time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
15000,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.198,58,24.598,2.669,5,100,0.003,57.198,0,-1.487,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.000833333,-14.5825,0.00444444,0
15001,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.198,58,24.606,2.669,5,100,0.003,57.198,0,-1.49,21.761,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.000833333,-14.6119,0.00444444,0
15002,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.198,58,24.609,2.669,5,100,0.004,57.198,0,-1.49,21.761,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15003,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.198,58,24.617,2.669,5,100,0.004,57.198,0,-1.497,21.761,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15004,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.198,58,24.62,2.669,5,100,0.004,57.198,0,-1.497,21.761,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15005,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.198,58,24.628,2.669,5,100,0.003,57.198,0,-1.505,21.761,24.382,52.393,175.304,42.513,0.016,0,73,0.002,0.000833333,-14.759,0.00444444,0
15006,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.198,58,24.635,2.669,5,100,0.004,57.198,0,-1.512,21.761,24.382,52.393,175.304,42.513,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15007,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.198,58,24.639,2.669,5,100,0.004,57.198,0,-1.519,21.761,24.382,52.393,175.304,42.513,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15008,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.198,58,24.646,2.668,5,100,0.004,57.198,0,-1.523,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15009,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.198,58,24.649,2.669,5,100,0.004,57.198,0,-1.523,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15010,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.194,58,24.667,2.669,5,100,0.004,57.194,0,-1.53,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15011,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.198,58,24.66,2.669,5,100,0.004,57.198,0,-1.541,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15012,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.194,58,24.678,2.669,5,100,0.004,57.194,0,-1.548,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.1807,0.00444444,0
15013,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.198,58,24.675,2.669,5,100,0.004,57.198,0,-1.555,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15014,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.198,58,24.678,2.669,5,100,0.004,57.198,0,-1.555,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15015,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.198,58,24.685,2.669,5,100,0.004,57.198,0,-1.563,21.842,24.3,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.3278,0.00444444,0
15016,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.198,58,24.689,2.669,5,100,0.004,57.198,0,-1.563,21.842,24.3,52.393,175.304,42.578,0.016,0,73,0.002,0.00111111,-15.3278,0.00444444,0
15017,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.198,58,24.696,2.669,5,100,0.004,57.198,0,-1.563,21.842,24.3,52.393,175.304,42.578,0.016,0,73,0.002,0.00111111,-15.3278,0.00444444,0
15018,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.194,58,24.714,2.669,5,100,0.003,57.194,0,-1.563,21.842,24.349,52.393,175.304,42.464,0.016,0,73,0.002,0.000833333,-15.3278,0.00444444,0
15019,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.194,58,24.721,2.669,5,100,0.004,57.194,0,-1.555,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15020,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.194,58,24.725,2.668,5,100,0.004,57.194,0,-1.555,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15021,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.194,58,24.732,2.668,5,100,0.004,57.194,0,-1.566,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.3572,0.00444444,0
15022,0,0,0,0,0,0,0,0,0,0,-1.577,-5.03,100,57.194,58,24.736,2.668,5,100,0.004,57.194,0,-1.577,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.4651,0.00444444,0
15023,0,0,0,0,0,0,0,0,0,0,-1.584,-5.03,100,57.194,58,24.743,2.668,5,100,0.004,57.194,0,-1.584,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.5337,0.00444444,0
15024,0,0,0,0,0,0,0,0,0,0,-1.591,-5.03,100,57.194,58,24.736,2.668,5,100,0.004,57.198,0,-1.588,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.00111111,-15.573,0.00444444,0
15025,0,0,0,0,0,0,0,0,0,0,-1.602,-5.03,100,57.198,58,24.754,2.668,5,100,0.003,57.194,0,-1.599,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.000833333,-15.6808,0.00444444,0
15026,0,0,0,0,0,0,0,0,0,0,-1.624,-5.03,100,57.198,58,24.75,2.668,5,100,0.003,57.198,0,-1.617,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.000833333,-15.8574,0.00444444,0
15027,0,0,0,0,0,0,0,0,0,0,-1.631,-5.03,100,57.198,58,24.754,2.668,5,100,0.003,57.198,0,-1.631,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.000833333,-15.9946,0.00444444,0
15028,0,0,0,0,0,0,0,0,0,0,-1.642,-5.03,100,57.198,58,24.761,2.668,5,100,0.003,57.198,0,-1.642,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.000833333,-16.1025,0.00444444,0
15029,0,0,0,0,0,0,0,0,0,0,-1.646,-5.03,100,57.198,58,24.765,2.668,5,100,0.003,57.198,0,-1.642,21.842,24.382,52.393,175.304,42.464,0.016,0,73,0.002,0.000833333,-16.1025,0.00444444,0
15030,0,0,0,0,0,0,0,0,0,0,-1.642,-5.03,100,57.194,58,24.783,2.668,5,100,0.003,57.194,0,-1.642,21.842,24.382,52.311,175.304,42.464,0.016,0,73,0.002,0.000833333,-16.1025,0.00444444,0
15031,0,0,0,0,0,0,0,0,0,0,-1.642,-5.03,100,57.194,58,24.79,2.668,5,100,0.003,57.194,0,-1.642,21.842,24.382,52.311,175.304,42.513,0.016,0,73,0.002,0.000833333,-16.1025,0.00444444,0
15032,0,0,0,0,0,0,0,0,0,0,-1.646,-5.03,100,57.194,58,24.794,2.668,5,100,0.003,57.194,0,-1.646,21.842,24.382,52.311,175.304,42.513,0.016,0,73,0.002,0.000833333,-16.1417,0.00444444,0
15033,0,0,0,0,0,0,0,0,0,0,-1.635,-5.03,100,57.194,58,24.801,2.668,5,100,0.003,57.194,0,-1.635,21.842,24.382,52.311,175.174,42.497,0.016,0,73,0.002,0.000833333,-16.0339,0.00444444,0
15034,0,0,0,0,0,0,0,0,0,0,-1.631,-5.03,100,57.198,58,24.794,2.668,5,100,0.003,57.198,0,-1.631,21.842,24.382,52.311,175.174,42.513,0.016,0,73,0.002,0.000833333,-15.9946,0.00444444,0
15035,0,0,0,0,0,0,0,0,0,0,-1.62,-5.03,100,57.194,58,24.812,2.668,5,100,0.004,57.194,0,-1.62,21.842,24.382,52.311,175.217,42.497,0.016,0,73,0.002,0.00111111,-15.8868,0.00444444,0
15036,0,0,0,0,0,0,0,0,0,0,-1.617,-5.03,100,57.194,58,24.82,2.668,5,100,0.004,57.194,0,-1.617,21.842,24.398,52.311,175.174,42.513,0.016,0,73,0.002,0.00111111,-15.8574,0.00444444,0
15037,0,0,0,0,0,0,0,0,0,0,-1.613,-5.03,100,57.194,58,24.823,2.668,5,100,0.004,57.194,0,-1.617,21.842,24.463,52.393,175.174,42.513,0.016,0,73,0.002,0.00111111,-15.8574,0.00444444,0
15038,0,0,0,0,0,0,0,0,0,0,-1.61,-5.03,100,57.194,58,24.831,2.668,5,100,0.004,57.194,0,-1.61,21.908,24.463,52.425,175.217,42.513,0.016,0,73,0.002,0.00111111,-15.7887,0.00444444,0
15039,0,0,0,0,0,0,0,0,0,0,-1.61,-5.03,100,57.194,58,24.834,2.667,5,100,0.004,57.194,0,-1.61,21.908,24.463,52.425,175.217,42.513,0.016,0,73,0.002,0.00111111,-15.7887,0.00444444,0
15040,0,0,0,0,0,0,0,0,0,0,-1.602,-5.03,100,57.194,58,24.842,2.668,5,100,0.004,57.194,0,-1.602,21.908,24.463,52.425,175.174,42.497,0.016,0,73,0.002,0.00111111,-15.7103,0.00444444,0
15041,0,0,0,0,0,0,0,0,0,0,-1.599,-5.03,100,57.194,58,24.849,2.668,5,100,0.004,57.194,0,-1.599,21.908,24.463,52.425,175.217,42.513,0.016,0,73,0.002,0.00111111,-15.6808,0.00444444,0
15042,0,0,0,0,0,0,0,0,0,0,-1.602,-5.03,100,57.194,58,24.853,2.667,5,100,0.004,57.194,0,-1.602,21.924,24.463,52.425,175.217,42.513,0.016,0,73,0.002,0.00111111,-15.7103,0.00444444,0
15043,0,0,0,0,0,0,0,0,0,0,-1.602,-5.03,100,57.19,58,24.871,2.667,5,100,0.004,57.19,0,-1.602,21.842,24.463,52.393,175.174,42.497,0.016,0,73,0.002,0.00111111,-15.7103,0.00444444,0
15044,0,0,0,0,0,0,0,0,0,0,-1.602,-5.03,100,57.194,58,24.867,2.667,5,100,0.004,57.194,0,-1.602,21.842,24.463,52.311,175.174,42.497,0.016,0,73,0.002,0.00111111,-15.7103,0.00444444,0
15045,0,0,0,0,0,0,0,0,0,0,-1.606,-5.03,100,57.194,58,24.871,2.667,5,100,0.004,57.194,0,-1.606,21.842,24.463,52.311,175.217,42.497,0.016,0,73,0.002,0.00111111,-15.7495,0.00444444,0
15046,0,0,0,0,0,0,0,0,0,0,-1.613,-5.03,100,57.198,58,24.867,2.667,5,100,0.004,57.198,0,-1.613,21.842,24.463,52.311,175.174,42.497,0.016,0,73,0.002,0.00111111,-15.8181,0.00444444,0
15047,0,0,0,0,0,0,0,0,0,0,-1.61,-5.03,100,57.194,58,24.882,2.667,5,100,0.004,57.194,0,-1.61,21.842,24.463,52.311,175.174,42.497,0.016,0,73,0.002,0.00111111,-15.7887,0.00444444,0
15048,0,0,0,0,0,0,0,0,0,0,-1.606,-5.03,100,57.194,58,24.889,2.667,5,100,0.004,57.194,0,-1.606,21.842,24.463,52.311,175.174,42.497,0.016,0,73,0.002,0.00111111,-15.7495,0.00444444,0
15049,0,0,0,0,0,0,0,0,0,0,-1.599,-5.03,100,57.198,58,24.885,2.667,5,100,0.003,57.198,0,-1.599,21.842,24.382,52.393,175.174,42.464,0.016,0,73,0.002,0.000833333,-15.6808,0.00444444,0
15050,0,0,0,0,0,0,0,0,0,0,-1.595,-5.03,100,57.194,58,24.9,2.667,5,100,0.003,57.194,0,-1.595,21.842,24.382,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.6416,0.00444444,0
15051,0,0,0,0,0,0,0,0,0,0,-1.591,-5.03,100,57.194,58,24.907,2.667,5,100,0.003,57.194,0,-1.591,21.842,24.349,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.6024,0.00444444,0
15052,0,0,0,0,0,0,0,0,0,0,-1.588,-5.03,100,57.194,58,24.911,2.668,5,100,0.003,57.194,0,-1.588,21.842,24.349,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.573,0.00444444,0
15053,0,0,0,0,0,0,0,0,0,0,-1.581,-5.03,100,57.194,58,24.918,2.667,5,100,0.004,57.194,0,-1.581,21.842,24.349,52.393,175.217,42.464,0.016,0,73,0.002,0.00111111,-15.5043,0.00444444,0
15054,0,0,0,0,0,0,0,0,0,0,-1.573,-5.03,100,57.194,58,24.925,2.667,5,100,0.004,57.194,0,-1.573,21.842,24.349,52.393,175.217,42.464,0.016,0,73,0.002,0.00111111,-15.4259,0.00444444,0
15055,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.194,58,24.929,2.667,5,100,0.003,57.194,0,-1.57,21.842,24.349,52.393,175.174,42.464,0.016,0,73,0.002,0.000833333,-15.3964,0.00444444,0
15056,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.194,58,24.936,2.666,5,100,0.004,57.194,0,-1.566,21.842,24.349,52.393,175.217,42.464,0.016,0,73,0.002,0.00111111,-15.3572,0.00444444,0
15057,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.194,58,24.943,2.667,5,100,0.004,57.194,0,-1.559,21.842,24.349,52.393,175.217,42.464,0.016,0,73,0.002,0.00111111,-15.2886,0.00444444,0
15058,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.194,58,24.947,2.666,5,100,0.003,57.194,0,-1.555,21.842,24.349,52.393,175.217,42.513,0.016,0,73,0.002,0.000833333,-15.2493,0.00444444,0
15059,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.194,58,24.954,2.667,5,100,0.004,57.194,0,-1.552,21.842,24.349,52.393,175.217,42.513,0.016,0,73,0.002,0.00111111,-15.2199,0.00444444,0
15060,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.194,58,24.958,2.667,5,100,0.003,57.194,0,-1.552,21.842,24.349,52.393,175.217,42.497,0.016,0,73,0.002,0.000833333,-15.2199,0.00444444,0
15061,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.194,58,24.965,2.667,5,100,0.003,57.194,0,-1.548,21.842,24.382,52.393,175.217,42.48,0.016,0,73,0.002,0.000833333,-15.1807,0.00444444,0
15062,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.194,58,24.973,2.667,5,100,0.003,57.194,0,-1.548,21.842,24.382,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.1807,0.00444444,0
15063,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.194,58,24.976,2.667,5,100,0.003,57.194,0,-1.552,21.842,24.382,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.2199,0.00444444,0
15064,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.194,58,24.984,2.667,5,100,0.003,57.194,0,-1.555,21.842,24.382,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.2493,0.00444444,0
15065,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.194,58,24.987,2.667,5,100,0.003,57.194,0,-1.555,21.908,24.382,52.393,175.174,42.464,0.016,0,73,0.002,0.000833333,-15.2493,0.00444444,0
15066,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.198,58,24.984,2.667,5,100,0.003,57.198,0,-1.559,21.908,24.382,52.311,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.2886,0.00444444,0
15067,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.198,58,24.991,2.667,5,100,0.003,57.198,0,-1.559,21.908,24.382,52.311,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.2886,0.00444444,0
15068,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.194,58,25.006,2.667,5,100,0.003,57.194,0,-1.555,21.908,24.382,52.311,175.174,42.464,0.016,0,73,0.002,0.000833333,-15.2493,0.00444444,0
15069,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.19,58,25.024,2.667,5,100,0.003,57.19,0,-1.548,21.908,24.382,52.311,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.1807,0.00444444,0
15070,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.194,58,25.017,2.667,5,100,0.003,57.194,0,-1.541,21.908,24.382,52.311,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.112,0.00444444,0
15071,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.194,58,25.024,2.667,5,100,0.003,57.194,0,-1.534,21.842,24.382,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.0434,0.00444444,0
15072,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.194,58,25.031,2.667,5,100,0.003,57.194,0,-1.53,21.842,24.382,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-15.0042,0.00444444,0
15073,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.194,58,25.035,2.667,5,100,0.003,57.194,0,-1.526,21.842,24.382,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-14.9649,0.00444444,0
15074,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.194,58,25.042,2.667,5,100,0.003,57.194,0,-1.523,21.842,24.382,52.393,175.217,42.464,0.016,0,73,0.002,0.000833333,-14.9355,0.00444444,0
15075,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.19,58,25.056,2.667,5,100,0.003,57.19,0,-1.523,21.842,24.382,52.393,175.217,42.497,0.016,0,73,0.002,0.000833333,-14.9355,0.00444444,0
15076,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.19,58,25.064,2.666,5,100,0.003,57.19,0,-1.515,21.842,24.382,52.393,175.174,42.497,0.016,0,73,0.002,0.000833333,-14.8571,0.00444444,0
15077,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.187,58,25.082,2.666,5,100,0.003,57.187,0,-1.512,21.842,24.382,52.393,175.174,42.513,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15078,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.187,58,25.086,2.666,5,100,0.003,57.187,0,-1.512,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15079,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.19,58,25.082,2.666,5,100,0.003,57.19,0,-1.508,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15080,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.19,58,25.086,2.666,5,100,0.003,57.19,0,-1.508,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15081,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.19,58,25.093,2.667,5,100,0.003,57.19,0,-1.501,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7198,0.00444444,0
15082,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.187,58,25.111,2.667,5,100,0.003,57.187,0,-1.497,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.6806,0.00444444,0
15083,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.187,58,25.115,2.667,5,100,0.003,57.187,0,-1.494,21.842,24.382,52.393,175.087,42.513,0.016,0,73,0.002,0.000833333,-14.6511,0.00444444,0
15084,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.183,58,25.133,2.667,5,100,0.003,57.183,0,-1.494,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.6511,0.00444444,0
15085,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.183,58,25.137,2.666,5,100,0.003,57.183,0,-1.49,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.6119,0.00444444,0
15086,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.187,58,25.133,2.666,5,100,0.003,57.187,0,-1.494,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.6511,0.00444444,0
15087,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.187,58,25.141,2.666,5,100,0.003,57.187,0,-1.501,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7198,0.00444444,0
15088,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.187,58,25.145,2.666,5,100,0.003,57.187,0,-1.505,21.842,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.759,0.00444444,0
15089,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.187,58,25.152,2.666,5,100,0.003,57.187,0,-1.508,21.842,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15090,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.187,58,25.156,2.666,5,100,0.003,57.187,0,-1.508,21.842,24.382,52.311,175.087,42.513,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15091,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.19,58,25.152,2.666,5,100,0.003,57.19,0,-1.508,21.842,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15092,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.19,58,25.16,2.666,5,100,0.003,57.19,0,-1.508,21.842,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15093,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.194,58,25.153,2.666,5,100,0.003,57.194,0,-1.508,21.842,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15094,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.194,58,25.16,2.666,5,100,0.003,57.194,0,-1.512,21.908,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15095,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.194,58,25.164,2.666,5,100,0.003,57.194,0,-1.512,21.908,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15096,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.194,58,25.171,2.666,5,100,0.003,57.194,0,-1.508,21.908,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15097,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.19,58,25.186,2.666,5,100,0.003,57.19,0,-1.508,21.908,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15098,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.187,58,25.204,2.666,5,100,0.003,57.187,0,-1.512,21.908,24.382,52.311,175.087,42.513,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15099,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.187,58,25.211,2.666,5,100,0.003,57.187,0,-1.508,21.908,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15100,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.187,58,25.215,2.666,5,100,0.003,57.187,0,-1.508,21.908,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15101,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.187,58,25.222,2.667,5,100,0.003,57.187,0,-1.508,21.908,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15102,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.183,58,25.241,2.667,5,100,0.003,57.183,0,-1.512,21.908,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15103,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.183,58,25.244,2.666,5,100,0.003,57.183,0,-1.512,21.908,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15104,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.183,58,25.251,2.666,5,100,0.003,57.183,0,-1.512,21.908,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15105,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.18,58,25.266,2.666,5,100,0.004,57.18,0,-1.512,21.908,24.382,52.311,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15106,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.18,58,25.273,2.666,5,100,0.004,57.18,0,-1.512,21.908,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15107,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.18,58,25.281,2.666,5,100,0.003,57.18,0,-1.512,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15108,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.176,58,25.299,2.666,5,100,0.003,57.176,0,-1.515,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8571,0.00444444,0
15109,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.176,58,25.302,2.666,5,100,0.003,57.176,0,-1.515,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.000833333,-14.8571,0.00444444,0
15110,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.176,58,25.31,2.666,5,100,0.004,57.176,0,-1.515,21.842,24.349,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15111,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.176,58,25.313,2.666,5,100,0.003,57.176,0,-1.519,21.842,24.349,52.393,175.087,42.513,0.016,0,73,0.002,0.000833333,-14.8963,0.00444444,0
15112,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.176,58,25.321,2.666,5,100,0.003,57.176,0,-1.515,21.842,24.349,52.393,175.087,42.513,0.016,0,73,0.002,0.000833333,-14.8571,0.00444444,0
15113,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.18,58,25.317,2.666,5,100,0.004,57.18,0,-1.515,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15114,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.18,58,25.321,2.665,5,100,0.004,57.18,0,-1.515,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15115,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.183,58,25.317,2.666,5,100,0.004,57.183,0,-1.512,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15116,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.18,58,25.332,2.665,5,100,0.004,57.18,0,-1.512,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15117,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.18,58,25.34,2.665,5,100,0.004,57.18,0,-1.508,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15118,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.18,58,25.347,2.665,5,100,0.004,57.18,0,-1.505,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15119,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.18,58,25.351,2.665,5,100,0.004,57.18,0,-1.505,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15120,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.183,58,25.347,2.665,5,100,0.004,57.183,0,-1.501,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15121,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.183,58,25.351,2.665,5,100,0.004,57.183,0,-1.505,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15122,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.183,58,25.358,2.665,5,100,0.004,57.183,0,-1.505,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15123,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.18,58,25.377,2.665,5,100,0.004,57.18,0,-1.505,21.842,24.382,52.393,175.087,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15124,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.18,58,25.37,2.665,5,100,0.004,57.183,0,-1.505,21.842,24.382,52.393,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15125,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.18,58,25.388,2.665,5,100,0.004,57.18,0,-1.501,21.842,24.382,52.393,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15126,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.18,58,25.392,2.665,5,100,0.004,57.18,0,-1.505,21.842,24.382,52.393,175,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15127,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.18,58,25.399,2.666,5,100,0.004,57.18,0,-1.508,21.842,24.382,52.311,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15128,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.18,58,25.406,2.666,5,100,0.004,57.18,0,-1.512,21.842,24.382,52.311,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15129,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.176,58,25.421,2.666,5,100,0.003,57.176,0,-1.515,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.000833333,-14.8571,0.00444444,0
15130,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.18,58,25.418,2.666,5,100,0.004,57.18,0,-1.526,21.989,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15131,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.18,58,25.421,2.666,5,100,0.004,57.18,0,-1.526,21.989,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15132,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.18,58,25.429,2.666,5,100,0.004,57.18,0,-1.53,21.989,24.382,52.393,174.957,42.497,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15133,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.18,58,25.436,2.665,5,100,0.004,57.18,0,-1.526,21.908,24.382,52.393,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15134,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.18,58,25.44,2.665,5,100,0.004,57.18,0,-1.526,21.908,24.382,52.393,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15135,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.183,58,25.436,2.666,5,100,0.004,57.183,0,-1.523,21.908,24.382,52.393,175,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15136,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.183,58,25.44,2.665,5,100,0.004,57.183,0,-1.523,21.908,24.382,52.393,175,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15137,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.183,58,25.447,2.665,5,100,0.004,57.183,0,-1.523,21.908,24.382,52.311,175,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15138,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.18,58,25.455,2.665,5,100,0.004,57.183,0,-1.526,21.908,24.382,52.311,175,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15139,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.183,58,25.458,2.665,5,100,0.004,57.183,0,-1.526,21.908,24.382,52.311,174.957,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15140,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.183,58,25.466,2.665,5,100,0.004,57.183,0,-1.526,21.908,24.382,52.311,175,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15141,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.18,58,25.481,2.665,5,100,0.004,57.18,0,-1.523,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15142,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.18,58,25.488,2.665,5,100,0.004,57.18,0,-1.519,21.908,24.382,52.311,175,42.513,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15143,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.18,58,25.496,2.665,5,100,0.004,57.18,0,-1.515,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15144,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.18,58,25.499,2.665,5,100,0.004,57.18,0,-1.512,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15145,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.18,58,25.507,2.665,5,100,0.003,57.18,0,-1.508,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15146,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.18,58,25.51,2.665,5,100,0.003,57.18,0,-1.505,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.000833333,-14.759,0.00444444,0
15147,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.176,58,25.529,2.665,5,100,0.003,57.176,0,-1.494,21.842,24.382,52.311,175,42.464,0.016,0,73,0.002,0.000833333,-14.6511,0.00444444,0
15148,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.176,58,25.536,2.666,5,100,0.003,57.176,0,-1.49,21.842,24.382,52.311,174.957,42.464,0.016,0,73,0.002,0.000833333,-14.6119,0.00444444,0
15149,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.176,58,25.54,2.665,5,100,0.003,57.176,0,-1.487,21.842,24.382,52.311,175,42.464,0.016,0,73,0.002,0.000833333,-14.5825,0.00444444,0
15150,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.176,58,25.547,2.665,5,100,0.003,57.176,0,-1.479,21.842,24.382,52.311,175,42.464,0.016,0,73,0.002,0.000833333,-14.504,0.00444444,0
15151,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.176,58,25.551,2.666,5,100,0.004,57.176,0,-1.479,21.842,24.382,52.311,175,42.464,0.016,0,73,0.002,0.00111111,-14.504,0.00444444,0
15152,0,0,0,0,0,0,0,0,0,0,-1.468,-5.03,100,57.176,58,25.558,2.665,5,100,0.003,57.176,0,-1.468,21.842,24.382,52.311,175,42.464,0.016,0,73,0.002,0.000833333,-14.3962,0.00444444,0
15153,0,0,0,0,0,0,0,0,0,0,-1.447,-5.03,100,57.176,58,25.566,2.665,5,100,0.003,57.176,0,-1.447,21.842,24.382,52.311,175,42.464,0.016,0,73,0.002,0.000833333,-14.1902,0.00444444,0
15154,0,0,0,0,0,0,0,0,0,0,-1.44,-5.03,100,57.176,58,25.57,2.665,5,100,0.003,57.176,0,-1.44,21.842,24.382,52.311,175,42.464,0.016,0,73,0.002,0.000833333,-14.1216,0.00444444,0
15155,0,0,0,0,0,0,0,0,0,0,-1.44,-5.03,100,57.18,58,25.566,2.665,5,100,0.003,57.18,0,-1.44,21.842,24.382,52.311,175,42.464,0.016,0,73,0.002,0.000833333,-14.1216,0.00444444,0
15156,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.18,58,25.574,2.665,5,100,0.004,57.18,0,-1.45,21.842,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15157,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.18,58,25.578,2.665,5,100,0.004,57.18,0,-1.458,21.842,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15158,0,0,0,0,0,0,0,0,0,0,-1.468,-5.03,100,57.18,58,25.585,2.665,5,100,0.004,57.18,0,-1.468,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.3962,0.00444444,0
15159,0,0,0,0,0,0,0,0,0,0,-1.472,-5.03,100,57.18,58,25.589,2.665,5,100,0.004,57.18,0,-1.472,21.908,24.382,52.311,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15160,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.18,58,25.596,2.665,5,100,0.004,57.18,0,-1.472,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15161,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.176,58,25.614,2.665,5,100,0.004,57.176,0,-1.476,21.908,24.382,52.311,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15162,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.176,58,25.618,2.666,5,100,0.004,57.176,0,-1.476,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15163,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.18,58,25.615,2.665,5,100,0.004,57.18,0,-1.476,21.908,24.382,52.311,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15164,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.18,58,25.618,2.665,5,100,0.003,57.18,0,-1.476,21.908,24.382,52.311,175,42.513,0.016,0,73,0.002,0.000833333,-14.4746,0.00444444,0
15165,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.18,58,25.626,2.665,5,100,0.004,57.18,0,-1.476,21.908,24.382,52.23,174.957,42.464,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15166,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.18,58,25.633,2.665,5,100,0.003,57.18,0,-1.479,21.908,24.382,52.23,175,42.464,0.016,0,73,0.002,0.000833333,-14.504,0.00444444,0
15167,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.18,58,25.637,2.665,5,100,0.004,57.18,0,-1.479,21.908,24.382,52.23,174.957,42.464,0.016,0,73,0.002,0.00111111,-14.504,0.00444444,0
15168,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.18,58,25.645,2.665,5,100,0.003,57.18,0,-1.49,21.908,24.382,52.23,174.957,42.464,0.016,0,73,0.002,0.000833333,-14.6119,0.00444444,0
15169,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.18,58,25.649,2.665,5,100,0.004,57.18,0,-1.494,21.908,24.382,52.23,175,42.464,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15170,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.18,58,25.656,2.665,5,100,0.004,57.18,0,-1.497,21.908,24.382,52.311,175,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15171,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.176,58,25.674,2.665,5,100,0.004,57.176,0,-1.501,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15172,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.18,58,25.667,2.665,5,100,0.004,57.18,0,-1.501,21.908,24.382,52.311,174.957,42.497,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15173,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.176,58,25.685,2.664,5,100,0.003,57.176,0,-1.497,21.908,24.382,52.311,175,42.497,0.016,0,73,0.002,0.000833333,-14.6806,0.00444444,0
15174,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.176,58,25.689,2.665,5,100,0.004,57.176,0,-1.494,21.908,24.3,52.311,175,42.497,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15175,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.176,58,25.696,2.664,5,100,0.004,57.176,0,-1.494,21.908,24.3,52.311,175,42.464,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15176,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.176,58,25.704,2.665,5,100,0.004,57.176,0,-1.49,21.908,24.3,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15177,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.176,58,25.708,2.665,5,100,0.004,57.176,0,-1.49,21.908,24.3,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15178,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.172,58,25.726,2.665,5,100,0.004,57.172,0,-1.487,21.908,24.3,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.5825,0.00444444,0
15179,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.176,58,25.719,2.665,5,100,0.004,57.176,0,-1.487,21.908,24.3,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.5825,0.00444444,0
15180,0,0,0,0,0,0,0,0,0,0,-1.483,-5.03,100,57.176,58,25.726,2.664,5,100,0.003,57.176,0,-1.483,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.000833333,-14.5433,0.00444444,0
15181,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.172,58,25.741,2.664,5,100,0.004,57.172,0,-1.483,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.5433,0.00444444,0
15182,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.172,58,25.748,2.665,5,100,0.004,57.172,0,-1.49,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15183,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.172,58,25.756,2.665,5,100,0.003,57.172,0,-1.494,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.000833333,-14.6511,0.00444444,0
15184,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.172,58,25.763,2.664,5,100,0.003,57.172,0,-1.497,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.000833333,-14.6806,0.00444444,0
15185,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.169,58,25.778,2.665,5,100,0.003,57.169,0,-1.497,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.6806,0.00444444,0
15186,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.169,58,25.785,2.665,5,100,0.004,57.169,0,-1.497,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15187,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.169,58,25.789,2.665,5,100,0.004,57.169,0,-1.497,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15188,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.169,58,25.796,2.665,5,100,0.004,57.169,0,-1.501,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15189,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.169,58,25.804,2.665,5,100,0.004,57.169,0,-1.501,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15190,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.169,58,25.808,2.665,5,100,0.004,57.169,0,-1.497,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15191,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.169,58,25.815,2.665,5,100,0.004,57.169,0,-1.497,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15192,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.169,58,25.819,2.665,5,100,0.004,57.169,0,-1.497,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15193,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.172,58,25.816,2.664,5,100,0.004,57.172,0,-1.497,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15194,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.172,58,25.823,2.664,5,100,0.004,57.172,0,-1.494,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15195,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.172,58,25.827,2.664,5,100,0.004,57.172,0,-1.494,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15196,0,0,0,0,0,0,0,0,0,0,-1.483,-5.03,100,57.172,58,25.835,2.664,5,100,0.003,57.172,0,-1.483,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.000833333,-14.5433,0.00444444,0
15197,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.172,58,25.839,2.664,5,100,0.004,57.172,0,-1.479,21.908,24.349,52.311,174.87,42.497,0.016,0,73,0.002,0.00111111,-14.504,0.00444444,0
15198,0,0,0,0,0,0,0,0,0,0,-1.468,-5.03,100,57.176,58,25.835,2.664,5,100,0.004,57.176,0,-1.468,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.3962,0.00444444,0
15199,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.176,58,25.842,2.664,5,100,0.003,57.176,0,-1.465,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.3667,0.00444444,0
15200,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.176,58,25.846,2.664,5,100,0.004,57.176,0,-1.465,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.3667,0.00444444,0
15201,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.176,58,25.854,2.665,5,100,0.004,57.176,0,-1.461,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.3275,0.00444444,0
15202,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.176,58,25.857,2.665,5,100,0.003,57.176,0,-1.458,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.2981,0.00444444,0
15203,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.176,58,25.865,2.665,5,100,0.004,57.176,0,-1.454,21.924,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15204,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.176,58,25.869,2.665,5,100,0.004,57.176,0,-1.454,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15205,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.176,58,25.876,2.665,5,100,0.004,57.176,0,-1.454,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15206,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.176,58,25.883,2.665,5,100,0.003,57.176,0,-1.454,22.07,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.2589,0.00444444,0
15207,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.176,58,25.887,2.665,5,100,0.004,57.176,0,-1.454,22.07,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15208,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.172,58,25.905,2.665,5,100,0.004,57.172,0,-1.454,22.07,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15209,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.169,58,25.924,2.665,5,100,0.003,57.169,0,-1.458,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.2981,0.00444444,0
15210,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.169,58,25.928,2.665,5,100,0.003,57.169,0,-1.454,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.2589,0.00444444,0
15211,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.169,58,25.935,2.664,5,100,0.004,57.169,0,-1.454,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15212,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.169,58,25.939,2.664,5,100,0.003,57.169,0,-1.458,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.2981,0.00444444,0
15213,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.169,58,25.947,2.664,5,100,0.003,57.169,0,-1.458,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.2981,0.00444444,0
15214,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.169,58,25.954,2.664,5,100,0.004,57.169,0,-1.458,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15215,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.169,58,25.958,2.665,5,100,0.004,57.169,0,-1.461,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.3275,0.00444444,0
15216,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.169,58,25.965,2.664,5,100,0.003,57.169,0,-1.465,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.3667,0.00444444,0
15217,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.169,58,25.969,2.664,5,100,0.004,57.169,0,-1.461,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.3275,0.00444444,0
15218,0,0,0,0,0,0,0,0,0,0,-1.472,-5.03,100,57.169,58,25.977,2.664,5,100,0.004,57.169,0,-1.472,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15219,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.169,58,25.984,2.664,5,100,0.004,57.169,0,-1.476,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15220,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.172,58,25.977,2.664,5,100,0.004,57.172,0,-1.476,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15221,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.169,58,25.996,2.664,5,100,0.004,57.169,0,-1.479,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.504,0.00444444,0
15222,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.169,58,25.999,2.664,5,100,0.003,57.169,0,-1.479,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.504,0.00444444,0
15223,0,0,0,0,0,0,0,0,0,0,-1.483,-5.03,100,57.169,58,26.007,2.664,5,100,0.004,57.169,0,-1.483,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.5433,0.00444444,0
15224,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.169,58,26.014,2.664,5,100,0.003,57.169,0,-1.479,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.504,0.00444444,0
15225,0,0,0,0,0,0,0,0,0,0,-1.483,-5.03,100,57.169,58,26.018,2.664,5,100,0.004,57.169,0,-1.483,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.5433,0.00444444,0
15226,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.169,58,26.026,2.664,5,100,0.003,57.169,0,-1.483,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.5433,0.00444444,0
15227,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.169,58,26.029,2.664,5,100,0.004,57.169,0,-1.49,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15228,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.169,58,26.037,2.664,5,100,0.004,57.169,0,-1.505,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15229,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.169,58,26.045,2.664,5,100,0.003,57.169,0,-1.515,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.000833333,-14.8571,0.00444444,0
15230,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.169,58,26.048,2.664,5,100,0.004,57.169,0,-1.519,21.908,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15231,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.165,58,26.067,2.664,5,100,0.004,57.165,0,-1.523,21.989,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15232,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.165,58,26.07,2.664,5,100,0.004,57.165,0,-1.526,21.989,24.349,52.311,174.87,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15233,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.165,58,26.078,2.664,5,100,0.004,57.165,0,-1.523,21.989,24.349,52.311,174.87,42.432,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15234,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.169,58,26.074,2.664,5,100,0.004,57.169,0,-1.526,21.989,24.349,52.311,174.87,42.432,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15235,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.169,58,26.078,2.664,5,100,0.004,57.169,0,-1.526,21.989,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15236,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.165,58,26.097,2.664,5,100,0.004,57.165,0,-1.523,21.989,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15237,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.165,58,26.104,2.664,5,100,0.004,57.165,0,-1.519,21.989,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15238,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.161,58,26.119,2.664,5,100,0.003,57.161,0,-1.515,21.989,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.000833333,-14.8571,0.00444444,0
15239,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.161,58,26.115,2.663,5,100,0.003,57.165,0,-1.519,21.989,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.000833333,-14.8963,0.00444444,0
15240,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.161,58,26.13,2.663,5,100,0.004,57.161,0,-1.515,21.989,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15241,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.165,58,26.127,2.663,5,100,0.003,57.165,0,-1.508,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15242,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.161,58,26.145,2.663,5,100,0.004,57.161,0,-1.508,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15243,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.165,58,26.138,2.664,5,100,0.004,57.165,0,-1.508,21.908,24.349,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15244,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.165,58,26.146,2.663,5,100,0.004,57.165,0,-1.505,21.908,24.349,52.23,174.783,42.432,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15245,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.165,58,26.15,2.663,5,100,0.004,57.165,0,-1.512,21.908,24.349,52.23,174.783,42.432,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15246,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.165,58,26.158,2.663,5,100,0.004,57.165,0,-1.519,21.908,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15247,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.161,58,26.176,2.663,5,100,0.004,57.161,0,-1.526,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15248,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.161,58,26.18,2.663,5,100,0.004,57.161,0,-1.526,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15249,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.165,58,26.177,2.663,5,100,0.004,57.165,0,-1.53,21.924,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15250,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.165,58,26.18,2.663,5,100,0.004,57.165,0,-1.53,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15251,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.165,58,26.188,2.663,5,100,0.004,57.165,0,-1.53,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15252,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.161,58,26.207,2.663,5,100,0.004,57.161,0,-1.53,21.989,24.349,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15253,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.161,58,26.21,2.663,5,100,0.004,57.161,0,-1.53,21.989,24.349,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15254,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.161,58,26.218,2.663,5,100,0.004,57.161,0,-1.526,21.989,24.382,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15255,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.165,58,26.21,2.663,5,100,0.004,57.165,0,-1.519,21.989,24.382,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15256,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.161,58,26.229,2.663,5,100,0.004,57.161,0,-1.519,21.989,24.382,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15257,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.165,58,26.225,2.663,5,100,0.004,57.165,0,-1.515,21.989,24.382,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15258,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.165,58,26.229,2.663,5,100,0.004,57.165,0,-1.515,21.989,24.382,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15259,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.165,58,26.237,2.663,5,100,0.004,57.165,0,-1.519,21.989,24.382,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15260,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.161,58,26.252,2.663,5,100,0.003,57.161,0,-1.523,21.989,24.382,52.311,174.783,42.464,0.016,0,73,0.002,0.000833333,-14.9355,0.00444444,0
15261,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.161,58,26.259,2.663,5,100,0.004,57.161,0,-1.53,21.989,24.382,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15262,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.161,58,26.267,2.662,5,100,0.004,57.161,0,-1.534,21.989,24.382,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15263,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.161,58,26.271,2.663,5,100,0.004,57.161,0,-1.537,21.989,24.382,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-15.0728,0.00444444,0
15264,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.161,58,26.278,2.663,5,100,0.004,57.161,0,-1.548,21.989,24.382,52.311,174.74,42.464,0.016,0,73,0.002,0.00111111,-15.1807,0.00444444,0
15265,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.165,58,26.271,2.663,5,100,0.004,57.165,0,-1.552,21.989,24.382,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.2199,0.00444444,0
15266,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.161,58,26.29,2.663,5,100,0.004,57.161,0,-1.555,21.989,24.382,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15267,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.161,58,26.297,2.663,5,100,0.003,57.161,0,-1.563,21.989,24.382,52.23,174.783,42.464,0.016,0,73,0.002,0.000833333,-15.3278,0.00444444,0
