time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
15268,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.161,58,26.301,2.663,5,100,0.003,57.161,0,-1.563,21.989,24.382,52.23,174.783,42.464,0.016,0,73,0.002,0.000833333,-15.3278,0.00444444,0
15269,0,0,0,0,0,0,0,0,0,0,-1.57,-5.03,100,57.161,58,26.309,2.663,5,100,0.004,57.161,0,-1.57,21.989,24.382,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.3964,0.00444444,0
15270,0,0,0,0,0,0,0,0,0,0,-1.57,-5.03,100,57.161,58,26.313,2.663,5,100,0.004,57.161,0,-1.57,21.908,24.382,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.3964,0.00444444,0
15271,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.165,58,26.309,2.663,5,100,0.004,57.165,0,-1.566,21.908,24.382,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.3572,0.00444444,0
15272,0,0,0,0,0,0,0,0,0,0,-1.57,-5.03,100,57.165,58,26.317,2.663,5,100,0.004,57.165,0,-1.57,21.908,24.382,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.3964,0.00444444,0
15273,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.165,58,26.321,2.663,5,100,0.003,57.165,0,-1.566,21.908,24.382,52.311,174.783,42.464,0.016,0,73,0.002,0.000833333,-15.3572,0.00444444,0
15274,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.161,58,26.339,2.663,5,100,0.003,57.161,0,-1.566,21.908,24.349,52.311,174.783,42.415,0.016,0,73,0.002,0.000833333,-15.3572,0.00444444,0
15275,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.161,58,26.343,2.663,5,100,0.003,57.161,0,-1.566,21.908,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.000833333,-15.3572,0.00444444,0
15276,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.158,58,26.362,2.662,5,100,0.003,57.158,0,-1.563,21.908,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.000833333,-15.3278,0.00444444,0
15277,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.158,58,26.369,2.663,5,100,0.003,57.158,0,-1.559,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.000833333,-15.2886,0.00444444,0
15278,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.158,58,26.373,2.663,5,100,0.004,57.158,0,-1.559,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.2886,0.00444444,0
15279,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.161,58,26.37,2.663,5,100,0.004,57.161,0,-1.552,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.2199,0.00444444,0
15280,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.158,58,26.384,2.663,5,100,0.004,57.158,0,-1.548,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.1807,0.00444444,0
15281,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.154,58,26.403,2.663,5,100,0.003,57.154,0,-1.552,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.000833333,-15.2199,0.00444444,0
15282,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.154,58,26.406,2.662,5,100,0.003,57.154,0,-1.552,21.908,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.000833333,-15.2199,0.00444444,0
15283,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.151,58,26.425,2.663,5,100,0.004,57.151,0,-1.555,21.989,24.349,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15284,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.151,58,26.433,2.663,5,100,0.003,57.151,0,-1.559,21.989,24.349,52.23,174.783,42.464,0.016,0,73,0.002,0.000833333,-15.2886,0.00444444,0
15285,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.151,58,26.44,2.663,5,100,0.004,57.151,0,-1.566,21.989,24.349,52.23,174.74,42.464,0.016,0,73,0.002,0.00111111,-15.3572,0.00444444,0
15286,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.151,58,26.444,2.663,5,100,0.004,57.151,0,-1.566,21.989,24.349,52.23,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.3572,0.00444444,0
15287,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.151,58,26.452,2.663,5,100,0.003,57.151,0,-1.566,21.989,24.349,52.23,174.74,42.464,0.016,0,73,0.002,0.000833333,-15.3572,0.00444444,0
15288,0,0,0,0,0,0,0,0,0,0,-1.566,-5.03,100,57.151,58,26.456,2.663,5,100,0.004,57.151,0,-1.566,21.989,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.3572,0.00444444,0
15289,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.151,58,26.464,2.662,5,100,0.004,57.151,0,-1.559,21.989,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.2886,0.00444444,0
15290,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.151,58,26.467,2.662,5,100,0.004,57.151,0,-1.555,21.989,24.349,52.311,174.783,42.464,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15291,0,0,0,0,0,0,0,0,0,0,-1.544,-5.03,100,57.147,58,26.486,2.662,5,100,0.004,57.147,0,-1.544,21.989,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15292,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.147,58,26.493,2.662,5,100,0.004,57.147,0,-1.537,21.989,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-15.0728,0.00444444,0
15293,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.147,58,26.497,2.662,5,100,0.004,57.147,0,-1.534,21.989,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15294,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.143,58,26.516,2.662,5,100,0.004,57.143,0,-1.523,21.989,24.349,52.311,174.783,42.432,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15295,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.147,58,26.513,2.662,5,100,0.003,57.147,0,-1.519,21.989,24.349,52.23,174.783,42.432,0.016,0,73,0.002,0.000833333,-14.8963,0.00444444,0
15296,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.147,58,26.517,2.662,5,100,0.004,57.147,0,-1.515,21.989,24.349,52.23,174.783,42.432,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15297,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.147,58,26.525,2.662,5,100,0.004,57.147,0,-1.508,21.989,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15298,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.147,58,26.529,2.662,5,100,0.004,57.147,0,-1.497,21.989,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15299,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.147,58,26.536,2.662,5,100,0.004,57.147,0,-1.479,21.989,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.00111111,-14.504,0.00444444,0
15300,0,0,0,0,0,0,0,0,0,0,-1.472,-5.03,100,57.143,58,26.555,2.662,5,100,0.004,57.143,0,-1.472,21.989,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15301,0,0,0,0,0,0,0,0,0,0,-1.468,-5.03,100,57.143,58,26.559,2.662,5,100,0.004,57.143,0,-1.468,21.989,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.00111111,-14.3962,0.00444444,0
15302,0,0,0,0,0,0,0,0,0,0,-1.468,-5.03,100,57.143,58,26.566,2.662,5,100,0.004,57.143,0,-1.468,21.989,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.00111111,-14.3962,0.00444444,0
15303,0,0,0,0,0,0,0,0,0,0,-1.472,-5.03,100,57.147,58,26.559,2.662,5,100,0.004,57.147,0,-1.472,21.989,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15304,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.143,58,26.578,2.662,5,100,0.004,57.143,0,-1.479,21.989,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.504,0.00444444,0
15305,0,0,0,0,0,0,0,0,0,0,-1.483,-5.03,100,57.143,58,26.586,2.661,5,100,0.004,57.143,0,-1.483,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.5433,0.00444444,0
15306,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.143,58,26.59,2.662,5,100,0.004,57.143,0,-1.487,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.5825,0.00444444,0
15307,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.143,58,26.597,2.662,5,100,0.004,57.143,0,-1.494,21.924,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15308,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.143,58,26.601,2.662,5,100,0.004,57.143,0,-1.497,21.924,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15309,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.14,58,26.62,2.661,5,100,0.004,57.14,0,-1.505,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15310,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.14,58,26.628,2.661,5,100,0.004,57.14,0,-1.512,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15311,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.14,58,26.632,2.662,5,100,0.004,57.14,0,-1.515,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15312,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.14,58,26.64,2.662,5,100,0.004,57.14,0,-1.526,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15313,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.14,58,26.643,2.662,5,100,0.004,57.14,0,-1.526,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15314,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.143,58,26.64,2.662,5,100,0.004,57.143,0,-1.537,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-15.0728,0.00444444,0
15315,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.14,58,26.659,2.661,5,100,0.004,57.14,0,-1.544,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15316,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.14,58,26.663,2.661,5,100,0.004,57.14,0,-1.541,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15317,0,0,0,0,0,0,0,0,0,0,-1.544,-5.03,100,57.136,58,26.682,2.661,5,100,0.004,57.136,0,-1.544,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15318,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.136,58,26.686,2.661,5,100,0.004,57.136,0,-1.544,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15319,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.136,58,26.693,2.661,5,100,0.004,57.136,0,-1.548,21.908,24.349,52.23,174.653,42.35,0.016,0,73,0.002,0.00111111,-15.1807,0.00444444,0
15320,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.136,58,26.697,2.661,5,100,0.004,57.136,0,-1.552,21.908,24.349,52.23,174.653,42.35,0.016,0,73,0.002,0.00111111,-15.2199,0.00444444,0
15321,0,0,0,0,0,0,0,0,0,0,-1.563,-5.03,100,57.14,58,26.694,2.661,5,100,0.004,57.14,0,-1.563,21.908,24.349,52.23,174.653,42.35,0.016,0,73,0.002,0.00111111,-15.3278,0.00444444,0
15322,0,0,0,0,0,0,0,0,0,0,-1.573,-5.03,100,57.136,58,26.713,2.661,5,100,0.004,57.136,0,-1.573,21.908,24.349,52.23,174.653,42.35,0.016,0,73,0.002,0.00111111,-15.4259,0.00444444,0
15323,0,0,0,0,0,0,0,0,0,0,-1.591,-5.03,100,57.136,58,26.721,2.661,5,100,0.004,57.136,0,-1.591,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-15.6024,0.00444444,0
15324,0,0,0,0,0,0,0,0,0,0,-1.602,-5.03,100,57.136,58,26.724,2.661,5,100,0.004,57.136,0,-1.602,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-15.7103,0.00444444,0
15325,0,0,0,0,0,0,0,0,0,0,-1.62,-5.03,100,57.136,58,26.732,2.661,5,100,0.004,57.136,0,-1.62,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-15.8868,0.00444444,0
15326,0,0,0,0,0,0,0,0,0,0,-1.624,-5.03,100,57.136,58,26.736,2.661,5,100,0.003,57.136,0,-1.624,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-15.926,0.00444444,0
15327,0,0,0,0,0,0,0,0,0,0,-1.642,-5.03,100,57.136,58,26.744,2.661,5,100,0.004,57.136,0,-1.642,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-16.1025,0.00444444,0
15328,0,0,0,0,0,0,0,0,0,0,-1.667,-5.03,100,57.136,58,26.752,2.661,5,100,0.004,57.136,0,-1.667,21.924,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-16.3477,0.00444444,0
15329,0,0,0,0,0,0,0,0,0,0,-1.675,-5.03,100,57.136,58,26.755,2.661,5,100,0.003,57.136,0,-1.675,21.924,24.349,52.23,174.653,42.35,0.016,0,73,0.002,0.000833333,-16.4261,0.00444444,0
15330,0,0,0,0,0,0,0,0,0,0,-1.685,-5.03,100,57.136,58,26.763,2.661,5,100,0.004,57.136,0,-1.685,21.908,24.349,52.23,174.653,42.35,0.016,0,73,0.002,0.00111111,-16.5242,0.00444444,0
15331,0,0,0,0,0,0,0,0,0,0,-1.685,-5.03,100,57.133,58,26.778,2.661,5,100,0.004,57.133,0,-1.685,21.908,24.349,52.23,174.653,42.35,0.016,0,73,0.002,0.00111111,-16.5242,0.00444444,0
15332,0,0,0,0,0,0,0,0,0,0,-1.682,-5.03,100,57.133,58,26.786,2.661,5,100,0.003,57.133,0,-1.682,21.908,24.349,52.23,174.653,42.35,0.016,0,73,0.002,0.000833333,-16.4948,0.00444444,0
15333,0,0,0,0,0,0,0,0,0,0,-1.675,-5.03,100,57.133,58,26.794,2.661,5,100,0.003,57.133,0,-1.675,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.4261,0.00444444,0
15334,0,0,0,0,0,0,0,0,0,0,-1.671,-5.03,100,57.133,58,26.797,2.661,5,100,0.004,57.133,0,-1.671,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-16.3869,0.00444444,0
15335,0,0,0,0,0,0,0,0,0,0,-1.667,-5.03,100,57.133,58,26.805,2.661,5,100,0.003,57.133,0,-1.667,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.3477,0.00444444,0
15336,0,0,0,0,0,0,0,0,0,0,-1.675,-5.03,100,57.133,58,26.809,2.661,5,100,0.003,57.133,0,-1.675,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.4261,0.00444444,0
15337,0,0,0,0,0,0,0,0,0,0,-1.693,-5.03,100,57.133,58,26.817,2.661,5,100,0.003,57.133,0,-1.689,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.5634,0.00444444,0
15338,0,0,0,0,0,0,0,0,0,0,-1.714,-5.03,100,57.133,58,26.825,2.661,5,100,0.003,57.133,0,-1.711,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.7792,0.00444444,0
15339,0,0,0,0,0,0,0,0,0,0,-1.729,-5.03,100,57.133,58,26.829,2.661,5,100,0.003,57.133,0,-1.729,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.9557,0.00444444,0
15340,0,0,0,0,0,0,0,0,0,0,-1.751,-5.03,100,57.133,58,26.837,2.661,5,100,0.004,57.133,0,-1.751,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-17.1714,0.00444444,0
15341,0,0,0,0,0,0,0,0,0,0,-1.758,-5.03,100,57.136,58,26.83,2.661,5,100,0.004,57.136,0,-1.758,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-17.2401,0.00444444,0
15342,0,0,0,0,0,0,0,0,0,0,-1.751,-5.03,100,57.136,58,26.838,2.661,5,100,0.004,57.136,0,-1.751,21.908,24.349,52.165,174.653,42.464,0.016,0,73,0.002,0.00111111,-17.1714,0.00444444,0
15343,0,0,0,0,0,0,0,0,0,0,-1.743,-5.03,100,57.14,58,26.835,2.661,5,100,0.004,57.14,0,-1.743,21.908,24.349,52.165,174.653,42.464,0.016,0,73,0.002,0.00111111,-17.093,0.00444444,0
15344,0,0,0,0,0,0,0,0,0,0,-1.736,-5.03,100,57.14,58,26.839,2.661,5,100,0.004,57.14,0,-1.736,21.908,24.349,52.165,174.653,42.464,0.016,0,73,0.002,0.00111111,-17.0243,0.00444444,0
15345,0,0,0,0,0,0,0,0,0,0,-1.722,-5.03,100,57.136,58,26.857,2.661,5,100,0.004,57.136,0,-1.722,21.908,24.349,52.165,174.653,42.464,0.016,0,73,0.002,0.00111111,-16.8871,0.00444444,0
15346,0,0,0,0,0,0,0,0,0,0,-1.707,-5.03,100,57.136,58,26.861,2.661,5,100,0.004,57.136,0,-1.707,21.908,24.349,52.165,174.653,42.464,0.016,0,73,0.002,0.00111111,-16.74,0.00444444,0
15347,0,0,0,0,0,0,0,0,0,0,-1.693,-5.03,100,57.136,58,26.869,2.66,5,100,0.004,57.136,0,-1.693,21.908,24.349,52.165,174.653,42.432,0.016,0,73,0.002,0.00111111,-16.6027,0.00444444,0
15348,0,0,0,0,0,0,0,0,0,0,-1.7,-5.03,100,57.136,58,26.877,2.661,5,100,0.004,57.136,0,-1.7,21.908,24.349,52.165,174.653,42.415,0.016,0,73,0.002,0.00111111,-16.6713,0.00444444,0
15349,0,0,0,0,0,0,0,0,0,0,-1.704,-5.03,100,57.136,58,26.881,2.66,5,100,0.004,57.136,0,-1.7,21.908,24.349,52.165,174.653,42.432,0.016,0,73,0.002,0.00111111,-16.6713,0.00444444,0
15350,0,0,0,0,0,0,0,0,0,0,-1.693,-5.03,100,57.136,58,26.889,2.66,5,100,0.004,57.136,0,-1.696,21.908,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.00111111,-16.6321,0.00444444,0
15351,0,0,0,0,0,0,0,0,0,0,-1.685,-5.03,100,57.133,58,26.904,2.66,5,100,0.004,57.133,0,-1.685,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-16.5242,0.00444444,0
15352,0,0,0,0,0,0,0,0,0,0,-1.678,-5.03,100,57.133,58,26.911,2.66,5,100,0.003,57.133,0,-1.678,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.4556,0.00444444,0
15353,0,0,0,0,0,0,0,0,0,0,-1.682,-5.03,100,57.133,58,26.915,2.66,5,100,0.003,57.133,0,-1.682,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.4948,0.00444444,0
15354,0,0,0,0,0,0,0,0,0,0,-1.696,-5.03,100,57.133,58,26.924,2.66,5,100,0.003,57.133,0,-1.696,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.6321,0.00444444,0
15355,0,0,0,0,0,0,0,0,0,0,-1.696,-5.03,100,57.133,58,26.931,2.66,5,100,0.004,57.133,0,-1.696,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-16.6321,0.00444444,0
15356,0,0,0,0,0,0,0,0,0,0,-1.693,-5.03,100,57.133,58,26.935,2.66,5,100,0.004,57.133,0,-1.693,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.00111111,-16.6027,0.00444444,0
15357,0,0,0,0,0,0,0,0,0,0,-1.689,-5.03,100,57.133,58,26.943,2.66,5,100,0.003,57.133,0,-1.689,21.908,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.5634,0.00444444,0
15358,0,0,0,0,0,0,0,0,0,0,-1.682,-5.03,100,57.133,58,26.947,2.66,5,100,0.003,57.133,0,-1.682,21.924,24.349,52.23,174.653,42.464,0.016,0,73,0.002,0.000833333,-16.4948,0.00444444,0
15359,0,0,0,0,0,0,0,0,0,0,-1.671,-5.03,100,57.136,58,26.943,2.66,5,100,0.003,57.136,0,-1.671,21.908,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.000833333,-16.3869,0.00444444,0
15360,0,0,0,0,0,0,0,0,0,0,-1.657,-5.03,100,57.136,58,26.951,2.66,5,100,0.003,57.136,0,-1.657,21.924,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.000833333,-16.2496,0.00444444,0
15361,0,0,0,0,0,0,0,0,0,0,-1.649,-5.03,100,57.136,58,26.955,2.66,5,100,0.003,57.136,0,-1.653,21.908,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.000833333,-16.2104,0.00444444,0
15362,0,0,0,0,0,0,0,0,0,0,-1.638,-5.03,100,57.136,58,26.963,2.66,5,100,0.003,57.136,0,-1.642,21.924,24.349,52.23,174.653,42.432,0.016,0,73,0.002,0.000833333,-16.1025,0.00444444,0
15363,0,0,0,0,0,0,0,0,0,0,-1.631,-5.03,100,57.136,58,26.971,2.66,5,100,0.003,57.136,0,-1.631,21.908,24.349,52.165,174.653,42.432,0.016,0,73,0.002,0.000833333,-15.9946,0.00444444,0
15364,0,0,0,0,0,0,0,0,0,0,-1.631,-5.03,100,57.136,58,26.975,2.661,5,100,0.003,57.136,0,-1.631,21.908,24.349,52.165,174.653,42.432,0.016,0,73,0.002,0.000833333,-15.9946,0.00444444,0
15365,0,0,0,0,0,0,0,0,0,0,-1.62,-5.03,100,57.14,58,26.972,2.66,5,100,0.003,57.14,0,-1.62,21.908,24.349,52.165,174.523,42.464,0.016,0,73,0.002,0.000833333,-15.8868,0.00444444,0
15366,0,0,0,0,0,0,0,0,0,0,-1.613,-5.03,100,57.14,58,26.976,2.66,5,100,0.003,57.14,0,-1.613,21.908,24.349,52.23,174.566,42.464,0.016,0,73,0.002,0.000833333,-15.8181,0.00444444,0
15367,0,0,0,0,0,0,0,0,0,0,-1.606,-5.03,100,57.14,58,26.984,2.66,5,100,0.003,57.14,0,-1.606,21.908,24.349,52.23,174.566,42.464,0.016,0,73,0.002,0.000833333,-15.7495,0.00444444,0
15368,0,0,0,0,0,0,0,0,0,0,-1.599,-5.03,100,57.14,58,26.988,2.66,5,100,0.004,57.14,0,-1.599,21.908,24.349,52.23,174.566,42.464,0.016,0,73,0.002,0.00111111,-15.6808,0.00444444,0
15369,0,0,0,0,0,0,0,0,0,0,-1.588,-5.03,100,57.136,58,27.006,2.66,5,100,0.004,57.136,0,-1.588,21.908,24.349,52.23,174.566,42.432,0.016,0,73,0.002,0.00111111,-15.573,0.00444444,0
15370,0,0,0,0,0,0,0,0,0,0,-1.591,-5.03,100,57.133,58,27.025,2.66,5,100,0.003,57.133,0,-1.591,21.908,24.349,52.23,174.523,42.432,0.016,0,73,0.002,0.000833333,-15.6024,0.00444444,0
15371,0,0,0,0,0,0,0,0,0,0,-1.599,-5.03,100,57.133,58,27.029,2.66,5,100,0.003,57.133,0,-1.599,21.924,24.349,52.23,174.523,42.432,0.016,0,73,0.002,0.000833333,-15.6808,0.00444444,0
15372,0,0,0,0,0,0,0,0,0,0,-1.602,-5.03,100,57.133,58,27.037,2.66,5,100,0.003,57.133,0,-1.602,21.908,24.349,52.165,174.523,42.432,0.016,0,73,0.002,0.000833333,-15.7103,0.00444444,0
15373,0,0,0,0,0,0,0,0,0,0,-1.61,-5.03,100,57.136,58,27.034,2.66,5,100,0.003,57.136,0,-1.61,21.989,24.349,52.165,174.523,42.464,0.016,0,73,0.002,0.000833333,-15.7887,0.00444444,0
15374,0,0,0,0,0,0,0,0,0,0,-1.617,-5.03,100,57.136,58,27.038,2.66,5,100,0.003,57.136,0,-1.617,21.989,24.349,52.165,174.523,42.464,0.016,0,73,0.002,0.000833333,-15.8574,0.00444444,0
15375,0,0,0,0,0,0,0,0,0,0,-1.62,-5.03,100,57.136,58,27.045,2.658,5,100,0.004,57.136,0,-1.62,21.989,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.00111111,-15.8868,0.00444444,0
15376,0,0,0,0,0,0,0,0,0,0,-1.617,-5.03,100,57.133,58,27.06,2.66,5,100,0.003,57.133,0,-1.617,21.989,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.000833333,-15.8574,0.00444444,0
15377,0,0,0,0,0,0,0,0,0,0,-1.624,-5.03,100,57.133,58,27.068,2.66,5,100,0.004,57.133,0,-1.624,21.989,24.349,52.165,174.523,42.464,0.016,0,73,0.002,0.00111111,-15.926,0.00444444,0
15378,0,0,0,0,0,0,0,0,0,0,-1.642,-5.03,100,57.133,58,27.076,2.658,5,100,0.003,57.133,0,-1.642,21.989,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.000833333,-16.1025,0.00444444,0
15379,0,0,0,0,0,0,0,0,0,0,-1.642,-5.03,100,57.133,58,27.08,2.66,5,100,0.003,57.133,0,-1.642,21.989,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.000833333,-16.1025,0.00444444,0
15380,0,0,0,0,0,0,0,0,0,0,-1.646,-5.03,100,57.133,58,27.088,2.66,5,100,0.003,57.133,0,-1.646,21.908,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.000833333,-16.1417,0.00444444,0
15381,0,0,0,0,0,0,0,0,0,0,-1.646,-5.03,100,57.136,58,27.084,2.658,5,100,0.004,57.136,0,-1.649,21.908,24.349,52.165,174.523,42.464,0.016,0,73,0.002,0.00111111,-16.1712,0.00444444,0
15382,0,0,0,0,0,0,0,0,0,0,-1.646,-5.03,100,57.136,58,27.088,2.658,5,100,0.003,57.136,0,-1.646,21.908,24.349,52.165,174.523,42.432,0.016,0,73,0.002,0.000833333,-16.1417,0.00444444,0
15383,0,0,0,0,0,0,0,0,0,0,-1.631,-5.03,100,57.133,58,27.108,2.66,5,100,0.003,57.133,0,-1.631,21.908,24.349,52.23,174.566,42.432,0.016,0,73,0.002,0.000833333,-15.9946,0.00444444,0
15384,0,0,0,0,0,0,0,0,0,0,-1.624,-5.03,100,57.133,58,27.111,2.658,5,100,0.003,57.133,0,-1.628,21.908,24.349,52.23,174.566,42.432,0.016,0,73,0.002,0.000833333,-15.9652,0.00444444,0
15385,0,0,0,0,0,0,0,0,0,0,-1.62,-5.03,100,57.133,58,27.119,2.658,5,100,0.003,57.133,0,-1.62,21.908,24.349,52.23,174.566,42.432,0.016,0,73,0.002,0.000833333,-15.8868,0.00444444,0
15386,0,0,0,0,0,0,0,0,0,0,-1.617,-5.03,100,57.133,58,27.123,2.66,5,100,0.003,57.133,0,-1.617,21.908,24.349,52.23,174.523,42.432,0.016,0,73,0.002,0.000833333,-15.8574,0.00444444,0
15387,0,0,0,0,0,0,0,0,0,0,-1.606,-5.03,100,57.133,58,27.13,2.66,5,100,0.003,57.133,0,-1.606,21.908,24.349,52.23,174.566,42.432,0.016,0,73,0.002,0.000833333,-15.7495,0.00444444,0
15388,0,0,0,0,0,0,0,0,0,0,-1.595,-5.03,100,57.129,58,27.15,2.66,5,100,0.003,57.129,0,-1.595,21.908,24.349,52.23,174.566,42.497,0.016,0,73,0.002,0.000833333,-15.6416,0.00444444,0
15389,0,0,0,0,0,0,0,0,0,0,-1.591,-5.03,100,57.133,58,27.142,2.66,5,100,0.003,57.133,0,-1.591,21.908,24.349,52.165,174.566,42.497,0.016,0,73,0.002,0.000833333,-15.6024,0.00444444,0
15390,0,0,0,0,0,0,0,0,0,0,-1.588,-5.03,100,57.133,58,27.15,2.66,5,100,0.003,57.133,0,-1.588,21.908,24.349,52.165,174.566,42.513,0.016,0,73,0.002,0.000833333,-15.573,0.00444444,0
15391,0,0,0,0,0,0,0,0,0,0,-1.595,-5.03,100,57.129,58,27.169,2.66,5,100,0.004,57.129,0,-1.595,21.908,24.349,52.165,174.523,42.497,0.016,0,73,0.002,0.00111111,-15.6416,0.00444444,0
15392,0,0,0,0,0,0,0,0,0,0,-1.599,-5.03,100,57.129,58,27.173,2.658,5,100,0.004,57.129,0,-1.599,21.908,24.349,52.165,174.523,42.513,0.016,0,73,0.002,0.00111111,-15.6808,0.00444444,0
15393,0,0,0,0,0,0,0,0,0,0,-1.602,-5.03,100,57.133,58,27.17,2.66,5,100,0.004,57.133,0,-1.606,21.908,24.349,52.165,174.566,42.497,0.016,0,73,0.002,0.00111111,-15.7495,0.00444444,0
15394,0,0,0,0,0,0,0,0,0,0,-1.606,-5.03,100,57.133,58,27.174,2.658,5,100,0.004,57.133,0,-1.606,21.908,24.349,52.165,174.566,42.497,0.016,0,73,0.002,0.00111111,-15.7495,0.00444444,0
15395,0,0,0,0,0,0,0,0,0,0,-1.61,-5.03,100,57.133,58,27.182,2.66,5,100,0.004,57.133,0,-1.61,21.908,24.349,52.165,174.523,42.497,0.016,0,73,0.002,0.00111111,-15.7887,0.00444444,0
15396,0,0,0,0,0,0,0,0,0,0,-1.617,-5.03,100,57.129,58,27.201,2.66,5,100,0.004,57.129,0,-1.617,21.908,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.00111111,-15.8574,0.00444444,0
15397,0,0,0,0,0,0,0,0,0,0,-1.613,-5.03,100,57.129,58,27.204,2.66,5,100,0.003,57.129,0,-1.613,21.908,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.000833333,-15.8181,0.00444444,0
15398,0,0,0,0,0,0,0,0,0,0,-1.599,-5.03,100,57.129,58,27.212,2.66,5,100,0.004,57.129,0,-1.602,21.908,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.00111111,-15.7103,0.00444444,0
15399,0,0,0,0,0,0,0,0,0,0,-1.599,-5.03,100,57.129,58,27.216,2.66,5,100,0.004,57.129,0,-1.599,21.908,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.00111111,-15.6808,0.00444444,0
15400,0,0,0,0,0,0,0,0,0,0,-1.584,-5.03,100,57.129,58,27.224,2.658,5,100,0.004,57.129,0,-1.584,21.989,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.00111111,-15.5337,0.00444444,0
15401,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.133,58,27.221,2.66,5,100,0.004,57.133,0,-1.555,21.989,24.349,52.165,174.523,42.497,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15402,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.133,58,27.225,2.658,5,100,0.004,57.133,0,-1.544,21.989,24.349,52.165,174.566,42.497,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15403,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.133,58,27.233,2.66,5,100,0.004,57.133,0,-1.534,21.989,24.349,52.165,174.523,42.497,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15404,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.133,58,27.237,2.658,5,100,0.004,57.133,0,-1.534,21.989,24.349,52.165,174.523,42.497,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15405,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.136,58,27.233,2.66,5,100,0.004,57.136,0,-1.53,21.989,24.349,52.165,174.566,42.497,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15406,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.136,58,27.242,2.66,5,100,0.004,57.136,0,-1.53,21.924,24.349,52.165,174.566,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15407,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.136,58,27.245,2.66,5,100,0.004,57.136,0,-1.537,21.908,24.349,52.165,174.523,42.464,0.016,0,73,0.002,0.00111111,-15.0728,0.00444444,0
15408,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.136,58,27.253,2.66,5,100,0.004,57.136,0,-1.537,21.908,24.349,52.165,174.523,42.464,0.016,0,73,0.002,0.00111111,-15.0728,0.00444444,0
15409,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.136,58,27.261,2.658,5,100,0.004,57.136,0,-1.537,21.908,24.349,52.132,174.523,42.464,0.016,0,73,0.002,0.00111111,-15.0728,0.00444444,0
15410,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.14,58,27.254,2.66,5,100,0.004,57.14,0,-1.537,21.908,24.349,52.116,174.523,42.464,0.016,0,73,0.002,0.00111111,-15.0728,0.00444444,0
15411,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.14,58,27.262,2.66,5,100,0.004,57.14,0,-1.534,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15412,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.14,58,27.27,2.66,5,100,0.004,57.14,0,-1.534,21.908,24.349,52.132,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15413,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.14,58,27.274,2.66,5,100,0.004,57.14,0,-1.534,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15414,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.136,58,27.292,2.66,5,100,0.004,57.136,0,-1.541,21.908,24.349,52.116,174.436,42.497,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15415,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.136,58,27.296,2.66,5,100,0.004,57.136,0,-1.541,21.908,24.349,52.116,174.436,42.497,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15416,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.136,58,27.304,2.66,5,100,0.004,57.136,0,-1.541,21.908,24.349,52.165,174.436,42.497,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15417,0,0,0,0,0,0,0,0,0,0,-1.544,-5.03,100,57.136,58,27.308,2.66,5,100,0.004,57.136,0,-1.544,21.908,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15418,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.14,58,27.305,2.66,5,100,0.004,57.14,0,-1.548,21.908,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1807,0.00444444,0
15419,0,0,0,0,0,0,0,0,0,0,-1.544,-5.03,100,57.14,58,27.313,2.658,5,100,0.004,57.14,0,-1.544,21.924,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15420,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.136,58,27.328,2.658,5,100,0.004,57.136,0,-1.548,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1807,0.00444444,0
15421,0,0,0,0,0,0,0,0,0,0,-1.544,-5.03,100,57.133,58,27.346,2.658,5,100,0.004,57.133,0,-1.544,21.924,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15422,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.133,58,27.354,2.658,5,100,0.004,57.133,0,-1.541,21.908,24.349,52.132,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15423,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.133,58,27.358,2.658,5,100,0.004,57.133,0,-1.548,21.908,24.349,52.132,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1807,0.00444444,0
15424,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.136,58,27.355,2.658,5,100,0.004,57.136,0,-1.552,21.908,24.349,52.132,174.436,42.513,0.016,0,73,0.002,0.00111111,-15.2199,0.00444444,0
15425,0,0,0,0,0,0,0,0,0,0,-1.555,-5.03,100,57.133,58,27.37,2.658,5,100,0.004,57.133,0,-1.555,21.908,24.349,52.132,174.436,42.513,0.016,0,73,0.002,0.00111111,-15.2493,0.00444444,0
15426,0,0,0,0,0,0,0,0,0,0,-1.559,-5.03,100,57.133,58,27.378,2.658,5,100,0.004,57.133,0,-1.559,21.924,24.349,52.132,174.436,42.497,0.016,0,73,0.002,0.00111111,-15.2886,0.00444444,0
15427,0,0,0,0,0,0,0,0,0,0,-1.552,-5.03,100,57.133,58,27.385,2.658,5,100,0.004,57.133,0,-1.552,21.908,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.2199,0.00444444,0
15428,0,0,0,0,0,0,0,0,0,0,-1.548,-5.03,100,57.133,58,27.389,2.658,5,100,0.004,57.133,0,-1.548,21.908,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1807,0.00444444,0
15429,0,0,0,0,0,0,0,0,0,0,-1.544,-5.03,100,57.133,58,27.397,2.658,5,100,0.004,57.133,0,-1.544,21.908,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15430,0,0,0,0,0,0,0,0,0,0,-1.544,-5.03,100,57.133,58,27.401,2.658,5,100,0.004,57.133,0,-1.544,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15431,0,0,0,0,0,0,0,0,0,0,-1.537,-5.03,100,57.133,58,27.409,2.658,5,100,0.004,57.133,0,-1.537,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-15.0728,0.00444444,0
15432,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.136,58,27.406,2.658,5,100,0.004,57.136,0,-1.526,21.908,24.349,52.132,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15433,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.133,58,27.421,2.658,5,100,0.004,57.133,0,-1.526,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15434,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.133,58,27.429,2.658,5,100,0.004,57.133,0,-1.526,21.989,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15435,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.133,58,27.433,2.658,5,100,0.004,57.133,0,-1.526,21.989,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15436,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.133,58,27.441,2.658,5,100,0.004,57.133,0,-1.526,21.989,24.349,52.165,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15437,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.129,58,27.459,2.658,5,100,0.004,57.129,0,-1.519,21.989,24.349,52.116,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15438,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.129,58,27.463,2.658,5,100,0.004,57.129,0,-1.519,21.989,24.349,52.116,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15439,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.129,58,27.471,2.657,5,100,0.004,57.129,0,-1.512,21.989,24.349,52.116,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15440,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.133,58,27.464,2.657,5,100,0.004,57.133,0,-1.515,21.989,24.349,52.116,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15441,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.133,58,27.472,2.658,5,100,0.004,57.133,0,-1.519,21.989,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15442,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,27.48,2.657,5,100,0.004,57.133,0,-1.523,21.989,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15443,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.133,58,27.484,2.657,5,100,0.004,57.133,0,-1.519,21.989,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15444,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,27.492,2.657,5,100,0.004,57.133,0,-1.523,21.989,24.349,52.132,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15445,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,27.496,2.657,5,100,0.004,57.133,0,-1.523,21.989,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15446,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.133,58,27.503,2.657,5,100,0.004,57.133,0,-1.526,21.989,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15447,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.133,58,27.511,2.657,5,100,0.004,57.133,0,-1.526,21.989,24.349,52.116,174.436,42.513,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15448,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,27.515,2.657,5,100,0.004,57.133,0,-1.523,21.989,24.349,52.116,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15449,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.133,58,27.523,2.657,5,100,0.004,57.133,0,-1.519,21.989,24.349,52.132,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15450,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.133,58,27.527,2.657,5,100,0.004,57.133,0,-1.515,21.989,24.349,52.116,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15451,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.133,58,27.535,2.657,5,100,0.004,57.133,0,-1.501,21.908,24.349,52.132,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15452,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.133,58,27.542,2.657,5,100,0.004,57.133,0,-1.494,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15453,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.133,58,27.546,2.657,5,100,0.004,57.133,0,-1.497,21.908,24.349,52.132,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15454,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.133,58,27.554,2.657,5,100,0.004,57.133,0,-1.505,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15455,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.136,58,27.551,2.657,5,100,0.004,57.136,0,-1.512,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15456,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.133,58,27.566,2.657,5,100,0.004,57.133,0,-1.515,21.908,24.349,52.116,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15457,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.133,58,27.574,2.657,5,100,0.004,57.133,0,-1.515,21.908,24.349,52.132,174.436,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15458,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.133,58,27.578,2.657,5,100,0.004,57.133,0,-1.512,21.908,24.349,52.132,174.436,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15459,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.133,58,27.586,2.657,5,100,0.004,57.133,0,-1.505,21.924,24.349,52.116,174.349,42.513,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15460,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.133,58,27.593,2.657,5,100,0.004,57.133,0,-1.494,21.924,24.349,52.116,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15461,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.133,58,27.597,2.657,5,100,0.004,57.133,0,-1.494,21.908,24.349,52.132,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15462,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.133,58,27.605,2.657,5,100,0.004,57.133,0,-1.494,21.908,24.349,52.132,174.349,42.513,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15463,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.133,58,27.609,2.657,5,100,0.004,57.133,0,-1.497,21.924,24.349,52.116,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15464,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.133,58,27.616,2.657,5,100,0.004,57.133,0,-1.497,21.989,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15465,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.133,58,27.624,2.657,5,100,0.004,57.133,0,-1.497,21.989,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15466,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.133,58,27.628,2.657,5,100,0.004,57.133,0,-1.497,21.989,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15467,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.133,58,27.636,2.657,5,100,0.004,57.133,0,-1.505,21.989,24.349,52.051,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15468,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.133,58,27.639,2.657,5,100,0.004,57.133,0,-1.505,21.989,24.349,52.051,174.306,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15469,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.133,58,27.648,2.657,5,100,0.004,57.133,0,-1.505,21.989,24.349,52.051,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15470,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.133,58,27.656,2.657,5,100,0.004,57.133,0,-1.501,21.989,24.349,52.051,174.349,42.513,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15471,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.133,58,27.659,2.657,5,100,0.004,57.133,0,-1.505,21.989,24.349,52.051,174.349,42.513,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15472,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.133,58,27.667,2.657,5,100,0.004,57.133,0,-1.512,21.924,24.349,52.051,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15473,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.133,58,27.675,2.657,5,100,0.004,57.133,0,-1.519,21.908,24.349,52.051,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15474,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.133,58,27.679,2.658,5,100,0.004,57.133,0,-1.519,21.908,24.349,52.051,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15475,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.129,58,27.698,2.657,5,100,0.004,57.129,0,-1.519,21.908,24.349,52.051,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15476,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.129,58,27.705,2.657,5,100,0.004,57.129,0,-1.515,21.908,24.349,52.051,174.349,42.513,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15477,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.129,58,27.709,2.657,5,100,0.004,57.129,0,-1.512,21.908,24.349,52.051,174.349,42.513,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15478,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.129,58,27.714,2.657,5,100,0.004,57.129,0,-1.508,21.908,24.349,52.051,174.349,42.513,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15479,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.129,58,27.721,2.657,5,100,0.004,57.129,0,-1.505,21.989,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15480,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.129,58,27.729,2.657,5,100,0.004,57.129,0,-1.497,22.07,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15481,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.129,58,27.733,2.657,5,100,0.004,57.129,0,-1.497,22.07,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15482,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.129,58,27.741,2.657,5,100,0.004,57.129,0,-1.497,22.07,24.349,52.035,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15483,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.129,58,27.745,2.657,5,100,0.004,57.129,0,-1.494,22.07,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15484,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.125,58,27.764,2.657,5,100,0.004,57.125,0,-1.49,21.908,24.349,52.051,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15485,0,0,0,0,0,0,0,0,0,0,-1.494,-5.03,100,57.129,58,27.761,2.657,5,100,0.004,57.129,0,-1.494,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15486,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.125,58,27.776,2.658,5,100,0.004,57.125,0,-1.49,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15487,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.125,58,27.784,2.657,5,100,0.004,57.125,0,-1.49,21.908,24.349,52.051,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15488,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.125,58,27.788,2.657,5,100,0.004,57.125,0,-1.487,21.908,24.349,52.051,174.306,42.497,0.016,0,73,0.002,0.00111111,-14.5825,0.00444444,0
15489,0,0,0,0,0,0,0,0,0,0,-1.487,-5.03,100,57.125,58,27.796,2.657,5,100,0.004,57.125,0,-1.487,21.989,24.349,52.051,174.349,42.497,0.016,0,73,0.002,0.00111111,-14.5825,0.00444444,0
15490,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.125,58,27.804,2.656,5,100,0.004,57.125,0,-1.49,21.989,24.349,52.051,174.349,42.513,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15491,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.125,58,27.807,2.656,5,100,0.004,57.125,0,-1.49,21.989,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15492,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.125,58,27.816,2.656,5,100,0.003,57.125,0,-1.501,21.989,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.000833333,-14.7198,0.00444444,0
15493,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.129,58,27.819,2.657,5,100,0.004,57.125,0,-1.505,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15494,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.125,58,27.827,2.656,5,100,0.003,57.125,0,-1.505,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.000833333,-14.759,0.00444444,0
15495,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.125,58,27.835,2.656,5,100,0.004,57.125,0,-1.508,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15496,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.125,58,27.839,2.657,5,100,0.004,57.125,0,-1.508,21.908,24.349,52.051,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15497,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.129,58,27.836,2.656,5,100,0.004,57.129,0,-1.512,22.07,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15498,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.129,58,27.84,2.656,5,100,0.004,57.129,0,-1.508,22.07,24.349,52.051,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15499,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.129,58,27.848,2.655,5,100,0.004,57.129,0,-1.508,22.07,24.349,52.051,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15500,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.129,58,27.856,2.656,5,100,0.004,57.129,0,-1.505,22.07,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15501,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.129,58,27.86,2.656,5,100,0.004,57.129,0,-1.505,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15502,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.129,58,27.868,2.656,5,100,0.004,57.129,0,-1.501,21.908,24.349,52.051,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15503,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.133,58,27.861,2.656,5,100,0.004,57.133,0,-1.508,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15504,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.133,58,27.869,2.656,5,100,0.004,57.133,0,-1.519,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15505,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,27.877,2.655,5,100,0.004,57.133,0,-1.523,21.908,24.349,52.051,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15506,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,27.881,2.656,5,100,0.004,57.133,0,-1.523,21.908,24.349,52.051,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15507,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.133,58,27.889,2.656,5,100,0.004,57.133,0,-1.519,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15508,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.133,58,27.893,2.656,5,100,0.004,57.133,0,-1.515,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15509,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.133,58,27.901,2.656,5,100,0.004,57.133,0,-1.505,21.924,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15510,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.133,58,27.908,2.657,5,100,0.004,57.133,0,-1.49,21.908,24.349,52.051,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15511,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.133,58,27.913,2.656,5,100,0.004,57.133,0,-1.49,21.908,24.349,52.051,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15512,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.129,58,27.931,2.656,5,100,0.004,57.129,0,-1.49,21.989,24.349,51.969,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15513,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.129,58,27.939,2.656,5,100,0.004,57.129,0,-1.49,21.989,24.349,51.969,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.6119,0.00444444,0
15514,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.129,58,27.943,2.656,5,100,0.004,57.129,0,-1.494,21.989,24.349,51.969,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15515,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.129,58,27.95,2.656,5,100,0.004,57.129,0,-1.501,21.989,24.349,51.969,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15516,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.125,58,27.966,2.656,5,100,0.004,57.125,0,-1.508,21.989,24.349,51.969,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15517,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.125,58,27.974,2.656,5,100,0.004,57.125,0,-1.519,21.989,24.349,51.969,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15518,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.129,58,27.97,2.656,5,100,0.004,57.129,0,-1.526,21.989,24.349,51.969,174.349,42.432,0.016,0,73,0.002,0.00111111,-14.9649,0.00444444,0
15519,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.129,58,27.975,2.656,5,100,0.003,57.129,0,-1.534,21.989,24.349,51.969,174.306,42.432,0.016,0,73,0.002,0.000833333,-15.0434,0.00444444,0
15520,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.129,58,27.982,2.656,5,100,0.004,57.129,0,-1.534,21.989,24.349,51.969,174.349,42.432,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15521,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.129,58,27.986,2.656,5,100,0.004,57.129,0,-1.534,21.908,24.349,51.969,174.349,42.432,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15522,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.133,58,27.983,2.656,5,100,0.004,57.133,0,-1.53,21.908,24.349,51.969,174.349,42.432,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15523,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.136,58,27.991,2.656,5,100,0.004,57.133,0,-1.523,21.908,24.349,51.969,174.349,42.432,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15524,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.136,58,27.984,2.656,5,100,0.004,57.136,0,-1.523,21.908,24.349,51.969,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15525,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,28.003,2.656,5,100,0.004,57.133,0,-1.523,21.908,24.349,51.969,174.306,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15526,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,28.007,2.656,5,100,0.004,57.133,0,-1.523,21.989,24.349,51.969,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15527,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,28.015,2.656,5,100,0.004,57.133,0,-1.523,21.989,24.349,51.969,174.349,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15528,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.133,58,28.022,2.656,5,100,0.004,57.133,0,-1.523,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15529,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.129,58,28.037,2.656,5,100,0.004,57.129,0,-1.523,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15530,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.129,58,28.045,2.656,5,100,0.004,57.129,0,-1.519,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15531,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.129,58,28.049,2.656,5,100,0.004,57.129,0,-1.523,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15532,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.129,58,28.057,2.656,5,100,0.004,57.129,0,-1.519,21.908,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15533,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.129,58,28.065,2.656,5,100,0.004,57.129,0,-1.519,21.908,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15534,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.129,58,28.069,2.655,5,100,0.004,57.129,0,-1.512,21.908,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
