time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
15535,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.129,58,28.077,2.656,5,100,0.004,57.129,0,-1.508,21.908,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15536,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.129,58,28.08,2.656,5,100,0.004,57.129,0,-1.505,21.94,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15537,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.125,58,28.1,2.656,5,100,0.004,57.125,0,-1.508,21.989,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15538,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.125,58,28.107,2.656,5,100,0.004,57.125,0,-1.505,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15539,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.125,58,28.111,2.656,5,100,0.004,57.125,0,-1.508,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15540,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.125,58,28.119,2.656,5,100,0.004,57.125,0,-1.512,21.989,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15541,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.125,58,28.123,2.656,5,100,0.004,57.125,0,-1.515,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15542,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.125,58,28.131,2.656,5,100,0.004,57.125,0,-1.519,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15543,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.125,58,28.139,2.656,5,100,0.004,57.125,0,-1.53,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15544,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.122,58,28.154,2.656,5,100,0.004,57.122,0,-1.53,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15545,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.118,58,28.173,2.656,5,100,0.004,57.118,0,-1.53,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15546,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.118,58,28.181,2.656,5,100,0.003,57.118,0,-1.526,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.000833333,-14.9649,0.00444444,0
15547,0,0,0,0,0,0,0,0,0,0,-1.526,-5.03,100,57.122,58,28.174,2.656,5,100,0.003,57.122,0,-1.526,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.000833333,-14.9649,0.00444444,0
15548,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.122,58,28.181,2.656,5,100,0.004,57.122,0,-1.519,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15549,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.122,58,28.186,2.656,5,100,0.003,57.122,0,-1.515,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.000833333,-14.8571,0.00444444,0
15550,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.122,58,28.194,2.655,5,100,0.004,57.122,0,-1.512,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15551,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.118,58,28.212,2.656,5,100,0.003,57.118,0,-1.512,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15552,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.122,58,28.206,2.655,5,100,0.004,57.122,0,-1.508,22.07,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15553,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.122,58,28.213,2.655,5,100,0.004,57.122,0,-1.512,22.07,24.349,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15554,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.122,58,28.217,2.655,5,100,0.004,57.122,0,-1.512,22.07,24.349,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15555,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.122,58,28.226,2.655,5,100,0.004,57.122,0,-1.512,22.07,24.349,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15556,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.122,58,28.233,2.655,5,100,0.004,57.122,0,-1.512,22.07,24.349,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15557,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.122,58,28.237,2.655,5,100,0.004,57.122,0,-1.512,21.989,24.349,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15558,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.122,58,28.245,2.655,5,100,0.004,57.122,0,-1.515,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15559,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.122,58,28.253,2.655,5,100,0.004,57.122,0,-1.519,21.989,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15560,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.122,58,28.257,2.655,5,100,0.004,57.122,0,-1.519,21.989,24.186,51.969,174.219,42.415,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15561,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.122,58,28.265,2.655,5,100,0.004,57.122,0,-1.523,21.989,24.186,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15562,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.122,58,28.269,2.655,5,100,0.004,57.122,0,-1.523,21.989,24.186,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15563,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.122,58,28.277,2.655,5,100,0.004,57.122,0,-1.519,21.989,24.3,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.8963,0.00444444,0
15564,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.118,58,28.296,2.655,5,100,0.004,57.118,0,-1.512,22.07,24.3,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15565,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.118,58,28.3,2.654,5,100,0.004,57.118,0,-1.508,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15566,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.118,58,28.308,2.655,5,100,0.004,57.118,0,-1.512,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15567,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.122,58,28.301,2.655,5,100,0.003,57.122,0,-1.508,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15568,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.118,58,28.32,2.655,5,100,0.003,57.118,0,-1.512,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15569,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.118,58,28.324,2.655,5,100,0.003,57.118,0,-1.508,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.000833333,-14.7884,0.00444444,0
15570,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.118,58,28.331,2.655,5,100,0.004,57.118,0,-1.512,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15571,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.118,58,28.34,2.655,5,100,0.004,57.118,0,-1.515,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15572,0,0,0,0,0,0,0,0,0,0,-1.53,-5.03,100,57.118,58,28.348,2.655,5,100,0.004,57.118,0,-1.53,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-15.0042,0.00444444,0
15573,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.118,58,28.351,2.655,5,100,0.004,57.118,0,-1.534,22.07,24.349,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15574,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.118,58,28.359,2.655,5,100,0.004,57.118,0,-1.541,22.07,24.349,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15575,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.118,58,28.363,2.655,5,100,0.003,57.118,0,-1.541,22.07,24.349,51.888,174.219,42.464,0.016,0,73,0.002,0.000833333,-15.112,0.00444444,0
15576,0,0,0,0,0,0,0,0,0,0,-1.544,-5.03,100,57.118,58,28.371,2.655,5,100,0.004,57.118,0,-1.544,22.07,24.349,51.888,174.219,42.432,0.016,0,73,0.002,0.00111111,-15.1415,0.00444444,0
15577,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.118,58,28.379,2.655,5,100,0.004,57.118,0,-1.541,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15578,0,0,0,0,0,0,0,0,0,0,-1.541,-5.03,100,57.118,58,28.383,2.655,5,100,0.004,57.118,0,-1.541,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-15.112,0.00444444,0
15579,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.118,58,28.391,2.655,5,100,0.004,57.118,0,-1.534,22.07,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15580,0,0,0,0,0,0,0,0,0,0,-1.534,-5.03,100,57.118,58,28.395,2.655,5,100,0.004,57.118,0,-1.534,22.07,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-15.0434,0.00444444,0
15581,0,0,0,0,0,0,0,0,0,0,-1.523,-5.03,100,57.118,58,28.403,2.655,5,100,0.004,57.118,0,-1.523,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15582,0,0,0,0,0,0,0,0,0,0,-1.519,-5.03,100,57.118,58,28.407,2.655,5,100,0.004,57.118,0,-1.523,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.9355,0.00444444,0
15583,0,0,0,0,0,0,0,0,0,0,-1.515,-5.03,100,57.118,58,28.415,2.655,5,100,0.004,57.118,0,-1.515,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8571,0.00444444,0
15584,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.118,58,28.423,2.655,5,100,0.004,57.118,0,-1.512,21.989,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15585,0,0,0,0,0,0,0,0,0,0,-1.508,-5.03,100,57.118,58,28.427,2.655,5,100,0.004,57.118,0,-1.508,22.07,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15586,0,0,0,0,0,0,0,0,0,0,-1.512,-5.03,100,57.118,58,28.435,2.655,5,100,0.004,57.118,0,-1.512,22.07,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.8277,0.00444444,0
15587,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.118,58,28.443,2.655,5,100,0.004,57.118,0,-1.508,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.7884,0.00444444,0
15588,0,0,0,0,0,0,0,0,0,0,-1.505,-5.03,100,57.118,58,28.447,2.655,5,100,0.004,57.118,0,-1.505,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.759,0.00444444,0
15589,0,0,0,0,0,0,0,0,0,0,-1.501,-5.03,100,57.118,58,28.455,2.655,5,100,0.004,57.118,0,-1.501,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.7198,0.00444444,0
15590,0,0,0,0,0,0,0,0,0,0,-1.497,-5.03,100,57.118,58,28.459,2.655,5,100,0.004,57.118,0,-1.497,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.6806,0.00444444,0
15591,0,0,0,0,0,0,0,0,0,0,-1.49,-5.03,100,57.118,58,28.467,2.655,5,100,0.004,57.118,0,-1.494,22.07,24.349,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.6511,0.00444444,0
15592,0,0,0,0,0,0,0,0,0,0,-1.483,-5.03,100,57.114,58,28.486,2.655,5,100,0.004,57.114,0,-1.487,22.07,24.349,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.5825,0.00444444,0
15593,0,0,0,0,0,0,0,0,0,0,-1.483,-5.03,100,57.114,58,28.49,2.655,5,100,0.004,57.114,0,-1.483,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.5433,0.00444444,0
15594,0,0,0,0,0,0,0,0,0,0,-1.479,-5.03,100,57.111,58,28.509,2.655,5,100,0.004,57.111,0,-1.479,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.504,0.00444444,0
15595,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.111,58,28.513,2.655,5,100,0.004,57.111,0,-1.476,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15596,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.114,58,28.51,2.654,5,100,0.004,57.114,0,-1.476,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15597,0,0,0,0,0,0,0,0,0,0,-1.468,-5.03,100,57.114,58,28.518,2.655,5,100,0.004,57.114,0,-1.472,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15598,0,0,0,0,0,0,0,0,0,0,-1.468,-5.03,100,57.114,58,28.522,2.655,5,100,0.004,57.114,0,-1.468,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.3962,0.00444444,0
15599,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.114,58,28.53,2.655,5,100,0.004,57.114,0,-1.465,22.07,24.3,51.969,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.3667,0.00444444,0
15600,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.111,58,28.549,2.654,5,100,0.004,57.111,0,-1.461,22.07,24.3,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.3275,0.00444444,0
15601,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.111,58,28.553,2.654,5,100,0.004,57.111,0,-1.458,22.07,24.3,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15602,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.111,58,28.561,2.654,5,100,0.004,57.111,0,-1.454,22.07,24.3,51.888,174.219,42.464,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15603,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.111,58,28.565,2.654,5,100,0.004,57.111,0,-1.458,22.07,24.3,51.969,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15604,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.111,58,28.573,2.655,5,100,0.004,57.111,0,-1.454,21.989,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15605,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,28.581,2.655,5,100,0.004,57.111,0,-1.45,21.989,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15606,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,28.585,2.655,5,100,0.004,57.111,0,-1.45,21.989,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15607,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,28.589,2.655,5,100,0.004,57.111,0,-1.45,21.989,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15608,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.111,58,28.597,2.654,5,100,0.004,57.111,0,-1.454,21.989,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15609,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,28.605,2.654,5,100,0.004,57.111,0,-1.45,21.989,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15610,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,28.613,2.655,5,100,0.004,57.111,0,-1.447,21.989,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.1902,0.00444444,0
15611,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,28.617,2.654,5,100,0.004,57.111,0,-1.45,21.989,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15612,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,28.625,2.654,5,100,0.004,57.111,0,-1.45,21.989,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15613,0,0,0,0,0,0,0,0,0,0,-1.447,-5.03,100,57.111,58,28.629,2.654,5,100,0.004,57.111,0,-1.447,21.989,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.1902,0.00444444,0
15614,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,28.637,2.654,5,100,0.003,57.111,0,-1.45,21.989,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.000833333,-14.2196,0.00444444,0
15615,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.107,58,28.652,2.654,5,100,0.004,57.107,0,-1.454,21.989,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15616,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.111,58,28.649,2.654,5,100,0.004,57.111,0,-1.458,21.989,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15617,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.111,58,28.657,2.654,5,100,0.004,57.111,0,-1.458,22.07,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15618,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.107,58,28.672,2.654,5,100,0.004,57.107,0,-1.461,22.07,24.3,51.888,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.3275,0.00444444,0
15619,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.107,58,28.68,2.653,5,100,0.004,57.107,0,-1.465,22.07,24.3,51.969,174.132,42.464,0.016,0,73,0.002,0.00111111,-14.3667,0.00444444,0
15695,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.122,58,29.186,2.652,5,100,0.004,57.122,0,-1.458,22.07,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15696,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.118,58,29.205,2.652,5,100,0.004,57.118,0,-1.458,22.07,24.3,51.969,174.132,42.415,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15697,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.118,58,29.209,2.652,5,100,0.004,57.118,0,-1.454,22.07,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15698,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.122,58,29.206,2.652,5,100,0.004,57.122,0,-1.454,22.07,24.3,51.969,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15699,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.122,58,29.21,2.652,5,100,0.004,57.122,0,-1.447,22.07,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.1902,0.00444444,0
15700,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.122,58,29.218,2.652,5,100,0.004,57.122,0,-1.45,21.989,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15701,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.125,58,29.215,2.652,5,100,0.004,57.125,0,-1.454,21.989,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15702,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.125,58,29.219,2.652,5,100,0.004,57.125,0,-1.458,21.989,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15703,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.125,58,29.227,2.652,5,100,0.004,57.125,0,-1.458,21.908,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.2981,0.00444444,0
15704,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.125,58,29.235,2.652,5,100,0.004,57.125,0,-1.461,21.924,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.3275,0.00444444,0
15705,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.125,58,29.239,2.652,5,100,0.004,57.125,0,-1.465,21.908,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.3667,0.00444444,0
15706,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.122,58,29.257,2.652,5,100,0.004,57.122,0,-1.468,21.924,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.3962,0.00444444,0
15707,0,0,0,0,0,0,0,0,0,0,-1.468,-5.03,100,57.122,58,29.261,2.652,5,100,0.004,57.122,0,-1.468,22.07,24.3,51.888,174.089,42.432,0.016,0,73,0.002,0.00111111,-14.3962,0.00444444,0
15708,0,0,0,0,0,0,0,0,0,0,-1.472,-5.03,100,57.122,58,29.269,2.652,5,100,0.004,57.122,0,-1.472,22.07,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15709,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.122,58,29.277,2.652,5,100,0.004,57.122,0,-1.476,22.07,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15710,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.125,58,29.27,2.652,5,100,0.004,57.125,0,-1.476,22.07,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15711,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.125,58,29.278,2.652,5,100,0.004,57.125,0,-1.476,21.989,24.3,51.888,174.132,42.415,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15712,0,0,0,0,0,0,0,0,0,0,-1.472,-5.03,100,57.129,58,29.275,2.653,5,100,0.004,57.129,0,-1.472,21.989,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15713,0,0,0,0,0,0,0,0,0,0,-1.476,-5.03,100,57.129,58,29.279,2.653,5,100,0.004,57.129,0,-1.476,21.989,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.4746,0.00444444,0
15714,0,0,0,0,0,0,0,0,0,0,-1.472,-5.03,100,57.129,58,29.287,2.653,5,100,0.004,57.129,0,-1.472,21.989,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15715,0,0,0,0,0,0,0,0,0,0,-1.472,-5.03,100,57.133,58,29.28,2.654,5,100,0.004,57.133,0,-1.472,21.989,24.3,51.888,174.089,42.432,0.016,0,73,0.002,0.00111111,-14.4354,0.00444444,0
15716,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.136,58,29.277,2.654,5,100,0.004,57.136,0,-1.465,21.989,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.00111111,-14.3667,0.00444444,0
15717,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.14,58,29.27,2.654,5,100,0.003,57.14,0,-1.465,21.989,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.000833333,-14.3667,0.00444444,0
15718,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.154,58,29.235,2.655,5,100,0.003,57.154,0,-1.461,21.989,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.000833333,-14.3275,0.00444444,0
15719,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.165,58,29.21,2.656,5,100,0.003,57.165,0,-1.454,21.989,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.000833333,-14.2589,0.00444444,0
15720,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.165,58,29.214,2.656,5,100,0.003,57.165,0,-1.45,21.989,24.3,51.888,174.132,42.432,0.016,0,73,0.002,0.000833333,-14.2196,0.00444444,0
15721,0,0,0,0,0,0,0,0,0,0,-1.447,-5.03,100,57.158,58,29.243,2.657,5,100,0.003,57.158,0,-1.447,21.989,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.1902,0.00444444,0
15722,0,0,0,0,0,0,0,0,0,0,-1.443,-5.03,100,57.147,58,29.28,2.657,5,100,0.003,57.147,0,-1.443,21.989,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.151,0.00444444,0
15723,0,0,0,0,0,0,0,0,0,0,-1.443,-5.03,100,57.133,58,29.33,2.657,5,100,0.003,57.133,0,-1.443,21.989,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.151,0.00444444,0
15724,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.122,58,29.371,2.657,5,100,0.003,57.122,0,-1.45,21.989,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.2196,0.00444444,0
15725,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.122,58,29.375,2.657,5,100,0.003,57.122,0,-1.45,21.989,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.2196,0.00444444,0
15726,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.125,58,29.372,2.657,5,100,0.003,57.125,0,-1.45,21.989,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.2196,0.00444444,0
15727,0,0,0,0,0,0,0,0,0,0,-1.447,-5.03,100,57.125,58,29.376,2.656,5,100,0.003,57.125,0,-1.447,21.989,24.3,51.888,174.219,42.415,0.016,0,73,0.002,0.000833333,-14.1902,0.00444444,0
15728,0,0,0,0,0,0,0,0,0,0,-1.447,-5.03,100,57.125,58,29.383,2.656,5,100,0.003,57.125,0,-1.447,21.989,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.1902,0.00444444,0
15729,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.122,58,29.402,2.656,5,100,0.003,57.122,0,-1.454,21.908,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.2589,0.00444444,0
15730,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.118,58,29.417,2.656,5,100,0.004,57.118,0,-1.454,21.908,24.202,51.888,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15731,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.111,58,29.447,2.656,5,100,0.003,57.111,0,-1.454,21.908,24.186,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.2589,0.00444444,0
15732,0,0,0,0,0,0,0,0,0,0,-1.454,-5.03,100,57.111,58,29.451,2.655,5,100,0.004,57.111,0,-1.454,21.908,24.186,51.888,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.2589,0.00444444,0
15733,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.111,58,29.459,2.655,5,100,0.004,57.111,0,-1.45,21.908,24.202,51.888,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15734,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.118,58,29.445,2.655,5,100,0.004,57.118,0,-1.45,21.989,24.186,51.888,174.219,42.432,0.016,0,73,0.002,0.00111111,-14.2196,0.00444444,0
15735,0,0,0,0,0,0,0,0,0,0,-1.45,-5.03,100,57.118,58,29.45,2.655,5,100,0.003,57.118,0,-1.45,21.989,24.186,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.2196,0.00444444,0
15736,0,0,0,0,0,0,0,0,0,0,-1.458,-5.03,100,57.118,58,29.457,2.655,5,100,0.003,57.118,0,-1.454,21.989,24.3,51.888,174.219,42.432,0.016,0,73,0.002,0.000833333,-14.2589,0.00444444,0
15737,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.118,58,29.465,2.655,5,100,0.003,57.118,0,-1.458,21.989,24.3,51.888,174.349,42.432,0.016,0,73,0.002,0.000833333,-14.2981,0.00444444,0
15738,0,0,0,0,0,0,0,0,0,0,-1.461,-5.03,100,57.122,58,29.458,2.655,5,100,0.004,57.122,0,-1.461,21.989,24.3,51.888,174.349,42.432,0.016,0,73,0.002,0.00111111,-14.3275,0.00444444,0
15739,0,0,0,0,0,0,0,0,0,0,-1.465,-5.03,100,57.122,58,29.466,2.655,5,100,0.004,57.122,0,-1.465,21.989,24.3,51.888,174.349,42.432,0.016,0,73,0.002,0.00111111,-14.3667,0.00444444,0
15740,0,0,0,0,0,0,0,1.648,3.633,3.479,-1.461,-5.03,100,57.125,58,29.459,2.655,5,100,0.004,57.125,0,-1.461,21.989,24.316,51.888,174.306,42.432,0.016,0,73,0.002,0.00111111,-14.3275,0.00444444,0
15741,0,0,0,0,0,0,0,10.115,20.251,11.997,-1.454,-5.03,100,57.129,58,29.456,2.656,5,100,0.003,57.129,0,-1.454,21.989,24.3,51.888,173.698,42.432,0.016,0,73,0.002,0.000833333,-14.2589,0.00444444,0
15742,0,0,0,0,0,0,0,11.997,28.623,11.997,-1.45,-5.03,100,57.133,58,29.46,2.655,5,100,0.003,57.129,0,-1.45,21.989,24.3,51.888,173.655,42.432,0.016,0,73,0.002,0.000833333,-14.2196,0.00444444,0
15743,0,0,0,0,0,0,0,11.997,44.919,11.997,-1.454,-5.03,100,57.129,58,29.468,2.656,5,100,0.003,57.129,0,-1.454,21.908,24.3,51.888,173.655,42.432,0.016,0,73,0.002,0.000833333,-14.2589,0.00444444,0
15744,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.458,-5.03,100,57.122,58,29.498,2.657,5,100,0.003,57.122,0,-1.458,21.908,24.3,51.888,173.698,42.432,0.016,0,73,0.002,0.000833333,-14.2981,0.00444444,0
15745,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.458,-5.03,100,57.118,58,29.513,2.656,5,100,0.003,57.118,0,-1.458,21.908,24.3,51.888,173.698,42.415,0.016,0,73,0.002,0.000833333,-14.2981,0.00444444,0
15746,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.461,-5.03,100,57.118,58,29.521,2.656,5,100,0.003,57.118,0,-1.461,21.908,24.3,51.888,173.698,42.432,0.016,0,73,0.002,0.000833333,-14.3275,0.00444444,0
15747,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.458,-5.03,100,57.118,58,29.525,2.657,5,100,0.003,57.118,0,-1.458,21.924,24.3,51.888,173.698,42.432,0.016,0,73,0.002,0.000833333,-14.2981,0.00444444,0
15748,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.461,-5.03,100,57.118,58,29.533,2.657,5,100,0.003,57.118,0,-1.461,21.908,24.3,51.888,173.655,42.432,0.016,0,73,0.002,0.000833333,-14.3275,0.00444444,0
15749,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.468,-5.03,100,57.122,58,29.53,2.656,5,100,0.003,57.122,0,-1.468,21.908,24.3,51.888,173.698,42.432,0.016,0,73,0.002,0.000833333,-14.3962,0.00444444,0
15750,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.476,-5.03,100,57.122,58,29.537,2.656,5,100,0.003,57.122,0,-1.476,21.908,24.3,51.888,173.655,42.432,0.016,0,73,0.002,0.000833333,-14.4746,0.00444444,0
15751,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.479,-5.03,100,57.118,58,29.552,2.656,5,100,0.003,57.118,0,-1.479,21.924,24.3,51.888,173.698,42.432,0.016,0,73,0.002,0.000833333,-14.504,0.00444444,0
15752,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.49,-5.03,100,57.114,58,29.571,2.656,5,100,0.003,57.114,0,-1.49,21.908,24.3,51.888,173.872,42.432,0.016,0,73,0.002,0.000833333,-14.6119,0.00444444,0
15753,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.497,-5.03,100,57.111,58,29.586,2.656,5,100,0.003,57.111,0,-1.494,21.908,24.3,51.888,173.828,42.432,0.016,0,73,0.002,0.000833333,-14.6511,0.00444444,0
15754,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.505,-5.03,100,57.111,58,29.594,2.655,5,100,0.003,57.111,0,-1.505,21.924,24.3,51.888,173.828,42.432,0.016,0,73,0.002,0.000833333,-14.759,0.00444444,0
15755,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.505,-5.03,100,57.114,58,29.591,2.655,5,100,0.003,57.114,0,-1.505,21.924,24.3,51.888,173.828,42.432,0.016,0,73,0.002,0.000833333,-14.759,0.00444444,0
15756,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.512,-5.03,100,57.118,58,29.584,2.655,5,100,0.003,57.118,0,-1.512,21.989,24.3,51.888,173.785,42.432,0.016,0,73,0.002,0.000833333,-14.8277,0.00444444,0
15757,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.519,-5.03,100,57.118,58,29.592,2.655,5,100,0.003,57.118,0,-1.519,21.989,24.3,51.888,173.872,42.35,0.016,0,73,0.002,0.000833333,-14.8963,0.00444444,0
15758,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.526,-5.03,100,57.118,58,29.596,2.655,5,100,0.003,57.118,0,-1.526,21.989,24.3,51.888,173.872,42.35,0.016,0,73,0.002,0.000833333,-14.9649,0.00444444,0
15759,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.526,-5.03,100,57.118,58,29.604,2.655,5,100,0.003,57.118,0,-1.526,21.989,24.3,51.888,173.872,42.35,0.016,0,73,0.002,0.000833333,-14.9649,0.00444444,0
15760,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.534,-5.03,100,57.118,58,29.612,2.655,5,100,0.003,57.118,0,-1.534,21.924,24.3,51.888,173.872,42.35,0.016,0,73,0.002,0.000833333,-15.0434,0.00444444,0
15761,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.534,-5.03,100,57.118,58,29.616,2.655,5,100,0.003,57.118,0,-1.534,21.842,24.3,51.888,173.872,42.35,0.016,0,73,0.002,0.000833333,-15.0434,0.00444444,0
15762,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.544,-5.03,100,57.118,58,29.624,2.655,5,100,0.003,57.118,0,-1.544,21.842,24.186,51.888,173.828,42.35,0.016,0,73,0.002,0.000833333,-15.1415,0.00444444,0
15763,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.548,-5.03,100,57.122,58,29.617,2.655,5,100,0.003,57.122,0,-1.548,21.842,24.202,51.888,173.828,42.35,0.016,0,73,0.002,0.000833333,-15.1807,0.00444444,0
15764,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.555,-5.03,100,57.122,58,29.625,2.655,5,100,0.003,57.122,0,-1.555,21.842,24.186,51.888,173.958,42.432,0.016,0,73,0.002,0.000833333,-15.2493,0.00444444,0
15765,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.566,-5.03,100,57.122,58,29.633,2.655,5,100,0.003,57.122,0,-1.566,21.842,24.202,51.888,173.958,42.432,0.016,0,73,0.002,0.000833333,-15.3572,0.00444444,0
15766,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.57,-5.03,100,57.118,58,29.648,2.654,5,100,0.003,57.118,0,-1.57,21.842,24.202,51.888,173.958,42.432,0.016,0,73,0.002,0.000833333,-15.3964,0.00444444,0
15767,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.573,-5.03,100,57.118,58,29.656,2.655,5,70,0.003,57.118,0,-1.573,21.924,24.186,51.888,173.915,42.35,0.016,0,73,0.002,0.000833333,-15.4259,0.00444444,0
15768,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.577,-5.03,100,57.118,58,29.66,2.655,5,70,0.003,57.118,0,-1.577,21.924,24.202,51.888,173.872,42.35,0.016,0,73,0.002,0.000833333,-15.4651,0.00444444,0
15769,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.584,-5.03,100,57.118,58,29.657,2.654,5,70,0.003,57.122,0,-1.584,21.924,24.186,51.888,173.915,42.35,0.016,0,73,0.002,0.000833333,-15.5337,0.00444444,0
15770,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.591,-5.03,100,57.122,58,29.665,2.655,5,70,0.003,57.122,0,-1.591,21.908,24.202,51.888,173.958,42.35,0.016,0,73,0.002,0.000833333,-15.6024,0.00444444,0
15771,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.599,-5.03,100,57.122,58,29.669,2.654,5,70,0.003,57.122,0,-1.599,21.908,24.202,51.888,174.002,42.35,0.016,0,73,0.002,0.000833333,-15.6808,0.00444444,0
15772,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.602,-5.03,100,57.125,58,29.666,2.655,5,70,0.003,57.125,0,-1.602,21.908,24.202,51.888,173.958,42.35,0.016,0,73,0.002,0.000833333,-15.7103,0.00444444,0
15773,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.602,-5.03,100,57.125,58,29.67,2.654,5,70,0.003,57.125,0,-1.602,21.908,24.202,51.888,173.958,42.35,0.016,0,73,0.002,0.000833333,-15.7103,0.00444444,0
15774,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.61,-5.03,100,57.125,58,29.678,2.655,5,70,0.003,57.125,0,-1.61,21.924,24.3,51.888,173.958,42.35,0.016,0,73,0.002,0.000833333,-15.7887,0.00444444,0
15775,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.602,-5.03,100,57.129,58,29.675,2.655,5,70,0.003,57.129,0,-1.602,21.908,24.3,51.888,174.002,42.35,0.016,0,73,0.002,0.000833333,-15.7103,0.00444444,0
15776,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.602,-5.03,100,57.136,58,29.657,2.655,5,70,0.003,57.136,0,-1.602,21.908,24.3,51.888,174.045,42.35,0.016,0,73,0.002,0.000833333,-15.7103,0.00444444,0
15777,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.602,-5.03,100,57.151,58,29.622,2.656,5,70,0.003,57.151,0,-1.602,21.924,24.3,51.888,174.045,42.35,0.016,0,73,0.002,0.000833333,-15.7103,0.00444444,0
15778,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.606,-5.03,100,57.158,58,29.604,2.656,5,70,0.003,57.158,0,-1.606,21.908,24.3,51.888,174.045,42.432,0.016,0,73,0.002,0.000833333,-15.7495,0.00444444,0
15779,0,0,0,0,0,0,0,11.997,48.003,11.997,-1.61,-5.03,100,57.158,58,29.612,2.657,5,70,0.003,57.158,0,-1.61,21.908,24.3,51.888,174.002,42.432,0.016,0,73,0.002,0.000833333,-15.7887,0.00444444,0
15780,0.762,0,0,0,0,0,0,11.997,48.003,11.997,-1.61,-5.03,100,57.154,58,29.626,2.657,5,70,0.003,57.154,0,-1.61,21.908,24.3,51.888,173.872,42.432,0.016,0,73,0.002,0.000833333,-15.7887,0.00444444,0
15781,2.82,0,0,0,0,0,0,11.997,48.003,11.997,-1.602,-5.03,100,57.147,58,29.656,2.657,5,70,0.003,57.147,0,-1.602,21.908,24.3,51.888,174.002,42.432,0.016,0,73,0.002,0.000833333,-15.7103,0.00444444,0
15782,4.871,0,0,0,0,0,0,11.997,48.003,11.997,-1.19,-5.03,100,57.136,58,29.696,2.653,5,70,0.003,57.136,0,-1.19,21.908,24.3,51.888,173.958,42.432,0.016,0,73,0.002,0.000833333,-11.6699,0.00444444,0
15783,5.918,0,0,0,0,0,0,11.997,48.003,11.997,-0.897,-5.03,100,57.133,58,29.711,2.646,5,70,0.003,57.133,0,-0.977,21.908,24.3,51.888,173.915,42.35,0.016,0,73,0.002,0.000833333,-9.5811,0.00444444,0
15784,7.932,0,0,0,0,0,0,11.997,48.003,11.997,-0.767,-5.03,100,57.161,58,29.631,2.625,5,70,0.003,57.161,0,-0.767,21.908,24.3,51.888,173.958,42.35,0.016,0,73,0.002,0.000833333,-7.5217,0.00444444,0
15785,9.001,0,0,0,0,0,0,11.997,48.003,11.997,-0.781,-5.03,100,57.259,58,29.336,2.615,5,70,0.003,57.259,0,-0.781,21.908,24.3,51.888,173.958,42.35,0.016,0,73,0.002,0.000833333,-7.65899,0.00444444,0
15786,11.06,0,0,0,0,0,0,11.997,48.003,11.997,-1.056,-5.03,100,57.653,58,28.152,2.606,5,70,0.003,57.653,0,-1.056,21.908,24.3,51.888,174.045,42.35,0.016,0,73,0.002,0.000833333,-10.3558,0.00444444,0
15787,13.096,0,0,0,0,0,0,11.997,48.003,11.997,-1.79,-5.03,100,58.2,58,26.516,2.602,5,70,0.003,58.2,0,-1.79,21.924,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.000833333,-17.5539,0.00444444,0
15788,14.143,0,0,0,0,0,0,11.997,48.003,11.997,-2.47,-5.03,100,58.384,58,25.969,2.6,5,70,0.003,58.384,0,-2.47,21.908,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.000833333,-24.2224,0.00444444,0
15789,16.143,0,0,0,0,0,0,11.997,48.003,11.997,-4.105,-5.03,99.973,58.637,58,25.207,2.597,5,70,0.003,58.637,0,-4.105,21.924,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.000833333,-40.2563,0.00444444,0
15790,17.153,0,0,0,0,0,0,11.997,48.003,11.997,-4.926,-5.03,99.954,58.659,58,25.14,2.595,5,70,0.003,58.659,0,-4.926,21.924,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.000833333,-48.3076,0.00444444,0
15791,19.211,0,0,0,0,0,0,11.997,48.003,11.997,-7.346,-5.03,99.451,58.572,58,25.397,2.593,5,70,0.003,58.572,0,-7.346,21.908,24.3,51.888,174.175,42.35,0.016,0,73,0.002,0.000833333,-72.0397,0.00444444,0
15792,21.284,0,0,0,0,0,0,11.997,48.003,11.997,-11.086,-5.03,98.224,58.474,58,25.684,2.591,5,70,0.003,58.474,0,-10.42,21.908,24.3,51.888,174.175,42.35,0.016,0,73,0.002,0.000833333,-102.185,0.00444444,0
15793,22.31,0,0,0,0,0,0,11.997,48.003,11.997,-12.565,-5.03,97.283,58.482,58,25.659,2.591,5,70,0.003,58.482,0,-12.565,21.908,24.3,51.888,174.175,42.35,0.016,0,73,0.002,0.000833333,-123.221,0.00444444,0
15794,24.353,0,0,0,0,0,0,11.997,48.003,11.997,-16.641,-5.03,94.787,58.634,58,25.197,2.589,5,70,0.003,58.634,0,-16.641,21.924,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.000833333,-163.192,0.00444444,0
15795,26.396,0,0,0,0,0,0,11.997,48.003,11.997,-21.213,-5.03,91.235,58.927,58,24.311,2.588,5,70,0.003,58.927,0,-21.213,21.924,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.000833333,-208.028,0.00444444,0
15796,27.451,0,0,0,0,0,0,11.997,48.003,11.997,-24.295,-5.03,88.984,59.086,58,23.827,2.587,5,70,0.003,59.086,0,-23.249,21.924,24.3,51.888,174.132,42.35,0.016,0,73,0.002,0.000833333,-227.995,0.00444444,0
15797,29.48,0,0,0,0,0,0,11.997,48.003,11.997,-29.706,-5.03,83.744,59.205,58,23.461,2.586,5,70,0.003,59.205,0,-28.613,21.924,24.3,51.888,174.306,42.35,0.016,0,73,0.002,0.000833333,-280.598,0.00444444,0
15798,30,0,0,0,0,0,0,11.997,48.003,11.997,-35.478,-5.03,77.141,59.086,58,23.811,2.585,5,70,0.003,59.086,0,-34.303,21.924,24.3,51.888,174.306,42.35,0.016,0,73,0.002,0.000833333,-336.398,0.00444444,0
15799,30,1.392,0,0,0,0,0,11.997,48.003,11.997,-37.543,-5.03,73.474,58.952,58,24.213,2.584,5,70,0.003,58.952,0,-37.543,21.908,24.3,51.888,174.306,42.35,0.016,0,73,0.002,0.000833333,-368.171,0.00444444,0
15800,30,4.072,0,0,0,0,0,11.997,48.003,11.997,-41.779,-5.03,65.274,58.814,58,24.612,2.58,5,70,0.003,58.814,0,-41.779,21.908,24.3,51.888,174.262,42.432,0.016,0,73,0.002,0.000833333,-409.712,0.00444444,0
15801,30,5.508,0,0,0,0,0,11.997,48.003,11.997,-43.981,-5.03,60.546,58.796,58,24.661,2.579,5,70,0.003,58.796,0,-43.981,21.924,24.3,51.888,174.262,42.415,0.016,0,73,0.002,0.000833333,-431.306,0.00444444,0
15802,30,8.24,0,0,0,0,0,11.997,48.003,11.997,-48.499,-5.03,51.326,58.807,58,24.621,2.579,5,70,0.003,58.807,0,-48.499,21.908,24.3,51.888,174.262,42.432,0.016,0,73,0.002,0.000833333,-475.613,0.00444444,0
15803,30,8.899,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,45.987,58.811,58,24.607,2.581,5,70,0.003,58.811,0,-50,21.908,24.3,51.888,174.262,42.464,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15804,30,6.101,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,35.64,58.728,58,24.851,2.589,5,70,0.003,58.728,0,-50,21.908,24.3,51.888,174.306,42.497,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15805,30,3.435,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,26.288,58.427,58,25.753,2.599,5,70,0.003,58.427,0,-50,21.908,24.3,51.888,174.306,42.578,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15806,30,2.058,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,21.067,58.261,58,26.244,2.603,5,70,0.003,58.261,0,-50,21.924,24.3,51.888,174.262,42.66,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15807,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10.814,57.899,58,27.328,2.612,5,70,0.003,57.899,0,-50,21.908,24.3,51.888,174.219,42.887,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15808,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.682,58,27.981,2.618,5,70,0.003,57.682,0,-50,21.908,24.3,51.888,174.219,43.115,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15809,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.617,58,28.178,2.62,5,70,0.003,57.617,0,-50,21.908,24.3,51.888,174.219,43.197,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15810,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.595,58,28.246,2.624,5,70,0.003,57.595,0,-50,21.908,24.3,51.888,174.262,43.424,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15811,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.588,58,28.27,2.626,5,70,0.003,57.588,0,-50,21.908,24.3,51.888,174.306,43.652,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15812,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.483,58,28.592,2.627,5,70,0.003,57.483,0,-50,21.908,24.3,51.888,174.262,44.076,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15813,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.407,58,28.82,2.628,5,70,0.003,57.407,0,-50,21.908,24.3,51.888,174.306,44.352,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15814,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.194,58,29.466,2.629,5,70,0.003,57.194,0,-50,21.908,24.3,51.888,174.262,44.743,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15815,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.038,58,29.94,2.629,5,70,0.003,57.038,0,-50,21.908,24.3,51.888,174.175,45.166,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15816,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,56.999,58,30.064,2.63,5,70,0.003,56.999,0,-50,21.908,24.3,51.888,174.219,45.28,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15817,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.013,58,30.028,2.63,5,70,0.003,57.013,0,-50,21.908,24.3,51.888,174.262,45.898,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15818,30,0,0,0,0,0,0,11.997,48.003,11.997,-50,-5.03,10,57.031,58,29.979,2.631,5,70,0.003,57.031,0,-50,21.908,24.3,51.888,174.262,46.403,0.016,0,73,0.002,0.000833333,-490.332,0.00444444,0
15819,30,1.677,0,0,0,0,0,11.997,48.003,11.997,-46.361,-5.03,10,57.046,58,29.945,2.631,5,70,0.003,57.046,0,-46.361,21.908,24.3,51.888,174.132,46.859,0.016,0,73,0.002,0.000833333,-454.646,0.00444444,0
15820,30,4.424,0,0,0,0,0,11.997,48.003,11.997,-42.372,-5.03,10,56.966,58,30.193,2.631,5,70,0.003,56.966,0,-42.372,21.908,24.3,51.888,174.175,47.363,0.016,0,73,0.002,0.000833333,-415.527,0.00444444,0
15821,30,5.845,0,0,0,0,0,11.997,48.003,11.997,-40.394,-5.03,10,56.901,58,30.394,2.632,5,70,0.003,56.901,0,-40.947,21.908,24.3,51.888,174.132,47.738,0.016,0,73,0.002,0.000833333,-401.553,0.00444444,0
15822,30,8.533,0,0,0,0,0,11.997,48.003,11.997,-37.388,-5.03,10,56.807,58,30.686,2.632,5,70,0.003,56.807,0,-37.97,21.908,24.3,51.807,174.089,47.949,0.016,0,73,0.002,0.000833333,-372.359,0.00444444,0
15823,30,11.279,0,0,0,0,0,11.997,48.003,11.997,-34.856,-5.03,10.042,56.767,58,30.816,2.633,5,70,0.003,56.767,0,-35.355,21.908,24.3,51.807,174.089,48.47,0.016,0,73,0.002,0.000833333,-346.714,0.00444444,0
15824,30,12.62,0,0,0,0,0,11.997,48.003,11.997,-34.165,-5.03,10,56.782,58,30.776,2.635,5,70,0.003,56.782,0,-34.165,21.924,24.3,51.807,174.132,48.877,0.016,0,73,0.002,0.000833333,-335.044,0.00444444,0
15825,30,15.381,0,0,0,0,0,11.997,48.003,11.997,-32.465,-5.03,10,56.847,58,30.592,2.637,5,70,0.003,56.847,0,-32.465,21.908,24.3,51.807,174.089,49.17,0.016,0,73,0.002,0.000833333,-318.373,0.00444444,0
15826,30,16.721,0,0,0,0,0,11.997,48.003,11.997,-31.257,-5.03,10.025,56.868,58,30.533,2.638,5,70,0.003,56.868,0,-31.619,21.924,24.3,51.888,174.132,49.398,0.016,0,73,0.002,0.000833333,-310.076,0.00444444,0
15827,30,19.395,0,0,0,0,0,11.997,48.003,11.997,-29.402,-5.03,10,56.883,58,30.499,2.642,5,70,0.003,56.883,0,-29.825,21.908,24.3,51.888,174.132,49.707,0.016,0,73,0.002,0.000833333,-292.483,0.00444444,0
15828,30,22.083,0,0,0,0,0,11.997,48.003,11.997,-27.582,-5.03,10,56.89,58,30.488,2.65,5,70,0.003,56.89,0,-27.897,21.908,24.3,51.888,174.132,49.935,0.016,0,73,0.002,0.000833333,-273.576,0.00444444,0
15829,30,23.481,0,0,0,0,0,11.997,48.003,11.997,-26.863,-5.03,10,56.905,58,30.448,2.655,5,70,0.003,56.905,0,-26.863,21.908,24.3,51.888,174.262,50.098,0.016,0,73,0.002,0.000833333,-263.436,0.00444444,0
15830,30,26.199,0,0,0,0,0,11.997,48.003,11.997,-24.703,-5.03,10,56.963,58,30.283,2.665,5,70,0.003,56.963,0,-24.703,21.908,24.3,51.888,174.262,50.326,0.016,0,73,0.002,0.000833333,-242.254,0.00444444,0
15831,30,27.59,0,0,0,0,0,11.997,48.003,11.997,-23.416,-5.03,10.02,57.006,58,30.159,2.669,5,70,0.003,57.006,0,-23.89,21.908,24.3,51.888,174.306,50.472,0.016,0,73,0.002,0.000833333,-234.281,0.00444444,0
15832,30,30.337,0,0,0,0,0,11.997,48.003,11.997,-20.945,-5.03,10.002,57.151,58,29.733,2.681,5,70,0.003,57.151,0,-21.434,21.908,24.186,51.888,174.436,50.667,0.016,0,73,0.002,0.000833333,-210.196,0.00444444,0
15833,30,33.054,0,0,0,0,0,11.997,48.003,11.997,-18.171,-5.03,10.036,57.277,58,29.361,2.694,5,70,0.003,57.277,0,-18.703,21.908,24.121,51.888,174.392,50.977,0.016,0,73,0.002,0.000833333,-183.414,0.00444444,0
15834,30,35.735,0,0,0,0,0,11.997,48.003,11.997,-15.484,-5.03,10.028,57.357,58,29.128,2.708,5,70,0.003,57.357,0,-15.961,21.908,24.121,51.888,174.436,51.058,0.016,0,73,0.002,0.000833333,-156.524,0.00444444,0
15835,30,37.214,0,0,0,0,0,11.997,48.003,11.997,-14.348,-5.03,10,57.407,58,28.979,2.718,5,70,0.003,57.407,0,-14.348,21.908,24.121,51.888,174.436,51.058,0.016,0,73,0.002,0.000833333,-140.706,0.00444444,0
15836,30,38.481,0,0,0,0,0,11.997,48.003,11.997,-12.428,-5.03,10.045,57.444,58,28.873,2.725,5,70,0.003,57.444,0,-13.05,21.924,24.121,51.888,174.436,51.237,0.016,0,73,0.002,0.000833333,-127.977,0.00444444,0
15837,30,41.213,0,0,0,0,0,11.997,48.003,11.997,-9.491,-5.03,10.035,57.581,58,28.465,2.742,5,70,0.003,57.581,0,-9.491,21.908,24.121,51.888,174.609,51.253,0.016,0,73,0.002,0.000833333,-93.0749,0.00444444,0
15838,30,41.99,0,0,0,0,0,11.997,48.003,11.997,-5.892,-5.03,10.083,57.751,58,27.958,2.758,5,70,0.003,57.751,0,-5.892,21.908,24.121,51.888,175.26,51.335,0.016,0,73,0.002,0.000833333,-57.7808,0.00444444,0
15839,30,41.99,0,0,0,0,0,11.997,48.003,11.997,-4.727,-5.03,10.172,57.831,58,27.719,2.769,5,70,0.003,57.831,0,-4.727,21.908,24.121,51.888,175.26,51.432,0.016,0,73,0.002,0.000833333,-46.356,0.00444444,0
15840,30,41.99,0,0,0,0,0,11.997,48.003,11.997,-2.289,-5.03,10.798,57.878,58,27.581,2.788,5,70,0.003,57.878,0,-2.289,21.908,24.121,51.888,175.434,51.514,0.016,0,73,0.002,0.000833333,-22.4474,0.00444444,0
15841,30,41.14,0,0,0,0,0,11.997,48.003,11.997,-0.362,-5.03,11.814,57.917,58,27.462,2.806,5,70,0.003,57.917,0,-0.597,21.908,24.121,51.888,175.477,51.628,0.016,0,73,0.002,0.000833333,-5.85457,0.00444444,0
15842,30,39.792,0,0,0,0,0,11.997,48.003,11.997,0.329,-5.03,12.458,58.004,58,27.197,2.819,5,70,0.003,58.004,0,0.329,21.908,24.121,51.888,175.608,51.66,0.016,0,73,0.002,0.000833333,3.22639,0.00444444,0
15843,30,37.017,0,0,0,0,0,11.997,48.003,11.997,0.647,-5.03,13.757,58.239,58,26.49,2.837,5,70,0.003,58.239,0,0.647,21.908,24.121,51.888,175.825,51.872,0.016,0,73,0.002,0.000833333,6.3449,0.00444444,0
15844,30,35.662,0,0,0,0,0,11.997,48.003,11.997,0.604,-5.03,14.375,58.333,58,26.212,2.844,5,70,0.003,58.333,0,0.597,21.924,24.121,51.888,176.128,51.937,0.016,0,73,0.002,0.000833333,5.85457,0.00444444,0
15845,30,32.886,0,0,0,0,0,11.997,48.003,11.997,-0.04,-5.03,15.532,58.464,58,25.818,2.862,5,70,0.003,58.464,0,0.105,21.908,24.121,51.888,176.389,52.051,0.016,0,73,0.002,0.000833333,1.0297,0.00444444,0
15846,30,30.168,0,0,0,0,0,11.997,48.003,11.997,-1.324,-5.03,16.412,58.449,58,25.858,2.88,5,70,0.003,58.449,0,-1.063,21.908,24.121,51.888,176.736,52.165,0.016,0,73,0.002,0.000833333,-10.4245,0.00444444,0
15847,30,28.762,0,0,0,0,0,11.997,48.003,11.997,-1.852,-5.03,16.735,58.427,58,25.921,2.891,5,70,0.003,58.427,0,-1.852,21.924,24.121,51.888,176.91,52.246,0.016,0,73,0.002,0.000833333,-18.1619,0.00444444,0
15848,30,26.045,0,0,0,0,0,11.997,48.003,11.997,-3.559,-5.03,17.087,58.467,58,25.796,2.909,5,70,0.003,58.467,0,-3.559,21.842,24.121,51.888,177.17,52.327,0.016,0,73,0.002,0.000833333,-34.9019,0.00444444,0
15849,30,24.705,0,0,0,0,0,11.997,48.003,11.997,-4.456,-5.03,17.114,58.514,58,25.654,2.916,5,70,0.003,58.514,0,-4.456,21.842,24.121,51.888,177.257,52.409,0.016,0,73,0.002,0.000833333,-43.6984,0.00444444,0
15850,30,21.958,0,0,0,0,0,11.997,48.003,11.997,-6.395,-5.03,16.866,58.652,58,25.236,2.93,5,70,0.003,58.652,0,-6.395,21.842,24.121,51.888,178.168,52.588,0.016,0,73,0.002,0.000833333,-62.7135,0.00444444,0
15851,30,19.211,0,0,0,0,0,11.997,48.003,11.997,-8.388,-5.03,16.202,58.67,58,25.176,2.944,5,70,0.003,58.67,0,-8.388,21.842,24.121,51.888,178.385,52.718,0.016,0,73,0.002,0.000833333,-82.2582,0.00444444,0
15852,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-9.191,-5.03,15.729,58.612,58,25.348,2.951,5,70,0.003,58.612,0,-8.858,21.875,24.121,51.888,178.602,52.865,0.016,0,73,0.002,0.000833333,-86.8673,0.00444444,0
15853,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-10.829,-5.03,14.459,58.514,58,25.636,2.963,5,70,0.003,58.514,0,-10.829,21.908,24.121,51.888,179.08,52.979,0.016,0,73,0.002,0.000833333,-106.196,0.00444444,0
15854,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-12.569,-5.03,12.752,58.514,58,25.63,2.976,5,70,0.003,58.514,0,-12.569,21.908,24.202,51.888,179.774,53.141,0.016,0,73,0.002,0.000833333,-123.26,0.00444444,0
15855,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-13.411,-5.03,11.802,58.565,58,25.473,2.984,5,70,0.003,58.565,0,-13.411,21.924,24.202,51.888,179.774,53.255,0.016,0,73,0.002,0.000833333,-131.517,0.00444444,0
15856,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-14.692,-5.03,10,58.724,58,24.987,2.997,5,70,0.003,58.724,0,-14.692,21.924,24.202,51.888,180.208,53.32,0.016,0,73,0.002,0.000833333,-144.079,0.00444444,0
15857,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-15.383,-5.03,10,58.796,58,24.771,3.001,5,70,0.003,58.796,0,-15.166,21.924,24.186,51.888,180.469,53.451,0.016,0,73,0.002,0.000833333,-148.728,0.00444444,0
15858,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-16.124,-5.03,10,58.879,58,24.515,3.011,5,70,0.003,58.879,0,-15.994,21.908,24.186,51.888,181.207,53.597,0.016,0,73,0.002,0.000833333,-156.848,0.00444444,0
15859,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-17.072,-5.03,10,58.731,58,24.954,3.021,5,70,0.003,58.731,0,-16.891,21.908,24.202,51.888,181.597,53.792,0.016,0,73,0.002,0.000833333,-165.644,0.00444444,0
15860,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-17.119,-5.03,10,58.597,58,25.355,3.025,5,70,0.003,58.597,0,-17.119,21.842,24.202,51.888,182.161,53.906,0.016,0,73,0.002,0.000833333,-167.88,0.00444444,0
15861,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-17.954,-5.03,10,58.467,58,25.738,3.034,5,70,0.003,58.467,0,-17.954,21.842,24.186,51.904,182.639,53.988,0.016,0,73,0.002,0.000833333,-176.069,0.00444444,0
15862,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-18.258,-5.03,10,58.464,58,25.746,3.038,5,70,0.003,58.464,0,-18.153,21.842,24.186,51.888,183.16,54.053,0.016,0,73,0.002,0.000833333,-178.02,0.00444444,0
15863,30,18.003,0,0,0,0,0,11.997,48.003,11.997,-18.822,-5.03,10,58.561,58,25.447,3.047,5,70,0.003,58.561,0,-18.71,21.842,24.202,51.888,183.377,54.215,0.016,0,73,0.002,0.000833333,-183.482,0.00444444,0
15864,28.396,18.003,0,0,0,0,0,11.997,48.003,11.997,-19.206,-5.03,10,58.72,58,24.964,3.058,5,70,0.003,58.72,0,-19.206,21.842,24.186,51.888,184.288,54.411,0.016,0,73,0.002,0.000833333,-188.347,0.00444444,0
15865,27.356,18.003,0,0,0,0,0,11.997,48.003,11.997,-19.188,-5.03,10,58.789,58,24.754,3.063,5,70,0.003,58.789,0,-19.188,21.908,24.186,51.888,184.462,54.525,0.016,0,73,0.002,0.000833333,-188.17,0.00444444,0
