time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
15866,25.327,18.003,0,0,0,0,0,11.997,48.003,11.997,-18.797,-5.03,10,58.807,58,24.694,3.075,5,70,0.003,58.807,0,-18.797,21.908,24.186,51.888,185.2,54.72,0.016,0,73,0.002,0.000833333,-184.336,0.00444444,0
15867,24.28,18.003,0,0,0,0,0,11.997,48.003,11.997,-18.309,-5.03,10,58.753,58,24.788,3.079,5,70,0.003,58.775,0,-18.309,21.908,24.186,51.888,185.634,54.753,0.016,0,73,0.002,0.000833333,-179.55,0.00444444,0
15868,22.2,18.003,0,0,0,0,0,11.997,48.003,11.997,-17.267,-5.03,10,58.63,58,25.219,3.094,5,70,0.003,58.63,0,-17.267,21.908,24.186,51.888,185.938,54.834,0.016,0,73,0.002,0.000833333,-169.331,0.00444444,0
15869,20.171,18.003,0,0,0,0,0,11.997,48.003,11.997,-15.893,-5.03,10,58.597,58,25.307,3.107,5,70,0.003,58.597,0,-15.893,21.908,24.186,51.888,186.632,55.062,0.016,0,73,0.002,0.000833333,-155.857,0.00444444,0
15870,19.138,18.003,0,0,0,0,0,11.997,48.003,11.997,-14.858,-5.03,10,58.63,58,25.206,3.112,5,70,0.003,58.63,0,-15.173,21.908,24.202,51.888,187.326,55.176,0.016,0,73,0.002,0.000833333,-148.796,0.00444444,0
15871,17,18.003,0,0,0,0,0,11.997,48.003,11.997,-13.234,-5.03,10.026,58.804,58,24.678,3.126,5,70,0.003,58.804,0,-13.574,21.908,24.121,51.888,187.717,55.322,0.016,0,73,0.002,0.000833333,-133.115,0.00444444,0
15872,15.959,18.003,0,0,0,0,0,11.997,48.003,11.997,-12.652,-5.03,10,58.919,58,24.325,3.134,5,70,0.003,58.919,0,-12.652,21.908,24.04,51.888,188.368,55.404,0.016,0,73,0.002,0.000833333,-124.074,0.00444444,0
15873,13.748,18.003,0,0,0,0,0,11.997,48.003,11.997,-10.818,-5.03,10,58.981,58,24.135,3.145,5,70,0.003,58.981,0,-10.818,21.924,24.04,51.888,189.193,55.599,0.016,0,73,0.002,0.000833333,-106.088,0.00444444,0
15874,11.646,18.003,0,0,0,0,0,11.997,48.003,11.997,-9.187,-5.03,10,58.829,58,24.586,3.153,5,70,0.003,58.829,0,-9.187,21.908,24.04,51.888,190.104,55.713,0.016,0,73,0.002,0.000833333,-90.0937,0.00444444,0
15875,10.591,18.003,0,0,0,0,0,11.997,48.003,11.997,-8.185,-5.03,10.011,58.702,58,24.84,3.156,5,70,0.003,58.742,0,-8.185,21.908,24.04,51.888,190.191,55.827,0.016,0,73,0.002,0.000833333,-80.2674,0.00444444,0
15876,8.394,18.003,0,0,0,0,0,11.997,48.003,11.997,-6.557,-5.03,10.01,58.572,58,25.346,3.162,5,70,0.003,58.572,0,-6.557,21.908,24.04,51.888,191.233,55.908,0.016,0,73,0.002,0.000833333,-64.3022,0.00444444,0
15877,7.31,18.003,0,0,0,0,0,11.997,48.003,11.997,-5.964,-5.03,10,58.554,58,25.395,3.164,5,70,0.003,58.554,0,-5.964,21.908,24.04,51.888,191.45,56.022,0.016,0,73,0.002,0.000833333,-58.4869,0.00444444,0
15878,6.042,18.003,0,0,0,0,0,11.997,48.003,11.997,-4.774,-5.03,10.075,58.572,58,25.335,3.169,5,70,0.003,58.572,0,-4.774,21.908,24.121,51.888,192.752,56.217,0.016,0,73,0.002,0.000833333,-46.8169,0.00444444,0
15879,6.226,18.003,0,0,0,0,0,11.997,48.003,11.997,-4.102,-5.03,10.208,58.684,58,24.993,3.173,5,70,0.003,58.684,0,-3.599,21.908,24.121,51.888,193.49,56.364,0.016,0,73,0.002,0.000833333,-35.2941,0.00444444,0
15880,6.394,18.003,0,0,0,0,0,11.997,48.003,11.997,-2.922,-5.03,10.661,58.749,58,24.793,3.176,5,70,0.003,58.749,0,-2.922,21.908,24.121,51.888,193.62,56.364,0.016,0,73,0.002,0.000833333,-28.655,0.00444444,0
15881,6.775,18.003,0,0,0,0,0,11.997,48.003,11.997,-1.931,-5.03,11.326,58.724,58,24.866,3.179,5,70,0.003,58.724,0,-1.931,21.908,24.121,51.888,194.314,56.527,0.016,0,73,0.002,0.000833333,-18.9366,0.00444444,0
15882,7.017,18.003,0,0,0,0,0,11.997,48.003,11.997,-1.472,-5.03,11.745,58.666,58,25.036,3.18,5,70,0.003,58.666,0,-1.62,21.924,24.121,51.888,195.182,56.641,0.016,0,73,0.002,0.000833333,-15.8868,0.00444444,0
15883,7.581,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.799,-5.03,12.69,58.492,58,25.475,3.183,5,70,0.003,58.518,0,-0.879,21.842,24.121,51.888,196.094,56.836,0.016,0,73,0.002,0.000833333,-8.62005,0.00444444,0
15884,7.888,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.644,-5.03,13.191,58.456,58,25.658,3.184,5,70,0.003,58.456,0,-0.644,21.842,24.121,51.888,196.962,56.901,0.016,0,73,0.002,0.000833333,-6.31548,0.00444444,0
15885,8.518,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.279,-5.03,14.234,58.431,58,25.729,3.185,5,70,0.003,58.431,0,-0.279,21.842,24.121,51.888,197.917,56.982,0.016,0,73,0.002,0.000833333,-2.73606,0.00444444,0
15886,9.155,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.08,-5.03,15.323,58.471,58,25.605,3.187,5,70,0.003,58.471,0,-0.08,21.842,24.121,51.888,199.479,56.982,0.016,0,73,0.002,0.000833333,-0.784532,0.00444444,0
15887,9.507,18.003,0,0,0,0,0,11.997,48.003,11.997,0.022,-5.03,15.884,58.507,58,25.527,3.187,5,70,0.003,58.496,0,0.022,21.842,24.121,51.888,199.609,57.178,0.016,0,73,0.002,0.000833333,0.215746,0.00444444,0
15888,10.195,18.003,0,0,0,0,0,11.997,48.003,11.997,0.08,-5.03,17.025,58.536,58,25.392,3.188,5,70,0.003,58.536,0,0.08,21.989,24.121,51.888,201.215,57.227,0.016,0,73,0.002,0.000833333,0.784532,0.00444444,0
15889,10.876,18.003,0,0,0,0,0,11.997,48.003,11.997,0.087,-5.03,18.182,58.496,58,25.519,3.19,5,70,0.003,58.496,0,0.087,21.989,24.121,51.888,202.257,57.292,0.016,0,73,0.002,0.000833333,0.853179,0.00444444,0
15890,11.213,18.003,0,0,0,0,0,11.997,48.003,11.997,0.065,-5.03,18.741,58.471,58,25.592,3.192,5,70,0.003,58.471,0,0.065,21.989,24.121,51.888,203.255,57.52,0.016,0,73,0.002,0.000833333,0.637432,0.00444444,0
15891,11.917,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.04,-5.03,19.914,58.417,58,25.75,3.192,5,70,0.003,58.417,0,0.004,21.989,24.121,51.888,204.384,57.568,0.016,0,73,0.002,0.000833333,0.0392266,0.00444444,0
15892,12.253,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.101,-5.03,20.443,58.391,58,25.826,3.192,5,70,0.003,58.391,0,-0.101,21.989,24.121,51.888,204.905,57.568,0.016,0,73,0.002,0.000833333,-0.990472,0.00444444,0
15893,12.891,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.231,-5.03,21.524,58.344,58,25.963,3.192,5,70,0.003,58.344,0,-0.231,21.989,24.121,51.888,206.641,57.796,0.016,0,73,0.002,0.000833333,-2.26534,0.00444444,0
15894,13.535,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.391,-5.03,22.583,58.319,58,26.035,3.193,5,70,0.003,58.319,0,-0.391,21.989,24.121,51.888,207.769,57.829,0.016,0,73,0.002,0.000833333,-3.8344,0.00444444,0
15895,13.806,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.575,-5.03,23.058,58.315,58,26.044,3.193,5,70,0.003,58.315,0,-0.524,21.842,24.121,51.888,208.29,57.959,0.016,0,73,0.002,0.000833333,-5.13868,0.00444444,0
15896,14.392,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.85,-5.03,24.014,58.322,58,26.02,3.192,5,70,0.003,58.322,0,-0.778,21.842,24.121,51.888,210.156,58.024,0.016,0,73,0.002,0.000833333,-7.62957,0.00444444,0
15897,14.663,18.003,0,0,0,0,0,11.997,48.003,11.997,-0.94,-5.03,24.47,58.319,58,26.029,3.193,5,70,0.003,58.319,0,-0.94,21.842,24.186,51.888,210.677,58.105,0.016,0,73,0.002,0.000833333,-9.21825,0.00444444,0
15898,15.183,18.003,0,0,0,0,0,11.997,48.003,11.997,-1.204,-5.03,25.324,58.286,58,26.124,3.194,5,70,0.003,58.286,0,-1.204,21.842,24.202,51.888,212.5,58.105,0.016,0,73,0.002,0.000833333,-11.8072,0.00444444,0
15899,15.41,18.003,0,0,0,0,0,11.997,48.003,11.997,-1.411,-5.03,25.725,58.261,58,26.2,3.194,5,70,0.003,58.261,0,-1.411,21.842,24.186,51.888,213.021,58.138,0.016,0,73,0.002,0.000833333,-13.8372,0.00444444,0
15900,15.872,18.003,0,0,0,0,0,11.997,48.003,11.997,-1.62,-5.03,26.471,58.247,58,26.24,3.197,5,70,0.003,58.247,0,-1.62,21.842,24.186,51.888,214.323,58.187,0.016,0,73,0.002,0.000833333,-15.8868,0.00444444,0
15901,16.267,18.003,0,0,0,0.535,0,11.997,48.003,11.997,-2.029,-5.03,27.141,58.272,58,26.161,3.198,5,70,0.003,58.272,0,-2.029,21.908,24.186,51.888,215.582,58.382,0.016,0,73,0.002,0.000833333,-19.8977,0.00444444,0
15902,16.479,18.003,0,0,0,4.607,0,11.997,48.003,11.997,-2.101,-5.03,27.48,58.279,58,26.139,3.198,5,70,0.003,58.279,0,-2.101,21.908,24.186,51.888,216.623,58.415,0.016,0,73,0.002,0.000833333,-20.6038,0.00444444,0
15903,16.816,18.003,0,0,0,12.832,0,11.997,48.003,11.997,-2.611,-5.03,28.032,58.247,58,26.234,3.199,5,70,0.003,58.247,0,-2.499,21.924,24.186,51.888,217.882,58.415,0.016,0,73,0.002,0.000833333,-24.5068,0.00444444,0
15904,17.102,18.003,0,0,0,20.969,0,11.997,48.003,11.997,-2.908,-5.03,28.518,58.214,58,26.33,3.201,5,70,0.003,58.214,0,-2.799,21.908,24.186,51.888,219.878,58.496,0.016,0,73,0.002,0.000833333,-27.4488,0.00444444,0
15905,17.227,18.003,0,0,0,24.961,0,11.997,48.003,11.997,-3.027,-5.03,28.74,58.221,58,26.307,3.202,5,70,0.003,58.221,0,-3.027,21.908,24.186,51.888,220.573,58.577,0.016,0,73,0.002,0.000833333,-29.6847,0.00444444,0
15906,17.454,18.003,0,0,0,33.186,0,11.997,48.003,11.997,-3.266,-5.03,29.116,58.283,58,26.119,3.204,5,70,0.003,58.283,0,-3.266,21.924,24.186,51.888,221.918,58.757,0.016,0,73,0.002,0.000833333,-32.0285,0.00444444,0
15907,17.578,18.003,0,0,0,37.266,0,11.997,48.003,11.997,-3.349,-5.03,29.309,58.312,58,26.032,3.206,5,70,0.003,58.312,0,-3.324,21.908,24.186,51.888,222.917,58.757,0.016,0,73,0.002,0.000833333,-32.5973,0.00444444,0
15908,17.776,18.003,0,0,0,45.396,0,11.997,48.003,11.997,-3.606,-5.03,29.631,58.373,58,25.866,3.209,5,70,0.003,58.366,0.004,-3.573,21.908,24.202,51.888,224.436,58.805,0.016,0,73,0.002,0.000833333,-35.0392,0.00444444,0
15909,17.856,18.003,0,0,0,49.314,0,11.997,48.003,11.997,-3.715,-5.03,29.768,58.373,58,25.843,3.21,5,70,0.003,58.373,0.011,-3.715,21.924,24.186,51.888,225.087,58.838,0.016,0,73,0.002,0.000833333,-36.4317,0.00444444,0
15910,18.003,18.003,0,0,0,57.524,0,11.997,48.003,11.997,-4.004,-5.03,30.006,58.341,58,25.938,3.213,5,70,0.003,58.341,0.005,-4.004,21.908,24.186,51.888,227.17,58.919,0.016,0,73,0.002,0.000833333,-39.2658,0.00444444,0
15911,18.113,18.003,0,0,0,60,0,11.997,48.003,11.997,-4.253,-5.03,30.181,58.315,58,26.01,3.216,5,70,0.003,58.315,0.024,-4.253,21.924,24.186,51.888,228.472,58.984,0.016,0,73,0.002,0.000833333,-41.7077,0.00444444,0
15912,18.142,18.003,0,0,0,60,0,11.997,48.003,11.997,-4.38,-5.03,30.248,58.333,58,25.954,3.217,5,70,0.003,58.333,0.017,-4.38,21.908,24.186,51.888,229.123,58.984,0.016,0,73,0.002,0.000833333,-42.9531,0.00444444,0
15913,18.201,18.003,0,0,0,60,0,11.997,48.003,11.997,-4.554,-5.03,30.354,58.395,58,25.765,3.222,5,70,0.003,58.395,0.019,-4.554,21.924,24.186,51.888,231.12,59.147,0.016,0,73,0.002,0.000833333,-44.6595,0.00444444,0
15914,18.237,18.003,0,0,0,60,0,11.997,48.003,11.997,-4.622,-5.03,30.396,58.427,58,25.667,3.225,5,70,0.003,58.427,0.027,-4.622,21.908,24.186,51.888,231.771,59.229,0.016,0,73,0.002,0.000833333,-45.3263,0.00444444,0
15915,18.267,18.003,0,0,0,60,0,11.997,48.003,11.997,-4.796,-5.03,30.446,58.492,58,25.467,3.229,5,70,0.003,58.492,0.032,-4.796,21.908,24.186,51.888,233.203,59.229,0.016,0,73,0.002,0.000833333,-47.0327,0.00444444,0
15916,18.267,19.578,0,0,0,60,0,11.997,48.003,11.997,-5.002,-5.03,30.446,58.536,58,25.333,3.234,5,70,0.003,58.536,0.033,-5.002,21.908,24.202,51.888,235.286,59.229,0.016,0,73,0.002,0.000833333,-49.0529,0.00444444,0
15917,18.267,20.947,0,0,0,60,0,11.997,48.003,11.997,-5.035,-5.03,30.445,58.532,58,25.342,3.236,5,70,0.003,58.532,0.037,-5.035,21.908,24.186,51.888,236.024,59.31,0.016,0,73,0.002,0.000833333,-49.3765,0.00444444,0
15918,18.296,23.665,0,0,0,60,0,11.997,48.003,11.997,-4.713,-5.03,30.502,58.503,58,25.424,3.24,5,70,0.003,58.503,0.039,-4.713,21.908,24.202,51.888,237.413,59.375,0.016,0,73,0.002,0.000833333,-46.2187,0.00444444,0
15919,18.34,25.085,0,0,0,60,0,11.997,48.003,11.997,-4.499,-5.03,30.568,58.503,58,25.421,3.243,5,70,0.003,58.503,0.045,-4.499,21.908,24.186,51.888,238.672,59.408,0.016,0,73,0.002,0.000833333,-44.1201,0.00444444,0
15920,18.508,27.803,0,0,0,60,0,11.997,48.003,11.997,-3.555,-5.03,30.858,58.547,58,25.286,3.248,5,70,0.003,58.547,0.06,-3.758,21.908,24.186,51.888,240.104,59.424,0.016,0,73,0.002,0.000833333,-36.8534,0.00444444,0
15921,18.801,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.655,-5.03,31.372,58.637,58,25.053,3.252,5,70,0.003,58.623,0.056,-2.861,21.842,24.202,51.888,241.45,59.57,0.016,0,73,0.002,0.000833333,-28.0568,0.00444444,0
15922,19.226,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.264,-5.03,31.679,58.713,58,24.774,3.254,5,70,0.003,58.713,0.063,-1.953,21.842,24.186,51.888,243.49,59.57,0.016,0,73,0.002,0.000833333,-19.1524,0.00444444,0
15923,19.453,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.577,-5.03,32.459,58.731,58,24.718,3.257,5,70,0.003,58.731,0.078,-1.577,21.842,24.202,51.888,244.314,59.652,0.016,0,73,0.002,0.000833333,-15.4651,0.00444444,0
15924,20.002,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.042,-5.03,33.367,58.749,58,24.657,3.263,5,70,0.003,58.749,0.084,-1.042,21.842,24.186,51.888,246.267,59.684,0.016,0,73,0.002,0.000833333,-10.2185,0.00444444,0
15925,20.266,29.407,0,0,0,60,0,11.997,48.003,11.997,-0.98,-5.03,33.807,58.767,58,24.598,3.265,5,70,0.003,58.767,0.091,-0.98,21.842,24.186,51.888,247.005,59.684,0.016,0,73,0.002,0.000833333,-9.61052,0.00444444,0
15926,20.815,29.407,0,0,0,60,0,11.997,48.003,11.997,-0.933,-5.03,34.728,58.854,58,24.33,3.273,5,70,0.003,58.854,0.103,-0.933,21.842,24.202,51.888,248.394,59.766,0.016,0,73,0.002,0.000833333,-9.1496,0.00444444,0
15927,21.365,29.407,0,0,0,60,0,11.997,48.003,11.997,-0.901,-5.03,35.648,58.981,58,23.942,3.279,5,70,0.003,58.981,0.091,-0.901,21.842,24.202,51.888,249.74,59.961,0.016,0,73,0.002,0.000833333,-8.83579,0.00444444,0
15928,21.636,29.407,0,0,0,60,0,11.997,48.003,11.997,-0.879,-5.03,36.097,59.017,58,23.83,3.283,5,70,0.003,59.017,0.087,-0.879,21.908,24.186,51.888,251.172,59.961,0.016,0,73,0.002,0.000833333,-8.62005,0.00444444,0
15929,22.185,29.407,0,0,0,60,0,11.997,48.003,11.997,-0.962,-5.03,37.008,59.053,58,23.713,3.288,5,70,0.003,59.053,0.086,-1.02,21.989,24.186,51.888,252.474,59.993,0.016,0,73,0.002,0.000833333,-10.0028,0.00444444,0
15930,22.463,29.407,0,0,0,60,0,11.997,48.003,11.997,-0.998,-5.03,37.455,59.01,58,23.84,3.29,5,70,0.003,59.01,0.119,-0.998,21.989,24.186,51.888,253.255,59.993,0.016,0,73,0.002,0.000833333,-9.78704,0.00444444,0
15931,22.961,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.121,-5.03,38.311,58.869,58,24.255,3.292,5,70,0.003,58.869,0.117,-1.121,21.989,24.186,51.888,255.295,60.059,0.016,0,73,0.002,0.000833333,-10.9933,0.00444444,0
15932,23.452,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.298,-5.03,39.131,58.796,58,24.463,3.298,5,70,0.003,58.796,0.13,-1.298,21.989,24.186,51.888,256.684,60.059,0.016,0,73,0.002,0.000833333,-12.729,0.00444444,0
15933,23.716,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.353,-5.03,39.563,58.843,58,24.314,3.302,5,70,0.003,58.843,0.136,-1.36,21.908,24.202,51.888,257.335,60.075,0.016,0,73,0.002,0.000833333,-13.337,0.00444444,0
15934,24.17,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.606,-5.03,40.323,59.006,58,23.929,3.308,5,70,0.003,58.97,0.13,-1.588,21.908,24.186,51.888,259.288,60.189,0.016,0,73,0.002,0.000833333,-15.573,0.00444444,0
15935,24.412,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.714,-5.03,40.707,59.064,58,23.641,3.312,5,70,0.003,59.064,0.13,-1.714,21.908,24.186,51.888,260.069,60.189,0.016,0,73,0.002,0.000833333,-16.8086,0.00444444,0
15936,24.814,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.946,-5.03,41.384,59.136,58,23.416,3.317,5,70,0.003,59.136,0.137,-1.946,21.924,24.186,51.888,262.023,60.254,0.016,0,73,0.002,0.000833333,-19.0837,0.00444444,0
15937,25.042,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.033,-5.03,41.736,59.104,58,23.511,3.318,5,70,0.003,59.104,0.148,-1.986,21.908,24.186,51.969,262.804,60.254,0.016,0,73,0.002,0.000833333,-19.476,0.00444444,0
15938,25.437,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.047,-5.03,42.4,58.948,58,23.971,3.324,5,70,0.003,58.948,0.156,-2.018,21.924,24.186,51.969,264.236,60.335,0.016,0,73,0.002,0.000833333,-19.7898,0.00444444,0
15939,25.818,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.946,-5.03,43.055,58.84,58,24.285,3.328,5,70,0.003,58.84,0.159,-1.986,21.908,24.202,51.969,265.538,60.417,0.016,0,73,0.002,0.000833333,-19.476,0.00444444,0
15940,26.045,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.921,-5.03,43.435,58.843,58,24.268,3.331,5,70,0.003,58.843,0.165,-1.921,21.908,24.186,51.969,266.97,60.498,0.016,0,73,0.002,0.000833333,-18.8386,0.00444444,0
15941,26.477,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.845,-5.03,44.148,58.952,58,23.934,3.338,5,70,0.003,58.952,0.178,-1.845,21.908,24.121,51.969,268.186,60.579,0.016,0,73,0.002,0.000833333,-18.0933,0.00444444,0
15942,26.917,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.783,-5.03,44.88,59.133,58,23.382,3.345,5,70,0.003,59.133,0.192,-1.783,21.908,24.121,51.969,270.226,60.612,0.016,0,73,0.002,0.000833333,-17.4853,0.00444444,0
15943,27.129,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.718,-5.03,45.254,59.238,58,23.06,3.347,5,70,0.003,59.238,0.192,-1.718,21.908,24.105,51.969,270.92,60.612,0.016,0,73,0.002,0.000833333,-16.8478,0.00444444,0
15944,27.561,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.79,-5.03,45.949,59.281,58,22.922,3.355,5,70,0.003,59.281,0.199,-1.79,21.908,24.121,51.969,272.266,60.726,0.016,0,73,0.002,0.000833333,-17.5539,0.00444444,0
15945,27.759,29.407,0,0,0,60,0,11.997,48.003,11.997,-1.975,-5.03,46.281,59.248,58,23.014,3.359,5,70,0.003,59.248,0.21,-1.975,21.908,24.121,51.969,273.134,60.807,0.016,0,73,0.002,0.000833333,-19.3681,0.00444444,0
15946,28.169,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.011,-5.03,46.96,59.151,58,23.296,3.367,5,70,0.003,59.151,0.22,-2.011,21.908,24.202,51.969,275,60.807,0.016,0,73,0.002,0.000833333,-19.7212,0.00444444,0
15947,28.521,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.279,-5.03,47.553,59.151,58,23.285,3.375,5,70,0.003,59.151,0.235,-2.279,21.908,24.3,51.969,276.302,60.872,0.016,0,73,0.002,0.000833333,-22.3494,0.00444444,0
15948,28.704,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.322,-5.03,47.861,59.18,58,23.192,3.379,5,70,0.003,59.18,0.227,-2.322,21.908,24.3,51.969,277.04,60.872,0.016,0,73,0.002,0.000833333,-22.771,0.00444444,0
15949,29.026,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.629,-5.03,48.399,59.263,58,22.931,3.385,5,70,0.003,59.263,0.261,-2.629,21.908,24.3,51.969,279.123,60.954,0.016,0,73,0.002,0.000833333,-25.7817,0.00444444,0
15950,29.187,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.677,-5.03,48.67,59.335,58,22.706,3.391,5,70,0.003,59.335,0.26,-2.579,21.908,24.186,51.969,279.905,61.035,0.016,0,73,0.002,0.000833333,-25.2914,0.00444444,0
15951,29.495,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.716,-5.03,49.189,59.415,58,22.457,3.401,5,70,0.003,59.415,0.266,-2.778,21.908,24.186,51.969,281.988,61.149,0.016,0,73,0.002,0.000833333,-27.2429,0.00444444,0
15952,29.802,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.933,-5.03,49.66,59.415,58,22.445,3.41,5,70,0.003,59.415,0.283,-2.814,21.908,24.186,51.969,283.464,61.198,0.016,0,73,0.002,0.000833333,-27.5959,0.00444444,0
15953,29.919,29.407,0,0,0,60,0,11.997,48.003,11.997,-2.857,-5.03,49.892,59.408,58,22.461,3.415,5,70,0.003,59.408,0.283,-2.857,21.908,24.186,51.969,284.115,61.263,0.016,0,73,0.002,0.000833333,-28.0176,0.00444444,0
15954,30.183,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.1,-5.03,50.323,59.386,58,22.514,3.422,5,70,0.003,59.386,0.292,-3.1,21.908,24.202,51.969,285.503,61.344,0.016,0,73,0.002,0.000833333,-30.4006,0.00444444,0
15955,30.322,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.129,-5.03,50.534,59.35,58,22.618,3.426,5,70,0.003,59.35,0.297,-3.02,21.908,24.186,51.969,286.979,61.344,0.016,0,73,0.002,0.000833333,-29.6161,0.00444444,0
15956,30.564,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.176,-5.03,50.947,59.317,58,22.701,3.434,5,70,0.003,59.317,0.304,-3.237,21.908,24.121,51.969,288.455,61.426,0.016,0,73,0.002,0.000833333,-31.7441,0.00444444,0
15957,30.806,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.317,-5.03,51.341,59.415,58,22.393,3.442,5,70,0.003,59.415,0.321,-3.241,21.908,24.121,51.969,290.712,61.54,0.016,0,73,0.002,0.000833333,-31.7834,0.00444444,0
15958,30.901,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.309,-5.03,51.514,59.462,58,22.248,3.446,5,70,0.003,59.462,0.319,-3.309,21.908,24.121,52.051,291.45,61.54,0.016,0,73,0.002,0.000833333,-32.4502,0.00444444,0
15959,31.128,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.367,-5.03,51.889,59.534,58,22.018,3.453,5,70,0.003,59.534,0.316,-3.367,21.908,24.121,52.035,293.056,61.572,0.016,0,73,0.002,0.000833333,-33.019,0.00444444,0
15960,31.223,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.385,-5.03,52.054,59.531,58,22.023,3.455,5,70,0.003,59.531,0.323,-3.44,21.908,24.121,52.051,293.707,61.572,0.016,0,73,0.002,0.000833333,-33.7349,0.00444444,0
15961,31.421,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.621,-5.03,52.371,59.484,58,22.151,3.459,5,70,0.003,59.484,0.322,-3.588,21.908,24.121,52.051,295.92,61.686,0.016,0,73,0.002,0.000833333,-35.1863,0.00444444,0
15962,31.619,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.595,-5.03,52.691,59.375,58,22.464,3.464,5,70,0.003,59.375,0.32,-3.595,21.908,24.121,52.051,297.439,61.816,0.016,0,73,0.002,0.000833333,-35.2549,0.00444444,0
15963,31.692,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.649,-5.03,52.839,59.321,58,22.62,3.465,5,70,0.003,59.321,0.332,-3.649,21.908,24.121,52.035,298.958,61.8,0.016,0,73,0.002,0.000833333,-35.7845,0.00444444,0
15964,31.875,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.722,-5.03,53.143,59.248,58,22.824,3.469,5,70,0.003,59.248,0.352,-3.722,21.908,24.121,52.051,300.564,61.914,0.016,0,73,0.002,0.000833333,-36.5004,0.00444444,0
15965,32.029,29.407,0,0,0,60,0,11.997,48.003,11.997,-3.856,-5.03,53.383,59.317,58,22.606,3.475,5,70,0.003,59.317,0.368,-3.856,21.908,24.121,52.051,302.17,62.077,0.016,0,73,0.002,0.000833333,-37.8144,0.00444444,0
15966,32.087,29.407,0,0,0,60,0,11.997,48.003,11.997,-4,-5.03,53.479,59.386,58,22.393,3.479,5,70,0.003,59.386,0.378,-4,21.908,24.121,52.051,302.995,62.109,0.016,0,73,0.002,0.000833333,-39.2266,0.00444444,0
15967,32.212,29.407,0,0,0,60,0,11.997,48.003,11.997,-4.149,-5.03,53.687,59.505,58,22.022,3.486,5,70,0.003,59.505,0.37,-4.149,21.924,24.121,52.051,305.339,62.158,0.016,0,73,0.002,0.000833333,-40.6878,0.00444444,0
15968,32.271,29.407,0,0,0,60,0,11.997,48.003,11.997,-4.17,-5.03,53.788,59.567,58,21.886,3.493,5,70,0.003,59.549,0.389,-4.105,21.908,24.121,52.051,306.033,62.223,0.016,0,73,0.002,0.000833333,-40.2563,0.00444444,0
15969,32.366,29.407,0,0,0,52.397,0,11.997,48.003,11.997,-4.264,-5.03,53.943,59.606,58,21.698,3.503,5,70,0.003,59.606,0.372,-4.3,21.924,24.121,52.132,308.29,62.337,0.016,0,73,0.002,0.000833333,-42.1686,0.00444444,0
15970,32.468,29.407,0,0,0,48.281,0,11.997,48.003,11.997,-4.308,-5.03,54.032,59.578,58,21.771,3.506,5,70,0.003,59.578,0.383,-4.21,21.908,24.121,52.165,310.026,62.386,0.016,0,73,0.002,0.000833333,-41.286,0.00444444,0
15971,32.52,29.407,0,0,0,39.961,0,11.997,48.003,11.997,-4.261,-5.03,54.198,59.559,58,21.818,3.517,5,70,0.003,59.559,0.381,-4.261,21.924,24.121,52.165,311.068,62.386,0.016,0,73,0.002,0.000833333,-41.7861,0.00444444,0
15972,32.593,29.407,0,0,0,33.604,0,11.997,48.003,11.997,-4.456,-5.03,54.329,59.505,58,21.967,3.524,5,70,0.003,59.505,0.403,-4.456,21.924,24.121,52.165,313.281,62.614,0.016,0,73,0.002,0.000833333,-43.6984,0.00444444,0
15973,32.637,29.407,0,0,0,33.604,0,11.997,48.003,11.997,-4.463,-5.03,54.408,59.491,58,22.003,3.528,5,70,0.003,59.491,0.403,-4.395,21.842,24.121,52.165,314.149,62.614,0.016,0,73,0.002,0.000833333,-43.1002,0.00444444,0
15974,32.717,29.407,0,0,0,33.604,0,11.997,48.003,11.997,-4.416,-5.03,54.539,59.523,58,21.891,3.535,5,70,0.003,59.523,0.4,-4.442,21.842,24.121,52.165,315.755,62.728,0.016,0,73,0.002,0.000833333,-43.5611,0.00444444,0
15975,32.761,29.407,0,0,0,33.604,0,11.997,48.003,11.997,-4.442,-5.03,54.601,59.552,58,21.798,3.541,5,70,0.003,59.552,0.402,-4.442,21.842,24.121,52.165,317.361,62.728,0.016,0,73,0.002,0.000833333,-43.5611,0.00444444,0
15976,32.82,29.407,0.579,0,0,33.604,0,11.997,48.003,11.997,-4.503,-5.03,54.719,59.61,58,21.61,3.545,5,70,0.003,59.61,0.417,-4.503,21.842,24.121,52.165,319.054,62.76,0.016,0,73,0.002,0.000833333,-44.1593,0.00444444,0
15977,32.886,29.407,3.281,0,0,33.604,0,11.997,48.003,11.997,-4.608,-5.03,54.818,59.585,58,21.673,3.55,5,70,0.003,59.585,0.423,-4.608,21.842,24.121,52.165,320.79,62.891,0.016,0,73,0.002,0.000833333,-45.189,0.00444444,0
15978,32.93,29.407,4.636,0,0,33.604,0,11.997,48.003,11.997,-4.655,-5.03,54.864,59.531,58,21.829,3.553,5,70,0.003,59.531,0.431,-4.619,21.842,24.121,52.165,321.571,62.972,0.016,0,73,0.002,0.000833333,-45.2969,0.00444444,0
15979,32.959,29.407,7.368,0,0,33.604,0,11.997,48.003,11.997,-4.771,-5.03,54.932,59.444,58,22.075,3.558,5,70,0.003,59.444,0.433,-4.771,21.842,24.105,52.165,324.045,63.037,0.016,0,73,0.002,0.000833333,-46.7875,0.00444444,0
15980,32.974,29.407,8.774,0,0,33.604,0,11.997,48.003,11.997,-4.716,-5.03,54.968,59.429,58,22.112,3.561,5,70,0.003,59.429,0.421,-4.716,21.842,24.121,52.165,325,63.151,0.016,0,73,0.002,0.000833333,-46.2482,0.00444444,0
15981,33.018,29.407,11.492,0,0,33.604,0,11.997,48.003,11.997,-4.72,-5.03,55.031,59.476,58,22.001,3.568,5,70,0.003,59.462,0.456,-4.72,21.842,24.121,52.165,327.431,63.346,0.016,0,73,0.002,0.000833333,-46.2874,0.00444444,0
15982,33.054,29.407,14.172,0,0,33.604,0,11.997,48.003,11.997,-4.745,-5.03,55.089,59.541,58,21.749,3.573,5,70,0.003,59.541,0.462,-4.745,21.842,24.121,52.23,329.21,63.346,0.016,0,73,0.002,0.000833333,-46.5326,0.00444444,0
15983,33.083,29.407,16.919,0,0,33.604,0,11.997,48.003,11.997,-4.763,-5.03,55.14,59.599,58,21.572,3.58,5,70,0.003,59.596,0.474,-4.763,21.908,24.121,52.23,330.99,63.379,0.016,0,73,0.002,0.000833333,-46.7091,0.00444444,0
15984,33.098,29.407,18.281,0,0,33.604,0,11.997,48.003,11.997,-4.785,-5.03,55.166,59.603,58,21.543,3.583,5,70,0.003,59.603,0.473,-4.785,21.908,24.121,52.23,331.814,63.428,0.016,0,73,0.002,0.000833333,-46.9248,0.00444444,0
15985,33.127,29.407,20.999,0,0,33.604,0,11.997,48.003,11.997,-4.829,-5.03,55.219,59.588,58,21.572,3.589,5,70,0.003,59.588,0.485,-4.829,21.908,24.121,52.23,334.375,63.574,0.016,0,73,0.002,0.000833333,-47.3563,0.00444444,0
15986,33.142,29.407,22.434,0,0,33.604,0,11.997,48.003,11.997,-4.843,-5.03,55.239,59.585,58,21.576,3.594,5,70,0.003,59.585,0.479,-4.843,21.908,24.121,52.23,335.243,63.688,0.016,0,73,0.002,0.000833333,-47.4936,0.00444444,0
15987,33.171,29.407,25.129,0,0,33.604,0,11.997,48.003,11.997,-4.814,-5.03,55.293,59.596,58,21.528,3.6,5,70,0.003,59.596,0.483,-4.814,21.842,24.121,52.23,337.674,63.721,0.016,0,73,0.002,0.000833333,-47.2092,0.00444444,0
15988,33.186,29.407,26.506,0,0,33.604,0,11.997,48.003,11.997,-4.789,-5.03,55.323,59.603,58,21.5,3.604,5,70,0.003,59.603,0.497,-4.789,21.842,24.121,52.23,338.542,63.802,0.016,0,73,0.002,0.000833333,-46.964,0.00444444,0
15989,33.215,29.407,29.209,0,0,33.604,0,11.997,48.003,11.997,-4.818,-5.03,55.367,59.61,58,21.464,3.609,5,70,0.003,59.61,0.497,-4.818,21.842,24.121,52.23,340.278,63.883,0.016,0,73,0.002,0.000833333,-47.2484,0.00444444,0
15990,33.252,29.407,32.014,0,0,33.604,0,11.997,48.003,11.997,-4.789,-5.03,55.394,59.592,58,21.503,3.611,5,70,0.003,59.592,0.502,-4.767,21.842,24.121,52.23,342.925,63.965,0.016,0,73,0.002,0.000833333,-46.7483,0.00444444,0
15991,33.281,29.407,33.384,0,0,33.604,0,11.997,48.003,11.997,-4.792,-5.03,55.454,59.574,58,21.551,3.615,5,70,0.003,59.574,0.508,-4.76,21.924,24.121,52.23,343.75,63.997,0.016,0,73,0.002,0.000833333,-46.6797,0.00444444,0
15992,33.311,29.407,36.13,0,0,33.604,0,11.997,48.003,11.997,-4.85,-5.03,55.504,59.549,58,21.612,3.62,5,70,0.003,59.549,0.512,-4.785,21.908,24.121,52.23,345.443,64.079,0.016,0,73,0.002,0.000833333,-46.9248,0.00444444,0
15993,33.325,29.407,38.848,0,0,33.604,0,11.997,48.003,11.997,-4.879,-5.03,55.547,59.531,58,21.653,3.623,5,70,0.003,59.531,0.528,-4.879,21.908,24.121,52.23,347.917,64.242,0.016,0,73,0.002,0.000833333,-47.8466,0.00444444,0
15994,33.34,29.407,40.269,0,0,33.604,0,11.997,48.003,11.997,-4.901,-5.03,55.563,59.531,58,21.645,3.626,5,70,0.003,59.531,0.517,-4.901,21.924,24.121,52.311,348.698,64.307,0.016,0,73,0.002,0.000833333,-48.0624,0.00444444,0
15995,33.34,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.959,-5.03,55.585,59.559,58,21.543,3.631,5,70,0.003,59.559,0.524,-4.959,21.924,24.121,52.311,351.345,64.469,0.016,0,73,0.002,0.000833333,-48.6312,0.00444444,0
15996,33.354,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.999,-5.03,55.589,59.57,58,21.505,3.632,5,70,0.003,59.57,0.524,-4.999,21.908,24.121,52.393,352.127,64.469,0.016,0,73,0.002,0.000833333,-49.0234,0.00444444,0
15997,33.354,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,55.599,59.578,58,21.469,3.634,5,70,0.003,59.578,0.513,-5.02,21.908,24.121,52.393,353.906,64.535,0.016,0,73,0.002,0.000833333,-49.2294,0.00444444,0
15998,33.354,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.017,-5.03,55.601,59.538,58,21.575,3.637,5,70,0.003,59.538,0.517,-5.017,21.908,24.121,52.393,355.556,64.616,0.016,0,73,0.002,0.000833333,-49.2,0.00444444,0
15999,33.354,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.071,-5.03,55.593,59.494,58,21.7,3.637,5,70,0.003,59.494,0.516,-5.071,21.908,24.121,52.393,357.335,64.648,0.016,0,73,0.002,0.000833333,-49.7295,0.00444444,0
16000,33.34,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.161,-5.03,55.561,59.411,58,21.937,3.638,5,70,0.003,59.411,0.528,-5.161,21.908,24.121,52.393,358.854,64.893,0.016,0,73,0.002,0.000833333,-50.6121,0.00444444,0
16001,33.325,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.208,-5.03,55.536,59.386,58,22.005,3.639,5,70,0.003,59.386,0.522,-5.208,21.908,24.121,52.393,359.679,64.925,0.016,0,73,0.002,0.000833333,-51.073,0.00444444,0
16002,33.311,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.241,-5.03,55.497,59.357,58,22.079,3.641,5,70,0.003,59.357,0.538,-5.241,21.908,24.121,52.393,362.153,64.99,0.016,0,73,0.002,0.000833333,-51.3967,0.00444444,0
16003,33.267,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.234,-5.03,55.475,59.389,58,21.968,3.644,5,70,0.003,59.389,0.542,-5.317,21.908,24.121,52.393,363.976,65.072,0.016,0,73,0.002,0.000833333,-52.142,0.00444444,0
16004,33.252,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.313,-5.03,55.4,59.415,58,21.885,3.647,5,70,0.003,59.415,0.543,-5.349,21.908,24.121,52.393,364.974,65.153,0.016,0,73,0.002,0.000833333,-52.4558,0.00444444,0
16005,33.186,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.458,-5.03,55.319,59.447,58,21.775,3.651,5,70,0.003,59.447,0.561,-5.458,21.908,24.121,52.393,367.405,65.316,0.016,0,73,0.002,0.000833333,-53.5247,0.00444444,0
16006,33.157,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.44,-5.03,55.272,59.455,58,21.747,3.653,5,70,0.003,59.455,0.547,-5.44,21.842,24.121,52.393,368.142,65.299,0.016,0,73,0.002,0.000833333,-53.3482,0.00444444,0
16007,33.113,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.516,-5.03,55.168,59.462,58,21.713,3.659,5,70,0.003,59.462,0.563,-5.516,21.842,24.121,52.425,370.703,65.43,0.016,0,73,0.002,0.000833333,-54.0935,0.00444444,0
16008,33.069,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.621,-5.03,55.099,59.462,58,21.706,3.66,5,70,0.003,59.462,0.566,-5.595,21.842,24.121,52.539,371.441,65.511,0.016,0,73,0.002,0.000833333,-54.8682,0.00444444,0
16009,32.974,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.628,-5.03,54.961,59.447,58,21.736,3.664,5,70,0.003,59.447,0.557,-5.628,21.842,24.121,52.539,373.134,65.592,0.016,0,73,0.002,0.000833333,-55.1918,0.00444444,0
16010,32.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.693,-5.03,54.814,59.415,58,21.821,3.666,5,70,0.003,59.415,0.567,-5.693,21.842,24.121,52.539,375.043,65.658,0.016,0,73,0.002,0.000833333,-55.8293,0.00444444,0
16011,32.776,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.924,-5.03,54.626,59.411,58,21.819,3.67,5,70,0.003,59.411,0.573,-5.924,21.908,24.121,52.539,377.387,65.853,0.016,0,73,0.002,0.000833333,-58.0946,0.00444444,0
16012,32.717,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.026,-5.03,54.507,59.418,58,21.791,3.67,5,70,0.003,59.418,0.572,-6.026,21.908,24.121,52.539,378.212,65.934,0.016,0,73,0.002,0.000833333,-59.0949,0.00444444,0
16013,32.563,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.17,-5.03,54.251,59.44,58,21.712,3.673,5,70,0.003,59.44,0.568,-6.17,21.924,24.121,52.539,380.599,66.048,0.016,0,73,0.002,0.000833333,-60.507,0.00444444,0
16014,32.468,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.239,-5.03,54.112,59.447,58,21.685,3.674,5,70,0.003,59.447,0.584,-6.239,21.908,24.121,52.588,381.38,66.048,0.016,0,73,0.002,0.000833333,-61.1837,0.00444444,0
16015,32.3,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.264,-5.03,53.825,59.48,58,21.573,3.675,5,70,0.003,59.48,0.585,-6.264,21.908,24.121,52.588,383.073,66.113,0.016,0,73,0.002,0.000833333,-61.4289,0.00444444,0
16016,32.227,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.279,-5.03,53.699,59.487,58,21.545,3.676,5,70,0.003,59.487,0.584,-6.279,21.908,24.121,52.588,384.418,66.195,0.016,0,73,0.002,0.000833333,-61.576,0.00444444,0
16017,32.043,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.402,-5.03,53.394,59.469,58,21.587,3.679,5,70,0.003,59.469,0.584,-6.402,21.908,24.121,52.588,386.328,66.276,0.016,0,73,0.002,0.000833333,-62.7822,0.00444444,0
16018,31.86,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.434,-5.03,53.079,59.469,58,21.573,3.681,5,70,0.003,59.469,0.584,-6.434,21.924,24.121,52.588,387.847,66.341,0.016,0,73,0.002,0.000833333,-63.096,0.00444444,0
16019,31.75,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.514,-5.03,52.911,59.48,58,21.533,3.683,5,70,0.003,59.48,0.588,-6.514,21.908,24.121,52.588,388.585,66.504,0.016,0,73,0.002,0.000833333,-63.8805,0.00444444,0
16020,31.538,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.619,-5.03,52.56,59.487,58,21.499,3.683,5,70,0.003,59.487,0.587,-6.619,21.908,24.121,52.702,390.842,66.585,0.016,0,73,0.002,0.000833333,-64.9102,0.00444444,0
16021,31.326,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.684,-5.03,52.208,59.458,58,21.573,3.685,5,70,0.003,59.458,0.597,-6.684,21.842,24.121,52.702,392.318,66.732,0.016,0,73,0.002,0.000833333,-65.5476,0.00444444,0
16022,31.223,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.651,-5.03,52.022,59.444,58,21.61,3.685,5,70,0.003,59.444,0.602,-6.651,21.842,24.121,52.702,393.099,66.732,0.016,0,73,0.002,0.000833333,-65.224,0.00444444,0
16023,30.989,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.717,-5.03,51.648,59.415,58,21.684,3.687,5,70,0.003,59.415,0.613,-6.713,21.842,24.121,52.702,395.226,66.846,0.016,0,73,0.002,0.000833333,-65.832,0.00444444,0
16024,30.776,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.702,-5.03,51.487,59.393,58,21.736,3.689,5,70,0.003,59.393,0.613,-6.717,21.842,24.121,52.702,396.658,66.927,0.016,0,73,0.002,0.000833333,-65.8713,0.00444444,0
16025,30.674,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.709,-5.03,51.103,59.397,58,21.719,3.692,5,70,0.003,59.397,0.606,-6.709,21.842,24.121,52.702,397.309,67.008,0.016,0,73,0.002,0.000833333,-65.7928,0.00444444,0
16026,30.454,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.601,-5.03,50.76,59.44,58,21.576,3.696,5,70,0.003,59.44,0.612,-6.601,21.842,24.121,52.702,399.306,67.122,0.016,0,73,0.002,0.000833333,-64.7337,0.00444444,0
16027,30.366,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.579,-5.03,50.596,59.458,58,21.515,3.698,5,70,0.003,59.458,0.627,-6.579,21.859,24.121,52.702,400,67.122,0.016,0,73,0.002,0.000833333,-64.518,0.00444444,0
16028,30.154,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.586,-5.03,50.249,59.473,58,21.459,3.701,5,70,0.003,59.473,0.613,-6.586,21.908,24.121,52.734,401.302,67.318,0.016,0,73,0.002,0.000833333,-64.5866,0.00444444,0
16029,30.044,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.51,-5.03,50.081,59.473,58,21.452,3.702,5,70,0.003,59.473,0.613,-6.51,21.908,24.121,52.783,402.04,67.318,0.016,0,73,0.002,0.000833333,-63.8413,0.00444444,0
16030,29.875,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.409,-5.03,49.788,59.48,58,21.418,3.706,5,70,0.003,59.48,0.627,-6.409,21.908,24.121,52.783,403.819,67.383,0.016,0,73,0.002,0.000833333,-62.8508,0.00444444,0
16031,29.707,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.34,-5.03,49.495,59.447,58,21.503,3.707,5,70,0.003,59.447,0.628,-6.34,21.908,24.121,52.783,405.165,67.66,0.016,0,73,0.002,0.000833333,-62.1742,0.00444444,0
16032,29.619,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.33,-5.03,49.346,59.426,58,21.561,3.708,5,70,0.003,59.426,0.63,-6.33,21.908,24.121,52.783,406.207,67.692,0.016,0,73,0.002,0.000833333,-62.0761,0.00444444,0
16033,29.465,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.261,-5.03,49.083,59.429,58,21.537,3.711,5,70,0.003,59.429,0.647,-6.261,21.908,24.121,52.783,407.552,67.773,0.016,0,73,0.002,0.000833333,-61.3994,0.00444444,0
16034,29.37,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.21,-5.03,48.947,59.436,58,21.509,3.712,5,70,0.003,59.436,0.646,-6.21,21.908,24.121,52.783,408.073,67.773,0.016,0,73,0.002,0.000833333,-60.8993,0.00444444,0
16035,29.224,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.152,-5.03,48.693,59.476,58,21.376,3.719,5,70,0.003,59.476,0.653,-6.152,21.908,24.121,52.783,409.115,67.855,0.016,0,73,0.002,0.000833333,-60.3305,0.00444444,0
16036,29.084,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.127,-5.03,48.456,59.567,58,21.091,3.723,5,70,0.003,59.567,0.645,-6.127,21.908,24.121,52.783,410.851,67.936,0.016,0,73,0.002,0.000833333,-60.0853,0.00444444,0
16037,29.004,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.098,-5.03,48.329,59.628,58,20.899,3.725,5,70,0.003,59.628,0.645,-6.116,21.924,24.121,52.783,411.328,67.969,0.016,0,73,0.002,0.000833333,-59.9775,0.00444444,0
16038,28.872,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.055,-5.03,48.098,59.635,58,20.863,3.726,5,70,0.003,59.635,0.637,-6.066,21.924,24.121,52.783,412.847,68.034,0.016,0,73,0.002,0.000833333,-59.4871,0.00444444,0
16039,28.733,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.019,-5.03,47.882,59.538,58,21.143,3.727,5,70,0.003,59.538,0.654,-6.033,21.908,24.121,52.783,413.889,68.197,0.016,0,73,0.002,0.000833333,-59.1635,0.00444444,0
16040,28.674,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6,-5.03,47.77,59.476,58,21.254,3.728,5,70,0.003,59.476,0.645,-6,21.908,24.121,52.783,414.453,68.278,0.016,0,73,0.002,0.000833333,-58.8399,0.00444444,0
16041,28.55,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.924,-5.03,47.574,59.415,58,21.469,3.728,5,70,0.003,59.422,0.647,-5.924,21.908,24.121,52.783,415.538,68.278,0.016,0,73,0.002,0.000833333,-58.0946,0.00444444,0
16042,28.491,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.885,-5.03,47.484,59.418,58,21.474,3.728,5,70,0.003,59.418,0.655,-5.892,21.908,24.121,52.783,416.319,68.311,0.016,0,73,0.002,0.000833333,-57.7808,0.00444444,0
16043,28.381,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.856,-5.03,47.294,59.494,58,21.231,3.73,5,70,0.003,59.494,0.661,-5.856,21.908,24.121,52.783,417.274,68.473,0.016,0,73,0.002,0.000833333,-57.4277,0.00444444,0
16044,28.271,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.794,-5.03,47.118,59.599,58,20.903,3.732,5,70,0.003,59.599,0.653,-5.794,21.908,24.121,52.783,418.359,68.587,0.016,0,73,0.002,0.000833333,-56.8197,0.00444444,0
16045,28.228,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.783,-5.03,47.038,59.635,58,20.787,3.733,5,70,0.003,59.635,0.665,-5.783,21.908,24.121,52.848,419.141,68.62,0.016,0,73,0.002,0.000833333,-56.7119,0.00444444,0
16046,28.125,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.765,-5.03,46.872,59.657,58,20.708,3.736,5,70,0.003,59.657,0.66,-5.765,21.908,24.121,52.962,420.052,68.734,0.016,0,73,0.002,0.000833333,-56.5353,0.00444444,0
16047,28.074,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.736,-5.03,46.796,59.661,58,20.69,3.736,5,70,0.003,59.661,0.66,-5.736,21.908,24.121,52.962,420.79,68.734,0.016,0,73,0.002,0.000833333,-56.2509,0.00444444,0
16048,28,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.7,-5.03,46.646,59.639,58,20.74,3.738,5,70,0.003,59.639,0.665,-5.7,21.908,24.121,52.979,421.701,68.896,0.016,0,73,0.002,0.000833333,-55.8979,0.00444444,0
16049,27.905,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.664,-5.03,46.504,59.599,58,20.845,3.741,5,70,0.003,59.599,0.674,-5.664,21.842,24.121,52.962,422.483,68.929,0.016,0,73,0.002,0.000833333,-55.5449,0.00444444,0
16050,27.861,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.646,-5.03,46.439,59.603,58,20.826,3.741,5,70,0.003,59.603,0.671,-5.646,21.842,24.121,52.962,423.22,68.929,0.016,0,73,0.002,0.000833333,-55.3683,0.00444444,0
16051,27.788,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.624,-5.03,46.306,59.646,58,20.681,3.745,5,70,0.003,59.646,0.682,-5.624,21.842,24.121,52.962,424.089,69.043,0.016,0,73,0.002,0.000833333,-55.1526,0.00444444,0
16052,27.708,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.61,-5.03,46.245,59.682,58,20.558,3.745,5,70,0.003,59.682,0.672,-5.635,21.842,24.121,52.962,424.913,69.206,0.016,0,73,0.002,0.000833333,-55.2605,0.00444444,0
16053,27.664,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.621,-5.03,46.108,59.686,58,20.54,3.748,5,70,0.003,59.686,0.674,-5.621,21.842,24.121,52.962,425.521,69.238,0.016,0,73,0.002,0.000833333,-55.1232,0.00444444,0
16054,27.605,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.53,-5.03,45.995,59.682,58,20.536,3.751,5,70,0.003,59.682,0.677,-5.53,21.908,24.121,52.962,426.259,69.271,0.016,0,73,0.002,0.000833333,-54.2308,0.00444444,0
16055,27.576,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.49,-5.03,45.945,59.675,58,20.55,3.752,5,70,0.003,59.675,0.68,-5.487,21.908,24.121,53.092,426.736,69.401,0.016,0,73,0.002,0.000833333,-53.8091,0.00444444,0
16056,27.51,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.407,-5.03,45.853,59.654,58,20.599,3.753,5,70,0.003,59.654,0.672,-5.429,21.924,24.121,53.092,427.604,69.466,0.016,0,73,0.002,0.000833333,-53.2403,0.00444444,0
16057,27.466,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.357,-5.03,45.777,59.657,58,20.573,3.755,5,70,0.003,59.657,0.688,-5.382,21.908,24.121,53.092,428.255,69.515,0.016,0,73,0.002,0.000833333,-52.7794,0.00444444,0
16058,27.451,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.331,-5.03,45.745,59.65,58,20.588,3.755,5,70,0.003,59.65,0.685,-5.331,21.908,24.105,53.092,428.906,69.515,0.016,0,73,0.002,0.000833333,-52.2793,0.00444444,0
16059,27.407,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.328,-5.03,45.678,59.635,58,20.616,3.759,5,70,0.003,59.635,0.699,-5.328,21.908,24.121,53.158,429.21,69.58,0.016,0,73,0.002,0.000833333,-52.2498,0.00444444,0
16060,27.393,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.313,-5.03,45.646,59.643,58,20.587,3.76,5,70,0.003,59.643,0.701,-5.313,21.908,24.121,53.158,429.861,69.58,0.016,0,73,0.002,0.000833333,-52.1027,0.00444444,0
16061,27.378,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.136,-5.03,45.621,59.697,58,20.407,3.764,5,70,0.003,59.697,0.705,-5.136,21.842,24.121,53.158,430.729,69.775,0.016,0,73,0.002,0.000833333,-50.367,0.00444444,0
16062,27.378,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.071,-5.03,45.617,59.715,58,20.346,3.765,5,70,0.003,59.715,0.696,-5.093,21.842,24.121,53.158,430.816,69.84,0.016,0,73,0.002,0.000833333,-49.9453,0.00444444,0
16063,27.378,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.046,-5.03,45.615,59.748,58,20.233,3.768,5,70,0.003,59.748,0.699,-5.046,21.842,24.121,53.239,431.597,69.857,0.016,0,73,0.002,0.000833333,-49.4844,0.00444444,0
16064,27.356,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.093,-5.03,45.603,59.726,58,20.283,3.77,5,70,0.003,59.726,0.698,-5.078,21.842,24.121,53.353,432.422,69.971,0.016,0,73,0.002,0.000833333,-49.7982,0.00444444,0
16065,27.356,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.15,-5.03,45.587,59.682,58,20.362,3.771,5,70,0.003,59.682,0.695,-5.15,21.908,24.121,53.353,432.509,69.971,0.016,0,73,0.002,0.000833333,-50.5042,0.00444444,0
16066,27.327,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.154,-5.03,45.56,59.599,58,20.642,3.772,5,70,0.003,59.599,0.699,-5.154,21.908,24.121,53.353,433.29,70.085,0.016,0,73,0.002,0.000833333,-50.5435,0.00444444,0
16067,27.312,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.208,-5.03,45.519,59.588,58,20.658,3.773,5,70,0.003,59.588,0.711,-5.208,21.908,24.121,53.353,434.071,70.117,0.016,0,73,0.002,0.000833333,-51.073,0.00444444,0
16068,27.297,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.263,-5.03,45.491,59.596,58,20.629,3.773,5,70,0.003,59.596,0.725,-5.248,21.908,24.121,53.353,434.201,70.117,0.016,0,73,0.002,0.000833333,-51.4653,0.00444444,0
16069,27.268,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.31,-5.03,45.43,59.65,58,20.451,3.777,5,70,0.003,59.65,0.72,-5.313,21.908,24.121,53.353,434.809,70.313,0.016,0,73,0.002,0.000833333,-52.1027,0.00444444,0
16070,27.239,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.349,-5.03,45.391,59.693,58,20.312,3.778,5,70,0.003,59.693,0.721,-5.349,21.908,24.121,53.402,435.026,70.313,0.016,0,73,0.002,0.000833333,-52.4558,0.00444444,0
16071,27.195,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.36,-5.03,45.319,59.755,58,20.113,3.781,5,70,0.003,59.755,0.715,-5.36,21.908,24.121,53.499,435.807,70.394,0.016,0,73,0.002,0.000833333,-52.5636,0.00444444,0
16072,27.144,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.429,-5.03,45.232,59.74,58,20.142,3.787,5,70,0.003,59.74,0.729,-5.429,21.908,24.121,53.516,436.068,70.426,0.016,0,73,0.002,0.000833333,-53.2403,0.00444444,0
16073,27.114,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.447,-5.03,45.182,59.733,58,20.155,3.788,5,70,0.003,59.733,0.734,-5.447,21.908,24.121,53.516,436.328,70.443,0.016,0,73,0.002,0.000833333,-53.4168,0.00444444,0
16074,27.07,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.357,-5.03,45.1,59.744,58,20.106,3.79,5,70,0.003,59.744,0.73,-5.357,21.908,24.121,53.499,436.806,70.492,0.016,0,73,0.002,0.000833333,-52.5342,0.00444444,0
16075,27.041,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.288,-5.03,45.076,59.744,58,20.091,3.792,5,70,0.003,59.744,0.734,-5.281,21.908,24.121,53.516,437.717,70.622,0.016,0,73,0.002,0.000833333,-51.7889,0.00444444,0
16076,27.012,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.281,-5.03,45.021,59.74,58,20.094,3.793,5,70,0.003,59.74,0.734,-5.281,21.924,24.121,53.516,437.847,70.671,0.016,0,73,0.002,0.000833333,-51.7889,0.00444444,0
16077,26.99,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.205,-5.03,44.981,59.748,58,20.057,3.794,5,70,0.003,59.748,0.747,-5.205,21.842,24.121,53.499,438.194,70.736,0.016,0,73,0.002,0.000833333,-51.0436,0.00444444,0
16078,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.179,-5.03,44.963,59.758,58,20.016,3.797,5,70,0.003,59.758,0.736,-5.179,21.842,24.121,53.581,438.759,70.736,0.016,0,73,0.002,0.000833333,-50.7886,0.00444444,0
16079,26.96,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.122,-5.03,44.943,59.751,58,20.011,3.798,5,70,0.003,59.755,0.725,-5.122,21.842,24.121,53.581,438.889,70.785,0.016,0,73,0.002,0.000833333,-50.2297,0.00444444,0
16080,26.96,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.154,-5.03,44.932,59.758,58,19.993,3.799,5,70,0.003,59.758,0.74,-5.132,21.842,24.121,53.581,439.063,70.866,0.016,0,73,0.002,0.000833333,-50.3277,0.00444444,0
16081,26.931,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.118,-5.03,44.899,59.802,58,19.846,3.801,5,70,0.003,59.802,0.736,-5.158,21.842,24.121,53.743,439.366,71.061,0.016,0,73,0.002,0.000833333,-50.5827,0.00444444,0
16082,26.931,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.046,-5.03,44.899,59.816,58,19.787,3.801,5,70,0.003,59.816,0.74,-5.035,21.842,24.121,53.743,440.278,71.077,0.016,0,73,0.002,0.000833333,-49.3765,0.00444444,0
16083,26.931,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.082,-5.03,44.893,59.802,58,19.823,3.802,5,70,0.003,59.802,0.739,-5.082,21.842,24.121,53.743,440.408,71.077,0.016,0,73,0.002,0.000833333,-49.8374,0.00444444,0
16084,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.096,-5.03,44.874,59.795,58,19.827,3.804,5,70,0.003,59.795,0.752,-5.096,21.842,24.121,53.743,440.668,71.077,0.016,0,73,0.002,0.000833333,-49.9747,0.00444444,0
16085,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.078,-5.03,44.871,59.795,58,19.819,3.805,5,70,0.003,59.795,0.746,-5.071,21.842,24.121,53.743,440.799,71.159,0.016,0,73,0.002,0.000833333,-49.7295,0.00444444,0
16086,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.103,-5.03,44.86,59.802,58,19.783,3.808,5,70,0.003,59.802,0.745,-5.103,21.842,24.121,53.776,441.189,71.24,0.016,0,73,0.002,0.000833333,-50.0433,0.00444444,0
16087,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.082,-5.03,44.85,59.845,58,19.635,3.81,5,70,0.003,59.845,0.762,-5.053,21.842,24.121,53.776,441.536,71.289,0.016,0,73,0.002,0.000833333,-49.553,0.00444444,0
16088,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.056,-5.03,44.848,59.903,58,19.444,3.812,5,70,0.003,59.903,0.767,-5.031,21.842,24.121,53.89,442.057,71.403,0.016,0,73,0.002,0.000833333,-49.3373,0.00444444,0
