time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
16089,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.042,-5.03,44.848,59.91,58,19.415,3.815,5,70,0.003,59.91,0.77,-5.042,21.842,24.121,53.906,442.405,71.436,0.016,0,73,0.002,0.000833333,-49.4451,0.00444444,0
16090,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.973,-5.03,44.858,59.91,58,19.397,3.819,5,70,0.003,59.91,0.779,-4.973,21.842,24.121,53.939,442.708,71.517,0.016,0,73,0.002,0.000833333,-48.7685,0.00444444,0
16091,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.97,-5.03,44.864,59.914,58,19.378,3.822,5,70,0.003,59.914,0.769,-4.973,21.842,24.121,54.02,442.839,71.517,0.016,0,73,0.002,0.000833333,-48.7685,0.00444444,0
16092,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.97,-5.03,44.878,59.932,58,19.306,3.826,5,70,0.003,59.932,0.778,-4.97,21.842,24.121,54.02,443.273,71.598,0.016,0,73,0.002,0.000833333,-48.7391,0.00444444,0
16093,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.002,-5.03,44.879,59.95,58,19.243,3.828,5,70,0.003,59.95,0.773,-5.002,21.842,24.121,54.02,443.316,71.663,0.016,0,73,0.002,0.000833333,-49.0529,0.00444444,0
16094,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.067,-5.03,44.872,59.965,58,19.182,3.831,5,70,0.003,59.965,0.783,-5.067,21.908,24.121,54.004,443.707,71.696,0.016,0,73,0.002,0.000833333,-49.6903,0.00444444,0
16095,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.042,-5.03,44.869,59.954,58,19.197,3.832,5,70,0.003,59.954,0.778,-5.042,21.908,24.121,54.02,444.271,71.696,0.016,0,73,0.002,0.000833333,-49.4451,0.00444444,0
16096,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.071,-5.03,44.866,59.921,58,19.254,3.832,5,70,0.003,59.932,0.791,-5.071,21.908,24.121,54.02,444.401,71.826,0.016,0,73,0.002,0.000833333,-49.7295,0.00444444,0
16097,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.082,-5.03,44.852,59.867,58,19.433,3.835,5,70,0.003,59.867,0.791,-5.082,21.908,24.121,54.02,444.618,71.891,0.016,0,73,0.002,0.000833333,-49.8374,0.00444444,0
16098,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.046,-5.03,44.849,59.867,58,19.423,3.836,5,70,0.003,59.867,0.785,-5.067,21.908,24.121,54.02,444.922,71.94,0.016,0,73,0.002,0.000833333,-49.6903,0.00444444,0
16099,26.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.937,-5.03,44.867,59.899,58,19.308,3.839,5,70,0.003,59.899,0.806,-4.937,21.908,24.121,54.02,445.182,71.973,0.016,0,73,0.002,0.000833333,-48.4154,0.00444444,0
16100,26.931,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.93,-5.03,44.892,59.943,58,19.161,3.841,5,70,0.003,59.943,0.785,-4.93,21.908,24.121,54.02,445.573,72.054,0.016,0,73,0.002,0.000833333,-48.3468,0.00444444,0
16101,26.931,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.941,-5.03,44.9,59.957,58,19.108,3.842,5,70,0.003,59.957,0.803,-4.941,21.908,24.121,54.053,445.66,72.054,0.016,0,73,0.002,0.000833333,-48.4547,0.00444444,0
16102,26.96,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.876,-5.03,44.937,59.943,58,19.136,3.843,5,70,0.003,59.943,0.762,-4.876,21.908,24.121,54.134,446.007,72.135,0.016,0,73,0.002,0.000833333,-47.8172,0.00444444,0
16103,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.908,-5.03,44.955,59.925,58,19.18,3.841,5,70,0.003,59.925,0.764,-4.879,21.908,24.121,54.118,446.137,72.135,0.016,0,73,0.002,0.000833333,-47.8466,0.00444444,0
16104,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.002,-5.03,44.965,59.918,58,19.184,3.837,5,70,0.003,59.918,0.777,-4.984,21.908,24.121,54.134,446.441,72.314,0.016,0,73,0.002,0.000833333,-48.8763,0.00444444,0
16105,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.042,-5.03,44.965,60.03,58,18.829,3.832,5,70,0.003,60.03,0.758,-5.031,21.908,24.121,54.134,446.701,72.363,0.016,0,73,0.002,0.000833333,-49.3373,0.00444444,0
16106,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.049,-5.03,44.963,60.138,58,18.493,3.83,5,70,0.003,60.138,0.76,-5.049,21.908,24.121,54.134,446.875,72.363,0.016,0,73,0.002,0.000833333,-49.5138,0.00444444,0
16107,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.002,-5.03,44.973,60.315,58,17.941,3.826,5,70,0.003,60.315,0.752,-5.002,21.908,24.121,54.281,447.049,72.428,0.016,0,73,0.002,0.000833333,-49.0529,0.00444444,0
16108,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,44.974,60.362,58,17.792,3.825,5,70,0.003,60.362,0.757,-5.002,21.908,24.121,54.281,447.179,72.428,0.016,0,73,0.002,0.000833333,-49.0529,0.00444444,0
16109,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.06,-5.03,44.965,60.399,58,17.662,3.822,5,70,0.003,60.399,0.738,-5.071,21.908,24.121,54.281,447.526,72.51,0.016,0,73,0.002,0.000833333,-49.7295,0.00444444,0
16110,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.082,-5.03,44.954,60.33,58,17.848,3.818,5,70,0.003,60.33,0.751,-5.089,21.842,24.121,54.281,447.743,72.591,0.016,0,73,0.002,0.000833333,-49.906,0.00444444,0
16111,26.96,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.089,-5.03,44.947,60.29,58,17.957,3.816,5,70,0.003,60.29,0.738,-5.089,21.842,24.121,54.297,447.83,72.624,0.016,0,73,0.002,0.000833333,-49.906,0.00444444,0
16112,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.999,-5.03,44.953,60.297,58,17.913,3.813,5,70,0.003,60.297,0.735,-4.999,21.842,24.121,54.443,448.481,72.624,0.016,0,73,0.002,0.000833333,-49.0234,0.00444444,0
16113,26.96,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.027,-5.03,44.951,60.377,58,17.653,3.81,5,70,0.003,60.377,0.727,-5.027,21.908,24.121,54.443,448.611,72.786,0.016,0,73,0.002,0.000833333,-49.298,0.00444444,0
16114,26.975,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.93,-5.03,44.966,60.431,58,17.535,3.809,5,70,0.003,60.413,0.728,-4.93,21.908,24.121,54.508,448.568,72.786,0.016,0,73,0.002,0.000833333,-48.3468,0.00444444,0
16115,26.99,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.872,-5.03,44.996,60.493,58,17.273,3.805,5,70,0.003,60.493,0.736,-4.872,21.908,24.121,54.508,448.828,72.868,0.016,0,73,0.002,0.000833333,-47.778,0.00444444,0
16116,27.012,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.861,-5.03,45.014,60.496,58,17.252,3.804,5,70,0.003,60.496,0.727,-4.861,21.908,24.121,54.508,448.915,72.868,0.016,0,73,0.002,0.000833333,-47.6701,0.00444444,0
16117,27.041,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.756,-5.03,45.073,60.475,58,17.295,3.803,5,70,0.003,60.475,0.736,-4.756,21.908,24.121,54.557,449.132,73.014,0.016,0,73,0.002,0.000833333,-46.6404,0.00444444,0
16118,27.085,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.767,-5.03,45.128,60.482,58,17.25,3.802,5,70,0.003,60.482,0.719,-4.767,21.908,24.121,54.557,449.392,73.047,0.016,0,73,0.002,0.000833333,-46.7483,0.00444444,0
16119,27.1,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.771,-5.03,45.156,60.5,58,17.184,3.802,5,70,0.003,60.5,0.721,-4.771,21.908,24.121,54.639,449.436,73.063,0.016,0,73,0.002,0.000833333,-46.7875,0.00444444,0
16120,27.114,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.85,-5.03,45.192,60.522,58,17.097,3.799,5,70,0.003,60.522,0.725,-4.85,21.908,24.121,54.736,449.653,73.242,0.016,0,73,0.002,0.000833333,-47.5623,0.00444444,0
16121,27.114,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.915,-5.03,45.207,60.529,58,17.064,3.798,5,70,0.003,60.529,0.716,-4.879,21.908,24.121,54.736,449.783,73.242,0.016,0,73,0.002,0.000833333,-47.8466,0.00444444,0
16122,27.129,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.905,-5.03,45.232,60.579,58,16.888,3.796,5,70,0.003,60.579,0.697,-4.901,21.908,24.121,54.753,449.957,73.242,0.016,0,73,0.002,0.000833333,-48.0624,0.00444444,0
16123,27.144,29.407,41.99,0,0,41.199,0,11.997,48.003,11.997,-4.944,-5.03,45.256,60.677,58,16.615,3.793,5,70,0.003,60.663,0.734,-4.933,21.908,24.121,54.736,450.087,73.324,0.016,0,73,0.002,0.000833333,-48.3762,0.00444444,0
16124,27.158,29.407,41.99,0,0,45.352,0,11.997,48.003,11.997,-4.941,-5.03,45.265,60.702,58,16.483,3.792,5,70,0.003,60.702,0.73,-4.941,21.908,24.121,54.736,450.217,73.324,0.016,0,73,0.002,0.000833333,-48.4547,0.00444444,0
16125,27.173,29.407,41.99,0,0,53.496,0,11.997,48.003,11.997,-4.915,-5.03,45.294,60.735,58,16.361,3.79,5,70,0.003,60.735,0.734,-4.915,21.908,24.121,54.867,450.26,73.438,0.016,0,73,0.002,0.000833333,-48.1997,0.00444444,0
16126,27.173,29.407,41.99,0,0,57.568,0,11.997,48.003,11.997,-4.944,-5.03,45.305,60.731,58,16.36,3.789,5,70,0.003,60.731,0.741,-4.944,21.908,24.121,54.867,450.391,73.519,0.016,0,73,0.002,0.000833333,-48.4841,0.00444444,0
16127,27.195,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.977,-5.03,45.321,60.692,58,16.455,3.788,5,70,0.003,60.692,0.736,-4.977,21.924,24.105,54.867,450.521,73.551,0.016,0,73,0.002,0.000833333,-48.8077,0.00444444,0
16128,27.195,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.973,-5.03,45.327,60.677,58,16.485,3.787,5,70,0.003,60.677,0.734,-4.973,21.908,24.3,54.867,450.694,73.551,0.016,0,73,0.002,0.000833333,-48.7685,0.00444444,0
16129,27.195,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-5.031,-5.03,45.328,60.67,58,16.483,3.786,5,70,0.003,60.67,0.73,-5.031,21.908,25.228,54.98,450.825,73.714,0.016,0,73,0.002,0.000833333,-49.3373,0.00444444,0
16130,27.224,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.876,-5.03,45.356,60.673,58,16.448,3.784,5,70,0.008,60.673,0.738,-4.894,21.908,27.083,54.98,450.911,73.698,0.016,0,73,0.005,0.00222222,-47.9937,0.00444444,0
16131,27.239,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.814,-5.03,45.386,60.659,58,16.479,3.784,5,70,0.01,60.659,0.734,-4.814,21.908,28.581,54.98,451.042,73.698,0.016,0,73,0.007,0.00277778,-47.2092,0.00444444,0
16132,27.253,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.905,-5.03,45.41,60.623,58,16.564,3.784,5,70,0.021,60.623,0.735,-4.905,21.908,31.364,54.98,451.128,73.828,0.016,0,73,0.013,0.00583333,-48.1016,0.00444444,0
16133,27.253,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.912,-5.03,45.424,60.605,58,16.595,3.785,5,70,0.029,60.608,0.748,-4.894,21.908,34.245,54.98,451.172,73.828,0.016,0,73,0.019,0.00805556,-47.9937,0.00444444,0
16134,27.283,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.854,-5.03,45.458,60.59,58,16.637,3.786,5,70,0.044,60.587,0.75,-4.872,21.908,38.118,55.094,451.259,73.861,0.016,0,73,0.028,0.0122222,-47.778,0.00444444,0
16135,27.297,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.883,-5.03,45.494,60.634,58,16.516,3.788,5,70,0.057,60.619,0.736,-4.865,21.908,43.148,55.176,451.389,73.975,0.016,0,73,0.036,0.0158333,-47.7094,0.00444444,0
16136,27.297,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.868,-5.03,45.513,60.663,58,16.373,3.789,5,70,0.061,60.663,0.746,-4.868,21.908,44.889,55.208,451.519,73.975,0.016,0,73,0.039,0.0169444,-47.7388,0.00444444,0
16137,27.297,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-5.02,-5.03,45.512,60.71,58,16.208,3.79,5,70,0.073,60.71,0.74,-5.02,21.908,49.512,55.208,451.91,74.056,0.016,0,73,0.046,0.0202778,-49.2294,0.00444444,0
16138,27.297,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-5.093,-5.03,45.5,60.706,58,16.206,3.79,5,70,0.097,60.706,0.741,-5.093,21.908,52.474,55.208,452.04,74.056,0.016,0,73,0.061,0.0269444,-49.9453,0.00444444,0
16139,27.297,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.991,-5.03,45.512,60.681,58,16.258,3.79,5,70,1.141,60.681,0.746,-4.991,21.908,57.064,55.208,452.127,74.137,0.016,0,73,0.722,0.316944,-48.945,0.00444444,0
16140,27.312,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.962,-5.03,45.524,60.673,58,16.255,3.789,5,70,1.258,60.673,0.736,-4.962,21.908,60.954,55.29,452.083,74.202,0.016,0,73,0.796,0.349444,-48.6606,0.00444444,0
16141,27.312,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.908,-5.03,45.539,60.684,58,16.231,3.791,5,70,1.309,60.677,0.742,-4.919,21.908,62.386,55.29,452.214,74.235,0.016,0,73,0.828,0.363611,-48.2389,0.00444444,0
16142,27.341,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.792,-5.03,45.574,60.717,58,16.087,3.79,5,70,1.372,60.717,0.748,-4.861,21.908,66.162,55.29,452.344,74.251,0.016,0,73,0.868,0.381111,-47.6701,0.00444444,0
16143,27.378,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.731,-5.03,45.615,60.742,58,15.999,3.791,5,70,1.389,60.742,0.744,-4.731,21.908,68.05,55.29,452.344,74.251,0.016,0,73,0.879,0.385833,-46.3953,0.00444444,0
16144,27.451,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.409,-5.03,45.754,60.746,58,15.964,3.792,5,70,1.427,60.746,0.744,-4.409,21.908,70.573,55.29,452.431,74.447,0.016,0,73,0.903,0.396389,-43.2375,0.00444444,0
16145,27.561,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.257,-5.03,45.936,60.717,58,16.025,3.793,5,70,1.451,60.717,0.759,-4.257,21.908,73.128,55.29,452.561,74.512,0.016,0,73,0.918,0.403056,-41.7469,0.00444444,0
16146,27.62,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.149,-5.03,46.034,60.695,58,16.079,3.794,5,70,1.463,60.695,0.751,-4.149,21.908,75.098,55.29,452.561,74.512,0.016,0,73,0.926,0.406389,-40.6878,0.00444444,0
16147,27.759,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.95,-5.03,46.267,60.663,58,16.152,3.794,5,70,1.476,60.663,0.742,-3.95,21.908,77.441,55.355,452.604,74.593,0.016,0,73,0.935,0.41,-38.7363,0.00444444,0
16148,27.927,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.733,-5.03,46.554,60.641,58,16.193,3.796,5,70,1.488,60.641,0.747,-3.733,21.908,79.639,55.404,452.734,74.707,0.016,0,73,0.942,0.413333,-36.6082,0.00444444,0
16149,28.015,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.664,-5.03,46.704,60.641,58,16.181,3.796,5,70,1.493,60.641,0.753,-3.664,21.908,80.306,55.404,452.778,74.707,0.016,0,73,0.945,0.414722,-35.9316,0.00444444,0
16150,28.228,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.541,-5.03,47.055,60.637,58,16.167,3.796,5,70,1.503,60.637,0.752,-3.483,21.908,82.227,55.436,452.865,74.756,0.016,0,73,0.952,0.4175,-34.1566,0.00444444,0
16151,28.337,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.411,-5.03,47.238,60.637,58,16.155,3.797,5,70,1.505,60.637,0.756,-3.411,21.908,83.154,55.55,452.865,74.756,0.016,0,73,0.953,0.418056,-33.4505,0.00444444,0
16152,28.564,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.284,-5.03,47.617,60.612,58,16.208,3.798,5,70,1.511,60.612,0.752,-3.284,21.908,84.928,55.632,452.908,74.821,0.016,0,73,0.957,0.419722,-32.205,0.00444444,0
16153,28.674,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.237,-5.03,47.81,60.59,58,16.24,3.798,5,70,1.514,60.598,0.752,-3.328,21.908,85.238,55.632,452.995,74.821,0.016,0,73,0.959,0.420556,-32.6365,0.00444444,0
16154,28.931,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.201,-5.03,48.22,60.572,58,16.292,3.799,5,70,1.513,60.572,0.763,-3.197,21.908,86.621,55.713,452.951,74.902,0.016,0,73,0.958,0.420278,-31.3519,0.00444444,0
16155,29.172,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.219,-5.03,48.631,60.579,58,16.247,3.801,5,70,1.519,60.579,0.759,-3.154,21.908,87.744,55.729,453.038,75.049,0.016,0,73,0.962,0.421944,-30.9302,0.00444444,0
16156,29.421,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.215,-5.03,49.047,60.594,58,16.179,3.802,5,70,1.522,60.594,0.758,-3.161,21.908,88.932,55.794,453.038,75.049,0.016,0,73,0.964,0.422778,-30.9988,0.00444444,0
16157,29.539,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.161,-5.03,49.251,60.601,58,16.147,3.804,5,70,1.518,60.601,0.767,-3.161,21.908,89.225,55.794,453.038,75.13,0.016,0,73,0.962,0.421667,-30.9988,0.00444444,0
16158,29.788,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.194,-5.03,49.654,60.623,58,16.058,3.805,5,70,1.523,60.623,0.77,-3.194,21.908,89.941,55.794,452.995,75.212,0.016,0,73,0.965,0.423056,-31.3224,0.00444444,0
16159,29.89,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.313,-5.03,49.83,60.634,58,16.013,3.805,5,70,1.523,60.634,0.757,-3.313,21.908,90.592,55.827,453.125,75.212,0.016,0,73,0.965,0.423056,-32.4894,0.00444444,0
16160,30.125,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.349,-5.03,50.206,60.659,58,15.913,3.808,5,70,1.514,60.659,0.77,-3.349,21.908,91.13,55.941,453.168,75.244,0.016,0,73,0.96,0.420556,-32.8425,0.00444444,0
16161,30.322,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.494,-5.03,50.542,60.702,58,15.758,3.81,5,70,1.521,60.702,0.756,-3.494,21.908,91.862,56.022,453.168,75.244,0.016,0,73,0.964,0.4225,-34.2644,0.00444444,0
16162,30.41,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.523,-5.03,50.703,60.713,58,15.714,3.81,5,70,1.522,60.713,0.763,-3.537,21.908,92.025,56.055,453.299,75.244,0.016,0,73,0.965,0.422778,-34.6861,0.00444444,0
16163,30.593,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.635,-5.03,51.012,60.695,58,15.722,3.812,5,70,1.514,60.702,0.765,-3.646,21.908,92.594,56.104,453.299,75.439,0.016,0,73,0.96,0.420556,-35.755,0.00444444,0
16164,30.688,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.668,-5.03,51.155,60.677,58,15.787,3.813,5,70,1.509,60.677,0.778,-3.668,21.908,92.822,56.104,453.299,75.439,0.016,0,73,0.957,0.419167,-35.9708,0.00444444,0
16165,30.857,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.819,-5.03,51.423,60.645,58,15.86,3.814,5,70,1.48,60.645,0.77,-3.819,21.908,93.359,56.104,453.385,75.439,0.016,0,73,0.939,0.411111,-37.4516,0.00444444,0
16166,30.93,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.874,-5.03,51.554,60.634,58,15.88,3.815,5,70,1.447,60.634,0.775,-3.935,21.908,93.408,56.169,453.385,75.553,0.016,0,73,0.918,0.401944,-38.5892,0.00444444,0
16167,31.055,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.033,-5.03,51.761,60.655,58,15.79,3.818,5,70,1.403,60.655,0.779,-4.083,21.908,93.978,56.25,453.429,75.635,0.016,0,73,0.89,0.389722,-40.0406,0.00444444,0
16168,31.172,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.047,-5.03,51.97,60.713,58,15.592,3.819,5,70,1.407,60.713,0.795,-4.13,21.908,94.206,56.25,453.429,75.749,0.016,0,73,0.893,0.390833,-40.5015,0.00444444,0
16169,31.238,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.116,-5.03,52.068,60.749,58,15.471,3.822,5,70,1.426,60.749,0.791,-4.116,21.908,94.401,56.25,453.602,75.749,0.016,0,73,0.905,0.396111,-40.3642,0.00444444,0
16170,31.326,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.261,-5.03,52.227,60.847,58,15.154,3.824,5,70,1.468,60.847,0.796,-4.261,21.908,94.792,56.25,453.559,75.846,0.016,0,73,0.932,0.407778,-41.7861,0.00444444,0
16171,31.37,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.34,-5.03,52.302,60.89,58,15.01,3.824,5,70,1.46,60.89,0.784,-4.34,21.908,94.792,56.25,453.559,75.863,0.016,0,73,0.927,0.405556,-42.5609,0.00444444,0
16172,31.465,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.438,-5.03,52.439,60.876,58,15.029,3.826,5,70,1.425,60.876,0.801,-4.438,21.908,95.182,56.25,453.516,75.863,0.016,0,73,0.905,0.395833,-43.5219,0.00444444,0
16173,31.494,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.431,-5.03,52.506,60.847,58,15.103,3.828,5,70,1.394,60.847,0.799,-4.431,21.908,95.247,56.25,453.516,75.993,0.016,0,73,0.886,0.387222,-43.4533,0.00444444,0
16174,31.553,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.586,-5.03,52.607,60.753,58,15.359,3.83,5,70,1.35,60.753,0.796,-4.586,21.908,95.492,56.25,453.689,76.009,0.016,0,73,0.857,0.375,-44.9733,0.00444444,0
16175,31.633,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.543,-5.03,52.713,60.731,58,15.421,3.832,5,70,1.325,60.724,0.801,-4.615,21.908,95.671,56.25,453.689,76.09,0.016,0,73,0.842,0.368056,-45.2577,0.00444444,0
16176,31.663,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.64,-5.03,52.761,60.746,58,15.344,3.834,5,70,1.318,60.746,0.81,-4.64,21.908,96.094,56.25,453.689,76.09,0.016,0,73,0.837,0.366111,-45.5029,0.00444444,0
16177,31.707,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.662,-5.03,52.856,60.8,58,15.155,3.837,5,70,1.306,60.8,0.822,-4.662,21.924,96.338,56.25,453.689,76.172,0.016,0,73,0.83,0.362778,-45.7186,0.00444444,0
16178,31.772,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.673,-5.03,52.94,60.851,58,14.978,3.839,5,70,1.29,60.851,0.813,-4.673,21.908,96.598,56.413,453.646,76.253,0.016,0,73,0.82,0.358333,-45.8265,0.00444444,0
16179,31.787,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.666,-5.03,52.972,60.865,58,14.933,3.841,5,70,1.289,60.862,0.821,-4.753,21.924,96.598,56.413,453.646,76.253,0.016,0,73,0.82,0.358056,-46.611,0.00444444,0
16180,31.831,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.698,-5.03,53.046,60.84,58,14.973,3.843,5,70,1.281,60.84,0.82,-4.789,21.908,96.989,56.413,453.602,76.318,0.016,0,73,0.815,0.355833,-46.964,0.00444444,0
16181,31.846,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.782,-5.03,53.066,60.818,58,15.025,3.844,5,70,1.274,60.818,0.813,-4.782,21.908,97.168,56.413,453.602,76.335,0.016,0,73,0.811,0.353889,-46.8954,0.00444444,0
16182,31.86,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.829,-5.03,53.11,60.753,58,15.196,3.848,5,70,1.255,60.753,0.832,-4.829,21.908,97.526,56.478,453.646,76.481,0.016,0,73,0.799,0.348611,-47.3563,0.00444444,0
16183,31.89,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.818,-5.03,53.158,60.706,58,15.312,3.851,5,70,1.251,60.706,0.828,-4.818,21.908,97.819,56.559,453.646,76.514,0.016,0,73,0.797,0.3475,-47.2484,0.00444444,0
16184,31.89,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.825,-5.03,53.166,60.71,58,15.289,3.851,5,70,1.242,60.71,0.819,-4.923,21.908,98.063,56.559,453.646,76.514,0.016,0,73,0.791,0.345,-48.2781,0.00444444,0
16185,31.904,29.407,41.99,0,0,58.015,0,11.997,48.003,11.997,-4.886,-5.03,53.195,60.778,58,15.056,3.854,5,70,1.222,60.778,0.8,-4.966,21.908,98.486,56.559,453.602,76.563,0.016,0,73,0.778,0.339444,-48.6998,0.00444444,0
16186,31.919,29.407,41.99,0,0,53.892,0,11.997,48.003,11.997,-4.901,-5.03,53.202,60.865,58,14.77,3.855,5,70,1.218,60.865,0.795,-4.98,21.908,98.796,56.641,453.602,76.628,0.016,0,73,0.775,0.338333,-48.8371,0.00444444,0
16187,31.919,29.407,41.99,0,0,45.667,0,11.997,48.003,11.997,-4.937,-5.03,53.212,60.883,58,14.705,3.856,5,70,1.203,60.883,0.802,-4.937,21.908,99.105,56.673,453.602,76.742,0.016,0,73,0.766,0.334167,-48.4154,0.00444444,0
16188,31.934,29.407,41.99,0,0,37.522,0,11.997,48.003,11.997,-4.937,-5.03,53.221,60.869,58,14.722,3.859,5,70,1.176,60.869,0.8,-4.937,21.908,99.642,56.755,453.602,76.823,0.016,0,73,0.749,0.326667,-48.4154,0.00444444,0
16189,31.934,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,53.213,60.833,58,14.82,3.859,5,70,1.169,60.833,0.807,-4.977,21.908,100.033,56.755,453.602,76.839,0.016,0,73,0.744,0.324722,-48.8077,0.00444444,0
16190,31.934,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.995,-5.03,53.217,60.764,58,15,3.861,5,70,1.174,60.764,0.813,-4.973,21.908,100.651,56.755,453.602,76.904,0.016,0,73,0.748,0.326111,-48.7685,0.00444444,0
16191,31.919,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.046,-5.03,53.212,60.739,58,15.049,3.862,5,70,1.16,60.739,0.81,-5.046,21.908,101.107,56.755,453.472,77.018,0.016,0,73,0.739,0.322222,-49.4844,0.00444444,0
16192,31.934,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.973,-5.03,53.218,60.746,58,15.015,3.864,5,70,1.16,60.746,0.81,-4.973,21.908,101.237,56.755,453.472,77.018,0.016,0,73,0.739,0.322222,-48.7685,0.00444444,0
16193,31.919,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,53.205,60.789,58,14.881,3.865,5,70,1.32,60.782,0.809,-5.02,21.908,101.693,56.917,453.472,77.181,0.016,0,73,0.841,0.366667,-49.2294,0.00444444,0
16194,31.919,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.042,-5.03,53.199,60.825,58,14.724,3.866,5,70,1.374,60.825,0.812,-4.966,21.908,102.116,56.982,453.472,77.214,0.016,0,73,0.876,0.381667,-48.6998,0.00444444,0
16195,31.919,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.017,-5.03,53.199,60.843,58,14.658,3.866,5,70,1.385,60.843,0.814,-5.017,21.908,102.604,56.982,453.516,77.214,0.016,0,73,0.883,0.384722,-49.2,0.00444444,0
16196,31.904,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.038,-5.03,53.19,60.912,58,14.425,3.867,5,70,1.408,60.912,0.815,-5.038,21.908,102.995,56.982,453.385,77.214,0.016,0,73,0.898,0.391111,-49.4059,0.00444444,0
16197,31.904,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.111,-5.03,53.187,60.97,58,14.237,3.867,5,70,1.407,60.97,0.813,-5.031,21.924,103.158,56.982,453.385,77.279,0.016,0,73,0.897,0.390833,-49.3373,0.00444444,0
16198,31.904,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.98,-5.03,53.185,61.053,58,13.962,3.868,5,70,1.389,61.053,0.814,-4.98,21.989,103.955,56.982,453.342,77.36,0.016,0,73,0.885,0.385833,-48.8371,0.00444444,0
16199,31.904,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.991,-5.03,53.181,61.079,58,13.86,3.868,5,70,1.377,61.079,0.826,-5.053,21.989,104.476,57.129,453.385,77.441,0.016,0,73,0.878,0.3825,-49.553,0.00444444,0
16200,31.875,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.183,-5.03,53.14,61.068,58,13.879,3.87,5,70,1.368,61.068,0.822,-5.183,21.989,104.85,57.129,453.299,77.507,0.016,0,73,0.872,0.38,-50.8279,0.00444444,0
16201,31.86,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.15,-5.03,53.099,61.006,58,14.036,3.872,5,70,1.349,61.006,0.82,-5.15,21.908,105.501,57.129,453.255,77.555,0.016,0,73,0.86,0.374722,-50.5042,0.00444444,0
16202,31.846,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.179,-5.03,53.075,60.966,58,14.141,3.873,5,70,1.34,60.966,0.839,-5.179,21.908,105.924,57.129,453.299,77.604,0.016,0,73,0.855,0.372222,-50.7886,0.00444444,0
16203,31.816,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.154,-5.03,53.035,60.941,58,14.191,3.875,5,70,1.327,60.941,0.834,-5.237,21.908,106.429,57.292,453.299,77.669,0.016,0,73,0.847,0.368611,-51.3574,0.00444444,0
16204,31.802,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.14,-5.03,52.997,60.97,58,14.076,3.877,5,70,1.31,60.97,0.837,-5.212,21.908,107.471,57.292,453.255,77.751,0.016,0,73,0.836,0.363889,-51.1123,0.00444444,0
16205,31.787,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.212,-5.03,52.97,60.995,58,13.987,3.878,5,70,1.3,60.995,0.843,-5.212,21.908,107.536,57.292,453.255,77.751,0.016,0,73,0.829,0.361111,-51.1123,0.00444444,0
16206,31.736,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.346,-5.03,52.902,61.057,58,13.776,3.88,5,70,1.287,61.057,0.841,-5.346,21.908,108.398,57.292,453.125,77.832,0.016,0,73,0.822,0.3575,-52.4264,0.00444444,0
16207,31.721,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.335,-5.03,52.873,61.071,58,13.719,3.881,5,70,1.28,61.071,0.845,-5.342,21.908,109.049,57.292,453.082,77.832,0.016,0,73,0.817,0.355556,-52.3871,0.00444444,0
16208,31.677,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.48,-5.03,52.779,61.057,58,13.735,3.883,5,70,1.269,61.057,0.843,-5.458,21.908,109.798,57.324,453.168,78.027,0.016,0,73,0.81,0.3525,-53.5247,0.00444444,0
16209,31.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.534,-5.03,52.727,61.046,58,13.754,3.885,5,70,1.263,61.046,0.834,-5.534,21.908,110.205,57.324,453.212,78.092,0.016,0,73,0.806,0.350833,-54.27,0.00444444,0
16210,31.589,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.519,-5.03,52.629,61.017,58,13.802,3.887,5,70,1.252,61.021,0.841,-5.519,21.908,110.824,57.373,453.168,78.092,0.016,0,73,0.799,0.347778,-54.1229,0.00444444,0
16211,31.509,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.556,-5.03,52.574,61.017,58,13.785,3.887,5,70,1.241,61.017,0.847,-5.48,21.908,111.54,57.373,453.168,78.141,0.016,0,73,0.793,0.344722,-53.7404,0.00444444,0
16212,31.45,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.527,-5.03,52.467,61.046,58,13.671,3.889,5,70,1.232,61.046,0.85,-5.519,21.908,112.272,57.373,453.038,78.141,0.016,0,73,0.787,0.342222,-54.1229,0.00444444,0
16213,31.406,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.505,-5.03,52.349,61.06,58,13.615,3.89,5,70,1.226,61.06,0.847,-5.505,21.908,112.663,57.373,452.995,78.141,0.016,0,73,0.783,0.340556,-53.9856,0.00444444,0
16214,31.326,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.599,-5.03,52.276,61.086,58,13.51,3.892,5,70,1.219,61.086,0.844,-5.613,21.908,113.558,57.454,452.995,78.337,0.016,0,73,0.779,0.338611,-55.0447,0.00444444,0
16215,31.296,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.603,-5.03,52.156,61.082,58,13.508,3.893,5,70,1.211,61.082,0.876,-5.548,21.908,113.704,57.454,453.082,78.418,0.016,0,73,0.774,0.336389,-54.4073,0.00444444,0
16216,31.223,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.523,-5.03,52.04,61.042,58,13.601,3.895,5,70,1.202,61.042,0.858,-5.523,21.908,114.486,57.454,453.082,78.483,0.016,0,73,0.768,0.333889,-54.1621,0.00444444,0
16217,31.187,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.552,-5.03,51.969,61.017,58,13.662,3.895,5,70,1.198,61.017,0.868,-5.552,21.908,115.055,57.454,452.951,78.483,0.016,0,73,0.766,0.332778,-54.4465,0.00444444,0
16218,31.099,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.704,-5.03,51.819,60.945,58,13.852,3.898,5,70,1.188,60.945,0.873,-5.704,21.908,115.788,57.454,452.908,78.483,0.016,0,73,0.76,0.33,-55.9371,0.00444444,0
16219,31.069,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.671,-5.03,51.756,60.919,58,13.915,3.899,5,70,1.183,60.919,0.869,-5.617,21.908,115.983,57.568,452.865,78.63,0.016,0,73,0.756,0.328611,-55.084,0.00444444,0
16220,30.974,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.548,-5.03,51.63,60.938,58,13.833,3.902,5,70,1.167,60.938,0.869,-5.65,21.908,117.399,57.601,452.865,78.63,0.016,0,73,0.746,0.324167,-55.4076,0.00444444,0
16221,30.916,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.512,-5.03,51.509,61.021,58,13.556,3.904,5,70,1.115,61.021,0.876,-5.49,21.908,117.822,57.601,452.951,78.63,0.016,0,73,0.713,0.309722,-53.8385,0.00444444,0
16222,30.886,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.451,-5.03,51.463,61.079,58,13.424,3.905,5,70,0.358,61.06,0.883,-5.451,21.924,118.229,57.601,452.778,78.63,0.016,0,73,0.229,0.0994444,-53.456,0.00444444,0
16223,30.82,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.516,-5.03,51.36,61.14,58,13.179,3.908,5,70,0,61.133,0.871,-5.516,21.908,118.945,57.601,452.821,78.792,0.016,0,73,0,0,-54.0935,0.00444444,0
16224,30.762,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.433,-5.03,51.269,61.151,58,13.096,3.911,5,70,0,61.151,0.886,-5.433,21.908,119.531,57.682,452.778,78.955,0.016,0,73,0,0,-53.2795,0.00444444,0
16225,30.732,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.48,-5.03,51.22,61.147,58,13.093,3.912,5,70,0,61.147,0.884,-5.48,21.908,119.954,57.747,452.821,78.955,0.016,0,73,0,0,-53.7404,0.00444444,0
16226,30.703,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.31,-5.03,51.154,61.118,58,13.151,3.913,5,70,0,61.118,0.876,-5.31,21.908,120.654,57.829,452.648,79.02,0.016,0,73,0,0,-52.0733,0.00444444,0
16227,30.674,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.404,-5.03,51.11,61.1,58,13.193,3.914,5,70,0,61.1,0.88,-5.404,21.908,120.687,57.829,452.691,79.02,0.016,0,73,0,0,-52.9951,0.00444444,0
16228,30.623,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.349,-5.03,51.044,61.071,58,13.251,3.915,5,70,0.009,61.071,0.888,-5.349,21.842,121.305,57.829,452.691,79.069,0.016,0,73,0.006,0.0025,-52.4558,0.00444444,0
16229,30.579,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.389,-5.03,51.002,61.06,58,13.255,3.916,5,70,0.042,61.06,0.883,-5.404,21.842,122.005,57.943,452.648,79.183,0.016,0,73,0.027,0.0116667,-52.9951,0.00444444,0
16230,30.549,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.483,-5.03,50.909,61.064,58,13.231,3.919,5,70,0.061,61.064,0.896,-5.483,21.842,122.542,57.959,452.604,79.183,0.016,0,73,0.035,0.0169444,-53.7699,0.00444444,0
16231,30.505,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.353,-5.03,50.834,61.111,58,13.061,3.921,5,70,0.085,61.111,0.895,-5.353,21.842,122.917,57.959,452.561,79.378,0.016,0,73,0.055,0.0236111,-52.495,0.00444444,0
16232,30.454,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.404,-5.03,50.751,61.212,58,12.729,3.924,5,70,0.098,61.212,0.896,-5.404,21.842,123.617,57.959,452.604,79.362,0.016,0,73,0.063,0.0272222,-52.9951,0.00444444,0
16233,30.425,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.407,-5.03,50.709,61.263,58,12.562,3.924,5,70,0.102,61.263,0.893,-5.425,21.842,124.154,57.959,452.474,79.378,0.016,0,73,0.065,0.0283333,-53.2011,0.00444444,0
16234,30.396,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.407,-5.03,50.634,61.263,58,12.535,3.926,5,70,0.109,61.263,0.9,-5.349,21.842,124.512,57.992,452.474,79.574,0.016,0,73,0.07,0.0302778,-52.4558,0.00444444,0
16235,30.366,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.335,-5.03,50.604,61.234,58,12.606,3.927,5,70,0.11,61.234,0.899,-5.335,21.842,124.658,57.992,452.517,79.557,0.016,0,73,0.071,0.0305556,-52.3185,0.00444444,0
16236,30.308,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.443,-5.03,50.513,61.14,58,12.817,3.929,5,70,0.11,61.155,0.901,-5.443,21.842,125.391,58.105,452.387,79.574,0.016,0,73,0.07,0.0305556,-53.3776,0.00444444,0
16237,30.271,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.501,-5.03,50.461,61.126,58,12.888,3.93,5,70,0.108,61.126,0.901,-5.501,21.842,125.391,58.105,452.387,79.574,0.016,0,73,0.069,0.03,-53.9464,0.00444444,0
16238,30.227,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.389,-5.03,50.386,61.144,58,12.805,3.933,5,70,0.108,61.144,0.92,-5.389,21.842,126.042,58.105,452.387,79.557,0.016,0,73,0.069,0.03,-52.848,0.00444444,0
16239,30.183,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.469,-5.03,50.288,61.238,58,12.494,3.936,5,70,0.105,61.238,0.918,-5.469,21.842,126.465,58.105,452.214,79.704,0.016,0,73,0.068,0.0291667,-53.6326,0.00444444,0
16240,30.154,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.364,-5.03,50.251,61.296,58,12.304,3.938,5,70,0.108,61.296,0.925,-5.364,21.842,126.742,58.105,452.214,79.753,0.016,0,73,0.069,0.03,-52.6029,0.00444444,0
16241,30.125,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.317,-5.03,50.197,61.325,58,12.189,3.94,5,70,0.108,61.325,0.921,-5.259,21.842,127.083,58.105,452.344,79.948,0.016,0,73,0.069,0.03,-51.5732,0.00444444,0
16242,30.088,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.216,-5.03,50.148,61.241,58,12.412,3.941,5,70,0.107,61.241,0.918,-5.284,21.842,127.783,58.105,452.214,79.948,0.016,0,73,0.068,0.0297222,-51.8183,0.00444444,0
16243,30.073,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.306,-5.03,50.123,61.191,58,12.547,3.942,5,70,0.109,61.191,0.923,-5.306,21.842,128.092,58.105,452.214,79.948,0.016,0,73,0.07,0.0302778,-52.0341,0.00444444,0
16244,30.044,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.212,-5.03,50.075,61.039,58,12.975,3.944,5,70,0.108,61.039,0.929,-5.212,21.842,128.434,58.105,452.04,80.062,0.016,0,73,0.069,0.03,-51.1123,0.00444444,0
16245,30.015,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.342,-5.03,50.028,60.977,58,13.146,3.944,5,70,0.107,60.977,0.927,-5.378,21.842,128.695,58.187,452.04,80.062,0.016,0,73,0.069,0.0297222,-52.7402,0.00444444,0
16246,29.985,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.306,-5.03,49.961,60.977,58,13.117,3.946,5,70,0.105,60.977,0.935,-5.324,21.842,129.199,58.219,452.04,80.062,0.016,0,73,0.067,0.0291667,-52.2106,0.00444444,0
16247,29.941,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.451,-5.03,49.875,61.06,58,12.84,3.95,5,70,0.109,61.06,0.932,-5.382,21.842,129.525,58.219,451.953,80.225,0.016,0,73,0.07,0.0302778,-52.7794,0.00444444,0
16248,29.905,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.346,-5.03,49.845,61.126,58,12.696,3.951,5,70,0.107,61.104,0.924,-5.346,21.842,129.639,58.219,451.953,80.322,0.016,0,73,0.069,0.0297222,-52.4264,0.00444444,0
16249,29.846,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.407,-5.03,49.794,61.176,58,12.451,3.951,5,70,0.108,61.176,0.921,-5.4,21.842,130.241,58.219,451.866,80.322,0.016,0,73,0.069,0.03,-52.9559,0.00444444,0
16250,29.832,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.404,-5.03,49.707,61.165,58,12.469,3.953,5,70,0.108,61.165,0.937,-5.404,21.908,130.241,58.219,451.866,80.322,0.016,0,73,0.069,0.03,-52.9951,0.00444444,0
16251,29.773,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.429,-5.03,49.615,61.06,58,12.756,3.955,5,70,0.108,61.06,0.942,-5.429,21.908,130.713,58.366,451.736,80.339,0.016,0,73,0.07,0.03,-53.2403,0.00444444,0
16252,29.722,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.339,-5.03,49.547,60.945,58,13.076,3.957,5,70,0.109,60.945,0.95,-5.339,21.908,131.25,58.366,451.736,80.485,0.016,0,73,0.07,0.0302778,-52.3577,0.00444444,0
16253,29.707,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.292,-5.03,49.521,60.923,58,13.129,3.958,5,70,0.11,60.923,0.95,-5.292,21.908,131.25,58.447,451.736,80.566,0.016,0,73,0.071,0.0305556,-51.8968,0.00444444,0
16254,29.678,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.288,-5.03,49.457,60.963,58,12.981,3.961,5,70,0.11,60.963,0.954,-5.288,21.908,131.559,58.447,451.693,80.599,0.016,0,73,0.07,0.0305556,-51.8576,0.00444444,0
16255,29.663,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.281,-5.03,49.432,60.995,58,12.872,3.962,5,70,0.11,60.995,0.944,-5.281,21.908,131.82,58.447,451.649,80.599,0.016,0,73,0.071,0.0305556,-51.7889,0.00444444,0
16256,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.129,-5.03,49.41,61.068,58,12.627,3.963,5,70,0.111,61.068,0.954,-5.129,21.908,132.243,58.447,451.693,80.713,0.016,0,73,0.071,0.0308333,-50.2983,0.00444444,0
16257,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.067,-5.03,49.408,61.079,58,12.567,3.964,5,70,0.108,61.079,0.956,-5.046,21.842,132.552,58.447,451.563,80.713,0.016,0,73,0.07,0.03,-49.4844,0.00444444,0
16258,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.075,-5.03,49.4,61.046,58,12.653,3.966,5,70,0.11,61.046,0.962,-5.075,21.842,132.715,58.447,451.563,80.729,0.016,0,73,0.071,0.0305556,-49.7687,0.00444444,0
16259,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.038,-5.03,49.399,60.981,58,12.821,3.969,5,70,0.11,60.981,0.963,-5.038,21.842,132.796,58.447,451.432,80.778,0.016,0,73,0.071,0.0305556,-49.4059,0.00444444,0
16260,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.977,-5.03,49.408,60.977,58,12.804,3.97,5,70,0.112,60.977,0.963,-4.999,21.842,133.171,58.61,451.476,80.941,0.016,0,73,0.072,0.0311111,-49.0234,0.00444444,0
16261,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.952,-5.03,49.42,60.999,58,12.725,3.972,5,70,0.111,60.999,0.973,-4.952,21.842,133.431,58.61,451.345,80.941,0.016,0,73,0.072,0.0308333,-48.5625,0.00444444,0
16262,29.663,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.013,-5.03,49.424,61.086,58,12.438,3.974,5,70,0.111,61.086,0.962,-5.013,21.842,133.756,58.61,451.302,81.055,0.016,0,73,0.072,0.0308333,-49.1607,0.00444444,0
16263,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.096,-5.03,49.413,61.129,58,12.292,3.976,5,70,0.112,61.129,0.972,-5.096,21.842,133.756,58.61,451.215,81.055,0.016,0,73,0.072,0.0311111,-49.9747,0.00444444,0
16264,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.017,-5.03,49.403,61.147,58,12.212,3.978,5,70,0.11,61.147,0.97,-5.1,21.842,133.952,58.643,451.215,81.104,0.016,0,73,0.071,0.0305556,-50.0139,0.00444444,0
16265,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.071,-5.03,49.414,61.082,58,12.379,3.98,5,70,0.11,61.082,0.98,-5.085,21.908,134.18,58.643,451.128,81.25,0.016,0,73,0.071,0.0305556,-49.8668,0.00444444,0
16266,29.663,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.98,-5.03,49.426,61.028,58,12.473,3.981,5,70,0.111,61.046,0.979,-4.98,21.908,134.294,58.643,451.085,81.25,0.016,0,73,0.071,0.0308333,-48.8371,0.00444444,0
16267,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.024,-5.03,49.409,60.974,58,12.641,3.984,5,70,0.112,60.981,0.989,-5.024,21.924,134.668,58.643,451.042,81.331,0.016,0,73,0.072,0.0311111,-49.2686,0.00444444,0
16268,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.082,-5.03,49.408,60.977,58,12.637,3.985,5,70,0.112,60.977,0.984,-5.009,21.908,134.782,58.643,451.042,81.331,0.016,0,73,0.072,0.0311111,-49.1215,0.00444444,0
16269,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.053,-5.03,49.411,61.024,58,12.469,3.989,5,70,0.112,61.024,0.989,-4.999,21.908,135.059,58.643,450.955,81.413,0.016,0,73,0.072,0.0311111,-49.0234,0.00444444,0
16270,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.97,-5.03,49.42,61.075,58,12.302,3.99,5,70,0.112,61.075,0.995,-4.97,21.908,135.059,58.643,450.955,81.413,0.016,0,73,0.072,0.0311111,-48.7391,0.00444444,0
16271,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.042,-5.03,49.413,61.162,58,12.013,3.993,5,70,0.112,61.162,0.993,-5.042,21.908,135.173,58.643,450.738,81.445,0.016,0,73,0.072,0.0311111,-49.4451,0.00444444,0
16272,29.663,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.926,-5.03,49.438,61.191,58,11.901,3.995,5,70,0.111,61.191,0.992,-4.926,21.908,135.417,58.643,450.608,81.527,0.016,0,73,0.072,0.0308333,-48.3076,0.00444444,0
16273,29.663,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.933,-5.03,49.45,61.176,58,11.93,3.996,5,70,0.111,61.176,0.997,-4.926,21.908,135.645,58.724,450.608,81.641,0.016,0,73,0.072,0.0308333,-48.3076,0.00444444,0
16274,29.678,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.923,-5.03,49.476,61.089,58,12.163,3.998,5,70,0.112,61.089,1.003,-4.919,21.908,135.758,58.724,450.564,81.722,0.016,0,73,0.072,0.0311111,-48.2389,0.00444444,0
16275,29.707,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.76,-5.03,49.523,61.006,58,12.385,4.002,5,70,0.111,61.006,0.999,-4.792,21.908,135.905,58.805,450.564,81.722,0.016,0,73,0.071,0.0308333,-46.9935,0.00444444,0
16276,29.722,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.857,-5.03,49.537,60.985,58,12.436,4.003,5,70,0.111,60.985,1.005,-4.857,21.908,135.986,58.838,450.434,81.755,0.016,0,73,0.071,0.0308333,-47.6309,0.00444444,0
16277,29.736,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.886,-5.03,49.565,61.024,58,12.287,4.005,5,70,0.11,61.024,1.015,-4.886,21.908,136.214,58.838,450.304,81.836,0.016,0,73,0.071,0.0305556,-47.9153,0.00444444,0
16278,29.736,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.955,-5.03,49.57,61.057,58,12.178,4.006,5,70,0.111,61.057,1.009,-4.952,21.908,136.214,58.838,450.304,81.836,0.016,0,73,0.071,0.0308333,-48.5625,0.00444444,0
16279,29.736,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.999,-5.03,49.575,61.111,58,11.987,4.008,5,70,0.111,61.111,1.001,-4.999,21.908,136.296,58.838,450.174,81.868,0.016,0,73,0.072,0.0308333,-49.0234,0.00444444,0
16280,29.736,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.046,-5.03,49.565,61.086,58,12.036,4.009,5,70,1.185,61.086,0.999,-5.046,21.924,136.491,58.838,450.13,81.868,0.016,0,73,0.765,0.329167,-49.4844,0.00444444,0
16281,29.736,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,49.569,61.05,58,12.132,4.009,5,70,1.24,61.05,0.994,-5.02,21.908,136.491,58.838,450.13,81.868,0.016,0,73,0.801,0.344444,-49.2294,0.00444444,0
16282,29.722,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.107,-5.03,49.54,61.013,58,12.211,4.008,5,70,1.287,61.013,1.007,-5.107,21.908,136.8,58.952,450.13,81.95,0.016,0,73,0.831,0.3575,-50.0826,0.00444444,0
16283,29.722,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.093,-5.03,49.537,61.079,58,11.987,4.009,5,70,1.304,61.079,1.012,-5.06,21.908,136.8,59.033,450,82.145,0.016,0,73,0.842,0.362222,-49.6216,0.00444444,0
16284,29.707,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.136,-5.03,49.522,61.136,58,11.801,4.009,5,70,1.298,61.136,1.016,-5.136,21.908,136.8,59.033,449.826,82.145,0.016,0,73,0.839,0.360556,-50.367,0.00444444,0
16285,29.707,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.064,-5.03,49.517,61.321,58,11.305,4.012,5,70,1.29,61.292,1.025,-5.064,21.908,137.028,59.033,449.826,82.145,0.016,0,73,0.833,0.358333,-49.6609,0.00444444,0
16286,29.692,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.201,-5.03,49.486,61.353,58,11.105,4.014,5,70,1.286,61.353,1.019,-5.226,21.908,137.223,59.033,449.696,82.161,0.016,0,73,0.831,0.357222,-51.2496,0.00444444,0
16287,29.663,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.219,-5.03,49.452,61.372,58,11.021,4.016,5,70,1.271,61.372,1.037,-5.212,21.908,137.419,59.115,449.696,82.259,0.016,0,73,0.821,0.353056,-51.1123,0.00444444,0
16288,29.663,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.19,-5.03,49.429,61.306,58,11.187,4.019,5,70,1.255,61.306,1.029,-5.114,21.908,137.728,59.115,449.219,82.341,0.016,0,73,0.811,0.348611,-50.1512,0.00444444,0
16289,29.648,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.194,-5.03,49.404,61.27,58,11.249,4.02,5,70,1.245,61.281,1.032,-5.194,21.908,137.956,59.115,449.089,82.357,0.016,0,73,0.805,0.345833,-50.9357,0.00444444,0
16290,29.634,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.067,-5.03,49.382,61.27,58,11.25,4.025,5,70,1.233,61.27,1.046,-5.067,21.908,138.184,59.115,449.002,82.373,0.016,0,73,0.797,0.3425,-49.6903,0.00444444,0
16291,29.634,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.009,-5.03,49.383,61.296,58,11.16,4.025,5,70,1.225,61.296,1.032,-5.071,21.924,138.346,59.115,449.002,82.373,0.016,0,73,0.792,0.340278,-49.7295,0.00444444,0
16292,29.619,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.15,-5.03,49.354,61.379,58,10.88,4.028,5,70,1.214,61.379,1.043,-5.154,21.908,138.574,59.18,448.872,82.373,0.016,0,73,0.785,0.337222,-50.5435,0.00444444,0
16293,29.619,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.107,-5.03,49.347,61.4,58,10.8,4.029,5,70,1.209,61.4,1.049,-5.107,21.908,138.916,59.18,448.741,82.454,0.016,0,73,0.782,0.335833,-50.0826,0.00444444,0
16294,29.604,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.096,-5.03,49.328,61.382,58,10.824,4.032,5,70,1.2,61.382,1.042,-5.096,21.908,139.144,59.229,448.568,82.601,0.016,0,73,0.777,0.333333,-49.9747,0.00444444,0
16295,29.59,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.15,-5.03,49.305,61.335,58,10.934,4.035,5,70,1.198,61.335,1.047,-5.15,21.908,139.567,59.229,448.481,82.682,0.016,0,73,0.776,0.332778,-50.5042,0.00444444,0
16296,29.59,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.136,-5.03,49.299,61.321,58,10.963,4.036,5,70,1.197,61.321,1.054,-5.103,21.924,139.844,59.229,448.438,82.682,0.016,0,73,0.775,0.3325,-50.0433,0.00444444,0
16297,29.553,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.208,-5.03,49.258,61.306,58,10.986,4.04,5,70,1.183,61.303,1.06,-5.208,21.908,140.104,59.229,448.22,82.764,0.016,0,73,0.766,0.328611,-51.073,0.00444444,0
16298,29.539,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.14,-5.03,49.248,61.317,58,10.928,4.041,5,70,1.182,61.317,1.063,-5.14,21.908,140.104,59.229,448.264,82.764,0.016,0,73,0.765,0.328333,-50.4062,0.00444444,0
16299,29.539,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.27,-5.03,49.225,61.353,58,10.789,4.044,5,70,1.181,61.353,1.063,-5.169,21.908,140.495,59.229,448.003,82.764,0.016,0,73,0.765,0.328056,-50.6906,0.00444444,0
16300,29.524,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.056,-5.03,49.21,61.364,58,10.726,4.047,5,70,1.174,61.364,1.072,-5.013,21.908,141.032,59.229,447.917,82.764,0.016,0,73,0.761,0.326111,-49.1607,0.00444444,0
16301,29.509,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.136,-5.03,49.192,61.343,58,10.778,4.049,5,70,1.17,61.343,1.065,-5.136,21.908,141.26,59.229,447.786,82.796,0.016,0,73,0.758,0.325,-50.367,0.00444444,0
16302,29.509,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.049,-5.03,49.179,61.277,58,10.944,4.052,5,70,1.167,61.277,1.074,-5.049,21.908,141.39,59.229,447.569,82.992,0.016,0,73,0.756,0.324167,-49.5138,0.00444444,0
16303,29.495,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.042,-5.03,49.177,61.249,58,11.014,4.053,5,70,1.169,61.249,1.081,-5.064,21.908,141.553,59.229,447.483,82.992,0.016,0,73,0.758,0.324722,-49.6609,0.00444444,0
16304,29.495,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.103,-5.03,49.164,61.202,58,11.127,4.056,5,70,1.165,61.202,1.077,-5.103,21.908,141.813,59.229,447.396,82.992,0.016,0,73,0.755,0.323611,-50.0433,0.00444444,0
16305,29.495,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.06,-5.03,49.166,61.23,58,11.01,4.059,5,70,1.164,61.23,1.09,-5.038,21.908,142.106,59.261,447.309,83.073,0.016,0,73,0.755,0.323333,-49.4059,0.00444444,0
16306,29.495,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.035,-5.03,49.165,61.263,58,10.897,4.06,5,70,1.191,61.263,1.08,-5.035,21.908,142.35,59.261,447.179,83.073,0.016,0,73,0.773,0.330833,-49.3765,0.00444444,0
16307,29.509,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.933,-5.03,49.2,61.303,58,10.747,4.063,5,70,1.258,61.303,1.086,-4.933,21.908,142.497,59.375,447.179,83.154,0.016,0,73,0.817,0.349444,-48.3762,0.00444444,0
16308,29.524,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.908,-5.03,49.216,61.328,58,10.643,4.065,5,70,1.277,61.328,1.09,-4.908,21.908,142.725,59.375,446.528,83.268,0.016,0,73,0.829,0.354722,-48.131,0.00444444,0
16309,29.539,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.843,-5.03,49.24,61.35,58,10.563,4.067,5,70,1.281,61.35,1.099,-4.843,21.908,142.92,59.391,446.528,83.268,0.016,0,73,0.832,0.355833,-47.4936,0.00444444,0
16310,29.59,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.753,-5.03,49.304,61.462,58,10.195,4.069,5,70,1.279,61.462,1.103,-4.753,21.908,143.197,59.375,446.398,83.382,0.016,0,73,0.83,0.355278,-46.611,0.00444444,0
