time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
16311,29.59,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.854,-5.03,49.321,61.538,58,9.95,4.071,5,70,1.275,61.538,1.095,-4.854,21.908,143.294,59.375,446.267,83.382,0.016,0,73,0.828,0.354167,-47.6015,0.00444444,0
16312,29.604,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.93,-5.03,49.345,61.61,58,9.702,4.073,5,70,1.265,61.61,1.102,-4.93,21.908,143.343,59.456,446.007,83.447,0.016,0,73,0.822,0.351389,-48.3468,0.00444444,0
16313,29.634,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.908,-5.03,49.38,61.57,58,9.79,4.077,5,70,1.252,61.57,1.111,-4.908,21.908,143.571,59.456,445.833,83.447,0.016,0,73,0.814,0.347778,-48.131,0.00444444,0
16314,29.634,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.843,-5.03,49.401,61.527,58,9.904,4.078,5,70,1.244,61.527,1.099,-4.843,21.908,143.734,59.456,445.66,83.447,0.016,0,73,0.809,0.345556,-47.4936,0.00444444,0
16315,29.663,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.868,-5.03,49.439,61.39,58,10.288,4.082,5,70,1.23,61.39,1.104,-4.868,21.908,144.108,59.456,445.616,83.529,0.016,0,73,0.8,0.341667,-47.7388,0.00444444,0
16316,29.678,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.8,-5.03,49.464,61.364,58,10.345,4.082,5,70,1.23,61.364,1.114,-4.829,21.908,144.238,59.456,445.443,83.529,0.016,0,73,0.8,0.341667,-47.3563,0.00444444,0
16317,29.692,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.879,-5.03,49.503,61.375,58,10.281,4.085,5,70,1.229,61.375,1.128,-4.854,21.908,144.466,59.505,445.313,83.643,0.016,0,73,0.799,0.341389,-47.6015,0.00444444,0
16318,29.722,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.894,-5.03,49.544,61.447,58,10.034,4.09,5,70,1.223,61.447,1.136,-4.847,21.908,144.808,59.505,444.965,83.724,0.016,0,73,0.795,0.339722,-47.5328,0.00444444,0
16319,29.736,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.771,-5.03,49.571,61.505,58,9.843,4.092,5,70,1.22,61.505,1.132,-4.771,21.908,144.889,59.489,444.835,83.724,0.016,0,73,0.794,0.338889,-46.7875,0.00444444,0
16320,29.773,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.821,-5.03,49.612,61.563,58,9.638,4.096,5,70,1.216,61.563,1.13,-4.821,21.908,145.052,59.57,444.661,83.805,0.016,0,73,0.791,0.337778,-47.2779,0.00444444,0
16321,29.773,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.948,-5.03,49.62,61.56,58,9.634,4.097,5,70,1.215,61.56,1.135,-4.89,21.908,145.28,59.57,444.575,83.805,0.016,0,73,0.791,0.3375,-47.9545,0.00444444,0
16322,29.802,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.912,-5.03,49.659,61.484,58,9.775,4.1,5,70,1.213,61.502,1.139,-4.912,21.908,145.508,59.57,444.401,83.887,0.016,0,73,0.79,0.336944,-48.1703,0.00444444,0
16323,29.832,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.771,-5.03,49.712,61.429,58,9.927,4.104,5,70,1.209,61.429,1.147,-4.771,21.842,145.54,59.57,444.184,83.952,0.016,0,73,0.788,0.335833,-46.7875,0.00444444,0
16324,29.846,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.778,-5.03,49.739,61.411,58,9.999,4.106,5,70,1.205,61.411,1.157,-4.778,21.842,145.703,59.57,444.054,83.952,0.016,0,73,0.785,0.334722,-46.8562,0.00444444,0
16325,29.875,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.771,-5.03,49.789,61.386,58,10.044,4.109,5,70,1.204,61.386,1.151,-4.771,21.842,145.85,59.57,443.924,84.001,0.016,0,73,0.785,0.334444,-46.7875,0.00444444,0
16326,29.89,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.785,-5.03,49.816,61.386,58,10.028,4.111,5,70,1.204,61.386,1.164,-4.785,21.842,145.882,59.57,443.359,84.001,0.016,0,73,0.785,0.334444,-46.9248,0.00444444,0
16327,29.919,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.731,-5.03,49.869,61.426,58,9.878,4.116,5,70,1.202,61.426,1.169,-4.731,21.842,146.191,59.652,443.186,84.001,0.016,0,73,0.784,0.333889,-46.3953,0.00444444,0
16328,29.941,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.847,-5.03,49.898,61.455,58,9.776,4.117,5,70,1.202,61.455,1.166,-4.774,21.908,146.273,59.652,443.099,84.001,0.016,0,73,0.784,0.333889,-46.8169,0.00444444,0
16329,29.956,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.847,-5.03,49.921,61.531,58,9.517,4.121,5,70,1.201,61.531,1.165,-4.944,21.908,146.387,59.652,442.882,84.098,0.016,0,73,0.783,0.333611,-48.4841,0.00444444,0
16330,30,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.825,-5.03,49.98,61.578,58,9.344,4.125,5,70,1.202,61.578,1.178,-4.756,21.908,146.549,59.652,442.622,84.18,0.016,0,73,0.785,0.333889,-46.6404,0.00444444,0
16331,29.985,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.962,-5.03,49.982,61.581,58,9.318,4.128,5,70,1.2,61.581,1.174,-4.962,21.908,146.663,59.652,442.535,84.261,0.016,0,73,0.784,0.333333,-48.6606,0.00444444,0
16332,30.029,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.796,-5.03,50.042,61.531,58,9.44,4.132,5,70,1.202,61.531,1.186,-4.796,21.908,146.761,59.652,442.057,84.342,0.016,0,73,0.785,0.333889,-47.0327,0.00444444,0
16333,30.044,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.89,-5.03,50.074,61.455,58,9.636,4.135,5,70,1.202,61.455,1.189,-4.89,21.842,146.891,59.652,441.84,84.342,0.016,0,73,0.785,0.333889,-47.9545,0.00444444,0
16334,30.059,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.771,-5.03,50.104,61.44,58,9.663,4.138,5,70,1.203,61.44,1.185,-4.792,21.842,146.94,59.652,441.797,84.342,0.016,0,73,0.786,0.334167,-46.9935,0.00444444,0
16335,30.103,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.829,-5.03,50.166,61.494,58,9.533,4.143,5,70,1.206,61.473,1.198,-4.829,21.842,147.005,59.652,441.493,84.342,0.016,0,73,0.788,0.335,-47.3563,0.00444444,0
16336,30.088,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.999,-5.03,50.164,61.531,58,9.342,4.145,5,70,1.204,61.531,1.194,-4.999,21.842,147.005,59.652,441.363,84.456,0.016,0,73,0.787,0.334444,-49.0234,0.00444444,0
16337,30.103,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.977,-5.03,50.187,61.643,58,8.974,4.148,5,70,1.206,61.643,1.206,-4.977,21.908,147.005,59.766,441.146,84.538,0.016,0,73,0.788,0.335,-48.8077,0.00444444,0
16338,30.125,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.98,-5.03,50.202,61.715,58,8.724,4.153,5,70,1.206,61.715,1.201,-4.98,21.908,147.087,59.766,440.668,84.619,0.016,0,73,0.789,0.335,-48.8371,0.00444444,0
16339,30.125,29.407,41.99,0,0,37.354,0,11.997,48.003,11.997,-5.027,-5.03,50.196,61.712,58,8.708,4.155,5,70,1.207,61.715,1.252,-5.027,21.908,147.363,59.766,440.538,84.619,0.016,0,73,0.79,0.335278,-49.298,0.00444444,0
16340,30.125,29.407,41.99,0,0,45.505,0,11.997,48.003,11.997,-4.955,-5.03,50.196,61.625,58,8.949,4.159,5,70,1.218,61.625,1.252,-4.955,21.908,147.347,59.766,440.061,84.619,0.016,0,73,0.797,0.338333,-48.592,0.00444444,0
16341,30.139,29.407,41.99,0,0,53.65,0,11.997,48.003,11.997,-4.912,-5.03,50.218,61.531,58,9.197,4.162,5,70,1.276,61.531,1.25,-4.912,21.908,147.51,59.798,439.757,84.717,0.016,0,73,0.836,0.354444,-48.1703,0.00444444,0
16342,30.139,29.407,41.99,0,0,57.722,0,11.997,48.003,11.997,-5.049,-5.03,50.226,61.513,58,9.234,4.163,5,70,1.285,61.513,1.25,-4.948,21.908,147.51,59.798,439.583,84.798,0.016,0,73,0.841,0.356944,-48.5233,0.00444444,0
16343,30.168,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.778,-5.03,50.272,61.538,58,9.126,4.167,5,70,1.296,61.538,1.257,-4.749,21.908,147.51,59.798,439.41,84.798,0.016,0,73,0.849,0.36,-46.5718,0.00444444,0
16344,30.168,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.847,-5.03,50.287,61.61,58,8.89,4.168,5,70,1.296,61.61,1.264,-4.847,21.908,147.51,59.798,439.106,84.912,0.016,0,73,0.849,0.36,-47.5328,0.00444444,0
16345,30.198,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.839,-5.03,50.326,61.766,58,8.39,4.173,5,70,1.296,61.766,1.271,-4.839,21.908,147.591,59.88,438.845,84.912,0.016,0,73,0.849,0.36,-47.4544,0.00444444,0
16346,30.227,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.735,-5.03,50.388,61.834,58,8.152,4.178,5,70,1.288,61.834,1.278,-4.735,21.908,147.705,59.88,438.455,84.912,0.016,0,73,0.844,0.357778,-46.4345,0.00444444,0
16347,30.242,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.789,-5.03,50.418,61.831,58,8.145,4.18,5,70,1.284,61.831,1.277,-4.756,21.908,147.9,59.88,438.325,84.912,0.016,0,73,0.842,0.356667,-46.6404,0.00444444,0
16348,30.286,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.713,-5.03,50.483,61.78,58,8.265,4.184,5,70,1.277,61.78,1.278,-4.738,21.908,148.096,59.88,437.891,85.026,0.016,0,73,0.838,0.354722,-46.4639,0.00444444,0
16349,30.308,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.753,-5.03,50.517,61.748,58,8.345,4.187,5,70,1.278,61.748,1.282,-4.753,21.908,148.096,59.88,437.76,85.042,0.016,0,73,0.838,0.355,-46.611,0.00444444,0
16350,30.352,29.407,41.99,0,0,60,0,9.368,42.62,6.438,-4.724,-5.03,50.588,61.715,58,8.409,4.193,5,70,1.267,61.715,1.265,-4.724,21.924,148.096,59.88,437.326,85.075,0.016,0,73,0.832,0.351944,-46.3266,0.00444444,0
16351,30.396,29.407,41.99,0,0,60,0,1.223,26.323,0,-4.644,-5.03,50.664,61.795,58,8.135,4.197,5,70,1.265,61.795,1.276,-4.644,21.908,148.21,59.88,436.936,85.156,0.016,0,73,0.831,0.351389,-45.5421,0.00444444,0
16352,30.425,29.407,41.99,0,0,60,0,0,18.42,0,-4.644,-5.03,50.714,61.849,58,7.956,4.199,5,70,1.263,61.849,1.314,-4.561,21.908,148.356,59.88,436.892,85.254,0.016,0,73,0.83,0.350833,-44.7281,0.00444444,0
16353,30.505,29.407,41.99,0,0,60,0,0,1.802,0,-4.532,-5.03,50.827,61.965,58,7.607,4.205,5,70,1.256,61.954,1.321,-4.514,21.908,148.47,59.88,436.545,85.254,0.016,0,73,0.825,0.348889,-44.2672,0.00444444,0
16354,30.52,29.407,41.99,0,0,60,0,0,0,0,-4.662,-5.03,50.862,61.968,58,7.546,4.207,5,70,1.257,61.968,1.322,-4.662,21.908,148.47,59.88,436.502,85.254,0.016,0,73,0.826,0.349167,-45.7186,0.00444444,0
16355,30.579,29.407,41.99,0,0,60,0,0,0,0,-4.612,-5.03,50.962,61.91,58,7.685,4.212,5,70,1.255,61.91,1.337,-4.612,21.908,148.47,59.88,436.198,85.254,0.016,0,73,0.825,0.348611,-45.2283,0.00444444,0
16356,30.637,29.407,41.99,0,0,60,0,0,0,0,-4.507,-5.03,51.076,61.809,58,7.954,4.217,5,70,1.254,61.809,1.342,-4.507,21.908,148.47,59.88,435.72,85.384,0.016,0,73,0.825,0.348333,-44.1986,0.00444444,0
16357,30.688,29.407,41.99,0,0,60,0,0,0,0,-4.554,-5.03,51.129,61.766,58,8.068,4.219,5,70,1.254,61.766,1.342,-4.554,21.908,148.682,59.88,435.503,85.384,0.016,0,73,0.825,0.348333,-44.6595,0.00444444,0
16358,30.762,29.407,41.99,0,0,60,0,0,0,0,-4.348,-5.03,51.262,61.777,58,7.998,4.223,5,70,1.252,61.777,1.345,-4.416,21.924,148.828,59.961,435.2,85.449,0.016,0,73,0.824,0.347778,-43.3062,0.00444444,0
16359,30.791,29.407,41.99,0,0,60,0,0,0,0,-4.405,-5.03,51.329,61.806,58,7.896,4.226,5,70,1.254,61.806,1.355,-4.405,21.908,148.893,59.993,434.983,85.531,0.016,0,73,0.826,0.348333,-43.1983,0.00444444,0
16360,30.901,29.407,41.99,0,0,60,0,0,0,0,-4.188,-5.03,51.512,61.889,58,7.612,4.231,5,70,1.255,61.889,1.363,-4.188,21.908,149.04,59.993,434.549,85.563,0.016,0,73,0.827,0.348611,-41.0703,0.00444444,0
16361,31.04,29.407,41.99,0,0,60,0,0,0,0,-3.982,-5.03,51.74,61.918,58,7.49,4.236,5,70,1.256,61.918,1.364,-3.982,21.908,149.056,59.993,433.898,85.563,0.016,0,73,0.828,0.348889,-39.0501,0.00444444,0
16362,31.113,29.407,41.99,0,0,60,0,0,0,0,-3.91,-5.03,51.87,61.91,58,7.495,4.238,5,70,1.259,61.91,1.369,-3.91,21.908,149.202,59.993,433.811,85.579,0.016,0,73,0.83,0.349722,-38.344,0.00444444,0
16363,31.267,29.407,41.99,0,0,60,0,0,0,0,-3.975,-5.03,52.109,61.889,58,7.525,4.244,5,70,1.292,61.889,1.351,-3.975,21.908,149.202,59.993,433.29,85.693,0.016,0,73,0.852,0.358889,-38.9814,0.00444444,0
16364,31.406,29.407,41.99,0,0,60,0,0,0,0,-4.073,-5.03,52.346,61.9,58,7.456,4.248,5,70,1.325,61.9,1.367,-4.073,21.908,149.202,60.075,432.986,85.693,0.016,0,73,0.874,0.368056,-39.9425,0.00444444,0
16365,31.494,29.407,41.99,0,0,60,0,0.381,0.945,1.099,-3.762,-5.03,52.502,61.932,58,7.341,4.251,5,70,1.326,61.932,1.383,-3.762,21.908,149.202,60.075,432.899,85.807,0.016,0,73,0.875,0.368333,-36.8926,0.00444444,0
16366,31.589,29.407,41.99,0,0,60,0,7.69,17.395,11.997,-4.091,-5.03,52.656,62.048,58,6.958,4.256,5,70,1.326,62.048,1.387,-4.261,21.908,149.284,60.075,432.248,85.807,0.016,0,73,0.876,0.368333,-41.7861,0.00444444,0
16367,31.721,29.407,41.99,0,0,60,0,11.719,25.62,11.997,-4.221,-5.03,52.756,62.135,58,6.661,4.259,5,70,1.323,62.135,1.375,-3.964,21.908,149.512,60.075,431.944,85.84,0.016,0,73,0.874,0.3675,-38.8736,0.00444444,0
16368,31.816,29.407,41.99,0,0,60,0,11.997,41.917,11.997,-3.957,-5.03,53.026,62.146,58,6.609,4.264,5,70,1.331,62.146,1.382,-3.957,21.908,149.593,60.075,431.597,85.905,0.016,0,73,0.879,0.369722,-38.8049,0.00444444,0
16369,31.904,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.913,-5.03,53.159,62.117,58,6.635,4.266,5,70,1.338,62.131,1.389,-3.722,21.908,149.593,60.075,431.38,85.921,0.016,0,73,0.884,0.371667,-36.5004,0.00444444,0
16370,32.073,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.621,-5.03,53.463,62.015,58,6.948,4.271,5,70,1.334,62.015,1.395,-3.577,21.908,149.772,60.075,430.99,86.068,0.016,0,73,0.881,0.370556,-35.0784,0.00444444,0
16371,32.241,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.545,-5.03,53.772,61.957,58,7.082,4.276,5,70,1.329,61.957,1.4,-3.545,21.989,149.821,60.075,430.469,86.068,0.016,0,73,0.879,0.369167,-34.7646,0.00444444,0
16372,32.336,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.704,-5.03,53.899,61.968,58,7.031,4.28,5,70,1.328,61.968,1.416,-3.704,21.989,149.935,60.075,430.252,86.068,0.016,0,73,0.878,0.368889,-36.3238,0.00444444,0
16373,32.483,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.946,-5.03,54.144,62.059,58,6.723,4.287,5,70,1.318,62.059,1.411,-3.946,21.924,149.935,60.156,429.991,86.068,0.016,0,73,0.872,0.366111,-38.697,0.00444444,0
16374,32.563,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.979,-5.03,54.272,62.146,58,6.441,4.289,5,70,1.314,62.146,1.435,-3.979,21.908,149.967,60.156,429.688,86.198,0.016,0,73,0.87,0.365,-39.0207,0.00444444,0
16375,32.703,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.033,-5.03,54.505,62.297,58,5.949,4.296,5,70,1.308,62.297,1.443,-4.033,21.908,150.13,60.156,429.384,86.23,0.016,0,73,0.867,0.363333,-39.5502,0.00444444,0
16376,32.834,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.964,-5.03,54.75,62.37,58,5.695,4.303,5,70,1.298,62.37,1.45,-3.964,21.908,150.326,60.156,428.95,86.312,0.016,0,73,0.861,0.360556,-38.8736,0.00444444,0
16377,32.915,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.264,-5.03,54.863,62.363,58,5.696,4.308,5,70,1.298,62.363,1.448,-4.047,21.908,150.358,60.156,428.819,86.312,0.016,0,73,0.861,0.360556,-39.6875,0.00444444,0
16378,33.018,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.47,-5.03,55.05,62.29,58,5.876,4.314,5,70,1.299,62.29,1.459,-4.21,21.908,150.439,60.221,428.429,86.344,0.016,0,73,0.862,0.360833,-41.286,0.00444444,0
16379,33.142,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.167,-5.03,55.151,62.236,58,5.988,4.319,5,70,1.296,62.24,1.473,-4.178,21.908,150.635,60.221,428.038,86.458,0.016,0,73,0.86,0.36,-40.9722,0.00444444,0
16380,33.201,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.047,-5.03,55.339,62.24,58,5.968,4.325,5,70,1.294,62.24,1.461,-4.047,21.908,150.635,60.221,427.865,86.458,0.016,0,73,0.86,0.359444,-39.6875,0.00444444,0
16381,33.281,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.953,-5.03,55.481,62.283,58,5.8,4.332,5,70,1.297,62.283,1.481,-3.953,21.908,150.814,60.221,427.517,86.54,0.016,0,73,0.862,0.360278,-38.7657,0.00444444,0
16382,33.325,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.434,-5.03,55.516,62.308,58,5.703,4.334,5,70,1.295,62.308,1.486,-4.261,21.908,150.895,60.221,427.431,86.523,0.016,0,73,0.861,0.359722,-41.7861,0.00444444,0
16383,33.384,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.572,-5.03,55.622,62.312,58,5.654,4.339,5,70,1.295,62.312,1.494,-4.572,21.908,150.944,60.221,426.606,86.54,0.016,0,73,0.861,0.359722,-44.836,0.00444444,0
16384,33.42,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.409,-5.03,55.722,62.283,58,5.703,4.345,5,70,1.296,62.283,1.494,-4.409,21.908,151.058,60.221,426.432,86.654,0.016,0,73,0.862,0.36,-43.2375,0.00444444,0
16385,33.464,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.518,-5.03,55.76,62.269,58,5.726,4.348,5,70,1.292,62.269,1.513,-4.518,21.908,151.139,60.221,426.389,86.654,0.016,0,73,0.859,0.358889,-44.3064,0.00444444,0
16386,33.508,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.633,-5.03,55.836,62.243,58,5.764,4.355,5,70,1.294,62.243,1.509,-4.633,21.908,151.204,60.221,425.955,86.735,0.016,0,73,0.862,0.359444,-45.4342,0.00444444,0
16387,33.538,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.272,-5.03,55.912,62.232,58,5.778,4.357,5,70,1.297,62.232,1.51,-4.272,21.908,151.286,60.221,425.911,86.768,0.016,0,73,0.863,0.360278,-41.894,0.00444444,0
16388,33.604,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.297,-5.03,56.009,62.258,58,5.662,4.364,5,70,1.293,62.258,1.518,-4.297,21.908,151.481,60.303,425.434,86.849,0.016,0,73,0.862,0.359167,-42.1392,0.00444444,0
16389,33.633,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.807,-5.03,56.032,62.294,58,5.515,4.366,5,70,1.3,62.294,1.523,-4.702,21.908,151.481,60.303,425.174,86.914,0.016,0,73,0.867,0.361111,-46.1109,0.00444444,0
16390,33.647,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-5.071,-5.03,56.07,62.29,58,5.485,4.373,5,70,1.302,62.297,1.531,-4.749,21.908,151.481,60.303,425.087,86.93,0.016,0,73,0.868,0.361667,-46.5718,0.00444444,0
16391,33.691,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.843,-5.03,56.165,62.261,58,5.533,4.38,5,70,1.299,62.269,1.553,-4.557,21.908,151.481,60.303,424.826,86.995,0.016,0,73,0.867,0.360833,-44.6889,0.00444444,0
16392,33.721,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.499,-5.03,56.205,62.247,58,5.58,4.384,5,70,1.301,62.247,1.543,-4.499,21.908,151.481,60.303,424.566,87.077,0.016,0,73,0.868,0.361389,-44.1201,0.00444444,0
16393,33.735,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.593,-5.03,56.233,62.211,58,5.649,4.39,5,70,1.297,62.211,1.554,-4.593,21.908,151.676,60.303,424.392,87.077,0.016,0,73,0.866,0.360278,-45.0419,0.00444444,0
16394,33.75,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.735,-5.03,56.249,62.196,58,5.654,4.397,5,70,1.296,62.196,1.565,-4.735,21.908,151.676,60.303,424.089,87.191,0.016,0,73,0.866,0.36,-46.4345,0.00444444,0
16395,33.735,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.923,-5.03,56.24,62.221,58,5.558,4.399,5,70,1.297,62.221,1.565,-4.93,21.908,151.676,60.303,423.958,87.191,0.016,0,73,0.867,0.360278,-48.3468,0.00444444,0
16396,33.787,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.496,-5.03,56.343,62.279,58,5.347,4.406,5,70,1.3,62.279,1.567,-4.789,21.908,151.872,60.303,423.698,87.191,0.016,0,73,0.869,0.361111,-46.964,0.00444444,0
16397,33.816,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.695,-5.03,56.365,62.287,58,5.307,4.41,5,70,1.299,62.287,1.578,-4.695,21.908,151.872,60.303,423.568,87.207,0.016,0,73,0.869,0.360833,-46.0422,0.00444444,0
16398,33.86,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.745,-5.03,56.43,62.276,58,5.3,4.416,5,70,1.303,62.276,1.595,-4.745,21.908,151.872,60.303,423.351,87.272,0.016,0,73,0.872,0.361944,-46.5326,0.00444444,0
16399,33.918,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.546,-5.03,56.538,62.25,58,5.338,4.424,5,70,1.305,62.25,1.598,-4.546,21.908,151.986,60.303,423.134,87.272,0.016,0,73,0.874,0.3625,-44.581,0.00444444,0
16400,33.948,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.644,-5.03,56.597,62.221,58,5.407,4.426,5,70,1.306,62.221,1.598,-4.644,21.908,151.969,60.384,422.526,87.305,0.016,0,73,0.875,0.362778,-45.5421,0.00444444,0
16401,34.058,29.407,41.99,0,0,56.902,0,11.997,48.003,11.997,-4.315,-5.03,56.742,62.2,58,5.433,4.433,5,70,1.307,62.2,1.572,-4.315,21.908,152.132,60.384,422.439,87.5,0.016,0,73,0.876,0.363056,-42.3157,0.00444444,0
16402,34.087,29.407,41.99,0,0,52.874,0,11.997,48.003,11.997,-4.322,-5.03,56.817,62.24,58,5.275,4.437,5,70,1.306,62.24,1.59,-4.905,21.908,152.295,60.384,422.135,87.581,0.016,0,73,0.876,0.362778,-48.1016,0.00444444,0
16403,34.153,29.407,41.99,0,0,44.634,0,11.997,48.003,11.997,-4.369,-5.03,56.921,62.269,58,5.17,4.443,5,70,1.307,62.269,1.591,-4.369,21.842,152.295,60.384,422.005,87.581,0.016,0,73,0.877,0.363056,-42.8453,0.00444444,0
16404,34.182,29.407,41.99,0,0,36.328,0,11.997,48.003,11.997,-4.655,-5.03,56.971,62.319,58,4.99,4.45,5,70,1.308,62.316,1.613,-4.655,21.842,152.36,60.417,421.832,87.581,0.016,0,73,0.878,0.363333,-45.65,0.00444444,0
16405,34.241,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.062,-5.03,57.064,62.33,58,4.928,4.454,5,70,1.313,62.33,1.618,-4.062,21.842,152.36,60.417,421.701,87.695,0.016,0,73,0.881,0.364722,-39.8346,0.00444444,0
16406,34.27,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.579,-5.03,57.131,62.341,58,4.856,4.461,5,70,1.31,62.341,1.614,-4.579,21.842,152.441,60.417,421.484,87.695,0.016,0,73,0.88,0.363889,-44.9047,0.00444444,0
16407,34.299,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.85,-5.03,57.174,62.316,58,4.893,4.467,5,70,1.309,62.316,1.623,-4.85,21.842,152.441,60.417,421.354,87.695,0.016,0,73,0.88,0.363611,-47.5623,0.00444444,0
16408,34.336,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.763,-5.03,57.221,62.294,58,4.939,4.47,5,70,1.312,62.294,1.61,-4.796,21.842,152.441,60.531,421.354,87.728,0.016,0,73,0.882,0.364444,-47.0327,0.00444444,0
16409,34.395,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.716,-5.03,57.296,62.276,58,4.954,4.476,5,70,1.309,62.276,1.634,-4.369,21.842,152.523,60.547,421.094,87.923,0.016,0,73,0.88,0.363611,-42.8453,0.00444444,0
16410,34.409,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.749,-5.03,57.334,62.272,58,4.946,4.479,5,70,1.308,62.272,1.644,-4.749,21.842,152.523,60.547,421.05,87.923,0.016,0,73,0.88,0.363333,-46.5718,0.00444444,0
16411,34.438,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.626,-5.03,57.41,62.258,58,4.951,4.487,5,70,1.311,62.258,1.65,-4.626,21.842,152.555,60.547,420.92,88.005,0.016,0,73,0.882,0.364167,-45.3656,0.00444444,0
16412,34.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.568,-5.03,57.43,62.243,58,4.976,4.489,5,70,1.311,62.243,1.659,-4.568,21.842,152.555,60.547,420.66,88.005,0.016,0,73,0.883,0.364167,-44.7968,0.00444444,0
16413,34.468,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.252,-5.03,57.418,62.265,58,4.871,4.495,5,70,1.316,62.265,1.677,-4.814,21.842,152.718,60.547,420.616,88.037,0.016,0,73,0.886,0.365556,-47.2092,0.00444444,0
16414,34.468,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.136,-5.03,57.437,62.323,58,4.659,4.503,5,70,1.316,62.323,1.685,-5.136,21.842,152.783,60.531,420.486,88.232,0.016,0,73,0.887,0.365556,-50.367,0.00444444,0
16415,34.453,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.013,-5.03,57.432,62.344,58,4.574,4.507,5,70,1.316,62.344,1.689,-5.013,21.842,152.783,60.547,420.356,88.232,0.016,0,73,0.887,0.365556,-49.1607,0.00444444,0
16416,34.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.324,-5.03,57.363,62.406,58,4.35,4.515,5,70,1.317,62.406,1.704,-5.324,21.842,152.783,60.547,420.269,88.314,0.016,0,73,0.888,0.365833,-52.2106,0.00444444,0
16417,34.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.995,-5.03,57.375,62.453,58,4.169,4.523,5,70,1.317,62.453,1.71,-4.995,21.842,152.783,60.531,420.139,88.379,0.016,0,73,0.889,0.365833,-48.9842,0.00444444,0
16418,34.409,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.919,-5.03,57.371,62.449,58,4.161,4.526,5,70,1.325,62.449,1.714,-4.919,21.842,152.799,60.547,420.052,88.379,0.016,0,73,0.895,0.368056,-48.2389,0.00444444,0
16419,34.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.901,-5.03,57.378,62.42,58,4.207,4.535,5,70,1.331,62.42,1.735,-4.901,21.842,152.913,60.547,419.922,88.46,0.016,0,73,0.9,0.369722,-48.0624,0.00444444,0
16420,34.438,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.237,-5.03,57.394,62.413,58,4.207,4.54,5,70,1.338,62.413,1.738,-4.883,21.842,152.897,60.547,419.835,88.46,0.016,0,73,0.905,0.371667,-47.8859,0.00444444,0
16421,34.38,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.514,-5.03,57.279,62.428,58,4.124,4.548,5,70,1.341,62.428,1.752,-5.458,21.842,153.06,60.612,419.618,88.574,0.016,0,73,0.907,0.3725,-53.5247,0.00444444,0
16422,34.409,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.107,-5.03,57.335,62.428,58,4.103,4.552,5,70,1.343,62.428,1.744,-5.107,21.842,153.06,60.612,419.314,88.656,0.016,0,73,0.909,0.373056,-50.0826,0.00444444,0
16423,34.351,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.534,-5.03,57.253,62.424,58,4.074,4.559,5,70,1.339,62.424,1.755,-5.534,21.842,153.06,60.612,419.184,88.656,0.016,0,73,0.907,0.371944,-54.27,0.00444444,0
16424,34.365,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.962,-5.03,57.281,62.435,58,4.001,4.567,5,70,1.343,62.435,1.759,-4.962,21.842,153.06,60.612,419.097,88.688,0.016,0,73,0.91,0.373056,-48.6606,0.00444444,0
16425,34.314,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.183,-5.03,57.221,62.442,58,3.96,4.57,5,70,1.345,62.442,1.765,-5.509,21.842,153.06,60.612,418.967,88.77,0.016,0,73,0.912,0.373611,-54.0248,0.00444444,0
16426,34.314,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.183,-5.03,57.173,62.457,58,3.876,4.578,5,70,1.34,62.457,1.783,-4.919,21.842,153.06,60.612,418.837,88.77,0.016,0,73,0.909,0.372222,-48.2389,0.00444444,0
16427,34.255,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.111,-5.03,57.157,62.478,58,3.772,4.582,5,70,1.342,62.478,1.788,-5.418,21.842,153.288,60.612,418.663,88.851,0.016,0,73,0.911,0.372778,-53.1324,0.00444444,0
16428,34.241,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.49,-5.03,57.062,62.478,58,3.751,4.59,5,70,1.34,62.478,1.793,-5.49,21.842,153.288,60.612,418.576,88.932,0.016,0,73,0.909,0.372222,-53.8385,0.00444444,0
16429,34.255,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.984,-5.03,57.087,62.471,58,3.733,4.597,5,70,1.34,62.471,1.817,-4.984,21.842,153.369,60.612,418.446,88.932,0.016,0,73,0.911,0.372222,-48.8763,0.00444444,0
16430,34.241,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.031,-5.03,57.059,62.482,58,3.661,4.605,5,70,1.339,62.482,1.819,-5.031,21.842,153.483,60.612,418.316,89.03,0.016,0,73,0.91,0.371944,-49.3373,0.00444444,0
16431,34.226,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.407,-5.03,57.011,62.493,58,3.608,4.608,5,70,1.339,62.493,1.808,-5.125,21.842,153.597,60.612,418.142,89.046,0.016,0,73,0.911,0.371944,-50.2591,0.00444444,0
16432,34.182,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.364,-5.03,56.971,62.493,58,3.567,4.616,5,70,1.342,62.493,1.827,-5.375,21.842,153.597,60.612,418.056,89.111,0.016,0,73,0.913,0.372778,-52.7107,0.00444444,0
16433,34.167,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.436,-5.03,56.934,62.493,58,3.547,4.62,5,70,1.344,62.493,1.846,-5.436,21.842,153.597,60.612,417.925,89.193,0.016,0,73,0.915,0.373333,-53.3089,0.00444444,0
16434,34.131,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.375,-5.03,56.881,62.504,58,3.474,4.629,5,70,1.342,62.504,1.845,-5.375,21.842,153.597,60.612,417.882,89.193,0.016,0,73,0.914,0.372778,-52.7107,0.00444444,0
16435,34.131,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.346,-5.03,56.866,62.507,58,3.443,4.632,5,70,1.342,62.507,1.857,-5.346,21.842,153.76,60.628,417.795,89.225,0.016,0,73,0.914,0.372778,-52.4264,0.00444444,0
16436,34.087,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.393,-5.03,56.808,62.489,58,3.457,4.641,5,70,1.341,62.489,1.867,-5.393,21.842,153.988,60.612,417.665,89.421,0.016,0,73,0.914,0.3725,-52.8873,0.00444444,0
16437,34.058,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.295,-5.03,56.746,62.457,58,3.514,4.648,5,70,1.342,62.457,1.887,-5.295,21.842,153.988,60.612,417.535,89.502,0.016,0,73,0.916,0.372778,-51.9262,0.00444444,0
16438,34.058,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.995,-5.03,56.776,62.449,58,3.516,4.654,5,70,1.344,62.449,1.875,-4.995,21.842,153.988,60.612,417.448,89.502,0.016,0,73,0.917,0.373333,-48.9842,0.00444444,0
16439,34.014,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.516,-5.03,56.669,62.457,58,3.453,4.663,5,70,1.342,62.457,1.894,-5.516,21.842,153.988,60.612,417.318,89.502,0.016,0,73,0.917,0.372778,-54.0935,0.00444444,0
16440,34.014,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.973,-5.03,56.708,62.467,58,3.379,4.667,5,70,1.34,62.467,1.901,-5.14,21.842,153.988,60.612,417.231,89.583,0.016,0,73,0.916,0.372222,-50.4062,0.00444444,0
16441,33.999,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.288,-5.03,56.652,62.475,58,3.338,4.674,5,70,1.342,62.475,1.906,-5.288,21.842,154.053,60.612,417.101,89.567,0.016,0,73,0.917,0.372778,-51.8576,0.00444444,0
16442,33.999,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.096,-5.03,56.667,62.493,58,3.242,4.683,5,70,1.339,62.493,1.916,-5.096,21.842,154.215,60.612,416.97,89.648,0.016,0,73,0.916,0.371944,-49.9747,0.00444444,0
16443,34.014,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.897,-5.03,56.691,62.5,58,3.201,4.686,5,70,1.342,62.5,1.918,-4.926,21.842,154.215,60.612,416.493,89.73,0.016,0,73,0.918,0.372778,-48.3076,0.00444444,0
16444,34.043,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.839,-5.03,56.725,62.504,58,3.148,4.694,5,70,1.342,62.504,1.935,-4.771,21.842,154.395,60.612,416.363,89.844,0.016,0,73,0.919,0.372778,-46.7875,0.00444444,0
16445,34.043,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.216,-5.03,56.683,62.518,58,3.064,4.698,5,70,1.34,62.518,1.937,-5.147,21.842,154.443,60.693,416.276,89.844,0.016,0,73,0.918,0.372222,-50.4748,0.00444444,0
16446,34.014,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.071,-5.03,56.694,62.529,58,3.022,4.706,5,70,1.345,62.525,1.954,-5.071,21.842,154.443,60.693,416.189,89.893,0.016,0,73,0.922,0.373611,-49.7295,0.00444444,0
16447,34.014,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.013,-5.03,56.682,62.514,58,3.014,4.715,5,70,1.348,62.514,1.946,-5.013,21.842,154.443,60.693,415.929,89.893,0.016,0,73,0.924,0.374444,-49.1607,0.00444444,0
16448,34.014,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.988,-5.03,56.69,62.507,58,3.015,4.718,5,70,1.346,62.507,1.977,-4.988,21.842,154.443,60.693,415.842,89.893,0.016,0,73,0.923,0.373889,-48.9156,0.00444444,0
16449,34.043,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.937,-5.03,56.725,62.507,58,2.974,4.725,5,70,1.345,62.507,1.973,-4.937,21.842,154.443,60.693,415.625,90.039,0.016,0,73,0.923,0.373611,-48.4154,0.00444444,0
16450,34.058,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.72,-5.03,56.771,62.518,58,2.92,4.731,5,70,1.348,62.518,1.978,-4.72,21.842,154.525,60.693,415.582,90.12,0.016,0,73,0.926,0.374444,-46.2874,0.00444444,0
16451,34.087,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.767,-5.03,56.809,62.529,58,2.848,4.74,5,70,1.345,62.529,2.004,-4.771,21.842,154.801,60.693,415.451,90.12,0.016,0,73,0.924,0.373611,-46.7875,0.00444444,0
16452,34.102,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.843,-5.03,56.847,62.551,58,2.742,4.747,5,70,1.349,62.551,2.002,-4.803,21.842,154.801,60.693,415.191,90.267,0.016,0,73,0.928,0.374722,-47.1013,0.00444444,0
16453,34.102,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.991,-5.03,56.843,62.561,58,2.688,4.753,5,70,1.348,62.561,2.018,-4.991,21.842,154.785,60.693,415.148,90.267,0.016,0,73,0.927,0.374444,-48.945,0.00444444,0
16454,34.116,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.002,-5.03,56.865,62.572,58,2.616,4.76,5,70,1.347,62.572,2.025,-5.002,21.842,154.801,60.693,414.931,90.381,0.016,0,73,0.927,0.374167,-49.0529,0.00444444,0
16455,34.131,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,56.88,62.547,58,2.651,4.768,5,70,1.349,62.547,2.048,-5.02,21.842,154.834,60.693,414.627,90.381,0.016,0,73,0.929,0.374722,-49.2294,0.00444444,0
16456,34.131,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.937,-5.03,56.897,62.529,58,2.685,4.77,5,70,1.349,62.529,2.029,-4.937,21.842,154.915,60.693,414.497,90.462,0.016,0,73,0.929,0.374722,-48.4154,0.00444444,0
16457,34.116,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.299,-5.03,56.848,62.511,58,2.699,4.778,5,70,1.349,62.511,2.04,-5.056,21.842,155.111,60.693,414.323,90.511,0.016,0,73,0.93,0.374722,-49.5824,0.00444444,0
16458,34.087,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.472,-5.03,56.815,62.536,58,2.582,4.785,5,70,1.355,62.536,2.061,-5.226,21.842,155.094,60.775,414.236,90.625,0.016,0,73,0.934,0.376389,-51.2496,0.00444444,0
16459,34.072,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.19,-5.03,56.781,62.554,58,2.507,4.791,5,70,1.359,62.554,2.059,-5.19,21.842,155.111,60.775,414.149,90.625,0.016,0,73,0.937,0.3775,-50.8965,0.00444444,0
16460,34.028,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.277,-5.03,56.706,62.561,58,2.445,4.799,5,70,1.354,62.561,2.073,-5.277,21.842,155.094,60.775,413.498,90.771,0.016,0,73,0.934,0.376111,-51.7497,0.00444444,0
16461,33.999,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.328,-5.03,56.66,62.543,58,2.478,4.803,5,70,1.355,62.543,2.082,-5.422,21.842,155.094,60.775,413.368,90.771,0.016,0,73,0.936,0.376389,-53.1717,0.00444444,0
16462,33.97,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.299,-5.03,56.6,62.504,58,2.556,4.81,5,70,1.351,62.504,2.092,-5.313,21.842,155.371,60.775,413.238,90.771,0.016,0,73,0.933,0.375278,-52.1027,0.00444444,0
16463,33.948,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.288,-5.03,56.572,62.478,58,2.59,4.814,5,70,1.353,62.486,2.096,-5.288,21.842,155.371,60.775,413.151,90.771,0.016,0,73,0.935,0.375833,-51.8576,0.00444444,0
16464,33.904,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.284,-5.03,56.515,62.431,58,2.712,4.821,5,70,1.35,62.431,2.105,-5.284,21.842,155.371,60.775,412.934,90.804,0.016,0,73,0.934,0.375,-51.8183,0.00444444,0
16465,33.875,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.277,-5.03,56.446,62.413,58,2.726,4.829,5,70,1.351,62.413,2.119,-5.277,21.842,155.371,60.775,412.717,90.885,0.016,0,73,0.935,0.375278,-51.7497,0.00444444,0
16466,33.845,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.436,-5.03,56.395,62.417,58,2.697,4.832,5,70,1.352,62.417,2.117,-5.454,21.842,155.371,60.775,412.5,90.885,0.016,0,73,0.936,0.375556,-53.4855,0.00444444,0
16467,33.787,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.454,-5.03,56.314,62.449,58,2.559,4.838,5,70,1.356,62.449,2.122,-5.454,21.842,155.371,60.775,412.326,91.048,0.016,0,73,0.939,0.376667,-53.4855,0.00444444,0
16468,33.735,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.328,-5.03,56.235,62.486,58,2.409,4.847,5,70,1.36,62.486,2.142,-5.328,21.842,155.42,60.775,411.979,91.081,0.016,0,73,0.942,0.377778,-52.2498,0.00444444,0
16469,33.706,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.519,-5.03,56.178,62.486,58,2.389,4.851,5,70,1.359,62.486,2.141,-5.519,21.842,155.485,60.775,411.892,91.081,0.016,0,73,0.942,0.3775,-54.1229,0.00444444,0
16470,33.647,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.407,-5.03,56.079,62.478,58,2.369,4.858,5,70,1.359,62.478,2.151,-5.49,21.842,155.599,60.775,411.589,91.162,0.016,0,73,0.942,0.3775,-53.8385,0.00444444,0
16471,33.647,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.302,-5.03,56.061,62.482,58,2.34,4.861,5,70,1.36,62.482,2.146,-5.302,21.842,155.632,60.775,411.545,91.162,0.016,0,73,0.943,0.377778,-51.9949,0.00444444,0
16472,33.618,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.208,-5.03,56.011,62.504,58,2.234,4.869,5,70,1.356,62.504,2.153,-5.208,21.842,155.713,60.775,411.198,91.309,0.016,0,73,0.941,0.376667,-51.073,0.00444444,0
16473,33.567,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.389,-5.03,55.971,62.525,58,2.127,4.872,5,70,1.361,62.525,2.171,-5.342,21.842,155.827,60.775,410.981,91.309,0.016,0,73,0.945,0.378056,-52.3871,0.00444444,0
16474,33.552,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.284,-5.03,55.914,62.533,58,2.085,4.877,5,70,1.359,62.533,2.182,-5.259,21.842,155.827,60.775,410.894,91.374,0.016,0,73,0.944,0.3775,-51.5732,0.00444444,0
16475,33.508,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.31,-5.03,55.851,62.514,58,2.1,4.885,5,70,1.359,62.514,2.175,-5.342,21.842,155.827,60.775,410.677,91.471,0.016,0,73,0.944,0.3775,-52.3871,0.00444444,0
16476,33.494,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.288,-5.03,55.825,62.5,58,2.113,4.889,5,70,1.358,62.504,2.188,-5.288,21.842,155.827,60.775,410.156,91.471,0.016,0,73,0.944,0.377222,-51.8576,0.00444444,0
16477,33.464,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.382,-5.03,55.757,62.486,58,2.126,4.897,5,70,1.359,62.486,2.196,-5.382,21.842,155.827,60.775,410.026,91.471,0.016,0,73,0.945,0.3775,-52.7794,0.00444444,0
16478,33.435,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.349,-5.03,55.733,62.475,58,2.118,4.9,5,70,1.359,62.475,2.206,-5.143,21.842,155.827,60.775,409.679,91.585,0.016,0,73,0.946,0.3775,-50.4356,0.00444444,0
16479,33.398,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.4,-5.03,55.676,62.475,58,2.098,4.907,5,70,1.36,62.475,2.212,-5.4,21.842,155.827,60.775,409.592,91.585,0.016,0,73,0.947,0.377778,-52.9559,0.00444444,0
16480,33.354,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.302,-5.03,55.613,62.507,58,1.959,4.913,5,70,1.36,62.507,2.219,-5.302,21.842,155.908,60.775,409.288,91.65,0.016,0,73,0.947,0.377778,-51.9949,0.00444444,0
16481,33.325,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.617,-5.03,55.536,62.547,58,1.817,4.916,5,70,1.361,62.547,2.22,-5.617,21.842,156.071,60.775,409.158,91.65,0.016,0,73,0.948,0.378056,-55.084,0.00444444,0
16482,33.267,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.545,-5.03,55.442,62.583,58,1.669,4.923,5,70,1.361,62.583,2.221,-5.545,21.842,156.152,60.775,408.767,91.813,0.016,0,73,0.949,0.378056,-54.3779,0.00444444,0
16483,33.215,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.48,-5.03,55.397,62.565,58,1.682,4.926,5,70,1.366,62.565,2.234,-5.335,21.842,156.152,60.775,408.594,91.813,0.016,0,73,0.953,0.379444,-52.3185,0.00444444,0
16484,33.186,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.418,-5.03,55.311,62.547,58,1.715,4.935,5,70,1.367,62.547,2.244,-5.418,21.842,156.152,60.775,408.42,91.846,0.016,0,73,0.954,0.379722,-53.1324,0.00444444,0
16485,33.142,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.295,-5.03,55.249,62.496,58,1.828,4.94,5,70,1.369,62.496,2.253,-5.295,21.842,156.136,60.775,408.203,91.862,0.016,0,73,0.956,0.380278,-51.9262,0.00444444,0
16486,33.113,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.273,-5.03,55.181,62.46,58,1.895,4.948,5,70,1.369,62.46,2.267,-5.273,21.842,156.136,60.775,407.943,91.846,0.016,0,73,0.956,0.380278,-51.7105,0.00444444,0
16487,33.083,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.36,-5.03,55.131,62.457,58,1.885,4.951,5,70,1.369,62.457,2.269,-5.407,21.842,156.217,60.775,407.856,92.041,0.016,0,73,0.956,0.380278,-53.0246,0.00444444,0
16488,33.018,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.411,-5.03,55.038,62.482,58,1.769,4.958,5,70,1.371,62.482,2.276,-5.4,21.842,156.413,60.775,407.465,92.041,0.016,0,73,0.958,0.380833,-52.9559,0.00444444,0
16489,33.003,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.302,-5.03,55.014,62.507,58,1.694,4.963,5,70,1.369,62.5,2.277,-5.302,21.842,156.445,60.775,407.335,92.074,0.016,0,73,0.957,0.380278,-51.9949,0.00444444,0
16490,32.959,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.295,-5.03,54.945,62.554,58,1.523,4.97,5,70,1.371,62.543,2.299,-5.295,21.842,156.445,60.775,407.031,92.204,0.016,0,73,0.959,0.380833,-51.9262,0.00444444,0
16491,32.959,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.245,-5.03,54.916,62.54,58,1.473,4.977,5,70,1.368,62.54,2.311,-5.245,21.842,156.462,60.84,406.467,92.236,0.016,0,73,0.957,0.38,-51.4359,0.00444444,0
16492,32.944,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.212,-5.03,54.894,62.514,58,1.549,4.979,5,70,1.37,62.514,2.317,-5.212,21.842,156.445,60.84,406.424,92.236,0.016,0,73,0.959,0.380556,-51.1123,0.00444444,0
16493,32.915,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.122,-5.03,54.889,62.449,58,1.704,4.985,5,70,1.372,62.449,2.316,-5.183,21.842,156.445,60.84,406.207,92.318,0.016,0,73,0.961,0.381111,-50.8279,0.00444444,0
16494,32.915,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.183,-5.03,54.851,62.424,58,1.761,4.991,5,70,1.369,62.424,2.319,-5.183,21.875,156.462,60.84,405.99,92.35,0.016,0,73,0.959,0.380278,-50.8279,0.00444444,0
16495,32.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.179,-5.03,54.832,62.406,58,1.774,4.998,5,70,1.37,62.406,2.326,-5.179,21.908,156.608,60.775,405.773,92.35,0.016,0,73,0.961,0.380556,-50.7886,0.00444444,0
16496,32.886,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.281,-5.03,54.8,62.41,58,1.724,5.004,5,70,1.373,62.41,2.333,-5.281,21.908,156.608,60.775,405.382,92.35,0.016,0,73,0.963,0.381389,-51.7889,0.00444444,0
16497,32.871,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.273,-5.03,54.789,62.42,58,1.672,5.008,5,70,1.371,62.42,2.349,-5.201,21.908,156.608,60.775,405.295,92.432,0.016,0,73,0.962,0.380833,-51.0044,0.00444444,0
16498,32.834,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.295,-5.03,54.73,62.464,58,1.501,5.014,5,70,1.372,62.464,2.354,-5.313,21.924,156.608,60.775,404.861,92.513,0.016,0,73,0.963,0.381111,-52.1027,0.00444444,0
16499,32.82,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.281,-5.03,54.706,62.482,58,1.427,5.018,5,70,1.373,62.482,2.35,-5.281,21.908,156.689,60.775,404.818,92.513,0.016,0,73,0.964,0.381389,-51.7889,0.00444444,0
16500,32.776,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.476,-5.03,54.613,62.496,58,1.343,5.025,5,70,1.373,62.496,2.36,-5.476,21.924,156.722,60.775,404.601,92.627,0.016,0,73,0.964,0.381389,-53.7012,0.00444444,0
16501,32.747,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.494,-5.03,54.568,62.5,58,1.312,5.028,5,70,1.373,62.5,2.375,-5.494,21.908,156.722,60.775,404.384,92.627,0.016,0,73,0.965,0.381389,-53.8777,0.00444444,0
16502,32.703,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.48,-5.03,54.486,62.507,58,1.25,5.036,5,70,1.378,62.507,2.386,-5.48,21.908,156.722,60.775,404.123,92.741,0.016,0,73,0.969,0.382778,-53.7404,0.00444444,0
16503,32.651,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.313,-5.03,54.419,62.5,58,1.23,5.043,5,70,1.379,62.5,2.391,-5.313,21.908,156.917,60.84,403.906,92.806,0.016,0,73,0.97,0.383056,-52.1027,0.00444444,0
16504,32.622,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.342,-5.03,54.382,62.504,58,1.199,5.048,5,70,1.379,62.504,2.399,-5.342,21.908,156.917,60.84,403.776,92.806,0.016,0,73,0.971,0.383056,-52.3871,0.00444444,0
16505,32.622,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.111,-5.03,54.369,62.514,58,1.126,5.054,5,70,1.379,62.514,2.405,-5.111,21.908,156.901,60.84,403.429,92.822,0.016,0,73,0.971,0.383056,-50.1218,0.00444444,0
16506,32.593,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.179,-5.03,54.338,62.529,58,1.04,5.062,5,70,1.374,62.529,2.415,-5.19,21.908,156.917,60.84,402.951,92.806,0.016,0,73,0.968,0.381667,-50.8965,0.00444444,0
16507,32.593,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.096,-5.03,54.338,62.543,58,0.976,5.066,5,70,1.378,62.543,2.407,-5.096,21.908,156.982,60.84,402.821,92.92,0.016,0,73,0.971,0.382778,-49.9747,0.00444444,0
16508,32.593,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.103,-5.03,54.322,62.576,58,0.837,5.074,5,70,1.379,62.576,2.427,-5.103,21.908,156.982,60.775,402.517,93.001,0.016,0,73,0.972,0.383056,-50.0433,0.00444444,0
16509,32.593,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.053,-5.03,54.317,62.58,58,0.807,5.077,5,70,1.379,62.58,2.428,-5.147,21.908,156.982,60.775,402.431,93.05,0.016,0,73,0.973,0.383056,-50.4748,0.00444444,0
16510,32.593,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.075,-5.03,54.32,62.572,58,0.787,5.084,5,70,1.381,62.572,2.428,-5.02,21.908,157.178,60.775,401.997,93.05,0.016,0,73,0.974,0.383611,-49.2294,0.00444444,0
16511,32.578,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.111,-5.03,54.307,62.547,58,0.821,5.088,5,70,1.383,62.547,2.442,-5.067,21.908,157.178,60.775,401.693,93.05,0.016,0,73,0.976,0.384167,-49.6903,0.00444444,0
16512,32.578,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.049,-5.03,54.297,62.536,58,0.833,5.095,5,70,1.383,62.536,2.46,-5.049,21.908,157.178,60.775,401.606,93.05,0.016,0,73,0.977,0.384167,-49.5138,0.00444444,0
16513,32.549,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.277,-5.03,54.23,62.543,58,0.769,5.103,5,70,1.385,62.543,2.466,-5.277,21.908,157.259,60.775,401.302,93.164,0.016,0,73,0.979,0.384722,-51.7497,0.00444444,0
16514,32.534,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.241,-5.03,54.208,62.547,58,0.737,5.105,5,70,1.384,62.547,2.464,-5.241,21.908,157.259,60.775,401.128,93.245,0.016,0,73,0.978,0.384444,-51.3967,0.00444444,0
16515,32.52,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.154,-5.03,54.189,62.565,58,0.642,5.115,5,70,1.386,62.565,2.485,-5.154,21.908,157.259,60.775,400.868,93.278,0.016,0,73,0.98,0.385,-50.5435,0.00444444,0
16516,32.505,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.06,-5.03,54.175,62.58,58,0.569,5.124,5,70,1.387,62.576,2.483,-5.06,21.908,157.454,60.775,400.564,93.262,0.016,0,73,0.981,0.385278,-49.6216,0.00444444,0
16517,32.468,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.277,-5.03,54.13,62.58,58,0.536,5.126,5,70,1.389,62.58,2.492,-5.31,21.908,157.454,60.775,400.434,93.262,0.016,0,73,0.983,0.385833,-52.0733,0.00444444,0
16518,32.439,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.234,-5.03,54.073,62.551,58,0.583,5.133,5,70,1.389,62.551,2.504,-5.255,21.908,157.454,60.775,400.13,93.278,0.016,0,73,0.983,0.385833,-51.5339,0.00444444,0
16519,32.439,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.158,-5.03,54.063,62.529,58,0.627,5.138,5,70,1.39,62.529,2.517,-5.158,21.908,157.454,60.775,400,93.424,0.016,0,73,0.985,0.386111,-50.5827,0.00444444,0
16520,32.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.085,-5.03,54.044,62.514,58,0.629,5.145,5,70,1.39,62.514,2.529,-5.085,21.908,157.454,60.775,399.696,93.538,0.016,0,73,0.985,0.386111,-49.8668,0.00444444,0
16521,32.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.103,-5.03,54.048,62.522,58,0.588,5.149,5,70,1.388,62.522,2.516,-5.046,21.908,157.454,60.775,399.262,93.538,0.016,0,73,0.984,0.385556,-49.4844,0.00444444,0
16522,32.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.038,-5.03,54.043,62.561,58,0.428,5.156,5,70,1.387,62.561,2.527,-5.024,21.908,157.454,60.775,399.089,93.538,0.016,0,73,0.984,0.385278,-49.2686,0.00444444,0
16523,32.439,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.064,-5.03,54.051,62.587,58,0.309,5.165,5,70,1.392,62.587,2.555,-4.952,21.908,157.65,60.775,398.828,93.62,0.016,0,73,0.988,0.386667,-48.5625,0.00444444,0
16524,32.439,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.919,-5.03,54.068,62.583,58,0.3,5.169,5,70,1.394,62.583,2.559,-4.919,21.908,157.65,60.775,398.655,93.62,0.016,0,73,0.989,0.387222,-48.2389,0.00444444,0
16525,32.439,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.024,-5.03,54.061,62.59,58,0.237,5.178,5,70,1.391,62.59,2.577,-5.024,21.908,157.764,60.775,398.394,93.62,0.016,0,73,0.989,0.386389,-49.2686,0.00444444,0
16526,32.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.071,-5.03,54.054,62.587,58,0.206,5.187,5,70,1.392,62.587,2.575,-5.071,21.908,157.764,60.775,398.134,93.783,0.016,0,73,0.99,0.386667,-49.7295,0.00444444,0
16527,32.439,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.042,-5.03,54.062,62.583,58,0.197,5.191,5,70,1.395,62.583,2.591,-5.042,21.908,157.845,60.84,397.917,93.783,0.016,0,73,0.992,0.3875,-49.4451,0.00444444,0
16528,32.424,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.038,-5.03,54.051,62.598,58,0.122,5.2,5,70,1.395,62.594,2.59,-5.038,21.908,157.845,60.84,397.569,93.864,0.016,0,73,0.993,0.3875,-49.4059,0.00444444,0
16529,32.439,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.915,-5.03,54.071,62.609,58,0.058,5.204,5,70,1.393,62.609,2.592,-4.915,21.908,157.845,60.84,397.439,93.864,0.016,0,73,0.992,0.386944,-48.1997,0.00444444,0
16530,32.454,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.847,-5.03,54.097,62.627,58,0,5.212,5,70,1.396,62.627,2.598,-4.847,21.842,157.845,60.84,397.222,93.864,0.016,0,73,0.994,0.387778,-47.5328,0.00444444,0
16531,32.468,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.868,-5.03,54.126,62.641,58,0,5.219,5,70,1.398,62.641,2.622,-4.962,21.842,157.992,60.84,396.918,94.01,0.016,0,73,0.997,0.388333,-48.6606,0.00444444,0
16532,32.505,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.807,-5.03,54.16,62.648,58,0,5.225,5,70,1.396,62.648,2.633,-4.807,21.842,158.04,60.84,396.701,94.01,0.016,0,73,0.995,0.387778,-47.1406,0.00444444,0
16533,32.534,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.691,-5.03,54.226,62.656,58,0,5.232,5,70,1.397,62.656,2.632,-4.691,21.761,158.04,60.84,396.528,94.092,0.016,0,73,0.996,0.388056,-46.003,0.00444444,0
16534,32.578,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.796,-5.03,54.282,62.656,58,0,5.241,5,70,1.4,62.656,2.65,-4.796,21.761,158.04,60.84,396.137,94.092,0.016,0,73,0.999,0.388889,-47.0327,0.00444444,0
