time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
16535,32.593,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.691,-5.03,54.322,62.652,58,0,5.244,5,70,1.401,62.652,2.657,-4.763,21.761,158.219,60.84,396.05,94.157,0.016,0,73,1,0.389167,-46.7091,0.00444444,0
16536,32.637,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.72,-5.03,54.398,62.623,58,0,5.251,5,70,1.402,62.623,2.662,-4.669,21.842,158.219,60.84,395.486,94.157,0.016,0,73,1.002,0.389444,-45.7872,0.00444444,0
16537,32.666,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.626,-5.03,54.445,62.609,58,0.022,5.256,5,70,1.402,62.609,2.669,-4.626,21.842,158.219,60.84,395.399,94.173,0.016,0,73,1.002,0.389444,-45.3656,0.00444444,0
16538,32.703,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.72,-5.03,54.512,62.587,58,0.045,5.264,5,70,1.401,62.587,2.681,-4.72,21.842,158.219,60.84,395.095,94.238,0.016,0,73,1.002,0.389167,-46.2874,0.00444444,0
16539,32.761,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.543,-5.03,54.573,62.58,58,0.025,5.267,5,70,1.402,62.58,2.694,-4.742,21.842,158.301,60.84,394.922,94.238,0.016,0,73,1.003,0.389444,-46.5031,0.00444444,0
16540,32.776,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.695,-5.03,54.633,62.58,58,0.015,5.273,5,70,1.404,62.576,2.686,-4.695,21.842,158.415,60.84,394.705,94.352,0.016,0,73,1.005,0.39,-46.0422,0.00444444,0
16541,32.82,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.836,-5.03,54.696,62.583,58,0,5.282,5,70,1.41,62.583,2.708,-4.836,21.908,158.415,60.84,394.358,94.434,0.016,0,73,1.009,0.391667,-47.425,0.00444444,0
16542,32.834,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.677,-5.03,54.74,62.583,58,0,5.288,5,70,1.411,62.583,2.697,-4.716,21.908,158.415,60.84,394.227,94.434,0.016,0,73,1.011,0.391944,-46.2482,0.00444444,0
16543,32.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.716,-5.03,54.824,62.598,58,0,5.296,5,70,1.413,62.598,2.723,-4.716,21.908,158.415,60.84,394.01,94.434,0.016,0,73,1.012,0.3925,-46.2482,0.00444444,0
16544,32.93,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.655,-5.03,54.868,62.609,58,0,5.302,5,70,1.413,62.609,2.739,-4.655,21.842,158.415,60.84,393.663,94.482,0.016,0,73,1.013,0.3925,-45.65,0.00444444,0
16545,32.974,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.666,-5.03,54.956,62.609,58,0,5.31,5,70,1.413,62.609,2.733,-4.666,21.842,158.415,60.84,393.446,94.531,0.016,0,73,1.014,0.3925,-45.7578,0.00444444,0
16546,33.018,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.619,-5.03,55.04,62.587,58,0,5.319,5,70,1.413,62.587,2.746,-4.619,21.842,158.415,60.84,393.142,94.548,0.016,0,73,1.014,0.3925,-45.2969,0.00444444,0
16547,33.032,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.767,-5.03,55.066,62.583,58,0,5.323,5,70,1.412,62.583,2.763,-4.702,21.842,158.464,60.84,392.969,94.629,0.016,0,73,1.014,0.392222,-46.1109,0.00444444,0
16548,33.083,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.745,-5.03,55.135,62.59,58,0,5.332,5,70,1.414,62.59,2.779,-4.659,21.842,158.61,60.954,392.752,94.629,0.016,0,73,1.016,0.392778,-45.6892,0.00444444,0
16549,33.098,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.778,-5.03,55.164,62.616,58,0,5.34,5,70,1.416,62.616,2.777,-4.778,21.842,158.691,60.97,392.622,94.629,0.016,0,73,1.017,0.393333,-46.8562,0.00444444,0
16550,33.142,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.695,-5.03,55.238,62.688,58,0,5.349,5,70,1.418,62.688,2.8,-4.695,21.842,158.691,60.954,391.97,94.743,0.016,0,73,1.02,0.393889,-46.0422,0.00444444,0
16551,33.157,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.85,-5.03,55.273,62.764,58,0,5.361,5,70,1.42,62.764,2.813,-4.85,21.842,158.838,60.84,391.71,94.824,0.016,0,73,1.022,0.394444,-47.5623,0.00444444,0
16552,33.171,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.941,-5.03,55.283,62.782,58,0,5.366,5,70,1.419,62.782,2.822,-4.941,21.842,158.919,60.775,391.536,94.824,0.016,0,73,1.022,0.394167,-48.4547,0.00444444,0
16553,33.186,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.876,-5.03,55.318,62.786,58,0,5.377,5,70,1.424,62.789,2.834,-4.876,21.842,158.919,60.775,391.276,94.808,0.016,0,73,1.027,0.395556,-47.8172,0.00444444,0
16554,33.215,29.407,41.99,0,0,37.031,0,11.997,48.003,11.997,-4.839,-5.03,55.36,62.753,58,0,5.387,5,70,1.423,62.753,2.863,-4.839,21.842,158.919,60.775,390.885,94.889,0.016,0,73,1.026,0.395278,-47.4544,0.00444444,0
16555,33.215,29.407,41.99,0,0,41.03,0,11.997,48.003,11.997,-4.97,-5.03,55.359,62.742,58,0,5.393,5,70,1.425,62.742,2.884,-4.97,21.842,158.919,60.775,390.755,94.889,0.016,0,73,1.029,0.395833,-48.7391,0.00444444,0
16556,33.237,29.407,41.99,0,0,49.182,0,11.997,48.003,11.997,-4.894,-5.03,55.395,62.728,58,0,5.403,5,70,1.423,62.728,2.894,-4.937,21.842,159.066,60.775,390.451,94.971,0.016,0,73,1.028,0.395278,-48.4154,0.00444444,0
16557,33.267,29.407,41.99,0,0,53.174,0,11.997,48.003,11.997,-4.785,-5.03,55.431,62.735,58,0,5.407,5,70,1.424,62.735,2.898,-4.785,21.842,159.066,60.775,390.321,94.971,0.016,0,73,1.029,0.395556,-46.9248,0.00444444,0
16558,33.296,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.861,-5.03,55.479,62.786,58,0,5.417,5,70,1.424,62.786,2.922,-4.861,21.842,159.066,60.775,389.931,95.052,0.016,0,73,1.029,0.395556,-47.6701,0.00444444,0
16559,33.34,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.648,-5.03,55.572,62.847,58,0,5.429,5,70,1.423,62.847,2.933,-4.648,21.842,159.066,60.84,389.757,95.052,0.016,0,73,1.029,0.395278,-45.5813,0.00444444,0
16560,33.354,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.648,-5.03,55.603,62.869,58,0,5.433,5,70,1.422,62.869,2.937,-4.702,21.842,159.18,60.84,389.67,95.101,0.016,0,73,1.029,0.395,-46.1109,0.00444444,0
16561,33.435,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.413,-5.03,55.735,62.876,58,0,5.444,5,70,1.427,62.876,2.942,-4.438,21.842,159.229,60.84,389.193,95.117,0.016,0,73,1.033,0.396389,-43.5219,0.00444444,0
16562,33.479,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.423,-5.03,55.801,62.862,58,0,5.449,5,70,1.426,62.862,2.953,-4.423,21.842,159.261,60.84,389.149,95.117,0.016,0,73,1.033,0.396111,-43.3748,0.00444444,0
16563,33.552,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.452,-5.03,55.923,62.826,58,0,5.46,5,70,1.428,62.826,2.968,-4.452,21.842,159.375,60.84,388.455,95.199,0.016,0,73,1.035,0.396667,-43.6592,0.00444444,0
16564,33.618,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.47,-5.03,56.038,62.822,58,0,5.469,5,70,1.43,62.822,2.98,-4.47,21.842,159.375,60.84,388.194,95.28,0.016,0,73,1.037,0.397222,-43.8357,0.00444444,0
16565,33.647,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.597,-5.03,56.08,62.826,58,0,5.473,5,70,1.432,62.826,2.995,-4.597,21.842,159.375,60.84,388.151,95.361,0.016,0,73,1.039,0.397778,-45.0812,0.00444444,0
16566,33.691,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.492,-5.03,56.173,62.836,58,0,5.483,5,70,1.434,62.836,3.007,-4.492,21.842,159.456,60.84,387.804,95.361,0.016,0,73,1.041,0.398333,-44.0515,0.00444444,0
16567,33.735,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.503,-5.03,56.234,62.84,58,0,5.489,5,70,1.433,62.84,2.999,-4.503,21.842,159.57,60.84,387.717,95.361,0.016,0,73,1.041,0.398056,-44.1593,0.00444444,0
16568,33.787,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.543,-5.03,56.301,62.847,58,0,5.5,5,70,1.432,62.847,3.027,-4.543,21.842,159.57,60.84,387.24,95.394,0.016,0,73,1.041,0.397778,-44.5516,0.00444444,0
16569,33.816,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.774,-5.03,56.351,62.836,58,0,5.511,5,70,1.434,62.836,3.038,-4.901,21.842,159.57,60.84,387.023,95.508,0.016,0,73,1.044,0.398333,-48.0624,0.00444444,0
16570,33.86,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.423,-5.03,56.437,62.815,58,0,5.518,5,70,1.433,62.815,3.039,-4.423,21.842,159.57,60.84,386.719,95.524,0.016,0,73,1.043,0.398056,-43.3748,0.00444444,0
16571,33.904,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.745,-5.03,56.502,62.771,58,0,5.527,5,70,1.432,62.771,3.057,-4.745,21.842,159.847,60.84,386.502,95.557,0.016,0,73,1.043,0.397778,-46.5326,0.00444444,0
16572,33.948,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.63,-5.03,56.601,62.746,58,0,5.537,5,70,1.435,62.746,3.069,-4.63,21.842,159.88,60.84,386.111,95.557,0.016,0,73,1.046,0.398611,-45.4048,0.00444444,0
16573,33.984,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.63,-5.03,56.627,62.742,58,0,5.541,5,70,1.438,62.742,3.079,-4.72,21.842,159.88,60.84,386.024,95.557,0.016,0,73,1.049,0.399444,-46.2874,0.00444444,0
16574,34.043,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.496,-5.03,56.752,62.757,58,0,5.551,5,70,1.44,62.757,3.093,-4.565,21.842,159.88,60.84,385.634,95.622,0.016,0,73,1.05,0.4,-44.7674,0.00444444,0
16575,34.072,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.655,-5.03,56.786,62.775,58,0,5.557,5,70,1.441,62.775,3.1,-4.655,21.842,159.88,60.84,385.547,95.703,0.016,0,73,1.052,0.400278,-45.65,0.00444444,0
16576,34.153,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.507,-5.03,56.922,62.8,58,0,5.567,5,70,1.442,62.8,3.106,-4.507,21.842,160.075,60.84,384.809,95.703,0.016,0,73,1.053,0.400556,-44.1986,0.00444444,0
16577,34.211,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.34,-5.03,57.017,62.811,58,0,5.572,5,70,1.444,62.807,3.11,-4.34,21.842,160.075,60.84,384.809,95.736,0.016,0,73,1.055,0.401111,-42.5609,0.00444444,0
16578,34.299,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.112,-5.03,57.188,62.815,58,0,5.582,5,70,1.445,62.815,3.13,-4.112,21.842,160.075,60.84,384.462,95.817,0.016,0,73,1.057,0.401389,-40.3249,0.00444444,0
16579,34.38,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.279,-5.03,57.319,62.822,58,0,5.592,5,70,1.444,62.822,3.127,-4.279,21.842,160.075,60.84,384.245,95.931,0.016,0,73,1.057,0.401111,-41.9627,0.00444444,0
16580,34.438,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.297,-5.03,57.406,62.822,58,0,5.599,5,70,1.446,62.822,3.14,-4.297,21.842,160.221,60.84,384.071,95.931,0.016,0,73,1.058,0.401667,-42.1392,0.00444444,0
16581,34.578,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.058,-5.03,57.619,62.829,58,0,5.609,5,70,1.446,62.829,3.147,-4.058,21.842,160.303,60.84,383.854,96.012,0.016,0,73,1.06,0.401667,-39.7954,0.00444444,0
16582,34.731,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.841,-5.03,57.88,62.858,58,0,5.618,5,70,1.447,62.858,3.175,-3.841,21.842,160.303,60.84,383.464,96.045,0.016,0,73,1.061,0.401944,-37.6673,0.00444444,0
16583,34.775,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.156,-5.03,57.959,62.887,58,0,5.625,5,70,1.447,62.887,3.17,-4.156,21.842,160.303,60.84,383.333,96.045,0.016,0,73,1.061,0.401944,-40.7564,0.00444444,0
16584,34.863,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.319,-5.03,58.114,62.93,58,0,5.634,5,70,1.45,62.93,3.188,-4.319,21.842,160.303,60.84,382.986,96.126,0.016,0,73,1.064,0.402778,-42.3549,0.00444444,0
16585,34.929,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.319,-5.03,58.22,62.941,58,0,5.64,5,70,1.449,62.941,3.199,-4.217,21.842,160.303,60.84,382.856,96.126,0.016,0,73,1.064,0.4025,-41.3546,0.00444444,0
16586,35.002,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.384,-5.03,58.36,62.963,58,0,5.65,5,70,1.449,62.963,3.194,-4.431,21.842,160.384,60.84,382.552,96.126,0.016,0,73,1.064,0.4025,-43.4533,0.00444444,0
16587,35.068,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.351,-5.03,58.441,62.956,58,0,5.655,5,70,1.447,62.956,3.218,-4.351,21.842,160.384,60.84,382.422,96.159,0.016,0,73,1.063,0.401944,-42.6687,0.00444444,0
16588,35.156,29.407,41.99,0,0,60,0,5.969,35.815,0,-4.282,-5.03,58.601,62.916,58,0,5.666,5,70,1.447,62.916,3.198,-4.282,21.908,160.612,60.84,382.075,96.24,0.016,0,73,1.064,0.401944,-41.9921,0.00444444,0
16589,35.251,29.407,41.99,0,0,60,0,0,19.197,0,-4.434,-5.03,58.748,62.873,58,0,5.675,5,70,1.45,62.873,3.26,-4.434,21.908,160.612,60.84,381.944,96.354,0.016,0,73,1.067,0.402778,-43.4827,0.00444444,0
16590,35.31,29.407,41.99,0,0,60,0,0,11.14,0,-4.434,-5.03,58.822,62.862,58,0,5.678,5,70,1.452,62.862,3.263,-4.275,21.908,160.612,60.84,381.727,96.354,0.016,0,73,1.069,0.403333,-41.9234,0.00444444,0
16591,35.383,29.407,41.99,0,0,60,0,0,0,0,-4.38,-5.03,58.976,62.873,58,0,5.689,5,70,1.453,62.873,3.278,-4.398,21.908,160.612,60.84,381.727,96.387,0.016,0,73,1.071,0.403611,-43.1296,0.00444444,0
16592,35.508,29.407,41.99,0,0,60,0,0,0,0,-4.026,-5.03,59.175,62.894,58,0,5.698,5,70,1.451,62.894,3.291,-4.058,21.842,160.84,60.84,381.207,96.468,0.016,0,73,1.069,0.403056,-39.7954,0.00444444,0
16593,35.552,29.407,41.99,0,0,60,0,0,0,0,-4.087,-5.03,59.273,62.901,58,0,5.704,5,70,1.452,62.901,3.287,-4.087,21.842,160.921,60.84,381.12,96.468,0.016,0,73,1.071,0.403333,-40.0798,0.00444444,0
16594,35.706,29.407,41.99,0,0,60,0,0,0,0,-4.008,-5.03,59.51,62.894,58,0,5.714,5,70,1.454,62.894,3.316,-4.008,21.842,161.003,60.84,380.903,96.468,0.016,0,73,1.073,0.403889,-39.3051,0.00444444,0
16595,35.764,29.407,41.99,0,0,60,0,0,0,0,-3.997,-5.03,59.616,62.862,58,0,5.716,5,70,1.451,62.862,3.326,-3.997,21.842,161.003,60.84,380.773,96.468,0.016,0,73,1.071,0.403056,-39.1972,0.00444444,0
16596,35.889,29.407,41.99,0,0,60,0,0,0,0,-4.112,-5.03,59.814,62.804,58,0,5.725,5,70,1.454,62.804,3.326,-4.112,21.842,160.986,60.84,380.469,96.631,0.016,0,73,1.073,0.403889,-40.3249,0.00444444,0
16597,35.947,29.407,41.99,0,0,60,0,0,0,0,-4.076,-5.03,59.919,62.786,58,0,5.731,5,70,1.455,62.786,3.329,-4.076,21.842,161.003,60.84,380.382,96.631,0.016,0,73,1.075,0.404167,-39.9719,0.00444444,0
16598,36.072,29.407,41.99,0,0,60,0,0,0,0,-3.971,-5.03,60.129,62.775,58,0,5.74,5,70,1.458,62.775,3.356,-4.112,21.842,161.003,60.84,380.165,96.663,0.016,0,73,1.077,0.405,-40.3249,0.00444444,0
16599,36.226,29.407,41.99,0,0,60,0,0,0,0,-4.08,-5.03,60.381,62.797,58,0,5.751,5,70,1.459,62.797,3.365,-3.801,21.842,161.182,60.84,379.948,96.663,0.016,0,73,1.079,0.405278,-37.2751,0.00444444,0
16600,36.27,29.407,41.99,0,0,60,0,0,0,0,-4.083,-5.03,60.452,62.818,58,0,5.757,5,70,1.461,62.818,3.374,-4.083,21.842,161.182,60.84,379.731,96.663,0.016,0,73,1.081,0.405833,-40.0406,0.00444444,0
16601,36.394,29.407,41.99,0,0,60,0,0,0,0,-4.087,-5.03,60.646,62.851,58,0,5.767,5,70,1.466,62.851,3.366,-4.087,21.842,161.263,60.84,379.384,96.794,0.016,0,73,1.085,0.407222,-40.0798,0.00444444,0
16602,36.511,29.407,41.99,0,0,60,0,0,0,0,-4.116,-5.03,60.869,62.844,58,0,5.777,5,70,1.465,62.844,3.389,-4.116,21.842,161.263,60.84,379.167,96.826,0.016,0,73,1.085,0.406944,-40.3642,0.00444444,0
16603,36.606,29.407,41.99,0,0,60,0,0,0,0,-3.942,-5.03,60.999,62.829,58,0,5.78,5,70,1.464,62.829,3.393,-3.928,21.842,161.263,60.84,378.993,96.908,0.016,0,73,1.085,0.406667,-38.5205,0.00444444,0
16604,36.731,29.407,41.99,0,0,60,0,0,0,0,-4.282,-5.03,61.18,62.815,58,0,5.79,5,70,1.466,62.815,3.408,-3.83,21.842,161.344,60.84,378.819,96.908,0.016,0,73,1.087,0.407222,-37.5595,0.00444444,0
16605,36.746,29.407,41.99,0,0,60,0,0,0,0,-4.268,-5.03,61.251,62.818,58,0,5.796,5,70,1.466,62.818,3.414,-4.268,21.842,161.426,60.84,378.689,96.94,0.016,0,73,1.088,0.407222,-41.8548,0.00444444,0
16606,36.79,29.407,41.99,0,0,60,0,0,0,0,-4.565,-5.03,61.322,62.858,58,0,5.806,5,70,1.466,62.858,3.426,-4.565,21.842,161.458,60.84,378.472,97.005,0.016,0,73,1.089,0.407222,-44.7674,0.00444444,0
16607,36.863,29.407,41.99,0,0,60,0,1.575,3.311,0,-4.586,-5.03,61.372,62.905,58,0,5.817,5,70,1.466,62.905,3.414,-4.413,21.842,161.458,60.84,378.516,97.119,0.016,0,73,1.089,0.407222,-43.2767,0.00444444,0
16608,36.899,29.407,41.99,0,0,60,0,5.691,11.704,11.704,-4.489,-5.03,61.503,62.916,58,0,5.82,5,70,1.466,62.916,3.451,-4.489,21.842,161.458,60.84,377.951,97.135,0.016,0,73,1.09,0.407222,-44.0221,0.00444444,0
16609,37.002,29.407,41.99,0,0,60,0,11.997,27.832,11.997,-4.434,-5.03,61.67,62.92,58,0,5.831,5,70,1.467,62.92,3.458,-4.434,21.842,161.621,60.84,377.908,97.119,0.016,0,73,1.091,0.4075,-43.4827,0.00444444,0
16610,37.061,29.407,41.99,0,0,60,0,11.997,36.226,11.997,-4.091,-5.03,61.785,62.916,58,0,5.837,5,70,1.467,62.916,3.455,-4.138,21.842,161.605,60.84,377.821,97.201,0.016,0,73,1.092,0.4075,-40.5799,0.00444444,0
16611,37.156,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4,-5.03,61.928,62.891,58,0,5.847,5,70,1.47,62.898,3.467,-4.308,21.842,161.621,60.84,377.257,97.282,0.016,0,73,1.094,0.408333,-42.247,0.00444444,0
16612,37.244,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.449,-5.03,62.083,62.891,58,0,5.857,5,70,1.473,62.891,3.495,-4.449,21.842,161.621,60.84,377.127,97.331,0.016,0,73,1.097,0.409167,-43.6298,0.00444444,0
16613,37.31,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.344,-5.03,62.179,62.912,58,0,5.864,5,70,1.475,62.912,3.489,-4.344,21.842,161.621,60.775,377.04,97.331,0.016,0,73,1.099,0.409722,-42.6001,0.00444444,0
16614,37.397,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.206,-5.03,62.337,62.974,58,0,5.873,5,70,1.476,62.974,3.51,-4.206,21.842,161.735,60.775,376.78,97.396,0.016,0,73,1.101,0.41,-41.2468,0.00444444,0
16615,37.449,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.395,-5.03,62.402,62.992,58,0,5.88,5,70,1.478,62.992,3.517,-4.395,21.842,161.8,60.775,376.693,97.428,0.016,0,73,1.103,0.410556,-43.1002,0.00444444,0
16616,37.551,29.407,41.99,0,0,59.604,0,11.997,48.003,11.997,-4.257,-5.03,62.59,63.014,58,0,5.892,5,70,1.479,63.014,3.541,-4.3,21.842,161.995,60.775,376.563,97.428,0.016,0,73,1.105,0.410833,-42.1686,0.00444444,0
16617,37.705,29.407,41.99,0,0,51.526,0,11.997,48.003,11.997,-3.863,-5.03,62.835,63.014,58,0,5.904,5,70,1.48,63.014,3.532,-3.863,21.842,161.995,60.775,376.345,97.559,0.016,0,73,1.106,0.411111,-37.8831,0.00444444,0
16618,37.734,29.407,41.99,0,0,47.41,0,11.997,48.003,11.997,-4.279,-5.03,62.902,63.01,58,0,5.908,5,70,1.48,63.01,3.525,-4.279,21.842,161.995,60.775,376.259,97.591,0.016,0,73,1.106,0.411111,-41.9627,0.00444444,0
16619,37.859,29.407,41.99,0,0,39.097,0,11.997,48.003,11.997,-4.329,-5.03,63.106,63.024,58,0,5.923,5,70,1.478,63.024,3.543,-4.329,21.842,161.995,60.775,376.085,97.673,0.016,0,73,1.106,0.410556,-42.453,0.00444444,0
16620,37.947,29.407,41.99,0,0,34.988,0,11.997,48.003,11.997,-3.881,-5.03,63.252,63.05,58,0,5.928,5,70,1.482,63.039,3.554,-3.856,21.842,162.077,60.775,376.042,97.673,0.016,0,73,1.109,0.411667,-37.8144,0.00444444,0
16621,38.042,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.102,-5.03,63.407,63.122,58,0,5.94,5,70,1.482,63.122,3.575,-4.073,21.842,162.158,60.775,375.825,97.738,0.016,0,73,1.11,0.411667,-39.9425,0.00444444,0
16622,38.101,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.593,-5.03,63.515,63.194,58,0,5.952,5,70,1.481,63.194,3.577,-4.387,21.842,162.158,60.84,375.608,97.738,0.016,0,73,1.11,0.411389,-43.0218,0.00444444,0
16623,38.086,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.944,-5.03,63.493,63.213,58,0,5.959,5,70,1.482,63.213,3.593,-4.944,21.842,162.158,60.84,375.521,97.738,0.016,0,73,1.111,0.411667,-48.4841,0.00444444,0
16624,38.101,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.364,-5.03,63.513,63.213,58,0,5.969,5,70,1.484,63.213,3.603,-5.364,21.842,162.305,60.84,375.391,97.819,0.016,0,73,1.114,0.412222,-52.6029,0.00444444,0
16625,38.086,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.425,-5.03,63.485,63.151,58,0,5.98,5,70,1.484,63.151,3.609,-5.425,21.842,162.386,60.84,375.304,97.868,0.016,0,73,1.114,0.412222,-53.2011,0.00444444,0
16626,38.086,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.919,-5.03,63.504,63.126,58,0,5.984,5,70,1.486,63.126,3.633,-5.208,21.842,162.386,60.84,375.217,97.868,0.016,0,73,1.116,0.412778,-51.073,0.00444444,0
16627,38.027,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.172,-5.03,63.408,63.097,58,0,5.994,5,70,1.485,63.097,3.63,-5.454,21.842,162.533,60.84,375.043,98.063,0.016,0,73,1.116,0.4125,-53.4855,0.00444444,0
16628,38.027,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.386,-5.03,63.366,63.086,58,0,6,5,70,1.485,63.086,3.649,-5.386,21.842,162.533,60.84,374.957,98.063,0.016,0,73,1.117,0.4125,-52.8186,0.00444444,0
16629,37.976,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.172,-5.03,63.29,63.057,58,0,6.01,5,70,1.487,63.057,3.668,-5.172,21.842,162.533,60.775,374.87,98.096,0.016,0,73,1.119,0.413056,-50.72,0.00444444,0
16630,37.932,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.462,-5.03,63.221,63.057,58,0,6.015,5,70,1.487,63.057,3.676,-5.462,21.842,162.533,60.775,374.87,98.177,0.016,0,73,1.119,0.413056,-53.5639,0.00444444,0
16631,37.917,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.216,-5.03,63.193,63.075,58,0,6.026,5,70,1.49,63.075,3.688,-5.216,21.842,162.695,60.775,374.783,98.193,0.016,0,73,1.122,0.413889,-51.1515,0.00444444,0
16632,37.903,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.147,-5.03,63.174,63.09,58,0,6.038,5,70,1.495,63.09,3.714,-5.147,21.842,162.728,60.775,374.696,98.21,0.016,0,73,1.127,0.415278,-50.4748,0.00444444,0
16633,37.903,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.999,-5.03,63.154,63.118,58,0,6.053,5,70,1.497,63.118,3.723,-4.999,21.842,162.777,60.775,374.523,98.324,0.016,0,73,1.13,0.415833,-49.0234,0.00444444,0
16634,37.874,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.259,-5.03,63.12,63.126,58,0,6.061,5,70,1.499,63.126,3.734,-5.259,21.842,162.842,60.775,374.523,98.356,0.016,0,73,1.132,0.416389,-51.5732,0.00444444,0
16635,37.859,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.411,-5.03,63.09,63.133,58,0,6.073,5,70,1.499,63.133,3.751,-5.317,21.842,162.956,60.775,373.958,98.372,0.016,0,73,1.133,0.416389,-52.142,0.00444444,0
16636,37.844,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.205,-5.03,63.066,63.129,58,0,6.08,5,70,1.501,63.129,3.755,-5.205,21.842,163.005,60.775,373.915,98.47,0.016,0,73,1.134,0.416944,-51.0436,0.00444444,0
16637,37.815,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.165,-5.03,63.018,63.111,58,0,6.092,5,70,1.5,63.111,3.766,-5.165,21.842,163.005,60.775,373.872,98.519,0.016,0,73,1.134,0.416667,-50.6513,0.00444444,0
16638,37.793,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.266,-5.03,63.005,63.126,58,0,6.104,5,70,1.502,63.126,3.799,-5.266,21.908,163.005,60.775,373.698,98.519,0.016,0,73,1.137,0.417222,-51.6418,0.00444444,0
16639,37.793,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.067,-5.03,63,63.162,58,0,6.109,5,70,1.504,63.162,3.787,-5.19,21.908,163.005,60.775,373.698,98.6,0.016,0,73,1.139,0.417778,-50.8965,0.00444444,0
16640,37.764,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.378,-5.03,62.945,63.245,58,0,6.121,5,70,1.504,63.245,3.815,-5.414,21.908,163.232,60.775,373.568,98.665,0.016,0,73,1.14,0.417778,-53.0932,0.00444444,0
16641,37.778,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.886,-5.03,62.98,63.278,58,0,6.128,5,70,1.506,63.27,3.829,-4.886,21.908,163.232,60.775,373.438,98.747,0.016,0,73,1.142,0.418333,-47.9153,0.00444444,0
16642,37.72,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.389,-5.03,62.862,63.299,58,0,6.14,5,70,1.507,63.299,3.839,-5.389,21.908,163.232,60.775,373.307,98.747,0.016,0,73,1.144,0.418611,-52.848,0.00444444,0
16643,37.61,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.134,-5.03,62.672,63.288,58,0,6.152,5,70,1.506,63.288,3.845,-6.134,21.908,163.346,60.775,373.264,98.747,0.016,0,73,1.144,0.418333,-60.154,0.00444444,0
16644,37.581,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.617,-5.03,62.633,63.274,58,0,6.158,5,70,1.506,63.274,3.852,-5.617,21.908,163.346,60.775,373.134,98.747,0.016,0,73,1.144,0.418333,-55.084,0.00444444,0
16645,37.427,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.754,-5.03,62.39,63.252,58,0,6.169,5,70,1.509,63.252,3.87,-5.754,21.908,163.346,60.775,373.003,98.861,0.016,0,73,1.147,0.419167,-56.4275,0.00444444,0
16646,37.412,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.462,-5.03,62.36,63.256,58,0,6.176,5,70,1.509,63.256,3.868,-5.462,21.908,163.379,60.775,373.003,98.926,0.016,0,73,1.148,0.419167,-53.5639,0.00444444,0
16647,37.28,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.621,-5.03,62.114,63.288,58,0,6.187,5,70,1.51,63.288,3.899,-5.751,21.908,163.46,60.775,372.873,98.942,0.016,0,73,1.149,0.419444,-56.398,0.00444444,0
16648,37.214,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.856,-5.03,62.031,63.296,58,0,6.194,5,70,1.508,63.296,3.896,-5.856,21.908,163.542,60.775,372.786,99.023,0.016,0,73,1.148,0.418889,-57.4277,0.00444444,0
16649,37.126,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.61,-5.03,61.855,63.292,58,0,6.203,5,70,1.51,63.292,3.917,-5.61,21.908,163.721,60.775,372.656,99.137,0.016,0,73,1.15,0.419444,-55.0153,0.00444444,0
16650,37.061,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.979,-5.03,61.752,63.274,58,0,6.208,5,70,1.512,63.274,3.902,-5.754,21.842,163.721,60.775,372.613,99.137,0.016,0,73,1.152,0.42,-56.4275,0.00444444,0
16651,36.973,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.646,-5.03,61.612,63.231,58,0,6.219,5,70,1.511,63.231,3.927,-5.584,21.842,163.77,60.775,372.613,99.137,0.016,0,73,1.152,0.419722,-54.7603,0.00444444,0
16652,36.863,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.498,-5.03,61.453,63.187,58,0,6.227,5,70,1.51,63.187,3.942,-5.682,21.842,163.802,60.775,372.483,99.333,0.016,0,73,1.152,0.419444,-55.7214,0.00444444,0
16653,36.848,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.501,-5.03,61.406,63.176,58,0,6.233,5,70,1.51,63.176,3.951,-5.501,21.842,163.802,60.775,372.352,99.414,0.016,0,73,1.152,0.419444,-53.9464,0.00444444,0
16654,36.746,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.639,-5.03,61.23,63.169,58,0,6.243,5,70,1.509,63.169,3.969,-5.639,21.842,163.932,60.775,372.352,99.414,0.016,0,73,1.153,0.419167,-55.2997,0.00444444,0
16655,36.68,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.917,-5.03,61.12,63.184,58,0,6.248,5,70,1.51,63.184,3.969,-5.917,21.842,163.916,60.775,372.222,99.398,0.016,0,73,1.154,0.419444,-58.0259,0.00444444,0
16656,36.592,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.704,-5.03,60.977,63.194,58,0,6.257,5,70,1.51,63.194,3.981,-5.704,21.842,163.932,60.775,372.135,99.398,0.016,0,73,1.154,0.419444,-55.9371,0.00444444,0
16657,36.533,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.299,-5.03,60.877,63.18,58,0,6.267,5,70,1.514,63.18,4.002,-5.299,21.842,163.997,60.775,372.179,99.512,0.016,0,73,1.158,0.420556,-51.9654,0.00444444,0
16658,36.482,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.599,-5.03,60.796,63.158,58,0,6.274,5,70,1.513,63.158,4.01,-5.599,21.842,164.046,60.775,372.092,99.561,0.016,0,73,1.158,0.420278,-54.9074,0.00444444,0
16659,36.438,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.425,-5.03,60.73,63.14,58,0,6.284,5,70,1.515,63.14,4.016,-5.313,21.842,164.046,60.775,372.092,99.674,0.016,0,73,1.16,0.420833,-52.1027,0.00444444,0
16660,36.379,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.367,-5.03,60.636,63.169,58,0,6.294,5,70,1.516,63.169,4.028,-5.462,21.842,164.16,60.775,371.918,99.707,0.016,0,73,1.161,0.421111,-53.5639,0.00444444,0
16661,36.35,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.472,-5.03,60.585,63.194,58,0,6.3,5,70,1.517,63.194,4.04,-5.472,21.842,164.16,60.775,371.875,99.788,0.016,0,73,1.163,0.421389,-53.662,0.00444444,0
16662,36.313,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.317,-5.03,60.533,63.26,58,0,6.311,5,70,1.517,63.26,4.056,-5.317,21.842,164.339,60.693,371.745,99.788,0.016,0,73,1.163,0.421389,-52.142,0.00444444,0
16663,36.299,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.302,-5.03,60.497,63.278,58,0,6.314,5,70,1.519,63.278,4.053,-5.342,21.842,164.355,60.693,371.745,99.87,0.016,0,73,1.165,0.421944,-52.3871,0.00444444,0
16664,36.27,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.32,-5.03,60.462,63.267,58,0,6.324,5,70,1.521,63.267,4.072,-5.328,21.842,164.339,60.693,371.615,99.87,0.016,0,73,1.167,0.4225,-52.2498,0.00444444,0
16665,36.284,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.292,-5.03,60.449,63.194,58,0,6.332,5,70,1.52,63.194,4.072,-5.035,21.842,164.339,60.693,371.571,99.935,0.016,0,73,1.167,0.422222,-49.3765,0.00444444,0
16666,36.27,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.122,-5.03,60.444,63.158,58,0,6.338,5,70,1.522,63.158,4.078,-5.122,21.842,164.404,60.693,371.398,99.935,0.016,0,73,1.169,0.422778,-50.2297,0.00444444,0
16667,36.255,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.241,-5.03,60.44,63.108,58,0,6.347,5,70,1.522,63.108,4.092,-5.241,21.842,164.616,60.693,371.441,100.049,0.016,0,73,1.17,0.422778,-51.3967,0.00444444,0
16668,36.226,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.49,-5.03,60.375,63.115,58,0,6.356,5,70,1.524,63.115,4.104,-5.49,21.842,164.616,60.693,370.79,100.13,0.016,0,73,1.172,0.423333,-53.8385,0.00444444,0
16669,36.211,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.288,-5.03,60.35,63.14,58,0,6.36,5,70,1.526,63.14,4.118,-5.288,21.842,164.616,60.693,370.79,100.212,0.016,0,73,1.174,0.423889,-51.8576,0.00444444,0
16670,36.167,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.364,-5.03,60.27,63.18,58,0,6.369,5,70,1.526,63.18,4.129,-5.364,21.842,164.616,60.693,370.703,100.293,0.016,0,73,1.174,0.423889,-52.6029,0.00444444,0
16671,36.116,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.266,-5.03,60.199,63.191,58,0,6.38,5,70,1.526,63.191,4.143,-5.266,21.842,164.844,60.693,370.616,100.293,0.016,0,73,1.175,0.423889,-51.6418,0.00444444,0
16672,36.086,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.436,-5.03,60.15,63.158,58,0,6.386,5,70,1.526,63.158,4.149,-5.436,21.842,164.844,60.693,370.573,100.293,0.016,0,73,1.175,0.423889,-53.3089,0.00444444,0
16673,36.042,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.353,-5.03,60.071,63.082,58,0,6.396,5,70,1.527,63.082,4.161,-5.353,21.842,164.844,60.693,370.443,100.326,0.016,0,73,1.177,0.424167,-52.495,0.00444444,0
16674,35.999,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.527,-5.03,59.995,63.064,58,0,6.401,5,70,1.525,63.064,4.179,-5.527,21.842,164.86,60.693,370.313,100.326,0.016,0,73,1.176,0.423611,-54.2014,0.00444444,0
16675,35.947,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.458,-5.03,59.915,63.075,58,0,6.413,5,70,1.527,63.075,4.175,-5.458,21.842,164.925,60.693,370.356,100.521,0.016,0,73,1.178,0.424167,-53.5247,0.00444444,0
16676,35.903,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.375,-5.03,59.845,63.111,58,0,6.423,5,70,1.53,63.111,4.204,-5.375,21.842,164.925,60.693,370.095,100.521,0.016,0,73,1.181,0.425,-52.7107,0.00444444,0
16677,35.889,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.306,-5.03,59.818,63.133,58,0,6.426,5,70,1.531,63.133,4.192,-5.31,21.842,165.088,60.693,370.095,100.602,0.016,0,73,1.183,0.425278,-52.0733,0.00444444,0
16678,35.845,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.252,-5.03,59.749,63.151,58,0,6.436,5,70,1.531,63.151,4.212,-5.353,21.842,165.153,60.693,370.009,100.602,0.016,0,73,1.183,0.425278,-52.495,0.00444444,0
16679,35.815,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.617,-5.03,59.671,63.133,58,0,6.441,5,70,1.531,63.133,4.218,-5.617,21.842,165.153,60.693,370.009,100.667,0.016,0,73,1.184,0.425278,-55.084,0.00444444,0
16680,35.75,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.519,-5.03,59.586,63.075,58,0,6.451,5,70,1.531,63.086,4.232,-5.519,21.842,165.153,60.693,369.792,100.7,0.016,0,73,1.184,0.425278,-54.1229,0.00444444,0
16681,35.706,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.574,-5.03,59.516,63.053,58,0,6.454,5,70,1.532,63.053,4.235,-5.574,21.842,165.153,60.693,369.792,100.716,0.016,0,73,1.185,0.425556,-54.6623,0.00444444,0
16682,35.647,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.527,-5.03,59.411,63.028,58,0,6.464,5,70,1.532,63.028,4.235,-5.527,21.842,165.153,60.693,369.705,100.749,0.016,0,73,1.186,0.425556,-54.2014,0.00444444,0
16683,35.632,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.396,-5.03,59.379,63.043,58,0,6.47,5,70,1.533,63.043,4.259,-5.396,21.842,165.348,60.693,369.705,100.749,0.016,0,73,1.187,0.425833,-52.9167,0.00444444,0
16684,35.596,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.277,-5.03,59.321,63.097,58,0,6.48,5,70,1.536,63.097,4.259,-5.277,21.842,165.348,60.693,369.618,100.944,0.016,0,73,1.19,0.426667,-51.7497,0.00444444,0
16685,35.552,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.27,-5.03,59.26,63.122,58,0,6.489,5,70,1.537,63.122,4.284,-5.27,21.842,165.348,60.693,369.488,100.944,0.016,0,73,1.192,0.426944,-51.681,0.00444444,0
16686,35.522,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.313,-5.03,59.202,63.086,58,0,6.498,5,70,1.539,63.086,4.281,-5.313,21.842,165.348,60.693,369.358,100.977,0.016,0,73,1.194,0.4275,-52.1027,0.00444444,0
16687,35.522,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.169,-5.03,59.201,63.061,58,0,6.502,5,70,1.539,63.061,4.298,-5.169,21.842,165.544,60.693,369.358,101.058,0.016,0,73,1.194,0.4275,-50.6906,0.00444444,0
16688,35.508,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.085,-5.03,59.166,63.003,58,0,6.512,5,70,1.54,63.003,4.305,-5.085,21.842,165.544,60.693,369.184,101.139,0.016,0,73,1.195,0.427778,-49.8668,0.00444444,0
16689,35.493,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.414,-5.03,59.136,62.985,58,0,6.515,5,70,1.539,62.985,4.311,-5.252,21.842,165.544,60.693,369.271,101.139,0.016,0,73,1.195,0.4275,-51.5045,0.00444444,0
16690,35.449,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.465,-5.03,59.078,63.024,58,0,6.525,5,70,1.539,63.024,4.321,-5.331,21.842,165.576,60.693,369.184,101.253,0.016,0,73,1.196,0.4275,-52.2793,0.00444444,0
16691,35.398,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.462,-5.03,58.982,63.093,58,0,6.533,5,70,1.54,63.093,4.334,-5.288,21.842,165.625,60.693,369.054,101.286,0.016,0,73,1.198,0.427778,-51.8576,0.00444444,0
16692,35.339,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.632,-5.03,58.908,63.104,58,0,6.539,5,70,1.541,63.104,4.345,-5.632,21.842,165.625,60.693,369.054,101.286,0.016,0,73,1.198,0.428056,-55.2311,0.00444444,0
16693,35.295,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.595,-5.03,58.818,63.097,58,0,6.547,5,70,1.539,63.097,4.347,-5.595,21.842,165.625,60.693,368.88,101.367,0.016,0,73,1.198,0.4275,-54.8682,0.00444444,0
16694,35.281,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.194,-5.03,58.807,63.071,58,0,6.549,5,70,1.538,63.071,4.353,-5.382,21.842,165.609,60.693,368.75,101.367,0.016,0,73,1.196,0.427222,-52.7794,0.00444444,0
16695,35.229,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.389,-5.03,58.718,63.017,58,0,6.558,5,70,1.54,63.017,4.365,-5.462,21.842,165.771,60.693,368.75,101.4,0.016,0,73,1.199,0.427778,-53.5639,0.00444444,0
16696,35.2,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.425,-5.03,58.674,62.977,58,0,6.565,5,70,1.539,62.977,4.376,-5.425,21.842,165.771,60.693,368.663,101.563,0.016,0,73,1.199,0.4275,-53.2011,0.00444444,0
16697,35.186,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.324,-5.03,58.648,62.981,58,0,6.569,5,70,1.542,62.981,4.382,-5.324,21.842,165.771,60.612,368.62,101.563,0.016,0,73,1.201,0.428333,-52.2106,0.00444444,0
16698,35.156,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.335,-5.03,58.576,63.01,58,0,6.578,5,70,1.544,63.01,4.405,-5.335,21.842,165.885,60.612,368.533,101.563,0.016,0,73,1.204,0.428889,-52.3185,0.00444444,0
16699,35.127,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.324,-5.03,58.546,63.024,58,0,6.582,5,70,1.543,63.024,4.407,-5.324,21.842,165.999,60.612,368.533,101.563,0.016,0,73,1.203,0.428611,-52.2106,0.00444444,0
16700,35.098,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.179,-5.03,58.492,63.064,58,0,6.592,5,70,1.543,63.064,4.413,-5.179,21.842,166.081,60.612,367.969,101.709,0.016,0,73,1.204,0.428611,-50.7886,0.00444444,0
16701,35.046,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.259,-5.03,58.409,63.079,58,0,6.6,5,70,1.547,63.079,4.429,-5.259,21.842,166.081,60.612,367.882,101.709,0.016,0,73,1.208,0.429722,-51.5732,0.00444444,0
16702,35.032,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.241,-5.03,58.381,63.068,58,0,6.607,5,70,1.548,63.068,4.451,-5.263,21.842,166.081,60.612,367.795,101.79,0.016,0,73,1.209,0.43,-51.6124,0.00444444,0
16703,34.973,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.404,-5.03,58.276,63.05,58,0,6.617,5,70,1.551,63.05,4.45,-5.411,21.842,166.081,60.612,367.665,101.79,0.016,0,73,1.212,0.430833,-53.0638,0.00444444,0
16704,34.958,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.335,-5.03,58.247,63.053,58,0,6.623,5,70,1.551,63.053,4.46,-5.335,21.842,166.081,60.612,367.622,101.904,0.016,0,73,1.212,0.430833,-52.3185,0.00444444,0
16705,34.915,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.295,-5.03,58.172,63.093,58,0,6.634,5,70,1.551,63.086,4.477,-5.295,21.842,166.081,60.612,367.578,101.904,0.016,0,73,1.213,0.430833,-51.9262,0.00444444,0
16706,34.863,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.396,-5.03,58.118,63.104,58,0,6.638,5,70,1.554,63.104,4.487,-5.465,21.842,166.081,60.612,367.405,101.904,0.016,0,73,1.216,0.431667,-53.5933,0.00444444,0
16707,34.849,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.306,-5.03,58.085,63.126,58,0,6.648,5,70,1.553,63.126,4.496,-5.176,21.842,166.276,60.612,367.274,102.051,0.016,0,73,1.216,0.431389,-50.7592,0.00444444,0
16708,34.849,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.035,-5.03,58.08,63.122,58,0,6.658,5,70,1.553,63.122,4.495,-5.006,21.842,166.276,60.612,367.274,102.051,0.016,0,73,1.216,0.431389,-49.0921,0.00444444,0
16709,34.849,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.053,-5.03,58.076,63.104,58,0,6.663,5,70,1.555,63.104,4.532,-5.053,21.842,166.276,60.612,367.274,102.051,0.016,0,73,1.218,0.431944,-49.553,0.00444444,0
16710,34.863,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.796,-5.03,58.121,63.064,58,0,6.673,5,70,1.555,63.064,4.531,-4.796,21.842,166.553,60.612,367.101,102.051,0.016,0,73,1.219,0.431944,-47.0327,0.00444444,0
16711,34.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.749,-5.03,58.158,63.068,58,0,6.682,5,70,1.555,63.068,4.533,-4.749,21.842,166.553,60.612,367.014,102.132,0.016,0,73,1.219,0.431944,-46.5718,0.00444444,0
16712,34.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,58.149,63.082,58,0,6.686,5,70,1.556,63.082,4.536,-5.02,21.842,166.553,60.628,366.927,102.132,0.016,0,73,1.221,0.432222,-49.2294,0.00444444,0
16713,34.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.991,-5.03,58.172,63.137,58,0,6.694,5,70,1.558,63.137,4.542,-4.991,21.842,166.553,60.612,366.84,102.246,0.016,0,73,1.223,0.432778,-48.945,0.00444444,0
16714,34.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.143,-5.03,58.153,63.158,58,0,6.7,5,70,1.558,63.158,4.564,-5.143,21.842,166.553,60.628,366.84,102.246,0.016,0,73,1.223,0.432778,-50.4356,0.00444444,0
16715,34.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,58.158,63.184,58,0,6.71,5,70,1.559,63.184,4.567,-5.06,21.842,166.585,60.612,366.71,102.327,0.016,0,73,1.225,0.433056,-49.6216,0.00444444,0
16716,34.915,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.89,-5.03,58.176,63.173,58,0,6.719,5,70,1.559,63.173,4.579,-4.89,21.842,166.585,60.612,366.536,102.327,0.016,0,73,1.225,0.433056,-47.9545,0.00444444,0
16717,34.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.962,-5.03,58.173,63.162,58,0,6.723,5,70,1.56,63.162,4.59,-4.962,21.842,166.585,60.628,366.58,102.327,0.016,0,73,1.226,0.433333,-48.6606,0.00444444,0
16718,34.915,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.009,-5.03,58.18,63.122,58,0,6.734,5,70,1.562,63.122,4.6,-5.009,21.761,166.764,60.612,366.536,102.327,0.016,0,73,1.229,0.433889,-49.1215,0.00444444,0
16719,34.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.075,-5.03,58.169,63.111,58,0,6.738,5,70,1.562,63.111,4.604,-5.075,21.761,166.781,60.612,366.406,102.327,0.016,0,73,1.229,0.433889,-49.7687,0.00444444,0
16720,34.915,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.027,-5.03,58.177,63.133,58,0,6.748,5,70,1.562,63.133,4.608,-5.049,21.761,166.846,60.612,366.276,102.555,0.016,0,73,1.23,0.433889,-49.5138,0.00444444,0
16721,34.915,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.165,-5.03,58.176,63.205,58,0,6.757,5,70,1.563,63.205,4.633,-5.075,21.761,166.895,60.612,366.146,102.555,0.016,0,73,1.231,0.434167,-49.7687,0.00444444,0
16722,34.9,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.024,-5.03,58.171,63.238,58,0,6.763,5,70,1.563,63.238,4.627,-5.024,21.761,166.895,60.612,366.146,102.555,0.016,0,73,1.232,0.434167,-49.2686,0.00444444,0
16723,34.885,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.114,-5.03,58.146,63.274,58,0,6.771,5,70,1.566,63.274,4.653,-5.114,21.761,166.895,60.612,365.625,102.637,0.016,0,73,1.234,0.435,-50.1512,0.00444444,0
16724,34.885,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.114,-5.03,58.127,63.227,58,0,6.782,5,70,1.566,63.241,4.664,-5.114,21.842,166.895,60.612,365.582,102.669,0.016,0,73,1.235,0.435,-50.1512,0.00444444,0
16725,34.885,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.107,-5.03,58.129,63.184,58,0,6.786,5,70,1.568,63.184,4.666,-4.991,21.842,166.895,60.612,365.408,102.686,0.016,0,73,1.238,0.435556,-48.945,0.00444444,0
16726,34.885,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.078,-5.03,58.133,63.071,58,0,6.796,5,70,1.57,63.071,4.687,-4.988,21.842,166.895,60.612,365.321,102.751,0.016,0,73,1.24,0.436111,-48.9156,0.00444444,0
16727,34.863,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.06,-5.03,58.12,63.035,58,0,6.801,5,70,1.572,63.035,4.679,-5.06,21.842,166.895,60.612,365.278,102.783,0.016,0,73,1.241,0.436667,-49.6216,0.00444444,0
16728,34.849,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.248,-5.03,58.075,63.057,58,0,6.811,5,70,1.572,63.057,4.697,-5.248,21.842,167.204,60.547,365.104,102.913,0.016,0,73,1.242,0.436667,-51.4653,0.00444444,0
16729,34.819,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.277,-5.03,58.046,63.09,58,0,6.814,5,70,1.572,63.09,4.705,-5.302,21.842,167.204,60.531,364.974,102.913,0.016,0,73,1.242,0.436667,-51.9949,0.00444444,0
16730,34.79,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.342,-5.03,57.988,63.166,58,0,6.824,5,70,1.571,63.166,4.718,-5.266,21.842,167.204,60.547,364.714,102.913,0.016,0,73,1.242,0.436389,-51.6418,0.00444444,0
16731,34.746,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.346,-5.03,57.91,63.187,58,0,6.835,5,70,1.574,63.187,4.738,-5.346,21.842,167.204,60.417,364.627,102.913,0.016,0,73,1.246,0.437222,-52.4264,0.00444444,0
16732,34.731,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.389,-5.03,57.87,63.162,58,0,6.84,5,70,1.574,63.162,4.747,-5.389,21.842,167.204,60.433,364.67,102.979,0.016,0,73,1.246,0.437222,-52.848,0.00444444,0
16733,34.702,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.284,-5.03,57.825,63.086,58,0,6.851,5,70,1.576,63.086,4.753,-5.284,21.842,167.204,60.417,364.453,103.06,0.016,0,73,1.248,0.437778,-51.8183,0.00444444,0
16734,34.666,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.205,-5.03,57.773,63.021,58,0,6.862,5,70,1.578,63.021,4.775,-5.205,21.761,167.513,60.417,364.28,103.109,0.016,0,73,1.25,0.438333,-51.0436,0.00444444,0
16735,34.651,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.288,-5.03,57.747,63.01,58,0,6.866,5,70,1.58,63.01,4.765,-5.288,21.761,167.513,60.417,364.236,103.109,0.016,0,73,1.253,0.438889,-51.8576,0.00444444,0
16736,34.651,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.941,-5.03,57.747,63.061,58,0,6.877,5,70,1.581,63.061,4.795,-4.941,21.761,167.513,60.417,364.019,103.174,0.016,0,73,1.254,0.439167,-48.4547,0.00444444,0
16737,34.636,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.089,-5.03,57.734,63.137,58,0,6.885,5,70,1.579,63.137,4.813,-5.071,21.761,167.513,60.417,363.889,103.288,0.016,0,73,1.253,0.438611,-49.7295,0.00444444,0
16738,34.636,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.046,-5.03,57.732,63.249,58,0,6.896,5,70,1.58,63.249,4.804,-5.075,21.842,167.513,60.417,363.802,103.288,0.016,0,73,1.255,0.438889,-49.7687,0.00444444,0
16739,34.651,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.876,-5.03,57.76,63.27,58,0,6.903,5,70,1.581,63.27,4.826,-4.876,21.842,167.513,60.417,363.715,103.32,0.016,0,73,1.256,0.439167,-47.8172,0.00444444,0
16740,34.651,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.948,-5.03,57.769,63.249,58,0,6.913,5,70,1.584,63.249,4.84,-4.948,21.842,167.513,60.417,363.542,103.32,0.016,0,73,1.259,0.44,-48.5233,0.00444444,0
16741,34.68,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.868,-5.03,57.799,63.191,58,0,6.924,5,70,1.584,63.191,4.857,-4.868,21.842,167.546,60.417,363.542,103.32,0.016,0,73,1.26,0.44,-47.7388,0.00444444,0
16742,34.666,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.064,-5.03,57.78,63.169,58,0,6.928,5,70,1.584,63.169,4.867,-5.093,21.842,167.627,60.417,363.411,103.32,0.016,0,73,1.26,0.44,-49.9453,0.00444444,0
16743,34.68,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.886,-5.03,57.801,63.147,58,0,6.939,5,70,1.583,63.147,4.882,-4.897,21.842,167.773,60.417,363.281,103.32,0.016,0,73,1.26,0.439722,-48.0232,0.00444444,0
16744,34.666,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.042,-5.03,57.791,63.151,58,0,6.944,5,70,1.583,63.151,4.879,-5.042,21.842,167.79,60.417,362.76,103.32,0.016,0,73,1.26,0.439722,-49.4451,0.00444444,0
16745,34.702,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.915,-5.03,57.825,63.176,58,0,6.955,5,70,1.582,63.176,4.888,-4.915,21.842,167.773,60.417,362.587,103.418,0.016,0,73,1.261,0.439444,-48.1997,0.00444444,0
16746,34.702,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.999,-5.03,57.828,63.166,58,0,6.965,5,70,1.583,63.166,4.918,-4.999,21.842,167.79,60.417,362.37,103.516,0.016,0,73,1.262,0.439722,-49.0234,0.00444444,0
16747,34.717,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.999,-5.03,57.847,63.108,58,0,6.976,5,70,1.585,63.108,4.916,-4.999,21.842,167.969,60.384,362.326,103.516,0.016,0,73,1.265,0.440278,-49.0234,0.00444444,0
16748,34.731,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.883,-5.03,57.872,63.082,58,0,6.98,5,70,1.587,63.082,4.938,-4.883,21.842,167.969,60.303,362.109,103.597,0.016,0,73,1.266,0.440833,-47.8859,0.00444444,0
16749,34.717,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.013,-5.03,57.864,63.035,58,0,6.991,5,70,1.588,63.035,4.937,-5.013,21.761,168.083,60.303,361.936,103.711,0.016,0,73,1.268,0.441111,-49.1607,0.00444444,0
16750,34.731,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.973,-5.03,57.874,63.024,58,0,6.998,5,70,1.59,63.024,4.935,-4.973,21.761,168.083,60.303,361.892,103.727,0.016,0,73,1.27,0.441667,-48.7685,0.00444444,0
16751,34.731,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.1,-5.03,57.868,63.028,58,0,7.01,5,70,1.593,63.028,4.965,-5.1,21.842,168.083,60.303,361.632,103.727,0.016,0,73,1.273,0.4425,-50.0139,0.00444444,0
16752,34.746,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.915,-5.03,57.894,63.043,58,0,7.013,5,70,1.593,63.035,4.978,-4.915,21.842,168.083,60.303,361.415,103.825,0.016,0,73,1.274,0.4425,-48.1997,0.00444444,0
16753,34.746,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.027,-5.03,57.896,63.068,58,0,7.027,5,70,1.593,63.064,4.989,-5.027,21.842,168.083,60.303,361.328,103.841,0.016,0,73,1.275,0.4425,-49.298,0.00444444,0
16754,34.746,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.966,-5.03,57.909,63.068,58,0,7.03,5,70,1.594,63.068,5.002,-4.937,21.842,168.311,60.303,361.068,103.825,0.016,0,73,1.275,0.442778,-48.4154,0.00444444,0
16755,34.746,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.1,-5.03,57.912,63.057,58,0,7.042,5,70,1.595,63.057,5.013,-4.995,21.842,168.359,60.303,361.024,103.906,0.016,0,73,1.277,0.443056,-48.9842,0.00444444,0
16756,34.731,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.1,-5.03,57.889,63.043,58,0,7.054,5,70,1.598,63.043,5.027,-5.114,21.761,168.359,60.303,360.807,103.988,0.016,0,73,1.281,0.443889,-50.1512,0.00444444,0
16757,34.746,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.944,-5.03,57.907,63.043,58,0,7.061,5,70,1.596,63.043,5.029,-4.944,21.761,168.359,60.303,360.677,103.988,0.016,0,73,1.28,0.443333,-48.4841,0.00444444,0
16758,34.761,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.937,-5.03,57.918,63.05,58,0,7.071,5,70,1.6,63.05,5.052,-4.937,21.761,168.359,60.303,360.46,103.988,0.016,0,73,1.283,0.444444,-48.4154,0.00444444,0
16759,34.775,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.89,-5.03,57.959,63.053,58,0,7.083,5,70,1.602,63.053,5.054,-4.89,21.761,168.359,60.303,360.2,104.102,0.016,0,73,1.285,0.445,-47.9545,0.00444444,0
16760,34.79,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.789,-5.03,57.981,63.064,58,0,7.088,5,70,1.601,63.064,5.064,-4.789,21.761,168.359,60.303,360.069,104.102,0.016,0,73,1.285,0.444722,-46.964,0.00444444,0
16761,34.805,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.876,-5.03,58.008,63.115,58,0,7.1,5,70,1.598,63.115,5.079,-4.876,21.842,168.555,60.303,359.896,104.102,0.016,0,73,1.284,0.443889,-47.8172,0.00444444,0
16762,34.819,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.735,-5.03,58.048,63.133,58,0,7.106,5,70,1.598,63.133,5.093,-4.735,21.842,168.555,60.303,359.505,104.102,0.016,0,73,1.284,0.443889,-46.4345,0.00444444,0
