time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
16763,34.834,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.915,-5.03,58.073,63.126,58,0,7.117,5,70,1.598,63.126,5.107,-4.915,21.842,168.555,60.303,359.245,104.102,0.016,0,73,1.285,0.443889,-48.1997,0.00444444,0
16764,34.849,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.872,-5.03,58.093,63.104,58,0,7.122,5,70,1.598,63.104,5.109,-4.872,21.842,168.555,60.303,359.245,104.183,0.016,0,73,1.285,0.443889,-47.778,0.00444444,0
16765,34.885,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.843,-5.03,58.132,63.068,58,0,7.133,5,70,1.601,63.068,5.11,-4.843,21.842,168.62,60.303,359.071,104.329,0.016,0,73,1.288,0.444722,-47.4936,0.00444444,0
16766,34.885,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.952,-5.03,58.147,63.043,58,0,7.143,5,70,1.602,63.043,5.128,-4.952,21.842,168.62,60.303,358.724,104.346,0.016,0,73,1.29,0.445,-48.5625,0.00444444,0
16767,34.885,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.97,-5.03,58.143,63.039,58,0,7.146,5,70,1.603,63.039,5.134,-5.06,21.842,168.62,60.303,358.637,104.362,0.016,0,73,1.291,0.445278,-49.6216,0.00444444,0
16768,34.863,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.053,-5.03,58.125,63.028,58,0,7.157,5,70,1.603,63.028,5.16,-5.085,21.842,168.864,60.303,358.29,104.362,0.016,0,73,1.292,0.445278,-49.8668,0.00444444,0
16769,34.863,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.107,-5.03,58.1,63.021,58,0,7.167,5,70,1.603,63.021,5.168,-5.064,21.842,168.929,60.303,358.03,104.476,0.016,0,73,1.293,0.445278,-49.6609,0.00444444,0
16770,34.849,29.407,41.99,0,0,34.849,0,11.997,48.003,11.997,-5.154,-5.03,58.082,63.017,58,0,7.173,5,70,1.604,63.017,5.208,-5.154,21.842,168.929,60.303,358.073,104.476,0.016,0,73,1.293,0.445556,-50.5435,0.00444444,0
16771,34.819,29.407,41.99,0,0,42.759,0,11.997,48.003,11.997,-5.237,-5.03,58.028,63.014,58,0,7.183,5,70,1.604,63.014,5.216,-5.237,21.842,169.01,60.303,357.899,104.492,0.016,0,73,1.294,0.445556,-51.3574,0.00444444,0
16772,34.79,29.407,41.99,0,0,47,0,11.997,48.003,11.997,-5.201,-5.03,58.002,63.006,58,0,7.188,5,70,1.605,63.006,5.221,-5.201,21.842,169.01,60.303,357.726,104.476,0.016,0,73,1.296,0.445833,-51.0044,0.00444444,0
16773,34.79,29.407,41.99,0,0,55.071,0,11.997,48.003,11.997,-5.056,-5.03,57.981,62.974,58,0,7.197,5,70,1.605,62.974,5.229,-5.056,21.842,169.124,60.303,357.378,104.476,0.016,0,73,1.296,0.445833,-49.5824,0.00444444,0
16774,34.79,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.93,-5.03,57.999,62.952,58,0,7.207,5,70,1.61,62.952,5.255,-4.93,21.842,169.124,60.221,357.248,104.525,0.016,0,73,1.301,0.447222,-48.3468,0.00444444,0
16775,34.805,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.854,-5.03,58.025,62.948,58,0,7.212,5,70,1.612,62.948,5.26,-4.854,21.842,169.124,60.221,357.205,104.639,0.016,0,73,1.303,0.447778,-47.6015,0.00444444,0
16776,34.834,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.789,-5.03,58.071,62.974,58,0,7.222,5,70,1.614,62.974,5.278,-4.789,21.842,169.124,60.156,356.944,104.639,0.016,0,73,1.305,0.448333,-46.964,0.00444444,0
16777,34.863,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.677,-5.03,58.118,63.006,58,0,7.228,5,70,1.613,63.006,5.279,-4.677,21.842,169.141,60.156,356.858,104.639,0.016,0,73,1.305,0.448056,-45.8657,0.00444444,0
16778,34.915,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.622,-5.03,58.192,63.086,58,0,7.238,5,70,1.614,63.086,5.29,-4.622,21.761,169.401,60.156,356.684,104.639,0.016,0,73,1.306,0.448333,-45.3263,0.00444444,0
16779,34.958,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.68,-5.03,58.262,63.151,58,0,7.25,5,70,1.616,63.144,5.31,-4.68,21.761,169.401,60.156,356.076,104.72,0.016,0,73,1.309,0.448889,-45.8951,0.00444444,0
16780,34.988,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.554,-5.03,58.326,63.162,58,0,7.257,5,70,1.616,63.162,5.311,-4.554,21.761,169.401,60.156,356.033,104.72,0.016,0,73,1.31,0.448889,-44.6595,0.00444444,0
16781,35.032,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.597,-5.03,58.392,63.151,58,0,7.268,5,70,1.62,63.151,5.342,-4.709,21.842,169.401,60.156,355.816,104.72,0.016,0,73,1.314,0.45,-46.1795,0.00444444,0
16782,35.098,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.688,-5.03,58.499,63.126,58,0,7.28,5,70,1.618,63.126,5.348,-4.601,21.842,169.401,60.156,355.556,104.867,0.016,0,73,1.313,0.449444,-45.1204,0.00444444,0
16783,35.127,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.583,-5.03,58.538,63.111,58,0,7.286,5,70,1.618,63.111,5.356,-4.583,21.842,169.401,60.156,355.512,104.867,0.016,0,73,1.313,0.449444,-44.9439,0.00444444,0
16784,35.186,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.803,-5.03,58.643,63.1,58,0,7.297,5,70,1.617,63.1,5.379,-4.803,21.842,169.434,60.156,355.252,104.98,0.016,0,73,1.313,0.449167,-47.1013,0.00444444,0
16785,35.186,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.8,-5.03,58.656,63.108,58,0,7.301,5,70,1.617,63.108,5.372,-4.959,21.842,169.515,60.156,355.165,105.029,0.016,0,73,1.314,0.449167,-48.6312,0.00444444,0
16786,35.266,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.64,-5.03,58.766,63.147,58,0,7.313,5,70,1.622,63.147,5.395,-4.586,21.842,169.629,60.156,354.818,105.013,0.016,0,73,1.319,0.450556,-44.9733,0.00444444,0
16787,35.325,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.47,-5.03,58.868,63.184,58,0,7.325,5,70,1.625,63.184,5.406,-4.55,21.842,169.71,60.156,354.557,105.094,0.016,0,73,1.322,0.451389,-44.6203,0.00444444,0
16788,35.354,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.525,-5.03,58.925,63.187,58,0,7.333,5,70,1.625,63.187,5.42,-4.525,21.842,169.792,60.156,354.47,105.111,0.016,0,73,1.322,0.451389,-44.3751,0.00444444,0
16789,35.449,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.257,-5.03,59.085,63.162,58,0,7.344,5,70,1.627,63.162,5.43,-4.257,21.842,169.824,60.075,354.21,105.176,0.016,0,73,1.325,0.451944,-41.7469,0.00444444,0
16790,35.522,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.152,-5.03,59.193,63.129,58,0,7.348,5,70,1.628,63.144,5.433,-4.152,21.842,169.824,60.075,354.123,105.176,0.016,0,73,1.325,0.452222,-40.7172,0.00444444,0
16791,35.632,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.906,-5.03,59.401,63.086,58,0,7.36,5,70,1.628,63.086,5.449,-3.906,21.842,169.824,60.075,353.906,105.257,0.016,0,73,1.326,0.452222,-38.3048,0.00444444,0
16792,35.764,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.033,-5.03,59.624,63.075,58,0,7.373,5,70,1.628,63.075,5.464,-4.033,21.842,169.824,60.075,353.689,105.257,0.016,0,73,1.328,0.452222,-39.5502,0.00444444,0
16793,35.859,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.827,-5.03,59.766,63.086,58,0,7.378,5,70,1.628,63.086,5.487,-3.827,21.842,169.906,60.075,353.559,105.29,0.016,0,73,1.328,0.452222,-37.53,0.00444444,0
16794,35.999,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.033,-5.03,59.991,63.133,58,0,7.389,5,70,1.629,63.133,5.496,-4.033,21.842,170.052,60.075,353.342,105.29,0.016,0,73,1.329,0.4525,-39.5502,0.00444444,0
16795,36.182,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.751,-5.03,60.318,63.18,58,0,7.402,5,70,1.631,63.18,5.494,-3.819,21.842,170.085,60.075,353.255,105.29,0.016,0,73,1.332,0.453056,-37.4516,0.00444444,0
16796,36.27,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.635,-5.03,60.46,63.198,58,0,7.407,5,70,1.633,63.198,5.51,-3.635,21.842,170.085,60.075,353.125,105.29,0.016,0,73,1.334,0.453611,-35.6472,0.00444444,0
16797,36.438,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.686,-5.03,60.755,63.194,58,0,7.42,5,70,1.635,63.194,5.525,-3.686,21.842,170.085,60.075,353.082,105.339,0.016,0,73,1.336,0.454167,-36.1473,0.00444444,0
16798,36.548,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.606,-5.03,60.914,63.18,58,0,7.425,5,70,1.636,63.18,5.529,-3.516,21.842,170.101,60.075,352.474,105.452,0.016,0,73,1.337,0.454444,-34.4802,0.00444444,0
16799,36.716,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.476,-5.03,61.206,63.137,58,0,7.437,5,70,1.636,63.137,5.533,-3.624,21.842,170.085,60.075,352.474,105.534,0.016,0,73,1.339,0.454444,-35.5393,0.00444444,0
16800,36.804,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.635,-5.03,61.357,63.129,58,0,7.445,5,70,1.635,63.129,5.55,-3.635,21.842,170.166,60.075,352.3,105.534,0.016,0,73,1.338,0.454167,-35.6472,0.00444444,0
16801,37.017,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.324,-5.03,61.718,63.155,58,0,7.456,5,70,1.638,63.155,5.562,-3.324,21.842,170.264,60.075,352.127,105.566,0.016,0,73,1.342,0.455,-32.5973,0.00444444,0
16802,37.112,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.248,-5.03,61.897,63.169,58,0,7.46,5,70,1.637,63.169,5.568,-3.555,21.842,170.329,60.075,351.997,105.566,0.016,0,73,1.341,0.454722,-34.8626,0.00444444,0
16803,37.339,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.331,-5.03,62.24,63.198,58,0,7.472,5,70,1.636,63.198,5.585,-3.422,21.842,170.361,60.075,351.866,105.566,0.016,0,73,1.341,0.454444,-33.5584,0.00444444,0
16804,37.551,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.418,-5.03,62.609,63.18,58,0,7.484,5,70,1.635,63.18,5.599,-3.418,21.842,170.361,59.993,351.519,105.566,0.016,0,73,1.341,0.454167,-33.5191,0.00444444,0
16805,37.749,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.664,-5.03,62.945,63.144,58,0,7.496,5,70,1.64,63.144,5.623,-3.664,21.842,170.361,59.993,351.389,105.566,0.016,0,73,1.346,0.455556,-35.9316,0.00444444,0
16806,37.888,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.335,-5.03,63.155,63.133,58,0,7.502,5,70,1.639,63.133,5.617,-3.335,21.842,170.475,59.993,351.172,105.713,0.016,0,73,1.346,0.455278,-32.7052,0.00444444,0
16807,37.961,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.105,-5.03,63.28,63.151,58,0,7.514,5,70,1.642,63.151,5.644,-4.105,21.842,170.638,59.993,351.172,105.778,0.016,0,73,1.349,0.456111,-40.2563,0.00444444,0
16808,38.042,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.42,-5.03,63.396,63.202,58,0,7.527,5,70,1.645,63.202,5.669,-4.42,21.842,170.638,59.961,350.911,105.827,0.016,0,73,1.352,0.456944,-43.3454,0.00444444,0
16809,38.071,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.369,-5.03,63.467,63.231,58,0,7.531,5,70,1.646,63.231,5.679,-4.369,21.842,170.622,59.961,350.911,105.827,0.016,0,73,1.353,0.457222,-42.8453,0.00444444,0
16810,38.159,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.348,-5.03,63.619,63.26,58,0,7.543,5,70,1.646,63.26,5.683,-4.348,21.761,170.638,59.961,350.694,105.827,0.016,0,73,1.355,0.457222,-42.6393,0.00444444,0
16811,38.225,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.264,-5.03,63.709,63.26,58,0,7.551,5,70,1.646,63.26,5.695,-4.272,21.761,170.622,59.961,350.608,105.908,0.016,0,73,1.355,0.457222,-41.894,0.00444444,0
16812,38.313,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.17,-5.03,63.875,63.223,58,0,7.563,5,70,1.647,63.223,5.721,-4.246,21.761,170.752,59.961,350.347,105.908,0.016,0,73,1.356,0.4575,-41.639,0.00444444,0
16813,38.394,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.17,-5.03,63.983,63.202,58,0,7.569,5,70,1.65,63.202,5.721,-4.17,21.761,170.752,59.961,350.347,105.941,0.016,0,73,1.359,0.458333,-40.8937,0.00444444,0
16814,38.511,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.033,-5.03,64.207,63.209,58,0,7.581,5,70,1.649,63.209,5.738,-4.033,21.842,170.882,59.961,350.174,105.99,0.016,0,73,1.36,0.458056,-39.5502,0.00444444,0
16815,38.65,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.971,-5.03,64.43,63.241,58,0,7.593,5,70,1.65,63.241,5.765,-3.971,21.842,171.012,59.961,350,106.185,0.016,0,73,1.361,0.458333,-38.9422,0.00444444,0
16816,38.73,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.946,-5.03,64.563,63.252,58,0,7.599,5,70,1.65,63.252,5.764,-3.942,21.842,171.029,59.961,349.913,106.185,0.016,0,73,1.362,0.458333,-38.6578,0.00444444,0
16817,38.877,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.866,-5.03,64.814,63.307,58,0,7.613,5,70,1.655,63.296,5.785,-3.899,21.842,171.012,59.961,349.826,106.185,0.016,0,73,1.367,0.459722,-38.2361,0.00444444,0
16818,38.958,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.917,-5.03,64.93,63.321,58,0,7.62,5,70,1.656,63.321,5.794,-3.917,21.842,171.012,59.961,349.826,106.217,0.016,0,73,1.368,0.46,-38.4126,0.00444444,0
16819,39.126,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.827,-5.03,65.207,63.328,58,0,7.633,5,70,1.657,63.328,5.826,-3.827,21.761,171.126,59.961,349.175,106.217,0.016,0,73,1.37,0.460278,-37.53,0.00444444,0
16820,39.294,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.762,-5.03,65.483,63.317,58,0,7.648,5,70,1.659,63.317,5.822,-3.762,21.761,171.322,59.961,349.045,106.217,0.016,0,73,1.373,0.460833,-36.8926,0.00444444,0
16821,39.368,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.859,-5.03,65.614,63.314,58,0,7.653,5,70,1.658,63.314,5.829,-3.859,21.761,171.322,59.961,349.045,106.217,0.016,0,73,1.372,0.460556,-37.8439,0.00444444,0
16822,39.551,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.696,-5.03,65.911,63.296,58,0,7.665,5,70,1.659,63.296,5.851,-3.696,21.761,171.322,59.961,348.872,106.299,0.016,0,73,1.374,0.460833,-36.2454,0.00444444,0
16823,39.595,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.942,-5.03,66.015,63.285,58,0,7.673,5,70,1.659,63.285,5.858,-3.942,21.761,171.322,59.961,348.741,106.364,0.016,0,73,1.375,0.460833,-38.6578,0.00444444,0
16824,39.749,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.935,-5.03,66.26,63.256,58,0,7.686,5,70,1.661,63.256,5.877,-3.935,21.761,171.322,59.961,348.568,106.445,0.016,0,73,1.377,0.461389,-38.5892,0.00444444,0
16825,39.888,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-3.975,-5.03,66.489,63.238,58,0,7.7,5,70,1.661,63.238,5.899,-3.975,21.761,171.322,59.961,348.481,106.445,0.016,0,73,1.378,0.461389,-38.9814,0.00444444,0
16826,39.946,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.004,-5.03,66.602,63.223,58,0,7.704,5,70,1.661,63.223,5.893,-4.004,21.842,171.403,59.961,348.351,106.494,0.016,0,73,1.378,0.461389,-39.2658,0.00444444,0
16827,40.085,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.044,-5.03,66.808,63.194,58,0,7.718,5,70,1.664,63.194,5.923,-4.044,21.842,171.403,59.88,348.22,106.494,0.016,0,73,1.382,0.462222,-39.6581,0.00444444,0
16828,40.129,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.159,-5.03,66.901,63.184,58,0,7.726,5,70,1.667,63.184,5.928,-4.159,21.842,171.403,59.798,348.003,106.494,0.016,0,73,1.385,0.463056,-40.7859,0.00444444,0
16829,40.254,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.319,-5.03,67.101,63.155,58,0,7.74,5,70,1.668,63.155,5.946,-4.17,21.842,171.549,59.798,347.873,106.608,0.016,0,73,1.387,0.463333,-40.8937,0.00444444,0
16830,40.356,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.228,-5.03,67.275,63.126,58,0,7.754,5,70,1.669,63.126,5.968,-4.159,21.842,171.712,59.798,347.656,106.641,0.016,0,73,1.389,0.463611,-40.7859,0.00444444,0
16831,40.393,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.423,-5.03,67.328,63.122,58,0,7.762,5,70,1.669,63.122,5.981,-4.423,21.842,171.712,59.798,347.656,106.641,0.016,0,73,1.389,0.463611,-43.3748,0.00444444,0
16832,40.496,29.407,41.99,0,0,60,0,11.997,48.003,11.997,-4.416,-5.03,67.493,63.14,58,0,7.776,5,70,1.671,63.14,5.997,-4.416,21.842,171.712,59.798,347.526,106.641,0.016,0,73,1.391,0.464167,-43.3062,0.00444444,0
16833,40.525,29.407,41.99,0,0,56.426,0,11.997,48.003,11.997,-4.315,-5.03,67.57,63.158,58,0,7.782,5,70,1.671,63.158,5.965,-4.423,21.842,171.859,59.798,347.309,106.641,0.016,0,73,1.393,0.464167,-43.3748,0.00444444,0
16834,40.62,29.407,41.99,0,0,48.201,0,11.997,48.003,11.997,-4.532,-5.03,67.697,63.194,58,0,7.796,5,70,1.672,63.194,5.995,-4.434,21.842,171.859,59.798,347.266,106.82,0.016,0,73,1.395,0.464444,-43.4827,0.00444444,0
16835,40.649,29.407,41.99,0,0,44.158,0,11.997,48.003,11.997,-4.46,-5.03,67.769,63.213,58,0,7.804,5,70,1.674,63.213,6.013,-4.46,21.842,171.94,59.798,347.135,106.82,0.016,0,73,1.396,0.465,-43.7377,0.00444444,0
16836,40.708,29.407,41.99,0,0,35.859,0,11.997,48.003,11.997,-4.568,-5.03,67.856,63.252,58,0,7.818,5,70,1.674,63.252,6.019,-4.568,21.842,171.973,59.798,347.005,106.836,0.016,0,73,1.397,0.465,-44.7968,0.00444444,0
16837,40.774,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.651,-5.03,67.944,63.27,58,0,7.832,5,70,1.673,63.27,6.03,-4.651,21.761,172.103,59.798,346.875,106.836,0.016,0,73,1.397,0.464722,-45.6107,0.00444444,0
16838,40.803,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.575,-5.03,68.002,63.263,58,0,7.836,5,70,1.676,63.263,6.044,-4.575,21.761,172.103,59.798,346.788,107.031,0.016,0,73,1.4,0.465556,-44.8654,0.00444444,0
16839,40.833,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.698,-5.03,68.055,63.241,58,0,7.849,5,70,1.674,63.241,6.063,-4.698,21.761,172.168,59.798,346.701,107.096,0.016,0,73,1.4,0.465,-46.0716,0.00444444,0
16840,40.833,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.839,-5.03,68.07,63.234,58,0,7.857,5,70,1.675,63.234,6.061,-4.839,21.761,172.249,59.798,346.571,107.096,0.016,0,73,1.401,0.465278,-47.4544,0.00444444,0
16841,40.876,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.709,-5.03,68.147,63.231,58,0,7.87,5,70,1.676,63.227,6.088,-4.713,21.761,172.249,59.798,346.05,107.145,0.016,0,73,1.403,0.465556,-46.2187,0.00444444,0
16842,40.928,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.677,-5.03,68.215,63.26,58,0,7.883,5,70,1.68,63.252,6.106,-4.662,21.761,172.249,59.798,345.877,107.227,0.016,0,73,1.407,0.466667,-45.7186,0.00444444,0
16843,40.942,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.76,-5.03,68.239,63.274,58,0,7.891,5,70,1.679,63.274,6.112,-4.76,21.842,172.249,59.798,345.833,107.243,0.016,0,73,1.407,0.466389,-46.6797,0.00444444,0
16844,40.957,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.847,-5.03,68.267,63.299,58,0,7.903,5,70,1.684,63.299,6.137,-4.847,21.842,172.363,59.798,345.703,107.259,0.016,0,73,1.412,0.467778,-47.5328,0.00444444,0
16845,40.986,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.829,-5.03,68.302,63.303,58,0,7.917,5,70,1.687,63.303,6.143,-4.829,21.842,172.477,59.798,345.573,107.34,0.016,0,73,1.415,0.468611,-47.3563,0.00444444,0
16846,41.001,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-4.923,-5.03,68.321,63.296,58,0,7.922,5,70,1.687,63.296,6.166,-4.792,21.842,172.477,59.798,345.486,107.422,0.016,0,73,1.416,0.468611,-46.9935,0.00444444,0
16847,41.001,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.147,-5.03,68.311,63.285,58,0,7.937,5,70,1.688,63.285,6.192,-4.915,21.842,172.559,59.766,345.399,107.487,0.016,0,73,1.418,0.468889,-48.1997,0.00444444,0
16848,40.957,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.154,-5.03,68.26,63.285,58,0,7.954,5,70,1.688,63.285,6.196,-5.212,21.842,172.64,59.652,345.139,107.568,0.016,0,73,1.419,0.468889,-51.1123,0.00444444,0
16849,40.928,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.371,-5.03,68.215,63.292,58,0,7.962,5,70,1.687,63.292,6.225,-5.371,21.761,172.721,59.652,345.139,107.568,0.016,0,73,1.418,0.468611,-52.6715,0.00444444,0
16850,40.891,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.425,-5.03,68.154,63.314,58,0,7.979,5,70,1.687,63.314,6.229,-5.425,21.761,172.721,59.652,344.965,107.715,0.016,0,73,1.42,0.468611,-53.2011,0.00444444,0
16851,40.862,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.469,-5.03,68.109,63.321,58,0,7.985,5,70,1.691,63.321,6.253,-5.469,21.761,172.786,59.766,344.922,107.715,0.016,0,73,1.423,0.469722,-53.6326,0.00444444,0
16852,40.833,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.328,-5.03,68.044,63.336,58,0,8,5,70,1.693,63.336,6.263,-5.328,21.761,172.9,59.766,344.792,107.715,0.016,0,73,1.426,0.470278,-52.2498,0.00444444,0
16853,40.803,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.469,-5.03,67.99,63.35,58,0,8.009,5,70,1.694,63.35,6.271,-5.469,21.761,172.9,59.766,344.748,107.796,0.016,0,73,1.428,0.470556,-53.6326,0.00444444,0
16854,40.745,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.443,-5.03,67.906,63.39,58,0,8.024,5,70,1.694,63.39,6.301,-5.443,21.761,172.9,59.766,344.531,107.796,0.016,0,73,1.429,0.470556,-53.3776,0.00444444,0
16855,40.693,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.414,-5.03,67.815,63.437,58,0,8.038,5,70,1.695,63.426,6.316,-5.414,21.761,172.9,59.766,344.488,107.796,0.016,0,73,1.431,0.470833,-53.0932,0.00444444,0
16856,40.664,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.371,-5.03,67.777,63.451,58,0,8.047,5,70,1.697,63.451,6.327,-5.371,21.761,172.9,59.766,344.358,107.796,0.016,0,73,1.433,0.471389,-52.6715,0.00444444,0
16857,40.62,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.346,-5.03,67.701,63.462,58,0,8.06,5,70,1.697,63.462,6.32,-5.346,21.842,173.014,59.766,344.358,107.91,0.016,0,73,1.434,0.471389,-52.4264,0.00444444,0
16858,40.576,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.349,-5.03,67.618,63.419,58,0,8.073,5,70,1.696,63.419,6.35,-5.349,21.842,173.177,59.766,344.097,107.992,0.016,0,73,1.434,0.471111,-52.4558,0.00444444,0
16859,40.54,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.537,-5.03,67.569,63.393,58,0,8.077,5,70,1.699,63.393,6.368,-5.458,21.842,173.177,59.766,344.097,108.024,0.016,0,73,1.437,0.471944,-53.5247,0.00444444,0
16860,40.496,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.273,-5.03,67.505,63.361,58,0,8.09,5,70,1.699,63.361,6.389,-5.273,21.842,173.177,59.766,344.01,108.024,0.016,0,73,1.438,0.471944,-51.7105,0.00444444,0
16861,40.466,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.487,-5.03,67.447,63.357,58,0,8.098,5,70,1.701,63.357,6.392,-5.487,21.908,173.177,59.766,343.967,108.105,0.016,0,73,1.44,0.4725,-53.8091,0.00444444,0
16862,40.452,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.263,-5.03,67.409,63.364,58,0,8.112,5,70,1.703,63.364,6.407,-5.263,21.908,173.405,59.766,343.88,108.219,0.016,0,73,1.443,0.473056,-51.6124,0.00444444,0
16863,40.356,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.852,-5.03,67.274,63.39,58,0,8.117,5,70,1.704,63.39,6.426,-5.852,21.908,173.405,59.766,343.793,108.333,0.016,0,73,1.444,0.473333,-57.3885,0.00444444,0
16864,40.283,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.704,-5.03,67.134,63.451,58,0,8.132,5,70,1.705,63.451,6.45,-5.704,21.842,173.486,59.766,343.663,108.333,0.016,0,73,1.446,0.473611,-55.9371,0.00444444,0
16865,40.225,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.599,-5.03,67.011,63.473,58,0,8.148,5,70,1.705,63.473,6.454,-5.599,21.761,173.633,59.766,343.142,108.415,0.016,0,73,1.447,0.473611,-54.9074,0.00444444,0
16866,40.159,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.632,-5.03,66.943,63.466,58,0,8.155,5,70,1.705,63.469,6.472,-5.632,21.761,173.633,59.766,343.099,108.496,0.016,0,73,1.448,0.473611,-55.2311,0.00444444,0
16867,40.115,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.364,-5.03,66.863,63.444,58,0,8.169,5,70,1.707,63.444,6.494,-5.364,21.761,173.633,59.652,343.012,108.61,0.016,0,73,1.45,0.474167,-52.6029,0.00444444,0
16868,40.042,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.946,-5.03,66.716,63.426,58,0,8.178,5,70,1.709,63.426,6.494,-5.946,21.761,173.633,59.652,342.925,108.61,0.016,0,73,1.452,0.474722,-58.3103,0.00444444,0
16869,39.932,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.852,-5.03,66.555,63.379,58,0,8.192,5,70,1.708,63.379,6.518,-5.852,21.761,173.633,59.652,342.882,108.643,0.016,0,73,1.453,0.474444,-57.3885,0.00444444,0
16870,39.888,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.422,-5.03,66.461,63.368,58,0,8.206,5,70,1.71,63.368,6.521,-5.422,21.761,173.877,59.652,342.752,108.675,0.016,0,73,1.456,0.475,-53.1717,0.00444444,0
16871,39.807,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.82,-5.03,66.345,63.379,58,0,8.213,5,70,1.714,63.379,6.559,-5.834,21.761,173.877,59.652,342.752,108.675,0.016,0,73,1.46,0.476111,-57.212,0.00444444,0
16872,39.734,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.682,-5.03,66.212,63.408,58,0,8.227,5,70,1.714,63.408,6.558,-5.66,21.761,173.877,59.652,342.448,108.838,0.016,0,73,1.46,0.476111,-55.5056,0.00444444,0
16873,39.675,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.404,-5.03,66.115,63.426,58,0,8.241,5,70,1.714,63.426,6.58,-5.404,21.761,173.877,59.652,342.448,108.919,0.016,0,73,1.461,0.476111,-52.9951,0.00444444,0
16874,39.624,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.603,-5.03,66.046,63.43,58,0,8.249,5,70,1.712,63.43,6.586,-5.603,21.761,173.91,59.652,342.318,108.919,0.016,0,73,1.46,0.475556,-54.9467,0.00444444,0
16875,39.58,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.422,-5.03,65.964,63.422,58,0,8.263,5,70,1.715,63.422,6.602,-5.422,21.761,173.991,59.57,342.231,109.066,0.016,0,73,1.464,0.476389,-53.1717,0.00444444,0
16876,39.492,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.617,-5.03,65.811,63.397,58,0,8.276,5,70,1.717,63.397,6.63,-5.617,21.842,174.186,59.587,342.144,109.066,0.016,0,73,1.466,0.476944,-55.084,0.00444444,0
16877,39.463,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.588,-5.03,65.754,63.393,58,0,8.282,5,70,1.718,63.393,6.623,-5.588,21.842,174.219,59.57,342.188,109.066,0.016,0,73,1.468,0.477222,-54.7996,0.00444444,0
16878,39.368,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.711,-5.03,65.611,63.397,58,0,8.295,5,70,1.719,63.397,6.647,-5.711,21.842,174.219,59.57,342.057,109.131,0.016,0,73,1.47,0.4775,-56.0058,0.00444444,0
16879,39.338,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.624,-5.03,65.545,63.397,58,0,8.304,5,70,1.721,63.397,6.664,-5.624,21.842,174.219,59.57,341.927,109.229,0.016,0,73,1.472,0.478056,-55.1526,0.00444444,0
16880,39.258,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.53,-5.03,65.43,63.415,58,0,8.318,5,70,1.72,63.408,6.682,-5.53,21.842,174.219,59.587,341.927,109.229,0.016,0,73,1.472,0.477778,-54.2308,0.00444444,0
16881,39.199,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.537,-5.03,65.33,63.448,58,0,8.332,5,70,1.722,63.44,6.692,-5.537,21.842,174.479,59.587,341.84,109.229,0.016,0,73,1.474,0.478333,-54.2994,0.00444444,0
16882,39.17,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.523,-5.03,65.276,63.462,58,0,8.338,5,70,1.721,63.462,6.701,-5.523,21.842,174.479,59.57,341.84,109.294,0.016,0,73,1.474,0.478056,-54.1621,0.00444444,0
16883,39.126,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.364,-5.03,65.197,63.498,58,0,8.354,5,70,1.726,63.498,6.703,-5.364,21.761,174.479,59.57,341.797,109.456,0.016,0,73,1.48,0.479444,-52.6029,0.00444444,0
16884,39.075,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.628,-5.03,65.118,63.516,58,0,8.359,5,70,1.726,63.516,6.726,-5.628,21.761,174.528,59.57,341.71,109.456,0.016,0,73,1.48,0.479444,-55.1918,0.00444444,0
16885,39.031,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.194,-5.03,65.065,63.531,58,0,8.373,5,70,1.727,63.531,6.756,-5.194,21.761,174.528,59.57,341.667,109.57,0.016,0,73,1.482,0.479722,-50.9357,0.00444444,0
16886,38.987,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.682,-5.03,64.974,63.527,58,0,8.378,5,70,1.728,63.527,6.758,-5.682,21.761,174.528,59.587,341.667,109.57,0.016,0,73,1.483,0.48,-55.7214,0.00444444,0
16887,38.958,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.425,-5.03,64.923,63.506,58,0,8.391,5,70,1.727,63.506,6.77,-5.425,21.761,174.528,59.57,341.536,109.603,0.016,0,73,1.484,0.479722,-53.2011,0.00444444,0
16888,38.928,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.027,-5.03,64.885,63.469,58,0,8.406,5,70,1.728,63.469,6.79,-5.027,21.761,174.723,59.57,341.45,109.684,0.016,0,73,1.485,0.48,-49.298,0.00444444,0
16889,38.892,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.512,-5.03,64.813,63.448,58,0,8.409,5,70,1.73,63.448,6.799,-5.458,21.842,174.788,59.505,341.45,109.798,0.016,0,73,1.487,0.480556,-53.5247,0.00444444,0
16890,38.848,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.219,-5.03,64.756,63.426,58,0,8.422,5,70,1.728,63.426,6.805,-5.292,21.842,174.788,59.505,341.363,109.847,0.016,0,73,1.486,0.48,-51.8968,0.00444444,0
16891,38.804,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.635,-5.03,64.673,63.419,58,0,8.429,5,70,1.73,63.419,6.815,-5.635,21.908,174.788,59.505,341.319,109.847,0.016,0,73,1.488,0.480556,-55.2605,0.00444444,0
16892,38.745,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.577,-5.03,64.569,63.386,58,0,8.442,5,70,1.732,63.386,6.831,-5.577,21.908,174.788,59.505,341.319,109.912,0.016,0,73,1.491,0.481111,-54.6917,0.00444444,0
16893,38.679,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.516,-5.03,64.462,63.328,58,0,8.453,5,70,1.733,63.328,6.85,-5.516,21.908,174.902,59.505,341.189,109.912,0.016,0,73,1.493,0.481389,-54.0935,0.00444444,0
16894,38.606,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.769,-5.03,64.355,63.307,58,0,8.458,5,70,1.734,63.307,6.856,-5.769,21.908,175.016,59.505,341.189,109.912,0.016,0,73,1.494,0.481667,-56.5746,0.00444444,0
16895,38.511,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.87,-5.03,64.19,63.285,58,0,8.469,5,70,1.732,63.285,6.873,-5.87,21.842,175.033,59.505,341.059,109.945,0.016,0,73,1.493,0.481111,-57.565,0.00444444,0
16896,38.423,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.903,-5.03,64.026,63.288,58,0,8.481,5,70,1.732,63.288,6.885,-5.903,21.842,175.179,59.505,340.972,110.107,0.016,0,73,1.494,0.481111,-57.8887,0.00444444,0
16897,38.379,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.704,-5.03,63.962,63.307,58,0,8.488,5,70,1.736,63.299,6.894,-5.704,21.842,175.179,59.505,341.016,110.107,0.016,0,73,1.498,0.482222,-55.9371,0.00444444,0
16898,38.284,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.722,-5.03,63.805,63.346,58,0,8.5,5,70,1.738,63.346,6.923,-5.722,21.842,175.293,59.505,341.016,110.107,0.016,0,73,1.501,0.482778,-56.1137,0.00444444,0
16899,38.254,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.787,-5.03,63.732,63.361,58,0,8.505,5,70,1.738,63.361,6.913,-5.787,21.842,175.293,59.505,340.929,110.221,0.016,0,73,1.5,0.482778,-56.7511,0.00444444,0
16900,38.145,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.668,-5.03,63.57,63.386,58,0,8.521,5,70,1.739,63.386,6.936,-5.668,21.842,175.293,59.505,340.929,110.335,0.016,0,73,1.502,0.483056,-55.5841,0.00444444,0
16901,38.057,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.152,-5.03,63.419,63.397,58,0,8.526,5,70,1.738,63.397,6.948,-6.152,21.842,175.293,59.505,340.885,110.417,0.016,0,73,1.502,0.482778,-60.3305,0.00444444,0
16902,37.947,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.29,-5.03,63.25,63.408,58,0,8.537,5,70,1.74,63.408,6.963,-5.975,21.842,175.407,59.456,340.799,110.417,0.016,0,73,1.505,0.483333,-58.5947,0.00444444,0
16903,37.83,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.841,-5.03,63.049,63.401,58,0,8.549,5,70,1.74,63.401,6.973,-5.776,21.842,175.488,59.456,340.842,110.498,0.016,0,73,1.506,0.483333,-56.6432,0.00444444,0
16904,37.749,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.073,-5.03,62.911,63.404,58,0,8.557,5,70,1.741,63.404,6.984,-6.073,21.842,175.521,59.456,340.712,110.498,0.016,0,73,1.507,0.483611,-59.5558,0.00444444,0
16905,37.661,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.881,-5.03,62.767,63.419,58,0,8.569,5,70,1.743,63.419,7.006,-5.881,21.842,175.602,59.456,340.625,110.531,0.016,0,73,1.509,0.484167,-57.6729,0.00444444,0
16906,37.551,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.726,-5.03,62.598,63.408,58,0,8.58,5,70,1.742,63.408,7.024,-5.726,21.842,175.602,59.456,340.668,110.547,0.016,0,73,1.509,0.483889,-56.1529,0.00444444,0
16907,37.493,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.04,-5.03,62.466,63.379,58,0,8.584,5,70,1.741,63.379,7.011,-6.04,21.842,175.602,59.456,340.538,110.612,0.016,0,73,1.509,0.483611,-59.2322,0.00444444,0
16908,37.412,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-6.011,-5.03,62.318,63.339,58,0,8.594,5,70,1.743,63.339,7.022,-5.722,21.842,175.635,59.456,340.538,110.726,0.016,0,73,1.512,0.484167,-56.1137,0.00444444,0
16909,37.324,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.964,-5.03,62.205,63.328,58,0,8.6,5,70,1.741,63.328,7.019,-5.964,21.842,175.716,59.456,340.582,110.726,0.016,0,73,1.51,0.483611,-58.4869,0.00444444,0
16910,37.229,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.968,-5.03,62.039,63.314,58,0,8.612,5,70,1.746,63.314,7.068,-5.968,21.842,175.798,59.456,340.582,110.807,0.016,0,73,1.515,0.485,-58.5261,0.00444444,0
16911,37.17,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.501,-5.03,61.946,63.357,58,0,8.624,5,70,1.751,63.346,7.07,-5.501,21.842,175.944,59.456,340.495,110.84,0.016,0,73,1.521,0.486389,-53.9464,0.00444444,0
16912,37.112,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.744,-5.03,61.838,63.375,58,0,8.63,5,70,1.749,63.375,7.091,-5.744,21.842,175.944,59.375,340.495,110.921,0.016,0,73,1.519,0.485833,-56.3294,0.00444444,0
16913,37.031,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.686,-5.03,61.714,63.397,58,0,8.641,5,70,1.753,63.397,7.087,-5.686,21.842,175.944,59.375,340.451,110.921,0.016,0,73,1.523,0.486944,-55.7606,0.00444444,0
16914,37.002,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.541,-5.03,61.664,63.386,58,0,8.648,5,70,1.752,63.386,7.093,-5.541,21.842,175.944,59.375,340.451,111.003,0.016,0,73,1.523,0.486667,-54.3386,0.00444444,0
16915,36.943,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.566,-5.03,61.562,63.354,58,0,8.66,5,70,1.752,63.354,7.116,-5.566,21.842,175.944,59.375,340.451,111.117,0.016,0,73,1.524,0.486667,-54.5838,0.00444444,0
16916,36.877,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.414,-5.03,61.477,63.332,58,0,8.673,5,70,1.75,63.332,7.136,-5.411,21.842,175.944,59.375,340.451,111.182,0.016,0,73,1.523,0.486111,-53.0638,0.00444444,0
16917,36.863,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.371,-5.03,61.442,63.325,58,0,8.677,5,70,1.752,63.325,7.141,-5.371,21.842,175.944,59.375,340.495,111.182,0.016,0,73,1.526,0.486667,-52.6715,0.00444444,0
16918,36.804,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.396,-5.03,61.352,63.332,58,0,8.689,5,70,1.752,63.332,7.153,-5.396,21.842,176.253,59.375,340.451,111.23,0.016,0,73,1.526,0.486667,-52.9167,0.00444444,0
16919,36.775,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.414,-5.03,61.274,63.364,58,0,8.702,5,70,1.754,63.364,7.172,-5.414,21.842,176.253,59.375,340.408,111.296,0.016,0,73,1.529,0.487222,-53.0932,0.00444444,0
16920,36.746,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.317,-5.03,61.242,63.372,58,0,8.707,5,70,1.756,63.372,7.176,-5.436,21.842,176.253,59.391,340.451,111.296,0.016,0,73,1.53,0.487778,-53.3089,0.00444444,0
16921,36.731,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.382,-5.03,61.193,63.339,58,0,8.716,5,70,1.755,63.339,7.194,-5.263,21.761,176.253,59.375,340.451,111.377,0.016,0,73,1.53,0.4875,-51.6124,0.00444444,0
16922,36.716,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.241,-5.03,61.175,63.321,58,0,8.722,5,70,1.756,63.321,7.203,-5.241,21.761,176.253,59.391,340.321,111.377,0.016,0,73,1.532,0.487778,-51.3967,0.00444444,0
16923,36.665,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.281,-5.03,61.11,63.27,58,0,8.732,5,70,1.756,63.281,7.213,-5.281,21.761,176.253,59.391,340.321,111.377,0.016,0,73,1.532,0.487778,-51.7889,0.00444444,0
16924,36.636,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.295,-5.03,61.052,63.263,58,0,8.741,5,70,1.759,63.26,7.228,-5.295,21.842,176.253,59.261,340.321,111.377,0.016,0,73,1.535,0.488611,-51.9262,0.00444444,0
16925,36.621,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.4,-5.03,61.01,63.278,58,0,8.746,5,70,1.757,63.278,7.229,-5.342,21.842,176.253,59.261,340.451,111.426,0.016,0,73,1.535,0.488056,-52.3871,0.00444444,0
16926,36.577,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.187,-5.03,60.968,63.336,58,0,8.757,5,70,1.759,63.336,7.244,-5.259,21.842,176.416,59.261,340.451,111.458,0.016,0,73,1.537,0.488611,-51.5732,0.00444444,0
16927,36.563,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.324,-5.03,60.931,63.354,58,0,8.764,5,70,1.759,63.354,7.253,-5.324,21.842,176.416,59.261,340.451,111.572,0.016,0,73,1.538,0.488611,-52.2106,0.00444444,0
16928,36.548,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.089,-5.03,60.916,63.361,58,0,8.775,5,70,1.761,63.361,7.289,-5.089,21.761,176.416,59.261,340.451,111.654,0.016,0,73,1.54,0.489167,-49.906,0.00444444,0
16929,36.533,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.064,-5.03,60.876,63.375,58,0,8.786,5,70,1.764,63.375,7.287,-5.064,21.761,176.53,59.261,340.451,111.735,0.016,0,73,1.543,0.49,-49.6609,0.00444444,0
16930,36.497,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.292,-5.03,60.832,63.379,58,0,8.79,5,70,1.766,63.379,7.287,-5.292,21.761,176.725,59.261,340.495,111.735,0.016,0,73,1.545,0.490556,-51.8968,0.00444444,0
16931,36.467,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.277,-5.03,60.788,63.375,58,0,8.802,5,70,1.766,63.375,7.315,-5.277,21.761,176.725,59.261,340.495,111.735,0.016,0,73,1.547,0.490556,-51.7497,0.00444444,0
16932,36.453,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.273,-5.03,60.764,63.375,58,0,8.809,5,70,1.768,63.375,7.324,-5.248,21.761,176.725,59.261,340.495,111.751,0.016,0,73,1.549,0.491111,-51.4653,0.00444444,0
16933,36.438,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.19,-5.03,60.741,63.386,58,0,8.819,5,70,1.769,63.386,7.327,-5.1,21.761,176.709,59.261,340.495,111.963,0.016,0,73,1.55,0.491389,-50.0139,0.00444444,0
16934,36.394,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.248,-5.03,60.669,63.383,58,0,8.83,5,70,1.769,63.383,7.36,-5.342,21.842,176.758,59.261,340.495,111.963,0.016,0,73,1.551,0.491389,-52.3871,0.00444444,0
16935,36.394,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.248,-5.03,60.646,63.372,58,0,8.838,5,70,1.767,63.375,7.363,-5.248,21.842,176.839,59.261,340.451,111.963,0.016,0,73,1.549,0.490833,-51.4653,0.00444444,0
16936,36.365,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.255,-5.03,60.594,63.346,58,0,8.85,5,70,1.769,63.346,7.379,-5.255,21.842,176.904,59.261,340.451,111.963,0.016,0,73,1.552,0.491389,-51.5339,0.00444444,0
16937,36.35,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.122,-5.03,60.587,63.332,58,0,8.854,5,70,1.767,63.332,7.379,-5.122,21.842,176.904,59.229,340.451,112.044,0.016,0,73,1.551,0.490833,-50.2297,0.00444444,0
16938,36.35,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.049,-5.03,60.58,63.292,58,0,8.866,5,70,1.77,63.292,7.393,-5.049,21.842,176.904,59.229,340.451,112.109,0.016,0,73,1.555,0.491667,-49.5138,0.00444444,0
16939,36.35,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.118,-5.03,60.572,63.274,58,0,8.873,5,70,1.772,63.274,7.401,-5.118,21.842,176.904,59.229,340.451,112.109,0.016,0,73,1.556,0.492222,-50.1904,0.00444444,0
16940,36.313,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.32,-5.03,60.517,63.274,58,0,8.885,5,70,1.774,63.274,7.416,-5.32,21.842,177.116,59.229,340.451,112.109,0.016,0,73,1.559,0.492778,-52.1714,0.00444444,0
16941,36.313,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.031,-5.03,60.517,63.281,58,0,8.895,5,70,1.777,63.281,7.423,-5.031,21.842,177.262,59.229,340.451,112.109,0.016,0,73,1.562,0.493611,-49.3373,0.00444444,0
16942,36.299,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.132,-5.03,60.499,63.285,58,0,8.9,5,70,1.776,63.285,7.442,-5.132,21.842,177.262,59.229,340.451,112.158,0.016,0,73,1.562,0.493333,-50.3277,0.00444444,0
16943,36.284,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.078,-5.03,60.488,63.288,58,0,8.915,5,70,1.777,63.288,7.462,-5.078,21.842,177.262,59.229,340.451,112.223,0.016,0,73,1.564,0.493611,-49.7982,0.00444444,0
16944,36.255,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.31,-5.03,60.432,63.267,58,0,8.927,5,70,1.778,63.274,7.469,-5.31,21.761,177.262,59.229,340.451,112.354,0.016,0,73,1.566,0.493889,-52.0733,0.00444444,0
16945,36.255,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.302,-5.03,60.404,63.252,58,0,8.931,5,70,1.78,63.252,7.472,-5.284,21.761,177.262,59.229,340.408,112.354,0.016,0,73,1.568,0.494444,-51.8183,0.00444444,0
16946,36.226,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.255,-5.03,60.361,63.223,58,0,8.942,5,70,1.781,63.223,7.487,-5.23,21.761,177.295,59.229,340.451,112.419,0.016,0,73,1.569,0.494722,-51.2888,0.00444444,0
16947,36.211,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.27,-5.03,60.34,63.231,58,0,8.95,5,70,1.781,63.231,7.51,-5.27,21.761,177.327,59.229,340.451,112.419,0.016,0,73,1.569,0.494722,-51.681,0.00444444,0
16948,36.167,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.36,-5.03,60.279,63.27,58,0,8.962,5,70,1.782,63.27,7.517,-5.36,21.761,177.409,59.229,340.365,112.451,0.016,0,73,1.572,0.495,-52.5636,0.00444444,0
16949,36.182,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.053,-5.03,60.289,63.288,58,0,8.966,5,70,1.783,63.288,7.531,-5.053,21.761,177.409,59.229,340.321,112.451,0.016,0,73,1.573,0.495278,-49.553,0.00444444,0
16950,36.182,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.096,-5.03,60.277,63.332,58,0,8.979,5,70,1.784,63.332,7.535,-5.096,21.842,177.409,59.229,340.321,112.451,0.016,0,73,1.575,0.495556,-49.9747,0.00444444,0
16951,36.145,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.002,-5.03,60.264,63.35,58,0,8.991,5,70,1.782,63.35,7.555,-5.002,21.842,177.49,59.229,340.321,112.533,0.016,0,73,1.573,0.495,-49.0529,0.00444444,0
16952,36.167,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.02,-5.03,60.266,63.346,58,0,8.998,5,70,1.784,63.346,7.57,-5.02,21.842,177.49,59.229,340.278,112.533,0.016,0,73,1.576,0.495556,-49.2294,0.00444444,0
16953,36.13,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.201,-5.03,60.217,63.307,58,0,9.009,5,70,1.784,63.307,7.576,-5.201,21.842,177.637,59.18,340.365,112.614,0.016,0,73,1.577,0.495556,-51.0044,0.00444444,0
16954,36.13,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.093,-5.03,60.217,63.263,58,0,9.022,5,70,1.789,63.263,7.598,-5.093,21.842,177.637,59.18,340.278,112.728,0.016,0,73,1.582,0.496944,-49.9453,0.00444444,0
16955,36.101,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.252,-5.03,60.183,63.26,58,0,9.027,5,70,1.791,63.26,7.607,-5.252,21.842,177.653,59.18,340.278,112.728,0.016,0,73,1.584,0.4975,-51.5045,0.00444444,0
16956,36.086,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.194,-5.03,60.144,63.263,58,0,9.039,5,70,1.793,63.263,7.616,-5.194,21.842,177.637,59.18,340.321,112.728,0.016,0,73,1.587,0.498056,-50.9357,0.00444444,0
16957,36.072,29.407,41.99,0,0,33.604,0,11.997,48.003,11.997,-5.136,-5.03,60.136,63.267,58,0,9.046,5,70,1.792,63.267,7.621,-5.136,21.842,177.653,59.18,340.321,112.777,0.016,0,73,1.586,0.497778,-50.367,0.00444444,0
16958,36.072,29.282,41.821,0,0,33.464,0,11.997,48.003,11.997,-5.255,-5.03,60.123,63.274,58,0,9.058,5,69.694,1.794,63.274,7.651,-5.169,21.842,177.718,59.18,340.365,112.777,0.016,0,73,1.589,0.498333,-50.6906,0.00444444,0
16959,36.057,28.821,41.169,0,0,32.944,0,11.997,48.003,11.997,-5.183,-5.03,60.098,63.263,58,0,9.066,5,69.192,1.79,63.263,7.654,-5.103,21.842,177.799,59.18,340.365,112.809,0.016,0,73,1.587,0.497222,-50.0433,0.00444444,0
16960,36.042,28.623,40.891,0,0,32.732,0,11.997,48.003,11.997,-5.23,-5.03,60.071,63.241,58,0,9.078,5,68.15,1.794,63.252,7.662,-5.23,21.842,177.799,59.18,340.278,112.809,0.016,0,73,1.59,0.498333,-51.2888,0.00444444,0
16961,35.999,28.184,40.269,0,0,32.212,0,11.997,48.003,11.997,-5.519,-5.03,59.98,63.198,58,0,9.09,5,66.994,1.796,63.198,7.687,-5.519,21.761,177.881,59.18,340.234,112.809,0.016,0,73,1.593,0.498889,-54.1229,0.00444444,0
16962,35.918,27.722,39.595,0,0,31.677,0,11.997,48.003,11.997,-5.49,-5.03,59.937,63.202,58,0,9.095,5,66.493,1.796,63.202,7.703,-5.552,21.761,177.881,59.18,340.234,112.891,0.016,0,73,1.594,0.498889,-54.4465,0.00444444,0
16963,35.874,27.48,39.243,0,0,31.406,0,11.997,48.003,11.997,-5.682,-5.03,59.791,63.22,58,0,9.108,5,65.401,1.795,63.22,7.7,-5.704,21.761,177.881,59.18,340.234,112.891,0.016,0,73,1.594,0.498611,-55.9371,0.00444444,0
16964,35.75,27.012,38.591,0,0,30.872,0,11.997,48.003,11.997,-6.044,-5.03,59.577,63.281,58,0,9.121,5,64.291,1.8,63.281,7.733,-6.044,21.761,177.865,59.196,340.278,112.956,0.016,0,73,1.599,0.5,-59.2714,0.00444444,0
16965,35.676,26.763,38.254,0,0,30.579,0,11.997,48.003,11.997,-6.16,-5.03,59.449,63.314,58,0,9.129,5,63.692,1.801,63.314,7.738,-6.16,21.761,177.881,59.18,340.278,112.956,0.016,0,73,1.601,0.500278,-60.409,0.00444444,0
16966,35.479,26.279,37.537,0,0,30.029,0,11.997,48.003,11.997,-6.409,-5.03,59.116,63.346,58,0,9.143,5,62.542,1.803,63.346,7.751,-6.409,21.842,178.076,59.18,340.234,112.956,0.016,0,73,1.603,0.500833,-62.8508,0.00444444,0
16967,35.339,26.06,37.214,0,0,29.788,0,11.997,48.003,11.997,-6.771,-5.03,58.88,63.357,58,0,9.148,10,62.026,1.799,63.354,7.764,-6.771,21.842,178.141,59.18,340.234,113.037,0.016,0,73,1.6,0.499722,-66.4008,0.00444444,0
16968,35.032,27.59,38.65,0,0,34.666,0,11.997,48.003,11.997,-7.357,-5.03,58.377,63.35,58,0,9.163,10,100,1.802,63.35,7.777,-7.357,21.842,178.337,59.18,340.278,113.118,0.016,0,73,1.604,0.500556,-72.1475,0.00444444,0
16969,34.761,30.322,41.396,0,0,42.817,0,11.997,48.003,11.997,-7.1,-5.03,57.905,63.325,58,0,9.175,10,100,1.802,63.325,7.802,-7.1,21.761,178.385,59.18,340.104,113.184,0.016,0,73,1.604,0.500556,-69.6272,0.00444444,0
16970,34.607,31.692,42.803,0,0,46.89,0,11.997,48.003,11.997,-6.789,-5.03,57.699,63.314,58,0,9.18,10,100,1.803,63.314,7.792,-6.991,21.761,178.385,59.18,340.104,113.265,0.016,0,73,1.606,0.500833,-68.5583,0.00444444,0
16971,34.497,34.482,45.593,0,0,48.003,0,11.997,48.003,11.997,-5.675,-5.03,57.524,63.299,58,0,9.189,10,100,1.802,63.299,7.812,-5.675,21.761,178.385,59.18,340.104,113.265,0.016,0,73,1.605,0.500556,-55.6527,0.00444444,0
16972,34.563,37.229,48.34,0,0,48.003,0,11.997,48.003,11.997,-4.141,-5.03,57.644,63.285,58,0,9.199,10,100,1.802,63.285,7.82,-4.141,21.761,178.385,59.196,340.017,113.265,0.016,0,73,1.607,0.500556,-40.6093,0.00444444,0
16973,34.717,38.577,49.695,0,0,48.003,0,11.997,48.003,11.997,-3.277,-5.03,57.87,63.27,58,0,9.206,10,100,1.803,63.27,7.831,-3.277,21.761,178.369,59.18,340.148,113.346,0.016,0,73,1.608,0.500833,-32.1364,0.00444444,0
16974,35.186,41.323,52.441,0,0,48.003,0,11.997,48.003,11.997,-1.288,-5.03,58.676,63.238,58,0,9.215,10,100,1.806,63.238,7.853,-1.288,21.842,178.385,59.033,340.148,113.346,0.016,0,73,1.611,0.501667,-12.631,0.00444444,0
16975,35.552,41.99,53.789,0,0,48.003,0,11.997,48.003,11.997,0.101,-5.03,59.31,63.22,58,0,9.219,10,100,1.808,63.22,7.847,0.101,21.842,178.385,58.952,340.148,113.346,0.016,0,73,1.613,0.502222,0.990472,0.00444444,0
16976,36.577,41.99,56.536,0,0,48.003,0,11.997,48.003,11.997,2.973,-5.03,61.036,63.173,58,0,9.23,10,100,1.808,63.173,7.857,2.973,21.761,178.451,58.952,340.061,113.346,0.016,0,73,1.614,0.502222,29.1552,0.00444444,0
16977,37.874,41.99,59.282,0,0,48.003,0,11.997,48.003,11.997,4.81,-5.03,63.207,63.151,58,0,9.242,10,100,1.811,63.151,7.881,4.81,21.761,178.613,58.952,340.017,113.346,0.016,0,73,1.617,0.503056,47.17,0.00444444,0
16978,38.562,41.99,60,0,0,48.003,0,11.997,48.003,11.997,5.36,-5.03,64.428,63.155,58,0,9.248,10,100,1.81,63.155,7.899,5.36,21.761,178.678,58.968,339.974,113.379,0.016,0,73,1.617,0.502778,52.5636,0.00444444,0
16979,40.056,41.99,59.971,0,0,48.003,0,11.997,48.003,11.997,5.859,-5.03,65.589,63.176,58,0,9.253,10,100,1.812,63.176,7.918,6.424,21.761,178.727,58.952,339.974,113.46,0.016,0,73,1.619,0.503333,62.9979,0.00444444,0
16980,40.818,40.62,58.623,0,0,48.003,0,11.997,48.003,11.997,6.63,-5.03,68.297,63.194,58,0,9.27,10,100,1.813,63.194,7.925,6.63,21.761,178.727,58.952,339.974,113.46,0.016,0,73,1.621,0.503611,65.0181,0.00444444,0
16981,42.327,37.947,55.942,0,0,48.003,0,11.997,48.003,11.997,5.888,-5.03,70.703,63.249,58,0,9.284,10,100,1.816,63.249,7.949,5.888,21.761,178.727,58.952,339.974,113.574,0.016,0,73,1.624,0.504444,57.7416,0.00444444,0
16982,43.652,36.68,54.69,0,0,44.524,0,11.997,48.003,11.997,5.172,-5.03,71.836,63.303,58,0,9.29,10,100,1.819,63.303,8.004,4.449,21.761,178.727,58.952,340.017,113.574,0.016,0,73,1.628,0.505278,43.6298,0.00444444,0
16983,44.238,38.042,56.074,0,0,49.27,0,11.997,48.003,11.997,3.266,-5.03,73.768,63.321,58,0,9.306,10,100,1.82,63.321,8.021,3.617,21.761,178.727,58.952,340.017,113.656,0.016,0,73,1.63,0.505556,35.4707,0.00444444,0
16984,45.198,40.818,58.821,0,0,57.51,0,11.997,48.003,11.997,2.112,-5.03,75.363,63.372,58,0,9.322,10,100,1.826,63.372,8.034,2.112,21.842,178.809,58.952,340.061,113.656,0.016,0,73,1.635,0.507222,20.7116,0.00444444,0
16985,45.667,41.99,60,0,0,60,0,11.997,48.003,11.997,2.217,-5.03,76.179,63.397,58,0,9.333,10,100,1.828,63.397,8.039,2.217,21.842,178.809,58.952,340.061,113.737,0.016,0,73,1.639,0.507778,21.7413,0.00444444,0
16986,46.633,41.99,60,0,0,60,0,11.997,48.003,11.997,2.058,-5.03,77.766,63.433,58,0,9.35,10,100,1.831,63.433,8.072,2.058,21.842,178.809,58.952,340.061,113.721,0.016,0,73,1.643,0.508611,20.1821,0.00444444,0
16987,47.058,41.99,60,0,0,60,0,11.997,48.003,11.997,1.787,-5.03,78.484,63.448,58,0,9.357,10,100,1.832,63.448,8.078,1.787,21.761,178.809,58.952,340.061,113.721,0.016,0,73,1.644,0.508889,17.5245,0.00444444,0
16988,47.93,41.99,60,0,0,60,0,11.997,48.003,11.997,1.436,-5.03,79.942,63.509,58,0,9.376,10,100,1.833,63.502,8.102,1.436,21.761,179.004,58.952,340.017,113.77,0.016,0,73,1.647,0.509167,14.0823,0.00444444,0
