time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
16989,48.765,41.99,60,0,0,60,0,11.997,48.003,11.997,1.143,-5.03,81.334,63.534,58,0,9.393,10,100,1.837,63.534,8.128,1.143,21.761,179.004,58.952,340.061,113.77,0.016,0,73,1.651,0.510278,11.209,0.00444444,0
16990,49.146,41.99,60,0,0,60,0,11.997,48.003,11.997,1.009,-5.03,81.977,63.542,58,0,9.405,10,100,1.837,63.542,8.141,1.009,21.761,179.004,58.952,340.104,113.77,0.016,0,73,1.653,0.510278,9.89491,0.00444444,0
16991,49.958,41.99,60,0,0,60,0,11.997,48.003,11.997,0.698,-5.03,83.305,63.542,58,0,9.424,10,100,1.84,63.542,8.168,0.875,21.842,179.183,58.952,340.061,113.851,0.016,0,73,1.656,0.511111,8.58082,0.00444444,0
16992,50.662,41.99,60,0,0,60,0,11.997,48.003,11.997,0.336,-5.03,84.474,63.509,58,0,9.442,10,100,1.839,63.509,8.181,0.3,21.842,179.183,58.952,340.104,113.851,0.016,0,73,1.657,0.510833,2.94199,0.00444444,0
16993,50.977,41.99,60,0,0,60,0,11.997,48.003,11.997,0.018,-5.03,85.002,63.469,58,0,9.454,10,100,1.84,63.469,8.208,0.018,21.842,179.183,58.952,340.104,113.851,0.016,0,73,1.659,0.511111,0.17652,0.00444444,0
16994,51.636,41.99,60,0,0,60,0,11.997,48.003,11.997,-0.04,-5.03,86.109,63.415,58,0,9.474,10,100,1.842,63.415,8.231,-0.04,21.777,179.264,58.952,340.061,113.965,0.016,0,73,1.662,0.511667,-0.392266,0.00444444,0
16995,51.943,41.99,60,0,0,60,0,11.997,48.003,11.997,-0.416,-5.03,86.614,63.408,58,0,9.481,10,100,1.843,63.408,8.242,-0.253,21.761,179.297,58.952,340.061,113.965,0.016,0,73,1.663,0.511944,-2.48108,0.00444444,0
16996,52.551,41.99,60,0,0,60,0,11.997,48.003,11.997,-0.745,-5.03,87.597,63.415,58,0,9.501,10,100,1.846,63.415,8.271,-0.593,21.761,179.411,58.952,340.104,114.03,0.016,0,73,1.667,0.512778,-5.81534,0.00444444,0
16997,52.808,41.99,60,0,0,60,0,11.997,48.003,11.997,-0.944,-5.03,88.035,63.426,58,0,9.513,10,100,1.848,63.426,8.293,-0.944,21.761,179.411,58.952,340.104,114.079,0.016,0,73,1.67,0.513333,-9.25748,0.00444444,0
16998,53.313,41.99,60,0,0,60,0,11.997,48.003,11.997,-1.201,-5.03,88.895,63.462,58,0,9.533,10,100,1.85,63.462,8.324,-1.201,21.842,179.411,58.838,340.104,114.079,0.016,0,73,1.673,0.513889,-11.7778,0.00444444,0
16999,53.774,41.99,60,0,0,60,0,11.997,48.003,11.997,-1.783,-5.03,89.632,63.498,58,0,9.554,10,100,1.85,63.498,8.355,-1.783,21.842,179.411,58.838,340.104,114.193,0.016,0,73,1.675,0.513889,-17.4853,0.00444444,0
17000,53.928,41.99,60,0,0,60,0,11.997,48.003,11.997,-2.329,-5.03,89.893,63.506,58,0,9.564,10,100,1.852,63.506,8.365,-2.329,21.842,179.574,58.838,340.148,114.193,0.016,0,73,1.677,0.514444,-22.8397,0.00444444,0
17001,54.258,41.99,60,0,0,60,4.578,11.997,48.003,11.997,-2.691,-5.03,90.428,63.491,58,0,9.587,10,100,1.854,63.491,8.397,-2.691,21.842,179.574,58.838,340.148,114.258,0.016,0,73,1.68,0.515,-26.3897,0.00444444,0
17002,54.521,41.99,60,0,0,60,12.803,11.997,48.003,11.997,-3.067,-5.03,90.88,63.477,58,0,9.608,10,100,1.857,63.477,8.421,-3.067,21.842,179.801,58.838,340.148,114.323,0.016,0,73,1.684,0.515833,-30.077,0.00444444,0
17003,54.639,41.99,60,0,0,60,16.831,11.997,48.003,11.997,-3.129,-5.03,91.088,63.477,58,0,9.621,10,100,1.858,63.477,8.437,-3.129,21.842,179.834,58.838,340.148,114.339,0.016,0,73,1.687,0.516111,-30.685,0.00444444,0
17004,54.873,41.99,60,0,0,60,25.129,11.997,48.003,11.997,-3.335,-5.03,91.471,63.487,58,0,9.643,10,100,1.862,63.487,8.474,-3.335,21.842,179.997,58.838,340.104,114.421,0.016,0,73,1.692,0.517222,-32.7052,0.00444444,0
17005,54.99,41.99,60,0,0,60,29.407,11.997,48.003,11.997,-3.335,-5.03,91.677,63.502,58,0,9.656,10,100,1.863,63.502,8.473,-3.335,21.761,179.997,58.838,340.061,114.421,0.016,0,73,1.693,0.5175,-32.7052,0.00444444,0
17006,55.269,41.99,60,0,0,60,37.478,11.997,48.003,11.997,-2.937,-5.03,92.114,63.534,58,0,9.679,10,100,1.865,63.534,8.509,-2.937,21.761,179.997,58.838,340.017,114.421,0.016,0,73,1.697,0.518056,-28.8021,0.00444444,0
17007,55.54,41.99,60,0,0,60,45.776,11.997,48.003,11.997,-3.027,-5.03,92.58,63.56,58,0,9.701,10,100,1.866,63.56,8.572,-3.027,21.761,179.997,58.805,340.017,114.583,0.016,0,73,1.7,0.518333,-29.6847,0.00444444,0
17008,55.664,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-3.038,-5.03,92.803,63.567,58,0,9.709,10,100,1.867,63.567,8.59,-3.19,21.761,179.997,58.805,340.017,114.648,0.016,0,73,1.702,0.518611,-31.2832,0.00444444,0
17009,55.942,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.868,-5.03,93.263,63.549,58,0,9.731,10,100,1.868,63.549,8.612,-2.922,21.842,180.225,58.805,340.017,114.73,0.016,0,73,1.704,0.518889,-28.655,0.00444444,0
17010,56.089,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.915,-5.03,93.506,63.524,58,0,9.743,10,100,1.867,63.524,8.613,-2.915,21.842,180.257,58.805,339.974,114.73,0.016,0,73,1.703,0.518611,-28.5864,0.00444444,0
17011,56.396,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.687,-5.03,94.015,63.506,58,0,9.762,10,100,1.868,63.506,8.613,-2.687,21.842,180.273,58.805,339.974,114.811,0.016,0,73,1.706,0.518889,-26.3505,0.00444444,0
17012,56.704,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.611,-5.03,94.529,63.506,58,0,9.782,10,100,1.871,63.506,8.63,-2.611,21.842,180.273,58.805,339.844,114.876,0.016,0,73,1.709,0.519722,-25.6052,0.00444444,0
17013,56.902,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.347,-5.03,94.86,63.509,58,0,9.789,10,100,1.872,63.509,8.656,-2.347,21.842,180.371,58.805,339.887,114.876,0.016,0,73,1.711,0.52,-23.0162,0.00444444,0
17014,57.268,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.239,-5.03,95.474,63.52,58,0,9.809,10,100,1.872,63.516,8.676,-2.239,21.842,180.371,58.724,339.844,114.99,0.016,0,73,1.713,0.52,-21.9571,0.00444444,0
17015,57.451,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.279,-5.03,95.777,63.52,58,0,9.82,10,100,1.874,63.52,8.692,-2.279,21.842,180.371,58.724,339.844,115.007,0.016,0,73,1.715,0.520556,-22.3494,0.00444444,0
17016,57.861,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.051,-5.03,96.445,63.491,58,0,9.838,10,100,1.874,63.491,8.705,-2.051,21.842,180.615,58.724,339.887,115.267,0.016,0,73,1.717,0.520556,-20.1134,0.00444444,0
17017,58.044,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.022,-5.03,96.774,63.466,58,0,9.846,10,100,1.876,63.466,8.761,-2.022,21.842,180.615,58.724,339.887,115.267,0.016,0,73,1.719,0.521111,-19.829,0.00444444,0
17018,58.44,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.036,-5.03,97.434,63.44,58,0,9.864,10,100,1.876,63.44,8.77,-2.036,21.842,180.615,58.805,339.714,115.316,0.016,0,73,1.721,0.521111,-19.9663,0.00444444,0
17019,58.835,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.051,-5.03,98.093,63.43,58,0,9.885,10,100,1.878,63.43,8.787,-2.051,21.842,180.762,58.805,339.757,115.462,0.016,0,73,1.723,0.521667,-20.1134,0.00444444,0
17020,59.019,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.105,-5.03,98.395,63.437,58,0,9.893,10,100,1.878,63.437,8.811,-2.105,21.842,180.843,58.805,339.757,115.462,0.016,0,73,1.725,0.521667,-20.643,0.00444444,0
17021,59.399,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.148,-5.03,99.021,63.448,58,0,9.91,10,100,1.879,63.448,8.804,-2.206,21.761,180.908,58.805,339.757,115.576,0.016,0,73,1.727,0.521944,-21.6335,0.00444444,0
17022,59.751,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.423,-5.03,99.615,63.451,58,0,9.928,10,100,1.882,63.451,8.819,-2.423,21.761,180.908,58.724,339.757,115.658,0.016,0,73,1.73,0.522778,-23.7615,0.00444444,0
17023,59.919,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.474,-5.03,99.886,63.451,58,0,9.939,10,100,1.883,63.451,8.832,-2.474,21.761,180.908,58.724,339.8,115.658,0.016,0,73,1.732,0.523056,-24.2617,0.00444444,0
17024,60,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.651,-5.03,100,63.469,58,0,9.957,10,100,1.886,63.469,8.875,-2.651,21.842,181.152,58.724,339.757,115.804,0.016,0,73,1.736,0.523889,-25.9974,0.00444444,0
17025,60,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.702,-5.03,100,63.473,58,0,9.964,10,100,1.887,63.473,8.878,-2.763,21.842,181.152,58.724,339.757,115.918,0.016,0,73,1.738,0.524167,-27.0958,0.00444444,0
17026,60,41.99,60,0,0,60,48.003,11.997,48.003,11.997,-2.546,-5.03,100,63.473,58,0,9.983,10,100,1.891,63.473,8.929,-2.582,21.842,181.152,58.724,339.757,115.967,0.016,0,73,1.743,0.525278,-25.3208,0.00444444,0
17027,60,41.96,59.949,0,0,60,47.959,11.997,48.003,11.997,-2.554,-5.03,100,63.484,58,0,10.002,10,99.911,1.892,63.484,8.963,-2.564,21.842,181.413,58.724,339.757,115.999,0.016,0,73,1.745,0.525556,-25.1443,0.00444444,0
17028,60,41.858,59.788,0,0,60,47.834,11.997,48.003,11.997,-2.658,-5.03,100,63.491,58,0,10.014,10,99.426,1.892,63.491,8.975,-2.658,21.842,181.527,58.724,339.714,115.999,0.016,0,73,1.746,0.525556,-26.0661,0.00444444,0
17029,60,41.521,59.326,0,0,60,47.454,11.997,48.003,11.997,-2.691,-5.03,100,63.495,58,0,10.033,10,98.687,1.889,63.495,8.949,-2.691,21.761,181.608,58.724,339.757,116.227,0.016,0,73,1.744,0.524722,-26.3897,0.00444444,0
17030,60,41.338,59.055,0,0,60,47.241,11.997,48.003,11.997,-2.695,-5.03,100,63.506,58,0,10.039,10,98.429,1.889,63.506,8.961,-2.695,21.761,181.608,58.724,339.714,116.227,0.016,0,73,1.745,0.524722,-26.4289,0.00444444,0
17031,60,41.03,58.608,0,0,60,46.89,11.997,48.003,11.997,-2.666,-5.03,100,63.545,58,0,10.058,10,97.685,1.894,63.545,8.983,-2.666,21.761,181.608,58.724,339.714,116.39,0.016,0,73,1.751,0.526111,-26.1445,0.00444444,0
17032,60,40.708,58.169,0,0,60,46.523,11.997,48.003,11.997,-2.807,-5.03,100,63.56,58,0,10.068,10,97.243,1.896,63.56,9.016,-3.205,21.761,181.885,58.724,339.714,116.585,0.016,0,73,1.754,0.526667,-31.4303,0.00444444,0
17033,60,40.54,57.92,0,0,60,46.34,11.997,48.003,11.997,-3.215,-5.03,100,63.56,58,0,10.086,10,96.539,1.896,63.56,9.025,-3.215,21.761,181.885,58.724,339.757,116.618,0.016,0,73,1.755,0.526667,-31.5284,0.00444444,0
17034,60,40.239,57.48,0,0,60,45.974,11.997,48.003,11.997,-3.371,-5.03,100,63.581,58,0,10.104,10,95.788,1.899,63.581,9.057,-3.223,21.761,181.885,58.724,339.757,116.732,0.016,0,73,1.758,0.5275,-31.6068,0.00444444,0
17035,60,40.115,57.312,0,0,60,45.85,11.997,48.003,11.997,-3.443,-5.03,100,63.61,58,0,10.114,10,95.386,1.9,63.61,9.103,-3.443,21.761,181.885,58.724,339.8,116.878,0.016,0,73,1.76,0.527778,-33.7643,0.00444444,0
17036,60,39.829,56.887,0,0,60,45.52,11.997,48.003,11.997,-3.226,-5.03,100,63.643,58,0,10.131,10,94.675,1.9,63.643,9.123,-3.226,21.761,181.885,58.724,339.887,116.927,0.016,0,73,1.761,0.527778,-31.6363,0.00444444,0
17037,60,39.661,56.638,0,0,60,45.322,11.997,48.003,11.997,-3.465,-5.03,100,63.647,58,0,10.138,10,94.409,1.901,63.647,9.131,-3.422,21.842,181.966,58.724,339.931,117.008,0.016,0,73,1.763,0.528056,-33.5584,0.00444444,0
17038,60,39.353,56.213,0,0,60,44.971,11.997,48.003,11.997,-3.451,-5.03,100,63.661,58,0,10.155,10,93.694,1.901,63.657,9.154,-3.418,21.842,182.161,58.61,339.887,117.041,0.016,0,73,1.764,0.528056,-33.5191,0.00444444,0
17039,60,39.045,55.789,0,0,60,44.634,11.997,48.003,11.997,-3.523,-5.03,100,63.654,58,0,10.173,10,92.977,1.9,63.654,9.133,-3.523,21.842,182.194,58.61,340.061,117.139,0.016,0,73,1.764,0.527778,-34.5488,0.00444444,0
17040,60,38.943,55.62,0,0,60,44.495,11.997,48.003,11.997,-3.628,-5.03,100,63.643,58,0,10.182,10,92.57,1.901,63.643,9.142,-3.628,21.842,182.194,58.61,340.017,117.187,0.016,0,73,1.766,0.528056,-35.5785,0.00444444,0
17041,60,38.635,55.188,0,0,60,44.084,11.997,48.003,11.997,-3.809,-5.03,100,63.618,58,0,10.2,10,91.85,1.901,63.618,9.173,-3.809,21.842,182.275,58.61,340.104,117.432,0.016,0,73,1.767,0.528056,-37.3535,0.00444444,0
17042,60,38.313,54.734,0,0,60,43.777,11.997,48.003,11.997,-4.076,-5.03,100,63.596,58,0,10.206,10,91.579,1.905,63.596,9.192,-4.033,21.842,182.34,58.61,340.104,117.562,0.016,0,73,1.772,0.529167,-39.5502,0.00444444,0
17043,60,38.196,54.565,0,0,60,43.652,11.997,48.003,11.997,-4.463,-5.03,99.988,63.578,58,0,10.221,10,90.941,1.906,63.578,9.206,-4.463,21.842,182.34,58.61,340.148,117.66,0.016,0,73,1.774,0.529444,-43.7671,0.00444444,0
17044,60,37.888,54.126,0,0,60,43.308,11.997,48.003,11.997,-4.669,-5.03,99.998,63.56,58,0,10.242,10,90.214,1.909,63.56,9.229,-4.669,21.761,182.34,58.61,340.234,117.822,0.016,0,73,1.778,0.530278,-45.7872,0.00444444,0
17045,60,37.595,53.708,0,0,53.328,43.103,11.997,48.003,11.997,-4.753,-5.03,100,63.563,58,0,10.248,10,89.804,1.91,63.563,9.245,-4.785,21.761,182.422,58.61,340.278,117.92,0.016,0,73,1.78,0.530556,-46.9248,0.00444444,0
17046,60,37.412,53.452,0,0,49.182,42.759,11.997,48.003,11.997,-4.832,-5.03,100,63.563,58,0,10.266,10,89.073,1.911,63.563,9.268,-4.832,21.761,182.422,58.61,340.321,117.92,0.016,0,73,1.782,0.530833,-47.3857,0.00444444,0
17047,60,37.126,53.027,0,0,44.919,42.422,11.997,48.003,11.997,-4.814,-5.03,100,63.553,58,0,10.276,10,88.66,1.905,63.553,9.293,-4.937,21.842,182.699,58.61,340.408,118.115,0.016,0,73,1.777,0.529167,-48.4154,0.00444444,0
17048,59.985,36.987,52.844,0,0,42.268,42.268,11.997,48.003,11.997,-5.143,-5.03,99.969,63.556,58,0,10.293,10,87.926,1.907,63.556,9.303,-5.143,21.842,182.699,58.61,340.408,118.197,0.016,0,73,1.779,0.529722,-50.4356,0.00444444,0
17049,59.934,36.68,52.397,0,0,41.917,41.917,11.997,48.003,11.997,-5.371,-5.03,99.882,63.578,58,0,10.311,10,87.144,1.91,63.578,9.286,-5.371,21.842,182.813,58.61,340.538,118.311,0.016,0,73,1.784,0.530556,-52.6715,0.00444444,0
17050,59.905,36.482,52.126,0,0,41.704,41.704,11.997,48.003,11.997,-5.621,-5.03,99.816,63.589,58,0,10.318,10,86.869,1.914,63.589,9.297,-5.429,21.842,182.813,58.61,340.625,118.392,0.016,0,73,1.788,0.531667,-53.2403,0.00444444,0
17051,59.802,36.196,51.694,0,0,41.367,41.367,11.997,48.003,11.997,-5.924,-5.03,99.64,63.618,58,0,10.334,10,86.172,1.917,63.618,9.319,-5.924,21.842,182.813,58.561,340.712,118.506,0.016,0,73,1.792,0.5325,-58.0946,0.00444444,0
17052,59.707,36.057,51.511,0,0,41.199,41.14,11.997,48.003,11.997,-6.076,-5.03,99.519,63.628,58,0,10.345,10,85.711,1.914,63.628,9.333,-6.076,21.842,182.813,58.561,340.712,118.506,0.016,0,73,1.79,0.531667,-59.5852,0.00444444,0
17053,59.539,35.706,51.013,0,0,40.789,40.789,11.997,48.003,11.997,-6.308,-5.03,99.23,63.672,58,0,10.362,10,84.967,1.92,63.672,9.364,-6.308,21.842,182.926,58.561,340.799,118.783,0.016,0,73,1.797,0.533333,-61.8603,0.00444444,0
17054,59.341,35.398,50.537,0,0,40.437,40.437,11.997,48.003,11.997,-6.536,-5.03,98.895,63.723,58,0,10.38,10,84.221,1.921,63.723,9.383,-6.536,21.908,183.008,58.561,341.363,118.913,0.016,0,73,1.799,0.533611,-64.0963,0.00444444,0
17055,59.238,35.229,50.339,0,0,40.269,40.269,11.997,48.003,11.997,-6.724,-5.03,98.7,63.762,58,0,10.387,10,83.894,1.921,63.762,9.383,-6.724,21.908,183.008,58.561,341.363,118.962,0.016,0,73,1.799,0.533611,-65.9399,0.00444444,0
17056,58.975,34.929,49.878,0,0,39.917,39.917,11.997,48.003,11.997,-6.89,-5.03,98.284,63.817,58,0,10.409,10,83.144,1.922,63.817,9.467,-6.89,21.842,182.992,58.561,341.58,119.157,0.016,0,73,1.802,0.533889,-67.5678,0.00444444,0
17057,58.689,34.592,49.409,0,0,39.536,39.536,11.997,48.003,11.997,-6.977,-5.03,98.074,63.856,58,0,10.416,10,82.68,1.924,63.856,9.482,-7.266,21.842,183.268,58.561,341.667,119.271,0.016,0,73,1.805,0.534444,-71.2551,0.00444444,0
17058,58.55,34.38,49.102,0,0,39.28,39.28,11.997,48.003,11.997,-7.509,-5.03,97.568,63.874,58,0,10.435,10,81.838,1.927,63.874,9.477,-7.245,21.842,183.268,58.561,341.71,119.466,0.016,0,73,1.809,0.535278,-71.0492,0.00444444,0
17059,58.184,34.058,48.647,0,0,38.928,38.928,11.997,48.003,11.997,-7.939,-5.03,96.937,63.903,58,0,10.452,10,81.082,1.928,63.903,9.515,-7.798,21.842,183.382,58.561,341.84,119.548,0.016,0,73,1.81,0.535556,-76.4723,0.00444444,0
17060,57.751,33.721,48.171,0,0,38.76,38.76,11.997,48.003,11.997,-7.986,-5.03,96.599,63.896,58,0,10.463,10,80.75,1.928,63.896,9.504,-8.134,21.842,183.382,58.561,341.97,119.661,0.016,0,73,1.812,0.535556,-79.7673,0.00444444,0
17061,57.554,33.582,47.974,0,0,38.379,38.379,11.997,48.003,11.997,-8.12,-5.03,95.909,63.885,58,0,10.482,10,79.946,1.929,63.885,9.512,-8.12,21.842,183.382,58.561,342.057,119.661,0.016,0,73,1.813,0.535833,-79.63,0.00444444,0
17062,57.114,33.267,47.52,0,0,38.145,38.145,11.997,48.003,11.997,-8.377,-5.03,95.51,63.882,58,0,10.489,10,79.475,1.928,63.882,9.537,-8.377,21.842,183.577,58.561,342.318,119.857,0.016,0,73,1.814,0.535556,-82.1503,0.00444444,0
17063,56.902,33.069,47.227,0,0,37.778,37.778,11.997,48.003,11.997,-8.207,-5.03,94.811,63.878,58,0,10.507,10,78.713,1.929,63.878,9.567,-8.315,21.842,183.577,58.447,342.448,119.873,0.016,0,73,1.816,0.535833,-81.5423,0.00444444,0
17064,56.411,32.717,46.736,0,0,37.383,37.383,11.997,48.003,11.997,-8.905,-5.03,93.968,63.864,58,0,10.525,10,77.901,1.931,63.864,9.583,-8.662,21.842,183.691,58.447,342.491,119.971,0.016,0,73,1.818,0.536389,-84.9452,0.00444444,0
17065,56.14,32.578,46.538,0,0,37.229,37.229,11.997,48.003,11.997,-8.829,-5.03,93.533,63.86,58,0,10.536,10,77.424,1.931,63.86,9.595,-8.829,21.842,183.691,58.447,342.622,120.085,0.016,0,73,1.819,0.536389,-86.5829,0.00444444,0
17066,55.591,32.227,46.055,0,0,36.833,36.833,11.997,48.003,11.997,-9.205,-5.03,92.627,63.871,58,0,10.554,10,76.611,1.934,63.871,9.607,-9.205,21.842,183.691,58.447,342.708,120.28,0.016,0,73,1.823,0.537222,-90.2702,0.00444444,0
17067,55.042,31.904,45.564,0,0,36.467,36.379,11.997,48.003,11.997,-9.107,-5.03,92.149,63.882,58,0,10.562,9.5,76.27,1.935,63.882,9.679,-9.154,21.842,183.708,58.447,342.925,120.394,0.016,0,73,1.826,0.5375,-89.7701,0.00444444,0
17068,54.441,29.524,43.125,0,0,29.663,33.735,11.997,48.003,11.997,-9.509,-5.03,91.179,63.893,58,0,10.581,9.5,55.399,1.937,63.893,9.706,-9.397,21.842,183.691,58.447,343.099,120.508,0.016,0,73,1.829,0.538056,-92.1531,0.00444444,0
17069,54.126,28.11,41.733,0,0,26.199,26.199,11.997,48.003,11.997,-9.751,-5.03,90.165,63.907,58,0,10.598,9.5,54.582,1.939,63.907,9.7,-9.751,21.842,183.691,58.447,343.056,120.589,0.016,0,73,1.831,0.538611,-95.6246,0.00444444,0
17070,53.342,25.254,38.914,0,0,25.774,25.774,11.997,48.003,11.997,-10.25,-5.03,89.536,63.903,58,0,10.609,9.5,53.687,1.942,63.903,9.729,-10.833,21.842,184.001,58.447,343.099,120.654,0.016,0,73,1.835,0.539444,-106.235,0.00444444,0
17071,52.917,23.848,37.507,0,0,25.525,25.525,11.997,48.003,11.997,-11.498,-5.03,88.161,63.882,58,0,10.627,9.5,53.171,1.941,63.889,9.738,-11.285,21.842,184.082,58.447,343.316,120.784,0.016,0,73,1.835,0.539167,-110.668,0.00444444,0
17072,51.914,21.973,34.702,0,0,25.115,25.115,11.997,48.003,11.997,-13.046,-5.03,86.471,63.853,58,0,10.645,9.5,52.32,1.943,63.856,9.754,-12.724,21.842,184.082,58.447,343.403,121.045,0.016,0,73,1.838,0.539722,-124.78,0.00444444,0
17073,50.691,21.606,31.86,0,0,24.946,24.946,11.997,48.003,11.997,-13.614,-5.03,85.423,63.86,58,0,10.654,9.5,51.978,1.945,63.86,9.752,-14.015,21.842,184.082,58.447,343.533,121.045,0.016,0,73,1.842,0.540278,-137.44,0.00444444,0
17074,50.032,21.467,30.674,0,0,24.536,24.536,11.997,48.003,11.997,-14.822,-5.03,83.319,63.867,58,0,10.673,9.5,50.943,1.946,63.867,9.772,-14.822,21.842,184.082,58.447,344.097,121.077,0.016,0,73,1.843,0.540556,-145.354,0.00444444,0
17075,48.662,21.086,30.139,0,0,24.111,24.111,11.997,48.003,11.997,-15.177,-5.03,82.131,63.871,58,0,10.68,9.5,50.559,1.948,63.871,9.791,-15.195,21.842,184.163,58.447,344.401,121.322,0.016,0,73,1.846,0.541111,-149.012,0.00444444,0
17076,47.9,20.889,29.846,0,0,23.877,23.877,11.997,48.003,11.997,-15.824,-5.03,79.732,63.882,58,0,10.697,9.5,49.74,1.948,63.882,9.804,-15.824,21.842,184.277,58.447,344.401,121.322,0.016,0,73,1.847,0.541111,-155.18,0.00444444,0
17077,46.45,20.522,29.326,0,0,23.467,23.467,11.997,48.003,11.997,-16.124,-5.03,77.348,63.885,58,0,10.714,9.5,48.882,1.948,63.885,9.826,-16.124,21.842,184.391,58.447,344.575,121.436,0.016,0,73,1.848,0.541111,-158.122,0.00444444,0
17078,45.667,20.354,29.114,0,0,23.298,23.24,11.997,48.003,11.997,-16.225,-5.03,76.055,63.878,58,0,10.724,9.5,48.4,1.948,63.878,9.846,-16.225,21.842,184.424,58.447,344.705,121.549,0.016,0,73,1.849,0.541111,-159.113,0.00444444,0
17079,44.158,19.958,28.521,0,0,22.815,22.815,11.997,48.003,11.997,-16.186,-5.03,73.528,63.853,58,0,10.741,9.5,47.53,1.946,63.853,9.86,-16.171,21.842,184.44,58.366,344.878,121.696,0.016,0,73,1.848,0.540556,-158.583,0.00444444,0
17080,42.737,19.622,28.03,0,0,22.434,22.661,11.997,48.003,11.997,-16.178,-5.03,72.361,63.82,58,0,10.748,9.5,47.19,1.946,63.82,9.874,-16.084,21.842,184.424,58.366,345.052,121.826,0.016,0,73,1.849,0.540556,-157.73,0.00444444,0
17081,41.99,19.468,27.817,0,0,22.266,22.266,11.997,48.003,11.997,-15.835,-5.03,69.91,63.788,58,0,10.764,9.5,46.361,1.949,63.788,9.888,-15.835,21.842,184.424,58.366,345.139,121.81,0.016,0,73,1.852,0.541389,-155.288,0.00444444,0
17082,40.605,19.153,27.341,0,0,21.885,21.885,11.997,48.003,11.997,-15.437,-5.03,67.601,63.712,58,0,10.782,9.5,45.574,1.951,63.712,9.905,-15.437,21.842,184.782,58.366,345.313,122.054,0.016,0,73,1.855,0.541944,-151.385,0.00444444,0
17083,39.961,18.97,27.085,0,0,21.665,21.665,11.997,48.003,11.997,-15.187,-5.03,66.507,63.675,58,0,10.788,9.5,45.139,1.951,63.686,9.911,-15.328,21.842,184.766,58.366,345.443,122.087,0.016,0,73,1.856,0.541944,-150.316,0.00444444,0
17084,38.665,18.633,26.609,0,0,21.284,21.284,11.997,48.003,11.997,-14.648,-5.03,64.355,63.639,58,0,10.803,9.5,44.348,1.953,63.639,9.972,-14.681,21.842,184.814,58.366,345.486,122.201,0.016,0,73,1.86,0.5425,-143.971,0.00444444,0
17085,37.397,18.311,26.169,0,0,20.933,20.918,11.997,48.003,11.997,-14.54,-5.03,63.326,63.661,58,0,10.812,9.5,43.907,1.954,63.661,9.988,-14.167,21.842,184.814,58.366,345.747,122.314,0.016,0,73,1.861,0.542778,-138.931,0.00444444,0
17086,36.863,18.201,26.001,0,0,20.815,20.801,11.997,48.003,11.997,-13.802,-5.03,61.359,63.683,58,0,10.825,9.5,43.201,1.955,63.683,9.991,-13.802,21.842,184.814,58.366,345.833,122.314,0.016,0,73,1.862,0.543056,-135.351,0.00444444,0
17087,35.764,17.915,25.591,0,0,20.464,20.464,11.997,48.003,11.997,-13.278,-5.03,59.551,63.773,58,0,10.837,9.5,42.633,1.954,63.773,10,-13.278,21.842,184.961,58.366,345.92,122.477,0.016,0,73,1.862,0.542778,-130.213,0.00444444,0
17088,35.251,17.761,25.378,0,0,20.295,20.295,11.997,48.003,11.997,-12.894,-5.03,58.678,63.827,58,0,10.841,9.5,42.275,1.954,63.827,10,-12.985,21.842,184.961,58.366,346.05,122.591,0.016,0,73,1.863,0.542778,-127.339,0.00444444,0
17089,34.226,17.534,25.056,0,0,20.032,20.032,11.997,48.003,11.997,-12.308,-5.03,57.005,63.86,58,0,10.85,9.5,41.736,1.952,63.86,10.002,-12.308,21.842,184.961,58.366,346.181,122.591,0.016,0,73,1.862,0.542222,-120.7,0.00444444,0
17090,33.296,17.285,24.705,0,0,19.761,19.761,11.997,48.003,11.997,-12.236,-5.03,56.228,63.824,58,0,10.856,9.5,41.38,1.951,63.824,10.022,-11.824,21.842,184.961,58.366,346.267,122.705,0.016,0,73,1.862,0.541944,-115.954,0.00444444,0
17091,32.886,17.153,24.507,0,0,19.607,19.607,11.997,48.003,11.997,-11.527,-5.03,54.751,63.777,58,0,10.865,9.5,40.84,1.95,63.791,10.032,-11.527,21.842,185.042,58.366,346.398,122.705,0.016,0,73,1.861,0.541667,-113.041,0.00444444,0
17092,32.073,16.97,24.214,0,0,19.395,19.38,11.997,48.003,11.997,-11.194,-5.03,53.406,63.719,58,0,10.872,9.5,40.349,1.951,63.719,10.03,-11.194,21.842,185.173,58.366,346.528,122.852,0.016,0,73,1.862,0.541944,-109.776,0.00444444,0
17093,31.692,16.875,24.111,0,0,19.285,19.285,11.997,48.003,11.997,-10.811,-5.03,52.8,63.683,58,0,10.875,9.5,40.168,1.95,63.683,10.001,-10.811,21.842,185.173,58.366,346.615,122.9,0.016,0,73,1.861,0.541667,-106.02,0.00444444,0
17094,30.974,16.692,23.848,0,0,19.087,19.087,11.997,48.003,11.997,-10.352,-5.03,51.58,63.675,58,0,10.88,9.5,39.756,1.947,63.675,10.002,-10.352,21.842,185.205,58.366,346.615,122.966,0.016,0,73,1.858,0.540833,-101.518,0.00444444,0
17095,30.308,16.523,23.606,0,0,18.889,18.889,11.997,48.003,11.997,-9.986,-5.03,51.015,63.697,58,0,10.883,9.5,39.525,1.944,63.697,10.012,-9.914,21.842,185.433,58.366,346.832,123.047,0.016,0,73,1.856,0.54,-97.2231,0.00444444,0
17096,30.029,16.436,23.467,0,0,18.787,18.787,11.997,48.003,11.997,-9.646,-5.03,50,63.69,58,0,10.889,9.5,39.117,1.944,63.69,10.015,-9.646,21.842,185.433,58.366,346.875,123.128,0.016,0,73,1.857,0.54,-94.5949,0.00444444,0
17097,29.436,16.282,23.254,0,0,18.604,18.604,11.997,48.003,11.997,-9.183,-5.03,49.023,63.628,58,0,10.893,9.5,38.744,1.947,63.628,10.027,-9.263,21.842,185.433,58.366,347.396,123.128,0.016,0,73,1.859,0.540833,-90.839,0.00444444,0
17098,29.172,16.223,23.167,0,0,18.523,18.523,11.997,48.003,11.997,-8.955,-5.03,48.608,63.592,58,0,10.895,9.5,38.559,1.949,63.592,10.033,-8.955,21.842,185.433,58.366,347.483,123.242,0.016,0,73,1.862,0.541389,-87.8186,0.00444444,0
17099,28.733,16.069,22.947,0,0,18.354,18.354,11.997,48.003,11.997,-8.445,-5.03,47.844,63.495,58,0,10.9,9.5,38.189,1.95,63.495,10.033,-8.445,21.842,185.417,58.301,347.613,123.242,0.016,0,73,1.863,0.541667,-82.8172,0.00444444,0
17100,28.293,15.916,22.72,0,0,18.171,18.171,11.997,48.003,11.997,-8.257,-5.03,47.12,63.422,58,0,10.904,9.5,37.822,1.951,63.422,10.033,-8.257,21.842,185.433,58.301,347.7,123.438,0.016,0,73,1.865,0.541944,-80.9735,0.00444444,0
17101,28.088,15.82,22.617,0,0,18.098,18.098,11.997,48.003,11.997,-7.964,-5.03,46.81,63.397,58,0,10.905,9.5,37.682,1.946,63.397,10.037,-7.975,21.842,185.514,58.301,347.917,123.438,0.016,0,73,1.86,0.540556,-78.208,0.00444444,0
17102,27.722,15.674,22.383,0,0,17.915,17.915,11.997,48.003,11.997,-7.849,-5.03,46.191,63.393,58,0,10.909,9.5,37.314,1.945,63.393,10.055,-7.892,21.842,185.579,58.301,348.003,123.438,0.016,0,73,1.859,0.540278,-77.3941,0.00444444,0
17103,27.539,15.593,22.28,0,0,17.82,17.82,11.997,48.003,11.997,-7.776,-5.03,45.883,63.397,58,0,10.913,9.5,37.082,1.947,63.397,10.036,-7.776,21.842,185.579,58.301,348.09,123.438,0.016,0,73,1.861,0.540833,-76.2565,0.00444444,0
17104,27.224,15.454,22.083,0,0,17.673,17.673,11.997,48.003,11.997,-7.447,-5.03,45.359,63.386,58,0,10.917,9.5,36.71,1.949,63.386,10.049,-7.447,21.842,185.579,58.301,348.22,123.503,0.016,0,73,1.863,0.541389,-73.0301,0.00444444,0
17105,26.931,15.293,21.833,0,0,17.468,17.468,11.997,48.003,11.997,-7.237,-5.03,44.87,63.332,58,0,10.921,9.5,36.342,1.948,63.332,10.048,-7.237,21.842,185.579,58.301,348.438,123.584,0.016,0,73,1.862,0.541111,-70.9707,0.00444444,0
17106,26.777,15.198,21.731,0,0,17.38,17.38,11.997,48.003,11.997,-7.154,-5.03,44.626,63.299,58,0,10.922,9.5,36.198,1.949,63.299,10.059,-7.19,21.842,185.579,58.301,348.481,123.633,0.016,0,73,1.864,0.541389,-70.5098,0.00444444,0
17107,26.521,15.059,21.533,0,0,17.212,17.212,11.997,48.003,11.997,-7.064,-5.03,44.181,63.263,58,0,10.926,9.5,35.869,1.952,63.263,10.112,-7.024,21.842,185.807,58.301,348.698,123.698,0.016,0,73,1.867,0.542222,-68.8819,0.00444444,0
17108,26.382,14.985,21.409,0,0,17.139,17.124,11.997,48.003,11.997,-6.941,-5.03,43.963,63.249,58,0,10.928,9.5,35.678,1.952,63.252,10.104,-6.941,21.842,185.824,58.301,348.741,123.698,0.016,0,73,1.867,0.542222,-68.068,0.00444444,0
17109,26.184,14.846,21.226,0,0,16.97,16.97,11.997,48.003,11.997,-6.735,-5.03,43.61,63.241,58,0,10.932,9.5,35.308,1.953,63.241,10.104,-6.735,21.842,185.807,58.219,348.958,123.698,0.016,0,73,1.869,0.5425,-66.0478,0.00444444,0
17110,25.972,14.707,21.028,0,0,16.816,16.816,11.997,48.003,11.997,-6.579,-5.03,43.263,63.245,58,0,10.936,9.5,34.933,1.951,63.245,10.117,-6.579,21.842,185.824,58.219,349.089,123.698,0.016,0,73,1.867,0.541944,-64.518,0.00444444,0
17111,25.847,14.619,20.874,0,0,16.707,16.692,11.997,48.003,11.997,-6.601,-5.03,43.081,63.238,58,0,10.938,9.5,34.791,1.952,63.238,10.106,-6.601,21.842,185.824,58.219,349.175,123.828,0.016,0,73,1.868,0.542222,-64.7337,0.00444444,0
17112,25.649,14.465,20.676,0,0,16.538,16.538,11.997,48.003,11.997,-6.532,-5.03,42.753,63.202,58,0,10.941,9.5,34.457,1.953,63.202,10.126,-6.532,21.842,185.824,58.219,349.306,123.909,0.016,0,73,1.869,0.5425,-64.057,0.00444444,0
17113,25.562,14.377,20.537,0,0,16.436,16.436,11.997,48.003,11.997,-6.492,-5.03,42.592,63.184,58,0,10.944,9.5,34.222,1.952,63.184,10.118,-6.474,21.842,185.824,58.219,349.436,123.893,0.016,0,73,1.868,0.542222,-63.4883,0.00444444,0
17114,25.378,14.224,20.31,0,0,16.252,16.252,11.997,48.003,11.997,-6.434,-5.03,42.286,63.209,58,0,10.948,9.5,33.848,1.951,63.198,10.135,-6.434,21.842,186.003,58.219,349.523,123.893,0.016,0,73,1.868,0.541944,-63.096,0.00444444,0
17115,25.181,14.07,20.083,0,0,16.069,16.069,11.997,48.003,11.997,-6.416,-5.03,41.959,63.31,58,0,10.953,9.5,33.467,1.953,63.31,10.12,-6.398,21.842,186.003,58.219,349.609,123.942,0.016,0,73,1.869,0.5425,-62.7429,0.00444444,0
17116,25.085,13.989,20.002,0,0,16.003,15.989,11.997,48.003,11.997,-6.474,-5.03,41.802,63.346,58,0,10.954,9.5,33.327,1.952,63.346,10.135,-6.474,21.842,186.003,58.219,349.609,124.023,0.016,0,73,1.869,0.542222,-63.4883,0.00444444,0
17117,24.888,13.843,19.775,0,0,15.806,15.806,11.997,48.003,11.997,-6.424,-5.03,41.464,63.379,58,0,10.959,9.5,32.943,1.953,63.379,10.144,-6.424,21.842,186.003,58.187,349.696,124.023,0.016,0,73,1.87,0.5425,-62.9979,0.00444444,0
17118,24.705,13.689,19.548,0,0,15.623,15.623,11.997,48.003,11.997,-6.395,-5.03,41.317,63.321,58,0,10.961,9.5,32.712,1.953,63.321,10.11,-6.326,21.842,186.003,58.187,349.826,124.007,0.016,0,73,1.871,0.5425,-62.0369,0.00444444,0
17119,24.609,13.594,19.424,0,0,15.549,15.549,11.997,48.003,11.997,-6.427,-5.03,41.012,63.263,58,0,10.965,9.5,32.375,1.955,63.263,10.111,-6.395,21.842,186.003,58.187,350.391,124.007,0.016,0,73,1.872,0.543056,-62.7135,0.00444444,0
17120,24.448,13.44,19.197,0,0,15.366,15.366,11.997,48.003,11.997,-6.373,-5.03,40.717,63.184,58,0,10.969,9.5,31.993,1.955,63.184,10.112,-6.33,21.842,186.003,58.187,350.391,124.023,0.016,0,73,1.873,0.543056,-62.0761,0.00444444,0
17121,24.338,13.381,19.116,0,0,15.293,15.293,11.997,48.003,11.997,-6.449,-5.03,40.561,63.176,58,0,10.97,9.5,31.849,1.953,63.176,10.129,-6.449,21.842,186.003,58.187,350.477,124.007,0.016,0,73,1.871,0.5425,-63.2431,0.00444444,0
17122,24.17,13.257,18.933,0,0,15.154,15.154,11.997,48.003,11.997,-6.319,-5.03,40.268,63.194,58,0,10.973,9.5,31.51,1.951,63.194,10.131,-6.319,21.842,186.003,58.187,350.651,124.023,0.016,0,73,1.869,0.541944,-61.9682,0.00444444,0
17123,23.987,13.096,18.706,0,0,14.971,14.971,11.997,48.003,11.997,-6.402,-5.03,39.969,63.249,58,0,10.977,9.5,31.171,1.952,63.241,10.129,-6.402,21.842,186.003,58.187,350.825,124.089,0.016,0,73,1.87,0.542222,-62.7822,0.00444444,0
17124,23.899,13.03,18.618,0,0,14.89,14.89,11.997,48.003,11.997,-6.431,-5.03,39.811,63.26,58,0,10.978,9.5,31.027,1.953,63.26,10.135,-6.431,21.842,186.003,58.105,350.825,124.089,0.016,0,73,1.872,0.5425,-63.0666,0.00444444,0
17125,23.716,12.891,18.42,0,0,14.744,14.744,11.997,48.003,11.997,-6.449,-5.03,39.496,63.267,58,0,10.981,9.5,30.691,1.954,63.267,10.13,-6.449,21.842,186.003,58.105,351.042,124.089,0.016,0,73,1.873,0.542778,-63.2431,0.00444444,0
17126,23.621,12.832,18.325,0,0,14.663,14.663,11.997,48.003,11.997,-6.406,-5.03,39.352,63.252,58,0,10.982,9.5,30.548,1.953,63.252,10.131,-6.406,21.842,186.003,58.105,351.172,124.089,0.016,0,73,1.872,0.5425,-62.8214,0.00444444,0
17127,23.438,12.708,18.157,0,0,14.524,14.524,11.997,48.003,11.997,-6.406,-5.03,39.048,63.22,58,0,10.984,9.5,30.252,1.952,63.22,10.139,-6.406,21.842,186.003,58.105,351.345,124.089,0.016,0,73,1.871,0.542222,-62.8214,0.00444444,0
17128,23.254,12.546,17.93,0,0,14.341,14.341,11.997,48.003,11.997,-6.391,-5.03,38.892,63.169,58,0,10.987,9.5,30.056,1.953,63.169,10.139,-6.301,21.842,186.003,58.105,351.476,124.089,0.016,0,73,1.872,0.5425,-61.7917,0.00444444,0
17129,23.181,12.48,17.834,0,0,14.268,14.268,11.997,48.003,11.997,-6.369,-5.03,38.609,63.147,58,0,10.991,9.5,29.723,1.956,63.147,10.143,-6.369,21.842,186.003,58.105,351.563,124.089,0.016,0,73,1.875,0.543333,-62.4586,0.00444444,0
17130,22.998,12.341,17.622,0,0,14.099,14.099,11.997,48.003,11.997,-6.387,-5.03,38.303,63.115,58,0,10.994,9.5,29.333,1.954,63.115,10.149,-6.387,21.842,186.003,58.105,351.649,124.089,0.016,0,73,1.874,0.542778,-62.6351,0.00444444,0
17131,22.815,12.195,17.424,0,0,13.931,13.931,11.997,48.003,11.997,-6.398,-5.03,38.145,63.097,58,0,10.995,9.5,29.188,1.953,63.097,10.156,-6.344,21.842,186.003,58.105,351.823,124.089,0.016,0,73,1.873,0.5425,-62.2134,0.00444444,0
17132,22.72,12.114,17.322,0,0,13.857,13.857,11.997,48.003,11.997,-6.319,-5.03,37.861,63.1,58,0,10.998,9.5,28.848,1.953,63.1,10.15,-6.337,21.842,186.003,58.105,351.866,124.089,0.016,0,73,1.873,0.5425,-62.1447,0.00444444,0
17133,22.537,11.997,17.139,0,0,13.718,13.718,11.997,48.003,11.997,-6.348,-5.03,37.572,63.122,58,0,11,9.5,28.555,1.953,63.122,10.166,-6.373,21.842,186.117,58.105,352.083,124.089,0.016,0,73,1.874,0.5425,-62.4978,0.00444444,0
17134,22.463,11.931,17.043,0,0,13.645,13.645,11.997,48.003,11.997,-6.275,-5.03,37.427,63.133,58,0,11.003,9.5,28.355,1.953,63.129,10.16,-6.275,21.908,186.117,58.105,352.214,124.089,0.016,0,73,1.873,0.5425,-61.5367,0.00444444,0
17135,22.31,11.792,16.846,0,0,13.477,13.477,11.997,48.003,11.997,-6.243,-5.03,37.154,63.122,58,0,11.005,9.5,28.067,1.956,63.122,10.153,-6.243,21.908,186.117,58.105,352.344,124.089,0.016,0,73,1.877,0.543333,-61.2229,0.00444444,0
17136,22.112,11.675,16.663,0,0,13.337,13.337,11.997,48.003,11.997,-6.424,-5.03,36.842,63.061,58,0,11.008,9.5,27.723,1.956,63.061,10.21,-6.424,21.908,186.117,58.105,352.431,124.023,0.016,0,73,1.876,0.543333,-62.9979,0.00444444,0
17137,22.031,11.58,16.553,0,0,13.242,13.242,11.997,48.003,11.997,-6.351,-5.03,36.704,63.017,58,0,11.009,9.5,27.577,1.957,63.017,10.213,-6.326,21.908,186.117,58.105,352.517,124.023,0.016,0,73,1.877,0.543611,-62.0369,0.00444444,0
17138,21.848,11.448,16.34,0,0,13.074,13.074,11.997,48.003,11.997,-6.337,-5.03,36.412,62.977,58,0,11.012,9.5,27.233,1.957,62.977,10.206,-6.337,21.842,186.117,58.105,352.648,124.007,0.016,0,73,1.877,0.543611,-62.1447,0.00444444,0
17139,21.665,11.294,16.223,0,0,12.986,12.986,11.997,48.003,11.997,-6.453,-5.03,36.241,63.01,58,0,11.015,9.5,27.034,1.957,63.01,10.217,-6.337,21.842,186.117,58.105,352.734,123.942,0.016,0,73,1.878,0.543611,-62.1447,0.00444444,0
17140,21.577,11.213,16.025,0,0,12.817,12.817,11.997,48.003,11.997,-6.391,-5.03,35.955,63.064,58,0,11.018,9.5,26.695,1.959,63.064,10.219,-6.391,21.842,186.198,58.105,352.691,123.942,0.016,0,73,1.88,0.544167,-62.6743,0.00444444,0
17141,21.394,11.082,15.806,0,0,12.649,12.649,11.997,48.003,11.997,-6.424,-5.03,35.797,63.14,58,0,11.019,9.5,26.545,1.957,63.14,10.227,-6.409,21.842,186.361,58.105,352.821,123.942,0.016,0,73,1.878,0.543611,-62.8508,0.00444444,0
17142,21.299,11.001,15.732,0,0,12.576,12.576,11.997,48.003,11.997,-6.456,-5.03,35.485,63.151,58,0,11.022,9.5,26.198,1.958,63.151,10.205,-6.456,21.842,186.361,58.105,353.385,123.942,0.016,0,73,1.88,0.543889,-63.3117,0.00444444,0
17143,21.116,10.862,15.52,0,0,12.422,12.422,11.997,48.003,11.997,-6.5,-5.03,35.324,63.122,58,0,11.023,9.5,26.051,1.957,63.122,10.227,-6.42,21.842,186.361,58.105,353.429,123.942,0.016,0,73,1.878,0.543611,-62.9587,0.00444444,0
17144,20.918,10.745,15.337,0,0,12.341,12.341,11.997,48.003,11.997,-6.445,-5.03,35.025,63.035,58,0,11.026,9.5,25.708,1.956,63.035,10.224,-6.467,21.842,186.247,58.105,353.429,123.942,0.016,0,73,1.878,0.543333,-63.4196,0.00444444,0
17145,20.83,10.649,15.212,0,0,12.18,12.18,11.997,48.003,11.997,-6.507,-5.03,34.698,62.992,58,0,11.03,9.5,25.358,1.956,62.992,10.228,-6.471,21.842,186.23,58.105,353.559,123.942,0.016,0,73,1.878,0.543333,-63.4588,0.00444444,0
17146,20.632,10.532,15.029,0,0,12.041,12.041,11.997,48.003,11.997,-6.55,-5.03,34.528,62.977,58,0,11.03,9.5,25.254,1.956,62.977,10.229,-6.485,21.842,186.247,58.105,353.646,123.909,0.016,0,73,1.878,0.543333,-63.5961,0.00444444,0
17147,20.522,10.481,14.971,0,0,11.975,11.975,11.997,48.003,11.997,-6.431,-5.03,34.206,62.996,58,0,11.033,9.5,24.947,1.957,62.996,10.235,-6.431,21.842,186.247,58.105,353.776,123.893,0.016,0,73,1.879,0.543611,-63.0666,0.00444444,0
17148,20.339,10.327,14.773,0,0,11.814,11.814,11.997,48.003,11.997,-6.402,-5.03,34.069,63.071,58,0,11.033,9.5,24.806,1.957,63.071,10.231,-6.471,21.842,186.247,58.105,353.863,123.893,0.016,0,73,1.879,0.543611,-63.4588,0.00444444,0
17149,20.171,10.21,14.59,0,0,11.763,11.763,11.997,48.003,11.997,-6.406,-5.03,33.75,63.104,58,0,11.035,9.5,24.501,1.957,63.104,10.188,-6.395,21.842,186.247,58.105,354.08,123.828,0.016,0,73,1.88,0.543611,-62.7135,0.00444444,0
17150,20.083,10.166,14.524,0,0,11.631,11.631,11.997,48.003,11.997,-6.362,-5.03,33.46,63.082,58,0,11.037,9.5,24.203,1.957,63.082,10.198,-6.362,21.842,186.247,58.105,354.123,123.812,0.016,0,73,1.879,0.543611,-62.3899,0.00444444,0
17151,19.9,10.042,14.341,0,0,11.477,11.477,11.997,48.003,11.997,-6.398,-5.03,33.298,62.999,58,0,11.039,9.5,24.003,1.956,62.999,10.199,-6.377,21.842,186.247,58.105,354.384,123.714,0.016,0,73,1.879,0.543333,-62.537,0.00444444,0
17152,19.805,9.983,14.253,0,0,11.396,11.396,11.997,48.003,11.997,-6.297,-5.03,33.015,62.945,58,0,11.042,9.5,23.699,1.957,62.963,10.198,-6.297,21.842,186.23,57.992,354.427,123.698,0.016,0,73,1.88,0.543611,-61.7525,0.00444444,0
17153,19.622,9.858,14.07,0,0,11.265,11.265,11.997,48.003,11.997,-6.384,-5.03,32.866,62.891,58,0,11.042,9.5,23.596,1.956,62.891,10.207,-6.431,21.842,186.361,57.992,354.47,123.698,0.016,0,73,1.879,0.543333,-63.0666,0.00444444,0
17154,19.548,9.778,13.975,0,0,11.184,11.184,11.997,48.003,11.997,-6.308,-5.03,32.569,62.891,58,0,11.044,9.5,23.291,1.953,62.891,10.215,-6.308,21.842,186.393,57.992,354.601,123.714,0.016,0,73,1.876,0.5425,-61.8603,0.00444444,0
17155,19.365,9.661,13.792,0,0,11.03,11.03,11.997,48.003,11.997,-6.369,-5.03,32.269,62.916,58,0,11.046,9.5,22.988,1.953,62.916,10.217,-6.369,21.842,186.393,57.992,354.731,123.698,0.016,0,73,1.877,0.5425,-62.4586,0.00444444,0
17156,19.197,9.551,13.645,0,0,10.913,10.913,11.997,48.003,11.997,-6.315,-5.03,31.979,62.901,58,0,11.047,9.5,22.727,1.954,62.901,10.218,-6.315,21.842,186.393,58.105,354.774,123.714,0.016,0,73,1.877,0.542778,-61.929,0.00444444,0
17157,19.102,9.492,13.55,0,0,10.833,9.368,11.997,48.003,11.997,-6.308,-5.03,31.84,62.854,58,0,11.048,9.5,22.576,1.954,62.854,10.213,-6.308,21.842,186.393,58.105,354.905,123.617,0.016,0,73,1.877,0.542778,-61.8603,0.00444444,0
17158,18.933,9.368,13.381,0,0,10.715,1.143,11.997,48.003,11.997,-6.344,-5.03,31.545,62.75,58,0,11.049,9.5,22.314,1.955,62.75,10.216,-6.344,21.842,186.393,58.105,355.165,123.633,0.016,0,73,1.878,0.543056,-62.2134,0.00444444,0
17159,18.845,9.309,13.308,0,0,10.635,0,11.997,48.003,11.997,-6.344,-5.03,31.4,62.721,58,0,11.05,9.5,22.164,1.956,62.721,10.219,-6.344,21.842,186.393,58.105,355.078,123.584,0.016,0,73,1.878,0.543333,-62.2134,0.00444444,0
17160,18.677,9.199,13.154,0,0,10.51,0,11.997,48.003,11.997,-6.29,-5.03,31.122,62.692,58,0,11.051,9.5,21.901,1.955,62.692,10.209,-6.29,21.842,186.393,58.105,355.208,123.519,0.016,0,73,1.879,0.543056,-61.6838,0.00444444,0
17161,18.523,9.097,12.986,0,0,10.393,0,11.997,48.003,11.997,-6.189,-5.03,30.869,62.706,58,0,11.053,9.5,21.641,1.955,62.706,10.209,-6.189,21.842,186.507,57.992,355.382,123.519,0.016,0,73,1.879,0.543056,-60.6934,0.00444444,0
17162,18.45,9.045,12.927,0,0,10.349,0,11.997,48.003,11.997,-6.254,-5.03,30.735,62.71,58,0,11.053,9.5,21.534,1.955,62.71,10.215,-6.228,21.842,186.507,57.992,355.425,123.503,0.016,0,73,1.879,0.543056,-61.0758,0.00444444,0
17163,18.281,8.943,12.773,0,0,10.21,0,11.997,48.003,11.997,-6.16,-5.03,30.468,62.699,58,0,11.054,9.5,21.27,1.954,62.699,10.219,-6.199,21.842,186.507,57.992,356.033,123.519,0.016,0,73,1.878,0.542778,-60.7914,0.00444444,0
17164,18.201,8.884,12.678,0,0,10.144,0,11.997,48.003,11.997,-6.181,-5.03,30.343,62.681,58,0,11.055,9.5,21.119,1.955,62.684,10.221,-6.181,21.842,186.507,57.992,355.99,123.519,0.016,0,73,1.879,0.543056,-60.6149,0.00444444,0
17165,18.069,8.774,12.51,0,0,10.027,0,11.997,48.003,11.997,-6.174,-5.03,30.097,62.663,58,0,11.056,9.5,20.858,1.955,62.666,10.217,-6.174,21.842,186.507,57.992,356.12,123.503,0.016,0,73,1.879,0.543056,-60.5463,0.00444444,0
17166,17.915,8.65,12.363,0,0,9.888,0,11.997,48.003,11.997,-6.098,-5.03,29.964,62.67,58,0,11.056,9.5,20.736,1.956,62.67,10.225,-6.098,21.908,186.507,57.992,356.293,123.519,0.016,0,73,1.88,0.543333,-59.801,0.00444444,0
17167,17.856,8.606,12.297,0,0,9.844,0,11.997,48.003,11.997,-6.066,-5.03,29.747,62.674,58,0,11.057,9.5,20.487,1.957,62.674,10.228,-6.055,21.908,186.507,57.959,356.38,123.438,0.016,0,73,1.881,0.543611,-59.3793,0.00444444,0
17168,17.717,8.496,12.129,0,0,9.705,0,11.997,48.003,11.997,-6.138,-5.03,29.501,62.677,58,0,11.058,9.5,20.225,1.957,62.677,10.217,-6.105,21.908,186.507,57.959,356.684,123.324,0.016,0,73,1.881,0.543611,-59.8696,0.00444444,0
17169,17.563,8.394,11.975,0,0,9.646,0,11.997,48.003,11.997,-6.105,-5.03,29.379,62.648,58,0,11.059,9.5,20.067,1.958,62.648,10.234,-6.091,21.908,186.507,57.959,356.858,123.242,0.016,0,73,1.882,0.543889,-59.7323,0.00444444,0
17170,17.505,8.313,11.887,0,0,9.521,0,11.997,48.003,11.997,-6.051,-5.03,29.154,62.619,58,0,11.059,9.5,19.855,1.957,62.619,10.234,-6.051,21.842,186.507,57.943,357.031,123.242,0.016,0,73,1.881,0.543611,-59.34,0.00444444,0
17171,17.366,8.225,11.748,0,0,9.397,0,11.997,48.003,11.997,-5.993,-5.03,29.052,62.569,58,0.03,11.06,9.5,19.702,1.957,62.569,10.237,-6.015,21.842,186.507,57.959,357.205,123.242,0.016,0,73,1.881,0.543611,-58.987,0.00444444,0
17172,17.285,8.167,11.66,0,0,9.338,0,11.997,48.003,11.997,-6.004,-5.03,28.82,62.547,58,0.073,11.061,9.5,19.426,1.955,62.547,10.225,-6.004,21.842,186.507,57.959,357.335,123.242,0.016,0,73,1.879,0.543056,-58.8791,0.00444444,0
17173,17.183,8.071,11.536,0,0,9.229,0,11.997,48.003,11.997,-5.924,-5.03,28.634,62.5,58,0.175,11.061,9.5,19.217,1.954,62.5,10.23,-5.924,21.842,186.507,57.959,357.509,123.242,0.016,0,73,1.878,0.542778,-58.0946,0.00444444,0
17174,17.124,8.013,11.448,0,0,9.155,0,11.997,48.003,11.997,-5.906,-5.03,28.534,62.464,58,0.263,11.062,9.5,19.057,1.955,62.464,10.231,-5.906,21.842,186.507,57.959,357.682,123.242,0.016,0,73,1.879,0.543056,-57.9181,0.00444444,0
17175,17.014,7.888,11.294,0,0,9.031,0,11.997,48.003,11.997,-5.928,-5.03,28.335,62.42,58,0.353,11.063,9.5,18.799,1.956,62.42,10.235,-5.928,21.842,186.507,57.959,357.943,123.128,0.016,0,73,1.88,0.543333,-58.1338,0.00444444,0
17176,16.89,7.786,11.125,0,0,8.899,0,11.997,48.003,11.997,-5.924,-5.03,28.137,62.428,58,0.292,11.064,9.5,18.54,1.955,62.428,10.228,-5.924,21.842,186.507,57.959,357.943,123.128,0.016,0,73,1.88,0.543056,-58.0946,0.00444444,0
17177,16.831,7.734,11.06,0,0,8.848,0,11.997,48.003,11.997,-5.939,-5.03,28.037,62.439,58,0.24,11.064,9.5,18.43,1.954,62.439,10.24,-5.939,21.842,186.507,57.959,358.03,123.112,0.016,0,73,1.879,0.542778,-58.2417,0.00444444,0
17178,16.707,7.646,10.928,0,0,8.745,0,11.997,48.003,11.997,-5.899,-5.03,27.835,62.42,58,0.22,11.066,9.5,18.155,1.952,62.431,10.227,-5.899,21.842,186.507,57.959,358.29,123.047,0.016,0,73,1.877,0.542222,-57.8494,0.00444444,0
17179,16.604,7.537,10.833,0,0,8.665,0,11.997,48.003,11.997,-5.87,-5.03,27.748,62.366,58,0.333,11.066,9.5,18.055,1.954,62.366,10.229,-5.845,21.842,186.507,57.959,358.507,122.966,0.016,0,73,1.878,0.542778,-57.3199,0.00444444,0
17180,16.538,7.493,10.693,0,0,8.562,0,11.997,48.003,11.997,-5.867,-5.03,27.563,62.344,58,0.422,11.066,9.5,17.832,1.954,62.344,10.225,-5.852,21.842,186.507,57.959,358.594,122.9,0.016,0,73,1.879,0.542778,-57.3885,0.00444444,0
17181,16.436,7.419,10.605,0,0,8.481,0,11.997,48.003,11.997,-5.943,-5.03,27.462,62.305,58,0.502,11.066,9.5,17.723,1.955,62.305,10.228,-5.881,21.908,186.507,57.959,358.724,122.9,0.016,0,73,1.879,0.543056,-57.6729,0.00444444,0
17182,16.37,7.354,10.51,0,0,8.408,0,11.997,48.003,11.997,-5.87,-5.03,27.277,62.283,58,0.549,11.066,9.5,17.506,1.955,62.283,10.231,-5.87,21.908,186.507,57.959,359.201,122.884,0.016,0,73,1.879,0.543056,-57.565,0.00444444,0
17183,16.252,7.28,10.408,0,0,8.335,0,11.997,48.003,11.997,-5.924,-5.03,27.083,62.25,58,0.609,11.064,9.5,17.335,1.952,62.25,10.225,-5.924,21.908,186.507,57.959,359.288,122.9,0.016,0,73,1.876,0.542222,-58.0946,0.00444444,0
17184,16.187,7.214,10.313,0,0,8.254,0,11.997,48.003,11.997,-5.892,-5.03,26.989,62.236,58,0.633,11.066,9.5,17.185,1.953,62.236,10.219,-5.924,21.908,186.507,57.959,359.462,122.884,0.016,0,73,1.877,0.5425,-58.0946,0.00444444,0
17185,16.099,7.141,10.195,0,0,8.152,0,11.997,48.003,11.997,-5.888,-5.03,26.809,62.185,58,0.748,11.066,9.5,16.971,1.953,62.185,10.231,-5.863,21.908,186.507,57.959,359.722,122.738,0.016,0,73,1.878,0.5425,-57.4964,0.00444444,0
17186,15.974,7.031,10.056,0,0,2.563,0,11.997,48.003,11.997,-5.896,-5.03,26.615,62.167,58,0.764,11.066,9.5,16.746,1.954,62.167,10.228,-5.888,21.908,186.507,57.959,359.983,122.705,0.016,0,73,1.879,0.542778,-57.7416,0.00444444,0
17187,15.93,6.987,9.998,0,0,0,0,11.997,48.003,11.997,-5.827,-5.03,26.532,62.185,58,0.69,11.066,9.5,16.638,1.952,62.185,10.229,-5.827,21.908,186.507,57.959,360.286,122.705,0.016,0,73,1.877,0.542222,-57.1433,0.00444444,0
17188,15.82,6.899,9.858,0,0,0,0,11.997,48.003,11.997,-5.758,-5.03,26.367,62.236,58,0.5,11.066,9.5,16.419,1.954,62.236,10.229,-5.758,21.908,186.507,57.829,360.417,122.673,0.016,0,73,1.879,0.542778,-56.4667,0.00444444,0
17189,15.732,6.79,9.705,0,0,0,0,11.997,48.003,11.997,-5.736,-5.03,26.287,62.254,58,0.408,11.066,9.5,16.312,1.954,62.254,10.224,-5.751,21.842,186.507,57.764,360.677,122.656,0.016,0,73,1.879,0.542778,-56.398,0.00444444,0
17190,15.688,6.746,9.631,0,0,0,0,11.997,48.003,11.997,-5.711,-5.03,26.13,62.243,58,0.421,11.067,9.5,16.043,1.953,62.243,10.231,-5.711,21.842,186.507,57.764,360.764,122.656,0.016,0,73,1.877,0.5425,-56.0058,0.00444444,0
17191,15.564,6.65,9.507,0,0,0,0,11.997,48.003,11.997,-5.87,-5.03,25.95,62.182,58,0.569,11.067,9.5,15.826,1.953,62.182,10.224,-5.87,21.842,186.507,57.764,361.068,122.591,0.016,0,73,1.877,0.5425,-57.565,0.00444444,0
17192,15.535,6.606,9.434,0,0,0,0,11.997,48.003,11.997,-5.798,-5.03,25.869,62.135,58,0.692,11.067,9.5,15.718,1.953,62.135,10.229,-5.798,21.842,186.507,57.764,361.155,122.477,0.016,0,73,1.878,0.5425,-56.859,0.00444444,0
17193,15.425,6.519,9.309,0,0,0,0,11.997,48.003,11.997,-5.715,-5.03,25.717,62.08,58,0.817,11.067,9.5,15.498,1.952,62.08,10.229,-5.715,21.842,186.507,57.764,361.328,122.477,0.016,0,73,1.877,0.542222,-56.045,0.00444444,0
17194,15.352,6.409,9.17,0,0,0,0,11.997,48.003,11.997,-5.733,-5.03,25.567,62.077,58,0.79,11.067,9.5,15.277,1.951,62.077,10.223,-5.733,21.842,186.507,57.747,361.589,122.477,0.016,0,73,1.876,0.541944,-56.2215,0.00444444,0
17195,15.293,6.379,9.111,0,0,0,0,11.997,48.003,11.997,-5.783,-5.03,25.481,62.088,58,0.74,11.067,9.5,15.169,1.95,62.088,10.231,-5.783,21.842,186.507,57.764,361.675,122.477,0.016,0,73,1.874,0.541667,-56.7119,0.00444444,0
17196,15.198,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.707,-5.03,25.326,62.149,58,0.518,11.067,9.5,15,1.951,62.149,10.233,-5.707,21.842,186.507,57.764,361.892,122.314,0.016,0,73,1.876,0.541944,-55.9666,0.00444444,0
17197,15.125,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.657,-5.03,25.191,62.196,58,0.34,11.067,9.5,15,1.953,62.196,10.211,-5.657,21.908,186.702,57.764,362.109,122.282,0.016,0,73,1.878,0.5425,-55.4762,0.00444444,0
17198,15.073,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.704,-5.03,25.12,62.193,58,0.334,11.066,9.5,15,1.953,62.193,10.219,-5.704,21.908,186.702,57.747,362.196,122.266,0.016,0,73,1.878,0.5425,-55.9371,0.00444444,0
17199,14.985,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.668,-5.03,24.976,62.135,58,0.469,11.066,9.5,15,1.954,62.135,10.228,-5.668,21.908,186.702,57.764,362.413,122.201,0.016,0,73,1.878,0.542778,-55.5841,0.00444444,0
17200,14.941,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.707,-5.03,24.896,62.099,58,0.525,11.066,9.5,15,1.954,62.109,10.223,-5.707,21.908,186.702,57.764,362.934,122.201,0.016,0,73,1.878,0.542778,-55.9666,0.00444444,0
17201,14.846,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.722,-5.03,24.749,62.062,58,0.631,11.064,9.5,15.045,1.953,62.062,10.218,-5.722,21.908,186.702,57.747,363.064,122.201,0.016,0,73,1.878,0.5425,-56.1137,0.00444444,0
17202,14.788,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.574,-5.03,24.695,62.066,58,0.582,11.064,9.5,15,1.955,62.066,10.217,-5.577,21.908,186.702,57.601,363.368,122.201,0.016,0,73,1.879,0.543056,-54.6917,0.00444444,0
17203,14.744,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.537,-5.03,24.577,62.066,58,0.564,11.064,9.5,15,1.955,62.066,10.213,-5.581,21.908,186.702,57.601,363.455,122.087,0.016,0,73,1.88,0.543056,-54.7309,0.00444444,0
17204,14.678,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.516,-5.03,24.473,62.048,58,0.583,11.063,9.5,15,1.955,62.048,10.219,-5.53,21.908,186.702,57.601,363.628,122.087,0.016,0,73,1.879,0.543056,-54.2308,0.00444444,0
17205,14.663,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.425,-5.03,24.43,62.008,58,0.684,11.063,9.5,15,1.953,62.008,10.219,-5.425,21.842,186.621,57.601,363.889,122.054,0.016,0,73,1.878,0.5425,-53.2011,0.00444444,0
