time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
17206,14.604,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.462,-5.03,24.334,61.929,58,0.888,11.062,9.5,15,1.953,61.929,10.211,-5.462,21.842,186.54,57.617,364.019,122.054,0.016,0,73,1.877,0.5425,-53.5639,0.00444444,0
17207,14.561,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.393,-5.03,24.259,61.889,58,0.971,11.062,9.5,15,1.954,61.889,10.219,-5.393,21.842,186.54,57.601,364.28,121.973,0.016,0,73,1.879,0.542778,-52.8873,0.00444444,0
17208,14.524,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.389,-5.03,24.216,61.882,58,0.974,11.061,9.5,15,1.953,61.882,10.204,-5.389,21.842,186.54,57.601,364.41,121.891,0.016,0,73,1.877,0.5425,-52.848,0.00444444,0
17209,14.48,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.396,-5.03,24.138,61.882,58,0.94,11.061,9.5,15,1.951,61.882,10.218,-5.396,21.842,186.54,57.601,364.627,121.826,0.016,0,73,1.876,0.541944,-52.9167,0.00444444,0
17210,14.465,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-5.357,-5.03,24.104,61.878,58,0.933,11.06,9.5,15.036,1.951,61.878,10.216,-5.357,21.842,186.54,57.601,364.757,121.81,0.016,0,73,1.875,0.541944,-52.5342,0.00444444,0
17211,14.407,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.422,-5.03,24.011,61.849,58,0.986,11.06,9.5,15,1.952,61.849,10.209,-5.422,21.842,186.54,57.601,365.061,121.696,0.016,0,73,1.876,0.542222,-53.1717,0.00444444,0
17212,14.377,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.299,-5.03,23.954,61.802,58,1.093,11.06,9.5,15,1.953,61.802,10.222,-5.299,21.842,186.54,57.601,365.321,121.696,0.016,0,73,1.878,0.5425,-51.9654,0.00444444,0
17213,14.341,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.349,-5.03,23.915,61.769,58,1.14,11.059,9.5,15,1.953,61.78,10.207,-5.349,21.842,186.54,57.601,365.451,121.696,0.016,0,73,1.877,0.5425,-52.4558,0.00444444,0
17214,14.312,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.292,-5.03,23.85,61.733,58,1.247,11.058,9.5,15,1.952,61.733,10.21,-5.292,21.842,186.54,57.601,365.582,121.696,0.016,0,73,1.876,0.542222,-51.8968,0.00444444,0
17215,14.297,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-5.299,-5.03,23.822,61.719,58,1.274,11.057,9.5,15.03,1.951,61.719,10.219,-5.299,21.842,186.54,57.601,365.755,121.582,0.016,0,73,1.875,0.541944,-51.9654,0.00444444,0
17216,14.268,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.245,-5.03,23.771,61.683,58,1.347,11.057,9.5,15,1.949,61.683,10.213,-5.255,21.842,186.54,57.601,365.972,121.598,0.016,0,73,1.873,0.541389,-51.5339,0.00444444,0
17217,14.238,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.197,-5.03,23.73,61.646,58,1.423,11.056,9.5,15,1.951,61.646,10.207,-5.216,21.842,186.54,57.601,366.623,121.517,0.016,0,73,1.875,0.541944,-51.1515,0.00444444,0
17218,14.238,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.172,-5.03,23.715,61.632,58,1.451,11.055,9.5,15.043,1.95,61.632,10.204,-5.172,21.842,186.54,57.601,366.71,121.517,0.016,0,73,1.874,0.541667,-50.72,0.00444444,0
17219,14.209,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.205,-5.03,23.673,61.614,58,1.472,11.055,9.5,15,1.952,61.614,10.212,-5.205,21.842,186.621,57.601,366.927,121.436,0.016,0,73,1.876,0.542222,-51.0436,0.00444444,0
17220,14.194,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.15,-5.03,23.661,61.589,58,1.516,11.054,9.5,15.017,1.95,61.589,10.207,-5.172,21.842,186.702,57.601,367.144,121.322,0.016,0,73,1.874,0.541667,-50.72,0.00444444,0
17221,14.172,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-5.212,-5.03,23.626,61.574,58,1.544,11.053,9.5,15.022,1.949,61.574,10.21,-5.154,21.842,186.702,57.601,367.274,121.322,0.016,0,73,1.873,0.541389,-50.5435,0.00444444,0
17222,14.158,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.154,-5.03,23.593,61.549,58,1.587,11.053,9.5,15,1.949,61.549,10.207,-5.183,21.908,186.702,57.601,367.535,121.322,0.016,0,73,1.873,0.541389,-50.8279,0.00444444,0
17223,14.158,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.071,-5.03,23.591,61.527,58,1.637,11.051,9.5,15,1.949,61.527,10.198,-5.071,21.908,186.507,57.568,367.665,121.322,0.016,0,73,1.873,0.541389,-49.7295,0.00444444,0
17224,14.158,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.006,-5.03,23.597,61.505,58,1.67,11.05,9.5,15,1.949,61.505,10.205,-5.006,21.908,186.507,57.568,367.969,121.322,0.016,0,73,1.873,0.541389,-49.0921,0.00444444,0
17225,14.158,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.009,-5.03,23.6,61.502,58,1.665,11.049,9.5,15,1.947,61.502,10.203,-4.995,21.908,186.507,57.568,368.056,121.273,0.016,0,73,1.871,0.540833,-48.9842,0.00444444,0
17226,14.158,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.042,-5.03,23.601,61.484,58,1.688,11.048,9.5,15,1.948,61.484,10.207,-5.042,21.908,186.507,57.568,368.403,121.159,0.016,0,73,1.872,0.541111,-49.4451,0.00444444,0
17227,14.158,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.064,-5.03,23.593,61.48,58,1.678,11.047,9.5,15,1.949,61.476,10.211,-5.064,21.908,186.507,57.568,368.576,121.077,0.016,0,73,1.872,0.541389,-49.6609,0.00444444,0
17228,14.143,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.1,-5.03,23.585,61.491,58,1.619,11.047,9.5,15,1.95,61.491,10.205,-5.1,21.908,186.507,57.568,368.707,121.077,0.016,0,73,1.874,0.541667,-50.0139,0.00444444,0
17229,14.128,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.147,-5.03,23.552,61.542,58,1.435,11.046,9.5,15,1.951,61.542,10.212,-5.147,21.908,186.507,57.568,368.967,121.077,0.016,0,73,1.874,0.541944,-50.4748,0.00444444,0
17230,14.114,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.118,-5.03,23.528,61.545,58,1.392,11.046,9.5,15,1.95,61.545,10.206,-5.132,21.761,186.507,57.568,369.227,120.931,0.016,0,73,1.874,0.541667,-50.3277,0.00444444,0
17231,14.114,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.118,-5.03,23.52,61.513,58,1.475,11.045,9.5,15,1.95,61.513,10.194,-5.118,21.761,186.507,57.568,369.358,120.931,0.016,0,73,1.873,0.541667,-50.1904,0.00444444,0
17232,14.084,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.176,-5.03,23.5,61.422,58,1.716,11.044,9.5,15.025,1.952,61.422,10.193,-5.219,21.761,186.507,57.568,369.618,120.898,0.016,0,73,1.875,0.542222,-51.1809,0.00444444,0
17233,14.084,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.219,-5.03,23.457,61.386,58,1.807,11.044,9.5,15,1.95,61.386,10.201,-5.201,21.761,186.54,57.568,370.052,120.784,0.016,0,73,1.873,0.541667,-51.0044,0.00444444,0
17234,14.055,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-5.197,-5.03,23.423,61.325,58,1.962,11.042,9.5,15.02,1.95,61.325,10.192,-5.19,21.908,186.54,57.568,370.269,120.768,0.016,0,73,1.873,0.541667,-50.8965,0.00444444,0
17235,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.078,-5.03,23.407,61.314,58,1.965,11.042,9.5,15,1.95,61.314,10.2,-5.136,21.908,186.54,57.568,370.53,120.768,0.016,0,73,1.873,0.541667,-50.367,0.00444444,0
17236,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.143,-5.03,23.39,61.328,58,1.905,11.041,9.5,15.041,1.949,61.328,10.201,-5.143,21.908,186.54,57.568,370.616,120.768,0.016,0,73,1.872,0.541389,-50.4356,0.00444444,0
17237,14.026,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.089,-5.03,23.373,61.353,58,1.799,11.039,9.5,15,1.948,61.353,10.187,-5.089,21.908,186.54,57.454,370.877,120.687,0.016,0,73,1.871,0.541111,-49.906,0.00444444,0
17238,14.026,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.027,-5.03,23.375,61.35,58,1.795,11.038,9.5,15,1.948,61.35,10.174,-5.027,21.908,186.54,57.454,371.007,120.654,0.016,0,73,1.871,0.541111,-49.298,0.00444444,0
17239,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.959,-5.03,23.39,61.303,58,1.908,11.037,9.5,15,1.95,61.303,10.184,-4.959,21.842,186.54,57.454,371.311,120.573,0.016,0,73,1.873,0.541667,-48.6312,0.00444444,0
17240,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.046,-5.03,23.389,61.256,58,2.018,11.036,9.5,15.028,1.95,61.256,10.194,-5.042,21.842,186.54,57.454,371.615,120.459,0.016,0,73,1.873,0.541667,-49.4451,0.00444444,0
17241,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.995,-5.03,23.389,61.241,58,2.046,11.036,9.5,15,1.951,61.241,10.184,-5.017,21.842,186.54,57.454,371.745,120.378,0.016,0,73,1.873,0.541944,-49.2,0.00444444,0
17242,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.038,-5.03,23.398,61.223,58,2.071,11.034,9.5,15,1.951,61.223,10.178,-5.017,21.842,186.54,57.454,371.962,120.378,0.016,0,73,1.873,0.541944,-49.2,0.00444444,0
17243,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.049,-5.03,23.397,61.216,58,2.078,11.033,9.5,15,1.95,61.216,10.184,-5.049,21.842,186.54,57.454,372.179,120.378,0.016,0,73,1.873,0.541667,-49.5138,0.00444444,0
17244,14.026,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.107,-5.03,23.37,61.191,58,2.124,11.032,9.5,15,1.95,61.191,10.172,-5.107,21.842,186.54,57.454,372.439,120.361,0.016,0,73,1.872,0.541667,-50.0826,0.00444444,0
17245,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.991,-5.03,23.38,61.129,58,2.282,11.032,9.5,15,1.948,61.129,10.173,-4.97,21.842,186.54,57.454,372.613,120.361,0.016,0,73,1.871,0.541111,-48.7391,0.00444444,0
17246,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.995,-5.03,23.392,61.082,58,2.353,11.031,9.5,15,1.948,61.1,10.185,-4.995,21.842,186.54,57.454,372.743,120.199,0.016,0,73,1.87,0.541111,-48.9842,0.00444444,0
17247,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.991,-5.03,23.396,60.995,58,2.597,11.03,9.5,15,1.948,61.01,10.174,-5.096,21.842,186.54,57.454,372.917,120.199,0.016,0,73,1.871,0.541111,-49.9747,0.00444444,0
17248,14.026,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.1,-5.03,23.379,60.963,58,2.725,11.029,9.5,15,1.948,60.963,10.176,-5.1,21.842,186.54,57.454,373.047,120.117,0.016,0,73,1.87,0.541111,-50.0139,0.00444444,0
17249,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.999,-5.03,23.383,60.923,58,2.817,11.028,9.5,15,1.947,60.923,10.178,-4.999,21.908,186.54,57.373,373.741,120.117,0.016,0,73,1.869,0.540833,-49.0234,0.00444444,0
17250,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.959,-5.03,23.394,60.919,58,2.815,11.028,9.5,15,1.945,60.919,10.174,-4.959,21.908,186.54,57.373,373.785,120.117,0.016,0,73,1.867,0.540278,-48.6312,0.00444444,0
17251,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.024,-5.03,23.396,60.927,58,2.767,11.025,9.5,15,1.946,60.927,10.175,-5.024,21.908,186.54,57.373,373.958,120.085,0.016,0,73,1.868,0.540556,-49.2686,0.00444444,0
17252,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.999,-5.03,23.402,60.898,58,2.829,11.025,9.5,15,1.947,60.898,10.169,-4.999,21.842,186.54,57.373,374.219,120.085,0.016,0,73,1.869,0.540833,-49.0234,0.00444444,0
17253,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.926,-5.03,23.407,60.876,58,2.881,11.024,9.5,15,1.946,60.876,10.163,-4.98,21.842,186.54,57.373,374.349,120.085,0.016,0,73,1.868,0.540556,-48.8371,0.00444444,0
17254,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.991,-5.03,23.423,60.811,58,3.051,11.023,9.5,15,1.946,60.811,10.166,-4.98,21.842,186.54,57.373,374.566,119.971,0.016,0,73,1.868,0.540556,-48.8371,0.00444444,0
17255,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.035,-5.03,23.421,60.775,58,3.148,11.022,9.5,15,1.945,60.775,10.156,-5.035,21.842,186.54,57.373,374.653,119.889,0.016,0,73,1.867,0.540278,-49.3765,0.00444444,0
17256,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.999,-5.03,23.432,60.739,58,3.231,11.021,9.5,15,1.945,60.739,10.166,-4.999,21.842,186.54,57.373,374.957,119.889,0.016,0,73,1.867,0.540278,-49.0234,0.00444444,0
17257,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.064,-5.03,23.43,60.72,58,3.26,11.02,9.5,15,1.946,60.72,10.168,-5.064,21.842,186.54,57.373,375.26,119.84,0.016,0,73,1.868,0.540556,-49.6609,0.00444444,0
17258,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.078,-5.03,23.423,60.706,58,3.28,11.02,9.5,15,1.946,60.71,10.159,-5.103,21.842,186.54,57.373,375.391,119.775,0.016,0,73,1.868,0.540556,-50.0433,0.00444444,0
17259,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.988,-5.03,23.431,60.67,58,3.342,11.019,9.5,15,1.944,60.67,10.167,-4.988,21.842,186.54,57.373,375.694,119.743,0.016,0,73,1.866,0.54,-48.9156,0.00444444,0
17260,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.129,-5.03,23.419,60.637,58,3.45,11.018,9.5,15,1.944,60.637,10.151,-5.129,21.842,186.507,57.373,375.868,119.743,0.016,0,73,1.865,0.54,-50.2983,0.00444444,0
17261,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.14,-5.03,23.406,60.634,58,3.448,11.017,9.5,15,1.943,60.634,10.154,-5.14,21.842,186.507,57.373,376.042,119.743,0.016,0,73,1.865,0.539722,-50.4062,0.00444444,0
17262,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.053,-5.03,23.406,60.626,58,3.446,11.016,9.5,15.011,1.945,60.626,10.155,-4.977,21.842,186.507,57.373,376.259,119.743,0.016,0,73,1.866,0.540278,-48.8077,0.00444444,0
17263,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.031,-5.03,23.415,60.623,58,3.445,11.015,9.5,15,1.944,60.623,10.153,-5.031,21.842,186.507,57.373,376.389,119.743,0.016,0,73,1.865,0.54,-49.3373,0.00444444,0
17264,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.046,-5.03,23.413,60.612,58,3.454,11.013,9.5,15,1.946,60.612,10.155,-5.046,21.842,186.507,57.373,376.649,119.548,0.016,0,73,1.867,0.540556,-49.4844,0.00444444,0
17265,14.055,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-4.999,-5.03,23.41,60.598,58,3.474,11.011,9.5,15.016,1.946,60.598,10.139,-4.999,21.842,186.507,57.373,376.866,119.531,0.016,0,73,1.867,0.540556,-49.0234,0.00444444,0
17266,14.055,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.038,-5.03,23.407,60.587,58,3.494,11.011,9.5,15.006,1.946,60.587,10.151,-5.035,21.842,186.507,57.373,376.91,119.466,0.016,0,73,1.867,0.540556,-49.3765,0.00444444,0
17267,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.114,-5.03,23.392,60.547,58,3.591,11.01,9.5,15,1.945,60.547,10.142,-5.114,21.842,186.507,57.373,377.604,119.466,0.016,0,73,1.866,0.540278,-50.1512,0.00444444,0
17268,14.041,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.154,-5.03,23.378,60.522,58,3.656,11.009,9.5,15.013,1.945,60.522,10.153,-5.154,21.842,186.507,57.373,377.561,119.466,0.016,0,73,1.866,0.540278,-50.5435,0.00444444,0
17269,14.026,6.299,9.016,0,0,0,0,11.997,48.003,11.997,-5.096,-5.03,23.363,60.507,58,3.676,11.008,9.5,15.015,1.944,60.507,10.143,-5.096,21.842,186.507,57.373,377.821,119.352,0.016,0,73,1.865,0.54,-49.9747,0.00444444,0
17270,14.011,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.024,-5.03,23.356,60.511,58,3.643,11.007,9.5,15,1.946,60.511,10.147,-5.024,21.842,186.507,57.373,378.125,119.352,0.016,0,73,1.867,0.540556,-49.2686,0.00444444,0
17271,14.026,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.002,-5.03,23.36,60.507,58,3.642,11.007,9.5,15,1.946,60.507,10.145,-5.013,21.842,186.507,57.373,378.168,119.352,0.016,0,73,1.867,0.540556,-49.1607,0.00444444,0
17272,14.011,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.125,-5.03,23.358,60.496,58,3.653,11.006,9.5,15,1.946,60.496,10.142,-5.075,21.842,186.507,57.373,378.472,119.157,0.016,0,73,1.866,0.540556,-49.7687,0.00444444,0
17273,13.989,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.158,-5.03,23.337,60.475,58,3.696,11.005,9.5,15,1.944,60.475,10.131,-5.096,21.842,186.507,57.373,378.776,119.157,0.016,0,73,1.865,0.54,-49.9747,0.00444444,0
17274,13.989,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.085,-5.03,23.325,60.449,58,3.76,11.004,9.5,15,1.945,60.449,10.123,-5.085,21.842,186.507,57.373,378.906,119.157,0.016,0,73,1.865,0.540278,-49.8668,0.00444444,0
17275,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.154,-5.03,23.296,60.391,58,3.914,11.003,9.5,15,1.944,60.391,10.127,-5.154,21.842,186.393,57.373,379.167,119.124,0.016,0,73,1.865,0.54,-50.5435,0.00444444,0
17276,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.049,-5.03,23.289,60.362,58,3.988,11.003,9.5,15,1.945,60.362,10.136,-5.103,21.842,186.393,57.373,379.21,119.043,0.016,0,73,1.866,0.540278,-50.0433,0.00444444,0
17277,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.085,-5.03,23.29,60.283,58,4.173,11.002,9.5,15,1.944,60.294,10.119,-5.035,21.842,186.393,57.373,379.557,119.043,0.016,0,73,1.865,0.54,-49.3765,0.00444444,0
17278,13.96,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.15,-5.03,23.267,60.247,58,4.273,11,9.5,15,1.941,60.254,10.138,-5.165,21.842,186.507,57.373,379.601,118.962,0.016,0,73,1.862,0.539167,-50.6513,0.00444444,0
17279,13.96,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.093,-5.03,23.263,60.239,58,4.305,10.999,9.5,15,1.941,60.239,10.132,-5.093,21.842,186.507,57.373,379.818,118.88,0.016,0,73,1.862,0.539167,-49.9453,0.00444444,0
17280,13.945,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.118,-5.03,23.24,60.218,58,4.351,10.997,9.5,15,1.942,60.218,10.126,-5.118,21.842,186.507,57.324,379.991,118.848,0.016,0,73,1.863,0.539444,-50.1904,0.00444444,0
17281,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.111,-5.03,23.229,60.196,58,4.374,10.997,9.5,15,1.942,60.196,10.127,-5.114,21.842,186.507,57.34,380.035,118.783,0.016,0,73,1.862,0.539444,-50.1512,0.00444444,0
17282,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.118,-5.03,23.207,60.145,58,4.54,10.996,9.5,15,1.943,60.145,10.118,-5.1,21.842,186.507,57.34,380.252,118.734,0.016,0,73,1.863,0.539722,-50.0139,0.00444444,0
17283,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.075,-5.03,23.192,60.095,58,4.673,10.994,9.5,15,1.941,60.095,10.118,-5.129,21.842,186.393,57.34,380.469,118.652,0.016,0,73,1.861,0.539167,-50.2983,0.00444444,0
17284,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.078,-5.03,23.188,60.08,58,4.706,10.994,9.5,15,1.94,60.08,10.124,-5.078,21.842,186.393,57.34,380.816,118.652,0.016,0,73,1.861,0.538889,-49.7982,0.00444444,0
17285,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.027,-5.03,23.184,60.069,58,4.719,10.993,9.5,15,1.941,60.069,10.118,-5.027,21.842,186.393,57.34,381.163,118.652,0.016,0,73,1.861,0.539167,-49.298,0.00444444,0
17286,13.916,6.321,9.001,0,0,0,0,11.997,48.003,11.997,-5.017,-5.03,23.187,60.069,58,4.71,10.992,9.5,15.014,1.94,60.069,10.113,-5.017,21.842,186.393,57.34,381.25,118.652,0.016,0,73,1.86,0.538889,-49.2,0.00444444,0
17287,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.941,-5.03,23.203,60.08,58,4.658,10.991,9.5,15,1.939,60.08,10.116,-4.941,21.842,186.361,57.34,381.424,118.652,0.016,0,73,1.859,0.538611,-48.4547,0.00444444,0
17288,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.966,-5.03,23.22,60.091,58,4.607,10.99,9.5,15,1.939,60.091,10.12,-4.966,21.842,186.23,57.34,381.684,118.571,0.016,0,73,1.859,0.538611,-48.6998,0.00444444,0
17289,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.988,-5.03,23.222,60.091,58,4.598,10.988,9.5,15,1.942,60.091,10.118,-4.988,21.842,186.247,57.34,381.771,118.506,0.016,0,73,1.861,0.539444,-48.9156,0.00444444,0
17290,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.959,-5.03,23.231,60.08,58,4.611,10.987,9.5,15,1.94,60.08,10.119,-4.973,21.908,186.247,57.34,381.988,118.506,0.016,0,73,1.859,0.538889,-48.7685,0.00444444,0
17291,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.002,-5.03,23.233,60.062,58,4.657,10.986,9.5,15,1.939,60.062,10.117,-5.002,21.908,186.247,57.34,382.205,118.473,0.016,0,73,1.859,0.538611,-49.0529,0.00444444,0
17292,13.945,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.97,-5.03,23.246,60.008,58,4.801,10.985,9.5,15,1.939,60.008,10.107,-4.97,21.908,186.54,57.292,382.422,118.473,0.016,0,73,1.859,0.538611,-48.7391,0.00444444,0
17293,13.945,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.999,-5.03,23.251,59.954,58,4.945,10.984,9.5,15,1.938,59.954,10.113,-4.999,21.908,186.54,57.292,382.595,118.457,0.016,0,73,1.857,0.538333,-49.0234,0.00444444,0
17294,13.945,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-5.038,-5.03,23.249,59.943,58,4.969,10.983,9.5,15.021,1.939,59.943,10.108,-5.031,21.908,186.523,57.292,382.726,118.392,0.016,0,73,1.859,0.538611,-49.3373,0.00444444,0
17295,13.96,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-4.962,-5.03,23.267,59.957,58,4.907,10.982,9.5,15.017,1.938,59.957,10.104,-4.962,21.908,186.361,57.292,382.813,118.311,0.016,0,73,1.857,0.538333,-48.6606,0.00444444,0
17296,13.96,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.962,-5.03,23.275,59.965,58,4.877,10.982,9.5,15,1.936,59.965,10.102,-4.962,21.908,186.361,57.292,383.03,118.311,0.016,0,73,1.856,0.537778,-48.6606,0.00444444,0
17297,13.96,6.299,9.016,0,0,0,0,11.997,48.003,11.997,-5.009,-5.03,23.275,59.939,58,4.936,10.98,9.5,15.039,1.937,59.939,10.11,-5.009,21.842,186.361,57.178,383.247,118.229,0.016,0,73,1.856,0.538056,-49.1215,0.00444444,0
17298,13.96,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.038,-5.03,23.277,59.878,58,5.103,10.979,9.5,15,1.937,59.878,10.104,-5.038,21.842,186.361,57.178,383.377,118.115,0.016,0,73,1.856,0.538056,-49.4059,0.00444444,0
17299,13.975,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-4.973,-5.03,23.287,59.831,58,5.238,10.978,9.5,15.023,1.938,59.831,10.101,-4.973,21.842,186.361,57.178,383.507,118.115,0.016,0,73,1.857,0.538333,-48.7685,0.00444444,0
17300,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.955,-5.03,23.301,59.751,58,5.459,10.977,9.5,15,1.938,59.751,10.101,-4.955,21.842,186.361,57.178,383.637,118.115,0.016,0,73,1.857,0.538333,-48.592,0.00444444,0
17301,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.995,-5.03,23.301,59.733,58,5.493,10.977,9.5,15,1.939,59.737,10.096,-5.002,21.842,186.361,57.178,383.811,118.115,0.016,0,73,1.858,0.538611,-49.0529,0.00444444,0
17302,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.027,-5.03,23.297,59.748,58,5.444,10.975,9.5,15,1.938,59.748,10.094,-5.038,21.842,186.361,57.178,383.898,118.115,0.016,0,73,1.857,0.538333,-49.4059,0.00444444,0
17303,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.035,-5.03,23.291,59.795,58,5.287,10.974,9.5,15,1.939,59.795,10.094,-5.056,21.842,186.361,57.178,384.115,118.034,0.016,0,73,1.858,0.538611,-49.5824,0.00444444,0
17304,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.064,-5.03,23.288,59.813,58,5.225,10.973,9.5,15,1.939,59.813,10.095,-5.064,21.842,186.361,57.178,384.635,118.034,0.016,0,73,1.858,0.538611,-49.6609,0.00444444,0
17305,13.975,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.064,-5.03,23.289,59.805,58,5.231,10.972,9.5,15,1.939,59.805,10.105,-5.064,21.842,186.361,57.178,384.766,118.034,0.016,0,73,1.858,0.538611,-49.6609,0.00444444,0
17306,13.96,6.321,9.001,0,0,0,0,11.997,48.003,11.997,-5.107,-5.03,23.281,59.74,58,5.411,10.971,9.5,15,1.939,59.74,10.08,-5.161,21.842,186.361,57.129,384.939,117.855,0.016,0,73,1.858,0.538611,-50.6121,0.00444444,0
17307,13.96,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.027,-5.03,23.27,59.697,58,5.534,10.97,9.5,15,1.939,59.697,10.099,-5.027,21.842,186.361,57.113,384.983,117.855,0.016,0,73,1.858,0.538611,-49.298,0.00444444,0
17308,13.96,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.999,-5.03,23.277,59.657,58,5.638,10.969,9.5,15,1.936,59.657,10.099,-4.999,21.842,186.361,57.031,385.2,117.855,0.016,0,73,1.854,0.537778,-49.0234,0.00444444,0
17309,13.96,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.067,-5.03,23.27,59.657,58,5.63,10.968,9.5,15,1.936,59.657,10.1,-5.067,21.842,186.361,57.031,385.417,117.806,0.016,0,73,1.855,0.537778,-49.6903,0.00444444,0
17310,13.96,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.107,-5.03,23.261,59.679,58,5.56,10.967,9.5,15,1.935,59.675,10.077,-5.071,21.842,186.361,57.031,385.547,117.741,0.016,0,73,1.854,0.5375,-49.7295,0.00444444,0
17311,13.945,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.085,-5.03,23.252,59.682,58,5.531,10.966,9.5,15,1.935,59.682,10.077,-5.085,21.842,186.361,57.031,385.807,117.741,0.016,0,73,1.854,0.5375,-49.8668,0.00444444,0
17312,13.945,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.082,-5.03,23.237,59.657,58,5.592,10.964,9.5,15.045,1.935,59.657,10.092,-5.082,21.842,186.361,57.031,385.894,117.741,0.016,0,73,1.854,0.5375,-49.8374,0.00444444,0
17313,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.049,-5.03,23.236,59.585,58,5.795,10.962,9.5,15.045,1.935,59.585,10.074,-5.049,21.842,186.23,57.031,386.111,117.741,0.016,0,73,1.854,0.5375,-49.5138,0.00444444,0
17314,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.118,-5.03,23.227,59.534,58,5.94,10.962,9.5,15,1.935,59.534,10.081,-5.067,21.842,186.247,56.982,386.241,117.741,0.016,0,73,1.854,0.5375,-49.6903,0.00444444,0
17315,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.093,-5.03,23.209,59.48,58,6.089,10.961,9.5,15,1.935,59.48,10.086,-5.093,21.842,186.247,56.982,386.372,117.66,0.016,0,73,1.853,0.5375,-49.9453,0.00444444,0
17316,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.046,-5.03,23.209,59.473,58,6.103,10.96,9.5,15,1.935,59.473,10.083,-5.046,21.842,186.247,56.982,386.458,117.66,0.016,0,73,1.853,0.5375,-49.4844,0.00444444,0
17317,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.064,-5.03,23.202,59.444,58,6.177,10.959,9.5,15,1.934,59.444,10.08,-5.064,21.842,186.247,56.999,386.719,117.546,0.016,0,73,1.852,0.537222,-49.6609,0.00444444,0
17318,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.042,-5.03,23.205,59.429,58,6.207,10.958,9.5,15,1.934,59.429,10.073,-5.075,21.842,186.23,56.982,386.892,117.432,0.016,0,73,1.852,0.537222,-49.7687,0.00444444,0
17319,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.995,-5.03,23.205,59.426,58,6.211,10.957,9.5,15,1.933,59.426,10.07,-4.995,21.842,186.247,56.982,386.979,117.415,0.016,0,73,1.851,0.536944,-48.9842,0.00444444,0
17320,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.071,-5.03,23.201,59.408,58,6.253,10.956,9.5,15,1.933,59.408,10.058,-5.071,21.842,186.247,56.982,387.023,117.432,0.016,0,73,1.851,0.536944,-49.7295,0.00444444,0
17321,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.078,-5.03,23.199,59.386,58,6.306,10.955,9.5,15.031,1.933,59.386,10.064,-5.067,21.842,186.23,56.999,387.153,117.415,0.016,0,73,1.85,0.536944,-49.6903,0.00444444,0
17322,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.977,-5.03,23.203,59.371,58,6.332,10.954,9.5,15,1.932,59.375,10.073,-4.977,21.842,186.23,56.982,387.24,117.35,0.016,0,73,1.85,0.536667,-48.8077,0.00444444,0
17323,13.916,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-5.009,-5.03,23.206,59.328,58,6.428,10.954,9.5,15,1.934,59.328,10.065,-5.056,21.842,186.198,56.982,387.413,117.35,0.016,0,73,1.851,0.537222,-49.5824,0.00444444,0
17324,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.02,-5.03,23.203,59.306,58,6.52,10.952,9.5,15,1.933,59.306,10.058,-5.02,21.842,186.198,56.999,387.457,117.35,0.016,0,73,1.851,0.536944,-49.2294,0.00444444,0
17325,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.067,-5.03,23.192,59.266,58,6.628,10.951,9.5,15,1.932,59.266,10.064,-5.067,21.842,186.198,56.982,388.021,117.269,0.016,0,73,1.85,0.536667,-49.6903,0.00444444,0
17326,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.948,-5.03,23.205,59.263,58,6.633,10.949,9.5,15,1.928,59.263,10.051,-4.973,21.842,186.198,56.999,388.108,117.269,0.016,0,73,1.845,0.535556,-48.7685,0.00444444,0
17327,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.97,-5.03,23.219,59.266,58,6.611,10.948,9.5,15,1.93,59.266,10.045,-4.955,21.842,186.198,56.982,388.194,117.269,0.016,0,73,1.847,0.536111,-48.592,0.00444444,0
17328,13.931,6.321,9.001,0,0,0,0,11.997,48.003,11.997,-5.02,-5.03,23.218,59.252,58,6.643,10.948,9.5,15,1.93,59.252,10.046,-5.027,21.842,186.198,56.999,388.281,117.269,0.016,0,73,1.847,0.536111,-49.298,0.00444444,0
17329,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.053,-5.03,23.214,59.241,58,6.67,10.946,9.5,15,1.93,59.241,10.051,-5.053,21.908,186.198,56.999,388.498,117.122,0.016,0,73,1.848,0.536111,-49.553,0.00444444,0
17330,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.013,-5.03,23.214,59.209,58,6.756,10.945,9.5,15,1.93,59.209,10.038,-5.013,21.908,186.198,56.982,388.672,117.122,0.016,0,73,1.847,0.536111,-49.1607,0.00444444,0
17331,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.042,-5.03,23.21,59.165,58,6.876,10.944,9.5,15,1.931,59.165,10.05,-5.038,21.908,186.198,56.999,388.889,117.041,0.016,0,73,1.848,0.536389,-49.4059,0.00444444,0
17332,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.035,-5.03,23.21,59.147,58,6.925,10.943,9.5,15,1.931,59.147,10.043,-5.035,21.908,186.198,56.917,388.976,117.041,0.016,0,73,1.848,0.536389,-49.3765,0.00444444,0
17333,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.06,-5.03,23.207,59.107,58,7.035,10.942,9.5,15.035,1.928,59.107,10.04,-5.017,21.842,186.198,56.917,389.019,117.041,0.016,0,73,1.845,0.535556,-49.2,0.00444444,0
17334,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-4.991,-5.03,23.214,59.078,58,7.084,10.941,9.5,15,1.929,59.078,10.036,-5.024,21.842,186.198,56.917,389.106,116.992,0.016,0,73,1.846,0.535833,-49.2686,0.00444444,0
17335,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.049,-5.03,23.22,59.013,58,7.27,10.94,9.5,15,1.93,59.024,10.048,-5.049,21.842,186.198,56.917,389.453,117.008,0.016,0,73,1.846,0.536111,-49.5138,0.00444444,0
17336,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.06,-5.03,23.215,58.999,58,7.341,10.939,9.5,15,1.929,58.999,10.042,-5.06,21.842,186.198,56.917,389.453,116.992,0.016,0,73,1.846,0.535833,-49.6216,0.00444444,0
17337,13.931,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.071,-5.03,23.214,58.97,58,7.419,10.938,9.5,15.01,1.93,58.97,10.055,-5.071,21.842,186.198,56.917,389.54,116.992,0.016,0,73,1.846,0.536111,-49.7295,0.00444444,0
17338,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.053,-5.03,23.203,58.948,58,7.476,10.936,9.5,15,1.927,58.948,10.042,-5.053,21.842,186.198,56.917,389.757,116.878,0.016,0,73,1.843,0.535278,-49.553,0.00444444,0
17339,13.916,6.321,9.016,0,0,0,0,11.997,48.003,11.997,-5.013,-5.03,23.206,58.945,58,7.482,10.935,9.5,15.028,1.926,58.945,10.042,-5.02,21.842,186.198,56.917,389.844,116.878,0.016,0,73,1.843,0.535,-49.2294,0.00444444,0
17340,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.103,-5.03,23.196,58.941,58,7.484,10.935,9.5,15,1.926,58.941,10.046,-5.053,21.842,186.198,56.917,389.974,116.878,0.016,0,73,1.842,0.535,-49.553,0.00444444,0
17341,13.916,6.299,9.001,0,0,0,0,11.997,48.003,11.997,-5.1,-5.03,23.186,58.934,58,7.498,10.934,9.5,15,1.925,58.934,10.046,-5.078,21.908,186.198,56.803,390.104,116.764,0.016,0,73,1.842,0.534722,-49.7982,0.00444444,0
17342,13.916,6.299,9.001,0,0,0,0,8.269,40.408,4.548,-5.02,-5.03,23.186,58.93,58,7.504,10.933,9.5,15,1.925,58.93,10.008,-5.02,21.908,186.198,56.787,390.148,116.764,0.016,0,73,1.841,0.534722,-49.2294,0.00444444,0
17343,13.916,6.299,9.001,0,0,0,0,0.029,23.943,0,-5.071,-5.03,23.176,58.901,58,7.583,10.931,9.5,15.001,1.925,58.901,10.016,-5.071,21.908,186.198,56.755,390.278,116.732,0.016,0,73,1.841,0.534722,-49.7295,0.00444444,0
17344,13.916,6.299,9.001,0,0,0,0,0,16.187,0,-5.038,-5.03,23.178,58.876,58,7.655,10.931,9.5,15,1.926,58.876,10.059,-5.02,21.908,186.198,56.755,390.321,116.732,0.016,0,73,1.843,0.535,-49.2294,0.00444444,0
17345,13.916,6.321,9.016,0,0,0,0,0,0,0,-5.02,-5.03,23.181,58.811,58,7.843,10.929,9.5,15.018,1.924,58.811,10.051,-5.02,21.908,186.198,56.755,390.495,116.618,0.016,0,73,1.84,0.534444,-49.2294,0.00444444,0
17346,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,23.18,58.785,58,7.915,10.929,9.5,15,1.924,58.785,10.049,-5.035,21.908,186.198,56.755,390.799,116.618,0.016,0,73,1.84,0.534444,-49.3765,0.00444444,0
17347,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.053,-5.03,23.165,58.757,58,8.006,10.928,9.5,15,1.922,58.753,10.044,-5.053,21.908,186.198,56.755,391.276,116.618,0.016,0,73,1.839,0.533889,-49.553,0.00444444,0
17348,13.901,6.299,9.001,0,0,0,0,0,0,0,-4.991,-5.03,23.171,58.757,58,7.988,10.926,9.5,15,1.922,58.757,10.048,-4.991,21.908,186.198,56.755,391.363,116.585,0.016,0,73,1.838,0.533889,-48.945,0.00444444,0
17349,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.031,-5.03,23.171,58.757,58,7.985,10.924,9.5,15.014,1.923,58.757,10.042,-5.031,21.842,186.198,56.755,391.406,116.585,0.016,0,73,1.839,0.534167,-49.3373,0.00444444,0
17350,13.916,6.299,9.001,0,0,0,0,0,0,0,-4.973,-5.03,23.185,58.757,58,7.978,10.923,9.5,15.011,1.921,58.757,10.042,-4.973,21.842,186.198,56.755,391.493,116.39,0.016,0,73,1.837,0.533611,-48.7685,0.00444444,0
17351,13.916,6.299,9.001,0,0,0,0,0,0,0,-4.995,-5.03,23.192,58.724,58,8.069,10.922,9.5,15,1.922,58.724,10.033,-4.995,21.842,186.117,56.755,391.667,116.39,0.016,0,73,1.838,0.533889,-48.9842,0.00444444,0
17352,13.916,6.321,9.016,0,0,0,0,0,0,0,-5.038,-5.03,23.189,58.695,58,8.154,10.921,9.5,15.037,1.922,58.695,10.042,-5.038,21.842,186.133,56.755,391.71,116.39,0.016,0,73,1.838,0.533889,-49.4059,0.00444444,0
17353,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.089,-5.03,23.185,58.644,58,8.266,10.92,9.5,15,1.92,58.655,10.034,-5.089,21.842,186.133,56.755,391.97,116.39,0.016,0,73,1.836,0.533333,-49.906,0.00444444,0
17354,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.089,-5.03,23.178,58.63,58,8.339,10.92,9.5,15,1.921,58.63,10.036,-5.089,21.842,186.117,56.755,391.927,116.341,0.016,0,73,1.836,0.533611,-49.906,0.00444444,0
17355,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.154,-5.03,23.157,58.601,58,8.421,10.918,9.5,15,1.919,58.601,10.031,-5.154,21.842,186.133,56.755,391.84,116.357,0.016,0,73,1.835,0.533056,-50.5435,0.00444444,0
17356,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.082,-5.03,23.14,58.568,58,8.513,10.917,9.5,15,1.918,58.568,10.033,-5.082,21.842,186.133,56.755,392.101,116.341,0.016,0,73,1.833,0.532778,-49.8374,0.00444444,0
17357,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.089,-5.03,23.135,58.543,58,8.588,10.917,9.5,15,1.917,58.543,10.026,-5.089,21.842,186.198,56.755,392.144,116.341,0.016,0,73,1.833,0.5325,-49.906,0.00444444,0
17358,13.887,6.321,9.016,0,0,0,0,0,0,0,-5.049,-5.03,23.133,58.503,58,8.701,10.915,9.5,15.03,1.915,58.503,10.021,-5.042,21.842,186.247,56.755,392.188,116.341,0.016,0,73,1.831,0.531944,-49.4451,0.00444444,0
17359,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.049,-5.03,23.13,58.467,58,8.806,10.915,9.5,15.011,1.915,58.467,10.024,-5.009,21.842,186.247,56.755,392.491,116.227,0.016,0,73,1.831,0.531944,-49.1215,0.00444444,0
17360,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.049,-5.03,23.133,58.453,58,8.847,10.913,9.5,15,1.915,58.453,10.025,-5.049,21.842,186.247,56.755,392.448,116.227,0.016,0,73,1.83,0.531944,-49.5138,0.00444444,0
17361,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.017,-5.03,23.134,58.409,58,8.973,10.913,9.5,15,1.913,58.409,10.024,-5.049,21.842,186.198,56.755,392.491,116.227,0.016,0,73,1.829,0.531389,-49.5138,0.00444444,0
17362,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.049,-5.03,23.137,58.351,58,9.143,10.91,9.5,15,1.913,58.351,10.021,-5.053,21.842,186.198,56.673,392.578,116.227,0.016,0,73,1.828,0.531389,-49.553,0.00444444,0
17363,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.038,-5.03,23.132,58.312,58,9.261,10.909,9.5,15,1.913,58.312,10.024,-5.017,21.842,186.198,56.673,392.708,116.195,0.016,0,73,1.828,0.531389,-49.2,0.00444444,0
17364,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.132,-5.03,23.117,58.286,58,9.336,10.908,9.5,15.005,1.913,58.286,10.022,-5.132,21.908,186.198,56.673,392.752,116.113,0.016,0,73,1.829,0.531389,-50.3277,0.00444444,0
17365,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.096,-5.03,23.1,58.239,58,9.463,10.907,9.5,15,1.914,58.243,10.018,-5.096,21.908,186.198,56.673,392.839,115.999,0.016,0,73,1.829,0.531667,-49.9747,0.00444444,0
17366,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.02,-5.03,23.103,58.25,58,9.45,10.905,9.5,15,1.913,58.25,10.016,-5.02,21.908,186.198,56.673,392.925,115.999,0.016,0,73,1.828,0.531389,-49.2294,0.00444444,0
17367,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.067,-5.03,23.1,58.261,58,9.405,10.905,9.5,15,1.911,58.261,10.013,-5.067,21.908,186.003,56.673,392.969,115.999,0.016,0,73,1.826,0.530833,-49.6903,0.00444444,0
17368,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.038,-5.03,23.093,58.268,58,9.381,10.904,9.5,15,1.912,58.268,10.013,-5.038,21.908,186.003,56.673,393.056,115.999,0.016,0,73,1.827,0.531111,-49.4059,0.00444444,0
17369,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.024,-5.03,23.094,58.232,58,9.488,10.903,9.5,15,1.909,58.232,10.009,-5.096,21.908,186.035,56.641,393.186,115.999,0.016,0,73,1.824,0.530278,-49.9747,0.00444444,0
17370,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.078,-5.03,23.079,58.192,58,9.608,10.902,9.5,15,1.908,58.192,10.007,-5.078,21.908,186.117,56.559,393.229,115.999,0.016,0,73,1.823,0.53,-49.7982,0.00444444,0
17371,13.857,6.321,9.016,0,0,0,0,0,0,0,-5.013,-5.03,23.081,58.113,58,9.845,10.9,9.5,15.037,1.908,58.113,10.008,-5.013,21.842,186.117,56.559,393.316,115.999,0.016,0,73,1.823,0.53,-49.1607,0.00444444,0
17372,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,23.084,58.087,58,9.919,10.9,9.5,15,1.909,58.087,10.008,-5.006,21.842,186.117,56.559,393.446,115.967,0.016,0,73,1.824,0.530278,-49.0921,0.00444444,0
17373,13.857,6.321,9.016,0,0,0,0,0,0,0,-5.024,-5.03,23.09,58.048,58,10.038,10.897,9.5,15.018,1.905,58.048,10.002,-5.024,21.842,186.117,56.559,393.446,115.967,0.016,0,73,1.82,0.529167,-49.2686,0.00444444,0
17374,13.857,6.299,9.001,0,0,0,0,0,0,0,-4.988,-5.03,23.099,58.04,58,10.059,10.897,9.5,15,1.905,58.04,10.001,-4.988,21.842,186.117,56.559,393.663,115.918,0.016,0,73,1.82,0.529167,-48.9156,0.00444444,0
17375,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.944,-5.03,23.12,58.048,58,10.037,10.895,9.5,15,1.905,58.048,9.996,-4.901,21.842,186.117,56.641,393.663,115.804,0.016,0,73,1.82,0.529167,-48.0624,0.00444444,0
17376,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.973,-5.03,23.12,58.044,58,10.048,10.895,9.5,15.004,1.906,58.044,10.006,-5.035,21.842,186.133,56.641,394.141,115.804,0.016,0,73,1.82,0.529444,-49.3765,0.00444444,0
17377,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.027,-5.03,23.113,58.011,58,10.146,10.893,9.5,15,1.904,58.011,9.997,-5.038,21.842,186.117,56.641,394.314,115.739,0.016,0,73,1.819,0.528889,-49.4059,0.00444444,0
17378,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.053,-5.03,23.108,57.979,58,10.21,10.892,9.5,15,1.904,57.99,9.997,-5.053,21.842,186.117,56.641,394.227,115.723,0.016,0,73,1.818,0.528889,-49.553,0.00444444,0
17379,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,23.109,57.939,58,10.363,10.891,9.5,15,1.902,57.939,9.994,-5.031,21.842,186.117,56.559,394.401,115.723,0.016,0,73,1.817,0.528333,-49.3373,0.00444444,0
17380,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,23.104,57.907,58,10.461,10.89,9.5,15,1.901,57.907,9.995,-5.096,21.842,186.117,56.559,394.401,115.723,0.016,0,73,1.816,0.528056,-49.9747,0.00444444,0
17381,13.872,6.321,9.016,0,0,0,0,0,0,0,-4.984,-5.03,23.112,57.867,58,10.581,10.888,9.5,15.02,1.902,57.867,9.989,-4.984,21.842,186.117,56.559,394.488,115.723,0.016,0,73,1.816,0.528333,-48.8763,0.00444444,0
17382,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.995,-5.03,23.116,57.852,58,10.625,10.888,9.5,15,1.901,57.852,9.989,-5.002,21.842,186.003,56.559,394.531,115.739,0.016,0,73,1.816,0.528056,-49.0529,0.00444444,0
17383,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.97,-5.03,23.123,57.86,58,10.604,10.885,9.5,15.041,1.901,57.86,9.988,-4.97,21.842,186.003,56.559,394.661,115.658,0.016,0,73,1.815,0.528056,-48.7391,0.00444444,0
17384,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.017,-5.03,23.127,57.856,58,10.617,10.884,9.5,15,1.899,57.856,9.99,-5.017,21.842,186.003,56.559,394.835,115.658,0.016,0,73,1.813,0.5275,-49.2,0.00444444,0
17385,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.064,-5.03,23.121,57.841,58,10.661,10.883,9.5,15,1.899,57.841,9.993,-5.064,21.842,186.003,56.559,394.792,115.658,0.016,0,73,1.813,0.5275,-49.6609,0.00444444,0
17386,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.093,-5.03,23.114,57.784,58,10.836,10.883,9.5,15,1.897,57.784,9.981,-5.093,21.842,186.003,56.494,394.922,115.576,0.016,0,73,1.811,0.526944,-49.9453,0.00444444,0
17387,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.075,-5.03,23.106,57.718,58,11.034,10.881,9.5,15.031,1.897,57.718,9.983,-5.049,21.842,186.003,56.494,395.052,115.576,0.016,0,73,1.811,0.526944,-49.5138,0.00444444,0
17388,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.046,-5.03,23.105,57.686,58,11.133,10.88,9.5,15,1.897,57.686,9.981,-5.053,21.842,186.003,56.494,395.009,115.576,0.016,0,73,1.811,0.526944,-49.553,0.00444444,0
17389,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,23.106,57.624,58,11.321,10.879,9.5,15,1.897,57.624,9.983,-5.009,21.842,186.003,56.494,395.139,115.576,0.016,0,73,1.811,0.526944,-49.1215,0.00444444,0
17390,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.024,-5.03,23.105,57.606,58,11.376,10.878,9.5,15,1.895,57.606,9.981,-5.024,21.842,186.003,56.494,395.226,115.446,0.016,0,73,1.809,0.526389,-49.2686,0.00444444,0
17391,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.93,-5.03,23.123,57.585,58,11.434,10.877,9.5,15,1.892,57.588,9.984,-4.93,21.842,186.003,56.494,395.226,115.381,0.016,0,73,1.806,0.525556,-48.3468,0.00444444,0
17392,13.887,6.299,9.001,0,0,0,0,0,0,0,-4.941,-5.03,23.13,57.577,58,11.46,10.876,9.5,15.022,1.892,57.581,9.978,-4.948,21.842,186.003,56.494,395.356,115.316,0.016,0,73,1.806,0.525556,-48.5233,0.00444444,0
17393,13.887,6.299,9.001,0,0,0,0,0,0,0,-4.984,-5.03,23.145,57.574,58,11.483,10.875,9.5,15,1.892,57.574,9.97,-4.984,21.842,186.003,56.494,395.443,115.316,0.016,0,73,1.806,0.525556,-48.8763,0.00444444,0
17394,13.901,6.299,9.001,0,0,0,0,0,0,0,-4.995,-5.03,23.156,57.548,58,11.563,10.873,9.5,15,1.892,57.548,9.975,-4.984,21.842,186.003,56.494,395.486,115.316,0.016,0,73,1.806,0.525556,-48.8763,0.00444444,0
17395,13.901,6.299,9.001,0,0,0,0,0,0,0,-4.98,-5.03,23.163,57.523,58,11.62,10.872,9.5,15,1.892,57.523,9.976,-4.98,21.842,185.84,56.413,395.573,115.316,0.016,0,73,1.805,0.525556,-48.8371,0.00444444,0
17396,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.002,-5.03,23.17,57.458,58,11.798,10.871,9.5,15,1.891,57.473,9.971,-5.002,21.842,185.84,56.413,395.486,115.316,0.016,0,73,1.805,0.525278,-49.0529,0.00444444,0
17397,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.031,-5.03,23.168,57.393,58,12.009,10.869,9.5,15.045,1.89,57.404,9.972,-5.031,21.842,185.84,56.413,395.66,115.267,0.016,0,73,1.804,0.525,-49.3373,0.00444444,0
17398,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.082,-5.03,23.162,57.378,58,12.088,10.869,9.5,15,1.89,57.378,9.969,-5.046,21.842,185.856,56.413,395.616,115.186,0.016,0,73,1.804,0.525,-49.4844,0.00444444,0
17399,13.901,6.321,9.016,0,0,0,0,0,0,0,-5.064,-5.03,23.158,57.378,58,12.093,10.867,9.5,15.022,1.888,57.378,9.968,-5.027,21.842,185.84,56.413,395.747,115.186,0.016,0,73,1.801,0.524444,-49.298,0.00444444,0
17400,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.093,-5.03,23.151,57.386,58,12.074,10.867,9.5,15,1.886,57.386,9.965,-5.093,21.842,185.84,56.413,395.747,115.186,0.016,0,73,1.8,0.523889,-49.9453,0.00444444,0
17401,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.046,-5.03,23.142,57.397,58,12.047,10.866,9.5,15,1.887,57.397,9.964,-5.046,21.842,185.84,56.413,395.833,115.186,0.016,0,73,1.8,0.524167,-49.4844,0.00444444,0
17402,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.118,-5.03,23.13,57.378,58,12.107,10.864,9.5,15,1.885,57.378,9.966,-5.118,21.842,185.84,56.413,395.79,115.186,0.016,0,73,1.799,0.523611,-50.1904,0.00444444,0
17403,13.872,6.321,9.016,0,0,0,0,0,0,0,-5.053,-5.03,23.128,57.364,58,12.153,10.863,9.5,15.019,1.885,57.364,9.966,-5.053,21.842,185.84,56.413,395.92,115.186,0.016,0,73,1.799,0.523611,-49.553,0.00444444,0
17404,13.887,6.321,9.016,0,0,0,0,0,0,0,-5.009,-5.03,23.13,57.328,58,12.268,10.862,9.5,15.018,1.884,57.328,9.957,-5.009,21.842,185.84,56.413,395.964,115.186,0.016,0,73,1.797,0.523333,-49.1215,0.00444444,0
17405,13.887,6.299,9.001,0,0,0,0,0,0,0,-4.995,-5.03,23.134,57.295,58,12.371,10.862,9.5,15,1.884,57.295,9.954,-4.962,21.842,185.84,56.413,396.094,115.104,0.016,0,73,1.798,0.523333,-48.6606,0.00444444,0
17406,13.887,6.299,9.001,0,0,0,0,0,0,0,-4.97,-5.03,23.146,57.277,58,12.429,10.859,9.5,15.04,1.884,57.277,9.953,-4.97,21.842,185.84,56.413,396.05,115.12,0.016,0,73,1.797,0.523333,-48.7391,0.00444444,0
17407,13.901,6.299,9.001,0,0,0,0,0,0,0,-4.966,-5.03,23.16,57.248,58,12.523,10.858,9.5,15,1.883,57.248,9.951,-4.966,21.842,185.97,56.413,396.181,115.104,0.016,0,73,1.796,0.523056,-48.6998,0.00444444,0
17408,13.901,6.299,9.001,0,0,0,0,0,0,0,-4.977,-5.03,23.165,57.237,58,12.558,10.858,9.5,15,1.881,57.237,9.947,-4.977,21.908,185.97,56.413,396.267,115.104,0.016,0,73,1.795,0.5225,-48.8077,0.00444444,0
17409,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.1,-5.03,23.152,57.205,58,12.663,10.857,9.5,15,1.882,57.205,9.948,-5.1,21.908,185.97,56.413,396.311,115.12,0.016,0,73,1.795,0.522778,-50.0139,0.00444444,0
17410,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.078,-5.03,23.148,57.158,58,12.811,10.855,9.5,15.035,1.882,57.158,9.952,-5.056,21.908,185.97,56.413,396.441,114.99,0.016,0,73,1.795,0.522778,-49.5824,0.00444444,0
17411,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.053,-5.03,23.144,57.125,58,12.913,10.855,9.5,15,1.879,57.125,9.946,-5.053,21.908,185.97,56.413,396.441,114.99,0.016,0,73,1.792,0.521944,-49.553,0.00444444,0
17412,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.027,-5.03,23.145,57.089,58,13.03,10.854,9.5,15,1.88,57.089,9.942,-5.093,21.842,185.97,56.413,396.528,115.007,0.016,0,73,1.793,0.522222,-49.9453,0.00444444,0
17413,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,23.142,57.078,58,13.055,10.852,9.5,15,1.88,57.082,9.945,-5.006,21.842,185.97,56.413,396.571,114.99,0.016,0,73,1.793,0.522222,-49.0921,0.00444444,0
17414,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,23.145,57.075,58,13.085,10.851,9.5,15,1.879,57.075,9.94,-5.013,21.842,185.84,56.364,396.658,115.12,0.016,0,73,1.792,0.521944,-49.1607,0.00444444,0
17415,13.887,6.321,9.016,0,0,0,0,0,0,0,-5.056,-5.03,23.144,57.075,58,13.089,10.85,9.5,15.023,1.878,57.075,9.942,-4.999,21.761,185.856,56.38,396.701,115.12,0.016,0,73,1.791,0.521667,-49.0234,0.00444444,0
17416,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.107,-5.03,23.13,57.075,58,13.098,10.849,9.5,15,1.876,57.075,9.941,-5.107,21.761,185.84,56.38,396.745,115.007,0.016,0,73,1.789,0.521111,-50.0826,0.00444444,0
17417,13.872,6.321,9.016,0,0,0,0,0,0,0,-5.071,-5.03,23.118,57.046,58,13.193,10.846,9.5,15.024,1.875,57.046,9.938,-5.089,21.761,185.84,56.364,396.875,114.958,0.016,0,73,1.787,0.520833,-49.906,0.00444444,0
17418,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.096,-5.03,23.11,57.028,58,13.252,10.846,9.5,15,1.873,57.028,9.937,-5.096,21.761,185.97,56.364,396.918,114.876,0.016,0,73,1.786,0.520278,-49.9747,0.00444444,0
17419,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.089,-5.03,23.094,56.977,58,13.414,10.844,9.5,15.043,1.872,56.977,9.932,-5.089,21.761,185.97,56.364,396.962,114.876,0.016,0,73,1.785,0.52,-49.906,0.00444444,0
17420,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,23.092,56.963,58,13.46,10.844,9.5,15,1.872,56.963,9.933,-5.042,21.761,185.97,56.38,396.918,114.876,0.016,0,73,1.785,0.52,-49.4451,0.00444444,0
17421,13.857,6.299,9.001,0,0,0,0,0,0,0,-4.999,-5.03,23.095,56.944,58,13.524,10.842,9.5,15,1.871,56.944,9.929,-5.046,21.761,185.824,56.38,397.005,114.876,0.016,0,73,1.784,0.519722,-49.4844,0.00444444,0
17422,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.941,-5.03,23.116,56.948,58,13.523,10.841,9.5,15,1.873,56.948,9.934,-4.941,21.761,185.726,56.38,396.962,114.876,0.016,0,73,1.785,0.520278,-48.4547,0.00444444,0
17423,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.966,-5.03,23.122,56.937,58,13.565,10.84,9.5,15,1.87,56.937,9.932,-4.973,21.761,185.742,56.364,397.222,114.876,0.016,0,73,1.783,0.519444,-48.7685,0.00444444,0
17424,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,23.126,56.919,58,13.624,10.839,9.5,15,1.87,56.919,9.929,-5.006,21.842,185.742,56.364,397.222,114.811,0.016,0,73,1.782,0.519444,-49.0921,0.00444444,0
17425,13.887,6.299,9.016,0,0,0,0,0,0,0,-5.035,-5.03,23.123,56.876,58,13.765,10.838,9.5,15.017,1.87,56.876,9.926,-5.02,21.842,185.824,56.364,397.266,114.811,0.016,0,73,1.783,0.519444,-49.2294,0.00444444,0
17426,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.031,-5.03,23.126,56.85,58,13.824,10.837,9.5,15,1.869,56.858,9.92,-5.031,21.842,185.807,56.364,397.266,114.811,0.016,0,73,1.782,0.519167,-49.3373,0.00444444,0
17427,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.082,-5.03,23.118,56.829,58,13.921,10.836,9.5,15,1.87,56.829,9.921,-5.082,21.842,185.807,56.38,397.483,114.811,0.016,0,73,1.782,0.519444,-49.8374,0.00444444,0
17428,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.15,-5.03,23.105,56.821,58,13.948,10.836,9.5,15,1.869,56.821,9.925,-5.122,21.842,185.807,56.38,397.439,114.795,0.016,0,73,1.782,0.519167,-50.2297,0.00444444,0
17429,13.843,6.299,9.001,0,0,0,0,0,0,0,-5.125,-5.03,23.079,56.8,58,14.024,10.834,9.5,15,1.867,56.8,9.92,-5.154,21.842,185.807,56.364,397.396,114.73,0.016,0,73,1.78,0.518611,-50.5435,0.00444444,0
17430,13.843,6.321,9.016,0,0,0,0,0,0,0,-5.075,-5.03,23.076,56.756,58,14.165,10.833,9.5,15,1.866,56.756,9.92,-5.089,21.842,185.856,56.38,397.439,114.73,0.016,0,73,1.778,0.518333,-49.906,0.00444444,0
17431,13.843,6.299,9.001,0,0,0,0,0,0,0,-5.071,-5.03,23.064,56.727,58,14.258,10.831,9.5,15.005,1.863,56.727,9.916,-5.071,21.842,185.84,56.25,397.483,114.73,0.016,0,73,1.776,0.5175,-49.7295,0.00444444,0
17432,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.071,-5.03,23.047,56.67,58,14.443,10.83,9.5,15,1.863,56.67,9.916,-5.071,21.842,185.84,56.25,397.656,114.648,0.016,0,73,1.775,0.5175,-49.7295,0.00444444,0
17433,13.843,6.299,9.001,0,0,0,0,0,0,0,-4.973,-5.03,23.057,56.626,58,14.585,10.83,9.5,15,1.863,56.626,9.91,-4.984,21.842,185.84,56.25,397.613,114.648,0.016,0,73,1.775,0.5175,-48.8763,0.00444444,0
17434,13.843,6.321,9.016,0,0,0,0,0,0,0,-5.042,-5.03,23.055,56.619,58,14.613,10.828,9.5,15.021,1.862,56.619,9.916,-5.042,21.842,185.856,56.25,397.7,114.648,0.016,0,73,1.774,0.517222,-49.4451,0.00444444,0
