time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
17435,13.828,6.321,9.016,0,0,0,0,0,0,0,-5.067,-5.03,23.049,56.619,58,14.619,10.827,9.5,15.036,1.86,56.619,9.915,-5.067,21.842,185.84,56.25,397.7,114.567,0.016,0,73,1.772,0.516667,-49.6903,0.00444444,0
17436,13.828,6.321,9.016,0,0,0,0,0,0,0,-5.147,-5.03,23.037,56.612,58,14.653,10.826,9.5,15.036,1.861,56.612,9.915,-5.1,21.842,185.84,56.25,397.656,114.567,0.016,0,73,1.773,0.516944,-50.0139,0.00444444,0
17437,13.806,6.321,9.016,0,0,0,0,0,0,0,-5.136,-5.03,23.015,56.612,58,14.666,10.825,9.5,15.031,1.861,56.612,9.909,-5.1,21.842,185.824,56.25,397.786,114.421,0.016,0,73,1.773,0.516944,-50.0139,0.00444444,0
17438,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.067,-5.03,23.009,56.612,58,14.672,10.825,9.5,15,1.859,56.612,9.91,-5.067,21.842,185.807,56.25,397.786,114.421,0.016,0,73,1.772,0.516389,-49.6903,0.00444444,0
17439,13.806,6.299,9.001,0,0,0,0,0,0,0,-4.98,-5.03,23.022,56.576,58,14.795,10.822,9.5,15.008,1.857,56.576,9.908,-4.98,21.908,185.807,56.169,397.873,114.421,0.016,0,73,1.769,0.515833,-48.8371,0.00444444,0
17440,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.085,-5.03,23.013,56.557,58,14.855,10.822,9.5,15,1.856,56.557,9.904,-5.049,21.908,185.807,56.185,397.83,114.421,0.016,0,73,1.768,0.515556,-49.5138,0.00444444,0
17441,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.038,-5.03,23.014,56.525,58,14.966,10.821,9.5,15,1.856,56.525,9.907,-5.031,21.908,185.807,56.169,397.873,114.339,0.016,0,73,1.768,0.515556,-49.3373,0.00444444,0
17442,13.792,6.299,9.001,0,0,0,0,0,0,0,-5.06,-5.03,23.005,56.514,58,15.011,10.82,9.5,15,1.852,56.514,9.897,-5.06,21.908,185.742,56.185,398.003,114.339,0.016,0,73,1.764,0.514444,-49.6216,0.00444444,0
17443,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,23.007,56.492,58,15.084,10.819,9.5,15.044,1.853,56.492,9.904,-5.035,21.908,185.742,56.169,398.047,114.339,0.016,0,73,1.765,0.514722,-49.3765,0.00444444,0
17444,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.183,-5.03,22.974,56.427,58,15.294,10.818,9.5,15.001,1.852,56.427,9.896,-5.183,21.842,185.742,56.185,397.96,114.258,0.016,0,73,1.764,0.514444,-50.8279,0.00444444,0
17445,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.14,-5.03,22.963,56.34,58,15.568,10.817,9.5,15.022,1.853,56.34,9.896,-5.158,21.842,185.742,56.185,398.09,114.258,0.016,0,73,1.764,0.514722,-50.5827,0.00444444,0
17446,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.096,-5.03,22.943,56.311,58,15.662,10.817,9.5,15,1.853,56.311,9.895,-5.096,21.842,185.742,56.185,398.09,114.258,0.016,0,73,1.765,0.514722,-49.9747,0.00444444,0
17447,13.777,6.299,9.001,0,0,0,0,0,0,0,-4.991,-5.03,22.957,56.272,58,15.786,10.815,9.5,15,1.853,56.275,9.89,-4.991,21.842,185.726,56.25,398.177,114.193,0.016,0,73,1.764,0.514722,-48.945,0.00444444,0
17448,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.027,-5.03,22.956,56.275,58,15.801,10.814,9.5,15.036,1.853,56.275,9.891,-5.02,21.842,185.726,56.25,398.177,114.193,0.016,0,73,1.764,0.514722,-49.2294,0.00444444,0
17449,13.777,6.299,9.001,0,0,0,0,0,0,0,-4.962,-5.03,22.967,56.283,58,15.787,10.813,9.5,15,1.851,56.283,9.897,-4.962,21.842,185.726,56.25,398.264,114.16,0.016,0,73,1.763,0.514167,-48.6606,0.00444444,0
17450,13.792,6.299,9.001,0,0,0,0,0,0,0,-4.948,-5.03,22.981,56.279,58,15.807,10.812,9.5,15.003,1.85,56.279,9.888,-4.948,21.842,185.726,56.25,398.22,114.16,0.016,0,73,1.762,0.513889,-48.5233,0.00444444,0
17451,13.806,6.299,9.001,0,0,0,0,0,0,0,-4.901,-5.03,23.006,56.239,58,15.942,10.811,9.5,15,1.85,56.239,9.891,-4.901,21.842,185.742,56.25,398.394,114.16,0.016,0,73,1.762,0.513889,-48.0624,0.00444444,0
17452,13.806,6.299,9.001,0,0,0,0,0,0,0,-4.973,-5.03,23.021,56.163,58,16.187,10.808,9.5,15.045,1.85,56.163,9.882,-4.973,21.908,185.742,56.25,398.351,114.16,0.016,0,73,1.761,0.513889,-48.7685,0.00444444,0
17453,13.828,6.299,9.001,0,0,0,0,0,0,0,-4.937,-5.03,23.033,56.08,58,16.453,10.808,9.5,15,1.848,56.08,9.884,-4.984,21.908,185.742,56.25,398.394,114.16,0.016,0,73,1.76,0.513333,-48.8763,0.00444444,0
17454,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.009,-5.03,23.035,56.058,58,16.525,10.807,9.5,15,1.848,56.058,9.877,-5.031,21.842,185.742,56.185,398.438,114.144,0.016,0,73,1.759,0.513333,-49.3373,0.00444444,0
17455,13.843,6.321,9.016,0,0,0,0,0,0,0,-4.97,-5.03,23.043,56.051,58,16.565,10.806,9.5,15,1.846,56.051,9.879,-4.995,21.842,185.742,56.185,398.481,114.079,0.016,0,73,1.758,0.512778,-48.9842,0.00444444,0
17456,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.082,-5.03,23.042,56.08,58,16.485,10.804,9.5,15.044,1.846,56.08,9.879,-5.082,21.842,185.742,56.169,398.524,114.079,0.016,0,73,1.758,0.512778,-49.8374,0.00444444,0
17457,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.024,-5.03,23.046,56.123,58,16.372,10.804,9.5,15,1.844,56.123,9.879,-5.024,21.842,185.742,56.169,398.611,114.079,0.016,0,73,1.756,0.512222,-49.2686,0.00444444,0
17458,13.843,6.299,9.001,0,0,0,0,0,0,0,-4.991,-5.03,23.054,56.12,58,16.381,10.803,9.5,15,1.844,56.123,9.879,-4.991,21.842,185.742,56.169,398.611,114.079,0.016,0,73,1.756,0.512222,-48.945,0.00444444,0
17459,13.843,6.299,9.001,0,0,0,0,0,0,0,-5.002,-5.03,23.064,56.076,58,16.54,10.801,9.5,15,1.844,56.076,9.877,-5.002,21.842,185.742,56.169,398.568,114.079,0.016,0,73,1.755,0.512222,-49.0529,0.00444444,0
17460,13.843,6.299,9.001,0,0,0,0,0,0,0,-4.984,-5.03,23.074,55.982,58,16.808,10.8,9.5,15,1.842,55.993,9.872,-4.984,21.842,185.742,56.169,398.524,114.079,0.016,0,73,1.753,0.511667,-48.8763,0.00444444,0
17461,13.857,6.299,9.001,0,0,0,0,0,0,0,-4.944,-5.03,23.085,55.961,58,16.914,10.799,9.5,15,1.842,55.961,9.87,-4.944,21.842,185.742,56.169,398.655,114.079,0.016,0,73,1.753,0.511667,-48.4841,0.00444444,0
17462,13.857,6.299,9.001,0,0,0,0,0,0,0,-4.962,-5.03,23.09,55.939,58,16.998,10.798,9.5,15,1.842,55.939,9.865,-4.962,21.842,185.742,56.169,398.698,114.03,0.016,0,73,1.753,0.511667,-48.6606,0.00444444,0
17463,13.857,6.299,9.001,0,0,0,0,0,0,0,-4.973,-5.03,23.096,55.964,58,16.94,10.796,9.5,15,1.842,55.964,9.864,-4.984,21.842,185.742,56.169,398.611,114.03,0.016,0,73,1.753,0.511667,-48.8763,0.00444444,0
17464,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.97,-5.03,23.103,55.979,58,16.905,10.794,9.5,15,1.841,55.979,9.866,-4.97,21.842,185.742,56.169,398.698,114.046,0.016,0,73,1.752,0.511389,-48.7391,0.00444444,0
17465,13.872,6.299,9.001,0,0,0,0,0,0,0,-4.995,-5.03,23.104,55.943,58,17.034,10.794,9.5,15,1.841,55.943,9.865,-4.933,21.842,185.726,56.185,398.828,114.03,0.016,0,73,1.752,0.511389,-48.3762,0.00444444,0
17466,13.872,6.321,9.016,0,0,0,0,0,0,0,-5.035,-5.03,23.115,55.914,58,17.129,10.792,9.5,15.028,1.839,55.914,9.872,-5.006,21.842,185.742,56.185,398.828,114.03,0.016,0,73,1.75,0.510833,-49.0921,0.00444444,0
17467,13.872,6.321,9.016,0,0,0,0,0,0,0,-5.009,-5.03,23.123,55.823,58,17.42,10.791,9.5,15.026,1.838,55.823,9.863,-4.984,21.842,185.742,56.185,398.828,114.046,0.016,0,73,1.749,0.510556,-48.8763,0.00444444,0
17468,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,23.125,55.776,58,17.572,10.79,9.5,15.003,1.838,55.776,9.865,-5.006,21.842,185.742,56.185,398.741,114.03,0.016,0,73,1.749,0.510556,-49.0921,0.00444444,0
17469,13.887,6.299,9.001,0,0,0,0,0,0,0,-4.977,-5.03,23.134,55.733,58,17.721,10.789,9.5,15.044,1.837,55.733,9.86,-4.977,21.842,185.742,56.169,398.958,113.965,0.016,0,73,1.748,0.510278,-48.8077,0.00444444,0
17470,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,23.13,55.715,58,17.796,10.788,9.5,15.043,1.837,55.715,9.859,-5.042,21.842,185.612,56.169,399.002,113.965,0.016,0,73,1.748,0.510278,-49.4451,0.00444444,0
17471,13.887,6.299,9.001,0,0,0,0,0,0,0,-4.919,-5.03,23.144,55.718,58,17.795,10.788,9.5,15,1.837,55.718,9.864,-4.919,21.842,185.612,56.185,398.958,113.965,0.016,0,73,1.747,0.510278,-48.2389,0.00444444,0
17472,13.901,6.299,9.001,0,0,0,0,0,0,0,-4.908,-5.03,23.169,55.736,58,17.772,10.787,9.5,15,1.835,55.736,9.857,-4.908,21.842,185.628,56.169,399.045,113.965,0.016,0,73,1.746,0.509722,-48.131,0.00444444,0
17473,13.901,6.299,9.016,0,0,0,0,0,0,0,-4.977,-5.03,23.172,55.736,58,17.772,10.786,9.5,15.036,1.833,55.736,9.859,-4.977,21.842,185.612,56.104,398.958,113.965,0.016,0,73,1.744,0.509167,-48.8077,0.00444444,0
17474,13.901,6.299,9.016,0,0,0,0,0,0,0,-5.02,-5.03,23.173,55.697,58,17.912,10.785,9.5,15.039,1.83,55.697,9.855,-5.02,21.842,185.612,56.055,398.958,113.965,0.016,0,73,1.741,0.508333,-49.2294,0.00444444,0
17475,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.002,-5.03,23.172,55.65,58,18.074,10.783,9.5,15,1.83,55.65,9.853,-5.002,21.842,185.612,56.055,399.045,113.965,0.016,0,73,1.741,0.508333,-49.0529,0.00444444,0
17476,13.901,6.299,9.001,0,0,0,0,0,0,0,-4.999,-5.03,23.175,55.635,58,18.128,10.783,9.5,15,1.83,55.635,9.853,-4.999,21.842,185.612,56.055,399.132,113.965,0.016,0,73,1.741,0.508333,-49.0234,0.00444444,0
17477,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.053,-5.03,23.175,55.646,58,18.115,10.781,9.5,15,1.827,55.646,9.846,-5.053,21.842,185.612,56.055,399.089,113.835,0.016,0,73,1.738,0.5075,-49.553,0.00444444,0
17478,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.075,-5.03,23.176,55.668,58,18.072,10.78,9.5,15.033,1.828,55.668,9.849,-4.959,21.842,185.612,56.055,399.045,113.835,0.016,0,73,1.738,0.507778,-48.6312,0.00444444,0
17479,13.916,6.321,9.016,0,0,0,0,0,0,0,-5.02,-5.03,23.184,55.671,58,18.072,10.779,9.5,15.029,1.828,55.671,9.847,-4.977,21.842,185.612,56.055,399.089,113.835,0.016,0,73,1.738,0.507778,-48.8077,0.00444444,0
17480,13.916,6.299,9.001,0,0,0,0,0,0,0,-4.988,-5.03,23.19,55.653,58,18.146,10.778,9.5,15,1.827,55.653,9.842,-4.988,21.842,185.612,56.055,399.219,113.851,0.016,0,73,1.737,0.5075,-48.9156,0.00444444,0
17481,13.916,6.299,9.001,0,0,0,0,0,0,0,-4.991,-5.03,23.194,55.621,58,18.256,10.778,9.5,15,1.826,55.621,9.846,-4.991,21.842,185.612,56.055,399.175,113.835,0.016,0,73,1.737,0.507222,-48.945,0.00444444,0
17482,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.009,-5.03,23.202,55.556,58,18.473,10.777,9.5,15,1.825,55.556,9.846,-5.009,21.842,185.612,56.055,399.175,113.835,0.016,0,73,1.736,0.506944,-49.1215,0.00444444,0
17483,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.002,-5.03,23.209,55.523,58,18.591,10.775,9.5,15.045,1.824,55.523,9.837,-5.002,21.842,185.612,56.055,399.262,113.851,0.016,0,73,1.734,0.506667,-49.0529,0.00444444,0
17484,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.049,-5.03,23.202,55.527,58,18.592,10.775,9.5,15,1.823,55.527,9.839,-5.06,21.842,185.612,56.055,399.306,113.77,0.016,0,73,1.733,0.506389,-49.6216,0.00444444,0
17485,13.916,6.321,9.016,0,0,0,0,0,0,0,-5.027,-5.03,23.202,55.556,58,18.549,10.775,9.5,15,1.823,55.548,9.84,-4.977,21.842,185.612,56.022,399.349,113.77,0.016,0,73,1.733,0.506389,-48.8077,0.00444444,0
17486,13.931,6.299,9.001,0,0,0,0,0,0,0,-4.988,-5.03,23.219,55.563,58,18.516,10.773,9.5,15.044,1.823,55.563,9.837,-4.988,21.842,185.612,56.022,399.349,113.77,0.016,0,73,1.733,0.506389,-48.9156,0.00444444,0
17487,13.931,6.299,9.001,0,0,0,0,0,0,0,-4.999,-5.03,23.228,55.548,58,18.582,10.773,9.5,15,1.821,55.548,9.841,-4.999,21.842,185.579,55.941,399.306,113.721,0.016,0,73,1.732,0.505833,-49.0234,0.00444444,0
17488,13.945,6.299,9.001,0,0,0,0,0,0,0,-4.966,-5.03,23.235,55.483,58,18.8,10.771,9.5,15,1.82,55.483,9.843,-4.926,21.842,185.579,55.941,399.436,113.721,0.016,0,73,1.73,0.505556,-48.3076,0.00444444,0
17489,13.945,6.299,9.001,0,0,0,0,0,0,0,-4.995,-5.03,23.248,55.429,58,18.976,10.77,9.5,15,1.819,55.429,9.841,-4.995,21.842,185.579,55.941,399.436,113.721,0.016,0,73,1.73,0.505278,-48.9842,0.00444444,0
17490,13.945,6.299,9.001,0,0,0,0,0,0,0,-4.991,-5.03,23.252,55.353,58,19.227,10.77,9.5,15,1.819,55.353,9.842,-5.031,21.842,185.579,55.941,399.392,113.721,0.016,0,73,1.729,0.505278,-49.3373,0.00444444,0
17491,13.96,6.299,9.001,0,0,0,0,0,0,0,-5.002,-5.03,23.261,55.339,58,19.281,10.769,9.5,15,1.816,55.339,9.84,-4.991,21.842,185.579,55.941,399.479,113.721,0.016,0,73,1.727,0.504444,-48.945,0.00444444,0
17492,13.96,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,23.263,55.342,58,19.294,10.768,9.5,15,1.817,55.342,9.837,-5.02,21.842,185.579,55.941,399.349,113.721,0.016,0,73,1.728,0.504722,-49.2294,0.00444444,0
17493,13.96,6.299,9.001,0,0,0,0,0,0,0,-4.995,-5.03,23.266,55.357,58,19.275,10.768,9.5,15,1.815,55.357,9.828,-4.955,21.842,185.579,55.827,399.523,113.639,0.016,0,73,1.725,0.504167,-48.592,0.00444444,0
17494,13.96,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,23.279,55.353,58,19.298,10.766,9.5,15.007,1.816,55.353,9.829,-5.006,21.842,185.579,55.843,399.566,113.639,0.016,0,73,1.726,0.504444,-49.0921,0.00444444,0
17495,13.96,6.299,9.001,0,0,0,0,0,0,0,-5.114,-5.03,23.261,55.342,58,19.355,10.765,9.5,15.004,1.815,55.342,9.836,-5.114,21.842,185.579,55.827,399.523,113.639,0.016,0,73,1.725,0.504167,-50.1512,0.00444444,0
17496,13.945,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,23.261,55.339,58,19.377,10.765,9.5,15,1.815,55.339,9.831,-5.082,21.842,185.579,55.827,399.523,113.639,0.016,0,73,1.725,0.504167,-49.8374,0.00444444,0
17497,13.945,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,23.254,55.313,58,19.479,10.764,9.5,15,1.814,55.313,9.828,-5.035,21.842,185.579,55.827,399.609,113.639,0.016,0,73,1.724,0.503889,-49.3765,0.00444444,0
17498,13.945,6.321,9.016,0,0,0,0,0,0,0,-5.06,-5.03,23.248,55.263,58,19.655,10.764,9.5,15,1.813,55.263,9.829,-5.017,21.842,185.579,55.827,399.609,113.574,0.016,0,73,1.723,0.503611,-49.2,0.00444444,0
17499,13.945,6.299,9.001,0,0,0,0,0,0,0,-4.98,-5.03,23.259,55.248,58,19.71,10.763,9.5,15,1.814,55.248,9.835,-4.98,21.842,185.579,55.827,399.696,113.574,0.016,0,73,1.724,0.503889,-48.8371,0.00444444,0
17500,13.945,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,23.251,55.241,58,19.756,10.762,9.5,15,1.813,55.241,9.824,-5.013,21.842,185.579,55.827,399.74,113.46,0.016,0,73,1.723,0.503611,-49.1607,0.00444444,0
17501,13.945,6.299,9.001,0,0,0,0,0,0,0,-5.075,-5.03,23.243,55.234,58,19.802,10.762,9.5,15,1.811,55.234,9.82,-5.071,21.842,185.579,55.827,399.696,113.46,0.016,0,73,1.722,0.503056,-49.7295,0.00444444,0
17502,13.931,6.299,9.001,0,0,0,0,0,0,0,-5.118,-5.03,23.228,55.216,58,19.87,10.76,9.5,15.015,1.811,55.216,9.823,-5.118,21.842,185.579,55.827,399.74,113.46,0.016,0,73,1.721,0.503056,-50.1904,0.00444444,0
17503,13.931,6.299,9.001,0,0,0,0,0,0,0,-5.046,-5.03,23.224,55.169,58,20.036,10.76,9.5,15,1.81,55.169,9.824,-5.046,21.842,185.498,55.794,399.783,113.46,0.016,0,73,1.72,0.502778,-49.4844,0.00444444,0
17504,13.931,6.321,9.016,0,0,0,0,0,0,0,-5.071,-5.03,23.22,55.15,58,20.102,10.758,9.5,15.033,1.809,55.15,9.826,-5.071,21.842,185.498,55.794,399.87,113.46,0.016,0,73,1.719,0.5025,-49.7295,0.00444444,0
17505,13.931,6.321,9.016,0,0,0,0,0,0,0,-4.984,-5.03,23.234,55.122,58,20.215,10.757,9.5,15.032,1.807,55.122,9.818,-4.984,21.842,185.498,55.794,399.87,113.46,0.016,0,73,1.717,0.501944,-48.8763,0.00444444,0
17506,13.945,6.299,9.001,0,0,0,0,0,0,0,-4.991,-5.03,23.239,55.107,58,20.273,10.757,9.5,15,1.806,55.107,9.816,-4.991,21.842,185.498,55.794,399.87,113.46,0.016,0,73,1.716,0.501667,-48.945,0.00444444,0
17507,13.945,6.299,9.001,0,0,0,0,0,0,0,-4.97,-5.03,23.25,55.078,58,20.384,10.756,9.5,15,1.805,55.078,9.815,-4.97,21.842,185.579,55.794,399.826,113.346,0.016,0,73,1.715,0.501389,-48.7391,0.00444444,0
17508,13.945,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,23.253,55.024,58,20.574,10.755,9.5,15,1.802,55.024,9.812,-5.006,21.842,185.579,55.794,400.043,113.33,0.016,0,73,1.713,0.500556,-49.0921,0.00444444,0
17509,13.96,6.299,9.001,0,0,0,0,0,0,0,-5.009,-5.03,23.258,55.006,58,20.641,10.755,9.5,15,1.801,55.006,9.811,-4.977,21.842,185.579,55.794,399.957,113.346,0.016,0,73,1.711,0.500278,-48.8077,0.00444444,0
17510,13.945,6.299,9.001,0,0,0,0,0,0,0,-5.111,-5.03,23.246,54.97,58,20.777,10.754,9.5,15,1.802,54.97,9.814,-5.075,21.842,185.498,55.794,400,113.346,0.016,0,73,1.712,0.500556,-49.7687,0.00444444,0
17511,13.945,6.299,9.001,0,0,0,0,0,0,0,-5.096,-5.03,23.239,54.97,58,20.791,10.753,9.5,15,1.8,54.97,9.812,-5.096,21.842,185.498,55.794,399.957,113.265,0.016,0,73,1.711,0.5,-49.9747,0.00444444,0
17512,13.931,6.299,9.001,0,0,0,0,0,0,0,-5.046,-5.03,23.234,54.973,58,20.807,10.752,9.5,15,1.801,54.973,9.812,-5.046,21.842,185.498,55.632,400.087,113.265,0.016,0,73,1.711,0.500278,-49.4844,0.00444444,0
17513,13.931,6.299,9.001,0,0,0,0,0,0,0,-5.06,-5.03,23.226,54.966,58,20.855,10.752,9.5,15,1.797,54.966,9.811,-5.06,21.842,185.498,55.632,400.13,113.265,0.016,0,73,1.708,0.499167,-49.6216,0.00444444,0
17514,13.931,6.299,9.001,0,0,0,0,0,0,0,-5.067,-5.03,23.221,54.952,58,20.914,10.751,9.5,15,1.795,54.952,9.808,-5.067,21.842,185.498,55.632,400.043,113.265,0.016,0,73,1.706,0.498611,-49.6903,0.00444444,0
17515,13.931,6.299,9.001,0,0,0,0,0,0,0,-5.038,-5.03,23.213,54.908,58,21.072,10.75,9.5,15,1.795,54.908,9.81,-5.038,21.842,185.498,55.713,400.043,113.265,0.016,0,73,1.706,0.498611,-49.4059,0.00444444,0
17516,13.931,6.321,9.016,0,0,0,0,0,0,0,-5.046,-5.03,23.212,54.879,58,21.173,10.749,9.5,15.032,1.796,54.879,9.8,-5.046,21.842,185.498,55.713,400.13,113.265,0.016,0,73,1.706,0.498889,-49.4844,0.00444444,0
17517,13.931,6.299,9.001,0,0,0,0,0,0,0,-5.02,-5.03,23.215,54.792,58,21.418,10.749,9.5,15,1.794,54.807,9.798,-4.991,21.842,185.498,55.713,400.13,113.265,0.016,0,73,1.705,0.498333,-48.945,0.00444444,0
17518,13.931,6.299,9.001,0,0,0,0,0,0,0,-5.038,-5.03,23.213,54.753,58,21.598,10.747,9.5,15,1.793,54.756,9.802,-5.042,21.842,185.498,55.713,400.217,113.184,0.016,0,73,1.703,0.498056,-49.4451,0.00444444,0
17519,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.122,-5.03,23.201,54.753,58,21.624,10.747,9.5,15,1.792,54.753,9.798,-5.122,21.842,185.498,55.713,400.174,113.184,0.016,0,73,1.702,0.497778,-50.2297,0.00444444,0
17520,13.916,6.299,9.001,0,0,0,0,0,0,0,-4.973,-5.03,23.2,54.756,58,21.643,10.744,9.5,15.045,1.792,54.756,9.794,-4.973,21.842,185.498,55.713,400.26,113.102,0.016,0,73,1.702,0.497778,-48.7685,0.00444444,0
17521,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.056,-5.03,23.197,54.749,58,21.667,10.744,9.5,15,1.791,54.753,9.797,-5.035,21.842,185.498,55.713,400.26,113.102,0.016,0,73,1.702,0.4975,-49.3765,0.00444444,0
17522,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,23.183,54.724,58,21.773,10.743,9.5,15,1.79,54.724,9.798,-5.049,21.842,185.498,55.632,400.26,113.102,0.016,0,73,1.7,0.497222,-49.5138,0.00444444,0
17523,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.067,-5.03,23.182,54.677,58,21.956,10.742,9.5,15,1.789,54.677,9.796,-5.038,21.761,185.498,55.566,400.304,113.102,0.016,0,73,1.699,0.496944,-49.4059,0.00444444,0
17524,13.916,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,23.183,54.655,58,22.035,10.741,9.5,15,1.79,54.655,9.794,-5.042,21.761,185.498,55.566,400.304,113.102,0.016,0,73,1.7,0.497222,-49.4451,0.00444444,0
17525,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.06,-5.03,23.171,54.597,58,22.239,10.739,9.5,15.042,1.79,54.597,9.794,-5.06,21.761,185.498,55.566,400.347,113.102,0.016,0,73,1.7,0.497222,-49.6216,0.00444444,0
17526,13.901,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,23.165,54.565,58,22.368,10.739,9.5,15,1.787,54.565,9.792,-5.035,21.842,185.498,55.566,400.434,113.037,0.016,0,73,1.697,0.496389,-49.3765,0.00444444,0
17527,13.901,6.299,9.016,0,0,0,0,0,0,0,-5.122,-5.03,23.151,54.557,58,22.405,10.738,9.5,15.016,1.786,54.557,9.79,-5.122,21.842,185.498,55.566,400.347,113.037,0.016,0,73,1.696,0.496111,-50.2297,0.00444444,0
17528,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.111,-5.03,23.143,54.561,58,22.425,10.738,9.5,15,1.786,54.561,9.798,-5.096,21.842,185.498,55.566,400.564,113.037,0.016,0,73,1.696,0.496111,-49.9747,0.00444444,0
17529,13.887,6.299,9.001,0,0,0,0,0,0,0,-5.114,-5.03,23.127,54.557,58,22.452,10.737,9.5,15,1.785,54.557,9.794,-5.114,21.842,185.498,55.566,400.521,113.037,0.016,0,73,1.695,0.495833,-50.1512,0.00444444,0
17530,13.872,6.299,9.001,0,0,0,0,0,0,0,-5.093,-5.03,23.112,54.536,58,22.548,10.736,9.5,15,1.783,54.536,9.793,-5.093,21.842,185.498,55.566,400.477,113.021,0.016,0,73,1.693,0.495278,-49.9453,0.00444444,0
17531,13.857,6.321,9.001,0,0,0,0,0,0,0,-5.111,-5.03,23.103,54.507,58,22.655,10.736,9.5,15,1.782,54.51,9.784,-5.107,21.842,185.498,55.566,400.434,113.037,0.016,0,73,1.692,0.495,-50.0826,0.00444444,0
17532,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.085,-5.03,23.089,54.489,58,22.736,10.734,9.5,15,1.782,54.489,9.787,-5.085,21.842,185.498,55.566,400.608,113.037,0.016,0,73,1.692,0.495,-49.8668,0.00444444,0
17533,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.024,-5.03,23.094,54.449,58,22.887,10.734,9.5,15,1.779,54.449,9.785,-5.024,21.842,185.433,55.566,400.564,112.874,0.016,0,73,1.689,0.494167,-49.2686,0.00444444,0
17534,13.857,6.299,9.001,0,0,0,0,0,0,0,-4.999,-5.03,23.098,54.423,58,22.98,10.732,9.5,15,1.78,54.423,9.784,-5.013,21.842,185.417,55.566,400.651,112.874,0.016,0,73,1.689,0.494444,-49.1607,0.00444444,0
17535,13.857,6.321,9.016,0,0,0,0,0,0,0,-5.046,-5.03,23.097,54.402,58,23.077,10.731,9.5,15.002,1.779,54.402,9.783,-5.064,21.842,185.417,55.566,400.608,112.874,0.016,0,73,1.689,0.494167,-49.6609,0.00444444,0
17536,13.857,6.299,9.001,0,0,0,0,0,0,0,-5.071,-5.03,23.088,54.395,58,23.115,10.731,9.5,15,1.778,54.395,9.778,-5.071,21.842,185.417,55.566,400.694,112.891,0.016,0,73,1.688,0.493889,-49.7295,0.00444444,0
17537,13.843,6.299,9.001,0,0,0,0,0,0,0,-5.096,-5.03,23.071,54.38,58,23.19,10.729,9.5,15.006,1.776,54.38,9.779,-5.096,21.777,185.417,55.566,400.694,112.874,0.016,0,73,1.686,0.493333,-49.9747,0.00444444,0
17538,13.843,6.299,9.001,0,0,0,0,0,0,0,-5.1,-5.03,23.053,54.366,58,23.267,10.728,9.5,15,1.777,54.366,9.777,-5.1,21.761,185.417,55.436,400.651,112.891,0.016,0,73,1.687,0.493611,-50.0139,0.00444444,0
17539,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.093,-5.03,23.047,54.355,58,23.316,10.728,9.5,15,1.777,54.355,9.773,-5.093,21.761,185.417,55.404,400.694,112.874,0.016,0,73,1.686,0.493611,-49.9453,0.00444444,0
17540,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,23.038,54.326,58,23.436,10.727,9.5,15,1.776,54.326,9.777,-5.042,21.761,185.417,55.404,400.868,112.809,0.016,0,73,1.686,0.493333,-49.4451,0.00444444,0
17541,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.093,-5.03,23.029,54.304,58,23.518,10.727,9.5,15,1.776,54.304,9.773,-5.093,21.761,185.417,55.404,400.781,112.809,0.016,0,73,1.685,0.493333,-49.9453,0.00444444,0
17542,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,23.033,54.239,58,23.714,10.725,9.5,15,1.773,54.25,9.769,-5.002,21.761,185.417,55.404,400.825,112.809,0.016,0,73,1.683,0.4925,-49.0529,0.00444444,0
17543,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.082,-5.03,23.021,54.192,58,23.9,10.724,9.5,15,1.772,54.199,9.769,-5.078,21.761,185.417,55.404,400.911,112.809,0.016,0,73,1.682,0.492222,-49.7982,0.00444444,0
17544,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.075,-5.03,23.015,54.178,58,23.983,10.723,9.5,15.009,1.773,54.178,9.767,-5.075,21.761,185.417,55.404,400.868,112.809,0.016,0,73,1.683,0.4925,-49.7687,0.00444444,0
17545,13.806,6.299,9.001,0,0,0,0,0,0,0,-4.98,-5.03,23.026,54.149,58,24.104,10.722,9.5,15.045,1.772,54.149,9.766,-4.98,21.761,185.417,55.404,400.911,112.809,0.016,0,73,1.682,0.492222,-48.8371,0.00444444,0
17546,13.828,6.299,9.001,0,0,0,0,0,0,0,-4.98,-5.03,23.032,54.127,58,24.188,10.722,9.5,15,1.773,54.127,9.763,-4.991,21.761,185.433,55.404,400.868,112.809,0.016,0,73,1.682,0.4925,-48.945,0.00444444,0
17547,13.828,6.299,9.001,0,0,0,0,0,0,0,-4.97,-5.03,23.042,54.083,58,24.353,10.72,9.5,15,1.771,54.083,9.771,-4.962,21.842,185.417,55.404,401.085,112.874,0.016,0,73,1.681,0.491944,-48.6606,0.00444444,0
17548,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.111,-5.03,23.033,54.047,58,24.496,10.719,9.5,15,1.769,54.047,9.762,-5.071,21.842,185.352,55.404,401.085,112.874,0.016,0,73,1.679,0.491389,-49.7295,0.00444444,0
17549,13.828,6.299,9.001,0,0,0,0,0,0,0,-5.02,-5.03,23.037,54.036,58,24.546,10.717,9.5,15.044,1.769,54.036,9.766,-5.02,21.842,185.352,55.371,400.998,112.874,0.016,0,73,1.679,0.491389,-49.2294,0.00444444,0
17550,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.147,-5.03,23.006,54.026,58,24.615,10.716,9.5,15.043,1.769,54.026,9.761,-5.147,21.761,185.352,55.371,401.085,112.793,0.016,0,73,1.678,0.491389,-50.4748,0.00444444,0
17551,13.792,6.299,9.001,0,0,0,0,0,0,0,-5.06,-5.03,23,54.018,58,24.67,10.715,9.5,15.044,1.767,54.018,9.756,-5.06,21.761,185.352,55.355,401.215,112.809,0.016,0,73,1.677,0.490833,-49.6216,0.00444444,0
17552,13.792,6.299,9.001,0,0,0,0,0,0,0,-5.078,-5.03,22.995,54,58,24.744,10.715,9.5,15,1.766,54,9.755,-5.06,21.761,185.352,55.371,401.215,112.809,0.016,0,73,1.676,0.490556,-49.6216,0.00444444,0
17553,13.792,6.321,9.016,0,0,0,0,0,0,0,-5.035,-5.03,22.99,53.946,58,24.943,10.713,9.5,15.02,1.765,53.946,9.753,-5.035,21.761,185.352,55.371,401.215,112.793,0.016,0,73,1.675,0.490278,-49.3765,0.00444444,0
17554,13.792,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,22.993,53.924,58,25.025,10.713,9.5,15,1.764,53.924,9.753,-5.006,21.761,185.352,55.371,401.172,112.793,0.016,0,73,1.674,0.49,-49.0921,0.00444444,0
17555,13.792,6.321,9.016,0,0,0,0,0,0,0,-5.013,-5.03,22.993,53.881,58,25.183,10.711,9.5,15.036,1.763,53.885,9.754,-5.013,21.761,185.352,55.371,401.259,112.793,0.016,0,73,1.673,0.489722,-49.1607,0.00444444,0
17556,13.792,6.299,9.001,0,0,0,0,0,0,0,-5.017,-5.03,22.995,53.87,58,25.244,10.712,9.5,15,1.763,53.87,9.756,-5.017,21.761,185.352,55.371,401.215,112.793,0.016,0,73,1.672,0.489722,-49.2,0.00444444,0
17557,13.806,6.299,9.016,0,0,0,0,0,0,0,-4.988,-5.03,23.01,53.848,58,25.346,10.71,9.5,15.016,1.761,53.848,9.754,-4.988,21.842,185.352,55.371,401.259,112.76,0.016,0,73,1.67,0.489167,-48.9156,0.00444444,0
17558,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.009,-5.03,23.016,53.819,58,25.471,10.71,9.5,15,1.76,53.819,9.749,-5.009,21.842,185.335,55.371,401.302,112.76,0.016,0,73,1.669,0.488889,-49.1215,0.00444444,0
17559,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,23.021,53.78,58,25.629,10.709,9.5,15,1.76,53.78,9.747,-4.98,21.842,185.352,55.371,401.345,112.76,0.016,0,73,1.669,0.488889,-48.8371,0.00444444,0
17560,13.806,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,23.02,53.762,58,25.679,10.707,9.5,15,1.759,53.769,9.752,-5.035,21.842,185.352,55.371,401.302,112.76,0.016,0,73,1.668,0.488611,-49.3765,0.00444444,0
17561,13.792,6.299,9.001,0,0,0,0,0,0,0,-5.15,-5.03,22.989,53.74,58,25.805,10.706,9.5,15,1.757,53.74,9.748,-5.15,21.842,185.352,55.355,401.389,112.793,0.016,0,73,1.667,0.488056,-50.5042,0.00444444,0
17562,13.792,6.299,9.001,0,0,0,0,0,0,0,-5.136,-5.03,22.98,53.729,58,25.855,10.706,9.5,15,1.759,53.729,9.747,-5.136,21.842,185.335,55.371,401.476,112.809,0.016,0,73,1.668,0.488611,-50.367,0.00444444,0
17563,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.147,-5.03,22.951,53.7,58,25.981,10.705,9.5,15,1.758,53.7,9.744,-5.147,21.842,185.335,55.371,401.476,112.793,0.016,0,73,1.667,0.488333,-50.4748,0.00444444,0
17564,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.027,-5.03,22.953,53.66,58,26.139,10.704,9.5,15,1.758,53.66,9.748,-5.031,21.842,185.335,55.29,401.476,112.809,0.016,0,73,1.667,0.488333,-49.3373,0.00444444,0
17565,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.024,-5.03,22.955,53.639,58,26.224,10.703,9.5,15,1.757,53.639,9.744,-5.017,21.842,185.352,55.29,401.606,112.76,0.016,0,73,1.666,0.488056,-49.2,0.00444444,0
17566,13.777,6.299,9.001,0,0,0,0,0,0,0,-4.984,-5.03,22.963,53.599,58,26.383,10.701,9.5,15,1.757,53.599,9.738,-4.988,21.842,185.352,55.29,401.606,112.728,0.016,0,73,1.666,0.488056,-48.9156,0.00444444,0
17567,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.017,-5.03,22.964,53.566,58,26.521,10.701,9.5,15,1.757,53.566,9.74,-4.988,21.842,185.352,55.29,401.649,112.728,0.016,0,73,1.666,0.488056,-48.9156,0.00444444,0
17568,13.777,6.299,9.001,0,0,0,0,0,0,0,-4.984,-5.03,22.975,53.555,58,26.573,10.7,9.5,15,1.756,53.555,9.736,-4.984,21.842,185.352,55.29,401.693,112.728,0.016,0,73,1.665,0.487778,-48.8763,0.00444444,0
17569,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.082,-5.03,22.971,53.548,58,26.635,10.698,9.5,15.042,1.756,53.548,9.744,-5.082,21.842,185.352,55.29,401.693,112.76,0.016,0,73,1.665,0.487778,-49.8374,0.00444444,0
17570,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.103,-5.03,22.965,53.555,58,26.632,10.698,9.5,15,1.755,53.555,9.737,-5.103,21.842,185.352,55.29,401.649,112.76,0.016,0,73,1.664,0.4875,-50.0433,0.00444444,0
17571,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.078,-5.03,22.947,53.559,58,26.662,10.697,9.5,15,1.755,53.559,9.734,-5.078,21.842,185.335,55.29,401.823,112.76,0.016,0,73,1.664,0.4875,-49.7982,0.00444444,0
17572,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.038,-5.03,22.948,53.548,58,26.705,10.696,9.5,15,1.755,53.552,9.736,-5.038,21.842,185.352,55.29,401.823,112.76,0.016,0,73,1.664,0.4875,-49.4059,0.00444444,0
17573,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.093,-5.03,22.935,53.516,58,26.851,10.694,9.5,15.004,1.754,53.516,9.732,-5.093,21.842,185.352,55.29,401.823,112.76,0.016,0,73,1.663,0.487222,-49.9453,0.00444444,0
17574,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,22.935,53.436,58,27.088,10.693,9.5,15,1.753,53.451,9.734,-5.035,21.842,185.352,55.29,401.866,112.728,0.016,0,73,1.662,0.486944,-49.3765,0.00444444,0
17575,13.748,6.299,9.016,0,0,0,0,0,0,0,-5.067,-5.03,22.929,53.404,58,27.251,10.692,9.5,15.017,1.753,53.404,9.736,-5.067,21.842,185.352,55.208,401.91,112.728,0.016,0,73,1.662,0.486944,-49.6903,0.00444444,0
17576,13.762,6.321,9.016,0,0,0,0,0,0,0,-5.02,-5.03,22.931,53.346,58,27.464,10.691,9.5,15.02,1.752,53.346,9.736,-5.02,21.842,185.335,55.208,401.866,112.728,0.016,0,73,1.661,0.486667,-49.2294,0.00444444,0
17577,13.748,6.299,9.001,0,0,0,0,0,0,0,-5.024,-5.03,22.93,53.328,58,27.541,10.691,9.5,15,1.751,53.328,9.726,-5.035,21.842,185.352,55.208,401.997,112.728,0.016,0,73,1.659,0.486389,-49.3765,0.00444444,0
17578,13.762,6.321,9.016,0,0,0,0,0,0,0,-4.98,-5.03,22.941,53.313,58,27.626,10.689,9.5,15.033,1.75,53.313,9.728,-4.97,21.842,185.352,55.208,401.953,112.728,0.016,0,73,1.659,0.486111,-48.7391,0.00444444,0
17579,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.009,-5.03,22.938,53.302,58,27.699,10.689,9.5,15,1.747,53.302,9.726,-5.024,21.842,185.221,55.208,401.953,112.663,0.016,0,73,1.656,0.485278,-49.2686,0.00444444,0
17580,13.762,6.299,9.001,0,0,0,0,0,0,0,-4.97,-5.03,22.948,53.295,58,27.743,10.688,9.5,15,1.747,53.295,9.726,-4.97,21.842,185.221,55.208,402.17,112.614,0.016,0,73,1.656,0.485278,-48.7391,0.00444444,0
17581,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.049,-5.03,22.938,53.277,58,27.839,10.687,9.5,15,1.746,53.277,9.722,-5.049,21.842,185.221,55.208,402.083,112.614,0.016,0,73,1.655,0.485,-49.5138,0.00444444,0
17582,13.762,6.321,9.016,0,0,0,0,0,0,0,-5.027,-5.03,22.938,53.273,58,27.871,10.686,9.5,15.028,1.744,53.273,9.725,-5.06,21.842,185.221,55.208,402.17,112.614,0.016,0,73,1.653,0.484444,-49.6216,0.00444444,0
17583,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,22.941,53.295,58,27.848,10.685,9.5,15,1.746,53.295,9.723,-5.02,21.842,185.221,55.208,402.214,112.533,0.016,0,73,1.654,0.485,-49.2294,0.00444444,0
17584,13.762,6.321,9.016,0,0,0,0,0,0,0,-5.035,-5.03,22.94,53.306,58,27.858,10.685,9.5,15,1.746,53.306,9.723,-5.027,21.761,185.221,55.208,402.214,112.533,0.016,0,73,1.654,0.485,-49.298,0.00444444,0
17585,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.078,-5.03,22.933,53.299,58,27.901,10.684,9.5,15,1.744,53.299,9.718,-5.078,21.761,185.221,55.208,402.344,112.533,0.016,0,73,1.653,0.484444,-49.7982,0.00444444,0
17586,13.748,6.299,9.001,0,0,0,0,0,0,0,-5.064,-5.03,22.93,53.219,58,28.183,10.683,9.5,15,1.743,53.219,9.719,-5.064,21.761,185.221,55.208,402.3,112.533,0.016,0,73,1.651,0.484167,-49.6609,0.00444444,0
17587,13.748,6.299,9.001,0,0,0,0,0,0,0,-5.071,-5.03,22.925,53.158,58,28.389,10.681,9.5,15,1.743,53.158,9.717,-5.071,21.761,185.221,55.208,402.387,112.533,0.016,0,73,1.651,0.484167,-49.7295,0.00444444,0
17588,13.748,6.299,9.001,0,0,0,0,0,0,0,-4.959,-5.03,22.933,53.067,58,28.705,10.68,9.5,15,1.743,53.067,9.719,-4.959,21.761,185.221,55.208,402.387,112.533,0.016,0,73,1.651,0.484167,-48.6312,0.00444444,0
17589,13.762,6.299,9.001,0,0,0,0,0,0,0,-4.952,-5.03,22.954,53.056,58,28.782,10.679,9.5,15,1.74,53.056,9.71,-4.952,21.761,185.221,55.208,402.431,112.533,0.016,0,73,1.649,0.483333,-48.5625,0.00444444,0
17590,13.777,6.299,9.001,0,0,0,0,0,0,0,-4.977,-5.03,22.961,53.074,58,28.75,10.678,9.5,15,1.74,53.074,9.707,-4.977,21.842,185.221,55.208,402.387,112.533,0.016,0,73,1.649,0.483333,-48.8077,0.00444444,0
17591,13.777,6.299,9.001,0,0,0,0,0,0,0,-4.991,-5.03,22.975,53.118,58,28.665,10.677,9.5,15,1.74,53.118,9.706,-4.977,21.842,185.221,55.208,402.604,112.533,0.016,0,73,1.648,0.483333,-48.8077,0.00444444,0
17592,13.792,6.299,9.001,0,0,0,0,0,0,0,-4.937,-5.03,22.986,53.111,58,28.731,10.676,9.5,15.01,1.739,53.111,9.706,-4.955,21.842,185.221,55.208,402.604,112.533,0.016,0,73,1.648,0.483056,-48.592,0.00444444,0
17593,13.792,6.299,9.001,0,0,0,0,0,0,0,-5.049,-5.03,22.985,53.092,58,28.807,10.675,9.5,15.043,1.739,53.092,9.706,-5.049,21.842,185.221,55.208,402.648,112.533,0.016,0,73,1.648,0.483056,-49.5138,0.00444444,0
17594,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.114,-5.03,22.959,53.016,58,29.037,10.674,9.5,15.006,1.739,53.031,9.709,-5.114,21.842,185.238,55.208,402.648,112.533,0.016,0,73,1.647,0.483056,-50.1512,0.00444444,0
17595,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.006,-5.03,22.967,52.991,58,29.179,10.674,9.5,15,1.739,52.991,9.705,-5.006,21.842,185.221,55.208,402.734,112.533,0.016,0,73,1.647,0.483056,-49.0921,0.00444444,0
17596,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,22.963,52.966,58,29.3,10.673,9.5,15,1.739,52.966,9.701,-5.035,21.842,185.205,55.208,402.821,112.533,0.016,0,73,1.647,0.483056,-49.3765,0.00444444,0
17597,13.777,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,22.96,52.969,58,29.31,10.672,9.5,15,1.737,52.969,9.707,-5.042,21.842,185.205,55.208,402.734,112.533,0.016,0,73,1.645,0.4825,-49.4451,0.00444444,0
17598,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.06,-5.03,22.953,53.02,58,29.236,10.671,9.5,15,1.737,53.009,9.699,-5.06,21.842,185.189,55.176,402.821,112.451,0.016,0,73,1.645,0.4825,-49.6216,0.00444444,0
17599,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.053,-5.03,22.95,53.035,58,29.205,10.669,9.5,15,1.736,53.035,9.701,-5.078,21.842,185.189,55.176,402.908,112.451,0.016,0,73,1.644,0.482222,-49.7982,0.00444444,0
17600,13.762,6.299,9.001,0,0,0,0,0,0,0,-5.056,-5.03,22.943,53.027,58,29.249,10.668,9.5,15,1.735,53.027,9.697,-5.056,21.842,185.205,55.176,402.951,112.451,0.016,0,73,1.643,0.481944,-49.5824,0.00444444,0
17601,13.748,6.321,9.016,0,0,0,0,0,0,0,-5.132,-5.03,22.926,52.984,58,29.424,10.666,9.5,15.021,1.734,52.984,9.697,-5.132,21.842,185.205,55.176,402.951,112.451,0.016,0,73,1.642,0.481667,-50.3277,0.00444444,0
17602,13.748,6.321,9.016,0,0,0,0,0,0,0,-5.125,-5.03,22.916,52.915,58,29.676,10.666,9.5,15,1.734,52.915,9.687,-5.064,21.842,185.205,55.176,402.951,112.451,0.016,0,73,1.642,0.481667,-49.6609,0.00444444,0
17603,13.748,6.299,9.001,0,0,0,0,0,0,0,-5.071,-5.03,22.91,52.883,58,29.796,10.664,9.5,15.041,1.733,52.883,9.686,-5.071,21.842,185.189,55.176,403.038,112.451,0.016,0,73,1.641,0.481389,-49.7295,0.00444444,0
17604,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.1,-5.03,22.898,52.85,58,29.939,10.663,9.5,15.005,1.734,52.85,9.687,-5.1,21.842,185.189,55.176,403.125,112.451,0.016,0,73,1.641,0.481667,-50.0139,0.00444444,0
17605,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.027,-5.03,22.901,52.843,58,29.983,10.663,9.5,15,1.732,52.843,9.688,-5.027,21.842,185.205,55.176,403.168,112.451,0.016,0,73,1.64,0.481111,-49.298,0.00444444,0
17606,13.748,6.299,9.001,0,0,0,0,0,0,0,-4.98,-5.03,22.913,52.836,58,30.052,10.662,9.5,15,1.733,52.836,9.686,-4.98,21.761,185.205,55.176,403.168,112.451,0.016,0,73,1.641,0.481389,-48.8371,0.00444444,0
17607,13.748,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,22.911,52.81,58,30.152,10.661,9.5,15,1.732,52.81,9.686,-5.035,21.761,185.189,55.176,403.342,112.451,0.016,0,73,1.64,0.481111,-49.3765,0.00444444,0
17608,13.748,6.299,9.001,0,0,0,0,0,0,0,-5.009,-5.03,22.919,52.745,58,30.395,10.66,9.5,15,1.731,52.745,9.68,-5.017,21.761,185.205,55.094,403.299,112.451,0.016,0,73,1.639,0.480833,-49.2,0.00444444,0
17609,13.748,6.299,9.001,0,0,0,0,0,0,0,-5.071,-5.03,22.909,52.695,58,30.595,10.658,9.5,15,1.73,52.695,9.685,-5.089,21.842,185.205,55.094,403.429,112.419,0.016,0,73,1.637,0.480556,-49.906,0.00444444,0
17610,13.748,6.299,9.001,0,0,0,0,0,0,0,-5.046,-5.03,22.907,52.673,58,30.684,10.656,9.5,15.005,1.729,52.673,9.678,-5.046,21.842,185.189,55.094,403.472,112.419,0.016,0,73,1.637,0.480278,-49.4844,0.00444444,0
17611,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.064,-5.03,22.892,52.658,58,30.775,10.655,9.5,15,1.727,52.658,9.681,-5.064,21.842,185.205,55.094,403.472,112.337,0.016,0,73,1.634,0.479722,-49.6609,0.00444444,0
17612,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.093,-5.03,22.874,52.651,58,30.846,10.654,9.5,15,1.725,52.651,9.675,-5.093,21.842,185.205,55.094,403.516,112.337,0.016,0,73,1.632,0.479167,-49.9453,0.00444444,0
17613,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.089,-5.03,22.871,52.644,58,30.89,10.653,9.5,15,1.724,52.644,9.674,-5.089,21.842,185.189,55.094,403.646,112.337,0.016,0,73,1.632,0.478889,-49.906,0.00444444,0
17614,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.009,-5.03,22.877,52.611,58,31.038,10.652,9.5,15,1.724,52.611,9.669,-5.009,21.842,185.205,55.094,403.646,112.337,0.016,0,73,1.632,0.478889,-49.1215,0.00444444,0
17615,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,22.878,52.59,58,31.129,10.651,9.5,15,1.724,52.59,9.666,-5.027,21.842,185.205,55.094,403.776,112.337,0.016,0,73,1.632,0.478889,-49.298,0.00444444,0
17616,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.049,-5.03,22.872,52.55,58,31.296,10.65,9.5,15,1.724,52.55,9.669,-5.056,21.842,185.205,55.094,403.689,112.337,0.016,0,73,1.632,0.478889,-49.5824,0.00444444,0
17617,13.718,6.299,9.001,0,0,0,0,0,0,0,-5.114,-5.03,22.859,52.503,58,31.487,10.649,9.5,15,1.724,52.503,9.668,-5.093,21.842,185.205,55.094,403.776,112.337,0.016,0,73,1.632,0.478889,-49.9453,0.00444444,0
17618,13.718,6.299,9.001,0,0,0,0,0,0,0,-5.085,-5.03,22.851,52.485,58,31.566,10.648,9.5,15,1.723,52.485,9.663,-5.085,21.842,185.205,55.094,403.819,112.337,0.016,0,73,1.631,0.478611,-49.8668,0.00444444,0
17619,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.103,-5.03,22.848,52.449,58,31.713,10.647,9.5,15.028,1.72,52.452,9.664,-5.085,21.842,185.205,55.094,403.95,112.337,0.016,0,73,1.628,0.477778,-49.8668,0.00444444,0
17620,13.704,6.321,9.016,0,0,0,0,0,0,0,-5.085,-5.03,22.833,52.438,58,31.783,10.646,9.5,15.025,1.719,52.438,9.658,-5.093,21.842,185.205,55.094,403.95,112.337,0.016,0,73,1.627,0.4775,-49.9453,0.00444444,0
17621,13.704,6.321,9.016,0,0,0,0,0,0,0,-5.024,-5.03,22.836,52.398,58,31.952,10.643,9.5,15.028,1.72,52.398,9.663,-5.046,21.842,185.189,55.094,403.993,112.337,0.016,0,73,1.627,0.477778,-49.4844,0.00444444,0
17622,13.704,6.321,9.016,0,0,0,0,0,0,0,-5.002,-5.03,22.84,52.351,58,32.142,10.643,9.5,15,1.72,52.351,9.66,-5.056,21.842,185.042,55.094,404.036,112.337,0.016,0,73,1.627,0.477778,-49.5824,0.00444444,0
17623,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,22.837,52.326,58,32.222,10.642,9.5,15,1.719,52.326,9.657,-5.013,21.794,185.042,55.094,404.167,112.337,0.016,0,73,1.627,0.4775,-49.1607,0.00444444,0
17624,13.704,6.299,9.001,0,0,0,0,0,0,0,-4.999,-5.03,22.842,52.297,58,32.383,10.64,9.5,15.043,1.719,52.297,9.657,-4.999,21.761,185.042,55.094,404.21,112.337,0.016,0,73,1.626,0.4775,-49.0234,0.00444444,0
17625,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.078,-5.03,22.835,52.289,58,32.429,10.64,9.5,15,1.719,52.289,9.657,-5.078,21.761,185.042,55.094,404.297,112.223,0.016,0,73,1.627,0.4775,-49.7982,0.00444444,0
17626,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.024,-5.03,22.831,52.286,58,32.49,10.638,9.5,15,1.717,52.286,9.66,-5.038,21.761,185.042,55.094,404.253,112.142,0.016,0,73,1.624,0.476944,-49.4059,0.00444444,0
17627,13.704,6.321,9.016,0,0,0,0,0,0,0,-4.984,-5.03,22.835,52.297,58,32.509,10.636,9.5,15.024,1.717,52.297,9.651,-4.984,21.761,185.042,55.094,404.297,112.142,0.016,0,73,1.624,0.476944,-48.8763,0.00444444,0
17628,13.704,6.299,9.001,0,0,0,0,0,0,0,-4.962,-5.03,22.842,52.293,58,32.544,10.636,9.5,15,1.717,52.293,9.652,-4.962,21.842,185.042,55.094,404.384,112.142,0.016,0,73,1.624,0.476944,-48.6606,0.00444444,0
17629,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.027,-5.03,22.838,52.268,58,32.673,10.635,9.5,15,1.715,52.268,9.649,-5.027,21.842,185.042,55.094,404.47,112.142,0.016,0,73,1.623,0.476389,-49.298,0.00444444,0
17630,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.042,-5.03,22.837,52.217,58,32.877,10.634,9.5,15,1.714,52.217,9.648,-5.042,21.842,185.042,54.98,404.557,112.142,0.016,0,73,1.621,0.476111,-49.4451,0.00444444,0
17631,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.02,-5.03,22.84,52.192,58,32.977,10.632,9.5,15,1.715,52.192,9.643,-5.02,21.842,185.042,54.98,404.557,112.142,0.016,0,73,1.622,0.476389,-49.2294,0.00444444,0
17632,13.704,6.321,9.016,0,0,0,0,0,0,0,-4.988,-5.03,22.846,52.156,58,33.139,10.63,9.5,15.039,1.713,52.156,9.642,-5.027,21.842,185.042,54.98,404.731,112.142,0.016,0,73,1.62,0.475833,-49.298,0.00444444,0
17633,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.031,-5.03,22.843,52.148,58,33.186,10.629,9.5,15,1.714,52.148,9.641,-5.031,21.842,185.042,54.98,404.688,112.142,0.016,0,73,1.621,0.476111,-49.3373,0.00444444,0
17634,13.704,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,22.844,52.163,58,33.193,10.628,9.5,15,1.714,52.163,9.642,-5.035,21.842,185.042,54.98,404.818,112.142,0.016,0,73,1.62,0.476111,-49.3765,0.00444444,0
17635,13.718,6.299,9.001,0,0,0,0,0,0,0,-4.984,-5.03,22.849,52.177,58,33.203,10.627,9.5,15,1.712,52.177,9.635,-4.988,21.842,185.042,54.98,404.818,112.142,0.016,0,73,1.619,0.475556,-48.9156,0.00444444,0
17636,13.718,6.299,9.001,0,0,0,0,0,0,0,-4.984,-5.03,22.86,52.177,58,33.229,10.625,9.5,15,1.713,52.177,9.637,-4.984,21.842,185.042,54.98,404.905,112.142,0.016,0,73,1.619,0.475833,-48.8763,0.00444444,0
17637,13.718,6.299,9.001,0,0,0,0,0,0,0,-4.999,-5.03,22.868,52.152,58,33.357,10.624,9.5,15,1.713,52.152,9.632,-4.999,21.761,185.042,54.98,404.991,112.109,0.016,0,73,1.619,0.475833,-49.0234,0.00444444,0
17638,13.733,6.299,9.001,0,0,0,0,0,0,0,-4.97,-5.03,22.876,52.112,58,33.503,10.623,9.5,15,1.712,52.112,9.636,-4.97,21.761,185.042,54.98,404.948,112.109,0.016,0,73,1.619,0.475556,-48.7391,0.00444444,0
17639,13.718,6.299,9.001,0,0,0,0,0,0,0,-5.053,-5.03,22.862,52.047,58,33.75,10.621,9.5,15.043,1.708,52.047,9.629,-5.053,21.842,185.042,54.98,405.122,112.109,0.016,0,73,1.615,0.474444,-49.553,0.00444444,0
17640,13.718,6.321,9.016,0,0,0,0,0,0,0,-5.013,-5.03,22.867,52.011,58,33.913,10.622,9.5,15,1.709,52.011,9.63,-5.035,21.842,184.977,54.98,405.035,112.028,0.016,0,73,1.615,0.474722,-49.3765,0.00444444,0
17641,13.718,6.321,9.016,0,0,0,0,0,0,0,-5.02,-5.03,22.866,52.004,58,33.962,10.618,9.5,15.022,1.709,52.004,9.627,-5.02,21.842,184.961,54.98,405.208,112.028,0.016,0,73,1.616,0.474722,-49.2294,0.00444444,0
17642,13.733,6.299,9.016,0,0,0,0,0,0,0,-5.038,-5.03,22.865,51.989,58,34.059,10.618,9.5,15,1.709,51.989,9.629,-4.988,21.842,184.961,54.98,405.339,112.028,0.016,0,73,1.615,0.474722,-48.9156,0.00444444,0
17643,13.733,6.299,9.001,0,0,0,0,0,0,0,-4.97,-5.03,22.879,51.964,58,34.189,10.617,9.5,15,1.709,51.964,9.624,-4.988,21.842,184.961,54.98,405.339,112.028,0.016,0,73,1.615,0.474722,-48.9156,0.00444444,0
17644,13.733,6.299,9.001,0,0,0,0,0,0,0,-4.999,-5.03,22.889,51.935,58,34.304,10.615,9.5,15,1.709,51.935,9.621,-4.999,21.842,184.961,54.98,405.469,111.947,0.016,0,73,1.615,0.474722,-49.0234,0.00444444,0
17645,13.733,6.321,9.016,0,0,0,0,0,0,0,-5.064,-5.03,22.876,51.884,58,34.511,10.613,9.5,15.038,1.708,51.884,9.621,-5.064,21.842,185.042,54.98,405.556,111.947,0.016,0,73,1.614,0.474444,-49.6609,0.00444444,0
17646,13.718,6.299,9.001,0,0,0,0,0,0,0,-5.075,-5.03,22.872,51.841,58,34.696,10.613,9.5,15,1.705,51.841,9.621,-5.078,21.842,185.042,54.98,405.512,111.947,0.016,0,73,1.611,0.473611,-49.7982,0.00444444,0
17647,13.718,6.321,9.016,0,0,0,0,0,0,0,-5.049,-5.03,22.867,51.827,58,34.745,10.611,9.5,15.021,1.705,51.834,9.62,-5.049,21.842,185.042,54.98,405.729,111.947,0.016,0,73,1.611,0.473611,-49.5138,0.00444444,0
17648,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,22.87,51.827,58,34.793,10.611,9.5,15,1.703,51.827,9.62,-5.013,21.842,185.042,54.98,405.686,111.963,0.016,0,73,1.609,0.473056,-49.1607,0.00444444,0
17649,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.02,-5.03,22.872,51.823,58,34.861,10.609,9.5,15,1.701,51.823,9.613,-5.02,21.842,185.042,54.98,405.816,111.947,0.016,0,73,1.608,0.4725,-49.2294,0.00444444,0
17650,13.733,6.299,9.001,0,0,0,0,0,0,0,-4.98,-5.03,22.88,51.808,58,34.958,10.608,9.5,15.003,1.7,51.808,9.613,-4.98,21.842,185.042,54.98,405.773,111.947,0.016,0,73,1.606,0.472222,-48.8371,0.00444444,0
17651,13.733,6.299,9.001,0,0,0,0,0,0,0,-4.999,-5.03,22.885,51.787,58,35.019,10.607,9.5,15.015,1.7,51.798,9.614,-4.999,21.842,185.042,54.98,405.859,111.947,0.016,0,73,1.606,0.472222,-49.0234,0.00444444,0
17652,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.064,-5.03,22.879,51.729,58,35.285,10.604,9.5,15.043,1.698,51.729,9.615,-5.064,21.761,185.042,54.899,406.033,111.833,0.016,0,73,1.605,0.471667,-49.6609,0.00444444,0
17653,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.049,-5.03,22.877,51.653,58,35.567,10.603,9.5,15.045,1.699,51.653,9.611,-5.049,21.761,185.042,54.899,406.12,111.833,0.016,0,73,1.605,0.471944,-49.5138,0.00444444,0
17654,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,22.877,51.631,58,35.66,10.603,9.5,15,1.698,51.631,9.607,-5.053,21.761,185.042,54.899,406.163,111.833,0.016,0,73,1.604,0.471667,-49.553,0.00444444,0
17655,13.718,6.321,9.016,0,0,0,0,0,0,0,-5.1,-5.03,22.864,51.62,58,35.75,10.601,9.5,15.025,1.697,51.62,9.609,-5.085,21.761,185.042,54.899,406.163,111.833,0.016,0,73,1.603,0.471389,-49.8668,0.00444444,0
17656,13.718,6.299,9.001,0,0,0,0,0,0,0,-5.027,-5.03,22.868,51.635,58,35.734,10.601,9.5,15,1.698,51.635,9.605,-5.027,21.842,185.042,54.899,406.12,111.833,0.016,0,73,1.604,0.471667,-49.298,0.00444444,0
17657,13.733,6.299,9.001,0,0,0,0,0,0,0,-5.013,-5.03,22.87,51.657,58,35.727,10.599,9.5,15.005,1.7,51.657,9.604,-5.013,21.842,184.961,54.899,406.293,111.751,0.016,0,73,1.605,0.472222,-49.1607,0.00444444,0
17658,13.733,6.299,9.001,0,0,0,0,0,0,0,-4.98,-5.03,22.875,51.649,58,35.777,10.599,9.5,15,1.699,51.649,9.604,-4.98,21.842,184.961,54.899,406.424,111.751,0.016,0,73,1.605,0.471944,-48.8371,0.00444444,0
17659,13.718,6.299,9.001,0,0,0,0,0,0,0,-5.089,-5.03,22.863,51.595,58,35.998,10.597,9.5,15,1.698,51.595,9.605,-5.089,21.842,184.961,54.899,406.467,111.751,0.016,0,73,1.604,0.471667,-49.906,0.00444444,0
17660,13.718,6.299,9.001,0,0,0,0,0,0,0,-5.067,-5.03,22.861,51.508,58,36.316,10.596,9.5,15.01,1.697,51.508,9.601,-5.161,21.842,184.961,54.867,406.641,111.751,0.016,0,73,1.603,0.471389,-50.6121,0.00444444,0
17661,13.718,6.299,9.001,0,0,0,0,0,0,0,-5.035,-5.03,22.85,51.458,58,36.527,10.594,9.5,15.038,1.697,51.458,9.601,-5.082,21.81,184.961,54.867,406.641,111.751,0.016,0,73,1.603,0.471389,-49.8374,0.00444444,0
17662,13.704,6.321,9.016,0,0,0,0,0,0,0,-5.071,-5.03,22.843,51.45,58,36.577,10.592,9.8,15.038,1.696,51.45,9.6,-5.071,21.761,184.961,54.867,406.771,111.751,0.016,0,73,1.602,0.471111,-49.7295,0.00444444,0
17663,13.704,8.086,10.759,0,0,0,0,0,0,0,-5.075,-5.03,22.835,51.468,58,36.582,10.592,9.8,26.961,1.696,51.468,9.594,-5.085,21.761,184.961,54.867,406.901,111.751,0.016,0,73,1.601,0.471111,-49.8668,0.00444444,0
17664,13.704,9.382,12.07,0,0,0,0,0,0,0,-5.002,-5.03,22.831,51.472,58,36.599,10.59,9.8,26.954,1.694,51.472,9.596,-5.002,21.761,184.814,54.785,406.901,111.751,0.016,0,73,1.6,0.470556,-49.0529,0.00444444,0
17665,13.733,11.294,14.773,0,0,0,0,0,0,0,-4.688,-5.03,22.891,51.443,58,36.745,10.589,9.8,26.885,1.693,51.443,9.59,-4.688,21.842,184.814,54.785,406.944,111.751,0.016,0,73,1.599,0.470278,-45.9736,0.00444444,0
17666,13.762,11.294,16.113,0,0,0,0,0,0,0,-4.521,-5.03,22.951,51.4,58,36.904,10.588,9.8,26.876,1.692,51.4,9.59,-4.521,21.842,184.814,54.785,407.031,111.719,0.016,0,73,1.597,0.47,-44.3359,0.00444444,0
17667,13.872,11.279,16.113,0,0,0,0,0,0,0,-4.214,-5.03,23.132,51.306,58,37.247,10.586,9.8,26.852,1.692,51.306,9.587,-4.214,21.842,184.814,54.736,407.075,111.719,0.016,0,73,1.598,0.47,-41.3252,0.00444444,0
17668,14.026,11.243,16.069,0,10.437,0,0,0,0,0,-3.877,-5.03,23.377,51.23,58,37.536,10.585,9.8,26.784,1.694,51.23,9.583,-3.932,21.842,184.88,54.753,407.161,111.719,0.016,0,73,1.599,0.470556,-38.5597,0.00444444,0
17669,14.099,11.228,16.04,0,18.677,0,0,0,0,0,-3.747,-5.03,23.524,51.215,58,37.609,10.584,9.8,26.73,1.693,51.215,9.589,-3.747,21.842,184.88,54.736,407.292,111.719,0.016,0,73,1.598,0.470278,-36.7455,0.00444444,0
17670,14.312,11.199,15.989,0,35.295,0,0,0,0,0,-3.516,-5.03,23.864,51.23,58,37.627,10.583,9.8,26.706,1.691,51.23,9.58,-3.516,21.842,184.88,54.736,407.422,111.719,0.016,0,73,1.596,0.469722,-34.4802,0.00444444,0
17671,14.421,11.184,15.989,0,43.521,0,0,0,0,0,-3.451,-5.03,24.04,51.241,58,37.625,10.583,9.8,26.649,1.692,51.241,9.583,-3.465,21.842,184.88,54.753,407.422,111.719,0.016,0,73,1.597,0.47,-33.98,0.00444444,0
17672,14.634,11.169,15.945,0,43.792,0,0,0,0,0,-3.313,-5.03,24.399,51.255,58,37.642,10.582,9.8,26.585,1.692,51.255,9.586,-3.375,21.761,184.88,54.753,407.465,111.735,0.016,0,73,1.597,0.47,-33.0974,0.00444444,0
