time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
17673,14.846,11.155,15.93,0,43.792,5.127,5.339,0,0,0,-3.342,-5.03,24.774,51.23,58,37.779,10.579,9.8,26.563,1.692,51.23,9.59,-3.342,21.761,184.88,54.753,407.422,111.719,0.016,0,73,1.597,0.47,-32.7738,0.00444444,0
17674,14.971,11.14,15.916,0,43.792,9.353,9.521,0,0,0,-3.364,-5.03,24.96,51.208,58,37.876,10.579,9.8,26.507,1.691,51.208,9.587,-3.364,21.761,184.88,54.753,407.595,111.719,0.016,0,73,1.596,0.469722,-32.9896,0.00444444,0
17675,15.198,11.096,15.842,0,43.792,12.664,12.664,0,0,0,-3.302,-5.03,25.338,51.168,58,38.055,10.579,9.8,26.399,1.692,51.168,9.589,-3.302,21.842,184.88,54.753,408.116,111.719,0.016,0,73,1.597,0.47,-32.3816,0.00444444,0
17676,15.41,11.06,15.791,0,43.792,12.634,12.634,0,0,0,-3.367,-5.03,25.526,51.136,58,38.216,10.578,9.8,26.385,1.691,51.136,9.586,-3.393,21.842,184.88,54.753,408.16,111.735,0.016,0,73,1.595,0.469722,-33.274,0.00444444,0
17677,15.52,11.03,15.762,0,43.792,12.62,12.62,0,0,0,-3.479,-5.03,25.866,51.136,58,38.245,10.578,9.8,26.279,1.689,51.136,9.583,-3.425,21.842,184.88,54.753,408.203,111.719,0.016,0,73,1.594,0.469167,-33.5878,0.00444444,0
17678,15.718,11.001,15.732,0,43.792,12.59,12.59,0,0,0,-3.508,-5.03,26.031,51.168,58,38.221,10.577,9.8,26.27,1.787,51.165,9.576,-3.563,21.842,184.798,54.753,408.29,111.719,0.016,0,73,1.686,0.496389,-34.9411,0.00444444,0
17679,15.806,11.001,15.732,0,43.792,12.576,12.576,0,0,0,-3.581,-5.03,26.36,51.183,58,38.196,10.576,9.8,26.201,1.818,51.183,9.575,-3.581,21.842,184.814,54.753,408.247,111.719,0.016,0,73,1.715,0.505,-35.1176,0.00444444,0
17680,15.989,11.001,15.718,0,43.792,12.576,12.576,0,0,0,-3.592,-5.03,26.669,51.204,58,38.192,10.574,9.8,26.181,1.875,51.204,9.574,-3.592,21.842,184.814,54.753,408.377,111.719,0.016,0,73,1.769,0.520833,-35.2255,0.00444444,0
17681,16.157,10.986,15.703,0,43.792,12.561,12.561,0,0,0,-3.736,-5.03,26.817,51.233,58,38.166,10.572,9.8,26.166,1.906,51.233,9.57,-3.733,21.842,184.814,54.753,408.507,111.719,0.016,0,73,1.798,0.529444,-36.6082,0.00444444,0
17682,16.252,10.972,15.674,0,43.792,12.524,12.524,0,0,0,-3.769,-5.03,27.095,51.244,58,38.165,10.571,9.8,26.103,1.916,51.244,9.575,-3.769,21.842,184.814,54.753,408.637,111.719,0.016,0,73,1.808,0.532222,-36.9613,0.00444444,0
17683,16.421,10.957,15.659,0,43.792,12.546,12.546,0,0,0,-3.783,-5.03,27.231,51.244,58,38.225,10.57,9.8,26.138,1.926,51.244,9.567,-3.805,21.842,184.814,54.557,408.767,111.719,0.016,0,73,1.817,0.535,-37.3143,0.00444444,0
17684,16.553,10.942,15.608,0,43.792,12.495,12.495,0,0,0,-3.888,-5.03,27.493,51.233,58,38.319,10.57,9.8,26.028,1.932,51.233,9.571,-4.073,21.842,184.798,54.557,408.854,111.719,0.016,0,73,1.823,0.536667,-39.9425,0.00444444,0
17685,16.619,10.913,15.579,0,43.792,12.466,12.466,0,0,0,-4.087,-5.03,27.701,51.226,58,38.373,10.569,9.8,25.962,1.933,51.226,9.57,-4.062,21.842,184.814,54.557,408.898,111.719,0.016,0,73,1.823,0.536944,-39.8346,0.00444444,0
17686,16.721,10.862,15.52,0,43.792,12.437,12.437,0,0,0,-4.123,-5.03,27.798,51.223,58,38.444,10.569,9.8,25.91,1.931,51.223,9.57,-4.181,21.842,184.814,54.557,408.984,111.654,0.016,0,73,1.822,0.536389,-41.0016,0.00444444,0
17687,16.787,10.833,15.491,0,43.792,12.393,12.393,0,0,0,-4.21,-5.03,27.984,51.233,58,38.442,10.569,9.8,25.801,1.931,51.233,9.57,-4.21,21.842,184.814,54.557,409.158,111.654,0.016,0,73,1.822,0.536389,-41.286,0.00444444,0
17688,16.89,10.803,15.439,0,43.792,12.363,12.363,0,0,0,-4.25,-5.03,28.069,51.28,58,38.362,10.567,9.8,25.793,1.932,51.28,9.608,-4.286,21.842,184.798,54.557,409.115,111.637,0.016,0,73,1.822,0.536667,-42.0313,0.00444444,0
17689,16.919,10.789,15.41,0,43.792,12.327,12.327,0,0,0,-4.395,-5.03,28.219,51.309,58,38.327,10.567,9.8,25.683,1.93,51.302,9.605,-4.395,21.842,184.814,54.557,409.245,111.637,0.016,0,73,1.821,0.536111,-43.1002,0.00444444,0
17690,17,10.745,15.352,0,43.792,12.283,12.268,0,0,0,-4.456,-5.03,28.339,51.338,58,38.278,10.567,9.8,25.578,1.967,51.338,9.601,-4.456,21.842,184.814,54.639,409.375,111.637,0.016,0,73,1.856,0.546389,-43.6984,0.00444444,0
17691,17.058,10.715,15.308,0,43.792,12.253,12.253,0,0,0,-4.528,-5.03,28.392,51.338,58,38.327,10.567,9.8,25.525,2.043,51.342,9.598,-4.622,21.761,184.814,54.639,409.332,111.637,0.016,0,73,1.927,0.5675,-45.3263,0.00444444,0
17692,17.073,10.715,15.308,0,43.792,12.253,12.253,0,0,0,-4.662,-5.03,28.471,51.331,58,38.389,10.565,9.8,25.504,2.062,51.331,9.601,-4.662,21.761,184.814,54.639,409.505,111.637,0.016,0,73,1.945,0.572778,-45.7186,0.00444444,0
17693,17.124,10.679,15.271,0,43.792,12.224,12.224,0,0,0,-4.691,-5.03,28.548,51.342,58,38.414,10.564,9.8,25.444,2.091,51.342,9.598,-4.691,21.761,184.652,54.639,409.462,111.637,0.016,0,73,1.973,0.580833,-46.003,0.00444444,0
17694,17.168,10.649,15.227,0,43.792,12.195,12.195,0,0,0,-4.774,-5.03,28.574,51.421,58,38.239,10.564,9.8,25.39,2.105,51.421,9.588,-4.792,21.761,184.652,54.639,409.462,111.637,0.016,0,73,1.985,0.584722,-46.9935,0.00444444,0
17695,17.168,10.635,15.198,0,43.792,12.158,12.158,0,0,0,-4.984,-5.03,28.6,51.487,58,38.136,10.563,9.8,25.324,2.111,51.465,9.589,-4.984,21.761,184.652,54.639,409.462,111.654,0.016,0,73,1.991,0.586389,-48.8763,0.00444444,0
17696,17.168,10.62,15.168,0,43.792,12.129,12.129,0,0,0,-5.042,-5.03,28.599,51.559,58,37.912,10.562,9.8,25.259,2.116,51.559,9.587,-5.042,21.842,184.814,54.639,409.549,111.654,0.016,0,73,1.996,0.587778,-49.4451,0.00444444,0
17697,17.168,10.591,15.125,0,43.792,12.1,12.1,0,0,0,-5.046,-5.03,28.598,51.57,58,37.907,10.562,9.8,25.21,2.116,51.57,9.587,-5.046,21.842,184.814,54.639,409.505,111.654,0.016,0,73,1.995,0.587778,-49.4844,0.00444444,0
17698,17.139,10.562,15.088,0,43.792,12.07,12.056,0,0,0,-5.172,-5.03,28.561,51.537,58,38.064,10.562,9.8,25.102,2.113,51.537,9.582,-5.172,21.842,184.88,54.639,409.505,111.654,0.016,0,73,1.993,0.586944,-50.72,0.00444444,0
17699,17.124,10.51,15.015,0,43.792,12.026,12.026,0,0,0,-5.201,-5.03,28.543,51.479,58,38.296,10.562,9.8,25.051,2.11,51.479,9.589,-5.201,21.842,184.88,54.557,409.505,111.654,0.016,0,73,1.99,0.586111,-51.0044,0.00444444,0
17700,17.102,10.496,15,0,43.792,11.997,11.997,0,0,0,-5.205,-5.03,28.507,51.443,58,38.434,10.561,9.8,24.988,2.107,51.443,9.588,-5.205,21.842,184.896,54.557,409.505,111.654,0.016,0,73,1.987,0.585278,-51.0436,0.00444444,0
17701,17.073,10.452,14.927,0,43.792,11.946,11.946,0,0,0,-5.208,-5.03,28.483,51.432,58,38.524,10.561,9.8,24.931,2.103,51.432,9.587,-5.266,21.842,184.88,54.557,409.549,111.654,0.016,0,73,1.984,0.584167,-51.6418,0.00444444,0
17702,17.043,10.452,14.927,0,43.792,11.931,11.931,0,0,0,-5.364,-5.03,28.421,51.436,58,38.541,10.56,9.8,24.875,2.101,51.436,9.587,-5.364,21.842,184.896,54.557,409.549,111.654,0.016,0,73,1.982,0.583611,-52.6029,0.00444444,0
17703,17,10.408,14.861,0,43.792,11.887,11.887,0,0,0,-5.382,-5.03,28.376,51.44,58,38.593,10.56,9.8,24.816,2.097,51.44,9.553,-5.414,21.761,184.798,54.557,409.592,111.654,0.016,0,73,1.978,0.5825,-53.0932,0.00444444,0
17704,16.941,10.378,14.832,0,43.792,11.858,11.858,0,0,0,-5.443,-5.03,28.236,51.436,58,38.66,10.559,9.8,24.704,2.093,51.436,9.556,-5.462,21.761,184.814,54.557,409.549,111.654,0.016,0,73,1.974,0.581389,-53.5639,0.00444444,0
17705,16.919,10.364,14.802,0,43.792,11.843,11.843,0,0,0,-5.422,-5.03,28.197,51.436,58,38.689,10.559,9.8,24.651,2.091,51.436,9.552,-5.422,21.761,184.814,54.557,409.592,111.654,0.016,0,73,1.972,0.580833,-53.1717,0.00444444,0
17706,16.875,10.313,14.722,0,43.792,11.777,11.777,0,0,0,-5.292,-5.03,28.136,51.411,58,38.824,10.559,9.8,24.547,2.089,51.411,9.547,-5.292,21.842,184.652,54.557,409.549,111.654,0.016,0,73,1.97,0.580278,-51.8968,0.00444444,0
17707,16.86,10.283,14.692,0,43.792,11.748,11.748,0,0,0,-5.32,-5.03,28.096,51.389,58,38.919,10.559,9.8,24.492,2.086,51.389,9.549,-5.364,21.842,184.652,54.557,409.592,111.654,0.016,0,73,1.967,0.579444,-52.6029,0.00444444,0
17708,16.816,10.254,14.634,0,43.792,11.719,11.719,0,0,0,-5.433,-5.03,28.02,51.342,58,39.118,10.559,9.8,24.39,2.082,51.342,9.552,-5.418,21.842,184.652,54.557,409.549,111.654,0.016,0,73,1.963,0.578333,-53.1324,0.00444444,0
17709,16.758,10.225,14.604,0,43.792,11.689,11.675,0,0,0,-5.494,-5.03,27.916,51.309,58,39.276,10.558,9.8,24.327,2.079,51.309,9.557,-5.509,21.842,184.652,54.557,409.592,111.637,0.016,0,73,1.96,0.5775,-54.0248,0.00444444,0
17710,16.721,10.195,14.561,0,43.792,11.66,11.169,0,0,0,-5.429,-5.03,27.87,51.302,58,39.329,10.558,9.8,24.27,2.076,51.302,9.551,-5.429,21.842,184.652,54.557,409.592,111.654,0.016,0,73,1.958,0.576667,-53.2403,0.00444444,0
17711,16.677,10.144,14.495,0,43.792,11.594,3.025,0,0,0,-5.324,-5.03,27.805,51.291,58,39.421,10.557,9.8,24.212,2.074,51.291,9.55,-5.324,21.842,184.652,54.525,409.592,111.654,0.016,0,73,1.956,0.576111,-52.2106,0.00444444,0
17712,16.663,10.144,14.495,0,43.792,11.594,0,0,0,0,-5.375,-5.03,27.764,51.28,58,39.485,10.557,9.8,24.155,2.072,51.28,9.552,-5.375,21.842,184.652,54.525,409.505,111.654,0.016,0,73,1.954,0.575556,-52.7107,0.00444444,0
17713,16.619,10.1,14.436,0,43.792,11.536,0,0,0,0,-5.339,-5.03,27.695,51.248,58,39.621,10.557,9.8,24.05,2.068,51.255,9.553,-5.313,21.842,184.652,54.525,409.505,111.654,0.016,0,73,1.95,0.574444,-52.1027,0.00444444,0
17714,16.589,10.056,14.377,0,43.792,11.521,0,0,0,0,-5.302,-5.03,27.662,51.197,58,39.856,10.557,9.8,23.994,2.063,51.197,9.549,-5.4,21.842,184.652,54.525,409.549,111.654,0.016,0.034,73.011,1.945,0.573056,-52.9559,0.00444444,0.00944444
17715,16.553,10.042,14.326,0,43.806,11.477,0,0,0,0,-5.418,-5.03,27.582,51.179,58,39.941,10.557,9.8,23.891,2.062,51.179,9.552,-5.418,21.761,184.652,54.525,409.549,111.654,0.016,0.05,73.028,1.944,0.572778,-53.1324,0.00444444,0.0138889
17716,16.494,9.998,14.282,0,43.857,11.411,0,0,0,0,-5.443,-5.03,27.533,51.143,58,40.111,10.557,9.8,23.838,2.059,51.143,9.552,-5.418,21.761,184.652,54.525,409.462,111.654,0.016,0.081,73.085,1.942,0.571944,-53.1324,0.00444444,0.0225
17717,16.479,9.961,14.253,0,43.872,11.396,0,0,0,0,-5.422,-5.03,27.449,51.136,58,40.163,10.557,9.8,23.734,2.057,51.136,9.549,-5.422,21.761,184.652,54.525,409.418,111.637,0.016,0.09,73.116,1.94,0.571389,-53.1717,0.00444444,0.025
17718,16.421,9.946,14.209,0,43.916,11.367,0,0,0,0,-5.462,-5.03,27.359,51.128,58,40.244,10.556,9.8,23.674,2.05,51.128,9.55,-5.462,21.842,184.652,54.525,409.418,111.654,0.016,0.099,73.183,1.933,0.569444,-53.5639,0.00444444,0.0275
17719,16.355,9.888,14.143,0,43.96,11.323,0,0,0,0,-5.465,-5.03,27.309,51.1,58,40.396,10.556,9.8,23.62,2.049,51.1,9.545,-5.425,21.842,184.652,54.443,409.375,111.637,0.016,0.128,73.277,1.932,0.569167,-53.2011,0.00444444,0.0355556
17720,16.326,9.888,14.114,0,43.989,11.294,0,0,0,0,-5.454,-5.03,27.217,51.081,58,40.477,10.556,9.8,23.518,2.048,51.081,9.547,-5.454,21.842,184.652,54.443,409.418,111.654,0.016,0.143,73.327,1.931,0.568889,-53.4855,0.00444444,0.0397222
17721,16.282,9.858,14.084,0,44.084,11.265,0,0,0,0,-5.483,-5.03,27.116,51.016,58,40.736,10.554,9.8,23.453,2.043,51.016,9.547,-5.483,21.842,184.652,54.443,409.375,111.654,0.016,0.19,73.477,1.926,0.5675,-53.7699,0.00444444,0.0527778
17722,16.208,9.829,14.041,0,44.128,11.265,0,0,0,0,-5.505,-5.03,27.062,50.958,58,40.974,10.553,9.8,23.446,2.04,50.958,9.544,-5.523,21.842,184.652,54.362,409.288,111.654,0.016,0.233,73.664,1.923,0.566667,-54.1621,0.00444444,0.0647222
17723,16.172,9.814,14.011,0,44.268,11.199,0,0,0,0,-5.469,-5.03,26.962,50.926,58,41.103,10.553,9.8,23.339,2.036,50.926,9.545,-5.469,21.842,184.766,54.362,409.375,111.637,0.016,0.256,73.765,1.92,0.565556,-53.6326,0.00444444,0.0711111
17724,16.113,11.462,14.209,0,44.326,12.026,0,0,0,0,-5.44,-5.03,26.911,50.875,58,41.322,10.552,10,31.426,2.031,50.875,9.541,-5.49,21.842,184.766,54.362,409.332,111.637,0.016,0.296,74.011,1.915,0.564167,-53.8385,0.00444444,0.0822222
17725,16.084,12.708,16.904,0,44.48,15.015,0,0,0,0,-5.436,-5.03,26.814,50.861,58,41.394,10.552,10,31.256,2.03,50.861,9.549,-5.505,21.842,184.766,54.362,409.332,111.637,0.017,0.309,74.125,1.914,0.563889,-53.9856,0.00472222,0.0858333
17726,16.084,13.125,18.735,0,44.634,14.985,0,0,0,0,-5.263,-5.03,26.791,50.836,58,41.533,10.551,10,31.261,2.027,50.836,9.553,-5.129,21.842,184.766,54.362,409.288,111.637,0.021,0.334,74.386,1.911,0.563056,-50.2983,0.00583333,0.0927778
17727,16.099,13.11,18.706,0,44.802,14.971,0,0,0,0,-4.933,-5.03,26.807,50.817,58,41.652,10.55,10,31.228,2.024,50.817,9.561,-4.829,21.842,184.766,54.362,409.158,111.637,0.033,0.354,74.658,1.908,0.562222,-47.3563,0.00916667,0.0983333
17728,16.128,13.074,18.691,0,44.861,14.956,0,0,0,0,-4.691,-5.03,26.884,50.807,58,41.716,10.55,10,31.152,2.022,50.807,9.565,-4.691,21.842,184.766,54.362,409.158,111.637,0.051,0.365,74.788,1.906,0.561667,-46.003,0.0141667,0.101389
17729,16.208,13.044,18.647,0,45.029,14.927,0,0,0,0,-4.489,-5.03,26.953,50.778,58,41.868,10.55,10,31.112,2.019,50.778,9.568,-4.416,21.842,184.766,54.281,409.158,111.719,0.099,0.392,75.035,1.903,0.560833,-43.3062,0.0275,0.108889
17730,16.267,13.044,18.647,0,44.861,14.927,0,0,0,0,-4.217,-5.03,27.12,50.752,58,41.977,10.549,10,31.08,2.016,50.752,9.577,-4.217,21.842,184.766,54.281,409.201,111.719,0.92,0.411,74.749,1.9,0.56,-41.3546,0.255556,0.114167
17731,16.392,13.03,18.633,0,44.436,14.905,0,0,0,0,-4.123,-5.03,27.323,50.694,58,42.217,10.548,10,31.046,2.011,50.694,9.54,-4.123,21.842,184.766,54.281,409.158,111.719,1.143,0.454,74.05,1.896,0.558611,-40.4328,0.3175,0.126111
17732,16.509,13,18.589,0,44.604,14.861,0,0,0,0,-4.105,-5.03,27.427,50.615,58,42.523,10.548,10,31.008,2.008,50.615,9.556,-4.112,21.842,184.766,54.281,409.201,111.719,0.074,0.513,74.333,1.893,0.557778,-40.3249,0.0205556,0.1425
17733,16.575,13,18.589,0,44.722,14.861,0,0,0,0,-4.098,-5.03,27.637,50.586,58,42.641,10.547,10,30.975,2.006,50.586,9.559,-4.098,21.842,184.766,54.281,409.028,111.719,0.061,0.534,74.535,1.891,0.557222,-40.1877,0.0169444,0.148333
17734,16.707,12.957,18.508,0,44.971,14.817,4.885,0,0,0,-4.112,-5.03,27.743,50.55,58,42.816,10.548,10,30.89,2.002,50.55,9.562,-4.058,21.842,184.587,54.281,409.071,111.719,0.079,0.565,74.95,1.887,0.556111,-39.7954,0.0219444,0.156944
17735,16.772,12.942,18.494,0,45.073,14.802,9.067,0,0,0,-3.982,-5.03,27.965,50.553,58,42.838,10.547,10,30.816,2.001,50.553,9.574,-3.982,21.842,184.57,54.281,409.115,111.719,0.098,0.569,75.141,1.886,0.555833,-39.0501,0.0272222,0.158056
17736,16.89,12.927,18.479,0,44.619,14.788,14.773,0,0,0,-4.062,-5.03,28.173,50.59,58,42.797,10.547,10,30.782,1.999,50.59,9.534,-4.062,21.842,184.587,54.199,409.115,111.751,1.233,0.558,74.345,1.884,0.555278,-39.8346,0.3425,0.155
17737,17.029,12.891,18.42,0,44.355,14.744,14.744,0,0,0,-4.033,-5.03,28.286,50.629,58,42.745,10.547,10,30.742,1.996,50.629,9.544,-3.997,21.842,184.57,54.215,409.071,111.833,0.968,0.545,73.925,1.881,0.554444,-39.1972,0.268889,0.151389
17738,17.102,12.876,18.406,0,44.524,14.722,14.722,0,0,0,-3.961,-5.03,28.52,50.633,58,42.767,10.547,10,30.667,1.994,50.633,9.549,-3.957,21.842,184.57,54.199,409.071,111.833,0.075,0.547,74.212,1.879,0.553889,-38.8049,0.0208333,0.151944
17739,17.241,12.847,18.354,0,44.788,14.678,14.678,0,0,0,-4.033,-5.03,28.635,50.597,58,42.944,10.547,10,30.627,1.99,50.597,9.562,-4.055,21.842,184.57,54.215,409.071,111.833,0.055,0.578,74.644,1.875,0.552778,-39.766,0.0152778,0.160556
17740,17.307,12.832,18.325,0,44.919,14.663,14.663,0,0,0,-4.094,-5.03,28.843,50.579,58,43.032,10.547,10,30.549,1.988,50.579,9.558,-4.094,21.842,184.57,54.215,409.071,111.833,0.067,0.594,74.882,1.874,0.552222,-40.1484,0.0186111,0.165
17741,17.41,12.803,18.296,0,44.934,14.634,14.634,0,0,0,-4.196,-5.03,29.024,50.543,58,43.206,10.547,10,30.475,1.986,50.543,9.578,-4.196,21.842,184.57,54.215,408.984,111.833,1.065,0.628,74.887,1.872,0.551667,-41.1487,0.295833,0.174444
17742,17.468,12.773,18.237,0,44.751,14.59,14.59,0,0,0,-4.145,-5.03,29.128,50.543,58,43.241,10.548,10,30.392,1.984,50.543,9.555,-4.145,21.842,184.57,54.199,408.984,111.833,1.243,0.632,74.592,1.87,0.551111,-40.6486,0.345278,0.175556
17743,17.578,12.729,18.186,0,44.48,14.561,14.561,0,0,0,-4.199,-5.03,29.315,50.568,58,43.232,10.548,10,30.314,1.982,50.568,9.545,-4.199,21.842,184.57,54.199,408.984,111.751,1.156,0.628,74.117,1.868,0.550556,-41.1781,0.321111,0.174444
17744,17.688,12.693,18.142,0,44.604,14.509,14.509,0,0,0,-4.243,-5.03,29.485,50.597,58,43.211,10.548,10,30.239,1.98,50.597,9.546,-4.243,21.842,184.57,54.199,409.028,111.751,0.079,0.622,74.348,1.866,0.55,-41.6096,0.0219444,0.172778
17745,17.732,12.678,18.127,0,44.751,14.495,14.495,0,0,0,-4.373,-5.03,29.563,50.6,58,43.236,10.548,10,30.198,1.978,50.6,9.568,-4.329,21.842,184.57,54.199,409.071,111.751,0.063,0.626,74.6,1.865,0.549444,-42.453,0.0175,0.173889
17746,17.805,12.634,18.054,0,45.044,14.436,14.436,0,0,0,-4.539,-5.03,29.678,50.568,58,43.368,10.549,10,30.076,1.976,50.579,9.623,-4.489,21.842,184.587,54.215,409.028,111.751,0.082,0.649,75.082,1.862,0.548889,-44.0221,0.0227778,0.180278
17747,17.871,12.59,17.974,0,44.875,14.421,14.421,0,0,0,-4.557,-5.03,29.73,50.514,58,43.596,10.549,10,30.038,1.974,50.514,9.576,-4.51,21.842,184.57,54.215,408.984,111.751,1.253,0.693,74.787,1.861,0.548333,-44.228,0.348056,0.1925
17748,17.9,12.576,17.944,0,44.722,14.355,14.355,0,0,0,-4.583,-5.03,29.834,50.499,58,43.706,10.549,10,29.921,1.974,50.499,9.576,-4.583,21.842,184.57,54.199,409.071,111.751,1.317,0.715,74.527,1.861,0.548333,-44.9439,0.365833,0.198611
17749,17.944,12.524,17.915,0,44.495,14.326,14.326,0,0,0,-4.622,-5.03,29.879,50.485,58,43.817,10.55,10,29.883,1.971,50.485,9.587,-4.64,21.842,184.57,54.134,408.941,111.751,1.114,0.734,74.153,1.858,0.5475,-45.5029,0.309444,0.203889
17750,17.988,12.48,17.834,0,44.451,14.312,14.297,0,0,0,-4.738,-5.03,29.952,50.506,58,43.815,10.55,10,29.805,1.967,50.506,9.581,-4.767,21.842,184.587,54.134,408.898,111.751,0.083,0.73,74.496,1.854,0.546389,-46.7483,0.0230556,0.202778
17751,18.003,12.466,17.805,0,44.875,14.253,14.253,0,0,0,-4.879,-5.03,29.996,50.539,58,43.753,10.551,10,29.685,1.966,50.539,9.602,-4.807,21.842,184.57,54.134,408.941,111.751,0.07,0.716,74.798,1.853,0.546111,-47.1406,0.0194444,0.198889
17752,18.003,12.422,17.747,0,45.029,14.209,14.209,0,0,0,-4.93,-5.03,30.007,50.593,58,43.658,10.551,10,29.649,1.961,50.593,9.62,-4.912,21.761,184.57,54.134,408.811,111.751,0.106,0.693,75.293,1.849,0.544722,-48.1703,0.0294444,0.1925
17753,18.018,12.407,17.717,0,44.905,14.172,14.172,0,0,0,-4.97,-5.03,30.024,50.604,58,43.661,10.553,10,29.479,1.963,50.604,9.575,-4.97,21.761,184.57,54.134,408.811,111.751,1.246,0.694,74.837,1.85,0.545278,-48.7391,0.346111,0.192778
17754,18.003,12.327,17.607,0,44.619,14.099,14.099,0,0,0,-4.966,-5.03,30.035,50.593,58,43.76,10.553,10,29.443,1.96,50.593,9.589,-5.165,21.842,184.57,54.134,408.681,111.751,1.261,0.711,74.341,1.848,0.544444,-50.6513,0.350278,0.1975
17755,17.988,12.312,17.593,0,44.509,14.084,14.084,0,0,0,-5.197,-5.03,29.993,50.564,58,43.88,10.554,10,29.322,1.957,50.564,9.576,-5.197,21.842,184.57,54.134,408.637,111.751,1.176,0.733,74.186,1.846,0.543611,-50.9652,0.326667,0.203611
17756,17.974,12.268,17.534,0,44.707,14.026,14.026,0,0,0,-5.237,-5.03,29.954,50.532,58,44.042,10.556,10,29.204,1.957,50.532,9.602,-5.212,21.842,184.57,54.134,408.55,111.751,0.082,0.765,74.529,1.845,0.543611,-51.1123,0.0227778,0.2125
17757,17.944,12.224,17.454,0,44.89,14.011,14.011,0,0,0,-5.259,-5.03,29.928,50.557,58,44.033,10.556,10,29.166,1.955,50.557,9.621,-5.313,21.842,184.538,54.134,408.55,111.833,0.078,0.762,75.12,1.844,0.543056,-52.1027,0.0216667,0.211667
17758,17.93,12.209,17.424,0,45.212,13.945,13.945,0,0,0,-5.292,-5.03,29.867,50.579,58,43.999,10.557,10,29.045,1.955,50.579,9.624,-5.292,21.842,184.538,54.134,408.42,111.833,0.113,0.754,75.355,1.843,0.543056,-51.8968,0.0313889,0.209444
17759,17.886,12.158,17.38,0,44.736,13.916,13.916,0,0,0,-5.313,-5.03,29.833,50.64,58,43.882,10.557,10,29.006,1.949,50.64,9.557,-5.335,21.842,184.538,54.134,408.29,111.833,1.308,0.726,74.561,1.838,0.541389,-52.3185,0.363333,0.201667
17760,17.856,12.114,17.307,0,44.509,13.857,13.843,0,0,0,-5.281,-5.03,29.773,50.658,58,43.895,10.558,10,28.886,1.946,50.658,9.561,-5.252,21.842,184.57,54.134,408.247,111.833,1.124,0.725,74.195,1.835,0.540556,-51.5045,0.312222,0.201389
17761,17.834,12.1,17.285,0,44.48,13.828,13.828,0,0,0,-5.263,-5.03,29.721,50.64,58,43.982,10.558,10,28.806,1.944,50.64,9.556,-5.263,21.842,184.57,54.134,407.856,111.833,1.004,0.741,74.118,1.834,0.54,-51.6124,0.278889,0.205833
17762,17.776,12.056,17.212,0,44.956,13.762,13.762,0,0,0,-5.349,-5.03,29.686,50.568,58,44.266,10.559,10,28.725,1.941,50.568,9.58,-5.436,21.842,184.57,54.134,407.726,111.833,0.071,0.794,74.921,1.831,0.539167,-53.3089,0.0197222,0.220556
17763,17.747,12.041,17.197,0,45.139,13.748,13.748,0,0,0,-5.483,-5.03,29.579,50.535,58,44.396,10.559,10,28.646,1.941,50.535,9.589,-5.483,21.842,184.587,54.134,407.726,111.833,0.088,0.82,75.225,1.83,0.539167,-53.7699,0.0244444,0.227778
17764,17.703,11.997,17.139,0,44.971,13.718,13.718,0,0,0,-5.552,-5.03,29.52,50.474,58,44.638,10.559,10,28.605,1.939,50.477,9.574,-5.422,21.842,184.57,54.134,407.552,111.833,1.309,0.866,74.938,1.828,0.538611,-53.1717,0.363611,0.240556
17765,17.622,11.946,17.058,0,44.707,13.66,13.66,0,0,0,-5.527,-5.03,29.43,50.492,58,44.662,10.56,10,28.485,1.937,50.492,9.561,-5.595,21.842,184.57,54.134,407.422,111.833,1.336,0.869,74.517,1.827,0.538056,-54.8682,0.371111,0.241389
17766,17.578,11.931,17.043,0,44.634,13.645,13.645,0,0,0,-5.613,-5.03,29.298,50.503,58,44.663,10.56,10,28.405,1.936,50.503,9.57,-5.613,21.842,184.57,54.134,407.292,111.833,1.217,0.868,74.392,1.826,0.537778,-55.0447,0.338056,0.241111
17767,17.52,11.887,16.97,0,44.568,13.579,13.579,0,0,0,-5.498,-5.03,29.185,50.496,58,44.752,10.56,10,28.284,1.932,50.496,9.558,-5.498,21.842,184.57,54.134,407.161,111.947,0.963,0.882,74.281,1.822,0.536667,-53.917,0.2675,0.245
17768,17.49,11.873,16.956,0,44.832,13.55,13.55,0,0,0,-5.389,-5.03,29.146,50.47,58,44.863,10.561,10,28.246,1.932,50.47,9.57,-5.422,21.761,184.587,54.118,407.075,111.947,0.08,0.905,74.724,1.822,0.536667,-53.1717,0.0222222,0.251389
17769,17.439,11.858,16.919,0,45.271,13.55,13.55,0,0,0,-5.404,-5.03,29.062,50.423,58,45.072,10.56,10,28.209,1.93,50.423,9.611,-5.476,21.761,184.57,54.134,406.988,111.947,0.095,0.944,75.454,1.82,0.536111,-53.7012,0.0263889,0.262222
17770,17.395,11.792,16.846,0,44.985,13.491,13.491,0,0,0,-5.349,-5.03,29.029,50.398,58,45.216,10.561,10,28.126,1.928,50.398,9.575,-5.411,21.761,184.587,54.134,406.858,112.028,1.345,0.971,74.963,1.818,0.535556,-53.0638,0.373611,0.269722
17771,17.38,11.777,16.831,0,44.875,13.462,13.462,0,0,0,-5.335,-5.03,28.954,50.401,58,45.237,10.561,10,28.05,1.926,50.401,9.571,-5.335,21.842,184.57,54.134,406.727,112.028,1.394,0.974,74.784,1.817,0.535,-52.3185,0.387222,0.270556
17772,17.322,11.748,16.787,0,44.707,13.425,13.425,0,0,0,-5.472,-5.03,28.898,50.456,58,45.144,10.561,10,28.009,1.925,50.456,9.567,-5.422,21.842,184.57,54.134,406.641,112.028,1.257,0.953,74.504,1.815,0.534722,-53.1717,0.349167,0.264722
17773,17.285,11.733,16.758,0,44.663,13.411,13.411,0,0,0,-5.411,-5.03,28.814,50.496,58,45.056,10.561,10,27.931,1.924,50.496,9.562,-5.443,21.842,184.57,54.134,406.554,112.028,1.167,0.935,74.424,1.814,0.534444,-53.3776,0.324167,0.259722
17774,17.256,11.704,16.707,0,44.648,13.367,13.367,0,0,0,-5.313,-5.03,28.755,50.521,58,45.049,10.561,10,27.853,1.921,50.521,9.568,-5.313,21.842,184.57,54.134,406.38,112.028,0.956,0.931,74.411,1.812,0.533611,-52.1027,0.265556,0.258611
17775,17.212,11.675,16.663,0,45.198,13.337,13.337,0,0,0,-5.378,-5.03,28.711,50.485,58,45.226,10.561,10,27.811,1.919,50.485,9.604,-5.378,21.842,184.587,54.134,406.293,112.028,0.084,0.964,75.333,1.81,0.533056,-52.7402,0.0233333,0.267778
17776,17.183,11.66,16.648,0,45.154,13.323,13.323,0,0,0,-5.429,-5.03,28.632,50.467,58,45.313,10.561,10,27.736,1.919,50.467,9.613,-5.429,21.826,184.587,54.053,406.163,112.028,1.096,0.981,75.255,1.81,0.533056,-53.2403,0.304444,0.2725
17777,17.124,11.609,16.604,0,44.956,13.279,13.279,0,0,0,-5.436,-5.03,28.543,50.445,58,45.446,10.561,10,27.657,1.916,50.445,9.574,-5.436,21.842,184.57,54.053,406.076,112.028,1.397,1.005,74.904,1.807,0.532222,-53.3089,0.388056,0.279167
17778,17.124,11.594,16.575,0,44.846,13.257,13.257,0,0,0,-5.27,-5.03,28.525,50.445,58,45.481,10.561,10,27.616,1.915,50.445,9.592,-5.27,21.842,184.587,54.053,406.033,112.028,1.398,1.011,74.736,1.806,0.531944,-51.681,0.388333,0.280833
17779,17.087,11.565,16.523,0,44.722,13.213,13.213,0,0,0,-5.317,-5.03,28.475,50.481,58,45.439,10.561,10,27.539,1.909,50.481,9.593,-5.317,21.842,184.57,54.053,405.816,112.028,1.21,0.996,74.531,1.8,0.530278,-52.142,0.336111,0.276667
17780,17.043,11.55,16.494,0,44.692,13.198,13.198,0,0,0,-5.302,-5.03,28.419,50.543,58,45.32,10.56,10,27.506,1.906,50.543,9.592,-5.302,21.842,184.652,54.053,405.686,112.028,1.046,0.97,74.486,1.798,0.529444,-51.9949,0.290556,0.269444
17781,17.029,11.536,16.479,0,44.707,13.184,13.184,0,0,0,-5.255,-5.03,28.396,50.564,58,45.29,10.56,10,27.466,1.905,50.564,9.592,-5.255,21.842,184.652,54.053,405.729,112.028,0.951,0.963,74.512,1.796,0.529167,-51.5339,0.264167,0.2675
17782,17.014,11.506,16.436,0,45.227,13.154,13.154,0,0,0,-5.241,-5.03,28.359,50.575,58,45.313,10.56,10,27.388,1.902,50.579,9.635,-5.241,21.842,184.652,54.053,405.122,112.028,0.089,0.964,75.395,1.794,0.528333,-51.3967,0.0247222,0.267778
17783,17,11.506,16.436,0,45.454,13.154,13.154,0,0,0,-5.241,-5.03,28.332,50.553,58,45.424,10.559,10,27.391,1.901,50.553,9.636,-5.241,21.842,184.652,54.053,405.078,112.028,1.17,0.986,75.326,1.793,0.528056,-51.3967,0.325,0.273889
17784,16.985,11.477,16.392,0,44.985,13.11,13.11,0,0,0,-5.223,-5.03,28.297,50.481,58,45.709,10.559,10,27.312,1.9,50.481,9.6,-5.223,21.842,184.652,54.053,404.991,112.028,1.466,1.042,74.973,1.792,0.527778,-51.2201,0.407222,0.289444
17785,16.956,11.448,16.34,0,44.817,13.074,13.074,0,0,0,-5.169,-5.03,28.271,50.441,58,45.895,10.558,10,27.317,1.897,50.441,9.596,-5.219,21.842,184.652,54.053,404.688,112.142,1.393,1.076,74.695,1.789,0.526944,-51.1809,0.386944,0.298889
17786,16.941,11.448,16.34,0,44.773,13.074,13.074,0,0,0,-5.241,-5.03,28.233,50.448,58,45.908,10.558,10,27.238,1.897,50.448,9.584,-5.241,21.842,184.652,54.02,404.601,112.142,1.317,1.078,74.604,1.789,0.526944,-51.3967,0.365833,0.299444
17787,16.904,11.396,16.296,0,44.736,13.03,13.03,0,0,0,-5.339,-5.03,28.173,50.485,58,45.869,10.558,10,27.158,1.892,50.485,9.587,-5.295,21.842,184.652,54.02,404.34,112.142,1.119,1.066,74.57,1.784,0.525556,-51.9262,0.310833,0.296111
17788,16.86,11.367,16.252,0,44.802,13,13,0,0,0,-5.288,-5.03,28.145,50.496,58,45.903,10.558,10,27.117,1.891,50.496,9.594,-5.476,21.761,184.652,54.02,404.08,112.142,0.979,1.072,74.658,1.783,0.525278,-53.7012,0.271944,0.297778
17789,16.831,11.367,16.252,0,44.846,13,13,0,0,0,-5.411,-5.03,28.047,50.485,58,45.971,10.557,10,27.083,1.89,50.485,9.595,-5.411,21.761,184.814,54.02,404.08,112.142,0.95,1.084,74.728,1.782,0.525,-53.0638,0.263889,0.301111
17790,16.787,11.353,16.208,0,44.905,12.971,12.986,0,0,0,-5.487,-5.03,27.995,50.43,58,46.202,10.557,10,27.046,1.886,50.43,9.595,-5.375,21.761,184.798,54.02,403.863,112.142,0.986,1.127,74.853,1.779,0.523889,-52.7107,0.273889,0.313056
17791,16.758,11.338,16.172,0,44.934,12.957,12.957,0,0,0,-5.331,-5.03,27.925,50.387,58,46.365,10.557,10,26.968,1.885,50.387,9.6,-5.331,21.761,184.798,54.02,403.689,112.142,1.039,1.158,74.91,1.778,0.523611,-52.2793,0.288611,0.321667
17792,16.721,11.323,16.157,0,44.985,12.927,12.927,0,0,0,-5.299,-5.03,27.898,50.333,58,46.598,10.557,10,26.93,1.884,50.333,9.563,-5.302,21.761,184.587,54.02,403.516,112.142,1.146,1.204,74.972,1.777,0.523333,-51.9949,0.318333,0.334444
17793,16.692,11.294,16.157,0,44.985,12.942,12.942,0,0,0,-5.248,-5.03,27.844,50.326,58,46.69,10.554,10,26.938,1.88,50.326,9.564,-5.194,21.842,184.57,54.02,403.299,112.223,1.219,1.218,74.965,1.773,0.522222,-50.9357,0.338611,0.338333
17794,16.677,11.309,16.143,0,44.971,12.913,12.913,0,0,0,-5.179,-5.03,27.798,50.344,58,46.668,10.553,10,26.903,1.88,50.344,9.556,-5.237,21.842,184.57,54.02,403.168,112.223,1.239,1.214,74.95,1.773,0.522222,-51.3574,0.344167,0.337222
17795,16.677,11.294,16.113,0,44.934,12.891,12.891,0,0,0,-5.082,-5.03,27.801,50.369,58,46.663,10.553,10,26.864,1.879,50.369,9.558,-5.1,21.842,184.587,54.02,402.995,112.223,1.258,1.212,74.907,1.772,0.521944,-50.0139,0.349444,0.336667
17796,16.663,11.279,16.099,0,44.934,12.876,12.876,0,0,0,-5.093,-5.03,27.784,50.365,58,46.708,10.551,10,26.875,1.877,50.365,9.553,-5.093,21.842,184.587,54.02,402.865,112.223,1.25,1.219,74.896,1.77,0.521389,-49.9453,0.347222,0.338611
17797,16.663,11.228,16.055,0,44.956,12.832,12.832,0,0,0,-5.197,-5.03,27.754,50.318,58,46.917,10.552,10,26.753,1.876,50.318,9.557,-5.197,21.842,184.57,53.939,402.648,112.223,1.237,1.259,74.913,1.769,0.521111,-50.9652,0.343611,0.349722
17798,16.619,11.213,16.055,0,44.985,12.817,12.817,0,0,0,-5.245,-5.03,27.727,50.25,58,47.193,10.551,10,26.759,1.876,50.25,9.55,-5.339,21.842,184.57,53.939,402.474,112.223,1.245,1.315,74.975,1.769,0.521111,-52.3577,0.345833,0.365278
17799,16.604,11.199,16.003,0,45.015,12.817,12.817,0,0,0,-5.302,-5.03,27.659,50.221,58,47.315,10.551,10,26.681,1.876,50.221,9.559,-5.335,21.842,184.57,53.939,402.344,112.223,1.257,1.339,75.011,1.768,0.521111,-52.3185,0.349167,0.371944
17800,16.575,11.169,15.959,0,45.044,12.773,12.773,0,0,0,-5.06,-5.03,27.637,50.199,58,47.449,10.551,10,26.605,1.871,50.199,9.561,-5.143,21.842,184.57,53.939,401.78,112.288,1.298,1.361,75.063,1.764,0.519722,-50.4356,0.360556,0.378056
17801,16.575,11.169,15.945,0,45.044,12.759,12.759,0,0,0,-5.114,-5.03,27.627,50.199,58,47.482,10.551,10,26.567,1.87,50.199,9.568,-5.114,21.842,184.57,53.939,401.823,112.419,1.338,1.366,75.066,1.763,0.519444,-50.1512,0.371667,0.379444
17802,16.575,11.125,15.901,0,45.029,12.708,12.708,0,0,0,-5.071,-5.03,27.622,50.203,58,47.54,10.55,10,26.536,1.869,50.203,9.562,-5.071,21.842,184.57,54.02,401.693,112.419,1.394,1.377,75.052,1.762,0.519167,-49.7295,0.387222,0.3825
17803,16.575,11.111,15.886,0,45.029,12.729,12.708,0,0,0,-5.056,-5.03,27.615,50.228,58,47.533,10.55,10,26.494,1.87,50.228,9.553,-5.075,21.842,184.766,54.02,401.476,112.402,1.419,1.376,75.016,1.762,0.519444,-49.7687,0.394167,0.382222
17804,16.575,11.096,15.857,0,45,12.678,12.678,0,0,0,-5.038,-5.03,27.613,50.253,58,47.49,10.55,10,26.422,1.869,50.253,9.551,-5.024,21.842,184.766,54.02,401.345,112.337,1.416,1.367,74.994,1.762,0.519167,-49.2686,0.393333,0.379722
17805,16.553,11.06,15.806,0,44.985,12.649,12.649,0,0,0,-5.006,-5.03,27.616,50.3,58,47.419,10.55,10,26.382,1.867,50.3,9.553,-5.143,21.842,184.766,54.02,401.172,112.337,1.381,1.351,74.969,1.76,0.518611,-50.4356,0.383611,0.375278
17806,16.538,11.045,15.776,0,44.985,12.634,12.634,0,0,0,-5.19,-5.03,27.579,50.307,58,47.434,10.549,10,26.349,1.866,50.307,9.547,-5.19,21.842,184.749,54.02,401.042,112.337,1.353,1.352,74.975,1.759,0.518333,-50.8965,0.375833,0.375556
17807,16.509,11.03,15.762,0,45,12.62,12.62,0,0,0,-5.302,-5.03,27.528,50.315,58,47.478,10.549,10,26.275,1.865,50.315,9.555,-5.302,21.842,184.652,53.939,400.868,112.337,1.333,1.36,74.997,1.758,0.518056,-51.9949,0.370278,0.377778
17808,16.494,11.016,15.747,0,45.015,12.605,12.605,0,0,0,-5.197,-5.03,27.491,50.297,58,47.6,10.548,10,26.243,1.863,50.297,9.546,-5.197,21.842,184.652,53.939,400.738,112.337,1.355,1.383,75.022,1.756,0.5175,-50.9652,0.376389,0.384167
17809,16.479,11.001,15.732,0,45.029,12.576,12.576,0,0,0,-5.223,-5.03,27.465,50.289,58,47.658,10.548,10,26.203,1.862,50.289,9.561,-5.245,21.842,184.652,53.939,400.477,112.337,1.364,1.394,75.035,1.755,0.517222,-51.4359,0.378889,0.387222
17810,16.45,10.986,15.703,0,45.029,12.561,12.561,0,0,0,-5.252,-5.03,27.418,50.293,58,47.715,10.547,10,26.172,1.86,50.293,9.553,-5.226,21.842,184.652,53.939,400.391,112.337,1.399,1.403,75.036,1.753,0.516667,-51.2496,0.388611,0.389722
17811,16.45,10.986,15.688,0,45.015,12.546,12.546,0,0,0,-5.114,-5.03,27.413,50.3,58,47.729,10.546,10,26.177,1.859,50.3,9.551,-5.114,21.842,184.652,53.939,400.217,112.337,1.417,1.405,75.027,1.752,0.516389,-50.1512,0.393611,0.390278
17812,16.436,10.986,15.688,0,45.015,12.546,12.546,0,0,0,-5.075,-5.03,27.392,50.307,58,47.789,10.545,10,26.141,1.855,50.304,9.594,-5.075,21.842,184.652,53.939,400,112.337,1.43,1.413,75.01,1.749,0.515278,-49.7687,0.397222,0.3925
17813,16.406,10.972,15.674,0,45.015,12.524,12.524,0,0,0,-5.23,-5.03,27.365,50.282,58,47.92,10.545,10,26.106,1.853,50.282,9.584,-5.245,21.842,184.652,53.939,399.826,112.337,1.427,1.437,75.015,1.747,0.514722,-51.4359,0.396389,0.399167
17814,16.406,10.957,15.637,0,45.029,12.51,12.51,0,0,0,-5.216,-5.03,27.324,50.253,58,48.044,10.544,10,26.073,1.854,50.253,9.587,-5.216,21.842,184.652,53.939,399.826,112.402,1.427,1.462,75.036,1.747,0.515,-51.1515,0.396389,0.406111
17815,16.392,10.942,15.623,0,45.059,12.495,12.495,0,0,0,-5.056,-5.03,27.313,50.199,58,48.277,10.543,10,26.039,1.853,50.199,9.577,-5.056,21.842,184.652,53.939,399.479,112.402,1.445,1.508,75.098,1.746,0.514722,-49.5824,0.401389,0.418889
17816,16.392,10.942,15.593,0,45.073,12.495,12.48,0,0,0,-5.049,-5.03,27.311,50.177,58,48.354,10.543,10,26.001,1.851,50.177,9.589,-5.049,21.761,184.652,53.939,399.479,112.402,1.457,1.522,75.122,1.745,0.514167,-49.5138,0.404722,0.422778
17817,16.37,10.928,15.608,0,45.088,12.48,12.48,0,0,0,-5.114,-5.03,27.292,50.152,58,48.524,10.54,10,26.012,1.849,50.152,9.577,-5.114,21.761,184.652,53.939,399.306,112.419,1.522,1.554,75.153,1.743,0.513611,-50.1512,0.422778,0.431667
17818,16.37,10.913,15.579,0,45.073,12.466,12.48,0,0,0,-5.143,-5.03,27.277,50.163,58,48.562,10.539,10,26.019,1.848,50.163,9.574,-4.941,21.761,184.57,53.939,398.698,112.402,1.585,1.561,75.13,1.742,0.513333,-48.4547,0.440278,0.433611
17819,16.406,10.928,15.593,0,45.059,12.48,12.48,0,0,0,-4.843,-5.03,27.325,50.148,58,48.674,10.538,10,25.988,1.845,50.148,9.574,-4.944,21.761,184.57,53.939,398.524,112.419,1.6,1.58,75.108,1.739,0.5125,-48.4841,0.444444,0.438889
17820,16.406,10.898,15.564,0,45.073,12.451,12.451,0,0,0,-5.006,-5.03,27.336,50.13,58,48.765,10.537,10,25.954,1.845,50.13,9.575,-5.006,21.761,184.587,53.939,398.394,112.419,1.59,1.598,75.117,1.739,0.5125,-49.0921,0.441667,0.443889
17821,16.37,10.898,15.564,0,45.088,12.451,12.451,0,0,0,-5.194,-5.03,27.323,50.087,58,48.967,10.536,10,25.962,1.844,50.087,9.575,-5.32,21.761,184.57,53.939,398.177,112.419,1.599,1.637,75.152,1.737,0.512222,-52.1714,0.444167,0.454722
17822,16.34,10.898,15.564,0,45.088,12.451,12.451,0,0,0,-5.371,-5.03,27.245,50.083,58,49.01,10.535,10,25.93,1.842,50.083,9.572,-5.328,21.761,184.57,53.939,398.09,112.419,1.61,1.644,75.164,1.736,0.511667,-52.2498,0.447222,0.456667
17823,16.296,10.862,15.52,0,45.088,12.422,12.422,0,0,0,-5.302,-5.03,27.171,50.119,58,48.972,10.535,10,25.855,1.841,50.119,9.575,-5.302,21.761,184.587,53.939,397.917,112.419,1.644,1.635,75.159,1.735,0.511389,-51.9949,0.456667,0.454167
17824,16.282,10.847,15.505,0,45.059,12.407,12.407,0,0,0,-5.183,-5.03,27.158,50.213,58,48.758,10.534,10,25.819,1.839,50.213,9.565,-5.27,21.761,184.587,53.939,397.569,112.419,1.659,1.59,75.103,1.732,0.510833,-51.681,0.460833,0.441667
17825,16.267,10.847,15.505,0,45.044,12.407,12.407,0,0,0,-5.306,-5.03,27.097,50.25,58,48.685,10.533,10,25.833,1.837,50.25,9.561,-5.306,21.761,184.57,53.939,397.526,112.419,1.653,1.575,75.068,1.731,0.510278,-52.0341,0.459167,0.4375
17826,16.223,10.833,15.491,0,45.015,12.393,12.393,0,0,0,-5.328,-5.03,27.061,50.297,58,48.614,10.533,10,25.796,1.838,50.297,9.531,-5.328,21.761,184.587,53.939,397.309,112.419,1.619,1.56,75.011,1.731,0.510556,-52.2498,0.449722,0.433333
17827,16.223,10.833,15.491,0,45.015,12.393,12.393,0,0,0,-5.165,-5.03,27.022,50.282,58,48.693,10.531,10,25.808,1.837,50.282,9.528,-5.161,21.761,184.587,53.939,397.222,112.402,1.6,1.576,75.007,1.73,0.510278,-50.6121,0.444444,0.437778
17828,16.208,10.818,15.476,0,45.044,12.378,12.378,0,0,0,-5.078,-5.03,27.018,50.224,58,48.937,10.53,10,25.814,1.836,50.224,9.531,-5.06,21.842,184.587,53.939,397.005,112.451,1.564,1.623,75.057,1.729,0.51,-49.6216,0.434444,0.450833
17829,16.208,10.803,15.439,0,45.059,12.363,12.363,0,0,0,-5.1,-5.03,27.007,50.199,58,49.045,10.528,10,25.742,1.833,50.199,9.519,-5.1,21.842,184.57,53.939,396.875,112.451,1.562,1.642,75.093,1.727,0.509167,-50.0139,0.433889,0.456111
17830,16.157,10.818,15.454,0,45.088,12.363,12.363,0,0,0,-5.346,-5.03,26.944,50.17,58,49.202,10.526,10,25.8,1.831,50.17,9.53,-5.346,21.842,184.587,53.939,396.658,112.451,1.595,1.671,75.164,1.724,0.508611,-52.4264,0.443056,0.464167
17831,16.113,10.818,15.454,0,45.103,12.378,12.378,0,0,0,-5.422,-5.03,26.853,50.203,58,49.207,10.525,10,25.767,1.831,50.192,9.525,-5.422,21.761,184.57,53.939,396.484,112.451,1.654,1.672,75.182,1.724,0.508611,-53.1717,0.459444,0.464444
17832,16.099,10.818,15.476,0,45.103,12.378,12.378,0,0,0,-5.317,-5.03,26.824,50.224,58,49.143,10.524,10,25.776,1.83,50.224,9.53,-5.375,21.761,184.587,53.939,396.354,112.451,1.682,1.659,75.169,1.724,0.508333,-52.7107,0.467222,0.460833
17833,16.084,10.818,15.439,0,45.073,12.363,12.363,0,0,0,-5.161,-5.03,26.8,50.268,58,49.08,10.523,10,25.748,1.828,50.268,9.524,-5.147,21.842,184.587,53.906,396.224,112.451,1.701,1.644,75.117,1.721,0.507778,-50.4748,0.4725,0.456667
17834,16.084,10.818,15.454,0,45.059,12.363,12.363,0,0,0,-5.118,-5.03,26.788,50.268,58,49.118,10.522,10,25.752,1.826,50.268,9.524,-5.118,21.842,184.587,53.906,396.007,112.451,1.698,1.65,75.096,1.72,0.507222,-50.1904,0.471667,0.458333
17835,16.055,10.803,15.425,0,45.059,12.341,12.341,0,0,0,-5.223,-5.03,26.745,50.203,58,49.317,10.521,10,25.723,1.824,50.203,9.522,-5.223,21.842,184.587,53.906,395.877,112.451,1.684,1.687,75.095,1.718,0.506667,-51.2201,0.467778,0.468611
17836,16.025,10.803,15.439,0,45.103,12.363,12.363,0,0,0,-5.19,-5.03,26.709,50.09,58,49.793,10.519,10,25.737,1.824,50.09,9.527,-5.19,21.842,184.57,53.906,395.79,112.451,1.681,1.782,75.18,1.717,0.506667,-50.8965,0.466944,0.495
17837,16.025,10.803,15.439,0,45.139,12.363,12.363,0,0,0,-5.118,-5.03,26.7,50.051,58,49.947,10.518,10,25.742,1.823,50.051,9.522,-5.118,21.842,184.587,53.906,395.269,112.451,1.697,1.813,75.233,1.717,0.506389,-50.1904,0.471389,0.503611
17838,16.025,10.803,15.425,0,45.198,12.341,12.341,0,0,0,-5.049,-5.03,26.694,49.986,58,50.211,10.516,10,25.716,1.821,49.986,9.519,-5.049,21.842,184.57,53.906,395.139,112.451,1.762,1.863,75.323,1.715,0.505833,-49.5138,0.489444,0.5175
17839,16.003,10.803,15.439,0,45.212,12.341,12.378,0,0,0,-5.046,-5.03,26.694,49.957,58,50.371,10.514,10,25.767,1.82,49.957,9.524,-5.056,21.842,184.652,53.906,394.922,112.451,1.832,1.894,75.38,1.713,0.505556,-49.5824,0.508889,0.526111
17840,16.025,10.833,15.476,0,45.242,12.378,12.378,0,0,0,-4.937,-5.03,26.701,49.953,58,50.42,10.512,10,25.78,1.817,49.953,9.515,-4.937,21.842,184.652,53.906,394.965,112.451,1.854,1.901,75.398,1.711,0.504722,-48.4154,0.515,0.528056
17841,16.025,10.818,15.454,0,45.242,12.363,12.363,0,0,0,-5.049,-5.03,26.697,49.957,58,50.479,10.511,10,25.754,1.817,49.957,9.52,-5.049,21.761,184.652,53.906,394.705,112.451,1.897,1.912,75.409,1.71,0.504722,-49.5138,0.526944,0.531111
17842,16.003,10.818,15.454,0,45.242,12.363,12.363,0,0,0,-5.132,-5.03,26.678,49.957,58,50.517,10.51,10,25.759,1.817,49.957,9.524,-5.132,21.761,184.652,53.906,394.575,112.451,1.915,1.921,75.408,1.71,0.504722,-50.3277,0.531944,0.533611
17843,15.989,10.803,15.439,0,45.242,12.341,12.341,0,0,0,-5.056,-5.03,26.662,49.939,58,50.645,10.509,10,25.73,1.813,49.939,9.52,-5.056,21.761,184.652,53.906,394.314,112.451,1.932,1.942,75.415,1.707,0.503611,-49.5824,0.536667,0.539444
17844,16.003,10.803,15.41,0,45.256,12.327,12.327,0,0,0,-5.046,-5.03,26.66,49.913,58,50.792,10.509,10,25.694,1.812,49.913,9.515,-4.926,21.761,184.424,53.906,394.271,112.533,1.949,1.97,75.436,1.705,0.503333,-48.3076,0.541389,0.547222
17845,16.025,10.803,15.425,0,45.271,12.341,12.341,0,0,0,-4.857,-5.03,26.701,49.91,58,50.841,10.507,10,25.71,1.812,49.91,9.503,-4.843,21.761,184.424,53.906,394.184,112.533,1.955,1.981,75.448,1.706,0.503333,-47.4936,0.543056,0.550278
17846,16.055,10.803,15.439,0,45.271,12.341,12.341,0,0,0,-4.847,-5.03,26.721,49.931,58,50.848,10.506,10,25.719,1.811,49.931,9.508,-4.85,21.842,184.424,53.906,394.097,112.533,1.96,1.98,75.463,1.704,0.503056,-47.5623,0.544444,0.55
17847,16.055,10.789,15.41,0,45.271,12.327,12.327,0,0,0,-4.926,-5.03,26.751,49.953,58,50.818,10.505,10,25.691,1.81,49.953,9.51,-4.926,21.842,184.652,53.906,393.924,112.533,1.959,1.974,75.47,1.704,0.502778,-48.3076,0.544167,0.548333
17848,16.069,10.789,15.396,0,45.286,12.312,12.312,0,0,0,-4.886,-5.03,26.78,49.971,58,50.838,10.503,10,25.663,1.81,49.971,9.537,-4.886,21.761,184.652,53.906,393.793,112.516,1.967,1.977,75.479,1.703,0.502778,-47.9153,0.546389,0.549167
17849,16.084,10.789,15.396,0,45.286,12.327,12.327,0,0,0,-4.883,-5.03,26.793,49.975,58,50.862,10.502,10,25.673,1.809,49.975,9.54,-4.897,21.761,184.652,53.906,393.663,112.533,1.97,1.981,75.483,1.702,0.5025,-48.0232,0.547222,0.550278
17850,16.099,10.774,15.381,0,45.286,12.312,12.312,0,0,0,-4.995,-5.03,26.816,50,58,50.857,10.501,10,25.647,1.807,50,9.538,-4.89,21.761,184.652,53.792,393.62,112.533,1.972,1.978,75.488,1.7,0.501944,-47.9545,0.547778,0.549444
17851,16.099,10.789,15.396,0,45.286,12.312,12.312,0,0,0,-4.977,-5.03,26.823,50.054,58,50.766,10.499,10,25.663,1.806,50.054,9.538,-4.977,21.826,184.538,53.776,393.403,112.516,1.969,1.959,75.479,1.699,0.501667,-48.8077,0.546944,0.544167
17852,16.099,10.759,15.366,0,45.271,12.283,12.283,0,0,0,-4.973,-5.03,26.828,50.127,58,50.619,10.499,10,25.63,1.803,50.127,9.537,-5.024,21.842,184.391,53.792,393.273,112.533,1.958,1.927,75.45,1.696,0.500833,-49.2686,0.543889,0.535278
17853,16.099,10.759,15.366,0,45.256,12.283,12.283,0,0,0,-5.046,-5.03,26.826,50.17,58,50.522,10.498,10,25.604,1.803,50.17,9.526,-5.046,21.842,184.391,53.776,393.229,112.533,1.952,1.908,75.43,1.697,0.500833,-49.4844,0.542222,0.53
17854,16.099,10.745,15.352,0,45.242,12.268,12.268,0,0,0,-5.017,-5.03,26.829,50.203,58,50.495,10.497,10,25.616,1.804,50.203,9.526,-5.103,21.842,184.391,53.776,393.056,112.533,1.93,1.903,75.407,1.697,0.501111,-50.0433,0.536111,0.528611
17855,16.099,10.759,15.366,0,45.242,12.283,12.283,0,0,0,-4.97,-5.03,26.823,50.199,58,50.539,10.496,10,25.59,1.803,50.199,9.526,-5.017,21.842,184.375,53.776,393.012,112.516,1.916,1.911,75.407,1.696,0.500833,-49.2,0.532222,0.530833
17856,16.099,10.745,15.337,0,45.256,12.268,12.268,0,0,0,-5.056,-5.03,26.827,50.192,58,50.631,10.495,10,25.564,1.801,50.192,9.52,-5.027,21.761,184.391,53.792,392.925,112.533,1.903,1.927,75.427,1.694,0.500278,-49.298,0.528611,0.535278
17857,16.099,10.745,15.352,0,45.256,12.268,12.268,0,0,0,-5.02,-5.03,26.828,50.195,58,50.676,10.494,10,25.574,1.801,50.188,9.515,-5.02,21.761,184.391,53.776,392.925,112.614,1.904,1.936,75.442,1.694,0.500278,-49.2294,0.528889,0.537778
17858,16.069,10.73,15.337,0,45.271,12.268,12.268,0,0,0,-5.302,-5.03,26.775,50.246,58,50.571,10.493,10,25.547,1.799,50.246,9.526,-5.302,21.761,184.538,53.776,392.839,112.614,1.909,1.913,75.448,1.692,0.499722,-51.9949,0.530278,0.531389
17859,16.04,10.745,15.352,0,45.242,12.268,12.268,0,0,0,-5.252,-5.03,26.732,50.344,58,50.423,10.492,10,25.568,1.798,50.318,9.52,-5.252,21.761,184.538,53.792,392.882,112.614,1.915,1.883,75.42,1.691,0.499444,-51.5045,0.531944,0.523056
17860,16.04,10.73,15.322,0,45.227,12.253,12.253,0,0,0,-5.169,-5.03,26.72,50.387,58,50.252,10.49,10,25.532,1.798,50.387,9.515,-5.179,21.761,184.538,53.792,392.752,112.598,1.909,1.848,75.385,1.691,0.499444,-50.7886,0.530278,0.513333
17861,16.003,10.759,15.366,0,45.198,12.283,12.283,0,0,0,-5.19,-5.03,26.685,50.434,58,50.179,10.487,10,25.595,1.795,50.434,9.514,-5.19,21.761,184.538,53.743,392.665,112.614,1.884,1.831,75.333,1.688,0.498611,-50.8965,0.523333,0.508611
17862,15.989,10.759,15.366,0,45.212,12.297,12.297,0,0,0,-5.183,-5.03,26.668,50.369,58,50.445,10.486,10,25.605,1.793,50.369,9.471,-5.205,21.761,184.538,53.743,392.535,112.614,1.854,1.88,75.351,1.686,0.498056,-51.0436,0.515,0.522222
17863,15.974,10.774,15.396,0,45.227,12.312,12.312,0,0,0,-5.205,-5.03,26.627,50.297,58,50.698,10.483,10,25.667,1.79,50.297,9.472,-5.205,21.761,184.538,53.743,392.535,112.614,1.848,1.93,75.394,1.683,0.497222,-51.0436,0.513333,0.536111
17864,15.959,10.789,15.41,0,45.322,12.327,12.327,0,0,0,-5.107,-5.03,26.597,50.159,58,51.18,10.481,10,25.685,1.789,50.159,9.469,-5.107,21.761,184.538,53.743,392.405,112.598,1.862,2.025,75.531,1.682,0.496944,-50.0826,0.517222,0.5625
17865,15.945,10.818,15.454,0,45.41,12.363,12.363,0,0,0,-5.082,-5.03,26.594,50.069,58,51.521,10.48,10,25.695,1.788,50.069,9.472,-5.071,21.761,184.538,53.743,392.361,112.533,1.926,2.092,75.67,1.681,0.496667,-49.7295,0.535,0.581111
17866,15.945,10.818,15.454,0,45.425,12.363,12.363,0,0,0,-5.103,-5.03,26.58,50.054,58,51.597,10.476,10,25.76,1.787,50.054,9.478,-5.103,21.761,184.538,53.743,392.274,112.533,1.979,2.107,75.712,1.68,0.496389,-50.0433,0.549722,0.585278
17867,15.93,10.818,15.476,0,45.454,12.378,12.378,0,0,0,-5.125,-5.03,26.568,50.08,58,51.593,10.475,10,25.768,1.789,50.08,9.475,-5.143,21.761,184.538,53.63,392.231,112.533,2.052,2.108,75.764,1.681,0.496944,-50.4356,0.57,0.585556
17868,15.93,10.833,15.476,0,45.454,12.378,12.378,0,0,0,-5.183,-5.03,26.54,50.119,58,51.507,10.473,10,25.791,1.789,50.119,9.471,-5.183,21.761,184.538,53.63,392.101,112.533,2.076,2.09,75.76,1.681,0.496944,-50.8279,0.576667,0.580556
17869,15.901,10.818,15.454,0,45.425,12.378,12.378,0,0,0,-5.136,-5.03,26.506,50.181,58,51.397,10.472,10,25.765,1.786,50.181,9.464,-5.187,21.761,184.538,53.63,391.97,112.533,2.122,2.065,75.708,1.678,0.496111,-50.8671,0.589444,0.573611
17870,15.901,10.818,15.476,0,45.41,14.253,12.378,0,0,0,-5.147,-5.03,26.497,50.195,58,51.39,10.471,10,25.774,1.785,50.195,9.516,-5.147,21.761,184.538,53.63,392.014,112.614,2.123,2.063,75.681,1.678,0.495833,-50.4748,0.589722,0.573056
17871,15.872,10.818,15.454,0,45.396,22.324,12.363,0,0,0,-5.266,-5.03,26.452,50.177,58,51.514,10.47,10,25.753,1.785,50.177,9.502,-5.266,21.761,184.424,53.63,391.927,112.614,2.117,2.087,75.651,1.677,0.495833,-51.6418,0.588056,0.579722
17872,15.857,10.803,15.439,0,45.396,30.381,12.341,0,0,0,-5.158,-5.03,26.418,50.141,58,51.694,10.468,10,25.775,1.783,50.141,9.496,-5.158,21.761,184.424,53.63,391.797,112.598,2.104,2.122,75.664,1.676,0.495278,-50.5827,0.584444,0.589444
17873,15.842,10.803,15.439,0,45.41,34.622,12.363,0,0,0,-5.035,-5.03,26.419,50.127,58,51.773,10.468,10,25.741,1.783,50.127,9.487,-5.035,21.761,184.424,53.63,391.667,112.614,2.103,2.138,75.683,1.676,0.495278,-49.3765,0.584167,0.593889
17874,15.872,10.803,15.425,0,45.439,42.524,12.341,0,0,0,-4.962,-5.03,26.44,50.098,58,51.928,10.467,10,25.721,1.783,50.098,9.49,-4.93,21.761,184.538,53.63,391.667,112.614,2.103,2.169,75.737,1.676,0.495278,-48.3468,0.584167,0.6025
17875,15.886,10.803,15.41,0,45.483,46.765,12.327,0,0,0,-4.897,-5.03,26.458,50.065,58,52.099,10.467,10,25.685,1.783,50.065,9.502,-4.93,21.761,184.538,53.63,391.58,112.614,2.123,2.203,75.809,1.675,0.495278,-48.3468,0.589722,0.611944
17876,15.901,10.803,15.425,0,45.505,54.99,12.341,0,0,0,-4.908,-5.03,26.489,50.054,58,52.167,10.464,10,25.71,1.782,50.054,9.5,-4.915,21.761,184.538,53.581,391.493,112.614,2.138,2.215,75.839,1.674,0.495,-48.1997,0.593889,0.615278
17877,15.916,10.774,15.381,0,45.52,58.901,12.297,0,0,0,-4.919,-5.03,26.501,50.043,58,52.269,10.465,10,25.633,1.782,50.043,9.494,-4.897,21.761,184.538,53.597,391.493,112.614,2.173,2.236,75.89,1.675,0.495,-48.0232,0.603611,0.621111
17878,15.93,10.774,15.396,0,45.549,60,12.312,0,0,0,-4.825,-5.03,26.543,50.04,58,52.317,10.463,10,25.654,1.783,50.04,9.501,-4.825,21.761,184.538,53.597,391.319,112.598,2.198,2.246,75.908,1.675,0.495278,-47.3171,0.610556,0.623889
17879,15.959,10.774,15.381,0,45.564,60,12.297,0,0,0,-4.756,-5.03,26.61,50.033,58,52.398,10.461,10,25.634,1.78,50.036,9.49,-4.756,21.761,184.538,53.597,391.276,112.533,2.228,2.259,75.933,1.672,0.494444,-46.6404,0.618889,0.6275
17880,15.989,10.774,15.381,0,45.579,60,12.312,0,0,0,-4.839,-5.03,26.635,50.033,58,52.492,10.461,10,25.644,1.779,50.033,9.49,-4.872,21.761,184.538,53.597,391.276,112.533,2.255,2.277,75.954,1.671,0.494167,-47.778,0.626389,0.6325
17881,16.003,10.789,15.396,0,45.579,60,12.312,0,0,0,-4.81,-5.03,26.674,50.036,58,52.506,10.459,10,25.668,1.779,50.036,9.491,-4.789,21.761,184.538,53.597,391.276,112.533,2.268,2.28,75.957,1.671,0.494167,-46.964,0.63,0.633333
