time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
17882,16.04,10.774,15.381,0,45.579,60,12.312,0,0,0,-4.763,-5.03,26.705,50.069,58,52.479,10.459,10,25.634,1.777,50.069,9.487,-4.727,21.761,184.424,53.597,391.189,112.533,2.286,2.273,75.949,1.67,0.493611,-46.356,0.635,0.631389
17883,16.069,10.774,15.396,0,45.564,60,12.312,0,0,0,-4.695,-5.03,26.783,50.109,58,52.396,10.457,10,25.657,1.777,50.109,9.508,-4.695,21.761,184.424,53.581,391.102,112.516,2.289,2.257,75.931,1.669,0.493611,-46.0422,0.635833,0.626944
17884,16.113,10.774,15.381,0,45.52,60,12.297,0,0,0,-4.702,-5.03,26.811,50.213,58,52.149,10.455,10,25.683,1.774,50.213,9.507,-4.702,21.761,184.424,53.597,391.146,112.533,2.286,2.204,75.868,1.667,0.492778,-46.1109,0.635,0.612222
17885,16.128,10.789,15.41,0,45.505,60,12.327,0,0,0,-4.807,-5.03,26.873,50.257,58,52.057,10.454,10,25.691,1.774,50.257,9.509,-4.807,21.761,184.424,53.597,391.016,112.728,2.274,2.186,75.828,1.666,0.492778,-47.1406,0.631667,0.607222
17886,16.143,10.818,15.454,0,45.454,60,12.363,0,0,0,-4.829,-5.03,26.913,50.326,58,51.921,10.45,10,25.759,1.774,50.326,9.503,-4.829,21.761,184.424,53.597,390.972,112.728,2.241,2.158,75.75,1.666,0.492778,-47.3563,0.6225,0.599444
17887,16.172,10.803,15.439,0,45.425,60,12.363,0,0,0,-4.861,-5.03,26.931,50.336,58,51.957,10.45,10,25.727,1.774,50.336,9.496,-4.832,21.761,184.424,53.516,390.885,112.728,2.203,2.165,75.716,1.666,0.492778,-47.3857,0.611944,0.601389
17888,16.187,10.818,15.454,0,45.425,60,12.363,0,0,0,-4.836,-5.03,26.973,50.344,58,51.97,10.448,10,25.75,1.774,50.344,9.495,-4.836,21.761,184.424,53.516,390.929,112.728,2.186,2.168,75.713,1.666,0.492778,-47.425,0.607222,0.602222
17889,16.208,10.818,15.476,0,45.425,60,12.378,0,0,0,-4.937,-5.03,26.998,50.38,58,51.929,10.446,10,25.776,1.774,50.38,9.501,-4.937,21.761,184.424,53.516,390.799,112.728,2.159,2.16,75.717,1.665,0.492778,-48.4154,0.599722,0.6
17890,16.208,10.833,15.476,0,45.425,60,12.378,0,0,0,-4.944,-5.03,27.003,50.405,58,51.889,10.445,10,25.786,1.772,50.405,9.498,-4.944,21.761,184.424,53.516,390.668,112.728,2.15,2.15,75.719,1.664,0.492222,-48.4841,0.597222,0.597222
17891,16.223,10.818,15.454,0,45.425,60,12.378,0,0,0,-4.919,-5.03,27.026,50.43,58,51.881,10.444,10,25.768,1.772,50.43,9.488,-4.919,21.761,184.229,53.516,390.625,112.728,2.14,2.148,75.722,1.663,0.492222,-48.2389,0.594444,0.596667
17892,16.252,10.833,15.476,0,45.439,60,12.393,0,0,0,-4.778,-5.03,27.082,50.438,58,51.927,10.441,10,25.794,1.772,50.438,9.483,-4.778,21.761,184.229,53.516,390.538,112.614,2.141,2.157,75.736,1.663,0.492222,-46.8562,0.594722,0.599167
17893,16.267,10.833,15.491,0,45.439,60,12.393,0,0,0,-4.792,-5.03,27.112,50.43,58,51.983,10.441,10,25.806,1.771,50.43,9.479,-4.767,21.761,184.229,53.516,390.538,112.614,2.146,2.168,75.746,1.663,0.491944,-46.7483,0.596111,0.602222
17894,16.296,10.847,15.505,0,45.454,60,12.407,0,0,0,-4.713,-5.03,27.17,50.438,58,52.03,10.438,10,25.83,1.769,50.438,9.477,-4.767,21.842,184.261,53.516,390.408,112.598,2.16,2.175,75.759,1.66,0.491389,-46.7483,0.6,0.604167
17895,16.326,10.847,15.505,0,45.454,60,12.407,0,0,0,-4.684,-5.03,27.21,50.47,58,51.964,10.436,10,25.89,1.77,50.47,9.479,-4.684,21.842,184.277,53.516,390.408,112.614,2.163,2.162,75.757,1.661,0.491667,-45.9343,0.600833,0.600556
17896,16.355,10.862,15.52,0,45.439,60,12.422,0,0,0,-4.706,-5.03,27.276,50.535,58,51.837,10.434,10,25.915,1.771,50.535,9.479,-4.706,21.842,184.261,53.516,390.278,112.614,2.172,2.138,75.729,1.662,0.491944,-46.1501,0.603333,0.593889
17897,16.421,10.876,15.535,0,45.425,60,12.451,0,0,0,-4.669,-5.03,27.312,50.553,58,51.852,10.433,10,25.93,1.77,50.553,9.432,-4.63,21.761,184.261,53.516,390.191,112.614,2.165,2.141,75.705,1.661,0.491667,-45.4048,0.601389,0.594722
17898,16.465,10.862,15.535,0,45.425,60,12.437,0,0,0,-4.651,-5.03,27.403,50.514,58,52.038,10.432,10,25.91,1.77,50.514,9.439,-4.644,21.761,184.261,53.516,390.191,112.598,2.156,2.177,75.721,1.661,0.491667,-45.5421,0.598889,0.604722
17899,16.494,10.876,15.535,0,45.439,60,12.437,0,0,0,-4.612,-5.03,27.497,50.481,58,52.17,10.431,10,25.892,1.77,50.481,9.446,-4.612,21.761,184.277,53.516,390.061,112.614,2.153,2.204,75.749,1.661,0.491667,-45.2283,0.598056,0.612222
17900,16.575,10.876,15.549,0,45.469,60,12.437,0,0,0,-4.518,-5.03,27.555,50.376,58,52.499,10.43,10,25.906,1.772,50.394,9.439,-4.467,21.761,184.277,53.516,390.017,112.614,2.172,2.271,75.838,1.662,0.492222,-43.8063,0.603333,0.630833
17901,16.604,10.898,15.564,0,45.535,60,12.451,0,0,0,-4.561,-5.03,27.67,50.34,58,52.696,10.428,10,25.932,1.77,50.34,9.436,-4.561,21.761,184.261,53.516,390.017,112.598,2.196,2.309,75.893,1.661,0.491667,-44.7281,0.61,0.641389
17902,16.677,10.913,15.579,0,45.593,60,12.451,0,0,0,-4.409,-5.03,27.797,50.286,58,52.925,10.425,10,25.961,1.768,50.286,9.44,-4.409,21.761,184.261,53.516,389.887,112.728,2.239,2.353,75.982,1.659,0.491111,-43.2375,0.621944,0.653611
17903,16.707,10.913,15.579,0,45.608,60,12.466,0,0,0,-4.467,-5.03,27.86,50.268,58,52.993,10.424,10,25.974,1.768,50.268,9.439,-4.467,21.761,184.277,53.516,389.931,112.728,2.272,2.367,76.019,1.658,0.491111,-43.8063,0.631111,0.6575
17904,16.816,10.928,15.593,0,45.637,60,12.48,0,0,0,-4.376,-5.03,28.016,50.257,58,53.104,10.422,10,26.003,1.768,50.26,9.444,-4.376,21.761,184.261,53.516,389.931,112.728,2.322,2.388,76.073,1.658,0.491111,-42.9139,0.645,0.663333
17905,16.904,10.913,15.593,0,45.652,60,12.466,0,0,0,-4.253,-5.03,28.106,50.257,58,53.195,10.421,10,26.017,1.768,50.253,9.44,-4.319,21.761,184.261,53.516,389.844,112.728,2.369,2.407,76.104,1.659,0.491111,-42.3549,0.658056,0.668611
17906,16.956,10.942,15.623,0,45.667,60,12.495,0,0,0,-4.311,-5.03,28.264,50.257,58,53.219,10.419,10,26.047,1.768,50.257,9.441,-4.311,21.761,184.261,53.516,389.844,112.728,2.386,2.412,76.112,1.658,0.491111,-42.2765,0.662778,0.67
17907,17.043,10.942,15.623,0,45.667,60,12.495,0,0,0,-4.423,-5.03,28.42,50.257,58,53.289,10.418,10,26.03,1.768,50.257,9.43,-4.409,21.761,184.277,53.516,389.714,112.728,2.415,2.425,76.122,1.658,0.491111,-43.2375,0.670833,0.673611
17908,17.087,10.942,15.623,0,45.667,60,12.495,0,0,0,-4.333,-5.03,28.494,50.257,58,53.322,10.417,10,26.046,1.768,50.257,9.44,-4.333,21.761,184.261,53.516,389.714,112.728,2.422,2.433,76.127,1.658,0.491111,-42.4922,0.672778,0.675833
17909,17.168,10.913,15.593,0,45.688,60,12.466,0,0,0,-4.47,-5.03,28.614,50.235,58,53.459,10.417,10,25.987,1.769,50.235,9.44,-4.47,21.761,184.261,53.516,389.714,112.614,2.435,2.46,76.145,1.659,0.491389,-43.8357,0.676389,0.683333
17910,17.241,10.928,15.608,0,45.718,60,12.48,0,0,0,-4.478,-5.03,28.682,50.163,58,53.747,10.416,10,26,1.768,50.163,9.434,-4.398,21.761,184.261,53.516,389.583,112.598,2.452,2.518,76.196,1.658,0.491111,-43.1296,0.681111,0.699444
17911,17.285,10.913,15.593,0,45.747,60,12.466,0,0,0,-4.46,-5.03,28.815,50.123,58,53.899,10.414,10,25.988,1.768,50.123,9.44,-4.387,21.761,184.261,53.516,389.54,112.598,2.466,2.548,76.232,1.658,0.491111,-43.0218,0.685,0.707778
17912,17.366,10.913,15.579,0,45.791,60,12.466,0,0,0,-4.434,-5.03,28.943,50.036,58,54.231,10.413,10,25.972,1.767,50.036,9.446,-4.434,21.761,184.261,53.516,389.54,112.598,2.502,2.613,76.331,1.657,0.490833,-43.4827,0.695,0.725833
17913,17.395,10.913,15.593,0,45.835,60,12.466,0,0,0,-4.485,-5.03,29.004,49.996,58,54.389,10.411,10,26.03,1.768,49.996,9.445,-4.485,21.761,184.261,53.516,389.583,112.598,2.521,2.645,76.388,1.657,0.491111,-43.9828,0.700278,0.734722
17914,17.49,10.942,15.637,0,45.886,60,12.51,0,0,0,-4.427,-5.03,29.142,49.967,58,54.546,10.409,10,26.06,1.767,49.967,9.434,-4.427,21.761,184.261,53.516,389.453,112.614,2.589,2.676,76.466,1.657,0.490833,-43.414,0.719167,0.743333
17915,17.534,10.957,15.637,0,45.901,60,12.51,0,0,0,-4.286,-5.03,29.233,49.978,58,54.561,10.408,10,26.073,1.765,49.975,9.44,-4.286,21.761,184.277,53.402,389.54,112.614,2.612,2.677,76.487,1.655,0.490278,-42.0313,0.725556,0.743611
17916,17.622,10.986,15.688,0,45.901,60,12.561,0,0,0,-4.264,-5.03,29.386,50.011,58,54.546,10.405,10,26.147,1.763,50.011,9.436,-4.264,21.761,184.229,53.402,389.453,112.598,2.665,2.672,76.49,1.652,0.489722,-41.8156,0.740278,0.742222
17917,17.717,10.986,15.718,0,45.886,60,12.576,0,0,0,-4.384,-5.03,29.523,50.022,58,54.564,10.403,10,26.177,1.761,50.022,9.433,-4.384,21.761,184.229,53.402,389.453,112.728,2.691,2.674,76.47,1.651,0.489167,-42.9924,0.7475,0.742778
17918,17.761,11.001,15.718,0,45.886,60,12.576,0,0,0,-4.308,-5.03,29.605,50.022,58,54.602,10.401,10,26.19,1.762,50.022,9.434,-4.337,21.761,184.229,53.402,389.497,112.728,2.695,2.682,76.466,1.651,0.489444,-42.5314,0.748611,0.745
17919,17.856,11.016,15.732,0,45.886,60,12.59,0,0,0,-4.376,-5.03,29.754,50.011,58,54.705,10.399,10,26.223,1.762,50.011,9.461,-4.387,21.68,184.229,53.402,389.497,112.728,2.704,2.703,76.466,1.651,0.489444,-43.0218,0.751111,0.750833
17920,17.944,11.001,15.718,0,45.886,60,12.576,0,0,0,-4.337,-5.03,29.833,50.022,58,54.744,10.399,10,26.194,1.762,50.022,9.419,-4.315,21.68,184.229,53.402,389.323,112.728,2.707,2.71,76.47,1.651,0.489444,-42.3157,0.751944,0.752778
17921,17.974,11.016,15.732,0,45.886,60,12.59,6.321,12.649,11.997,-4.398,-5.03,29.979,50.036,58,54.737,10.397,10,26.224,1.76,50.036,9.453,-4.398,21.68,184.229,53.402,389.323,112.728,2.707,2.707,76.47,1.649,0.488889,-43.1296,0.751944,0.751944
17922,18.069,11.03,15.747,0,45.886,60,12.605,11.997,29.268,11.997,-4.456,-5.03,30.112,50.072,58,54.7,10.396,10,26.21,1.76,50.072,9.441,-4.456,21.68,184.229,53.402,389.28,112.728,2.707,2.7,76.464,1.649,0.488889,-43.6984,0.751944,0.75
17923,18.127,11.016,15.747,0,45.872,60,12.59,11.997,37.017,11.997,-4.546,-5.03,30.17,50.101,58,54.686,10.395,10,26.228,1.761,50.101,9.432,-4.518,21.68,184.229,53.402,389.236,112.728,2.705,2.698,76.455,1.65,0.489167,-44.3064,0.751389,0.749444
17924,18.171,11.001,15.732,0,45.872,60,12.59,11.997,48.003,11.997,-4.521,-5.03,30.283,50.109,58,54.701,10.394,10,26.215,1.76,50.109,9.422,-4.503,21.68,184.229,53.402,389.236,112.728,2.7,2.7,76.456,1.649,0.488889,-44.1593,0.75,0.75
17925,18.237,11.016,15.747,0,45.886,60,12.605,11.997,48.003,11.997,-4.478,-5.03,30.343,50.109,58,54.77,10.393,10,26.232,1.76,50.109,9.436,-4.543,21.761,184.229,53.402,389.149,112.728,2.699,2.714,76.47,1.649,0.488889,-44.5516,0.749722,0.753889
17926,18.267,11.03,15.762,0,45.901,60,12.605,11.997,48.003,11.997,-4.612,-5.03,30.431,50.098,58,54.84,10.391,10,26.263,1.76,50.098,9.424,-4.612,21.761,184.229,53.369,389.149,112.728,2.701,2.728,76.483,1.648,0.488889,-45.2283,0.750278,0.757778
17927,18.311,11.045,15.776,0,45.916,60,12.62,11.997,48.003,11.997,-4.698,-5.03,30.508,50.072,58,54.988,10.39,10,26.25,1.759,50.072,9.434,-4.698,21.68,184.229,53.369,389.149,112.728,2.712,2.756,76.522,1.647,0.488611,-46.0716,0.753333,0.765556
17928,18.34,11.06,15.791,0,45.945,60,12.634,11.997,48.003,11.997,-4.735,-5.03,30.542,50.054,58,55.112,10.387,10,26.312,1.759,50.054,9.429,-4.763,21.68,184.229,53.369,389.063,112.728,2.733,2.782,76.565,1.648,0.488611,-46.7091,0.759167,0.772778
17929,18.34,11.06,15.806,0,45.959,60,12.649,11.594,48.003,11.997,-4.937,-5.03,30.574,50.061,58,55.127,10.385,10,26.344,1.76,50.061,9.432,-4.937,21.68,184.229,53.353,389.106,112.728,2.745,2.785,76.581,1.648,0.488889,-48.4154,0.7625,0.773611
17930,18.384,11.082,15.82,0,45.959,60,12.664,3.435,48.003,11.997,-4.814,-5.03,30.602,50.083,58,55.133,10.384,10,26.362,1.758,50.083,9.396,-4.709,21.68,184.229,53.369,389.019,112.728,2.77,2.785,76.593,1.647,0.488333,-46.1795,0.769444,0.773611
17931,18.384,11.096,15.842,0,45.959,60,12.664,0,48.003,11.997,-4.832,-5.03,30.656,50.083,58,55.168,10.382,10,26.394,1.758,50.083,9.377,-4.926,21.68,184.229,53.369,389.019,112.728,2.782,2.791,76.596,1.646,0.488333,-48.3076,0.772778,0.775278
17932,18.435,11.082,15.82,0,45.974,60,12.664,0,48.003,11.997,-4.829,-5.03,30.724,50.051,58,55.339,10.381,10,26.383,1.758,50.051,9.43,-4.785,21.68,184.229,53.369,388.932,112.728,2.789,2.826,76.625,1.646,0.488333,-46.9248,0.774722,0.785
17933,18.45,11.096,15.842,0,45.989,60,12.664,0,48.003,11.997,-4.829,-5.03,30.742,50.014,58,55.483,10.38,10,26.4,1.757,50.014,9.389,-4.829,21.68,184.229,53.369,388.976,112.728,2.797,2.854,76.652,1.646,0.488056,-47.3563,0.776944,0.792778
17934,18.494,11.082,15.842,0,46.033,60,12.664,0,48.003,11.997,-4.76,-5.03,30.808,49.946,58,55.761,10.379,10,26.391,1.759,49.946,9.396,-4.76,21.68,184.066,53.369,388.932,112.728,2.818,2.911,76.728,1.647,0.488611,-46.6797,0.782778,0.808611
17935,18.508,11.082,15.82,0,46.084,52.244,12.664,0,48.003,11.997,-4.716,-5.03,30.838,49.924,58,55.898,10.379,10,26.365,1.759,49.924,9.373,-4.847,21.68,184.066,53.353,388.845,112.712,2.852,2.939,76.801,1.647,0.488611,-47.5328,0.792222,0.816389
17936,18.538,11.06,15.806,0,46.099,48.047,12.649,0,48.003,11.997,-4.695,-5.03,30.902,49.935,58,55.901,10.378,10,26.355,1.76,49.935,9.37,-4.709,21.68,184.066,53.369,388.802,112.728,2.879,2.94,76.821,1.648,0.488889,-46.1795,0.799722,0.816667
17937,18.538,11.045,15.776,0,46.099,39.807,12.634,0,48.003,11.997,-4.919,-5.03,30.909,50.007,58,55.757,10.378,10,26.302,1.76,50.007,9.362,-5.053,21.68,184.066,53.369,388.802,112.728,2.913,2.911,76.817,1.648,0.488889,-49.553,0.809167,0.808611
17938,18.552,11.03,15.762,0,46.084,35.933,12.62,0,48.003,11.997,-4.905,-5.03,30.92,50.047,58,55.67,10.378,10,26.277,1.761,50.047,9.362,-4.905,21.68,184.066,53.369,388.715,112.809,2.922,2.895,76.799,1.649,0.489167,-48.1016,0.811667,0.804167
17939,18.567,11.03,15.762,0,46.069,27.788,12.62,0,48.003,11.997,-4.926,-5.03,30.94,50.069,58,55.677,10.377,10,26.269,1.761,50.069,9.37,-4.926,21.68,184.066,53.239,388.715,112.809,2.93,2.896,76.768,1.649,0.489167,-48.3076,0.813889,0.804444
17940,18.589,11.03,15.747,0,46.055,19.563,12.605,0,48.003,11.997,-4.915,-5.03,30.979,50.051,58,55.803,10.374,10,26.304,1.76,50.051,9.359,-4.915,21.68,184.066,53.239,388.715,112.76,2.929,2.921,76.758,1.648,0.488889,-48.1997,0.813611,0.811389
17941,18.604,11.03,15.762,0,46.069,15.439,12.62,0,48.003,11.997,-4.941,-5.03,30.99,50.036,58,55.871,10.374,10,26.277,1.761,50.04,9.365,-4.89,21.842,184.066,53.239,388.759,112.76,2.925,2.935,76.767,1.649,0.489167,-47.9545,0.8125,0.815278
17942,18.604,11.016,15.732,0,46.084,7.126,12.59,0,48.003,11.997,-5.085,-5.03,30.974,50.025,58,55.998,10.373,10,26.294,1.761,50.022,9.366,-4.901,21.842,184.066,53.239,388.715,112.76,2.928,2.96,76.795,1.648,0.489167,-48.0624,0.813333,0.822222
17943,18.589,11.045,15.776,0,46.084,6.321,12.634,0,48.003,11.997,-5.23,-5.03,30.968,50.083,58,55.883,10.372,10,26.284,1.76,50.083,9.366,-5.009,21.842,184.066,53.239,388.715,112.76,2.94,2.936,76.798,1.647,0.488889,-49.1215,0.816667,0.815556
17944,18.589,11.045,15.776,0,46.069,6.299,12.634,0,48.003,11.997,-5.078,-5.03,30.97,50.13,58,55.778,10.37,10,26.32,1.759,50.13,9.361,-5.078,21.842,184.066,53.239,388.715,112.76,2.942,2.915,76.784,1.647,0.488611,-49.7982,0.817222,0.809722
17945,18.589,11.06,15.806,0,46.018,0,12.649,0,48.003,11.997,-5.049,-5.03,30.961,50.286,58,55.382,10.37,10,26.291,1.758,50.286,9.352,-5.02,21.989,184.066,53.255,388.672,112.874,2.936,2.834,76.696,1.645,0.488333,-49.2294,0.815556,0.787222
17946,18.589,11.06,15.791,0,45.974,0,12.634,0,48.003,11.997,-5.006,-5.03,30.966,50.416,58,55.061,10.368,10,26.327,1.755,50.416,9.349,-4.973,21.989,184.066,53.174,388.715,112.874,2.904,2.767,76.573,1.643,0.4875,-48.7685,0.806667,0.768611
17947,18.589,11.082,15.82,0,45.916,0,12.649,0,48.003,11.997,-4.941,-5.03,30.988,50.459,58,54.965,10.366,10,26.363,1.755,50.459,9.339,-4.941,21.989,184.066,53.174,388.672,112.874,2.885,2.747,76.514,1.642,0.4875,-48.4547,0.801389,0.763056
17948,18.604,11.082,15.82,0,45.886,0,12.664,0,48.003,11.997,-4.995,-5.03,30.995,50.477,58,54.946,10.365,10,26.38,1.756,50.477,9.34,-4.966,22.07,184.066,53.174,388.715,112.874,2.849,2.746,76.475,1.643,0.487778,-48.6998,0.791389,0.762778
17949,18.618,11.096,15.857,0,45.85,0,12.678,0,48.003,11.997,-4.89,-5.03,31.018,50.499,58,54.949,10.362,10,26.416,1.757,50.499,9.339,-4.857,22.103,184.066,53.174,388.802,112.874,2.794,2.747,76.433,1.645,0.488056,-47.6309,0.776111,0.763056
17950,18.604,11.096,15.857,0,45.85,0,12.678,0,48.003,11.997,-5.136,-5.03,30.997,50.506,58,54.994,10.361,10,26.434,1.757,50.506,9.341,-5.013,22.184,184.066,53.174,388.802,112.793,2.756,2.756,76.433,1.645,0.488056,-49.1607,0.765556,0.765556
17951,18.618,11.111,15.857,0,45.872,0,12.678,0,48.003,11.997,-4.915,-5.03,31.027,50.492,58,55.073,10.36,10,26.426,1.758,50.492,9.335,-4.915,22.217,184.066,53.158,388.759,112.793,2.74,2.772,76.45,1.645,0.488333,-48.1997,0.761111,0.77
17952,18.618,11.082,15.82,0,45.916,0,12.664,0,48.003,11.997,-5.009,-5.03,31.013,50.438,58,55.302,10.359,10,26.423,1.758,50.438,9.342,-5.009,22.412,184.001,53.174,388.802,112.793,2.734,2.819,76.521,1.645,0.488333,-49.1215,0.759444,0.783056
17953,18.618,11.082,15.82,0,45.974,0,12.664,0,48.003,11.997,-4.999,-5.03,31.022,50.358,58,55.606,10.359,10,26.396,1.758,50.358,9.378,-5.053,22.412,183.854,53.174,388.802,112.793,2.753,2.879,76.622,1.645,0.488333,-49.553,0.764722,0.799722
17954,18.618,11.082,15.842,0,46.003,0,12.664,0,48.003,11.997,-4.847,-5.03,31.041,50.311,58,55.729,10.358,10,26.389,1.758,50.329,9.389,-4.941,22.493,183.838,53.174,388.802,112.793,2.775,2.904,76.68,1.645,0.488333,-48.4547,0.770833,0.806667
17955,18.647,11.06,15.806,0,46.084,0,12.634,0,48.003,11.997,-4.8,-5.03,31.07,50.242,58,56.06,10.358,10,26.34,1.759,50.242,9.389,-5.056,22.477,183.838,53.174,388.802,112.874,2.828,2.971,76.797,1.646,0.488611,-49.5824,0.785556,0.825278
17956,18.647,11.045,15.791,0,46.113,0,12.634,0,48.003,11.997,-4.868,-5.03,31.078,50.221,58,56.159,10.357,10,26.359,1.76,50.221,9.393,-4.868,22.477,184.066,53.174,388.802,112.874,2.865,2.991,76.852,1.646,0.488889,-47.7388,0.795833,0.830833
17957,18.647,11.045,15.776,0,46.157,0,12.634,0,48.003,11.997,-5.169,-5.03,31.073,50.177,58,56.359,10.356,10,26.353,1.759,50.177,9.384,-5.169,22.477,184.066,53.174,388.845,112.874,2.933,3.031,76.938,1.646,0.488611,-50.6906,0.814722,0.841944
17958,18.647,11.06,15.806,0,46.201,0,12.649,0,48.003,11.997,-5.006,-5.03,31.064,50.152,58,56.504,10.356,10,26.301,1.759,50.152,9.387,-5.006,22.477,184.066,53.092,388.845,112.874,2.987,3.06,77.002,1.645,0.488611,-49.0921,0.829722,0.85
17959,18.647,11.06,15.791,0,46.216,0,12.634,0,48.003,11.997,-5.071,-5.03,31.06,50.156,58,56.527,10.355,10,26.323,1.76,50.156,9.378,-5.006,22.412,184.066,52.979,388.889,112.874,3.007,3.065,77.025,1.646,0.488889,-49.0921,0.835278,0.851389
17960,18.633,11.03,15.762,0,46.216,0,12.62,0,48.003,11.997,-5.19,-5.03,31.036,50.21,58,56.434,10.356,10,26.254,1.76,50.21,9.383,-4.941,22.412,184.082,52.979,388.889,112.874,3.047,3.047,77.026,1.647,0.488889,-48.4547,0.846389,0.846389
17961,18.633,10.986,15.718,0,46.187,0,12.576,0,48.003,11.997,-5.017,-5.03,31.052,50.282,58,56.285,10.355,10,26.247,1.76,50.282,9.383,-5.024,22.412,184.066,53.092,388.889,112.874,3.064,3.017,76.987,1.647,0.488889,-49.2686,0.851111,0.838056
17962,18.633,11.001,15.718,0,46.172,0,12.576,0,48.003,11.997,-4.973,-5.03,31.058,50.304,58,56.259,10.355,10,26.197,1.759,50.304,9.379,-4.973,22.412,184.066,53.092,388.889,112.874,3.065,3.012,76.961,1.646,0.488611,-48.7685,0.851389,0.836667
17963,18.647,10.986,15.688,0,46.157,0,12.546,0,48.003,11.997,-5.002,-5.03,31.059,50.326,58,56.263,10.356,10,26.129,1.761,50.326,9.382,-4.948,22.412,184.066,53.092,388.889,112.874,3.053,3.013,76.926,1.647,0.489167,-48.5233,0.848056,0.836944
17964,18.647,10.942,15.637,0,46.143,0,12.51,0,48.003,11.997,-5.049,-5.03,31.07,50.326,58,56.329,10.356,10,26.078,1.759,50.326,9.376,-4.995,22.526,183.887,53.092,388.889,112.956,3.037,3.025,76.916,1.646,0.488611,-48.9842,0.843611,0.840278
17965,18.662,10.942,15.608,0,46.143,0,12.495,0,48.003,11.997,-4.933,-5.03,31.093,50.34,58,56.323,10.356,10,26.028,1.759,50.34,9.378,-4.933,22.526,183.887,53.092,388.889,112.956,3.032,3.023,76.912,1.645,0.488611,-48.3762,0.842222,0.839722
17966,18.677,10.913,15.579,0,46.143,0,12.466,0,48.003,11.997,-4.926,-5.03,31.101,50.405,58,56.194,10.356,10,26.006,1.759,50.405,9.368,-4.926,22.64,183.887,52.979,388.932,112.956,3.022,2.998,76.896,1.646,0.488611,-48.3076,0.839444,0.832778
17967,18.677,10.898,15.564,0,46.128,0,12.451,0,48.003,11.997,-4.977,-5.03,31.116,50.445,58,56.109,10.356,10,25.955,1.758,50.445,9.373,-4.977,22.835,183.887,52.979,388.889,112.956,3.019,2.98,76.875,1.645,0.488333,-48.8077,0.838611,0.827778
17968,18.691,10.898,15.564,0,46.084,0,12.451,0,48.003,11.997,-4.901,-5.03,31.125,50.564,58,55.819,10.356,10,25.931,1.758,50.564,9.339,-4.782,22.884,183.887,52.979,388.889,112.956,3.009,2.922,76.797,1.644,0.488333,-46.8954,0.835833,0.811667
17969,18.677,10.898,15.564,0,46.055,0,12.451,0,48.003,11.997,-5.118,-5.03,31.132,50.644,58,55.607,10.355,10,25.926,1.757,50.644,9.336,-5.118,22.949,183.887,52.979,388.889,112.956,2.998,2.879,76.745,1.644,0.488056,-50.1904,0.832778,0.799722
17970,18.677,10.913,15.579,0,45.974,0,12.466,0,48.003,11.997,-5.23,-5.03,31.122,50.778,58,55.273,10.353,10,25.963,1.753,50.778,9.319,-5.23,22.998,183.887,52.979,388.889,112.956,2.958,2.808,76.624,1.64,0.486944,-51.2888,0.821667,0.78
17971,18.677,10.942,15.623,0,45.901,0,12.495,0,48.003,11.997,-5.143,-5.03,31.111,50.915,58,54.927,10.35,10,26.026,1.753,50.915,9.311,-5.049,23.079,183.887,52.979,388.845,112.956,2.907,2.738,76.483,1.639,0.486944,-49.5138,0.8075,0.760556
17972,18.662,10.957,15.637,0,45.85,0,12.51,0,48.003,11.997,-5.208,-5.03,31.093,50.958,58,54.83,10.348,10,26.062,1.752,50.958,9.313,-5.165,23.079,183.887,52.979,388.889,112.956,2.868,2.718,76.424,1.639,0.486667,-50.6513,0.796667,0.755
17973,18.647,11.001,15.718,0,45.791,0,12.576,0,48.003,11.997,-5.118,-5.03,31.072,51.042,58,54.641,10.344,10,26.189,1.749,51.042,9.303,-5.118,23.079,183.887,52.979,388.889,113.021,2.796,2.677,76.322,1.636,0.485833,-50.1904,0.776667,0.743611
17974,18.647,11.03,15.791,0,45.762,0,12.634,0,48.003,11.997,-5.017,-5.03,31.08,51.1,58,54.53,10.342,10,26.252,1.748,51.1,9.287,-5.114,23.079,183.887,52.979,388.932,113.021,2.726,2.654,76.258,1.635,0.485556,-50.1512,0.757222,0.737222
17975,18.633,11.06,15.806,0,45.747,0,12.634,0,48.003,11.997,-5.071,-5.03,31.062,51.128,58,54.472,10.339,10,26.336,1.747,51.128,9.292,-5.071,23.079,183.887,52.979,388.932,113.021,2.703,2.641,76.235,1.633,0.485278,-49.7295,0.750833,0.733611
17976,18.647,11.096,15.857,0,45.732,0,12.678,0,48.003,11.997,-5.042,-5.03,31.066,51.175,58,54.394,10.335,10,26.418,1.746,51.175,9.29,-5.042,22.998,183.887,52.979,388.889,113.021,2.652,2.625,76.215,1.632,0.485,-49.4451,0.736667,0.729167
17977,18.647,11.125,15.901,0,45.732,0,12.708,0,48.003,11.997,-4.995,-5.03,31.073,51.186,58,54.393,10.333,10,26.482,1.744,51.186,9.299,-4.995,22.917,183.887,52.979,388.889,113.021,2.63,2.622,76.215,1.63,0.484444,-48.9842,0.730556,0.728333
17978,18.662,11.14,15.916,0,45.747,0,12.729,0,48.003,11.997,-5.143,-5.03,31.088,51.183,58,54.465,10.331,10,26.522,1.743,51.183,9.299,-5.009,22.884,183.887,52.979,388.759,113.021,2.608,2.636,76.235,1.629,0.484167,-49.1215,0.724444,0.732222
17979,18.633,11.155,15.93,0,45.762,0,12.744,0,48.003,11.997,-5.19,-5.03,31.053,51.107,58,54.701,10.33,10,26.54,1.743,51.125,9.296,-5.049,22.884,183.887,52.979,388.802,113.102,2.605,2.683,76.302,1.629,0.484167,-49.5138,0.723611,0.745278
17980,18.662,11.155,15.93,0,45.806,0,12.744,0,48.003,11.997,-4.886,-5.03,31.086,51.063,58,54.918,10.329,10,26.538,1.743,51.063,9.288,-4.886,22.835,183.887,52.979,388.802,113.102,2.614,2.727,76.358,1.629,0.484167,-47.9153,0.726111,0.7575
17981,18.647,11.125,15.901,0,45.85,0,12.729,0,48.003,11.997,-5.169,-5.03,31.063,50.911,58,55.437,10.329,10,26.514,1.747,50.911,9.299,-5.049,22.835,183.887,52.979,388.802,113.184,2.647,2.834,76.517,1.632,0.485278,-49.5138,0.735278,0.787222
17982,18.662,11.125,15.886,0,45.974,0,12.708,0,48.003,11.997,-4.756,-5.03,31.111,50.807,58,55.788,10.329,10,26.468,1.749,50.807,9.312,-4.789,22.835,183.887,52.979,388.802,113.184,2.672,2.907,76.628,1.635,0.485833,-46.964,0.742222,0.8075
17983,18.662,11.06,15.806,0,46.099,0,12.634,0,48.003,11.997,-5.035,-5.03,31.107,50.655,58,56.306,10.331,10,26.336,1.75,50.655,9.324,-5.035,22.835,183.887,52.979,388.889,113.184,2.763,3.011,76.826,1.636,0.486111,-49.3765,0.7675,0.836389
17984,18.677,11.016,15.791,0,46.143,0,12.634,0,48.003,11.997,-4.912,-5.03,31.124,50.532,58,56.74,10.331,10,26.312,1.754,50.532,9.324,-4.865,22.835,183.887,52.979,388.845,113.184,2.867,3.102,77.012,1.64,0.487222,-47.7094,0.796389,0.861667
17985,18.677,10.986,15.718,0,46.267,0,12.576,0,48.003,11.997,-5.103,-5.03,31.12,50.499,58,56.871,10.334,10,26.134,1.755,50.499,9.328,-5.103,22.949,183.887,52.979,388.845,113.184,2.926,3.129,77.096,1.64,0.4875,-50.0433,0.812778,0.869167
17986,18.677,10.928,15.593,0,46.326,0,12.48,0,48.003,11.997,-5.006,-5.03,31.137,50.434,58,57.131,10.337,10,25.959,1.755,50.434,9.342,-5.006,23.079,183.887,52.979,388.889,113.184,3.026,3.181,77.223,1.64,0.4875,-49.0921,0.840556,0.883611
17987,18.691,10.898,15.564,0,46.37,0,12.451,0,48.003,11.997,-4.952,-5.03,31.148,50.401,58,57.265,10.337,10,25.936,1.756,50.401,9.354,-4.952,23.079,183.887,52.979,388.889,113.184,3.06,3.209,77.289,1.642,0.487778,-48.5625,0.85,0.891389
17988,18.706,10.833,15.491,0,46.436,0,12.393,0,48.003,11.997,-4.832,-5.03,31.184,50.354,58,57.474,10.34,10,25.802,1.758,50.354,9.373,-4.901,23.226,183.887,52.979,388.889,113.184,3.139,3.253,77.377,1.644,0.488333,-48.0624,0.871944,0.903611
17989,18.721,10.803,15.439,0,46.45,0,12.363,0,48.003,11.997,-4.861,-5.03,31.202,50.347,58,57.528,10.341,10,25.736,1.758,50.347,9.389,-4.861,23.421,183.887,52.979,388.889,113.184,3.181,3.263,77.402,1.644,0.488333,-47.6701,0.883611,0.906389
17990,18.735,10.774,15.381,0,46.465,0,12.312,0,48.003,11.997,-4.774,-5.03,31.236,50.373,58,57.521,10.343,10,25.599,1.759,50.373,9.391,-4.774,23.454,183.887,52.979,388.889,113.184,3.232,3.262,77.434,1.644,0.488611,-46.8169,0.897778,0.906111
17991,18.75,10.715,15.308,0,46.436,0,12.253,0,48.003,11.997,-5.035,-5.03,31.251,50.477,58,57.275,10.344,10,25.507,1.757,50.477,9.382,-5.035,23.454,183.887,52.979,388.845,113.265,3.26,3.212,77.391,1.643,0.488056,-49.3765,0.905556,0.892222
17992,18.772,10.679,15.242,0,46.37,0,12.239,0,48.003,11.997,-4.948,-5.03,31.263,50.629,58,56.885,10.344,10,25.484,1.759,50.629,9.382,-4.789,23.454,183.887,52.979,388.889,113.265,3.26,3.136,77.281,1.645,0.488611,-46.964,0.905556,0.871111
17993,18.772,10.664,15.227,0,46.326,0,12.195,0,41.821,5.662,-5.107,-5.03,31.276,50.709,58,56.678,10.345,10,25.394,1.759,50.709,9.383,-5.107,23.454,183.887,52.979,388.889,113.265,3.252,3.095,77.207,1.645,0.488611,-50.0826,0.903333,0.859722
17994,18.772,10.635,15.198,0,46.252,0,12.18,0,33.45,0,-5.161,-5.03,31.257,50.803,58,56.463,10.345,10,25.37,1.76,50.803,9.389,-4.915,23.454,183.887,52.979,388.976,113.33,3.213,3.053,77.072,1.646,0.488889,-48.1997,0.8925,0.848056
17995,18.772,10.635,15.198,0,46.216,0,12.158,0,16.985,0,-5.1,-5.03,31.271,50.832,58,56.409,10.345,10,25.321,1.758,50.832,9.38,-5.1,23.454,183.887,52.979,388.932,113.33,3.18,3.04,77.02,1.644,0.488333,-50.0139,0.883333,0.844444
17996,18.75,10.649,15.212,0,46.143,0,12.18,0,0.688,0,-5.06,-5.03,31.249,50.911,58,56.267,10.343,10,25.36,1.755,50.901,9.365,-5.06,23.454,183.887,52.979,388.976,113.33,3.124,3.009,76.919,1.641,0.4875,-49.6216,0.867778,0.835833
17997,18.721,10.664,15.242,0,46.128,0,12.158,0,0,0,-5.169,-5.03,31.234,51.016,58,56.06,10.343,10,25.336,1.754,50.991,9.373,-5.288,23.535,183.887,52.979,389.106,113.33,3.07,2.966,76.828,1.64,0.487222,-51.8576,0.852778,0.823889
17998,18.706,10.649,15.227,0,46.069,0,12.18,0,0,0,-5.169,-5.03,31.193,51.074,58,55.84,10.34,10,25.42,1.753,51.074,9.366,-5.169,23.649,183.887,52.979,389.106,113.33,3.038,2.921,76.774,1.639,0.486944,-50.6906,0.843889,0.811389
17999,18.691,10.693,15.271,0,45.989,0,12.224,0,0,0,-5.245,-5.03,31.152,51.233,58,55.423,10.337,10,25.458,1.751,51.233,9.356,-5.245,23.844,183.887,52.979,389.019,113.33,2.984,2.835,76.642,1.637,0.486389,-51.4359,0.828889,0.7875
18000,18.691,10.73,15.322,0,45.959,0,12.253,0,0,0,-4.991,-5.03,31.168,51.313,58,55.212,10.335,10,25.522,1.747,51.313,9.352,-5.013,23.844,183.887,52.979,389.019,113.33,2.958,2.79,76.573,1.633,0.485278,-49.1607,0.821667,0.775
18001,18.662,10.774,15.381,0,45.872,0,12.312,0,0,0,-5.245,-5.03,31.111,51.4,58,55.014,10.331,10,25.649,1.746,51.4,9.339,-5.324,23.844,183.887,52.979,389.019,113.33,2.894,2.748,76.453,1.631,0.485,-52.2106,0.803889,0.763333
18002,18.677,10.803,15.425,0,45.85,0,12.341,0,0,0,-5.096,-5.03,31.111,51.425,58,54.968,10.329,10,25.713,1.745,51.425,9.339,-5.096,23.844,183.887,52.979,388.976,113.33,2.848,2.738,76.415,1.631,0.484722,-49.9747,0.791111,0.760556
18003,18.647,10.847,15.505,0,45.806,0,12.407,0,0,0,-5.31,-5.03,31.072,51.468,58,54.898,10.323,10,25.885,1.744,51.468,9.287,-5.31,23.877,183.887,52.865,389.063,113.33,2.783,2.722,76.358,1.629,0.484444,-52.0733,0.773056,0.756111
18004,18.633,10.898,15.564,0,45.806,0,12.451,0,0,0,-5.035,-5.03,31.055,51.468,58,54.955,10.32,10,25.972,1.742,51.468,9.297,-5.035,23.877,183.887,52.848,388.932,113.379,2.735,2.733,76.354,1.627,0.483889,-49.3765,0.759722,0.759167
18005,18.633,10.928,15.593,0,45.82,0,12.48,0,0,0,-5.234,-5.03,31.035,51.461,58,55.005,10.319,10,25.992,1.741,51.461,9.287,-5.082,23.877,183.887,52.848,388.932,113.379,2.724,2.742,76.365,1.627,0.483611,-49.8374,0.756667,0.761667
18006,18.604,10.942,15.623,0,45.85,0,12.495,0,0,0,-4.995,-5.03,31.008,51.443,58,55.119,10.317,10,26.034,1.742,51.443,9.278,-5.111,23.877,183.887,52.848,388.845,113.46,2.712,2.765,76.412,1.627,0.483889,-50.1218,0.753333,0.768056
18007,18.604,10.928,15.608,0,45.872,0,12.48,0,0,0,-5.122,-5.03,30.994,51.432,58,55.181,10.316,10,26.056,1.74,51.432,9.28,-5.122,23.877,183.887,52.865,388.802,113.444,2.716,2.777,76.439,1.626,0.483333,-50.2297,0.754444,0.771389
18008,18.552,10.928,15.608,0,45.901,0,12.48,0,2.212,2.212,-5.223,-5.03,30.931,51.4,58,55.337,10.316,10,26.01,1.741,51.4,9.266,-5.223,23.958,183.887,52.848,388.932,113.46,2.738,2.809,76.5,1.626,0.483611,-51.2201,0.760556,0.780278
18009,18.567,10.913,15.579,0,45.945,0,12.466,0,10.591,10.437,-4.926,-5.03,30.954,51.374,58,55.474,10.315,10,26.032,1.744,51.374,9.3,-5.049,24.072,183.887,52.865,388.715,113.46,2.762,2.839,76.567,1.629,0.484444,-49.5138,0.767222,0.788611
18010,18.552,10.876,15.549,0,45.959,0,12.437,0,26.887,11.997,-5.281,-5.03,30.911,51.353,58,55.568,10.317,10,25.901,1.746,51.353,9.296,-5.281,24.072,183.887,52.865,388.585,113.46,2.773,2.859,76.602,1.631,0.485,-51.7889,0.770278,0.794167
18011,18.538,10.818,15.454,0,46.018,0,12.378,0,43.352,11.997,-4.959,-5.03,30.912,51.277,58,55.857,10.319,10,25.77,1.749,51.277,9.309,-4.959,24.414,183.887,52.848,388.542,113.46,2.801,2.921,76.698,1.634,0.485833,-48.6312,0.778056,0.811389
18012,18.523,10.73,15.337,0,46.099,0,12.268,0,48.003,11.997,-5.161,-5.03,30.89,51.147,58,56.309,10.321,10,25.659,1.752,51.147,9.306,-5.197,24.658,183.887,52.783,388.585,113.46,2.855,3.014,76.836,1.637,0.486667,-50.9652,0.793056,0.837222
18013,18.523,10.715,15.293,0,46.143,0,12.239,0,48.003,11.997,-5.035,-5.03,30.873,51.049,58,56.534,10.324,10,25.485,1.751,51.081,9.317,-5.035,24.658,183.887,52.783,388.585,113.46,2.877,3.057,76.912,1.636,0.486389,-49.3765,0.799167,0.849167
18014,18.508,10.62,15.183,0,46.267,0,12.144,0,48.003,11.997,-5.132,-5.03,30.852,50.915,58,57.1,10.328,10,25.308,1.753,50.915,9.331,-5.132,24.658,183.887,52.783,388.585,113.444,2.951,3.173,77.101,1.638,0.486944,-50.3277,0.819722,0.881389
18015,18.508,10.562,15.154,0,46.326,0,12.114,0,48.003,11.997,-5.02,-5.03,30.86,50.868,58,57.302,10.33,10,25.241,1.753,50.868,9.334,-5.103,24.642,183.887,52.783,388.585,113.46,3.037,3.214,77.256,1.639,0.486944,-50.0433,0.843611,0.892778
18016,18.508,10.547,15.059,0,46.37,0,12.056,0,48.003,11.997,-5.031,-5.03,30.847,50.886,58,57.279,10.332,10,25.11,1.754,50.886,9.343,-5.031,24.609,183.887,52.783,388.585,113.574,3.088,3.21,77.297,1.639,0.487222,-49.3373,0.857778,0.891667
18017,18.494,10.466,14.971,0,46.37,0,11.96,0,48.003,11.997,-5.006,-5.03,30.837,51.009,58,56.974,10.333,10,24.998,1.755,51.009,9.347,-5.096,24.609,183.887,52.783,388.585,113.574,3.153,3.15,77.3,1.64,0.4875,-49.9747,0.875833,0.875
18018,18.494,10.452,14.956,0,46.355,0,11.946,0,48.003,11.997,-4.98,-5.03,30.842,51.103,58,56.721,10.334,10,24.908,1.755,51.103,9.345,-5.046,24.609,183.887,52.783,388.542,113.574,3.169,3.099,77.257,1.64,0.4875,-49.4844,0.880278,0.860833
18019,18.494,10.408,14.861,0,46.282,0,11.902,0,48.003,11.997,-5.111,-5.03,30.835,51.223,58,56.423,10.336,10,24.776,1.753,51.223,9.34,-5.107,24.74,183.61,52.783,388.585,113.574,3.181,3.038,77.138,1.639,0.486944,-50.0826,0.883611,0.843889
18020,18.494,10.393,14.846,0,46.252,0,11.887,0,48.003,11.997,-5.038,-5.03,30.835,51.255,58,56.359,10.336,10,24.751,1.753,51.255,9.334,-5.038,24.854,183.61,52.783,388.628,113.574,3.171,3.026,77.073,1.639,0.486944,-49.4059,0.880833,0.840556
18021,18.508,10.378,14.832,0,46.172,0,11.858,0,48.003,11.997,-4.97,-5.03,30.847,51.317,58,56.235,10.336,10,24.704,1.752,51.317,9.325,-4.97,24.886,183.61,52.848,388.585,113.574,3.129,3,76.962,1.638,0.486667,-48.7391,0.869167,0.833333
18022,18.508,10.349,14.773,0,46.128,0,11.814,0,48.003,11.997,-5.038,-5.03,30.85,51.396,58,56.054,10.337,10,24.637,1.751,51.396,9.318,-4.966,25,183.887,52.848,388.585,113.574,3.077,2.962,76.867,1.637,0.486389,-48.6998,0.854722,0.822778
18023,18.523,10.349,14.788,0,46.084,0,11.829,0,48.003,11.997,-4.897,-5.03,30.883,51.465,58,55.879,10.336,10,24.633,1.751,51.465,9.328,-4.818,25,183.887,52.848,388.585,113.574,3.053,2.926,76.807,1.637,0.486389,-47.2484,0.848056,0.812778
18024,18.523,10.349,14.788,0,46.018,0,11.829,0,48.003,11.997,-5.143,-5.03,30.868,51.577,58,55.6,10.335,10,24.63,1.747,51.577,9.341,-5.143,25.065,183.887,52.848,388.585,113.639,3.003,2.867,76.697,1.633,0.485278,-50.4356,0.834167,0.796389
18025,18.523,10.364,14.788,0,45.989,0,11.843,0,48.003,11.997,-5.02,-5.03,30.871,51.606,58,55.543,10.333,10,24.696,1.746,51.606,9.336,-5.02,25.081,183.887,52.848,388.585,113.639,2.967,2.854,76.655,1.632,0.485,-49.2294,0.824167,0.792778
18026,18.508,10.393,14.832,0,45.959,0,11.873,0,48.003,11.997,-5.169,-5.03,30.863,51.62,58,55.558,10.33,10,24.779,1.74,51.62,9.333,-5.169,25.081,183.887,52.751,388.628,113.639,2.909,2.851,76.604,1.626,0.483333,-50.6906,0.808056,0.791944
18027,18.508,10.437,14.927,0,45.959,0,7.947,0,48.003,11.997,-5.067,-5.03,30.853,51.595,58,55.68,10.328,10,24.842,1.737,51.599,9.282,-5.02,25.081,183.887,52.751,388.715,113.639,2.872,2.873,76.607,1.623,0.4825,-49.2294,0.797778,0.798056
18028,18.508,10.481,14.985,0,45.974,0,3.999,0,48.003,11.997,-5.176,-5.03,30.838,51.591,58,55.73,10.323,10,24.971,1.736,51.591,9.284,-5.176,25.081,183.887,52.751,388.715,113.639,2.86,2.882,76.62,1.622,0.482222,-50.7592,0.794444,0.800556
18029,18.494,10.547,15.059,0,45.974,0,0,0,48.003,11.997,-5.042,-5.03,30.821,51.617,58,55.71,10.319,10,25.1,1.733,51.617,9.279,-5.042,25.309,183.887,52.734,388.672,113.721,2.864,2.875,76.635,1.619,0.481389,-49.4451,0.795556,0.798611
18030,18.494,10.562,15.073,0,45.974,0,0,0,48.003,11.997,-5.038,-5.03,30.822,51.675,58,55.629,10.317,10,25.166,1.732,51.653,9.282,-5.038,25.553,183.887,52.751,388.715,113.721,2.867,2.858,76.626,1.618,0.481111,-49.4059,0.796389,0.793889
18031,18.479,10.605,15.154,0,45.945,0,0,0,48.003,11.997,-5.067,-5.03,30.804,51.805,58,55.227,10.314,10,25.252,1.73,51.805,9.272,-5.067,25.765,183.887,52.783,388.672,113.721,2.866,2.776,76.557,1.616,0.480556,-49.6903,0.796111,0.771111
18032,18.508,10.62,15.183,0,45.872,0,0,0,48.003,11.997,-4.876,-5.03,30.831,51.895,58,55.014,10.313,10,25.273,1.731,51.895,9.272,-4.908,25.895,183.887,52.848,388.585,113.721,2.845,2.734,76.455,1.617,0.480833,-48.131,0.790278,0.759444
18033,18.508,10.635,15.198,0,45.85,0,0,0,48.003,11.997,-4.98,-5.03,30.843,51.906,58,55.009,10.31,10,25.315,1.73,51.906,9.266,-4.98,25.895,183.887,52.848,388.585,113.721,2.82,2.732,76.424,1.616,0.480556,-48.8371,0.783333,0.758889
18034,18.523,10.62,15.168,0,45.85,0,0,0,48.003,11.997,-4.818,-5.03,30.875,51.866,58,55.185,10.31,10,25.271,1.732,51.866,9.275,-4.818,26.123,183.887,52.848,388.585,113.721,2.776,2.77,76.412,1.618,0.481111,-47.2484,0.771111,0.769444
18035,18.523,10.562,15.088,0,45.872,0,0,0,48.003,11.997,-5.024,-5.03,30.884,51.787,58,55.48,10.311,10,25.206,1.738,51.787,9.287,-4.999,26.383,183.887,52.783,388.542,113.721,2.746,2.834,76.489,1.623,0.482778,-49.0234,0.762778,0.787222
18036,18.538,10.532,15.044,0,45.93,0,0,0,48.003,11.997,-4.912,-5.03,30.892,51.736,58,55.659,10.314,10,25.076,1.74,51.736,9.292,-4.93,26.4,183.887,52.783,388.542,113.721,2.744,2.872,76.547,1.625,0.483333,-48.3468,0.762222,0.797778
18037,18.523,10.481,14.971,0,46.018,0,0,0,48.003,11.997,-5.075,-5.03,30.883,51.635,58,56.02,10.316,10,24.946,1.742,51.635,9.292,-5.147,26.383,183.887,52.783,388.455,113.753,2.769,2.946,76.693,1.627,0.483889,-50.4748,0.769167,0.818333
18038,18.538,10.408,14.861,0,46.113,0,0,0,48.003,11.997,-4.905,-5.03,30.904,51.515,58,56.436,10.318,10,24.881,1.743,51.515,9.318,-4.941,26.237,183.887,52.783,388.498,113.753,2.827,3.03,76.86,1.628,0.484167,-48.4547,0.785278,0.841667
18039,18.523,10.378,14.832,0,46.157,0,0,0,48.003,11.997,-5.042,-5.03,30.902,51.443,58,56.607,10.319,10,24.771,1.743,51.468,9.299,-5.179,26.204,183.887,52.783,388.498,113.753,2.875,3.065,76.941,1.629,0.484167,-50.7886,0.798611,0.851389
18040,18.538,10.313,14.744,0,46.267,0,0,0,48.003,11.997,-4.952,-5.03,30.891,51.353,58,57.012,10.321,10,24.639,1.743,51.353,9.315,-5.009,26.188,183.887,52.783,388.411,113.753,2.957,3.145,77.102,1.628,0.484167,-49.1215,0.821389,0.873611
18041,18.523,10.283,14.707,0,46.311,0,0,0,48.003,11.997,-5.208,-5.03,30.867,51.306,58,57.183,10.323,10,24.508,1.743,51.306,9.317,-5.169,26.188,183.887,52.783,388.368,113.835,2.994,3.179,77.177,1.629,0.484167,-50.6906,0.831667,0.883056
18042,18.508,10.254,14.648,0,46.37,0,0,0,48.003,11.997,-5.15,-5.03,30.857,51.273,58,57.341,10.324,10,24.439,1.744,51.273,9.323,-5.107,26.123,183.757,52.783,388.411,113.835,3.094,3.213,77.286,1.63,0.484444,-50.0826,0.859444,0.8925
18043,18.494,10.254,14.648,0,46.384,0,0,0,48.003,11.997,-5.197,-5.03,30.834,51.291,58,57.338,10.324,10,24.396,1.744,51.291,9.324,-5.197,26.123,183.757,52.783,388.325,113.835,3.122,3.212,77.313,1.63,0.484444,-50.9652,0.867222,0.892222
18044,18.494,10.195,14.561,0,46.384,0,0,0,48.003,11.997,-5.1,-5.03,30.83,51.374,58,57.125,10.327,10,24.262,1.743,51.374,9.323,-5.1,26.123,183.773,52.783,388.281,113.835,3.182,3.168,77.303,1.629,0.484167,-50.0139,0.883889,0.88
18045,18.479,10.144,14.539,0,46.355,0,0,0,48.003,11.997,-5.216,-5.03,30.797,51.476,58,56.882,10.328,10,24.239,1.744,51.476,9.325,-5.075,26.318,183.773,52.783,388.194,113.949,3.205,3.121,77.233,1.63,0.484444,-49.7687,0.890278,0.866944
18046,18.494,10.144,14.495,0,46.311,0,0,0,48.003,11.997,-5.035,-5.03,30.806,51.508,58,56.814,10.328,10,24.151,1.745,51.508,9.328,-5.035,26.432,183.773,52.783,388.194,113.949,3.206,3.108,77.19,1.631,0.484722,-49.3765,0.890556,0.863333
18047,18.464,10.1,14.436,0,46.267,0,0,0,48.003,11.997,-5.075,-5.03,30.779,51.57,58,56.688,10.329,10,24.061,1.744,51.57,9.325,-5.075,26.855,183.773,52.783,388.064,113.835,3.19,3.082,77.094,1.63,0.484444,-49.7687,0.886111,0.856111
18048,18.479,10.085,14.421,0,46.238,0,0,0,48.003,11.997,-4.966,-5.03,30.788,51.599,58,56.631,10.329,10,24.037,1.743,51.599,9.309,-4.988,26.937,183.773,52.783,387.977,113.835,3.18,3.069,77.045,1.629,0.484167,-48.9156,0.883333,0.8525
18049,18.45,10.115,14.451,0,46.187,0,0,0,48.003,11.997,-5.114,-5.03,30.776,51.642,58,56.556,10.328,10,24.058,1.742,51.642,9.304,-5.263,26.937,183.773,52.783,387.934,113.835,3.142,3.053,76.976,1.628,0.483889,-51.6124,0.872778,0.848056
18050,18.45,10.129,14.465,0,46.143,0,0,0,48.003,11.997,-5.093,-5.03,30.741,51.7,58,56.44,10.326,10,24.056,1.743,51.7,9.3,-5.035,26.937,183.773,52.783,387.804,113.835,3.108,3.031,76.914,1.628,0.484167,-49.3765,0.863333,0.841944
18051,18.42,10.129,14.48,0,46.143,0,0,0,48.003,11.997,-5.324,-5.03,30.695,51.722,58,56.404,10.323,10,24.142,1.744,51.722,9.296,-5.324,27.148,183.773,52.783,387.804,113.835,3.088,3.025,76.892,1.63,0.484444,-52.2106,0.857778,0.840278
18052,18.42,10.181,14.539,0,46.099,0,0,0,48.003,11.997,-4.999,-5.03,30.708,51.801,58,56.217,10.322,10,24.164,1.745,51.801,9.288,-5.049,27.425,183.773,52.783,387.76,113.835,3.058,2.989,76.833,1.63,0.484722,-49.5138,0.849444,0.830278
18053,18.406,10.21,14.59,0,46.069,0,0,0,48.003,11.997,-5.19,-5.03,30.683,51.881,58,56.034,10.318,10,24.295,1.746,51.881,9.291,-5.19,27.425,183.773,52.783,387.63,113.949,3.032,2.953,76.765,1.631,0.485,-50.8965,0.842222,0.820278
18054,18.406,10.239,14.634,0,46.033,0,0,0,48.003,11.997,-5.002,-5.03,30.668,51.935,58,55.899,10.315,10,24.38,1.747,51.935,9.286,-5.035,27.425,183.757,52.783,387.457,113.949,3.021,2.927,76.721,1.632,0.485278,-49.3765,0.839167,0.813056
18055,18.369,10.269,14.678,0,45.989,0,0,0,48.003,11.997,-5.158,-5.03,30.653,52.015,58,55.713,10.313,10,24.401,1.748,52.015,9.268,-5.252,27.327,183.773,52.783,387.413,113.949,2.983,2.89,76.648,1.632,0.485556,-51.5045,0.828611,0.802778
18056,18.384,10.283,14.692,0,45.974,0,0,0,48.003,11.997,-5.031,-5.03,30.636,52.033,58,55.688,10.31,10,24.487,1.749,52.033,9.271,-5.031,27.279,183.773,52.783,387.413,113.949,2.958,2.886,76.62,1.633,0.485833,-49.3373,0.821667,0.801667
18057,18.354,10.313,14.744,0,45.945,0,0,0,48.003,11.997,-5.216,-5.03,30.584,52.065,58,55.656,10.307,10,24.573,1.749,52.062,9.268,-5.216,27.279,183.773,52.783,387.283,114.03,2.923,2.88,76.58,1.633,0.485833,-51.1515,0.811944,0.8
18058,18.354,10.313,14.744,0,45.945,0,0,0,48.003,11.997,-4.959,-5.03,30.605,52.062,58,55.718,10.307,10,24.554,1.751,52.058,9.269,-5.14,27.279,183.773,52.783,386.762,114.03,2.894,2.894,76.579,1.635,0.486389,-50.4062,0.803889,0.803889
18059,18.34,10.327,14.758,0,45.959,0,0,0,48.003,11.997,-5.23,-5.03,30.563,52.054,58,55.757,10.305,10,24.597,1.752,52.054,9.268,-5.245,27.279,183.757,52.783,386.806,114.03,2.883,2.903,76.591,1.636,0.486667,-51.4359,0.800833,0.806389
18060,18.325,10.313,14.744,0,45.974,0,0,0,48.003,11.997,-5.234,-5.03,30.541,52.033,58,55.875,10.305,10,24.576,1.753,52.033,9.28,-5.056,27.327,183.773,52.783,386.675,114.03,2.874,2.928,76.634,1.636,0.486944,-49.5824,0.798333,0.813333
18061,18.311,10.283,14.692,0,46.003,0,0,0,48.003,11.997,-5.197,-5.03,30.527,52.004,58,55.992,10.306,10,24.487,1.753,52.004,9.281,-5.197,27.555,183.773,52.783,386.632,114.03,2.879,2.951,76.67,1.637,0.486944,-50.9652,0.799722,0.819722
18062,18.311,10.269,14.648,0,46.055,0,0,0,48.003,11.997,-5.038,-5.03,30.505,51.924,58,56.285,10.307,10,24.401,1.753,51.924,9.287,-5.038,27.865,183.773,52.783,386.415,114.03,2.894,3.01,76.765,1.637,0.486944,-49.4059,0.803889,0.836111
18063,18.296,10.239,14.634,0,46.099,0,0,0,48.003,11.997,-5.125,-5.03,30.493,51.83,58,56.623,10.307,10,24.381,1.753,51.83,9.293,-5.103,28.092,183.773,52.783,386.328,114.03,2.933,3.078,76.882,1.637,0.486944,-50.0433,0.814722,0.855
18064,18.296,10.195,14.561,0,46.157,0,0,0,48.003,11.997,-5.067,-5.03,30.482,51.787,58,56.779,10.309,10,24.251,1.754,51.787,9.293,-5.067,28.158,183.757,52.783,386.198,114.03,2.964,3.111,76.942,1.638,0.487222,-49.6903,0.823333,0.864167
18065,18.296,10.144,14.495,0,46.267,0,0,0,48.003,11.997,-5.031,-5.03,30.484,51.667,58,57.195,10.311,10,24.163,1.756,51.667,9.306,-5.031,28.288,183.773,52.734,386.198,114.03,3.017,3.195,77.101,1.64,0.487778,-49.3373,0.838056,0.8875
18066,18.296,10.115,14.465,0,46.311,0,0,0,48.003,11.997,-4.944,-5.03,30.484,51.606,58,57.408,10.311,10,24.099,1.756,51.606,9.309,-5.027,28.418,183.773,52.734,386.111,114.03,3.045,3.238,77.183,1.64,0.487778,-49.298,0.845833,0.899444
18067,18.311,10.071,14.392,0,46.384,0,0,0,48.003,11.997,-4.952,-5.03,30.513,51.544,58,57.65,10.314,10,23.967,1.757,51.544,9.306,-4.977,28.434,183.757,52.734,385.981,114.079,3.12,3.287,77.321,1.641,0.488056,-48.8077,0.866667,0.913056
18068,18.325,10.042,14.341,0,46.421,0,0,0,48.003,11.997,-4.829,-5.03,30.538,51.534,58,57.711,10.316,10,23.857,1.758,51.534,9.317,-4.829,28.434,183.773,52.734,385.938,114.079,3.162,3.3,77.371,1.642,0.488333,-47.3563,0.878333,0.916667
18069,18.34,9.983,14.268,0,46.465,0,0,0,48.003,11.997,-4.926,-5.03,30.584,51.559,58,57.716,10.317,10,23.77,1.756,51.552,9.316,-4.926,28.434,183.773,52.734,385.807,114.079,3.226,3.299,77.435,1.64,0.487778,-48.3076,0.896111,0.916389
18070,18.34,9.946,14.209,0,46.465,0,0,0,48.003,11.997,-5.136,-5.03,30.558,51.642,58,57.5,10.318,10,23.704,1.757,51.642,9.312,-4.955,28.402,183.773,52.734,385.677,114.079,3.271,3.257,77.429,1.641,0.488056,-48.592,0.908611,0.904722
18071,18.34,9.932,14.194,0,46.436,0,0,0,48.003,11.997,-5.183,-5.03,30.552,51.685,58,57.399,10.318,10,23.66,1.756,51.685,9.321,-5.078,28.402,183.773,52.702,385.677,114.062,3.288,3.236,77.396,1.64,0.487778,-49.7982,0.913333,0.898889
18072,18.296,9.902,14.143,0,46.384,0,0,0,48.003,11.997,-5.237,-5.03,30.499,51.787,58,57.152,10.319,10,23.573,1.755,51.787,9.316,-5.237,28.402,183.773,52.702,385.547,114.079,3.29,3.185,77.305,1.639,0.4875,-51.3574,0.913889,0.884722
18073,18.281,9.888,14.114,0,46.326,0,0,0,48.003,11.997,-5.216,-5.03,30.481,51.848,58,57.024,10.319,10,23.551,1.753,51.848,9.313,-5.201,28.402,183.773,52.702,385.46,114.144,3.269,3.158,77.206,1.638,0.486944,-51.0044,0.908056,0.877222
18074,18.267,9.873,14.099,0,46.296,0,0,0,48.003,11.997,-5.223,-5.03,30.438,51.87,58,56.985,10.319,10,23.506,1.751,51.87,9.311,-5.223,28.402,183.773,52.702,385.373,114.144,3.254,3.148,77.163,1.636,0.486389,-51.2201,0.903889,0.874444
18075,18.252,9.888,14.128,0,46.267,0,0,0,48.003,11.997,-5.172,-5.03,30.426,51.888,58,56.987,10.319,10,23.483,1.747,51.888,9.304,-5.169,28.483,183.757,52.702,385.243,114.144,3.223,3.145,77.099,1.632,0.485278,-50.6906,0.895278,0.873611
18076,18.252,9.888,14.114,0,46.252,0,0,0,48.003,11.997,-5.114,-5.03,30.407,51.892,58,57.002,10.317,10,23.527,1.745,51.892,9.299,-5.114,28.825,183.757,52.702,385.286,114.144,3.206,3.145,77.078,1.63,0.484722,-50.1512,0.890556,0.873611
18077,18.252,9.888,14.114,0,46.216,0,0,0,48.003,11.997,-5.067,-5.03,30.401,51.924,58,56.96,10.316,10,23.525,1.742,51.924,9.29,-5.067,29.102,183.773,52.702,385.069,114.144,3.177,3.134,77.042,1.627,0.483889,-49.6903,0.8825,0.870556
18078,18.237,9.917,14.158,0,46.187,0,0,0,48.003,11.997,-5.129,-5.03,30.388,52.011,58,56.754,10.314,10,23.59,1.739,52.011,9.291,-5.038,29.281,183.757,52.588,385.026,114.144,3.153,3.089,76.988,1.624,0.483056,-49.4059,0.875833,0.858056
18079,18.237,9.946,14.209,0,46.157,0,0,0,48.003,11.997,-5.136,-5.03,30.382,52.094,58,56.529,10.31,10,23.677,1.737,52.094,9.288,-5.122,29.281,183.773,52.588,385.026,114.144,3.144,3.043,76.938,1.622,0.4825,-50.2297,0.873333,0.845278
18080,18.223,9.998,14.282,0,46.099,0,0,0,48.003,11.997,-5.089,-5.03,30.369,52.228,58,56.181,10.306,10,23.808,1.734,52.228,9.284,-5.096,29.362,183.757,52.588,384.939,114.144,3.115,2.971,76.816,1.619,0.481667,-49.9747,0.865278,0.825278
18081,18.201,10.027,14.312,0,46.018,0,0,0,48.003,11.997,-5.114,-5.03,30.363,52.293,58,56.039,10.304,10,23.875,1.733,52.293,9.262,-5.143,29.443,183.773,52.588,384.852,114.144,3.059,2.941,76.707,1.618,0.481389,-50.4356,0.849722,0.816944
18082,18.201,10.056,14.341,0,46.003,0,0,0,48.003,11.997,-5.111,-5.03,30.333,52.293,58,56.053,10.302,10,23.917,1.73,52.297,9.268,-5.111,29.443,183.757,52.588,384.852,114.144,3.036,2.941,76.676,1.615,0.480556,-50.1218,0.843333,0.816944
18083,18.186,10.071,14.377,0,45.989,0,0,0,48.003,11.997,-5.122,-5.03,30.322,52.257,58,56.202,10.299,10,23.982,1.728,52.264,9.265,-5.122,29.443,183.773,52.588,384.722,114.144,2.987,2.969,76.661,1.613,0.48,-50.2297,0.829722,0.824722
18084,18.186,10.085,14.421,0,46.003,0,0,0,48.003,11.997,-5.071,-5.03,30.307,52.242,58,56.293,10.297,10,24.029,1.728,52.242,9.269,-5.071,29.443,183.773,52.588,384.549,114.144,2.969,2.986,76.674,1.613,0.48,-49.7295,0.824722,0.829444
18085,18.171,10.115,14.451,0,46.018,0,0,0,48.003,11.997,-5.183,-5.03,30.292,52.246,58,56.333,10.295,10,24.075,1.726,52.246,9.266,-5.089,29.443,183.773,52.588,384.071,114.144,2.958,2.992,76.706,1.611,0.479444,-49.906,0.821667,0.831111
18086,18.171,10.115,14.465,0,46.033,0,0,0,48.003,11.997,-5.114,-5.03,30.282,52.264,58,56.305,10.295,10,24.05,1.725,52.264,9.261,-5.114,29.443,183.773,52.588,384.071,114.144,2.959,2.986,76.719,1.61,0.479167,-50.1512,0.821944,0.829444
