time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
18087,18.157,10.115,14.465,0,46.033,0,0,0,48.003,11.997,-5.111,-5.03,30.277,52.289,58,56.28,10.293,10,24.098,1.725,52.289,9.262,-5.111,29.443,183.773,52.588,383.941,114.193,2.967,2.981,76.728,1.61,0.479167,-50.1218,0.824167,0.828056
18088,18.171,10.115,14.465,0,46.055,0,0,0,48.003,11.997,-4.995,-5.03,30.284,52.257,58,56.431,10.293,10,24.077,1.725,52.257,9.268,-4.89,29.443,183.773,52.588,383.854,114.193,2.973,3.011,76.752,1.61,0.479167,-47.9545,0.825833,0.836389
18089,18.157,10.115,14.451,0,46.069,0,0,0,48.003,11.997,-5.179,-5.03,30.269,52.224,58,56.554,10.292,10,24.08,1.724,52.224,9.263,-5.179,29.443,183.773,52.588,383.724,114.193,2.98,3.035,76.78,1.609,0.478889,-50.7886,0.827778,0.843056
18090,18.157,10.071,14.407,0,46.128,0,0,0,48.003,11.997,-5.1,-5.03,30.264,52.116,58,56.932,10.292,10,24.06,1.726,52.116,9.269,-4.988,29.639,183.773,52.555,383.594,114.193,3.001,3.112,76.874,1.61,0.479444,-48.9156,0.833611,0.864444
18091,18.157,10.071,14.392,0,46.157,0,0,0,48.003,11.997,-5.049,-5.03,30.269,52.044,58,57.179,10.293,10,23.975,1.727,52.044,9.272,-5.049,29.704,183.773,52.539,383.594,114.258,3.013,3.163,76.946,1.612,0.479722,-49.5138,0.836944,0.878611
18092,18.186,10.056,14.355,0,46.252,0,0,0,48.003,11.997,-4.807,-5.03,30.307,51.946,58,57.525,10.294,10,23.889,1.728,51.946,9.28,-4.807,30.029,183.773,52.539,383.507,114.258,3.057,3.233,77.093,1.613,0.48,-47.1406,0.849167,0.898056
18093,18.186,9.998,14.282,0,46.326,0,0,0,48.003,11.997,-4.803,-5.03,30.337,51.902,58,57.708,10.294,10,23.869,1.727,51.902,9.28,-5.089,30.29,183.757,52.555,383.29,114.258,3.118,3.269,77.218,1.612,0.479722,-49.906,0.866111,0.908056
18094,18.201,9.998,14.268,0,46.355,0,0,0,48.003,11.997,-4.897,-5.03,30.333,51.899,58,57.748,10.296,10,23.784,1.727,51.899,9.29,-4.897,30.599,183.773,52.555,383.29,114.339,3.159,3.277,77.264,1.612,0.479722,-48.0232,0.8775,0.910278
18095,18.186,9.932,14.194,0,46.384,0,0,0,48.003,11.997,-5.169,-5.03,30.32,51.902,58,57.791,10.297,10,23.657,1.727,51.902,9.288,-5.169,30.762,183.773,52.425,383.203,114.339,3.215,3.285,77.323,1.612,0.479722,-50.6906,0.893056,0.9125
18096,18.171,9.902,14.172,0,46.399,0,0,0,48.003,11.997,-5.226,-5.03,30.291,51.902,58,57.846,10.297,10,23.634,1.729,51.902,9.294,-5.103,30.762,183.757,52.425,383.073,114.339,3.258,3.298,77.357,1.613,0.480278,-50.0433,0.905,0.916111
18097,18.157,9.873,14.099,0,46.421,0,0,0,48.003,11.997,-5.357,-5.03,30.248,51.899,58,57.886,10.299,10,23.505,1.727,51.899,9.293,-5.201,30.762,183.773,52.425,382.943,114.339,3.278,3.304,77.369,1.612,0.479722,-51.0044,0.910556,0.917778
18098,18.127,9.844,14.055,0,46.436,0,0,0,48.003,11.997,-5.176,-5.03,30.209,51.899,58,57.938,10.301,10,23.421,1.729,51.899,9.292,-5.158,30.632,183.61,52.425,382.856,114.339,3.3,3.317,77.383,1.614,0.480278,-50.5827,0.916667,0.921389
18099,18.098,9.829,14.041,0,46.436,0,0,0,48.003,11.997,-5.367,-5.03,30.161,51.91,58,57.945,10.302,10,23.401,1.729,51.906,9.287,-5.367,30.599,183.61,52.425,382.856,114.339,3.307,3.317,77.384,1.614,0.480278,-52.6323,0.918611,0.921389
18100,18.069,9.8,13.989,0,46.421,0,0,0,48.003,11.997,-5.32,-5.03,30.108,51.96,58,57.835,10.302,10,23.315,1.728,51.96,9.287,-5.32,30.599,183.61,52.425,382.769,114.339,3.316,3.295,77.374,1.613,0.48,-52.1714,0.921111,0.915278
18101,18.04,9.778,13.975,0,46.399,0,0,0,48.003,11.997,-5.255,-5.03,30.087,52.058,58,57.593,10.302,10,23.294,1.725,52.058,9.284,-5.324,30.599,183.61,52.425,382.682,114.404,3.321,3.244,77.31,1.611,0.479167,-52.2106,0.9225,0.901111
18102,18.018,9.778,13.975,0,46.355,0,0,0,48.003,11.997,-5.208,-5.03,30.037,52.105,58,57.482,10.301,10,23.295,1.724,52.105,9.29,-5.237,30.599,183.61,52.425,382.552,114.404,3.316,3.221,77.266,1.61,0.478889,-51.3574,0.921111,0.894722
18103,17.974,9.8,14.011,0,46.296,0,0,0,48.003,11.997,-5.335,-5.03,30.002,52.232,58,57.157,10.299,10,23.319,1.721,52.232,9.273,-5.277,30.599,183.61,52.425,382.422,114.421,3.292,3.153,77.142,1.607,0.478056,-51.7497,0.914444,0.875833
18104,17.974,9.829,14.055,0,46.238,0,0,0,48.003,11.997,-5.205,-5.03,29.956,52.311,58,56.943,10.296,10,23.406,1.721,52.311,9.267,-5.205,30.599,183.61,52.425,382.465,114.404,3.279,3.109,77.064,1.606,0.478056,-51.0436,0.910833,0.863611
18105,17.944,9.873,14.099,0,46.143,0,0,0,48.003,11.997,-5.245,-5.03,29.91,52.423,58,56.655,10.293,10,23.495,1.716,52.423,9.261,-5.245,30.762,183.61,52.425,382.422,114.421,3.234,3.047,76.916,1.602,0.476667,-51.4359,0.898333,0.846389
18106,17.944,9.902,14.158,0,46.069,0,0,0,48.003,11.997,-5.089,-5.03,29.912,52.521,58,56.413,10.291,10,23.563,1.714,52.521,9.244,-5.172,30.99,183.61,52.425,382.378,114.339,3.168,2.996,76.773,1.599,0.476111,-50.72,0.88,0.832222
18107,17.93,9.946,14.224,0,46.033,0,0,0,48.003,11.997,-5.096,-5.03,29.884,52.561,58,56.319,10.286,10,23.695,1.712,52.561,9.253,-5.096,31.136,183.61,52.393,382.248,114.339,3.128,2.975,76.715,1.597,0.475556,-49.9747,0.868889,0.826389
18108,17.915,9.998,14.268,0,45.959,0,0,0,48.003,11.997,-5.132,-5.03,29.859,52.637,58,56.163,10.283,10,23.784,1.709,52.629,9.235,-5.132,31.413,183.61,52.393,382.161,114.339,3.06,2.942,76.607,1.595,0.474722,-50.3277,0.85,0.817222
18109,17.9,10.012,14.312,0,45.945,0,0,0,48.003,11.997,-5.241,-5.03,29.832,52.651,58,56.12,10.281,10,23.854,1.708,52.651,9.237,-5.241,31.494,183.61,52.393,382.118,114.339,3.033,2.932,76.572,1.593,0.474444,-51.3967,0.8425,0.814444
18110,17.9,10.056,14.377,0,45.93,0,0,0,48.003,11.997,-5.053,-5.03,29.831,52.64,58,56.202,10.278,10,23.945,1.706,52.64,9.232,-5.053,31.868,183.61,52.393,381.988,114.339,2.98,2.946,76.546,1.591,0.473889,-49.553,0.827778,0.818333
18111,17.9,10.085,14.421,0,45.959,0,0,0,48.003,11.997,-5.064,-5.03,29.827,52.579,58,56.435,10.277,10,23.967,1.706,52.579,9.222,-5.089,31.868,183.61,52.393,381.901,114.404,2.946,2.993,76.587,1.591,0.473889,-49.906,0.818333,0.831389
18112,17.9,10.1,14.436,0,45.974,0,0,0,48.003,11.997,-5.017,-5.03,29.822,52.546,58,56.524,10.273,10,24.059,1.706,52.557,9.232,-5.017,31.868,183.61,52.393,381.944,114.421,2.941,3.011,76.622,1.591,0.473889,-49.2,0.816944,0.836389
18113,17.9,10.115,14.465,0,46.018,0,0,0,48.003,11.997,-4.966,-5.03,29.832,52.525,58,56.671,10.27,10,24.108,1.705,52.525,9.237,-4.966,31.787,183.61,52.393,381.814,114.421,2.951,3.039,76.701,1.59,0.473611,-48.6998,0.819722,0.844167
18114,17.9,10.129,14.48,0,46.033,0,0,0,48.003,11.997,-5.053,-5.03,29.83,52.517,58,56.717,10.27,10,24.132,1.705,52.517,9.23,-5.038,31.755,183.61,52.393,381.684,114.421,2.963,3.048,76.736,1.59,0.473611,-49.4059,0.823056,0.846667
18115,17.93,10.129,14.48,0,46.084,0,0,0,48.003,11.997,-4.789,-5.03,29.874,52.478,58,56.887,10.269,10,24.138,1.706,52.478,9.235,-4.792,31.755,183.61,52.393,381.684,114.421,2.995,3.084,76.812,1.591,0.473889,-46.9935,0.831944,0.856667
18116,17.944,10.1,14.436,0,46.113,0,0,0,48.003,11.997,-5.002,-5.03,29.873,52.398,58,57.175,10.27,10,24.075,1.708,52.398,9.245,-4.894,31.755,183.61,52.393,381.554,114.421,3.03,3.143,76.908,1.593,0.474444,-47.9937,0.841667,0.873056
18117,17.944,10.056,14.355,0,46.172,0,0,0,48.003,11.997,-4.93,-5.03,29.9,52.297,58,57.529,10.271,10,23.996,1.708,52.297,9.243,-4.959,31.95,183.61,52.393,381.467,114.421,3.073,3.214,77.03,1.593,0.474444,-48.6312,0.853611,0.892778
18118,17.944,10.027,14.326,0,46.252,0,0,0,48.003,11.997,-4.959,-5.03,29.905,52.253,58,57.683,10.272,10,23.932,1.709,52.253,9.251,-4.937,32.064,183.61,52.311,381.38,114.421,3.092,3.246,77.092,1.594,0.474722,-48.4154,0.858889,0.901667
18119,17.944,9.998,14.282,0,46.311,0,0,0,48.003,11.997,-5.064,-5.03,29.913,52.188,58,57.907,10.275,10,23.807,1.71,52.188,9.263,-5.064,32.227,183.61,52.311,381.38,114.421,3.115,3.291,77.175,1.595,0.475,-49.6609,0.865278,0.914167
18120,17.944,9.946,14.209,0,46.384,0,0,0,48.003,11.997,-5.024,-5.03,29.918,52.116,58,58.175,10.277,10,23.683,1.713,52.116,9.268,-5.017,32.454,183.61,52.311,381.293,114.567,3.191,3.348,77.304,1.598,0.475833,-49.2,0.886389,0.93
18121,17.944,9.873,14.099,0,46.45,0,0,0,48.003,11.997,-4.897,-5.03,29.922,52.083,58,58.326,10.28,10,23.512,1.713,52.083,9.261,-4.962,32.454,183.61,52.311,381.163,114.567,3.257,3.378,77.414,1.598,0.475833,-48.6606,0.904722,0.938333
18122,17.959,9.844,14.07,0,46.479,0,0,0,48.003,11.997,-4.872,-5.03,29.949,52.08,58,58.388,10.281,10,23.494,1.713,52.08,9.278,-5.046,32.454,183.61,52.311,381.076,114.486,3.316,3.391,77.48,1.598,0.475833,-49.4844,0.921111,0.941944
18123,17.974,9.814,14.026,0,46.509,0,0,0,48.003,11.997,-4.839,-5.03,29.964,52.087,58,58.403,10.282,10,23.369,1.714,52.083,9.273,-4.839,32.454,183.61,52.311,381.033,114.486,3.336,3.394,77.501,1.599,0.476111,-47.4544,0.926667,0.942778
18124,18.003,9.778,13.975,0,46.509,0,0,0,48.003,11.997,-4.644,-5.03,30.016,52.101,58,58.401,10.283,10,23.305,1.713,52.101,9.269,-5.031,32.454,183.61,52.311,380.903,114.502,3.376,3.393,77.512,1.598,0.475833,-49.3373,0.937778,0.9425
18125,18.003,9.749,13.931,0,46.509,0,0,0,48.003,11.997,-5.013,-5.03,29.999,52.101,58,58.428,10.284,10,23.224,1.714,52.101,9.28,-5.013,32.764,183.61,52.311,380.859,114.486,3.39,3.399,77.515,1.599,0.476111,-49.1607,0.941667,0.944167
18126,18.018,9.734,13.916,0,46.509,0,0,0,48.003,11.997,-5.132,-5.03,30.044,52.098,58,58.491,10.284,10,23.184,1.713,52.098,9.278,-4.991,32.764,183.691,52.311,380.729,114.486,3.403,3.411,77.523,1.598,0.475833,-48.945,0.945278,0.9475
18127,18.018,9.719,13.887,0,46.509,0,0,0,48.003,11.997,-5.071,-5.03,30.026,52.127,58,58.456,10.284,10,23.165,1.712,52.127,9.271,-5.009,32.764,183.691,52.311,380.773,114.486,3.414,3.403,77.517,1.597,0.475556,-49.1215,0.948333,0.945278
18128,18.003,9.705,13.872,0,46.509,0,0,0,48.003,11.997,-5.201,-5.03,30.002,52.174,58,58.34,10.284,10,23.124,1.71,52.174,9.284,-5.201,32.764,183.691,52.311,380.642,114.486,3.414,3.378,77.502,1.595,0.475,-51.0044,0.948333,0.938333
18129,17.974,9.705,13.857,0,46.45,0,0,0,48.003,11.997,-5.378,-5.03,29.963,52.3,58,58.011,10.283,10,23.085,1.709,52.3,9.267,-5.378,32.764,183.691,52.311,380.512,114.486,3.414,3.311,77.415,1.594,0.474722,-52.7402,0.948333,0.919722
18130,17.944,9.719,13.887,0,46.37,0,0,0,48.003,11.997,-5.382,-5.03,29.92,52.463,58,57.574,10.283,10,23.108,1.706,52.463,9.256,-5.216,32.764,183.691,52.23,380.382,114.567,3.391,3.221,77.277,1.592,0.473889,-51.1515,0.941944,0.894722
18131,17.915,9.719,13.901,0,46.326,0,0,0,48.003,11.997,-5.545,-5.03,29.854,52.521,58,57.427,10.281,10,23.156,1.705,52.521,9.259,-5.458,32.764,183.691,52.23,380.382,114.567,3.369,3.19,77.202,1.59,0.473611,-53.5247,0.935833,0.886111
18132,17.871,9.778,13.931,0,46.282,0,0,0,48.003,11.997,-5.516,-5.03,29.794,52.629,58,57.15,10.279,10,23.224,1.701,52.629,9.237,-5.281,32.845,183.691,52.23,380.295,114.567,3.317,3.131,77.04,1.587,0.4725,-51.7889,0.921389,0.869722
18133,17.856,9.8,13.989,0,46.172,0,0,0,48.003,11.997,-5.281,-5.03,29.754,52.666,58,57.065,10.275,10,23.315,1.698,52.666,9.232,-5.281,32.926,183.691,52.23,380.252,114.567,3.292,3.111,76.962,1.583,0.471667,-51.7889,0.914444,0.864167
18134,17.834,9.858,14.07,0,46.128,0,0,0,48.003,11.997,-4.995,-5.03,29.737,52.687,58,57.05,10.269,10,23.541,1.694,52.687,9.232,-4.995,33.301,183.691,52.23,380.165,114.567,3.223,3.104,76.862,1.579,0.470556,-48.9842,0.895278,0.862222
18135,17.805,9.917,14.172,0,46.084,0,0,0,48.003,11.997,-5.234,-5.03,29.711,52.709,58,57.028,10.268,10,23.563,1.691,52.709,9.214,-5.19,33.545,183.691,52.23,380.122,114.567,3.171,3.096,76.808,1.576,0.469722,-50.8965,0.880833,0.86
18136,17.805,9.983,14.253,0,46.069,0,0,0,48.003,11.997,-5.031,-5.03,29.692,52.727,58,57.001,10.263,10,23.743,1.69,52.727,9.21,-5.042,33.545,183.691,52.23,380.035,114.567,3.147,3.09,76.785,1.575,0.469444,-49.4451,0.874167,0.858333
18137,17.791,10.027,14.326,0,46.033,0,0,0,48.003,11.997,-5.147,-5.03,29.675,52.807,58,56.81,10.26,10,23.813,1.689,52.807,9.21,-5.154,33.545,183.577,52.165,379.991,114.567,3.116,3.051,76.728,1.574,0.469167,-50.5435,0.865556,0.8475
18138,17.791,10.056,14.377,0,46.018,0,0,0,48.003,11.997,-5.129,-5.03,29.654,52.861,58,56.669,10.256,10,23.948,1.688,52.861,9.201,-5.129,33.545,183.447,52.165,379.948,114.567,3.1,3.021,76.693,1.573,0.468889,-50.2983,0.861111,0.839167
18139,17.776,10.1,14.436,0,45.974,0,0,0,48.003,11.997,-5.154,-5.03,29.637,52.915,58,56.554,10.254,10,24.018,1.686,52.915,9.204,-5.078,33.545,183.464,52.165,379.991,114.567,3.066,2.997,76.634,1.571,0.468333,-49.7982,0.851667,0.8325
18140,17.761,10.144,14.495,0,45.974,0,0,0,48.003,11.997,-5.313,-5.03,29.591,52.908,58,56.588,10.25,10,24.156,1.685,52.912,9.197,-5.313,33.545,183.447,52.165,379.905,114.567,3.049,3.003,76.62,1.57,0.468056,-52.1027,0.846944,0.834167
18141,17.747,10.195,14.561,0,45.974,0,0,0,48.003,11.997,-5.295,-5.03,29.56,52.85,58,56.776,10.248,10,24.18,1.686,52.85,9.195,-5.1,33.936,183.61,52.165,379.861,114.567,3.028,3.041,76.631,1.57,0.468333,-50.0139,0.841111,0.844722
18142,17.732,10.21,14.59,0,46.018,0,0,0,48.003,11.997,-5.234,-5.03,29.538,52.767,58,57.118,10.245,10,24.277,1.685,52.767,9.201,-5.085,33.919,183.887,52.165,379.731,114.567,3.02,3.108,76.707,1.569,0.468056,-49.8668,0.838889,0.863333
18143,17.717,10.225,14.604,0,46.055,0,0,0,48.003,11.997,-5.103,-5.03,29.532,52.738,58,57.226,10.243,10,24.328,1.684,52.738,9.199,-5.103,33.919,183.87,52.165,379.731,114.567,3.031,3.129,76.749,1.568,0.467778,-50.0433,0.841944,0.869167
18144,17.732,10.225,14.604,0,46.113,0,0,0,48.003,11.997,-4.915,-5.03,29.557,52.687,58,57.424,10.242,10,24.338,1.685,52.687,9.211,-4.915,33.919,183.887,52.165,379.731,114.648,3.061,3.17,76.846,1.569,0.468056,-48.1997,0.850278,0.880556
18145,17.703,10.225,14.619,0,46.157,0,0,0,48.003,11.997,-5.114,-5.03,29.535,52.651,58,57.581,10.242,10,24.322,1.685,52.651,9.198,-5.212,33.887,183.773,52.165,379.644,114.648,3.1,3.201,76.935,1.569,0.468056,-51.1123,0.861111,0.889167
18146,17.717,10.21,14.575,0,46.187,0,0,0,48.003,11.997,-4.933,-5.03,29.533,52.615,58,57.715,10.242,10,24.288,1.686,52.615,9.213,-4.933,33.887,183.61,52.165,379.688,114.648,3.116,3.22,76.976,1.57,0.468333,-48.3762,0.865556,0.894444
18147,17.688,10.166,14.524,0,46.216,0,0,0,48.003,11.997,-5.306,-5.03,29.504,52.514,58,58.07,10.242,10,24.27,1.688,52.514,9.216,-5.248,33.887,183.61,52.132,379.644,114.648,3.16,3.302,77.094,1.572,0.468889,-51.4653,0.877778,0.917222
18148,17.688,10.166,14.509,0,46.296,0,0,0,48.003,11.997,-5.15,-5.03,29.461,52.47,58,58.221,10.243,10,24.195,1.688,52.47,9.216,-5.15,34.001,183.61,52.132,379.688,114.648,3.191,3.332,77.148,1.572,0.468889,-50.5042,0.886389,0.925556
18149,17.673,10.129,14.465,0,46.37,0,0,0,48.003,11.997,-5.169,-5.03,29.44,52.355,58,58.62,10.244,10,24.115,1.689,52.355,9.216,-5.096,34.31,183.61,52.132,379.557,114.648,3.249,3.413,77.297,1.574,0.469167,-49.9747,0.9025,0.948056
18150,17.651,10.1,14.421,0,46.45,0,0,0,48.003,11.997,-5.136,-5.03,29.422,52.286,58,58.875,10.245,10,24.055,1.691,52.286,9.229,-5.103,34.538,183.61,52.132,379.514,114.648,3.314,3.465,77.426,1.575,0.469722,-50.0433,0.920556,0.9625
18151,17.651,10.085,14.421,0,46.494,0,0,0,48.003,11.997,-4.984,-5.03,29.431,52.271,58,58.944,10.245,10,24.022,1.691,52.271,9.234,-4.984,34.538,183.464,52.116,379.557,114.73,3.341,3.479,77.482,1.575,0.469722,-48.8763,0.928056,0.966389
18152,17.688,10.071,14.392,0,46.523,0,0,0,48.003,11.997,-4.785,-5.03,29.472,52.282,58,58.963,10.245,10,23.987,1.692,52.282,9.236,-4.785,34.538,183.447,52.132,379.47,114.73,3.402,3.484,77.553,1.576,0.47,-46.9248,0.945,0.967778
18153,17.717,10.071,14.377,0,46.538,0,0,0,48.003,11.997,-4.81,-5.03,29.51,52.308,58,58.939,10.245,10,23.969,1.69,52.308,9.234,-4.876,34.652,183.447,52.132,379.47,114.73,3.449,3.478,77.576,1.574,0.469444,-47.8172,0.958056,0.966111
18154,17.747,10.042,14.326,0,46.538,0,0,0,48.003,11.997,-4.622,-5.03,29.574,52.315,58,58.944,10.246,10,23.891,1.691,52.315,9.224,-4.64,34.733,183.447,52.132,379.47,114.73,3.465,3.479,77.579,1.575,0.469722,-45.5029,0.9625,0.966389
18155,17.761,10.027,14.326,0,46.538,0,0,0,48.003,11.997,-4.792,-5.03,29.6,52.337,58,58.904,10.246,10,23.873,1.691,52.337,9.236,-4.792,34.88,183.447,52.132,379.47,114.73,3.476,3.472,77.573,1.575,0.469722,-46.9935,0.965556,0.964444
18156,17.791,10.012,14.297,0,46.523,0,0,0,48.003,11.997,-4.677,-5.03,29.651,52.409,58,58.736,10.246,10,23.84,1.691,52.409,9.235,-4.677,35.205,183.447,52.051,379.297,114.648,3.489,3.438,77.534,1.575,0.469722,-45.8657,0.969167,0.955
18157,17.776,9.998,14.282,0,46.465,0,0,0,48.003,11.997,-5.024,-5.03,29.639,52.554,58,58.351,10.246,10,23.806,1.692,52.554,9.235,-5.024,35.205,183.447,52.051,379.297,114.648,3.487,3.362,77.434,1.576,0.47,-49.2686,0.968611,0.933889
18158,17.805,9.998,14.282,0,46.421,0,0,0,48.003,11.997,-4.803,-5.03,29.686,52.658,58,58.172,10.246,10,23.787,1.69,52.622,9.229,-4.803,35.189,183.464,52.051,379.34,114.648,3.478,3.324,77.359,1.574,0.469444,-47.1013,0.966111,0.923333
18159,17.791,10.012,14.297,0,46.311,0,0,0,48.003,11.997,-4.98,-5.03,29.671,52.843,58,57.551,10.244,10,23.841,1.688,52.843,9.224,-4.98,35.075,183.447,52.051,379.34,114.648,3.439,3.198,77.168,1.572,0.468889,-48.8371,0.955278,0.888333
18160,17.805,10.056,14.355,0,46.172,0,0,0,48.003,11.997,-5.046,-5.03,29.665,52.959,58,57.254,10.243,10,23.866,1.683,52.959,9.193,-4.923,35.075,183.464,51.969,379.253,114.648,3.376,3.133,76.955,1.567,0.4675,-48.2781,0.937778,0.870278
18161,17.805,10.085,14.407,0,46.128,0,0,0,48.003,11.997,-5.027,-5.03,29.678,52.973,58,57.235,10.238,10,24.052,1.681,52.973,9.193,-5.027,34.961,183.464,51.969,379.21,114.648,3.328,3.128,76.873,1.565,0.466944,-49.298,0.924444,0.868889
18162,17.805,10.181,14.539,0,46.069,0,0,0,48.003,11.997,-5.027,-5.03,29.679,52.966,58,57.301,10.232,10,24.236,1.679,52.966,9.18,-5.027,34.961,183.464,51.969,379.21,114.795,3.254,3.139,76.777,1.563,0.466389,-49.298,0.903889,0.871944
18163,17.791,10.195,14.561,0,46.055,0,0,0,48.003,11.997,-5.165,-5.03,29.649,52.951,58,57.369,10.231,10,24.261,1.676,52.951,9.181,-5.165,34.961,183.464,51.969,379.21,114.795,3.23,3.15,76.748,1.561,0.465556,-50.6513,0.897222,0.875
18164,17.761,10.283,14.692,0,46.033,0,0,0,48.003,11.997,-5.328,-5.03,29.596,52.966,58,57.369,10.224,10,24.49,1.673,52.966,9.168,-5.328,35.124,183.464,51.969,379.21,114.811,3.181,3.147,76.725,1.557,0.464722,-52.2498,0.883611,0.874167
18165,17.761,10.364,14.817,0,46.018,0,0,0,48.003,11.997,-5.071,-5.03,29.609,53.035,58,57.205,10.221,10,24.605,1.671,53.035,9.163,-5.161,35.4,183.464,51.969,379.253,114.811,3.157,3.112,76.7,1.555,0.464167,-50.6121,0.876944,0.864444
18166,17.717,10.422,14.846,0,46.003,0,0,0,48.003,11.997,-5.248,-5.03,29.561,53.143,58,56.923,10.217,10,24.749,1.67,53.143,9.155,-5.194,35.693,183.447,51.888,379.123,114.795,3.135,3.055,76.634,1.554,0.463889,-50.9357,0.870833,0.848611
18167,17.732,10.452,14.941,0,45.974,0,0,0,48.003,11.997,-5.194,-5.03,29.539,53.186,58,56.818,10.215,10,24.821,1.671,53.186,9.158,-5.031,35.693,183.447,51.888,379.123,114.73,3.117,3.034,76.597,1.554,0.464167,-49.3373,0.865833,0.842778
18168,17.703,10.496,15,0,45.945,0,0,0,48.003,11.997,-5.27,-5.03,29.512,53.237,58,56.708,10.212,10,24.921,1.669,53.237,9.145,-5.187,35.693,183.447,51.888,379.123,114.73,3.09,3.011,76.528,1.552,0.463611,-50.8671,0.858333,0.836389
18169,17.717,10.51,15.015,0,45.901,0,0,0,48.003,11.997,-4.865,-5.03,29.534,53.23,58,56.753,10.208,10,25.021,1.669,53.23,9.154,-4.865,35.693,183.464,51.888,379.08,114.73,3.075,3.02,76.507,1.552,0.463611,-47.7094,0.854167,0.838889
18170,17.732,10.532,15.044,0,45.916,0,0,0,48.003,11.997,-4.829,-5.03,29.552,53.186,58,56.928,10.206,10,25.079,1.67,53.186,9.138,-4.829,35.693,183.464,51.888,379.08,114.73,3.043,3.056,76.516,1.553,0.463889,-47.3563,0.845278,0.848889
18171,17.776,10.547,15.059,0,45.945,0,0,0,48.003,11.997,-4.738,-5.03,29.59,53.125,58,57.155,10.205,10,25.109,1.672,53.125,9.151,-4.72,36.084,183.447,51.888,379.123,114.795,3.031,3.103,76.573,1.555,0.464444,-46.2874,0.841944,0.861944
18172,17.791,10.532,15.044,0,45.959,0,0,0,48.003,11.997,-4.724,-5.03,29.659,53.096,58,57.263,10.205,10,25.08,1.672,53.096,9.148,-4.724,36.165,183.464,51.888,379.123,114.795,3.035,3.125,76.615,1.555,0.464444,-46.3266,0.843056,0.868056
18173,17.82,10.496,15.015,0,46.033,0,0,0,48.003,11.997,-4.735,-5.03,29.693,53.009,58,57.568,10.206,10,25.065,1.674,53.009,9.151,-4.778,36.279,183.447,51.888,379.123,114.811,3.053,3.189,76.731,1.557,0.465,-46.8562,0.848056,0.885833
18174,17.856,10.496,15,0,46.084,0,0,0,48.003,11.997,-4.76,-5.03,29.751,52.951,58,57.765,10.207,10,24.993,1.676,52.951,9.157,-4.76,36.279,183.447,51.888,379.123,114.795,3.066,3.229,76.803,1.558,0.465556,-46.6797,0.851667,0.896944
18175,17.871,10.437,14.89,0,46.172,0,0,0,48.003,11.997,-4.876,-5.03,29.771,52.857,58,58.092,10.209,10,24.834,1.678,52.857,9.171,-4.876,36.279,183.447,51.888,379.123,114.795,3.113,3.296,76.951,1.561,0.466111,-47.8172,0.864722,0.915556
18176,17.871,10.408,14.861,0,46.201,0,0,0,48.003,11.997,-5.114,-5.03,29.768,52.821,58,58.222,10.211,10,24.775,1.678,52.821,9.171,-5.031,36.165,183.464,51.888,379.123,114.795,3.15,3.322,77.019,1.56,0.466111,-49.3373,0.875,0.922778
18177,17.856,10.364,14.802,0,46.296,0,0,0,48.003,11.997,-4.952,-5.03,29.759,52.771,58,58.421,10.213,10,24.66,1.678,52.771,9.182,-5.027,36.165,183.382,51.888,379.123,114.795,3.212,3.362,77.151,1.561,0.466111,-49.298,0.892222,0.933889
18178,17.871,10.298,14.722,0,46.34,0,0,0,48.003,11.997,-4.912,-5.03,29.781,52.774,58,58.48,10.214,10,24.601,1.68,52.767,9.187,-4.973,36.165,183.382,51.888,379.123,114.795,3.279,3.376,77.238,1.563,0.466667,-48.7685,0.910833,0.937778
18179,17.9,10.298,14.707,0,46.355,0,0,0,48.003,11.997,-4.731,-5.03,29.831,52.785,58,58.448,10.215,10,24.527,1.681,52.785,9.197,-4.731,36.165,183.366,51.888,379.08,114.795,3.31,3.371,77.26,1.564,0.466944,-46.3953,0.919444,0.936389
18180,17.9,10.269,14.663,0,46.355,0,0,0,48.003,11.997,-4.959,-5.03,29.823,52.854,58,58.289,10.216,10,24.454,1.681,52.854,9.188,-4.959,36.312,183.382,51.888,379.123,114.795,3.349,3.339,77.251,1.564,0.466944,-48.6312,0.930278,0.9275
18181,17.9,10.254,14.663,0,46.34,0,0,0,48.003,11.997,-4.897,-5.03,29.835,52.901,58,58.168,10.216,10,24.439,1.681,52.901,9.189,-4.897,36.507,183.382,51.888,379.167,114.876,3.356,3.314,77.234,1.564,0.466944,-48.0232,0.932222,0.920556
18182,17.9,10.254,14.648,0,46.311,0,0,0,48.003,11.997,-5.085,-5.03,29.836,52.969,58,58.007,10.216,10,24.409,1.68,52.969,9.181,-5.075,36.735,183.382,51.888,379.123,114.876,3.364,3.281,77.168,1.563,0.466667,-49.7687,0.934444,0.911389
18183,17.9,10.239,14.634,0,46.252,0,0,0,48.003,11.997,-5.013,-5.03,29.841,53.038,58,57.891,10.216,10,24.394,1.676,53.024,9.179,-5.187,36.979,183.382,51.888,379.036,114.876,3.356,3.254,77.081,1.559,0.465556,-50.8671,0.932222,0.903889
18184,17.886,10.254,14.648,0,46.216,0,0,0,48.003,11.997,-5.172,-5.03,29.793,53.067,58,57.782,10.214,10,24.454,1.675,53.067,9.171,-5.172,36.979,183.382,51.888,379.036,114.876,3.345,3.231,77.03,1.558,0.465278,-50.72,0.929167,0.8975
18185,17.856,10.254,14.648,0,46.143,0,0,0,48.003,11.997,-5.187,-5.03,29.756,53.158,58,57.556,10.213,10,24.466,1.673,53.158,9.169,-5.187,36.979,183.382,51.888,379.123,114.876,3.312,3.184,76.915,1.556,0.464722,-50.8671,0.92,0.884444
18186,17.871,10.283,14.692,0,46.113,0,0,0,48.003,11.997,-5.027,-5.03,29.769,53.208,58,57.424,10.212,10,24.493,1.672,53.208,9.156,-5.027,36.898,183.366,51.888,379.123,114.876,3.297,3.157,76.855,1.555,0.464444,-49.298,0.915833,0.876944
18187,17.871,10.349,14.788,0,46.033,0,0,0,48.003,11.997,-4.919,-5.03,29.786,53.306,58,57.173,10.207,10,24.638,1.67,53.306,9.142,-4.919,36.898,183.382,51.888,379.21,114.876,3.254,3.105,76.734,1.553,0.463889,-48.2389,0.903889,0.8625
18188,17.886,10.408,14.861,0,46.003,0,0,0,48.003,11.997,-4.999,-5.03,29.788,53.385,58,56.978,10.204,10,24.755,1.668,53.385,9.133,-4.89,37.207,183.382,51.888,379.21,114.795,3.202,3.063,76.619,1.551,0.463333,-47.9545,0.889444,0.850833
18189,17.886,10.466,14.956,0,45.93,0,0,0,48.003,11.997,-5.118,-5.03,29.787,53.418,58,56.922,10.2,10,24.9,1.664,53.418,9.127,-4.988,37.321,183.382,51.888,379.167,114.795,3.152,3.049,76.535,1.547,0.462222,-48.9156,0.875556,0.846944
18190,17.871,10.51,15.029,0,45.916,0,0,0,48.003,11.997,-4.988,-5.03,29.796,53.418,58,56.944,10.199,10,24.928,1.663,53.418,9.123,-5.154,37.321,183.301,51.888,379.123,114.795,3.125,3.052,76.509,1.546,0.461944,-50.5435,0.868056,0.847778
18191,17.871,10.547,15.073,0,45.901,0,0,0,48.003,11.997,-4.991,-5.03,29.78,53.425,58,56.944,10.192,10,25.116,1.664,53.425,9.112,-4.991,37.402,183.301,51.904,379.167,114.795,3.108,3.053,76.489,1.546,0.462222,-48.945,0.863333,0.848056
18192,17.871,10.62,15.168,0,45.886,0,0,0,48.003,11.997,-5.031,-5.03,29.772,53.436,58,56.951,10.188,10,25.264,1.662,53.436,9.113,-5.031,37.402,183.301,51.807,379.21,114.811,3.075,3.052,76.473,1.545,0.461667,-49.3373,0.854167,0.847778
18193,17.871,10.664,15.242,0,45.886,0,0,0,48.003,11.997,-5.107,-5.03,29.78,53.451,58,56.949,10.183,10,25.457,1.661,53.451,9.105,-5.107,37.24,183.301,51.807,379.297,114.795,3.054,3.051,76.468,1.543,0.461389,-50.0826,0.848333,0.8475
18194,17.886,10.715,15.293,0,45.886,0,0,0,48.003,11.997,-4.886,-5.03,29.804,53.458,58,56.96,10.182,10,25.486,1.661,53.454,9.112,-4.937,37.24,183.301,51.807,379.34,114.795,3.05,3.053,76.472,1.543,0.461389,-48.4154,0.847222,0.848056
18195,17.886,10.745,15.352,0,45.886,0,0,0,48.003,11.997,-5.056,-5.03,29.794,53.458,58,56.989,10.18,10,25.561,1.661,53.458,9.109,-4.944,37.207,183.301,51.823,379.297,114.795,3.044,3.059,76.483,1.543,0.461389,-48.4841,0.845556,0.849722
18196,17.9,10.774,15.396,0,45.901,0,0,0,48.003,11.997,-5.064,-5.03,29.811,53.454,58,57.041,10.178,10,25.621,1.661,53.454,9.109,-4.966,37.207,183.301,51.807,379.297,114.811,3.048,3.069,76.498,1.542,0.461389,-48.6998,0.846667,0.8525
18197,17.9,10.789,15.41,0,45.901,0,0,0,48.003,11.997,-5.013,-5.03,29.834,53.458,58,57.05,10.176,10,25.683,1.661,53.458,9.107,-5.013,37.207,183.301,51.807,379.297,114.876,3.053,3.071,76.506,1.543,0.461389,-49.1607,0.848056,0.853056
18198,17.915,10.803,15.425,0,45.916,0,0,0,48.003,11.997,-4.937,-5.03,29.849,53.458,58,57.091,10.176,10,25.657,1.661,53.458,9.112,-4.937,37.321,183.301,51.807,379.427,114.876,3.059,3.079,76.523,1.543,0.461389,-48.4154,0.849722,0.855278
18199,17.9,10.789,15.41,0,45.93,0,0,0,48.003,11.997,-4.97,-5.03,29.844,53.454,58,57.123,10.175,10,25.69,1.663,53.454,9.108,-4.97,37.467,183.301,51.823,379.47,114.876,3.058,3.088,76.538,1.545,0.461944,-48.7391,0.849444,0.857778
18200,17.915,10.759,15.381,0,45.945,0,3.083,0,48.003,11.997,-4.941,-5.03,29.859,53.425,58,57.251,10.176,10,25.622,1.665,53.425,9.16,-5.035,37.858,183.301,51.807,379.384,114.876,3.069,3.115,76.569,1.546,0.4625,-49.3765,0.8525,0.865278
18201,17.93,10.759,15.366,0,45.974,0,11.045,0,48.003,11.997,-4.879,-5.03,29.88,53.353,58,57.509,10.177,10,25.565,1.667,53.353,9.161,-4.97,37.972,183.301,51.823,379.557,114.876,3.08,3.169,76.639,1.548,0.463056,-48.7391,0.855556,0.880278
18202,17.944,10.73,15.322,0,46.003,0,12.268,0,48.003,11.997,-4.825,-5.03,29.91,53.317,58,57.638,10.177,10,25.542,1.668,53.317,9.165,-4.825,37.972,183.301,51.807,379.557,114.876,3.092,3.195,76.687,1.549,0.463333,-47.3171,0.858889,0.8875
18203,17.944,10.693,15.293,0,46.084,0,12.239,0,48.003,11.997,-4.941,-5.03,29.925,53.244,58,57.896,10.178,10,25.475,1.667,53.244,9.164,-4.941,37.972,183.301,51.807,379.557,114.876,3.128,3.246,76.79,1.549,0.463056,-48.4547,0.868889,0.901667
18204,17.959,10.649,15.212,0,46.128,0,12.209,0,48.003,11.997,-4.89,-5.03,29.941,53.208,58,58.046,10.179,10,25.418,1.668,53.208,9.164,-5.053,37.972,183.301,51.774,379.514,114.876,3.174,3.277,76.88,1.55,0.463333,-49.553,0.881667,0.910278
18205,17.959,10.649,15.212,0,46.143,0,12.158,0,48.003,11.997,-5.009,-5.03,29.935,53.208,58,58.068,10.18,10,25.35,1.669,53.208,9.163,-5.017,37.972,183.301,51.774,379.644,114.876,3.191,3.283,76.918,1.551,0.463611,-49.2,0.886389,0.911944
18206,17.944,10.62,15.183,0,46.157,0,12.144,0,48.003,11.997,-5.096,-5.03,29.924,53.219,58,58.057,10.181,10,25.294,1.668,53.219,9.167,-5.096,37.972,183.301,51.774,379.688,114.876,3.217,3.279,76.938,1.549,0.463333,-49.9747,0.893611,0.910833
18207,17.974,10.576,15.139,0,46.172,0,12.085,0,48.003,11.997,-4.905,-5.03,29.953,53.259,58,57.98,10.183,10,25.181,1.669,53.259,9.177,-4.905,38.363,183.301,51.774,379.774,114.876,3.248,3.265,76.955,1.551,0.463611,-48.1016,0.902222,0.906944
18208,17.988,10.576,15.088,0,46.157,0,12.085,0,48.003,11.997,-4.843,-5.03,29.991,53.306,58,57.883,10.183,10,25.156,1.67,53.306,9.168,-4.843,38.444,183.301,51.774,379.774,114.876,3.265,3.246,76.938,1.552,0.463889,-47.4936,0.906944,0.901667
18209,18.003,10.547,15.044,0,46.143,0,12.041,0,48.003,11.997,-4.959,-5.03,29.991,53.371,58,57.729,10.183,10,25.143,1.671,53.371,9.169,-4.897,38.444,183.301,51.774,379.774,114.876,3.271,3.216,76.891,1.552,0.464167,-48.0232,0.908611,0.893333
18210,18.003,10.547,15.073,0,46.113,0,12.056,0,48.003,11.997,-5.002,-5.03,30.007,53.418,58,57.608,10.183,10,25.117,1.671,53.418,9.169,-5.002,38.363,183.301,51.774,379.861,114.876,3.268,3.192,76.854,1.552,0.464167,-49.0529,0.907778,0.886667
18211,18.003,10.547,15.059,0,46.099,0,12.056,0,48.003,11.997,-4.839,-5.03,30.033,53.512,58,57.367,10.183,10,25.105,1.669,53.512,9.151,-5.089,38.363,183.301,51.774,379.861,114.876,3.257,3.143,76.758,1.551,0.463611,-49.906,0.904722,0.873056
18212,18.003,10.562,15.073,0,46.018,0,12.07,0,48.003,11.997,-4.944,-5.03,30.017,53.563,58,57.29,10.182,10,25.123,1.67,53.545,9.154,-5.038,38.363,183.301,51.774,379.948,114.876,3.243,3.128,76.71,1.552,0.463889,-49.4059,0.900833,0.868889
18213,17.988,10.562,15.073,0,45.959,0,12.07,0,48.003,11.997,-4.97,-5.03,30.035,53.646,58,57.025,10.181,10,25.153,1.669,53.646,9.107,-5.248,38.281,183.301,51.774,379.991,114.958,3.203,3.074,76.599,1.551,0.463611,-51.4653,0.889722,0.853889
18214,18.003,10.576,15.11,0,45.93,0,12.085,0,48.003,11.997,-5.002,-5.03,30.009,53.678,58,56.949,10.179,10,25.215,1.668,53.678,9.106,-5.002,38.281,183.301,51.774,380.078,114.958,3.178,3.057,76.549,1.55,0.463333,-49.0529,0.882778,0.849167
18215,17.988,10.635,15.198,0,45.872,0,12.144,0,48.003,11.997,-5.013,-5.03,29.996,53.751,58,56.768,10.175,10,25.32,1.666,53.751,9.097,-5.013,38.281,183.301,51.774,380.122,114.958,3.136,3.02,76.452,1.547,0.462778,-49.1607,0.871111,0.838889
18216,18.003,10.664,15.227,0,45.835,0,12.195,0,48.003,11.997,-4.988,-5.03,30.003,53.805,58,56.624,10.174,10,25.395,1.663,53.805,9.094,-4.973,38.281,183.301,51.774,380.165,114.958,3.117,2.988,76.399,1.545,0.461944,-48.7685,0.865833,0.83
18217,17.988,10.73,15.337,0,45.776,0,12.268,0,48.003,11.997,-5.013,-5.03,29.992,53.895,58,56.391,10.169,10,25.544,1.66,53.895,9.093,-5.082,38.623,183.301,51.774,380.252,114.958,3.067,2.938,76.292,1.542,0.461111,-49.8374,0.851944,0.816111
18218,17.974,10.789,15.41,0,45.732,0,12.327,0,48.003,11.997,-5.237,-5.03,29.962,53.953,58,56.254,10.167,10,25.619,1.659,53.953,9.082,-5.122,38.867,183.301,51.774,380.425,114.958,3.016,2.91,76.205,1.54,0.460833,-50.2297,0.837778,0.808333
18219,17.944,10.847,15.505,0,45.703,0,12.407,0,48.003,11.997,-5.273,-5.03,29.934,53.939,58,56.336,10.162,10,25.816,1.657,53.939,9.075,-5.006,38.916,183.301,51.693,380.425,114.958,2.971,2.924,76.164,1.538,0.460278,-49.0921,0.825278,0.812222
18220,17.959,10.862,15.535,0,45.703,0,12.422,0,48.003,11.997,-5.027,-5.03,29.94,53.91,58,56.441,10.158,10,25.922,1.657,53.91,9.068,-5.027,38.981,183.301,51.693,380.512,114.876,2.95,2.945,76.171,1.537,0.460278,-49.298,0.819444,0.818056
18221,17.959,10.957,15.637,0,45.732,0,12.51,0,48.003,11.997,-5.024,-5.03,29.931,53.834,58,56.707,10.156,10,25.997,1.657,53.834,9.065,-4.966,38.981,183.268,51.693,381.076,114.876,2.936,2.998,76.227,1.537,0.460278,-48.6998,0.815556,0.832778
18222,17.944,10.972,15.674,0,45.762,0,12.524,0,48.003,11.997,-5.143,-5.03,29.914,53.805,58,56.812,10.153,10,26.105,1.655,53.805,9.063,-5.143,38.981,183.268,51.693,381.12,114.876,2.94,3.018,76.263,1.536,0.459722,-50.4356,0.816667,0.838333
18223,17.944,11.001,15.732,0,45.791,0,12.59,0,48.003,11.997,-5.129,-5.03,29.908,53.809,58,56.838,10.15,10,26.214,1.655,53.809,9.064,-5.129,39.111,183.268,51.693,381.163,114.876,2.957,3.023,76.32,1.536,0.459722,-50.2983,0.821389,0.839722
18224,17.944,11.03,15.762,0,45.806,0,12.62,0,48.003,11.997,-5.002,-5.03,29.916,53.834,58,56.8,10.149,10,26.248,1.657,53.834,9.072,-4.977,39.323,183.268,51.693,381.25,114.876,2.984,3.017,76.351,1.537,0.460278,-48.8077,0.828889,0.838056
18225,17.959,11.03,15.762,0,45.806,0,12.62,0,48.003,11.997,-4.89,-5.03,29.939,53.838,58,56.807,10.148,10,26.27,1.657,53.838,9.078,-4.89,39.437,183.268,51.693,381.38,114.876,2.992,3.019,76.358,1.538,0.460278,-47.9545,0.831111,0.838611
18226,17.959,11.016,15.747,0,45.835,0,12.605,0,48.003,11.997,-4.944,-5.03,29.938,53.805,58,56.942,10.148,10,26.25,1.658,53.805,9.08,-4.944,39.6,183.268,51.693,381.554,114.876,3.011,3.046,76.387,1.538,0.460556,-48.4841,0.836389,0.846111
18227,17.944,11.016,15.747,0,45.85,0,12.605,0,48.003,11.997,-5.075,-5.03,29.921,53.762,58,57.092,10.148,10,26.239,1.659,53.762,9.081,-5.075,39.6,183.268,51.693,381.554,114.958,3.017,3.078,76.418,1.54,0.460833,-49.7687,0.838056,0.855
18228,17.944,11.016,15.732,0,45.901,0,12.59,0,48.003,11.997,-5.096,-5.03,29.919,53.693,58,57.336,10.148,10,26.219,1.662,53.693,9.084,-5.096,39.6,183.268,51.693,381.814,114.99,3.039,3.129,76.489,1.542,0.461667,-49.9747,0.844167,0.869167
18229,17.944,10.986,15.703,0,45.945,0,12.561,0,48.003,11.997,-4.905,-5.03,29.943,53.642,58,57.526,10.149,10,26.163,1.664,53.642,9.088,-5.082,39.453,183.268,51.693,381.814,114.99,3.07,3.17,76.571,1.544,0.462222,-49.8374,0.852778,0.880556
18230,17.974,10.972,15.659,0,45.959,0,12.524,0,48.003,11.997,-4.807,-5.03,29.962,53.621,58,57.611,10.15,10,26.1,1.664,53.621,9.095,-4.807,39.453,183.073,51.693,381.944,114.99,3.092,3.186,76.61,1.544,0.462222,-47.1406,0.858889,0.885
18231,17.974,10.913,15.593,0,46.018,0,12.495,0,48.003,11.997,-5.017,-5.03,29.95,53.552,58,57.824,10.151,10,26.046,1.664,53.563,9.1,-4.948,39.323,183.073,51.693,382.161,114.958,3.13,3.228,76.693,1.544,0.462222,-48.5233,0.869444,0.896667
18232,17.974,10.898,15.564,0,46.055,0,12.451,0,48.003,11.997,-4.962,-5.03,29.97,53.534,58,57.932,10.153,10,25.938,1.665,53.534,9.095,-4.962,39.323,183.073,51.693,382.292,114.958,3.153,3.252,76.738,1.545,0.4625,-48.6606,0.875833,0.903333
18233,17.988,10.862,15.535,0,46.084,0,12.422,0,48.003,11.997,-5.031,-5.03,29.988,53.508,58,58.047,10.154,10,25.873,1.664,53.508,9.101,-5.031,39.323,183.073,51.693,382.378,114.958,3.195,3.274,76.806,1.544,0.462222,-49.3373,0.8875,0.909444
18234,17.988,10.833,15.52,0,46.099,0,12.422,0,48.003,11.997,-4.973,-5.03,29.987,53.523,58,58.044,10.154,10,25.863,1.666,53.523,9.138,-5.009,39.323,183.073,51.693,382.465,114.958,3.226,3.274,76.849,1.546,0.462778,-49.1215,0.896111,0.909444
18235,17.974,10.818,15.454,0,46.113,0,12.363,0,48.003,11.997,-4.973,-5.03,29.987,53.552,58,57.977,10.156,10,25.753,1.666,53.552,9.136,-5.122,39.518,183.073,51.693,382.726,114.958,3.24,3.262,76.854,1.547,0.462778,-50.2297,0.9,0.906111
18236,18.003,10.803,15.439,0,46.099,0,12.341,0,48.003,11.997,-5.096,-5.03,30.001,53.624,58,57.798,10.156,10,25.733,1.668,53.624,9.144,-5.075,39.714,183.073,51.693,382.813,114.958,3.261,3.227,76.827,1.548,0.463333,-49.7687,0.905833,0.896389
18237,18.018,10.803,15.425,0,46.084,0,12.341,0,48.003,11.997,-4.821,-5.03,30.037,53.646,58,57.755,10.156,10,25.721,1.666,53.646,9.136,-4.821,39.909,183.073,51.693,382.943,114.958,3.266,3.217,76.802,1.547,0.462778,-47.2779,0.907222,0.893611
18238,18.04,10.803,15.41,0,46.055,0,12.327,0,48.003,11.997,-4.861,-5.03,30.052,53.682,58,57.687,10.156,10,25.699,1.666,53.682,9.133,-4.861,40.104,183.073,51.693,383.116,114.958,3.264,3.204,76.748,1.547,0.462778,-47.6701,0.906667,0.89
18239,18.018,10.789,15.41,0,46.018,0,12.327,0,48.003,11.997,-5.118,-5.03,30.041,53.715,58,57.627,10.156,10,25.688,1.666,53.715,9.128,-5.118,40.104,183.073,51.693,383.29,114.958,3.25,3.191,76.697,1.546,0.462778,-50.1904,0.902778,0.886389
18240,18.003,10.803,15.425,0,46.003,0,12.341,0,48.003,11.997,-5.176,-5.03,30.015,53.74,58,57.571,10.155,10,25.709,1.666,53.74,9.12,-5.176,40.104,183.073,51.693,383.29,114.958,3.241,3.18,76.667,1.546,0.462778,-50.7592,0.900278,0.883333
18241,18.003,10.803,15.439,0,45.959,0,12.341,0,48.003,11.997,-5.053,-5.03,30.017,53.812,58,57.391,10.155,10,25.699,1.664,53.812,9.114,-5.194,40.104,183.073,51.693,383.854,114.958,3.217,3.143,76.606,1.545,0.462222,-50.9357,0.893611,0.873056
18242,17.988,10.847,15.505,0,45.945,0,12.378,0,48.003,11.997,-5.284,-5.03,29.971,53.917,58,57.112,10.153,10,25.764,1.661,53.917,9.106,-5.049,40.218,183.073,51.693,383.984,114.99,3.189,3.083,76.519,1.541,0.461389,-49.5138,0.885833,0.856389
18243,17.974,10.876,15.549,0,45.886,0,12.451,0,48.003,11.997,-5.266,-5.03,29.95,53.986,58,56.991,10.149,10,25.918,1.658,53.964,9.103,-5.266,40.299,183.073,51.693,384.115,114.99,3.178,3.056,76.463,1.538,0.460556,-51.6418,0.882778,0.848889
18244,17.959,10.928,15.608,0,45.806,0,12.451,0,48.003,11.997,-5.056,-5.03,29.961,54.076,58,56.69,10.148,10,25.95,1.654,54.076,9.082,-5.237,40.641,183.073,51.693,384.288,114.99,3.138,2.992,76.335,1.535,0.459444,-51.3574,0.871667,0.831111
18245,17.944,10.972,15.659,0,45.776,0,12.524,0,48.003,11.997,-5.165,-5.03,29.916,54.098,58,56.643,10.143,10,26.103,1.653,54.098,9.083,-5.165,40.723,183.073,51.693,384.375,114.99,3.104,2.982,76.291,1.534,0.459167,-50.6513,0.862222,0.828333
18246,17.944,11.03,15.747,0,45.732,0,12.605,0,48.003,11.997,-5.147,-5.03,29.897,54.134,58,56.57,10.141,10,26.18,1.65,54.134,9.082,-5.038,40.804,183.073,51.693,384.462,114.99,3.056,2.964,76.209,1.531,0.458333,-49.4059,0.848889,0.823333
18247,17.93,11.096,15.791,0,45.718,0,12.634,0,48.003,11.997,-5.219,-5.03,29.883,54.149,58,56.562,10.137,10,26.335,1.651,54.149,9.062,-5.024,40.804,183.073,51.693,384.852,114.99,3.015,2.963,76.163,1.531,0.458611,-49.2686,0.8375,0.823056
18248,17.915,11.125,15.901,0,45.703,0,12.708,0,48.003,11.997,-5.216,-5.03,29.855,54.145,58,56.59,10.132,10,26.489,1.649,54.145,9.071,-5.14,40.804,183.073,51.693,384.809,114.99,3.001,2.967,76.153,1.529,0.458056,-50.4062,0.833611,0.824167
18249,17.915,11.155,15.93,0,45.703,0,12.744,0,48.003,11.997,-4.98,-5.03,29.858,54.131,58,56.668,10.13,10,26.557,1.648,54.131,9.033,-4.995,40.641,183.073,51.693,385.026,114.99,2.975,2.981,76.159,1.528,0.457778,-48.9842,0.826389,0.828056
18250,17.915,11.169,15.945,0,45.703,0,12.773,0,48.003,11.997,-5.009,-5.03,29.86,54.12,58,56.718,10.128,10,26.637,1.648,54.12,9.033,-5.009,40.527,183.073,51.693,385.113,114.99,2.969,2.992,76.172,1.528,0.457778,-49.1215,0.824722,0.831111
18251,17.944,11.213,16.025,0,45.718,0,12.817,0,48.003,11.997,-4.908,-5.03,29.913,54.116,58,56.764,10.126,10,26.704,1.647,54.116,9.034,-4.908,40.527,183.073,51.693,385.33,114.99,2.971,3,76.198,1.527,0.4575,-48.131,0.825278,0.833333
18252,17.959,11.228,16.04,0,45.732,0,12.832,0,48.003,11.997,-4.98,-5.03,29.908,54.12,58,56.789,10.126,10,26.694,1.649,54.12,9.038,-4.861,40.527,183.073,51.579,385.547,114.99,2.977,3.006,76.224,1.528,0.458056,-47.6701,0.826944,0.835
18253,17.944,11.243,16.069,0,45.747,0,12.847,0,48.003,11.997,-5.169,-5.03,29.903,54.12,58,56.806,10.124,10,26.764,1.649,54.12,9.038,-5.169,40.641,183.073,51.579,385.677,114.99,2.984,3.01,76.234,1.528,0.458056,-50.6906,0.828889,0.836111
18254,17.944,11.243,16.084,0,45.762,0,12.861,0,48.003,11.997,-5.082,-5.03,29.921,54.102,58,56.896,10.123,10,26.79,1.65,54.102,9.038,-5.082,40.723,183.073,51.579,385.851,114.99,2.993,3.03,76.266,1.53,0.458333,-49.8374,0.831389,0.841667
18255,17.944,11.228,16.04,0,45.776,0,12.832,0,48.003,11.997,-4.897,-5.03,29.919,54.094,58,56.935,10.124,10,26.738,1.652,54.094,9.046,-5.042,40.804,183.073,51.579,385.981,114.99,2.997,3.039,76.284,1.531,0.458889,-49.4451,0.8325,0.844167
18256,17.959,11.199,16.003,0,45.791,0,12.803,0,48.003,11.997,-4.991,-5.03,29.948,54.083,58,57.002,10.125,10,26.678,1.656,54.083,9.041,-4.991,41.097,183.073,51.579,386.198,114.99,3.011,3.057,76.319,1.535,0.46,-48.945,0.836389,0.849167
18257,17.988,11.169,15.959,0,45.806,0,12.803,0,48.003,11.997,-4.767,-5.03,29.99,54.076,58,57.059,10.125,10,26.669,1.656,54.076,9.059,-4.952,41.26,183.073,51.579,386.372,114.99,3.024,3.068,76.355,1.535,0.46,-48.5625,0.84,0.852222
18258,18.003,11.169,15.959,0,45.82,0,12.773,0,48.003,11.997,-4.886,-5.03,30.005,54.069,58,57.098,10.127,10,26.608,1.657,54.069,9.057,-4.886,41.26,183.073,51.579,386.415,114.99,3.035,3.077,76.371,1.536,0.460278,-47.9153,0.843056,0.854722
18259,18.018,11.14,15.901,0,45.85,0,12.729,0,48.003,11.997,-4.876,-5.03,30.033,54.011,58,57.307,10.127,10,26.554,1.657,54.011,9.056,-4.861,41.26,183.073,51.579,386.632,114.99,3.053,3.119,76.425,1.536,0.460278,-47.6701,0.848056,0.866389
18260,18.054,11.111,15.872,0,45.886,0,12.693,0,48.003,11.997,-4.843,-5.03,30.088,53.953,58,57.501,10.129,10,26.45,1.658,53.953,9.059,-4.72,41.26,183.073,51.579,387.196,114.99,3.061,3.158,76.473,1.537,0.460556,-46.2874,0.850278,0.877222
18261,18.083,11.06,15.806,0,45.945,0,12.649,0,48.003,11.997,-4.738,-5.03,30.144,53.866,58,57.797,10.131,10,26.346,1.66,53.866,9.065,-4.615,41.26,183.073,51.579,387.283,114.99,3.089,3.219,76.579,1.539,0.461111,-45.2577,0.858056,0.894167
18262,18.098,11.06,15.806,0,45.974,0,12.634,0,48.003,11.997,-4.948,-5.03,30.135,53.852,58,57.876,10.131,10,26.337,1.659,53.852,9.077,-4.803,41.26,183.073,51.579,387.5,114.99,3.135,3.234,76.667,1.538,0.460833,-47.1013,0.870833,0.898333
18263,18.098,11.016,15.747,0,46.018,0,12.59,0,48.003,11.997,-5.017,-5.03,30.163,53.866,58,57.852,10.133,10,26.231,1.66,53.866,9.071,-5.017,41.26,183.073,51.579,387.63,114.99,3.158,3.23,76.692,1.539,0.461111,-49.2,0.877222,0.897222
18264,18.113,10.986,15.703,0,46.018,0,12.561,0,48.003,11.997,-5.027,-5.03,30.174,53.935,58,57.682,10.135,10,26.169,1.661,53.935,9.066,-5.027,41.26,183.073,51.579,387.847,114.99,3.195,3.197,76.694,1.54,0.461389,-49.298,0.8875,0.888056
18265,18.098,10.986,15.703,0,46.003,0,12.561,0,48.003,11.997,-4.876,-5.03,30.184,53.986,58,57.549,10.135,10,26.159,1.662,53.986,9.078,-5.067,41.26,183.073,51.579,388.021,114.99,3.203,3.171,76.672,1.541,0.461667,-49.6903,0.889722,0.880833
18266,18.098,10.942,15.623,0,45.959,0,12.495,0,48.003,11.997,-5.009,-5.03,30.18,54.051,58,57.389,10.137,10,26.054,1.661,54.051,9.071,-5.009,41.715,183.073,51.579,388.151,114.99,3.207,3.139,76.611,1.54,0.461389,-49.1215,0.890833,0.871944
18267,18.113,10.942,15.623,0,45.945,0,12.495,0,48.003,11.997,-4.883,-5.03,30.202,54.069,58,57.37,10.137,10,26.044,1.661,54.069,9.068,-5.027,41.715,183.073,51.579,388.325,114.99,3.196,3.135,76.558,1.54,0.461389,-49.298,0.887778,0.870833
18268,18.127,10.928,15.608,0,45.93,0,12.495,0,48.003,11.997,-4.843,-5.03,30.223,54.076,58,57.367,10.137,10,26.025,1.66,54.076,9.06,-4.843,41.715,182.992,51.579,388.455,114.99,3.189,3.134,76.536,1.54,0.461111,-47.4936,0.885833,0.870556
18269,18.142,10.942,15.623,0,45.901,0,12.495,0,48.003,11.997,-5.038,-5.03,30.215,54.102,58,57.358,10.137,10,26.016,1.657,54.091,9.096,-4.85,41.715,182.992,51.579,388.672,114.99,3.171,3.129,76.5,1.537,0.460278,-47.5623,0.880833,0.869167
18270,18.157,10.957,15.659,0,45.886,0,12.51,0,48.003,11.997,-4.988,-5.03,30.246,54.116,58,57.299,10.135,10.3,26.084,1.657,54.116,9.096,-4.879,41.715,182.992,51.579,388.802,115.104,3.166,3.117,76.478,1.536,0.460278,-47.8466,0.879444,0.865833
18271,18.157,12.634,17.271,0,45.85,0,17.974,0,48.003,11.997,-4.948,-5.03,30.265,54.181,58,57.139,10.133,10.3,38.139,1.656,54.181,9.075,-4.948,41.764,182.992,51.579,389.106,115.104,3.145,3.084,76.428,1.535,0.46,-48.5233,0.873611,0.856667
18272,18.171,15.366,19.988,0,45.806,0,18.406,0,48.003,11.997,-5.085,-5.03,30.251,54.268,58,56.911,10.13,10.3,38.282,1.65,54.268,9.082,-4.771,41.764,182.992,51.579,389.193,115.104,3.126,3.032,76.35,1.53,0.458333,-46.7875,0.868333,0.842222
18273,18.186,16.113,21.365,0,45.776,0,18.435,0,48.003,11.997,-4.756,-5.03,30.324,54.311,58,56.798,10.128,10.3,38.391,1.649,54.311,9.071,-4.756,41.764,182.992,51.579,389.366,115.104,3.114,3.009,76.301,1.529,0.458056,-46.6404,0.865,0.835833
18274,18.296,16.208,23.181,0,45.732,0,18.538,0,48.003,11.997,-4.398,-5.03,30.409,54.38,58,56.623,10.126,10.3,38.49,1.647,54.38,9.062,-4.329,41.715,182.992,51.579,389.54,115.104,3.083,2.971,76.216,1.526,0.4575,-42.453,0.856389,0.825278
18275,18.34,16.252,23.21,0,45.703,0,18.567,0,48.003,11.997,-4.178,-5.03,30.588,54.405,58,56.564,10.122,10.3,38.688,1.646,54.405,9.062,-4.178,41.715,182.992,51.514,389.627,115.104,3.06,2.959,76.175,1.526,0.457222,-40.9722,0.85,0.821944
18276,18.494,16.326,23.328,0,45.652,0,18.662,0,48.003,11.997,-3.816,-5.03,30.847,54.445,58,56.478,10.117,10.3,38.887,1.645,54.445,9.058,-3.816,41.715,182.992,51.514,389.714,115.104,3.021,2.94,76.102,1.524,0.456944,-37.4222,0.839167,0.816667
18277,18.721,16.406,23.394,0,45.652,0,18.706,0,48.003,11.997,-3.606,-5.03,31.009,54.442,58,56.521,10.115,10.3,38.987,1.646,54.442,9.046,-3.364,41.764,182.992,51.514,389.844,115.104,2.984,2.95,76.07,1.525,0.457222,-32.9896,0.828889,0.819444
18278,18.831,16.421,23.452,0,45.637,0,18.772,0,48.003,11.997,-3.299,-5.03,31.394,54.42,58,56.602,10.113,10.3,39.098,1.646,54.42,9.05,-3.299,41.846,182.992,51.514,389.974,115.104,2.972,2.967,76.073,1.525,0.457222,-32.3521,0.825556,0.824167
18279,19.072,16.479,23.533,0,45.667,0,18.831,0,48.003,11.997,-3.096,-5.03,31.814,54.384,58,56.742,10.111,10.3,39.212,1.647,54.384,9.009,-3.096,42.122,182.992,51.514,390.017,115.104,2.953,2.995,76.108,1.526,0.4575,-30.3614,0.820278,0.831944
18280,19.395,16.479,23.547,0,45.703,0,18.831,0,48.003,11.997,-2.872,-5.03,32.059,54.348,58,56.883,10.111,10.3,39.224,1.649,54.348,9.017,-2.781,42.383,182.992,51.514,390.365,115.104,2.952,3.026,76.17,1.528,0.458056,-27.2723,0.82,0.840556
18281,19.548,16.479,23.547,0,45.718,4.775,18.845,0,48.003,11.997,-2.709,-5.03,32.581,54.34,58,56.921,10.111,10.3,39.251,1.65,54.34,9.025,-2.709,42.529,182.992,51.514,390.278,115.104,2.961,3.034,76.2,1.529,0.458333,-26.5662,0.8225,0.842778
18282,19.849,16.465,23.511,0,45.762,9.397,18.816,0,35.017,0,-2.673,-5.03,33.09,54.333,58,56.974,10.113,10.3,39.189,1.653,54.333,9.043,-2.673,42.529,182.992,51.514,390.234,115.104,2.978,3.049,76.26,1.531,0.459167,-26.2132,0.827222,0.846944
18283,20.171,16.421,23.452,0,45.776,9.397,18.801,0,26.323,0,-2.572,-5.03,33.377,54.348,58,56.964,10.114,10.3,39.159,1.657,54.348,9.05,-2.525,42.529,182.992,51.514,390.929,115.104,3.001,3.052,76.303,1.535,0.460278,-24.7618,0.833611,0.847778
18284,20.339,16.392,23.408,0,45.791,9.353,18.721,0,18.252,0,-2.525,-5.03,33.647,54.355,58,56.959,10.116,10.3,39.085,1.661,54.355,9.063,-2.503,42.529,182.992,51.465,390.929,115.104,3.006,3.052,76.321,1.539,0.461389,-24.546,0.835,0.847778
18285,20.691,16.311,23.313,0,45.806,9.324,18.662,0,1.956,0,-2.535,-5.03,34.201,54.366,58,56.959,10.122,10.3,38.891,1.664,54.366,9.077,-2.438,42.415,182.992,51.465,391.146,115.104,3.018,3.056,76.353,1.542,0.462222,-23.9086,0.838333,0.848889
18286,20.859,16.296,23.269,0,45.82,9.309,18.618,0,0,0,-2.499,-5.03,34.777,54.369,58,56.965,10.126,10.3,38.743,1.667,54.369,9.078,-2.499,42.415,182.992,51.465,391.189,115.104,3.024,3.06,76.366,1.545,0.463056,-24.5068,0.84,0.85
18287,21.167,16.208,23.167,0,45.835,9.265,18.523,0,0,0,-2.695,-5.03,35.275,54.358,58,57.029,10.131,10.3,38.595,1.671,54.358,9.078,-2.695,42.415,182.992,51.465,391.406,115.104,3.032,3.077,76.401,1.55,0.464167,-26.4289,0.842222,0.854722
18288,21.467,16.113,23.013,0,45.872,9.199,18.42,0,0,0,-2.713,-5.03,35.538,54.376,58,57.03,10.135,10.3,38.432,1.677,54.369,9.087,-2.781,42.529,182.992,51.465,391.493,115.104,3.038,3.083,76.441,1.555,0.465833,-27.2723,0.843889,0.856389
18289,21.606,16.04,22.917,0,45.872,9.17,18.325,0,0,0,-2.781,-5.03,35.797,54.402,58,56.948,10.138,10.3,38.313,1.677,54.402,9.097,-2.832,42.529,182.992,51.465,391.623,115.104,3.044,3.067,76.447,1.556,0.465833,-27.7724,0.845556,0.851944
18290,21.76,16.003,22.874,0,45.872,9.155,18.296,0,0,0,-2.908,-5.03,36.275,54.452,58,56.867,10.144,10.3,38.075,1.678,54.452,9.097,-2.908,42.692,182.992,51.465,391.623,115.186,3.046,3.052,76.445,1.557,0.466111,-28.5177,0.846111,0.847778
18291,22.031,15.916,22.705,0,45.835,9.097,18.157,0,0,0,-2.948,-5.03,36.744,54.55,58,56.549,10.151,10.3,37.836,1.681,54.55,9.1,-2.948,42.92,182.992,51.465,391.84,115.186,3.045,2.991,76.399,1.56,0.466944,-28.91,0.845833,0.830833
