time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
18292,22.28,15.82,22.617,0,45.806,9.045,18.098,0,0,0,-3.201,-5.03,37.141,54.648,58,56.343,10.156,10.3,37.639,1.684,54.648,9.097,-3.201,43.001,182.992,51.465,391.84,115.186,3.025,2.952,76.339,1.563,0.467778,-31.3911,0.840278,0.82
18293,22.522,15.747,22.537,0,45.776,9.016,18.04,0,0,0,-3.194,-5.03,37.35,54.742,58,56.035,10.158,10.3,37.564,1.684,54.742,9.138,-3.306,43.001,182.992,51.432,391.97,115.186,2.989,2.891,76.254,1.564,0.467778,-32.4208,0.830278,0.803056
18294,22.617,15.718,22.449,0,45.732,8.972,17.959,0,0,0,-3.454,-5.03,37.706,54.771,58,55.964,10.163,10.3,37.41,1.685,54.771,9.131,-3.454,43.001,182.992,51.432,392.057,115.186,2.966,2.878,76.219,1.564,0.468056,-33.8722,0.823889,0.799444
18295,22.8,15.674,22.368,0,45.703,8.958,17.9,0,0,0,-3.664,-5.03,37.86,54.829,58,55.819,10.165,10.3,37.332,1.684,54.829,9.126,-3.592,42.92,182.992,51.432,392.014,115.186,2.918,2.847,76.157,1.563,0.467778,-35.2255,0.810556,0.790833
18296,22.888,15.659,22.354,0,45.667,8.943,17.886,0,0,0,-3.783,-5.03,38.141,54.865,58,55.724,10.167,10.3,37.265,1.683,54.865,9.12,-3.783,42.855,182.992,51.432,392.057,115.186,2.904,2.828,76.124,1.563,0.4675,-37.0986,0.806667,0.785556
18297,23.042,15.623,22.324,0,45.637,8.928,17.856,0,0,0,-4.12,-5.03,38.407,54.944,58,55.514,10.169,10.3,37.196,1.681,54.944,9.118,-3.881,42.855,182.992,51.432,392.144,115.267,2.858,2.784,76.066,1.561,0.466944,-38.0596,0.793889,0.773333
18298,23.071,15.623,22.324,0,45.623,8.928,17.856,0,0,0,-4.257,-5.03,38.457,54.98,58,55.42,10.169,10.3,37.206,1.681,54.98,9.119,-4.257,42.855,182.992,51.351,392.231,115.267,2.834,2.765,76.039,1.561,0.466944,-41.7469,0.787222,0.768056
18299,23.167,15.637,22.339,0,45.579,8.943,17.871,0,0,0,-4.391,-5.03,38.617,55.078,58,55.153,10.169,10.3,37.224,1.679,55.078,9.115,-4.391,42.855,182.992,51.27,392.274,115.267,2.792,2.709,75.967,1.559,0.466389,-43.061,0.775556,0.7525
18300,23.225,15.659,22.368,0,45.535,8.958,17.9,0,0,0,-4.792,-5.03,38.696,55.15,58,54.962,10.168,10.3,37.286,1.678,55.15,9.118,-4.792,42.839,182.992,51.27,392.361,115.267,2.752,2.671,75.893,1.558,0.466111,-46.9935,0.764444,0.741944
18301,23.254,15.688,22.397,0,45.52,8.958,17.93,0,0,0,-4.608,-5.03,38.761,55.183,58,54.876,10.167,10.3,37.338,1.679,55.183,9.112,-4.608,42.855,182.992,51.351,392.361,115.267,2.734,2.654,75.861,1.559,0.466389,-45.189,0.759444,0.737222
18302,23.254,15.688,22.412,0,45.483,8.972,17.93,0,0,0,-5.031,-5.03,38.718,55.226,58,54.771,10.167,10.3,37.347,1.677,55.226,9.109,-4.923,42.855,182.992,51.351,392.318,115.267,2.692,2.631,75.815,1.557,0.465833,-48.2781,0.747778,0.730833
18303,23.196,15.718,22.449,0,45.469,7.705,17.959,0,0,0,-5.331,-5.03,38.658,55.273,58,54.655,10.166,10.3,37.41,1.679,55.273,9.072,-5.223,42.985,182.992,51.351,392.491,115.299,2.648,2.61,75.786,1.559,0.466389,-51.2201,0.735556,0.725
18304,23.145,15.718,22.463,0,45.469,3.735,17.959,0,0,0,-5.378,-5.03,38.582,55.292,58,54.613,10.166,10.3,37.428,1.681,55.292,9.072,-5.378,43.115,182.992,51.351,392.405,115.299,2.624,2.604,75.781,1.561,0.466944,-52.7402,0.728889,0.723333
18305,23.101,15.688,22.412,0,45.454,0,17.93,0,0,0,-5.476,-5.03,38.571,55.346,58,54.507,10.167,10.3,37.394,1.683,55.335,9.088,-5.451,43.392,182.992,51.432,392.622,115.299,2.594,2.585,75.772,1.563,0.4675,-53.456,0.720556,0.718056
18306,23.101,15.659,22.368,0,45.454,0,17.9,0,0,0,-5.642,-5.03,38.454,55.367,58,54.421,10.17,10.3,37.282,1.685,55.367,9.086,-5.226,43.392,182.992,51.432,392.622,115.299,2.578,2.57,75.765,1.565,0.468056,-51.2496,0.716111,0.713889
18307,23.013,15.593,22.28,0,45.454,0,17.82,0,0,0,-5.881,-5.03,38.312,55.425,58,54.271,10.175,10.3,37.126,1.689,55.425,9.096,-5.588,43.62,182.992,51.432,392.622,115.299,2.55,2.544,75.758,1.569,0.469167,-54.7996,0.708333,0.706667
18308,22.917,15.505,22.156,0,45.454,0,17.732,0,0,0,-5.639,-5.03,38.252,55.469,58,54.162,10.18,10.3,36.925,1.693,55.469,9.109,-5.639,43.62,182.992,51.351,392.708,115.299,2.529,2.525,75.753,1.573,0.470278,-55.2997,0.7025,0.701389
18309,22.874,15.476,22.112,0,45.454,0,17.688,0,0,0,-5.61,-5.03,38.111,55.476,58,54.152,10.183,10.3,36.847,1.694,55.476,9.118,-5.61,43.62,182.992,51.27,392.708,115.299,2.52,2.525,75.758,1.574,0.470556,-55.0153,0.7,0.701389
18310,22.764,15.381,21.958,0,45.454,0,17.622,0,0,0,-5.939,-5.03,38.013,55.505,58,54.11,10.186,10.3,36.724,1.697,55.498,9.132,-5.65,43.62,183.073,51.27,392.665,115.299,2.503,2.519,75.77,1.577,0.471389,-55.4076,0.695278,0.699722
18311,22.676,15.271,21.804,0,45.469,0,17.52,0,0,0,-5.834,-5.03,37.856,55.552,58,53.968,10.192,10.3,36.48,1.701,55.552,9.134,-5.66,43.62,183.073,51.27,392.795,115.381,2.49,2.494,75.78,1.581,0.4725,-55.5056,0.691667,0.692778
18312,22.646,15.212,21.746,0,45.469,0,17.395,0,0,0,-5.66,-5.03,37.79,55.57,58,53.926,10.196,10.3,36.312,1.703,55.57,9.136,-5.82,43.62,183.073,51.27,392.839,115.381,2.482,2.488,75.781,1.583,0.473056,-57.0747,0.689444,0.691111
18313,22.537,15.088,21.563,0,45.469,0,17.336,0,0,0,-5.7,-5.03,37.639,55.581,58,53.916,10.203,10.3,36.066,1.706,55.581,9.146,-5.823,43.62,183.073,51.27,392.925,115.381,2.469,2.491,75.795,1.587,0.473889,-57.1041,0.685833,0.691944
18314,22.507,15.059,21.519,0,45.483,0,17.212,0,0,0,-5.53,-5.03,37.51,55.563,58,53.982,10.211,10.3,35.773,1.708,55.563,9.161,-5.53,43.62,183.073,51.27,392.839,115.381,2.462,2.505,75.816,1.589,0.474444,-54.2308,0.683889,0.695833
18315,22.412,14.927,21.313,0,45.535,0,17.043,0,0,0,-5.715,-5.03,37.362,55.509,58,54.167,10.217,10.3,35.527,1.709,55.509,9.164,-5.715,43.929,183.073,51.27,392.925,115.446,2.461,2.542,75.882,1.59,0.474722,-56.045,0.683611,0.706111
18316,22.383,14.89,21.27,0,45.549,0,17.014,0,0,0,-5.726,-5.03,37.3,55.487,58,54.242,10.219,10.3,35.447,1.711,55.487,9.165,-5.726,44.108,183.073,51.27,392.882,115.446,2.469,2.559,75.921,1.592,0.475278,-56.1529,0.685833,0.710833
18317,22.295,14.773,21.086,0,45.593,0,16.875,0,0,0,-5.798,-5.03,37.15,55.465,58,54.33,10.227,10.3,35.154,1.712,55.465,9.177,-5.798,44.238,183.073,51.27,393.056,115.446,2.491,2.578,76.001,1.593,0.475556,-56.859,0.691944,0.716111
18318,22.214,14.678,21.042,0,45.608,0,16.831,0,0,0,-5.642,-5.03,37.087,55.49,58,54.277,10.229,10.3,35.071,1.711,55.49,9.23,-5.679,44.222,183.073,51.156,393.056,115.446,2.518,2.566,76.044,1.593,0.475278,-55.692,0.699444,0.712778
18319,22.185,14.634,20.889,0,45.623,0,16.707,0,0,0,-5.592,-5.03,36.968,55.534,58,54.156,10.235,10.3,34.821,1.712,55.534,9.218,-5.592,44.238,183.073,51.156,393.142,115.446,2.527,2.543,76.044,1.594,0.475556,-54.8388,0.701944,0.706389
18320,22.112,14.561,20.801,0,45.608,0,16.692,0,0,0,-5.606,-5.03,36.915,55.592,58,54.006,10.239,10.3,34.784,1.713,55.592,9.22,-5.65,44.189,183.073,51.156,393.142,115.56,2.541,2.514,76.021,1.596,0.475833,-55.4076,0.705833,0.698333
18321,22.046,14.495,20.72,0,45.593,0,16.575,0,0,0,-5.501,-5.03,36.822,55.628,58,53.918,10.241,10.3,34.617,1.712,55.628,9.226,-5.686,44.108,183.073,51.156,393.229,115.56,2.538,2.496,75.985,1.595,0.475556,-55.7606,0.705,0.693333
18322,22.017,14.465,20.676,0,45.579,0,16.538,0,0,0,-5.664,-5.03,36.686,55.646,58,53.875,10.245,10.3,34.452,1.712,55.646,9.226,-5.664,44.043,183.187,51.27,393.229,115.576,2.529,2.487,75.968,1.595,0.475556,-55.5449,0.7025,0.690833
18323,21.914,14.421,20.603,0,45.564,0,16.479,0,0,0,-5.7,-5.03,36.578,55.707,58,53.733,10.247,10.3,34.368,1.714,55.7,9.229,-5.751,44.043,183.187,51.27,393.403,115.56,2.512,2.46,75.922,1.596,0.476111,-56.398,0.697778,0.683333
18324,21.863,14.392,20.537,0,45.549,0,16.436,0,0,0,-5.498,-5.03,36.434,55.726,58,53.667,10.251,10.3,34.245,1.713,55.726,9.225,-5.751,44.043,183.187,51.27,393.359,115.56,2.495,2.446,75.899,1.596,0.475833,-56.398,0.693056,0.679444
18325,21.79,14.341,20.508,0,45.52,0,16.406,0,0,0,-5.566,-5.03,36.319,55.758,58,53.59,10.253,10.3,34.166,1.712,55.758,9.234,-5.718,44.027,183.187,51.27,393.49,115.576,2.466,2.43,75.867,1.595,0.475556,-56.0744,0.685,0.675
18326,21.746,14.326,20.479,0,45.52,0,16.37,0,0,0,-5.899,-5.03,36.218,55.765,58,53.589,10.254,10.3,34.126,1.71,55.762,9.224,-5.899,43.929,183.187,51.27,393.49,115.641,2.454,2.428,75.858,1.594,0.475,-57.8494,0.681667,0.674444
18327,21.621,14.312,20.449,0,45.52,0,16.355,0,0,0,-5.935,-5.03,36.047,55.754,58,53.631,10.255,10.3,34.088,1.707,55.754,9.224,-5.935,43.929,183.203,51.27,393.62,115.641,2.436,2.433,75.854,1.591,0.474167,-58.2025,0.676667,0.675833
18328,21.519,14.312,20.464,0,45.535,0,16.355,0,0,0,-6.094,-5.03,35.855,55.718,58,53.759,10.255,10.3,34.095,1.705,55.718,9.23,-6.094,43.929,183.301,51.27,393.576,115.641,2.429,2.457,75.879,1.589,0.473611,-59.7617,0.674722,0.6825
18329,21.394,14.341,20.493,0,45.535,0,16.392,0,0,0,-5.78,-5.03,35.791,55.689,58,53.866,10.254,10.3,34.142,1.702,55.689,9.187,-6.207,43.929,183.301,51.27,393.663,115.641,2.44,2.476,75.912,1.586,0.472778,-60.8699,0.677778,0.687778
18330,21.335,14.355,20.508,0,45.564,0,16.421,0,0,0,-5.74,-5.03,35.557,55.679,58,53.909,10.253,10.3,34.192,1.701,55.679,9.192,-5.903,43.929,183.301,51.156,393.707,115.641,2.449,2.483,75.928,1.585,0.4725,-57.8887,0.680278,0.689722
18331,21.24,14.407,20.566,0,45.564,0,16.436,0,0,0,-5.946,-5.03,35.469,55.682,58,53.919,10.252,10.3,34.238,1.699,55.682,9.187,-5.83,43.929,183.301,51.156,393.793,115.723,2.466,2.483,75.945,1.583,0.471944,-57.1728,0.685,0.689722
18332,21.196,14.421,20.603,0,45.579,0,16.479,0,0,0,-5.773,-5.03,35.309,55.686,58,53.919,10.25,10.3,34.332,1.698,55.686,9.186,-5.773,44.108,183.301,51.156,393.75,115.723,2.467,2.482,75.949,1.582,0.471667,-56.6138,0.685278,0.689444
18333,21.13,14.421,20.603,0,45.564,0,16.479,0,0,0,-5.563,-5.03,35.215,55.715,58,53.874,10.25,10.3,34.339,1.697,55.707,9.187,-5.563,44.124,183.301,51.156,393.924,115.723,2.482,2.472,75.939,1.581,0.471389,-54.5544,0.689444,0.686667
18334,21.086,14.407,20.581,0,45.564,0,16.465,0,0,0,-5.382,-5.03,35.147,55.726,58,53.83,10.251,10.3,34.298,1.697,55.726,9.201,-5.588,44.238,183.301,51.156,393.88,115.723,2.478,2.463,75.932,1.581,0.471389,-54.7996,0.688333,0.684167
18335,21.057,14.377,20.522,0,45.549,0,16.436,0,0,0,-5.382,-5.03,35.085,55.773,58,53.709,10.253,10.3,34.218,1.7,55.773,9.21,-5.483,44.352,183.301,51.156,393.967,115.804,2.466,2.442,75.908,1.584,0.472222,-53.7699,0.685,0.678333
18336,20.984,14.297,20.435,0,45.535,0,16.34,0,0,0,-5.404,-5.03,35.049,55.794,58,53.664,10.256,10.3,34.09,1.703,55.794,9.218,-5.592,44.71,183.301,51.156,393.967,115.804,2.445,2.436,75.897,1.587,0.473056,-54.8388,0.679167,0.676667
18337,20.984,14.268,20.383,0,45.549,0,16.296,0,0,0,-5.292,-5.03,34.969,55.791,58,53.686,10.26,10.3,33.922,1.704,55.791,9.217,-5.292,44.727,183.301,51.156,394.097,115.804,2.436,2.441,75.901,1.588,0.473333,-51.8968,0.676667,0.678056
18338,20.947,14.172,20.251,0,45.564,0,16.208,0,0,0,-5.122,-5.03,34.929,55.791,58,53.705,10.266,10.3,33.71,1.706,55.791,9.223,-5.122,44.727,183.301,51.156,394.271,115.804,2.419,2.447,75.925,1.59,0.473889,-50.2297,0.671944,0.679722
18339,20.918,14.114,20.171,0,45.564,0,16.143,0,0,0,-5.4,-5.03,34.874,55.794,58,53.704,10.268,10.3,33.628,1.708,55.794,9.23,-5.357,44.727,183.301,51.156,394.271,115.804,2.414,2.448,75.941,1.592,0.474444,-52.5342,0.670556,0.68
18340,20.903,14.026,20.017,0,45.593,0,16.025,0,0,0,-5.295,-5.03,34.841,55.787,58,53.746,10.275,10.3,33.371,1.71,55.787,9.235,-5.295,44.694,183.301,51.156,394.358,115.918,2.413,2.46,75.98,1.595,0.475,-51.9262,0.670278,0.683333
18341,20.889,13.916,19.9,0,45.608,0,15.916,0,0,0,-5.205,-5.03,34.828,55.769,58,53.82,10.278,10.3,33.241,1.711,55.769,9.245,-5.169,44.694,183.301,51.156,394.488,115.918,2.416,2.475,76.03,1.596,0.475278,-50.6906,0.671111,0.6875
18342,20.874,13.887,19.834,0,45.623,0,15.872,0,0,0,-5.208,-5.03,34.793,55.776,58,53.807,10.283,10.3,33.027,1.713,55.776,9.245,-5.208,44.694,183.301,51.156,394.531,115.951,2.42,2.474,76.052,1.598,0.475833,-51.073,0.672222,0.687222
18343,20.859,13.792,19.717,0,45.637,0,15.762,0,0,0,-5.183,-5.03,34.767,55.809,58,53.73,10.289,10.3,32.812,1.715,55.809,9.251,-5.183,44.694,183.366,51.156,394.661,115.951,2.432,2.461,76.079,1.6,0.476389,-50.8279,0.675556,0.683611
18344,20.859,13.718,19.592,0,45.652,0,15.718,0,0,0,-4.962,-5.03,34.786,55.849,58,53.63,10.291,10.3,32.727,1.718,55.849,9.256,-5.114,44.857,183.366,51.123,395.139,115.951,2.441,2.444,76.082,1.603,0.477222,-50.1512,0.678056,0.678889
18345,20.874,13.66,19.504,0,45.637,0,15.608,0,0,0,-4.912,-5.03,34.792,55.863,58,53.596,10.296,10.3,32.511,1.718,55.863,9.305,-4.959,44.971,183.382,51.123,395.226,115.951,2.448,2.437,76.075,1.604,0.477222,-48.6312,0.68,0.676944
18346,20.889,13.579,19.409,0,45.637,0,15.52,0,0,0,-4.959,-5.03,34.797,55.896,58,53.517,10.299,10.3,32.379,1.718,55.896,9.299,-4.919,45.247,183.382,51.123,395.313,115.951,2.441,2.421,76.056,1.604,0.477222,-48.2389,0.678056,0.6725
18347,20.889,13.506,19.38,0,45.623,0,15.505,0,0,0,-4.926,-5.03,34.83,55.892,58,53.548,10.303,10.3,32.249,1.718,55.892,9.298,-4.894,45.394,183.366,51.123,395.486,115.951,2.422,2.428,76.058,1.604,0.477222,-47.9937,0.672778,0.674444
18348,20.903,13.491,19.27,0,45.637,0,15.396,0,0,0,-4.886,-5.03,34.853,55.885,58,53.578,10.307,10.3,32.075,1.719,55.885,9.292,-4.886,45.394,183.366,51.123,395.443,115.951,2.422,2.435,76.066,1.605,0.4775,-47.9153,0.672778,0.676389
18349,20.918,13.462,19.226,0,45.652,0,15.381,0,0,0,-4.933,-5.03,34.851,55.885,58,53.597,10.308,10.3,32.032,1.716,55.885,9.303,-4.948,45.394,183.382,51.123,395.53,115.999,2.418,2.436,76.083,1.603,0.476667,-48.5233,0.671667,0.676667
18350,20.903,13.411,19.197,0,45.652,0,15.352,0,0,0,-5.067,-5.03,34.839,55.885,58,53.617,10.309,10.3,31.989,1.714,55.885,9.3,-5.096,45.394,183.61,51.123,395.616,115.999,2.424,2.437,76.094,1.6,0.476111,-49.9747,0.673333,0.676944
18351,20.874,13.411,19.167,0,45.652,0,15.337,0,0,0,-5.096,-5.03,34.833,55.888,58,53.615,10.31,10.3,31.944,1.714,55.888,9.298,-5.096,45.313,183.61,51.123,395.616,115.999,2.429,2.437,76.096,1.601,0.476111,-49.9747,0.674722,0.676944
18352,20.845,13.411,19.167,0,45.652,0,15.337,0,0,0,-5.179,-5.03,34.795,55.914,58,53.557,10.31,10.3,31.943,1.713,55.914,9.287,-5.357,45.247,183.61,51.123,395.703,115.999,2.436,2.424,76.087,1.599,0.475833,-52.5342,0.676667,0.673333
18353,20.845,13.411,19.167,0,45.637,0,15.337,0,0,0,-5.335,-5.03,34.725,55.935,58,53.501,10.31,10.3,31.941,1.711,55.935,9.304,-5.335,45.247,183.61,51.123,395.79,115.999,2.438,2.411,76.073,1.598,0.475278,-52.3185,0.677222,0.669722
18354,20.786,13.425,19.197,0,45.623,0,15.352,0,0,0,-5.512,-5.03,34.627,55.943,58,53.498,10.309,10.3,31.984,1.708,55.943,9.305,-5.512,45.133,183.61,51.123,395.92,116.097,2.434,2.407,76.048,1.595,0.474444,-54.0543,0.676111,0.668611
18355,20.735,13.462,19.226,0,45.623,0,15.381,0,0,0,-5.349,-5.03,34.586,55.932,58,53.54,10.308,10.3,32.027,1.707,55.932,9.309,-5.534,45.133,183.61,51.123,396.007,116.113,2.427,2.415,76.047,1.594,0.474167,-54.27,0.674167,0.670833
18356,20.691,13.477,19.241,0,45.637,0,15.396,0,0,0,-5.349,-5.03,34.485,55.867,58,53.754,10.307,10.3,32.069,1.705,55.867,9.302,-5.349,45.117,183.61,51.123,396.007,116.178,2.423,2.456,76.073,1.592,0.473611,-52.4558,0.673056,0.682222
18357,20.647,13.477,19.241,0,45.688,0,15.396,0,0,0,-5.443,-5.03,34.432,55.78,58,54.034,10.307,10.3,32.068,1.704,55.78,9.272,-5.245,45.133,183.61,51.123,396.137,116.178,2.434,2.511,76.143,1.591,0.473333,-51.4359,0.676111,0.6975
18358,20.632,13.477,19.241,0,45.718,0,15.396,0,0,0,-5.342,-5.03,34.378,55.744,58,54.153,10.307,10.3,32.067,1.705,55.744,9.276,-5.342,45.133,183.61,51.123,396.267,116.178,2.448,2.536,76.185,1.592,0.473611,-52.3871,0.68,0.704444
18359,20.603,13.477,19.241,0,45.747,0,15.381,0,0,0,-5.194,-5.03,34.357,55.744,58,54.173,10.307,10.3,32.067,1.706,55.744,9.282,-5.27,45.117,183.61,51.123,396.267,116.178,2.481,2.54,76.239,1.593,0.473889,-51.681,0.689167,0.705556
18360,20.566,13.425,19.197,0,45.747,0,15.352,0,0,0,-5.122,-5.03,34.322,55.787,58,54.063,10.309,10.3,32.022,1.707,55.787,9.288,-5.306,45.117,183.61,51.123,396.354,116.178,2.508,2.519,76.25,1.594,0.474167,-52.0341,0.696667,0.699722
18361,20.552,13.411,19.167,0,45.747,0,15.337,0,0,0,-5.252,-5.03,34.282,55.83,58,53.941,10.309,10.3,31.978,1.709,55.83,9.284,-5.357,45.117,183.61,51.123,396.484,116.178,2.512,2.497,76.239,1.596,0.474722,-52.5342,0.697778,0.693611
18362,20.522,13.337,19.058,0,45.718,0,15.242,0,0,0,-5.187,-5.03,34.229,55.899,58,53.755,10.313,10.3,31.845,1.708,55.899,9.288,-5.306,45.133,183.61,51.123,396.528,116.178,2.514,2.459,76.192,1.596,0.474444,-52.0341,0.698333,0.683056
18363,20.508,13.308,18.999,0,45.703,0,15.198,0,0,0,-5.165,-5.03,34.196,55.917,58,53.711,10.317,10.3,31.669,1.708,55.917,9.291,-5.15,45.117,183.61,51.123,396.571,116.178,2.506,2.45,76.168,1.595,0.474444,-50.5042,0.696111,0.680556
18364,20.508,13.242,18.918,0,45.688,0,15.139,0,0,0,-5.194,-5.03,34.177,55.932,58,53.686,10.318,10.3,31.537,1.709,55.932,9.302,-5.093,45.394,183.61,50.96,396.658,116.341,2.479,2.446,76.138,1.597,0.474722,-49.9453,0.688611,0.679444
18365,20.493,13.184,18.845,0,45.688,0,15.125,0,0,0,-5.237,-5.03,34.143,55.932,58,53.705,10.322,10.3,31.448,1.709,55.932,9.306,-5.071,45.508,183.61,50.96,396.701,116.341,2.457,2.45,76.132,1.596,0.474722,-49.7295,0.6825,0.680556
18366,20.479,13.154,18.787,0,45.688,0,15.029,0,0,0,-5.234,-5.03,34.111,55.943,58,53.681,10.327,10.3,31.27,1.71,55.943,9.31,-5.234,45.508,183.61,50.96,396.788,116.341,2.451,2.447,76.131,1.598,0.475,-51.328,0.680833,0.679722
18367,20.464,13.096,18.706,0,45.667,0,14.971,0,0,0,-5.093,-5.03,34.104,55.982,58,53.579,10.329,10.3,31.182,1.713,55.982,9.311,-5.093,45.785,183.61,50.96,396.832,116.341,2.44,2.429,76.124,1.601,0.475833,-49.9453,0.677778,0.674722
18368,20.464,13.059,18.662,0,45.667,0,14.927,0,0,0,-5.169,-5.03,34.1,56,58,53.535,10.331,10.3,31.092,1.714,56,9.309,-5.082,45.931,183.691,50.96,397.483,116.341,2.427,2.423,76.122,1.602,0.476111,-49.8374,0.674167,0.673056
18369,20.449,13.015,18.604,0,45.667,0,14.875,0,0,0,-5.129,-5.03,34.075,56.047,58,53.412,10.333,10.3,31.001,1.736,56.047,9.305,-5.136,46.045,183.691,50.96,397.439,116.374,2.416,2.431,76.121,1.623,0.482222,-50.367,0.671111,0.675278
18370,20.449,13.03,18.633,0,45.732,0,14.89,0,0,0,-5.024,-5.03,34.08,56.062,58,53.386,10.333,10.3,31,1.874,56.062,9.306,-5.14,46.045,183.691,50.96,397.483,116.374,2.426,2.551,76.224,1.752,0.520556,-50.4062,0.673889,0.708611
18371,20.449,13.044,18.647,0,45.776,0,14.927,0,0,0,-5.013,-5.03,34.071,56.066,58,53.383,10.33,10.3,31.128,1.906,56.066,9.294,-5.013,46.045,183.691,50.96,397.569,116.374,2.44,2.583,76.285,1.782,0.529444,-49.1607,0.677778,0.7175
18372,20.435,13.11,18.721,0,45.82,0,14.985,0,0,0,-5.085,-5.03,34.055,56.12,58,53.236,10.329,10.3,31.168,1.957,56.12,9.303,-5.056,45.85,183.691,50.96,397.743,116.39,2.493,2.604,76.384,1.829,0.543611,-49.5824,0.6925,0.723333
18373,20.435,13.154,18.787,0,45.835,0,15.015,0,0,0,-5.071,-5.03,34.05,56.16,58,53.126,10.326,10.3,31.294,1.967,56.16,9.298,-5.046,45.866,183.691,50.96,397.786,116.374,2.531,2.595,76.398,1.838,0.546389,-49.4844,0.703056,0.720833
18374,20.435,13.198,18.86,0,45.82,0,15.073,0,0,0,-5.053,-5.03,34.049,56.283,58,52.773,10.322,10.3,31.42,1.985,56.283,9.327,-5.067,45.85,183.691,50.96,398.003,116.374,2.581,2.54,76.362,1.855,0.551389,-49.6903,0.716944,0.705556
18375,20.435,13.213,18.875,0,45.791,0,15.11,0,0,0,-5.035,-5.03,34.052,56.348,58,52.585,10.32,10.3,31.508,1.987,56.348,9.329,-5.035,45.866,183.691,50.96,398.003,116.374,2.592,2.504,76.314,1.857,0.551944,-49.3765,0.72,0.695556
18376,20.42,13.257,18.955,0,45.732,0,15.168,0,0,0,-5.143,-5.03,34.034,56.387,58,52.481,10.318,10.3,31.59,1.99,56.387,9.321,-5.143,45.931,183.691,50.96,398.22,116.374,2.589,2.486,76.224,1.859,0.552778,-50.4356,0.719167,0.690556
18377,20.42,13.293,18.984,0,45.718,0,15.183,0,0,0,-5.027,-5.03,34.043,56.333,58,52.659,10.318,10.3,31.589,1.99,56.333,9.321,-5.067,46.159,183.691,50.895,398.438,116.374,2.56,2.522,76.191,1.859,0.552778,-49.6903,0.711111,0.700556
18378,20.42,13.308,19.014,0,45.718,0,15.198,0,0,0,-5.129,-5.03,34.027,56.301,58,52.764,10.316,10.3,31.674,1.989,56.301,9.321,-5.071,46.24,183.691,50.895,398.438,116.504,2.541,2.541,76.199,1.857,0.5525,-49.7295,0.705833,0.705833
18379,20.42,13.293,18.984,0,45.747,0,15.183,0,0,0,-5.082,-5.03,34.021,56.243,58,52.952,10.317,10.3,31.627,1.981,56.243,9.315,-5.14,46.354,183.691,50.895,398.655,116.488,2.528,2.571,76.241,1.85,0.550278,-50.4062,0.702222,0.714167
18380,20.383,13.279,18.984,0,45.776,0,15.183,0,0,0,-5.093,-5.03,33.997,56.243,58,52.968,10.317,10.3,31.624,1.978,56.243,9.319,-5.187,46.517,183.838,50.895,398.915,116.488,2.531,2.571,76.276,1.847,0.549444,-50.8671,0.703056,0.714167
18381,20.383,13.279,18.984,0,45.776,0,15.183,0,0,0,-5.201,-5.03,33.975,56.261,58,52.921,10.317,10.3,31.624,1.976,56.261,9.322,-5.201,46.517,183.838,50.814,398.958,116.488,2.537,2.56,76.283,1.845,0.548889,-51.0044,0.704722,0.711111
18382,20.354,13.279,18.97,0,45.762,0,15.183,0,0,0,-5.205,-5.03,33.94,56.29,58,52.85,10.318,10.3,31.576,1.969,56.29,9.329,-5.205,46.517,183.838,50.814,399.132,116.569,2.547,2.539,76.273,1.839,0.546944,-51.0436,0.7075,0.705278
18383,20.354,13.242,18.918,0,45.762,0,15.139,0,0,0,-5.165,-5.03,33.931,56.297,58,52.836,10.319,10.3,31.533,1.966,56.297,9.333,-5.118,46.403,183.838,50.814,399.262,116.569,2.548,2.533,76.266,1.836,0.546111,-50.1904,0.707778,0.703611
18384,20.339,13.198,18.86,0,45.762,0,15.088,0,0,0,-5.125,-5.03,33.911,56.268,58,52.939,10.321,10.3,31.443,1.963,56.268,9.323,-5.125,46.354,183.838,50.814,399.392,116.618,2.539,2.55,76.271,1.834,0.545278,-50.2591,0.705278,0.708333
18385,20.339,13.184,18.845,0,45.776,0,15.073,0,0,0,-5.111,-5.03,33.903,56.221,58,53.096,10.322,10.3,31.397,1.958,56.221,9.293,-5.031,46.322,183.773,50.814,399.523,116.618,2.541,2.577,76.3,1.829,0.543889,-49.3373,0.705833,0.715833
18386,20.325,13.169,18.816,0,45.791,0,15.044,0,0,0,-5.125,-5.03,33.89,56.207,58,53.146,10.323,10.3,31.352,1.956,56.207,9.3,-5.125,46.322,183.757,50.895,399.609,116.618,2.544,2.586,76.32,1.828,0.543333,-50.2591,0.706667,0.718333
18387,20.325,13.154,18.787,0,45.791,0,15.029,0,0,0,-5.118,-5.03,33.881,56.239,58,53.064,10.324,10.3,31.306,1.949,56.239,9.296,-5.118,46.322,183.773,50.895,400.174,116.618,2.554,2.562,76.329,1.821,0.541389,-50.1904,0.709444,0.711667
18388,20.325,13.14,18.75,0,45.791,0,15.015,0,0,0,-5.107,-5.03,33.874,56.29,58,52.918,10.326,10.3,31.26,1.947,56.29,9.296,-5.107,46.322,183.773,50.895,400.304,116.618,2.556,2.531,76.313,1.819,0.540833,-50.0826,0.71,0.703056
18389,20.325,13.11,18.721,0,45.747,0,14.985,0,0,0,-5.064,-5.03,33.878,56.398,58,52.607,10.327,10.3,31.213,1.943,56.398,9.296,-5.064,46.322,183.773,50.814,400.434,116.618,2.555,2.464,76.243,1.815,0.539722,-49.6609,0.709722,0.684444
18390,20.325,13.096,18.691,0,45.688,0,14.956,0,0,0,-5.107,-5.03,33.87,56.471,58,52.405,10.328,10.3,31.166,1.94,56.471,9.3,-5.107,46.322,183.757,50.814,400.608,116.618,2.529,2.421,76.152,1.813,0.538889,-50.0826,0.7025,0.6725
18391,20.31,13.074,18.677,0,45.652,0,14.941,0,0,0,-5.075,-5.03,33.868,56.471,58,52.421,10.329,10.3,31.121,1.934,56.471,9.299,-5.125,46.24,183.773,50.814,400.825,116.618,2.485,2.419,76.094,1.808,0.537222,-50.2591,0.690278,0.671944
18392,20.31,13.03,18.618,0,45.652,0,14.89,0,0,0,-5.107,-5.03,33.847,56.463,58,52.449,10.331,10.3,31.029,1.933,56.463,9.308,-5.107,46.24,183.773,50.814,400.998,116.715,2.456,2.423,76.086,1.807,0.536944,-50.0826,0.682222,0.673056
18393,20.281,13.015,18.589,0,45.652,0,14.861,0,0,0,-5.27,-5.03,33.788,56.445,58,52.517,10.332,10.3,30.982,1.93,56.445,9.305,-5.27,46.24,183.773,50.814,401.259,116.715,2.428,2.433,76.091,1.804,0.536111,-51.681,0.674444,0.675833
18394,20.266,13,18.552,0,45.652,0,14.846,0,0,0,-5.216,-5.03,33.774,56.453,58,52.502,10.333,10.3,30.936,1.925,56.453,9.308,-5.216,46.24,183.773,50.814,401.345,116.715,2.42,2.426,76.094,1.8,0.534722,-51.1515,0.672222,0.673889
18395,20.251,13,18.552,0,45.652,0,14.846,0,0,0,-5.147,-5.03,33.761,56.503,58,52.363,10.333,10.3,30.934,1.921,56.503,9.298,-5.205,46.24,183.757,50.814,401.563,116.764,2.409,2.394,76.084,1.796,0.533611,-51.0436,0.669167,0.665
18396,20.237,12.971,18.523,0,45.637,0,14.846,0,0,0,-5.183,-5.03,33.732,56.547,58,52.246,10.333,10.3,30.93,1.915,56.547,9.303,-5.14,46.24,183.773,50.781,401.823,116.764,2.399,2.364,76.054,1.79,0.531944,-50.4062,0.666389,0.656667
18397,20.237,12.986,18.552,0,45.623,0,14.846,0,0,0,-5.1,-5.03,33.711,56.554,58,52.232,10.333,10.3,30.925,1.912,56.554,9.3,-5.111,46.24,183.773,50.765,401.91,116.764,2.391,2.358,76.039,1.787,0.531111,-50.1218,0.664167,0.655
18398,20.2,12.986,18.552,0,45.608,0,14.832,0,0,0,-5.136,-5.03,33.699,56.55,58,52.256,10.333,10.3,30.923,1.906,56.55,9.302,-5.154,46.37,183.773,50.781,402.214,116.764,2.373,2.357,76.024,1.781,0.529444,-50.5435,0.659167,0.654722
18399,20.2,12.986,18.552,0,45.608,0,14.832,0,0,0,-5.136,-5.03,33.674,56.554,58,52.251,10.333,10.3,30.918,1.904,56.554,9.309,-5.136,46.354,183.773,50.781,402.214,116.764,2.368,2.354,76.019,1.779,0.528889,-50.367,0.657778,0.653889
18400,20.186,12.971,18.523,0,45.593,0,14.817,0,0,0,-5.205,-5.03,33.64,56.579,58,52.188,10.334,10.3,30.87,1.9,56.579,9.305,-5.205,46.517,183.773,50.781,402.387,116.764,2.356,2.338,76.007,1.776,0.527778,-51.0436,0.654444,0.649444
18401,20.156,12.942,18.494,0,45.593,0,14.802,0,0,0,-5.183,-5.03,33.619,56.612,58,52.103,10.334,10.3,30.868,1.898,56.612,9.315,-5.161,46.663,183.757,50.781,402.691,116.878,2.335,2.319,75.992,1.774,0.527222,-50.6121,0.648611,0.644167
18402,20.156,12.942,18.494,0,45.593,0,14.802,0,0,0,-5.165,-5.03,33.591,56.623,58,52.077,10.335,10.3,30.819,1.897,56.623,9.308,-5.154,46.777,183.757,50.781,402.908,116.878,2.331,2.313,75.984,1.774,0.526944,-50.5435,0.6475,0.6425
18403,20.142,12.913,18.464,0,45.593,0,14.773,0,0,0,-5.129,-5.03,33.582,56.641,58,52.035,10.337,10.3,30.728,1.896,56.641,9.352,-5.082,46.973,183.773,50.781,403.429,116.878,2.318,2.303,75.971,1.773,0.526667,-49.8374,0.643889,0.639722
18404,20.142,12.861,18.384,0,45.579,0,14.707,0,0,0,-5.1,-5.03,33.572,56.659,58,51.992,10.339,10.3,30.681,1.892,56.659,9.345,-5.122,47.054,183.757,50.781,403.602,116.878,2.305,2.29,75.959,1.769,0.525556,-50.2297,0.640278,0.636111
18405,20.142,12.847,18.354,0,45.579,0,14.678,0,0,0,-5.103,-5.03,33.555,56.673,58,51.955,10.341,10.3,30.589,1.891,56.673,9.348,-5.103,47.135,183.757,50.781,403.733,116.878,2.303,2.282,75.949,1.768,0.525278,-50.0433,0.639722,0.633889
18406,20.112,12.817,18.325,0,45.549,0,14.663,0,0,0,-5.147,-5.03,33.539,56.717,58,51.836,10.342,10.3,30.543,1.888,56.717,9.345,-5.161,47.135,183.773,50.781,403.819,116.878,2.292,2.255,75.919,1.765,0.524444,-50.6121,0.636667,0.626389
18407,20.112,12.817,18.296,0,45.549,0,14.634,0,0,0,-5.208,-5.03,33.51,56.731,58,51.798,10.343,10.3,30.494,1.886,56.731,9.348,-5.161,47.135,183.773,50.781,404.036,116.878,2.282,2.246,75.904,1.763,0.523889,-50.6121,0.633889,0.623889
18408,20.083,12.788,18.267,0,45.52,0,14.619,0,0,0,-5.197,-5.03,33.487,56.76,58,51.723,10.344,10.3,30.445,1.884,56.76,9.343,-5.208,47.135,183.757,50.781,404.34,116.911,2.262,2.228,75.872,1.761,0.523333,-51.073,0.628333,0.618889
18409,20.083,12.788,18.267,0,45.52,0,14.619,0,0,0,-5.179,-5.03,33.453,56.76,58,51.729,10.344,10.3,30.441,1.882,56.76,9.352,-5.179,47.135,183.757,50.781,404.427,116.911,2.249,2.228,75.863,1.76,0.522778,-50.7886,0.624722,0.618889
18410,20.032,12.788,18.267,0,45.52,0,14.619,0,0,0,-5.339,-5.03,33.389,56.742,58,51.794,10.344,10.3,30.435,1.878,56.742,9.341,-5.339,47.135,183.838,50.781,404.774,116.911,2.232,2.237,75.868,1.756,0.521667,-52.3577,0.62,0.621389
18411,20.002,12.788,18.267,0,45.535,0,14.604,0,0,0,-5.273,-5.03,33.343,56.713,58,51.892,10.344,10.3,30.429,1.874,56.713,9.343,-5.273,47.021,183.838,50.781,404.948,116.911,2.226,2.252,75.89,1.752,0.520556,-51.7105,0.618333,0.625556
18412,19.988,12.759,18.237,0,45.549,0,14.59,0,0,0,-5.31,-5.03,33.313,56.698,58,51.942,10.345,10.3,30.382,1.871,56.698,9.343,-5.31,47.021,183.838,50.781,405.078,116.911,2.226,2.259,75.905,1.749,0.519722,-52.0733,0.618333,0.6275
18413,19.958,12.759,18.223,0,45.564,0,14.59,0,0,0,-5.212,-5.03,33.271,56.695,58,51.964,10.345,10.3,30.376,1.867,56.695,9.35,-5.273,46.973,183.838,50.781,405.382,116.911,2.235,2.26,75.926,1.746,0.518611,-51.7105,0.620833,0.627778
18414,19.944,12.759,18.223,0,45.564,0,14.59,0,0,0,-5.259,-5.03,33.246,56.698,58,51.965,10.345,10.3,30.373,1.865,56.698,9.342,-5.208,46.973,183.838,50.781,405.599,116.911,2.246,2.257,75.936,1.744,0.518056,-51.073,0.623889,0.626944
18415,19.929,12.759,18.223,0,45.564,0,14.575,0,0,0,-5.234,-5.03,33.204,56.695,58,51.981,10.345,10.3,30.367,1.863,56.695,9.308,-5.234,46.973,183.838,50.765,405.773,116.911,2.251,2.259,75.939,1.742,0.5175,-51.328,0.625278,0.6275
18416,19.915,12.744,18.186,0,45.579,0,14.561,0,0,0,-5.19,-5.03,33.193,56.688,58,52.015,10.345,10.3,30.364,1.861,56.688,9.313,-5.176,47.005,183.838,50.781,406.076,116.911,2.254,2.263,75.947,1.74,0.516944,-50.7592,0.626111,0.628611
18417,19.9,12.729,18.186,0,45.579,0,14.561,0,0,0,-5.208,-5.03,33.161,56.684,58,52.032,10.346,10.3,30.314,1.859,56.684,9.329,-5.208,47.054,183.854,50.781,406.163,116.911,2.255,2.266,75.951,1.739,0.516389,-51.073,0.626389,0.629444
18418,19.885,12.708,18.157,0,45.579,0,14.524,0,0,0,-5.179,-5.03,33.13,56.68,58,52.055,10.348,10.3,30.264,1.858,56.68,9.317,-5.179,47.103,183.838,50.618,406.38,116.911,2.26,2.269,75.956,1.737,0.516111,-50.7886,0.627778,0.630278
18419,19.849,12.664,18.113,0,45.593,0,14.48,0,0,0,-5.212,-5.03,33.117,56.659,58,52.132,10.349,10.3,30.172,1.856,56.659,9.33,-5.172,47.314,183.838,50.618,407.031,116.911,2.258,2.282,75.975,1.736,0.515556,-50.72,0.627222,0.633889
18420,19.834,12.634,18.054,0,45.593,0,14.436,0,0,0,-5.31,-5.03,33.061,56.637,58,52.203,10.352,10.3,30.079,1.855,56.637,9.331,-5.31,47.363,183.838,50.618,407.118,116.992,2.26,2.295,75.992,1.735,0.515278,-52.0733,0.627778,0.6375
18421,19.805,12.59,17.988,0,45.623,0,14.392,0,0,0,-5.132,-5.03,33.015,56.597,58,52.335,10.354,10.3,29.985,1.853,56.597,9.336,-5.23,47.461,183.838,50.7,407.422,116.992,2.266,2.32,76.039,1.733,0.514722,-51.2888,0.629444,0.644444
18422,19.79,12.576,17.959,0,45.637,0,14.377,0,0,0,-5.248,-5.03,32.998,56.583,58,52.385,10.355,10.3,29.938,1.852,56.583,9.337,-5.248,47.526,183.838,50.7,407.509,116.992,2.272,2.329,76.063,1.733,0.514444,-51.4653,0.631111,0.646944
18423,19.775,12.561,17.93,0,45.652,0,14.341,0,0,0,-5.169,-5.03,32.964,56.568,58,52.441,10.356,10.3,29.887,1.849,56.568,9.336,-5.169,47.591,183.838,50.7,407.943,116.992,2.291,2.338,76.102,1.73,0.513611,-50.6906,0.636389,0.649444
18424,19.761,12.51,17.886,0,45.667,0,14.326,0,0,0,-5.194,-5.03,32.949,56.579,58,52.421,10.357,10.3,29.84,1.848,56.579,9.34,-5.183,47.591,183.838,50.7,408.16,116.992,2.314,2.332,76.119,1.729,0.513333,-50.8279,0.642778,0.647778
18425,19.746,12.51,17.871,0,45.667,0,14.297,0,0,0,-5.172,-5.03,32.91,56.594,58,52.384,10.358,10.3,29.788,1.846,56.594,9.339,-5.194,47.591,183.838,50.7,408.42,116.992,2.32,2.323,76.115,1.728,0.512778,-50.9357,0.644444,0.645278
18426,19.731,12.48,17.834,0,45.652,0,14.282,0,0,0,-5.197,-5.03,32.87,56.633,58,52.298,10.359,10.3,29.737,1.842,56.626,9.335,-5.219,47.591,183.838,50.7,408.637,116.992,2.33,2.302,76.09,1.724,0.511667,-51.1809,0.647222,0.639444
18427,19.717,12.48,17.834,0,45.637,0,14.282,0,0,0,-5.241,-5.03,32.847,56.63,58,52.294,10.359,10.3,29.732,1.84,56.63,9.343,-5.241,47.591,183.838,50.7,408.854,116.992,2.33,2.299,76.073,1.722,0.511111,-51.3967,0.647222,0.638611
18428,19.688,12.495,17.871,0,45.637,0,14.282,0,0,0,-5.252,-5.03,32.8,56.604,58,52.383,10.358,10.3,29.768,1.834,56.604,9.334,-5.252,47.445,183.838,50.7,409.115,116.992,2.326,2.311,76.06,1.716,0.509444,-51.5045,0.646111,0.641944
18429,19.651,12.495,17.856,0,45.637,0,14.282,0,0,0,-5.263,-5.03,32.771,56.572,58,52.493,10.358,10.3,29.764,1.83,56.572,9.333,-5.263,47.445,183.838,50.7,409.549,116.992,2.324,2.328,76.063,1.712,0.508333,-51.6124,0.645556,0.646667
18430,19.607,12.51,17.856,0,45.637,0,14.282,0,0,0,-5.226,-5.03,32.72,56.539,58,52.604,10.358,10.3,29.755,1.827,56.539,9.334,-5.36,47.445,183.838,50.7,409.983,116.992,2.322,2.347,76.083,1.709,0.5075,-52.5636,0.645,0.651944
18431,19.607,12.51,17.871,0,45.652,0,14.297,0,0,0,-5.36,-5.03,32.68,56.51,58,52.698,10.357,10.3,29.795,1.825,56.51,9.335,-5.237,47.445,183.838,50.7,410.373,116.992,2.325,2.364,76.104,1.707,0.506944,-51.3574,0.645833,0.656667
18432,19.578,12.51,17.871,0,45.688,0,14.297,0,0,0,-5.147,-5.03,32.657,56.467,58,52.841,10.357,10.3,29.787,1.828,56.467,9.335,-5.237,47.363,183.838,50.7,410.503,117.025,2.335,2.396,76.149,1.71,0.507778,-51.3574,0.648611,0.665556
18433,19.578,12.524,17.9,0,45.718,0,14.312,0,0,0,-5.208,-5.03,32.617,56.453,58,52.891,10.357,10.3,29.777,1.852,56.453,9.376,-5.208,47.363,183.838,50.7,410.634,117.041,2.351,2.447,76.187,1.733,0.514444,-51.073,0.653056,0.679722
18434,19.548,12.546,17.915,0,45.776,0,14.326,0,0,0,-5.263,-5.03,32.573,56.416,58,53.014,10.355,10.3,29.858,1.912,56.416,9.376,-5.263,47.363,183.838,50.7,411.024,117.025,2.389,2.515,76.305,1.789,0.531111,-51.6124,0.663611,0.698611
18435,19.534,12.546,17.915,0,45.806,0,14.326,0,0,0,-5.36,-5.03,32.547,56.416,58,53.021,10.355,10.3,29.854,1.93,56.416,9.376,-5.36,47.363,183.838,50.7,411.241,117.025,2.41,2.534,76.36,1.806,0.536111,-52.5636,0.669444,0.703889
18436,19.482,12.561,17.944,0,45.85,0,14.341,0,0,0,-5.212,-5.03,32.533,56.449,58,52.936,10.354,10.3,29.894,1.951,56.449,9.368,-5.328,47.363,183.838,50.7,411.502,117.025,2.469,2.539,76.418,1.825,0.541944,-52.2498,0.685833,0.705278
18437,19.453,12.561,17.93,0,45.85,0,14.341,0,0,0,-5.523,-5.03,32.423,56.467,58,52.89,10.354,10.3,29.886,1.957,56.467,9.373,-5.523,47.363,183.838,50.7,411.719,117.025,2.499,2.535,76.426,1.831,0.543611,-54.1621,0.694167,0.704167
18438,19.409,12.546,17.93,0,45.872,0,14.341,0,0,0,-5.302,-5.03,32.344,56.529,58,52.751,10.354,10.3,29.879,2.014,56.518,9.366,-5.429,47.363,183.838,50.7,412.153,117.025,2.535,2.564,76.436,1.884,0.559444,-53.2403,0.704167,0.712222
18439,19.365,12.561,17.944,0,45.886,0,14.355,0,0,0,-5.537,-5.03,32.295,56.561,58,52.645,10.353,10.3,29.875,2.066,56.561,9.372,-5.335,47.363,183.838,50.7,412.413,117.025,2.563,2.595,76.462,1.933,0.573889,-52.3185,0.711944,0.720833
18440,19.336,12.561,17.944,0,45.886,0,14.355,0,0,0,-5.339,-5.03,32.226,56.576,58,52.597,10.353,10.3,29.911,2.078,56.576,9.37,-5.339,47.363,183.838,50.7,412.5,117.025,2.573,2.597,76.468,1.944,0.577222,-52.3577,0.714722,0.721389
18441,19.285,12.576,17.959,0,45.872,0,14.377,0,0,0,-5.367,-5.03,32.144,56.615,58,52.489,10.352,10.3,29.948,2.091,56.615,9.371,-5.367,47.363,183.838,50.7,412.934,117.041,2.6,2.588,76.458,1.956,0.580833,-52.6323,0.722222,0.718889
18442,19.226,12.62,18.018,0,45.835,0,14.392,0,0,0,-5.328,-5.03,32.104,56.702,58,52.241,10.35,10.3,29.988,2.094,56.702,9.352,-5.458,47.526,183.838,50.618,413.325,117.106,2.607,2.542,76.403,1.958,0.581667,-53.5247,0.724167,0.706111
18443,19.226,12.62,18.018,0,45.82,0,14.421,0,0,0,-5.375,-5.03,32.04,56.756,58,52.139,10.349,10.3,30.025,2.089,56.738,9.362,-5.27,47.526,183.838,50.618,413.932,117.106,2.605,2.517,76.363,1.954,0.580278,-51.681,0.723611,0.699167
18444,19.182,12.634,18.04,0,45.762,0,14.436,0,0,0,-5.306,-5.03,31.969,56.807,58,51.944,10.348,10.3,30.06,2.08,56.807,9.359,-5.378,47.526,183.838,50.618,414.149,117.106,2.577,2.469,76.265,1.945,0.577778,-52.7402,0.715833,0.685833
18445,19.167,12.634,18.04,0,45.747,0,14.436,0,0,0,-5.306,-5.03,31.943,56.811,58,51.938,10.348,10.3,30.057,2.075,56.811,9.349,-5.306,47.51,183.887,50.618,414.28,117.106,2.556,2.463,76.228,1.941,0.576389,-52.0341,0.71,0.684167
18446,19.138,12.649,18.083,0,45.718,0,14.465,0,0,0,-5.255,-5.03,31.894,56.803,58,51.971,10.345,10.3,30.183,2.065,56.803,9.309,-5.255,47.64,183.87,50.618,414.497,117.106,2.517,2.459,76.178,1.931,0.573611,-51.5339,0.699167,0.683056
18447,19.116,12.693,18.127,0,45.688,0,14.495,0,0,0,-5.197,-5.03,31.889,56.793,58,52.015,10.345,10.3,30.177,2.055,56.793,9.308,-5.147,47.705,183.887,50.618,414.931,117.106,2.487,2.454,76.153,1.921,0.570833,-50.4748,0.690833,0.681667
18448,19.102,12.708,18.157,0,45.688,0,14.524,0,0,0,-5.201,-5.03,31.853,56.811,58,51.964,10.343,10.3,30.258,2.046,56.811,9.306,-5.259,47.868,183.887,50.618,415.017,117.106,2.477,2.439,76.135,1.913,0.568333,-51.5732,0.688056,0.6775
18449,19.087,12.744,18.201,0,45.652,0,14.561,0,0,0,-5.111,-5.03,31.848,56.879,58,51.768,10.341,10.3,30.344,2.036,56.879,9.315,-5.082,47.9,183.887,50.618,415.538,117.106,2.45,2.39,76.089,1.904,0.565556,-49.8374,0.680556,0.663889
18450,19.087,12.759,18.237,0,45.637,0,14.59,0,0,0,-5.176,-5.03,31.817,56.912,58,51.677,10.34,10.3,30.38,2.028,56.912,9.309,-5.176,47.9,183.887,50.618,415.799,117.106,2.435,2.364,76.058,1.896,0.563333,-50.7592,0.676389,0.656667
18451,19.087,12.773,18.252,0,45.593,0,14.604,0,0,0,-5.006,-5.03,31.833,56.977,58,51.491,10.34,10.3,30.377,2.02,56.977,9.309,-5.031,47.982,183.838,50.618,416.233,117.106,2.4,2.316,75.986,1.889,0.561111,-49.3373,0.666667,0.643333
18452,19.102,12.788,18.281,0,45.579,0,14.619,0,0,0,-5.14,-5.03,31.819,56.948,58,51.587,10.339,10.3,30.415,2.008,56.948,9.303,-5.002,47.982,183.838,50.618,417.014,117.106,2.367,2.325,75.946,1.877,0.557778,-49.0529,0.6575,0.645833
18453,19.072,12.788,18.281,0,45.579,0,14.619,0,0,0,-5.06,-5.03,31.811,56.897,58,51.746,10.337,10.3,30.453,2.004,56.897,9.308,-5.06,47.982,183.838,50.586,416.97,117.106,2.356,2.353,75.953,1.874,0.556667,-49.6216,0.654444,0.653611
18454,19.087,12.788,18.267,0,45.608,0,14.619,0,0,0,-5.111,-5.03,31.803,56.789,58,52.081,10.337,10.3,30.451,1.995,56.789,9.306,-4.991,47.982,183.838,50.57,417.188,117.106,2.34,2.412,76.013,1.865,0.554167,-48.945,0.65,0.67
18455,19.087,12.788,18.267,0,45.623,0,14.619,0,0,0,-4.937,-5.03,31.815,56.735,58,52.194,10.337,10.3,30.445,1.989,56.753,9.306,-5.009,47.982,183.838,50.586,417.491,117.106,2.34,2.427,76.055,1.859,0.5525,-49.1215,0.65,0.674167
18456,19.102,12.788,18.267,0,45.688,0,14.619,0,0,0,-5.118,-5.03,31.833,56.698,58,52.369,10.337,10.3,30.44,1.98,56.698,9.318,-4.915,47.982,183.854,50.586,417.969,117.106,2.359,2.454,76.139,1.851,0.55,-48.1997,0.655278,0.681667
18457,19.072,12.744,18.237,0,45.703,0,14.59,0,0,0,-4.984,-5.03,31.818,56.72,58,52.314,10.339,10.3,30.394,1.974,56.72,9.318,-5.14,47.9,183.854,50.586,418.359,117.106,2.393,2.437,76.181,1.846,0.548333,-50.4062,0.664722,0.676944
18458,19.087,12.744,18.201,0,45.718,0,14.575,0,0,0,-5.078,-5.03,31.81,56.746,58,52.245,10.34,10.3,30.345,1.972,56.746,9.322,-5.078,47.9,183.887,50.586,418.924,117.106,2.411,2.419,76.18,1.844,0.547778,-49.7982,0.669722,0.671944
18459,19.058,12.729,18.171,0,45.688,0,14.539,0,0,0,-4.999,-5.03,31.81,56.811,58,52.06,10.341,10.3,30.298,1.967,56.811,9.318,-5.281,47.9,183.887,50.586,419.141,117.106,2.429,2.377,76.136,1.839,0.546389,-51.7889,0.674722,0.660278
18460,19.058,12.708,18.142,0,45.652,0,14.509,0,0,0,-5.407,-5.03,31.739,56.847,58,51.956,10.342,10.3,30.25,1.963,56.847,9.324,-5.407,47.9,183.887,50.57,419.271,117.106,2.427,2.355,76.1,1.836,0.545278,-53.0246,0.674167,0.654167
18461,19.028,12.678,18.127,0,45.623,0,14.495,0,0,0,-5.216,-5.03,31.701,56.876,58,51.881,10.343,10.3,30.2,1.96,56.876,9.322,-5.216,47.982,183.887,50.586,419.748,117.106,2.41,2.336,76.035,1.832,0.544444,-51.1515,0.669444,0.648889
18462,18.999,12.664,18.098,0,45.608,0,14.465,0,0,0,-5.433,-5.03,31.65,56.879,58,51.879,10.344,10.3,30.154,1.957,56.879,9.313,-5.194,48.096,183.887,50.586,420.356,117.106,2.378,2.333,76,1.83,0.543611,-50.9357,0.660556,0.648056
18463,18.97,12.634,18.069,0,45.593,0,14.451,0,0,0,-5.219,-5.03,31.611,56.872,58,51.906,10.345,10.3,30.104,1.956,56.872,9.311,-5.219,48.096,183.887,50.586,420.53,117.187,2.358,2.337,75.995,1.829,0.543333,-51.1809,0.655,0.649167
18464,18.918,12.605,18.003,0,45.593,0,14.407,0,0,0,-5.375,-5.03,31.568,56.85,58,51.971,10.346,10.3,30.057,1.95,56.854,9.35,-5.295,48.128,183.887,50.586,420.877,117.187,2.336,2.344,76.004,1.824,0.541667,-51.9262,0.648889,0.651111
18465,18.904,12.605,18.003,0,45.608,0,14.407,0,0,0,-5.19,-5.03,31.523,56.85,58,51.987,10.347,10.3,30.008,1.947,56.85,9.365,-5.19,48.145,183.887,50.586,421.094,117.187,2.33,2.344,76.011,1.821,0.540833,-50.8965,0.647222,0.651111
18466,18.845,12.59,17.974,0,45.608,0,14.377,0,0,0,-5.581,-5.03,31.404,56.843,58,52.019,10.348,10.3,29.958,1.939,56.843,9.353,-5.581,48.291,183.887,50.586,421.615,117.187,2.327,2.343,76.026,1.814,0.538611,-54.7309,0.646389,0.650833
18467,18.787,12.561,17.944,0,45.623,0,14.355,0,0,0,-5.324,-5.03,31.382,56.814,58,52.117,10.348,10.3,29.954,1.932,56.814,9.349,-5.454,48.405,183.838,50.505,422.049,117.187,2.33,2.356,76.046,1.807,0.536667,-53.4855,0.647222,0.654444
18468,18.75,12.576,17.959,0,45.637,0,14.377,0,0,0,-5.61,-5.03,31.248,56.789,58,52.176,10.348,10.3,29.949,1.927,56.796,9.349,-5.61,48.405,183.838,50.505,422.222,117.187,2.332,2.362,76.059,1.802,0.535278,-55.0153,0.647778,0.656111
18469,18.691,12.605,17.988,0,45.652,0,14.392,0,0,0,-5.462,-5.03,31.15,56.767,58,52.274,10.347,10.3,29.985,1.917,56.767,9.354,-5.462,48.519,183.838,50.505,423.003,117.187,2.35,2.372,76.082,1.793,0.5325,-53.5639,0.652778,0.658889
18470,18.647,12.59,17.988,0,45.652,0,14.392,0,0,0,-5.653,-5.03,31.08,56.771,58,52.268,10.347,10.3,29.981,1.914,56.771,9.348,-5.653,48.633,183.838,50.505,423.134,117.187,2.364,2.367,76.08,1.79,0.531667,-55.437,0.656667,0.6575
18471,18.604,12.605,18.003,0,45.623,0,14.407,0,0,0,-5.414,-5.03,30.989,56.811,58,52.16,10.345,10.3,30.018,1.905,56.811,9.347,-5.414,48.649,183.838,50.505,423.438,117.269,2.377,2.337,76.046,1.781,0.529167,-53.0932,0.660278,0.649167
18472,18.508,12.649,18.083,0,45.579,0,14.465,0,0,0,-5.462,-5.03,30.929,56.89,58,51.931,10.344,10.3,30.102,1.894,56.89,9.337,-5.65,48.796,183.838,50.505,424.175,117.269,2.374,2.28,75.967,1.771,0.526111,-55.4076,0.659444,0.633333
18473,18.494,12.678,18.113,0,45.564,0,14.48,0,0,0,-5.476,-5.03,30.827,56.926,58,51.826,10.342,10.3,30.183,1.89,56.926,9.331,-5.411,48.796,183.838,50.505,424.392,117.269,2.366,2.255,75.918,1.767,0.525,-53.0638,0.657222,0.626389
18474,18.42,12.693,18.127,0,45.505,0,14.509,0,0,0,-5.635,-5.03,30.701,56.919,58,51.86,10.341,10.3,30.22,1.88,56.919,9.335,-5.581,48.796,183.838,50.505,424.74,117.269,2.337,2.252,75.844,1.758,0.522222,-54.7309,0.649167,0.625556
18475,18.354,12.708,18.157,0,45.505,0,14.524,0,0,0,-5.396,-5.03,30.666,56.843,58,52.099,10.34,10.3,30.261,1.876,56.843,9.331,-5.49,48.796,183.838,50.505,425.347,117.269,2.299,2.296,75.839,1.754,0.521111,-53.8385,0.638611,0.637778
18476,18.34,12.708,18.142,0,45.52,0,14.524,0,0,0,-5.462,-5.03,30.573,56.8,58,52.233,10.339,10.3,30.255,1.875,56.8,9.303,-5.462,48.796,183.838,50.505,425.477,117.269,2.285,2.322,75.862,1.753,0.520833,-53.5639,0.634722,0.645
18477,18.311,12.708,18.142,0,45.549,0,14.524,0,0,0,-5.295,-5.03,30.56,56.702,58,52.537,10.34,10.3,30.252,1.874,56.702,9.306,-5.284,48.796,183.838,50.505,426.128,117.253,2.28,2.381,75.952,1.752,0.520556,-51.8183,0.633333,0.661389
18478,18.296,12.729,18.171,0,45.593,0,14.539,0,0,0,-5.418,-5.03,30.482,56.67,58,52.641,10.339,10.3,30.291,1.875,56.67,9.303,-5.418,48.714,183.838,50.505,426.345,117.187,2.287,2.403,76.003,1.753,0.520833,-53.1324,0.635278,0.6675
18479,18.252,12.693,18.142,0,45.637,0,14.509,0,0,0,-5.241,-5.03,30.429,56.677,58,52.63,10.34,10.3,30.241,1.872,56.677,9.318,-5.378,48.633,183.838,50.505,427.127,117.187,2.317,2.398,76.072,1.751,0.52,-52.7402,0.643611,0.666111
18480,18.237,12.664,18.098,0,45.652,0,14.495,0,0,0,-5.422,-5.03,30.378,56.727,58,52.49,10.341,10.3,30.195,1.871,56.727,9.318,-5.129,48.633,183.838,50.505,427.431,117.187,2.355,2.369,76.082,1.749,0.519722,-50.2983,0.654167,0.658056
18481,18.223,12.634,18.069,0,45.637,0,14.451,0,0,0,-5.15,-5.03,30.357,56.753,58,52.442,10.343,10.3,30.101,1.871,56.746,9.318,-5.15,48.633,183.838,50.505,427.951,117.187,2.372,2.36,76.07,1.75,0.519722,-50.5042,0.658889,0.655556
18482,18.186,12.62,18.04,0,45.623,0,14.436,0,0,0,-5.339,-5.03,30.318,56.764,58,52.399,10.344,10.3,30.056,1.869,56.764,9.327,-5.237,48.519,183.838,50.505,428.559,117.187,2.377,2.349,76.042,1.748,0.519167,-51.3574,0.660278,0.6525
18483,18.157,12.605,18.003,0,45.623,0,14.407,0,0,0,-5.096,-5.03,30.289,56.764,58,52.404,10.345,10.3,30.006,1.868,56.764,9.319,-5.096,48.519,183.838,50.505,428.689,117.187,2.375,2.349,76.031,1.747,0.518889,-49.9747,0.659722,0.6525
18484,18.142,12.605,18.003,0,45.608,0,14.407,0,0,0,-5.219,-5.03,30.244,56.76,58,52.426,10.345,10.3,30,1.866,56.76,9.319,-5.219,48.519,183.838,50.505,429.036,117.187,2.369,2.351,76.017,1.745,0.518333,-51.1809,0.658056,0.653056
18485,18.113,12.576,17.974,0,45.593,0,14.377,0,0,0,-5.125,-5.03,30.223,56.829,58,52.231,10.345,10.3,29.997,1.863,56.829,9.319,-5.339,48.519,183.838,50.505,429.948,117.187,2.362,2.309,75.974,1.742,0.5175,-52.3577,0.656111,0.641389
18486,18.113,12.605,17.988,0,45.564,0,14.392,0,0,0,-5.404,-5.03,30.162,56.901,58,52.017,10.345,10.3,29.991,1.861,56.901,9.313,-5.136,48.519,183.838,50.505,430.339,117.187,2.358,2.265,75.926,1.741,0.516944,-50.367,0.655,0.629167
18487,18.069,12.59,17.988,0,45.483,0,14.392,0,0,0,-5.085,-5.03,30.167,57.031,58,51.636,10.345,10.3,29.944,1.856,57.031,9.303,-5.451,48.519,183.838,50.505,431.12,117.269,2.33,2.183,75.808,1.735,0.515556,-53.456,0.647222,0.606389
18488,18.054,12.59,17.988,0,45.439,0,14.392,0,0,0,-5.429,-5.03,30.074,57.075,58,51.512,10.345,10.3,29.981,1.854,57.075,9.305,-5.429,48.519,183.838,50.505,431.163,117.269,2.304,2.155,75.743,1.734,0.515,-53.2403,0.64,0.598611
18489,18.018,12.634,18.04,0,45.381,0,14.436,0,0,0,-5.324,-5.03,30.029,57.136,58,51.335,10.343,10.3,30.062,1.849,57.136,9.297,-5.324,48.519,183.838,50.505,431.944,117.269,2.244,2.116,75.627,1.729,0.513611,-52.2106,0.623333,0.587778
18490,18.003,12.664,18.083,0,45.352,0,14.465,0,0,0,-5.371,-5.03,30.01,57.136,58,51.344,10.342,10.3,30.103,1.849,57.136,9.287,-5.125,48.519,183.838,50.505,432.682,117.269,2.181,2.118,75.568,1.729,0.513611,-50.2591,0.605833,0.588333
18491,17.959,12.678,18.113,0,45.337,0,14.48,0,0,0,-5.237,-5.03,29.965,57.122,58,51.391,10.34,10.3,30.184,1.847,57.122,9.287,-5.237,48.405,183.838,50.391,432.769,117.187,2.148,2.125,75.561,1.727,0.513056,-51.3574,0.596667,0.590278
18492,17.959,12.708,18.157,0,45.352,0,14.524,0,0,0,-5.176,-5.03,29.924,57.114,58,51.42,10.337,10.3,30.265,1.843,57.114,9.298,-5.176,48.405,183.838,50.391,433.55,117.187,2.113,2.127,75.575,1.723,0.511944,-50.7592,0.586944,0.590833
18493,17.93,12.729,18.186,0,45.352,0,14.539,0,0,0,-5.27,-5.03,29.885,57.129,58,51.38,10.336,10.3,30.305,1.841,57.129,9.29,-5.27,48.405,183.838,50.391,433.767,117.187,2.109,2.117,75.58,1.721,0.511389,-51.681,0.585833,0.588056
18494,17.93,12.744,18.201,0,45.352,0,14.575,0,0,0,-5.078,-5.03,29.872,57.161,58,51.302,10.335,10.3,30.344,1.838,57.161,9.328,-5.078,48.405,183.838,50.391,434.462,117.187,2.107,2.099,75.574,1.719,0.510556,-49.7982,0.585278,0.583056
18495,17.9,12.759,18.237,0,45.352,0,14.59,0,0,0,-5.089,-5.03,29.853,57.143,58,51.354,10.334,10.3,30.385,1.834,57.143,9.324,-5.237,48.405,183.838,50.391,435.2,117.187,2.105,2.105,75.568,1.714,0.509444,-51.3574,0.584722,0.584722
18496,17.9,12.788,18.252,0,45.352,0,14.604,0,0,0,-5.096,-5.03,29.835,57.118,58,51.433,10.333,10.3,30.424,1.831,57.118,9.323,-5.096,48.405,183.838,50.391,435.286,117.187,2.104,2.118,75.579,1.711,0.508611,-49.9747,0.584444,0.588333
18497,17.9,12.773,18.252,0,45.381,0,14.604,0,0,0,-5.172,-5.03,29.812,57.024,58,51.724,10.333,10.3,30.419,1.829,57.024,9.322,-5.172,48.405,183.838,50.391,436.198,117.187,2.104,2.174,75.636,1.71,0.508056,-50.72,0.584444,0.603889
18498,17.886,12.759,18.223,0,45.41,0,14.575,0,0,0,-4.93,-5.03,29.837,56.934,58,52.004,10.334,10.3,30.372,1.829,56.934,9.327,-4.959,48.405,183.838,50.391,436.849,117.187,2.129,2.23,75.726,1.709,0.508056,-48.6312,0.591389,0.619444
18499,17.9,12.744,18.186,0,45.454,0,14.561,0,0,0,-4.977,-5.03,29.837,56.905,58,52.096,10.335,10.3,30.324,1.829,56.905,9.337,-4.977,48.405,183.838,50.309,437.066,117.187,2.143,2.248,75.769,1.709,0.508056,-48.8077,0.595278,0.624444
18500,17.915,12.744,18.186,0,45.483,0,14.561,0,0,0,-4.836,-5.03,29.858,56.89,58,52.148,10.335,10.3,30.323,1.827,56.89,9.334,-5.02,48.405,183.838,50.309,437.76,117.187,2.187,2.257,75.829,1.708,0.5075,-49.2294,0.6075,0.626944
18501,17.93,12.744,18.186,0,45.505,0,14.561,0,0,0,-4.959,-5.03,29.873,56.883,58,52.175,10.335,10.3,30.318,1.824,56.883,9.336,-4.959,48.405,183.838,50.309,438.021,117.187,2.214,2.259,75.843,1.705,0.506667,-48.6312,0.615,0.6275
