time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
18502,17.93,12.708,18.157,0,45.535,0,14.524,0,0,0,-5.056,-5.03,29.884,56.825,58,52.359,10.336,10.3,30.269,1.823,56.825,9.334,-5.056,48.405,183.838,50.309,438.628,117.187,2.247,2.294,75.882,1.704,0.506389,-49.5824,0.624167,0.637222
18503,17.959,12.693,18.127,0,45.564,0,14.509,0,0,0,-4.825,-5.03,29.921,56.742,58,52.62,10.337,10.3,30.222,1.822,56.742,9.331,-4.843,48.405,183.838,50.309,439.323,117.187,2.282,2.346,75.938,1.704,0.506111,-47.4936,0.633889,0.651667
18504,17.959,12.693,18.127,0,45.579,0,14.495,0,0,0,-4.948,-5.03,29.937,56.702,58,52.746,10.337,10.3,30.218,1.821,56.702,9.341,-4.948,48.405,183.838,50.309,439.54,117.334,2.296,2.37,75.97,1.702,0.505833,-48.5233,0.637778,0.658333
18505,17.959,12.693,18.127,0,45.608,0,14.495,0,0,0,-4.774,-5.03,29.967,56.666,58,52.865,10.337,10.3,30.216,1.816,56.666,9.343,-5.056,48.405,183.838,50.309,440.408,117.334,2.334,2.389,76.017,1.698,0.504444,-49.5824,0.648333,0.663611
18506,17.974,12.678,18.127,0,45.608,0,14.495,0,0,0,-5.035,-5.03,29.964,56.662,58,52.881,10.337,10.3,30.211,1.816,56.662,9.294,-5.035,48.405,183.838,50.309,440.929,117.334,2.355,2.393,76.028,1.698,0.504444,-49.3765,0.654167,0.664722
18507,17.988,12.678,18.127,0,45.623,0,14.495,0,0,0,-4.973,-5.03,29.983,56.655,58,52.915,10.337,10.3,30.205,1.812,56.655,9.309,-4.973,48.519,183.838,50.309,441.233,117.187,2.384,2.395,76.038,1.694,0.503333,-48.7685,0.662222,0.665278
18508,18.003,12.678,18.127,0,45.623,0,14.495,0,0,0,-4.98,-5.03,30.007,56.633,58,52.992,10.337,10.3,30.203,1.808,56.633,9.305,-4.818,48.519,183.838,50.309,441.797,117.187,2.402,2.407,76.041,1.69,0.502222,-47.2484,0.667222,0.668611
18509,18.003,12.678,18.127,0,45.623,0,14.495,0,0,0,-4.97,-5.03,30.023,56.601,58,53.097,10.337,10.3,30.197,1.806,56.601,9.308,-4.97,48.519,183.838,50.309,442.535,117.187,2.407,2.425,76.05,1.688,0.501667,-48.7391,0.668611,0.673611
18510,18.018,12.708,18.171,0,45.652,0,14.539,0,0,0,-5.009,-5.03,30.036,56.536,58,53.305,10.335,10.3,30.281,1.803,56.536,9.303,-5.009,48.519,183.838,50.309,442.752,117.187,2.42,2.464,76.084,1.685,0.500833,-49.1215,0.672222,0.684444
18511,18.04,12.708,18.157,0,45.652,0,14.524,0,0,0,-5.064,-5.03,30.042,56.51,58,53.393,10.334,10.3,30.277,1.826,56.51,9.293,-4.865,48.714,183.838,50.309,443.663,117.187,2.443,2.504,76.129,1.707,0.507222,-47.7094,0.678611,0.695556
18512,18.04,12.773,18.252,0,45.703,0,14.59,0,0,0,-4.962,-5.03,30.063,56.518,58,53.378,10.332,10.3,30.403,1.882,56.518,9.294,-4.962,48.714,183.838,50.309,444.184,117.187,2.466,2.596,76.176,1.759,0.522778,-48.6606,0.685,0.721111
18513,18.054,12.876,18.406,0,45.835,0,14.707,0,0,0,-4.886,-5.03,30.088,56.572,58,53.228,10.324,10.3,30.659,2.166,56.572,9.28,-4.886,48.796,183.838,50.309,444.444,117.187,2.536,2.811,76.414,2.024,0.601667,-47.9153,0.704444,0.780833
18514,18.054,12.957,18.494,0,45.916,0,14.802,0,0,0,-5.067,-5.03,30.075,56.63,58,53.058,10.321,10.3,30.832,2.239,56.63,9.281,-5.067,48.828,183.838,50.309,445.052,117.187,2.578,2.851,76.515,2.092,0.621944,-49.6903,0.716111,0.791944
18515,18.069,13.11,18.735,0,46.055,0,14.985,0,0,0,-5.093,-5.03,30.085,56.753,58,52.702,10.318,10.3,30.96,2.453,56.753,9.285,-4.915,48.958,183.838,50.309,445.877,117.187,2.714,2.993,76.763,2.291,0.681389,-48.1997,0.753889,0.831389
18516,18.069,13.257,18.816,0,46.113,0,15.044,0,0,0,-5.082,-5.03,30.085,56.854,58,52.409,10.307,10.3,31.349,2.635,56.854,9.272,-4.923,49.056,183.838,50.309,446.007,117.187,2.859,3.116,76.971,2.46,0.731944,-48.2781,0.794167,0.865556
18517,18.069,13.323,19.028,0,46.238,0,15.212,0,0,0,-4.843,-5.03,30.121,56.872,58,52.361,10.299,10.3,31.696,2.71,56.872,9.272,-4.843,49.056,183.838,50.309,446.615,117.187,2.947,3.216,77.066,2.529,0.752778,-47.4936,0.818611,0.893333
18518,18.098,13.44,19.197,0,46.34,0,15.366,0,0,0,-4.999,-5.03,30.12,56.912,58,52.251,10.295,10.3,31.871,2.831,56.912,9.28,-4.85,49.17,183.838,50.228,447.439,117.187,3.09,3.281,77.243,2.641,0.786389,-47.5623,0.858333,0.911389
18519,18.098,13.506,19.27,0,46.37,0,15.425,0,0,0,-4.879,-5.03,30.163,56.963,58,52.102,10.289,10.3,32.132,2.858,56.963,9.285,-4.879,49.17,183.838,50.195,447.526,117.269,3.139,3.279,77.298,2.667,0.793889,-47.8466,0.871944,0.910833
18520,18.127,13.579,19.409,0,46.34,0,15.535,0,0,0,-4.698,-5.03,30.223,57.129,58,51.61,10.283,10.3,32.351,2.846,57.129,9.266,-4.698,49.17,183.838,50.195,448.22,117.269,3.236,3.168,77.248,2.655,0.790556,-46.0716,0.898889,0.88
18521,18.142,13.66,19.519,0,46.216,0,15.608,0,0,0,-4.829,-5.03,30.251,57.375,58,50.875,10.279,10.3,32.526,2.79,57.375,9.259,-4.829,49.17,183.838,50.195,449.089,117.269,3.275,2.965,77.004,2.602,0.775,-47.3563,0.909722,0.823611
18522,18.186,13.718,19.607,0,46.099,0,15.637,0,0,0,-4.666,-5.03,30.295,57.606,58,50.187,10.278,10.3,32.571,2.706,57.606,9.237,-4.807,49.186,183.838,50.228,449.306,117.269,3.233,2.744,76.597,2.524,0.751667,-47.1406,0.898056,0.762222
18523,18.223,13.762,19.666,0,45.835,0,15.747,0,0,0,-4.753,-5.03,30.356,57.675,58,49.987,10.272,10.3,32.792,2.672,57.675,9.242,-4.753,49.17,183.838,50.228,449.826,117.269,3.169,2.669,76.388,2.491,0.742222,-46.611,0.880278,0.741389
18524,18.267,13.828,19.761,0,45.593,0,15.806,0,0,0,-4.633,-5.03,30.404,57.755,58,49.752,10.27,10.3,32.882,2.581,57.755,9.25,-4.702,49.186,183.757,50.228,450.087,117.269,2.989,2.514,75.974,2.406,0.716944,-46.1109,0.830278,0.698333
18525,18.296,13.857,19.775,0,45.483,0,15.82,0,0,0,-4.63,-5.03,30.488,57.769,58,49.71,10.268,10.3,32.972,2.53,57.769,9.235,-4.63,49.17,183.691,50.228,450.781,117.269,2.904,2.472,75.798,2.358,0.702778,-45.4048,0.806667,0.686667
18526,18.34,13.901,19.9,0,45.352,0,15.916,0,0,0,-4.532,-5.03,30.534,57.769,58,49.712,10.266,10.3,33.061,2.449,57.769,9.223,-4.688,49.137,183.691,50.228,450.955,117.269,2.691,2.392,75.566,2.283,0.680278,-45.9736,0.7475,0.664444
18527,18.406,13.975,19.958,0,45.286,0,15.93,0,0,0,-4.626,-5.03,30.621,57.758,58,49.747,10.263,10.3,33.196,2.376,57.758,9.217,-4.503,49.137,183.691,50.228,451.78,117.269,2.506,2.326,75.421,2.215,0.66,-44.1593,0.696111,0.646111
18528,18.435,13.975,19.973,0,45.227,0,15.974,0,0,0,-4.626,-5.03,30.722,57.747,58,49.781,10.259,10.3,33.288,2.352,57.747,9.225,-4.626,49.056,183.691,50.228,451.997,117.269,2.419,2.295,75.384,2.192,0.653333,-45.3656,0.671944,0.6375
18529,18.494,14.041,20.054,0,45.227,0,16.04,0,0,0,-4.543,-5.03,30.783,57.671,58,50.011,10.258,10.3,33.378,2.278,57.671,9.219,-4.478,49.056,183.691,50.228,452.604,117.269,2.31,2.28,75.357,2.123,0.632778,-43.9142,0.641667,0.633333
18530,18.523,14.084,20.112,0,45.227,0,16.084,0,0,0,-4.612,-5.03,30.876,57.592,58,50.254,10.255,10.3,33.515,2.253,57.592,9.219,-4.612,49.056,183.691,50.228,452.691,117.269,2.283,2.303,75.377,2.099,0.625833,-45.2283,0.634167,0.639722
18531,18.604,14.114,20.156,0,45.242,0,16.113,0,0,0,-4.507,-5.03,30.948,57.436,58,50.725,10.254,10.3,33.561,2.201,57.436,9.214,-4.485,49.056,183.691,50.228,453.125,117.269,2.244,2.346,75.463,2.051,0.611389,-43.9828,0.623333,0.651667
18532,18.677,14.158,20.215,0,45.352,0,16.172,0,0,0,-4.561,-5.03,31.057,57.284,58,51.186,10.252,10.3,33.654,2.153,57.284,9.217,-4.423,49.056,183.659,50.228,453.733,117.269,2.252,2.39,75.572,2.006,0.598056,-43.3748,0.625556,0.663889
18533,18.706,14.158,20.215,0,45.381,0,16.172,0,0,0,-4.398,-5.03,31.184,57.219,58,51.383,10.251,10.3,33.704,2.137,57.219,9.222,-4.398,49.056,183.561,50.228,453.906,117.269,2.274,2.407,75.63,1.991,0.593611,-43.1296,0.631667,0.668611
18534,18.772,14.194,20.281,0,45.454,0,16.223,0,0,0,-4.626,-5.03,31.228,57.02,58,51.89,10.25,10.3,33.751,2.101,57.053,9.185,-4.579,49.056,183.561,50.244,454.688,117.187,2.33,2.479,75.762,1.957,0.583611,-44.9047,0.647222,0.688611
18535,18.787,14.194,20.281,0,45.505,0,16.223,0,0,0,-4.481,-5.03,31.319,56.948,58,52.211,10.248,10.3,33.801,2.091,56.948,9.193,-4.619,49.056,183.561,50.228,454.731,117.187,2.357,2.533,75.837,1.948,0.580833,-45.2969,0.654722,0.703611
18536,18.86,14.224,20.31,0,45.593,0,16.252,0,0,0,-4.695,-5.03,31.365,56.764,58,52.774,10.247,10.3,33.849,2.066,56.764,9.194,-4.467,49.137,183.577,50.195,455.165,117.187,2.451,2.621,75.987,1.925,0.573889,-43.8063,0.680833,0.728056
18537,18.918,14.238,20.339,0,45.623,0,16.282,0,0,0,-4.565,-5.03,31.478,56.637,58,53.165,10.246,10.3,33.899,2.078,56.637,9.204,-4.608,49.17,183.577,50.179,455.859,117.269,2.524,2.711,76.136,1.936,0.577222,-45.189,0.701111,0.753056
18538,18.955,14.268,20.369,0,45.718,0,16.296,0,0,0,-4.503,-5.03,31.586,56.604,58,53.235,10.245,10.3,33.95,2.076,56.615,9.204,-4.503,49.17,183.577,50.146,455.99,117.269,2.581,2.723,76.185,1.934,0.576667,-44.1593,0.716944,0.756389
18539,18.999,14.268,20.369,0,45.747,0,16.296,0,0,0,-4.59,-5.03,31.623,56.561,58,53.411,10.245,10.3,33.954,2.045,56.561,9.204,-4.695,49.17,183.561,50.163,456.424,117.269,2.669,2.727,76.234,1.905,0.568056,-46.0422,0.741389,0.7575
18540,19.014,14.268,20.369,0,45.747,0,16.296,0,0,0,-4.619,-5.03,31.704,56.547,58,53.46,10.245,10.3,33.962,2.033,56.547,9.21,-4.684,49.17,183.577,50.163,456.901,117.269,2.708,2.726,76.234,1.894,0.564722,-45.9343,0.752222,0.757222
18541,19.058,14.282,20.398,0,45.732,0,16.326,0,0,0,-4.767,-5.03,31.726,56.51,58,53.582,10.245,10.3,33.966,2.01,56.51,9.208,-4.651,49.251,183.577,50.146,457.118,117.269,2.751,2.726,76.214,1.872,0.558333,-45.6107,0.764167,0.757222
18542,19.087,14.282,20.42,0,45.703,0,16.326,0,0,0,-4.662,-5.03,31.805,56.481,58,53.683,10.244,10.3,34.017,1.988,56.481,9.204,-4.81,49.251,183.577,50.146,457.943,117.269,2.767,2.725,76.176,1.852,0.552222,-47.17,0.768611,0.756944
18543,19.116,14.282,20.42,0,45.703,0,16.326,0,0,0,-4.68,-5.03,31.87,56.471,58,53.722,10.243,10.3,34.07,1.978,56.471,9.205,-4.68,49.251,183.447,50.163,458.116,117.269,2.765,2.722,76.159,1.842,0.549444,-45.8951,0.768056,0.756111
18544,19.153,14.312,20.449,0,45.667,0,16.355,0,0,0,-4.72,-5.03,31.891,56.46,58,53.768,10.243,10.3,34.073,1.958,56.46,9.199,-4.854,49.414,183.447,50.163,458.333,117.269,2.76,2.712,76.118,1.823,0.543889,-47.6015,0.766667,0.753333
18545,19.182,14.326,20.479,0,45.652,0,16.37,0,0,0,-4.745,-5.03,31.95,56.456,58,53.786,10.242,10.3,34.124,1.952,56.456,9.195,-4.745,49.414,183.447,50.163,458.464,117.269,2.752,2.706,76.101,1.818,0.542222,-46.5326,0.764444,0.751667
18546,19.197,14.355,20.508,0,45.637,0,16.406,0,0,0,-4.923,-5.03,31.985,56.456,58,53.8,10.241,10.3,34.175,1.935,56.456,9.191,-4.923,49.414,183.447,50.163,459.201,117.269,2.741,2.69,76.062,1.802,0.5375,-48.2781,0.761389,0.747222
18547,19.211,14.392,20.552,0,45.608,0,16.436,0,0,0,-4.738,-5.03,32.025,56.485,58,53.726,10.239,10.3,34.268,1.918,56.485,9.183,-4.872,49.495,183.447,50.163,459.549,117.269,2.721,2.66,76.012,1.786,0.532778,-47.778,0.755833,0.738889
18548,19.226,14.421,20.581,0,45.593,0,16.479,0,0,0,-4.937,-5.03,32.036,56.51,58,53.656,10.238,10.3,34.318,1.908,56.51,9.192,-4.937,49.561,183.447,50.163,460.113,117.106,2.711,2.639,75.979,1.776,0.53,-48.4154,0.753056,0.733056
18549,19.241,14.465,20.676,0,45.564,0,16.538,0,0,0,-4.814,-5.03,32.063,56.525,58,53.627,10.235,10.3,34.41,1.899,56.525,9.175,-4.886,49.561,183.301,50.163,460.46,117.106,2.688,2.625,75.925,1.768,0.5275,-47.9153,0.746667,0.729167
18550,19.27,14.524,20.75,0,45.549,0,16.604,0,0,0,-4.843,-5.03,32.101,56.489,58,53.75,10.232,10.3,34.549,1.882,56.489,9.211,-4.778,49.674,183.301,50.163,461.068,117.106,2.663,2.632,75.898,1.752,0.522778,-46.8562,0.739722,0.731111
18551,19.285,14.561,20.786,0,45.535,0,16.633,0,0,0,-4.814,-5.03,32.152,56.46,58,53.81,10.23,10.3,34.645,1.874,56.471,9.207,-4.814,49.674,183.301,50.163,461.155,117.106,2.651,2.636,75.896,1.744,0.520556,-47.2092,0.736389,0.732222
18552,19.336,14.619,20.874,0,45.549,0,16.677,0,0,0,-4.785,-5.03,32.191,56.42,58,53.976,10.228,10.3,34.738,1.866,56.42,9.194,-4.716,49.674,183.301,50.163,461.632,117.187,2.643,2.661,75.915,1.736,0.518333,-46.2482,0.734167,0.739167
18553,19.351,14.648,20.918,0,45.564,0,16.736,0,0,0,-4.767,-5.03,32.247,56.402,58,54.038,10.225,10.3,34.877,1.862,56.402,9.195,-4.767,49.674,183.301,50.163,461.806,117.187,2.642,2.67,75.929,1.733,0.517222,-46.7483,0.733889,0.741667
18554,19.395,14.707,21.013,0,45.579,0,16.816,0,0,0,-4.702,-5.03,32.32,56.351,58,54.205,10.221,10.3,35.018,1.849,56.351,9.201,-4.695,49.674,183.301,50.163,462.63,117.187,2.657,2.69,75.954,1.721,0.513611,-46.0422,0.738056,0.747222
18555,19.424,14.802,21.152,0,45.593,0,16.846,0,0,0,-4.807,-5.03,32.339,56.275,58,54.448,10.218,10.3,35.157,1.831,56.275,9.185,-4.738,49.707,183.301,50.163,462.977,117.187,2.682,2.72,75.989,1.703,0.508611,-46.4639,0.745,0.755556
18556,19.438,14.832,21.182,0,45.593,0,16.941,0,0,0,-4.807,-5.03,32.377,56.217,58,54.563,10.216,10.3,35.248,1.825,56.239,9.182,-4.695,49.707,183.301,50.163,463.542,117.187,2.692,2.738,76.007,1.698,0.506944,-46.0422,0.747778,0.760556
18557,19.468,14.875,21.255,0,45.637,0,16.985,0,0,0,-4.836,-5.03,32.421,56.127,58,54.918,10.213,10.3,35.39,1.815,56.127,9.187,-4.807,49.788,183.301,50.146,463.802,117.187,2.721,2.799,76.076,1.689,0.504167,-47.1406,0.755833,0.7775
18558,19.482,14.927,21.313,0,45.667,0,17.058,0,0,0,-4.742,-5.03,32.482,56.094,58,55.023,10.209,10.3,35.532,1.815,56.094,9.175,-4.76,49.919,183.301,50.163,464.019,117.187,2.743,2.82,76.108,1.688,0.504167,-46.6797,0.761944,0.783333
18559,19.534,14.971,21.379,0,45.688,0,17.102,0,0,0,-4.782,-5.03,32.507,56.091,58,55.05,10.208,10.3,35.581,1.808,56.091,9.182,-4.789,49.919,183.301,50.163,464.41,117.187,2.783,2.818,76.143,1.681,0.502222,-46.964,0.773056,0.782778
18560,19.563,15.015,21.438,0,45.667,0,17.153,0,0,0,-4.669,-5.03,32.581,56.163,58,54.849,10.205,10.3,35.726,1.815,56.163,9.194,-4.785,49.919,183.301,50.163,465.017,117.187,2.814,2.784,76.12,1.687,0.504167,-46.9248,0.781667,0.773333
18561,19.592,15.015,21.438,0,45.652,0,17.153,0,0,0,-4.76,-5.03,32.639,56.207,58,54.726,10.204,10.3,35.783,1.816,56.207,9.145,-4.76,49.919,183.301,50.163,465.191,117.187,2.822,2.761,76.088,1.689,0.504444,-46.6797,0.783889,0.766944
18562,19.622,15.029,21.467,0,45.623,0,17.183,0,0,0,-4.702,-5.03,32.673,56.225,58,54.69,10.204,10.3,35.788,1.821,56.225,9.14,-4.731,49.919,183.366,50.163,465.929,117.187,2.816,2.759,76.037,1.694,0.505833,-46.3953,0.782222,0.766389
18563,19.651,15.029,21.482,0,45.608,0,17.183,0,0,0,-4.731,-5.03,32.748,56.207,58,54.753,10.204,10.3,35.801,1.825,56.207,9.146,-4.731,49.919,183.366,50.163,465.929,117.187,2.804,2.777,76.03,1.698,0.506944,-46.3953,0.778889,0.771389
18564,19.688,15.015,21.453,0,45.637,0,17.168,0,0,0,-4.648,-5.03,32.793,56.131,58,54.997,10.204,10.3,35.809,1.831,56.131,9.156,-4.695,49.919,183.366,50.081,466.233,117.106,2.79,2.83,76.065,1.703,0.508611,-46.0422,0.775,0.786111
18565,19.717,15.029,21.467,0,45.652,0,17.183,0,0,0,-4.691,-5.03,32.864,56.08,58,55.158,10.205,10.3,35.778,1.832,56.08,9.149,-4.691,49.919,183.382,50.081,466.319,117.106,2.79,2.864,76.104,1.704,0.508889,-46.003,0.775,0.795556
18566,19.761,15.029,21.467,0,45.718,0,17.183,0,0,0,-4.771,-5.03,32.922,56.04,58,55.294,10.205,10.3,35.791,1.833,56.04,9.155,-4.771,49.788,183.366,50.081,466.84,117.106,2.809,2.892,76.179,1.705,0.509167,-46.7875,0.780278,0.803333
18567,19.79,15.029,21.482,0,45.732,0,17.183,0,0,0,-4.836,-5.03,32.947,56.051,58,55.278,10.205,10.3,35.798,1.827,56.051,9.156,-4.677,49.788,183.382,50.081,467.622,117.106,2.839,2.883,76.214,1.699,0.5075,-45.8657,0.788611,0.800833
18568,19.819,15.059,21.519,0,45.718,0,17.212,0,0,0,-4.738,-5.03,33.016,56.098,58,55.154,10.204,10.3,35.855,1.825,56.098,9.14,-4.749,49.788,183.366,50.081,467.882,117.187,2.874,2.856,76.198,1.697,0.506944,-46.5718,0.798333,0.793333
18569,19.849,15.073,21.548,0,45.703,0,17.227,0,0,0,-4.706,-5.03,33.083,56.127,58,55.075,10.203,10.3,35.911,1.823,56.127,9.15,-4.695,49.788,183.382,50.081,467.969,117.187,2.883,2.838,76.174,1.695,0.506389,-46.0422,0.800833,0.788333
18570,19.871,15.088,21.548,0,45.688,0,17.241,0,0,0,-4.796,-5.03,33.105,56.174,58,54.942,10.203,10.3,35.916,1.82,56.174,9.145,-4.796,49.788,183.366,50.081,468.229,117.187,2.887,2.809,76.133,1.693,0.505556,-47.0327,0.801944,0.780278
18571,19.915,15.125,21.606,0,45.623,0,17.285,0,0,0,-4.684,-5.03,33.179,56.243,58,54.753,10.201,10.3,36.018,1.812,56.243,9.133,-4.684,49.788,183.366,50.081,468.62,117.187,2.874,2.762,76.037,1.685,0.503333,-45.9343,0.798333,0.767222
18572,19.929,15.168,21.665,0,45.579,0,17.336,0,0,0,-4.897,-5.03,33.207,56.275,58,54.671,10.199,10.3,36.119,1.804,56.275,9.133,-4.897,49.788,183.366,50.081,469.141,117.187,2.841,2.738,75.949,1.677,0.501111,-48.0232,0.789167,0.760556
18573,19.958,15.227,21.76,0,45.535,0,17.366,0,0,0,-4.839,-5.03,33.236,56.301,58,54.61,10.197,10.3,36.17,1.793,56.301,9.133,-4.843,49.805,183.382,50.081,469.748,117.187,2.804,2.715,75.881,1.666,0.498056,-47.4936,0.778889,0.754167
18574,19.958,15.242,21.79,0,45.52,0,17.424,0,0,0,-4.894,-5.03,33.27,56.315,58,54.574,10.194,10.3,36.315,1.787,56.315,9.131,-4.894,49.707,183.366,50.081,469.748,117.106,2.777,2.702,75.854,1.661,0.496389,-47.9937,0.771389,0.750556
18575,19.988,15.322,21.885,0,45.469,0,17.505,0,0,0,-4.749,-5.03,33.309,56.377,58,54.405,10.192,10.3,36.41,1.782,56.377,9.124,-4.792,49.723,183.382,49.967,470.139,117.106,2.742,2.663,75.786,1.656,0.495,-46.9935,0.761667,0.739722
18576,20.002,15.352,21.929,0,45.439,0,17.549,0,0,0,-4.839,-5.03,33.35,56.431,58,54.248,10.189,10.3,36.554,1.778,56.431,9.156,-4.839,49.707,183.382,49.951,470.443,117.106,2.726,2.627,75.741,1.652,0.493889,-47.4544,0.757222,0.729722
18577,20.054,15.41,22.017,0,45.396,0,17.607,0,0,0,-4.742,-5.03,33.411,56.507,58,54.035,10.186,10.3,36.7,1.764,56.507,9.138,-4.774,49.674,183.366,49.951,470.833,117.106,2.671,2.571,75.65,1.639,0.49,-46.8169,0.741944,0.714167
18578,20.083,15.491,22.141,0,45.352,0,17.651,0,0,0,-4.735,-5.03,33.445,56.529,58,53.983,10.183,10.3,36.795,1.757,56.529,9.134,-4.731,49.674,183.301,49.967,471.398,117.106,2.625,2.553,75.584,1.632,0.488056,-46.3953,0.729167,0.709167
18579,20.112,15.52,22.156,0,45.352,0,17.732,0,0,0,-4.76,-5.03,33.509,56.514,58,54.012,10.179,10.3,36.942,1.753,56.521,9.131,-4.76,49.674,183.268,49.967,471.528,117.106,2.611,2.555,75.567,1.628,0.486944,-46.6797,0.725278,0.709722
18580,20.142,15.579,22.251,0,45.337,0,17.776,0,0,0,-4.735,-5.03,33.545,56.467,58,54.189,10.178,10.3,37.038,1.748,56.467,9.123,-4.763,49.674,183.268,49.967,471.962,117.106,2.58,2.586,75.572,1.623,0.485556,-46.7091,0.716667,0.718333
18581,20.156,15.637,22.339,0,45.352,0,17.871,0,0,0,-4.807,-5.03,33.598,56.442,58,54.271,10.174,10.3,37.228,1.745,56.442,9.114,-4.789,49.674,183.268,49.967,472.092,117.106,2.573,2.599,75.586,1.621,0.484722,-46.964,0.714722,0.721944
18582,20.186,15.703,22.434,0,45.381,0,17.944,0,0,0,-4.763,-5.03,33.656,56.387,58,54.448,10.17,10.3,37.377,1.743,56.387,9.114,-4.829,49.674,183.252,49.967,472.526,117.106,2.578,2.632,75.637,1.618,0.484167,-47.3563,0.716111,0.731111
18583,20.237,15.762,22.493,0,45.396,0,17.988,0,0,0,-4.814,-5.03,33.679,56.377,58,54.495,10.168,10.3,37.472,1.739,56.377,9.12,-4.727,49.674,183.268,49.967,472.873,117.187,2.601,2.638,75.671,1.615,0.483056,-46.356,0.7225,0.732778
18584,20.251,15.776,22.537,0,45.41,0,18.04,0,0,0,-4.774,-5.03,33.742,56.38,58,54.492,10.165,10.3,37.623,1.738,56.38,9.117,-4.774,49.674,183.268,49.967,473.134,117.187,2.61,2.637,75.68,1.614,0.482778,-46.8169,0.725,0.7325
18585,20.295,15.842,22.646,0,45.41,0,18.113,0,0,0,-4.76,-5.03,33.777,56.359,58,54.572,10.164,10.3,37.673,1.744,56.359,9.111,-4.651,49.674,183.268,49.967,473.524,117.187,2.633,2.658,75.697,1.619,0.484444,-45.6107,0.731389,0.738333
18586,20.31,15.872,22.676,0,45.425,0,18.127,0,0,0,-4.662,-5.03,33.857,56.333,58,54.655,10.162,10.3,37.78,1.742,56.333,9.078,-4.662,49.609,183.268,49.967,473.524,117.106,2.64,2.673,75.712,1.617,0.483889,-45.7186,0.733333,0.7425
18587,20.354,15.901,22.705,0,45.469,0,18.157,0,0,0,-4.666,-5.03,33.93,56.225,58,54.996,10.161,10.3,37.842,1.751,56.225,9.083,-4.666,49.609,183.268,49.967,474.002,117.122,2.664,2.75,75.786,1.625,0.486389,-45.7578,0.74,0.763889
18588,20.398,15.93,22.764,0,45.535,0,18.186,0,0,0,-4.666,-5.03,33.967,56.113,58,55.349,10.16,10.3,37.895,1.758,56.113,9.087,-4.695,49.609,183.268,49.967,474.349,117.106,2.704,2.828,75.897,1.632,0.488333,-46.0422,0.751111,0.785556
18589,20.435,15.945,22.764,0,45.579,0,18.223,0,0,0,-4.677,-5.03,34.044,56.08,58,55.455,10.158,10.3,37.958,1.759,56.08,9.1,-4.677,49.609,183.268,49.919,474.436,117.106,2.727,2.85,75.948,1.633,0.488611,-45.8657,0.7575,0.791667
18590,20.464,15.945,22.778,0,45.593,0,18.237,0,0,0,-4.677,-5.03,34.081,56.102,58,55.406,10.158,10.3,37.968,1.767,56.102,9.099,-4.792,49.609,183.268,49.919,475.087,117.106,2.785,2.848,76.001,1.64,0.490833,-46.9935,0.773611,0.791111
18591,20.493,15.974,22.83,0,45.608,0,18.252,0,0,0,-4.763,-5.03,34.141,56.123,58,55.361,10.157,10.3,38.032,1.774,56.12,9.096,-4.763,49.609,183.268,49.919,475.174,117.187,2.813,2.847,76.009,1.647,0.492778,-46.7091,0.781389,0.790833
18592,20.522,15.959,22.8,0,45.593,0,18.252,0,0,0,-4.778,-5.03,34.198,56.123,58,55.367,10.158,10.3,38.007,1.774,56.123,9.095,-4.778,49.609,183.268,49.919,475.391,117.187,2.85,2.848,76.005,1.647,0.492778,-46.8562,0.791667,0.791111
18593,20.552,15.989,22.844,0,45.608,0,18.281,0,0,0,-4.727,-5.03,34.268,56.076,58,55.525,10.157,10.3,38.071,1.779,56.076,9.089,-4.727,49.609,183.268,49.919,475.694,117.106,2.868,2.884,76.018,1.651,0.494167,-46.356,0.796667,0.801111
18594,20.566,15.989,22.859,0,45.623,3.984,18.281,0,0,0,-4.778,-5.03,34.296,56.037,58,55.654,10.157,10.3,38.081,1.78,56.037,9.094,-4.778,49.609,183.268,49.919,475.781,117.106,2.88,2.91,76.037,1.652,0.494444,-46.8562,0.8,0.808333
18595,20.618,16.025,22.888,0,45.637,9.155,18.311,0,0,0,-4.81,-5.03,34.32,55.979,58,55.845,10.156,10.3,38.135,1.78,55.979,9.09,-4.763,49.609,183.268,49.919,476.128,117.106,2.902,2.949,76.081,1.652,0.494444,-46.7091,0.806111,0.819167
18596,20.647,16.069,22.947,0,45.652,9.17,18.354,0,0,0,-4.829,-5.03,34.371,55.99,58,55.829,10.156,10.3,38.155,1.777,55.99,9.084,-4.792,49.609,183.268,49.919,476.606,117.106,2.927,2.943,76.101,1.649,0.493611,-46.9935,0.813056,0.8175
18597,20.662,16.069,22.947,0,45.652,9.185,18.354,0,0,0,-4.753,-5.03,34.427,56.019,58,55.752,10.154,10.3,38.261,1.773,56.019,9.087,-4.753,49.609,183.268,49.919,476.693,117.106,2.935,2.924,76.088,1.646,0.4925,-46.611,0.815278,0.812222
18598,20.691,16.113,23.027,0,45.608,9.199,18.42,0,0,0,-4.803,-5.03,34.47,56.145,58,55.386,10.152,10.3,38.368,1.769,56.145,9.088,-4.803,49.609,183.268,49.919,477.04,117.106,2.944,2.846,76.01,1.642,0.491389,-47.1013,0.817778,0.790556
18599,20.691,16.157,23.071,0,45.579,9.229,18.464,0,0,0,-4.825,-5.03,34.492,56.181,58,55.289,10.15,10.3,38.467,1.765,56.181,9.083,-4.825,49.609,183.187,49.919,477.214,117.106,2.936,2.823,75.953,1.638,0.490278,-47.3171,0.815556,0.784167
18600,20.735,16.208,23.145,0,45.505,9.265,18.508,0,0,0,-4.738,-5.03,34.556,56.243,58,55.121,10.148,10.3,38.575,1.755,56.243,9.113,-4.735,49.609,183.187,49.919,477.604,117.106,2.911,2.779,75.835,1.629,0.4875,-46.4345,0.808611,0.771944
18601,20.764,16.252,23.24,0,45.439,9.294,18.589,0,0,0,-4.698,-5.03,34.59,56.286,58,55.005,10.146,10.3,38.628,1.744,56.286,9.095,-4.709,49.609,183.187,49.919,477.778,117.187,2.866,2.745,75.731,1.618,0.484444,-46.1795,0.796111,0.7625
18602,20.801,16.296,23.269,0,45.41,9.309,18.618,0,0,0,-4.72,-5.03,34.661,56.315,58,54.925,10.143,10.3,38.779,1.744,56.315,9.101,-4.72,49.609,183.187,49.919,477.995,117.187,2.844,2.729,75.688,1.618,0.484444,-46.2874,0.79,0.758056
18603,20.845,16.37,23.394,0,45.366,9.353,18.706,0,0,0,-4.698,-5.03,34.699,56.348,58,54.843,10.14,10.3,38.921,1.734,56.348,9.081,-4.706,49.609,183.187,49.919,478.646,117.187,2.796,2.703,75.611,1.609,0.481667,-46.1501,0.776667,0.750833
18604,20.859,16.436,23.467,0,45.352,9.382,18.787,0,0,0,-4.684,-5.03,34.774,56.355,58,54.829,10.136,10.3,39.117,1.731,56.355,9.076,-4.684,49.609,183.187,49.837,478.733,117.187,2.767,2.696,75.588,1.605,0.480833,-45.9343,0.768611,0.748889
18605,20.903,16.509,23.591,0,45.337,9.434,18.86,0,0,0,-4.72,-5.03,34.843,56.359,58,54.833,10.131,10.3,39.314,1.726,56.359,9.064,-4.72,49.609,183.187,49.837,478.95,117.187,2.731,2.692,75.552,1.6,0.479444,-46.2874,0.758611,0.747778
18606,20.947,16.604,23.716,0,45.337,9.463,18.918,0,0,0,-4.706,-5.03,34.881,56.333,58,54.924,10.129,10.3,39.412,1.722,56.333,9.057,-4.709,49.593,183.187,49.837,479.297,117.187,2.71,2.706,75.548,1.596,0.478333,-46.1795,0.752778,0.751667
18607,20.969,16.633,23.774,0,45.337,9.507,19.014,0,0,0,-4.745,-5.03,34.945,56.319,58,54.975,10.125,10.3,39.609,1.718,56.319,9.064,-4.745,49.609,183.187,49.837,479.427,117.187,2.705,2.713,75.554,1.592,0.477222,-46.5326,0.751389,0.753611
18608,21.013,16.721,23.877,0,45.337,9.551,19.102,0,0,0,-4.68,-5.03,35.02,56.311,58,55.011,10.12,10.3,39.807,1.712,56.311,9.06,-4.68,49.609,183.187,49.837,479.644,117.187,2.699,2.714,75.568,1.587,0.475556,-45.8951,0.749722,0.753889
18609,21.042,16.736,23.928,0,45.352,9.565,19.153,0,0,0,-4.68,-5.03,35.057,56.315,58,55.007,10.118,10.3,39.907,1.712,56.315,9.058,-4.68,49.561,183.187,49.837,479.991,117.187,2.705,2.714,75.57,1.587,0.475556,-45.8951,0.751389,0.753889
18610,21.086,16.846,24.06,0,45.352,9.631,19.241,0,0,0,-4.644,-5.03,35.145,56.33,58,54.979,10.114,10.3,40.107,1.722,56.33,9.02,-4.644,49.561,183.187,49.837,480.252,117.187,2.716,2.717,75.573,1.595,0.478333,-45.5421,0.754444,0.754722
18611,21.152,16.89,24.141,0,45.337,9.661,19.255,0,0,0,-4.565,-5.03,35.199,56.34,58,54.962,10.114,10.3,40.118,1.723,56.34,9.014,-4.568,49.561,183.187,49.854,480.599,117.187,2.724,2.716,75.566,1.597,0.478611,-44.7968,0.756667,0.754444
18612,21.182,16.904,24.17,0,45.352,9.675,19.336,0,0,0,-4.557,-5.03,35.304,56.333,58,54.991,10.111,10.3,40.275,1.729,56.333,9.027,-4.557,49.561,183.187,49.837,480.729,117.187,2.724,2.727,75.569,1.601,0.480278,-44.6889,0.756667,0.7575
18613,21.24,16.97,24.229,0,45.366,9.69,19.395,0,0,0,-4.644,-5.03,35.392,56.275,58,55.181,10.109,10.3,40.389,1.738,56.275,9.029,-4.644,49.561,183.187,49.837,480.99,117.269,2.725,2.774,75.605,1.61,0.482778,-45.5421,0.756944,0.770556
18614,21.255,16.985,24.265,0,45.381,9.705,19.409,0,0,0,-4.644,-5.03,35.435,56.239,58,55.296,10.107,10.3,40.446,1.744,56.239,9.027,-4.633,49.609,183.187,49.837,481.12,117.269,2.734,2.808,75.638,1.616,0.484444,-45.4342,0.759444,0.78
18615,21.299,17.014,24.309,0,45.439,9.719,19.438,0,0,0,-4.655,-5.03,35.516,56.134,58,55.628,10.106,10.3,40.516,1.761,56.134,9.028,-4.688,49.609,183.187,49.837,481.424,117.269,2.764,2.89,75.749,1.631,0.489167,-45.9736,0.767778,0.802778
18616,21.365,17.029,24.324,0,45.535,9.719,19.453,0,0,0,-4.666,-5.03,35.592,56.037,58,55.938,10.106,10.3,40.542,1.77,56.037,9.032,-4.666,49.593,183.187,49.837,481.641,117.269,2.811,2.958,75.876,1.64,0.491667,-45.7578,0.780833,0.821667
18617,21.394,17.029,24.338,0,45.564,9.734,19.468,0,0,0,-4.771,-5.03,35.616,55.997,58,56.075,10.106,10.3,40.556,1.775,55.997,9.043,-4.72,49.609,183.187,49.772,482.422,117.269,2.877,2.99,75.981,1.644,0.493056,-46.2874,0.799167,0.830556
18618,21.423,17.058,24.368,0,45.608,9.749,19.504,0,0,0,-4.684,-5.03,35.693,56.004,58,56.062,10.106,10.3,40.627,1.777,56.004,9.045,-4.684,49.609,183.187,49.772,482.509,117.269,2.904,2.989,76.009,1.646,0.493611,-45.9343,0.806667,0.830278
18619,21.453,17.073,24.382,0,45.608,9.749,19.519,0,0,0,-4.684,-5.03,35.716,56.033,58,55.992,10.105,10.3,40.64,1.775,56.033,9.032,-4.778,49.561,182.992,49.691,482.639,117.187,2.958,2.974,76.02,1.644,0.493056,-46.8562,0.821667,0.826111
18620,21.467,17.073,24.397,0,45.608,9.763,19.519,0,0,0,-4.738,-5.03,35.785,56.04,58,55.979,10.105,10.3,40.667,1.774,56.04,9.034,-4.738,49.561,182.992,49.691,482.769,117.187,2.981,2.969,76.01,1.643,0.492778,-46.4639,0.828056,0.824722
18621,21.519,17.102,24.448,0,45.593,9.778,19.563,0,0,0,-4.662,-5.03,35.859,56.062,58,55.954,10.104,10.3,40.739,1.768,56.055,9.037,-4.651,49.561,182.992,49.691,483.16,117.187,2.999,2.959,75.974,1.638,0.491111,-45.6107,0.833056,0.821944
18622,21.563,17.124,24.448,0,45.579,9.778,19.563,0,0,0,-4.456,-5.03,35.926,56.08,58,55.886,10.103,10.3,40.797,1.77,56.08,9.016,-4.456,49.561,182.992,49.691,483.203,117.187,3.005,2.947,75.947,1.639,0.491667,-43.6984,0.834722,0.818611
18623,21.636,17.168,24.521,0,45.52,9.814,19.607,0,0,0,-4.322,-5.03,36.078,56.156,58,55.675,10.102,10.3,40.866,1.77,56.156,9.063,-4.322,49.561,182.992,49.691,483.594,117.269,2.999,2.905,75.865,1.64,0.491667,-42.3843,0.833056,0.806944
18624,21.746,17.212,24.58,0,45.483,9.829,19.636,0,0,0,-4.268,-5.03,36.162,56.239,58,55.442,10.101,10.3,40.924,1.765,56.239,9.052,-4.329,49.561,182.992,49.577,483.898,117.269,2.969,2.853,75.763,1.634,0.490278,-42.453,0.824722,0.7925
18625,21.79,17.212,24.595,0,45.425,9.844,19.688,0,0,0,-4.272,-5.03,36.318,56.283,58,55.318,10.1,10.3,40.994,1.761,56.283,9.049,-4.272,49.561,182.992,49.577,483.984,117.269,2.952,2.825,75.713,1.631,0.489167,-41.894,0.82,0.784722
18626,21.899,17.256,24.675,0,45.381,9.873,19.731,0,0,0,-4.217,-5.03,36.411,56.333,58,55.182,10.098,10.3,41.097,1.759,56.333,9.041,-4.29,49.561,182.992,49.577,484.201,117.269,2.908,2.796,75.619,1.629,0.488611,-42.0705,0.807778,0.776667
18627,21.929,17.285,24.705,0,45.352,9.888,19.761,0,0,0,-4.391,-5.03,36.554,56.351,58,55.136,10.097,10.3,41.167,1.758,56.351,9.035,-4.391,49.561,182.992,49.577,484.549,117.269,2.88,2.785,75.579,1.628,0.488333,-43.061,0.8,0.773611
18628,22.002,17.336,24.763,0,45.3,9.902,19.834,0,0,0,-4.409,-5.03,36.685,56.398,58,55.009,10.093,10.3,41.327,1.751,56.398,9.035,-4.409,49.609,182.992,49.577,484.722,117.269,2.832,2.752,75.514,1.621,0.486389,-43.2375,0.786667,0.764444
18629,22.068,17.395,24.873,0,45.271,9.946,19.9,0,0,0,-4.583,-5.03,36.785,56.442,58,54.893,10.091,10.3,41.443,1.745,56.442,9.025,-4.583,49.609,182.992,49.577,485.026,117.187,2.787,2.724,75.457,1.615,0.484722,-44.9439,0.774167,0.756667
18630,22.126,17.454,24.932,0,45.256,9.961,19.929,0,0,0,-4.64,-5.03,36.824,56.481,58,54.787,10.09,10.3,41.5,1.739,56.481,9.016,-4.597,49.609,182.992,49.577,485.286,117.187,2.748,2.696,75.413,1.61,0.483056,-45.0812,0.763333,0.748889
18631,22.156,17.505,24.998,0,45.227,9.998,19.988,0,0,0,-4.655,-5.03,36.911,56.514,58,54.695,10.087,10.3,41.658,1.736,56.514,9.009,-4.655,49.561,182.992,49.577,485.373,117.187,2.737,2.676,75.385,1.607,0.482222,-45.65,0.760278,0.743333
18632,22.185,17.578,25.115,0,45.198,10.056,20.098,0,0,0,-4.702,-5.03,36.947,56.594,58,54.469,10.085,10.3,41.762,1.729,56.594,8.975,-4.673,49.561,182.992,49.577,485.634,117.187,2.707,2.623,75.319,1.6,0.480278,-45.8265,0.751944,0.728611
18633,22.214,17.607,25.144,0,45.168,10.071,20.127,0,0,0,-4.669,-5.03,37.026,56.63,58,54.368,10.081,10.3,41.921,1.726,56.63,8.971,-4.669,49.561,182.992,49.577,485.807,117.187,2.688,2.596,75.281,1.597,0.479444,-45.7872,0.746667,0.721111
18634,22.266,17.717,25.298,0,45.103,10.115,20.251,0,0,0,-4.648,-5.03,37.102,56.706,58,54.152,10.076,10.3,42.169,1.717,56.706,8.969,-4.648,49.609,182.992,49.577,486.372,117.334,2.652,2.547,75.188,1.588,0.476944,-45.5813,0.736667,0.7075
18635,22.31,17.776,25.327,0,45.088,10.129,20.266,0,0,0,-4.713,-5.03,37.135,56.72,58,54.121,10.075,10.3,42.228,1.715,56.72,8.961,-4.713,49.609,182.926,49.577,486.589,117.334,2.606,2.54,75.125,1.587,0.476389,-46.2187,0.723889,0.705556
18636,22.324,17.805,25.437,0,45.073,10.181,20.339,0,0,0,-4.695,-5.03,37.209,56.695,58,54.204,10.072,10.3,42.39,1.716,56.695,8.961,-4.695,49.609,182.91,49.577,486.806,117.334,2.587,2.557,75.119,1.587,0.476667,-46.0422,0.718611,0.710278
18637,22.368,17.871,25.525,0,45.088,10.21,20.435,0,0,0,-4.662,-5.03,37.279,56.619,58,54.444,10.068,10.3,42.551,1.723,56.619,8.957,-4.662,49.609,182.91,49.577,487.066,117.334,2.56,2.612,75.162,1.594,0.478611,-45.7186,0.711111,0.725556
18638,22.383,17.9,25.576,0,45.117,10.225,20.464,0,0,0,-4.724,-5.03,37.318,56.597,58,54.514,10.067,10.3,42.612,1.729,56.597,8.959,-4.713,49.609,182.91,49.577,487.153,117.334,2.56,2.632,75.199,1.599,0.480278,-46.2187,0.711111,0.731111
18639,22.434,17.93,25.62,0,45.168,10.254,20.493,0,0,0,-4.669,-5.03,37.397,56.554,58,54.647,10.066,10.3,42.687,1.737,56.557,8.952,-4.691,49.609,182.91,49.577,487.413,117.269,2.578,2.667,75.276,1.606,0.4825,-46.003,0.716111,0.740833
18640,22.493,17.959,25.649,0,45.212,10.254,20.508,0,0,0,-4.666,-5.03,37.437,56.532,58,54.735,10.065,10.3,42.748,1.747,56.532,8.97,-4.68,49.561,182.91,49.577,487.543,117.269,2.614,2.694,75.343,1.615,0.485278,-45.8951,0.726111,0.748333
18641,22.522,17.988,25.693,0,45.227,10.269,20.552,0,0,0,-4.601,-5.03,37.532,56.5,58,54.84,10.065,10.3,42.779,1.753,56.5,8.964,-4.601,49.561,182.91,49.577,487.76,117.269,2.638,2.721,75.384,1.621,0.486944,-45.1204,0.732778,0.755833
18642,22.537,17.988,25.693,0,45.242,10.283,20.566,0,0,0,-4.608,-5.03,37.578,56.463,58,54.912,10.064,10.3,42.84,1.76,56.478,8.97,-4.597,49.561,182.91,49.577,487.847,117.269,2.652,2.742,75.422,1.627,0.488889,-45.0812,0.736667,0.761667
18643,22.617,17.988,25.693,0,45.3,10.269,20.552,0,0,0,-4.59,-5.03,37.683,56.431,58,55.067,10.065,10.3,42.831,1.77,56.431,8.969,-4.518,49.609,182.878,49.577,488.021,117.269,2.695,2.784,75.502,1.637,0.491667,-44.3064,0.748611,0.773333
18644,22.676,17.974,25.693,0,45.337,10.269,20.552,0,0,0,-4.546,-5.03,37.782,56.438,58,55.07,10.066,10.3,42.819,1.81,56.438,8.964,-4.579,49.609,182.796,49.577,488.151,117.415,2.742,2.824,75.568,1.673,0.502778,-44.9047,0.761667,0.784444
18645,22.734,17.988,25.708,0,45.352,10.283,20.552,0,0,0,-4.503,-5.03,37.842,56.492,58,54.953,10.065,10.3,42.881,1.822,56.492,9.008,-4.525,49.609,182.796,49.577,488.411,117.415,2.787,2.812,75.591,1.685,0.506111,-44.3751,0.774167,0.781111
18646,22.764,18.003,25.73,0,45.352,10.283,20.566,0,0,0,-4.528,-5.03,37.958,56.521,58,54.83,10.066,10.3,42.87,1.816,56.521,9.004,-4.528,49.609,182.796,49.577,488.498,117.415,2.806,2.781,75.569,1.679,0.504444,-44.4045,0.779444,0.7725
18647,22.844,18.003,25.708,0,45.3,10.283,20.566,0,0,0,-4.518,-5.03,38.014,56.561,58,54.724,10.066,10.3,42.886,1.808,56.561,8.992,-4.521,49.609,182.796,49.577,488.628,117.415,2.82,2.753,75.509,1.672,0.502222,-44.3359,0.783333,0.764722
18648,22.874,18.003,25.73,0,45.286,10.283,20.581,0,0,0,-4.514,-5.03,38.128,56.561,58,54.731,10.067,10.3,42.875,1.805,56.561,9.002,-4.514,49.609,182.796,49.577,488.802,117.415,2.816,2.751,75.482,1.669,0.501389,-44.2672,0.782222,0.764167
18649,22.917,18.018,25.745,0,45.256,10.298,20.603,0,0,0,-4.655,-5.03,38.211,56.547,58,54.788,10.067,10.3,42.909,1.798,56.547,8.996,-4.655,49.561,182.796,49.544,488.802,117.415,2.799,2.756,75.445,1.663,0.499444,-45.65,0.7775,0.765556
18650,22.947,18.054,25.789,0,45.256,10.313,20.632,0,0,0,-4.637,-5.03,38.255,56.547,58,54.794,10.066,10.3,42.968,1.795,56.547,8.995,-4.63,49.561,182.796,49.544,488.759,117.415,2.788,2.754,75.433,1.66,0.498611,-45.4048,0.774444,0.765
18651,22.998,18.083,25.818,0,45.242,10.327,20.662,0,0,0,-4.763,-5.03,38.323,56.615,58,54.665,10.065,10.3,43.045,1.789,56.594,8.995,-4.731,49.561,182.796,49.544,488.976,117.415,2.769,2.722,75.397,1.655,0.496944,-46.3953,0.769167,0.756111
18652,23.027,18.098,25.847,0,45.183,10.327,20.647,0,0,0,-4.735,-5.03,38.355,56.709,58,54.33,10.065,10.3,43.062,1.783,56.709,8.984,-4.796,49.609,182.796,49.544,489.063,117.415,2.748,2.649,75.31,1.649,0.495278,-47.0327,0.763333,0.735833
18653,23.042,18.127,25.876,0,45.154,10.349,20.706,0,0,0,-4.789,-5.03,38.401,56.782,58,54.118,10.064,10.3,43.136,1.781,56.782,8.947,-4.789,49.609,182.796,49.544,489.063,117.415,2.725,2.604,75.249,1.646,0.494722,-46.964,0.756944,0.723333
18654,23.071,18.142,25.928,0,45.073,10.378,20.735,0,0,0,-4.796,-5.03,38.457,56.865,58,53.88,10.062,10.3,43.26,1.77,56.865,8.939,-4.796,49.609,182.796,49.544,489.149,117.415,2.676,2.546,75.131,1.637,0.491667,-47.0327,0.743333,0.707222
18655,23.101,18.201,26.001,0,45.044,10.393,20.801,0,0,0,-4.843,-5.03,38.473,56.883,58,53.836,10.061,10.3,43.318,1.76,56.883,8.932,-4.825,49.609,182.796,49.544,489.193,117.497,2.615,2.527,75.051,1.627,0.488889,-47.3171,0.726389,0.701944
18656,23.101,18.267,26.096,0,45.015,10.437,20.874,0,0,0,-4.847,-5.03,38.516,56.883,58,53.841,10.058,10.3,43.482,1.751,56.883,8.933,-4.847,49.609,182.796,49.544,489.149,117.497,2.592,2.52,75.023,1.619,0.486389,-47.5328,0.72,0.7
18657,23.115,18.325,26.184,0,45,10.466,20.947,0,0,0,-4.905,-5.03,38.526,56.89,58,53.829,10.056,10.3,43.544,1.739,56.89,8.927,-4.901,49.609,182.796,49.544,489.323,117.497,2.55,2.504,74.99,1.607,0.483056,-48.0624,0.708333,0.695556
18658,23.13,18.354,26.213,0,44.985,10.481,20.984,0,0,0,-4.926,-5.03,38.548,56.912,58,53.769,10.052,10.3,43.751,1.735,56.912,8.923,-4.926,49.609,182.796,49.544,489.323,117.497,2.534,2.489,74.971,1.604,0.481944,-48.3076,0.703889,0.691389
18659,23.145,18.435,26.323,0,44.956,10.532,21.057,0,0,0,-4.908,-5.03,38.582,56.984,58,53.561,10.049,10.3,43.916,1.726,56.984,8.916,-4.908,49.561,182.796,49.544,489.453,117.497,2.505,2.438,74.914,1.595,0.479444,-48.131,0.695833,0.677222
18660,23.167,18.479,26.382,0,44.919,10.562,21.101,0,0,0,-4.865,-5.03,38.604,57.031,58,53.424,10.048,10.3,43.976,1.723,57.031,8.922,-4.865,49.561,182.796,49.544,489.41,117.497,2.495,2.407,74.871,1.592,0.478611,-47.7094,0.693056,0.668611
18661,23.181,18.538,26.492,0,44.875,10.591,21.196,0,0,0,-4.89,-5.03,38.639,57.064,58,53.336,10.044,10.3,44.141,1.718,57.064,8.91,-4.89,49.561,182.796,49.544,489.41,117.497,2.459,2.385,74.808,1.587,0.477222,-47.9545,0.683056,0.6625
18662,23.21,18.618,26.58,0,44.875,10.635,21.27,0,0,0,-4.847,-5.03,38.661,57.017,58,53.487,10.042,10.3,44.247,1.718,57.017,8.906,-4.865,49.561,182.796,49.544,489.41,117.497,2.424,2.416,74.799,1.587,0.477222,-47.7094,0.673333,0.671111
18663,23.225,18.633,26.624,0,44.89,10.649,21.299,0,0,0,-4.839,-5.03,38.698,56.988,58,53.577,10.04,10.3,44.369,1.724,56.988,8.906,-4.839,49.561,182.796,49.544,489.54,117.529,2.407,2.44,74.821,1.593,0.478889,-47.4544,0.668611,0.677778
18664,23.254,18.677,26.704,0,44.934,10.679,21.365,0,0,0,-4.782,-5.03,38.746,56.908,58,53.825,10.038,10.3,44.493,1.737,56.908,8.918,-4.782,49.561,182.796,49.544,489.497,117.529,2.409,2.502,74.904,1.605,0.4825,-46.8954,0.669167,0.695
18665,23.269,18.691,26.719,0,45,10.679,21.379,0,0,0,-4.778,-5.03,38.775,56.879,58,53.922,10.038,10.3,44.51,1.749,56.879,8.942,-4.771,49.609,182.78,49.544,489.497,117.529,2.437,2.535,74.987,1.616,0.485833,-46.7875,0.676944,0.704167
18666,23.298,18.706,26.733,0,45.015,10.693,21.379,0,0,0,-4.778,-5.03,38.831,56.879,58,53.926,10.038,10.3,44.547,1.756,56.879,8.958,-4.778,49.593,182.796,49.544,489.497,117.529,2.453,2.542,75.025,1.622,0.487778,-46.8562,0.681389,0.706111
18667,23.35,18.706,26.719,0,45.044,10.679,21.379,0,0,0,-4.622,-5.03,38.912,56.879,58,53.936,10.039,10.3,44.537,1.769,56.879,8.959,-4.622,49.609,182.796,49.544,489.627,117.529,2.492,2.556,75.075,1.634,0.491389,-45.3263,0.692222,0.71
18668,23.394,18.721,26.733,0,45.059,10.693,21.394,0,0,0,-4.677,-5.03,38.953,56.879,58,53.947,10.039,10.3,44.557,1.778,56.879,8.955,-4.673,49.609,182.682,49.544,489.627,117.611,2.525,2.567,75.11,1.642,0.493889,-45.8265,0.701389,0.713056
18669,23.423,18.706,26.733,0,45.073,10.693,21.394,0,0,0,-4.64,-5.03,39.037,56.876,58,53.963,10.04,10.3,44.551,1.782,56.876,8.959,-4.64,49.609,182.682,49.495,489.67,117.643,2.541,2.574,75.123,1.646,0.495,-45.5029,0.705833,0.715
18670,23.452,18.706,26.733,0,45.088,10.693,21.379,0,0,0,-4.673,-5.03,39.073,56.85,58,54.049,10.041,10.3,44.525,1.785,56.85,8.96,-4.709,49.561,182.682,49.495,489.583,117.643,2.566,2.595,75.145,1.649,0.495833,-46.1795,0.712778,0.720833
18671,23.481,18.706,26.733,0,45.088,10.693,21.394,0,0,0,-4.702,-5.03,39.146,56.829,58,54.12,10.041,10.3,44.561,1.789,56.829,8.958,-4.702,49.561,182.682,49.495,489.627,117.643,2.578,2.612,75.161,1.652,0.496944,-46.1109,0.716111,0.725556
18672,23.533,18.721,26.748,0,45.103,10.693,21.409,0,0,0,-4.651,-5.03,39.223,56.821,58,54.151,10.041,10.3,44.597,1.793,56.821,8.96,-4.651,49.561,182.682,49.495,489.714,117.643,2.598,2.623,75.18,1.656,0.498056,-45.6107,0.721667,0.728611
18673,23.577,18.735,26.777,0,45.103,10.715,21.423,0,0,0,-4.698,-5.03,39.258,56.85,58,54.074,10.041,10.3,44.615,1.793,56.85,8.942,-4.756,49.561,182.682,49.495,489.627,117.643,2.618,2.607,75.171,1.656,0.498056,-46.6404,0.727222,0.724167
18674,23.606,18.75,26.792,0,45.088,10.715,21.423,0,0,0,-4.695,-5.03,39.33,56.872,58,54.015,10.041,10.3,44.651,1.789,56.872,8.908,-4.695,49.561,182.682,49.495,489.627,117.725,2.626,2.592,75.151,1.653,0.496944,-46.0422,0.729444,0.72
18675,23.621,18.772,26.807,0,45.059,10.73,21.438,0,0,0,-4.742,-5.03,39.355,56.926,58,53.862,10.04,10.3,44.712,1.785,56.926,8.912,-4.738,49.561,182.682,49.495,489.627,117.725,2.62,2.557,75.095,1.649,0.495833,-46.4639,0.727778,0.710278
18676,23.635,18.816,26.873,0,45.044,10.759,21.497,0,0,0,-4.756,-5.03,39.412,56.952,58,53.79,10.039,10.3,44.792,1.783,56.952,8.908,-4.756,49.561,182.682,49.495,489.627,117.725,2.616,2.541,75.061,1.647,0.495278,-46.6404,0.726667,0.705833
18677,23.665,18.831,26.902,0,45,10.759,21.519,0,0,0,-4.868,-5.03,39.453,56.977,58,53.723,10.039,10.3,44.828,1.778,56.977,8.903,-4.868,49.561,182.682,49.495,489.627,117.725,2.594,2.523,75.003,1.643,0.493889,-47.7388,0.720556,0.700833
18678,23.694,18.875,26.96,0,44.971,10.789,21.577,0,0,0,-4.872,-5.03,39.47,56.988,58,53.7,10.038,10.3,44.89,1.773,56.988,8.902,-4.857,49.561,182.682,49.495,489.627,117.806,2.57,2.513,74.957,1.638,0.4925,-47.6309,0.713889,0.698056
18679,23.694,18.889,26.975,0,44.971,10.803,21.592,0,0,0,-4.948,-5.03,39.492,56.999,58,53.683,10.037,10.3,44.969,1.769,56.995,8.895,-4.948,49.561,182.682,49.495,489.583,117.806,2.552,2.506,74.94,1.634,0.491389,-48.5233,0.708889,0.696111
18680,23.716,18.955,27.085,0,44.934,10.833,21.665,0,0,0,-4.973,-5.03,39.511,57.038,58,53.561,10.034,10.3,45.137,1.76,57.038,8.895,-4.973,49.561,182.682,49.495,489.714,117.839,2.524,2.473,74.899,1.626,0.488889,-48.7685,0.701111,0.686944
18681,23.716,19.014,27.158,0,44.89,10.862,21.731,0,0,0,-4.973,-5.03,39.516,57.125,58,53.309,10.034,10.3,45.155,1.754,57.125,8.891,-4.93,49.609,182.682,49.495,489.757,117.839,2.501,2.416,74.825,1.62,0.487222,-48.3468,0.694722,0.671111
18682,23.716,19.043,27.195,0,44.861,10.876,21.76,0,0,0,-4.93,-5.03,39.529,57.18,58,53.149,10.031,10.3,45.261,1.752,57.18,8.873,-4.977,49.609,182.682,49.495,489.714,117.839,2.478,2.382,74.779,1.618,0.486667,-48.8077,0.688333,0.661667
18683,23.73,19.102,27.297,0,44.817,10.928,21.833,0,0,0,-4.952,-5.03,39.552,57.234,58,52.994,10.027,10.3,45.491,1.75,57.234,8.874,-4.952,49.609,182.682,49.43,489.714,117.839,2.437,2.349,74.697,1.616,0.486111,-48.5625,0.676944,0.6525
18684,23.745,19.138,27.327,0,44.802,10.942,21.863,0,0,0,-4.901,-5.03,39.571,57.245,58,52.976,10.026,10.3,45.553,1.748,57.241,8.877,-4.879,49.561,182.682,49.43,489.714,117.839,2.423,2.343,74.669,1.614,0.485556,-47.8466,0.673056,0.650833
18685,23.76,19.182,27.407,0,44.788,10.972,21.929,0,0,0,-4.984,-5.03,39.584,57.223,58,53.027,10.024,10.3,45.677,1.744,57.223,8.868,-4.973,49.561,182.682,49.43,489.67,117.839,2.385,2.35,74.638,1.61,0.484444,-48.7685,0.6625,0.652778
18686,23.774,19.255,27.51,0,44.788,11.001,22.002,0,0,0,-4.825,-5.03,39.608,57.187,58,53.131,10.023,10.3,45.739,1.747,57.194,8.912,-4.829,49.561,182.682,49.43,489.67,117.839,2.36,2.374,74.651,1.613,0.485278,-47.3563,0.655556,0.659444
18687,23.789,19.255,27.51,0,44.802,11.001,22.017,0,0,0,-4.941,-5.03,39.638,57.172,58,53.2,10.02,10.3,45.865,1.747,57.172,8.91,-4.941,49.593,182.682,49.43,489.8,117.855,2.353,2.387,74.671,1.612,0.485278,-48.4547,0.653611,0.663056
18688,23.804,19.321,27.59,0,44.817,11.03,22.083,0,0,0,-4.857,-5.03,39.655,57.172,58,53.207,10.02,10.3,45.928,1.751,57.172,8.912,-4.782,49.609,182.682,49.349,489.757,117.92,2.362,2.392,74.7,1.616,0.486389,-46.8954,0.656111,0.664444
18689,23.833,19.351,27.634,0,44.832,11.045,22.112,0,0,0,-4.753,-5.03,39.724,57.18,58,53.189,10.017,10.3,46.054,1.754,57.18,8.905,-4.716,49.609,182.682,49.349,489.757,117.92,2.365,2.392,74.71,1.619,0.487222,-46.2482,0.656944,0.664444
18690,23.862,19.38,27.678,0,44.846,11.082,22.156,0,0,0,-4.677,-5.03,39.787,57.18,58,53.197,10.016,10.3,46.137,1.784,57.18,8.912,-4.713,49.593,182.682,49.349,489.8,118.034,2.379,2.423,74.742,1.646,0.495556,-46.2187,0.660833,0.673056
18691,23.928,19.395,27.708,0,44.861,11.082,22.156,0,0,0,-4.637,-5.03,39.836,57.14,58,53.325,10.016,10.3,46.158,1.795,57.14,8.917,-4.655,49.609,182.682,49.43,489.714,118.034,2.392,2.46,74.796,1.657,0.498611,-45.65,0.664444,0.683333
18692,23.958,19.409,27.708,0,44.89,11.096,22.17,0,0,0,-4.622,-5.03,39.924,57.118,58,53.393,10.017,10.3,46.197,1.8,57.118,8.912,-4.622,49.609,182.682,49.414,489.757,118.034,2.406,2.478,74.828,1.661,0.5,-45.3263,0.668333,0.688333
18693,24.001,19.409,27.708,0,44.934,11.096,22.17,0,0,0,-4.63,-5.03,39.972,57.071,58,53.542,10.017,10.3,46.174,1.808,57.071,8.915,-4.633,49.609,182.682,49.43,489.757,118.034,2.435,2.517,74.898,1.669,0.502222,-45.4342,0.676389,0.699167
18694,24.016,19.395,27.693,0,44.956,11.082,22.156,0,0,0,-4.673,-5.03,40.05,57.057,58,53.59,10.018,10.3,46.17,1.813,57.057,8.889,-4.695,49.593,182.682,49.414,489.8,118.034,2.448,2.531,74.934,1.673,0.503611,-46.0422,0.68,0.703056
18695,24.082,19.38,27.664,0,45,11.06,22.141,0,0,0,-4.615,-5.03,40.138,57.031,58,53.675,10.021,10.3,46.119,1.82,57.031,8.893,-4.601,49.609,182.682,49.43,489.757,118.034,2.488,2.555,74.987,1.68,0.505556,-45.1204,0.691111,0.709722
18696,24.126,19.351,27.649,0,45.029,11.06,22.126,0,0,0,-4.691,-5.03,40.175,56.981,58,53.836,10.022,10.3,46.098,1.828,56.981,8.902,-4.702,49.609,182.682,49.43,489.8,118.034,2.522,2.596,75.045,1.688,0.507778,-46.1109,0.700556,0.721111
18697,24.141,19.365,27.649,0,45.044,11.06,22.126,0,0,0,-4.735,-5.03,40.237,56.955,58,53.916,10.023,10.3,46.093,1.83,56.955,8.899,-4.735,49.609,182.682,49.43,489.8,118.034,2.543,2.614,75.074,1.689,0.508333,-46.4345,0.706389,0.726111
18698,24.17,19.336,27.634,0,45.073,11.045,22.097,0,0,0,-4.803,-5.03,40.293,56.926,58,54.012,10.024,10.3,46.089,1.829,56.926,8.904,-4.803,49.609,182.617,49.43,489.8,118.034,2.58,2.631,75.12,1.688,0.508056,-47.1013,0.716667,0.730833
18699,24.199,19.351,27.649,0,45.073,11.06,22.126,0,0,0,-4.814,-5.03,40.316,56.948,58,53.956,10.024,10.3,46.108,1.824,56.948,8.893,-4.796,49.609,182.617,49.43,489.67,118.115,2.614,2.613,75.124,1.684,0.506667,-47.0327,0.726111,0.725833
18700,24.214,19.38,27.678,0,45.059,11.082,22.156,0,0,0,-4.81,-5.03,40.366,56.988,58,53.84,10.024,10.3,46.146,1.82,56.988,8.898,-4.81,49.609,182.617,49.43,489.714,118.18,2.622,2.588,75.101,1.68,0.505556,-47.17,0.728333,0.718889
18701,24.229,19.395,27.708,0,45.015,11.082,22.17,0,0,0,-4.89,-5.03,40.379,57.104,58,53.501,10.024,10.3,46.164,1.81,57.104,8.895,-4.868,49.609,182.617,49.414,489.714,118.18,2.625,2.51,75.008,1.671,0.502778,-47.7388,0.729167,0.697222
18702,24.243,19.409,27.722,0,44.971,11.096,22.17,0,0,0,-4.814,-5.03,40.421,57.158,58,53.344,10.024,10.3,46.203,1.806,57.158,8.899,-4.814,49.609,182.601,49.349,489.714,118.18,2.617,2.475,74.94,1.667,0.501667,-47.2092,0.726944,0.6875
18703,24.28,19.438,27.773,0,44.875,11.111,22.214,0,0,0,-4.868,-5.03,40.453,57.277,58,52.992,10.022,10.3,46.33,1.799,57.277,8.874,-4.868,49.609,182.617,49.349,489.714,118.18,2.568,2.397,74.792,1.661,0.499722,-47.7388,0.713333,0.665833
18704,24.294,19.468,27.817,0,44.832,11.125,22.251,0,0,0,-4.839,-5.03,40.475,57.335,58,52.825,10.022,10.3,46.347,1.79,57.335,8.869,-4.897,49.609,182.568,49.349,489.54,118.18,2.497,2.355,74.67,1.653,0.497222,-48.0232,0.693611,0.654167
18705,24.309,19.504,27.847,0,44.773,11.14,22.295,0,0,0,-4.872,-5.03,40.51,57.339,58,52.817,10.021,10.3,46.43,1.788,57.339,8.871,-4.872,49.609,182.487,49.349,489.627,118.18,2.454,2.351,74.623,1.65,0.496667,-47.778,0.681667,0.653056
18706,24.338,19.563,27.942,0,44.751,11.169,22.339,0,0,0,-4.825,-5.03,40.534,57.335,58,52.834,10.018,10.3,46.538,1.778,57.335,8.902,-4.821,49.609,182.487,49.349,489.627,118.229,2.403,2.345,74.581,1.641,0.493889,-47.2779,0.6675,0.651389
18707,24.353,19.592,28,0,44.736,11.199,22.397,0,0,0,-4.814,-5.03,40.583,57.331,58,52.837,10.016,10.3,46.664,1.77,57.335,8.897,-4.814,49.609,182.487,49.349,489.627,118.229,2.376,2.337,74.57,1.633,0.491667,-47.2092,0.66,0.649167
18708,24.382,19.651,28.074,0,44.736,11.228,22.463,0,0,0,-4.742,-5.03,40.646,57.324,58,52.876,10.014,10.3,46.791,1.759,57.324,8.893,-4.742,49.609,182.487,49.349,489.497,118.229,2.345,2.335,74.561,1.623,0.488611,-46.5031,0.651389,0.648611
