time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
18709,24.412,19.717,28.184,0,44.736,11.243,22.493,0,0,0,-4.774,-5.03,40.666,57.328,58,52.882,10.013,10.3,46.852,1.754,57.324,8.896,-4.774,49.609,182.487,49.349,489.453,118.229,2.332,2.33,74.56,1.618,0.487222,-46.8169,0.647778,0.647222
18710,24.426,19.746,28.213,0,44.736,11.294,22.566,0,0,0,-4.756,-5.03,40.724,57.335,58,52.852,10.01,10.3,47.022,1.752,57.335,8.893,-4.756,49.593,182.487,49.349,489.366,118.294,2.329,2.323,74.556,1.617,0.486667,-46.6404,0.646944,0.645278
18711,24.478,19.819,28.323,0,44.722,11.323,22.661,0,0,0,-4.782,-5.03,40.749,57.36,58,52.782,10.008,10.3,47.13,1.749,57.36,8.893,-4.735,49.609,182.568,49.349,489.453,118.311,2.321,2.306,74.542,1.614,0.485833,-46.4345,0.644722,0.640556
18712,24.521,19.849,28.367,0,44.722,11.353,22.69,0,0,0,-4.666,-5.03,40.827,57.371,58,52.755,10.005,10.3,47.258,1.753,57.371,8.881,-4.669,49.609,182.568,49.349,489.323,118.294,2.317,2.304,74.531,1.618,0.486944,-45.7872,0.643611,0.64
18713,24.536,19.885,28.396,0,44.722,11.353,22.72,0,0,0,-4.706,-5.03,40.899,57.364,58,52.78,10.004,10.3,47.341,1.756,57.364,8.892,-4.706,49.609,182.568,49.349,489.28,118.311,2.315,2.312,74.531,1.62,0.487778,-46.1501,0.643056,0.642222
18714,24.595,19.9,28.425,0,44.736,11.367,22.734,0,0,0,-4.626,-5.03,40.947,57.324,58,52.906,10.004,10.3,47.361,1.768,57.324,8.856,-4.633,49.609,182.568,49.349,489.149,118.311,2.31,2.349,74.559,1.631,0.491111,-45.4342,0.641667,0.6525
18715,24.609,19.915,28.44,0,44.751,11.367,22.749,0,0,0,-4.727,-5.03,41.023,57.306,58,52.962,10.005,10.3,47.403,1.773,57.306,8.862,-4.727,49.674,182.601,49.349,489.193,118.311,2.31,2.366,74.586,1.636,0.4925,-46.356,0.641667,0.657222
18716,24.661,19.915,28.44,0,44.802,11.367,22.749,0,0,0,-4.612,-5.03,41.075,57.27,58,53.077,10.005,10.3,47.381,1.788,57.27,8.869,-4.738,49.674,182.617,49.349,489.063,118.311,2.325,2.405,74.658,1.649,0.496667,-46.4639,0.645833,0.668056
18717,24.705,19.871,28.381,0,44.832,11.353,22.705,0,0,0,-4.72,-5.03,41.136,57.284,58,53.04,10.007,10.3,47.377,1.804,57.284,8.872,-4.763,49.674,182.617,49.3,488.932,118.311,2.352,2.415,74.713,1.664,0.501111,-46.7091,0.653333,0.670833
18718,24.719,19.871,28.381,0,44.846,11.353,22.705,0,0,0,-4.832,-5.03,41.184,57.299,58,52.999,10.01,10.3,47.288,1.81,57.299,8.868,-4.8,49.674,182.601,49.3,488.932,118.311,2.363,2.41,74.73,1.67,0.502778,-47.0719,0.656389,0.669444
18719,24.734,19.819,28.323,0,44.846,11.338,22.661,0,0,0,-4.839,-5.03,41.203,57.321,58,52.941,10.011,10.3,47.266,1.819,57.321,8.88,-4.81,49.674,182.601,49.3,488.889,118.376,2.383,2.407,74.75,1.678,0.505278,-47.17,0.661944,0.668611
18720,24.734,19.834,28.337,0,44.861,11.338,22.661,0,0,0,-4.876,-5.03,41.238,57.317,58,52.955,10.014,10.3,47.219,1.821,57.317,8.881,-4.876,49.674,182.601,49.3,488.802,118.392,2.391,2.414,74.757,1.68,0.505833,-47.8172,0.664167,0.670556
18721,24.749,19.79,28.271,0,44.875,11.309,22.632,0,0,0,-4.973,-5.03,41.243,57.274,58,53.092,10.015,10.3,47.153,1.827,57.274,8.891,-4.984,49.674,182.617,49.3,488.759,118.424,2.403,2.446,74.792,1.686,0.5075,-48.8763,0.6675,0.679444
18722,24.734,19.775,28.242,0,44.905,11.309,22.595,0,0,0,-5.06,-5.03,41.239,57.198,58,53.327,10.017,10.3,47.105,1.83,57.198,8.881,-5.085,49.674,182.617,49.3,488.802,118.457,2.423,2.495,74.855,1.689,0.508333,-49.8668,0.673056,0.693056
18723,24.734,19.761,28.228,0,44.934,11.294,22.581,0,0,0,-5.078,-5.03,41.224,57.169,58,53.417,10.02,10.3,47.056,1.83,57.169,8.89,-5.111,49.674,182.617,49.3,488.672,118.49,2.432,2.513,74.891,1.689,0.508333,-50.1218,0.675556,0.698056
18724,24.719,19.746,28.198,0,44.956,11.279,22.566,0,0,0,-5.114,-5.03,41.194,57.169,58,53.424,10.022,10.3,47.009,1.825,57.169,8.887,-5.1,49.723,182.617,49.3,488.498,118.49,2.466,2.51,74.93,1.685,0.506944,-50.0139,0.685,0.697222
18725,24.705,19.761,28.228,0,44.956,11.294,22.566,0,0,0,-5.172,-5.03,41.175,57.241,58,53.213,10.022,10.3,47.029,1.815,57.241,8.927,-5.14,49.723,182.568,49.3,488.498,118.49,2.491,2.458,74.905,1.676,0.504167,-50.4062,0.691944,0.682778
18726,24.705,19.746,28.213,0,44.919,11.294,22.566,0,0,0,-5.1,-5.03,41.159,57.299,58,53.098,10.023,10.3,47.023,1.81,57.281,8.929,-5.1,49.707,182.568,49.3,488.368,118.49,2.497,2.429,74.869,1.671,0.502778,-50.0139,0.693611,0.674722
18727,24.69,19.761,28.228,0,44.89,11.294,22.581,0,0,0,-5.132,-5.03,41.147,57.371,58,52.833,10.023,10.3,47.043,1.801,57.371,8.912,-5.165,49.723,182.487,49.316,488.281,118.506,2.487,2.368,74.764,1.663,0.500278,-50.6513,0.690833,0.657778
18728,24.675,19.79,28.271,0,44.832,11.309,22.617,0,0,0,-5.122,-5.03,41.119,57.415,58,52.705,10.022,10.3,47.126,1.798,57.415,8.911,-5.147,49.707,182.422,49.3,488.281,118.571,2.466,2.339,74.703,1.66,0.499444,-50.4748,0.685,0.649722
18729,24.661,19.819,28.323,0,44.773,11.338,22.661,0,0,0,-5.118,-5.03,41.111,57.454,58,52.591,10.022,10.3,47.146,1.791,57.454,8.906,-5.103,49.707,182.406,49.3,487.674,118.571,2.43,2.31,74.606,1.654,0.4975,-50.0433,0.675,0.641667
18730,24.661,19.849,28.367,0,44.736,11.353,22.69,0,0,0,-5.103,-5.03,41.093,57.469,58,52.561,10.02,10.3,47.27,1.792,57.465,8.902,-5.103,49.707,182.422,49.3,487.587,118.571,2.401,2.304,74.57,1.654,0.497778,-50.0433,0.666944,0.64
18731,24.661,19.915,28.44,0,44.692,11.367,22.749,0,0,0,-4.98,-5.03,41.103,57.501,58,52.455,10.018,10.3,47.333,1.775,57.501,8.895,-5.053,49.707,182.568,49.316,487.5,118.571,2.352,2.266,74.503,1.638,0.493056,-49.553,0.653333,0.629444
18732,24.675,19.958,28.521,0,44.678,11.396,22.778,0,0,0,-4.919,-5.03,41.115,57.552,58,52.308,10.016,10.3,47.46,1.761,57.552,8.881,-4.952,49.788,182.568,49.219,487.413,118.652,2.308,2.223,74.432,1.625,0.489167,-48.5625,0.641111,0.6175
18733,24.675,19.988,28.55,0,44.648,11.411,22.844,0,0,0,-4.984,-5.03,41.125,57.581,58,52.224,10.014,10.3,47.586,1.755,57.581,8.848,-4.984,49.788,182.568,49.235,487.283,118.652,2.284,2.2,74.396,1.619,0.4875,-48.8763,0.634444,0.611111
18734,24.69,20.054,28.66,0,44.59,11.462,22.917,0,0,0,-4.933,-5.03,41.137,57.639,58,52.054,10.012,10.3,47.692,1.745,57.639,8.848,-4.912,49.919,182.568,49.235,487.109,118.652,2.241,2.156,74.321,1.61,0.484722,-48.1703,0.6225,0.598889
18735,24.69,20.098,28.718,0,44.568,11.492,22.983,0,0,0,-4.999,-5.03,41.149,57.664,58,51.979,10.009,10.3,47.864,1.742,57.664,8.838,-4.999,49.902,182.568,49.235,487.109,118.717,2.223,2.137,74.286,1.607,0.483889,-49.0234,0.6175,0.593611
18736,24.705,20.142,28.762,0,44.539,11.506,23.013,0,0,0,-5.002,-5.03,41.162,57.715,58,51.829,10.008,10.3,47.947,1.74,57.715,8.841,-5.002,49.919,182.568,49.235,486.849,118.717,2.18,2.106,74.228,1.605,0.483333,-49.0529,0.605556,0.585
18737,24.705,20.171,28.821,0,44.509,11.536,23.057,0,0,0,-5.024,-5.03,41.163,57.747,58,51.735,10.007,10.3,48.01,1.748,57.747,8.841,-4.973,49.919,182.568,49.235,486.632,118.717,2.133,2.095,74.196,1.612,0.485556,-48.7685,0.5925,0.581944
18738,24.719,20.156,28.806,0,44.509,11.521,23.042,0,0,0,-4.966,-5.03,41.183,57.747,58,51.737,10.008,10.3,48.008,1.752,57.747,8.844,-4.966,49.919,182.568,49.235,486.545,118.717,2.11,2.101,74.196,1.616,0.486667,-48.6998,0.586111,0.583611
18739,24.719,20.171,28.821,0,44.539,11.536,23.071,0,0,0,-4.908,-5.03,41.206,57.722,58,51.815,10.008,10.3,48.049,1.761,57.722,8.85,-4.908,49.902,182.568,49.235,486.415,118.766,2.085,2.124,74.228,1.625,0.489167,-48.131,0.579167,0.59
18740,24.749,20.156,28.792,0,44.59,11.521,23.027,0,0,0,-4.868,-5.03,41.225,57.664,58,51.992,10.01,10.3,47.98,1.771,57.664,8.856,-4.865,49.919,182.568,49.235,486.372,118.766,2.08,2.17,74.305,1.634,0.491944,-47.7094,0.577778,0.602778
18741,24.749,20.142,28.777,0,44.619,11.521,23.027,0,0,0,-4.839,-5.03,41.256,57.632,58,52.092,10.011,10.3,47.978,1.777,57.632,8.863,-4.901,49.902,182.568,49.235,486.241,118.766,2.088,2.196,74.354,1.64,0.493611,-48.0624,0.58,0.61
18742,24.778,20.127,28.748,0,44.678,11.506,23.013,0,0,0,-4.825,-5.03,41.284,57.595,58,52.203,10.011,10.3,47.998,1.79,57.595,8.868,-4.847,49.919,182.568,49.235,486.068,118.766,2.121,2.231,74.446,1.652,0.497222,-47.5328,0.589167,0.619722
18743,24.814,20.112,28.733,0,44.707,11.492,22.983,0,0,0,-4.807,-5.03,41.334,57.585,58,52.239,10.014,10.3,47.952,1.803,57.585,8.879,-4.839,49.919,182.568,49.235,485.981,118.88,2.167,2.251,74.514,1.664,0.500833,-47.4544,0.601944,0.625278
18744,24.829,20.098,28.718,0,44.722,11.492,22.983,0,0,0,-4.821,-5.03,41.38,57.577,58,52.263,10.016,10.3,47.861,1.806,57.577,8.911,-4.821,49.902,182.568,49.219,485.938,118.88,2.193,2.26,74.535,1.666,0.501667,-47.2779,0.609167,0.627778
18745,24.873,20.083,28.689,0,44.751,11.477,22.947,0,0,0,-4.763,-5.03,41.411,57.534,58,52.397,10.018,10.3,47.792,1.81,57.534,8.917,-4.731,49.902,182.568,49.235,485.72,118.962,2.227,2.29,74.589,1.67,0.502778,-46.3953,0.618611,0.636111
18746,24.888,20.068,28.674,0,44.773,11.477,22.932,0,0,0,-4.713,-5.03,41.483,57.487,58,52.541,10.02,10.3,47.79,1.812,57.487,8.92,-4.706,49.902,182.568,49.235,485.807,118.962,2.241,2.32,74.625,1.673,0.503333,-46.1501,0.6225,0.644444
18747,24.917,20.054,28.638,0,44.832,11.462,22.917,0,0,0,-4.767,-5.03,41.512,57.397,58,52.818,10.021,10.3,47.767,1.812,57.397,8.915,-4.836,49.919,182.568,49.235,485.634,118.962,2.28,2.375,74.705,1.672,0.503333,-47.425,0.633333,0.659722
18748,24.946,20.054,28.638,0,44.846,11.462,22.903,0,0,0,-4.807,-5.03,41.553,57.353,58,52.952,10.023,10.3,47.718,1.807,57.353,8.922,-4.796,49.788,182.568,49.235,485.503,118.962,2.326,2.397,74.763,1.668,0.501944,-47.0327,0.646111,0.665833
18749,24.961,20.068,28.66,0,44.861,11.462,22.917,0,0,0,-4.782,-5.03,41.609,57.371,58,52.933,10.024,10.3,47.712,1.803,57.36,8.911,-4.782,49.788,182.601,49.235,485.503,118.962,2.356,2.389,74.768,1.664,0.500833,-46.8954,0.654444,0.663611
18750,24.998,20.083,28.674,0,44.846,11.477,22.932,0,0,0,-4.897,-5.03,41.623,57.433,58,52.721,10.024,10.3,47.733,1.795,57.433,8.915,-4.836,49.788,182.601,49.235,484.852,118.962,2.383,2.339,74.729,1.657,0.498611,-47.425,0.661944,0.649722
18751,25.012,20.098,28.704,0,44.788,11.477,22.961,0,0,0,-4.905,-5.03,41.658,57.523,58,52.455,10.023,10.3,47.815,1.788,57.523,8.878,-4.908,49.788,182.617,49.235,484.852,119.108,2.386,2.279,74.634,1.651,0.496667,-48.131,0.662778,0.633056
18752,25.012,20.098,28.718,0,44.751,11.492,22.961,0,0,0,-4.908,-5.03,41.672,57.559,58,52.348,10.023,10.3,47.834,1.785,57.559,8.869,-4.901,49.919,182.617,49.235,484.766,119.124,2.375,2.255,74.583,1.648,0.495833,-48.0624,0.659722,0.626389
18753,25.027,20.112,28.733,0,44.722,11.492,22.983,0,0,0,-4.915,-5.03,41.699,57.57,58,52.318,10.023,10.3,47.873,1.782,57.57,8.885,-4.915,49.902,182.601,49.235,484.766,119.108,2.352,2.246,74.539,1.645,0.495,-48.1997,0.653333,0.623889
18754,25.027,20.127,28.748,0,44.692,11.506,22.998,0,0,0,-5.009,-5.03,41.705,57.552,58,52.354,10.022,10.3,47.957,1.781,57.559,8.878,-5.009,49.919,182.617,49.235,484.679,119.108,2.311,2.251,74.488,1.644,0.494722,-49.1215,0.641944,0.625278
18755,25.027,20.156,28.792,0,44.678,11.521,23.042,0,0,0,-5.02,-5.03,41.708,57.53,58,52.445,10.022,10.3,47.975,1.77,57.53,8.874,-4.988,49.902,182.601,49.235,484.462,119.108,2.278,2.259,74.475,1.634,0.491667,-48.9156,0.632778,0.6275
18756,25.042,20.156,28.806,0,44.678,11.521,23.057,0,0,0,-4.944,-5.03,41.723,57.534,58,52.436,10.022,10.3,48.014,1.768,57.534,8.871,-4.955,49.902,182.601,49.235,484.462,119.124,2.263,2.255,74.472,1.632,0.491111,-48.592,0.628611,0.626389
18757,25.042,20.215,28.887,0,44.678,11.55,23.101,0,0,0,-5.096,-5.03,41.715,57.592,58,52.265,10.02,10.3,48.138,1.76,57.592,8.866,-5.035,49.902,182.487,49.235,484.332,119.141,2.25,2.213,74.446,1.624,0.488889,-49.3765,0.625,0.614722
18758,25.027,20.251,28.901,0,44.648,11.55,23.115,0,0,0,-5.067,-5.03,41.712,57.664,58,52.052,10.02,10.3,48.158,1.753,57.664,8.86,-5.056,49.902,182.487,49.235,484.115,119.141,2.234,2.164,74.383,1.618,0.486944,-49.5824,0.620556,0.601111
18759,25.042,20.281,28.96,0,44.619,11.58,23.181,0,0,0,-5.002,-5.03,41.723,57.69,58,51.989,10.016,10.3,48.329,1.752,57.686,8.866,-5.002,49.902,182.487,49.235,484.115,119.141,2.224,2.149,74.35,1.617,0.486667,-49.0529,0.617778,0.596944
18760,25.027,20.325,29.055,0,44.59,11.609,23.24,0,0,0,-5.085,-5.03,41.716,57.693,58,51.971,10.016,10.3,48.346,1.746,57.693,8.862,-5.089,49.919,182.487,49.154,483.898,119.141,2.192,2.14,74.302,1.611,0.485,-49.906,0.608889,0.594444
18761,25.042,20.354,29.084,0,44.568,11.631,23.269,0,0,0,-5.024,-5.03,41.716,57.682,58,52.004,10.014,10.3,48.474,1.743,57.682,8.858,-4.984,49.902,182.487,49.154,483.898,119.141,2.175,2.144,74.292,1.609,0.484167,-48.8763,0.604167,0.595556
18762,25.027,20.383,29.128,0,44.59,11.66,23.298,0,0,0,-4.999,-5.03,41.716,57.65,58,52.105,10.013,10.3,48.557,1.742,57.65,8.865,-4.988,49.805,182.487,49.154,483.811,119.141,2.15,2.163,74.303,1.607,0.483889,-48.9156,0.597222,0.600833
18763,25.042,20.42,29.158,0,44.59,11.66,23.328,0,0,0,-4.905,-5.03,41.731,57.664,58,52.064,10.013,10.3,48.576,1.748,57.664,8.899,-5.002,49.707,182.568,49.154,483.724,119.141,2.142,2.161,74.321,1.613,0.485556,-49.0529,0.595,0.600278
18764,25.056,20.42,29.172,0,44.59,11.675,23.328,0,0,0,-4.919,-5.03,41.75,57.7,58,51.956,10.013,10.3,48.617,1.753,57.7,8.899,-4.919,49.723,182.568,49.154,483.594,119.141,2.137,2.144,74.323,1.618,0.486944,-48.2389,0.593611,0.595556
18765,25.071,20.42,29.158,0,44.59,11.675,23.328,0,0,0,-4.876,-5.03,41.769,57.776,58,51.73,10.013,10.3,48.636,1.76,57.776,8.899,-4.868,49.723,182.568,49.154,483.464,119.141,2.135,2.106,74.299,1.624,0.488889,-47.7388,0.593056,0.585
18766,25.085,20.435,29.172,0,44.568,11.675,23.35,0,0,0,-4.868,-5.03,41.807,57.791,58,51.689,10.014,10.3,48.633,1.762,57.791,8.895,-4.868,49.723,182.568,49.154,483.42,119.141,2.13,2.1,74.286,1.626,0.489444,-47.7388,0.591667,0.583333
18767,25.1,20.42,29.172,0,44.568,11.675,23.35,0,0,0,-4.883,-5.03,41.841,57.776,58,51.735,10.015,10.3,48.629,1.768,57.776,8.902,-4.883,49.723,182.568,49.154,483.29,119.271,2.12,2.115,74.278,1.632,0.491111,-47.8859,0.588889,0.5875
18768,25.115,20.42,29.172,0,44.604,11.675,23.35,0,0,0,-4.944,-5.03,41.848,57.668,58,52.064,10.016,10.3,48.606,1.778,57.668,8.902,-4.883,49.723,182.568,49.154,483.116,119.287,2.112,2.192,74.346,1.641,0.493889,-47.8859,0.586667,0.608889
18769,25.144,20.398,29.143,0,44.678,11.66,23.313,0,0,0,-4.865,-5.03,41.886,57.534,58,52.469,10.018,10.3,48.556,1.783,57.534,8.914,-4.854,49.707,182.568,49.154,483.03,119.336,2.13,2.277,74.47,1.646,0.495278,-47.6015,0.591667,0.6325
18770,25.159,20.383,29.128,0,44.722,11.66,23.298,0,0,0,-4.821,-5.03,41.908,57.48,58,52.635,10.018,10.3,48.509,1.787,57.48,8.911,-4.821,49.674,182.568,49.154,483.03,119.417,2.146,2.314,74.549,1.649,0.496389,-47.2779,0.596111,0.642778
18771,25.181,20.369,29.114,0,44.802,11.646,23.284,0,0,0,-4.85,-5.03,41.949,57.451,58,52.725,10.021,10.3,48.53,1.79,57.451,8.883,-4.839,49.674,182.568,49.154,482.856,119.417,2.204,2.335,74.66,1.652,0.497222,-47.4544,0.612222,0.648611
18772,25.195,20.354,29.099,0,44.817,11.646,23.269,0,0,0,-4.879,-5.03,41.987,57.469,58,52.673,10.023,10.3,48.482,1.792,57.469,8.887,-4.879,49.674,182.568,49.154,482.943,119.417,2.244,2.326,74.683,1.654,0.497778,-47.8466,0.623333,0.646111
18773,25.21,20.354,29.084,0,44.802,11.631,23.269,0,0,0,-4.952,-5.03,42.004,57.548,58,52.438,10.024,10.3,48.478,1.803,57.548,8.893,-4.952,49.674,182.568,49.154,482.248,119.417,2.302,2.291,74.673,1.664,0.500833,-48.5625,0.639444,0.636389
18774,25.21,20.339,29.07,0,44.788,11.631,23.254,0,0,0,-5.013,-5.03,42.005,57.606,58,52.265,10.025,10.3,48.453,1.802,57.606,8.884,-5.013,49.674,182.568,49.154,482.292,119.417,2.313,2.255,74.639,1.664,0.500556,-49.1607,0.6425,0.626389
18775,25.195,20.339,29.07,0,44.722,11.631,23.254,0,0,0,-5.089,-5.03,41.992,57.682,58,52.041,10.026,10.3,48.447,1.8,57.682,8.88,-5.089,49.561,182.568,49.154,482.161,119.417,2.313,2.208,74.552,1.662,0.5,-49.906,0.6425,0.613333
18776,25.181,20.339,29.07,0,44.678,11.631,23.254,0,0,0,-5.165,-5.03,41.975,57.715,58,51.946,10.026,10.3,48.466,1.798,57.715,8.886,-5.147,49.561,182.568,49.04,482.075,119.417,2.286,2.187,74.47,1.66,0.499444,-50.4748,0.635,0.6075
18777,25.181,20.325,29.055,0,44.663,11.609,23.24,0,0,0,-5.103,-5.03,41.959,57.718,58,51.937,10.028,10.3,48.417,1.797,57.718,8.886,-5.103,49.561,182.568,49.04,482.075,119.417,2.264,2.184,74.442,1.659,0.499167,-50.0433,0.628889,0.606667
18778,25.159,20.339,29.07,0,44.648,11.631,23.254,0,0,0,-5.1,-5.03,41.942,57.726,58,51.918,10.028,10.3,48.454,1.793,57.726,8.893,-5.1,49.561,182.568,49.04,481.858,119.417,2.228,2.177,74.398,1.656,0.498056,-50.0139,0.618889,0.604722
18779,25.159,20.369,29.099,0,44.634,11.646,23.269,0,0,0,-5.089,-5.03,41.936,57.726,58,51.921,10.028,10.3,48.473,1.788,57.726,8.892,-4.991,49.561,182.568,49.04,481.641,119.417,2.196,2.172,74.375,1.651,0.496667,-48.945,0.61,0.603333
18780,25.159,20.369,29.114,0,44.619,11.646,23.284,0,0,0,-5.02,-5.03,41.938,57.729,58,51.911,10.028,10.3,48.512,1.785,57.729,8.886,-5.053,49.561,182.568,49.04,481.641,119.45,2.186,2.167,74.37,1.648,0.495833,-49.553,0.607222,0.601944
18781,25.159,20.42,29.158,0,44.619,11.66,23.328,0,0,0,-5.031,-5.03,41.94,57.765,58,51.804,10.028,10.3,48.531,1.78,57.765,8.883,-5.053,49.398,182.568,49.023,481.424,119.45,2.167,2.141,74.351,1.643,0.494444,-49.553,0.601944,0.594722
18782,25.159,20.398,29.143,0,44.604,11.66,23.313,0,0,0,-5.071,-5.03,41.927,57.805,58,51.74,10.027,10.3,48.568,1.774,57.787,8.911,-5.071,49.414,182.568,49.04,481.38,119.45,2.156,2.122,74.335,1.638,0.492778,-49.7295,0.598889,0.589444
18783,25.144,20.449,29.224,0,44.59,11.675,23.35,0,0,0,-5.129,-5.03,41.919,57.878,58,51.514,10.027,10.3,48.631,1.768,57.863,8.909,-5.103,49.414,182.568,49.04,481.25,119.466,2.138,2.071,74.277,1.633,0.491111,-50.0433,0.593889,0.575278
18784,25.115,20.493,29.268,0,44.524,11.704,23.379,0,0,0,-5.169,-5.03,41.892,57.939,58,51.286,10.026,10.3,48.712,1.762,57.939,8.904,-5.208,49.398,182.568,49.04,481.033,119.531,2.108,2.019,74.202,1.626,0.489444,-51.073,0.585556,0.560833
18785,25.115,20.508,29.297,0,44.495,11.719,23.438,0,0,0,-5.147,-5.03,41.853,57.95,58,51.255,10.024,10.3,48.837,1.759,57.95,8.897,-5.197,49.414,182.568,49.04,480.903,119.531,2.093,2.009,74.169,1.623,0.488611,-50.9652,0.581389,0.558056
18786,25.085,20.537,29.341,0,44.48,11.733,23.481,0,0,0,-5.154,-5.03,41.841,57.975,58,51.179,10.023,10.3,48.857,1.756,57.975,8.903,-5.197,49.414,182.568,48.991,480.816,119.531,2.046,1.992,74.121,1.621,0.487778,-50.9652,0.568333,0.553333
18787,25.085,20.566,29.392,0,44.465,11.748,23.511,0,0,0,-5.255,-5.03,41.792,57.993,58,51.125,10.021,10.3,49.03,1.753,57.993,8.902,-5.255,49.414,182.568,48.991,480.686,119.531,2.033,1.978,74.096,1.619,0.486944,-51.5339,0.564722,0.549444
18788,25.071,20.618,29.436,0,44.451,11.777,23.562,0,0,0,-5.161,-5.03,41.766,58.015,58,51.06,10.021,10.3,49.066,1.753,58.015,8.897,-5.161,49.414,182.568,48.991,480.512,119.531,1.996,1.965,74.072,1.618,0.486944,-50.6121,0.554444,0.545833
18789,25.042,20.632,29.465,0,44.451,11.792,23.591,0,0,0,-5.165,-5.03,41.75,57.99,58,51.137,10.02,10.3,49.13,1.757,57.99,8.854,-5.114,49.251,182.568,48.91,480.425,119.531,1.972,1.984,74.08,1.622,0.488056,-50.1512,0.547778,0.551111
18790,25.056,20.647,29.495,0,44.465,11.792,23.606,0,0,0,-5.006,-5.03,41.747,57.961,58,51.223,10.02,10.3,49.169,1.759,57.961,8.859,-5.046,49.251,182.568,48.926,480.382,119.661,1.964,2.006,74.103,1.624,0.488611,-49.4844,0.545556,0.557222
18791,25.042,20.632,29.48,0,44.48,11.792,23.591,0,0,0,-5.056,-5.03,41.741,57.885,58,51.452,10.021,10.3,49.143,1.768,57.885,8.866,-5.049,49.251,182.568,48.926,480.252,119.645,1.967,2.059,74.18,1.632,0.491111,-49.5138,0.546389,0.571944
18792,25.056,20.632,29.465,0,44.568,11.792,23.591,0,0,0,-5.049,-5.03,41.738,57.82,58,51.649,10.022,10.3,49.139,1.775,57.82,8.875,-5.027,49.251,182.568,48.926,480.122,119.661,1.991,2.105,74.281,1.639,0.493056,-49.298,0.553056,0.584722
18793,25.042,20.632,29.48,0,44.604,11.792,23.591,0,0,0,-5.042,-5.03,41.74,57.802,58,51.704,10.024,10.3,49.089,1.778,57.802,8.879,-5.042,49.251,182.568,48.926,480.122,119.645,2.008,2.118,74.327,1.641,0.493889,-49.4451,0.557778,0.588333
18794,25.027,20.618,29.451,0,44.619,11.777,23.562,0,0,0,-5.107,-5.03,41.726,57.813,58,51.672,10.025,10.3,49.066,1.784,57.813,8.88,-5.194,49.137,182.568,48.926,479.948,119.645,2.053,2.118,74.382,1.647,0.495556,-50.9357,0.570278,0.588333
18795,25.027,20.618,29.451,0,44.634,11.777,23.547,0,0,0,-5.071,-5.03,41.708,57.838,58,51.598,10.026,10.3,49.062,1.787,57.838,8.88,-5.089,49.137,182.568,48.926,479.384,119.727,2.094,2.107,74.39,1.65,0.496389,-49.906,0.581667,0.585278
18796,25.027,20.603,29.436,0,44.634,11.763,23.547,0,0,0,-5.089,-5.03,41.702,57.845,58,51.577,10.027,10.3,49.035,1.789,57.845,8.881,-5.129,49.137,182.568,48.926,479.384,119.727,2.106,2.105,74.387,1.651,0.496944,-50.2983,0.585,0.584722
18797,25.012,20.603,29.421,0,44.634,11.763,23.533,0,0,0,-5.179,-5.03,41.674,57.841,58,51.589,10.028,10.3,49.031,1.791,57.841,8.884,-5.179,49.137,182.568,48.926,479.297,119.727,2.113,2.109,74.384,1.654,0.4975,-50.7886,0.586944,0.585833
18798,25.012,20.566,29.392,0,44.634,11.748,23.511,0,0,0,-5.013,-5.03,41.683,57.809,58,51.688,10.03,10.3,48.983,1.793,57.809,8.881,-5.013,49.17,182.568,48.926,479.21,119.727,2.124,2.13,74.386,1.655,0.498056,-49.1607,0.59,0.591667
18799,24.998,20.566,29.392,0,44.648,11.748,23.511,0,0,0,-5.078,-5.03,41.66,57.758,58,51.843,10.031,10.3,48.977,1.794,57.758,8.887,-5.078,49.17,182.568,48.926,478.906,119.727,2.125,2.163,74.416,1.657,0.498333,-49.7982,0.590278,0.600833
18800,25.012,20.581,29.407,0,44.663,11.748,23.511,0,0,0,-4.984,-5.03,41.671,57.747,58,51.875,10.031,10.3,48.996,1.795,57.747,8.89,-4.984,49.17,182.568,48.91,478.819,119.759,2.13,2.17,74.433,1.658,0.498611,-48.8763,0.591667,0.602778
18801,25.012,20.603,29.421,0,44.678,11.763,23.533,0,0,0,-4.962,-5.03,41.686,57.722,58,51.954,10.031,10.3,49.033,1.789,57.722,8.923,-4.962,49.17,182.568,48.926,478.733,119.759,2.151,2.18,74.461,1.652,0.496944,-48.6606,0.5975,0.605556
18802,25.027,20.581,29.421,0,44.678,11.763,23.533,0,0,0,-4.955,-5.03,41.694,57.74,58,51.924,10.033,10.3,49.008,1.782,57.733,8.926,-4.868,49.17,182.568,48.926,478.429,119.759,2.166,2.167,74.463,1.646,0.495,-47.7388,0.601667,0.601944
18803,25.042,20.603,29.436,0,44.678,11.763,23.547,0,0,0,-4.883,-5.03,41.731,57.751,58,51.87,10.033,10.3,49.046,1.781,57.751,8.926,-4.883,49.137,182.568,48.91,478.429,119.759,2.176,2.155,74.451,1.644,0.494722,-47.8859,0.604444,0.598611
18804,25.071,20.618,29.451,0,44.663,11.777,23.547,0,0,0,-4.847,-5.03,41.751,57.784,58,51.775,10.033,10.3,49.064,1.774,57.784,8.92,-4.857,49.137,182.568,48.926,478.168,119.84,2.177,2.129,74.408,1.638,0.492778,-47.6309,0.604722,0.591389
18805,25.085,20.647,29.495,0,44.619,11.792,23.591,0,0,0,-4.818,-5.03,41.796,57.791,58,51.755,10.031,10.3,49.144,1.769,57.791,8.917,-4.85,49.137,182.568,48.926,477.995,119.84,2.168,2.12,74.364,1.634,0.491389,-47.5623,0.602222,0.588889
18806,25.1,20.662,29.509,0,44.619,11.814,23.606,0,0,0,-4.803,-5.03,41.839,57.78,58,51.789,10.031,10.3,49.182,1.766,57.78,8.918,-4.803,49.056,182.568,48.926,477.995,119.84,2.16,2.124,74.353,1.631,0.490556,-47.1013,0.6,0.59
18807,25.129,20.691,29.553,0,44.604,11.829,23.635,0,0,0,-4.807,-5.03,41.863,57.769,58,51.823,10.03,10.3,49.244,1.771,57.769,8.915,-4.807,49.056,182.568,48.942,477.734,119.84,2.141,2.135,74.346,1.635,0.491944,-47.1406,0.594722,0.593056
18808,25.144,20.691,29.575,0,44.604,11.829,23.65,0,0,0,-4.771,-5.03,41.912,57.784,58,51.781,10.03,10.3,49.281,1.771,57.784,8.883,-4.771,49.056,182.568,48.926,477.691,119.84,2.133,2.127,74.342,1.636,0.491944,-46.7875,0.5925,0.590833
18809,25.195,20.735,29.619,0,44.59,11.858,23.694,0,0,0,-4.702,-5.03,41.951,57.831,58,51.641,10.029,10.3,49.344,1.768,57.831,8.885,-4.68,49.056,182.568,48.926,477.431,119.84,2.121,2.099,74.322,1.633,0.491111,-45.8951,0.589167,0.583056
18810,25.225,20.75,29.648,0,44.59,11.843,23.679,0,0,0,-4.796,-5.03,42.011,57.878,58,51.501,10.03,10.3,49.337,1.772,57.878,8.885,-4.8,49.056,182.568,48.926,477.3,119.84,2.108,2.073,74.291,1.636,0.492222,-47.0719,0.585556,0.575833
18811,25.239,20.735,29.634,0,44.568,11.858,23.694,0,0,0,-4.818,-5.03,42.039,57.899,58,51.437,10.029,10.3,49.401,1.778,57.899,8.881,-4.839,49.056,182.568,48.926,477.214,119.889,2.101,2.065,74.275,1.642,0.493889,-47.4544,0.583611,0.573611
18812,25.254,20.735,29.619,0,44.553,11.858,23.694,0,0,0,-4.883,-5.03,42.092,57.888,58,51.471,10.031,10.3,49.371,1.78,57.888,8.881,-4.883,49.056,182.568,48.926,477.04,119.954,2.08,2.074,74.267,1.644,0.494444,-47.8859,0.577778,0.576111
18813,25.269,20.735,29.634,0,44.568,11.858,23.716,0,0,0,-4.832,-5.03,42.115,57.874,58,51.515,10.031,10.3,49.39,1.781,57.874,8.886,-4.868,49.056,182.568,48.926,476.476,119.954,2.07,2.084,74.278,1.645,0.494722,-47.7388,0.575,0.578889
18814,25.283,20.75,29.663,0,44.59,11.873,23.73,0,0,0,-4.854,-5.03,42.135,57.831,58,51.646,10.031,10.3,49.409,1.781,57.831,8.884,-4.955,49.056,182.568,48.926,476.432,119.954,2.07,2.11,74.315,1.645,0.494722,-48.592,0.575,0.586111
18815,25.283,20.75,29.648,0,44.604,11.858,23.716,0,0,0,-5.009,-5.03,42.136,57.816,58,51.69,10.033,10.3,49.403,1.78,57.816,8.886,-5.009,49.056,182.568,48.926,476.259,119.954,2.073,2.118,74.336,1.644,0.494444,-49.1215,0.575833,0.588333
18816,25.298,20.764,29.663,0,44.619,11.873,23.73,0,0,0,-4.952,-5.03,42.145,57.831,58,51.648,10.033,10.3,49.422,1.778,57.831,8.883,-4.886,49.056,182.568,48.926,476.128,119.954,2.087,2.108,74.354,1.642,0.493889,-47.9153,0.579722,0.585556
18817,25.313,20.786,29.678,0,44.604,11.873,23.745,0,0,0,-4.926,-5.03,42.181,57.878,58,51.508,10.033,10.3,49.459,1.778,57.878,8.884,-4.941,49.137,182.568,48.926,475.955,119.954,2.102,2.08,74.337,1.642,0.493889,-48.4547,0.583889,0.577778
18818,25.313,20.786,29.692,0,44.59,11.887,23.76,0,0,0,-4.959,-5.03,42.198,57.914,58,51.433,10.033,10.3,49.497,1.778,57.903,8.881,-4.959,49.137,182.568,48.926,475.781,119.954,2.102,2.065,74.318,1.642,0.493889,-48.6312,0.583889,0.573611
18819,25.342,20.786,29.692,0,44.553,11.887,23.76,0,0,0,-4.825,-5.03,42.24,57.95,58,51.293,10.034,10.3,49.49,1.78,57.95,8.929,-4.825,49.137,182.568,48.926,475.608,119.954,2.09,2.039,74.271,1.644,0.494444,-47.3171,0.580556,0.566389
18820,25.364,20.801,29.707,0,44.553,11.887,23.774,0,0,0,-4.789,-5.03,42.268,57.946,58,51.304,10.034,10.3,49.509,1.782,57.946,8.922,-4.789,49.137,182.568,48.926,475.521,120.068,2.079,2.043,74.256,1.646,0.495,-46.964,0.5775,0.5675
18821,25.378,20.801,29.692,0,44.553,11.887,23.76,0,0,0,-4.818,-5.03,42.294,57.928,58,51.359,10.035,10.3,49.502,1.783,57.928,8.917,-4.89,49.137,182.568,48.91,475.174,120.068,2.057,2.055,74.255,1.646,0.495278,-47.9545,0.571389,0.570833
18822,25.408,20.786,29.692,0,44.553,11.887,23.76,0,0,0,-4.861,-5.03,42.316,57.935,58,51.337,10.035,10.3,49.52,1.783,57.935,8.916,-4.81,49.137,182.568,48.926,474.957,120.068,2.044,2.051,74.262,1.647,0.495278,-47.17,0.567778,0.569722
18823,25.408,20.815,29.736,0,44.553,11.902,23.789,0,0,0,-4.933,-5.03,42.352,57.957,58,51.272,10.035,10.3,49.559,1.781,57.957,8.924,-4.933,49.137,182.568,48.926,474.87,120.117,2.042,2.035,74.257,1.645,0.494722,-48.3762,0.567222,0.565278
18824,25.422,20.815,29.722,0,44.539,11.902,23.789,0,0,0,-5.002,-5.03,42.36,58.004,58,51.131,10.036,10.3,49.552,1.781,58.004,8.914,-5.002,49.137,182.568,48.926,474.653,120.117,2.036,2.007,74.234,1.645,0.494722,-49.0529,0.565556,0.5575
18825,25.422,20.815,29.722,0,44.524,11.887,23.789,0,0,0,-4.984,-5.03,42.373,58.033,58,51.045,10.037,10.3,49.526,1.783,58.033,8.927,-4.977,49.137,182.568,48.926,474.436,120.117,2.019,1.992,74.213,1.647,0.495278,-48.8077,0.560833,0.553333
18826,25.437,20.801,29.707,0,44.524,11.887,23.774,0,0,0,-5.035,-5.03,42.379,58.037,58,51.034,10.038,10.3,49.519,1.783,58.037,8.889,-4.991,49.137,182.568,48.926,474.349,120.117,2.01,1.99,74.206,1.647,0.495278,-48.945,0.558333,0.552778
18827,25.422,20.801,29.707,0,44.509,11.887,23.774,0,0,0,-4.991,-5.03,42.38,58.037,58,51.034,10.038,10.3,49.537,1.782,58.037,8.892,-5.064,49.137,182.568,48.926,474.045,120.117,1.998,1.99,74.197,1.646,0.495,-49.6609,0.555,0.552778
18828,25.437,20.801,29.707,0,44.509,11.887,23.774,0,0,0,-5.02,-5.03,42.381,58.051,58,50.989,10.039,10.3,49.531,1.785,58.051,8.89,-5.02,49.137,182.568,48.91,473.828,120.117,1.993,1.982,74.193,1.648,0.495833,-49.2294,0.553611,0.550556
18829,25.422,20.815,29.736,0,44.509,11.902,23.789,0,0,0,-5.132,-5.03,42.352,58.073,58,50.924,10.04,10.3,49.522,1.784,58.073,8.897,-5.132,49.17,182.568,48.926,473.611,120.199,1.98,1.969,74.185,1.648,0.495556,-50.3277,0.55,0.546944
18830,25.393,20.815,29.736,0,44.509,11.902,23.789,0,0,0,-5.143,-5.03,42.337,58.084,58,50.891,10.04,10.3,49.541,1.787,58.084,8.89,-5.154,49.17,182.568,48.926,473.177,120.264,1.972,1.965,74.177,1.651,0.496389,-50.5435,0.547778,0.545833
18831,25.378,20.83,29.736,0,44.495,11.902,23.804,0,0,0,-5.23,-5.03,42.297,58.091,58,50.869,10.04,10.3,49.578,1.788,58.091,8.884,-5.226,49.17,182.568,48.926,473.09,120.345,1.97,1.962,74.173,1.652,0.496667,-51.2496,0.547222,0.545
18832,25.342,20.845,29.773,0,44.495,11.902,23.804,0,0,0,-5.252,-5.03,42.272,58.109,58,50.814,10.04,10.3,49.594,1.789,58.109,8.893,-5.237,49.17,182.568,48.926,472.96,120.345,1.96,1.951,74.166,1.652,0.496944,-51.3574,0.544444,0.541944
18833,25.342,20.845,29.788,0,44.48,11.917,23.833,0,0,0,-5.179,-5.03,42.238,58.163,58,50.65,10.04,10.3,49.632,1.792,58.163,8.886,-5.143,49.17,182.568,48.926,472.656,120.345,1.955,1.922,74.137,1.656,0.497778,-50.4356,0.543056,0.533889
18834,25.327,20.845,29.773,0,44.465,11.902,23.818,0,0,0,-5.19,-5.03,42.206,58.196,58,50.551,10.041,10.3,49.626,1.791,58.196,8.885,-5.19,49.17,182.568,48.844,472.526,120.345,1.949,1.902,74.111,1.655,0.4975,-50.8965,0.541389,0.528333
18835,25.313,20.859,29.802,0,44.465,11.917,23.818,0,0,0,-5.15,-5.03,42.201,58.207,58,50.517,10.041,10.3,49.642,1.792,58.207,8.885,-5.075,49.17,182.568,48.844,472.352,120.345,1.931,1.895,74.079,1.655,0.497778,-49.7687,0.536389,0.526389
18836,25.313,20.845,29.788,0,44.451,11.902,23.818,0,0,0,-5.053,-5.03,42.195,58.196,58,50.549,10.042,10.3,49.635,1.792,58.196,8.893,-5.078,49.17,182.568,48.844,472.222,120.345,1.914,1.902,74.08,1.656,0.497778,-49.7982,0.531667,0.528333
18837,25.327,20.859,29.802,0,44.48,11.917,23.833,0,0,0,-5.024,-5.03,42.2,58.124,58,50.766,10.041,10.3,49.698,1.795,58.124,8.929,-4.97,49.137,182.568,48.844,471.875,120.378,1.895,1.949,74.126,1.659,0.498611,-48.7391,0.526389,0.541389
18838,25.342,20.874,29.832,0,44.524,11.931,23.862,0,0,0,-4.926,-5.03,42.222,58.03,58,50.981,10.042,10.3,49.689,1.804,58.03,8.929,-4.868,49.137,182.617,48.844,471.528,120.378,1.902,2,74.209,1.667,0.501111,-47.7388,0.528333,0.555556
18839,25.364,20.874,29.817,0,44.553,11.917,23.848,0,0,0,-4.89,-5.03,42.257,57.99,58,51.166,10.043,10.3,49.681,1.806,57.99,8.927,-4.89,49.137,182.601,48.844,471.441,120.378,1.914,2.04,74.263,1.669,0.501667,-47.9545,0.531667,0.566667
18840,25.378,20.859,29.802,0,44.634,11.917,23.833,0,0,0,-4.944,-5.03,42.265,57.907,58,51.416,10.043,10.3,49.698,1.815,57.907,8.942,-4.897,49.137,182.601,48.844,471.224,120.378,1.969,2.098,74.384,1.677,0.504167,-48.0232,0.546944,0.582778
18841,25.378,20.859,29.788,0,44.663,11.917,23.833,0,0,0,-4.886,-5.03,42.301,57.874,58,51.514,10.046,10.3,49.648,1.822,57.874,8.942,-4.886,49.137,182.601,48.844,471.094,120.378,1.996,2.125,74.431,1.684,0.506111,-47.9153,0.554444,0.590278
18842,25.393,20.83,29.758,0,44.707,11.902,23.818,0,0,0,-4.926,-5.03,42.312,57.852,58,51.579,10.047,10.3,49.622,1.841,57.852,8.943,-4.926,49.056,182.568,48.844,470.877,120.378,2.063,2.157,74.509,1.702,0.511389,-48.3076,0.573056,0.599167
18843,25.408,20.83,29.773,0,44.707,11.902,23.804,0,0,0,-4.937,-5.03,42.335,57.874,58,51.515,10.048,10.3,49.612,1.844,57.874,8.951,-4.97,48.942,182.568,48.844,470.703,120.492,2.115,2.147,74.537,1.704,0.512222,-48.7391,0.5875,0.596389
18844,25.422,20.815,29.736,0,44.707,11.902,23.789,0,0,0,-4.897,-5.03,42.355,57.888,58,51.472,10.05,10.3,49.561,1.843,57.888,8.942,-4.897,48.91,182.568,48.844,470.573,120.492,2.139,2.137,74.529,1.703,0.511944,-48.0232,0.594167,0.593611
18845,25.452,20.815,29.722,0,44.692,11.902,23.789,0,0,0,-4.8,-5.03,42.386,57.892,58,51.463,10.05,10.3,49.58,1.838,57.892,8.915,-4.821,48.91,182.568,48.844,470.226,120.492,2.156,2.13,74.505,1.698,0.510556,-47.2779,0.598889,0.591667
18846,25.452,20.801,29.707,0,44.692,11.887,23.774,0,0,0,-4.883,-5.03,42.424,57.881,58,51.496,10.052,10.3,49.528,1.837,57.881,8.911,-4.883,48.91,182.568,48.844,470.226,120.492,2.157,2.136,74.497,1.698,0.510278,-47.8859,0.599167,0.593333
18847,25.452,20.801,29.707,0,44.692,11.887,23.774,0,0,0,-5.056,-5.03,42.421,57.863,58,51.552,10.053,10.3,49.519,1.836,57.863,8.917,-5.056,48.91,182.568,48.844,469.618,120.492,2.153,2.147,74.492,1.697,0.51,-49.5824,0.598056,0.596389
18848,25.437,20.786,29.678,0,44.692,11.873,23.745,0,0,0,-5.147,-5.03,42.403,57.874,58,51.52,10.055,10.3,49.448,1.835,57.874,8.91,-5.078,48.828,182.568,48.844,469.444,120.492,2.146,2.139,74.487,1.696,0.509722,-49.7982,0.596111,0.594167
18849,25.437,20.764,29.663,0,44.678,11.873,23.73,0,0,0,-5.158,-5.03,42.383,57.881,58,51.499,10.056,10.3,49.439,1.833,57.881,8.924,-5.158,48.828,182.568,48.844,469.358,120.492,2.146,2.132,74.48,1.694,0.509167,-50.5827,0.596111,0.592222
18850,25.393,20.75,29.663,0,44.678,11.873,23.73,0,0,0,-5.299,-5.03,42.326,57.914,58,51.402,10.058,10.3,49.429,1.828,57.914,8.914,-5.299,48.828,182.568,48.844,469.141,120.492,2.133,2.109,74.461,1.69,0.507778,-51.9654,0.5925,0.585833
18851,25.364,20.75,29.663,0,44.663,11.873,23.745,0,0,0,-5.31,-5.03,42.297,57.961,58,51.261,10.058,10.3,49.447,1.819,57.961,8.916,-5.295,48.714,182.568,48.844,468.837,120.492,2.121,2.07,74.416,1.682,0.505278,-51.9262,0.589167,0.575
18852,25.342,20.786,29.678,0,44.634,11.873,23.76,0,0,0,-5.263,-5.03,42.246,57.986,58,51.185,10.059,10.3,49.481,1.814,57.986,8.916,-5.263,48.714,182.568,48.844,468.75,120.492,2.116,2.051,74.385,1.677,0.503889,-51.6124,0.587778,0.569722
18853,25.313,20.786,29.678,0,44.619,11.873,23.745,0,0,0,-5.273,-5.03,42.219,58.015,58,51.098,10.059,10.3,49.454,1.806,58.015,8.915,-5.339,48.714,182.568,48.844,468.49,120.492,2.092,2.026,74.331,1.669,0.501667,-52.3577,0.581111,0.562778
18854,25.298,20.801,29.722,0,44.59,11.887,23.774,0,0,0,-5.295,-5.03,42.157,58.033,58,51.044,10.058,10.3,49.533,1.8,58.033,8.915,-5.263,48.714,182.568,48.844,468.359,120.573,2.074,2.009,74.302,1.664,0.5,-51.6124,0.576111,0.558056
18855,25.254,20.815,29.736,0,44.539,11.902,23.789,0,0,0,-5.331,-5.03,42.092,58.105,58,50.826,10.058,10.3,49.564,1.795,58.105,8.946,-5.331,48.714,182.568,48.844,468.186,120.573,2.041,1.96,74.238,1.659,0.498611,-52.2793,0.566944,0.544444
18856,25.239,20.859,29.788,0,44.495,11.917,23.818,0,0,0,-5.324,-5.03,42.056,58.192,58,50.565,10.056,10.3,49.625,1.79,58.192,8.948,-5.169,48.519,182.568,48.844,467.969,120.654,1.992,1.903,74.157,1.655,0.497222,-50.6906,0.553333,0.528611
18857,25.225,20.859,29.802,0,44.48,11.917,23.833,0,0,0,-5.143,-5.03,42.036,58.239,58,50.421,10.056,10.3,49.657,1.789,58.239,8.933,-5.143,48.519,182.568,48.844,467.708,120.654,1.969,1.873,74.119,1.654,0.496944,-50.4356,0.546944,0.520278
18858,25.225,20.859,29.788,0,44.436,11.917,23.833,0,0,0,-5.06,-5.03,42.036,58.283,58,50.29,10.058,10.3,49.63,1.787,58.283,8.933,-5.132,48.519,182.568,48.844,467.578,120.654,1.911,1.845,74.065,1.652,0.496389,-50.3277,0.530833,0.5125
18859,25.21,20.859,29.802,0,44.436,11.917,23.833,0,0,0,-5.111,-5.03,42.016,58.283,58,50.289,10.058,10.3,49.666,1.786,58.283,8.935,-5.111,48.519,182.568,48.926,467.535,120.654,1.88,1.843,74.054,1.651,0.496111,-50.1218,0.522222,0.511944
18860,25.21,20.874,29.817,0,44.451,11.931,23.848,0,0,0,-5.006,-5.03,42.022,58.261,58,50.352,10.058,10.3,49.699,1.783,58.261,8.936,-5.031,48.519,182.568,48.926,467.318,120.654,1.839,1.853,74.066,1.648,0.495278,-49.3373,0.510833,0.514722
18861,25.225,20.874,29.817,0,44.451,11.917,23.833,0,0,0,-4.98,-5.03,42.033,58.239,58,50.415,10.059,10.3,49.672,1.784,58.239,8.939,-4.941,48.519,182.617,48.926,467.144,120.654,1.823,1.866,74.105,1.649,0.495556,-48.4547,0.506389,0.518333
18862,25.254,20.859,29.802,0,44.48,11.917,23.833,0,0,0,-4.756,-5.03,42.082,58.236,58,50.425,10.06,10.3,49.663,1.786,58.236,8.946,-4.756,48.519,182.601,48.926,467.014,120.687,1.82,1.871,74.129,1.651,0.496111,-46.6404,0.505556,0.519722
18863,25.298,20.859,29.788,0,44.495,11.917,23.833,0,0,0,-4.666,-5.03,42.119,58.236,58,50.422,10.06,10.3,49.68,1.791,58.236,8.917,-4.651,48.405,182.601,48.844,466.797,120.687,1.833,1.875,74.166,1.656,0.4975,-45.6107,0.509167,0.520833
18864,25.313,20.83,29.758,0,44.509,11.902,23.804,0,0,0,-4.724,-5.03,42.202,58.239,58,50.41,10.063,10.3,49.583,1.794,58.239,8.91,-4.68,48.405,182.601,48.844,466.667,120.687,1.844,1.876,74.178,1.659,0.498333,-45.8951,0.512222,0.521111
18865,25.342,20.801,29.707,0,44.509,11.887,23.774,0,0,0,-4.803,-5.03,42.254,58.257,58,50.354,10.065,10.3,49.528,1.798,58.257,8.92,-4.778,48.405,182.601,48.844,466.146,120.687,1.857,1.869,74.186,1.663,0.499444,-46.8562,0.515833,0.519167
18866,25.364,20.786,29.678,0,44.509,11.873,23.745,0,0,0,-4.886,-5.03,42.266,58.268,58,50.319,10.066,10.3,49.502,1.804,58.268,8.922,-5.006,48.405,182.617,48.844,466.016,120.687,1.858,1.868,74.192,1.668,0.501111,-49.0921,0.516111,0.518889
18867,25.342,20.764,29.663,0,44.524,11.873,23.745,0,0,0,-5.078,-5.03,42.253,58.257,58,50.351,10.069,10.3,49.402,1.806,58.257,8.94,-5.078,48.405,182.601,48.844,465.972,120.687,1.856,1.876,74.203,1.67,0.501667,-49.7982,0.515556,0.521111
18868,25.327,20.72,29.619,0,44.539,11.843,23.73,0,0,0,-5.169,-5.03,42.236,58.225,58,50.446,10.069,10.3,49.421,1.805,58.225,8.927,-5.219,48.405,182.617,48.844,465.712,120.687,1.863,1.894,74.229,1.669,0.501389,-51.1809,0.5175,0.526111
18869,25.313,20.735,29.619,0,44.539,11.858,23.694,0,0,0,-5.23,-5.03,42.189,58.21,58,50.489,10.072,10.3,49.365,1.806,58.21,8.934,-5.288,48.405,182.601,48.844,465.712,120.687,1.868,1.903,74.244,1.67,0.501667,-51.8576,0.518889,0.528611
18870,25.283,20.706,29.59,0,44.568,11.843,23.665,0,0,0,-5.378,-5.03,42.129,58.171,58,50.607,10.074,10.3,49.31,1.801,58.171,8.935,-5.292,48.405,182.601,48.844,465.365,120.687,1.884,1.923,74.278,1.666,0.500278,-51.8968,0.523333,0.534167
18871,25.225,20.72,29.604,0,44.568,11.843,23.679,0,0,0,-5.375,-5.03,42.042,58.181,58,50.594,10.074,10.3,49.342,1.8,58.174,8.93,-5.407,48.405,182.601,48.844,465.148,120.768,1.909,1.919,74.288,1.665,0.5,-53.0246,0.530278,0.533056
18872,25.181,20.72,29.59,0,44.568,11.843,23.665,0,0,0,-5.324,-5.03,42.013,58.236,58,50.406,10.075,10.3,49.314,1.8,58.236,8.932,-5.375,48.405,182.601,48.763,464.974,120.768,1.924,1.881,74.253,1.665,0.5,-52.7107,0.534444,0.5225
18873,25.159,20.72,29.604,0,44.539,11.843,23.679,0,0,0,-5.375,-5.03,41.973,58.257,58,50.341,10.075,10.3,49.33,1.799,58.257,8.927,-5.284,48.405,182.617,48.763,464.887,120.882,1.921,1.867,74.227,1.664,0.499722,-51.8183,0.533611,0.518611
18874,25.144,20.72,29.604,0,44.509,11.843,23.665,0,0,0,-5.295,-5.03,41.917,58.279,58,50.274,10.076,10.3,49.318,1.795,58.279,8.965,-5.197,48.405,182.601,48.763,464.67,120.882,1.9,1.848,74.18,1.661,0.498611,-50.9652,0.527778,0.513333
18875,25.129,20.735,29.634,0,44.495,11.858,23.716,0,0,0,-5.075,-5.03,41.9,58.275,58,50.284,10.075,10.3,49.393,1.798,58.275,8.963,-5.075,48.405,182.601,48.763,464.583,120.882,1.891,1.855,74.168,1.664,0.499444,-49.7687,0.525278,0.515278
18876,25.115,20.75,29.663,0,44.495,11.873,23.73,0,0,0,-5.201,-5.03,41.865,58.257,58,50.335,10.075,10.3,49.426,1.791,58.257,8.961,-5.201,48.405,182.601,48.763,464.323,120.882,1.864,1.859,74.164,1.657,0.4975,-51.0044,0.517778,0.516389
18877,25.115,20.786,29.692,0,44.495,11.887,23.76,0,0,0,-5.172,-5.03,41.851,58.268,58,50.299,10.074,10.3,49.485,1.782,58.268,8.96,-5.067,48.405,182.601,48.763,464.149,120.882,1.855,1.842,74.157,1.648,0.495,-49.6903,0.515278,0.511667
18878,25.115,20.786,29.678,0,44.495,11.873,23.745,0,0,0,-4.966,-5.03,41.871,58.294,58,50.223,10.075,10.3,49.471,1.78,58.294,8.954,-4.966,48.405,182.617,48.763,464.019,120.882,1.852,1.824,74.142,1.647,0.494444,-48.6998,0.514444,0.506667
18879,25.129,20.801,29.707,0,44.465,11.887,23.774,0,0,0,-4.93,-5.03,41.885,58.359,58,50.024,10.074,10.3,49.53,1.776,58.359,8.948,-4.937,48.405,182.601,48.763,463.802,120.882,1.838,1.78,74.088,1.643,0.493333,-48.4154,0.510556,0.494444
18880,25.129,20.801,29.707,0,44.451,11.887,23.774,0,0,0,-4.966,-5.03,41.898,58.366,58,50.002,10.075,10.3,49.518,1.774,58.366,8.951,-4.966,48.405,182.601,48.763,463.715,120.882,1.82,1.775,74.071,1.641,0.492778,-48.6998,0.505556,0.493056
18881,25.181,20.815,29.722,0,44.451,11.902,23.789,0,0,0,-4.843,-5.03,41.925,58.304,58,50.185,10.075,10.3,49.534,1.774,58.304,8.926,-4.836,48.405,182.617,48.73,463.498,120.882,1.788,1.811,74.085,1.641,0.492778,-47.425,0.496667,0.503056
18882,25.195,20.801,29.707,0,44.48,11.887,23.774,0,0,0,-4.724,-5.03,41.99,58.268,58,50.291,10.076,10.3,49.52,1.777,58.268,8.932,-4.724,48.405,182.601,48.682,463.411,120.882,1.768,1.836,74.121,1.644,0.493611,-46.3266,0.491111,0.51
18883,25.225,20.764,29.678,0,44.524,11.873,23.745,0,0,0,-4.789,-5.03,42.038,58.2,58,50.495,10.078,10.3,49.464,1.783,58.2,8.941,-4.789,48.405,182.682,48.682,462.847,120.931,1.772,1.883,74.22,1.649,0.495278,-46.964,0.492222,0.523056
18884,25.239,20.75,29.648,0,44.59,11.858,23.716,0,0,0,-4.854,-5.03,42.071,58.181,58,50.547,10.08,10.3,49.408,1.794,58.181,8.951,-4.854,48.405,182.682,48.682,462.717,120.915,1.809,1.904,74.305,1.66,0.498333,-47.6015,0.5025,0.528889
18885,25.254,20.72,29.604,0,44.604,11.843,23.679,0,0,0,-5.02,-5.03,42.068,58.189,58,50.524,10.082,10.3,49.336,1.799,58.189,8.946,-5.02,48.405,182.682,48.73,462.587,120.931,1.832,1.904,74.331,1.665,0.499722,-49.2294,0.508889,0.528889
18886,25.225,20.691,29.575,0,44.604,11.829,23.65,0,0,0,-5.035,-5.03,42.068,58.221,58,50.424,10.084,10.3,49.309,1.806,58.221,8.954,-5.255,48.405,182.682,48.73,462.413,121.029,1.875,1.89,74.345,1.671,0.501667,-51.5339,0.520833,0.525
18887,25.181,20.662,29.509,0,44.604,11.792,23.606,0,0,0,-5.313,-5.03,41.996,58.232,58,50.39,10.087,10.3,49.209,1.807,58.232,8.954,-5.281,48.405,182.682,48.73,462.066,121.077,1.903,1.885,74.327,1.672,0.501944,-51.7889,0.528611,0.523611
18888,25.181,20.647,29.48,0,44.59,11.792,23.591,0,0,0,-5.234,-5.03,41.952,58.225,58,50.411,10.089,10.3,49.15,1.807,58.225,8.961,-5.234,48.405,182.682,48.73,462.066,121.077,1.914,1.889,74.315,1.673,0.501944,-51.328,0.531667,0.524722
18889,25.144,20.647,29.48,0,44.59,11.792,23.591,0,0,0,-5.19,-5.03,41.936,58.203,58,50.474,10.09,10.3,49.122,1.8,58.203,8.959,-5.205,48.519,182.682,48.73,461.849,121.077,1.912,1.895,74.302,1.667,0.5,-51.0436,0.531111,0.526389
18890,25.129,20.632,29.465,0,44.568,11.777,23.577,0,0,0,-5.292,-5.03,41.875,58.2,58,50.484,10.091,10.3,49.109,1.8,58.2,8.953,-5.292,48.519,182.682,48.73,461.719,121.077,1.91,1.897,74.297,1.666,0.5,-51.8968,0.530556,0.526944
18891,25.1,20.618,29.465,0,44.568,11.777,23.562,0,0,0,-5.197,-5.03,41.827,58.221,58,50.417,10.092,10.3,49.094,1.798,58.221,8.96,-5.197,48.519,182.682,48.73,461.545,121.077,1.9,1.881,74.283,1.664,0.499444,-50.9652,0.527778,0.5225
18892,25.085,20.618,29.451,0,44.553,11.777,23.562,0,0,0,-5.118,-5.03,41.824,58.275,58,50.251,10.092,10.3,49.11,1.795,58.275,8.99,-5.064,48.519,182.682,48.73,461.285,121.077,1.887,1.845,74.25,1.661,0.498611,-49.6609,0.524167,0.5125
18893,25.085,20.603,29.436,0,44.539,11.763,23.547,0,0,0,-5.136,-5.03,41.811,58.297,58,50.186,10.094,10.3,49.051,1.793,58.297,8.988,-5.1,48.519,182.682,48.73,461.198,121.077,1.876,1.83,74.229,1.66,0.498056,-50.0139,0.521111,0.508333
18894,25.071,20.618,29.451,0,44.524,11.777,23.562,0,0,0,-5.122,-5.03,41.79,58.308,58,50.151,10.094,10.3,49.079,1.788,58.308,8.988,-5.122,48.405,182.796,48.73,460.938,121.077,1.849,1.818,74.2,1.655,0.496667,-50.2297,0.513611,0.505
18895,25.071,20.618,29.465,0,44.524,11.777,23.562,0,0,0,-5.169,-5.03,41.768,58.275,58,50.248,10.094,10.3,49.094,1.783,58.275,8.984,-5.169,48.405,182.796,48.73,460.938,121.077,1.84,1.833,74.201,1.651,0.495278,-50.6906,0.511111,0.509167
18896,25.027,20.632,29.48,0,44.539,11.792,23.577,0,0,0,-5.266,-5.03,41.711,58.192,58,50.495,10.094,10.3,49.123,1.782,58.192,8.988,-5.266,48.519,182.796,48.682,460.677,121.077,1.828,1.881,74.249,1.65,0.495,-51.6418,0.507778,0.5225
18897,24.998,20.632,29.48,0,44.568,11.792,23.591,0,0,0,-5.313,-5.03,41.674,58.171,58,50.558,10.094,10.3,49.138,1.778,58.171,8.988,-5.27,48.519,182.796,48.682,460.503,121.273,1.842,1.89,74.296,1.647,0.493889,-51.681,0.511667,0.525
18898,24.976,20.632,29.48,0,44.59,11.792,23.577,0,0,0,-5.096,-5.03,41.647,58.196,58,50.48,10.095,10.3,49.124,1.776,58.196,8.988,-5.158,48.519,182.796,48.682,460.373,121.273,1.851,1.871,74.301,1.644,0.493333,-50.5827,0.514167,0.519722
18899,24.976,20.662,29.509,0,44.568,11.814,23.621,0,0,0,-5.111,-5.03,41.636,58.257,58,50.293,10.094,10.3,49.195,1.773,58.257,8.994,-5.056,48.519,182.796,48.682,460.156,121.273,1.871,1.832,74.275,1.642,0.4925,-49.5824,0.519722,0.508889
18900,24.976,20.676,29.524,0,44.539,11.814,23.621,0,0,0,-5.085,-5.03,41.63,58.275,58,50.239,10.094,10.3,49.209,1.773,58.275,8.946,-5.085,48.519,182.796,48.682,459.592,121.273,1.875,1.821,74.245,1.641,0.4925,-49.8668,0.520833,0.505833
18901,24.976,20.676,29.539,0,44.524,11.814,23.635,0,0,0,-5.035,-5.03,41.629,58.275,58,50.237,10.094,10.3,49.239,1.769,58.275,8.945,-5.035,48.519,182.796,48.568,459.549,121.273,1.855,1.816,74.207,1.638,0.491389,-49.3765,0.515278,0.504444
18902,24.998,20.676,29.524,0,44.524,11.814,23.621,0,0,0,-4.973,-5.03,41.637,58.225,58,50.387,10.094,10.3,49.253,1.769,58.225,8.951,-4.97,48.519,182.796,48.568,459.332,121.273,1.838,1.846,74.211,1.638,0.491389,-48.7391,0.510556,0.512778
18903,24.976,20.706,29.575,0,44.553,11.829,23.665,0,0,0,-5.089,-5.03,41.633,58.171,58,50.548,10.095,10.3,49.237,1.774,58.171,8.963,-5.122,48.519,182.796,48.568,459.071,121.305,1.831,1.884,74.257,1.642,0.492778,-50.2297,0.508611,0.523333
18904,24.961,20.691,29.553,0,44.568,11.829,23.65,0,0,0,-5.064,-5.03,41.619,58.149,58,50.613,10.095,10.3,49.266,1.778,58.149,8.964,-5.1,48.519,182.796,48.568,458.898,121.305,1.832,1.901,74.29,1.646,0.493889,-50.0139,0.508889,0.528056
18905,24.961,20.691,29.553,0,44.59,11.814,23.635,0,0,0,-5.082,-5.03,41.612,58.145,58,50.621,10.095,10.3,49.282,1.782,58.145,8.977,-4.991,48.519,182.796,48.568,458.507,121.305,1.852,1.907,74.335,1.65,0.495,-48.945,0.514444,0.529722
18906,24.961,20.676,29.524,0,44.619,11.814,23.621,0,0,0,-5.067,-5.03,41.611,58.145,58,50.621,10.098,10.3,49.222,1.785,58.145,8.959,-5.067,48.519,182.796,48.568,458.42,121.305,1.866,1.909,74.35,1.653,0.495833,-49.6903,0.518333,0.530278
18907,24.961,20.676,29.524,0,44.634,11.814,23.621,0,0,0,-4.999,-5.03,41.618,58.131,58,50.663,10.099,10.3,49.191,1.796,58.131,8.964,-5.031,48.519,182.796,48.568,458.203,121.305,1.893,1.929,74.376,1.663,0.498889,-49.3373,0.525833,0.535833
18908,24.961,20.676,29.524,0,44.648,11.814,23.621,0,0,0,-5.038,-5.03,41.616,58.105,58,50.739,10.099,10.3,49.22,1.813,58.105,8.966,-5.038,48.519,182.796,48.568,458.116,121.305,1.901,1.961,74.404,1.679,0.503611,-49.4059,0.528056,0.544722
18909,24.976,20.801,29.663,0,44.678,12.195,24.155,0,0,0,-4.977,-5.03,41.627,58.062,58,50.868,10.1,10.4,53.285,1.809,58.062,8.975,-4.977,48.633,182.796,48.568,457.813,121.305,1.933,1.983,74.446,1.675,0.5025,-48.8077,0.536944,0.550833
18910,25.012,22.339,31.919,0,44.678,12.773,25.547,0,0,0,-4.901,-5.03,41.647,58.037,58,50.943,10.102,10.4,53.139,1.8,58.037,8.992,-4.836,48.633,182.796,48.568,457.509,121.419,1.968,1.989,74.466,1.667,0.5,-47.425,0.546667,0.5525
18911,25.042,22.339,31.904,0,44.678,12.773,25.525,0,0,0,-4.597,-5.03,41.729,58.037,58,50.943,10.102,10.4,53.182,1.796,58.037,9.013,-4.597,48.633,182.796,48.568,457.465,121.419,1.977,1.984,74.464,1.663,0.498889,-45.0812,0.549167,0.551111
18912,25.115,22.339,31.904,0,44.678,12.759,25.51,0,0,0,-4.442,-5.03,41.806,58.051,58,50.91,10.103,10.4,53.159,1.79,58.048,9.008,-4.366,48.633,182.796,48.568,457.075,121.419,1.989,1.972,74.45,1.658,0.497222,-42.8158,0.5525,0.547778
18913,25.239,22.339,31.919,0,44.663,12.773,25.547,0,0,0,-4.264,-5.03,41.968,58.066,58,50.855,10.104,10.4,53.201,1.787,58.066,9.008,-4.243,48.633,182.796,48.568,456.901,121.419,1.989,1.958,74.422,1.655,0.496389,-41.6096,0.5525,0.543889
18914,25.298,22.339,31.919,0,44.648,12.773,25.525,0,0,0,-3.997,-5.03,42.189,58.073,58,50.833,10.105,10.4,53.154,1.786,58.073,9.008,-3.997,48.633,182.796,48.568,456.293,121.419,1.984,1.953,74.409,1.654,0.496111,-39.1972,0.551111,0.5425
