time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
18915,25.481,22.339,31.919,0,44.634,12.759,25.496,0,0,0,-3.801,-5.03,42.333,58.073,58,50.833,10.106,10.4,53.133,1.783,58.073,9.007,-3.776,48.714,182.796,48.486,456.12,121.419,1.972,1.951,74.388,1.652,0.495278,-37.0299,0.547778,0.541944
18916,25.576,22.339,31.904,0,44.634,12.759,25.525,0,0,0,-3.7,-5.03,42.62,58.062,58,50.865,10.106,10.4,53.174,1.785,58.062,9.008,-3.682,48.714,182.796,48.486,456.163,121.419,1.963,1.958,74.39,1.653,0.495833,-36.1081,0.545278,0.543889
18917,25.759,22.339,31.904,0,44.648,12.759,25.525,0,0,0,-3.657,-5.03,42.926,58.044,58,50.919,10.107,10.4,53.171,1.787,58.044,8.971,-3.653,48.796,182.796,48.486,455.859,121.501,1.948,1.97,74.409,1.655,0.496389,-35.8237,0.541111,0.547222
18918,25.957,22.339,31.89,0,44.663,12.773,25.547,0,0,0,-3.559,-5.03,43.094,58.051,58,50.896,10.107,10.4,53.194,1.789,58.051,8.971,-3.555,48.796,182.796,48.486,455.425,121.501,1.948,1.968,74.429,1.657,0.496944,-34.8626,0.541111,0.546667
18919,26.045,22.339,31.904,0,44.663,12.773,25.525,0,0,0,-3.512,-5.03,43.424,58.066,58,50.853,10.109,10.4,53.189,1.79,58.066,8.984,-3.512,48.796,182.796,48.486,455.382,121.501,1.953,1.961,74.429,1.658,0.497222,-34.441,0.5425,0.544722
18920,26.228,22.339,31.904,0,44.648,12.773,25.547,0,0,0,-3.548,-5.03,43.588,58.113,58,50.711,10.109,10.4,53.21,1.79,58.113,8.979,-3.584,48.796,182.796,48.486,455.035,121.501,1.956,1.932,74.408,1.658,0.497222,-35.147,0.543333,0.536667
18921,26.338,22.339,31.919,0,44.634,12.773,25.547,0,0,0,-3.624,-5.03,43.903,58.145,58,50.612,10.11,10.4,53.207,1.79,58.145,8.982,-3.624,48.796,182.796,48.486,454.948,121.501,1.953,1.912,74.388,1.658,0.497222,-35.5393,0.5425,0.531111
18922,26.477,22.354,31.956,0,44.619,12.788,25.547,0,0,0,-3.794,-5.03,44.042,58.189,58,50.481,10.11,10.4,53.228,1.8,58.189,8.979,-4.011,48.796,182.796,48.486,454.731,121.501,1.94,1.896,74.351,1.667,0.5,-39.3345,0.538889,0.526667
18923,26.58,22.354,31.956,0,44.604,12.773,25.547,0,0,0,-4.181,-5.03,44.225,58.21,58,50.414,10.11,10.4,53.27,1.795,58.21,8.977,-4.159,48.796,182.796,48.486,454.514,121.501,1.916,1.877,74.321,1.663,0.498611,-40.7859,0.532222,0.521389
18924,26.66,22.368,31.956,0,44.59,12.788,25.576,0,0,0,-4.091,-5.03,44.429,58.239,58,50.359,10.111,10.4,53.265,1.796,58.228,8.976,-4.091,48.796,182.796,48.486,454.297,121.501,1.9,1.868,74.308,1.664,0.498889,-40.119,0.527778,0.518889
18925,26.733,22.368,31.956,0,44.568,12.788,25.562,0,0,0,-4.326,-5.03,44.494,58.29,58,50.172,10.112,10.4,53.24,1.797,58.29,8.986,-4.463,48.796,182.796,48.486,454.08,121.501,1.867,1.831,74.278,1.665,0.499167,-43.7671,0.518611,0.508611
18926,26.748,22.354,31.934,0,44.553,12.773,25.562,0,0,0,-4.565,-5.03,44.591,58.333,58,50.039,10.113,10.4,53.237,1.798,58.333,8.98,-4.565,48.796,182.796,48.486,453.993,121.582,1.855,1.805,74.255,1.665,0.499444,-44.7674,0.515278,0.501389
18927,26.807,22.354,31.934,0,44.524,12.773,25.562,0,0,0,-4.568,-5.03,44.637,58.388,58,49.874,10.113,10.4,53.257,1.8,58.388,8.983,-4.622,48.714,182.796,48.486,453.689,121.582,1.814,1.775,74.223,1.668,0.5,-45.3263,0.503889,0.493056
18928,26.858,22.339,31.904,0,44.524,12.773,25.547,0,0,0,-4.64,-5.03,44.729,58.388,58,49.871,10.115,10.4,53.211,1.8,58.388,9.02,-4.774,48.714,182.796,48.486,453.429,121.582,1.77,1.774,74.227,1.668,0.5,-46.8169,0.491667,0.492778
18929,26.858,22.339,31.89,0,44.539,12.759,25.51,0,0,0,-4.774,-5.03,44.749,58.359,58,49.924,10.116,10.4,53.186,1.799,58.369,9.017,-4.836,48.714,182.796,48.486,453.385,121.582,1.752,1.784,74.249,1.667,0.499722,-47.425,0.486667,0.495556
18930,26.902,22.324,31.89,0,44.59,12.759,25.51,0,0,0,-4.81,-5.03,44.795,58.297,58,50.139,10.118,10.4,53.138,1.798,58.297,9.022,-4.735,48.519,182.91,48.486,453.125,121.582,1.755,1.825,74.311,1.666,0.499444,-46.4345,0.4875,0.506944
18931,26.917,22.324,31.89,0,44.619,12.759,25.51,0,0,0,-4.796,-5.03,44.852,58.254,58,50.244,10.119,10.4,53.135,1.795,58.254,9.021,-4.843,48.519,182.91,48.486,452.474,121.582,1.783,1.843,74.361,1.663,0.498611,-47.4936,0.495278,0.511944
18932,26.931,22.324,31.875,0,44.634,12.759,25.496,0,0,0,-4.843,-5.03,44.87,58.247,58,50.286,10.119,10.4,53.155,1.794,58.247,9.027,-4.785,48.519,182.91,48.486,452.474,121.582,1.805,1.851,74.38,1.663,0.498333,-46.9248,0.501389,0.514167
18933,26.946,22.31,31.86,0,44.634,12.744,25.481,0,0,0,-4.857,-5.03,44.917,58.243,58,50.296,10.122,10.4,53.106,1.795,58.243,9.027,-4.854,48.519,182.91,48.486,452.344,121.582,1.822,1.854,74.39,1.664,0.498611,-47.6015,0.506111,0.515
18934,26.975,22.295,31.831,0,44.648,12.744,25.466,0,0,0,-4.843,-5.03,44.959,58.232,58,50.326,10.124,10.4,53.058,1.797,58.232,9.033,-4.829,48.405,182.91,48.486,452.083,121.582,1.845,1.862,74.399,1.665,0.499167,-47.3563,0.5125,0.517222
18935,27.012,22.28,31.831,0,44.648,12.729,25.466,0,0,0,-4.868,-5.03,44.971,58.196,58,50.434,10.125,10.4,53.033,1.799,58.196,8.998,-4.767,48.405,182.91,48.486,451.866,121.696,1.865,1.886,74.414,1.668,0.499722,-46.7483,0.518056,0.523889
18936,27.026,22.28,31.816,0,44.663,12.729,25.452,0,0,0,-4.738,-5.03,45.043,58.174,58,50.497,10.127,10.4,52.983,1.801,58.174,9.006,-4.738,48.405,182.91,48.421,451.519,121.696,1.871,1.9,74.428,1.669,0.500278,-46.4639,0.519722,0.527778
18937,27.056,22.251,31.787,0,44.678,12.708,25.437,0,0,0,-4.861,-5.03,45.084,58.142,58,50.593,10.129,10.4,52.935,1.807,58.142,9.01,-4.861,48.291,182.91,48.421,451.345,121.68,1.889,1.926,74.464,1.676,0.501944,-47.6701,0.524722,0.535
18938,27.07,22.229,31.75,0,44.692,12.693,25.408,0,0,0,-4.901,-5.03,45.1,58.149,58,50.57,10.129,10.4,52.955,1.808,58.149,9.014,-4.941,48.128,182.91,48.421,450.955,121.68,1.903,1.922,74.483,1.676,0.502222,-48.4547,0.528611,0.533889
18939,27.07,22.2,31.707,0,44.678,12.678,25.378,0,0,0,-5.056,-5.03,45.107,58.181,58,50.47,10.132,10.4,52.861,1.812,58.181,9.014,-4.991,48.128,182.91,48.421,450.781,121.68,1.907,1.906,74.479,1.681,0.503333,-48.945,0.529722,0.529444
18940,27.041,22.17,31.677,0,44.678,12.678,25.342,0,0,0,-5.132,-5.03,45.087,58.25,58,50.263,10.133,10.4,52.835,1.812,58.25,9.016,-5.212,48.128,182.91,48.389,450.434,121.696,1.907,1.865,74.446,1.68,0.503333,-51.1123,0.529722,0.518056
18941,27.026,22.17,31.677,0,44.663,12.664,25.327,0,0,0,-5.255,-5.03,45.038,58.272,58,50.197,10.136,10.4,52.787,1.812,58.272,9.014,-5.255,48.128,182.91,48.389,450.347,121.68,1.901,1.851,74.424,1.68,0.503333,-51.5339,0.528056,0.514167
18942,26.975,22.156,31.648,0,44.634,12.649,25.313,0,0,0,-5.306,-5.03,45.001,58.283,58,50.163,10.137,10.4,52.763,1.81,58.283,9.019,-5.375,48.128,182.91,48.389,449.913,121.68,1.881,1.842,74.386,1.679,0.502778,-52.7107,0.5225,0.511667
18943,26.931,22.126,31.619,0,44.634,12.634,25.283,0,0,0,-5.407,-5.03,44.893,58.239,58,50.291,10.139,10.4,52.686,1.806,58.239,9.021,-5.407,48.128,182.91,48.421,449.696,121.68,1.854,1.863,74.395,1.675,0.501667,-53.0246,0.515,0.5175
18944,26.917,22.141,31.619,0,44.648,12.649,25.298,0,0,0,-5.436,-5.03,44.854,58.225,58,50.333,10.14,10.4,52.705,1.802,58.225,9.014,-5.36,48.096,182.91,48.421,449.566,121.68,1.846,1.868,74.407,1.671,0.500556,-52.5636,0.512778,0.518889
18945,26.887,22.141,31.619,0,44.648,12.649,25.298,0,0,0,-5.187,-5.03,44.806,58.247,58,50.265,10.141,10.4,52.698,1.795,58.247,9.049,-5.284,47.982,182.91,48.421,449.262,121.68,1.844,1.848,74.416,1.665,0.498611,-51.8183,0.512222,0.513333
18946,26.858,22.156,31.648,0,44.619,12.649,25.313,0,0,0,-5.23,-5.03,44.784,58.337,58,49.99,10.14,10.4,52.714,1.79,58.337,9.056,-5.324,47.982,182.91,48.421,448.698,121.68,1.846,1.788,74.37,1.661,0.497222,-52.2106,0.512778,0.496667
18947,26.829,22.156,31.648,0,44.604,12.664,25.313,0,0,0,-5.349,-5.03,44.71,58.384,58,49.848,10.141,10.4,52.751,1.786,58.384,9.045,-5.349,47.982,182.91,48.421,448.611,121.696,1.836,1.756,74.333,1.657,0.496111,-52.4558,0.51,0.487778
18948,26.792,22.17,31.677,0,44.568,12.664,25.327,0,0,0,-5.245,-5.03,44.689,58.496,58,49.508,10.141,10.4,52.769,1.783,58.496,9.047,-5.292,47.965,182.91,48.421,448.264,121.68,1.787,1.685,74.242,1.654,0.495278,-51.8968,0.496389,0.468056
18949,26.777,22.185,31.692,0,44.509,12.678,25.342,0,0,0,-5.234,-5.03,44.642,58.536,58,49.385,10.141,10.4,52.804,1.779,58.536,9.035,-5.187,47.982,182.91,48.421,447.96,121.696,1.708,1.656,74.19,1.65,0.494167,-50.8671,0.474444,0.46
18950,26.777,22.17,31.677,0,44.509,12.664,25.342,0,0,0,-4.995,-5.03,44.627,58.514,58,49.449,10.142,10.4,52.797,1.777,58.514,9.052,-5.06,47.982,182.91,48.421,447.873,121.745,1.674,1.666,74.195,1.648,0.493611,-49.6216,0.465,0.462778
18951,26.777,22.17,31.677,0,44.524,12.678,25.342,0,0,0,-5.024,-5.03,44.634,58.42,58,49.727,10.143,10.4,52.77,1.779,58.42,9.049,-5.024,47.982,182.91,48.421,447.569,121.81,1.624,1.725,74.278,1.65,0.494167,-49.2686,0.451111,0.479167
18952,26.792,22.17,31.677,0,44.604,12.664,25.342,0,0,0,-4.89,-5.03,44.653,58.377,58,49.854,10.144,10.4,52.761,1.781,58.377,9.021,-4.89,47.982,182.91,48.421,447.352,121.81,1.624,1.752,74.338,1.652,0.494722,-47.9545,0.451111,0.486667
18953,26.843,22.156,31.663,0,44.678,12.664,25.313,0,0,0,-4.749,-5.03,44.725,58.312,58,50.046,10.145,10.4,52.757,1.786,58.312,9.033,-4.749,47.982,182.91,48.421,446.962,121.875,1.679,1.796,74.448,1.657,0.496111,-46.5718,0.466389,0.498889
18954,26.843,22.156,31.648,0,44.678,12.649,25.313,0,0,0,-4.894,-5.03,44.733,58.315,58,50.033,10.146,10.4,52.732,1.788,58.315,9.035,-4.894,47.982,182.91,48.389,446.701,121.891,1.732,1.795,74.476,1.659,0.496667,-47.9937,0.481111,0.498611
18955,26.858,22.126,31.604,0,44.678,12.634,25.283,0,0,0,-4.883,-5.03,44.766,58.366,58,49.878,10.149,10.4,52.679,1.79,58.366,9.035,-4.912,47.9,182.91,48.389,446.398,121.875,1.777,1.766,74.458,1.661,0.497222,-48.1703,0.493611,0.490556
18956,26.887,22.112,31.567,0,44.648,12.634,25.269,0,0,0,-4.8,-5.03,44.811,58.377,58,49.843,10.151,10.4,52.626,1.793,58.377,9.038,-4.821,47.9,182.91,48.389,446.181,121.875,1.811,1.761,74.408,1.663,0.498056,-47.2779,0.503056,0.489167
18957,26.902,22.112,31.589,0,44.634,12.634,25.269,0,0,0,-4.872,-5.03,44.829,58.366,58,49.874,10.152,10.4,52.599,1.791,58.366,9.035,-4.872,47.9,182.91,48.389,446.007,121.875,1.812,1.766,74.388,1.662,0.4975,-47.778,0.503333,0.490556
18958,26.887,22.097,31.553,0,44.648,12.62,25.254,0,0,0,-5.103,-5.03,44.805,58.29,58,50.045,10.153,10.4,52.591,1.796,58.308,9.041,-5.103,47.9,182.91,48.389,445.313,121.875,1.789,1.805,74.4,1.666,0.498889,-50.0433,0.496944,0.501389
18959,26.887,22.083,31.538,0,44.663,12.62,25.239,0,0,0,-5.013,-5.03,44.813,58.261,58,50.185,10.154,10.4,52.566,1.797,58.261,9.034,-5.013,47.9,182.91,48.389,445.182,121.875,1.783,1.834,74.432,1.668,0.499167,-49.1607,0.495278,0.509444
18960,26.873,22.046,31.509,0,44.692,12.605,25.21,0,0,0,-5.205,-5.03,44.78,58.214,58,50.324,10.156,10.4,52.513,1.795,58.214,9.035,-5.205,47.9,182.91,48.389,444.878,121.891,1.793,1.859,74.491,1.666,0.498611,-51.0436,0.498056,0.516389
18961,26.858,22.046,31.494,0,44.722,12.605,25.21,0,0,0,-5.197,-5.03,44.748,58.196,58,50.376,10.157,10.4,52.503,1.795,58.196,9.038,-5.197,47.982,182.91,48.389,444.661,121.875,1.822,1.87,74.533,1.666,0.498611,-50.9652,0.506111,0.519444
18962,26.807,22.046,31.494,0,44.736,12.605,25.195,0,0,0,-5.237,-5.03,44.723,58.171,58,50.45,10.158,10.4,52.476,1.798,58.171,9.074,-5.27,47.982,182.91,48.389,444.271,121.875,1.861,1.888,74.56,1.669,0.499444,-51.681,0.516944,0.524444
18963,26.807,22.046,31.509,0,44.736,12.605,25.21,0,0,0,-5.27,-5.03,44.689,58.156,58,50.493,10.158,10.4,52.494,1.791,58.156,9.072,-5.201,47.982,182.91,48.389,444.184,121.891,1.872,1.89,74.565,1.662,0.4975,-51.0044,0.52,0.525
18964,26.777,22.046,31.494,0,44.722,12.605,25.195,0,0,0,-5.241,-5.03,44.65,58.171,58,50.447,10.16,10.4,52.483,1.786,58.171,9.077,-5.241,47.982,182.992,48.389,443.793,121.891,1.895,1.876,74.55,1.658,0.496111,-51.3967,0.526389,0.521111
18965,26.763,22.031,31.494,0,44.722,12.59,25.195,0,0,0,-5.136,-5.03,44.619,58.192,58,50.382,10.161,10.4,52.475,1.786,58.192,9.078,-5.136,47.982,182.992,48.389,443.576,121.956,1.898,1.863,74.531,1.658,0.496111,-50.367,0.527222,0.5175
18966,26.763,22.046,31.494,0,44.692,12.605,25.21,0,0,0,-5.158,-5.03,44.605,58.225,58,50.282,10.161,10.4,52.49,1.787,58.225,9.069,-5.085,47.982,183.073,48.372,443.186,121.989,1.888,1.844,74.492,1.659,0.496389,-49.8668,0.524444,0.512222
18967,26.763,22.031,31.494,0,44.678,12.605,25.195,0,0,0,-5.035,-5.03,44.601,58.228,58,50.271,10.162,10.4,52.481,1.785,58.228,9.077,-5.035,47.982,183.073,48.389,443.142,122.038,1.878,1.839,74.476,1.657,0.495833,-49.3765,0.521667,0.510833
18968,26.777,22.031,31.479,0,44.692,12.59,25.195,0,0,0,-4.97,-5.03,44.623,58.203,58,50.346,10.163,10.4,52.471,1.786,58.203,9.076,-4.97,47.982,183.073,48.389,442.839,122.038,1.847,1.855,74.482,1.658,0.496111,-48.7391,0.513056,0.515278
18969,26.792,22.031,31.479,0,44.692,12.605,25.195,0,0,0,-4.948,-5.03,44.629,58.138,58,50.54,10.164,10.4,52.488,1.784,58.138,9.046,-4.857,47.982,183.073,48.389,442.578,122.038,1.836,1.892,74.529,1.656,0.495556,-47.6309,0.51,0.525556
18970,26.807,22.017,31.465,0,44.736,12.59,25.159,0,0,0,-4.789,-5.03,44.679,58.109,58,50.625,10.165,10.4,52.433,1.783,58.109,9.043,-4.789,47.982,183.073,48.389,442.491,122.038,1.841,1.908,74.557,1.655,0.495278,-46.964,0.511389,0.53
18971,26.843,22.031,31.479,0,44.773,12.59,25.181,0,0,0,-4.745,-5.03,44.744,58.069,58,50.743,10.166,10.4,52.466,1.779,58.069,9.049,-4.745,47.982,183.073,48.389,442.144,122.038,1.87,1.928,74.612,1.652,0.494167,-46.5326,0.519444,0.535556
18972,26.873,22.002,31.45,0,44.788,12.59,25.181,0,0,0,-4.803,-5.03,44.767,58.069,58,50.742,10.166,10.4,52.439,1.781,58.069,9.058,-4.836,47.965,183.073,48.389,441.493,122.038,1.902,1.929,74.638,1.653,0.494722,-47.425,0.528333,0.535833
18973,26.887,22.017,31.465,0,44.788,12.59,25.159,0,0,0,-4.876,-5.03,44.811,58.077,58,50.72,10.167,10.4,52.428,1.782,58.077,9.059,-4.832,47.982,183.073,48.389,441.493,122.038,1.911,1.926,74.641,1.655,0.495,-47.3857,0.530833,0.535
18974,26.902,21.987,31.421,0,44.788,12.576,25.144,0,0,0,-4.872,-5.03,44.823,58.095,58,50.665,10.168,10.4,52.4,1.786,58.095,9.063,-4.89,47.965,183.073,48.389,441.319,122.087,1.927,1.919,74.633,1.659,0.496111,-47.9545,0.535278,0.533056
18975,26.902,22.002,31.436,0,44.773,12.576,25.144,0,0,0,-4.98,-5.03,44.839,58.095,58,50.665,10.17,10.4,52.389,1.787,58.095,9.058,-4.98,47.982,183.073,48.389,441.102,122.07,1.934,1.92,74.626,1.659,0.496389,-48.8371,0.537222,0.533333
18976,26.902,21.973,31.406,0,44.773,12.561,25.115,0,0,0,-5.15,-5.03,44.821,58.073,58,50.73,10.171,10.4,52.334,1.791,58.073,9.059,-5.15,47.982,183.073,48.372,440.972,122.07,1.932,1.937,74.626,1.663,0.4975,-50.5042,0.536667,0.538056
18977,26.887,21.973,31.384,0,44.788,12.561,25.1,0,0,0,-5.118,-5.03,44.809,58.044,58,50.816,10.173,10.4,52.306,1.791,58.044,9.06,-5.165,47.982,183.073,48.389,440.625,122.07,1.93,1.955,74.65,1.664,0.4975,-50.6513,0.536111,0.543056
18978,26.887,21.973,31.37,0,44.802,12.561,25.1,0,0,0,-5.089,-5.03,44.796,58.048,58,50.804,10.174,10.4,52.295,1.79,58.048,9.065,-5.056,47.982,183.073,48.389,440.538,122.07,1.931,1.951,74.657,1.662,0.497222,-49.5824,0.536389,0.541944
18979,26.887,21.958,31.37,0,44.788,12.546,25.085,0,0,0,-5.017,-5.03,44.798,58.066,58,50.75,10.175,10.4,52.267,1.785,58.066,9.084,-4.977,47.9,183.073,48.389,440.278,122.07,1.944,1.935,74.65,1.658,0.495833,-48.8077,0.54,0.5375
18980,26.887,21.973,31.37,0,44.788,12.561,25.1,0,0,0,-5.1,-5.03,44.796,58.077,58,50.728,10.175,10.4,52.299,1.784,58.073,9.105,-5.1,47.9,183.073,48.389,440.148,122.07,1.943,1.93,74.644,1.657,0.495556,-50.0139,0.539722,0.536111
18981,26.873,21.958,31.37,0,44.788,12.546,25.1,0,0,0,-5.075,-5.03,44.792,58.091,58,50.672,10.176,10.4,52.271,1.786,58.091,9.091,-5.067,47.868,183.073,48.389,439.8,122.07,1.935,1.921,74.632,1.659,0.496111,-49.6903,0.5375,0.533611
18982,26.858,21.958,31.355,0,44.773,12.546,25.085,0,0,0,-5.143,-5.03,44.774,58.102,58,50.639,10.177,10.4,52.26,1.786,58.102,9.089,-5.216,47.852,183.187,48.389,439.583,122.201,1.928,1.914,74.621,1.659,0.496111,-51.1515,0.535556,0.531667
18983,26.843,21.943,31.34,0,44.773,12.546,25.085,0,0,0,-5.176,-5.03,44.733,58.105,58,50.628,10.178,10.4,52.247,1.785,58.105,9.088,-5.176,47.852,183.187,48.307,439.366,122.201,1.92,1.911,74.617,1.658,0.495833,-50.7592,0.533333,0.530833
18984,26.829,21.958,31.37,0,44.751,12.546,25.085,0,0,0,-5.096,-5.03,44.717,58.131,58,50.551,10.178,10.4,52.279,1.778,58.131,9.084,-5.096,47.868,183.187,48.307,439.149,122.201,1.915,1.888,74.595,1.652,0.493889,-49.9747,0.531944,0.524444
18985,26.858,21.973,31.384,0,44.736,12.561,25.1,0,0,0,-4.962,-5.03,44.733,58.156,58,50.474,10.178,10.4,52.296,1.77,58.156,9.093,-4.857,47.852,183.187,48.307,438.976,122.201,1.897,1.865,74.566,1.645,0.491667,-47.6309,0.526944,0.518056
18986,26.858,21.973,31.384,0,44.722,12.561,25.115,0,0,0,-4.897,-5.03,44.762,58.16,58,50.462,10.178,10.4,52.325,1.767,58.16,9.093,-4.897,47.77,183.187,48.307,438.889,122.201,1.891,1.86,74.553,1.642,0.490833,-48.0232,0.525278,0.516667
18987,26.887,21.987,31.421,0,44.722,12.576,25.129,0,0,0,-4.854,-5.03,44.784,58.163,58,50.45,10.178,10.4,52.341,1.764,58.163,9.062,-4.814,47.624,183.187,48.307,438.542,122.266,1.869,1.854,74.541,1.639,0.49,-47.2092,0.519167,0.515
18988,26.902,21.987,31.421,0,44.722,12.576,25.129,0,0,0,-4.731,-5.03,44.843,58.163,58,50.449,10.178,10.4,52.372,1.767,58.163,9.056,-4.731,47.64,183.187,48.307,438.542,122.266,1.861,1.857,74.541,1.641,0.490833,-46.3953,0.516944,0.515833
18989,26.931,21.987,31.421,0,44.722,12.576,25.129,0,0,0,-4.789,-5.03,44.886,58.178,58,50.404,10.179,10.4,52.359,1.773,58.178,9.059,-4.789,47.624,183.187,48.307,437.804,122.266,1.846,1.856,74.549,1.647,0.4925,-46.964,0.512778,0.515556
18990,26.96,21.973,31.384,0,44.736,12.576,25.115,0,0,0,-4.789,-5.03,44.914,58.207,58,50.316,10.18,10.4,52.33,1.78,58.207,9.068,-4.763,47.64,183.073,48.307,437.63,122.298,1.832,1.843,74.559,1.654,0.494444,-46.7091,0.508889,0.511944
18991,26.975,21.958,31.355,0,44.736,12.546,25.085,0,0,0,-4.915,-5.03,44.955,58.214,58,50.293,10.182,10.4,52.276,1.781,58.214,9.075,-4.915,47.64,183.073,48.307,437.63,122.298,1.834,1.84,74.56,1.655,0.494722,-48.1997,0.509444,0.511111
18992,26.975,21.929,31.326,0,44.736,12.546,25.085,0,0,0,-4.886,-5.03,44.972,58.21,58,50.303,10.183,10.4,52.246,1.785,58.21,9.072,-5.02,47.64,183.073,48.307,437.413,122.314,1.825,1.846,74.575,1.659,0.495833,-49.2294,0.506944,0.512778
18993,26.975,21.929,31.311,0,44.751,12.524,25.056,0,0,0,-4.988,-5.03,44.974,58.207,58,50.312,10.186,10.4,52.19,1.79,58.207,9.077,-4.988,47.64,183.073,48.307,437.24,122.38,1.827,1.852,74.587,1.663,0.497222,-48.9156,0.5075,0.514444
18994,26.975,21.914,31.311,0,44.773,12.524,25.042,0,0,0,-5.06,-5.03,44.965,58.189,58,50.365,10.187,10.4,52.16,1.792,58.189,9.071,-5.075,47.51,183.073,48.307,437.023,122.38,1.836,1.865,74.611,1.665,0.497778,-49.7687,0.51,0.518056
18995,26.975,21.899,31.296,0,44.773,12.51,25.042,0,0,0,-4.995,-5.03,44.967,58.185,58,50.374,10.188,10.4,52.149,1.793,58.185,9.087,-5.024,47.51,183.073,48.307,436.849,122.461,1.842,1.868,74.621,1.666,0.498056,-49.2686,0.511667,0.518889
18996,26.99,21.885,31.252,0,44.773,12.495,25.012,0,0,0,-5.046,-5.03,44.983,58.196,58,50.34,10.19,10.4,52.091,1.795,58.196,9.084,-5.017,47.51,183.073,48.307,436.675,122.461,1.857,1.863,74.627,1.668,0.498611,-49.2,0.515833,0.5175
18997,26.975,21.863,31.252,0,44.773,12.495,24.998,0,0,0,-5.082,-5.03,44.974,58.214,58,50.284,10.19,10.4,52.105,1.795,58.214,9.128,-5.078,47.51,183.073,48.307,436.458,122.461,1.86,1.852,74.618,1.668,0.498611,-49.7982,0.516667,0.514444
18998,26.96,21.863,31.238,0,44.773,12.48,24.976,0,0,0,-5.187,-5.03,44.95,58.221,58,50.261,10.192,10.4,52.047,1.797,58.221,9.121,-5.187,47.51,183.073,48.307,436.372,122.461,1.862,1.849,74.612,1.67,0.499167,-50.8671,0.517222,0.513611
18999,26.946,21.848,31.223,0,44.773,12.48,24.976,0,0,0,-5.165,-5.03,44.925,58.221,58,50.249,10.194,10.4,51.988,1.797,58.225,9.105,-5.165,47.51,183.073,48.307,436.111,122.461,1.855,1.847,74.603,1.671,0.499167,-50.6513,0.515278,0.513056
19000,26.96,21.819,31.172,0,44.773,12.466,24.932,0,0,0,-5.089,-5.03,44.93,58.214,58,50.281,10.195,10.4,51.959,1.804,58.214,9.118,-5.049,47.51,183.057,48.307,436.068,122.461,1.854,1.861,74.609,1.677,0.501111,-49.5138,0.515,0.516944
19001,26.946,21.819,31.157,0,44.788,12.466,24.932,0,0,0,-5.038,-5.03,44.926,58.163,58,50.431,10.196,10.4,51.945,1.803,58.163,9.109,-5.017,47.445,183.187,48.307,435.764,122.461,1.847,1.889,74.647,1.676,0.500833,-49.2,0.513056,0.524722
19002,26.946,21.804,31.157,0,44.817,12.466,24.917,0,0,0,-5.06,-5.03,44.919,58.12,58,50.56,10.197,10.4,51.915,1.799,58.12,9.124,-5.078,47.445,183.268,48.307,435.634,122.461,1.857,1.911,74.698,1.673,0.499722,-49.7982,0.515833,0.530833
19003,26.946,21.79,31.143,0,44.832,12.451,24.902,0,0,0,-5.067,-5.03,44.912,58.109,58,50.581,10.2,10.4,51.9,1.8,58.113,9.119,-5.067,47.445,183.268,48.307,435.373,122.461,1.87,1.916,74.714,1.673,0.5,-49.6903,0.519444,0.532222
19004,26.946,21.775,31.113,0,44.846,12.451,24.888,0,0,0,-5.02,-5.03,44.908,58.113,58,50.579,10.2,10.4,51.887,1.799,58.113,9.089,-5.02,47.445,183.268,48.307,435.2,122.575,1.894,1.915,74.734,1.673,0.499722,-49.2294,0.526111,0.531944
19005,26.96,21.775,31.099,0,44.846,12.437,24.888,0,0,0,-4.933,-5.03,44.919,58.116,58,50.567,10.201,10.4,51.855,1.799,58.116,9.091,-4.894,47.445,183.268,48.307,434.679,122.656,1.914,1.913,74.731,1.673,0.499722,-47.9937,0.531667,0.531389
19006,26.96,21.775,31.113,0,44.832,12.451,24.888,0,0,0,-4.933,-5.03,44.937,58.116,58,50.567,10.202,10.4,51.84,1.798,58.116,9.095,-4.999,47.445,183.268,48.307,434.592,122.656,1.922,1.911,74.725,1.671,0.499444,-49.0234,0.533889,0.530833
19007,26.975,21.746,31.069,0,44.832,12.437,24.858,0,0,0,-4.861,-5.03,44.977,58.142,58,50.49,10.204,10.4,51.78,1.798,58.142,9.1,-4.857,47.445,183.268,48.307,434.418,122.656,1.914,1.896,74.708,1.672,0.499444,-47.6309,0.531667,0.526667
19008,26.99,21.702,31.003,0,44.817,12.407,24.814,0,0,0,-4.879,-5.03,44.992,58.171,58,50.402,10.205,10.4,51.749,1.804,58.171,9.091,-4.988,47.445,183.268,48.307,434.245,122.656,1.904,1.884,74.691,1.678,0.501111,-48.9156,0.528889,0.523333
19009,26.99,21.716,31.003,0,44.817,12.861,24.814,0,0,0,-5.024,-5.03,44.99,58.189,58,50.346,10.207,10.4,51.69,1.808,58.189,9.103,-5.024,47.445,183.268,48.307,433.984,122.656,1.897,1.877,74.682,1.681,0.502222,-49.2686,0.526944,0.521389
19010,26.99,21.68,30.974,0,44.802,21.086,24.792,0,0,0,-5.049,-5.03,44.989,58.225,58,50.236,10.208,10.4,51.662,1.812,58.225,9.144,-5.111,47.445,183.268,48.307,433.681,122.656,1.88,1.859,74.665,1.685,0.503333,-50.1218,0.522222,0.516389
19011,26.975,21.68,30.959,0,44.802,24.932,24.763,0,0,0,-5.056,-5.03,44.983,58.275,58,50.081,10.211,10.4,51.599,1.824,58.275,9.145,-5.089,47.363,183.268,48.307,433.42,122.656,1.859,1.841,74.657,1.697,0.506667,-49.906,0.516389,0.511389
19012,26.975,21.665,30.945,0,44.788,33.069,24.763,0,0,0,-5.064,-5.03,44.966,58.297,58,50.016,10.212,10.4,51.583,1.823,58.297,9.151,-5.064,47.363,183.268,48.307,433.247,122.656,1.85,1.824,74.646,1.696,0.506389,-49.6609,0.513889,0.506667
19013,26.99,21.65,30.945,0,44.773,41.294,24.749,0,0,0,-4.98,-5.03,44.975,58.344,58,49.872,10.213,10.4,51.552,1.817,58.344,9.134,-4.944,47.363,183.268,48.307,433.03,122.656,1.831,1.792,74.607,1.691,0.504722,-48.4841,0.508611,0.497778
19014,26.99,21.636,30.93,0,44.751,45.286,24.734,0,0,0,-4.991,-5.03,44.989,58.362,58,49.816,10.214,10.4,51.535,1.816,58.362,9.138,-4.991,47.347,183.268,48.307,432.899,122.656,1.818,1.78,74.591,1.69,0.504444,-48.945,0.505,0.494444
19015,27.026,21.621,30.886,0,44.751,53.342,24.705,0,0,0,-4.897,-5.03,45.009,58.366,58,49.802,10.216,10.4,51.461,1.812,58.366,9.167,-4.825,47.363,183.268,48.307,432.552,122.656,1.78,1.773,74.586,1.686,0.503333,-47.3171,0.494444,0.4925
19016,27.026,21.606,30.872,0,44.751,57.341,24.69,0,0,0,-4.941,-5.03,45.043,58.355,58,49.833,10.217,10.4,51.444,1.811,58.355,9.169,-4.941,47.363,183.268,48.307,432.465,122.689,1.761,1.777,74.598,1.685,0.503056,-48.4547,0.489167,0.493611
19017,27.026,21.606,30.857,0,44.788,60,24.69,0,0,0,-5.06,-5.03,45.03,58.33,58,49.906,10.218,10.4,51.425,1.808,58.33,9.199,-5.06,47.363,183.268,48.307,432.248,122.689,1.744,1.789,74.638,1.682,0.502222,-49.6216,0.484444,0.496944
19018,27.041,21.606,30.872,0,44.802,60,24.69,0,0,0,-4.923,-5.03,45.047,58.315,58,49.947,10.218,10.4,51.439,1.804,58.315,9.179,-4.854,47.363,183.252,48.193,431.901,122.738,1.757,1.794,74.674,1.679,0.501111,-47.6015,0.488056,0.498333
19019,27.056,21.577,30.82,0,44.817,60,24.661,0,0,0,-4.897,-5.03,45.084,58.315,58,49.945,10.22,10.4,51.377,1.805,58.315,9.179,-4.897,47.363,183.252,48.193,431.944,122.738,1.767,1.794,74.683,1.679,0.501389,-48.0232,0.490833,0.498333
19020,27.07,21.577,30.806,0,44.817,60,24.661,0,0,0,-4.923,-5.03,45.103,58.33,58,49.898,10.221,10.4,51.357,1.805,58.33,9.185,-4.923,47.363,183.252,48.193,431.727,122.738,1.786,1.785,74.68,1.68,0.501389,-48.2781,0.496111,0.495833
19021,27.085,21.548,30.762,0,44.802,60,24.609,0,0,0,-4.691,-5.03,45.15,58.333,58,49.886,10.224,10.4,51.284,1.806,58.333,9.185,-4.691,47.363,183.268,48.193,431.51,122.738,1.791,1.783,74.675,1.68,0.501667,-46.003,0.4975,0.495278
19022,27.129,21.519,30.732,0,44.802,60,24.58,0,0,0,-4.803,-5.03,45.212,58.344,58,49.851,10.226,10.4,51.222,1.819,58.344,9.144,-4.803,47.363,183.268,48.193,430.99,122.721,1.785,1.789,74.672,1.693,0.505278,-47.1013,0.495833,0.496944
19023,27.129,21.497,30.718,0,44.817,60,24.58,0,0,0,-4.944,-5.03,45.211,58.326,58,49.891,10.226,10.4,51.234,1.819,58.33,9.164,-4.879,47.363,183.268,48.193,430.773,122.738,1.784,1.797,74.682,1.693,0.505278,-47.8466,0.495556,0.499167
19024,27.158,21.482,30.703,0,44.817,60,24.565,0,0,0,-4.789,-5.03,45.264,58.308,58,49.955,10.228,10.4,51.172,1.817,58.308,9.164,-4.789,47.363,183.268,48.193,430.773,122.738,1.784,1.809,74.696,1.692,0.504722,-46.964,0.495556,0.5025
19025,27.195,21.438,30.637,0,44.846,60,24.507,0,0,0,-4.774,-5.03,45.294,58.279,58,50.039,10.23,10.4,51.096,1.815,58.279,9.165,-4.879,47.363,183.268,48.193,430.512,122.835,1.784,1.823,74.726,1.69,0.504167,-47.8466,0.495556,0.506389
19026,27.195,21.423,30.593,0,44.861,60,24.507,0,0,0,-5.024,-5.03,45.303,58.247,58,50.135,10.232,10.4,51.034,1.813,58.247,9.171,-4.97,47.363,183.268,48.193,430.382,122.884,1.801,1.84,74.764,1.688,0.503611,-48.7391,0.500278,0.511111
19027,27.195,21.409,30.579,0,44.861,60,24.463,0,0,0,-4.97,-5.03,45.321,58.243,58,50.144,10.234,10.4,50.97,1.811,58.243,9.176,-4.97,47.363,183.268,48.193,430.165,122.884,1.809,1.84,74.774,1.686,0.503056,-48.7391,0.5025,0.511111
19028,27.209,21.409,30.579,0,44.861,60,24.448,0,0,0,-4.883,-5.03,45.338,58.261,58,50.087,10.235,10.4,50.938,1.807,58.261,9.173,-4.901,47.363,183.268,48.193,429.948,122.884,1.825,1.825,74.775,1.683,0.501944,-48.0624,0.506944,0.506944
19029,27.224,21.365,30.52,0,44.861,60,24.412,0,0,0,-4.933,-5.03,45.362,58.272,58,50.054,10.238,10.4,50.872,1.807,58.272,9.187,-4.933,47.363,183.268,48.193,429.818,122.884,1.827,1.817,74.769,1.682,0.501944,-48.3762,0.5075,0.504722
19030,27.239,21.335,30.491,0,44.846,60,24.382,0,0,0,-4.829,-5.03,45.403,58.297,58,49.975,10.24,10.4,50.809,1.806,58.297,9.174,-4.857,47.363,183.268,48.193,429.514,122.884,1.826,1.801,74.747,1.681,0.501667,-47.6309,0.507222,0.500278
19031,27.268,21.313,30.439,0,44.846,60,24.353,0,0,0,-4.897,-5.03,45.417,58.308,58,49.94,10.241,10.4,50.821,1.807,58.308,9.181,-4.915,47.363,183.268,48.193,429.34,122.884,1.814,1.795,74.727,1.683,0.501944,-48.1997,0.503889,0.498611
19032,27.268,21.313,30.454,0,44.846,60,24.353,0,0,0,-4.857,-5.03,45.45,58.286,58,50.005,10.243,10.4,50.756,1.806,58.286,9.206,-4.857,47.363,183.252,48.193,429.167,122.884,1.81,1.807,74.728,1.682,0.501667,-47.6309,0.502778,0.501944
19033,27.312,21.284,30.41,0,44.861,60,24.338,0,0,0,-4.702,-5.03,45.524,58.214,58,50.22,10.244,10.4,50.691,1.803,58.214,9.22,-4.702,47.363,183.301,48.193,428.95,122.884,1.798,1.847,74.768,1.68,0.500833,-46.1109,0.499444,0.513056
19034,27.356,21.255,30.381,0,44.905,60,24.309,0,0,0,-4.713,-5.03,45.552,58.131,58,50.468,10.246,10.4,50.613,1.804,58.131,9.225,-4.666,47.363,183.301,48.193,428.733,122.884,1.804,1.898,74.842,1.681,0.501111,-45.7578,0.501111,0.527222
19035,27.378,21.24,30.352,0,44.919,60,24.294,0,0,0,-4.662,-5.03,45.637,58.109,58,50.532,10.247,10.4,50.592,1.804,58.109,9.225,-4.651,47.363,183.301,48.193,428.602,122.884,1.822,1.91,74.881,1.681,0.501111,-45.6107,0.506111,0.530556
19036,27.422,21.226,30.322,0,44.956,60,24.243,0,0,0,-4.713,-5.03,45.671,58.102,58,50.552,10.248,10.4,50.603,1.804,58.102,9.217,-4.691,47.363,183.301,48.193,428.429,122.884,1.863,1.914,74.931,1.681,0.501111,-46.003,0.5175,0.531667
19037,27.451,21.226,30.322,0,44.971,60,24.265,0,0,0,-4.655,-5.03,45.753,58.12,58,50.496,10.25,10.4,50.537,1.803,58.12,9.226,-4.655,47.363,183.301,48.193,428.299,122.884,1.88,1.902,74.935,1.68,0.500833,-45.65,0.522222,0.528333
19038,27.524,21.196,30.286,0,44.956,60,24.229,0,0,0,-4.416,-5.03,45.882,58.149,58,50.409,10.252,10.4,50.471,1.802,58.149,9.224,-4.416,47.363,183.301,48.193,428.038,122.884,1.904,1.883,74.913,1.679,0.500556,-43.3062,0.528889,0.523056
19039,27.576,21.182,30.256,0,44.934,60,24.199,0,0,0,-4.376,-5.03,45.952,58.152,58,50.398,10.253,10.4,50.438,1.8,58.152,9.222,-4.438,47.445,183.301,48.193,427.648,122.884,1.909,1.881,74.899,1.677,0.5,-43.5219,0.530278,0.5225
19040,27.678,21.152,30.212,0,44.934,60,24.17,0,0,0,-4.221,-5.03,46.142,58.109,58,50.527,10.255,10.4,50.372,1.802,58.109,9.188,-4.185,47.445,183.301,48.145,427.431,123.031,1.903,1.907,74.901,1.679,0.500556,-41.0408,0.528611,0.529722
19041,27.803,21.13,30.183,0,44.956,60,24.185,0,0,0,-4.17,-5.03,46.239,58.04,58,50.733,10.256,10.4,50.337,1.801,58.04,9.188,-4.12,47.445,183.301,48.145,427.257,123.031,1.905,1.948,74.942,1.679,0.500278,-40.4034,0.529167,0.541111
19042,27.832,21.116,30.168,0,44.985,60,24.141,0,0,0,-4.311,-5.03,46.408,58.015,58,50.809,10.258,10.4,50.271,1.802,58.015,9.202,-4.311,47.445,183.301,48.145,427.04,123.031,1.909,1.964,74.968,1.68,0.500556,-42.2765,0.530278,0.545556
19043,27.971,21.101,30.154,0,45,60,24.126,0,0,0,-4.102,-5.03,46.629,58.033,58,50.753,10.26,10.4,50.202,1.805,58.033,9.208,-4.102,47.363,183.366,48.145,426.823,122.966,1.922,1.955,74.999,1.682,0.501389,-40.2269,0.533889,0.543056
19044,28.14,21.057,30.073,0,44.985,60,24.06,0,0,0,-3.805,-5.03,46.773,58.098,58,50.557,10.262,10.4,50.171,1.803,58.098,9.219,-3.801,47.363,183.366,48.145,426.606,122.966,1.937,1.914,74.979,1.68,0.500833,-37.2751,0.538056,0.531667
19045,28.198,21.042,30.059,0,44.985,60,24.045,0,0,0,-3.971,-5.03,46.998,58.124,58,50.481,10.264,10.4,50.102,1.803,58.124,9.208,-4.058,47.363,183.447,48.145,426.389,122.966,1.939,1.902,74.96,1.681,0.500833,-39.7954,0.538611,0.528333
19046,28.337,20.999,30,0,44.956,60,23.987,0,0,0,-4.181,-5.03,47.223,58.174,58,50.328,10.267,10.4,49.99,1.806,58.174,9.208,-4.015,47.363,183.447,48.145,426.172,122.966,1.923,1.873,74.913,1.684,0.501667,-39.3737,0.534167,0.520278
19047,28.425,20.999,30,0,44.934,60,24.001,0,0,0,-3.707,-5.03,47.382,58.192,58,50.273,10.268,10.4,50.001,1.81,58.192,9.213,-3.707,47.363,183.447,48.145,426.085,123.031,1.913,1.864,74.892,1.687,0.502778,-36.3533,0.531389,0.517778
19048,28.55,20.947,29.941,0,44.919,60,23.943,0,0,0,-4.087,-5.03,47.597,58.196,58,50.26,10.27,10.4,49.888,1.812,58.196,9.211,-4.087,47.445,183.447,48.145,425.825,123.031,1.88,1.864,74.88,1.689,0.503333,-40.0798,0.522222,0.517778
19049,28.66,20.918,29.89,0,44.934,60,23.914,0,0,0,-4.3,-5.03,47.662,58.2,58,50.248,10.272,10.4,49.81,1.814,58.2,9.224,-4.196,47.445,183.447,48.145,425.694,123.031,1.854,1.863,74.891,1.691,0.503889,-41.1487,0.515,0.5175
19050,28.689,20.903,29.861,0,44.934,60,23.899,0,0,0,-4.293,-5.03,47.834,58.214,58,50.203,10.273,10.4,49.786,1.817,58.214,9.222,-4.293,47.445,183.447,48.145,425.521,123.031,1.846,1.858,74.897,1.695,0.504722,-42.0999,0.512778,0.516111
19051,28.857,20.874,29.832,0,44.934,60,23.877,0,0,0,-3.729,-5.03,47.998,58.265,58,50.049,10.276,10.4,49.705,1.817,58.265,9.243,-4.033,47.445,183.447,48.145,425.26,123.047,1.84,1.827,74.887,1.695,0.504722,-39.5502,0.511111,0.5075
19052,28.916,20.874,29.817,0,44.919,60,23.848,0,0,0,-4,-5.03,48.204,58.301,58,49.939,10.278,10.4,49.636,1.815,58.301,9.251,-4,47.445,183.447,48.145,425.087,123.112,1.834,1.803,74.869,1.693,0.504167,-39.2266,0.509444,0.500833
19053,29.026,20.845,29.773,0,44.89,60,23.804,0,0,0,-4.127,-5.03,48.372,58.359,58,49.762,10.28,10.4,49.566,1.814,58.359,9.253,-4.127,47.445,183.447,48.145,425,123.112,1.803,1.767,74.835,1.692,0.503889,-40.472,0.500833,0.490833
19054,29.128,20.786,29.692,0,44.89,60,23.76,0,0,0,-4.434,-5.03,48.43,58.38,58,49.695,10.28,10.4,49.576,1.812,58.38,9.253,-4.04,47.445,183.447,48.145,424.783,123.112,1.768,1.751,74.819,1.69,0.503333,-39.6189,0.491111,0.486389
19055,29.224,20.786,29.678,0,44.89,60,23.745,0,0,0,-4.423,-5.03,48.619,58.38,58,49.691,10.282,10.4,49.506,1.809,58.38,9.255,-4.3,47.445,183.447,48.145,424.696,123.112,1.741,1.747,74.824,1.687,0.5025,-42.1686,0.483611,0.485278
19056,29.268,20.764,29.663,0,44.905,60,23.73,0,0,0,-4.579,-5.03,48.753,58.384,58,49.679,10.284,10.4,49.435,1.807,58.384,9.263,-4.348,47.445,183.447,48.145,424.566,123.112,1.725,1.743,74.836,1.686,0.501944,-42.6393,0.479167,0.484167
19057,29.341,20.735,29.619,0,44.905,60,23.716,0,0,0,-4.445,-5.03,48.817,58.424,58,49.556,10.285,10.4,49.399,1.803,58.424,9.263,-4.261,47.445,183.447,48.145,424.349,123.112,1.709,1.714,74.84,1.683,0.500833,-41.7861,0.474722,0.476111
19058,29.297,20.735,29.619,0,44.89,60,23.694,0,0,0,-5.205,-5.03,48.831,58.449,58,49.477,10.288,10.4,49.326,1.802,58.449,9.228,-5.205,47.445,183.447,48.145,424.392,123.226,1.706,1.697,74.833,1.681,0.500556,-51.0436,0.473889,0.471389
19059,29.312,20.706,29.59,0,44.89,60,23.65,0,0,0,-4.854,-5.03,48.864,58.478,58,49.387,10.289,10.4,49.292,1.806,58.478,9.226,-5.013,47.445,183.447,48.112,423.785,123.226,1.692,1.683,74.824,1.685,0.501667,-49.1607,0.47,0.4675
19060,29.282,20.676,29.524,0,44.89,60,23.621,0,0,0,-5.335,-5.03,48.799,58.482,58,49.374,10.291,10.4,49.22,1.809,58.482,9.232,-5.458,47.445,183.447,48.112,423.698,123.226,1.682,1.684,74.827,1.688,0.5025,-53.5247,0.467222,0.467778
19061,29.268,20.647,29.48,0,44.905,60,23.591,0,0,0,-5.411,-5.03,48.766,58.489,58,49.348,10.293,10.4,49.148,1.814,58.489,9.238,-5.277,47.445,183.447,48.112,423.611,123.226,1.662,1.684,74.844,1.693,0.503889,-51.7497,0.461667,0.467778
19062,29.224,20.603,29.421,0,44.919,60,23.562,0,0,0,-5.425,-5.03,48.718,58.489,58,49.344,10.295,10.4,49.069,1.821,58.489,9.247,-5.234,47.445,183.447,48.112,423.524,123.226,1.655,1.692,74.875,1.7,0.505833,-51.328,0.459722,0.47
19063,29.158,20.581,29.407,0,44.934,60,23.511,0,0,0,-5.83,-5.03,48.596,58.5,58,49.309,10.298,10.4,48.996,1.827,58.5,9.248,-5.83,47.445,183.447,48.112,423.438,123.226,1.657,1.688,74.887,1.705,0.5075,-57.1728,0.460278,0.468889
19064,29.114,20.508,29.297,0,44.934,60,23.438,0,0,0,-5.628,-5.03,48.501,58.525,58,49.228,10.302,10.4,48.837,1.831,58.525,9.253,-5.628,47.445,183.447,48.112,423.22,123.226,1.675,1.677,74.891,1.71,0.508611,-55.1918,0.465278,0.465833
19065,29.004,20.464,29.238,0,44.919,60,23.423,0,0,0,-5.733,-5.03,48.403,58.576,58,49.071,10.303,10.4,48.8,1.834,58.576,9.251,-5.559,47.428,183.61,48.112,423.09,123.307,1.681,1.648,74.86,1.712,0.509444,-54.5152,0.466944,0.457778
19066,28.945,20.435,29.187,0,44.905,60,23.35,0,0,0,-5.971,-5.03,48.233,58.597,58,49.025,10.307,10.4,48.64,1.838,58.59,9.269,-5.971,47.428,183.61,48.112,423.003,123.307,1.662,1.643,74.856,1.716,0.510556,-58.5555,0.461667,0.456389
19067,28.887,20.354,29.084,0,44.919,60,23.269,0,0,0,-5.704,-5.03,48.164,58.59,58,48.998,10.309,10.4,48.558,1.844,58.597,9.268,-5.635,47.51,183.61,48.031,422.873,123.307,1.626,1.644,74.869,1.722,0.512222,-55.2605,0.451667,0.456667
19068,28.792,20.325,29.041,0,44.934,60,23.24,0,0,0,-6.109,-5.03,47.991,58.576,58,49.061,10.314,10.4,48.398,1.847,58.576,9.268,-6.109,47.51,183.61,48.031,422.786,123.307,1.62,1.659,74.889,1.725,0.513056,-59.9088,0.45,0.460833
19069,28.718,20.281,28.96,0,44.985,60,23.181,0,0,0,-5.881,-5.03,47.857,58.525,58,49.209,10.318,10.4,48.234,1.863,58.525,9.299,-5.881,47.51,183.61,48.031,422.7,123.421,1.613,1.705,74.968,1.741,0.5175,-57.6729,0.448056,0.473611
19070,28.608,20.215,28.901,0,45,60,23.115,0,0,0,-5.997,-5.03,47.723,58.474,58,49.356,10.32,10.4,48.155,1.863,58.474,9.318,-5.628,47.526,183.61,48.031,422.526,123.421,1.647,1.735,75.041,1.741,0.5175,-55.1918,0.4575,0.481944
19071,28.535,20.156,28.792,0,45.044,60,23.042,0,0.308,0.623,-6.322,-5.03,47.512,58.46,58,49.397,10.324,10.4,47.992,1.864,58.46,9.315,-6.076,47.51,183.691,48.031,422.743,123.421,1.683,1.744,75.059,1.742,0.517778,-59.5852,0.4675,0.484444
19072,28.396,20.112,28.733,0,45.044,60,22.983,0,17.073,11.997,-6.127,-5.03,47.302,58.424,58,49.49,10.328,10.4,47.873,1.861,58.424,9.313,-6.127,47.591,183.691,48.031,422.352,123.421,1.735,1.759,75.082,1.739,0.516944,-60.0853,0.481944,0.488611
19073,28.242,20.054,28.66,0,45.044,60,22.961,0,24.998,11.997,-6.431,-5.03,47.144,58.427,58,49.486,10.33,10.4,47.788,1.857,58.427,9.274,-5.697,47.591,183.691,48.031,422.266,123.421,1.753,1.754,75.083,1.735,0.515833,-55.8685,0.486944,0.487222
19074,28.198,20.032,28.623,0,45.044,54.126,22.903,0,33.369,11.997,-5.697,-5.03,47.094,58.431,58,49.474,10.331,10.4,47.752,1.856,58.431,9.28,-6.015,47.591,183.691,48.031,422.135,123.421,1.765,1.751,75.076,1.735,0.515556,-58.987,0.490278,0.486389
19075,28.059,20.002,28.579,0,45.044,46.099,22.874,0,48.003,11.997,-6.008,-5.03,46.849,58.435,58,49.459,10.333,10.4,47.675,1.852,58.435,9.303,-5.849,47.591,183.675,48.031,422.092,123.421,1.769,1.744,75.055,1.731,0.514444,-57.3591,0.491389,0.484444
19076,27.986,19.973,28.535,0,45.029,41.887,22.83,0,48.003,11.997,-6.257,-5.03,46.625,58.435,58,49.457,10.336,10.4,47.553,1.852,58.435,9.28,-6.257,47.591,183.691,48.031,422.005,123.503,1.768,1.743,75.044,1.731,0.514444,-61.3602,0.491111,0.484167
19077,27.905,19.929,28.455,0,45.029,33.721,22.764,0,48.003,11.997,-5.726,-5.03,46.495,58.435,58,49.453,10.34,10.4,47.432,1.848,58.435,9.26,-5.726,47.591,183.691,48.031,421.875,123.584,1.743,1.739,75.042,1.728,0.513333,-56.1529,0.484167,0.483056
19078,27.803,19.885,28.455,0,45.029,29.524,22.764,0,48.003,11.997,-5.935,-5.03,46.385,58.427,58,49.471,10.341,10.4,47.391,1.844,58.427,9.26,-5.4,47.591,183.675,48.031,421.788,123.584,1.724,1.738,75.054,1.724,0.512222,-52.9559,0.478889,0.482778
19079,27.788,19.871,28.381,0,45.044,21.35,22.705,0,48.003,11.997,-5.606,-5.03,46.294,58.431,58,49.458,10.343,10.4,47.314,1.844,58.431,9.282,-5.606,47.591,183.691,48.031,421.788,123.568,1.719,1.736,75.062,1.724,0.512222,-54.9761,0.4775,0.482222
19080,27.708,19.819,28.323,0,45.029,13.11,22.661,0,48.003,11.997,-5.679,-5.03,46.203,58.485,58,49.291,10.344,10.4,47.275,1.843,58.485,9.268,-5.277,47.591,183.691,48.031,421.788,123.568,1.727,1.701,75.042,1.724,0.511944,-51.7497,0.479722,0.4725
19081,27.664,19.805,28.293,0,45.015,11.323,22.632,0,48.003,11.997,-5.736,-5.03,46.1,58.543,58,49.113,10.347,10.4,47.152,1.846,58.543,9.262,-5.736,47.591,183.691,48.031,421.701,123.568,1.72,1.669,75.016,1.727,0.512778,-56.2509,0.477778,0.463611
19082,27.62,19.775,28.242,0,44.971,11.294,22.595,0,48.003,11.997,-5.299,-5.03,46.016,58.652,58,48.783,10.349,10.4,47.072,1.848,58.652,9.272,-5.299,47.591,183.691,47.998,421.571,123.568,1.68,1.604,74.956,1.728,0.513333,-51.9654,0.466667,0.445556
19083,27.524,19.717,28.169,0,44.956,11.265,22.537,0,48.003,11.997,-5.805,-5.03,45.918,58.709,58,48.605,10.35,10.4,47.033,1.859,58.709,9.281,-5.487,47.591,183.757,47.949,421.615,123.617,1.611,1.58,74.93,1.739,0.516389,-53.8091,0.4475,0.438889
19084,27.51,19.702,28.154,0,44.971,11.265,22.522,0,48.003,11.997,-5.505,-5.03,45.866,58.713,58,48.591,10.354,10.4,46.909,1.857,58.713,9.287,-5.216,47.591,183.757,47.949,421.484,123.682,1.566,1.574,74.942,1.737,0.515833,-51.1515,0.435,0.437222
19085,27.422,19.651,28.074,0,45,11.228,22.463,0,48.003,11.997,-5.881,-5.03,45.729,58.67,58,48.716,10.356,10.4,46.825,1.851,58.67,9.285,-5.512,47.51,183.757,47.949,421.484,123.698,1.53,1.593,74.992,1.732,0.514167,-54.0543,0.425,0.4425
19086,27.407,19.636,28.044,0,45.029,11.213,22.434,0,48.003,11.997,-5.458,-5.03,45.663,58.63,58,48.833,10.359,10.4,46.745,1.848,58.63,9.29,-5.458,47.51,183.757,47.949,421.354,123.698,1.529,1.615,75.034,1.729,0.513333,-53.5247,0.424722,0.448611
19087,27.327,19.578,27.971,0,45.059,11.184,22.368,0,48.003,11.997,-5.787,-5.03,45.567,58.579,58,48.979,10.36,10.4,46.661,1.843,58.579,9.292,-5.302,47.51,183.757,47.949,421.354,123.812,1.554,1.639,75.104,1.725,0.511944,-51.9949,0.431667,0.455278
19088,27.268,19.534,27.891,0,45.088,11.169,22.324,0,48.003,11.997,-5.519,-5.03,45.516,58.561,58,49.027,10.362,10.4,46.579,1.845,58.561,9.342,-5.577,47.51,183.757,47.949,421.267,123.893,1.603,1.651,75.143,1.727,0.5125,-54.6917,0.445278,0.458611
19089,27.268,19.519,27.861,0,45.088,11.155,22.295,0,48.003,11.997,-5.197,-5.03,45.436,58.565,58,49.014,10.366,10.4,46.453,1.846,58.565,9.337,-5.197,47.51,183.757,47.949,421.224,123.877,1.63,1.649,75.145,1.728,0.512778,-50.9652,0.452778,0.458056
19090,27.158,19.453,27.803,0,45.073,11.125,22.229,0,48.003,11.997,-5.61,-5.03,45.363,58.55,58,49.03,10.367,10.4,46.413,1.851,58.558,9.341,-5.729,47.445,183.757,47.949,421.094,123.893,1.671,1.657,75.132,1.733,0.514167,-56.1823,0.464167,0.460278
19091,27.173,19.438,27.773,0,45.073,11.111,22.214,0,48.003,11.997,-5.122,-5.03,45.299,58.539,58,49.083,10.371,10.4,46.241,1.853,58.539,9.335,-5.122,47.445,183.757,47.949,421.137,123.893,1.674,1.67,75.132,1.735,0.514722,-50.2297,0.465,0.463889
19092,27.056,19.395,27.693,0,45.088,11.082,22.156,0,48.003,11.997,-5.899,-5.03,45.178,58.503,58,49.186,10.372,10.4,46.202,1.858,58.503,9.352,-5.765,47.428,183.757,47.884,421.007,123.877,1.67,1.695,75.153,1.739,0.516111,-56.5353,0.463889,0.470833
19093,26.99,19.336,27.62,0,45.103,11.045,22.141,0,48.003,11.997,-5.382,-5.03,45.082,58.482,58,49.247,10.374,10.4,46.119,1.859,58.482,9.35,-5.751,47.363,183.757,47.868,420.877,123.893,1.677,1.708,75.178,1.74,0.516389,-56.398,0.465833,0.474444
19094,26.946,19.321,27.605,0,45.117,11.03,22.083,0,48.003,11.997,-5.49,-5.03,44.927,58.482,58,49.255,10.378,10.4,45.992,1.859,58.478,9.35,-5.657,47.314,183.757,47.868,420.92,123.893,1.681,1.711,75.191,1.741,0.516389,-55.4762,0.466944,0.475278
19095,26.902,19.255,27.51,0,45.117,11.001,22.017,0,48.003,11.997,-5.53,-5.03,44.872,58.507,58,49.163,10.38,10.4,45.905,1.862,58.507,9.355,-5.523,47.314,183.757,47.884,420.79,123.877,1.694,1.694,75.194,1.744,0.517222,-54.1621,0.470556,0.470556
19096,26.902,19.211,27.451,0,45.103,10.986,21.987,0,48.003,11.997,-5.129,-5.03,44.822,58.558,58,49.006,10.383,10.4,45.778,1.867,58.558,9.327,-5.024,47.314,183.87,47.868,420.747,123.893,1.693,1.668,75.175,1.748,0.518611,-49.2686,0.470278,0.463333
19097,26.858,19.197,27.422,0,45.103,10.972,21.943,0,48.003,11.997,-5.527,-5.03,44.747,58.576,58,48.95,10.386,10.4,45.65,1.868,58.576,9.328,-5.527,47.314,183.887,47.868,420.703,123.926,1.678,1.659,75.165,1.75,0.518889,-54.2014,0.466111,0.460833
19098,26.858,19.116,27.312,0,45.088,10.928,21.848,0,48.003,11.997,-5.158,-5.03,44.748,58.594,58,48.891,10.39,10.4,45.523,1.871,58.594,9.321,-5.158,47.201,183.87,47.884,420.703,123.926,1.654,1.65,75.16,1.753,0.519722,-50.5827,0.459444,0.458333
19099,26.792,19.102,27.283,0,45.103,10.913,21.833,0,48.003,11.997,-5.653,-5.03,44.653,58.587,58,48.911,10.391,10.4,45.48,1.874,58.587,9.347,-5.653,47.201,183.887,47.868,420.703,123.926,1.645,1.656,75.167,1.755,0.520556,-55.437,0.456944,0.46
19100,26.763,19.043,27.209,0,45.117,10.876,21.775,0,48.003,11.997,-5.501,-5.03,44.611,58.554,58,49.003,10.394,10.4,45.351,1.872,58.554,9.346,-5.501,47.201,183.87,47.868,420.616,123.926,1.626,1.673,75.207,1.754,0.52,-53.9464,0.451667,0.464722
19101,26.719,18.999,27.129,0,45.139,10.862,21.731,0,48.003,11.997,-5.682,-5.03,44.529,58.529,58,49.074,10.396,10.4,45.265,1.871,58.529,9.341,-5.23,47.201,183.887,47.884,420.53,123.926,1.637,1.685,75.25,1.753,0.519722,-51.2888,0.454722,0.468056
19102,26.689,18.984,27.1,0,45.154,10.833,21.68,0,48.003,11.997,-5.57,-5.03,44.467,58.532,58,49.06,10.398,10.4,45.178,1.869,58.532,9.342,-5.483,47.201,183.887,47.884,420.53,123.926,1.655,1.681,75.255,1.751,0.519167,-53.7699,0.459722,0.466944
19103,26.66,18.918,27.026,0,45.154,10.803,21.636,0,48.003,11.997,-5.44,-5.03,44.414,58.565,58,48.958,10.4,10.4,45.091,1.865,58.565,9.348,-5.046,47.135,183.887,47.868,420.53,124.007,1.673,1.656,75.243,1.748,0.518056,-49.4844,0.464722,0.46
19104,26.624,18.918,27.026,0,45.139,10.803,21.621,0,48.003,11.997,-5.458,-5.03,44.369,58.601,58,48.846,10.401,10.4,45.048,1.862,58.601,9.359,-5.458,47.135,183.87,47.868,420.399,124.007,1.678,1.631,75.218,1.745,0.517222,-53.5247,0.466111,0.453056
19105,26.58,18.86,26.946,0,45.088,10.789,21.563,0,48.003,11.997,-5.234,-5.03,44.3,58.662,58,48.656,10.405,10.4,44.917,1.857,58.662,9.35,-5.234,47.135,183.887,47.868,420.399,124.007,1.659,1.588,75.158,1.741,0.515833,-51.328,0.460833,0.441111
19106,26.492,18.831,26.902,0,45.073,10.759,21.548,0,48.003,11.997,-5.82,-5.03,44.214,58.681,58,48.597,10.406,10.4,44.873,1.856,58.681,9.353,-5.657,47.135,183.887,47.868,420.313,124.007,1.602,1.575,75.134,1.74,0.515556,-55.4762,0.445,0.4375
19107,26.477,18.816,26.873,0,45.088,10.759,21.497,0,48.003,11.997,-5.512,-5.03,44.113,58.677,58,48.604,10.408,10.4,44.786,1.855,58.677,9.347,-5.346,47.054,183.887,47.868,420.313,124.007,1.561,1.576,75.15,1.739,0.515278,-52.4264,0.433611,0.437778
19108,26.367,18.75,26.792,0,45.117,10.715,21.423,0,48.003,11.997,-5.74,-5.03,44.009,58.652,58,48.675,10.41,10.4,44.698,1.851,58.652,9.401,-5.61,47.054,183.887,47.868,420.356,124.072,1.531,1.586,75.201,1.736,0.514167,-55.0153,0.425278,0.440556
19109,26.382,18.735,26.763,0,45.139,10.715,21.423,0,48.003,11.997,-5.172,-5.03,43.964,58.641,58,48.704,10.412,10.4,44.61,1.85,58.641,9.395,-5.172,47.054,183.887,47.868,420.182,124.072,1.532,1.591,75.226,1.734,0.513889,-50.72,0.425556,0.441944
19110,26.309,18.677,26.689,0,45.154,10.664,21.35,0,48.003,11.997,-5.436,-5.03,43.834,58.648,58,48.676,10.416,10.4,44.478,1.848,58.648,9.403,-5.436,47.054,183.887,47.868,420.182,124.072,1.567,1.583,75.246,1.733,0.513333,-53.3089,0.435278,0.439722
19111,26.257,18.633,26.609,0,45.154,10.649,21.299,0,48.003,11.997,-5.255,-5.03,43.837,58.659,58,48.638,10.418,10.4,44.389,1.852,58.659,9.413,-5.61,47.054,183.887,47.868,420.182,124.186,1.585,1.58,75.24,1.737,0.514444,-55.0153,0.440278,0.438889
19112,26.213,18.604,26.58,0,45.139,10.635,21.255,0,48.003,11.997,-5.245,-5.03,43.722,58.662,58,48.624,10.42,10.4,44.299,1.853,58.662,9.409,-5.574,47.005,183.887,47.868,420.052,124.186,1.586,1.577,75.235,1.738,0.514722,-54.6623,0.440556,0.438056
19113,26.169,18.552,26.506,0,45.154,10.605,21.211,0,48.003,11.997,-5.197,-5.03,43.712,58.648,58,48.64,10.422,10.4,44.21,1.849,58.655,9.42,-5.758,47.005,183.87,47.77,420.052,124.186,1.562,1.577,75.248,1.735,0.513611,-56.4667,0.433889,0.438056
19114,26.074,18.508,26.477,0,45.168,10.591,21.182,0,48.003,11.997,-5.679,-5.03,43.521,58.594,58,48.82,10.425,10.4,44.076,1.846,58.594,9.411,-5.682,47.021,183.87,47.754,420.095,124.186,1.559,1.61,75.29,1.732,0.512778,-55.7214,0.433056,0.447222
19115,26.03,18.479,26.396,0,45.198,10.562,21.116,0,48.003,11.997,-5.566,-5.03,43.395,58.568,58,48.893,10.428,10.4,43.988,1.843,58.568,9.407,-5.566,47.005,183.87,47.77,420.009,124.186,1.569,1.621,75.312,1.729,0.511944,-54.5838,0.435833,0.450278
19116,26.016,18.464,26.367,0,45.212,10.547,21.086,0,48.003,11.997,-5.266,-5.03,43.357,58.518,58,49.04,10.43,10.4,43.896,1.841,58.518,9.379,-5.266,47.005,183.984,47.77,419.965,124.186,1.607,1.649,75.353,1.727,0.511389,-51.6418,0.446389,0.458056
19117,26.001,18.42,26.309,0,45.227,10.532,21.057,0,48.003,11.997,-5.15,-5.03,43.352,58.511,58,49.059,10.431,10.4,43.852,1.84,58.511,9.38,-5.154,47.005,184.066,47.77,420.009,124.186,1.621,1.652,75.365,1.727,0.511111,-50.5435,0.450278,0.458889
19118,26.001,18.369,26.257,0,45.212,10.496,21.013,0,48.003,11.997,-5.035,-5.03,43.342,58.532,58,48.988,10.433,10.4,43.761,1.841,58.532,9.389,-5.035,47.005,184.066,47.77,419.878,124.186,1.652,1.639,75.355,1.728,0.511389,-49.3765,0.458889,0.455278
19119,26.001,18.325,26.184,0,45.198,10.481,20.984,0,48.003,11.997,-5.02,-5.03,43.343,58.547,58,48.941,10.435,10.4,43.67,1.843,58.547,9.402,-5.132,47.005,184.066,47.77,419.878,124.186,1.656,1.631,75.332,1.73,0.511944,-50.3277,0.46,0.453056
