time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
19120,26.001,18.296,26.125,0,45.198,10.452,20.889,0,48.003,11.997,-5.078,-5.03,43.33,58.547,58,48.938,10.436,10.4,43.626,1.845,58.547,9.39,-4.995,46.973,184.066,47.77,419.878,124.186,1.646,1.637,75.328,1.732,0.5125,-48.9842,0.457222,0.454722
19121,26.001,18.237,26.03,0,45.212,10.422,20.83,0,48.003,11.997,-5.154,-5.03,43.327,58.532,58,48.977,10.442,10.4,43.4,1.859,58.532,9.408,-5.154,46.973,184.066,47.77,419.792,124.186,1.626,1.654,75.355,1.746,0.516389,-50.5435,0.451667,0.459444
19122,26.001,18.201,26.016,0,45.227,10.408,20.815,0,48.003,11.997,-4.905,-5.03,43.351,58.521,58,49.007,10.443,10.4,43.354,1.857,58.521,9.405,-4.905,46.973,184.066,47.77,419.792,124.186,1.624,1.659,75.372,1.744,0.515833,-48.1016,0.451111,0.460833
19123,25.986,18.142,25.928,0,45.242,10.378,20.735,0,48.003,11.997,-5.165,-5.03,43.307,58.503,58,49.057,10.446,10.4,43.218,1.853,58.503,9.413,-5.165,46.973,184.066,47.721,419.661,124.186,1.63,1.664,75.4,1.74,0.514722,-50.6513,0.452778,0.462222
19124,25.986,18.083,25.818,0,45.242,10.327,20.662,0,48.003,11.997,-4.876,-5.03,43.338,58.514,58,49.019,10.448,10.4,43.127,1.852,58.514,9.413,-5.19,46.973,184.066,47.721,419.661,124.186,1.645,1.656,75.411,1.739,0.514444,-50.8965,0.456944,0.46
19125,25.957,18.054,25.803,0,45.242,10.313,20.632,0,48.003,11.997,-5.335,-5.03,43.262,58.525,58,48.984,10.451,10.4,42.99,1.851,58.525,9.426,-5.335,46.973,184.066,47.721,419.661,124.186,1.648,1.648,75.409,1.738,0.514167,-52.3185,0.457778,0.457778
19126,25.942,17.988,25.708,0,45.242,10.298,20.581,0,48.003,11.997,-5.071,-5.03,43.276,58.543,58,48.926,10.454,10.4,42.899,1.851,58.543,9.434,-5.371,46.973,184.066,47.77,419.575,124.186,1.646,1.637,75.399,1.739,0.514167,-52.6715,0.457222,0.454722
19127,25.913,17.944,25.605,0,45.242,10.254,20.522,0,48.003,11.997,-5.324,-5.03,43.187,58.539,58,48.932,10.457,10.4,42.761,1.85,58.539,9.432,-5.114,46.973,184.066,47.77,419.575,124.186,1.636,1.637,75.398,1.738,0.513889,-50.1512,0.454444,0.454722
19128,25.876,17.9,25.576,0,45.242,10.239,20.464,0,48.003,11.997,-5.393,-5.03,43.136,58.539,58,48.929,10.46,10.4,42.623,1.852,58.539,9.432,-5.393,46.973,184.066,47.77,419.444,124.186,1.628,1.638,75.405,1.74,0.514444,-52.8873,0.452222,0.455
19129,25.847,17.834,25.481,0,45.242,10.21,20.42,0,48.003,11.997,-5.433,-5.03,43.085,58.547,58,48.902,10.462,10.4,42.531,1.85,58.547,9.469,-5.194,46.973,184.066,47.77,419.444,124.186,1.603,1.631,75.427,1.738,0.513889,-50.9357,0.445278,0.453056
19130,25.833,17.82,25.452,0,45.256,10.195,20.369,0,48.003,11.997,-5.226,-5.03,43.065,58.554,58,48.878,10.464,10.4,42.437,1.849,58.554,9.464,-5.226,46.973,184.066,47.77,419.444,124.186,1.601,1.624,75.437,1.737,0.513611,-51.2496,0.444722,0.451111
19131,25.818,17.761,25.378,0,45.256,10.144,20.31,0,48.003,11.997,-5.248,-5.03,43.012,58.579,58,48.819,10.468,10.4,42.297,1.848,58.572,9.47,-5.1,47.005,184.066,47.77,419.358,124.186,1.605,1.611,75.441,1.736,0.513333,-50.0139,0.445833,0.4475
19132,25.73,17.703,25.283,0,45.256,10.129,20.281,0,48.003,11.997,-5.584,-5.03,42.929,58.579,58,48.781,10.469,10.4,42.249,1.845,58.583,9.475,-5.548,47.005,184.147,47.754,419.271,124.268,1.6,1.601,75.44,1.734,0.5125,-54.4073,0.444444,0.444722
19133,25.73,17.673,25.239,0,45.256,10.085,20.186,0,48.003,11.997,-5.245,-5.03,42.87,58.572,58,48.811,10.473,10.4,42.065,1.842,58.572,9.483,-5.245,47.005,184.147,47.754,419.227,124.268,1.594,1.605,75.445,1.732,0.511667,-51.4359,0.442778,0.445833
19134,25.635,17.622,25.181,0,45.271,10.085,20.171,0,48.003,11.997,-5.747,-5.03,42.778,58.532,58,48.926,10.474,10.4,42.016,1.842,58.532,9.489,-5.628,47.005,184.147,47.77,419.141,124.349,1.594,1.628,75.476,1.732,0.511667,-55.1918,0.442778,0.452222
19135,25.62,17.607,25.144,0,45.3,10.071,20.127,0,48.003,11.997,-5.32,-5.03,42.698,58.511,58,48.989,10.476,10.4,41.919,1.845,58.511,9.469,-5.313,47.021,184.147,47.754,419.141,124.349,1.599,1.642,75.496,1.734,0.5125,-52.1027,0.444167,0.456111
19136,25.51,17.549,25.071,0,45.322,10.027,20.054,0,48.003,11.997,-5.642,-5.03,42.621,58.471,58,49.104,10.479,10.4,41.827,1.845,58.471,9.483,-5.78,47.021,184.229,47.77,419.01,124.349,1.614,1.666,75.54,1.735,0.5125,-56.6824,0.448333,0.462778
19137,25.496,17.505,25.012,0,45.337,10.012,20.032,0,48.003,11.997,-5.219,-5.03,42.545,58.449,58,49.164,10.482,10.4,41.684,1.845,58.449,9.457,-5.335,47.021,184.229,47.721,418.837,124.349,1.642,1.678,75.57,1.735,0.5125,-52.3185,0.456111,0.466111
19138,25.452,17.468,24.946,0,45.352,9.983,19.958,0,48.003,11.997,-5.66,-5.03,42.407,58.453,58,49.151,10.484,10.4,41.588,1.846,58.453,9.461,-5.66,47.005,184.229,47.721,418.88,124.349,1.666,1.678,75.57,1.736,0.512778,-55.5056,0.462778,0.466111
19139,25.393,17.41,24.873,0,45.337,9.946,19.9,0,48.003,11.997,-5.4,-5.03,42.388,58.478,58,49.071,10.486,10.4,41.494,1.849,58.478,9.464,-5.664,47.005,184.229,47.721,418.793,124.268,1.684,1.663,75.551,1.739,0.513611,-55.5449,0.467778,0.461944
19140,25.342,17.395,24.844,0,45.322,9.932,19.871,0,48.003,11.997,-5.494,-5.03,42.251,58.492,58,49.025,10.488,10.4,41.396,1.848,58.492,9.467,-5.494,47.021,184.229,47.721,418.707,124.268,1.683,1.653,75.536,1.737,0.513333,-53.8777,0.4675,0.459167
19141,25.313,17.307,24.719,0,45.322,9.888,19.805,0,48.003,11.997,-5.248,-5.03,42.238,58.496,58,49.01,10.492,10.4,41.257,1.846,58.496,9.466,-5.642,47.021,184.212,47.721,418.229,124.349,1.663,1.648,75.522,1.737,0.512778,-55.3291,0.461944,0.457778
19142,25.254,17.285,24.705,0,45.322,9.888,19.761,0,48.003,11.997,-5.704,-5.03,42.086,58.492,58,49.019,10.494,10.4,41.158,1.846,58.492,9.47,-5.704,47.005,184.229,47.721,418.142,124.43,1.651,1.65,75.525,1.737,0.512778,-55.9371,0.458611,0.458333
19143,25.21,17.241,24.646,0,45.337,9.858,19.688,0,48.003,11.997,-5.599,-5.03,42.011,58.492,58,49.014,10.497,10.4,41.014,1.847,58.492,9.47,-5.599,47.054,184.261,47.721,418.012,124.43,1.622,1.65,75.549,1.738,0.513056,-54.9074,0.450556,0.458333
19144,25.144,17.183,24.551,0,45.337,9.829,19.636,0,48.003,11.997,-5.592,-5.03,41.932,58.521,58,48.945,10.498,10.4,40.965,1.845,58.514,9.483,-5.396,47.054,184.261,47.721,418.056,124.43,1.617,1.634,75.564,1.736,0.5125,-52.9167,0.449167,0.453889
19145,25.085,17.153,24.492,0,45.337,9.8,19.592,0,48.003,11.997,-5.736,-5.03,41.816,58.532,58,48.888,10.501,10.4,40.821,1.846,58.532,9.485,-5.736,47.054,184.261,47.721,417.969,124.398,1.617,1.624,75.564,1.737,0.512778,-56.2509,0.449167,0.451111
19146,25.027,17.087,24.397,0,45.337,9.763,19.534,0,48.003,11.997,-5.519,-5.03,41.709,58.547,58,48.84,10.505,10.4,40.676,1.848,58.547,9.476,-5.519,47.054,184.261,47.721,417.839,124.349,1.615,1.615,75.562,1.739,0.513333,-54.1229,0.448611,0.448611
19147,24.917,17.043,24.368,0,45.337,9.749,19.504,0,48.003,11.997,-5.74,-5.03,41.622,58.554,58,48.813,10.506,10.4,40.625,1.848,58.554,9.49,-5.66,47.054,184.261,47.721,417.795,124.349,1.608,1.611,75.56,1.739,0.513333,-55.5056,0.446667,0.4475
19148,24.902,17,24.294,0,45.337,9.705,19.424,0,48.003,11.997,-5.646,-5.03,41.491,58.554,58,48.811,10.509,10.4,40.48,1.849,58.554,9.488,-5.584,47.119,184.261,47.721,417.708,124.349,1.604,1.611,75.566,1.74,0.513611,-54.7603,0.445556,0.4475
19149,24.792,16.956,24.229,0,45.352,9.69,19.38,0,48.003,11.997,-5.762,-5.03,41.4,58.568,58,48.762,10.51,10.4,40.429,1.866,58.568,9.497,-5.671,47.119,184.261,47.721,417.622,124.349,1.594,1.618,75.588,1.756,0.518333,-55.6135,0.442778,0.449444
19150,24.719,16.919,24.17,0,45.366,9.675,19.336,0,48.003,11.997,-5.483,-5.03,41.299,58.608,58,48.636,10.512,10.4,40.327,1.873,58.608,9.546,-5.758,47.135,184.375,47.721,417.535,124.495,1.601,1.6,75.595,1.763,0.520278,-56.4667,0.444722,0.444444
19151,24.69,16.89,24.141,0,45.352,9.661,19.299,0,48.003,11.997,-5.617,-5.03,41.137,58.626,58,48.58,10.514,10.4,40.224,1.867,58.626,9.524,-5.617,47.135,184.375,47.721,417.535,124.495,1.606,1.579,75.581,1.758,0.518611,-55.084,0.446111,0.438611
19152,24.609,16.846,24.082,0,45.337,9.631,19.255,0,48.003,11.997,-5.592,-5.03,41.084,58.67,58,48.444,10.516,10.4,40.129,1.858,58.67,9.534,-5.733,47.135,184.375,47.64,417.405,124.495,1.576,1.547,75.552,1.749,0.516111,-56.2215,0.437778,0.429722
19153,24.565,16.831,24.045,0,45.322,9.617,19.226,0,48.003,11.997,-5.476,-5.03,40.955,58.688,58,48.387,10.518,10.4,40.07,1.857,58.688,9.537,-5.642,47.135,184.375,47.64,417.405,124.512,1.56,1.535,75.541,1.749,0.515833,-55.3291,0.433333,0.426389
19154,24.492,16.772,23.958,0,45.337,9.58,19.167,0,48.003,11.997,-5.519,-5.03,40.9,58.706,58,48.326,10.52,10.4,39.975,1.854,58.706,9.534,-5.733,47.135,184.375,47.575,417.318,124.495,1.516,1.52,75.543,1.746,0.515,-56.2215,0.421111,0.422222
19155,24.448,16.736,23.928,0,45.337,9.565,19.138,0,48.003,11.997,-5.664,-5.03,40.736,58.702,58,48.334,10.522,10.4,39.871,1.855,58.702,9.532,-5.664,47.135,184.375,47.575,417.274,124.495,1.497,1.521,75.56,1.747,0.515278,-55.5449,0.415833,0.4225
19156,24.353,16.692,23.862,0,45.366,9.536,19.087,0,48.003,11.997,-5.805,-5.03,40.593,58.681,58,48.393,10.525,10.4,39.722,1.85,58.681,9.545,-5.805,47.135,184.375,47.575,417.144,124.43,1.483,1.528,75.598,1.742,0.513889,-56.9276,0.411944,0.424444
19157,24.294,16.663,23.804,0,45.396,9.521,19.043,0,48.003,11.997,-5.545,-5.03,40.544,58.637,58,48.518,10.526,10.4,39.671,1.848,58.637,9.549,-5.563,47.135,184.375,47.575,417.101,124.43,1.503,1.55,75.643,1.74,0.513333,-54.5544,0.4175,0.430556
19158,24.265,16.619,23.745,0,45.396,9.507,18.999,0,48.003,11.997,-5.639,-5.03,40.419,58.623,58,48.559,10.528,10.4,39.567,1.846,58.623,9.555,-5.624,47.135,184.375,47.575,417.057,124.43,1.515,1.558,75.66,1.739,0.512778,-55.1526,0.420833,0.432778
19159,24.214,16.575,23.679,0,45.396,9.478,18.933,0,48.003,11.997,-5.44,-5.03,40.383,58.63,58,48.531,10.53,10.4,39.515,1.849,58.63,9.546,-5.27,47.135,184.375,47.575,416.927,124.43,1.553,1.555,75.663,1.742,0.513611,-51.681,0.431389,0.431944
19160,24.17,16.509,23.65,0,45.396,9.463,18.918,0,48.003,11.997,-5.346,-5.03,40.328,58.652,58,48.46,10.533,10.4,39.365,1.847,58.652,9.524,-5.36,47.135,184.375,47.575,416.84,124.414,1.573,1.539,75.632,1.74,0.513056,-52.5636,0.436944,0.4275
19161,24.17,16.479,23.562,0,45.381,9.434,18.845,0,48.003,11.997,-5.103,-5.03,40.294,58.648,58,48.468,10.535,10.4,39.261,1.846,58.648,9.518,-5.103,47.135,184.375,47.575,416.884,124.43,1.571,1.539,75.618,1.739,0.512778,-50.0433,0.436389,0.4275
19162,24.155,16.45,23.496,0,45.381,9.397,18.801,0,48.003,11.997,-5.27,-5.03,40.257,58.623,58,48.539,10.538,10.4,39.11,1.845,58.623,9.522,-5.27,47.135,184.375,47.575,416.753,124.43,1.547,1.553,75.619,1.739,0.5125,-51.681,0.429722,0.431389
19163,24.141,16.392,23.408,0,45.381,9.382,18.772,0,48.003,11.997,-5.107,-5.03,40.247,58.583,58,48.653,10.538,10.4,39.103,1.844,58.583,9.537,-5.219,47.135,184.375,47.575,416.623,124.495,1.528,1.574,75.661,1.738,0.512222,-51.1809,0.424444,0.437222
19164,24.126,16.355,23.379,0,45.41,9.338,18.691,0,48.003,11.997,-5.219,-5.03,40.228,58.568,58,48.694,10.54,10.4,39.006,1.844,58.568,9.53,-5.288,47.135,184.375,47.575,416.493,124.512,1.525,1.583,75.689,1.738,0.512222,-51.8576,0.423611,0.439722
19165,24.097,16.296,23.284,0,45.425,9.324,18.633,0,48.003,11.997,-5.169,-5.03,40.163,58.59,58,48.622,10.545,10.4,38.804,1.85,58.59,9.541,-5.197,47.135,184.375,47.575,416.059,124.577,1.535,1.574,75.724,1.744,0.513889,-50.9652,0.426389,0.437222
19166,24.082,16.267,23.225,0,45.425,9.294,18.589,0,48.003,11.997,-5.371,-5.03,40.119,58.615,58,48.544,10.547,10.4,38.705,1.852,58.615,9.547,-5.371,47.135,184.375,47.575,415.972,124.577,1.551,1.562,75.723,1.746,0.514444,-52.6715,0.430833,0.433889
19167,24.031,16.187,23.13,0,45.41,9.25,18.508,0,48.003,11.997,-5.342,-5.03,40.055,58.673,58,48.365,10.551,10.4,38.509,1.857,58.673,9.551,-5.342,47.135,184.408,47.575,415.842,124.577,1.559,1.53,75.696,1.751,0.515833,-52.3871,0.433056,0.425
19168,24.001,16.128,23.042,0,45.41,9.229,18.464,0,48.003,11.997,-5.27,-5.03,40.025,58.688,58,48.315,10.552,10.4,38.458,1.857,58.688,9.551,-5.23,47.135,184.424,47.526,415.842,124.512,1.535,1.52,75.68,1.751,0.515833,-51.2888,0.426389,0.422222
19169,23.987,16.069,22.947,0,45.41,9.185,18.369,0,48.003,11.997,-5.313,-5.03,39.969,58.666,58,48.378,10.557,10.4,38.261,1.858,58.666,9.544,-5.324,47.135,184.408,47.526,415.755,124.512,1.525,1.534,75.687,1.752,0.516111,-52.2106,0.423611,0.426111
19170,23.943,16.003,22.874,0,45.439,9.155,18.296,0,48.003,11.997,-5.306,-5.03,39.939,58.619,58,48.514,10.559,10.4,38.162,1.86,58.619,9.562,-5.454,47.135,184.424,47.526,415.668,124.495,1.506,1.563,75.734,1.754,0.516667,-53.4855,0.418333,0.434167
19171,23.899,15.945,22.764,0,45.454,9.141,18.267,0,48.003,11.997,-5.375,-5.03,39.854,58.605,58,48.551,10.562,10.4,38.056,1.856,58.605,9.563,-5.371,47.135,184.408,47.526,415.582,124.495,1.524,1.566,75.773,1.75,0.515556,-52.6715,0.423333,0.435
19172,23.848,15.93,22.734,0,45.454,9.097,18.186,0,48.003,11.997,-5.404,-5.03,39.812,58.615,58,48.515,10.563,10.4,37.957,1.854,58.615,9.564,-5.501,47.135,184.57,47.526,415.582,124.512,1.541,1.558,75.774,1.749,0.515,-53.9464,0.428056,0.432778
19173,23.818,15.857,22.646,0,45.439,9.067,18.127,0,48.003,11.997,-5.295,-5.03,39.734,58.684,58,48.303,10.565,10.4,37.848,1.856,58.684,9.57,-5.328,47.135,184.57,47.526,415.451,124.495,1.551,1.516,75.745,1.751,0.515556,-52.2498,0.430833,0.421111
19174,23.789,15.842,22.617,0,45.425,9.045,18.098,0,48.003,11.997,-5.501,-5.03,39.638,58.724,58,48.18,10.569,10.4,37.694,1.854,58.724,9.612,-5.501,47.054,184.57,47.575,415.365,124.495,1.549,1.49,75.716,1.749,0.515,-53.9464,0.430278,0.413889
19175,23.745,15.776,22.551,0,45.396,9.016,18.04,0,48.003,11.997,-5.447,-5.03,39.593,58.782,58,48,10.57,10.4,37.64,1.85,58.782,9.612,-5.407,47.054,184.538,47.575,415.191,124.495,1.51,1.45,75.663,1.745,0.513889,-53.0246,0.419444,0.402778
19176,23.716,15.762,22.522,0,45.396,9.001,18.018,0,48.003,11.997,-5.429,-5.03,39.509,58.789,58,47.976,10.572,10.4,37.529,1.847,58.789,9.595,-5.429,47.054,184.538,47.575,415.234,124.495,1.475,1.442,75.655,1.743,0.513056,-53.2403,0.409722,0.400556
19177,23.635,15.718,22.449,0,45.41,8.972,17.959,0,48.003,11.997,-5.563,-5.03,39.392,58.764,58,48.045,10.574,10.4,37.418,1.842,58.764,9.6,-5.563,47.054,184.521,47.575,415.104,124.495,1.429,1.451,75.673,1.738,0.511667,-54.5544,0.396944,0.403056
19178,23.577,15.674,22.383,0,45.439,8.958,17.944,0,48.003,11.997,-5.581,-5.03,39.331,58.709,58,48.201,10.575,10.4,37.363,1.855,58.709,9.613,-5.563,47.135,184.57,47.575,415.017,124.577,1.416,1.495,75.74,1.751,0.515278,-54.5544,0.393333,0.415278
19179,23.533,15.637,22.354,0,45.469,8.943,17.886,0,48.003,11.997,-5.581,-5.03,39.211,58.688,58,48.263,10.577,10.4,37.251,1.852,58.688,9.607,-5.603,47.135,184.57,47.575,414.931,124.577,1.425,1.504,75.777,1.748,0.514444,-54.9467,0.395833,0.417778
19180,23.452,15.593,22.295,0,45.483,8.914,17.82,0,48.003,11.997,-5.653,-5.03,39.137,58.681,58,48.279,10.578,10.4,37.195,1.844,58.681,9.623,-5.566,47.135,184.57,47.526,414.757,124.577,1.459,1.5,75.811,1.741,0.512222,-54.5838,0.405278,0.416667
19181,23.423,15.593,22.28,0,45.483,8.914,17.82,0,48.003,11.997,-5.552,-5.03,39.033,58.684,58,48.265,10.581,10.4,37.083,1.84,58.684,9.62,-5.552,47.135,184.57,47.526,414.844,124.577,1.484,1.493,75.807,1.737,0.511111,-54.4465,0.412222,0.414722
19182,23.394,15.549,22.2,0,45.469,8.884,17.761,0,48.003,11.997,-5.364,-5.03,38.971,58.677,58,48.28,10.583,10.4,36.971,1.834,58.677,9.623,-5.364,47.119,184.57,47.526,414.54,124.577,1.511,1.491,75.788,1.732,0.509444,-52.6029,0.419722,0.414167
19183,23.328,15.505,22.141,0,45.469,8.848,17.717,0,48.003,11.997,-5.414,-5.03,38.914,58.648,58,48.361,10.584,10.4,36.916,1.832,58.648,9.612,-5.288,47.135,184.57,47.38,414.583,124.577,1.515,1.504,75.779,1.729,0.508889,-51.8576,0.420833,0.417778
19184,23.298,15.454,22.083,0,45.469,8.833,17.673,0,48.003,11.997,-5.458,-5.03,38.839,58.637,58,48.391,10.586,10.4,36.804,1.832,58.637,9.587,-5.483,47.135,184.57,47.38,414.453,124.577,1.516,1.511,75.778,1.73,0.508889,-53.7699,0.421111,0.419722
19185,23.254,15.41,22.017,0,45.469,8.804,17.607,0,48.003,11.997,-5.422,-5.03,38.758,58.634,58,48.396,10.588,10.4,36.691,1.831,58.634,9.589,-5.404,47.135,184.652,47.38,414.366,124.577,1.513,1.51,75.776,1.729,0.508611,-52.9951,0.420278,0.419444
19186,23.196,15.366,21.958,0,45.469,8.789,17.563,0,48.003,11.997,-5.563,-5.03,38.692,58.641,58,48.369,10.589,10.4,36.634,1.836,58.641,9.583,-5.48,47.135,184.635,47.38,414.236,124.658,1.486,1.51,75.794,1.733,0.51,-53.7404,0.412778,0.419444
19187,23.13,15.337,21.885,0,45.483,4.746,17.52,0,48.003,11.997,-5.697,-5.03,38.562,58.652,58,48.333,10.592,10.4,36.476,1.84,58.652,9.588,-5.697,47.135,184.652,47.38,414.236,124.658,1.479,1.506,75.809,1.737,0.511111,-55.8685,0.410833,0.418333
19188,23.071,15.271,21.819,0,45.505,0,17.454,0,48.003,11.997,-5.454,-5.03,38.521,58.673,58,48.262,10.592,10.4,36.464,1.842,58.673,9.606,-5.624,47.135,184.652,47.38,414.28,124.658,1.479,1.494,75.824,1.74,0.511667,-55.1526,0.410833,0.415
19189,23.042,15.242,21.79,0,45.483,0,17.424,0,48.003,11.997,-5.592,-5.03,38.386,58.677,58,48.248,10.596,10.4,36.306,1.842,58.677,9.595,-5.592,47.135,184.652,47.38,414.236,124.658,1.488,1.492,75.823,1.74,0.511667,-54.8388,0.413333,0.414444
19190,22.947,15.183,21.68,0,45.505,0,17.351,0,48.003,11.997,-5.588,-5.03,38.257,58.673,58,48.253,10.599,10.4,36.149,1.842,58.673,9.611,-5.588,47.135,184.652,47.38,414.149,124.658,1.481,1.493,75.832,1.74,0.511667,-54.7996,0.411389,0.414722
19191,22.888,15.125,21.592,0,45.52,0,17.307,0,48.003,11.997,-5.639,-5.03,38.183,58.641,58,48.345,10.601,10.4,36.047,1.842,58.641,9.614,-5.545,47.135,184.652,47.493,414.063,124.658,1.48,1.51,75.86,1.74,0.511667,-54.3779,0.411111,0.419444
19192,22.844,15.088,21.563,0,45.535,0,17.241,0,48.003,11.997,-5.686,-5.03,38.06,58.615,58,48.419,10.603,10.4,35.932,1.838,58.615,9.619,-5.653,47.135,184.652,47.493,414.063,124.658,1.489,1.522,75.874,1.736,0.510556,-55.437,0.413611,0.422778
19193,22.749,15.044,21.482,0,45.549,0,17.197,0,48.003,11.997,-5.664,-5.03,37.92,58.583,58,48.511,10.605,10.4,35.818,1.845,58.583,9.609,-5.718,47.135,184.652,47.38,413.976,124.658,1.518,1.547,75.898,1.743,0.5125,-56.0744,0.421667,0.429722
19194,22.705,15.029,21.482,0,45.549,0,17.183,0,48.003,11.997,-5.693,-5.03,37.848,58.576,58,48.529,10.607,10.4,35.803,1.842,58.576,9.612,-5.693,47.135,184.652,47.38,413.802,124.658,1.535,1.548,75.901,1.74,0.511667,-55.8293,0.426389,0.43
19195,22.617,14.985,21.423,0,45.535,0,17.139,0,48.003,11.997,-5.718,-5.03,37.764,58.572,58,48.535,10.607,10.4,35.745,1.836,58.572,9.617,-5.751,47.054,184.652,47.38,413.715,124.658,1.551,1.543,75.893,1.734,0.51,-56.398,0.430833,0.428611
19196,22.522,14.956,21.379,0,45.535,0,17.087,0,48.003,11.997,-5.754,-5.03,37.591,58.583,58,48.497,10.609,10.4,35.629,1.831,58.583,9.615,-5.765,47.135,184.652,47.38,413.759,124.658,1.537,1.53,75.887,1.73,0.508611,-56.5353,0.426944,0.425
19197,22.449,14.905,21.299,0,45.535,0,17.058,0,48.003,11.997,-5.7,-5.03,37.436,58.612,58,48.426,10.61,10.4,35.556,1.832,58.605,9.614,-5.501,47.135,184.652,47.38,413.672,124.658,1.524,1.517,75.88,1.731,0.508889,-53.9464,0.423333,0.421389
19198,22.397,14.875,21.255,0,45.535,0,17.014,0,48.003,11.997,-5.501,-5.03,37.394,58.619,58,48.38,10.611,10.4,35.498,1.831,58.619,9.614,-5.548,47.135,184.652,47.38,413.542,124.658,1.514,1.507,75.874,1.73,0.508611,-54.4073,0.420556,0.418611
19199,22.324,14.846,21.226,0,45.535,0,16.985,0,48.003,11.997,-5.592,-5.03,37.271,58.615,58,48.386,10.613,10.4,35.382,1.831,58.615,9.648,-5.606,47.135,184.652,47.38,413.542,124.658,1.505,1.508,75.877,1.73,0.508611,-54.9761,0.418056,0.418889
19200,22.28,14.832,21.196,0,45.535,0,16.956,0,48.003,11.997,-5.653,-5.03,37.135,58.601,58,48.405,10.615,10.4,35.263,1.831,58.608,9.663,-5.653,47.135,184.635,47.38,413.411,124.658,1.493,1.511,75.888,1.73,0.508611,-55.437,0.414722,0.419722
19201,22.214,14.788,21.116,0,45.564,0,16.89,0,48.003,11.997,-5.541,-5.03,37.019,58.583,58,48.476,10.617,10.4,35.147,1.831,58.583,9.662,-5.541,47.135,184.798,47.38,413.281,124.658,1.489,1.526,75.922,1.73,0.508611,-54.3386,0.413611,0.423889
19202,22.141,14.758,21.072,0,45.564,0,16.86,0,48.003,11.997,-5.577,-5.03,36.959,58.558,58,48.547,10.617,10.4,35.135,1.827,58.558,9.664,-5.574,47.135,184.798,47.38,413.325,124.658,1.515,1.536,75.943,1.727,0.5075,-54.6623,0.420833,0.426667
19203,22.097,14.707,21.013,0,45.579,0,16.816,0,48.003,11.997,-5.679,-5.03,36.821,58.55,58,48.566,10.62,10.4,35.016,1.826,58.55,9.664,-5.606,47.054,184.798,47.38,413.194,124.658,1.523,1.539,75.949,1.726,0.507222,-54.9761,0.423056,0.4275
19204,22.031,14.678,20.969,0,45.564,0,16.802,0,48.003,11.997,-5.574,-5.03,36.767,58.55,58,48.561,10.62,10.4,35.003,1.824,58.55,9.652,-5.519,47.054,184.798,47.38,413.194,124.658,1.552,1.536,75.934,1.724,0.506667,-54.1229,0.431111,0.426667
19205,21.973,14.663,20.947,0,45.564,0,16.772,0,48.003,11.997,-5.635,-5.03,36.633,58.558,58,48.536,10.621,10.4,34.928,1.824,58.558,9.66,-5.635,47.054,184.798,47.38,413.064,124.658,1.554,1.531,75.922,1.724,0.506667,-55.2605,0.431667,0.425278
19206,21.929,14.648,20.903,0,45.549,0,16.721,0,48.003,11.997,-5.57,-5.03,36.595,58.579,58,48.466,10.622,10.4,34.87,1.827,58.579,9.662,-5.44,47.054,184.798,47.38,413.021,124.658,1.53,1.52,75.912,1.727,0.5075,-53.3482,0.425,0.422222
19207,21.863,14.619,20.874,0,45.549,0,16.692,0,48.003,11.997,-5.498,-5.03,36.484,58.583,58,48.45,10.623,10.4,34.795,1.828,58.583,9.673,-5.386,47.054,184.798,47.298,412.977,124.658,1.502,1.518,75.925,1.728,0.507778,-52.8186,0.417222,0.421667
19208,21.848,14.59,20.83,0,45.564,0,16.663,0,48.003,11.997,-5.429,-5.03,36.409,58.583,58,48.448,10.624,10.4,34.721,1.828,58.583,9.673,-5.375,47.054,184.798,47.298,412.847,124.658,1.498,1.518,75.935,1.728,0.507778,-52.7107,0.416111,0.421667
19209,21.79,14.524,20.764,0,45.564,0,16.619,0,48.003,11.997,-5.371,-5.03,36.372,58.597,58,48.399,10.625,10.4,34.664,1.831,58.597,9.633,-5.414,47.021,184.798,47.298,412.804,124.658,1.5,1.511,75.946,1.731,0.508611,-53.0932,0.416667,0.419722
19210,21.775,14.509,20.72,0,45.564,0,16.589,0,48.003,11.997,-5.364,-5.03,36.294,58.615,58,48.364,10.627,10.4,34.544,1.829,58.608,9.643,-5.364,47.005,184.798,47.298,412.76,124.658,1.507,1.502,75.94,1.729,0.508056,-52.6029,0.418611,0.417222
19211,21.731,14.465,20.662,0,45.564,0,16.553,0,48.003,11.997,-5.418,-5.03,36.249,58.63,58,48.293,10.628,10.4,34.485,1.828,58.63,9.638,-5.331,46.973,184.798,47.298,412.63,124.658,1.506,1.487,75.923,1.729,0.507778,-52.2793,0.418333,0.413056
19212,21.702,14.407,20.581,0,45.564,0,16.465,0,48.003,11.997,-5.313,-5.03,36.18,58.601,58,48.353,10.63,10.4,34.366,1.828,58.608,9.652,-5.324,46.973,184.798,47.298,412.5,124.658,1.488,1.499,75.929,1.729,0.507778,-52.2106,0.413333,0.416389
19213,21.665,14.392,20.537,0,45.564,0,16.436,0,48.003,11.997,-5.219,-5.03,36.126,58.587,58,48.416,10.633,10.4,34.246,1.828,58.587,9.652,-5.313,46.973,184.798,47.298,412.543,124.658,1.49,1.511,75.943,1.729,0.507778,-52.1027,0.413889,0.419722
19214,21.636,14.326,20.479,0,45.579,0,16.392,0,48.003,11.997,-5.245,-5.03,36.103,58.565,58,48.475,10.634,10.4,34.187,1.827,58.565,9.645,-5.295,46.973,184.798,47.298,412.413,124.658,1.505,1.522,75.958,1.728,0.5075,-51.9262,0.418056,0.422778
19215,21.606,14.297,20.435,0,45.579,0,16.34,0,48.003,11.997,-5.331,-5.03,36.031,58.572,58,48.448,10.635,10.4,34.111,1.828,58.572,9.655,-5.292,46.973,184.798,47.298,412.326,124.658,1.506,1.517,75.967,1.729,0.507778,-51.8968,0.418333,0.421389
19216,21.577,14.268,20.369,0,45.579,0,16.296,0,48.003,11.997,-5.292,-5.03,35.998,58.59,58,48.391,10.636,10.4,34.05,1.826,58.59,9.667,-5.382,46.973,184.798,47.298,412.326,124.658,1.504,1.504,75.965,1.727,0.507222,-52.7794,0.417778,0.417778
19217,21.577,14.253,20.354,0,45.579,0,16.296,0,48.003,11.997,-5.219,-5.03,35.945,58.608,58,48.334,10.638,10.4,33.93,1.827,58.608,9.654,-5.219,46.973,184.798,47.298,412.37,124.658,1.498,1.493,75.962,1.728,0.5075,-51.1809,0.416111,0.414722
19218,21.519,14.209,20.295,0,45.579,0,16.238,0,48.003,11.997,-5.357,-5.03,35.865,58.637,58,48.242,10.64,10.4,33.809,1.825,58.637,9.651,-5.357,46.875,184.798,47.298,412.24,124.658,1.486,1.472,75.952,1.727,0.506944,-52.5342,0.412778,0.408889
19219,21.467,14.158,20.237,0,45.579,0,16.187,0,48.003,11.997,-5.433,-5.03,35.816,58.626,58,48.269,10.64,10.4,33.794,1.821,58.626,9.658,-5.418,46.777,184.961,47.298,412.196,124.577,1.476,1.475,75.95,1.723,0.505833,-53.1324,0.41,0.409722
19220,21.438,14.143,20.2,0,45.579,0,16.157,0,48.003,11.997,-5.407,-5.03,35.738,58.601,58,48.343,10.642,10.4,33.673,1.818,58.601,9.655,-5.407,46.777,184.961,47.38,412.196,124.577,1.474,1.487,75.958,1.72,0.505,-53.0246,0.409444,0.413056
19221,21.394,14.099,20.156,0,45.593,0,16.128,0,48.003,11.997,-5.339,-5.03,35.661,58.554,58,48.478,10.643,10.4,33.594,1.814,58.554,9.67,-5.339,46.777,184.961,47.38,412.066,124.577,1.46,1.509,76,1.716,0.503889,-52.3577,0.405556,0.419167
19222,21.35,14.099,20.142,0,45.623,0,16.113,0,48.003,11.997,-5.335,-5.03,35.618,58.539,58,48.516,10.643,10.4,33.577,1.811,58.539,9.66,-5.396,46.777,184.961,47.38,412.153,124.577,1.476,1.514,76.035,1.713,0.503056,-52.9167,0.41,0.420556
19223,21.335,14.07,20.098,0,45.623,0,16.084,0,48.003,11.997,-5.324,-5.03,35.55,58.543,58,48.503,10.645,10.4,33.5,1.811,58.543,9.655,-5.324,46.777,184.961,47.38,412.023,124.577,1.497,1.512,76.036,1.714,0.503056,-52.2106,0.415833,0.42
19224,21.284,14.055,20.083,0,45.608,0,16.069,0,48.003,11.997,-5.472,-5.03,35.486,58.561,58,48.443,10.645,10.4,33.483,1.807,58.561,9.65,-5.302,46.777,184.961,47.38,411.979,124.577,1.529,1.495,76.008,1.709,0.501944,-51.9949,0.424722,0.415278
19225,21.226,14.041,20.068,0,45.593,0,16.055,0,48.003,11.997,-5.371,-5.03,35.415,58.568,58,48.417,10.645,10.4,33.448,1.808,58.568,9.697,-5.411,46.777,184.961,47.298,411.979,124.577,1.529,1.492,75.975,1.711,0.502222,-53.0638,0.424722,0.414444
19226,21.211,14.026,20.017,0,45.579,0,16.025,0,48.003,11.997,-5.273,-5.03,35.355,58.561,58,48.437,10.646,10.4,33.372,1.808,58.561,9.691,-5.281,46.777,184.961,47.298,411.849,124.577,1.519,1.495,75.965,1.711,0.502222,-51.7889,0.421944,0.415278
19227,21.167,13.975,19.973,0,45.593,0,15.989,0,48.003,11.997,-5.429,-5.03,35.305,58.525,58,48.54,10.647,10.4,33.311,1.808,58.525,9.691,-5.324,46.663,184.961,47.298,411.892,124.577,1.497,1.516,75.979,1.711,0.502222,-52.2106,0.415833,0.421111
19228,21.13,13.96,19.944,0,45.593,0,15.945,0,48.003,11.997,-5.378,-5.03,35.233,58.503,58,48.592,10.648,10.4,33.233,1.807,58.507,9.701,-5.378,46.663,184.961,47.298,411.892,124.577,1.494,1.525,75.997,1.71,0.501944,-52.7402,0.415,0.423611
19229,21.101,13.916,19.9,0,45.623,0,15.916,0,48.003,11.997,-5.335,-5.03,35.167,58.478,58,48.675,10.65,10.4,33.157,1.808,58.478,9.709,-5.335,46.663,184.945,47.298,411.806,124.577,1.499,1.543,76.035,1.711,0.502222,-52.3185,0.416389,0.428611
19230,21.057,13.887,19.834,0,45.623,0,15.872,0,48.003,11.997,-5.53,-5.03,35.099,58.471,58,48.694,10.651,10.4,33.05,1.807,58.471,9.701,-5.548,46.663,184.961,47.298,411.762,124.577,1.508,1.546,76.052,1.711,0.501944,-54.4073,0.418889,0.429444
19231,20.999,13.857,19.775,0,45.637,0,15.82,0,48.003,11.997,-5.48,-5.03,35.001,58.464,58,48.712,10.652,10.4,32.972,1.808,58.464,9.701,-5.603,46.663,184.945,47.38,411.719,124.577,1.536,1.551,76.069,1.712,0.502222,-54.9467,0.426667,0.430833
19232,20.947,13.806,19.746,0,45.637,0,15.791,0,48.003,11.997,-5.458,-5.03,34.962,58.46,58,48.718,10.652,10.4,32.956,1.806,58.46,9.703,-5.422,46.663,184.961,47.38,411.675,124.577,1.554,1.549,76.064,1.709,0.501667,-53.1717,0.431667,0.430278
19233,20.918,13.806,19.731,0,45.637,0,15.776,0,48.003,11.997,-5.505,-5.03,34.867,58.453,58,48.738,10.653,10.4,32.877,1.802,58.453,9.7,-5.505,46.663,184.961,47.38,411.632,124.577,1.557,1.549,76.06,1.705,0.500556,-53.9856,0.4325,0.430278
19234,20.874,13.777,19.688,0,45.623,0,15.747,0,48.003,11.997,-5.317,-5.03,34.847,58.435,58,48.789,10.653,10.4,32.86,1.799,58.435,9.707,-5.498,46.663,184.961,47.38,411.502,124.495,1.561,1.557,76.056,1.703,0.499722,-53.917,0.433611,0.4325
19235,20.859,13.762,19.666,0,45.637,0,15.732,0,48.003,11.997,-5.469,-5.03,34.745,58.431,58,48.797,10.654,10.4,32.78,1.799,58.431,9.715,-5.353,46.663,184.961,47.298,411.502,124.512,1.56,1.558,76.056,1.703,0.499722,-52.495,0.433333,0.432778
19236,20.801,13.748,19.651,0,45.623,0,15.718,0,48.003,11.997,-5.443,-5.03,34.661,58.427,58,48.804,10.654,10.4,32.745,1.798,58.427,9.707,-5.396,46.517,184.961,47.298,411.545,124.495,1.56,1.559,76.053,1.702,0.499444,-52.9167,0.433333,0.433056
19237,20.75,13.718,19.592,0,45.637,0,15.688,0,48.003,11.997,-5.367,-5.03,34.582,58.431,58,48.789,10.655,10.4,32.664,1.816,58.431,9.676,-5.367,46.517,184.961,47.298,411.458,124.495,1.545,1.576,76.077,1.719,0.504444,-52.6323,0.429167,0.437778
19238,20.735,13.704,19.563,0,45.652,0,15.659,0,48.003,11.997,-5.328,-5.03,34.552,58.438,58,48.765,10.656,10.4,32.604,1.818,58.438,9.672,-5.328,46.517,184.961,47.298,411.415,124.495,1.547,1.571,76.086,1.721,0.505,-52.2498,0.429722,0.436389
19239,20.691,13.689,19.548,0,45.637,0,15.623,0,48.003,11.997,-5.382,-5.03,34.476,58.471,58,48.663,10.658,10.4,32.523,1.815,58.471,9.681,-5.382,46.517,184.961,47.233,411.372,124.495,1.56,1.547,76.078,1.718,0.504167,-52.7794,0.433333,0.429722
19240,20.647,13.608,19.438,0,45.637,0,15.549,0,48.003,11.997,-5.223,-5.03,34.459,58.492,58,48.594,10.659,10.4,32.463,1.815,58.492,9.679,-5.375,46.517,184.961,47.233,411.328,124.495,1.552,1.533,76.059,1.718,0.504167,-52.7107,0.431111,0.425833
19241,20.632,13.594,19.424,0,45.623,0,15.549,0,48.003,11.997,-5.299,-5.03,34.39,58.496,58,48.581,10.66,10.4,32.384,1.814,58.496,9.687,-5.299,46.517,184.961,47.233,411.372,124.495,1.543,1.529,76.054,1.717,0.503889,-51.9654,0.428611,0.424722
19242,20.603,13.55,19.365,0,45.637,0,15.52,0,48.003,11.997,-5.317,-5.03,34.354,58.5,58,48.566,10.661,10.4,32.321,1.81,58.5,9.689,-5.313,46.354,184.961,47.233,411.241,124.512,1.514,1.523,76.06,1.714,0.502778,-52.1027,0.420556,0.423056
19243,20.581,13.55,19.351,0,45.637,0,15.476,0,48.003,11.997,-5.32,-5.03,34.296,58.5,58,48.564,10.662,10.4,32.241,1.808,58.5,9.686,-5.32,46.354,184.961,47.217,411.285,124.512,1.512,1.521,76.064,1.712,0.502222,-52.1714,0.42,0.4225
19244,20.537,13.506,19.299,0,45.637,0,15.439,0,48.003,11.997,-5.335,-5.03,34.264,58.482,58,48.614,10.663,10.4,32.178,1.802,58.482,9.691,-5.266,46.354,184.961,47.217,411.241,124.512,1.516,1.524,76.071,1.706,0.500556,-51.6418,0.421111,0.423333
19245,20.508,13.462,19.226,0,45.652,0,15.381,0,48.003,11.997,-5.324,-5.03,34.206,58.46,58,48.675,10.664,10.4,32.1,1.799,58.46,9.688,-5.273,46.354,184.961,47.217,411.068,124.495,1.515,1.534,76.084,1.703,0.499722,-51.7105,0.420833,0.426111
19246,20.493,13.44,19.211,0,45.652,0,15.366,0,48.003,11.997,-5.237,-5.03,34.153,58.453,58,48.694,10.665,10.4,32.019,1.799,58.453,9.697,-5.237,46.354,184.961,47.233,411.111,124.495,1.517,1.538,76.093,1.704,0.499722,-51.3574,0.421389,0.427222
19247,20.464,13.411,19.167,0,45.667,0,15.337,0,48.003,11.997,-5.216,-5.03,34.1,58.427,58,48.755,10.666,10.4,31.939,1.813,58.431,9.691,-5.216,46.354,184.961,47.233,411.068,124.495,1.535,1.564,76.115,1.717,0.503611,-51.1515,0.426389,0.434444
19248,20.42,13.396,19.138,0,45.688,0,15.322,0,48.003,11.997,-5.241,-5.03,34.069,58.413,58,48.806,10.665,10.4,31.965,1.82,58.413,9.703,-5.433,46.354,184.961,47.233,411.111,124.495,1.552,1.581,76.143,1.723,0.505556,-53.2795,0.431111,0.439167
19249,20.398,13.381,19.138,0,45.688,0,15.308,0,48.003,11.997,-5.317,-5.03,34.001,58.413,58,48.804,10.666,10.4,31.882,1.822,58.413,9.704,-5.284,46.354,184.961,47.233,411.111,124.512,1.566,1.583,76.148,1.725,0.506111,-51.8183,0.435,0.439722
19250,20.369,13.367,19.102,0,45.688,0,15.293,0,48.003,11.997,-5.255,-5.03,33.973,58.413,58,48.8,10.666,10.4,31.864,1.833,58.413,9.698,-5.226,46.354,184.961,47.184,411.068,124.495,1.589,1.593,76.153,1.735,0.509167,-51.2496,0.441389,0.4425
19251,20.354,13.352,19.072,0,45.703,0,15.256,0,48.003,11.997,-5.197,-5.03,33.935,58.413,58,48.798,10.667,10.4,31.784,1.841,58.413,9.692,-5.197,46.354,184.961,47.103,411.111,124.512,1.599,1.601,76.154,1.744,0.511389,-50.9652,0.444167,0.444722
19252,20.325,13.323,19.028,0,45.688,0,15.242,0,48.003,11.997,-5.179,-5.03,33.906,58.409,58,48.806,10.667,10.4,31.764,1.851,58.409,9.693,-5.277,46.354,184.961,47.103,411.068,124.43,1.618,1.612,76.147,1.753,0.514167,-51.7497,0.449444,0.447778
19253,20.295,13.308,18.999,0,45.688,0,15.198,0,48.003,11.997,-5.147,-5.03,33.865,58.402,58,48.824,10.668,10.4,31.683,1.86,58.402,9.725,-5.357,46.354,185.026,47.103,411.155,124.43,1.625,1.625,76.146,1.761,0.516667,-52.5342,0.451389,0.451389
19254,20.295,13.293,18.984,0,45.703,0,15.198,0,48.003,11.997,-5.443,-5.03,33.785,58.395,58,48.844,10.668,10.4,31.646,1.864,58.395,9.726,-5.443,46.354,185.026,47.184,411.155,124.43,1.62,1.633,76.154,1.765,0.517778,-53.3776,0.45,0.453611
19255,20.237,13.293,18.984,0,45.703,0,15.183,0,48.003,11.997,-5.212,-5.03,33.771,58.395,58,48.84,10.668,10.4,31.627,1.868,58.395,9.724,-5.342,46.354,185.026,47.184,411.198,124.43,1.633,1.636,76.16,1.769,0.518889,-52.3871,0.453611,0.454444
19256,20.237,13.279,18.955,0,45.703,0,15.168,0,48.003,11.997,-5.237,-5.03,33.714,58.406,58,48.805,10.668,10.4,31.589,1.869,58.406,9.725,-5.237,46.354,185.042,47.184,411.155,124.414,1.641,1.63,76.155,1.77,0.519167,-51.3574,0.455833,0.452778
19257,20.156,13.279,18.955,0,45.688,0,15.183,0,48.003,11.997,-5.306,-5.03,33.667,58.435,58,48.715,10.667,10.4,31.615,1.87,58.435,9.724,-5.57,46.354,185.026,47.119,411.155,124.349,1.647,1.613,76.122,1.771,0.519444,-54.623,0.4575,0.448056
19258,20.112,13.279,18.97,0,45.667,0,15.168,0,48.003,11.997,-5.414,-5.03,33.56,58.453,58,48.656,10.666,10.4,31.576,1.872,58.453,9.718,-5.422,46.354,185.042,47.103,411.155,124.349,1.61,1.604,76.118,1.773,0.52,-53.1717,0.447222,0.445556
19259,20.098,13.257,18.955,0,45.667,0,15.168,0,48.003,11.997,-5.411,-5.03,33.487,58.46,58,48.633,10.666,10.4,31.584,1.874,58.46,9.723,-5.411,46.354,185.026,47.119,411.155,124.349,1.589,1.601,76.128,1.775,0.520556,-53.0638,0.441389,0.444722
19260,20.054,13.242,18.918,0,45.688,0,15.154,0,48.003,11.997,-5.266,-5.03,33.465,58.464,58,48.618,10.666,10.4,31.565,1.876,58.464,9.725,-5.396,46.24,185.026,47.103,411.111,124.349,1.593,1.6,76.138,1.777,0.521111,-52.9167,0.4425,0.444444
19261,20.054,13.242,18.918,0,45.688,0,15.139,0,48.003,11.997,-5.353,-5.03,33.403,58.456,58,48.638,10.666,10.4,31.527,1.878,58.456,9.718,-5.223,46.24,185.026,47.119,411.155,124.349,1.605,1.605,76.138,1.778,0.521667,-51.2201,0.445833,0.445833
19262,19.988,13.228,18.889,0,45.688,0,15.125,0,48.003,11.997,-5.226,-5.03,33.371,58.435,58,48.699,10.666,10.4,31.509,1.886,58.435,9.712,-5.386,46.24,185.026,47.103,411.155,124.349,1.617,1.625,76.144,1.786,0.523889,-52.8186,0.449167,0.451389
19263,19.958,13.228,18.875,0,45.688,0,15.11,0,48.003,11.997,-5.212,-5.03,33.317,58.417,58,48.749,10.666,10.4,31.471,1.879,58.417,9.719,-5.378,46.24,185.026,47.119,411.198,124.349,1.623,1.627,76.151,1.779,0.521944,-52.7402,0.450833,0.451944
19264,19.944,13.213,18.889,0,45.688,0,15.11,0,48.003,11.997,-5.469,-5.03,33.221,58.42,58,48.736,10.665,10.4,31.476,1.876,58.42,9.724,-5.469,46.354,185.042,47.184,411.155,124.349,1.628,1.623,76.147,1.776,0.521111,-53.6326,0.452222,0.450833
19265,19.915,13.198,18.86,0,45.667,0,15.088,0,48.003,11.997,-5.266,-5.03,33.205,58.427,58,48.711,10.665,10.4,31.458,1.875,58.427,9.681,-5.277,46.354,185.026,47.184,411.155,124.349,1.636,1.617,76.128,1.775,0.520833,-51.7497,0.454444,0.449167
19266,19.9,13.198,18.86,0,45.667,0,15.073,0,48.003,11.997,-5.396,-5.03,33.14,58.417,58,48.742,10.665,10.4,31.421,1.875,58.417,9.675,-5.396,46.354,185.042,47.184,411.155,124.349,1.629,1.623,76.127,1.775,0.520833,-52.9167,0.4525,0.450833
19267,19.834,13.184,18.831,0,45.703,0,15.059,0,48.003,11.997,-5.364,-5.03,33.067,58.344,58,48.955,10.665,10.4,31.383,1.88,58.344,9.685,-5.364,46.24,185.026,46.989,411.111,124.268,1.628,1.671,76.166,1.78,0.522222,-52.6029,0.452222,0.464167
19268,19.819,13.169,18.816,0,45.732,0,15.044,0,48.003,11.997,-5.277,-5.03,33.049,58.283,58,49.137,10.665,10.4,31.366,1.881,58.283,9.695,-5.197,46.24,185.026,46.989,411.155,124.268,1.645,1.709,76.224,1.781,0.5225,-50.9652,0.456944,0.474722
19269,19.79,13.169,18.801,0,45.747,0,15.029,0,48.003,11.997,-5.36,-5.03,32.993,58.283,58,49.135,10.665,10.4,31.329,1.881,58.283,9.693,-5.36,46.24,185.026,46.989,411.111,124.268,1.662,1.708,76.241,1.781,0.5225,-52.5636,0.461667,0.474444
19270,19.775,13.125,18.75,0,45.732,0,15,0,48.003,11.997,-5.234,-5.03,32.944,58.344,58,48.947,10.666,10.4,31.249,1.882,58.344,9.695,-5.234,46.24,185.026,46.989,411.241,124.268,1.704,1.672,76.214,1.782,0.522778,-51.328,0.473333,0.464444
19271,19.746,13.125,18.735,0,45.718,0,15,0,48.003,11.997,-5.353,-5.03,32.903,58.377,58,48.849,10.666,10.4,31.231,1.883,58.377,9.694,-5.349,46.24,185.042,47.103,411.198,124.268,1.717,1.653,76.18,1.783,0.523056,-52.4558,0.476944,0.459167
19272,19.702,13.11,18.721,0,45.667,0,14.971,0,48.003,11.997,-5.226,-5.03,32.847,58.438,58,48.661,10.666,10.4,31.194,1.882,58.438,9.687,-5.386,46.24,185.026,47.184,411.198,124.268,1.692,1.613,76.107,1.782,0.522778,-52.8186,0.47,0.448056
19273,19.666,13.059,18.677,0,45.652,0,14.941,0,48.003,11.997,-5.425,-5.03,32.797,58.424,58,48.7,10.667,10.4,31.132,1.882,58.424,9.686,-5.277,46.24,185.026,47.233,411.198,124.268,1.632,1.622,76.096,1.782,0.522778,-51.7497,0.453333,0.450556
19274,19.636,13.059,18.662,0,45.667,0,14.927,0,48.003,11.997,-5.353,-5.03,32.738,58.391,58,48.797,10.667,10.4,31.094,1.88,58.391,9.693,-5.353,46.24,185.026,47.233,411.198,124.268,1.612,1.64,76.116,1.781,0.522222,-52.495,0.447778,0.455556
19275,19.607,13.044,18.633,0,45.703,0,14.905,0,48.003,11.997,-5.407,-5.03,32.704,58.348,58,48.924,10.667,10.4,31.076,1.876,58.348,9.693,-5.208,46.24,185.026,47.184,411.285,124.268,1.604,1.661,76.169,1.777,0.521111,-51.073,0.445556,0.461389
19276,19.592,13.03,18.633,0,45.718,0,14.89,0,48.003,11.997,-5.295,-5.03,32.646,58.333,58,48.954,10.667,10.4,31.038,1.875,58.337,9.698,-5.295,46.24,185.042,47.184,411.372,124.268,1.613,1.666,76.191,1.776,0.520833,-51.9262,0.448056,0.462778
19277,19.548,13.03,18.633,0,45.732,0,14.89,0,48.003,11.997,-5.331,-5.03,32.614,58.333,58,48.962,10.667,10.4,31.019,1.873,58.333,9.699,-5.306,46.24,185.026,47.103,411.372,124.268,1.652,1.665,76.203,1.774,0.520278,-52.0341,0.458889,0.4625
19278,19.504,13.015,18.604,0,45.718,0,14.89,0,48.003,11.997,-5.494,-5.03,32.526,58.351,58,48.915,10.666,10.4,31.028,1.869,58.348,9.682,-5.469,46.24,185.026,47.103,411.458,124.186,1.676,1.652,76.183,1.77,0.519167,-53.6326,0.465556,0.458889
19279,19.468,13.03,18.604,0,45.703,0,14.875,0,48.003,11.997,-5.465,-5.03,32.441,58.366,58,48.859,10.666,10.4,30.989,1.869,58.366,9.694,-5.465,46.24,185.026,47.103,411.458,124.186,1.683,1.641,76.162,1.77,0.519167,-53.5933,0.4675,0.455833
19280,19.424,13.015,18.604,0,45.652,0,14.875,0,48.003,11.997,-5.31,-5.03,32.375,58.417,58,48.704,10.665,10.4,30.996,1.871,58.417,9.685,-5.31,46.24,185.026,47.119,411.545,124.186,1.675,1.611,76.104,1.771,0.519722,-52.0733,0.465278,0.4475
19281,19.409,13,18.589,0,45.652,0,14.861,0,48.003,11.997,-5.31,-5.03,32.339,58.449,58,48.603,10.665,10.4,30.978,1.871,58.449,9.68,-5.31,46.24,185.026,47.119,411.545,124.186,1.659,1.591,76.077,1.771,0.519722,-52.0733,0.460833,0.441944
19282,19.38,13.015,18.589,0,45.623,0,14.875,0,48.003,11.997,-5.208,-5.03,32.282,58.467,58,48.546,10.664,10.4,30.983,1.871,58.467,9.685,-5.208,46.24,185.026,46.989,411.675,124.186,1.612,1.581,76.049,1.772,0.519722,-51.073,0.447778,0.439167
19283,19.336,13.015,18.604,0,45.637,0,14.875,0,48.003,11.997,-5.226,-5.03,32.25,58.46,58,48.564,10.663,10.4,31.007,1.873,58.46,9.719,-5.248,46.24,185.042,46.989,411.849,124.186,1.566,1.586,76.067,1.774,0.520278,-51.4653,0.435,0.440556
19284,19.321,13,18.589,0,45.652,0,14.861,0,48.003,11.997,-5.263,-5.03,32.197,58.456,58,48.573,10.663,10.4,30.972,1.874,58.456,9.713,-5.324,46.24,185.026,46.989,411.849,124.186,1.555,1.59,76.085,1.775,0.520556,-52.2106,0.431944,0.441667
19285,19.285,13.015,18.589,0,45.652,0,14.861,0,48.003,11.997,-5.252,-5.03,32.138,58.46,58,48.558,10.662,10.4,30.98,1.877,58.46,9.71,-5.263,46.24,185.026,47.103,411.936,124.186,1.568,1.588,76.104,1.777,0.521389,-51.6124,0.435556,0.441111
19286,19.241,13.015,18.589,0,45.667,0,14.875,0,48.003,11.997,-5.375,-5.03,32.092,58.456,58,48.565,10.662,10.4,31.004,1.879,58.456,9.713,-5.295,46.24,185.026,47.103,411.892,124.186,1.579,1.592,76.114,1.779,0.521944,-51.9262,0.438611,0.442222
19287,19.226,13.015,18.618,0,45.667,0,14.875,0,48.003,11.997,-5.284,-5.03,32.037,58.442,58,48.606,10.661,10.4,30.966,1.88,58.442,9.711,-5.284,46.24,185.026,47.103,411.892,124.186,1.584,1.602,76.122,1.78,0.522222,-51.8183,0.44,0.445
19288,19.197,13,18.589,0,45.688,0,14.875,0,48.003,11.997,-5.292,-5.03,32.009,58.384,58,48.777,10.66,10.4,30.993,1.881,58.384,9.704,-5.201,46.24,185.042,47.103,412.023,124.186,1.605,1.637,76.145,1.781,0.5225,-51.0044,0.445833,0.454722
19289,19.167,13.03,18.618,0,45.703,0,14.89,0,48.003,11.997,-5.277,-5.03,31.961,58.337,58,48.914,10.66,10.4,30.956,1.882,58.337,9.71,-5.212,46.24,185.026,47.103,412.153,124.186,1.635,1.665,76.169,1.781,0.522778,-51.1123,0.454167,0.4625
19290,19.153,13,18.589,0,45.703,0,14.861,0,48.003,11.997,-5.15,-5.03,31.924,58.326,58,48.945,10.659,10.4,30.966,1.882,58.326,9.716,-5.226,46.24,185.026,47.103,412.109,124.186,1.663,1.671,76.167,1.782,0.522778,-51.2496,0.461944,0.464167
19291,19.167,13,18.589,0,45.703,0,14.861,0,48.003,11.997,-5.147,-5.03,31.919,58.319,58,48.964,10.658,10.4,30.991,1.883,58.319,9.706,-5.02,46.24,185.026,47.103,412.196,124.186,1.683,1.675,76.161,1.782,0.523056,-49.2294,0.4675,0.465278
19292,19.153,13.015,18.604,0,45.703,0,14.875,0,48.003,11.997,-5.114,-5.03,31.914,58.319,58,48.962,10.656,10.4,30.997,1.884,58.319,9.7,-5.114,46.24,185.026,47.103,412.24,124.186,1.687,1.676,76.155,1.783,0.523333,-50.1512,0.468611,0.465556
19293,19.153,13.015,18.604,0,45.688,0,14.875,0,48.003,11.997,-5.038,-5.03,31.912,58.312,58,48.981,10.655,10.4,31.006,1.888,58.312,9.704,-5.038,46.24,185.026,47.103,412.196,124.186,1.69,1.684,76.148,1.787,0.524444,-49.4059,0.469444,0.467778
19294,19.153,13.03,18.618,0,45.703,0,14.89,0,48.003,11.997,-5.009,-5.03,31.921,58.297,58,49.022,10.654,10.4,31.031,1.891,58.297,9.658,-4.962,46.24,185.026,47.103,412.283,124.072,1.686,1.695,76.156,1.789,0.525278,-48.6606,0.468333,0.470833
19295,19.167,13.015,18.604,0,45.703,0,14.875,0,48.003,11.997,-4.962,-5.03,31.927,58.29,58,49.042,10.654,10.4,31.014,1.892,58.29,9.663,-5.013,46.24,185.026,47.103,412.326,124.072,1.697,1.701,76.156,1.791,0.525556,-49.1607,0.471389,0.4725
19296,19.167,13.015,18.604,0,45.688,0,14.875,0,48.003,11.997,-4.872,-5.03,31.952,58.275,58,49.083,10.653,10.4,31.021,1.896,58.275,9.663,-5.013,46.24,185.026,47.103,412.457,124.072,1.717,1.712,76.151,1.794,0.526667,-49.1607,0.476944,0.475556
19297,19.182,13.015,18.589,0,45.688,0,14.875,0,48.003,11.997,-4.912,-5.03,31.967,58.283,58,49.06,10.653,10.4,30.985,1.896,58.283,9.67,-4.912,46.24,185.026,47.103,412.5,124.072,1.715,1.708,76.148,1.795,0.526667,-48.1703,0.476389,0.474444
19298,19.197,13.03,18.633,0,45.688,0,14.875,0,48.003,11.997,-4.941,-5.03,31.972,58.326,58,48.926,10.652,10.4,31.012,1.918,58.326,9.668,-4.941,46.24,185.042,46.989,412.457,124.072,1.714,1.703,76.14,1.815,0.532778,-48.4547,0.476111,0.473056
19299,19.197,13.03,18.633,0,45.667,0,14.905,0,48.003,11.997,-4.941,-5.03,31.989,58.369,58,48.793,10.651,10.4,31.02,1.921,58.369,9.661,-5.02,46.24,185.026,46.989,412.543,124.072,1.704,1.68,76.12,1.818,0.533611,-49.2294,0.473333,0.466667
19300,19.197,13.044,18.647,0,45.667,0,14.905,0,48.003,11.997,-4.894,-5.03,32.003,58.38,58,48.759,10.649,10.4,31.073,1.917,58.38,9.663,-4.894,46.24,185.026,46.989,412.5,124.072,1.693,1.669,76.109,1.814,0.5325,-47.9937,0.470278,0.463611
19301,19.211,13.03,18.618,0,45.652,0,14.89,0,48.003,11.997,-5.042,-5.03,31.994,58.377,58,48.767,10.649,10.4,31.055,1.914,58.377,9.654,-4.937,46.24,185.042,47.103,412.674,124.072,1.679,1.667,76.098,1.811,0.531667,-48.4154,0.466389,0.463056
19302,19.211,13.044,18.647,0,45.652,0,14.905,0,48.003,11.997,-4.955,-5.03,32.016,58.362,58,48.809,10.648,10.4,31.063,1.913,58.362,9.657,-4.955,46.24,185.026,47.103,412.674,124.072,1.677,1.674,76.098,1.81,0.531389,-48.592,0.465833,0.465
19303,19.211,13.044,18.647,0,45.652,0,14.905,0,48.003,11.997,-5.049,-5.03,32.016,58.351,58,48.838,10.647,10.4,31.091,1.909,58.351,9.661,-4.991,46.24,185.042,47.103,412.76,124.072,1.675,1.677,76.102,1.807,0.530278,-48.945,0.465278,0.465833
19304,19.226,13.074,18.677,0,45.652,0,14.927,0,48.003,11.997,-5.082,-5.03,32.013,58.373,58,48.769,10.646,10.4,31.099,1.904,58.373,9.654,-4.962,46.24,185.026,47.103,412.76,124.072,1.682,1.658,76.083,1.802,0.528889,-48.6606,0.467222,0.460556
19305,19.211,13.059,18.662,0,45.637,0,14.941,0,48.003,11.997,-5.107,-5.03,32.009,58.384,58,48.735,10.645,10.4,31.108,1.902,58.384,9.646,-5.107,46.24,185.042,47.103,412.891,123.926,1.684,1.649,76.066,1.799,0.528333,-50.0826,0.467778,0.458056
19306,19.211,13.096,18.691,0,45.623,0,14.956,0,48.003,11.997,-5.042,-5.03,32.012,58.384,58,48.732,10.642,10.4,31.18,1.9,58.384,9.648,-5.089,46.24,185.026,47.103,413.021,123.926,1.661,1.646,76.05,1.797,0.527778,-49.906,0.461389,0.457222
19307,19.197,13.096,18.706,0,45.637,0,14.971,0,48.003,11.997,-5.06,-5.03,32.004,58.369,58,48.772,10.641,10.4,31.188,1.901,58.369,9.654,-5.071,46.24,185.042,47.119,413.064,123.926,1.641,1.655,76.064,1.798,0.528056,-49.7295,0.455833,0.459722
19308,19.197,13.074,18.691,0,45.637,0,14.956,0,48.003,11.997,-5.071,-5.03,31.989,58.351,58,48.825,10.641,10.4,31.171,1.899,58.351,9.645,-5.129,46.24,185.042,47.103,413.108,123.926,1.64,1.664,76.075,1.796,0.5275,-50.2983,0.455556,0.462222
19309,19.182,13.11,18.706,0,45.652,0,14.971,0,48.003,11.997,-5.046,-5.03,31.972,58.286,58,49.017,10.64,10.4,31.181,1.908,58.286,9.656,-5.132,46.322,185.026,47.119,413.628,123.926,1.666,1.709,76.121,1.805,0.53,-50.3277,0.462778,0.474722
19310,19.182,13.125,18.735,0,45.688,0,15,0,48.003,11.997,-5.085,-5.03,31.953,58.236,58,49.17,10.638,10.4,31.235,1.902,58.236,9.649,-5.085,46.322,185.026,47.103,413.628,123.926,1.678,1.736,76.147,1.8,0.528333,-49.8668,0.466111,0.482222
19311,19.167,13.11,18.721,0,45.718,0,14.985,0,48.003,11.997,-5.107,-5.03,31.943,58.174,58,49.352,10.638,10.4,31.218,1.897,58.174,9.655,-5.067,46.322,185.026,47.119,413.715,123.926,1.723,1.767,76.181,1.794,0.526944,-49.6903,0.478611,0.490833
19312,19.153,13.125,18.75,0,45.718,0,15,0,48.003,11.997,-5.114,-5.03,31.928,58.145,58,49.436,10.637,10.4,31.229,1.89,58.145,9.688,-5.075,46.322,185.042,47.103,413.889,123.926,1.77,1.777,76.186,1.788,0.525,-49.7687,0.491667,0.493611
19313,19.153,13.125,18.735,0,45.718,0,15,0,48.003,11.997,-5.075,-5.03,31.924,58.138,58,49.457,10.636,10.4,31.255,1.888,58.138,9.682,-5.056,46.322,185.026,47.103,413.889,123.926,1.788,1.779,76.178,1.785,0.524444,-49.5824,0.496667,0.494167
19314,19.153,13.125,18.75,0,45.688,0,15,0,48.003,11.997,-5.031,-5.03,31.925,58.156,58,49.401,10.635,10.4,31.249,1.885,58.156,9.674,-5.017,46.24,185.042,47.103,414.149,123.926,1.807,1.765,76.144,1.783,0.523611,-49.2,0.501944,0.490278
19315,19.153,13.125,18.735,0,45.667,0,15,0,48.003,11.997,-5.053,-5.03,31.92,58.181,58,49.324,10.634,10.4,31.233,1.884,58.181,9.679,-5.053,46.24,185.042,46.989,414.106,123.926,1.805,1.748,76.117,1.782,0.523333,-49.553,0.501389,0.485556
19316,19.153,13.125,18.75,0,45.637,0,15,0,48.003,11.997,-5.067,-5.03,31.916,58.196,58,49.28,10.634,10.4,31.261,1.88,58.196,9.672,-5.035,46.24,185.026,46.989,414.236,123.926,1.781,1.736,76.076,1.778,0.522222,-49.3765,0.494722,0.482222
19317,19.153,13.14,18.772,0,45.637,0,15.015,0,48.003,11.997,-5.056,-5.03,31.916,58.181,58,49.322,10.633,10.4,31.271,1.878,58.181,9.679,-5.013,46.24,185.042,46.989,414.236,123.926,1.76,1.743,76.075,1.776,0.521667,-49.1607,0.488889,0.484167
19318,19.167,13.14,18.772,0,45.667,0,15.015,0,48.003,11.997,-4.97,-5.03,31.929,58.105,58,49.549,10.632,10.4,31.283,1.874,58.105,9.68,-4.97,46.322,185.042,46.989,414.366,123.893,1.734,1.784,76.119,1.773,0.520556,-48.7391,0.481667,0.495556
19319,19.167,13.154,18.787,0,45.703,0,15.015,0,48.003,11.997,-4.952,-5.03,31.936,58.004,58,49.853,10.632,10.4,31.266,1.872,58.004,9.67,-5.027,46.322,185.042,46.989,414.453,123.893,1.756,1.842,76.197,1.77,0.52,-49.298,0.487778,0.511667
