time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
19320,19.167,13.154,18.801,0,45.747,0,15.029,0,48.003,11.997,-4.93,-5.03,31.95,57.957,58,49.995,10.629,10.4,31.321,1.871,57.957,9.679,-4.93,46.322,185.026,46.989,414.583,123.893,1.774,1.87,76.241,1.769,0.519722,-48.3468,0.492778,0.519444
19321,19.182,13.169,18.801,0,45.762,0,15.044,0,48.003,11.997,-4.933,-5.03,31.976,57.95,58,50.015,10.628,10.4,31.333,1.865,57.95,9.674,-4.933,46.322,185.026,46.989,414.54,123.893,1.835,1.868,76.267,1.763,0.518056,-48.3762,0.509722,0.518889
19322,19.211,13.169,18.816,0,45.732,0,15.044,0,48.003,11.997,-4.879,-5.03,31.995,58.037,58,49.753,10.627,10.4,31.361,1.857,58.037,9.67,-4.872,46.322,185.042,46.989,414.714,123.812,1.881,1.808,76.206,1.756,0.515833,-47.778,0.5225,0.502222
19323,19.226,13.169,18.816,0,45.652,0,15.059,0,48.003,11.997,-4.879,-5.03,32.03,58.131,58,49.471,10.626,10.4,31.372,1.852,58.131,9.624,-4.861,46.24,185.026,46.989,414.757,123.812,1.884,1.746,76.088,1.751,0.514444,-47.6701,0.523333,0.485
19324,19.241,13.184,18.831,0,45.623,0,15.059,0,48.003,11.997,-4.872,-5.03,32.068,58.16,58,49.406,10.625,10.4,31.384,1.848,58.152,9.613,-4.85,46.24,185.026,46.989,414.887,123.812,1.859,1.729,76.034,1.747,0.513333,-47.5623,0.516389,0.480278
19325,19.241,13.184,18.845,0,45.593,0,15.073,0,48.003,11.997,-4.897,-5.03,32.086,58.171,58,49.351,10.624,10.4,31.411,1.845,58.171,9.611,-4.897,46.24,185.026,46.908,414.931,123.698,1.818,1.715,75.985,1.744,0.5125,-48.0232,0.505,0.476389
19326,19.27,13.198,18.86,0,45.579,0,15.073,0,48.003,11.997,-4.886,-5.03,32.12,58.145,58,49.427,10.622,10.4,31.469,1.844,58.145,9.607,-4.886,46.24,185.026,46.908,415.061,123.698,1.74,1.729,75.97,1.743,0.512222,-47.9153,0.483333,0.480278
19327,19.285,13.213,18.889,0,45.623,0,15.11,0,48.003,11.997,-4.847,-5.03,32.142,58.073,58,49.643,10.621,10.4,31.496,1.871,58.073,9.617,-4.908,46.322,185.026,46.908,415.017,123.698,1.705,1.799,76.053,1.768,0.519722,-48.131,0.473611,0.499722
19328,19.299,13.228,18.904,0,45.667,0,15.125,0,48.003,11.997,-4.926,-5.03,32.169,58.033,58,49.729,10.62,10.4,31.508,1.897,58.044,9.624,-4.832,46.322,185.042,46.908,415.148,123.698,1.707,1.843,76.119,1.793,0.526944,-47.3857,0.474167,0.511944
19329,19.321,13.279,18.97,0,45.747,0,15.168,0,48.003,11.997,-4.836,-5.03,32.192,58.008,58,49.837,10.617,10.4,31.58,1.94,58.008,9.627,-4.941,46.322,185.042,46.924,415.148,123.682,1.777,1.908,76.236,1.834,0.538889,-48.4547,0.493611,0.53
19330,19.321,13.323,19.028,0,45.762,0,15.183,0,48.003,11.997,-4.919,-5.03,32.212,58.048,58,49.75,10.614,10.4,31.682,1.965,58.037,9.621,-5.038,46.322,185.042,46.908,415.191,123.698,1.862,1.915,76.275,1.857,0.545833,-49.4059,0.517222,0.531944
19331,19.321,13.308,19.014,0,45.762,0,15.212,0,48.003,11.997,-5.064,-5.03,32.203,58.062,58,49.673,10.612,10.4,31.739,1.973,58.062,9.614,-5.064,46.322,185.026,46.908,415.321,123.698,1.902,1.908,76.269,1.865,0.548056,-49.6609,0.528333,0.53
19332,19.336,13.337,19.043,0,45.747,0,15.242,0,48.003,11.997,-4.901,-5.03,32.225,58.073,58,49.641,10.611,10.4,31.766,1.989,58.073,9.621,-5.013,46.322,185.026,46.908,415.842,123.617,1.944,1.917,76.246,1.879,0.5525,-49.1607,0.54,0.5325
19333,19.351,13.352,19.058,0,45.747,0,15.256,0,48.003,11.997,-5.064,-5.03,32.225,58.048,58,49.718,10.61,10.4,31.78,1.995,58.048,9.619,-5.064,46.322,185.026,46.908,415.799,123.617,1.952,1.939,76.243,1.886,0.554167,-49.6609,0.542222,0.538611
19334,19.351,13.367,19.102,0,45.747,0,15.271,0,48.003,11.997,-4.991,-5.03,32.233,57.968,58,49.957,10.609,10.4,31.809,2.006,57.968,9.62,-4.991,46.322,185.026,46.842,415.972,123.617,1.961,1.997,76.268,1.895,0.557222,-48.945,0.544722,0.554722
19335,19.351,13.367,19.087,0,45.776,0,15.271,0,48.003,11.997,-4.977,-5.03,32.243,57.928,58,50.075,10.608,10.4,31.823,2.009,57.928,9.614,-4.977,46.322,185.042,46.842,416.059,123.617,1.971,2.024,76.293,1.898,0.558056,-48.8077,0.5475,0.562222
19336,19.336,13.367,19.102,0,45.806,0,15.293,0,48.003,11.997,-5.147,-5.03,32.219,57.845,58,50.325,10.607,10.4,31.837,2.011,57.845,9.611,-5.147,46.322,185.026,46.842,416.146,123.617,2.003,2.076,76.36,1.9,0.558611,-50.4748,0.556389,0.576667
19337,19.336,13.381,19.102,0,45.835,0,15.293,0,48.003,11.997,-5.096,-5.03,32.21,57.823,58,50.392,10.605,10.4,31.852,2.011,57.823,9.615,-5.096,46.322,185.026,46.842,416.363,123.568,2.042,2.089,76.405,1.9,0.558611,-49.9747,0.567222,0.580278
19338,19.321,13.381,19.138,0,45.85,0,15.308,0,48.003,11.997,-5.136,-5.03,32.203,57.834,58,50.36,10.604,10.4,31.88,2.011,57.834,9.615,-5.136,46.322,185.042,46.842,416.493,123.584,2.062,2.083,76.412,1.9,0.558611,-50.367,0.572778,0.578611
19339,19.321,13.411,19.167,0,45.835,0,15.337,0,48.003,11.997,-5.096,-5.03,32.195,57.86,58,50.285,10.601,10.4,31.938,2.007,57.86,9.608,-5.096,46.322,185.026,46.826,416.753,123.568,2.089,2.064,76.39,1.896,0.5575,-49.9747,0.580278,0.573333
19340,19.321,13.425,19.182,0,45.82,0,15.352,0,48.003,11.997,-5.1,-5.03,32.19,57.856,58,50.286,10.601,10.4,31.969,2.004,57.856,9.614,-5.064,46.322,185.026,46.842,416.84,123.584,2.095,2.061,76.373,1.893,0.556667,-49.6609,0.581944,0.5725
19341,19.321,13.462,19.226,0,45.806,0,15.381,0,48.003,11.997,-5.096,-5.03,32.181,57.809,58,50.441,10.599,10.4,32.027,2.002,57.809,9.641,-5.067,46.322,185.026,46.842,417.014,123.568,2.103,2.09,76.356,1.891,0.556111,-49.6903,0.584167,0.580556
19342,19.299,13.462,19.226,0,45.82,0,15.381,0,48.003,11.997,-4.973,-5.03,32.189,57.762,58,50.583,10.598,10.4,32.042,1.995,57.762,9.632,-5.042,46.322,185.026,46.842,417.188,123.584,2.103,2.112,76.364,1.884,0.554167,-49.4451,0.584167,0.586667
19343,19.299,13.491,19.27,0,45.82,0,15.41,0,48.003,11.997,-5.056,-5.03,32.183,57.794,58,50.485,10.596,10.4,32.115,1.988,57.794,9.623,-5.038,46.322,185.026,46.875,417.361,123.503,2.112,2.085,76.347,1.877,0.552222,-49.4059,0.586667,0.579167
19344,19.299,13.521,19.299,0,45.791,0,15.439,0,48.003,11.997,-5.129,-5.03,32.167,57.827,58,50.389,10.594,10.4,32.174,1.985,57.827,9.621,-5.129,46.322,185.042,46.875,417.361,123.503,2.112,2.063,76.321,1.875,0.551389,-50.2983,0.586667,0.573056
19345,19.299,13.55,19.351,0,45.776,0,15.476,0,48.003,11.997,-5.085,-5.03,32.171,57.921,58,50.108,10.591,10.4,32.248,1.98,57.921,9.624,-5.064,46.322,185.042,46.875,417.622,123.503,2.103,2,76.231,1.869,0.55,-49.6609,0.584167,0.555556
19346,19.299,13.564,19.395,0,45.718,0,15.505,0,48.003,11.997,-5.06,-5.03,32.165,57.957,58,50,10.589,10.4,32.308,1.976,57.957,9.62,-5.06,46.322,184.961,46.875,417.708,123.486,2.092,1.976,76.179,1.866,0.548889,-49.6216,0.581111,0.548889
19347,19.321,13.608,19.438,0,45.667,0,15.52,0,48.003,11.997,-4.948,-5.03,32.18,57.961,58,49.99,10.586,10.4,32.429,1.971,57.961,9.615,-4.886,46.322,184.88,46.875,417.795,123.503,2.051,1.969,76.11,1.861,0.5475,-47.9153,0.569722,0.546944
19348,19.336,13.66,19.519,0,45.652,0,15.593,0,48.003,11.997,-4.959,-5.03,32.196,57.928,58,50.089,10.584,10.4,32.488,1.97,57.928,9.6,-4.912,46.322,184.88,46.875,418.056,123.421,2.009,1.988,76.094,1.859,0.547222,-48.1703,0.558056,0.552222
19349,19.336,13.689,19.563,0,45.652,0,15.637,0,48.003,11.997,-4.908,-5.03,32.21,57.917,58,50.121,10.583,10.4,32.517,1.969,57.917,9.599,-4.937,46.322,184.798,46.875,418.012,123.421,1.989,1.992,76.101,1.858,0.546944,-48.4154,0.5525,0.553333
19350,19.365,13.733,19.622,0,45.667,0,15.688,0,48.003,11.997,-4.905,-5.03,32.237,57.914,58,50.133,10.578,10.4,32.668,1.963,57.914,9.605,-4.854,46.322,184.798,46.842,418.099,123.421,1.977,1.989,76.115,1.853,0.545278,-47.6015,0.549167,0.5525
19351,19.365,13.762,19.666,0,45.667,0,15.732,0,48.003,11.997,-4.857,-5.03,32.275,57.932,58,50.078,10.575,10.4,32.772,1.958,57.932,9.599,-4.857,46.322,184.798,46.826,418.229,123.421,1.978,1.974,76.11,1.848,0.543889,-47.6309,0.549444,0.548333
19352,19.395,13.792,19.702,0,45.637,0,15.762,0,48.003,11.997,-4.796,-5.03,32.326,57.986,58,49.916,10.573,10.4,32.834,1.953,57.986,9.556,-4.796,46.322,184.798,46.68,418.359,123.421,1.98,1.937,76.073,1.843,0.5425,-47.0327,0.55,0.538056
19353,19.409,13.828,19.746,0,45.623,0,15.791,0,48.003,11.997,-4.89,-5.03,32.337,58.004,58,49.862,10.571,10.4,32.91,1.953,58.004,9.562,-4.89,46.322,184.798,46.68,418.316,123.421,1.972,1.923,76.054,1.842,0.5425,-47.9545,0.547778,0.534167
19354,19.424,13.857,19.775,0,45.608,0,15.82,0,48.003,11.997,-4.847,-5.03,32.388,58.011,58,49.841,10.567,10.4,33.018,1.952,58.011,9.552,-4.847,46.322,184.798,46.68,418.88,123.421,1.952,1.921,76.022,1.842,0.542222,-47.5328,0.542222,0.533611
19355,19.453,13.901,19.849,0,45.608,0,15.886,0,48.003,11.997,-4.897,-5.03,32.407,57.975,58,49.949,10.566,10.4,33.048,1.953,57.975,9.546,-4.771,46.322,184.798,46.68,419.097,123.421,1.934,1.944,76.03,1.843,0.5425,-46.7875,0.537222,0.54
19356,19.468,13.916,19.871,0,45.623,0,15.901,0,48.003,11.997,-4.814,-5.03,32.459,57.935,58,50.07,10.564,10.4,33.112,1.96,57.935,9.549,-4.814,46.322,184.798,46.68,419.097,123.421,1.934,1.974,76.052,1.849,0.544444,-47.2092,0.537222,0.548333
19357,19.504,13.931,19.915,0,45.667,0,15.93,0,48.003,11.997,-4.771,-5.03,32.51,57.863,58,50.288,10.562,10.4,33.176,1.967,57.863,9.553,-4.771,46.322,184.798,46.68,419.271,123.421,1.945,2.024,76.116,1.855,0.546389,-46.7875,0.540278,0.562222
19358,19.534,13.96,19.944,0,45.688,0,15.93,0,48.003,11.997,-4.901,-5.03,32.518,57.784,58,50.528,10.561,10.4,33.207,1.968,57.784,9.556,-4.962,46.354,184.798,46.68,419.488,123.421,1.98,2.073,76.192,1.856,0.546667,-48.6606,0.55,0.575833
19359,19.534,13.945,19.944,0,45.732,0,15.945,0,48.003,11.997,-4.876,-5.03,32.55,57.755,58,50.615,10.56,10.4,33.228,1.968,57.755,9.552,-4.876,46.354,184.798,46.68,419.531,123.421,2.01,2.091,76.223,1.856,0.546667,-47.8172,0.558333,0.580833
19360,19.548,13.975,19.973,0,45.776,0,15.989,0,48.003,11.997,-4.897,-5.03,32.555,57.686,58,50.824,10.558,10.4,33.305,1.972,57.686,9.556,-4.897,46.354,184.798,46.68,419.748,123.421,2.056,2.136,76.294,1.859,0.547778,-48.0232,0.571111,0.593333
19361,19.548,13.975,19.973,0,45.791,0,15.974,0,48.003,11.997,-4.919,-5.03,32.583,57.65,58,50.934,10.558,10.4,33.282,1.973,57.65,9.558,-4.919,46.354,184.798,46.68,419.965,123.421,2.076,2.16,76.33,1.861,0.548056,-48.2389,0.576667,0.6
19362,19.563,13.989,19.973,0,45.82,0,15.989,0,48.003,11.997,-4.923,-5.03,32.593,57.614,58,51.046,10.557,10.4,33.316,1.974,57.614,9.563,-5.038,46.354,184.798,46.68,420.009,123.307,2.122,2.184,76.377,1.862,0.548333,-49.4059,0.589444,0.606667
19363,19.563,13.989,19.988,0,45.835,0,15.974,0,48.003,11.997,-4.937,-5.03,32.613,57.603,58,51.081,10.557,10.4,33.292,1.973,57.603,9.555,-4.948,46.354,184.798,46.68,420.269,123.307,2.173,2.189,76.393,1.86,0.548056,-48.5233,0.603611,0.608056
19364,19.563,14.011,20.017,0,45.835,0,16.003,0,48.003,11.997,-5.078,-5.03,32.597,57.599,58,51.094,10.554,10.4,33.359,1.973,57.599,9.544,-5.103,46.354,184.798,46.761,420.443,123.307,2.185,2.191,76.394,1.86,0.548056,-50.0433,0.606944,0.608611
19365,19.563,14.026,20.032,0,45.82,0,16.025,0,48.003,11.997,-4.973,-5.03,32.591,57.592,58,51.108,10.553,10.4,33.38,1.972,57.595,9.55,-5.082,46.354,184.798,46.761,420.573,123.226,2.208,2.194,76.381,1.859,0.547778,-49.8374,0.613333,0.609444
19366,19.563,14.041,20.054,0,45.82,0,16.04,0,48.003,11.997,-5.129,-5.03,32.587,57.585,58,51.143,10.552,10.4,33.413,1.97,57.585,9.551,-5.129,46.354,184.766,46.761,420.703,123.226,2.214,2.199,76.375,1.857,0.547222,-50.2983,0.615,0.610833
19367,19.563,14.07,20.098,0,45.82,0,16.069,0,48.003,11.997,-4.988,-5.03,32.598,57.541,58,51.277,10.55,10.4,33.478,1.97,57.541,9.553,-4.988,46.354,184.766,46.761,421.094,123.226,2.224,2.226,76.375,1.857,0.547222,-48.9156,0.617778,0.618333
19368,19.563,14.099,20.112,0,45.82,0,16.084,0,48.003,11.997,-5.136,-5.03,32.59,57.494,58,51.423,10.549,10.4,33.512,1.977,57.494,9.552,-4.98,46.338,184.766,46.761,421.137,123.226,2.234,2.262,76.4,1.864,0.549167,-48.8371,0.620556,0.628333
19369,19.563,14.099,20.142,0,45.85,0,16.113,0,48.003,11.997,-4.93,-5.03,32.587,57.48,58,51.469,10.547,10.4,33.578,1.975,57.48,9.576,-5.056,46.354,184.766,46.761,421.224,123.226,2.239,2.269,76.412,1.861,0.548611,-49.5824,0.621944,0.630278
19370,19.563,14.128,20.186,0,45.85,0,16.143,0,48.003,11.997,-5.114,-5.03,32.585,57.494,58,51.429,10.545,10.4,33.656,1.973,57.494,9.582,-4.919,46.354,184.766,46.761,421.484,123.226,2.253,2.259,76.42,1.86,0.548056,-48.2389,0.625833,0.6275
19371,19.563,14.143,20.2,0,45.85,0,16.157,0,48.003,11.997,-4.995,-5.03,32.597,57.509,58,51.388,10.544,10.4,33.678,1.972,57.509,9.564,-4.995,46.354,184.766,46.761,421.528,123.226,2.261,2.249,76.413,1.859,0.547778,-48.9842,0.628056,0.624722
19372,19.563,14.194,20.281,0,45.82,0,16.223,0,48.003,11.997,-5.006,-5.03,32.596,57.567,58,51.218,10.54,10.4,33.789,1.968,57.567,9.552,-5.006,46.354,184.766,46.761,422.092,123.226,2.266,2.211,76.367,1.854,0.546667,-49.0921,0.629444,0.614167
19373,19.534,14.224,20.31,0,45.776,0,16.252,0,48.003,11.997,-5.252,-5.03,32.546,57.639,58,51.005,10.537,10.4,33.901,1.972,57.639,9.546,-5.252,46.354,184.766,46.761,422.309,123.112,2.257,2.173,76.294,1.858,0.547778,-51.5045,0.626944,0.603611
19374,19.519,14.268,20.383,0,45.732,0,16.296,0,48.003,11.997,-5.114,-5.03,32.548,57.708,58,50.801,10.536,10.4,33.933,1.965,57.708,9.55,-5.226,46.354,184.766,46.68,422.439,123.112,2.23,2.125,76.206,1.851,0.545833,-51.2496,0.619444,0.590278
19375,19.504,14.297,20.435,0,45.703,0,16.34,0,48.003,11.997,-5.248,-5.03,32.51,57.744,58,50.693,10.533,10.4,34.046,1.959,57.744,9.541,-5.161,46.354,184.766,46.68,422.656,123.112,2.216,2.097,76.154,1.845,0.544167,-50.6121,0.615556,0.5825
19376,19.482,14.341,20.493,0,45.667,0,16.355,0,48.003,11.997,-5.096,-5.03,32.501,57.787,58,50.565,10.532,10.4,34.08,1.952,57.787,9.537,-5.223,46.354,184.766,46.68,422.83,123.112,2.169,2.065,76.07,1.839,0.542222,-51.2201,0.6025,0.573611
19377,19.468,14.355,20.508,0,45.623,0,16.421,0,48.003,11.997,-5.194,-5.03,32.46,57.794,58,50.545,10.528,10.4,34.192,1.95,57.794,9.537,-5.194,46.354,184.766,46.68,422.917,123.112,2.142,2.059,76.043,1.837,0.541667,-50.9357,0.595,0.571944
19378,19.468,14.407,20.581,0,45.593,0,16.465,0,48.003,11.997,-5.093,-5.03,32.445,57.802,58,50.526,10.524,10.4,34.305,1.946,57.802,9.524,-5.093,46.354,184.766,46.68,423.047,123.226,2.097,2.051,75.998,1.832,0.540556,-49.9453,0.5825,0.569722
19379,19.453,14.465,20.662,0,45.593,0,16.494,0,48.003,11.997,-5.15,-5.03,32.43,57.787,58,50.571,10.523,10.4,34.383,1.941,57.787,9.482,-5.107,46.354,184.766,46.68,423.22,123.226,2.063,2.055,75.991,1.828,0.539167,-50.0826,0.573056,0.570833
19380,19.453,14.48,20.691,0,45.593,0,16.553,0,48.003,11.997,-5.046,-5.03,32.426,57.787,58,50.572,10.52,10.4,34.497,1.94,57.787,9.485,-5.046,46.354,184.766,46.566,423.394,123.226,2.054,2.054,75.993,1.827,0.538889,-49.4844,0.570556,0.570556
19381,19.468,14.509,20.735,0,45.608,0,16.589,0,48.003,11.997,-5.027,-5.03,32.433,57.765,58,50.64,10.519,10.4,34.531,1.943,57.765,9.487,-4.919,46.322,184.766,46.566,423.611,123.226,2.041,2.071,76.017,1.83,0.539722,-48.2389,0.566944,0.575278
19382,19.468,14.561,20.786,0,45.623,0,16.633,0,48.003,11.997,-4.991,-5.03,32.452,57.747,58,50.695,10.515,10.4,34.645,1.943,57.747,9.482,-4.991,46.322,184.766,46.566,423.741,123.226,2.043,2.082,76.034,1.829,0.539722,-48.945,0.5675,0.578333
19383,19.482,14.604,20.859,0,45.652,0,16.677,0,48.003,11.997,-4.915,-5.03,32.474,57.671,58,50.926,10.512,10.4,34.759,1.949,57.671,9.481,-4.915,46.322,184.57,46.533,423.915,123.112,2.063,2.134,76.096,1.835,0.541389,-48.1997,0.573056,0.592778
19384,19.504,14.634,20.889,0,45.688,0,16.692,0,48.003,11.997,-5.002,-5.03,32.476,57.581,58,51.2,10.511,10.4,34.795,1.951,57.581,9.485,-4.955,46.322,184.57,46.533,424.089,123.031,2.101,2.191,76.175,1.836,0.541944,-48.592,0.583611,0.608611
19385,19.504,14.663,20.947,0,45.732,0,16.758,0,48.003,11.997,-4.937,-5.03,32.497,57.53,58,51.355,10.508,10.4,34.911,1.952,57.53,9.495,-4.937,46.403,184.538,46.533,424.262,123.031,2.117,2.223,76.22,1.837,0.542222,-48.4154,0.588056,0.6175
19386,19.534,14.678,20.969,0,45.776,0,16.772,0,48.003,11.997,-4.847,-5.03,32.545,57.483,58,51.5,10.507,10.4,34.939,1.988,57.483,9.493,-4.814,46.403,184.538,46.533,424.479,123.031,2.174,2.288,76.306,1.871,0.552222,-47.2092,0.603889,0.635556
19387,19.534,14.692,20.984,0,45.82,0,16.787,0,48.003,11.997,-4.839,-5.03,32.561,57.473,58,51.534,10.505,10.4,35.02,2.037,57.473,9.478,-4.839,46.403,184.538,46.533,424.609,123.031,2.21,2.37,76.367,1.917,0.565833,-47.4544,0.613889,0.658333
19388,19.563,14.773,21.101,0,45.974,0,16.875,0,48.003,11.997,-4.807,-5.03,32.61,57.458,58,51.582,10.499,10.4,35.222,2.277,57.458,9.469,-4.807,46.403,184.538,46.533,425.217,123.031,2.295,2.593,76.622,2.142,0.6325,-47.1406,0.6375,0.720278
19389,19.578,14.875,21.255,0,46.069,0,16.956,0,48.003,11.997,-4.872,-5.03,32.619,57.473,58,51.543,10.497,10.4,35.301,2.53,57.473,9.47,-4.905,46.403,184.538,46.533,425.391,123.031,2.428,2.839,76.956,2.38,0.702778,-48.1016,0.674444,0.788611
19390,19.592,14.956,21.365,0,46.282,0,17.087,0,48.003,11.997,-4.829,-5.03,32.656,57.527,58,51.382,10.489,10.4,35.592,2.653,57.527,9.47,-4.829,46.403,184.538,46.566,425.477,123.031,2.542,2.929,77.135,2.495,0.736944,-47.3563,0.706111,0.813611
19391,19.607,15.11,21.592,0,46.494,0,17.153,0,48.003,11.997,-4.933,-5.03,32.66,57.704,58,50.852,10.484,10.4,35.806,2.981,57.704,9.469,-4.854,46.387,184.538,46.566,425.825,123.031,2.714,3.151,77.495,2.802,0.828056,-47.6015,0.753889,0.875278
19392,19.622,15.183,21.68,0,46.604,0,17.351,0,48.003,11.997,-4.749,-5.03,32.716,57.809,58,50.54,10.472,10.4,36.275,3.204,57.809,9.478,-4.749,46.403,184.538,46.566,425.911,123.031,2.853,3.312,77.686,3.012,0.89,-46.5718,0.7925,0.92
19393,19.651,15.396,21.987,0,46.75,0,17.593,0,48.003,11.997,-4.81,-5.03,32.756,58.134,58,49.561,10.46,10.4,36.651,3.474,58.134,9.464,-4.81,46.354,184.538,46.566,426.042,123.031,3.079,3.446,77.937,3.264,0.965,-47.17,0.855278,0.957222
19394,19.717,15.608,22.295,0,46.86,0,17.834,0,48.003,11.997,-4.727,-5.03,32.801,58.547,58,48.322,10.455,10.4,36.951,3.776,58.547,9.452,-4.637,46.354,184.424,46.566,426.389,123.031,3.272,3.44,78.093,3.545,1.04889,-45.4734,0.908889,0.955556
19395,19.731,15.747,22.507,0,46.831,0,18.003,0,48.003,11.997,-4.586,-5.03,32.894,58.822,58,47.489,10.441,10.4,37.509,3.842,58.822,9.479,-4.666,46.354,184.408,46.566,426.649,123.031,3.335,3.34,78.057,3.607,1.06722,-45.7578,0.926389,0.927778
19396,19.805,15.93,22.764,0,46.692,0,18.201,0,48.003,11.997,-4.499,-5.03,33.004,59.274,58,46.123,10.43,10.4,37.938,3.884,59.274,9.447,-4.474,46.354,184.408,46.566,426.866,123.031,3.432,3.109,77.804,3.644,1.07889,-43.875,0.953333,0.863611
19397,19.885,16.113,22.888,0,46.553,0,18.311,0,48.003,11.997,-4.463,-5.03,33.067,59.599,58,45.137,10.422,10.4,38.244,3.809,59.599,9.419,-4.46,46.354,184.408,46.566,427.214,123.031,3.423,2.836,77.313,3.572,1.05806,-43.7377,0.950833,0.787778
19398,19.929,16.208,23.145,0,46.216,0,18.523,0,48.003,11.997,-4.358,-5.03,33.218,59.693,58,44.851,10.412,10.4,38.629,3.755,59.693,9.409,-4.358,46.354,184.424,46.566,427.3,123.031,3.365,2.726,77.019,3.521,1.04306,-42.7374,0.934722,0.757222
19399,20.002,16.37,23.394,0,45.916,0,18.706,0,48.003,11.997,-4.29,-5.03,33.29,59.849,58,44.369,10.408,10.4,38.801,3.675,59.849,9.378,-4.355,46.354,184.375,46.452,427.474,123.031,3.185,2.549,76.508,3.445,1.02083,-42.708,0.884722,0.708056
19400,20.068,16.479,23.547,0,45.762,0,18.831,0,48.003,11.997,-4.239,-5.03,33.453,59.914,58,44.164,10.397,10.4,39.235,3.65,59.914,9.36,-4.257,46.354,184.261,46.452,427.691,123.031,3.093,2.483,76.248,3.42,1.01389,-41.7469,0.859167,0.689722
19401,20.171,16.633,23.76,0,45.52,0,18.999,0,48.003,11.997,-4.25,-5.03,33.537,59.997,58,43.897,10.392,10.4,39.455,3.602,59.997,9.336,-4.196,46.517,184.261,46.452,427.995,122.966,2.837,2.382,75.869,3.375,1.00056,-41.1487,0.788056,0.661667
19402,20.31,16.831,24.031,0,45.396,0,19.226,0,48.003,11.997,-4.112,-5.03,33.734,60.051,58,43.717,10.381,10.4,39.891,3.567,60.051,9.317,-4.055,46.517,184.261,46.452,428.299,122.884,2.6,2.31,75.657,3.34,0.990833,-39.766,0.722222,0.641667
19403,20.369,16.89,24.141,0,45.366,0,19.321,0,48.003,11.997,-3.997,-5.03,33.963,60.066,58,43.665,10.371,10.4,40.283,3.555,60.066,9.315,-3.997,46.354,184.261,46.533,428.342,122.884,2.483,2.288,75.594,3.328,0.9875,-39.1972,0.689722,0.635556
19404,20.508,17.043,24.353,0,45.322,0,19.482,0,48.003,11.997,-4.018,-5.03,34.179,60.098,58,43.549,10.361,10.4,40.68,3.534,60.098,9.262,-4.018,46.354,184.261,46.533,429.036,122.884,2.337,2.243,75.518,3.307,0.981667,-39.4031,0.649167,0.623056
19405,20.566,17.139,24.492,0,45.3,0,19.592,0,48.003,11.997,-3.932,-5.03,34.302,60.098,58,43.54,10.358,10.4,40.809,3.52,60.098,9.261,-3.932,46.354,184.261,46.533,429.123,122.868,2.293,2.228,75.499,3.294,0.977778,-38.5597,0.636944,0.618889
19406,20.72,17.285,24.705,0,45.3,7.859,19.761,0,48.003,11.997,-3.942,-5.03,34.557,60.048,58,43.673,10.349,10.4,41.163,3.502,60.048,9.254,-3.942,46.354,184.261,46.533,429.21,122.884,2.214,2.237,75.52,3.276,0.972778,-38.6578,0.615,0.621389
19407,20.874,17.454,24.932,0,45.352,9.983,19.871,0,48.003,11.997,-3.874,-5.03,34.686,59.939,58,43.981,10.344,10.4,41.385,3.482,59.939,9.237,-3.881,46.354,184.066,46.452,429.557,122.884,2.199,2.279,75.587,3.256,0.967222,-38.0596,0.610833,0.633056
19408,21.028,17.578,25.115,0,45.41,10.027,20.032,0,48.003,11.997,-3.964,-5.03,34.921,59.827,58,44.303,10.335,10.4,41.741,3.475,59.827,9.229,-3.903,46.517,184.066,46.452,429.861,122.884,2.218,2.335,75.68,3.248,0.965278,-38.2754,0.616111,0.648611
19409,21.086,17.637,25.21,0,45.439,10.085,20.156,0,48.003,11.997,-3.993,-5.03,35.155,59.762,58,44.423,10.328,10.4,42.054,3.468,59.784,9.235,-3.993,46.517,184.066,46.37,430.035,122.884,2.242,2.352,75.728,3.24,0.963333,-39.158,0.622778,0.653333
19410,21.24,17.776,25.393,0,45.469,10.115,20.251,0,48.003,11.997,-3.964,-5.03,35.275,59.661,58,44.733,10.324,10.4,42.188,3.463,59.675,9.241,-3.979,46.517,184.066,46.37,430.425,122.884,2.3,2.409,75.826,3.235,0.961944,-39.0207,0.638889,0.669167
19411,21.299,17.856,25.496,0,45.52,10.21,20.398,0,48.003,11.997,-3.921,-5.03,35.517,59.639,58,44.834,10.317,10.4,42.503,3.461,59.639,9.231,-3.921,46.354,183.984,46.37,430.469,122.884,2.339,2.427,75.861,3.233,0.961389,-38.4519,0.649722,0.674167
19412,21.453,17.959,25.664,0,45.535,10.269,20.522,0,48.003,11.997,-3.932,-5.03,35.631,59.632,58,44.841,10.313,10.4,42.684,3.458,59.632,9.219,-3.928,46.354,183.87,46.37,430.773,122.884,2.403,2.427,75.885,3.23,0.960556,-38.5205,0.6675,0.674167
19413,21.519,18.018,25.745,0,45.535,10.298,20.603,0,48.003,11.997,-3.957,-5.03,35.864,59.632,58,44.834,10.306,10.4,42.957,3.453,59.632,9.22,-3.957,46.354,183.838,46.37,430.946,122.884,2.424,2.42,75.878,3.224,0.959167,-38.8049,0.673333,0.672222
19414,21.65,18.157,25.942,0,45.505,10.349,20.691,0,48.003,11.997,-4.011,-5.03,35.99,59.621,58,44.852,10.303,10.4,43.093,3.439,59.621,9.21,-3.971,46.354,183.838,46.37,431.293,122.884,2.457,2.409,75.835,3.21,0.955278,-38.9422,0.6825,0.669167
19415,21.79,18.267,26.111,0,45.483,10.408,20.801,0,48.003,11.997,-3.989,-5.03,36.219,59.596,58,44.914,10.297,10.4,43.324,3.42,59.596,9.201,-4.033,46.354,183.838,46.37,431.684,122.884,2.473,2.403,75.773,3.191,0.95,-39.5502,0.686944,0.6675
19416,21.863,18.325,26.184,0,45.439,10.466,20.947,0,48.003,11.997,-3.95,-5.03,36.446,59.574,58,44.971,10.29,10.4,43.643,3.412,59.574,9.194,-3.95,46.354,183.838,46.37,431.771,122.835,2.47,2.406,75.747,3.184,0.947778,-38.7363,0.686111,0.668333
19417,22.002,18.45,26.353,0,45.425,10.547,21.072,0,48.003,11.997,-3.939,-5.03,36.574,59.512,58,45.141,10.286,10.4,43.782,3.393,59.512,9.22,-3.921,46.354,183.838,46.37,432.292,122.835,2.46,2.416,75.712,3.165,0.9425,-38.4519,0.683333,0.671111
19418,22.083,18.523,26.462,0,45.425,10.591,21.167,0,48.003,11.997,-3.986,-5.03,36.799,59.465,58,45.277,10.279,10.4,44.102,3.377,59.465,9.211,-3.986,46.354,183.838,46.37,432.378,122.835,2.458,2.433,75.705,3.15,0.938056,-39.0893,0.682778,0.675833
19419,22.214,18.662,26.66,0,45.41,10.664,21.313,0,48.003,11.997,-3.928,-5.03,37.045,59.422,58,45.393,10.271,10.4,44.424,3.352,59.422,9.199,-3.928,46.419,183.643,46.37,432.726,122.835,2.457,2.43,75.684,3.125,0.931111,-38.5205,0.6825,0.675
19420,22.354,18.816,26.873,0,45.381,10.759,21.497,0,48.003,11.997,-3.971,-5.03,37.164,59.451,58,45.292,10.267,10.4,44.562,3.328,59.451,9.191,-3.997,46.517,183.61,46.37,432.986,122.835,2.461,2.387,75.624,3.102,0.924444,-39.1972,0.683611,0.663056
19421,22.434,18.86,26.931,0,45.352,10.774,21.548,0,48.003,11.997,-3.964,-5.03,37.389,59.48,58,45.199,10.258,10.4,44.884,3.32,59.48,9.175,-3.964,46.517,183.61,46.37,433.116,122.835,2.46,2.359,75.576,3.094,0.922222,-38.8736,0.683333,0.655278
19422,22.566,19.028,27.173,0,45.256,10.862,21.746,0,48.003,11.997,-3.971,-5.03,37.62,59.588,58,44.86,10.25,10.4,45.341,3.305,59.588,9.154,-3.971,46.517,183.61,46.37,433.507,122.835,2.438,2.277,75.441,3.079,0.918056,-38.9422,0.677222,0.6325
19423,22.646,19.102,27.283,0,45.212,10.913,21.833,0,48.003,11.997,-3.932,-5.03,37.739,59.65,58,44.667,10.246,10.4,45.48,3.295,59.65,9.156,-3.975,46.517,183.61,46.37,433.55,122.835,2.424,2.229,75.351,3.07,0.915278,-38.9814,0.673333,0.619167
19424,22.778,19.255,27.51,0,45.117,11.001,22.002,0,48.003,11.997,-3.95,-5.03,37.968,59.708,58,44.48,10.238,10.4,45.849,3.274,59.708,9.137,-3.964,46.517,183.61,46.452,433.898,122.835,2.365,2.17,75.192,3.049,0.909444,-38.8736,0.656944,0.602778
19425,22.917,19.409,27.722,0,45.044,11.096,22.185,0,48.003,11.997,-3.986,-5.03,38.089,59.675,58,44.563,10.232,10.4,46.034,3.255,59.675,9.095,-3.921,46.354,183.61,46.452,434.245,122.835,2.292,2.168,75.083,3.03,0.904167,-38.4519,0.636667,0.602222
19426,22.998,19.468,27.817,0,45.044,11.125,22.251,0,48.003,11.997,-3.892,-5.03,38.343,59.635,58,44.675,10.225,10.4,46.407,3.249,59.635,9.094,-3.892,46.354,183.594,46.452,434.332,122.835,2.249,2.184,75.069,3.024,0.9025,-38.1675,0.624722,0.606667
19427,23.145,19.607,28.015,0,45.059,11.199,22.412,0,48.003,11.997,-3.899,-5.03,38.588,59.545,58,44.932,10.217,10.4,46.735,3.237,59.545,9.084,-3.899,46.354,183.447,46.452,434.592,122.738,2.204,2.224,75.093,3.012,0.899167,-38.2361,0.612222,0.617778
19428,23.284,19.731,28.125,0,45.059,11.243,22.507,0,48.003,11.997,-3.906,-5.03,38.711,59.541,58,44.929,10.214,10.4,46.877,3.233,59.541,9.08,-3.953,46.354,183.447,46.305,434.896,122.738,2.193,2.219,75.12,3.007,0.898056,-38.7657,0.609167,0.616389
19429,23.364,19.79,28.271,0,45.073,11.309,22.617,0,48.003,11.997,-3.953,-5.03,38.827,59.552,58,44.889,10.211,10.4,47.022,3.233,59.552,9.077,-3.979,46.403,183.447,46.305,435.026,122.738,2.195,2.211,75.124,3.007,0.898056,-39.0207,0.609722,0.614167
19430,23.481,19.9,28.411,0,45.059,11.367,22.734,0,48.003,11.997,-4.112,-5.03,39.146,59.574,58,44.81,10.203,10.4,47.364,3.232,59.574,9.066,-4.091,46.387,183.447,46.289,435.33,122.835,2.207,2.194,75.114,3.005,0.897778,-40.119,0.613056,0.609444
19431,23.606,19.988,28.564,0,45.059,11.426,22.778,0,48.003,11.997,-4.069,-5.03,39.258,59.57,58,44.807,10.2,10.4,47.51,3.228,59.57,9.068,-4.17,46.403,183.447,46.289,435.938,122.835,2.211,2.189,75.092,3.001,0.896667,-40.8937,0.614167,0.608056
19432,23.65,20.032,28.623,0,45.044,11.448,22.903,0,48.003,11.997,-4.221,-5.03,39.434,59.559,58,44.832,10.194,10.4,47.756,3.223,59.559,9.066,-4.221,46.403,183.447,46.289,436.068,122.835,2.215,2.19,75.082,2.996,0.895278,-41.3939,0.615278,0.608333
19433,23.774,20.142,28.762,0,45.044,11.506,23.027,0,48.003,11.997,-4.098,-5.03,39.54,59.494,58,45.016,10.192,10.4,47.855,3.219,59.494,9.06,-4.163,46.403,183.366,46.305,436.198,122.835,2.216,2.223,75.086,2.992,0.894167,-40.8251,0.615556,0.6175
19434,23.833,20.2,28.857,0,45.059,11.536,23.086,0,48.003,11.997,-4.181,-5.03,39.728,59.469,58,45.084,10.187,10.4,48.102,3.218,59.469,9.054,-4.188,46.403,183.366,46.305,436.415,122.835,2.221,2.234,75.093,2.99,0.893889,-41.0703,0.616944,0.620556
19435,23.958,20.295,28.975,0,45.059,11.594,23.196,0,48.003,11.997,-4.17,-5.03,39.932,59.426,58,45.2,10.182,10.4,48.305,3.217,59.426,9.047,-4.17,46.403,183.366,46.289,436.632,122.835,2.234,2.257,75.116,2.989,0.893611,-40.8937,0.620556,0.626944
19436,24.001,20.325,29.041,0,45.073,11.609,23.24,0,48.003,11.997,-4.206,-5.03,40.014,59.418,58,45.216,10.179,10.4,48.452,3.216,59.418,9.046,-4.206,46.403,183.366,46.305,436.719,122.835,2.24,2.259,75.123,2.988,0.893333,-41.2468,0.622222,0.6275
19437,24.126,20.449,29.209,0,45.059,11.689,23.379,0,48.003,11.997,-4.203,-5.03,40.21,59.429,58,45.17,10.174,10.4,48.7,3.215,59.429,9.063,-4.203,46.403,183.366,46.305,437.066,122.835,2.263,2.249,75.112,2.986,0.893056,-41.2173,0.628611,0.624722
19438,24.229,20.566,29.392,0,45.044,11.748,23.511,0,48.003,11.997,-4.206,-5.03,40.303,59.426,58,45.168,10.17,10.4,48.845,3.21,59.426,9.064,-4.178,46.403,183.366,46.289,437.326,122.835,2.274,2.243,75.085,2.98,0.891667,-40.9722,0.631667,0.623056
19439,24.294,20.618,29.465,0,45.044,11.777,23.562,0,48.003,11.997,-4.145,-5.03,40.501,59.422,58,45.173,10.165,10.4,49.095,3.204,59.422,9.054,-4.145,46.387,183.301,46.289,437.5,122.835,2.277,2.239,75.067,2.975,0.89,-40.6486,0.6325,0.621944
19440,24.397,20.764,29.663,0,45.015,11.829,23.65,0,48.003,11.997,-4.192,-5.03,40.59,59.4,58,45.225,10.161,10.4,49.286,3.192,59.4,9.051,-4.21,46.387,183.252,46.305,437.674,122.835,2.284,2.233,75.027,2.963,0.886667,-41.286,0.634444,0.620278
19441,24.463,20.83,29.736,0,45.015,11.902,23.804,0,48.003,11.997,-4.196,-5.03,40.775,59.371,58,45.307,10.154,10.4,49.579,3.18,59.371,9.035,-4.196,46.403,183.252,46.289,437.804,122.835,2.283,2.242,75.009,2.951,0.883333,-41.1487,0.634167,0.622778
19442,24.565,20.933,29.956,0,45,11.975,23.972,0,48.003,11.997,-4.127,-5.03,40.963,59.321,58,45.446,10.146,10.4,49.92,3.162,59.321,9.031,-4.127,46.403,183.252,46.289,438.151,122.835,2.282,2.251,74.983,2.933,0.878333,-40.472,0.633889,0.625278
19443,24.69,21.057,30.073,0,44.985,12.026,24.111,0,48.003,11.997,-4.156,-5.03,41.139,59.277,58,45.565,10.14,10.4,50.216,3.147,59.277,9.021,-4.156,46.403,183.268,46.289,438.238,122.835,2.28,2.26,74.965,2.919,0.874167,-40.7564,0.633333,0.627778
19444,24.792,21.182,30.198,0,44.985,12.085,24.155,0,48.003,11.997,-4.127,-5.03,41.244,59.216,58,45.739,10.138,10.4,50.318,3.128,59.216,8.979,-4.152,46.403,183.268,46.257,438.455,122.738,2.28,2.275,74.958,2.9,0.868889,-40.7172,0.633333,0.631944
19445,24.873,21.255,30.366,0,44.985,12.144,24.294,0,48.003,11.997,-4.033,-5.03,41.453,59.176,58,45.852,10.131,10.4,50.616,3.121,59.176,8.975,-4.033,46.403,183.268,46.257,438.542,122.738,2.283,2.292,74.964,2.894,0.866944,-39.5502,0.634167,0.636667
19446,24.998,21.394,30.549,0,45,12.224,24.448,0,48.003,11.997,-4.109,-5.03,41.549,59.064,58,46.179,10.128,10.4,50.766,3.11,59.064,8.966,-4.156,46.403,183.073,46.257,438.802,122.721,2.297,2.343,75.005,2.883,0.863889,-40.7564,0.638056,0.650833
19447,25.056,21.438,30.637,0,45.029,12.253,24.521,0,48.003,11.997,-4.12,-5.03,41.755,58.999,58,46.371,10.122,10.4,51.065,3.101,58.999,8.96,-4.12,46.403,183.073,46.257,438.802,122.721,2.304,2.376,75.038,2.875,0.861389,-40.4034,0.64,0.66
19448,25.159,21.563,30.791,0,45.059,12.312,24.631,0,48.003,11.997,-4.174,-5.03,41.936,58.912,58,46.622,10.116,10.4,51.32,3.093,58.912,8.965,-4.174,46.403,183.057,46.257,439.019,122.738,2.342,2.418,75.099,2.866,0.859167,-40.933,0.650556,0.671667
19449,25.21,21.606,30.886,0,45.073,12.363,24.705,0,48.003,11.997,-4.199,-5.03,42.024,58.887,58,46.693,10.113,10.4,51.47,3.088,58.887,8.965,-4.199,46.403,183.057,46.257,439.106,122.721,2.365,2.423,75.121,2.861,0.857778,-41.1781,0.656944,0.673056
19450,25.313,21.731,31.04,0,45.088,12.422,24.829,0,48.003,11.997,-4.225,-5.03,42.205,58.858,58,46.772,10.107,10.4,51.726,3.076,58.858,8.954,-4.225,46.403,183.073,46.257,439.193,122.738,2.405,2.429,75.144,2.849,0.854444,-41.4331,0.668056,0.674722
19451,25.422,21.833,31.187,0,45.073,12.466,24.946,0,48.003,11.997,-4.279,-5.03,42.369,58.851,58,46.786,10.102,10.4,51.985,3.066,58.851,8.949,-4.279,46.403,183.057,46.257,439.323,122.721,2.437,2.424,75.133,2.84,0.851667,-41.9627,0.676944,0.673333
19452,25.466,21.885,31.282,0,45.073,12.495,25.027,0,48.003,11.997,-4.279,-5.03,42.445,58.843,58,46.804,10.099,10.4,52.136,3.066,58.843,8.94,-4.279,46.387,183.057,46.257,439.844,122.738,2.445,2.427,75.124,2.839,0.851667,-41.9627,0.679167,0.674167
19453,25.576,21.987,31.406,0,45.059,12.561,25.129,0,48.003,11.997,-4.228,-5.03,42.619,58.807,58,46.906,10.094,10.4,52.351,3.065,58.807,8.934,-4.228,46.517,182.992,46.257,439.931,122.721,2.459,2.446,75.109,2.837,0.851389,-41.4625,0.683056,0.679444
19454,25.679,22.097,31.567,0,45.059,12.59,25.181,0,48.003,11.997,-4.214,-5.03,42.713,58.735,58,47.116,10.092,10.4,52.461,3.061,58.735,8.94,-4.127,46.517,182.878,46.257,440.148,122.738,2.464,2.485,75.124,2.834,0.850278,-40.472,0.684444,0.690278
19455,25.745,22.126,31.604,0,45.073,12.634,25.283,0,48.003,11.997,-4.123,-5.03,42.912,58.713,58,47.177,10.088,10.4,52.677,3.06,58.713,8.973,-4.123,46.403,182.878,46.257,440.191,122.835,2.473,2.495,75.134,2.832,0.85,-40.4328,0.686944,0.693056
19456,25.847,22.214,31.736,0,45.088,12.693,25.393,0,48.003,11.997,-4.246,-5.03,43.085,58.681,58,47.268,10.084,10.4,52.893,3.055,58.681,8.965,-4.246,46.403,182.878,46.257,440.408,122.835,2.489,2.507,75.154,2.827,0.848611,-41.639,0.691389,0.696389
19457,25.913,22.266,31.802,0,45.088,12.729,25.452,0,48.003,11.997,-4.243,-5.03,43.178,58.666,58,47.309,10.081,10.4,53.004,3.051,58.666,8.959,-4.243,46.403,182.861,46.257,440.321,122.835,2.497,2.513,75.16,2.823,0.8475,-41.6096,0.693611,0.698056
19458,26.001,22.354,31.934,0,45.103,12.773,25.547,0,48.003,11.997,-4.232,-5.03,43.348,58.634,58,47.401,10.077,10.4,53.221,3.045,58.634,8.953,-4.232,46.403,182.878,46.257,440.625,122.835,2.514,2.526,75.169,2.817,0.845833,-41.5017,0.698333,0.701667
19459,26.125,22.434,32.043,0,45.103,12.817,25.635,0,48.003,11.997,-4.192,-5.03,43.442,58.59,58,47.526,10.076,10.4,53.286,3.037,58.59,8.952,-4.174,46.403,182.796,46.257,440.755,122.835,2.532,2.542,75.175,2.809,0.843611,-40.933,0.703333,0.706111
19460,26.184,22.478,32.102,0,45.103,12.832,25.679,0,48.003,11.997,-4.145,-5.03,43.641,58.568,58,47.588,10.072,10.4,53.506,3.032,58.568,8.951,-4.145,46.387,182.796,46.257,440.842,122.835,2.541,2.55,75.179,2.805,0.842222,-40.6486,0.705833,0.708333
19461,26.294,22.537,32.212,0,45.117,12.876,25.774,0,48.003,11.997,-4.123,-5.03,43.724,58.518,58,47.735,10.069,10.4,53.616,3.025,58.518,8.943,-4.123,46.403,182.796,46.175,440.972,122.835,2.555,2.572,75.195,2.797,0.840278,-40.4328,0.709722,0.714444
19462,26.353,22.617,32.3,0,45.117,12.927,25.833,0,48.003,11.997,-4.087,-5.03,43.934,58.489,58,47.82,10.065,10.4,53.834,3.023,58.489,8.899,-4.087,46.403,182.796,46.175,441.059,122.835,2.561,2.587,75.209,2.795,0.839722,-40.0798,0.711389,0.718611
19463,26.477,22.72,32.454,0,45.139,12.986,25.972,0,48.003,11.997,-4.105,-5.03,44.032,58.449,58,47.935,10.062,10.4,53.944,3.018,58.449,8.887,-4.102,46.403,182.796,46.175,441.146,122.835,2.589,2.605,75.221,2.79,0.838333,-40.2269,0.719167,0.723611
19464,26.58,22.83,32.607,0,45.139,13.044,26.096,0,48.003,11.997,-4.178,-5.03,44.223,58.395,58,48.095,10.058,10.4,54.208,3.018,58.395,8.895,-4.123,46.387,182.796,46.175,441.276,122.835,2.616,2.637,75.232,2.789,0.838333,-40.4328,0.726667,0.7325
19465,26.646,22.888,32.688,0,45.154,13.074,26.155,0,48.003,11.997,-4.163,-5.03,44.423,58.348,58,48.19,10.051,10.4,54.474,3.01,58.362,8.891,-4.163,46.517,182.796,46.11,441.406,122.835,2.629,2.648,75.241,2.782,0.836111,-40.8251,0.730278,0.735556
19466,26.763,22.998,32.834,0,45.168,13.11,26.213,0,48.003,11.997,-4.188,-5.03,44.519,58.257,58,48.458,10.049,10.4,54.629,3.003,58.272,8.89,-4.217,46.517,182.682,46.094,441.493,122.835,2.654,2.695,75.279,2.775,0.834167,-41.3546,0.737222,0.748611
19467,26.858,23.101,32.959,0,45.183,13.184,26.367,0,48.003,11.997,-4.261,-5.03,44.681,58.207,58,48.652,10.042,10.4,54.939,3.002,58.207,8.877,-4.304,46.517,182.682,46.11,441.58,122.835,2.686,2.733,75.321,2.774,0.833889,-42.2078,0.746111,0.759167
19468,26.946,23.24,33.186,0,45.198,13.279,26.55,0,48.003,11.997,-4.308,-5.03,44.845,58.181,58,48.726,10.037,10.4,55.206,2.99,58.181,8.878,-4.272,46.517,182.601,46.094,441.667,122.884,2.723,2.735,75.335,2.762,0.830556,-41.894,0.756389,0.759722
19469,26.99,23.298,33.281,0,45.198,13.279,26.55,0,48.003,11.997,-4.272,-5.03,44.928,58.192,58,48.692,10.034,10.4,55.317,2.987,58.192,8.871,-4.293,46.517,182.601,46.094,441.667,122.884,2.735,2.725,75.326,2.758,0.829722,-42.0999,0.759722,0.756944
19470,27.041,23.35,33.34,0,45.183,13.337,26.689,0,48.003,11.997,-4.369,-5.03,45.073,58.207,58,48.648,10.029,10.4,55.584,2.981,58.207,8.872,-4.369,46.403,182.601,46.094,441.797,122.884,2.75,2.71,75.302,2.752,0.828056,-42.8453,0.763889,0.752778
19471,27.129,23.452,33.508,0,45.154,13.396,26.807,0,48.003,11.997,-4.344,-5.03,45.221,58.225,58,48.592,10.022,10.4,55.855,2.976,58.225,8.865,-4.344,46.403,182.568,46.094,441.927,122.884,2.757,2.694,75.246,2.747,0.826667,-42.6001,0.765833,0.748333
19472,27.239,23.591,33.691,0,45.139,13.462,26.917,0,48.003,11.997,-4.322,-5.03,45.296,58.203,58,48.633,10.02,10.4,56.055,2.973,58.21,8.885,-4.282,46.387,182.568,46.094,441.97,122.884,2.754,2.699,75.202,2.744,0.825833,-41.9921,0.765,0.749722
19473,27.283,23.65,33.801,0,45.117,13.521,27.041,0,48.003,11.997,-4.141,-5.03,45.475,58.185,58,48.709,10.014,10.4,56.326,2.971,58.185,8.875,-4.225,46.403,182.568,46.094,441.97,122.884,2.75,2.713,75.191,2.742,0.825278,-41.4331,0.763889,0.753611
19474,27.393,23.774,33.948,0,45.103,13.579,27.158,0,48.003,11.997,-4.232,-5.03,45.663,58.134,58,48.859,10.009,10.4,56.597,2.966,58.134,8.869,-4.21,46.403,182.568,46.094,442.101,122.884,2.739,2.738,75.189,2.736,0.823889,-41.286,0.760833,0.760556
19475,27.451,23.804,33.999,0,45.117,13.594,27.209,0,48.003,11.997,-4.178,-5.03,45.758,58.12,58,48.891,10.007,10.4,56.666,2.963,58.124,8.873,-4.178,46.403,182.568,46.11,442.231,122.884,2.737,2.741,75.193,2.734,0.823056,-40.9722,0.760278,0.761389
19476,27.561,23.914,34.167,0,45.103,13.674,27.327,0,48.003,11.997,-4.206,-5.03,45.852,58.149,58,48.812,10.004,10.4,56.826,2.958,58.149,8.856,-4.217,46.403,182.568,46.11,442.318,122.884,2.746,2.72,75.175,2.728,0.821667,-41.3546,0.762778,0.755556
19477,27.678,24.001,34.299,0,45.073,13.718,27.451,0,48.003,11.997,-4.116,-5.03,46.03,58.185,58,48.703,10,10.4,57.052,2.957,58.185,8.86,-4.029,46.403,182.568,46.11,442.448,122.884,2.745,2.698,75.136,2.727,0.821389,-39.511,0.7625,0.749444
19478,27.759,24.06,34.38,0,45.073,13.748,27.495,0,48.003,11.997,-3.982,-5.03,46.27,58.192,58,48.681,9.996,10.4,57.283,2.957,58.192,8.821,-4.004,46.419,182.568,46.094,442.491,122.884,2.739,2.693,75.117,2.726,0.821389,-39.2658,0.760833,0.748056
19479,27.891,24.155,34.497,0,45.044,13.806,27.605,0,48.003,11.997,-3.87,-5.03,46.513,58.189,58,48.69,9.991,10.4,57.514,2.953,58.189,8.815,-3.95,46.403,182.568,46.11,442.535,122.884,2.726,2.691,75.084,2.722,0.820278,-38.7363,0.757222,0.7475
19480,28.044,24.243,34.636,0,45.044,13.828,27.664,0,48.003,11.997,-3.942,-5.03,46.623,58.124,58,48.885,9.989,10.4,57.628,2.95,58.124,8.819,-3.946,46.403,182.568,46.11,442.665,122.884,2.717,2.727,75.09,2.719,0.819444,-38.697,0.754722,0.7575
19481,28.11,24.309,34.717,0,45.059,13.887,27.773,0,48.003,11.997,-4.051,-5.03,46.848,58.055,58,49.093,9.985,10.4,57.859,2.948,58.055,8.823,-4.051,46.403,182.568,46.094,442.665,122.884,2.715,2.767,75.113,2.717,0.818889,-39.7267,0.754167,0.768611
19482,28.228,24.382,34.819,0,45.103,13.931,27.861,0,48.003,11.997,-4.076,-5.03,46.967,57.964,58,49.363,9.983,10.4,57.976,2.945,57.964,8.809,-4.051,46.403,182.487,46.11,442.795,122.884,2.731,2.818,75.191,2.714,0.818056,-39.7267,0.758611,0.782778
19483,28.308,24.426,34.9,0,45.139,13.96,27.927,0,48.003,11.997,-4.083,-5.03,47.17,57.946,58,49.416,9.979,10.4,58.163,2.944,57.946,8.813,-4.029,46.403,182.487,46.11,442.925,122.884,2.751,2.827,75.22,2.713,0.817778,-39.511,0.764167,0.785278
19484,28.411,24.507,35.002,0,45.154,14.011,28.015,0,48.003,11.997,-4.141,-5.03,47.359,57.957,58,49.383,9.976,10.4,58.35,2.94,57.957,8.805,-4.145,46.517,182.487,46.094,442.882,122.884,2.794,2.817,75.246,2.709,0.816667,-40.6486,0.776111,0.7825
19485,28.535,24.595,35.156,0,45.139,14.07,28.125,0,48.003,11.997,-4.12,-5.03,47.467,57.972,58,49.34,9.974,10.4,58.424,2.936,57.972,8.799,-4.094,46.517,182.487,46.11,443.012,122.884,2.823,2.804,75.224,2.704,0.815556,-40.1484,0.784167,0.778889
19486,28.638,24.69,35.266,0,45.117,14.084,28.154,0,48.003,11.997,-4.206,-5.03,47.658,57.972,58,49.341,9.97,10.4,58.702,2.932,57.972,8.797,-4.21,46.387,182.487,46.094,443.099,122.884,2.832,2.8,75.197,2.701,0.814444,-41.286,0.786667,0.777778
19487,28.689,24.734,35.339,0,45.103,14.128,28.257,0,48.003,11.997,-4.286,-5.03,47.741,57.979,58,49.319,9.969,10.4,58.774,2.93,57.979,8.813,-4.322,46.387,182.487,46.094,443.099,122.949,2.836,2.794,75.178,2.699,0.813889,-42.3843,0.787778,0.776111
19488,28.792,24.829,35.479,0,45.073,14.194,28.381,0,48.003,11.997,-4.217,-5.03,47.913,57.993,58,49.276,9.964,10.4,59.008,2.928,57.993,8.813,-4.246,46.403,182.406,46.11,443.186,123.031,2.835,2.783,75.135,2.696,0.813333,-41.639,0.7875,0.773056
19489,28.857,24.888,35.537,0,45.059,14.224,28.425,0,48.003,11.997,-4.297,-5.03,48.082,57.993,58,49.276,9.96,10.4,59.243,2.926,57.993,8.821,-4.261,46.403,182.406,46.11,443.186,123.031,2.83,2.78,75.114,2.694,0.812778,-41.7861,0.786111,0.772222
19490,28.931,24.998,35.706,0,45.044,14.282,28.564,0,48.003,11.997,-4.405,-5.03,48.225,57.986,58,49.298,9.954,10.4,59.522,2.923,57.986,8.801,-4.398,46.403,182.34,46.094,443.359,123.031,2.82,2.782,75.084,2.691,0.811944,-43.1296,0.783333,0.772778
19491,28.975,25.027,35.75,0,45.044,14.297,28.608,0,48.003,11.997,-4.326,-5.03,48.313,57.986,58,49.298,9.951,10.4,59.689,2.919,57.986,8.806,-4.326,46.403,182.324,46.11,443.359,123.031,2.815,2.779,75.067,2.687,0.810833,-42.4236,0.781944,0.771944
19492,29.084,25.144,35.918,0,45.029,14.377,28.748,0,48.003,11.997,-4.279,-5.03,48.469,58.001,58,49.254,9.947,10.4,59.922,2.914,58.001,8.792,-4.279,46.403,182.34,46.11,443.403,123.031,2.81,2.765,75.031,2.682,0.809444,-41.9627,0.780556,0.768056
19493,29.187,25.254,36.072,0,45,14.436,28.792,0,48.003,11.997,-4.322,-5.03,48.545,58.022,58,49.189,9.946,10.4,59.996,2.91,58.022,8.741,-4.17,46.403,182.34,46.11,443.533,123.031,2.801,2.748,74.988,2.677,0.808333,-40.8937,0.778056,0.763333
19494,29.268,25.313,36.167,0,44.985,14.465,28.931,0,48.003,11.997,-4.17,-5.03,48.645,58.037,58,49.145,9.942,10.4,60.159,2.905,58.037,8.738,-4.022,46.387,182.34,46.094,443.576,123.031,2.793,2.734,74.961,2.673,0.806944,-39.4423,0.775833,0.759444
19495,29.355,25.437,36.328,0,44.934,14.524,29.07,0,48.003,11.997,-4.116,-5.03,48.865,58.08,58,49.014,9.937,10.4,60.441,2.901,58.08,8.741,-4.13,46.403,182.34,46.094,443.663,123.031,2.776,2.704,74.903,2.669,0.805833,-40.5015,0.771111,0.751111
19496,29.436,25.481,36.409,0,44.919,14.561,29.128,0,48.003,11.997,-4.178,-5.03,49.066,58.098,58,48.96,9.933,10.4,60.681,2.9,58.098,8.744,-4.094,46.403,182.34,46.11,443.62,123.031,2.762,2.692,74.87,2.668,0.805556,-40.1484,0.767222,0.747778
19497,29.524,25.591,36.577,0,44.89,14.634,29.268,0,48.003,11.997,-4.257,-5.03,49.222,58.102,58,48.948,9.927,10.4,60.964,2.901,58.102,8.735,-4.257,46.403,182.259,46.094,443.75,123.031,2.733,2.691,74.83,2.668,0.805833,-41.7469,0.759167,0.7475
19498,29.634,25.679,36.621,0,44.89,14.648,29.297,0,48.003,11.997,-4.268,-5.03,49.306,58.069,58,49.046,9.926,10.4,61.038,2.9,58.069,8.738,-4.21,46.403,182.178,46.11,443.837,123.031,2.715,2.709,74.826,2.666,0.805556,-41.286,0.754167,0.7525
19499,29.678,25.745,36.775,0,44.89,14.707,29.421,0,48.003,11.997,-4.293,-5.03,49.477,58.055,58,49.089,9.922,10.4,61.278,2.899,58.055,8.731,-4.293,46.387,182.113,46.11,443.837,123.031,2.709,2.717,74.83,2.665,0.805278,-42.0999,0.7525,0.754722
19500,29.802,25.818,36.877,0,44.905,14.744,29.48,0,48.003,11.997,-4.235,-5.03,49.566,58.033,58,49.153,9.92,10.4,61.399,2.899,58.033,8.73,-4.221,46.517,182.113,46.094,443.967,123.031,2.709,2.73,74.849,2.665,0.805278,-41.3939,0.7525,0.758333
19501,29.846,25.862,36.958,0,44.905,14.788,29.575,0,48.003,11.997,-4.246,-5.03,49.745,58.033,58,49.153,9.916,10.4,61.597,2.899,58.033,8.727,-4.261,46.517,182.096,46.094,443.967,123.112,2.713,2.73,74.855,2.664,0.805278,-41.7861,0.753611,0.758333
19502,29.956,25.972,37.112,0,44.919,14.832,29.678,0,48.003,11.997,-4.185,-5.03,49.928,58.026,58,49.174,9.912,10.4,61.837,2.901,58.026,8.733,-4.203,46.517,182.113,46.094,444.054,123.226,2.725,2.736,74.866,2.666,0.805833,-41.2173,0.756944,0.76
19503,30.073,26.045,37.214,0,44.919,14.861,29.707,0,40.723,4.702,-4.203,-5.03,50.023,58.004,58,49.239,9.911,10.4,61.914,2.904,58.004,8.767,-4.083,46.517,182.096,46.094,444.141,123.226,2.741,2.753,74.874,2.668,0.806667,-40.0406,0.761389,0.764722
19504,30.198,26.125,37.31,0,44.934,14.927,29.817,0,24.58,0,-4.033,-5.03,50.24,57.946,58,49.414,9.908,10.4,62.112,2.909,57.946,8.761,-4.102,46.387,182.096,46.11,444.271,123.226,2.756,2.792,74.902,2.673,0.808056,-40.2269,0.765556,0.775556
19505,30.256,26.155,37.354,0,44.956,14.941,29.89,0,8.284,0,-4.062,-5.03,50.447,57.907,58,49.534,9.906,10.4,62.267,2.913,57.907,8.767,-4.062,46.387,182.096,46.11,444.227,123.226,2.764,2.82,74.931,2.677,0.809167,-39.8346,0.767778,0.783333
19506,30.337,26.184,37.397,0,44.971,14.971,29.919,0,0.059,0,-4.065,-5.03,50.555,57.878,58,49.62,9.905,10.4,62.343,2.915,57.878,8.766,-4.026,46.403,182.096,46.094,444.271,123.226,2.777,2.839,74.958,2.678,0.809722,-39.4816,0.771389,0.788611
19507,30.439,26.257,37.537,0,45.015,15.015,30.029,0,0,0,-4.055,-5.03,50.754,57.834,58,49.752,9.901,10.4,62.544,2.917,57.834,8.77,-4.163,46.387,182.096,46.11,444.488,123.226,2.811,2.868,75.011,2.679,0.810278,-40.8251,0.780833,0.796667
19508,30.579,26.338,37.61,0,45.029,15.044,30.088,0,0,0,-4.033,-5.03,50.862,57.816,58,49.808,9.9,10.4,62.575,2.919,57.816,8.744,-4.058,46.517,182.096,46.094,444.488,123.307,2.846,2.881,75.042,2.681,0.810833,-39.7954,0.790556,0.800278
19509,30.637,26.367,37.676,0,45.044,15.059,30.139,0,0,0,-4.109,-5.03,51.074,57.791,58,49.885,9.898,10.4,62.778,2.919,57.791,8.723,-4.109,46.517,182.113,46.029,444.575,123.307,2.859,2.896,75.058,2.681,0.810833,-40.2955,0.794167,0.804444
19510,30.762,26.44,37.778,0,45.044,15.125,30.227,0,0,0,-4.091,-5.03,51.181,57.729,58,50.072,9.896,10.4,62.901,2.916,57.729,8.726,-4.083,46.517,182.048,46.029,444.575,123.307,2.888,2.931,75.09,2.678,0.81,-40.0406,0.802222,0.814167
19511,30.857,26.536,37.859,0,45.059,15.154,30.286,0,0,0,-4.261,-5.03,51.363,57.704,58,50.149,9.893,10.4,63.101,2.914,57.704,8.712,-4.344,46.517,182.031,46.029,444.661,123.307,2.916,2.944,75.114,2.675,0.809444,-42.6001,0.81,0.817778
19512,30.916,26.58,37.976,0,45.059,15.198,30.381,0,0,0,-4.344,-5.03,51.513,57.715,58,50.118,9.889,10.4,63.302,2.912,57.715,8.717,-4.326,46.517,182.031,46.029,444.661,123.307,2.926,2.935,75.113,2.673,0.808889,-42.4236,0.812778,0.815278
19513,30.989,26.675,38.101,0,45.044,15.242,30.491,0,0,0,-4.387,-5.03,51.585,57.787,58,49.903,9.887,10.4,63.427,2.904,57.787,8.707,-4.416,46.517,182.031,46.029,444.792,123.307,2.943,2.885,75.063,2.666,0.806667,-43.3062,0.8175,0.801389
19514,31.018,26.704,38.145,0,45.015,15.256,30.52,0,0,0,-4.42,-5.03,51.718,57.838,58,49.751,9.884,10.4,63.628,2.901,57.838,8.702,-4.42,46.517,182.031,46.012,444.835,123.307,2.947,2.852,75.016,2.663,0.805833,-43.3454,0.818611,0.792222
19515,31.113,26.807,38.298,0,44.956,15.322,30.652,0,0,0,-4.348,-5.03,51.863,57.874,58,49.645,9.88,10.4,63.874,2.897,57.874,8.695,-4.348,46.517,182.031,46.029,444.835,123.421,2.933,2.826,74.918,2.658,0.804722,-42.6393,0.814722,0.785
19516,31.201,26.931,38.467,0,44.919,15.352,30.703,0,0,0,-4.413,-5.03,51.929,57.852,58,49.712,9.878,10.4,63.952,2.891,57.852,8.677,-4.369,46.517,182.031,45.947,444.792,123.421,2.907,2.833,74.85,2.653,0.803056,-42.8453,0.8075,0.786944
19517,31.252,26.96,38.511,0,44.905,15.41,30.806,0,0,0,-4.329,-5.03,52.081,57.831,58,49.778,9.874,10.4,64.2,2.89,57.831,8.721,-4.329,46.517,182.031,45.947,444.792,123.421,2.892,2.846,74.836,2.652,0.802778,-42.453,0.803333,0.790556
19518,31.355,27.07,38.665,0,44.89,15.476,30.901,0,0,0,-4.268,-5.03,52.169,57.809,58,49.844,9.871,10.4,64.369,2.892,57.809,8.708,-4.159,46.517,182.031,45.947,444.878,123.503,2.868,2.861,74.832,2.653,0.803333,-40.7859,0.796667,0.794722
