time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
19519,31.421,27.114,38.76,0,44.905,15.491,31.018,0,0,0,-4.13,-5.03,52.365,57.813,58,49.834,9.867,10.4,64.618,2.905,57.813,8.706,-4.13,46.517,181.868,45.947,444.878,123.584,2.862,2.872,74.84,2.665,0.806944,-40.5015,0.795,0.797778
19520,31.538,27.224,38.892,0,44.905,15.564,31.113,0,0,0,-4.091,-5.03,52.574,57.852,58,49.716,9.863,10.4,64.821,2.924,57.852,8.705,-4.13,46.517,181.868,45.947,445.009,123.568,2.858,2.867,74.853,2.682,0.812222,-40.5015,0.793889,0.796389
19521,31.663,27.327,39.031,0,44.89,15.608,31.172,0,0,0,-4.058,-5.03,52.691,57.914,58,49.532,9.86,10.4,64.946,2.914,57.914,8.695,-4.098,46.517,181.95,45.931,445.009,123.584,2.862,2.82,74.818,2.672,0.809444,-40.1877,0.795,0.783333
19522,31.831,27.422,39.097,0,44.875,15.637,31.267,0,0,0,-3.939,-5.03,52.909,57.957,58,49.403,9.858,10.4,65.149,2.904,57.957,8.647,-3.874,46.517,181.95,45.915,445.052,123.584,2.854,2.783,74.754,2.662,0.806667,-37.991,0.792778,0.773056
19523,31.89,27.437,39.185,0,44.832,15.674,31.34,0,0,0,-3.874,-5.03,53.046,57.975,58,49.348,9.856,10.4,65.276,2.9,57.975,8.652,-3.993,46.517,181.95,45.915,445.052,123.568,2.848,2.77,74.72,2.659,0.805556,-39.158,0.791111,0.769444
19524,31.97,27.48,39.258,0,44.817,15.703,31.406,0,0,0,-3.91,-5.03,53.276,57.982,58,49.327,9.854,10.4,65.438,2.9,57.982,8.65,-3.95,46.517,181.95,45.915,445.095,123.617,2.834,2.764,74.692,2.658,0.805556,-38.7363,0.787222,0.767778
19525,32.087,27.561,39.368,0,44.788,15.747,31.494,0,0,0,-4.127,-5.03,53.492,58.001,58,49.273,9.851,10.4,65.601,2.897,58.001,8.65,-4.073,46.582,181.95,45.915,445.182,123.698,2.805,2.752,74.645,2.656,0.804722,-39.9425,0.779167,0.764444
19526,32.212,27.59,39.397,0,44.773,15.747,31.509,0,0,0,-4.152,-5.03,53.582,58.019,58,49.218,9.85,10.4,65.638,2.9,58.019,8.652,-4.159,46.582,181.95,45.915,445.226,123.698,2.775,2.744,74.618,2.659,0.805556,-40.7859,0.770833,0.762222
19527,32.256,27.62,39.463,0,44.773,15.776,31.553,0,0,0,-4.257,-5.03,53.762,58.037,58,49.164,9.85,10.4,65.759,2.901,58.037,8.652,-4.257,46.582,181.95,45.915,445.182,123.698,2.765,2.733,74.604,2.659,0.805833,-41.7469,0.768056,0.759167
19528,32.366,27.649,39.507,0,44.751,15.791,31.604,0,0,0,-4.264,-5.03,53.845,58.058,58,49.099,9.85,10.4,65.797,2.903,58.058,8.657,-4.181,46.582,181.95,45.947,445.182,123.682,2.746,2.723,74.585,2.661,0.806389,-41.0016,0.762778,0.756389
19529,32.41,27.664,39.521,0,44.751,15.806,31.619,0,0,0,-4.34,-5.03,54.015,58.062,58,49.088,9.85,10.4,65.874,2.905,58.062,8.645,-4.268,46.582,181.95,45.947,445.139,123.812,2.733,2.723,74.583,2.663,0.806944,-41.8548,0.759167,0.756389
19530,32.505,27.693,39.565,0,44.751,15.82,31.663,0,0,0,-4.315,-5.03,54.17,58.04,58,49.152,9.85,10.4,65.951,2.908,58.04,8.645,-4.337,46.582,181.95,45.947,445.269,123.812,2.724,2.738,74.595,2.665,0.807778,-42.5314,0.756667,0.760556
19531,32.593,27.744,39.646,0,44.788,15.857,31.707,0,0,0,-4.257,-5.03,54.257,58.008,58,49.25,9.849,10.4,66.068,2.907,58.008,8.686,-4.232,46.582,181.95,45.947,445.269,123.812,2.72,2.757,74.629,2.665,0.8075,-41.5017,0.755556,0.765833
19532,32.637,27.773,39.661,0,44.788,15.872,31.721,0,0,0,-4.358,-5.03,54.406,57.986,58,49.315,9.848,10.4,66.107,2.907,57.986,8.682,-4.358,46.582,181.868,45.947,445.269,123.812,2.722,2.77,74.652,2.664,0.8075,-42.7374,0.756111,0.769444
19533,32.747,27.817,39.734,0,44.802,15.886,31.772,0,0,0,-4.351,-5.03,54.482,57.968,58,49.369,9.848,10.4,66.188,2.903,57.968,8.69,-4.29,46.582,181.787,45.947,445.269,123.893,2.744,2.776,74.68,2.66,0.806389,-42.0705,0.762222,0.771111
19534,32.834,27.861,39.807,0,44.802,15.93,31.846,0,0,0,-4.279,-5.03,54.647,57.982,58,49.326,9.848,10.4,66.264,2.895,57.982,8.684,-4.293,46.517,181.722,45.947,445.399,123.926,2.765,2.76,74.676,2.653,0.804167,-42.0999,0.768056,0.766667
19535,32.886,27.876,39.829,0,44.802,15.93,31.86,0,0,0,-4.297,-5.03,54.809,57.993,58,49.294,9.847,10.4,66.384,2.89,57.993,8.677,-4.29,46.517,181.706,45.947,445.399,123.926,2.776,2.749,74.659,2.649,0.802778,-42.0705,0.771111,0.763611
19536,32.974,27.957,39.932,0,44.788,15.974,31.934,0,0,0,-4.34,-5.03,54.881,57.99,58,49.294,9.846,10.4,66.466,2.883,57.993,8.675,-4.286,46.517,181.722,45.947,445.399,123.926,2.773,2.742,74.63,2.642,0.800833,-42.0313,0.770278,0.761667
19537,33.054,28.015,40.027,0,44.773,15.989,31.985,0,0,0,-4.362,-5.03,55.04,57.964,58,49.359,9.844,10.4,66.63,2.877,57.972,8.641,-4.47,46.517,181.722,45.947,445.399,123.926,2.765,2.748,74.616,2.636,0.799167,-43.8357,0.768056,0.763333
19538,33.098,28.044,40.085,0,44.773,16.04,32.058,0,0,0,-4.402,-5.03,55.17,57.954,58,49.414,9.842,10.4,66.796,2.877,57.954,8.638,-4.402,46.517,181.722,45.947,445.356,123.926,2.765,2.76,74.616,2.636,0.799167,-43.1689,0.768056,0.766667
19539,33.127,28.11,40.144,0,44.773,16.069,32.117,0,0,0,-4.669,-5.03,55.199,57.943,58,49.447,9.839,10.4,66.922,2.877,57.943,8.632,-4.669,46.517,181.706,45.947,445.399,124.072,2.765,2.766,74.617,2.636,0.799167,-45.7872,0.768056,0.768333
19540,33.157,28.184,40.254,0,44.773,16.099,32.197,0,0,0,-4.695,-5.03,55.262,57.943,58,49.458,9.837,10.4,67.085,2.879,57.939,8.637,-4.688,46.517,181.722,45.947,445.53,124.072,2.767,2.77,74.621,2.637,0.799722,-45.9736,0.768611,0.769444
19541,33.186,28.257,40.378,0,44.773,16.143,32.3,0,0,0,-4.731,-5.03,55.294,57.986,58,49.315,9.835,10.4,67.211,2.883,57.986,8.627,-4.807,46.517,181.722,45.947,445.486,124.186,2.775,2.746,74.603,2.641,0.800833,-47.1406,0.770833,0.762778
19542,33.215,28.308,40.422,0,44.751,16.172,32.351,0,0,0,-4.713,-5.03,55.358,58.011,58,49.24,9.833,10.4,67.378,2.886,58.011,8.636,-4.713,46.517,181.722,45.947,445.486,124.186,2.776,2.734,74.58,2.643,0.801667,-46.2187,0.771111,0.759444
19543,33.281,28.367,40.525,0,44.707,16.208,32.41,0,0,0,-4.525,-5.03,55.464,58.084,58,49.023,9.831,10.4,67.543,2.897,58.084,8.626,-4.525,46.517,181.722,45.947,445.486,124.186,2.76,2.701,74.529,2.653,0.804722,-44.3751,0.766667,0.750278
19544,33.325,28.455,40.649,0,44.692,16.238,32.483,0,0,0,-4.622,-5.03,55.506,58.12,58,48.914,9.829,10.4,67.67,2.911,58.12,8.626,-4.626,46.517,181.706,45.947,445.486,124.186,2.739,2.694,74.486,2.666,0.808611,-45.3656,0.760833,0.748333
19545,33.369,28.491,40.693,0,44.678,16.282,32.563,0,0,0,-4.474,-5.03,55.623,58.113,58,48.936,9.826,10.4,67.838,2.92,58.113,8.659,-4.474,46.517,181.722,45.947,445.486,124.186,2.732,2.707,74.48,2.673,0.811111,-43.875,0.758889,0.751944
19546,33.45,28.55,40.774,0,44.692,16.311,32.622,0,0,0,-4.565,-5.03,55.741,58.077,58,49.044,9.825,10.4,67.961,2.935,58.077,8.656,-4.565,46.517,181.722,45.947,445.53,124.186,2.718,2.744,74.501,2.687,0.815278,-44.7674,0.755,0.762222
19547,33.508,28.579,40.833,0,44.707,16.311,32.637,0,0,0,-4.655,-5.03,55.777,58.022,58,49.207,9.825,10.4,68,2.95,58.022,8.662,-4.532,46.517,181.722,45.947,445.616,124.186,2.716,2.791,74.562,2.701,0.819444,-44.4437,0.754444,0.775278
19548,33.552,28.594,40.847,0,44.751,16.34,32.666,0,0,0,-4.322,-5.03,55.928,58.001,58,49.27,9.825,10.4,68.079,2.955,58.001,8.656,-4.322,46.517,181.722,45.947,445.616,124.186,2.722,2.811,74.6,2.705,0.820833,-42.3843,0.756111,0.780833
19549,33.633,28.623,40.891,0,44.817,16.355,32.717,0,0,0,-4.427,-5.03,56.058,57.954,58,49.412,9.825,10.4,68.159,2.967,57.954,8.659,-4.427,46.517,181.722,45.964,445.616,124.268,2.753,2.853,74.685,2.717,0.824167,-43.414,0.764722,0.7925
19550,33.677,28.638,40.928,0,44.832,16.37,32.732,0,0,0,-4.376,-5.03,56.134,57.943,58,49.445,9.825,10.4,68.198,2.975,57.943,8.631,-4.376,46.517,181.722,45.947,445.616,124.268,2.768,2.864,74.724,2.724,0.826389,-42.9139,0.768889,0.795556
19551,33.75,28.66,40.942,0,44.861,16.37,32.761,0,0,0,-4.373,-5.03,56.21,57.968,58,49.368,9.825,10.4,68.24,2.981,57.968,8.628,-4.395,46.517,181.722,45.947,445.573,124.268,2.809,2.855,74.764,2.73,0.828056,-43.1002,0.780278,0.793056
19552,33.831,28.689,40.986,0,44.861,16.392,32.776,0,0,0,-4.413,-5.03,56.343,58.022,58,49.205,9.826,10.4,68.276,2.985,58.022,8.638,-4.597,46.517,181.722,45.915,445.573,124.349,2.839,2.826,74.751,2.733,0.829167,-45.0812,0.788611,0.785
19553,33.845,28.689,40.986,0,44.846,16.392,32.791,0,0,0,-4.597,-5.03,56.385,58.033,58,49.173,9.826,10.4,68.316,2.989,58.033,8.637,-4.713,46.517,181.722,45.915,445.616,124.349,2.847,2.823,74.74,2.737,0.830278,-46.2187,0.790833,0.784167
19554,33.875,28.704,41.016,0,44.846,16.392,32.776,0,0,0,-4.716,-5.03,56.453,58.015,58,49.227,9.829,10.4,68.308,2.992,58.015,8.641,-4.847,46.517,181.722,45.915,445.573,124.43,2.853,2.838,74.724,2.74,0.831111,-47.5328,0.7925,0.788333
19555,33.875,28.704,41.016,0,44.846,16.406,32.805,0,0,0,-4.977,-5.03,56.462,57.993,58,49.293,9.83,10.4,68.344,2.992,57.993,8.641,-4.977,46.517,181.722,45.915,445.616,124.43,2.854,2.851,74.726,2.74,0.831111,-48.8077,0.792778,0.791944
19556,33.875,28.733,41.045,0,44.832,16.421,32.834,0,0,0,-5.017,-5.03,56.456,57.993,58,49.292,9.83,10.4,68.421,2.992,57.993,8.628,-5.017,46.517,181.722,45.915,445.616,124.495,2.855,2.85,74.725,2.74,0.831111,-49.2,0.793056,0.791667
19557,33.875,28.762,41.089,0,44.817,16.436,32.871,0,0,0,-5.056,-5.03,56.453,58.051,58,49.117,9.83,10.4,68.463,2.986,58.051,8.639,-5.1,46.517,181.722,45.915,445.616,124.495,2.856,2.809,74.689,2.734,0.829444,-50.0139,0.793333,0.780278
19558,33.875,28.777,41.125,0,44.802,16.45,32.9,0,0,0,-4.944,-5.03,56.447,58.069,58,49.064,9.83,10.4,68.542,2.982,58.069,8.662,-5.038,46.517,181.722,45.915,445.616,124.495,2.852,2.793,74.661,2.731,0.828333,-49.4059,0.792222,0.775833
19559,33.875,28.857,41.213,0,44.773,16.479,32.974,0,0,0,-5.024,-5.03,56.474,58.091,58,48.998,9.827,10.4,68.707,2.966,58.091,8.653,-4.941,46.517,181.722,45.915,445.573,124.495,2.831,2.766,74.605,2.716,0.823889,-48.4547,0.786389,0.768333
19560,33.904,28.931,41.323,0,44.736,16.523,32.988,0,0,0,-4.955,-5.03,56.473,58.102,58,48.965,9.827,10.4,68.747,2.957,58.102,8.652,-4.774,46.517,181.592,45.915,445.53,124.658,2.807,2.75,74.558,2.707,0.821389,-46.8169,0.779722,0.763889
19561,33.933,28.945,41.353,0,44.722,16.538,33.083,0,0,0,-4.724,-5.03,56.512,58.12,58,48.91,9.825,10.4,68.874,2.954,58.12,8.645,-4.727,46.517,181.608,45.915,445.573,124.658,2.791,2.735,74.53,2.704,0.820556,-46.356,0.775278,0.759722
19562,33.999,29.004,41.44,0,44.678,16.589,33.142,0,0,0,-4.68,-5.03,56.593,58.174,58,48.745,9.823,10.4,69.041,2.938,58.174,8.643,-4.376,46.517,181.608,45.915,445.486,124.658,2.773,2.687,74.463,2.69,0.816111,-42.9139,0.770278,0.746389
19563,34.058,29.07,41.536,0,44.663,16.619,33.215,0,0,0,-4.319,-5.03,56.758,58.203,58,48.691,9.821,10.4,69.21,2.929,58.192,8.631,-4.348,46.582,181.592,45.915,445.53,124.658,2.755,2.667,74.424,2.681,0.813611,-42.6393,0.765278,0.740833
19564,34.153,29.128,41.624,0,44.619,16.648,33.311,0,0,0,-4.272,-5.03,56.93,58.2,58,48.657,9.819,10.4,69.377,2.921,58.203,8.6,-4.25,46.582,181.592,45.915,445.356,124.723,2.718,2.652,74.365,2.674,0.811389,-41.6783,0.755,0.736667
19565,34.241,29.187,41.675,0,44.619,16.677,33.34,0,0,0,-4.25,-5.03,57.012,58.167,58,48.753,9.818,10.4,69.46,2.916,58.171,8.597,-4.329,46.582,181.592,45.833,445.399,124.723,2.675,2.666,74.36,2.669,0.81,-42.453,0.743056,0.740556
19566,34.285,29.209,41.733,0,44.619,16.692,33.369,0,0,0,-4.463,-5.03,57.144,58.16,58,48.784,9.818,10.4,69.543,2.916,58.16,8.601,-4.463,46.582,181.608,45.833,445.399,124.723,2.658,2.673,74.368,2.669,0.81,-43.7671,0.738333,0.7425
19567,34.351,29.268,41.792,0,44.634,16.721,33.45,0,0,0,-4.445,-5.03,57.2,58.178,58,48.728,9.817,10.4,69.626,2.919,58.178,8.615,-4.622,46.582,181.592,45.833,445.269,124.805,2.646,2.664,74.388,2.672,0.810833,-45.3263,0.735,0.74
19568,34.365,29.268,41.792,0,44.634,16.721,33.45,0,0,0,-4.796,-5.03,57.264,58.2,58,48.662,9.818,10.4,69.666,2.921,58.2,8.618,-4.771,46.582,181.592,45.833,445.313,124.805,2.643,2.654,74.393,2.674,0.811389,-46.7875,0.734167,0.737222
19569,34.409,29.253,41.792,0,44.648,16.721,33.435,0,0,0,-4.731,-5.03,57.3,58.2,58,48.65,9.819,10.4,69.662,2.924,58.2,8.621,-4.626,46.517,181.592,45.833,445.356,124.837,2.639,2.654,74.402,2.677,0.812222,-45.3656,0.733056,0.737222
19570,34.453,29.282,41.821,0,44.648,16.721,33.464,0,0,0,-4.659,-5.03,57.391,58.113,58,48.923,9.821,10.4,69.699,2.922,58.113,8.621,-4.724,46.517,181.608,45.833,445.182,124.967,2.645,2.707,74.448,2.675,0.811667,-46.3266,0.734722,0.751944
19571,34.468,29.268,41.807,0,44.692,16.721,33.45,0,0,0,-4.684,-5.03,57.46,58.062,58,49.072,9.822,10.4,69.694,2.922,58.062,8.656,-4.684,46.517,181.608,45.833,445.182,124.951,2.655,2.737,74.486,2.676,0.811667,-45.9343,0.7375,0.760278
19572,34.519,29.282,41.843,0,44.751,16.736,33.479,0,0,0,-4.622,-5.03,57.503,57.95,58,49.408,9.822,10.4,69.734,2.92,57.95,8.669,-4.695,46.517,181.592,45.833,445.052,124.967,2.679,2.801,74.593,2.673,0.811111,-46.0422,0.744167,0.778056
19573,34.548,29.297,41.858,0,44.788,16.736,33.494,0,0,0,-4.673,-5.03,57.575,57.914,58,49.518,9.823,10.4,69.771,2.925,57.914,8.661,-4.698,46.517,181.592,45.833,445.052,125.033,2.702,2.829,74.647,2.678,0.8125,-46.0716,0.750556,0.785833
19574,34.607,29.312,41.887,0,44.832,16.758,33.508,0,0,0,-4.662,-5.03,57.618,57.907,58,49.539,9.824,10.4,69.77,2.926,57.907,8.665,-4.565,46.582,181.592,45.833,444.965,125.114,2.756,2.834,74.714,2.679,0.812778,-44.7674,0.765556,0.787222
19575,34.68,29.341,41.931,0,44.846,16.772,33.523,0,0,0,-4.496,-5.03,57.733,57.899,58,49.562,9.824,10.4,69.847,2.92,57.899,8.651,-4.405,46.582,181.608,45.833,444.878,125.114,2.802,2.833,74.737,2.674,0.811111,-43.1983,0.778333,0.786944
19576,34.731,29.37,41.946,0,44.846,16.787,33.567,0,0,0,-4.423,-5.03,57.873,57.892,58,49.584,9.824,10.4,69.927,2.917,57.892,8.653,-4.423,46.582,181.592,45.833,444.878,125.114,2.825,2.832,74.736,2.671,0.810278,-43.3748,0.784722,0.786667
19577,34.79,29.407,42.004,0,44.832,16.802,33.604,0,0,0,-4.467,-5.03,57.934,57.896,58,49.574,9.824,10.4,69.969,2.909,57.896,8.618,-4.402,46.582,181.592,45.833,444.748,125.163,2.851,2.821,74.712,2.663,0.808056,-43.1689,0.791944,0.783611
19578,34.834,29.436,42.056,0,44.817,16.831,33.647,0,0,0,-4.402,-5.03,58.069,57.907,58,49.541,9.823,10.4,70.089,2.903,57.907,8.618,-4.351,46.582,181.592,45.833,444.748,125.163,2.857,2.811,74.69,2.658,0.806389,-42.6687,0.793611,0.780833
19579,34.9,29.48,42.129,0,44.788,16.846,33.691,0,0,0,-4.619,-5.03,58.158,57.917,58,49.51,9.822,10.4,70.213,2.892,57.917,8.624,-4.619,46.517,181.608,45.833,444.618,125.244,2.85,2.794,74.641,2.647,0.803333,-45.2969,0.791667,0.776111
19580,34.915,29.524,42.173,0,44.751,16.86,33.735,0,0,0,-4.727,-5.03,58.19,57.935,58,49.456,9.821,10.4,70.301,2.888,57.935,8.616,-4.883,46.517,181.608,45.833,444.531,125.228,2.836,2.779,74.593,2.644,0.802222,-47.8859,0.787778,0.771944
19581,34.915,29.553,42.224,0,44.736,16.89,33.787,0,0,0,-5.103,-5.03,58.174,57.954,58,49.402,9.821,10.4,70.378,2.885,57.954,8.612,-5.103,46.517,181.592,45.833,444.444,125.228,2.824,2.766,74.569,2.641,0.801389,-50.0433,0.784444,0.768333
19582,34.929,29.619,42.297,0,44.707,16.919,33.845,0,0,0,-5.027,-5.03,58.181,58.026,58,49.185,9.82,10.4,70.464,2.883,58.026,8.613,-4.901,46.517,181.592,45.833,444.314,125.244,2.793,2.72,74.507,2.639,0.800833,-48.0624,0.775833,0.755556
19583,34.9,29.663,42.327,0,44.678,16.941,33.86,0,0,0,-5.122,-5.03,58.172,58.131,58,48.869,9.82,10.4,70.545,2.882,58.131,8.614,-5.136,46.517,181.608,45.833,444.227,125.309,2.756,2.656,74.42,2.638,0.800556,-50.367,0.765556,0.737778
19584,34.9,29.678,42.407,0,44.619,16.97,33.918,0,0,0,-5.136,-5.03,58.162,58.189,58,48.694,9.819,10.4,70.627,2.882,58.189,8.614,-5.136,46.517,181.608,45.833,444.227,125.309,2.741,2.62,74.365,2.638,0.800556,-50.367,0.761389,0.727778
19585,34.9,29.707,42.451,0,44.568,16.985,33.948,0,0,0,-5.06,-5.03,58.156,58.239,58,48.541,9.819,10.4,70.708,2.878,58.239,8.64,-5.042,46.517,181.592,45.833,443.663,125.423,2.687,2.586,74.283,2.634,0.799444,-49.4451,0.746389,0.718333
19586,34.885,29.736,42.495,0,44.553,17,33.984,0,0,0,-5.169,-5.03,58.151,58.254,58,48.496,9.819,10.4,70.791,2.879,58.254,8.64,-5.078,46.517,181.592,45.833,443.533,125.423,2.634,2.578,74.24,2.635,0.799722,-49.7982,0.731667,0.716111
19587,34.9,29.773,42.51,0,44.539,17.014,34.014,0,0,0,-4.923,-5.03,58.16,58.257,58,48.484,9.819,10.4,70.869,2.886,58.257,8.637,-4.923,46.517,181.592,45.833,443.533,125.423,2.603,2.583,74.239,2.642,0.801667,-48.2781,0.723056,0.7175
19588,34.944,29.788,42.539,0,44.553,17.014,34.043,0,0,0,-4.792,-5.03,58.188,58.261,58,48.471,9.819,10.4,70.91,2.916,58.261,8.645,-4.648,46.517,181.592,45.833,443.446,125.505,2.573,2.611,74.269,2.67,0.81,-45.5813,0.714722,0.725278
19589,34.973,29.788,42.539,0,44.568,17.014,34.043,0,0,0,-4.507,-5.03,58.305,58.265,58,48.459,9.821,10.4,70.904,2.917,58.265,8.646,-4.507,46.517,181.592,45.833,443.359,125.505,2.566,2.608,74.288,2.67,0.810278,-44.1986,0.712778,0.724444
19590,35.068,29.802,42.554,0,44.59,17.029,34.058,0,0,0,-4.423,-5.03,58.375,58.257,58,48.479,9.821,10.4,70.944,2.912,58.257,8.616,-4.398,46.582,181.592,45.833,443.229,125.505,2.567,2.608,74.322,2.666,0.808889,-43.1296,0.713056,0.724444
19591,35.156,29.817,42.59,0,44.619,17.029,34.058,0,0,0,-4.308,-5.03,58.524,58.236,58,48.541,9.823,10.4,70.939,2.911,58.236,8.62,-4.438,46.582,181.592,45.833,443.099,125.537,2.577,2.619,74.36,2.665,0.808611,-43.5219,0.715833,0.7275
19592,35.171,29.817,42.59,0,44.634,17.029,34.058,0,0,0,-4.438,-5.03,58.592,58.21,58,48.595,9.823,10.4,70.979,2.91,58.218,8.618,-4.626,46.582,181.592,45.833,443.012,125.537,2.584,2.629,74.381,2.664,0.808333,-45.3656,0.717778,0.730278
19593,35.215,29.817,42.59,0,44.663,17.029,34.058,0,0,0,-4.662,-5.03,58.665,58.163,58,48.757,9.825,10.4,70.974,2.909,58.163,8.621,-4.731,46.517,181.592,45.719,442.882,125.57,2.604,2.66,74.426,2.663,0.808056,-46.3953,0.723333,0.738889
19594,35.215,29.832,42.605,0,44.678,17.029,34.058,0,0,0,-4.933,-5.03,58.7,58.109,58,48.919,9.827,10.4,70.967,2.907,58.109,8.626,-4.962,46.517,181.608,45.638,442.665,125.814,2.632,2.691,74.47,2.662,0.8075,-48.6606,0.731111,0.7475
19595,35.215,29.817,42.605,0,44.692,17.043,34.072,0,0,0,-4.97,-5.03,58.704,58.102,58,48.938,9.827,10.4,71.007,2.905,58.102,8.632,-4.988,46.517,181.608,45.638,442.665,125.814,2.64,2.693,74.493,2.66,0.806944,-48.9156,0.733333,0.748056
19596,35.229,29.846,42.62,0,44.707,17.043,34.102,0,0,0,-4.955,-5.03,58.705,58.109,58,48.915,9.829,10.4,71.043,2.902,58.109,8.624,-4.98,46.517,181.592,45.638,442.491,125.814,2.667,2.685,74.509,2.658,0.806111,-48.8371,0.740833,0.745833
19597,35.229,29.846,42.649,0,44.692,17.058,34.116,0,0,0,-4.973,-5.03,58.722,58.12,58,48.893,9.83,10.4,71.08,2.899,58.116,8.662,-4.973,46.582,181.592,45.638,442.535,125.814,2.677,2.678,74.505,2.655,0.805278,-48.7685,0.743611,0.743889
19598,35.229,29.875,42.693,0,44.692,17.073,34.153,0,0,0,-5.071,-5.03,58.729,58.102,58,48.914,9.83,10.4,71.159,2.894,58.102,8.659,-5.042,46.582,181.592,45.638,442.318,125.96,2.69,2.677,74.491,2.65,0.803889,-49.4451,0.747222,0.743611
19599,35.229,29.919,42.737,0,44.692,17.087,34.197,0,0,0,-5.143,-5.03,58.714,58.037,58,49.087,9.829,10.4,71.242,2.885,58.051,8.643,-5.06,46.582,181.592,45.638,442.188,126.042,2.699,2.703,74.496,2.642,0.801389,-49.6216,0.749722,0.750833
19600,35.229,29.956,42.788,0,44.707,17.124,34.241,0,0,0,-4.908,-5.03,58.734,58.008,58,49.218,9.829,10.4,71.321,2.883,58.008,8.647,-4.908,46.582,181.592,45.638,442.101,126.042,2.702,2.726,74.512,2.64,0.800833,-48.131,0.750556,0.757222
19601,35.281,30.015,42.861,0,44.722,17.153,34.285,0,0,0,-4.814,-5.03,58.758,57.961,58,49.359,9.827,10.4,71.404,2.874,57.961,8.652,-4.789,46.582,181.592,45.638,441.927,126.123,2.716,2.745,74.538,2.631,0.798333,-46.964,0.754444,0.7625
19602,35.295,30.044,42.905,0,44.722,17.168,34.336,0,0,0,-4.673,-5.03,58.819,57.957,58,49.369,9.826,10.4,71.527,2.871,57.957,8.641,-4.753,46.582,181.592,45.638,441.884,126.123,2.723,2.745,74.546,2.629,0.7975,-46.611,0.756389,0.7625
19603,35.369,30.088,43,0,44.707,17.197,34.395,0,0,0,-4.55,-5.03,58.883,57.997,58,49.249,9.825,10.4,71.612,2.868,57.997,8.614,-4.427,46.517,181.592,45.719,441.753,126.123,2.738,2.718,74.529,2.626,0.796667,-43.414,0.760556,0.755
19604,35.398,30.154,43.059,0,44.707,17.212,34.409,0,0,0,-4.575,-5.03,59.004,58.033,58,49.141,9.824,10.4,71.689,2.866,58.033,8.616,-4.807,46.517,181.592,45.719,441.667,126.123,2.743,2.694,74.487,2.624,0.796111,-47.1406,0.761944,0.748333
19605,35.435,30.183,43.103,0,44.678,17.241,34.482,0,0,0,-4.727,-5.03,59.045,58.037,58,49.131,9.823,10.4,71.857,2.869,58.037,8.624,-4.727,46.517,181.592,45.719,441.623,126.107,2.738,2.696,74.471,2.627,0.796944,-46.356,0.760556,0.748889
19606,35.493,30.212,43.169,0,44.678,17.256,34.534,0,0,0,-4.51,-5.03,59.109,58.015,58,49.196,9.823,10.4,71.896,2.873,58.015,8.62,-4.673,46.517,181.592,45.719,441.102,126.204,2.72,2.712,74.463,2.63,0.798056,-45.8265,0.755556,0.753333
19607,35.493,30.212,43.154,0,44.678,17.256,34.534,0,0,0,-4.955,-5.03,59.153,57.997,58,49.25,9.824,10.4,71.932,2.878,57.997,8.615,-4.836,46.582,181.592,45.719,441.016,126.188,2.713,2.728,74.474,2.635,0.799444,-47.425,0.753611,0.757778
19608,35.508,30.227,43.184,0,44.707,17.271,34.548,0,0,0,-4.807,-5.03,59.187,57.968,58,49.337,9.825,10.4,71.97,2.888,57.968,8.628,-4.814,46.582,181.592,45.719,440.885,126.27,2.706,2.755,74.516,2.644,0.802222,-47.2092,0.751667,0.765278
19609,35.522,30.212,43.184,0,44.722,17.271,34.548,0,0,0,-4.926,-5.03,59.193,57.946,58,49.402,9.826,10.4,71.964,2.896,57.946,8.627,-4.973,46.582,181.592,45.638,440.799,126.27,2.712,2.776,74.569,2.652,0.804444,-48.7685,0.753333,0.771111
19610,35.537,30.212,43.184,0,44.751,17.271,34.548,0,0,0,-4.796,-5.03,59.23,57.939,58,49.424,9.829,10.4,71.958,2.901,57.939,8.669,-4.796,46.582,181.592,45.638,440.668,126.27,2.724,2.786,74.594,2.657,0.805833,-47.0327,0.756667,0.773889
19611,35.581,30.227,43.198,0,44.788,17.271,34.563,0,0,0,-4.662,-5.03,59.277,57.921,58,49.479,9.829,10.4,72,2.909,57.921,8.671,-4.673,46.582,181.592,45.638,440.625,126.351,2.747,2.806,74.643,2.664,0.808056,-45.8265,0.763056,0.779444
19612,35.596,30.227,43.198,0,44.802,17.271,34.563,0,0,0,-4.821,-5.03,59.33,57.91,58,49.512,9.831,10.4,71.988,2.911,57.91,8.659,-4.8,46.582,181.592,45.638,440.451,126.432,2.76,2.813,74.664,2.666,0.808611,-47.0719,0.766667,0.781389
19613,35.632,30.242,43.213,0,44.832,17.285,34.578,0,0,0,-4.814,-5.03,59.373,57.867,58,49.644,9.832,10.4,72.024,2.916,57.867,8.675,-4.807,46.582,181.592,45.605,440.365,126.465,2.791,2.845,74.707,2.671,0.81,-47.1406,0.775278,0.790278
19614,35.691,30.271,43.257,0,44.861,17.285,34.592,0,0,0,-4.698,-5.03,59.414,57.787,58,49.885,9.832,10.4,72.064,2.915,57.787,8.667,-4.557,46.582,181.592,45.605,440.148,126.465,2.818,2.892,74.763,2.67,0.809722,-44.6889,0.782778,0.803333
19615,35.72,30.308,43.286,0,44.875,17.322,34.622,0,0,0,-4.42,-5.03,59.541,57.755,58,49.983,9.832,10.4,72.141,2.914,57.755,8.634,-4.42,46.582,181.608,45.605,440.061,126.465,2.837,2.91,74.792,2.669,0.809444,-43.3454,0.788056,0.808333
19616,35.83,30.337,43.337,0,44.919,17.336,34.666,0,0,0,-4.257,-5.03,59.727,57.69,58,50.18,9.832,10.4,72.222,2.914,57.69,8.641,-4.257,46.582,181.592,45.605,439.931,126.465,2.869,2.95,74.866,2.669,0.809444,-41.7469,0.796944,0.819444
19617,35.874,30.366,43.381,0,44.934,17.351,34.717,0,0,0,-4.42,-5.03,59.79,57.671,58,50.236,9.831,10.4,72.307,2.913,57.671,8.638,-4.402,46.582,181.592,45.605,439.8,126.465,2.887,2.96,74.897,2.668,0.809167,-43.1689,0.801944,0.822222
19618,35.933,30.381,43.396,0,44.956,17.366,34.731,0,0,0,-4.452,-5.03,59.908,57.682,58,50.205,9.832,10.4,72.338,2.911,57.682,8.639,-4.423,46.582,181.592,45.605,439.67,126.66,2.924,2.952,74.92,2.666,0.808611,-43.3748,0.812222,0.82
19619,36.013,30.41,43.44,0,44.934,17.38,34.761,0,0,0,-4.413,-5.03,59.979,57.711,58,50.121,9.832,10.4,72.379,2.908,57.711,8.644,-4.546,46.582,181.592,45.638,439.497,126.66,2.948,2.933,74.908,2.664,0.807778,-44.581,0.818889,0.814722
19620,36.072,30.469,43.521,0,44.934,17.395,34.79,0,0,0,-4.706,-5.03,60.06,57.708,58,50.136,9.832,10.4,72.461,2.905,57.708,8.636,-4.586,46.582,181.592,45.638,439.323,126.66,2.956,2.932,74.884,2.66,0.806944,-44.9733,0.821111,0.814444
19621,36.086,30.491,43.55,0,44.919,17.41,34.834,0,0,0,-4.644,-5.03,60.163,57.697,58,50.169,9.831,10.4,72.582,2.903,57.697,8.631,-4.644,46.582,181.592,45.638,439.236,126.66,2.959,2.936,74.874,2.658,0.806389,-45.5421,0.821944,0.815556
19622,36.13,30.52,43.594,0,44.919,17.439,34.885,0,0,0,-4.68,-5.03,60.204,57.675,58,50.237,9.831,10.4,72.623,2.899,57.675,8.673,-4.727,46.582,181.592,45.638,439.106,126.725,2.957,2.946,74.868,2.655,0.805278,-46.356,0.821389,0.818333
19623,36.167,30.549,43.638,0,44.919,17.454,34.915,0,0,0,-4.724,-5.03,60.265,57.671,58,50.249,9.83,10.4,72.745,2.899,57.671,8.67,-4.735,46.582,181.592,45.638,438.976,126.725,2.956,2.949,74.866,2.655,0.805278,-46.4345,0.821111,0.819167
19624,36.182,30.579,43.689,0,44.905,17.468,34.958,0,0,0,-4.839,-5.03,60.308,57.7,58,50.165,9.83,10.4,72.823,2.896,57.7,8.669,-4.839,46.582,181.592,45.605,438.889,126.725,2.953,2.929,74.848,2.653,0.804444,-47.4544,0.820278,0.813611
19625,36.196,30.623,43.748,0,44.89,17.505,34.988,0,0,0,-4.829,-5.03,60.331,57.718,58,50.112,9.829,10.4,72.909,2.897,57.718,8.662,-4.829,46.582,181.592,45.605,438.845,126.725,2.947,2.92,74.835,2.653,0.804722,-47.3563,0.818611,0.811111
19626,36.24,30.637,43.762,0,44.875,17.505,35.002,0,0,0,-4.738,-5.03,60.365,57.765,58,49.974,9.829,10.4,72.948,2.904,57.765,8.667,-4.713,46.403,181.592,45.605,438.715,126.774,2.936,2.898,74.8,2.659,0.806667,-46.2187,0.815556,0.805
19627,36.313,30.674,43.792,0,44.861,17.52,35.032,0,0,0,-4.496,-5.03,60.467,57.802,58,49.867,9.83,10.4,72.984,2.913,57.802,8.637,-4.398,46.387,181.592,45.557,438.238,126.839,2.917,2.887,74.773,2.668,0.809167,-43.1296,0.810278,0.801944
19628,36.379,30.674,43.806,0,44.861,17.534,35.046,0,0,0,-4.25,-5.03,60.634,57.827,58,49.791,9.831,10.4,73.018,2.916,57.827,8.634,-4.225,46.403,181.608,45.557,438.194,126.953,2.909,2.875,74.757,2.671,0.81,-41.4331,0.808056,0.798611
19629,36.497,30.652,43.806,0,44.846,17.52,35.046,0,0,0,-4.134,-5.03,60.736,57.831,58,49.783,9.832,10.4,73.014,2.922,57.831,8.637,-4.112,46.582,181.608,45.557,437.977,127.051,2.89,2.878,74.749,2.676,0.811667,-40.3249,0.802778,0.799444
19630,36.606,30.688,43.821,0,44.861,17.534,35.068,0,0,0,-4.196,-5.03,60.925,57.78,58,49.937,9.834,10.4,73.005,2.926,57.78,8.645,-4.398,46.582,181.608,45.557,437.847,127.034,2.88,2.913,74.776,2.68,0.812778,-43.1296,0.8,0.809167
19631,36.636,30.674,43.821,0,44.875,17.534,35.068,0,0,0,-4.38,-5.03,61.07,57.747,58,50.003,9.835,10.4,73.043,2.926,57.758,8.639,-4.38,46.582,181.592,45.557,437.717,127.051,2.874,2.927,74.804,2.68,0.812778,-42.9531,0.798333,0.813056
19632,36.731,30.674,43.821,0,44.905,17.534,35.046,0,0,0,-4.29,-5.03,61.147,57.737,58,50.07,9.836,10.4,73.035,2.929,57.737,8.639,-4.395,46.582,181.592,45.573,437.5,127.051,2.883,2.943,74.856,2.683,0.813611,-43.1002,0.800833,0.8175
19633,36.746,30.688,43.835,0,44.919,17.534,35.083,0,0,0,-4.695,-5.03,61.237,57.747,58,50.038,9.837,10.4,73.072,2.929,57.747,8.653,-4.695,46.582,181.592,45.557,437.37,127.051,2.891,2.937,74.874,2.683,0.813611,-46.0422,0.803056,0.815833
19634,36.79,30.703,43.872,0,44.919,17.549,35.098,0,0,0,-4.756,-5.03,61.262,57.805,58,49.866,9.838,10.4,73.063,2.929,57.805,8.652,-4.633,46.582,181.592,45.557,437.283,127.034,2.907,2.902,74.874,2.684,0.813611,-45.4342,0.8075,0.806111
19635,36.833,30.718,43.887,0,44.89,17.549,35.098,0,0,0,-4.644,-5.03,61.352,57.87,58,49.672,9.839,10.4,73.102,2.929,57.87,8.681,-4.666,46.582,181.592,45.573,437.109,127.116,2.911,2.863,74.834,2.683,0.813611,-45.7578,0.808611,0.795278
19636,36.848,30.718,43.887,0,44.875,17.549,35.112,0,0,0,-4.753,-5.03,61.415,57.885,58,49.63,9.84,10.4,73.135,2.928,57.885,8.676,-4.753,46.387,181.592,45.557,436.979,127.116,2.909,2.854,74.808,2.683,0.813333,-46.611,0.808056,0.792778
19637,36.863,30.762,43.945,0,44.861,17.578,35.156,0,0,0,-4.829,-5.03,61.453,57.86,58,49.675,9.839,10.4,73.258,2.925,57.87,8.676,-4.81,46.403,181.592,45.557,436.849,127.116,2.894,2.86,74.776,2.68,0.8125,-47.17,0.803889,0.794444
19638,36.899,30.776,43.975,0,44.875,17.578,35.171,0,0,0,-4.894,-5.03,61.462,57.791,58,49.882,9.84,10.4,73.251,2.924,57.802,8.676,-4.839,46.387,181.592,45.605,436.675,127.116,2.878,2.901,74.799,2.679,0.812222,-47.4544,0.799444,0.805833
19639,36.929,30.791,43.989,0,44.89,17.593,35.2,0,0,0,-4.554,-5.03,61.551,57.765,58,49.992,9.84,10.4,73.33,2.925,57.765,8.678,-4.619,46.403,181.592,45.605,436.675,127.197,2.879,2.923,74.822,2.68,0.8125,-45.2969,0.799722,0.811944
19640,37.002,30.82,44.041,0,44.919,17.607,35.229,0,0,0,-4.376,-5.03,61.686,57.726,58,50.114,9.84,10.4,73.407,2.922,57.726,8.645,-4.496,46.582,181.592,45.605,436.415,127.279,2.887,2.945,74.871,2.678,0.811667,-44.0907,0.801944,0.818056
19641,37.046,30.857,44.07,0,44.934,17.622,35.251,0,0,0,-4.391,-5.03,61.755,57.715,58,50.136,9.84,10.4,73.446,2.921,57.718,8.647,-4.391,46.582,181.592,45.605,436.415,127.279,2.898,2.948,74.891,2.676,0.811389,-43.061,0.805,0.818889
19642,37.141,30.886,44.114,0,44.956,17.637,35.295,0,0,0,-4.481,-5.03,61.889,57.718,58,50.139,9.84,10.4,73.522,2.921,57.718,8.659,-4.481,46.582,181.592,45.605,436.198,127.279,2.919,2.948,74.918,2.676,0.811389,-43.9436,0.810833,0.818889
19643,37.2,30.916,44.158,0,44.956,17.651,35.31,0,0,0,-4.528,-5.03,61.943,57.744,58,50.065,9.84,10.4,73.562,2.917,57.744,8.651,-4.528,46.582,181.592,45.605,436.111,127.393,2.934,2.93,74.912,2.673,0.810278,-44.4045,0.815,0.813889
19644,37.229,30.93,44.172,0,44.934,17.673,35.339,0,0,0,-4.481,-5.03,62.056,57.747,58,50.055,9.84,10.4,73.638,2.916,57.747,8.656,-4.514,46.582,181.592,45.605,436.068,127.393,2.937,2.927,74.907,2.672,0.81,-44.2672,0.815833,0.813056
19645,37.31,30.945,44.202,0,44.956,17.688,35.354,0,0,0,-4.47,-5.03,62.187,57.733,58,50.101,9.842,10.4,73.674,2.932,57.733,8.653,-4.445,46.387,181.592,45.605,435.938,127.425,2.938,2.952,74.919,2.686,0.814444,-43.5906,0.816111,0.82
19646,37.339,30.945,44.202,0,44.956,17.688,35.354,0,0,0,-4.604,-5.03,62.227,57.733,58,50.102,9.842,10.4,73.713,2.934,57.733,8.658,-4.604,46.403,181.592,45.492,435.938,127.425,2.941,2.955,74.925,2.689,0.815,-45.1498,0.816944,0.820833
19647,37.354,30.945,44.224,0,44.956,17.688,35.369,0,0,0,-4.843,-5.03,62.268,57.755,58,50.039,9.844,10.4,73.704,2.942,57.755,8.702,-4.843,46.387,181.608,45.475,435.764,127.49,2.942,2.95,74.931,2.696,0.817222,-47.4936,0.817222,0.819444
19648,37.412,30.916,44.158,0,44.971,17.673,35.339,0,0,0,-4.684,-5.03,62.315,57.747,58,50.064,9.846,10.4,73.658,2.953,57.747,8.705,-4.608,46.582,181.608,45.492,435.286,127.507,2.941,2.966,74.951,2.706,0.820278,-45.189,0.816944,0.823889
19649,37.427,30.916,44.158,0,44.985,17.673,35.339,0,0,0,-4.792,-5.03,62.384,57.737,58,50.097,9.849,10.4,73.604,2.957,57.737,8.705,-4.792,46.582,181.592,45.492,435.156,127.507,2.94,2.977,74.969,2.71,0.821389,-46.9935,0.816667,0.826944
19650,37.412,30.901,44.128,0,45.015,17.651,35.31,0,0,0,-5.053,-5.03,62.368,57.715,58,50.165,9.851,10.4,73.556,2.963,57.715,8.708,-4.995,46.582,181.592,45.492,435.069,127.588,2.946,2.997,75.013,2.716,0.823056,-48.9842,0.818333,0.8325
19651,37.493,30.872,44.099,0,45.044,17.637,35.281,0,0,0,-4.724,-5.03,62.419,57.7,58,50.211,9.855,10.4,73.502,2.967,57.7,8.714,-4.586,46.582,181.592,45.492,434.939,127.653,2.961,3.009,75.056,2.72,0.824167,-44.9733,0.8225,0.835833
19652,37.507,30.872,44.099,0,45.044,17.637,35.281,0,0,0,-4.586,-5.03,62.475,57.704,58,50.201,9.856,10.4,73.498,2.967,57.704,8.673,-4.575,46.582,181.592,45.492,434.852,127.669,2.967,3.007,75.07,2.72,0.824167,-44.8654,0.824167,0.835278
19653,37.595,30.857,44.084,0,45.044,17.637,35.266,0,0,0,-4.481,-5.03,62.591,57.722,58,50.149,9.858,10.4,73.486,2.968,57.722,8.676,-4.413,46.582,181.592,45.492,434.679,127.702,2.982,2.998,75.083,2.721,0.824444,-43.2767,0.828333,0.832778
19654,37.632,30.886,44.114,0,45.044,17.637,35.295,0,0,0,-4.485,-5.03,62.722,57.737,58,50.107,9.86,10.4,73.517,2.967,57.737,8.689,-4.485,46.582,181.592,45.492,434.635,127.702,2.986,2.988,75.082,2.721,0.824167,-43.9828,0.829444,0.83
19655,37.676,30.872,44.099,0,45.044,17.637,35.281,0,0,0,-4.651,-5.03,62.758,57.769,58,50.012,9.861,10.4,73.466,2.967,57.769,8.686,-4.691,46.387,181.592,45.573,434.375,127.702,2.992,2.969,75.06,2.721,0.824167,-46.003,0.831111,0.824722
19656,37.705,30.886,44.128,0,45.029,17.651,35.31,0,0,0,-4.695,-5.03,62.833,57.784,58,49.969,9.861,10.4,73.544,2.968,57.784,8.683,-4.651,46.403,181.592,45.557,434.332,127.702,2.993,2.962,75.044,2.722,0.824444,-45.6107,0.831389,0.822778
19657,37.72,30.901,44.143,0,45.015,17.651,35.325,0,0,0,-4.825,-5.03,62.87,57.805,58,49.906,9.862,10.4,73.574,2.966,57.805,8.68,-4.857,46.403,181.592,45.573,434.158,127.816,2.987,2.947,75.012,2.72,0.823889,-47.6309,0.829722,0.818611
19658,37.734,30.916,44.158,0,45,17.651,35.31,0,0,0,-4.886,-5.03,62.885,57.784,58,49.974,9.863,10.4,73.568,2.965,57.784,8.688,-4.901,46.387,181.592,45.557,434.115,127.848,2.97,2.96,74.998,2.72,0.823611,-48.0624,0.825,0.822222
19659,37.734,30.93,44.187,0,45.015,17.673,35.339,0,0,0,-4.959,-5.03,62.903,57.758,58,50.05,9.864,10.4,73.597,2.966,57.758,8.682,-4.959,46.387,181.592,45.557,433.984,127.848,2.962,2.976,75.01,2.72,0.823889,-48.6312,0.822778,0.826667
19660,37.764,30.93,44.172,0,45.044,17.673,35.339,0,0,0,-4.919,-5.03,62.917,57.679,58,50.259,9.864,10.4,73.636,2.968,57.69,8.726,-4.847,46.582,181.592,45.557,433.767,127.848,2.958,3.019,75.066,2.722,0.824444,-47.5328,0.821667,0.838611
19661,37.764,30.93,44.172,0,45.059,17.673,35.339,0,0,0,-4.962,-5.03,62.944,57.661,58,50.348,9.867,10.4,73.623,2.967,57.661,8.729,-4.872,46.582,181.592,45.557,433.724,127.848,2.962,3.037,75.101,2.722,0.824167,-47.778,0.822778,0.843611
19662,37.764,30.916,44.158,0,45.088,17.673,35.339,0,0,0,-5.056,-5.03,62.941,57.668,58,50.328,9.868,10.4,73.616,2.971,57.668,8.729,-5.02,46.582,181.608,45.492,433.55,127.962,2.978,3.037,75.157,2.725,0.825278,-49.2294,0.827222,0.843611
19663,37.749,30.93,44.187,0,45.103,17.673,35.339,0,0,0,-5.071,-5.03,62.927,57.722,58,50.168,9.869,10.4,73.645,2.972,57.722,8.732,-5.089,46.582,181.592,45.492,433.42,127.962,2.996,3.006,75.166,2.726,0.825556,-49.906,0.832222,0.835
19664,37.764,30.945,44.202,0,45.088,17.688,35.354,0,0,0,-4.803,-5.03,62.947,57.751,58,50.082,9.871,10.4,73.633,2.972,57.751,8.724,-4.803,46.582,181.592,45.492,433.333,127.962,2.998,2.988,75.159,2.726,0.825556,-47.1013,0.832778,0.83
19665,37.83,30.959,44.224,0,45.088,17.688,35.383,0,0,0,-4.612,-5.03,63.056,57.744,58,50.107,9.871,10.4,73.71,2.968,57.744,8.694,-4.612,46.582,181.641,45.492,433.073,128.076,2.999,2.99,75.148,2.723,0.824444,-45.2283,0.833056,0.830556
19666,37.874,30.959,44.238,0,45.088,17.703,35.398,0,0,0,-4.68,-5.03,63.091,57.711,58,50.185,9.871,10.4,73.745,2.97,57.711,8.705,-4.688,46.582,181.641,45.492,432.986,128.19,3,3.007,75.152,2.725,0.825,-45.9736,0.833333,0.835278
19667,37.903,30.974,44.268,0,45.088,20.83,35.413,0,0,0,-4.597,-5.03,63.177,57.7,58,50.241,9.872,10.4,73.775,2.97,57.7,8.742,-4.648,46.582,181.641,45.378,432.899,128.19,2.998,3.018,75.164,2.725,0.825,-45.5813,0.832778,0.838333
19668,37.961,30.974,44.253,0,45.117,28.975,35.398,0,0,0,-4.525,-5.03,63.279,57.686,58,50.287,9.874,10.4,73.762,2.973,57.686,8.744,-4.525,46.582,181.641,45.378,432.422,128.239,2.996,3.03,75.195,2.727,0.825833,-44.3751,0.832222,0.841667
19669,37.976,30.974,44.253,0,45.117,33.127,35.398,0,0,0,-4.713,-5.03,63.308,57.7,58,50.244,9.876,10.4,73.71,2.976,57.7,8.739,-4.713,46.582,181.641,45.378,432.378,128.239,2.996,3.025,75.207,2.731,0.826667,-46.2187,0.832222,0.840278
19670,37.998,30.959,44.253,0,45.139,41.111,35.369,0,0,0,-4.926,-5.03,63.332,57.74,58,50.127,9.878,10.4,73.695,2.983,57.74,8.756,-4.926,46.582,181.641,45.378,432.161,128.239,2.997,3.009,75.216,2.738,0.828611,-48.3076,0.8325,0.835833
19671,37.998,30.945,44.202,0,45.139,45.271,35.369,0,0,0,-5.111,-5.03,63.319,57.751,58,50.096,9.88,10.4,73.69,2.984,57.751,8.747,-5.111,46.582,181.641,45.378,432.118,128.239,3.001,3.005,75.215,2.739,0.828889,-50.1218,0.833611,0.834722
19672,37.998,30.93,44.172,0,45.139,53.254,35.339,0,0,0,-4.962,-5.03,63.329,57.737,58,50.143,9.883,10.4,73.633,2.99,57.737,8.789,-4.962,46.582,181.641,45.492,431.901,128.353,2.999,3.019,75.232,2.744,0.830556,-48.6606,0.833056,0.838611
19673,37.961,30.93,44.172,0,45.168,60,35.339,0,0,0,-5.317,-5.03,63.263,57.704,58,50.243,9.885,10.4,73.62,2.992,57.704,8.789,-5.317,46.582,181.641,45.492,431.771,128.385,2.999,3.041,75.269,2.747,0.831111,-52.142,0.833056,0.844722
19674,37.903,30.901,44.128,0,45.198,60,35.31,0,0,0,-5.422,-5.03,63.217,57.653,58,50.398,9.887,10.4,73.566,2.994,57.653,8.791,-5.523,46.582,181.641,45.492,431.554,128.385,3.01,3.074,75.323,2.748,0.831667,-54.1621,0.836111,0.853889
19675,37.888,30.916,44.158,0,45.212,60,35.325,0,0,0,-5.386,-5.03,63.132,57.628,58,50.476,9.888,10.4,73.594,2.997,57.628,8.787,-5.386,46.582,181.722,45.492,431.467,128.385,3.017,3.092,75.355,2.752,0.8325,-52.8186,0.838056,0.858889
19676,37.888,30.901,44.143,0,45.242,60,35.325,0,0,0,-4.926,-5.03,63.152,57.621,58,50.5,9.89,10.4,73.579,3.002,57.621,8.792,-4.926,46.582,181.706,45.492,431.207,128.385,3.044,3.102,75.407,2.756,0.833889,-48.3076,0.845556,0.861667
19677,37.917,30.916,44.158,0,45.256,60,35.339,0,0,0,-4.673,-5.03,63.202,57.624,58,50.491,9.89,10.4,73.613,3.005,57.624,8.752,-4.673,46.387,181.722,45.475,431.076,128.385,3.057,3.105,75.422,2.759,0.834722,-45.8265,0.849167,0.8625
19678,37.976,30.93,44.187,0,45.271,60,35.339,0,0,0,-4.543,-5.03,63.306,57.606,58,50.549,9.891,10.4,73.642,3.006,57.606,8.754,-4.543,46.387,181.706,45.329,430.859,128.499,3.076,3.115,75.455,2.76,0.835,-44.5516,0.854444,0.865278
19679,38.057,30.974,44.238,0,45.286,60,35.383,0,0,0,-4.539,-5.03,63.366,57.548,58,50.726,9.89,10.4,73.721,3.006,57.548,8.769,-4.489,46.582,181.722,45.329,430.773,128.581,3.095,3.151,75.501,2.76,0.835,-44.0221,0.859722,0.875278
19680,38.086,30.974,44.253,0,45.322,60,35.398,0,0,0,-4.593,-5.03,63.471,57.509,58,50.848,9.891,10.4,73.747,3.006,57.509,8.766,-4.554,46.582,181.706,45.329,430.686,128.581,3.102,3.176,75.535,2.76,0.835,-44.6595,0.861667,0.882222
19681,38.13,30.974,44.268,0,45.366,60,35.413,0,0,0,-4.691,-5.03,63.552,57.462,58,50.993,9.893,10.4,73.774,3.009,57.462,8.772,-4.691,46.582,181.722,45.329,430.469,128.581,3.125,3.208,75.603,2.763,0.835833,-46.003,0.868056,0.891111
19682,38.145,30.989,44.282,0,45.381,60,35.435,0,0,0,-4.782,-5.03,63.578,57.465,58,50.984,9.893,10.4,73.809,3.011,57.465,8.776,-4.782,46.582,181.722,45.329,430.339,128.63,3.143,3.209,75.627,2.765,0.836389,-46.8954,0.873056,0.891389
19683,38.159,30.974,44.253,0,45.396,60,35.398,0,0,0,-4.937,-5.03,63.601,57.516,58,50.836,9.896,10.4,73.746,3.018,57.516,8.784,-4.937,46.582,181.722,45.329,430.295,128.63,3.168,3.186,75.643,2.771,0.838333,-48.4154,0.88,0.885
19684,38.181,30.959,44.238,0,45.366,60,35.383,0,0,0,-4.868,-5.03,63.623,57.606,58,50.569,9.898,10.4,73.695,3.032,57.606,8.812,-4.97,46.582,181.722,45.329,429.905,128.613,3.181,3.147,75.613,2.784,0.842222,-48.7391,0.883611,0.874167
19685,38.21,30.945,44.202,0,45.337,60,35.383,0,0,0,-4.948,-5.03,63.632,57.686,58,50.334,9.899,10.4,73.724,3.035,57.686,8.807,-4.774,46.582,181.722,45.329,429.861,128.743,3.175,3.102,75.548,2.788,0.843056,-46.8169,0.881944,0.861667
19686,38.225,30.945,44.224,0,45.3,60,35.369,0,0,0,-4.774,-5.03,63.668,57.708,58,50.27,9.901,10.4,73.67,3.037,57.708,8.805,-4.702,46.582,181.706,45.378,429.688,128.743,3.167,3.091,75.517,2.79,0.843611,-46.1109,0.879722,0.858611
19687,38.269,30.945,44.202,0,45.286,60,35.369,0,0,0,-4.662,-5.03,63.753,57.715,58,50.251,9.902,10.4,73.698,3.038,57.715,8.804,-4.593,46.582,181.722,45.378,429.167,128.89,3.138,3.088,75.475,2.791,0.843889,-45.0419,0.871667,0.857778
19688,38.328,30.945,44.202,0,45.271,60,35.369,0,0,0,-4.409,-5.03,63.879,57.715,58,50.253,9.905,10.4,73.682,3.036,57.715,8.811,-4.409,46.582,181.722,45.378,429.21,128.89,3.126,3.086,75.46,2.789,0.843333,-43.2375,0.868333,0.857222
19689,38.467,30.945,44.224,0,45.256,60,35.369,0,0,0,-3.91,-5.03,64.115,57.715,58,50.255,9.907,10.4,73.704,3.035,57.715,8.768,-3.91,46.582,181.722,45.378,428.95,128.89,3.108,3.086,75.443,2.788,0.843056,-38.344,0.863333,0.857222
19690,38.562,30.959,44.253,0,45.256,60,35.398,0,0,0,-3.776,-5.03,64.265,57.715,58,50.256,9.906,10.4,73.741,3.034,57.715,8.769,-3.801,46.582,181.706,45.378,428.863,128.971,3.096,3.085,75.439,2.787,0.842778,-37.2751,0.86,0.856944
19691,38.73,30.974,44.268,0,45.271,60,35.398,0,0,0,-3.729,-5.03,64.41,57.671,58,50.39,9.907,10.4,73.731,3.032,57.671,8.778,-3.754,46.582,181.722,45.378,428.646,128.971,3.081,3.11,75.462,2.785,0.842222,-36.8142,0.855833,0.863889
19692,38.818,30.974,44.253,0,45.286,60,35.398,0,0,0,-3.812,-5.03,64.691,57.639,58,50.49,9.908,10.4,73.758,3.032,57.639,8.779,-3.812,46.582,181.706,45.378,428.559,128.971,3.08,3.13,75.488,2.785,0.842222,-37.3829,0.855556,0.869444
19693,38.928,30.989,44.268,0,45.322,60,35.413,0,0,0,-4.112,-5.03,64.888,57.603,58,50.59,9.909,10.4,73.784,3.032,57.606,8.782,-4.112,46.387,181.787,45.378,428.299,128.971,3.085,3.15,75.543,2.786,0.842222,-40.3249,0.856944,0.875
19694,39.031,30.989,44.282,0,45.352,60,35.435,0,0,0,-4.25,-5.03,65.067,57.632,58,50.516,9.911,10.4,73.766,3.032,57.632,8.793,-4.25,46.387,181.95,45.378,427.995,128.971,3.103,3.136,75.575,2.786,0.842222,-41.6783,0.861944,0.871111
19695,39.097,30.989,44.282,0,45.352,60,35.413,0,0,0,-4.196,-5.03,65.155,57.661,58,50.431,9.911,10.4,73.799,3.034,57.661,8.792,-4.203,46.387,181.95,45.378,427.908,128.971,3.113,3.12,75.573,2.788,0.842778,-41.2173,0.864722,0.866667
19696,39.185,30.989,44.268,0,45.337,60,35.413,0,0,0,-4.217,-5.03,65.313,57.711,58,50.282,9.913,10.4,73.78,3.04,57.711,8.792,-4.311,46.387,181.95,45.296,427.691,129.004,3.119,3.097,75.552,2.794,0.844444,-42.2765,0.866389,0.860278
19697,39.309,30.959,44.238,0,45.322,60,35.383,0,0,0,-4.13,-5.03,65.424,57.729,58,50.231,9.914,10.4,73.771,3.049,57.729,8.831,-4.174,46.582,181.868,45.296,427.431,129.118,3.111,3.095,75.534,2.802,0.846944,-40.933,0.864167,0.859722
19698,39.353,30.959,44.224,0,45.322,60,35.369,0,0,0,-4.348,-5.03,65.575,57.718,58,50.266,9.918,10.4,73.708,3.055,57.718,8.832,-4.348,46.582,181.868,45.296,427.344,129.118,3.108,3.108,75.538,2.808,0.848611,-42.6393,0.863333,0.863333
19699,39.426,30.93,44.187,0,45.352,60,35.339,0,0,0,-4.221,-5.03,65.671,57.682,58,50.377,9.92,10.4,73.654,3.062,57.682,8.841,-4.463,46.582,181.868,45.296,427.17,129.118,3.097,3.137,75.569,2.815,0.850556,-43.7671,0.860278,0.871389
19700,39.478,30.916,44.143,0,45.366,60,35.325,0,0,0,-4.369,-5.03,65.797,57.664,58,50.432,9.923,10.4,73.591,3.065,57.664,8.837,-4.456,46.582,181.868,45.296,426.997,129.199,3.098,3.151,75.596,2.817,0.851389,-43.6984,0.860556,0.875278
19701,39.609,30.872,44.099,0,45.396,60,35.281,0,0,0,-3.997,-5.03,66.024,57.632,58,50.533,9.927,10.4,73.484,3.069,57.632,8.84,-3.997,46.582,181.868,45.296,426.78,129.281,3.109,3.176,75.656,2.822,0.8525,-39.1972,0.863611,0.882222
19702,39.792,30.872,44.099,0,45.425,60,35.281,0,0,0,-3.635,-5.03,66.329,57.61,58,50.601,9.928,10.4,73.506,3.07,57.61,8.807,-3.592,46.582,181.868,45.345,426.563,129.313,3.128,3.19,75.711,2.823,0.852778,-35.2255,0.868889,0.886111
19703,39.873,30.872,44.099,0,45.439,60,35.281,0,0,0,-3.809,-5.03,66.454,57.617,58,50.581,9.931,10.4,73.449,3.069,57.617,8.806,-3.809,46.582,181.868,45.329,426.432,129.313,3.136,3.185,75.728,2.822,0.8525,-37.3535,0.871111,0.884722
19704,40.071,30.857,44.084,0,45.425,60,35.266,0,0,0,-3.642,-5.03,66.78,57.675,58,50.409,9.932,10.4,73.474,3.067,57.675,8.822,-3.642,46.403,181.868,45.329,425.781,129.313,3.153,3.149,75.726,2.82,0.851944,-35.7158,0.875833,0.874722
19705,40.239,30.872,44.099,0,45.41,60,35.281,0,0,0,-3.642,-5.03,66.911,57.758,58,50.162,9.933,10.4,73.46,3.069,57.758,8.819,-3.602,46.403,181.868,45.329,425.651,129.313,3.158,3.102,75.681,2.823,0.8525,-35.3236,0.877222,0.861667
19706,40.313,30.872,44.099,0,45.396,60,35.281,0,0,0,-4.029,-5.03,67.176,57.798,58,50.045,9.934,10.4,73.483,3.071,57.798,8.826,-4.029,46.387,181.868,45.329,425.651,129.395,3.156,3.081,75.645,2.824,0.853056,-39.511,0.876667,0.855833
19707,40.437,30.835,44.055,0,45.337,60,35.229,0,0,0,-4.029,-5.03,67.284,57.881,58,49.797,9.935,10.4,73.472,3.07,57.881,8.824,-3.95,46.387,181.868,45.329,425.477,129.508,3.136,3.029,75.553,2.824,0.852778,-38.7363,0.871111,0.841389
19708,40.51,30.82,44.07,0,45.3,60,35.251,0,0,0,-4.438,-5.03,67.445,57.928,58,49.657,9.937,10.4,73.449,3.076,57.928,8.816,-4.348,46.403,181.868,45.329,425.13,129.59,3.099,3.013,75.47,2.83,0.854444,-42.6393,0.860833,0.836944
19709,40.54,30.835,44.055,0,45.271,60,35.251,0,0,0,-4.34,-5.03,67.524,57.935,58,49.635,9.939,10.4,73.394,3.089,57.935,8.854,-4.496,46.403,181.868,45.329,425.043,129.59,3.084,3.016,75.448,2.842,0.858056,-44.0907,0.856667,0.837778
19710,40.62,30.82,44.019,0,45.256,60,35.215,0,0,0,-4.557,-5.03,67.623,57.946,58,49.603,9.941,10.4,73.373,3.089,57.946,8.866,-4.452,46.582,181.868,45.182,424.826,129.59,3.043,3.01,75.422,2.842,0.858056,-43.6592,0.845278,0.836111
19711,40.649,30.806,44.004,0,45.242,60,35.2,0,0,0,-4.518,-5.03,67.741,57.954,58,49.582,9.944,10.4,73.348,3.091,57.954,8.863,-4.518,46.582,181.868,45.182,424.696,129.59,3.025,3.007,75.418,2.844,0.858611,-44.3064,0.840278,0.835278
19712,40.693,30.776,43.96,0,45.256,60,35.171,0,0,0,-4.695,-5.03,67.832,57.954,58,49.582,9.947,10.4,73.281,3.094,57.954,8.868,-4.695,46.582,181.868,45.182,424.392,129.59,2.999,3.01,75.427,2.847,0.859444,-46.0422,0.833056,0.836111
19713,40.723,30.762,43.945,0,45.256,60,35.156,0,0,0,-4.579,-5.03,67.886,57.939,58,49.626,9.949,10.4,73.227,3.095,57.939,8.873,-4.579,46.582,181.868,45.182,424.306,129.622,2.994,3.021,75.442,2.849,0.859722,-44.9047,0.831667,0.839167
19714,40.818,30.703,43.872,0,45.3,60,35.098,0,0,0,-4.413,-5.03,68.034,57.881,58,49.802,9.953,10.4,73.113,3.101,57.881,8.838,-4.413,46.582,181.868,45.182,424.089,129.622,2.985,3.061,75.505,2.855,0.861389,-43.2767,0.829167,0.850278
19715,40.906,30.688,43.821,0,45.366,60,35.068,0,0,0,-4.293,-5.03,68.125,57.82,58,49.987,9.956,10.4,73.062,3.107,57.82,8.855,-4.355,46.582,181.868,45.182,423.872,129.704,2.996,3.104,75.597,2.86,0.863056,-42.708,0.832222,0.862222
19716,40.942,30.674,43.821,0,45.396,60,35.046,0,0,0,-4.452,-5.03,68.244,57.802,58,50.041,9.959,10.4,73.037,3.107,57.802,8.858,-4.452,46.582,181.868,45.182,423.785,129.769,3.013,3.116,75.643,2.861,0.863056,-43.6592,0.836944,0.865556
19717,41.03,30.623,43.762,0,45.425,60,35.002,0,0,0,-4.315,-5.03,68.329,57.816,58,49.999,9.96,10.4,72.98,3.115,57.816,8.86,-4.434,46.582,181.868,45.182,423.568,129.883,3.046,3.115,75.703,2.868,0.865278,-43.4827,0.846111,0.865278
19718,41.074,30.608,43.718,0,45.425,60,34.973,0,0,0,-4.395,-5.03,68.474,57.838,58,49.935,9.964,10.4,72.869,3.117,57.838,8.86,-4.329,46.582,181.868,45.182,423.351,129.899,3.061,3.104,75.717,2.87,0.865833,-42.453,0.850278,0.862222
19719,41.125,30.579,43.689,0,45.425,60,34.944,0,0,0,-4.525,-5.03,68.538,57.91,58,49.719,9.967,10.4,72.8,3.12,57.91,8.863,-4.662,46.582,181.868,45.182,423.09,129.932,3.079,3.064,75.706,2.874,0.866667,-45.7186,0.855278,0.851111
19720,41.169,30.535,43.608,0,45.396,60,34.885,0,15.029,11.997,-4.847,-5.03,68.608,57.997,58,49.458,9.972,10.4,72.682,3.124,57.997,8.865,-4.814,46.582,181.868,45.182,422.83,129.98,3.081,3.016,75.653,2.878,0.867778,-47.2092,0.855833,0.837778
19721,41.184,30.52,43.594,0,45.381,60,34.885,0,23.408,11.997,-4.774,-5.03,68.635,58.04,58,49.327,9.974,10.4,72.671,3.127,58.04,8.877,-4.774,46.582,181.868,45.182,422.222,129.964,3.076,2.993,75.616,2.881,0.868611,-46.8169,0.854444,0.831389
19722,41.199,30.491,43.564,0,45.337,60,34.849,0,39.858,11.997,-5.049,-5.03,68.652,58.077,58,49.22,9.977,10.4,72.601,3.129,58.077,8.9,-5.049,46.517,181.868,45.296,422.179,130.046,3.052,2.973,75.544,2.883,0.869167,-49.5138,0.847778,0.825833
19723,41.199,30.439,43.491,0,45.3,60,34.79,0,47.93,11.997,-4.933,-5.03,68.656,58.077,58,49.22,9.979,10.4,72.497,3.133,58.077,8.899,-5.053,46.517,181.868,45.296,422.005,130.046,3.017,2.977,75.51,2.887,0.870278,-49.553,0.838056,0.826944
19724,41.184,30.41,43.455,0,45.3,60,34.761,0,48.003,11.997,-5.295,-5.03,68.635,58.073,58,49.23,9.983,10.4,72.426,3.132,58.073,8.904,-5.176,46.517,181.95,45.296,421.918,130.046,2.999,2.978,75.505,2.887,0.87,-50.7592,0.833056,0.827222
19725,41.169,30.396,43.411,0,45.3,60,34.731,0,48.003,11.997,-5.248,-5.03,68.601,58.055,58,49.284,9.984,10.4,72.412,3.134,58.055,8.903,-5.082,46.517,181.95,45.296,421.615,130.046,2.976,2.99,75.518,2.888,0.870556,-49.8374,0.826667,0.830556
