time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
19726,41.199,30.381,43.396,0,45.322,60,34.731,0,48.003,11.997,-4.778,-5.03,68.654,58.051,58,49.295,9.988,10.4,72.339,3.134,58.051,8.904,-4.778,46.387,181.95,45.296,421.528,130.127,2.966,2.993,75.531,2.889,0.870556,-46.8562,0.823889,0.831389
19727,41.213,30.366,43.381,0,45.337,60,34.717,0,48.003,11.997,-4.669,-5.03,68.693,58.058,58,49.272,9.99,10.4,72.309,3.137,58.058,8.873,-4.669,46.403,181.95,45.296,421.181,130.127,2.959,2.991,75.556,2.892,0.871389,-45.7872,0.821944,0.830833
19728,41.213,30.352,43.352,0,45.352,60,34.68,0,48.003,11.997,-5.252,-5.03,68.693,58.058,58,49.272,9.991,10.4,72.25,3.139,58.058,8.879,-4.941,46.387,181.95,45.296,421.094,130.127,2.96,2.994,75.57,2.894,0.871944,-48.4547,0.822222,0.831667
19729,41.213,30.322,43.308,0,45.366,60,34.636,0,48.003,11.997,-4.897,-5.03,68.692,58.055,58,49.282,9.995,10.4,72.177,3.142,58.055,8.88,-4.76,46.403,181.95,45.296,420.877,130.208,2.964,2.999,75.599,2.897,0.872778,-46.6797,0.823333,0.833056
19730,41.169,30.286,43.257,0,45.381,60,34.607,0,48.003,11.997,-5.61,-5.03,68.601,58.066,58,49.249,9.996,10.4,72.163,3.147,58.066,8.884,-5.103,46.403,181.95,45.182,420.573,130.241,2.974,2.996,75.62,2.902,0.874167,-50.0433,0.826111,0.832222
19731,41.125,30.271,43.242,0,45.381,57.847,34.607,0,48.003,11.997,-5.61,-5.03,68.544,58.077,58,49.216,10,10.4,72.044,3.148,58.077,8.866,-5.61,46.387,181.95,45.101,420.486,130.241,2.975,2.991,75.625,2.903,0.874444,-55.0153,0.826389,0.830833
19732,41.06,30.242,43.213,0,45.381,49.666,34.563,0,48.003,11.997,-5.534,-5.03,68.441,58.091,58,49.172,10.002,10.4,72.015,3.156,58.091,8.867,-5.534,46.403,181.95,45.101,420.269,130.225,2.978,2.991,75.637,2.911,0.876667,-54.27,0.827222,0.830833
19733,40.928,30.183,43.103,0,45.381,45.469,34.548,0,48.003,11.997,-6.091,-5.03,68.282,58.142,58,49.018,10.004,10.4,71.955,3.17,58.142,8.871,-5.805,46.387,182.031,45.101,420.009,130.355,2.979,2.974,75.637,2.924,0.880556,-56.9276,0.8275,0.826111
19734,40.847,30.154,43.074,0,45.381,37.339,34.453,0,48.003,11.997,-6.109,-5.03,68.075,58.171,58,48.931,10.01,10.4,71.792,3.176,58.171,8.887,-6.109,46.403,182.096,45.101,419.922,130.355,2.976,2.962,75.628,2.93,0.882222,-59.9088,0.826667,0.822778
19735,40.774,30.073,42.986,0,45.366,29.172,34.38,0,48.003,11.997,-5.599,-5.03,68.025,58.221,58,48.789,10.013,10.4,71.69,3.182,58.218,8.904,-6.246,46.354,182.096,45.182,419.748,130.436,2.966,2.94,75.601,2.936,0.883889,-61.2523,0.823889,0.816667
19736,40.664,30.059,42.942,0,45.366,25.129,34.351,0,48.003,11.997,-6.16,-5.03,67.766,58.221,58,48.777,10.017,10.4,71.569,3.185,58.221,8.914,-6.16,46.354,182.113,45.182,419.618,130.436,2.957,2.94,75.594,2.939,0.884722,-60.409,0.821389,0.816667
19737,40.466,30.015,42.861,0,45.366,17.153,34.285,0,48.003,11.997,-6.424,-5.03,67.625,58.203,58,48.829,10.02,10.4,71.51,3.189,58.203,8.921,-6.601,46.354,182.096,45.182,419.531,130.501,2.945,2.955,75.6,2.943,0.885833,-64.7337,0.818056,0.820833
19738,40.313,30,42.847,0,45.366,17.153,34.285,0,48.003,11.997,-6.12,-5.03,67.352,58.156,58,48.969,10.023,10.4,71.433,3.189,58.156,8.918,-6.51,46.403,182.096,45.182,419.314,130.583,2.938,2.983,75.639,2.944,0.885833,-63.8413,0.816111,0.828611
19739,40.269,29.985,42.847,0,45.41,17.139,34.27,0,48.003,11.997,-5.816,-5.03,67.113,58.12,58,49.078,10.025,10.4,71.398,3.191,58.12,8.933,-5.816,46.419,182.113,45.182,419.184,130.583,2.939,3.006,75.667,2.946,0.886389,-57.0355,0.816389,0.835
19740,40.129,29.941,42.773,0,45.439,17.102,34.211,0,48.003,11.997,-5.935,-5.03,66.882,58.066,58,49.24,10.029,10.4,71.276,3.198,58.066,8.895,-5.935,46.387,182.096,45.182,418.62,130.583,2.95,3.046,75.747,2.953,0.888333,-58.2025,0.819444,0.846111
19741,40.1,29.919,42.722,0,45.469,17.102,34.182,0,48.003,11.997,-5.664,-5.03,66.825,58.044,58,49.304,10.031,10.4,71.215,3.201,58.044,8.915,-5.664,46.387,182.096,45.101,418.533,130.583,2.96,3.062,75.796,2.956,0.889167,-55.5449,0.822222,0.850556
19742,40.027,29.861,42.664,0,45.535,17.058,34.116,0,48.003,11.997,-5.451,-5.03,66.7,57.997,58,49.445,10.036,10.4,71.092,3.209,57.997,8.92,-5.451,46.387,182.096,45.101,418.403,130.745,2.987,3.098,75.89,2.964,0.891389,-53.456,0.829722,0.860556
19743,39.917,29.817,42.59,0,45.579,17.029,34.058,0,48.003,11.997,-5.7,-5.03,66.537,57.997,58,49.444,10.04,10.4,70.968,3.218,57.997,8.935,-5.7,46.354,182.113,45.101,418.273,130.745,3.024,3.106,75.962,2.972,0.893889,-55.8979,0.84,0.862778
19744,39.902,29.788,42.539,0,45.593,17.029,34.043,0,48.003,11.997,-5.664,-5.03,66.493,58.022,58,49.367,10.043,10.4,70.91,3.221,58.022,8.928,-5.664,46.354,182.096,45.101,418.142,130.745,3.037,3.095,75.984,2.976,0.894722,-55.5449,0.843611,0.859722
19745,39.792,29.722,42.48,0,45.593,16.985,33.984,0,48.003,11.997,-5.863,-5.03,66.367,58.105,58,49.116,10.046,10.4,70.802,3.222,58.105,8.946,-5.548,46.354,182.096,45.101,417.839,130.892,3.064,3.045,75.971,2.977,0.895,-54.4073,0.851111,0.845833
19746,39.719,29.678,42.407,0,45.564,16.97,33.918,0,48.003,11.997,-5.946,-5.03,66.212,58.218,58,48.777,10.05,10.4,70.679,3.223,58.218,8.939,-5.451,46.354,182.113,45.101,417.752,130.924,3.074,2.978,75.894,2.978,0.895278,-53.456,0.853889,0.827222
19747,39.675,29.648,42.356,0,45.505,16.941,33.889,0,48.003,11.997,-5.975,-5.03,66.072,58.265,58,48.637,10.053,10.4,70.599,3.223,58.265,8.97,-5.668,46.354,182.113,45.101,417.535,130.941,3.064,2.951,75.839,2.979,0.895278,-55.5841,0.851111,0.819722
19748,39.58,29.604,42.283,0,45.439,16.904,33.831,0,48.003,11.997,-5.624,-5.03,65.962,58.373,58,48.309,10.058,10.4,70.468,3.225,58.373,8.976,-5.624,46.322,182.259,45.101,417.448,130.924,3.023,2.887,75.727,2.981,0.895833,-55.1526,0.839722,0.801944
19749,39.463,29.539,42.209,0,45.366,16.875,33.765,0,48.003,11.997,-6.058,-5.03,65.811,58.471,58,48.012,10.06,10.4,70.407,3.226,58.471,8.98,-5.657,46.322,182.34,45.02,417.188,130.924,2.963,2.828,75.61,2.983,0.896111,-55.4762,0.823056,0.785556
19750,39.382,29.539,42.188,0,45.337,16.875,33.75,0,48.003,11.997,-5.657,-5.03,65.763,58.518,58,47.868,10.062,10.4,70.342,3.225,58.518,8.973,-6.044,46.322,182.324,45.02,417.144,130.924,2.937,2.798,75.548,2.982,0.895833,-59.2714,0.815833,0.777222
19751,39.324,29.495,42.144,0,45.286,16.86,33.706,0,48.003,11.997,-5.49,-5.03,65.57,58.558,58,47.745,10.065,10.4,70.261,3.232,58.558,8.957,-5.592,46.322,182.34,45.02,416.884,131.006,2.867,2.781,75.48,2.989,0.897778,-54.8388,0.796389,0.7725
19752,39.28,29.465,42.1,0,45.286,16.846,33.691,0,48.003,11.997,-5.736,-5.03,65.449,58.525,58,47.84,10.068,10.4,70.175,3.234,58.525,8.941,-5.234,46.322,182.34,45.02,416.753,131.12,2.806,2.801,75.477,2.991,0.898333,-51.328,0.779444,0.778056
19753,39.229,29.436,42.056,0,45.3,16.831,33.647,0,48.003,11.997,-5.541,-5.03,65.383,58.503,58,47.901,10.072,10.4,70.092,3.234,58.503,8.948,-5.436,46.322,182.34,45.02,416.623,131.201,2.779,2.815,75.501,2.992,0.898333,-53.3089,0.771944,0.781944
19754,39.229,29.392,42.041,0,45.322,16.816,33.633,0,48.003,11.997,-5.31,-5.03,65.361,58.449,58,48.06,10.073,10.4,70.07,3.24,58.449,8.957,-4.999,46.322,182.34,45.02,416.406,131.201,2.76,2.854,75.579,2.997,0.9,-49.0234,0.766667,0.792778
19755,39.185,29.37,41.96,0,45.381,16.787,33.567,0,48.003,11.997,-5.422,-5.03,65.316,58.413,58,48.167,10.078,10.4,69.943,3.243,58.413,8.965,-5.422,46.322,182.34,45.02,416.406,131.201,2.762,2.876,75.634,3,0.900833,-53.1717,0.767222,0.798889
19756,39.185,29.312,41.887,0,45.439,16.758,33.508,0,48.003,11.997,-4.959,-5.03,65.306,58.341,58,48.381,10.08,10.4,69.833,3.247,58.341,8.985,-5.241,46.322,182.324,45.02,416.146,131.234,2.784,2.923,75.75,3.004,0.901944,-51.3967,0.773333,0.811944
19757,39.141,29.282,41.821,0,45.483,16.721,33.464,0,48.003,11.997,-5.512,-5.03,65.216,58.312,58,48.466,10.085,10.4,69.705,3.248,58.312,8.988,-5.624,46.322,182.34,45.02,415.972,131.234,2.804,2.941,75.806,3.006,0.902222,-55.1526,0.778889,0.816944
19758,39.075,29.209,41.719,0,45.549,16.677,33.369,0,48.003,11.997,-5.65,-5.03,65.129,58.257,58,48.626,10.09,10.4,69.531,3.251,58.257,8.995,-5.603,46.24,182.324,45.02,415.451,131.315,2.853,2.977,75.912,3.009,0.903056,-54.9467,0.7925,0.826944
19759,39.031,29.128,41.689,0,45.579,16.663,33.34,0,48.003,11.997,-5.284,-5.03,65.105,58.228,58,48.71,10.093,10.4,69.466,3.256,58.228,9.009,-5.498,46.24,182.487,45.101,415.278,131.364,2.904,2.998,75.997,3.015,0.904444,-53.917,0.806667,0.832778
19760,39.001,29.114,41.594,0,45.608,16.648,33.281,0,48.003,11.997,-5.501,-5.03,64.982,58.232,58,48.698,10.098,10.4,69.29,3.257,58.232,9.047,-5.501,46.24,182.487,45.101,415.148,131.429,2.925,2.997,76.021,3.016,0.904722,-53.9464,0.8125,0.8325
19761,38.958,29.055,41.492,0,45.623,16.604,33.186,0,48.003,11.997,-5.393,-5.03,64.908,58.272,58,48.576,10.103,10.4,69.16,3.257,58.272,9.051,-5.393,46.24,182.487,45.101,414.887,131.429,2.957,2.973,76.033,3.017,0.904722,-52.8873,0.821389,0.825833
19762,38.943,29.026,41.455,0,45.608,16.589,33.157,0,48.003,11.997,-5.378,-5.03,64.878,58.297,58,48.499,10.104,10.4,69.094,3.256,58.297,9.043,-5.284,46.24,182.487,45.101,414.844,131.429,2.971,2.956,76.02,3.016,0.904444,-51.8183,0.825278,0.821111
19763,38.892,28.96,41.382,0,45.579,16.553,33.098,0,48.003,11.997,-5.371,-5.03,64.812,58.384,58,48.236,10.109,10.4,68.961,3.252,58.384,9.054,-5.266,46.24,182.487,45.101,414.627,131.429,2.971,2.899,75.956,3.013,0.903333,-51.6418,0.825278,0.805278
19764,38.862,28.931,41.367,0,45.549,16.538,33.098,0,48.003,11.997,-5.407,-5.03,64.769,58.529,58,47.873,10.111,10.4,68.892,3.247,58.503,9.032,-4.933,46.24,182.487,45.101,414.366,131.429,2.951,2.821,75.839,3.008,0.901944,-48.3762,0.819722,0.783611
19765,38.862,28.916,41.309,0,45.454,16.523,33.054,0,48.003,11.997,-5.165,-5.03,64.773,58.576,58,47.653,10.114,10.4,68.802,3.246,58.576,8.997,-5.165,46.24,182.503,45.101,414.106,131.445,2.935,2.776,75.77,3.007,0.901667,-50.6513,0.815278,0.771111
19766,38.862,28.901,41.272,0,45.396,16.509,33.018,0,48.003,11.997,-5.15,-5.03,64.758,58.644,58,47.442,10.115,10.4,68.782,3.249,58.644,9.002,-4.93,46.24,182.487,45.101,413.932,131.543,2.857,2.738,75.661,3.011,0.9025,-48.3468,0.793611,0.760556
19767,38.862,28.857,41.228,0,45.381,16.509,33.003,0,48.003,11.997,-4.97,-5.03,64.78,58.659,58,47.393,10.116,10.4,68.778,3.245,58.659,9.007,-5.024,46.24,182.487,45.02,413.759,131.592,2.791,2.724,75.593,3.008,0.901389,-49.2686,0.775278,0.756667
19768,38.892,28.857,41.213,0,45.352,16.479,32.959,0,48.003,11.997,-5.024,-5.03,64.777,58.652,58,47.413,10.118,10.4,68.711,3.244,58.652,9,-4.792,46.24,182.487,45.02,413.628,131.592,2.767,2.727,75.585,3.006,0.901111,-46.9935,0.768611,0.7575
19769,38.862,28.806,41.155,0,45.366,16.465,32.93,0,48.003,11.997,-5.082,-5.03,64.804,58.644,58,47.428,10.122,10.4,68.618,3.256,58.644,9.017,-5.122,46.24,182.487,45.02,413.325,131.657,2.713,2.742,75.611,3.018,0.904444,-50.2297,0.753611,0.761667
19770,38.892,28.792,41.14,0,45.381,16.465,32.915,0,48.003,11.997,-4.999,-5.03,64.827,58.655,58,47.393,10.126,10.4,68.48,3.264,58.655,9.02,-4.999,46.24,182.487,45.02,413.151,131.657,2.696,2.742,75.634,3.025,0.906667,-49.0234,0.748889,0.761667
19771,38.862,28.733,41.03,0,45.41,16.436,32.849,0,48.003,11.997,-5.241,-5.03,64.777,58.699,58,47.256,10.127,10.4,68.459,3.29,58.699,9.028,-5.187,46.24,182.487,44.971,412.977,131.673,2.686,2.741,75.682,3.05,0.913889,-50.8671,0.746111,0.761389
19772,38.818,28.638,40.928,0,45.425,16.37,32.776,0,48.003,11.997,-5.422,-5.03,64.705,58.764,58,47.054,10.132,10.4,68.279,3.308,58.764,9.038,-5.093,46.24,182.487,44.938,412.717,131.657,2.686,2.719,75.712,3.068,0.918889,-49.9453,0.746111,0.755278
19773,38.789,28.594,40.862,0,45.425,16.34,32.688,0,48.003,11.997,-5.707,-5.03,64.623,58.785,58,46.985,10.138,10.4,68.099,3.311,58.785,9.052,-5.707,46.24,182.471,44.938,412.674,131.738,2.683,2.708,75.722,3.071,0.919722,-55.9666,0.745278,0.752222
19774,38.73,28.564,40.803,0,45.439,16.311,32.637,0,48.003,11.997,-5.856,-5.03,64.504,58.796,58,46.946,10.141,10.4,68.006,3.312,58.796,9.078,-5.856,46.24,182.487,44.938,412.457,131.82,2.688,2.701,75.73,3.072,0.92,-57.4277,0.746667,0.750278
19775,38.635,28.535,40.759,0,45.439,16.296,32.607,0,48.003,11.997,-5.921,-5.03,64.394,58.793,58,46.954,10.144,10.4,67.893,3.311,58.793,9.081,-5.921,46.24,182.487,44.938,412.283,131.82,2.69,2.702,75.735,3.071,0.919722,-58.0652,0.747222,0.750556
19776,38.511,28.491,40.708,0,45.439,16.282,32.563,0,48.003,11.997,-5.953,-5.03,64.32,58.822,58,46.859,10.145,10.4,67.867,3.308,58.822,9.087,-6.178,46.24,182.487,44.938,411.762,131.82,2.691,2.68,75.73,3.07,0.918889,-60.5855,0.7475,0.744444
19777,38.379,28.425,40.62,0,45.41,16.267,32.534,0,48.003,11.997,-5.823,-5.03,64.115,58.941,58,46.493,10.149,10.4,67.773,3.305,58.941,9.089,-6.326,46.24,182.487,44.938,411.589,131.901,2.679,2.604,75.666,3.067,0.918056,-62.0369,0.744167,0.723333
19778,38.342,28.396,40.576,0,45.366,16.238,32.454,0,48.003,11.997,-5.852,-5.03,63.892,59.028,58,46.225,10.153,10.4,67.634,3.305,59.028,9.082,-5.852,46.24,182.487,44.938,411.545,131.901,2.67,2.55,75.607,3.067,0.918056,-57.3885,0.741667,0.708333
19779,38.21,28.367,40.525,0,45.3,16.208,32.41,0,48.003,11.997,-5.722,-5.03,63.691,59.111,58,45.969,10.156,10.4,67.538,3.302,59.111,9.05,-5.722,46.24,182.601,44.938,411.372,131.901,2.625,2.496,75.5,3.065,0.917222,-56.1137,0.729167,0.693333
19780,38.145,28.337,40.481,0,45.271,16.187,32.395,0,48.003,11.997,-5.943,-5.03,63.578,59.107,58,45.976,10.158,10.4,67.469,3.302,59.107,9.053,-5.943,46.24,182.601,44.954,411.285,131.982,2.585,2.497,75.467,3.065,0.917222,-58.2809,0.718056,0.693611
19781,38.086,28.271,40.393,0,45.286,16.157,32.322,0,48.003,11.997,-5.715,-5.03,63.497,59.006,58,46.271,10.161,10.4,67.398,3.312,59.006,9.047,-5.429,46.24,182.682,44.938,411.024,132.048,2.526,2.566,75.495,3.073,0.92,-53.2403,0.701667,0.712778
19782,37.961,28.213,40.313,0,45.366,16.128,32.241,0,48.003,11.997,-6.033,-5.03,63.324,58.869,58,46.674,10.165,10.4,67.258,3.312,58.869,9.069,-5.632,46.24,182.682,44.938,410.807,132.048,2.51,2.646,75.615,3.076,0.92,-55.2311,0.697222,0.735
19783,37.903,28.198,40.269,0,45.41,16.113,32.227,0,48.003,11.997,-5.924,-5.03,63.164,58.818,58,46.823,10.17,10.4,67.118,3.311,58.818,9.076,-5.924,46.24,182.682,45.02,410.677,132.048,2.516,2.675,75.692,3.074,0.919722,-58.0946,0.698889,0.743056
19784,37.815,28.14,40.173,0,45.469,16.084,32.153,0,48.003,11.997,-5.827,-5.03,63.005,58.822,58,46.803,10.175,10.4,66.975,3.313,58.822,9.081,-5.827,46.24,182.682,45.02,410.59,132.129,2.551,2.673,75.791,3.077,0.920278,-57.1433,0.708611,0.7425
19785,37.69,28.074,40.115,0,45.483,16.055,32.087,0,48.003,11.997,-5.896,-5.03,62.865,58.872,58,46.643,10.177,10.4,66.861,3.312,58.872,9.088,-5.769,46.24,182.682,45.02,410.373,132.129,2.595,2.641,75.828,3.077,0.92,-56.5746,0.720833,0.733611
19786,37.595,28.015,40.027,0,45.505,16.003,32.029,0,48.003,11.997,-5.769,-5.03,62.817,58.883,58,46.608,10.179,10.4,66.788,3.313,58.883,9.093,-6.301,46.24,182.682,45.02,410.373,132.161,2.62,2.635,75.827,3.078,0.920278,-61.7917,0.727778,0.731944
19787,37.478,27.942,39.917,0,45.505,15.959,31.934,0,48.003,11.997,-6.214,-5.03,62.447,58.858,58,46.677,10.187,10.4,66.529,3.315,58.858,9.126,-6.214,46.24,182.796,44.938,410.113,132.243,2.644,2.648,75.829,3.08,0.920833,-60.9385,0.734444,0.735556
19788,37.383,27.927,39.902,0,45.505,15.959,31.919,0,48.003,11.997,-6.131,-5.03,62.308,58.814,58,46.804,10.188,10.4,66.502,3.311,58.814,9.14,-6.131,46.24,182.796,44.938,410.113,132.243,2.647,2.672,75.843,3.077,0.919722,-60.1246,0.735278,0.742222
19789,37.185,27.891,39.844,0,45.535,15.93,31.875,0,48.003,11.997,-6.127,-5.03,62.195,58.738,58,47.024,10.192,10.4,66.402,3.305,58.738,9.14,-6.547,46.24,182.796,44.938,410.069,132.243,2.656,2.71,75.888,3.072,0.918056,-64.2041,0.737778,0.752778
19790,37.017,27.847,39.763,0,45.549,15.916,31.816,0,48.003,11.997,-6.17,-5.03,61.89,58.742,58,47.005,10.194,10.4,66.283,3.295,58.742,9.139,-6.688,46.24,182.796,44.938,409.983,132.243,2.677,2.696,75.91,3.063,0.915278,-65.5869,0.743611,0.748889
19791,36.958,27.832,39.763,0,45.535,15.916,31.816,0,48.003,11.997,-6.123,-5.03,61.587,58.782,58,46.883,10.195,10.4,66.271,3.293,58.782,9.137,-6.123,46.24,182.796,44.938,409.852,132.243,2.684,2.669,75.897,3.061,0.914722,-60.0461,0.745556,0.741389
19792,36.775,27.788,39.705,0,45.469,15.886,31.75,0,48.003,11.997,-6.113,-5.03,61.297,58.984,58,46.365,10.199,10.4,66.17,3.291,58.952,9.08,-6.359,46.24,182.796,44.938,409.809,132.357,2.68,2.564,75.79,3.06,0.914167,-62.3605,0.744444,0.712222
19793,36.621,27.773,39.675,0,45.425,15.872,31.721,0,48.003,11.997,-6.214,-5.03,61.172,59.118,58,45.911,10.2,10.4,66.139,3.291,59.1,9.109,-6.254,46.24,182.796,44.938,409.722,132.438,2.637,2.473,75.642,3.06,0.914167,-61.3308,0.7325,0.686944
19794,36.577,27.759,39.646,0,45.352,15.857,31.721,0,48.003,11.997,-5.87,-5.03,60.958,59.144,58,45.775,10.203,10.4,66.036,3.291,59.144,9.109,-5.87,46.24,182.796,44.954,409.635,132.438,2.593,2.446,75.568,3.06,0.914167,-57.565,0.720278,0.679444
19795,36.467,27.693,39.551,0,45.3,15.82,31.663,0,48.003,11.997,-6.044,-5.03,60.849,59.129,58,45.809,10.205,10.4,65.963,3.304,59.129,9.127,-5.693,46.24,182.796,44.938,409.635,132.438,2.516,2.466,75.517,3.072,0.917778,-55.8293,0.698889,0.685
19796,36.365,27.649,39.507,0,45.337,15.791,31.604,0,48.003,11.997,-5.964,-5.03,60.676,59.075,58,45.962,10.208,10.4,65.861,3.316,59.075,9.123,-5.87,46.354,182.796,44.954,409.635,132.438,2.461,2.508,75.558,3.084,0.921111,-57.565,0.683611,0.696667
19797,36.35,27.605,39.426,0,45.366,15.791,31.604,0,48.003,11.997,-5.87,-5.03,60.589,59.057,58,46.012,10.212,10.4,65.831,3.318,59.057,9.131,-5.462,46.354,182.796,44.938,409.549,132.438,2.446,2.52,75.598,3.086,0.921667,-53.5639,0.679444,0.7
19798,36.255,27.576,39.382,0,45.381,15.747,31.509,0,48.003,11.997,-6.058,-5.03,60.417,59.064,58,45.985,10.216,10.4,65.595,3.32,59.064,9.133,-6.058,46.354,182.796,44.938,409.549,132.52,2.443,2.517,75.63,3.089,0.922222,-59.4087,0.678611,0.699167
19799,36.167,27.48,39.258,0,45.396,15.718,31.421,0,48.003,11.997,-5.881,-5.03,60.277,59.136,58,45.757,10.221,10.4,65.403,3.322,59.136,9.142,-5.881,46.354,182.796,44.938,409.375,132.52,2.449,2.474,75.654,3.092,0.922778,-57.6729,0.680278,0.687222
19800,36.072,27.451,39.199,0,45.381,15.688,31.355,0,48.003,11.997,-5.693,-5.03,60.195,59.205,58,45.541,10.222,10.4,65.373,3.32,59.205,9.175,-5.693,46.354,182.796,44.938,409.418,132.503,2.453,2.428,75.63,3.09,0.922222,-55.8293,0.681389,0.674444
19801,36.013,27.422,39.17,0,45.366,15.674,31.326,0,48.003,11.997,-5.827,-5.03,60.016,59.219,58,45.492,10.226,10.4,65.268,3.317,59.219,9.186,-6.022,46.354,182.796,44.938,409.418,132.552,2.451,2.416,75.613,3.088,0.921389,-59.0556,0.680833,0.671111
19802,35.889,27.393,39.126,0,45.352,15.659,31.296,0,48.003,11.997,-5.632,-5.03,59.959,59.209,58,45.514,10.227,10.4,65.237,3.311,59.209,9.175,-6.087,46.354,182.91,44.954,409.332,132.552,2.44,2.414,75.589,3.082,0.919722,-59.6931,0.677778,0.670556
19803,35.779,27.341,39.06,0,45.366,15.637,31.282,0,48.003,11.997,-5.917,-5.03,59.723,59.18,58,45.591,10.23,10.4,65.129,3.313,59.18,9.188,-5.928,46.517,182.91,44.938,409.332,132.633,2.423,2.431,75.596,3.084,0.920278,-58.1338,0.673056,0.675278
19804,35.706,27.327,39.031,0,45.366,15.608,31.238,0,48.003,11.997,-5.946,-5.03,59.502,59.154,58,45.661,10.232,10.4,65.068,3.311,59.154,9.186,-5.946,46.517,182.91,44.938,409.245,132.633,2.42,2.443,75.611,3.083,0.919722,-58.3103,0.672222,0.678611
19805,35.596,27.297,39.001,0,45.396,15.608,31.223,0,48.003,11.997,-5.812,-5.03,59.439,59.122,58,45.749,10.233,10.4,65.036,3.314,59.122,9.182,-6.033,46.517,182.91,44.938,409.201,132.633,2.421,2.464,75.644,3.085,0.920556,-59.1635,0.6725,0.684444
19806,35.566,27.283,38.987,0,45.41,15.593,31.187,0,48.003,11.997,-5.668,-5.03,59.275,59.096,58,45.821,10.235,10.4,64.972,3.315,59.096,9.149,-5.65,46.517,182.926,44.938,409.158,132.731,2.421,2.479,75.669,3.086,0.920833,-55.4076,0.6725,0.688611
19807,35.493,27.268,38.943,0,45.439,15.579,31.157,0,48.003,11.997,-5.465,-5.03,59.151,59.046,58,45.963,10.238,10.4,64.908,3.319,59.046,9.158,-5.465,46.663,182.91,44.938,409.115,132.747,2.433,2.511,75.736,3.09,0.921944,-53.5933,0.675833,0.6975
19808,35.449,27.195,38.848,0,45.469,15.549,31.084,0,48.003,11.997,-5.364,-5.03,59.116,59.017,58,46.04,10.24,10.4,64.833,3.324,59.017,9.168,-5.429,46.663,182.91,44.938,409.115,132.731,2.451,2.532,75.799,3.096,0.923333,-53.2403,0.680833,0.703333
19809,35.435,27.173,38.833,0,45.505,15.535,31.069,0,48.003,11.997,-5.27,-5.03,59.044,59.017,58,46.035,10.243,10.4,64.723,3.326,59.017,9.165,-5.27,46.663,182.91,44.938,409.028,132.731,2.466,2.533,75.827,3.097,0.923889,-51.681,0.685,0.703611
19810,35.369,27.129,38.774,0,45.52,15.505,31.018,0,48.003,11.997,-5.418,-5.03,59.002,59.06,58,45.895,10.245,10.4,64.648,3.333,59.06,9.168,-5.472,46.777,183.057,44.938,408.984,132.747,2.49,2.514,75.85,3.105,0.925833,-53.662,0.691667,0.698333
19811,35.354,27.1,38.73,0,45.505,15.491,30.974,0,48.003,11.997,-5.331,-5.03,58.929,59.122,58,45.704,10.248,10.4,64.539,3.338,59.122,9.183,-5.273,46.777,183.057,44.954,408.984,132.731,2.498,2.479,75.834,3.11,0.927222,-51.7105,0.693889,0.688611
19812,35.295,27.07,38.65,0,45.454,15.454,30.93,0,48.003,11.997,-5.335,-5.03,58.829,59.245,58,45.323,10.252,10.4,64.429,3.343,59.245,9.176,-5.389,46.777,183.057,44.954,408.854,132.731,2.501,2.408,75.76,3.115,0.928611,-52.848,0.694722,0.668889
19813,35.2,26.99,38.562,0,45.41,15.425,30.857,0,48.003,11.997,-5.802,-5.03,58.729,59.31,58,45.119,10.255,10.4,64.308,3.35,59.31,9.181,-5.469,46.777,183.073,44.938,408.898,132.78,2.47,2.373,75.675,3.121,0.930556,-53.6326,0.686111,0.659167
19814,35.171,26.975,38.547,0,45.396,15.41,30.835,0,48.003,11.997,-5.65,-5.03,58.612,59.31,58,45.114,10.258,10.4,64.198,3.351,59.31,9.186,-5.65,46.973,183.073,44.938,408.898,132.78,2.449,2.373,75.646,3.123,0.930833,-55.4076,0.680278,0.659167
19815,35.112,26.931,38.481,0,45.396,15.381,30.776,0,48.003,11.997,-5.425,-5.03,58.514,59.252,58,45.276,10.26,10.4,64.132,3.35,59.252,9.212,-5.425,46.973,183.073,44.938,408.767,132.894,2.408,2.405,75.642,3.122,0.930556,-53.2011,0.668889,0.668056
19816,35.017,26.917,38.438,0,45.41,15.381,30.762,0,48.003,11.997,-5.802,-5.03,58.411,59.172,58,45.504,10.262,10.4,64.098,3.347,59.172,9.226,-5.632,47.054,183.057,44.873,408.767,132.894,2.391,2.448,75.692,3.12,0.929722,-55.2311,0.664167,0.68
19817,34.973,26.902,38.423,0,45.439,15.366,30.732,0,48.003,11.997,-5.845,-5.03,58.256,59.136,58,45.608,10.264,10.4,64.031,3.346,59.136,9.218,-5.718,47.054,183.073,44.857,408.767,132.894,2.392,2.468,75.728,3.119,0.929444,-56.0744,0.664444,0.685556
19818,34.9,26.873,38.379,0,45.469,15.352,30.718,0,48.003,11.997,-5.617,-5.03,58.203,59.107,58,45.684,10.266,10.4,63.951,3.344,59.107,9.217,-5.472,47.054,183.057,44.873,408.767,132.894,2.403,2.481,75.794,3.117,0.928889,-53.662,0.6675,0.689167
19819,34.849,26.858,38.364,0,45.483,15.352,30.688,0,48.003,11.997,-5.642,-5.03,58.078,59.111,58,45.668,10.267,10.4,63.929,3.344,59.111,9.222,-5.642,47.054,183.073,44.873,408.681,132.894,2.418,2.478,75.817,3.118,0.928889,-55.3291,0.671667,0.688333
19820,34.819,26.829,38.313,0,45.505,15.337,30.652,0,48.003,11.997,-5.263,-5.03,58.041,59.107,58,45.669,10.269,10.4,63.86,3.343,59.107,9.181,-5.263,47.135,183.057,44.954,408.681,132.975,2.442,2.477,75.843,3.117,0.928611,-51.6124,0.678333,0.688056
19821,34.819,26.807,38.298,0,45.535,15.322,30.652,0,48.003,11.997,-5.169,-5.03,58.028,59.031,58,45.888,10.269,10.4,63.87,3.344,59.031,9.199,-4.973,47.135,183.057,44.938,408.724,133.04,2.462,2.521,75.891,3.118,0.928889,-48.7685,0.683889,0.700278
19822,34.834,26.792,38.284,0,45.564,15.322,30.623,0,48.003,11.997,-4.93,-5.03,58.052,58.977,58,46.047,10.271,10.4,63.801,3.346,58.977,9.197,-4.93,47.135,183.057,44.873,408.681,133.057,2.47,2.555,75.933,3.12,0.929444,-48.3468,0.686111,0.709722
19823,34.849,26.763,38.24,0,45.608,15.293,30.579,0,48.003,11.997,-4.814,-5.03,58.078,58.905,58,46.255,10.273,10.4,63.722,3.349,58.905,9.214,-4.901,47.135,183.057,44.873,408.55,133.057,2.506,2.6,76.015,3.123,0.930278,-48.0624,0.696111,0.722222
19824,34.863,26.719,38.181,0,45.637,15.271,30.535,0,48.003,11.997,-4.97,-5.03,58.098,58.919,58,46.202,10.276,10.4,63.654,3.352,58.919,9.222,-4.948,47.135,183.252,44.873,408.55,133.057,2.537,2.593,76.069,3.126,0.931111,-48.5233,0.704722,0.720278
19825,34.863,26.689,38.115,0,45.637,15.242,30.505,0,48.003,11.997,-4.933,-5.03,58.123,58.981,58,46.079,10.279,10.4,63.54,3.356,58.959,9.214,-4.933,47.119,183.252,44.873,408.594,133.057,2.554,2.572,76.066,3.13,0.932222,-48.3762,0.709444,0.714444
19826,34.863,26.675,38.101,0,45.623,15.242,30.491,0,48.003,11.997,-5.089,-5.03,58.102,59.118,58,45.668,10.28,10.4,63.505,3.356,59.093,9.219,-4.966,47.119,183.252,44.873,408.594,133.057,2.569,2.49,75.994,3.131,0.932222,-48.6998,0.713611,0.691667
19827,34.863,26.624,38.042,0,45.564,15.212,30.425,0,48.003,11.997,-5.114,-5.03,58.099,59.151,58,45.489,10.283,10.4,63.392,3.358,59.151,9.224,-5.114,47.135,183.252,44.873,408.637,133.057,2.563,2.456,75.941,3.133,0.932778,-50.1512,0.711944,0.682222
19828,34.819,26.594,37.998,0,45.52,15.198,30.41,0,48.003,11.997,-5.161,-5.03,58.08,59.147,58,45.491,10.284,10.4,63.355,3.358,59.147,9.219,-5.306,47.135,183.252,44.873,408.594,133.04,2.528,2.456,75.869,3.133,0.932778,-52.0341,0.702222,0.682222
19829,34.805,26.565,37.947,0,45.52,15.198,30.381,0,48.003,11.997,-5.324,-5.03,58.015,59.071,58,45.709,10.286,10.4,63.285,3.36,59.071,9.255,-5.219,47.119,183.252,44.857,408.464,133.122,2.491,2.502,75.876,3.135,0.933333,-51.1809,0.691944,0.695
19830,34.79,26.55,37.917,0,45.549,15.168,30.352,0,48.003,11.997,-5.299,-5.03,57.971,59.024,58,45.847,10.289,10.4,63.214,3.359,59.024,9.247,-5.288,47.119,183.252,44.873,408.42,133.122,2.482,2.529,75.901,3.135,0.933056,-51.8576,0.689444,0.7025
19831,34.761,26.536,37.932,0,45.564,15.183,30.352,0,48.003,11.997,-5.234,-5.03,57.951,58.992,58,45.934,10.29,10.4,63.222,3.361,58.992,9.26,-5.169,47.135,183.252,44.938,408.464,133.122,2.481,2.548,75.962,3.136,0.933611,-50.6906,0.689167,0.707778
19832,34.761,26.521,37.888,0,45.593,15.154,30.322,0,48.003,11.997,-5.154,-5.03,57.92,58.995,58,45.918,10.291,10.4,63.15,3.363,58.995,9.257,-5.154,47.054,183.252,44.954,408.464,133.122,2.491,2.547,75.981,3.138,0.934167,-50.5435,0.691944,0.7075
19833,34.746,26.521,37.874,0,45.593,15.154,30.308,0,48.003,11.997,-5.006,-5.03,57.91,59.021,58,45.833,10.292,10.4,63.122,3.363,59.021,9.257,-5.006,47.054,183.252,44.938,408.507,133.171,2.505,2.529,76.004,3.139,0.934167,-49.0921,0.695833,0.7025
19834,34.746,26.492,37.859,0,45.593,15.139,30.271,0,48.003,11.997,-4.988,-5.03,57.905,59.039,58,45.774,10.293,10.4,63.085,3.359,59.039,9.257,-5.042,47.054,183.252,44.938,408.464,133.171,2.509,2.514,76.002,3.135,0.933056,-49.4451,0.696944,0.698333
19835,34.746,26.492,37.844,0,45.593,15.139,30.256,0,48.003,11.997,-4.973,-5.03,57.912,59.039,58,45.766,10.294,10.4,63.057,3.364,59.039,9.224,-5.009,47.005,183.252,44.938,408.464,133.171,2.515,2.517,76,3.139,0.934444,-49.1215,0.698611,0.699167
19836,34.761,26.462,37.793,0,45.608,15.125,30.227,0,48.003,11.997,-4.919,-5.03,57.93,58.984,58,45.921,10.295,10.4,63.065,3.373,58.984,9.228,-4.937,47.021,183.252,44.938,408.333,133.171,2.516,2.558,76.03,3.149,0.936944,-48.4154,0.698889,0.710556
19837,34.761,26.426,37.749,0,45.667,15.11,30.198,0,48.003,11.997,-4.999,-5.03,57.935,58.89,58,46.195,10.297,10.4,62.949,3.383,58.89,9.238,-5.075,47.005,183.252,44.938,408.333,133.171,2.529,2.622,76.106,3.158,0.939722,-49.7687,0.7025,0.728333
19838,34.761,26.411,37.72,0,45.688,15.088,30.183,0,48.003,11.997,-5.078,-5.03,57.926,58.869,58,46.254,10.298,10.4,62.913,3.393,58.869,9.244,-5.064,46.973,183.268,44.938,408.333,133.171,2.542,2.647,76.15,3.167,0.9425,-49.6609,0.706111,0.735278
19839,34.717,26.367,37.69,0,45.718,15.073,30.139,0,48.003,11.997,-5.313,-5.03,57.883,58.898,58,46.158,10.302,10.4,62.796,3.403,58.898,9.247,-5.288,46.973,183.301,44.759,408.377,133.171,2.582,2.637,76.202,3.177,0.945278,-51.8576,0.717222,0.7325
19840,34.702,26.353,37.632,0,45.718,15.044,30.103,0,48.003,11.997,-5.313,-5.03,57.826,58.959,58,45.968,10.304,10.4,62.722,3.409,58.959,9.26,-5.31,46.973,183.301,44.759,408.333,133.171,2.595,2.603,76.197,3.183,0.946944,-52.0733,0.720833,0.723056
19841,34.636,26.323,37.581,0,45.688,15.029,30.073,0,48.003,11.997,-5.451,-5.03,57.77,59.039,58,45.722,10.305,10.4,62.687,3.416,59.039,9.242,-5.462,46.891,183.301,44.759,408.377,133.285,2.616,2.561,76.147,3.19,0.948889,-53.5639,0.726667,0.711389
19842,34.563,26.309,37.566,0,45.667,15.029,30.044,0,48.003,11.997,-5.621,-5.03,57.647,59.028,58,45.747,10.307,10.4,62.614,3.424,59.028,9.242,-5.57,46.891,183.301,44.759,408.333,133.285,2.61,2.573,76.112,3.197,0.951111,-54.623,0.725,0.714722
19843,34.534,26.257,37.522,0,45.667,15.015,30.029,0,48.003,11.997,-5.545,-5.03,57.543,58.999,58,45.829,10.309,10.4,62.539,3.424,58.999,9.287,-5.545,46.891,183.301,44.759,408.377,133.285,2.599,2.591,76.114,3.198,0.951111,-54.3779,0.721944,0.719722
19844,34.438,26.243,37.507,0,45.703,15,30.015,0,48.003,11.997,-5.632,-5.03,57.471,58.916,58,46.07,10.31,10.4,62.502,3.429,58.916,9.292,-5.635,46.891,183.301,44.873,408.377,133.285,2.592,2.645,76.158,3.202,0.9525,-55.2605,0.72,0.734722
19845,34.365,26.243,37.507,0,45.718,15,30.015,0,48.003,11.997,-5.675,-5.03,57.326,58.879,58,46.17,10.31,10.4,62.515,3.435,58.879,9.28,-5.689,47.005,183.301,44.873,408.377,133.285,2.606,2.669,76.218,3.208,0.954167,-55.79,0.723889,0.741389
19846,34.314,26.213,37.463,0,45.747,14.985,29.971,0,48.003,11.997,-5.689,-5.03,57.256,58.89,58,46.133,10.311,10.4,62.478,3.438,58.89,9.279,-5.632,47.005,183.301,44.873,408.377,133.285,2.615,2.664,76.234,3.211,0.955,-55.2311,0.726389,0.74
19847,34.241,26.228,37.478,0,45.747,14.985,29.971,0,48.003,11.997,-5.534,-5.03,57.145,58.905,58,46.082,10.313,10.4,62.447,3.442,58.905,9.284,-5.606,47.005,183.301,44.873,408.377,133.366,2.633,2.658,76.252,3.215,0.956111,-54.9761,0.731389,0.738333
19848,34.226,26.228,37.478,0,45.762,15,29.985,0,48.003,11.997,-5.447,-5.03,57.044,58.901,58,46.088,10.311,10.4,62.504,3.444,58.901,9.294,-5.447,46.973,183.301,44.873,408.377,133.35,2.644,2.662,76.259,3.217,0.956667,-53.4168,0.734444,0.739444
19849,34.211,26.257,37.507,0,45.762,15,30.015,0,48.003,11.997,-5.396,-5.03,57.004,58.89,58,46.102,10.311,10.4,62.508,3.45,58.894,9.254,-5.165,46.973,183.301,44.873,408.464,133.35,2.66,2.671,76.267,3.222,0.958333,-50.6513,0.738889,0.741944
19850,34.197,26.257,37.522,0,45.762,15.015,30.015,0,48.003,11.997,-5.06,-5.03,57.002,58.858,58,46.204,10.311,10.4,62.52,3.454,58.858,9.265,-5.15,46.973,183.301,44.873,408.464,133.35,2.671,2.695,76.282,3.226,0.959444,-50.5042,0.741944,0.748611
19851,34.182,26.243,37.493,0,45.776,15,30,0,48.003,11.997,-5.15,-5.03,56.983,58.84,58,46.254,10.311,10.4,62.527,3.459,58.84,9.245,-5.208,46.973,183.301,44.873,408.464,133.35,2.681,2.71,76.298,3.23,0.960833,-51.073,0.744722,0.752778
19852,34.167,26.243,37.507,0,45.791,15,30,0,48.003,11.997,-5.118,-5.03,56.946,58.811,58,46.333,10.313,10.4,62.501,3.469,58.811,9.25,-5.103,47.054,183.301,44.873,408.464,133.35,2.688,2.736,76.336,3.24,0.963611,-50.0433,0.746667,0.76
19853,34.153,26.228,37.478,0,45.806,15,29.985,0,48.003,11.997,-5.252,-5.03,56.918,58.811,58,46.329,10.314,10.4,62.464,3.473,58.811,9.257,-5.252,47.054,183.301,44.873,408.464,133.366,2.699,2.738,76.351,3.243,0.964722,-51.5045,0.749722,0.760556
19854,34.116,26.213,37.463,0,45.806,14.985,29.971,0,48.003,11.997,-5.317,-5.03,56.855,58.851,58,46.202,10.314,10.4,62.478,3.477,58.851,9.259,-5.317,47.054,183.301,44.873,408.464,133.431,2.712,2.717,76.357,3.247,0.965833,-52.142,0.753333,0.754722
19855,34.087,26.213,37.463,0,45.806,14.985,29.971,0,48.003,11.997,-5.48,-5.03,56.803,58.894,58,46.067,10.315,10.4,62.437,3.477,58.894,9.259,-5.433,47.054,183.301,44.873,408.55,133.431,2.716,2.69,76.34,3.248,0.965833,-53.2795,0.754444,0.747222
19856,34.014,26.213,37.449,0,45.776,14.985,29.956,0,48.003,11.997,-5.671,-5.03,56.67,58.966,58,45.842,10.316,10.4,62.406,3.482,58.966,9.251,-5.617,47.201,183.301,44.873,408.55,133.431,2.716,2.65,76.286,3.252,0.967222,-55.084,0.754444,0.736111
19857,33.918,26.199,37.427,0,45.747,14.971,29.941,0,48.003,11.997,-5.664,-5.03,56.603,58.981,58,45.791,10.316,10.4,62.412,3.487,58.981,9.261,-5.599,47.201,183.301,44.873,408.594,133.431,2.704,2.645,76.234,3.257,0.968611,-54.9074,0.751111,0.734722
19858,33.86,26.199,37.427,0,45.747,14.971,29.941,0,48.003,11.997,-5.541,-5.03,56.481,58.934,58,45.925,10.317,10.4,62.38,3.494,58.934,9.288,-5.548,47.201,183.447,44.873,408.594,133.431,2.681,2.679,76.236,3.264,0.970556,-54.4073,0.744722,0.744167
19859,33.816,26.199,37.427,0,45.747,14.971,29.956,0,48.003,11.997,-5.574,-5.03,56.42,58.905,58,45.985,10.317,10.4,62.386,3.497,58.912,9.294,-5.563,47.201,183.447,44.873,408.55,133.35,2.672,2.694,76.25,3.266,0.971389,-54.5544,0.742222,0.748333
19860,33.735,26.199,37.449,0,45.776,14.985,29.956,0,48.003,11.997,-5.556,-5.03,56.308,58.869,58,46.107,10.317,10.4,62.397,3.494,58.869,9.298,-5.621,47.201,183.447,44.873,408.681,133.35,2.672,2.715,76.29,3.263,0.970556,-55.1232,0.742222,0.754167
19861,33.706,26.213,37.449,0,45.776,14.985,29.956,0,48.003,11.997,-5.512,-5.03,56.188,58.861,58,46.125,10.317,10.4,62.409,3.493,58.861,9.291,-5.595,47.314,183.447,44.873,408.681,133.35,2.678,2.718,76.305,3.263,0.970278,-54.8682,0.743889,0.755
19862,33.677,26.213,37.449,0,45.791,14.985,29.971,0,48.003,11.997,-5.36,-5.03,56.113,58.894,58,46.018,10.317,10.4,62.42,3.494,58.894,9.284,-5.36,47.428,183.447,44.873,408.637,133.512,2.688,2.697,76.317,3.263,0.970556,-52.5636,0.746667,0.749167
19863,33.647,26.228,37.493,0,45.776,15,29.985,0,48.003,11.997,-5.375,-5.03,56.077,58.912,58,45.961,10.316,10.4,62.47,3.492,58.912,9.286,-5.375,47.445,183.447,44.873,408.724,133.512,2.696,2.684,76.307,3.262,0.97,-52.7107,0.748889,0.745556
19864,33.618,26.257,37.522,0,45.776,15.015,30.015,0,48.003,11.997,-5.237,-5.03,56.029,58.934,58,45.888,10.315,10.4,62.525,3.492,58.934,9.247,-5.237,47.591,183.447,44.759,408.767,133.512,2.7,2.67,76.278,3.262,0.97,-51.3574,0.75,0.741667
19865,33.618,26.257,37.522,0,45.776,15.015,30.015,0,48.003,11.997,-5.122,-5.03,56.029,58.861,58,46.032,10.315,10.4,62.531,3.495,58.883,9.265,-5.161,47.591,183.447,44.759,408.767,133.512,2.699,2.701,76.28,3.264,0.970833,-50.6121,0.749722,0.750278
19866,33.604,26.257,37.522,0,45.776,15.015,30.029,0,48.003,11.997,-5.172,-5.03,55.995,58.822,58,46.214,10.315,10.4,62.543,3.496,58.822,9.25,-5.201,47.591,183.447,44.759,408.767,133.512,2.697,2.739,76.305,3.266,0.971111,-51.0044,0.749167,0.760833
19867,33.567,26.279,37.537,0,45.835,15.015,30.029,0,48.003,11.997,-5.161,-5.03,55.979,58.702,58,46.565,10.315,10.4,62.549,3.507,58.702,9.265,-5.252,47.591,183.447,44.759,408.898,133.512,2.701,2.82,76.402,3.276,0.974167,-51.5045,0.750278,0.783333
19868,33.552,26.279,37.537,0,45.901,15.015,30.029,0,48.003,11.997,-5.281,-5.03,55.921,58.648,58,46.721,10.315,10.4,62.561,3.513,58.648,9.267,-5.129,47.591,183.447,44.759,409.028,133.512,2.734,2.857,76.509,3.281,0.975833,-50.2983,0.759444,0.793611
19869,33.538,26.279,37.537,0,45.93,15.015,30.029,0,48.003,11.997,-5.219,-5.03,55.891,58.673,58,46.639,10.315,10.4,62.573,3.511,58.673,9.266,-5.219,47.591,183.447,44.759,409.028,133.512,2.765,2.839,76.534,3.28,0.975278,-51.1809,0.768056,0.788611
19870,33.508,26.294,37.551,0,45.916,15.015,30.044,0,48.003,11.997,-5.187,-5.03,55.877,58.782,58,46.306,10.315,10.4,62.579,3.511,58.782,9.26,-5.36,47.591,183.447,44.759,409.158,133.512,2.812,2.772,76.505,3.28,0.975278,-52.5636,0.781111,0.77
19871,33.464,26.309,37.581,0,45.835,15.029,30.059,0,48.003,11.997,-5.367,-5.03,55.793,58.894,58,45.963,10.314,10.4,62.635,3.505,58.894,9.261,-5.295,47.591,183.447,44.759,409.071,133.545,2.823,2.698,76.406,3.274,0.973611,-51.9262,0.784167,0.749444
19872,33.435,26.309,37.581,0,45.806,15.029,30.073,0,48.003,11.997,-5.48,-5.03,55.71,58.919,58,45.885,10.314,10.4,62.647,3.506,58.919,9.272,-5.48,47.591,183.447,44.759,409.158,133.545,2.811,2.683,76.348,3.274,0.973889,-53.7404,0.780833,0.745278
19873,33.369,26.338,37.61,0,45.762,15.044,30.073,0,48.003,11.997,-5.458,-5.03,55.663,58.919,58,45.877,10.314,10.4,62.652,3.503,58.919,9.288,-5.4,47.51,183.447,44.857,409.288,133.545,2.771,2.678,76.262,3.271,0.973056,-52.9559,0.769722,0.743889
19874,33.354,26.353,37.661,0,45.747,15.059,30.125,0,48.003,11.997,-5.436,-5.03,55.585,58.89,58,45.961,10.311,10.4,62.751,3.5,58.89,9.279,-5.436,47.51,183.447,44.873,409.332,133.545,2.754,2.692,76.243,3.269,0.972222,-53.3089,0.765,0.747778
19875,33.311,26.382,37.69,0,45.747,15.073,30.168,0,48.003,11.997,-5.433,-5.03,55.536,58.851,58,46.072,10.311,10.4,62.757,3.495,58.851,9.272,-5.371,47.51,183.447,44.873,409.418,133.545,2.718,2.71,76.235,3.264,0.970833,-52.6715,0.755,0.752778
19876,33.281,26.411,37.734,0,45.747,15.088,30.198,0,48.003,11.997,-5.31,-5.03,55.476,58.843,58,46.086,10.309,10.4,62.857,3.495,58.843,9.275,-5.306,47.51,183.366,44.873,409.505,133.545,2.701,2.712,76.248,3.264,0.970833,-52.0341,0.750278,0.753333
19877,33.267,26.44,37.764,0,45.762,15.11,30.212,0,48.003,11.997,-5.212,-5.03,55.435,58.851,58,46.06,10.307,10.4,62.956,3.495,58.851,9.287,-5.212,47.51,183.366,44.873,409.505,133.545,2.695,2.707,76.254,3.263,0.970833,-51.1123,0.748611,0.751944
19878,33.267,26.462,37.815,0,45.762,15.11,30.212,0,48.003,11.997,-5.096,-5.03,55.432,58.861,58,46.02,10.307,10.4,62.963,3.497,58.861,9.234,-5.035,47.591,183.366,44.873,409.592,133.545,2.7,2.701,76.254,3.265,0.971389,-49.3765,0.75,0.750278
19879,33.281,26.477,37.815,0,45.762,15.125,30.242,0,48.003,11.997,-4.894,-5.03,55.457,58.861,58,46.017,10.306,10.4,63.019,3.498,58.861,9.235,-4.894,47.591,183.366,44.873,409.679,133.545,2.702,2.701,76.252,3.266,0.971667,-47.9937,0.750556,0.750278
19880,33.311,26.492,37.844,0,45.762,15.139,30.271,0,48.003,11.997,-4.803,-5.03,55.488,58.854,58,46.031,10.305,10.4,63.069,3.498,58.854,9.245,-4.796,47.51,183.366,44.759,409.809,133.545,2.702,2.704,76.255,3.266,0.971667,-47.0327,0.750556,0.751111
19881,33.325,26.492,37.859,0,45.762,15.139,30.271,0,48.003,11.997,-4.796,-5.03,55.538,58.847,58,46.048,10.305,10.4,63.082,3.499,58.847,9.242,-4.796,47.51,183.366,44.71,409.852,133.545,2.703,2.708,76.257,3.267,0.971944,-47.0327,0.750833,0.752222
19882,33.34,26.521,37.888,0,45.762,15.154,30.308,0,48.003,11.997,-4.865,-5.03,55.574,58.822,58,46.117,10.303,10.4,63.139,3.497,58.822,9.243,-4.865,47.428,183.366,44.71,410.373,133.545,2.708,2.72,76.268,3.265,0.971389,-47.7094,0.752222,0.755556
19883,33.354,26.55,37.917,0,45.776,15.168,30.337,0,48.003,11.997,-4.847,-5.03,55.61,58.8,58,46.175,10.303,10.4,63.196,3.496,58.8,9.241,-4.847,47.428,183.366,44.71,410.503,133.545,2.713,2.731,76.284,3.264,0.971111,-47.5328,0.753611,0.758611
19884,33.369,26.565,37.947,0,45.776,15.183,30.366,0,48.003,11.997,-4.897,-5.03,55.626,58.793,58,46.193,10.302,10.4,63.246,3.499,58.793,9.247,-4.872,47.428,183.366,44.71,410.46,133.545,2.717,2.738,76.293,3.266,0.971944,-47.778,0.754722,0.760556
19885,33.384,26.58,37.976,0,45.776,15.198,30.396,0,48.003,11.997,-4.894,-5.03,55.638,58.789,58,46.197,10.302,10.4,63.296,3.502,58.789,9.237,-4.883,47.428,183.366,44.71,410.677,133.545,2.727,2.742,76.305,3.269,0.972778,-47.8859,0.7575,0.761667
19886,33.384,26.624,38.042,0,45.776,15.212,30.41,0,48.003,11.997,-4.991,-5.03,55.652,58.775,58,46.233,10.299,10.4,63.353,3.502,58.775,9.239,-4.991,47.428,183.366,44.71,410.807,133.545,2.734,2.749,76.315,3.269,0.972778,-48.945,0.759444,0.763611
19887,33.398,26.624,38.057,0,45.791,15.212,30.439,0,48.003,11.997,-4.948,-5.03,55.666,58.771,58,46.24,10.298,10.4,63.411,3.503,58.771,9.269,-4.948,47.428,183.366,44.727,410.938,133.545,2.742,2.751,76.319,3.27,0.973056,-48.5233,0.761667,0.764167
19888,33.42,26.66,38.086,0,45.791,15.227,30.454,0,48.003,11.997,-4.915,-5.03,55.689,58.735,58,46.31,10.296,10.4,63.514,3.503,58.735,9.257,-4.915,47.363,183.366,44.759,411.068,133.545,2.751,2.765,76.327,3.27,0.973056,-48.1997,0.764167,0.768056
19889,33.42,26.689,38.115,0,45.806,15.242,30.491,0,48.003,11.997,-4.988,-5.03,55.688,58.666,58,46.543,10.296,10.4,63.519,3.503,58.666,9.272,-4.984,47.363,183.366,44.759,411.241,133.545,2.76,2.811,76.37,3.269,0.973056,-48.8763,0.766667,0.780833
19890,33.435,26.704,38.145,0,45.85,15.256,30.52,0,48.003,11.997,-4.8,-5.03,55.723,58.59,58,46.768,10.295,10.4,63.578,3.503,58.59,9.268,-4.8,47.363,183.366,44.759,411.198,133.545,2.775,2.857,76.417,3.269,0.973056,-47.0719,0.770833,0.793611
19891,33.45,26.704,38.145,0,45.886,15.256,30.52,0,48.003,11.997,-4.767,-5.03,55.753,58.507,58,47.018,10.294,10.4,63.63,3.502,58.507,9.274,-4.767,47.363,183.366,44.759,411.328,133.545,2.789,2.905,76.471,3.268,0.972778,-46.7483,0.774722,0.806944
19892,33.494,26.763,38.24,0,45.945,15.293,30.593,0,48.003,11.997,-4.72,-5.03,55.817,58.388,58,47.371,10.292,10.4,63.73,3.503,58.388,9.26,-4.72,47.363,183.366,44.759,411.458,133.659,2.837,2.977,76.585,3.269,0.973056,-46.2874,0.788056,0.826944
19893,33.552,26.792,38.269,0,45.974,15.308,30.608,0,48.003,11.997,-4.601,-5.03,55.872,58.337,58,47.517,10.291,10.4,63.781,3.504,58.337,9.239,-4.561,47.363,183.301,44.759,411.632,133.659,2.897,3.007,76.68,3.269,0.973333,-44.7281,0.804722,0.835278
19894,33.633,26.807,38.298,0,46.018,15.322,30.637,0,48.003,11.997,-4.467,-5.03,55.995,58.377,58,47.393,10.29,10.4,63.84,3.508,58.377,9.244,-4.514,47.363,183.301,44.71,411.806,133.675,2.953,2.987,76.707,3.274,0.974444,-44.2672,0.820278,0.829722
19895,33.662,26.843,38.342,0,46.018,15.337,30.674,0,48.003,11.997,-4.514,-5.03,56.051,58.391,58,47.349,10.29,10.4,63.848,3.507,58.391,9.231,-4.586,47.347,183.447,44.645,411.892,133.659,2.978,2.98,76.7,3.273,0.974167,-44.9733,0.827222,0.827778
19896,33.691,26.873,38.379,0,46.018,15.352,30.674,0,48.003,11.997,-4.648,-5.03,56.131,58.362,58,47.433,10.289,10.4,63.905,3.515,58.362,9.23,-4.81,47.363,183.447,44.645,411.979,133.675,3.006,3.003,76.695,3.28,0.976389,-47.17,0.835,0.834167
19897,33.691,26.887,38.408,0,46.018,15.366,30.732,0,48.003,11.997,-4.879,-5.03,56.164,58.301,58,47.617,10.286,10.4,64.01,3.518,58.301,9.238,-4.879,47.363,183.447,44.645,412.109,133.659,3.013,3.041,76.714,3.282,0.977222,-47.8466,0.836944,0.844722
19898,33.735,26.917,38.452,0,46.069,15.381,30.762,0,48.003,11.997,-4.767,-5.03,56.197,58.16,58,48.039,10.286,10.4,64.017,3.518,58.16,9.242,-4.727,47.363,183.447,44.645,412.066,133.659,3.032,3.126,76.788,3.282,0.977222,-46.356,0.842222,0.868333
19899,33.765,26.946,38.496,0,46.099,15.381,30.776,0,48.003,11.997,-4.825,-5.03,56.252,58.062,58,48.33,10.284,10.4,64.12,3.517,58.062,9.237,-4.832,47.363,183.447,44.645,412.196,133.545,3.069,3.183,76.883,3.281,0.976944,-47.3857,0.8525,0.884167
19900,33.765,26.975,38.525,0,46.143,15.41,30.82,0,48.003,11.997,-4.792,-5.03,56.276,58.048,58,48.372,10.283,10.4,64.172,3.515,58.048,9.239,-4.868,47.363,183.447,44.645,412.283,133.545,3.096,3.189,76.915,3.278,0.976389,-47.7388,0.86,0.885833
19901,33.816,27.026,38.606,0,46.157,15.439,30.857,0,48.003,11.997,-4.81,-5.03,56.315,58.08,58,48.273,10.281,10.4,64.275,3.511,58.08,9.257,-4.789,47.363,183.447,44.645,412.413,133.545,3.135,3.165,76.943,3.274,0.975278,-46.964,0.870833,0.879167
19902,33.831,27.041,38.635,0,46.157,15.454,30.901,0,48.003,11.997,-4.724,-5.03,56.38,58.134,58,48.109,10.279,10.4,64.378,3.512,58.134,9.273,-4.727,47.363,183.301,44.645,412.457,133.659,3.147,3.133,76.927,3.275,0.975556,-46.356,0.874167,0.870278
19903,33.875,27.085,38.679,0,46.143,15.454,30.93,0,48.003,11.997,-4.782,-5.03,56.408,58.236,58,47.804,10.277,10.4,64.43,3.512,58.236,9.26,-4.738,47.363,183.301,44.645,412.5,133.659,3.163,3.073,76.849,3.276,0.975556,-46.4639,0.878611,0.853611
19904,33.933,27.144,38.789,0,46.055,15.52,31.018,0,48.003,11.997,-4.572,-5.03,56.5,58.308,58,47.585,10.275,10.4,64.579,3.513,58.308,9.251,-4.518,47.363,183.301,44.645,412.63,133.659,3.153,3.03,76.745,3.276,0.975833,-44.3064,0.875833,0.841667
19905,33.97,27.144,38.789,0,46.018,15.52,31.018,0,48.003,11.997,-4.539,-5.03,56.613,58.322,58,47.54,10.273,10.4,64.638,3.517,58.322,9.244,-4.539,47.363,183.301,44.645,412.717,133.659,3.138,3.025,76.701,3.279,0.976944,-44.5124,0.871667,0.840278
19906,34.043,27.173,38.818,0,45.989,15.535,31.055,0,48.003,11.997,-4.633,-5.03,56.659,58.294,58,47.592,10.272,10.4,64.691,3.528,58.304,9.247,-4.452,47.347,183.301,44.645,412.891,133.675,3.104,3.046,76.646,3.289,0.98,-43.6592,0.862222,0.846111
19907,34.087,27.195,38.848,0,45.989,15.549,31.084,0,48.003,11.997,-4.38,-5.03,56.807,58.272,58,47.689,10.271,10.4,64.751,3.531,58.272,9.214,-4.348,47.363,183.301,44.645,412.891,133.659,3.083,3.069,76.65,3.292,0.980833,-42.6393,0.856389,0.8525
19908,34.167,27.224,38.877,0,45.989,15.549,31.084,0,48.003,11.997,-4.34,-5.03,56.885,58.218,58,47.849,10.27,10.4,64.76,3.535,58.218,9.206,-4.427,47.363,183.366,44.645,412.977,133.659,3.063,3.105,76.682,3.296,0.981944,-43.414,0.850833,0.8625
19909,34.241,27.253,38.928,0,46.055,15.564,31.143,0,48.003,11.997,-4.492,-5.03,57.003,58.134,58,48.098,10.269,10.4,64.867,3.538,58.134,9.213,-4.442,47.363,183.366,44.564,413.064,133.675,3.066,3.158,76.761,3.299,0.982778,-43.5611,0.851667,0.877222
19910,34.27,27.253,38.928,0,46.084,15.564,31.143,0,48.003,11.997,-4.489,-5.03,57.065,58.062,58,48.317,10.269,10.4,64.875,3.542,58.062,9.222,-4.496,47.363,183.301,44.564,413.194,133.659,3.075,3.206,76.813,3.303,0.983889,-44.0907,0.854167,0.890556
19911,34.314,27.283,38.972,0,46.172,15.579,31.172,0,48.003,11.997,-4.666,-5.03,57.202,57.946,58,48.664,10.268,10.4,64.945,3.548,57.946,9.216,-4.666,47.363,183.301,44.564,413.281,133.545,3.114,3.281,76.957,3.308,0.985556,-45.7578,0.865,0.911389
19912,34.351,27.297,39.001,0,46.216,15.593,31.201,0,48.003,11.997,-4.64,-5.03,57.246,57.914,58,48.759,10.267,10.4,64.998,3.55,57.914,9.23,-4.64,47.363,183.301,44.564,413.238,133.545,3.142,3.302,77.026,3.31,0.986111,-45.5029,0.872778,0.917222
19913,34.424,27.327,39.031,0,46.252,15.593,31.201,0,48.003,11.997,-4.593,-5.03,57.294,57.885,58,48.846,10.267,10.4,65.007,3.553,57.885,9.224,-4.496,47.363,183.301,44.564,413.411,133.545,3.205,3.322,77.126,3.312,0.986944,-44.0907,0.890278,0.922778
19914,34.468,27.341,39.075,0,46.311,15.623,31.267,0,48.003,11.997,-4.532,-5.03,57.416,57.91,58,48.771,10.265,10.4,65.122,3.555,57.91,9.235,-4.688,47.51,183.301,44.564,413.455,133.756,3.257,3.31,77.174,3.314,0.9875,-45.9736,0.904722,0.919444
19915,34.482,27.356,39.075,0,46.311,15.623,31.267,0,48.003,11.997,-4.684,-5.03,57.481,57.946,58,48.662,10.265,10.4,65.132,3.559,57.946,9.262,-4.684,47.51,183.301,44.564,413.542,133.74,3.277,3.291,77.174,3.317,0.988611,-45.9343,0.910278,0.914167
19916,34.534,27.356,39.097,0,46.282,15.637,31.296,0,48.003,11.997,-4.633,-5.03,57.526,58.015,58,48.456,10.264,10.4,65.185,3.561,58.015,9.256,-4.669,47.51,183.301,44.564,413.628,133.74,3.305,3.252,77.131,3.32,0.989167,-45.7872,0.918056,0.903333
19917,34.548,27.393,39.126,0,46.267,15.659,31.296,0,48.003,11.997,-4.803,-5.03,57.581,58.033,58,48.402,10.264,10.4,65.203,3.563,58.033,9.245,-4.785,47.51,183.301,44.564,413.628,133.74,3.309,3.243,77.101,3.321,0.989722,-46.9248,0.919167,0.900833
19918,34.592,27.437,39.185,0,46.238,15.674,31.34,0,48.003,11.997,-4.666,-5.03,57.658,58.048,58,48.359,10.262,10.4,65.31,3.573,58.048,9.251,-4.691,47.51,183.301,44.564,413.715,133.74,3.305,3.245,77.045,3.331,0.9925,-46.003,0.918056,0.901389
19919,34.622,27.466,39.214,0,46.201,15.688,31.37,0,48.003,11.997,-4.735,-5.03,57.689,58.04,58,48.38,10.262,10.4,65.319,3.57,58.04,9.243,-4.915,47.51,183.301,44.564,413.715,133.74,3.294,3.246,77.006,3.327,0.991667,-48.1997,0.915,0.901667
19920,34.636,27.48,39.258,0,46.187,15.703,31.406,0,48.003,11.997,-4.745,-5.03,57.734,58.044,58,48.369,10.259,10.4,65.426,3.57,58.044,9.242,-4.745,47.624,183.301,44.564,413.845,133.74,3.29,3.244,76.987,3.327,0.991667,-46.5326,0.913889,0.901111
19921,34.702,27.524,39.324,0,46.157,15.718,31.436,0,48.003,11.997,-4.557,-5.03,57.796,58.087,58,48.237,10.258,10.4,65.479,3.568,58.087,9.194,-4.64,47.624,183.301,44.564,413.845,133.74,3.274,3.216,76.94,3.325,0.991111,-45.5029,0.909444,0.893333
19922,34.702,27.539,39.353,0,46.143,15.747,31.479,0,48.003,11.997,-4.861,-5.03,57.838,58.12,58,48.14,10.256,10.4,65.586,3.567,58.12,9.199,-4.861,47.64,183.301,44.564,413.845,133.74,3.267,3.195,76.907,3.324,0.990833,-47.6701,0.9075,0.8875
