time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
19923,34.775,27.59,39.412,0,46.099,15.762,31.523,0,48.003,11.997,-4.434,-5.03,57.95,58.185,58,47.943,10.254,10.4,65.693,3.566,58.185,9.187,-4.434,47.705,183.252,44.564,413.976,133.74,3.244,3.154,76.829,3.322,0.990556,-43.4827,0.901111,0.876111
19924,34.79,27.634,39.478,0,46.069,15.791,31.589,0,48.003,11.997,-4.583,-5.03,57.995,58.189,58,47.931,10.252,10.4,65.791,3.566,58.189,9.197,-4.991,47.705,183.252,44.564,413.932,133.675,3.215,3.152,76.773,3.322,0.990556,-48.945,0.893056,0.875556
19925,34.79,27.678,39.536,0,46.069,15.806,31.633,0,48.003,11.997,-5.046,-5.03,57.971,58.16,58,48.018,10.25,10.4,65.898,3.567,58.16,9.198,-5.046,47.738,183.252,44.564,414.019,133.675,3.202,3.171,76.767,3.323,0.990833,-49.4844,0.889444,0.880833
19926,34.819,27.708,39.58,0,46.084,15.82,31.663,0,48.003,11.997,-4.843,-5.03,58.006,58.08,58,48.256,10.248,10.4,65.951,3.573,58.08,9.206,-4.818,47.852,183.252,44.564,414.063,133.675,3.182,3.225,76.805,3.329,0.9925,-47.2484,0.883889,0.895833
19927,34.79,27.722,39.609,0,46.099,15.842,31.663,0,48.003,11.997,-5.237,-5.03,57.984,58.04,58,48.374,10.248,10.4,65.972,3.579,58.04,9.205,-5.187,47.852,183.268,44.564,414.063,133.675,3.185,3.254,76.868,3.334,0.994167,-50.8671,0.884722,0.903889
19928,34.805,27.744,39.624,0,46.143,15.857,31.692,0,48.003,11.997,-4.839,-5.03,58.006,58.04,58,48.373,10.247,10.4,66.036,3.586,58.04,9.207,-4.839,47.9,183.252,44.564,414.063,133.675,3.189,3.261,76.896,3.341,0.996111,-47.4544,0.885833,0.905833
19929,34.79,27.744,39.624,0,46.157,15.857,31.692,0,48.003,11.997,-4.868,-5.03,58.023,58.04,58,48.373,10.247,10.4,66.046,3.595,58.04,9.234,-5.292,47.9,183.252,44.564,414.193,133.675,3.21,3.27,76.946,3.349,0.998611,-51.8968,0.891667,0.908333
19930,34.79,27.773,39.675,0,46.172,15.872,31.736,0,48.003,11.997,-4.883,-5.03,57.969,58.033,58,48.395,10.246,10.4,66.112,3.598,58.033,9.234,-5.075,47.9,183.268,44.564,414.149,133.74,3.224,3.277,76.969,3.352,0.999444,-49.7687,0.895556,0.910278
19931,34.79,27.773,39.69,0,46.201,15.872,31.736,0,48.003,11.997,-4.832,-5.03,58.014,58.019,58,48.438,10.246,10.4,66.122,3.604,58.019,9.229,-5.23,47.9,183.252,44.564,414.149,133.74,3.24,3.292,77.008,3.357,1.00111,-51.2888,0.9,0.914444
19932,34.746,27.788,39.69,0,46.216,15.886,31.75,0,48.003,11.997,-5.465,-5.03,57.908,58.004,58,48.481,10.246,10.4,66.143,3.609,58.004,9.225,-5.169,47.9,183.252,44.564,414.149,133.74,3.262,3.305,77.044,3.361,1.0025,-50.6906,0.906111,0.918056
19933,34.775,27.788,39.705,0,46.238,15.886,31.75,0,48.003,11.997,-4.836,-5.03,57.947,58.001,58,48.492,10.246,10.4,66.164,3.612,58.001,9.232,-4.836,47.9,183.252,44.564,414.28,133.74,3.276,3.31,77.055,3.364,1.00333,-47.425,0.91,0.919444
19934,34.761,27.817,39.734,0,46.238,15.901,31.787,0,48.003,11.997,-5.187,-5.03,57.916,58.015,58,48.448,10.245,10.4,66.229,3.614,58.015,9.226,-5.187,48.096,183.268,44.564,414.236,133.74,3.295,3.303,77.063,3.366,1.00389,-50.8671,0.915278,0.9175
19935,34.819,27.847,39.778,0,46.216,15.916,31.831,0,48.003,11.997,-4.901,-5.03,57.94,58.044,58,48.361,10.244,10.4,66.284,3.615,58.044,9.194,-4.384,48.096,183.252,44.564,414.28,133.789,3.309,3.288,77.044,3.367,1.00417,-42.9924,0.919167,0.913333
19936,34.849,27.861,39.807,0,46.216,15.93,31.846,0,48.003,11.997,-4.626,-5.03,58.079,58.062,58,48.306,10.243,10.4,66.35,3.615,58.062,9.197,-4.626,48.096,183.268,44.564,414.28,133.789,3.311,3.277,77.028,3.367,1.00417,-45.3656,0.919722,0.910278
19937,34.805,27.891,39.858,0,46.187,15.93,31.875,0,48.003,11.997,-5.234,-5.03,58.024,58.098,58,48.197,10.242,10.4,66.403,3.613,58.098,9.182,-5.071,47.965,183.252,44.482,414.28,133.789,3.307,3.252,76.979,3.365,1.00361,-49.7295,0.918611,0.903333
19938,34.834,27.905,39.888,0,46.172,15.945,31.904,0,48.003,11.997,-4.767,-5.03,58.067,58.113,58,48.154,10.241,10.4,66.468,3.61,58.113,9.191,-4.767,47.965,183.252,44.368,414.366,133.789,3.303,3.241,76.954,3.362,1.00278,-46.7483,0.9175,0.900278
19939,34.834,27.971,39.946,0,46.143,15.974,31.956,0,48.003,11.997,-5.255,-5.03,58.05,58.142,58,48.077,10.239,10.4,66.578,3.607,58.142,9.175,-5.255,47.965,183.252,44.368,414.41,133.789,3.288,3.222,76.895,3.359,1.00194,-51.5339,0.913333,0.895
19940,34.805,27.986,39.976,0,46.128,15.989,31.985,0,48.003,11.997,-5.36,-5.03,58.006,58.131,58,48.097,10.238,10.4,66.633,3.604,58.131,9.176,-5.114,47.965,183.252,44.368,414.366,133.789,3.27,3.223,76.853,3.356,1.00111,-50.1512,0.908333,0.895278
19941,34.805,28.015,40.027,0,46.113,16.003,32.014,0,48.003,11.997,-4.999,-5.03,58.016,58.124,58,48.118,10.237,10.4,66.699,3.604,58.124,9.187,-5.031,47.965,183.252,44.368,414.366,133.789,3.257,3.228,76.844,3.356,1.00111,-49.3373,0.904722,0.896667
19942,34.79,28.044,40.056,0,46.113,16.025,32.043,0,48.003,11.997,-5.056,-5.03,58.018,58.095,58,48.204,10.237,10.4,66.711,3.606,58.095,9.188,-5.165,47.982,183.187,44.368,414.366,133.789,3.241,3.247,76.849,3.358,1.00167,-50.6513,0.900278,0.901944
19943,34.834,28.059,40.1,0,46.128,16.04,32.073,0,48.003,11.997,-4.926,-5.03,58.017,58.048,58,48.345,10.234,10.4,66.821,3.612,58.048,9.207,-4.706,47.965,183.187,44.368,414.366,133.789,3.238,3.282,76.885,3.363,1.00333,-46.1501,0.899444,0.911667
19944,34.834,28.088,40.129,0,46.143,16.055,32.102,0,48.003,11.997,-4.756,-5.03,58.062,58.011,58,48.454,10.234,10.4,66.832,3.612,58.011,9.222,-4.908,47.982,183.187,44.368,414.323,133.822,3.241,3.303,76.913,3.363,1.00333,-48.131,0.900278,0.9175
19945,34.819,28.14,40.195,0,46.157,16.069,32.139,0,48.003,11.997,-5.15,-5.03,58.04,57.957,58,48.617,10.232,10.4,66.943,3.611,57.957,9.219,-5.013,47.982,183.187,44.482,414.366,133.903,3.256,3.334,76.977,3.362,1.00306,-49.1607,0.904444,0.926111
19946,34.863,28.169,40.173,0,46.201,16.069,32.153,0,48.003,11.997,-4.807,-5.03,58.089,57.943,58,48.659,10.232,10.4,66.965,3.61,57.943,9.224,-4.745,47.982,183.187,44.482,414.366,133.903,3.276,3.342,77.034,3.361,1.00278,-46.5326,0.91,0.928333
19947,34.885,28.154,40.225,0,46.238,16.084,32.183,0,48.003,11.997,-4.76,-5.03,58.139,57.946,58,48.649,10.231,10.4,67.032,3.609,57.946,9.218,-4.8,47.982,183.187,44.482,414.366,133.903,3.294,3.338,77.049,3.359,1.0025,-47.0719,0.915,0.927222
19948,34.973,28.169,40.225,0,46.238,16.099,32.183,0,48.003,11.997,-4.46,-5.03,58.213,57.95,58,48.639,10.231,10.4,67.044,3.613,57.95,9.169,-4.395,47.965,183.187,44.482,414.366,133.903,3.316,3.341,77.071,3.364,1.00361,-43.1002,0.921111,0.928056
19949,35.002,28.184,40.269,0,46.252,16.113,32.212,0,48.003,11.997,-4.319,-5.03,58.295,57.932,58,48.694,10.231,10.4,67.056,3.617,57.932,9.189,-4.405,47.982,183.187,44.482,414.366,133.903,3.322,3.356,77.086,3.367,1.00472,-43.1983,0.922778,0.932222
19950,35.098,28.184,40.254,0,46.282,16.099,32.212,0,48.003,11.997,-4.366,-5.03,58.492,57.86,58,48.913,10.231,10.4,67.09,3.622,57.86,9.186,-4.366,47.9,183.187,44.482,414.323,133.903,3.339,3.404,77.133,3.371,1.00611,-42.8158,0.9275,0.945556
19951,35.142,28.184,40.269,0,46.296,16.113,32.212,0,48.003,11.997,-4.42,-5.03,58.558,57.823,58,49.021,10.231,10.4,67.103,3.624,57.823,9.191,-4.398,47.9,183.187,44.482,414.323,133.903,3.353,3.428,77.167,3.373,1.00667,-43.1296,0.931389,0.952222
19952,35.2,28.198,40.283,0,46.34,16.113,32.227,0,48.003,11.997,-4.387,-5.03,58.627,57.773,58,49.174,10.231,10.4,67.114,3.626,57.773,9.193,-4.485,47.9,183.187,44.482,414.366,133.903,3.382,3.462,77.241,3.376,1.00722,-43.9828,0.939444,0.961667
19953,35.229,28.213,40.313,0,46.355,16.113,32.227,0,48.003,11.997,-4.716,-5.03,58.703,57.809,58,49.067,10.231,10.4,67.138,3.627,57.809,9.186,-4.789,47.9,183.187,44.482,414.366,133.903,3.41,3.439,77.268,3.376,1.0075,-46.964,0.947222,0.955278
19954,35.251,28.228,40.313,0,46.355,16.128,32.256,0,48.003,11.997,-4.803,-5.03,58.749,57.849,58,48.948,10.23,10.4,67.205,3.625,57.849,9.189,-4.803,47.9,183.187,44.482,414.366,133.903,3.419,3.415,77.259,3.375,1.00694,-47.1013,0.949722,0.948611
19955,35.295,28.257,40.356,0,46.326,16.143,32.285,0,48.003,11.997,-4.742,-5.03,58.824,57.888,58,48.83,10.229,10.4,67.272,3.621,57.888,9.169,-4.742,47.9,183.187,44.482,414.366,133.936,3.434,3.387,77.217,3.37,1.00583,-46.5031,0.953889,0.940833
19956,35.31,28.293,40.422,0,46.326,16.172,32.336,0,48.003,11.997,-4.944,-5.03,58.84,57.892,58,48.82,10.227,10.4,67.37,3.62,57.892,9.177,-4.825,47.9,183.187,44.482,414.323,133.936,3.435,3.384,77.196,3.369,1.00556,-47.3171,0.954167,0.94
19957,35.31,28.352,40.481,0,46.282,16.187,32.395,0,48.003,11.997,-4.93,-5.03,58.839,57.91,58,48.767,10.226,10.4,67.382,3.616,57.91,9.212,-4.933,47.9,183.187,44.482,414.366,133.936,3.434,3.367,77.14,3.365,1.00444,-48.3762,0.953889,0.935278
19958,35.339,28.367,40.525,0,46.252,16.208,32.424,0,48.003,11.997,-4.962,-5.03,58.889,57.921,58,48.735,10.224,10.4,67.549,3.611,57.921,9.202,-4.829,47.9,183.187,44.482,414.366,133.936,3.419,3.358,77.086,3.36,1.00306,-47.3563,0.949722,0.932778
19959,35.339,28.396,40.562,0,46.252,16.223,32.439,0,48.003,11.997,-4.948,-5.03,58.901,57.921,58,48.735,10.221,10.4,67.604,3.612,57.921,9.201,-4.948,48.096,183.187,44.368,414.366,133.936,3.407,3.359,77.07,3.361,1.00333,-48.5233,0.946389,0.933056
19960,35.354,28.425,40.605,0,46.216,16.238,32.483,0,48.003,11.997,-4.825,-5.03,58.938,57.932,58,48.703,10.22,10.4,67.719,3.613,57.932,9.187,-4.825,48.096,183.187,44.368,414.41,133.936,3.389,3.353,77.04,3.362,1.00361,-47.3171,0.941389,0.931389
19961,35.383,28.44,40.635,0,46.216,16.252,32.52,0,48.003,11.997,-4.662,-5.03,58.98,57.943,58,48.671,10.22,10.4,67.728,3.613,57.943,9.202,-4.698,48.096,183.187,44.368,414.323,133.936,3.381,3.347,77.028,3.362,1.00361,-46.0716,0.939167,0.929722
19962,35.464,28.477,40.679,0,46.201,16.282,32.549,0,48.003,11.997,-4.478,-5.03,59.099,57.961,58,48.617,10.219,10.4,67.798,3.621,57.961,9.162,-4.532,48.096,183.187,44.368,414.28,133.936,3.363,3.344,77.009,3.369,1.00583,-44.4437,0.934167,0.928889
19963,35.522,28.491,40.693,0,46.201,16.282,32.563,0,48.003,11.997,-4.525,-5.03,59.213,57.943,58,48.672,10.219,10.4,67.822,3.626,57.943,9.155,-4.51,47.965,183.187,44.368,414.323,133.936,3.35,3.361,77.018,3.374,1.00722,-44.228,0.930556,0.933611
19964,35.552,28.506,40.723,0,46.216,16.296,32.578,0,48.003,11.997,-4.637,-5.03,59.25,57.928,58,48.716,10.219,10.4,67.833,3.63,57.928,9.158,-4.637,47.982,183.187,44.368,414.28,133.936,3.347,3.373,77.031,3.377,1.00833,-45.4734,0.929722,0.936944
19965,35.581,28.506,40.708,0,46.238,16.296,32.578,0,48.003,11.997,-4.698,-5.03,59.315,57.907,58,48.782,10.219,10.4,67.861,3.63,57.907,9.165,-4.698,47.982,183.057,44.368,414.149,133.936,3.35,3.386,77.062,3.378,1.00833,-46.0716,0.930556,0.940556
19966,35.596,28.535,40.759,0,46.267,16.296,32.593,0,48.003,11.997,-4.959,-5.03,59.317,57.885,58,48.848,10.218,10.4,67.917,3.634,57.885,9.164,-4.995,47.982,183.073,44.368,414.193,134.049,3.357,3.404,77.102,3.381,1.00944,-48.9842,0.9325,0.945556
19967,35.581,28.535,40.774,0,46.282,16.296,32.607,0,48.003,11.997,-5.035,-5.03,59.315,57.878,58,48.87,10.218,10.4,67.942,3.634,57.878,9.157,-5.035,47.982,183.057,44.368,414.149,134.049,3.367,3.408,77.118,3.381,1.00944,-49.3765,0.935278,0.946667
19968,35.596,28.564,40.803,0,46.282,16.326,32.637,0,48.003,11.997,-5.02,-5.03,59.314,57.885,58,48.849,10.218,10.4,67.956,3.632,57.885,9.158,-4.995,48.128,183.057,44.368,414.149,134.049,3.387,3.402,77.133,3.38,1.00889,-48.9842,0.940833,0.945
19969,35.581,28.564,40.818,0,46.282,16.326,32.688,0,48.003,11.997,-4.977,-5.03,59.33,57.899,58,48.807,10.217,10.4,68.024,3.631,57.899,9.165,-5.053,48.128,183.057,44.368,414.063,134.049,3.398,3.393,77.128,3.378,1.00861,-49.553,0.943889,0.9425
19970,35.596,28.594,40.847,0,46.282,16.34,32.688,0,48.003,11.997,-5.009,-5.03,59.323,57.914,58,48.763,10.216,10.4,68.092,3.634,57.914,9.204,-5.009,48.128,183.073,44.368,414.063,134.049,3.402,3.387,77.12,3.381,1.00944,-49.1215,0.945,0.940833
19971,35.596,28.623,40.891,0,46.267,16.355,32.717,0,48.003,11.997,-4.923,-5.03,59.336,57.928,58,48.721,10.216,10.4,68.106,3.632,57.928,9.177,-4.973,48.128,182.992,44.368,414.019,134.049,3.407,3.376,77.094,3.379,1.00889,-48.7685,0.946389,0.937778
19972,35.618,28.66,40.928,0,46.252,16.37,32.747,0,48.003,11.997,-5.02,-5.03,59.342,57.921,58,48.743,10.214,10.4,68.218,3.633,57.921,9.18,-4.948,48.128,182.992,44.368,414.063,134.049,3.404,3.381,77.087,3.38,1.00917,-48.5233,0.945556,0.939167
19973,35.618,28.689,40.972,0,46.252,16.37,32.761,0,48.003,11.997,-4.97,-5.03,59.35,57.899,58,48.809,10.214,10.4,68.231,3.632,57.899,9.183,-4.843,48.128,182.992,44.336,413.932,134.049,3.397,3.394,77.085,3.379,1.00889,-47.4936,0.943611,0.942778
19974,35.676,28.689,40.986,0,46.252,16.392,32.776,0,48.003,11.997,-4.662,-5.03,59.417,57.885,58,48.854,10.212,10.4,68.346,3.632,57.885,9.188,-4.662,48.128,182.992,44.336,413.932,134.049,3.395,3.403,77.092,3.379,1.00889,-45.7186,0.943056,0.945278
19975,35.706,28.704,41.001,0,46.267,16.406,32.791,0,48.003,11.997,-4.604,-5.03,59.509,57.878,58,48.876,10.213,10.4,68.325,3.631,57.878,9.183,-4.604,48.291,182.992,44.336,413.932,134.049,3.397,3.406,77.096,3.378,1.00861,-45.1498,0.943611,0.946111
19976,35.779,28.733,41.03,0,46.267,16.421,32.82,0,48.003,11.997,-4.474,-5.03,59.574,57.845,58,48.975,10.212,10.4,68.383,3.631,57.845,9.152,-4.449,48.291,182.992,44.32,413.932,134.049,3.4,3.426,77.115,3.378,1.00861,-43.6298,0.944444,0.951667
19977,35.874,28.733,41.045,0,46.311,16.421,32.834,0,48.003,11.997,-4.344,-5.03,59.72,57.769,58,49.205,10.212,10.4,68.409,3.632,57.769,9.164,-4.427,48.291,182.992,44.336,413.802,134.082,3.407,3.474,77.168,3.379,1.00889,-43.414,0.946389,0.965
19978,35.889,28.748,41.06,0,46.326,16.421,32.849,0,48.003,11.997,-4.528,-5.03,59.828,57.737,58,49.303,10.212,10.4,68.434,3.634,57.737,9.161,-4.499,48.291,182.992,44.336,413.802,134.163,3.412,3.494,77.205,3.38,1.00944,-44.1201,0.947778,0.970556
19979,35.962,28.748,41.074,0,46.37,16.436,32.849,0,48.003,11.997,-4.597,-5.03,59.877,57.697,58,49.425,10.212,10.4,68.448,3.637,57.697,9.156,-4.518,48.291,182.992,44.336,413.845,134.163,3.435,3.522,77.284,3.383,1.01028,-44.3064,0.954167,0.978333
19980,35.999,28.762,41.074,0,46.384,16.436,32.871,0,48.003,11.997,-4.604,-5.03,59.983,57.726,58,49.339,10.212,10.4,68.474,3.637,57.726,9.168,-4.604,48.291,182.992,44.336,413.845,134.163,3.451,3.505,77.306,3.383,1.01028,-45.1498,0.958611,0.973611
19981,36.042,28.762,41.089,0,46.37,16.45,32.886,0,48.003,11.997,-4.63,-5.03,60.06,57.831,58,49.025,10.212,10.4,68.5,3.638,57.831,9.162,-4.63,48.405,182.992,44.336,413.715,134.163,3.479,3.442,77.281,3.384,1.01056,-45.4048,0.966389,0.956111
19982,36.057,28.792,41.14,0,46.34,16.45,32.915,0,48.003,11.997,-4.633,-5.03,60.097,57.878,58,48.886,10.211,10.4,68.557,3.638,57.878,9.148,-4.698,48.405,182.992,44.336,413.759,134.163,3.482,3.415,77.245,3.384,1.01056,-46.0716,0.967222,0.948611
19983,36.086,28.777,41.125,0,46.296,16.45,32.9,0,48.003,11.997,-4.655,-5.03,60.137,57.975,58,48.626,10.211,10.4,68.572,3.639,57.964,9.144,-4.825,48.389,182.91,44.32,413.715,134.163,3.472,3.364,77.144,3.385,1.01083,-47.3171,0.964444,0.934444
19984,36.101,28.806,41.169,0,46.252,16.465,32.93,0,48.003,11.997,-4.854,-5.03,60.17,57.975,58,48.595,10.212,10.4,68.554,3.659,57.975,9.174,-4.923,48.519,182.91,44.336,413.715,134.163,3.449,3.378,77.077,3.404,1.01639,-48.2781,0.958056,0.938333
19985,36.101,28.821,41.184,0,46.238,16.479,32.944,0,48.003,11.997,-4.988,-5.03,60.179,57.957,58,48.649,10.211,10.4,68.624,3.659,57.957,9.193,-4.988,48.519,182.91,44.336,413.628,134.163,3.432,3.389,77.064,3.404,1.01639,-48.9156,0.953333,0.941389
19986,36.101,28.857,41.213,0,46.252,16.479,32.974,0,48.003,11.997,-5.038,-5.03,60.178,57.892,58,48.845,10.209,10.4,68.68,3.655,57.892,9.185,-4.977,48.519,182.91,44.336,413.672,134.163,3.405,3.424,77.079,3.4,1.01528,-48.8077,0.945833,0.951111
19987,36.13,28.857,41.213,0,46.267,16.479,32.974,0,48.003,11.997,-4.774,-5.03,60.226,57.845,58,48.988,10.209,10.4,68.707,3.656,57.845,9.177,-4.774,48.519,182.91,44.336,413.628,134.163,3.405,3.454,77.104,3.4,1.01556,-46.8169,0.945833,0.959444
19988,36.182,28.872,41.243,0,46.311,16.494,32.988,0,48.003,11.997,-4.745,-5.03,60.293,57.762,58,49.24,10.209,10.4,68.734,3.655,57.762,9.197,-4.745,48.633,182.91,44.336,413.628,134.163,3.406,3.502,77.182,3.399,1.01528,-46.5326,0.946111,0.972778
19989,36.255,28.857,41.228,0,46.355,16.494,32.974,0,48.003,11.997,-4.593,-5.03,60.345,57.722,58,49.36,10.211,10.4,68.703,3.655,57.722,9.154,-4.463,48.633,182.91,44.255,413.498,134.163,3.423,3.526,77.271,3.399,1.01528,-43.7671,0.950833,0.979444
19990,36.284,28.872,41.228,0,46.384,16.494,32.988,0,48.003,11.997,-4.481,-5.03,60.48,57.704,58,49.415,10.211,10.4,68.73,3.654,57.704,9.16,-4.481,48.633,182.91,44.255,413.498,134.212,3.438,3.537,77.309,3.399,1.015,-43.9436,0.955,0.9825
19991,36.365,28.901,41.272,0,46.436,16.509,33.018,0,48.003,11.997,-4.485,-5.03,60.534,57.65,58,49.581,10.209,10.4,68.786,3.656,57.65,9.164,-4.514,48.633,182.91,44.255,413.368,134.212,3.474,3.572,77.395,3.4,1.01556,-44.2672,0.965,0.992222
19992,36.409,28.931,41.323,0,46.479,16.523,33.054,0,48.003,11.997,-4.684,-5.03,60.631,57.628,58,49.649,10.209,10.4,68.813,3.654,57.628,9.168,-4.72,48.714,182.91,44.255,413.411,134.212,3.517,3.584,77.458,3.398,1.015,-46.2874,0.976944,0.995556
19993,36.409,28.931,41.338,0,46.479,16.523,33.069,0,48.003,11.997,-4.796,-5.03,60.686,57.635,58,49.628,10.208,10.4,68.883,3.654,57.635,9.165,-4.796,48.714,182.91,44.255,413.411,134.212,3.533,3.579,77.471,3.398,1.015,-47.0327,0.981389,0.994167
19994,36.453,28.96,41.382,0,46.479,16.538,33.098,0,48.003,11.997,-4.742,-5.03,60.754,57.675,58,49.511,10.207,10.4,68.953,3.652,57.675,9.157,-4.742,48.714,182.91,44.255,413.281,134.212,3.565,3.554,77.462,3.396,1.01444,-46.5031,0.990278,0.987222
19995,36.453,28.975,41.396,0,46.465,16.553,33.127,0,48.003,11.997,-4.825,-5.03,60.772,57.697,58,49.448,10.206,10.4,69.011,3.652,57.697,9.165,-4.825,48.714,182.91,44.255,413.325,134.212,3.576,3.542,77.444,3.396,1.01444,-47.3171,0.993333,0.983889
19996,36.467,28.989,41.411,0,46.436,16.575,33.142,0,48.003,11.997,-4.973,-5.03,60.777,57.773,58,49.223,10.206,10.4,69.037,3.651,57.773,9.171,-4.973,48.796,182.91,44.255,413.151,134.212,3.574,3.495,77.375,3.395,1.01417,-48.7685,0.992778,0.970833
19997,36.467,29.004,41.44,0,46.37,16.575,33.142,0,48.003,11.997,-5.027,-5.03,60.775,57.838,58,49.029,10.206,10.4,69.05,3.653,57.838,9.199,-5.017,48.796,182.91,44.255,413.151,134.212,3.554,3.459,77.291,3.398,1.01472,-49.2,0.987222,0.960833
19998,36.482,28.989,41.411,0,46.355,16.575,33.142,0,48.003,11.997,-4.857,-5.03,60.8,57.849,58,48.998,10.207,10.4,69.034,3.655,57.849,9.195,-4.857,48.796,182.91,44.255,413.151,134.212,3.542,3.454,77.254,3.399,1.01528,-47.6309,0.983889,0.959444
19999,36.511,29.004,41.426,0,46.34,16.575,33.142,0,48.003,11.997,-4.731,-5.03,60.83,57.802,58,49.141,10.207,10.4,69.048,3.658,57.802,9.189,-4.742,48.796,182.91,44.206,413.064,134.196,3.513,3.486,77.228,3.402,1.01611,-46.5031,0.975833,0.968333
20000,36.533,29.026,41.411,0,46.34,16.575,33.142,0,48.003,11.997,-4.897,-5.03,60.879,57.7,58,49.448,10.208,10.4,69.029,3.658,57.7,9.193,-4.857,48.779,182.91,44.206,413.021,134.326,3.495,3.547,77.27,3.402,1.01611,-47.6309,0.970833,0.985278
20001,36.563,29.026,41.455,0,46.384,16.589,33.171,0,48.003,11.997,-4.857,-5.03,60.892,57.657,58,49.578,10.207,10.4,69.088,3.656,57.657,9.187,-4.637,48.796,182.91,44.206,412.977,134.359,3.493,3.572,77.309,3.4,1.01556,-45.4734,0.970278,0.992222
20002,36.621,29.055,41.506,0,46.436,16.604,33.201,0,48.003,11.997,-4.619,-5.03,60.994,57.595,58,49.766,10.207,10.4,69.115,3.653,57.595,9.158,-4.59,48.796,182.91,44.206,412.934,134.359,3.507,3.607,77.398,3.398,1.01472,-45.0125,0.974167,1.00194
20003,36.65,29.084,41.536,0,46.465,16.619,33.237,0,48.003,11.997,-4.507,-5.03,61.105,57.599,58,49.756,10.205,10.4,69.228,3.653,57.599,9.163,-4.507,48.796,182.91,44.206,412.934,134.359,3.516,3.604,77.43,3.397,1.01472,-44.1986,0.976667,1.00111
20004,36.716,29.084,41.55,0,46.479,16.619,33.252,0,48.003,11.997,-4.644,-5.03,61.194,57.675,58,49.531,10.204,10.4,69.254,3.673,57.675,9.156,-4.644,48.714,182.91,44.206,412.847,134.359,3.545,3.579,77.457,3.415,1.02028,-45.5421,0.984722,0.994167
20005,36.775,29.128,41.624,0,46.45,16.648,33.296,0,48.003,11.997,-4.698,-5.03,61.23,57.813,58,49.12,10.204,10.4,69.312,3.688,57.813,9.156,-4.55,48.714,182.91,44.206,412.891,134.359,3.569,3.512,77.414,3.429,1.02444,-44.6203,0.991389,0.975556
20006,36.804,29.158,41.66,0,46.421,16.663,33.325,0,48.003,11.997,-4.579,-5.03,61.329,57.87,58,48.948,10.202,10.4,69.426,3.682,57.87,9.157,-4.597,48.698,182.91,44.189,412.76,134.359,3.575,3.472,77.364,3.424,1.02278,-45.0812,0.993056,0.964444
20007,36.833,29.143,41.638,0,46.34,16.663,33.325,0,48.003,11.997,-4.857,-5.03,61.388,57.975,58,48.635,10.203,10.4,69.409,3.681,57.975,9.151,-4.742,48.714,182.91,44.141,412.76,134.44,3.55,3.407,77.236,3.422,1.0225,-46.5031,0.986111,0.946389
20008,36.819,29.158,41.66,0,46.311,16.663,33.325,0,48.003,11.997,-4.973,-5.03,61.381,57.99,58,48.592,10.203,10.4,69.424,3.681,57.99,9.143,-4.973,48.714,182.91,44.141,412.76,134.44,3.527,3.399,77.177,3.423,1.0225,-48.7685,0.979722,0.944167
20009,36.833,29.158,41.675,0,46.282,16.663,33.325,0,48.003,11.997,-4.857,-5.03,61.406,57.95,58,48.713,10.203,10.4,69.45,3.679,57.95,9.143,-4.857,48.714,182.91,44.141,412.63,134.44,3.494,3.421,77.118,3.421,1.02194,-47.6309,0.970556,0.950278
20010,36.833,29.172,41.689,0,46.267,16.663,33.34,0,48.003,11.997,-4.988,-5.03,61.405,57.888,58,48.897,10.203,10.4,69.465,3.676,57.888,9.182,-5.096,48.714,182.91,44.141,412.63,134.44,3.455,3.456,77.118,3.418,1.02111,-49.9747,0.959722,0.96
20011,36.833,29.187,41.704,0,46.282,16.677,33.354,0,48.003,11.997,-5.002,-5.03,61.397,57.87,58,48.952,10.203,10.4,69.493,3.675,57.87,9.185,-5.002,48.714,182.91,44.141,412.5,134.44,3.447,3.466,77.129,3.418,1.02083,-49.0529,0.9575,0.962778
20012,36.848,29.209,41.719,0,46.282,16.677,33.369,0,48.003,11.997,-4.966,-5.03,61.403,57.903,58,48.853,10.203,10.4,69.507,3.674,57.903,9.181,-4.857,48.779,182.91,44.141,412.543,134.44,3.438,3.444,77.14,3.416,1.02056,-47.6309,0.955,0.956667
20013,36.833,29.209,41.733,0,46.282,16.692,33.369,0,48.003,11.997,-5.024,-5.03,61.421,57.972,58,48.648,10.203,10.4,69.535,3.677,57.972,9.177,-5.154,48.779,182.91,44.141,412.37,134.44,3.432,3.406,77.122,3.419,1.02139,-50.5435,0.953333,0.946111
20014,36.848,29.224,41.733,0,46.267,16.692,33.384,0,48.003,11.997,-5.154,-5.03,61.396,57.99,58,48.595,10.203,10.4,69.549,3.675,57.99,9.164,-4.857,48.796,182.91,44.141,412.37,134.44,3.428,3.394,77.106,3.417,1.02083,-47.6309,0.952222,0.942778
20015,36.929,29.238,41.748,0,46.252,16.692,33.398,0,48.003,11.997,-4.615,-5.03,61.486,57.979,58,48.628,10.203,10.4,69.576,3.677,57.979,9.139,-4.518,48.796,182.91,44.092,412.413,134.521,3.417,3.402,77.089,3.419,1.02139,-44.3064,0.949167,0.945
20016,36.973,29.224,41.733,0,46.267,16.692,33.384,0,48.003,11.997,-4.51,-5.03,61.611,57.943,58,48.737,10.204,10.4,69.56,3.676,57.943,9.14,-4.51,48.714,182.91,44.108,412.326,134.521,3.415,3.423,77.098,3.418,1.02111,-44.228,0.948611,0.950833
20017,36.987,29.224,41.748,0,46.282,16.692,33.398,0,48.003,11.997,-4.847,-5.03,61.645,57.885,58,48.912,10.204,10.4,69.587,3.678,57.885,9.145,-4.847,48.714,182.91,44.108,412.326,134.521,3.414,3.461,77.138,3.421,1.02167,-47.5328,0.948333,0.961389
20018,36.987,29.238,41.763,0,46.296,16.707,33.398,0,48.003,11.997,-4.865,-5.03,61.663,57.863,58,48.977,10.204,10.4,69.601,3.682,57.863,9.142,-4.865,48.714,182.91,44.108,412.283,134.521,3.418,3.478,77.167,3.424,1.02278,-47.7094,0.949444,0.966111
20019,37.017,29.253,41.777,0,46.326,16.707,33.42,0,48.003,11.997,-4.868,-5.03,61.699,57.831,58,49.076,10.204,10.4,69.63,3.684,57.831,9.175,-4.868,48.714,182.992,44.108,412.283,134.521,3.432,3.499,77.227,3.426,1.02333,-47.7388,0.953333,0.971944
20020,37.031,29.238,41.763,0,46.355,16.707,33.42,0,48.003,11.997,-4.894,-5.03,61.712,57.856,58,49,10.204,10.4,69.642,3.684,57.856,9.145,-4.905,48.633,182.992,44.108,412.109,134.521,3.452,3.484,77.256,3.426,1.02333,-48.1016,0.958889,0.967778
20021,37.031,29.253,41.777,0,46.34,16.707,33.42,0,48.003,11.997,-4.97,-5.03,61.719,57.914,58,48.828,10.205,10.4,69.626,3.684,57.914,9.145,-4.948,48.633,182.91,44.108,412.153,134.587,3.469,3.45,77.238,3.426,1.02333,-48.5233,0.963611,0.958333
20022,37.031,29.282,41.807,0,46.326,16.721,33.464,0,48.003,11.997,-5.017,-5.03,61.733,57.932,58,48.774,10.204,10.4,69.697,3.683,57.932,9.149,-5.017,48.633,182.91,44.108,412.109,134.587,3.468,3.438,77.223,3.425,1.02306,-49.2,0.963333,0.955
20023,37.031,29.297,41.858,0,46.326,16.736,33.479,0,48.003,11.997,-5.14,-5.03,61.715,57.932,58,48.775,10.203,10.4,69.754,3.681,57.932,9.193,-5.14,48.633,182.91,44.108,411.979,134.587,3.468,3.436,77.209,3.423,1.0225,-50.4062,0.963333,0.954444
20024,37.017,29.297,41.873,0,46.326,16.736,33.494,0,48.003,11.997,-5.1,-5.03,61.714,57.899,58,48.873,10.203,10.4,69.766,3.682,57.899,9.175,-5.103,48.519,182.91,44.108,411.979,134.587,3.47,3.458,77.2,3.424,1.02278,-50.0433,0.963889,0.960556
20025,36.987,29.341,41.917,0,46.34,16.772,33.523,0,48.003,11.997,-5.324,-5.03,61.634,57.831,58,49.081,10.202,10.4,69.851,3.688,57.831,9.185,-5.324,48.519,182.91,44.108,411.892,134.701,3.468,3.505,77.232,3.429,1.02444,-52.2106,0.963333,0.973611
20026,36.987,29.341,41.931,0,46.37,16.772,33.552,0,48.003,11.997,-5.093,-5.03,61.645,57.765,58,49.278,10.201,10.4,69.909,3.692,57.765,9.179,-4.933,48.519,182.91,44.108,411.936,134.717,3.474,3.548,77.297,3.433,1.02556,-48.3762,0.965,0.985556
20027,37.017,29.326,41.917,0,46.399,16.772,33.523,0,48.003,11.997,-4.933,-5.03,61.661,57.762,58,49.289,10.202,10.4,69.878,3.694,57.762,9.187,-4.677,48.519,182.91,44.108,411.892,134.701,3.482,3.552,77.329,3.435,1.02611,-45.8657,0.967222,0.986667
20028,37.097,29.326,41.902,0,46.399,16.787,33.552,0,48.003,11.997,-4.521,-5.03,61.77,57.809,58,49.149,10.203,10.4,69.86,3.702,57.809,9.17,-4.579,48.519,182.91,44.092,411.806,134.701,3.5,3.532,77.357,3.442,1.02833,-44.9047,0.972222,0.981111
20029,37.126,29.326,41.917,0,46.421,16.772,33.523,0,48.003,11.997,-4.568,-5.03,61.881,57.838,58,49.064,10.204,10.4,69.847,3.705,57.838,9.165,-4.568,48.519,182.91,44.092,411.762,134.701,3.509,3.518,77.356,3.445,1.02917,-44.7968,0.974722,0.977222
20030,37.185,29.312,41.873,0,46.399,16.758,33.508,0,48.003,11.997,-4.644,-5.03,61.978,57.888,58,48.914,10.206,10.4,69.788,3.706,57.888,9.158,-4.604,48.519,182.91,44.108,411.675,134.701,3.516,3.489,77.327,3.447,1.02944,-45.1498,0.976667,0.969167
20031,37.214,29.312,41.887,0,46.384,16.758,33.508,0,48.003,11.997,-4.648,-5.03,62.018,57.845,58,49.046,10.206,10.4,69.801,3.706,57.845,9.148,-4.774,48.519,182.91,44.108,411.632,134.717,3.515,3.515,77.323,3.446,1.02944,-46.8169,0.976389,0.976389
20032,37.229,29.326,41.902,0,46.399,16.758,33.508,0,48.003,11.997,-4.836,-5.03,62.054,57.791,58,49.21,10.206,10.4,69.828,3.704,57.791,9.167,-4.836,48.519,182.91,43.978,411.545,134.701,3.516,3.546,77.342,3.445,1.02889,-47.425,0.976667,0.985
20033,37.229,29.341,41.917,0,46.436,16.772,33.523,0,48.003,11.997,-4.977,-5.03,62.051,57.747,58,49.341,10.206,10.4,69.841,3.701,57.747,9.158,-5.078,48.519,182.91,43.978,411.545,134.701,3.526,3.569,77.385,3.442,1.02806,-49.7982,0.979444,0.991389
20034,37.214,29.355,41.946,0,46.436,16.787,33.552,0,48.003,11.997,-5.056,-5.03,62.04,57.787,58,49.22,10.205,10.4,69.913,3.701,57.787,9.162,-5.147,48.519,182.91,43.978,411.589,134.701,3.532,3.545,77.389,3.442,1.02806,-50.4748,0.981111,0.984722
20035,37.2,29.37,41.96,0,46.399,16.787,33.567,0,48.003,11.997,-5.205,-5.03,62.015,57.925,58,48.808,10.205,10.4,69.927,3.702,57.925,9.157,-5.219,48.519,182.91,43.978,411.458,134.782,3.54,3.463,77.329,3.442,1.02833,-51.1809,0.983333,0.961944
20036,37.2,29.37,41.946,0,46.37,16.787,33.552,0,48.003,11.997,-5.103,-5.03,61.993,58.055,58,48.418,10.206,10.4,69.909,3.706,58.055,9.181,-5.031,48.519,182.91,43.978,411.328,134.782,3.525,3.389,77.225,3.446,1.02944,-49.3373,0.979167,0.941389
20037,37.185,29.37,41.96,0,46.296,16.787,33.567,0,48.003,11.997,-5.093,-5.03,61.986,58.084,58,48.334,10.207,10.4,69.891,3.706,58.084,9.188,-5.093,48.519,182.91,43.978,411.328,134.782,3.505,3.373,77.164,3.447,1.02944,-49.9453,0.973611,0.936944
20038,37.17,29.355,41.946,0,46.252,16.787,33.552,0,48.003,11.997,-5.201,-5.03,61.94,58.084,58,48.334,10.207,10.4,69.92,3.709,58.084,9.187,-5.201,48.519,182.91,43.994,411.198,134.782,3.468,3.376,77.083,3.45,1.03028,-51.0044,0.963333,0.937778
20039,37.156,29.355,41.931,0,46.252,16.772,33.538,0,48.003,11.997,-5.237,-5.03,61.918,58.044,58,48.454,10.208,10.4,69.889,3.711,58.044,9.183,-5.234,48.519,182.91,43.978,411.241,134.782,3.45,3.402,77.071,3.452,1.03083,-51.328,0.958333,0.945
20040,37.141,29.355,41.946,0,46.252,16.787,33.552,0,48.003,11.997,-5.201,-5.03,61.899,57.986,58,48.627,10.208,10.4,69.903,3.712,57.986,9.171,-4.988,48.519,182.91,43.994,411.241,134.782,3.419,3.437,77.088,3.452,1.03111,-48.9156,0.949722,0.954722
20041,37.17,29.37,41.96,0,46.267,16.787,33.567,0,48.003,11.997,-4.876,-5.03,61.932,58.019,58,48.527,10.208,10.4,69.93,3.713,58.019,9.155,-4.774,48.519,182.91,43.994,411.111,134.782,3.409,3.419,77.103,3.454,1.03139,-46.8169,0.946944,0.949722
20042,37.214,29.392,41.975,0,46.252,16.787,33.582,0,48.003,11.997,-4.807,-5.03,61.994,58.095,58,48.298,10.208,10.4,69.956,3.713,58.095,9.143,-4.684,48.519,182.91,43.978,411.024,134.782,3.406,3.372,77.078,3.453,1.03139,-45.9343,0.946111,0.936667
20043,37.244,29.392,41.99,0,46.238,16.802,33.582,0,48.003,11.997,-4.637,-5.03,62.088,58.12,58,48.223,10.208,10.4,69.983,3.713,58.12,9.145,-4.637,48.519,182.91,43.978,410.981,134.782,3.404,3.357,77.056,3.453,1.03139,-45.4734,0.945556,0.9325
20044,37.28,29.407,41.99,0,46.216,16.802,33.604,0,48.003,11.997,-4.763,-5.03,62.118,58.152,58,48.125,10.208,10.4,69.997,3.717,58.152,9.14,-4.926,48.405,182.91,44.092,410.938,134.782,3.388,3.341,77.014,3.457,1.0325,-48.3076,0.941111,0.928056
20045,37.28,29.407,42.004,0,46.201,16.816,33.618,0,48.003,11.997,-5.031,-5.03,62.119,58.142,58,48.157,10.208,10.4,70.023,3.716,58.142,9.144,-5.031,48.405,182.91,44.108,410.938,134.782,3.383,3.347,77.001,3.456,1.03222,-49.3373,0.939722,0.929722
20046,37.266,29.421,42.026,0,46.201,16.816,33.633,0,48.003,11.997,-5.009,-5.03,62.122,58.116,58,48.232,10.208,10.4,70.037,3.715,58.116,9.136,-5.176,48.405,182.91,44.108,410.807,134.782,3.366,3.362,76.997,3.455,1.03194,-50.7592,0.935,0.933889
20047,37.266,29.436,42.056,0,46.201,16.802,33.618,0,48.003,11.997,-5.147,-5.03,62.08,58.113,58,48.241,10.209,10.4,70.021,3.717,58.113,9.155,-4.995,48.405,182.91,43.929,410.72,134.782,3.355,3.365,77.008,3.457,1.0325,-48.9842,0.931944,0.934722
20048,37.266,29.436,42.056,0,46.201,16.831,33.647,0,48.003,11.997,-5.056,-5.03,62.09,58.113,58,48.241,10.208,10.4,70.076,3.716,58.113,9.145,-4.944,48.405,182.91,43.913,410.72,134.896,3.353,3.363,77.013,3.456,1.03222,-48.4841,0.931389,0.934167
20049,37.31,29.451,42.07,0,46.201,16.831,33.647,0,48.003,11.997,-4.767,-5.03,62.134,58.116,58,48.229,10.208,10.4,70.103,3.717,58.116,9.189,-4.716,48.405,182.91,43.913,410.59,134.896,3.35,3.362,77.022,3.457,1.0325,-46.2482,0.930556,0.933889
20050,37.31,29.465,42.085,0,46.216,16.831,33.662,0,48.003,11.997,-5.017,-5.03,62.167,58.127,58,48.195,10.208,10.4,70.13,3.715,58.127,9.179,-4.839,48.405,182.91,43.913,410.59,134.896,3.352,3.354,77.021,3.455,1.03194,-47.4544,0.931111,0.931667
20051,37.295,29.465,42.1,0,46.201,21.533,33.677,0,48.003,11.997,-5.179,-5.03,62.136,58.134,58,48.173,10.208,10.4,70.155,3.712,58.134,9.219,-5.14,48.405,182.91,43.913,410.503,134.977,3.354,3.346,77.013,3.452,1.03111,-50.4062,0.931667,0.929444
20052,37.244,29.465,42.085,0,46.216,29.604,33.691,0,48.003,11.997,-5.237,-5.03,62.109,58.105,58,48.26,10.209,10.4,70.168,3.714,58.105,9.224,-5.234,48.405,182.91,43.913,410.373,134.977,3.345,3.366,77.029,3.455,1.03167,-51.328,0.929167,0.935
20053,37.244,29.465,42.1,0,46.216,33.604,33.677,0,48.003,11.997,-5.353,-5.03,62.076,58.084,58,48.324,10.209,10.4,70.138,3.715,58.084,9.225,-5.082,48.405,182.91,43.913,410.373,134.977,3.349,3.38,77.044,3.455,1.03194,-49.8374,0.930278,0.938889
20054,37.28,29.465,42.085,0,46.252,41.58,33.662,0,48.003,11.997,-4.774,-5.03,62.139,58.037,58,48.465,10.211,10.4,70.134,3.717,58.037,9.191,-4.774,48.405,182.91,43.913,410.243,134.977,3.356,3.41,77.089,3.457,1.0325,-46.8169,0.932222,0.947222
20055,37.295,29.451,42.07,0,46.267,45.505,33.647,0,48.003,11.997,-4.72,-5.03,62.167,58.019,58,48.519,10.212,10.4,70.103,3.721,58.019,9.191,-4.76,48.405,182.91,43.913,410.286,134.977,3.358,3.424,77.119,3.461,1.03361,-46.6797,0.932778,0.951111
20056,37.339,29.436,42.056,0,46.296,49.651,33.662,0,48.003,11.997,-4.81,-5.03,62.19,57.986,58,48.616,10.213,10.4,70.071,3.723,57.986,9.192,-4.735,48.405,182.91,43.913,410.156,134.977,3.376,3.446,77.174,3.463,1.03417,-46.4345,0.937778,0.957222
20057,37.368,29.436,42.041,0,46.326,60,33.633,0,48.003,11.997,-4.735,-5.03,62.264,57.986,58,48.615,10.213,10.4,70.099,3.724,57.986,9.183,-4.731,48.405,182.91,43.913,410.026,135.091,3.4,3.447,77.214,3.464,1.03444,-46.3953,0.944444,0.9575
20058,37.368,29.436,42.056,0,46.326,60,33.647,0,48.003,11.997,-4.919,-5.03,62.299,58.004,58,48.561,10.214,10.4,70.082,3.723,58.004,9.194,-4.919,48.405,182.91,43.913,410.069,135.091,3.414,3.435,77.219,3.464,1.03417,-48.2389,0.948333,0.954167
20059,37.397,29.451,42.07,0,46.311,60,33.662,0,48.003,11.997,-4.955,-5.03,62.31,58.091,58,48.3,10.214,10.4,70.094,3.72,58.091,9.197,-4.857,48.405,182.91,43.913,409.983,135.091,3.426,3.38,77.181,3.461,1.03333,-47.6309,0.951667,0.938889
20060,37.412,29.451,42.07,0,46.282,60,33.662,0,48.003,11.997,-4.821,-5.03,62.356,58.16,58,48.092,10.214,10.4,70.12,3.72,58.16,9.181,-4.818,48.405,182.91,43.913,409.983,135.091,3.427,3.338,77.135,3.46,1.03333,-47.2484,0.951944,0.927222
20061,37.449,29.465,42.085,0,46.216,60,33.677,0,48.003,11.997,-4.8,-5.03,62.401,58.232,58,47.874,10.214,10.4,70.146,3.72,58.232,9.185,-4.836,48.405,182.91,43.913,409.852,135.091,3.413,3.295,77.034,3.461,1.03333,-47.425,0.948056,0.915278
20062,37.478,29.451,42.085,0,46.187,60,33.662,0,48.003,11.997,-4.767,-5.03,62.434,58.21,58,47.94,10.214,10.4,70.159,3.723,58.21,9.208,-4.847,48.405,182.91,43.913,409.722,135.091,3.379,3.311,76.972,3.463,1.03417,-47.5328,0.938611,0.919722
20063,37.478,29.465,42.085,0,46.172,60,33.677,0,48.003,11.997,-4.861,-5.03,62.462,58.185,58,48.014,10.215,10.4,70.141,3.724,58.185,9.214,-4.861,48.405,182.91,43.913,409.722,135.091,3.36,3.327,76.966,3.464,1.03444,-47.6701,0.933333,0.924167
20064,37.507,29.451,42.085,0,46.201,60,33.662,0,48.003,11.997,-4.919,-5.03,62.5,58.102,58,48.262,10.216,10.4,70.125,3.725,58.102,9.216,-4.919,48.405,182.91,43.896,409.635,135.156,3.333,3.377,77.005,3.465,1.03472,-48.2389,0.925833,0.938056
20065,37.507,29.451,42.07,0,46.252,60,33.647,0,48.003,11.997,-5.031,-5.03,62.498,58.037,58,48.457,10.216,10.4,70.136,3.727,58.037,9.218,-4.915,48.405,182.91,43.913,409.549,135.156,3.334,3.418,77.076,3.467,1.03528,-48.1997,0.926111,0.949444
20066,37.522,29.451,42.07,0,46.282,60,33.662,0,48.003,11.997,-4.814,-5.03,62.541,57.99,58,48.599,10.217,10.4,70.119,3.728,57.99,9.23,-4.839,48.405,182.91,43.913,409.549,135.286,3.34,3.448,77.127,3.469,1.03556,-47.4544,0.927778,0.957778
20067,37.581,29.451,42.056,0,46.34,60,33.647,0,48.003,11.997,-4.467,-5.03,62.653,57.903,58,48.86,10.218,10.4,70.1,3.73,57.903,9.183,-4.528,48.405,182.91,43.913,409.462,135.286,3.364,3.502,77.239,3.47,1.03611,-44.4045,0.934444,0.972778
20068,37.632,29.451,42.07,0,46.37,60,33.662,0,48.003,11.997,-4.395,-5.03,62.732,57.87,58,48.957,10.218,10.4,70.113,3.728,57.87,9.199,-4.395,48.405,182.91,43.913,409.375,135.286,3.388,3.52,77.292,3.469,1.03556,-43.1002,0.941111,0.977778
20069,37.72,29.436,42.056,0,46.436,60,33.647,0,48.003,11.997,-4.463,-5.03,62.872,57.813,58,49.132,10.219,10.4,70.094,3.733,57.813,9.199,-4.463,48.405,182.91,43.913,409.332,135.286,3.438,3.559,77.397,3.473,1.03694,-43.7671,0.955,0.988611
20070,37.778,29.436,42.056,0,46.494,60,33.647,0,48.003,11.997,-4.561,-5.03,62.912,57.798,58,49.177,10.219,10.4,70.107,3.737,57.798,9.201,-4.597,48.405,182.91,43.913,409.288,135.286,3.486,3.574,77.478,3.478,1.03806,-45.0812,0.968333,0.992778
20071,37.83,29.421,42.041,0,46.509,60,33.647,0,48.003,11.997,-4.626,-5.03,63.02,57.823,58,49.102,10.22,10.4,70.089,3.741,57.823,9.205,-4.684,48.405,182.91,43.913,409.201,135.286,3.522,3.561,77.51,3.481,1.03917,-45.9343,0.978333,0.989167
20072,37.859,29.421,42.004,0,46.509,60,33.618,0,48.003,11.997,-4.586,-5.03,63.101,57.841,58,49.048,10.222,10.4,70.026,3.743,57.841,9.201,-4.586,48.405,182.91,43.831,409.115,135.352,3.536,3.553,77.512,3.483,1.03972,-44.9733,0.982222,0.986944
20073,37.917,29.407,42.004,0,46.509,60,33.604,0,48.003,11.997,-4.46,-5.03,63.169,57.867,58,48.974,10.222,10.4,69.995,3.747,57.867,9.214,-4.561,48.405,182.91,43.783,409.115,135.352,3.554,3.542,77.501,3.487,1.04083,-44.7281,0.987222,0.983889
20074,37.947,29.392,41.975,0,46.494,60,33.582,0,48.003,11.997,-4.633,-5.03,63.253,57.87,58,48.964,10.225,10.4,69.977,3.748,57.87,9.207,-4.633,48.405,182.91,43.783,408.984,135.368,3.56,3.541,77.491,3.488,1.04111,-45.4342,0.988889,0.983611
20075,38.013,29.392,41.975,0,46.494,60,33.604,0,48.003,11.997,-4.586,-5.03,63.311,57.849,58,49.031,10.225,10.4,69.989,3.751,57.849,9.249,-4.651,48.405,182.91,43.783,408.941,135.352,3.556,3.557,77.49,3.49,1.04194,-45.6107,0.987778,0.988056
20076,38.042,29.392,41.975,0,46.509,60,33.582,0,48.003,11.997,-4.579,-5.03,63.403,57.823,58,49.108,10.226,10.4,69.97,3.752,57.823,9.25,-4.568,48.405,182.91,43.831,408.898,135.352,3.557,3.573,77.501,3.492,1.04222,-44.7968,0.988056,0.9925
20077,38.101,29.37,41.96,0,46.509,60,33.567,0,48.003,11.997,-4.633,-5.03,63.495,57.823,58,49.108,10.227,10.4,69.95,3.757,57.823,9.239,-4.601,48.405,182.91,43.831,408.811,135.352,3.565,3.578,77.514,3.496,1.04361,-45.1204,0.990278,0.993889
20078,38.159,29.37,41.96,0,46.509,60,33.582,0,48.003,11.997,-4.575,-5.03,63.553,57.878,58,48.946,10.227,10.4,69.963,3.76,57.878,9.232,-4.481,48.405,182.992,43.831,408.681,135.4,3.567,3.549,77.502,3.5,1.04444,-43.9436,0.990833,0.985833
20079,38.21,29.37,41.96,0,46.494,60,33.567,0,48.003,11.997,-4.366,-5.03,63.688,57.903,58,48.871,10.229,10.4,69.897,3.76,57.903,9.251,-4.366,48.405,183.057,43.831,408.681,135.4,3.566,3.536,77.486,3.5,1.04444,-42.8158,0.990556,0.982222
20080,38.328,29.341,41.931,0,46.479,60,33.538,0,48.003,11.997,-4.21,-5.03,63.786,57.928,58,48.797,10.229,10.4,69.911,3.76,57.928,9.202,-4.13,48.405,183.073,43.831,408.55,135.4,3.558,3.519,77.45,3.5,1.04444,-40.5015,0.988333,0.9775
20081,38.438,29.355,41.931,0,46.465,60,33.538,0,48.003,11.997,-4.127,-5.03,63.985,57.907,58,48.863,10.23,10.4,69.892,3.762,57.907,9.213,-4.235,48.405,183.073,43.831,408.464,135.4,3.543,3.534,77.441,3.502,1.045,-41.5312,0.984167,0.981667
20082,38.496,29.341,41.931,0,46.479,60,33.538,0,48.003,11.997,-4.235,-5.03,64.064,57.878,58,48.951,10.231,10.4,69.858,3.762,57.878,9.222,-4.156,48.405,183.057,43.831,408.464,135.4,3.541,3.552,77.45,3.502,1.045,-40.7564,0.983611,0.986667
20083,38.606,29.326,41.917,0,46.494,60,33.523,0,48.003,11.997,-4.163,-5.03,64.26,57.834,58,49.081,10.231,10.4,69.885,3.762,57.834,9.226,-4.199,48.519,183.073,43.831,408.333,135.4,3.535,3.579,77.488,3.503,1.045,-41.1781,0.981944,0.994167
20084,38.708,29.326,41.902,0,46.509,60,33.508,0,48.003,11.997,-4.192,-5.03,64.439,57.845,58,49.05,10.232,10.4,69.864,3.761,57.845,9.23,-4.087,48.519,183.073,43.831,408.247,135.563,3.546,3.571,77.512,3.502,1.04472,-40.0798,0.985,0.991944
20085,38.789,29.326,41.917,0,46.509,60,33.523,0,48.003,11.997,-4.087,-5.03,64.545,57.87,58,48.974,10.233,10.4,69.831,3.763,57.87,9.224,-4.062,48.519,183.073,43.831,408.247,135.547,3.55,3.558,77.51,3.503,1.04528,-39.8346,0.986111,0.988333
20086,38.928,29.341,41.917,0,46.479,60,33.538,0,48.003,11.997,-3.968,-5.03,64.776,57.972,58,48.726,10.234,10.4,69.812,3.763,57.954,9.214,-3.921,48.519,183.057,43.831,408.16,135.563,3.55,3.509,77.471,3.504,1.04528,-38.4519,0.986111,0.974722
20087,39.016,29.326,41.902,0,46.465,60,33.523,0,48.003,11.997,-3.751,-5.03,65.048,57.993,58,48.606,10.234,10.4,69.835,3.763,57.993,9.223,-3.751,48.519,182.992,43.831,408.16,135.547,3.548,3.484,77.438,3.504,1.04528,-36.7847,0.985556,0.967778
20088,39.185,29.312,41.887,0,46.45,60,33.508,0,48.003,11.997,-3.707,-5.03,65.186,57.986,58,48.629,10.235,10.4,69.8,3.763,57.986,9.261,-3.754,48.519,182.91,43.831,408.03,135.547,3.529,3.489,77.399,3.504,1.04528,-36.8142,0.980278,0.969167
20089,39.294,29.312,41.873,0,46.436,60,33.494,0,48.003,11.997,-3.621,-5.03,65.49,57.95,58,48.694,10.237,10.4,69.782,3.762,57.964,9.25,-3.621,48.519,182.91,43.831,408.03,135.547,3.522,3.501,77.394,3.503,1.045,-35.5099,0.978333,0.9725
20090,39.441,29.312,41.887,0,46.465,60,33.508,0,48.003,11.997,-3.751,-5.03,65.637,57.881,58,48.946,10.235,10.4,69.837,3.762,57.881,9.261,-3.892,48.519,183.057,43.831,407.856,135.547,3.51,3.551,77.429,3.503,1.045,-38.1675,0.975,0.986389
20091,39.595,29.312,41.873,0,46.479,60,33.494,0,48.003,11.997,-3.736,-5.03,65.915,57.82,58,49.131,10.238,10.4,69.773,3.762,57.82,9.26,-4.087,48.519,183.057,43.831,407.769,135.563,3.512,3.589,77.492,3.503,1.045,-40.0798,0.975556,0.996944
20092,39.675,29.312,41.887,0,46.509,60,33.508,0,48.003,11.997,-3.852,-5.03,66.133,57.802,58,49.185,10.238,10.4,69.796,3.764,57.802,9.253,-3.852,48.519,183.073,43.831,407.769,135.628,3.523,3.601,77.525,3.505,1.04556,-37.7752,0.978611,1.00028
20093,39.829,29.297,41.873,0,46.553,60,33.494,0,48.003,11.997,-3.895,-5.03,66.258,57.769,58,49.285,10.238,10.4,69.807,3.766,57.769,9.237,-3.935,48.714,183.057,43.783,407.595,135.628,3.541,3.622,77.598,3.506,1.04611,-38.5892,0.983611,1.00611
20094,39.902,29.312,41.873,0,46.567,60,33.494,0,48.003,11.997,-3.823,-5.03,66.51,57.758,58,49.318,10.239,10.4,69.786,3.767,57.758,9.226,-3.823,48.714,183.057,43.783,407.639,135.628,3.551,3.631,77.629,3.508,1.04639,-37.4908,0.986389,1.00861
20095,40.042,29.282,41.821,0,46.619,60,33.464,0,48.003,11.997,-3.989,-5.03,66.747,57.747,58,49.353,10.241,10.4,69.72,3.771,57.747,9.23,-3.989,48.714,183.057,43.783,407.682,135.628,3.577,3.642,77.682,3.512,1.0475,-39.1187,0.993611,1.01167
20096,40.21,29.253,41.792,0,46.633,60,33.45,0,48.003,11.997,-3.704,-5.03,66.917,57.74,58,49.377,10.242,10.4,69.689,3.773,57.74,9.244,-4.055,48.714,183.057,43.783,407.552,135.628,3.597,3.649,77.726,3.514,1.04806,-39.766,0.999167,1.01361
20097,40.239,29.238,41.777,0,46.648,60,33.42,0,48.003,11.997,-4.293,-5.03,67.073,57.737,58,49.389,10.245,10.4,69.624,3.774,57.737,9.254,-4.293,48.714,183.057,43.783,407.552,135.628,3.607,3.652,77.743,3.515,1.04833,-42.0999,1.00194,1.01444
20098,40.327,29.224,41.733,0,46.663,60,33.384,0,48.003,11.997,-4.398,-5.03,67.225,57.729,58,49.413,10.246,10.4,69.559,3.777,57.729,9.251,-4.398,48.828,183.073,43.783,407.465,135.628,3.624,3.66,77.776,3.518,1.04917,-43.1296,1.00667,1.01667
20099,40.378,29.209,41.719,0,46.677,60,33.369,0,48.003,11.997,-4.47,-5.03,67.287,57.744,58,49.37,10.247,10.4,69.526,3.777,57.744,9.25,-4.467,48.828,183.073,43.783,407.465,135.677,3.628,3.651,77.783,3.518,1.04917,-43.8063,1.00778,1.01417
20100,40.437,29.172,41.675,0,46.648,60,33.34,0,48.003,11.997,-4.688,-5.03,67.395,57.834,58,49.1,10.25,10.4,69.461,3.78,57.834,9.243,-4.604,48.828,183.057,43.783,407.378,135.742,3.643,3.6,77.748,3.521,1.05,-45.1498,1.01194,1
20101,40.481,29.143,41.638,0,46.604,60,33.325,0,48.003,11.997,-4.716,-5.03,67.427,57.972,58,48.688,10.251,10.4,69.427,3.787,57.972,9.28,-4.633,48.828,183.073,43.783,407.292,135.742,3.638,3.525,77.658,3.529,1.05194,-45.4342,1.01056,0.979167
20102,40.496,29.143,41.638,0,46.553,60,33.311,0,48.003,11.997,-4.785,-5.03,67.494,58.026,58,48.527,10.253,10.4,69.359,3.786,58.026,9.281,-4.785,48.828,183.057,43.783,407.248,135.742,3.627,3.491,77.6,3.528,1.05167,-46.9248,1.0075,0.969722
20103,40.525,29.143,41.624,0,46.479,60,33.311,0,48.003,11.997,-4.847,-5.03,67.539,58.127,58,48.222,10.254,10.4,69.381,3.782,58.127,9.269,-4.847,48.828,183.073,43.783,407.161,135.742,3.588,3.426,77.46,3.524,1.05056,-47.5328,0.996667,0.951667
20104,40.51,29.128,41.609,0,46.45,60,33.296,0,48.003,11.997,-5.024,-5.03,67.525,58.138,58,48.189,10.254,10.4,69.348,3.779,58.138,9.272,-5.038,48.91,182.992,43.783,407.205,135.742,3.568,3.417,77.398,3.521,1.04972,-49.4059,0.991111,0.949167
20105,40.525,29.128,41.624,0,46.399,60,33.296,0,48.003,11.997,-4.883,-5.03,67.546,58.08,58,48.363,10.254,10.4,69.358,3.774,58.08,9.274,-4.937,48.91,182.992,43.783,407.161,135.742,3.516,3.447,77.339,3.517,1.04833,-48.4154,0.976667,0.9575
20106,40.576,29.128,41.609,0,46.421,60,33.311,0,48.003,11.997,-4.905,-5.03,67.56,58.001,58,48.601,10.255,10.4,69.334,3.776,58.001,9.23,-4.68,48.91,182.992,43.783,407.031,135.742,3.473,3.496,77.358,3.518,1.04889,-45.8951,0.964722,0.971111
20107,40.562,29.128,41.609,0,46.436,60,33.296,0,48.003,11.997,-5.053,-5.03,67.6,57.982,58,48.655,10.256,10.4,69.31,3.775,57.982,9.247,-5.053,48.942,182.992,43.783,407.031,135.742,3.466,3.506,77.379,3.517,1.04861,-49.553,0.962778,0.973889
20108,40.605,29.099,41.565,0,46.45,60,33.267,0,48.003,11.997,-4.673,-5.03,67.682,58.004,58,48.622,10.257,10.4,69.289,3.776,58.004,9.245,-4.673,49.056,182.992,43.783,406.944,135.742,3.459,3.5,77.419,3.519,1.04889,-45.8265,0.960833,0.972222
20109,40.62,29.084,41.55,0,46.45,60,33.252,0,48.003,11.997,-5.06,-5.03,67.655,58.08,58,48.416,10.258,10.4,69.256,3.78,58.08,9.243,-4.749,49.056,182.992,43.783,406.944,135.824,3.46,3.463,77.419,3.523,1.05,-46.5718,0.961111,0.961944
20110,40.62,29.055,41.521,0,46.45,60,33.201,0,48.003,11.997,-5.082,-5.03,67.689,58.12,58,48.241,10.26,10.4,69.187,3.783,58.12,9.255,-5.082,49.056,182.992,43.783,406.944,135.824,3.457,3.431,77.401,3.525,1.05083,-49.8374,0.960278,0.953056
20111,40.605,29.041,41.477,0,46.399,60,33.215,0,48.003,11.997,-5.19,-5.03,67.664,58.2,58,48.001,10.262,10.4,69.152,3.79,58.2,9.241,-4.991,49.056,182.992,43.783,406.901,135.824,3.45,3.39,77.348,3.533,1.05278,-48.945,0.958333,0.941667
20112,40.562,29.026,41.455,0,46.384,60,33.157,0,48.003,11.997,-5.519,-5.03,67.594,58.225,58,47.935,10.265,10.4,69.041,3.793,58.225,9.261,-5.519,49.056,182.992,43.783,406.901,135.889,3.441,3.38,77.321,3.535,1.05361,-54.1229,0.955833,0.938889
20113,40.54,28.96,41.382,0,46.37,60,33.113,0,48.003,11.997,-5.183,-5.03,67.573,58.207,58,47.978,10.267,10.4,68.975,3.796,58.207,9.253,-5.183,49.056,182.992,43.783,406.858,135.97,3.418,3.392,77.297,3.539,1.05444,-50.8279,0.949444,0.942222
20114,40.481,28.931,41.353,0,46.37,60,33.113,0,48.003,11.997,-5.487,-5.03,67.501,58.116,58,48.249,10.267,10.4,68.985,3.793,58.116,9.294,-5.277,49.056,182.992,43.783,406.771,135.97,3.4,3.443,77.328,3.536,1.05361,-51.7497,0.944444,0.956389
20115,40.466,28.945,41.353,0,46.421,56.426,33.083,0,48.003,11.997,-5.277,-5.03,67.482,58.073,58,48.377,10.269,10.4,68.906,3.793,58.073,9.255,-5.371,49.137,182.992,43.783,406.771,135.97,3.401,3.469,77.361,3.537,1.05361,-52.6715,0.944722,0.963611
20116,40.452,28.931,41.338,0,46.465,48.267,33.069,0,48.003,11.997,-5.367,-5.03,67.405,58.011,58,48.561,10.269,10.4,68.927,3.792,58.011,9.255,-5.187,49.137,183.057,43.717,406.597,135.97,3.413,3.504,77.441,3.535,1.05333,-50.8671,0.948056,0.973333
20117,40.408,28.931,41.338,0,46.479,44.07,33.069,0,48.003,11.997,-5.483,-5.03,67.336,58.022,58,48.527,10.27,10.4,68.901,3.791,58.022,9.263,-5.483,49.137,183.057,43.717,406.641,135.97,3.421,3.496,77.471,3.534,1.05306,-53.7699,0.950278,0.971111
20118,40.408,28.931,41.323,0,46.494,35.903,33.069,0,48.003,11.997,-5.056,-5.03,67.33,58.073,58,48.374,10.271,10.4,68.875,3.792,58.073,9.257,-5.056,49.137,183.057,43.717,406.641,135.97,3.444,3.467,77.49,3.536,1.05333,-49.5824,0.956667,0.963056
20119,40.327,28.901,41.272,0,46.494,27.891,33.018,0,48.003,11.997,-5.422,-5.03,67.254,58.116,58,48.244,10.272,10.4,68.841,3.795,58.116,9.267,-5.342,49.137,183.073,43.717,406.641,135.986,3.456,3.444,77.478,3.539,1.05417,-52.3871,0.96,0.956667
20120,40.313,28.901,41.294,0,46.479,23.694,33.032,0,48.003,11.997,-5.414,-5.03,67.185,58.124,58,48.222,10.273,10.4,68.815,3.797,58.124,9.216,-5.414,49.137,183.057,43.717,406.51,135.97,3.462,3.441,77.467,3.54,1.05472,-53.0932,0.961667,0.955833
20121,40.313,28.872,41.243,0,46.479,16.494,32.988,0,48.003,11.997,-5.378,-5.03,67.146,58.095,58,48.308,10.275,10.4,68.78,3.798,58.095,9.232,-5.006,49.137,183.073,43.783,406.467,136.051,3.462,3.46,77.463,3.542,1.055,-49.0921,0.961667,0.961111
