time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20122,40.269,28.872,41.228,0,46.509,16.494,33.003,0,48.003,11.997,-5.389,-5.03,67.129,58.008,58,48.569,10.276,10.4,68.754,3.809,58.008,9.247,-5.281,49.17,183.073,43.783,406.467,136.133,3.458,3.524,77.516,3.552,1.05806,-51.7889,0.960556,0.978889
20123,40.254,28.857,41.213,0,46.538,16.479,32.959,0,48.003,11.997,-5.281,-5.03,67.097,57.961,58,48.711,10.277,10.4,68.718,3.809,57.961,9.259,-5.208,49.17,183.057,43.783,406.467,136.214,3.462,3.551,77.562,3.553,1.05806,-51.073,0.961667,0.986389
20124,40.173,28.843,41.199,0,46.567,16.479,32.944,0,48.003,11.997,-5.632,-5.03,66.986,57.957,58,48.72,10.279,10.4,68.649,3.808,57.957,9.249,-5.469,49.17,183.057,43.783,406.38,136.214,3.477,3.552,77.624,3.551,1.05778,-53.6326,0.965833,0.986667
20125,40.144,28.806,41.155,0,46.582,16.465,32.915,0,48.003,11.997,-5.447,-5.03,66.917,57.975,58,48.666,10.281,10.4,68.58,3.808,57.975,9.255,-5.447,49.137,183.073,43.783,406.38,136.214,3.489,3.541,77.643,3.552,1.05778,-53.4168,0.969167,0.983611
20126,40.085,28.777,41.111,0,46.582,16.45,32.886,0,48.003,11.997,-5.509,-5.03,66.851,58.04,58,48.471,10.282,10.4,68.544,3.805,58.04,9.25,-5.53,49.137,183.057,43.783,406.38,136.214,3.506,3.499,77.636,3.55,1.05694,-54.2308,0.973889,0.971944
20127,40.056,28.762,41.074,0,46.567,16.436,32.871,0,48.003,11.997,-5.454,-5.03,66.746,58.084,58,48.34,10.284,10.4,68.474,3.804,58.084,9.25,-5.527,49.137,183.073,43.783,406.38,136.214,3.508,3.472,77.614,3.549,1.05667,-54.2014,0.974444,0.964444
20128,39.99,28.733,41.045,0,46.523,16.421,32.834,0,48.003,11.997,-5.537,-5.03,66.654,58.138,58,48.176,10.286,10.4,68.403,3.805,58.138,9.306,-5.48,49.17,183.073,43.783,406.337,136.279,3.508,3.441,77.557,3.55,1.05694,-53.7404,0.974444,0.955833
20129,39.932,28.704,41.001,0,46.509,16.406,32.791,0,48.003,11.997,-5.53,-5.03,66.606,58.152,58,48.132,10.288,10.4,68.367,3.806,58.152,9.291,-5.519,49.17,183.057,43.783,406.38,136.296,3.493,3.432,77.506,3.551,1.05722,-54.1229,0.970278,0.953333
20130,39.888,28.689,40.986,0,46.494,16.392,32.776,0,48.003,11.997,-5.613,-5.03,66.477,58.149,58,48.142,10.29,10.4,68.296,3.809,58.149,9.287,-5.613,49.17,183.187,43.783,406.293,136.279,3.479,3.438,77.494,3.554,1.05806,-55.0447,0.966389,0.955
20131,39.844,28.66,40.942,0,46.494,16.37,32.747,0,48.003,11.997,-5.534,-5.03,66.393,58.131,58,48.195,10.292,10.4,68.224,3.811,58.131,9.298,-5.534,49.17,183.301,43.783,406.293,136.296,3.459,3.45,77.485,3.556,1.05861,-54.27,0.960833,0.958333
20132,39.807,28.623,40.891,0,46.509,16.355,32.717,0,48.003,11.997,-5.342,-5.03,66.356,58.102,58,48.27,10.294,10.4,68.143,3.809,58.105,9.311,-5.093,49.17,183.301,43.783,406.25,136.312,3.445,3.463,77.5,3.554,1.05806,-49.9453,0.956944,0.961944
20133,39.807,28.579,40.833,0,46.509,16.34,32.666,0,48.003,11.997,-5.212,-5.03,66.343,58.087,58,48.324,10.296,10.4,68.072,3.808,58.087,9.273,-5.172,49.17,183.301,43.783,406.25,136.328,3.443,3.473,77.514,3.554,1.05778,-50.72,0.956389,0.964722
20134,39.778,28.564,40.803,0,46.523,16.34,32.688,0,48.003,11.997,-5.252,-5.03,66.313,58.08,58,48.345,10.297,10.4,68.034,3.807,58.08,9.272,-5.107,49.137,183.301,43.717,406.25,136.328,3.441,3.476,77.545,3.553,1.0575,-50.0826,0.955833,0.965556
20135,39.807,28.55,40.789,0,46.523,16.311,32.622,0,48.003,11.997,-4.941,-5.03,66.345,58.098,58,48.323,10.299,10.4,67.963,3.807,58.098,9.273,-4.941,49.137,183.301,43.717,406.25,136.328,3.441,3.472,77.557,3.554,1.0575,-48.4547,0.955833,0.964444
20136,39.778,28.535,40.759,0,46.523,16.296,32.607,0,48.003,11.997,-5.06,-5.03,66.304,58.16,58,48.102,10.301,10.4,67.934,3.803,58.16,9.275,-5.06,49.137,183.301,43.717,406.25,136.442,3.441,3.423,77.545,3.55,1.05639,-49.6216,0.955833,0.950833
20137,39.734,28.521,40.745,0,46.509,16.296,32.593,0,48.003,11.997,-5.143,-5.03,66.302,58.225,58,47.94,10.302,10.4,67.897,3.809,58.214,9.265,-5.505,49.137,183.301,43.717,406.293,136.507,3.441,3.397,77.508,3.556,1.05806,-53.9856,0.955833,0.943611
20138,39.734,28.506,40.723,0,46.494,16.296,32.578,0,48.003,11.997,-5.118,-5.03,66.23,58.243,58,47.852,10.303,10.4,67.867,3.809,58.243,9.285,-5.31,49.137,183.301,43.717,406.337,136.507,3.436,3.379,77.48,3.556,1.05806,-52.0733,0.954444,0.938611
20139,39.675,28.477,40.679,0,46.465,16.267,32.549,0,48.003,11.997,-5.563,-5.03,66.126,58.261,58,47.796,10.305,10.4,67.794,3.813,58.261,9.286,-5.639,49.137,183.301,43.717,406.293,136.507,3.421,3.372,77.434,3.56,1.05917,-55.2997,0.950278,0.936667
20140,39.624,28.425,40.605,0,46.465,16.267,32.534,0,48.003,11.997,-5.545,-5.03,66.072,58.243,58,47.848,10.306,10.4,67.757,3.819,58.243,9.281,-5.367,49.137,183.301,43.717,406.293,136.507,3.4,3.388,77.422,3.566,1.06083,-52.6323,0.944444,0.941111
20141,39.58,28.411,40.591,0,46.465,16.238,32.468,0,48.003,11.997,-5.592,-5.03,65.972,58.236,58,47.858,10.31,10.4,67.594,3.822,58.239,9.322,-5.592,49.056,183.301,43.717,406.293,136.507,3.394,3.394,77.427,3.569,1.06167,-54.8388,0.942778,0.942778
20142,39.551,28.381,40.54,0,46.465,16.223,32.439,0,48.003,11.997,-5.418,-5.03,65.923,58.254,58,47.823,10.31,10.4,67.604,3.827,58.25,9.318,-5.132,49.056,183.301,43.717,406.293,136.589,3.382,3.392,77.437,3.574,1.06306,-50.3277,0.939444,0.942222
20143,39.463,28.337,40.466,0,46.465,16.187,32.395,0,48.003,11.997,-5.653,-5.03,65.851,58.265,58,47.777,10.314,10.4,67.485,3.83,58.265,9.329,-5.856,49.056,183.301,43.717,406.337,136.589,3.373,3.385,77.446,3.577,1.06389,-57.4277,0.936944,0.940278
20144,39.426,28.323,40.452,0,46.479,16.172,32.366,0,48.003,11.997,-5.856,-5.03,65.749,58.257,58,47.798,10.316,10.4,67.403,3.831,58.257,9.313,-5.584,49.056,183.301,43.717,406.293,136.589,3.373,3.39,77.454,3.578,1.06417,-54.7603,0.936944,0.941667
20145,39.324,28.257,40.378,0,46.494,16.143,32.322,0,48.003,11.997,-5.816,-5.03,65.613,58.214,58,47.927,10.318,10.4,67.329,3.831,58.214,9.329,-5.849,49.056,183.301,43.701,406.337,136.637,3.373,3.416,77.488,3.579,1.06417,-57.3591,0.936944,0.948889
20146,39.294,28.228,40.327,0,46.509,16.128,32.256,0,48.003,11.997,-5.693,-5.03,65.542,58.178,58,48.035,10.319,10.4,67.291,3.831,58.178,9.342,-5.527,49.056,183.301,43.717,406.293,136.702,3.376,3.438,77.515,3.58,1.06417,-54.2014,0.937778,0.955
20147,39.214,28.213,40.298,0,46.553,16.113,32.241,0,48.003,11.997,-5.624,-5.03,65.429,58.116,58,48.218,10.322,10.4,67.172,3.831,58.116,9.309,-5.632,49.056,183.301,43.701,406.293,136.702,3.388,3.475,77.589,3.58,1.06417,-55.2311,0.941111,0.965278
20148,39.185,28.184,40.269,0,46.567,16.113,32.212,0,48.003,11.997,-5.161,-5.03,65.374,58.069,58,48.358,10.324,10.4,67.096,3.831,58.069,9.302,-5.436,49.056,183.301,43.717,406.293,136.702,3.409,3.502,77.666,3.579,1.06417,-53.3089,0.946944,0.972778
20149,39.141,28.154,40.21,0,46.619,16.084,32.168,0,48.003,11.997,-5.436,-5.03,65.32,58.062,58,48.378,10.326,10.4,67.057,3.833,58.062,9.308,-5.754,49.056,183.301,43.701,406.25,136.702,3.426,3.509,77.697,3.582,1.06472,-56.4275,0.951667,0.974722
20150,39.075,28.125,40.159,0,46.648,16.084,32.153,0,48.003,11.997,-5.31,-5.03,65.219,58.095,58,48.279,10.328,10.4,66.982,3.835,58.095,9.319,-5.975,49.056,183.301,43.717,406.293,136.702,3.449,3.491,77.736,3.584,1.06528,-58.5947,0.958056,0.969722
20151,39.016,28.125,40.159,0,46.633,16.069,32.139,0,48.003,11.997,-5.758,-5.03,65.019,58.152,58,48.103,10.33,10.4,66.903,3.835,58.152,9.317,-5.758,49.056,183.301,43.717,406.293,136.702,3.461,3.456,77.725,3.584,1.06528,-56.4667,0.961389,0.96
20152,38.958,28.059,40.1,0,46.582,16.04,32.073,0,48.003,11.997,-5.349,-5.03,65.01,58.315,58,47.611,10.331,10.4,66.866,3.834,58.315,9.324,-5.791,49.137,183.301,43.717,406.337,136.719,3.47,3.356,77.636,3.583,1.065,-56.7903,0.963889,0.932222
20153,38.877,28.044,40.085,0,46.538,16.04,32.073,0,48.003,11.997,-5.657,-5.03,64.836,58.496,58,47.065,10.332,10.4,66.832,3.833,58.496,9.313,-5.458,49.137,183.301,43.717,406.207,136.702,3.449,3.246,77.478,3.583,1.06472,-53.5247,0.958056,0.901667
20154,38.833,28.044,40.085,0,46.436,16.04,32.058,0,48.003,11.997,-5.668,-5.03,64.715,58.55,58,46.904,10.333,10.4,66.798,3.836,58.55,9.31,-5.668,49.137,183.301,43.701,406.207,136.702,3.421,3.217,77.382,3.586,1.06556,-55.5841,0.950278,0.893611
20155,38.804,28.03,40.056,0,46.384,16.025,32.043,0,48.003,11.997,-5.552,-5.03,64.667,58.572,58,46.834,10.335,10.4,66.713,3.835,58.572,9.335,-5.197,49.137,183.301,43.717,406.207,136.833,3.353,3.202,77.248,3.585,1.06528,-50.9652,0.931389,0.889444
20156,38.694,28,39.976,0,46.34,16.003,32.014,0,48.003,11.997,-5.635,-5.03,64.585,58.453,58,47.189,10.336,10.4,66.681,3.84,58.453,9.358,-5.621,49.121,183.301,43.701,406.207,136.898,3.287,3.278,77.242,3.59,1.06667,-55.1232,0.913056,0.910556
20157,38.694,27.971,39.961,0,46.37,15.974,31.97,0,48.003,11.997,-5.621,-5.03,64.51,58.362,58,47.459,10.337,10.4,66.642,3.84,58.362,9.342,-5.375,49.137,183.301,43.701,406.25,136.898,3.269,3.332,77.285,3.59,1.06667,-52.7107,0.908056,0.925556
20158,38.635,27.957,39.932,0,46.399,15.974,31.956,0,48.003,11.997,-5.773,-5.03,64.39,58.308,58,47.619,10.34,10.4,66.563,3.842,58.308,9.347,-5.773,49.137,183.301,43.717,406.163,136.898,3.251,3.366,77.341,3.592,1.06722,-56.6138,0.903056,0.935
20159,38.591,27.927,39.888,0,46.479,15.959,31.904,0,48.003,11.997,-5.382,-5.03,64.311,58.247,58,47.801,10.342,10.4,66.485,3.845,58.247,9.359,-5.382,49.137,183.301,43.701,406.207,136.898,3.257,3.407,77.471,3.595,1.06806,-52.7794,0.904722,0.946389
20160,38.511,27.891,39.844,0,46.523,15.93,31.875,0,48.003,11.997,-5.715,-5.03,64.217,58.308,58,47.613,10.343,10.4,66.446,3.849,58.308,9.316,-5.404,49.137,183.301,43.587,406.207,136.898,3.287,3.371,77.551,3.599,1.06917,-52.9951,0.913056,0.936389
20161,38.481,27.876,39.829,0,46.523,15.93,31.86,0,48.003,11.997,-5.577,-5.03,64.138,58.369,58,47.426,10.345,10.4,66.367,3.849,58.369,9.323,-5.425,49.17,183.301,43.587,406.163,136.979,3.298,3.335,77.555,3.6,1.06917,-53.2011,0.916111,0.926389
20162,38.423,27.832,39.763,0,46.523,15.916,31.816,0,48.003,11.997,-5.32,-5.03,64.033,58.424,58,47.261,10.347,10.4,66.288,3.848,58.424,9.33,-5.32,49.17,183.301,43.587,406.076,136.979,3.313,3.301,77.54,3.599,1.06889,-52.1714,0.920278,0.916944
20163,38.342,27.817,39.749,0,46.509,15.901,31.802,0,48.003,11.997,-5.44,-5.03,63.998,58.406,58,47.312,10.348,10.4,66.248,3.849,58.406,9.333,-5.686,49.17,183.366,43.587,406.12,136.979,3.317,3.311,77.53,3.6,1.06917,-55.7606,0.921389,0.919722
20164,38.328,27.773,39.675,0,46.523,15.872,31.736,0,48.003,11.997,-5.433,-5.03,63.88,58.366,58,47.397,10.352,10.4,66.125,3.851,58.377,9.343,-5.433,49.17,183.366,43.587,406.12,137.012,3.317,3.33,77.54,3.602,1.06972,-53.2795,0.921389,0.925
20165,38.269,27.759,39.661,0,46.553,15.872,31.721,0,48.003,11.997,-5.653,-5.03,63.817,58.272,58,47.655,10.353,10.4,66.084,3.851,58.29,9.34,-5.509,49.251,183.366,43.587,406.076,137.012,3.321,3.382,77.592,3.602,1.06972,-54.0248,0.9225,0.939444
20166,38.24,27.693,39.565,0,46.582,15.82,31.663,0,48.003,11.997,-5.404,-5.03,63.734,58.236,58,47.817,10.356,10.4,65.96,3.851,58.236,9.355,-5.342,49.251,183.366,43.587,406.033,137.012,3.327,3.415,77.636,3.603,1.06972,-52.3871,0.924167,0.948611
20167,38.225,27.664,39.536,0,46.633,15.806,31.619,0,48.003,11.997,-5.32,-5.03,63.694,58.174,58,47.999,10.357,10.4,65.964,3.851,58.174,9.36,-5.129,49.251,183.366,43.587,405.99,137.012,3.353,3.45,77.725,3.603,1.06972,-50.2983,0.931389,0.958333
20168,38.159,27.634,39.478,0,46.663,15.791,31.589,0,48.003,11.997,-5.328,-5.03,63.653,58.152,58,48.062,10.36,10.4,65.794,3.853,58.152,9.411,-5.375,49.251,183.366,43.587,405.99,137.012,3.386,3.466,77.795,3.606,1.07028,-52.7107,0.940556,0.962778
20169,38.159,27.62,39.463,0,46.692,15.776,31.567,0,48.003,11.997,-5.281,-5.03,63.611,58.16,58,48.04,10.362,10.4,65.713,3.855,58.16,9.397,-5.208,49.251,183.366,43.587,405.903,137.012,3.4,3.463,77.819,3.607,1.07083,-51.073,0.944444,0.961944
20170,38.101,27.576,39.382,0,46.707,15.747,31.494,0,48.003,11.997,-5.584,-5.03,63.546,58.167,58,48.017,10.363,10.4,65.674,3.852,58.167,9.405,-5.418,49.251,183.366,43.587,405.903,137.061,3.427,3.456,77.841,3.605,1.07,-53.1324,0.951944,0.96
20171,37.998,27.524,39.338,0,46.707,15.732,31.465,0,48.003,11.997,-5.653,-5.03,63.428,58.152,58,48.059,10.366,10.4,65.593,3.852,58.152,9.396,-5.939,49.398,183.366,43.587,405.903,137.126,3.444,3.464,77.859,3.606,1.07,-58.2417,0.956667,0.962222
20172,37.976,27.51,39.309,0,46.721,15.732,31.45,0,48.003,11.997,-5.53,-5.03,63.288,58.142,58,48.091,10.368,10.4,65.51,3.85,58.142,9.397,-5.53,49.398,183.366,43.587,405.903,137.126,3.446,3.468,77.867,3.604,1.06944,-54.2308,0.957222,0.963333
20173,37.888,27.495,39.28,0,46.721,15.718,31.436,0,48.003,11.997,-5.664,-5.03,63.14,58.113,58,48.176,10.369,10.4,65.471,3.846,58.113,9.403,-5.78,49.398,183.447,43.587,405.773,137.126,3.465,3.48,77.881,3.6,1.06833,-56.6824,0.9625,0.966667
20174,37.844,27.48,39.258,0,46.736,15.703,31.406,0,48.003,11.997,-5.433,-5.03,63.097,58.105,58,48.197,10.37,10.4,65.428,3.837,58.105,9.362,-5.404,49.414,183.447,43.587,405.642,137.126,3.471,3.477,77.888,3.592,1.06583,-52.9951,0.964167,0.965833
20175,37.815,27.48,39.258,0,46.721,15.703,31.406,0,48.003,11.997,-5.472,-5.03,63.006,58.127,58,48.13,10.37,10.4,65.434,3.835,58.127,9.371,-5.472,49.398,183.447,43.587,405.599,137.126,3.475,3.461,77.879,3.59,1.06528,-53.662,0.965278,0.961389
20176,37.778,27.466,39.229,0,46.707,15.703,31.384,0,48.003,11.997,-5.378,-5.03,62.973,58.2,58,47.911,10.371,10.4,65.393,3.827,58.2,9.356,-5.7,49.561,183.447,43.555,405.556,137.126,3.472,3.409,77.829,3.582,1.06306,-55.8979,0.964444,0.946944
20177,37.72,27.466,39.229,0,46.677,15.703,31.384,0,48.003,11.997,-5.4,-5.03,62.869,58.232,58,47.814,10.371,10.4,65.397,3.825,58.232,9.371,-5.4,49.561,183.447,43.555,405.469,137.126,3.468,3.388,77.792,3.581,1.0625,-52.9559,0.963333,0.941111
20178,37.646,27.451,39.214,0,46.619,15.688,31.37,0,48.003,11.997,-5.632,-5.03,62.727,58.315,58,47.561,10.372,10.4,65.356,3.824,58.315,9.35,-5.628,49.561,183.447,43.555,405.425,137.24,3.448,3.336,77.696,3.58,1.06222,-55.1918,0.957778,0.926667
20179,37.581,27.437,39.185,0,46.582,15.674,31.355,0,48.003,11.997,-5.443,-5.03,62.685,58.344,58,47.472,10.373,10.4,65.316,3.828,58.344,9.355,-5.501,49.561,183.447,43.555,405.425,137.24,3.411,3.322,77.616,3.584,1.06333,-53.9464,0.9475,0.922778
20180,37.537,27.407,39.141,0,46.553,15.659,31.311,0,48.003,11.997,-5.613,-5.03,62.565,58.337,58,47.493,10.375,10.4,65.232,3.836,58.337,9.359,-5.613,49.561,183.447,43.555,405.339,137.256,3.391,3.334,77.598,3.591,1.06556,-55.0447,0.941944,0.926111
20181,37.463,27.356,39.097,0,46.553,15.637,31.267,0,48.003,11.997,-5.577,-5.03,62.505,58.308,58,47.577,10.378,10.4,65.146,3.843,58.308,9.374,-5.657,49.674,183.447,43.555,405.252,137.24,3.353,3.358,77.604,3.598,1.0675,-55.4762,0.931389,0.932778
20182,37.412,27.283,38.987,0,46.582,15.608,31.238,0,48.003,11.997,-5.407,-5.03,62.395,58.283,58,47.65,10.38,10.4,65.063,3.85,58.283,9.414,-5.425,49.674,183.447,43.555,405.165,137.288,3.338,3.38,77.64,3.606,1.06944,-53.2011,0.927222,0.938889
20183,37.397,27.283,38.972,0,46.604,15.579,31.172,0,48.003,11.997,-5.425,-5.03,62.357,58.272,58,47.681,10.382,10.4,64.978,3.853,58.272,9.435,-5.375,49.674,183.447,43.555,405.208,137.288,3.335,3.39,77.667,3.608,1.07028,-52.7107,0.926389,0.941667
20184,37.339,27.239,38.914,0,46.633,15.564,31.128,0,48.003,11.997,-5.519,-5.03,62.278,58.261,58,47.711,10.384,10.4,64.893,3.856,58.261,9.42,-5.581,49.674,183.447,43.555,405.122,137.37,3.345,3.398,77.712,3.611,1.07111,-54.7309,0.929167,0.943889
20185,37.31,27.224,38.877,0,46.633,15.564,31.113,0,48.003,11.997,-5.393,-5.03,62.183,58.272,58,47.677,10.386,10.4,64.809,3.856,58.272,9.428,-5.393,49.674,183.447,43.555,405.122,137.37,3.349,3.391,77.729,3.612,1.07111,-52.8873,0.930278,0.941944
20186,37.266,27.209,38.862,0,46.648,15.549,31.099,0,48.003,11.997,-5.465,-5.03,62.142,58.294,58,47.61,10.387,10.4,64.765,3.854,58.294,9.404,-5.378,49.674,183.447,43.555,404.991,137.37,3.364,3.376,77.739,3.61,1.07056,-52.7402,0.934444,0.937778
20187,37.214,27.158,38.818,0,46.648,15.535,31.069,0,48.003,11.997,-5.382,-5.03,62.056,58.297,58,47.597,10.388,10.4,64.725,3.854,58.297,9.42,-5.281,49.707,183.447,43.555,404.905,137.37,3.371,3.373,77.737,3.61,1.07056,-51.7889,0.936389,0.936944
20188,37.2,27.144,38.789,0,46.648,15.52,31.018,0,48.003,11.997,-5.281,-5.03,62.034,58.297,58,47.595,10.391,10.4,64.682,3.854,58.297,9.385,-5.234,49.707,183.561,43.49,404.905,137.354,3.371,3.374,77.738,3.611,1.07056,-51.328,0.936389,0.937222
20189,37.17,27.129,38.76,0,46.648,15.52,31.018,0,48.003,11.997,-5.234,-5.03,61.983,58.268,58,47.68,10.391,10.4,64.64,3.856,58.268,9.399,-5.371,49.707,183.561,43.49,404.905,137.435,3.372,3.392,77.752,3.612,1.07111,-52.6715,0.936667,0.942222
20190,37.156,27.114,38.73,0,46.663,15.491,30.989,0,48.003,11.997,-5.263,-5.03,61.915,58.243,58,47.755,10.393,10.4,64.554,3.856,58.243,9.395,-5.263,49.707,183.61,43.49,404.774,137.451,3.372,3.407,77.77,3.612,1.07111,-51.6124,0.936667,0.946389
20191,37.112,27.085,38.679,0,46.692,15.476,30.945,0,48.003,11.997,-5.288,-5.03,61.889,58.214,58,47.839,10.394,10.4,64.511,3.853,58.214,9.405,-5.339,49.707,183.691,43.49,404.818,137.435,3.382,3.421,77.805,3.61,1.07028,-52.3577,0.939444,0.950278
20192,37.112,27.085,38.679,0,46.692,15.476,30.945,0,48.003,11.997,-5.216,-5.03,61.842,58.225,58,47.805,10.395,10.4,64.469,3.849,58.225,9.395,-5.158,49.707,183.691,43.49,404.774,137.435,3.39,3.412,77.809,3.607,1.06917,-50.5827,0.941667,0.947778
20193,37.061,27.041,38.635,0,46.677,15.454,30.901,0,48.003,11.997,-5.389,-5.03,61.799,58.279,58,47.64,10.396,10.4,64.426,3.855,58.279,9.391,-5.375,49.902,183.691,43.49,404.688,137.435,3.399,3.383,77.795,3.61,1.07083,-52.7107,0.944167,0.939722
20194,37.017,27.026,38.606,0,46.663,15.439,30.886,0,48.003,11.997,-5.255,-5.03,61.745,58.355,58,47.409,10.397,10.4,64.384,3.873,58.355,9.411,-5.328,49.902,183.691,43.49,404.688,137.451,3.396,3.354,77.759,3.629,1.07583,-52.2498,0.943333,0.931667
20195,37.002,27.026,38.606,0,46.648,15.439,30.886,0,48.003,11.997,-5.299,-5.03,61.686,58.388,58,47.31,10.398,10.4,64.339,3.871,58.388,9.417,-5.299,49.902,183.675,43.49,404.601,137.451,3.391,3.333,77.731,3.627,1.07528,-51.9654,0.941944,0.925833
20196,36.987,27.012,38.577,0,46.619,15.425,30.872,0,48.003,11.997,-5.245,-5.03,61.632,58.391,58,47.297,10.399,10.4,64.296,3.864,58.391,9.458,-5.245,49.902,183.675,43.473,404.557,137.516,3.374,3.323,77.686,3.621,1.07333,-51.4359,0.937222,0.923056
20197,36.929,26.99,38.562,0,46.604,15.41,30.835,0,48.003,11.997,-5.241,-5.03,61.602,58.359,58,47.391,10.4,10.4,64.252,3.858,58.359,9.441,-5.454,49.902,183.675,43.49,404.47,137.516,3.352,3.336,77.671,3.616,1.07167,-53.4855,0.931111,0.926667
20198,36.914,26.946,38.496,0,46.604,15.396,30.791,0,48.003,11.997,-5.389,-5.03,61.517,58.344,58,47.432,10.403,10.4,64.165,3.856,58.344,9.446,-5.382,49.902,183.675,43.49,404.47,137.516,3.343,3.343,77.676,3.614,1.07111,-52.7794,0.928611,0.928611
20199,36.833,26.931,38.467,0,46.619,15.381,30.776,0,48.003,11.997,-5.487,-5.03,61.459,58.33,58,47.473,10.403,10.4,64.166,3.849,58.33,9.432,-5.548,49.788,183.675,43.441,404.47,137.549,3.335,3.344,77.687,3.608,1.06917,-54.4073,0.926389,0.928889
20200,36.79,26.917,38.452,0,46.604,15.381,30.762,0,48.003,11.997,-5.487,-5.03,61.358,58.369,58,47.371,10.404,10.4,64.122,3.847,58.362,9.436,-5.516,49.788,183.691,43.441,404.47,137.565,3.335,3.321,77.676,3.606,1.06861,-54.0935,0.926389,0.9225
20201,36.76,26.917,38.452,0,46.604,15.381,30.762,0,48.003,11.997,-5.516,-5.03,61.307,58.388,58,47.294,10.405,10.4,64.078,3.845,58.388,9.433,-5.519,49.788,183.691,43.441,404.47,137.565,3.33,3.304,77.663,3.605,1.06806,-54.1229,0.925,0.917778
20202,36.716,26.902,38.423,0,46.582,15.366,30.747,0,48.003,11.997,-5.288,-5.03,61.234,58.402,58,47.247,10.406,10.4,64.034,3.845,58.402,9.41,-5.393,49.788,183.691,43.441,404.34,137.565,3.314,3.296,77.642,3.605,1.06806,-52.8873,0.920556,0.915556
20203,36.716,26.873,38.394,0,46.582,15.366,30.718,0,48.003,11.997,-5.353,-5.03,61.188,58.388,58,47.29,10.407,10.4,63.989,3.847,58.388,9.414,-5.299,49.788,183.691,43.441,404.34,137.565,3.31,3.3,77.641,3.606,1.06861,-51.9654,0.919444,0.916667
20204,36.665,26.843,38.342,0,46.604,15.337,30.674,0,48.003,11.997,-5.248,-5.03,61.111,58.341,58,47.428,10.409,10.4,63.902,3.85,58.341,9.409,-5.248,49.788,183.691,43.441,404.297,137.663,3.301,3.336,77.668,3.61,1.06944,-51.4653,0.916944,0.926667
20205,36.65,26.829,38.313,0,46.619,15.322,30.652,0,48.003,11.997,-5.183,-5.03,61.098,58.326,58,47.469,10.41,10.4,63.857,3.851,58.326,9.426,-5.183,49.707,183.691,43.441,404.34,137.663,3.3,3.345,77.69,3.61,1.06972,-50.8279,0.916667,0.929167
20206,36.621,26.777,38.269,0,46.633,15.308,30.608,0,48.003,11.997,-5.263,-5.03,61.026,58.326,58,47.465,10.412,10.4,63.769,3.852,58.326,9.426,-5.263,49.707,183.691,43.441,404.34,137.663,3.303,3.345,77.726,3.611,1.07,-51.6124,0.9175,0.929167
20207,36.563,26.733,38.181,0,46.648,15.293,30.579,0,48.003,11.997,-5.364,-5.03,60.983,58.359,58,47.365,10.413,10.4,63.725,3.856,58.359,9.424,-5.404,49.788,183.691,43.441,404.384,137.744,3.316,3.329,77.737,3.616,1.07111,-52.9951,0.921111,0.924722
20208,36.548,26.733,38.181,0,46.648,15.271,30.549,0,48.003,11.997,-5.404,-5.03,60.939,58.377,58,47.308,10.416,10.4,63.636,3.86,58.377,9.434,-5.375,49.902,183.691,43.359,404.34,137.744,3.322,3.322,77.735,3.62,1.07222,-52.7107,0.922778,0.922778
20209,36.482,26.689,38.13,0,46.648,15.242,30.505,0,48.003,11.997,-5.483,-5.03,60.808,58.377,58,47.306,10.418,10.4,63.547,3.865,58.377,9.434,-5.483,49.902,183.675,43.376,404.21,137.744,3.324,3.326,77.736,3.625,1.07361,-53.7699,0.923333,0.923889
20210,36.438,26.66,38.071,0,46.648,15.227,30.454,0,48.003,11.997,-5.581,-5.03,60.732,58.38,58,47.293,10.42,10.4,63.458,3.868,58.38,9.417,-5.613,49.902,183.691,43.376,404.253,137.744,3.323,3.326,77.738,3.627,1.07444,-55.0447,0.923056,0.923889
20211,36.35,26.624,38.057,0,46.648,15.212,30.439,0,48.003,11.997,-5.802,-5.03,60.58,58.402,58,47.224,10.421,10.4,63.412,3.872,58.402,9.465,-5.798,49.788,183.675,43.441,404.253,137.744,3.319,3.317,77.737,3.631,1.07556,-56.859,0.921944,0.921389
20212,36.24,26.594,37.998,0,46.648,15.198,30.41,0,48.003,11.997,-5.769,-5.03,60.497,58.42,58,47.166,10.423,10.4,63.322,3.878,58.42,9.459,-5.91,49.788,183.675,43.441,404.253,137.744,3.318,3.311,77.73,3.638,1.07722,-57.9573,0.921667,0.919722
20213,36.13,26.58,37.961,0,46.633,15.183,30.381,0,48.003,11.997,-5.867,-5.03,60.3,58.431,58,47.13,10.424,10.4,63.277,3.876,58.431,9.453,-5.852,49.707,183.675,43.441,404.297,137.744,3.315,3.302,77.719,3.636,1.07667,-57.3885,0.920833,0.917222
20214,36.072,26.565,37.961,0,46.633,15.183,30.381,0,48.003,11.997,-5.769,-5.03,60.122,58.438,58,47.106,10.424,10.4,63.274,3.874,58.438,9.457,-5.769,49.707,183.675,43.441,404.297,137.744,3.315,3.295,77.71,3.634,1.07611,-56.5746,0.920833,0.915278
20215,35.984,26.565,37.961,0,46.619,15.183,30.381,0,48.003,11.997,-5.762,-5.03,60.042,58.442,58,47.092,10.424,10.4,63.272,3.87,58.442,9.451,-5.736,49.707,183.675,43.359,404.253,137.744,3.312,3.289,77.69,3.631,1.075,-56.2509,0.92,0.913611
20216,35.947,26.55,37.932,0,46.619,15.183,30.352,0,48.003,11.997,-5.736,-5.03,59.965,58.442,58,47.089,10.424,10.4,63.271,3.869,58.442,9.466,-5.588,49.707,183.675,43.376,404.253,137.744,3.307,3.287,77.682,3.629,1.07472,-54.7996,0.918611,0.913056
20217,35.903,26.55,37.932,0,46.604,15.183,30.352,0,48.003,11.997,-5.505,-5.03,59.859,58.453,58,47.053,10.425,10.4,63.224,3.868,58.453,9.44,-5.371,49.674,183.675,43.359,404.253,137.744,3.296,3.278,77.667,3.628,1.07444,-52.6715,0.915556,0.910556
20218,35.889,26.55,37.932,0,46.604,15.183,30.352,0,48.003,11.997,-5.292,-5.03,59.806,58.464,58,47.018,10.426,10.4,63.175,3.867,58.464,9.429,-5.292,49.674,183.675,43.359,404.253,137.744,3.29,3.27,77.655,3.628,1.07417,-51.8968,0.913889,0.908333
20219,35.859,26.521,37.888,0,46.604,15.154,30.308,0,48.003,11.997,-5.281,-5.03,59.775,58.442,58,47.08,10.426,10.4,63.175,3.87,58.442,9.456,-5.295,49.674,183.675,43.359,404.253,137.826,3.276,3.286,77.661,3.631,1.075,-51.9262,0.91,0.912778
20220,35.845,26.506,37.859,0,46.604,15.139,30.271,0,48.003,11.997,-5.245,-5.03,59.725,58.413,58,47.166,10.429,10.4,63.084,3.871,58.413,9.436,-5.245,49.674,183.691,43.359,404.297,137.826,3.274,3.304,77.676,3.632,1.07528,-51.4359,0.909444,0.917778
20221,35.815,26.462,37.793,0,46.633,15.125,30.227,0,48.003,11.997,-5.248,-5.03,59.674,58.366,58,47.302,10.431,10.4,62.993,3.872,58.366,9.429,-5.266,49.674,183.691,43.359,404.297,137.826,3.275,3.332,77.726,3.633,1.07556,-51.6418,0.909722,0.925556
20222,35.764,26.411,37.734,0,46.677,15.088,30.198,0,48.003,11.997,-5.259,-5.03,59.65,58.315,58,47.44,10.432,10.4,62.948,3.872,58.319,9.429,-5.335,49.593,183.675,43.359,404.297,137.826,3.286,3.36,77.793,3.634,1.07556,-52.3185,0.912778,0.933333
20223,35.706,26.382,37.72,0,46.692,15.088,30.168,0,48.003,11.997,-5.414,-5.03,59.566,58.326,58,47.426,10.434,10.4,62.856,3.875,58.322,9.457,-5.527,49.609,183.675,43.359,404.167,137.891,3.305,3.36,77.839,3.636,1.07639,-54.2014,0.918056,0.933333
20224,35.676,26.367,37.661,0,46.707,15.059,30.125,0,48.003,11.997,-5.545,-5.03,59.45,58.341,58,47.37,10.437,10.4,62.719,3.876,58.341,9.456,-5.545,49.593,183.675,43.359,404.167,137.907,3.316,3.35,77.852,3.638,1.07667,-54.3779,0.921111,0.930556
20225,35.618,26.323,37.595,0,46.721,15.044,30.073,0,48.003,11.997,-5.537,-5.03,59.404,58.351,58,47.335,10.437,10.4,62.719,3.877,58.351,9.509,-5.519,49.593,183.691,43.359,404.167,137.939,3.329,3.344,77.863,3.639,1.07694,-54.1229,0.924722,0.928889
20226,35.581,26.323,37.595,0,46.721,15.044,30.073,0,48.003,11.997,-5.541,-5.03,59.294,58.333,58,47.388,10.438,10.4,62.67,3.884,58.333,9.496,-5.541,49.593,183.675,43.294,404.167,137.939,3.336,3.362,77.876,3.646,1.07889,-54.3386,0.926667,0.933889
20227,35.508,26.309,37.566,0,46.736,15.029,30.059,0,48.003,11.997,-5.584,-5.03,59.237,58.322,58,47.417,10.439,10.4,62.624,3.876,58.322,9.512,-5.632,49.593,183.757,43.294,404.21,137.939,3.346,3.359,77.89,3.638,1.07667,-55.2311,0.929444,0.933056
20228,35.464,26.309,37.566,0,46.721,15.029,30.059,0,48.003,11.997,-5.664,-5.03,59.09,58.344,58,47.35,10.439,10.4,62.618,3.872,58.344,9.497,-5.664,49.593,183.757,43.294,404.167,137.939,3.355,3.342,77.881,3.634,1.07556,-55.5449,0.931944,0.928333
20229,35.383,26.294,37.566,0,46.692,15.029,30.044,0,48.003,11.997,-5.483,-5.03,58.984,58.417,58,47.129,10.439,10.4,62.613,3.863,58.417,9.487,-5.483,49.609,183.757,43.294,404.08,137.939,3.355,3.289,77.825,3.626,1.07306,-53.7699,0.931944,0.913611
20230,35.354,26.294,37.566,0,46.648,15.029,30.044,0,48.003,11.997,-5.299,-5.03,58.966,58.482,58,46.93,10.439,10.4,62.61,3.852,58.482,9.467,-5.339,49.593,183.757,43.294,404.036,137.939,3.342,3.238,77.739,3.616,1.07,-52.3577,0.928333,0.899444
20231,35.354,26.294,37.566,0,46.619,15.015,30.044,0,48.003,11.997,-5.266,-5.03,58.911,58.503,58,46.874,10.439,10.4,62.605,3.847,58.5,9.436,-5.212,49.609,183.757,43.294,404.08,137.939,3.33,3.222,77.691,3.611,1.06861,-51.1123,0.925,0.895
20232,35.325,26.294,37.551,0,46.567,15.015,30.044,0,48.003,11.997,-5.241,-5.03,58.869,58.507,58,46.848,10.439,10.4,62.599,3.839,58.507,9.457,-5.241,49.561,183.757,43.294,404.036,137.939,3.295,3.209,77.616,3.603,1.06639,-51.3967,0.915278,0.891389
20233,35.31,26.294,37.551,0,46.553,15.015,30.044,0,48.003,11.997,-5.223,-5.03,58.849,58.496,58,46.879,10.439,10.4,62.596,3.839,58.496,9.44,-5.223,49.561,183.757,43.294,404.036,137.939,3.274,3.215,77.595,3.603,1.06639,-51.2201,0.909444,0.893056
20234,35.281,26.279,37.537,0,46.553,15.015,30.029,0,48.003,11.997,-5.306,-5.03,58.792,58.435,58,47.059,10.441,10.4,62.547,3.841,58.435,9.461,-5.306,49.561,183.757,43.294,404.08,138.053,3.24,3.253,77.604,3.606,1.06694,-52.0341,0.9,0.903611
20235,35.229,26.243,37.507,0,46.604,15,30,0,48.003,11.997,-5.284,-5.03,58.759,58.373,58,47.24,10.442,10.4,62.501,3.843,58.373,9.459,-5.32,49.561,183.757,43.294,404.08,138.053,3.227,3.291,77.66,3.607,1.0675,-52.1714,0.896389,0.914167
20236,35.171,26.184,37.412,0,46.633,14.985,29.956,0,48.003,11.997,-5.414,-5.03,58.681,58.359,58,47.279,10.444,10.4,62.408,3.843,58.359,9.458,-5.433,49.561,183.757,43.294,404.08,138.053,3.236,3.298,77.719,3.608,1.0675,-53.2795,0.898889,0.916111
20237,35.156,26.184,37.412,0,46.648,14.971,29.941,0,48.003,11.997,-5.411,-5.03,58.591,58.366,58,47.256,10.445,10.4,62.359,3.839,58.366,9.451,-5.411,49.561,183.757,43.294,403.95,138.053,3.239,3.291,77.737,3.605,1.06639,-53.0638,0.899722,0.914167
20238,35.112,26.155,37.354,0,46.648,14.941,29.89,0,48.003,11.997,-5.342,-5.03,58.561,58.384,58,47.198,10.447,10.4,62.267,3.84,58.384,9.457,-5.465,49.561,183.757,43.18,403.95,138.053,3.252,3.279,77.759,3.605,1.06667,-53.5933,0.903333,0.910833
20239,35.083,26.14,37.339,0,46.663,14.941,29.861,0,48.003,11.997,-5.436,-5.03,58.466,58.384,58,47.197,10.448,10.4,62.217,3.839,58.384,9.464,-5.436,49.561,183.757,43.164,403.906,138.053,3.261,3.278,77.764,3.604,1.06639,-53.3089,0.905833,0.910556
20240,35.002,26.14,37.324,0,46.663,14.941,29.861,0,48.003,11.997,-5.53,-5.03,58.408,58.362,58,47.259,10.448,10.4,62.215,3.832,58.362,9.466,-5.646,49.561,183.757,43.18,403.95,138.053,3.273,3.284,77.772,3.598,1.06444,-55.3683,0.909167,0.912222
20241,34.973,26.125,37.324,0,46.677,14.927,29.861,0,48.003,11.997,-5.462,-5.03,58.292,58.326,58,47.367,10.448,10.4,62.209,3.83,58.326,9.489,-5.462,49.561,183.757,43.294,404.036,138.053,3.275,3.303,77.787,3.596,1.06389,-53.5639,0.909722,0.9175
20242,34.9,26.125,37.324,0,46.692,14.927,29.846,0,48.003,11.997,-5.581,-5.03,58.166,58.254,58,47.581,10.448,10.4,62.202,3.827,58.254,9.491,-5.581,49.561,183.757,43.294,404.036,138.053,3.287,3.343,77.833,3.593,1.06306,-54.7309,0.913056,0.928611
20243,34.834,26.111,37.295,0,46.721,14.927,29.846,0,48.003,11.997,-5.407,-5.03,58.134,58.185,58,47.785,10.448,10.4,62.199,3.825,58.185,9.501,-5.57,49.561,183.757,43.294,404.08,138.053,3.303,3.382,77.9,3.591,1.0625,-54.623,0.9175,0.939444
20244,34.805,26.111,37.295,0,46.75,14.905,29.832,0,48.003,11.997,-5.57,-5.03,58.068,58.16,58,47.838,10.449,10.4,62.152,3.822,58.167,9.495,-5.577,49.561,183.757,43.294,404.08,138.053,3.318,3.389,77.931,3.589,1.06167,-54.6917,0.921667,0.941389
20245,34.775,26.074,37.266,0,46.787,14.905,29.817,0,48.003,11.997,-5.404,-5.03,57.978,58.163,58,47.858,10.45,10.4,62.101,3.822,58.16,9.483,-5.371,49.561,183.757,43.278,404.08,138.151,3.344,3.393,77.974,3.589,1.06167,-52.6715,0.928889,0.9425
20246,34.717,26.074,37.244,0,46.787,14.89,29.788,0,48.003,11.997,-5.411,-5.03,57.896,58.228,58,47.648,10.45,10.4,62.096,3.821,58.228,9.472,-5.357,49.561,183.757,43.294,404.036,138.135,3.367,3.35,77.963,3.588,1.06139,-52.5342,0.935278,0.930556
20247,34.702,26.074,37.244,0,46.765,14.89,29.802,0,48.003,11.997,-5.349,-5.03,57.827,58.265,58,47.54,10.451,10.4,62.042,3.819,58.265,9.464,-5.349,49.561,183.757,43.294,404.036,138.135,3.371,3.327,77.94,3.587,1.06083,-52.4558,0.936389,0.924167
20248,34.666,26.045,37.214,0,46.721,14.89,29.788,0,48.003,11.997,-5.331,-5.03,57.797,58.344,58,47.298,10.451,10.4,62.04,3.821,58.344,9.472,-5.284,49.561,183.757,43.294,404.123,138.135,3.365,3.28,77.869,3.588,1.06139,-51.8183,0.934722,0.911111
20249,34.607,26.03,37.185,0,46.677,14.875,29.758,0,48.003,11.997,-5.367,-5.03,57.725,58.369,58,47.22,10.452,10.4,61.99,3.824,58.369,9.493,-5.487,49.561,183.757,43.294,404.167,138.135,3.344,3.268,77.802,3.591,1.06222,-53.8091,0.928889,0.907778
20250,34.578,26.03,37.185,0,46.663,14.875,29.758,0,48.003,11.997,-5.487,-5.03,57.672,58.359,58,47.229,10.452,10.4,61.986,3.823,58.366,9.481,-5.49,49.561,183.838,43.164,404.167,138.135,3.334,3.269,77.776,3.59,1.06194,-53.8385,0.926111,0.908056
20251,34.519,26.001,37.156,0,46.663,14.861,29.722,0,48.003,11.997,-5.407,-5.03,57.588,58.322,58,47.358,10.454,10.4,61.935,3.82,58.322,9.49,-5.509,49.561,183.838,43.132,404.167,138.135,3.307,3.292,77.763,3.588,1.06111,-54.0248,0.918611,0.914444
20252,34.482,26.001,37.156,0,46.663,14.861,29.722,0,48.003,11.997,-5.462,-5.03,57.479,58.308,58,47.398,10.454,10.4,61.928,3.82,58.308,9.473,-5.462,49.674,183.838,43.132,404.167,138.135,3.298,3.299,77.766,3.587,1.06111,-53.5639,0.916111,0.916389
20253,34.424,26.001,37.156,0,46.677,14.861,29.722,0,48.003,11.997,-5.534,-5.03,57.372,58.272,58,47.504,10.455,10.4,61.875,3.819,58.272,9.475,-5.534,49.674,183.838,43.132,404.253,138.135,3.291,3.32,77.792,3.586,1.06083,-54.27,0.914167,0.922222
20254,34.409,26.001,37.156,0,46.692,14.861,29.722,0,48.003,11.997,-5.465,-5.03,57.329,58.247,58,47.581,10.454,10.4,61.917,3.817,58.247,9.47,-5.48,49.674,183.838,43.132,404.253,138.135,3.291,3.333,77.808,3.584,1.06028,-53.7404,0.914167,0.925833
20255,34.336,26.001,37.156,0,46.707,14.861,29.707,0,48.003,11.997,-5.527,-5.03,57.221,58.192,58,47.741,10.454,10.4,61.909,3.816,58.192,9.507,-5.516,49.674,183.838,43.164,404.253,138.135,3.297,3.364,77.86,3.584,1.06,-54.0935,0.915833,0.934444
20256,34.299,26.001,37.141,0,46.736,14.861,29.707,0,48.003,11.997,-5.4,-5.03,57.184,58.113,58,47.979,10.454,10.4,61.905,3.816,58.113,9.504,-5.31,49.674,183.838,43.164,404.297,138.135,3.312,3.412,77.94,3.584,1.06,-52.0733,0.92,0.947778
20257,34.27,26.001,37.141,0,46.802,14.846,29.707,0,48.003,11.997,-5.433,-5.03,57.111,58.08,58,48.075,10.454,10.4,61.898,3.815,58.08,9.49,-5.433,49.674,183.87,43.18,404.297,138.135,3.325,3.43,77.987,3.583,1.05972,-53.2795,0.923611,0.952778
20258,34.211,25.986,37.112,0,46.86,14.846,29.678,0,48.003,11.997,-5.512,-5.03,56.999,58.019,58,48.259,10.455,10.4,61.847,3.815,58.019,9.508,-5.512,49.674,183.87,43.164,404.34,138.135,3.36,3.466,78.085,3.583,1.05972,-54.0543,0.933333,0.962778
20259,34.182,25.957,37.083,0,46.875,14.832,29.663,0,48.003,11.997,-5.263,-5.03,56.982,58.033,58,48.214,10.455,10.4,61.843,3.818,58.033,9.503,-5.219,49.674,183.87,43.164,404.34,138.135,3.401,3.461,78.14,3.586,1.06056,-51.1809,0.944722,0.961389
20260,34.167,25.972,37.112,0,46.875,14.832,29.678,0,48.003,11.997,-5.241,-5.03,56.939,58.073,58,48.093,10.455,10.4,61.836,3.816,58.073,9.473,-5.208,49.674,183.87,43.164,404.34,138.135,3.412,3.435,78.143,3.584,1.06,-51.073,0.947778,0.954167
20261,34.153,25.957,37.061,0,46.875,14.832,29.663,0,48.003,11.997,-5.169,-5.03,56.924,58.134,58,47.909,10.456,10.4,61.788,3.815,58.134,9.484,-5.132,49.674,183.87,43.164,404.34,138.135,3.435,3.397,78.108,3.584,1.05972,-50.3277,0.954167,0.943611
20262,34.153,25.957,37.061,0,46.86,14.832,29.663,0,48.003,11.997,-5.078,-5.03,56.915,58.131,58,47.92,10.456,10.4,61.781,3.814,58.131,9.475,-5.078,49.674,183.87,43.164,404.34,138.135,3.441,3.398,78.09,3.582,1.05944,-49.7982,0.955833,0.943889
20263,34.116,25.942,37.061,0,46.86,14.832,29.648,0,48.003,11.997,-5.248,-5.03,56.871,58.04,58,48.191,10.457,10.4,61.728,3.813,58.04,9.469,-5.248,49.788,183.87,43.132,404.384,138.135,3.445,3.452,78.093,3.582,1.05917,-51.4653,0.956944,0.958889
20264,34.072,25.928,37.031,0,46.89,14.817,29.634,0,48.003,11.997,-5.313,-5.03,56.836,57.925,58,48.538,10.457,10.4,61.725,3.813,57.925,9.481,-5.331,49.788,183.87,43.132,404.384,138.135,3.451,3.52,78.158,3.581,1.05917,-52.2793,0.958611,0.977778
20265,34.058,25.928,37.031,0,46.919,14.817,29.634,0,48.003,11.997,-5.317,-5.03,56.77,57.885,58,48.658,10.457,10.4,61.717,3.811,57.885,9.483,-5.317,49.788,183.87,43.132,404.384,138.135,3.453,3.543,78.2,3.58,1.05861,-52.142,0.959167,0.984167
20266,34.014,25.942,37.046,0,46.948,14.832,29.648,0,48.003,11.997,-5.378,-5.03,56.729,57.91,58,48.582,10.457,10.4,61.713,3.813,57.91,9.482,-5.414,49.788,183.87,43.132,404.384,138.135,3.474,3.529,78.249,3.581,1.05917,-53.0932,0.965,0.980278
20267,33.984,25.957,37.083,0,46.948,14.832,29.663,0,48.003,11.997,-5.462,-5.03,56.641,57.95,58,48.463,10.455,10.4,61.794,3.81,57.95,9.463,-5.462,49.788,183.87,43.132,404.384,138.135,3.489,3.502,78.245,3.578,1.05833,-53.5639,0.969167,0.972778
20268,33.933,25.957,37.061,0,46.904,14.832,29.663,0,48.003,11.997,-5.389,-5.03,56.553,58.055,58,48.148,10.455,10.4,61.785,3.805,58.055,9.477,-5.389,49.984,183.87,43.132,404.514,138.216,3.503,3.435,78.186,3.574,1.05694,-52.848,0.973056,0.954167
20269,33.889,25.986,37.126,0,46.875,14.832,29.678,0,48.003,11.997,-5.349,-5.03,56.517,58.08,58,48.073,10.454,10.4,61.825,3.792,58.08,9.506,-5.339,49.984,183.87,43.05,404.47,138.249,3.493,3.407,78.097,3.561,1.05333,-52.3577,0.970278,0.946389
20270,33.875,25.986,37.126,0,46.846,14.846,29.692,0,48.003,11.997,-5.197,-5.03,56.47,58.058,58,48.138,10.452,10.4,61.86,3.787,58.058,9.501,-5.197,49.984,183.87,43.05,404.47,138.249,3.487,3.415,78.07,3.557,1.05194,-50.9652,0.968611,0.948611
20271,33.845,26.016,37.17,0,46.846,14.846,29.707,0,48.003,11.997,-5.245,-5.03,56.443,57.968,58,48.409,10.451,10.4,61.9,3.779,57.968,9.504,-5.328,49.984,183.87,43.05,404.47,138.249,3.466,3.46,78.062,3.548,1.04972,-52.2498,0.962778,0.961111
20272,33.831,26.03,37.185,0,46.846,14.875,29.758,0,48.003,11.997,-5.23,-5.03,56.383,57.932,58,48.518,10.449,10.4,61.98,3.773,57.932,9.488,-5.23,49.984,183.87,43.05,404.514,138.249,3.463,3.477,78.071,3.543,1.04806,-51.2888,0.961944,0.965833
20273,33.831,26.045,37.2,0,46.86,14.875,29.773,0,48.003,11.997,-5.194,-5.03,56.368,57.928,58,48.55,10.448,10.4,61.976,3.77,57.921,9.503,-5.035,50.098,183.87,43.05,404.47,138.249,3.458,3.48,78.092,3.539,1.04722,-49.3765,0.960556,0.966667
20274,33.816,26.06,37.229,0,46.86,14.89,29.788,0,48.003,11.997,-5.15,-5.03,56.355,57.957,58,48.441,10.447,10.4,62.056,3.771,57.957,9.489,-5.06,50.098,183.87,43.05,404.47,138.135,3.46,3.459,78.091,3.541,1.0475,-49.6216,0.961111,0.960833
20275,33.831,26.06,37.229,0,46.86,14.89,29.788,0,48.003,11.997,-4.991,-5.03,56.369,57.972,58,48.399,10.447,10.4,62.05,3.772,57.972,9.47,-4.991,50.098,183.87,43.05,404.601,138.135,3.46,3.452,78.087,3.542,1.04778,-48.945,0.961111,0.958889
20276,33.816,26.06,37.229,0,46.846,14.89,29.788,0,48.003,11.997,-5.169,-5.03,56.352,57.993,58,48.334,10.447,10.4,62.047,3.778,57.993,9.456,-5.046,50.098,183.87,43.05,404.601,138.135,3.455,3.445,78.077,3.547,1.04944,-49.4844,0.959722,0.956944
20277,33.816,26.045,37.214,0,46.86,14.89,29.788,0,48.003,11.997,-4.966,-5.03,56.366,57.964,58,48.421,10.447,10.4,62.04,3.785,57.964,9.467,-5.049,50.293,183.87,43.132,404.601,138.135,3.452,3.47,78.092,3.554,1.05139,-49.5138,0.958889,0.963889
20278,33.816,26.03,37.185,0,46.875,14.875,29.758,0,48.003,11.997,-5.143,-5.03,56.347,57.928,58,48.532,10.448,10.4,61.99,3.786,57.928,9.471,-5.122,50.293,183.87,43.132,404.601,138.216,3.451,3.493,78.114,3.555,1.05167,-50.2297,0.958611,0.970278
20279,33.801,26.03,37.185,0,46.904,14.875,29.758,0,48.003,11.997,-5.172,-5.03,56.321,57.856,58,48.749,10.448,10.4,61.984,3.784,57.856,9.472,-5.194,50.277,183.87,43.132,404.601,138.249,3.456,3.534,78.174,3.553,1.05111,-50.9357,0.96,0.981667
20280,33.787,26.03,37.185,0,46.919,14.875,29.758,0,48.003,11.997,-5.187,-5.03,56.303,57.831,58,48.825,10.448,10.4,61.98,3.783,57.831,9.476,-5.187,50.293,183.757,43.132,404.601,138.249,3.467,3.548,78.209,3.552,1.05083,-50.8671,0.963056,0.985556
20281,33.787,26.001,37.156,0,46.97,14.861,29.722,0,48.003,11.997,-5.071,-5.03,56.305,57.794,58,48.935,10.449,10.4,61.933,3.782,57.794,9.471,-5.046,50.293,183.757,42.969,404.731,138.249,3.493,3.568,78.278,3.551,1.05056,-49.4844,0.970278,0.991111
20282,33.765,26.016,37.17,0,47,14.875,29.736,0,48.003,11.997,-5.129,-5.03,56.29,57.78,58,48.98,10.449,10.4,61.927,3.784,57.78,9.459,-5.132,50.358,183.757,42.985,404.688,138.216,3.521,3.579,78.328,3.553,1.05111,-50.3277,0.978056,0.994167
20283,33.765,26.001,37.156,0,47.014,14.861,29.722,0,48.003,11.997,-5.053,-5.03,56.276,57.773,58,49.003,10.449,10.4,61.92,3.785,57.773,9.472,-5.053,50.358,183.838,42.985,404.688,138.216,3.529,3.585,78.35,3.554,1.05139,-49.553,0.980278,0.995833
20284,33.735,26.001,37.156,0,47.043,14.861,29.722,0,48.003,11.997,-5.281,-5.03,56.224,57.733,58,49.125,10.449,10.4,61.913,3.781,57.733,9.514,-5.292,50.358,183.838,42.969,404.818,138.216,3.556,3.606,78.39,3.55,1.05028,-51.8968,0.987778,1.00167
20285,33.721,26.001,37.141,0,47.058,14.861,29.707,0,48.003,11.997,-5.165,-5.03,56.214,57.69,58,49.258,10.449,10.4,61.909,3.777,57.69,9.506,-5.15,50.326,183.838,42.969,404.818,138.216,3.582,3.629,78.426,3.547,1.04917,-50.5042,0.995,1.00806
20286,33.691,26.001,37.141,0,47.058,14.846,29.707,0,48.003,11.997,-5.324,-5.03,56.162,57.686,58,49.269,10.449,10.4,61.903,3.777,57.686,9.508,-5.324,50.326,183.87,42.969,404.948,138.216,3.593,3.629,78.44,3.547,1.04917,-52.2106,0.998056,1.00806
20287,33.677,26.001,37.141,0,47.058,14.846,29.707,0,48.003,11.997,-5.288,-5.03,56.132,57.693,58,49.249,10.449,10.4,61.899,3.775,57.693,9.52,-5.317,50.326,183.87,42.969,404.948,138.216,3.601,3.624,78.447,3.544,1.04861,-52.142,1.00028,1.00667
20288,33.662,26.03,37.185,0,47.058,14.875,29.758,0,48.003,11.997,-5.226,-5.03,56.087,57.751,58,49.077,10.447,10.4,61.979,3.768,57.751,9.498,-5.226,50.326,183.87,42.969,404.905,138.216,3.613,3.584,78.425,3.538,1.04667,-51.2496,1.00361,0.995556
20289,33.647,26.06,37.229,0,47.014,14.89,29.788,0,48.003,11.997,-5.187,-5.03,56.075,57.838,58,48.818,10.446,10.4,62.021,3.762,57.838,9.503,-5.107,50.439,183.87,42.985,404.991,138.216,3.619,3.526,78.348,3.532,1.045,-50.0826,1.00528,0.979444
20290,33.647,26.074,37.266,0,46.985,14.905,29.817,0,48.003,11.997,-5.035,-5.03,56.076,57.888,58,48.722,10.444,10.4,62.101,3.759,57.87,9.454,-5.035,50.439,183.87,42.985,404.991,138.216,3.614,3.503,78.294,3.529,1.04417,-49.3765,1.00389,0.973056
20291,33.647,26.096,37.28,0,46.904,14.905,29.832,0,48.003,11.997,-4.999,-5.03,56.079,57.928,58,48.549,10.443,10.4,62.141,3.755,57.928,9.446,-4.991,50.439,183.87,42.969,405.122,138.216,3.588,3.465,78.191,3.525,1.04306,-48.945,0.996667,0.9625
20292,33.647,26.14,37.339,0,46.875,14.941,29.861,0,48.003,11.997,-5.006,-5.03,56.086,57.939,58,48.517,10.442,10.4,62.178,3.754,57.939,9.464,-5.046,50.456,183.87,42.969,405.122,138.216,3.55,3.458,78.109,3.523,1.04278,-49.4844,0.986111,0.960556
20293,33.647,26.155,37.354,0,46.86,14.941,29.875,0,48.003,11.997,-5.075,-5.03,56.08,57.925,58,48.562,10.439,10.4,62.259,3.753,57.925,9.459,-5.075,50.439,183.87,42.969,405.122,138.216,3.536,3.466,78.085,3.523,1.0425,-49.7687,0.982222,0.962778
20294,33.647,26.169,37.368,0,46.86,14.956,29.905,0,48.003,11.997,-5.103,-5.03,56.068,57.852,58,48.78,10.439,10.4,62.256,3.753,57.852,9.458,-5.049,50.439,183.87,42.985,405.252,138.216,3.502,3.509,78.085,3.523,1.0425,-49.5138,0.972778,0.974722
20295,33.647,26.169,37.368,0,46.875,14.956,29.905,0,48.003,11.997,-5.082,-5.03,56.064,57.751,58,49.086,10.438,10.4,62.295,3.755,57.751,9.454,-5.024,50.374,183.87,42.969,405.382,138.216,3.492,3.572,78.152,3.524,1.04306,-49.2686,0.97,0.992222
20296,33.633,26.169,37.368,0,46.919,14.956,29.89,0,48.003,11.997,-5.024,-5.03,56.068,57.718,58,49.184,10.438,10.4,62.291,3.754,57.718,9.447,-5.15,50.358,183.87,42.985,405.339,138.216,3.493,3.591,78.197,3.524,1.04278,-50.5042,0.970278,0.9975
20297,33.633,26.184,37.397,0,46.948,14.956,29.919,0,48.003,11.997,-5.049,-5.03,56.051,57.643,58,49.415,10.437,10.4,62.33,3.758,57.643,9.459,-5.02,50.374,183.87,42.969,405.339,138.216,3.512,3.641,78.308,3.527,1.04389,-49.2294,0.975556,1.01139
20298,33.647,26.184,37.412,0,47.058,14.971,29.941,0,48.003,11.997,-4.919,-5.03,56.063,57.563,58,49.624,10.437,10.4,62.325,3.759,57.574,9.497,-4.915,50.374,183.87,42.969,405.469,138.216,3.552,3.684,78.426,3.528,1.04417,-48.1997,0.986667,1.02333
20299,33.647,26.184,37.412,0,47.087,14.971,29.941,0,48.003,11.997,-4.948,-5.03,56.079,57.548,58,49.702,10.436,10.4,62.363,3.759,57.548,9.49,-4.948,50.374,183.87,42.985,405.425,138.216,3.58,3.7,78.475,3.528,1.04417,-48.5233,0.994444,1.02778
20300,33.662,26.184,37.412,0,47.131,14.956,29.905,0,48.003,11.997,-4.991,-5.03,56.077,57.501,58,49.848,10.437,10.4,62.316,3.759,57.501,9.495,-4.937,50.358,183.87,42.969,405.556,138.216,3.625,3.729,78.565,3.528,1.04417,-48.4154,1.00694,1.03583
20301,33.662,26.199,37.449,0,47.168,14.985,29.956,0,48.003,11.997,-4.937,-5.03,56.092,57.454,58,49.993,10.436,10.4,62.358,3.763,57.454,9.49,-4.933,50.374,183.87,42.936,405.556,138.216,3.64,3.761,78.616,3.531,1.04528,-48.3762,1.01111,1.04472
20302,33.677,26.184,37.412,0,47.227,14.971,29.919,0,48.003,11.997,-4.98,-5.03,56.104,57.386,58,50.204,10.436,10.4,62.353,3.767,57.386,9.502,-4.973,50.358,183.87,42.936,405.686,138.216,3.687,3.808,78.715,3.535,1.04639,-48.7685,1.02417,1.05778
20303,33.691,26.199,37.427,0,47.256,14.971,29.956,0,48.003,11.997,-4.93,-5.03,56.122,57.353,58,50.306,10.436,10.4,62.392,3.766,57.353,9.504,-4.796,50.358,183.87,42.936,405.686,138.216,3.731,3.827,78.794,3.534,1.04611,-47.0327,1.03639,1.06306
20304,33.691,26.199,37.427,0,47.285,14.971,29.956,0,48.003,11.997,-4.897,-5.03,56.166,57.35,58,50.319,10.435,10.4,62.386,3.765,57.35,9.49,-4.897,50.374,183.87,42.936,405.773,138.216,3.753,3.829,78.822,3.533,1.04583,-48.0232,1.0425,1.06361
20305,33.721,26.199,37.427,0,47.3,14.971,29.941,0,48.003,11.997,-4.829,-5.03,56.185,57.353,58,50.314,10.435,10.4,62.384,3.763,57.353,9.463,-4.85,50.374,183.87,42.936,405.773,138.216,3.79,3.827,78.856,3.532,1.04528,-47.5623,1.05278,1.06306
20306,33.75,26.199,37.427,0,47.314,14.971,29.941,0,48.003,11.997,-4.731,-5.03,56.248,57.371,58,50.262,10.435,10.4,62.379,3.764,57.371,9.472,-4.702,50.358,183.87,42.936,405.903,138.216,3.802,3.817,78.858,3.533,1.04556,-46.1109,1.05611,1.06028
20307,33.765,26.213,37.449,0,47.3,14.985,29.971,0,48.003,11.997,-4.807,-5.03,56.265,57.407,58,50.159,10.435,10.4,62.377,3.765,57.407,9.46,-4.93,50.358,183.87,42.936,405.99,138.216,3.821,3.797,78.838,3.533,1.04583,-48.3468,1.06139,1.05472
20308,33.765,26.213,37.449,0,47.285,14.985,29.956,0,48.003,11.997,-5.002,-5.03,56.277,57.444,58,50.056,10.434,10.4,62.415,3.759,57.444,9.461,-4.933,50.326,183.87,42.936,405.99,138.216,3.826,3.77,78.79,3.528,1.04417,-48.3762,1.06278,1.04722
20309,33.787,26.243,37.507,0,47.256,15,30,0,48.003,11.997,-4.901,-5.03,56.311,57.444,58,50.059,10.433,10.4,62.452,3.753,57.444,9.463,-4.901,50.326,183.87,42.936,406.12,138.216,3.823,3.765,78.765,3.522,1.0425,-48.0624,1.06194,1.04583
20310,33.816,26.257,37.522,0,47.241,15.015,30.015,0,48.003,11.997,-4.876,-5.03,56.328,57.422,58,50.129,10.432,10.4,62.496,3.753,57.422,9.461,-4.8,50.326,183.87,42.936,406.076,138.216,3.811,3.779,78.738,3.522,1.0425,-47.0719,1.05861,1.04972
20311,33.831,26.257,37.522,0,47.241,15.015,30.015,0,48.003,11.997,-4.908,-5.03,56.366,57.4,58,50.197,10.431,10.4,62.534,3.751,57.4,9.452,-4.883,50.326,183.87,42.936,406.207,138.216,3.807,3.791,78.734,3.52,1.04194,-47.8859,1.0575,1.05306
20312,33.787,26.279,37.537,0,47.241,15.015,30.029,0,48.003,11.997,-5.136,-5.03,56.348,57.378,58,50.267,10.43,10.4,62.576,3.75,57.378,9.452,-5.259,50.293,183.87,42.936,406.207,138.216,3.798,3.803,78.742,3.518,1.04167,-51.5732,1.055,1.05639
20313,33.75,26.309,37.566,0,47.241,15.029,30.059,0,48.003,11.997,-5.281,-5.03,56.283,57.382,58,50.262,10.429,10.4,62.615,3.748,57.382,9.488,-5.201,50.293,183.87,42.936,406.337,138.249,3.796,3.8,78.746,3.516,1.04111,-51.0044,1.05444,1.05556
20314,33.735,26.323,37.595,0,47.241,15.029,30.073,0,48.003,11.997,-5.259,-5.03,56.237,57.382,58,50.265,10.428,10.4,62.654,3.746,57.382,9.481,-5.259,50.293,183.87,42.936,406.337,138.249,3.797,3.799,78.746,3.514,1.04056,-51.5732,1.05472,1.05528
20315,33.691,26.338,37.61,0,47.256,15.044,30.088,0,48.003,11.997,-5.328,-5.03,56.208,57.36,58,50.336,10.426,10.4,62.697,3.741,57.36,9.479,-5.414,50.293,183.87,42.936,406.38,138.232,3.796,3.808,78.757,3.51,1.03917,-53.0932,1.05444,1.05778
20316,33.677,26.338,37.61,0,47.256,15.044,30.088,0,48.003,11.997,-5.418,-5.03,56.117,57.346,58,50.382,10.426,10.4,62.692,3.741,57.346,9.472,-5.418,50.293,183.87,42.936,406.424,138.249,3.796,3.817,78.768,3.509,1.03917,-53.1324,1.05444,1.06028
20317,33.647,26.367,37.676,0,47.271,15.059,30.139,0,48.003,11.997,-5.367,-5.03,56.083,57.346,58,50.388,10.424,10.4,62.779,3.737,57.346,9.481,-5.158,50.293,183.87,42.936,406.51,138.216,3.804,3.814,78.779,3.505,1.03806,-50.5827,1.05667,1.05944
20318,33.662,26.382,37.69,0,47.256,15.073,30.154,0,48.003,11.997,-5.006,-5.03,56.082,57.386,58,50.274,10.423,10.4,62.817,3.737,57.386,9.501,-4.883,50.293,183.87,42.936,406.597,138.216,3.806,3.792,78.768,3.506,1.03806,-47.8859,1.05722,1.05333
20319,33.677,26.396,37.72,0,47.256,15.088,30.168,0,48.003,11.997,-4.785,-5.03,56.133,57.418,58,50.212,10.422,10.4,62.858,3.737,57.407,9.451,-4.785,50.179,183.87,42.936,406.641,138.216,3.804,3.78,78.755,3.506,1.03806,-46.9248,1.05667,1.05
