time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20320,33.677,26.396,37.72,0,47.227,15.088,30.168,0,48.003,11.997,-4.905,-5.03,56.138,57.451,58,50.087,10.422,10.4,62.856,3.739,57.451,9.451,-5.082,50.179,183.87,42.822,406.727,138.216,3.803,3.756,78.715,3.507,1.03861,-49.8374,1.05639,1.04333
20321,33.662,26.396,37.72,0,47.227,15.088,30.168,0,48.003,11.997,-5.169,-5.03,56.101,57.454,58,50.078,10.422,10.4,62.853,3.74,57.454,9.441,-5.169,50.179,183.87,42.822,406.771,138.216,3.797,3.755,78.697,3.508,1.03889,-50.6906,1.05472,1.04306
20322,33.662,26.426,37.764,0,47.212,15.11,30.212,0,48.003,11.997,-5.158,-5.03,56.087,57.425,58,50.17,10.421,10.4,62.895,3.736,57.425,9.438,-5.129,50.179,183.87,42.822,406.727,138.216,3.789,3.77,78.679,3.504,1.03778,-50.2983,1.0525,1.04722
20323,33.647,26.44,37.778,0,47.197,15.11,30.212,0,48.003,11.997,-5.107,-5.03,56.076,57.425,58,50.175,10.419,10.4,62.981,3.733,57.425,9.456,-5.107,50.179,183.87,42.822,406.858,138.216,3.786,3.768,78.667,3.501,1.03694,-50.0826,1.05167,1.04667
20324,33.647,26.492,37.844,0,47.197,15.139,30.271,0,48.003,11.997,-5.049,-5.03,56.065,57.447,58,50.145,10.417,10.4,63.063,3.73,57.436,9.441,-5.049,50.179,183.87,42.822,406.814,138.216,3.782,3.759,78.657,3.498,1.03611,-49.5138,1.05056,1.04417
20325,33.647,26.506,37.874,0,47.168,15.154,30.286,0,48.003,11.997,-4.988,-5.03,56.067,57.501,58,49.976,10.417,10.4,63.062,3.727,57.494,9.439,-5.02,50.179,183.838,42.904,406.901,138.216,3.775,3.722,78.609,3.495,1.03528,-49.2294,1.04861,1.03389
20326,33.647,26.521,37.888,0,47.153,15.154,30.308,0,48.003,11.997,-4.995,-5.03,56.075,57.498,58,49.948,10.414,10.4,63.147,3.728,57.505,9.44,-5.103,50.179,183.838,42.904,406.944,138.216,3.761,3.718,78.568,3.496,1.03556,-50.0433,1.04472,1.03278
20327,33.633,26.536,37.903,0,47.131,15.168,30.337,0,48.003,11.997,-5.129,-5.03,56.05,57.476,58,50.038,10.413,10.4,63.188,3.729,57.476,9.451,-5.129,50.179,183.838,42.904,407.031,138.216,3.75,3.736,78.568,3.496,1.03583,-50.2983,1.04167,1.03778
20328,33.618,26.536,37.903,0,47.153,15.168,30.337,0,48.003,11.997,-5.056,-5.03,56.049,57.404,58,50.26,10.412,10.4,63.232,3.728,57.404,9.46,-5.125,50.179,183.838,42.904,407.075,138.216,3.742,3.78,78.602,3.496,1.03556,-50.2591,1.03944,1.05
20329,33.618,26.55,37.932,0,47.183,15.183,30.352,0,48.003,11.997,-5.111,-5.03,56.033,57.36,58,50.394,10.412,10.4,63.229,3.728,57.36,9.46,-5.075,50.179,183.838,42.904,407.031,138.216,3.744,3.807,78.633,3.496,1.03556,-49.7687,1.04,1.0575
20330,33.618,26.565,37.961,0,47.227,15.183,30.381,0,48.003,11.997,-5.009,-5.03,56.033,57.317,58,50.529,10.411,10.4,63.271,3.726,57.317,9.465,-5.009,50.179,183.838,42.822,407.161,138.249,3.753,3.832,78.698,3.493,1.035,-49.1215,1.0425,1.06444
20331,33.618,26.594,37.998,0,47.241,15.198,30.396,0,48.003,11.997,-5.042,-5.03,56.027,57.284,58,50.633,10.41,10.4,63.313,3.725,57.284,9.483,-5.085,50.179,183.838,42.822,407.292,138.249,3.774,3.851,78.761,3.492,1.03472,-49.8668,1.04833,1.06972
20332,33.633,26.594,37.976,0,47.271,15.198,30.396,0,48.003,11.997,-4.897,-5.03,56.047,57.277,58,50.658,10.41,10.4,63.312,3.725,57.277,9.472,-4.897,50.179,183.838,42.822,407.292,138.249,3.785,3.859,78.79,3.493,1.03472,-48.0232,1.05139,1.07194
20333,33.662,26.609,38.013,0,47.3,15.198,30.41,0,48.003,11.997,-4.756,-5.03,56.082,57.256,58,50.729,10.409,10.4,63.356,3.728,57.256,9.43,-4.753,50.179,183.838,42.822,407.248,138.249,3.808,3.874,78.847,3.495,1.03556,-46.611,1.05778,1.07611
20334,33.691,26.609,38.013,0,47.336,15.198,30.41,0,48.003,11.997,-4.745,-5.03,56.155,57.234,58,50.798,10.409,10.4,63.353,3.73,57.234,9.433,-4.659,50.293,183.838,42.822,407.292,138.249,3.819,3.89,78.88,3.497,1.03611,-45.6892,1.06083,1.08056
20335,33.706,26.624,38.042,0,47.366,15.198,30.41,0,48.003,11.997,-4.796,-5.03,56.174,57.194,58,50.925,10.408,10.4,63.353,3.743,57.194,9.444,-4.854,50.293,183.838,42.822,407.378,138.249,3.845,3.928,78.943,3.509,1.03972,-47.6015,1.06806,1.09111
20336,33.721,26.624,38.042,0,47.38,15.212,30.425,0,48.003,11.997,-4.839,-5.03,56.217,57.172,58,50.997,10.408,10.4,63.395,3.74,57.172,9.444,-5.006,50.293,183.838,42.822,407.378,138.249,3.872,3.939,78.999,3.506,1.03889,-49.0921,1.07556,1.09417
20337,33.706,26.624,38.042,0,47.41,15.212,30.425,0,48.003,11.997,-5.208,-5.03,56.178,57.172,58,51,10.408,10.4,63.394,3.737,57.172,9.45,-5.208,50.293,183.838,42.822,407.509,138.232,3.89,3.937,79.015,3.504,1.03806,-51.073,1.08056,1.09361
20338,33.677,26.66,38.086,0,47.424,15.227,30.439,0,48.003,11.997,-5.255,-5.03,56.139,57.172,58,51.008,10.407,10.4,63.438,3.734,57.172,9.429,-5.313,50.293,183.838,42.822,407.509,138.216,3.916,3.935,79.031,3.5,1.03722,-52.1027,1.08778,1.09306
20339,33.662,26.66,38.086,0,47.424,15.227,30.469,0,48.003,11.997,-5.19,-5.03,56.098,57.172,58,51.011,10.406,10.4,63.479,3.731,57.172,9.433,-5.219,50.293,183.838,42.822,407.509,138.216,3.924,3.933,79.032,3.497,1.03639,-51.1809,1.09,1.0925
20340,33.633,26.704,38.13,0,47.424,15.256,30.52,0,48.003,11.997,-5.266,-5.03,56.073,57.161,58,51.052,10.405,10.4,63.523,3.723,57.161,9.427,-5.212,50.293,183.838,42.822,407.595,138.216,3.937,3.934,79.027,3.49,1.03417,-51.1123,1.09361,1.09278
20341,33.582,26.733,38.196,0,47.424,15.271,30.564,0,48.003,11.997,-5.324,-5.03,56.014,57.136,58,51.135,10.403,10.4,63.609,3.718,57.136,9.436,-5.367,50.293,183.838,42.708,407.595,138.216,3.944,3.945,79.026,3.485,1.03278,-52.6323,1.09556,1.09583
20342,33.567,26.748,38.225,0,47.424,15.293,30.579,0,48.003,11.997,-5.299,-5.03,55.952,57.129,58,51.161,10.4,10.4,63.696,3.718,57.129,9.475,-5.299,50.293,183.838,42.708,407.595,138.216,3.948,3.95,79.027,3.485,1.03278,-51.9654,1.09667,1.09722
20343,33.552,26.763,38.24,0,47.424,15.308,30.593,0,48.003,11.997,-5.266,-5.03,55.924,57.118,58,51.201,10.399,10.4,63.739,3.719,57.118,9.473,-5.266,50.293,183.838,42.708,407.726,138.216,3.953,3.959,79.031,3.485,1.03306,-51.6418,1.09806,1.09972
20344,33.508,26.792,38.269,0,47.424,15.308,30.593,0,48.003,11.997,-5.32,-5.03,55.906,57.086,58,51.307,10.399,10.4,63.739,3.717,57.086,9.463,-5.396,50.293,183.838,42.708,407.682,138.216,3.954,3.978,79.05,3.483,1.0325,-52.9167,1.09833,1.105
20345,33.479,26.807,38.298,0,47.439,15.322,30.637,0,48.003,11.997,-5.48,-5.03,55.78,57.057,58,51.398,10.397,10.4,63.826,3.717,57.057,9.465,-5.545,50.326,183.838,42.708,407.726,138.216,3.958,3.997,79.069,3.484,1.0325,-54.3779,1.09944,1.11028
20346,33.45,26.829,38.313,0,47.468,15.337,30.652,0,48.003,11.997,-5.169,-5.03,55.742,57.031,58,51.482,10.396,10.4,63.87,3.722,57.031,9.453,-5.288,50.326,183.757,42.708,407.813,138.216,3.961,4.019,79.119,3.488,1.03389,-51.8576,1.10028,1.11639
20347,33.45,26.843,38.342,0,47.483,15.337,30.688,0,48.003,11.997,-5.085,-5.03,55.738,57.031,58,51.486,10.396,10.4,63.868,3.725,57.031,9.454,-5.085,50.326,183.757,42.708,407.813,138.216,3.97,4.022,79.14,3.49,1.03472,-49.8668,1.10278,1.11722
20348,33.479,26.843,38.342,0,47.498,15.337,30.688,0,48.003,11.997,-4.872,-5.03,55.763,57.049,58,51.441,10.395,10.4,63.914,3.727,57.049,9.419,-4.749,50.326,183.757,42.708,407.813,138.216,3.985,4.015,79.167,3.492,1.03528,-46.5718,1.10694,1.11528
20349,33.523,26.873,38.379,0,47.498,15.337,30.688,0,48.003,11.997,-4.59,-5.03,55.853,57.086,58,51.34,10.395,10.4,63.915,3.727,57.086,9.426,-4.735,50.374,183.757,42.708,407.943,138.216,3.996,3.995,79.168,3.492,1.03528,-46.4345,1.11,1.10972
20350,33.538,26.873,38.379,0,47.498,15.352,30.703,0,48.003,11.997,-4.735,-5.03,55.913,57.093,58,51.323,10.394,10.4,63.959,3.725,57.093,9.415,-4.735,50.374,183.757,42.708,407.899,138.216,4.005,3.99,79.158,3.49,1.03472,-46.4345,1.1125,1.10833
20351,33.582,26.887,38.408,0,47.483,15.366,30.732,0,48.003,11.997,-4.727,-5.03,55.945,57.107,58,51.288,10.394,10.4,63.959,3.722,57.107,9.415,-4.807,50.374,183.757,42.708,407.899,138.216,4.007,3.979,79.134,3.487,1.03389,-47.1406,1.11306,1.10528
20352,33.604,26.902,38.438,0,47.454,15.381,30.747,0,48.003,11.997,-4.771,-5.03,55.994,57.143,58,51.186,10.393,10.4,64.004,3.718,57.143,9.426,-4.825,50.374,183.757,42.822,408.03,138.216,3.999,3.955,79.098,3.483,1.03278,-47.3171,1.11083,1.09861
20353,33.633,26.917,38.452,0,47.439,15.381,30.762,0,48.003,11.997,-4.814,-5.03,56.039,57.165,58,51.125,10.391,10.4,64.092,3.716,57.165,9.419,-4.814,50.374,183.757,42.822,408.073,138.216,3.997,3.941,79.072,3.481,1.03222,-47.2092,1.11028,1.09472
20354,33.647,26.931,38.481,0,47.424,15.381,30.762,0,48.003,11.997,-4.886,-5.03,56.057,57.18,58,51.09,10.391,10.4,64.092,3.709,57.18,9.417,-4.901,50.521,183.675,42.822,408.03,138.216,3.981,3.927,79.025,3.475,1.03028,-48.0624,1.10583,1.09083
20355,33.647,26.946,38.511,0,47.41,15.396,30.806,0,48.003,11.997,-4.944,-5.03,56.081,57.176,58,51.104,10.388,10.4,64.18,3.705,57.176,9.404,-4.923,50.521,183.675,42.822,408.03,138.216,3.976,3.926,79.006,3.471,1.02917,-48.2781,1.10444,1.09056
20356,33.691,27.012,38.591,0,47.395,15.425,30.872,0,48.003,11.997,-4.905,-5.03,56.099,57.143,58,51.21,10.386,10.4,64.27,3.697,57.143,9.429,-4.651,50.521,183.691,42.822,408.203,138.216,3.964,3.939,78.982,3.463,1.02694,-45.6107,1.10111,1.09417
20357,33.706,27.041,38.635,0,47.395,15.454,30.916,0,48.003,11.997,-4.64,-5.03,56.197,57.114,58,51.301,10.383,10.4,64.402,3.696,57.114,9.439,-4.64,50.521,183.675,42.741,408.116,138.216,3.962,3.957,78.985,3.462,1.02667,-45.5029,1.10056,1.09917
20358,33.721,27.085,38.694,0,47.41,15.476,30.959,0,48.003,11.997,-4.879,-5.03,56.207,57.078,58,51.417,10.383,10.4,64.402,3.69,57.078,9.427,-5.009,50.521,183.675,42.627,408.16,138.216,3.955,3.974,79,3.456,1.025,-49.1215,1.09861,1.10389
20359,33.691,27.114,38.745,0,47.41,15.505,30.989,0,48.003,11.997,-5.183,-5.03,56.169,57.078,58,51.424,10.38,10.4,64.535,3.688,57.078,9.426,-5.223,50.716,183.675,42.627,408.203,138.216,3.954,3.973,79.018,3.453,1.02444,-51.2201,1.09833,1.10361
20360,33.691,27.144,38.774,0,47.41,15.52,31.018,0,48.003,11.997,-5.046,-5.03,56.149,57.129,58,51.279,10.378,10.4,64.624,3.688,57.129,9.422,-4.933,50.716,183.675,42.627,408.247,138.216,3.958,3.944,79.009,3.453,1.02444,-48.3762,1.09944,1.09556
20361,33.721,27.173,38.818,0,47.395,15.535,31.069,0,48.003,11.997,-4.673,-5.03,56.218,57.151,58,51.219,10.375,10.4,64.715,3.689,57.151,9.438,-4.673,50.716,183.675,42.627,408.247,138.216,3.959,3.932,78.996,3.453,1.02472,-45.8265,1.09972,1.09222
20362,33.765,27.173,38.833,0,47.395,15.535,31.069,0,48.003,11.997,-4.536,-5.03,56.279,57.18,58,51.136,10.375,10.4,64.716,3.69,57.18,9.389,-4.536,50.716,183.675,42.627,408.247,138.216,3.958,3.917,78.975,3.455,1.025,-44.483,1.09944,1.08806
20363,33.831,27.173,38.833,0,47.366,15.535,31.069,0,48.003,11.997,-4.489,-5.03,56.391,57.19,58,51.112,10.375,10.4,64.719,3.695,57.19,9.392,-4.489,50.716,183.675,42.627,408.29,138.216,3.948,3.917,78.947,3.46,1.02639,-44.0221,1.09667,1.08806
20364,33.918,27.173,38.833,0,47.38,15.535,31.069,0,48.003,11.997,-4.456,-5.03,56.532,57.154,58,51.228,10.375,10.4,64.723,3.7,57.154,9.387,-4.456,50.716,183.675,42.627,408.29,138.2,3.939,3.946,78.951,3.465,1.02778,-43.6984,1.09417,1.09611
20365,33.933,27.195,38.833,0,47.38,15.535,31.069,0,48.003,11.997,-4.604,-5.03,56.573,57.136,58,51.286,10.375,10.4,64.724,3.704,57.136,9.41,-4.604,50.716,183.675,42.627,408.247,138.216,3.933,3.963,78.969,3.468,1.02889,-45.1498,1.0925,1.10083
20366,33.97,27.195,38.833,0,47.41,15.535,31.069,0,48.003,11.997,-4.673,-5.03,56.611,57.107,58,51.38,10.375,10.4,64.726,3.71,57.107,9.395,-4.93,50.716,183.675,42.627,408.247,138.216,3.938,3.986,79.011,3.473,1.03056,-48.3468,1.09389,1.10722
20367,33.97,27.195,38.833,0,47.424,15.535,31.069,0,48.003,11.997,-5.027,-5.03,56.6,57.107,58,51.388,10.375,10.4,64.73,3.711,57.107,9.403,-5.042,50.765,183.675,42.627,408.247,138.216,3.947,3.989,79.047,3.474,1.03083,-49.4451,1.09639,1.10806
20368,33.948,27.195,38.833,0,47.424,15.535,31.069,0,48.003,11.997,-5.075,-5.03,56.594,57.122,58,51.348,10.375,10.4,64.733,3.712,57.122,9.403,-5.075,50.765,183.675,42.627,408.203,138.216,3.949,3.981,79.059,3.475,1.03111,-49.7687,1.09694,1.10583
20369,33.918,27.209,38.862,0,47.439,15.549,31.099,0,48.003,11.997,-5.201,-5.03,56.567,57.161,58,51.236,10.374,10.4,64.779,3.715,57.161,9.389,-5.259,50.765,183.675,42.627,408.247,138.216,3.958,3.962,79.062,3.478,1.03194,-51.5732,1.09944,1.10056
20370,33.933,27.253,38.928,0,47.424,15.564,31.113,0,48.003,11.997,-5.071,-5.03,56.545,57.223,58,51.059,10.373,10.4,64.826,3.711,57.223,9.441,-4.933,50.749,183.675,42.627,408.203,138.216,3.963,3.922,79.028,3.474,1.03083,-48.3762,1.10083,1.08944
20371,33.933,27.253,38.928,0,47.41,15.564,31.128,0,48.003,11.997,-4.933,-5.03,56.561,57.237,58,51.02,10.372,10.4,64.872,3.705,57.237,9.415,-4.923,50.846,183.594,42.627,408.116,138.216,3.966,3.909,79.001,3.468,1.02917,-48.2781,1.10167,1.08583
20372,33.984,27.297,39.001,0,47.395,15.593,31.172,0,48.003,11.997,-4.821,-5.03,56.602,57.234,58,51.037,10.37,10.4,64.961,3.698,57.234,9.413,-4.727,50.911,183.61,42.627,408.116,138.232,3.963,3.905,78.954,3.461,1.02722,-46.356,1.10083,1.08472
20373,34.014,27.356,39.075,0,47.366,15.623,31.252,0,48.003,11.997,-4.673,-5.03,56.684,57.201,58,51.142,10.367,10.4,65.097,3.691,57.201,9.41,-4.883,50.911,183.61,42.627,408.116,138.249,3.951,3.919,78.927,3.455,1.02528,-47.8859,1.0975,1.08861
20374,34.028,27.378,39.111,0,47.351,15.637,31.296,0,48.003,11.997,-4.868,-5.03,56.706,57.187,58,51.189,10.365,10.4,65.187,3.688,57.187,9.411,-4.868,50.911,183.61,42.627,408.116,138.249,3.945,3.926,78.921,3.452,1.02444,-47.7388,1.09583,1.09056
20375,34.058,27.422,39.141,0,47.366,15.659,31.326,0,48.003,11.997,-4.716,-5.03,56.745,57.169,58,51.251,10.362,10.4,65.281,3.69,57.169,9.405,-4.724,50.911,183.61,42.627,408.16,138.249,3.933,3.94,78.926,3.453,1.025,-46.3266,1.0925,1.09444
20376,34.102,27.407,39.141,0,47.366,15.659,31.311,0,48.003,11.997,-4.724,-5.03,56.775,57.161,58,51.276,10.362,10.4,65.281,3.69,57.161,9.378,-4.47,50.96,183.61,42.627,408.16,138.249,3.935,3.945,78.932,3.453,1.025,-43.8357,1.09306,1.09583
20377,34.197,27.422,39.17,0,47.366,15.674,31.326,0,48.003,11.997,-4.355,-5.03,56.929,57.183,58,51.229,10.362,10.4,65.284,3.693,57.18,9.38,-4.395,50.944,183.61,42.708,408.03,138.249,3.933,3.939,78.937,3.456,1.02583,-43.1002,1.0925,1.09417
20378,34.255,27.422,39.185,0,47.366,15.674,31.34,0,48.003,11.997,-4.496,-5.03,57.046,57.208,58,51.149,10.362,10.4,65.289,3.696,57.208,9.392,-4.521,50.944,183.61,42.708,407.986,138.216,3.935,3.926,78.93,3.459,1.02667,-44.3359,1.09306,1.09056
20379,34.285,27.422,39.185,0,47.366,15.674,31.34,0,48.003,11.997,-4.597,-5.03,57.141,57.201,58,51.175,10.362,10.4,65.295,3.699,57.201,9.382,-4.597,50.944,183.61,42.708,407.986,138.216,3.934,3.934,78.93,3.461,1.0275,-45.0812,1.09278,1.09278
20380,34.351,27.437,39.185,0,47.395,15.674,31.34,0,48.003,11.997,-4.593,-5.03,57.192,57.107,58,51.466,10.362,10.4,65.297,3.7,57.107,9.383,-4.593,50.944,183.594,42.627,407.986,138.216,3.932,3.993,78.977,3.463,1.02778,-45.0419,1.09222,1.10917
20381,34.38,27.437,39.185,0,47.41,15.674,31.34,0,48.003,11.997,-4.608,-5.03,57.285,57.064,58,51.599,10.362,10.4,65.303,3.703,57.064,9.378,-4.608,50.944,183.594,42.627,408.03,138.216,3.937,4.022,79.019,3.465,1.02861,-45.189,1.09361,1.11722
20382,34.424,27.437,39.185,0,47.454,15.674,31.34,0,48.003,11.997,-4.713,-5.03,57.372,57.038,58,51.683,10.362,10.4,65.308,3.706,57.038,9.385,-4.713,50.911,183.61,42.627,407.899,138.216,3.952,4.043,79.101,3.468,1.02944,-46.2187,1.09778,1.12306
20383,34.424,27.437,39.185,0,47.454,15.674,31.34,0,48.003,11.997,-4.952,-5.03,57.368,57.161,58,51.322,10.362,10.4,65.31,3.704,57.161,9.397,-4.897,50.911,183.594,42.627,407.943,138.232,3.974,3.969,79.096,3.467,1.02889,-48.0232,1.10389,1.1025
20384,34.453,27.451,39.214,0,47.424,15.688,31.37,0,48.003,11.997,-4.782,-5.03,57.419,57.27,58,50.998,10.361,10.4,65.359,3.702,57.27,9.421,-4.782,50.911,183.594,42.627,407.943,138.249,3.979,3.901,79.048,3.464,1.02833,-46.8954,1.10528,1.08361
20385,34.453,27.466,39.243,0,47.351,15.703,31.406,0,48.003,11.997,-4.908,-5.03,57.421,57.4,58,50.615,10.361,10.4,65.406,3.694,57.4,9.424,-4.999,50.911,183.61,42.627,407.813,138.249,3.974,3.817,78.906,3.456,1.02611,-49.0234,1.10389,1.06028
20386,34.453,27.48,39.28,0,47.3,15.718,31.421,0,48.003,11.997,-4.955,-5.03,57.435,57.425,58,50.564,10.359,10.4,65.454,3.688,57.418,9.414,-4.955,50.911,183.61,42.627,407.813,138.249,3.964,3.801,78.84,3.451,1.02444,-48.592,1.10111,1.05583
20387,34.468,27.539,39.353,0,47.241,15.747,31.494,0,48.003,11.997,-5.017,-5.03,57.446,57.404,58,50.613,10.357,10.4,65.545,3.681,57.404,9.391,-4.905,50.895,183.61,42.627,407.726,138.216,3.925,3.804,78.73,3.444,1.0225,-48.1016,1.09028,1.05667
20388,34.497,27.576,39.382,0,47.227,15.747,31.509,0,48.003,11.997,-4.796,-5.03,57.474,57.386,58,50.672,10.355,10.4,65.638,3.678,57.386,9.395,-4.774,50.911,183.61,42.546,407.726,138.216,3.889,3.812,78.669,3.441,1.02167,-46.8169,1.08028,1.05889
20389,34.534,27.605,39.441,0,47.197,15.776,31.553,0,48.003,11.997,-4.568,-5.03,57.557,57.393,58,50.653,10.353,10.4,65.731,3.678,57.393,9.403,-4.644,50.911,183.61,42.546,407.682,138.216,3.866,3.809,78.646,3.441,1.02167,-45.5421,1.07389,1.05806
20390,34.607,27.62,39.441,0,47.168,15.776,31.553,0,48.003,11.997,-4.525,-5.03,57.618,57.447,58,50.495,10.353,10.4,65.733,3.682,57.447,9.359,-4.565,50.83,183.594,42.546,407.595,138.135,3.838,3.781,78.6,3.444,1.02278,-44.7674,1.06611,1.05028
20391,34.666,27.62,39.478,0,47.153,15.791,31.567,0,48.003,11.997,-4.47,-5.03,57.733,57.509,58,50.316,10.353,10.4,65.783,3.688,57.509,9.37,-4.481,50.846,183.594,42.562,407.465,138.135,3.808,3.751,78.547,3.45,1.02444,-43.9436,1.05778,1.04194
20392,34.702,27.62,39.441,0,47.117,15.776,31.553,0,48.003,11.997,-4.673,-5.03,57.83,57.512,58,50.308,10.354,10.4,65.747,3.694,57.512,9.355,-4.673,50.846,183.594,42.562,407.465,138.135,3.796,3.755,78.532,3.455,1.02611,-45.8265,1.05444,1.04306
20393,34.731,27.59,39.397,0,47.131,15.762,31.509,0,48.003,11.997,-4.742,-5.03,57.854,57.436,58,50.543,10.355,10.4,65.662,3.701,57.436,9.37,-4.735,50.83,183.61,42.562,407.378,138.249,3.77,3.809,78.553,3.462,1.02806,-46.4345,1.04722,1.05806
20394,34.746,27.561,39.368,0,47.153,15.747,31.494,0,48.003,11.997,-4.825,-5.03,57.907,57.393,58,50.674,10.356,10.4,65.626,3.704,57.393,9.348,-4.825,50.846,183.61,42.546,407.378,138.249,3.766,3.839,78.593,3.466,1.02889,-47.3171,1.04611,1.06639
20395,34.79,27.539,39.353,0,47.227,15.747,31.479,0,48.003,11.997,-4.76,-5.03,57.967,57.31,58,50.929,10.357,10.4,65.588,3.711,57.31,9.371,-4.76,50.83,183.594,42.546,407.335,138.249,3.771,3.897,78.7,3.472,1.03083,-46.6797,1.0475,1.0825
20396,34.805,27.51,39.309,0,47.241,15.732,31.465,0,48.003,11.997,-4.753,-5.03,58.001,57.277,58,51.032,10.358,10.4,65.548,3.709,57.277,9.37,-4.785,50.765,183.594,42.546,407.335,138.249,3.802,3.916,78.801,3.471,1.03028,-46.9248,1.05611,1.08778
20397,34.819,27.51,39.309,0,47.3,15.732,31.45,0,48.003,11.997,-4.85,-5.03,58.043,57.281,58,51.024,10.359,10.4,65.51,3.709,57.281,9.385,-4.85,50.765,183.61,42.546,407.292,138.249,3.814,3.914,78.834,3.47,1.03028,-47.5623,1.05944,1.08722
20398,34.805,27.51,39.309,0,47.314,15.732,31.45,0,48.003,11.997,-4.991,-5.03,58.042,57.346,58,50.833,10.359,10.4,65.513,3.703,57.346,9.416,-5.154,50.765,183.61,42.562,407.161,138.249,3.845,3.87,78.863,3.465,1.02861,-50.5435,1.06806,1.075
20399,34.805,27.539,39.338,0,47.314,15.732,31.479,0,48.003,11.997,-5.035,-5.03,58.023,57.378,58,50.74,10.358,10.4,65.562,3.702,57.378,9.409,-5.096,50.765,183.61,42.546,407.161,138.232,3.861,3.849,78.855,3.463,1.02833,-49.9747,1.0725,1.06917
20400,34.805,27.576,39.397,0,47.285,15.747,31.509,0,48.003,11.997,-5.013,-5.03,58.034,57.436,58,50.571,10.357,10.4,65.609,3.697,57.436,9.407,-5.107,50.749,183.594,42.562,407.031,138.216,3.869,3.811,78.803,3.459,1.02694,-50.0826,1.07472,1.05861
20401,34.79,27.576,39.397,0,47.241,15.747,31.494,0,48.003,11.997,-5.143,-5.03,58.009,57.462,58,50.501,10.357,10.4,65.615,3.696,57.462,9.396,-5.161,50.765,183.594,42.546,407.075,138.216,3.86,3.797,78.746,3.458,1.02667,-50.6121,1.07222,1.05472
20402,34.805,27.576,39.397,0,47.241,15.762,31.509,0,48.003,11.997,-5.161,-5.03,57.994,57.458,58,50.515,10.356,10.4,65.661,3.697,57.458,9.405,-5.038,50.765,183.594,42.562,406.944,138.216,3.854,3.8,78.722,3.459,1.02694,-49.4059,1.07056,1.05556
20403,34.834,27.561,39.368,0,47.241,15.747,31.494,0,32.014,0,-4.944,-5.03,58.019,57.4,58,50.694,10.356,10.4,65.668,3.709,57.4,9.419,-4.753,50.716,183.561,42.546,407.031,138.216,3.841,3.848,78.724,3.47,1.03028,-46.611,1.06694,1.06889
20404,34.863,27.59,39.397,0,47.241,15.762,31.523,0,15.718,0,-4.673,-5.03,58.109,57.346,58,50.805,10.356,10.4,65.674,3.709,57.364,9.378,-4.673,50.716,183.561,42.562,406.901,138.216,3.84,3.87,78.743,3.47,1.03028,-45.8265,1.06667,1.075
20405,34.915,27.59,39.397,0,47.285,15.762,31.523,0,7.339,0,-4.745,-5.03,58.156,57.274,58,51.083,10.356,10.4,65.678,3.707,57.274,9.366,-4.749,50.716,183.561,42.562,406.944,138.216,3.844,3.924,78.815,3.468,1.02972,-46.5718,1.06778,1.09
20406,34.944,27.576,39.382,0,47.3,15.762,31.523,0,0,0,-4.767,-5.03,58.202,57.303,58,51,10.356,10.4,65.683,3.704,57.303,9.374,-4.767,50.716,183.561,42.562,406.944,138.216,3.855,3.904,78.862,3.466,1.02889,-46.7483,1.07083,1.08444
20407,34.944,27.576,39.382,0,47.314,15.747,31.509,0,0,0,-4.767,-5.03,58.232,57.335,58,50.906,10.356,10.4,65.688,3.702,57.335,9.395,-4.941,50.716,183.61,42.562,406.944,138.216,3.867,3.883,78.862,3.463,1.02833,-48.4547,1.07417,1.07861
20408,34.929,27.59,39.412,0,47.3,15.762,31.523,0,0,0,-5.038,-5.03,58.228,57.418,58,50.662,10.356,10.4,65.692,3.7,57.418,9.397,-5.071,50.716,183.61,42.562,406.858,138.249,3.873,3.833,78.827,3.462,1.02778,-49.7295,1.07583,1.06472
20409,34.929,27.59,39.412,0,47.271,15.762,31.538,0,0,0,-5.089,-5.03,58.21,57.458,58,50.545,10.357,10.4,65.653,3.699,57.458,9.396,-5.089,50.716,183.61,42.562,406.858,138.249,3.873,3.808,78.793,3.46,1.0275,-49.906,1.07583,1.05778
20410,34.929,27.576,39.397,0,47.241,15.762,31.509,0,0,0,-4.984,-5.03,58.221,57.494,58,50.442,10.357,10.4,65.658,3.697,57.494,9.384,-5.107,50.716,183.61,42.546,406.858,138.249,3.863,3.786,78.724,3.459,1.02694,-50.0826,1.07306,1.05167
20411,34.944,27.605,39.426,0,47.212,15.762,31.509,0,0,0,-4.97,-5.03,58.222,57.494,58,50.447,10.357,10.4,65.664,3.695,57.494,9.374,-4.901,50.716,183.61,42.562,406.727,138.249,3.851,3.784,78.672,3.457,1.02639,-48.0624,1.06972,1.05111
20412,34.958,27.605,39.426,0,47.197,15.762,31.538,0,0,0,-4.955,-5.03,58.247,57.491,58,50.46,10.356,10.4,65.714,3.693,57.491,9.414,-4.955,50.716,183.61,42.546,406.771,138.249,3.838,3.785,78.65,3.455,1.02583,-48.592,1.06611,1.05139
20413,34.973,27.62,39.463,0,47.168,15.776,31.567,0,0,0,-4.832,-5.03,58.261,57.501,58,50.432,10.355,10.4,65.761,3.691,57.501,9.382,-4.847,50.716,183.61,42.546,406.641,138.249,3.816,3.778,78.619,3.453,1.02528,-47.5328,1.06,1.04944
20414,34.973,27.62,39.463,0,47.168,15.776,31.567,0,0,0,-4.926,-5.03,58.29,57.509,58,50.413,10.355,10.4,65.767,3.69,57.509,9.392,-4.98,50.716,183.61,42.562,406.641,138.249,3.805,3.773,78.605,3.452,1.025,-48.8371,1.05694,1.04806
20415,34.988,27.634,39.463,0,47.168,15.776,31.567,0,0,0,-4.941,-5.03,58.303,57.512,58,50.407,10.354,10.4,65.813,3.691,57.512,9.379,-4.847,50.716,183.61,42.562,406.424,138.249,3.791,3.771,78.588,3.453,1.02528,-47.5328,1.05306,1.0475
20416,35.002,27.649,39.492,0,47.153,15.791,31.604,0,0,0,-4.8,-5.03,58.357,57.505,58,50.431,10.355,10.4,65.82,3.69,57.505,9.389,-4.8,50.716,183.61,42.546,406.337,138.249,3.787,3.776,78.585,3.452,1.025,-47.0719,1.05194,1.04889
20417,35.083,27.649,39.492,0,47.153,15.791,31.604,0,0,0,-4.539,-5.03,58.47,57.505,58,50.435,10.354,10.4,65.826,3.692,57.505,9.404,-4.539,50.716,183.61,42.546,406.38,138.249,3.779,3.779,78.585,3.454,1.02556,-44.5124,1.04972,1.04972
20418,35.156,27.634,39.478,0,47.168,15.791,31.589,0,0,0,-4.496,-5.03,58.53,57.494,58,50.472,10.355,10.4,65.785,3.694,57.494,9.362,-4.514,50.716,183.561,42.513,406.25,138.249,3.772,3.789,78.599,3.456,1.02611,-44.2672,1.04778,1.0525
20419,35.2,27.634,39.478,0,47.168,15.791,31.589,0,0,0,-4.546,-5.03,58.633,57.444,58,50.63,10.355,10.4,65.792,3.692,57.444,9.36,-4.59,50.716,183.561,42.513,406.25,138.232,3.776,3.818,78.63,3.454,1.02556,-45.0125,1.04889,1.06056
20420,35.229,27.634,39.478,0,47.197,15.791,31.589,0,0,0,-4.698,-5.03,58.73,57.415,58,50.718,10.355,10.4,65.798,3.693,57.415,9.372,-4.626,50.716,183.561,42.513,406.293,138.249,3.782,3.837,78.656,3.455,1.02583,-45.3656,1.05056,1.06583
20421,35.251,27.634,39.478,0,47.212,15.791,31.589,0,0,0,-4.771,-5.03,58.75,57.386,58,50.808,10.355,10.4,65.801,3.694,57.386,9.371,-4.771,50.716,183.561,42.513,406.163,138.249,3.785,3.856,78.688,3.456,1.02611,-46.7875,1.05139,1.07111
20422,35.266,27.649,39.492,0,47.241,15.791,31.589,0,0,0,-4.868,-5.03,58.756,57.386,58,50.812,10.355,10.4,65.805,3.693,57.386,9.379,-4.876,50.716,183.561,42.513,406.163,138.249,3.8,3.855,78.738,3.455,1.02583,-47.8172,1.05556,1.07083
20423,35.295,27.649,39.492,0,47.256,15.791,31.589,0,0,0,-4.897,-5.03,58.782,57.422,58,50.709,10.355,10.4,65.811,3.694,57.422,9.371,-4.698,50.83,183.561,42.513,406.033,138.232,3.814,3.836,78.757,3.456,1.02611,-46.0716,1.05944,1.06556
20424,35.31,27.649,39.492,0,47.256,15.791,31.589,0,0,0,-4.915,-5.03,58.83,57.433,58,50.679,10.355,10.4,65.817,3.695,57.433,9.371,-4.85,50.83,183.561,42.513,405.99,138.232,3.822,3.832,78.758,3.457,1.02639,-47.5623,1.06167,1.06444
20425,35.295,27.634,39.478,0,47.256,15.776,31.567,0,0,0,-5.216,-5.03,58.807,57.444,58,50.652,10.356,10.4,65.78,3.7,57.444,9.392,-5.125,50.944,183.561,42.513,405.99,138.249,3.834,3.83,78.756,3.462,1.02778,-50.2591,1.065,1.06389
20426,35.266,27.634,39.478,0,47.256,15.791,31.567,0,0,0,-5.245,-5.03,58.772,57.436,58,50.677,10.357,10.4,65.783,3.704,57.436,9.422,-5.245,50.944,183.61,42.513,405.946,138.249,3.835,3.84,78.759,3.466,1.02889,-51.4359,1.06528,1.06667
20427,35.266,27.62,39.441,0,47.256,15.776,31.553,0,0,0,-4.926,-5.03,58.783,57.422,58,50.725,10.357,10.4,65.746,3.71,57.422,9.413,-4.926,51.107,183.61,42.513,405.946,138.249,3.838,3.855,78.774,3.471,1.03056,-48.3076,1.06611,1.07083
20428,35.229,27.62,39.441,0,47.285,15.776,31.553,0,0,0,-5.31,-5.03,58.709,57.393,58,50.817,10.357,10.4,65.752,3.713,57.393,9.396,-5.31,51.253,183.61,42.546,405.816,138.249,3.841,3.877,78.804,3.474,1.03139,-52.0733,1.06694,1.07694
20429,35.2,27.605,39.426,0,47.285,15.762,31.538,0,0,0,-5.4,-5.03,58.669,57.378,58,50.864,10.358,10.4,65.711,3.715,57.378,9.413,-5.4,51.253,183.594,42.562,405.859,138.249,3.844,3.887,78.822,3.475,1.03194,-52.9559,1.06778,1.07972
20430,35.171,27.62,39.463,0,47.314,15.776,31.567,0,0,0,-5.158,-5.03,58.616,57.364,58,50.913,10.357,10.4,65.761,3.713,57.364,9.419,-5.158,51.383,183.594,42.562,405.729,138.249,3.856,3.896,78.858,3.474,1.03139,-50.5827,1.07111,1.08222
20431,35.171,27.62,39.463,0,47.336,15.776,31.567,0,0,0,-5.064,-5.03,58.607,57.375,58,50.885,10.357,10.4,65.764,3.711,57.375,9.371,-5.031,51.563,183.594,42.546,405.642,138.249,3.867,3.888,78.876,3.472,1.03083,-49.3373,1.07417,1.08
20432,35.186,27.634,39.463,0,47.314,15.776,31.567,0,0,0,-4.962,-5.03,58.638,57.389,58,50.845,10.357,10.4,65.77,3.708,57.389,9.361,-4.897,51.563,183.594,42.562,405.642,138.249,3.875,3.877,78.874,3.469,1.03,-48.0232,1.07639,1.07694
20433,35.186,27.649,39.492,0,47.314,15.791,31.604,0,0,0,-4.941,-5.03,58.659,57.433,58,50.72,10.356,10.4,65.819,3.709,57.433,9.387,-4.886,51.563,183.61,42.546,405.512,138.444,3.879,3.854,78.851,3.47,1.03028,-47.9153,1.0775,1.07056
20434,35.2,27.649,39.492,0,47.3,15.791,31.604,0,0,0,-4.886,-5.03,58.672,57.458,58,50.646,10.357,10.4,65.822,3.714,57.458,9.365,-4.886,51.563,183.61,42.562,405.512,138.428,3.877,3.843,78.836,3.475,1.03167,-47.9153,1.07694,1.0675
20435,35.215,27.62,39.441,0,47.285,15.776,31.553,0,0,0,-4.937,-5.03,58.687,57.476,58,50.597,10.357,10.4,65.741,3.719,57.476,9.372,-4.937,51.563,183.61,42.546,405.469,138.444,3.872,3.839,78.806,3.48,1.03306,-48.4154,1.07556,1.06639
20436,35.2,27.605,39.412,0,47.271,15.762,31.538,0,0,0,-5.042,-5.03,58.682,57.458,58,50.657,10.358,10.4,65.745,3.724,57.458,9.359,-5.046,51.563,183.561,42.513,405.425,138.444,3.862,3.855,78.799,3.484,1.03444,-49.4844,1.07278,1.07083
20437,35.2,27.59,39.397,0,47.285,15.762,31.509,0,0,0,-5.071,-5.03,58.685,57.436,58,50.726,10.36,10.4,65.663,3.725,57.436,9.373,-5.15,51.563,183.561,42.513,405.339,138.33,3.855,3.871,78.815,3.486,1.03472,-50.5042,1.07083,1.07528
20438,35.2,27.561,39.368,0,47.285,15.747,31.494,0,0,0,-5.15,-5.03,58.662,57.444,58,50.706,10.36,10.4,65.666,3.725,57.444,9.389,-5.078,51.563,183.561,42.529,405.295,138.33,3.852,3.866,78.819,3.486,1.03472,-49.7982,1.07,1.07389
20439,35.186,27.539,39.353,0,47.285,15.747,31.479,0,0,0,-5.129,-5.03,58.649,57.469,58,50.632,10.362,10.4,65.584,3.722,57.469,9.365,-5.129,51.563,183.561,42.562,405.165,138.33,3.853,3.849,78.815,3.483,1.03389,-50.2983,1.07028,1.06917
20440,35.156,27.539,39.353,0,47.256,15.747,31.479,0,0,0,-5.132,-5.03,58.642,57.541,58,50.419,10.362,10.4,65.587,3.717,57.541,9.404,-5.259,51.563,183.561,42.546,405.078,138.314,3.852,3.801,78.775,3.478,1.0325,-51.5732,1.07,1.05583
20441,35.156,27.539,39.368,0,47.227,15.747,31.494,0,0,0,-5.15,-5.03,58.579,57.617,58,50.196,10.361,10.4,65.641,3.718,57.617,9.413,-5.15,51.563,183.561,42.546,405.122,138.314,3.84,3.757,78.707,3.479,1.03278,-50.5042,1.06667,1.04361
20442,35.127,27.561,39.368,0,47.183,15.747,31.494,0,0,0,-5.255,-5.03,58.553,57.646,58,50.113,10.362,10.4,65.598,3.715,57.646,9.404,-5.179,51.497,183.61,42.513,404.991,138.33,3.82,3.737,78.637,3.476,1.03194,-50.7886,1.06111,1.03806
20443,35.112,27.561,39.368,0,47.168,15.747,31.494,0,0,0,-5.179,-5.03,58.532,57.643,58,50.126,10.362,10.4,65.6,3.71,57.643,9.396,-5.172,51.383,183.594,42.513,404.948,138.314,3.809,3.735,78.606,3.472,1.03056,-50.72,1.05806,1.0375
20444,35.127,27.576,39.382,0,47.153,15.747,31.509,0,0,0,-5.078,-5.03,58.515,57.592,58,50.281,10.361,10.4,65.649,3.703,57.592,9.395,-4.901,51.335,183.61,42.513,404.818,138.33,3.787,3.759,78.585,3.465,1.02861,-48.0624,1.05194,1.04417
20445,35.142,27.59,39.412,0,47.153,15.762,31.538,0,0,0,-4.771,-5.03,58.575,57.556,58,50.392,10.361,10.4,65.653,3.702,57.556,9.36,-4.771,51.302,183.61,42.513,404.861,138.314,3.78,3.781,78.592,3.464,1.02833,-46.7875,1.05,1.05028
20446,35.2,27.576,39.397,0,47.183,15.762,31.509,0,0,0,-4.68,-5.03,58.619,57.527,58,50.483,10.361,10.4,65.657,3.696,57.527,9.372,-4.633,51.302,183.594,42.513,404.731,138.33,3.762,3.793,78.621,3.459,1.02667,-45.4342,1.045,1.05361
20447,35.2,27.605,39.426,0,47.183,15.762,31.538,0,0,0,-4.818,-5.03,58.683,57.538,58,50.452,10.36,10.4,65.706,3.693,57.538,9.354,-4.818,51.302,183.61,42.513,404.644,138.314,3.764,3.784,78.627,3.456,1.02583,-47.2484,1.04556,1.05111
20448,35.215,27.605,39.426,0,47.168,21.563,31.538,0,0,0,-4.868,-5.03,58.698,57.595,58,50.281,10.36,10.4,65.709,3.694,57.595,9.398,-4.948,51.383,183.61,42.513,404.688,138.33,3.767,3.75,78.615,3.456,1.02611,-48.5233,1.04639,1.04167
20449,35.215,27.605,39.426,0,47.168,25.466,31.538,0,0,0,-5.111,-5.03,58.691,57.621,58,50.208,10.36,10.4,65.715,3.695,57.621,9.41,-5.111,51.383,183.61,42.513,404.514,138.314,3.766,3.738,78.601,3.458,1.02639,-50.1218,1.04611,1.03833
20450,35.171,27.59,39.397,0,47.131,33.787,31.523,0,0,0,-5.302,-5.03,58.649,57.693,58,49.994,10.36,10.4,65.717,3.701,57.693,9.398,-5.317,51.383,183.594,42.513,404.47,138.33,3.755,3.7,78.55,3.463,1.02806,-52.142,1.04306,1.02778
20451,35.171,27.576,39.382,0,47.102,41.931,31.509,0,0,0,-5.136,-5.03,58.612,57.704,58,49.964,10.362,10.4,65.679,3.707,57.704,9.398,-5.035,51.497,183.61,42.513,404.34,138.314,3.737,3.7,78.514,3.469,1.02972,-49.3765,1.03806,1.02778
20452,35.171,27.576,39.382,0,47.102,45.762,31.509,0,0,0,-5.013,-5.03,58.619,57.668,58,50.075,10.363,10.4,65.641,3.707,57.668,9.403,-5.013,51.563,183.61,42.513,404.34,138.33,3.73,3.722,78.519,3.469,1.02972,-49.1607,1.03611,1.03389
20453,35.2,27.524,39.338,0,47.153,54.001,31.479,0,0,0,-4.814,-5.03,58.652,57.563,58,50.394,10.363,10.4,65.56,3.708,57.563,9.413,-4.745,51.644,183.61,42.513,404.21,138.33,3.718,3.787,78.576,3.471,1.03,-46.5326,1.03278,1.05194
20454,35.229,27.51,39.309,0,47.183,58.154,31.45,0,0,0,-4.727,-5.03,58.725,57.491,58,50.547,10.366,10.4,65.518,3.708,57.512,9.434,-4.655,51.79,183.61,42.513,404.21,138.314,3.72,3.817,78.624,3.47,1.03,-45.65,1.03333,1.06028
20455,35.295,27.51,39.324,0,47.241,60,31.45,0,0,0,-4.691,-5.03,58.809,57.407,58,50.833,10.366,10.4,65.523,3.706,57.418,9.452,-4.662,51.921,183.594,42.513,404.167,138.314,3.74,3.873,78.741,3.468,1.02944,-45.7186,1.03889,1.07583
20456,35.31,27.495,39.294,0,47.3,60,31.436,0,0,0,-4.756,-5.03,58.838,57.415,58,50.871,10.367,10.4,65.48,3.701,57.407,9.445,-4.818,51.937,183.594,42.513,404.036,138.33,3.774,3.875,78.831,3.464,1.02806,-47.2484,1.04833,1.07639
20457,35.325,27.495,39.294,0,47.3,60,31.436,0,0,0,-4.872,-5.03,58.869,57.436,58,50.786,10.367,10.4,65.487,3.699,57.436,9.446,-4.872,51.953,183.594,42.513,404.036,138.444,3.789,3.856,78.849,3.462,1.0275,-47.778,1.0525,1.07111
20458,35.354,27.51,39.294,0,47.3,60,31.436,0,0,0,-4.857,-5.03,58.89,57.498,58,50.606,10.367,10.4,65.489,3.697,57.498,9.451,-4.662,52.035,183.61,42.513,403.385,138.444,3.817,3.818,78.849,3.46,1.02694,-45.7186,1.06028,1.06056
20459,35.435,27.51,39.294,0,47.3,60,31.436,0,0,0,-4.46,-5.03,59.002,57.509,58,50.579,10.367,10.4,65.494,3.695,57.509,9.405,-4.521,52.035,183.61,42.513,403.385,138.444,3.834,3.811,78.824,3.458,1.02639,-44.3359,1.065,1.05861
20460,35.464,27.51,39.309,0,47.285,60,31.436,0,0,0,-4.644,-5.03,59.091,57.498,58,50.614,10.367,10.4,65.498,3.694,57.498,9.42,-4.619,52.035,183.61,42.513,403.299,138.444,3.834,3.817,78.818,3.457,1.02611,-45.2969,1.065,1.06028
20461,35.508,27.51,39.309,0,47.3,60,31.45,0,0,0,-4.539,-5.03,59.19,57.415,58,50.825,10.367,10.4,65.503,3.694,57.429,9.42,-4.572,52.035,183.561,42.513,403.168,138.444,3.835,3.859,78.839,3.457,1.02611,-44.836,1.06528,1.07194
20462,35.566,27.495,39.309,0,47.336,60,31.421,0,0,0,-4.586,-5.03,59.236,57.368,58,51.015,10.368,10.4,65.46,3.697,57.368,9.401,-4.601,51.953,183.447,42.513,402.951,138.444,3.842,3.9,78.892,3.46,1.02694,-45.1204,1.06722,1.08333
20463,35.581,27.48,39.243,0,47.351,60,31.406,0,0,0,-4.767,-5.03,59.302,57.353,58,51.061,10.369,10.4,65.422,3.698,57.353,9.408,-4.767,51.953,183.447,42.513,402.951,138.444,3.846,3.91,78.919,3.461,1.02722,-46.7483,1.06833,1.08611
20464,35.566,27.48,39.258,0,47.38,60,31.406,0,0,0,-4.905,-5.03,59.313,57.371,58,51.012,10.369,10.4,65.425,3.699,57.371,9.438,-5.122,51.953,183.447,42.513,402.734,138.444,3.862,3.901,78.954,3.462,1.0275,-50.2297,1.07278,1.08361
20465,35.581,27.466,39.229,0,47.38,60,31.384,0,0,0,-4.988,-5.03,59.306,57.4,58,50.96,10.37,10.4,65.386,3.698,57.389,9.427,-5.02,51.953,183.447,42.513,402.604,138.444,3.87,3.89,78.958,3.462,1.02722,-49.2294,1.075,1.08056
20466,35.581,27.451,39.199,0,47.366,60,31.355,0,0,0,-4.93,-5.03,59.32,57.444,58,50.802,10.37,10.4,65.388,3.695,57.444,9.429,-5.009,51.904,183.561,42.513,402.517,138.444,3.882,3.855,78.935,3.459,1.02639,-49.1215,1.07833,1.07083
20467,35.618,27.451,39.214,0,47.336,60,31.37,0,0,0,-4.93,-5.03,59.339,57.48,58,50.71,10.371,10.4,65.351,3.693,57.476,9.463,-4.843,51.921,183.561,42.513,402.431,138.444,3.882,3.835,78.894,3.457,1.02583,-47.4936,1.07833,1.06528
20468,35.632,27.451,39.214,0,47.314,60,31.37,0,0,0,-4.796,-5.03,59.393,57.487,58,50.68,10.371,10.4,65.352,3.694,57.487,9.453,-4.796,51.921,183.561,42.513,402.3,138.444,3.879,3.83,78.875,3.458,1.02611,-47.0327,1.0775,1.06389
20469,35.691,27.451,39.214,0,47.3,60,31.37,0,0,0,-4.622,-5.03,59.449,57.498,58,50.652,10.371,10.4,65.357,3.693,57.498,9.44,-4.615,51.79,183.561,42.513,402.214,138.477,3.865,3.823,78.841,3.457,1.02583,-45.2577,1.07361,1.06194
20470,35.72,27.451,39.214,0,47.3,60,31.37,0,0,0,-4.63,-5.03,59.542,57.494,58,50.666,10.371,10.4,65.359,3.694,57.494,9.453,-4.63,51.807,183.561,42.513,402.127,138.477,3.859,3.827,78.828,3.458,1.02611,-45.4048,1.07194,1.06306
20471,35.779,27.437,39.185,0,47.285,60,31.355,0,0,0,-4.481,-5.03,59.652,57.469,58,50.746,10.372,10.4,65.319,3.695,57.469,9.439,-4.481,51.79,183.561,42.513,401.997,138.558,3.845,3.845,78.825,3.459,1.02639,-43.9436,1.06806,1.06806
20472,35.889,27.422,39.17,0,47.3,60,31.326,0,0,0,-4.366,-5.03,59.73,57.44,58,50.838,10.373,10.4,65.278,3.698,57.44,9.475,-4.214,51.79,183.561,42.513,401.78,138.558,3.837,3.865,78.848,3.462,1.02722,-41.3252,1.06583,1.07361
20473,35.962,27.422,39.17,0,47.314,60,31.326,0,0,0,-4.083,-5.03,59.955,57.429,58,50.873,10.373,10.4,65.282,3.7,57.429,9.43,-4.083,51.79,183.561,42.432,401.823,138.558,3.838,3.873,78.866,3.464,1.02778,-40.0406,1.06611,1.07583
20474,36.072,27.407,39.155,0,47.351,60,31.311,0,0,0,-4.199,-5.03,60.129,57.397,58,50.976,10.374,10.4,65.242,3.699,57.397,9.423,-4.228,51.807,183.561,42.318,401.736,138.558,3.844,3.894,78.909,3.463,1.0275,-41.4625,1.06778,1.08167
20475,36.182,27.407,39.155,0,47.366,60,31.296,0,0,0,-4.253,-5.03,60.225,57.375,58,51.046,10.375,10.4,65.2,3.699,57.375,9.429,-4.304,51.79,183.561,42.318,401.606,138.558,3.856,3.909,78.955,3.463,1.0275,-42.2078,1.07111,1.08583
20476,36.211,27.393,39.126,0,47.395,60,31.296,0,0,0,-4.438,-5.03,60.357,57.375,58,51.049,10.375,10.4,65.203,3.699,57.375,9.436,-4.438,51.79,183.561,42.318,401.519,138.558,3.861,3.909,78.975,3.464,1.0275,-43.5219,1.0725,1.08583
20477,36.299,27.393,39.126,0,47.395,60,31.296,0,0,0,-4.398,-5.03,60.425,57.389,58,51.011,10.375,10.4,65.205,3.714,57.389,9.438,-4.395,51.807,183.561,42.432,401.389,138.558,3.877,3.916,79.004,3.477,1.03167,-43.1002,1.07694,1.08778
20478,36.328,27.393,39.126,0,47.41,60,31.311,0,0,0,-4.366,-5.03,60.567,57.393,58,51.003,10.375,10.4,65.209,3.725,57.393,9.421,-4.405,51.79,183.561,42.432,401.302,138.558,3.886,3.926,79.022,3.488,1.03472,-43.1983,1.07944,1.09056
20479,36.438,27.378,39.097,0,47.424,60,31.282,0,0,0,-4.402,-5.03,60.636,57.422,58,50.943,10.375,10.4,65.21,3.717,57.415,9.424,-4.297,51.807,183.561,42.513,400.738,138.558,3.902,3.906,79.025,3.48,1.0325,-42.1392,1.08389,1.085
20480,36.548,27.356,39.111,0,47.41,60,31.282,0,0,0,-4.174,-5.03,60.819,57.444,58,50.861,10.377,10.4,65.17,3.716,57.444,9.436,-4.138,51.79,183.561,42.513,400.651,138.558,3.906,3.889,79.009,3.48,1.03222,-40.5799,1.085,1.08028
20481,36.606,27.356,39.075,0,47.395,60,31.267,0,0,0,-4.109,-5.03,61.02,57.458,58,50.82,10.378,10.4,65.13,3.717,57.458,9.442,-4.109,51.79,183.561,42.513,400.521,138.558,3.907,3.881,78.996,3.481,1.0325,-40.2955,1.08528,1.07806
20482,36.746,27.327,39.045,0,47.395,60,31.252,0,0,0,-4.062,-5.03,61.238,57.476,58,50.771,10.379,10.4,65.09,3.718,57.476,9.472,-4.062,51.953,183.561,42.513,400.304,138.558,3.896,3.872,78.975,3.481,1.03278,-39.8346,1.08222,1.07556
20483,36.833,27.312,39.031,0,47.38,60,31.223,0,0,0,-4.098,-5.03,61.33,57.509,58,50.677,10.38,10.4,65.046,3.711,57.509,9.465,-4.156,52.116,183.561,42.513,400.174,138.558,3.894,3.846,78.938,3.475,1.03083,-40.7564,1.08167,1.06833
20484,36.914,27.312,39.031,0,47.351,60,31.223,0,0,0,-4.156,-5.03,61.411,57.534,58,50.604,10.38,10.4,65.049,3.708,57.534,9.459,-4.112,52.1,183.561,42.432,400.087,138.558,3.888,3.829,78.909,3.473,1.03,-40.3249,1.08,1.06361
20485,37.046,27.297,39.001,0,47.3,60,31.223,0,0,0,-4.018,-5.03,61.646,57.599,58,50.412,10.38,10.4,65.052,3.701,57.599,9.463,-4.011,52.214,183.561,42.318,399.957,138.558,3.869,3.784,78.834,3.466,1.02806,-39.3345,1.07472,1.05111
20486,37.214,27.297,39.001,0,47.256,60,31.201,0,0,0,-3.816,-5.03,61.896,57.628,58,50.329,10.381,10.4,65.011,3.702,57.628,9.454,-3.729,52.344,183.61,42.318,399.74,138.558,3.842,3.768,78.771,3.467,1.02833,-36.569,1.06722,1.04667
20487,37.354,27.283,38.987,0,47.241,60,31.187,0,0,0,-3.729,-5.03,62.036,57.617,58,50.364,10.381,10.4,65.012,3.702,57.617,9.419,-3.523,52.523,183.61,42.318,399.609,138.558,3.821,3.775,78.749,3.467,1.02833,-34.5488,1.06139,1.04861
20488,37.463,27.283,38.987,0,47.241,60,31.187,0,17.073,11.997,-3.429,-5.03,62.445,57.581,58,50.475,10.382,10.4,64.972,3.703,57.581,9.427,-3.429,52.539,183.61,42.318,399.436,138.558,3.801,3.798,78.756,3.468,1.02861,-33.627,1.05583,1.055
20489,37.705,27.268,38.958,0,47.256,60,31.157,0,24.998,11.997,-3.414,-5.03,62.612,57.476,58,50.794,10.383,10.4,64.929,3.704,57.476,9.426,-3.089,52.653,183.594,42.318,399.349,138.607,3.788,3.863,78.818,3.469,1.02889,-30.2927,1.05222,1.07306
20490,37.859,27.224,38.877,0,47.366,60,31.113,0,41.125,11.997,-3.628,-5.03,63,57.375,58,51.103,10.385,10.4,64.845,3.709,57.375,9.44,-3.921,52.653,183.61,42.318,399.175,138.59,3.796,3.93,78.936,3.474,1.03028,-38.4519,1.05444,1.09167
20491,37.932,27.209,38.848,0,47.395,60,31.084,0,48.003,11.997,-3.957,-5.03,63.235,57.339,58,51.192,10.387,10.4,64.76,3.712,57.339,9.434,-3.841,52.653,183.61,42.318,399.045,138.59,3.806,3.95,78.997,3.477,1.03111,-37.6673,1.05722,1.09722
20492,38.042,27.158,38.804,0,47.454,60,31.04,0,48.003,11.997,-4.13,-5.03,63.311,57.317,58,51.285,10.388,10.4,64.717,3.711,57.317,9.446,-4.167,52.653,183.61,42.318,398.872,138.59,3.839,3.968,79.108,3.476,1.03083,-40.8643,1.06639,1.10222
20493,38.086,27.158,38.804,0,47.483,60,31.055,0,48.003,11.997,-4.21,-5.03,63.495,57.324,58,51.266,10.39,10.4,64.676,3.709,57.324,9.45,-4.21,52.653,183.61,42.318,398.872,138.59,3.863,3.963,79.146,3.475,1.03028,-41.286,1.07306,1.10083
20494,38.181,27.158,38.804,0,47.498,60,31.055,0,48.003,11.997,-4.304,-5.03,63.638,57.382,58,51.097,10.39,10.4,64.677,3.705,57.382,9.451,-4.304,52.653,183.594,42.318,398.698,138.753,3.897,3.925,79.175,3.471,1.02917,-42.2078,1.0825,1.09028
20495,38.254,27.144,38.789,0,47.498,60,31.055,0,48.003,11.997,-4.543,-5.03,63.694,57.498,58,50.755,10.39,10.4,64.678,3.704,57.498,9.471,-4.521,52.572,183.61,42.285,398.611,138.753,3.919,3.855,79.122,3.47,1.02889,-44.3359,1.08861,1.07083
20496,38.298,27.144,38.789,0,47.439,60,31.018,0,48.003,11.997,-4.568,-5.03,63.828,57.577,58,50.516,10.391,10.4,64.636,3.702,57.577,9.471,-4.402,52.539,183.61,42.285,398.611,138.753,3.919,3.805,79.066,3.468,1.02833,-43.1689,1.08861,1.05694
20497,38.328,27.144,38.789,0,47.366,60,31.018,0,48.003,11.997,-4.713,-5.03,63.842,57.69,58,50.184,10.391,10.4,64.637,3.702,57.69,9.469,-4.753,52.539,183.61,42.285,398.481,138.753,3.907,3.739,78.924,3.468,1.02833,-46.611,1.08528,1.03861
20498,38.342,27.114,38.73,0,47.271,60,30.974,0,48.003,11.997,-4.901,-5.03,63.887,57.747,58,50.014,10.392,10.4,64.594,3.703,57.747,9.481,-4.8,52.458,183.594,42.285,398.394,138.753,3.867,3.706,78.795,3.47,1.02861,-47.0719,1.07417,1.02944
20499,38.379,27.114,38.73,0,47.241,60,30.974,0,48.003,11.997,-4.745,-5.03,63.925,57.751,58,50.005,10.393,10.4,64.551,3.706,57.751,9.483,-4.771,52.458,183.61,42.318,398.351,138.753,3.837,3.707,78.748,3.472,1.02944,-46.7875,1.06583,1.02972
20500,38.438,27.085,38.708,0,47.227,60,30.959,0,48.003,11.997,-4.64,-5.03,63.979,57.726,58,50.084,10.394,10.4,64.509,3.713,57.726,9.453,-4.561,52.458,183.61,42.318,398.307,138.753,3.786,3.73,78.696,3.479,1.03139,-44.7281,1.05167,1.03611
20501,38.438,27.056,38.65,0,47.227,60,30.93,0,48.003,11.997,-4.847,-5.03,64.048,57.69,58,50.161,10.396,10.4,64.424,3.717,57.7,9.439,-4.847,52.458,183.594,42.318,398.134,138.753,3.772,3.749,78.694,3.483,1.0325,-47.5328,1.04778,1.04139
20502,38.481,27.026,38.606,0,47.241,60,30.886,0,48.003,11.997,-4.514,-5.03,64.13,57.624,58,50.393,10.397,10.4,64.38,3.717,57.624,9.433,-4.778,52.539,183.594,42.318,397.656,138.753,3.752,3.796,78.731,3.484,1.0325,-46.8562,1.04222,1.05444
20503,38.496,27.012,38.577,0,47.256,60,30.872,0,48.003,11.997,-4.735,-5.03,64.168,57.599,58,50.47,10.399,10.4,64.293,3.714,57.599,9.458,-4.735,52.539,183.594,42.318,397.656,138.753,3.744,3.808,78.762,3.48,1.03167,-46.4345,1.04,1.05778
20504,38.525,27.012,38.577,0,47.3,60,30.872,0,48.003,11.997,-4.818,-5.03,64.217,57.563,58,50.582,10.399,10.4,64.293,3.713,57.563,9.459,-4.818,52.653,183.61,42.318,397.526,138.753,3.746,3.83,78.832,3.48,1.03139,-47.2484,1.04056,1.06389
20505,38.525,26.975,38.547,0,47.336,60,30.835,0,48.003,11.997,-4.879,-5.03,64.251,57.563,58,50.586,10.4,10.4,64.249,3.712,57.563,9.453,-5.23,52.653,183.61,42.318,397.396,138.753,3.76,3.83,78.894,3.479,1.03111,-51.2888,1.04444,1.06389
20506,38.547,26.975,38.547,0,47.351,60,30.835,0,48.003,11.997,-4.977,-5.03,64.233,57.577,58,50.544,10.4,10.4,64.25,3.712,57.577,9.45,-4.977,52.799,183.561,42.318,397.309,138.753,3.769,3.821,78.914,3.479,1.03111,-48.8077,1.04694,1.06139
20507,38.511,26.946,38.496,0,47.366,60,30.791,0,48.003,11.997,-5.046,-5.03,64.203,57.614,58,50.439,10.403,10.4,64.162,3.715,57.614,9.434,-5.046,52.881,183.561,42.318,397.222,138.867,3.788,3.802,78.925,3.482,1.03194,-49.4844,1.05222,1.05611
20508,38.496,26.931,38.467,0,47.351,60,30.776,0,48.003,11.997,-5.226,-5.03,64.176,57.639,58,50.366,10.404,10.4,64.119,3.716,57.639,9.441,-5.093,52.995,183.61,42.318,397.049,138.9,3.8,3.789,78.917,3.483,1.03222,-49.9453,1.05556,1.0525
20509,38.496,26.917,38.452,0,47.351,60,30.762,0,48.003,11.997,-5.046,-5.03,64.166,57.646,58,50.347,10.405,10.4,64.075,3.717,57.646,9.442,-5.046,53.076,183.594,42.285,396.962,138.9,3.803,3.786,78.908,3.484,1.0325,-49.4844,1.05639,1.05167
20510,38.467,26.873,38.394,0,47.336,60,30.718,0,48.003,11.997,-5.245,-5.03,64.111,57.675,58,50.263,10.407,10.4,63.988,3.719,57.675,9.473,-5.245,53.109,183.594,42.285,396.875,138.9,3.8,3.771,78.883,3.486,1.03306,-51.4359,1.05556,1.0475
20511,38.438,26.873,38.394,0,47.314,60,30.718,0,48.003,11.997,-5.367,-5.03,64.059,57.671,58,50.275,10.407,10.4,63.987,3.719,57.671,9.487,-5.367,53.109,183.61,42.285,396.832,138.9,3.799,3.774,78.872,3.486,1.03306,-52.6323,1.05528,1.04833
20512,38.408,26.843,38.342,0,47.336,56.58,30.674,0,48.003,11.997,-5.364,-5.03,64.021,57.635,58,50.388,10.408,10.4,63.943,3.719,57.635,9.453,-5.288,53.109,183.594,42.285,396.701,138.9,3.789,3.796,78.877,3.486,1.03306,-51.8576,1.0525,1.05444
20513,38.379,26.843,38.342,0,47.336,48.267,30.674,0,48.003,11.997,-5.266,-5.03,63.975,57.603,58,50.488,10.409,10.4,63.898,3.712,57.603,9.459,-5.23,53.109,183.61,42.285,396.658,138.9,3.787,3.81,78.897,3.48,1.03111,-51.2888,1.05194,1.05833
20514,38.364,26.843,38.328,0,47.351,44.143,30.674,0,48.003,11.997,-5.23,-5.03,63.956,57.614,58,50.479,10.409,10.4,63.898,3.713,57.606,9.433,-5.223,53.109,183.594,42.285,396.528,138.981,3.788,3.809,78.905,3.481,1.03139,-51.2201,1.05222,1.05806
20515,38.342,26.843,38.328,0,47.351,39.792,30.674,0,48.003,11.997,-5.219,-5.03,63.905,57.671,58,50.285,10.409,10.4,63.897,3.71,57.671,9.416,-5.085,53.076,183.61,42.285,396.398,138.981,3.793,3.767,78.886,3.478,1.03056,-49.8668,1.05361,1.04639
20516,38.364,26.843,38.328,0,47.314,31.34,30.674,0,48.003,11.997,-4.857,-5.03,63.939,57.7,58,50.201,10.409,10.4,63.895,3.707,57.7,9.428,-4.857,53.076,183.61,42.285,396.441,138.981,3.791,3.748,78.864,3.476,1.02972,-47.6309,1.05306,1.04111
20517,38.394,26.807,38.313,0,47.285,23.101,30.652,0,48.003,11.997,-5.046,-5.03,63.932,57.762,58,50.019,10.41,10.4,63.851,3.71,57.762,9.433,-4.735,52.995,183.61,42.285,396.398,138.981,3.774,3.714,78.81,3.479,1.03056,-46.4345,1.04833,1.03167
20518,38.342,26.792,38.284,0,47.271,18.984,30.623,0,48.003,11.997,-5.349,-5.03,63.917,57.769,58,49.999,10.411,10.4,63.806,3.713,57.769,9.429,-5.349,52.995,183.61,42.285,396.267,138.9,3.765,3.713,78.79,3.482,1.03139,-52.4558,1.04583,1.03139
20519,38.342,26.763,38.24,0,47.271,15.293,30.579,0,48.003,11.997,-5.053,-5.03,63.911,57.751,58,50.056,10.413,10.4,63.718,3.721,57.751,9.426,-5.053,52.995,183.61,42.285,396.181,138.9,3.747,3.732,78.779,3.489,1.03361,-49.553,1.04083,1.03667
20520,38.284,26.733,38.181,0,47.271,15.271,30.549,0,48.003,11.997,-5.523,-5.03,63.842,57.74,58,50.09,10.414,10.4,63.673,3.723,57.74,9.435,-5.339,52.995,183.61,42.285,396.181,138.981,3.737,3.741,78.784,3.491,1.03417,-52.3577,1.03806,1.03917
20521,38.21,26.689,38.115,0,47.271,15.256,30.52,0,48.003,11.997,-5.534,-5.03,63.753,57.776,58,49.983,10.417,10.4,63.584,3.721,57.776,9.426,-5.566,52.913,183.61,42.285,396.094,138.981,3.73,3.718,78.776,3.49,1.03361,-54.5838,1.03611,1.03278
20522,38.181,26.689,38.115,0,47.256,15.242,30.469,0,48.003,11.997,-5.566,-5.03,63.679,57.802,58,49.909,10.418,10.4,63.539,3.724,57.802,9.428,-5.527,52.913,183.61,42.285,396.094,138.981,3.726,3.705,78.764,3.492,1.03444,-54.2014,1.035,1.02917
20523,38.086,26.675,38.086,0,47.241,15.242,30.469,0,48.003,11.997,-5.798,-5.03,63.536,57.867,58,49.715,10.419,10.4,63.494,3.723,57.867,9.44,-5.628,52.913,183.594,42.285,396.094,139.063,3.715,3.665,78.721,3.491,1.03417,-55.1918,1.03194,1.01806
