time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20722,31.523,24.478,34.958,0,47.241,13.975,27.971,0,48.003,11.997,-4.854,-5.03,52.548,57.813,58,50.06,10.496,10.4,58.263,3.556,57.813,9.564,-4.872,57.747,184.131,41.667,398.698,139.86,3.542,3.569,78.753,3.346,0.987778,-47.778,0.983889,0.991389
20723,31.538,24.492,34.973,0,47.256,13.989,27.986,0,48.003,11.997,-4.872,-5.03,52.56,57.798,58,50.093,10.496,10.4,58.256,3.555,57.802,9.547,-4.912,57.747,184.131,41.634,398.698,139.876,3.544,3.574,78.768,3.345,0.9875,-48.1703,0.984444,0.992778
20724,31.567,24.492,34.988,0,47.271,13.989,28,0,48.003,11.997,-4.81,-5.03,52.608,57.794,58,50.117,10.494,10.4,58.329,3.551,57.794,9.544,-4.912,57.747,184.147,41.634,398.785,139.86,3.551,3.574,78.789,3.34,0.986389,-48.1703,0.986389,0.992778
20725,31.553,24.521,35.017,0,47.271,14.011,28.015,0,48.003,11.997,-5.056,-5.03,52.6,57.802,58,50.096,10.493,10.4,58.359,3.55,57.802,9.549,-5.056,57.747,184.147,41.634,398.785,139.909,3.56,3.567,78.79,3.339,0.986111,-49.5824,0.988889,0.990833
20726,31.567,24.536,35.068,0,47.271,14.026,28.044,0,48.003,11.997,-5.027,-5.03,52.604,57.802,58,50.098,10.49,10.4,58.44,3.542,57.802,9.534,-4.865,57.747,184.131,41.634,398.828,139.909,3.565,3.561,78.787,3.331,0.983889,-47.7094,0.990278,0.989167
20727,31.589,24.551,35.083,0,47.271,14.041,28.059,0,48.003,11.997,-4.876,-5.03,52.649,57.805,58,50.088,10.489,10.4,58.469,3.539,57.805,9.55,-4.876,57.747,184.147,41.634,398.872,139.909,3.572,3.557,78.778,3.329,0.983056,-47.8172,0.992222,0.988056
20728,31.619,24.609,35.156,0,47.256,14.07,28.11,0,48.003,11.997,-4.843,-5.03,52.675,57.798,58,50.112,10.487,10.4,58.551,3.536,57.798,9.533,-4.832,57.747,184.147,41.634,399.002,139.909,3.571,3.557,78.767,3.325,0.982222,-47.3857,0.991944,0.988056
20729,31.648,24.646,35.2,0,47.256,14.084,28.169,0,48.003,11.997,-4.742,-5.03,52.734,57.78,58,50.167,10.484,10.4,58.668,3.533,57.78,9.49,-4.742,57.666,184.147,41.634,399.045,139.86,3.573,3.566,78.765,3.322,0.981389,-46.5031,0.9925,0.990556
20730,31.677,24.661,35.215,0,47.256,14.084,28.184,0,48.003,11.997,-4.792,-5.03,52.796,57.747,58,50.267,10.482,10.4,58.744,3.533,57.747,9.5,-4.792,57.601,184.147,41.634,399.089,139.86,3.574,3.587,78.775,3.322,0.981389,-46.9935,0.992778,0.996389
20731,31.692,24.69,35.266,0,47.271,14.099,28.213,0,48.003,11.997,-4.76,-5.03,52.827,57.729,58,50.322,10.481,10.4,58.78,3.536,57.729,9.494,-4.76,57.585,184.147,41.634,399.132,139.86,3.575,3.6,78.789,3.324,0.982222,-46.6797,0.993056,1
20732,31.692,24.69,35.266,0,47.285,14.099,28.198,0,48.003,11.997,-5.013,-5.03,52.834,57.726,58,50.336,10.481,10.4,58.768,3.549,57.726,9.507,-5.013,57.52,184.147,41.634,399.219,139.827,3.585,3.616,78.819,3.337,0.985833,-49.1607,0.995833,1.00444
20733,31.692,24.69,35.266,0,47.3,14.099,28.198,0,48.003,11.997,-5.078,-5.03,52.837,57.74,58,50.294,10.481,10.4,58.763,3.555,57.74,9.531,-4.995,57.52,184.147,41.52,399.219,139.827,3.596,3.614,78.834,3.342,0.9875,-48.9842,0.998889,1.00389
20734,31.707,24.675,35.251,0,47.3,14.099,28.198,0,48.003,11.997,-5.013,-5.03,52.838,57.751,58,50.263,10.481,10.4,58.751,3.559,57.751,9.51,-5.006,57.52,184.147,41.52,399.219,139.827,3.601,3.611,78.836,3.346,0.988611,-49.0921,1.00028,1.00306
20735,31.677,24.661,35.215,0,47.3,14.084,28.184,0,48.003,11.997,-5.158,-5.03,52.817,57.751,58,50.266,10.482,10.4,58.702,3.562,57.751,9.51,-5.075,57.52,184.147,41.52,399.349,139.827,3.608,3.615,78.84,3.349,0.989444,-49.7687,1.00222,1.00417
20736,31.677,24.661,35.215,0,47.3,14.084,28.169,0,48.003,11.997,-5.078,-5.03,52.801,57.74,58,50.288,10.482,10.4,58.69,3.561,57.744,9.516,-5.078,57.487,184.131,41.52,399.349,139.827,3.609,3.619,78.846,3.348,0.989167,-49.7982,1.0025,1.00528
20737,31.677,24.646,35.2,0,47.314,14.084,28.169,0,48.003,11.997,-5.042,-5.03,52.802,57.718,58,50.367,10.482,10.4,58.684,3.561,57.718,9.504,-5.122,57.471,184.147,41.52,399.436,139.827,3.613,3.635,78.865,3.348,0.989167,-50.2297,1.00361,1.00972
20738,31.648,24.661,35.229,0,47.314,14.099,28.184,0,48.003,11.997,-5.165,-5.03,52.767,57.708,58,50.402,10.482,10.4,58.671,3.559,57.708,9.552,-5.205,57.471,184.147,41.504,399.566,139.86,3.618,3.639,78.884,3.346,0.988611,-51.0436,1.005,1.01083
20739,31.633,24.661,35.215,0,47.336,14.099,28.184,0,48.003,11.997,-5.205,-5.03,52.742,57.718,58,50.382,10.481,10.4,58.71,3.557,57.715,9.561,-5.197,57.471,184.147,41.504,399.523,139.86,3.626,3.634,78.885,3.344,0.988056,-50.9652,1.00722,1.00944
20740,31.648,24.675,35.251,0,47.314,14.099,28.198,0,48.003,11.997,-5.085,-5.03,52.717,57.74,58,50.308,10.48,10.4,58.741,3.553,57.74,9.544,-4.966,57.471,184.147,41.52,399.653,139.86,3.635,3.614,78.868,3.34,0.986944,-48.6998,1.00972,1.00389
20741,31.648,24.69,35.266,0,47.314,14.099,28.213,0,48.003,11.997,-5.009,-5.03,52.734,57.744,58,50.299,10.479,10.4,58.773,3.553,57.744,9.543,-5.009,57.471,184.147,41.52,399.653,139.86,3.636,3.613,78.858,3.34,0.986944,-49.1215,1.01,1.00361
20742,31.604,24.705,35.281,0,47.3,14.114,28.228,0,48.003,11.997,-5.216,-5.03,52.7,57.744,58,50.29,10.477,10.4,58.812,3.554,57.747,9.538,-5.237,57.471,184.147,41.52,399.74,139.86,3.632,3.612,78.837,3.341,0.987222,-51.3574,1.00889,1.00333
20743,31.619,24.705,35.281,0,47.3,14.114,28.213,0,48.003,11.997,-5.053,-5.03,52.68,57.733,58,50.335,10.476,10.4,58.799,3.554,57.733,9.53,-5.053,57.471,184.147,41.504,399.87,139.86,3.628,3.621,78.837,3.341,0.987222,-49.553,1.00778,1.00583
20744,31.633,24.719,35.325,0,47.3,14.128,28.257,0,48.003,11.997,-4.919,-5.03,52.687,57.697,58,50.446,10.475,10.4,58.882,3.547,57.697,9.478,-4.901,57.471,184.147,41.52,399.87,139.827,3.627,3.636,78.843,3.334,0.985278,-48.0624,1.0075,1.01
20745,31.648,24.734,35.339,0,47.314,14.128,28.271,0,48.003,11.997,-4.901,-5.03,52.71,57.664,58,50.546,10.474,10.4,58.921,3.545,57.664,9.498,-4.774,57.471,184.147,41.52,400,139.827,3.627,3.654,78.86,3.332,0.984722,-46.8169,1.0075,1.015
20746,31.677,24.778,35.383,0,47.336,14.158,28.323,0,48.003,11.997,-4.771,-5.03,52.763,57.617,58,50.69,10.473,10.4,58.952,3.542,57.617,9.491,-4.886,57.471,184.147,41.504,399.957,139.827,3.636,3.68,78.9,3.329,0.983889,-47.9153,1.01,1.02222
20747,31.677,24.792,35.413,0,47.366,14.158,28.337,0,48.003,11.997,-4.897,-5.03,52.797,57.581,58,50.801,10.471,10.4,59.029,3.542,57.581,9.503,-4.883,57.471,184.147,41.52,400.043,139.827,3.64,3.702,78.929,3.328,0.983889,-47.8859,1.01111,1.02833
20748,31.707,24.814,35.435,0,47.41,14.172,28.352,0,48.003,11.997,-4.879,-5.03,52.844,57.487,58,51.088,10.47,10.4,59.061,3.554,57.487,9.496,-4.879,57.471,184.147,41.634,400.13,139.714,3.662,3.771,79.018,3.34,0.987222,-47.8466,1.01722,1.0475
20749,31.707,24.814,35.435,0,47.439,14.172,28.352,0,48.003,11.997,-4.937,-5.03,52.848,57.415,58,51.309,10.47,10.4,59.056,3.557,57.415,9.512,-4.977,57.471,184.147,41.634,400.217,139.714,3.679,3.819,79.078,3.343,0.988056,-48.8077,1.02194,1.06083
20750,31.707,24.792,35.435,0,47.52,14.172,28.352,0,48.003,11.997,-4.991,-5.03,52.857,57.375,58,51.431,10.47,10.4,59.051,3.555,57.375,9.487,-5.049,57.471,184.147,41.634,400.347,139.714,3.716,3.842,79.195,3.341,0.9875,-49.5138,1.03222,1.06722
20751,31.707,24.814,35.449,0,47.534,14.172,28.367,0,48.003,11.997,-5.042,-5.03,52.85,57.462,58,51.174,10.469,10.4,59.085,3.556,57.462,9.506,-5.038,57.471,184.147,41.634,400.304,139.714,3.757,3.791,79.231,3.342,0.987778,-49.4059,1.04361,1.05306
20752,31.707,24.814,35.449,0,47.534,14.172,28.367,0,48.003,11.997,-5.071,-5.03,52.842,57.516,58,51.015,10.469,10.4,59.075,3.555,57.516,9.515,-5.071,57.471,184.131,41.634,400.434,139.714,3.778,3.758,79.21,3.341,0.9875,-49.7295,1.04944,1.04389
20753,31.692,24.829,35.464,0,47.454,14.194,28.381,0,48.003,11.997,-5.15,-5.03,52.825,57.661,58,50.639,10.469,10.4,59.07,3.552,57.643,9.546,-5.02,57.585,184.147,41.634,400.477,139.697,3.792,3.68,79.106,3.338,0.986667,-49.2294,1.05333,1.02222
20754,31.677,24.829,35.464,0,47.395,14.194,28.367,0,48.003,11.997,-5.042,-5.03,52.83,57.708,58,50.447,10.468,10.4,59.103,3.549,57.708,9.54,-5.226,57.585,184.131,41.634,400.651,139.746,3.774,3.639,78.977,3.335,0.985833,-51.2496,1.04833,1.01083
20755,31.677,24.829,35.464,0,47.395,14.194,28.367,0,48.003,11.997,-5.226,-5.03,52.802,57.708,58,50.449,10.468,10.4,59.098,3.547,57.708,9.522,-5.19,57.601,184.147,41.471,400.651,139.827,3.757,3.636,78.93,3.333,0.985278,-50.8965,1.04361,1.01
20756,31.677,24.844,35.479,0,47.336,14.194,28.381,0,48.003,11.997,-5.143,-5.03,52.782,57.682,58,50.527,10.467,10.4,59.132,3.542,57.682,9.519,-5.143,57.585,184.147,41.471,400.651,139.827,3.737,3.648,78.896,3.329,0.983889,-50.4356,1.03806,1.01333
20757,31.648,24.858,35.508,0,47.314,14.209,28.396,0,48.003,11.997,-5.223,-5.03,52.755,57.621,58,50.714,10.467,10.4,59.126,3.537,57.621,9.513,-5.143,57.747,184.147,41.471,400.738,139.827,3.705,3.68,78.873,3.323,0.9825,-50.4356,1.02917,1.02222
20758,31.663,24.888,35.552,0,47.336,14.224,28.44,0,48.003,11.997,-5.031,-5.03,52.74,57.574,58,50.858,10.463,10.4,59.249,3.529,57.574,9.524,-4.894,57.894,184.147,41.471,400.868,139.827,3.688,3.701,78.887,3.316,0.980278,-47.9937,1.02444,1.02806
20759,31.677,24.902,35.566,0,47.351,14.238,28.455,0,48.003,11.997,-4.771,-5.03,52.802,57.559,58,50.904,10.462,10.4,59.283,3.528,57.559,9.516,-4.771,57.894,184.147,41.471,400.955,139.827,3.682,3.708,78.901,3.314,0.98,-46.7875,1.02278,1.03
20760,31.736,24.932,35.618,0,47.351,14.253,28.491,0,48.003,11.997,-4.698,-5.03,52.841,57.548,58,50.941,10.461,10.4,59.322,3.523,57.548,9.471,-4.593,57.894,183.984,41.471,401.085,139.665,3.686,3.712,78.924,3.309,0.978611,-45.0419,1.02389,1.03111
20761,31.772,24.946,35.647,0,47.366,14.253,28.521,0,48.003,11.997,-4.583,-5.03,52.956,57.545,58,50.954,10.459,10.4,59.4,3.524,57.545,9.485,-4.51,57.959,183.984,41.471,401.085,139.665,3.686,3.715,78.938,3.31,0.978889,-44.228,1.02389,1.03194
20762,31.816,24.976,35.691,0,47.38,14.282,28.55,0,48.003,11.997,-4.771,-5.03,53.018,57.556,58,50.925,10.457,10.4,59.478,3.524,57.556,9.491,-4.771,58.089,183.984,41.471,401.172,139.665,3.694,3.709,78.955,3.31,0.978889,-46.7875,1.02611,1.03028
20763,31.831,24.976,35.691,0,47.38,14.282,28.55,0,48.003,11.997,-4.735,-5.03,53.046,57.57,58,50.883,10.457,10.4,59.474,3.526,57.57,9.483,-4.76,58.089,183.984,41.471,401.172,139.665,3.699,3.703,78.956,3.312,0.979444,-46.6797,1.0275,1.02861
20764,31.86,25.012,35.735,0,47.366,14.282,28.579,0,48.003,11.997,-4.738,-5.03,53.083,57.592,58,50.822,10.456,10.4,59.513,3.525,57.592,9.461,-4.905,58.138,183.984,41.471,401.302,139.665,3.707,3.69,78.939,3.311,0.979167,-48.1016,1.02972,1.025
20765,31.86,25.012,35.72,0,47.366,14.282,28.579,0,48.003,11.997,-4.98,-5.03,53.092,57.592,58,50.825,10.455,10.4,59.549,3.524,57.592,9.483,-4.98,58.138,183.984,41.471,401.259,139.665,3.708,3.689,78.931,3.31,0.978889,-48.8371,1.03,1.02472
20766,31.846,25.042,35.779,0,47.351,14.312,28.623,0,48.003,11.997,-5.085,-5.03,53.084,57.567,58,50.883,10.454,10.4,59.589,3.521,57.574,9.473,-5.107,58.138,183.984,41.471,401.345,139.665,3.707,3.698,78.923,3.307,0.978056,-50.0826,1.02972,1.02722
20767,31.831,25.056,35.801,0,47.366,14.312,28.623,0,48.003,11.997,-5.154,-5.03,53.059,57.501,58,51.106,10.452,10.4,59.624,3.523,57.501,9.478,-5.111,58.203,183.984,41.471,401.476,139.665,3.706,3.744,78.949,3.309,0.978611,-50.1218,1.02944,1.04
20768,31.831,25.056,35.801,0,47.395,14.312,28.638,0,48.003,11.997,-5.093,-5.03,53.052,57.476,58,51.183,10.451,10.4,59.66,3.532,57.476,9.457,-5.093,58.219,184.066,41.471,401.476,139.665,3.707,3.769,78.984,3.317,0.981111,-49.9453,1.02972,1.04694
20769,31.816,25.071,35.815,0,47.424,14.326,28.66,0,48.003,11.997,-5.089,-5.03,53.032,57.458,58,51.252,10.45,10.4,59.696,3.534,57.454,9.498,-5.089,58.219,184.066,41.471,401.606,139.665,3.722,3.785,79.046,3.319,0.981667,-49.906,1.03389,1.05139
20770,31.816,25.056,35.779,0,47.439,14.312,28.623,0,48.003,11.997,-5.053,-5.03,53.023,57.48,58,51.178,10.451,10.4,59.648,3.534,57.48,9.518,-5.053,58.203,184.066,41.471,401.693,139.665,3.732,3.77,79.059,3.319,0.981667,-49.553,1.03667,1.04722
20771,31.802,25.056,35.779,0,47.424,14.312,28.623,0,48.003,11.997,-5.114,-5.03,53.01,57.552,58,50.966,10.451,10.4,59.645,3.534,57.552,9.521,-5.19,58.219,184.066,41.357,401.693,139.714,3.746,3.727,79.045,3.318,0.981667,-50.8965,1.04056,1.03528
20772,31.787,25.071,35.815,0,47.41,14.326,28.638,0,48.003,11.997,-5.143,-5.03,52.976,57.606,58,50.807,10.45,10.4,59.681,3.531,57.606,9.489,-5.107,58.203,184.066,41.357,401.78,139.714,3.75,3.692,78.992,3.316,0.980833,-50.0826,1.04167,1.02556
20773,31.787,25.085,35.83,0,47.38,14.326,28.674,0,48.003,11.997,-5.107,-5.03,52.969,57.61,58,50.799,10.45,10.4,59.677,3.53,57.61,9.513,-4.98,58.203,184.066,41.357,401.866,139.714,3.749,3.689,78.965,3.314,0.980556,-48.8371,1.04139,1.02472
20774,31.846,25.1,35.859,0,47.366,14.341,28.689,0,48.003,11.997,-4.782,-5.03,53.018,57.592,58,50.857,10.449,10.4,59.714,3.526,57.592,9.487,-4.673,58.138,184.066,41.471,401.91,139.714,3.734,3.697,78.931,3.311,0.979444,-45.8265,1.03722,1.02694
20775,31.86,25.115,35.874,0,47.351,14.341,28.704,0,48.003,11.997,-4.68,-5.03,53.105,57.585,58,50.88,10.447,10.4,59.795,3.521,57.585,9.457,-4.695,58.138,184.066,41.471,402.04,139.714,3.729,3.698,78.917,3.306,0.978056,-46.0422,1.03583,1.02722
20776,31.904,25.1,35.874,0,47.351,14.341,28.689,0,48.003,11.997,-4.709,-5.03,53.144,57.574,58,50.917,10.446,10.4,59.837,3.52,57.574,9.475,-4.684,58.138,183.984,41.471,401.997,139.714,3.717,3.703,78.905,3.305,0.977778,-45.9343,1.0325,1.02861
20777,31.956,25.115,35.889,0,47.336,14.355,28.718,0,48.003,11.997,-4.702,-5.03,53.222,57.577,58,50.91,10.446,10.4,59.827,3.517,57.577,9.467,-4.709,58.089,183.984,41.471,402.127,139.714,3.707,3.699,78.898,3.302,0.976944,-46.1795,1.02972,1.0275
20778,31.985,25.144,35.918,0,47.336,14.377,28.718,0,48.003,11.997,-4.709,-5.03,53.262,57.585,58,50.89,10.446,10.4,59.823,3.518,57.585,9.475,-4.713,58.089,183.984,41.471,402.17,139.714,3.702,3.696,78.895,3.303,0.977222,-46.2187,1.02833,1.02667
20779,31.985,25.159,35.933,0,47.336,14.377,28.748,0,48.003,11.997,-4.85,-5.03,53.307,57.567,58,50.948,10.444,10.4,59.904,3.52,57.567,9.46,-4.941,58.089,183.984,41.471,402.257,139.665,3.699,3.71,78.901,3.305,0.977778,-48.4547,1.0275,1.03056
20780,32,25.181,35.962,0,47.351,14.392,28.762,0,48.003,11.997,-4.991,-5.03,53.318,57.552,58,50.994,10.443,10.4,59.941,3.517,57.552,9.442,-4.991,58.089,183.984,41.471,402.214,139.665,3.699,3.715,78.91,3.301,0.976944,-48.945,1.0275,1.03194
20781,32,25.181,35.962,0,47.366,14.392,28.762,0,48.003,11.997,-4.999,-5.03,53.319,57.52,58,51.094,10.443,10.4,59.938,3.516,57.52,9.464,-4.999,58.089,183.984,41.471,402.257,139.665,3.703,3.734,78.927,3.3,0.976667,-49.0234,1.02861,1.03722
20782,32,25.21,36.013,0,47.395,14.407,28.806,0,43.887,7.705,-4.836,-5.03,53.348,57.44,58,51.339,10.442,10.4,59.978,3.51,57.44,9.465,-5.078,58.089,183.984,41.471,402.431,139.665,3.713,3.778,78.983,3.295,0.975,-49.7982,1.03139,1.04944
20783,32.014,25.225,36.042,0,47.424,14.421,28.806,0,26.001,0,-4.937,-5.03,53.349,57.4,58,51.462,10.441,10.4,60.015,3.508,57.4,9.466,-4.97,58.203,183.984,41.471,402.387,139.665,3.733,3.8,79.042,3.292,0.974444,-48.7391,1.03694,1.05556
20784,32.029,25.239,36.057,0,47.439,14.421,28.857,0,9.229,0,-4.93,-5.03,53.37,57.404,58,51.454,10.438,10.4,60.097,3.507,57.404,9.521,-4.93,58.219,183.984,41.471,402.387,139.665,3.744,3.797,79.063,3.291,0.974167,-48.3468,1.04,1.05472
20785,32.029,25.254,36.072,0,47.439,14.436,28.872,0,0.059,0,-4.857,-5.03,53.391,57.44,58,51.351,10.438,10.4,60.093,3.505,57.44,9.5,-5.027,58.203,183.984,41.471,402.691,139.665,3.763,3.775,79.075,3.29,0.973611,-49.298,1.04528,1.04861
20786,32.029,25.269,36.101,0,47.439,14.451,28.887,0,0,0,-5.056,-5.03,53.381,57.444,58,51.343,10.437,10.4,60.134,3.503,57.444,9.516,-5.013,58.203,183.984,41.471,402.648,139.665,3.772,3.772,79.072,3.288,0.973056,-49.1607,1.04778,1.04778
20787,32.014,25.283,36.13,0,47.454,14.451,28.887,0,0,0,-5.122,-5.03,53.36,57.382,58,51.489,10.436,10.4,60.172,3.502,57.382,9.513,-5.071,58.203,183.984,41.471,402.778,139.665,3.783,3.799,79.085,3.286,0.972778,-49.7295,1.05083,1.05528
20788,32.014,25.298,36.145,0,47.454,14.465,28.931,0,0,0,-5.096,-5.03,53.343,57.357,58,51.612,10.434,10.4,60.254,3.502,57.357,9.513,-5.096,58.203,183.984,41.471,402.734,139.665,3.792,3.824,79.103,3.286,0.972778,-49.9747,1.05333,1.06222
20789,32.029,25.298,36.145,0,47.483,14.465,28.931,0,0,0,-4.872,-5.03,53.373,57.31,58,51.759,10.434,10.4,60.249,3.505,57.31,9.501,-4.872,58.317,183.984,41.471,402.734,139.665,3.8,3.857,79.155,3.289,0.973611,-47.778,1.05556,1.07139
20790,32.043,25.298,36.145,0,47.52,14.465,28.916,0,0,0,-4.72,-5.03,53.416,57.295,58,51.806,10.434,10.4,60.247,3.508,57.295,9.496,-4.76,58.317,183.984,41.357,402.908,139.665,3.806,3.87,79.183,3.292,0.974444,-46.6797,1.05722,1.075
20791,32.102,25.283,36.116,0,47.534,14.451,28.901,0,0,0,-4.688,-5.03,53.454,57.292,58,51.823,10.435,10.4,60.2,3.515,57.292,9.483,-4.583,58.447,183.984,41.357,402.865,139.665,3.832,3.88,79.226,3.299,0.976389,-44.9439,1.06444,1.07778
20792,32.153,25.283,36.116,0,47.549,14.451,28.901,0,0,0,-4.731,-5.03,53.577,57.303,58,51.797,10.434,10.4,60.238,3.517,57.303,9.476,-4.731,58.447,183.984,41.357,402.908,139.665,3.847,3.877,79.25,3.301,0.976944,-46.3953,1.06861,1.07694
20793,32.153,25.283,36.116,0,47.563,14.451,28.901,0,0,0,-4.731,-5.03,53.577,57.306,58,51.789,10.434,10.4,60.238,3.518,57.306,9.49,-4.952,58.594,183.984,41.357,402.908,139.665,3.855,3.876,79.257,3.301,0.977222,-48.5625,1.07083,1.07667
20794,32.153,25.298,36.13,0,47.563,14.465,28.916,0,0,0,-4.937,-5.03,53.589,57.31,58,51.785,10.434,10.4,60.231,3.517,57.31,9.47,-5.067,58.594,183.984,41.357,402.821,139.551,3.869,3.873,79.262,3.3,0.976944,-49.6903,1.07472,1.07583
20795,32.153,25.298,36.13,0,47.549,14.465,28.916,0,0,0,-5.067,-5.03,53.585,57.331,58,51.723,10.433,10.4,60.229,3.516,57.331,9.477,-5.071,58.594,183.984,41.357,402.821,139.551,3.871,3.861,79.254,3.3,0.976667,-49.7295,1.07528,1.0725
20796,32.117,25.327,36.196,0,47.534,14.465,28.945,0,0,0,-5.132,-5.03,53.568,57.378,58,51.588,10.433,10.4,60.268,3.517,57.378,9.466,-5.226,58.757,183.984,41.357,402.908,139.551,3.877,3.835,79.218,3.3,0.976944,-51.2496,1.07694,1.06528
20797,32.102,25.327,36.182,0,47.52,14.465,28.945,0,0,0,-5.226,-5.03,53.536,57.433,58,51.426,10.432,10.4,60.309,3.526,57.433,9.466,-5.136,58.757,183.984,41.357,402.821,139.551,3.872,3.812,79.186,3.309,0.979444,-50.367,1.07556,1.05889
20798,32.102,25.342,36.211,0,47.483,14.48,28.96,0,19.138,11.997,-5.053,-5.03,53.519,57.469,58,51.322,10.431,10.4,60.347,3.527,57.469,9.465,-5.053,58.757,183.984,41.357,402.734,139.551,3.866,3.792,79.148,3.31,0.979722,-49.553,1.07389,1.05333
20799,32.117,25.342,36.211,0,47.424,14.48,28.96,0,36.548,11.997,-5.067,-5.03,53.525,57.559,58,51.056,10.431,10.4,60.342,3.525,57.559,9.495,-5.067,58.757,183.984,41.357,402.821,139.551,3.844,3.736,79.051,3.308,0.979167,-49.6903,1.06778,1.03778
20800,32.087,25.364,36.24,0,47.395,14.495,28.975,0,45.564,11.997,-5.23,-5.03,53.491,57.603,58,50.928,10.43,10.4,60.383,3.524,57.603,9.493,-5.23,58.789,183.984,41.357,402.908,139.551,3.826,3.709,78.993,3.306,0.978889,-51.2888,1.06278,1.03028
20801,32.058,25.364,36.226,0,47.351,14.48,28.975,0,48.003,11.997,-5.263,-5.03,53.442,57.606,58,50.921,10.43,10.4,60.379,3.519,57.606,9.483,-5.263,58.87,183.984,41.357,402.908,139.551,3.795,3.703,78.907,3.301,0.9775,-51.6124,1.05417,1.02861
20802,32.058,25.393,36.27,0,47.336,14.509,29.026,0,48.003,11.997,-5.179,-5.03,53.43,57.523,58,51.177,10.429,10.4,60.42,3.511,57.523,9.473,-4.999,58.936,183.984,41.357,402.995,139.551,3.763,3.746,78.887,3.294,0.975278,-49.0234,1.04528,1.04056
20803,32.073,25.422,36.299,0,47.336,14.524,29.041,0,48.003,11.997,-4.886,-5.03,53.465,57.483,58,51.297,10.426,10.4,60.503,3.508,57.483,9.476,-4.886,58.936,183.984,41.357,402.995,139.551,3.753,3.767,78.899,3.291,0.974444,-47.9153,1.0425,1.04639
20804,32.117,25.452,36.35,0,47.38,14.539,29.084,0,48.003,11.997,-4.651,-5.03,53.544,57.386,58,51.595,10.424,10.4,60.586,3.502,57.386,9.477,-4.651,58.936,183.87,41.357,402.995,139.551,3.747,3.819,78.965,3.285,0.972778,-45.6107,1.04083,1.06083
20805,32.153,25.481,36.409,0,47.41,14.561,29.114,0,48.003,11.997,-4.514,-5.03,53.594,57.335,58,51.751,10.422,10.4,60.672,3.497,57.335,9.466,-4.619,58.936,183.887,41.357,402.951,139.551,3.75,3.847,79.01,3.28,0.971389,-45.2969,1.04167,1.06861
20806,32.241,25.51,36.453,0,47.424,14.575,29.143,0,48.003,11.997,-4.467,-5.03,53.678,57.313,58,51.821,10.421,10.4,60.713,3.494,57.313,9.442,-4.452,58.936,183.838,41.357,402.951,139.551,3.776,3.858,79.09,3.277,0.970556,-43.6592,1.04889,1.07167
20807,32.336,25.525,36.467,0,47.468,14.59,29.158,0,48.003,11.997,-4.478,-5.03,53.827,57.342,58,51.751,10.42,10.4,60.754,3.499,57.339,9.44,-4.434,58.936,183.838,41.357,402.995,139.551,3.802,3.849,79.132,3.282,0.971944,-43.4827,1.05611,1.06917
20808,32.351,25.525,36.467,0,47.483,14.59,29.172,0,48.003,11.997,-4.434,-5.03,53.887,57.342,58,51.744,10.419,10.4,60.796,3.5,57.342,9.448,-4.633,58.936,183.838,41.357,402.995,139.551,3.814,3.848,79.144,3.282,0.972222,-45.4342,1.05944,1.06889
20809,32.38,25.525,36.467,0,47.498,14.59,29.172,0,48.003,11.997,-4.724,-5.03,53.956,57.317,58,51.826,10.419,10.4,60.793,3.503,57.317,9.447,-4.915,58.936,183.838,41.357,402.995,139.551,3.83,3.868,79.176,3.285,0.973056,-48.1997,1.06389,1.07444
20810,32.38,25.525,36.467,0,47.52,14.59,29.172,0,48.003,11.997,-4.908,-5.03,53.972,57.292,58,51.905,10.419,10.4,60.79,3.504,57.292,9.45,-4.908,58.936,183.838,41.357,402.995,139.551,3.837,3.885,79.198,3.286,0.973333,-48.131,1.06583,1.07917
20811,32.41,25.525,36.467,0,47.563,14.59,29.172,0,48.003,11.997,-4.836,-5.03,53.995,57.234,58,52.086,10.419,10.4,60.789,3.509,57.234,9.44,-4.753,58.936,183.838,41.357,402.951,139.551,3.852,3.926,79.26,3.291,0.974722,-46.611,1.07,1.09056
20812,32.439,25.51,36.438,0,47.578,14.575,29.158,0,48.003,11.997,-4.818,-5.03,54.033,57.198,58,52.199,10.419,10.4,60.788,3.511,57.198,9.451,-4.738,58.936,183.838,41.357,402.951,139.665,3.865,3.95,79.298,3.293,0.975278,-46.4639,1.07361,1.09722
20813,32.439,25.51,36.438,0,47.622,14.575,29.158,0,48.003,11.997,-5.009,-5.03,54.06,57.158,58,52.325,10.42,10.4,60.74,3.509,57.158,9.45,-5.009,58.87,183.838,41.357,402.951,139.665,3.888,3.974,79.372,3.291,0.974722,-49.1215,1.08,1.10389
20814,32.439,25.525,36.467,0,47.637,14.59,29.172,0,48.003,11.997,-4.93,-5.03,54.072,57.154,58,52.339,10.419,10.4,60.783,3.509,57.154,9.444,-4.93,58.789,183.838,41.357,402.995,139.665,3.902,3.977,79.4,3.291,0.974722,-48.3468,1.08389,1.10472
20815,32.483,25.525,36.467,0,47.666,14.59,29.172,0,48.003,11.997,-4.771,-5.03,54.109,57.165,58,52.314,10.419,10.4,60.78,3.508,57.165,9.485,-4.738,58.789,183.838,41.357,402.995,139.518,3.93,3.971,79.44,3.29,0.974444,-46.4639,1.09167,1.10306
20816,32.483,25.525,36.467,0,47.666,14.59,29.172,0,48.003,11.997,-4.973,-5.03,54.139,57.172,58,52.3,10.419,10.4,60.778,3.504,57.172,9.498,-5.042,58.789,183.838,41.309,402.951,139.518,3.952,3.964,79.45,3.286,0.973333,-49.4451,1.09778,1.10111
20817,32.483,25.547,36.482,0,47.666,14.604,29.187,0,48.003,11.997,-5.042,-5.03,54.137,57.169,58,52.315,10.419,10.4,60.776,3.503,57.169,9.478,-4.937,58.757,183.838,41.325,402.995,139.518,3.962,3.966,79.451,3.285,0.973056,-48.4154,1.10056,1.10167
20818,32.534,25.562,36.511,0,47.666,14.604,29.209,0,48.003,11.997,-4.796,-5.03,54.172,57.165,58,52.334,10.418,10.4,60.814,3.501,57.165,9.481,-4.727,58.757,183.838,41.309,402.951,139.518,3.97,3.968,79.448,3.284,0.9725,-46.356,1.10278,1.10222
20819,32.563,25.562,36.511,0,47.666,14.604,29.209,0,48.003,11.997,-4.727,-5.03,54.218,57.161,58,52.349,10.418,10.4,60.814,3.5,57.161,9.487,-4.64,58.757,183.838,41.325,402.951,139.518,3.974,3.97,79.445,3.282,0.972222,-45.5029,1.10389,1.10278
20820,32.637,25.576,36.548,0,47.666,14.619,29.238,0,48.003,11.997,-4.615,-5.03,54.393,57.147,58,52.401,10.416,10.4,60.899,3.499,57.147,9.44,-4.467,58.708,183.838,41.325,402.995,139.518,3.979,3.979,79.447,3.282,0.971944,-43.8063,1.10528,1.10528
20821,32.666,25.605,36.563,0,47.666,14.634,29.253,0,48.003,11.997,-4.572,-5.03,54.445,57.143,58,52.415,10.414,10.4,60.942,3.499,57.143,9.441,-4.452,58.708,183.838,41.325,403.038,139.518,3.982,3.982,79.447,3.281,0.971944,-43.6592,1.10611,1.10611
20822,32.732,25.62,36.592,0,47.666,14.634,29.282,0,48.003,11.997,-4.601,-5.03,54.494,57.14,58,52.433,10.414,10.4,60.942,3.493,57.14,9.46,-4.615,58.708,183.838,41.357,403.038,139.518,3.987,3.978,79.442,3.276,0.970278,-45.2577,1.1075,1.105
20823,32.747,25.62,36.592,0,47.651,14.634,29.268,0,48.003,11.997,-4.63,-5.03,54.583,57.143,58,52.427,10.413,10.4,60.982,3.488,57.143,9.432,-4.63,58.708,183.838,41.357,402.995,139.518,3.987,3.974,79.435,3.271,0.968889,-45.4048,1.1075,1.10389
20824,32.791,25.635,36.621,0,47.651,14.648,29.297,0,48.003,11.997,-4.727,-5.03,54.618,57.143,58,52.434,10.412,10.4,60.981,3.488,57.143,9.434,-4.651,58.708,183.838,41.357,402.995,139.665,3.985,3.975,79.426,3.27,0.968889,-45.6107,1.10694,1.10417
20825,32.82,25.649,36.636,0,47.651,14.648,29.312,0,48.003,11.997,-4.771,-5.03,54.693,57.151,58,52.42,10.411,10.4,61.066,3.49,57.151,9.424,-4.854,58.594,183.838,41.357,402.951,139.665,3.984,3.974,79.417,3.273,0.969444,-47.6015,1.10667,1.10389
20826,32.82,25.649,36.636,0,47.651,14.648,29.312,0,48.003,11.997,-4.886,-5.03,54.719,57.151,58,52.424,10.411,10.4,61.064,3.491,57.151,9.446,-4.886,58.594,183.838,41.357,402.995,139.665,3.982,3.976,79.415,3.273,0.969722,-47.9153,1.10611,1.10444
20827,32.886,25.664,36.665,0,47.651,14.663,29.326,0,48.003,11.997,-4.713,-5.03,54.754,57.143,58,52.454,10.41,10.4,61.107,3.49,57.143,9.432,-4.604,58.594,183.838,41.357,402.995,139.518,3.981,3.981,79.413,3.272,0.969444,-45.1498,1.10583,1.10583
20828,32.915,25.664,36.665,0,47.637,14.663,29.326,0,48.003,11.997,-4.575,-5.03,54.868,57.154,58,52.425,10.409,10.4,61.151,3.49,57.154,9.435,-4.575,58.594,183.838,41.309,402.995,139.518,3.98,3.975,79.412,3.272,0.969444,-44.8654,1.10556,1.10417
20829,32.915,25.679,36.68,0,47.622,14.678,29.341,0,48.003,11.997,-4.897,-5.03,54.87,57.212,58,52.259,10.409,10.4,61.148,3.487,57.212,9.479,-5.089,58.594,183.838,41.243,402.951,139.518,3.977,3.938,79.381,3.269,0.968611,-49.906,1.10472,1.09389
20830,32.915,25.679,36.68,0,47.607,14.678,29.341,0,48.003,11.997,-5.161,-5.03,54.845,57.252,58,52.143,10.409,10.4,61.147,3.485,57.252,9.476,-5.161,58.594,183.838,41.243,402.995,139.518,3.974,3.913,79.35,3.267,0.968056,-50.6121,1.10389,1.08694
20831,32.915,25.693,36.716,0,47.563,14.678,29.341,0,48.003,11.997,-5.06,-5.03,54.846,57.324,58,51.933,10.409,10.4,61.146,3.486,57.324,9.475,-5.031,58.594,183.838,41.113,402.951,139.518,3.963,3.872,79.272,3.268,0.968333,-49.3373,1.10083,1.07556
20832,32.9,25.693,36.716,0,47.549,14.678,29.37,0,48.003,11.997,-5.183,-5.03,54.826,57.346,58,51.872,10.408,10.4,61.188,3.488,57.346,9.463,-5.183,58.594,183.838,41.13,402.951,139.518,3.951,3.862,79.232,3.27,0.968889,-50.8279,1.0975,1.07278
20833,32.9,25.679,36.68,0,47.498,14.678,29.341,0,48.003,11.997,-5.075,-5.03,54.817,57.364,58,51.824,10.409,10.4,61.143,3.494,57.364,9.471,-4.955,58.594,183.838,41.243,402.995,139.518,3.924,3.859,79.17,3.276,0.970556,-48.592,1.09,1.07194
20834,32.93,25.679,36.68,0,47.498,14.678,29.341,0,48.003,11.997,-4.742,-5.03,54.874,57.321,58,51.961,10.409,10.4,61.143,3.499,57.321,9.476,-4.771,58.594,183.838,41.309,402.995,139.518,3.897,3.891,79.164,3.28,0.971944,-46.7875,1.0825,1.08083
20835,32.959,25.679,36.68,0,47.498,14.678,29.341,0,48.003,11.997,-4.771,-5.03,54.901,57.281,58,52.039,10.409,10.4,61.142,3.501,57.295,9.429,-4.604,58.594,183.838,41.309,402.995,139.518,3.887,3.909,79.18,3.282,0.9725,-45.1498,1.07972,1.08583
20836,33.032,25.664,36.65,0,47.534,14.663,29.341,0,48.003,11.997,-4.543,-5.03,55.017,57.212,58,52.297,10.409,10.4,61.141,3.501,57.212,9.44,-4.539,58.594,183.838,41.325,402.995,139.518,3.882,3.961,79.253,3.283,0.9725,-44.5124,1.07833,1.10028
20837,33.069,25.649,36.65,0,47.549,14.663,29.326,0,48.003,11.997,-4.539,-5.03,55.072,57.165,58,52.443,10.41,10.4,61.097,3.502,57.165,9.447,-4.575,58.594,183.838,41.325,402.865,139.518,3.886,3.991,79.304,3.283,0.972778,-44.8654,1.07944,1.10861
20838,33.113,25.679,36.68,0,47.637,14.663,29.341,0,48.003,11.997,-4.651,-5.03,55.162,57.104,58,52.634,10.409,10.4,61.139,3.503,57.104,9.442,-4.695,58.594,183.838,41.325,402.821,139.518,3.908,4.03,79.409,3.284,0.973056,-46.0422,1.08556,1.11944
20839,33.127,25.679,36.68,0,47.666,14.663,29.341,0,48.003,11.997,-4.81,-5.03,55.218,57.086,58,52.692,10.409,10.4,61.137,3.501,57.086,9.447,-4.81,58.594,183.838,41.309,402.865,139.518,3.925,4.038,79.458,3.282,0.9725,-47.17,1.09028,1.12167
20840,33.157,25.679,36.68,0,47.703,14.663,29.341,0,48.003,11.997,-4.825,-5.03,55.241,57.057,58,52.777,10.409,10.4,61.137,3.494,57.06,9.426,-4.803,58.594,183.838,41.325,402.865,139.518,3.961,4.049,79.535,3.276,0.970556,-47.1013,1.10028,1.12472
20841,33.171,25.693,36.716,0,47.747,14.678,29.355,0,48.003,11.997,-4.803,-5.03,55.265,57.046,58,52.825,10.408,10.4,61.136,3.491,57.046,9.439,-4.843,58.594,183.838,41.325,402.908,139.518,3.981,4.056,79.566,3.272,0.969722,-47.4936,1.10583,1.12667
20842,33.142,25.708,36.731,0,47.761,14.692,29.392,0,48.003,11.997,-4.988,-5.03,55.28,57.046,58,52.833,10.407,10.4,61.222,3.483,57.046,9.448,-5.245,58.757,183.838,41.325,402.865,139.551,4.015,4.049,79.599,3.265,0.9675,-51.4359,1.11528,1.12472
20843,33.142,25.73,36.76,0,47.761,14.707,29.407,0,48.003,11.997,-5.14,-5.03,55.234,57.089,58,52.744,10.406,10.4,61.264,3.481,57.078,9.464,-5.009,58.757,183.838,41.325,402.865,139.551,4.035,4.03,79.594,3.263,0.966944,-49.1215,1.12083,1.11944
20844,33.142,25.774,36.804,0,47.747,14.722,29.451,0,48.003,11.997,-5.009,-5.03,55.242,57.114,58,52.64,10.405,10.4,61.307,3.479,57.114,9.484,-5.136,58.757,183.838,41.325,402.778,139.551,4.041,4.007,79.572,3.261,0.966389,-50.367,1.1225,1.11306
20845,33.127,25.759,36.79,0,47.732,14.707,29.436,0,48.003,11.997,-5.226,-5.03,55.2,57.147,58,52.546,10.405,10.4,61.307,3.481,57.147,9.466,-5.226,58.757,183.838,41.325,402.734,139.551,4.044,3.99,79.544,3.263,0.966944,-51.2496,1.12333,1.10833
20846,33.098,25.774,36.804,0,47.681,14.722,29.451,0,48.003,11.997,-5.165,-5.03,55.197,57.205,58,52.381,10.405,10.4,61.306,3.487,57.205,9.469,-5.263,58.87,183.838,41.325,402.734,139.551,4.035,3.963,79.477,3.268,0.968611,-51.6124,1.12083,1.10083
20847,33.069,25.745,36.79,0,47.666,14.707,29.436,0,48.003,11.997,-5.245,-5.03,55.132,57.212,58,52.367,10.405,10.4,61.306,3.488,57.212,9.469,-5.273,58.87,183.838,41.325,402.734,139.551,4.018,3.961,79.428,3.27,0.968889,-51.7105,1.11611,1.10028
20848,33.069,25.73,36.76,0,47.651,14.692,29.436,0,48.003,11.997,-5.273,-5.03,55.102,57.187,58,52.447,10.405,10.4,61.305,3.49,57.187,9.478,-5.067,58.87,183.838,41.325,402.648,139.551,4.01,3.98,79.42,3.272,0.969444,-49.6903,1.11389,1.10556
20849,33.098,25.73,36.76,0,47.651,14.692,29.407,0,48.003,11.997,-4.836,-5.03,55.135,57.122,58,52.65,10.406,10.4,61.261,3.488,57.122,9.478,-4.89,58.87,183.838,41.243,402.648,139.551,3.996,4.019,79.439,3.27,0.968889,-47.9545,1.11,1.11639
20850,33.113,25.745,36.79,0,47.666,14.707,29.436,0,48.003,11.997,-4.782,-5.03,55.193,57.089,58,52.753,10.406,10.4,61.304,3.486,57.089,9.435,-4.782,58.87,183.838,41.243,402.648,139.518,3.994,4.037,79.462,3.268,0.968333,-46.8954,1.10944,1.12139
20851,33.142,25.73,36.76,0,47.703,14.692,29.407,0,48.003,11.997,-4.76,-5.03,55.229,57.075,58,52.804,10.406,10.4,61.26,3.484,57.075,9.436,-4.861,58.968,183.838,41.243,402.561,139.518,4.004,4.045,79.503,3.266,0.967778,-47.6701,1.11222,1.12361
20852,33.142,25.745,36.79,0,47.717,14.707,29.436,0,48.003,11.997,-4.905,-5.03,55.255,57.078,58,52.797,10.405,10.4,61.302,3.482,57.078,9.438,-4.905,58.984,183.822,41.243,402.517,139.518,4.007,4.042,79.515,3.264,0.967222,-48.1016,1.11306,1.12278
20853,33.171,25.774,36.804,0,47.717,14.722,29.451,0,48.003,11.997,-4.839,-5.03,55.28,57.082,58,52.795,10.405,10.4,61.302,3.475,57.082,9.43,-4.825,59.18,183.838,41.243,402.431,139.518,4.017,4.034,79.531,3.257,0.965278,-47.3171,1.11583,1.12056
20854,33.215,25.774,36.804,0,47.717,14.722,29.451,0,48.003,11.997,-4.735,-5.03,55.343,57.104,58,52.738,10.404,10.4,61.345,3.474,57.104,9.433,-4.818,59.18,183.838,41.243,402.474,139.518,4.026,4.021,79.527,3.256,0.965,-47.2484,1.11833,1.11694
20855,33.215,25.789,36.833,0,47.717,14.744,29.465,0,48.003,11.997,-4.857,-5.03,55.362,57.125,58,52.676,10.403,10.4,61.388,3.474,57.125,9.434,-4.959,59.18,183.838,41.243,402.431,139.518,4.029,4.009,79.516,3.256,0.965,-48.6312,1.11917,1.11361
20856,33.237,25.774,36.804,0,47.681,14.744,29.451,0,48.003,11.997,-4.861,-5.03,55.384,57.169,58,52.554,10.403,10.4,61.388,3.477,57.169,9.435,-4.915,59.245,183.838,41.243,402.344,139.518,4.023,3.987,79.483,3.259,0.965833,-48.1997,1.1175,1.1075
20857,33.252,25.789,36.833,0,47.666,14.744,29.465,0,48.003,11.997,-4.829,-5.03,55.423,57.208,58,52.472,10.403,10.4,61.387,3.479,57.208,9.439,-4.829,59.245,183.838,41.243,402.214,139.518,4.021,3.973,79.459,3.261,0.966389,-47.3563,1.11694,1.10361
20858,33.237,25.774,36.804,0,47.637,14.722,29.451,0,48.003,11.997,-5.056,-5.03,55.417,57.277,58,52.239,10.404,10.4,61.343,3.485,57.277,9.448,-5.132,59.375,183.838,41.13,402.214,139.518,4.009,3.933,79.394,3.266,0.968056,-50.3277,1.11361,1.0925
20859,33.237,25.73,36.76,0,47.607,14.692,29.407,0,48.003,11.997,-5.169,-5.03,55.377,57.31,58,52.145,10.405,10.4,61.256,3.489,57.31,9.467,-5.169,59.375,183.757,41.13,402.127,139.518,3.998,3.918,79.354,3.27,0.969167,-50.6906,1.11056,1.08833
20860,33.215,25.73,36.76,0,47.593,14.692,29.407,0,48.003,11.997,-5.172,-5.03,55.357,57.324,58,52.106,10.406,10.4,61.256,3.491,57.324,9.467,-5.19,59.359,183.757,41.13,402.127,139.551,3.982,3.912,79.325,3.273,0.969722,-50.8965,1.10611,1.08667
20861,33.186,25.708,36.731,0,47.578,14.692,29.392,0,48.003,11.997,-5.208,-5.03,55.325,57.295,58,52.167,10.407,10.4,61.212,3.492,57.306,9.473,-5.208,59.375,183.757,41.243,402.04,139.551,3.957,3.926,79.294,3.274,0.97,-51.073,1.09917,1.09056
20862,33.186,25.708,36.731,0,47.593,14.692,29.392,0,48.003,11.997,-5.212,-5.03,55.307,57.227,58,52.415,10.407,10.4,61.211,3.486,57.227,9.472,-5.085,59.408,183.757,41.243,402.04,139.551,3.945,3.969,79.315,3.268,0.968333,-49.8668,1.09583,1.1025
20863,33.186,25.73,36.76,0,47.607,14.692,29.407,0,48.003,11.997,-4.988,-5.03,55.306,57.208,58,52.471,10.406,10.4,61.254,3.483,57.208,9.471,-5.056,59.408,183.757,41.243,401.866,139.551,3.944,3.978,79.331,3.265,0.9675,-49.5824,1.09556,1.105
20864,33.201,25.759,36.804,0,47.607,14.722,29.451,0,48.003,11.997,-4.807,-5.03,55.359,57.208,58,52.478,10.404,10.4,61.34,3.47,57.208,9.453,-4.807,59.408,183.757,41.243,401.78,139.551,3.947,3.966,79.35,3.253,0.963889,-47.1406,1.09639,1.10167
20865,33.237,25.789,36.833,0,47.607,14.722,29.465,0,48.003,11.997,-4.735,-5.03,55.397,57.248,58,52.362,10.403,10.4,61.383,3.468,57.248,9.421,-4.749,59.408,183.757,41.243,401.78,139.551,3.947,3.938,79.342,3.251,0.963333,-46.5718,1.09639,1.09389
20866,33.296,25.803,36.848,0,47.578,14.744,29.48,0,48.003,11.997,-4.688,-5.03,55.438,57.342,58,52.086,10.401,10.4,61.428,3.466,57.342,9.413,-4.688,59.375,183.757,41.243,401.693,139.551,3.949,3.884,79.28,3.249,0.962778,-45.9736,1.09694,1.07889
20867,33.325,25.818,36.877,0,47.549,16.941,29.495,0,48.003,11.997,-4.579,-5.03,55.534,57.397,58,51.926,10.4,10.4,61.469,3.466,57.397,9.466,-4.579,59.375,183.757,41.227,401.693,139.551,3.941,3.851,79.233,3.248,0.962778,-44.9047,1.09472,1.06972
20868,33.369,25.818,36.877,0,47.468,25.562,29.495,0,48.003,11.997,-4.684,-5.03,55.581,57.483,58,51.671,10.4,10.4,61.469,3.47,57.483,9.453,-4.778,59.375,183.757,41.13,401.563,139.551,3.917,3.804,79.129,3.252,0.963889,-46.8562,1.08806,1.05667
20869,33.384,25.818,36.877,0,47.424,33.464,29.495,0,48.003,11.997,-4.738,-5.03,55.639,57.545,58,51.491,10.4,10.4,61.469,3.475,57.545,9.453,-4.843,59.375,183.757,41.13,401.519,139.551,3.883,3.774,79.034,3.257,0.965278,-47.4936,1.07861,1.04833
20870,33.398,25.803,36.848,0,47.395,37.537,29.48,0,48.003,11.997,-4.857,-5.03,55.654,57.559,58,51.45,10.4,10.4,61.47,3.478,57.559,9.454,-4.832,59.375,183.757,41.13,401.476,139.551,3.867,3.768,78.995,3.26,0.966111,-47.3857,1.07417,1.04667
20871,33.42,25.759,36.804,0,47.395,41.455,29.451,0,48.003,11.997,-5.002,-5.03,55.677,57.527,58,51.553,10.404,10.4,61.338,3.487,57.527,9.452,-4.919,59.359,183.757,41.113,401.345,139.551,3.826,3.798,78.97,3.269,0.968611,-48.2389,1.06278,1.055
20872,33.42,25.73,36.76,0,47.395,49.607,29.407,0,48.003,11.997,-4.886,-5.03,55.71,57.501,58,51.63,10.406,10.4,61.25,3.491,57.501,9.466,-4.915,59.375,183.757,41.13,401.345,139.551,3.81,3.819,78.981,3.273,0.969722,-48.1997,1.05833,1.06083
20873,33.435,25.679,36.694,0,47.424,57.59,29.355,0,48.003,11.997,-4.901,-5.03,55.728,57.444,58,51.809,10.407,10.4,61.207,3.497,57.444,9.459,-4.97,59.326,183.757,41.113,401.302,139.551,3.795,3.859,79.038,3.279,0.971389,-48.7391,1.05417,1.07194
20874,33.45,25.649,36.636,0,47.439,60,29.341,0,48.003,11.997,-4.886,-5.03,55.747,57.465,58,51.781,10.409,10.4,61.119,3.499,57.465,9.495,-4.948,59.326,183.757,41.113,401.215,139.551,3.795,3.855,79.092,3.28,0.971944,-48.5233,1.05417,1.07083
20875,33.45,25.649,36.636,0,47.454,60,29.312,0,48.003,11.997,-4.98,-5.03,55.754,57.487,58,51.685,10.41,10.4,61.076,3.496,57.487,9.495,-4.98,59.326,183.757,41.13,401.172,139.551,3.801,3.833,79.099,3.278,0.971111,-48.8371,1.05583,1.06472
20876,33.464,25.635,36.621,0,47.454,60,29.297,0,48.003,11.997,-4.955,-5.03,55.758,57.559,58,51.472,10.411,10.4,61.03,3.495,57.559,9.495,-4.912,59.326,183.757,41.13,401.085,139.551,3.808,3.789,79.084,3.277,0.970833,-48.1703,1.05778,1.0525
20877,33.464,25.649,36.636,0,47.439,60,29.312,0,48.003,11.997,-5.013,-5.03,55.768,57.592,58,51.377,10.41,10.4,61.072,3.5,57.592,9.498,-5.013,59.245,183.757,41.113,401.085,139.551,3.812,3.775,79.064,3.281,0.972222,-49.1607,1.05889,1.04861
20878,33.479,25.649,36.636,0,47.395,60,29.312,0,48.003,11.997,-4.774,-5.03,55.811,57.693,58,51.13,10.41,10.4,61.071,3.494,57.675,9.495,-4.774,59.245,183.757,41.13,400.955,139.665,3.808,3.72,78.988,3.275,0.970556,-46.8169,1.05778,1.03333
20879,33.538,25.649,36.636,0,47.366,60,29.297,0,48.003,11.997,-4.619,-5.03,55.863,57.755,58,50.893,10.411,10.4,61.025,3.49,57.755,9.478,-4.63,59.261,183.757,41.13,400.868,139.681,3.785,3.669,78.886,3.272,0.969444,-45.4048,1.05139,1.01917
20880,33.567,25.635,36.621,0,47.3,60,29.297,0,48.003,11.997,-4.63,-5.03,55.908,57.758,58,50.885,10.41,10.4,61.07,3.489,57.758,9.44,-4.601,59.245,183.757,41.113,400.911,139.665,3.767,3.666,78.842,3.271,0.969167,-45.1204,1.04639,1.01833
20881,33.633,25.635,36.621,0,47.285,60,29.297,0,48.003,11.997,-4.655,-5.03,55.999,57.729,58,50.974,10.411,10.4,61.024,3.486,57.729,9.453,-4.626,59.245,183.757,41.081,400.781,139.665,3.733,3.681,78.794,3.268,0.968333,-45.3656,1.03694,1.0225
20882,33.647,25.62,36.592,0,47.271,60,29.268,0,48.003,11.997,-4.684,-5.03,56.078,57.697,58,51.074,10.412,10.4,60.979,3.486,57.697,9.453,-4.684,59.261,183.757,41.081,400.781,139.665,3.721,3.701,78.791,3.269,0.968333,-45.9343,1.03361,1.02806
20883,33.662,25.62,36.592,0,47.285,60,29.268,0,48.003,11.997,-4.843,-5.03,56.107,57.664,58,51.174,10.412,10.4,60.978,3.49,57.664,9.457,-4.89,59.245,183.757,41.081,400.694,139.665,3.698,3.725,78.814,3.272,0.969444,-47.9545,1.02722,1.03472
20884,33.662,25.591,36.563,0,47.3,60,29.253,0,48.003,11.997,-4.926,-5.03,56.115,57.653,58,51.209,10.413,10.4,60.933,3.487,57.653,9.454,-5.056,59.245,183.757,41.081,400.564,139.665,3.689,3.729,78.847,3.27,0.968611,-49.5824,1.02472,1.03583
20885,33.662,25.576,36.533,0,47.314,60,29.224,0,48.003,11.997,-5.147,-5.03,56.089,57.646,58,51.232,10.414,10.4,60.888,3.489,57.646,9.451,-5.147,59.326,183.757,41.081,400.434,139.665,3.691,3.736,78.868,3.272,0.969167,-50.4748,1.02528,1.03778
20886,33.677,25.525,36.482,0,47.351,60,29.172,0,48.003,11.997,-4.829,-5.03,56.119,57.617,58,51.323,10.417,10.4,60.798,3.493,57.617,9.461,-4.919,59.326,183.757,41.081,400.347,139.665,3.698,3.758,78.92,3.276,0.970278,-48.2389,1.02722,1.04389
20887,33.691,25.51,36.453,0,47.395,60,29.172,0,48.003,11.997,-4.857,-5.03,56.143,57.563,58,51.489,10.417,10.4,60.798,3.498,57.563,9.473,-4.843,59.326,183.757,41.081,400.304,139.551,3.712,3.795,78.99,3.28,0.971667,-47.4936,1.03111,1.05417
20888,33.706,25.496,36.423,0,47.424,60,29.143,0,48.003,11.997,-4.8,-5.03,56.166,57.527,58,51.6,10.418,10.4,60.753,3.498,57.527,9.472,-4.803,59.326,183.757,41.081,400.174,139.551,3.721,3.818,79.033,3.281,0.971667,-47.1013,1.03361,1.06056
20889,33.75,25.481,36.394,0,47.439,60,29.143,0,48.003,11.997,-4.76,-5.03,56.222,57.48,58,51.745,10.419,10.4,60.708,3.501,57.48,9.516,-4.68,59.326,183.757,41.081,400.087,139.551,3.745,3.85,79.124,3.284,0.9725,-45.8951,1.04028,1.06944
20890,33.801,25.452,36.379,0,47.483,60,29.099,0,48.003,11.997,-4.615,-5.03,56.325,57.483,58,51.736,10.421,10.4,60.618,3.503,57.483,9.502,-4.557,59.326,183.757,41.081,400.13,139.551,3.764,3.85,79.153,3.285,0.973056,-44.6889,1.04556,1.06944
20891,33.831,25.422,36.313,0,47.498,60,29.084,0,48.003,11.997,-4.677,-5.03,56.354,57.527,58,51.61,10.422,10.4,60.573,3.502,57.527,9.518,-4.688,59.408,183.757,41.081,400,139.551,3.793,3.824,79.179,3.285,0.972778,-45.9736,1.05361,1.06222
20892,33.875,25.408,36.284,0,47.498,60,29.041,0,48.003,11.997,-4.669,-5.03,56.433,57.567,58,51.495,10.424,10.4,60.483,3.509,57.567,9.514,-4.677,59.603,183.757,41.081,399.87,139.665,3.809,3.808,79.175,3.292,0.974722,-45.8657,1.05806,1.05778
20893,33.918,25.393,36.255,0,47.498,60,29.004,0,48.003,11.997,-4.546,-5.03,56.528,57.567,58,51.497,10.425,10.4,60.436,3.505,57.567,9.501,-4.546,59.603,183.757,41.081,399.87,139.665,3.816,3.805,79.167,3.288,0.973611,-44.581,1.06,1.05694
20894,34.014,25.378,36.255,0,47.498,60,29.004,0,48.003,11.997,-4.434,-5.03,56.593,57.534,58,51.599,10.425,10.4,60.434,3.498,57.534,9.508,-4.311,59.603,183.757,41.081,399.74,139.665,3.823,3.817,79.161,3.281,0.971667,-42.2765,1.06194,1.06028
20895,34.058,25.378,36.255,0,47.498,60,29.004,0,48.003,11.997,-4.25,-5.03,56.764,57.516,58,51.655,10.425,10.4,60.431,3.493,57.516,9.465,-4.304,59.603,183.757,41.081,399.74,139.665,3.827,3.824,79.16,3.277,0.970278,-42.2078,1.06306,1.06222
20896,34.167,25.378,36.255,0,47.498,60,29.004,0,48.003,11.997,-4.268,-5.03,56.85,57.483,58,51.757,10.425,10.4,60.429,3.486,57.483,9.485,-4.232,59.603,183.757,41.081,399.653,139.714,3.83,3.837,79.168,3.27,0.968333,-41.5017,1.06389,1.06583
20897,34.27,25.378,36.255,0,47.498,60,29.004,0,48.003,11.997,-4.25,-5.03,57.024,57.476,58,51.784,10.425,10.4,60.425,3.485,57.476,9.485,-4.196,59.798,183.838,41.081,399.523,139.714,3.828,3.841,79.18,3.269,0.968056,-41.1487,1.06333,1.06694
20898,34.314,25.364,36.226,0,47.498,60,28.975,0,48.003,11.997,-4.268,-5.03,57.204,57.491,58,51.742,10.426,10.4,60.378,3.485,57.491,9.482,-4.268,59.798,183.838,40.967,399.436,139.714,3.827,3.834,79.18,3.27,0.968056,-41.8548,1.06306,1.065
20899,34.424,25.364,36.226,0,47.498,60,28.975,0,48.003,11.997,-4.138,-5.03,57.392,57.527,58,51.638,10.428,10.4,60.329,3.487,57.527,9.481,-4.138,59.798,183.838,40.967,399.002,139.714,3.825,3.815,79.171,3.272,0.968611,-40.5799,1.0625,1.05972
20900,34.534,25.313,36.167,0,47.498,60,28.96,0,48.003,11.997,-4.232,-5.03,57.474,57.538,58,51.61,10.428,10.4,60.329,3.489,57.538,9.49,-4.261,59.863,183.757,40.967,398.915,139.714,3.823,3.811,79.161,3.273,0.969167,-41.7861,1.06194,1.05861
20901,34.578,25.298,36.145,0,47.498,60,28.916,0,48.003,11.997,-4.246,-5.03,57.64,57.527,58,51.623,10.43,10.4,60.239,3.491,57.534,9.477,-4.293,59.88,183.757,40.967,398.828,139.714,3.819,3.815,79.161,3.275,0.969722,-42.0999,1.06083,1.05972
20902,34.702,25.269,36.086,0,47.498,60,28.916,0,48.003,11.997,-4.105,-5.03,57.745,57.501,58,51.726,10.431,10.4,60.191,3.49,57.501,9.478,-4.116,59.945,183.757,40.967,398.698,139.697,3.818,3.835,79.175,3.275,0.969444,-40.3642,1.06056,1.06528
20903,34.863,25.239,36.057,0,47.52,60,28.872,0,48.003,11.997,-3.892,-5.03,57.982,57.473,58,51.817,10.432,10.4,60.145,3.491,57.473,9.531,-3.841,59.945,183.757,40.967,398.698,139.714,3.822,3.855,79.204,3.276,0.969722,-37.6673,1.06167,1.07083
20904,34.958,25.225,36.042,0,47.534,60,28.821,0,48.003,11.997,-3.812,-5.03,58.259,57.469,58,51.83,10.434,10.4,60.054,3.491,57.469,9.528,-3.812,59.945,183.757,40.967,398.611,139.714,3.822,3.857,79.219,3.276,0.969722,-37.3829,1.06167,1.07139
20905,35.046,25.225,36.028,0,47.549,60,28.821,0,48.003,11.997,-3.613,-5.03,58.43,57.473,58,51.821,10.434,10.4,60.051,3.491,57.473,9.513,-3.613,59.945,183.757,40.967,398.568,139.714,3.824,3.855,79.232,3.276,0.969722,-35.4314,1.06222,1.07083
20906,35.2,25.181,35.984,0,47.563,60,28.777,0,48.003,11.997,-3.993,-5.03,58.545,57.494,58,51.76,10.435,10.4,60.005,3.515,57.494,9.519,-3.787,59.945,183.838,41.081,398.481,139.665,3.828,3.867,79.266,3.298,0.976389,-37.1378,1.06333,1.07417
20907,35.339,25.159,35.947,0,47.563,60,28.777,0,48.003,11.997,-3.715,-5.03,58.822,57.52,58,51.689,10.436,10.4,59.957,3.513,57.52,9.518,-4.047,59.863,183.838,41.081,398.351,139.665,3.837,3.851,79.278,3.298,0.975833,-39.6875,1.06583,1.06972
20908,35.479,25.159,35.947,0,47.563,60,28.748,0,48.003,11.997,-3.877,-5.03,59.037,57.545,58,51.617,10.437,10.4,59.909,3.51,57.545,9.521,-4.123,59.863,183.838,41.081,398.22,139.665,3.844,3.834,79.269,3.295,0.975,-40.4328,1.06778,1.065
20909,35.537,25.144,35.918,0,47.563,60,28.733,0,48.003,11.997,-4.026,-5.03,59.236,57.545,58,51.619,10.438,10.4,59.86,3.511,57.545,9.524,-4.026,59.863,183.838,41.081,398.22,139.665,3.845,3.834,79.265,3.295,0.975278,-39.4816,1.06806,1.065
20910,35.662,25.115,35.918,0,47.563,60,28.733,0,48.003,11.997,-4.17,-5.03,59.321,57.501,58,51.754,10.438,10.4,59.858,3.504,57.501,9.498,-4.022,59.863,183.838,41.081,398.047,139.665,3.848,3.855,79.269,3.289,0.973333,-39.4423,1.06889,1.07083
20911,35.706,25.115,35.889,0,47.578,60,28.718,0,48.003,11.997,-4.279,-5.03,59.517,57.454,58,51.899,10.439,10.4,59.808,3.5,57.454,9.482,-4.279,59.863,183.838,40.967,398.003,139.665,3.847,3.88,79.289,3.286,0.972222,-41.9627,1.06861,1.07778
20912,35.83,25.115,35.889,0,47.607,60,28.704,0,48.003,11.997,-4.225,-5.03,59.709,57.382,58,52.121,10.439,10.4,59.803,3.496,57.382,9.493,-4.225,59.798,183.838,40.967,397.917,139.714,3.854,3.92,79.342,3.282,0.971111,-41.4331,1.07056,1.08889
20913,35.859,25.115,35.889,0,47.622,60,28.704,0,48.003,11.997,-4.434,-5.03,59.761,57.36,58,52.188,10.439,10.4,59.8,3.496,57.36,9.482,-4.434,59.798,183.838,40.967,397.917,139.714,3.863,3.934,79.372,3.282,0.971111,-43.4827,1.07306,1.09278
20914,35.918,25.085,35.859,0,47.651,60,28.689,0,48.003,11.997,-4.63,-5.03,59.881,57.328,58,52.291,10.441,10.4,59.751,3.495,57.328,9.51,-4.63,59.798,183.838,40.967,397.83,139.827,3.883,3.954,79.435,3.281,0.970833,-45.4048,1.07861,1.09833
20915,35.984,25.085,35.83,0,47.666,60,28.66,0,48.003,11.997,-4.626,-5.03,59.916,57.382,58,52.133,10.441,10.4,59.749,3.497,57.382,9.504,-4.615,59.798,183.838,40.983,397.7,139.827,3.897,3.924,79.461,3.283,0.971389,-45.2577,1.0825,1.09
20916,35.984,25.071,35.83,0,47.666,60,28.66,0,48.003,11.997,-4.843,-5.03,59.975,57.458,58,51.906,10.443,10.4,59.699,3.498,57.458,9.502,-4.843,59.798,183.838,40.967,397.743,139.827,3.903,3.879,79.441,3.284,0.971667,-47.4936,1.08417,1.0775
20917,36.028,25.056,35.801,0,47.622,60,28.623,0,48.003,11.997,-4.919,-5.03,60.032,57.57,58,51.575,10.444,10.4,59.65,3.504,57.57,9.513,-4.919,59.798,183.838,40.967,397.569,139.827,3.906,3.819,79.367,3.29,0.973333,-48.2389,1.085,1.06083
20918,36.028,25.012,35.735,0,47.607,60,28.579,0,48.003,11.997,-4.933,-5.03,60.036,57.599,58,51.491,10.445,10.4,59.559,3.505,57.599,9.498,-4.933,59.798,183.838,40.967,397.569,139.827,3.898,3.805,79.328,3.29,0.973611,-48.3762,1.08278,1.05694
20919,36.013,24.998,35.706,0,47.563,60,28.564,0,48.003,11.997,-5.017,-5.03,60.037,57.595,58,51.485,10.446,10.4,59.557,3.507,57.603,9.538,-5.147,59.717,183.838,40.983,397.526,139.827,3.879,3.804,79.256,3.293,0.974167,-50.4748,1.0775,1.05667
20920,35.999,24.976,35.676,0,47.549,60,28.55,0,48.003,11.997,-5.125,-5.03,60.01,57.538,58,51.684,10.447,10.4,59.463,3.503,57.538,9.547,-5.15,59.717,183.838,40.983,397.526,139.827,3.856,3.84,79.244,3.289,0.973056,-50.5042,1.07111,1.06667
20921,35.947,24.946,35.676,0,47.563,60,28.55,0,48.003,11.997,-5.353,-5.03,59.946,57.458,58,51.895,10.448,10.4,59.457,3.498,57.469,9.535,-5.277,59.717,183.838,40.967,397.396,139.827,3.84,3.876,79.278,3.284,0.971667,-51.7497,1.06667,1.07667
