time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20922,35.947,24.946,35.647,0,47.593,60,28.521,0,48.003,11.997,-5.234,-5.03,59.913,57.44,58,51.984,10.449,10.4,59.361,3.497,57.44,9.539,-5.234,59.717,183.838,40.967,397.352,139.827,3.836,3.894,79.308,3.283,0.971389,-51.328,1.06556,1.08167
20923,35.933,24.932,35.618,0,47.607,60,28.491,0,48.003,11.997,-5.263,-5.03,59.888,57.429,58,52.008,10.449,10.4,59.36,3.498,57.433,9.543,-5.216,59.717,183.838,40.967,397.222,139.827,3.839,3.899,79.333,3.284,0.971667,-51.1515,1.06639,1.08306
20924,35.918,24.902,35.581,0,47.622,60,28.477,0,48.003,11.997,-5.14,-5.03,59.861,57.433,58,52.013,10.45,10.4,59.31,3.499,57.433,9.538,-5.14,59.717,183.838,40.967,397.266,139.827,3.854,3.902,79.376,3.286,0.971944,-50.4062,1.07056,1.08389
20925,35.903,24.888,35.552,0,47.651,60,28.44,0,48.003,11.997,-5.234,-5.03,59.838,57.415,58,52.073,10.451,10.4,59.263,3.504,57.415,9.503,-5.107,59.717,184.066,40.967,397.179,139.86,3.863,3.919,79.418,3.291,0.973333,-50.0826,1.07306,1.08861
20926,35.889,24.873,35.522,0,47.666,60,28.425,0,48.003,11.997,-5.15,-5.03,59.819,57.407,58,52.097,10.454,10.4,59.167,3.506,57.407,9.514,-5.15,59.717,184.066,40.967,397.222,139.86,3.871,3.925,79.442,3.293,0.973889,-50.5042,1.07528,1.09028
20927,35.874,24.829,35.479,0,47.681,60,28.381,0,48.003,11.997,-5.19,-5.03,59.811,57.4,58,52.124,10.454,10.4,59.165,3.503,57.4,9.528,-5.172,59.717,184.066,40.967,397.092,139.86,3.889,3.928,79.479,3.29,0.973056,-50.72,1.08028,1.09111
20928,35.845,24.792,35.449,0,47.703,60,28.352,0,48.003,11.997,-5.14,-5.03,59.789,57.425,58,52.053,10.456,10.4,59.07,3.503,57.425,9.507,-5.44,59.717,183.984,40.983,396.918,139.86,3.901,3.914,79.492,3.29,0.973056,-53.3482,1.08361,1.08722
20929,35.859,24.814,35.435,0,47.681,60,28.352,0,48.003,11.997,-5.013,-5.03,59.756,57.458,58,51.957,10.456,10.4,59.063,3.502,57.458,9.513,-5.013,59.717,183.984,40.967,396.918,139.86,3.904,3.894,79.483,3.289,0.972778,-49.1607,1.08444,1.08167
20930,35.815,24.778,35.398,0,47.681,60,28.352,0,48.003,11.997,-5.223,-5.03,59.723,57.527,58,51.755,10.456,10.4,59.06,3.497,57.527,9.521,-5.237,59.717,183.984,40.967,396.832,139.909,3.905,3.848,79.436,3.285,0.971389,-51.3574,1.08472,1.06889
20931,35.815,24.778,35.398,0,47.637,57.62,28.323,0,48.003,11.997,-5.172,-5.03,59.674,57.548,58,51.693,10.457,10.4,59.008,3.492,57.548,9.475,-5.172,59.717,183.984,40.983,396.788,139.909,3.902,3.83,79.405,3.28,0.97,-50.72,1.08389,1.06389
20932,35.779,24.778,35.398,0,47.607,48.845,28.323,0,48.003,11.997,-5.295,-5.03,59.638,57.581,58,51.599,10.457,10.4,59.003,3.487,57.581,9.478,-4.977,59.717,183.984,40.983,396.788,139.909,3.888,3.807,79.327,3.276,0.968611,-48.8077,1.08,1.0575
20933,35.779,24.778,35.398,0,47.578,44.48,28.323,0,48.003,11.997,-5.082,-5.03,59.647,57.585,58,51.591,10.457,10.4,58.995,3.484,57.585,9.482,-5.082,59.717,183.984,40.967,396.701,139.909,3.875,3.802,79.297,3.273,0.967778,-49.8374,1.07639,1.05611
20934,35.801,24.778,35.383,0,47.549,35.933,28.323,0,48.003,11.997,-5.136,-5.03,59.621,57.599,58,51.551,10.457,10.4,58.99,3.48,57.599,9.524,-4.854,59.88,183.984,41.081,396.615,139.893,3.851,3.79,79.243,3.269,0.966667,-47.6015,1.06972,1.05278
20935,35.779,24.763,35.383,0,47.534,31.34,28.308,0,48.003,11.997,-5.259,-5.03,59.633,57.628,58,51.468,10.457,10.4,58.982,3.479,57.628,9.515,-4.785,59.88,183.984,41.081,396.528,139.909,3.825,3.773,79.192,3.268,0.966389,-46.9248,1.0625,1.04806
20936,35.779,24.749,35.354,0,47.498,22.859,28.293,0,48.003,11.997,-5.581,-5.03,59.6,57.646,58,51.415,10.458,10.4,58.93,3.478,57.646,9.522,-5.176,59.88,183.984,41.081,396.528,139.909,3.816,3.761,79.17,3.267,0.966111,-50.7592,1.06,1.04472
20937,35.676,24.749,35.354,0,47.483,18.508,28.293,0,48.003,11.997,-5.516,-5.03,59.543,57.686,58,51.299,10.458,10.4,58.926,3.481,57.686,9.512,-5.718,59.88,183.984,40.967,396.398,139.909,3.794,3.74,79.124,3.27,0.966944,-56.0744,1.05389,1.03889
20938,35.618,24.719,35.325,0,47.454,14.128,28.257,0,48.003,11.997,-5.603,-5.03,59.369,57.704,58,51.246,10.459,10.4,58.874,3.481,57.704,9.508,-5.877,59.993,183.984,40.967,396.398,139.909,3.779,3.731,79.104,3.27,0.966944,-57.6337,1.04972,1.03639
20939,35.596,24.705,35.295,0,47.454,14.114,28.228,0,48.003,11.997,-5.451,-5.03,59.324,57.708,58,51.237,10.46,10.4,58.826,3.481,57.708,9.518,-5.451,59.993,183.984,40.967,396.311,139.909,3.768,3.726,79.087,3.27,0.966944,-53.456,1.04667,1.035
20940,35.508,24.69,35.266,0,47.439,14.099,28.213,0,48.003,11.997,-5.754,-5.03,59.22,57.693,58,51.284,10.461,10.4,58.778,3.48,57.693,9.509,-5.577,60.14,183.984,40.999,396.311,139.925,3.745,3.737,79.076,3.269,0.966667,-54.6917,1.04028,1.03806
20941,35.435,24.661,35.229,0,47.439,14.099,28.198,0,48.003,11.997,-5.66,-5.03,59.082,57.7,58,51.265,10.462,10.4,58.725,3.478,57.7,9.475,-5.472,60.14,183.984,40.967,396.181,139.909,3.73,3.731,79.081,3.268,0.966111,-53.662,1.03611,1.03639
20942,35.398,24.661,35.229,0,47.439,14.099,28.184,0,48.003,11.997,-5.357,-5.03,59.012,57.726,58,51.19,10.462,10.4,58.716,3.478,57.726,9.493,-5.357,60.254,183.984,40.983,396.224,139.909,3.727,3.716,79.074,3.267,0.966111,-52.5342,1.03528,1.03222
20943,35.383,24.661,35.229,0,47.439,14.099,28.184,0,48.003,11.997,-5.255,-5.03,58.98,57.765,58,51.071,10.462,10.4,58.711,3.477,57.765,9.488,-5.371,60.254,183.984,40.967,396.224,139.974,3.722,3.691,79.059,3.266,0.965833,-52.6715,1.03389,1.02528
20944,35.339,24.646,35.186,0,47.41,14.084,28.154,0,48.003,11.997,-5.201,-5.03,58.966,57.813,58,50.933,10.462,10.4,58.706,3.474,57.813,9.498,-5.418,60.417,183.984,40.983,396.094,139.974,3.714,3.661,79.01,3.264,0.965,-53.1324,1.03167,1.01694
20945,35.31,24.609,35.186,0,47.395,14.084,28.154,0,48.003,11.997,-4.897,-5.03,58.938,57.816,58,50.924,10.463,10.4,58.654,3.478,57.816,9.497,-5.689,60.417,183.984,40.983,396.137,139.99,3.7,3.663,78.976,3.268,0.966111,-55.79,1.02778,1.0175
20946,35.281,24.595,35.142,0,47.38,14.055,28.11,0,48.003,11.997,-5.689,-5.03,58.832,57.802,58,50.969,10.464,10.4,58.606,3.478,57.802,9.478,-5.462,60.531,183.984,40.967,396.137,139.99,3.692,3.672,78.968,3.268,0.966111,-53.5639,1.02556,1.02
20947,35.215,24.565,35.112,0,47.395,14.041,28.074,0,48.003,11.997,-5.715,-5.03,58.695,57.784,58,51.024,10.467,10.4,58.509,3.478,57.784,9.501,-5.715,60.531,183.984,40.967,396.007,139.99,3.679,3.683,78.976,3.268,0.966111,-56.045,1.02194,1.02306
20948,35.142,24.536,35.046,0,47.41,14.026,28.03,0,48.003,11.997,-5.621,-5.03,58.558,57.704,58,51.267,10.469,10.4,58.412,3.482,57.704,9.504,-5.523,60.563,183.984,40.983,396.007,139.99,3.676,3.735,79.02,3.272,0.967222,-54.1621,1.02111,1.0375
20949,35.068,24.492,34.988,0,47.454,13.989,28,0,48.003,11.997,-5.653,-5.03,58.479,57.664,58,51.387,10.47,10.4,58.363,3.479,57.664,9.5,-5.519,60.645,183.968,40.967,395.964,139.974,3.68,3.757,79.092,3.27,0.966389,-54.1229,1.02222,1.04361
20950,35.017,24.507,35.002,0,47.468,14.011,28.015,0,48.003,11.997,-5.519,-5.03,58.437,57.653,58,51.422,10.471,10.4,58.315,3.478,57.653,9.544,-5.7,60.645,183.984,40.967,395.877,140.055,3.69,3.762,79.126,3.268,0.966111,-55.8979,1.025,1.045
20951,34.944,24.492,34.973,0,47.498,13.989,27.986,0,48.003,11.997,-5.574,-5.03,58.3,57.646,58,51.447,10.471,10.4,58.299,3.473,57.646,9.537,-5.588,60.645,183.984,40.967,395.92,140.088,3.711,3.763,79.175,3.264,0.964722,-54.7996,1.03083,1.04528
20952,34.9,24.463,34.958,0,47.52,13.975,27.957,0,48.003,11.997,-5.588,-5.03,58.232,57.65,58,51.437,10.471,10.4,58.299,3.477,57.65,9.528,-5.66,60.645,183.984,40.967,395.877,140.202,3.722,3.764,79.192,3.267,0.965833,-55.5056,1.03389,1.04556
20953,34.819,24.463,34.944,0,47.52,13.975,27.957,0,48.003,11.997,-5.642,-5.03,58.088,57.668,58,51.386,10.472,10.4,58.245,3.471,57.668,9.537,-5.552,60.645,183.984,40.967,395.877,140.202,3.743,3.749,79.196,3.263,0.964167,-54.4465,1.03972,1.04139
20954,34.775,24.448,34.915,0,47.52,13.96,27.942,0,48.003,11.997,-5.552,-5.03,58.026,57.671,58,51.377,10.472,10.4,58.239,3.468,57.671,9.54,-5.537,60.645,183.984,40.902,395.877,140.202,3.749,3.743,79.191,3.259,0.963333,-54.2994,1.04139,1.03972
20955,34.761,24.426,34.915,0,47.52,13.96,27.927,0,48.003,11.997,-5.299,-5.03,57.943,57.661,58,51.413,10.472,10.4,58.23,3.466,57.661,9.534,-5.143,60.645,183.984,40.902,395.747,140.202,3.753,3.749,79.186,3.258,0.962778,-50.4356,1.0425,1.04139
20956,34.761,24.412,34.885,0,47.52,13.945,27.905,0,48.003,11.997,-5.143,-5.03,57.938,57.657,58,51.426,10.474,10.4,58.134,3.467,57.657,9.5,-5.056,60.563,183.984,40.902,395.79,140.202,3.753,3.752,79.185,3.259,0.963056,-49.5824,1.0425,1.04222
20957,34.761,24.368,34.819,0,47.52,13.931,27.847,0,48.003,11.997,-4.98,-5.03,57.94,57.646,58,51.461,10.475,10.4,58.081,3.47,57.646,9.504,-5.118,60.563,183.984,40.902,395.747,140.202,3.753,3.763,79.193,3.262,0.963889,-50.1904,1.0425,1.04528
20958,34.775,24.368,34.819,0,47.52,13.916,27.847,0,48.003,11.997,-4.883,-5.03,57.95,57.646,58,51.463,10.476,10.4,58.027,3.47,57.646,9.51,-4.883,60.563,183.984,40.902,395.79,140.088,3.753,3.762,79.198,3.262,0.963889,-47.8859,1.0425,1.045
20959,34.775,24.338,34.761,0,47.52,13.916,27.832,0,48.003,11.997,-4.988,-5.03,57.945,57.661,58,51.423,10.477,10.4,57.978,3.464,57.661,9.508,-4.991,60.531,184.066,40.902,395.703,140.088,3.751,3.749,79.199,3.257,0.962222,-48.945,1.04194,1.04139
20960,34.761,24.338,34.761,0,47.52,13.901,27.803,0,48.003,11.997,-5.15,-5.03,57.931,57.682,58,51.359,10.479,10.4,57.922,3.461,57.682,9.507,-5.15,60.417,184.066,40.902,395.703,140.088,3.75,3.732,79.187,3.253,0.961389,-50.5042,1.04167,1.03667
20961,34.746,24.324,34.746,0,47.483,13.901,27.803,0,48.003,11.997,-5.187,-5.03,57.91,57.729,58,51.221,10.48,10.4,57.866,3.456,57.729,9.509,-5.187,60.417,184.066,40.902,395.66,140.202,3.746,3.699,79.147,3.249,0.96,-50.8671,1.04056,1.0275
20962,34.746,24.309,34.717,0,47.468,13.887,27.773,0,48.003,11.997,-5.017,-5.03,57.916,57.758,58,51.135,10.48,10.4,57.862,3.456,57.758,9.514,-5.017,60.4,184.066,40.902,395.66,140.202,3.741,3.683,79.117,3.249,0.96,-49.2,1.03917,1.02306
20963,34.761,24.28,34.68,0,47.439,13.872,27.744,0,48.003,11.997,-4.991,-5.03,57.91,57.802,58,51.007,10.481,10.4,57.811,3.454,57.802,9.52,-4.98,60.368,184.066,40.902,395.66,140.202,3.718,3.656,79.062,3.247,0.959444,-48.8371,1.03278,1.01556
20964,34.761,24.28,34.68,0,47.424,13.872,27.744,0,48.003,11.997,-4.991,-5.03,57.926,57.849,58,50.89,10.481,10.4,57.8,3.455,57.841,9.521,-5.067,60.368,184.066,40.902,395.66,140.202,3.694,3.633,79.004,3.249,0.959722,-49.6903,1.02611,1.00917
20965,34.775,24.229,34.622,0,47.395,13.857,27.693,0,48.003,11.997,-5.067,-5.03,57.92,57.86,58,50.836,10.483,10.4,57.706,3.457,57.86,9.553,-4.861,60.368,184.066,40.885,395.703,140.202,3.679,3.624,78.979,3.25,0.960278,-47.6701,1.02194,1.00667
20966,34.775,24.214,34.592,0,47.38,13.843,27.664,0,48.003,11.997,-5.02,-5.03,57.944,57.867,58,50.815,10.484,10.4,57.651,3.456,57.867,9.547,-5.02,60.368,184.066,40.902,395.66,140.202,3.665,3.619,78.955,3.25,0.96,-49.2294,1.01806,1.00528
20967,34.79,24.17,34.534,0,47.38,13.806,27.634,0,48.003,11.997,-4.854,-5.03,57.97,57.845,58,50.882,10.485,10.4,57.601,3.466,57.845,9.553,-4.923,60.368,184.066,40.902,395.573,140.202,3.64,3.642,78.952,3.259,0.962778,-48.2781,1.01111,1.01167
20968,34.79,24.155,34.497,0,47.38,13.792,27.605,0,48.003,11.997,-5.002,-5.03,57.978,57.809,58,50.992,10.487,10.4,57.502,3.467,57.809,9.558,-5.002,60.368,184.066,40.902,395.573,140.202,3.635,3.665,78.972,3.26,0.963056,-49.0529,1.00972,1.01806
20969,34.775,24.126,34.468,0,47.424,13.777,27.576,0,48.003,11.997,-4.98,-5.03,57.985,57.747,58,51.178,10.487,10.4,57.495,3.464,57.747,9.552,-5.194,60.4,184.066,40.902,395.573,140.202,3.632,3.699,79.033,3.258,0.962222,-50.9357,1.00889,1.0275
20970,34.79,24.126,34.453,0,47.439,13.777,27.576,0,48.003,11.997,-4.89,-5.03,57.983,57.729,58,51.233,10.488,10.4,57.438,3.463,57.729,9.552,-4.89,60.4,184.066,40.902,395.66,140.202,3.637,3.71,79.071,3.257,0.961944,-47.9545,1.01028,1.03056
20971,34.775,24.111,34.424,0,47.468,13.762,27.524,0,48.003,11.997,-5.158,-5.03,57.946,57.74,58,51.203,10.49,10.4,57.336,3.459,57.74,9.562,-5.158,60.417,184.066,40.902,395.66,140.283,3.651,3.699,79.117,3.253,0.960833,-50.5827,1.01417,1.0275
20972,34.775,24.082,34.409,0,47.468,13.762,27.51,0,48.003,11.997,-5.042,-5.03,57.953,57.755,58,51.161,10.49,10.4,57.331,3.457,57.755,9.525,-5.042,60.417,184.066,40.902,395.703,140.283,3.66,3.69,79.126,3.252,0.960278,-49.4451,1.01667,1.025
20973,34.761,24.045,34.365,0,47.483,13.748,27.495,0,48.003,11.997,-5.273,-5.03,57.911,57.755,58,51.164,10.492,10.4,57.281,3.455,57.755,9.532,-5.027,60.531,184.066,40.902,395.66,140.283,3.673,3.688,79.14,3.25,0.959722,-49.298,1.02028,1.02444
20974,34.731,24.045,34.365,0,47.483,13.748,27.48,0,48.003,11.997,-5.313,-5.03,57.879,57.751,58,51.175,10.492,10.4,57.267,3.455,57.751,9.531,-5.313,60.563,184.066,40.902,395.66,140.283,3.68,3.69,79.143,3.25,0.959722,-52.1027,1.02222,1.025
20975,34.717,24.001,34.299,0,47.483,13.718,27.437,0,48.003,11.997,-5.1,-5.03,57.869,57.794,58,51.046,10.493,10.4,57.217,3.453,57.794,9.531,-5.122,60.563,184.066,40.902,395.66,140.283,3.683,3.662,79.129,3.248,0.959167,-50.2297,1.02306,1.01722
20976,34.68,23.987,34.299,0,47.468,13.718,27.437,0,48.003,11.997,-5.447,-5.03,57.793,57.878,58,50.799,10.494,10.4,57.16,3.452,57.878,9.537,-5.1,60.563,184.066,40.902,395.66,140.283,3.682,3.611,79.07,3.247,0.958889,-50.0139,1.02278,1.00306
20977,34.651,23.972,34.241,0,47.424,13.704,27.422,0,48.003,11.997,-5.1,-5.03,57.807,57.928,58,50.646,10.495,10.4,57.109,3.452,57.928,9.544,-5.458,60.563,184.066,40.902,395.66,140.283,3.674,3.581,79.025,3.248,0.958889,-53.5247,1.02056,0.994722
20978,34.592,23.943,34.211,0,47.366,13.689,27.393,0,48.003,11.997,-5.429,-5.03,57.692,57.997,58,50.442,10.496,10.4,57.051,3.452,57.997,9.519,-5.519,60.645,184.066,40.902,395.79,140.365,3.648,3.541,78.927,3.248,0.958889,-54.1229,1.01333,0.983611
20979,34.534,23.928,34.167,0,47.336,13.674,27.327,0,48.003,11.997,-5.577,-5.03,57.544,58.015,58,50.388,10.498,10.4,56.95,3.454,58.015,9.532,-5.765,60.758,184.066,40.902,395.79,140.365,3.635,3.532,78.882,3.25,0.959444,-56.5353,1.00972,0.981111
20980,34.438,23.877,34.102,0,47.3,13.66,27.312,0,48.003,11.997,-5.476,-5.03,57.517,57.975,58,50.508,10.499,10.4,56.899,3.452,57.975,9.53,-5.827,60.758,184.066,40.902,395.79,140.365,3.585,3.554,78.844,3.248,0.958889,-57.1433,0.995833,0.987222
20981,34.424,23.877,34.102,0,47.3,13.645,27.283,0,48.003,11.997,-5.827,-5.03,57.408,57.925,58,50.662,10.5,10.4,56.848,3.451,57.925,9.562,-5.509,60.758,184.066,40.902,395.747,140.365,3.575,3.583,78.854,3.247,0.958611,-54.0248,0.993056,0.995278
20982,34.38,23.848,34.072,0,47.336,13.623,27.268,0,48.003,11.997,-5.657,-5.03,57.291,57.867,58,50.769,10.501,10.4,56.789,3.45,57.888,9.565,-5.657,60.758,184.066,40.902,395.877,140.365,3.561,3.604,78.881,3.246,0.958333,-55.4762,0.989167,1.00111
20983,34.27,23.818,34.043,0,47.395,13.608,27.239,0,48.003,11.997,-5.906,-5.03,57.172,57.798,58,51.042,10.502,10.4,56.738,3.449,57.798,9.567,-5.642,60.758,184.066,40.902,395.833,140.365,3.559,3.658,78.975,3.246,0.958056,-55.3291,0.988611,1.01611
20984,34.197,23.804,34.014,0,47.41,13.594,27.209,0,48.003,11.997,-5.971,-5.03,56.994,57.791,58,51.064,10.503,10.4,56.678,3.449,57.791,9.571,-5.971,60.758,184.066,40.902,395.877,140.365,3.568,3.662,79.016,3.246,0.958056,-58.5555,0.991111,1.01722
20985,34.116,23.789,33.97,0,47.439,13.594,27.209,0,48.003,11.997,-5.718,-5.03,56.913,57.834,58,50.935,10.503,10.4,56.672,3.453,57.834,9.569,-5.566,60.758,184.066,40.902,396.007,140.365,3.588,3.64,79.067,3.25,0.959167,-54.5838,0.996667,1.01111
20986,34.028,23.76,33.933,0,47.439,13.564,27.144,0,48.003,11.997,-5.838,-5.03,56.747,57.892,58,50.763,10.506,10.4,56.57,3.453,57.892,9.582,-5.465,60.791,184.066,40.902,396.05,140.365,3.609,3.606,79.066,3.25,0.959167,-53.5933,1.0025,1.00167
20987,33.999,23.716,33.875,0,47.424,13.55,27.1,0,48.003,11.997,-5.465,-5.03,56.706,57.899,58,50.742,10.507,10.4,56.562,3.456,57.899,9.589,-5.534,60.791,184.066,40.902,396.05,140.365,3.616,3.604,79.058,3.252,0.96,-54.27,1.00444,1.00111
20988,33.948,23.694,33.86,0,47.424,13.55,27.085,0,48.003,11.997,-5.66,-5.03,56.576,57.87,58,50.831,10.509,10.4,56.415,3.454,57.87,9.556,-5.642,60.791,184.147,40.902,396.137,140.446,3.616,3.62,79.061,3.251,0.959444,-55.3291,1.00444,1.00556
20989,33.889,23.665,33.816,0,47.468,13.535,27.056,0,48.003,11.997,-5.396,-5.03,56.534,57.78,58,51.103,10.51,10.4,56.363,3.46,57.78,9.559,-5.382,60.791,184.131,40.902,396.094,140.446,3.618,3.681,79.114,3.257,0.961111,-52.7794,1.005,1.0225
20990,33.875,23.621,33.75,0,47.498,13.506,27.012,0,48.003,11.997,-5.505,-5.03,56.439,57.718,58,51.29,10.512,10.4,56.259,3.459,57.718,9.556,-5.407,60.791,184.147,40.902,396.094,140.446,3.623,3.717,79.162,3.256,0.960833,-53.0246,1.00639,1.0325
20991,33.845,23.606,33.721,0,47.563,13.491,26.975,0,48.003,11.997,-5.425,-5.03,56.393,57.643,58,51.52,10.512,10.4,56.251,3.457,57.643,9.576,-5.219,60.791,184.147,40.902,396.094,140.446,3.652,3.759,79.264,3.254,0.960278,-51.1809,1.01444,1.04417
20992,33.765,23.562,33.662,0,47.593,13.477,26.946,0,48.003,11.997,-5.541,-5.03,56.309,57.635,58,51.544,10.514,10.4,56.147,3.453,57.635,9.57,-5.378,60.791,184.212,40.82,396.224,140.446,3.686,3.764,79.337,3.251,0.959167,-52.7402,1.02389,1.04556
20993,33.735,23.547,33.633,0,47.607,13.44,26.902,0,48.003,11.997,-5.378,-5.03,56.272,57.653,58,51.492,10.515,10.4,56.095,3.453,57.653,9.576,-5.357,60.791,184.212,40.82,396.267,140.446,3.706,3.751,79.352,3.251,0.959167,-52.5342,1.02944,1.04194
20994,33.706,23.511,33.604,0,47.607,13.44,26.873,0,48.003,11.997,-5.49,-5.03,56.18,57.682,58,51.406,10.518,10.4,55.99,3.453,57.682,9.576,-5.454,60.791,184.212,40.82,396.267,140.479,3.716,3.734,79.354,3.251,0.959167,-53.4855,1.03222,1.03722
20995,33.662,23.467,33.523,0,47.607,13.411,26.829,0,48.003,11.997,-5.277,-5.03,56.105,57.737,58,51.246,10.52,10.4,55.886,3.454,57.737,9.572,-5.277,60.791,184.212,40.82,396.224,140.592,3.729,3.703,79.33,3.252,0.959444,-51.7497,1.03583,1.02861
20996,33.582,23.438,33.479,0,47.578,13.381,26.777,0,48.003,11.997,-5.628,-5.03,56.028,57.773,58,51.162,10.522,10.4,55.79,3.454,57.773,9.572,-5.483,60.905,184.212,40.82,396.311,140.592,3.726,3.686,79.292,3.253,0.959444,-53.7699,1.035,1.02389
20997,33.567,23.408,33.435,0,47.563,13.367,26.748,0,48.003,11.997,-5.483,-5.03,55.976,57.78,58,51.12,10.523,10.4,55.737,3.452,57.78,9.602,-5.288,60.905,184.212,40.82,396.311,140.592,3.72,3.675,79.269,3.25,0.958889,-51.8576,1.03333,1.02083
20998,33.508,23.394,33.398,0,47.549,13.367,26.733,0,48.003,11.997,-5.635,-5.03,55.857,57.787,58,51.099,10.525,10.4,55.675,3.452,57.787,9.612,-5.635,60.905,184.212,40.82,396.311,140.592,3.711,3.672,79.25,3.251,0.958889,-55.2605,1.03083,1.02
20999,33.464,23.35,33.34,0,47.534,13.337,26.675,0,48.003,11.997,-5.74,-5.03,55.758,57.802,58,51.058,10.526,10.4,55.568,3.449,57.802,9.606,-5.599,60.905,184.212,40.82,396.484,140.479,3.698,3.661,79.215,3.249,0.958056,-54.9074,1.02722,1.01694
21000,33.398,23.313,33.311,0,47.534,13.323,26.646,0,48.003,11.997,-5.639,-5.03,55.674,57.798,58,51.059,10.527,10.4,55.515,3.448,57.802,9.599,-5.639,60.905,184.212,40.82,396.441,140.479,3.687,3.659,79.206,3.247,0.957778,-55.2997,1.02417,1.01639
21001,33.311,23.269,33.252,0,47.534,13.308,26.594,0,48.003,11.997,-5.65,-5.03,55.615,57.769,58,51.159,10.528,10.4,55.462,3.444,57.769,9.602,-5.762,60.824,184.212,40.82,396.571,140.479,3.672,3.676,79.207,3.244,0.956667,-56.5059,1.02,1.02111
21002,33.281,23.254,33.215,0,47.534,13.293,26.565,0,48.003,11.997,-5.559,-5.03,55.47,57.755,58,51.203,10.531,10.4,55.355,3.443,57.755,9.624,-5.559,60.791,184.212,40.82,396.571,140.479,3.669,3.684,79.216,3.244,0.956389,-54.5152,1.01917,1.02333
21003,33.186,23.24,33.201,0,47.534,13.279,26.565,0,48.003,11.997,-5.378,-5.03,55.332,57.773,58,51.151,10.531,10.4,55.336,3.438,57.773,9.608,-5.378,60.791,184.212,40.82,396.615,140.479,3.666,3.668,79.219,3.238,0.955,-52.7402,1.01833,1.01889
21004,33.098,23.225,33.157,0,47.498,13.257,26.536,0,48.003,11.997,-5.646,-5.03,55.256,57.867,58,50.925,10.532,10.4,55.282,3.431,57.849,9.568,-5.624,60.791,184.212,40.82,396.615,140.479,3.661,3.616,79.178,3.232,0.953056,-55.1526,1.01694,1.00444
21005,33.083,23.21,33.157,0,47.483,13.257,26.536,0,48.003,11.997,-5.436,-5.03,55.131,57.899,58,50.774,10.532,10.4,55.263,3.432,57.899,9.577,-5.436,60.791,184.212,40.82,396.615,140.479,3.653,3.586,79.142,3.233,0.953333,-53.3089,1.01472,0.996111
21006,33.018,23.196,33.127,0,47.454,13.242,26.506,0,48.003,11.997,-5.646,-5.03,55.045,57.943,58,50.643,10.533,10.4,55.209,3.432,57.943,9.581,-5.686,60.791,184.212,40.82,396.788,140.479,3.647,3.561,79.099,3.234,0.953333,-55.7606,1.01306,0.989167
21007,32.974,23.145,33.069,0,47.424,13.228,26.44,0,48.003,11.997,-5.313,-5.03,55.022,57.99,58,50.503,10.534,10.4,55.154,3.433,57.99,9.577,-5.603,60.791,184.212,40.739,396.701,140.479,3.613,3.533,79.026,3.234,0.953611,-54.9467,1.00361,0.981389
21008,32.93,23.115,33.032,0,47.41,13.213,26.426,0,48.003,11.997,-5.462,-5.03,54.882,57.997,58,50.482,10.536,10.4,55.049,3.438,57.997,9.582,-5.617,60.791,184.212,40.739,396.832,140.479,3.6,3.534,78.999,3.239,0.955,-55.084,1,0.981667
21009,32.849,23.071,32.959,0,47.395,13.184,26.367,0,48.003,11.997,-5.704,-5.03,54.739,57.986,58,50.515,10.539,10.4,54.942,3.44,57.986,9.594,-5.704,60.791,184.212,40.739,396.875,140.479,3.566,3.544,78.976,3.241,0.955556,-55.9371,0.990556,0.984444
21010,32.834,23.042,32.915,0,47.395,13.169,26.323,0,48.003,11.997,-5.331,-5.03,54.72,57.979,58,50.537,10.54,10.4,54.844,3.44,57.979,9.592,-5.357,60.791,184.212,40.739,396.962,140.479,3.558,3.547,78.974,3.241,0.955556,-52.5342,0.988333,0.985278
21011,32.732,22.998,32.834,0,47.395,13.14,26.279,0,48.003,11.997,-5.639,-5.03,54.545,57.972,58,50.558,10.543,10.4,54.737,3.436,57.972,9.584,-5.639,60.791,184.212,40.739,397.005,140.479,3.541,3.548,78.981,3.239,0.954444,-55.2997,0.983611,0.985556
21012,32.703,22.961,32.805,0,47.395,13.125,26.243,0,48.003,11.997,-5.686,-5.03,54.477,57.975,58,50.547,10.544,10.4,54.682,3.437,57.975,9.583,-5.566,60.791,184.212,40.739,397.092,140.479,3.538,3.546,78.984,3.239,0.954722,-54.5838,0.982778,0.985
21013,32.607,22.932,32.776,0,47.41,13.11,26.213,0,48.003,11.997,-5.574,-5.03,54.336,57.979,58,50.537,10.545,10.4,54.618,3.434,57.979,9.598,-5.574,60.791,184.212,40.706,397.049,140.479,3.525,3.541,78.998,3.236,0.953889,-54.6623,0.979167,0.983611
21014,32.549,22.917,32.747,0,47.41,13.096,26.184,0,48.003,11.997,-5.66,-5.03,54.256,57.975,58,50.548,10.546,10.4,54.564,3.432,57.975,9.641,-5.758,60.791,184.212,40.706,397.179,140.479,3.528,3.542,79.004,3.235,0.953333,-56.4667,0.98,0.983889
21015,32.454,22.888,32.703,0,47.41,13.074,26.169,0,48.003,11.997,-5.769,-5.03,54.084,57.979,58,50.537,10.547,10.4,54.497,3.431,57.979,9.626,-5.769,60.791,184.212,40.706,397.222,140.592,3.526,3.538,79.018,3.234,0.953056,-56.5746,0.979444,0.982778
21016,32.366,22.859,32.651,0,47.41,13.059,26.14,0,48.003,11.997,-5.588,-5.03,54.025,58.011,58,50.439,10.548,10.4,54.442,3.428,58.011,9.627,-5.715,60.791,184.212,40.706,397.309,140.592,3.524,3.516,79.011,3.231,0.952222,-56.045,0.978889,0.976667
21017,32.322,22.844,32.622,0,47.395,13.059,26.125,0,48.003,11.997,-5.805,-5.03,53.927,58.044,58,50.34,10.548,10.4,54.431,3.426,58.044,9.624,-5.704,60.791,184.212,40.706,397.396,140.592,3.522,3.494,78.996,3.23,0.951667,-55.9371,0.978333,0.970556
21018,32.285,22.844,32.622,0,47.395,13.044,26.096,0,48.003,11.997,-5.628,-5.03,53.799,58.069,58,50.265,10.55,10.4,54.366,3.424,58.069,9.623,-5.628,60.791,184.212,40.739,397.396,140.592,3.521,3.477,78.975,3.229,0.951111,-55.1918,0.978056,0.965833
21019,32.212,22.778,32.563,0,47.336,13.015,26.045,0,48.003,11.997,-5.418,-5.03,53.673,58.167,58,49.969,10.551,10.4,54.255,3.42,58.167,9.63,-5.418,60.791,184.212,40.739,397.439,140.592,3.511,3.414,78.89,3.224,0.95,-53.1324,0.975278,0.948333
21020,32.139,22.749,32.52,0,47.285,13.015,26.03,0,48.003,11.997,-5.581,-5.03,53.604,58.21,58,49.839,10.552,10.4,54.245,3.418,58.21,9.586,-5.4,60.791,184.212,40.739,397.483,140.592,3.478,3.386,78.805,3.222,0.949444,-52.9559,0.966111,0.940556
21021,32.139,22.734,32.483,0,47.256,13,25.986,0,48.003,11.997,-5.353,-5.03,53.571,58.21,58,49.839,10.552,10.4,54.189,3.419,58.21,9.6,-5.219,60.791,184.212,40.739,397.526,140.592,3.459,3.387,78.776,3.224,0.949722,-51.1809,0.960833,0.940833
21022,32.087,22.69,32.439,0,47.256,12.986,25.957,0,48.003,11.997,-5.382,-5.03,53.494,58.189,58,49.902,10.554,10.4,54.079,3.424,58.189,9.598,-5.169,60.986,184.212,40.739,397.656,140.592,3.419,3.404,78.762,3.228,0.951111,-50.6906,0.949722,0.945556
21023,32.058,22.69,32.41,0,47.256,12.971,25.942,0,48.003,11.997,-5.169,-5.03,53.482,58.178,58,49.933,10.556,10.4,54.024,3.424,58.178,9.598,-5.353,60.986,184.212,40.739,397.613,140.592,3.408,3.411,78.767,3.229,0.951111,-52.495,0.946667,0.9475
21024,32.029,22.646,32.351,0,47.271,12.942,25.876,0,48.003,11.997,-5.288,-5.03,53.405,58.181,58,49.921,10.558,10.4,53.912,3.426,58.181,9.605,-5.252,60.986,184.212,40.739,397.743,140.592,3.388,3.41,78.79,3.231,0.951667,-51.5045,0.941111,0.947222
21025,32.014,22.617,32.3,0,47.271,12.927,25.847,0,48.003,11.997,-5.252,-5.03,53.379,58.2,58,49.865,10.558,10.4,53.901,3.425,58.2,9.609,-5.306,60.986,184.212,40.706,397.743,140.592,3.386,3.398,78.794,3.23,0.951389,-52.0341,0.940556,0.943889
21026,31.985,22.595,32.271,0,47.271,12.913,25.818,0,48.003,11.997,-5.31,-5.03,53.311,58.239,58,49.743,10.56,10.4,53.791,3.425,58.239,9.602,-5.31,60.986,184.261,40.706,397.743,140.592,3.386,3.374,78.785,3.23,0.951389,-52.0733,0.940556,0.937222
21027,31.934,22.537,32.212,0,47.241,12.876,25.774,0,48.003,11.997,-5.371,-5.03,53.242,58.348,58,49.415,10.562,10.4,53.68,3.424,58.348,9.602,-5.433,61.149,184.375,40.706,397.83,140.592,3.38,3.307,78.723,3.229,0.951111,-53.2795,0.938889,0.918611
21028,31.934,22.522,32.183,0,47.212,12.861,25.745,0,48.003,11.997,-5.248,-5.03,53.222,58.398,58,49.261,10.563,10.4,53.625,3.42,58.398,9.601,-5.248,61.312,184.375,40.706,397.786,140.592,3.37,3.272,78.677,3.226,0.95,-51.4653,0.936111,0.908889
21029,31.875,22.478,32.102,0,47.168,12.847,25.679,0,48.003,11.997,-5.27,-5.03,53.127,58.424,58,49.183,10.565,10.4,53.513,3.421,58.424,9.604,-5.27,61.296,184.375,40.739,397.917,140.592,3.333,3.258,78.6,3.227,0.950278,-51.681,0.925833,0.905
21030,31.831,22.449,32.073,0,47.153,12.832,25.649,0,48.003,11.997,-5.642,-5.03,53.045,58.413,58,49.214,10.566,10.4,53.456,3.418,58.413,9.607,-5.606,61.41,184.375,40.739,397.917,140.674,3.32,3.261,78.576,3.225,0.949444,-54.9761,0.922222,0.905833
21031,31.772,22.412,32.043,0,47.131,12.817,25.635,0,48.003,11.997,-5.462,-5.03,52.94,58.388,58,49.285,10.567,10.4,53.387,3.411,58.388,9.65,-5.462,61.523,184.375,40.739,397.96,140.674,3.286,3.269,78.558,3.218,0.9475,-53.5639,0.912778,0.908056
21032,31.692,22.397,32,0,47.131,12.817,25.62,0,48.003,11.997,-5.548,-5.03,52.882,58.398,58,49.249,10.567,10.4,53.375,3.406,58.398,9.632,-5.472,61.523,184.375,40.706,398.047,140.674,3.266,3.255,78.553,3.213,0.946111,-53.662,0.907222,0.904167
21033,31.663,22.368,31.956,0,47.131,12.788,25.576,0,48.003,11.997,-5.624,-5.03,52.753,58.42,58,49.215,10.57,10.4,53.262,3.405,58.409,9.643,-5.624,61.523,184.375,40.706,398.047,140.674,3.256,3.247,78.55,3.212,0.945833,-55.1526,0.904444,0.901944
21034,31.619,22.368,31.956,0,47.117,12.788,25.562,0,48.003,11.997,-5.621,-5.03,52.678,58.438,58,49.125,10.57,10.4,53.25,3.405,58.438,9.637,-5.621,61.605,184.375,40.706,398.134,140.674,3.252,3.231,78.538,3.213,0.945833,-55.1232,0.903333,0.8975
21035,31.509,22.339,31.904,0,47.102,12.773,25.525,0,48.003,11.997,-5.762,-5.03,52.598,58.474,58,49.013,10.571,10.4,53.192,3.409,58.474,9.636,-5.624,61.768,184.375,40.706,398.134,140.674,3.241,3.211,78.511,3.216,0.946944,-55.1526,0.900278,0.891944
21036,31.45,22.295,31.846,0,47.087,12.759,25.496,0,48.003,11.997,-5.617,-5.03,52.469,58.485,58,48.975,10.572,10.4,53.124,3.404,58.485,9.632,-5.545,61.768,184.375,40.706,398.264,140.674,3.224,3.199,78.488,3.212,0.945556,-54.3779,0.895556,0.888611
21037,31.436,22.28,31.816,0,47.087,12.744,25.466,0,48.003,11.997,-5.328,-5.03,52.387,58.496,58,48.94,10.574,10.4,53.009,3.404,58.496,9.645,-5.328,61.768,184.375,40.706,398.307,140.674,3.214,3.192,78.478,3.212,0.945556,-52.2498,0.892778,0.886667
21038,31.384,22.229,31.772,0,47.073,12.729,25.437,0,48.003,11.997,-5.4,-5.03,52.339,58.539,58,48.805,10.574,10.4,52.996,3.405,58.539,9.621,-5.299,61.768,184.375,40.706,398.351,140.674,3.196,3.166,78.45,3.213,0.945833,-51.9654,0.887778,0.879444
21039,31.37,22.214,31.721,0,47.058,12.693,25.393,0,48.003,11.997,-5.299,-5.03,52.305,58.572,58,48.704,10.575,10.4,52.939,3.407,58.572,9.602,-5.158,61.768,184.408,40.706,398.438,140.674,3.188,3.148,78.427,3.215,0.946389,-50.5827,0.885556,0.874444
21040,31.311,22.156,31.692,0,47.043,12.678,25.364,0,48.003,11.997,-5.404,-5.03,52.246,58.612,58,48.579,10.577,10.4,52.827,3.411,58.612,9.609,-5.386,61.719,184.408,40.592,398.481,140.674,3.166,3.127,78.39,3.219,0.9475,-52.8186,0.879444,0.868611
21041,31.311,22.126,31.604,0,47.029,12.634,25.283,0,48.003,11.997,-5.357,-5.03,52.178,58.63,58,48.522,10.581,10.4,52.669,3.413,58.63,9.608,-5.259,61.719,184.408,40.592,398.611,140.674,3.155,3.117,78.373,3.221,0.948056,-51.5732,0.876389,0.865833
21042,31.252,22.126,31.604,0,47.029,12.634,25.269,0,48.003,11.997,-5.48,-5.03,52.111,58.655,58,48.44,10.582,10.4,52.611,3.416,58.655,9.619,-5.313,61.719,184.408,40.576,398.698,140.674,3.124,3.104,78.355,3.224,0.948889,-52.1027,0.867778,0.862222
21043,31.238,22.046,31.494,0,47.014,12.605,25.254,0,48.003,11.997,-5.313,-5.03,52.08,58.67,58,48.393,10.582,10.4,52.599,3.416,58.67,9.623,-5.32,61.719,184.408,40.592,398.698,140.674,3.115,3.095,78.346,3.225,0.948889,-52.1714,0.865278,0.859722
21044,31.157,21.973,31.465,0,47.014,12.59,25.181,0,48.003,11.997,-5.487,-5.03,51.98,58.662,58,48.409,10.585,10.4,52.442,3.418,58.662,9.629,-5.436,61.719,184.408,40.706,398.785,140.674,3.101,3.099,78.342,3.226,0.949444,-53.3089,0.861389,0.860833
21045,31.113,21.958,31.37,0,47.014,12.546,25.085,0,48.003,11.997,-5.642,-5.03,51.854,58.641,58,48.471,10.588,10.4,52.283,3.417,58.641,9.621,-5.639,61.719,184.408,40.706,398.828,140.674,3.097,3.111,78.352,3.226,0.949167,-55.2997,0.860278,0.864167
21046,31.04,21.929,31.355,0,47.029,12.546,25.085,0,48.003,11.997,-5.458,-5.03,51.809,58.597,58,48.595,10.589,10.4,52.224,3.412,58.597,9.626,-5.632,61.605,184.408,40.706,398.915,140.674,3.087,3.131,78.393,3.222,0.947778,-55.2311,0.8575,0.869722
21047,30.989,21.914,31.296,0,47.058,12.51,25.042,0,48.003,11.997,-5.632,-5.03,51.729,58.568,58,48.68,10.589,10.4,52.211,3.411,58.568,9.626,-5.74,61.523,184.408,40.641,399.002,140.674,3.092,3.147,78.419,3.221,0.9475,-56.2902,0.858889,0.874167
21048,30.959,21.899,31.282,0,47.058,12.51,25.027,0,48.003,11.997,-5.541,-5.03,51.595,58.543,58,48.753,10.591,10.4,52.095,3.407,58.543,9.662,-5.541,61.523,184.408,40.592,399.523,140.674,3.094,3.158,78.449,3.217,0.946389,-54.3386,0.859444,0.877222
21049,30.857,21.848,31.223,0,47.102,12.48,24.961,0,48.003,11.997,-5.646,-5.03,51.414,58.511,58,48.845,10.592,10.4,52.023,3.403,58.511,9.651,-5.646,61.523,184.408,40.592,399.523,140.674,3.114,3.172,78.505,3.213,0.945278,-55.3683,0.865,0.881111
21050,30.732,21.833,31.201,0,47.117,12.48,24.961,0,48.003,11.997,-5.791,-5.03,51.334,58.482,58,48.927,10.592,10.4,52.009,3.401,58.482,9.654,-5.841,61.523,184.408,40.592,399.609,140.592,3.141,3.187,78.55,3.212,0.944722,-57.2806,0.8725,0.885278
21051,30.688,21.804,31.157,0,47.131,12.466,24.961,0,48.003,11.997,-5.841,-5.03,51.221,58.482,58,48.925,10.594,10.4,51.949,3.4,58.482,9.663,-5.7,61.523,184.408,40.706,399.74,140.592,3.15,3.185,78.564,3.212,0.944444,-55.8979,0.875,0.884722
21052,30.579,21.79,31.128,0,47.131,12.451,24.902,0,48.003,11.997,-5.798,-5.03,51.052,58.507,58,48.843,10.595,10.4,51.878,3.397,58.507,9.673,-5.707,61.523,184.408,40.706,399.826,140.674,3.166,3.165,78.564,3.208,0.943611,-55.9666,0.879444,0.879167
21053,30.549,21.775,31.113,0,47.131,12.451,24.888,0,48.003,11.997,-5.639,-5.03,50.901,58.525,58,48.787,10.595,10.4,51.85,3.405,58.525,9.669,-5.639,61.523,184.408,40.706,399.87,140.674,3.172,3.162,78.557,3.215,0.945833,-55.2997,0.881111,0.878333
21054,30.469,21.76,31.084,0,47.131,12.437,24.858,0,48.003,11.997,-5.635,-5.03,50.832,58.543,58,48.728,10.596,10.4,51.792,3.402,58.543,9.679,-5.476,61.605,184.408,40.69,400.087,140.674,3.178,3.148,78.53,3.213,0.945,-53.7012,0.882778,0.874444
21055,30.439,21.731,31.04,0,47.102,12.422,24.829,0,48.003,11.997,-5.476,-5.03,50.783,58.521,58,48.792,10.597,10.4,51.733,3.399,58.521,9.629,-5.458,61.605,184.408,40.706,400.13,140.674,3.173,3.157,78.521,3.21,0.944167,-53.5247,0.881389,0.876944
21056,30.381,21.665,30.989,0,47.117,12.407,24.792,0,48.003,11.997,-5.407,-5.03,50.682,58.471,58,48.938,10.598,10.4,51.659,3.393,58.471,9.63,-5.422,61.605,184.408,40.706,400.174,140.674,3.167,3.181,78.533,3.205,0.9425,-53.1717,0.879722,0.883611
21057,30.366,21.65,30.93,0,47.131,12.378,24.734,0,48.003,11.997,-5.357,-5.03,50.595,58.453,58,48.989,10.6,10.4,51.542,3.392,58.453,9.642,-5.357,61.605,184.408,40.706,400.26,140.674,3.162,3.19,78.549,3.204,0.942222,-52.5342,0.878333,0.886111
21058,30.308,21.606,30.857,0,47.131,12.341,24.719,0,48.003,11.997,-5.436,-5.03,50.553,58.474,58,48.919,10.601,10.4,51.484,3.392,58.474,9.642,-5.429,61.719,184.408,40.511,400.391,140.674,3.161,3.176,78.564,3.204,0.942222,-53.2403,0.878056,0.882222
21059,30.271,21.592,30.857,0,47.131,12.341,24.675,0,48.003,11.997,-5.386,-5.03,50.467,58.5,58,48.84,10.603,10.4,51.365,3.391,58.5,9.642,-5.386,61.719,184.408,40.511,400.391,140.674,3.163,3.159,78.56,3.203,0.941944,-52.8186,0.878611,0.8775
21060,30.212,21.548,30.776,0,47.131,12.327,24.646,0,48.003,11.997,-5.512,-5.03,50.415,58.539,58,48.716,10.603,10.4,51.352,3.388,58.539,9.637,-5.505,61.719,184.408,40.511,400.477,140.674,3.161,3.131,78.532,3.201,0.941111,-53.9856,0.878056,0.869722
21061,30.198,21.548,30.762,0,47.102,12.297,24.609,0,48.003,11.997,-5.458,-5.03,50.31,58.558,58,48.659,10.604,10.4,51.277,3.384,58.558,9.643,-5.458,61.768,184.408,40.511,400.521,140.674,3.157,3.115,78.512,3.197,0.94,-53.5247,0.876944,0.865278
21062,30.088,21.497,30.732,0,47.087,12.283,24.58,0,48.003,11.997,-5.693,-5.03,50.223,58.561,58,48.644,10.605,10.4,51.219,3.376,58.561,9.654,-5.682,61.849,184.408,40.511,400.694,140.674,3.139,3.105,78.476,3.19,0.937778,-55.7214,0.871944,0.8625
21063,30.044,21.482,30.688,0,47.073,12.268,24.551,0,48.003,11.997,-5.689,-5.03,50.076,58.536,58,48.718,10.607,10.4,51.144,3.372,58.536,9.648,-5.689,61.849,184.408,40.511,400.738,140.674,3.137,3.115,78.468,3.186,0.936667,-55.79,0.871389,0.865278
21064,29.919,21.453,30.674,0,47.073,12.268,24.536,0,48.003,11.997,-5.932,-5.03,49.954,58.467,58,48.919,10.607,10.4,51.128,3.367,58.467,9.639,-5.823,61.914,184.408,40.511,400.825,140.674,3.122,3.15,78.49,3.181,0.935278,-57.1041,0.867222,0.875
21065,29.875,21.438,30.623,0,47.117,12.253,24.507,0,48.003,11.997,-5.657,-5.03,49.804,58.406,58,49.103,10.608,10.4,51.054,3.364,58.406,9.645,-5.657,61.995,184.408,40.511,400.998,140.674,3.123,3.185,78.523,3.179,0.934444,-55.4762,0.8675,0.884722
21066,29.817,21.438,30.623,0,47.131,12.253,24.507,0,48.003,11.997,-5.877,-5.03,49.688,58.341,58,49.297,10.607,10.4,51.082,3.36,58.341,9.688,-5.877,61.995,184.408,40.511,400.998,140.674,3.127,3.22,78.571,3.175,0.933333,-57.6337,0.868611,0.894444
21067,29.707,21.423,30.593,0,47.227,12.239,24.492,0,48.003,11.997,-5.704,-5.03,49.525,58.225,58,49.639,10.608,10.4,51.005,3.359,58.225,9.681,-5.707,61.995,184.521,40.511,401.085,140.674,3.154,3.287,78.692,3.174,0.933056,-55.9666,0.876111,0.913056
21068,29.663,21.423,30.593,0,47.241,12.239,24.478,0,48.003,11.997,-5.83,-5.03,49.431,58.181,58,49.769,10.608,10.4,50.99,3.359,58.181,9.692,-5.83,62.028,184.521,40.511,401.085,140.674,3.172,3.312,78.754,3.173,0.933056,-57.1728,0.881111,0.92
21069,29.575,21.394,30.549,0,47.314,12.224,24.448,0,48.003,11.997,-5.704,-5.03,49.347,58.145,58,49.874,10.609,10.4,50.93,3.353,58.145,9.7,-5.675,62.028,184.521,40.511,401.172,140.674,3.229,3.328,78.851,3.168,0.931389,-55.6527,0.896944,0.924444
21070,29.465,21.379,30.549,0,47.336,12.224,24.426,0,48.003,11.997,-5.765,-5.03,49.179,58.167,58,49.808,10.609,10.4,50.899,3.347,58.167,9.695,-5.613,62.109,184.521,40.511,401.302,140.592,3.277,3.309,78.888,3.163,0.929722,-55.0447,0.910278,0.919167
21071,29.451,21.365,30.52,0,47.314,12.209,24.412,0,48.003,11.997,-5.465,-5.03,49.068,58.218,58,49.654,10.609,10.4,50.868,3.344,58.218,9.678,-5.465,62.109,184.521,40.511,401.302,140.592,3.295,3.275,78.872,3.159,0.928889,-53.5933,0.915278,0.909722
21072,29.37,21.35,30.52,0,47.3,12.209,24.412,0,48.003,11.997,-5.519,-5.03,49.007,58.312,58,49.37,10.609,10.4,50.852,3.336,58.312,9.685,-5.483,62.109,184.521,40.527,401.389,140.609,3.308,3.21,78.782,3.152,0.926667,-53.7699,0.918889,0.891667
21073,29.355,21.35,30.491,0,47.227,12.195,24.397,0,48.003,11.997,-5.483,-5.03,48.954,58.355,58,49.238,10.609,10.4,50.837,3.329,58.355,9.648,-5.335,62.028,184.521,40.511,401.519,140.592,3.3,3.177,78.715,3.146,0.924722,-52.3185,0.916667,0.8825
21074,29.312,21.35,30.505,0,47.168,12.209,24.397,0,48.003,11.997,-5.353,-5.03,48.892,58.373,58,49.181,10.608,10.4,50.847,3.324,58.373,9.638,-5.378,62.028,184.521,40.511,401.606,140.592,3.271,3.16,78.609,3.141,0.923333,-52.7402,0.908611,0.877778
21075,29.297,21.35,30.491,0,47.153,12.195,24.382,0,48.003,11.997,-5.277,-5.03,48.822,58.369,58,49.19,10.608,10.4,50.817,3.324,58.369,9.642,-5.277,62.028,184.521,40.511,401.606,140.592,3.249,3.162,78.576,3.141,0.923333,-51.7497,0.9025,0.878333
21076,29.268,21.335,30.491,0,47.131,12.195,24.382,0,48.003,11.997,-5.281,-5.03,48.794,58.373,58,49.175,10.608,10.4,50.801,3.324,58.373,9.645,-5.245,62.028,184.521,40.511,401.693,140.592,3.207,3.159,78.533,3.141,0.923333,-51.4359,0.890833,0.8775
21077,29.238,21.313,30.454,0,47.102,12.195,24.368,0,48.003,11.997,-5.245,-5.03,48.768,58.402,58,49.119,10.608,10.4,50.785,3.324,58.391,9.641,-5.353,62.028,184.521,40.511,401.823,140.592,3.185,3.148,78.519,3.141,0.923333,-52.495,0.884722,0.874444
21078,29.224,21.299,30.425,0,47.087,12.18,24.338,0,48.003,11.997,-5.288,-5.03,48.692,58.431,58,48.997,10.609,10.4,50.709,3.325,58.431,9.642,-5.342,62.028,184.521,40.511,401.823,140.592,3.171,3.125,78.495,3.142,0.923611,-52.3871,0.880833,0.868056
21079,29.187,21.284,30.41,0,47.058,12.158,24.324,0,48.003,11.997,-5.27,-5.03,48.639,58.514,58,48.787,10.609,10.4,50.68,3.322,58.5,9.654,-5.27,62.028,184.521,40.511,401.953,140.592,3.143,3.079,78.436,3.139,0.922778,-51.681,0.873056,0.855278
21080,29.143,21.255,30.366,0,47.043,12.158,24.324,0,48.003,11.997,-5.284,-5.03,48.607,58.525,58,48.706,10.609,10.4,50.664,3.32,58.525,9.645,-5.234,62.028,184.521,40.511,402.474,140.592,3.11,3.062,78.385,3.137,0.922222,-51.328,0.863889,0.850556
21081,29.128,21.24,30.352,0,47.029,12.144,24.28,0,48.003,11.997,-5.328,-5.03,48.544,58.511,58,48.747,10.61,10.4,50.588,3.319,58.511,9.639,-5.328,62.028,184.635,40.511,402.474,140.592,3.09,3.068,78.382,3.136,0.921944,-52.2498,0.858333,0.852222
21082,29.099,21.24,30.352,0,47.043,12.129,24.28,0,48.003,11.997,-5.386,-5.03,48.499,58.489,58,48.81,10.61,10.4,50.571,3.319,58.489,9.641,-5.386,62.028,184.635,40.511,402.561,140.592,3.076,3.081,78.389,3.136,0.921944,-52.8186,0.854444,0.855833
21083,29.055,21.226,30.322,0,47.058,12.129,24.265,0,48.003,11.997,-5.414,-5.03,48.446,58.409,58,49.044,10.61,10.4,50.555,3.312,58.409,9.673,-5.353,62.012,184.635,40.511,402.648,140.592,3.066,3.121,78.44,3.13,0.92,-52.495,0.851667,0.866944
21084,28.96,21.211,30.308,0,47.073,12.129,24.243,0,48.003,11.997,-5.498,-5.03,48.339,58.395,58,49.105,10.61,10.4,50.521,3.307,58.388,9.67,-5.534,61.995,184.635,40.511,402.908,140.592,3.079,3.128,78.492,3.125,0.918611,-54.27,0.855278,0.868889
21085,28.931,21.211,30.286,0,47.102,12.114,24.229,0,48.003,11.997,-5.534,-5.03,48.276,58.406,58,49.048,10.61,10.4,50.507,3.309,58.406,9.686,-5.472,61.995,184.635,40.511,402.995,140.592,3.088,3.118,78.501,3.126,0.919167,-53.662,0.857778,0.866111
21086,28.872,21.211,30.308,0,47.087,12.114,24.243,0,48.003,11.997,-5.516,-5.03,48.162,58.464,58,48.881,10.609,10.4,50.518,3.305,58.46,9.669,-5.541,61.995,184.635,40.511,403.082,140.479,3.105,3.082,78.478,3.123,0.918056,-54.3386,0.8625,0.856111
21087,28.821,21.226,30.322,0,47.073,12.129,24.243,0,48.003,11.997,-5.541,-5.03,48.1,58.464,58,48.869,10.609,10.4,50.503,3.302,58.464,9.666,-5.61,61.995,184.635,40.511,403.168,140.479,3.104,3.076,78.464,3.12,0.917222,-55.0153,0.862222,0.854444
21088,28.762,21.226,30.308,0,47.073,12.114,24.243,0,48.003,11.997,-5.436,-5.03,47.987,58.398,58,49.061,10.608,10.4,50.515,3.296,58.398,9.675,-5.404,61.995,184.635,40.511,403.299,140.479,3.102,3.109,78.463,3.114,0.915556,-52.9951,0.861667,0.863611
21089,28.748,21.226,30.322,0,47.087,12.129,24.243,0,48.003,11.997,-5.404,-5.03,47.938,58.369,58,49.145,10.608,10.4,50.543,3.302,58.369,9.672,-5.302,61.995,184.749,40.511,403.385,140.592,3.107,3.131,78.476,3.12,0.917222,-51.9949,0.863056,0.869722
21090,28.733,21.24,30.337,0,47.087,12.129,24.265,0,48.003,11.997,-5.252,-5.03,47.882,58.337,58,49.241,10.605,10.4,50.555,3.299,58.337,9.667,-5.252,61.995,184.766,40.511,403.385,140.592,3.11,3.148,78.497,3.117,0.916389,-51.5045,0.863889,0.874444
21091,28.704,21.226,30.322,0,47.117,12.129,24.243,0,48.003,11.997,-5.208,-5.03,47.864,58.333,58,49.247,10.605,10.4,50.539,3.295,58.333,9.625,-5.194,61.995,184.749,40.511,403.516,140.592,3.117,3.144,78.528,3.113,0.915278,-50.9357,0.865833,0.873333
21092,28.704,21.24,30.352,0,47.102,12.129,24.28,0,48.003,11.997,-5.082,-5.03,47.839,58.391,58,49.07,10.604,10.4,50.549,3.29,58.391,9.638,-5.107,61.995,184.749,40.43,403.733,140.479,3.132,3.104,78.507,3.108,0.913889,-50.0826,0.87,0.862222
21093,28.689,21.24,30.337,0,47.087,12.129,24.28,0,48.003,11.997,-5.107,-5.03,47.829,58.435,58,48.937,10.603,10.4,50.578,3.289,58.435,9.633,-5.129,61.995,184.749,40.43,403.776,140.479,3.133,3.076,78.476,3.107,0.913611,-50.2983,0.870278,0.854444
21094,28.689,21.24,30.337,0,47.058,12.129,24.265,0,48.003,11.997,-5.136,-5.03,47.801,58.456,58,48.871,10.603,10.4,50.546,3.29,58.456,9.637,-5.136,61.995,184.749,40.43,403.863,140.479,3.129,3.064,78.443,3.108,0.913889,-50.367,0.869167,0.851111
21095,28.66,21.226,30.308,0,47.058,12.129,24.265,0,48.003,11.997,-5.143,-5.03,47.785,58.456,58,48.867,10.603,10.4,50.53,3.289,58.456,9.641,-5.176,61.995,184.766,40.43,403.95,140.479,3.108,3.062,78.396,3.107,0.913611,-50.7592,0.863333,0.850556
21096,28.638,21.211,30.308,0,47.043,12.114,24.243,0,48.003,11.997,-5.219,-5.03,47.743,58.42,58,48.975,10.603,10.4,50.5,3.288,58.42,9.625,-5.219,61.995,184.766,40.43,403.95,140.479,3.096,3.083,78.395,3.106,0.913333,-51.1809,0.86,0.856389
21097,28.608,21.211,30.308,0,47.058,12.114,24.243,0,48.003,11.997,-5.237,-5.03,47.722,58.344,58,49.198,10.603,10.4,50.485,3.286,58.344,9.632,-5.27,61.995,184.749,40.397,404.036,140.479,3.083,3.126,78.428,3.104,0.912778,-51.681,0.856389,0.868333
21098,28.594,21.196,30.271,0,47.073,12.1,24.214,0,48.003,11.997,-5.328,-5.03,47.65,58.29,58,49.36,10.602,10.4,50.499,3.285,58.29,9.637,-5.328,61.995,184.766,40.397,404.167,140.479,3.084,3.157,78.467,3.103,0.9125,-52.2498,0.856667,0.876944
21099,28.535,21.196,30.271,0,47.131,12.114,24.214,0,48.003,11.997,-5.563,-5.03,47.557,58.2,58,49.628,10.602,10.4,50.467,3.283,58.2,9.637,-5.483,61.995,184.57,40.43,404.253,140.479,3.107,3.208,78.559,3.101,0.911944,-53.7699,0.863056,0.891111
21100,28.506,21.196,30.271,0,47.168,12.1,24.214,0,48.003,11.997,-5.527,-5.03,47.49,58.178,58,49.692,10.602,10.4,50.451,3.282,58.178,9.643,-5.527,61.995,184.57,40.43,404.297,140.479,3.118,3.22,78.607,3.1,0.911667,-54.2014,0.866111,0.894444
21101,28.44,21.196,30.271,0,47.183,12.114,24.214,0,48.003,11.997,-5.501,-5.03,47.439,58.218,58,49.57,10.602,10.4,50.436,3.28,58.218,9.674,-5.447,61.995,184.57,40.43,404.427,140.479,3.158,3.194,78.642,3.098,0.911111,-53.4168,0.877222,0.887222
21102,28.396,21.196,30.271,0,47.183,12.1,24.214,0,48.003,11.997,-5.537,-5.03,47.325,58.275,58,49.395,10.601,10.4,50.447,3.278,58.275,9.68,-5.519,61.995,184.57,40.43,404.514,140.479,3.175,3.157,78.624,3.096,0.910556,-54.1229,0.881944,0.876944
21103,28.337,21.182,30.242,0,47.131,12.1,24.199,0,48.003,11.997,-5.494,-5.03,47.273,58.355,58,49.152,10.601,10.4,50.432,3.272,58.355,9.666,-5.476,61.995,184.57,40.43,405.035,140.365,3.183,3.103,78.551,3.091,0.908889,-53.7012,0.884167,0.861944
21104,28.308,21.196,30.271,0,47.102,12.1,24.214,0,48.003,11.997,-5.396,-5.03,47.173,58.366,58,49.119,10.6,10.4,50.445,3.27,58.366,9.662,-5.425,61.995,184.57,40.43,405.035,140.365,3.175,3.092,78.512,3.088,0.908333,-53.2011,0.881944,0.858889
21105,28.257,21.196,30.271,0,47.073,12.1,24.214,0,48.003,11.997,-5.386,-5.03,47.128,58.351,58,49.16,10.599,10.4,50.473,3.268,58.351,9.662,-5.346,61.995,184.57,40.43,405.165,140.365,3.16,3.1,78.457,3.087,0.907778,-52.4264,0.877778,0.861111
21106,28.228,21.211,30.286,0,47.058,12.114,24.229,0,48.003,11.997,-5.302,-5.03,47.055,58.341,58,49.19,10.598,10.4,50.487,3.262,58.341,9.655,-5.353,61.995,184.635,40.43,405.295,140.365,3.146,3.1,78.438,3.081,0.906111,-52.495,0.873889,0.861111
21107,28.213,21.226,30.337,0,47.058,12.129,24.265,0,48.003,11.997,-5.241,-5.03,47.017,58.297,58,49.318,10.596,10.4,50.545,3.255,58.297,9.644,-5.241,61.995,184.749,40.43,405.512,140.365,3.129,3.119,78.429,3.074,0.904167,-51.3967,0.869167,0.866389
21108,28.198,21.24,30.352,0,47.058,12.129,24.28,0,48.003,11.997,-5.313,-5.03,46.983,58.286,58,49.348,10.595,10.4,50.573,3.255,58.286,9.644,-5.313,61.995,184.749,40.43,405.599,140.365,3.124,3.125,78.432,3.074,0.904167,-52.1027,0.867778,0.868056
21109,28.198,21.255,30.381,0,47.058,12.144,24.294,0,48.003,11.997,-5.147,-5.03,46.976,58.294,58,49.323,10.594,10.4,50.602,3.249,58.294,9.605,-4.93,61.995,184.749,40.43,405.686,140.365,3.117,3.114,78.432,3.068,0.9025,-48.3468,0.865833,0.865
21110,28.213,21.255,30.366,0,47.058,12.144,24.309,0,48.003,11.997,-4.93,-5.03,46.997,58.322,58,49.234,10.592,10.4,50.629,3.246,58.322,9.621,-4.836,61.995,184.749,40.43,405.816,140.365,3.115,3.093,78.419,3.065,0.901667,-47.425,0.865278,0.859167
21111,28.213,21.284,30.396,0,47.029,12.158,24.324,0,48.003,11.997,-4.825,-5.03,47.038,58.377,58,49.069,10.59,10.4,50.673,3.245,58.377,9.615,-4.905,61.995,184.749,40.511,405.99,140.365,3.108,3.058,78.375,3.064,0.901389,-48.1016,0.863333,0.849444
21112,28.242,21.284,30.425,0,47.014,12.158,24.338,0,48.003,11.997,-4.774,-5.03,47.08,58.409,58,48.969,10.589,10.4,50.701,3.242,58.409,9.617,-4.774,61.995,184.749,40.511,405.99,140.365,3.103,3.036,78.339,3.061,0.900556,-46.8169,0.861944,0.843333
21113,28.257,21.299,30.425,0,46.985,12.18,24.353,0,48.003,11.997,-4.944,-5.03,47.096,58.413,58,48.955,10.588,10.4,50.717,3.237,58.413,9.607,-4.915,61.995,184.749,40.511,406.076,140.365,3.077,3.028,78.291,3.057,0.899167,-48.1997,0.854722,0.841111
21114,28.257,21.284,30.425,0,46.97,12.158,24.338,0,48.003,11.997,-4.919,-5.03,47.107,58.377,58,49.062,10.588,10.4,50.702,3.235,58.377,9.604,-4.919,61.995,184.766,40.511,406.25,140.365,3.067,3.047,78.285,3.054,0.898611,-48.2389,0.851944,0.846389
21115,28.257,21.299,30.425,0,47.014,12.18,24.353,0,48.003,11.997,-4.98,-5.03,47.114,58.268,58,49.385,10.588,10.4,50.687,3.234,58.268,9.608,-5.14,61.995,184.749,40.43,406.293,140.283,3.049,3.111,78.34,3.053,0.898333,-50.4062,0.846944,0.864167
21116,28.242,21.299,30.425,0,47.043,12.158,24.338,0,48.003,11.997,-5.216,-5.03,47.067,58.203,58,49.579,10.586,10.4,50.748,3.234,58.203,9.612,-5.216,61.995,184.749,40.43,406.424,140.283,3.057,3.15,78.393,3.053,0.898333,-51.1515,0.849167,0.875
21117,28.213,21.299,30.425,0,47.073,12.18,24.353,0,48.003,11.997,-5.201,-5.03,47.045,58.163,58,49.696,10.586,10.4,50.732,3.228,58.163,9.612,-5.237,62.109,184.635,40.43,406.554,140.283,3.085,3.167,78.47,3.047,0.896667,-51.3574,0.856944,0.879722
21118,28.198,21.313,30.439,0,47.087,12.18,24.382,0,48.003,11.997,-5.317,-5.03,46.98,58.192,58,49.607,10.584,10.4,50.793,3.226,58.192,9.613,-5.317,62.109,184.57,40.397,406.641,140.283,3.106,3.147,78.487,3.045,0.896111,-52.142,0.862778,0.874167
21119,28.14,21.35,30.491,0,47.087,12.195,24.368,0,48.003,11.997,-5.386,-5.03,46.931,58.265,58,49.399,10.584,10.4,50.777,3.219,58.261,9.643,-5.396,62.109,184.57,40.397,406.684,140.283,3.129,3.099,78.457,3.039,0.894167,-52.9167,0.869167,0.860833
