time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21120,28.11,21.335,30.469,0,47.058,12.195,24.382,0,48.003,11.997,-5.31,-5.03,46.852,58.265,58,49.387,10.583,10.4,50.79,3.216,58.265,9.636,-5.324,62.109,184.57,40.397,406.814,140.283,3.133,3.093,78.433,3.035,0.893333,-52.2106,0.870278,0.859167
21121,28.059,21.365,30.52,0,47.073,12.209,24.412,0,48.003,11.997,-5.357,-5.03,46.812,58.149,58,49.734,10.582,10.4,50.82,3.214,58.149,9.638,-5.364,62.109,184.57,40.397,406.944,140.283,3.132,3.161,78.453,3.034,0.892778,-52.6029,0.87,0.878056
21122,28.03,21.379,30.535,0,47.087,12.209,24.412,0,48.003,11.997,-5.364,-5.03,46.725,58.073,58,49.963,10.579,10.4,50.879,3.214,58.073,9.633,-5.364,62.109,184.57,40.397,406.944,140.202,3.136,3.207,78.492,3.033,0.892778,-52.6029,0.871111,0.890833
21123,28.015,21.379,30.549,0,47.117,12.224,24.426,0,48.003,11.997,-5.241,-5.03,46.698,57.99,58,50.209,10.578,10.4,50.909,3.211,57.99,9.632,-5.19,62.109,184.57,40.397,407.161,140.202,3.164,3.253,78.576,3.03,0.891944,-50.8965,0.878889,0.903611
21124,28,21.394,30.564,0,47.168,12.224,24.448,0,48.003,11.997,-5.125,-5.03,46.665,57.972,58,50.264,10.576,10.4,50.925,3.209,57.972,9.631,-5.125,62.256,184.57,40.397,407.161,140.202,3.183,3.262,78.611,3.028,0.891389,-50.2591,0.884167,0.906111
21125,28,21.423,30.593,0,47.197,12.239,24.478,0,48.003,11.997,-5.089,-5.03,46.661,57.935,58,50.373,10.576,10.4,50.956,3.202,57.935,9.633,-5.096,62.272,184.57,40.397,407.248,140.088,3.219,3.277,78.662,3.022,0.889444,-49.9747,0.894167,0.910278
21126,28,21.423,30.608,0,47.227,12.253,24.492,0,48.003,11.997,-5.056,-5.03,46.65,57.903,58,50.471,10.575,10.4,50.986,3.201,57.903,9.63,-4.995,62.256,184.57,40.397,407.248,140.088,3.231,3.295,78.694,3.02,0.889167,-48.9842,0.8975,0.915278
21127,28,21.438,30.623,0,47.241,12.253,24.507,0,48.003,11.997,-4.937,-5.03,46.672,57.863,58,50.591,10.573,10.4,51.045,3.199,57.863,9.599,-4.937,62.386,184.57,40.397,407.378,140.088,3.251,3.317,78.725,3.019,0.888611,-48.4154,0.903056,0.921389
21128,28.03,21.438,30.637,0,47.271,12.253,24.507,0,48.003,11.997,-4.847,-5.03,46.717,57.813,58,50.744,10.572,10.4,51.062,3.198,57.813,9.596,-4.81,62.386,184.57,40.397,407.465,140.088,3.285,3.35,78.785,3.018,0.888333,-47.17,0.9125,0.930556
21129,28.059,21.467,30.652,0,47.3,12.268,24.536,0,48.003,11.997,-4.818,-5.03,46.738,57.791,58,50.811,10.571,10.4,51.093,3.223,57.791,9.607,-4.771,62.419,184.57,40.397,407.509,140.088,3.319,3.385,78.845,3.041,0.895278,-46.7875,0.921944,0.940278
21130,28.059,21.482,30.703,0,47.314,12.268,24.536,0,48.003,11.997,-4.771,-5.03,46.768,57.794,58,50.801,10.57,10.4,51.124,3.22,57.794,9.602,-4.872,62.581,184.57,40.397,407.552,140.088,3.335,3.38,78.862,3.038,0.894444,-47.778,0.926389,0.938889
21131,28.088,21.497,30.703,0,47.314,12.268,24.551,0,48.003,11.997,-4.839,-5.03,46.807,57.831,58,50.693,10.567,10.4,51.187,3.214,57.831,9.608,-4.894,62.581,184.57,40.397,407.726,140.088,3.362,3.353,78.854,3.032,0.892778,-47.9937,0.933889,0.931389
21132,28.11,21.482,30.703,0,47.3,12.268,24.551,0,48.003,11.997,-4.894,-5.03,46.824,57.845,58,50.651,10.567,10.4,51.173,3.211,57.845,9.599,-4.912,62.581,184.57,40.397,407.813,140.088,3.37,3.341,78.837,3.029,0.891944,-48.1703,0.936111,0.928056
21133,28.11,21.497,30.718,0,47.285,12.283,24.565,0,48.003,11.997,-5.002,-5.03,46.838,57.885,58,50.533,10.567,10.4,51.146,3.204,57.885,9.593,-4.962,62.646,184.57,40.397,407.856,140.088,3.376,3.311,78.778,3.023,0.89,-48.6606,0.937778,0.919722
21134,28.11,21.482,30.703,0,47.241,12.283,24.551,0,48.003,11.997,-5.013,-5.03,46.851,57.899,58,50.49,10.566,10.4,51.166,3.201,57.899,9.599,-4.973,62.646,184.57,40.397,407.943,140.055,3.368,3.299,78.745,3.02,0.889167,-48.7685,0.935556,0.916389
21135,28.11,21.519,30.718,0,47.227,12.283,24.565,0,48.003,11.997,-5.02,-5.03,46.851,57.95,58,50.338,10.564,10.4,51.243,3.195,57.95,9.589,-5.053,62.646,184.57,40.397,408.073,140.055,3.35,3.263,78.672,3.014,0.8875,-49.553,0.930556,0.906389
21136,28.11,21.533,30.762,0,47.183,12.297,24.595,0,48.003,11.997,-5.053,-5.03,46.85,57.975,58,50.263,10.564,10.4,51.23,3.19,57.975,9.587,-4.999,62.679,184.57,40.397,408.073,139.974,3.339,3.242,78.625,3.009,0.886111,-49.0234,0.9275,0.900556
21137,28.11,21.548,30.747,0,47.153,12.297,24.595,0,48.003,11.997,-5.046,-5.03,46.85,58.066,58,49.991,10.563,10.4,51.248,3.185,58.066,9.619,-5.067,62.728,184.57,40.397,408.16,139.99,3.302,3.183,78.509,3.004,0.884722,-49.6903,0.917222,0.884167
21138,28.11,21.577,30.806,0,47.073,12.327,24.609,0,48.003,11.997,-5.067,-5.03,46.847,58.109,58,49.86,10.561,10.4,51.323,3.181,58.109,9.611,-5.053,62.728,184.57,40.397,408.29,139.909,3.283,3.153,78.448,3,0.883611,-49.553,0.911944,0.875833
21139,28.11,21.592,30.857,0,47.043,12.327,24.675,0,48.003,11.997,-5.103,-5.03,46.839,58.16,58,49.708,10.559,10.4,51.384,3.171,58.16,9.594,-5.071,62.728,184.57,40.397,408.377,139.909,3.229,3.112,78.336,2.99,0.880833,-49.7295,0.896944,0.864444
21140,28.11,21.621,30.901,0,46.985,12.363,24.719,0,48.003,11.997,-4.988,-5.03,46.844,58.156,58,49.719,10.556,10.4,51.49,3.167,58.156,9.596,-4.988,62.728,184.57,40.397,408.377,139.909,3.207,3.111,78.295,2.987,0.879722,-48.9156,0.890833,0.864167
21141,28.11,21.636,30.916,0,46.97,12.363,24.734,0,48.003,11.997,-4.926,-5.03,46.858,58.131,58,49.761,10.554,10.4,51.522,3.164,58.142,9.588,-4.977,62.809,184.57,40.397,408.507,139.909,3.177,3.116,78.275,2.983,0.878889,-48.8077,0.8825,0.865556
21142,28.154,21.65,30.93,0,46.985,12.378,24.734,0,48.003,11.997,-4.767,-5.03,46.911,58.069,58,49.977,10.552,10.4,51.586,3.163,58.069,9.598,-4.767,62.809,184.57,40.397,408.507,139.909,3.137,3.159,78.292,2.983,0.878611,-46.7483,0.871389,0.8775
21143,28.184,21.65,30.945,0,47,12.378,24.749,0,48.003,11.997,-4.68,-5.03,46.957,58.033,58,50.087,10.552,10.4,51.573,3.164,58.033,9.596,-4.68,62.809,184.57,40.397,408.594,139.909,3.132,3.181,78.32,2.983,0.878889,-45.8951,0.87,0.883611
21144,28.228,21.665,30.959,0,47.029,12.393,24.763,0,48.003,11.997,-4.666,-5.03,46.996,58.015,58,50.139,10.55,10.4,51.638,3.166,58.015,9.555,-4.64,62.809,184.57,40.397,408.594,139.909,3.133,3.194,78.381,2.985,0.879444,-45.5029,0.870278,0.887222
21145,28.257,21.665,30.945,0,47.043,12.378,24.749,0,48.003,11.997,-4.615,-5.03,47.096,57.997,58,50.194,10.549,10.4,51.672,3.166,57.997,9.57,-4.615,62.728,184.57,40.397,408.724,139.909,3.143,3.204,78.412,2.984,0.879444,-45.2577,0.873056,0.89
21146,28.293,21.702,30.989,0,47.087,12.393,24.792,0,48.003,11.997,-4.688,-5.03,47.132,57.954,58,50.324,10.55,10.4,51.613,3.168,57.954,9.569,-4.771,62.728,184.521,40.397,408.681,139.909,3.163,3.233,78.474,2.986,0.88,-46.7875,0.878611,0.898056
21147,28.308,21.68,30.974,0,47.102,12.393,24.778,0,48.003,11.997,-4.785,-5.03,47.186,57.914,58,50.444,10.549,10.4,51.634,3.169,57.914,9.574,-4.785,62.728,184.408,40.397,408.681,139.909,3.178,3.258,78.512,2.987,0.880278,-46.9248,0.882778,0.905
21148,28.337,21.68,30.959,0,47.153,12.393,24.763,0,48.003,11.997,-4.8,-5.03,47.212,57.874,58,50.564,10.549,10.4,51.623,3.171,57.874,9.574,-4.933,62.728,184.408,40.397,408.767,139.86,3.21,3.284,78.585,2.989,0.880833,-48.3762,0.891667,0.912222
21149,28.337,21.68,30.989,0,47.168,12.393,24.792,0,48.003,11.997,-5.035,-5.03,47.214,57.878,58,50.554,10.548,10.4,51.643,3.172,57.878,9.565,-5.035,62.728,184.408,40.397,408.811,139.86,3.23,3.283,78.606,2.99,0.881111,-49.3765,0.897222,0.911944
21150,28.308,21.702,30.989,0,47.168,12.407,24.792,0,48.003,11.997,-5.223,-5.03,47.182,57.943,58,50.358,10.547,10.4,51.632,3.172,57.943,9.577,-5.205,62.679,184.408,40.397,408.811,139.827,3.254,3.243,78.602,2.99,0.881111,-51.0436,0.903889,0.900833
21151,28.293,21.716,31.018,0,47.153,12.407,24.814,0,48.003,11.997,-5.132,-5.03,47.155,57.964,58,50.294,10.546,10.4,51.698,3.172,57.964,9.57,-5.132,62.679,184.408,40.397,408.767,139.827,3.265,3.229,78.582,2.989,0.881111,-50.3277,0.906944,0.896944
21152,28.257,21.702,31.003,0,47.117,12.407,24.814,0,48.003,11.997,-5.194,-5.03,47.132,57.946,58,50.351,10.546,10.4,51.686,3.169,57.946,9.563,-5.263,62.728,184.521,40.397,408.941,139.827,3.271,3.239,78.546,2.987,0.880278,-51.6124,0.908611,0.899722
21153,28.228,21.716,31.018,0,47.117,12.407,24.829,0,48.003,11.997,-5.234,-5.03,47.082,57.841,58,50.666,10.545,10.4,51.707,3.164,57.841,9.559,-5.252,62.728,184.521,40.397,408.898,139.827,3.27,3.297,78.567,2.982,0.878889,-51.5045,0.908333,0.915833
21154,28.213,21.746,31.069,0,47.168,12.437,24.858,0,48.003,11.997,-5.252,-5.03,47.054,57.758,58,50.919,10.544,10.4,51.697,3.162,57.758,9.571,-5.306,62.728,184.521,40.397,408.941,139.827,3.27,3.345,78.607,2.98,0.878333,-52.0341,0.908333,0.929167
21155,28.184,21.775,31.113,0,47.241,12.451,24.888,0,48.003,11.997,-5.331,-5.03,46.99,57.632,58,51.299,10.543,10.4,51.762,3.158,57.632,9.598,-5.223,62.809,184.521,40.397,408.898,139.827,3.301,3.418,78.721,2.976,0.877222,-51.2201,0.916944,0.949444
21156,28.169,21.775,31.099,0,47.256,12.437,24.888,0,48.003,11.997,-5.234,-5.03,46.964,57.595,58,51.409,10.54,10.4,51.838,3.156,57.595,9.605,-5.15,62.923,184.521,40.397,408.898,139.827,3.323,3.438,78.779,2.974,0.876667,-50.5042,0.923056,0.955
21157,28.154,21.79,31.113,0,47.285,12.451,24.902,0,48.003,11.997,-5.172,-5.03,46.927,57.592,58,51.421,10.539,10.4,51.859,3.151,57.592,9.596,-5.172,62.923,184.538,40.397,408.941,139.827,3.34,3.436,78.815,2.97,0.875278,-50.72,0.927778,0.954444
21158,28.154,21.804,31.157,0,47.3,12.451,24.917,0,48.003,11.997,-5.122,-5.03,46.917,57.653,58,51.24,10.537,10.4,51.936,3.147,57.653,9.589,-5.103,62.923,184.521,40.397,409.028,139.827,3.387,3.395,78.829,2.966,0.874167,-50.0433,0.940833,0.943056
21159,28.154,21.819,31.172,0,47.285,12.466,24.932,0,48.003,11.997,-5.067,-5.03,46.905,57.7,58,51.1,10.536,10.4,51.958,3.144,57.7,9.59,-5.067,62.923,184.521,40.397,409.028,139.827,3.398,3.364,78.805,2.962,0.873333,-49.6903,0.943889,0.934444
21160,28.169,21.848,31.223,0,47.241,12.48,24.946,0,48.003,11.997,-4.973,-5.03,46.922,57.729,58,51.017,10.535,10.4,51.992,3.137,57.729,9.58,-4.923,63.118,184.521,40.397,408.984,139.827,3.405,3.34,78.743,2.955,0.871389,-48.2781,0.945833,0.927778
21161,28.184,21.863,31.282,0,47.241,12.495,24.998,0,48.003,11.997,-4.908,-5.03,46.951,57.69,58,51.141,10.532,10.4,52.058,3.13,57.69,9.576,-4.825,63.118,184.521,40.397,408.984,139.714,3.398,3.358,78.702,2.949,0.869444,-47.3171,0.943889,0.932778
21162,28.198,21.914,31.311,0,47.227,12.51,25.042,0,48.003,11.997,-4.778,-5.03,46.985,57.653,58,51.251,10.531,10.4,52.136,3.127,57.653,9.547,-4.829,63.2,184.521,40.397,408.984,139.714,3.393,3.377,78.693,2.946,0.868611,-47.3563,0.9425,0.938056
21163,28.213,21.929,31.311,0,47.227,12.524,25.056,0,48.003,11.997,-4.879,-5.03,47.025,57.624,58,51.338,10.528,10.4,52.201,3.125,57.624,9.55,-4.879,63.265,184.521,40.397,408.984,139.714,3.391,3.393,78.699,2.943,0.868056,-47.8466,0.941944,0.9425
21164,28.228,21.943,31.326,0,47.241,12.524,25.071,0,48.003,11.997,-4.868,-5.03,47.042,57.541,58,51.593,10.527,10.4,52.235,3.126,57.541,9.549,-4.854,63.265,184.521,40.348,408.984,139.697,3.388,3.445,78.752,2.944,0.868333,-47.6015,0.941111,0.956944
21165,28.257,21.973,31.355,0,47.271,12.546,25.085,0,48.003,11.997,-4.814,-5.03,47.097,57.527,58,51.639,10.526,10.4,52.259,3.128,57.527,9.55,-4.901,63.346,184.521,40.348,409.028,139.714,3.401,3.455,78.806,2.946,0.868889,-48.0624,0.944722,0.959722
21166,28.293,21.958,31.37,0,47.285,12.561,25.1,0,48.003,11.997,-4.901,-5.03,47.114,57.534,58,51.62,10.526,10.4,52.248,3.126,57.534,9.553,-4.905,63.346,184.521,40.348,409.028,139.714,3.405,3.45,78.825,2.944,0.868333,-48.1016,0.945833,0.958333
21167,28.293,21.958,31.355,0,47.3,12.546,25.085,0,48.003,11.997,-4.879,-5.03,47.154,57.548,58,51.581,10.525,10.4,52.273,3.125,57.548,9.545,-4.944,63.346,184.521,40.348,408.941,139.714,3.427,3.441,78.838,2.943,0.868056,-48.4841,0.951944,0.955833
21168,28.308,21.973,31.37,0,47.3,12.561,25.1,0,48.003,11.997,-4.944,-5.03,47.161,57.556,58,51.562,10.525,10.4,52.265,3.128,57.556,9.545,-4.999,63.379,184.521,40.348,408.898,139.714,3.434,3.441,78.84,2.946,0.868889,-49.0234,0.953889,0.955833
21169,28.293,21.958,31.37,0,47.3,12.546,25.1,0,48.003,11.997,-5.118,-5.03,47.155,57.556,58,51.564,10.524,10.4,52.288,3.128,57.556,9.553,-5.082,63.379,184.521,40.348,408.854,139.714,3.44,3.441,78.839,2.946,0.868889,-49.8374,0.955556,0.955833
21170,28.293,21.958,31.355,0,47.285,12.546,25.085,0,48.003,11.997,-5.132,-5.03,47.143,57.559,58,51.558,10.524,10.4,52.279,3.122,57.559,9.551,-4.98,63.379,184.538,40.365,408.898,139.714,3.448,3.434,78.825,2.941,0.867222,-48.8371,0.957778,0.953889
21171,28.293,21.973,31.384,0,47.285,12.561,25.1,0,48.003,11.997,-5.017,-5.03,47.157,57.556,58,51.571,10.523,10.4,52.303,3.13,57.556,9.552,-5.017,63.379,184.521,40.283,408.898,139.665,3.447,3.444,78.825,2.947,0.869444,-49.2,0.9575,0.956667
21172,28.293,21.973,31.406,0,47.285,12.561,25.115,0,48.003,11.997,-5.06,-5.03,47.152,57.552,58,51.597,10.523,10.4,52.294,3.127,57.548,9.575,-5.06,63.379,184.521,40.283,408.898,139.551,3.452,3.446,78.824,2.944,0.868611,-49.6216,0.958889,0.957222
21173,28.271,21.987,31.421,0,47.285,12.576,25.129,0,48.003,11.997,-5.085,-5.03,47.136,57.567,58,51.544,10.521,10.4,52.362,3.126,57.567,9.575,-5.085,63.379,184.521,40.299,408.941,139.551,3.451,3.435,78.815,2.944,0.868333,-49.8668,0.958611,0.954167
21174,28.257,22.017,31.465,0,47.256,12.59,25.159,0,48.003,11.997,-5.082,-5.03,47.13,57.628,58,51.363,10.521,10.4,52.353,3.124,57.628,9.569,-5.154,63.379,184.521,40.348,408.898,139.551,3.445,3.396,78.775,2.941,0.867778,-50.5435,0.956944,0.943333
21175,28.257,22.017,31.45,0,47.241,12.59,25.159,0,48.003,11.997,-5.165,-5.03,47.093,57.646,58,51.311,10.518,10.4,52.466,3.118,57.646,9.572,-5.165,63.379,184.408,40.365,408.898,139.551,3.444,3.38,78.741,2.936,0.866111,-50.6513,0.956667,0.938889
21176,28.228,22.068,31.523,0,47.227,12.59,25.181,0,48.003,11.997,-5.201,-5.03,47.074,57.697,58,51.162,10.518,10.4,52.456,3.111,57.697,9.569,-5.179,63.379,184.408,40.348,408.854,139.551,3.429,3.343,78.664,2.928,0.864167,-50.7886,0.9525,0.928611
21177,28.228,22.068,31.523,0,47.183,12.605,25.239,0,48.003,11.997,-5.122,-5.03,47.061,57.711,58,51.121,10.515,10.4,52.535,3.106,57.711,9.551,-5.046,63.379,184.408,40.348,408.854,139.551,3.418,3.33,78.627,2.927,0.862778,-49.4844,0.949444,0.925
21178,28.271,22.112,31.589,0,47.153,12.634,25.254,0,48.003,11.997,-4.854,-5.03,47.092,57.758,58,50.982,10.513,10.4,52.604,3.101,57.758,9.549,-4.785,63.379,184.408,40.348,408.898,139.551,3.391,3.297,78.541,2.919,0.861389,-46.9248,0.941944,0.915833
21179,28.293,22.126,31.604,0,47.102,12.634,25.283,0,48.003,11.997,-4.81,-5.03,47.125,57.773,58,50.94,10.512,10.4,52.639,3.098,57.773,9.519,-4.727,63.379,184.408,40.348,408.898,139.551,3.374,3.286,78.504,2.916,0.860556,-46.356,0.937222,0.912778
21180,28.323,22.141,31.633,0,47.073,12.649,25.298,0,48.003,11.997,-4.792,-5.03,47.2,57.784,58,50.909,10.51,10.4,52.708,3.096,57.784,9.514,-4.792,63.379,184.408,40.348,408.898,139.551,3.353,3.278,78.467,2.914,0.86,-46.9935,0.931389,0.910556
21181,28.337,22.17,31.677,0,47.058,12.649,25.313,0,48.003,11.997,-4.836,-5.03,47.228,57.769,58,50.955,10.508,10.4,52.788,3.087,57.769,9.509,-4.919,63.346,184.408,40.283,408.941,139.551,3.321,3.278,78.426,2.906,0.8575,-48.2389,0.9225,0.910556
21182,28.352,22.2,31.707,0,47.058,12.678,25.342,0,48.003,11.997,-4.973,-5.03,47.254,57.726,58,51.087,10.507,10.4,52.812,3.083,57.726,9.51,-5.06,63.346,184.408,40.283,408.811,139.551,3.3,3.301,78.425,2.902,0.856389,-49.6216,0.916667,0.916944
21183,28.352,22.214,31.721,0,47.058,12.693,25.393,0,48.003,11.997,-5.111,-5.03,47.233,57.7,58,51.165,10.505,10.4,52.884,3.082,57.7,9.509,-5.111,63.346,184.408,40.283,408.811,139.518,3.294,3.315,78.437,2.9,0.856111,-50.1218,0.915,0.920833
21184,28.337,22.251,31.772,0,47.087,12.708,25.422,0,48.003,11.997,-5.096,-5.03,47.222,57.668,58,51.265,10.502,10.4,52.964,3.082,57.668,9.51,-5.075,63.265,184.408,40.348,408.811,139.437,3.292,3.335,78.478,2.9,0.856111,-49.7687,0.914444,0.926389
21185,28.323,22.266,31.802,0,47.102,12.708,25.437,0,48.003,11.997,-5.075,-5.03,47.221,57.664,58,51.278,10.501,10.4,53.001,3.085,57.664,9.51,-5.096,63.265,184.408,40.365,408.767,139.437,3.295,3.34,78.499,2.903,0.856944,-49.9747,0.915278,0.927778
21186,28.323,22.28,31.816,0,47.102,12.729,25.452,0,48.003,11.997,-5.096,-5.03,47.203,57.679,58,51.235,10.5,10.4,53.027,3.085,57.679,9.521,-5.046,63.265,184.375,40.348,408.681,139.437,3.302,3.332,78.51,2.902,0.856944,-49.4844,0.917222,0.925556
21187,28.323,22.266,31.816,0,47.102,12.729,25.452,0,48.003,11.997,-5.107,-5.03,47.194,57.7,58,51.173,10.5,10.4,53.02,3.089,57.7,9.508,-5.096,63.265,184.375,40.348,408.681,139.437,3.313,3.324,78.518,2.906,0.858056,-49.9747,0.920278,0.923333
21188,28.308,22.266,31.802,0,47.117,12.729,25.452,0,48.003,11.997,-5.082,-5.03,47.179,57.704,58,51.164,10.5,10.4,53.005,3.092,57.704,9.512,-5.132,63.265,184.375,40.365,408.681,139.518,3.315,3.325,78.524,2.909,0.858889,-50.3277,0.920833,0.923611
21189,28.323,22.28,31.831,0,47.117,12.729,25.452,0,48.003,11.997,-5.002,-5.03,47.184,57.697,58,51.189,10.499,10.4,53.042,3.095,57.697,9.543,-4.966,63.265,184.359,40.348,408.681,139.518,3.324,3.333,78.532,2.912,0.859722,-48.6998,0.923333,0.925833
21190,28.323,22.28,31.816,0,47.117,12.729,25.452,0,48.003,11.997,-4.955,-5.03,47.202,57.693,58,51.201,10.499,10.4,53.024,3.099,57.693,9.546,-4.955,63.265,184.261,40.348,408.724,139.518,3.327,3.339,78.539,2.915,0.860833,-48.592,0.924167,0.9275
21191,28.337,22.28,31.831,0,47.117,12.729,25.466,0,48.003,11.997,-4.908,-5.03,47.226,57.697,58,51.194,10.498,10.4,53.053,3.094,57.697,9.531,-4.926,63.265,184.261,40.365,408.681,139.518,3.329,3.332,78.544,2.91,0.859444,-48.3076,0.924722,0.925556
21192,28.352,22.28,31.831,0,47.117,12.729,25.452,0,48.003,11.997,-4.861,-5.03,47.248,57.697,58,51.195,10.498,10.4,53.045,3.091,57.697,9.54,-4.861,63.265,184.212,40.365,408.594,139.518,3.33,3.33,78.544,2.908,0.858611,-47.6701,0.925,0.925
21193,28.352,22.295,31.846,0,47.117,12.744,25.466,0,48.003,11.997,-5.024,-5.03,47.253,57.686,58,51.231,10.497,10.4,53.073,3.088,57.686,9.526,-5.024,63.2,184.212,40.348,408.55,139.518,3.335,3.335,78.543,2.906,0.857778,-49.2686,0.926389,0.926389
21194,28.352,22.31,31.86,0,47.117,12.744,25.496,0,48.003,11.997,-5.017,-5.03,47.257,57.668,58,51.265,10.496,10.4,53.11,3.087,57.675,9.54,-5.017,63.2,184.212,40.348,408.55,139.518,3.338,3.34,78.545,2.904,0.8575,-49.2,0.927222,0.927778
21195,28.381,22.324,31.875,0,47.131,12.759,25.51,0,48.003,11.997,-4.836,-5.03,47.308,57.643,58,51.366,10.495,10.4,53.139,3.089,57.643,9.543,-4.836,63.184,184.261,40.348,408.55,139.437,3.346,3.362,78.561,2.906,0.858056,-47.425,0.929444,0.933889
21196,28.396,22.339,31.904,0,47.131,12.759,25.525,0,48.003,11.997,-4.792,-5.03,47.341,57.635,58,51.39,10.494,10.4,53.175,3.088,57.635,9.533,-4.76,63.184,184.261,40.283,408.55,139.437,3.351,3.366,78.566,2.904,0.857778,-46.6797,0.930833,0.935
21197,28.455,22.354,31.956,0,47.131,12.788,25.562,0,48.003,11.997,-4.724,-5.03,47.382,57.635,58,51.393,10.493,10.4,53.21,3.084,57.635,9.498,-4.698,63.2,184.245,40.283,408.464,139.437,3.36,3.363,78.569,2.901,0.856667,-46.0716,0.933333,0.934167
21198,28.506,22.397,32,0,47.153,12.803,25.576,0,48.003,11.997,-4.63,-5.03,47.477,57.61,58,51.473,10.49,10.4,53.284,3.076,57.61,9.501,-4.706,63.2,184.261,40.283,408.464,139.355,3.364,3.37,78.572,2.893,0.854444,-46.1501,0.934444,0.936111
21199,28.521,22.434,32.043,0,47.153,12.817,25.635,0,48.003,11.997,-4.763,-5.03,47.506,57.581,58,51.529,10.489,10.4,53.32,3.073,57.592,9.494,-4.868,63.184,184.261,40.283,408.42,139.355,3.37,3.378,78.577,2.889,0.853611,-47.7388,0.936111,0.938333
21200,28.521,22.449,32.058,0,47.153,12.817,25.649,0,48.003,11.997,-4.876,-5.03,47.538,57.559,58,51.629,10.486,10.4,53.437,3.072,57.559,9.498,-4.876,63.184,184.261,40.283,408.377,139.355,3.38,3.398,78.589,2.889,0.853333,-47.8172,0.938889,0.943889
21201,28.535,22.478,32.102,0,47.183,12.832,25.679,0,48.003,11.997,-4.977,-5.03,47.564,57.491,58,51.841,10.484,10.4,53.511,3.065,57.491,9.49,-4.944,63.2,184.261,40.153,408.333,139.355,3.39,3.433,78.628,2.882,0.851389,-48.4841,0.941667,0.953611
21202,28.535,22.493,32.139,0,47.197,12.847,25.693,0,48.003,11.997,-5.031,-5.03,47.559,57.469,58,51.907,10.483,10.4,53.548,3.062,57.469,9.49,-5.031,63.2,184.261,40.153,408.333,139.355,3.401,3.443,78.646,2.879,0.850556,-49.3373,0.944722,0.956389
21203,28.55,22.522,32.183,0,47.227,12.861,25.745,0,48.003,11.997,-4.973,-5.03,47.571,57.411,58,52.087,10.481,10.4,53.629,3.058,57.411,9.49,-5.042,63.118,184.375,40.169,408.247,139.372,3.42,3.476,78.696,2.875,0.849444,-49.4451,0.95,0.965556
21204,28.564,22.537,32.197,0,47.241,12.876,25.759,0,48.003,11.997,-4.984,-5.03,47.578,57.375,58,52.201,10.48,10.4,53.66,3.06,57.375,9.495,-4.886,63.118,184.375,40.153,408.247,139.372,3.444,3.5,78.747,2.877,0.85,-47.9153,0.956667,0.972222
21205,28.564,22.551,32.212,0,47.256,12.876,25.774,0,48.003,11.997,-4.886,-5.03,47.594,57.357,58,52.258,10.479,10.4,53.697,3.062,57.357,9.491,-5.024,63.118,184.375,40.283,408.247,139.372,3.449,3.514,78.778,2.879,0.850556,-49.2686,0.958056,0.976111
21206,28.55,22.551,32.212,0,47.285,12.876,25.774,0,48.003,11.997,-5.078,-5.03,47.582,57.339,58,52.316,10.479,10.4,53.686,3.065,57.339,9.5,-5.071,63.118,184.261,40.283,408.29,139.372,3.46,3.528,78.808,2.881,0.851389,-49.7295,0.961111,0.98
21207,28.564,22.566,32.227,0,47.3,12.891,25.789,0,48.003,11.997,-5.049,-5.03,47.58,57.288,58,52.474,10.477,10.4,53.722,3.069,57.288,9.549,-4.93,63.118,184.261,40.283,408.247,139.355,3.49,3.564,78.88,2.885,0.8525,-48.3468,0.969444,0.99
21208,28.579,22.551,32.227,0,47.351,12.891,25.789,0,48.003,11.997,-4.861,-5.03,47.625,57.266,58,52.543,10.477,10.4,53.711,3.07,57.266,9.533,-4.861,63.118,184.261,40.283,408.247,139.372,3.504,3.578,78.912,2.886,0.852778,-47.6701,0.973333,0.993889
21209,28.594,22.566,32.241,0,47.38,12.891,25.803,0,48.003,11.997,-4.861,-5.03,47.648,57.248,58,52.604,10.476,10.4,53.749,3.069,57.248,9.532,-4.897,63.118,184.261,40.283,408.16,139.355,3.543,3.588,78.958,2.884,0.8525,-48.0232,0.984167,0.996667
21210,28.608,22.581,32.271,0,47.38,12.913,25.818,0,48.003,11.997,-4.894,-5.03,47.676,57.256,58,52.586,10.475,10.4,53.781,3.066,57.256,9.543,-4.894,63.118,184.261,40.283,408.116,139.355,3.56,3.583,78.967,2.882,0.851667,-47.9937,0.988889,0.995278
21211,28.623,22.595,32.285,0,47.366,12.913,25.818,0,48.003,11.997,-4.894,-5.03,47.69,57.324,58,52.386,10.475,10.4,53.775,3.062,57.324,9.528,-4.796,63.118,184.261,40.153,408.116,139.355,3.581,3.539,78.932,2.878,0.850556,-47.0327,0.994722,0.983056
21212,28.66,22.617,32.3,0,47.336,12.927,25.847,0,48.003,11.997,-4.796,-5.03,47.762,57.397,58,52.171,10.473,10.4,53.851,3.059,57.397,9.528,-4.695,63.118,184.261,40.169,408.16,139.355,3.583,3.493,78.883,2.875,0.849722,-46.0422,0.995278,0.970278
21213,28.733,22.646,32.366,0,47.241,12.942,25.876,0,48.003,11.997,-4.467,-5.03,47.883,57.527,58,51.787,10.471,10.4,53.926,3.051,57.527,9.477,-4.467,63.118,184.261,40.283,408.116,139.355,3.568,3.409,78.732,2.868,0.8475,-43.8063,0.991111,0.946944
21214,28.777,22.646,32.351,0,47.183,12.942,25.876,0,48.003,11.997,-4.467,-5.03,47.883,57.595,58,51.583,10.471,10.4,53.926,3.05,57.595,9.478,-4.427,63.118,184.261,40.283,408.03,139.29,3.545,3.367,78.638,2.867,0.847222,-43.414,0.984722,0.935278
21215,28.857,22.705,32.424,0,47.087,12.957,25.891,0,48.003,11.997,-4.46,-5.03,48.031,57.639,58,51.457,10.47,10.4,53.958,3.052,57.639,9.467,-4.463,63.118,184.261,40.283,408.03,139.29,3.491,3.343,78.494,2.868,0.847778,-43.7671,0.969722,0.928611
21216,28.887,22.676,32.395,0,47.073,12.957,25.913,0,48.003,11.997,-4.575,-5.03,48.14,57.628,58,51.491,10.468,10.4,54.036,3.053,57.628,9.464,-4.575,63.118,184.261,40.283,408.03,139.29,3.452,3.351,78.458,2.869,0.848056,-44.8654,0.958889,0.930833
21217,28.931,22.705,32.439,0,47.073,12.986,25.957,0,48.003,11.997,-4.68,-5.03,48.178,57.548,58,51.735,10.468,10.4,54.03,3.056,57.548,9.477,-4.651,63.118,184.261,40.283,408.073,139.29,3.404,3.403,78.454,2.871,0.848889,-45.6107,0.945556,0.945278
21218,28.945,22.705,32.439,0,47.087,12.986,25.957,0,48.003,11.997,-4.785,-5.03,48.239,57.501,58,51.834,10.467,10.4,54.063,3.055,57.516,9.47,-4.785,63.118,184.261,40.283,407.899,139.29,3.388,3.422,78.477,2.871,0.848611,-46.9248,0.941111,0.950556
21219,28.931,22.72,32.454,0,47.131,12.971,25.957,0,48.003,11.997,-4.919,-5.03,48.235,57.433,58,52.09,10.465,10.4,54.058,3.053,57.433,9.466,-5.009,63.118,184.261,40.283,407.899,139.29,3.377,3.471,78.565,2.869,0.848056,-49.1215,0.938056,0.964167
21220,28.931,22.734,32.483,0,47.168,13,25.972,0,48.003,11.997,-4.991,-5.03,48.232,57.404,58,52.18,10.465,10.4,54.096,3.052,57.404,9.471,-5.046,63.118,184.261,40.283,407.899,139.128,3.385,3.488,78.615,2.868,0.847778,-49.4844,0.940278,0.968889
21221,28.916,22.734,32.468,0,47.197,13,25.986,0,48.003,11.997,-5.103,-5.03,48.214,57.375,58,52.271,10.463,10.4,54.175,3.048,57.375,9.482,-5.187,63.118,184.147,40.283,407.813,139.128,3.42,3.502,78.692,2.864,0.846667,-50.8671,0.95,0.972778
21222,28.901,22.764,32.534,0,47.241,13,26.016,0,48.003,11.997,-5.179,-5.03,48.164,57.375,58,52.274,10.462,10.4,54.207,3.047,57.375,9.467,-5.273,63.118,184.131,40.283,407.813,139.128,3.434,3.501,78.719,2.862,0.846389,-51.7105,0.953889,0.9725
21223,28.887,22.778,32.549,0,47.241,13.015,26.03,0,48.003,11.997,-5.165,-5.03,48.15,57.389,58,52.237,10.461,10.4,54.247,3.046,57.389,9.513,-5.093,63.118,184.147,40.283,407.813,139.128,3.467,3.492,78.745,2.862,0.846111,-49.9453,0.963056,0.97
21224,28.901,22.8,32.578,0,47.241,13.03,26.045,0,48.003,11.997,-5.093,-5.03,48.145,57.393,58,52.229,10.46,10.4,54.241,3.047,57.393,9.497,-4.98,63.118,184.147,40.283,407.769,139.128,3.478,3.493,78.75,2.862,0.846389,-48.8371,0.966111,0.970278
21225,28.901,22.8,32.563,0,47.256,13.015,26.045,0,48.003,11.997,-4.966,-5.03,48.159,57.382,58,52.265,10.46,10.4,54.275,3.047,57.382,9.504,-4.966,63.118,184.147,40.169,407.813,139.128,3.487,3.5,78.757,2.862,0.846389,-48.6998,0.968611,0.972222
21226,28.901,22.815,32.593,0,47.256,13.03,26.06,0,48.003,11.997,-5.02,-5.03,48.163,57.339,58,52.402,10.459,10.4,54.315,3.045,57.339,9.504,-5.024,63.118,184.147,40.153,407.726,139.176,3.502,3.525,78.776,2.86,0.845833,-49.2686,0.972778,0.979167
21227,28.887,22.83,32.607,0,47.271,13.044,26.096,0,48.003,11.997,-5.093,-5.03,48.144,57.313,58,52.481,10.458,10.4,54.348,3.045,57.313,9.502,-5.093,63.118,184.131,40.153,407.682,139.16,3.51,3.54,78.794,2.86,0.845833,-49.9453,0.975,0.983333
21228,28.887,22.844,32.622,0,47.285,13.044,26.111,0,48.003,11.997,-5.017,-5.03,48.136,57.277,58,52.597,10.457,10.4,54.383,3.038,57.277,9.504,-5.064,63.118,184.147,40.153,407.726,139.16,3.525,3.557,78.824,2.853,0.843889,-49.6609,0.979167,0.988056
21229,28.901,22.859,32.651,0,47.3,13.059,26.125,0,48.003,11.997,-4.894,-5.03,48.155,57.274,58,52.611,10.456,10.4,54.421,3.033,57.274,9.496,-4.894,63.118,184.147,40.153,407.682,139.16,3.534,3.556,78.833,2.849,0.8425,-47.9937,0.981667,0.987778
21230,28.931,22.888,32.703,0,47.285,13.074,26.169,0,48.003,11.997,-4.861,-5.03,48.182,57.284,58,52.585,10.454,10.4,54.461,3.026,57.284,9.46,-4.771,63.118,184.147,40.153,407.726,139.16,3.551,3.543,78.825,2.842,0.840556,-46.7875,0.986389,0.984167
21231,28.96,22.917,32.747,0,47.285,13.11,26.199,0,48.003,11.997,-4.709,-5.03,48.265,57.288,58,52.578,10.451,10.4,54.583,3.021,57.288,9.46,-4.72,63.118,184.147,40.169,407.726,139.176,3.56,3.537,78.81,2.837,0.839167,-46.2874,0.988889,0.9825
21232,29.004,22.961,32.791,0,47.271,13.11,26.213,0,48.003,11.997,-4.716,-5.03,48.305,57.313,58,52.509,10.45,10.4,54.623,3.019,57.313,9.454,-4.706,63.118,184.066,40.153,407.726,139.16,3.559,3.52,78.776,2.835,0.838611,-46.1501,0.988611,0.977778
21233,29.004,22.947,32.791,0,47.256,13.125,26.228,0,48.003,11.997,-4.876,-5.03,48.357,57.321,58,52.491,10.449,10.4,54.658,3.019,57.321,9.469,-4.876,63.118,183.984,40.153,407.726,139.16,3.555,3.52,78.758,2.835,0.838611,-47.8172,0.9875,0.977778
21234,29.004,22.961,32.82,0,47.241,13.125,26.257,0,48.003,11.997,-4.999,-5.03,48.357,57.313,58,52.52,10.448,10.4,54.698,3.023,57.313,9.458,-5.067,63.118,183.984,40.169,407.726,139.128,3.541,3.527,78.74,2.838,0.839722,-49.6903,0.983611,0.979722
21235,29.004,22.961,32.805,0,47.241,13.125,26.243,0,48.003,11.997,-5.075,-5.03,48.345,57.295,58,52.577,10.448,10.4,54.69,3.025,57.295,9.456,-5.075,63.118,183.984,40.153,407.639,139.128,3.531,3.541,78.749,2.841,0.840278,-49.7687,0.980833,0.983611
21236,29.004,22.961,32.805,0,47.285,13.125,26.243,0,48.003,11.997,-5.082,-5.03,48.334,57.216,58,52.824,10.448,10.4,54.687,3.027,57.216,9.459,-5.009,63.118,184.066,40.153,407.639,139.128,3.532,3.592,78.804,2.842,0.840833,-49.1215,0.981111,0.997778
21237,29.004,22.961,32.805,0,47.3,13.125,26.243,0,48.003,11.997,-4.905,-5.03,48.339,57.194,58,52.881,10.448,10.4,54.683,3.026,57.198,9.473,-5.042,63.118,184.066,40.169,407.639,139.128,3.539,3.603,78.835,2.841,0.840556,-49.4451,0.983056,1.00083
21238,29.004,22.961,32.805,0,47.314,13.14,26.257,0,48.003,11.997,-5.096,-5.03,48.338,57.212,58,52.845,10.447,10.4,54.719,3.026,57.212,9.46,-4.937,63.265,184.066,40.088,407.595,139.128,3.559,3.595,78.874,2.841,0.840556,-48.4154,0.988611,0.998611
21239,29.041,22.983,32.82,0,47.314,13.14,26.257,0,48.003,11.997,-4.937,-5.03,48.352,57.248,58,52.74,10.448,10.4,54.672,3.026,57.248,9.467,-4.771,63.265,184.066,40.088,407.726,139.128,3.562,3.574,78.876,2.841,0.840556,-46.7875,0.989444,0.992778
21240,29.041,22.983,32.82,0,47.314,13.14,26.257,0,48.003,11.997,-4.98,-5.03,48.385,57.295,58,52.658,10.447,10.4,54.708,3.022,57.277,9.484,-4.98,63.265,184.066,40.088,407.726,139.128,3.569,3.553,78.862,2.837,0.839444,-48.8371,0.991389,0.986944
21241,29.055,22.998,32.849,0,47.271,13.14,26.279,0,48.003,11.997,-4.97,-5.03,48.4,57.353,58,52.437,10.446,10.4,54.744,3.019,57.353,9.49,-4.915,63.265,184.066,40.153,407.726,138.965,3.573,3.506,78.794,2.834,0.838611,-48.1997,0.9925,0.973889
21242,29.07,22.998,32.834,0,47.241,13.14,26.294,0,48.003,11.997,-4.966,-5.03,48.432,57.375,58,52.378,10.445,10.4,54.784,3.015,57.375,9.488,-4.905,63.265,184.066,40.153,407.682,138.965,3.561,3.491,78.726,2.831,0.8375,-48.1016,0.989167,0.969722
21243,29.084,23.013,32.871,0,47.227,13.154,26.294,0,48.003,11.997,-4.905,-5.03,48.45,57.375,58,52.381,10.445,10.4,54.777,3.015,57.375,9.487,-4.915,63.265,184.066,40.169,407.726,138.981,3.551,3.491,78.699,2.831,0.8375,-48.1997,0.986389,0.969722
21244,29.084,23.013,32.871,0,47.212,13.154,26.294,0,48.003,11.997,-5.013,-5.03,48.457,57.368,58,52.406,10.445,10.4,54.773,3.015,57.368,9.488,-5.013,63.265,184.066,40.153,407.726,138.981,3.539,3.497,78.683,2.831,0.8375,-49.1607,0.983056,0.971389
21245,29.084,23.027,32.886,0,47.197,13.154,26.294,0,48.003,11.997,-5.006,-5.03,48.452,57.353,58,52.456,10.445,10.4,54.77,3.014,57.353,9.491,-4.883,63.265,184.066,40.153,407.682,139.046,3.521,3.505,78.666,2.83,0.837222,-47.8859,0.978056,0.973611
21246,29.099,23.027,32.886,0,47.212,13.154,26.309,0,48.003,11.997,-4.854,-5.03,48.5,57.342,58,52.481,10.444,10.4,54.806,3.014,57.346,9.485,-4.854,63.265,184.066,40.153,407.769,139.046,3.51,3.51,78.669,2.829,0.837222,-47.6015,0.975,0.975
21247,29.143,23.013,32.886,0,47.227,13.154,26.309,0,48.003,11.997,-4.724,-5.03,48.573,57.288,58,52.662,10.444,10.4,54.799,3.009,57.288,9.453,-4.724,63.379,184.066,40.169,407.769,139.046,3.508,3.541,78.7,2.824,0.835833,-46.3266,0.974444,0.983611
21248,29.158,23.042,32.9,0,47.241,13.169,26.323,0,48.003,11.997,-4.735,-5.03,48.606,57.241,58,52.807,10.443,10.4,54.839,3.006,57.241,9.444,-4.731,63.379,184.066,40.153,407.813,139.046,3.51,3.567,78.73,2.822,0.835,-46.3953,0.975,0.990833
21249,29.209,23.057,32.93,0,47.271,13.169,26.323,0,48.003,11.997,-4.753,-5.03,48.638,57.187,58,52.977,10.443,10.4,54.836,2.998,57.187,9.456,-4.756,63.379,184.066,40.153,407.769,139.063,3.524,3.593,78.798,2.814,0.832778,-46.6404,0.978889,0.998056
21250,29.224,23.057,32.93,0,47.285,13.169,26.338,0,48.003,11.997,-4.843,-5.03,48.694,57.18,58,53.003,10.442,10.4,54.873,2.997,57.18,9.451,-4.843,63.379,184.066,40.153,407.813,139.046,3.536,3.598,78.826,2.814,0.8325,-47.4936,0.982222,0.999444
21251,29.238,23.071,32.959,0,47.3,13.184,26.367,0,48.003,11.997,-4.919,-5.03,48.705,57.205,58,52.933,10.441,10.4,54.913,2.996,57.205,9.448,-4.915,63.542,184.147,40.169,407.813,139.046,3.557,3.583,78.856,2.812,0.832222,-48.1997,0.988056,0.995278
21252,29.238,23.071,32.974,0,47.314,13.184,26.367,0,48.003,11.997,-4.915,-5.03,48.719,57.219,58,52.895,10.439,10.4,54.955,2.996,57.219,9.456,-4.984,63.542,184.147,40.169,407.813,139.046,3.567,3.574,78.854,2.812,0.832222,-48.8763,0.990833,0.992778
21253,29.224,23.071,32.959,0,47.3,13.184,26.367,0,48.003,11.997,-5.169,-5.03,48.707,57.248,58,52.815,10.441,10.4,54.904,3.006,57.248,9.447,-5.154,63.542,184.131,40.088,407.813,139.046,3.58,3.569,78.844,2.822,0.835,-50.5435,0.994444,0.991389
21254,29.238,23.071,32.959,0,47.3,13.184,26.367,0,48.003,11.997,-5.154,-5.03,48.693,57.241,58,52.841,10.439,10.4,54.945,3.005,57.241,9.459,-4.952,63.542,184.147,40.088,407.813,139.046,3.578,3.573,78.843,2.821,0.834722,-48.5625,0.993889,0.9925
21255,29.238,23.057,32.944,0,47.314,13.184,26.353,0,48.003,11.997,-4.995,-5.03,48.716,57.205,58,52.958,10.441,10.4,54.895,3.007,57.205,9.45,-5.035,63.656,184.147,40.088,407.813,138.965,3.579,3.599,78.86,2.823,0.835278,-49.3765,0.994167,0.999722
21256,29.253,23.057,32.944,0,47.314,13.184,26.353,0,48.003,11.997,-4.836,-5.03,48.744,57.19,58,52.993,10.441,10.4,54.889,3.008,57.194,9.454,-4.836,63.656,184.147,40.088,407.813,138.965,3.583,3.607,78.871,2.823,0.835556,-47.425,0.995278,1.00194
21257,29.268,23.042,32.9,0,47.336,13.169,26.323,0,48.003,11.997,-4.868,-5.03,48.763,57.201,58,52.98,10.442,10.4,54.842,3.005,57.201,9.483,-4.977,63.656,184.147,40.088,407.943,138.965,3.593,3.601,78.885,2.821,0.834722,-48.8077,0.998056,1.00028
21258,29.282,23.057,32.93,0,47.336,13.169,26.323,0,48.003,11.997,-4.977,-5.03,48.774,57.219,58,52.93,10.442,10.4,54.839,3.004,57.219,9.489,-5.053,63.818,184.147,40.088,407.943,138.965,3.598,3.59,78.878,2.82,0.834444,-49.553,0.999444,0.997222
21259,29.224,23.057,32.93,0,47.3,13.169,26.338,0,48.003,11.997,-5.346,-5.03,48.749,57.248,58,52.85,10.441,10.4,54.876,2.997,57.248,9.483,-5.299,63.818,184.131,40.039,407.986,138.965,3.598,3.567,78.85,2.813,0.8325,-51.9654,0.999444,0.990833
21260,29.209,23.071,32.93,0,47.3,13.169,26.338,0,48.003,11.997,-5.299,-5.03,48.704,57.256,58,52.833,10.439,10.4,54.918,2.992,57.256,9.473,-5.23,63.818,184.131,40.039,407.986,138.965,3.596,3.558,78.83,2.808,0.831111,-51.2888,0.998889,0.988333
21261,29.187,23.101,32.988,0,47.271,13.184,26.396,0,48.003,11.997,-5.172,-5.03,48.665,57.27,58,52.797,10.438,10.4,54.954,2.983,57.27,9.463,-5.132,63.818,184.131,40.039,407.986,138.965,3.592,3.542,78.783,2.8,0.828611,-50.3277,0.997778,0.983889
21262,29.209,23.115,33.018,0,47.256,13.198,26.411,0,48.003,11.997,-4.984,-5.03,48.665,57.27,58,52.8,10.436,10.4,55.035,2.974,57.27,9.47,-4.984,63.916,184.131,40.039,407.986,138.965,3.588,3.534,78.758,2.791,0.826111,-48.8763,0.996667,0.981667
21263,29.224,23.13,33.054,0,47.241,13.213,26.426,0,48.003,11.997,-4.984,-5.03,48.665,57.266,58,52.815,10.436,10.4,55.035,2.972,57.266,9.429,-4.818,63.916,184.131,40.039,407.943,138.981,3.575,3.535,78.742,2.79,0.825556,-47.2484,0.993056,0.981944
21264,29.253,23.145,33.069,0,47.241,13.228,26.462,0,48.003,11.997,-4.724,-5.03,48.745,57.256,58,52.841,10.433,10.4,55.161,2.969,57.259,9.424,-4.724,63.916,184.066,40.088,407.899,138.981,3.566,3.537,78.728,2.786,0.824722,-46.3266,0.990556,0.9825
21265,29.297,23.181,33.127,0,47.241,13.242,26.492,0,48.003,11.997,-4.659,-5.03,48.789,57.241,58,52.902,10.433,10.4,55.156,2.969,57.241,9.434,-4.735,63.916,184.066,40.088,407.943,138.981,3.555,3.55,78.725,2.786,0.824722,-46.4345,0.9875,0.986111
21266,29.326,23.196,33.142,0,47.241,13.257,26.521,0,48.003,11.997,-4.753,-5.03,48.856,57.27,58,52.822,10.432,10.4,55.195,2.973,57.27,9.435,-4.763,63.949,184.049,40.088,407.943,138.981,3.554,3.537,78.715,2.79,0.825833,-46.7091,0.987222,0.9825
21267,29.341,23.196,33.142,0,47.227,13.257,26.521,0,48.003,11.997,-4.763,-5.03,48.892,57.295,58,52.751,10.431,10.4,55.236,2.973,57.295,9.434,-4.897,63.997,184.066,40.088,407.943,138.9,3.551,3.524,78.701,2.79,0.825833,-48.0232,0.986389,0.978889
21268,29.341,23.225,33.157,0,47.212,13.257,26.536,0,48.003,11.997,-5.013,-5.03,48.909,57.346,58,52.601,10.43,10.4,55.274,2.975,57.346,9.433,-4.959,63.997,184.066,40.088,407.943,138.851,3.545,3.495,78.671,2.791,0.826389,-48.6312,0.984722,0.970833
21269,29.341,23.24,33.186,0,47.168,13.279,26.55,0,48.003,11.997,-4.988,-5.03,48.912,57.4,58,52.446,10.429,10.4,55.313,2.977,57.4,9.435,-4.988,63.997,184.066,40.088,408.03,138.851,3.53,3.467,78.608,2.794,0.826944,-48.9156,0.980556,0.963056
21270,29.341,23.24,33.186,0,47.153,13.279,26.55,0,48.003,11.997,-4.941,-5.03,48.919,57.382,58,52.506,10.429,10.4,55.267,2.976,57.382,9.423,-5.071,63.965,184.049,40.088,408.03,138.851,3.503,3.477,78.578,2.792,0.826667,-49.7295,0.973056,0.965833
21271,29.341,23.24,33.186,0,47.153,13.279,26.55,0,48.003,11.997,-5.103,-5.03,48.905,57.353,58,52.597,10.429,10.4,55.309,2.975,57.353,9.429,-5.049,63.965,184.066,40.088,407.986,138.851,3.499,3.494,78.579,2.791,0.826389,-49.5138,0.971944,0.970556
21272,29.341,23.254,33.201,0,47.153,13.293,26.565,0,48.003,11.997,-5.038,-5.03,48.901,57.324,58,52.689,10.428,10.4,55.348,2.975,57.324,9.427,-5.002,63.965,184.066,40.088,408.073,138.851,3.487,3.512,78.602,2.791,0.826389,-49.0529,0.968611,0.975556
21273,29.341,23.254,33.201,0,47.168,13.293,26.565,0,48.003,11.997,-5.06,-5.03,48.898,57.339,58,52.648,10.428,10.4,55.346,2.975,57.339,9.467,-5.031,63.965,184.066,40.088,408.03,138.851,3.487,3.505,78.609,2.791,0.826389,-49.3373,0.968611,0.973611
21274,29.355,23.24,33.201,0,47.168,13.279,26.565,0,48.003,11.997,-4.912,-5.03,48.927,57.368,58,52.565,10.428,10.4,55.341,2.976,57.368,9.465,-4.897,63.965,184.066,40.088,408.073,138.851,3.487,3.489,78.609,2.792,0.826667,-48.0232,0.968611,0.969167
21275,29.37,23.254,33.237,0,47.153,13.293,26.58,0,48.003,11.997,-4.818,-5.03,48.957,57.415,58,52.431,10.426,10.4,55.383,2.978,57.415,9.452,-4.952,63.965,183.984,40.088,408.16,138.9,3.489,3.464,78.586,2.794,0.827222,-48.5625,0.969167,0.962222
21276,29.37,23.254,33.237,0,47.153,13.293,26.58,0,48.003,11.997,-5.122,-5.03,48.945,57.415,58,52.434,10.426,10.4,55.379,2.98,57.415,9.456,-5.035,63.965,183.984,40.039,408.203,138.9,3.486,3.467,78.578,2.796,0.827778,-49.3765,0.968333,0.963056
21277,29.355,23.269,33.252,0,47.168,13.308,26.594,0,48.003,11.997,-5.031,-5.03,48.929,57.335,58,52.681,10.425,10.4,55.418,2.98,57.335,9.457,-5.031,63.965,183.87,40.039,408.16,138.9,3.481,3.516,78.603,2.796,0.827778,-49.3373,0.966944,0.976667
21278,29.37,23.269,33.252,0,47.183,13.308,26.594,0,48.003,11.997,-4.803,-5.03,48.96,57.295,58,52.802,10.425,10.4,55.416,2.982,57.295,9.452,-4.803,63.965,183.87,40.039,408.247,138.9,3.48,3.542,78.636,2.798,0.828333,-47.1013,0.966667,0.983889
21279,29.436,23.269,33.252,0,47.241,13.308,26.594,0,48.003,11.997,-4.633,-5.03,49.012,57.19,58,53.124,10.425,10.4,55.414,2.981,57.19,9.458,-4.673,63.965,183.87,40.039,408.247,138.9,3.496,3.606,78.739,2.797,0.828056,-45.8265,0.971111,1.00167
21280,29.465,23.254,33.215,0,47.271,13.293,26.565,0,48.003,11.997,-4.688,-5.03,49.101,57.176,58,53.171,10.426,10.4,55.365,2.984,57.176,9.42,-4.688,63.965,183.87,40.039,408.247,138.9,3.514,3.618,78.791,2.799,0.828889,-45.9736,0.976111,1.005
21281,29.48,23.254,33.215,0,47.285,13.293,26.565,0,48.003,11.997,-4.72,-5.03,49.138,57.19,58,53.131,10.426,10.4,55.365,2.985,57.19,9.433,-4.72,63.965,183.87,40.039,408.29,138.9,3.53,3.611,78.825,2.8,0.829167,-46.2874,0.980556,1.00306
21282,29.539,23.254,33.215,0,47.3,13.293,26.565,0,48.003,11.997,-4.659,-5.03,49.239,57.252,58,52.955,10.426,10.4,55.361,2.989,57.252,9.436,-4.659,63.965,184.066,40.039,408.42,138.9,3.564,3.58,78.846,2.805,0.830278,-45.6892,0.99,0.994444
21283,29.575,23.24,33.186,0,47.3,13.279,26.55,0,48.003,11.997,-4.688,-5.03,49.285,57.284,58,52.861,10.428,10.4,55.315,2.992,57.284,9.438,-4.651,63.997,184.066,40.039,408.42,138.9,3.573,3.564,78.838,2.807,0.831111,-45.6107,0.9925,0.99
21284,29.604,23.21,33.157,0,47.285,13.257,26.536,0,48.003,11.997,-4.843,-5.03,49.338,57.299,58,52.825,10.429,10.4,55.267,2.994,57.299,9.44,-4.843,64.079,184.066,39.958,408.42,138.9,3.581,3.559,78.813,2.81,0.831667,-47.4936,0.994722,0.988611
21285,29.604,23.21,33.157,0,47.285,13.257,26.536,0,48.003,11.997,-4.995,-5.03,49.336,57.252,58,52.973,10.429,10.4,55.265,2.995,57.252,9.436,-5.053,64.193,184.066,39.958,408.377,138.9,3.585,3.589,78.815,2.81,0.831944,-49.553,0.995833,0.996944
21286,29.604,23.196,33.127,0,47.285,13.242,26.506,0,48.003,11.997,-4.999,-5.03,49.33,57.23,58,53.042,10.43,10.4,55.217,2.99,57.23,9.439,-4.999,64.193,184.066,39.958,408.377,138.9,3.584,3.598,78.824,2.805,0.830556,-49.0234,0.995556,0.999444
21287,29.604,23.196,33.127,0,47.3,13.242,26.506,0,48.003,11.997,-4.977,-5.03,49.332,57.223,58,53.078,10.43,10.4,55.215,2.984,57.219,9.442,-4.977,64.193,184.066,39.958,408.507,138.737,3.58,3.6,78.834,2.8,0.828889,-48.8077,0.994444,1
21288,29.619,23.21,33.142,0,47.3,13.257,26.521,0,48.003,11.997,-4.897,-5.03,49.352,57.248,58,52.998,10.429,10.4,55.256,2.979,57.248,9.435,-4.912,64.307,183.984,39.958,408.464,138.753,3.586,3.578,78.829,2.795,0.8275,-48.1703,0.996111,0.993889
21289,29.604,23.225,33.171,0,47.285,13.279,26.55,0,48.003,11.997,-5.266,-5.03,49.331,57.288,58,52.882,10.428,10.4,55.295,2.974,57.288,9.439,-5.266,64.307,183.984,39.974,408.507,138.753,3.59,3.55,78.806,2.79,0.826111,-51.6418,0.997222,0.986111
21290,29.539,23.24,33.201,0,47.241,13.279,26.55,0,48.003,11.997,-5.382,-5.03,49.282,57.35,58,52.705,10.428,10.4,55.293,2.967,57.35,9.461,-5.331,64.388,183.984,39.958,408.637,138.753,3.584,3.511,78.733,2.783,0.824167,-52.2793,0.995556,0.975278
21291,29.524,23.254,33.215,0,47.227,13.293,26.58,0,48.003,11.997,-5.284,-5.03,49.204,57.36,58,52.676,10.425,10.4,55.376,2.972,57.36,9.45,-5.284,64.469,183.984,39.974,408.637,138.753,3.578,3.507,78.704,2.788,0.825556,-51.8183,0.993889,0.974167
21292,29.48,23.269,33.252,0,47.197,13.293,26.58,0,48.003,11.997,-5.313,-5.03,49.176,57.339,58,52.748,10.424,10.4,55.419,2.964,57.339,9.45,-5.476,64.469,184.066,39.958,408.594,138.753,3.558,3.514,78.66,2.781,0.823333,-53.7012,0.988333,0.976111
21293,29.451,23.284,33.281,0,47.197,13.308,26.609,0,48.003,11.997,-5.476,-5.03,49.113,57.299,58,52.871,10.424,10.4,55.415,2.964,57.299,9.446,-5.342,64.469,184.049,39.958,408.594,138.753,3.546,3.538,78.665,2.781,0.823333,-52.3871,0.985,0.982778
21294,29.436,23.298,33.296,0,47.241,13.323,26.646,0,48.003,11.997,-5.216,-5.03,49.054,57.194,58,53.195,10.422,10.4,55.498,2.962,57.194,9.448,-5.111,64.583,184.066,39.958,408.681,138.851,3.536,3.601,78.724,2.779,0.822778,-50.1218,0.982222,1.00028
21295,29.465,23.328,33.325,0,47.256,13.337,26.66,0,48.003,11.997,-5.111,-5.03,49.049,57.151,58,53.329,10.422,10.4,55.497,2.964,57.151,9.453,-4.789,64.583,184.066,39.958,408.681,138.851,3.542,3.63,78.768,2.78,0.823333,-46.964,0.983889,1.00833
21296,29.524,23.328,33.325,0,47.285,13.337,26.66,0,48.003,11.997,-4.59,-5.03,49.154,57.114,58,53.445,10.421,10.4,55.537,2.968,57.114,9.421,-4.565,64.583,184.066,39.974,408.767,138.851,3.564,3.657,78.86,2.784,0.824444,-44.7674,0.99,1.01583
21297,29.575,23.328,33.325,0,47.336,13.337,26.66,0,48.003,11.997,-4.532,-5.03,49.287,57.129,58,53.406,10.421,10.4,55.533,2.972,57.129,9.433,-4.496,64.583,184.066,39.893,408.811,138.851,3.58,3.653,78.893,2.788,0.825556,-44.0907,0.994444,1.01472
21298,29.634,23.298,33.296,0,47.351,13.323,26.624,0,48.003,11.997,-4.478,-5.03,49.35,57.18,58,53.262,10.422,10.4,55.488,2.985,57.18,9.44,-4.619,64.567,184.066,39.893,408.811,138.851,3.604,3.638,78.922,2.8,0.829167,-45.2969,1.00111,1.01056
21299,29.663,23.269,33.237,0,47.351,13.293,26.594,0,48.003,11.997,-4.619,-5.03,49.396,57.216,58,53.157,10.422,10.4,55.487,2.99,57.216,9.445,-4.669,64.469,184.066,39.893,408.811,138.851,3.613,3.621,78.919,2.805,0.830556,-45.7872,1.00361,1.00583
21300,29.678,23.269,33.201,0,47.351,13.293,26.565,0,48.003,11.997,-4.731,-5.03,49.469,57.241,58,53.084,10.425,10.4,55.351,2.996,57.241,9.438,-4.731,64.469,184.066,39.893,408.811,138.851,3.618,3.613,78.915,2.811,0.832222,-46.3953,1.005,1.00361
21301,29.707,23.21,33.157,0,47.336,13.257,26.536,0,48.003,11.997,-4.937,-5.03,49.51,57.288,58,52.951,10.428,10.4,55.262,3.005,57.288,9.441,-4.937,64.469,183.87,39.893,408.898,138.851,3.625,3.595,78.886,2.819,0.834722,-48.4154,1.00694,0.998611
21302,29.707,23.196,33.127,0,47.314,13.242,26.506,0,48.003,11.997,-4.973,-5.03,49.514,57.324,58,52.846,10.429,10.4,55.216,3.006,57.324,9.447,-4.999,64.388,183.87,39.893,408.941,138.851,3.619,3.575,78.862,2.82,0.835,-49.0234,1.00528,0.993056
21303,29.736,23.181,33.098,0,47.3,13.242,26.492,0,48.003,11.997,-4.876,-5.03,49.539,57.418,58,52.625,10.43,10.4,55.171,3.009,57.4,9.43,-4.763,64.388,183.87,39.893,408.941,138.851,3.605,3.533,78.798,2.823,0.835833,-46.7091,1.00139,0.981389
21304,29.773,23.167,33.098,0,47.241,13.242,26.477,0,48.003,11.997,-4.778,-5.03,49.606,57.462,58,52.442,10.43,10.4,55.166,3.007,57.462,9.438,-4.778,64.388,183.87,39.893,408.941,138.851,3.594,3.495,78.745,2.821,0.835278,-46.8562,0.998333,0.970833
21305,29.773,23.145,33.069,0,47.168,13.228,26.462,0,48.003,11.997,-5.031,-5.03,49.617,57.603,58,52.024,10.431,10.4,55.118,3.006,57.603,9.433,-5.031,64.388,183.87,39.893,409.028,138.851,3.557,3.411,78.598,2.821,0.835,-49.3373,0.988056,0.9475
21306,29.773,23.145,33.069,0,47.117,13.228,26.462,0,48.003,11.997,-5.089,-5.03,49.603,57.657,58,51.862,10.431,10.4,55.116,3.006,57.657,9.472,-5.089,64.388,183.87,39.893,409.028,138.851,3.541,3.378,78.527,2.82,0.835,-49.906,0.983611,0.938333
21307,29.758,23.145,33.069,0,47.073,13.228,26.462,0,48.003,11.997,-5.056,-5.03,49.596,57.693,58,51.759,10.431,10.4,55.113,2.999,57.693,9.456,-5.006,64.388,183.87,39.893,408.984,138.851,3.473,3.35,78.402,2.814,0.833056,-49.0921,0.964722,0.930556
21308,29.773,23.167,33.098,0,47.029,13.228,26.477,0,48.003,11.997,-4.926,-5.03,49.617,57.693,58,51.76,10.43,10.4,55.152,2.997,57.693,9.451,-4.905,64.388,183.87,39.893,408.984,138.851,3.44,3.349,78.367,2.812,0.8325,-48.1016,0.955556,0.930278
21309,29.773,23.181,33.113,0,47,13.242,26.492,0,48.003,11.997,-5.017,-5.03,49.616,57.69,58,51.774,10.429,10.4,55.193,2.99,57.69,9.446,-5.056,64.388,183.87,39.958,409.115,138.851,3.394,3.345,78.316,2.805,0.830556,-49.5824,0.942778,0.929167
21310,29.758,23.196,33.142,0,46.985,13.257,26.521,0,48.003,11.997,-5.013,-5.03,49.605,57.697,58,51.754,10.428,10.4,55.233,2.988,57.697,9.448,-5.013,64.388,183.87,39.974,409.115,138.851,3.376,3.339,78.302,2.803,0.83,-49.1607,0.937778,0.9275
21311,29.788,23.21,33.142,0,46.948,13.257,26.536,0,48.003,11.997,-4.991,-5.03,49.599,57.762,58,51.56,10.426,10.4,55.274,2.985,57.762,9.445,-4.778,64.388,183.87,39.958,409.115,138.851,3.347,3.297,78.262,2.801,0.829167,-46.8562,0.929722,0.915833
21312,29.817,23.21,33.157,0,46.934,13.257,26.536,0,48.003,11.997,-4.778,-5.03,49.643,57.798,58,51.452,10.426,10.4,55.269,2.985,57.798,9.434,-4.684,64.307,183.936,39.958,409.158,138.851,3.336,3.275,78.233,2.8,0.829167,-45.9343,0.926667,0.909722
21313,29.846,23.24,33.186,0,46.904,13.279,26.55,0,48.003,11.997,-4.814,-5.03,49.715,57.82,58,51.391,10.425,10.4,55.311,2.986,57.82,9.403,-4.731,64.307,183.984,39.974,409.115,138.851,3.304,3.265,78.189,2.802,0.829444,-46.3953,0.917778,0.906944
21314,29.875,23.24,33.186,0,46.904,13.279,26.55,0,48.003,11.997,-4.731,-5.03,49.759,57.802,58,51.446,10.425,10.4,55.309,2.988,57.802,9.398,-4.731,64.307,183.984,39.974,409.115,138.851,3.288,3.277,78.189,2.803,0.83,-46.3953,0.913333,0.910278
21315,29.89,23.225,33.186,0,46.919,13.279,26.55,0,48.003,11.997,-4.716,-5.03,49.835,57.78,58,51.513,10.425,10.4,55.305,2.991,57.78,9.404,-4.716,64.307,183.984,39.958,409.115,138.851,3.281,3.294,78.199,2.806,0.830833,-46.2482,0.911389,0.915
21316,29.905,23.225,33.171,0,46.948,13.279,26.55,0,48.003,11.997,-4.912,-5.03,49.842,57.737,58,51.645,10.426,10.4,55.259,2.999,57.737,9.416,-4.991,64.307,183.984,39.958,409.245,138.851,3.273,3.328,78.25,2.813,0.833056,-48.945,0.909167,0.924444
