time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21317,29.905,23.196,33.127,0,46.97,13.257,26.521,0,48.003,11.997,-5.078,-5.03,49.833,57.726,58,51.679,10.426,10.4,55.256,3.005,57.726,9.42,-5.006,64.307,183.984,39.974,409.245,138.851,3.281,3.34,78.311,2.819,0.834722,-49.0921,0.911389,0.927778
21318,29.905,23.167,33.098,0,47,13.242,26.477,0,48.003,11.997,-5.006,-5.03,49.842,57.733,58,51.67,10.428,10.4,55.21,3.007,57.729,9.428,-4.937,64.307,183.984,39.974,409.201,138.851,3.291,3.341,78.333,2.821,0.835278,-48.4154,0.914167,0.928056
21319,29.919,23.145,33.069,0,47.014,13.228,26.462,0,48.003,11.997,-4.886,-5.03,49.868,57.744,58,51.628,10.43,10.4,55.118,3.01,57.744,9.428,-4.955,64.307,183.984,39.974,409.245,138.851,3.295,3.336,78.351,2.825,0.836111,-48.592,0.915278,0.926667
21320,29.905,23.101,33.018,0,47.043,13.198,26.411,0,48.003,11.997,-5.187,-5.03,49.851,57.722,58,51.697,10.432,10.4,55.027,3.018,57.722,9.434,-5.187,64.307,183.984,39.958,409.245,138.851,3.313,3.357,78.39,2.832,0.838333,-50.8671,0.920278,0.9325
21321,29.89,23.086,32.988,0,47.058,13.198,26.382,0,48.003,11.997,-5.313,-5.03,49.816,57.693,58,51.752,10.433,10.4,54.981,3.021,57.704,9.433,-5.313,64.307,183.984,39.974,409.245,138.851,3.322,3.372,78.414,2.835,0.839167,-52.1027,0.922778,0.936667
21322,29.861,23.071,32.959,0,47.087,13.184,26.367,0,48.003,11.997,-5.273,-5.03,49.787,57.646,58,51.929,10.434,10.4,54.934,3.024,57.646,9.472,-5.234,64.307,183.984,39.958,409.245,138.672,3.344,3.41,78.478,2.838,0.84,-51.328,0.928889,0.947222
21323,29.846,23.057,32.93,0,47.102,13.184,26.353,0,48.003,11.997,-5.234,-5.03,49.764,57.621,58,52.007,10.434,10.4,54.934,3.026,57.621,9.466,-5.143,64.307,183.984,39.958,409.332,138.672,3.359,3.427,78.515,2.839,0.840556,-50.4356,0.933056,0.951944
21324,29.846,23.042,32.9,0,47.131,16.296,26.323,0,48.003,11.997,-5.082,-5.03,49.752,57.606,58,52.052,10.436,10.4,54.84,3.031,57.606,9.508,-5.082,64.307,183.984,39.958,409.332,138.672,3.369,3.441,78.548,2.844,0.841944,-49.8374,0.935833,0.955833
21325,29.788,23.027,32.9,0,47.168,25.071,26.323,0,48.003,11.997,-5.433,-5.03,49.645,57.595,58,52.088,10.436,10.4,54.834,3.039,57.595,9.503,-5.451,64.307,183.838,39.893,409.332,138.672,3.401,3.456,78.601,2.852,0.844167,-53.456,0.944722,0.96
21326,29.758,22.998,32.834,0,47.183,33.296,26.279,0,48.003,11.997,-5.367,-5.03,49.61,57.592,58,52.103,10.437,10.4,54.788,3.037,57.592,9.52,-5.259,64.193,183.838,39.779,409.332,138.851,3.424,3.457,78.63,2.85,0.843611,-51.5732,0.951111,0.960278
21327,29.722,22.998,32.834,0,47.183,37.368,26.279,0,48.003,11.997,-5.299,-5.03,49.557,57.577,58,52.15,10.438,10.4,54.74,3.035,57.577,9.503,-5.15,64.193,183.984,39.779,409.375,138.851,3.445,3.465,78.648,2.849,0.843056,-50.5042,0.956944,0.9625
21328,29.736,22.983,32.82,0,47.197,45.593,26.279,0,48.003,11.997,-5.15,-5.03,49.552,57.563,58,52.196,10.438,10.4,54.737,3.035,57.563,9.508,-4.973,64.193,183.984,39.779,409.288,138.851,3.456,3.474,78.658,2.848,0.843056,-48.7685,0.96,0.965
21329,29.736,22.961,32.805,0,47.197,49.666,26.243,0,48.003,11.997,-4.962,-5.03,49.567,57.552,58,52.219,10.439,10.4,54.688,3.032,57.556,9.51,-4.962,64.193,183.984,39.893,409.332,138.851,3.461,3.476,78.662,2.846,0.842222,-48.6606,0.961389,0.965556
21330,29.773,22.961,32.805,0,47.212,58.352,26.243,0,48.003,11.997,-4.796,-5.03,49.614,57.559,58,52.213,10.439,10.4,54.682,3.033,57.559,9.473,-4.796,64.193,183.984,39.893,409.332,138.851,3.466,3.476,78.673,2.847,0.8425,-47.0327,0.962778,0.965556
21331,29.788,22.961,32.805,0,47.212,60,26.243,0,48.003,11.997,-4.839,-5.03,49.627,57.556,58,52.228,10.439,10.4,54.679,3.032,57.556,9.487,-4.908,64.193,183.984,39.893,409.375,138.851,3.478,3.478,78.671,2.846,0.842222,-48.131,0.966111,0.966111
21332,29.802,22.961,32.805,0,47.212,60,26.243,0,48.003,11.997,-4.908,-5.03,49.654,57.545,58,52.263,10.439,10.4,54.673,3.032,57.545,9.469,-4.908,64.193,183.984,39.893,409.375,138.851,3.48,3.485,78.674,2.846,0.842222,-48.131,0.966667,0.968056
21333,29.802,22.961,32.791,0,47.212,60,26.243,0,48.003,11.997,-5.02,-5.03,49.665,57.563,58,52.21,10.439,10.4,54.668,3.033,57.563,9.475,-5.02,64.193,183.984,39.893,409.375,138.851,3.483,3.475,78.671,2.847,0.8425,-49.2294,0.9675,0.965278
21334,29.802,22.932,32.776,0,47.197,60,26.213,0,48.003,11.997,-5.111,-5.03,49.654,57.585,58,52.148,10.441,10.4,54.621,3.032,57.585,9.475,-5.085,64.193,184.049,39.893,409.375,138.851,3.478,3.462,78.663,2.846,0.842222,-49.8668,0.966111,0.961667
21335,29.802,22.932,32.776,0,47.168,60,26.213,0,48.003,11.997,-5.046,-5.03,49.652,57.679,58,51.869,10.441,10.4,54.619,3.035,57.679,9.481,-5.006,64.193,184.066,39.893,409.375,138.753,3.471,3.408,78.607,2.849,0.843056,-49.0921,0.964167,0.946667
21336,29.788,22.947,32.791,0,47.131,60,26.228,0,48.003,11.997,-5.089,-5.03,49.646,57.751,58,51.652,10.441,10.4,54.611,3.036,57.751,9.477,-5.089,64.193,184.066,39.893,409.375,138.753,3.467,3.367,78.558,2.85,0.843333,-49.906,0.963056,0.935278
21337,29.788,22.917,32.747,0,47.058,60,26.184,0,48.003,11.997,-5.085,-5.03,49.638,57.86,58,51.329,10.441,10.4,54.61,3.039,57.86,9.483,-5.013,64.193,184.066,39.893,409.375,138.753,3.432,3.305,78.442,2.853,0.844167,-49.1607,0.953333,0.918056
21338,29.773,22.888,32.717,0,47,60,26.184,0,48.003,11.997,-5.111,-5.03,49.626,57.925,58,51.136,10.442,10.4,54.561,3.042,57.925,9.473,-5.201,64.193,184.066,39.893,409.332,138.753,3.389,3.269,78.335,2.856,0.845,-51.0044,0.941389,0.908056
21339,29.758,22.888,32.717,0,46.985,60,26.169,0,48.003,11.997,-5.223,-5.03,49.581,57.939,58,51.092,10.443,10.4,54.512,3.041,57.939,9.498,-5.223,64.193,184.066,39.893,409.375,138.753,3.369,3.26,78.296,2.855,0.844722,-51.2201,0.935833,0.905556
21340,29.722,22.874,32.688,0,46.948,60,26.14,0,48.003,11.997,-5.205,-5.03,49.548,57.939,58,51.094,10.444,10.4,54.462,3.045,57.939,9.502,-5.205,64.193,184.066,39.909,409.332,138.737,3.32,3.264,78.242,2.859,0.845833,-51.0436,0.922222,0.906667
21341,29.722,22.859,32.651,0,46.934,60,26.125,0,48.003,11.997,-5.147,-5.03,49.535,57.943,58,51.083,10.445,10.4,54.415,3.046,57.943,9.496,-5.201,64.193,184.066,39.974,409.332,138.753,3.297,3.263,78.232,2.86,0.846111,-51.0044,0.915833,0.906389
21342,29.692,22.844,32.622,0,46.934,60,26.096,0,48.003,11.997,-5.132,-5.03,49.506,57.943,58,51.073,10.446,10.4,54.365,3.045,57.946,9.502,-5.132,64.193,184.066,39.958,409.375,138.737,3.268,3.259,78.226,2.859,0.845833,-50.3277,0.907778,0.905278
21343,29.722,22.815,32.593,0,46.934,60,26.074,0,48.003,11.997,-5.038,-5.03,49.508,57.921,58,51.127,10.447,10.4,54.317,3.044,57.921,9.5,-4.821,64.193,184.066,39.974,409.245,138.737,3.249,3.269,78.244,2.858,0.845556,-47.2779,0.9025,0.908056
21344,29.736,22.815,32.593,0,46.948,60,26.06,0,48.003,11.997,-4.76,-5.03,49.576,57.907,58,51.193,10.447,10.4,54.312,3.045,57.907,9.504,-4.76,64.193,184.066,39.958,409.245,138.753,3.244,3.284,78.264,2.859,0.845833,-46.6797,0.901111,0.912222
21345,29.802,22.8,32.563,0,46.985,60,26.045,0,48.003,11.997,-4.695,-5.03,49.615,57.885,58,51.259,10.447,10.4,54.309,3.045,57.885,9.507,-4.572,64.193,184.066,39.893,409.245,138.737,3.244,3.297,78.31,2.86,0.845833,-44.836,0.901111,0.915833
21346,29.846,22.764,32.534,0,47,60,26.016,0,48.003,11.997,-4.431,-5.03,49.752,57.885,58,51.26,10.449,10.4,54.215,3.045,57.885,9.469,-4.431,64.193,184.066,39.893,409.245,138.737,3.249,3.297,78.332,2.859,0.845833,-43.4533,0.9025,0.915833
21347,29.919,22.749,32.505,0,47.029,60,26.001,0,48.003,11.997,-4.452,-5.03,49.818,57.878,58,51.282,10.449,10.4,54.211,3.045,57.878,9.478,-4.405,64.193,184.066,39.893,409.071,138.753,3.26,3.302,78.365,2.86,0.845833,-43.1983,0.905556,0.917222
21348,30.029,22.72,32.505,0,47.029,60,26.001,0,48.003,11.997,-4.311,-5.03,49.963,57.867,58,51.316,10.45,10.4,54.161,3.043,57.867,9.483,-4.275,64.193,184.066,39.893,409.071,138.753,3.28,3.306,78.388,2.858,0.845278,-41.9234,0.911111,0.918333
21349,30.073,22.705,32.439,0,47.043,60,25.957,0,48.003,11.997,-4.275,-5.03,50.053,57.863,58,51.327,10.451,10.4,54.114,3.043,57.863,9.482,-4.268,64.193,184.066,39.893,408.984,138.753,3.284,3.308,78.397,2.857,0.845278,-41.8548,0.912222,0.918889
21350,30.183,22.705,32.439,0,47.043,60,25.957,0,48.003,11.997,-4.293,-5.03,50.224,57.87,58,51.307,10.452,10.4,54.062,3.042,57.87,9.487,-4.206,64.193,184.066,39.893,408.984,138.737,3.296,3.303,78.404,2.857,0.845,-41.2468,0.915556,0.9175
21351,30.308,22.705,32.424,0,47.043,60,25.957,0,48.003,11.997,-4.123,-5.03,50.415,57.885,58,51.264,10.452,10.4,54.056,3.045,57.885,9.479,-4.094,64.193,184.066,39.893,408.898,138.737,3.302,3.298,78.399,2.859,0.845833,-40.1484,0.917222,0.916111
21352,30.381,22.69,32.41,0,47.043,60,25.928,0,48.003,11.997,-4.094,-5.03,50.527,57.888,58,51.254,10.454,10.4,54.009,3.047,57.888,9.477,-4.033,64.193,184.066,39.893,408.941,138.737,3.304,3.297,78.396,2.861,0.846389,-39.5502,0.917778,0.915833
21353,30.52,22.676,32.395,0,47.029,60,25.928,0,48.003,11.997,-3.939,-5.03,50.766,57.881,58,51.255,10.454,10.4,54.001,3.04,57.888,9.483,-4.018,64.193,184.066,39.893,408.767,138.737,3.303,3.291,78.383,2.855,0.844444,-39.4031,0.9175,0.914167
21354,30.579,22.676,32.395,0,47.029,60,25.928,0,48.003,11.997,-4.105,-5.03,50.87,57.874,58,51.3,10.454,10.4,53.997,3.038,57.874,9.481,-4.08,64.193,184.066,39.73,408.811,138.737,3.302,3.298,78.384,2.853,0.843889,-40.0111,0.917222,0.916111
21355,30.688,22.676,32.395,0,47.029,60,25.913,0,48.003,11.997,-4.076,-5.03,51.078,57.838,58,51.41,10.454,10.4,53.99,3.03,57.838,9.479,-4.196,64.193,184.066,39.746,408.767,138.737,3.3,3.312,78.394,2.846,0.841667,-41.1487,0.916667,0.92
21356,30.747,22.661,32.366,0,47.043,60,25.891,0,48.003,11.997,-4.225,-5.03,51.252,57.82,58,51.465,10.455,10.4,53.938,3.029,57.82,9.516,-4.225,64.193,184.066,39.746,408.637,138.753,3.301,3.322,78.404,2.845,0.841389,-41.4331,0.916944,0.922778
21357,30.872,22.661,32.366,0,47.058,60,25.891,0,48.003,11.997,-4.094,-5.03,51.372,57.816,58,51.476,10.455,10.4,53.935,3.027,57.816,9.519,-4.304,64.388,184.066,39.779,408.637,138.753,3.306,3.322,78.42,2.843,0.840833,-42.2078,0.918333,0.922778
21358,30.901,22.676,32.38,0,47.058,60,25.913,0,48.003,11.997,-4.416,-5.03,51.497,57.823,58,51.456,10.454,10.4,53.971,3.027,57.823,9.503,-4.416,64.388,184.066,39.779,408.681,138.737,3.313,3.318,78.419,2.843,0.840833,-43.3062,0.920278,0.921667
21359,31.003,22.661,32.38,0,47.043,60,25.913,0,48.003,11.997,-4.355,-5.03,51.684,57.834,58,51.425,10.454,10.4,53.963,3.023,57.834,9.512,-4.326,64.388,184.066,39.779,408.55,138.737,3.32,3.308,78.409,2.839,0.839722,-42.4236,0.922222,0.918889
21360,31.157,22.661,32.38,0,47.058,60,25.891,0,48.003,11.997,-4.029,-5.03,51.807,57.791,58,51.557,10.454,10.4,53.959,3.022,57.791,9.514,-3.942,64.388,184.066,39.779,408.55,138.737,3.316,3.334,78.425,2.839,0.839444,-38.6578,0.921111,0.926111
21361,31.223,22.646,32.351,0,47.058,60,25.876,0,48.003,11.997,-3.989,-5.03,52.043,57.758,58,51.656,10.455,10.4,53.908,3.022,57.758,9.508,-3.989,64.583,184.066,39.779,408.55,138.737,3.314,3.353,78.446,2.838,0.839444,-39.1187,0.920556,0.931389
21362,31.384,22.617,32.322,0,47.087,60,25.847,0,48.003,11.997,-3.639,-5.03,52.234,57.747,58,51.69,10.456,10.4,53.861,3.025,57.747,9.477,-4.083,64.583,184.066,39.779,408.464,138.753,3.322,3.363,78.485,2.841,0.840278,-40.0406,0.922778,0.934167
21363,31.494,22.595,32.285,0,47.102,60,25.818,0,48.003,11.997,-3.863,-5.03,52.492,57.762,58,51.647,10.457,10.4,53.809,3.028,57.762,9.478,-3.863,64.583,184.066,39.779,408.507,138.753,3.326,3.357,78.498,2.844,0.841111,-37.8831,0.923889,0.9325
21364,31.589,22.581,32.256,0,47.102,60,25.803,0,48.003,11.997,-4.3,-5.03,52.541,57.787,58,51.573,10.458,10.4,53.762,3.032,57.787,9.49,-4.304,64.583,184.066,39.779,408.464,138.753,3.336,3.346,78.509,2.848,0.842222,-42.2078,0.926667,0.929444
21365,31.663,22.551,32.227,0,47.102,60,25.789,0,48.003,11.997,-4.543,-5.03,52.679,57.813,58,51.499,10.459,10.4,53.709,3.034,57.813,9.482,-4.214,64.616,184.066,39.779,408.377,138.737,3.342,3.334,78.505,2.85,0.842778,-41.3252,0.928333,0.926111
21366,31.721,22.551,32.227,0,47.087,60,25.774,0,48.003,11.997,-4.489,-5.03,52.874,57.82,58,51.479,10.459,10.4,53.702,3.031,57.82,9.483,-4.257,64.811,184.066,39.779,408.377,138.737,3.346,3.327,78.494,2.847,0.841944,-41.7469,0.929444,0.924167
21367,31.816,22.551,32.227,0,47.073,60,25.774,0,48.003,11.997,-4.51,-5.03,52.903,57.838,58,51.448,10.459,10.4,53.696,3.026,57.831,9.482,-4.192,64.811,184.066,39.779,408.377,138.753,3.345,3.315,78.467,2.842,0.840556,-41.1095,0.929167,0.920833
21368,31.802,22.551,32.212,0,47.073,60,25.774,0,48.003,11.997,-4.81,-5.03,53.006,57.841,58,51.416,10.459,10.4,53.689,3.023,57.841,9.488,-4.81,64.974,184.066,39.779,408.377,138.753,3.34,3.307,78.451,2.84,0.839722,-47.17,0.927778,0.918611
21369,31.86,22.537,32.212,0,47.058,60,25.774,0,48.003,11.997,-4.546,-5.03,53.062,57.845,58,51.407,10.459,10.4,53.685,3.022,57.845,9.485,-4.724,64.974,184.066,39.779,408.29,138.753,3.331,3.303,78.425,2.839,0.839444,-46.3266,0.925278,0.9175
21370,31.875,22.522,32.183,0,47.058,60,25.745,0,48.003,11.997,-4.785,-5.03,53.1,57.82,58,51.485,10.46,10.4,53.633,3.022,57.82,9.491,-4.818,65.12,184.066,39.779,408.29,138.753,3.32,3.317,78.426,2.839,0.839444,-47.2484,0.922222,0.921389
21371,31.846,22.507,32.153,0,47.058,60,25.708,0,48.003,11.997,-5.172,-5.03,53.079,57.816,58,51.496,10.461,10.4,53.581,3.02,57.816,9.497,-5.172,65.12,184.066,39.779,408.333,138.737,3.317,3.32,78.428,2.838,0.838889,-50.72,0.921389,0.922222
21372,31.831,22.493,32.153,0,47.058,60,25.708,0,48.003,11.997,-4.984,-5.03,53.116,57.845,58,51.411,10.461,10.4,53.577,3.019,57.845,9.528,-5.386,65.12,184.066,39.779,408.29,138.737,3.306,3.301,78.424,2.836,0.838611,-52.8186,0.918333,0.916944
21373,31.831,22.478,32.117,0,47.043,60,25.693,0,48.003,11.997,-5.386,-5.03,53.052,57.881,58,51.302,10.462,10.4,53.529,3.018,57.881,9.522,-5.024,65.12,184.066,39.779,408.29,138.753,3.305,3.278,78.409,2.835,0.838333,-49.2686,0.918056,0.910556
21374,31.802,22.463,32.087,0,47.043,60,25.664,0,48.003,11.997,-5.154,-5.03,53.071,57.903,58,51.239,10.463,10.4,53.476,3.016,57.903,9.521,-5.436,65.12,184.066,39.779,408.333,138.737,3.299,3.264,78.378,2.834,0.837778,-53.3089,0.916389,0.906667
21375,31.802,22.463,32.073,0,47.029,60,25.664,0,48.003,11.997,-5.06,-5.03,53.009,57.899,58,51.239,10.463,10.4,53.468,3.014,57.903,9.524,-5.103,65.153,184.066,39.779,408.29,138.753,3.293,3.262,78.366,2.832,0.837222,-50.0433,0.914722,0.906111
21376,31.736,22.434,32.043,0,47.014,60,25.635,0,48.003,11.997,-5.136,-5.03,52.903,57.874,58,51.327,10.464,10.4,53.415,3.01,57.874,9.524,-5.411,65.153,184.066,39.779,408.29,138.753,3.281,3.275,78.361,2.828,0.836111,-53.0638,0.911389,0.909722
21377,31.677,22.434,32.043,0,47.029,60,25.635,0,48.003,11.997,-5.252,-5.03,52.906,57.823,58,51.482,10.464,10.4,53.41,3.006,57.823,9.514,-5.726,65.153,184.066,39.779,408.333,138.737,3.275,3.302,78.382,2.824,0.835,-56.1529,0.909722,0.917222
21378,31.677,22.434,32.043,0,47.043,60,25.635,0,48.003,11.997,-5.23,-5.03,52.806,57.813,58,51.514,10.464,10.4,53.401,3.004,57.813,9.52,-5.23,65.153,184.066,39.779,408.42,138.753,3.274,3.307,78.4,2.823,0.834444,-51.2888,0.909444,0.918611
21379,31.619,22.434,32.043,0,47.058,60,25.635,0,48.003,11.997,-5.718,-5.03,52.71,57.816,58,51.505,10.464,10.4,53.397,3.003,57.816,9.483,-5.248,65.153,184.066,39.779,408.42,138.737,3.28,3.301,78.423,2.821,0.834167,-51.4653,0.911111,0.916944
21380,31.604,22.412,32.029,0,47.058,60,25.635,0,48.003,11.997,-5.248,-5.03,52.696,57.849,58,51.407,10.464,10.4,53.392,2.997,57.849,9.491,-5.389,65.153,184.066,39.779,408.377,138.753,3.288,3.279,78.413,2.816,0.8325,-52.848,0.913333,0.910833
21381,31.567,22.397,32,0,47.029,60,25.62,0,48.003,11.997,-5.252,-5.03,52.621,57.928,58,51.17,10.464,10.4,53.383,2.997,57.928,9.497,-5.125,65.153,184.066,39.779,408.377,138.851,3.285,3.231,78.364,2.816,0.8325,-50.2591,0.9125,0.8975
21382,31.509,22.383,31.97,0,47,60,25.576,0,48.003,11.997,-5.606,-5.03,52.522,57.968,58,51.05,10.467,10.4,53.286,2.998,57.968,9.49,-5.606,65.153,184.066,39.779,408.42,138.851,3.279,3.208,78.33,2.817,0.832778,-54.9761,0.910833,0.891111
21383,31.494,22.368,31.97,0,46.97,60,25.576,0,48.003,11.997,-5.1,-5.03,52.521,57.982,58,51.008,10.465,10.4,53.326,2.997,57.982,9.488,-5.505,65.12,184.066,39.779,408.507,138.851,3.257,3.199,78.278,2.816,0.8325,-53.9856,0.904722,0.888611
21384,31.465,22.354,31.934,0,46.97,60,25.547,0,48.003,11.997,-5.187,-5.03,52.448,57.957,58,51.084,10.468,10.4,53.228,2.997,57.957,9.497,-5.407,65.12,184.066,39.779,408.55,138.851,3.241,3.213,78.274,2.816,0.8325,-53.0246,0.900278,0.8925
21385,31.406,22.354,31.934,0,47,60,25.547,0,48.003,11.997,-5.483,-5.03,52.353,57.841,58,51.435,10.468,10.4,53.219,2.999,57.841,9.494,-5.61,65.007,184.066,39.779,408.464,138.851,3.226,3.286,78.315,2.818,0.833056,-55.0153,0.896111,0.912778
21386,31.384,22.339,31.904,0,47.014,60,25.525,0,48.003,11.997,-5.194,-5.03,52.346,57.773,58,51.641,10.469,10.4,53.171,3,57.773,9.498,-5.389,65.007,184.066,39.779,408.594,138.753,3.23,3.328,78.406,2.819,0.833333,-52.848,0.897222,0.924444
21387,31.37,22.31,31.86,0,47.058,60,25.496,0,48.003,11.997,-5.389,-5.03,52.299,57.765,58,51.663,10.469,10.4,53.166,3,57.765,9.498,-5.172,65.007,184.066,39.779,408.594,138.753,3.243,3.332,78.44,2.819,0.833333,-50.72,0.900833,0.925556
21388,31.355,22.31,31.86,0,47.073,56.733,25.496,0,48.003,11.997,-5.281,-5.03,52.269,57.776,58,51.631,10.47,10.4,53.113,3.001,57.776,9.469,-5.281,65.007,184.066,39.746,408.507,138.753,3.253,3.327,78.47,2.82,0.833611,-51.7889,0.903611,0.924167
21389,31.34,22.295,31.846,0,47.087,47.336,25.466,0,48.003,11.997,-5.071,-5.03,52.242,57.82,58,51.502,10.471,10.4,53.058,3,57.82,9.467,-5.006,65.007,184.066,39.73,408.681,138.753,3.279,3.3,78.496,2.819,0.833333,-49.0921,0.910833,0.916667
21390,31.311,22.266,31.802,0,47.102,42.803,25.452,0,48.003,11.997,-5.212,-5.03,52.199,57.82,58,51.504,10.472,10.4,53.009,3,57.82,9.508,-5.295,65.007,184.066,39.73,408.681,138.851,3.289,3.301,78.499,2.82,0.833333,-51.9262,0.913611,0.916944
21391,31.326,22.229,31.772,0,47.102,37.734,25.452,0,48.003,11.997,-4.868,-5.03,52.251,57.776,58,51.637,10.472,10.4,53.002,2.998,57.776,9.509,-5.223,65.007,184.066,39.746,408.767,138.851,3.307,3.324,78.514,2.817,0.832778,-51.2201,0.918611,0.923333
21392,31.326,22.266,31.802,0,47.117,28.55,25.437,0,48.003,11.997,-4.995,-5.03,52.218,57.729,58,51.78,10.472,10.4,52.991,2.997,57.729,9.501,-4.995,65.12,184.066,39.746,408.811,138.851,3.312,3.353,78.539,2.817,0.8325,-48.9842,0.92,0.931389
21393,31.311,22.229,31.772,0,47.153,19.453,25.408,0,48.003,11.997,-5.208,-5.03,52.196,57.671,58,51.956,10.473,10.4,52.942,2.993,57.671,9.525,-4.98,65.12,184.066,39.73,408.898,138.753,3.331,3.384,78.594,2.813,0.831389,-48.8371,0.925278,0.94
21394,31.326,22.251,31.787,0,47.168,14.846,25.437,0,48.003,11.997,-5.187,-5.03,52.21,57.668,58,51.968,10.472,10.4,52.974,2.989,57.668,9.513,-4.984,65.234,184.066,39.73,408.984,138.737,3.342,3.383,78.612,2.81,0.830278,-48.8763,0.928333,0.939722
21395,31.34,22.251,31.787,0,47.183,12.708,25.422,0,48.003,11.997,-5.082,-5.03,52.184,57.69,58,51.906,10.472,10.4,52.969,2.982,57.69,9.508,-4.825,65.234,184.066,39.73,408.984,138.753,3.362,3.364,78.617,2.803,0.828333,-47.3171,0.933889,0.934444
21396,31.311,22.214,31.75,0,47.168,12.693,25.408,0,48.003,11.997,-4.825,-5.03,52.234,57.711,58,51.842,10.473,10.4,52.917,2.98,57.711,9.507,-5.147,65.348,184.066,39.73,409.115,138.737,3.367,3.348,78.606,2.8,0.827778,-50.4748,0.935278,0.93
21397,31.34,22.229,31.772,0,47.153,12.708,25.422,0,48.003,11.997,-4.59,-5.03,52.277,57.758,58,51.704,10.472,10.4,52.95,2.975,57.758,9.475,-5.19,65.348,184.066,39.73,409.201,138.851,3.368,3.315,78.556,2.796,0.826389,-50.8965,0.935556,0.920833
21398,31.355,22.229,31.772,0,47.117,12.708,25.408,0,48.003,11.997,-5.19,-5.03,52.243,57.765,58,51.684,10.472,10.4,52.945,2.974,57.765,9.477,-4.879,65.348,184.066,39.73,409.245,138.851,3.367,3.311,78.528,2.795,0.826111,-47.8466,0.935278,0.919722
21399,31.34,22.229,31.75,0,47.102,12.708,25.408,0,48.003,11.997,-4.792,-5.03,52.271,57.755,58,51.718,10.472,10.4,52.939,2.975,57.755,9.473,-5.183,65.348,184.066,39.73,409.245,138.851,3.356,3.319,78.514,2.796,0.826389,-50.8279,0.932222,0.921944
21400,31.355,22.229,31.75,0,47.117,12.693,25.408,0,48.003,11.997,-4.937,-5.03,52.263,57.7,58,51.884,10.472,10.4,52.927,2.977,57.7,9.485,-5.035,65.511,184.066,39.73,409.332,138.851,3.338,3.353,78.523,2.798,0.826944,-49.3765,0.927222,0.931389
21401,31.355,22.2,31.721,0,47.131,12.693,25.378,0,48.003,11.997,-4.923,-5.03,52.273,57.664,58,51.994,10.473,10.4,52.873,2.981,57.664,9.482,-4.923,65.592,184.066,39.746,409.332,138.851,3.336,3.38,78.549,2.802,0.828056,-48.2781,0.926667,0.938889
21402,31.355,22.185,31.692,0,47.153,12.678,25.364,0,48.003,11.997,-4.908,-5.03,52.301,57.603,58,52.182,10.474,10.4,52.823,2.989,57.603,9.482,-5.273,65.592,184.066,39.73,409.462,138.851,3.342,3.426,78.626,2.81,0.830278,-51.7105,0.928333,0.951667
21403,31.384,22.141,31.633,0,47.212,12.649,25.298,0,48.003,11.997,-5.273,-5.03,52.254,57.574,58,52.271,10.475,10.4,52.773,2.993,57.574,9.483,-4.857,65.592,184.066,39.746,409.505,138.9,3.351,3.447,78.674,2.813,0.831389,-47.6309,0.930833,0.9575
21404,31.34,22.126,31.604,0,47.241,12.634,25.283,0,48.003,11.997,-5.447,-5.03,52.239,57.563,58,52.305,10.477,10.4,52.675,2.997,57.563,9.496,-5.447,65.576,184.066,39.73,409.549,138.9,3.359,3.458,78.722,2.817,0.8325,-53.4168,0.933056,0.960556
21405,31.311,22.083,31.538,0,47.256,12.634,25.269,0,48.003,11.997,-4.933,-5.03,52.267,57.599,58,52.2,10.479,10.4,52.626,2.999,57.599,9.496,-5.454,65.592,184.066,39.746,409.635,138.9,3.394,3.439,78.774,2.82,0.833056,-53.4855,0.942778,0.955278
21406,31.282,22.068,31.509,0,47.256,12.605,25.21,0,48.003,11.997,-5.378,-5.03,52.139,57.621,58,52.138,10.481,10.4,52.527,3.001,57.621,9.498,-5.378,65.592,184.066,39.73,409.635,138.9,3.408,3.428,78.778,2.821,0.833611,-52.7402,0.946667,0.952222
21407,31.238,22.017,31.465,0,47.241,12.59,25.159,0,48.003,11.997,-5.302,-5.03,52.048,57.69,58,51.935,10.483,10.4,52.426,3.006,57.69,9.545,-5.302,65.592,184.066,39.746,409.722,138.9,3.421,3.393,78.751,2.826,0.835,-51.9949,0.950278,0.9425
21408,31.223,22.017,31.45,0,47.241,12.59,25.159,0,48.003,11.997,-5.169,-5.03,52.042,57.708,58,51.882,10.484,10.4,52.42,3.005,57.708,9.545,-5.169,65.511,184.049,39.73,409.852,138.9,3.423,3.381,78.728,2.825,0.834722,-50.6906,0.950833,0.939167
21409,31.223,21.973,31.384,0,47.227,12.576,25.129,0,48.003,11.997,-5.263,-5.03,51.997,57.693,58,51.929,10.484,10.4,52.37,3.003,57.693,9.531,-5.031,65.511,184.066,39.779,409.896,138.9,3.418,3.389,78.695,2.824,0.834167,-49.3373,0.949444,0.941389
21410,31.187,21.973,31.384,0,47.212,12.561,25.1,0,48.003,11.997,-5.324,-5.03,51.969,57.679,58,51.974,10.485,10.4,52.313,3.002,57.679,9.522,-5.324,65.511,184.049,39.779,409.983,138.883,3.415,3.397,78.689,2.823,0.833889,-52.2106,0.948611,0.943611
21411,31.187,21.973,31.384,0,47.212,12.561,25.1,0,48.003,11.997,-5.02,-5.03,51.972,57.671,58,51.997,10.486,10.4,52.261,3,57.671,9.539,-5.02,65.511,184.049,39.779,410.026,138.9,3.405,3.4,78.69,2.821,0.833333,-49.2294,0.945833,0.944444
21412,31.157,21.943,31.34,0,47.212,12.546,25.085,0,48.003,11.997,-5.136,-5.03,51.964,57.711,58,51.88,10.486,10.4,52.256,2.998,57.711,9.527,-5.205,65.511,184.131,39.779,410.2,138.9,3.397,3.374,78.675,2.82,0.832778,-51.0436,0.943611,0.937222
21413,31.187,21.929,31.311,0,47.197,12.524,25.056,0,48.003,11.997,-4.771,-5.03,51.981,57.755,58,51.751,10.487,10.4,52.198,2.996,57.755,9.522,-4.771,65.511,184.147,39.779,410.156,138.9,3.394,3.346,78.648,2.818,0.832222,-46.7875,0.942778,0.929444
21414,31.157,21.914,31.311,0,47.153,12.524,25.056,0,48.003,11.997,-5.331,-5.03,51.953,57.816,58,51.57,10.487,10.4,52.192,2.995,57.816,9.5,-5.064,65.511,184.131,39.746,410.286,138.9,3.38,3.309,78.577,2.816,0.831944,-49.6609,0.938889,0.919167
21415,31.157,21.914,31.311,0,47.131,12.524,25.042,0,48.003,11.997,-5.23,-5.03,51.938,57.813,58,51.582,10.487,10.4,52.177,2.997,57.813,9.495,-5.125,65.511,184.131,39.73,410.373,138.9,3.365,3.313,78.555,2.818,0.8325,-50.2591,0.934722,0.920278
21416,31.157,21.914,31.296,0,47.131,12.524,25.042,0,48.003,11.997,-5.328,-5.03,51.888,57.769,58,51.715,10.487,10.4,52.17,3.002,57.769,9.501,-4.897,65.43,184.131,39.746,410.503,138.883,3.337,3.345,78.558,2.823,0.833889,-48.0232,0.926944,0.929167
21417,31.143,21.885,31.267,0,47.153,12.51,25.042,0,48.003,11.997,-4.897,-5.03,51.927,57.747,58,51.781,10.488,10.4,52.163,3.002,57.747,9.501,-5.075,65.43,184.131,39.73,410.547,138.851,3.332,3.359,78.574,2.824,0.833889,-49.7687,0.925556,0.933056
21418,31.143,21.863,31.238,0,47.168,12.495,24.998,0,48.003,11.997,-5.006,-5.03,51.914,57.722,58,51.859,10.489,10.4,52.062,3.005,57.722,9.497,-5.067,65.43,184.131,39.73,410.503,138.851,3.329,3.376,78.6,2.826,0.834722,-49.6903,0.924722,0.937778
21419,31.143,21.833,31.201,0,47.212,12.48,24.961,0,48.003,11.997,-5.216,-5.03,51.903,57.675,58,52.002,10.49,10.4,52.005,3.015,57.675,9.5,-5.216,65.43,184.131,39.746,410.634,138.851,3.334,3.416,78.674,2.836,0.8375,-51.1515,0.926111,0.948889
21420,31.157,21.819,31.172,0,47.227,12.466,24.932,0,48.003,11.997,-4.861,-5.03,51.932,57.657,58,52.06,10.493,10.4,51.954,3.019,57.657,9.506,-5.006,65.43,184.212,39.697,410.677,138.851,3.36,3.431,78.751,2.84,0.838611,-49.0921,0.933333,0.953056
21421,31.128,21.775,31.113,0,47.256,12.451,24.888,0,48.003,11.997,-5.216,-5.03,51.9,57.679,58,51.995,10.494,10.4,51.852,3.021,57.679,9.509,-5.339,65.43,184.212,39.697,410.764,138.965,3.37,3.42,78.768,2.842,0.839167,-52.3577,0.936111,0.95
21422,31.128,21.76,31.084,0,47.256,12.437,24.858,0,48.003,11.997,-4.796,-5.03,51.946,57.74,58,51.814,10.494,10.4,51.844,3.019,57.74,9.514,-5.335,65.43,184.212,39.697,410.981,138.981,3.388,3.382,78.764,2.84,0.838611,-52.3185,0.941111,0.939444
21423,31.113,21.76,31.069,0,47.241,12.437,24.858,0,48.003,11.997,-5.248,-5.03,51.849,57.791,58,51.663,10.495,10.4,51.787,3.02,57.791,9.514,-5.248,65.43,184.212,39.697,410.981,138.965,3.393,3.352,78.738,2.841,0.838889,-51.4653,0.9425,0.931111
21424,31.128,21.716,31.018,0,47.227,12.407,24.814,0,48.003,11.997,-5.237,-5.03,51.843,57.841,58,51.511,10.497,10.4,51.693,3.022,57.841,9.51,-5.237,65.43,184.212,39.697,411.024,138.965,3.393,3.324,78.701,2.843,0.839444,-51.3574,0.9425,0.923333
21425,31.04,21.68,30.974,0,47.197,12.393,24.778,0,48.003,11.997,-5.599,-5.03,51.755,57.863,58,51.45,10.498,10.4,51.641,3.022,57.863,9.55,-5.324,65.348,184.212,39.697,411.589,138.965,3.375,3.312,78.632,2.843,0.839444,-52.2106,0.9375,0.92
21426,31.003,21.621,30.901,0,47.168,12.363,24.719,0,48.003,11.997,-5.223,-5.03,51.729,57.845,58,51.483,10.499,10.4,51.59,3.022,57.852,9.551,-5.447,65.348,184.212,39.697,411.632,138.981,3.36,3.318,78.615,2.843,0.839444,-53.4168,0.933333,0.921667
21427,30.959,21.606,30.901,0,47.168,12.363,24.719,0,48.003,11.997,-5.49,-5.03,51.614,57.802,58,51.637,10.501,10.4,51.487,3.022,57.802,9.553,-5.226,65.348,184.212,39.697,411.675,138.981,3.334,3.349,78.627,2.844,0.839444,-51.2496,0.926111,0.930278
21428,30.93,21.592,30.82,0,47.197,12.327,24.675,0,48.003,11.997,-5.226,-5.03,51.608,57.769,58,51.736,10.503,10.4,51.436,3.02,57.769,9.549,-5.487,65.348,184.212,39.697,411.806,138.965,3.333,3.368,78.648,2.842,0.838889,-53.8091,0.925833,0.935556
21429,30.901,21.563,30.791,0,47.212,12.312,24.646,0,48.003,11.997,-5.299,-5.03,51.507,57.733,58,51.846,10.505,10.4,51.332,3.019,57.733,9.559,-5.335,65.348,184.212,39.697,411.806,138.965,3.332,3.388,78.677,2.841,0.838611,-52.3185,0.925556,0.941111
21430,30.872,21.533,30.762,0,47.241,12.297,24.609,0,48.003,11.997,-5.179,-5.03,51.484,57.69,58,51.978,10.505,10.4,51.324,3.017,57.69,9.557,-5.277,65.348,184.212,39.697,411.936,138.965,3.34,3.413,78.747,2.839,0.838056,-51.7497,0.927778,0.948056
21431,30.886,21.533,30.762,0,47.256,12.297,24.609,0,48.003,11.997,-5.002,-5.03,51.466,57.682,58,52.001,10.506,10.4,51.264,3.015,57.682,9.551,-5.002,65.348,184.212,39.697,411.892,138.965,3.352,3.416,78.776,2.838,0.8375,-49.0529,0.931111,0.948889
21432,30.886,21.482,30.732,0,47.271,12.283,24.58,0,48.003,11.997,-5.035,-5.03,51.467,57.7,58,51.95,10.507,10.4,51.212,3.016,57.7,9.525,-5.017,65.348,184.212,39.746,412.023,138.965,3.374,3.406,78.812,2.838,0.837778,-49.2,0.937222,0.946111
21433,30.886,21.482,30.688,0,47.285,12.268,24.551,0,48.003,11.997,-5.017,-5.03,51.468,57.74,58,51.831,10.508,10.4,51.159,3.016,57.74,9.531,-4.948,65.348,184.212,39.746,412.066,138.9,3.386,3.382,78.804,2.838,0.837778,-48.5233,0.940556,0.939444
21434,30.901,21.438,30.623,0,47.271,12.268,24.536,0,48.003,11.997,-4.966,-5.03,51.49,57.805,58,51.639,10.509,10.4,51.1,3.018,57.805,9.532,-4.933,65.348,184.212,39.746,412.109,138.9,3.388,3.345,78.762,2.84,0.838333,-48.3762,0.941111,0.929167
21435,30.916,21.438,30.623,0,47.241,12.253,24.507,0,48.003,11.997,-4.944,-5.03,51.515,57.827,58,51.575,10.511,10.4,51.039,3.017,57.827,9.535,-4.944,65.348,184.212,39.697,412.109,138.9,3.382,3.332,78.737,2.84,0.838056,-48.4841,0.939444,0.925556
21436,30.93,21.409,30.579,0,47.227,12.239,24.478,0,48.003,11.997,-4.944,-5.03,51.521,57.856,58,51.489,10.511,10.4,50.987,3.015,57.856,9.53,-4.854,65.348,184.212,39.697,412.109,138.9,3.372,3.313,78.682,2.838,0.8375,-47.6015,0.936667,0.920278
21437,30.916,21.394,30.564,0,47.197,12.239,24.478,0,48.003,11.997,-4.879,-5.03,51.548,57.87,58,51.447,10.511,10.4,50.978,3.014,57.87,9.521,-5.136,65.348,184.212,39.697,412.066,138.9,3.361,3.303,78.656,2.837,0.837222,-50.367,0.933611,0.9175
21438,30.916,21.365,30.535,0,47.183,12.209,24.412,0,48.003,11.997,-5.093,-5.03,51.516,57.888,58,51.394,10.513,10.4,50.874,3.014,57.888,9.532,-5.093,65.348,184.212,39.697,412.196,138.9,3.347,3.293,78.63,2.837,0.837222,-49.9453,0.929722,0.914722
21439,30.901,21.35,30.491,0,47.153,12.195,24.382,0,48.003,11.997,-5.002,-5.03,51.522,57.925,58,51.285,10.514,10.4,50.821,3.015,57.925,9.527,-5.143,65.348,184.212,39.697,412.196,138.965,3.324,3.272,78.58,2.838,0.8375,-50.4356,0.923333,0.908889
21440,30.901,21.313,30.454,0,47.131,12.18,24.368,0,48.003,11.997,-5.046,-5.03,51.501,57.946,58,51.22,10.515,10.4,50.76,3.016,57.946,9.532,-5.042,65.348,184.212,39.697,412.196,138.965,3.308,3.26,78.559,2.839,0.837778,-49.4451,0.918889,0.905556
21441,30.901,21.284,30.41,0,47.102,12.18,24.353,0,48.003,11.997,-5.046,-5.03,51.498,58.004,58,51.048,10.515,10.4,50.751,3.016,58.004,9.528,-5.103,65.348,184.212,39.697,412.326,138.981,3.28,3.226,78.508,2.839,0.837778,-50.0433,0.911111,0.896111
21442,30.901,21.27,30.396,0,47.087,12.158,24.309,0,48.003,11.997,-5.103,-5.03,51.483,58.037,58,50.95,10.516,10.4,50.698,3.016,58.037,9.561,-4.977,65.348,184.212,39.697,412.326,138.965,3.262,3.206,78.48,2.839,0.837778,-48.8077,0.906111,0.890556
21443,30.886,21.24,30.366,0,47.058,12.144,24.294,0,48.003,11.997,-5.245,-5.03,51.464,58.08,58,50.819,10.519,10.4,50.592,3.018,58.08,9.563,-5.245,65.348,184.212,39.697,412.37,138.965,3.244,3.182,78.444,2.842,0.838333,-51.4359,0.901111,0.883889
21444,30.835,21.211,30.286,0,47.029,12.114,24.229,0,48.003,11.997,-5.386,-5.03,51.406,58.181,58,50.513,10.521,10.4,50.486,3.018,58.181,9.564,-5.317,65.348,184.212,39.616,412.37,138.981,3.213,3.121,78.364,2.842,0.838333,-52.142,0.8925,0.866944
21445,30.82,21.211,30.286,0,47,12.114,24.229,0,48.003,11.997,-5.328,-5.03,51.363,58.21,58,50.426,10.521,10.4,50.477,3.019,58.21,9.559,-5.328,65.348,184.212,39.616,412.457,138.965,3.191,3.105,78.325,2.843,0.838611,-52.2498,0.886389,0.8625
21446,30.762,21.167,30.212,0,46.97,12.1,24.199,0,48.003,11.997,-5.353,-5.03,51.331,58.247,58,50.316,10.522,10.4,50.424,3.017,58.247,9.565,-5.519,65.348,184.212,39.616,412.457,138.981,3.138,3.08,78.259,2.841,0.838056,-54.1229,0.871667,0.855556
21447,30.732,21.13,30.212,0,46.948,12.085,24.17,0,48.003,11.997,-5.255,-5.03,51.242,58.247,58,50.302,10.523,10.4,50.362,3.018,58.247,9.557,-5.328,65.348,184.245,39.616,412.413,138.965,3.104,3.079,78.235,2.843,0.838333,-52.2498,0.862222,0.855278
21448,30.688,21.13,30.183,0,46.934,12.085,24.155,0,48.003,11.997,-5.328,-5.03,51.204,58.25,58,50.301,10.524,10.4,50.309,3.018,58.25,9.562,-5.4,65.348,184.261,39.616,412.457,138.965,3.085,3.078,78.236,2.843,0.838333,-52.9559,0.856944,0.855
21449,30.688,21.086,30.125,0,46.948,12.056,24.097,0,48.003,11.997,-5.266,-5.03,51.132,58.254,58,50.288,10.526,10.4,50.2,3.019,58.254,9.563,-5.194,65.348,184.261,39.616,412.543,139.046,3.072,3.076,78.241,2.843,0.838611,-50.9357,0.853333,0.854444
21450,30.623,21.072,30.125,0,46.948,12.056,24.097,0,48.003,11.997,-5.541,-5.03,51.048,58.272,58,50.232,10.526,10.4,50.19,3.02,58.272,9.53,-5.548,65.348,184.261,39.616,412.543,139.046,3.065,3.067,78.243,2.845,0.838889,-54.4073,0.851389,0.851944
21451,30.608,21.042,30.044,0,46.934,12.041,24.06,0,48.003,11.997,-5.292,-5.03,51.026,58.33,58,50.056,10.528,10.4,50.091,3.017,58.33,9.543,-5.234,65.348,184.261,39.632,412.543,139.046,3.057,3.028,78.22,2.843,0.838056,-51.328,0.849167,0.841111
21452,30.579,21.028,30.044,0,46.904,12.026,24.031,0,48.003,11.997,-5.378,-5.03,50.953,58.377,58,49.913,10.528,10.4,50.072,3.016,58.377,9.535,-5.378,65.348,184.261,39.616,412.587,139.046,3.049,2.998,78.189,2.841,0.837778,-52.7402,0.846944,0.832778
21453,30.564,21.013,30.015,0,46.875,12.012,24.001,0,48.003,11.997,-5.36,-5.03,50.927,58.445,58,49.702,10.53,10.4,50.009,3.014,58.445,9.535,-5.216,65.348,184.261,39.616,412.674,139.046,3.027,2.955,78.117,2.839,0.837222,-51.1515,0.840833,0.820833
21454,30.52,20.999,30,0,46.86,11.997,24.001,0,48.003,11.997,-5.36,-5.03,50.927,58.46,58,49.668,10.53,10.4,50.009,3.013,58.456,9.535,-5.49,65.348,184.261,39.616,412.63,139.046,3.009,2.947,78.089,2.838,0.836944,-53.8385,0.835833,0.818611
21455,30.454,20.969,30,0,46.846,11.997,23.987,0,48.003,11.997,-5.472,-5.03,50.795,58.449,58,49.686,10.531,10.4,49.942,3.015,58.449,9.532,-5.454,65.348,184.261,39.616,412.76,139.046,2.976,2.952,78.061,2.84,0.8375,-53.4855,0.826667,0.82
21456,30.396,20.947,29.919,0,46.846,11.96,23.972,0,48.003,11.997,-5.454,-5.03,50.748,58.435,58,49.727,10.531,10.4,49.934,3.015,58.435,9.541,-5.61,65.348,184.261,39.616,412.76,139.046,2.965,2.96,78.061,2.84,0.8375,-55.0153,0.823611,0.822222
21457,30.381,20.947,29.919,0,46.846,11.96,23.943,0,48.003,11.997,-5.295,-5.03,50.632,58.427,58,49.746,10.532,10.4,49.87,3.017,58.427,9.53,-5.382,65.348,184.245,39.616,412.76,139.046,2.955,2.966,78.071,2.842,0.838056,-52.7794,0.820833,0.823889
21458,30.308,20.918,29.875,0,46.86,11.946,23.914,0,48.003,11.997,-5.44,-5.03,50.515,58.445,58,49.687,10.533,10.4,49.806,3.034,58.445,9.541,-5.44,65.348,184.261,39.616,412.891,139.046,2.942,2.972,78.097,2.858,0.842778,-53.3482,0.817222,0.825556
21459,30.271,20.903,29.875,0,46.86,11.946,23.899,0,48.003,11.997,-5.472,-5.03,50.459,58.471,58,49.609,10.534,10.4,49.749,3.045,58.471,9.534,-5.472,65.348,184.261,39.616,412.934,139.046,2.946,2.966,78.106,2.868,0.845833,-53.662,0.818333,0.823889
21460,30.198,20.889,29.846,0,46.875,11.931,23.877,0,48.003,11.997,-5.736,-5.03,50.368,58.492,58,49.539,10.534,10.4,49.741,3.043,58.492,9.574,-5.552,65.348,184.245,39.616,412.977,139.046,2.947,2.95,78.108,2.866,0.845278,-54.4465,0.818611,0.819444
21461,30.139,20.874,29.802,0,46.875,11.917,23.848,0,48.003,11.997,-5.668,-5.03,50.234,58.482,58,49.569,10.535,10.4,49.675,3.04,58.482,9.584,-5.668,65.348,184.261,39.616,412.977,139.046,2.946,2.953,78.11,2.864,0.844444,-55.5841,0.818333,0.820278
21462,30.088,20.859,29.802,0,46.875,11.917,23.833,0,48.003,11.997,-5.595,-5.03,50.163,58.456,58,49.643,10.535,10.4,49.664,3.036,58.456,9.57,-5.65,65.348,184.359,39.551,412.977,139.046,2.945,2.964,78.121,2.86,0.843333,-55.4076,0.818056,0.823333
21463,30.015,20.801,29.707,0,46.89,11.887,23.774,0,48.003,11.997,-5.74,-5.03,50.004,58.435,58,49.702,10.538,10.4,49.511,3.035,58.435,9.584,-5.74,65.348,184.375,39.551,413.108,139.046,2.944,2.975,78.155,2.859,0.843056,-56.2902,0.817778,0.826389
21464,29.919,20.801,29.692,0,46.89,11.887,23.76,0,48.003,11.997,-5.541,-5.03,49.949,58.471,58,49.589,10.538,10.4,49.501,3.036,58.471,9.578,-5.726,65.348,184.375,39.551,413.194,139.046,2.953,2.954,78.16,2.861,0.843333,-56.1529,0.820278,0.820556
21465,29.861,20.735,29.634,0,46.89,11.858,23.716,0,48.003,11.997,-5.726,-5.03,49.858,58.503,58,49.489,10.54,10.4,49.447,3.034,58.503,9.575,-5.61,65.348,184.375,39.551,413.194,139.046,2.953,2.932,78.146,2.859,0.842778,-55.0153,0.820278,0.814444
21466,29.846,20.735,29.634,0,46.875,11.858,23.694,0,48.003,11.997,-5.306,-5.03,49.754,58.543,58,49.366,10.54,10.4,49.381,3.035,58.543,9.58,-5.393,65.511,184.375,39.616,413.151,139.046,2.954,2.908,78.119,2.86,0.843056,-52.8873,0.820556,0.807778
21467,29.817,20.706,29.59,0,46.831,11.843,23.665,0,48.003,11.997,-5.331,-5.03,49.719,58.59,58,49.221,10.541,10.4,49.327,3.028,58.59,9.576,-5.317,65.511,184.375,39.632,413.325,139.079,2.942,2.872,78.053,2.854,0.841111,-52.142,0.817222,0.797778
21468,29.802,20.706,29.59,0,46.816,11.843,23.665,0,48.003,11.997,-5.252,-5.03,49.652,58.59,58,49.218,10.543,10.4,49.257,3.027,58.59,9.537,-5.252,65.511,184.375,39.632,413.325,139.046,2.929,2.871,78.023,2.853,0.840833,-51.5045,0.813611,0.7975
21469,29.788,20.691,29.539,0,46.816,11.829,23.635,0,48.003,11.997,-5.208,-5.03,49.632,58.554,58,49.324,10.543,10.4,49.248,3.025,58.554,9.544,-5.208,65.511,184.375,39.632,413.281,139.046,2.913,2.89,78.019,2.851,0.840278,-51.073,0.809167,0.802778
21470,29.758,20.647,29.48,0,46.846,11.792,23.591,0,48.003,11.997,-5.147,-5.03,49.623,58.431,58,49.689,10.544,10.4,49.194,3.022,58.431,9.556,-5.172,65.658,184.375,39.551,413.411,139.128,2.89,2.959,78.08,2.848,0.839444,-50.72,0.802778,0.821944
21471,29.736,20.618,29.451,0,46.904,11.792,23.591,0,48.003,11.997,-5.194,-5.03,49.58,58.348,58,49.911,10.545,10.4,49.127,3.018,58.355,9.562,-5.179,65.658,184.375,39.551,413.368,139.128,2.897,3,78.183,2.845,0.838333,-50.7886,0.804722,0.833333
21472,29.707,20.581,29.407,0,46.934,11.777,23.533,0,48.003,11.997,-5.179,-5.03,49.562,58.337,58,49.963,10.547,10.4,49.027,3.016,58.337,9.558,-5.284,65.658,184.375,39.551,413.411,139.128,2.914,3.009,78.231,2.843,0.837778,-51.8183,0.809444,0.835833
21473,29.692,20.566,29.37,0,46.948,11.748,23.496,0,48.003,11.997,-5.234,-5.03,49.5,58.348,58,49.929,10.548,10.4,48.961,3.015,58.348,9.568,-5.234,65.771,184.375,39.551,413.498,139.128,2.934,3,78.258,2.842,0.8375,-51.328,0.815,0.833333
21474,29.663,20.552,29.37,0,46.948,11.748,23.496,0,48.003,11.997,-5.259,-5.03,49.474,58.431,58,49.674,10.548,10.4,48.95,3.007,58.431,9.563,-5.302,65.771,184.375,39.551,413.498,139.128,2.967,2.942,78.24,2.835,0.835278,-51.9949,0.824167,0.817222
21475,29.634,20.508,29.297,0,46.919,11.719,23.438,0,48.003,11.997,-5.53,-5.03,49.385,58.471,58,49.553,10.55,10.4,48.839,3.005,58.471,9.567,-5.4,65.771,184.375,39.535,413.498,139.128,2.975,2.915,78.205,2.833,0.834722,-52.9559,0.826389,0.809722
21476,29.59,20.493,29.268,0,46.89,11.704,23.423,0,48.003,11.997,-5.534,-5.03,49.31,58.514,58,49.419,10.551,10.4,48.782,3.002,58.514,9.557,-5.534,65.853,184.375,39.535,413.542,139.128,2.973,2.886,78.161,2.831,0.833889,-54.27,0.825833,0.801667
21477,29.495,20.479,29.253,0,46.846,11.704,23.408,0,48.003,11.997,-5.556,-5.03,49.238,58.558,58,49.285,10.551,10.4,48.771,2.996,58.558,9.556,-5.584,65.853,184.408,39.551,413.628,139.128,2.947,2.852,78.067,2.824,0.832222,-54.7603,0.818611,0.792222
21478,29.465,20.464,29.224,0,46.831,11.689,23.379,0,48.003,11.997,-5.349,-5.03,49.138,58.529,58,49.367,10.552,10.4,48.704,2.993,58.529,9.584,-5.364,66.016,184.521,39.551,413.585,139.128,2.91,2.867,78.019,2.822,0.831389,-52.6029,0.808333,0.796389
21479,29.436,20.435,29.172,0,46.816,11.675,23.35,0,48.003,11.997,-5.393,-5.03,49.04,58.489,58,49.484,10.553,10.4,48.635,2.994,58.489,9.596,-5.389,66.016,184.538,39.551,413.628,139.128,2.889,2.891,78.029,2.823,0.831667,-52.848,0.8025,0.803056
21480,29.392,20.42,29.172,0,46.831,11.675,23.35,0,48.003,11.997,-5.476,-5.03,48.985,58.442,58,49.623,10.553,10.4,48.623,2.993,58.442,9.588,-5.476,66.048,184.521,39.551,413.585,139.128,2.875,2.917,78.055,2.822,0.831389,-53.7012,0.798611,0.810278
21481,29.297,20.369,29.114,0,46.86,11.675,23.328,0,48.003,11.997,-5.606,-5.03,48.893,58.388,58,49.781,10.554,10.4,48.565,2.992,58.388,9.595,-5.483,66.048,184.408,39.551,413.759,139.128,2.875,2.948,78.127,2.821,0.831111,-53.7699,0.798611,0.818889
21482,29.253,20.383,29.128,0,46.89,11.66,23.298,0,48.003,11.997,-5.642,-5.03,48.757,58.369,58,49.833,10.554,10.4,48.543,2.99,58.369,9.602,-5.642,66.13,184.408,39.551,413.759,139.128,2.883,2.956,78.162,2.819,0.830556,-55.3291,0.800833,0.821111
21483,29.172,20.354,29.084,0,46.919,11.646,23.269,0,48.003,11.997,-5.581,-5.03,48.686,58.369,58,49.829,10.556,10.4,48.487,2.989,58.369,9.589,-5.519,66.13,184.408,39.551,413.802,139.128,2.908,2.954,78.212,2.818,0.830278,-54.1229,0.807778,0.820556
21484,29.158,20.325,29.055,0,46.934,11.631,23.24,0,48.003,11.997,-5.422,-5.03,48.591,58.384,58,49.783,10.557,10.4,48.418,2.985,58.384,9.599,-5.422,66.13,184.408,39.551,413.802,139.128,2.918,2.942,78.219,2.815,0.829167,-53.1717,0.810556,0.817222
21485,29.114,20.325,29.041,0,46.919,11.609,23.24,0,48.003,11.997,-5.429,-5.03,48.538,58.395,58,49.748,10.557,10.4,48.406,2.984,58.395,9.593,-5.429,66.13,184.408,39.551,413.759,139.128,2.934,2.934,78.215,2.814,0.828889,-53.2403,0.815,0.815
21486,29.084,20.31,29.004,0,46.919,11.609,23.24,0,48.003,11.997,-5.4,-5.03,48.494,58.388,58,49.767,10.557,10.4,48.394,2.983,58.388,9.568,-5.226,66.13,184.408,39.535,413.889,139.128,2.941,2.937,78.206,2.813,0.828611,-51.2496,0.816944,0.815833
21487,29.07,20.281,28.96,0,46.919,11.58,23.181,0,48.003,11.997,-5.226,-5.03,48.474,58.362,58,49.841,10.558,10.4,48.338,2.985,58.362,9.577,-5.194,66.13,184.408,39.551,413.845,139.128,2.941,2.954,78.216,2.815,0.829167,-50.9357,0.816944,0.820556
21488,29.041,20.237,28.916,0,46.934,11.565,23.13,0,48.003,11.997,-5.396,-5.03,48.39,58.341,58,49.904,10.561,10.4,48.18,2.987,58.341,9.575,-5.396,66.13,184.408,39.551,413.889,139.128,2.941,2.968,78.232,2.817,0.829722,-52.9167,0.816944,0.824444
21489,28.975,20.186,28.843,0,46.948,11.536,23.071,0,48.003,11.997,-5.396,-5.03,48.341,58.337,58,49.911,10.562,10.4,48.124,2.99,58.337,9.587,-5.389,66.211,184.408,39.551,413.889,139.128,2.952,2.972,78.255,2.82,0.830556,-52.848,0.82,0.825556
21490,28.887,20.156,28.806,0,46.948,11.521,23.042,0,48.003,11.997,-5.671,-5.03,48.2,58.395,58,49.766,10.564,10.4,48.01,3.011,58.395,9.578,-5.646,66.195,184.408,39.551,413.845,139.128,2.959,2.964,78.257,2.84,0.836389,-55.3683,0.821944,0.823333
21491,28.857,20.142,28.762,0,46.948,11.506,23.013,0,48.003,11.997,-5.512,-5.03,48.075,58.417,58,49.666,10.565,10.4,47.942,3.01,58.417,9.567,-5.512,66.211,184.408,39.551,413.976,139.128,2.961,2.944,78.244,2.84,0.836111,-54.0543,0.8225,0.817778
21492,28.792,20.127,28.748,0,46.934,11.506,23.013,0,48.003,11.997,-5.512,-5.03,48.075,58.431,58,49.621,10.565,10.4,47.942,3.006,58.431,9.581,-5.653,66.211,184.408,39.551,413.976,139.128,2.961,2.93,78.225,2.835,0.835,-55.437,0.8225,0.813889
21493,28.733,20.098,28.733,0,46.919,11.492,22.983,0,48.003,11.997,-5.483,-5.03,47.937,58.424,58,49.639,10.566,10.4,47.872,2.997,58.424,9.578,-5.458,66.211,184.408,39.551,413.932,139.128,2.951,2.925,78.195,2.827,0.8325,-53.5247,0.819722,0.8125
21494,28.689,20.098,28.718,0,46.919,11.492,22.961,0,48.003,11.997,-5.53,-5.03,47.814,58.398,58,49.713,10.566,10.4,47.845,2.996,58.398,9.58,-5.53,66.13,184.408,39.437,413.976,139.128,2.943,2.938,78.194,2.826,0.832222,-54.2308,0.8175,0.816111
21495,28.608,20.068,28.674,0,46.919,11.477,22.932,0,48.003,11.997,-5.541,-5.03,47.748,58.333,58,49.904,10.567,10.4,47.788,2.988,58.333,9.586,-5.469,66.13,184.408,39.437,413.976,139.128,2.93,2.968,78.229,2.818,0.83,-53.6326,0.813889,0.824444
21496,28.579,20.032,28.623,0,46.948,11.462,22.903,0,48.003,11.997,-5.393,-5.03,47.648,58.297,58,50.011,10.569,10.4,47.718,2.986,58.297,9.581,-5.393,66.13,184.408,39.421,414.063,139.128,2.933,2.988,78.261,2.817,0.829444,-52.8873,0.814722,0.83
21497,28.564,20.032,28.623,0,46.97,11.448,22.888,0,48.003,11.997,-5.422,-5.03,47.604,58.275,58,50.075,10.569,10.4,47.705,2.984,58.275,9.581,-5.422,66.325,184.408,39.421,414.063,139.128,2.943,2.998,78.289,2.815,0.828889,-53.1717,0.8175,0.832778
21498,28.521,20.017,28.608,0,46.985,11.448,22.888,0,48.003,11.997,-5.396,-5.03,47.56,58.294,58,50.017,10.569,10.4,47.691,2.981,58.294,9.623,-5.31,66.325,184.408,39.421,414.019,139.128,2.968,2.984,78.314,2.812,0.828056,-52.0733,0.824444,0.828889
21499,28.506,20.017,28.594,0,46.985,11.448,22.888,0,48.003,11.997,-5.31,-5.03,47.524,58.326,58,49.917,10.569,10.4,47.676,2.982,58.326,9.619,-5.266,66.325,184.408,39.437,414.063,139.128,2.977,2.965,78.303,2.813,0.828333,-51.6418,0.826944,0.823611
21500,28.455,19.988,28.564,0,46.97,11.426,22.859,0,48.003,11.997,-5.339,-5.03,47.451,58.337,58,49.882,10.57,10.4,47.605,2.983,58.337,9.614,-5.295,66.325,184.408,39.421,414.149,139.128,2.982,2.959,78.274,2.814,0.828611,-51.9262,0.828333,0.821944
21501,28.44,19.958,28.521,0,46.97,11.411,22.844,0,48.003,11.997,-5.328,-5.03,47.421,58.297,58,50.001,10.57,10.4,47.591,2.987,58.297,9.619,-5.226,66.325,184.521,39.421,414.149,139.128,2.978,2.987,78.283,2.818,0.829722,-51.2496,0.827222,0.829722
21502,28.396,19.958,28.521,0,46.985,11.396,22.815,0,48.003,11.997,-5.292,-5.03,47.356,58.21,58,50.258,10.572,10.4,47.521,2.986,58.21,9.62,-5.201,66.39,184.521,39.502,414.149,139.128,2.977,3.038,78.339,2.818,0.829444,-51.0044,0.826944,0.843889
21503,28.396,19.929,28.477,0,47.029,11.382,22.778,0,48.003,11.997,-5.147,-5.03,47.327,58.185,58,50.333,10.572,10.4,47.451,2.988,58.185,9.626,-5.132,66.504,184.538,39.502,414.149,139.128,2.987,3.055,78.374,2.819,0.83,-50.3277,0.829722,0.848611
21504,28.381,19.929,28.455,0,47.043,11.382,22.764,0,48.003,11.997,-5.147,-5.03,47.327,58.178,58,50.353,10.572,10.4,47.451,2.987,58.178,9.624,-5.118,66.504,184.521,39.502,414.149,139.128,2.996,3.058,78.401,2.818,0.829722,-50.1904,0.832222,0.849444
21505,28.396,19.9,28.411,0,47.058,11.367,22.734,0,48.003,11.997,-4.995,-5.03,47.326,58.2,58,50.285,10.573,10.4,47.379,2.988,58.2,9.584,-5.071,66.504,184.521,39.421,414.28,139.128,3.024,3.045,78.427,2.82,0.83,-49.7295,0.84,0.845833
21506,28.381,19.885,28.411,0,47.058,11.367,22.72,0,48.003,11.997,-5.071,-5.03,47.323,58.228,58,50.197,10.574,10.4,47.32,2.987,58.228,9.598,-5.212,66.618,184.521,39.421,414.28,139.128,3.03,3.027,78.422,2.819,0.829722,-51.1123,0.841667,0.840833
21507,28.381,19.849,28.352,0,47.043,11.338,22.69,0,48.003,11.997,-5.075,-5.03,47.296,58.268,58,50.121,10.575,10.4,47.25,2.988,58.254,9.604,-5.075,66.634,184.521,39.421,414.236,139.128,3.038,3.012,78.406,2.82,0.83,-49.7687,0.843889,0.836667
21508,28.381,19.805,28.308,0,47.014,11.323,22.646,0,48.003,11.997,-4.959,-5.03,47.306,58.319,58,49.922,10.576,10.4,47.192,2.989,58.319,9.598,-5.154,66.618,184.521,39.421,414.28,139.128,3.032,2.974,78.347,2.821,0.830278,-50.5435,0.842222,0.826111
21509,28.352,19.79,28.271,0,47,11.309,22.617,0,48.003,11.997,-5.234,-5.03,47.275,58.33,58,49.888,10.576,10.4,47.178,2.992,58.33,9.609,-5.31,66.634,184.521,39.421,414.236,139.128,3.02,2.97,78.322,2.824,0.831111,-52.0733,0.838889,0.825
21510,28.323,19.746,28.198,0,46.985,11.279,22.566,0,48.003,11.997,-5.183,-5.03,47.217,58.326,58,49.896,10.579,10.4,47.018,2.992,58.326,9.598,-5.212,66.618,184.521,39.421,414.236,139.128,2.996,2.971,78.294,2.824,0.831111,-51.1123,0.832222,0.825278
21511,28.271,19.717,28.169,0,46.97,11.265,22.537,0,48.003,11.997,-5.212,-5.03,47.191,58.322,58,49.905,10.579,10.4,47.005,2.99,58.322,9.604,-5.44,66.667,184.521,39.421,414.28,139.128,2.987,2.971,78.289,2.822,0.830556,-53.3482,0.829722,0.825278
21512,28.257,19.666,28.11,0,46.985,11.243,22.493,0,48.003,11.997,-5.302,-5.03,47.1,58.322,58,49.903,10.583,10.4,46.846,2.989,58.322,9.615,-5.302,66.667,184.521,39.421,414.28,139.128,2.971,2.97,78.291,2.822,0.830278,-51.9949,0.825278,0.825
21513,28.228,19.636,28.059,0,46.97,11.228,22.449,0,48.003,11.997,-5.212,-5.03,47.089,58.362,58,49.78,10.583,10.4,46.831,2.991,58.362,9.599,-5.324,66.781,184.521,39.421,414.236,139.128,2.956,2.947,78.286,2.824,0.830833,-52.2106,0.821111,0.818611
21514,28.184,19.622,28.03,0,46.97,11.213,22.412,0,48.003,11.997,-5.494,-5.03,46.962,58.406,58,49.647,10.585,10.4,46.714,2.993,58.406,9.608,-5.559,66.862,184.521,39.421,414.28,139.128,2.95,2.922,78.268,2.825,0.831389,-54.5152,0.819444,0.811667
