time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21515,28.14,19.592,27.986,0,46.919,11.184,22.412,0,48.003,11.997,-5.357,-5.03,46.928,58.478,58,49.426,10.585,10.4,46.699,2.993,58.478,9.606,-5.411,66.862,184.521,39.421,414.28,139.128,2.933,2.878,78.213,2.825,0.831389,-53.0638,0.814722,0.799444
21516,28.088,19.563,27.957,0,46.919,11.169,22.354,0,48.003,11.997,-5.411,-5.03,46.888,58.478,58,49.413,10.585,10.4,46.687,2.988,58.482,9.605,-5.498,66.862,184.521,39.421,414.28,139.128,2.917,2.871,78.192,2.821,0.83,-53.917,0.810278,0.7975
21517,28.059,19.578,27.971,0,46.904,11.184,22.368,0,48.003,11.997,-5.451,-5.03,46.762,58.46,58,49.476,10.586,10.4,46.611,2.985,58.46,9.62,-5.451,66.862,184.538,39.502,414.28,139.128,2.901,2.881,78.186,2.818,0.829167,-53.456,0.805833,0.800278
21518,28,19.534,27.891,0,46.934,11.169,22.324,0,48.003,11.997,-5.469,-5.03,46.667,58.351,58,49.798,10.588,10.4,46.493,2.977,58.351,9.632,-5.469,66.862,184.538,39.502,414.236,139.046,2.883,2.937,78.237,2.811,0.826944,-53.6326,0.800833,0.815833
21519,27.957,19.548,27.905,0,46.97,11.169,22.339,0,48.003,11.997,-5.704,-5.03,46.581,58.301,58,49.948,10.587,10.4,46.523,2.973,58.301,9.649,-5.559,66.862,184.521,39.502,414.236,139.046,2.887,2.963,78.28,2.807,0.825833,-54.5152,0.801944,0.823056
21520,27.876,19.482,27.847,0,47.014,11.14,22.28,0,48.003,11.997,-5.657,-5.03,46.502,58.301,58,49.944,10.588,10.4,46.463,2.972,58.301,9.646,-5.458,66.862,184.57,39.421,414.236,139.046,2.907,2.961,78.34,2.806,0.825556,-53.5247,0.8075,0.8225
21521,27.832,19.482,27.832,0,47.014,11.14,22.266,0,48.003,11.997,-5.458,-5.03,46.46,58.326,58,49.866,10.589,10.4,46.405,2.971,58.326,9.645,-5.588,66.862,184.57,39.421,414.28,139.046,2.921,2.944,78.347,2.805,0.825278,-54.7996,0.811389,0.817778
21522,27.759,19.453,27.788,0,47.014,11.125,22.229,0,48.003,11.997,-5.617,-5.03,46.311,58.337,58,49.831,10.59,10.4,46.331,2.971,58.337,9.646,-5.534,66.781,184.57,39.421,414.28,139.046,2.944,2.937,78.34,2.805,0.825278,-54.27,0.817778,0.815833
21523,27.722,19.424,27.759,0,47,11.111,22.229,0,48.003,11.997,-5.48,-5.03,46.26,58.326,58,49.862,10.59,10.4,46.317,2.972,58.326,9.65,-5.418,66.781,184.57,39.421,414.236,139.046,2.95,2.944,78.338,2.806,0.825556,-53.1324,0.819444,0.817778
21524,27.693,19.409,27.722,0,47.014,11.096,22.17,0,48.003,11.997,-5.483,-5.03,46.15,58.312,58,49.904,10.592,10.4,46.198,2.972,58.312,9.651,-5.483,66.781,184.57,39.421,414.236,139.046,2.949,2.952,78.34,2.806,0.825556,-53.7699,0.819167,0.82
21525,27.634,19.395,27.693,0,47,11.082,22.156,0,48.003,11.997,-5.44,-5.03,46.093,58.326,58,49.856,10.592,10.4,46.185,2.965,58.326,9.618,-5.349,66.781,184.57,39.421,414.236,139.046,2.953,2.936,78.33,2.8,0.823611,-52.4558,0.820278,0.815556
21526,27.605,19.365,27.664,0,46.985,11.06,22.112,0,48.003,11.997,-5.349,-5.03,46.043,58.362,58,49.745,10.594,10.4,46.122,2.962,58.362,9.609,-5.378,66.781,184.57,39.437,414.236,139.046,2.952,2.911,78.307,2.797,0.822778,-52.7402,0.82,0.808611
21527,27.561,19.336,27.62,0,46.948,11.045,22.097,0,48.003,11.997,-5.328,-5.03,45.962,58.427,58,49.547,10.595,10.4,46.048,2.962,58.427,9.62,-5.313,66.781,184.57,39.307,414.193,139.046,2.934,2.871,78.245,2.797,0.822778,-52.1027,0.815,0.7975
21528,27.539,19.299,27.59,0,46.919,11.03,22.068,0,48.003,11.997,-5.357,-5.03,45.896,58.445,58,49.49,10.596,10.4,45.974,2.962,58.445,9.617,-5.284,66.781,184.57,39.307,414.149,139.046,2.919,2.86,78.216,2.797,0.822778,-51.8183,0.810833,0.794444
21529,27.495,19.299,27.539,0,46.919,11.016,22.031,0,48.003,11.997,-5.237,-5.03,45.861,58.398,58,49.628,10.597,10.4,45.914,2.973,58.398,9.618,-5.36,66.862,184.57,39.307,414.149,139.046,2.888,2.899,78.216,2.808,0.825833,-52.5636,0.802222,0.805278
21530,27.466,19.27,27.524,0,46.948,11.016,22.017,0,48.003,11.997,-5.418,-5.03,45.776,58.351,58,49.768,10.597,10.4,45.884,2.974,58.351,9.615,-5.418,66.862,184.57,39.307,414.149,139.046,2.874,2.928,78.248,2.809,0.826111,-53.1324,0.798333,0.813333
21531,27.451,19.241,27.495,0,46.97,11.001,21.987,0,48.003,11.997,-5.32,-5.03,45.745,58.322,58,49.852,10.598,10.4,45.826,2.974,58.322,9.619,-5.32,66.862,184.57,39.307,414.063,139.046,2.873,2.944,78.284,2.809,0.826111,-52.1714,0.798056,0.817778
21532,27.407,19.197,27.422,0,47,10.986,21.987,0,48.003,11.997,-5.281,-5.03,45.718,58.312,58,49.88,10.598,10.4,45.81,2.972,58.312,9.627,-5.31,66.781,184.57,39.307,414.019,139.046,2.892,2.948,78.351,2.807,0.825556,-52.0733,0.803333,0.818889
21533,27.378,19.197,27.422,0,47.014,10.972,21.929,0,48.003,11.997,-5.425,-5.03,45.624,58.377,58,49.681,10.6,10.4,45.691,2.973,58.377,9.623,-5.425,66.781,184.57,39.323,413.976,139.046,2.904,2.909,78.343,2.808,0.825833,-53.2011,0.806667,0.808056
21534,27.312,19.138,27.341,0,46.948,10.942,21.885,0,48.003,11.997,-5.49,-5.03,45.527,58.558,58,49.223,10.602,10.4,45.571,2.971,58.529,9.624,-5.49,66.667,184.57,39.307,414.063,139.046,2.916,2.815,78.245,2.806,0.825278,-53.8385,0.81,0.781944
21535,27.297,19.138,27.327,0,46.904,10.942,21.863,0,48.003,11.997,-5.443,-5.03,45.483,58.605,58,48.992,10.602,10.4,45.556,2.968,58.605,9.623,-5.443,66.667,184.57,39.307,413.976,139.046,2.901,2.766,78.172,2.803,0.824444,-53.3776,0.805833,0.768333
21536,27.224,19.138,27.327,0,46.875,10.928,21.863,0,48.003,11.997,-5.462,-5.03,45.427,58.626,58,48.921,10.602,10.4,45.54,2.966,58.626,9.646,-5.552,66.634,184.57,39.421,413.932,139.046,2.839,2.75,78.064,2.802,0.823889,-54.4465,0.788611,0.763889
21537,27.173,19.072,27.253,0,46.831,10.898,21.804,0,48.003,11.997,-5.523,-5.03,45.283,58.579,58,49.059,10.604,10.4,45.418,2.964,58.579,9.644,-5.577,66.634,184.57,39.421,413.976,139.046,2.809,2.776,78.058,2.801,0.823333,-54.6917,0.780278,0.771111
21538,27.1,19.058,27.239,0,46.846,10.898,21.79,0,48.003,11.997,-5.49,-5.03,45.233,58.453,58,49.435,10.604,10.4,45.403,2.96,58.453,9.656,-5.588,66.618,184.57,39.421,413.976,139.046,2.774,2.847,78.121,2.796,0.822222,-54.7996,0.770556,0.790833
21539,27.056,19.043,27.195,0,46.875,10.898,21.79,0,48.003,11.997,-5.588,-5.03,45.157,58.413,58,49.518,10.604,10.4,45.387,2.956,58.424,9.661,-5.657,66.634,184.57,39.307,413.976,139.046,2.773,2.86,78.166,2.793,0.821111,-55.4762,0.770278,0.794444
21540,27.012,19.043,27.224,0,46.919,10.876,21.775,0,48.003,11.997,-5.613,-5.03,45.003,58.402,58,49.581,10.604,10.4,45.354,2.956,58.402,9.651,-5.613,66.585,184.766,39.307,413.932,139.046,2.781,2.872,78.212,2.792,0.821111,-55.0447,0.7725,0.797778
21541,26.917,19.043,27.195,0,46.948,10.876,21.76,0,48.003,11.997,-5.613,-5.03,44.929,58.417,58,49.533,10.604,10.4,45.337,2.953,58.417,9.655,-5.61,66.585,184.749,39.307,413.845,139.046,2.815,2.859,78.264,2.79,0.820278,-55.0153,0.781944,0.794167
21542,26.873,19.028,27.173,0,46.97,10.876,21.746,0,48.003,11.997,-5.653,-5.03,44.772,58.427,58,49.498,10.604,10.4,45.305,2.953,58.427,9.663,-5.653,66.585,184.749,39.307,413.802,139.046,2.823,2.852,78.274,2.79,0.820278,-55.437,0.784167,0.792222
21543,26.807,19.014,27.173,0,46.97,10.862,21.746,0,48.003,11.997,-5.498,-5.03,44.712,58.395,58,49.592,10.604,10.4,45.288,2.948,58.395,9.654,-5.324,66.585,184.766,39.307,413.845,139.046,2.853,2.867,78.281,2.785,0.818889,-52.2106,0.7925,0.796389
21544,26.792,18.999,27.129,0,46.985,10.847,21.702,0,48.003,11.997,-5.281,-5.03,44.651,58.355,58,49.666,10.605,10.4,45.211,2.947,58.369,9.654,-5.281,66.585,184.749,39.307,413.845,138.9,2.861,2.881,78.291,2.785,0.818611,-51.7889,0.794722,0.800278
21545,26.733,18.999,27.144,0,46.985,10.847,21.716,0,48.003,11.997,-5.414,-5.03,44.602,58.283,58,49.923,10.604,10.4,45.238,2.944,58.283,9.619,-5.31,66.585,184.766,39.307,413.715,138.9,2.876,2.929,78.346,2.781,0.817778,-52.0733,0.798889,0.813611
21546,26.733,18.97,27.1,0,47.029,10.833,21.68,0,48.003,11.997,-5.31,-5.03,44.567,58.254,58,50.008,10.604,10.4,45.22,2.945,58.254,9.626,-5.245,66.585,184.766,39.307,413.715,138.9,2.889,2.946,78.376,2.782,0.818056,-51.4359,0.8025,0.818333
21547,26.719,18.97,27.085,0,47.043,10.833,21.665,0,48.003,11.997,-5.226,-5.03,44.521,58.257,58,49.996,10.605,10.4,45.145,2.946,58.257,9.636,-5.226,66.569,184.766,39.307,413.759,138.9,2.905,2.945,78.392,2.783,0.818333,-51.2496,0.806944,0.818056
21548,26.689,18.918,27.041,0,47.043,10.818,21.636,0,48.003,11.997,-5.212,-5.03,44.504,58.304,58,49.851,10.607,10.4,45.084,2.947,58.304,9.625,-5.277,66.504,184.766,39.307,413.628,138.965,2.929,2.917,78.384,2.784,0.818611,-51.7497,0.813611,0.810278
21549,26.66,18.904,27.012,0,47.029,10.803,21.606,0,48.003,11.997,-5.407,-5.03,44.422,58.322,58,49.818,10.608,10.4,45.008,2.95,58.315,9.63,-5.407,66.504,184.766,39.307,413.628,138.981,2.935,2.913,78.372,2.787,0.819444,-53.0246,0.815278,0.809167
21550,26.609,18.875,26.96,0,47,10.789,21.577,0,48.003,11.997,-5.302,-5.03,44.39,58.348,58,49.716,10.609,10.4,44.947,2.95,58.348,9.632,-5.281,66.504,184.766,39.307,413.542,138.965,2.927,2.892,78.338,2.787,0.819444,-51.7889,0.813056,0.803333
21551,26.594,18.845,26.917,0,47,10.774,21.548,0,48.003,11.997,-5.288,-5.03,44.332,58.369,58,49.649,10.61,10.4,44.871,2.949,58.369,9.62,-5.288,66.504,184.766,39.307,413.498,138.965,2.921,2.879,78.315,2.787,0.819167,-51.8576,0.811389,0.799722
21552,26.565,18.816,26.887,0,46.948,10.774,21.533,0,48.003,11.997,-5.335,-5.03,44.291,58.431,58,49.46,10.611,10.4,44.809,2.947,58.431,9.631,-5.096,66.504,184.766,39.307,413.411,138.981,2.904,2.839,78.256,2.785,0.818611,-49.9747,0.806667,0.788611
21553,26.565,18.816,26.873,0,46.948,10.759,21.497,0,48.003,11.997,-5.096,-5.03,44.292,58.456,58,49.394,10.611,10.4,44.795,2.945,58.453,9.635,-5.176,66.504,184.749,39.307,413.368,138.965,2.886,2.824,78.228,2.783,0.818056,-50.7592,0.801667,0.784444
21554,26.55,18.787,26.829,0,46.919,10.73,21.467,0,48.003,11.997,-5.176,-5.03,44.276,58.464,58,49.359,10.611,10.4,44.778,2.944,58.464,9.623,-5.375,66.52,184.749,39.225,413.455,138.965,2.865,2.816,78.205,2.782,0.817778,-52.7107,0.795833,0.782222
21555,26.506,18.772,26.807,0,46.904,10.73,21.453,0,48.003,11.997,-5.295,-5.03,44.194,58.453,58,49.387,10.612,10.4,44.7,2.94,58.453,9.625,-5.234,66.52,184.766,39.193,413.325,138.965,2.833,2.817,78.185,2.778,0.816667,-51.328,0.786944,0.7825
21556,26.492,18.75,26.792,0,46.904,10.73,21.438,0,48.003,11.997,-5.226,-5.03,44.144,58.431,58,49.45,10.612,10.4,44.666,2.938,58.431,9.624,-5.226,66.504,184.749,39.193,413.281,138.981,2.818,2.828,78.19,2.776,0.816111,-51.2496,0.782778,0.785556
21557,26.477,18.75,26.792,0,46.919,10.715,21.423,0,48.003,11.997,-5.273,-5.03,44.109,58.402,58,49.535,10.612,10.4,44.648,2.938,58.402,9.666,-5.273,66.504,184.749,39.193,413.281,138.9,2.811,2.845,78.213,2.776,0.816111,-51.7105,0.780833,0.790278
21558,26.44,18.75,26.792,0,46.948,10.715,21.423,0,48.003,11.997,-5.281,-5.03,44.077,58.33,58,49.748,10.612,10.4,44.63,2.932,58.33,9.663,-5.158,66.504,184.749,39.225,413.151,138.9,2.817,2.882,78.274,2.771,0.814444,-50.5827,0.7825,0.800556
21559,26.426,18.75,26.777,0,46.985,10.715,21.423,0,48.003,11.997,-5.208,-5.03,44.048,58.308,58,49.811,10.611,10.4,44.64,2.931,58.308,9.664,-5.208,66.504,184.635,39.225,413.108,138.9,2.829,2.893,78.305,2.769,0.814167,-51.073,0.785833,0.803611
21560,26.382,18.706,26.777,0,47,10.715,21.423,0,48.003,11.997,-5.241,-5.03,44.016,58.33,58,49.742,10.611,10.4,44.623,2.928,58.33,9.67,-5.324,66.504,184.57,39.225,413.194,138.9,2.856,2.876,78.33,2.766,0.813333,-52.2106,0.793333,0.798889
21561,26.382,18.721,26.748,0,47,10.693,21.409,0,48.003,11.997,-5.226,-5.03,43.983,58.38,58,49.588,10.611,10.4,44.589,2.933,58.38,9.663,-5.187,66.504,184.57,39.225,413.108,138.9,2.867,2.851,78.316,2.772,0.814722,-50.8671,0.796389,0.791944
21562,26.367,18.721,26.733,0,46.97,10.693,21.394,0,48.003,11.997,-5.19,-5.03,43.946,58.449,58,49.379,10.611,10.4,44.573,2.934,58.449,9.662,-5.19,66.504,184.57,39.242,413.108,138.9,2.874,2.809,78.277,2.772,0.815,-50.8965,0.798333,0.780278
21563,26.338,18.721,26.748,0,46.904,10.693,21.409,0,48.003,11.997,-5.223,-5.03,43.885,58.521,58,49.157,10.61,10.4,44.582,2.933,58.521,9.658,-5.223,66.504,184.57,39.225,413.021,138.9,2.86,2.764,78.18,2.771,0.814722,-51.2201,0.794444,0.767778
21564,26.338,18.721,26.733,0,46.89,10.693,21.394,0,48.003,11.997,-5.006,-5.03,43.898,58.46,58,49.338,10.61,10.4,44.566,2.933,58.46,9.656,-5.078,66.504,184.57,39.225,412.977,138.9,2.819,2.801,78.151,2.771,0.814722,-49.7982,0.783056,0.778056
21565,26.323,18.677,26.689,0,46.904,10.679,21.35,0,48.003,11.997,-5.089,-5.03,43.887,58.391,58,49.542,10.61,10.4,44.549,2.936,58.391,9.626,-5.15,66.504,184.798,39.225,412.847,138.9,2.805,2.844,78.183,2.774,0.815556,-50.5042,0.779167,0.79
21566,26.323,18.677,26.689,0,46.934,10.664,21.35,0,48.003,11.997,-5.122,-5.03,43.87,58.341,58,49.692,10.611,10.4,44.486,2.938,58.341,9.638,-5.06,66.504,184.798,39.225,412.847,138.9,2.8,2.878,78.229,2.776,0.816111,-49.6216,0.777778,0.799444
21567,26.309,18.662,26.675,0,46.97,10.664,21.335,0,48.003,11.997,-5.038,-5.03,43.871,58.362,58,49.622,10.611,10.4,44.453,2.943,58.362,9.629,-5.194,66.504,184.798,39.225,412.76,138.9,2.816,2.867,78.289,2.781,0.8175,-50.9357,0.782222,0.796389
21568,26.294,18.647,26.624,0,46.97,10.649,21.335,0,48.003,11.997,-5.194,-5.03,43.843,58.427,58,49.423,10.612,10.4,44.391,2.944,58.427,9.637,-5.292,66.504,184.798,39.225,412.76,138.9,2.827,2.829,78.283,2.782,0.817778,-51.8968,0.785278,0.785833
21569,26.257,18.604,26.58,0,46.948,10.635,21.27,0,48.003,11.997,-5.165,-5.03,43.791,58.587,58,48.939,10.613,10.4,44.314,2.944,58.587,9.63,-5.234,66.504,184.798,39.225,412.63,138.753,2.837,2.732,78.194,2.782,0.817778,-51.328,0.788056,0.758889
21570,26.228,18.604,26.565,0,46.875,10.62,21.255,0,48.003,11.997,-5.234,-5.03,43.765,58.644,58,48.82,10.613,10.4,44.297,2.941,58.626,9.629,-5.36,66.504,184.798,39.307,412.543,138.753,2.825,2.705,78.131,2.78,0.816944,-52.5636,0.784722,0.751389
21571,26.213,18.589,26.55,0,46.846,10.62,21.24,0,48.003,11.997,-5.288,-5.03,43.684,58.666,58,48.697,10.613,10.4,44.262,2.939,58.666,9.629,-5.306,66.504,184.798,39.307,412.543,138.753,2.803,2.678,78.068,2.777,0.816389,-52.0341,0.778611,0.743889
21572,26.169,18.552,26.521,0,46.802,10.605,21.211,0,48.003,11.997,-5.288,-5.03,43.654,58.648,58,48.745,10.614,10.4,44.202,2.935,58.648,9.618,-5.375,66.504,184.798,39.307,412.457,138.737,2.742,2.684,77.997,2.774,0.815278,-52.7107,0.761667,0.745556
21573,26.14,18.552,26.506,0,46.802,10.605,21.211,0,48.003,11.997,-5.375,-5.03,43.605,58.597,58,48.895,10.614,10.4,44.184,2.933,58.597,9.619,-5.32,66.504,184.798,39.307,412.413,138.737,2.721,2.712,78.005,2.772,0.814722,-52.1714,0.755833,0.753333
21574,26.14,18.538,26.492,0,46.816,10.605,21.196,0,48.003,11.997,-5.154,-5.03,43.555,58.543,58,49.055,10.614,10.4,44.15,2.929,58.543,9.629,-5.154,66.504,184.798,39.225,412.37,138.753,2.7,2.74,78.033,2.768,0.813611,-50.5435,0.75,0.761111
21575,26.096,18.523,26.477,0,46.875,10.591,21.182,0,48.003,11.997,-5.172,-5.03,43.538,58.478,58,49.232,10.615,10.4,44.089,2.924,58.482,9.624,-5.371,66.504,184.798,39.225,412.326,138.753,2.694,2.77,78.113,2.763,0.812222,-52.6715,0.748333,0.769444
21576,26.06,18.523,26.462,0,46.875,10.591,21.167,0,48.003,11.997,-5.418,-5.03,43.44,58.478,58,49.241,10.614,10.4,44.098,2.923,58.478,9.626,-5.36,66.504,184.798,39.225,412.326,138.753,2.709,2.771,78.141,2.762,0.811944,-52.5636,0.7525,0.769722
21577,26.03,18.508,26.44,0,46.904,10.576,21.152,0,48.003,11.997,-5.281,-5.03,43.409,58.464,58,49.279,10.614,10.4,44.08,2.918,58.464,9.67,-5.288,66.504,184.798,39.225,412.24,138.753,2.737,2.774,78.178,2.758,0.810556,-51.8576,0.760278,0.770556
21578,26.001,18.508,26.462,0,46.919,10.591,21.167,0,48.003,11.997,-5.288,-5.03,43.377,58.427,58,49.386,10.614,10.4,44.063,2.917,58.427,9.666,-5.378,66.504,184.798,39.225,412.196,138.753,2.751,2.794,78.201,2.757,0.810278,-52.7402,0.764167,0.776111
21579,25.928,18.494,26.411,0,46.934,10.576,21.13,0,48.003,11.997,-5.462,-5.03,43.269,58.351,58,49.61,10.613,10.4,44.073,2.909,58.351,9.663,-5.465,66.504,184.798,39.225,412.066,138.737,2.779,2.831,78.252,2.749,0.808056,-53.5933,0.771944,0.786389
21580,25.913,18.494,26.426,0,46.97,10.576,21.13,0,48.003,11.997,-5.382,-5.03,43.171,58.333,58,49.662,10.613,10.4,44.037,2.906,58.333,9.664,-5.382,66.504,184.798,39.242,412.023,138.737,2.798,2.838,78.268,2.746,0.807222,-52.7794,0.777222,0.788333
21581,25.876,18.494,26.411,0,46.97,10.576,21.13,0,48.003,11.997,-5.335,-5.03,43.134,58.326,58,49.682,10.613,10.4,44.021,2.903,58.326,9.664,-5.357,66.504,184.798,39.225,412.066,138.737,2.814,2.84,78.277,2.744,0.806389,-52.5342,0.781667,0.788889
21582,25.818,18.479,26.396,0,46.97,10.547,21.101,0,48.003,11.997,-5.425,-5.03,43.081,58.33,58,49.667,10.614,10.4,43.959,2.901,58.33,9.66,-5.548,66.504,184.798,39.225,412.066,138.672,2.839,2.835,78.276,2.742,0.805833,-54.4073,0.788611,0.7875
21583,25.774,18.464,26.382,0,46.97,10.562,21.101,0,48.003,11.997,-5.595,-5.03,42.939,58.337,58,49.644,10.613,10.4,43.969,2.901,58.337,9.655,-5.595,66.504,184.798,39.225,411.936,138.672,2.845,2.83,78.268,2.742,0.805833,-54.8682,0.790278,0.786111
21584,25.73,18.464,26.367,0,46.948,10.547,21.086,0,48.003,11.997,-5.48,-5.03,42.883,58.333,58,49.653,10.613,10.4,43.952,2.899,58.333,9.661,-5.48,66.504,184.798,39.225,411.936,138.672,2.845,2.83,78.259,2.74,0.805278,-53.7404,0.790278,0.786111
21585,25.664,18.45,26.353,0,46.948,10.547,21.072,0,48.003,11.997,-5.44,-5.03,42.841,58.279,58,49.815,10.613,10.4,43.917,2.896,58.279,9.657,-5.476,66.504,184.798,39.225,411.806,138.672,2.844,2.859,78.266,2.737,0.804444,-53.7012,0.79,0.794167
21586,25.62,18.435,26.338,0,46.97,10.547,21.072,0,48.003,11.997,-5.357,-5.03,42.738,58.21,58,49.984,10.613,10.4,43.899,2.893,58.221,9.624,-5.36,66.504,184.798,39.225,411.806,138.672,2.852,2.89,78.303,2.734,0.803611,-52.5636,0.792222,0.802778
21587,25.605,18.42,26.323,0,47,10.532,21.057,0,48.003,11.997,-5.346,-5.03,42.697,58.2,58,50.048,10.613,10.4,43.881,2.891,58.2,9.63,-5.259,66.585,184.749,39.193,411.675,138.672,2.859,2.9,78.325,2.732,0.803056,-51.5732,0.794167,0.805556
21588,25.591,18.406,26.279,0,47.014,10.51,21.028,0,48.003,11.997,-5.248,-5.03,42.674,58.189,58,50.079,10.613,10.4,43.865,2.889,58.189,9.627,-5.277,66.618,184.766,39.193,411.719,138.59,2.87,2.905,78.341,2.73,0.8025,-51.7497,0.797222,0.806944
21589,25.562,18.384,26.257,0,47.014,10.496,21.042,0,48.003,11.997,-5.194,-5.03,42.631,58.214,58,50.001,10.613,10.4,43.83,2.888,58.214,9.621,-5.281,66.634,184.766,39.193,411.589,138.59,2.889,2.888,78.346,2.729,0.802222,-51.7889,0.8025,0.802222
21590,25.525,18.406,26.279,0,47,10.51,21.028,0,48.003,11.997,-5.36,-5.03,42.544,58.236,58,49.934,10.613,10.4,43.797,2.888,58.236,9.635,-5.36,66.618,184.749,39.193,411.545,138.59,2.896,2.875,78.334,2.729,0.802222,-52.5636,0.804444,0.798611
21591,25.481,18.384,26.257,0,46.985,10.496,21.013,0,48.003,11.997,-5.335,-5.03,42.508,58.275,58,49.813,10.614,10.4,43.735,2.889,58.275,9.633,-5.31,66.618,184.766,39.193,411.458,138.59,2.891,2.85,78.293,2.73,0.8025,-52.0733,0.803056,0.791667
21592,25.452,18.369,26.243,0,46.97,10.496,20.999,0,48.003,11.997,-5.31,-5.03,42.474,58.294,58,49.757,10.613,10.4,43.763,2.884,58.294,9.625,-5.4,66.634,184.766,39.193,411.458,138.59,2.885,2.836,78.267,2.726,0.801111,-52.9559,0.801389,0.787778
21593,25.422,18.369,26.228,0,46.948,10.496,20.999,0,48.003,11.997,-5.436,-5.03,42.372,58.301,58,49.734,10.613,10.4,43.728,2.883,58.301,9.637,-5.436,66.618,184.766,39.193,411.458,138.59,2.876,2.829,78.244,2.724,0.800833,-53.3089,0.798889,0.785833
21594,25.364,18.354,26.213,0,46.919,10.481,20.984,0,48.003,11.997,-5.44,-5.03,42.322,58.319,58,49.676,10.613,10.4,43.711,2.88,58.319,9.633,-5.487,66.667,184.749,39.193,411.415,138.59,2.853,2.815,78.21,2.722,0.8,-53.8091,0.7925,0.781944
21595,25.327,18.354,26.228,0,46.919,10.496,20.984,0,48.003,11.997,-5.487,-5.03,42.261,58.341,58,49.609,10.613,10.4,43.72,2.879,58.341,9.627,-5.382,66.781,184.749,39.193,411.372,138.59,2.84,2.801,78.191,2.721,0.799722,-52.7794,0.788889,0.778056
21596,25.298,18.354,26.213,0,46.904,10.481,20.984,0,48.003,11.997,-5.342,-5.03,42.176,58.362,58,49.575,10.612,10.4,43.702,2.878,58.362,9.631,-5.342,66.781,184.766,39.193,411.372,138.59,2.827,2.793,78.176,2.72,0.799444,-52.3871,0.785278,0.775833
21597,25.269,18.34,26.199,0,46.875,10.481,20.969,0,48.003,11.997,-5.328,-5.03,42.14,58.406,58,49.408,10.612,10.4,43.686,2.873,58.406,9.625,-5.324,66.862,184.766,39.193,411.285,138.59,2.798,2.755,78.132,2.715,0.798056,-52.2106,0.777222,0.765278
21598,25.239,18.325,26.184,0,46.86,10.466,20.947,0,48.003,11.997,-5.414,-5.03,42.049,58.445,58,49.286,10.612,10.4,43.651,2.871,58.445,9.662,-5.414,66.943,184.766,39.16,411.241,138.59,2.783,2.728,78.102,2.713,0.7975,-53.0932,0.773056,0.757778
21599,25.181,18.311,26.169,0,46.816,10.466,20.933,0,48.003,11.997,-5.422,-5.03,41.994,58.529,58,49.031,10.612,10.4,43.632,2.87,58.529,9.641,-5.389,67.008,184.749,39.16,411.198,138.59,2.75,2.677,78.024,2.712,0.797222,-52.848,0.763889,0.743611
21600,25.144,18.325,26.184,0,46.802,10.466,20.947,0,48.003,11.997,-5.389,-5.03,41.953,58.547,58,48.975,10.611,10.4,43.662,2.871,58.547,9.644,-5.353,67.008,184.766,39.16,411.241,138.558,2.735,2.666,77.992,2.713,0.7975,-52.495,0.759722,0.740556
21601,25.085,18.325,26.184,0,46.787,10.466,20.933,0,48.003,11.997,-5.472,-5.03,41.856,58.503,58,49.057,10.611,10.4,43.626,2.875,58.518,9.642,-5.537,67.057,184.798,39.193,411.155,138.558,2.693,2.687,77.981,2.717,0.798611,-54.2994,0.748056,0.746389
21602,25.042,18.325,26.184,0,46.802,10.466,20.947,0,48.003,11.997,-5.48,-5.03,41.736,58.474,58,49.185,10.61,10.4,43.636,2.875,58.474,9.643,-5.48,67.057,184.798,39.193,411.155,138.558,2.685,2.712,78.002,2.716,0.798611,-53.7404,0.745833,0.753333
21603,25.012,18.311,26.169,0,46.831,10.466,20.933,0,48.003,11.997,-5.465,-5.03,41.68,58.431,58,49.313,10.61,10.4,43.618,2.874,58.431,9.643,-5.465,67.057,184.798,39.193,411.111,138.558,2.678,2.734,78.036,2.715,0.798333,-53.5933,0.743889,0.759444
21604,24.946,18.325,26.184,0,46.875,10.466,20.933,0,48.003,11.997,-5.302,-5.03,41.586,58.351,58,49.548,10.609,10.4,43.627,2.866,58.351,9.651,-5.302,67.057,184.798,39.193,411.068,138.558,2.692,2.776,78.115,2.708,0.796111,-51.9949,0.747778,0.771111
21605,24.932,18.311,26.169,0,46.89,10.466,20.933,0,48.003,11.997,-5.208,-5.03,41.564,58.322,58,49.633,10.609,10.4,43.611,2.861,58.322,9.641,-5.208,67.057,184.798,39.193,411.024,138.542,2.709,2.788,78.15,2.704,0.794722,-51.073,0.7525,0.774444
21606,24.873,18.311,26.184,0,46.919,10.466,20.947,0,48.003,11.997,-5.418,-5.03,41.508,58.294,58,49.705,10.608,10.4,43.638,2.855,58.297,9.609,-5.476,67.057,184.798,39.193,410.851,138.542,2.743,2.796,78.202,2.697,0.793056,-53.7012,0.761944,0.776667
21607,24.873,18.311,26.169,0,46.934,10.466,20.933,0,48.003,11.997,-5.339,-5.03,41.46,58.29,58,49.725,10.608,10.4,43.621,2.854,58.29,9.612,-5.136,67.171,184.798,39.193,410.894,138.477,2.763,2.799,78.218,2.696,0.792778,-50.367,0.7675,0.7775
21608,24.858,18.311,26.155,0,46.934,10.452,20.918,0,48.003,11.997,-5.23,-5.03,41.428,58.283,58,49.745,10.608,10.4,43.587,2.852,58.283,9.617,-5.197,67.171,184.766,39.193,410.938,138.477,2.778,2.801,78.226,2.695,0.792222,-50.9652,0.771667,0.778056
21609,24.829,18.311,26.155,0,46.948,10.466,20.903,0,48.003,11.997,-5.255,-5.03,41.394,58.247,58,49.851,10.608,10.4,43.57,2.85,58.247,9.619,-5.136,67.171,184.635,39.193,410.764,138.477,2.807,2.821,78.242,2.693,0.791667,-50.367,0.779722,0.783611
21610,24.829,18.311,26.155,0,46.948,10.452,20.918,0,48.003,11.997,-5.071,-5.03,41.377,58.228,58,49.904,10.607,10.4,43.579,2.852,58.228,9.615,-5.071,67.171,184.635,39.209,410.764,138.477,2.817,2.832,78.251,2.694,0.792222,-49.7295,0.7825,0.786667
21611,24.792,18.296,26.125,0,46.948,10.452,20.903,0,48.003,11.997,-5.14,-5.03,41.361,58.2,58,49.988,10.607,10.4,43.562,2.853,58.2,9.619,-5.241,67.171,184.635,39.193,410.634,138.477,2.831,2.85,78.269,2.695,0.7925,-51.3967,0.786389,0.791667
21612,24.763,18.311,26.14,0,46.97,10.452,20.918,0,48.003,11.997,-5.241,-5.03,41.329,58.192,58,50.009,10.605,10.4,43.545,2.853,58.192,9.608,-5.335,67.171,184.635,39.193,410.634,138.477,2.835,2.855,78.279,2.696,0.7925,-52.3185,0.7875,0.793056
21613,24.749,18.296,26.14,0,46.97,10.452,20.903,0,48.003,11.997,-5.299,-5.03,41.253,58.185,58,50.03,10.605,10.4,43.555,2.853,58.185,9.608,-5.299,67.171,184.635,39.193,410.547,138.477,2.842,2.859,78.287,2.695,0.7925,-51.9654,0.789444,0.794167
21614,24.719,18.296,26.14,0,46.985,10.452,20.918,0,48.003,11.997,-5.27,-5.03,41.224,58.196,58,49.994,10.604,10.4,43.581,2.853,58.196,9.619,-5.237,67.236,184.635,39.193,410.634,138.477,2.859,2.852,78.285,2.695,0.7925,-51.3574,0.794167,0.792222
21615,24.719,18.296,26.14,0,46.97,10.452,20.903,0,48.003,11.997,-5.136,-5.03,41.186,58.214,58,49.94,10.604,10.4,43.548,2.851,58.214,9.613,-5.169,67.253,184.635,39.193,410.46,138.477,2.861,2.839,78.272,2.694,0.791944,-50.6906,0.794722,0.788611
21616,24.69,18.296,26.14,0,46.948,10.452,20.918,0,48.003,11.997,-5.158,-5.03,41.174,58.279,58,49.741,10.603,10.4,43.575,2.849,58.279,9.615,-5.27,67.269,184.635,39.209,410.503,138.477,2.861,2.798,78.209,2.692,0.791389,-51.681,0.794722,0.777222
21617,24.661,18.311,26.155,0,46.904,10.452,20.918,0,48.003,11.997,-5.331,-5.03,41.09,58.308,58,49.653,10.602,10.4,43.585,2.845,58.308,9.613,-5.331,67.318,184.635,39.193,410.503,138.477,2.852,2.776,78.168,2.688,0.790278,-52.2793,0.792222,0.771111
21618,24.609,18.296,26.155,0,46.875,10.452,20.903,0,48.003,11.997,-5.299,-5.03,41.06,58.33,58,49.585,10.601,10.4,43.569,2.842,58.33,9.607,-5.353,67.318,184.635,39.193,410.373,138.477,2.822,2.759,78.104,2.684,0.789444,-52.495,0.783889,0.766389
21619,24.58,18.311,26.169,0,46.86,10.466,20.933,0,48.003,11.997,-5.353,-5.03,41.02,58.312,58,49.638,10.601,10.4,43.595,2.84,58.312,9.643,-5.414,67.318,184.635,39.193,410.373,138.477,2.797,2.768,78.09,2.683,0.788889,-53.0932,0.776944,0.768889
21620,24.551,18.311,26.169,0,46.86,10.466,20.933,0,48.003,11.997,-5.317,-5.03,40.929,58.283,58,49.723,10.599,10.4,43.604,2.837,58.283,9.639,-5.317,67.48,184.635,39.193,410.33,138.428,2.788,2.782,78.093,2.68,0.788056,-52.142,0.774444,0.772778
21621,24.551,18.325,26.184,0,46.875,10.466,20.933,0,48.003,11.997,-5.223,-5.03,40.912,58.247,58,49.831,10.599,10.4,43.631,2.84,58.247,9.648,-5.223,67.48,184.635,39.193,410.33,138.428,2.776,2.807,78.115,2.683,0.788889,-51.2201,0.771111,0.779722
21622,24.521,18.325,26.184,0,46.904,10.466,20.947,0,48.003,11.997,-5.219,-5.03,40.866,58.203,58,49.958,10.598,10.4,43.643,2.841,58.203,9.63,-5.212,67.627,184.635,39.193,410.33,138.314,2.773,2.832,78.17,2.683,0.789167,-51.1123,0.770278,0.786667
21623,24.507,18.325,26.184,0,46.919,10.466,20.933,0,48.003,11.997,-5.172,-5.03,40.849,58.181,58,50.022,10.598,10.4,43.627,2.841,58.181,9.631,-5.172,67.627,184.749,39.193,410.156,138.314,2.784,2.846,78.202,2.683,0.789167,-50.72,0.773333,0.790556
21624,24.507,18.325,26.184,0,46.934,10.466,20.947,0,48.003,11.997,-5.089,-5.03,40.846,58.16,58,50.085,10.598,10.4,43.609,2.844,58.16,9.633,-5.089,67.708,184.749,39.193,410.2,138.314,2.817,2.861,78.253,2.686,0.79,-49.906,0.7825,0.794722
21625,24.521,18.325,26.184,0,46.97,10.466,20.933,0,48.003,11.997,-5.006,-5.03,40.854,58.152,58,50.106,10.597,10.4,43.622,2.845,58.152,9.645,-5.006,67.79,184.749,39.193,410.2,138.314,2.833,2.866,78.27,2.687,0.790278,-49.0921,0.786944,0.796111
21626,24.536,18.311,26.169,0,46.97,10.466,20.933,0,48.003,11.997,-4.912,-5.03,40.871,58.149,58,50.115,10.597,10.4,43.606,2.843,58.149,9.635,-4.829,67.855,184.749,39.193,410.069,138.232,2.86,2.866,78.277,2.685,0.789722,-47.3563,0.794444,0.796111
21627,24.551,18.311,26.169,0,46.97,10.466,20.933,0,48.003,11.997,-4.814,-5.03,40.928,58.156,58,50.104,10.596,10.4,43.618,2.841,58.152,9.587,-4.785,67.871,184.766,39.193,410.069,138.232,2.869,2.861,78.27,2.683,0.789167,-46.9248,0.796944,0.794722
21628,24.565,18.34,26.199,0,46.934,10.481,20.969,0,48.003,11.997,-4.915,-5.03,40.94,58.2,58,49.982,10.595,10.4,43.645,2.841,58.192,9.607,-4.977,67.904,184.749,39.16,409.939,138.232,2.88,2.838,78.229,2.683,0.789167,-48.8077,0.8,0.788333
21629,24.58,18.34,26.199,0,46.919,10.481,20.947,0,48.003,11.997,-4.937,-5.03,40.944,58.221,58,49.894,10.594,10.4,43.674,2.84,58.221,9.602,-4.839,67.985,184.766,39.16,409.852,138.232,2.877,2.819,78.198,2.682,0.788889,-47.4544,0.799167,0.783056
21630,24.609,18.325,26.184,0,46.89,10.466,20.947,0,48.003,11.997,-4.8,-5.03,41.011,58.25,58,49.806,10.594,10.4,43.641,2.84,58.25,9.599,-4.8,67.985,184.766,39.16,409.852,138.232,2.869,2.802,78.161,2.681,0.788889,-47.0719,0.796944,0.778333
21631,24.609,18.325,26.184,0,46.875,10.466,20.933,0,48.003,11.997,-4.973,-5.03,41.015,58.247,58,49.815,10.594,10.4,43.626,2.841,58.247,9.596,-4.97,67.904,184.635,39.16,409.722,138.232,2.842,2.804,78.121,2.682,0.789167,-48.7391,0.789444,0.778889
21632,24.609,18.325,26.184,0,46.875,10.466,20.947,0,48.003,11.997,-4.97,-5.03,41.023,58.218,58,49.902,10.592,10.4,43.655,2.841,58.218,9.6,-5.027,67.904,184.635,39.16,409.679,138.232,2.827,2.821,78.123,2.682,0.789167,-49.298,0.785278,0.783611
21633,24.609,18.325,26.184,0,46.875,10.466,20.933,0,48.003,11.997,-4.966,-5.03,41.028,58.196,58,49.965,10.592,10.4,43.623,2.839,58.196,9.593,-4.988,67.904,184.635,39.16,409.592,138.232,2.819,2.832,78.132,2.681,0.788611,-48.9156,0.783056,0.786667
21634,24.631,18.325,26.184,0,46.89,10.466,20.947,0,48.003,11.997,-4.908,-5.03,41.047,58.214,58,49.908,10.592,10.4,43.607,2.845,58.214,9.6,-4.991,67.904,184.635,39.16,409.635,138.232,2.812,2.827,78.152,2.686,0.790278,-48.945,0.781111,0.785278
21635,24.609,18.325,26.169,0,46.875,10.466,20.969,0,48.003,11.997,-5.1,-5.03,41.032,58.257,58,49.776,10.59,10.4,43.665,2.843,58.257,9.594,-5.1,67.904,184.635,39.16,409.549,138.232,2.814,2.798,78.139,2.684,0.789722,-50.0139,0.781667,0.777222
21636,24.609,18.325,26.184,0,46.846,10.466,20.947,0,48.003,11.997,-5.154,-5.03,41.018,58.344,58,49.512,10.59,10.4,43.65,2.839,58.344,9.595,-5.002,67.904,184.635,39.16,409.592,138.232,2.812,2.742,78.072,2.681,0.788611,-49.0529,0.781111,0.761667
21637,24.609,18.311,26.169,0,46.831,10.466,20.933,0,48.003,11.997,-5.002,-5.03,41.02,58.362,58,49.456,10.59,10.4,43.633,2.838,58.362,9.584,-5.002,67.904,184.635,39.16,409.462,138.2,2.799,2.729,78.037,2.68,0.788333,-49.0529,0.7775,0.758056
21638,24.609,18.325,26.184,0,46.802,10.466,20.947,0,48.003,11.997,-5.067,-5.03,41.031,58.362,58,49.453,10.589,10.4,43.646,2.836,58.362,9.586,-5.129,67.904,184.635,39.16,409.418,138.216,2.774,2.727,77.991,2.678,0.787778,-50.2983,0.770556,0.7575
21639,24.58,18.34,26.199,0,46.787,10.481,20.947,0,48.003,11.997,-5.208,-5.03,40.983,58.348,58,49.495,10.588,10.4,43.659,2.835,58.348,9.583,-5.208,67.855,184.635,39.16,409.375,138.2,2.76,2.734,77.981,2.676,0.7875,-51.073,0.766667,0.759444
21640,24.58,18.325,26.184,0,46.787,10.466,20.947,0,48.003,11.997,-5.085,-5.03,40.983,58.341,58,49.515,10.588,10.4,43.644,2.832,58.341,9.62,-5.085,67.855,184.635,39.16,409.375,138.216,2.746,2.735,77.976,2.674,0.786667,-49.8668,0.762778,0.759722
21641,24.58,18.354,26.213,0,46.787,10.481,20.984,0,48.003,11.997,-5.114,-5.03,40.972,58.348,58,49.489,10.587,10.4,43.671,2.826,58.348,9.612,-5.118,67.855,184.635,39.16,409.288,138.216,2.73,2.724,77.969,2.668,0.785,-50.1904,0.758333,0.756667
21642,24.565,18.34,26.213,0,46.787,10.481,20.969,0,48.003,11.997,-5.154,-5.03,40.946,58.355,58,49.466,10.586,10.4,43.683,2.823,58.355,9.614,-5.154,67.79,184.635,39.16,409.288,138.2,2.725,2.716,77.965,2.665,0.784167,-50.5435,0.756944,0.754444
21643,24.565,18.354,26.213,0,46.765,10.481,20.984,0,48.003,11.997,-4.984,-5.03,40.95,58.384,58,49.397,10.585,10.4,43.713,2.822,58.384,9.615,-5.046,67.708,184.635,39.16,409.245,138.2,2.718,2.701,77.949,2.664,0.783889,-49.4844,0.755,0.750278
21644,24.551,18.354,26.228,0,46.75,10.496,20.984,0,48.003,11.997,-5.075,-5.03,40.944,58.402,58,49.33,10.585,10.4,43.697,2.824,58.398,9.611,-5.085,67.708,184.635,39.16,409.245,138.2,2.713,2.69,77.935,2.665,0.784444,-49.8668,0.753611,0.747222
21645,24.551,18.369,26.243,0,46.75,10.496,21.013,0,48.003,11.997,-5.111,-5.03,40.925,58.417,58,49.273,10.583,10.4,43.755,2.82,58.417,9.609,-5.111,67.708,184.635,39.16,409.245,138.135,2.703,2.675,77.921,2.662,0.783333,-50.1218,0.750833,0.743056
21646,24.565,18.354,26.228,0,46.736,10.496,20.999,0,48.003,11.997,-5.027,-5.03,40.93,58.417,58,49.269,10.582,10.4,43.785,2.819,58.417,9.599,-4.973,67.708,184.635,39.16,409.158,138.135,2.689,2.672,77.897,2.661,0.783056,-48.7685,0.746944,0.742222
21647,24.58,18.406,26.279,0,46.736,10.51,21.028,0,48.003,11.997,-4.894,-5.03,40.965,58.38,58,49.374,10.581,10.4,43.798,2.82,58.38,9.598,-4.919,67.708,184.635,39.16,409.158,138.135,2.685,2.695,77.906,2.661,0.783333,-48.2389,0.745833,0.748611
21648,24.58,18.354,26.228,0,46.75,10.496,20.999,0,48.003,11.997,-4.897,-5.03,40.976,58.366,58,49.415,10.582,10.4,43.74,2.819,58.366,9.571,-4.944,67.708,184.635,39.16,409.115,138.135,2.683,2.702,77.918,2.66,0.783056,-48.4841,0.745278,0.750556
21649,24.595,18.369,26.243,0,46.75,10.496,20.999,0,48.003,11.997,-4.977,-5.03,40.995,58.377,58,49.379,10.581,10.4,43.753,2.819,58.377,9.574,-4.948,67.708,184.635,39.16,409.115,138.135,2.687,2.695,77.923,2.661,0.783056,-48.5233,0.746389,0.748611
21650,24.609,18.384,26.243,0,46.75,10.496,20.999,0,48.003,11.997,-4.937,-5.03,41.003,58.46,58,49.126,10.581,10.4,43.739,2.815,58.46,9.564,-4.919,67.708,184.635,39.16,408.984,138.135,2.69,2.641,77.88,2.657,0.781944,-48.2389,0.747222,0.733611
21651,24.609,18.369,26.243,0,46.707,10.496,20.999,0,48.003,11.997,-5.024,-5.03,41.011,58.507,58,48.982,10.581,10.4,43.707,2.816,58.507,9.568,-5.024,67.708,184.635,39.16,408.941,138.053,2.684,2.611,77.839,2.658,0.782222,-49.2686,0.745556,0.725278
21652,24.609,18.369,26.243,0,46.677,10.496,20.999,0,48.003,11.997,-4.966,-5.03,41.023,58.532,58,48.904,10.579,10.4,43.738,2.814,58.532,9.563,-4.966,67.708,184.635,39.16,408.984,138.053,2.675,2.594,77.798,2.655,0.781667,-48.6998,0.743056,0.720556
21653,24.609,18.369,26.243,0,46.648,10.496,20.999,0,48.003,11.997,-4.93,-5.03,41.044,58.532,58,48.899,10.578,10.4,43.768,2.811,58.532,9.572,-5.1,67.627,184.635,39.16,408.898,137.939,2.642,2.591,77.743,2.653,0.780833,-50.0139,0.733889,0.719722
21654,24.595,18.369,26.243,0,46.648,10.496,20.999,0,48.003,11.997,-5.169,-5.03,41.021,58.518,58,48.94,10.578,10.4,43.753,2.811,58.518,9.556,-5.172,67.627,184.635,39.16,408.898,137.923,2.622,2.599,77.735,2.653,0.780833,-50.72,0.728333,0.721944
21655,24.595,18.384,26.257,0,46.648,10.496,21.013,0,48.003,11.997,-5.118,-5.03,40.993,58.5,58,48.991,10.578,10.4,43.723,2.811,58.5,9.558,-5.118,67.627,184.635,39.16,408.898,137.939,2.607,2.609,77.742,2.653,0.780833,-50.1904,0.724167,0.724722
21656,24.595,18.384,26.279,0,46.677,10.51,21.013,0,48.003,11.997,-5.027,-5.03,40.992,58.46,58,49.105,10.577,10.4,43.737,2.812,58.46,9.57,-5.027,67.627,184.635,39.16,408.767,137.939,2.596,2.633,77.781,2.653,0.781111,-49.298,0.721111,0.731389
21657,24.58,18.354,26.228,0,46.677,10.496,20.999,0,48.003,11.997,-5.15,-5.03,40.972,58.449,58,49.136,10.577,10.4,43.724,2.813,58.449,9.568,-5.15,67.627,184.635,39.16,408.767,137.939,2.601,2.64,77.801,2.654,0.781389,-50.5042,0.7225,0.733333
21658,24.551,18.369,26.243,0,46.692,10.496,20.999,0,48.003,11.997,-5.259,-5.03,40.936,58.427,58,49.196,10.576,10.4,43.754,2.811,58.427,9.563,-5.132,67.627,184.635,39.16,408.767,137.939,2.612,2.651,77.837,2.653,0.780833,-50.3277,0.725556,0.736389
21659,24.536,18.354,26.228,0,46.721,10.496,20.999,0,48.003,11.997,-5.187,-5.03,40.907,58.395,58,49.293,10.576,10.4,43.725,2.815,58.395,9.556,-5.179,67.627,184.635,39.16,408.724,137.939,2.62,2.673,77.864,2.656,0.781944,-50.7886,0.727778,0.7425
21660,24.521,18.354,26.213,0,46.75,10.481,20.984,0,48.003,11.997,-5.158,-5.03,40.892,58.308,58,49.549,10.576,10.4,43.71,2.815,58.308,9.615,-5.216,67.627,184.635,39.16,408.767,137.939,2.649,2.725,77.933,2.657,0.781944,-51.1515,0.735833,0.756944
21661,24.507,18.34,26.199,0,46.802,10.481,20.969,0,48.003,11.997,-5.216,-5.03,40.867,58.218,58,49.753,10.576,10.4,43.697,2.815,58.239,9.614,-5.205,67.627,184.635,39.16,408.767,137.891,2.667,2.766,77.99,2.656,0.781944,-51.0436,0.740833,0.768333
21662,24.507,18.34,26.199,0,46.831,10.481,20.969,0,48.003,11.997,-5.169,-5.03,40.826,58.181,58,49.926,10.576,10.4,43.667,2.814,58.181,9.607,-5.169,67.627,184.635,39.16,408.681,137.809,2.69,2.799,78.047,2.655,0.781667,-50.6906,0.747222,0.7775
21663,24.478,18.325,26.184,0,46.86,10.466,20.947,0,48.003,11.997,-5.122,-5.03,40.815,58.145,58,50.032,10.576,10.4,43.653,2.807,58.145,9.613,-5.201,67.627,184.635,39.16,408.637,137.809,2.756,2.811,78.12,2.649,0.779722,-51.0044,0.765556,0.780833
21664,24.478,18.325,26.184,0,46.875,10.466,20.933,0,48.003,11.997,-5.129,-5.03,40.783,58.174,58,49.944,10.576,10.4,43.624,2.805,58.174,9.601,-5.129,67.627,184.635,39.16,408.681,137.809,2.786,2.794,78.12,2.647,0.779167,-50.2983,0.773889,0.776111
21665,24.478,18.311,26.155,0,46.846,10.466,20.918,0,48.003,11.997,-5.114,-5.03,40.77,58.236,58,49.757,10.576,10.4,43.61,2.803,58.236,9.595,-5.013,67.627,184.635,39.16,408.724,137.809,2.814,2.755,78.062,2.645,0.778611,-49.1607,0.781667,0.765278
21666,24.463,18.325,26.184,0,46.816,10.466,20.933,0,48.003,11.997,-5.096,-5.03,40.759,58.243,58,49.735,10.575,10.4,43.626,2.801,58.243,9.604,-5.096,67.627,184.635,39.16,408.681,137.826,2.813,2.748,78.03,2.643,0.778056,-49.9747,0.781389,0.763333
21667,24.463,18.311,26.169,0,46.802,10.466,20.933,0,48.003,11.997,-5.017,-5.03,40.762,58.221,58,49.799,10.575,10.4,43.611,2.797,58.221,9.601,-5.017,67.627,184.635,39.16,408.681,137.809,2.809,2.757,78.006,2.639,0.776944,-49.2,0.780278,0.765833
21668,24.478,18.325,26.184,0,46.816,10.466,20.933,0,48.003,11.997,-4.948,-5.03,40.783,58.102,58,50.157,10.574,10.4,43.627,2.797,58.102,9.593,-4.948,67.627,184.652,39.16,408.55,137.809,2.793,2.828,78.03,2.639,0.776944,-48.5233,0.775833,0.785556
21669,24.478,18.325,26.184,0,46.846,10.481,20.947,0,48.003,11.997,-4.905,-5.03,40.8,58.03,58,50.374,10.573,10.4,43.656,2.802,58.03,9.562,-4.905,67.627,184.652,39.079,408.507,137.809,2.794,2.877,78.081,2.644,0.778333,-48.1016,0.776111,0.799167
21670,24.492,18.34,26.199,0,46.875,10.481,20.969,0,48.003,11.997,-4.912,-5.03,40.815,58.004,58,50.448,10.572,10.4,43.684,2.802,58.004,9.572,-5.017,67.627,184.635,39.079,408.507,137.826,2.82,2.892,78.164,2.644,0.778333,-49.2,0.783333,0.803333
21671,24.492,18.325,26.184,0,46.89,10.481,20.947,0,48.003,11.997,-4.98,-5.03,40.815,58.058,58,50.283,10.572,10.4,43.657,2.803,58.058,9.578,-5.013,67.627,184.635,39.079,408.42,137.826,2.84,2.86,78.165,2.645,0.778611,-49.1607,0.788889,0.794444
21672,24.492,18.34,26.213,0,46.875,10.481,20.969,0,48.003,11.997,-4.973,-5.03,40.82,58.131,58,50.065,10.571,10.4,43.686,2.803,58.131,9.575,-4.98,67.627,184.635,39.079,408.42,137.809,2.855,2.816,78.137,2.645,0.778611,-48.8371,0.793056,0.782222
21673,24.492,18.34,26.199,0,46.831,10.481,20.947,0,48.003,11.997,-5.006,-5.03,40.823,58.228,58,49.773,10.571,10.4,43.673,2.803,58.228,9.572,-5.129,67.627,184.635,39.079,408.464,137.809,2.859,2.757,78.038,2.644,0.778611,-50.2983,0.794167,0.765833
21674,24.478,18.325,26.184,0,46.802,10.466,20.947,0,48.003,11.997,-5.085,-5.03,40.794,58.247,58,49.717,10.571,10.4,43.644,2.802,58.247,9.562,-5.085,67.627,184.635,39.079,408.464,137.809,2.849,2.744,77.984,2.644,0.778333,-49.8668,0.791389,0.762222
21675,24.463,18.354,26.213,0,46.75,10.481,20.984,0,48.003,11.997,-5.14,-5.03,40.776,58.21,58,49.824,10.57,10.4,43.675,2.799,58.21,9.561,-5.14,67.627,184.635,39.079,408.377,137.809,2.814,2.764,77.931,2.64,0.7775,-50.4062,0.781667,0.767778
21676,24.448,18.34,26.213,0,46.765,10.481,20.969,0,48.003,11.997,-5.161,-5.03,40.742,58.16,58,49.976,10.569,10.4,43.691,2.795,58.16,9.565,-5.158,67.627,184.635,39.079,408.333,137.809,2.792,2.79,77.938,2.637,0.776389,-50.5827,0.775556,0.775
21677,24.412,18.354,26.228,0,46.802,10.481,20.984,0,48.003,11.997,-5.176,-5.03,40.723,58.058,58,50.28,10.567,10.4,43.722,2.79,58.058,9.568,-5.183,67.773,184.635,39.079,408.333,137.663,2.773,2.846,78,2.632,0.775,-50.8279,0.770278,0.790556
21678,24.412,18.354,26.213,0,46.831,10.481,20.984,0,48.003,11.997,-5.197,-5.03,40.683,58.037,58,50.342,10.566,10.4,43.739,2.789,58.037,9.57,-5.197,67.79,184.635,39.079,408.247,137.663,2.781,2.858,78.041,2.631,0.774722,-50.9652,0.7725,0.793889
21679,24.397,18.354,26.228,0,46.846,10.496,20.984,0,48.003,11.997,-5.201,-5.03,40.659,58.008,58,50.429,10.566,10.4,43.723,2.79,58.008,9.557,-5.201,67.79,184.635,39.079,408.203,137.663,2.797,2.876,78.083,2.632,0.775,-51.0044,0.776944,0.798889
21680,24.382,18.369,26.243,0,46.89,10.496,20.999,0,48.003,11.997,-5.143,-5.03,40.633,57.968,58,50.548,10.565,10.4,43.74,2.794,57.968,9.565,-5.143,67.79,184.57,39.16,408.29,137.663,2.832,2.904,78.158,2.636,0.776111,-50.4356,0.786667,0.806667
21681,24.368,18.354,26.228,0,46.904,10.496,20.999,0,48.003,11.997,-5.085,-5.03,40.629,57.957,58,50.581,10.565,10.4,43.726,2.795,57.957,9.57,-5.085,67.79,184.57,39.16,408.247,137.663,2.844,2.911,78.191,2.636,0.776389,-49.8668,0.79,0.808611
21682,24.353,18.354,26.228,0,46.919,10.481,20.984,0,48.003,11.997,-5.252,-5.03,40.595,57.95,58,50.603,10.565,10.4,43.711,2.793,57.95,9.605,-5.252,67.79,184.57,39.079,408.247,137.663,2.874,2.914,78.208,2.635,0.775833,-51.5045,0.798333,0.809444
21683,24.338,18.369,26.228,0,46.919,10.496,20.999,0,48.003,11.997,-5.176,-5.03,40.574,57.997,58,50.461,10.565,10.4,43.698,2.808,57.997,9.593,-5.107,67.79,184.57,39.079,408.247,137.663,2.899,2.9,78.216,2.649,0.78,-50.0826,0.805278,0.805556
21684,24.338,18.354,26.228,0,46.904,10.481,20.984,0,48.003,11.997,-5.161,-5.03,40.548,58.044,58,50.32,10.564,10.4,43.714,2.808,58.044,9.604,-5.118,67.855,184.57,39.079,408.247,137.663,2.911,2.872,78.19,2.649,0.78,-50.1904,0.808611,0.797778
21685,24.294,18.369,26.228,0,46.86,10.481,20.984,0,48.003,11.997,-5.248,-5.03,40.514,58.149,58,50.003,10.564,10.4,43.7,2.802,58.149,9.592,-5.237,67.855,184.57,39.079,408.116,137.663,2.908,2.803,78.091,2.643,0.778333,-51.3574,0.807778,0.778611
21686,24.294,18.354,26.228,0,46.831,10.496,20.984,0,48.003,11.997,-5.114,-5.03,40.476,58.174,58,49.928,10.563,10.4,43.716,2.8,58.174,9.592,-5.136,67.904,184.57,39.079,408.16,137.663,2.896,2.785,78.033,2.641,0.777778,-50.367,0.804444,0.773611
21687,24.294,18.354,26.213,0,46.802,10.481,20.984,0,48.003,11.997,-5.042,-5.03,40.479,58.178,58,49.917,10.563,10.4,43.703,2.798,58.178,9.58,-5.042,67.904,184.57,39.079,408.16,137.663,2.874,2.781,77.993,2.639,0.777222,-49.4451,0.798333,0.7725
21688,24.294,18.354,26.228,0,46.765,10.496,20.984,0,48.003,11.997,-4.933,-5.03,40.492,58.138,58,50.035,10.561,10.4,43.72,2.796,58.138,9.581,-4.933,67.985,184.57,39.16,408.116,137.549,2.828,2.802,77.959,2.637,0.776667,-48.3762,0.785556,0.778333
21689,24.324,18.369,26.243,0,46.787,10.496,20.999,0,48.003,11.997,-4.933,-5.03,40.492,58.084,58,50.197,10.561,10.4,43.72,2.794,58.084,9.581,-4.847,67.985,184.57,39.16,408.116,137.549,2.81,2.833,77.979,2.635,0.776111,-47.5328,0.780556,0.786944
21690,24.353,18.384,26.279,0,46.816,10.51,21.013,0,48.003,11.997,-4.843,-5.03,40.544,57.939,58,50.632,10.56,10.4,43.781,2.788,57.939,9.547,-4.778,68.132,184.57,39.16,408.073,137.549,2.806,2.915,78.084,2.63,0.774444,-46.8562,0.779444,0.809722
21691,24.368,18.406,26.279,0,46.89,10.51,21.028,0,48.003,11.997,-4.778,-5.03,40.583,57.867,58,50.849,10.56,10.4,43.767,2.788,57.867,9.543,-4.753,68.132,184.57,39.16,408.116,137.549,2.821,2.958,78.16,2.629,0.774444,-46.611,0.783611,0.821667
21692,24.382,18.406,26.294,0,46.934,10.51,21.042,0,48.003,11.997,-4.829,-5.03,40.644,57.813,58,51.013,10.558,10.4,43.828,2.789,57.813,9.55,-4.796,68.132,184.57,39.16,408.116,137.516,2.838,2.991,78.236,2.63,0.774722,-47.0327,0.788333,0.830833
21693,24.382,18.369,26.257,0,47,10.496,21.013,0,48.003,11.997,-4.98,-5.03,40.646,57.834,58,50.947,10.558,10.4,43.816,2.792,57.834,9.555,-4.966,68.132,184.57,39.16,408.16,137.516,2.905,2.982,78.328,2.633,0.775556,-48.6998,0.806944,0.828333
21694,24.382,18.369,26.279,0,47,10.51,20.999,0,48.003,11.997,-5.049,-5.03,40.648,57.91,58,50.717,10.559,10.4,43.744,2.793,57.91,9.556,-5.049,68.213,184.57,39.16,408.16,137.516,2.94,2.937,78.322,2.634,0.775833,-49.5138,0.816667,0.815833
21695,24.353,18.384,26.257,0,46.97,10.496,21.013,0,48.003,11.997,-5.176,-5.03,40.62,58.033,58,50.352,10.558,10.4,43.776,2.793,58.033,9.555,-5.27,68.213,184.57,39.079,408.16,137.516,2.972,2.863,78.208,2.633,0.775833,-51.681,0.825556,0.795278
21696,24.338,18.384,26.279,0,46.89,10.51,21.028,0,48.003,11.997,-5.27,-5.03,40.585,58.051,58,50.298,10.558,10.4,43.762,2.793,58.051,9.549,-5.302,68.245,184.57,39.079,408.16,137.516,2.965,2.853,78.151,2.634,0.775833,-51.9949,0.823611,0.7925
21697,24.28,18.384,26.279,0,46.875,10.51,21.013,0,48.003,11.997,-5.32,-5.03,40.51,57.943,58,50.625,10.557,10.4,43.781,2.788,57.943,9.544,-5.378,68.245,184.57,39.16,408.116,137.435,2.938,2.913,78.116,2.629,0.774444,-52.7402,0.816111,0.809167
21698,24.243,18.406,26.279,0,46.875,10.51,21.028,0,48.003,11.997,-5.346,-5.03,40.463,57.878,58,50.821,10.556,10.4,43.812,2.786,57.878,9.535,-5.436,68.245,184.57,39.16,408.116,137.435,2.928,2.95,78.137,2.627,0.773889,-53.3089,0.813333,0.819444
21699,24.214,18.406,26.309,0,46.89,10.51,21.042,0,48.003,11.997,-5.414,-5.03,40.408,57.86,58,50.875,10.556,10.4,43.799,2.785,57.86,9.552,-5.331,68.359,184.57,39.16,408.116,137.435,2.919,2.96,78.161,2.626,0.773611,-52.2793,0.810833,0.822222
21700,24.17,18.435,26.338,0,46.89,10.532,21.057,0,48.003,11.997,-5.277,-5.03,40.341,57.968,58,50.547,10.553,10.4,43.861,2.775,57.968,9.538,-5.364,68.359,184.57,39.16,408.16,137.435,2.926,2.885,78.137,2.617,0.770833,-52.6029,0.812778,0.801389
21701,24.155,18.45,26.353,0,46.86,10.547,21.086,0,48.003,11.997,-5.364,-5.03,40.286,58.019,58,50.398,10.552,10.4,43.891,2.772,58.019,9.545,-5.342,68.359,184.57,39.16,408.16,137.435,2.926,2.852,78.097,2.613,0.77,-52.3871,0.812778,0.792222
21702,24.126,18.464,26.367,0,46.831,10.547,21.101,0,48.003,11.997,-5.342,-5.03,40.214,58.087,58,50.191,10.55,10.4,43.955,2.769,58.087,9.541,-5.342,68.359,184.57,39.16,408.116,137.435,2.922,2.806,78.034,2.611,0.769167,-52.3871,0.811667,0.779444
21703,24.111,18.494,26.411,0,46.765,10.562,21.13,0,48.003,11.997,-5.179,-5.03,40.174,58.077,58,50.224,10.548,10.4,44.016,2.764,58.077,9.569,-5.179,68.359,184.375,39.16,408.247,137.435,2.884,2.809,77.938,2.605,0.767778,-50.7886,0.801111,0.780278
21704,24.097,18.494,26.426,0,46.765,10.576,21.152,0,48.003,11.997,-5.179,-5.03,40.174,58.004,58,50.441,10.547,10.4,44.048,2.765,58.004,9.565,-5.176,68.359,184.375,39.16,408.29,137.435,2.86,2.853,77.946,2.606,0.768056,-50.7592,0.794444,0.7925
21705,24.082,18.523,26.477,0,46.787,10.576,21.167,0,48.003,11.997,-5.107,-5.03,40.149,57.834,58,50.953,10.546,10.4,44.079,2.765,57.834,9.564,-5.216,68.359,184.375,39.079,408.247,137.435,2.844,2.956,78.051,2.607,0.768056,-51.1515,0.79,0.821111
21706,24.082,18.523,26.462,0,46.875,10.591,21.167,0,48.003,11.997,-5.169,-5.03,40.126,57.787,58,51.095,10.545,10.4,44.111,2.768,57.787,9.571,-4.966,68.359,184.408,39.079,408.247,137.435,2.853,2.987,78.117,2.609,0.768889,-48.6998,0.7925,0.829722
21707,24.097,18.523,26.477,0,46.904,10.591,21.182,0,48.003,11.997,-4.926,-5.03,40.155,57.773,58,51.138,10.544,10.4,44.132,2.769,57.773,9.571,-4.926,68.359,184.521,39.079,408.247,137.435,2.874,2.997,78.176,2.61,0.769167,-48.3076,0.798333,0.8325
21708,24.141,18.523,26.462,0,46.934,10.591,21.182,0,48.003,11.997,-4.857,-5.03,40.183,57.791,58,51.086,10.544,10.4,44.118,2.772,57.791,9.581,-4.648,68.359,184.57,39.079,408.333,137.354,2.93,2.989,78.24,2.612,0.77,-45.5813,0.813889,0.830278
21709,24.17,18.523,26.462,0,46.948,10.591,21.167,0,48.003,11.997,-4.648,-5.03,40.236,57.805,58,51.043,10.544,10.4,44.107,2.772,57.805,9.576,-4.626,68.359,184.57,39.079,408.29,137.354,2.956,2.981,78.245,2.613,0.77,-45.3656,0.821111,0.828056
21710,24.214,18.508,26.44,0,46.948,10.591,21.167,0,48.003,11.997,-4.597,-5.03,40.356,57.802,58,51.055,10.544,10.4,44.083,2.773,57.802,9.571,-4.597,68.359,184.57,39.079,408.29,137.354,2.978,2.984,78.245,2.614,0.770278,-45.0812,0.827222,0.828889
21711,24.243,18.523,26.462,0,46.948,10.591,21.167,0,48.003,11.997,-4.807,-5.03,40.408,57.729,58,51.275,10.541,10.4,44.102,2.77,57.729,9.535,-4.807,68.359,184.521,39.079,408.29,137.354,3.005,3.025,78.264,2.611,0.769444,-47.1406,0.834722,0.840278
21712,24.28,18.508,26.462,0,46.97,10.591,21.167,0,48.003,11.997,-4.702,-5.03,40.456,57.693,58,51.385,10.543,10.4,44.09,2.77,57.693,9.541,-4.702,68.359,184.521,38.965,408.333,137.354,3.014,3.045,78.284,2.611,0.769444,-46.1109,0.837222,0.845833
