time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21713,24.324,18.538,26.492,0,46.985,10.605,21.196,0,48.003,11.997,-4.716,-5.03,40.5,57.69,58,51.398,10.541,10.4,44.123,2.764,57.69,9.538,-4.724,68.245,184.521,38.965,408.464,137.288,3.031,3.044,78.301,2.605,0.767778,-46.3266,0.841944,0.845556
21714,24.353,18.552,26.521,0,46.97,10.605,21.211,0,48.003,11.997,-4.829,-5.03,40.573,57.729,58,51.279,10.539,10.4,44.187,2.762,57.729,9.535,-4.76,68.245,184.521,38.965,408.507,137.288,3.043,3.018,78.283,2.603,0.767222,-46.6797,0.845278,0.838333
21715,24.353,18.552,26.506,0,46.948,10.605,21.211,0,48.003,11.997,-4.865,-5.03,40.586,57.823,58,51.034,10.539,10.4,44.175,2.76,57.823,9.534,-4.937,68.245,184.521,39.079,408.464,137.288,3.043,2.967,78.21,2.601,0.766667,-48.4154,0.845278,0.824167
21716,24.368,18.552,26.521,0,46.904,10.605,21.226,0,48.003,11.997,-4.937,-5.03,40.592,57.831,58,50.98,10.538,10.4,44.208,2.76,57.831,9.533,-4.865,68.245,184.521,39.079,408.464,137.272,3.03,2.956,78.173,2.601,0.766667,-47.7094,0.841667,0.821111
21717,24.368,18.567,26.536,0,46.89,10.62,21.24,0,48.003,11.997,-4.93,-5.03,40.627,57.816,58,51.025,10.537,10.4,44.229,2.759,57.816,9.532,-4.93,68.245,184.521,39.079,408.464,137.288,3.018,2.964,78.149,2.6,0.766389,-48.3468,0.838333,0.823333
21718,24.397,18.589,26.55,0,46.875,10.62,21.24,0,48.003,11.997,-4.941,-5.03,40.636,57.758,58,51.201,10.536,10.4,44.262,2.755,57.758,9.53,-4.894,68.245,184.521,39.079,408.55,137.288,2.992,2.996,78.145,2.596,0.765278,-47.9937,0.831111,0.832222
21719,24.397,18.589,26.55,0,46.89,10.62,21.24,0,48.003,11.997,-4.988,-5.03,40.658,57.747,58,51.235,10.536,10.4,44.239,2.752,57.747,9.525,-4.988,68.245,184.521,39.079,408.507,137.288,2.988,2.999,78.154,2.593,0.764444,-48.9156,0.83,0.833056
21720,24.382,18.589,26.565,0,46.89,10.62,21.24,0,48.003,11.997,-5.093,-5.03,40.645,57.794,58,51.128,10.536,10.4,44.227,2.76,57.784,9.531,-5.093,68.245,184.521,39.079,408.55,137.288,2.977,2.986,78.165,2.6,0.766667,-49.9453,0.826944,0.829444
21721,24.382,18.589,26.55,0,46.89,10.62,21.24,0,48.003,11.997,-5.093,-5.03,40.64,57.816,58,51.032,10.535,10.4,44.261,2.762,57.816,9.528,-5.013,68.245,184.521,39.079,408.55,137.288,2.977,2.968,78.156,2.602,0.767222,-49.1607,0.826944,0.824444
21722,24.382,18.589,26.55,0,46.875,10.62,21.24,0,48.003,11.997,-5.122,-5.03,40.633,57.838,58,50.967,10.535,10.4,44.239,2.763,57.838,9.532,-5.122,68.245,184.521,39.079,408.55,137.288,2.977,2.957,78.143,2.603,0.7675,-50.2297,0.826944,0.821389
21723,24.338,18.589,26.55,0,46.875,10.62,21.24,0,48.003,11.997,-5.216,-5.03,40.602,57.827,58,51.002,10.534,10.4,44.272,2.762,57.827,9.559,-5.27,68.245,184.521,39.079,408.681,137.272,2.971,2.963,78.131,2.602,0.767222,-51.681,0.825278,0.823056
21724,24.338,18.604,26.565,0,46.875,10.62,21.255,0,48.003,11.997,-5.27,-5.03,40.564,57.798,58,51.09,10.533,10.4,44.26,2.762,57.798,9.552,-5.132,68.245,184.521,39.079,408.637,137.288,2.969,2.98,78.14,2.602,0.767222,-50.3277,0.824722,0.827778
21725,24.324,18.604,26.565,0,46.89,10.62,21.255,0,48.003,11.997,-5.183,-5.03,40.533,57.762,58,51.201,10.533,10.4,44.281,2.763,57.762,9.567,-5.132,68.359,184.521,39.079,408.637,137.272,2.97,3.003,78.173,2.603,0.7675,-50.3277,0.825,0.834167
21726,24.309,18.589,26.55,0,46.904,10.62,21.24,0,48.003,11.997,-5.132,-5.03,40.524,57.769,58,51.179,10.533,10.4,44.271,2.764,57.769,9.552,-5.107,68.359,184.521,39.079,408.681,137.272,2.977,3,78.183,2.604,0.767778,-50.0826,0.826944,0.833333
21727,24.309,18.604,26.58,0,46.904,10.62,21.255,0,48.003,11.997,-5.14,-5.03,40.5,57.787,58,51.126,10.532,10.4,44.293,2.763,57.787,9.558,-5.14,68.359,184.521,39.079,408.681,137.272,2.987,2.988,78.181,2.602,0.7675,-50.4062,0.829722,0.83
21728,24.309,18.604,26.565,0,46.904,10.62,21.255,0,48.003,11.997,-5.075,-5.03,40.498,57.787,58,51.108,10.532,10.4,44.282,2.767,57.787,9.559,-4.973,68.359,184.521,39.079,408.637,137.126,2.997,2.988,78.169,2.606,0.768611,-48.7685,0.8325,0.83
21729,24.324,18.589,26.55,0,46.904,10.62,21.24,0,48.003,11.997,-4.85,-5.03,40.537,57.755,58,51.196,10.532,10.4,44.26,2.772,57.765,9.558,-4.85,68.359,184.521,39.079,408.637,137.126,2.997,3.011,78.18,2.611,0.77,-47.5623,0.8325,0.836389
21730,24.338,18.589,26.55,0,46.919,10.62,21.24,0,48.003,11.997,-4.843,-5.03,40.561,57.726,58,51.317,10.532,10.4,44.249,2.775,57.726,9.564,-4.843,68.359,184.521,39.079,408.681,137.126,2.995,3.038,78.207,2.614,0.770833,-47.4936,0.831944,0.843889
21731,24.382,18.567,26.536,0,46.948,10.62,21.226,0,48.003,11.997,-4.698,-5.03,40.647,57.697,58,51.406,10.532,10.4,44.227,2.772,57.697,9.519,-4.698,68.376,184.521,39.079,408.594,137.126,3.011,3.053,78.257,2.611,0.77,-46.0716,0.836389,0.848056
21732,24.412,18.567,26.536,0,46.948,10.62,21.226,0,48.003,11.997,-4.684,-5.03,40.691,57.74,58,51.277,10.532,10.4,44.216,2.768,57.74,9.521,-4.684,68.522,184.521,39.079,408.637,137.126,3.023,3.024,78.252,2.608,0.768889,-45.9343,0.839722,0.84
21733,24.448,18.589,26.55,0,46.89,10.62,21.24,0,48.003,11.997,-4.829,-5.03,40.718,57.928,58,50.713,10.532,10.4,44.204,2.765,57.928,9.52,-4.872,68.522,184.521,38.965,408.594,137.126,3.024,2.908,78.147,2.605,0.768056,-47.778,0.84,0.807778
21734,24.463,18.567,26.536,0,46.831,10.62,21.226,0,48.003,11.997,-4.879,-5.03,40.76,58.03,58,50.41,10.531,10.4,44.226,2.764,58.03,9.515,-4.839,68.522,184.521,38.965,408.55,137.126,3.009,2.846,78.054,2.604,0.767778,-47.4544,0.835833,0.790556
21735,24.463,18.589,26.55,0,46.787,10.62,21.24,0,48.003,11.997,-4.901,-5.03,40.772,58.091,58,50.226,10.53,10.4,44.261,2.76,58.091,9.503,-4.901,68.522,184.521,38.965,408.55,137.126,2.991,2.806,77.962,2.6,0.766667,-48.0624,0.830833,0.779444
21736,24.463,18.589,26.55,0,46.736,10.62,21.24,0,48.003,11.997,-5.024,-5.03,40.766,58.037,58,50.391,10.53,10.4,44.249,2.753,58.037,9.509,-5.031,68.604,184.521,39.079,408.55,137.044,2.912,2.831,77.865,2.593,0.764722,-49.3373,0.808889,0.786389
21737,24.478,18.618,26.58,0,46.721,10.635,21.27,0,48.003,11.997,-4.959,-5.03,40.781,57.975,58,50.576,10.527,10.4,44.315,2.75,57.975,9.502,-4.959,68.62,184.521,39.079,408.507,137.044,2.877,2.865,77.87,2.59,0.763889,-48.6312,0.799167,0.795833
21738,24.478,18.647,26.58,0,46.736,10.635,21.27,0,48.003,11.997,-4.923,-5.03,40.794,57.925,58,50.725,10.526,10.4,44.35,2.74,57.925,9.507,-5.002,68.669,184.521,39.079,408.42,137.044,2.845,2.885,77.916,2.581,0.761111,-49.0529,0.790278,0.801389
21739,24.492,18.662,26.646,0,46.75,10.649,21.313,0,48.003,11.997,-4.962,-5.03,40.808,57.946,58,50.66,10.524,10.4,44.415,2.739,57.946,9.506,-4.962,68.669,184.521,39.079,408.42,137.044,2.844,2.87,77.926,2.579,0.760833,-48.6606,0.79,0.797222
21740,24.478,18.647,26.646,0,46.75,10.649,21.313,0,48.003,11.997,-5.103,-5.03,40.792,57.993,58,50.519,10.524,10.4,44.404,2.737,57.993,9.497,-5.114,68.669,184.521,39.079,408.464,137.044,2.844,2.84,77.919,2.577,0.760278,-50.1512,0.79,0.788889
21741,24.478,18.662,26.66,0,46.721,10.664,21.335,0,48.003,11.997,-5.075,-5.03,40.79,58.077,58,50.269,10.523,10.4,44.437,2.735,58.077,9.503,-5.064,68.815,184.521,39.079,408.377,137.044,2.841,2.789,77.863,2.576,0.759722,-49.6609,0.789167,0.774722
21742,24.478,18.662,26.66,0,46.707,10.649,21.313,0,48.003,11.997,-4.977,-5.03,40.799,58.069,58,50.292,10.523,10.4,44.416,2.738,58.069,9.503,-4.977,68.815,184.521,39.079,408.377,137.044,2.833,2.797,77.848,2.579,0.760556,-48.8077,0.786944,0.776944
21743,24.507,18.647,26.646,0,46.707,10.664,21.335,0,48.003,11.997,-4.865,-5.03,40.826,57.957,58,50.631,10.523,10.4,44.405,2.751,57.957,9.546,-4.89,68.896,184.521,38.965,408.333,137.044,2.813,2.877,77.896,2.591,0.764167,-47.9545,0.781389,0.799167
21744,24.507,18.647,26.624,0,46.787,10.649,21.299,0,48.003,11.997,-4.89,-5.03,40.844,57.874,58,50.88,10.523,10.4,44.397,2.756,57.874,9.545,-5.002,68.896,184.521,38.965,408.247,137.044,2.817,2.932,77.962,2.595,0.765556,-49.0529,0.7825,0.814444
21745,24.521,18.618,26.594,0,46.831,10.635,21.27,0,48.003,11.997,-4.977,-5.03,40.852,57.794,58,51.12,10.523,10.4,44.377,2.76,57.794,9.549,-4.977,68.896,184.521,38.965,408.203,137.044,2.83,2.984,78.044,2.6,0.766667,-48.8077,0.786111,0.828889
21746,24.507,18.633,26.609,0,46.919,10.635,21.284,0,48.003,11.997,-5.067,-5.03,40.843,57.697,58,51.391,10.523,10.4,44.365,2.766,57.704,9.555,-5.078,68.896,184.521,38.965,408.247,137.044,2.89,3.044,78.2,2.605,0.768333,-49.7982,0.802778,0.845556
21747,24.507,18.604,26.58,0,46.948,10.635,21.255,0,48.003,11.997,-5.078,-5.03,40.839,57.686,58,51.447,10.524,10.4,44.356,2.766,57.686,9.551,-5.038,68.896,184.521,38.965,408.29,137.044,2.928,3.056,78.261,2.605,0.768333,-49.4059,0.813333,0.848889
21748,24.507,18.604,26.565,0,46.985,10.62,21.255,0,48.003,11.997,-5.085,-5.03,40.84,57.69,58,51.437,10.524,10.4,44.291,2.768,57.69,9.555,-5.085,68.978,184.521,38.965,408.116,137.044,2.967,3.056,78.301,2.607,0.768889,-49.8668,0.824167,0.848889
21749,24.492,18.567,26.536,0,47.014,10.62,21.24,0,48.003,11.997,-5.103,-5.03,40.832,57.664,58,51.517,10.525,10.4,44.237,2.771,57.664,9.55,-5.049,68.978,184.521,38.965,408.116,137.044,3.032,3.075,78.343,2.61,0.769722,-49.5138,0.842222,0.854167
21750,24.507,18.567,26.536,0,47.029,10.62,21.226,0,48.003,11.997,-4.952,-5.03,40.836,57.635,58,51.606,10.525,10.4,44.217,2.773,57.635,9.558,-4.98,68.978,184.521,38.965,408.116,137.044,3.058,3.094,78.365,2.611,0.770278,-48.8371,0.849444,0.859444
21751,24.536,18.552,26.521,0,47.029,10.62,21.226,0,48.003,11.997,-4.97,-5.03,40.854,57.595,58,51.729,10.525,10.4,44.207,2.772,57.595,9.541,-4.814,68.994,184.521,38.965,407.986,137.012,3.093,3.117,78.392,2.61,0.77,-47.2092,0.859167,0.865833
21752,24.536,18.552,26.521,0,47.029,10.605,21.211,0,48.003,11.997,-4.814,-5.03,40.88,57.617,58,51.665,10.525,10.4,44.197,2.768,57.617,9.526,-4.857,68.913,184.521,38.965,407.943,137.012,3.112,3.101,78.381,2.607,0.768889,-47.6309,0.864444,0.861389
21753,24.551,18.552,26.506,0,47.014,10.605,21.211,0,48.003,11.997,-4.919,-5.03,40.914,57.776,58,51.189,10.525,10.4,44.175,2.764,57.776,9.516,-4.908,68.896,184.521,38.965,407.899,136.979,3.12,3.002,78.28,2.604,0.767778,-48.131,0.866667,0.833889
21754,24.551,18.567,26.521,0,46.919,10.605,21.226,0,48.003,11.997,-4.973,-5.03,40.934,57.87,58,50.908,10.524,10.4,44.198,2.763,57.87,9.524,-4.973,68.896,184.521,38.965,407.943,136.979,3.108,2.945,78.194,2.602,0.7675,-48.7685,0.863333,0.818056
21755,24.551,18.552,26.521,0,46.86,10.605,21.211,0,48.003,11.997,-4.973,-5.03,40.934,57.95,58,50.67,10.524,10.4,44.198,2.761,57.95,9.515,-5.027,68.896,184.521,38.965,407.856,136.979,3.088,2.895,78.095,2.6,0.766944,-49.298,0.857778,0.804167
21756,24.551,18.589,26.55,0,46.816,10.62,21.226,0,48.003,11.997,-5.046,-5.03,40.93,57.964,58,50.597,10.523,10.4,44.221,2.753,57.975,9.506,-5.103,68.896,184.521,38.965,407.943,136.979,3.017,2.872,77.946,2.592,0.764722,-50.0433,0.838056,0.797778
21757,24.551,18.604,26.565,0,46.75,10.62,21.255,0,48.003,11.997,-5.103,-5.03,40.919,57.914,58,50.717,10.522,10.4,44.255,2.75,57.935,9.501,-5.132,68.896,184.521,38.965,407.943,136.979,2.974,2.893,77.915,2.589,0.763889,-50.3277,0.826111,0.803611
21758,24.536,18.618,26.594,0,46.75,10.635,21.27,0,48.003,11.997,-5.078,-5.03,40.911,57.863,58,50.934,10.52,10.4,44.321,2.743,57.863,9.497,-5.078,68.896,184.521,38.965,407.813,137.012,2.942,2.93,77.925,2.583,0.761944,-49.7982,0.817222,0.813889
21759,24.507,18.662,26.66,0,46.816,10.664,21.335,0,48.003,11.997,-5.306,-5.03,40.869,57.744,58,51.295,10.519,10.4,44.355,2.741,57.744,9.5,-5.302,68.896,184.408,38.883,407.813,137.012,2.911,2.999,78.015,2.58,0.761389,-51.9949,0.808611,0.833056
21760,24.492,18.677,26.689,0,46.831,10.664,21.35,0,48.003,11.997,-5.201,-5.03,40.816,57.744,58,51.296,10.515,10.4,44.466,2.741,57.744,9.504,-5.255,68.896,184.408,38.883,407.813,137.012,2.916,3,78.059,2.58,0.761389,-51.5339,0.81,0.833333
21761,24.492,18.691,26.704,0,46.846,10.679,21.365,0,48.003,11.997,-5.071,-5.03,40.814,57.78,58,51.188,10.514,10.4,44.5,2.742,57.78,9.506,-5.096,68.896,184.408,38.883,407.813,137.012,2.929,2.98,78.078,2.582,0.761667,-49.9747,0.813611,0.827778
21762,24.478,18.677,26.689,0,46.846,10.679,21.35,0,48.003,11.997,-5.046,-5.03,40.807,57.852,58,50.973,10.514,10.4,44.491,2.748,57.852,9.504,-5.125,68.896,184.408,38.883,407.856,136.898,2.947,2.942,78.072,2.587,0.763333,-50.2591,0.818611,0.817222
21763,24.478,18.662,26.66,0,46.846,10.664,21.335,0,48.003,11.997,-5.114,-5.03,40.783,57.798,58,51.14,10.515,10.4,44.428,2.761,57.798,9.557,-5.02,68.831,184.408,38.883,407.813,136.882,2.954,2.989,78.097,2.599,0.766944,-49.2294,0.820556,0.830278
21764,24.463,18.633,26.609,0,46.86,10.664,21.313,0,48.003,11.997,-5.02,-5.03,40.787,57.729,58,51.348,10.515,10.4,44.419,2.763,57.729,9.544,-5.085,68.815,184.375,38.883,407.682,136.898,2.959,3.032,78.139,2.601,0.7675,-49.8668,0.821944,0.842222
21765,24.463,18.633,26.609,0,46.919,10.635,21.284,0,48.003,11.997,-5.085,-5.03,40.773,57.664,58,51.545,10.516,10.4,44.365,2.765,57.664,9.537,-5.035,68.815,184.375,38.883,407.682,136.898,2.969,3.074,78.195,2.604,0.768056,-49.3765,0.824722,0.853889
21766,24.463,18.633,26.609,0,46.948,10.635,21.284,0,48.003,11.997,-5.06,-5.03,40.768,57.614,58,51.698,10.516,10.4,44.346,2.765,57.614,9.55,-5.06,68.815,184.375,38.883,407.726,136.898,2.988,3.104,78.253,2.603,0.768056,-49.6216,0.83,0.862222
21767,24.478,18.604,26.565,0,47.014,10.62,21.255,0,48.003,11.997,-4.959,-5.03,40.778,57.595,58,51.754,10.518,10.4,44.293,2.768,57.595,9.549,-4.988,68.815,184.375,38.883,407.682,136.898,3.035,3.119,78.345,2.606,0.768889,-48.9156,0.843056,0.866389
21768,24.478,18.567,26.536,0,47.014,10.62,21.24,0,48.003,11.997,-4.988,-5.03,40.781,57.643,58,51.615,10.518,10.4,44.283,2.768,57.643,9.55,-4.97,68.815,184.375,38.883,407.682,136.898,3.064,3.091,78.348,2.606,0.768889,-48.7391,0.851111,0.858611
21769,24.463,18.589,26.55,0,46.948,10.62,21.24,0,48.003,11.997,-5.125,-5.03,40.779,57.813,58,51.106,10.519,10.4,44.22,2.765,57.813,9.543,-5.038,68.815,184.375,38.883,407.726,136.979,3.09,2.986,78.257,2.603,0.768056,-49.4059,0.858333,0.829444
21770,24.463,18.589,26.55,0,46.904,10.62,21.24,0,48.003,11.997,-5.038,-5.03,40.775,57.899,58,50.846,10.518,10.4,44.254,2.762,57.899,9.539,-5.067,68.831,184.375,38.883,407.682,136.979,3.087,2.931,78.172,2.6,0.767222,-49.6903,0.8575,0.814167
21771,24.478,18.604,26.565,0,46.86,10.62,21.255,0,48.003,11.997,-4.821,-5.03,40.8,58.019,58,50.523,10.516,10.4,44.279,2.751,58.008,9.535,-4.926,68.783,184.375,38.883,407.682,136.979,3.04,2.855,77.989,2.59,0.764167,-48.3076,0.844444,0.793056
21772,24.492,18.618,26.58,0,46.736,10.635,21.24,0,48.003,11.997,-4.926,-5.03,40.801,58.033,58,50.447,10.516,10.4,44.269,2.747,58.033,9.494,-4.908,68.799,184.375,38.883,407.682,136.979,3.003,2.836,77.908,2.586,0.763056,-48.131,0.834167,0.787778
21773,24.521,18.618,26.594,0,46.707,10.635,21.284,0,48.003,11.997,-4.778,-5.03,40.857,58.011,58,50.514,10.514,10.4,44.337,2.742,58.011,9.482,-4.778,68.799,184.375,38.883,407.682,136.979,2.961,2.845,77.85,2.582,0.761667,-46.8562,0.8225,0.790278
21774,24.551,18.633,26.609,0,46.707,10.649,21.299,0,48.003,11.997,-4.774,-5.03,40.887,57.932,58,50.752,10.513,10.4,44.371,2.739,57.932,9.491,-4.778,68.783,184.375,38.883,407.682,136.816,2.885,2.89,77.847,2.579,0.760833,-46.8562,0.801389,0.802778
21775,24.565,18.647,26.646,0,46.721,10.649,21.284,0,48.003,11.997,-4.778,-5.03,40.919,57.874,58,50.926,10.513,10.4,44.361,2.738,57.874,9.497,-4.832,68.799,184.375,38.883,407.682,136.816,2.867,2.924,77.888,2.578,0.760556,-47.3857,0.796389,0.812222
21776,24.595,18.647,26.624,0,46.75,10.649,21.299,0,48.003,11.997,-4.839,-5.03,40.969,57.845,58,51.014,10.512,10.4,44.386,2.738,57.845,9.49,-4.818,68.799,184.375,38.883,407.682,136.816,2.866,2.941,77.971,2.577,0.760556,-47.2484,0.796111,0.816944
21777,24.609,18.662,26.646,0,46.802,10.649,21.313,0,48.003,11.997,-4.81,-5.03,40.998,57.874,58,50.928,10.511,10.4,44.421,2.735,57.874,9.487,-4.8,68.799,184.375,38.883,407.595,136.816,2.88,2.922,77.986,2.575,0.759722,-47.0719,0.8,0.811667
21778,24.631,18.677,26.675,0,46.787,10.664,21.335,0,48.003,11.997,-4.818,-5.03,41.028,57.932,58,50.754,10.511,10.4,44.41,2.735,57.932,9.497,-4.818,68.799,184.375,38.883,407.595,136.816,2.892,2.886,77.977,2.574,0.759722,-47.2484,0.803333,0.801667
21779,24.661,18.677,26.689,0,46.736,10.664,21.35,0,48.003,11.997,-4.829,-5.03,41.084,58.037,58,50.439,10.509,10.4,44.481,2.737,58.037,9.479,-4.926,68.799,184.375,38.883,407.639,136.816,2.899,2.825,77.905,2.576,0.760278,-48.3076,0.805278,0.784722
21780,24.661,18.677,26.675,0,46.721,10.664,21.35,0,48.003,11.997,-4.926,-5.03,41.096,58.058,58,50.374,10.509,10.4,44.471,2.737,58.058,9.487,-5.02,68.799,184.375,38.883,407.595,136.816,2.89,2.812,77.868,2.576,0.760278,-49.2294,0.802778,0.781111
21781,24.661,18.662,26.646,0,46.707,10.649,21.313,0,48.003,11.997,-5.024,-5.03,41.1,58.048,58,50.408,10.51,10.4,44.41,2.738,58.048,9.49,-5.024,68.799,184.375,38.77,407.552,136.816,2.874,2.82,77.842,2.577,0.760556,-49.2686,0.798333,0.783333
21782,24.661,18.647,26.646,0,46.707,10.649,21.299,0,48.003,11.997,-5.024,-5.03,41.097,57.954,58,50.635,10.51,10.4,44.391,2.745,57.972,9.493,-5.024,68.799,184.408,38.77,407.595,136.816,2.847,2.872,77.863,2.584,0.7625,-49.2686,0.790833,0.797778
21783,24.675,18.633,26.594,0,46.736,10.635,21.284,0,48.003,11.997,-4.879,-5.03,41.123,57.914,58,50.809,10.511,10.4,44.339,2.749,57.914,9.494,-4.85,68.799,184.408,38.77,407.595,136.816,2.837,2.911,77.908,2.588,0.763611,-47.5623,0.788056,0.808611
21784,24.675,18.604,26.565,0,46.787,10.62,21.255,0,48.003,11.997,-5.049,-5.03,41.115,57.838,58,51.038,10.512,10.4,44.286,2.75,57.838,9.496,-5.038,68.799,184.408,38.77,407.726,136.816,2.844,2.957,77.976,2.589,0.763889,-49.4059,0.79,0.821389
21785,24.646,18.567,26.536,0,46.875,10.62,21.226,0,48.003,11.997,-5.205,-5.03,41.099,57.715,58,51.409,10.512,10.4,44.277,2.753,57.715,9.527,-5.187,68.799,184.408,38.77,407.682,136.816,2.887,3.035,78.135,2.591,0.764722,-50.8671,0.801944,0.843056
21786,24.609,18.567,26.536,0,46.919,10.62,21.226,0,48.003,11.997,-5.245,-5.03,41.034,57.686,58,51.498,10.513,10.4,44.214,2.754,57.686,9.54,-5.295,68.799,184.408,38.77,407.682,136.816,2.923,3.053,78.199,2.592,0.765,-51.9262,0.811944,0.848056
21787,24.595,18.552,26.521,0,46.948,10.62,21.226,0,48.003,11.997,-5.255,-5.03,41.003,57.69,58,51.49,10.513,10.4,44.205,2.75,57.69,9.531,-5.176,68.799,184.408,38.851,407.639,136.816,2.994,3.046,78.269,2.589,0.763889,-50.7592,0.831667,0.846111
21788,24.58,18.567,26.536,0,46.97,10.62,21.24,0,48.003,11.997,-5.14,-5.03,40.992,57.708,58,51.437,10.513,10.4,44.195,2.747,57.708,9.535,-5.187,68.799,184.408,38.851,407.682,136.816,3.021,3.034,78.269,2.586,0.763056,-50.8671,0.839167,0.842778
21789,24.565,18.567,26.536,0,46.948,10.62,21.226,0,48.003,11.997,-5.226,-5.03,40.947,57.722,58,51.395,10.512,10.4,44.22,2.742,57.722,9.54,-5.212,68.799,184.408,38.851,407.682,136.816,3.041,3.021,78.253,2.581,0.761667,-51.1123,0.844722,0.839167
21790,24.536,18.589,26.55,0,46.904,10.62,21.24,0,48.003,11.997,-5.208,-5.03,40.923,57.769,58,51.257,10.512,10.4,44.211,2.736,57.769,9.539,-5.284,68.799,184.408,38.851,407.682,136.816,3.056,2.987,78.185,2.576,0.76,-51.8183,0.848889,0.829722
21791,24.521,18.552,26.521,0,46.875,10.605,21.211,0,48.003,11.997,-5.212,-5.03,40.868,57.802,58,51.16,10.51,10.4,44.282,2.734,57.802,9.531,-5.212,68.799,184.408,38.851,407.682,136.816,3.053,2.966,78.14,2.574,0.759444,-51.1123,0.848056,0.823889
21792,24.536,18.604,26.565,0,46.86,10.62,21.24,0,48.003,11.997,-4.962,-5.03,40.883,57.831,58,51.074,10.511,10.4,44.224,2.734,57.831,9.524,-4.962,68.799,184.408,38.851,407.726,136.816,3.04,2.948,78.093,2.573,0.759444,-48.6606,0.844444,0.818889
21793,24.551,18.589,26.55,0,46.802,10.62,21.24,0,48.003,11.997,-4.883,-5.03,40.903,57.856,58,51,10.51,10.4,44.261,2.728,57.856,9.493,-4.901,68.799,184.408,38.77,407.726,136.816,3.013,2.928,78.004,2.567,0.757778,-48.0624,0.836944,0.813333
21794,24.565,18.604,26.565,0,46.787,10.62,21.255,0,48.003,11.997,-4.901,-5.03,40.92,57.841,58,51.045,10.509,10.4,44.296,2.724,57.841,9.483,-4.894,68.799,184.408,38.77,407.682,136.816,2.99,2.933,77.98,2.564,0.756667,-47.9937,0.830556,0.814722
21795,24.58,18.618,26.594,0,46.787,10.635,21.27,0,48.003,11.997,-4.959,-5.03,40.949,57.82,58,51.111,10.508,10.4,44.32,2.719,57.82,9.479,-4.995,68.799,184.375,38.77,407.595,136.816,2.956,2.941,77.968,2.559,0.755278,-48.9842,0.821111,0.816944
21796,24.565,18.633,26.609,0,46.787,10.635,21.284,0,48.003,11.997,-4.995,-5.03,40.958,57.831,58,51.08,10.508,10.4,44.312,2.718,57.831,9.487,-5.093,68.799,184.261,38.77,407.595,136.621,2.947,2.934,77.962,2.558,0.755,-49.9453,0.818611,0.815
21797,24.551,18.647,26.624,0,46.765,10.649,21.299,0,48.003,11.997,-5.067,-5.03,40.922,57.907,58,50.853,10.506,10.4,44.382,2.715,57.907,9.479,-5.096,68.799,184.261,38.77,407.595,136.621,2.929,2.885,77.922,2.555,0.754167,-49.9747,0.813611,0.801389
21798,24.536,18.662,26.66,0,46.75,10.664,21.313,0,48.003,11.997,-5.096,-5.03,40.919,57.957,58,50.701,10.505,10.4,44.417,2.714,57.957,9.478,-5.176,68.799,184.261,38.77,407.595,136.621,2.913,2.855,77.886,2.554,0.753889,-50.7592,0.809167,0.793056
21799,24.521,18.677,26.675,0,46.707,10.664,21.335,0,48.003,11.997,-5.23,-5.03,40.862,58.001,58,50.571,10.503,10.4,44.442,2.716,58.001,9.478,-5.23,68.799,184.261,38.77,407.595,136.621,2.898,2.83,77.849,2.556,0.754444,-51.2888,0.805,0.786111
21800,24.507,18.662,26.66,0,46.692,10.664,21.335,0,48.003,11.997,-5.205,-5.03,40.841,58.015,58,50.529,10.503,10.4,44.433,2.725,58.015,9.483,-5.169,68.799,184.261,38.77,407.552,136.702,2.872,2.831,77.804,2.564,0.756944,-50.6906,0.797778,0.786389
21801,24.492,18.662,26.66,0,46.692,10.649,21.313,0,48.003,11.997,-5.169,-5.03,40.827,57.997,58,50.583,10.503,10.4,44.425,2.73,57.997,9.479,-5.089,68.799,184.261,38.77,407.509,136.702,2.856,2.847,77.805,2.569,0.758333,-49.906,0.793333,0.790833
21802,24.492,18.662,26.646,0,46.692,10.649,21.313,0,48.003,11.997,-5.078,-5.03,40.815,57.979,58,50.638,10.503,10.4,44.408,2.733,57.979,9.478,-5.078,68.799,184.261,38.77,407.465,136.702,2.843,2.86,77.815,2.571,0.759167,-49.7982,0.789722,0.794444
21803,24.478,18.633,26.609,0,46.721,10.635,21.284,0,48.003,11.997,-5.187,-5.03,40.787,57.932,58,50.779,10.503,10.4,44.4,2.738,57.932,9.478,-5.071,68.799,184.245,38.77,407.465,136.702,2.831,2.894,77.877,2.577,0.760556,-49.7295,0.786389,0.803889
21804,24.463,18.633,26.594,0,46.75,10.635,21.284,0,48.003,11.997,-5.125,-5.03,40.774,57.899,58,50.877,10.505,10.4,44.339,2.739,57.899,9.485,-5.114,68.799,184.261,38.77,407.378,136.702,2.836,2.915,77.92,2.578,0.760833,-50.1512,0.787778,0.809722
21805,24.463,18.589,26.55,0,46.816,10.62,21.255,0,48.003,11.997,-5.017,-5.03,40.777,57.838,58,51.063,10.506,10.4,44.287,2.74,57.838,9.518,-5.125,68.799,184.261,38.77,407.422,136.702,2.864,2.954,78.013,2.578,0.761111,-50.2591,0.795556,0.820556
21806,24.463,18.567,26.536,0,46.831,10.62,21.226,0,48.003,11.997,-5.009,-5.03,40.76,57.827,58,51.096,10.507,10.4,44.233,2.742,57.827,9.533,-5.038,68.799,184.261,38.77,407.422,136.702,2.885,2.961,78.053,2.581,0.761667,-49.4059,0.801389,0.8225
21807,24.463,18.567,26.536,0,46.846,10.62,21.226,0,48.003,11.997,-5.038,-5.03,40.77,57.827,58,51.097,10.507,10.4,44.225,2.742,57.827,9.52,-5.06,68.799,184.261,38.77,407.378,136.702,2.912,2.962,78.075,2.581,0.761667,-49.6216,0.808889,0.822778
21808,24.463,18.567,26.521,0,46.86,10.62,21.226,0,48.003,11.997,-5.147,-5.03,40.745,57.841,58,51.055,10.507,10.4,44.208,2.736,57.841,9.524,-4.98,68.799,184.375,38.737,407.248,136.702,2.949,2.947,78.079,2.575,0.76,-48.8371,0.819167,0.818611
21809,24.448,18.589,26.55,0,46.846,10.62,21.24,0,48.003,11.997,-4.98,-5.03,40.755,57.845,58,51.045,10.506,10.4,44.244,2.733,57.845,9.524,-5.056,68.799,184.375,38.737,407.248,136.621,2.961,2.942,78.064,2.572,0.759167,-49.5824,0.8225,0.817222
21810,24.463,18.589,26.55,0,46.831,10.62,21.24,0,48.003,11.997,-4.977,-5.03,40.757,57.827,58,51.102,10.505,10.4,44.269,2.725,57.827,9.504,-4.883,68.799,184.375,38.737,407.161,136.621,2.974,2.946,78.033,2.565,0.756944,-47.8859,0.826111,0.818333
21811,24.478,18.604,26.58,0,46.816,10.62,21.24,0,48.003,11.997,-4.883,-5.03,40.778,57.802,58,51.179,10.505,10.4,44.26,2.722,57.802,9.507,-4.886,68.799,184.375,38.737,407.161,136.621,2.972,2.958,78.027,2.561,0.756111,-47.9153,0.825556,0.821667
21812,24.521,18.618,26.594,0,46.816,10.635,21.27,0,48.003,11.997,-4.818,-5.03,40.821,57.744,58,51.355,10.502,10.4,44.329,2.717,57.744,9.507,-4.713,68.799,184.375,38.737,407.118,136.589,2.969,2.988,78.043,2.557,0.754722,-46.2187,0.824722,0.83
21813,24.551,18.633,26.609,0,46.831,10.635,21.27,0,48.003,11.997,-4.713,-5.03,40.868,57.737,58,51.377,10.502,10.4,44.321,2.718,57.737,9.478,-4.608,68.799,184.375,38.737,406.988,136.589,2.971,2.993,78.056,2.557,0.755,-45.189,0.825278,0.831389
21814,24.58,18.647,26.624,0,46.846,10.649,21.284,0,48.003,11.997,-4.608,-5.03,40.926,57.74,58,51.367,10.501,10.4,44.356,2.716,57.74,9.477,-4.684,68.799,184.375,38.737,406.944,136.589,2.975,2.99,78.063,2.556,0.754444,-45.9343,0.826389,0.830556
21815,24.609,18.662,26.66,0,46.846,10.664,21.335,0,48.003,11.997,-4.648,-5.03,41.026,57.755,58,51.325,10.499,10.4,44.426,2.716,57.755,9.477,-4.648,68.799,184.375,38.721,406.858,136.589,2.982,2.981,78.061,2.556,0.754444,-45.5813,0.828333,0.828056
21816,24.675,18.633,26.609,0,46.831,10.649,21.299,0,48.003,11.997,-4.655,-5.03,41.068,57.802,58,51.187,10.5,10.4,44.374,2.719,57.802,9.479,-4.684,68.799,184.375,38.737,406.771,136.589,2.981,2.956,78.038,2.558,0.755278,-45.9343,0.828056,0.821111
21817,24.69,18.633,26.609,0,46.816,10.649,21.284,0,48.003,11.997,-4.789,-5.03,41.152,57.838,58,51.079,10.5,10.4,44.357,2.719,57.838,9.47,-4.756,68.799,184.375,38.737,406.771,136.589,2.98,2.935,78.009,2.558,0.755278,-46.6404,0.827778,0.815278
21818,24.719,18.633,26.609,0,46.787,10.635,21.284,0,48.003,11.997,-4.756,-5.03,41.182,57.867,58,50.993,10.5,10.4,44.349,2.719,57.867,9.484,-4.767,68.896,184.375,38.77,406.641,136.589,2.97,2.918,77.982,2.558,0.755278,-46.7483,0.825,0.810556
21819,24.749,18.618,26.594,0,46.75,10.635,21.27,0,48.003,11.997,-4.756,-5.03,41.223,57.928,58,50.81,10.5,10.4,44.34,2.721,57.928,9.473,-4.745,68.896,184.359,38.77,406.684,136.589,2.945,2.883,77.915,2.56,0.755833,-46.5326,0.818056,0.800833
21820,24.763,18.618,26.594,0,46.736,10.635,21.27,0,48.003,11.997,-4.745,-5.03,41.258,57.943,58,50.767,10.5,10.4,44.332,2.723,57.943,9.472,-4.818,68.896,184.375,38.77,406.554,136.589,2.927,2.877,77.89,2.562,0.756389,-47.2484,0.813056,0.799167
21821,24.778,18.618,26.58,0,46.721,10.635,21.27,0,48.003,11.997,-4.883,-5.03,41.303,57.917,58,50.844,10.5,10.4,44.315,2.724,57.917,9.472,-5.035,68.896,184.375,38.737,406.424,136.589,2.895,2.893,77.883,2.563,0.756667,-49.3765,0.804167,0.803611
21822,24.778,18.604,26.58,0,46.736,10.635,21.255,0,48.003,11.997,-5.035,-5.03,41.295,57.885,58,50.943,10.5,10.4,44.307,2.725,57.885,9.472,-5.064,68.896,184.375,38.737,406.467,136.589,2.88,2.913,77.906,2.564,0.756944,-49.6609,0.8,0.809167
21823,24.778,18.589,26.55,0,46.765,10.62,21.24,0,48.003,11.997,-4.984,-5.03,41.305,57.849,58,51.052,10.501,10.4,44.247,2.727,57.849,9.477,-4.984,68.896,184.375,38.737,406.337,136.507,2.878,2.938,77.94,2.566,0.7575,-48.8763,0.799444,0.816111
21824,24.778,18.552,26.55,0,46.802,10.62,21.24,0,48.003,11.997,-4.977,-5.03,41.308,57.755,58,51.337,10.501,10.4,44.238,2.732,57.755,9.49,-5.017,68.896,184.375,38.737,406.25,136.507,2.893,3,78.041,2.571,0.758889,-49.2,0.803611,0.833333
21825,24.763,18.552,26.506,0,46.86,10.605,21.211,0,48.003,11.997,-5.017,-5.03,41.306,57.704,58,51.49,10.502,10.4,44.186,2.734,57.704,9.482,-5.187,69.059,184.375,38.737,406.25,136.507,2.914,3.032,78.098,2.573,0.759444,-50.8671,0.809444,0.842222
21826,24.749,18.538,26.506,0,46.89,10.605,21.211,0,48.003,11.997,-5.219,-5.03,41.261,57.643,58,51.677,10.502,10.4,44.169,2.733,57.643,9.526,-5.14,69.059,184.261,38.737,406.076,136.507,2.967,3.069,78.207,2.572,0.759167,-50.4062,0.824167,0.8525
21827,24.719,18.538,26.492,0,46.934,10.605,21.196,0,48.003,11.997,-5.14,-5.03,41.246,57.635,58,51.701,10.502,10.4,44.16,2.732,57.635,9.518,-5.234,69.059,184.245,38.737,405.99,136.507,2.996,3.072,78.238,2.571,0.758889,-51.328,0.832222,0.853333
21828,24.719,18.538,26.492,0,46.948,10.605,21.196,0,48.003,11.997,-5.248,-5.03,41.191,57.639,58,51.691,10.502,10.4,44.144,2.73,57.639,9.526,-5.248,69.059,184.261,38.737,405.99,136.507,3.023,3.069,78.254,2.569,0.758333,-51.4653,0.839722,0.8525
21829,24.69,18.552,26.506,0,46.948,10.605,21.211,0,48.003,11.997,-5.255,-5.03,41.168,57.661,58,51.641,10.501,10.4,44.179,2.724,57.657,9.518,-5.295,69.173,184.261,38.737,405.859,136.507,3.065,3.052,78.245,2.563,0.756667,-51.9262,0.851389,0.847778
21830,24.661,18.538,26.506,0,46.934,10.605,21.196,0,48.003,11.997,-5.317,-5.03,41.128,57.664,58,51.621,10.501,10.4,44.17,2.72,57.664,9.525,-5.266,69.173,184.261,38.737,405.773,136.507,3.075,3.044,78.227,2.559,0.755556,-51.6418,0.854167,0.845556
21831,24.631,18.567,26.521,0,46.919,10.605,21.226,0,48.003,11.997,-5.292,-5.03,41.049,57.668,58,51.612,10.5,10.4,44.198,2.715,57.668,9.521,-5.335,69.173,184.261,38.737,405.773,136.589,3.079,3.037,78.203,2.554,0.754167,-52.3185,0.855278,0.843611
21832,24.631,18.552,26.521,0,46.904,10.605,21.211,0,48.003,11.997,-5.259,-5.03,41.035,57.661,58,51.635,10.5,10.4,44.188,2.71,57.661,9.51,-5.201,69.173,184.261,38.721,405.642,136.589,3.076,3.037,78.184,2.55,0.752778,-51.0044,0.854444,0.843611
21833,24.609,18.589,26.536,0,46.89,10.62,21.226,0,48.003,11.997,-5.042,-5.03,41.03,57.643,58,51.693,10.499,10.4,44.214,2.705,57.643,9.51,-5.042,69.336,184.261,38.737,405.642,136.589,3.068,3.044,78.164,2.545,0.751389,-49.4451,0.852222,0.845556
21834,24.631,18.589,26.55,0,46.875,10.62,21.24,0,48.003,11.997,-4.97,-5.03,41.042,57.668,58,51.619,10.498,10.4,44.25,2.7,57.668,9.463,-4.97,69.45,184.261,38.721,405.556,136.426,3.064,3.023,78.14,2.54,0.75,-48.7391,0.851111,0.839722
21835,24.631,18.618,26.594,0,46.831,10.635,21.27,0,48.003,11.997,-4.973,-5.03,41.043,57.794,58,51.241,10.496,10.4,44.33,2.705,57.794,9.471,-5.013,69.45,184.261,38.737,405.556,136.426,3.048,2.953,78.053,2.544,0.751389,-49.1607,0.846667,0.820278
21836,24.631,18.618,26.58,0,46.802,10.635,21.27,0,48.003,11.997,-5.013,-5.03,41.043,57.86,58,51.047,10.496,10.4,44.321,2.702,57.86,9.465,-4.98,69.434,184.261,38.737,405.469,136.426,3.031,2.911,77.985,2.542,0.750556,-48.8371,0.841944,0.808611
21837,24.646,18.633,26.609,0,46.75,10.635,21.284,0,48.003,11.997,-4.912,-5.03,41.065,57.907,58,50.907,10.495,10.4,44.348,2.7,57.907,9.458,-4.912,69.434,184.261,38.737,405.469,136.426,3.004,2.882,77.92,2.54,0.75,-48.1703,0.834444,0.800556
21838,24.661,18.647,26.624,0,46.707,10.649,21.299,0,48.003,11.997,-4.905,-5.03,41.079,57.885,58,50.975,10.494,10.4,44.385,2.7,57.885,9.467,-5.013,69.515,184.261,38.656,405.382,136.507,2.952,2.895,77.854,2.54,0.75,-49.1607,0.82,0.804167
21839,24.661,18.618,26.594,0,46.721,10.635,21.27,0,48.003,11.997,-4.93,-5.03,41.102,57.827,58,51.15,10.495,10.4,44.325,2.699,57.827,9.464,-4.93,69.531,184.261,38.656,405.208,136.507,2.923,2.929,77.867,2.539,0.749722,-48.3468,0.811944,0.813611
21840,24.661,18.589,26.55,0,46.787,10.62,21.24,0,48.003,11.997,-4.919,-5.03,41.114,57.726,58,51.433,10.495,10.4,44.317,2.707,57.726,9.473,-5.038,69.678,184.245,38.656,405.122,136.507,2.895,2.993,77.965,2.546,0.751944,-49.4059,0.804167,0.831389
21841,24.675,18.589,26.55,0,46.816,10.62,21.24,0,48.003,11.997,-4.941,-5.03,41.116,57.733,58,51.456,10.496,10.4,44.266,2.71,57.726,9.476,-4.948,69.678,184.261,38.656,405.122,136.458,2.902,3.001,78.019,2.55,0.752778,-48.5233,0.806111,0.833611
21842,24.675,18.552,26.521,0,46.831,10.62,21.226,0,48.003,11.997,-4.97,-5.03,41.147,57.82,58,51.176,10.497,10.4,44.206,2.714,57.82,9.482,-5.15,69.678,184.261,38.656,405.035,136.426,2.937,2.949,78.036,2.553,0.753889,-50.5042,0.815833,0.819167
21843,24.675,18.552,26.521,0,46.831,10.605,21.226,0,48.003,11.997,-5.15,-5.03,41.127,57.87,58,51.024,10.497,10.4,44.198,2.714,57.87,9.47,-5.132,69.678,184.261,38.656,405.035,136.426,2.949,2.92,78.012,2.554,0.753889,-50.3277,0.819167,0.811111
21844,24.675,18.552,26.506,0,46.802,10.605,21.211,0,48.003,11.997,-5.132,-5.03,41.116,57.892,58,50.96,10.497,10.4,44.191,2.717,57.892,9.475,-5.064,69.678,184.245,38.656,405.078,136.426,2.956,2.909,77.985,2.556,0.754722,-49.6609,0.821111,0.808056
21845,24.646,18.523,26.477,0,46.787,10.591,21.182,0,48.003,11.997,-5.172,-5.03,41.087,57.885,58,50.984,10.497,10.4,44.176,2.722,57.885,9.473,-5.165,69.678,184.261,38.656,404.905,136.426,2.947,2.919,77.952,2.561,0.756111,-50.6513,0.818611,0.810833
21846,24.646,18.523,26.477,0,46.765,10.591,21.182,0,48.003,11.997,-5.165,-5.03,41.071,57.867,58,51.039,10.498,10.4,44.123,2.722,57.867,9.504,-5.071,69.678,184.261,38.656,404.818,136.426,2.939,2.93,77.95,2.561,0.756111,-49.7295,0.816389,0.813889
21847,24.646,18.523,26.462,0,46.765,10.591,21.182,0,48.003,11.997,-5.075,-5.03,41.064,57.849,58,51.093,10.498,10.4,44.106,2.721,57.849,9.502,-5.075,69.678,184.261,38.656,404.774,136.426,2.932,2.938,77.957,2.56,0.755833,-49.7687,0.814444,0.816111
21848,24.631,18.494,26.426,0,46.787,10.576,21.152,0,48.003,11.997,-5.122,-5.03,41.052,57.827,58,51.16,10.499,10.4,44.054,2.712,57.827,9.506,-5.147,69.596,184.261,38.656,404.731,136.426,2.936,2.944,77.968,2.552,0.753333,-50.4748,0.815556,0.817778
21849,24.595,18.494,26.411,0,46.787,10.576,21.13,0,40.239,4.226,-5.147,-5.03,41.038,57.82,58,51.183,10.499,10.4,44.046,2.707,57.82,9.514,-5.234,69.596,184.375,38.656,404.644,136.426,2.941,2.944,77.97,2.547,0.751944,-51.328,0.816944,0.817778
21850,24.58,18.494,26.411,0,46.787,10.576,21.13,0,29.004,0,-5.201,-5.03,41.003,57.82,58,51.184,10.499,10.4,44.036,2.704,57.82,9.513,-5.219,69.596,184.375,38.656,404.644,136.426,2.943,2.941,77.969,2.544,0.751111,-51.1809,0.8175,0.816944
21851,24.551,18.523,26.462,0,46.765,10.591,21.152,0,9.382,0,-5.197,-5.03,40.945,57.834,58,51.142,10.498,10.4,44.063,2.696,57.834,9.506,-5.158,69.515,184.375,38.607,404.557,136.426,2.945,2.924,77.949,2.536,0.748889,-50.5827,0.818056,0.812222
21852,24.551,18.538,26.477,0,46.75,10.591,21.182,0,0,0,-5.172,-5.03,40.928,57.841,58,51.122,10.497,10.4,44.098,2.69,57.841,9.515,-5.085,69.531,184.375,38.607,404.557,136.426,2.943,2.914,77.931,2.53,0.747222,-49.8668,0.8175,0.809444
21853,24.551,18.552,26.506,0,46.75,14.575,21.211,0,0,0,-4.955,-5.03,40.931,57.845,58,51.112,10.495,10.4,44.168,2.686,57.845,9.547,-4.955,69.515,184.375,38.607,404.557,136.426,2.94,2.909,77.916,2.527,0.746111,-48.592,0.816667,0.808056
21854,24.595,18.589,26.521,0,46.736,19.819,21.226,0,0,0,-4.854,-5.03,40.96,57.852,58,51.092,10.494,10.4,44.203,2.679,57.852,9.497,-4.825,69.515,184.375,38.607,404.514,136.312,2.932,2.897,77.879,2.52,0.744167,-47.3171,0.814444,0.804722
21855,24.609,18.567,26.536,0,46.721,28.901,21.24,0,0,0,-4.832,-5.03,41.017,57.863,58,51.059,10.493,10.4,44.231,2.678,57.863,9.5,-4.767,69.45,184.375,38.607,404.34,136.312,2.921,2.89,77.866,2.519,0.743889,-46.7483,0.811389,0.802778
21856,24.631,18.567,26.536,0,46.707,33.215,21.226,0,0,0,-4.821,-5.03,41.04,57.87,58,51.039,10.493,10.4,44.224,2.679,57.87,9.508,-4.821,69.434,184.375,38.607,404.34,136.312,2.91,2.887,77.858,2.52,0.744167,-47.2779,0.808333,0.801944
21857,24.661,18.567,26.536,0,46.707,41.902,21.226,0,0,0,-4.818,-5.03,41.072,57.867,58,51.051,10.493,10.4,44.218,2.685,57.867,9.513,-4.872,69.45,184.375,38.607,404.253,136.312,2.889,2.895,77.859,2.526,0.745833,-47.778,0.8025,0.804167
21858,24.675,18.567,26.521,0,46.721,46.201,21.226,0,0,0,-4.85,-5.03,41.11,57.852,58,51.095,10.493,10.4,44.203,2.687,57.852,9.503,-4.85,69.434,184.375,38.607,404.167,136.328,2.883,2.906,77.872,2.527,0.746389,-47.5623,0.800833,0.807222
21859,24.69,18.538,26.492,0,46.765,54.902,21.196,0,0,0,-4.854,-5.03,41.154,57.776,58,51.326,10.494,10.4,44.147,2.689,57.776,9.515,-4.854,69.417,184.212,38.623,404.08,136.312,2.878,2.954,77.942,2.529,0.746944,-47.6015,0.799444,0.820556
21860,24.705,18.523,26.462,0,46.787,59.202,21.167,0,0,0,-4.941,-5.03,41.164,57.744,58,51.391,10.495,10.4,44.095,2.692,57.755,9.506,-4.933,69.401,184.147,38.607,404.08,136.312,2.887,2.97,77.979,2.532,0.747778,-48.3762,0.801944,0.825
21861,24.719,18.508,26.44,0,46.831,60,21.167,0,0,0,-4.814,-5.03,41.191,57.733,58,51.458,10.495,10.4,44.089,2.693,57.733,9.501,-4.944,69.417,184.131,38.607,403.819,136.312,2.918,2.985,78.044,2.533,0.748056,-48.4841,0.810556,0.829167
21862,24.734,18.494,26.411,0,46.846,60,21.13,0,0,0,-4.85,-5.03,41.225,57.747,58,51.416,10.496,10.4,44.031,2.695,57.747,9.514,-4.85,69.417,184.131,38.607,403.733,136.426,2.939,2.978,78.06,2.536,0.748611,-47.5623,0.816389,0.827222
21863,24.749,18.479,26.382,0,46.831,60,21.13,0,0,0,-4.865,-5.03,41.244,57.82,58,51.201,10.496,10.4,44.024,2.695,57.82,9.5,-4.894,69.417,184.131,38.607,403.602,136.426,2.968,2.935,78.034,2.535,0.748611,-47.9937,0.824444,0.815278
21864,24.763,18.464,26.382,0,46.802,60,21.101,0,0,0,-4.959,-5.03,41.263,57.921,58,50.899,10.497,10.4,43.966,2.696,57.921,9.496,-4.937,69.401,184.147,38.607,403.646,136.426,2.969,2.876,77.946,2.536,0.748889,-48.4154,0.824722,0.798889
21865,24.778,18.464,26.367,0,46.736,60,21.086,0,0,0,-4.937,-5.03,41.277,57.95,58,50.812,10.497,10.4,43.959,2.696,57.95,9.502,-4.937,69.417,184.212,38.607,403.516,136.426,2.95,2.858,77.903,2.536,0.748889,-48.4154,0.819444,0.793889
21866,24.778,18.435,26.338,0,46.721,60,21.072,0,0,0,-4.98,-5.03,41.293,57.946,58,50.824,10.498,10.4,43.901,2.696,57.946,9.5,-4.98,69.417,184.212,38.607,403.429,136.426,2.937,2.86,77.871,2.536,0.748889,-48.8371,0.815833,0.794444
21867,24.778,18.435,26.338,0,46.707,60,21.057,0,0,0,-4.991,-5.03,41.302,57.881,58,50.987,10.498,10.4,43.885,2.69,57.892,9.541,-4.991,69.417,184.212,38.607,403.385,136.426,2.896,2.887,77.859,2.53,0.747222,-48.945,0.804444,0.801944
21868,24.763,18.45,26.353,0,46.721,60,21.057,0,0,0,-4.948,-5.03,41.313,57.878,58,51.031,10.497,10.4,43.923,2.684,57.878,9.532,-5.14,69.434,184.261,38.607,403.255,136.328,2.88,2.891,77.876,2.525,0.745556,-50.4062,0.8,0.803056
21869,24.749,18.45,26.353,0,46.721,60,21.072,0,0,0,-5.14,-5.03,41.287,57.91,58,50.933,10.497,10.4,43.913,2.682,57.91,9.534,-5.219,69.434,184.261,38.607,403.125,136.279,2.877,2.869,77.873,2.523,0.745,-51.1809,0.799167,0.796944
21870,24.749,18.464,26.367,0,46.707,60,21.086,0,0,0,-5.158,-5.03,41.245,57.943,58,50.837,10.497,10.4,43.897,2.688,57.943,9.526,-5.158,69.434,184.261,38.607,403.168,136.279,2.875,2.857,77.86,2.528,0.746667,-50.5827,0.798611,0.793611
21871,24.719,18.479,26.382,0,46.692,60,21.101,0,0,0,-5.172,-5.03,41.211,58.03,58,50.62,10.495,10.4,43.973,2.682,58.03,9.531,-5.161,69.45,184.261,38.607,403.038,136.279,2.868,2.806,77.803,2.523,0.745,-50.6121,0.796667,0.779444
21872,24.719,18.479,26.382,0,46.663,60,21.101,0,0,0,-5.154,-5.03,41.196,58.058,58,50.49,10.494,10.4,44.01,2.676,58.058,9.525,-4.984,69.45,184.245,38.623,402.951,136.279,2.849,2.774,77.728,2.517,0.743333,-48.8763,0.791389,0.770556
21873,24.734,18.479,26.396,0,46.633,60,21.116,0,0,0,-4.753,-5.03,41.236,58.04,58,50.545,10.494,10.4,43.994,2.674,58.04,9.518,-4.814,69.45,184.261,38.623,402.951,136.279,2.828,2.783,77.712,2.515,0.742778,-47.2092,0.785556,0.773056
21874,24.763,18.479,26.382,0,46.633,60,21.116,0,0,0,-4.738,-5.03,41.273,58.022,58,50.598,10.494,10.4,43.987,2.673,58.022,9.516,-4.738,69.434,184.261,38.607,402.908,136.279,2.807,2.793,77.713,2.515,0.7425,-46.4639,0.779722,0.775833
21875,24.792,18.479,26.382,0,46.648,60,21.101,0,0,0,-4.832,-5.03,41.292,57.979,58,50.729,10.494,10.4,43.98,2.675,57.979,9.488,-4.792,69.515,184.261,38.623,402.734,136.279,2.781,2.82,77.747,2.516,0.743056,-46.9935,0.7725,0.783333
21876,24.844,18.464,26.382,0,46.663,60,21.101,0,0,0,-4.525,-5.03,41.395,57.975,58,50.739,10.494,10.4,43.965,2.674,57.975,9.487,-4.554,69.596,184.261,38.623,402.214,136.279,2.781,2.821,77.768,2.515,0.742778,-44.6595,0.7725,0.783611
21877,24.917,18.45,26.353,0,46.692,60,21.072,0,0,0,-4.423,-5.03,41.541,57.968,58,50.761,10.495,10.4,43.907,2.682,57.968,9.495,-4.423,69.596,184.261,38.477,402.214,136.279,2.792,2.834,77.809,2.523,0.745,-43.3748,0.775556,0.787222
21878,24.961,18.435,26.338,0,46.692,60,21.072,0,0,0,-4.427,-5.03,41.606,57.972,58,50.75,10.495,10.4,43.9,2.683,57.972,9.494,-4.463,69.596,184.261,38.46,402.083,136.279,2.797,2.833,77.823,2.524,0.745278,-43.7671,0.776944,0.786944
21879,25.056,18.42,26.309,0,46.707,60,21.057,0,0,0,-4.405,-5.03,41.684,57.964,58,50.772,10.496,10.4,43.849,2.683,57.964,9.497,-4.42,69.596,184.261,38.46,401.997,136.279,2.811,2.837,77.85,2.524,0.745278,-43.3454,0.780833,0.788056
21880,25.129,18.406,26.294,0,46.736,60,21.042,0,0,0,-4.402,-5.03,41.822,57.91,58,50.936,10.496,10.4,43.836,2.687,57.91,9.498,-4.423,69.596,184.261,38.46,402.04,136.279,2.828,2.874,77.889,2.527,0.746389,-43.3748,0.785556,0.798333
21881,25.159,18.384,26.257,0,46.75,60,21.013,0,0,0,-4.423,-5.03,41.896,57.863,58,51.078,10.497,10.4,43.783,2.69,57.863,9.503,-4.532,69.596,184.261,38.509,401.91,136.279,2.84,2.905,77.924,2.531,0.747222,-44.4437,0.788889,0.806944
21882,25.269,18.384,26.257,0,46.787,60,21.013,0,0,0,-4.329,-5.03,42.032,57.82,58,51.209,10.497,10.4,43.771,2.69,57.82,9.495,-4.434,69.792,184.261,38.509,401.78,136.279,2.871,2.931,77.985,2.53,0.747222,-43.4827,0.7975,0.814167
21883,25.298,18.369,26.257,0,46.802,60,21.013,0,0,0,-4.434,-5.03,42.105,57.834,58,51.166,10.497,10.4,43.763,2.689,57.834,9.51,-4.402,69.792,184.261,38.509,401.823,136.279,2.89,2.922,77.996,2.53,0.746944,-43.1689,0.802778,0.811667
21884,25.408,18.369,26.243,0,46.802,60,20.999,0,0,0,-4.358,-5.03,42.255,57.899,58,50.972,10.496,10.4,43.794,2.687,57.899,9.506,-4.293,69.792,184.261,38.509,401.736,136.198,2.916,2.881,77.963,2.528,0.746389,-42.0999,0.81,0.800278
21885,25.452,18.384,26.257,0,46.75,60,21.013,0,0,0,-4.369,-5.03,42.418,57.95,58,50.82,10.496,10.4,43.778,2.687,57.95,9.5,-4.369,69.792,184.261,38.509,401.693,136.198,2.916,2.851,77.927,2.528,0.746389,-42.8453,0.81,0.791944
21886,25.481,18.384,26.257,0,46.721,60,21.013,0,0,0,-4.391,-5.03,42.489,57.993,58,50.689,10.496,10.4,43.772,2.687,57.993,9.496,-4.427,69.792,184.261,38.509,401.563,136.198,2.915,2.825,77.883,2.528,0.746389,-43.414,0.809722,0.784722
21887,25.591,18.354,26.228,0,46.692,60,20.984,0,0,0,-4.319,-5.03,42.579,58.011,58,50.637,10.497,10.4,43.72,2.687,58.011,9.531,-4.333,69.906,184.261,38.509,401.563,136.182,2.882,2.814,77.816,2.527,0.746389,-42.4922,0.800556,0.781667
21888,25.649,18.354,26.213,0,46.677,60,20.984,0,0,0,-4.253,-5.03,42.764,57.997,58,50.68,10.497,10.4,43.705,2.688,57.997,9.53,-4.253,69.906,184.261,38.509,401.563,136.198,2.865,2.824,77.798,2.529,0.746667,-41.7077,0.795833,0.784444
21889,25.789,18.325,26.184,0,46.677,60,20.947,0,0,0,-4.185,-5.03,42.87,57.982,58,50.723,10.498,10.4,43.653,2.69,57.982,9.52,-4.029,69.922,184.261,38.509,401.476,136.198,2.836,2.835,77.796,2.531,0.747222,-39.511,0.787778,0.7875
21890,25.876,18.325,26.184,0,46.677,60,20.947,0,0,0,-3.921,-5.03,43.13,58.008,58,50.647,10.498,10.4,43.64,2.689,58.008,9.537,-3.921,69.906,184.261,38.509,401.432,136.198,2.824,2.818,77.792,2.53,0.746944,-38.4519,0.784444,0.782778
21891,26.045,18.311,26.155,0,46.663,60,20.918,0,0,0,-3.924,-5.03,43.263,58.066,58,50.473,10.499,10.4,43.588,2.688,58.066,9.537,-3.78,69.906,184.261,38.509,401.432,136.198,2.81,2.783,77.764,2.529,0.746667,-37.0691,0.780556,0.773056
21892,26.125,18.311,26.155,0,46.648,60,20.918,0,0,0,-3.913,-5.03,43.534,58.08,58,50.429,10.499,10.4,43.574,2.689,58.08,9.532,-3.913,69.954,184.261,38.509,401.432,136.214,2.805,2.775,77.75,2.53,0.746944,-38.3734,0.779167,0.770833
21893,26.294,18.281,26.111,0,46.648,60,20.889,0,0,0,-3.885,-5.03,43.813,58.077,58,50.44,10.5,10.4,43.514,2.69,58.077,9.535,-3.885,69.954,184.245,38.509,401.302,136.198,2.791,2.778,77.737,2.531,0.747222,-38.0988,0.775278,0.771667
21894,26.462,18.267,26.111,0,46.648,60,20.874,0,0,0,-3.823,-5.03,43.961,58.04,58,50.548,10.5,10.4,43.508,2.689,58.04,9.524,-3.78,70.052,184.245,38.509,401.302,136.198,2.781,2.799,77.752,2.53,0.746944,-37.0691,0.7725,0.7775
21895,26.55,18.296,26.125,0,46.663,60,20.889,0,0,0,-3.809,-5.03,44.256,58.004,58,50.624,10.499,10.4,43.537,2.686,58.015,9.537,-3.809,70.052,184.261,38.509,401.302,136.198,2.778,2.811,77.77,2.527,0.746111,-37.3535,0.771667,0.780833
21896,26.733,18.281,26.111,0,46.692,60,20.889,0,0,0,-3.772,-5.03,44.415,57.935,58,50.863,10.499,10.4,43.529,2.683,57.935,9.509,-3.899,70.068,184.261,38.509,401.215,136.198,2.791,2.855,77.836,2.524,0.745278,-38.2361,0.775278,0.793056
21897,26.807,18.281,26.111,0,46.721,60,20.889,0,0,0,-3.899,-5.03,44.555,57.917,58,50.917,10.499,10.4,43.521,2.682,57.917,9.503,-3.895,70.052,184.245,38.509,401.215,136.198,2.799,2.866,77.865,2.524,0.745,-38.1969,0.7775,0.796111
21898,26.946,18.267,26.096,0,46.736,60,20.874,0,0,0,-4.058,-5.03,44.796,57.935,58,50.863,10.499,10.4,43.506,2.68,57.935,9.508,-3.91,70.036,184.245,38.509,401.259,136.198,2.829,2.853,77.893,2.522,0.744444,-38.344,0.785833,0.7925
21899,27.012,18.267,26.096,0,46.721,60,20.874,0,0,0,-3.91,-5.03,44.93,57.968,58,50.765,10.499,10.4,43.499,2.676,57.968,9.508,-4.246,70.036,184.261,38.509,401.172,136.198,2.838,2.829,77.883,2.518,0.743333,-41.639,0.788333,0.785833
21900,27.085,18.267,26.096,0,46.707,60,20.874,0,0,0,-3.971,-5.03,45.145,58.004,58,50.656,10.499,10.4,43.483,2.674,58.004,9.501,-3.986,70.036,184.261,38.509,401.172,136.198,2.845,2.806,77.858,2.516,0.742778,-39.0893,0.790278,0.779444
21901,27.144,18.267,26.074,0,46.692,60,20.874,0,0,0,-4.456,-5.03,45.249,58.004,58,50.658,10.499,10.4,43.469,2.676,58.004,9.501,-4.456,70.036,184.261,38.509,401.128,136.198,2.842,2.807,77.826,2.518,0.743333,-43.6984,0.789444,0.779722
21902,27.195,18.252,26.074,0,46.692,60,20.859,0,0,0,-4.456,-5.03,45.321,57.961,58,50.791,10.499,10.4,43.461,2.675,57.961,9.502,-4.456,70.182,184.261,38.509,401.085,136.198,2.835,2.833,77.824,2.517,0.743056,-43.6984,0.7875,0.786944
21903,27.239,18.252,26.06,0,46.721,60,20.859,0,0,0,-4.836,-5.03,45.314,57.852,58,51.116,10.499,10.4,43.454,2.675,57.852,9.504,-4.47,70.182,184.261,38.509,401.128,136.198,2.83,2.898,77.887,2.516,0.743056,-43.8357,0.786111,0.805
21904,27.268,18.223,26.06,0,46.765,60,20.859,0,0,0,-5.006,-5.03,45.4,57.744,58,51.442,10.499,10.4,43.439,2.679,57.744,9.514,-4.702,70.166,184.261,38.509,401.172,136.117,2.853,2.968,77.993,2.521,0.744167,-46.1109,0.7925,0.824444
21905,27.283,18.223,26.03,0,46.831,60,20.83,0,0,0,-4.702,-5.03,45.434,57.7,58,51.574,10.5,10.4,43.388,2.678,57.7,9.513,-5.009,70.052,184.261,38.509,401.128,136.117,2.878,2.993,78.051,2.52,0.743889,-49.1215,0.799444,0.831389
21906,27.253,18.223,26.016,0,46.86,60,20.83,0,0,0,-5.172,-5.03,45.412,57.693,58,51.596,10.5,10.4,43.373,2.68,57.693,9.525,-5.201,70.052,184.261,38.509,401.172,136.117,2.894,2.999,78.096,2.522,0.744444,-51.0044,0.803889,0.833056
21907,27.239,18.186,25.986,0,46.875,60,20.801,0,0,0,-5.252,-5.03,45.4,57.765,58,51.381,10.501,10.4,43.314,2.681,57.765,9.518,-5.252,70.052,184.261,38.509,401.172,136.117,2.954,2.957,78.107,2.522,0.744722,-51.5045,0.820556,0.821389
21908,27.239,18.186,25.986,0,46.86,60,20.786,0,0,0,-5.136,-5.03,45.376,57.867,58,51.08,10.501,10.4,43.307,2.694,57.867,9.551,-4.962,70.052,184.245,38.509,401.172,136.117,2.974,2.909,78.049,2.534,0.748333,-48.6606,0.826111,0.808056
21909,27.209,18.157,25.957,0,46.802,60,20.75,0,0,0,-4.962,-5.03,45.394,57.907,58,50.983,10.501,10.4,43.299,2.691,57.899,9.549,-5.342,70.036,184.261,38.509,401.172,136.117,2.974,2.887,78,2.532,0.7475,-52.3871,0.826111,0.801944
21910,27.209,18.157,25.942,0,46.787,60,20.75,0,0,0,-5.056,-5.03,45.342,57.907,58,50.962,10.502,10.4,43.239,2.69,57.907,9.555,-5.056,70.036,184.212,38.509,401.215,136.117,2.963,2.883,77.963,2.531,0.747222,-49.5824,0.823056,0.800833
21911,27.144,18.157,25.942,0,46.75,60,20.72,0,0,0,-5.353,-5.03,45.302,57.841,58,51.115,10.502,10.4,43.232,2.687,57.856,9.547,-5.422,70.036,184.212,38.509,401.128,136.117,2.939,2.91,77.934,2.528,0.746389,-53.1717,0.816389,0.808333
21912,27.114,18.142,25.928,0,46.765,60,20.735,0,0,0,-5.154,-5.03,45.25,57.787,58,51.323,10.503,10.4,43.217,2.687,57.787,9.543,-5.371,70.036,184.212,38.509,401.172,136.117,2.918,2.952,77.969,2.529,0.746389,-52.6715,0.810556,0.82
21913,27.1,18.113,25.862,0,46.802,60,20.691,0,5.054,5.054,-5.469,-5.03,45.19,57.813,58,51.247,10.505,10.4,43.121,2.694,57.813,9.55,-5.1,70.036,184.212,38.509,401.085,136.117,2.913,2.943,77.991,2.535,0.748333,-50.0139,0.809167,0.8175
