time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21914,27.07,18.083,25.833,0,46.802,60,20.676,0,25.942,11.997,-5.1,-5.03,45.178,57.849,58,51.14,10.505,10.4,43.111,2.697,57.849,9.551,-5.462,70.036,184.212,38.509,401.085,136.117,2.91,2.925,77.996,2.538,0.749167,-53.5639,0.808333,0.8125
21915,27.041,18.083,25.833,0,46.787,60,20.662,0,34.482,11.997,-5.284,-5.03,45.071,57.961,58,50.803,10.506,10.4,43.051,2.703,57.961,9.541,-5.281,69.954,184.212,38.46,401.128,136.117,2.91,2.863,77.952,2.543,0.750833,-51.7889,0.808333,0.795278
21916,26.99,18.04,25.774,0,46.75,60,20.618,0,48.003,11.997,-5.281,-5.03,45.046,57.979,58,50.751,10.507,10.4,42.999,2.704,57.979,9.546,-5.436,69.954,184.212,38.46,401.172,136.117,2.905,2.855,77.93,2.545,0.751111,-53.3089,0.806944,0.793056
21917,26.96,18.04,25.774,0,46.736,60,20.618,0,48.003,11.997,-5.143,-5.03,44.979,57.928,58,50.904,10.508,10.4,42.94,2.701,57.928,9.471,-5.331,70.068,184.212,38.46,401.128,136.133,2.886,2.882,77.916,2.542,0.750278,-52.2793,0.801667,0.800556
21918,26.946,18.003,25.73,0,46.765,52.932,20.581,0,48.003,11.997,-5.31,-5.03,44.935,57.87,58,51.078,10.508,10.4,42.931,2.699,57.87,9.479,-5.14,70.052,184.212,38.46,401.172,136.117,2.876,2.914,77.943,2.54,0.749722,-50.4062,0.798889,0.809444
21919,26.931,18.003,25.73,0,46.787,47.959,20.566,0,48.003,11.997,-5.14,-5.03,44.919,57.813,58,51.253,10.509,10.4,42.878,2.695,57.813,9.491,-5.237,70.052,184.245,38.46,401.215,136.117,2.877,2.945,77.984,2.536,0.748611,-51.3574,0.799167,0.818056
21920,26.931,17.988,25.708,0,46.816,43.213,20.566,0,48.003,11.997,-5.132,-5.03,44.886,57.78,58,51.352,10.509,10.4,42.86,2.689,57.78,9.487,-5.197,70.052,184.375,38.46,401.215,136.117,2.902,2.96,78.052,2.531,0.746944,-50.9652,0.806111,0.822222
21921,26.887,17.988,25.708,0,46.846,33.633,20.566,0,48.003,11.997,-5.197,-5.03,44.872,57.802,58,51.287,10.509,10.4,42.851,2.688,57.802,9.489,-5.378,70.052,184.375,38.46,401.215,136.117,2.916,2.945,78.064,2.53,0.746667,-52.7402,0.81,0.818056
21922,26.917,17.988,25.693,0,46.831,28.887,20.552,0,48.003,11.997,-5.103,-5.03,44.832,57.834,58,51.191,10.509,10.4,42.832,2.686,57.834,9.485,-4.98,70.052,184.375,38.46,401.259,136.117,2.927,2.924,78.056,2.528,0.746111,-48.8371,0.813056,0.812222
21923,26.858,17.974,25.679,0,46.816,19.226,20.552,0,48.003,11.997,-5.422,-5.03,44.762,57.867,58,51.095,10.509,10.4,42.824,2.685,57.867,9.481,-5.147,70.036,184.261,38.46,401.215,136.133,2.94,2.904,78.017,2.527,0.745833,-50.4748,0.816667,0.806667
21924,26.843,17.974,25.679,0,46.802,14.392,20.537,0,48.003,11.997,-5.078,-5.03,44.758,57.845,58,51.162,10.509,10.4,42.815,2.683,57.845,9.483,-5.216,70.036,184.212,38.46,401.259,136.117,2.939,2.916,78.005,2.526,0.745278,-51.1515,0.816389,0.81
21925,26.807,17.974,25.679,0,46.816,10.269,20.537,0,48.003,11.997,-5.103,-5.03,44.69,57.802,58,51.294,10.509,10.4,42.796,2.685,57.802,9.489,-5.292,70.02,184.212,38.46,401.345,136.117,2.933,2.944,78.016,2.527,0.745833,-51.8968,0.814722,0.817778
21926,26.792,17.944,25.635,0,46.846,10.254,20.508,0,48.003,11.997,-5.071,-5.03,44.708,57.718,58,51.545,10.509,10.4,42.787,2.69,57.718,9.496,-5.339,69.954,184.212,38.46,401.345,136.133,2.937,2.999,78.073,2.532,0.747222,-52.3577,0.815833,0.833056
21927,26.777,17.944,25.635,0,46.86,10.254,20.493,0,48.003,11.997,-5.248,-5.03,44.624,57.722,58,51.534,10.511,10.4,42.68,2.691,57.722,9.498,-5.248,69.954,184.212,38.46,401.345,136.133,2.946,2.998,78.102,2.533,0.7475,-51.4653,0.818333,0.832778
21928,26.748,17.93,25.605,0,46.86,10.239,20.479,0,48.003,11.997,-5.179,-5.03,44.61,57.809,58,51.331,10.511,10.4,42.673,2.69,57.791,9.494,-5.183,69.954,184.212,38.46,401.476,136.133,2.966,2.956,78.099,2.532,0.747222,-50.8279,0.823889,0.821111
21929,26.733,17.915,25.591,0,46.846,10.239,20.479,0,48.003,11.997,-5.183,-5.03,44.586,57.86,58,51.169,10.511,10.4,42.654,2.689,57.845,9.494,-5.23,70.036,184.212,38.46,401.432,136.117,2.975,2.923,78.063,2.531,0.746944,-51.2888,0.826389,0.811944
21930,26.733,17.915,25.591,0,46.816,10.239,20.479,0,48.003,11.997,-5.071,-5.03,44.541,57.896,58,51.017,10.511,10.4,42.644,2.69,57.896,9.526,-5.132,70.036,184.261,38.46,401.476,136.117,2.969,2.893,78.016,2.532,0.747222,-50.3277,0.824722,0.803611
21931,26.689,17.886,25.562,0,46.787,10.225,20.449,0,48.003,11.997,-5.179,-5.03,44.528,57.914,58,50.966,10.512,10.4,42.591,2.683,57.914,9.524,-5.234,70.036,184.261,38.46,401.563,136.133,2.945,2.876,77.943,2.525,0.745278,-51.328,0.818056,0.798889
21932,26.704,17.886,25.547,0,46.765,10.225,20.449,0,48.003,11.997,-5.234,-5.03,44.486,57.885,58,51.054,10.512,10.4,42.582,2.681,57.885,9.526,-5.053,69.954,184.261,38.46,401.563,136.117,2.927,2.892,77.928,2.524,0.744722,-49.553,0.813056,0.803333
21933,26.675,17.886,25.547,0,46.75,10.225,20.435,0,48.003,11.997,-5.339,-5.03,44.442,57.852,58,51.152,10.513,10.4,42.518,2.678,57.852,9.521,-5.339,69.954,184.261,38.46,401.693,136.117,2.909,2.909,77.934,2.521,0.743889,-52.3577,0.808056,0.808056
21934,26.646,17.871,25.496,0,46.765,10.21,20.398,0,48.003,11.997,-5.187,-5.03,44.423,57.841,58,51.196,10.512,10.4,42.556,2.675,57.838,9.531,-5.226,69.954,184.261,38.46,401.649,136.117,2.89,2.915,77.963,2.518,0.743056,-51.2496,0.802778,0.809722
21935,26.609,17.856,25.496,0,46.787,10.195,20.398,0,48.003,11.997,-5.226,-5.03,44.4,57.86,58,51.153,10.513,10.4,42.499,2.678,57.852,9.516,-5.237,69.954,184.261,38.46,401.78,136.117,2.891,2.908,77.97,2.521,0.743889,-51.3574,0.803056,0.807778
21936,26.609,17.834,25.481,0,46.787,10.195,20.383,0,48.003,11.997,-5.125,-5.03,44.361,57.878,58,51.078,10.513,10.4,42.482,2.68,57.878,9.525,-5.125,69.954,184.261,38.46,401.78,136.117,2.893,2.896,77.968,2.523,0.744444,-50.2591,0.803611,0.804444
21937,26.594,17.82,25.452,0,46.765,10.181,20.354,0,48.003,11.997,-5.208,-5.03,44.332,57.917,58,50.96,10.513,10.4,42.473,2.681,57.917,9.527,-5.035,69.954,184.245,38.46,401.91,136.117,2.89,2.874,77.948,2.524,0.744722,-49.3765,0.802778,0.798333
21938,26.58,17.805,25.452,0,46.765,10.181,20.354,0,48.003,11.997,-5.197,-5.03,44.303,57.917,58,50.96,10.514,10.4,42.41,2.681,57.917,9.526,-5.197,69.954,184.261,38.46,401.91,136.133,2.886,2.873,77.943,2.524,0.744722,-50.9652,0.801667,0.798056
21939,26.55,17.805,25.437,0,46.765,10.181,20.339,0,48.003,11.997,-5.23,-5.03,44.271,57.881,58,51.07,10.515,10.4,42.356,2.682,57.881,9.494,-5.14,69.954,184.261,38.46,402.04,136.133,2.884,2.896,77.953,2.524,0.745,-50.4062,0.801111,0.804444
21940,26.521,17.776,25.408,0,46.787,10.166,20.325,0,48.003,11.997,-5.14,-5.03,44.259,57.87,58,51.103,10.515,10.4,42.39,2.682,57.87,9.491,-5.346,69.954,184.261,38.46,401.953,136.133,2.884,2.902,77.964,2.525,0.745,-52.4264,0.801111,0.806111
21941,26.521,17.761,25.378,0,46.787,10.144,20.295,0,48.003,11.997,-5.1,-5.03,44.204,57.874,58,51.093,10.516,10.4,42.284,2.68,57.874,9.491,-5.1,69.954,184.261,38.346,401.997,136.198,2.883,2.898,77.971,2.523,0.744444,-50.0139,0.800833,0.805
21942,26.492,17.732,25.327,0,46.787,10.144,20.295,0,48.003,11.997,-5.331,-5.03,44.162,57.888,58,51.051,10.516,10.4,42.275,2.678,57.888,9.496,-5.266,69.954,184.261,38.346,402.17,136.198,2.886,2.888,77.972,2.521,0.743889,-51.6418,0.801667,0.802222
21943,26.477,17.717,25.298,0,46.787,10.115,20.266,0,48.003,11.997,-5.266,-5.03,44.133,57.885,58,51.062,10.518,10.4,42.221,2.677,57.885,9.494,-5.078,69.954,184.261,38.346,402.17,136.198,2.887,2.889,77.973,2.52,0.743611,-49.7982,0.801944,0.8025
21944,26.462,17.703,25.298,0,46.787,10.115,20.237,0,48.003,11.997,-5.259,-5.03,44.089,57.87,58,51.107,10.519,10.4,42.157,2.678,57.87,9.502,-5.259,69.954,184.261,38.346,402.17,136.198,2.889,2.9,77.979,2.522,0.743889,-51.5732,0.8025,0.805556
21945,26.462,17.688,25.254,0,46.802,10.1,20.237,0,48.003,11.997,-5.031,-5.03,44.093,57.841,58,51.195,10.519,10.4,42.147,2.676,57.841,9.491,-5.071,69.954,184.261,38.346,402.214,136.198,2.89,2.915,78.006,2.52,0.743333,-49.7295,0.802778,0.809722
21946,26.426,17.703,25.269,0,46.816,10.1,20.215,0,48.003,11.997,-5.19,-5.03,44.054,57.834,58,51.217,10.519,10.4,42.127,2.675,57.834,9.503,-5.176,69.954,184.261,38.346,402.214,136.198,2.896,2.918,78.019,2.518,0.743056,-50.7592,0.804444,0.810556
21947,26.426,17.673,25.254,0,46.816,10.1,20.186,0,48.003,11.997,-5.067,-5.03,44.053,57.831,58,51.229,10.52,10.4,42.074,2.673,57.831,9.5,-5.075,69.954,184.245,38.346,402.214,136.198,2.902,2.918,78.025,2.516,0.7425,-49.7687,0.806111,0.810556
21948,26.411,17.688,25.269,0,46.816,10.1,20.215,0,48.003,11.997,-5.129,-5.03,44.037,57.841,58,51.198,10.519,10.4,42.109,2.675,57.841,9.506,-5.122,69.954,184.261,38.346,402.387,136.198,2.903,2.915,78.036,2.519,0.743056,-50.2297,0.806389,0.809722
21949,26.411,17.651,25.225,0,46.831,10.085,20.171,0,48.003,11.997,-5.14,-5.03,44.013,57.834,58,51.221,10.52,10.4,42.044,2.673,57.834,9.504,-5.132,69.954,184.261,38.346,402.344,136.198,2.91,2.917,78.038,2.516,0.7425,-50.3277,0.808333,0.810278
21950,26.382,17.622,25.195,0,46.831,10.071,20.156,0,48.003,11.997,-5.136,-5.03,43.996,57.82,58,51.266,10.521,10.4,41.989,2.67,57.82,9.509,-5.208,69.906,184.245,38.346,402.387,136.279,2.916,2.924,78.047,2.515,0.741667,-51.073,0.81,0.812222
21951,26.367,17.622,25.181,0,46.831,10.071,20.142,0,48.003,11.997,-5.205,-5.03,43.971,57.827,58,51.245,10.521,10.4,41.98,2.671,57.827,9.54,-5.23,69.906,184.245,38.346,402.431,136.279,2.921,2.92,78.047,2.515,0.741944,-51.2888,0.811389,0.811111
21952,26.367,17.607,25.144,0,46.831,10.056,20.127,0,48.003,11.997,-5.183,-5.03,43.947,57.841,58,51.203,10.521,10.4,41.97,2.671,57.841,9.545,-5.096,69.922,184.245,38.346,402.431,136.279,2.927,2.912,78.035,2.515,0.741944,-49.9747,0.813056,0.808889
21953,26.367,17.578,25.115,0,46.816,10.056,20.098,0,48.003,11.997,-5.161,-5.03,43.923,57.852,58,51.171,10.523,10.4,41.862,2.67,57.852,9.545,-5.161,69.906,184.245,38.346,402.561,136.279,2.922,2.904,78.025,2.514,0.741667,-50.6121,0.811667,0.806667
21954,26.353,17.563,25.085,0,46.816,10.042,20.098,0,48.003,11.997,-5.027,-5.03,43.926,57.86,58,51.151,10.523,10.4,41.851,2.672,57.86,9.54,-5.107,69.954,184.245,38.346,402.561,136.198,2.911,2.902,78.015,2.516,0.742222,-50.0826,0.808611,0.806111
21955,26.353,17.549,25.071,0,46.802,10.027,20.068,0,48.003,11.997,-5.1,-5.03,43.903,57.863,58,51.141,10.524,10.4,41.787,2.671,57.863,9.546,-5.1,69.954,184.261,38.346,402.604,136.198,2.908,2.899,78.008,2.515,0.741944,-50.0139,0.807778,0.805278
21956,26.353,17.534,25.042,0,46.802,10.012,20.017,0,48.003,11.997,-4.933,-5.03,43.923,57.881,58,51.088,10.525,10.4,41.733,2.672,57.881,9.539,-5.042,69.954,184.245,38.346,402.648,136.198,2.895,2.889,78.001,2.516,0.742222,-49.4451,0.804167,0.8025
21957,26.338,17.52,25.027,0,46.802,10.012,20.017,0,48.003,11.997,-5.093,-5.03,43.904,57.888,58,51.067,10.525,10.4,41.712,2.671,57.888,9.541,-5.19,69.954,184.375,38.346,402.604,136.198,2.892,2.884,77.997,2.516,0.741944,-50.8965,0.803333,0.801111
21958,26.353,17.505,24.998,0,46.802,9.998,19.988,0,48.003,11.997,-4.933,-5.03,43.927,57.899,58,51.035,10.526,10.4,41.658,2.67,57.899,9.539,-4.908,69.954,184.359,38.346,402.648,136.198,2.887,2.877,77.99,2.514,0.741667,-48.131,0.801944,0.799167
21959,26.338,17.468,24.961,0,46.787,9.983,19.958,0,48.003,11.997,-5.245,-5.03,43.905,57.903,58,51.025,10.527,10.4,41.603,2.669,57.903,9.543,-5.075,69.954,184.375,38.346,402.734,136.198,2.878,2.874,77.982,2.513,0.741389,-49.7687,0.799444,0.798333
21960,26.367,17.454,24.946,0,46.802,9.983,19.958,0,48.003,11.997,-4.966,-5.03,43.894,57.892,58,51.059,10.527,10.4,41.593,2.667,57.892,9.501,-4.98,69.954,184.375,38.346,402.778,136.198,2.873,2.879,77.986,2.512,0.740833,-48.8371,0.798056,0.799722
21961,26.323,17.439,24.917,0,46.802,9.961,19.944,0,48.003,11.997,-5.382,-5.03,43.861,57.892,58,51.059,10.528,10.4,41.528,2.666,57.892,9.508,-5.393,69.954,184.375,38.346,402.778,136.198,2.873,2.878,77.988,2.512,0.740556,-52.8873,0.798056,0.799444
21962,26.309,17.424,24.902,0,46.802,9.961,19.915,0,48.003,11.997,-5.154,-5.03,43.848,57.907,58,51.016,10.53,10.4,41.473,2.665,57.907,9.515,-5.179,69.906,184.375,38.346,402.908,136.198,2.868,2.869,77.987,2.511,0.740278,-50.7886,0.796667,0.796944
21963,26.257,17.41,24.873,0,46.802,9.946,19.9,0,48.003,11.997,-5.295,-5.03,43.83,57.914,58,50.995,10.528,10.4,41.506,2.666,57.914,9.51,-5.349,69.906,184.375,38.346,402.865,136.279,2.869,2.865,77.986,2.511,0.740556,-52.4558,0.796944,0.795833
21964,26.279,17.395,24.844,0,46.802,9.932,19.871,0,48.003,11.997,-5.107,-5.03,43.782,57.91,58,51.007,10.531,10.4,41.398,2.667,57.91,9.521,-5.085,69.906,184.375,38.346,402.821,136.279,2.865,2.869,77.989,2.512,0.740833,-49.8668,0.795833,0.796944
21965,26.199,17.366,24.814,0,46.802,9.917,19.834,0,48.003,11.997,-5.487,-5.03,43.721,57.91,58,51.008,10.532,10.4,41.343,2.669,57.91,9.516,-5.32,69.906,184.375,38.346,402.865,136.279,2.862,2.871,77.999,2.515,0.741389,-52.1714,0.795,0.7975
21966,26.199,17.366,24.792,0,46.802,9.917,19.834,0,48.003,11.997,-5.32,-5.03,43.679,57.914,58,50.997,10.532,10.4,41.332,2.67,57.914,9.51,-5.223,69.906,184.375,38.346,402.865,136.198,2.861,2.869,78.002,2.515,0.741667,-51.2201,0.794722,0.796944
21967,26.155,17.336,24.763,0,46.802,9.902,19.805,0,48.003,11.997,-5.472,-5.03,43.59,57.917,58,50.987,10.533,10.4,41.266,2.669,57.917,9.514,-5.472,69.922,184.375,38.346,402.865,136.198,2.86,2.866,78.005,2.514,0.741389,-53.662,0.794444,0.796111
21968,26.14,17.307,24.749,0,46.802,9.902,19.805,0,48.003,11.997,-5.277,-5.03,43.569,57.917,58,50.988,10.533,10.4,41.255,2.67,57.917,9.513,-5.194,69.922,184.375,38.346,402.865,136.198,2.861,2.868,78.011,2.516,0.741667,-50.9357,0.794722,0.796667
21969,26.111,17.307,24.719,0,46.816,9.888,19.775,0,48.003,11.997,-5.335,-5.03,43.504,57.921,58,50.977,10.534,10.4,41.189,2.67,57.921,9.515,-5.335,69.906,184.375,38.346,402.995,136.198,2.865,2.865,78.011,2.515,0.741667,-52.3185,0.795833,0.795833
21970,26.096,17.285,24.705,0,46.802,9.888,19.775,0,48.003,11.997,-5.103,-5.03,43.505,57.935,58,50.934,10.534,10.4,41.177,2.67,57.935,9.522,-5.248,69.906,184.375,38.346,402.995,136.198,2.867,2.857,78.001,2.516,0.741667,-51.4653,0.796389,0.793611
21971,26.06,17.271,24.675,0,46.802,9.873,19.731,0,48.003,11.997,-5.248,-5.03,43.474,57.925,58,50.968,10.535,10.4,41.123,2.67,57.925,9.525,-5.226,69.906,184.375,38.346,402.951,136.198,2.862,2.864,78.003,2.516,0.741667,-51.2496,0.795,0.795556
21972,26.045,17.241,24.631,0,46.816,9.858,19.717,0,48.003,11.997,-5.23,-5.03,43.418,57.907,58,51.024,10.536,10.4,41.057,2.667,57.907,9.521,-5.23,69.906,184.375,38.346,402.951,136.198,2.858,2.872,78.01,2.513,0.740833,-51.2888,0.793889,0.797778
21973,26.016,17.212,24.595,0,46.816,9.858,19.702,0,48.003,11.997,-5.36,-5.03,43.367,57.878,58,51.111,10.536,10.4,41.045,2.668,57.878,9.561,-5.176,69.906,184.375,38.346,402.865,136.198,2.861,2.89,78.04,2.514,0.741111,-50.7592,0.794722,0.802778
21974,26.001,17.197,24.551,0,46.831,9.844,19.666,0,48.003,11.997,-5.176,-5.03,43.352,57.885,58,51.089,10.537,10.4,40.989,2.668,57.885,9.558,-5.317,69.906,184.408,38.346,402.951,136.198,2.867,2.886,78.048,2.514,0.741111,-52.142,0.796389,0.801667
21975,25.972,17.197,24.551,0,46.831,9.829,19.636,0,48.003,11.997,-5.292,-5.03,43.272,57.907,58,51.023,10.538,10.4,40.923,2.667,57.907,9.558,-5.292,69.906,184.408,38.346,402.951,136.198,2.872,2.872,78.047,2.514,0.740833,-51.8968,0.797778,0.797778
21976,25.928,17.168,24.521,0,46.802,9.814,19.607,0,48.003,11.997,-5.523,-5.03,43.199,58.008,58,50.786,10.54,10.4,40.857,2.666,58.008,9.553,-5.523,69.906,184.408,38.346,402.995,136.198,2.877,2.823,77.999,2.512,0.740556,-54.1621,0.799167,0.784167
21977,25.913,17.139,24.492,0,46.765,9.8,19.592,0,48.003,11.997,-5.205,-5.03,43.18,58.055,58,50.624,10.54,10.4,40.802,2.664,58.04,9.553,-5.205,69.906,184.408,38.346,402.865,136.198,2.869,2.789,77.952,2.51,0.74,-51.0436,0.796944,0.774722
21978,25.862,17.139,24.478,0,46.736,9.8,19.578,0,48.003,11.997,-5.212,-5.03,43.166,58.033,58,50.602,10.54,10.4,40.789,2.658,58.048,9.556,-5.357,69.906,184.408,38.346,402.821,136.198,2.83,2.778,77.888,2.505,0.738333,-52.5342,0.786111,0.771667
21979,25.847,17.102,24.426,0,46.736,9.763,19.548,0,48.003,11.997,-5.357,-5.03,43.113,57.986,58,50.787,10.541,10.4,40.778,2.656,57.986,9.546,-5.349,69.906,184.408,38.346,402.865,136.198,2.813,2.813,77.898,2.503,0.737778,-52.4558,0.781389,0.781389
21980,25.818,17.102,24.426,0,46.765,9.763,19.548,0,48.003,11.997,-5.295,-5.03,43.044,57.899,58,51.047,10.541,10.4,40.71,2.656,57.899,9.565,-5.295,69.906,184.408,38.346,402.821,136.198,2.797,2.865,77.948,2.503,0.737778,-51.9262,0.776944,0.795833
21981,25.803,17.073,24.382,0,46.816,9.749,19.519,0,48.003,11.997,-5.331,-5.03,42.995,57.813,58,51.308,10.541,10.4,40.655,2.656,57.813,9.558,-5.331,69.906,184.408,38.314,402.734,136.198,2.8,2.917,78.021,2.503,0.737778,-52.2793,0.777778,0.810278
21982,25.774,17.058,24.382,0,46.89,9.749,19.504,0,48.003,11.997,-5.19,-5.03,42.941,57.722,58,51.582,10.543,10.4,40.631,2.655,57.722,9.528,-5.19,69.906,184.408,38.314,402.691,136.198,2.845,2.971,78.159,2.502,0.7375,-50.8965,0.790278,0.825278
21983,25.745,17.058,24.368,0,46.919,9.749,19.504,0,48.003,11.997,-5.367,-5.03,42.891,57.747,58,51.506,10.543,10.4,40.618,2.654,57.747,9.531,-5.367,69.906,184.408,38.314,402.691,136.198,2.876,2.955,78.202,2.501,0.737222,-52.6323,0.798889,0.820833
21984,25.708,17.029,24.338,0,46.919,9.734,19.468,0,48.003,11.997,-5.411,-5.03,42.838,57.798,58,51.354,10.544,10.4,40.563,2.654,57.798,9.537,-5.411,69.906,184.408,38.314,402.691,136.198,2.904,2.925,78.203,2.501,0.737222,-53.0638,0.806667,0.8125
21985,25.649,17.014,24.294,0,46.89,9.719,19.438,0,48.003,11.997,-5.465,-5.03,42.756,57.885,58,51.12,10.545,10.4,40.495,2.652,57.878,9.537,-5.465,69.922,184.521,38.314,402.561,136.198,2.937,2.876,78.145,2.499,0.736667,-53.5933,0.815833,0.798889
21986,25.635,17.014,24.294,0,46.875,9.719,19.424,0,48.003,11.997,-5.425,-5.03,42.703,57.892,58,51.077,10.545,10.4,40.483,2.657,57.892,9.538,-5.425,69.906,184.521,38.314,402.517,136.279,2.939,2.872,78.11,2.504,0.738056,-53.2011,0.816389,0.797778
21987,25.591,17,24.28,0,46.86,9.705,19.424,0,48.003,11.997,-5.259,-5.03,42.682,57.831,58,51.264,10.545,10.4,40.471,2.658,57.831,9.539,-5.389,69.906,184.521,38.314,402.431,136.312,2.924,2.911,78.089,2.506,0.738333,-52.848,0.812222,0.808611
21988,25.562,16.985,24.265,0,46.875,9.705,19.409,0,48.003,11.997,-5.389,-5.03,42.631,57.765,58,51.46,10.545,10.4,40.459,2.658,57.765,9.527,-5.302,69.906,184.521,38.314,402.431,136.312,2.917,2.951,78.115,2.506,0.738333,-51.9949,0.810278,0.819722
21989,25.51,16.97,24.229,0,46.89,9.705,19.409,0,48.003,11.997,-5.259,-5.03,42.565,57.671,58,51.745,10.545,10.4,40.435,2.657,57.671,9.543,-5.36,69.922,184.408,38.314,402.3,136.328,2.919,3.006,78.207,2.505,0.738056,-52.5636,0.810833,0.835
21990,25.51,16.941,24.185,0,46.919,9.69,19.38,0,48.003,11.997,-5.32,-5.03,42.522,57.679,58,51.725,10.546,10.4,40.379,2.657,57.679,9.541,-5.147,69.906,184.375,38.314,402.3,136.279,2.935,3.002,78.242,2.504,0.738056,-50.4748,0.815278,0.833889
21991,25.496,16.941,24.185,0,46.948,9.675,19.351,0,48.003,11.997,-5.201,-5.03,42.49,57.711,58,51.629,10.547,10.4,40.31,2.658,57.711,9.543,-5.197,69.906,184.375,38.314,402.17,136.279,2.952,2.983,78.254,2.506,0.738333,-50.9652,0.82,0.828611
21992,25.496,16.919,24.17,0,46.948,9.675,19.351,0,48.003,11.997,-5.111,-5.03,42.485,57.751,58,51.511,10.547,10.4,40.298,2.657,57.751,9.531,-5.082,69.906,184.375,38.298,402.17,136.279,2.967,2.959,78.244,2.505,0.738056,-49.8374,0.824167,0.821944
21993,25.466,16.89,24.141,0,46.934,9.661,19.321,0,48.003,11.997,-5.136,-5.03,42.474,57.82,58,51.307,10.548,10.4,40.242,2.657,57.82,9.549,-5.248,69.906,184.375,38.314,402.083,136.279,2.965,2.918,78.191,2.504,0.738056,-51.4653,0.823611,0.810556
21994,25.452,16.875,24.111,0,46.89,9.646,19.285,0,48.003,11.997,-5.114,-5.03,42.428,57.831,58,51.276,10.549,10.4,40.172,2.656,57.831,9.543,-5.212,69.906,184.408,38.314,402.083,136.279,2.957,2.912,78.167,2.504,0.737778,-51.1123,0.821389,0.808889
21995,25.452,16.86,24.097,0,46.89,9.646,19.27,0,48.003,11.997,-5.15,-5.03,42.411,57.827,58,51.288,10.549,10.4,40.16,2.658,57.827,9.539,-5.14,69.906,184.408,38.314,402.127,136.279,2.944,2.915,78.154,2.505,0.738333,-50.4062,0.817778,0.809722
21996,25.422,16.816,24.031,0,46.89,9.617,19.226,0,48.003,11.997,-5.223,-5.03,42.379,57.794,58,51.387,10.55,10.4,40.104,2.665,57.794,9.583,-5.096,69.906,184.408,38.314,401.997,136.279,2.927,2.942,78.163,2.512,0.740278,-49.9747,0.813056,0.817222
21997,25.408,16.816,24.016,0,46.904,9.617,19.226,0,48.003,11.997,-5.216,-5.03,42.347,57.78,58,51.432,10.551,10.4,40.034,2.669,57.78,9.583,-5.194,69.906,184.408,38.314,401.997,136.279,2.925,2.956,78.183,2.516,0.741389,-50.9357,0.8125,0.821111
21998,25.393,16.802,23.987,0,46.919,9.595,19.197,0,48.003,11.997,-5.281,-5.03,42.318,57.78,58,51.433,10.552,10.4,39.978,2.667,57.78,9.588,-5.201,69.906,184.408,38.314,401.91,136.279,2.928,2.953,78.196,2.514,0.740833,-51.0044,0.813333,0.820278
21999,25.364,16.772,23.943,0,46.919,9.58,19.153,0,48.003,11.997,-5.216,-5.03,42.293,57.816,58,51.326,10.553,10.4,39.921,2.663,57.816,9.58,-5.266,69.906,184.408,38.314,401.866,136.279,2.931,2.927,78.197,2.511,0.739722,-51.6418,0.814167,0.813056
22000,25.327,16.758,23.943,0,46.904,9.565,19.153,0,48.003,11.997,-5.23,-5.03,42.232,57.849,58,51.23,10.553,10.4,39.896,2.661,57.849,9.581,-5.32,69.906,184.408,38.314,401.736,136.279,2.933,2.907,78.179,2.509,0.739167,-52.1714,0.814722,0.8075
22001,25.298,16.721,23.914,0,46.89,9.551,19.116,0,48.003,11.997,-5.339,-5.03,42.203,57.899,58,51.079,10.554,10.4,39.839,2.65,57.899,9.577,-5.263,69.906,184.408,38.314,401.78,136.279,2.921,2.866,78.115,2.499,0.736111,-51.6124,0.811389,0.796111
22002,25.283,16.721,23.899,0,46.86,9.551,19.102,0,48.003,11.997,-5.252,-5.03,42.14,57.87,58,51.167,10.554,10.4,39.813,2.649,57.87,9.578,-5.252,69.906,184.408,38.314,401.693,136.279,2.913,2.882,78.103,2.497,0.735833,-51.5045,0.809167,0.800556
22003,25.254,16.707,23.877,0,46.875,9.551,19.102,0,48.003,11.997,-5.313,-5.03,42.1,57.744,58,51.55,10.554,10.4,39.802,2.649,57.744,9.587,-5.208,69.906,184.408,38.314,401.693,136.279,2.902,2.959,78.155,2.498,0.735833,-51.073,0.806111,0.821944
22004,25.239,16.707,23.862,0,46.919,9.536,19.043,0,48.003,11.997,-5.208,-5.03,42.085,57.718,58,51.626,10.556,10.4,39.744,2.648,57.718,9.583,-5.212,69.954,184.408,38.314,401.563,136.328,2.901,2.973,78.195,2.497,0.735556,-51.1123,0.805833,0.825833
22005,25.239,16.677,23.833,0,46.934,9.536,19.058,0,48.003,11.997,-5.212,-5.03,42.066,57.729,58,51.595,10.557,10.4,39.685,2.645,57.729,9.549,-5.15,69.954,184.408,38.314,401.563,136.312,2.914,2.964,78.219,2.494,0.734722,-50.5042,0.809444,0.823333
22006,25.21,16.677,23.818,0,46.934,9.521,19.058,0,48.003,11.997,-5.328,-5.03,42.004,57.773,58,51.465,10.556,10.4,39.705,2.643,57.773,9.549,-5.328,69.954,184.408,38.265,401.432,136.312,2.928,2.936,78.218,2.492,0.734167,-52.2498,0.813333,0.815556
22007,25.159,16.648,23.789,0,46.89,9.521,19.028,0,48.003,11.997,-5.299,-5.03,41.938,57.881,58,51.142,10.557,10.4,39.635,2.637,57.881,9.559,-5.299,70.02,184.408,38.184,401.345,136.328,2.935,2.866,78.151,2.487,0.7325,-51.9654,0.815278,0.796111
22008,25.144,16.648,23.774,0,46.86,9.507,19.028,0,48.003,11.997,-5.299,-5.03,41.938,57.928,58,51.001,10.557,10.4,39.635,2.639,57.928,9.551,-5.226,70.02,184.408,38.2,401.389,136.312,2.929,2.839,78.1,2.488,0.733056,-51.2496,0.813611,0.788611
22009,25.115,16.633,23.774,0,46.831,9.507,19.014,0,48.003,11.997,-5.342,-5.03,41.861,57.954,58,50.926,10.557,10.4,39.609,2.64,57.954,9.552,-5.342,70.02,184.408,38.2,401.389,136.312,2.911,2.825,78.053,2.489,0.733333,-52.3871,0.808611,0.784722
22010,25.085,16.589,23.694,0,46.816,9.478,18.984,0,48.003,11.997,-5.259,-5.03,41.83,57.943,58,50.96,10.558,10.4,39.552,2.644,57.943,9.553,-5.179,70.02,184.408,38.265,401.259,136.312,2.869,2.836,78.012,2.493,0.734444,-50.7886,0.796944,0.787778
22011,25.071,16.589,23.679,0,46.816,9.478,18.955,0,48.003,11.997,-5.179,-5.03,41.812,57.932,58,50.992,10.559,10.4,39.495,2.644,57.932,9.545,-5.205,70.036,184.408,38.265,401.259,136.279,2.853,2.842,78.011,2.493,0.734444,-51.0436,0.7925,0.789444
22012,25.042,16.553,23.65,0,46.816,9.463,18.918,0,48.003,11.997,-5.15,-5.03,41.766,57.935,58,50.982,10.56,10.4,39.426,2.64,57.935,9.549,-5.259,70.02,184.408,38.265,401.128,136.279,2.833,2.836,78.018,2.49,0.733333,-51.5732,0.786944,0.787778
22013,25.027,16.523,23.621,0,46.816,9.448,18.889,0,48.003,11.997,-5.259,-5.03,41.731,57.95,58,50.939,10.56,10.4,39.411,2.639,57.95,9.561,-5.201,70.036,184.57,38.265,401.085,136.312,2.823,2.826,78.021,2.488,0.733056,-51.0044,0.784167,0.785
22014,25.012,16.494,23.577,0,46.816,9.434,18.86,0,48.003,11.997,-5.201,-5.03,41.702,57.957,58,50.917,10.562,10.4,39.297,2.637,57.957,9.557,-5.169,70.036,184.57,38.265,401.128,136.312,2.815,2.82,78.025,2.487,0.7325,-50.6906,0.781944,0.783333
22015,24.976,16.479,23.577,0,46.816,9.434,18.86,0,48.003,11.997,-5.255,-5.03,41.651,57.939,58,50.973,10.562,10.4,39.283,2.637,57.939,9.555,-5.161,70.036,184.57,38.265,400.998,136.328,2.809,2.831,78.046,2.487,0.7325,-50.6121,0.780278,0.786389
22016,24.946,16.45,23.496,0,46.846,9.397,18.801,0,48.003,11.997,-5.161,-5.03,41.63,57.91,58,51.06,10.563,10.4,39.225,2.635,57.91,9.558,-5.335,70.101,184.57,38.265,401.042,136.328,2.814,2.847,78.063,2.486,0.731944,-52.3185,0.781667,0.790833
22017,24.917,16.45,23.496,0,46.86,9.397,18.801,0,48.003,11.997,-5.335,-5.03,41.583,57.874,58,51.17,10.564,10.4,39.168,2.635,57.874,9.564,-5.339,70.182,184.521,38.265,401.042,136.279,2.815,2.869,78.092,2.485,0.731944,-52.3577,0.781944,0.796944
22018,24.902,16.421,23.452,0,46.875,9.382,18.772,0,48.003,11.997,-5.284,-5.03,41.506,57.838,58,51.279,10.565,10.4,39.097,2.632,57.838,9.601,-5.27,70.182,184.521,38.265,400.911,136.198,2.832,2.888,78.152,2.483,0.731111,-51.681,0.786667,0.802222
22019,24.873,16.392,23.423,0,46.89,9.368,18.735,0,48.003,11.997,-5.27,-5.03,41.473,57.856,58,51.225,10.566,10.4,39.038,2.631,57.856,9.595,-5.226,70.329,184.521,38.265,400.911,136.198,2.852,2.876,78.163,2.482,0.730833,-51.2496,0.792222,0.798889
22020,24.858,16.37,23.379,0,46.89,9.353,18.706,0,48.003,11.997,-5.237,-5.03,41.415,57.892,58,51.117,10.567,10.4,38.967,2.629,57.892,9.598,-5.237,70.329,184.521,38.265,400.911,136.198,2.864,2.852,78.153,2.48,0.730278,-51.3574,0.795556,0.792222
22021,24.814,16.37,23.394,0,46.86,9.353,18.706,0,48.003,11.997,-5.169,-5.03,41.399,57.957,58,50.922,10.566,10.4,38.997,2.625,57.957,9.589,-5.353,70.329,184.521,38.265,400.781,136.198,2.866,2.809,78.097,2.476,0.729167,-52.495,0.796111,0.780278
22022,24.792,16.37,23.379,0,46.846,9.353,18.706,0,48.003,11.997,-5.353,-5.03,41.349,57.964,58,50.902,10.566,10.4,38.983,2.623,57.964,9.589,-5.205,70.426,184.521,38.265,400.781,136.198,2.862,2.803,78.067,2.474,0.728611,-51.0436,0.795,0.778611
22023,24.778,16.34,23.35,0,46.831,9.338,18.677,0,48.003,11.997,-5.223,-5.03,41.305,57.95,58,50.946,10.567,10.4,38.912,2.62,57.95,9.59,-5.223,70.443,184.521,38.265,400.781,136.198,2.848,2.81,78.05,2.472,0.727778,-51.2201,0.791111,0.780556
22024,24.719,16.34,23.364,0,46.846,9.338,18.677,0,48.003,11.997,-5.281,-5.03,41.26,57.838,58,51.285,10.567,10.4,38.897,2.613,57.838,9.595,-5.386,70.557,184.521,38.265,400.694,136.198,2.828,2.87,78.079,2.465,0.725833,-52.8186,0.785556,0.797222
22025,24.705,16.326,23.313,0,46.875,9.338,18.662,0,48.003,11.997,-5.353,-5.03,41.174,57.784,58,51.448,10.567,10.4,38.869,2.61,57.784,9.59,-5.353,70.573,184.521,38.265,400.694,136.198,2.831,2.9,78.116,2.462,0.725,-52.495,0.786389,0.805556
22026,24.646,16.311,23.298,0,46.89,9.324,18.647,0,48.003,11.997,-5.339,-5.03,41.131,57.784,58,51.447,10.567,10.4,38.855,2.61,57.784,9.6,-5.386,70.573,184.521,38.265,400.651,136.198,2.848,2.899,78.179,2.462,0.725,-52.8186,0.791111,0.805278
22027,24.631,16.311,23.298,0,46.904,9.324,18.647,0,48.003,11.997,-5.386,-5.03,41.077,57.834,58,51.295,10.567,10.4,38.841,2.611,57.834,9.587,-5.364,70.605,184.521,38.265,400.694,136.198,2.861,2.87,78.182,2.463,0.725278,-52.6029,0.794722,0.797222
22028,24.58,16.282,23.254,0,46.89,9.309,18.618,0,48.003,11.997,-5.429,-5.03,40.982,57.907,58,51.157,10.569,10.4,38.77,2.613,57.881,9.549,-5.429,70.605,184.521,38.265,400.608,136.198,2.873,2.845,78.157,2.465,0.725833,-53.2403,0.798056,0.790278
22029,24.551,16.282,23.254,0,46.86,9.309,18.604,0,48.003,11.997,-5.331,-5.03,40.931,57.964,58,50.907,10.569,10.4,38.753,2.612,57.964,9.563,-5.331,70.671,184.521,38.265,400.608,136.198,2.877,2.793,78.097,2.464,0.725556,-52.2793,0.799167,0.775833
22030,24.507,16.267,23.24,0,46.816,9.294,18.589,0,48.003,11.997,-5.375,-5.03,40.842,57.993,58,50.823,10.569,10.4,38.726,2.608,57.993,9.565,-5.375,70.687,184.521,38.265,400.608,136.198,2.85,2.773,78.014,2.461,0.724444,-52.7107,0.791667,0.770278
22031,24.492,16.267,23.225,0,46.802,9.294,18.589,0,48.003,11.997,-5.27,-5.03,40.817,57.961,58,50.922,10.569,10.4,38.712,2.606,57.961,9.555,-5.27,70.671,184.521,38.265,400.608,136.198,2.831,2.79,77.998,2.458,0.723889,-51.681,0.786389,0.775
22032,24.448,16.238,23.196,0,46.802,9.28,18.552,0,48.003,11.997,-5.404,-5.03,40.759,57.863,58,51.216,10.57,10.4,38.653,2.605,57.863,9.565,-5.27,70.671,184.521,38.265,400.477,136.198,2.796,2.848,78.038,2.458,0.723611,-51.681,0.776667,0.791111
22033,24.412,16.223,23.181,0,46.846,9.28,18.538,0,48.003,11.997,-5.27,-5.03,40.734,57.823,58,51.335,10.57,10.4,38.639,2.606,57.823,9.575,-5.36,70.671,184.521,38.265,400.434,136.198,2.794,2.873,78.08,2.458,0.723889,-52.5636,0.776111,0.798056
22034,24.382,16.223,23.167,0,46.875,9.265,18.523,0,48.003,11.997,-5.36,-5.03,40.645,57.802,58,51.401,10.57,10.4,38.61,2.616,57.802,9.564,-5.36,70.719,184.521,38.265,400.477,136.198,2.803,2.897,78.132,2.468,0.726667,-52.5636,0.778611,0.804722
22035,24.353,16.187,23.115,0,46.904,9.25,18.508,0,48.003,11.997,-5.317,-5.03,40.608,57.834,58,51.303,10.57,10.4,38.552,2.617,57.834,9.577,-5.281,70.719,184.521,38.265,400.521,136.198,2.834,2.878,78.187,2.469,0.726944,-51.7889,0.787222,0.799444
22036,24.338,16.157,23.086,0,46.904,9.229,18.479,0,48.003,11.997,-5.27,-5.03,40.55,57.87,58,51.195,10.572,10.4,38.48,2.615,57.87,9.564,-5.27,70.719,184.521,38.265,400.521,136.198,2.852,2.854,78.183,2.468,0.726389,-51.681,0.792222,0.792778
22037,24.309,16.157,23.071,0,46.904,9.229,18.464,0,48.003,11.997,-5.27,-5.03,40.514,57.899,58,51.109,10.572,10.4,38.466,2.618,57.899,9.567,-5.27,70.671,184.521,38.265,400.477,136.198,2.86,2.839,78.169,2.47,0.727222,-51.681,0.794444,0.788611
22038,24.28,16.143,23.071,0,46.875,9.229,18.45,0,48.003,11.997,-5.342,-5.03,40.478,57.885,58,51.122,10.572,10.4,38.452,2.612,57.896,9.565,-5.324,70.671,184.521,38.265,400.564,136.198,2.866,2.837,78.135,2.465,0.725556,-52.2106,0.796111,0.788056
22039,24.243,16.113,23.027,0,46.875,9.214,18.42,0,48.003,11.997,-5.241,-5.03,40.415,57.867,58,51.21,10.573,10.4,38.379,2.612,57.867,9.574,-5.299,70.671,184.521,38.265,400.434,136.198,2.86,2.854,78.138,2.465,0.725556,-51.9654,0.794444,0.792778
22040,24.214,16.113,23.027,0,46.89,9.199,18.42,0,48.003,11.997,-5.386,-5.03,40.359,57.816,58,51.33,10.573,10.4,38.364,2.607,57.827,9.565,-5.382,70.671,184.521,38.265,400.391,136.198,2.856,2.873,78.151,2.46,0.724167,-52.7794,0.793333,0.798056
22041,24.17,16.099,22.998,0,46.904,9.199,18.406,0,48.003,11.997,-5.375,-5.03,40.317,57.794,58,51.43,10.573,10.4,38.35,2.604,57.794,9.571,-5.31,70.605,184.521,38.07,400.434,136.279,2.861,2.89,78.186,2.457,0.723333,-52.0733,0.794722,0.802778
22042,24.141,16.099,22.998,0,46.904,9.199,18.384,0,48.003,11.997,-5.31,-5.03,40.238,57.809,58,51.387,10.573,10.4,38.32,2.599,57.809,9.606,-5.349,70.605,184.521,38.07,400.391,136.279,2.869,2.877,78.187,2.452,0.721944,-52.4558,0.796944,0.799167
22043,24.126,16.099,22.983,0,46.89,9.185,18.384,0,48.003,11.997,-5.339,-5.03,40.192,57.863,58,51.224,10.573,10.4,38.304,2.597,57.863,9.609,-5.339,70.605,184.521,38.07,400.347,136.279,2.874,2.842,78.164,2.45,0.721389,-52.3577,0.798333,0.789444
22044,24.082,16.084,22.961,0,46.875,9.185,18.369,0,48.003,11.997,-5.216,-5.03,40.176,57.954,58,50.954,10.573,10.4,38.29,2.595,57.954,9.599,-5.245,70.605,184.521,38.07,400.391,136.279,2.865,2.786,78.091,2.449,0.720833,-51.4359,0.795833,0.773889
22045,24.06,16.069,22.947,0,46.831,9.185,18.369,0,48.003,11.997,-5.245,-5.03,40.141,57.99,58,50.845,10.573,10.4,38.276,2.595,57.99,9.59,-5.266,70.605,184.538,38.07,400.391,136.198,2.855,2.765,78.046,2.449,0.720833,-51.6418,0.793056,0.768056
22046,24.031,16.055,22.917,0,46.802,9.17,18.34,0,48.003,11.997,-5.252,-5.03,40.08,58.019,58,50.76,10.574,10.4,38.203,2.593,58.019,9.59,-5.245,70.719,184.521,38.07,400.347,136.198,2.814,2.745,77.973,2.446,0.720278,-51.4359,0.781667,0.7625
22047,24.001,16.055,22.932,0,46.765,9.17,18.34,0,48.003,11.997,-5.248,-5.03,40.051,58.033,58,50.717,10.574,10.4,38.188,2.591,58.033,9.586,-5.32,70.719,184.521,38.2,400.391,136.198,2.792,2.734,77.946,2.445,0.719722,-52.1714,0.775556,0.759444
22048,23.972,16.025,22.888,0,46.75,9.155,18.311,0,48.003,11.997,-5.411,-5.03,39.95,58.069,58,50.608,10.574,10.4,38.158,2.592,58.069,9.589,-5.404,70.719,184.521,38.2,400.347,136.198,2.768,2.713,77.915,2.445,0.72,-52.9951,0.768889,0.753611
22049,23.914,16.025,22.888,0,46.721,9.155,18.311,0,48.003,11.997,-5.378,-5.03,39.897,58.207,58,50.193,10.574,10.4,38.144,2.596,58.207,9.581,-5.364,70.671,184.521,38.2,400.391,136.214,2.72,2.635,77.823,2.449,0.721111,-52.6029,0.755556,0.731944
22050,23.877,16.025,22.888,0,46.663,9.155,18.311,0,48.003,11.997,-5.443,-5.03,39.854,58.268,58,50.03,10.574,10.4,38.13,2.597,58.261,9.594,-5.367,70.671,184.521,38.184,400.391,136.279,2.695,2.603,77.77,2.45,0.721389,-52.6323,0.748611,0.723056
22051,23.848,16.003,22.859,0,46.648,9.141,18.296,0,48.003,11.997,-5.263,-5.03,39.762,58.265,58,49.996,10.574,10.4,38.099,2.595,58.272,9.578,-5.375,70.671,184.521,38.07,400.391,136.279,2.665,2.594,77.734,2.449,0.720833,-52.7107,0.740278,0.720556
22052,23.833,15.989,22.844,0,46.663,9.155,18.311,0,48.003,11.997,-5.216,-5.03,39.735,58.16,58,50.332,10.573,10.4,38.128,2.586,58.16,9.546,-5.15,70.671,184.521,38.07,400.391,136.279,2.616,2.653,77.756,2.44,0.718333,-50.5042,0.726667,0.736944
22053,23.804,15.974,22.83,0,46.692,9.141,18.267,0,48.003,11.997,-5.15,-5.03,39.719,58.095,58,50.527,10.574,10.4,38.069,2.584,58.095,9.552,-5.176,70.671,184.521,38.086,400.391,136.279,2.606,2.689,77.804,2.438,0.717778,-50.7592,0.723889,0.746944
22054,23.804,15.974,22.83,0,46.721,9.126,18.267,0,48.003,11.997,-5.176,-5.03,39.693,58.04,58,50.688,10.574,10.4,38.054,2.583,58.04,9.571,-5.292,70.671,184.521,38.07,400.434,136.279,2.608,2.721,77.866,2.437,0.7175,-51.8968,0.724444,0.755833
22055,23.774,15.945,22.778,0,46.765,9.111,18.223,0,48.003,11.997,-5.194,-5.03,39.634,58.044,58,50.674,10.574,10.4,38.024,2.586,58.044,9.574,-5.179,70.605,184.521,38.07,400.391,136.198,2.639,2.721,77.959,2.441,0.718333,-50.7886,0.733056,0.755833
22056,23.76,15.93,22.764,0,46.787,9.111,18.223,0,48.003,11.997,-5.179,-5.03,39.616,58.087,58,50.543,10.575,10.4,37.966,2.588,58.087,9.571,-5.194,70.605,184.521,38.184,400.391,136.133,2.664,2.696,77.969,2.442,0.718889,-50.9357,0.74,0.748889
22057,23.745,15.916,22.734,0,46.765,9.097,18.186,0,48.003,11.997,-5.19,-5.03,39.577,58.134,58,50.401,10.576,10.4,37.893,2.587,58.134,9.575,-5.19,70.605,184.521,38.2,400.391,136.117,2.684,2.667,77.953,2.441,0.718611,-50.8965,0.745556,0.740833
22058,23.73,15.901,22.72,0,46.75,9.097,18.186,0,48.003,11.997,-5.179,-5.03,39.553,58.134,58,50.38,10.576,10.4,37.879,2.591,58.142,9.574,-5.118,70.605,184.57,38.2,400.391,136.133,2.693,2.667,77.919,2.445,0.719722,-50.1904,0.748056,0.740833
22059,23.716,15.886,22.69,0,46.75,9.082,18.171,0,48.003,11.997,-5.085,-5.03,39.547,58.095,58,50.523,10.576,10.4,37.864,2.592,58.095,9.569,-5.143,70.605,184.57,38.2,400.347,136.133,2.694,2.687,77.92,2.446,0.72,-50.4356,0.748333,0.746389
22060,23.716,15.872,22.676,0,46.765,9.067,18.142,0,48.003,11.997,-5.201,-5.03,39.51,58.058,58,50.629,10.577,10.4,37.791,2.592,58.058,9.569,-5.132,70.605,184.57,38.2,400.434,136.133,2.692,2.718,77.94,2.446,0.72,-50.3277,0.747778,0.755
22061,23.694,15.857,22.661,0,46.816,9.067,18.127,0,48.003,11.997,-5.046,-5.03,39.503,57.957,58,50.933,10.577,10.4,37.776,2.589,57.957,9.564,-5.075,70.605,184.57,38.2,400.434,136.198,2.708,2.775,78.015,2.443,0.719167,-49.7687,0.752222,0.770833
22062,23.694,15.857,22.646,0,46.831,9.067,18.127,0,48.003,11.997,-5.042,-5.03,39.497,57.928,58,51.02,10.577,10.4,37.746,2.588,57.928,9.57,-5.046,70.573,184.57,38.184,400.434,136.198,2.722,2.792,78.052,2.443,0.718889,-49.4844,0.756111,0.775556
22063,23.679,15.842,22.632,0,46.846,9.045,18.113,0,48.003,11.997,-5.114,-5.03,39.486,57.925,58,51.031,10.577,10.4,37.732,2.586,57.925,9.58,-5.064,70.573,184.57,38.2,400.391,136.198,2.762,2.792,78.091,2.442,0.718333,-49.6609,0.767222,0.775556
22064,23.679,15.842,22.632,0,46.86,9.045,18.098,0,48.003,11.997,-5.064,-5.03,39.481,57.943,58,50.977,10.577,10.4,37.717,2.585,57.943,9.583,-5.075,70.573,184.57,38.2,400.434,136.198,2.779,2.782,78.088,2.44,0.718056,-49.7687,0.771944,0.772778
22065,23.679,15.82,22.617,0,46.846,9.045,18.098,0,48.003,11.997,-5.038,-5.03,39.48,57.964,58,50.912,10.577,10.4,37.686,2.585,57.964,9.568,-5.038,70.573,184.57,38.2,400.391,136.198,2.789,2.767,78.072,2.44,0.718056,-49.4059,0.774722,0.768611
22066,23.679,15.806,22.595,0,46.831,9.031,18.083,0,48.003,11.997,-5.096,-5.03,39.471,57.957,58,50.935,10.577,10.4,37.671,2.585,57.957,9.604,-4.912,70.573,184.57,38.2,400.434,136.133,2.793,2.772,78.044,2.44,0.718056,-48.1703,0.775833,0.77
22067,23.694,15.791,22.551,0,46.831,9.016,18.054,0,48.003,11.997,-5.042,-5.03,39.484,57.935,58,51.001,10.578,10.4,37.595,2.585,57.935,9.602,-5.013,70.557,184.57,38.2,400.434,136.117,2.788,2.786,78.043,2.44,0.718056,-49.1607,0.774444,0.773889
22068,23.679,15.806,22.566,0,46.831,9.031,18.069,0,48.003,11.997,-5.132,-5.03,39.468,57.903,58,51.066,10.577,10.4,37.624,2.583,57.914,9.608,-5.111,70.557,184.57,38.2,400.391,136.117,2.787,2.796,78.051,2.438,0.7175,-50.1218,0.774167,0.776667
22069,23.665,15.791,22.566,0,46.846,9.016,18.054,0,48.003,11.997,-5.263,-5.03,39.433,57.874,58,51.186,10.577,10.4,37.609,2.583,57.874,9.611,-5.255,70.573,184.57,38.2,400.434,136.117,2.787,2.82,78.074,2.438,0.7175,-51.5339,0.774167,0.783333
22070,23.621,15.776,22.537,0,46.86,9.016,18.04,0,48.003,11.997,-5.226,-5.03,39.409,57.863,58,51.219,10.578,10.4,37.549,2.578,57.863,9.6,-5.324,70.573,184.57,38.2,400.391,136.117,2.798,2.822,78.104,2.433,0.716111,-52.2106,0.777222,0.783889
22071,23.606,15.762,22.522,0,46.86,9.001,18.003,0,48.003,11.997,-5.248,-5.03,39.336,57.888,58,51.177,10.578,10.4,37.519,2.577,57.888,9.618,-5.299,70.573,184.57,38.2,400.391,136.133,2.805,2.813,78.105,2.432,0.715833,-51.9654,0.779167,0.781389
22072,23.547,15.747,22.493,0,46.86,9.001,18.003,0,48.003,11.997,-5.418,-5.03,39.28,57.982,58,50.917,10.578,10.4,37.505,2.578,57.964,9.609,-5.371,70.573,184.57,38.2,400.347,136.051,2.809,2.762,78.058,2.433,0.716111,-52.6715,0.780278,0.767222
22073,23.533,15.747,22.493,0,46.816,8.987,17.988,0,48.003,11.997,-5.234,-5.03,39.208,58.011,58,50.776,10.578,10.4,37.475,2.581,58.011,9.604,-5.259,70.557,184.57,38.2,400.347,136.051,2.801,2.737,78.021,2.436,0.716944,-51.5732,0.778056,0.760278
22074,23.467,15.718,22.449,0,46.765,8.972,17.944,0,48.003,11.997,-5.364,-5.03,39.162,58.055,58,50.645,10.578,10.4,37.46,2.584,58.055,9.601,-5.375,70.573,184.57,38.2,400.304,136.051,2.768,2.713,77.957,2.439,0.717778,-52.7107,0.768889,0.753611
22075,23.438,15.703,22.434,0,46.765,8.972,17.944,0,48.003,11.997,-5.364,-5.03,39.117,58.04,58,50.689,10.579,10.4,37.401,2.586,58.04,9.606,-5.335,70.605,184.57,38.2,400.26,136.051,2.748,2.724,77.949,2.441,0.718333,-52.3185,0.763333,0.756667
22076,23.438,15.674,22.397,0,46.787,8.958,17.915,0,48.003,11.997,-5.335,-5.03,39.078,57.99,58,50.797,10.579,10.4,37.386,2.586,58.004,9.574,-5.27,70.671,184.57,38.2,400.304,136.051,2.73,2.745,77.965,2.44,0.718333,-51.681,0.758333,0.7625
22077,23.379,15.688,22.412,0,46.802,8.972,17.93,0,48.003,11.997,-5.31,-5.03,38.997,57.932,58,51.015,10.579,10.4,37.355,2.586,57.932,9.565,-5.263,70.671,184.57,38.07,400.304,136.035,2.727,2.789,78.031,2.441,0.718333,-51.6124,0.7575,0.774722
22078,23.364,15.659,22.368,0,46.831,8.958,17.93,0,48.003,11.997,-5.208,-5.03,38.968,57.932,58,51.015,10.579,10.4,37.34,2.585,57.932,9.578,-5.237,70.687,184.57,38.07,400.304,136.051,2.735,2.788,78.057,2.44,0.718056,-51.3574,0.759722,0.774444
22079,23.35,15.659,22.354,0,46.831,8.943,17.886,0,48.003,11.997,-5.281,-5.03,38.911,57.975,58,50.884,10.581,10.4,37.266,2.584,57.975,9.574,-5.281,70.671,184.57,38.07,400.304,136.051,2.749,2.761,78.055,2.439,0.717778,-51.7889,0.763611,0.766944
22080,23.298,15.637,22.354,0,46.816,8.943,17.886,0,48.003,11.997,-5.32,-5.03,38.878,58.127,58,50.428,10.581,10.4,37.252,2.58,58.127,9.57,-5.255,70.671,184.57,38.07,400.26,136.051,2.76,2.664,77.963,2.435,0.716667,-51.5339,0.766667,0.74
22081,23.284,15.608,22.31,0,46.736,8.928,17.856,0,48.003,11.997,-5.255,-5.03,38.845,58.192,58,50.232,10.581,10.4,37.236,2.577,58.192,9.568,-5.31,70.605,184.554,38.086,400.304,136.051,2.745,2.623,77.893,2.432,0.715833,-52.0733,0.7625,0.728611
22082,23.254,15.608,22.295,0,46.692,8.928,17.834,0,48.003,11.997,-5.31,-5.03,38.804,58.232,58,50.111,10.582,10.4,37.178,2.576,58.232,9.569,-5.288,70.605,184.57,38.07,400.304,136.051,2.72,2.598,77.83,2.431,0.715556,-51.8576,0.755556,0.721667
22083,23.24,15.593,22.295,0,46.648,1.157,17.82,0,48.003,11.997,-5.277,-5.03,38.739,58.239,58,50.076,10.581,10.4,37.193,2.573,58.243,9.562,-5.208,70.605,184.57,38.07,400.304,136.051,2.658,2.589,77.741,2.429,0.714722,-51.073,0.738333,0.719167
22084,23.21,15.579,22.28,0,46.648,0,17.82,0,48.003,11.997,-5.245,-5.03,38.72,58.214,58,50.162,10.582,10.4,37.13,2.573,58.214,9.556,-5.364,70.605,184.57,38.07,400.391,136.051,2.628,2.606,77.739,2.429,0.714722,-52.6029,0.73,0.723889
22085,23.181,15.564,22.229,0,46.663,0,17.791,0,48.003,11.997,-5.277,-5.03,38.637,58.167,58,50.302,10.583,10.4,37.056,2.574,58.167,9.565,-5.277,70.605,184.57,38.07,400.391,136.051,2.606,2.634,77.762,2.429,0.715,-51.7497,0.723889,0.731667
22086,23.145,15.564,22.214,0,46.692,0,17.776,0,48.003,11.997,-5.172,-5.03,38.62,58.073,58,50.584,10.583,10.4,37.04,2.572,58.073,9.575,-5.234,70.605,184.554,38.005,400.391,135.97,2.592,2.689,77.865,2.428,0.714444,-51.328,0.72,0.746944
22087,23.13,15.535,22.17,0,46.736,0,17.747,0,48.003,11.997,-5.255,-5.03,38.587,58.08,58,50.582,10.584,10.4,36.98,2.572,58.073,9.568,-5.245,70.605,184.554,37.988,400.391,135.97,2.603,2.688,77.908,2.428,0.714444,-51.4359,0.723056,0.746667
22088,23.115,15.505,22.141,0,46.75,0,17.717,0,48.003,11.997,-5.234,-5.03,38.557,58.102,58,50.495,10.584,10.4,36.966,2.569,58.102,9.571,-5.259,70.719,184.554,38.005,400.391,135.97,2.623,2.668,77.924,2.425,0.713611,-51.5732,0.728611,0.741111
22089,23.101,15.491,22.126,0,46.75,0,17.732,0,48.003,11.997,-5.245,-5.03,38.499,58.221,58,50.135,10.584,10.4,36.935,2.566,58.221,9.569,-5.093,70.719,184.57,37.988,400.347,135.97,2.646,2.593,77.875,2.422,0.712778,-49.9453,0.735,0.720278
22090,23.086,15.505,22.141,0,46.692,0,17.717,0,48.003,11.997,-5.201,-5.03,38.476,58.283,58,49.949,10.584,10.4,36.904,2.567,58.283,9.606,-5.201,70.719,184.57,38.005,400.347,135.97,2.644,2.557,77.824,2.423,0.713056,-51.0044,0.734444,0.710278
22091,23.071,15.491,22.141,0,46.663,0,17.717,0,48.003,11.997,-5.19,-5.03,38.447,58.333,58,49.794,10.584,10.4,36.888,2.568,58.333,9.601,-5.194,70.719,184.57,38.005,400.347,135.97,2.633,2.527,77.76,2.424,0.713333,-50.9357,0.731389,0.701944
22092,23.071,15.454,22.097,0,46.619,0,17.673,0,48.003,11.997,-5.067,-5.03,38.443,58.315,58,49.847,10.585,10.4,36.827,2.57,58.315,9.6,-5.027,70.719,184.57,38.005,400.477,136.051,2.595,2.54,77.691,2.426,0.713889,-49.298,0.720833,0.705556
22093,23.071,15.439,22.046,0,46.619,0,17.637,0,48.003,11.997,-5.082,-5.03,38.438,58.283,58,49.944,10.586,10.4,36.752,2.572,58.283,9.601,-5.053,70.719,184.554,38.005,400.477,136.051,2.572,2.561,77.692,2.428,0.714444,-49.553,0.714444,0.711389
22094,23.042,15.425,22.031,0,46.633,0,17.637,0,48.003,11.997,-5.129,-5.03,38.422,58.221,58,50.125,10.586,10.4,36.736,2.574,58.221,9.598,-5.165,70.719,184.57,37.988,400.347,136.035,2.545,2.599,77.744,2.43,0.715,-50.6513,0.706944,0.721944
22095,23.027,15.396,21.987,0,46.663,0,17.593,0,48.003,11.997,-5.216,-5.03,38.397,58.2,58,50.189,10.586,10.4,36.721,2.569,58.2,9.607,-5.14,70.719,184.57,37.988,400.347,135.97,2.544,2.607,77.777,2.426,0.713611,-50.4062,0.706667,0.724167
22096,23.013,15.381,21.958,0,46.692,0,17.578,0,48.003,11.997,-5.19,-5.03,38.359,58.189,58,50.219,10.588,10.4,36.601,2.568,58.189,9.598,-5.19,70.719,184.57,38.005,400.347,135.97,2.55,2.612,77.808,2.425,0.713333,-50.8965,0.708333,0.725556
22097,22.998,15.366,21.958,0,46.692,0,17.563,0,48.003,11.997,-5.212,-5.03,38.32,58.207,58,50.196,10.588,10.4,36.586,2.566,58.196,9.601,-5.284,70.882,184.57,37.988,400.347,135.97,2.564,2.605,77.827,2.423,0.712778,-51.8183,0.712222,0.723611
22098,22.961,15.352,21.943,0,46.677,0,17.549,0,48.003,11.997,-5.241,-5.03,38.304,58.315,58,49.901,10.589,10.4,36.525,2.56,58.294,9.601,-5.23,70.882,184.57,38.07,400.391,135.97,2.579,2.541,77.794,2.417,0.711111,-51.2888,0.716389,0.705833
22099,22.947,15.337,21.899,0,46.648,0,17.52,0,48.003,11.997,-5.23,-5.03,38.251,58.351,58,49.725,10.589,10.4,36.495,2.559,58.351,9.598,-5.23,70.866,184.554,38.07,400.347,135.97,2.581,2.504,77.747,2.416,0.710833,-51.2888,0.716944,0.695556
22100,22.932,15.308,21.863,0,46.619,0,17.49,0,48.003,11.997,-5.19,-5.03,38.231,58.377,58,49.646,10.59,10.4,36.434,2.557,58.377,9.567,-5.154,70.882,184.57,38.07,400.304,135.97,2.55,2.486,77.672,2.414,0.710278,-50.5435,0.708333,0.690556
22101,22.917,15.293,21.833,0,46.604,0,17.468,0,48.003,11.997,-5.154,-5.03,38.219,58.326,58,49.798,10.59,10.4,36.42,2.556,58.326,9.564,-5.1,70.866,184.57,38.07,400.304,135.97,2.531,2.516,77.666,2.414,0.71,-50.0139,0.703056,0.698889
22102,22.917,15.293,21.833,0,46.619,0,17.468,0,48.003,11.997,-5.075,-5.03,38.21,58.286,58,49.915,10.59,10.4,36.403,2.552,58.286,9.57,-5.053,70.866,184.57,37.988,400.26,135.889,2.516,2.535,77.683,2.41,0.708889,-49.553,0.698889,0.704167
22103,22.917,15.271,21.819,0,46.633,0,17.454,0,48.003,11.997,-5.027,-5.03,38.208,58.254,58,50.01,10.59,10.4,36.369,2.55,58.254,9.571,-5.046,70.882,184.57,37.988,400.26,135.889,2.507,2.552,77.708,2.408,0.708333,-49.4844,0.696389,0.708889
22104,22.903,15.242,21.775,0,46.648,0,17.424,0,48.003,11.997,-5.223,-5.03,38.166,58.265,58,49.995,10.591,10.4,36.294,2.55,58.257,9.577,-5.223,70.882,184.57,37.988,400.13,135.889,2.516,2.549,77.749,2.408,0.708333,-51.2201,0.698889,0.708056
22105,22.888,15.227,21.775,0,46.648,0,17.41,0,48.003,11.997,-5.118,-5.03,38.159,58.29,58,49.896,10.591,10.4,36.278,2.55,58.29,9.578,-5.118,70.882,184.57,37.988,400.13,135.889,2.519,2.53,77.75,2.408,0.708333,-50.1904,0.699722,0.702778
22106,22.888,15.227,21.746,0,46.648,0,17.395,0,48.003,11.997,-5.078,-5.03,38.159,58.388,58,49.599,10.592,10.4,36.217,2.551,58.388,9.575,-5.093,70.882,184.57,38.07,400.043,135.889,2.521,2.471,77.701,2.409,0.708611,-49.9453,0.700278,0.686389
22107,22.874,15.198,21.716,0,46.604,0,17.38,0,48.003,11.997,-5.093,-5.03,38.148,58.42,58,49.51,10.591,10.4,36.247,2.552,58.417,9.584,-5.19,70.882,184.57,38.07,400.087,135.889,2.515,2.455,77.666,2.41,0.708889,-50.8965,0.698611,0.681944
22108,22.859,15.198,21.702,0,46.582,0,17.366,0,48.003,11.997,-5.205,-5.03,38.093,58.417,58,49.497,10.592,10.4,36.169,2.552,58.42,9.575,-5.205,70.882,184.57,38.07,400.043,135.889,2.502,2.452,77.64,2.41,0.708889,-51.0436,0.695,0.681111
22109,22.844,15.168,21.621,0,46.582,0,17.307,0,48.003,11.997,-5.158,-5.03,38.08,58.355,58,49.689,10.594,10.4,36.11,2.555,58.355,9.58,-5.219,70.866,184.57,38.07,399.87,135.889,2.475,2.493,77.651,2.413,0.709722,-51.1809,0.6875,0.6925
22110,22.815,15.139,21.621,0,46.604,0,17.307,0,48.003,11.997,-5.219,-5.03,38.054,58.315,58,49.807,10.595,10.4,36.049,2.556,58.315,9.571,-5.281,71.029,184.57,38.07,399.913,135.889,2.471,2.517,77.679,2.414,0.71,-51.7889,0.686389,0.699167
22111,22.778,15.11,21.577,0,46.648,0,17.285,0,48.003,11.997,-5.27,-5.03,37.981,58.294,58,49.868,10.595,10.4,36.017,2.562,58.294,9.58,-5.183,71.029,184.57,38.07,399.783,135.807,2.478,2.536,77.745,2.42,0.711667,-50.8279,0.688333,0.704444
