time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22112,22.764,15.073,21.548,0,46.648,0,17.256,0,48.003,11.997,-5.183,-5.03,37.97,58.319,58,49.79,10.596,10.4,35.958,2.562,58.319,9.582,-5.248,71.029,184.57,38.07,399.783,135.807,2.489,2.52,77.756,2.419,0.711667,-51.4653,0.691389,0.7
22113,22.749,15.073,21.533,0,46.648,0,17.227,0,48.003,11.997,-5.248,-5.03,37.939,58.348,58,49.701,10.597,10.4,35.898,2.56,58.348,9.587,-5.216,71.029,184.57,38.07,399.783,135.807,2.501,2.501,77.752,2.418,0.711111,-51.1515,0.694722,0.694722
22114,22.734,15.044,21.482,0,46.648,0,17.197,0,48.003,11.997,-5.197,-5.03,37.892,58.366,58,49.645,10.598,10.4,35.82,2.56,58.366,9.583,-5.197,71.029,184.57,38.07,399.826,135.807,2.504,2.489,77.741,2.418,0.711111,-50.9652,0.695556,0.691389
22115,22.705,15.015,21.438,0,46.648,0,17.153,0,48.003,11.997,-5.176,-5.03,37.875,58.344,58,49.696,10.599,10.4,35.759,2.556,58.348,9.621,-5.169,71.029,184.554,38.07,399.653,135.807,2.505,2.495,77.728,2.414,0.71,-50.6906,0.695833,0.693056
22116,22.705,14.985,21.409,0,46.648,0,17.153,0,48.003,11.997,-5.169,-5.03,37.856,58.319,58,49.781,10.599,10.4,35.742,2.555,58.319,9.624,-5.118,71.029,184.57,38.07,399.653,135.807,2.503,2.511,77.736,2.413,0.709722,-50.1904,0.695278,0.6975
22117,22.705,14.985,21.409,0,46.648,0,17.124,0,48.003,11.997,-5.129,-5.03,37.831,58.304,58,49.822,10.6,10.4,35.662,2.551,58.304,9.619,-5.129,71.11,184.57,38.07,399.696,135.807,2.504,2.515,77.741,2.409,0.708611,-50.2983,0.695556,0.698611
22118,22.69,14.956,21.35,0,46.663,0,17.073,0,48.003,11.997,-5.176,-5.03,37.811,58.286,58,49.874,10.6,10.4,35.646,2.544,58.286,9.614,-5.122,71.191,184.57,38.07,399.696,135.807,2.506,2.519,77.755,2.403,0.706667,-50.2297,0.696111,0.699722
22119,22.676,14.956,21.365,0,46.663,0,17.087,0,48.003,11.997,-5.179,-5.03,37.784,58.275,58,49.905,10.6,10.4,35.611,2.54,58.275,9.619,-5.089,71.191,184.57,38.07,399.696,135.807,2.51,2.521,77.76,2.399,0.705556,-49.906,0.697222,0.700278
22120,22.632,14.941,21.35,0,46.663,0,17.073,0,48.003,11.997,-5.273,-5.03,37.755,58.225,58,50.055,10.6,10.4,35.595,2.53,58.225,9.615,-5.281,71.191,184.635,37.956,399.653,135.807,2.521,2.541,77.773,2.39,0.702778,-51.7889,0.700278,0.705833
22121,22.617,14.941,21.35,0,46.663,0,17.073,0,48.003,11.997,-5.284,-5.03,37.718,58.192,58,50.151,10.6,10.4,35.578,2.526,58.192,9.621,-5.194,71.191,184.635,37.956,399.653,135.807,2.523,2.556,77.79,2.386,0.701667,-50.9357,0.700833,0.71
22122,22.595,14.927,21.335,0,46.692,0,17.058,0,48.003,11.997,-5.273,-5.03,37.666,58.163,58,50.236,10.6,10.4,35.543,2.53,58.163,9.611,-5.273,71.191,184.749,37.956,399.653,135.807,2.527,2.577,77.818,2.39,0.702778,-51.7105,0.701944,0.715833
22123,22.581,14.941,21.35,0,46.707,0,17.073,0,48.003,11.997,-5.375,-5.03,37.622,58.145,58,50.289,10.599,10.4,35.57,2.533,58.145,9.62,-5.31,71.191,184.749,37.956,399.609,135.807,2.539,2.591,77.845,2.392,0.703611,-52.0733,0.705278,0.719722
22124,22.522,14.905,21.299,0,46.721,0,17.029,0,48.003,11.997,-5.4,-5.03,37.573,58.145,58,50.287,10.599,10.4,35.553,2.525,58.145,9.611,-5.223,71.191,184.749,38.07,399.609,135.807,2.563,2.583,77.87,2.385,0.701389,-51.2201,0.711944,0.7175
22125,22.522,14.927,21.313,0,46.721,0,17.043,0,48.003,11.997,-5.223,-5.03,37.549,58.142,58,50.298,10.6,10.4,35.492,2.525,58.142,9.619,-5.187,71.224,184.749,38.07,399.609,135.807,2.571,2.585,77.876,2.385,0.701389,-50.8671,0.714167,0.718056
22126,22.493,14.875,21.255,0,46.736,0,17.029,0,48.003,11.997,-5.165,-5.03,37.514,58.102,58,50.416,10.6,10.4,35.458,2.523,58.102,9.592,-5.237,71.224,184.749,38.07,399.523,135.742,2.588,2.607,77.891,2.383,0.700833,-51.3574,0.718889,0.724167
22127,22.478,14.875,21.255,0,46.736,0,17.014,0,48.003,11.997,-5.237,-5.03,37.478,58.098,58,50.426,10.6,10.4,35.439,2.523,58.098,9.584,-5.252,71.224,184.749,37.956,399.523,135.742,2.597,2.608,77.898,2.383,0.700833,-51.5045,0.721389,0.724444
22128,22.463,14.846,21.226,0,46.736,0,16.97,0,48.003,11.997,-5.252,-5.03,37.449,58.127,58,50.338,10.6,10.4,35.422,2.525,58.127,9.589,-5.237,71.224,184.749,37.956,399.566,135.742,2.601,2.592,77.889,2.385,0.701389,-51.3574,0.7225,0.72
22129,22.412,14.817,21.167,0,46.721,0,16.97,0,48.003,11.997,-5.252,-5.03,37.394,58.225,58,50.043,10.601,10.4,35.344,2.525,58.225,9.583,-5.245,71.224,184.749,37.956,399.479,135.807,2.595,2.533,77.827,2.385,0.701389,-51.4359,0.720833,0.703611
22130,22.397,14.802,21.13,0,46.677,0,16.904,0,48.003,11.997,-5.281,-5.03,37.335,58.268,58,49.911,10.603,10.4,35.222,2.525,58.268,9.582,-5.281,71.224,184.749,37.956,399.479,135.807,2.585,2.508,77.781,2.386,0.701389,-51.7889,0.718056,0.696667
22131,22.383,14.788,21.116,0,46.648,0,16.89,0,48.003,11.997,-5.281,-5.03,37.335,58.301,58,49.834,10.603,10.4,35.222,2.522,58.294,9.59,-5.226,71.224,184.749,37.956,399.349,135.807,2.568,2.489,77.739,2.383,0.700556,-51.2496,0.713333,0.691389
22132,22.383,14.788,21.116,0,46.633,0,16.89,0,48.003,11.997,-5.143,-5.03,37.299,58.301,58,49.811,10.603,10.4,35.187,2.519,58.301,9.575,-5.143,71.224,184.766,37.972,399.392,135.661,2.546,2.481,77.706,2.379,0.699722,-50.4356,0.707222,0.689167
22133,22.354,14.744,21.057,0,46.619,0,16.846,0,48.003,11.997,-5.114,-5.03,37.288,58.254,58,49.95,10.604,10.4,35.126,2.514,58.254,9.59,-5.212,71.224,184.749,37.956,399.392,135.661,2.503,2.505,77.697,2.375,0.698333,-51.1123,0.695278,0.695833
22134,22.339,14.744,21.057,0,46.633,0,16.846,0,48.003,11.997,-5.212,-5.03,37.256,58.232,58,50.013,10.604,10.4,35.108,2.512,58.232,9.588,-5.187,71.37,184.766,37.956,399.436,135.661,2.495,2.515,77.71,2.373,0.697778,-50.8671,0.693056,0.698611
22135,22.339,14.707,21.028,0,46.633,0,16.816,0,48.003,11.997,-5.169,-5.03,37.215,58.225,58,50.033,10.605,10.4,35.029,2.51,58.225,9.588,-5.161,71.37,184.749,37.972,399.436,135.661,2.49,2.517,77.726,2.371,0.697222,-50.6121,0.691667,0.699167
22136,22.31,14.707,21.028,0,46.648,0,16.816,0,48.003,11.997,-5.158,-5.03,37.202,58.243,58,49.976,10.605,10.4,35.012,2.512,58.243,9.596,-5.158,71.37,184.749,37.972,399.436,135.742,2.487,2.507,77.75,2.373,0.697778,-50.5827,0.690833,0.696389
22137,22.31,14.692,20.984,0,46.648,0,16.787,0,48.003,11.997,-5.154,-5.03,37.18,58.268,58,49.898,10.604,10.4,35.037,2.51,58.268,9.596,-5.143,71.37,184.749,37.956,399.306,135.742,2.491,2.49,77.746,2.372,0.697222,-50.4356,0.691944,0.691667
22138,22.295,14.678,20.984,0,46.648,0,16.787,0,48.003,11.997,-5.147,-5.03,37.145,58.304,58,49.787,10.605,10.4,34.959,2.511,58.304,9.587,-5.143,71.37,184.749,37.956,399.262,135.742,2.49,2.468,77.733,2.372,0.6975,-50.4356,0.691667,0.685556
22139,22.266,14.663,20.947,0,46.619,0,16.772,0,48.003,11.997,-5.245,-5.03,37.113,58.348,58,49.655,10.605,10.4,34.941,2.513,58.348,9.604,-5.172,71.37,184.766,37.956,399.262,135.742,2.488,2.444,77.683,2.375,0.698056,-50.72,0.691111,0.678889
22140,22.229,14.663,20.933,0,46.604,0,16.758,0,48.003,11.997,-5.223,-5.03,37.092,58.341,58,49.675,10.605,10.4,34.905,2.51,58.341,9.586,-5.248,71.37,184.766,37.972,399.262,135.742,2.478,2.445,77.668,2.371,0.697222,-51.4653,0.688333,0.679167
22141,22.214,14.634,20.903,0,46.604,0,16.721,0,48.003,11.997,-5.263,-5.03,37.033,58.33,58,49.706,10.607,10.4,34.845,2.51,58.33,9.586,-5.234,71.37,184.766,37.988,399.306,135.726,2.467,2.451,77.664,2.372,0.697222,-51.328,0.685278,0.680833
22142,22.185,14.619,20.874,0,46.582,0,16.707,0,48.003,11.997,-5.208,-5.03,37.003,58.351,58,49.636,10.607,10.4,34.825,2.508,58.351,9.62,-5.23,71.289,184.749,37.988,399.306,135.628,2.448,2.435,77.653,2.369,0.696667,-51.2888,0.68,0.676389
22143,22.17,14.604,20.859,0,46.582,0,16.707,0,48.003,11.997,-5.23,-5.03,36.978,58.38,58,49.547,10.608,10.4,34.807,2.507,58.38,9.615,-5.205,71.289,184.749,37.972,399.306,135.628,2.441,2.416,77.638,2.369,0.696389,-51.0436,0.678056,0.671111
22144,22.141,14.604,20.859,0,46.553,0,16.663,0,48.003,11.997,-5.317,-5.03,36.916,58.413,58,49.445,10.608,10.4,34.73,2.504,58.413,9.614,-5.288,71.289,184.749,37.956,399.306,135.628,2.425,2.393,77.602,2.366,0.695556,-51.8576,0.673611,0.664722
22145,22.126,14.575,20.859,0,46.553,0,16.677,0,48.003,11.997,-5.288,-5.03,36.887,58.406,58,49.465,10.607,10.4,34.755,2.5,58.406,9.611,-5.208,71.289,184.749,37.956,399.306,135.628,2.414,2.393,77.592,2.362,0.694444,-51.073,0.670556,0.664722
22146,22.097,14.575,20.815,0,46.553,0,16.648,0,48.003,11.997,-5.284,-5.03,36.827,58.388,58,49.518,10.608,10.4,34.677,2.499,58.388,9.611,-5.284,71.289,184.749,37.956,399.262,135.628,2.405,2.402,77.592,2.361,0.694167,-51.8183,0.668056,0.667222
22147,22.068,14.561,20.801,0,46.553,0,16.633,0,48.003,11.997,-5.353,-5.03,36.782,58.362,58,49.591,10.608,10.4,34.659,2.497,58.362,9.623,-5.353,71.289,184.749,37.956,399.262,135.628,2.398,2.415,77.603,2.359,0.693611,-52.495,0.666111,0.670833
22148,22.017,14.539,20.764,0,46.582,0,16.633,0,48.003,11.997,-5.31,-5.03,36.743,58.304,58,49.761,10.608,10.4,34.641,2.491,58.304,9.615,-5.248,71.289,184.749,37.956,399.306,135.628,2.402,2.444,77.649,2.354,0.691944,-51.4653,0.667222,0.678889
22149,22.002,14.539,20.764,0,46.604,0,16.619,0,48.003,11.997,-5.248,-5.03,36.713,58.272,58,49.858,10.608,10.4,34.624,2.487,58.272,9.63,-5.306,71.289,184.766,37.956,399.306,135.628,2.41,2.458,77.674,2.349,0.690833,-52.0341,0.669444,0.682778
22150,21.973,14.524,20.75,0,46.633,0,16.604,0,48.003,11.997,-5.306,-5.03,36.633,58.228,58,49.987,10.608,10.4,34.589,2.485,58.228,9.624,-5.306,71.289,184.749,37.956,399.392,135.628,2.419,2.482,77.712,2.348,0.690278,-52.0341,0.671944,0.689444
22151,21.943,14.509,20.735,0,46.663,0,16.604,0,48.003,11.997,-5.245,-5.03,36.606,58.102,58,50.365,10.608,10.4,34.571,2.489,58.102,9.636,-5.252,71.289,184.749,38.005,399.349,135.628,2.454,2.562,77.821,2.351,0.691389,-51.5045,0.681667,0.711667
22152,21.929,14.48,20.691,0,46.736,0,16.553,0,48.003,11.997,-5.252,-5.03,36.577,58.04,58,50.549,10.608,10.4,34.554,2.493,58.04,9.595,-5.27,71.289,184.749,37.988,399.349,135.628,2.483,2.602,77.892,2.355,0.6925,-51.681,0.689722,0.722778
22153,21.914,14.48,20.691,0,46.765,0,16.538,0,48.003,11.997,-5.245,-5.03,36.513,57.997,58,50.679,10.609,10.4,34.473,2.494,57.997,9.598,-5.245,71.289,184.749,38.005,399.392,135.628,2.513,2.63,77.953,2.356,0.692778,-51.4359,0.698056,0.730556
22154,21.885,14.451,20.647,0,46.831,0,16.509,0,48.003,11.997,-5.27,-5.03,36.461,57.954,58,50.809,10.611,10.4,34.394,2.493,57.954,9.601,-5.27,71.289,184.749,37.988,399.392,135.628,2.58,2.655,78.039,2.355,0.6925,-51.681,0.716667,0.7375
22155,21.863,14.436,20.632,0,46.846,0,16.494,0,48.003,11.997,-5.252,-5.03,36.432,57.95,58,50.82,10.611,10.4,34.331,2.491,57.95,9.612,-5.252,71.289,184.749,38.005,399.479,135.628,2.61,2.655,78.058,2.354,0.691944,-51.5045,0.725,0.7375
22156,21.819,14.407,20.581,0,46.846,0,16.479,0,48.003,11.997,-5.281,-5.03,36.394,57.917,58,50.918,10.611,10.4,34.314,2.49,57.917,9.599,-5.23,71.224,184.798,38.005,399.479,135.628,2.657,2.674,78.075,2.353,0.691667,-51.2888,0.738056,0.742778
22157,21.804,14.377,20.537,0,46.86,0,16.436,0,48.003,11.997,-5.23,-5.03,36.376,57.874,58,51.049,10.611,10.4,34.297,2.49,57.874,9.613,-5.302,71.224,184.798,38.005,399.523,135.628,2.671,2.699,78.092,2.353,0.691667,-51.9949,0.741944,0.749722
22158,21.79,14.377,20.522,0,46.875,0,16.436,0,48.003,11.997,-5.273,-5.03,36.305,57.813,58,51.235,10.612,10.4,34.217,2.5,57.813,9.613,-5.273,71.224,184.798,37.988,399.523,135.547,2.687,2.747,78.131,2.362,0.694444,-51.7105,0.746389,0.763056
22159,21.746,14.341,20.493,0,46.904,0,16.392,0,48.003,11.997,-5.252,-5.03,36.27,57.675,58,51.628,10.613,10.4,34.155,2.499,57.682,9.619,-5.169,71.224,184.798,37.988,399.566,135.465,2.725,2.824,78.241,2.361,0.694167,-50.6906,0.756944,0.784444
22160,21.746,14.326,20.479,0,46.934,0,16.392,0,48.003,11.997,-5.169,-5.03,36.248,57.686,58,51.617,10.613,10.4,34.137,2.495,57.686,9.619,-5.158,71.224,184.798,38.005,399.653,135.465,2.752,2.818,78.273,2.357,0.693056,-50.5827,0.764444,0.782778
22161,21.716,14.297,20.435,0,46.948,0,16.34,0,48.003,11.997,-5.281,-5.03,36.181,57.755,58,51.411,10.614,10.4,34.054,2.494,57.755,9.615,-5.281,71.224,184.798,38.005,399.74,135.465,2.781,2.776,78.264,2.357,0.692778,-51.7889,0.7725,0.771111
22162,21.665,14.312,20.449,0,46.919,0,16.355,0,48.003,11.997,-5.292,-5.03,36.148,57.99,58,50.707,10.613,10.4,34.081,2.485,57.99,9.613,-5.295,71.224,184.798,37.988,399.696,135.465,2.8,2.627,78.104,2.349,0.690278,-51.9262,0.777778,0.729722
22163,21.636,14.297,20.435,0,46.802,0,16.34,0,48.003,11.997,-5.382,-5.03,36.062,58.084,58,50.425,10.613,10.4,34.045,2.484,58.084,9.604,-5.367,71.224,184.798,38.005,399.826,135.465,2.783,2.57,77.993,2.348,0.69,-52.6323,0.773056,0.713889
22164,21.606,14.312,20.449,0,46.721,0,16.355,0,48.003,11.997,-5.382,-5.03,36.062,58.124,58,50.308,10.613,10.4,34.045,2.483,58.124,9.599,-5.386,71.289,184.798,38.005,399.826,135.465,2.747,2.544,77.885,2.346,0.689722,-52.8186,0.763056,0.706667
22165,21.592,14.297,20.435,0,46.692,0,16.34,0,48.003,11.997,-5.317,-5.03,35.982,58.116,58,50.33,10.612,10.4,34.052,2.479,58.116,9.59,-5.31,71.289,184.798,37.988,399.826,135.465,2.701,2.545,77.816,2.342,0.688611,-52.0733,0.750278,0.706944
22166,21.548,14.297,20.435,0,46.663,0,16.34,0,48.003,11.997,-5.331,-5.03,35.942,58.051,58,50.525,10.612,10.4,34.033,2.465,58.051,9.599,-5.349,71.224,184.798,37.956,399.913,135.465,2.609,2.57,77.772,2.329,0.684722,-52.4558,0.724722,0.713889
22167,21.519,14.312,20.449,0,46.663,0,16.355,0,48.003,11.997,-5.342,-5.03,35.903,58.04,58,50.556,10.611,10.4,34.06,2.46,58.04,9.589,-5.331,71.224,184.798,37.956,399.957,135.465,2.577,2.571,77.777,2.324,0.683333,-52.2793,0.715833,0.714167
22168,21.497,14.326,20.479,0,46.677,0,16.37,0,48.003,11.997,-5.176,-5.03,35.851,58.116,58,50.326,10.609,10.4,34.11,2.453,58.116,9.625,-5.23,71.224,184.798,37.956,400.043,135.465,2.543,2.518,77.764,2.318,0.681389,-51.2888,0.706389,0.699444
22169,21.482,14.341,20.493,0,46.633,0,16.392,0,48.003,11.997,-5.223,-5.03,35.822,58.196,58,50.086,10.608,10.4,34.134,2.449,58.196,9.625,-5.183,71.224,184.782,37.956,400.087,135.465,2.528,2.467,77.724,2.314,0.680278,-50.8279,0.702222,0.685278
22170,21.467,14.355,20.508,0,46.604,0,16.406,0,48.003,11.997,-5.219,-5.03,35.774,58.265,58,49.879,10.605,10.4,34.186,2.451,58.265,9.617,-5.234,71.224,184.798,37.956,400.087,135.384,2.513,2.427,77.674,2.315,0.680833,-51.328,0.698056,0.674167
22171,21.438,14.341,20.508,0,46.582,0,16.406,0,48.003,11.997,-5.187,-5.03,35.757,58.29,58,49.802,10.605,10.4,34.168,2.458,58.29,9.623,-5.208,71.224,184.798,37.956,400.13,135.384,2.466,2.418,77.61,2.322,0.682778,-51.073,0.685,0.671667
22172,21.423,14.326,20.493,0,46.567,0,16.392,0,48.003,11.997,-5.208,-5.03,35.729,58.239,58,49.952,10.605,10.4,34.15,2.461,58.239,9.629,-5.237,71.224,184.798,37.956,400.174,135.384,2.443,2.451,77.622,2.325,0.683611,-51.3574,0.678611,0.680833
22173,21.409,14.312,20.449,0,46.604,0,16.355,0,48.003,11.997,-5.183,-5.03,35.683,58.163,58,50.179,10.607,10.4,34.071,2.465,58.163,9.631,-5.183,71.224,184.798,37.956,400.26,135.384,2.432,2.501,77.669,2.329,0.684722,-50.8279,0.675556,0.694722
22174,21.394,14.268,20.383,0,46.648,0,16.296,0,48.003,11.997,-5.147,-5.03,35.666,58.03,58,50.58,10.609,10.4,33.966,2.478,58.03,9.639,-5.19,71.289,184.798,37.956,400.26,135.384,2.445,2.594,77.826,2.342,0.688333,-50.8965,0.679167,0.720556
22175,21.379,14.238,20.325,0,46.736,0,16.267,0,48.003,11.997,-5.19,-5.03,35.645,57.993,58,50.688,10.609,10.4,33.904,2.482,57.993,9.637,-5.143,71.289,184.798,37.956,400.391,135.4,2.471,2.619,77.908,2.345,0.689444,-50.4356,0.686389,0.7275
22176,21.379,14.194,20.266,0,46.787,0,16.223,0,48.003,11.997,-5.143,-5.03,35.632,57.957,58,50.764,10.611,10.4,33.886,2.484,57.957,9.641,-5.125,71.289,184.798,37.956,400.347,135.4,2.505,2.637,77.976,2.348,0.69,-50.2591,0.695833,0.7325
22177,21.365,14.158,20.237,0,46.816,0,16.187,0,48.003,11.997,-5.161,-5.03,35.596,57.917,58,50.918,10.613,10.4,33.718,2.485,57.917,9.646,-5.161,71.289,184.798,37.956,400.391,135.352,2.543,2.669,78.038,2.349,0.690278,-50.6121,0.706389,0.741389
22178,21.35,14.128,20.186,0,46.89,0,16.143,0,48.003,11.997,-5.194,-5.03,35.568,57.82,58,51.211,10.613,10.4,33.7,2.488,57.82,9.605,-5.056,71.224,184.798,37.956,400.477,135.352,2.616,2.73,78.158,2.351,0.691111,-49.5824,0.726667,0.758333
22179,21.335,14.099,20.142,0,46.919,0,16.113,0,48.003,11.997,-5.056,-5.03,35.573,57.802,58,51.266,10.614,10.4,33.637,2.487,57.802,9.611,-5.208,71.224,184.782,37.891,400.477,135.384,2.663,2.741,78.197,2.351,0.690833,-51.073,0.739722,0.761389
22180,21.313,14.099,20.142,0,46.919,0,16.113,0,48.003,11.997,-5.248,-5.03,35.513,57.831,58,51.179,10.615,10.4,33.556,2.487,57.831,9.614,-5.212,71.224,184.798,37.891,400.608,135.4,2.699,2.722,78.202,2.35,0.690833,-51.1123,0.749722,0.756111
22181,21.299,14.099,20.142,0,46.904,0,16.113,0,48.003,11.997,-5.158,-5.03,35.497,57.986,58,50.713,10.614,10.4,33.582,2.48,57.986,9.608,-5.273,71.224,184.798,37.891,400.608,135.384,2.738,2.623,78.097,2.344,0.688889,-51.7105,0.760556,0.728611
22182,21.255,14.128,20.171,0,46.802,0,16.143,0,48.003,11.997,-5.27,-5.03,35.457,58.073,58,50.453,10.613,10.4,33.607,2.476,58.073,9.611,-5.335,71.224,184.798,37.956,400.694,135.384,2.734,2.566,77.999,2.34,0.687778,-52.3185,0.759444,0.712778
22183,21.226,14.114,20.171,0,46.736,0,16.128,0,48.003,11.997,-5.382,-5.03,35.373,58.131,58,50.279,10.612,10.4,33.613,2.474,58.131,9.59,-5.382,71.224,184.798,37.956,400.694,135.384,2.71,2.53,77.904,2.338,0.687222,-52.7794,0.752778,0.702778
22184,21.167,14.128,20.2,0,46.692,0,16.172,0,48.003,11.997,-5.414,-5.03,35.315,58.16,58,50.191,10.61,10.4,33.683,2.466,58.16,9.586,-5.364,71.224,184.798,37.956,400.781,135.384,2.627,2.504,77.754,2.33,0.685,-52.6029,0.729722,0.695556
22185,21.13,14.143,20.215,0,46.633,0,16.172,0,48.003,11.997,-5.364,-5.03,35.267,58.152,58,50.212,10.61,10.4,33.663,2.465,58.152,9.583,-5.357,71.224,184.798,37.956,400.781,135.352,2.588,2.507,77.72,2.329,0.684722,-52.5342,0.718889,0.696389
22186,21.101,14.158,20.237,0,46.633,0,16.187,0,48.003,11.997,-5.335,-5.03,35.184,58.138,58,50.254,10.608,10.4,33.715,2.465,58.138,9.586,-5.335,71.224,184.798,37.956,400.911,135.352,2.552,2.515,77.709,2.329,0.684722,-52.3185,0.708889,0.698611
22187,21.057,14.172,20.266,0,46.648,0,16.208,0,48.003,11.997,-5.31,-5.03,35.145,58.091,58,50.394,10.607,10.4,33.742,2.469,58.091,9.594,-5.364,71.224,184.798,37.956,400.998,135.352,2.505,2.548,77.748,2.332,0.685833,-52.6029,0.695833,0.707778
22188,21.042,14.172,20.251,0,46.677,0,16.208,0,48.003,11.997,-5.364,-5.03,35.102,58.066,58,50.47,10.605,10.4,33.767,2.47,58.066,9.586,-5.4,71.224,184.798,37.956,400.998,135.352,2.501,2.563,77.783,2.333,0.686111,-52.9559,0.694722,0.711944
22189,21.013,14.158,20.237,0,46.692,0,16.187,0,48.003,11.997,-5.292,-5.03,35.021,58.066,58,50.469,10.605,10.4,33.731,2.467,58.066,9.586,-5.292,71.224,184.798,37.972,401.085,135.352,2.503,2.561,77.813,2.331,0.685278,-51.8968,0.695278,0.711389
22190,20.947,14.172,20.251,0,46.692,0,16.208,0,48.003,11.997,-5.302,-5.03,34.979,58.105,58,50.349,10.604,10.4,33.758,2.466,58.105,9.594,-5.382,71.224,184.798,37.956,401.649,135.352,2.52,2.536,77.832,2.33,0.685,-52.7794,0.7,0.704444
22191,20.933,14.158,20.237,0,46.692,0,16.187,0,48.003,11.997,-5.255,-5.03,34.895,58.12,58,50.305,10.604,10.4,33.723,2.466,58.12,9.592,-5.255,71.224,184.798,37.956,401.736,135.27,2.528,2.527,77.828,2.33,0.685,-51.5339,0.702222,0.701944
22192,20.918,14.172,20.251,0,46.692,0,16.208,0,48.003,11.997,-5.273,-5.03,34.861,58.127,58,50.283,10.603,10.4,33.748,2.464,58.127,9.589,-5.273,71.224,184.798,37.956,401.693,135.27,2.531,2.521,77.82,2.328,0.684444,-51.7105,0.703056,0.700278
22193,20.874,14.158,20.237,0,46.692,0,16.187,0,48.003,11.997,-5.31,-5.03,34.825,58.109,58,50.336,10.603,10.4,33.731,2.469,58.109,9.589,-5.328,71.224,184.798,37.956,401.997,135.27,2.535,2.536,77.816,2.332,0.685833,-52.2498,0.704167,0.704444
22194,20.845,14.128,20.186,0,46.692,0,16.143,0,48.003,11.997,-5.302,-5.03,34.736,58.069,58,50.433,10.603,10.4,33.652,2.472,58.077,9.589,-5.302,71.224,184.798,37.956,402.083,135.27,2.531,2.559,77.835,2.335,0.686667,-51.9949,0.703056,0.710833
22195,20.801,14.128,20.186,0,46.721,0,16.157,0,48.003,11.997,-5.255,-5.03,34.705,58.001,58,50.661,10.604,10.4,33.632,2.492,58.001,9.626,-5.306,71.224,184.798,37.956,402.3,135.156,2.548,2.624,77.917,2.354,0.692222,-52.0341,0.707778,0.728889
22196,20.786,14.128,20.186,0,46.765,0,16.157,0,48.003,11.997,-5.306,-5.03,34.663,57.968,58,50.759,10.603,10.4,33.659,2.486,57.968,9.629,-5.241,71.191,184.798,37.972,402.387,135.156,2.564,2.637,77.952,2.348,0.690556,-51.3967,0.712222,0.7325
22197,20.764,14.114,20.171,0,46.802,0,16.143,0,48.003,11.997,-5.241,-5.03,34.635,57.935,58,50.857,10.603,10.4,33.642,2.481,57.935,9.629,-5.158,71.191,184.798,37.956,402.648,135.156,2.58,2.653,77.986,2.344,0.689167,-50.5827,0.716667,0.736944
22198,20.75,14.128,20.186,0,46.816,0,16.143,0,48.003,11.997,-5.226,-5.03,34.587,57.907,58,50.944,10.602,10.4,33.651,2.476,57.907,9.627,-5.226,71.191,184.798,37.972,402.691,135.156,2.606,2.665,78.014,2.339,0.687778,-51.2496,0.723889,0.740278
22199,20.72,14.128,20.2,0,46.831,0,16.143,0,48.003,11.997,-5.226,-5.03,34.557,57.87,58,51.054,10.602,10.4,33.633,2.465,57.87,9.624,-5.154,71.191,184.798,37.956,402.951,135.091,2.648,2.675,78.04,2.328,0.684722,-50.5435,0.735556,0.743056
22200,20.706,14.128,20.186,0,46.831,0,16.157,0,48.003,11.997,-5.154,-5.03,34.541,57.863,58,51.076,10.601,10.4,33.66,2.459,57.863,9.623,-5.241,71.191,184.798,37.956,403.038,135.091,2.667,2.674,78.039,2.323,0.683056,-51.3967,0.740833,0.742778
22201,20.676,14.143,20.2,0,46.831,0,16.172,0,48.003,11.997,-5.266,-5.03,34.484,57.845,58,51.131,10.599,10.4,33.715,2.452,57.845,9.612,-5.237,71.175,184.798,37.956,403.299,135.091,2.692,2.679,78.024,2.316,0.681111,-51.3574,0.747778,0.744167
22202,20.676,14.172,20.266,0,46.816,0,16.208,0,48.003,11.997,-5.237,-5.03,34.462,57.834,58,51.165,10.599,10.4,33.696,2.448,57.834,9.608,-5.165,71.191,184.798,37.956,403.299,135.091,2.694,2.681,78.018,2.312,0.68,-50.6513,0.748333,0.744722
22203,20.662,14.172,20.251,0,46.802,0,16.208,0,48.003,11.997,-5.23,-5.03,34.419,57.827,58,51.187,10.596,10.4,33.795,2.442,57.827,9.62,-5.23,71.191,184.798,37.956,403.516,135.091,2.699,2.68,78.006,2.307,0.678333,-51.2888,0.749722,0.744444
22204,20.632,14.209,20.295,0,46.802,0,16.238,0,48.003,11.997,-5.147,-5.03,34.403,57.809,58,51.244,10.596,10.4,33.775,2.436,57.809,9.618,-5.205,71.191,184.798,37.972,403.733,135.091,2.697,2.685,77.99,2.3,0.676667,-51.0436,0.749167,0.745833
22205,20.618,14.209,20.295,0,46.802,0,16.223,0,48.003,11.997,-5.205,-5.03,34.378,57.791,58,51.299,10.594,10.4,33.847,2.433,57.791,9.574,-5.183,71.208,184.798,37.956,403.776,135.091,2.699,2.693,77.987,2.298,0.675833,-50.8279,0.749722,0.748056
22206,20.618,14.238,20.339,0,46.802,0,16.282,0,48.003,11.997,-5.147,-5.03,34.343,57.765,58,51.376,10.591,10.4,33.899,2.43,57.765,9.568,-5.125,71.191,184.798,37.956,403.95,135.091,2.701,2.705,77.991,2.294,0.675,-50.2591,0.750278,0.751389
22207,20.566,14.268,20.369,0,46.816,0,16.296,0,48.003,11.997,-5.147,-5.03,34.318,57.722,58,51.509,10.591,10.4,33.882,2.426,57.722,9.574,-5.212,71.11,184.798,37.972,404.167,135.091,2.705,2.728,78.013,2.291,0.673889,-51.1123,0.751389,0.757778
22208,20.566,14.253,20.369,0,46.816,0,16.296,0,48.003,11.997,-5.172,-5.03,34.294,57.682,58,51.631,10.589,10.4,33.953,2.424,57.682,9.57,-5.165,71.11,184.798,37.956,404.167,135.091,2.711,2.75,78.036,2.289,0.673333,-50.6513,0.753056,0.763889
22209,20.552,14.268,20.369,0,46.846,0,16.296,0,48.003,11.997,-5.169,-5.03,34.28,57.635,58,51.774,10.589,10.4,33.937,2.423,57.635,9.572,-5.143,71.11,184.798,37.956,404.774,135.091,2.726,2.778,78.064,2.288,0.673056,-50.4356,0.757222,0.771667
22210,20.537,14.268,20.383,0,46.89,0,16.311,0,48.003,11.997,-5.111,-5.03,34.25,57.52,58,52.126,10.587,10.4,33.99,2.423,57.52,9.578,-5.143,71.11,184.798,37.972,404.991,135.091,2.758,2.849,78.16,2.288,0.673056,-50.4356,0.766111,0.791389
22211,20.522,14.282,20.398,0,46.919,0,16.311,0,48.003,11.997,-5.125,-5.03,34.234,57.462,58,52.302,10.587,10.4,33.974,2.425,57.462,9.581,-5.14,71.11,184.798,37.956,405.078,135.091,2.781,2.885,78.218,2.289,0.673611,-50.4062,0.7725,0.801389
22212,20.508,14.282,20.42,0,46.97,0,16.326,0,48.003,11.997,-5.183,-5.03,34.195,57.415,58,52.446,10.585,10.4,34.029,2.425,57.415,9.574,-5.183,71.11,184.798,37.956,405.165,135.091,2.81,2.915,78.274,2.29,0.673611,-50.8279,0.780556,0.809722
22213,20.508,14.282,20.398,0,47,0,16.326,0,48.003,11.997,-5.143,-5.03,34.182,57.389,58,52.525,10.585,10.4,34.013,2.427,57.389,9.581,-5.143,71.11,184.798,37.956,405.425,135.075,2.84,2.932,78.322,2.291,0.674167,-50.4356,0.788889,0.814444
22214,20.493,14.282,20.383,0,47.029,0,16.311,0,48.003,11.997,-5.132,-5.03,34.164,57.393,58,52.532,10.585,10.4,33.997,2.428,57.389,9.589,-5.154,71.11,184.798,37.956,405.729,134.977,2.901,2.934,78.364,2.292,0.674444,-50.5435,0.805833,0.815
22215,20.479,14.282,20.398,0,47.014,0,16.326,0,48.003,11.997,-5.154,-5.03,34.146,57.407,58,52.48,10.585,10.4,33.981,2.427,57.407,9.582,-5.201,71.11,184.798,37.972,405.859,134.961,2.925,2.923,78.357,2.291,0.674167,-51.0044,0.8125,0.811944
22216,20.464,14.282,20.398,0,47.014,0,16.311,0,48.003,11.997,-5.161,-5.03,34.103,57.425,58,52.441,10.583,10.4,33.992,2.424,57.422,9.59,-5.161,71.11,184.798,37.956,406.076,134.977,2.937,2.913,78.339,2.289,0.673333,-50.6121,0.815833,0.809167
22217,20.449,14.297,20.435,0,46.97,0,16.34,0,48.003,11.997,-5.15,-5.03,34.09,57.429,58,52.425,10.583,10.4,34.02,2.413,57.429,9.571,-5.085,71.11,184.798,37.956,406.467,134.977,2.948,2.898,78.286,2.277,0.670278,-49.8668,0.818889,0.805
22218,20.435,14.312,20.449,0,46.948,0,16.355,0,48.003,11.997,-5.085,-5.03,34.082,57.425,58,52.439,10.582,10.4,34.048,2.41,57.425,9.583,-5.161,71.11,184.798,37.956,406.641,134.961,2.946,2.898,78.261,2.275,0.669444,-50.6121,0.818333,0.805
22219,20.42,14.326,20.464,0,46.934,0,16.37,0,48.003,11.997,-5.19,-5.03,34.032,57.422,58,52.456,10.578,10.4,34.149,2.402,57.422,9.561,-5.14,71.11,184.798,37.956,406.944,134.977,2.937,2.893,78.217,2.266,0.667222,-50.4062,0.815833,0.803611
22220,20.398,14.355,20.522,0,46.919,0,16.421,0,48.003,11.997,-5.19,-5.03,34.008,57.422,58,52.46,10.575,10.4,34.248,2.398,57.422,9.562,-5.19,71.11,184.798,37.956,407.248,134.977,2.927,2.89,78.2,2.263,0.666111,-50.8965,0.813056,0.802778
22221,20.398,14.407,20.566,0,46.904,0,16.45,0,48.003,11.997,-5.075,-5.03,34.006,57.415,58,52.485,10.574,10.4,34.275,2.393,57.415,9.551,-5.075,71.11,184.798,37.891,407.378,134.977,2.916,2.89,78.189,2.258,0.664722,-49.7687,0.81,0.802778
22222,20.398,14.436,20.618,0,46.904,0,16.479,0,48.003,11.997,-5.093,-5.03,34.005,57.411,58,52.499,10.572,10.4,34.346,2.388,57.411,9.593,-5.031,71.11,184.798,37.891,408.03,134.896,2.907,2.888,78.179,2.253,0.663333,-49.3373,0.8075,0.802222
22223,20.369,14.465,20.676,0,46.89,0,16.494,0,48.003,11.997,-5.071,-5.03,33.99,57.386,58,52.582,10.571,10.4,34.374,2.378,57.386,9.587,-5.197,71.11,184.798,37.891,408.203,134.896,2.903,2.895,78.168,2.244,0.660556,-50.9652,0.806389,0.804167
22224,20.369,14.495,20.706,0,46.904,0,16.575,0,48.003,11.997,-5.147,-5.03,33.968,57.364,58,52.651,10.569,10.4,34.446,2.381,57.364,9.575,-5.205,71.11,184.798,37.891,408.333,134.896,2.901,2.909,78.176,2.246,0.661389,-51.0436,0.805833,0.808056
22225,20.339,14.575,20.75,0,46.904,0,16.604,0,48.003,11.997,-5.216,-5.03,33.921,57.303,58,52.843,10.564,10.4,34.59,2.366,57.303,9.57,-5.19,71.11,184.798,37.891,408.724,134.896,2.911,2.935,78.199,2.232,0.657222,-50.8965,0.808611,0.815278
22226,20.325,14.604,20.874,0,46.919,0,16.663,0,48.003,11.997,-5.19,-5.03,33.901,57.252,58,52.955,10.561,10.4,34.707,2.364,57.266,9.572,-5.158,71.11,184.798,37.891,408.811,134.896,2.918,2.955,78.221,2.229,0.656667,-50.5827,0.810556,0.820833
22227,20.325,14.619,20.889,0,46.934,0,16.692,0,48.003,11.997,-5.158,-5.03,33.882,57.216,58,53.113,10.559,10.4,34.78,2.361,57.216,9.581,-5.114,71.11,184.798,37.891,409.115,134.896,2.928,2.984,78.251,2.227,0.655833,-50.1512,0.813333,0.828889
22228,20.325,14.648,20.933,0,46.97,0,16.736,0,48.003,11.997,-5.1,-5.03,33.858,57.194,58,53.182,10.554,10.4,34.882,2.358,57.194,9.568,-5.1,71.11,184.798,37.891,409.201,134.896,2.943,2.994,78.28,2.223,0.655,-50.0139,0.8175,0.831667
22229,20.31,14.678,20.969,0,46.985,0,16.787,0,48.003,11.997,-5.056,-5.03,33.856,57.205,58,53.156,10.553,10.4,34.956,2.359,57.205,9.572,-5.064,71.11,184.798,37.891,409.592,134.896,2.968,2.99,78.305,2.224,0.655278,-49.6609,0.824444,0.830556
22230,20.325,14.692,20.984,0,46.985,0,16.772,0,48.003,11.997,-5.064,-5.03,33.852,57.227,58,53.095,10.553,10.4,34.943,2.363,57.227,9.569,-4.995,71.11,184.798,37.891,409.939,134.896,2.982,2.982,78.302,2.227,0.656389,-48.9842,0.828333,0.828333
22231,20.325,14.692,21.013,0,46.985,0,16.802,0,48.003,11.997,-4.991,-5.03,33.866,57.248,58,53.035,10.551,10.4,35.003,2.368,57.248,9.558,-4.991,71.11,184.635,37.891,410.069,134.782,2.988,2.975,78.293,2.233,0.657778,-48.945,0.83,0.826389
22232,20.325,14.692,20.999,0,46.97,0,16.802,0,48.003,11.997,-4.955,-5.03,33.88,57.266,58,52.985,10.551,10.4,34.99,2.372,57.266,9.572,-4.955,71.11,184.635,37.891,410.243,134.782,2.995,2.969,78.278,2.237,0.658889,-48.592,0.831944,0.824722
22233,20.339,14.692,21.013,0,46.948,0,16.802,0,48.003,11.997,-4.952,-5.03,33.891,57.284,58,52.939,10.55,10.4,35.02,2.382,57.284,9.533,-4.959,71.11,184.635,37.891,410.72,134.782,2.991,2.977,78.249,2.246,0.661667,-48.6312,0.830833,0.826944
22234,20.339,14.707,21.028,0,46.948,0,16.802,0,48.003,11.997,-4.908,-5.03,33.903,57.277,58,52.966,10.55,10.4,35.007,2.398,57.277,9.534,-5.031,71.11,184.635,37.891,410.764,134.766,2.987,2.991,78.258,2.261,0.666111,-49.3373,0.829722,0.830833
22235,20.339,14.722,21.042,0,46.97,0,16.831,0,48.003,11.997,-5.06,-5.03,33.901,57.259,58,53.028,10.548,10.4,35.066,2.389,57.259,9.537,-5.075,71.11,184.635,37.891,411.155,134.701,2.976,2.995,78.279,2.252,0.663611,-49.7687,0.826667,0.831944
22236,20.339,14.758,21.072,0,46.97,0,16.86,0,48.003,11.997,-5.075,-5.03,33.904,57.256,58,53.043,10.548,10.4,35.054,2.383,57.256,9.525,-5.075,71.11,184.635,37.907,411.719,134.701,2.98,2.991,78.284,2.246,0.661944,-49.7687,0.827778,0.830833
22237,20.339,14.773,21.086,0,46.97,0,16.86,0,48.003,11.997,-5.075,-5.03,33.901,57.252,58,53.047,10.546,10.4,35.128,2.378,57.256,9.524,-4.973,71.11,184.635,37.956,411.849,134.701,2.98,2.987,78.287,2.241,0.660556,-48.7685,0.827778,0.829722
22238,20.339,14.802,21.13,0,46.97,0,16.89,0,48.003,11.997,-5.009,-5.03,33.905,57.248,58,53.077,10.544,10.4,35.19,2.368,57.248,9.519,-5.049,71.11,184.635,37.956,412.153,134.701,2.988,2.983,78.283,2.231,0.657778,-49.5138,0.83,0.828611
22239,20.339,14.832,21.182,0,46.97,0,16.941,0,48.003,11.997,-5.049,-5.03,33.9,57.23,58,53.136,10.541,10.4,35.221,2.364,57.23,9.514,-5.056,71.11,184.635,37.972,412.37,134.701,2.993,2.991,78.28,2.227,0.656667,-49.5824,0.831389,0.830833
22240,20.339,14.832,21.196,0,46.97,0,16.956,0,48.003,11.997,-5.078,-5.03,33.896,57.205,58,53.217,10.538,10.4,35.372,2.357,57.205,9.513,-5.078,71.11,184.635,37.956,412.717,134.701,2.997,3.001,78.282,2.221,0.654722,-49.7982,0.8325,0.833611
22241,20.339,14.861,21.24,0,46.97,0,17,0,48.003,11.997,-5.024,-5.03,33.898,57.169,58,53.33,10.536,10.4,35.447,2.351,57.169,9.507,-5.024,71.11,184.635,37.891,412.847,134.701,3.001,3.017,78.29,2.215,0.653056,-49.2686,0.833611,0.838056
22242,20.339,14.956,21.284,0,46.985,0,17.029,0,48.003,11.997,-4.995,-5.03,33.898,57.093,58,53.567,10.534,10.4,35.522,2.338,57.093,9.506,-5.002,71.11,184.635,37.891,413.498,134.701,3.014,3.052,78.325,2.203,0.649444,-49.0529,0.837222,0.847778
22243,20.325,14.971,21.379,0,47.014,0,17.102,0,48.003,11.997,-5.002,-5.03,33.895,57.071,58,53.637,10.532,10.4,35.596,2.332,57.071,9.503,-5.067,71.11,184.635,37.891,413.715,134.701,3.025,3.059,78.341,2.197,0.647778,-49.6903,0.840278,0.849722
22244,20.325,15.015,21.438,0,47.014,0,17.168,0,48.003,11.997,-5.053,-5.03,33.891,57.057,58,53.685,10.527,10.4,35.747,2.331,57.057,9.51,-5.053,71.11,184.635,37.891,413.802,134.701,3.037,3.068,78.354,2.195,0.6475,-49.553,0.843611,0.852222
22245,20.339,15.059,21.497,0,47.014,0,17.197,0,48.003,11.997,-5.027,-5.03,33.899,57.042,58,53.739,10.525,10.4,35.823,2.326,57.042,9.494,-4.984,71.11,184.635,37.891,414.366,134.701,3.064,3.074,78.363,2.19,0.646111,-48.8763,0.851111,0.853889
22246,20.354,15.11,21.592,0,47.014,0,17.271,0,48.003,11.997,-4.984,-5.03,33.91,57.035,58,53.766,10.523,10.4,35.901,2.324,57.035,9.495,-4.912,71.11,184.635,37.891,415.017,134.701,3.08,3.077,78.362,2.188,0.645556,-48.1703,0.855556,0.854722
22247,20.369,15.139,21.621,0,47.014,0,17.307,0,48.003,11.997,-4.908,-5.03,33.946,57.028,58,53.793,10.519,10.4,36.052,2.321,57.028,9.491,-4.908,71.11,184.635,37.891,415.104,134.701,3.091,3.08,78.353,2.185,0.644722,-48.131,0.858611,0.855556
22248,20.383,15.183,21.68,0,47.014,0,17.351,0,48.003,11.997,-4.85,-5.03,33.961,57.006,58,53.869,10.516,10.4,36.129,2.313,57.006,9.525,-4.908,71.11,184.57,37.891,415.408,134.587,3.104,3.087,78.336,2.177,0.6425,-48.131,0.862222,0.8575
22249,20.398,15.242,21.775,0,47,0,17.41,0,48.003,11.997,-4.876,-5.03,33.983,56.999,58,53.897,10.514,10.4,36.205,2.311,56.999,9.525,-4.894,71.11,184.57,37.891,415.625,134.587,3.105,3.09,78.329,2.175,0.641944,-47.9937,0.8625,0.858333
22250,20.42,15.271,21.819,0,47,0,17.454,0,48.003,11.997,-4.948,-5.03,34.012,56.97,58,53.996,10.51,10.4,36.358,2.312,56.97,9.515,-4.901,71.11,184.57,37.891,416.059,134.424,3.108,3.111,78.329,2.176,0.642222,-48.0624,0.863333,0.864167
22251,20.435,15.322,21.885,0,47,0,17.468,0,48.003,11.997,-4.901,-5.03,34.032,56.941,58,54.089,10.509,10.4,36.392,2.313,56.941,9.516,-4.897,71.11,184.57,37.972,416.363,134.424,3.108,3.131,78.342,2.177,0.6425,-48.0232,0.863333,0.869722
22252,20.435,15.337,21.899,0,47.014,0,17.52,0,48.003,11.997,-4.897,-5.03,34.047,56.908,58,54.192,10.507,10.4,36.47,2.314,56.908,9.516,-4.901,71.11,184.57,37.956,416.493,134.424,3.117,3.152,78.362,2.177,0.642778,-48.0624,0.865833,0.875556
22253,20.449,15.352,21.929,0,47.029,0,17.549,0,48.003,11.997,-4.872,-5.03,34.086,56.887,58,54.263,10.503,10.4,36.583,2.313,56.887,9.518,-4.872,71.11,184.57,37.972,416.84,134.424,3.125,3.166,78.383,2.177,0.6425,-47.778,0.868056,0.879444
22254,20.493,15.396,21.987,0,47.043,0,17.578,0,48.003,11.997,-4.832,-5.03,34.113,56.865,58,54.34,10.502,10.4,36.616,2.315,56.865,9.513,-4.778,71.11,184.57,37.956,417.231,134.505,3.152,3.183,78.42,2.178,0.643056,-46.8562,0.875556,0.884167
22255,20.508,15.41,22.002,0,47.058,0,17.593,0,48.003,11.997,-4.778,-5.03,34.145,56.876,58,54.314,10.501,10.4,36.652,2.316,56.876,9.513,-4.803,71.11,184.57,37.956,417.535,134.505,3.172,3.179,78.424,2.179,0.643333,-47.1013,0.881111,0.883056
22256,20.508,15.425,22.031,0,47.058,0,17.622,0,48.003,11.997,-4.829,-5.03,34.195,56.883,58,54.298,10.499,10.4,36.72,2.317,56.883,9.502,-4.829,71.11,184.57,37.972,417.665,134.505,3.181,3.177,78.417,2.18,0.643611,-47.3563,0.883611,0.8825
22257,20.552,15.476,22.046,0,47.043,0,17.637,0,48.003,11.997,-4.767,-5.03,34.232,56.897,58,54.267,10.498,10.4,36.755,2.316,56.897,9.458,-4.782,71.11,184.57,37.956,418.056,134.424,3.191,3.17,78.396,2.179,0.643333,-46.8954,0.886389,0.880556
22258,20.581,15.491,22.126,0,47.029,0,17.688,0,48.003,11.997,-4.789,-5.03,34.268,56.919,58,54.231,10.496,10.4,36.833,2.314,56.912,9.469,-4.749,71.11,184.57,37.972,418.316,134.424,3.193,3.161,78.375,2.177,0.642778,-46.5718,0.886944,0.878056
22259,20.618,15.505,22.141,0,47.014,0,17.717,0,48.003,11.997,-4.731,-5.03,34.348,56.93,58,54.182,10.494,10.4,36.903,2.313,56.93,9.473,-4.731,71.11,184.57,37.956,418.924,134.424,3.191,3.149,78.352,2.175,0.6425,-46.3953,0.886389,0.874722
22260,20.632,15.549,22.214,0,47,0,17.761,0,48.003,11.997,-4.778,-5.03,34.373,56.912,58,54.249,10.492,10.4,36.981,2.309,56.912,9.463,-4.847,71.11,184.521,37.956,419.184,134.359,3.184,3.159,78.322,2.172,0.641389,-47.5328,0.884444,0.8775
22261,20.662,15.579,22.266,0,47,0,17.805,0,48.003,11.997,-4.847,-5.03,34.393,56.887,58,54.332,10.488,10.4,37.096,2.308,56.887,9.454,-4.843,71.029,184.521,37.972,419.314,134.342,3.178,3.174,78.323,2.171,0.641111,-47.4936,0.882778,0.881667
22262,20.676,15.593,22.28,0,47,0,17.82,0,48.003,11.997,-4.843,-5.03,34.423,56.865,58,54.403,10.488,10.4,37.096,2.306,56.865,9.466,-4.861,71.029,184.521,37.956,419.531,134.359,3.176,3.186,78.33,2.168,0.640556,-47.6701,0.882222,0.885
22263,20.676,15.623,22.324,0,47,0,17.871,0,48.003,11.997,-4.897,-5.03,34.468,56.865,58,54.408,10.485,10.4,37.212,2.303,56.865,9.452,-4.897,71.029,184.521,37.956,419.705,134.342,3.176,3.185,78.335,2.166,0.639722,-48.0232,0.882222,0.884722
22264,20.706,15.688,22.397,0,46.985,0,17.915,0,48.003,11.997,-4.872,-5.03,34.489,56.916,58,54.268,10.483,10.4,37.248,2.295,56.916,9.451,-4.883,71.11,184.521,37.956,420.269,134.359,3.18,3.148,78.31,2.158,0.6375,-47.8859,0.883333,0.874444
22265,20.706,15.703,22.412,0,46.97,0,17.944,0,48.003,11.997,-4.883,-5.03,34.528,56.937,58,54.209,10.48,10.4,37.364,2.29,56.937,9.44,-4.883,71.11,184.521,37.891,420.356,134.359,3.184,3.132,78.279,2.153,0.636111,-47.8859,0.884444,0.87
22266,20.72,15.747,22.493,0,46.948,0,17.988,0,48.003,11.997,-4.879,-5.03,34.546,56.941,58,54.205,10.477,10.4,37.488,2.287,56.941,9.441,-4.879,71.11,184.521,37.891,420.703,134.359,3.181,3.128,78.252,2.15,0.635278,-47.8466,0.883611,0.868889
22267,20.735,15.806,22.581,0,46.934,0,18.069,0,48.003,11.997,-4.919,-5.03,34.56,56.872,58,54.424,10.475,10.4,37.568,2.279,56.872,9.435,-4.941,71.11,184.521,37.891,421.137,134.31,3.169,3.164,78.237,2.142,0.633056,-48.4547,0.880278,0.878889
22268,20.75,15.857,22.646,0,46.948,0,18.113,0,48.003,11.997,-4.937,-5.03,34.585,56.818,58,54.593,10.47,10.4,37.774,2.274,56.818,9.436,-4.937,71.11,184.521,37.891,421.745,134.31,3.161,3.192,78.259,2.137,0.631667,-48.4154,0.878056,0.886667
22269,20.764,15.916,22.734,0,46.97,0,18.142,0,48.003,11.997,-4.973,-5.03,34.592,56.731,58,54.867,10.469,10.4,37.81,2.264,56.731,9.432,-4.97,71.11,184.521,37.891,422.092,134.31,3.171,3.238,78.324,2.128,0.628889,-48.7391,0.880833,0.899444
22270,20.764,15.945,22.778,0,47.014,0,18.237,0,48.003,11.997,-4.97,-5.03,34.602,56.706,58,54.949,10.465,10.4,37.936,2.261,56.706,9.43,-4.966,71.029,184.521,37.891,422.396,134.31,3.189,3.25,78.358,2.124,0.628056,-48.6998,0.885833,0.902778
22271,20.764,15.989,22.844,0,47.029,0,18.296,0,48.003,11.997,-4.959,-5.03,34.625,56.684,58,55.022,10.461,10.4,38.098,2.259,56.684,9.428,-4.959,71.029,184.521,37.891,422.526,134.196,3.204,3.263,78.388,2.122,0.6275,-48.6312,0.89,0.906389
22272,20.786,16.04,22.903,0,47.043,0,18.325,0,48.003,11.997,-4.944,-5.03,34.636,56.673,58,55.061,10.459,10.4,38.178,2.258,56.673,9.456,-4.944,71.012,184.521,37.891,423.307,134.196,3.224,3.268,78.41,2.121,0.627222,-48.4841,0.895556,0.907778
22273,20.801,16.113,23.042,0,47.058,0,18.435,0,48.003,11.997,-4.944,-5.03,34.647,56.67,58,55.077,10.456,10.4,38.304,2.254,56.673,9.45,-4.908,71.11,184.521,37.891,423.524,134.163,3.258,3.269,78.426,2.117,0.626111,-48.131,0.905,0.908056
22274,20.815,16.157,23.071,0,47.058,0,18.464,0,48.003,11.997,-4.872,-5.03,34.685,56.662,58,55.117,10.451,10.4,38.467,2.252,56.662,9.45,-4.872,71.11,184.521,37.891,423.698,134.163,3.273,3.276,78.426,2.115,0.625556,-47.778,0.909167,0.91
22275,20.83,16.208,23.167,0,47.058,0,18.523,0,48.003,11.997,-4.872,-5.03,34.706,56.641,58,55.19,10.448,10.4,38.594,2.25,56.641,9.441,-4.872,71.11,184.521,37.891,424.002,134.163,3.284,3.288,78.427,2.113,0.625,-47.778,0.912222,0.913333
22276,20.859,16.282,23.254,0,47.058,0,18.567,0,48.003,11.997,-4.865,-5.03,34.726,56.601,58,55.324,10.446,10.4,38.677,2.246,56.601,9.44,-4.85,71.11,184.521,37.891,424.653,134.163,3.294,3.311,78.443,2.108,0.623889,-47.5623,0.915,0.919722
22277,20.874,16.311,23.298,0,47.058,7.031,18.647,0,48.003,11.997,-4.85,-5.03,34.751,56.604,58,55.321,10.444,10.4,38.759,2.248,56.604,9.433,-4.836,71.11,184.408,37.891,424.913,134.163,3.302,3.313,78.448,2.11,0.624444,-47.425,0.917222,0.920278
22278,20.874,16.34,23.364,0,47.058,9.338,18.677,0,48.003,11.997,-4.818,-5.03,34.808,56.623,58,55.275,10.439,10.4,38.925,2.25,56.623,9.434,-4.818,71.11,184.408,37.891,425.13,134.163,3.307,3.305,78.446,2.112,0.625,-47.2484,0.918611,0.918056
22279,20.918,16.406,23.438,0,47.058,9.368,18.735,0,48.003,11.997,-4.839,-5.03,34.831,56.641,58,55.236,10.437,10.4,39.01,2.25,56.641,9.426,-4.789,71.11,184.408,37.891,425.651,134.163,3.316,3.298,78.426,2.112,0.625,-46.964,0.921111,0.916111
22280,20.947,16.421,23.452,0,47.043,9.382,18.772,0,48.003,11.997,-4.763,-5.03,34.873,56.648,58,55.222,10.436,10.4,39.05,2.252,56.648,9.43,-4.709,71.11,184.408,37.891,425.781,134.082,3.322,3.297,78.411,2.114,0.625556,-46.1795,0.922778,0.915833
22281,20.984,16.45,23.496,0,47.043,9.397,18.801,0,48.003,11.997,-4.716,-5.03,34.922,56.662,58,55.186,10.435,10.4,39.09,2.255,56.662,9.424,-4.662,71.11,184.408,37.891,425.998,134.082,3.321,3.292,78.394,2.116,0.626389,-45.7186,0.9225,0.914444
22282,21.057,16.479,23.562,0,47,9.412,18.845,0,48.003,11.997,-4.612,-5.03,35.034,56.76,58,54.906,10.432,10.4,39.214,2.262,56.76,9.382,-4.622,71.11,184.408,37.891,426.432,134.082,3.312,3.243,78.323,2.122,0.628333,-45.3263,0.92,0.900833
22283,21.072,16.523,23.606,0,46.985,9.412,18.845,0,48.003,11.997,-4.622,-5.03,35.088,56.796,58,54.805,10.43,10.4,39.254,2.28,56.796,9.374,-4.669,71.11,184.408,37.891,426.78,134.082,3.304,3.242,78.292,2.14,0.633333,-45.7872,0.917778,0.900556
22284,21.116,16.553,23.65,0,46.97,9.463,18.918,0,48.003,11.997,-4.655,-5.03,35.19,56.807,58,54.78,10.426,10.4,39.423,2.284,56.807,9.376,-4.655,71.11,184.408,37.891,426.953,134.082,3.292,3.24,78.269,2.143,0.634444,-45.65,0.914444,0.9
22285,21.167,16.589,23.694,0,46.948,9.478,18.933,0,48.003,11.997,-4.68,-5.03,35.235,56.749,58,54.968,10.424,10.4,39.51,2.277,56.749,9.376,-4.673,71.11,184.408,37.891,427.778,134.082,3.272,3.271,78.256,2.136,0.6325,-45.8265,0.908889,0.908611
22286,21.196,16.633,23.76,0,46.97,9.507,19.014,0,48.003,11.997,-4.702,-5.03,35.322,56.713,58,55.083,10.421,10.4,39.635,2.275,56.713,9.368,-4.702,71.11,184.408,37.891,427.951,134.082,3.268,3.291,78.273,2.134,0.631944,-46.1109,0.907778,0.914167
22287,21.226,16.663,23.804,0,46.97,9.521,19.043,0,48.003,11.997,-4.702,-5.03,35.322,56.698,58,55.134,10.421,10.4,39.635,2.269,56.698,9.367,-4.688,71.11,184.375,37.891,428.559,134.082,3.27,3.296,78.287,2.128,0.630278,-45.9736,0.908333,0.915556
22288,21.27,16.677,23.833,0,46.985,9.521,19.087,0,48.003,11.997,-4.677,-5.03,35.417,56.735,58,55.039,10.418,10.4,39.762,2.261,56.735,9.364,-4.68,71.11,184.212,37.891,428.776,134.033,3.281,3.267,78.284,2.121,0.628056,-45.8951,0.911389,0.9075
22289,21.299,16.772,23.958,0,46.948,9.58,19.167,0,48.003,11.997,-4.68,-5.03,35.47,56.771,58,54.938,10.416,10.4,39.847,2.255,56.771,9.36,-4.738,71.11,184.212,37.874,429.123,134.033,3.283,3.241,78.257,2.115,0.626389,-46.4639,0.911944,0.900278
22290,21.335,16.816,24.001,0,46.934,9.595,19.211,0,48.003,11.997,-4.782,-5.03,35.547,56.807,58,54.836,10.411,10.4,40.018,2.248,56.807,9.35,-4.76,71.11,184.212,37.891,429.644,134.033,3.281,3.215,78.219,2.108,0.624444,-46.6797,0.911389,0.893056
22291,21.35,16.86,24.097,0,46.904,9.646,19.27,0,48.003,11.997,-4.792,-5.03,35.586,56.836,58,54.756,10.408,10.4,40.148,2.244,56.836,9.35,-4.745,71.11,184.212,37.891,429.905,134.033,3.275,3.195,78.174,2.104,0.623333,-46.5326,0.909722,0.8875
22292,21.394,16.941,24.185,0,46.875,9.675,19.321,0,48.003,11.997,-4.789,-5.03,35.615,56.774,58,54.957,10.406,10.4,40.233,2.233,56.774,9.341,-4.814,71.11,184.212,37.891,430.599,134.033,3.252,3.225,78.124,2.093,0.620278,-47.2092,0.903333,0.895833
22293,21.409,17,24.28,0,46.875,9.675,19.351,0,48.003,11.997,-4.763,-5.03,35.648,56.713,58,55.148,10.404,10.4,40.319,2.231,56.713,9.339,-4.847,71.11,184.212,37.891,430.729,134.049,3.245,3.261,78.14,2.091,0.619722,-47.5328,0.901389,0.905833
22294,21.438,17.073,24.397,0,46.89,9.719,19.453,0,48.003,11.997,-4.847,-5.03,35.694,56.637,58,55.389,10.398,10.4,40.536,2.225,56.637,9.34,-4.807,71.11,184.212,37.891,431.12,133.919,3.247,3.303,78.198,2.085,0.618056,-47.1406,0.901944,0.9175
22295,21.453,17.124,24.463,0,46.934,9.778,19.563,0,48.003,11.997,-4.807,-5.03,35.73,56.637,58,55.396,10.395,10.4,40.667,2.223,56.637,9.367,-4.803,71.11,184.212,37.891,431.684,133.887,3.257,3.302,78.22,2.083,0.6175,-47.1013,0.904722,0.917222
22296,21.482,17.168,24.536,0,46.934,9.814,19.622,0,48.003,11.997,-4.72,-5.03,35.81,56.651,58,55.361,10.39,10.4,40.884,2.221,56.651,9.372,-4.72,71.11,184.147,37.891,431.901,133.887,3.277,3.293,78.225,2.08,0.616944,-46.2874,0.910278,0.914722
22297,21.497,17.227,24.609,0,46.934,9.844,19.688,0,48.003,11.997,-4.763,-5.03,35.844,56.673,58,55.303,10.386,10.4,41.017,2.223,56.673,9.355,-4.763,71.11,184.147,37.891,432.552,133.887,3.289,3.283,78.219,2.083,0.6175,-46.7091,0.913611,0.911944
22298,21.548,17.322,24.661,0,46.919,9.873,19.731,0,48.003,11.997,-4.774,-5.03,35.88,56.68,58,55.296,10.384,10.4,41.104,2.228,56.68,9.354,-4.778,71.11,184.147,37.891,432.899,133.887,3.301,3.287,78.199,2.086,0.618889,-46.8562,0.916944,0.913056
22299,21.577,17.366,24.792,0,46.919,9.917,19.834,0,48.003,11.997,-4.767,-5.03,35.915,56.648,58,55.402,10.381,10.4,41.237,2.227,56.648,9.342,-4.727,71.11,184.131,37.891,433.247,133.887,3.304,3.308,78.205,2.086,0.618611,-46.356,0.917778,0.918889
22300,21.606,17.395,24.858,0,46.934,9.932,19.885,0,48.003,11.997,-4.72,-5.03,35.958,56.568,58,55.583,10.379,10.4,41.325,2.229,56.59,9.336,-4.669,71.11,184.147,37.891,433.681,133.887,3.308,3.346,78.232,2.087,0.619167,-45.7872,0.918889,0.929444
22301,21.636,17.439,24.917,0,46.97,9.961,19.944,0,48.003,11.997,-4.644,-5.03,36.062,56.503,58,55.855,10.373,10.4,41.546,2.229,56.503,9.346,-4.651,71.11,184.131,37.891,433.854,133.887,3.316,3.4,78.278,2.087,0.619167,-45.6107,0.921111,0.944444
22302,21.702,17.534,25.042,0,47.029,10.012,19.988,0,48.003,11.997,-4.615,-5.03,36.115,56.434,58,56.075,10.371,10.4,41.635,2.224,56.434,9.35,-4.655,71.11,184.131,37.891,434.375,133.887,3.353,3.439,78.378,2.081,0.617778,-45.65,0.931389,0.955278
22303,21.731,17.563,25.085,0,47.043,10.042,20.068,0,48.003,11.997,-4.655,-5.03,36.169,56.453,58,56.029,10.369,10.4,41.724,2.224,56.453,9.348,-4.637,71.11,184.131,37.891,434.852,133.887,3.376,3.429,78.4,2.081,0.617778,-45.4734,0.937778,0.9525
22304,21.775,17.593,25.144,0,47.043,10.056,20.112,0,48.003,11.997,-4.608,-5.03,36.287,56.485,58,55.94,10.363,10.4,41.904,2.224,56.485,9.302,-4.608,71.126,184.131,37.891,434.939,133.773,3.396,3.412,78.402,2.081,0.617778,-45.189,0.943333,0.947778
22305,21.833,17.673,25.225,0,47.029,10.085,20.171,0,48.003,11.997,-4.644,-5.03,36.343,56.55,58,55.762,10.361,10.4,42.039,2.229,56.55,9.304,-4.622,71.11,184.131,37.891,435.547,133.773,3.424,3.382,78.357,2.086,0.619167,-45.3263,0.951111,0.939444
22306,21.885,17.717,25.298,0,47,10.115,20.251,0,48.003,11.997,-4.622,-5.03,36.401,56.604,58,55.651,10.36,10.4,42.084,2.232,56.59,9.291,-4.601,71.159,184.131,37.891,435.981,133.773,3.424,3.362,78.32,2.088,0.62,-45.1204,0.951111,0.933889
22307,21.914,17.732,25.327,0,46.97,10.129,20.266,0,48.003,11.997,-4.637,-5.03,36.517,56.659,58,55.518,10.357,10.4,42.222,2.235,56.659,9.288,-4.648,71.191,184.131,37.891,436.198,133.773,3.422,3.338,78.27,2.091,0.620833,-45.5813,0.950556,0.927222
22308,21.973,17.791,25.364,0,46.919,10.144,20.295,0,48.003,11.997,-4.637,-5.03,36.569,56.76,58,55.162,10.356,10.4,42.268,2.238,56.76,9.285,-4.651,71.191,184.131,37.842,436.762,133.773,3.393,3.27,78.141,2.094,0.621667,-45.6107,0.9425,0.908333
22309,22.002,17.82,25.466,0,46.846,10.195,20.369,0,48.003,11.997,-4.651,-5.03,36.619,56.785,58,55.094,10.354,10.4,42.359,2.238,56.785,9.282,-4.651,71.191,184.131,37.842,436.849,133.773,3.376,3.257,78.079,2.093,0.621667,-45.6107,0.937778,0.904722
22310,22.031,17.856,25.496,0,46.831,10.21,20.398,0,48.003,11.997,-4.648,-5.03,36.727,56.782,58,55.112,10.35,10.4,42.498,2.238,56.782,9.281,-4.648,71.191,183.984,37.842,437.457,133.773,3.351,3.26,78.035,2.093,0.621667,-45.5813,0.930833,0.905556
22311,22.112,17.886,25.562,0,46.816,10.225,20.449,0,48.003,11.997,-4.637,-5.03,36.783,56.717,58,55.322,10.348,10.4,42.59,2.233,56.717,9.274,-4.622,71.191,183.984,37.842,437.804,133.773,3.309,3.298,78.011,2.089,0.620278,-45.3263,0.919167,0.916111
22312,22.141,17.944,25.635,0,46.816,10.254,20.508,0,48.003,11.997,-4.622,-5.03,36.838,56.677,58,55.449,10.347,10.4,42.637,2.232,56.677,9.272,-4.59,71.191,183.984,37.842,438.455,133.773,3.3,3.322,78.027,2.087,0.62,-45.0125,0.916667,0.922778
