time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22313,22.17,17.959,25.664,0,46.831,10.269,20.522,0,48.003,11.997,-4.601,-5.03,36.964,56.655,58,55.521,10.344,10.4,42.777,2.23,56.655,9.273,-4.601,71.191,183.984,37.842,438.585,133.773,3.295,3.334,78.052,2.085,0.619444,-45.1204,0.915278,0.926111
22314,22.251,18.003,25.759,0,46.846,10.283,20.603,0,48.003,11.997,-4.622,-5.03,37.02,56.724,58,55.329,10.341,10.4,42.914,2.228,56.724,9.263,-4.608,71.191,183.984,37.842,439.149,133.74,3.301,3.294,78.054,2.083,0.618889,-45.189,0.916944,0.915
22315,22.28,18.083,25.833,0,46.816,10.327,20.676,0,48.003,11.997,-4.608,-5.03,37.079,56.789,58,55.14,10.339,10.4,43.006,2.226,56.789,9.249,-4.59,71.191,183.984,37.842,439.366,133.74,3.305,3.254,78.019,2.081,0.618333,-45.0125,0.918056,0.903889
22316,22.324,18.142,25.913,0,46.787,10.364,20.72,0,48.003,11.997,-4.59,-5.03,37.141,56.876,58,54.952,10.337,10.4,43.053,2.224,56.854,9.247,-4.608,71.224,183.984,37.842,439.844,133.659,3.304,3.214,77.962,2.079,0.617778,-45.189,0.917778,0.892778
22317,22.434,18.237,26.045,0,46.736,10.393,20.786,0,48.003,11.997,-4.499,-5.03,37.269,56.937,58,54.716,10.332,10.4,43.282,2.219,56.937,9.285,-4.329,71.224,183.984,37.842,440.191,133.659,3.279,3.162,77.827,2.073,0.616389,-42.453,0.910833,0.878333
22318,22.493,18.281,26.111,0,46.677,10.437,20.889,0,48.003,11.997,-4.329,-5.03,37.377,56.923,58,54.766,10.329,10.4,43.419,2.215,56.923,9.276,-4.167,71.224,183.984,37.842,440.408,133.659,3.253,3.168,77.783,2.07,0.615278,-40.8643,0.903611,0.88
22319,22.566,18.311,26.169,0,46.663,10.466,20.933,0,48.003,11.997,-4.159,-5.03,37.622,56.894,58,54.859,10.324,10.4,43.606,2.211,56.894,9.267,-4.159,71.224,183.984,37.842,440.625,133.659,3.236,3.183,77.76,2.066,0.614167,-40.7859,0.898889,0.884167
22320,22.646,18.354,26.213,0,46.648,10.481,20.984,0,48.003,11.997,-4.199,-5.03,37.734,56.872,58,54.93,10.321,10.4,43.744,2.205,56.872,9.261,-4.199,71.224,183.984,37.842,440.929,133.659,3.223,3.191,77.746,2.06,0.6125,-41.1781,0.895278,0.886389
22321,22.764,18.45,26.367,0,46.633,10.547,21.057,0,48.003,11.997,-4.228,-5.03,37.843,56.905,58,54.844,10.318,10.4,43.881,2.2,56.905,9.251,-4.293,71.224,183.968,37.842,441.493,133.659,3.201,3.169,77.719,2.055,0.611111,-42.0999,0.889167,0.880278
22322,22.83,18.494,26.44,0,46.619,10.576,21.152,0,48.003,11.997,-4.293,-5.03,38.041,56.937,58,54.752,10.314,10.4,44.069,2.198,56.937,9.26,-4.293,71.224,183.984,37.842,441.753,133.659,3.19,3.148,77.694,2.053,0.610556,-42.0999,0.886111,0.874444
22323,22.888,18.538,26.506,0,46.604,10.605,21.196,0,48.003,11.997,-4.326,-5.03,38.137,56.963,58,54.682,10.311,10.4,44.162,2.199,56.963,9.255,-4.326,71.224,183.984,37.842,442.101,133.659,3.185,3.136,77.665,2.054,0.610833,-42.4236,0.884722,0.871111
22324,22.983,18.604,26.58,0,46.582,10.635,21.255,0,48.003,11.997,-4.351,-5.03,38.224,56.955,58,54.715,10.308,10.4,44.301,2.207,56.955,9.244,-4.387,71.289,183.984,37.842,442.491,133.659,3.163,3.15,77.644,2.061,0.613056,-43.0218,0.878611,0.875
22325,23.042,18.677,26.704,0,46.582,10.679,21.365,0,48.003,11.997,-4.387,-5.03,38.303,56.93,58,54.797,10.306,10.4,44.394,2.206,56.93,9.204,-4.362,71.289,183.87,37.842,442.578,133.659,3.158,3.166,77.652,2.06,0.612778,-42.7766,0.877222,0.879444
22326,23.101,18.735,26.777,0,46.604,10.715,21.423,0,48.003,11.997,-4.366,-5.03,38.5,56.894,58,54.913,10.301,10.4,44.629,2.204,56.894,9.202,-4.344,71.289,183.838,37.842,442.882,133.659,3.156,3.186,77.673,2.057,0.612222,-42.6001,0.876667,0.885
22327,23.225,18.816,26.873,0,46.633,10.745,21.482,0,48.003,11.997,-4.286,-5.03,38.599,56.883,58,54.957,10.297,10.4,44.776,2.206,56.883,9.197,-4.333,71.289,183.838,37.842,443.142,133.659,3.169,3.197,77.706,2.059,0.612778,-42.4922,0.880278,0.888056
22328,23.269,18.845,26.917,0,46.633,10.745,21.482,0,48.003,11.997,-4.333,-5.03,38.695,56.901,58,54.909,10.297,10.4,44.776,2.206,56.901,9.202,-4.402,71.224,183.838,37.842,443.273,133.659,3.18,3.188,77.708,2.059,0.612778,-43.1689,0.883333,0.885556
22329,23.313,18.889,26.975,0,46.619,10.803,21.592,0,48.003,11.997,-4.402,-5.03,38.789,56.934,58,54.817,10.295,10.4,44.873,2.205,56.934,9.194,-4.431,71.224,183.838,37.842,443.533,133.659,3.19,3.169,77.693,2.058,0.6125,-43.4533,0.886111,0.880278
22330,23.423,18.933,27.012,0,46.604,10.803,21.606,0,48.003,11.997,-4.423,-5.03,38.952,56.988,58,54.666,10.291,10.4,45.021,2.209,56.988,9.199,-4.431,71.224,183.838,37.842,444.097,133.545,3.191,3.142,77.643,2.062,0.613611,-43.4533,0.886389,0.872778
22331,23.452,18.97,27.1,0,46.567,10.833,21.636,0,48.003,11.997,-4.431,-5.03,39.032,56.999,58,54.639,10.29,10.4,45.074,2.211,56.999,9.194,-4.507,71.224,183.838,37.842,444.227,133.545,3.185,3.139,77.618,2.063,0.614167,-44.1986,0.884722,0.871944
22332,23.496,18.999,27.129,0,46.553,10.847,21.716,0,48.003,11.997,-4.55,-5.03,39.164,57.024,58,54.569,10.288,10.4,45.224,2.214,57.024,9.186,-4.55,71.224,183.838,37.842,444.488,133.545,3.177,3.129,77.592,2.066,0.615,-44.6203,0.8825,0.869167
22333,23.547,19.014,27.158,0,46.538,10.862,21.731,0,48.003,11.997,-4.507,-5.03,39.235,57.064,58,54.455,10.286,10.4,45.277,2.216,57.064,9.191,-4.507,71.224,183.838,37.842,444.661,133.545,3.165,3.107,77.559,2.067,0.615556,-44.1986,0.879167,0.863056
22334,23.621,19.058,27.239,0,46.494,10.898,21.79,0,48.003,11.997,-4.496,-5.03,39.308,57.143,58,54.226,10.285,10.4,45.33,2.227,57.143,9.188,-4.478,71.289,183.838,37.728,444.965,133.545,3.138,3.072,77.484,2.078,0.618611,-43.9142,0.871667,0.853333
22335,23.65,19.058,27.268,0,46.479,10.913,21.804,0,48.003,11.997,-4.622,-5.03,39.43,57.154,58,54.198,10.283,10.4,45.438,2.23,57.154,9.185,-4.622,71.289,183.838,37.728,445.226,133.545,3.125,3.069,77.455,2.08,0.619444,-45.3263,0.868056,0.8525
22336,23.716,19.102,27.297,0,46.465,10.928,21.833,0,48.003,11.997,-4.659,-5.03,39.478,57.111,58,54.316,10.282,10.4,45.491,2.232,57.118,9.185,-4.68,71.289,183.757,37.728,445.53,133.545,3.098,3.096,77.447,2.082,0.62,-45.8951,0.860556,0.86
22337,23.73,19.153,27.297,0,46.465,10.928,21.833,0,48.003,11.997,-4.749,-5.03,39.523,57.089,58,54.387,10.282,10.4,45.5,2.238,57.096,9.222,-4.735,71.289,183.675,37.728,445.747,133.545,3.09,3.115,77.466,2.088,0.621667,-46.4345,0.858333,0.865278
22338,23.774,19.182,27.393,0,46.494,10.957,21.914,0,48.003,11.997,-4.735,-5.03,39.558,57.082,58,54.436,10.28,10.4,45.599,2.244,57.082,9.213,-4.698,71.289,183.675,37.728,445.833,133.496,3.09,3.131,77.492,2.093,0.623333,-46.0716,0.858333,0.869722
22339,23.818,19.197,27.422,0,46.509,10.972,21.943,0,48.003,11.997,-4.688,-5.03,39.657,57.064,58,54.5,10.278,10.4,45.706,2.243,57.064,9.211,-4.64,71.289,183.675,37.695,446.354,133.512,3.106,3.143,77.532,2.092,0.623056,-45.5029,0.862778,0.873056
22340,23.848,19.241,27.48,0,46.523,10.986,21.973,0,48.003,11.997,-4.64,-5.03,39.711,57.064,58,54.505,10.277,10.4,45.76,2.241,57.064,9.211,-4.713,71.289,183.675,37.695,446.484,133.431,3.117,3.142,77.545,2.09,0.6225,-46.2187,0.865833,0.872778
22341,23.862,19.255,27.524,0,46.523,11.001,22.017,0,48.003,11.997,-4.738,-5.03,39.791,57.086,58,54.445,10.275,10.4,45.869,2.241,57.086,9.206,-4.738,71.289,183.675,37.695,446.528,133.415,3.122,3.13,77.547,2.09,0.6225,-46.4639,0.867222,0.869444
22342,23.914,19.336,27.561,0,46.509,11.016,22.046,0,48.003,11.997,-4.756,-5.03,39.832,57.208,58,54.084,10.272,10.4,45.923,2.236,57.208,9.204,-4.792,71.289,183.675,37.695,446.918,133.431,3.134,3.053,77.474,2.085,0.621111,-46.9935,0.870556,0.848056
22343,23.943,19.351,27.649,0,46.45,11.045,22.097,0,48.003,11.997,-4.792,-5.03,39.863,57.274,58,53.894,10.271,10.4,46.021,2.231,57.274,9.198,-4.774,71.289,183.675,37.728,446.962,133.431,3.129,3.01,77.403,2.08,0.619722,-46.8169,0.869167,0.836111
22344,23.958,19.395,27.708,0,46.399,11.082,22.156,0,48.003,11.997,-4.774,-5.03,39.896,57.313,58,53.779,10.27,10.4,46.076,2.227,57.313,9.195,-4.789,71.289,183.675,37.728,447.092,133.431,3.112,2.983,77.329,2.076,0.618611,-46.964,0.864444,0.828611
22345,23.972,19.424,27.773,0,46.355,11.111,22.2,0,48.003,11.997,-4.771,-5.03,39.961,57.328,58,53.74,10.266,10.4,46.273,2.225,57.328,9.176,-4.771,71.289,183.675,37.728,447.309,133.431,3.089,2.972,77.267,2.074,0.618056,-46.7875,0.858056,0.825556
22346,24.031,19.519,27.876,0,46.326,11.155,22.266,0,48.003,11.997,-4.727,-5.03,40.009,57.295,58,53.846,10.264,10.4,46.372,2.221,57.295,9.142,-4.735,71.289,183.675,37.728,447.483,133.496,3.034,2.99,77.205,2.07,0.616944,-46.4345,0.842778,0.830556
22347,24.06,19.563,27.942,0,46.326,11.169,22.354,0,48.003,11.997,-4.691,-5.03,40.056,57.274,58,53.915,10.262,10.4,46.472,2.217,57.274,9.136,-4.713,71.224,183.675,37.728,447.613,133.496,3.015,3,77.202,2.066,0.615833,-46.2187,0.8375,0.833333
22348,24.097,19.592,28,0,46.326,11.199,22.397,0,48.003,11.997,-4.735,-5.03,40.146,57.259,58,53.962,10.257,10.4,46.67,2.214,57.259,9.138,-4.735,71.224,183.675,37.728,447.743,133.496,3.005,3.006,77.206,2.063,0.615,-46.4345,0.834722,0.835
22349,24.111,19.651,28.088,0,46.326,11.228,22.478,0,48.003,11.997,-4.731,-5.03,40.189,57.245,58,54.01,10.254,10.4,46.813,2.211,57.245,9.131,-4.731,71.224,183.675,37.728,447.873,133.512,3,3.013,77.214,2.06,0.614167,-46.3953,0.833333,0.836944
22350,24.17,19.761,28.228,0,46.326,11.294,22.581,0,48.003,11.997,-4.709,-5.03,40.234,57.259,58,53.975,10.251,10.4,46.913,2.2,57.259,9.123,-4.644,71.224,183.675,37.712,448.394,133.512,3.001,2.995,77.212,2.049,0.611111,-45.5421,0.833611,0.831944
22351,24.199,19.819,28.323,0,46.326,11.338,22.661,0,48.003,11.997,-4.633,-5.03,40.348,57.284,58,53.903,10.245,10.4,47.2,2.195,57.284,9.12,-4.633,71.224,183.675,37.695,448.481,133.512,3.006,2.976,77.193,2.045,0.609722,-45.4342,0.835,0.826667
22352,24.294,19.929,28.477,0,46.282,11.338,22.72,0,48.003,11.997,-4.615,-5.03,40.405,57.35,58,53.737,10.242,10.4,47.346,2.189,57.342,9.108,-4.507,71.224,183.675,37.695,448.698,133.512,3.004,2.936,77.121,2.038,0.608056,-44.1986,0.834444,0.815556
22353,24.338,19.958,28.535,0,46.252,11.411,22.83,0,48.003,11.997,-4.507,-5.03,40.482,57.353,58,53.709,10.24,10.4,47.446,2.185,57.353,9.108,-4.489,71.224,183.675,37.695,448.785,133.496,2.997,2.926,77.081,2.034,0.606944,-44.0221,0.8325,0.812778
22354,24.382,20.032,28.608,0,46.238,11.448,22.888,0,48.003,11.997,-4.489,-5.03,40.559,57.331,58,53.778,10.238,10.4,47.545,2.185,57.331,9.099,-4.47,71.224,183.675,37.695,448.828,133.431,2.989,2.941,77.059,2.035,0.606944,-43.8357,0.830278,0.816944
22355,24.426,20.083,28.674,0,46.238,11.477,22.932,0,30.439,0,-4.489,-5.03,40.728,57.292,58,53.901,10.232,10.4,47.794,2.188,57.292,9.114,-4.489,71.224,183.675,37.695,449.045,133.415,2.971,2.968,77.061,2.036,0.607778,-44.0221,0.825278,0.824444
22356,24.536,20.142,28.762,0,46.282,11.506,22.961,0,20.786,0,-4.492,-5.03,40.798,57.212,58,54.148,10.23,10.4,47.897,2.195,57.212,9.161,-4.391,71.224,183.561,37.695,449.306,133.431,2.965,3.025,77.124,2.044,0.609722,-43.061,0.823611,0.840278
22357,24.595,20.156,28.806,0,46.311,11.521,23.057,0,10.649,0,-4.391,-5.03,40.891,57.19,58,54.219,10.229,10.4,47.953,2.199,57.19,9.157,-4.366,71.224,183.464,37.695,449.436,133.431,2.97,3.043,77.168,2.047,0.610833,-42.8158,0.825,0.845278
22358,24.661,20.171,28.821,0,46.326,11.536,23.057,0,0,0,-4.34,-5.03,40.992,57.187,58,54.234,10.228,10.4,48.013,2.203,57.187,9.162,-4.322,71.224,183.447,37.695,449.696,133.431,2.987,3.05,77.204,2.051,0.611944,-42.3843,0.829722,0.847222
22359,24.778,20.2,28.857,0,46.34,11.536,23.071,0,0,0,-4.282,-5.03,41.201,57.151,58,54.352,10.227,10.4,48.088,2.215,57.151,9.154,-4.286,71.191,183.447,37.695,449.87,133.431,3.022,3.087,77.273,2.061,0.615278,-42.0313,0.839444,0.8575
22360,24.844,20.237,28.901,0,46.384,11.55,23.101,0,0,0,-4.286,-5.03,41.311,57.136,58,54.389,10.227,10.4,48.102,2.219,57.14,9.157,-4.322,71.191,183.447,37.695,449.87,133.431,3.039,3.097,77.305,2.065,0.616389,-42.3843,0.844167,0.860278
22361,24.902,20.237,28.916,0,46.384,11.565,23.115,0,0,0,-4.322,-5.03,41.412,57.143,58,54.394,10.226,10.4,48.163,2.22,57.14,9.168,-4.395,71.191,183.447,37.695,449.957,133.431,3.058,3.099,77.325,2.067,0.616667,-43.1002,0.849444,0.860833
22362,24.946,20.251,28.916,0,46.399,11.565,23.13,0,0,0,-4.395,-5.03,41.499,57.18,58,54.277,10.226,10.4,48.178,2.223,57.18,9.157,-4.355,71.191,183.447,37.695,450.087,133.431,3.07,3.078,77.325,2.069,0.6175,-42.708,0.852778,0.855
22363,25.071,20.281,28.96,0,46.384,11.58,23.167,0,0,0,-4.337,-5.03,41.691,57.295,58,53.939,10.225,10.4,48.253,2.225,57.295,9.157,-4.333,71.191,183.447,37.695,450.217,133.35,3.088,3.013,77.257,2.071,0.618056,-42.4922,0.857778,0.836944
22364,25.115,20.281,28.96,0,46.326,11.58,23.181,0,0,0,-4.337,-5.03,41.788,57.342,58,53.803,10.225,10.4,48.267,2.225,57.342,9.112,-4.423,71.191,183.447,37.695,450.217,133.35,3.084,2.986,77.202,2.071,0.618056,-43.3748,0.856667,0.829444
22365,25.181,20.295,28.975,0,46.296,11.594,23.181,0,0,0,-4.413,-5.03,41.871,57.371,58,53.721,10.225,10.4,48.283,2.227,57.371,9.112,-4.463,71.191,183.447,37.695,450.304,133.35,3.069,2.972,77.146,2.073,0.618611,-43.7671,0.8525,0.825556
22366,25.254,20.325,29.026,0,46.238,11.609,23.225,0,0,0,-4.514,-5.03,42.029,57.415,58,53.597,10.224,10.4,48.358,2.229,57.415,9.114,-4.561,71.191,183.447,37.695,450.434,133.431,3.032,2.948,77.051,2.074,0.619167,-44.7281,0.842222,0.818889
22367,25.283,20.339,29.07,0,46.201,11.631,23.254,0,0,0,-4.561,-5.03,42.092,57.433,58,53.557,10.222,10.4,48.419,2.227,57.433,9.099,-4.63,71.191,183.447,37.695,450.217,133.431,3.011,2.939,77.012,2.073,0.618611,-45.4048,0.836389,0.816389
22368,25.313,20.369,29.099,0,46.187,11.646,23.269,0,0,0,-4.63,-5.03,42.148,57.444,58,53.517,10.222,10.4,48.433,2.226,57.444,9.094,-4.684,71.191,183.447,37.646,450.174,133.431,2.988,2.929,76.981,2.071,0.618333,-45.9343,0.83,0.813611
22369,25.342,20.383,29.128,0,46.172,11.66,23.298,0,0,0,-4.724,-5.03,42.246,57.447,58,53.51,10.22,10.4,48.553,2.224,57.447,9.093,-4.724,71.191,183.447,37.646,450.217,133.431,2.967,2.926,76.963,2.069,0.617778,-46.3266,0.824167,0.812778
22370,25.393,20.435,29.187,0,46.172,11.675,23.364,0,0,0,-4.749,-5.03,42.283,57.462,58,53.473,10.218,10.4,48.657,2.216,57.462,9.093,-4.774,71.191,183.447,37.646,450.304,133.431,2.937,2.909,76.934,2.061,0.615556,-46.8169,0.815833,0.808056
22371,25.408,20.493,29.268,0,46.143,11.704,23.408,0,0,0,-4.774,-5.03,42.317,57.476,58,53.432,10.217,10.4,48.716,2.211,57.476,9.088,-4.807,71.191,183.447,37.646,450.347,133.431,2.928,2.896,76.916,2.057,0.614167,-47.1406,0.813333,0.804444
22372,25.422,20.522,29.326,0,46.143,11.733,23.452,0,0,0,-4.829,-5.03,42.376,57.483,58,53.413,10.214,10.4,48.879,2.204,57.483,9.08,-4.829,71.191,183.447,37.646,450.434,133.431,2.918,2.887,76.9,2.051,0.612222,-47.3563,0.810556,0.801944
22373,25.452,20.566,29.392,0,46.128,11.748,23.511,0,0,0,-4.847,-5.03,42.404,57.512,58,53.332,10.212,10.4,48.982,2.193,57.512,9.075,-4.821,71.191,183.447,37.646,450.434,133.35,2.907,2.86,76.852,2.04,0.609167,-47.2779,0.8075,0.794444
22374,25.466,20.647,29.421,0,46.113,11.763,23.547,0,0,0,-4.821,-5.03,42.433,57.512,58,53.335,10.211,10.4,49.042,2.19,57.512,9.069,-4.832,71.11,183.447,37.646,450.521,133.35,2.899,2.857,76.83,2.037,0.608333,-47.3857,0.805278,0.793611
22375,25.496,20.706,29.575,0,46.099,11.829,23.665,0,0,0,-4.821,-5.03,42.494,57.509,58,53.349,10.205,10.4,49.294,2.186,57.509,9.074,-4.814,71.094,183.447,37.646,450.521,133.415,2.889,2.856,76.814,2.033,0.607222,-47.2092,0.8025,0.793333
22376,25.51,20.72,29.619,0,46.084,11.843,23.694,0,0,0,-4.821,-5.03,42.494,57.512,58,53.341,10.205,10.4,49.294,2.185,57.512,9.109,-4.792,71.11,183.366,37.646,450.608,133.431,2.874,2.852,76.804,2.031,0.606944,-46.9935,0.798333,0.792222
22377,25.562,20.75,29.648,0,46.084,11.858,23.716,0,0,0,-4.735,-5.03,42.567,57.534,58,53.281,10.202,10.4,49.415,2.184,57.534,9.099,-4.727,71.11,183.366,37.646,450.651,133.431,2.862,2.84,76.781,2.03,0.606667,-46.356,0.795,0.788889
22378,25.591,20.83,29.758,0,46.069,11.902,23.774,0,0,0,-4.727,-5.03,42.609,57.548,58,53.251,10.201,10.4,49.52,2.184,57.545,9.102,-4.684,71.11,183.366,37.646,450.694,133.415,2.855,2.834,76.769,2.03,0.606667,-45.9343,0.793056,0.787222
22379,25.62,20.874,29.817,0,46.055,11.917,23.848,0,0,0,-4.684,-5.03,42.658,57.567,58,53.188,10.2,10.4,49.581,2.186,57.567,9.103,-4.738,71.11,183.366,37.646,450.781,133.431,2.853,2.824,76.753,2.033,0.607222,-46.4639,0.7925,0.784444
22380,25.649,20.889,29.846,0,46.055,11.931,23.877,0,0,0,-4.662,-5.03,42.756,57.581,58,53.147,10.196,10.4,49.747,2.188,57.581,9.101,-4.633,71.11,183.366,37.646,450.738,133.431,2.847,2.818,76.739,2.034,0.607778,-45.4342,0.790833,0.782778
22381,25.745,20.903,29.861,0,46.033,11.946,23.899,0,0,0,-4.539,-5.03,42.819,57.599,58,53.098,10.195,10.4,49.808,2.197,57.599,9.09,-4.499,71.11,183.366,37.533,450.781,133.415,2.827,2.817,76.726,2.043,0.610278,-44.1201,0.785278,0.7825
22382,25.789,20.933,29.905,0,46.033,11.96,23.928,0,0,0,-4.492,-5.03,42.897,57.585,58,53.144,10.196,10.4,49.781,2.201,57.585,9.096,-4.496,71.11,183.366,37.533,450.868,133.431,2.816,2.83,76.737,2.046,0.611389,-44.0907,0.782222,0.786111
22383,25.876,20.947,29.919,0,46.055,11.96,23.943,0,0,0,-4.485,-5.03,43.04,57.52,58,53.345,10.195,10.4,49.861,2.218,57.52,9.063,-4.391,71.11,183.366,37.533,450.868,133.431,2.817,2.887,76.806,2.062,0.616111,-43.061,0.7825,0.801944
22384,25.928,20.933,29.905,0,46.113,11.96,23.928,0,0,0,-4.391,-5.03,43.136,57.48,58,53.467,10.195,10.4,49.88,2.222,57.48,9.075,-4.463,71.11,183.366,37.533,450.911,133.431,2.827,2.916,76.859,2.066,0.617222,-43.7671,0.785278,0.81
22385,25.957,20.947,29.919,0,46.143,11.96,23.943,0,0,0,-4.579,-5.03,43.269,57.451,58,53.546,10.196,10.4,49.872,2.225,57.454,9.078,-4.579,71.11,183.366,37.533,450.955,133.431,2.848,2.935,76.905,2.069,0.618056,-44.9047,0.791111,0.815278
22386,26.001,20.933,29.919,0,46.172,11.96,23.943,0,0,0,-4.666,-5.03,43.313,57.48,58,53.474,10.197,10.4,49.846,2.232,57.48,9.071,-4.698,71.11,183.252,37.451,450.911,133.431,2.888,2.927,76.957,2.075,0.62,-46.0716,0.802222,0.813056
22387,26.016,20.947,29.919,0,46.172,11.96,23.943,0,0,0,-4.698,-5.03,43.355,57.53,58,53.324,10.197,10.4,49.864,2.237,57.53,9.078,-4.85,71.11,183.252,37.451,450.911,133.431,2.904,2.902,76.954,2.08,0.621389,-47.5623,0.806667,0.806111
22388,26.03,20.933,29.905,0,46.143,11.96,23.928,0,0,0,-4.85,-5.03,43.377,57.61,58,53.087,10.197,10.4,49.882,2.238,57.61,9.078,-4.955,71.11,183.252,37.451,450.911,133.431,2.917,2.855,76.915,2.08,0.621667,-48.592,0.810278,0.793056
22389,26.03,20.969,29.956,0,46.113,11.975,23.958,0,0,0,-4.97,-5.03,43.391,57.686,58,52.862,10.197,10.4,49.917,2.239,57.686,9.07,-4.97,71.11,183.252,37.451,450.955,133.415,2.919,2.812,76.855,2.082,0.621944,-48.7391,0.810833,0.781111
22390,26.03,20.984,29.971,0,46.069,11.975,23.972,0,0,0,-4.999,-5.03,43.394,57.773,58,52.607,10.197,10.4,49.935,2.242,57.773,9.062,-5.096,71.11,183.252,37.533,451.042,133.431,2.885,2.763,76.712,2.084,0.622778,-49.9747,0.801389,0.7675
22391,26.016,21.013,30.015,0,45.989,12.012,24.001,0,0,0,-5.096,-5.03,43.381,57.776,58,52.597,10.197,10.4,49.954,2.238,57.776,9.065,-5.071,71.11,183.252,37.533,450.911,133.431,2.856,2.757,76.661,2.081,0.621667,-49.7295,0.793333,0.765833
22392,26.016,20.999,30,0,45.974,11.997,23.987,0,0,0,-5.071,-5.03,43.372,57.773,58,52.609,10.196,10.4,50.015,2.238,57.773,9.056,-5.064,71.11,183.252,37.533,451.042,133.415,2.822,2.76,76.633,2.08,0.621667,-49.6609,0.783889,0.766667
22393,26.001,21.028,30.044,0,45.974,12.012,24.001,0,0,0,-5.027,-5.03,43.366,57.769,58,52.634,10.197,10.4,50.007,2.236,57.765,9.097,-5.122,71.11,183.236,37.533,451.042,133.431,2.776,2.762,76.619,2.078,0.621111,-50.2297,0.771111,0.767222
22394,26.001,21.042,30.044,0,45.959,12.026,24.045,0,0,0,-5.122,-5.03,43.346,57.784,58,52.581,10.196,10.4,50.069,2.232,57.784,9.089,-5.14,71.11,183.252,37.533,450.998,133.431,2.759,2.748,76.614,2.075,0.62,-50.4062,0.766389,0.763333
22395,26.001,21.042,30.059,0,45.959,12.026,24.045,0,0,0,-5.14,-5.03,43.327,57.816,58,52.484,10.196,10.4,50.089,2.229,57.816,9.084,-5.118,71.11,183.252,37.451,451.042,133.431,2.745,2.726,76.601,2.072,0.619167,-50.1904,0.7625,0.757222
22396,26.001,21.116,30.125,0,45.945,12.056,24.111,0,0,0,-5.06,-5.03,43.312,57.896,58,52.247,10.194,10.4,50.212,2.224,57.896,9.077,-4.984,71.11,183.252,37.451,450.911,133.415,2.728,2.674,76.544,2.068,0.617778,-48.8763,0.757778,0.742778
22397,26.001,21.116,30.168,0,45.93,12.07,24.141,0,0,0,-4.984,-5.03,43.32,57.925,58,52.161,10.193,10.4,50.274,2.222,57.925,9.082,-5.031,71.11,183.252,37.451,450.911,133.415,2.716,2.654,76.509,2.066,0.617222,-49.3373,0.754444,0.737222
22398,26.001,21.167,30.227,0,45.886,12.07,24.141,0,0,0,-5.031,-5.03,43.317,57.932,58,52.14,10.192,10.4,50.292,2.217,57.932,9.07,-4.999,71.11,183.252,37.533,450.911,133.431,2.7,2.645,76.481,2.06,0.615833,-49.0234,0.75,0.734722
22399,26.001,21.196,30.271,0,45.886,12.1,24.214,0,0,0,-4.97,-5.03,43.325,57.925,58,52.151,10.19,10.4,50.458,2.211,57.928,9.071,-4.97,71.11,183.252,37.533,450.911,133.431,2.683,2.642,76.461,2.055,0.614167,-48.7391,0.745278,0.733889
22400,26.03,21.24,30.322,0,45.872,12.129,24.243,0,0,0,-4.897,-5.03,43.346,57.892,58,52.261,10.189,10.4,50.52,2.204,57.892,9.065,-4.789,71.11,183.252,37.533,450.911,133.431,2.659,2.656,76.454,2.048,0.612222,-46.964,0.738611,0.737778
22401,26.045,21.284,30.41,0,45.872,12.129,24.28,0,0,0,-4.789,-5.03,43.382,57.881,58,52.294,10.187,10.4,50.627,2.202,57.881,9.023,-4.821,71.11,183.252,37.533,450.868,133.431,2.653,2.66,76.459,2.046,0.611667,-47.2779,0.736944,0.738889
22402,26.074,21.313,30.439,0,45.886,12.18,24.353,0,0,0,-4.821,-5.03,43.406,57.888,58,52.272,10.186,10.4,50.687,2.2,57.888,9.035,-4.698,71.11,183.252,37.533,450.781,133.431,2.651,2.654,76.461,2.044,0.611111,-46.0716,0.736389,0.737222
22403,26.111,21.35,30.491,0,45.872,12.195,24.382,0,0,0,-4.648,-5.03,43.515,57.896,58,52.251,10.183,10.4,50.813,2.199,57.896,9.041,-4.648,71.11,183.252,37.533,450.738,133.431,2.653,2.649,76.458,2.043,0.610833,-45.5813,0.736944,0.735833
22404,26.155,21.394,30.564,0,45.886,12.224,24.412,0,0,0,-4.637,-5.03,43.569,57.852,58,52.383,10.182,10.4,50.876,2.204,57.852,9.037,-4.782,71.029,183.252,37.533,450.781,133.431,2.651,2.681,76.482,2.048,0.612222,-46.8954,0.736389,0.744722
22405,26.169,21.409,30.579,0,45.916,12.239,24.463,0,0,0,-4.782,-5.03,43.598,57.791,58,52.569,10.181,10.4,50.957,2.211,57.791,9.043,-4.886,71.029,183.252,37.419,450.694,133.415,2.656,2.725,76.525,2.054,0.614167,-47.9153,0.737778,0.756944
22406,26.199,21.394,30.564,0,45.959,12.224,24.448,0,0,0,-4.901,-5.03,43.636,57.693,58,52.843,10.182,10.4,50.933,2.223,57.7,9.045,-4.879,71.029,183.252,37.419,450.521,133.512,2.683,2.791,76.644,2.065,0.6175,-47.8466,0.745278,0.775278
22407,26.213,21.394,30.564,0,46.018,12.224,24.448,0,0,0,-4.879,-5.03,43.663,57.693,58,52.866,10.183,10.4,50.907,2.227,57.693,9.046,-4.753,71.11,183.252,37.419,450.564,133.496,2.707,2.8,76.692,2.069,0.618611,-46.611,0.751944,0.777778
22408,26.243,21.379,30.549,0,46.033,12.224,24.426,0,0,0,-4.753,-5.03,43.706,57.715,58,52.802,10.183,10.4,50.927,2.234,57.715,9.056,-4.688,71.11,183.252,37.419,450.521,133.512,2.733,2.795,76.72,2.076,0.620556,-45.9736,0.759167,0.776389
22409,26.294,21.365,30.52,0,46.033,12.209,24.412,0,0,0,-4.782,-5.03,43.79,57.787,58,52.588,10.186,10.4,50.879,2.245,57.787,9.059,-4.847,71.11,183.171,37.419,450.434,133.496,2.772,2.762,76.717,2.086,0.623611,-47.5328,0.77,0.767222
22410,26.309,21.365,30.52,0,46.033,12.209,24.412,0,0,0,-4.847,-5.03,43.808,57.816,58,52.502,10.187,10.4,50.853,2.248,57.816,9.069,-4.843,71.11,183.171,37.419,450.347,133.512,2.781,2.749,76.696,2.089,0.624444,-47.4936,0.7725,0.763611
22411,26.323,21.365,30.505,0,46.003,12.209,24.397,0,0,0,-4.843,-5.03,43.836,57.831,58,52.46,10.187,10.4,50.873,2.25,57.831,9.057,-4.792,71.11,183.171,37.419,450.347,133.496,2.784,2.742,76.673,2.091,0.625,-46.9935,0.773333,0.761667
22412,26.353,21.35,30.491,0,45.989,12.195,24.397,0,0,0,-4.774,-5.03,43.869,57.838,58,52.44,10.188,10.4,50.848,2.253,57.838,9.097,-4.771,71.11,183.171,37.419,450.217,133.496,2.779,2.741,76.651,2.093,0.625833,-46.7875,0.771944,0.761389
22413,26.382,21.365,30.52,0,45.974,12.195,24.382,0,0,0,-4.818,-5.03,43.94,57.852,58,52.409,10.19,10.4,50.8,2.269,57.849,9.08,-4.829,71.029,183.171,37.419,450.13,133.512,2.76,2.751,76.629,2.109,0.630278,-47.3563,0.766667,0.764167
22414,26.396,21.379,30.535,0,45.974,12.209,24.412,0,0,0,-4.829,-5.03,43.97,57.863,58,52.366,10.189,10.4,50.862,2.277,57.863,9.087,-4.796,71.029,183.171,37.419,450.043,133.496,2.756,2.75,76.628,2.116,0.6325,-47.0327,0.765556,0.763889
22415,26.426,21.379,30.549,0,45.959,12.224,24.426,0,0,0,-4.796,-5.03,44.003,57.888,58,52.29,10.189,10.4,50.88,2.27,57.888,9.082,-4.716,71.029,183.171,37.419,450,133.496,2.756,2.728,76.611,2.11,0.630556,-46.2482,0.765556,0.757778
22416,26.44,21.409,30.579,0,45.945,12.239,24.463,0,0,0,-4.8,-5.03,44.08,57.925,58,52.183,10.188,10.4,50.962,2.261,57.925,9.078,-4.8,71.029,183.171,37.419,449.913,133.496,2.748,2.697,76.58,2.101,0.628056,-47.0719,0.763333,0.749167
22417,26.506,21.438,30.623,0,45.886,12.253,24.507,0,0,0,-4.648,-5.03,44.127,58.015,58,51.912,10.188,10.4,50.98,2.245,58.015,9.077,-4.673,71.029,183.171,37.419,449.349,133.529,2.724,2.628,76.478,2.087,0.623611,-45.8265,0.756667,0.73
22418,26.536,21.438,30.637,0,45.85,12.253,24.507,0,0,0,-4.666,-5.03,44.18,58.055,58,51.792,10.187,10.4,51.043,2.243,58.055,9.072,-4.673,71.029,183.171,37.419,449.349,133.545,2.701,2.601,76.42,2.084,0.623056,-45.8265,0.750278,0.7225
22419,26.565,21.453,30.637,0,45.82,12.268,24.521,0,0,0,-4.601,-5.03,44.292,58.069,58,51.749,10.187,10.4,51.079,2.242,58.069,9.039,-4.615,71.029,183.171,37.419,449.262,133.545,2.673,2.592,76.381,2.083,0.622778,-45.2577,0.7425,0.72
22420,26.646,21.482,30.703,0,45.806,12.268,24.536,0,0,0,-4.601,-5.03,44.355,58.069,58,51.748,10.187,10.4,51.1,2.24,58.069,9.032,-4.637,71.029,183.187,37.419,449.175,133.545,2.619,2.59,76.343,2.081,0.622222,-45.4734,0.7275,0.719444
22421,26.675,21.497,30.718,0,45.806,12.268,24.551,0,0,0,-4.637,-5.03,44.407,58.08,58,51.714,10.186,10.4,51.161,2.237,58.08,9.035,-4.695,71.029,183.171,37.419,449.045,133.545,2.6,2.58,76.338,2.079,0.621389,-46.0422,0.722222,0.716667
22422,26.704,21.519,30.747,0,45.791,12.297,24.595,0,0,0,-4.706,-5.03,44.508,58.098,58,51.66,10.184,10.4,51.244,2.237,58.098,9.034,-4.706,71.029,183.171,37.419,448.958,133.545,2.586,2.569,76.329,2.078,0.621389,-46.1501,0.718333,0.713611
22423,26.733,21.548,30.762,0,45.791,12.297,24.609,0,0,0,-4.767,-5.03,44.543,58.138,58,51.539,10.186,10.4,51.218,2.235,58.138,9.045,-4.821,71.029,183.171,37.419,448.872,133.545,2.56,2.543,76.315,2.077,0.620833,-47.2779,0.711111,0.706389
22424,26.748,21.548,30.776,0,45.776,12.312,24.631,0,0,0,-4.897,-5.03,44.585,58.156,58,51.484,10.184,10.4,51.301,2.236,58.156,9.039,-4.89,71.029,183.171,37.419,448.741,133.545,2.551,2.534,76.306,2.078,0.621111,-47.9545,0.708611,0.703889
22425,26.763,21.563,30.791,0,45.776,12.312,24.631,0,0,0,-4.897,-5.03,44.585,58.167,58,51.451,10.184,10.4,51.32,2.24,58.167,9.041,-4.908,71.11,183.171,37.419,448.655,133.545,2.541,2.53,76.3,2.081,0.622222,-48.131,0.705833,0.702778
22426,26.763,21.563,30.806,0,45.776,12.312,24.646,0,0,0,-4.923,-5.03,44.617,58.174,58,51.429,10.184,10.4,51.338,2.241,58.174,9.038,-4.923,71.11,183.171,37.419,448.655,133.545,2.533,2.527,76.297,2.083,0.6225,-48.2781,0.703611,0.701944
22427,26.792,21.563,30.791,0,45.776,12.312,24.646,0,0,0,-4.879,-5.03,44.635,58.225,58,51.296,10.186,10.4,51.313,2.246,58.218,9.04,-4.865,71.11,183.171,37.419,448.481,133.545,2.52,2.505,76.281,2.087,0.623889,-47.7094,0.7,0.695833
22428,26.792,21.533,30.762,0,45.762,12.297,24.609,0,0,0,-4.865,-5.03,44.657,58.25,58,51.196,10.187,10.4,51.333,2.252,58.25,9.05,-5.017,71.11,183.171,37.419,448.481,133.545,2.514,2.491,76.268,2.092,0.625556,-49.2,0.698333,0.691944
22429,26.777,21.548,30.747,0,45.762,12.297,24.595,0,0,0,-5.143,-5.03,44.63,58.268,58,51.141,10.189,10.4,51.238,2.256,58.268,9.049,-5.143,71.029,183.171,37.419,448.307,133.545,2.506,2.484,76.257,2.097,0.626667,-50.4356,0.696111,0.69
22430,26.763,21.519,30.762,0,45.762,12.297,24.595,0,0,0,-5.154,-5.03,44.617,58.25,58,51.193,10.189,10.4,51.258,2.263,58.25,9.081,-5.14,71.029,183.171,37.419,448.22,133.659,2.487,2.502,76.266,2.104,0.628611,-50.4062,0.690833,0.695
22431,26.733,21.519,30.732,0,45.776,12.283,24.58,0,0,0,-5.187,-5.03,44.597,58.214,58,51.3,10.19,10.4,51.235,2.268,58.214,9.083,-5.219,71.029,183.171,37.419,448.177,133.659,2.484,2.528,76.296,2.108,0.63,-51.1809,0.69,0.702222
22432,26.733,21.497,30.718,0,45.791,12.283,24.565,0,0,0,-5.226,-5.03,44.547,58.167,58,51.44,10.192,10.4,51.185,2.267,58.167,9.094,-5.226,71.029,183.171,37.419,448.09,133.659,2.487,2.555,76.336,2.107,0.629722,-51.2496,0.690833,0.709722
22433,26.719,21.482,30.703,0,45.82,12.268,24.551,0,0,0,-5.154,-5.03,44.531,58.127,58,51.559,10.193,10.4,51.159,2.268,58.127,9.091,-5.154,71.029,183.171,37.419,448.003,133.659,2.496,2.58,76.384,2.108,0.63,-50.5435,0.693333,0.716667
22434,26.719,21.497,30.718,0,45.872,12.268,24.536,0,0,0,-4.977,-5.03,44.54,58.127,58,51.556,10.194,10.4,51.134,2.264,58.127,9.087,-5.042,71.11,183.171,37.419,448.003,133.659,2.533,2.575,76.441,2.104,0.628889,-49.4451,0.703611,0.715278
22435,26.733,21.519,30.732,0,45.872,12.283,24.58,0,0,0,-5.042,-5.03,44.535,58.145,58,51.501,10.193,10.4,51.196,2.263,58.145,9.086,-5.013,71.11,183.171,37.419,447.96,133.659,2.55,2.563,76.443,2.103,0.628611,-49.1607,0.708333,0.711944
22436,26.733,21.497,30.718,0,45.85,12.283,24.565,0,0,0,-4.933,-5.03,44.561,58.181,58,51.391,10.194,10.4,51.187,2.259,58.181,9.053,-4.991,71.11,183.171,37.419,447.786,133.659,2.571,2.537,76.412,2.1,0.6275,-48.945,0.714167,0.704722
22437,26.748,21.497,30.718,0,45.835,12.283,24.565,0,0,0,-4.991,-5.03,44.565,58.196,58,51.347,10.194,10.4,51.206,2.258,58.196,9.057,-4.901,71.11,183.171,37.419,447.786,133.659,2.569,2.527,76.386,2.099,0.627222,-48.0624,0.713611,0.701944
22438,26.763,21.497,30.718,0,45.806,12.283,24.565,0,0,0,-4.962,-5.03,44.6,58.21,58,51.303,10.195,10.4,51.2,2.257,58.21,9.054,-4.937,71.11,183.171,37.386,447.786,133.659,2.565,2.517,76.359,2.098,0.626944,-48.4154,0.7125,0.699167
22439,26.763,21.519,30.732,0,45.791,12.283,24.58,0,0,0,-5.024,-5.03,44.601,58.232,58,51.236,10.195,10.4,51.217,2.255,58.232,9.057,-5.024,71.11,183.171,37.37,447.7,133.659,2.552,2.502,76.332,2.096,0.626389,-49.2686,0.708889,0.695
22440,26.763,21.519,30.747,0,45.776,12.297,24.595,0,0,0,-4.966,-5.03,44.612,58.257,58,51.157,10.195,10.4,51.236,2.253,58.257,9.058,-5.035,71.11,183.171,37.305,447.7,133.74,2.525,2.484,76.284,2.094,0.625833,-49.3765,0.701389,0.69
22441,26.763,21.533,30.762,0,45.762,12.297,24.595,0,0,0,-5.035,-5.03,44.611,58.272,58,51.112,10.195,10.4,51.254,2.253,58.272,9.056,-5.107,71.11,183.171,37.305,447.613,133.74,2.514,2.475,76.265,2.094,0.625833,-50.0826,0.698333,0.6875
22442,26.748,21.548,30.776,0,45.747,12.312,24.609,0,0,0,-5.14,-5.03,44.584,58.286,58,51.067,10.195,10.4,51.289,2.253,58.286,9.051,-5.14,71.11,183.171,37.305,447.569,133.74,2.501,2.466,76.248,2.094,0.625833,-50.4062,0.694722,0.685
22443,26.733,21.563,30.791,0,45.718,12.312,24.646,0,0,0,-5.176,-5.03,44.561,58.355,58,50.857,10.195,10.4,51.308,2.251,58.355,9.054,-5.085,71.11,183.187,37.37,447.439,133.74,2.476,2.422,76.199,2.092,0.625278,-49.8668,0.687778,0.672778
22444,26.733,21.563,30.806,0,45.703,12.312,24.646,0,0,0,-5.085,-5.03,44.556,58.409,58,50.692,10.195,10.4,51.326,2.249,58.409,9.051,-5.078,71.11,183.171,37.386,447.439,133.74,2.463,2.388,76.159,2.091,0.624722,-49.7982,0.684167,0.663333
22445,26.733,21.577,30.806,0,45.667,12.327,24.661,0,0,0,-5.078,-5.03,44.552,58.474,58,50.494,10.195,10.4,51.344,2.248,58.474,9.045,-5.14,71.11,183.171,37.37,447.396,133.74,2.448,2.347,76.106,2.09,0.624444,-50.4062,0.68,0.651944
22446,26.719,21.577,30.82,0,45.623,12.327,24.661,0,0,0,-5.15,-5.03,44.521,58.536,58,50.307,10.195,10.4,51.38,2.246,58.536,9.044,-5.15,71.11,183.171,37.37,447.352,133.74,2.415,2.308,76.042,2.088,0.623889,-50.5042,0.670833,0.641111
22447,26.704,21.577,30.82,0,45.579,12.327,24.661,0,0,0,-5.096,-5.03,44.511,58.601,58,50.106,10.196,10.4,51.354,2.251,58.601,9.089,-5.1,71.11,183.171,37.37,447.266,133.74,2.348,2.272,75.952,2.092,0.625278,-50.0139,0.652222,0.631111
22448,26.689,21.592,30.835,0,45.564,12.327,24.675,0,0,0,-5.067,-5.03,44.503,58.594,58,50.124,10.196,10.4,51.371,2.254,58.594,9.081,-5.169,71.11,183.171,37.37,447.179,133.74,2.317,2.279,75.934,2.095,0.626111,-50.6906,0.643611,0.633056
22449,26.689,21.577,30.82,0,45.564,12.327,24.661,0,0,0,-5.089,-5.03,44.48,58.536,58,50.27,10.197,10.4,51.365,2.255,58.536,9.072,-5.053,71.11,183.171,37.37,447.049,133.74,2.276,2.31,75.967,2.097,0.626389,-49.553,0.632222,0.641667
22450,26.675,21.577,30.806,0,45.593,12.327,24.661,0,0,0,-5.053,-5.03,44.471,58.507,58,50.343,10.197,10.4,51.382,2.255,58.507,9.083,-5.085,71.11,183.171,37.37,447.005,133.74,2.271,2.324,75.997,2.097,0.626389,-49.8668,0.630833,0.645556
22451,26.689,21.577,30.82,0,45.623,12.327,24.661,0,0,0,-5.085,-5.03,44.459,58.478,58,50.461,10.199,10.4,51.356,2.257,58.478,9.09,-4.955,71.11,183.171,37.37,446.962,133.74,2.27,2.349,76.043,2.098,0.626944,-48.592,0.630556,0.6525
22452,26.704,21.577,30.806,0,45.652,12.327,24.646,0,0,0,-4.915,-5.03,44.496,58.445,58,50.555,10.2,10.4,51.349,2.26,58.445,9.087,-4.915,71.11,183.171,37.386,446.918,133.74,2.276,2.371,76.098,2.101,0.627778,-48.1997,0.632222,0.658611
22453,26.733,21.563,30.791,0,45.688,12.312,24.646,0,0,0,-4.901,-5.03,44.515,58.398,58,50.691,10.201,10.4,51.323,2.265,58.398,9.087,-4.85,71.11,183.171,37.37,446.875,133.74,2.324,2.403,76.189,2.106,0.629167,-47.5623,0.645556,0.6675
22454,26.748,21.548,30.791,0,45.732,12.312,24.631,0,0,0,-4.85,-5.03,44.542,58.384,58,50.732,10.201,10.4,51.34,2.268,58.384,9.06,-4.8,71.11,183.187,37.37,446.745,133.74,2.346,2.414,76.222,2.109,0.63,-47.0719,0.651667,0.670556
22455,26.763,21.548,30.776,0,45.747,12.312,24.609,0,0,0,-4.778,-5.03,44.578,58.377,58,50.751,10.202,10.4,51.314,2.269,58.377,9.056,-4.727,71.11,183.171,37.305,446.701,133.74,2.372,2.42,76.249,2.11,0.630278,-46.356,0.658889,0.672222
22456,26.792,21.548,30.776,0,45.762,12.312,24.631,0,0,0,-4.745,-5.03,44.665,58.402,58,50.672,10.203,10.4,51.308,2.27,58.402,9.071,-4.745,71.11,183.171,37.191,446.571,133.773,2.392,2.405,76.252,2.111,0.630556,-46.5326,0.664444,0.668056
22457,26.829,21.533,30.762,0,45.732,12.297,24.609,0,0,0,-4.789,-5.03,44.697,58.543,58,50.243,10.204,10.4,51.281,2.268,58.543,9.062,-4.952,71.11,183.171,37.191,446.441,133.773,2.412,2.317,76.169,2.109,0.63,-48.5625,0.67,0.643611
22458,26.807,21.533,30.762,0,45.637,12.297,24.609,0,0,0,-4.952,-5.03,44.698,58.644,58,49.936,10.205,10.4,51.254,2.264,58.644,9.065,-5.064,71.11,183.171,37.191,446.484,133.773,2.401,2.251,76.076,2.106,0.628889,-49.6609,0.666944,0.625278
22459,26.829,21.548,30.776,0,45.593,12.312,24.609,0,0,0,-4.988,-5.03,44.698,58.738,58,49.65,10.205,10.4,51.291,2.265,58.738,9.066,-4.999,71.11,183.171,37.191,446.354,133.773,2.374,2.195,75.976,2.107,0.629167,-49.0234,0.659444,0.609722
22460,26.792,21.519,30.747,0,45.483,12.297,24.595,0,0,0,-5.078,-5.03,44.691,58.818,58,49.404,10.206,10.4,51.264,2.266,58.818,9.058,-5.172,71.11,183.171,37.305,446.267,133.773,2.289,2.146,75.807,2.107,0.629444,-50.72,0.635833,0.596111
22461,26.777,21.533,30.762,0,45.469,12.297,24.595,0,0,0,-5.179,-5.03,44.668,58.764,58,49.563,10.207,10.4,51.236,2.267,58.764,9.06,-5.219,71.11,183.171,37.305,446.267,133.773,2.239,2.18,75.786,2.109,0.629722,-51.1809,0.621944,0.605556
22462,26.748,21.533,30.762,0,45.483,12.297,24.609,0,0,0,-5.411,-5.03,44.581,58.688,58,49.787,10.207,10.4,51.271,2.268,58.688,9.051,-5.411,71.11,183.171,37.305,446.181,133.773,2.199,2.225,75.818,2.109,0.63,-53.0638,0.610833,0.618056
22463,26.689,21.533,30.762,0,45.564,12.297,24.595,0,0,0,-5.487,-5.03,44.514,58.576,58,50.117,10.208,10.4,51.244,2.268,58.576,9.057,-5.375,71.11,183.171,37.191,445.964,133.773,2.179,2.291,75.936,2.109,0.63,-52.7107,0.605278,0.636389
22464,26.675,21.519,30.747,0,45.593,12.297,24.595,0,0,0,-5.375,-5.03,44.467,58.576,58,50.112,10.208,10.4,51.26,2.281,58.576,9.071,-5.212,71.11,183.171,37.191,446.007,133.773,2.191,2.304,76,2.122,0.633611,-51.1123,0.608611,0.64
22465,26.646,21.548,30.776,0,45.623,12.312,24.631,0,0,0,-5.357,-5.03,44.403,58.597,58,50.043,10.209,10.4,51.294,2.28,58.597,9.101,-5.357,71.11,183.171,37.191,445.92,133.773,2.21,2.289,76.036,2.121,0.633333,-52.5342,0.613889,0.635833
22466,26.594,21.533,30.762,0,45.623,12.297,24.609,0,0,0,-5.436,-5.03,44.333,58.67,58,49.819,10.209,10.4,51.269,2.271,58.67,9.101,-5.425,71.11,183.171,37.191,445.92,133.773,2.248,2.235,76.033,2.112,0.630833,-53.2011,0.624444,0.620833
22467,26.536,21.519,30.732,0,45.608,12.283,24.58,0,0,0,-5.425,-5.03,44.28,58.695,58,49.739,10.211,10.4,51.242,2.268,58.695,9.096,-5.443,71.11,183.171,37.191,445.833,133.887,2.254,2.216,76.008,2.11,0.63,-53.3776,0.626111,0.615556
22468,26.506,21.519,30.747,0,45.593,12.297,24.595,0,0,0,-5.418,-5.03,44.222,58.695,58,49.735,10.212,10.4,51.214,2.265,58.695,9.093,-5.44,71.11,183.171,37.305,445.79,133.887,2.252,2.212,75.986,2.106,0.629167,-53.3482,0.625556,0.614444
22469,26.492,21.533,30.747,0,45.593,12.297,24.595,0,0,0,-5.292,-5.03,44.135,58.666,58,49.819,10.212,10.4,51.249,2.263,58.666,9.105,-5.292,71.11,183.171,37.305,445.703,133.887,2.25,2.226,75.977,2.105,0.628611,-51.8968,0.625,0.618333
22470,26.44,21.519,30.762,0,45.593,12.297,24.609,0,0,0,-5.281,-5.03,44.101,58.601,58,49.996,10.212,10.4,51.265,2.259,58.601,9.096,-5.158,71.11,183.171,37.305,445.573,133.887,2.246,2.259,75.988,2.102,0.6275,-50.5827,0.623889,0.6275
22471,26.44,21.533,30.762,0,45.593,12.297,24.595,0,0,0,-5.067,-5.03,44.079,58.59,58,50.036,10.213,10.4,51.255,2.257,58.59,9.1,-5.067,71.11,183.171,37.305,445.616,133.887,2.244,2.264,76.001,2.1,0.626944,-49.6903,0.623333,0.628889
22472,26.44,21.519,30.747,0,45.608,12.297,24.58,0,0,0,-5.017,-5.03,44.081,58.59,58,50.032,10.214,10.4,51.228,2.256,58.59,9.057,-5.017,71.126,183.171,37.321,445.486,133.887,2.244,2.263,76.011,2.099,0.626667,-49.2,0.623333,0.628611
22473,26.477,21.533,30.762,0,45.608,12.297,24.609,0,0,0,-4.879,-5.03,44.106,58.619,58,49.938,10.213,10.4,51.289,2.256,58.619,9.063,-4.937,71.11,183.285,37.305,445.009,133.773,2.248,2.244,76.012,2.099,0.626667,-48.4154,0.624444,0.623333
22474,26.477,21.519,30.747,0,45.593,12.297,24.595,0,0,0,-4.944,-5.03,44.123,58.634,58,49.892,10.215,10.4,51.234,2.256,58.634,9.069,-4.973,71.11,183.285,37.305,444.878,133.773,2.249,2.234,76.003,2.099,0.626667,-48.7685,0.624722,0.620556
22475,26.477,21.497,30.732,0,45.593,12.283,24.58,0,0,0,-5.093,-5.03,44.118,58.637,58,49.877,10.216,10.4,51.206,2.257,58.637,9.072,-5.042,71.11,183.285,37.305,444.922,133.773,2.244,2.233,75.998,2.1,0.626944,-49.4451,0.623333,0.620278
22476,26.462,21.497,30.703,0,45.593,12.283,24.565,0,0,0,-5.118,-5.03,44.105,58.612,58,49.946,10.217,10.4,51.179,2.261,58.612,9.069,-5.071,71.11,183.285,37.191,444.661,133.773,2.237,2.251,76.008,2.104,0.628056,-49.7295,0.621389,0.625278
22477,26.462,21.482,30.703,0,45.608,12.283,24.551,0,0,0,-5.071,-5.03,44.102,58.587,58,50.02,10.217,10.4,51.196,2.262,58.587,9.068,-5.042,71.11,183.285,37.191,444.661,133.773,2.235,2.266,76.028,2.105,0.628333,-49.4451,0.620833,0.629444
22478,26.462,21.497,30.718,0,45.623,12.283,24.565,0,0,0,-5.129,-5.03,44.087,58.583,58,50.026,10.219,10.4,51.185,2.261,58.583,9.081,-5.129,71.11,183.285,37.191,444.531,133.773,2.241,2.266,76.039,2.103,0.628056,-50.2983,0.6225,0.629444
22479,26.44,21.497,30.718,0,45.623,12.283,24.565,0,0,0,-5.111,-5.03,44.076,58.601,58,49.968,10.218,10.4,51.201,2.254,58.601,9.072,-5.111,71.11,183.285,37.191,444.444,133.773,2.245,2.248,76.038,2.097,0.626111,-50.1218,0.623611,0.624444
22480,26.411,21.497,30.718,0,45.593,12.283,24.565,0,0,0,-5.205,-5.03,44.049,58.659,58,49.787,10.219,10.4,51.174,2.244,58.659,9.075,-5.208,71.11,183.285,37.305,444.227,133.887,2.248,2.201,75.99,2.088,0.623333,-51.073,0.624444,0.611389
22481,26.396,21.497,30.732,0,45.579,12.283,24.58,0,0,0,-5.208,-5.03,44.026,58.673,58,49.741,10.219,10.4,51.191,2.242,58.673,9.065,-5.208,71.11,183.285,37.305,444.184,133.919,2.243,2.19,75.959,2.086,0.622778,-51.073,0.623056,0.608333
22482,26.396,21.519,30.747,0,45.564,12.297,24.595,0,0,0,-5.089,-5.03,44.004,58.626,58,49.831,10.219,10.4,51.222,2.239,58.641,9.114,-5.067,71.11,183.301,37.305,444.054,133.919,2.225,2.205,75.93,2.083,0.621944,-49.6903,0.618056,0.6125
22483,26.382,21.519,30.747,0,45.564,12.297,24.595,0,0,0,-5.067,-5.03,43.998,58.579,58,50.012,10.219,10.4,51.239,2.238,58.579,9.113,-5.111,71.11,183.301,37.191,443.924,133.919,2.214,2.241,75.953,2.083,0.621667,-50.1218,0.615,0.6225
22484,26.382,21.533,30.762,0,45.593,12.297,24.609,0,0,0,-5.111,-5.03,43.985,58.529,58,50.161,10.219,10.4,51.256,2.239,58.529,9.103,-5.038,71.11,183.285,37.191,443.793,133.919,2.212,2.271,75.99,2.084,0.621944,-49.4059,0.614444,0.630833
22485,26.396,21.548,30.762,0,45.623,12.312,24.609,0,0,0,-4.98,-5.03,44,58.496,58,50.255,10.219,10.4,51.288,2.24,58.496,9.106,-4.98,71.11,183.285,37.191,443.707,133.919,2.216,2.291,76.033,2.084,0.622222,-48.8371,0.615556,0.636389
22486,26.426,21.533,30.762,0,45.637,12.297,24.595,0,0,0,-4.89,-5.03,44.01,58.503,58,50.227,10.22,10.4,51.259,2.24,58.503,9.111,-4.839,71.11,183.285,37.191,443.576,133.919,2.242,2.285,76.09,2.084,0.622222,-47.4544,0.622778,0.634722
22487,26.462,21.548,30.776,0,45.652,12.312,24.609,0,0,0,-4.724,-5.03,44.053,58.558,58,50.105,10.22,10.4,51.276,2.241,58.543,9.114,-4.724,71.11,183.285,37.191,443.49,133.919,2.255,2.262,76.088,2.086,0.6225,-46.3266,0.626389,0.628333
22488,26.462,21.533,30.762,0,45.637,12.297,24.609,0,0,0,-4.724,-5.03,44.095,58.587,58,49.971,10.22,10.4,51.293,2.241,58.587,9.114,-4.901,71.11,183.285,37.191,443.49,133.919,2.262,2.236,76.069,2.086,0.6225,-48.0624,0.628333,0.621111
22489,26.492,21.548,30.762,0,45.623,12.297,24.609,0,0,0,-4.785,-5.03,44.147,58.579,58,49.991,10.222,10.4,51.236,2.244,58.579,9.117,-4.785,71.11,183.285,37.191,443.359,133.919,2.266,2.242,76.054,2.088,0.623333,-46.9248,0.629444,0.622778
22490,26.521,21.533,30.762,0,45.637,12.297,24.595,0,0,0,-4.684,-5.03,44.195,58.536,58,50.119,10.224,10.4,51.208,2.244,58.471,9.075,-4.684,71.11,183.285,37.191,443.229,133.936,2.263,2.268,76.059,2.088,0.623333,-45.9343,0.628611,0.63
22491,26.594,21.482,30.703,0,45.688,12.268,24.551,0,0,0,-4.59,-5.03,44.264,58.406,58,50.503,10.225,10.4,51.183,2.245,58.406,9.083,-4.503,71.11,183.285,37.191,443.012,133.919,2.268,2.346,76.141,2.089,0.623611,-44.1593,0.63,0.651667
22492,26.646,21.482,30.703,0,45.718,12.283,24.551,0,0,0,-4.442,-5.03,44.346,58.369,58,50.609,10.226,10.4,51.155,2.247,58.369,9.088,-4.575,71.11,183.285,37.191,443.012,133.919,2.28,2.369,76.192,2.091,0.624167,-44.8654,0.633333,0.658056
22493,26.704,21.467,30.674,0,45.732,12.268,24.551,0,0,0,-4.659,-5.03,44.466,58.453,58,50.352,10.227,10.4,51.144,2.248,58.453,9.09,-4.666,71.11,183.285,37.191,442.839,133.919,2.316,2.318,76.216,2.092,0.624444,-45.7578,0.643333,0.643889
22494,26.733,21.453,30.652,0,45.718,12.268,24.536,0,0,0,-4.666,-5.03,44.513,58.518,58,50.154,10.228,10.4,51.115,2.252,58.518,9.09,-4.763,71.11,183.285,37.191,442.839,133.919,2.325,2.283,76.189,2.096,0.625556,-46.7091,0.645833,0.634167
22495,26.748,21.453,30.652,0,45.688,12.268,24.536,0,0,0,-4.763,-5.03,44.548,58.554,58,50.044,10.23,10.4,51.056,2.255,58.554,9.084,-4.807,71.11,183.285,37.191,442.318,133.919,2.328,2.264,76.151,2.099,0.626389,-47.1406,0.646667,0.628889
22496,26.748,21.453,30.637,0,45.667,12.268,24.521,0,0,0,-4.944,-5.03,44.594,58.554,58,50.042,10.231,10.4,51.029,2.255,58.554,9.09,-4.944,71.175,183.285,37.191,442.231,133.919,2.321,2.264,76.119,2.1,0.626389,-48.4841,0.644722,0.628889
22497,26.777,21.423,30.608,0,45.667,12.253,24.492,0,0,0,-4.923,-5.03,44.608,58.496,58,50.21,10.231,10.4,51.043,2.256,58.496,9.103,-4.915,71.191,183.285,37.191,442.057,133.919,2.301,2.298,76.111,2.1,0.626667,-48.1997,0.639167,0.638333
22498,26.777,21.423,30.593,0,45.667,12.239,24.478,0,0,0,-4.915,-5.03,44.624,58.482,58,50.25,10.232,10.4,51.016,2.254,58.482,9.093,-4.959,71.11,183.285,37.191,441.97,134.033,2.294,2.304,76.119,2.099,0.626111,-48.6312,0.637222,0.64
22499,26.777,21.423,30.593,0,45.667,12.239,24.492,0,0,0,-4.93,-5.03,44.634,58.507,58,50.17,10.233,10.4,50.988,2.253,58.507,9.089,-4.984,71.11,183.285,37.191,441.84,134.033,2.288,2.287,76.122,2.097,0.625833,-48.8763,0.635556,0.635278
22500,26.777,21.423,30.608,0,45.652,12.253,24.492,0,0,0,-4.948,-5.03,44.65,58.594,58,49.903,10.233,10.4,51.018,2.248,58.594,9.131,-5.071,71.11,183.285,37.191,441.667,134.033,2.279,2.229,76.08,2.093,0.624444,-49.7295,0.633056,0.619167
22501,26.777,21.423,30.593,0,45.608,12.239,24.492,0,0,0,-5.071,-5.03,44.644,58.655,58,49.715,10.233,10.4,51.032,2.246,58.655,9.128,-5.132,71.11,183.301,37.191,441.58,134.033,2.266,2.189,76.032,2.091,0.623889,-50.3277,0.629444,0.608056
22502,26.763,21.423,30.608,0,45.593,12.253,24.492,0,0,0,-5.132,-5.03,44.625,58.717,58,49.527,10.234,10.4,51.005,2.247,58.717,9.131,-5.125,71.11,183.285,37.191,441.45,134.033,2.249,2.152,75.975,2.092,0.624167,-50.2591,0.624722,0.597778
22503,26.763,21.438,30.623,0,45.564,12.253,24.507,0,0,0,-5.056,-5.03,44.619,58.764,58,49.379,10.234,10.4,51.034,2.272,58.764,9.121,-5.042,71.11,183.285,37.191,441.233,134.033,2.202,2.148,75.9,2.115,0.631111,-49.4451,0.611667,0.596667
22504,26.763,21.438,30.623,0,45.535,12.253,24.507,0,0,0,-5.082,-5.03,44.621,58.753,58,49.407,10.234,10.4,51.049,2.291,58.753,9.121,-5.147,71.11,183.285,37.191,441.146,134.033,2.179,2.173,75.901,2.133,0.636389,-50.4748,0.605278,0.603611
22505,26.763,21.423,30.623,0,45.564,12.253,24.507,0,0,0,-5.111,-5.03,44.602,58.72,58,49.502,10.234,10.4,51.063,2.294,58.72,9.117,-5.017,71.11,183.285,37.191,441.016,134.033,2.16,2.194,75.923,2.136,0.637222,-49.2,0.6,0.609444
22506,26.807,21.423,30.608,0,45.579,12.239,24.492,0,0,0,-4.745,-5.03,44.648,58.677,58,49.623,10.237,10.4,51.005,2.286,58.677,9.132,-4.749,71.11,183.301,37.191,440.755,134.033,2.152,2.21,75.989,2.128,0.635,-46.5718,0.597778,0.613889
22507,26.843,21.423,30.593,0,45.593,12.253,24.492,0,0,0,-4.749,-5.03,44.686,58.681,58,49.608,10.237,10.4,51.019,2.282,58.681,9.101,-4.753,71.11,183.285,37.191,440.582,134.049,2.158,2.204,76.014,2.125,0.633889,-46.611,0.599444,0.612222
22508,26.873,21.394,30.549,0,45.608,12.239,24.478,0,0,0,-4.753,-5.03,44.726,58.709,58,49.549,10.239,10.4,50.946,2.281,58.699,9.094,-4.651,71.11,183.285,37.191,440.451,134.033,2.169,2.191,76.024,2.124,0.633611,-45.6107,0.6025,0.608611
22509,26.902,21.365,30.505,0,45.608,12.209,24.397,0,0,0,-4.691,-5.03,44.785,58.742,58,49.414,10.24,10.4,50.921,2.281,58.742,9.103,-4.724,71.11,183.285,37.191,440.408,134.033,2.174,2.164,76.013,2.124,0.633611,-46.3266,0.603889,0.601111
22510,26.917,21.35,30.491,0,45.593,12.195,24.382,0,0,0,-4.778,-5.03,44.866,58.778,58,49.301,10.243,10.4,50.82,2.282,58.778,9.103,-4.778,71.11,183.285,37.191,440.234,134.033,2.176,2.142,75.993,2.125,0.633889,-46.8562,0.604444,0.595
22511,26.931,21.313,30.454,0,45.579,12.195,24.382,0,0,0,-4.843,-5.03,44.887,58.807,58,49.205,10.244,10.4,50.79,2.281,58.807,9.102,-4.901,71.11,183.285,37.191,440.061,134.033,2.159,2.122,75.948,2.125,0.633611,-48.0624,0.599722,0.589444
22512,26.946,21.299,30.439,0,45.564,12.18,24.353,0,0,0,-4.901,-5.03,44.901,58.796,58,49.234,10.245,10.4,50.761,2.283,58.796,9.113,-4.962,71.11,183.285,37.191,439.931,134.082,2.148,2.13,75.941,2.126,0.634167,-48.6606,0.596667,0.591667
22513,26.931,21.284,30.41,0,45.564,12.158,24.338,0,0,0,-5.118,-5.03,44.896,58.785,58,49.262,10.247,10.4,50.701,2.282,58.785,9.108,-5.067,71.11,183.285,37.191,439.8,134.082,2.138,2.134,75.941,2.125,0.633889,-49.6903,0.593889,0.592778
22514,26.902,21.24,30.366,0,45.579,12.144,24.309,0,0,0,-5.266,-5.03,44.855,58.785,58,49.252,10.25,10.4,50.627,2.28,58.785,9.119,-5.248,71.11,183.285,37.191,439.714,134.082,2.124,2.131,75.952,2.124,0.633333,-51.4653,0.59,0.591944
22515,26.887,21.255,30.366,0,45.579,12.144,24.294,0,0,0,-5.248,-5.03,44.823,58.796,58,49.215,10.251,10.4,50.597,2.278,58.796,9.118,-5.194,71.11,183.285,37.191,439.193,134.082,2.123,2.121,75.95,2.122,0.632778,-50.9357,0.589722,0.589167
22516,26.858,21.24,30.352,0,45.564,12.129,24.294,0,0,0,-5.194,-5.03,44.801,58.807,58,49.178,10.251,10.4,50.611,2.275,58.807,9.117,-5.328,71.11,183.285,37.191,439.063,134.082,2.123,2.111,75.942,2.12,0.631944,-52.2498,0.589722,0.586389
