time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22517,26.807,21.24,30.337,0,45.564,12.129,24.265,0,0,0,-5.324,-5.03,44.714,58.847,58,49.049,10.252,10.4,50.596,2.231,58.847,9.118,-5.201,71.11,183.285,37.191,438.889,134.082,2.108,2.041,75.879,2.079,0.619722,-51.0044,0.585556,0.566944
22518,26.792,21.226,30.286,0,45.483,12.129,24.28,0,0,0,-5.201,-5.03,44.692,58.879,58,48.947,10.253,10.4,50.564,2.197,58.879,9.16,-5.259,71.11,183.285,37.191,438.889,134.082,2.089,1.986,75.816,2.047,0.610278,-51.5732,0.580278,0.551667
22519,26.777,21.196,30.271,0,45.439,12.1,24.214,0,0,0,-5.259,-5.03,44.651,58.908,58,48.855,10.255,10.4,50.488,2.156,58.908,9.149,-5.19,71.11,183.285,37.191,438.628,134.082,2.061,1.927,75.732,2.009,0.598889,-50.8965,0.5725,0.535278
22520,26.748,21.167,30.227,0,45.41,12.085,24.185,0,0,0,-5.292,-5.03,44.591,58.894,58,48.895,10.258,10.4,50.385,2.131,58.894,9.149,-5.292,71.11,183.285,37.191,438.542,134.082,2.014,1.91,75.682,1.986,0.591944,-51.8968,0.559444,0.530556
22521,26.689,21.101,30.139,0,45.396,12.085,24.17,0,0,0,-5.353,-5.03,44.543,58.822,58,49.101,10.259,10.4,50.355,2.089,58.822,9.162,-5.458,71.11,183.301,37.191,438.194,134.082,1.915,1.909,75.666,1.947,0.580278,-53.5247,0.531944,0.530278
22522,26.66,21.086,30.125,0,45.41,12.056,24.097,0,0,0,-5.458,-5.03,44.477,58.807,58,49.139,10.263,10.4,50.237,2.072,58.807,9.163,-5.414,71.11,183.285,37.191,438.021,134.082,1.884,1.9,75.681,1.932,0.575556,-53.0932,0.523333,0.527778
22523,26.646,21.042,30.044,0,45.41,12.026,24.031,0,0,0,-5.302,-5.03,44.396,58.814,58,49.112,10.267,10.4,50.087,2.058,58.814,9.162,-5.302,71.11,183.301,37.191,437.977,134.082,1.862,1.881,75.689,1.919,0.571667,-51.9949,0.517222,0.5225
22524,26.646,20.984,29.971,0,45.425,12.012,24.001,0,0,0,-5.075,-5.03,44.401,58.789,58,49.179,10.269,10.4,50.013,2.03,58.789,9.174,-5.067,71.11,183.285,37.109,437.76,134.082,1.831,1.866,75.724,1.893,0.563889,-49.6903,0.508611,0.518333
22525,26.624,20.984,29.971,0,45.425,11.975,23.972,0,0,0,-5.053,-5.03,44.391,58.695,58,49.371,10.271,10.4,49.938,2.022,58.724,9.177,-5.078,71.11,183.285,37.109,437.543,134.082,1.83,1.896,75.766,1.886,0.561667,-49.7982,0.508333,0.526667
22526,26.624,20.889,29.846,0,45.52,11.931,23.877,0,0,0,-5.078,-5.03,44.386,58.59,58,49.771,10.275,10.4,49.818,2.017,58.59,9.138,-5.006,71.11,183.285,37.109,437.457,134.082,1.838,1.971,75.852,1.881,0.560278,-49.0921,0.510556,0.5475
22527,26.646,20.845,29.773,0,45.564,11.902,23.818,0,0,0,-5.006,-5.03,44.387,58.489,58,50.072,10.277,10.4,49.743,2.013,58.489,9.157,-4.999,71.11,183.301,37.109,437.326,134.082,1.866,2.027,75.937,1.877,0.559167,-49.0234,0.518333,0.563056
22528,26.609,20.786,29.678,0,45.652,11.873,23.789,0,0,0,-5.147,-5.03,44.372,58.373,58,50.411,10.282,10.4,49.548,2.005,58.373,9.167,-5.158,71.11,183.447,37.109,437.109,134.082,1.961,2.087,76.089,1.871,0.556944,-50.5827,0.544722,0.579722
22529,26.594,20.735,29.634,0,45.667,11.858,23.716,0,0,0,-5.158,-5.03,44.352,58.391,58,50.354,10.284,10.4,49.471,2.003,58.391,9.17,-5.259,71.11,183.447,37.109,437.023,134.082,2.005,2.074,76.119,1.869,0.556389,-51.5732,0.556944,0.576111
22530,26.565,20.706,29.59,0,45.652,11.843,23.665,0,0,0,-5.422,-5.03,44.263,58.482,58,50.156,10.289,10.4,49.317,2.001,58.482,9.168,-5.367,71.11,183.447,37.109,436.849,134.082,2.04,2.032,76.102,1.867,0.555833,-52.6323,0.566667,0.564444
22531,26.492,20.647,29.495,0,45.593,11.792,23.606,0,0,0,-5.44,-5.03,44.201,58.565,58,49.825,10.291,10.4,49.241,1.989,58.565,9.169,-5.4,71.11,183.447,37.109,436.632,134.082,2.068,1.954,75.977,1.856,0.5525,-52.9559,0.574444,0.542778
22532,26.44,20.618,29.451,0,45.564,11.777,23.562,0,0,0,-5.624,-5.03,44.065,58.547,58,49.878,10.295,10.4,49.085,1.984,58.547,9.176,-5.624,71.11,183.447,37.109,436.502,134.147,2.054,1.96,75.93,1.852,0.551111,-55.1526,0.570556,0.544444
22533,26.396,20.603,29.436,0,45.549,11.763,23.547,0,0,0,-5.624,-5.03,44.065,58.5,58,50.017,10.295,10.4,49.085,1.977,58.5,9.173,-5.584,71.11,183.447,37.109,436.372,134.163,2.033,1.98,75.907,1.845,0.549167,-54.7603,0.564722,0.55
22534,26.323,20.566,29.392,0,45.549,11.733,23.467,0,0,0,-5.458,-5.03,43.937,58.395,58,50.325,10.298,10.4,48.974,1.967,58.395,9.175,-5.519,71.11,183.447,37.109,435.851,134.147,1.981,2.032,75.95,1.836,0.546389,-54.1229,0.550278,0.564444
22535,26.279,20.522,29.312,0,45.579,11.733,23.467,0,0,0,-5.519,-5.03,43.867,58.373,58,50.387,10.301,10.4,48.895,1.962,58.373,9.171,-5.606,71.11,183.447,37.077,435.764,134.163,1.978,2.04,75.986,1.832,0.545,-54.9761,0.549444,0.566667
22536,26.228,20.508,29.297,0,45.608,11.719,23.438,0,0,0,-5.606,-5.03,43.786,58.377,58,50.374,10.303,10.4,48.815,1.959,58.377,9.176,-5.61,71.11,183.447,37.077,435.547,134.163,1.981,2.034,76.013,1.829,0.544167,-55.0153,0.550278,0.565
22537,26.184,20.479,29.253,0,45.608,11.704,23.408,0,0,0,-5.512,-5.03,43.639,58.402,58,50.296,10.305,10.4,48.748,1.955,58.402,9.212,-5.483,71.11,183.447,37.077,435.46,134.163,1.99,2.014,76.024,1.825,0.543056,-53.7699,0.552778,0.559444
22538,26.074,20.435,29.238,0,45.608,11.689,23.379,0,0,0,-5.668,-5.03,43.566,58.496,58,50.007,10.306,10.4,48.713,1.948,58.496,9.214,-5.693,71.029,183.447,37.109,435.2,134.147,2.001,1.95,75.977,1.819,0.541111,-55.8293,0.555833,0.541667
22539,26.016,20.42,29.158,0,45.564,11.66,23.328,0,0,0,-5.603,-5.03,43.379,58.518,58,49.94,10.309,10.4,48.598,1.945,58.518,9.216,-5.603,71.029,183.447,37.109,434.983,134.163,1.997,1.933,75.943,1.816,0.540278,-54.9467,0.554722,0.536944
22540,26.001,20.398,29.128,0,45.549,11.66,23.313,0,0,0,-5.603,-5.03,43.379,58.514,58,49.949,10.309,10.4,48.598,1.941,58.514,9.207,-5.462,71.029,183.447,37.109,434.896,134.147,1.982,1.931,75.915,1.812,0.539167,-53.5639,0.550556,0.536389
22541,25.928,20.383,29.114,0,45.549,11.646,23.284,0,0,0,-5.476,-5.03,43.259,58.409,58,50.26,10.311,10.4,48.528,1.936,58.409,9.216,-5.396,71.029,183.447,37.109,434.549,134.163,1.942,1.988,75.948,1.809,0.537778,-52.9167,0.539444,0.552222
22542,25.928,20.325,29.055,0,45.593,11.646,23.269,0,0,0,-5.396,-5.03,43.211,58.337,58,50.474,10.313,10.4,48.492,1.935,58.337,9.224,-5.176,71.029,183.447,37.109,434.375,134.147,1.935,2.03,76.003,1.807,0.5375,-50.7592,0.5375,0.563889
22543,25.913,20.325,29.026,0,45.637,11.609,23.225,0,0,0,-5.176,-5.03,43.201,58.275,58,50.657,10.315,10.4,48.413,1.933,58.275,9.237,-5.114,71.029,183.447,37.109,434.115,134.163,1.94,2.065,76.077,1.806,0.536944,-50.1512,0.538889,0.573611
22544,25.928,20.31,29.004,0,45.688,11.594,23.21,0,0,0,-4.995,-5.03,43.199,58.228,58,50.796,10.318,10.4,48.296,1.933,58.228,9.23,-4.995,71.029,183.447,37.109,433.941,134.163,1.964,2.092,76.147,1.806,0.536944,-48.9842,0.545556,0.581111
22545,25.928,20.251,28.931,0,45.747,11.565,23.145,0,0,0,-5.006,-5.03,43.2,58.178,58,50.934,10.319,10.4,48.261,1.933,58.181,9.201,-4.955,71.029,183.561,37.109,433.724,134.147,2.032,2.12,76.251,1.806,0.536944,-48.592,0.564444,0.588889
22546,25.928,20.215,28.887,0,45.762,11.55,23.101,0,0,0,-4.933,-5.03,43.209,58.181,58,50.933,10.32,10.4,48.225,1.932,58.181,9.207,-4.995,71.029,183.561,37.191,433.464,134.196,2.067,2.119,76.276,1.805,0.536667,-48.9842,0.574167,0.588611
22547,25.928,20.2,28.872,0,45.776,11.536,23.086,0,0,0,-5.111,-5.03,43.199,58.192,58,50.899,10.323,10.4,48.109,1.935,58.192,9.211,-5.111,71.11,183.561,37.191,433.377,134.196,2.095,2.114,76.281,1.808,0.5375,-50.1218,0.581944,0.587222
22548,25.913,20.171,28.821,0,45.762,11.536,23.071,0,0,0,-5.118,-5.03,43.187,58.225,58,50.799,10.324,10.4,48.073,1.931,58.225,9.204,-5.143,71.11,183.561,37.158,432.639,134.196,2.13,2.091,76.24,1.805,0.536389,-50.4356,0.591667,0.580833
22549,25.876,20.156,28.792,0,45.732,11.521,23.042,0,0,0,-5.187,-5.03,43.141,58.225,58,50.798,10.328,10.4,47.954,1.929,58.225,9.212,-5.187,71.11,183.561,37.109,432.509,134.196,2.129,2.089,76.217,1.802,0.535833,-50.8671,0.591389,0.580278
22550,25.862,20.127,28.748,0,45.732,11.506,22.998,0,0,0,-5.187,-5.03,43.141,58.2,58,50.873,10.328,10.4,47.954,1.928,58.2,9.224,-5.31,71.11,183.561,37.109,432.378,134.196,2.12,2.102,76.211,1.802,0.535556,-52.0733,0.588889,0.583889
22551,25.818,20.112,28.733,0,45.732,11.492,22.983,0,0,0,-5.328,-5.03,43.057,58.131,58,51.045,10.33,10.4,47.881,1.925,58.142,9.224,-5.23,71.029,183.594,37.109,432.031,134.196,2.11,2.134,76.235,1.799,0.534722,-51.2888,0.586111,0.592778
22552,25.789,20.068,28.66,0,45.762,11.462,22.917,0,0,0,-5.429,-5.03,42.966,58.116,58,51.121,10.333,10.4,47.764,1.926,58.116,9.228,-5.422,71.029,183.594,37.191,431.944,134.196,2.107,2.15,76.26,1.8,0.535,-53.1717,0.585278,0.597222
22553,25.745,20.054,28.638,0,45.776,11.462,22.903,0,0,0,-5.414,-5.03,42.908,58.113,58,51.13,10.334,10.4,47.726,1.93,58.113,9.222,-5.414,71.029,183.594,37.191,431.684,134.196,2.109,2.156,76.287,1.804,0.536111,-53.0932,0.585833,0.598889
22554,25.679,19.988,28.564,0,45.791,11.426,22.859,0,0,0,-5.483,-5.03,42.847,58.12,58,51.107,10.336,10.4,47.644,1.929,58.12,9.236,-5.407,71.029,183.594,37.191,431.337,134.147,2.123,2.151,76.319,1.804,0.535833,-53.0246,0.589722,0.5975
22555,25.649,19.973,28.55,0,45.791,11.426,22.859,0,0,0,-5.407,-5.03,42.799,58.131,58,51.074,10.337,10.4,47.606,1.927,58.131,9.274,-5.306,71.029,183.594,37.191,431.25,134.147,2.128,2.142,76.325,1.802,0.535278,-52.0341,0.591111,0.595
22556,25.635,19.944,28.491,0,45.791,11.396,22.8,0,0,0,-5.237,-5.03,42.728,58.134,58,51.062,10.341,10.4,47.488,1.925,58.134,9.276,-5.237,71.029,183.594,37.191,430.99,134.147,2.13,2.138,76.328,1.8,0.534722,-51.3574,0.591667,0.593889
22557,25.62,19.929,28.477,0,45.806,11.382,22.778,0,0,0,-5.216,-5.03,42.702,58.113,58,51.105,10.342,10.4,47.449,1.925,58.12,9.269,-5.216,71.029,183.594,37.191,430.816,134.163,2.131,2.146,76.337,1.8,0.534722,-51.1515,0.591944,0.596111
22558,25.576,19.9,28.425,0,45.82,11.382,22.749,0,0,0,-5.288,-5.03,42.665,58.066,58,51.268,10.343,10.4,47.411,1.927,58.066,9.273,-5.339,71.029,183.594,37.191,430.512,134.147,2.142,2.18,76.383,1.802,0.535278,-52.3577,0.595,0.605556
22559,25.562,19.9,28.425,0,45.82,11.367,22.734,0,0,0,-5.245,-5.03,42.627,58.051,58,51.31,10.344,10.4,47.373,1.922,58.051,9.282,-5.219,71.029,183.822,37.191,430.382,134.196,2.152,2.184,76.398,1.797,0.533889,-51.1809,0.597778,0.606667
22560,25.547,19.871,28.381,0,45.835,11.353,22.705,0,0,0,-5.205,-5.03,42.579,58.044,58,51.331,10.346,10.4,47.296,1.917,58.044,9.278,-5.205,71.029,183.822,37.191,430.165,134.31,2.163,2.183,76.406,1.793,0.5325,-51.0436,0.600833,0.606389
22561,25.547,19.849,28.352,0,45.85,11.353,22.69,0,0,0,-5.154,-5.03,42.559,58.03,58,51.374,10.347,10.4,47.257,1.915,58.03,9.279,-4.952,71.029,183.838,37.191,429.818,134.31,2.176,2.19,76.421,1.791,0.531944,-48.5625,0.604444,0.608333
22562,25.562,19.805,28.308,0,45.872,11.323,22.646,0,0,0,-4.952,-5.03,42.572,58.004,58,51.45,10.349,10.4,47.219,1.916,58.004,9.288,-4.854,71.029,183.838,37.109,429.644,134.31,2.182,2.207,76.436,1.792,0.532222,-47.6015,0.606111,0.613056
22563,25.576,19.79,28.293,0,45.886,11.323,22.646,0,0,0,-4.854,-5.03,42.602,57.964,58,51.57,10.35,10.4,47.134,1.917,57.964,9.243,-4.919,71.029,183.838,37.109,429.08,134.31,2.185,2.231,76.464,1.793,0.5325,-48.2389,0.606944,0.619722
22564,25.576,19.761,28.228,0,45.901,11.294,22.581,0,0,0,-4.915,-5.03,42.629,57.903,58,51.711,10.353,10.4,47.058,1.918,57.917,9.253,-4.915,71.029,183.838,37.109,428.993,134.31,2.194,2.261,76.505,1.795,0.532778,-48.1997,0.609444,0.628056
22565,25.591,19.717,28.184,0,45.93,11.279,22.537,0,0,0,-4.937,-5.03,42.636,57.896,58,51.777,10.355,10.4,46.975,1.927,57.896,9.262,-5.064,71.029,183.838,37.109,428.819,134.31,2.224,2.283,76.581,1.803,0.535278,-49.6609,0.617778,0.634167
22566,25.576,19.688,28.11,0,45.959,11.243,22.493,0,0,0,-5.064,-5.03,42.631,57.943,58,51.635,10.356,10.4,46.936,1.933,57.943,9.254,-5.042,71.029,183.838,37.109,428.472,134.31,2.24,2.26,76.585,1.808,0.536944,-49.4451,0.622222,0.627778
22567,25.562,19.651,28.088,0,45.945,11.228,22.478,0,0,0,-5.154,-5.03,42.605,58.004,58,51.451,10.359,10.4,46.813,1.934,58.004,9.259,-5.154,71.029,183.838,37.109,428.342,134.31,2.252,2.224,76.565,1.81,0.537222,-50.5435,0.625556,0.617778
22568,25.525,19.622,28.03,0,45.916,11.213,22.434,0,0,0,-5.241,-5.03,42.573,58.124,58,51.093,10.361,10.4,46.73,1.938,58.124,9.263,-5.288,71.029,183.822,37.109,427.821,134.196,2.248,2.156,76.47,1.813,0.538333,-51.8576,0.624444,0.598889
22569,25.496,19.592,28,0,45.85,11.199,22.383,0,0,0,-5.407,-5.03,42.485,58.16,58,50.984,10.363,10.4,46.649,1.936,58.16,9.265,-5.407,71.029,183.838,37.109,427.648,134.196,2.229,2.133,76.417,1.812,0.537778,-53.0246,0.619167,0.5925
22570,25.452,19.578,27.971,0,45.82,11.184,22.368,0,0,0,-5.407,-5.03,42.485,58.16,58,50.983,10.363,10.4,46.649,1.933,58.16,9.256,-5.371,71.029,183.838,37.109,427.474,134.196,2.203,2.13,76.379,1.809,0.536944,-52.6715,0.611944,0.591667
22571,25.408,19.548,27.927,0,45.835,11.169,22.339,0,0,0,-5.306,-5.03,42.393,58.062,58,51.277,10.367,10.4,46.525,1.929,58.062,9.272,-5.371,71.029,183.838,37.109,427.083,134.196,2.152,2.184,76.396,1.805,0.535833,-52.6715,0.597778,0.606667
22572,25.393,19.504,27.861,0,45.872,11.155,22.295,0,0,0,-5.339,-5.03,42.344,58.022,58,51.395,10.367,10.4,46.53,1.926,58.022,9.273,-5.324,71.029,183.838,37.109,426.91,134.196,2.138,2.205,76.436,1.802,0.535,-52.2106,0.593889,0.6125
22573,25.342,19.482,27.832,0,45.886,11.14,22.28,0,0,0,-5.462,-5.03,42.236,58.008,58,51.438,10.37,10.4,46.403,1.925,58.008,9.274,-5.462,71.029,183.838,37.109,426.649,134.196,2.137,2.212,76.478,1.802,0.534722,-53.5639,0.593611,0.614444
22574,25.298,19.468,27.817,0,45.916,11.125,22.251,0,0,0,-5.469,-5.03,42.169,58.019,58,51.404,10.371,10.4,46.363,1.929,58.019,9.271,-5.469,71.029,183.838,37.109,426.476,134.196,2.142,2.21,76.514,1.806,0.535833,-53.6326,0.595,0.613889
22575,25.225,19.438,27.803,0,45.916,11.125,22.229,0,0,0,-5.574,-5.03,42.091,58.037,58,51.35,10.373,10.4,46.322,1.923,58.037,9.309,-5.527,71.029,183.838,37.109,426.128,134.31,2.173,2.193,76.537,1.8,0.534167,-54.2014,0.603611,0.609167
22576,25.195,19.409,27.708,0,45.93,11.096,22.17,0,0,0,-5.527,-5.03,42.02,58.019,58,51.404,10.374,10.4,46.236,1.922,58.019,9.322,-5.404,71.029,183.838,37.109,425.998,134.31,2.186,2.203,76.545,1.799,0.533889,-52.9951,0.607222,0.611944
22577,25.159,19.395,27.693,0,45.945,11.082,22.156,0,0,0,-5.367,-5.03,41.928,57.957,58,51.535,10.377,10.4,46.155,1.919,57.957,9.316,-5.367,71.029,183.838,37.077,425.781,134.31,2.191,2.226,76.568,1.797,0.533056,-52.6323,0.608611,0.618333
22578,25.129,19.365,27.664,0,45.959,11.06,22.141,0,0,0,-5.342,-5.03,41.878,57.91,58,51.732,10.378,10.4,46.114,1.916,57.91,9.313,-5.382,71.029,183.838,37.077,425.738,134.31,2.202,2.263,76.604,1.794,0.532222,-52.7794,0.611667,0.628611
22579,25.071,19.321,27.59,0,45.974,11.06,22.112,0,0,0,-5.367,-5.03,41.831,57.867,58,51.862,10.379,10.4,46.072,1.913,57.867,9.367,-5.342,71.029,183.87,37.077,425.174,134.31,2.224,2.286,76.669,1.792,0.531389,-52.3871,0.617778,0.635
22580,25.056,19.299,27.576,0,46.003,19.182,22.046,0,0,0,-5.31,-5.03,41.743,57.885,58,51.808,10.382,10.4,45.946,1.911,57.885,9.355,-5.31,71.029,183.87,37.077,424.957,134.31,2.248,2.271,76.682,1.79,0.530833,-52.0733,0.624444,0.630833
22581,25.027,19.27,27.539,0,46.003,23.73,22.031,0,0,0,-5.245,-5.03,41.716,57.939,58,51.646,10.383,10.4,45.904,1.908,57.939,9.356,-5.129,71.029,183.87,37.077,424.609,134.31,2.268,2.237,76.653,1.787,0.53,-50.2983,0.63,0.621389
22582,25.012,19.255,27.51,0,45.974,32.959,22.017,0,0,0,-5.129,-5.03,41.702,57.95,58,51.614,10.384,10.4,45.861,1.905,57.95,9.358,-5.132,71.029,183.87,37.077,424.436,134.31,2.267,2.228,76.631,1.785,0.529167,-50.3277,0.629722,0.618889
22583,25.012,19.226,27.466,0,45.974,37.581,21.973,0,0,0,-5.035,-5.03,41.692,57.943,58,51.636,10.386,10.4,45.776,1.906,57.943,9.319,-5.085,71.11,183.87,37.077,424.306,134.31,2.262,2.233,76.62,1.785,0.529444,-49.8668,0.628333,0.620278
22584,25.042,19.182,27.393,0,45.959,42.51,21.958,0,0,0,-4.926,-5.03,41.711,57.907,58,51.746,10.387,10.4,45.734,1.91,57.907,9.333,-4.93,71.11,183.87,37.077,424.002,134.31,2.247,2.259,76.624,1.789,0.530556,-48.3468,0.624167,0.6275
22585,25.042,19.153,27.356,0,45.974,51.76,21.899,0,0,0,-4.966,-5.03,41.721,57.892,58,51.778,10.39,10.4,45.648,1.913,57.892,9.335,-4.98,71.077,183.87,37.077,423.785,134.31,2.242,2.269,76.642,1.792,0.531389,-48.8371,0.622778,0.630278
22586,25.042,19.138,27.341,0,45.989,56.287,21.863,0,0,0,-4.977,-5.03,41.73,57.888,58,51.801,10.392,10.4,45.564,1.914,57.888,9.334,-4.977,71.029,183.87,37.077,423.611,134.31,2.242,2.274,76.658,1.793,0.531667,-48.8077,0.622778,0.631667
22587,25.056,19.072,27.268,0,46.003,60,21.804,0,0,0,-4.941,-5.03,41.743,57.921,58,51.704,10.393,10.4,45.521,1.915,57.921,9.339,-4.962,71.029,183.87,37.077,423.394,134.31,2.244,2.256,76.672,1.794,0.531944,-48.6606,0.623333,0.626667
22588,25.027,19.058,27.239,0,46.003,60,21.79,0,0,0,-5.122,-5.03,41.729,57.954,58,51.606,10.396,10.4,45.392,1.916,57.954,9.335,-5.183,71.029,183.87,37.077,423.003,134.31,2.244,2.237,76.665,1.795,0.532222,-50.8279,0.623333,0.621389
22589,25.012,19.014,27.158,0,45.989,60,21.731,0,0,0,-5.136,-5.03,41.708,57.961,58,51.585,10.397,10.4,45.349,1.914,57.961,9.336,-5.169,71.029,183.87,37.077,422.83,134.31,2.242,2.231,76.66,1.794,0.531667,-50.6906,0.622778,0.619722
22590,25.012,18.999,27.129,0,45.989,60,21.702,0,0,0,-5.125,-5.03,41.686,57.964,58,51.575,10.4,10.4,45.217,1.913,57.964,9.336,-5.125,71.029,183.87,37.077,422.743,134.31,2.237,2.228,76.655,1.793,0.531389,-50.2591,0.621389,0.618889
22591,25.012,18.984,27.1,0,45.989,60,21.68,0,0,0,-5.125,-5.03,41.675,57.975,58,51.542,10.401,10.4,45.175,1.91,57.975,9.341,-5.078,71.029,184.066,37.077,422.439,134.31,2.23,2.219,76.647,1.791,0.530556,-49.7982,0.619444,0.616389
22592,24.998,18.955,27.085,0,45.974,60,21.665,0,0,0,-5.078,-5.03,41.669,57.99,58,51.499,10.403,10.4,45.175,1.909,57.99,9.34,-5.064,71.029,184.066,37.077,422.266,134.31,2.225,2.209,76.639,1.79,0.530278,-49.6609,0.618056,0.613611
22593,24.998,18.933,27.056,0,45.974,60,21.636,0,0,0,-5.118,-5.03,41.659,58.008,58,51.444,10.404,10.4,45.088,1.909,58.008,9.343,-5.082,71.029,184.066,37.077,422.179,134.31,2.221,2.198,76.627,1.789,0.530278,-49.8374,0.616944,0.610556
22594,24.976,18.889,26.99,0,45.959,60,21.606,0,0,0,-5.165,-5.03,41.654,58.073,58,51.282,10.405,10.4,45.044,1.91,58.062,9.348,-5.176,71.029,184.066,37.109,421.484,134.31,2.202,2.166,76.592,1.791,0.530556,-50.7592,0.611667,0.601667
22595,24.961,18.875,26.975,0,45.945,60,21.577,0,0,0,-5.158,-5.03,41.612,58.095,58,51.183,10.408,10.4,44.911,1.91,58.095,9.386,-5.158,71.029,184.066,37.109,421.441,134.31,2.191,2.147,76.569,1.791,0.530556,-50.5827,0.608611,0.596389
22596,24.961,18.831,26.902,0,45.916,60,21.519,0,0,0,-5.071,-5.03,41.611,58.152,58,51.008,10.409,10.4,44.867,1.912,58.152,9.382,-5.009,71.029,184.066,37.109,421.137,134.31,2.163,2.113,76.512,1.792,0.531111,-49.1215,0.600833,0.586944
22597,24.961,18.816,26.873,0,45.901,60,21.497,0,0,0,-5.009,-5.03,41.61,58.167,58,50.964,10.41,10.4,44.824,1.91,58.167,9.38,-5.002,71.029,184.066,37.109,421.007,134.31,2.146,2.103,76.492,1.791,0.530556,-49.0529,0.596111,0.584167
22598,24.976,18.816,26.873,0,45.886,60,21.497,0,0,0,-5.017,-5.03,41.617,58.167,58,50.963,10.411,10.4,44.78,1.914,58.167,9.384,-4.999,71.029,184.066,37.109,420.833,134.31,2.106,2.107,76.48,1.795,0.531667,-49.0234,0.585,0.585278
22599,24.976,18.75,26.777,0,45.901,60,21.423,0,0,0,-4.999,-5.03,41.625,58.167,58,50.962,10.413,10.4,44.691,1.914,58.167,9.387,-5.009,71.11,184.066,37.077,420.703,134.31,2.094,2.106,76.491,1.795,0.531667,-49.1215,0.581667,0.585
22600,24.998,18.706,26.733,0,45.916,60,21.394,0,0,0,-5.056,-5.03,41.621,58.189,58,50.895,10.417,10.4,44.558,1.915,58.189,9.389,-4.814,71.11,184.066,37.077,420.399,134.31,2.078,2.094,76.508,1.796,0.531944,-47.2092,0.577222,0.581667
22601,25.027,18.677,26.689,0,45.901,60,21.35,0,0,0,-4.814,-5.03,41.659,58.218,58,50.807,10.418,10.4,44.513,1.916,58.218,9.395,-4.68,71.11,184.066,37.077,420.269,134.31,2.074,2.078,76.507,1.797,0.532222,-45.8951,0.576111,0.577222
22602,25.071,18.662,26.66,0,45.901,60,21.313,0,0,0,-4.489,-5.03,41.779,58.239,58,50.741,10.421,10.4,44.424,1.917,58.239,9.395,-4.489,71.11,184.066,37.109,420.009,134.31,2.068,2.066,76.503,1.798,0.5325,-44.0221,0.574444,0.573889
22603,25.1,18.604,26.565,0,45.901,60,21.255,0,0,0,-4.565,-5.03,41.837,58.25,58,50.707,10.423,10.4,44.292,1.921,58.25,9.39,-4.565,71.11,184.049,37.109,419.922,134.31,2.061,2.063,76.504,1.802,0.533611,-44.7674,0.5725,0.573056
22604,25.195,18.538,26.492,0,45.93,60,21.196,0,0,0,-4.46,-5.03,41.981,58.203,58,50.846,10.426,10.4,44.158,1.922,58.203,9.361,-4.46,71.11,184.049,37.109,419.618,134.31,2.053,2.091,76.536,1.803,0.533889,-43.7377,0.570278,0.580833
22605,25.269,18.508,26.477,0,45.945,60,21.182,0,0,0,-4.463,-5.03,42.051,58.127,58,51.072,10.428,10.4,44.112,1.922,58.127,9.378,-4.619,71.11,184.066,37.109,419.358,134.31,2.061,2.136,76.607,1.803,0.533889,-45.2969,0.5725,0.593333
22606,25.283,18.479,26.382,0,45.989,60,21.101,0,0,0,-4.59,-5.03,42.102,58.102,58,51.148,10.429,10.4,44.067,1.922,58.102,9.38,-4.633,71.11,184.066,37.109,419.271,134.31,2.072,2.152,76.643,1.803,0.533889,-45.4342,0.575556,0.597778
22607,25.313,18.45,26.367,0,46.003,60,21.101,0,0,0,-4.633,-5.03,42.15,58.091,58,51.179,10.431,10.4,43.977,1.922,58.091,9.382,-4.622,71.11,184.066,37.109,419.184,134.31,2.086,2.158,76.676,1.804,0.533889,-45.3263,0.579444,0.599444
22608,25.378,18.435,26.338,0,46.018,60,21.057,0,0,0,-4.633,-5.03,42.25,58.12,58,51.091,10.434,10.4,43.84,1.921,58.12,9.385,-4.604,71.11,184.066,37.077,418.967,134.31,2.124,2.139,76.698,1.802,0.533611,-45.1498,0.59,0.594167
22609,25.408,18.354,26.213,0,46.003,60,20.984,0,0,0,-4.604,-5.03,42.307,58.171,58,50.938,10.435,10.4,43.796,1.922,58.171,9.385,-4.662,71.11,184.066,37.077,418.707,134.31,2.136,2.109,76.677,1.804,0.533889,-45.7186,0.593333,0.585833
22610,25.452,18.34,26.199,0,45.974,60,20.947,0,0,0,-4.662,-5.03,42.402,58.286,58,50.588,10.438,10.4,43.659,1.924,58.286,9.395,-4.709,71.11,184.066,37.109,418.62,134.31,2.122,2.041,76.593,1.806,0.534444,-46.1795,0.589444,0.566944
22611,25.481,18.267,26.096,0,45.945,60,20.903,0,0,0,-4.709,-5.03,42.438,58.312,58,50.511,10.441,10.4,43.569,1.926,58.312,9.386,-4.698,71.11,184.066,37.109,418.446,134.31,2.11,2.028,76.556,1.808,0.535,-46.0716,0.586111,0.563333
22612,25.496,18.252,26.06,0,45.916,60,20.845,0,0,0,-4.8,-5.03,42.482,58.315,58,50.499,10.443,10.4,43.479,1.927,58.315,9.387,-4.839,71.11,184.066,37.109,418.316,134.31,2.088,2.027,76.529,1.809,0.535278,-47.4544,0.58,0.563056
22613,25.51,18.186,25.986,0,45.916,60,20.801,0,0,0,-4.937,-5.03,42.503,58.286,58,50.583,10.446,10.4,43.342,1.929,58.286,9.404,-4.98,71.11,184.049,37.109,417.752,134.31,2.042,2.045,76.529,1.811,0.535833,-48.8371,0.567222,0.568056
22614,25.51,18.142,25.928,0,45.93,60,20.735,0,0,0,-4.98,-5.03,42.511,58.265,58,50.646,10.448,10.4,43.295,1.929,58.265,9.41,-4.937,71.029,184.066,37.109,417.795,134.31,2.026,2.058,76.55,1.811,0.535833,-48.4154,0.562778,0.571667
22615,25.525,18.113,25.862,0,45.945,60,20.691,0,0,0,-4.941,-5.03,42.54,58.254,58,50.677,10.451,10.4,43.113,1.928,58.254,9.408,-4.941,71.029,184.066,37.109,417.665,134.31,2.018,2.063,76.575,1.81,0.535556,-48.4547,0.560556,0.573056
22616,25.525,18.054,25.789,0,45.959,60,20.647,0,0,0,-4.977,-5.03,42.551,58.261,58,50.653,10.454,10.4,43.022,1.924,58.261,9.439,-4.872,71.029,184.131,37.109,417.448,134.31,2.025,2.055,76.608,1.807,0.534444,-47.778,0.5625,0.570833
22617,25.562,18.04,25.759,0,45.974,60,20.603,0,0,0,-4.789,-5.03,42.606,58.261,58,50.652,10.456,10.4,42.926,1.928,58.261,9.441,-4.771,71.029,184.131,37.109,417.361,134.342,2.028,2.058,76.623,1.811,0.535556,-46.7875,0.563333,0.571667
22618,25.605,17.988,25.693,0,45.989,60,20.552,0,0,0,-4.774,-5.03,42.638,58.2,58,50.791,10.458,10.4,42.835,1.919,58.214,9.457,-4.702,71.11,184.131,37.109,417.057,134.342,2.046,2.077,76.65,1.802,0.533056,-46.1109,0.568333,0.576944
22619,25.635,17.944,25.635,0,46.003,60,20.508,0,0,0,-4.702,-5.03,42.681,58.167,58,50.931,10.459,10.4,42.785,1.913,58.167,9.454,-4.583,71.11,184.147,37.109,416.97,134.342,2.053,2.099,76.677,1.797,0.531389,-44.9439,0.570278,0.583056
22620,25.73,17.915,25.591,0,46.018,60,20.508,0,0,0,-4.507,-5.03,42.813,58.08,58,51.19,10.46,10.4,42.734,1.904,58.08,9.45,-4.539,71.11,184.131,37.109,416.884,134.31,2.076,2.142,76.747,1.789,0.528889,-44.5124,0.576667,0.595
22621,25.774,17.915,25.591,0,46.069,60,20.464,0,0,0,-4.525,-5.03,42.874,58.073,58,51.211,10.462,10.4,42.642,1.901,58.073,9.458,-4.376,71.11,184.131,37.109,416.623,134.31,2.088,2.143,76.771,1.786,0.528056,-42.9139,0.58,0.595278
22622,25.833,17.886,25.562,0,46.069,60,20.449,0,0,0,-4.337,-5.03,43.053,58.091,58,51.155,10.463,10.4,42.589,1.897,58.091,9.453,-4.337,71.11,184.131,36.995,416.493,134.31,2.109,2.128,76.774,1.782,0.526944,-42.5314,0.585833,0.591111
22623,25.957,17.856,25.496,0,46.033,60,20.398,0,0,0,-4.239,-5.03,43.157,58.145,58,50.992,10.465,10.4,42.495,1.893,58.145,9.456,-4.29,71.029,184.131,36.995,416.276,134.31,2.13,2.092,76.737,1.779,0.525833,-42.0705,0.591667,0.581111
22624,26.016,17.82,25.466,0,46.018,60,20.369,0,0,0,-4.29,-5.03,43.256,58.167,58,50.926,10.465,10.4,42.491,1.895,58.167,9.416,-4.102,71.029,184.131,36.995,416.146,134.31,2.127,2.08,76.71,1.78,0.526389,-40.2269,0.590833,0.577778
22625,26.14,17.82,25.452,0,46.018,60,20.369,0,0,0,-4.38,-5.03,43.47,58.167,58,50.925,10.468,10.4,42.437,1.894,58.167,9.429,-4.206,71.029,184.131,36.995,416.102,134.31,2.105,2.079,76.681,1.78,0.526111,-41.2468,0.584722,0.5775
22626,26.213,17.761,25.378,0,46.003,60,20.325,0,0,0,-4.206,-5.03,43.576,58.152,58,50.967,10.469,10.4,42.344,1.893,58.152,9.428,-4.232,71.029,184.131,37.109,416.016,134.31,2.091,2.087,76.682,1.779,0.525833,-41.5017,0.580833,0.579722
22627,26.309,17.747,25.342,0,46.018,60,20.281,0,0,0,-4.503,-5.03,43.75,58.105,58,51.107,10.471,10.4,42.246,1.901,58.105,9.433,-4.38,71.029,184.212,37.109,415.755,134.31,2.08,2.122,76.724,1.786,0.528056,-42.9531,0.577778,0.589444
22628,26.323,17.703,25.283,0,46.055,60,20.237,0,0,0,-4.409,-5.03,43.836,58.084,58,51.172,10.472,10.4,42.196,1.899,58.084,9.44,-4.706,71.029,184.212,37.109,415.625,134.31,2.079,2.134,76.753,1.785,0.5275,-46.1501,0.5775,0.592778
22629,26.338,17.688,25.269,0,46.069,60,20.2,0,0,0,-4.706,-5.03,43.871,58.08,58,51.182,10.473,10.4,42.053,1.895,58.08,9.44,-4.829,71.029,184.212,37.109,415.538,134.31,2.088,2.132,76.771,1.781,0.526389,-47.3563,0.58,0.592222
22630,26.353,17.637,25.21,0,46.069,60,20.156,0,0,0,-4.843,-5.03,43.918,58.105,58,51.105,10.475,10.4,42.051,1.889,58.105,9.446,-5.049,71.029,184.212,37.109,415.451,134.31,2.108,2.11,76.778,1.775,0.524722,-49.5138,0.585556,0.586111
22631,26.338,17.622,25.181,0,46.055,60,20.142,0,0,0,-5.103,-5.03,43.892,58.142,58,50.995,10.477,10.4,41.95,1.886,58.142,9.445,-5.103,71.029,184.212,36.995,415.365,134.31,2.113,2.084,76.759,1.773,0.523889,-50.0433,0.586944,0.578889
22632,26.323,17.578,25.1,0,46.018,60,20.098,0,0,0,-4.944,-5.03,43.905,58.207,58,50.798,10.479,10.4,41.9,1.883,58.207,9.444,-5.197,71.029,184.212,36.995,415.234,134.31,2.102,2.043,76.703,1.771,0.523056,-50.9652,0.583889,0.5675
22633,26.309,17.563,25.085,0,46.003,60,20.068,0,0,0,-5.205,-5.03,43.848,58.239,58,50.699,10.481,10.4,41.801,1.883,58.239,9.438,-5.205,71.029,184.212,36.995,415.191,134.31,2.089,2.022,76.671,1.77,0.523056,-51.0436,0.580278,0.561667
22634,26.309,17.563,25.085,0,45.989,60,20.068,0,0,0,-5.172,-5.03,43.836,58.265,58,50.621,10.482,10.4,41.749,1.883,58.265,9.446,-5.172,71.029,184.212,36.995,415.104,134.31,2.071,2.007,76.642,1.77,0.523056,-50.72,0.575278,0.5575
22635,26.257,17.52,25.027,0,45.974,60,20.017,0,0,0,-5.382,-5.03,43.783,58.301,58,50.511,10.483,10.4,41.7,1.883,58.301,9.448,-5.176,71.029,184.212,36.995,414.974,134.31,2.024,1.985,76.6,1.771,0.523056,-50.7592,0.562222,0.551389
22636,26.228,17.454,24.932,0,45.959,60,19.944,0,0,0,-5.176,-5.03,43.769,58.312,58,50.477,10.485,10.4,41.65,1.884,58.312,9.456,-5.371,71.029,184.212,36.995,414.974,134.31,2.003,1.98,76.591,1.771,0.523333,-52.6715,0.556389,0.55
22637,26.213,17.424,24.902,0,45.959,60,19.929,0,0,0,-5.223,-5.03,43.707,58.315,58,50.464,10.487,10.4,41.506,1.885,58.315,9.489,-5.223,71.029,184.375,37.077,414.844,134.31,1.985,1.978,76.59,1.772,0.523611,-51.2201,0.551389,0.549444
22638,26.184,17.38,24.814,0,45.959,60,19.849,0,0,0,-5.19,-5.03,43.693,58.315,58,50.461,10.489,10.4,41.411,1.884,58.315,9.481,-5.295,71.029,184.408,37.077,414.714,134.31,1.953,1.976,76.61,1.772,0.523333,-51.9262,0.5425,0.548889
22639,26.184,17.351,24.778,0,45.974,60,19.819,0,0,0,-5.154,-5.03,43.645,58.326,58,50.427,10.492,10.4,41.31,1.884,58.326,9.488,-5.14,71.029,184.408,37.077,414.714,134.31,1.941,1.969,76.623,1.772,0.523333,-50.4062,0.539167,0.546944
22640,26.14,17.307,24.719,0,45.974,60,19.775,0,0,0,-5.324,-5.03,43.605,58.377,58,50.27,10.494,10.4,41.215,1.89,58.377,9.496,-5.284,71.029,184.375,37.077,414.583,134.31,1.933,1.944,76.638,1.778,0.525,-51.8183,0.536944,0.54
22641,26.125,17.241,24.646,0,45.989,60,19.717,0,0,0,-5.393,-5.03,43.524,58.388,58,50.237,10.497,10.4,41.07,1.892,58.388,9.5,-5.393,71.029,184.375,37.077,413.932,134.31,1.929,1.939,76.642,1.78,0.525556,-52.8873,0.535833,0.538611
22642,26.074,17.212,24.58,0,45.989,60,19.666,0,3.479,3.479,-5.393,-5.03,43.524,58.391,58,50.224,10.497,10.4,41.07,1.892,58.391,9.495,-5.411,71.11,184.375,37.077,413.889,134.31,1.925,1.937,76.65,1.78,0.525556,-53.0638,0.534722,0.538056
22643,26.03,17.197,24.551,0,45.989,60,19.636,0,16.604,11.997,-5.487,-5.03,43.392,58.366,58,50.298,10.5,10.4,40.92,1.889,58.366,9.501,-5.487,71.11,184.375,37.077,413.976,134.31,1.931,1.949,76.661,1.777,0.524722,-53.8091,0.536389,0.541389
22644,26.001,17.124,24.463,0,46.003,56.089,19.592,0,26.257,11.997,-5.313,-5.03,43.365,58.301,58,50.489,10.502,10.4,40.824,1.889,58.301,9.465,-5.328,71.11,184.375,36.995,413.845,134.31,1.942,1.987,76.709,1.777,0.524722,-52.2498,0.539444,0.551944
22645,25.972,17.073,24.397,0,46.055,45.396,19.534,0,37.493,11.997,-5.353,-5.03,43.323,58.257,58,50.617,10.503,10.4,40.771,1.886,58.257,9.467,-5.342,71.029,184.375,36.995,413.759,134.31,1.954,2.009,76.739,1.775,0.523889,-52.3871,0.542778,0.558056
22646,25.957,17.058,24.368,0,46.069,40.1,19.504,0,47.454,11.997,-5.281,-5.03,43.284,58.218,58,50.735,10.506,10.4,40.675,1.89,58.218,9.436,-5.32,71.029,184.375,36.995,413.628,134.31,1.965,2.037,76.783,1.779,0.525,-52.1714,0.545833,0.565833
22647,25.928,17.029,24.324,0,46.099,34.548,19.424,0,48.003,11.997,-5.284,-5.03,43.207,58.196,58,50.799,10.51,10.4,40.479,1.892,58.196,9.447,-5.284,71.029,184.375,36.995,413.585,134.31,1.986,2.052,76.822,1.781,0.525556,-51.8183,0.551667,0.57
22648,25.862,16.956,24.28,0,46.113,29.553,19.424,0,48.003,11.997,-5.386,-5.03,43.156,58.207,58,50.763,10.51,10.4,40.471,1.894,58.207,9.461,-5.396,71.029,184.375,36.995,413.498,134.31,2.03,2.047,76.848,1.783,0.526111,-52.9167,0.563889,0.568611
22649,25.833,16.919,24.17,0,46.113,19.321,19.336,0,48.003,11.997,-5.451,-5.03,43.046,58.207,58,50.763,10.514,10.4,40.277,1.893,58.207,9.447,-5.436,71.029,184.375,37.061,413.455,134.31,2.044,2.046,76.845,1.782,0.525833,-53.3089,0.567778,0.568333
22650,25.789,16.89,24.141,0,46.113,14.172,19.299,0,48.003,11.997,-5.559,-5.03,42.968,58.192,58,50.805,10.515,10.4,40.223,1.892,58.192,9.45,-5.559,71.029,184.375,37.077,413.411,134.31,2.05,2.053,76.847,1.781,0.525556,-54.5152,0.569444,0.570278
22651,25.708,16.831,24.082,0,46.113,9.631,19.255,0,48.003,11.997,-5.447,-5.03,42.916,58.113,58,50.998,10.518,10.4,40.126,1.891,58.127,9.447,-5.566,71.029,184.375,37.077,413.151,134.342,2.062,2.091,76.876,1.78,0.525278,-54.5838,0.572778,0.580833
22652,25.649,16.816,24.045,0,46.128,9.617,19.226,0,48.003,11.997,-5.566,-5.03,42.841,58.087,58,51.118,10.519,10.4,40.072,1.886,58.087,9.458,-5.595,71.029,184.375,37.077,413.194,134.342,2.068,2.11,76.901,1.776,0.523889,-54.8682,0.574444,0.586111
22653,25.635,16.787,23.987,0,46.143,9.595,19.182,0,48.003,11.997,-5.447,-5.03,42.715,58.084,58,51.127,10.521,10.4,39.964,1.884,58.084,9.459,-5.404,71.029,184.375,37.077,413.064,134.359,2.078,2.11,76.918,1.774,0.523333,-52.9951,0.577222,0.586111
22654,25.547,16.721,23.877,0,46.143,9.551,19.102,0,48.003,11.997,-5.556,-5.03,42.636,58.142,58,50.952,10.522,10.4,39.909,1.88,58.142,9.47,-5.516,71.11,184.375,37.077,413.064,134.342,2.087,2.07,76.909,1.771,0.522222,-54.0935,0.579722,0.575
22655,25.51,16.692,23.848,0,46.143,9.551,19.102,0,48.003,11.997,-5.516,-5.03,42.567,58.189,58,50.81,10.524,10.4,39.811,1.882,58.189,9.464,-5.364,71.11,184.375,37.077,412.977,134.342,2.088,2.044,76.88,1.772,0.522778,-52.6029,0.58,0.567778
22656,25.466,16.677,23.818,0,46.113,9.521,19.058,0,48.003,11.997,-5.364,-5.03,42.527,58.221,58,50.711,10.525,10.4,39.757,1.88,58.221,9.466,-5.447,71.11,184.375,36.995,412.934,134.342,2.082,2.022,76.843,1.77,0.522222,-53.4168,0.578333,0.561667
22657,25.452,16.663,23.789,0,46.099,9.521,19.028,0,48.003,11.997,-5.436,-5.03,42.399,58.225,58,50.7,10.528,10.4,39.602,1.878,58.225,9.473,-5.436,71.11,184.375,36.995,412.891,134.342,2.066,2.018,76.818,1.769,0.521667,-53.3089,0.573889,0.560556
22658,25.342,16.589,23.73,0,46.099,9.478,18.955,0,48.003,11.997,-5.617,-5.03,42.31,58.167,58,50.872,10.528,10.4,39.595,1.878,58.167,9.482,-5.584,71.029,184.375,36.995,412.847,134.359,2.036,2.052,76.827,1.769,0.521667,-54.7603,0.565556,0.57
22659,25.298,16.538,23.635,0,46.099,9.478,18.955,0,48.003,11.997,-5.584,-5.03,42.241,58.138,58,50.957,10.531,10.4,39.495,1.874,58.138,9.531,-5.606,71.029,184.375,36.995,412.804,134.342,2.029,2.066,76.85,1.766,0.520556,-54.9761,0.563611,0.573889
22660,25.254,16.523,23.606,0,46.128,9.448,18.875,0,48.003,11.997,-5.635,-5.03,42.162,58.127,58,50.988,10.533,10.4,39.394,1.874,58.127,9.515,-5.516,71.029,184.375,36.995,412.76,134.342,2.027,2.072,76.878,1.765,0.520556,-54.0935,0.563056,0.575556
22661,25.159,16.479,23.547,0,46.143,9.448,18.875,0,48.003,11.997,-5.613,-5.03,42.005,58.163,58,50.877,10.535,10.4,39.328,1.882,58.163,9.518,-5.563,71.029,184.375,37.077,412.674,134.342,2.039,2.057,76.904,1.773,0.522778,-54.5544,0.566389,0.571389
22662,25.1,16.479,23.533,0,46.143,9.412,18.831,0,48.003,11.997,-5.563,-5.03,41.93,58.189,58,50.801,10.536,10.4,39.229,1.88,58.189,9.514,-5.664,71.029,184.375,37.077,412.63,134.359,2.042,2.041,76.9,1.772,0.522222,-55.5449,0.567222,0.566944
22663,25.056,16.436,23.467,0,46.143,9.382,18.787,0,48.003,11.997,-5.566,-5.03,41.743,58.203,58,50.757,10.538,10.4,39.117,1.88,58.203,9.526,-5.664,71.029,184.375,37.077,412.674,134.359,2.043,2.031,76.891,1.771,0.522222,-55.5449,0.5675,0.564167
22664,25.012,16.406,23.438,0,46.128,9.368,18.75,0,48.003,11.997,-5.566,-5.03,41.743,58.207,58,50.745,10.538,10.4,39.117,1.877,58.207,9.515,-5.545,71.029,184.375,37.077,412.674,134.342,2.04,2.026,76.882,1.769,0.521389,-54.3779,0.566667,0.562778
22665,24.961,16.392,23.408,0,46.128,9.353,18.721,0,48.003,11.997,-5.653,-5.03,41.591,58.192,58,50.787,10.54,10.4,39.006,1.875,58.192,9.531,-5.653,71.029,184.375,37.077,412.543,134.359,2.029,2.033,76.886,1.767,0.520833,-55.437,0.563611,0.564722
22666,24.902,16.311,23.313,0,46.157,9.324,18.647,0,48.003,11.997,-5.465,-5.03,41.528,58.116,58,51.014,10.543,10.4,38.95,1.872,58.116,9.524,-5.284,71.029,184.375,37.077,412.543,134.342,2.03,2.075,76.932,1.765,0.52,-51.8183,0.563889,0.576389
22667,24.844,16.296,23.269,0,46.172,9.309,18.618,0,48.003,11.997,-5.284,-5.03,41.496,58.08,58,51.122,10.544,10.4,38.849,1.871,58.08,9.525,-5.559,71.029,184.359,37.077,412.587,134.31,2.032,2.095,76.969,1.763,0.519722,-54.5152,0.564444,0.581944
22668,24.792,16.267,23.24,0,46.201,9.294,18.604,0,48.003,11.997,-5.559,-5.03,41.4,58.058,58,51.186,10.546,10.4,38.736,1.868,58.058,9.532,-5.519,71.029,184.408,37.077,412.413,134.31,2.043,2.106,77.004,1.761,0.518889,-54.1229,0.5675,0.585
22669,24.778,16.252,23.21,0,46.216,9.28,18.567,0,48.003,11.997,-5.472,-5.03,41.286,58.055,58,51.196,10.547,10.4,38.679,1.866,58.055,9.496,-5.472,71.11,184.521,37.077,412.457,134.31,2.057,2.106,77.031,1.759,0.518333,-53.662,0.571389,0.585
22670,24.705,16.187,23.13,0,46.216,9.28,18.538,0,48.003,11.997,-5.606,-5.03,41.189,58.113,58,51.021,10.548,10.4,38.621,1.862,58.113,9.501,-5.367,71.11,184.521,37.077,412.283,134.359,2.091,2.066,77.02,1.755,0.517222,-52.6323,0.580833,0.573889
22671,24.646,16.187,23.13,0,46.187,9.25,18.494,0,48.003,11.997,-5.451,-5.03,41.154,58.138,58,50.945,10.549,10.4,38.564,1.86,58.138,9.501,-5.581,71.11,184.521,37.077,412.326,134.342,2.093,2.049,76.991,1.754,0.516667,-54.7309,0.581389,0.569167
22672,24.595,16.157,23.086,0,46.172,9.229,18.479,0,48.003,11.997,-5.566,-5.03,41.064,58.138,58,50.944,10.549,10.4,38.551,1.856,58.138,9.5,-5.346,71.11,184.521,36.995,412.326,134.342,2.087,2.045,76.968,1.75,0.515556,-52.4264,0.579722,0.568056
22673,24.565,16.143,23.071,0,46.172,9.214,18.45,0,48.003,11.997,-5.436,-5.03,40.958,58.102,58,51.009,10.551,10.4,38.436,1.853,58.116,9.503,-5.436,71.11,184.521,36.995,412.326,134.342,2.077,2.055,76.958,1.747,0.514722,-53.3089,0.576944,0.570833
22674,24.507,16.099,22.998,0,46.187,9.214,18.45,0,48.003,11.997,-5.523,-5.03,40.883,58.044,58,51.225,10.552,10.4,38.377,1.854,58.044,9.509,-5.429,71.11,184.521,36.995,412.24,134.342,2.063,2.099,76.993,1.748,0.515,-53.2403,0.573056,0.583056
22675,24.463,16.099,22.983,0,46.201,9.185,18.384,0,48.003,11.997,-5.429,-5.03,40.827,58.037,58,51.246,10.553,10.4,38.321,1.855,58.037,9.509,-5.494,71.11,184.521,37.077,412.196,134.342,2.062,2.104,77.017,1.749,0.515278,-53.8777,0.572778,0.584444
22676,24.397,16.04,22.917,0,46.216,9.17,18.325,0,48.003,11.997,-5.382,-5.03,40.725,58.084,58,51.104,10.554,10.4,38.251,1.858,58.084,9.52,-5.425,71.11,184.521,37.077,412.066,134.342,2.076,2.079,77.031,1.752,0.516111,-53.2011,0.576667,0.5775
22677,24.368,16.025,22.888,0,46.201,9.155,18.311,0,48.003,11.997,-5.425,-5.03,40.668,58.138,58,50.939,10.556,10.4,38.194,1.861,58.138,9.518,-5.396,71.11,184.521,37.077,412.066,134.359,2.079,2.049,77.013,1.755,0.516944,-52.9167,0.5775,0.569167
22678,24.353,15.974,22.83,0,46.187,9.126,18.267,0,48.003,11.997,-5.396,-5.03,40.617,58.163,58,50.863,10.558,10.4,38.136,1.865,58.163,9.52,-5.313,71.11,184.521,37.077,412.066,134.359,2.07,2.038,76.993,1.759,0.518056,-52.1027,0.575,0.566111
22679,24.324,15.93,22.749,0,46.187,9.111,18.201,0,48.003,11.997,-5.4,-5.03,40.518,58.163,58,50.863,10.561,10.4,37.933,1.867,58.163,9.521,-5.4,71.11,184.521,37.077,412.109,134.342,2.06,2.04,76.984,1.761,0.518611,-52.9559,0.572222,0.566667
22680,24.28,15.916,22.72,0,46.187,9.097,18.171,0,48.003,11.997,-5.32,-5.03,40.457,58.145,58,50.917,10.562,10.4,37.875,1.87,58.145,9.52,-5.414,71.11,184.521,37.077,412.109,134.342,2.041,2.053,76.994,1.763,0.519444,-53.0932,0.566944,0.570278
22681,24.214,15.857,22.661,0,46.216,9.067,18.127,0,48.003,11.997,-5.386,-5.03,40.418,58.087,58,51.089,10.563,10.4,37.818,1.872,58.087,9.524,-5.367,71.11,184.521,37.077,412.023,134.359,2.042,2.09,77.044,1.766,0.52,-52.6323,0.567222,0.580556
22682,24.185,15.806,22.595,0,46.252,9.031,18.127,0,48.003,11.997,-5.367,-5.03,40.368,58.069,58,51.143,10.564,10.4,37.76,1.872,58.069,9.518,-5.36,71.11,184.521,37.077,412.023,134.342,2.048,2.1,77.074,1.766,0.52,-52.5636,0.568889,0.583333
22683,24.17,15.776,22.537,0,46.252,9.016,18.018,0,48.003,11.997,-5.396,-5.03,40.267,58.08,58,51.109,10.569,10.4,37.556,1.875,58.08,9.569,-5.396,71.11,184.521,37.077,411.936,134.359,2.059,2.096,77.093,1.769,0.520833,-52.9167,0.571944,0.582222
22684,24.126,15.732,22.478,0,46.267,8.987,17.974,0,48.003,11.997,-5.328,-5.03,40.216,58.142,58,50.924,10.571,10.4,37.451,1.889,58.142,9.559,-5.266,71.11,184.521,37.077,411.979,134.342,2.086,2.074,77.091,1.783,0.524722,-51.6418,0.579444,0.576111
22685,24.082,15.703,22.434,0,46.238,8.972,17.944,0,48.003,11.997,-5.378,-5.03,40.183,58.178,58,50.814,10.571,10.4,37.438,1.887,58.178,9.558,-5.386,71.11,184.521,37.077,412.023,134.359,2.087,2.05,77.066,1.781,0.524167,-52.8186,0.579722,0.569444
22686,24.045,15.703,22.412,0,46.216,8.972,17.944,0,48.003,11.997,-5.386,-5.03,40.132,58.218,58,50.716,10.572,10.4,37.379,1.886,58.21,9.563,-5.367,71.11,184.521,37.077,411.979,134.342,2.081,2.029,77.032,1.779,0.523889,-52.6323,0.578056,0.563611
22687,24.001,15.659,22.354,0,46.201,8.943,17.886,0,48.003,11.997,-5.422,-5.03,40.017,58.228,58,50.66,10.574,10.4,37.26,1.884,58.228,9.567,-5.422,71.11,184.521,37.077,411.979,134.342,2.07,2.016,77.001,1.778,0.523333,-53.1717,0.575,0.56
22688,23.958,15.593,22.295,0,46.187,8.943,17.856,0,48.003,11.997,-5.454,-5.03,39.958,58.225,58,50.668,10.575,10.4,37.2,1.878,58.225,9.562,-5.31,71.11,184.521,36.914,412.023,134.31,2.029,2.012,76.976,1.772,0.521667,-52.0733,0.563611,0.558889
22689,23.914,15.564,22.251,0,46.187,8.899,17.791,0,48.003,11.997,-5.418,-5.03,39.923,58.218,58,50.689,10.576,10.4,37.141,1.871,58.218,9.571,-5.465,71.11,184.521,36.914,411.979,134.31,2.009,2.009,76.977,1.766,0.519722,-53.5933,0.558056,0.558056
22690,23.877,15.564,22.251,0,46.187,8.899,17.791,0,48.003,11.997,-5.465,-5.03,39.849,58.203,58,50.731,10.577,10.4,37.082,1.868,58.203,9.576,-5.27,71.11,184.521,36.914,411.979,134.31,2,2.014,76.987,1.763,0.518889,-51.681,0.555556,0.559444
22691,23.818,15.52,22.17,0,46.201,8.862,17.732,0,48.003,11.997,-5.454,-5.03,39.75,58.203,58,50.728,10.578,10.4,37.007,1.865,58.203,9.567,-5.458,71.11,184.521,36.914,412.023,134.342,1.991,2.01,77.014,1.76,0.518056,-53.5247,0.553056,0.558333
22692,23.804,15.491,22.141,0,46.201,8.862,17.732,0,48.003,11.997,-5.458,-5.03,39.687,58.218,58,50.683,10.579,10.4,36.948,1.864,58.218,9.567,-5.317,71.11,184.57,36.914,411.979,134.342,1.99,2,77.019,1.759,0.517778,-52.142,0.552778,0.555556
22693,23.76,15.476,22.097,0,46.201,8.833,17.673,0,48.003,11.997,-5.393,-5.03,39.59,58.243,58,50.606,10.582,10.4,36.826,1.865,58.243,9.537,-5.389,71.11,184.635,36.914,411.979,134.359,1.985,1.986,77.018,1.76,0.518056,-52.848,0.551389,0.551667
22694,23.73,15.454,22.097,0,46.201,6.284,17.673,0,48.003,11.997,-5.389,-5.03,39.54,58.283,58,50.518,10.582,10.4,36.81,1.866,58.272,9.535,-5.389,71.11,184.635,36.914,412.153,134.342,1.985,1.97,77.006,1.761,0.518333,-52.848,0.551389,0.547222
22695,23.665,15.396,21.987,0,46.187,0.659,17.593,0,48.003,11.997,-5.302,-5.03,39.503,58.333,58,50.33,10.585,10.4,36.66,1.871,58.333,9.541,-5.346,71.191,184.635,36.914,412.153,134.359,1.967,1.937,76.964,1.766,0.519722,-52.4264,0.546389,0.538056
22696,23.65,15.352,21.929,0,46.172,0,17.549,0,48.003,11.997,-5.252,-5.03,39.453,58.333,58,50.328,10.585,10.4,36.645,1.873,58.333,9.551,-5.273,71.191,184.635,36.995,412.153,134.342,1.952,1.938,76.958,1.768,0.520278,-51.7105,0.542222,0.538333
22697,23.635,15.308,21.863,0,46.172,0,17.49,0,48.003,11.997,-5.208,-5.03,39.398,58.308,58,50.402,10.589,10.4,36.436,1.873,58.308,9.541,-5.208,71.191,184.635,36.995,412.153,134.359,1.943,1.953,76.967,1.768,0.520278,-51.073,0.539722,0.5425
22698,23.606,15.271,21.819,0,46.201,0,17.454,0,48.003,11.997,-5.208,-5.03,39.398,58.254,58,50.565,10.589,10.4,36.436,1.875,58.254,9.552,-5.422,71.191,184.635,36.995,412.196,134.359,1.937,1.988,77,1.771,0.520833,-53.1717,0.538056,0.552222
22699,23.577,15.212,21.79,0,46.216,0,17.424,0,48.003,11.997,-5.245,-5.03,39.316,58.192,58,50.745,10.592,10.4,36.27,1.878,58.192,9.567,-5.273,71.11,184.635,36.995,412.153,134.342,1.947,2.027,77.087,1.774,0.521667,-51.7105,0.540833,0.563056
22700,23.533,15.168,21.665,0,46.252,0,17.38,0,48.003,11.997,-5.273,-5.03,39.281,58.192,58,50.744,10.594,10.4,36.212,1.878,58.192,9.569,-5.433,71.11,184.635,36.995,412.153,134.342,1.975,2.027,77.113,1.773,0.521667,-53.2795,0.548611,0.563056
22701,23.511,15.125,21.606,0,46.282,0,17.271,0,48.003,11.997,-5.19,-5.03,39.2,58.21,58,50.688,10.598,10.4,36.001,1.882,58.21,9.568,-5.223,71.11,184.635,36.914,412.196,134.342,1.994,2.02,77.124,1.777,0.522778,-51.2201,0.553889,0.561111
22702,23.452,15.044,21.563,0,46.267,0,17.256,0,48.003,11.997,-5.389,-5.03,39.149,58.286,58,50.456,10.599,10.4,35.942,1.884,58.286,9.572,-5.382,71.191,184.635,36.914,412.153,134.342,2.017,1.975,77.086,1.78,0.523333,-52.7794,0.560278,0.548611
22703,23.438,15.029,21.467,0,46.238,0,17.212,0,48.003,11.997,-5.382,-5.03,39.1,58.301,58,50.413,10.601,10.4,35.836,1.883,58.301,9.57,-5.219,71.191,184.635,36.914,412.283,134.359,2.016,1.966,77.057,1.779,0.523056,-51.1809,0.56,0.546111
22704,23.408,15,21.423,0,46.238,0,17.183,0,48.003,11.997,-5.219,-5.03,39.073,58.301,58,50.411,10.602,10.4,35.775,1.883,58.301,9.577,-5.476,71.191,184.635,36.914,412.326,134.31,1.998,1.965,77.039,1.778,0.523056,-53.7012,0.555,0.545833
22705,23.364,14.971,21.394,0,46.216,0,17.102,0,48.003,11.997,-5.476,-5.03,38.995,58.286,58,50.453,10.604,10.4,35.651,1.882,58.286,9.58,-5.443,71.191,184.635,36.914,412.37,134.31,1.984,1.971,77.036,1.777,0.522778,-53.3776,0.551111,0.5475
22706,23.313,14.927,21.313,0,46.216,0,17.073,0,48.003,11.997,-5.429,-5.03,38.895,58.304,58,50.417,10.605,10.4,35.589,1.88,58.297,9.581,-5.364,71.191,184.635,36.914,412.283,134.31,1.964,1.963,77.036,1.776,0.522222,-52.6029,0.545556,0.545278
22707,23.269,14.89,21.27,0,46.216,0,17.043,0,48.003,11.997,-5.364,-5.03,38.849,58.333,58,50.305,10.607,10.4,35.528,1.879,58.333,9.571,-5.425,71.191,184.635,36.914,412.326,134.31,1.955,1.94,77.026,1.775,0.521944,-53.2011,0.543056,0.538889
22708,23.24,14.846,21.226,0,46.201,0,16.97,0,48.003,11.997,-5.425,-5.03,38.787,58.362,58,50.217,10.609,10.4,35.465,1.88,58.362,9.623,-5.443,71.191,184.635,36.914,412.326,134.31,1.947,1.924,77.013,1.777,0.522222,-53.3776,0.540833,0.534444
22709,23.196,14.832,21.182,0,46.201,0,16.941,0,48.003,11.997,-5.404,-5.03,38.667,58.391,58,50.128,10.611,10.4,35.295,1.879,58.391,9.618,-5.447,71.191,184.635,36.914,412.37,134.31,1.928,1.905,76.999,1.776,0.521944,-53.4168,0.535556,0.529167
22710,23.145,14.802,21.13,0,46.187,0,16.904,0,48.003,11.997,-5.357,-5.03,38.621,58.391,58,50.125,10.612,10.4,35.233,1.884,58.391,9.608,-5.4,71.191,184.635,36.914,412.37,134.31,1.902,1.909,76.995,1.78,0.523333,-52.9559,0.528333,0.530278
22711,23.101,14.744,21.057,0,46.216,0,16.846,0,48.003,11.997,-5.4,-5.03,38.572,58.355,58,50.231,10.613,10.4,35.171,1.888,58.355,9.619,-5.407,71.191,184.635,36.914,412.457,134.31,1.893,1.934,77.022,1.784,0.524444,-53.0246,0.525833,0.537222
22712,23.071,14.692,20.999,0,46.238,0,16.802,0,48.003,11.997,-5.462,-5.03,38.445,58.322,58,50.326,10.616,10.4,35,1.894,58.322,9.621,-5.462,71.191,184.635,36.995,412.37,134.31,1.894,1.959,77.064,1.79,0.526111,-53.5639,0.526111,0.544167
22713,23.027,14.692,20.999,0,46.267,0,16.802,0,47.043,10.73,-5.523,-5.03,38.381,58.304,58,50.379,10.616,10.4,34.982,1.896,58.304,9.62,-5.523,71.191,184.635,36.995,412.457,134.31,1.899,1.972,77.102,1.792,0.526667,-54.1621,0.5275,0.547778
22714,22.983,14.648,20.918,0,46.282,0,16.736,0,34.863,0,-5.458,-5.03,38.3,58.315,58,50.343,10.618,10.4,34.872,1.897,58.315,9.611,-5.458,71.191,184.635,36.995,412.5,134.31,1.918,1.965,77.132,1.793,0.526944,-53.5247,0.532778,0.545833
22715,22.903,14.619,20.874,0,46.282,0,16.692,0,24.265,0,-5.433,-5.03,38.235,58.351,58,50.231,10.618,10.4,34.853,1.893,58.351,9.642,-5.447,71.191,184.863,36.995,412.587,134.31,1.953,1.939,77.123,1.789,0.525833,-53.4168,0.5425,0.538611
22716,22.874,14.59,20.845,0,46.267,0,16.663,0,4.336,0,-5.382,-5.03,38.121,58.369,58,50.175,10.621,10.4,34.727,1.888,58.369,9.632,-5.454,71.191,184.863,36.914,412.587,134.31,1.964,1.923,77.097,1.785,0.524444,-53.4855,0.545556,0.534167
22717,22.844,14.561,20.801,0,46.238,0,16.648,0,0,0,-5.4,-5.03,38.063,58.391,58,50.107,10.622,10.4,34.661,1.885,58.391,9.631,-5.4,71.191,184.88,36.914,412.804,134.31,1.962,1.906,77.061,1.782,0.523611,-52.9559,0.545,0.529444
22718,22.778,14.495,20.786,0,46.216,0,16.633,0,0,0,-5.367,-5.03,38.012,58.402,58,50.07,10.622,10.4,34.642,1.898,58.402,9.598,-5.328,71.11,184.863,36.995,412.804,134.31,1.927,1.912,77.032,1.795,0.527222,-52.2498,0.535278,0.531111
22719,22.734,14.495,20.706,0,46.216,0,16.575,0,0,0,-5.328,-5.03,37.97,58.395,58,50.09,10.624,10.4,34.535,1.901,58.395,9.6,-5.458,71.11,184.863,36.995,412.804,134.31,1.912,1.919,77.041,1.797,0.528056,-53.5247,0.531111,0.533056
22720,22.72,14.465,20.676,0,46.238,0,16.538,0,0,0,-5.404,-5.03,37.898,58.38,58,50.131,10.624,10.4,34.512,1.899,58.38,9.604,-5.306,71.11,184.88,36.995,412.804,134.31,1.9,1.925,77.058,1.796,0.5275,-52.0341,0.527778,0.534722
