time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22721,22.69,14.421,20.603,0,46.252,0,16.479,0,0,0,-5.386,-5.03,37.813,58.369,58,50.161,10.627,10.4,34.341,1.896,58.369,9.618,-5.386,71.11,184.863,36.995,412.847,134.196,1.891,1.928,77.08,1.792,0.526667,-52.8186,0.525278,0.535556
22722,22.646,14.407,20.566,0,46.252,0,16.45,0,0,0,-5.436,-5.03,37.75,58.366,58,50.167,10.627,10.4,34.322,1.885,58.366,9.619,-5.212,71.11,184.863,36.995,412.804,134.196,1.902,1.918,77.099,1.783,0.523611,-51.1123,0.528333,0.532778
22723,22.617,14.341,20.493,0,46.267,0,16.392,0,0,0,-5.255,-5.03,37.735,58.362,58,50.176,10.629,10.4,34.212,1.88,58.362,9.62,-5.32,71.11,184.863,36.995,412.847,134.196,1.912,1.915,77.099,1.778,0.522222,-52.1714,0.531111,0.531944
22724,22.581,14.312,20.449,0,46.267,0,16.392,0,0,0,-5.375,-5.03,37.681,58.355,58,50.196,10.63,10.4,34.148,1.878,58.355,9.617,-5.4,71.11,184.88,36.995,412.804,134.196,1.916,1.917,77.098,1.776,0.521667,-52.9559,0.532222,0.5325
22725,22.551,14.282,20.42,0,46.267,0,16.326,0,0,0,-5.31,-5.03,37.591,58.344,58,50.227,10.633,10.4,34.019,1.875,58.344,9.624,-5.31,71.11,184.863,36.995,412.804,134.196,1.922,1.92,77.096,1.773,0.520833,-52.0733,0.533889,0.533333
22726,22.522,14.268,20.369,0,46.267,0,16.296,0,0,0,-5.346,-5.03,37.544,58.326,58,50.279,10.635,10.4,33.909,1.873,58.326,9.619,-5.346,71.11,184.88,36.995,412.804,134.196,1.922,1.929,77.1,1.771,0.520278,-52.4264,0.533889,0.535833
22727,22.478,14.209,20.295,0,46.282,0,16.238,0,0,0,-5.339,-5.03,37.498,58.286,58,50.394,10.635,10.4,33.889,1.874,58.286,9.617,-5.342,71.11,184.863,36.995,412.717,134.196,1.925,1.952,77.132,1.772,0.520556,-52.3871,0.534722,0.542222
22728,22.449,14.172,20.266,0,46.296,0,16.208,0,0,0,-5.342,-5.03,37.45,58.286,58,50.392,10.636,10.4,33.822,1.87,58.286,9.614,-5.266,71.11,184.88,36.995,412.804,134.196,1.928,1.949,77.143,1.769,0.519444,-51.6418,0.535556,0.541389
22729,22.434,14.128,20.186,0,46.282,0,16.143,0,1.421,1.421,-5.266,-5.03,37.419,58.312,58,50.314,10.637,10.4,33.758,1.866,58.312,9.606,-5.266,71.11,184.863,36.995,412.63,134.196,1.931,1.928,77.139,1.765,0.518333,-51.6418,0.536389,0.535556
22730,22.397,14.114,20.171,0,46.282,0,16.128,0,25.789,11.997,-5.284,-5.03,37.339,58.341,58,50.225,10.639,10.4,33.62,1.865,58.341,9.609,-5.288,71.11,184.88,36.995,412.63,134.196,1.926,1.91,77.128,1.764,0.518056,-51.8576,0.535,0.530556
22731,22.354,14.055,20.112,0,46.267,0,16.084,0,35.903,11.997,-5.339,-5.03,37.298,58.402,58,50.036,10.641,10.4,33.51,1.865,58.402,9.614,-5.281,71.11,184.88,36.995,412.587,134.163,1.911,1.872,77.085,1.765,0.518056,-51.7889,0.530833,0.52
22732,22.324,14.026,20.032,0,46.252,0,16.055,0,46.509,11.997,-5.281,-5.03,37.261,58.398,58,50.045,10.642,10.4,33.445,1.865,58.398,9.633,-5.483,71.191,184.863,36.995,412.543,134.147,1.894,1.874,77.077,1.764,0.518056,-53.7699,0.526111,0.520556
22733,22.295,13.975,19.958,0,46.252,0,15.974,0,48.003,11.997,-5.483,-5.03,37.189,58.38,58,50.098,10.645,10.4,33.334,1.865,58.38,9.63,-5.4,71.191,184.863,36.995,412.543,134.163,1.871,1.884,77.085,1.765,0.518056,-52.9559,0.519722,0.523333
22734,22.251,13.945,19.929,0,46.267,0,15.93,0,48.003,11.997,-5.418,-5.03,37.088,58.344,58,50.204,10.647,10.4,33.206,1.864,58.344,9.625,-5.418,71.191,184.88,36.995,412.587,134.163,1.86,1.905,77.117,1.764,0.517778,-53.1324,0.516667,0.529167
22735,22.214,13.901,19.849,0,46.296,0,15.886,0,48.003,11.997,-5.4,-5.03,37.039,58.308,58,50.31,10.649,10.4,33.096,1.862,58.308,9.672,-5.386,71.11,184.863,36.914,412.587,134.163,1.858,1.924,77.158,1.762,0.517222,-52.8186,0.516111,0.534444
22736,22.17,13.843,19.775,0,46.326,0,15.82,0,48.003,11.997,-5.335,-5.03,36.999,58.286,58,50.372,10.649,10.4,33.073,1.859,58.286,9.667,-5.331,71.11,184.863,36.914,412.717,134.163,1.895,1.934,77.218,1.76,0.516389,-52.2793,0.526389,0.537222
22737,22.141,13.828,19.746,0,46.326,0,15.791,0,48.003,11.997,-5.382,-5.03,36.905,58.297,58,50.337,10.652,10.4,32.897,1.858,58.297,9.668,-5.382,71.11,184.88,36.995,412.717,134.163,1.911,1.925,77.222,1.758,0.516111,-52.7794,0.530833,0.534722
22738,22.112,13.792,19.702,0,46.326,0,15.747,0,48.003,11.997,-5.501,-5.03,36.834,58.322,58,50.259,10.653,10.4,32.829,1.858,58.322,9.669,-5.462,71.11,184.863,36.995,412.674,134.147,1.923,1.91,77.211,1.759,0.516111,-53.5639,0.534167,0.530556
22739,22.017,13.748,19.651,0,46.311,0,15.732,0,48.003,11.997,-5.541,-5.03,36.759,58.395,58,50.038,10.654,10.4,32.763,1.858,58.395,9.674,-5.501,71.11,184.863,36.995,412.674,134.147,1.934,1.866,77.138,1.759,0.516111,-53.9464,0.537222,0.518333
22740,21.973,13.733,19.607,0,46.267,0,15.688,0,48.003,11.997,-5.501,-5.03,36.694,58.406,58,50.004,10.654,10.4,32.739,1.857,58.406,9.661,-5.48,71.11,184.863,36.995,412.76,134.163,1.921,1.858,77.104,1.758,0.515833,-53.7404,0.533611,0.516111
22741,21.943,13.718,19.592,0,46.252,0,15.674,0,48.003,11.997,-5.48,-5.03,36.629,58.391,58,50.045,10.655,10.4,32.673,1.856,58.391,9.667,-5.494,71.11,184.863,36.995,412.76,134.163,1.892,1.865,77.093,1.757,0.515556,-53.8777,0.525556,0.518056
22742,21.863,13.689,19.548,0,46.267,0,15.637,0,48.003,11.997,-5.443,-5.03,36.496,58.308,58,50.292,10.656,10.4,32.582,1.852,58.308,9.68,-5.339,71.11,184.863,36.995,412.76,134.147,1.86,1.91,77.135,1.753,0.514444,-52.3577,0.516667,0.530556
22743,21.848,13.623,19.468,0,46.311,0,15.579,0,48.003,11.997,-5.339,-5.03,36.453,58.272,58,50.398,10.658,10.4,32.515,1.848,58.272,9.661,-5.281,71.11,184.863,36.995,412.717,134.147,1.856,1.927,77.176,1.749,0.513333,-51.7889,0.515556,0.535278
22744,21.819,13.608,19.453,0,46.311,0,15.579,0,48.003,11.997,-5.281,-5.03,36.418,58.254,58,50.45,10.659,10.4,32.449,1.843,58.254,9.668,-5.382,71.11,184.863,36.995,412.717,134.163,1.87,1.933,77.214,1.745,0.511944,-52.7794,0.519444,0.536944
22745,21.79,13.594,19.409,0,46.34,0,15.535,0,48.003,11.997,-5.31,-5.03,36.323,58.25,58,50.459,10.66,10.4,32.357,1.84,58.25,9.682,-5.31,71.11,184.863,36.995,412.76,134.163,1.89,1.931,77.233,1.742,0.511111,-52.0733,0.525,0.536389
22746,21.79,13.564,19.38,0,46.34,0,15.505,0,48.003,11.997,-5.266,-5.03,36.298,58.268,58,50.425,10.661,10.4,32.289,1.838,58.261,9.632,-5.248,71.11,184.863,36.995,412.76,134.163,1.906,1.923,77.239,1.74,0.510556,-51.4653,0.529444,0.534167
22747,21.731,13.521,19.321,0,46.326,0,15.491,0,48.003,11.997,-5.313,-5.03,36.256,58.294,58,50.323,10.661,10.4,32.263,1.842,58.294,9.635,-5.324,71.11,184.863,36.995,412.717,134.082,1.929,1.907,77.212,1.744,0.511667,-52.2106,0.535833,0.529722
22748,21.702,13.491,19.27,0,46.326,0,15.454,0,48.003,11.997,-5.324,-5.03,36.212,58.297,58,50.311,10.662,10.4,32.196,1.854,58.297,9.63,-5.382,71.11,184.863,36.995,412.76,134.082,1.924,1.916,77.209,1.755,0.515,-52.7794,0.534444,0.532222
22749,21.65,13.491,19.255,0,46.326,0,15.41,0,48.003,11.997,-5.382,-5.03,36.161,58.297,58,50.309,10.663,10.4,32.129,1.852,58.297,9.633,-5.469,71.11,184.863,36.882,412.76,134.082,1.92,1.914,77.206,1.753,0.514444,-53.6326,0.533333,0.531667
22750,21.606,13.462,19.226,0,46.326,0,15.381,0,48.003,11.997,-5.541,-5.03,36.014,58.301,58,50.296,10.664,10.4,32.038,1.851,58.301,9.638,-5.541,71.11,184.88,36.882,412.76,134.082,1.917,1.911,77.204,1.753,0.514167,-54.3386,0.5325,0.530833
22751,21.533,13.396,19.153,0,46.326,0,15.322,0,48.003,11.997,-5.577,-5.03,35.941,58.312,58,50.26,10.665,10.4,31.971,1.849,58.312,9.646,-5.577,71.11,184.863,36.882,412.717,134.082,1.902,1.901,77.198,1.751,0.513611,-54.6917,0.528333,0.528056
22752,21.482,13.381,19.138,0,46.326,0,15.308,0,48.003,11.997,-5.548,-5.03,35.796,58.312,58,50.259,10.666,10.4,31.879,1.848,58.312,9.641,-5.548,71.11,184.863,36.882,412.717,134.082,1.897,1.9,77.202,1.75,0.513333,-54.4073,0.526944,0.527778
22753,21.379,13.367,19.087,0,46.326,0,15.271,0,48.003,11.997,-5.606,-5.03,35.71,58.294,58,50.31,10.667,10.4,31.811,1.847,58.294,9.633,-5.588,71.11,184.945,36.995,412.674,134.082,1.898,1.909,77.215,1.749,0.513056,-54.7996,0.527222,0.530278
22754,21.335,13.323,19.072,0,46.326,0,15.227,0,48.003,11.997,-5.603,-5.03,35.633,58.286,58,50.33,10.667,10.4,31.788,1.847,58.286,9.657,-5.498,71.11,184.945,36.995,412.717,134.082,1.896,1.913,77.225,1.749,0.513056,-53.917,0.526667,0.531389
22755,21.299,13.323,19.028,0,46.34,0,15.212,0,48.003,11.997,-5.584,-5.03,35.49,58.283,58,50.339,10.668,10.4,31.696,1.847,58.283,9.646,-5.584,71.11,184.945,36.995,412.717,134.082,1.896,1.915,77.235,1.749,0.513056,-54.7603,0.526667,0.531944
22756,21.255,13.293,18.984,0,46.34,0,15.212,0,48.003,11.997,-5.584,-5.03,35.49,58.275,58,50.359,10.668,10.4,31.696,1.846,58.275,9.648,-5.53,71.11,184.945,36.882,412.674,134.082,1.904,1.918,77.242,1.748,0.512778,-54.2308,0.528889,0.532778
22757,21.182,13.242,18.918,0,46.355,0,15.154,0,48.003,11.997,-5.505,-5.03,35.348,58.275,58,50.356,10.671,10.4,31.561,1.846,58.275,9.657,-5.501,71.11,184.945,36.882,412.674,134.082,1.91,1.917,77.253,1.748,0.512778,-53.9464,0.530556,0.5325
22758,21.13,13.213,18.875,0,46.34,0,15.139,0,48.003,11.997,-5.509,-5.03,35.282,58.283,58,50.332,10.671,10.4,31.536,1.846,58.283,9.666,-5.512,71.191,184.945,36.882,412.587,134.082,1.918,1.912,77.247,1.748,0.512778,-54.0543,0.532778,0.531111
22759,21.101,13.184,18.845,0,46.34,0,15.073,0,48.003,11.997,-5.483,-5.03,35.212,58.283,58,50.331,10.672,10.4,31.467,1.846,58.283,9.658,-5.277,71.191,184.945,36.882,412.63,134.082,1.918,1.913,77.243,1.749,0.512778,-51.7497,0.532778,0.531389
22760,21.072,13.169,18.801,0,46.34,0,15.029,0,48.003,11.997,-5.472,-5.03,35.112,58.265,58,50.384,10.674,10.4,31.33,1.844,58.265,9.66,-5.472,71.191,184.945,36.882,412.587,134.082,1.918,1.921,77.246,1.747,0.512222,-53.662,0.532778,0.533611
22761,21.042,13.14,18.75,0,46.355,0,15.015,0,48.003,11.997,-5.364,-5.03,35.068,58.247,58,50.436,10.675,10.4,31.262,1.841,58.247,9.664,-5.364,71.191,184.945,36.882,412.587,134.082,1.914,1.928,77.255,1.744,0.511389,-52.6029,0.531667,0.535556
22762,20.999,13.096,18.691,0,46.37,0,15,0,48.003,11.997,-5.288,-5.03,35.035,58.221,58,50.509,10.675,10.4,31.238,1.842,58.221,9.663,-5.302,71.191,184.945,36.882,412.587,134.082,1.916,1.944,77.287,1.745,0.511667,-51.9949,0.532222,0.54
22763,20.984,13.074,18.677,0,46.37,0,14.956,0,48.003,11.997,-5.245,-5.03,34.992,58.228,58,50.486,10.676,10.4,31.168,1.844,58.228,9.698,-5.248,71.191,184.945,36.914,412.587,134.082,1.925,1.941,77.294,1.746,0.512222,-51.4653,0.534722,0.539167
22764,20.969,13.044,18.647,0,46.37,0,14.927,0,48.003,11.997,-5.255,-5.03,34.938,58.239,58,50.452,10.677,10.4,31.074,1.841,58.239,9.704,-5.255,71.191,184.945,36.995,412.587,133.919,1.93,1.931,77.293,1.744,0.511389,-51.5339,0.536111,0.536389
22765,20.918,13.015,18.633,0,46.37,0,14.905,0,48.003,11.997,-5.216,-5.03,34.915,58.261,58,50.384,10.678,10.4,31.005,1.837,58.261,9.691,-5.27,71.191,184.945,36.995,412.587,133.919,1.932,1.914,77.272,1.74,0.510278,-51.681,0.536667,0.531667
22766,20.918,12.986,18.538,0,46.355,0,14.861,0,48.003,11.997,-5.266,-5.03,34.879,58.236,58,50.46,10.678,10.4,30.981,1.838,58.236,9.695,-5.216,71.175,184.945,36.914,412.674,133.919,1.926,1.93,77.275,1.741,0.510556,-51.1515,0.535,0.536111
22767,20.874,12.971,18.523,0,46.37,0,14.832,0,48.003,11.997,-5.277,-5.03,34.851,58.21,58,50.534,10.679,10.4,30.911,1.836,58.21,9.692,-5.349,71.175,184.945,36.882,412.63,133.919,1.921,1.943,77.289,1.739,0.51,-52.4558,0.533611,0.539722
22768,20.815,12.942,18.494,0,46.37,0,14.802,0,48.003,11.997,-5.418,-5.03,34.748,58.225,58,50.487,10.68,10.4,30.816,1.832,58.225,9.695,-5.404,71.191,185.189,36.882,412.63,133.919,1.923,1.929,77.303,1.735,0.508889,-52.9951,0.534167,0.535833
22769,20.801,12.913,18.435,0,46.37,0,14.788,0,48.003,11.997,-5.404,-5.03,34.692,58.279,58,50.323,10.68,10.4,30.791,1.834,58.279,9.697,-5.284,71.191,185.205,36.882,412.63,134.033,1.931,1.899,77.278,1.738,0.509444,-51.8183,0.536389,0.5275
22770,20.786,12.891,18.42,0,46.34,0,14.744,0,48.003,11.997,-5.284,-5.03,34.66,58.351,58,50.102,10.681,10.4,30.72,1.834,58.351,9.697,-5.259,71.191,185.335,36.882,412.543,134.033,1.929,1.854,77.232,1.738,0.509444,-51.5732,0.535833,0.515
22771,20.764,12.876,18.406,0,46.311,0,14.744,0,48.003,11.997,-5.245,-5.03,34.625,58.388,58,49.993,10.681,10.4,30.695,1.832,58.388,9.699,-5.169,71.191,185.335,36.882,412.63,134.033,1.914,1.83,77.186,1.735,0.508889,-50.6906,0.531667,0.508333
22772,20.72,12.847,18.354,0,46.296,0,14.692,0,48.003,11.997,-5.237,-5.03,34.573,58.333,58,50.153,10.681,10.4,30.601,1.831,58.333,9.701,-5.284,71.191,185.335,36.914,412.674,134.033,1.853,1.861,77.174,1.735,0.508611,-51.8183,0.514722,0.516944
22773,20.706,12.832,18.325,0,46.326,0,14.663,0,48.003,11.997,-5.284,-5.03,34.532,58.265,58,50.357,10.683,10.4,30.575,1.836,58.265,9.693,-5.223,71.191,185.14,36.914,412.63,133.919,1.839,1.907,77.223,1.739,0.51,-51.2201,0.510833,0.529722
22774,20.691,12.817,18.311,0,46.37,0,14.648,0,48.003,11.997,-5.263,-5.03,34.476,58.185,58,50.596,10.683,10.4,30.523,1.839,58.185,9.693,-5.252,71.224,185.026,36.914,412.63,133.919,1.842,1.958,77.294,1.742,0.510833,-51.5045,0.511667,0.543889
22775,20.691,12.803,18.281,0,46.399,0,14.619,0,48.003,11.997,-5.14,-5.03,34.468,58.163,58,50.658,10.684,10.4,30.456,1.842,58.163,9.644,-5.14,71.224,185.026,36.914,412.63,133.919,1.864,1.973,77.35,1.745,0.511667,-50.4062,0.517778,0.548056
22776,20.647,12.759,18.237,0,46.436,0,14.59,0,48.003,11.997,-5.205,-5.03,34.436,58.221,58,50.482,10.685,10.4,30.384,1.848,58.221,9.668,-5.205,71.224,185.026,36.914,412.587,133.919,1.93,1.945,77.383,1.751,0.513333,-51.0436,0.536111,0.540278
22777,20.632,12.693,18.223,0,46.436,0,14.575,0,48.003,11.997,-5.205,-5.03,34.411,58.275,58,50.361,10.685,10.4,30.358,1.851,58.261,9.668,-5.197,71.224,185.14,36.914,412.587,133.919,1.948,1.923,77.362,1.754,0.514167,-50.9652,0.541111,0.534167
22778,20.618,12.664,18.113,0,46.399,0,14.509,0,48.003,11.997,-5.288,-5.03,34.391,58.29,58,50.273,10.687,10.4,30.244,1.854,58.29,9.668,-5.223,71.224,185.205,36.914,412.587,133.919,1.955,1.909,77.331,1.757,0.515,-51.2201,0.543056,0.530278
22779,20.581,12.664,18.098,0,46.384,0,14.465,0,48.003,11.997,-5.292,-5.03,34.308,58.279,58,50.304,10.688,10.4,30.15,1.855,58.279,9.674,-5.292,71.224,185.221,36.914,412.63,133.919,1.95,1.916,77.313,1.759,0.515278,-51.8968,0.541667,0.532222
22780,20.566,12.634,18.054,0,46.384,0,14.436,0,48.003,11.997,-5.219,-5.03,34.284,58.239,58,50.422,10.689,10.4,30.08,1.857,58.239,9.67,-5.219,71.224,185.221,36.914,412.543,133.919,1.936,1.941,77.322,1.76,0.515833,-51.1809,0.537778,0.539167
22781,20.537,12.561,17.944,0,46.421,0,14.407,0,48.003,11.997,-5.161,-5.03,34.264,58.167,58,50.637,10.69,10.4,30.01,1.872,58.167,9.681,-5.183,71.289,185.221,36.882,412.717,133.919,1.937,2,77.393,1.775,0.52,-50.8279,0.538056,0.555556
22782,20.522,12.546,17.93,0,46.45,0,14.341,0,48.003,11.997,-5.27,-5.03,34.201,58.181,58,50.591,10.692,10.4,29.872,1.871,58.181,9.688,-5.259,71.289,185.205,36.882,412.76,133.887,1.948,1.99,77.413,1.774,0.519722,-51.5732,0.541111,0.552778
22783,20.493,12.48,17.834,0,46.436,0,14.297,0,48.003,11.997,-5.328,-5.03,34.16,58.268,58,50.328,10.693,10.4,29.802,1.867,58.268,9.676,-5.19,71.289,185.205,36.882,412.76,133.887,1.969,1.933,77.385,1.77,0.518611,-50.8965,0.546944,0.536944
22784,20.464,12.48,17.834,0,46.399,0,14.268,0,48.003,11.997,-5.19,-5.03,34.136,58.312,58,50.197,10.694,10.4,29.732,1.866,58.312,9.678,-5.226,71.289,185.205,36.882,412.717,133.887,1.969,1.905,77.344,1.769,0.518333,-51.2496,0.546944,0.529167
22785,20.449,12.451,17.776,0,46.384,0,14.224,0,48.003,11.997,-5.187,-5.03,34.086,58.348,58,50.087,10.697,10.4,29.591,1.865,58.348,9.676,-5.187,71.289,185.205,36.882,412.76,133.887,1.954,1.882,77.303,1.768,0.518056,-50.8671,0.542778,0.522778
22786,20.449,12.422,17.717,0,46.355,0,14.172,0,48.003,11.997,-5.154,-5.03,34.07,58.362,58,50.041,10.698,10.4,29.521,1.861,58.362,9.676,-5.154,71.289,185.205,36.882,412.717,133.887,1.932,1.87,77.269,1.765,0.516944,-50.5435,0.536667,0.519444
22787,20.42,12.407,17.732,0,46.34,0,14.172,0,48.003,11.997,-5.241,-5.03,34.034,58.359,58,50.05,10.697,10.4,29.538,1.857,58.359,9.68,-5.201,71.289,185.205,36.898,412.717,133.887,1.908,1.867,77.248,1.761,0.515833,-51.0044,0.53,0.518611
22788,20.398,12.363,17.673,0,46.34,0,14.143,0,48.003,11.997,-5.19,-5.03,34.012,58.326,58,50.144,10.698,10.4,29.467,1.853,58.326,9.681,-5.14,71.289,185.205,36.914,412.717,133.887,1.862,1.881,77.262,1.756,0.514722,-50.4062,0.517222,0.5225
22789,20.383,12.327,17.622,0,46.37,0,14.099,0,48.003,11.997,-5.14,-5.03,33.999,58.308,58,50.196,10.698,10.4,29.44,1.849,58.308,9.68,-5.143,71.289,185.205,36.914,412.847,133.887,1.849,1.888,77.286,1.753,0.513611,-50.4356,0.513611,0.524444
22790,20.383,12.327,17.607,0,46.384,0,14.084,0,48.003,11.997,-5.107,-5.03,33.968,58.294,58,50.238,10.699,10.4,29.342,1.846,58.294,9.681,-5.107,71.224,185.205,36.914,412.847,133.887,1.855,1.893,77.308,1.75,0.512778,-50.0826,0.515278,0.525833
22791,20.339,12.283,17.593,0,46.399,0,14.07,0,48.003,11.997,-5.197,-5.03,33.934,58.275,58,50.289,10.699,10.4,29.314,1.848,58.275,9.68,-5.19,71.224,185.205,36.914,412.847,133.887,1.876,1.905,77.344,1.752,0.513333,-50.8965,0.521111,0.529167
22792,20.339,12.268,17.534,0,46.421,0,14.026,0,48.003,11.997,-5.208,-5.03,33.911,58.283,58,50.265,10.7,10.4,29.245,1.848,58.283,9.694,-5.194,71.224,185.205,36.914,412.891,133.887,1.879,1.901,77.356,1.752,0.513333,-50.9357,0.521944,0.528056
22793,20.325,12.268,17.52,0,46.421,0,14.011,0,48.003,11.997,-5.194,-5.03,33.893,58.286,58,50.253,10.7,10.4,29.217,1.849,58.286,9.732,-5.078,71.224,185.205,36.914,412.847,133.887,1.897,1.9,77.355,1.754,0.513611,-49.7982,0.526944,0.527778
22794,20.325,12.239,17.468,0,46.399,0,13.975,0,48.003,11.997,-5.103,-5.03,33.876,58.304,58,50.196,10.701,10.4,29.116,1.855,58.304,9.734,-5.082,71.224,185.205,36.914,412.934,133.773,1.908,1.895,77.347,1.759,0.515278,-49.8374,0.53,0.526389
22795,20.295,12.195,17.41,0,46.384,0,13.945,0,48.003,11.997,-5.172,-5.03,33.855,58.355,58,50.04,10.702,10.4,29.045,1.85,58.355,9.729,-5.245,71.224,185.205,36.914,412.934,133.773,1.904,1.858,77.302,1.754,0.513889,-51.4359,0.528889,0.516111
22796,20.281,12.158,17.366,0,46.355,0,13.901,0,48.003,11.997,-5.245,-5.03,33.825,58.384,58,49.952,10.702,10.4,29.018,1.849,58.384,9.713,-5.27,71.289,185.205,36.914,412.977,133.773,1.892,1.84,77.272,1.754,0.513611,-51.681,0.525556,0.511111
22797,20.251,12.144,17.351,0,46.355,0,13.887,0,48.003,11.997,-5.27,-5.03,33.794,58.398,58,49.906,10.703,10.4,28.947,1.851,58.398,9.725,-5.292,71.289,185.205,36.914,412.977,133.773,1.866,1.832,77.252,1.755,0.514167,-51.8968,0.518333,0.508889
22798,20.215,12.114,17.307,0,46.34,0,13.857,0,48.003,11.997,-5.284,-5.03,33.719,58.362,58,50.011,10.704,10.4,28.848,1.849,58.362,9.72,-5.226,71.289,185.205,36.914,413.108,133.74,1.826,1.851,77.27,1.753,0.513611,-51.2496,0.507222,0.514167
22799,20.186,12.1,17.285,0,46.355,0,13.843,0,48.003,11.997,-5.281,-5.03,33.696,58.337,58,50.085,10.704,10.4,28.821,1.847,58.337,9.72,-5.245,71.289,185.205,36.914,413.021,133.74,1.818,1.864,77.299,1.752,0.513056,-51.4359,0.505,0.517778
22800,20.171,12.07,17.227,0,46.37,0,13.792,0,48.003,11.997,-5.245,-5.03,33.657,58.322,58,50.126,10.705,10.4,28.749,1.848,58.322,9.716,-5.317,71.289,185.205,36.914,413.021,133.74,1.828,1.873,77.326,1.752,0.513333,-52.142,0.507778,0.520278
22801,20.142,12.056,17.212,0,46.399,0,13.777,0,48.003,11.997,-5.317,-5.03,33.614,58.315,58,50.145,10.705,10.4,28.721,1.844,58.315,9.72,-5.277,71.289,185.205,36.914,413.151,133.74,1.845,1.873,77.342,1.749,0.512222,-51.7497,0.5125,0.520278
22802,20.098,12.026,17.183,0,46.399,0,13.733,0,48.003,11.997,-5.31,-5.03,33.53,58.341,58,50.065,10.706,10.4,28.62,1.841,58.341,9.717,-5.407,71.289,185.205,36.768,413.151,133.74,1.865,1.854,77.335,1.746,0.511389,-53.0246,0.518056,0.515
22803,20.068,11.997,17.139,0,46.384,0,13.718,0,48.003,11.997,-5.371,-5.03,33.482,58.348,58,50.042,10.705,10.4,28.639,1.84,58.348,9.722,-5.328,71.289,185.173,36.768,413.281,133.74,1.871,1.849,77.321,1.745,0.511111,-52.2498,0.519722,0.513611
22804,20.054,11.997,17.124,0,46.384,0,13.704,0,48.003,11.997,-5.328,-5.03,33.445,58.33,58,50.095,10.706,10.4,28.567,1.839,58.33,9.722,-5.23,71.289,185.14,36.768,413.281,133.74,1.878,1.858,77.307,1.744,0.510833,-51.2888,0.521667,0.516111
22805,20.017,11.975,17.102,0,46.384,0,13.689,0,48.003,11.997,-5.23,-5.03,33.416,58.279,58,50.245,10.706,10.4,28.538,1.837,58.279,9.73,-5.27,71.289,185.14,36.768,413.238,133.74,1.875,1.886,77.318,1.742,0.510278,-51.681,0.520833,0.523889
22806,20.002,11.96,17.087,0,46.421,0,13.674,0,48.003,11.997,-5.339,-5.03,33.333,58.2,58,50.485,10.706,10.4,28.483,1.836,58.2,9.692,-5.339,71.289,185.14,36.768,413.368,133.659,1.876,1.933,77.351,1.741,0.51,-52.3577,0.521111,0.536944
22807,19.958,11.917,17.029,0,46.465,0,13.645,0,48.003,11.997,-5.281,-5.03,33.302,58.138,58,50.664,10.707,10.4,28.409,1.833,58.138,9.693,-5.205,71.289,185.14,36.914,413.325,133.659,1.907,1.966,77.43,1.738,0.509167,-51.0436,0.529722,0.546111
22808,19.944,11.902,17.014,0,46.465,0,13.608,0,48.003,11.997,-5.205,-5.03,33.276,58.16,58,50.598,10.707,10.4,28.382,1.833,58.16,9.7,-5.245,71.289,185.14,36.914,413.498,133.659,1.932,1.953,77.437,1.739,0.509167,-51.4359,0.536667,0.5425
22809,19.929,11.902,17,0,46.45,0,13.594,0,48.003,11.997,-5.306,-5.03,33.196,58.203,58,50.467,10.707,10.4,28.326,1.835,58.203,9.705,-5.306,71.289,185.14,36.914,413.498,133.659,1.943,1.928,77.422,1.74,0.509722,-52.0341,0.539722,0.535556
22810,19.871,11.858,16.941,0,46.436,0,13.564,0,48.003,11.997,-5.317,-5.03,33.154,58.326,58,50.093,10.709,10.4,28.255,1.84,58.326,9.699,-5.281,71.289,185.14,36.768,413.585,133.659,1.946,1.858,77.33,1.745,0.511111,-51.7889,0.540556,0.516111
22811,19.849,11.843,16.919,0,46.37,0,13.535,0,48.003,11.997,-5.248,-5.03,33.118,58.351,58,50.016,10.709,10.4,28.227,1.839,58.351,9.685,-5.292,71.289,185.14,36.768,413.585,133.659,1.922,1.842,77.282,1.744,0.510833,-51.8968,0.533889,0.511667
22812,19.819,11.829,16.904,0,46.355,0,13.521,0,48.003,11.997,-5.292,-5.03,33.046,58.355,58,50.004,10.709,10.4,28.17,1.838,58.355,9.691,-5.292,71.289,185.14,36.768,413.628,133.659,1.889,1.839,77.259,1.744,0.510556,-51.8968,0.524722,0.510833
22813,19.805,11.829,16.89,0,46.355,0,13.506,0,48.003,11.997,-5.292,-5.03,33.046,58.344,58,50.034,10.709,10.4,28.17,1.838,58.344,9.686,-5.255,71.289,185.14,36.768,413.672,133.659,1.859,1.845,77.256,1.744,0.510556,-51.5339,0.516389,0.5125
22814,19.775,11.777,16.831,0,46.37,0,13.477,0,48.003,11.997,-5.255,-5.03,32.99,58.322,58,50.095,10.71,10.4,28.071,1.835,58.322,9.697,-5.32,71.289,185.14,36.768,413.672,133.659,1.821,1.854,77.296,1.741,0.509722,-52.1714,0.505833,0.515
22815,19.746,11.748,16.787,0,46.37,0,13.462,0,48.003,11.997,-5.252,-5.03,32.948,58.33,58,50.072,10.71,10.4,28.043,1.833,58.33,9.7,-5.281,71.289,185.14,36.768,413.845,133.659,1.82,1.847,77.313,1.738,0.509167,-51.7889,0.505556,0.513056
22816,19.746,11.733,16.772,0,46.384,0,13.411,0,48.003,11.997,-5.122,-5.03,32.904,58.344,58,50.026,10.711,10.4,27.942,1.832,58.344,9.694,-5.122,71.289,185.319,36.768,413.802,133.659,1.832,1.836,77.312,1.738,0.508889,-50.2297,0.508889,0.51
22817,19.717,11.719,16.721,0,46.384,0,13.396,0,48.003,11.997,-5.165,-5.03,32.881,58.373,58,49.935,10.711,10.4,27.914,1.83,58.373,9.698,-5.147,71.289,185.482,36.768,413.889,133.545,1.838,1.817,77.29,1.736,0.508333,-50.4748,0.510556,0.504722
22818,19.702,11.704,16.707,0,46.37,0,13.381,0,48.003,11.997,-5.179,-5.03,32.863,58.366,58,49.955,10.711,10.4,27.885,1.831,58.366,9.695,-5.226,71.224,185.482,36.768,413.889,133.545,1.831,1.822,77.286,1.736,0.508611,-51.2496,0.508611,0.506111
22819,19.688,11.675,16.663,0,46.37,0,13.337,0,48.003,11.997,-5.201,-5.03,32.81,58.355,58,49.986,10.712,10.4,27.783,1.833,58.355,9.689,-5.201,71.224,185.4,36.882,414.019,133.529,1.825,1.83,77.291,1.739,0.509167,-51.0044,0.506944,0.508333
22820,19.688,11.646,16.633,0,46.384,0,13.308,0,48.003,11.997,-5.201,-5.03,32.81,58.344,58,50.016,10.712,10.4,27.783,1.836,58.344,9.697,-5.129,71.224,185.4,36.882,413.976,133.496,1.817,1.839,77.305,1.742,0.51,-50.2983,0.504722,0.510833
22821,19.666,11.631,16.619,0,46.384,0,13.293,0,48.003,11.997,-5.197,-5.03,32.772,58.359,58,49.97,10.713,10.4,27.683,1.837,58.359,9.701,-5.197,71.224,185.417,36.882,414.149,133.496,1.819,1.831,77.313,1.742,0.510278,-50.9652,0.505278,0.508611
22822,19.636,11.58,16.553,0,46.384,0,13.279,0,48.003,11.997,-5.183,-5.03,32.756,58.398,58,49.846,10.713,10.4,27.656,1.846,58.398,9.709,-5.111,71.224,185.335,36.882,414.28,133.496,1.829,1.815,77.304,1.751,0.512778,-50.1218,0.508056,0.504167
22823,19.636,11.565,16.538,0,46.37,0,13.228,0,48.003,11.997,-5.082,-5.03,32.744,58.402,58,49.834,10.714,10.4,27.584,1.846,58.402,9.695,-5.111,71.224,185.335,36.882,414.28,133.496,1.829,1.813,77.296,1.752,0.512778,-50.1218,0.508056,0.503611
22824,19.622,11.565,16.509,0,46.37,0,13.213,0,48.003,11.997,-5.129,-5.03,32.734,58.384,58,49.886,10.714,10.4,27.557,1.844,58.384,9.7,-5.194,71.224,185.335,36.882,414.366,133.496,1.82,1.821,77.298,1.75,0.512222,-50.9357,0.505556,0.505833
22825,19.622,11.536,16.479,0,46.384,0,13.184,0,48.003,11.997,-5.143,-5.03,32.696,58.351,58,49.982,10.715,10.4,27.456,1.845,58.351,9.697,-5.143,71.224,185.335,36.882,414.497,133.496,1.815,1.842,77.317,1.751,0.5125,-50.4356,0.504167,0.511667
22826,19.607,11.492,16.421,0,46.436,0,13.14,0,48.003,11.997,-5.129,-5.03,32.681,58.261,58,50.249,10.715,10.4,27.426,1.846,58.261,9.735,-5.103,71.224,185.335,36.882,414.583,133.415,1.837,1.896,77.39,1.751,0.512778,-50.0433,0.510278,0.526667
22827,19.592,11.477,16.392,0,46.45,0,13.125,0,48.003,11.997,-5.125,-5.03,32.662,58.239,58,50.313,10.717,10.4,27.277,1.846,58.239,9.746,-5.125,71.224,185.335,36.882,414.54,133.415,1.855,1.909,77.421,1.752,0.512778,-50.2591,0.515278,0.530278
22828,19.592,11.448,16.37,0,46.465,0,13.11,0,48.003,11.997,-5.125,-5.03,32.662,58.228,58,50.333,10.717,10.4,27.277,1.845,58.232,9.725,-5.103,71.224,185.335,36.882,414.67,133.415,1.877,1.911,77.438,1.75,0.5125,-50.0433,0.521389,0.530833
22829,19.578,11.411,16.311,0,46.465,0,13.059,0,48.003,11.997,-5.125,-5.03,32.633,58.228,58,50.341,10.717,10.4,27.221,1.843,58.228,9.746,-5.183,71.224,185.335,36.882,414.8,133.415,1.915,1.911,77.442,1.749,0.511944,-50.8279,0.531944,0.530833
22830,19.563,11.411,16.296,0,46.465,0,13.044,0,48.003,11.997,-5.176,-5.03,32.612,58.243,58,50.296,10.717,10.4,27.191,1.842,58.243,9.738,-5.219,71.191,185.335,36.768,414.757,133.415,1.929,1.901,77.423,1.748,0.511667,-51.1809,0.535833,0.528056
22831,19.548,11.396,16.282,0,46.436,0,13.03,0,48.003,11.997,-5.219,-5.03,32.586,58.268,58,50.219,10.717,10.4,27.163,1.841,58.268,9.735,-5.161,71.11,185.335,36.768,414.887,133.333,1.932,1.884,77.395,1.746,0.511389,-50.6121,0.536667,0.523333
22832,19.534,11.382,16.267,0,46.421,0,13.015,0,48.003,11.997,-5.161,-5.03,32.57,58.297,58,50.13,10.717,10.4,27.135,1.839,58.297,9.734,-5.226,71.11,185.335,36.768,414.887,133.35,1.926,1.865,77.359,1.745,0.510833,-51.2496,0.535,0.518056
22833,19.482,11.353,16.252,0,46.384,0,13,0,48.003,11.997,-5.342,-5.03,32.5,58.308,58,50.095,10.717,10.4,27.076,1.837,58.308,9.741,-5.259,71.11,185.335,36.882,414.931,133.35,1.895,1.856,77.301,1.743,0.510278,-51.5732,0.526389,0.515556
22834,19.453,11.353,16.223,0,46.384,0,12.971,0,48.003,11.997,-5.259,-5.03,32.465,58.268,58,50.212,10.717,10.4,27.048,1.834,58.268,9.738,-5.234,71.11,185.335,36.882,415.104,133.35,1.874,1.877,77.308,1.741,0.509444,-51.328,0.520556,0.521389
22835,19.438,11.338,16.187,0,46.399,0,12.957,0,48.003,11.997,-5.292,-5.03,32.399,58.228,58,50.33,10.717,10.4,26.991,1.832,58.228,9.74,-5.292,71.11,185.335,36.882,415.148,133.268,1.86,1.898,77.334,1.739,0.508889,-51.8968,0.516667,0.527222
22836,19.395,11.309,16.157,0,46.45,0,12.942,0,48.003,11.997,-5.288,-5.03,32.357,58.192,58,50.436,10.717,10.4,26.961,1.832,58.192,9.737,-5.317,71.11,185.335,36.882,415.191,133.268,1.851,1.919,77.41,1.738,0.508889,-52.142,0.514167,0.533056
22837,19.38,11.309,16.157,0,46.45,0,12.927,0,48.003,11.997,-5.317,-5.03,32.312,58.189,58,50.446,10.717,10.4,26.932,1.831,58.189,9.735,-5.266,71.11,185.335,36.882,415.365,133.268,1.858,1.92,77.442,1.737,0.508611,-51.6418,0.516111,0.533333
22838,19.351,11.279,16.099,0,46.479,0,12.913,0,48.003,11.997,-5.335,-5.03,32.279,58.181,58,50.466,10.717,10.4,26.903,1.83,58.181,9.735,-5.375,71.11,185.335,36.882,415.321,133.268,1.882,1.923,77.463,1.736,0.508333,-52.7107,0.522778,0.534167
22839,19.321,11.265,16.084,0,46.494,0,12.861,0,48.003,11.997,-5.324,-5.03,32.196,58.178,58,50.476,10.718,10.4,26.802,1.829,58.178,9.701,-5.324,71.11,185.335,36.882,415.451,133.154,1.898,1.924,77.476,1.736,0.508056,-52.2106,0.527222,0.534444
22840,19.285,11.243,16.069,0,46.494,0,12.847,0,48.003,11.997,-5.245,-5.03,32.155,58.178,58,50.474,10.718,10.4,26.769,1.828,58.178,9.693,-5.255,71.11,185.335,36.882,415.408,133.154,1.918,1.923,77.477,1.735,0.507778,-51.5339,0.532778,0.534167
22841,19.241,11.213,16.025,0,46.479,0,12.832,0,48.003,11.997,-5.266,-5.03,32.113,58.196,58,50.418,10.718,10.4,26.739,1.822,58.196,9.711,-5.367,71.11,185.335,36.882,415.538,133.154,1.934,1.906,77.447,1.729,0.506111,-52.6323,0.537222,0.529444
22842,19.211,11.199,16.003,0,46.465,0,12.817,0,48.003,11.997,-5.367,-5.03,32.066,58.214,58,50.363,10.718,10.4,26.711,1.837,58.214,9.701,-5.342,71.191,185.335,36.882,415.712,133.154,1.931,1.91,77.434,1.743,0.510278,-52.3871,0.536389,0.530556
22843,19.197,11.184,15.989,0,46.45,0,12.817,0,48.003,11.997,-5.292,-5.03,31.985,58.254,58,50.241,10.717,10.4,26.697,1.845,58.254,9.71,-5.292,71.191,185.335,36.882,415.712,133.154,1.927,1.894,77.415,1.751,0.5125,-51.8968,0.535278,0.526111
22844,19.153,11.169,16.003,0,46.436,0,12.803,0,48.003,11.997,-5.263,-5.03,31.945,58.297,58,50.108,10.717,10.4,26.666,1.844,58.297,9.705,-5.306,71.191,185.335,36.882,415.799,133.122,1.893,1.866,77.379,1.75,0.512222,-52.0341,0.525833,0.518333
22845,19.116,11.155,15.93,0,46.436,0,12.773,0,48.003,11.997,-5.266,-5.03,31.912,58.312,58,50.063,10.718,10.4,26.594,1.844,58.312,9.716,-5.346,71.191,185.335,36.882,415.885,133.122,1.88,1.857,77.368,1.75,0.512222,-52.4264,0.522222,0.515833
22846,19.087,11.155,15.93,0,46.421,0,12.744,0,48.003,11.997,-5.346,-5.03,31.867,58.315,58,50.051,10.718,10.4,26.566,1.845,58.315,9.701,-5.364,71.191,185.335,36.882,415.885,133.122,1.866,1.856,77.362,1.751,0.5125,-52.6029,0.518333,0.515556
22847,19.072,11.125,15.886,0,46.421,0,12.693,0,48.003,11.997,-5.306,-5.03,31.787,58.297,58,50.071,10.719,10.4,26.464,1.848,58.297,9.712,-5.306,71.126,185.335,36.882,415.972,133.122,1.852,1.862,77.371,1.754,0.513333,-52.0341,0.514444,0.517222
22848,19.043,11.111,15.872,0,46.45,0,12.693,0,48.003,11.997,-5.331,-5.03,31.741,58.261,58,50.212,10.719,10.4,26.435,1.85,58.261,9.706,-5.331,71.11,185.335,36.882,415.972,133.122,1.842,1.892,77.404,1.756,0.513889,-52.2793,0.511667,0.525556
22849,19.014,11.082,15.82,0,46.494,0,12.664,0,48.003,11.997,-5.27,-5.03,31.705,58.152,58,50.534,10.719,10.4,26.406,1.842,58.152,9.707,-5.263,71.11,185.221,36.768,416.623,133.122,1.875,1.949,77.491,1.748,0.511667,-51.6124,0.520833,0.541389
22850,18.999,11.06,15.806,0,46.509,0,12.649,0,48.003,11.997,-5.263,-5.03,31.675,58.105,58,50.674,10.719,10.4,26.378,1.838,58.105,9.709,-5.219,71.11,185.205,36.768,416.667,133.04,1.902,1.973,77.532,1.744,0.510556,-51.1809,0.528333,0.548056
22851,18.97,11.082,15.82,0,46.538,0,12.649,0,48.003,11.997,-5.273,-5.03,31.604,58.091,58,50.716,10.718,10.4,26.362,1.834,58.091,9.701,-5.273,71.11,185.205,36.751,416.71,133.04,1.931,1.978,77.558,1.741,0.509444,-51.7105,0.536389,0.549444
22852,18.955,11.06,15.791,0,46.523,0,12.634,0,48.003,11.997,-5.226,-5.03,31.58,58.124,58,50.617,10.718,10.4,26.333,1.83,58.124,9.707,-5.223,71.11,185.205,36.768,416.84,133.04,1.957,1.953,77.55,1.736,0.508333,-51.2201,0.543611,0.5425
22853,18.904,11.03,15.776,0,46.509,0,12.634,0,48.003,11.997,-5.234,-5.03,31.551,58.261,58,50.203,10.718,10.4,26.303,1.829,58.261,9.712,-5.259,71.11,185.205,36.882,416.884,133.04,1.976,1.869,77.441,1.736,0.508056,-51.5732,0.548889,0.519167
22854,18.904,11.016,15.747,0,46.421,0,12.605,0,48.003,11.997,-5.259,-5.03,31.522,58.308,58,50.061,10.718,10.4,26.275,1.83,58.308,9.706,-5.197,71.11,185.221,36.882,417.014,133.04,1.957,1.842,77.371,1.737,0.508333,-50.9652,0.543611,0.511667
22855,18.889,11.016,15.732,0,46.399,0,12.59,0,48.003,11.997,-5.183,-5.03,31.476,58.304,58,50.037,10.718,10.4,26.218,1.832,58.315,9.706,-5.183,71.11,185.205,36.882,417.144,133.04,1.92,1.84,77.334,1.739,0.508889,-50.8279,0.533333,0.511111
22856,18.86,10.986,15.703,0,46.436,0,12.576,0,48.003,11.997,-5.248,-5.03,31.444,58.21,58,50.351,10.718,10.4,26.19,1.837,58.21,9.701,-5.205,71.11,185.205,36.882,417.231,133.04,1.85,1.907,77.378,1.743,0.510278,-51.0436,0.513889,0.529722
22857,18.831,10.957,15.659,0,46.465,0,12.524,0,48.003,11.997,-5.205,-5.03,31.423,58.171,58,50.468,10.718,10.4,26.161,1.839,58.171,9.707,-5.219,71.11,185.205,36.882,417.318,133.04,1.841,1.932,77.434,1.745,0.510833,-51.1809,0.511389,0.536667
22858,18.816,10.942,15.637,0,46.494,0,12.51,0,48.003,11.997,-5.212,-5.03,31.389,58.163,58,50.488,10.719,10.4,26.087,1.84,58.163,9.707,-5.241,71.11,185.205,36.882,417.448,133.04,1.859,1.937,77.478,1.746,0.511111,-51.3967,0.516389,0.538056
22859,18.801,10.942,15.608,0,46.494,0,12.495,0,48.003,11.997,-5.245,-5.03,31.332,58.192,58,50.4,10.72,10.4,26.029,1.84,58.192,9.712,-5.245,71.191,185.205,36.882,417.535,132.959,1.878,1.92,77.497,1.746,0.511111,-51.4359,0.521667,0.533333
22860,18.787,10.913,15.579,0,46.494,0,12.451,0,48.003,11.997,-5.183,-5.03,31.311,58.261,58,50.19,10.72,10.4,25.958,1.842,58.261,9.75,-5.183,71.175,185.205,36.768,417.535,132.959,1.898,1.88,77.484,1.748,0.511667,-50.8279,0.527222,0.522222
22861,18.75,10.876,15.549,0,46.45,0,12.437,0,48.003,11.997,-5.169,-5.03,31.285,58.308,58,50.048,10.72,10.4,25.926,1.844,58.308,9.743,-5.201,71.191,185.205,36.768,417.752,132.959,1.915,1.854,77.403,1.75,0.512222,-51.0044,0.531944,0.515
22862,18.735,10.862,15.52,0,46.436,0,12.422,0,48.003,11.997,-5.201,-5.03,31.255,58.257,58,50.144,10.72,10.4,25.896,1.845,58.275,9.74,-5.205,71.191,185.205,36.768,417.882,132.959,1.906,1.874,77.39,1.751,0.5125,-51.0436,0.529444,0.520556
22863,18.691,10.833,15.505,0,46.45,0,12.407,0,48.003,11.997,-5.216,-5.03,31.198,58.124,58,50.599,10.72,10.4,25.837,1.852,58.124,9.741,-5.273,71.191,185.205,36.768,418.012,132.943,1.896,1.972,77.461,1.758,0.514444,-51.7105,0.526667,0.547778
22864,18.677,10.833,15.491,0,46.479,0,12.393,0,48.003,11.997,-5.273,-5.03,31.159,58.084,58,50.716,10.72,10.4,25.808,1.85,58.084,9.744,-5.223,71.191,185.205,36.768,418.142,132.878,1.917,1.994,77.506,1.756,0.513889,-51.2201,0.5325,0.553889
22865,18.662,10.833,15.476,0,46.509,0,12.378,0,48.003,11.997,-5.223,-5.03,31.129,58.087,58,50.704,10.72,10.4,25.778,1.843,58.087,9.737,-5.299,71.191,185.205,36.768,418.273,132.878,1.947,1.984,77.523,1.749,0.511944,-51.9654,0.540833,0.551111
22866,18.647,10.818,15.454,0,46.509,0,12.363,0,48.003,11.997,-5.208,-5.03,31.065,58.142,58,50.538,10.719,10.4,25.762,1.838,58.142,9.746,-5.208,71.11,185.205,36.751,418.359,132.878,1.964,1.946,77.512,1.744,0.510556,-51.073,0.545556,0.540556
22867,18.618,10.818,15.476,0,46.479,0,12.378,0,48.003,11.997,-5.252,-5.03,31.032,58.2,58,50.365,10.718,10.4,25.778,1.832,58.2,9.725,-5.252,71.11,185.205,36.768,418.316,132.764,1.983,1.905,77.458,1.738,0.508889,-51.5045,0.550833,0.529167
22868,18.604,10.833,15.476,0,46.436,0,12.378,0,48.003,11.997,-5.277,-5.03,31.012,58.272,58,50.146,10.717,10.4,25.792,1.821,58.272,9.723,-5.176,71.11,185.205,36.768,418.576,132.764,1.957,1.851,77.329,1.728,0.505833,-50.7592,0.543611,0.514167
22869,18.567,10.818,15.476,0,46.37,0,12.363,0,48.003,11.997,-5.176,-5.03,30.987,58.257,58,50.167,10.717,10.4,25.761,1.811,58.265,9.724,-5.197,71.126,185.221,36.768,418.576,132.764,1.931,1.845,77.28,1.719,0.503056,-50.9652,0.536389,0.5125
22870,18.552,10.847,15.505,0,46.355,0,12.407,0,48.003,11.997,-5.248,-5.03,30.928,58.218,58,50.308,10.714,10.4,25.832,1.808,58.218,9.711,-5.248,71.191,185.221,36.768,418.663,132.878,1.901,1.87,77.272,1.715,0.502222,-51.4653,0.528056,0.519444
22871,18.538,10.847,15.52,0,46.37,0,12.407,0,48.003,11.997,-5.223,-5.03,30.904,58.178,58,50.426,10.713,10.4,25.848,1.802,58.178,9.719,-5.223,71.191,185.221,36.882,419.227,132.878,1.87,1.887,77.288,1.71,0.500556,-51.2201,0.519444,0.524167
22872,18.508,10.862,15.535,0,46.399,0,12.422,0,48.003,11.997,-5.216,-5.03,30.882,58.16,58,50.477,10.712,10.4,25.864,1.798,58.16,9.729,-5.154,71.191,185.205,36.882,419.358,132.878,1.857,1.894,77.337,1.706,0.499444,-50.5435,0.515833,0.526111
22873,18.508,10.876,15.535,0,46.399,0,12.437,0,48.003,11.997,-5.14,-5.03,30.852,58.192,58,50.378,10.71,10.4,25.893,1.802,58.192,9.724,-5.14,71.175,185.205,36.882,419.401,132.878,1.867,1.878,77.338,1.71,0.500556,-50.4062,0.518611,0.521667
22874,18.494,10.876,15.549,0,46.384,0,12.437,0,48.003,11.997,-5.14,-5.03,30.834,58.247,58,50.257,10.709,10.4,25.909,1.806,58.247,9.693,-5.14,71.11,185.205,36.882,419.444,132.878,1.875,1.858,77.324,1.713,0.501667,-50.4062,0.520833,0.516111
22875,18.494,10.898,15.564,0,46.37,0,12.451,0,48.003,11.997,-5.14,-5.03,30.816,58.275,58,50.126,10.707,10.4,25.923,1.81,58.275,9.685,-5.118,71.029,185.205,36.882,419.531,132.764,1.875,1.835,77.293,1.716,0.502778,-50.1904,0.520833,0.509722
22876,18.464,10.862,15.535,0,46.37,0,12.437,0,48.003,11.997,-5.158,-5.03,30.793,58.239,58,50.232,10.707,10.4,25.894,1.813,58.239,9.68,-5.147,71.029,185.205,36.768,419.705,132.764,1.851,1.859,77.288,1.72,0.503611,-50.4748,0.514167,0.516389
22877,18.45,10.847,15.505,0,46.399,0,12.407,0,48.003,11.997,-5.197,-5.03,30.75,58.134,58,50.447,10.707,10.4,25.838,1.813,58.134,9.701,-5.197,71.029,185.205,36.768,419.835,132.764,1.849,1.902,77.327,1.719,0.503611,-50.9652,0.513611,0.528333
22878,18.45,10.833,15.491,0,46.45,0,12.378,0,48.003,11.997,-5.147,-5.03,30.737,58.04,58,50.83,10.709,10.4,25.765,1.819,58.04,9.697,-5.147,71.029,185.205,36.768,419.965,132.764,1.86,1.985,77.405,1.725,0.505278,-50.4748,0.516667,0.551389
22879,18.42,10.803,15.439,0,46.494,0,12.363,0,48.003,11.997,-5.216,-5.03,30.721,57.903,58,51.24,10.709,10.4,25.738,1.827,57.903,9.699,-5.143,71.029,185.205,36.768,420.182,132.764,1.935,2.077,77.572,1.732,0.5075,-50.4356,0.5375,0.576944
22880,18.406,10.803,15.425,0,46.582,0,12.341,0,48.003,11.997,-5.143,-5.03,30.694,57.881,58,51.294,10.709,10.4,25.709,1.833,57.885,9.703,-5.111,71.029,185.205,36.768,420.313,132.764,1.982,2.092,77.632,1.739,0.509167,-50.1218,0.550556,0.581111
22881,18.384,10.759,15.366,0,46.604,0,12.283,0,48.003,11.997,-5.111,-5.03,30.674,57.888,58,51.283,10.709,10.4,25.724,1.837,57.888,9.695,-5.201,71.029,185.205,36.768,420.399,132.731,2.03,2.094,77.659,1.743,0.510278,-51.0044,0.563889,0.581667
22882,18.369,10.73,15.337,0,46.604,0,12.297,0,48.003,11.997,-5.252,-5.03,30.623,57.903,58,51.241,10.709,10.4,25.625,1.84,57.903,9.712,-5.158,71.029,185.205,36.768,420.616,132.731,2.101,2.089,77.657,1.746,0.511111,-50.5827,0.583611,0.580278
22883,18.354,10.73,15.337,0,46.604,0,12.268,0,48.003,11.997,-5.266,-5.03,30.616,57.903,58,51.242,10.71,10.4,25.554,1.843,57.903,9.703,-5.172,71.029,185.205,36.768,420.703,132.731,2.12,2.092,77.637,1.748,0.511944,-50.72,0.588889,0.581111
22884,18.34,10.715,15.308,0,46.582,0,12.253,0,48.003,11.997,-5.172,-5.03,30.588,57.888,58,51.286,10.71,10.4,25.525,1.847,57.888,9.703,-5.15,71.029,185.205,36.768,420.833,132.731,2.129,2.104,77.625,1.752,0.513056,-50.5042,0.591389,0.584444
22885,18.311,10.693,15.271,0,46.567,0,12.224,0,48.003,11.997,-5.245,-5.03,30.517,57.856,58,51.386,10.71,10.4,25.469,1.849,57.856,9.705,-5.245,71.029,185.205,36.768,420.92,132.731,2.126,2.126,77.628,1.753,0.513611,-51.4359,0.590556,0.590556
22886,18.281,10.664,15.242,0,46.582,0,12.195,0,48.003,11.997,-5.342,-5.03,30.472,57.838,58,51.441,10.71,10.4,25.441,1.848,57.838,9.7,-5.252,71.029,185.205,36.735,421.094,132.731,2.129,2.136,77.64,1.752,0.513333,-51.5045,0.591389,0.593333
22887,18.252,10.679,15.256,0,46.567,0,12.209,0,48.003,11.997,-5.328,-5.03,30.409,57.86,58,51.376,10.709,10.4,25.427,1.844,57.86,9.705,-5.201,71.029,185.221,36.735,421.267,132.731,2.136,2.119,77.628,1.749,0.512222,-51.0044,0.593333,0.588611
22888,18.237,10.664,15.242,0,46.553,0,12.195,0,48.003,11.997,-5.328,-5.03,30.409,57.892,58,51.279,10.709,10.4,25.427,1.841,57.892,9.697,-5.234,71.029,185.221,36.735,421.398,132.731,2.139,2.097,77.601,1.747,0.511389,-51.328,0.594167,0.5825
22889,18.201,10.664,15.242,0,46.538,0,12.195,0,48.003,11.997,-5.234,-5.03,30.376,57.935,58,51.148,10.709,10.4,25.399,1.84,57.935,9.698,-5.281,71.029,185.205,36.735,421.484,132.731,2.133,2.07,77.563,1.745,0.511111,-51.7889,0.5925,0.575
22890,18.127,10.664,15.242,0,46.494,0,12.209,0,48.003,11.997,-5.393,-5.03,30.276,57.975,58,51.031,10.706,10.4,25.431,1.831,57.975,9.701,-5.411,70.882,185.335,36.735,422.049,132.617,2.109,2.037,77.487,1.737,0.508611,-53.0638,0.585833,0.565833
22891,18.127,10.693,15.271,0,46.479,0,12.224,0,48.003,11.997,-5.411,-5.03,30.228,57.982,58,51.01,10.706,10.4,25.401,1.829,57.982,9.682,-5.295,70.866,185.335,36.768,422.179,132.617,2.085,2.031,77.458,1.735,0.508056,-51.9262,0.579167,0.564167
22892,18.083,10.679,15.256,0,46.465,0,12.209,0,48.003,11.997,-5.375,-5.03,30.139,57.99,58,50.988,10.704,10.4,25.432,1.825,57.99,9.691,-5.375,70.866,185.335,36.768,422.309,132.617,2.07,2.023,77.433,1.731,0.506944,-52.7107,0.575,0.561944
22893,18.069,10.679,15.271,0,46.45,0,12.224,0,48.003,11.997,-5.245,-5.03,30.102,57.986,58,50.999,10.702,10.4,25.448,1.824,57.986,9.679,-5.245,70.866,185.335,36.768,422.439,132.617,2.053,2.023,77.416,1.729,0.506667,-51.4359,0.570278,0.561944
22894,17.988,10.693,15.293,0,46.45,0,12.224,0,48.003,11.997,-5.342,-5.03,30.042,57.986,58,50.999,10.702,10.4,25.463,1.819,57.986,9.679,-5.451,70.866,185.335,36.768,422.613,132.617,2.02,2.019,77.415,1.725,0.505278,-53.456,0.561111,0.560833
22895,17.959,10.715,15.308,0,46.45,0,12.239,0,48.003,11.997,-5.324,-5.03,29.982,57.997,58,50.966,10.701,10.4,25.479,1.818,57.997,9.722,-5.451,70.882,185.335,36.768,422.873,132.617,2.006,2.011,77.42,1.724,0.505,-53.456,0.557222,0.558611
22896,17.944,10.715,15.308,0,46.45,0,12.253,0,48.003,11.997,-5.436,-5.03,29.937,58.022,58,50.889,10.7,10.4,25.495,1.817,58.022,9.716,-5.389,70.882,185.335,36.768,422.96,132.617,2.001,1.995,77.415,1.723,0.504722,-52.848,0.555833,0.554167
22897,17.915,10.73,15.322,0,46.45,0,12.253,0,48.003,11.997,-5.389,-5.03,29.889,58.033,58,50.857,10.699,10.4,25.526,1.818,58.033,9.712,-5.32,70.866,185.319,36.768,423.047,132.617,2,1.989,77.409,1.724,0.505,-52.1714,0.555556,0.5525
22898,17.856,10.715,15.308,0,46.45,0,12.253,0,48.003,11.997,-5.346,-5.03,29.806,58.008,58,50.934,10.697,10.4,25.541,1.82,58.008,9.71,-5.346,70.882,185.335,36.768,423.351,132.536,2.004,2.007,77.408,1.726,0.505556,-52.4264,0.556667,0.5575
22899,17.82,10.73,15.322,0,46.45,0,12.253,0,48.003,11.997,-5.263,-5.03,29.76,57.979,58,51.02,10.697,10.4,25.514,1.824,57.979,9.701,-5.27,70.866,185.335,36.768,423.481,132.536,2.006,2.028,77.422,1.729,0.506667,-51.681,0.557222,0.563333
22900,17.791,10.73,15.337,0,46.479,0,12.268,0,48.003,11.997,-5.27,-5.03,29.711,57.932,58,51.163,10.696,10.4,25.53,1.841,57.932,9.699,-5.407,70.882,185.335,36.735,423.568,132.536,2.008,2.074,77.464,1.746,0.511389,-53.0246,0.557778,0.576111
22901,17.761,10.715,15.322,0,46.509,0,12.253,0,48.003,11.997,-5.429,-5.03,29.605,57.903,58,51.249,10.694,10.4,25.519,1.841,57.903,9.71,-5.429,70.866,185.205,36.735,423.698,132.536,2.028,2.091,77.502,1.746,0.511389,-53.2403,0.563333,0.580833
22902,17.732,10.73,15.322,0,46.509,0,12.268,0,48.003,11.997,-5.411,-5.03,29.567,57.845,58,51.424,10.693,10.4,25.535,1.832,57.845,9.701,-5.32,70.866,185.205,36.735,424.089,132.503,2.066,2.117,77.56,1.737,0.508889,-52.1714,0.573889,0.588056
22903,17.703,10.73,15.322,0,46.538,0,12.268,0,48.003,11.997,-5.32,-5.03,29.535,57.816,58,51.513,10.692,10.4,25.552,1.829,57.816,9.701,-5.187,70.996,185.205,36.719,424.089,132.503,2.087,2.131,77.583,1.733,0.508056,-50.8671,0.579722,0.591944
22904,17.688,10.73,15.337,0,46.553,0,12.268,0,48.003,11.997,-5.259,-5.03,29.467,57.798,58,51.568,10.691,10.4,25.542,1.826,57.798,9.711,-5.259,70.996,185.205,36.735,424.262,132.503,2.105,2.139,77.6,1.731,0.507222,-51.5732,0.584722,0.594167
22905,17.673,10.745,15.352,0,46.567,0,12.268,0,48.003,11.997,-5.161,-5.03,29.449,57.765,58,51.668,10.69,10.4,25.558,1.826,57.765,9.709,-5.176,70.866,185.189,36.735,424.566,132.422,2.143,2.16,77.62,1.731,0.507222,-50.7592,0.595278,0.6
22906,17.651,10.73,15.337,0,46.567,0,12.268,0,48.003,11.997,-5.223,-5.03,29.432,57.755,58,51.701,10.689,10.4,25.576,1.828,57.755,9.706,-5.176,70.866,185.173,36.735,424.653,132.422,2.154,2.168,77.627,1.732,0.507778,-50.7592,0.598333,0.602222
22907,17.637,10.73,15.322,0,46.582,0,12.253,0,48.003,11.997,-5.176,-5.03,29.42,57.744,58,51.736,10.689,10.4,25.55,1.827,57.744,9.704,-5.122,70.882,185.173,36.735,424.783,132.422,2.161,2.174,77.634,1.732,0.5075,-50.2297,0.600278,0.603889
22908,17.637,10.73,15.322,0,46.567,0,12.268,0,48.003,11.997,-5.122,-5.03,29.405,57.751,58,51.715,10.689,10.4,25.524,1.827,57.751,9.7,-5.075,70.882,185.173,36.719,425.304,132.422,2.174,2.17,77.63,1.731,0.5075,-49.7687,0.603889,0.602778
22909,17.607,10.715,15.308,0,46.567,0,12.253,0,48.003,11.997,-5.085,-5.03,29.354,57.765,58,51.673,10.688,10.4,25.514,1.824,57.765,9.7,-5.23,70.866,185.205,36.654,425.434,132.422,2.181,2.159,77.614,1.729,0.506667,-51.2888,0.605833,0.599722
22910,17.593,10.715,15.308,0,46.538,0,12.239,0,48.003,11.997,-5.201,-5.03,29.34,57.813,58,51.534,10.687,10.4,25.531,1.817,57.813,9.666,-5.14,70.866,185.205,36.654,425.694,132.422,2.173,2.124,77.561,1.722,0.504722,-50.4062,0.603611,0.59
22911,17.607,10.715,15.308,0,46.538,0,12.239,0,48.003,11.997,-5.14,-5.03,29.334,57.82,58,51.514,10.687,10.4,25.502,1.815,57.82,9.662,-4.991,70.882,185.205,36.654,425.825,132.34,2.161,2.118,77.536,1.72,0.504167,-48.945,0.600278,0.588333
22912,17.593,10.715,15.293,0,46.509,0,12.239,0,48.003,11.997,-5.009,-5.03,29.335,57.816,58,51.526,10.686,10.4,25.492,1.812,57.816,9.663,-5.006,70.866,185.205,36.735,426.085,132.34,2.151,2.117,77.519,1.718,0.503333,-49.0921,0.5975,0.588056
22913,17.578,10.73,15.337,0,46.509,0,12.268,0,48.003,11.997,-5.02,-5.03,29.322,57.802,58,51.56,10.684,10.4,25.552,1.807,57.805,9.663,-5.02,70.882,185.205,36.735,426.259,132.357,2.139,2.119,77.51,1.713,0.501944,-49.2294,0.594167,0.588611
22914,17.578,10.73,15.352,0,46.509,0,12.253,0,48.003,11.997,-5.067,-5.03,29.31,57.78,58,51.638,10.683,10.4,25.571,1.798,57.78,9.648,-5.042,70.719,185.205,36.735,426.649,132.34,2.133,2.125,77.502,1.703,0.499444,-49.4451,0.5925,0.590278
22915,17.593,10.759,15.366,0,46.494,0,12.283,0,48.003,11.997,-5.042,-5.03,29.314,57.78,58,51.64,10.681,10.4,25.587,1.794,57.78,9.654,-5.035,70.719,185.221,36.735,426.823,132.34,2.136,2.122,77.494,1.7,0.498333,-49.3765,0.593333,0.589444
22916,17.593,10.759,15.381,0,46.494,0,12.297,0,48.003,11.997,-5.035,-5.03,29.32,57.791,58,51.619,10.68,10.4,25.603,1.793,57.791,9.645,-5.078,70.719,185.221,36.735,426.866,132.227,2.134,2.117,77.483,1.699,0.498056,-49.7982,0.592778,0.588056
22917,17.593,10.789,15.41,0,46.494,0,12.327,0,48.003,11.997,-5.056,-5.03,29.324,57.798,58,51.588,10.677,10.4,25.682,1.791,57.798,9.645,-5.056,70.719,185.205,36.735,427.127,132.227,2.127,2.109,77.472,1.697,0.4975,-49.5824,0.590833,0.585833
22918,17.593,10.803,15.41,0,46.479,0,12.327,0,48.003,11.997,-4.959,-5.03,29.337,57.805,58,51.567,10.676,10.4,25.699,1.793,57.805,9.648,-4.959,70.719,185.205,36.735,427.344,132.145,2.122,2.106,77.463,1.698,0.498056,-48.6312,0.589444,0.585
22919,17.593,10.803,15.439,0,46.465,0,12.363,0,48.003,11.997,-4.959,-5.03,29.338,57.831,58,51.493,10.674,10.4,25.736,1.797,57.831,9.639,-4.959,70.719,185.205,36.735,427.648,132.145,2.112,2.096,77.446,1.702,0.499167,-48.6312,0.586667,0.582222
22920,17.593,10.818,15.454,0,46.465,0,12.363,0,48.003,11.997,-4.959,-5.03,29.338,57.838,58,51.473,10.674,10.4,25.736,1.798,57.838,9.646,-5.013,70.719,185.205,36.735,427.995,132.145,2.107,2.093,77.437,1.703,0.499444,-49.1607,0.585278,0.581389
22921,17.593,10.803,15.439,0,46.465,0,12.341,0,48.003,11.997,-5.111,-5.03,29.322,57.816,58,51.54,10.673,10.4,25.727,1.802,57.816,9.638,-5.111,70.719,185.173,36.654,428.125,132.145,2.102,2.11,77.442,1.707,0.500556,-50.1218,0.583889,0.586111
