time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22922,17.593,10.818,15.454,0,46.509,0,12.378,0,48.003,11.997,-5.046,-5.03,29.327,57.747,58,51.748,10.672,10.4,25.746,1.81,57.747,9.645,-5.111,70.719,185.173,36.654,428.863,132.161,2.103,2.159,77.502,1.714,0.502778,-50.1218,0.584167,0.599722
22923,17.593,10.803,15.439,0,46.523,0,12.363,0,48.003,11.997,-5.111,-5.03,29.324,57.718,58,51.837,10.671,10.4,25.766,1.81,57.718,9.643,-5.082,70.719,185.189,36.654,428.95,132.145,2.116,2.178,77.536,1.715,0.502778,-49.8374,0.587778,0.605
22924,17.593,10.818,15.454,0,46.538,0,12.363,0,48.003,11.997,-5.082,-5.03,29.323,57.722,58,51.827,10.671,10.4,25.741,1.811,57.722,9.644,-5.035,70.605,185.173,36.654,429.167,132.113,2.131,2.177,77.561,1.716,0.503056,-49.3765,0.591944,0.604722
22925,17.593,10.818,15.476,0,46.538,0,12.378,0,48.003,11.997,-5.114,-5.03,29.316,57.74,58,51.774,10.668,10.4,25.777,1.812,57.74,9.648,-5.006,70.605,185.189,36.654,429.427,132.113,2.156,2.167,77.562,1.716,0.503333,-49.0921,0.598889,0.601944
22926,17.578,10.818,15.454,0,46.523,0,12.393,0,48.003,11.997,-5.02,-5.03,29.303,57.794,58,51.636,10.667,10.4,25.797,1.808,57.787,9.65,-5.053,70.605,185.173,36.654,429.861,132.113,2.173,2.135,77.524,1.712,0.502222,-49.553,0.603611,0.593056
22927,17.578,10.833,15.476,0,46.509,0,12.378,0,48.003,11.997,-5.053,-5.03,29.292,57.798,58,51.605,10.667,10.4,25.773,1.806,57.798,9.638,-5.111,70.605,185.189,36.654,430.208,132.031,2.171,2.127,77.498,1.71,0.501667,-50.1218,0.603056,0.590833
22928,17.563,10.818,15.454,0,46.494,0,12.378,0,48.003,11.997,-5.111,-5.03,29.283,57.787,58,51.639,10.666,10.4,25.792,1.806,57.787,9.636,-5.208,70.605,185.173,36.654,430.425,132.031,2.168,2.134,77.48,1.71,0.501667,-51.073,0.602222,0.592778
22929,17.563,10.833,15.476,0,46.494,0,12.378,0,48.003,11.997,-5.096,-5.03,29.271,57.765,58,51.705,10.665,10.4,25.786,1.806,57.765,9.646,-5.096,70.605,185.189,36.654,430.729,132.048,2.162,2.147,77.475,1.71,0.501667,-49.9747,0.600556,0.596389
22930,17.563,10.833,15.476,0,46.494,0,12.393,0,48.003,11.997,-5.176,-5.03,29.265,57.726,58,51.827,10.664,10.4,25.807,1.798,57.726,9.648,-5.078,70.605,185.189,36.637,431.163,132.048,2.156,2.163,77.482,1.702,0.499444,-49.7982,0.598889,0.600833
22931,17.549,10.833,15.491,0,46.494,0,12.393,0,48.003,11.997,-5.078,-5.03,29.25,57.711,58,51.873,10.664,10.4,25.782,1.795,57.711,9.678,-5.009,70.605,185.189,36.654,431.641,132.048,2.153,2.17,77.494,1.7,0.498611,-49.1215,0.598056,0.602778
22932,17.549,10.847,15.491,0,46.509,0,12.393,0,48.003,11.997,-5.009,-5.03,29.247,57.704,58,51.896,10.662,10.4,25.844,1.794,57.704,9.673,-5.017,70.671,185.189,36.654,431.901,132.048,2.157,2.173,77.503,1.698,0.498333,-49.2,0.599167,0.603611
22933,17.534,10.847,15.505,0,46.509,0,12.407,0,48.003,11.997,-5.027,-5.03,29.225,57.693,58,51.93,10.661,10.4,25.838,1.792,57.693,9.67,-5.132,70.687,185.189,36.654,432.118,132.048,2.167,2.178,77.509,1.696,0.497778,-50.3277,0.601944,0.605
22934,17.52,10.862,15.52,0,46.509,0,12.422,0,48.003,11.997,-5.143,-5.03,29.201,57.686,58,51.954,10.66,10.4,25.858,1.791,57.686,9.672,-5.143,70.671,185.189,36.654,432.378,131.966,2.174,2.182,77.512,1.696,0.4975,-50.4356,0.603889,0.606111
22935,17.505,10.876,15.549,0,46.509,0,12.422,0,48.003,11.997,-5.187,-5.03,29.185,57.693,58,51.935,10.659,10.4,25.878,1.793,57.693,9.66,-5.208,70.605,185.189,36.654,432.769,131.966,2.189,2.18,77.507,1.697,0.498056,-51.073,0.608056,0.605556
22936,17.505,10.876,15.549,0,46.494,0,12.451,0,48.003,11.997,-5.205,-5.03,29.162,57.704,58,51.905,10.656,10.4,25.917,1.791,57.704,9.66,-5.147,70.605,185.189,36.654,433.073,131.966,2.194,2.171,77.492,1.695,0.4975,-50.4748,0.609444,0.603056
22937,17.505,10.898,15.564,0,46.494,0,12.451,0,48.003,11.997,-5.107,-5.03,29.154,57.715,58,51.874,10.655,10.4,25.937,1.787,57.715,9.661,-5.107,70.605,185.189,36.654,433.594,131.966,2.189,2.162,77.475,1.691,0.496389,-50.0826,0.608056,0.600556
22938,17.468,10.928,15.608,0,46.479,0,12.48,0,48.003,11.997,-5.154,-5.03,29.134,57.679,58,51.987,10.654,10.4,25.958,1.782,57.679,9.661,-5.075,70.605,185.189,36.654,434.028,131.966,2.181,2.18,77.463,1.687,0.495,-49.7687,0.605833,0.605556
22939,17.454,10.942,15.623,0,46.494,0,12.48,0,48.003,11.997,-5.075,-5.03,29.119,57.646,58,52.086,10.652,10.4,26.021,1.781,57.646,9.642,-5.122,70.605,185.189,36.654,434.201,131.966,2.178,2.199,77.476,1.686,0.494722,-50.2297,0.605,0.610833
22940,17.439,10.972,15.674,0,46.494,0,12.524,0,48.003,11.997,-5.122,-5.03,29.101,57.617,58,52.175,10.651,10.4,26.042,1.78,57.617,9.651,-5.183,70.605,185.14,36.654,434.418,131.885,2.182,2.215,77.497,1.685,0.494444,-50.8279,0.606111,0.615278
22941,17.424,10.986,15.688,0,46.509,0,12.546,0,48.003,11.997,-5.176,-5.03,29.065,57.603,58,52.222,10.648,10.4,26.127,1.779,57.603,9.649,-5.237,70.671,185.14,36.654,435.286,131.885,2.202,2.223,77.531,1.684,0.494167,-51.3574,0.611667,0.6175
22942,17.424,10.986,15.703,0,46.509,0,12.561,0,48.003,11.997,-5.237,-5.03,29.045,57.624,58,52.159,10.647,10.4,26.147,1.778,57.624,9.643,-5.165,70.671,185.14,36.654,435.373,131.885,2.21,2.21,77.527,1.682,0.493889,-50.6513,0.613889,0.613889
22943,17.424,11.001,15.718,0,46.509,0,12.576,0,48.003,11.997,-5.165,-5.03,29.037,57.643,58,52.107,10.645,10.4,26.168,1.776,57.643,9.651,-5.031,70.671,185.14,36.654,435.59,131.885,2.219,2.197,77.511,1.68,0.493333,-49.3373,0.616389,0.610278
22944,17.41,11.001,15.732,0,46.494,0,12.59,0,48.003,11.997,-5.064,-5.03,29.024,57.653,58,52.077,10.643,10.4,26.211,1.773,57.653,9.641,-5.064,70.671,185.14,36.654,435.894,131.82,2.224,2.189,77.49,1.678,0.4925,-49.6609,0.617778,0.608056
22945,17.395,11.045,15.762,0,46.494,0,12.62,0,48.003,11.997,-5.096,-5.03,29.004,57.624,58,52.169,10.641,10.4,26.277,1.779,57.624,9.609,-5.172,70.687,185.14,36.54,436.328,131.803,2.221,2.213,77.471,1.683,0.494167,-50.72,0.616944,0.614722
22946,17.38,11.045,15.791,0,46.494,0,12.634,0,48.003,11.997,-5.172,-5.03,28.98,57.599,58,52.247,10.64,10.4,26.294,1.781,57.599,9.604,-5.201,70.605,185.14,36.54,437.023,131.803,2.217,2.23,77.481,1.685,0.494722,-51.0044,0.615833,0.619444
22947,17.38,11.045,15.776,0,46.509,0,12.62,0,48.003,11.997,-5.201,-5.03,28.963,57.577,58,52.315,10.639,10.4,26.316,1.78,57.577,9.615,-5.132,70.573,185.14,36.54,437.109,131.803,2.216,2.243,77.497,1.684,0.494444,-50.3277,0.615556,0.623056
22948,17.38,11.082,15.82,0,46.509,0,12.649,0,48.003,11.997,-5.132,-5.03,28.96,57.556,58,52.382,10.638,10.4,26.34,1.784,57.556,9.614,-5.027,70.573,185.14,36.54,437.37,131.803,2.224,2.261,77.52,1.688,0.495556,-49.298,0.617778,0.628056
22949,17.366,11.06,15.806,0,46.523,0,12.634,0,48.003,11.997,-5.06,-5.03,28.947,57.527,58,52.46,10.637,10.4,26.338,1.786,57.53,9.612,-5.06,70.573,185.14,36.54,438.064,131.803,2.232,2.278,77.548,1.69,0.496111,-49.6216,0.62,0.632778
22950,17.351,11.082,15.82,0,46.538,0,12.649,0,48.003,11.997,-5.096,-5.03,28.924,57.538,58,52.444,10.636,10.4,26.36,1.786,57.538,9.598,-5.082,70.573,185.14,36.572,438.281,131.803,2.261,2.275,77.579,1.689,0.496111,-49.8374,0.628056,0.631944
22951,17.351,11.096,15.842,0,46.538,0,12.664,0,48.003,11.997,-5.136,-5.03,28.906,57.559,58,52.382,10.634,10.4,26.404,1.784,57.559,9.599,-5.136,70.573,185.14,36.572,438.628,131.803,2.27,2.26,77.569,1.687,0.495556,-50.367,0.630556,0.627778
22952,17.351,11.082,15.82,0,46.523,0,12.664,0,48.003,11.997,-5.136,-5.03,28.9,57.632,58,52.167,10.634,10.4,26.383,1.781,57.632,9.598,-5.132,70.573,185.14,36.572,439.41,131.641,2.275,2.215,77.516,1.685,0.494722,-50.3277,0.631944,0.615278
22953,17.351,11.096,15.857,0,46.479,0,12.678,0,48.003,11.997,-5.132,-5.03,28.895,57.671,58,52.051,10.632,10.4,26.448,1.778,57.671,9.594,-5.038,70.573,185.14,36.572,439.627,131.641,2.27,2.188,77.464,1.682,0.493889,-49.4059,0.630556,0.607778
22954,17.351,11.111,15.872,0,46.45,0,12.693,0,48.003,11.997,-5.038,-5.03,28.901,57.704,58,51.956,10.632,10.4,26.425,1.773,57.704,9.588,-4.962,70.573,185.14,36.572,439.887,131.657,2.259,2.164,77.41,1.677,0.4925,-48.6606,0.6275,0.601111
22955,17.351,11.14,15.916,0,46.421,0,12.729,0,48.003,11.997,-5.013,-5.03,28.901,57.722,58,51.904,10.628,10.4,26.515,1.771,57.722,9.588,-4.984,70.573,185.14,36.572,440.278,131.641,2.24,2.152,77.361,1.675,0.491944,-48.8763,0.622222,0.597778
22956,17.336,11.155,15.93,0,46.399,0,12.744,0,48.003,11.997,-4.955,-5.03,28.904,57.718,58,51.917,10.627,10.4,26.538,1.769,57.718,9.588,-4.955,70.573,185.14,36.572,440.625,131.657,2.216,2.153,77.327,1.673,0.491389,-48.592,0.615556,0.598056
22957,17.351,11.169,15.945,0,46.384,0,12.759,0,48.003,11.997,-4.959,-5.03,28.911,57.686,58,52.018,10.626,10.4,26.559,1.765,57.686,9.584,-5.017,70.573,185.14,36.572,440.972,131.576,2.176,2.169,77.317,1.669,0.490278,-49.2,0.604444,0.6025
22958,17.351,11.184,15.989,0,46.399,0,12.803,0,48.003,11.997,-5.017,-5.03,28.911,57.668,58,52.074,10.624,10.4,26.628,1.762,57.668,9.584,-5.017,70.573,185.14,36.572,441.667,131.576,2.16,2.177,77.329,1.666,0.489444,-49.2,0.6,0.604722
22959,17.366,11.199,16.003,0,46.421,0,12.803,0,48.003,11.997,-5.017,-5.03,28.919,57.639,58,52.163,10.623,10.4,26.65,1.76,57.639,9.584,-4.973,70.573,185.14,36.572,441.797,131.576,2.154,2.193,77.353,1.664,0.488889,-48.7685,0.598333,0.609167
22960,17.38,11.243,16.055,0,46.436,0,12.817,0,48.003,11.997,-4.973,-5.03,28.953,57.574,58,52.363,10.621,10.4,26.694,1.756,57.574,9.575,-4.959,70.573,185.026,36.572,442.578,131.576,2.174,2.229,77.419,1.66,0.487778,-48.6312,0.603889,0.619167
22961,17.395,11.243,16.069,0,46.465,0,12.847,0,48.003,11.997,-4.959,-5.03,28.97,57.548,58,52.441,10.618,10.4,26.76,1.753,57.548,9.575,-4.944,70.573,185.026,36.572,442.882,131.576,2.194,2.24,77.444,1.657,0.486944,-48.4841,0.609444,0.622222
22962,17.395,11.265,16.084,0,46.479,0,12.861,0,48.003,11.997,-4.944,-5.03,28.986,57.512,58,52.554,10.617,10.4,26.784,1.751,57.512,9.575,-4.98,70.557,185.026,36.572,443.533,131.576,2.211,2.262,77.472,1.655,0.486389,-48.8371,0.614167,0.628333
22963,17.395,11.294,16.128,0,46.509,0,12.891,0,48.003,11.997,-4.98,-5.03,28.997,57.501,58,52.588,10.616,10.4,26.806,1.751,57.501,9.583,-4.988,70.573,185.026,36.572,443.62,131.576,2.226,2.269,77.497,1.655,0.486389,-48.9156,0.618333,0.630278
22964,17.41,11.294,16.143,0,46.509,0,12.942,0,48.003,11.997,-4.93,-5.03,29.025,57.512,58,52.558,10.612,10.4,26.941,1.751,57.512,9.58,-4.93,70.557,185.026,36.54,443.837,131.527,2.253,2.263,77.499,1.655,0.486389,-48.3468,0.625833,0.628611
22965,17.41,11.323,16.172,0,46.494,0,12.942,0,48.003,11.997,-5.002,-5.03,29.028,57.541,58,52.475,10.611,10.4,26.963,1.751,57.541,9.568,-4.933,70.573,185.026,36.491,444.444,131.527,2.267,2.246,77.482,1.655,0.486389,-48.3762,0.629722,0.623889
22966,17.424,11.353,16.208,0,46.479,0,12.957,0,48.003,11.997,-4.952,-5.03,29.041,57.592,58,52.328,10.61,10.4,26.987,1.753,57.592,9.598,-4.894,70.557,185.026,36.491,444.748,131.413,2.27,2.219,77.416,1.657,0.486944,-47.9937,0.630556,0.616389
22967,17.439,11.353,16.223,0,46.45,0,12.986,0,48.003,11.997,-4.894,-5.03,29.056,57.574,58,52.385,10.609,10.4,27.01,1.759,57.574,9.596,-4.897,70.573,185.026,36.491,445.443,131.429,2.263,2.236,77.405,1.662,0.488611,-48.0232,0.628611,0.621111
22968,17.454,11.367,16.238,0,46.45,0,12.986,0,48.003,11.997,-4.897,-5.03,29.068,57.512,58,52.518,10.608,10.4,27.035,1.761,57.53,9.604,-4.919,70.557,184.945,36.491,445.66,131.429,2.258,2.265,77.416,1.664,0.489167,-48.2389,0.627222,0.629167
22969,17.468,11.382,16.252,0,46.479,0,13,0,48.003,11.997,-4.879,-5.03,29.112,57.418,58,52.861,10.605,10.4,27.083,1.77,57.418,9.601,-4.977,70.573,184.945,36.491,446.398,131.429,2.26,2.343,77.504,1.673,0.491667,-48.8077,0.627778,0.650833
22970,17.49,11.367,16.267,0,46.523,0,13.015,0,48.003,11.997,-4.977,-5.03,29.12,57.404,58,52.907,10.604,10.4,27.108,1.781,57.404,9.604,-4.984,70.573,184.945,36.491,446.528,131.429,2.28,2.362,77.55,1.682,0.494722,-48.8763,0.633333,0.656111
22971,17.505,11.382,16.267,0,46.538,0,13.015,0,48.003,11.997,-4.984,-5.03,29.134,57.415,58,52.878,10.603,10.4,27.134,1.781,57.415,9.607,-4.915,70.573,184.945,36.54,447.179,131.429,2.301,2.357,77.579,1.682,0.494722,-48.1997,0.639167,0.654722
22972,17.52,11.382,16.267,0,46.553,0,13,0,48.003,11.997,-4.923,-5.03,29.179,57.436,58,52.816,10.603,10.4,27.094,1.78,57.436,9.596,-4.923,70.573,184.945,36.54,447.352,131.429,2.318,2.343,77.59,1.681,0.494444,-48.2781,0.643889,0.650833
22973,17.534,11.396,16.282,0,46.553,0,13.015,0,48.003,11.997,-4.868,-5.03,29.205,57.462,58,52.747,10.602,10.4,27.12,1.776,57.462,9.596,-4.897,70.573,184.945,36.54,448.22,131.429,2.346,2.326,77.572,1.678,0.493333,-48.0232,0.651667,0.646111
22974,17.534,11.411,16.296,0,46.523,0,13.044,0,48.003,11.997,-4.908,-5.03,29.23,57.469,58,52.728,10.6,10.4,27.171,1.772,57.469,9.598,-4.908,70.573,184.945,36.54,448.307,131.429,2.352,2.318,77.549,1.674,0.492222,-48.131,0.653333,0.643889
22975,17.549,11.426,16.311,0,46.509,0,13.044,0,48.003,11.997,-4.908,-5.03,29.23,57.483,58,52.699,10.6,10.4,27.171,1.767,57.48,9.59,-4.984,70.557,184.945,36.54,448.611,131.348,2.352,2.307,77.522,1.669,0.490833,-48.8763,0.653333,0.640833
22976,17.549,11.426,16.326,0,46.494,0,13.059,0,48.003,11.997,-4.937,-5.03,29.238,57.501,58,52.636,10.599,10.4,27.195,1.762,57.501,9.602,-4.973,70.573,184.945,36.54,449.132,131.348,2.346,2.289,77.488,1.664,0.489444,-48.7685,0.651667,0.635833
22977,17.549,11.477,16.392,0,46.45,0,13.074,0,48.003,11.997,-4.995,-5.03,29.243,57.534,58,52.545,10.597,10.4,27.245,1.755,57.534,9.574,-5.017,70.573,184.945,36.54,449.479,131.348,2.326,2.264,77.421,1.657,0.4875,-49.2,0.646111,0.628889
22978,17.563,11.492,16.406,0,46.436,0,13.125,0,48.003,11.997,-5.017,-5.03,29.25,57.552,58,52.493,10.595,10.4,27.314,1.751,57.552,9.578,-4.952,70.573,184.945,36.491,449.826,131.348,2.316,2.249,77.383,1.653,0.486389,-48.5625,0.643333,0.624722
22979,17.578,11.521,16.45,0,46.399,0,13.154,0,48.003,11.997,-4.933,-5.03,29.269,57.577,58,52.419,10.594,10.4,27.34,1.75,57.577,9.537,-4.923,70.605,184.945,36.491,450.477,131.348,2.301,2.234,77.345,1.652,0.486111,-48.2781,0.639167,0.620556
22980,17.578,11.521,16.479,0,46.384,0,13.184,0,48.003,11.997,-4.923,-5.03,29.29,57.581,58,52.412,10.591,10.4,27.409,1.746,57.581,9.539,-4.912,70.605,184.945,36.491,450.564,131.348,2.276,2.229,77.318,1.649,0.485,-48.1703,0.632222,0.619167
22981,17.593,11.55,16.494,0,46.37,0,13.198,0,48.003,11.997,-4.98,-5.03,29.327,57.57,58,52.436,10.588,10.4,27.502,1.74,57.574,9.53,-4.923,70.605,184.945,36.491,450.825,131.348,2.266,2.227,77.298,1.643,0.483333,-48.2781,0.629444,0.618611
22982,17.607,11.609,16.589,0,46.37,0,13.228,0,48.003,11.997,-4.952,-5.03,29.34,57.538,58,52.55,10.586,10.4,27.572,1.738,57.538,9.532,-4.923,70.573,184.945,36.491,451.606,131.315,2.241,2.248,77.301,1.641,0.482778,-48.2781,0.6225,0.624444
22983,17.622,11.646,16.633,0,46.384,0,13.308,0,48.003,11.997,-4.868,-5.03,29.377,57.52,58,52.607,10.582,10.4,27.712,1.736,57.52,9.531,-4.868,70.557,184.945,36.491,451.866,131.299,2.24,2.258,77.315,1.639,0.482222,-47.7388,0.622222,0.627222
22984,17.622,11.675,16.663,0,46.399,0,13.337,0,48.003,11.997,-4.912,-5.03,29.385,57.509,58,52.642,10.579,10.4,27.783,1.733,57.509,9.533,-4.912,70.557,184.945,36.491,452.387,131.299,2.24,2.261,77.327,1.636,0.481389,-48.1703,0.622222,0.628056
22985,17.637,11.704,16.707,0,46.399,0,13.367,0,48.003,11.997,-4.857,-5.03,29.405,57.509,58,52.656,10.577,10.4,27.853,1.73,57.505,9.538,-4.908,70.573,184.945,36.491,452.604,131.299,2.246,2.261,77.334,1.632,0.480556,-48.131,0.623889,0.628056
22986,17.651,11.733,16.772,0,46.399,0,13.411,0,48.003,11.997,-4.923,-5.03,29.423,57.512,58,52.64,10.576,10.4,27.88,1.73,57.512,9.527,-4.977,70.557,184.945,36.491,453.342,131.299,2.26,2.258,77.334,1.632,0.480556,-48.8077,0.627778,0.627222
22987,17.673,11.763,16.816,0,46.399,0,13.44,0,48.003,11.997,-4.991,-5.03,29.448,57.501,58,52.676,10.572,10.4,28.021,1.731,57.501,9.526,-4.991,70.557,184.945,36.491,453.602,131.234,2.267,2.266,77.334,1.633,0.480833,-48.945,0.629722,0.629444
22988,17.688,11.777,16.831,0,46.399,0,13.462,0,48.003,11.997,-4.919,-5.03,29.467,57.494,58,52.7,10.571,10.4,28.049,1.737,57.494,9.52,-4.919,70.573,184.945,36.491,453.863,131.234,2.273,2.277,77.337,1.639,0.4825,-48.2389,0.631389,0.6325
22989,17.703,11.814,16.86,0,46.421,0,13.491,0,48.003,11.997,-4.933,-5.03,29.479,57.487,58,52.728,10.57,10.4,28.077,1.751,57.487,9.522,-4.923,70.557,184.945,36.491,454.644,131.234,2.277,2.296,77.357,1.651,0.486389,-48.2781,0.6325,0.637778
22990,17.703,11.814,16.875,0,46.421,0,13.506,0,48.003,11.997,-4.923,-5.03,29.493,57.48,58,52.753,10.569,10.4,28.105,1.757,57.48,9.526,-4.944,70.557,184.945,36.491,454.774,131.234,2.287,2.308,77.368,1.658,0.488056,-48.4841,0.635278,0.641111
22991,17.717,11.829,16.89,0,46.436,0,13.506,0,48.003,11.997,-4.944,-5.03,29.503,57.469,58,52.789,10.567,10.4,28.133,1.763,57.469,9.521,-4.966,70.573,184.945,36.491,455.339,131.185,2.294,2.321,77.385,1.663,0.489722,-48.6998,0.637222,0.644722
22992,17.717,11.843,16.904,0,46.45,0,13.535,0,48.003,11.997,-5.006,-5.03,29.513,57.462,58,52.813,10.565,10.4,28.189,1.769,57.462,9.522,-5.024,70.573,184.945,36.491,455.512,131.185,2.301,2.331,77.403,1.668,0.491389,-49.2686,0.639167,0.6475
22993,17.717,11.873,16.956,0,46.45,0,13.55,0,48.003,11.997,-5.013,-5.03,29.519,57.476,58,52.776,10.564,10.4,28.216,1.773,57.476,9.516,-4.984,70.573,184.798,36.426,455.99,131.185,2.32,2.328,77.415,1.672,0.4925,-48.8763,0.644444,0.646667
22994,17.732,11.873,16.97,0,46.45,0,13.564,0,48.003,11.997,-4.984,-5.03,29.527,57.487,58,52.747,10.563,10.4,28.245,1.776,57.487,9.52,-4.962,70.573,184.798,36.41,456.597,131.185,2.333,2.325,77.408,1.675,0.493333,-48.6606,0.648056,0.645833
22995,17.732,11.902,17.014,0,46.436,0,13.608,0,48.003,11.997,-4.973,-5.03,29.544,57.498,58,52.717,10.56,10.4,28.346,1.777,57.498,9.518,-4.973,70.573,184.798,36.426,456.684,131.185,2.339,2.32,77.396,1.675,0.493611,-48.7685,0.649722,0.644444
22996,17.747,11.946,17.058,0,46.421,0,13.66,0,48.003,11.997,-4.98,-5.03,29.554,57.53,58,52.625,10.559,10.4,28.374,1.777,57.53,9.507,-4.955,70.573,184.798,36.426,457.248,131.12,2.338,2.302,77.357,1.675,0.493611,-48.592,0.649444,0.639444
22997,17.747,11.96,17.087,0,46.421,0,13.66,0,48.003,11.997,-4.955,-5.03,29.564,57.541,58,52.596,10.557,10.4,28.446,1.777,57.541,9.503,-4.933,70.573,184.798,36.426,457.899,131.12,2.334,2.296,77.335,1.676,0.493611,-48.3762,0.648333,0.637778
22998,17.761,11.96,17.102,0,46.384,0,13.689,0,48.003,11.997,-4.933,-5.03,29.576,57.548,58,52.577,10.556,10.4,28.475,1.778,57.548,9.539,-4.97,70.573,184.798,36.41,457.899,131.12,2.329,2.293,77.313,1.676,0.493889,-48.7391,0.646944,0.636944
22999,17.761,11.975,17.124,0,46.37,0,13.704,0,48.003,11.997,-4.97,-5.03,29.585,57.541,58,52.602,10.554,10.4,28.505,1.773,57.541,9.538,-4.952,70.557,184.798,36.491,458.116,131.071,2.321,2.294,77.296,1.672,0.4925,-48.5625,0.644722,0.637222
23000,17.761,12.012,17.168,0,46.37,0,13.733,0,48.003,11.997,-4.97,-5.03,29.602,57.52,58,52.669,10.551,10.4,28.605,1.771,57.52,9.531,-4.97,70.573,184.782,36.491,458.42,130.99,2.313,2.305,77.294,1.669,0.491944,-48.7391,0.6425,0.640278
23001,17.761,12.085,17.256,0,46.384,0,13.748,0,48.003,11.997,-4.973,-5.03,29.608,57.447,58,52.892,10.549,10.4,28.68,1.767,57.447,9.531,-4.98,70.573,184.798,36.491,458.984,130.924,2.31,2.346,77.331,1.666,0.490833,-48.8371,0.641667,0.651667
23002,17.776,12.085,17.271,0,46.421,0,13.806,0,48.003,11.997,-4.915,-5.03,29.637,57.422,58,52.972,10.546,10.4,28.782,1.763,57.422,9.522,-4.948,70.557,184.782,36.491,459.245,130.924,2.315,2.358,77.357,1.662,0.489722,-48.5233,0.643056,0.655
23003,17.791,12.114,17.322,0,46.421,0,13.857,0,48.003,11.997,-4.894,-5.03,29.658,57.425,58,52.964,10.544,10.4,28.855,1.769,57.425,9.512,-4.894,70.573,184.798,36.426,459.418,130.908,2.331,2.361,77.372,1.667,0.491389,-47.9937,0.6475,0.655833
23004,17.82,12.18,17.366,0,46.421,0,13.887,0,48.003,11.997,-4.886,-5.03,29.68,57.465,58,52.851,10.541,10.4,28.929,1.759,57.465,9.515,-4.857,70.573,184.798,36.296,459.983,130.924,2.35,2.329,77.356,1.657,0.488611,-47.6309,0.652778,0.646944
23005,17.834,12.195,17.424,0,46.421,0,13.916,0,48.003,11.997,-4.857,-5.03,29.704,57.473,58,52.832,10.538,10.4,29.048,1.753,57.473,9.51,-4.85,70.573,184.798,36.296,460.026,130.924,2.357,2.32,77.331,1.652,0.486944,-47.5623,0.654722,0.644444
23006,17.856,12.253,17.49,0,46.384,0,13.989,0,48.003,11.997,-4.85,-5.03,29.727,57.458,58,52.88,10.537,10.4,29.079,1.748,57.458,9.504,-4.789,70.589,184.798,36.296,460.373,130.924,2.357,2.324,77.312,1.647,0.485556,-46.964,0.654722,0.645556
23007,17.886,12.268,17.534,0,46.384,0,14.026,0,48.003,11.997,-4.738,-5.03,29.801,57.418,58,53.003,10.533,10.4,29.226,1.745,57.418,9.515,-4.738,70.605,184.782,36.296,460.634,130.908,2.356,2.345,77.309,1.644,0.484722,-46.4639,0.654444,0.651389
23008,17.9,12.283,17.563,0,46.384,0,14.041,0,48.003,11.997,-4.742,-5.03,29.837,57.368,58,53.158,10.531,10.4,29.257,1.743,57.368,9.508,-4.742,70.605,184.798,36.296,460.72,130.908,2.356,2.375,77.322,1.642,0.484167,-46.5031,0.654444,0.659722
23009,17.944,12.341,17.593,0,46.399,0,14.084,0,48.003,11.997,-4.756,-5.03,29.876,57.295,58,53.371,10.53,10.4,29.332,1.746,57.299,9.512,-4.771,70.573,184.798,36.296,461.155,130.876,2.37,2.42,77.38,1.644,0.485,-46.7875,0.658333,0.672222
23010,17.974,12.363,17.673,0,46.436,0,14.114,0,48.003,11.997,-4.742,-5.03,29.918,57.31,58,53.342,10.527,10.4,29.407,1.748,57.31,9.497,-4.785,70.573,184.635,36.296,461.372,130.876,2.383,2.417,77.398,1.647,0.485556,-46.9248,0.661944,0.671389
23011,17.988,12.378,17.688,0,46.436,0,14.128,0,48.003,11.997,-4.785,-5.03,29.96,57.35,58,53.227,10.526,10.4,29.438,1.755,57.35,9.456,-4.803,70.557,184.635,36.296,461.892,130.876,2.398,2.4,77.397,1.652,0.4875,-47.1013,0.666111,0.666667
23012,18.018,12.393,17.703,0,46.421,0,14.158,0,48.003,11.997,-4.825,-5.03,30.03,57.476,58,52.853,10.524,10.4,29.5,1.763,57.476,9.471,-4.789,70.557,184.554,36.296,462.24,130.811,2.409,2.333,77.326,1.66,0.489722,-46.964,0.669167,0.648056
23013,18.069,12.422,17.747,0,46.399,0,14.194,0,44.041,7.874,-4.829,-5.03,30.059,57.516,58,52.739,10.522,10.4,29.577,1.764,57.516,9.475,-4.81,70.605,184.57,36.296,462.413,130.811,2.403,2.312,77.265,1.661,0.49,-47.17,0.6675,0.642222
23014,18.083,12.466,17.805,0,46.355,0,14.209,0,31.86,0,-4.81,-5.03,30.099,57.53,58,52.699,10.521,10.4,29.607,1.765,57.53,9.475,-4.796,70.605,184.554,36.296,462.674,130.811,2.387,2.305,77.218,1.662,0.490278,-47.0327,0.663056,0.640278
23015,18.098,12.48,17.82,0,46.326,0,14.253,0,21.423,0,-4.832,-5.03,30.129,57.516,58,52.745,10.519,10.4,29.684,1.764,57.516,9.463,-4.814,70.605,184.554,36.296,462.891,130.811,2.371,2.313,77.191,1.661,0.49,-47.2092,0.658611,0.6425
23016,18.113,12.495,17.856,0,46.311,0,14.282,0,0.535,0,-4.803,-5.03,30.19,57.487,58,52.835,10.516,10.4,29.748,1.762,57.487,9.456,-4.803,70.605,184.554,36.296,463.108,130.811,2.35,2.329,77.183,1.659,0.489444,-47.1013,0.652778,0.646944
23017,18.127,12.524,17.9,0,46.311,0,14.312,0,0,0,-4.825,-5.03,30.218,57.454,58,52.914,10.514,10.4,29.825,1.759,57.462,9.46,-4.825,70.605,184.57,36.296,463.368,130.729,2.338,2.342,77.19,1.656,0.488611,-47.3171,0.649444,0.650556
23018,18.157,12.561,17.944,0,46.326,0,14.326,0,0,0,-4.857,-5.03,30.244,57.422,58,53.04,10.513,10.4,29.857,1.757,57.422,9.454,-4.857,70.573,184.57,36.41,463.932,130.729,2.335,2.365,77.227,1.654,0.488056,-47.6309,0.648611,0.656944
23019,18.171,12.59,17.974,0,46.34,0,14.392,0,0,0,-4.857,-5.03,30.27,57.415,58,53.065,10.511,10.4,29.889,1.755,57.415,9.457,-4.872,70.573,184.554,36.41,464.149,130.729,2.343,2.367,77.241,1.652,0.4875,-47.778,0.650833,0.6575
23020,18.186,12.62,18.018,0,46.34,0,14.421,0,0,0,-4.872,-5.03,30.291,57.436,58,53.025,10.51,10.4,29.966,1.755,57.429,9.451,-4.865,70.573,184.57,36.41,464.323,130.729,2.351,2.36,77.243,1.651,0.4875,-47.7094,0.653056,0.655556
23021,18.201,12.649,18.083,0,46.326,0,14.465,0,0,0,-4.883,-5.03,30.337,57.462,58,52.93,10.506,10.4,30.121,1.752,57.462,9.445,-4.872,70.573,184.554,36.41,464.54,130.729,2.361,2.338,77.226,1.649,0.486667,-47.778,0.655833,0.649444
23022,18.223,12.693,18.142,0,46.296,0,14.509,0,0,0,-4.923,-5.03,30.352,57.501,58,52.817,10.505,10.4,30.153,1.745,57.501,9.447,-4.926,70.573,184.57,36.377,464.887,130.729,2.363,2.308,77.166,1.642,0.484722,-48.3076,0.656389,0.641111
23023,18.237,12.708,18.157,0,46.282,0,14.524,0,0,0,-4.926,-5.03,30.366,57.523,58,52.755,10.502,10.4,30.231,1.743,57.523,9.429,-4.93,70.573,184.554,36.296,465.061,130.729,2.358,2.294,77.13,1.64,0.484167,-48.3468,0.655,0.637222
23024,18.237,12.773,18.237,0,46.252,0,14.59,0,0,0,-4.941,-5.03,30.391,57.556,58,52.693,10.498,10.4,30.388,1.742,57.545,9.432,-4.941,70.573,184.57,36.296,465.278,130.615,2.349,2.281,77.09,1.639,0.483889,-48.4547,0.6525,0.633611
23025,18.252,12.817,18.281,0,46.238,0,14.634,0,0,0,-4.944,-5.03,30.404,57.577,58,52.6,10.496,10.4,30.465,1.739,57.577,9.424,-4.944,70.605,184.57,36.296,465.799,130.566,2.322,2.259,77.017,1.636,0.483056,-48.4841,0.645,0.6275
23026,18.267,12.847,18.369,0,46.201,0,14.648,0,0,0,-4.944,-5.03,30.415,57.567,58,52.636,10.495,10.4,30.499,1.738,57.567,9.411,-4.944,70.605,184.554,36.296,465.929,130.566,2.3,2.265,76.999,1.634,0.482778,-48.4841,0.638889,0.629167
23027,18.267,12.891,18.42,0,46.201,0,14.692,0,0,0,-4.944,-5.03,30.428,57.534,58,52.737,10.492,10.4,30.621,1.736,57.534,9.409,-4.933,70.605,184.57,36.296,466.276,130.583,2.292,2.283,76.997,1.632,0.482222,-48.3762,0.636667,0.634167
23028,18.281,12.913,18.45,0,46.201,0,14.758,0,0,0,-4.93,-5.03,30.442,57.494,58,52.859,10.489,10.4,30.699,1.736,57.494,9.414,-4.93,70.605,184.57,36.296,466.363,130.566,2.282,2.308,77.015,1.632,0.482222,-48.3468,0.633889,0.641111
23029,18.281,12.927,18.464,0,46.238,0,14.773,0,0,0,-4.933,-5.03,30.472,57.447,58,53.003,10.486,10.4,30.769,1.738,57.447,9.409,-4.933,70.605,184.57,36.296,466.58,130.566,2.281,2.338,77.052,1.634,0.482778,-48.3762,0.633611,0.649444
23030,18.311,12.971,18.538,0,46.267,0,14.832,0,0,0,-4.948,-5.03,30.487,57.353,58,53.292,10.484,10.4,30.891,1.743,57.353,9.451,-4.948,70.605,184.57,36.296,466.97,130.583,2.305,2.402,77.166,1.639,0.484167,-48.5233,0.640278,0.667222
23031,18.311,13,18.567,0,46.326,0,14.861,0,0,0,-4.948,-5.03,30.5,57.342,58,53.328,10.484,10.4,30.882,1.744,57.342,9.44,-4.955,70.605,184.554,36.23,467.231,130.566,2.339,2.409,77.202,1.639,0.484444,-48.592,0.649722,0.669167
23032,18.311,13.015,18.604,0,46.326,0,14.875,0,0,0,-4.941,-5.03,30.526,57.339,58,53.343,10.48,10.4,31.043,1.746,57.339,9.44,-4.941,70.605,184.57,36.214,467.318,130.566,2.362,2.414,77.228,1.641,0.485,-48.4547,0.656111,0.670556
23033,18.325,13.044,18.647,0,46.34,0,14.927,0,0,0,-4.941,-5.03,30.526,57.342,58,53.336,10.48,10.4,31.043,1.747,57.342,9.435,-4.923,70.605,184.57,36.23,467.491,130.566,2.381,2.415,77.246,1.643,0.485278,-48.2781,0.661389,0.670833
23034,18.354,13.096,18.691,0,46.34,0,14.956,0,0,0,-4.894,-5.03,30.567,57.353,58,53.311,10.476,10.4,31.157,1.749,57.353,9.439,-4.879,70.605,184.57,36.23,467.925,130.501,2.419,2.412,77.238,1.644,0.485833,-47.8466,0.671944,0.67
23035,18.369,13.125,18.735,0,46.326,0,15,0,0,0,-4.879,-5.03,30.591,57.357,58,53.304,10.475,10.4,31.194,1.751,57.357,9.438,-4.879,70.605,184.57,36.214,468.056,130.501,2.431,2.412,77.226,1.646,0.486389,-47.8466,0.675278,0.67
23036,18.384,13.14,18.75,0,46.326,0,15.015,0,0,0,-4.879,-5.03,30.615,57.36,58,53.297,10.473,10.4,31.23,1.749,57.36,9.43,-4.886,70.605,184.554,36.23,468.273,130.501,2.437,2.409,77.209,1.644,0.485833,-47.9153,0.676944,0.669167
23037,18.42,13.169,18.816,0,46.311,0,15.044,0,0,0,-4.818,-5.03,30.671,57.386,58,53.228,10.471,10.4,31.347,1.748,57.386,9.419,-4.8,70.605,184.521,36.214,468.62,130.501,2.437,2.394,77.162,1.643,0.485556,-47.0719,0.676944,0.665
23038,18.45,13.213,18.875,0,46.296,0,15.088,0,0,0,-4.818,-5.03,30.704,57.4,58,53.188,10.469,10.4,31.428,1.749,57.4,9.42,-4.818,70.605,184.456,36.23,469.227,130.42,2.435,2.386,77.134,1.643,0.485833,-47.2484,0.676389,0.662778
23039,18.464,13.242,18.918,0,46.282,0,15.139,0,0,0,-4.818,-5.03,30.737,57.418,58,53.138,10.468,10.4,31.465,1.77,57.418,9.426,-4.829,70.605,184.408,36.214,469.227,130.42,2.424,2.398,77.121,1.663,0.491667,-47.3563,0.673333,0.666111
23040,18.479,13.293,18.984,0,46.267,0,15.183,0,0,0,-4.829,-5.03,30.765,57.447,58,53.054,10.463,10.4,31.626,1.769,57.447,9.416,-4.821,70.605,184.408,36.23,469.271,130.42,2.42,2.379,77.095,1.662,0.491389,-47.2779,0.672222,0.660833
23041,18.494,13.308,18.999,0,46.238,0,15.198,0,0,0,-4.847,-5.03,30.821,57.473,58,52.982,10.462,10.4,31.663,1.766,57.473,9.367,-4.847,70.605,184.408,36.23,469.488,130.42,2.407,2.362,77.067,1.659,0.490556,-47.5328,0.668611,0.656111
23042,18.523,13.352,19.072,0,46.201,0,15.256,0,0,0,-4.854,-5.03,30.848,57.501,58,52.901,10.459,10.4,31.789,1.757,57.501,9.371,-4.868,70.605,184.408,36.23,469.835,130.42,2.385,2.337,77.01,1.65,0.488056,-47.7388,0.6625,0.649167
23043,18.538,13.396,19.153,0,46.187,0,15.322,0,0,0,-4.876,-5.03,30.871,57.505,58,52.894,10.458,10.4,31.825,1.754,57.505,9.365,-4.879,70.605,184.408,36.23,469.965,130.42,2.373,2.333,76.989,1.647,0.487222,-47.8466,0.659167,0.648056
23044,18.552,13.411,19.167,0,46.187,0,15.337,0,0,0,-4.879,-5.03,30.894,57.505,58,52.897,10.456,10.4,31.907,1.751,57.505,9.362,-4.847,70.605,184.408,36.23,470.226,130.42,2.359,2.331,76.975,1.645,0.486389,-47.5328,0.655278,0.6475
23045,18.567,13.462,19.226,0,46.172,0,15.381,0,0,0,-4.832,-5.03,30.949,57.494,58,52.933,10.451,10.4,32.072,1.748,57.494,9.365,-4.832,70.605,184.408,36.23,470.443,130.42,2.352,2.335,76.968,1.642,0.485556,-47.3857,0.653333,0.648611
23046,18.604,13.521,19.321,0,46.187,0,15.454,0,0,0,-4.857,-5.03,30.972,57.418,58,53.168,10.45,10.4,32.109,1.741,57.418,9.358,-4.872,70.605,184.408,36.23,470.79,130.42,2.342,2.375,76.996,1.635,0.483611,-47.778,0.650556,0.659722
23047,18.618,13.55,19.365,0,46.187,0,15.454,0,0,0,-4.847,-5.03,30.995,57.386,58,53.268,10.448,10.4,32.192,1.74,57.386,9.354,-4.861,70.605,184.408,36.23,471.007,130.257,2.35,2.393,77.022,1.633,0.483333,-47.6701,0.652778,0.664722
23048,18.633,13.579,19.409,0,46.216,0,15.491,0,0,0,-4.861,-5.03,31.021,57.368,58,53.326,10.446,10.4,32.274,1.736,57.368,9.352,-4.886,70.671,184.408,36.23,471.094,130.225,2.363,2.401,77.043,1.63,0.482222,-47.9153,0.656389,0.666944
23049,18.633,13.645,19.468,0,46.238,0,15.593,0,0,0,-4.915,-5.03,31.055,57.36,58,53.351,10.441,10.4,32.484,1.734,57.36,9.354,-4.915,70.671,184.408,36.23,471.181,130.225,2.376,2.404,77.058,1.627,0.481667,-48.1997,0.66,0.667778
23050,18.662,13.689,19.548,0,46.238,0,15.623,0,0,0,-4.905,-5.03,31.074,57.378,58,53.304,10.438,10.4,32.567,1.729,57.378,9.342,-4.897,70.605,184.408,36.214,471.484,130.225,2.405,2.39,77.051,1.623,0.480278,-48.0232,0.668056,0.663889
23051,18.677,13.748,19.636,0,46.216,0,15.718,0,0,0,-4.894,-5.03,31.116,57.382,58,53.297,10.433,10.4,32.733,1.726,57.382,9.347,-4.894,70.605,184.408,36.23,471.701,130.225,2.41,2.385,77.034,1.62,0.479444,-47.9937,0.669444,0.6625
23052,18.677,13.777,19.688,0,46.216,0,15.747,0,0,0,-4.861,-5.03,31.141,57.364,58,53.356,10.432,10.4,32.817,1.725,57.364,9.337,-4.861,70.605,184.408,36.182,471.832,130.225,2.415,2.396,77.024,1.618,0.479167,-47.6701,0.670833,0.665556
23053,18.691,13.828,19.746,0,46.216,0,15.791,0,0,0,-4.868,-5.03,31.162,57.335,58,53.447,10.43,10.4,32.902,1.726,57.335,9.339,-4.868,70.605,184.408,36.182,471.962,130.225,2.418,2.415,77.025,1.619,0.479444,-47.7388,0.671667,0.670833
23054,18.721,13.872,19.819,0,46.216,0,15.857,0,0,0,-4.857,-5.03,31.188,57.313,58,53.519,10.428,10.4,32.986,1.731,57.313,9.335,-4.865,70.605,184.408,36.182,472.179,130.225,2.427,2.434,77.033,1.624,0.480833,-47.7094,0.674167,0.676111
23055,18.735,13.916,19.871,0,46.216,0,15.857,0,0,0,-4.865,-5.03,31.211,57.303,58,53.556,10.426,10.4,33.026,1.734,57.303,9.334,-4.865,70.605,184.375,36.182,472.266,130.225,2.43,2.446,77.043,1.627,0.481667,-47.7094,0.675,0.679444
23056,18.75,13.916,19.9,0,46.238,0,15.901,0,0,0,-4.865,-5.03,31.235,57.281,58,53.603,10.424,10.4,33.11,1.736,57.288,9.339,-4.843,70.605,184.245,36.182,472.396,130.225,2.433,2.456,77.058,1.628,0.482222,-47.4936,0.675833,0.682222
23057,18.787,13.96,19.944,0,46.252,0,15.945,0,0,0,-4.81,-5.03,31.296,57.274,58,53.651,10.421,10.4,33.237,1.735,57.274,9.341,-4.81,70.605,184.261,36.182,472.483,130.225,2.439,2.465,77.074,1.627,0.481944,-47.17,0.6775,0.684722
23058,18.801,13.975,19.958,0,46.252,0,15.974,0,0,0,-4.785,-5.03,31.329,57.288,58,53.611,10.42,10.4,33.278,1.735,57.288,9.373,-4.785,70.605,184.245,36.182,472.569,130.225,2.453,2.458,77.076,1.628,0.481944,-46.9248,0.681389,0.682778
23059,18.845,14.041,20.054,0,46.238,0,16.025,0,0,0,-4.789,-5.03,31.369,57.371,58,53.37,10.418,10.4,33.364,1.738,57.371,9.358,-4.774,70.605,184.245,36.182,473.22,130.192,2.464,2.412,77.023,1.63,0.482778,-46.8169,0.684444,0.67
23060,18.86,14.07,20.098,0,46.187,0,16.084,0,0,0,-4.742,-5.03,31.452,57.397,58,53.298,10.414,10.4,33.49,1.737,57.397,9.361,-4.742,70.605,184.261,36.182,473.307,130.111,2.461,2.396,76.986,1.629,0.4825,-46.5031,0.683611,0.665556
23061,18.889,14.099,20.142,0,46.172,0,16.113,0,0,0,-4.76,-5.03,31.491,57.415,58,53.248,10.411,10.4,33.576,1.735,57.415,9.355,-4.76,70.605,184.245,36.182,473.307,130.111,2.451,2.384,76.948,1.627,0.481944,-46.6797,0.680833,0.662222
23062,18.918,14.114,20.171,0,46.143,0,16.128,0,0,0,-4.753,-5.03,31.531,57.429,58,53.218,10.411,10.4,33.618,1.731,57.425,9.343,-4.753,70.605,184.245,36.182,473.438,130.111,2.439,2.374,76.913,1.623,0.480833,-46.611,0.6775,0.659444
23063,18.97,14.209,20.31,0,46.128,0,16.238,0,0,0,-4.767,-5.03,31.572,57.425,58,53.226,10.408,10.4,33.749,1.729,57.425,9.341,-4.763,70.605,184.261,36.182,473.655,130.192,2.413,2.374,76.864,1.621,0.480278,-46.7091,0.670278,0.659444
23064,18.984,14.238,20.325,0,46.113,0,16.267,0,0,0,-4.8,-5.03,31.644,57.422,58,53.24,10.404,10.4,33.877,1.726,57.422,9.336,-4.8,70.605,184.245,36.182,473.828,130.192,2.403,2.374,76.849,1.618,0.479444,-47.0719,0.6675,0.659444
23065,19.014,14.268,20.383,0,46.099,0,16.326,0,0,0,-4.8,-5.03,31.679,57.433,58,53.21,10.401,10.4,34.008,1.725,57.433,9.329,-4.8,70.605,184.261,36.182,473.785,130.192,2.393,2.367,76.837,1.616,0.479167,-47.0719,0.664722,0.6575
23066,19.028,14.312,20.464,0,46.099,0,16.355,0,0,0,-4.843,-5.03,31.706,57.447,58,53.17,10.399,10.4,34.094,1.724,57.447,9.325,-4.829,70.605,184.245,36.182,473.872,130.192,2.383,2.358,76.824,1.615,0.478889,-47.3563,0.661944,0.655
23067,19.058,14.392,20.552,0,46.069,0,16.45,0,0,0,-4.839,-5.03,31.734,57.48,58,53.079,10.397,10.4,34.18,1.719,57.48,9.315,-4.843,70.605,184.261,36.182,474.002,130.111,2.369,2.335,76.783,1.61,0.4775,-47.4936,0.658056,0.648611
23068,19.072,14.436,20.603,0,46.069,0,16.45,0,0,0,-4.843,-5.03,31.764,57.48,58,53.083,10.395,10.4,34.267,1.716,57.48,9.324,-4.814,70.605,184.261,36.182,474.089,130.111,2.361,2.333,76.768,1.608,0.476667,-47.2092,0.655833,0.648056
23069,19.102,14.465,20.662,0,46.055,0,16.523,0,0,0,-4.814,-5.03,31.797,57.458,58,53.151,10.393,10.4,34.356,1.715,57.458,9.274,-4.818,70.605,184.261,36.182,474.132,130.111,2.358,2.345,76.763,1.606,0.476389,-47.2484,0.655,0.651389
23070,19.116,14.495,20.72,0,46.069,0,16.575,0,0,0,-4.778,-5.03,31.87,57.425,58,53.252,10.387,10.4,34.576,1.712,57.425,9.279,-4.778,70.605,184.245,36.182,474.089,130.111,2.355,2.363,76.771,1.604,0.475556,-46.8562,0.654167,0.656389
23071,19.167,14.575,20.83,0,46.084,0,16.604,0,0,0,-4.782,-5.03,31.907,57.36,58,53.455,10.386,10.4,34.62,1.709,57.36,9.279,-4.81,70.605,184.212,36.182,474.219,130.111,2.359,2.4,76.817,1.601,0.474722,-47.17,0.655278,0.666667
23072,19.182,14.619,20.874,0,46.099,0,16.692,0,0,0,-4.81,-5.03,31.936,57.368,58,53.436,10.384,10.4,34.706,1.709,57.368,9.279,-4.825,70.605,184.131,36.182,474.175,130.111,2.369,2.396,76.832,1.6,0.474722,-47.3171,0.658056,0.665556
23073,19.211,14.648,20.933,0,46.099,0,16.736,0,0,0,-4.792,-5.03,32.004,57.389,58,53.375,10.38,10.4,34.883,1.709,57.389,9.275,-4.792,70.605,184.131,36.182,474.262,130.111,2.38,2.384,76.832,1.601,0.474722,-46.9935,0.661111,0.662222
23074,19.226,14.678,20.984,0,46.099,0,16.787,0,0,0,-4.789,-5.03,32.041,57.407,58,53.325,10.378,10.4,34.972,1.71,57.407,9.275,-4.789,70.605,184.131,36.182,474.262,130.111,2.388,2.375,76.821,1.602,0.475,-46.964,0.663333,0.659722
23075,19.255,14.744,21.042,0,46.084,0,16.831,0,0,0,-4.81,-5.03,32.072,57.397,58,53.365,10.375,10.4,35.062,1.721,57.397,9.268,-4.836,70.605,184.147,36.182,474.306,130.111,2.398,2.394,76.803,1.611,0.478056,-47.425,0.666111,0.665
23076,19.27,14.788,21.116,0,46.099,0,16.89,0,0,0,-4.836,-5.03,32.099,57.36,58,53.477,10.374,10.4,35.107,1.724,57.36,9.274,-4.818,70.671,184.131,36.182,474.436,130.029,2.401,2.42,76.816,1.614,0.478889,-47.2484,0.666944,0.672222
23077,19.285,14.817,21.182,0,46.113,0,16.89,0,0,0,-4.818,-5.03,32.131,57.313,58,53.622,10.372,10.4,35.196,1.726,57.313,9.275,-4.839,70.671,184.131,36.182,474.392,130.029,2.406,2.45,76.845,1.615,0.479444,-47.4544,0.668333,0.680556
23078,19.321,14.832,21.196,0,46.128,0,16.956,0,0,0,-4.836,-5.03,32.189,57.277,58,53.712,10.369,10.4,35.332,1.725,57.284,9.268,-4.836,70.671,184.131,36.182,474.436,130.029,2.417,2.467,76.876,1.615,0.479167,-47.425,0.671389,0.685278
23079,19.351,14.89,21.284,0,46.143,0,16.985,0,0,0,-4.85,-5.03,32.216,57.277,58,53.742,10.368,10.4,35.377,1.722,57.277,9.267,-4.85,70.671,184.131,36.117,474.479,130.029,2.45,2.471,76.908,1.612,0.478333,-47.5623,0.680556,0.686389
23080,19.365,14.927,21.299,0,46.143,0,17.043,0,0,0,-4.85,-5.03,32.242,57.292,58,53.703,10.366,10.4,35.468,1.723,57.292,9.26,-4.843,70.671,184.131,36.117,474.523,129.964,2.466,2.463,76.903,1.612,0.478611,-47.4936,0.685,0.684167
23081,19.38,14.956,21.365,0,46.143,0,17.087,0,0,0,-4.839,-5.03,32.298,57.303,58,53.675,10.362,10.4,35.605,1.72,57.303,9.257,-4.839,70.671,184.131,36.117,474.479,129.964,2.472,2.455,76.891,1.61,0.477778,-47.4544,0.686667,0.681944
23082,19.395,14.971,21.394,0,46.128,0,17.102,0,0,0,-4.843,-5.03,32.325,57.303,58,53.679,10.361,10.4,35.652,1.719,57.303,9.253,-4.843,70.671,184.147,36.117,474.523,129.964,2.479,2.455,76.875,1.609,0.4775,-47.4936,0.688611,0.681944
23083,19.424,15.044,21.497,0,46.113,0,17.197,0,0,0,-4.832,-5.03,32.354,57.288,58,53.731,10.359,10.4,35.742,1.715,57.288,9.251,-4.807,70.687,184.131,36.117,474.609,129.964,2.479,2.462,76.853,1.605,0.476389,-47.1406,0.688611,0.683889
23084,19.438,15.059,21.533,0,46.113,0,17.212,0,0,0,-4.807,-5.03,32.385,57.292,58,53.724,10.357,10.4,35.833,1.711,57.292,9.286,-4.81,70.671,184.131,36.117,474.653,129.964,2.477,2.456,76.841,1.601,0.475278,-47.17,0.688056,0.682222
23085,19.468,15.125,21.606,0,46.099,0,17.285,0,0,0,-4.829,-5.03,32.45,57.31,58,53.674,10.353,10.4,36.016,1.707,57.31,9.285,-4.821,70.671,184.131,36.117,474.609,129.964,2.473,2.442,76.821,1.597,0.474167,-47.2779,0.686944,0.678333
23086,19.482,15.168,21.665,0,46.069,0,17.336,0,0,0,-4.821,-5.03,32.482,57.342,58,53.581,10.35,10.4,36.107,1.702,57.342,9.271,-4.821,70.671,184.131,36.117,474.696,129.964,2.473,2.418,76.786,1.592,0.472778,-47.2779,0.686944,0.671667
23087,19.519,15.242,21.775,0,46.003,0,17.38,0,0,0,-4.843,-5.03,32.508,57.425,58,53.338,10.347,10.4,36.244,1.695,57.425,9.265,-4.843,70.671,184.131,36.117,474.696,129.964,2.456,2.362,76.686,1.585,0.470833,-47.4936,0.682222,0.656111
23088,19.548,15.271,21.819,0,45.974,0,17.454,0,0,0,-4.843,-5.03,32.535,57.447,58,53.277,10.346,10.4,36.291,1.69,57.447,9.255,-4.829,70.671,184.131,36.117,474.783,129.948,2.429,2.346,76.639,1.581,0.469444,-47.3563,0.674722,0.651667
23089,19.563,15.337,21.914,0,45.959,0,17.454,0,0,0,-4.818,-5.03,32.568,57.451,58,53.27,10.344,10.4,36.382,1.685,57.451,9.249,-4.821,70.671,184.131,36.117,474.913,129.915,2.411,2.339,76.596,1.576,0.468056,-47.2779,0.669722,0.649722
23090,19.578,15.381,21.973,0,45.945,0,17.578,0,0,0,-4.81,-5.03,32.632,57.429,58,53.316,10.337,10.4,36.655,1.683,57.436,9.247,-4.81,70.671,184.131,36.117,474.87,129.915,2.392,2.346,76.575,1.573,0.4675,-47.17,0.664444,0.651667
23091,19.622,15.491,22.141,0,45.959,0,17.703,0,0,0,-4.796,-5.03,32.665,57.368,58,53.53,10.335,10.4,36.746,1.678,57.368,9.236,-4.792,70.671,183.87,36.117,474.87,129.883,2.371,2.384,76.585,1.569,0.466111,-46.9935,0.658611,0.662222
23092,19.636,15.535,22.185,0,45.959,0,17.747,0,0,0,-4.785,-5.03,32.699,57.353,58,53.577,10.33,10.4,36.976,1.676,57.353,9.235,-4.778,70.671,183.87,36.117,475,129.883,2.369,2.391,76.6,1.566,0.465556,-46.8562,0.658056,0.664167
23093,19.666,15.564,22.251,0,45.959,0,17.791,0,0,0,-4.727,-5.03,32.782,57.35,58,53.591,10.327,10.4,37.069,1.675,57.35,9.229,-4.727,70.671,183.87,36.117,474.957,129.883,2.371,2.393,76.613,1.565,0.465278,-46.356,0.658611,0.664722
23094,19.702,15.608,22.295,0,45.974,0,17.834,0,0,0,-4.691,-5.03,32.832,57.357,58,53.573,10.324,10.4,37.208,1.675,57.357,9.188,-4.691,70.671,183.87,36.182,474.957,129.883,2.373,2.389,76.621,1.565,0.465278,-46.003,0.659167,0.663611
23095,19.731,15.688,22.397,0,45.959,0,17.93,0,0,0,-4.688,-5.03,32.887,57.375,58,53.523,10.321,10.4,37.344,1.677,57.375,9.195,-4.688,70.671,183.87,36.182,474.957,129.883,2.385,2.383,76.617,1.567,0.465833,-45.9736,0.6625,0.661944
23096,19.79,15.776,22.537,0,45.959,0,18.04,0,0,0,-4.688,-5.03,32.94,57.4,58,53.454,10.318,10.4,37.484,1.68,57.4,9.194,-4.68,70.671,183.87,36.117,475.087,129.769,2.394,2.371,76.592,1.569,0.466667,-45.8951,0.665,0.658611
23097,19.819,15.82,22.595,0,45.945,0,18.083,0,0,0,-4.666,-5.03,33.044,57.411,58,53.426,10.314,10.4,37.671,1.683,57.411,9.183,-4.684,70.671,183.87,36.117,475.043,129.769,2.399,2.368,76.574,1.572,0.4675,-45.9343,0.666389,0.657778
23098,19.849,15.872,22.661,0,45.945,0,18.127,0,0,0,-4.688,-5.03,33.093,57.422,58,53.397,10.311,10.4,37.766,1.688,57.422,9.193,-4.688,70.687,183.87,36.117,475.043,129.769,2.398,2.369,76.557,1.576,0.468889,-45.9736,0.666111,0.658056
23099,19.885,15.886,22.69,0,45.93,0,18.142,0,0,0,-4.673,-5.03,33.143,57.451,58,53.312,10.309,10.4,37.863,1.695,57.451,9.182,-4.673,70.605,183.87,36.117,475,129.753,2.395,2.358,76.537,1.583,0.470833,-45.8265,0.665278,0.655
23100,19.944,15.959,22.749,0,45.916,0,18.223,0,0,0,-4.709,-5.03,33.187,57.487,58,53.211,10.307,10.4,37.957,1.706,57.487,9.169,-4.72,70.605,183.87,36.117,475.043,129.769,2.378,2.348,76.499,1.593,0.473889,-46.2874,0.660556,0.652222
23101,19.958,15.989,22.844,0,45.901,0,18.267,0,0,0,-4.735,-5.03,33.232,57.487,58,53.214,10.306,10.4,38.008,1.714,57.487,9.176,-4.731,70.671,183.87,36.117,475.087,129.769,2.372,2.357,76.493,1.6,0.476111,-46.3953,0.658889,0.654722
23102,19.988,16.025,22.888,0,45.901,0,18.311,0,0,0,-4.724,-5.03,33.324,57.469,58,53.272,10.303,10.4,38.156,1.717,57.469,9.171,-4.724,70.671,183.87,36.117,475.087,129.769,2.367,2.371,76.499,1.603,0.476944,-46.3266,0.6575,0.658611
23103,20.017,16.069,22.947,0,45.916,0,18.354,0,0,0,-4.753,-5.03,33.365,57.447,58,53.34,10.301,10.4,38.253,1.721,57.447,9.171,-4.742,70.671,183.87,36.117,475.13,129.769,2.364,2.389,76.515,1.607,0.478056,-46.5031,0.656667,0.663611
23104,20.068,16.128,23.013,0,45.93,0,18.406,0,0,0,-4.767,-5.03,33.402,57.375,58,53.532,10.298,10.4,38.349,1.73,57.375,9.158,-4.774,70.671,183.87,36.117,474.957,129.769,2.381,2.436,76.578,1.614,0.480556,-46.8169,0.661389,0.676667
23105,20.083,16.172,23.101,0,45.959,0,18.435,0,0,0,-4.774,-5.03,33.441,57.36,58,53.612,10.296,10.4,38.447,1.732,57.36,9.154,-4.796,70.671,183.87,36.117,475,129.769,2.399,2.455,76.61,1.617,0.481111,-47.0327,0.666389,0.681944
23106,20.112,16.187,23.13,0,45.974,1.479,18.494,0,0,0,-4.796,-5.03,33.474,57.368,58,53.593,10.295,10.4,38.499,1.735,57.368,9.156,-4.814,70.671,183.87,36.117,474.957,129.769,2.417,2.454,76.628,1.619,0.481944,-47.2092,0.671389,0.681667
23107,20.127,16.238,23.196,0,45.974,7.17,18.552,0,0,0,-4.814,-5.03,33.505,57.411,58,53.466,10.294,10.4,38.552,1.738,57.411,9.16,-4.829,70.671,183.87,36.084,474.826,129.769,2.432,2.431,76.625,1.622,0.482778,-47.3563,0.675556,0.675278
23108,20.171,16.311,23.298,0,45.945,9.324,18.647,0,0,0,-4.763,-5.03,33.576,57.473,58,53.289,10.29,10.4,38.747,1.74,57.473,9.187,-4.716,70.671,183.87,36.068,474.826,129.688,2.451,2.398,76.568,1.623,0.483333,-46.2482,0.680833,0.666111
23109,20.171,16.311,23.298,0,45.945,9.324,18.647,0,0,0,-4.716,-5.03,33.624,57.473,58,53.289,10.288,10.4,38.844,1.74,57.473,9.187,-4.716,70.671,183.87,36.068,474.826,129.688,2.451,2.398,76.568,1.623,0.483333,-46.2482,0.680833,0.666111
23110,20.251,16.406,23.423,0,45.901,9.338,18.691,0,0,0,-4.669,-5.03,33.684,57.491,58,53.242,10.285,10.4,38.942,1.74,57.491,9.179,-4.659,70.719,183.87,36.068,474.696,129.688,2.442,2.388,76.498,1.623,0.483333,-45.6892,0.678333,0.663333
23111,20.281,16.421,23.452,0,45.886,9.382,18.772,0,0,0,-4.702,-5.03,33.786,57.498,58,53.223,10.282,10.4,39.094,1.739,57.498,9.177,-4.702,70.719,183.757,36.068,474.609,129.688,2.432,2.384,76.471,1.623,0.483056,-46.1109,0.675556,0.662222
23112,20.295,16.465,23.511,0,45.835,9.397,18.816,0,0,0,-4.709,-5.03,33.832,57.552,58,53.065,10.28,10.4,39.192,1.734,57.552,9.168,-4.716,70.719,183.757,36.084,474.436,129.606,2.411,2.347,76.402,1.617,0.481667,-46.2482,0.669722,0.651944
23113,20.354,16.494,23.577,0,45.835,9.434,18.875,0,0,0,-4.716,-5.03,33.878,57.57,58,53.014,10.277,10.4,39.335,1.729,57.57,9.167,-4.735,70.719,183.757,36.068,474.479,129.606,2.391,2.332,76.369,1.612,0.480278,-46.4345,0.664167,0.647778
23114,20.369,16.604,23.716,0,45.791,9.492,18.984,0,0,0,-4.742,-5.03,33.92,57.599,58,52.93,10.276,10.4,39.389,1.726,57.599,9.169,-4.782,70.719,183.757,36.068,474.392,129.606,2.374,2.312,76.332,1.61,0.479444,-46.8954,0.659444,0.642222
23115,20.398,16.633,23.76,0,45.776,9.507,18.999,0,0,0,-4.782,-5.03,33.957,57.639,58,52.812,10.272,10.4,39.531,1.726,57.639,9.152,-4.753,70.719,183.757,36.068,474.349,129.606,2.358,2.288,76.293,1.609,0.479444,-46.611,0.655,0.635556
23116,20.42,16.677,23.833,0,45.762,9.536,19.072,0,0,0,-4.745,-5.03,34.04,57.664,58,52.739,10.268,10.4,39.73,1.723,57.664,9.154,-4.745,70.719,183.757,36.068,474.262,129.606,2.34,2.271,76.256,1.606,0.478611,-46.5326,0.65,0.630833
23117,20.449,16.721,23.899,0,45.732,9.551,19.116,0,0,0,-4.771,-5.03,34.081,57.682,58,52.687,10.266,10.4,39.829,1.721,57.682,9.146,-4.756,70.719,183.757,36.068,474.089,129.606,2.322,2.258,76.219,1.604,0.478056,-46.6404,0.645,0.627222
23118,20.493,16.816,24.016,0,45.718,9.617,19.211,0,0,0,-4.767,-5.03,34.159,57.635,58,52.833,10.262,10.4,40.028,1.717,57.635,9.103,-4.778,70.719,183.757,36.084,474.002,129.606,2.291,2.284,76.194,1.601,0.476944,-46.8562,0.636389,0.634444
23119,20.508,16.875,24.111,0,45.732,9.646,19.211,0,0,0,-4.778,-5.03,34.159,57.585,58,52.987,10.262,10.4,40.028,1.717,57.585,9.106,-4.785,70.719,183.757,36.084,473.958,129.606,2.282,2.314,76.218,1.6,0.476944,-46.9248,0.633889,0.642778
23120,20.537,16.904,24.17,0,45.762,9.675,19.336,0,0,0,-4.782,-5.03,34.193,57.538,58,53.13,10.258,10.4,40.172,1.722,57.538,9.103,-4.774,70.719,183.757,36.068,473.915,129.606,2.287,2.347,76.258,1.605,0.478333,-46.8169,0.635278,0.651944
23121,20.552,16.956,24.214,0,45.776,9.69,19.38,0,0,0,-4.763,-5.03,34.271,57.505,58,53.22,10.254,10.4,40.371,1.719,57.509,9.111,-4.763,70.671,183.757,36.068,473.828,129.606,2.3,2.363,76.296,1.601,0.4775,-46.7091,0.638889,0.656389
23122,20.618,17.058,24.368,0,45.791,9.749,19.504,0,0,0,-4.735,-5.03,34.317,57.548,58,53.106,10.25,10.4,40.561,1.715,57.548,9.095,-4.738,70.671,183.757,36.117,473.698,129.606,2.336,2.336,76.313,1.597,0.476389,-46.4639,0.648889,0.648889
23123,20.647,17.124,24.463,0,45.776,9.778,19.563,0,0,0,-4.731,-5.03,34.36,57.577,58,53.022,10.248,10.4,40.617,1.712,57.577,9.093,-4.76,70.671,183.594,36.117,473.611,129.606,2.349,2.317,76.291,1.595,0.475556,-46.6797,0.6525,0.643611
23124,20.662,17.168,24.521,0,45.762,9.814,19.607,0,0,0,-4.76,-5.03,34.437,57.599,58,52.97,10.242,10.4,40.862,1.712,57.595,9.087,-4.76,70.671,183.594,36.068,473.134,129.574,2.355,2.306,76.261,1.595,0.475556,-46.6797,0.654167,0.640556
23125,20.706,17.212,24.595,0,45.747,9.829,19.688,0,0,0,-4.756,-5.03,34.482,57.574,58,53.04,10.24,10.4,41.009,1.713,57.574,9.077,-4.785,70.605,183.594,36.084,473.003,129.492,2.35,2.321,76.218,1.595,0.475833,-46.9248,0.652778,0.644722
23126,20.72,17.307,24.719,0,45.732,9.873,19.731,0,0,0,-4.796,-5.03,34.515,57.534,58,53.162,10.238,10.4,41.109,1.714,57.534,9.078,-4.818,70.605,183.594,36.068,473.003,129.492,2.348,2.347,76.222,1.596,0.476111,-47.2484,0.652222,0.651944
