time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23127,20.735,17.351,24.778,0,45.747,9.917,19.819,0,0,0,-4.818,-5.03,34.546,57.491,58,53.296,10.235,10.4,41.211,1.717,57.491,9.081,-4.839,70.557,183.594,36.068,472.917,129.492,2.346,2.376,76.243,1.598,0.476944,-47.4544,0.651667,0.66
23128,20.75,17.38,24.829,0,45.762,9.932,19.849,0,0,0,-4.847,-5.03,34.6,57.469,58,53.364,10.232,10.4,41.372,1.72,57.469,9.077,-4.847,70.573,183.594,36.084,472.786,129.492,2.35,2.393,76.269,1.601,0.477778,-47.5328,0.652778,0.664722
23129,20.786,17.41,24.888,0,45.776,9.946,19.915,0,0,0,-4.832,-5.03,34.628,57.469,58,53.366,10.23,10.4,41.474,1.723,57.469,9.076,-4.847,70.573,183.594,36.068,472.743,129.492,2.363,2.397,76.288,1.604,0.478611,-47.5328,0.656389,0.665833
23130,20.815,17.49,24.976,0,45.776,9.998,19.958,0,0,0,-4.825,-5.03,34.658,57.523,58,53.209,10.228,10.4,41.577,1.73,57.523,9.075,-4.807,70.443,183.594,36.068,472.526,129.508,2.386,2.371,76.281,1.61,0.480556,-47.1406,0.662778,0.658611
23131,20.83,17.549,25.042,0,45.762,10.027,20.054,0,0,0,-4.796,-5.03,34.724,57.53,58,53.191,10.224,10.4,41.784,1.73,57.53,9.102,-4.796,70.443,183.594,36.084,472.526,129.492,2.394,2.368,76.265,1.61,0.480556,-47.0327,0.665,0.657778
23132,20.859,17.578,25.1,0,45.747,10.042,20.083,0,0,0,-4.796,-5.03,34.724,57.523,58,53.216,10.224,10.4,41.784,1.729,57.523,9.1,-4.771,70.329,183.594,36.068,472.309,129.492,2.398,2.372,76.247,1.609,0.480278,-46.7875,0.666111,0.658889
23133,20.874,17.607,25.159,0,45.747,10.071,20.142,0,0,0,-4.756,-5.03,34.808,57.501,58,53.284,10.22,10.4,41.948,1.729,57.501,9.095,-4.756,70.329,183.594,36.068,472.179,129.378,2.394,2.385,76.243,1.608,0.480278,-46.6404,0.665,0.6625
23134,20.918,17.732,25.239,0,45.747,10.085,20.186,0,0,0,-4.778,-5.03,34.843,57.483,58,53.344,10.218,10.4,42.051,1.727,57.483,9.083,-4.789,70.329,183.594,36.068,471.962,129.378,2.399,2.394,76.242,1.606,0.479722,-46.964,0.666389,0.665
23135,20.947,17.747,25.364,0,45.747,10.144,20.281,0,0,0,-4.782,-5.03,34.878,57.498,58,53.303,10.215,10.4,42.199,1.722,57.498,9.089,-4.778,70.329,183.561,36.068,471.875,129.378,2.403,2.383,76.229,1.602,0.478333,-46.8562,0.6675,0.661944
23136,20.969,17.791,25.422,0,45.718,10.166,20.325,0,0,0,-4.778,-5.03,34.914,57.541,58,53.175,10.214,10.4,42.258,1.717,57.541,9.083,-4.774,70.182,183.561,36.068,471.745,129.378,2.404,2.352,76.194,1.597,0.476944,-46.8169,0.667778,0.653333
23137,20.999,17.871,25.525,0,45.688,10.21,20.435,0,0,0,-4.749,-5.03,34.998,57.577,58,53.07,10.207,10.4,42.556,1.71,57.577,9.072,-4.749,70.182,183.561,36.068,471.528,129.378,2.399,2.324,76.149,1.591,0.475,-46.5718,0.666389,0.645556
23138,21.057,17.959,25.649,0,45.637,10.254,20.522,0,0,0,-4.706,-5.03,35.044,57.617,58,52.956,10.205,10.4,42.659,1.702,57.617,9.066,-4.666,70.182,183.561,36.068,471.311,129.378,2.373,2.293,76.059,1.583,0.472778,-45.7578,0.659167,0.636944
23139,21.086,18.003,25.73,0,45.608,10.283,20.566,0,0,0,-4.666,-5.03,35.097,57.621,58,52.947,10.203,10.4,42.764,1.7,57.621,9.022,-4.64,70.036,183.561,36.068,471.398,129.378,2.359,2.289,76.019,1.581,0.472222,-45.5029,0.655278,0.635833
23140,21.13,18.083,25.833,0,45.593,10.283,20.566,0,0,0,-4.64,-5.03,35.156,57.621,58,52.95,10.2,10.4,42.915,1.698,57.621,9.025,-4.586,70.036,183.561,36.068,471.224,129.378,2.337,2.288,75.991,1.579,0.471667,-44.9733,0.649167,0.635556
23141,21.182,18.127,25.891,0,45.593,10.364,20.72,0,0,0,-4.557,-5.03,35.299,57.621,58,52.952,10.193,10.4,43.17,1.696,57.621,9.028,-4.557,70.02,183.561,36.068,471.137,129.378,2.32,2.286,75.976,1.576,0.471111,-44.6889,0.644444,0.635
23142,21.226,18.171,25.972,0,45.579,10.393,20.764,0,0,0,-4.543,-5.03,35.37,57.621,58,52.954,10.191,10.4,43.321,1.696,57.621,9.02,-4.543,70.02,183.561,36.068,471.007,129.378,2.312,2.287,75.964,1.576,0.471111,-44.5516,0.642222,0.635278
23143,21.299,18.237,26.045,0,45.579,10.422,20.845,0,0,0,-4.536,-5.03,35.442,57.621,58,52.959,10.189,10.4,43.426,1.696,57.621,9.015,-4.557,70.036,183.561,36.068,470.356,129.378,2.299,2.288,75.952,1.576,0.471111,-44.6889,0.638611,0.635556
23144,21.35,18.325,26.184,0,45.579,10.437,20.889,0,0,0,-4.557,-5.03,35.513,57.603,58,53.016,10.187,10.4,43.533,1.696,57.603,9.003,-4.579,70.036,183.561,36.068,470.269,129.378,2.298,2.3,75.953,1.576,0.471111,-44.9047,0.638333,0.638889
23145,21.394,18.384,26.279,0,45.579,10.51,20.947,0,0,0,-4.579,-5.03,35.584,57.574,58,53.105,10.183,10.4,43.686,1.697,57.574,9.002,-4.586,70.036,183.561,36.068,470.139,129.378,2.3,2.318,75.965,1.577,0.471389,-44.9733,0.638889,0.643889
23146,21.423,18.435,26.338,0,45.593,10.532,21.072,0,0,0,-4.612,-5.03,35.71,57.548,58,53.184,10.179,10.4,43.899,1.697,57.548,8.998,-4.608,70.036,183.561,36.068,470.052,129.378,2.304,2.334,75.985,1.577,0.471389,-45.189,0.64,0.648333
23147,21.497,18.523,26.477,0,45.608,10.576,21.152,0,0,0,-4.63,-5.03,35.767,57.498,58,53.342,10.176,10.4,44.049,1.697,57.498,8.997,-4.63,70.036,183.561,36.084,469.661,129.378,2.32,2.365,76.035,1.576,0.471389,-45.4048,0.644444,0.656944
23148,21.533,18.589,26.477,0,45.623,10.591,21.182,0,0,0,-4.63,-5.03,35.828,57.494,58,53.355,10.174,10.4,44.159,1.696,57.494,9.001,-4.633,70.02,183.561,36.068,469.618,129.378,2.336,2.367,76.053,1.575,0.471111,-45.4342,0.648889,0.6575
23149,21.563,18.647,26.624,0,45.637,10.649,21.299,0,0,0,-4.659,-5.03,35.942,57.505,58,53.325,10.169,10.4,44.374,1.695,57.505,8.996,-4.659,69.906,183.561,36.068,469.444,129.378,2.347,2.36,76.057,1.574,0.470833,-45.6892,0.651944,0.655556
23150,21.621,18.721,26.748,0,45.623,10.679,21.35,0,0,0,-4.677,-5.03,35.993,57.567,58,53.145,10.167,10.4,44.482,1.696,57.567,8.988,-4.669,69.906,183.561,36.068,469.141,129.297,2.369,2.325,76.018,1.574,0.471111,-45.7872,0.658056,0.645833
23151,21.65,18.772,26.748,0,45.608,10.693,21.409,0,0,0,-4.669,-5.03,36.045,57.599,58,53.051,10.165,10.4,44.59,1.696,57.599,8.986,-4.662,69.922,183.366,36.068,468.967,129.297,2.369,2.306,75.98,1.574,0.471111,-45.7186,0.658056,0.640556
23152,21.702,18.845,26.829,0,45.593,10.73,21.453,0,0,0,-4.662,-5.03,36.101,57.614,58,53.01,10.163,10.4,44.699,1.698,57.614,9.013,-4.666,69.906,183.366,36.068,468.793,129.297,2.369,2.3,75.938,1.576,0.471667,-45.7578,0.658056,0.638889
23153,21.731,18.875,26.96,0,45.549,10.789,21.592,0,0,0,-4.655,-5.03,36.156,57.595,58,53.068,10.16,10.4,44.852,1.699,57.595,9.002,-4.63,69.906,183.366,36.068,468.663,129.313,2.356,2.313,75.911,1.577,0.471944,-45.4048,0.654444,0.6425
23154,21.775,18.904,27.026,0,45.549,10.803,21.606,0,0,0,-4.608,-5.03,36.286,57.563,58,53.168,10.156,10.4,45.03,1.704,57.563,9.004,-4.619,69.906,183.366,36.068,468.403,129.297,2.342,2.338,75.914,1.582,0.473333,-45.2969,0.650556,0.649444
23155,21.848,18.955,27.085,0,45.564,10.833,21.665,0,0,0,-4.608,-5.03,36.347,57.512,58,53.325,10.154,10.4,45.14,1.71,57.512,8.996,-4.583,69.922,183.366,36.068,468.229,129.297,2.34,2.375,75.959,1.587,0.475,-44.9439,0.65,0.659722
23156,21.885,18.984,27.114,0,45.579,10.847,21.702,0,0,0,-4.583,-5.03,36.412,57.538,58,53.252,10.152,10.4,45.251,1.719,57.538,8.997,-4.597,69.906,183.285,36.068,468.056,129.297,2.355,2.369,75.965,1.595,0.4775,-45.0812,0.654167,0.658056
23157,21.929,19.072,27.253,0,45.579,10.898,21.804,0,0,0,-4.597,-5.03,36.477,57.577,58,53.135,10.151,10.4,45.317,1.721,57.577,8.997,-4.615,69.906,183.285,36.068,467.882,129.297,2.363,2.348,75.952,1.597,0.478056,-45.2577,0.656389,0.652222
23158,21.958,19.102,27.297,0,45.549,10.928,21.833,0,0,0,-4.644,-5.03,36.593,57.632,58,52.973,10.148,10.4,45.493,1.718,57.632,8.988,-4.644,69.906,183.285,36.068,467.622,129.297,2.366,2.312,75.916,1.594,0.477222,-45.5421,0.657222,0.642222
23159,22.017,19.153,27.356,0,45.535,10.942,21.899,0,0,0,-4.659,-5.03,36.646,57.657,58,52.903,10.144,10.4,45.648,1.715,57.657,8.985,-4.644,69.906,183.285,36.068,467.014,129.264,2.351,2.296,75.847,1.591,0.476389,-45.5421,0.653056,0.637778
23160,22.068,19.255,27.524,0,45.505,10.986,21.973,0,0,0,-4.63,-5.03,36.706,57.639,58,52.96,10.142,10.4,45.758,1.708,57.639,8.941,-4.586,69.906,183.285,36.068,466.884,129.264,2.339,2.3,75.823,1.584,0.474444,-44.9733,0.649722,0.638889
23161,22.112,19.321,27.59,0,45.483,11.001,22.017,0,0,0,-4.586,-5.03,36.778,57.617,58,53.027,10.139,10.4,45.871,1.704,57.617,8.948,-4.568,69.906,183.057,36.068,466.71,129.264,2.325,2.309,75.814,1.58,0.473333,-44.7968,0.645833,0.641389
23162,22.156,19.38,27.678,0,45.483,11.082,22.068,0,0,0,-4.568,-5.03,36.846,57.595,58,53.095,10.137,10.4,46.027,1.703,57.595,8.938,-4.572,69.906,183.057,36.084,466.45,129.264,2.318,2.321,75.82,1.579,0.473056,-44.836,0.643889,0.644722
23163,22.185,19.424,27.759,0,45.483,11.096,22.2,0,0,0,-4.586,-5.03,36.98,57.588,58,53.108,10.132,10.4,46.248,1.7,57.592,8.936,-4.586,69.906,183.057,36.068,466.363,129.264,2.317,2.322,75.823,1.577,0.472222,-44.9733,0.643611,0.645
23164,22.266,19.534,27.905,0,45.483,11.125,22.251,0,0,0,-4.601,-5.03,37.044,57.592,58,53.113,10.129,10.4,46.406,1.696,57.592,8.926,-4.59,69.906,183.171,35.954,466.059,129.264,2.327,2.319,75.819,1.573,0.471111,-45.0125,0.646389,0.644167
23165,22.295,19.592,27.986,0,45.483,11.184,22.383,0,0,0,-4.59,-5.03,37.11,57.585,58,53.137,10.127,10.4,46.517,1.694,57.585,8.929,-4.651,69.906,183.171,35.954,465.755,129.264,2.327,2.321,75.816,1.57,0.470556,-45.6107,0.646389,0.644722
23166,22.339,19.622,28.044,0,45.483,11.184,22.383,0,0,0,-4.651,-5.03,37.162,57.577,58,53.161,10.125,10.4,46.628,1.688,57.577,8.923,-4.64,69.906,183.171,35.954,465.625,129.264,2.331,2.32,75.81,1.564,0.468889,-45.5029,0.6475,0.644444
23167,22.354,19.702,28.14,0,45.469,11.265,22.507,0,0,0,-4.677,-5.03,37.269,57.585,58,53.141,10.118,10.4,46.896,1.686,57.585,8.926,-4.677,69.906,183.171,35.954,465.451,129.264,2.335,2.314,75.797,1.562,0.468333,-45.8657,0.648611,0.642778
23168,22.383,19.746,28.198,0,45.469,11.279,22.566,0,0,0,-4.709,-5.03,37.316,57.585,58,53.144,10.116,10.4,47.055,1.683,57.585,8.918,-4.709,69.906,183.171,35.954,465.234,129.264,2.335,2.312,75.784,1.559,0.4675,-46.1795,0.648611,0.642222
23169,22.449,19.885,28.396,0,45.454,11.353,22.646,0,0,0,-4.706,-5.03,37.364,57.592,58,53.149,10.114,10.4,47.166,1.678,57.585,8.902,-4.716,69.906,183.171,35.954,464.757,129.264,2.334,2.308,75.754,1.554,0.466111,-46.2482,0.648333,0.641111
23170,22.478,19.929,28.455,0,45.439,11.382,22.764,0,0,0,-4.716,-5.03,37.41,57.599,58,53.108,10.111,10.4,47.323,1.675,57.599,8.905,-4.72,69.906,183.171,35.954,464.67,129.183,2.33,2.297,75.734,1.552,0.465278,-46.2874,0.647222,0.638056
23171,22.507,19.973,28.535,0,45.425,11.411,22.83,0,0,0,-4.655,-5.03,37.512,57.606,58,53.089,10.105,10.4,47.596,1.674,57.606,8.899,-4.655,69.906,183.171,35.954,464.497,129.183,2.33,2.291,75.712,1.55,0.465,-45.65,0.647222,0.636389
23172,22.537,20.032,28.623,0,45.41,11.448,22.903,0,0,0,-4.59,-5.03,37.576,57.61,58,53.08,10.103,10.4,47.709,1.671,57.61,8.938,-4.604,69.906,183.171,35.954,463.932,129.183,2.326,2.286,75.69,1.548,0.464167,-45.1498,0.646111,0.635
23173,22.632,20.112,28.718,0,45.41,11.492,22.983,0,0,0,-4.536,-5.03,37.655,57.592,58,53.14,10.1,10.4,47.869,1.668,57.592,8.924,-4.528,69.906,183.171,35.954,463.715,129.183,2.318,2.296,75.66,1.544,0.463333,-44.4045,0.643889,0.637778
23174,22.676,20.215,28.887,0,45.396,11.55,23.027,0,0,0,-4.528,-5.03,37.726,57.581,58,53.175,10.097,10.4,48.028,1.667,57.581,8.922,-4.536,69.906,183.171,35.954,463.498,129.183,2.31,2.302,75.657,1.543,0.463056,-44.483,0.641667,0.639444
23175,22.72,20.266,28.945,0,45.396,11.58,23.167,0,0,0,-4.536,-5.03,37.797,57.577,58,53.188,10.094,10.4,48.141,1.666,57.577,8.932,-4.55,69.906,183.057,35.954,463.281,129.183,2.308,2.304,75.656,1.543,0.462778,-44.6203,0.641111,0.64
23176,22.749,20.325,29.026,0,45.396,11.609,23.225,0,0,0,-4.579,-5.03,37.935,57.585,58,53.168,10.09,10.4,48.371,1.666,57.585,8.918,-4.579,69.906,182.975,35.954,463.151,129.183,2.309,2.3,75.652,1.542,0.462778,-44.9047,0.641389,0.638889
23177,22.844,20.42,29.158,0,45.381,11.675,23.328,0,0,0,-4.604,-5.03,37.996,57.61,58,53.097,10.087,10.4,48.486,1.668,57.61,8.908,-4.586,69.922,182.975,35.954,462.717,129.183,2.314,2.287,75.623,1.543,0.463333,-44.9733,0.642778,0.635278
23178,22.874,20.479,29.268,0,45.366,11.704,23.408,0,0,0,-4.586,-5.03,38.062,57.621,58,53.067,10.085,10.4,48.647,1.67,57.621,8.906,-4.604,69.906,182.992,35.954,462.37,129.183,2.314,2.284,75.607,1.546,0.463889,-45.1498,0.642778,0.634444
23179,22.917,20.522,29.326,0,45.366,11.733,23.452,0,0,0,-4.543,-5.03,38.195,57.621,58,53.08,10.08,10.4,48.879,1.672,57.617,8.908,-4.565,69.906,182.975,35.954,462.196,129.199,2.312,2.288,75.595,1.547,0.464444,-44.7674,0.642222,0.635556
23180,22.961,20.581,29.407,0,45.352,11.763,23.547,0,0,0,-4.499,-5.03,38.283,57.603,58,53.127,10.077,10.4,49.043,1.672,57.603,8.859,-4.499,69.906,182.975,35.954,461.936,129.183,2.307,2.297,75.588,1.547,0.464444,-44.1201,0.640833,0.638056
23181,23.071,20.647,29.495,0,45.366,11.792,23.606,0,0,0,-4.47,-5.03,38.365,57.53,58,53.316,10.075,10.4,49.159,1.671,57.541,8.863,-4.492,69.906,182.975,35.954,461.415,129.264,2.309,2.335,75.615,1.546,0.464167,-44.0515,0.641389,0.648611
23182,23.101,20.735,29.634,0,45.396,11.858,23.716,0,0,0,-4.496,-5.03,38.44,57.498,58,53.45,10.073,10.4,49.274,1.671,57.498,8.862,-4.507,69.906,182.975,35.954,461.241,129.264,2.315,2.361,75.644,1.545,0.464167,-44.1986,0.643056,0.655833
23183,23.145,20.801,29.707,0,45.396,11.887,23.774,0,0,0,-4.507,-5.03,38.517,57.487,58,53.484,10.071,10.4,49.392,1.671,57.487,8.859,-4.518,69.906,182.975,35.954,460.634,129.264,2.333,2.368,75.665,1.546,0.464167,-44.3064,0.648056,0.657778
23184,23.21,20.83,29.758,0,45.41,11.902,23.804,0,0,0,-4.481,-5.03,38.674,57.491,58,53.477,10.067,10.4,49.584,1.672,57.491,8.855,-4.499,69.906,182.975,35.954,460.547,129.264,2.344,2.367,75.676,1.546,0.464444,-44.1201,0.651111,0.6575
23185,23.298,20.874,29.832,0,45.41,11.931,23.848,0,0,0,-4.481,-5.03,38.758,57.53,58,53.362,10.065,10.4,49.702,1.674,57.53,8.852,-4.467,69.906,182.975,35.954,460.113,129.264,2.371,2.347,75.658,1.548,0.465,-43.8063,0.658611,0.651944
23186,23.35,20.969,29.89,0,45.396,11.946,23.914,0,0,0,-4.467,-5.03,38.839,57.563,58,53.267,10.062,10.4,49.819,1.674,57.563,8.846,-4.489,69.954,182.975,35.954,460.026,129.264,2.38,2.327,75.627,1.547,0.465,-44.0221,0.661111,0.646389
23187,23.394,21.042,30.059,0,45.352,12.026,24.045,0,0,0,-4.489,-5.03,38.915,57.599,58,53.162,10.06,10.4,49.982,1.674,57.599,8.847,-4.499,69.954,182.975,35.954,459.722,129.183,2.376,2.307,75.581,1.548,0.465,-44.1201,0.66,0.640833
23188,23.438,21.072,30.103,0,45.322,12.041,24.082,0,0,0,-4.489,-5.03,39.079,57.628,58,53.077,10.056,10.4,50.177,1.676,57.628,8.846,-4.489,69.954,182.975,35.954,459.462,129.183,2.366,2.291,75.537,1.549,0.465556,-44.0221,0.657222,0.636389
23189,23.496,21.116,30.183,0,45.3,12.07,24.141,0,0,0,-4.478,-5.03,39.161,57.621,58,53.102,10.053,10.4,50.341,1.676,57.621,8.844,-4.478,69.954,182.975,35.954,459.245,129.183,2.346,2.297,75.51,1.55,0.465556,-43.9142,0.651667,0.638056
23190,23.606,21.226,30.322,0,45.286,12.129,24.265,0,0,0,-4.474,-5.03,39.244,57.595,58,53.183,10.052,10.4,50.415,1.677,57.595,8.873,-4.438,69.906,182.975,35.954,458.681,129.183,2.325,2.313,75.494,1.55,0.465833,-43.5219,0.645833,0.6425
23191,23.65,21.27,30.396,0,45.3,12.158,24.324,0,0,0,-4.434,-5.03,39.335,57.588,58,53.207,10.05,10.4,50.535,1.676,57.588,8.867,-4.434,69.906,182.975,35.954,458.464,129.183,2.317,2.317,75.496,1.548,0.465556,-43.4827,0.643611,0.643611
23192,23.716,21.35,30.491,0,45.286,12.195,24.397,0,0,0,-4.409,-5.03,39.53,57.599,58,53.177,10.044,10.4,50.823,1.675,57.599,8.859,-4.416,69.906,182.975,36.068,458.116,129.183,2.317,2.311,75.491,1.548,0.465278,-43.3062,0.643611,0.641944
23193,23.774,21.394,30.564,0,45.286,12.224,24.463,0,0,0,-4.409,-5.03,39.53,57.632,58,53.081,10.044,10.4,50.823,1.676,57.632,8.855,-4.369,69.906,182.975,36.068,457.986,129.183,2.314,2.292,75.478,1.548,0.465556,-42.8453,0.642778,0.636667
23194,23.914,21.519,30.732,0,45.271,12.253,24.507,0,0,0,-4.319,-5.03,39.731,57.664,58,52.988,10.04,10.4,51.063,1.688,57.664,8.842,-4.264,69.906,182.91,36.068,457.292,129.183,2.309,2.285,75.446,1.559,0.468889,-41.8156,0.641389,0.634722
23195,23.987,21.563,30.806,0,45.256,12.327,24.646,0,0,0,-4.264,-5.03,39.843,57.646,58,53.034,10.037,10.4,51.226,1.685,57.65,8.806,-4.221,69.906,182.894,36.068,457.031,129.183,2.308,2.292,75.437,1.556,0.468056,-41.3939,0.641111,0.636667
23196,24.06,21.621,30.886,0,45.256,12.363,24.705,0,0,0,-4.206,-5.03,40.101,57.621,58,53.123,10.031,10.4,51.518,1.683,57.621,8.831,-4.206,69.906,182.894,36.068,456.858,129.183,2.306,2.308,75.441,1.554,0.4675,-41.2468,0.640556,0.641111
23197,24.126,21.68,30.974,0,45.271,12.393,24.778,0,0,0,-4.206,-5.03,40.101,57.603,58,53.179,10.031,10.4,51.518,1.68,57.603,8.838,-4.21,69.922,182.894,36.068,456.684,129.183,2.304,2.315,75.449,1.551,0.466667,-41.286,0.64,0.643056
23198,24.214,21.746,31.055,0,45.271,12.422,24.844,0,0,0,-4.199,-5.03,40.359,57.585,58,53.236,10.026,10.4,51.762,1.677,57.585,8.789,-4.199,69.906,182.894,35.954,456.38,129.183,2.309,2.324,75.459,1.548,0.465833,-41.1781,0.641389,0.645556
23199,24.353,21.863,31.128,0,45.271,12.451,24.902,0,0,0,-4.174,-5.03,40.482,57.574,58,53.274,10.024,10.4,51.928,1.674,57.574,8.791,-4.174,69.906,182.91,35.954,455.903,129.183,2.321,2.329,75.47,1.545,0.465,-40.933,0.644722,0.646944
23200,24.448,21.899,31.282,0,45.271,12.51,25.027,0,0,0,-4.174,-5.03,40.611,57.592,58,53.222,10.022,10.4,52.049,1.672,57.592,8.792,-4.185,69.906,182.91,35.954,455.512,129.183,2.321,2.317,75.466,1.544,0.464444,-41.0408,0.644722,0.643611
23201,24.521,21.943,31.34,0,45.271,12.546,25.085,0,0,0,-4.181,-5.03,40.864,57.606,58,53.181,10.017,10.4,52.296,1.671,57.606,8.781,-4.181,69.906,182.682,35.954,455.469,129.183,2.323,2.308,75.457,1.543,0.464167,-41.0016,0.645278,0.641111
23202,24.595,22.017,31.45,0,45.256,12.59,25.159,0,0,0,-4.134,-5.03,40.995,57.617,58,53.151,10.015,10.4,52.418,1.671,57.617,8.799,-4.134,69.906,182.682,35.954,455.252,129.102,2.33,2.301,75.438,1.542,0.464167,-40.5407,0.647222,0.639167
23203,24.749,22.046,31.494,0,45.242,12.605,25.195,0,0,0,-4.116,-5.03,41.133,57.643,58,53.079,10.014,10.4,52.496,1.673,57.643,8.769,-4.112,69.906,182.682,36.068,454.688,129.118,2.332,2.289,75.389,1.544,0.464722,-40.3249,0.647778,0.635833
23204,24.844,22.156,31.648,0,45.227,12.634,25.254,0,0,0,-4.112,-5.03,41.272,57.646,58,53.071,10.012,10.4,52.62,1.674,57.646,8.769,-4.159,69.922,182.682,36.068,454.557,129.118,2.324,2.288,75.371,1.545,0.465,-40.7859,0.645556,0.635556
23205,24.917,22.214,31.736,0,45.227,12.649,25.313,0,0,0,-4.159,-5.03,41.4,57.653,58,53.051,10.009,10.4,52.788,1.675,57.653,8.768,-4.156,69.906,182.682,36.068,453.993,129.102,2.319,2.285,75.352,1.545,0.465278,-40.7564,0.644167,0.634722
23206,24.998,22.251,31.802,0,45.198,12.708,25.437,0,0,0,-4.073,-5.03,41.668,57.661,58,53.031,10.005,10.4,52.988,1.674,57.661,8.768,-4.08,69.922,182.682,36.068,453.863,129.102,2.314,2.28,75.334,1.544,0.465,-40.0111,0.642778,0.633333
23207,25.195,22.354,31.934,0,45.198,12.744,25.496,0,0,0,-3.982,-5.03,41.825,57.679,58,52.981,10.002,10.4,53.112,1.675,57.679,8.785,-3.924,69.906,182.666,36.068,453.516,129.102,2.295,2.271,75.304,1.544,0.465278,-38.4813,0.6375,0.630833
23208,25.298,22.397,32,0,45.183,12.803,25.605,0,0,0,-3.924,-5.03,42.001,57.7,58,52.918,10.001,10.4,53.239,1.677,57.7,8.805,-3.924,69.906,182.666,35.954,453.125,129.102,2.288,2.261,75.287,1.547,0.465833,-38.4813,0.635556,0.628056
23209,25.408,22.449,32.058,0,45.168,12.817,25.649,0,0,0,-3.946,-5.03,42.34,57.718,58,52.866,9.997,10.4,53.493,1.68,57.718,8.792,-3.946,69.906,182.666,35.872,452.951,129.102,2.283,2.254,75.271,1.55,0.466667,-38.697,0.634167,0.626111
23210,25.481,22.507,32.139,0,45.154,12.847,25.708,0,0,0,-4.033,-5.03,42.485,57.726,58,52.846,9.996,10.4,53.571,1.684,57.726,8.793,-4.018,69.906,182.682,35.872,452.604,129.102,2.278,2.253,75.257,1.552,0.467778,-39.4031,0.632778,0.625833
23211,25.664,22.566,32.241,0,45.154,12.876,25.759,0,0,0,-4.018,-5.03,42.629,57.718,58,52.871,9.995,10.4,53.651,1.688,57.718,8.788,-3.95,69.906,182.682,35.872,452.127,129.118,2.268,2.262,75.25,1.556,0.468889,-38.7363,0.63,0.628333
23212,25.789,22.617,32.241,0,45.154,12.891,25.789,0,0,0,-3.95,-5.03,42.79,57.729,58,52.84,9.992,10.4,53.734,1.689,57.729,8.789,-3.754,69.906,182.682,35.872,451.997,129.102,2.267,2.257,75.243,1.557,0.469167,-36.8142,0.629722,0.626944
23213,25.913,22.676,32.395,0,45.139,12.957,25.913,0,0,0,-3.754,-5.03,42.985,57.74,58,52.809,9.99,10.4,53.904,1.691,57.74,8.786,-3.693,69.906,182.682,35.872,451.649,129.102,2.265,2.253,75.236,1.559,0.469722,-36.216,0.629167,0.625833
23214,26.03,22.705,32.439,0,45.139,12.986,25.913,0,0,0,-3.675,-5.03,43.19,57.747,58,52.789,9.989,10.4,53.985,1.692,57.747,8.779,-3.722,69.906,182.601,35.872,451.389,129.102,2.265,2.249,75.226,1.559,0.47,-36.5004,0.629167,0.624722
23215,26.14,22.764,32.52,0,45.139,13,26.016,0,0,0,-3.841,-5.03,43.568,57.751,58,52.779,9.986,10.4,54.193,1.696,57.751,8.751,-3.841,69.906,182.601,35.872,450.781,129.102,2.261,2.251,75.221,1.563,0.471111,-37.6673,0.628056,0.625278
23216,26.243,22.8,32.578,0,45.139,13.03,26.045,0,0,0,-3.939,-5.03,43.754,57.758,58,52.759,9.985,10.4,54.281,1.698,57.758,8.743,-3.939,69.906,182.487,35.872,450.694,129.102,2.261,2.25,75.216,1.565,0.471667,-38.6284,0.628056,0.625
23217,26.353,22.83,32.607,0,45.117,13.044,26.096,0,0,0,-3.942,-5.03,43.916,57.776,58,52.706,9.983,10.4,54.409,1.703,57.776,8.739,-3.942,69.906,182.487,35.872,450.564,129.183,2.259,2.244,75.207,1.569,0.473056,-38.6578,0.6275,0.623333
23218,26.521,22.917,32.747,0,45.103,13.096,26.184,0,0,0,-4.026,-5.03,44.064,57.841,58,52.512,9.983,10.4,54.446,1.709,57.841,8.738,-4.036,69.906,182.487,35.872,449.913,129.183,2.254,2.211,75.166,1.575,0.474722,-39.5796,0.626111,0.614167
23219,26.594,22.947,32.791,0,45.088,13.125,26.228,0,0,0,-4.044,-5.03,44.208,57.852,58,52.482,9.98,10.4,54.572,1.711,57.852,8.741,-4.076,69.906,182.487,35.872,449.826,129.183,2.246,2.207,75.147,1.577,0.475278,-39.9719,0.623889,0.613056
23220,26.689,22.998,32.834,0,45.073,13.14,26.279,0,0,0,-4.076,-5.03,44.491,57.845,58,52.505,9.978,10.4,54.737,1.713,57.845,8.739,-4.076,69.906,182.487,35.872,449.479,129.183,2.236,2.214,75.135,1.579,0.475833,-39.9719,0.621111,0.615
23221,26.843,23.027,32.9,0,45.073,13.154,26.309,0,0,0,-4.13,-5.03,44.619,57.809,58,52.616,9.977,10.4,54.818,1.723,57.809,8.743,-4.127,69.906,182.487,35.872,449.002,129.183,2.225,2.246,75.153,1.587,0.478611,-40.472,0.618056,0.623889
23222,26.931,23.086,32.988,0,45.103,13.184,26.367,0,0,0,-4.112,-5.03,44.754,57.802,58,52.638,9.975,10.4,54.946,1.729,57.802,8.739,-4.036,69.906,182.487,35.872,448.828,129.183,2.228,2.257,75.17,1.593,0.480278,-39.5796,0.618889,0.626944
23223,27.026,23.13,33.032,0,45.103,13.213,26.426,0,0,0,-4.036,-5.03,44.897,57.805,58,52.628,9.975,10.4,54.984,1.735,57.805,8.738,-4.004,69.906,182.487,35.872,448.568,129.183,2.233,2.262,75.186,1.598,0.481944,-39.2658,0.620278,0.628333
23224,27.114,23.181,33.127,0,45.117,13.242,26.492,0,0,0,-4,-5.03,45.207,57.813,58,52.619,9.972,10.4,55.197,1.742,57.809,8.732,-4.026,69.906,182.487,35.872,448.22,129.183,2.238,2.265,75.203,1.604,0.483889,-39.4816,0.621667,0.629167
23225,27.209,23.196,33.142,0,45.117,13.257,26.521,0,0,0,-4.098,-5.03,45.347,57.831,58,52.554,9.972,10.4,55.237,1.748,57.831,8.775,-4.098,69.906,182.487,35.872,448.003,129.183,2.25,2.259,75.205,1.61,0.485556,-40.1877,0.625,0.6275
23226,27.378,23.284,33.267,0,45.117,13.293,26.58,0,0,0,-4.112,-5.03,45.488,57.852,58,52.491,9.97,10.4,55.368,1.757,57.852,8.75,-4.051,69.906,182.487,35.872,447.352,129.183,2.264,2.256,75.194,1.619,0.488056,-39.7267,0.628889,0.626667
23227,27.451,23.313,33.325,0,45.117,13.337,26.609,0,0,0,-4.051,-5.03,45.634,57.852,58,52.492,9.969,10.4,55.451,1.761,57.852,8.749,-4.163,69.906,182.471,35.872,447.135,129.183,2.269,2.26,75.19,1.622,0.489167,-40.8251,0.630278,0.627778
23228,27.524,23.364,33.369,0,45.103,13.352,26.704,0,0,0,-4.217,-5.03,45.881,57.86,58,52.471,9.966,10.4,55.619,1.768,57.86,8.75,-4.217,69.922,182.487,35.872,446.918,129.183,2.269,2.262,75.185,1.628,0.491111,-41.3546,0.630278,0.628333
23229,27.59,23.394,33.42,0,45.103,13.367,26.733,0,0,0,-4.362,-5.03,45.984,57.874,58,52.428,9.965,10.4,55.704,1.78,57.874,8.756,-4.315,69.938,182.487,35.872,446.701,129.183,2.269,2.266,75.182,1.639,0.494444,-42.3157,0.630278,0.629444
23230,27.634,23.408,33.45,0,45.103,13.381,26.748,0,0,0,-4.434,-5.03,46.064,57.881,58,52.408,9.965,10.4,55.743,1.788,57.881,8.756,-4.434,69.954,182.487,35.872,446.398,129.183,2.268,2.27,75.184,1.647,0.496667,-43.4827,0.63,0.630556
23231,27.722,23.481,33.538,0,45.103,13.411,26.843,0,0,0,-4.536,-5.03,46.135,57.914,58,52.333,9.964,10.4,55.827,1.794,57.907,8.718,-4.489,69.954,182.487,35.954,445.877,129.183,2.266,2.261,75.18,1.652,0.498333,-44.0221,0.629444,0.628056
23232,27.773,23.511,33.604,0,45.088,13.44,26.887,0,0,0,-4.507,-5.03,46.216,57.943,58,52.224,9.963,10.4,55.911,1.793,57.943,8.711,-4.583,69.906,182.487,35.954,445.616,129.183,2.268,2.238,75.16,1.651,0.498056,-44.9439,0.63,0.621667
23233,27.803,23.562,33.677,0,45.073,13.462,26.946,0,0,0,-4.662,-5.03,46.339,57.979,58,52.117,9.96,10.4,56.131,1.791,57.979,8.719,-4.662,69.906,182.487,35.872,445.443,129.183,2.266,2.215,75.126,1.649,0.4975,-45.7186,0.629444,0.615278
23234,27.832,23.606,33.721,0,45.015,13.491,26.975,0,0,0,-4.8,-5.03,46.369,58.073,58,51.834,9.959,10.4,56.214,1.787,58.073,8.704,-4.785,69.906,182.487,35.872,444.835,129.183,2.243,2.154,75.023,1.645,0.496389,-46.9248,0.623056,0.598333
23235,27.876,23.679,33.831,0,44.985,13.535,27.07,0,0,0,-4.785,-5.03,46.405,58.098,58,51.758,9.958,10.4,56.299,1.783,58.098,8.702,-4.655,69.906,182.471,35.872,444.314,129.183,2.226,2.135,74.969,1.642,0.495278,-45.65,0.618333,0.593056
23236,27.891,23.745,33.904,0,44.971,13.564,27.129,0,0,0,-4.655,-5.03,46.467,58.084,58,51.802,9.957,10.4,56.385,1.782,58.084,8.712,-4.792,69.906,182.487,35.872,444.141,129.264,2.203,2.142,74.936,1.64,0.495,-46.9935,0.611944,0.595
23237,27.927,23.774,33.97,0,44.956,13.579,27.158,0,0,0,-4.814,-5.03,46.497,58.048,58,51.91,9.954,10.4,56.516,1.782,58.048,8.701,-4.72,69.906,182.487,35.872,444.01,129.264,2.183,2.164,74.93,1.64,0.495,-46.2874,0.606389,0.601111
23238,27.971,23.804,33.999,0,44.971,13.594,27.209,0,0,0,-4.662,-5.03,46.604,58.019,58,51.996,9.952,10.4,56.689,1.784,58.019,8.705,-4.662,69.906,182.487,35.872,443.707,129.264,2.16,2.183,74.951,1.642,0.495556,-45.7186,0.6,0.606389
23239,28,23.848,34.058,0,44.985,13.623,27.253,0,0,0,-4.68,-5.03,46.654,57.993,58,52.072,9.951,10.4,56.774,1.785,57.993,8.712,-4.669,69.906,182.487,35.872,443.49,129.264,2.154,2.2,74.981,1.643,0.495833,-45.7872,0.598333,0.611111
23240,28.074,23.899,34.131,0,45.015,13.66,27.312,0,0,0,-4.543,-5.03,46.727,58.019,58,51.995,9.951,10.4,56.814,1.793,58.019,8.702,-4.536,69.922,182.487,35.872,443.099,129.264,2.167,2.192,75.019,1.65,0.498056,-44.483,0.601944,0.608889
23241,28.14,23.943,34.197,0,45.015,13.674,27.356,0,0,0,-4.536,-5.03,46.801,58.062,58,51.864,9.95,10.4,56.901,1.794,58.062,8.736,-4.503,69.922,182.487,35.872,442.795,129.264,2.176,2.167,75.011,1.651,0.498333,-44.1593,0.604444,0.601944
23242,28.184,23.958,34.226,0,45,13.689,27.378,0,0,0,-4.485,-5.03,46.965,58.084,58,51.799,9.949,10.4,57.034,1.797,58.084,8.737,-4.485,69.906,182.487,35.872,442.665,129.264,2.186,2.156,74.991,1.653,0.499167,-43.9828,0.607222,0.598889
23243,28.228,23.987,34.27,0,44.985,13.718,27.422,0,0,0,-4.485,-5.03,46.965,58.091,58,51.777,9.949,10.4,57.034,1.798,58.091,8.735,-4.395,69.906,182.487,35.872,442.405,129.264,2.185,2.154,74.972,1.655,0.499444,-43.1002,0.606944,0.598333
23244,28.337,24.045,34.299,0,44.985,13.718,27.437,0,0,0,-4.449,-5.03,47.148,58.048,58,51.907,9.948,10.4,57.162,1.8,58.048,8.729,-4.456,69.906,182.406,35.872,441.97,129.264,2.172,2.181,74.975,1.656,0.5,-43.6984,0.603333,0.605833
23245,28.381,24.06,34.351,0,44.985,13.733,27.48,0,0,0,-4.456,-5.03,47.231,58.03,58,51.961,9.947,10.4,57.247,1.802,58.03,8.73,-4.496,69.906,182.406,35.872,441.753,129.264,2.171,2.195,74.991,1.658,0.500556,-44.0907,0.603056,0.609722
23246,28.44,24.082,34.409,0,45.015,13.748,27.495,0,0,0,-4.496,-5.03,47.314,58.026,58,51.971,9.947,10.4,57.292,1.805,58.026,8.725,-4.431,69.906,182.324,35.872,441.58,129.297,2.174,2.199,75.007,1.661,0.501389,-43.4533,0.603889,0.610833
23247,28.491,24.126,34.453,0,45.015,13.777,27.561,0,0,0,-4.543,-5.03,47.479,58.044,58,51.916,9.946,10.4,57.422,1.807,58.044,8.724,-4.543,69.906,182.324,35.872,441.45,129.297,2.182,2.19,75.012,1.663,0.501944,-44.5516,0.606111,0.608333
23248,28.564,24.155,34.497,0,45,13.792,27.605,0,0,0,-4.626,-5.03,47.541,58.098,58,51.753,9.946,10.4,57.468,1.814,58.098,8.699,-4.622,69.906,182.324,35.872,440.625,129.297,2.195,2.164,74.98,1.669,0.503889,-45.3263,0.609722,0.601111
23249,28.579,24.17,34.534,0,44.985,13.806,27.634,0,0,0,-4.622,-5.03,47.599,58.116,58,51.698,9.946,10.4,57.51,1.817,58.116,8.71,-4.72,69.906,182.324,35.872,440.495,129.297,2.19,2.156,74.96,1.672,0.504722,-46.2874,0.608333,0.598889
23250,28.608,24.185,34.563,0,44.985,13.806,27.634,0,0,0,-4.72,-5.03,47.644,58.12,58,51.687,9.946,10.4,57.554,1.819,58.12,8.704,-4.659,69.954,182.324,35.872,440.321,129.297,2.182,2.156,74.945,1.674,0.505278,-45.6892,0.606111,0.598889
23251,28.638,24.199,34.592,0,44.971,13.843,27.664,0,0,0,-4.659,-5.03,47.695,58.116,58,51.697,9.946,10.4,57.595,1.821,58.116,8.692,-4.666,69.954,182.324,35.872,440.148,129.378,2.178,2.161,74.937,1.676,0.505833,-45.7578,0.605,0.600278
23252,28.689,24.229,34.607,0,44.971,13.843,27.678,0,0,0,-4.626,-5.03,47.811,58.113,58,51.707,9.946,10.4,57.681,1.825,58.113,8.695,-4.626,69.954,182.324,35.872,440.017,129.378,2.17,2.166,74.937,1.679,0.506944,-45.3656,0.602778,0.601667
23253,28.718,24.243,34.636,0,44.956,13.857,27.708,0,0,0,-4.677,-5.03,47.862,58.127,58,51.663,9.945,10.4,57.769,1.826,58.127,8.689,-4.677,69.906,182.324,35.872,439.931,129.378,2.167,2.158,74.932,1.68,0.507222,-45.8657,0.601944,0.599444
23254,28.792,24.309,34.68,0,44.956,13.872,27.759,0,0,0,-4.63,-5.03,47.926,58.257,58,51.269,9.945,10.4,57.812,1.828,58.257,8.69,-4.568,69.906,182.324,35.872,439.41,129.378,2.15,2.082,74.868,1.682,0.507778,-44.7968,0.597222,0.578333
23255,28.843,24.324,34.746,0,44.919,13.887,27.773,0,0,0,-4.568,-5.03,47.999,58.341,58,51.018,9.945,10.4,57.857,1.827,58.341,8.69,-4.604,69.906,182.324,35.872,439.323,129.492,2.137,2.03,74.801,1.681,0.5075,-45.1498,0.593611,0.563889
23256,28.872,24.353,34.79,0,44.832,13.916,27.832,0,0,0,-4.604,-5.03,48.06,58.435,58,50.732,9.944,10.4,57.944,1.824,58.435,8.687,-4.593,69.906,182.324,35.872,439.106,129.492,2.113,1.97,74.711,1.678,0.506667,-45.0419,0.586944,0.547222
23257,28.916,24.382,34.834,0,44.788,13.931,27.876,0,0,0,-4.543,-5.03,48.192,58.471,58,50.622,9.942,10.4,58.071,1.823,58.471,8.724,-4.543,69.906,182.324,35.872,438.889,129.492,2.083,1.948,74.641,1.678,0.506389,-44.5516,0.578611,0.541111
23258,28.96,24.426,34.9,0,44.751,13.96,27.927,0,0,0,-4.561,-5.03,48.266,58.474,58,50.598,9.941,10.4,58.162,1.822,58.474,8.717,-4.561,69.906,182.324,35.872,438.672,129.492,2.028,1.941,74.593,1.676,0.506111,-44.7281,0.563333,0.539167
23259,29.055,24.463,34.958,0,44.773,13.975,27.957,0,0,0,-4.543,-5.03,48.35,58.409,58,50.799,9.941,10.4,58.207,1.825,58.409,8.714,-4.572,69.906,182.324,35.872,438.455,129.492,1.952,1.985,74.61,1.679,0.506944,-44.836,0.542222,0.551389
23260,29.084,24.492,34.973,0,44.802,13.989,27.957,0,0,0,-4.572,-5.03,48.42,58.366,58,50.927,9.941,10.4,58.25,1.832,58.366,8.712,-4.677,69.906,182.324,35.84,438.194,129.574,1.936,2.017,74.661,1.685,0.508889,-45.8657,0.537778,0.560278
23261,29.114,24.507,35.002,0,44.832,13.989,28,0,0,0,-4.651,-5.03,48.524,58.333,58,51.023,9.941,10.4,58.334,1.835,58.333,8.723,-4.637,69.906,182.324,35.84,438.021,129.606,1.937,2.039,74.722,1.688,0.509722,-45.4734,0.538056,0.566389
23262,29.187,24.521,35.017,0,44.861,13.989,28,0,0,0,-4.583,-5.03,48.593,58.388,58,50.854,9.942,10.4,58.332,1.841,58.388,8.726,-4.612,69.906,182.324,35.84,437.847,129.622,1.981,2.012,74.78,1.694,0.511389,-45.2283,0.550278,0.558889
23263,29.238,24.521,35.017,0,44.861,14.011,28.015,0,0,0,-4.612,-5.03,48.656,58.5,58,50.512,9.942,10.4,58.376,1.845,58.5,8.699,-4.619,69.906,182.324,35.84,437.717,129.606,1.996,1.948,74.745,1.698,0.5125,-45.2969,0.554444,0.541111
23264,29.268,24.536,35.046,0,44.802,14.026,28.015,0,0,0,-4.619,-5.03,48.726,58.605,58,50.196,9.944,10.4,58.379,1.847,58.605,8.696,-4.626,69.906,182.324,35.84,437.5,129.606,2.004,1.886,74.669,1.7,0.513056,-45.3656,0.556667,0.523889
23265,29.297,24.565,35.112,0,44.751,14.041,28.074,0,0,0,-4.626,-5.03,48.787,58.684,58,49.955,9.944,10.4,58.463,1.849,58.684,8.692,-4.742,69.906,182.243,35.84,437.457,129.606,1.987,1.84,74.581,1.702,0.513611,-46.5031,0.551944,0.511111
23266,29.312,24.565,35.112,0,44.692,14.041,28.074,0,0,0,-4.836,-5.03,48.855,58.728,58,49.82,9.944,10.4,58.509,1.852,58.728,8.688,-4.836,69.906,182.243,35.84,437.283,129.606,1.953,1.816,74.503,1.704,0.514444,-47.425,0.5425,0.504444
23267,29.326,24.595,35.127,0,44.678,14.055,28.11,0,0,0,-4.89,-5.03,48.879,58.702,58,49.888,9.944,10.4,58.552,1.858,58.702,8.683,-4.843,69.906,182.243,35.84,436.675,129.688,1.849,1.836,74.46,1.709,0.516111,-47.4936,0.513611,0.51
23268,29.355,24.631,35.186,0,44.678,14.07,28.154,0,0,0,-4.843,-5.03,48.91,58.699,58,49.894,9.944,10.4,58.597,1.861,58.699,8.689,-4.854,69.906,182.243,35.84,436.545,129.688,1.817,1.84,74.479,1.712,0.516944,-47.6015,0.504722,0.511111
23269,29.37,24.646,35.2,0,44.692,14.084,28.169,0,0,0,-4.832,-5.03,48.968,58.731,58,49.791,9.944,10.4,58.683,1.861,58.731,8.699,-4.847,69.906,182.243,35.84,436.502,129.688,1.793,1.819,74.496,1.712,0.516944,-47.5328,0.498056,0.505278
23270,29.392,24.661,35.229,0,44.692,14.099,28.184,0,0,0,-4.923,-5.03,48.982,58.782,58,49.635,9.944,10.4,58.725,1.862,58.782,8.68,-4.923,69.906,182.243,35.84,436.285,129.688,1.791,1.789,74.493,1.714,0.517222,-48.2781,0.4975,0.496944
23271,29.407,24.69,35.266,0,44.678,14.099,28.198,0,0,0,-4.908,-5.03,48.998,58.887,58,49.31,9.944,10.4,58.77,1.872,58.887,8.686,-4.847,69.906,182.243,35.84,436.068,129.883,1.782,1.734,74.445,1.723,0.52,-47.5328,0.495,0.481667
23272,29.421,24.705,35.295,0,44.678,14.114,28.228,0,0,0,-4.865,-5.03,49.024,58.887,58,49.31,9.944,10.4,58.813,1.872,58.887,8.686,-4.847,69.906,182.243,35.84,436.068,129.883,1.782,1.734,74.445,1.723,0.52,-47.5328,0.495,0.481667
23273,29.436,24.734,35.339,0,44.648,14.128,28.271,0,0,0,-4.897,-5.03,49.047,58.894,58,49.278,9.944,10.4,58.86,1.876,58.894,8.723,-4.941,69.906,182.243,35.84,435.72,129.883,1.743,1.731,74.418,1.726,0.521111,-48.4547,0.484167,0.480833
23274,29.465,24.734,35.339,0,44.663,14.128,28.271,0,0,0,-4.785,-5.03,49.1,58.861,58,49.37,9.945,10.4,58.904,1.877,58.861,8.724,-4.785,69.906,182.243,35.84,435.59,129.883,1.722,1.751,74.441,1.727,0.521389,-46.9248,0.478333,0.486389
23275,29.48,24.749,35.369,0,44.678,14.143,28.293,0,0,0,-4.785,-5.03,49.1,58.814,58,49.507,9.945,10.4,58.904,1.877,58.814,8.727,-4.829,69.906,182.243,35.84,435.503,129.883,1.72,1.779,74.478,1.727,0.521389,-47.3563,0.477778,0.494167
23276,29.48,24.778,35.383,0,44.707,14.158,28.323,0,0,0,-4.836,-5.03,49.148,58.775,58,49.599,9.945,10.4,58.989,1.88,58.782,8.719,-4.836,69.906,182.243,35.84,435.373,129.883,1.728,1.8,74.522,1.73,0.522222,-47.425,0.48,0.5
23277,29.575,24.792,35.413,0,44.722,14.158,28.323,0,0,0,-4.575,-5.03,49.223,58.796,58,49.546,9.946,10.4,58.988,1.886,58.796,8.73,-4.583,69.906,182.243,35.84,435.113,129.915,1.78,1.795,74.556,1.736,0.523889,-44.9439,0.494444,0.498611
23278,29.619,24.792,35.413,0,44.722,14.158,28.337,0,0,0,-4.492,-5.03,49.368,58.825,58,49.454,9.947,10.4,59.028,1.89,58.825,8.689,-4.492,69.906,182.243,35.84,434.983,129.915,1.797,1.781,74.544,1.739,0.525,-44.0515,0.499167,0.494722
23279,29.678,24.792,35.413,0,44.707,14.158,28.337,0,0,0,-4.492,-5.03,49.368,58.84,58,49.406,9.947,10.4,59.028,1.896,58.84,8.694,-4.431,69.906,182.243,35.84,434.766,129.915,1.798,1.777,74.529,1.745,0.526667,-43.4533,0.499444,0.493611
23280,29.722,24.814,35.449,0,44.722,14.172,28.352,0,0,0,-4.51,-5.03,49.545,58.829,58,49.433,9.949,10.4,59.03,1.902,58.829,8.695,-4.51,69.922,182.243,35.84,434.809,129.915,1.789,1.791,74.53,1.751,0.528333,-44.228,0.496944,0.4975
23281,29.773,24.792,35.413,0,44.722,14.158,28.337,0,0,0,-4.583,-5.03,49.611,58.778,58,49.582,9.95,10.4,59.032,1.91,58.778,8.704,-4.583,69.906,182.243,35.84,434.549,129.915,1.789,1.827,74.557,1.758,0.530556,-44.9439,0.496944,0.5075
23282,29.817,24.763,35.383,0,44.788,14.158,28.308,0,0,0,-4.76,-5.03,49.652,58.67,58,49.897,9.951,10.4,59.028,1.921,58.67,8.719,-4.796,69.906,182.243,35.872,434.375,129.948,1.811,1.9,74.652,1.768,0.533611,-47.0327,0.503056,0.527778
23283,29.832,24.763,35.383,0,44.832,14.158,28.308,0,0,0,-4.796,-5.03,49.723,58.615,58,50.023,9.954,10.4,58.984,1.926,58.626,8.713,-4.796,69.906,182.243,35.872,434.201,129.964,1.834,1.93,74.711,1.773,0.535,-47.0327,0.509444,0.536111
23284,29.846,24.763,35.383,0,44.861,14.158,28.308,0,0,0,-4.854,-5.03,49.745,58.608,58,50.074,9.956,10.4,58.983,1.929,58.608,8.717,-4.868,69.906,182.243,35.872,434.115,129.948,1.868,1.943,74.752,1.775,0.535833,-47.7388,0.518889,0.539722
23285,29.875,24.763,35.383,0,44.861,14.158,28.308,0,0,0,-4.915,-5.03,49.766,58.749,58,49.729,9.957,10.4,58.982,1.931,58.72,8.71,-4.843,69.906,182.243,35.84,433.898,130.111,1.931,1.877,74.71,1.778,0.536389,-47.4936,0.536389,0.521389
23286,29.89,24.749,35.354,0,44.773,14.143,28.293,0,0,0,-4.843,-5.03,49.797,58.847,58,49.341,9.958,10.4,58.98,1.932,58.847,8.71,-4.857,69.906,182.243,35.84,433.333,130.111,1.936,1.8,74.623,1.779,0.536667,-47.6309,0.537778,0.5
23287,29.905,24.763,35.383,0,44.707,14.143,28.293,0,0,0,-4.829,-5.03,49.819,58.934,58,49.077,9.96,10.4,58.933,1.932,58.934,8.712,-4.933,69.906,182.243,35.84,433.29,130.111,1.908,1.747,74.526,1.779,0.536667,-48.3762,0.53,0.485278
23288,29.919,24.763,35.383,0,44.663,14.143,28.308,0,0,0,-4.933,-5.03,49.837,59.006,58,48.853,9.96,10.4,58.976,1.929,59.006,8.743,-4.879,69.906,182.243,35.84,433.16,130.111,1.857,1.7,74.425,1.776,0.535833,-47.8466,0.515833,0.472222
23289,29.941,24.763,35.383,0,44.619,14.158,28.308,0,0,0,-4.857,-5.03,49.865,59.024,58,48.795,9.962,10.4,58.978,1.93,59.024,8.729,-4.807,69.906,182.243,35.84,433.03,130.111,1.776,1.689,74.37,1.777,0.536111,-47.1406,0.493333,0.469167
23290,29.956,24.778,35.413,0,44.634,14.158,28.337,0,0,0,-4.832,-5.03,49.934,59.024,58,48.788,9.962,10.4,59.02,1.927,59.024,8.735,-4.832,69.906,182.243,35.84,433.073,130.111,1.702,1.684,74.374,1.774,0.535278,-47.3857,0.472778,0.467778
23291,30.015,24.778,35.398,0,44.648,14.158,28.323,0,0,0,-4.821,-5.03,49.968,59.071,58,48.633,9.963,10.4,59.017,1.925,59.071,8.739,-4.659,69.906,182.243,35.84,432.769,130.111,1.617,1.652,74.419,1.773,0.534722,-45.6892,0.449167,0.458889
23292,30.044,24.792,35.435,0,44.663,14.172,28.352,0,0,0,-4.655,-5.03,50.026,59.129,58,48.453,9.964,10.4,59.012,1.926,59.129,8.741,-4.698,69.906,182.243,35.84,432.639,130.111,1.599,1.617,74.431,1.774,0.535,-46.0716,0.444167,0.449167
23293,30.088,24.792,35.435,0,44.648,14.172,28.352,0,0,0,-4.698,-5.03,50.08,59.201,58,48.23,9.964,10.4,59.054,1.933,59.201,8.739,-4.572,69.906,182.243,35.84,432.509,130.111,1.595,1.579,74.415,1.78,0.536944,-44.836,0.443056,0.438611
23294,30.139,24.792,35.435,0,44.634,14.172,28.352,0,0,0,-4.565,-5.03,50.224,59.281,58,47.982,9.966,10.4,59.05,1.938,59.281,8.696,-4.565,69.906,182.243,35.84,432.248,130.111,1.583,1.534,74.382,1.785,0.538333,-44.7674,0.439722,0.426111
23295,30.168,24.778,35.398,0,44.619,14.158,28.323,0,0,0,-4.673,-5.03,50.274,59.306,58,47.899,9.969,10.4,59.009,1.944,59.306,8.704,-4.673,69.906,182.243,35.84,432.205,130.111,1.551,1.524,74.366,1.79,0.54,-45.8265,0.430833,0.423333
23296,30.212,24.778,35.398,0,44.634,14.158,28.323,0,0,0,-4.608,-5.03,50.336,59.263,58,48.015,9.971,10.4,58.961,1.955,59.263,8.721,-4.854,69.906,182.243,35.84,431.988,130.192,1.5,1.558,74.421,1.801,0.543056,-47.6015,0.416667,0.432778
23297,30.227,24.734,35.339,0,44.678,14.128,28.271,0,0,0,-4.879,-5.03,50.352,59.245,58,48.061,9.972,10.4,58.96,1.96,59.245,8.735,-4.868,69.906,182.243,35.84,431.771,130.225,1.494,1.572,74.471,1.805,0.544444,-47.7388,0.415,0.436667
23298,30.212,24.719,35.325,0,44.707,14.128,28.257,0,0,0,-4.868,-5.03,50.375,59.227,58,48.096,9.974,10.4,58.914,1.964,59.23,8.725,-5.031,69.922,182.243,35.889,431.814,130.225,1.515,1.583,74.511,1.81,0.545556,-49.3373,0.420833,0.439722
23299,30.198,24.719,35.325,0,44.707,14.128,28.257,0,0,0,-5.103,-5.03,50.361,59.245,58,48.038,9.977,10.4,58.863,1.97,59.245,8.737,-5.208,69.906,182.243,35.889,431.467,130.225,1.575,1.578,74.526,1.815,0.547222,-51.073,0.4375,0.438333
23300,30.183,24.705,35.295,0,44.707,14.114,28.228,0,0,0,-5.179,-5.03,50.335,59.27,58,47.955,9.979,10.4,58.816,1.973,59.27,8.739,-5.201,69.906,182.243,35.872,431.337,130.225,1.586,1.564,74.509,1.819,0.548056,-51.0044,0.440556,0.434444
23301,30.183,24.69,35.266,0,44.678,14.099,28.228,0,0,0,-5.201,-5.03,50.308,59.306,58,47.838,9.982,10.4,58.812,1.974,59.306,8.741,-5.179,69.906,182.243,35.84,431.25,130.225,1.594,1.542,74.475,1.82,0.548333,-50.7886,0.442778,0.428333
23302,30.139,24.69,35.266,0,44.663,14.099,28.198,0,0,0,-5.179,-5.03,50.289,59.324,58,47.776,9.983,10.4,58.764,1.976,59.324,8.743,-5.331,69.906,182.243,35.84,431.12,130.225,1.578,1.531,74.444,1.821,0.548889,-52.2793,0.438333,0.425278
23303,30.125,24.661,35.229,0,44.663,14.099,28.184,0,0,0,-5.266,-5.03,50.207,59.332,58,47.746,9.987,10.4,58.714,1.975,59.332,8.77,-5.266,69.906,182.243,35.84,431.033,130.339,1.556,1.524,74.428,1.82,0.548611,-51.6418,0.432222,0.423333
23304,30.088,24.646,35.2,0,44.663,14.084,28.169,0,0,0,-5.263,-5.03,50.178,59.346,58,47.686,9.988,10.4,58.669,1.987,59.346,8.785,-5.299,69.954,182.243,35.84,430.946,130.339,1.486,1.524,74.464,1.831,0.551944,-51.9654,0.412778,0.423333
23305,30.073,24.609,35.171,0,44.692,14.07,28.14,0,0,0,-5.299,-5.03,50.138,59.353,58,47.656,9.989,10.4,58.665,1.989,59.353,8.789,-5.158,69.954,182.243,35.872,430.816,130.339,1.479,1.52,74.488,1.834,0.5525,-50.5827,0.410833,0.422222
23306,30.059,24.595,35.142,0,44.692,14.055,28.11,0,0,0,-5.14,-5.03,50.096,59.361,58,47.626,9.993,10.4,58.568,1.991,59.361,8.787,-5.183,69.954,182.243,35.872,430.729,130.339,1.484,1.517,74.506,1.836,0.553056,-50.8279,0.412222,0.421389
23307,30.059,24.595,35.142,0,44.707,14.055,28.11,0,0,0,-5.14,-5.03,50.096,59.375,58,47.574,9.993,10.4,58.568,1.994,59.375,8.786,-5.027,69.922,182.243,35.889,430.686,130.339,1.491,1.508,74.514,1.838,0.553889,-49.298,0.414167,0.418889
23308,30.059,24.551,35.083,0,44.707,14.041,28.088,0,0,0,-5.031,-5.03,50.096,59.429,58,47.394,9.998,10.4,58.513,1.998,59.429,8.778,-4.984,69.906,182.243,35.872,430.165,130.42,1.5,1.477,74.494,1.843,0.555,-48.8763,0.416667,0.410278
23309,30.088,24.536,35.046,0,44.678,14.041,28.059,0,0,0,-4.984,-5.03,50.104,59.451,58,47.321,9.999,10.4,58.464,2.002,59.451,8.743,-4.792,69.906,182.243,35.872,430.078,130.501,1.488,1.467,74.48,1.847,0.556111,-46.9935,0.413333,0.4075
23310,30.103,24.521,35.017,0,44.678,14.011,28.015,0,0,0,-4.807,-5.03,50.147,59.469,58,47.257,10.001,10.4,58.415,2.005,59.469,8.76,-4.886,69.906,182.243,35.872,429.948,130.501,1.471,1.457,74.471,1.85,0.556944,-47.9153,0.408611,0.404722
23311,30.103,24.492,34.988,0,44.678,14.011,28.015,0,0,0,-4.886,-5.03,50.178,59.473,58,47.237,10.003,10.4,58.369,2.01,59.473,8.761,-5.009,69.906,182.243,35.872,429.861,130.566,1.439,1.458,74.479,1.854,0.558333,-49.1215,0.399722,0.405
23312,30.103,24.478,34.958,0,44.707,13.975,28,0,0,0,-5.046,-5.03,50.174,59.465,58,47.25,10.005,10.4,58.322,2.01,59.465,8.767,-5.096,69.906,182.243,35.872,429.861,130.566,1.416,1.46,74.509,1.855,0.558333,-49.9747,0.393333,0.405556
23313,30.044,24.448,34.929,0,44.722,13.975,27.971,0,0,0,-5.288,-5.03,50.124,59.455,58,47.265,10.01,10.4,58.219,2.011,59.455,8.78,-5.328,69.906,182.324,35.889,429.644,130.615,1.418,1.464,74.567,1.856,0.558611,-52.2498,0.393889,0.406667
23314,30.029,24.412,34.863,0,44.736,13.945,27.891,0,0,0,-5.328,-5.03,50.074,59.465,58,47.223,10.011,10.4,58.213,2.012,59.465,8.784,-5.31,69.906,182.406,35.872,429.514,130.615,1.442,1.457,74.573,1.857,0.558889,-52.0733,0.400556,0.404722
23315,29.985,24.397,34.863,0,44.736,13.945,27.891,0,0,0,-5.364,-5.03,50.031,59.48,58,47.171,10.014,10.4,58.119,2.012,59.48,8.784,-5.433,69.906,182.406,35.758,429.427,130.599,1.455,1.447,74.565,1.857,0.558889,-53.2795,0.404167,0.401944
23316,29.956,24.382,34.834,0,44.722,13.931,27.861,0,0,0,-5.433,-5.03,49.965,59.491,58,47.129,10.015,10.4,58.114,2.012,59.491,8.779,-5.367,69.906,182.406,35.758,429.427,130.615,1.459,1.438,74.55,1.857,0.558889,-52.6323,0.405278,0.399444
23317,29.919,24.368,34.805,0,44.722,13.916,27.847,0,0,0,-5.407,-5.03,49.859,59.487,58,47.131,10.02,10.4,58.012,2.012,59.487,8.786,-5.407,69.906,182.406,35.758,429.297,130.615,1.457,1.438,74.537,1.857,0.558889,-53.0246,0.404722,0.399444
23318,29.846,24.353,34.79,0,44.722,13.916,27.832,0,0,0,-5.375,-5.03,49.81,59.484,58,47.125,10.021,10.4,58.006,2.011,59.484,8.824,-5.447,69.906,182.406,35.758,429.123,130.729,1.44,1.436,74.532,1.857,0.558611,-53.4168,0.4,0.398889
23319,29.817,24.324,34.746,0,44.722,13.901,27.803,0,0,0,-5.349,-5.03,49.699,59.484,58,47.114,10.025,10.4,57.904,2.011,59.484,8.817,-5.4,69.906,182.406,35.758,428.993,130.729,1.425,1.434,74.537,1.857,0.558611,-52.9559,0.395833,0.398333
23320,29.802,24.324,34.746,0,44.722,13.901,27.788,0,0,0,-5.349,-5.03,49.699,59.484,58,47.105,10.025,10.4,57.904,2.01,59.484,8.824,-5.277,69.906,182.406,35.758,428.993,130.729,1.415,1.431,74.547,1.855,0.558333,-51.7497,0.393056,0.3975
23321,29.788,24.324,34.731,0,44.736,13.901,27.788,0,0,0,-5.19,-5.03,49.642,59.484,58,47.096,10.028,10.4,57.844,2.008,59.484,8.825,-5.19,69.906,182.406,35.758,428.906,130.729,1.4,1.428,74.565,1.854,0.557778,-50.8965,0.388889,0.396667
23322,29.758,24.294,34.702,0,44.751,13.887,27.759,0,0,0,-5.208,-5.03,49.616,59.462,58,47.144,10.029,10.4,57.837,2.004,59.462,8.828,-5.15,69.906,182.406,35.758,428.733,130.811,1.396,1.433,74.612,1.851,0.556667,-50.5042,0.387778,0.398056
23323,29.736,24.265,34.666,0,44.788,13.872,27.722,0,0,0,-5.15,-5.03,49.593,59.426,58,47.211,10.031,10.4,57.784,2.006,59.436,8.831,-5.183,69.906,182.406,35.758,428.646,130.811,1.407,1.448,74.637,1.852,0.557222,-50.8279,0.390833,0.402222
23324,29.722,24.243,34.636,0,44.802,13.857,27.708,0,0,0,-5.183,-5.03,49.571,59.393,58,47.333,10.033,10.4,57.776,2.005,59.393,8.836,-5.234,69.906,182.406,35.758,428.559,130.811,1.425,1.472,74.666,1.852,0.556944,-51.328,0.395833,0.408889
23325,29.722,24.243,34.622,0,44.817,13.857,27.693,0,0,0,-5.075,-5.03,49.535,59.361,58,47.422,10.036,10.4,57.717,2.007,59.361,8.797,-5.075,69.906,182.406,35.758,428.559,130.811,1.456,1.492,74.685,1.854,0.5575,-49.7687,0.404444,0.414444
23326,29.707,24.199,34.578,0,44.817,13.828,27.649,0,0,0,-5.089,-5.03,49.526,59.35,58,47.445,10.039,10.4,57.623,2.011,59.35,8.804,-5.089,69.906,182.406,35.758,428.472,130.876,1.486,1.5,74.692,1.858,0.558611,-49.906,0.412778,0.416667
23327,29.692,24.17,34.548,0,44.817,13.806,27.634,0,0,0,-5.136,-5.03,49.504,59.357,58,47.415,10.041,10.4,57.571,2.015,59.357,8.815,-5.136,69.906,182.406,35.758,428.429,130.876,1.513,1.498,74.68,1.861,0.559722,-50.367,0.420278,0.416111
23328,29.678,24.126,34.519,0,44.802,13.806,27.605,0,0,0,-5.103,-5.03,49.493,59.411,58,47.234,10.043,10.4,57.519,2.023,59.411,8.822,-5.212,69.906,182.406,35.758,428.168,130.924,1.507,1.47,74.636,1.87,0.561944,-51.1123,0.418611,0.408333
23329,29.663,24.111,34.438,0,44.773,13.777,27.561,0,0,0,-5.212,-5.03,49.464,59.426,58,47.183,10.047,10.4,57.422,2.026,59.426,8.821,-5.281,69.906,182.406,35.758,428.168,130.924,1.479,1.463,74.629,1.872,0.562778,-51.7889,0.410833,0.406389
23330,29.648,24.082,34.395,0,44.788,13.748,27.51,0,0,0,-5.23,-5.03,49.427,59.415,58,47.185,10.048,10.4,57.413,2.028,59.422,8.83,-5.176,69.954,182.406,35.758,428.125,130.924,1.455,1.465,74.637,1.874,0.563333,-50.7592,0.404167,0.406944
23331,29.619,24.06,34.395,0,44.802,13.748,27.51,0,0,0,-5.288,-5.03,49.362,59.393,58,47.264,10.052,10.4,57.307,2.028,59.393,8.832,-5.288,69.954,182.406,35.758,428.082,130.924,1.433,1.481,74.67,1.874,0.563333,-51.8576,0.398056,0.411389
23332,29.604,24.016,34.314,0,44.846,13.733,27.48,0,0,0,-5.132,-5.03,49.345,59.368,58,47.333,10.054,10.4,57.251,2.022,59.364,8.836,-5.154,69.954,182.487,35.84,428.038,130.924,1.441,1.489,74.735,1.869,0.561667,-50.5435,0.400278,0.413611
