time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23333,29.553,24.001,34.285,0,44.846,13.733,27.451,0,0,0,-5.154,-5.03,49.329,59.386,58,47.259,10.056,10.4,57.198,2.02,59.386,8.838,-5.349,69.906,182.487,35.84,427.908,130.924,1.456,1.472,74.74,1.867,0.561111,-52.4558,0.404444,0.408889
23334,29.539,23.987,34.27,0,44.832,13.718,27.422,0,0,0,-5.273,-5.03,49.234,59.404,58,47.197,10.06,10.4,57.132,2.017,59.404,8.875,-5.266,69.906,182.487,35.84,427.344,130.924,1.478,1.457,74.725,1.865,0.560278,-51.6418,0.410556,0.404722
23335,29.524,23.972,34.241,0,44.832,13.704,27.407,0,0,0,-5.172,-5.03,49.214,59.393,58,47.222,10.063,10.4,57.034,2.016,59.393,8.873,-5.172,69.906,182.487,35.758,427.3,131.104,1.488,1.461,74.704,1.864,0.56,-50.72,0.413333,0.405833
23336,29.48,23.943,34.211,0,44.832,13.689,27.378,0,0,0,-5.302,-5.03,49.167,59.288,58,47.52,10.064,10.4,57.024,2.016,59.288,8.88,-5.346,69.906,182.487,35.758,427.257,131.104,1.464,1.52,74.745,1.864,0.56,-52.4264,0.406667,0.422222
23337,29.451,23.943,34.211,0,44.846,13.689,27.356,0,0,0,-5.346,-5.03,49.122,59.201,58,47.774,10.065,10.4,57.013,2.016,59.201,8.875,-5.302,69.906,182.487,35.758,427.127,131.104,1.46,1.571,74.819,1.865,0.56,-51.9949,0.405556,0.436389
23338,29.436,23.899,34.131,0,44.934,13.66,27.312,0,0,0,-5.302,-5.03,49.082,59.158,58,47.895,10.067,10.4,56.959,2.022,59.158,8.878,-5.281,69.906,182.487,35.758,427.04,131.12,1.497,1.601,74.888,1.87,0.561667,-51.7889,0.415833,0.444722
23339,29.407,23.899,34.131,0,44.956,13.66,27.297,0,0,0,-5.288,-5.03,49.005,59.147,58,47.92,10.071,10.4,56.893,2.023,59.147,8.89,-5.288,69.906,182.471,35.758,427.04,131.12,1.543,1.608,74.918,1.871,0.561944,-51.8576,0.428611,0.446667
23340,29.392,23.862,34.102,0,44.956,13.645,27.297,0,0,0,-5.288,-5.03,49.005,59.165,58,47.858,10.071,10.4,56.893,2.023,59.165,8.892,-5.14,69.906,182.471,35.758,426.91,131.12,1.589,1.594,74.915,1.871,0.561944,-50.4062,0.441389,0.442778
23341,29.392,23.862,34.087,0,44.934,13.645,27.283,0,0,0,-5.172,-5.03,48.972,59.176,58,47.819,10.074,10.4,56.825,2.02,59.176,8.853,-5.172,69.906,182.471,35.84,426.78,131.201,1.618,1.584,74.889,1.869,0.561111,-50.72,0.449444,0.44
23342,29.37,23.818,34.043,0,44.905,13.608,27.239,0,0,0,-5.161,-5.03,48.944,59.165,58,47.822,10.078,10.4,56.685,2.025,59.165,8.865,-5.161,69.906,182.471,35.84,426.823,131.185,1.63,1.589,74.859,1.873,0.5625,-50.6121,0.452778,0.441389
23343,29.355,23.789,33.97,0,44.905,13.594,27.209,0,0,0,-5.089,-5.03,48.939,59.111,58,47.992,10.079,10.4,56.674,2.028,59.111,8.865,-5.122,69.922,182.552,35.84,426.606,131.234,1.6,1.626,74.878,1.876,0.563333,-50.2297,0.444444,0.451667
23344,29.341,23.774,33.97,0,44.934,13.579,27.173,0,0,0,-5.172,-5.03,48.916,59.093,58,48.04,10.084,10.4,56.604,2.028,59.093,8.871,-5.172,69.906,182.601,35.84,426.563,131.234,1.599,1.636,74.902,1.876,0.563333,-50.72,0.444167,0.454444
23345,29.312,23.73,33.904,0,44.956,13.55,27.114,0,0,0,-5.339,-5.03,48.866,59.107,58,47.989,10.086,10.4,56.502,2.029,59.107,8.874,-5.339,69.906,182.601,35.84,426.519,131.234,1.605,1.627,74.913,1.878,0.563611,-52.3577,0.445833,0.451944
23346,29.297,23.73,33.889,0,44.956,13.55,27.114,0,0,0,-5.306,-5.03,48.828,59.129,58,47.917,10.087,10.4,56.491,2.03,59.129,8.872,-5.259,69.922,182.601,35.84,426.389,131.234,1.61,1.613,74.913,1.879,0.563889,-51.5732,0.447222,0.448056
23347,29.253,23.679,33.831,0,44.919,13.55,27.085,0,0,0,-5.27,-5.03,48.795,59.194,58,47.707,10.089,10.4,56.434,2.029,59.194,8.877,-5.302,69.906,182.601,35.84,426.259,131.299,1.603,1.57,74.876,1.878,0.563611,-51.9949,0.445278,0.436111
23348,29.224,23.665,33.816,0,44.919,13.535,27.056,0,0,0,-5.328,-5.03,48.696,59.205,58,47.668,10.092,10.4,56.362,2.029,59.205,8.88,-5.328,69.906,182.601,35.84,426.172,131.299,1.573,1.564,74.873,1.879,0.563611,-52.2498,0.436944,0.434444
23349,29.187,23.65,33.787,0,44.919,13.535,27.056,0,0,0,-5.328,-5.03,48.696,59.191,58,47.694,10.092,10.4,56.362,2.03,59.194,8.88,-5.331,69.906,182.601,35.84,426.128,131.315,1.563,1.569,74.879,1.88,0.563889,-52.2793,0.434167,0.435833
23350,29.158,23.635,33.765,0,44.934,13.521,27.026,0,0,0,-5.288,-5.03,48.612,59.169,58,47.762,10.095,10.4,56.291,2.031,59.169,8.889,-5.288,69.954,182.601,35.677,425.998,131.315,1.547,1.583,74.905,1.88,0.564167,-51.8576,0.429722,0.439722
23351,29.143,23.621,33.735,0,44.971,13.506,26.99,0,0,0,-5.241,-5.03,48.574,59.14,58,47.841,10.098,10.4,56.236,2.031,59.14,8.94,-5.241,69.954,182.601,35.677,426.042,131.315,1.552,1.599,74.937,1.88,0.564167,-51.3967,0.431111,0.444167
23352,29.099,23.591,33.691,0,45,13.477,26.96,0,0,0,-5.212,-5.03,48.546,59.125,58,47.87,10.1,10.4,56.177,2.052,59.125,8.933,-5.404,69.954,182.601,35.677,425.868,131.299,1.584,1.626,74.982,1.9,0.57,-52.9951,0.44,0.451667
23353,29.07,23.591,33.691,0,45,13.477,26.96,0,0,0,-5.404,-5.03,48.481,59.136,58,47.83,10.101,10.4,56.164,2.05,59.136,8.936,-5.288,69.906,182.601,35.677,425.868,131.299,1.605,1.617,74.989,1.899,0.569444,-51.8576,0.445833,0.449167
23354,29.055,23.562,33.662,0,44.985,13.462,26.946,0,0,0,-5.288,-5.03,48.439,59.147,58,47.791,10.103,10.4,56.148,2.048,59.147,8.926,-5.259,69.906,182.682,35.758,425.738,131.315,1.617,1.607,74.979,1.897,0.568889,-51.5732,0.449167,0.446389
23355,29.041,23.533,33.618,0,44.985,13.44,26.902,0,0,0,-5.223,-5.03,48.384,59.165,58,47.73,10.106,10.4,56.031,2.045,59.165,8.939,-5.23,69.906,182.682,35.758,425.738,131.299,1.621,1.589,74.958,1.894,0.568056,-51.2888,0.450278,0.441389
23356,29.026,23.533,33.618,0,44.971,13.44,26.887,0,0,0,-5.201,-5.03,48.361,59.191,58,47.646,10.109,10.4,56.015,2.042,59.191,8.936,-5.201,69.906,182.666,35.758,425.651,131.348,1.616,1.571,74.933,1.892,0.567222,-51.0044,0.448889,0.436389
23357,29.004,23.481,33.538,0,44.956,13.411,26.843,0,0,0,-5.179,-5.03,48.339,59.201,58,47.607,10.111,10.4,55.911,2.043,59.201,8.897,-5.179,69.922,182.666,35.758,425.087,131.348,1.6,1.564,74.913,1.893,0.5675,-50.7886,0.444444,0.434444
23358,28.989,23.438,33.479,0,44.956,13.381,26.807,0,0,0,-5.06,-5.03,48.337,59.216,58,47.548,10.113,10.4,55.855,2.046,59.216,8.911,-5.125,69.906,182.682,35.758,425,131.429,1.539,1.556,74.924,1.896,0.568333,-50.2591,0.4275,0.432222
23359,28.989,23.408,33.45,0,44.971,13.381,26.777,0,0,0,-5.125,-5.03,48.325,59.209,58,47.563,10.115,10.4,55.795,2.047,59.209,8.917,-5.129,69.906,182.682,35.758,424.87,131.429,1.508,1.559,74.954,1.897,0.568611,-50.2983,0.418889,0.433056
23360,28.96,23.394,33.398,0,45,13.367,26.733,0,0,0,-5.313,-5.03,48.274,59.201,58,47.577,10.119,10.4,55.676,2.048,59.201,8.918,-5.313,69.906,182.682,35.758,424.783,131.429,1.496,1.564,74.999,1.898,0.568889,-52.1027,0.415556,0.434444
23361,28.916,23.35,33.34,0,45.029,13.337,26.675,0,0,0,-5.346,-5.03,48.229,59.201,58,47.562,10.123,10.4,55.572,2.048,59.201,8.933,-5.292,69.906,182.666,35.758,424.523,131.527,1.529,1.56,75.049,1.898,0.568889,-51.8968,0.424722,0.433333
23362,28.901,23.284,33.267,0,45.029,13.308,26.609,0,0,0,-5.31,-5.03,48.188,59.23,58,47.468,10.125,10.4,55.512,2.046,59.23,8.934,-5.183,69.906,182.682,35.693,424.566,131.527,1.543,1.539,75.042,1.896,0.568333,-50.8279,0.428611,0.4275
23363,28.872,23.254,33.237,0,45.015,13.293,26.58,0,0,0,-5.183,-5.03,48.159,59.274,58,47.329,10.127,10.4,55.45,2.044,59.274,8.934,-5.27,69.906,182.682,35.677,424.349,131.527,1.547,1.51,75.021,1.895,0.567778,-51.681,0.429722,0.419444
23364,28.821,23.24,33.186,0,45,13.293,26.55,0,0,0,-5.27,-5.03,48.118,59.295,58,47.257,10.129,10.4,55.388,2.043,59.295,8.938,-5.476,69.906,182.682,35.677,424.175,131.527,1.546,1.494,74.986,1.894,0.5675,-53.7012,0.429444,0.415
23365,28.792,23.24,33.186,0,44.985,13.279,26.55,0,0,0,-5.462,-5.03,47.98,59.292,58,47.261,10.132,10.4,55.31,2.043,59.292,8.939,-5.48,69.954,182.682,35.677,424.219,131.527,1.524,1.496,74.972,1.895,0.5675,-53.7404,0.423333,0.415556
23366,28.748,23.196,33.142,0,44.985,13.279,26.55,0,0,0,-5.32,-5.03,47.938,59.205,58,47.507,10.135,10.4,55.293,2.04,59.205,8.973,-5.284,69.954,182.682,35.677,424.089,131.527,1.478,1.541,75.026,1.892,0.566667,-51.8183,0.410556,0.428056
23367,28.718,23.181,33.098,0,45.015,13.257,26.521,0,0,0,-5.284,-5.03,47.899,59.158,58,47.639,10.136,10.4,55.23,2.038,59.158,8.98,-5.349,69.954,182.682,35.693,423.915,131.576,1.472,1.566,75.089,1.89,0.566111,-52.4558,0.408889,0.435
23368,28.689,23.145,33.069,0,45.088,13.228,26.462,0,0,0,-5.349,-5.03,47.845,59.111,58,47.774,10.138,10.4,55.171,2.041,59.111,8.986,-5.266,69.954,182.682,35.677,423.785,131.576,1.487,1.596,75.156,1.893,0.566944,-51.6418,0.413056,0.443333
23369,28.66,23.13,33.054,0,45.103,13.213,26.44,0,0,0,-5.407,-5.03,47.762,59.104,58,47.788,10.141,10.4,55.09,2.041,59.104,8.989,-5.353,69.938,182.682,35.677,423.698,131.576,1.553,1.598,75.175,1.893,0.566944,-52.495,0.431389,0.443889
23370,28.608,23.101,33.018,0,45.103,13.198,26.411,0,0,0,-5.288,-5.03,47.714,59.104,58,47.775,10.143,10.4,55.028,2.063,59.104,8.99,-5.273,69.906,182.682,35.693,423.568,131.576,1.634,1.618,75.158,1.914,0.573056,-51.7105,0.453889,0.449444
23371,28.579,23.071,32.959,0,45.088,13.198,26.396,0,0,0,-5.273,-5.03,47.677,59.096,58,47.79,10.144,10.4,55.009,2.061,59.096,8.991,-5.313,69.906,182.682,35.677,423.481,131.576,1.648,1.618,75.14,1.912,0.5725,-52.1027,0.457778,0.449444
23372,28.579,23.071,32.959,0,45.073,13.184,26.367,0,0,0,-5.313,-5.03,47.634,59.096,58,47.783,10.146,10.4,54.944,2.056,59.096,8.99,-5.143,69.906,182.666,35.693,423.394,131.576,1.644,1.612,75.119,1.908,0.571111,-50.4356,0.456667,0.447778
23373,28.564,23.042,32.915,0,45.059,13.169,26.338,0,0,0,-5.259,-5.03,47.604,59.1,58,47.765,10.15,10.4,54.863,2.054,59.1,8.949,-5.259,69.906,182.894,35.677,423.307,131.576,1.626,1.607,75.111,1.906,0.570556,-51.5732,0.451667,0.446389
23374,28.55,23.013,32.886,0,45.059,13.154,26.309,0,0,0,-5.187,-5.03,47.581,59.111,58,47.725,10.152,10.4,54.801,2.054,59.111,8.948,-5.19,69.922,182.861,35.677,423.177,131.657,1.595,1.599,75.116,1.906,0.570556,-50.8965,0.443056,0.444167
23375,28.535,22.961,32.805,0,45.073,13.14,26.279,0,0,0,-5.136,-5.03,47.567,59.14,58,47.625,10.154,10.4,54.738,2.055,59.14,8.966,-5.176,69.954,182.861,35.758,423.09,131.641,1.562,1.58,75.139,1.907,0.570833,-50.7592,0.433889,0.438889
23376,28.506,22.932,32.805,0,45.073,13.125,26.243,0,0,0,-5.176,-5.03,47.544,59.147,58,47.596,10.157,10.4,54.628,2.057,59.147,8.98,-5.288,69.954,182.861,35.758,422.96,131.641,1.564,1.577,75.149,1.91,0.571389,-51.8576,0.434444,0.438056
23377,28.477,22.903,32.732,0,45.088,13.096,26.184,0,0,0,-5.288,-5.03,47.494,59.151,58,47.578,10.158,10.4,54.609,2.056,59.151,8.971,-5.31,69.954,182.861,35.758,422.96,131.657,1.569,1.571,75.149,1.908,0.571111,-52.0733,0.435833,0.436389
23378,28.44,22.903,32.717,0,45.088,13.096,26.169,0,0,0,-5.31,-5.03,47.448,59.165,58,47.527,10.161,10.4,54.547,2.056,59.165,8.98,-5.288,69.954,182.861,35.758,422.396,131.657,1.572,1.562,75.142,1.909,0.571111,-51.8576,0.436667,0.433889
23379,28.411,22.859,32.651,0,45.073,13.059,26.125,0,0,0,-5.451,-5.03,47.348,59.18,58,47.477,10.165,10.4,54.418,2.056,59.18,8.983,-5.404,69.954,182.861,35.758,422.266,131.657,1.563,1.551,75.134,1.909,0.571111,-52.9951,0.434167,0.430833
23380,28.337,22.844,32.637,0,45.073,13.044,26.111,0,0,0,-5.451,-5.03,47.277,59.187,58,47.441,10.166,10.4,54.398,2.053,59.187,8.984,-5.378,69.954,182.861,35.677,422.179,131.641,1.522,1.542,75.149,1.907,0.570278,-52.7402,0.422778,0.428333
23381,28.308,22.8,32.563,0,45.088,13.015,26.074,0,0,0,-5.378,-5.03,47.228,59.183,58,47.444,10.169,10.4,54.288,2.054,59.183,8.978,-5.407,69.954,182.861,35.677,422.049,131.722,1.518,1.543,75.164,1.908,0.570556,-53.0246,0.421667,0.428611
23382,28.257,22.778,32.549,0,45.103,13.015,26.03,0,0,0,-5.378,-5.03,47.166,59.172,58,47.459,10.17,10.4,54.268,2.055,59.176,8.991,-5.501,69.954,182.861,35.677,421.962,131.722,1.518,1.547,75.182,1.909,0.570833,-53.9464,0.421667,0.429722
23383,28.228,22.749,32.52,0,45.117,13,26.001,0,0,0,-5.501,-5.03,47.093,59.154,58,47.518,10.171,10.4,54.248,2.057,59.154,9.037,-5.317,69.954,182.861,35.758,421.832,131.722,1.518,1.56,75.207,1.91,0.571389,-52.142,0.421667,0.433333
23384,28.213,22.72,32.468,0,45.139,12.986,25.986,0,0,0,-5.216,-5.03,47.023,59.133,58,47.575,10.176,10.4,54.119,2.058,59.133,9.028,-5.216,69.954,182.861,35.775,421.745,131.722,1.532,1.573,75.233,1.911,0.571667,-51.1515,0.425556,0.436944
23385,28.154,22.676,32.395,0,45.154,12.971,25.942,0,0,0,-5.422,-5.03,46.961,59.068,58,47.757,10.178,10.4,54.053,2.056,59.068,9.039,-5.389,69.954,182.975,35.758,421.484,131.722,1.584,1.608,75.271,1.91,0.571111,-52.848,0.44,0.446667
23386,28.125,22.676,32.38,0,45.168,12.957,25.913,0,0,0,-5.396,-5.03,46.909,59.057,58,47.782,10.18,10.4,53.986,2.057,59.057,9.027,-5.328,69.954,182.975,35.758,421.441,131.722,1.608,1.614,75.274,1.911,0.571389,-52.2498,0.446667,0.448333
23387,28.088,22.661,32.366,0,45.154,12.957,25.891,0,0,0,-5.328,-5.03,46.862,59.078,58,47.71,10.181,10.4,53.965,2.056,59.078,9.038,-5.371,69.954,182.975,35.758,421.354,131.722,1.626,1.598,75.255,1.91,0.571111,-52.6715,0.451667,0.443889
23388,28.059,22.632,32.322,0,45.139,12.927,25.862,0,0,0,-5.371,-5.03,46.811,59.115,58,47.595,10.182,10.4,53.943,2.054,59.115,9.039,-5.317,69.954,182.975,35.758,421.224,131.722,1.628,1.573,75.217,1.908,0.570556,-52.142,0.452222,0.436944
23389,28.044,22.617,32.3,0,45.103,12.927,25.833,0,0,0,-5.093,-5.03,46.758,59.162,58,47.44,10.186,10.4,53.853,2.054,59.162,8.996,-5.107,69.954,182.975,35.693,421.05,131.738,1.573,1.542,75.165,1.908,0.570556,-50.0826,0.436944,0.428333
23390,28.044,22.617,32.3,0,45.103,12.927,25.833,0,0,0,-5.107,-5.03,46.75,59.151,58,47.465,10.187,10.4,53.831,2.056,59.151,9.002,-5.031,69.954,182.975,35.693,420.877,131.885,1.526,1.549,75.188,1.911,0.571111,-49.3373,0.423889,0.430278
23391,28.059,22.551,32.227,0,45.139,12.891,25.774,0,0,0,-5.031,-5.03,46.745,59.111,58,47.578,10.189,10.4,53.768,2.057,59.111,9.021,-4.98,69.954,182.975,35.758,420.747,131.885,1.503,1.573,75.235,1.912,0.571389,-48.8371,0.4175,0.436944
23392,28.059,22.522,32.183,0,45.183,12.861,25.745,0,0,0,-4.98,-5.03,46.76,59.071,58,47.69,10.191,10.4,53.7,2.059,59.071,9.014,-5.024,69.954,182.975,35.758,420.703,131.885,1.51,1.598,75.289,1.914,0.571944,-49.2686,0.419444,0.443889
23393,28.059,22.522,32.168,0,45.212,12.861,25.73,0,0,0,-4.973,-5.03,46.774,59.017,58,47.814,10.194,10.4,53.609,2.063,59.028,9.025,-4.973,69.954,182.975,35.758,420.573,131.885,1.528,1.626,75.349,1.917,0.573056,-48.7685,0.424444,0.451667
23394,28.044,22.493,32.117,0,45.227,12.847,25.693,0,0,0,-5.172,-5.03,46.755,58.988,58,47.928,10.197,10.4,53.542,2.064,58.988,9.026,-5.172,69.954,182.975,35.758,420.486,131.885,1.563,1.649,75.397,1.919,0.573333,-50.72,0.434167,0.458056
23395,27.971,22.449,32.073,0,45.242,12.832,25.664,0,0,0,-5.472,-5.03,46.676,58.984,58,47.926,10.199,10.4,53.474,2.064,58.984,9.031,-5.498,69.954,182.975,35.758,420.269,131.885,1.656,1.649,75.403,1.919,0.573333,-53.917,0.46,0.458056
23396,27.927,22.449,32.058,0,45.227,12.817,25.635,0,0,0,-5.454,-5.03,46.611,59.01,58,47.843,10.2,10.4,53.45,2.063,59.01,9.033,-5.516,69.954,182.975,35.758,420.095,131.885,1.677,1.632,75.37,1.918,0.573056,-54.0935,0.465833,0.453333
23397,27.876,22.412,32.014,0,45.198,12.803,25.62,0,0,0,-5.516,-5.03,46.538,59.028,58,47.783,10.203,10.4,53.359,2.061,59.028,9.025,-5.505,69.954,182.975,35.758,420.052,131.885,1.678,1.617,75.334,1.916,0.5725,-53.9856,0.466111,0.449167
23398,27.847,22.383,31.97,0,45.183,12.788,25.576,0,0,0,-5.505,-5.03,46.469,59.049,58,47.722,10.203,10.4,53.359,2.059,59.046,9.028,-5.49,69.954,182.975,35.758,420.009,131.885,1.667,1.604,75.296,1.915,0.571944,-53.8385,0.463056,0.445556
23399,27.759,22.368,31.956,0,45.168,12.788,25.576,0,0,0,-5.516,-5.03,46.332,59.039,58,47.732,10.206,10.4,53.266,2.059,59.039,9.019,-5.559,70.036,182.975,35.758,419.358,131.885,1.596,1.605,75.287,1.915,0.571944,-54.5152,0.443333,0.445833
23400,27.759,22.354,31.934,0,45.168,12.788,25.562,0,0,0,-5.559,-5.03,46.252,59.039,58,47.732,10.207,10.4,53.24,2.059,59.039,9.019,-5.559,70.036,182.975,35.758,419.358,131.885,1.596,1.605,75.287,1.915,0.571944,-54.5152,0.443333,0.445833
23401,27.678,22.324,31.904,0,45.198,12.759,25.525,0,0,0,-5.523,-5.03,46.172,58.995,58,47.849,10.209,10.4,53.174,2.057,58.995,9.076,-5.357,70.036,182.975,35.758,419.271,131.885,1.558,1.626,75.363,1.913,0.571389,-52.5342,0.432778,0.451667
23402,27.649,22.295,31.846,0,45.227,12.744,25.466,0,0,0,-5.357,-5.03,46.127,58.995,58,47.843,10.213,10.4,53.078,2.052,58.995,9.076,-5.418,70.036,183.057,35.758,419.184,131.966,1.569,1.62,75.391,1.908,0.57,-53.1324,0.435833,0.45
23403,27.59,22.28,31.831,0,45.242,12.729,25.466,0,0,0,-5.498,-5.03,46.053,59.006,58,47.803,10.213,10.4,53.078,2.051,59.006,9.08,-5.501,70.036,183.057,35.758,419.054,131.966,1.585,1.611,75.404,1.908,0.569722,-53.9464,0.440278,0.4475
23404,27.48,22.28,31.816,0,45.227,12.729,25.452,0,0,0,-5.501,-5.03,45.894,59.046,58,47.672,10.216,10.4,52.983,2.051,59.046,9.082,-5.537,70.036,183.057,35.693,418.924,132.031,1.624,1.585,75.367,1.908,0.569722,-54.2994,0.451111,0.440278
23405,27.451,22.229,31.75,0,45.212,12.708,25.422,0,0,0,-5.519,-5.03,45.812,59.068,58,47.6,10.217,10.4,52.957,2.049,59.068,9.076,-5.436,70.036,183.057,35.677,418.707,132.048,1.619,1.569,75.337,1.906,0.569167,-53.3089,0.449722,0.435833
23406,27.422,22.2,31.707,0,45.198,12.678,25.378,0,0,0,-5.436,-5.03,45.746,59.071,58,47.583,10.218,10.4,52.932,2.048,59.071,9.076,-5.364,70.036,183.057,35.758,418.707,132.031,1.602,1.565,75.318,1.906,0.568889,-52.6029,0.445,0.434722
23407,27.393,22.185,31.692,0,45.198,12.678,25.364,0,0,0,-5.375,-5.03,45.657,59.057,58,47.62,10.221,10.4,52.834,2.048,59.057,9.044,-5.324,70.036,183.057,35.758,418.62,132.031,1.568,1.572,75.323,1.905,0.568889,-52.2106,0.435556,0.436667
23408,27.356,22.17,31.677,0,45.212,12.678,25.342,0,0,0,-5.292,-5.03,45.607,59.017,58,47.733,10.224,10.4,52.766,2.047,59.017,9.058,-5.292,70.036,183.057,35.758,418.49,132.031,1.549,1.594,75.356,1.905,0.568611,-51.8968,0.430278,0.442778
23409,27.341,22.156,31.648,0,45.242,12.649,25.313,0,0,0,-5.169,-5.03,45.592,58.934,58,47.97,10.225,10.4,52.742,2.078,58.934,9.056,-5.197,70.036,183.171,35.612,418.316,132.031,1.551,1.672,75.488,1.934,0.577222,-50.9652,0.430833,0.464444
23410,27.327,22.126,31.604,0,45.286,12.634,25.283,0,0,0,-5.197,-5.03,45.573,58.908,58,48.041,10.226,10.4,52.672,2.091,58.908,9.069,-5.169,70.036,183.171,35.612,418.229,132.048,1.6,1.699,75.547,1.946,0.580833,-50.6906,0.444444,0.471944
23411,27.312,22.097,31.567,0,45.337,12.634,25.254,0,0,0,-5.169,-5.03,45.555,58.905,58,48.045,10.228,10.4,52.643,2.087,58.905,9.065,-5.201,70.036,183.252,35.612,418.099,132.031,1.65,1.696,75.565,1.942,0.579722,-51.0044,0.458333,0.471111
23412,27.283,22.068,31.523,0,45.337,12.62,25.225,0,0,0,-5.223,-5.03,45.527,58.93,58,47.962,10.229,10.4,52.616,2.084,58.93,9.065,-5.259,70.036,183.301,35.612,417.969,132.048,1.692,1.676,75.549,1.94,0.578889,-51.5732,0.47,0.465556
23413,27.253,22.068,31.509,0,45.3,12.605,25.21,0,0,0,-5.447,-5.03,45.419,58.963,58,47.86,10.232,10.4,52.521,2.081,58.963,9.068,-5.447,70.036,183.301,35.612,417.882,132.031,1.716,1.653,75.504,1.937,0.578056,-53.4168,0.476667,0.459167
23414,27.209,22.031,31.479,0,45.271,12.59,25.181,0,0,0,-5.342,-5.03,45.378,58.97,58,47.827,10.234,10.4,52.45,2.076,58.97,9.076,-5.212,70.036,183.285,35.693,417.708,132.031,1.685,1.641,75.438,1.933,0.576667,-51.1123,0.468056,0.455833
23415,27.195,21.987,31.406,0,45.271,12.561,25.144,0,0,0,-5.212,-5.03,45.354,58.934,58,47.93,10.237,10.4,52.378,2.074,58.934,9.083,-5.223,70.02,183.285,35.677,417.622,132.113,1.65,1.66,75.451,1.932,0.576111,-51.2201,0.458333,0.461111
23416,27.158,21.958,31.37,0,45.286,12.546,25.085,0,0,0,-5.223,-5.03,45.321,58.876,58,48.054,10.238,10.4,52.35,2.076,58.89,9.08,-5.367,70.036,183.285,35.693,417.535,132.113,1.632,1.687,75.49,1.933,0.576667,-52.6323,0.453333,0.468611
23417,27.114,21.943,31.34,0,45.337,12.546,25.085,0,0,0,-5.364,-5.03,45.259,58.832,58,48.223,10.24,10.4,52.279,2.075,58.832,9.13,-5.451,70.036,183.301,35.693,417.491,132.113,1.634,1.72,75.546,1.933,0.576389,-53.456,0.453889,0.477778
23418,27.085,21.914,31.311,0,45.366,12.524,25.056,0,0,0,-5.382,-5.03,45.141,58.789,58,48.348,10.243,10.4,52.182,2.07,58.789,9.121,-5.382,70.036,183.301,35.693,417.361,132.113,1.66,1.74,75.595,1.928,0.575,-52.7794,0.461111,0.483333
23419,27.041,21.885,31.267,0,45.381,12.51,25.012,0,0,0,-5.302,-5.03,45.099,58.785,58,48.348,10.244,10.4,52.155,2.066,58.785,9.115,-5.353,70.02,183.285,35.677,417.231,132.113,1.723,1.736,75.628,1.924,0.573889,-52.495,0.478611,0.482222
23420,27.026,21.863,31.238,0,45.366,12.495,24.998,0,0,0,-5.353,-5.03,45.048,58.807,58,48.3,10.246,10.4,52.081,2.063,58.8,9.125,-5.23,70.036,183.285,35.677,416.71,132.113,1.748,1.723,75.61,1.922,0.573056,-51.2888,0.485556,0.478611
23421,26.99,21.848,31.223,0,45.352,12.48,24.976,0,0,0,-5.237,-5.03,45.025,58.818,58,48.24,10.247,10.4,52.051,2.061,58.818,9.13,-5.328,70.02,183.285,35.693,416.667,132.113,1.757,1.709,75.578,1.92,0.5725,-52.2498,0.488056,0.474722
23422,26.96,21.833,31.187,0,45.337,12.48,24.961,0,0,0,-5.328,-5.03,44.976,58.825,58,48.213,10.248,10.4,52.023,2.061,58.825,9.128,-5.255,70.02,183.285,35.677,416.58,132.113,1.747,1.703,75.553,1.92,0.5725,-51.5339,0.485278,0.473056
23423,26.96,21.804,31.143,0,45.322,12.451,24.917,0,0,0,-5.255,-5.03,44.941,58.825,58,48.209,10.25,10.4,51.995,2.059,58.825,9.118,-5.042,70.02,183.285,35.693,416.45,132.113,1.735,1.701,75.535,1.918,0.571944,-49.4451,0.481944,0.4725
23424,26.975,21.79,31.128,0,45.337,12.451,24.902,0,0,0,-4.89,-5.03,44.96,58.804,58,48.264,10.253,10.4,51.936,2.054,58.804,9.095,-4.973,70.036,183.285,35.693,416.233,132.113,1.682,1.707,75.554,1.914,0.570556,-48.7685,0.467222,0.474167
23425,26.99,21.775,31.128,0,45.337,12.451,24.902,0,0,0,-4.973,-5.03,44.972,58.782,58,48.324,10.254,10.4,51.863,2.053,58.782,9.105,-4.919,70.036,183.285,35.677,416.146,132.113,1.674,1.718,75.584,1.913,0.570278,-48.2389,0.465,0.477222
23426,27.012,21.746,31.055,0,45.366,12.422,24.888,0,0,0,-4.919,-5.03,44.99,58.775,58,48.34,10.256,10.4,51.79,2.053,58.775,9.108,-4.876,70.036,183.285,35.677,415.929,132.113,1.678,1.721,75.61,1.913,0.570278,-47.8172,0.466111,0.478056
23427,27.026,21.731,31.04,0,45.381,12.422,24.829,0,0,0,-4.876,-5.03,45.008,58.782,58,48.313,10.257,10.4,51.761,2.052,58.782,9.111,-4.818,70.036,183.285,35.677,415.842,132.113,1.691,1.715,75.623,1.913,0.57,-47.2484,0.469722,0.476389
23428,27.026,21.716,31.018,0,45.381,12.407,24.814,0,0,0,-4.995,-5.03,45.043,58.782,58,48.309,10.259,10.4,51.702,2.053,58.782,9.105,-4.995,70.036,183.285,35.677,415.842,132.113,1.708,1.715,75.622,1.913,0.570278,-48.9842,0.474444,0.476389
23429,27.041,21.68,30.974,0,45.366,12.393,24.778,0,0,0,-4.97,-5.03,45.051,58.778,58,48.315,10.262,10.4,51.628,2.054,58.778,9.106,-4.97,70.036,183.285,35.693,415.625,132.145,1.725,1.717,75.615,1.914,0.570556,-48.7391,0.479167,0.476944
23430,27.026,21.65,30.945,0,45.366,12.378,24.749,0,0,0,-5.049,-5.03,45.047,58.785,58,48.283,10.263,10.4,51.598,2.054,58.785,9.118,-5.118,70.02,183.301,35.693,415.451,132.145,1.721,1.711,75.604,1.915,0.570556,-50.1904,0.478056,0.475278
23431,27.012,21.621,30.901,0,45.366,12.363,24.719,0,0,0,-5.118,-5.03,45.027,58.785,58,48.279,10.265,10.4,51.523,2.054,58.785,9.113,-5.132,70.02,183.301,35.693,415.321,132.145,1.707,1.71,75.607,1.915,0.570556,-50.3277,0.474167,0.475
23432,27.012,21.606,30.886,0,45.366,12.341,24.705,0,0,0,-5.107,-5.03,45.015,58.785,58,48.274,10.266,10.4,51.494,2.052,58.785,9.112,-5.067,70.02,183.285,35.677,415.191,132.145,1.697,1.707,75.614,1.913,0.57,-49.6903,0.471389,0.474167
23433,27.026,21.592,30.835,0,45.381,12.327,24.675,0,0,0,-4.955,-5.03,45.034,58.785,58,48.269,10.269,10.4,51.389,2.051,58.785,9.124,-4.955,70.036,183.301,35.693,415.191,132.145,1.695,1.705,75.619,1.912,0.569722,-48.592,0.470833,0.473611
23434,27.026,21.577,30.806,0,45.381,12.327,24.661,0,0,0,-5.031,-5.03,45.037,58.785,58,48.264,10.27,10.4,51.358,2.05,58.785,9.134,-4.97,70.036,183.447,35.693,415.104,132.145,1.697,1.703,75.623,1.912,0.569444,-48.7391,0.471389,0.473056
23435,26.99,21.533,30.762,0,45.366,12.297,24.609,0,0,0,-5.031,-5.03,45.025,58.807,58,48.189,10.272,10.4,51.284,2.05,58.807,9.158,-5.197,70.02,183.561,35.693,414.887,132.145,1.697,1.688,75.615,1.912,0.569444,-50.9652,0.471389,0.468889
23436,26.975,21.497,30.718,0,45.366,12.283,24.565,0,0,0,-5.194,-5.03,44.991,58.822,58,48.14,10.273,10.4,51.254,2.05,58.822,9.165,-5.183,70.02,183.561,35.677,414.8,132.161,1.682,1.678,75.614,1.912,0.569444,-50.8279,0.467222,0.466111
23437,26.96,21.482,30.688,0,45.381,12.268,24.551,0,0,0,-5.183,-5.03,44.969,58.832,58,48.103,10.276,10.4,51.179,2.05,58.832,9.17,-5.23,70.036,183.561,35.693,414.757,132.145,1.668,1.67,75.618,1.912,0.569444,-51.2888,0.463333,0.463889
23438,26.946,21.453,30.637,0,45.366,12.253,24.521,0,0,0,-5.23,-5.03,44.94,58.843,58,48.065,10.278,10.4,51.103,2.05,58.843,9.165,-5.252,70.036,183.561,35.693,414.67,132.145,1.665,1.663,75.615,1.912,0.569444,-51.5045,0.4625,0.461944
23439,26.917,21.423,30.593,0,45.381,12.239,24.478,0,0,0,-5.281,-5.03,44.871,58.858,58,48.011,10.281,10.4,50.997,2.049,58.858,9.163,-5.241,70.036,183.366,35.693,414.41,132.145,1.638,1.651,75.626,1.911,0.569167,-51.3967,0.455,0.458611
23440,26.902,21.379,30.535,0,45.381,12.239,24.463,0,0,0,-5.241,-5.03,44.844,58.851,58,48.028,10.283,10.4,50.92,2.049,58.851,9.174,-5.234,70.052,183.366,35.677,414.41,132.227,1.633,1.655,75.639,1.911,0.569167,-51.328,0.453611,0.459722
23441,26.887,21.365,30.52,0,45.396,12.209,24.426,0,0,0,-5.197,-5.03,44.816,58.84,58,48.055,10.284,10.4,50.89,2.047,58.84,9.18,-5.103,70.052,183.366,35.677,414.323,132.227,1.628,1.658,75.658,1.91,0.568611,-50.0433,0.452222,0.460556
23442,26.887,21.35,30.505,0,45.41,12.195,24.397,0,0,0,-5.049,-5.03,44.816,58.825,58,48.094,10.288,10.4,50.779,2.045,58.825,9.14,-5.049,70.052,183.366,35.693,414.323,132.227,1.637,1.663,75.673,1.908,0.568056,-49.5138,0.454722,0.461944
23443,26.902,21.313,30.439,0,45.41,12.18,24.353,0,0,0,-5.064,-5.03,44.818,58.807,58,48.143,10.289,10.4,50.749,2.045,58.807,9.146,-5.064,70.052,183.366,35.693,414.236,132.227,1.651,1.674,75.686,1.908,0.568056,-49.6609,0.458611,0.465
23444,26.873,21.27,30.396,0,45.41,12.158,24.324,0,0,0,-5.075,-5.03,44.816,58.771,58,48.23,10.291,10.4,50.673,2.052,58.775,9.156,-5.194,70.052,183.366,35.677,413.672,132.227,1.664,1.698,75.722,1.915,0.57,-50.9357,0.462222,0.471667
23445,26.858,21.24,30.337,0,45.425,12.144,24.309,0,0,0,-5.259,-5.03,44.784,58.767,58,48.247,10.292,10.4,50.641,2.052,58.767,9.154,-5.19,70.052,183.366,35.677,413.585,132.227,1.669,1.702,75.74,1.915,0.57,-50.8965,0.463611,0.472778
23446,26.829,21.226,30.322,0,45.439,12.129,24.265,0,0,0,-5.32,-5.03,44.713,58.775,58,48.22,10.296,10.4,50.485,2.053,58.775,9.158,-5.32,70.052,183.366,35.677,413.585,132.227,1.68,1.697,75.747,1.916,0.570278,-52.1714,0.466667,0.471389
23447,26.792,21.196,30.271,0,45.439,12.1,24.214,0,0,0,-5.339,-5.03,44.666,58.796,58,48.15,10.297,10.4,50.454,2.056,58.796,9.163,-5.36,70.052,183.366,35.693,413.411,132.227,1.683,1.686,75.747,1.919,0.571111,-52.5636,0.4675,0.468333
23448,26.777,21.167,30.227,0,45.439,12.085,24.17,0,0,0,-5.425,-5.03,44.612,58.829,58,48.047,10.299,10.4,50.376,2.057,58.829,9.162,-5.425,70.052,183.366,35.677,413.368,132.227,1.683,1.666,75.736,1.92,0.571389,-53.2011,0.4675,0.462778
23449,26.689,21.101,30.168,0,45.425,12.07,24.126,0,0,0,-5.509,-5.03,44.539,58.843,58,47.994,10.302,10.4,50.297,2.058,58.843,9.17,-5.541,70.052,183.366,35.693,413.281,132.227,1.669,1.656,75.715,1.921,0.571667,-54.3386,0.463611,0.46
23450,26.646,21.072,30.103,0,45.425,12.07,24.126,0,0,0,-5.541,-5.03,44.462,58.825,58,48.044,10.303,10.4,50.265,2.055,58.825,9.163,-5.433,70.052,183.366,35.612,413.151,132.227,1.654,1.664,75.725,1.919,0.570833,-53.2795,0.459444,0.462222
23451,26.609,21.057,30.088,0,45.439,12.041,24.082,0,0,0,-5.433,-5.03,44.4,58.811,58,48.082,10.305,10.4,50.187,2.057,58.811,9.17,-5.418,70.052,183.447,35.612,413.021,132.227,1.647,1.673,75.741,1.92,0.571389,-53.1324,0.4575,0.464722
23452,26.565,21.028,30.044,0,45.454,12.026,24.031,0,0,0,-5.49,-5.03,44.274,58.807,58,48.088,10.308,10.4,50.074,2.056,58.807,9.17,-5.49,70.052,183.447,35.612,412.891,132.227,1.648,1.674,75.756,1.92,0.571111,-53.8385,0.457778,0.465
23453,26.536,21.028,30.029,0,45.454,12.012,24.016,0,0,0,-5.393,-5.03,44.22,58.811,58,48.071,10.309,10.4,50.041,2.052,58.811,9.217,-5.393,70.052,183.447,35.612,412.847,132.227,1.658,1.667,75.76,1.916,0.57,-52.8873,0.460556,0.463056
23454,26.506,20.984,29.985,0,45.439,11.997,23.987,0,0,0,-5.335,-5.03,44.169,58.829,58,48.012,10.311,10.4,49.963,2.051,58.829,9.207,-5.342,70.052,183.447,35.612,412.76,132.227,1.668,1.654,75.748,1.916,0.569722,-52.3871,0.463333,0.459444
23455,26.462,20.947,29.941,0,45.425,11.975,23.958,0,0,0,-5.31,-5.03,44.131,58.879,58,47.849,10.313,10.4,49.848,2.05,58.879,9.211,-5.273,70.052,183.447,35.612,412.63,132.227,1.643,1.62,75.715,1.914,0.569444,-51.7105,0.456389,0.45
23456,26.426,20.918,29.89,0,45.425,11.946,23.914,0,0,0,-5.331,-5.03,44.058,58.898,58,47.801,10.316,10.4,49.814,2.048,58.894,9.216,-5.317,70.052,183.447,35.612,412.5,132.227,1.621,1.608,75.707,1.913,0.568889,-52.142,0.450278,0.446667
23457,26.396,20.889,29.846,0,45.425,11.931,23.862,0,0,0,-5.469,-5.03,43.989,58.912,58,47.741,10.318,10.4,49.735,2.048,58.912,9.217,-5.469,70.052,183.447,35.612,412.5,132.227,1.604,1.596,75.703,1.913,0.568889,-53.6326,0.445556,0.443333
23458,26.367,20.874,29.817,0,45.425,11.931,23.848,0,0,0,-5.281,-5.03,43.952,58.919,58,47.713,10.32,10.4,49.655,2.048,58.919,9.21,-5.281,69.954,183.447,35.612,412.37,132.227,1.577,1.591,75.714,1.913,0.568889,-51.7889,0.438056,0.441944
23459,26.353,20.845,29.773,0,45.439,11.902,23.818,0,0,0,-5.071,-5.03,43.945,58.908,58,47.735,10.321,10.4,49.621,2.048,58.908,9.219,-5.205,69.954,183.447,35.612,412.283,132.227,1.539,1.595,75.771,1.913,0.568889,-51.0436,0.4275,0.443056
23460,26.338,20.801,29.722,0,45.454,11.887,23.789,0,0,0,-5.205,-5.03,43.916,58.883,58,47.805,10.323,10.4,49.541,2.047,58.883,9.199,-5.234,69.954,183.447,35.612,412.109,132.227,1.546,1.608,75.809,1.913,0.568611,-51.328,0.429444,0.446667
23461,26.353,20.75,29.663,0,45.505,11.873,23.73,0,0,0,-5.234,-5.03,43.888,58.847,58,47.909,10.326,10.4,49.46,2.046,58.847,9.198,-4.97,69.954,183.447,35.612,412.023,132.227,1.569,1.628,75.845,1.912,0.568333,-48.7391,0.435833,0.452222
23462,26.338,20.735,29.634,0,45.52,11.858,23.716,0,0,0,-4.97,-5.03,43.904,58.829,58,47.957,10.327,10.4,49.426,2.046,58.829,9.194,-5.071,69.954,183.447,35.612,412.066,132.227,1.615,1.637,75.854,1.912,0.568333,-49.7295,0.448611,0.454722
23463,26.323,20.706,29.59,0,45.505,11.843,23.665,0,0,0,-5.132,-5.03,43.866,58.836,58,47.925,10.33,10.4,49.309,2.047,58.836,9.204,-5.183,69.954,183.447,35.612,411.936,132.227,1.657,1.632,75.829,1.913,0.568611,-50.8279,0.460278,0.453333
23464,26.323,20.691,29.553,0,45.505,11.829,23.65,0,0,0,-5.183,-5.03,43.853,58.836,58,47.925,10.331,10.4,49.273,2.047,58.836,9.204,-5.183,69.954,183.447,35.612,411.936,132.227,1.657,1.632,75.829,1.913,0.568611,-50.8279,0.460278,0.453333
23465,26.243,20.632,29.465,0,45.469,11.814,23.621,0,0,0,-5.346,-5.03,43.807,58.854,58,47.85,10.333,10.4,49.192,2.046,58.854,9.205,-5.418,69.954,183.594,35.693,411.849,132.227,1.643,1.616,75.79,1.913,0.568333,-53.1324,0.456389,0.448889
23466,26.213,20.618,29.451,0,45.469,11.777,23.562,0,0,0,-5.411,-5.03,43.745,58.847,58,47.877,10.335,10.4,49.111,2.045,58.847,9.21,-5.364,69.954,183.594,35.693,411.719,132.227,1.625,1.62,75.791,1.912,0.568056,-52.6029,0.451389,0.45
23467,26.184,20.603,29.421,0,45.483,11.763,23.547,0,0,0,-5.32,-5.03,43.652,58.818,58,47.959,10.337,10.4,49.038,2.043,58.818,9.219,-5.32,69.954,183.594,35.677,411.719,132.227,1.603,1.635,75.816,1.91,0.5675,-52.1714,0.445278,0.454167
23468,26.155,20.537,29.341,0,45.505,11.763,23.511,0,0,0,-5.339,-5.03,43.62,58.785,58,48.046,10.339,10.4,49,2.048,58.785,9.214,-5.27,69.954,183.594,35.677,411.632,132.243,1.613,1.658,75.874,1.915,0.568889,-51.681,0.448056,0.460556
23469,26.125,20.522,29.326,0,45.535,11.733,23.481,0,0,0,-5.27,-5.03,43.576,58.804,58,47.987,10.341,10.4,48.919,2.052,58.804,9.224,-5.27,69.906,183.594,35.693,411.502,132.34,1.632,1.649,75.88,1.918,0.57,-51.681,0.453333,0.458056
23470,26.074,20.493,29.326,0,45.535,11.733,23.452,0,0,0,-5.27,-5.03,43.532,58.829,58,47.917,10.343,10.4,48.836,2.062,58.825,9.222,-5.458,69.906,183.594,35.612,411.545,132.34,1.645,1.645,75.877,1.928,0.572778,-53.5247,0.456944,0.456944
23471,26.045,20.464,29.238,0,45.52,11.689,23.394,0,0,0,-5.552,-5.03,43.393,58.832,58,47.89,10.346,10.4,48.718,2.065,58.832,9.257,-5.498,69.906,183.594,35.612,411.415,132.34,1.655,1.643,75.867,1.931,0.573611,-53.917,0.459722,0.456389
23472,26.001,20.435,29.172,0,45.52,15.916,23.35,0,0,0,-5.552,-5.03,43.393,58.825,58,47.906,10.346,10.4,48.718,2.065,58.825,9.291,-5.519,69.906,183.594,35.612,411.415,132.34,1.639,1.647,75.872,1.932,0.573611,-54.1229,0.455278,0.4575
23473,25.957,20.42,29.158,0,45.535,21.943,23.328,0,0,0,-5.396,-5.03,43.25,58.804,58,47.966,10.349,10.4,48.599,2.063,58.804,9.287,-5.396,69.906,183.594,35.612,411.285,132.34,1.628,1.656,75.894,1.93,0.573056,-52.9167,0.452222,0.46
23474,25.862,20.369,29.114,0,45.564,26.873,23.298,0,0,0,-5.447,-5.03,43.19,58.778,58,48.033,10.35,10.4,48.56,2.061,58.778,9.296,-5.61,69.906,183.594,35.612,410.807,132.34,1.623,1.668,75.942,1.928,0.5725,-55.0153,0.450833,0.463333
23475,25.833,20.339,29.07,0,45.579,36.819,23.254,0,0,0,-5.61,-5.03,43.112,58.785,58,48.007,10.353,10.4,48.476,2.061,58.785,9.294,-5.407,69.84,183.594,35.612,410.677,132.34,1.633,1.662,75.958,1.928,0.5725,-53.0246,0.453611,0.461667
23476,25.818,20.325,29.041,0,45.579,41.917,23.24,0,0,0,-5.407,-5.03,43.061,58.829,58,47.87,10.354,10.4,48.437,2.062,58.829,9.298,-5.36,69.84,183.594,35.612,410.677,132.34,1.647,1.636,75.95,1.929,0.572778,-52.5636,0.4575,0.454444
23477,25.774,20.281,28.96,0,45.564,46.846,23.196,0,0,0,-5.342,-5.03,42.974,58.879,58,47.71,10.357,10.4,48.315,2.063,58.879,9.305,-5.31,69.824,183.594,35.612,410.503,132.34,1.645,1.606,75.905,1.931,0.573056,-52.0733,0.456944,0.446111
23478,25.759,20.266,28.945,0,45.549,51.79,23.181,0,0,0,-5.284,-5.03,42.94,58.876,58,47.717,10.358,10.4,48.276,2.064,58.876,9.305,-5.23,69.824,183.594,35.612,410.373,132.34,1.625,1.607,75.899,1.931,0.573333,-51.2888,0.451389,0.446389
23479,25.759,20.215,28.901,0,45.549,60,23.115,0,0,0,-5.013,-5.03,42.921,58.861,58,47.755,10.361,10.4,48.154,2.062,58.861,9.263,-5.013,69.792,183.594,35.677,410.286,132.34,1.6,1.616,75.911,1.93,0.572778,-49.1607,0.444444,0.448889
23480,25.774,20.2,28.872,0,45.564,60,23.086,0,0,0,-4.955,-5.03,42.932,58.822,58,47.865,10.362,10.4,48.113,2.065,58.822,9.271,-4.959,69.792,183.594,35.693,410.113,132.34,1.593,1.637,75.961,1.932,0.573611,-48.6312,0.4425,0.454722
23481,25.789,20.171,28.821,0,45.593,60,23.086,0,0,0,-4.959,-5.03,42.94,58.804,58,47.914,10.363,10.4,48.071,2.06,58.804,9.265,-4.865,69.792,183.594,35.693,410.069,132.34,1.603,1.643,75.983,1.928,0.572222,-47.7094,0.445278,0.456389
23482,25.789,20.171,28.792,0,45.593,60,23.042,0,0,0,-4.948,-5.03,42.973,58.789,58,47.953,10.366,10.4,47.991,2.057,58.789,9.275,-4.948,69.792,183.594,35.612,409.983,132.34,1.62,1.648,75.996,1.925,0.571389,-48.5233,0.45,0.457778
23483,25.803,20.142,28.762,0,45.593,60,23.027,0,0,0,-5.017,-5.03,42.973,58.807,58,47.901,10.367,10.4,47.952,2.053,58.807,9.282,-4.865,69.792,183.594,35.612,409.852,132.34,1.637,1.634,75.996,1.922,0.570278,-47.7094,0.454722,0.453889
23484,25.818,20.098,28.704,0,45.593,60,22.998,0,0,0,-4.865,-5.03,42.999,58.822,58,47.842,10.368,10.4,47.911,2.052,58.822,9.281,-4.894,69.792,183.594,35.612,409.766,132.34,1.638,1.62,75.984,1.921,0.57,-47.9937,0.455,0.45
23485,25.803,20.098,28.704,0,45.593,60,22.961,0,0,0,-4.948,-5.03,43.015,58.822,58,47.838,10.37,10.4,47.826,2.051,58.822,9.285,-5.046,69.792,183.594,35.612,409.679,132.34,1.632,1.619,75.978,1.92,0.569722,-49.4844,0.453333,0.449722
23486,25.818,20.054,28.638,0,45.593,60,22.917,0,0,0,-4.948,-5.03,43.022,58.789,58,47.927,10.372,10.4,47.745,2.049,58.789,9.286,-4.97,69.792,183.675,35.612,409.592,132.34,1.63,1.634,75.975,1.918,0.569167,-48.7391,0.452778,0.453889
23487,25.818,20.017,28.594,0,45.593,60,22.888,0,0,0,-4.97,-5.03,43.034,58.767,58,47.987,10.373,10.4,47.704,2.048,58.767,9.285,-5.009,69.792,183.675,35.612,409.462,132.34,1.628,1.645,75.986,1.917,0.568889,-49.1215,0.452222,0.456944
23488,25.818,19.973,28.55,0,45.593,60,22.844,0,0,0,-4.966,-5.03,43.042,58.749,58,48.037,10.377,10.4,47.578,2.049,58.749,9.285,-4.966,69.792,183.984,35.612,409.418,132.34,1.628,1.656,76.002,1.918,0.569167,-48.6998,0.452222,0.46
23489,25.833,19.958,28.521,0,45.608,60,22.815,0,0,0,-4.984,-5.03,43.049,58.753,58,48.022,10.378,10.4,47.537,2.05,58.753,9.292,-4.984,69.792,183.984,35.612,409.375,132.34,1.628,1.655,76.016,1.92,0.569444,-48.8763,0.452222,0.459722
23490,25.818,19.929,28.506,0,45.608,60,22.8,0,0,0,-5.067,-5.03,43.041,58.775,58,47.948,10.379,10.4,47.496,2.062,58.775,9.322,-5.125,69.792,183.87,35.612,409.115,132.34,1.641,1.652,76.031,1.931,0.572778,-50.2591,0.455833,0.458889
23491,25.818,19.915,28.44,0,45.608,60,22.749,0,0,0,-5.064,-5.03,43.021,58.793,58,47.889,10.381,10.4,47.413,2.061,58.793,9.323,-5.064,69.792,183.838,35.612,409.115,132.34,1.644,1.638,76.024,1.93,0.5725,-49.6609,0.456667,0.455
23492,25.803,19.885,28.396,0,45.608,60,22.72,0,0,0,-5.096,-5.03,43.01,58.8,58,47.863,10.383,10.4,47.326,2.059,58.8,9.329,-5.096,69.792,183.838,35.612,408.984,132.34,1.642,1.632,76.018,1.928,0.571944,-49.9747,0.456111,0.453333
23493,25.789,19.834,28.352,0,45.608,60,22.676,0,0,0,-5.132,-5.03,42.995,58.76,58,47.941,10.384,10.4,47.284,2.055,58.771,9.335,-5.147,69.792,183.838,35.612,408.898,132.34,1.641,1.643,76.015,1.925,0.570833,-50.4748,0.455833,0.456389
23494,25.789,19.819,28.323,0,45.608,60,22.661,0,0,0,-5.147,-5.03,42.973,58.735,58,48.047,10.385,10.4,47.242,2.056,58.735,9.331,-5.035,69.792,183.87,35.612,408.811,132.357,1.639,1.665,76.03,1.926,0.571111,-49.3765,0.455278,0.4625
23495,25.774,19.805,28.293,0,45.623,60,22.646,0,0,0,-5.056,-5.03,42.957,58.72,58,48.086,10.387,10.4,47.159,2.056,58.72,9.337,-5.107,69.792,183.87,35.612,408.767,132.34,1.639,1.673,76.051,1.926,0.571111,-50.0826,0.455278,0.464722
23496,25.818,19.761,28.242,0,45.637,60,22.595,0,0,0,-4.807,-5.03,42.992,58.731,58,48.044,10.39,10.4,47.073,2.055,58.731,9.341,-4.789,69.792,183.87,35.612,408.116,132.34,1.658,1.664,76.064,1.926,0.570833,-46.964,0.460556,0.462222
23497,25.833,19.731,28.198,0,45.637,60,22.566,0,0,0,-4.854,-5.03,43.02,58.742,58,48.007,10.391,10.4,47.03,2.056,58.742,9.339,-4.716,69.792,183.87,35.612,408.116,132.34,1.667,1.657,76.056,1.926,0.571111,-46.2482,0.463056,0.460278
23498,25.876,19.717,28.169,0,45.623,60,22.537,0,0,0,-4.716,-5.03,43.067,58.742,58,48.003,10.392,10.4,46.988,2.057,58.742,9.302,-4.586,69.792,183.87,35.612,407.986,132.34,1.665,1.658,76.05,1.927,0.571389,-44.9733,0.4625,0.460556
23499,25.913,19.702,28.14,0,45.623,60,22.522,0,0,0,-4.63,-5.03,43.19,58.742,58,47.999,10.395,10.4,46.903,2.06,58.742,9.302,-4.63,69.84,183.87,35.498,407.943,132.34,1.651,1.66,76.056,1.93,0.572222,-45.4048,0.458611,0.461111
23500,25.957,19.636,28.059,0,45.652,60,22.449,0,0,0,-4.771,-5.03,43.224,58.713,58,48.067,10.395,10.4,46.86,2.062,58.717,9.317,-4.749,69.84,183.87,35.498,407.682,132.34,1.65,1.676,76.085,1.933,0.572778,-46.5718,0.458333,0.465556
23501,25.986,19.622,28.03,0,45.652,60,22.449,0,0,0,-4.749,-5.03,43.262,58.706,58,48.096,10.397,10.4,46.772,2.06,58.706,9.313,-4.782,69.824,183.87,35.498,407.595,132.34,1.655,1.679,76.097,1.93,0.572222,-46.8954,0.459722,0.466389
23502,26.016,19.607,28.015,0,45.652,60,22.412,0,0,0,-4.774,-5.03,43.324,58.735,58,47.999,10.399,10.4,46.687,2.057,58.735,9.322,-4.742,69.84,183.87,35.498,407.335,132.34,1.673,1.657,76.088,1.928,0.571389,-46.5031,0.464722,0.460278
23503,26.03,19.563,27.942,0,45.652,60,22.383,0,0,0,-4.753,-5.03,43.373,58.76,58,47.92,10.4,10.4,46.644,2.057,58.76,9.318,-4.872,69.824,183.87,35.498,407.205,132.34,1.673,1.641,76.069,1.928,0.571389,-47.778,0.464722,0.455833
23504,26.03,19.534,27.905,0,45.623,60,22.324,0,0,0,-4.897,-5.03,43.386,58.778,58,47.861,10.403,10.4,46.556,2.058,58.778,9.319,-4.908,69.84,183.87,35.498,407.118,132.34,1.67,1.63,76.048,1.929,0.571667,-48.131,0.463889,0.452778
23505,26.074,19.519,27.876,0,45.623,60,22.31,0,0,0,-4.731,-5.03,43.456,58.785,58,47.836,10.405,10.4,46.469,2.056,58.785,9.328,-4.731,69.84,183.87,35.498,407.031,132.34,1.646,1.623,76.031,1.927,0.571111,-46.3953,0.457222,0.450833
23506,26.096,19.482,27.832,0,45.623,60,22.31,0,0,0,-4.872,-5.03,43.48,58.771,58,47.87,10.405,10.4,46.469,2.053,58.771,9.318,-4.926,69.84,183.87,35.612,406.814,132.34,1.614,1.627,76.045,1.924,0.570278,-48.3076,0.448333,0.451944
23507,26.111,19.453,27.803,0,45.637,60,22.251,0,0,0,-4.926,-5.03,43.488,58.757,58,47.91,10.407,10.4,46.381,2.05,58.757,9.317,-4.883,69.906,183.87,35.612,406.814,132.34,1.602,1.631,76.063,1.922,0.569444,-47.8859,0.445,0.453056
23508,26.111,19.453,27.803,0,45.652,60,22.251,0,0,0,-4.959,-5.03,43.522,58.742,58,47.949,10.409,10.4,46.337,2.048,58.742,9.328,-4.959,69.906,183.87,35.612,406.727,132.34,1.59,1.637,76.091,1.92,0.568889,-48.6312,0.441667,0.454722
23509,26.14,19.424,27.759,0,45.667,60,22.2,0,0,0,-4.919,-5.03,43.533,58.713,58,48.028,10.409,10.4,46.249,2.048,58.713,9.37,-4.879,69.906,183.87,35.612,406.467,132.34,1.62,1.653,76.131,1.92,0.568889,-47.8466,0.45,0.459167
23510,26.155,19.395,27.693,0,45.688,60,22.2,0,0,0,-4.879,-5.03,43.556,58.709,58,48.034,10.411,10.4,46.203,2.047,58.709,9.366,-4.879,69.906,183.87,35.612,406.467,132.34,1.644,1.654,76.134,1.92,0.568611,-47.8466,0.456667,0.459444
23511,26.169,19.351,27.649,0,45.667,60,22.112,0,0,0,-4.745,-5.03,43.62,58.709,58,48.03,10.414,10.4,46.071,2.048,58.709,9.367,-4.753,69.906,183.87,35.612,406.424,132.34,1.659,1.654,76.129,1.92,0.568889,-46.611,0.460833,0.459444
23512,26.213,19.321,27.59,0,45.667,60,22.097,0,0,0,-4.774,-5.03,43.645,58.702,58,48.044,10.416,10.4,46.027,2.048,58.702,9.377,-4.742,69.906,183.87,35.612,406.293,132.34,1.653,1.657,76.131,1.921,0.568889,-46.5031,0.459167,0.460278
23513,26.228,19.27,27.59,0,45.688,60,22.083,0,0,0,-4.807,-5.03,43.686,58.691,58,48.073,10.417,10.4,45.983,2.05,58.691,9.366,-4.818,69.824,183.87,35.612,406.12,132.34,1.659,1.665,76.134,1.923,0.569444,-47.2484,0.460833,0.4625
23514,26.243,19.27,27.539,0,45.688,60,22.031,0,0,0,-4.767,-5.03,43.753,58.681,58,48.102,10.419,10.4,45.893,2.052,58.681,9.37,-4.76,69.824,183.87,35.612,406.207,132.34,1.661,1.672,76.139,1.924,0.57,-46.6797,0.461389,0.464444
23515,26.257,19.241,27.48,0,45.688,60,21.987,0,0,0,-4.821,-5.03,43.778,58.666,58,48.142,10.421,10.4,45.804,2.053,58.666,9.379,-4.886,69.824,183.87,35.612,406.12,132.34,1.658,1.681,76.153,1.925,0.570278,-47.9153,0.460556,0.466944
23516,26.323,19.226,27.48,0,45.703,60,21.987,0,0,0,-4.637,-5.03,43.836,58.637,58,48.221,10.421,10.4,45.803,2.053,58.637,9.379,-4.778,69.824,183.87,35.612,405.99,132.34,1.658,1.697,76.191,1.925,0.570278,-46.8562,0.460556,0.471389
23517,26.353,19.182,27.407,0,45.732,60,21.929,0,0,0,-4.735,-5.03,43.864,58.626,58,48.25,10.422,10.4,45.757,2.051,58.626,9.379,-4.684,69.824,183.87,35.612,405.99,132.34,1.666,1.701,76.207,1.924,0.569722,-45.9343,0.462778,0.4725
23518,26.382,19.167,27.378,0,45.732,60,21.899,0,0,0,-4.825,-5.03,43.954,58.612,58,48.286,10.425,10.4,45.622,2.049,58.612,9.366,-4.843,69.824,183.984,35.612,405.816,132.34,1.699,1.705,76.219,1.923,0.569167,-47.4936,0.471944,0.473611
23519,26.396,19.138,27.378,0,45.732,60,21.899,0,0,0,-4.843,-5.03,43.973,58.619,58,48.261,10.426,10.4,45.62,2.048,58.619,9.354,-4.843,69.906,184.066,35.612,405.382,132.34,1.703,1.7,76.217,1.921,0.568889,-47.4936,0.473056,0.472222
23520,26.411,19.116,27.312,0,45.732,60,21.848,0,0,0,-4.843,-5.03,44,58.623,58,48.247,10.426,10.4,45.575,2.049,58.623,9.359,-4.876,69.906,184.049,35.612,405.339,132.34,1.709,1.698,76.209,1.922,0.569167,-47.8172,0.474722,0.471667
23521,26.44,19.058,27.239,0,45.718,60,21.804,0,0,0,-4.883,-5.03,44.039,58.597,58,48.316,10.43,10.4,45.439,2.046,58.597,9.359,-4.868,69.906,184.049,35.612,405.252,132.34,1.715,1.709,76.201,1.92,0.568333,-47.7388,0.476389,0.474722
23522,26.426,19.043,27.209,0,45.732,60,21.775,0,0,0,-4.868,-5.03,44.063,58.561,58,48.422,10.431,10.4,45.394,2.045,58.561,9.359,-5.06,69.906,184.066,35.612,405.165,132.34,1.709,1.73,76.216,1.919,0.568056,-49.6216,0.474722,0.480556
23523,26.44,19.028,27.173,0,45.747,60,21.746,0,0,0,-5.06,-5.03,44.053,58.525,58,48.527,10.432,10.4,45.347,2.046,58.525,9.365,-4.923,69.906,184.049,35.612,405.035,132.34,1.71,1.752,76.243,1.92,0.568333,-48.2781,0.475,0.486667
23524,26.426,18.984,27.114,0,45.776,60,21.746,0,0,0,-5.096,-5.03,44.057,58.478,58,48.662,10.434,10.4,45.254,2.044,58.478,9.368,-5.013,69.906,184.066,35.596,404.948,132.227,1.731,1.776,76.3,1.918,0.567778,-49.1607,0.480833,0.493333
23525,26.411,18.97,27.1,0,45.791,60,21.68,0,0,0,-5.078,-5.03,44.06,58.478,58,48.659,10.435,10.4,45.208,2.044,58.478,9.374,-5.172,69.824,184.049,35.612,404.818,132.227,1.748,1.776,76.313,1.918,0.567778,-50.72,0.485556,0.493333
23526,26.396,18.97,27.1,0,45.791,60,21.68,0,0,0,-5.245,-5.03,44.033,58.489,58,48.624,10.436,10.4,45.162,2.045,58.489,9.371,-5.248,69.84,184.066,35.596,404.818,132.227,1.758,1.77,76.317,1.919,0.568056,-51.4653,0.488333,0.491667
23527,26.396,18.955,27.07,0,45.776,60,21.65,0,0,0,-5.216,-5.03,43.983,58.503,58,48.578,10.437,10.4,45.112,2.048,58.503,9.366,-5.111,69.84,184.212,35.612,404.731,132.227,1.769,1.763,76.31,1.922,0.568889,-50.1218,0.491389,0.489722
23528,26.367,18.918,27.041,0,45.776,60,21.621,0,4.746,5.054,-5.212,-5.03,43.957,58.525,58,48.506,10.438,10.4,45.066,2.054,58.525,9.368,-5.216,69.84,184.212,35.612,404.514,132.227,1.759,1.755,76.3,1.928,0.570556,-51.1515,0.488611,0.4875
23529,26.353,18.86,26.975,0,45.776,60,21.592,0,18.508,11.997,-5.216,-5.03,43.929,58.518,58,48.525,10.441,10.4,44.974,2.054,58.518,9.405,-5.208,69.824,184.212,35.612,404.47,132.227,1.756,1.759,76.302,1.928,0.570556,-51.073,0.487778,0.488611
23530,26.338,18.86,26.931,0,45.776,60,21.563,0,28.477,11.997,-5.208,-5.03,43.914,58.5,58,48.554,10.442,10.4,44.927,2.054,58.507,9.408,-5.197,69.824,184.212,35.498,404.34,132.227,1.752,1.764,76.31,1.928,0.570556,-50.9652,0.486667,0.49
23531,26.309,18.831,26.873,0,45.791,60,21.497,0,48.003,11.997,-5.302,-5.03,43.846,58.482,58,48.628,10.445,10.4,44.787,2.055,58.482,9.413,-5.302,69.824,184.212,35.498,404.34,132.227,1.748,1.78,76.33,1.929,0.570833,-51.9949,0.485556,0.494444
23532,26.294,18.801,26.843,0,45.806,60,21.467,0,48.003,11.997,-5.292,-5.03,43.812,58.471,58,48.658,10.446,10.4,44.741,2.056,58.471,9.416,-5.292,69.84,184.212,35.498,404.253,132.34,1.746,1.788,76.354,1.931,0.571111,-51.8968,0.485,0.496667
23533,26.213,18.75,26.792,0,45.82,60,21.423,0,48.003,11.997,-5.411,-5.03,43.758,58.5,58,48.564,10.448,10.4,44.65,2.055,58.5,9.409,-5.44,69.84,184.212,35.498,404.297,132.34,1.771,1.768,76.362,1.93,0.570833,-53.3482,0.491944,0.491111
23534,26.199,18.706,26.733,0,45.806,60,21.394,0,48.003,11.997,-5.364,-5.03,43.693,58.532,58,48.464,10.449,10.4,44.602,2.064,58.532,9.413,-5.389,69.84,184.212,35.498,404.167,132.34,1.775,1.757,76.349,1.938,0.573333,-52.848,0.493056,0.488056
23535,26.155,18.677,26.675,0,45.776,60,21.365,0,48.003,11.997,-5.422,-5.03,43.599,58.601,58,48.251,10.451,10.4,44.507,2.061,58.601,9.41,-5.197,69.906,184.212,35.498,404.036,132.34,1.759,1.712,76.301,1.936,0.5725,-50.9652,0.488611,0.475556
23536,26.14,18.662,26.646,0,45.776,55.635,21.313,0,48.003,11.997,-5.197,-5.03,43.58,58.615,58,48.205,10.452,10.4,44.459,2.065,58.615,9.384,-5.284,69.906,184.212,35.498,404.036,132.34,1.74,1.706,76.282,1.939,0.573611,-51.8183,0.483333,0.473889
23537,26.111,18.647,26.646,0,45.776,49.695,21.313,0,48.003,11.997,-5.284,-5.03,43.545,58.601,58,48.245,10.454,10.4,44.411,2.069,58.601,9.38,-5.223,69.906,184.212,35.498,403.95,132.34,1.728,1.717,76.278,1.943,0.574722,-51.2201,0.48,0.476944
23538,26.096,18.633,26.609,0,45.776,43.652,21.284,0,48.003,11.997,-5.216,-5.03,43.507,58.579,58,48.306,10.456,10.4,44.311,2.074,58.579,9.347,-5.208,69.906,184.131,35.498,403.906,132.227,1.709,1.735,76.299,1.948,0.576111,-51.073,0.474722,0.481944
