time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23539,26.06,18.618,26.58,0,45.791,38.21,21.27,0,48.003,11.997,-5.208,-5.03,43.487,58.561,58,48.356,10.456,10.4,44.311,2.083,58.561,9.35,-5.328,69.906,184.131,35.498,403.819,132.227,1.702,1.754,76.331,1.956,0.578611,-52.2498,0.472778,0.487222
23540,26.03,18.589,26.55,0,45.872,27.129,21.24,0,48.003,11.997,-5.317,-5.03,43.396,58.532,58,48.436,10.457,10.4,44.258,2.134,58.532,9.355,-5.216,69.792,184.131,35.498,403.689,132.227,1.722,1.821,76.438,2.004,0.592778,-51.1515,0.478333,0.505833
23541,26.001,18.589,26.55,0,45.872,27.129,21.24,0,48.003,11.997,-5.216,-5.03,43.378,58.525,58,48.454,10.457,10.4,44.253,2.171,58.525,9.371,-5.331,69.792,184.131,35.498,403.689,132.227,1.772,1.861,76.493,2.039,0.603056,-52.2793,0.492222,0.516944
23542,25.957,18.589,26.55,0,45.93,16.04,21.24,0,48.003,11.997,-5.331,-5.03,43.325,58.543,58,48.418,10.457,10.4,44.248,2.202,58.543,9.364,-5.378,69.792,184.131,35.498,403.559,132.227,1.817,1.885,76.535,2.068,0.611667,-52.7402,0.504722,0.523611
23543,25.928,18.589,26.55,0,45.93,10.62,21.24,0,48.003,11.997,-5.378,-5.03,43.259,58.579,58,48.284,10.457,10.4,44.242,2.215,58.579,9.359,-5.371,69.792,184.131,35.498,403.602,132.227,1.871,1.872,76.533,2.081,0.615278,-52.6715,0.519722,0.52
23544,25.891,18.567,26.536,0,45.901,10.62,21.24,0,48.003,11.997,-5.346,-5.03,43.204,58.623,58,48.15,10.457,10.4,44.236,2.224,58.623,9.362,-5.353,69.792,184.131,35.498,403.602,132.227,1.893,1.854,76.5,2.089,0.617778,-52.495,0.525833,0.515
23545,25.862,18.567,26.536,0,45.872,10.62,21.226,0,48.003,11.997,-5.386,-5.03,43.096,58.677,58,47.982,10.457,10.4,44.225,2.23,58.677,9.362,-5.386,69.792,184.131,35.498,403.472,132.227,1.904,1.826,76.449,2.094,0.619444,-52.8186,0.528889,0.507222
23546,25.818,18.552,26.506,0,45.835,10.605,21.211,0,48.003,11.997,-5.154,-5.03,43.074,58.691,58,47.932,10.458,10.4,44.176,2.235,58.691,9.362,-5.252,69.792,184.131,35.498,403.385,132.227,1.866,1.821,76.384,2.099,0.620833,-51.5045,0.518333,0.505833
23547,25.789,18.523,26.477,0,45.835,10.605,21.211,0,48.003,11.997,-5.252,-5.03,43.039,58.67,58,47.993,10.458,10.4,44.171,2.239,58.67,9.362,-5.339,69.792,184.131,35.498,403.429,132.227,1.842,1.838,76.388,2.103,0.621944,-52.3577,0.511667,0.510556
23548,25.789,18.508,26.44,0,45.85,10.576,21.152,0,48.003,11.997,-5.339,-5.03,42.983,58.655,58,48.032,10.459,10.4,44.122,2.248,58.655,9.364,-5.226,69.792,184.131,35.498,403.299,132.34,1.819,1.854,76.414,2.112,0.624444,-51.2496,0.505278,0.515
23549,25.759,18.494,26.411,0,45.872,10.576,21.13,0,48.003,11.997,-5.317,-5.03,42.92,58.659,58,48.028,10.46,10.4,44.023,2.258,58.655,9.365,-5.317,69.792,184.131,35.498,403.255,132.34,1.813,1.863,76.445,2.121,0.627222,-52.142,0.503611,0.5175
23550,25.745,18.494,26.411,0,45.886,10.562,21.13,0,48.003,11.997,-5.223,-5.03,42.896,58.67,58,47.98,10.461,10.4,44.018,2.259,58.67,9.41,-5.223,69.792,184.131,35.482,403.299,132.34,1.814,1.855,76.467,2.122,0.6275,-51.2201,0.503889,0.515278
23551,25.708,18.464,26.382,0,45.886,10.562,21.101,0,48.003,11.997,-5.277,-5.03,42.85,58.728,58,47.797,10.462,10.4,43.968,2.25,58.728,9.399,-5.197,69.792,184.131,35.417,403.082,132.34,1.84,1.809,76.445,2.114,0.625,-50.9652,0.511111,0.5025
23552,25.679,18.435,26.353,0,45.872,10.547,21.072,0,48.003,11.997,-5.205,-5.03,42.83,58.738,58,47.761,10.463,10.4,43.918,2.247,58.738,9.392,-5.252,69.792,184.131,35.417,403.082,132.34,1.835,1.799,76.423,2.111,0.624167,-51.5045,0.509722,0.499722
23553,25.649,18.406,26.294,0,45.85,10.51,21.042,0,48.003,11.997,-5.252,-5.03,42.8,58.724,58,47.778,10.464,10.4,43.868,2.244,58.731,9.405,-5.317,69.792,184.131,35.417,403.082,132.34,1.818,1.799,76.414,2.108,0.623333,-52.142,0.505,0.499722
23554,25.635,18.384,26.257,0,45.85,10.496,21.013,0,48.003,11.997,-5.248,-5.03,42.723,58.713,58,47.828,10.467,10.4,43.769,2.239,58.713,9.404,-5.248,69.792,184.131,35.417,403.038,132.34,1.812,1.805,76.413,2.104,0.621944,-51.4653,0.503333,0.501389
23555,25.62,18.354,26.228,0,45.85,10.496,20.984,0,48.003,11.997,-5.252,-5.03,42.692,58.709,58,47.834,10.468,10.4,43.719,2.233,58.709,9.405,-5.252,69.678,184.131,35.498,402.995,132.34,1.8,1.797,76.414,2.099,0.620278,-51.5045,0.5,0.499167
23556,25.562,18.311,26.169,0,45.835,10.481,20.969,0,48.003,11.997,-5.27,-5.03,42.655,58.742,58,47.727,10.469,10.4,43.669,2.22,58.742,9.404,-5.349,69.678,184.131,35.498,402.865,132.34,1.781,1.765,76.397,2.086,0.616667,-52.4558,0.494722,0.490278
23557,25.562,18.296,26.14,0,45.835,10.452,20.933,0,48.003,11.997,-5.273,-5.03,42.604,58.749,58,47.701,10.47,10.4,43.619,2.212,58.749,9.409,-5.147,69.678,184.212,35.498,402.778,132.34,1.762,1.752,76.392,2.079,0.614444,-50.4748,0.489444,0.486667
23558,25.562,18.281,26.111,0,45.835,10.437,20.903,0,48.003,11.997,-5.147,-5.03,42.598,58.757,58,47.675,10.471,10.4,43.569,2.212,58.757,9.366,-5.132,69.678,184.212,35.498,402.648,132.34,1.754,1.747,76.387,2.079,0.614444,-50.3277,0.487222,0.485278
23559,25.547,18.267,26.074,0,45.835,10.437,20.874,0,48.003,11.997,-5.132,-5.03,42.587,58.76,58,47.659,10.472,10.4,43.519,2.209,58.76,9.365,-5.197,69.678,184.212,35.498,402.648,132.34,1.744,1.738,76.386,2.076,0.613611,-50.9652,0.484444,0.482778
23560,25.525,18.237,26.045,0,45.82,10.422,20.845,0,48.003,11.997,-5.143,-5.03,42.549,58.76,58,47.654,10.475,10.4,43.372,2.201,58.76,9.371,-5.143,69.596,184.212,35.498,402.561,132.34,1.732,1.732,76.385,2.069,0.611389,-50.4356,0.481111,0.481111
23561,25.496,18.223,26.016,0,45.835,10.408,20.815,0,48.003,11.997,-5.201,-5.03,42.524,58.749,58,47.678,10.475,10.4,43.366,2.198,58.749,9.376,-5.284,69.596,184.212,35.498,402.431,132.34,1.717,1.733,76.401,2.066,0.610556,-51.8183,0.476944,0.481389
23562,25.466,18.186,25.986,0,45.85,10.393,20.786,0,48.003,11.997,-5.263,-5.03,42.452,58.735,58,47.717,10.477,10.4,43.263,2.194,58.735,9.379,-5.263,69.596,184.212,35.498,402.387,132.34,1.714,1.737,76.414,2.062,0.609444,-51.6124,0.476111,0.4825
23563,25.452,18.142,25.928,0,45.85,10.378,20.735,0,48.003,11.997,-5.263,-5.03,42.452,58.724,58,47.745,10.477,10.4,43.263,2.19,58.724,9.386,-5.263,69.596,184.212,35.498,402.3,132.34,1.723,1.739,76.422,2.059,0.608333,-51.6124,0.478611,0.483056
23564,25.437,18.127,25.891,0,45.85,10.364,20.72,0,48.003,11.997,-5.219,-5.03,42.409,58.724,58,47.74,10.479,10.4,43.214,2.186,58.724,9.383,-5.259,69.596,184.212,35.498,402.17,132.34,1.733,1.733,76.42,2.055,0.607222,-51.5732,0.481389,0.481389
23565,25.393,18.083,25.833,0,45.85,10.364,20.706,0,48.003,11.997,-5.364,-5.03,42.333,58.735,58,47.698,10.481,10.4,43.11,2.181,58.735,9.387,-5.172,69.596,184.212,35.498,402.083,132.227,1.73,1.721,76.409,2.051,0.605833,-50.72,0.480556,0.478056
23566,25.393,18.069,25.803,0,45.85,10.327,20.676,0,48.003,11.997,-5.107,-5.03,42.321,58.731,58,47.693,10.482,10.4,43.061,2.181,58.735,9.39,-5.118,69.596,184.212,35.498,402.083,132.227,1.716,1.719,76.41,2.05,0.605833,-50.1904,0.476667,0.4775
23567,25.393,18.04,25.774,0,45.85,10.313,20.647,0,48.003,11.997,-5.118,-5.03,42.309,58.709,58,47.766,10.483,10.4,43.009,2.182,58.709,9.401,-5.067,69.596,184.212,35.498,402.083,132.227,1.703,1.736,76.433,2.052,0.606111,-49.6903,0.473056,0.482222
23568,25.393,18.003,25.708,0,45.886,10.283,20.566,0,48.003,11.997,-5.006,-5.03,42.309,58.677,58,47.859,10.486,10.4,42.862,2.182,58.677,9.393,-5.02,69.596,184.212,35.498,401.953,132.227,1.702,1.754,76.464,2.052,0.606111,-49.2294,0.472778,0.487222
23569,25.393,17.974,25.679,0,45.916,10.269,20.552,0,48.003,11.997,-5.006,-5.03,42.309,58.601,58,48.017,10.486,10.4,42.811,2.193,58.623,9.414,-5.089,69.596,184.131,35.498,401.953,132.227,1.717,1.797,76.517,2.063,0.609167,-49.906,0.476944,0.499167
23570,25.378,17.959,25.649,0,45.959,10.254,20.522,0,48.003,11.997,-5.038,-5.03,42.303,58.547,58,48.242,10.488,10.4,42.759,2.212,58.547,9.402,-5.038,69.596,184.131,35.498,401.866,132.227,1.746,1.861,76.591,2.08,0.614444,-49.4059,0.485,0.516944
23571,25.364,17.915,25.605,0,45.974,10.239,20.479,0,48.003,11.997,-5.179,-5.03,42.275,58.511,58,48.347,10.49,10.4,42.663,2.206,58.511,9.411,-5.179,69.596,184.131,35.498,401.866,132.227,1.794,1.875,76.636,2.075,0.612778,-50.7886,0.498333,0.520833
23572,25.342,17.871,25.525,0,45.974,10.225,20.435,0,48.003,11.997,-5.14,-5.03,42.256,58.558,58,48.242,10.492,10.4,42.61,2.196,58.543,9.445,-5.158,69.596,184.131,35.498,401.78,132.227,1.861,1.844,76.639,2.065,0.61,-50.5827,0.516944,0.512222
23573,25.313,17.834,25.496,0,45.974,10.225,20.435,0,48.003,11.997,-5.158,-5.03,42.238,58.608,58,48.042,10.494,10.4,42.558,2.194,58.608,9.444,-5.299,69.596,184.212,35.417,401.693,132.227,1.877,1.803,76.589,2.064,0.609444,-51.9654,0.521389,0.500833
23574,25.283,17.805,25.452,0,45.916,10.195,20.383,0,48.003,11.997,-5.299,-5.03,42.194,58.652,58,47.908,10.495,10.4,42.461,2.193,58.652,9.441,-5.277,69.596,184.212,35.417,401.693,132.227,1.875,1.774,76.525,2.063,0.609167,-51.7497,0.520833,0.492778
23575,25.269,17.791,25.422,0,45.872,10.166,20.325,0,48.003,11.997,-5.31,-5.03,42.113,58.706,58,47.74,10.497,10.4,42.356,2.192,58.706,9.44,-5.31,69.596,184.359,35.417,401.563,132.227,1.85,1.74,76.458,2.062,0.608889,-52.0733,0.513889,0.483333
23576,25.225,17.761,25.393,0,45.85,10.144,20.31,0,48.003,11.997,-5.4,-5.03,42.056,58.709,58,47.722,10.498,10.4,42.304,2.184,58.709,9.447,-5.306,69.596,184.375,35.417,401.476,132.227,1.751,1.728,76.412,2.055,0.606667,-52.0341,0.486389,0.48
23577,25.195,17.732,25.313,0,45.85,10.129,20.266,0,48.003,11.997,-5.306,-5.03,42.02,58.659,58,47.872,10.499,10.4,42.251,2.181,58.659,9.45,-5.259,69.596,184.408,35.417,401.432,132.227,1.72,1.755,76.437,2.052,0.605833,-51.5732,0.477778,0.4875
23578,25.195,17.717,25.313,0,45.886,10.115,20.251,0,48.003,11.997,-5.118,-5.03,41.983,58.615,58,47.997,10.5,10.4,42.189,2.178,58.615,9.453,-5.089,69.596,184.408,35.417,401.345,132.227,1.702,1.778,76.482,2.049,0.605,-49.906,0.472778,0.493889
23579,25.195,17.703,25.283,0,45.93,10.115,20.215,0,48.003,11.997,-5.118,-5.03,41.983,58.565,58,48.145,10.5,10.4,42.189,2.175,58.565,9.451,-5.129,69.596,184.408,35.417,401.345,132.227,1.704,1.804,76.547,2.047,0.604167,-50.2983,0.473333,0.501111
23580,25.181,17.673,25.254,0,45.959,10.1,20.2,0,48.003,11.997,-5.114,-5.03,41.953,58.514,58,48.293,10.502,10.4,42.081,2.172,58.514,9.415,-5.118,69.596,184.408,35.417,401.259,132.227,1.742,1.83,76.609,2.043,0.603333,-50.1904,0.483889,0.508333
23581,25.144,17.622,25.225,0,45.989,10.085,20.171,0,48.003,11.997,-5.14,-5.03,41.931,58.521,58,48.264,10.503,10.4,42.028,2.171,58.521,9.429,-5.114,69.434,184.408,35.417,401.172,132.227,1.804,1.824,76.651,2.043,0.603056,-50.1512,0.501111,0.506667
23582,25.144,17.622,25.195,0,45.989,10.071,20.142,0,48.003,11.997,-5.114,-5.03,41.916,58.561,58,48.142,10.505,10.4,41.975,2.173,58.561,9.434,-5.194,69.434,184.408,35.417,401.042,132.227,1.836,1.801,76.628,2.045,0.603611,-50.9357,0.51,0.500278
23583,25.115,17.578,25.115,0,45.945,10.071,20.127,0,48.003,11.997,-5.172,-5.03,41.886,58.615,58,48.019,10.506,10.4,41.922,2.174,58.601,9.428,-5.197,69.434,184.408,35.417,400.998,132.227,1.848,1.778,76.578,2.046,0.603889,-50.9652,0.513333,0.493889
23584,25.1,17.549,25.071,0,45.916,10.027,20.054,0,48.003,11.997,-5.143,-5.03,41.838,58.648,58,47.874,10.509,10.4,41.769,2.173,58.648,9.432,-5.143,69.434,184.408,35.417,400.911,132.227,1.832,1.748,76.518,2.045,0.603611,-50.4356,0.508889,0.485556
23585,25.085,17.52,25.027,0,45.901,10.012,20.017,0,48.003,11.997,-5.143,-5.03,41.838,58.659,58,47.837,10.509,10.4,41.769,2.174,58.659,9.43,-5.223,69.434,184.408,35.417,400.825,132.227,1.8,1.742,76.488,2.046,0.603889,-51.2201,0.5,0.483889
23586,25.042,17.454,24.932,0,45.901,9.983,19.958,0,48.003,11.997,-5.266,-5.03,41.777,58.634,58,47.906,10.512,10.4,41.617,2.178,58.634,9.429,-5.277,69.434,184.391,35.417,400.694,132.227,1.737,1.76,76.504,2.051,0.605,-51.7497,0.4825,0.488889
23587,25.042,17.454,24.932,0,45.901,9.983,19.958,0,48.003,11.997,-5.306,-5.03,41.734,58.634,58,47.906,10.513,10.4,41.564,2.178,58.634,9.429,-5.277,69.434,184.391,35.417,400.694,132.227,1.737,1.76,76.504,2.051,0.605,-51.7497,0.4825,0.488889
23588,24.998,17.41,24.873,0,45.93,9.946,19.885,0,48.003,11.997,-5.197,-5.03,41.701,58.63,58,47.908,10.514,10.4,41.51,2.178,58.63,9.433,-5.299,69.45,184.375,35.417,400.608,132.227,1.721,1.76,76.555,2.051,0.605,-51.9654,0.478056,0.488889
23589,24.976,17.395,24.844,0,45.945,9.932,19.871,0,48.003,11.997,-5.241,-5.03,41.627,58.644,58,47.861,10.516,10.4,41.4,2.178,58.644,9.445,-5.241,69.434,184.375,35.417,400.608,132.145,1.732,1.751,76.565,2.051,0.605,-51.3967,0.481111,0.486389
23590,24.946,17.351,24.778,0,45.93,9.902,19.819,0,48.003,11.997,-5.331,-5.03,41.578,58.673,58,47.769,10.519,10.4,41.301,2.178,58.673,9.448,-5.331,69.45,184.375,35.417,400.477,132.145,1.746,1.732,76.554,2.051,0.605,-52.2793,0.485,0.481111
23591,24.902,17.322,24.749,0,45.916,9.902,19.79,0,48.003,11.997,-5.241,-5.03,41.556,58.728,58,47.62,10.52,10.4,41.247,2.181,58.72,9.452,-5.407,69.596,184.375,35.417,400.477,132.227,1.734,1.705,76.51,2.054,0.605833,-53.0246,0.481667,0.473611
23592,24.902,17.307,24.719,0,45.916,9.888,19.775,0,48.003,11.997,-5.407,-5.03,41.484,58.728,58,47.62,10.521,10.4,41.191,2.181,58.72,9.452,-5.407,69.596,184.375,35.417,400.477,132.227,1.734,1.705,76.51,2.054,0.605833,-53.0246,0.481667,0.473611
23593,24.829,17.227,24.631,0,45.916,9.873,19.746,0,48.003,11.997,-5.364,-5.03,41.428,58.724,58,47.589,10.523,10.4,41.09,2.182,58.728,9.489,-5.335,69.596,184.359,35.417,400.391,132.227,1.683,1.699,76.517,2.055,0.606111,-52.3185,0.4675,0.471944
23594,24.792,17.197,24.565,0,45.93,9.858,19.702,0,48.003,11.997,-5.335,-5.03,41.375,58.706,58,47.65,10.524,10.4,41.036,2.186,58.706,9.493,-5.317,69.45,184.375,35.417,400.304,132.227,1.676,1.716,76.544,2.059,0.607222,-52.142,0.465556,0.476667
23595,24.763,17.168,24.536,0,45.945,9.814,19.622,0,48.003,11.997,-5.317,-5.03,41.327,58.684,58,47.71,10.526,10.4,40.936,2.188,58.684,9.498,-5.36,69.45,184.375,35.417,400.304,132.227,1.676,1.73,76.578,2.061,0.607778,-52.5636,0.465556,0.480556
23596,24.734,17.139,24.478,0,45.959,9.778,19.578,0,48.003,11.997,-5.36,-5.03,41.275,58.652,58,47.805,10.527,10.4,40.881,2.189,58.652,9.488,-5.382,69.45,184.375,35.417,400.217,132.227,1.684,1.75,76.617,2.062,0.608056,-52.7794,0.467778,0.486111
23597,24.705,17.102,24.426,0,45.989,9.763,19.548,0,48.003,11.997,-5.418,-5.03,41.16,58.634,58,47.854,10.531,10.4,40.725,2.191,58.634,9.484,-5.418,69.45,184.375,35.417,400.174,132.227,1.7,1.762,76.655,2.064,0.608611,-53.1324,0.472222,0.489444
23598,24.609,17.029,24.353,0,46.003,9.749,19.504,0,48.003,11.997,-5.498,-5.03,41.085,58.615,58,47.9,10.533,10.4,40.626,2.194,58.615,9.5,-5.44,69.434,184.375,35.417,400.087,132.227,1.747,1.774,76.694,2.067,0.609444,-53.3482,0.485278,0.492778
23599,24.58,17,24.28,0,46.003,9.705,19.468,0,48.003,11.997,-5.44,-5.03,41.025,58.615,58,47.896,10.535,10.4,40.524,2.194,58.615,9.513,-5.36,69.45,184.375,35.417,400.13,132.227,1.777,1.773,76.687,2.067,0.609444,-52.5636,0.493611,0.4925
23600,24.565,16.97,24.243,0,46.003,9.705,19.424,0,48.003,11.997,-5.306,-5.03,40.981,58.615,58,47.893,10.536,10.4,40.469,2.195,58.615,9.504,-5.411,69.45,184.375,35.417,400,132.227,1.778,1.774,76.685,2.068,0.609722,-53.0638,0.493889,0.492778
23601,24.536,16.956,24.214,0,46.003,9.69,19.38,0,48.003,11.997,-5.245,-5.03,40.904,58.597,58,47.944,10.538,10.4,40.358,2.194,58.597,9.507,-5.245,69.434,184.375,35.417,399.87,132.227,1.784,1.782,76.684,2.067,0.609444,-51.4359,0.495556,0.495
23602,24.536,16.919,24.17,0,46.003,9.675,19.351,0,48.003,11.997,-5.158,-5.03,40.874,58.576,58,48.005,10.539,10.4,40.3,2.192,58.576,9.475,-5.223,69.434,184.375,35.417,399.87,132.227,1.787,1.793,76.689,2.065,0.608889,-51.2201,0.496389,0.498056
23603,24.507,16.875,24.111,0,46.018,9.661,19.321,0,48.003,11.997,-5.125,-5.03,40.87,58.554,58,48.062,10.54,10.4,40.241,2.191,58.554,9.469,-5.15,69.434,184.375,35.335,399.74,132.227,1.804,1.804,76.697,2.065,0.608611,-50.5042,0.501111,0.501111
23604,24.478,16.846,24.045,0,46.018,9.617,19.241,0,48.003,11.997,-5.223,-5.03,40.842,58.576,58,47.993,10.541,10.4,40.185,2.192,58.576,9.478,-5.27,69.434,184.359,35.335,399.609,132.227,1.801,1.791,76.691,2.066,0.608889,-51.681,0.500278,0.4975
23605,24.463,16.816,23.987,0,46.003,9.617,19.197,0,48.003,11.997,-5.27,-5.03,40.8,58.605,58,47.903,10.544,10.4,40.084,2.19,58.605,9.481,-5.234,69.434,184.359,35.335,399.609,132.227,1.798,1.771,76.675,2.065,0.608333,-51.328,0.499444,0.491944
23606,24.448,16.787,23.987,0,45.989,9.595,19.197,0,48.003,11.997,-5.234,-5.03,40.734,58.634,58,47.813,10.546,10.4,39.97,2.193,58.634,9.478,-5.259,69.434,184.375,35.335,399.566,132.227,1.782,1.755,76.659,2.067,0.609167,-51.5732,0.495,0.4875
23607,24.397,16.692,23.862,0,45.989,9.58,19.167,0,48.003,11.997,-5.219,-5.03,40.704,58.67,58,47.696,10.548,10.4,39.912,2.194,58.67,9.483,-5.328,69.434,184.375,35.335,399.392,132.227,1.74,1.734,76.642,2.069,0.609444,-52.2498,0.483333,0.481667
23608,24.368,16.692,23.862,0,45.989,9.536,19.087,0,48.003,11.997,-5.328,-5.03,40.655,58.662,58,47.714,10.55,10.4,39.766,2.193,58.662,9.479,-5.317,69.434,184.375,35.335,399.436,132.227,1.726,1.735,76.65,2.067,0.609167,-52.142,0.479444,0.481944
23609,24.338,16.663,23.789,0,45.989,9.521,19.058,0,48.003,11.997,-5.317,-5.03,40.611,58.662,58,47.71,10.551,10.4,39.709,2.193,58.662,9.488,-5.32,69.45,184.375,35.335,399.349,132.227,1.714,1.735,76.663,2.068,0.609167,-52.1714,0.476111,0.481944
23610,24.309,16.633,23.76,0,46.003,9.507,19.014,0,48.003,11.997,-5.364,-5.03,40.509,58.67,58,47.684,10.553,10.4,39.593,2.191,58.67,9.5,-5.367,69.434,184.375,35.335,399.306,132.227,1.702,1.727,76.679,2.066,0.608611,-52.6323,0.472778,0.479722
23611,24.28,16.589,23.694,0,46.003,9.478,18.955,0,48.003,11.997,-5.364,-5.03,40.509,58.702,58,47.581,10.553,10.4,39.593,2.191,58.702,9.484,-5.407,69.434,184.635,35.335,399.262,132.227,1.701,1.707,76.679,2.066,0.608611,-53.0246,0.4725,0.474167
23612,24.199,16.509,23.606,0,46.003,9.463,18.918,0,48.003,11.997,-5.436,-5.03,40.39,58.728,58,47.497,10.557,10.4,39.433,2.19,58.728,9.506,-5.469,69.434,184.635,35.335,399.132,132.227,1.697,1.689,76.67,2.065,0.608333,-53.6326,0.471389,0.469167
23613,24.17,16.494,23.562,0,46.003,9.448,18.875,0,48.003,11.997,-5.483,-5.03,40.323,58.717,58,47.526,10.559,10.4,39.33,2.194,58.717,9.502,-5.36,69.434,184.635,35.335,399.089,132.227,1.698,1.699,76.669,2.069,0.609444,-52.5636,0.471667,0.471944
23614,24.155,16.45,23.496,0,46.003,9.434,18.86,0,48.003,11.997,-5.36,-5.03,40.278,58.695,58,47.586,10.56,10.4,39.272,2.193,58.695,9.502,-5.273,69.434,184.635,35.335,399.002,132.145,1.684,1.71,76.687,2.068,0.609167,-51.7105,0.467778,0.475
23615,24.126,16.436,23.467,0,46.018,9.382,18.772,0,48.003,11.997,-5.378,-5.03,40.189,58.666,58,47.669,10.563,10.4,39.11,2.186,58.666,9.533,-5.317,69.515,184.635,35.335,399.045,132.145,1.683,1.72,76.709,2.062,0.607222,-52.142,0.4675,0.477778
23616,24.082,16.406,23.438,0,46.033,9.368,18.735,0,48.003,11.997,-5.378,-5.03,40.189,58.63,58,47.773,10.563,10.4,39.11,2.182,58.63,9.549,-5.382,69.531,184.635,35.335,398.872,132.145,1.698,1.736,76.737,2.058,0.606111,-52.7794,0.471667,0.482222
23617,24.045,16.355,23.379,0,46.055,9.338,18.691,0,48.003,11.997,-5.382,-5.03,40.13,58.615,58,47.812,10.564,10.4,39.05,2.178,58.615,9.54,-5.335,69.515,184.635,35.335,398.872,132.145,1.71,1.741,76.755,2.055,0.605,-52.3185,0.475,0.483611
23618,24.001,16.326,23.328,0,46.055,9.338,18.662,0,48.003,11.997,-5.386,-5.03,40.017,58.634,58,47.753,10.567,10.4,38.886,2.178,58.634,9.539,-5.386,69.515,184.635,35.335,398.872,132.161,1.729,1.729,76.752,2.055,0.605,-52.8186,0.480278,0.480278
23619,23.943,16.282,23.254,0,46.033,9.309,18.618,0,48.003,11.997,-5.458,-5.03,39.958,58.706,58,47.527,10.57,10.4,38.782,2.178,58.706,9.543,-5.53,69.515,184.635,35.335,398.785,132.145,1.734,1.684,76.698,2.055,0.605,-54.2308,0.481667,0.467778
23620,23.877,16.238,23.196,0,46.003,9.309,18.618,0,48.003,11.997,-5.53,-5.03,39.886,58.717,58,47.491,10.571,10.4,38.767,2.178,58.717,9.545,-5.603,69.434,184.635,35.335,398.741,132.113,1.713,1.676,76.673,2.055,0.605,-54.9467,0.475833,0.465556
23621,23.833,16.223,23.167,0,46.003,9.265,18.552,0,48.003,11.997,-5.603,-5.03,39.793,58.72,58,47.476,10.572,10.4,38.664,2.176,58.72,9.544,-5.548,69.434,184.635,35.335,398.698,132.113,1.687,1.671,76.668,2.053,0.604444,-54.4073,0.468611,0.464167
23622,23.804,16.187,23.115,0,46.003,9.25,18.494,0,48.003,11.997,-5.451,-5.03,39.655,58.713,58,47.493,10.574,10.4,38.543,2.176,58.713,9.541,-5.451,69.434,184.635,35.335,398.611,132.113,1.666,1.675,76.677,2.054,0.604444,-53.456,0.462778,0.465278
23623,23.745,16.128,23.086,0,46.018,9.229,18.479,0,48.003,11.997,-5.393,-5.03,39.601,58.684,58,47.572,10.575,10.4,38.482,2.175,58.684,9.54,-5.36,69.45,184.635,35.335,398.438,132.145,1.647,1.69,76.725,2.053,0.604167,-52.5636,0.4575,0.469444
23624,23.694,16.113,23.013,0,46.033,9.214,18.45,0,48.003,11.997,-5.36,-5.03,39.559,58.666,58,47.621,10.576,10.4,38.422,2.182,58.666,9.539,-5.48,69.434,184.635,35.221,398.351,132.145,1.655,1.706,76.757,2.059,0.606111,-53.7404,0.459722,0.473889
23625,23.65,16.113,23.013,0,46.055,9.199,18.42,0,48.003,11.997,-5.48,-5.03,39.482,58.648,58,47.671,10.577,10.4,38.359,2.184,58.648,9.521,-5.414,69.434,184.635,35.221,398.264,132.145,1.667,1.719,76.791,2.061,0.606667,-53.0932,0.463056,0.4775
23626,23.621,16.084,22.961,0,46.084,9.185,18.369,0,48.003,11.997,-5.414,-5.03,39.415,58.637,58,47.699,10.577,10.4,38.342,2.189,58.637,9.521,-5.346,69.434,184.635,35.221,397.7,132.145,1.698,1.728,76.806,2.065,0.608056,-52.4264,0.471667,0.48
23627,23.606,16.055,22.932,0,46.099,9.17,18.34,0,48.003,11.997,-5.346,-5.03,39.368,58.626,58,47.728,10.578,10.4,38.281,2.189,58.626,9.518,-5.277,69.434,184.635,35.221,397.7,132.145,1.716,1.735,76.817,2.066,0.608056,-51.7497,0.476667,0.481944
23628,23.577,16.025,22.888,0,46.099,9.155,18.311,0,48.003,11.997,-5.346,-5.03,39.282,58.619,58,47.746,10.579,10.4,38.204,2.189,58.619,9.515,-5.346,69.434,184.635,35.303,397.569,132.145,1.745,1.738,76.814,2.066,0.608056,-52.4264,0.484722,0.482778
23629,23.533,16.025,22.888,0,46.084,9.155,18.311,0,48.003,11.997,-5.447,-5.03,39.21,58.615,58,47.753,10.581,10.4,38.141,2.184,58.615,9.525,-5.443,69.515,184.635,35.303,397.613,132.145,1.761,1.734,76.795,2.061,0.606667,-53.3776,0.489167,0.481667
23630,23.452,15.959,22.815,0,46.069,9.126,18.252,0,48.003,11.997,-5.425,-5.03,39.147,58.619,58,47.734,10.583,10.4,38.08,2.181,58.619,9.531,-5.367,69.515,184.635,35.303,397.483,132.145,1.748,1.728,76.767,2.059,0.605833,-52.6323,0.485556,0.48
23631,23.438,15.945,22.778,0,46.069,9.111,18.223,0,48.003,11.997,-5.367,-5.03,39.099,58.615,58,47.741,10.583,10.4,38.02,2.185,58.615,9.527,-5.295,69.515,184.635,35.303,397.352,132.145,1.74,1.734,76.765,2.063,0.606944,-51.9262,0.483333,0.481667
23632,23.408,15.916,22.734,0,46.069,9.111,18.223,0,48.003,11.997,-5.288,-5.03,39.061,58.608,58,47.759,10.584,10.4,37.959,2.185,58.608,9.53,-5.31,69.515,184.635,35.221,397.396,132.145,1.735,1.737,76.766,2.063,0.606944,-52.0733,0.481944,0.4825
23633,23.379,15.901,22.705,0,46.069,9.082,18.157,0,48.003,11.997,-5.364,-5.03,38.957,58.601,58,47.777,10.586,10.4,37.835,2.187,58.601,9.532,-5.36,69.515,184.635,35.221,397.266,132.113,1.723,1.742,76.779,2.064,0.6075,-52.5636,0.478611,0.483889
23634,23.35,15.872,22.661,0,46.084,9.067,18.127,0,48.003,11.997,-5.371,-5.03,38.902,58.594,58,47.795,10.587,10.4,37.773,2.191,58.594,9.534,-5.371,69.515,184.635,35.221,397.222,132.113,1.713,1.75,76.803,2.068,0.608611,-52.6715,0.475833,0.486111
23635,23.269,15.806,22.581,0,46.113,9.031,18.083,0,48.003,11.997,-5.404,-5.03,38.847,58.608,58,47.755,10.588,10.4,37.711,2.2,58.605,9.531,-5.447,69.515,184.635,35.221,397.179,132.113,1.723,1.751,76.841,2.077,0.611111,-53.4168,0.478611,0.486389
23636,23.24,15.791,22.551,0,46.113,9.016,18.04,0,48.003,11.997,-5.447,-5.03,38.781,58.623,58,47.696,10.589,10.4,37.651,2.205,58.623,9.531,-5.393,69.531,184.635,35.221,397.222,132.113,1.729,1.744,76.849,2.082,0.6125,-52.8873,0.480278,0.484444
23637,23.21,15.747,22.493,0,46.113,8.987,17.988,0,48.003,11.997,-5.393,-5.03,38.726,58.641,58,47.638,10.591,10.4,37.543,2.209,58.641,9.547,-5.382,69.434,184.635,35.221,397.005,132.113,1.745,1.738,76.839,2.086,0.613611,-52.7794,0.484722,0.482778
23638,23.181,15.703,22.434,0,46.099,8.972,17.944,0,48.003,11.997,-5.367,-5.03,38.625,58.684,58,47.503,10.595,10.4,37.377,2.214,58.684,9.537,-5.367,69.434,184.635,35.221,397.049,132.113,1.747,1.714,76.819,2.091,0.615,-52.6323,0.485278,0.476111
23639,23.145,15.688,22.412,0,46.084,8.972,17.93,0,48.003,11.997,-5.313,-5.03,38.58,58.724,58,47.38,10.596,10.4,37.314,2.218,58.724,9.549,-5.313,69.45,184.749,35.221,397.049,132.113,1.736,1.693,76.791,2.094,0.616111,-52.1027,0.482222,0.470278
23640,23.071,15.623,22.354,0,46.069,8.928,17.856,0,48.003,11.997,-5.36,-5.03,38.523,58.72,58,47.382,10.597,10.4,37.251,2.225,58.72,9.574,-5.404,69.434,184.798,35.221,396.918,132.113,1.689,1.702,76.78,2.102,0.618056,-52.9951,0.469167,0.472778
23641,23.042,15.593,22.28,0,46.099,8.914,17.82,0,48.003,11.997,-5.404,-5.03,38.466,58.677,58,47.509,10.598,10.4,37.189,2.231,58.677,9.578,-5.451,69.45,184.798,35.221,396.918,132.113,1.68,1.732,76.816,2.107,0.619722,-53.456,0.466667,0.481111
23642,22.998,15.564,22.229,0,46.113,8.914,17.82,0,48.003,11.997,-5.451,-5.03,38.395,58.652,58,47.579,10.599,10.4,37.124,2.233,58.652,9.586,-5.476,69.434,184.635,35.221,396.875,132.113,1.683,1.749,76.861,2.109,0.620278,-53.7012,0.4675,0.485833
23643,22.947,15.549,22.2,0,46.143,8.884,17.761,0,48.003,11.997,-5.541,-5.03,38.242,58.634,58,47.618,10.601,10.4,36.998,2.236,58.637,9.592,-5.537,69.434,184.635,35.221,396.875,132.113,1.701,1.76,76.896,2.112,0.621111,-54.2994,0.4725,0.488889
23644,22.888,15.535,22.185,0,46.143,8.884,17.747,0,48.003,11.997,-5.574,-5.03,38.155,58.63,58,47.636,10.601,10.4,36.978,2.236,58.63,9.584,-5.574,69.434,184.635,35.221,396.832,132.113,1.727,1.763,76.914,2.112,0.621111,-54.6623,0.479722,0.489722
23645,22.859,15.505,22.156,0,46.143,8.862,17.717,0,48.003,11.997,-5.509,-5.03,38.087,58.623,58,47.654,10.602,10.4,36.916,2.237,58.623,9.582,-5.509,69.434,184.635,35.221,396.745,132.113,1.756,1.767,76.918,2.114,0.621389,-54.0248,0.487778,0.490833
23646,22.778,15.491,22.126,0,46.143,8.848,17.703,0,48.003,11.997,-5.436,-5.03,38.021,58.626,58,47.635,10.602,10.4,36.896,2.237,58.626,9.586,-5.342,69.434,184.635,35.221,396.571,132.113,1.782,1.764,76.906,2.113,0.621389,-52.3871,0.495,0.49
23647,22.749,15.476,22.126,0,46.143,8.848,17.703,0,48.003,11.997,-5.342,-5.03,37.972,58.641,58,47.587,10.602,10.4,36.875,2.236,58.641,9.571,-5.367,69.417,184.635,35.221,396.658,132.113,1.792,1.753,76.879,2.112,0.621111,-52.6323,0.497778,0.486944
23648,22.72,15.454,22.083,0,46.113,0.857,17.651,0,48.003,11.997,-5.367,-5.03,37.918,58.644,58,47.572,10.602,10.4,36.854,2.236,58.644,9.569,-5.295,69.401,184.635,35.221,396.658,132.113,1.786,1.75,76.855,2.112,0.621111,-51.9262,0.496111,0.486111
23649,22.705,15.454,22.097,0,46.113,0,17.673,0,48.003,11.997,-5.263,-5.03,37.876,58.641,58,47.579,10.603,10.4,36.788,2.236,58.641,9.547,-5.208,69.401,184.635,35.221,396.615,132.113,1.774,1.752,76.844,2.113,0.621111,-51.073,0.492778,0.486667
23650,22.69,15.454,22.083,0,46.113,0,17.651,0,48.003,11.997,-5.263,-5.03,37.805,58.626,58,47.619,10.602,10.4,36.791,2.239,58.626,9.538,-5.263,69.417,184.635,35.221,396.615,132.113,1.759,1.763,76.848,2.115,0.621944,-51.6124,0.488611,0.489722
23651,22.661,15.41,22.017,0,46.128,0,17.622,0,48.003,11.997,-5.161,-5.03,37.787,58.623,58,47.621,10.602,10.4,36.729,2.245,58.623,9.559,-5.161,69.417,184.798,35.221,396.484,132.113,1.744,1.77,76.88,2.12,0.623611,-50.6121,0.484444,0.491667
23652,22.646,15.41,22.017,0,46.128,0,17.622,0,48.003,11.997,-5.161,-5.03,37.769,58.644,58,47.551,10.603,10.4,36.71,2.247,58.644,9.545,-5.212,69.417,184.798,35.221,396.398,132.113,1.749,1.757,76.886,2.123,0.624167,-51.1123,0.485833,0.488056
23653,22.617,15.381,22.017,0,46.128,0,17.607,0,48.003,11.997,-5.212,-5.03,37.736,58.666,58,47.483,10.603,10.4,36.689,2.249,58.666,9.553,-5.248,69.417,184.863,35.221,396.398,132.113,1.752,1.745,76.881,2.125,0.624722,-51.4653,0.486667,0.484722
23654,22.595,15.381,21.973,0,46.128,0,17.578,0,48.003,11.997,-5.273,-5.03,37.664,58.681,58,47.435,10.604,10.4,36.607,2.253,58.681,9.559,-5.255,69.417,184.863,35.221,396.224,132.113,1.756,1.74,76.869,2.128,0.625833,-51.5339,0.487778,0.483333
23655,22.566,15.352,21.929,0,46.113,0,17.549,0,48.003,11.997,-5.273,-5.03,37.664,58.691,58,47.399,10.604,10.4,36.607,2.255,58.691,9.553,-5.288,69.401,184.863,35.14,396.267,132.113,1.754,1.735,76.857,2.131,0.626389,-51.8576,0.487222,0.481944
23656,22.551,15.322,21.899,0,46.113,0,17.52,0,48.003,11.997,-5.234,-5.03,37.595,58.662,58,47.477,10.607,10.4,36.481,2.253,58.662,9.563,-5.313,69.417,184.88,35.14,396.181,132.031,1.733,1.748,76.864,2.129,0.625833,-52.1027,0.481389,0.485556
23657,22.522,15.293,21.833,0,46.143,0,17.49,0,48.003,11.997,-5.27,-5.03,37.556,58.619,58,47.604,10.608,10.4,36.418,2.257,58.619,9.561,-5.19,69.401,184.863,35.14,396.05,132.031,1.726,1.778,76.899,2.132,0.626944,-50.8965,0.479444,0.493889
23658,22.522,15.271,21.819,0,46.157,0,17.454,0,48.003,11.997,-5.143,-5.03,37.526,58.587,58,47.698,10.609,10.4,36.332,2.261,58.587,9.567,-5.143,69.401,184.863,35.14,396.05,132.031,1.737,1.8,76.939,2.136,0.628056,-50.4356,0.4825,0.5
23659,22.507,15.242,21.79,0,46.172,0,17.424,0,48.003,11.997,-5.143,-5.03,37.526,58.568,58,47.748,10.609,10.4,36.332,2.263,58.568,9.562,-5.183,69.401,184.863,35.14,396.05,132.048,1.759,1.813,76.97,2.138,0.628611,-50.8279,0.488611,0.503611
23660,22.493,15.227,21.76,0,46.187,0,17.395,0,48.003,11.997,-5.234,-5.03,37.47,58.572,58,47.733,10.61,10.4,36.251,2.265,58.572,9.564,-5.234,69.417,184.863,35.059,395.92,132.031,1.785,1.812,76.983,2.14,0.629167,-51.328,0.495833,0.503333
23661,22.463,15.212,21.746,0,46.187,0,17.395,0,48.003,11.997,-5.223,-5.03,37.44,58.597,58,47.654,10.611,10.4,36.186,2.267,58.597,9.567,-5.223,69.401,184.88,35.059,395.964,131.966,1.811,1.798,76.972,2.143,0.629722,-51.2201,0.503056,0.499444
23662,22.449,15.168,21.665,0,46.157,0,17.336,0,48.003,11.997,-5.093,-5.03,37.436,58.67,58,47.428,10.612,10.4,36.122,2.272,58.67,9.558,-5.158,69.434,184.863,35.14,395.79,131.966,1.806,1.758,76.911,2.147,0.631111,-50.5827,0.501667,0.488333
23663,22.434,15.154,21.65,0,46.143,0,17.322,0,48.003,11.997,-5.212,-5.03,37.381,58.677,58,47.403,10.612,10.4,36.082,2.271,58.677,9.564,-5.212,69.434,184.863,35.14,395.79,131.966,1.792,1.752,76.891,2.146,0.630833,-51.1123,0.497778,0.486667
23664,22.412,15.139,21.606,0,46.143,0,17.285,0,48.003,11.997,-5.212,-5.03,37.381,58.648,58,47.488,10.612,10.4,36.082,2.286,58.648,9.596,-5.143,69.401,184.863,35.14,395.833,131.966,1.78,1.784,76.896,2.161,0.635,-50.4356,0.494444,0.495556
23665,22.412,15.125,21.606,0,46.157,0,17.271,0,48.003,11.997,-5.143,-5.03,37.357,58.605,58,47.612,10.613,10.4,35.996,2.299,58.605,9.604,-5.143,69.417,184.863,35.14,395.703,131.95,1.773,1.821,76.931,2.173,0.638611,-50.4356,0.4925,0.505833
23666,22.397,15.11,21.592,0,46.187,0,17.271,0,48.003,11.997,-5.219,-5.03,37.327,58.547,58,47.784,10.613,10.4,35.976,2.299,58.547,9.605,-5.219,69.401,184.749,35.14,395.747,131.966,1.774,1.855,76.982,2.172,0.638611,-51.1809,0.492778,0.515278
23667,22.339,15.073,21.533,0,46.238,0,17.227,0,48.003,11.997,-5.248,-5.03,37.29,58.532,58,47.829,10.613,10.4,35.956,2.295,58.529,9.602,-5.353,69.417,184.635,35.14,395.747,131.966,1.816,1.861,77.051,2.169,0.6375,-52.495,0.504444,0.516944
23668,22.324,15.044,21.497,0,46.216,0,17.197,0,48.003,11.997,-5.317,-5.03,37.242,58.565,58,47.717,10.614,10.4,35.889,2.294,58.565,9.599,-5.32,69.417,184.635,35.14,395.66,131.95,1.841,1.837,77.042,2.168,0.637222,-52.1714,0.511389,0.510278
23669,22.295,15.029,21.482,0,46.201,0,17.197,0,48.003,11.997,-5.32,-5.03,37.197,58.605,58,47.594,10.615,10.4,35.825,2.296,58.605,9.599,-5.302,69.401,184.635,35.14,395.66,131.966,1.856,1.815,77.011,2.17,0.637778,-51.9949,0.515556,0.504167
23670,22.28,15.015,21.438,0,46.172,0,17.153,0,48.003,11.997,-5.302,-5.03,37.159,58.648,58,47.459,10.615,10.4,35.804,2.296,58.648,9.6,-5.284,69.417,184.635,35.14,395.616,131.966,1.857,1.788,76.966,2.17,0.637778,-51.8183,0.515833,0.496667
23671,22.251,14.985,21.409,0,46.157,0,17.124,0,48.003,11.997,-5.208,-5.03,37.089,58.655,58,47.434,10.617,10.4,35.675,2.299,58.655,9.602,-5.208,69.45,184.635,35.14,395.66,131.966,1.84,1.786,76.935,2.173,0.638611,-51.073,0.511111,0.496111
23672,22.214,14.971,21.379,0,46.157,0,17.087,0,48.003,11.997,-5.216,-5.03,37.06,58.626,58,47.513,10.618,10.4,35.609,2.3,58.626,9.601,-5.219,69.434,184.749,35.14,395.53,131.966,1.791,1.802,76.93,2.174,0.638889,-51.1809,0.4975,0.500556
23673,22.2,14.941,21.35,0,46.172,0,17.073,0,48.003,11.997,-5.187,-5.03,37.01,58.615,58,47.542,10.618,10.4,35.567,2.302,58.615,9.604,-5.187,69.434,184.749,35.14,395.53,131.966,1.782,1.81,76.95,2.176,0.639444,-50.8671,0.495,0.502778
23674,22.185,14.905,21.299,0,46.172,0,17.043,0,48.003,11.997,-5.187,-5.03,37.01,58.623,58,47.516,10.618,10.4,35.567,2.302,58.623,9.576,-5.234,69.401,184.749,35.14,395.399,131.966,1.778,1.805,76.967,2.176,0.639444,-51.328,0.493889,0.501389
23675,22.17,14.905,21.284,0,46.187,0,17.029,0,48.003,11.997,-5.208,-5.03,36.951,58.63,58,47.49,10.62,10.4,35.481,2.304,58.63,9.565,-5.208,69.401,184.749,35.14,395.443,131.966,1.787,1.802,76.975,2.178,0.64,-51.073,0.496389,0.500556
23676,22.156,14.875,21.24,0,46.172,0,17,0,48.003,11.997,-5.208,-5.03,36.951,58.652,58,47.42,10.62,10.4,35.481,2.304,58.652,9.57,-5.281,69.401,184.749,35.14,395.443,131.966,1.794,1.788,76.971,2.178,0.64,-51.7889,0.498333,0.496667
23677,22.126,14.861,21.24,0,46.172,0,17,0,48.003,11.997,-5.252,-5.03,36.875,58.684,58,47.315,10.62,10.4,35.439,2.306,58.684,9.561,-5.252,69.401,184.749,35.14,395.313,131.966,1.785,1.769,76.952,2.18,0.640556,-51.5045,0.495833,0.491389
23678,22.083,14.846,21.226,0,46.172,0,16.985,0,48.003,11.997,-5.208,-5.03,36.839,58.717,58,47.213,10.621,10.4,35.373,2.306,58.717,9.57,-5.266,69.401,184.749,34.993,395.313,131.966,1.779,1.749,76.933,2.18,0.640556,-51.6418,0.494167,0.485833
23679,22.068,14.832,21.182,0,46.157,0,16.941,0,48.003,11.997,-5.216,-5.03,36.774,58.735,58,47.154,10.622,10.4,35.286,2.309,58.735,9.562,-5.216,69.434,184.749,34.993,395.182,131.966,1.756,1.74,76.923,2.182,0.641389,-51.1515,0.487778,0.483333
23680,22.031,14.817,21.167,0,46.143,0,16.919,0,48.003,11.997,-5.216,-5.03,36.774,58.731,58,47.162,10.622,10.4,35.286,2.308,58.731,9.569,-5.284,69.434,184.749,34.993,395.182,131.966,1.747,1.741,76.92,2.182,0.641111,-51.8183,0.485278,0.483611
23681,22.002,14.802,21.152,0,46.157,0,16.919,0,48.003,11.997,-5.306,-5.03,36.685,58.706,58,47.233,10.622,10.4,35.243,2.306,58.706,9.574,-5.306,69.434,184.749,35.124,395.182,131.966,1.736,1.752,76.929,2.18,0.640556,-52.0341,0.482222,0.486667
23682,21.987,14.773,21.101,0,46.172,0,16.875,0,48.003,11.997,-5.32,-5.03,36.658,58.655,58,47.348,10.623,10.4,35.177,2.309,58.666,9.57,-5.252,69.45,184.749,35.14,395.182,131.885,1.731,1.779,76.963,2.183,0.641389,-51.5045,0.480833,0.494167
23683,21.943,14.758,21.072,0,46.201,0,16.875,0,48.003,11.997,-5.342,-5.03,36.604,58.634,58,47.437,10.623,10.4,35.157,2.314,58.634,9.575,-5.27,69.434,184.88,35.14,395.139,131.885,1.761,1.801,77.026,2.187,0.642778,-51.681,0.489167,0.500278
23684,21.929,14.722,21.042,0,46.216,0,16.86,0,48.003,11.997,-5.27,-5.03,36.571,58.652,58,47.401,10.624,10.4,35.09,2.313,58.644,9.572,-5.299,69.45,184.863,35.14,395.095,131.885,1.781,1.793,77.031,2.187,0.6425,-51.9654,0.494722,0.498056
23685,21.899,14.722,21.028,0,46.201,0,16.831,0,48.003,11.997,-5.281,-5.03,36.489,58.67,58,47.32,10.624,10.4,35.049,2.313,58.67,9.578,-5.281,69.45,184.863,35.14,395.052,131.803,1.802,1.777,77.011,2.187,0.6425,-51.7889,0.500556,0.493611
23686,21.863,14.692,20.999,0,46.187,0,16.802,0,48.003,11.997,-5.281,-5.03,36.489,58.691,58,47.251,10.624,10.4,35.049,2.315,58.691,9.581,-5.281,69.434,184.863,35.14,395.095,131.803,1.808,1.765,76.98,2.189,0.643056,-51.7889,0.502222,0.490278
23687,21.848,14.663,20.947,0,46.172,0,16.758,0,48.003,11.997,-5.245,-5.03,36.421,58.699,58,47.225,10.626,10.4,34.918,2.317,58.699,9.578,-5.245,69.434,184.88,35.14,395.052,131.803,1.8,1.762,76.958,2.191,0.643611,-51.4359,0.5,0.489444
23688,21.804,14.648,20.918,0,46.172,0,16.758,0,48.003,11.997,-5.234,-5.03,36.389,58.662,58,47.325,10.627,10.4,34.851,2.318,58.662,9.584,-5.263,69.434,184.863,34.993,395.052,131.803,1.777,1.783,76.958,2.192,0.643889,-51.6124,0.493611,0.495278
23689,21.79,14.619,20.889,0,46.187,0,16.707,0,48.003,11.997,-5.263,-5.03,36.35,58.644,58,47.376,10.626,10.4,34.876,2.32,58.644,9.568,-5.194,69.434,184.863,34.993,395.052,131.803,1.772,1.795,76.974,2.194,0.644444,-50.9357,0.492222,0.498611
23690,21.79,14.619,20.874,0,46.187,0,16.692,0,48.003,11.997,-5.194,-5.03,36.329,58.659,58,47.349,10.627,10.4,34.81,2.319,58.652,9.609,-5.197,69.434,184.863,34.993,395.052,131.803,1.769,1.789,76.988,2.193,0.644167,-50.9652,0.491389,0.496944
23691,21.775,14.604,20.859,0,46.187,0,16.677,0,48.003,11.997,-5.187,-5.03,36.281,58.681,58,47.258,10.627,10.4,34.763,2.319,58.681,9.599,-5.187,69.434,184.863,34.993,395.095,131.803,1.77,1.77,76.985,2.193,0.644167,-50.8671,0.491667,0.491667
23692,21.76,14.59,20.845,0,46.187,0,16.677,0,48.003,11.997,-5.223,-5.03,36.255,58.695,58,47.21,10.627,10.4,34.741,2.318,58.695,9.613,-5.223,69.434,184.863,35.059,395.095,131.803,1.77,1.76,76.978,2.192,0.643889,-51.2201,0.491667,0.488889
23693,21.731,14.59,20.83,0,46.187,0,16.663,0,48.003,11.997,-5.295,-5.03,36.217,58.673,58,47.272,10.627,10.4,34.719,2.318,58.673,9.604,-5.252,69.434,184.863,35.14,395.095,131.803,1.777,1.772,76.974,2.191,0.643889,-51.5045,0.493611,0.492222
23694,21.702,14.59,20.83,0,46.187,0,16.663,0,48.003,11.997,-5.252,-5.03,36.188,58.615,58,47.437,10.626,10.4,34.697,2.317,58.615,9.607,-5.219,69.515,184.863,35.14,395.095,131.722,1.778,1.805,76.996,2.191,0.643611,-51.1809,0.493889,0.501389
23695,21.68,14.575,20.815,0,46.201,0,16.663,0,48.003,11.997,-5.219,-5.03,36.164,58.612,58,47.443,10.626,10.4,34.719,2.323,58.612,9.606,-5.226,69.515,184.863,34.993,395.095,131.722,1.784,1.812,77.016,2.197,0.645278,-51.2496,0.495556,0.503333
23696,21.65,14.561,20.815,0,46.201,0,16.648,0,48.003,11.997,-5.27,-5.03,36.088,58.655,58,47.309,10.626,10.4,34.674,2.324,58.655,9.607,-5.27,69.515,184.88,34.993,395.095,131.722,1.794,1.786,77.007,2.197,0.645556,-51.681,0.498333,0.496111
23697,21.636,14.561,20.801,0,46.172,0,16.633,0,48.003,11.997,-5.223,-5.03,36.066,58.749,58,47.099,10.626,10.4,34.652,2.326,58.749,9.606,-5.201,69.515,184.863,34.993,395.095,131.722,1.803,1.745,76.966,2.199,0.646111,-51.0044,0.500833,0.484722
23698,21.606,14.539,20.786,0,46.143,0,16.633,0,48.003,11.997,-5.212,-5.03,36.038,58.865,58,46.676,10.626,10.4,34.63,2.326,58.861,9.6,-5.273,69.515,184.863,34.993,395.052,131.722,1.753,1.661,76.839,2.199,0.646111,-51.7105,0.486944,0.461389
23699,21.577,14.524,20.75,0,46.113,0,16.619,0,48.003,11.997,-5.273,-5.03,35.993,58.851,58,46.704,10.626,10.4,34.607,2.328,58.851,9.608,-5.263,69.515,184.88,34.993,395.052,131.722,1.697,1.669,76.818,2.201,0.646667,-51.6124,0.471389,0.463611
23700,21.563,14.509,20.735,0,46.113,0,16.589,0,48.003,11.997,-5.248,-5.03,35.918,58.814,58,46.807,10.626,10.4,34.562,2.329,58.814,9.57,-5.248,69.515,184.88,34.993,395.095,131.722,1.662,1.69,76.846,2.202,0.646944,-51.4653,0.461667,0.469444
23701,21.533,14.509,20.72,0,46.143,0,16.589,0,48.003,11.997,-5.248,-5.03,35.918,58.753,58,46.987,10.626,10.4,34.562,2.329,58.753,9.568,-5.237,69.515,184.88,34.993,395.052,131.722,1.64,1.726,76.91,2.202,0.646944,-51.3574,0.455556,0.479444
23702,21.519,14.495,20.706,0,46.187,0,16.575,0,48.003,11.997,-5.194,-5.03,35.864,58.709,58,47.112,10.626,10.4,34.516,2.332,58.709,9.572,-5.194,69.515,184.88,34.993,395.052,131.722,1.653,1.754,76.974,2.205,0.647778,-50.9357,0.459167,0.487222
23703,21.519,14.48,20.691,0,46.216,0,16.553,0,48.003,11.997,-5.234,-5.03,35.842,58.684,58,47.183,10.626,10.4,34.495,2.334,58.684,9.588,-5.234,69.515,184.863,34.993,395.009,131.722,1.68,1.771,77.024,2.207,0.648333,-51.328,0.466667,0.491944
23704,21.482,14.465,20.662,0,46.216,0,16.523,0,48.003,11.997,-5.263,-5.03,35.808,58.684,58,47.179,10.627,10.4,34.429,2.335,58.684,9.588,-5.263,69.515,184.88,34.993,395.052,131.657,1.728,1.771,77.043,2.208,0.648611,-51.6124,0.48,0.491944
23705,21.438,14.465,20.662,0,46.216,0,16.509,0,48.003,11.997,-5.245,-5.03,35.775,58.695,58,47.137,10.627,10.4,34.407,2.334,58.695,9.576,-5.23,69.515,184.88,34.993,395.095,131.641,1.791,1.761,77.021,2.207,0.648333,-51.2888,0.4975,0.489167
23706,21.423,14.436,20.618,0,46.216,0,16.523,0,48.003,11.997,-5.23,-5.03,35.744,58.688,58,47.144,10.626,10.4,34.428,2.333,58.691,9.569,-5.259,69.515,184.88,34.993,395.052,131.641,1.799,1.761,76.995,2.206,0.648056,-51.5732,0.499722,0.489167
23707,21.423,14.421,20.603,0,46.187,0,16.479,0,48.003,11.997,-5.259,-5.03,35.711,58.652,58,47.26,10.627,10.4,34.361,2.334,58.652,9.582,-5.19,69.515,184.863,34.993,395.182,131.641,1.803,1.786,76.985,2.207,0.648333,-50.8965,0.500833,0.496111
23708,21.394,14.421,20.581,0,46.201,0,16.479,0,48.003,11.997,-5.19,-5.03,35.691,58.597,58,47.419,10.627,10.4,34.318,2.333,58.597,9.569,-5.248,69.548,184.88,34.993,395.182,131.657,1.795,1.817,77.003,2.206,0.648056,-51.4653,0.498611,0.504722
23709,21.379,14.407,20.581,0,46.238,0,16.465,0,48.003,11.997,-5.19,-5.03,35.634,58.5,58,47.705,10.627,10.4,34.296,2.344,58.5,9.588,-5.161,69.596,184.88,35.075,395.182,131.641,1.821,1.885,77.087,2.217,0.651111,-50.6121,0.505833,0.523611
23710,21.365,14.392,20.552,0,46.267,0,16.479,0,48.003,11.997,-5.161,-5.03,35.614,58.511,58,47.701,10.626,10.4,34.317,2.343,58.5,9.578,-5.096,69.596,184.88,35.059,395.226,131.657,1.841,1.883,77.112,2.215,0.650833,-49.9747,0.511389,0.523056
23711,21.35,14.377,20.537,0,46.267,0,16.45,0,48.003,11.997,-5.096,-5.03,35.606,58.543,58,47.567,10.627,10.4,34.251,2.344,58.543,9.586,-5.208,69.596,184.863,35.075,395.313,131.641,1.87,1.857,77.101,2.216,0.651111,-51.073,0.519444,0.515833
23712,21.335,14.377,20.522,0,46.238,0,16.421,0,48.003,11.997,-5.208,-5.03,35.575,58.579,58,47.455,10.627,10.4,34.228,2.343,58.579,9.583,-5.237,69.596,184.798,35.059,395.313,131.657,1.88,1.834,77.066,2.215,0.650833,-51.3574,0.522222,0.509444
23713,21.313,14.355,20.508,0,46.216,0,16.406,0,48.003,11.997,-5.237,-5.03,35.544,58.605,58,47.376,10.627,10.4,34.206,2.342,58.605,9.58,-5.187,69.596,184.798,35.075,395.313,131.657,1.882,1.817,77.025,2.214,0.650556,-50.8671,0.522778,0.504722
23714,21.299,14.341,20.508,0,46.201,0,16.406,0,48.003,11.997,-5.19,-5.03,35.505,58.612,58,47.35,10.627,10.4,34.162,2.344,58.612,9.578,-5.19,69.596,184.798,35.059,395.443,131.657,1.866,1.815,76.996,2.217,0.651111,-50.8965,0.518333,0.504167
23715,21.299,14.312,20.464,0,46.187,0,16.37,0,48.003,11.997,-5.111,-5.03,35.498,58.623,58,47.313,10.628,10.4,34.097,2.344,58.623,9.572,-5.103,69.515,184.798,34.993,395.399,131.641,1.844,1.807,76.978,2.217,0.651111,-50.0433,0.512222,0.501944
23716,21.255,14.297,20.435,0,46.157,0,16.34,0,48.003,11.997,-5.226,-5.03,35.468,58.72,58,47.012,10.628,10.4,34.073,2.342,58.72,9.617,-5.27,69.515,184.798,34.993,395.486,131.641,1.796,1.745,76.923,2.215,0.650556,-51.681,0.498889,0.484722
23717,21.24,14.282,20.42,0,46.128,0,16.326,0,48.003,11.997,-5.27,-5.03,35.43,58.8,58,46.768,10.628,10.4,34.051,2.342,58.8,9.609,-5.234,69.515,184.798,34.993,395.53,131.576,1.756,1.696,76.877,2.215,0.650556,-51.328,0.487778,0.471111
23718,21.226,14.282,20.398,0,46.113,0,16.326,0,48.003,11.997,-5.299,-5.03,35.357,58.851,58,46.61,10.628,10.4,34.004,2.342,58.851,9.6,-5.281,69.515,184.798,34.993,395.66,131.576,1.721,1.664,76.844,2.215,0.650556,-51.7889,0.478056,0.462222
23719,21.196,14.282,20.383,0,46.099,0,16.311,0,48.003,11.997,-5.299,-5.03,35.357,58.872,58,46.54,10.628,10.4,34.004,2.343,58.872,9.599,-5.302,69.596,184.798,34.993,395.66,131.576,1.668,1.651,76.834,2.215,0.650833,-51.9949,0.463333,0.458611
23720,21.152,14.268,20.369,0,46.113,0,16.296,0,48.003,11.997,-5.248,-5.03,35.282,58.818,58,46.694,10.628,10.4,33.958,2.341,58.818,9.609,-5.32,69.596,184.798,34.993,395.79,131.576,1.617,1.68,76.885,2.213,0.650278,-52.1714,0.449167,0.466667
23721,21.101,14.253,20.339,0,46.128,0,16.296,0,48.003,11.997,-5.32,-5.03,35.237,58.764,58,46.851,10.628,10.4,33.936,2.341,58.764,9.608,-5.389,69.596,184.798,34.993,395.747,131.576,1.624,1.711,76.943,2.213,0.650278,-52.848,0.451111,0.475278
23722,21.072,14.238,20.325,0,46.201,0,16.267,0,48.003,11.997,-5.389,-5.03,35.176,58.702,58,47.032,10.628,10.4,33.913,2.34,58.702,9.611,-5.4,69.596,184.798,34.993,395.877,131.576,1.647,1.747,77.003,2.213,0.65,-52.9559,0.4575,0.485278
23723,21.042,14.224,20.325,0,46.216,0,16.267,0,48.003,11.997,-5.349,-5.03,35.118,58.677,58,47.102,10.628,10.4,33.891,2.344,58.677,9.607,-5.371,69.515,184.798,34.993,395.833,131.576,1.7,1.764,77.043,2.216,0.651111,-52.6715,0.472222,0.49
23724,21.013,14.224,20.31,0,46.238,0,16.252,0,48.003,11.997,-5.349,-5.03,35.025,58.684,58,47.098,10.628,10.4,33.847,2.348,58.677,9.615,-5.349,69.515,184.798,34.993,395.877,131.543,1.744,1.768,77.05,2.22,0.652222,-52.4558,0.484444,0.491111
23725,21.013,14.224,20.325,0,46.216,0,16.267,0,48.003,11.997,-5.349,-5.03,35.025,58.709,58,46.995,10.628,10.4,33.847,2.354,58.709,9.609,-5.219,69.515,184.798,34.945,395.964,131.527,1.78,1.753,77.025,2.225,0.653889,-51.1809,0.494444,0.486944
23726,20.984,14.224,20.31,0,46.187,0,16.252,0,48.003,11.997,-5.176,-5.03,34.979,58.782,58,46.769,10.627,10.4,33.846,2.358,58.782,9.612,-5.176,69.531,184.798,34.961,396.007,131.527,1.799,1.712,76.918,2.23,0.655,-50.7592,0.499722,0.475556
23727,20.984,14.209,20.295,0,46.143,0,16.238,0,48.003,11.997,-5.216,-5.03,34.951,58.782,58,46.769,10.627,10.4,33.823,2.358,58.782,9.612,-5.176,69.531,184.798,34.961,396.007,131.527,1.799,1.712,76.918,2.23,0.655,-50.7592,0.499722,0.475556
23728,20.933,14.158,20.237,0,46.143,0,16.187,0,48.003,11.997,-5.241,-5.03,34.916,58.753,58,46.846,10.628,10.4,33.754,2.361,58.753,9.57,-5.223,69.515,185.026,34.993,396.137,131.527,1.737,1.73,76.886,2.233,0.655833,-51.2201,0.4825,0.480556
23729,20.918,14.172,20.251,0,46.143,0,16.208,0,48.003,11.997,-5.266,-5.03,34.883,58.724,58,46.928,10.628,10.4,33.733,2.363,58.724,9.57,-5.187,69.515,185.026,34.993,396.137,131.527,1.709,1.749,76.916,2.233,0.656389,-50.8671,0.474722,0.485833
23730,20.903,14.143,20.215,0,46.172,0,16.172,0,48.003,11.997,-5.197,-5.03,34.835,58.67,58,47.088,10.628,10.4,33.689,2.364,58.67,9.572,-5.176,69.531,185.026,34.993,396.224,131.527,1.7,1.781,76.967,2.235,0.656667,-50.7592,0.472222,0.494722
23731,20.889,14.143,20.2,0,46.216,0,16.157,0,48.003,11.997,-5.23,-5.03,34.806,58.641,58,47.17,10.628,10.4,33.668,2.365,58.641,9.581,-5.23,69.515,185.026,34.993,396.267,131.527,1.705,1.799,77.022,2.236,0.656944,-51.2888,0.473611,0.499722
23732,20.859,14.114,20.171,0,46.238,0,16.143,0,48.003,11.997,-5.183,-5.03,34.788,58.648,58,47.139,10.628,10.4,33.645,2.365,58.648,9.582,-5.245,69.515,185.026,34.993,396.354,131.527,1.776,1.793,77.061,2.236,0.656944,-51.4359,0.493333,0.498056
23733,20.83,14.114,20.156,0,46.238,0,16.128,0,48.003,11.997,-5.27,-5.03,34.756,58.67,58,47.07,10.628,10.4,33.623,2.363,58.67,9.577,-5.284,69.515,185.026,34.993,396.484,131.527,1.811,1.777,77.033,2.234,0.656389,-51.8183,0.503056,0.493611
23734,20.815,14.114,20.171,0,46.187,0,16.128,0,48.003,11.997,-5.284,-5.03,34.716,58.699,58,46.978,10.628,10.4,33.601,2.361,58.699,9.575,-5.281,69.531,185.026,34.993,396.484,131.429,1.827,1.757,76.988,2.233,0.655833,-51.7889,0.5075,0.488056
23735,20.786,14.114,20.156,0,46.172,0,16.128,0,48.003,11.997,-5.281,-5.03,34.678,58.713,58,46.931,10.627,10.4,33.622,2.363,58.713,9.572,-5.194,69.515,184.945,34.993,396.571,131.429,1.811,1.749,76.949,2.234,0.656389,-50.9357,0.503056,0.485833
23736,20.786,14.114,20.171,0,46.143,0,16.128,0,48.003,11.997,-5.169,-5.03,34.629,58.728,58,46.894,10.627,10.4,33.576,2.363,58.724,9.568,-5.169,69.515,184.945,34.993,396.571,131.429,1.799,1.741,76.916,2.234,0.656389,-50.6906,0.499722,0.483611
23737,20.735,14.128,20.186,0,46.143,0,16.143,0,48.003,11.997,-5.19,-5.03,34.596,58.731,58,46.863,10.625,10.4,33.641,2.36,58.731,9.565,-5.23,69.515,184.945,34.993,397.266,131.429,1.746,1.733,76.893,2.232,0.655556,-51.2888,0.485,0.481389
