time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23738,20.706,14.114,20.142,0,46.143,0,16.113,0,48.003,11.997,-5.23,-5.03,34.563,58.749,58,46.804,10.626,10.4,33.575,2.361,58.749,9.569,-5.27,69.515,184.945,34.945,397.266,131.413,1.736,1.722,76.885,2.233,0.655833,-51.681,0.482222,0.478333
23739,20.691,14.099,20.142,0,46.143,0,16.113,0,48.003,11.997,-5.266,-5.03,34.523,58.757,58,46.777,10.625,10.4,33.596,2.363,58.757,9.567,-5.176,69.596,184.945,34.945,397.352,131.429,1.714,1.719,76.889,2.234,0.656389,-50.7592,0.476111,0.4775
23740,20.691,14.099,20.142,0,46.143,0,16.113,0,48.003,11.997,-5.176,-5.03,34.5,58.749,58,46.795,10.625,10.4,33.574,2.367,58.749,9.574,-5.067,69.596,184.945,34.945,397.483,131.429,1.7,1.726,76.905,2.238,0.6575,-49.6903,0.472222,0.479444
23741,20.691,14.099,20.142,0,46.157,0,16.113,0,48.003,11.997,-5.129,-5.03,34.485,58.731,58,46.845,10.624,10.4,33.574,2.372,58.731,9.565,-5.089,69.596,184.945,34.945,397.569,131.429,1.698,1.741,76.931,2.242,0.658889,-49.906,0.471667,0.483611
23742,20.691,14.099,20.142,0,46.172,0,16.113,0,48.003,11.997,-5.096,-5.03,34.474,58.713,58,46.894,10.624,10.4,33.552,2.376,58.713,9.568,-5.096,69.596,184.945,34.961,397.656,131.429,1.708,1.758,76.962,2.247,0.66,-49.9747,0.474444,0.488333
23743,20.676,14.099,20.142,0,46.187,0,16.113,0,48.003,11.997,-5.085,-5.03,34.456,58.706,58,46.911,10.623,10.4,33.573,2.383,58.706,9.571,-5.118,69.596,184.945,34.945,397.743,131.348,1.726,1.765,76.988,2.253,0.661944,-50.1904,0.479444,0.490278
23744,20.662,14.099,20.142,0,46.187,0,16.113,0,48.003,11.997,-5.122,-5.03,34.442,58.767,58,46.716,10.622,10.4,33.594,2.394,58.767,9.606,-5.096,69.596,184.945,34.945,398.003,131.348,1.758,1.737,76.976,2.263,0.665,-49.9747,0.488333,0.4825
23745,20.647,14.099,20.127,0,46.172,0,16.113,0,48.003,11.997,-5.085,-5.03,34.433,58.789,58,46.647,10.622,10.4,33.571,2.399,58.789,9.602,-5.169,69.596,184.945,34.945,398.134,131.348,1.773,1.729,76.947,2.268,0.666389,-50.6906,0.4925,0.480278
23746,20.632,14.084,20.127,0,46.157,0,16.099,0,48.003,11.997,-5.169,-5.03,34.411,58.782,58,46.664,10.622,10.4,33.549,2.403,58.782,9.606,-5.158,69.596,184.945,34.945,398.177,131.348,1.774,1.736,76.924,2.272,0.6675,-50.5827,0.492778,0.482222
23747,20.632,14.099,20.127,0,46.143,0,16.113,0,48.003,11.997,-5.158,-5.03,34.392,58.771,58,46.691,10.622,10.4,33.528,2.408,58.771,9.598,-5.194,69.596,184.945,34.945,398.264,131.348,1.759,1.746,76.918,2.276,0.668889,-50.9357,0.488611,0.485
23748,20.603,14.084,20.127,0,46.143,0,16.099,0,48.003,11.997,-5.219,-5.03,34.343,58.775,58,46.686,10.621,10.4,33.527,2.412,58.771,9.593,-5.219,69.596,184.945,34.945,398.351,131.348,1.747,1.749,76.922,2.28,0.67,-51.1809,0.485278,0.485833
23749,20.581,14.114,20.171,0,46.143,0,16.113,0,48.003,11.997,-5.197,-5.03,34.321,58.84,58,46.47,10.62,10.4,33.549,2.419,58.84,9.59,-5.147,69.596,184.945,34.945,398.698,131.348,1.738,1.713,76.898,2.286,0.671944,-50.4748,0.482778,0.475833
23750,20.566,14.099,20.171,0,46.143,0,16.128,0,48.003,11.997,-5.147,-5.03,34.306,58.89,58,46.312,10.617,10.4,33.615,2.421,58.89,9.596,-5.172,69.596,184.945,34.945,398.741,131.348,1.735,1.683,76.866,2.288,0.6725,-50.72,0.481944,0.4675
23751,20.552,14.114,20.171,0,46.099,0,16.128,0,48.003,11.997,-5.172,-5.03,34.284,58.908,58,46.253,10.617,10.4,33.594,2.422,58.908,9.594,-5.183,69.596,184.945,34.945,398.872,131.315,1.72,1.672,76.836,2.289,0.672778,-50.8279,0.477778,0.464444
23752,20.537,14.128,20.186,0,46.099,0,16.143,0,48.003,11.997,-5.19,-5.03,34.232,58.916,58,46.225,10.615,10.4,33.638,2.421,58.916,9.586,-5.19,69.596,184.945,34.945,398.958,131.299,1.696,1.666,76.818,2.288,0.6725,-50.8965,0.471111,0.462778
23753,20.522,14.128,20.2,0,46.099,0,16.157,0,48.003,11.997,-5.15,-5.03,34.212,58.901,58,46.263,10.614,10.4,33.66,2.42,58.901,9.58,-5.179,69.596,184.945,34.945,399.089,131.315,1.672,1.672,76.82,2.287,0.672222,-50.7886,0.464444,0.464444
23754,20.522,14.143,20.2,0,46.099,0,16.172,0,48.003,11.997,-5.031,-5.03,34.214,58.861,58,46.371,10.614,10.4,33.684,2.421,58.861,9.551,-4.995,69.596,184.945,34.945,399.306,131.299,1.661,1.695,76.859,2.288,0.6725,-48.9842,0.461389,0.470833
23755,20.537,14.143,20.2,0,46.128,0,16.172,0,48.003,11.997,-4.995,-5.03,34.218,58.832,58,46.453,10.613,10.4,33.661,2.424,58.832,9.543,-4.908,69.596,184.945,34.945,399.436,131.299,1.676,1.715,76.883,2.291,0.673333,-48.131,0.465556,0.476389
23756,20.537,14.158,20.215,0,46.143,0,16.172,0,48.003,11.997,-4.908,-5.03,34.237,58.782,58,46.601,10.612,10.4,33.684,2.425,58.782,9.553,-4.999,69.596,184.945,34.945,399.479,131.299,1.697,1.745,76.911,2.292,0.673611,-49.0234,0.471389,0.484722
23757,20.537,14.158,20.237,0,46.157,0,16.187,0,48.003,11.997,-5.071,-5.03,34.228,58.746,58,46.704,10.61,10.4,33.729,2.425,58.746,9.555,-5.071,69.596,184.945,34.945,399.609,131.299,1.717,1.766,76.94,2.292,0.673611,-49.7295,0.476944,0.490556
23758,20.522,14.158,20.215,0,46.187,0,16.172,0,48.003,11.997,-5.071,-5.03,34.228,58.699,58,46.841,10.61,10.4,33.729,2.427,58.699,9.546,-5.082,69.596,184.945,34.945,400.217,131.299,1.74,1.795,76.973,2.293,0.674167,-49.8374,0.483333,0.498611
23759,20.522,14.172,20.251,0,46.201,0,16.187,0,48.003,11.997,-4.999,-5.03,34.223,58.634,58,47.005,10.609,10.4,33.732,2.428,58.641,9.544,-5.038,69.596,184.945,34.945,400.347,131.217,1.801,1.829,77.011,2.294,0.674444,-49.4059,0.500278,0.508056
23760,20.522,14.172,20.251,0,46.201,0,16.187,0,48.003,11.997,-5.038,-5.03,34.22,58.637,58,47.012,10.609,10.4,33.71,2.43,58.637,9.561,-5.122,69.596,184.945,34.945,400.477,131.234,1.824,1.832,77.014,2.296,0.675,-50.2297,0.506667,0.508889
23761,20.522,14.158,20.237,0,46.187,0,16.187,0,48.003,11.997,-5.114,-5.03,34.207,58.662,58,46.931,10.608,10.4,33.735,2.43,58.662,9.547,-5.071,69.596,184.945,34.945,400.694,131.234,1.846,1.818,76.992,2.296,0.675,-49.7295,0.512778,0.505
23762,20.522,14.143,20.215,0,46.172,0,16.187,0,48.003,11.997,-5.071,-5.03,34.204,58.695,58,46.829,10.607,10.4,33.714,2.432,58.695,9.552,-5.042,69.596,184.945,34.945,400.781,131.185,1.852,1.798,76.956,2.298,0.675556,-49.4451,0.514444,0.499444
23763,20.522,14.172,20.266,0,46.157,0,16.208,0,48.003,11.997,-5.013,-5.03,34.206,58.688,58,46.847,10.605,10.4,33.761,2.431,58.688,9.546,-5.013,69.596,184.863,34.945,400.998,131.185,1.845,1.801,76.929,2.297,0.675278,-49.1607,0.5125,0.500278
23764,20.522,14.158,20.251,0,46.157,0,16.187,0,48.003,11.997,-4.98,-5.03,34.212,58.521,58,47.34,10.605,10.4,33.741,2.425,58.521,9.551,-4.999,69.596,184.88,34.88,401.302,131.185,1.834,1.893,76.974,2.291,0.673611,-49.0234,0.509444,0.525833
23765,20.522,14.172,20.251,0,46.238,0,16.187,0,48.003,11.997,-4.999,-5.03,34.219,58.391,58,47.64,10.605,10.4,33.72,2.423,58.42,9.557,-5.107,69.596,184.88,34.88,401.519,131.185,1.843,1.951,77.046,2.289,0.673056,-50.0826,0.511944,0.541944
23766,20.522,14.172,20.266,0,46.282,0,16.208,0,48.003,11.997,-5.107,-5.03,34.21,58.322,58,47.932,10.604,10.4,33.743,2.429,58.322,9.556,-5.1,69.596,184.798,34.88,401.693,131.185,1.873,2.015,77.137,2.295,0.674722,-50.0139,0.520278,0.559722
23767,20.508,14.194,20.281,0,46.311,0,16.223,0,48.003,11.997,-5.1,-5.03,34.198,58.308,58,47.971,10.603,10.4,33.79,2.43,58.308,9.556,-5.147,69.678,184.798,34.945,401.866,131.185,1.933,2.023,77.187,2.295,0.675,-50.4748,0.536944,0.561944
23768,20.508,14.209,20.295,0,46.311,0,16.238,0,48.003,11.997,-5.122,-5.03,34.162,58.384,58,47.739,10.601,10.4,33.813,2.427,58.384,9.551,-5.122,69.678,184.782,34.945,402.083,131.104,1.978,1.975,77.177,2.293,0.674167,-50.2297,0.549444,0.548611
23769,20.493,14.209,20.31,0,46.267,0,16.252,0,48.003,11.997,-5.096,-5.03,34.153,58.482,58,47.444,10.6,10.4,33.838,2.424,58.482,9.549,-5.118,69.678,184.798,34.945,402.17,131.104,2.019,1.912,77.107,2.289,0.673333,-50.1904,0.560833,0.531111
23770,20.479,14.224,20.325,0,46.201,0,16.252,0,48.003,11.997,-5.15,-5.03,34.134,58.644,58,46.949,10.599,10.4,33.861,2.418,58.644,9.576,-5.118,69.678,184.798,34.945,402.561,131.104,1.984,1.807,76.89,2.283,0.671667,-50.1904,0.551111,0.501944
23771,20.479,14.238,20.354,0,46.143,0,16.296,0,48.003,11.997,-5.078,-5.03,34.125,58.637,58,46.968,10.597,10.4,33.93,2.414,58.637,9.572,-5.093,69.596,184.798,34.945,402.734,131.104,1.926,1.808,76.813,2.28,0.670556,-49.9453,0.535,0.502222
23772,20.464,14.253,20.339,0,46.099,0,16.282,0,48.003,11.997,-5.093,-5.03,34.117,58.59,58,47.106,10.597,10.4,33.907,2.412,58.59,9.563,-5.078,69.596,184.798,34.945,402.821,131.12,1.867,1.834,76.807,2.278,0.67,-49.7982,0.518611,0.509444
23773,20.464,14.268,20.369,0,46.113,0,16.296,0,48.003,11.997,-5.053,-5.03,34.108,58.532,58,47.275,10.596,10.4,33.931,2.407,58.532,9.567,-5.089,69.596,184.798,34.945,402.995,131.104,1.808,1.862,76.854,2.273,0.668611,-49.906,0.502222,0.517222
23774,20.464,14.253,20.354,0,46.157,0,16.296,0,48.003,11.997,-5.125,-5.03,34.089,58.467,58,47.468,10.595,10.4,33.936,2.404,58.467,9.568,-5.122,69.596,184.798,34.945,403.125,131.12,1.793,1.897,76.925,2.27,0.667778,-50.2297,0.498056,0.526944
23775,20.449,14.268,20.369,0,46.187,0,16.296,0,48.003,11.997,-5.111,-5.03,34.078,58.438,58,47.551,10.594,10.4,33.961,2.402,58.438,9.575,-5.111,69.515,184.798,34.945,403.689,131.12,1.814,1.912,76.984,2.268,0.667222,-50.1218,0.503889,0.531111
23776,20.449,14.282,20.383,0,46.216,0,16.311,0,48.003,11.997,-5.093,-5.03,34.074,58.449,58,47.512,10.594,10.4,33.94,2.403,58.449,9.57,-5.02,69.515,184.798,34.945,403.906,131.12,1.884,1.905,77.033,2.269,0.6675,-49.2294,0.523333,0.529167
23777,20.449,14.282,20.398,0,46.201,0,16.311,0,48.003,11.997,-5.06,-5.03,34.075,58.471,58,47.444,10.592,10.4,33.965,2.401,58.471,9.571,-5.046,69.515,184.798,34.945,404.123,131.104,1.912,1.89,77.016,2.267,0.666944,-49.4844,0.531111,0.525
23778,20.449,14.282,20.42,0,46.187,0,16.326,0,48.003,11.997,-5.017,-5.03,34.071,58.471,58,47.442,10.59,10.4,34.015,2.401,58.471,9.558,-5.024,69.434,184.798,34.945,404.384,130.99,1.928,1.89,76.991,2.267,0.666944,-49.2686,0.535556,0.525
23779,20.449,14.282,20.398,0,46.187,0,16.311,0,48.003,11.997,-5.027,-5.03,34.067,58.435,58,47.515,10.589,10.4,34.042,2.406,58.445,9.563,-5.027,69.434,184.798,34.945,404.427,130.99,1.928,1.909,76.982,2.272,0.668333,-49.298,0.535556,0.530278
23780,20.435,14.282,20.42,0,46.201,0,16.326,0,48.003,11.997,-5.027,-5.03,34.067,58.377,58,47.72,10.589,10.4,34.042,2.414,58.377,9.563,-5.064,69.45,184.798,34.945,404.818,130.99,1.93,1.958,77.006,2.279,0.670556,-49.6609,0.536111,0.543889
23781,20.435,14.282,20.398,0,46.238,0,16.311,0,48.003,11.997,-5.075,-5.03,34.051,58.301,58,47.945,10.588,10.4,34.002,2.417,58.301,9.528,-5.075,69.434,184.814,34.945,404.991,130.99,1.937,2.006,77.053,2.282,0.671389,-49.7687,0.538056,0.557222
23782,20.42,14.282,20.398,0,46.282,0,16.326,0,48.003,11.997,-5.14,-5.03,34.032,58.109,58,48.519,10.588,10.4,34.025,2.422,58.109,9.541,-5.169,69.45,184.798,34.945,405.252,130.924,1.998,2.126,77.213,2.287,0.672778,-50.6906,0.555,0.590556
23783,20.398,14.297,20.398,0,46.326,0,16.326,0,48.003,11.997,-5.169,-5.03,34.016,58.084,58,48.592,10.588,10.4,34.006,2.422,58.084,9.525,-5.197,69.45,184.798,34.945,405.339,130.924,2.05,2.141,77.267,2.287,0.672778,-50.9652,0.569444,0.594722
23784,20.369,14.297,20.435,0,46.37,0,16.34,0,48.003,11.997,-5.273,-5.03,33.993,58.095,58,48.559,10.587,10.4,34.031,2.423,58.095,9.531,-5.23,69.434,184.798,34.945,405.556,130.924,2.088,2.135,77.287,2.287,0.673056,-51.2888,0.58,0.593056
23785,20.354,14.312,20.449,0,46.355,0,16.355,0,48.003,11.997,-5.23,-5.03,33.958,58.16,58,48.361,10.586,10.4,34.057,2.424,58.16,9.528,-5.205,69.434,184.798,34.945,405.816,130.908,2.117,2.096,77.266,2.288,0.673333,-51.0436,0.588056,0.582222
23786,20.339,14.297,20.449,0,46.326,0,16.34,0,48.003,11.997,-5.237,-5.03,33.896,58.232,58,48.143,10.585,10.4,34.064,2.423,58.232,9.526,-5.237,69.45,184.798,34.945,405.946,130.924,2.143,2.051,77.203,2.287,0.673056,-51.3574,0.595278,0.569722
23787,20.325,14.326,20.479,0,46.267,0,16.392,0,48.003,11.997,-5.241,-5.03,33.862,58.322,58,47.87,10.583,10.4,34.132,2.422,58.322,9.515,-5.241,69.336,184.798,34.945,406.163,130.908,2.138,1.995,77.107,2.286,0.672778,-51.3967,0.593889,0.554167
23788,20.295,14.355,20.508,0,46.216,0,16.406,0,48.003,11.997,-5.223,-5.03,33.835,58.326,58,47.858,10.582,10.4,34.157,2.419,58.326,9.52,-5.147,69.336,184.798,34.88,406.467,130.924,2.077,1.991,76.978,2.283,0.671944,-50.4748,0.576944,0.553056
23789,20.295,14.392,20.552,0,46.187,0,16.406,0,48.003,11.997,-5.147,-5.03,33.821,58.272,58,48.018,10.579,10.4,34.228,2.42,58.272,9.518,-5.147,69.336,184.798,34.88,406.684,130.924,2.032,2.024,76.98,2.284,0.672222,-50.4748,0.564444,0.562222
23790,20.281,14.407,20.566,0,46.201,0,16.45,0,48.003,11.997,-5.143,-5.03,33.807,58.174,58,48.233,10.578,10.4,34.252,2.419,58.2,9.516,-5.158,69.336,184.798,34.88,407.205,130.876,2.012,2.066,77.02,2.283,0.671944,-50.5827,0.558889,0.573889
23791,20.266,14.407,20.581,0,46.267,0,16.45,0,48.003,11.997,-5.158,-5.03,33.792,58.113,58,48.493,10.577,10.4,34.277,2.421,58.113,9.524,-5.183,69.336,184.798,34.88,407.292,130.876,2.01,2.12,77.096,2.285,0.6725,-50.8279,0.558333,0.588889
23792,20.266,14.421,20.603,0,46.296,0,16.479,0,48.003,11.997,-5.165,-5.03,33.758,58.095,58,48.567,10.574,10.4,34.373,2.42,58.087,9.518,-5.165,69.336,184.798,34.88,407.422,130.876,2.032,2.134,77.16,2.284,0.672222,-50.6513,0.564444,0.592778
23793,20.237,14.436,20.618,0,46.311,0,16.479,0,48.003,11.997,-5.165,-5.03,33.745,58.207,58,48.207,10.574,10.4,34.353,2.42,58.207,9.51,-5.147,69.336,184.798,34.88,407.813,130.876,2.093,2.061,77.149,2.282,0.672222,-50.4748,0.581389,0.5725
23794,20.237,14.465,20.676,0,46.252,0,16.538,0,48.003,11.997,-5.147,-5.03,33.732,58.297,58,47.932,10.572,10.4,34.425,2.42,58.297,9.51,-5.132,69.336,184.798,34.88,408.073,130.811,2.101,2.006,77.086,2.283,0.672222,-50.3277,0.583611,0.557222
23795,20.237,14.48,20.691,0,46.201,0,16.553,0,48.003,11.997,-5.132,-5.03,33.72,58.333,58,47.824,10.571,10.4,34.452,2.417,58.333,9.513,-5.064,69.336,184.798,34.88,408.29,130.811,2.093,1.982,77.016,2.28,0.671389,-49.6609,0.581389,0.550556
23796,20.237,14.509,20.72,0,46.172,0,16.589,0,48.003,11.997,-5.078,-5.03,33.716,58.326,58,47.822,10.57,10.4,34.549,2.416,58.333,9.502,-5.06,69.336,184.798,34.945,408.507,130.794,2.073,1.98,76.962,2.279,0.671111,-49.6216,0.575833,0.55
23797,20.237,14.524,20.735,0,46.157,0,16.604,0,48.003,11.997,-5.067,-5.03,33.714,58.286,58,47.962,10.566,10.4,34.575,2.415,58.286,9.551,-5.053,69.336,184.798,34.993,408.767,130.729,2.04,2.008,76.945,2.278,0.670833,-49.553,0.566667,0.557778
23798,20.237,14.524,20.75,0,46.172,0,16.619,0,48.003,11.997,-5.046,-5.03,33.713,58.232,58,48.123,10.565,10.4,34.6,2.412,58.232,9.541,-5.046,69.336,184.798,34.993,409.115,130.615,2.022,2.037,76.961,2.275,0.67,-49.4844,0.561667,0.565833
23799,20.237,14.561,20.786,0,46.187,0,16.619,0,48.003,11.997,-4.948,-5.03,33.728,58.178,58,48.283,10.564,10.4,34.627,2.413,58.178,9.54,-5.046,69.336,184.766,34.88,409.375,130.615,2.012,2.069,77.021,2.276,0.670278,-49.4844,0.558889,0.574722
23800,20.237,14.59,20.801,0,46.216,0,16.633,0,48.003,11.997,-5.046,-5.03,33.722,58.163,58,48.325,10.562,10.4,34.655,2.411,58.163,9.533,-5.046,69.336,184.749,34.88,409.549,130.615,2.027,2.076,77.054,2.274,0.669722,-49.4844,0.563056,0.576667
23801,20.237,14.604,20.859,0,46.252,0,16.677,0,48.003,11.997,-5.013,-5.03,33.723,58.149,58,48.356,10.561,10.4,34.726,2.412,58.152,9.526,-4.999,69.32,184.749,34.88,409.809,130.615,2.042,2.084,77.077,2.275,0.67,-49.0234,0.567222,0.578889
23802,20.251,14.619,20.874,0,46.267,0,16.692,0,48.003,11.997,-4.999,-5.03,33.73,58.134,58,48.41,10.56,10.4,34.754,2.412,58.134,9.526,-4.977,69.32,184.749,34.88,409.983,130.615,2.06,2.094,77.094,2.275,0.67,-48.8077,0.572222,0.581667
23803,20.251,14.619,20.889,0,46.267,0,16.707,0,48.003,11.997,-4.959,-5.03,33.753,58.113,58,48.474,10.558,10.4,34.808,2.412,58.113,9.526,-4.959,69.336,184.749,34.88,410.243,130.615,2.083,2.107,77.108,2.274,0.67,-48.6312,0.578611,0.585278
23804,20.251,14.648,20.933,0,46.282,0,16.736,0,48.003,11.997,-4.988,-5.03,33.756,58.066,58,48.615,10.556,10.4,34.881,2.412,58.066,9.534,-4.988,69.32,184.766,34.88,410.373,130.615,2.1,2.135,77.129,2.274,0.67,-48.9156,0.583333,0.593056
23805,20.266,14.648,20.918,0,46.296,0,16.736,0,48.003,11.997,-4.93,-5.03,33.766,58.026,58,48.734,10.556,10.4,34.864,2.412,58.026,9.521,-4.93,69.336,184.749,34.88,410.46,130.615,2.118,2.158,77.154,2.274,0.67,-48.3468,0.588333,0.599444
23806,20.266,14.663,20.969,0,46.311,0,16.772,0,48.003,11.997,-5.006,-5.03,33.767,57.993,58,48.831,10.553,10.4,34.936,2.41,57.993,9.51,-5.009,69.336,184.749,34.88,411.111,130.566,2.159,2.176,77.19,2.272,0.669444,-49.1215,0.599722,0.604444
23807,20.266,14.707,21.028,0,46.311,0,16.816,0,48.003,11.997,-5.009,-5.03,33.765,58.051,58,48.654,10.55,10.4,35.037,2.408,58.051,9.485,-5.056,69.173,184.749,34.88,411.328,130.566,2.174,2.139,77.171,2.271,0.668889,-49.5824,0.603889,0.594167
23808,20.266,14.744,21.057,0,46.267,0,16.846,0,48.003,11.997,-5.056,-5.03,33.765,58.131,58,48.417,10.55,10.4,35.037,2.41,58.131,9.488,-5.031,69.173,184.749,34.88,411.415,130.566,2.185,2.093,77.099,2.271,0.669444,-49.3373,0.606944,0.581389
23809,20.266,14.758,21.072,0,46.201,0,16.86,0,48.003,11.997,-5.082,-5.03,33.76,58.214,58,48.166,10.547,10.4,35.135,2.41,58.214,9.479,-5.082,69.173,184.749,34.88,411.675,130.566,2.177,2.043,77.011,2.271,0.669444,-49.8374,0.604722,0.5675
23810,20.266,14.773,21.101,0,46.157,0,16.875,0,48.003,11.997,-4.984,-5.03,33.772,58.232,58,48.111,10.546,10.4,35.164,2.408,58.232,9.475,-4.984,69.173,184.635,34.88,411.849,130.583,2.144,2.03,76.945,2.27,0.668889,-48.8763,0.595556,0.563889
23811,20.266,14.802,21.116,0,46.172,0,16.89,0,48.003,11.997,-5.082,-5.03,33.765,58.073,58,48.588,10.545,10.4,35.194,2.409,58.073,9.483,-5.067,69.173,184.635,34.88,412.196,130.566,2.076,2.126,76.965,2.27,0.669167,-49.6903,0.576667,0.590556
23812,20.251,14.832,21.182,0,46.172,0,16.904,0,48.003,11.997,-5.096,-5.03,33.761,57.939,58,48.993,10.544,10.4,35.223,2.407,57.939,9.471,-5.107,69.173,184.635,34.88,412.543,130.566,2.069,2.205,77.048,2.268,0.668611,-50.0826,0.574722,0.6125
23813,20.251,14.846,21.182,0,46.238,0,16.941,0,48.003,11.997,-5.107,-5.03,33.753,57.888,58,49.141,10.541,10.4,35.296,2.407,57.888,9.473,-5.096,69.173,184.635,34.88,412.717,130.566,2.087,2.235,77.146,2.268,0.668611,-49.9747,0.579722,0.620833
23814,20.251,14.861,21.24,0,46.326,0,16.985,0,48.003,11.997,-5.096,-5.03,33.747,57.885,58,49.152,10.539,10.4,35.369,2.406,57.885,9.475,-5.114,69.173,184.635,34.88,412.847,130.566,2.132,2.236,77.202,2.267,0.668333,-50.1512,0.592222,0.621111
23815,20.251,14.875,21.255,0,46.326,0,17.014,0,48.003,11.997,-5.035,-5.03,33.737,57.964,58,48.911,10.536,10.4,35.474,2.403,57.964,9.463,-5.035,69.173,184.635,34.88,413.151,130.501,2.171,2.185,77.201,2.264,0.6675,-49.3765,0.603056,0.606944
23816,20.251,14.905,21.299,0,46.296,0,17.043,0,48.003,11.997,-5.017,-5.03,33.74,58.051,58,48.653,10.535,10.4,35.502,2.402,58.051,9.457,-5.027,69.173,184.635,34.88,413.238,130.501,2.203,2.133,77.149,2.263,0.667222,-49.298,0.611944,0.5925
23817,20.251,14.956,21.313,0,46.252,0,17.058,0,48.003,11.997,-5.024,-5.03,33.741,58.116,58,48.458,10.534,10.4,35.532,2.403,58.116,9.446,-4.955,69.173,184.635,34.88,413.845,130.501,2.194,2.095,77.008,2.264,0.6675,-48.592,0.609444,0.581944
23818,20.266,14.971,21.365,0,46.201,0,17.087,0,48.003,11.997,-4.966,-5.03,33.753,58.04,58,48.685,10.532,10.4,35.605,2.425,58.04,9.444,-4.919,69.059,184.635,34.88,414.28,130.501,2.176,2.162,77.009,2.285,0.673611,-48.2389,0.604444,0.600556
23819,20.266,15.015,21.453,0,46.201,0,17.102,0,48.003,11.997,-4.919,-5.03,33.767,57.881,58,49.165,10.531,10.4,35.636,2.432,57.881,9.465,-4.959,69.059,184.635,34.88,414.41,130.485,2.165,2.265,77.085,2.29,0.675556,-48.6312,0.601389,0.629167
23820,20.266,15.029,21.467,0,46.311,0,17.183,0,48.003,11.997,-4.955,-5.03,33.778,57.769,58,49.5,10.526,10.4,35.785,2.428,57.769,9.46,-4.955,69.059,184.635,34.88,414.627,130.501,2.173,2.328,77.185,2.286,0.674444,-48.592,0.603611,0.646667
23821,20.281,15.015,21.453,0,46.37,0,17.168,0,48.003,11.997,-4.973,-5.03,33.784,57.661,58,49.829,10.525,10.4,35.817,2.422,57.661,9.464,-4.973,69.059,184.635,34.88,414.8,130.42,2.202,2.388,77.302,2.281,0.672778,-48.7685,0.611667,0.663333
23822,20.266,15.073,21.533,0,46.45,0,17.227,0,48.003,11.997,-5.006,-5.03,33.774,57.668,58,49.808,10.523,10.4,35.89,2.414,57.668,9.475,-4.999,69.059,184.635,34.88,415.321,130.42,2.303,2.375,77.42,2.273,0.670556,-49.0234,0.639722,0.659722
23823,20.266,15.088,21.563,0,46.45,0,17.241,0,48.003,11.997,-4.999,-5.03,33.776,57.722,58,49.648,10.522,10.4,35.922,2.414,57.722,9.488,-5.02,69.059,184.635,34.88,415.625,130.42,2.352,2.343,77.408,2.273,0.670556,-49.2294,0.653333,0.650833
23824,20.266,15.139,21.606,0,46.421,0,17.285,0,48.003,11.997,-4.991,-5.03,33.774,57.805,58,49.399,10.519,10.4,36.026,2.414,57.805,9.488,-4.991,69.059,184.635,34.88,415.799,130.42,2.374,2.293,77.349,2.273,0.670556,-48.945,0.659444,0.636944
23825,20.266,15.168,21.665,0,46.37,0,17.336,0,48.003,11.997,-5.064,-5.03,33.761,57.852,58,49.261,10.516,10.4,36.102,2.415,57.852,9.477,-5.06,69.059,184.635,34.88,416.146,130.42,2.382,2.267,77.276,2.274,0.670833,-49.6216,0.661667,0.629722
23826,20.266,15.183,21.68,0,46.326,0,17.351,0,48.003,11.997,-5.064,-5.03,33.761,57.86,58,49.241,10.516,10.4,36.102,2.417,57.86,9.473,-5.035,69.059,184.635,34.88,416.493,130.42,2.372,2.265,77.211,2.276,0.671389,-49.3765,0.658889,0.629167
23827,20.251,15.198,21.731,0,46.311,0,17.38,0,48.003,11.997,-5.085,-5.03,33.756,57.831,58,49.328,10.513,10.4,36.209,2.418,57.831,9.475,-5.049,69.059,184.635,34.88,416.71,130.42,2.352,2.284,77.174,2.276,0.671667,-49.5138,0.653333,0.634444
23828,20.251,15.256,21.79,0,46.311,0,17.439,0,48.003,11.997,-5.071,-5.03,33.747,57.751,58,49.571,10.511,10.4,36.328,2.419,57.751,9.467,-5.071,69.059,184.635,34.88,416.927,130.339,2.336,2.334,77.178,2.277,0.671944,-49.7295,0.648889,0.648333
23829,20.251,15.308,21.819,0,46.326,0,17.454,0,48.003,11.997,-5.042,-5.03,33.745,57.61,58,49.996,10.509,10.4,36.361,2.42,57.61,9.471,-5.006,69.059,184.635,34.88,417.361,130.339,2.324,2.42,77.279,2.278,0.672222,-49.0921,0.645556,0.672222
23830,20.251,15.322,21.885,0,46.421,0,17.534,0,48.003,11.997,-5.006,-5.03,33.748,57.53,58,50.238,10.507,10.4,36.437,2.422,57.53,9.467,-5.006,69.059,184.635,34.88,417.969,130.225,2.336,2.469,77.365,2.279,0.672778,-49.0921,0.648889,0.685833
23831,20.251,15.352,21.929,0,46.465,0,17.549,0,48.003,11.997,-5.006,-5.03,33.751,57.494,58,50.349,10.505,10.4,36.515,2.418,57.494,9.466,-5.027,69.059,184.635,34.88,417.969,130.225,2.373,2.488,77.432,2.275,0.671667,-49.298,0.659167,0.691111
23832,20.251,15.366,21.958,0,46.494,0,17.549,0,48.003,11.997,-5.027,-5.03,33.752,57.498,58,50.34,10.503,10.4,36.547,2.418,57.498,9.453,-5.009,69.059,184.635,34.88,418.229,130.225,2.408,2.486,77.474,2.275,0.671667,-49.1215,0.668889,0.690556
23833,20.266,15.396,21.987,0,46.494,0,17.593,0,48.003,11.997,-4.886,-5.03,33.782,57.534,58,50.235,10.5,10.4,36.656,2.42,57.534,9.42,-4.937,69.059,184.635,34.88,418.403,130.339,2.453,2.467,77.475,2.277,0.672222,-48.4154,0.681389,0.685278
23834,20.31,15.439,22.068,0,46.465,0,17.651,0,48.003,11.997,-4.89,-5.03,33.805,57.664,58,49.893,10.497,10.4,36.777,2.435,57.65,9.419,-4.821,69.059,184.635,34.88,418.924,130.339,2.489,2.413,77.384,2.29,0.676389,-47.2779,0.691389,0.670278
23835,20.325,15.476,22.112,0,46.436,0,17.688,0,48.003,11.997,-4.821,-5.03,33.843,57.708,58,49.721,10.495,10.4,36.854,2.435,57.708,9.408,-4.814,69.059,184.635,34.88,419.184,130.339,2.483,2.379,77.316,2.29,0.676389,-47.2092,0.689722,0.660833
23836,20.339,15.564,22.229,0,46.355,0,17.732,0,48.003,11.997,-4.814,-5.03,33.875,57.733,58,49.648,10.492,10.4,36.976,2.433,57.733,9.415,-4.847,69.059,184.408,34.798,419.401,130.339,2.465,2.362,77.254,2.288,0.675833,-47.5328,0.684722,0.656111
23837,20.354,15.593,22.28,0,46.326,0,17.82,0,48.003,11.997,-4.847,-5.03,33.901,57.737,58,49.639,10.489,10.4,37.053,2.434,57.737,9.419,-4.872,69.059,184.408,34.798,419.661,130.339,2.447,2.362,77.206,2.289,0.676111,-47.778,0.679722,0.656111
23838,20.369,15.623,22.324,0,46.311,0,17.871,0,48.003,11.997,-4.879,-5.03,33.944,57.718,58,49.695,10.485,10.4,37.209,2.434,57.718,9.414,-4.894,69.059,184.408,34.798,419.965,130.192,2.421,2.373,77.182,2.289,0.676111,-47.9937,0.6725,0.659167
23839,20.383,15.637,22.339,0,46.311,0,17.886,0,48.003,11.997,-4.807,-5.03,33.984,57.675,58,49.828,10.484,10.4,37.244,2.438,57.675,9.39,-4.807,69.059,184.408,34.88,420.095,130.192,2.403,2.403,77.186,2.292,0.677222,-47.1406,0.6675,0.6675
23840,20.42,15.703,22.412,0,46.326,0,17.944,0,48.003,11.997,-4.818,-5.03,34.018,57.635,58,49.949,10.481,10.4,37.367,2.44,57.635,9.393,-4.818,69.059,184.408,34.88,420.313,130.192,2.39,2.43,77.214,2.294,0.677778,-47.2484,0.663889,0.675
23841,20.464,15.762,22.522,0,46.384,0,18.003,0,48.003,11.997,-4.727,-5.03,34.074,57.559,58,50.182,10.48,10.4,37.401,2.445,57.559,9.397,-4.767,69.059,184.408,34.945,420.79,130.192,2.406,2.481,77.311,2.298,0.679167,-46.7483,0.668333,0.689167
23842,20.493,15.776,22.537,0,46.399,0,18.003,0,48.003,11.997,-4.767,-5.03,34.108,57.556,58,50.195,10.476,10.4,37.525,2.447,57.556,9.399,-4.731,69.059,184.408,34.945,421.354,130.192,2.425,2.486,77.348,2.3,0.679722,-46.3953,0.673611,0.690556
23843,20.522,15.806,22.581,0,46.421,0,18.069,0,48.003,11.997,-4.749,-5.03,34.201,57.563,58,50.176,10.473,10.4,37.64,2.448,57.563,9.392,-4.749,69.059,184.408,34.945,421.615,130.192,2.452,2.483,77.368,2.301,0.68,-46.5718,0.681111,0.689722
23844,20.552,15.842,22.632,0,46.421,0,18.113,0,48.003,11.997,-4.716,-5.03,34.249,57.567,58,50.168,10.471,10.4,37.718,2.453,57.567,9.392,-4.716,69.059,184.408,34.945,421.745,130.192,2.47,2.487,77.374,2.306,0.681389,-46.2482,0.686111,0.690833
23845,20.566,15.886,22.676,0,46.436,0,18.142,0,48.003,11.997,-4.731,-5.03,34.294,57.559,58,50.193,10.469,10.4,37.799,2.457,57.559,9.396,-4.731,69.059,184.408,34.945,422.049,130.192,2.489,2.496,77.379,2.309,0.6825,-46.3953,0.691389,0.693333
23846,20.647,15.93,22.749,0,46.436,0,18.157,0,48.003,11.997,-4.742,-5.03,34.339,57.509,58,50.352,10.468,10.4,37.835,2.46,57.509,9.393,-4.608,69.059,184.408,34.88,422.613,130.192,2.51,2.53,77.392,2.311,0.683333,-45.189,0.697222,0.702778
23847,20.691,15.959,22.8,0,46.45,0,18.201,0,48.003,11.997,-4.608,-5.03,34.406,57.48,58,50.441,10.465,10.4,37.915,2.469,57.48,9.429,-4.568,69.059,184.408,34.88,422.917,130.192,2.525,2.558,77.414,2.32,0.685833,-44.7968,0.701389,0.710556
23848,20.735,15.974,22.83,0,46.465,0,18.252,0,48.003,11.997,-4.579,-5.03,34.479,57.458,58,50.509,10.463,10.4,37.996,2.468,57.458,9.422,-4.543,69.059,184.408,34.88,423.264,130.192,2.541,2.57,77.437,2.319,0.685556,-44.5516,0.705833,0.713889
23849,20.786,16.003,22.874,0,46.465,0,18.296,0,48.003,11.997,-4.543,-5.03,34.562,57.465,58,50.513,10.462,10.4,38.032,2.463,57.458,9.417,-4.55,69.059,184.408,34.88,423.438,130.192,2.556,2.566,77.44,2.314,0.684167,-44.6203,0.71,0.712778
23850,20.815,16.025,22.888,0,46.465,0,18.311,0,48.003,11.997,-4.601,-5.03,34.702,57.476,58,50.462,10.459,10.4,38.15,2.46,57.476,9.416,-4.601,69.059,184.408,34.88,423.785,130.192,2.568,2.552,77.426,2.311,0.683333,-45.1204,0.713333,0.708889
23851,20.859,16.084,22.961,0,46.45,0,18.369,0,48.003,11.997,-4.633,-5.03,34.761,57.476,58,50.465,10.456,10.4,38.275,2.457,57.476,9.414,-4.633,69.059,184.408,34.88,424.479,130.192,2.581,2.55,77.404,2.307,0.6825,-45.4342,0.716944,0.708333
23852,20.889,16.099,22.998,0,46.45,2.014,18.384,0,48.003,11.997,-4.651,-5.03,34.82,57.44,58,50.578,10.454,10.4,38.313,2.455,57.44,9.405,-4.651,69.059,184.408,34.88,424.523,130.111,2.581,2.571,77.399,2.306,0.681944,-45.6107,0.716944,0.714167
23853,20.947,16.143,23.057,0,46.45,7.969,18.435,0,48.003,11.997,-4.684,-5.03,34.875,57.357,58,50.835,10.452,10.4,38.394,2.452,57.357,9.404,-4.684,69.059,184.408,34.88,425.043,130.111,2.585,2.619,77.437,2.302,0.681111,-45.9343,0.718056,0.7275
23854,20.999,16.172,23.057,0,46.465,9.214,18.45,0,48.003,11.997,-4.684,-5.03,34.932,57.342,58,50.882,10.45,10.4,38.477,2.45,57.342,9.404,-4.669,69.173,184.408,34.88,425.174,130.111,2.597,2.627,77.454,2.301,0.680556,-45.7872,0.721389,0.729722
23855,21.028,16.208,23.167,0,46.479,9.265,18.523,0,48.003,11.997,-4.655,-5.03,34.992,57.346,58,50.875,10.449,10.4,38.514,2.451,57.346,9.395,-4.695,69.173,184.408,34.88,425.477,130.111,2.607,2.626,77.463,2.301,0.680833,-46.0422,0.724167,0.729444
23856,21.057,16.252,23.21,0,46.479,9.28,18.567,0,48.003,11.997,-4.691,-5.03,35.093,57.36,58,50.836,10.445,10.4,38.679,2.452,57.36,9.395,-4.691,69.173,184.408,34.88,425.781,130.029,2.621,2.619,77.459,2.302,0.681111,-46.003,0.728056,0.7275
23857,21.086,16.282,23.254,0,46.465,9.309,18.604,0,48.003,11.997,-4.691,-5.03,35.093,57.378,58,50.785,10.445,10.4,38.679,2.451,57.378,9.398,-4.753,69.173,184.375,34.88,425.998,130.029,2.629,2.608,77.445,2.301,0.680833,-46.611,0.730278,0.724444
23858,21.116,16.311,23.298,0,46.45,9.324,18.647,0,48.003,11.997,-4.749,-5.03,35.192,57.382,58,50.779,10.441,10.4,38.844,2.446,57.382,9.353,-4.753,69.173,184.375,34.88,426.302,130.029,2.637,2.602,77.419,2.296,0.679444,-46.611,0.7325,0.722778
23859,21.167,16.34,23.364,0,46.45,9.338,18.677,0,48.003,11.997,-4.724,-5.03,35.237,57.31,58,51.005,10.438,10.4,38.926,2.441,57.31,9.356,-4.749,69.173,184.375,34.88,426.823,130.029,2.638,2.642,77.411,2.291,0.678056,-46.5718,0.732778,0.733889
23860,21.196,16.421,23.452,0,46.465,9.382,18.772,0,48.003,11.997,-4.749,-5.03,35.279,57.252,58,51.184,10.436,10.4,39.009,2.44,57.252,9.35,-4.724,69.173,184.375,34.88,427.517,130.029,2.64,2.677,77.438,2.29,0.677778,-46.3266,0.733333,0.743611
23861,21.226,16.479,23.533,0,46.479,9.412,18.831,0,48.003,11.997,-4.778,-5.03,35.364,57.216,58,51.296,10.431,10.4,39.221,2.44,57.216,9.343,-4.778,69.173,184.375,34.88,427.561,130.029,2.652,2.7,77.467,2.29,0.677778,-46.8562,0.736667,0.75
23862,21.24,16.509,23.591,0,46.494,9.434,18.86,0,48.003,11.997,-4.778,-5.03,35.364,57.19,58,51.378,10.431,10.4,39.221,2.439,57.19,9.348,-4.745,69.059,184.375,34.798,427.821,130.029,2.664,2.714,77.496,2.288,0.6775,-46.5326,0.74,0.753889
23863,21.27,16.538,23.635,0,46.509,9.463,18.904,0,48.003,11.997,-4.763,-5.03,35.455,57.187,58,51.393,10.426,10.4,39.388,2.439,57.187,9.346,-4.763,69.059,184.375,34.798,428.082,130.029,2.689,2.717,77.517,2.288,0.6775,-46.7091,0.746944,0.754722
23864,21.335,16.619,23.73,0,46.509,9.478,18.955,0,48.003,11.997,-4.684,-5.03,35.51,57.208,58,51.338,10.424,10.4,39.472,2.437,57.208,9.34,-4.695,69.059,184.375,34.798,428.689,130.029,2.725,2.704,77.499,2.286,0.676944,-46.0422,0.756944,0.751111
23865,21.365,16.648,23.789,0,46.494,9.521,19.028,0,48.003,11.997,-4.695,-5.03,35.56,57.208,58,51.343,10.421,10.4,39.602,2.436,57.208,9.34,-4.709,69.059,184.261,34.798,428.993,129.964,2.729,2.705,77.481,2.285,0.676667,-46.1795,0.758056,0.751389
23866,21.394,16.677,23.833,0,46.479,9.521,19.028,0,48.003,11.997,-4.72,-5.03,35.607,57.194,58,51.392,10.42,10.4,39.641,2.437,57.194,9.337,-4.68,69.059,184.131,34.798,429.47,129.964,2.732,2.715,77.47,2.285,0.676944,-45.8951,0.758889,0.754167
23867,21.423,16.721,23.877,0,46.494,9.551,19.102,0,48.003,11.997,-4.662,-5.03,35.722,57.183,58,51.429,10.416,10.4,39.812,2.442,57.183,9.334,-4.662,69.059,184.131,34.798,429.731,129.964,2.728,2.729,77.472,2.29,0.678333,-45.7186,0.757778,0.758056
23868,21.467,16.736,23.914,0,46.494,9.565,19.138,0,48.003,11.997,-4.662,-5.03,35.722,57.187,58,51.424,10.416,10.4,39.812,2.448,57.187,9.33,-4.626,69.059,184.131,34.798,429.948,129.948,2.73,2.733,77.475,2.295,0.68,-45.3656,0.758333,0.759167
23869,21.548,16.772,23.972,0,46.479,9.58,19.182,0,48.003,11.997,-4.637,-5.03,35.847,57.187,58,51.435,10.412,10.4,39.94,2.454,57.187,9.324,-4.691,69.059,184.131,34.798,430.512,129.915,2.739,2.741,77.468,2.301,0.681667,-46.003,0.760833,0.761389
23870,21.548,16.802,23.987,0,46.479,9.595,19.197,0,48.003,11.997,-4.691,-5.03,35.9,57.187,58,51.435,10.411,10.4,39.981,2.454,57.187,9.324,-4.691,69.059,184.131,34.798,430.512,129.915,2.739,2.741,77.468,2.301,0.681667,-46.003,0.760833,0.761389
23871,21.606,16.846,24.06,0,46.494,9.595,19.211,0,48.003,11.997,-4.688,-5.03,35.951,57.122,58,51.642,10.409,10.4,40.069,2.458,57.122,9.37,-4.691,69.059,184.131,34.798,431.163,129.915,2.744,2.786,77.51,2.304,0.682778,-46.003,0.762222,0.773889
23872,21.636,16.904,24.141,0,46.509,9.661,19.321,0,48.003,11.997,-4.691,-5.03,36.012,57.111,58,51.679,10.407,10.4,40.109,2.459,57.111,9.353,-4.659,69.059,184.131,34.798,431.38,129.915,2.762,2.795,77.529,2.305,0.683056,-45.6892,0.767222,0.776389
23873,21.665,16.89,24.141,0,46.523,9.661,19.321,0,48.003,11.997,-4.659,-5.03,36.068,57.114,58,51.673,10.405,10.4,40.24,2.46,57.114,9.358,-4.753,69.059,184.131,34.798,431.684,129.915,2.772,2.795,77.544,2.306,0.683333,-46.611,0.77,0.776389
23874,21.68,16.941,24.199,0,46.523,9.675,19.365,0,48.003,11.997,-4.753,-5.03,36.111,57.118,58,51.669,10.405,10.4,40.238,2.461,57.118,9.348,-4.81,69.059,184.131,34.798,432.031,129.915,2.785,2.796,77.548,2.307,0.683611,-47.17,0.773611,0.776667
23875,21.702,16.956,24.214,0,46.523,9.69,19.38,0,48.003,11.997,-4.857,-5.03,36.174,57.104,58,51.719,10.401,10.4,40.368,2.464,57.104,9.362,-4.857,69.059,184.147,34.798,432.161,129.915,2.795,2.808,77.555,2.309,0.684444,-47.6309,0.776389,0.78
23876,21.716,17,24.28,0,46.538,9.705,19.409,0,48.003,11.997,-4.901,-5.03,36.194,57.093,58,51.756,10.399,10.4,40.455,2.463,57.093,9.349,-4.901,69.059,184.147,34.798,432.552,129.915,2.805,2.815,77.56,2.309,0.684167,-48.0624,0.779167,0.781944
23877,21.731,17.043,24.368,0,46.523,9.719,19.453,0,48.003,11.997,-4.926,-5.03,36.205,57.129,58,51.659,10.397,10.4,40.542,2.462,57.129,9.341,-4.984,69.059,184.131,34.798,433.203,129.915,2.822,2.793,77.535,2.307,0.683889,-48.8763,0.783889,0.775833
23878,21.731,17.073,24.397,0,46.509,9.734,19.504,0,48.003,11.997,-4.984,-5.03,36.21,57.165,58,51.555,10.395,10.4,40.631,2.462,57.165,9.346,-4.988,69.059,184.131,34.798,433.42,129.883,2.825,2.773,77.501,2.306,0.683889,-48.9156,0.784722,0.770278
23879,21.746,17.124,24.463,0,46.509,9.763,19.563,0,48.003,11.997,-4.988,-5.03,36.218,57.18,58,51.518,10.394,10.4,40.673,2.46,57.18,9.327,-4.962,69.059,184.131,34.798,433.724,129.883,2.82,2.763,77.464,2.304,0.683333,-48.6606,0.783333,0.7675
23880,21.746,17.183,24.536,0,46.465,9.778,19.563,0,48.003,11.997,-4.962,-5.03,36.23,57.18,58,51.523,10.391,10.4,40.806,2.459,57.18,9.3,-4.991,69.059,184.131,34.798,433.854,129.883,2.814,2.764,77.435,2.304,0.683056,-48.945,0.781667,0.767778
23881,21.76,17.212,24.58,0,46.45,9.844,19.666,0,48.003,11.997,-4.962,-5.03,36.252,57.165,58,51.573,10.386,10.4,40.981,2.456,57.165,9.288,-4.959,69.059,184.131,34.798,434.158,129.883,2.805,2.77,77.414,2.3,0.682222,-48.6312,0.779167,0.769444
23882,21.76,17.241,24.646,0,46.45,9.858,19.717,0,48.003,11.997,-4.941,-5.03,36.268,57.133,58,51.677,10.384,10.4,41.068,2.45,57.133,9.285,-4.941,69.059,184.131,34.798,434.375,129.883,2.793,2.786,77.412,2.295,0.680556,-48.4547,0.775833,0.773889
23883,21.79,17.366,24.792,0,46.465,9.917,19.834,0,48.003,11.997,-4.879,-5.03,36.319,57.067,58,51.883,10.378,10.4,41.333,2.442,57.067,9.281,-4.879,68.896,184.131,34.88,434.766,129.769,2.792,2.819,77.443,2.287,0.678333,-47.8466,0.775556,0.783056
23884,21.804,17.395,24.858,0,46.479,9.932,19.885,0,48.003,11.997,-4.879,-5.03,36.319,57.053,58,51.932,10.378,10.4,41.333,2.438,57.053,9.28,-4.876,68.896,184.131,34.88,435.113,129.769,2.803,2.825,77.456,2.283,0.677222,-47.8172,0.778611,0.784722
23885,21.819,17.454,24.932,0,46.479,9.983,19.885,0,48.003,11.997,-4.876,-5.03,36.348,57.038,58,51.982,10.374,10.4,41.467,2.435,57.038,9.288,-4.796,68.896,184.131,34.88,435.156,129.769,2.813,2.831,77.466,2.279,0.676389,-47.0327,0.781389,0.786389
23886,21.848,17.49,24.976,0,46.479,9.998,19.988,0,48.003,11.997,-4.796,-5.03,36.386,57.042,58,51.977,10.372,10.4,41.555,2.433,57.042,9.269,-4.818,68.896,184.147,34.88,435.503,129.769,2.823,2.828,77.467,2.277,0.675833,-47.2484,0.784167,0.785556
23887,21.885,17.563,25.085,0,46.479,10.042,20.083,0,48.003,11.997,-4.796,-5.03,36.457,57.067,58,51.939,10.366,10.4,41.822,2.428,57.067,9.269,-4.778,68.896,184.131,34.798,435.72,129.769,2.833,2.816,77.454,2.273,0.674444,-46.8562,0.786944,0.782222
23888,21.899,17.593,25.144,0,46.45,10.056,20.127,0,48.003,11.997,-4.803,-5.03,36.494,57.089,58,51.847,10.362,10.4,41.957,2.426,57.089,9.266,-4.803,69.059,184.131,34.798,435.894,129.753,2.844,2.796,77.421,2.271,0.673889,-47.1013,0.79,0.776667
23889,21.929,17.651,25.225,0,46.436,10.085,20.186,0,47.212,11.353,-4.81,-5.03,36.53,57.1,58,51.821,10.36,10.4,42.046,2.425,57.1,9.265,-4.789,69.059,184.131,34.798,436.198,129.769,2.841,2.789,77.389,2.269,0.673611,-46.964,0.789167,0.774722
23890,21.973,17.761,25.364,0,46.421,10.129,20.266,0,34.395,0,-4.807,-5.03,36.569,57.006,58,52.118,10.356,10.4,42.224,2.425,57.006,9.273,-4.767,69.059,183.984,34.798,437.023,129.769,2.829,2.849,77.385,2.269,0.673611,-46.7483,0.785833,0.791389
23891,21.987,17.805,25.452,0,46.436,10.144,20.295,0,22.998,0,-4.767,-5.03,36.609,56.941,58,52.318,10.354,10.4,42.271,2.428,56.941,9.269,-4.753,68.896,183.87,34.798,437.109,129.769,2.828,2.892,77.43,2.272,0.674444,-46.611,0.785556,0.803333
23892,22.017,17.834,25.466,0,46.494,10.195,20.369,0,12.085,0,-4.753,-5.03,36.654,56.876,58,52.521,10.352,10.4,42.408,2.431,56.876,9.265,-4.72,68.896,183.87,34.798,437.326,129.769,2.841,2.935,77.491,2.273,0.675278,-46.2874,0.789167,0.815278
23893,22.046,17.871,25.525,0,46.523,10.21,20.42,0,0.857,0,-4.72,-5.03,36.702,56.868,58,52.56,10.35,10.4,42.455,2.433,56.865,9.308,-4.695,68.896,183.87,34.798,437.76,129.769,2.87,2.946,77.539,2.276,0.675833,-46.0422,0.797222,0.818333
23894,22.097,17.915,25.591,0,46.523,10.239,20.464,0,0,0,-4.713,-5.03,36.76,56.901,58,52.459,10.348,10.4,42.547,2.435,56.901,9.305,-4.651,68.896,183.87,34.798,437.934,129.688,2.899,2.926,77.554,2.277,0.676389,-45.6107,0.805278,0.812778
23895,22.126,17.93,25.62,0,46.509,10.254,20.493,0,0,0,-4.651,-5.03,36.827,56.984,58,52.214,10.346,10.4,42.64,2.435,56.984,9.299,-4.691,68.896,183.87,34.798,438.151,129.606,2.915,2.878,77.525,2.277,0.676389,-46.003,0.809722,0.799444
23896,22.185,17.959,25.664,0,46.479,10.269,20.537,0,0,0,-4.735,-5.03,36.922,57.096,58,51.892,10.343,10.4,42.781,2.436,57.096,9.285,-4.698,68.896,183.87,34.798,438.455,129.606,2.92,2.814,77.402,2.277,0.676667,-46.0716,0.811111,0.781667
23897,22.214,18.018,25.759,0,46.45,10.283,20.581,0,0,0,-4.698,-5.03,36.977,57.093,58,51.909,10.341,10.4,42.874,2.436,57.093,9.275,-4.695,68.896,183.87,34.798,438.759,129.606,2.903,2.818,77.348,2.278,0.676667,-46.0422,0.806389,0.782778
23898,22.266,18.069,25.818,0,46.384,10.327,20.647,0,0,0,-4.695,-5.03,37.034,57.071,58,51.98,10.339,10.4,42.923,2.436,57.071,9.282,-4.64,68.896,183.87,34.798,438.932,129.606,2.882,2.832,77.325,2.277,0.676667,-45.5029,0.800556,0.786667
23899,22.295,18.083,25.833,0,46.384,10.327,20.676,0,0,0,-4.604,-5.03,37.095,57.038,58,52.084,10.337,10.4,43.016,2.433,57.038,9.278,-4.633,68.896,183.87,34.798,439.106,129.606,2.868,2.85,77.319,2.275,0.675833,-45.4342,0.796667,0.791667
23900,22.339,18.127,25.891,0,46.399,10.364,20.706,0,0,0,-4.633,-5.03,37.159,57.02,58,52.144,10.336,10.4,43.065,2.431,57.02,9.275,-4.622,68.896,183.87,34.798,439.323,129.606,2.854,2.86,77.326,2.273,0.675278,-45.3263,0.792778,0.794444
23901,22.412,18.157,25.957,0,46.399,10.378,20.75,0,0,0,-4.619,-5.03,37.29,57.017,58,52.167,10.332,10.4,43.251,2.428,57.017,9.228,-4.601,68.896,183.87,34.798,439.67,129.606,2.853,2.861,77.336,2.269,0.674444,-45.1204,0.7925,0.794722
23902,22.412,18.201,26.001,0,46.399,10.408,20.815,0,0,0,-4.601,-5.03,37.363,57.017,58,52.167,10.329,10.4,43.391,2.428,57.017,9.228,-4.601,68.896,183.87,34.798,439.67,129.606,2.853,2.861,77.336,2.269,0.674444,-45.1204,0.7925,0.794722
23903,22.522,18.281,26.125,0,46.384,10.452,20.889,0,0,0,-4.572,-5.03,37.45,57.035,58,52.127,10.328,10.4,43.442,2.419,57.035,9.22,-4.568,68.896,183.87,34.798,439.931,129.606,2.86,2.845,77.32,2.261,0.671944,-44.7968,0.794444,0.790278
23904,22.551,18.325,26.184,0,46.384,10.466,20.933,0,0,0,-4.557,-5.03,37.527,57.017,58,52.187,10.326,10.4,43.534,2.416,57.017,9.211,-4.496,68.896,183.87,34.798,440.061,129.574,2.86,2.854,77.317,2.258,0.671111,-44.0907,0.794444,0.792778
23905,22.617,18.354,26.228,0,46.384,10.496,20.984,0,0,0,-4.496,-5.03,37.608,56.991,58,52.269,10.322,10.4,43.628,2.416,56.991,9.216,-4.499,68.896,183.87,34.798,440.191,129.574,2.862,2.87,77.324,2.257,0.671111,-44.1201,0.795,0.797222
23906,22.676,18.42,26.323,0,46.399,10.532,21.057,0,0,0,-4.528,-5.03,37.779,56.959,58,52.374,10.318,10.4,43.862,2.422,56.959,9.211,-4.528,68.896,183.87,34.798,440.755,129.574,2.868,2.897,77.344,2.262,0.672778,-44.4045,0.796667,0.804722
23907,22.705,18.464,26.367,0,46.421,10.547,21.101,0,0,0,-4.528,-5.03,37.779,56.955,58,52.39,10.318,10.4,43.862,2.42,56.955,9.205,-4.644,68.896,183.87,34.798,440.799,129.574,2.877,2.898,77.356,2.26,0.672222,-45.5421,0.799167,0.805
23908,22.778,18.552,26.521,0,46.399,10.591,21.167,0,0,0,-4.579,-5.03,37.908,57.031,58,52.175,10.313,10.4,44.096,2.413,57.031,9.199,-4.622,68.896,183.822,34.798,441.233,129.574,2.895,2.849,77.315,2.253,0.670278,-45.3263,0.804167,0.791389
23909,22.844,18.604,26.565,0,46.384,10.605,21.211,0,0,0,-4.622,-5.03,37.972,57.111,58,51.941,10.31,10.4,44.191,2.411,57.111,9.2,-4.463,68.896,183.757,34.798,441.406,129.606,2.892,2.8,77.255,2.252,0.669722,-43.7671,0.803333,0.777778
23910,22.888,18.647,26.624,0,46.311,10.649,21.299,0,0,0,-4.463,-5.03,38.066,57.161,58,51.796,10.308,10.4,44.287,2.411,57.161,9.181,-4.405,68.896,183.757,34.798,441.623,129.606,2.881,2.77,77.186,2.251,0.669722,-43.1983,0.800278,0.769444
23911,22.961,18.677,26.689,0,46.282,10.664,21.299,0,0,0,-4.405,-5.03,38.165,57.183,58,51.737,10.306,10.4,44.383,2.408,57.183,9.185,-4.329,68.896,183.757,34.798,441.84,129.606,2.861,2.755,77.122,2.248,0.668889,-42.453,0.794722,0.765278
23912,23.042,18.721,26.748,0,46.252,10.693,21.394,0,0,0,-4.253,-5.03,38.406,57.165,58,51.797,10.301,10.4,44.621,2.407,57.165,9.185,-4.253,68.896,183.757,34.798,442.014,129.574,2.832,2.766,77.084,2.247,0.668611,-41.7077,0.786667,0.768333
23913,23.115,18.787,26.829,0,46.252,10.73,21.467,0,0,0,-4.163,-5.03,38.545,57.111,58,51.967,10.298,10.4,44.717,2.41,57.111,9.183,-4.199,68.896,183.757,34.798,442.274,129.574,2.806,2.803,77.085,2.249,0.669444,-41.1781,0.779444,0.778611
23914,23.21,18.801,26.873,0,46.267,10.745,21.482,0,0,0,-4.12,-5.03,38.685,57.075,58,52.08,10.296,10.4,44.815,2.415,57.075,9.217,-4.12,68.913,183.757,34.798,442.491,129.574,2.791,2.831,77.119,2.254,0.670833,-40.4034,0.775278,0.786389
23915,23.394,18.845,26.917,0,46.296,10.774,21.533,0,0,0,-4.091,-5.03,38.856,57.06,58,52.135,10.295,10.4,44.868,2.423,57.06,9.217,-4.141,68.896,183.757,34.798,442.795,129.574,2.806,2.85,77.186,2.262,0.673056,-40.6093,0.779444,0.791667
23916,23.481,18.918,27.041,0,46.326,10.789,21.592,0,0,0,-4.141,-5.03,38.996,57.078,58,52.087,10.293,10.4,44.965,2.425,57.078,9.205,-4.145,68.896,183.757,34.798,443.056,129.574,2.816,2.843,77.2,2.263,0.673611,-40.6486,0.782222,0.789722
23917,23.562,18.955,27.1,0,46.326,10.818,21.68,0,0,0,-4.145,-5.03,39.137,57.096,58,52.039,10.291,10.4,45.063,2.427,57.096,9.208,-4.141,68.799,183.757,34.798,443.142,129.574,2.836,2.835,77.195,2.265,0.674167,-40.6093,0.787778,0.7875
23918,23.65,18.999,27.129,0,46.311,10.818,21.68,0,0,0,-4.141,-5.03,39.281,57.104,58,52.023,10.289,10.4,45.162,2.43,57.104,9.211,-4.156,68.783,183.757,34.684,443.229,129.574,2.845,2.835,77.186,2.267,0.675,-40.7564,0.790278,0.7875
23919,23.73,19.014,27.158,0,46.311,10.862,21.731,0,0,0,-4.156,-5.03,39.421,57.1,58,52.04,10.288,10.4,45.216,2.44,57.1,9.198,-4.293,68.783,183.757,34.684,443.446,129.574,2.849,2.848,77.187,2.277,0.677778,-42.0999,0.791389,0.791111
23920,23.789,19.058,27.224,0,46.311,10.898,21.775,0,0,0,-4.326,-5.03,39.653,57.104,58,52.034,10.284,10.4,45.369,2.442,57.104,9.197,-4.286,68.799,183.757,34.684,443.576,129.574,2.848,2.849,77.188,2.279,0.678333,-42.0313,0.791111,0.791389
23921,23.848,19.072,27.253,0,46.311,10.898,21.804,0,0,0,-4.358,-5.03,39.758,57.122,58,51.986,10.282,10.4,45.469,2.442,57.122,9.204,-4.358,68.896,183.757,34.684,443.62,129.492,2.85,2.84,77.18,2.279,0.678333,-42.7374,0.791667,0.788889
23922,23.914,19.102,27.283,0,46.296,10.913,21.819,0,0,0,-4.449,-5.03,39.848,57.187,58,51.794,10.282,10.4,45.478,2.447,57.187,9.194,-4.438,68.896,183.757,34.684,443.88,129.492,2.854,2.806,77.15,2.283,0.679722,-43.5219,0.792778,0.779444
23923,24.016,19.167,27.378,0,46.216,10.957,21.914,0,0,0,-4.449,-5.03,40.034,57.331,58,51.371,10.279,10.4,45.634,2.457,57.331,9.157,-4.449,68.896,183.757,34.684,444.054,129.508,2.839,2.731,77.024,2.292,0.6825,-43.6298,0.788611,0.758611
23924,24.06,19.197,27.422,0,46.172,10.972,21.914,0,0,0,-4.449,-5.03,40.034,57.36,58,51.289,10.279,10.4,45.634,2.459,57.36,9.148,-4.496,68.896,183.757,34.684,444.141,129.492,2.812,2.717,76.969,2.293,0.683056,-44.0907,0.781111,0.754722
23925,24.126,19.226,27.466,0,46.157,10.986,21.973,0,0,0,-4.496,-5.03,40.119,57.378,58,51.239,10.278,10.4,45.69,2.459,57.378,9.149,-4.543,68.896,183.757,34.684,444.184,129.492,2.784,2.707,76.922,2.293,0.683056,-44.5516,0.773333,0.751944
23926,24.17,19.226,27.48,0,46.143,10.986,22.002,0,0,0,-4.539,-5.03,40.275,57.375,58,51.254,10.275,10.4,45.846,2.458,57.375,9.151,-4.539,68.896,183.757,34.684,444.271,129.492,2.749,2.709,76.904,2.293,0.682778,-44.5124,0.763611,0.7525
23927,24.199,19.27,27.539,0,46.143,11.016,22.031,0,0,0,-4.579,-5.03,40.341,57.353,58,51.324,10.273,10.4,45.901,2.458,57.353,9.149,-4.579,68.896,183.757,34.684,444.835,129.574,2.731,2.723,76.903,2.292,0.682778,-44.9047,0.758611,0.756389
23928,24.28,19.321,27.605,0,46.143,11.03,22.068,0,0,0,-4.601,-5.03,40.407,57.274,58,51.572,10.272,10.4,45.957,2.462,57.274,9.137,-4.655,68.896,183.757,34.684,444.878,129.574,2.711,2.777,76.965,2.296,0.683889,-45.65,0.753056,0.771389
23929,24.324,19.365,27.664,0,46.201,11.06,22.083,0,0,0,-4.597,-5.03,40.47,57.245,58,51.662,10.271,10.4,46.012,2.464,57.245,9.142,-4.608,68.896,183.757,34.798,445.052,129.574,2.721,2.796,77.012,2.297,0.684444,-45.189,0.755833,0.776667
23930,24.353,19.409,27.722,0,46.238,11.096,22.185,0,0,0,-4.608,-5.03,40.534,57.223,58,51.732,10.269,10.4,46.112,2.465,57.223,9.146,-4.622,68.896,183.757,34.798,445.139,129.492,2.736,2.811,77.06,2.298,0.684722,-45.3263,0.76,0.780833
23931,24.397,19.424,27.759,0,46.252,11.111,22.2,0,0,0,-4.528,-5.03,40.678,57.234,58,51.704,10.266,10.4,46.269,2.465,57.234,9.144,-4.528,68.896,183.757,34.798,445.269,129.492,2.766,2.806,77.08,2.298,0.684722,-44.4045,0.768333,0.779444
23932,24.463,19.468,27.832,0,46.252,11.125,22.266,0,0,0,-4.507,-5.03,40.771,57.27,58,51.599,10.264,10.4,46.369,2.463,57.27,9.138,-4.452,68.896,183.757,34.798,445.399,129.378,2.787,2.783,77.077,2.296,0.684167,-43.6592,0.774167,0.773056
23933,24.536,19.548,27.905,0,46.238,11.14,22.295,0,0,0,-4.64,-5.03,40.828,57.335,58,51.414,10.263,10.4,46.426,2.461,57.335,9.156,-4.583,68.896,183.757,34.684,445.573,129.378,2.813,2.744,77,2.294,0.683611,-44.9439,0.781389,0.762222
23934,24.536,19.548,27.905,0,46.201,11.169,22.339,0,0,0,-4.583,-5.03,40.899,57.335,58,51.414,10.26,10.4,46.526,2.461,57.335,9.156,-4.583,68.896,183.757,34.684,445.573,129.378,2.813,2.744,77,2.294,0.683611,-44.9439,0.781389,0.762222
23935,24.631,19.622,28.03,0,46.143,11.213,22.434,0,0,0,-4.583,-5.03,40.973,57.382,58,51.28,10.257,10.4,46.628,2.461,57.382,9.157,-4.554,68.896,183.757,34.684,445.79,129.378,2.79,2.717,76.908,2.294,0.683611,-44.6595,0.775,0.754722
23936,24.675,19.651,28.074,0,46.128,11.228,22.434,0,0,0,-4.514,-5.03,41.045,57.404,58,51.22,10.256,10.4,46.73,2.462,57.404,9.156,-4.579,68.896,183.757,34.684,446.007,129.378,2.771,2.706,76.866,2.294,0.683889,-44.9047,0.769722,0.751667
23937,24.719,19.702,28.14,0,46.099,11.243,22.463,0,0,0,-4.579,-5.03,41.126,57.436,58,51.126,10.254,10.4,46.787,2.465,57.436,9.15,-4.575,68.896,183.757,34.684,446.007,129.378,2.755,2.69,76.825,2.296,0.684722,-44.8654,0.765278,0.747222
23938,24.749,19.746,28.198,0,46.084,11.279,22.551,0,0,0,-4.597,-5.03,41.196,57.433,58,51.141,10.253,10.4,46.89,2.467,57.433,9.15,-4.669,68.896,183.675,34.684,446.137,129.378,2.732,2.695,76.807,2.298,0.685278,-45.7872,0.758889,0.748611
