time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23939,24.829,19.775,28.257,0,46.099,11.309,22.617,0,0,0,-4.615,-5.03,41.313,57.36,58,51.366,10.25,10.4,47.049,2.471,57.36,9.15,-4.659,68.896,183.594,34.684,446.354,129.378,2.707,2.744,76.837,2.302,0.686389,-45.6892,0.751944,0.762222
23940,24.829,19.775,28.257,0,46.099,11.309,22.617,0,0,0,-4.659,-5.03,41.376,57.36,58,51.366,10.247,10.4,47.108,2.471,57.36,9.15,-4.659,68.896,183.594,34.684,446.354,129.378,2.707,2.744,76.837,2.302,0.686389,-45.6892,0.751944,0.762222
23941,24.888,19.819,28.323,0,46.128,11.338,22.661,0,0,0,-4.749,-5.03,41.422,57.288,58,51.592,10.246,10.4,47.211,2.473,57.288,9.107,-4.745,68.896,183.594,34.701,446.484,129.378,2.725,2.792,76.923,2.304,0.686944,-46.5326,0.756944,0.775556
23942,24.917,19.885,28.396,0,46.157,11.353,22.69,0,0,0,-4.745,-5.03,41.467,57.284,58,51.608,10.245,10.4,47.269,2.475,57.284,9.113,-4.648,68.896,183.594,34.684,446.571,129.378,2.741,2.797,76.961,2.305,0.6875,-45.5813,0.761389,0.776944
23943,24.946,19.885,28.396,0,46.172,11.353,22.72,0,0,0,-4.648,-5.03,41.537,57.31,58,51.536,10.244,10.4,47.33,2.479,57.31,9.112,-4.72,68.896,183.594,34.684,446.701,129.378,2.764,2.786,76.967,2.309,0.688611,-46.2874,0.767778,0.773889
23944,24.961,19.929,28.477,0,46.172,11.382,22.778,0,0,0,-4.72,-5.03,41.587,57.364,58,51.376,10.243,10.4,47.39,2.48,57.364,9.114,-4.839,68.896,183.594,34.684,446.701,129.378,2.777,2.755,76.949,2.31,0.688889,-47.4544,0.771389,0.765278
23945,24.976,19.944,28.477,0,46.143,11.382,22.778,0,0,0,-4.915,-5.03,41.628,57.4,58,51.273,10.242,10.4,47.463,2.482,57.4,9.117,-4.915,69.059,183.594,34.684,446.745,129.378,2.785,2.736,76.915,2.311,0.689444,-48.1997,0.773611,0.76
23946,24.961,19.958,28.521,0,46.128,11.396,22.815,0,0,0,-5.122,-5.03,41.61,57.429,58,51.189,10.241,10.4,47.523,2.484,57.429,9.107,-5.049,69.059,183.594,34.684,446.788,129.378,2.783,2.722,76.877,2.314,0.69,-49.5138,0.773056,0.756111
23947,24.932,19.988,28.564,0,46.099,11.426,22.844,0,0,0,-5.103,-5.03,41.602,57.433,58,51.187,10.241,10.4,47.538,2.491,57.433,9.106,-5.205,69.059,183.594,34.684,446.918,129.378,2.76,2.728,76.826,2.319,0.691944,-51.0436,0.766667,0.757778
23948,24.917,19.988,28.564,0,46.099,11.426,22.859,0,0,0,-5.183,-5.03,41.569,57.422,58,51.223,10.24,10.4,47.599,2.491,57.422,9.109,-5.212,69.059,183.594,34.684,447.049,129.378,2.748,2.735,76.821,2.319,0.691944,-51.1123,0.763333,0.759722
23949,24.917,20.017,28.594,0,46.099,11.448,22.888,0,0,0,-5.212,-5.03,41.542,57.415,58,51.248,10.239,10.4,47.66,2.49,57.415,9.109,-5.158,69.059,183.594,34.684,447.005,129.378,2.742,2.739,76.822,2.319,0.691667,-50.5827,0.761667,0.760833
23950,24.902,20.054,28.638,0,46.099,11.462,22.903,0,0,0,-5.183,-5.03,41.509,57.422,58,51.23,10.237,10.4,47.733,2.489,57.422,9.111,-5.183,69.059,183.594,34.684,447.135,129.378,2.741,2.734,76.818,2.317,0.691389,-50.8279,0.761389,0.759444
23951,24.902,20.083,28.674,0,46.084,11.477,22.932,0,0,0,-5.172,-5.03,41.493,57.444,58,51.168,10.237,10.4,47.792,2.486,57.444,9.102,-5.147,69.059,183.594,34.798,447.222,129.378,2.741,2.719,76.805,2.315,0.690556,-50.4748,0.761389,0.755278
23952,24.888,20.112,28.748,0,46.069,11.492,22.998,0,0,0,-5.103,-5.03,41.476,57.469,58,51.096,10.234,10.4,47.896,2.484,57.469,9.097,-5.103,69.059,183.594,34.798,447.222,129.378,2.736,2.703,76.785,2.312,0.69,-50.0433,0.76,0.750833
23953,24.888,20.186,28.843,0,46.055,11.506,23.027,0,0,0,-5.053,-5.03,41.482,57.52,58,50.951,10.233,10.4,47.955,2.476,57.52,9.131,-5.024,69.059,183.594,34.798,447.352,129.378,2.717,2.666,76.714,2.305,0.687778,-49.2686,0.754722,0.740556
23954,24.888,20.237,28.901,0,46.018,11.55,23.115,0,0,0,-5.024,-5.03,41.483,57.52,58,50.954,10.231,10.4,48.061,2.471,57.52,9.12,-5.038,69.059,183.594,34.684,447.439,129.378,2.704,2.662,76.691,2.3,0.686389,-49.4059,0.751111,0.739444
23955,24.902,20.251,28.931,0,46.003,11.55,23.115,0,0,0,-5.038,-5.03,41.479,57.505,58,51.001,10.229,10.4,48.165,2.469,57.505,9.112,-4.955,69.173,183.594,34.684,447.439,129.378,2.689,2.669,76.683,2.298,0.685833,-48.592,0.746944,0.741389
23956,24.917,20.295,28.989,0,46.018,11.594,23.196,0,0,0,-4.955,-5.03,41.494,57.469,58,51.113,10.227,10.4,48.27,2.467,57.469,9.107,-4.872,69.173,183.594,34.684,447.569,129.378,2.681,2.69,76.692,2.297,0.685278,-47.778,0.744722,0.747222
23957,24.902,20.339,29.07,0,46.018,11.631,23.254,0,0,0,-4.908,-5.03,41.52,57.44,58,51.203,10.226,10.4,48.329,2.462,57.44,9.111,-5.017,69.173,183.594,34.684,447.656,129.492,2.677,2.703,76.71,2.292,0.683889,-49.2,0.743611,0.750833
23958,24.917,20.383,29.114,0,46.033,11.646,23.298,0,0,0,-4.915,-5.03,41.543,57.425,58,51.25,10.221,10.4,48.538,2.46,57.425,9.107,-4.93,69.173,183.594,34.684,447.656,129.574,2.682,2.71,76.727,2.289,0.683333,-48.3468,0.745,0.752778
23959,24.932,20.42,29.158,0,46.033,11.66,23.328,0,0,0,-4.977,-5.03,41.556,57.436,58,51.221,10.221,10.4,48.554,2.462,57.436,9.107,-4.977,69.173,183.594,34.684,447.786,129.574,2.691,2.706,76.736,2.291,0.683889,-48.8077,0.7475,0.751667
23960,24.976,20.435,29.187,0,46.033,11.675,23.364,0,0,0,-4.818,-5.03,41.595,57.458,58,51.163,10.219,10.4,48.661,2.466,57.458,9.065,-4.818,69.189,183.447,34.684,447.83,129.574,2.703,2.699,76.729,2.294,0.685,-47.2484,0.750833,0.749722
23961,24.998,20.508,29.297,0,46.033,11.704,23.394,0,0,0,-4.818,-5.03,41.633,57.44,58,51.221,10.218,10.4,48.723,2.469,57.44,9.076,-4.872,69.336,183.447,34.684,447.873,129.574,2.71,2.713,76.732,2.297,0.685833,-47.778,0.752778,0.753611
23962,25.027,20.508,29.312,0,46.033,11.719,23.438,0,0,0,-4.872,-5.03,41.663,57.411,58,51.313,10.216,10.4,48.83,2.469,57.411,9.077,-4.818,69.336,183.447,34.684,447.873,129.492,2.711,2.731,76.745,2.297,0.685833,-47.2484,0.753056,0.758611
23963,25.042,20.537,29.341,0,46.069,11.733,23.467,0,0,0,-4.818,-5.03,41.698,57.371,58,51.435,10.216,10.4,48.848,2.475,57.371,9.08,-4.847,69.336,183.447,34.684,447.96,129.492,2.721,2.762,76.771,2.303,0.6875,-47.5328,0.755833,0.767222
23964,25.071,20.566,29.392,0,46.084,11.748,23.496,0,0,0,-4.76,-5.03,41.772,57.346,58,51.515,10.214,10.4,48.972,2.486,57.346,9.077,-4.76,69.336,183.447,34.798,447.96,129.492,2.732,2.789,76.81,2.313,0.690556,-46.6797,0.758889,0.774722
23965,25.085,20.566,29.392,0,46.099,11.748,23.511,0,0,0,-4.745,-5.03,41.814,57.36,58,51.475,10.214,10.4,48.99,2.485,57.36,9.081,-4.745,69.336,183.447,34.798,447.96,129.492,2.753,2.78,76.825,2.312,0.690278,-46.5326,0.764722,0.772222
23966,25.144,20.632,29.436,0,46.099,11.763,23.547,0,0,0,-4.85,-5.03,41.838,57.458,58,51.189,10.213,10.4,49.053,2.48,57.458,9.077,-4.648,69.45,183.447,34.798,448.003,129.492,2.774,2.718,76.776,2.307,0.688889,-45.5813,0.770556,0.755
23967,25.159,20.662,29.509,0,46.033,11.792,23.577,0,0,0,-4.648,-5.03,41.907,57.491,58,51.096,10.212,10.4,49.115,2.476,57.491,9.07,-4.688,69.45,183.447,34.798,448.047,129.492,2.771,2.695,76.727,2.303,0.687778,-45.9736,0.769722,0.748611
23968,25.21,20.691,29.539,0,46.003,11.814,23.635,0,0,0,-4.688,-5.03,41.951,57.501,58,51.066,10.211,10.4,49.177,2.473,57.501,9.071,-4.644,69.434,183.447,34.798,448.003,129.492,2.758,2.686,76.684,2.3,0.686944,-45.5421,0.766111,0.746111
23969,25.239,20.691,29.553,0,45.989,11.829,23.635,0,0,0,-4.655,-5.03,42.008,57.483,58,51.124,10.209,10.4,49.24,2.472,57.483,9.062,-4.745,69.434,183.447,34.684,448.003,129.492,2.738,2.697,76.663,2.299,0.686667,-46.5326,0.760556,0.749167
23970,25.269,20.706,29.59,0,45.989,11.843,23.665,0,0,0,-4.644,-5.03,42.116,57.44,58,51.259,10.208,10.4,49.32,2.467,57.44,9.071,-4.673,69.515,183.447,34.684,448.003,129.492,2.722,2.719,76.666,2.295,0.685278,-45.8265,0.756111,0.755278
23971,25.342,20.764,29.634,0,46.003,11.858,23.694,0,0,0,-4.63,-5.03,42.183,57.4,58,51.385,10.207,10.4,49.383,2.463,57.4,9.108,-4.666,69.596,183.447,34.684,448.177,129.492,2.709,2.74,76.703,2.29,0.684167,-45.7578,0.7525,0.761111
23972,25.342,20.764,29.663,0,46.018,11.873,23.73,0,0,0,-4.604,-5.03,42.236,57.4,58,51.385,10.206,10.4,49.446,2.463,57.4,9.108,-4.666,69.596,183.447,34.684,448.177,129.492,2.709,2.74,76.703,2.29,0.684167,-45.7578,0.7525,0.761111
23973,25.422,20.801,29.707,0,46.033,11.887,23.774,0,0,0,-4.659,-5.03,42.31,57.378,58,51.458,10.205,10.4,49.51,2.461,57.378,9.103,-4.745,69.596,183.447,34.684,448.177,129.574,2.72,2.752,76.739,2.288,0.683611,-46.5326,0.755556,0.764444
23974,25.437,20.83,29.758,0,46.055,11.902,23.804,0,0,0,-4.771,-5.03,42.352,57.375,58,51.473,10.205,10.4,49.529,2.458,57.375,9.097,-4.76,69.596,183.447,34.684,448.22,129.574,2.733,2.752,76.749,2.285,0.682778,-46.6797,0.759167,0.764444
23975,25.466,20.859,29.802,0,46.055,11.917,23.833,0,0,0,-4.76,-5.03,42.444,57.397,58,51.411,10.203,10.4,49.655,2.457,57.397,9.09,-4.782,69.596,183.447,34.684,448.177,129.574,2.742,2.739,76.745,2.284,0.6825,-46.8954,0.761667,0.760833
23976,25.481,20.874,29.832,0,46.033,11.931,23.862,0,0,0,-4.76,-5.03,42.444,57.425,58,51.328,10.203,10.4,49.655,2.456,57.425,9.089,-4.774,69.596,183.447,34.684,448.22,129.574,2.754,2.721,76.721,2.284,0.682222,-46.8169,0.765,0.755833
23977,25.51,20.903,29.861,0,46.003,11.946,23.899,0,0,0,-4.818,-5.03,42.52,57.465,58,51.212,10.201,10.4,49.783,2.455,57.465,9.088,-4.818,69.596,183.447,34.684,448.22,129.574,2.749,2.698,76.684,2.283,0.681944,-47.2484,0.763611,0.749444
23978,25.576,20.969,29.956,0,45.989,11.96,23.928,0,0,0,-4.738,-5.03,42.567,57.433,58,51.318,10.2,10.4,49.846,2.453,57.433,9.083,-4.771,69.596,183.447,34.684,448.22,129.574,2.727,2.716,76.648,2.28,0.681389,-46.7875,0.7575,0.754444
23979,25.591,20.969,29.956,0,45.989,11.975,23.958,0,0,0,-4.771,-5.03,42.609,57.339,58,51.606,10.199,10.4,49.91,2.453,57.339,9.053,-4.782,69.596,183.447,34.798,448.177,129.574,2.717,2.774,76.69,2.28,0.681389,-46.8954,0.754722,0.770556
23980,25.62,21.013,30.029,0,46.055,12.012,24.016,0,0,0,-4.782,-5.03,42.649,57.263,58,51.837,10.197,10.4,49.975,2.453,57.263,9.059,-4.709,69.678,183.447,34.798,448.177,129.574,2.72,2.821,76.756,2.28,0.681389,-46.1795,0.755556,0.783611
23981,25.649,21.042,30.059,0,46.099,12.026,24.045,0,0,0,-4.763,-5.03,42.747,57.201,58,52.027,10.195,10.4,50.103,2.456,57.201,9.063,-4.735,69.678,183.447,34.798,448.134,129.574,2.735,2.861,76.834,2.283,0.682222,-46.4345,0.759722,0.794722
23982,25.664,21.057,30.073,0,46.128,12.026,24.06,0,0,0,-4.763,-5.03,42.747,57.208,58,52.008,10.195,10.4,50.103,2.457,57.208,9.068,-4.8,69.678,183.252,34.798,448.09,129.574,2.774,2.859,76.882,2.284,0.6825,-47.0719,0.770556,0.794167
23983,25.679,21.072,30.103,0,46.128,12.056,24.097,0,0,0,-4.8,-5.03,42.781,57.288,58,51.773,10.195,10.4,50.123,2.462,57.288,9.07,-4.821,69.678,183.252,34.798,448.09,129.574,2.805,2.816,76.885,2.288,0.683889,-47.2779,0.779167,0.782222
23984,25.73,21.101,30.154,0,46.099,12.07,24.126,0,0,0,-4.767,-5.03,42.817,57.393,58,51.464,10.194,10.4,50.187,2.463,57.393,9.059,-4.727,69.678,183.252,34.798,448.09,129.574,2.83,2.757,76.829,2.29,0.684167,-46.356,0.786111,0.765833
23985,25.745,21.116,30.168,0,46.033,12.07,24.141,0,0,0,-4.745,-5.03,42.912,57.512,58,51.107,10.193,10.4,50.272,2.467,57.512,9.058,-4.745,69.678,183.252,34.798,448.09,129.574,2.831,2.688,76.735,2.293,0.685278,-46.5326,0.786389,0.746667
23986,25.789,21.13,30.198,0,45.989,12.085,24.17,0,0,0,-4.785,-5.03,42.95,57.592,58,50.877,10.192,10.4,50.336,2.479,57.592,9.049,-4.785,69.596,183.252,34.684,447.96,129.574,2.774,2.654,76.58,2.304,0.688611,-46.9248,0.770556,0.737222
23987,25.818,21.167,30.227,0,45.93,12.085,24.17,0,0,0,-4.785,-5.03,42.987,57.577,58,50.923,10.192,10.4,50.356,2.481,57.577,9.043,-4.789,69.596,183.252,34.684,447.96,129.606,2.733,2.666,76.544,2.306,0.689167,-46.964,0.759167,0.740556
23988,25.833,21.182,30.256,0,45.93,12.1,24.17,0,0,0,-4.789,-5.03,43.022,57.552,58,51.002,10.192,10.4,50.377,2.481,57.552,9.056,-4.763,69.596,183.171,34.684,447.96,129.606,2.706,2.682,76.533,2.306,0.689167,-46.7091,0.751667,0.745
23989,25.862,21.211,30.308,0,45.93,12.114,24.243,0,0,0,-4.731,-5.03,43.114,57.552,58,51.005,10.19,10.4,50.507,2.484,57.552,9.05,-4.731,69.596,183.171,34.684,447.917,129.606,2.678,2.685,76.542,2.309,0.69,-46.3953,0.743889,0.745833
23990,25.913,21.226,30.337,0,45.93,12.129,24.28,0,0,0,-4.648,-5.03,43.175,57.595,58,50.875,10.189,10.4,50.573,2.488,57.595,9.087,-4.648,69.596,183.171,34.684,447.873,129.606,2.67,2.664,76.537,2.313,0.691111,-45.5813,0.741667,0.74
23991,25.972,21.27,30.381,0,45.916,12.144,24.309,0,0,0,-4.724,-5.03,43.227,57.671,58,50.654,10.188,10.4,50.638,2.497,57.671,9.076,-4.706,69.596,183.171,34.684,447.873,129.606,2.653,2.628,76.515,2.321,0.693611,-46.1501,0.736944,0.73
23992,25.972,21.27,30.396,0,45.916,12.158,24.324,0,0,0,-4.706,-5.03,43.277,57.671,58,50.654,10.188,10.4,50.659,2.497,57.671,9.076,-4.706,69.596,183.171,34.684,447.873,129.606,2.653,2.628,76.515,2.321,0.693611,-46.1501,0.736944,0.73
23993,26.016,21.335,30.469,0,45.901,12.18,24.353,0,0,0,-4.735,-5.03,43.323,57.657,58,50.703,10.186,10.4,50.724,2.498,57.657,9.077,-4.749,69.596,183.171,34.684,447.743,129.606,2.633,2.638,76.508,2.321,0.693889,-46.5718,0.731389,0.732778
23994,26.045,21.365,30.52,0,45.916,12.209,24.412,0,0,0,-4.774,-5.03,43.364,57.614,58,50.835,10.186,10.4,50.789,2.497,57.614,9.07,-4.778,69.596,183.171,34.684,447.7,129.606,2.634,2.664,76.529,2.32,0.693611,-46.8562,0.731667,0.74
23995,26.074,21.365,30.535,0,45.945,12.209,24.412,0,0,0,-4.742,-5.03,43.461,57.556,58,51.012,10.184,10.4,50.876,2.497,57.556,9.072,-4.735,69.678,183.171,34.684,447.613,129.606,2.639,2.699,76.57,2.32,0.693611,-46.4345,0.733056,0.749722
23996,26.111,21.394,30.564,0,45.959,12.224,24.448,0,0,0,-4.691,-5.03,43.513,57.548,58,51.035,10.183,10.4,50.941,2.494,57.548,9.08,-4.691,69.678,183.171,34.684,447.613,129.606,2.655,2.701,76.596,2.317,0.692778,-46.003,0.7375,0.750278
23997,26.14,21.409,30.579,0,45.959,12.239,24.463,0,0,0,-4.688,-5.03,43.57,57.595,58,50.896,10.183,10.4,50.963,2.492,57.595,9.071,-4.688,69.678,183.171,34.684,447.656,129.622,2.665,2.671,76.596,2.315,0.692222,-45.9736,0.740278,0.741944
23998,26.213,21.423,30.593,0,45.945,12.239,24.478,0,0,0,-4.575,-5.03,43.657,57.737,58,50.478,10.183,10.4,50.987,2.489,57.737,9.033,-4.688,69.678,183.171,34.684,447.569,129.606,2.675,2.585,76.498,2.313,0.691389,-45.9736,0.743056,0.718056
23999,26.257,21.467,30.623,0,45.901,12.253,24.507,0,0,0,-4.695,-5.03,43.706,57.751,58,50.437,10.182,10.4,51.051,2.486,57.751,9.037,-4.648,69.678,183.187,34.684,447.396,129.688,2.66,2.573,76.445,2.31,0.690556,-45.5813,0.738889,0.714722
24000,26.294,21.467,30.688,0,45.85,12.268,24.536,0,0,0,-4.648,-5.03,43.765,57.686,58,50.635,10.181,10.4,51.116,2.484,57.686,9.027,-4.727,69.596,183.171,34.684,447.439,129.688,2.645,2.611,76.429,2.308,0.69,-46.356,0.734722,0.725278
24001,26.323,21.497,30.732,0,45.886,12.283,24.58,0,0,0,-4.735,-5.03,43.812,57.595,58,50.908,10.181,10.4,51.138,2.482,57.595,9.038,-4.735,69.515,183.171,34.684,447.352,129.688,2.621,2.664,76.468,2.306,0.689444,-46.4345,0.728056,0.74
24002,26.338,21.519,30.732,0,45.93,12.297,24.58,0,0,0,-4.782,-5.03,43.899,57.491,58,51.227,10.18,10.4,51.226,2.482,57.491,9.026,-4.763,69.531,183.171,34.684,447.352,129.688,2.621,2.728,76.541,2.306,0.689444,-46.7091,0.728056,0.757778
24003,26.367,21.548,30.776,0,45.959,12.312,24.609,0,0,0,-4.774,-5.03,43.94,57.444,58,51.37,10.179,10.4,51.291,2.482,57.444,9.039,-4.774,69.515,183.171,34.684,447.266,129.688,2.641,2.756,76.613,2.306,0.689444,-46.8169,0.733611,0.765556
24004,26.367,21.548,30.776,0,46.003,12.312,24.631,0,0,0,-4.807,-5.03,43.964,57.429,58,51.417,10.179,10.4,51.313,2.483,57.429,9.034,-4.865,69.515,183.171,34.684,447.266,129.688,2.662,2.766,76.675,2.307,0.689722,-47.7094,0.739444,0.768333
24005,26.426,21.577,30.806,0,46.003,12.327,24.661,0,0,0,-4.821,-5.03,44.001,57.527,58,51.129,10.179,10.4,51.334,2.488,57.527,9.04,-4.727,69.596,183.171,34.684,447.005,129.688,2.723,2.714,76.689,2.311,0.691111,-46.356,0.756389,0.753889
24006,26.462,21.563,30.791,0,45.989,12.327,24.661,0,0,0,-4.673,-5.03,44.053,57.603,58,50.96,10.179,10.4,51.358,2.487,57.585,9.038,-4.684,69.596,183.187,34.684,447.005,129.688,2.739,2.679,76.644,2.31,0.690833,-45.9343,0.760833,0.744167
24007,26.492,21.577,30.791,0,45.989,12.312,24.646,0,0,0,-4.684,-5.03,44.111,57.639,58,50.799,10.18,10.4,51.336,2.486,57.639,9.039,-4.753,69.596,183.171,34.684,446.918,129.688,2.74,2.645,76.582,2.309,0.690556,-46.611,0.761111,0.734722
24008,26.506,21.577,30.82,0,45.916,12.327,24.661,0,0,0,-4.774,-5.03,44.151,57.639,58,50.803,10.18,10.4,51.358,2.485,57.639,9.066,-4.926,69.596,183.171,34.684,446.918,129.769,2.727,2.646,76.528,2.309,0.690278,-48.3076,0.7575,0.735
24009,26.506,21.592,30.835,0,45.901,12.327,24.675,0,0,0,-4.959,-5.03,44.167,57.614,58,50.881,10.18,10.4,51.404,2.484,57.614,9.06,-4.959,69.596,183.171,34.684,446.788,129.769,2.702,2.661,76.506,2.308,0.69,-48.6312,0.750556,0.739167
24010,26.506,21.606,30.886,0,45.916,12.363,24.705,0,0,0,-4.973,-5.03,44.18,57.567,58,51.025,10.179,10.4,51.47,2.48,57.567,9.068,-4.973,69.515,183.171,34.684,446.788,129.769,2.684,2.685,76.512,2.304,0.688889,-48.7685,0.745556,0.745833
24011,26.521,21.665,30.959,0,45.916,12.378,24.734,0,0,0,-5.035,-5.03,44.177,57.574,58,51.007,10.178,10.4,51.535,2.473,57.574,9.063,-4.962,69.515,183.187,34.684,446.615,129.769,2.675,2.675,76.524,2.297,0.686944,-48.6606,0.743056,0.743056
24012,26.521,21.665,30.959,0,45.916,12.393,24.763,0,0,0,-4.962,-5.03,44.187,57.574,58,51.007,10.178,10.4,51.557,2.473,57.574,9.063,-4.962,69.515,183.187,34.684,446.615,129.769,2.675,2.675,76.524,2.297,0.686944,-48.6606,0.743056,0.743056
24013,26.536,21.716,31.003,0,45.886,12.407,24.814,0,0,0,-4.948,-5.03,44.203,57.682,58,50.686,10.177,10.4,51.625,2.471,57.682,9.056,-4.897,69.434,183.171,34.684,446.528,129.769,2.665,2.608,76.465,2.295,0.686389,-48.0232,0.740278,0.724444
24014,26.55,21.716,31.018,0,45.85,12.407,24.829,0,0,0,-4.897,-5.03,44.227,57.7,58,50.635,10.176,10.4,51.69,2.47,57.7,9.056,-4.778,69.45,183.187,34.684,446.311,129.753,2.652,2.597,76.432,2.295,0.686111,-46.8562,0.736667,0.721389
24015,26.58,21.731,31.04,0,45.85,12.407,24.829,0,0,0,-4.778,-5.03,44.269,57.69,58,50.67,10.176,10.4,51.712,2.474,57.69,9.009,-4.81,69.434,183.171,34.684,446.354,129.883,2.637,2.608,76.416,2.298,0.687222,-47.17,0.7325,0.724444
24016,26.594,21.76,31.084,0,45.85,12.437,24.873,0,0,0,-4.843,-5.03,44.337,57.679,58,50.704,10.175,10.4,51.803,2.475,57.679,9.019,-4.843,69.434,183.171,34.684,445.833,129.883,2.623,2.616,76.413,2.299,0.6875,-47.4936,0.728611,0.726667
24017,26.624,21.775,31.099,0,45.85,12.437,24.873,0,0,0,-4.8,-5.03,44.375,57.686,58,50.684,10.175,10.4,51.825,2.475,57.686,9.023,-4.8,69.434,183.171,34.684,445.833,129.883,2.615,2.612,76.414,2.299,0.6875,-47.0719,0.726389,0.725556
24018,26.675,21.79,31.128,0,45.835,12.451,24.902,0,0,0,-4.55,-5.03,44.459,57.726,58,50.567,10.174,10.4,51.892,2.476,57.726,9.017,-4.55,69.434,183.171,34.684,445.747,129.883,2.604,2.59,76.404,2.3,0.687778,-44.6203,0.723333,0.719444
24019,26.704,21.804,31.157,0,45.82,12.451,24.917,0,0,0,-4.843,-5.03,44.497,57.87,58,50.168,10.174,10.4,51.916,2.476,57.86,9.017,-4.883,69.434,183.171,34.684,445.66,129.883,2.584,2.51,76.318,2.3,0.687778,-47.8859,0.717778,0.697222
24020,26.733,21.833,31.201,0,45.762,12.48,24.961,0,0,0,-4.883,-5.03,44.509,57.881,58,50.104,10.174,10.4,51.938,2.475,57.881,9.012,-4.829,69.417,183.171,34.684,445.486,129.883,2.567,2.496,76.273,2.299,0.6875,-47.3563,0.713056,0.693333
24021,26.733,21.833,31.187,0,45.762,12.48,24.961,0,0,0,-4.829,-5.03,44.541,57.863,58,50.159,10.173,10.4,52.006,2.474,57.863,9.01,-4.854,69.401,183.171,34.684,445.356,129.883,2.54,2.505,76.257,2.297,0.687222,-47.6015,0.705556,0.695833
24022,26.763,21.863,31.238,0,45.762,12.495,24.976,0,0,0,-4.763,-5.03,44.616,57.827,58,50.269,10.173,10.4,52.051,2.474,57.827,9.014,-4.763,69.417,183.171,34.684,445.226,129.883,2.522,2.528,76.264,2.298,0.687222,-46.7091,0.700556,0.702222
24023,26.777,21.863,31.252,0,45.776,12.495,24.998,0,0,0,-4.941,-5.03,44.629,57.798,58,50.357,10.173,10.4,52.072,2.475,57.798,9.016,-4.941,69.417,183.171,34.684,445.182,129.883,2.512,2.547,76.289,2.299,0.6875,-48.4547,0.697778,0.7075
24024,26.777,21.899,31.267,0,45.791,12.495,25.012,0,0,0,-4.999,-5.03,44.636,57.733,58,50.555,10.173,10.4,52.096,2.48,57.733,9.017,-5.017,69.417,183.171,34.684,445.052,129.915,2.514,2.593,76.38,2.303,0.688889,-49.2,0.698333,0.720278
24025,26.792,21.899,31.267,0,45.82,12.51,25.027,0,0,0,-5.017,-5.03,44.639,57.693,58,50.677,10.173,10.4,52.118,2.484,57.693,9.056,-4.915,69.401,183.171,34.684,444.965,129.915,2.529,2.619,76.435,2.307,0.69,-48.1997,0.7025,0.7275
24026,26.792,21.899,31.282,0,45.901,12.51,25.027,0,0,0,-4.915,-5.03,44.659,57.657,58,50.755,10.173,10.4,52.14,2.487,57.668,9.066,-4.97,69.401,183.171,34.603,444.835,129.915,2.554,2.638,76.49,2.31,0.690833,-48.7391,0.709444,0.732778
24027,26.792,21.885,31.267,0,45.93,12.495,25.027,0,0,0,-4.97,-5.03,44.667,57.635,58,50.855,10.174,10.4,52.122,2.487,57.635,9.062,-5.038,69.417,183.171,34.603,444.792,129.915,2.586,2.658,76.538,2.31,0.690833,-49.4059,0.718333,0.738333
24028,26.807,21.899,31.282,0,45.945,12.51,25.027,0,0,0,-5.009,-5.03,44.663,57.624,58,50.889,10.175,10.4,52.1,2.488,57.624,9.059,-4.857,69.417,183.187,34.603,444.748,129.915,2.614,2.666,76.566,2.311,0.691111,-47.6309,0.726111,0.740556
24029,26.829,21.899,31.296,0,45.959,12.51,25.027,0,0,0,-4.944,-5.03,44.702,57.617,58,50.914,10.175,10.4,52.146,2.489,57.617,9.06,-4.952,69.417,183.187,34.603,444.748,129.915,2.639,2.671,76.582,2.312,0.691389,-48.5625,0.733056,0.741944
24030,26.829,21.899,31.282,0,45.959,12.51,25.027,0,0,0,-4.944,-5.03,44.702,57.606,58,50.938,10.175,10.4,52.146,2.49,57.61,9.063,-4.919,69.417,183.171,34.684,444.618,129.915,2.663,2.677,76.587,2.313,0.691667,-48.2389,0.739722,0.743611
24031,26.858,21.929,31.311,0,45.959,12.524,25.056,0,0,0,-4.901,-5.03,44.736,57.57,58,51.062,10.175,10.4,52.192,2.491,57.57,9.059,-4.937,69.417,183.057,34.684,444.531,129.915,2.695,2.704,76.6,2.314,0.691944,-48.4154,0.748611,0.751111
24032,26.858,21.929,31.326,0,45.959,12.524,25.071,0,0,0,-4.937,-5.03,44.756,57.57,58,51.065,10.175,10.4,52.214,2.488,57.57,9.028,-5.009,69.401,183.057,34.684,444.488,129.948,2.703,2.701,76.599,2.311,0.691111,-49.1215,0.750833,0.750278
24033,26.873,21.958,31.355,0,45.945,12.546,25.085,0,0,0,-5.013,-5.03,44.76,57.595,58,50.991,10.175,10.4,52.237,2.482,57.595,9.025,-4.959,69.401,183.057,34.684,444.358,129.964,2.709,2.68,76.579,2.305,0.689444,-48.6312,0.7525,0.744444
24034,26.887,21.973,31.406,0,45.93,12.561,25.115,0,0,0,-4.959,-5.03,44.773,57.639,58,50.864,10.175,10.4,52.262,2.48,57.639,9.019,-4.782,69.45,183.057,34.684,444.314,129.964,2.71,2.653,76.541,2.303,0.688889,-46.8954,0.752778,0.736944
24035,26.917,21.987,31.406,0,45.886,12.561,25.129,0,0,0,-4.865,-5.03,44.846,57.718,58,50.625,10.174,10.4,52.35,2.479,57.718,9.017,-4.865,69.434,183.057,34.684,444.184,129.964,2.7,2.604,76.479,2.302,0.688611,-47.7094,0.75,0.723333
24036,26.917,21.987,31.421,0,45.835,12.576,25.129,0,0,0,-4.865,-5.03,44.846,57.78,58,50.444,10.174,10.4,52.35,2.478,57.78,9.016,-4.905,69.434,183.057,34.684,444.184,129.964,2.677,2.567,76.407,2.301,0.688333,-48.1016,0.743611,0.713056
24037,26.931,22.017,31.465,0,45.791,12.59,25.181,0,0,0,-4.955,-5.03,44.858,57.863,58,50.195,10.174,10.4,52.374,2.476,57.863,9.013,-4.8,69.401,183.057,34.684,444.097,129.948,2.645,2.515,76.326,2.3,0.687778,-47.0719,0.734722,0.698611
24038,26.946,22.046,31.494,0,45.762,12.59,25.181,0,0,0,-4.919,-5.03,44.913,57.964,58,49.893,10.173,10.4,52.463,2.474,57.964,9.004,-5.035,69.401,183.057,34.684,444.01,130.029,2.563,2.452,76.194,2.297,0.687222,-49.3765,0.711944,0.681111
24039,26.96,22.068,31.523,0,45.703,12.605,25.195,0,0,0,-5.035,-5.03,44.91,57.972,58,49.872,10.173,10.4,52.485,2.475,57.972,9.007,-4.908,69.401,183.057,34.684,443.967,130.029,2.516,2.45,76.16,2.299,0.6875,-48.131,0.698889,0.680556
24040,26.975,22.083,31.538,0,45.688,12.62,25.239,0,0,0,-4.865,-5.03,44.937,57.943,58,49.961,10.171,10.4,52.551,2.476,57.943,9.012,-4.912,69.401,183.057,34.684,443.924,130.029,2.488,2.469,76.152,2.3,0.687778,-48.1703,0.691111,0.685833
24041,26.96,22.097,31.553,0,45.718,12.62,25.239,0,0,0,-4.912,-5.03,44.956,57.907,58,50.069,10.171,10.4,52.574,2.479,57.907,9.001,-5.056,69.417,183.057,34.684,443.793,130.029,2.461,2.492,76.179,2.302,0.688611,-49.5824,0.683611,0.692222
24042,26.96,22.097,31.567,0,45.747,12.634,25.254,0,0,0,-4.991,-5.03,44.952,57.863,58,50.201,10.171,10.4,52.621,2.483,57.863,9.022,-4.991,69.401,183.057,34.684,443.75,130.029,2.449,2.523,76.228,2.306,0.689722,-48.945,0.680278,0.700833
24043,26.975,22.112,31.589,0,45.776,12.634,25.269,0,0,0,-4.991,-5.03,44.952,57.834,58,50.287,10.171,10.4,52.621,2.495,57.834,9.058,-5.002,69.417,183.057,34.684,443.75,130.029,2.457,2.552,76.289,2.317,0.693056,-49.0529,0.6825,0.708889
24044,26.946,22.126,31.604,0,45.82,12.634,25.283,0,0,0,-5.219,-5.03,44.911,57.816,58,50.343,10.171,10.4,52.669,2.513,57.816,9.058,-5.219,69.434,183.057,34.684,443.663,130.029,2.479,2.582,76.365,2.334,0.698056,-51.1809,0.688611,0.717222
24045,26.946,22.126,31.619,0,45.85,12.649,25.283,0,0,0,-5.089,-5.03,44.905,57.827,58,50.322,10.171,10.4,52.692,2.532,57.823,9.054,-5.089,69.515,183.057,34.684,443.576,130.029,2.501,2.596,76.421,2.351,0.703333,-49.906,0.694722,0.721111
24046,26.917,22.141,31.619,0,45.872,12.649,25.283,0,0,0,-5.1,-5.03,44.895,57.885,58,50.172,10.171,10.4,52.714,2.538,57.885,9.056,-5.132,69.515,183.057,34.603,443.49,130.029,2.558,2.573,76.454,2.357,0.705,-50.3277,0.710556,0.714722
24047,26.917,22.141,31.633,0,45.872,12.649,25.298,0,0,0,-5.009,-5.03,44.863,57.914,58,50.053,10.173,10.4,52.717,2.537,57.914,9.053,-5.064,69.531,183.057,34.603,442.882,130.029,2.575,2.548,76.435,2.356,0.704722,-49.6609,0.715278,0.707778
24048,26.917,22.156,31.648,0,45.835,12.649,25.313,0,0,0,-5.009,-5.03,44.863,57.943,58,49.966,10.173,10.4,52.717,2.534,57.943,9.049,-4.97,69.515,183.057,34.603,442.925,130.029,2.584,2.527,76.397,2.353,0.703889,-48.7391,0.717778,0.701944
24049,26.917,22.156,31.663,0,45.806,12.664,25.313,0,0,0,-4.97,-5.03,44.877,57.95,58,49.946,10.173,10.4,52.741,2.533,57.95,9.049,-5.031,69.434,183.057,34.684,442.752,130.029,2.579,2.522,76.36,2.352,0.703611,-49.3373,0.716389,0.700556
24050,26.946,22.17,31.677,0,45.791,12.664,25.327,0,0,0,-4.876,-5.03,44.907,57.961,58,49.924,10.173,10.4,52.786,2.528,57.957,9.008,-4.876,69.45,183.057,34.684,442.665,130.029,2.57,2.513,76.326,2.348,0.702222,-47.8172,0.713889,0.698056
24051,26.96,22.2,31.707,0,45.776,12.678,25.378,0,0,0,-4.81,-5.03,44.946,57.979,58,49.859,10.171,10.4,52.853,2.525,57.979,9.015,-4.821,69.434,183.057,34.684,442.665,130.029,2.55,2.497,76.292,2.345,0.701389,-47.2779,0.708333,0.693611
24052,27.026,22.2,31.721,0,45.762,12.693,25.378,0,0,0,-4.763,-5.03,44.984,58.033,58,49.696,10.171,10.4,52.875,2.524,58.033,9.009,-4.702,69.434,183.057,34.684,442.491,130.111,2.517,2.463,76.224,2.344,0.701111,-46.1109,0.699167,0.684167
24053,27.056,22.251,31.787,0,45.718,12.708,25.422,0,0,0,-4.702,-5.03,45.039,58.048,58,49.653,10.171,10.4,52.897,2.522,58.048,9.007,-4.691,69.434,183.057,34.684,442.274,130.111,2.503,2.452,76.193,2.342,0.700556,-46.003,0.695278,0.681111
24054,27.085,22.266,31.802,0,45.703,12.708,25.437,0,0,0,-4.691,-5.03,45.1,58.058,58,49.62,10.17,10.4,52.966,2.52,58.058,9.013,-4.796,69.434,183.057,34.684,442.274,130.111,2.48,2.444,76.171,2.34,0.7,-47.0327,0.688889,0.678889
24055,27.1,22.251,31.787,0,45.688,12.708,25.437,0,0,0,-4.872,-5.03,45.131,58.084,58,49.543,10.17,10.4,52.99,2.519,58.084,9.017,-4.839,69.434,183.057,34.684,442.101,130.111,2.467,2.427,76.147,2.339,0.699722,-47.4544,0.685278,0.674167
24056,27.129,22.266,31.802,0,45.667,12.708,25.437,0,0,0,-4.839,-5.03,45.163,58.12,58,49.434,10.171,10.4,52.968,2.52,58.12,9.01,-4.706,69.434,183.057,34.684,442.014,130.192,2.445,2.406,76.125,2.34,0.7,-46.1501,0.679167,0.668333
24057,27.144,22.28,31.831,0,45.652,12.744,25.466,0,0,0,-4.894,-5.03,45.237,58.185,58,49.236,10.17,10.4,53.057,2.521,58.185,9.023,-4.894,69.434,183.057,34.684,441.927,130.192,2.428,2.368,76.089,2.341,0.700278,-47.9937,0.674444,0.657778
24058,27.114,22.295,31.846,0,45.623,12.729,25.452,0,0,0,-5.165,-5.03,45.21,58.232,58,49.095,10.171,10.4,53.036,2.524,58.232,9.01,-5.125,69.45,183.057,34.684,441.753,130.192,2.382,2.343,76.029,2.344,0.701111,-50.2591,0.661667,0.650833
24059,27.114,22.28,31.831,0,45.623,12.729,25.452,0,0,0,-5.125,-5.03,45.187,58.207,58,49.169,10.171,10.4,53.059,2.523,58.207,9.012,-5.064,69.434,183.057,34.684,441.753,130.192,2.353,2.357,76.035,2.343,0.700833,-49.6609,0.653611,0.654722
24060,27.1,22.295,31.846,0,45.637,12.744,25.466,0,0,0,-5.064,-5.03,45.187,58.174,58,49.266,10.173,10.4,53.039,2.525,58.174,9.049,-5.234,69.434,183.057,34.684,441.623,130.192,2.342,2.378,76.063,2.345,0.701389,-51.328,0.650556,0.660556
24061,27.07,22.28,31.831,0,45.652,12.744,25.466,0,0,0,-5.234,-5.03,45.149,58.171,58,49.275,10.173,10.4,53.064,2.526,58.171,9.043,-5.317,69.434,183.057,34.684,441.45,130.192,2.338,2.382,76.09,2.346,0.701667,-52.142,0.649444,0.661667
24062,27.041,22.295,31.846,0,45.667,12.744,25.466,0,0,0,-5.292,-5.03,45.106,58.181,58,49.241,10.174,10.4,53.043,2.527,58.181,9.038,-5.292,69.45,183.057,34.684,441.319,130.111,2.345,2.375,76.107,2.347,0.701944,-51.8968,0.651389,0.659722
24063,27.041,22.28,31.831,0,45.667,12.729,25.452,0,0,0,-5.292,-5.03,45.064,58.174,58,49.262,10.174,10.4,53.065,2.527,58.174,9.049,-5.172,69.531,183.057,34.684,441.276,130.111,2.355,2.38,76.122,2.347,0.701944,-50.72,0.654167,0.661111
24064,26.975,22.28,31.831,0,45.688,12.729,25.452,0,0,0,-5.317,-5.03,45.004,58.066,58,49.587,10.176,10.4,53.023,2.525,58.066,9.05,-5.263,69.515,183.057,34.684,441.146,130.111,2.377,2.442,76.19,2.345,0.701389,-51.6124,0.660278,0.678333
24065,26.975,22.28,31.831,0,45.718,12.729,25.452,0,0,0,-5.158,-5.03,44.959,57.968,58,49.881,10.176,10.4,53.046,2.524,57.968,9.057,-4.995,69.45,183.057,34.684,441.102,130.111,2.392,2.5,76.261,2.344,0.701111,-48.9842,0.664444,0.694444
24066,26.975,22.28,31.831,0,45.791,12.729,25.452,0,0,0,-4.995,-5.03,44.969,57.896,58,50.097,10.177,10.4,53.069,2.524,57.896,9.056,-5.049,69.434,183.057,34.684,440.972,130.111,2.423,2.543,76.335,2.344,0.701111,-49.5138,0.673056,0.706389
24067,26.975,22.28,31.816,0,45.85,12.729,25.452,0,0,0,-5.009,-5.03,44.959,57.827,58,50.304,10.177,10.4,53.048,2.524,57.827,9.025,-4.966,69.434,183.057,34.684,440.842,130.111,2.463,2.584,76.427,2.344,0.701111,-48.6998,0.684167,0.717778
24068,26.99,22.31,31.86,0,45.886,12.744,25.481,0,0,0,-4.839,-5.03,45.004,57.827,58,50.304,10.177,10.4,53.095,2.524,57.827,9.034,-4.839,69.434,183.057,34.603,440.321,130.225,2.499,2.584,76.473,2.344,0.701111,-47.4544,0.694167,0.717778
24069,27.026,22.295,31.846,0,45.886,12.744,25.466,0,0,0,-4.807,-5.03,45.039,57.896,58,50.098,10.178,10.4,53.074,2.525,57.896,9.031,-4.807,69.434,183.057,34.603,440.321,130.225,2.531,2.544,76.472,2.345,0.701389,-47.1406,0.703056,0.706667
24070,27.026,22.295,31.846,0,45.85,12.744,25.481,0,0,0,-4.933,-5.03,45.062,58.084,58,49.533,10.178,10.4,53.097,2.523,58.084,9.035,-5.147,69.434,183.057,34.603,440.234,130.225,2.564,2.429,76.325,2.344,0.700833,-50.4748,0.712222,0.674722
24071,27.026,22.295,31.846,0,45.791,12.744,25.466,0,0,0,-5.147,-5.03,45.039,58.084,58,49.533,10.179,10.4,53.076,2.523,58.084,9.035,-5.147,69.434,183.057,34.603,440.234,130.225,2.564,2.429,76.325,2.344,0.700833,-50.4748,0.712222,0.674722
24072,27.041,22.295,31.846,0,45.732,12.729,25.466,0,0,0,-4.991,-5.03,45.051,58.156,58,49.316,10.18,10.4,53.056,2.518,58.156,9.02,-4.948,69.434,183.057,34.603,439.931,130.192,2.502,2.381,76.151,2.339,0.699444,-48.5233,0.695,0.661389
24073,27.026,22.31,31.86,0,45.667,12.744,25.481,0,0,0,-4.948,-5.03,45.067,58.116,58,49.437,10.18,10.4,53.078,2.517,58.116,9.019,-5.158,69.596,183.057,34.603,439.844,130.192,2.464,2.404,76.118,2.338,0.699167,-50.5827,0.684444,0.667778
24074,27.026,22.31,31.875,0,45.688,12.744,25.481,0,0,0,-5.158,-5.03,45.049,58.077,58,49.554,10.18,10.4,53.1,2.52,58.077,9.026,-5.136,69.596,183.057,34.684,439.714,130.192,2.424,2.431,76.13,2.341,0.7,-50.367,0.673333,0.675278
24075,27.012,22.339,31.904,0,45.688,12.773,25.525,0,0,0,-5.136,-5.03,45.033,58.058,58,49.607,10.18,10.4,53.121,2.513,58.058,9.015,-5.143,69.596,183.057,34.684,439.627,130.192,2.405,2.435,76.151,2.335,0.698056,-50.4356,0.668056,0.676389
24076,27.012,22.339,31.904,0,45.703,12.759,25.547,0,0,0,-5.122,-5.03,45.001,58.095,58,49.497,10.179,10.4,53.21,2.507,58.095,9.02,-5.122,69.596,183.057,34.684,439.583,130.225,2.395,2.406,76.158,2.329,0.696389,-50.2297,0.665278,0.668333
24077,27.012,22.354,31.934,0,45.667,12.773,25.562,0,0,0,-5.009,-5.03,45.015,58.214,58,49.247,10.179,10.4,53.231,2.501,58.178,9.02,-5.009,69.596,183.252,34.668,439.453,130.225,2.394,2.351,76.125,2.324,0.694722,-49.1215,0.665,0.653056
24078,26.99,22.368,31.97,0,45.623,12.773,25.547,0,0,0,-5.056,-5.03,45.021,58.453,58,48.416,10.18,10.4,53.212,2.497,58.453,9.051,-5.205,69.596,183.252,34.603,439.236,130.225,2.348,2.181,75.925,2.32,0.693611,-51.0436,0.652222,0.605833
24079,26.99,22.368,31.956,0,45.505,12.788,25.576,0,0,0,-5.205,-5.03,44.989,58.489,58,48.307,10.179,10.4,53.278,2.498,58.489,9.056,-5.114,69.596,183.252,34.603,439.149,130.225,2.304,2.16,75.841,2.321,0.693889,-50.1512,0.64,0.6
24080,26.975,22.354,31.934,0,45.483,12.773,25.562,0,0,0,-5.093,-5.03,44.981,58.438,58,48.458,10.18,10.4,53.256,2.498,58.438,9.047,-5.172,69.596,183.171,34.603,439.019,130.339,2.258,2.189,75.806,2.321,0.693889,-50.72,0.627222,0.608056
24081,26.946,22.368,31.956,0,45.505,12.788,25.562,0,0,0,-5.172,-5.03,44.953,58.341,58,48.748,10.181,10.4,53.234,2.498,58.341,9.04,-5.205,69.596,183.171,34.603,438.932,130.339,2.211,2.247,75.839,2.321,0.693889,-51.0436,0.614167,0.624167
24082,26.96,22.368,31.97,0,45.564,12.788,25.576,0,0,0,-5.06,-5.03,44.925,58.207,58,49.149,10.181,10.4,53.256,2.496,58.207,9.05,-4.944,69.596,183.187,34.603,438.802,130.339,2.193,2.326,75.931,2.319,0.693333,-48.4841,0.609167,0.646111
24083,26.975,22.368,31.956,0,45.623,12.788,25.562,0,0,0,-4.944,-5.03,44.952,58.134,58,49.363,10.182,10.4,53.278,2.498,58.134,9.064,-4.919,69.596,183.171,34.603,438.715,130.339,2.202,2.37,76.043,2.321,0.693889,-48.2389,0.611667,0.658333
24084,26.99,22.368,31.97,0,45.688,12.788,25.576,0,0,0,-4.952,-5.03,44.981,58.095,58,49.481,10.183,10.4,53.234,2.498,58.095,9.027,-4.952,69.596,183.171,34.603,438.585,130.339,2.227,2.394,76.147,2.321,0.693889,-48.5625,0.618611,0.665
24085,27.012,22.354,31.919,0,45.732,12.773,25.547,0,0,0,-4.894,-5.03,45.003,58.087,58,49.501,10.184,10.4,53.217,2.497,58.087,9.031,-4.923,69.596,183.187,34.603,438.411,130.339,2.328,2.398,76.256,2.32,0.693611,-48.2781,0.646667,0.666111
24086,27.026,22.354,31.919,0,45.776,12.773,25.547,0,0,0,-4.952,-5.03,45.018,58.044,58,49.633,10.186,10.4,53.195,2.495,58.044,9.039,-4.937,69.596,183.171,34.603,438.325,130.339,2.361,2.421,76.29,2.318,0.693056,-48.4154,0.655833,0.6725
24087,27.041,22.339,31.919,0,45.791,12.773,25.525,0,0,0,-4.937,-5.03,45.03,57.986,58,49.805,10.186,10.4,53.217,2.494,57.986,9.053,-4.872,69.596,183.187,34.603,438.411,130.339,2.399,2.455,76.321,2.317,0.692778,-47.778,0.666389,0.681944
24088,27.041,22.339,31.904,0,45.82,12.759,25.525,0,0,0,-4.984,-5.03,45.052,57.914,58,50.024,10.188,10.4,53.172,2.492,57.914,9.056,-4.984,69.596,183.187,34.603,438.368,130.339,2.416,2.497,76.371,2.316,0.692222,-48.8763,0.671111,0.693611
24089,27.041,22.339,31.919,0,45.85,12.773,25.525,0,0,0,-4.984,-5.03,45.052,57.885,58,50.11,10.188,10.4,53.172,2.492,57.885,9.071,-4.991,69.596,183.171,34.603,437.804,130.339,2.446,2.514,76.412,2.316,0.692222,-48.945,0.679444,0.698333
24090,27.026,22.339,31.904,0,45.85,12.759,25.525,0,0,0,-5.118,-5.03,45.04,57.907,58,50.043,10.189,10.4,53.172,2.491,57.907,9.066,-5.118,69.596,183.171,34.603,437.674,130.339,2.47,2.5,76.428,2.315,0.691944,-50.1904,0.686111,0.694444
24091,27.026,22.339,31.919,0,45.85,12.773,25.525,0,0,0,-5.013,-5.03,45.045,57.954,58,49.904,10.189,10.4,53.195,2.491,57.954,9.062,-5.013,69.596,183.057,34.603,437.543,130.339,2.493,2.472,76.41,2.315,0.691944,-49.1607,0.6925,0.686667
24092,27.056,22.324,31.904,0,45.82,12.759,25.525,0,0,0,-4.85,-5.03,45.069,58.08,58,49.523,10.19,10.4,53.171,2.488,58.08,9.041,-5.002,69.515,183.057,34.603,437.196,130.339,2.49,2.392,76.3,2.312,0.691111,-49.0529,0.691667,0.664444
24093,27.041,22.339,31.89,0,45.776,12.759,25.51,0,0,0,-5.002,-5.03,45.075,58.095,58,49.48,10.191,10.4,53.149,2.487,58.095,9.041,-5.027,69.515,183.057,34.603,437.153,130.339,2.478,2.383,76.241,2.311,0.690833,-49.298,0.688333,0.661944
24094,27.056,22.324,31.89,0,45.732,12.759,25.51,0,0,0,-5.027,-5.03,45.071,58.069,58,49.556,10.191,10.4,53.17,2.486,58.069,9.076,-4.919,69.515,183.057,34.603,437.023,130.339,2.45,2.397,76.213,2.311,0.690556,-48.2389,0.680556,0.665833
24095,27.07,22.31,31.875,0,45.732,12.759,25.496,0,0,0,-4.955,-5.03,45.109,58.022,58,49.697,10.193,10.4,53.127,2.486,58.022,9.071,-4.955,69.515,183.057,34.684,436.936,130.339,2.43,2.426,76.209,2.311,0.690556,-48.592,0.675,0.673889
24096,27.07,22.324,31.89,0,45.747,12.759,25.51,0,0,0,-4.937,-5.03,45.122,57.993,58,49.783,10.193,10.4,53.148,2.486,57.993,9.074,-4.984,69.515,183.057,34.684,436.806,130.339,2.422,2.443,76.227,2.311,0.690556,-48.8763,0.672778,0.678611
24097,27.085,22.339,31.904,0,45.747,12.759,25.51,0,0,0,-4.937,-5.03,45.122,58.001,58,49.761,10.193,10.4,53.148,2.484,58.001,9.075,-4.98,69.515,183.057,34.684,436.675,130.42,2.419,2.436,76.238,2.309,0.69,-48.8371,0.671944,0.676667
24098,27.085,22.339,31.89,0,45.747,12.759,25.51,0,0,0,-5.071,-5.03,45.121,58.084,58,49.511,10.194,10.4,53.146,2.481,58.084,9.076,-5.009,69.434,183.057,34.684,436.415,130.485,2.422,2.383,76.2,2.306,0.689167,-49.1215,0.672778,0.661944
24099,27.085,22.339,31.904,0,45.718,12.759,25.51,0,0,0,-5.009,-5.03,45.124,58.091,58,49.489,10.193,10.4,53.166,2.479,58.091,9.07,-4.966,69.434,183.057,34.684,436.198,130.485,2.411,2.376,76.178,2.304,0.688611,-48.6998,0.669722,0.66
24100,27.1,22.339,31.919,0,45.718,12.773,25.547,0,0,0,-4.876,-5.03,45.138,58.048,58,49.62,10.194,10.4,53.186,2.477,58.048,9.062,-4.894,69.434,183.057,34.684,436.155,130.485,2.403,2.401,76.178,2.303,0.688056,-47.9937,0.6675,0.666944
24101,27.129,22.354,31.934,0,45.732,12.773,25.547,0,0,0,-4.894,-5.03,45.17,57.975,58,49.782,10.194,10.4,53.208,2.478,57.993,9.044,-4.771,69.434,183.057,34.603,435.981,130.485,2.395,2.434,76.209,2.303,0.688333,-46.7875,0.665278,0.676111
24102,27.158,22.339,31.919,0,45.762,12.773,25.547,0,0,0,-4.825,-5.03,45.262,57.921,58,49.999,10.195,10.4,53.208,2.479,57.921,9.046,-4.76,69.434,183.057,34.603,435.894,130.485,2.401,2.479,76.27,2.305,0.688611,-46.6797,0.666944,0.688611
24103,27.195,22.339,31.904,0,45.791,12.773,25.525,0,0,0,-4.825,-5.03,45.262,57.878,58,50.13,10.195,10.4,53.208,2.479,57.878,9.045,-4.688,69.434,183.057,34.603,435.677,130.485,2.415,2.505,76.328,2.305,0.688611,-45.9736,0.670833,0.695833
24104,27.224,22.339,31.919,0,45.82,12.773,25.547,0,0,0,-4.688,-5.03,45.316,57.885,58,50.109,10.196,10.4,53.186,2.48,57.885,9.046,-4.677,69.434,183.057,34.603,435.547,130.501,2.435,2.502,76.366,2.306,0.688889,-45.8657,0.676389,0.695
24105,27.253,22.324,31.904,0,45.82,12.773,25.525,0,0,0,-4.847,-5.03,45.393,58.015,58,49.718,10.197,10.4,53.183,2.485,58.015,9.045,-4.825,69.434,183.057,34.603,435.286,130.501,2.469,2.428,76.339,2.31,0.690278,-47.3171,0.685833,0.674444
24106,27.268,22.324,31.875,0,45.806,12.759,25.51,0,0,0,-4.825,-5.03,45.43,58.095,58,49.478,10.199,10.4,53.159,2.484,58.095,9.04,-4.915,69.434,183.057,34.603,435.243,130.566,2.47,2.379,76.278,2.309,0.69,-48.1997,0.686111,0.660833
24107,27.283,22.324,31.89,0,45.732,12.759,25.496,0,0,0,-4.915,-5.03,45.449,58.12,58,49.403,10.2,10.4,53.135,2.484,58.12,9.044,-4.923,69.434,183.057,34.603,435.156,130.566,2.454,2.364,76.22,2.309,0.69,-48.2781,0.681667,0.656667
24108,27.283,22.324,31.875,0,45.718,12.759,25.496,0,0,0,-4.923,-5.03,45.466,58.095,58,49.479,10.2,10.4,53.157,2.483,58.095,9.046,-4.944,69.434,183.057,34.603,435.069,130.566,2.434,2.379,76.188,2.309,0.689722,-48.4841,0.676111,0.660833
24109,27.297,22.31,31.86,0,45.718,12.744,25.496,0,0,0,-4.944,-5.03,45.478,58.04,58,49.641,10.201,10.4,53.134,2.486,58.04,9.045,-4.886,69.434,183.057,34.603,434.505,130.566,2.406,2.414,76.202,2.311,0.690556,-47.9153,0.668333,0.670556
24110,27.297,22.324,31.875,0,45.747,12.759,25.496,0,0,0,-4.919,-5.03,45.504,57.982,58,49.815,10.202,10.4,53.11,2.485,57.982,9.049,-4.977,69.434,183.057,34.603,434.418,130.566,2.399,2.448,76.238,2.311,0.690278,-48.8077,0.666389,0.68
24111,27.297,22.295,31.846,0,45.776,12.744,25.466,0,0,0,-5.017,-5.03,45.501,57.961,58,49.88,10.204,10.4,53.062,2.484,57.961,9.05,-5.017,69.434,183.057,34.603,434.418,130.566,2.398,2.461,76.277,2.31,0.69,-49.2,0.666111,0.683611
24112,27.283,22.31,31.86,0,45.776,12.744,25.481,0,0,0,-5.071,-5.03,45.492,58.04,58,49.639,10.204,10.4,53.085,2.499,58.04,9.097,-5.183,69.434,183.171,34.603,434.115,130.566,2.418,2.426,76.316,2.323,0.694167,-50.8279,0.671667,0.673889
24113,27.283,22.31,31.86,0,45.791,12.744,25.481,0,0,0,-5.183,-5.03,45.471,58.091,58,49.488,10.204,10.4,53.104,2.494,58.091,9.095,-5.132,69.434,183.171,34.603,434.028,130.566,2.425,2.392,76.292,2.319,0.692778,-50.3277,0.673611,0.664444
24114,27.268,22.28,31.831,0,45.747,12.744,25.466,0,0,0,-5.132,-5.03,45.455,58.167,58,49.258,10.205,10.4,53.079,2.489,58.167,9.091,-5.093,69.434,183.171,34.603,433.941,130.566,2.428,2.341,76.232,2.315,0.691389,-49.9453,0.674444,0.650278
24115,27.268,22.295,31.846,0,45.703,12.744,25.466,0,0,0,-5.093,-5.03,45.444,58.221,58,49.095,10.206,10.4,53.057,2.486,58.221,9.089,-5.046,69.434,183.171,34.603,433.767,130.566,2.411,2.305,76.164,2.312,0.690556,-49.4844,0.669722,0.640278
24116,27.268,22.31,31.86,0,45.652,12.744,25.481,0,0,0,-5.02,-5.03,45.445,58.261,58,48.974,10.206,10.4,53.098,2.483,58.261,9.088,-5.02,69.434,183.187,34.603,433.681,130.566,2.388,2.277,76.094,2.309,0.689722,-49.2294,0.663333,0.6325
24117,27.283,22.295,31.846,0,45.623,12.744,25.466,0,0,0,-4.912,-5.03,45.469,58.268,58,48.951,10.207,10.4,53.073,2.479,58.268,9.087,-4.912,69.515,183.171,34.603,433.594,130.566,2.35,2.27,76.049,2.306,0.688611,-48.1703,0.652778,0.630556
24118,27.297,22.295,31.86,0,45.608,12.744,25.481,0,0,0,-4.767,-5.03,45.518,58.247,58,49.016,10.207,10.4,53.092,2.475,58.247,9.087,-4.767,69.515,183.171,34.603,433.377,130.566,2.32,2.279,76.028,2.302,0.6875,-46.7483,0.644444,0.633056
24119,27.327,22.295,31.846,0,45.623,12.744,25.466,0,0,0,-4.843,-5.03,45.548,58.218,58,49.1,10.208,10.4,53.07,2.476,58.218,9.053,-4.839,69.45,183.171,34.603,433.247,130.566,2.284,2.296,76.04,2.303,0.687778,-47.4544,0.634444,0.637778
24120,27.393,22.28,31.831,0,45.688,12.729,25.452,0,0,0,-4.716,-5.03,45.597,58.12,58,49.369,10.209,10.4,53.046,2.476,58.127,9.058,-4.691,69.434,183.171,34.603,433.03,130.566,2.27,2.35,76.137,2.303,0.687778,-46.003,0.630556,0.652778
24121,27.407,22.28,31.831,0,45.718,12.729,25.452,0,0,0,-4.666,-5.03,45.656,58.098,58,49.455,10.211,10.4,53.023,2.475,58.098,9.059,-4.796,69.434,183.171,34.603,432.943,130.566,2.286,2.366,76.188,2.302,0.6875,-47.0327,0.635,0.657222
24122,27.437,22.251,31.787,0,45.747,12.708,25.437,0,0,0,-4.796,-5.03,45.683,58.087,58,49.487,10.212,10.4,52.998,2.477,58.087,9.063,-4.792,69.434,183.171,34.603,432.813,130.566,2.3,2.375,76.234,2.304,0.688056,-46.9935,0.638889,0.659722
24123,27.451,22.266,31.802,0,45.762,12.708,25.437,0,0,0,-4.745,-5.03,45.725,58.091,58,49.476,10.213,10.4,52.974,2.482,58.091,9.064,-4.905,69.45,183.171,34.603,432.726,130.615,2.323,2.377,76.265,2.309,0.689444,-48.1016,0.645278,0.660278
24124,27.437,22.229,31.75,0,45.776,12.693,25.408,0,0,0,-5.071,-5.03,45.724,58.12,58,49.387,10.215,10.4,52.925,2.487,58.12,9.074,-5.107,69.434,183.171,34.603,432.639,130.615,2.339,2.364,76.278,2.313,0.690833,-50.0826,0.649722,0.656667
24125,27.437,22.229,31.772,0,45.762,12.708,25.422,0,0,0,-5.122,-5.03,45.708,58.239,58,49.025,10.216,10.4,52.898,2.488,58.239,9.074,-4.999,69.434,183.171,34.603,432.378,130.615,2.362,2.293,76.221,2.315,0.691111,-49.0234,0.656111,0.636944
24126,27.437,22.214,31.736,0,45.732,12.693,25.378,0,0,0,-5.035,-5.03,45.713,58.283,58,48.895,10.217,10.4,52.875,2.488,58.283,9.072,-4.984,69.434,183.171,34.603,432.248,130.615,2.351,2.268,76.161,2.315,0.691111,-48.8763,0.653056,0.63
24127,27.451,22.185,31.692,0,45.667,12.678,25.393,0,0,0,-4.984,-5.03,45.719,58.312,58,48.807,10.218,10.4,52.85,2.489,58.312,9.072,-4.933,69.45,183.171,34.603,432.161,130.615,2.334,2.25,76.112,2.316,0.691389,-48.3762,0.648333,0.625
24128,27.437,22.185,31.692,0,45.667,12.678,25.364,0,0,0,-4.948,-5.03,45.738,58.301,58,48.838,10.219,10.4,52.826,2.49,58.301,9.102,-5.158,69.434,183.171,34.603,432.161,130.599,2.304,2.258,76.087,2.317,0.691667,-50.5827,0.64,0.627222
24129,27.437,22.156,31.663,0,45.652,12.678,25.364,0,0,0,-5.158,-5.03,45.715,58.261,58,48.956,10.22,10.4,52.798,2.492,58.261,9.109,-4.98,69.434,183.171,34.603,432.075,130.729,2.287,2.283,76.088,2.319,0.692222,-48.8371,0.635278,0.634167
24130,27.451,22.156,31.648,0,45.667,12.649,25.313,0,0,0,-5.075,-5.03,45.739,58.225,58,49.062,10.222,10.4,52.75,2.493,58.225,9.107,-4.959,69.434,183.187,34.603,431.944,130.729,2.273,2.306,76.113,2.32,0.6925,-48.6312,0.631389,0.640556
24131,27.437,22.141,31.633,0,45.688,12.649,25.298,0,0,0,-5.136,-5.03,45.71,58.203,58,49.126,10.224,10.4,52.725,2.494,58.203,9.118,-5.136,69.434,183.252,34.603,431.988,130.729,2.268,2.319,76.146,2.321,0.692778,-50.367,0.63,0.644167
24132,27.407,22.126,31.604,0,45.718,12.649,25.298,0,0,0,-5.118,-5.03,45.699,58.16,58,49.255,10.225,10.4,52.698,2.496,58.16,9.117,-5.176,69.515,183.252,34.603,431.337,130.729,2.279,2.347,76.225,2.323,0.693333,-50.7592,0.633056,0.651944
24133,27.407,22.126,31.604,0,45.732,12.634,25.283,0,0,0,-5.176,-5.03,45.67,58.131,58,49.34,10.226,10.4,52.674,2.499,58.131,9.109,-5.093,69.515,183.252,34.603,431.207,130.729,2.294,2.367,76.269,2.326,0.694167,-49.9453,0.637222,0.6575
24134,27.407,22.126,31.619,0,45.762,12.649,25.283,0,0,0,-5.093,-5.03,45.662,58.091,58,49.459,10.226,10.4,52.691,2.499,58.091,9.113,-4.919,69.515,183.252,34.603,431.076,130.729,2.314,2.39,76.315,2.326,0.694167,-48.2389,0.642778,0.663889
24135,27.407,22.112,31.589,0,45.806,12.634,25.269,0,0,0,-4.919,-5.03,45.679,58.062,58,49.545,10.227,10.4,52.665,2.497,58.062,9.081,-5.075,69.515,183.252,34.603,431.033,130.729,2.339,2.406,76.355,2.324,0.693611,-49.7687,0.649722,0.668333
24136,27.407,22.126,31.604,0,45.835,12.634,25.269,0,0,0,-5.075,-5.03,45.67,58.037,58,49.62,10.228,10.4,52.639,2.497,58.037,9.087,-5.035,69.515,183.187,34.603,430.903,130.729,2.367,2.422,76.393,2.325,0.693611,-49.3765,0.6575,0.672778
24137,27.422,22.112,31.589,0,45.85,12.634,25.269,0,0,0,-5.035,-5.03,45.677,58.048,58,49.586,10.228,10.4,52.658,2.497,58.048,9.09,-4.959,69.434,183.171,34.603,430.773,130.729,2.385,2.415,76.411,2.325,0.693611,-48.6312,0.6625,0.670833
24138,27.422,22.112,31.589,0,45.835,12.634,25.269,0,0,0,-4.966,-5.03,45.705,58.087,58,49.467,10.23,10.4,52.604,2.504,58.087,9.093,-4.966,69.434,183.171,34.456,430.642,130.729,2.408,2.397,76.401,2.331,0.695556,-48.6998,0.668889,0.665833
24139,27.437,22.097,31.553,0,45.82,12.634,25.269,0,0,0,-4.984,-5.03,45.72,58.203,58,49.118,10.23,10.4,52.623,2.505,58.203,9.089,-5.009,69.434,183.171,34.456,430.469,130.729,2.408,2.328,76.311,2.332,0.695833,-49.1215,0.668889,0.646667
24140,27.437,22.083,31.553,0,45.776,12.62,25.254,0,0,0,-5.009,-5.03,45.726,58.218,58,49.074,10.231,10.4,52.596,2.506,58.218,9.09,-5.035,69.434,183.171,34.456,430.208,130.729,2.395,2.321,76.267,2.333,0.696111,-49.3765,0.665278,0.644722
24141,27.437,22.068,31.523,0,45.747,12.62,25.225,0,0,0,-5.038,-5.03,45.725,58.2,58,49.127,10.232,10.4,52.57,2.505,58.2,9.095,-4.999,69.434,183.187,34.521,430.122,130.811,2.371,2.331,76.241,2.333,0.695833,-49.0234,0.658611,0.6475
24142,27.437,22.046,31.509,0,45.747,12.605,25.21,0,0,0,-4.999,-5.03,45.73,58.152,58,49.234,10.234,10.4,52.516,2.506,58.163,9.1,-5.114,69.45,183.171,34.521,429.991,130.811,2.353,2.353,76.249,2.333,0.696111,-50.1512,0.653611,0.653611
24143,27.407,22.068,31.509,0,45.776,12.605,25.225,0,0,0,-5.147,-5.03,45.717,58.124,58,49.353,10.234,10.4,52.516,2.508,58.124,9.094,-5.245,69.434,183.171,34.521,429.948,130.811,2.342,2.379,76.277,2.335,0.696667,-51.4359,0.650556,0.660833
