time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24144,27.407,22.046,31.494,0,45.776,12.605,25.21,0,0,0,-5.118,-5.03,45.665,58.113,58,49.384,10.235,10.4,52.507,2.508,58.113,9.09,-5.165,69.434,183.171,34.521,429.861,130.811,2.342,2.384,76.306,2.335,0.696667,-50.6513,0.650556,0.662222
24145,27.356,22.031,31.494,0,45.791,12.605,25.195,0,0,0,-5.19,-5.03,45.65,58.163,58,49.263,10.237,10.4,52.48,2.506,58.152,9.134,-5.263,69.434,183.171,34.521,429.601,130.794,2.347,2.359,76.33,2.334,0.696111,-51.6124,0.651944,0.655278
24146,27.341,22.017,31.494,0,45.791,12.59,25.195,0,0,0,-5.328,-5.03,45.61,58.189,58,49.153,10.238,10.4,52.453,2.509,58.189,9.137,-5.212,69.434,183.301,34.521,429.47,130.811,2.348,2.34,76.321,2.336,0.696944,-51.1123,0.652222,0.65
24147,27.327,22.017,31.465,0,45.791,12.59,25.195,0,0,0,-5.212,-5.03,45.574,58.192,58,49.142,10.238,10.4,52.472,2.509,58.192,9.13,-5.179,69.434,183.285,34.521,429.34,130.811,2.353,2.337,76.308,2.336,0.696944,-50.7886,0.653611,0.649167
24148,27.312,21.987,31.421,0,45.776,12.576,25.129,0,0,0,-5.179,-5.03,45.553,58.171,58,49.205,10.239,10.4,52.444,2.507,58.171,9.134,-5.187,69.434,183.285,34.521,429.34,130.811,2.35,2.348,76.309,2.335,0.696389,-50.8671,0.652778,0.652222
24149,27.297,22.002,31.436,0,45.776,12.576,25.129,0,0,0,-5.187,-5.03,45.53,58.116,58,49.368,10.241,10.4,52.372,2.506,58.116,9.133,-5.219,69.434,183.301,34.521,429.253,130.811,2.348,2.38,76.333,2.334,0.696111,-51.1809,0.652222,0.661111
24150,27.268,21.987,31.421,0,45.82,12.576,25.129,0,0,0,-5.219,-5.03,45.488,58.073,58,49.475,10.241,10.4,52.389,2.509,58.073,9.14,-5.331,69.434,183.301,34.521,429.167,130.811,2.35,2.404,76.37,2.336,0.696944,-52.2793,0.652778,0.667778
24151,27.268,21.973,31.406,0,45.835,12.561,25.115,0,0,0,-5.056,-5.03,45.435,58.062,58,49.529,10.243,10.4,52.335,2.507,58.062,9.134,-5.056,69.434,183.285,34.521,428.993,130.811,2.364,2.413,76.403,2.335,0.696389,-49.5824,0.656667,0.670278
24152,27.268,21.987,31.421,0,45.85,12.561,25.129,0,0,0,-4.966,-5.03,45.44,58.077,58,49.484,10.243,10.4,52.351,2.504,58.077,9.097,-5.002,69.417,183.301,34.521,428.385,130.811,2.388,2.4,76.427,2.332,0.695556,-49.0529,0.663333,0.666667
24153,27.283,21.973,31.37,0,45.85,12.561,25.115,0,0,0,-5.002,-5.03,45.448,58.091,58,49.44,10.245,10.4,52.323,2.508,58.091,9.096,-5.046,69.401,183.301,34.521,428.342,130.876,2.393,2.396,76.429,2.336,0.696667,-49.4844,0.664722,0.665556
24154,27.283,21.958,31.37,0,45.85,12.561,25.1,0,0,0,-5.046,-5.03,45.455,58.102,58,49.407,10.245,10.4,52.297,2.509,58.102,9.102,-4.966,69.401,183.301,34.521,428.255,130.876,2.398,2.391,76.423,2.337,0.696944,-48.6998,0.666111,0.664167
24155,27.283,21.943,31.34,0,45.85,12.546,25.085,0,0,0,-4.966,-5.03,45.469,58.109,58,49.385,10.246,10.4,52.269,2.51,58.109,9.107,-4.941,69.417,183.301,34.521,428.125,130.876,2.401,2.387,76.413,2.338,0.697222,-48.4547,0.666944,0.663056
24156,27.297,21.929,31.326,0,45.85,12.524,25.085,0,0,0,-4.941,-5.03,45.487,58.095,58,49.428,10.247,10.4,52.241,2.515,58.095,9.106,-4.919,69.417,183.285,34.521,428.038,130.876,2.403,2.4,76.412,2.343,0.698611,-48.2389,0.6675,0.666667
24157,27.297,21.914,31.311,0,45.85,12.524,25.056,0,0,0,-4.919,-5.03,45.498,58.051,58,49.559,10.248,10.4,52.212,2.518,58.051,9.1,-4.933,69.401,183.301,34.521,427.951,130.876,2.402,2.429,76.431,2.346,0.699444,-48.3762,0.667222,0.674722
24158,27.283,21.885,31.267,0,45.886,12.51,25.012,0,0,0,-5.212,-5.03,45.466,58.008,58,49.688,10.252,10.4,52.112,2.518,58.008,9.12,-5.212,69.417,183.301,34.521,427.821,130.876,2.401,2.456,76.47,2.346,0.699444,-51.1123,0.666944,0.682222
24159,27.268,21.899,31.282,0,45.916,12.51,25.027,0,0,0,-5.205,-5.03,45.43,57.975,58,49.786,10.252,10.4,52.128,2.517,57.975,9.112,-5.205,69.417,183.301,34.521,427.734,130.876,2.412,2.474,76.508,2.345,0.699167,-51.0436,0.67,0.687222
24160,27.239,21.885,31.267,0,45.93,12.495,25.012,0,0,0,-5.248,-5.03,45.396,57.972,58,49.796,10.253,10.4,52.099,2.515,57.972,9.13,-5.248,69.417,183.301,34.521,427.648,130.876,2.426,2.474,76.535,2.343,0.698611,-51.4653,0.673889,0.687222
24161,27.195,21.848,31.223,0,45.916,12.48,24.976,0,0,0,-5.284,-5.03,45.362,58.051,58,49.557,10.254,10.4,52.069,2.513,58.051,9.123,-5.252,69.417,183.285,34.521,427.387,130.876,2.452,2.423,76.516,2.342,0.698056,-51.5045,0.681111,0.673056
24162,27.173,21.863,31.238,0,45.886,12.495,24.998,0,0,0,-5.252,-5.03,45.326,58.091,58,49.437,10.255,10.4,52.041,2.512,58.091,9.119,-5.23,69.401,183.301,34.521,427.3,130.876,2.45,2.4,76.481,2.341,0.697778,-51.2888,0.680556,0.666667
24163,27.158,21.848,31.223,0,45.872,12.48,24.976,0,0,0,-5.23,-5.03,45.293,58.091,58,49.437,10.255,10.4,52.057,2.51,58.091,9.165,-5.212,69.401,183.301,34.456,427.214,130.876,2.442,2.398,76.454,2.339,0.697222,-51.1123,0.678333,0.666111
24164,27.144,21.833,31.201,0,45.872,12.48,24.961,0,0,0,-5.212,-5.03,45.27,58.062,58,49.523,10.256,10.4,52.027,2.508,58.062,9.163,-5.219,69.417,183.301,34.408,427.127,130.924,2.431,2.412,76.444,2.337,0.696667,-51.1809,0.675278,0.67
24165,27.129,21.848,31.201,0,45.872,12.48,24.961,0,0,0,-5.194,-5.03,45.211,58.03,58,49.621,10.257,10.4,52.015,2.501,58.03,9.156,-5.194,69.417,183.301,34.408,426.997,130.924,2.423,2.425,76.448,2.33,0.694722,-50.9357,0.673056,0.673611
24166,27.1,21.833,31.187,0,45.872,12.466,24.946,0,0,0,-5.093,-5.03,45.203,58.044,58,49.576,10.258,10.4,51.986,2.493,58.044,9.165,-5.136,69.417,183.285,34.456,426.78,130.908,2.412,2.408,76.45,2.323,0.6925,-50.367,0.67,0.668889
24167,27.1,21.833,31.201,0,45.872,12.48,24.961,0,0,0,-5.158,-5.03,45.176,58.044,58,49.576,10.258,10.4,52,2.493,58.044,9.165,-5.136,69.417,183.285,34.456,426.78,130.908,2.412,2.408,76.45,2.323,0.6925,-50.367,0.67,0.668889
24168,27.1,21.833,31.187,0,45.85,12.466,24.946,0,0,0,-5.093,-5.03,45.163,58.095,58,49.423,10.259,10.4,51.971,2.486,58.095,9.152,-4.933,69.401,183.285,34.521,426.693,130.908,2.404,2.371,76.412,2.317,0.690556,-48.3762,0.667778,0.658611
24169,27.129,21.833,31.201,0,45.835,12.48,24.946,0,0,0,-4.792,-5.03,45.196,58.077,58,49.478,10.259,10.4,51.985,2.485,58.077,9.155,-4.933,69.401,183.301,34.521,426.563,130.908,2.394,2.381,76.404,2.316,0.690278,-48.3762,0.665,0.661389
24170,27.129,21.804,31.157,0,45.85,12.451,24.917,0,0,0,-4.933,-5.03,45.215,58.011,58,49.674,10.26,10.4,51.954,2.486,58.011,9.117,-4.952,69.401,183.301,34.521,426.476,130.924,2.384,2.421,76.431,2.317,0.690556,-48.5625,0.662222,0.6725
24171,27.144,21.79,31.128,0,45.901,12.451,24.917,0,0,0,-4.919,-5.03,45.23,57.925,58,49.936,10.262,10.4,51.926,2.489,57.925,9.127,-4.977,69.417,183.301,34.521,426.389,130.908,2.382,2.476,76.499,2.32,0.691389,-48.8077,0.661667,0.687778
24172,27.158,21.79,31.128,0,45.945,12.451,24.902,0,0,0,-4.915,-5.03,45.238,57.888,58,50.043,10.263,10.4,51.898,2.49,57.888,9.143,-4.81,69.401,183.285,34.456,426.302,130.924,2.4,2.499,76.559,2.321,0.691667,-47.17,0.666667,0.694167
24173,27.173,21.76,31.084,0,45.959,12.437,24.858,0,0,0,-4.883,-5.03,45.303,57.885,58,50.054,10.266,10.4,51.795,2.496,57.885,9.144,-4.872,69.401,183.301,34.456,426.259,130.99,2.419,2.506,76.613,2.326,0.693333,-47.778,0.671944,0.696111
24174,27.195,21.746,31.069,0,45.974,12.422,24.844,0,0,0,-4.959,-5.03,45.308,57.91,58,49.978,10.267,10.4,51.766,2.499,57.91,9.138,-4.959,69.417,183.285,34.44,426.172,130.99,2.446,2.495,76.637,2.33,0.694167,-48.6312,0.679444,0.693056
24175,27.173,21.702,30.989,0,45.989,12.422,24.829,0,0,0,-4.977,-5.03,45.319,57.95,58,49.86,10.268,10.4,51.735,2.511,57.95,9.14,-5.111,69.45,183.366,34.456,425.564,130.99,2.476,2.483,76.65,2.341,0.6975,-50.1218,0.687778,0.689722
24176,27.173,21.68,30.974,0,45.989,12.393,24.778,0,0,0,-5.111,-5.03,45.301,57.928,58,49.927,10.27,10.4,51.662,2.524,57.928,9.139,-5.107,69.434,183.366,34.44,425.521,130.99,2.485,2.509,76.664,2.353,0.701111,-50.0826,0.690278,0.696944
24177,27.173,21.665,30.959,0,46.018,12.393,24.763,0,0,0,-5.049,-5.03,45.291,57.888,58,50.046,10.272,10.4,51.602,2.533,57.888,9.156,-5.049,69.434,183.366,34.456,425.391,130.99,2.493,2.542,76.696,2.361,0.703611,-49.5138,0.6925,0.706111
24178,27.158,21.65,30.945,0,46.055,12.378,24.763,0,0,0,-5.049,-5.03,45.291,57.845,58,50.178,10.272,10.4,51.602,2.557,57.845,9.15,-5.114,69.434,183.366,34.44,425.26,130.99,2.506,2.593,76.754,2.385,0.710278,-50.1512,0.696111,0.720278
24179,27.144,21.665,30.945,0,46.084,12.378,24.763,0,0,0,-5.219,-5.03,45.242,57.834,58,50.21,10.275,10.4,51.539,2.58,57.834,9.157,-5.219,69.401,183.366,34.44,425.174,130.99,2.53,2.629,76.813,2.406,0.716667,-51.1809,0.702778,0.730278
24180,27.129,21.65,30.93,0,46.128,12.378,24.749,0,0,0,-5.165,-5.03,45.221,57.863,58,50.124,10.275,10.4,51.554,2.609,57.863,9.151,-5.179,69.417,183.366,34.456,425.087,130.99,2.555,2.633,76.864,2.433,0.724722,-50.7886,0.709722,0.731389
24181,27.114,21.68,30.974,0,46.128,12.393,24.778,0,0,0,-5.201,-5.03,45.195,58.011,58,49.679,10.273,10.4,51.612,2.658,58.011,9.192,-5.067,69.401,183.366,34.456,424.783,130.99,2.618,2.594,76.864,2.479,0.738333,-49.6903,0.727222,0.720556
24182,27.114,21.716,31.003,0,46.128,12.393,24.778,0,0,0,-5.067,-5.03,45.191,58.109,58,49.384,10.273,10.4,51.624,2.686,58.109,9.181,-4.962,69.401,183.366,34.44,424.696,130.99,2.63,2.563,76.818,2.505,0.746111,-48.6606,0.730556,0.711944
24183,27.114,21.716,31.018,0,46.069,12.407,24.814,0,0,0,-5.038,-5.03,45.204,58.16,58,49.234,10.272,10.4,51.681,2.707,58.16,9.194,-5.031,69.401,183.366,34.44,424.609,130.99,2.627,2.554,76.773,2.524,0.751944,-49.3373,0.729722,0.709444
24184,27.1,21.746,31.055,0,46.055,12.422,24.844,0,0,0,-5.031,-5.03,45.197,58.181,58,49.168,10.272,10.4,51.693,2.734,58.181,9.18,-5.129,69.434,183.366,34.44,424.523,130.99,2.616,2.568,76.746,2.55,0.759444,-50.2983,0.726667,0.713333
24185,27.085,21.746,31.055,0,46.055,12.422,24.844,0,0,0,-5.129,-5.03,45.174,58.174,58,49.189,10.271,10.4,51.75,2.756,58.174,9.175,-5.179,69.45,183.366,34.294,424.349,131.104,2.602,2.594,76.746,2.569,0.765556,-50.7886,0.722778,0.720556
24186,27.07,21.746,31.099,0,46.069,12.437,24.873,0,0,0,-5.223,-5.03,45.115,58.156,58,49.22,10.27,10.4,51.819,2.781,58.163,9.182,-5.223,69.434,183.366,34.294,424.262,131.104,2.593,2.625,76.769,2.593,0.7725,-51.2201,0.720278,0.729167
24187,27.07,21.76,31.084,0,46.113,12.437,24.888,0,0,0,-5.093,-5.03,45.115,58.149,58,49.262,10.27,10.4,51.83,2.829,58.149,9.145,-5.013,69.401,183.366,34.294,424.175,131.185,2.603,2.681,76.861,2.638,0.785833,-49.1607,0.723056,0.744722
24188,27.07,21.79,31.113,0,46.143,12.437,24.873,0,0,0,-5.013,-5.03,45.117,58.174,58,49.184,10.27,10.4,51.845,2.847,58.174,9.175,-4.98,69.401,183.366,34.294,424.045,131.185,2.624,2.69,76.901,2.654,0.790833,-48.8371,0.728889,0.747222
24189,27.1,21.79,31.113,0,46.143,13.154,24.902,0,0,0,-4.98,-5.03,45.121,58.218,58,49.053,10.27,10.4,51.858,2.871,58.218,9.193,-4.832,69.401,183.366,34.294,423.958,131.104,2.648,2.682,76.923,2.677,0.7975,-47.3857,0.735556,0.745
24190,27.1,21.79,31.128,0,46.157,24.734,24.902,0,0,0,-4.876,-5.03,45.183,58.239,58,48.986,10.27,10.4,51.885,2.905,58.239,9.191,-4.876,69.401,183.366,34.456,423.872,131.104,2.664,2.702,76.943,2.709,0.806944,-47.8172,0.74,0.750556
24191,27.114,21.804,31.157,0,46.172,29.832,24.932,0,0,0,-4.966,-5.03,45.188,58.254,58,48.941,10.269,10.4,51.94,2.933,58.254,9.187,-4.966,69.417,183.366,34.456,423.785,131.104,2.679,2.722,76.964,2.735,0.814722,-48.6998,0.744167,0.756111
24192,27.1,21.819,31.172,0,46.187,35.002,24.932,0,0,0,-5.078,-5.03,45.173,58.261,58,48.918,10.269,10.4,51.952,2.95,58.261,9.195,-5.071,69.401,183.366,34.456,423.698,131.104,2.694,2.734,76.986,2.75,0.819444,-49.7295,0.748333,0.759444
24193,27.1,21.848,31.172,0,46.201,40.239,24.946,0,0,0,-5.161,-5.03,45.156,58.283,58,48.85,10.269,10.4,51.964,2.965,58.283,9.183,-5.035,69.434,183.366,34.294,423.568,131.104,2.727,2.737,77.004,2.765,0.823611,-49.3765,0.7575,0.760278
24194,27.1,21.848,31.223,0,46.187,50.581,24.976,0,0,0,-4.955,-5.03,45.17,58.315,58,48.75,10.267,10.4,52.077,2.971,58.315,9.182,-4.955,69.45,183.366,34.294,423.524,131.104,2.738,2.721,76.99,2.77,0.825278,-48.592,0.760556,0.755833
24195,27.114,21.885,31.252,0,46.172,55.51,25.012,0,0,0,-4.955,-5.03,45.17,58.362,58,48.64,10.267,10.4,52.077,2.975,58.351,9.173,-4.872,69.434,183.366,34.294,423.394,131.104,2.744,2.703,76.964,2.774,0.826389,-47.778,0.762222,0.750833
24196,27.129,21.899,31.282,0,46.157,60,25.027,0,0,0,-4.763,-5.03,45.233,58.391,58,48.518,10.266,10.4,52.143,2.979,58.391,9.179,-4.785,69.417,183.366,34.294,423.438,131.185,2.742,2.682,76.927,2.777,0.8275,-46.9248,0.761667,0.745
24197,27.209,21.929,31.326,0,46.113,60,25.056,0,0,0,-4.688,-5.03,45.293,58.417,58,48.438,10.265,10.4,52.199,2.977,58.417,9.18,-4.684,69.401,183.366,34.294,423.394,131.185,2.722,2.661,76.861,2.775,0.826944,-45.9343,0.756111,0.739167
24198,27.239,21.958,31.34,0,46.099,60,25.085,0,0,0,-4.684,-5.03,45.338,58.427,58,48.402,10.265,10.4,52.211,2.963,58.427,9.218,-4.669,69.401,183.366,34.408,423.264,131.185,2.708,2.644,76.824,2.762,0.823056,-45.7872,0.752222,0.734444
24199,27.268,21.958,31.37,0,46.069,60,25.085,0,0,0,-4.669,-5.03,45.389,58.445,58,48.345,10.264,10.4,52.268,2.955,58.445,9.207,-4.615,69.401,183.366,34.44,422.743,131.185,2.683,2.624,76.787,2.754,0.820833,-45.2577,0.745278,0.728889
24200,27.312,21.973,31.37,0,46.055,60,25.1,0,0,0,-4.568,-5.03,45.535,58.474,58,48.256,10.264,10.4,52.294,2.944,58.474,9.201,-4.568,69.401,183.366,34.456,422.743,131.185,2.666,2.595,76.744,2.744,0.817778,-44.7968,0.740556,0.720833
24201,27.407,21.973,31.384,0,46.018,60,25.1,0,0,0,-4.514,-5.03,45.612,58.525,58,48.098,10.264,10.4,52.307,2.941,58.525,9.199,-4.554,69.401,183.366,34.408,422.656,131.185,2.617,2.561,76.675,2.742,0.816944,-44.6595,0.726944,0.711389
24202,27.437,21.958,31.37,0,45.989,60,25.115,0,0,0,-4.554,-5.03,45.681,58.529,58,48.084,10.264,10.4,52.319,2.945,58.529,9.208,-4.709,69.401,183.366,34.408,422.526,131.185,2.589,2.562,76.665,2.745,0.818056,-46.1795,0.719167,0.711667
24203,27.466,21.973,31.37,0,46.003,60,25.1,0,0,0,-4.612,-5.03,45.79,58.518,58,48.114,10.265,10.4,52.3,2.951,58.518,9.191,-4.612,69.401,183.366,34.408,422.352,131.185,2.569,2.576,76.67,2.751,0.819722,-45.2283,0.713611,0.715556
24204,27.524,21.973,31.384,0,46.018,60,25.1,0,0,0,-4.528,-5.03,45.874,58.492,58,48.187,10.265,10.4,52.313,2.958,58.492,9.198,-4.528,69.434,183.366,34.294,422.309,131.185,2.558,2.595,76.696,2.757,0.821667,-44.4045,0.710556,0.720833
24205,27.62,21.973,31.384,0,46.033,60,25.115,0,0,0,-4.478,-5.03,45.957,58.442,58,48.333,10.265,10.4,52.325,2.972,58.442,9.167,-4.423,69.45,183.366,34.294,422.222,131.185,2.56,2.638,76.784,2.77,0.825556,-43.3748,0.711111,0.732778
24206,27.664,21.987,31.421,0,46.099,60,25.129,0,0,0,-4.438,-5.03,46.042,58.445,58,48.319,10.266,10.4,52.293,2.979,58.445,9.174,-4.518,69.434,183.366,34.294,422.092,131.234,2.578,2.643,76.823,2.777,0.8275,-44.3064,0.716111,0.734167
24207,27.693,21.973,31.384,0,46.113,60,25.129,0,0,0,-4.518,-5.03,46.123,58.478,58,48.218,10.266,10.4,52.306,2.985,58.478,9.169,-4.684,69.417,183.366,34.408,422.005,131.234,2.597,2.628,76.837,2.782,0.829167,-45.9343,0.721389,0.73
24208,27.722,21.973,31.406,0,46.099,60,25.115,0,0,0,-4.622,-5.03,46.212,58.514,58,48.107,10.266,10.4,52.333,2.99,58.514,9.162,-4.68,69.401,183.366,34.408,421.962,131.234,2.613,2.612,76.833,2.788,0.830556,-45.8951,0.725833,0.725556
24209,27.803,21.987,31.406,0,46.069,60,25.115,0,0,0,-4.575,-5.03,46.275,58.568,58,47.938,10.266,10.4,52.345,3.003,58.568,9.168,-4.633,69.401,183.366,34.408,421.788,131.234,2.629,2.591,76.786,2.8,0.834167,-45.4342,0.730278,0.719722
24210,27.832,21.987,31.421,0,46.069,60,25.129,0,0,0,-4.633,-5.03,46.328,58.587,58,47.88,10.266,10.4,52.357,3.01,58.587,9.168,-4.532,69.401,183.366,34.408,421.745,131.234,2.629,2.586,76.763,2.806,0.836111,-44.4437,0.730278,0.718333
24211,27.876,22.002,31.436,0,46.055,60,25.129,0,0,0,-4.532,-5.03,46.397,58.605,58,47.822,10.266,10.4,52.369,3.018,58.605,9.17,-4.485,69.417,183.366,34.408,421.658,131.234,2.624,2.582,76.741,2.813,0.838333,-43.9828,0.728889,0.717222
24212,27.942,22.002,31.436,0,46.033,60,25.144,0,0,0,-4.521,-5.03,46.557,58.634,58,47.732,10.266,10.4,52.394,3.026,58.634,9.167,-4.521,69.417,183.366,34.294,421.571,131.217,2.608,2.572,76.723,2.82,0.840556,-44.3359,0.724444,0.714444
24213,28.044,22.002,31.45,0,46.018,60,25.144,0,0,0,-4.434,-5.03,46.649,58.724,58,47.453,10.266,10.4,52.407,3.044,58.724,9.165,-4.376,69.434,183.366,34.261,421.441,131.234,2.582,2.535,76.671,2.838,0.845556,-42.9139,0.717222,0.704167
24214,28.088,22.017,31.465,0,45.989,60,25.159,0,0,0,-4.384,-5.03,46.834,58.76,58,47.339,10.266,10.4,52.432,3.051,58.76,9.165,-4.384,69.434,183.366,34.261,421.354,131.234,2.567,2.519,76.644,2.844,0.8475,-42.9924,0.713056,0.699722
24215,28.169,22.017,31.465,0,45.974,60,25.181,0,0,0,-4.315,-5.03,46.944,58.753,58,47.358,10.266,10.4,52.444,3.059,58.753,9.158,-4.308,69.434,183.366,34.261,421.267,131.234,2.547,2.53,76.639,2.851,0.849722,-42.247,0.7075,0.702778
24216,28.228,22.017,31.45,0,45.989,60,25.159,0,0,0,-4.351,-5.03,47.056,58.728,58,47.429,10.267,10.4,52.414,3.065,58.728,9.205,-4.351,69.434,183.366,34.408,421.181,131.299,2.532,2.551,76.655,2.857,0.851389,-42.6687,0.703333,0.708611
24217,28.323,22.017,31.465,0,46.003,60,25.159,0,0,0,-4.344,-5.03,47.153,58.746,58,47.365,10.267,10.4,52.426,3.081,58.746,9.21,-4.615,69.434,183.366,34.408,421.094,131.299,2.525,2.554,76.695,2.873,0.855833,-45.2577,0.701389,0.709444
24218,28.352,22.002,31.436,0,46.018,60,25.144,0,0,0,-4.669,-5.03,47.21,58.793,58,47.219,10.268,10.4,52.394,3.09,58.793,9.206,-4.644,69.434,183.366,34.408,421.05,131.299,2.532,2.534,76.695,2.881,0.858333,-45.5421,0.703333,0.703889
24219,28.381,21.987,31.436,0,46.003,60,25.129,0,0,0,-4.709,-5.03,47.309,58.851,58,47.041,10.269,10.4,52.376,3.1,58.851,9.2,-4.709,69.434,183.366,34.408,421.05,131.299,2.531,2.508,76.676,2.89,0.861111,-46.1795,0.703056,0.696667
24220,28.425,22.002,31.436,0,45.989,60,25.144,0,0,0,-4.503,-5.03,47.391,58.901,58,46.906,10.269,10.4,52.388,3.104,58.894,9.208,-4.503,69.401,183.366,34.408,421.05,131.299,2.527,2.486,76.648,2.894,0.862222,-44.1593,0.701944,0.690556
24221,28.506,21.987,31.421,0,45.974,60,25.129,0,0,0,-4.518,-5.03,47.461,58.869,58,46.973,10.27,10.4,52.356,3.111,58.869,9.205,-4.593,69.401,183.366,34.408,420.833,131.315,2.507,2.506,76.632,2.901,0.864167,-45.0419,0.696389,0.696111
24222,28.564,22.002,31.436,0,45.989,60,25.129,0,0,0,-4.572,-5.03,47.514,58.818,58,47.119,10.27,10.4,52.368,3.112,58.818,9.205,-4.427,69.401,183.366,34.261,420.79,131.315,2.501,2.536,76.656,2.902,0.864444,-43.414,0.694722,0.704444
24223,28.623,22.002,31.436,0,46.018,60,25.144,0,0,0,-4.452,-5.03,47.608,58.746,58,47.331,10.27,10.4,52.38,3.113,58.746,9.169,-4.478,69.434,183.366,34.261,420.269,131.299,2.505,2.58,76.713,2.903,0.864722,-43.9142,0.695833,0.716667
24224,28.674,22.002,31.45,0,46.055,60,25.159,0,0,0,-4.525,-5.03,47.703,58.713,58,47.423,10.27,10.4,52.395,3.114,58.713,9.17,-4.427,69.434,183.366,34.261,420.226,131.299,2.518,2.599,76.762,2.904,0.865,-43.414,0.699444,0.721944
24225,28.762,22.017,31.45,0,46.084,60,25.159,0,0,0,-4.51,-5.03,47.877,58.673,58,47.535,10.27,10.4,52.419,3.112,58.673,9.179,-4.496,69.434,183.366,34.261,420.052,131.299,2.56,2.619,76.83,2.901,0.864444,-44.0907,0.711111,0.7275
24226,28.806,22.017,31.465,0,46.099,60,25.159,0,0,0,-4.398,-5.03,47.943,58.673,58,47.53,10.27,10.4,52.431,3.111,58.673,9.176,-4.514,69.434,183.366,34.261,420.052,131.315,2.587,2.617,76.842,2.901,0.864167,-44.2672,0.718611,0.726944
24227,28.843,22.046,31.494,0,46.113,60,25.21,0,0,0,-4.767,-5.03,48.055,58.67,58,47.537,10.269,10.4,52.499,3.109,58.67,9.177,-4.767,69.434,183.366,34.261,419.922,131.299,2.602,2.617,76.849,2.899,0.863611,-46.7483,0.722778,0.726944
24228,28.887,22.031,31.479,0,46.113,60,25.181,0,0,0,-4.514,-5.03,48.143,58.666,58,47.544,10.27,10.4,52.467,3.107,58.666,9.181,-4.514,69.434,183.366,34.261,419.792,131.299,2.614,2.616,76.848,2.897,0.863056,-44.2672,0.726111,0.726667
24229,28.901,22.068,31.509,0,46.113,60,25.21,0,0,0,-4.792,-5.03,48.177,58.662,58,47.551,10.269,10.4,52.523,3.105,58.662,9.186,-4.735,69.434,183.366,34.261,419.792,131.299,2.62,2.615,76.844,2.895,0.8625,-46.4345,0.727778,0.726389
24230,28.989,22.046,31.479,0,46.099,60,25.195,0,0,0,-4.438,-5.03,48.251,58.691,58,47.456,10.27,10.4,52.491,3.104,58.691,9.179,-4.481,69.45,183.366,34.261,419.575,131.348,2.627,2.596,76.812,2.895,0.862222,-43.9436,0.729722,0.721111
24231,29.055,22.046,31.509,0,46.099,60,25.181,0,0,0,-4.481,-5.03,48.336,58.717,58,47.376,10.271,10.4,52.459,3.106,58.717,9.182,-4.463,69.434,183.366,34.261,419.488,131.348,2.624,2.581,76.784,2.896,0.862778,-43.7671,0.728889,0.716944
24232,29.128,22.068,31.509,0,46.055,60,25.21,0,0,0,-4.199,-5.03,48.549,58.746,58,47.284,10.27,10.4,52.527,3.106,58.746,9.18,-4.199,69.434,183.366,34.261,419.488,131.348,2.615,2.563,76.753,2.896,0.862778,-41.1781,0.726389,0.711944
24233,29.172,22.046,31.494,0,46.033,60,25.195,0,0,0,-4.47,-5.03,48.623,58.753,58,47.259,10.271,10.4,52.495,3.106,58.753,9.216,-4.449,69.434,183.366,34.261,419.314,131.348,2.604,2.558,76.729,2.896,0.862778,-43.6298,0.723333,0.710556
24234,29.297,22.046,31.494,0,46.033,60,25.21,0,0,0,-4.156,-5.03,48.755,58.735,58,47.305,10.271,10.4,52.508,3.108,58.735,9.214,-4.423,69.434,183.366,34.261,419.271,131.348,2.57,2.569,76.718,2.898,0.863333,-43.3748,0.713889,0.713611
24235,29.355,22.046,31.494,0,46.033,60,25.195,0,0,0,-4.423,-5.03,48.846,58.709,58,47.376,10.271,10.4,52.521,3.108,58.709,9.211,-4.337,69.434,183.366,34.294,419.141,131.348,2.56,2.583,76.734,2.898,0.863333,-42.5314,0.711111,0.7175
24236,29.421,22.031,31.479,0,46.069,60,25.181,0,0,0,-4.337,-5.03,48.937,58.673,58,47.481,10.272,10.4,52.488,3.11,58.673,9.212,-4.438,69.434,183.366,34.294,419.097,131.348,2.554,2.606,76.767,2.9,0.863889,-43.5219,0.709444,0.723889
24237,29.48,22.031,31.494,0,46.084,60,25.181,0,0,0,-4.742,-5.03,49.058,58.615,58,47.646,10.273,10.4,52.468,3.116,58.615,9.22,-4.579,69.45,183.366,34.294,419.01,131.348,2.576,2.646,76.846,2.906,0.865556,-44.9047,0.715556,0.735
24238,29.495,22.046,31.494,0,46.113,60,25.195,0,0,0,-4.579,-5.03,49.126,58.619,58,47.631,10.273,10.4,52.479,3.12,58.619,9.216,-4.742,69.401,183.366,34.294,418.924,131.348,2.594,2.647,76.874,2.91,0.866667,-46.5031,0.720556,0.735278
24239,29.539,22.046,31.494,0,46.143,60,25.21,0,0,0,-4.742,-5.03,49.164,58.644,58,47.551,10.273,10.4,52.491,3.13,58.644,9.208,-4.575,69.417,183.366,34.261,419.01,131.348,2.615,2.64,76.889,2.918,0.869444,-44.8654,0.726389,0.733333
24240,29.575,22.083,31.538,0,46.128,60,25.225,0,0,0,-4.622,-5.03,49.295,58.677,58,47.45,10.272,10.4,52.558,3.129,58.677,9.171,-4.622,69.401,183.366,34.261,418.88,131.348,2.632,2.619,76.875,2.918,0.869167,-45.3263,0.731111,0.7275
24241,29.619,22.083,31.538,0,46.099,60,25.239,0,0,0,-4.546,-5.03,49.37,58.742,58,47.249,10.272,10.4,52.571,3.132,58.742,9.177,-4.546,69.401,183.366,34.261,418.88,131.348,2.64,2.582,76.835,2.921,0.87,-44.581,0.733333,0.717222
24242,29.678,22.083,31.553,0,46.084,60,25.239,0,0,0,-4.329,-5.03,49.482,58.785,58,47.115,10.272,10.4,52.583,3.135,58.785,9.181,-4.358,69.417,183.366,34.261,418.793,131.348,2.638,2.558,76.79,2.924,0.870833,-42.7374,0.732778,0.710556
24243,29.736,22.097,31.567,0,46.018,60,25.254,0,0,0,-4.662,-5.03,49.57,58.861,58,46.877,10.272,10.4,52.607,3.147,58.861,9.177,-4.662,69.45,183.366,34.261,418.663,131.348,2.6,2.523,76.694,2.935,0.874167,-45.7186,0.722222,0.700833
24244,29.736,22.083,31.538,0,46.003,60,25.254,0,0,0,-4.662,-5.03,49.57,58.872,58,46.84,10.272,10.4,52.607,3.153,58.872,9.187,-4.999,69.434,183.366,34.261,418.663,131.429,2.574,2.521,76.67,2.94,0.875833,-49.0234,0.715,0.700278
24245,29.722,22.097,31.553,0,45.989,60,25.239,0,0,0,-4.886,-5.03,49.551,58.865,58,46.857,10.273,10.4,52.587,3.158,58.865,9.181,-5.035,69.434,183.366,34.261,418.663,131.429,2.547,2.53,76.663,2.945,0.877222,-49.3765,0.7075,0.702778
24246,29.722,22.097,31.567,0,46.018,60,25.254,0,0,0,-5.064,-5.03,49.569,58.807,58,47.02,10.275,10.4,52.555,3.164,58.807,9.183,-5.201,69.434,183.366,34.261,418.49,131.429,2.521,2.569,76.71,2.951,0.878889,-51.0044,0.700278,0.713611
24247,29.758,22.083,31.567,0,46.018,60,25.254,0,0,0,-5.201,-5.03,49.533,58.738,58,47.224,10.275,10.4,52.61,3.168,58.738,9.175,-4.76,69.434,183.366,34.261,418.49,131.429,2.524,2.613,76.764,2.955,0.88,-46.6797,0.701111,0.725833
24248,29.773,22.097,31.553,0,46.099,60,25.239,0,0,0,-4.76,-5.03,49.589,58.681,58,47.393,10.275,10.4,52.578,3.171,58.681,9.182,-4.941,69.434,183.366,34.261,418.49,131.413,2.535,2.65,76.827,2.957,0.880833,-48.4547,0.704167,0.736111
24249,29.758,22.083,31.523,0,46.143,60,25.225,0,0,0,-4.829,-5.03,49.614,58.63,58,47.54,10.276,10.4,52.557,3.173,58.63,9.187,-4.933,69.434,183.366,34.261,418.359,131.429,2.565,2.681,76.894,2.96,0.881389,-48.3762,0.7125,0.744722
24250,29.773,22.083,31.538,0,46.172,60,25.239,0,1.743,1.575,-5.042,-5.03,49.615,58.59,58,47.656,10.276,10.4,52.569,3.178,58.59,9.195,-5.042,69.434,183.366,34.261,418.49,131.429,2.593,2.709,76.959,2.964,0.882778,-49.4451,0.720278,0.7525
24251,29.758,22.083,31.553,0,46.216,60,25.239,0,17.395,11.997,-4.941,-5.03,49.602,58.579,58,47.682,10.276,10.4,52.587,3.183,58.579,9.225,-4.941,69.434,183.366,34.261,418.142,131.429,2.644,2.72,77.03,2.969,0.884167,-48.4547,0.734444,0.755556
24252,29.758,22.083,31.523,0,46.238,60,25.225,0,27.832,11.997,-5.15,-5.03,49.58,58.601,58,47.614,10.277,10.4,52.555,3.185,58.601,9.225,-5.15,69.434,183.366,34.261,418.056,131.429,2.673,2.707,77.045,2.97,0.884722,-50.5042,0.7425,0.751944
24253,29.758,22.083,31.538,0,46.216,59.509,25.239,0,38.76,11.997,-5.042,-5.03,49.578,58.709,58,47.278,10.278,10.4,52.521,3.192,58.709,9.18,-5.085,69.434,183.366,34.261,417.882,131.429,2.711,2.647,76.985,2.977,0.886667,-49.8668,0.753056,0.735278
24254,29.773,22.068,31.523,0,46.157,53.328,25.225,0,48.003,11.997,-5.085,-5.03,49.583,58.717,58,47.253,10.278,10.4,52.537,3.193,58.717,9.195,-4.879,69.45,183.366,34.261,417.882,131.429,2.705,2.644,76.944,2.978,0.886944,-47.8466,0.751389,0.734444
24255,29.773,22.083,31.523,0,46.157,47.622,25.225,0,48.003,11.997,-4.836,-5.03,49.61,58.691,58,47.326,10.278,10.4,52.549,3.194,58.691,9.192,-4.97,69.434,183.366,34.261,417.795,131.429,2.692,2.659,76.925,2.979,0.887222,-48.7391,0.747778,0.738611
24256,29.802,22.068,31.509,0,46.143,35.984,25.225,0,48.003,11.997,-4.796,-5.03,49.672,58.67,58,47.386,10.279,10.4,52.53,3.195,58.67,9.193,-4.745,69.45,183.366,34.261,417.795,131.429,2.68,2.672,76.922,2.98,0.8875,-46.5326,0.744444,0.742222
24257,29.817,22.068,31.523,0,46.157,30.198,25.225,0,48.003,11.997,-4.937,-5.03,49.682,58.644,58,47.458,10.279,10.4,52.542,3.195,58.644,9.146,-4.937,69.434,183.366,34.261,417.665,131.527,2.673,2.687,76.934,2.98,0.8875,-48.4154,0.7425,0.746389
24258,29.832,22.083,31.523,0,46.172,23.862,25.225,0,48.003,11.997,-4.937,-5.03,49.682,58.641,58,47.463,10.279,10.4,52.542,3.198,58.641,9.152,-4.807,69.434,183.366,34.18,417.752,131.527,2.67,2.69,76.947,2.982,0.888333,-47.1406,0.741667,0.747222
24259,29.861,22.083,31.538,0,46.172,18.171,25.239,0,48.003,11.997,-4.8,-5.03,49.767,58.652,58,47.426,10.279,10.4,52.569,3.198,58.652,9.163,-4.763,69.434,183.366,34.18,417.578,131.527,2.671,2.683,76.955,2.983,0.888333,-46.7091,0.741944,0.745278
24260,29.861,22.083,31.538,0,46.157,12.62,25.239,0,48.003,11.997,-4.905,-5.03,49.781,58.695,58,47.29,10.279,10.4,52.581,3.198,58.695,9.16,-4.905,69.45,183.285,34.18,417.578,131.527,2.674,2.656,76.943,2.982,0.888333,-48.1016,0.742778,0.737778
24261,29.89,22.083,31.538,0,46.128,12.62,25.239,0,48.003,11.997,-4.955,-5.03,49.805,58.767,58,47.065,10.28,10.4,52.549,3.197,58.767,9.165,-4.894,69.434,183.301,34.18,417.448,131.527,2.665,2.61,76.882,2.982,0.888056,-47.9937,0.740278,0.725
24262,29.89,22.068,31.509,0,46.113,12.605,25.225,0,48.003,11.997,-4.894,-5.03,49.822,58.749,58,47.115,10.28,10.4,52.561,3.198,58.749,9.157,-5.009,69.434,183.285,34.18,417.405,131.527,2.654,2.621,76.861,2.983,0.888333,-49.1215,0.737222,0.728056
24263,29.905,22.068,31.523,0,46.128,12.62,25.225,0,48.003,11.997,-5.049,-5.03,49.817,58.695,58,47.274,10.281,10.4,52.529,3.2,58.695,9.165,-4.905,69.434,183.301,34.18,417.361,131.576,2.643,2.655,76.872,2.985,0.888889,-48.1016,0.734167,0.7375
24264,29.919,22.083,31.523,0,46.143,12.62,25.225,0,48.003,11.997,-4.905,-5.03,49.837,58.641,58,47.432,10.281,10.4,52.542,3.199,58.641,9.158,-4.905,69.434,183.285,34.18,417.361,131.576,2.638,2.685,76.904,2.984,0.888611,-48.1016,0.732778,0.745833
24265,29.941,22.083,31.538,0,46.172,12.62,25.239,0,48.003,11.997,-4.941,-5.03,49.866,58.579,58,47.613,10.281,10.4,52.554,3.199,58.579,9.161,-4.836,69.434,183.285,34.18,417.274,131.576,2.643,2.721,76.958,2.984,0.888611,-47.425,0.734167,0.755833
24266,29.971,22.068,31.523,0,46.201,12.605,25.225,0,48.003,11.997,-4.789,-5.03,49.94,58.547,58,47.706,10.282,10.4,52.535,3.2,58.547,9.162,-4.789,69.434,183.285,34.18,417.274,131.576,2.654,2.742,77.012,2.985,0.888889,-46.964,0.737222,0.761667
24267,30.015,22.046,31.509,0,46.238,12.62,25.225,0,48.003,11.997,-4.796,-5.03,49.964,58.554,58,47.677,10.282,10.4,52.547,3.207,58.554,9.211,-4.698,69.434,183.301,34.261,417.144,131.576,2.703,2.742,77.073,2.992,0.890833,-46.0716,0.750833,0.761667
24268,30.015,22.046,31.509,0,46.252,12.605,25.21,0,48.003,11.997,-4.789,-5.03,50.016,58.572,58,47.618,10.283,10.4,52.514,3.212,58.572,9.207,-5.06,69.434,183.285,34.261,417.144,131.576,2.726,2.735,77.078,2.996,0.892222,-49.6216,0.757222,0.759722
24269,30.015,22.068,31.523,0,46.252,12.62,25.225,0,48.003,11.997,-4.962,-5.03,50.02,58.568,58,47.626,10.282,10.4,52.572,3.215,58.568,9.205,-5.031,69.434,183.285,34.261,417.014,131.576,2.738,2.741,77.077,3,0.893056,-49.3373,0.760556,0.761389
24270,29.985,22.046,31.494,0,46.252,12.605,25.21,0,48.003,11.997,-5.031,-5.03,50.026,58.55,58,47.676,10.283,10.4,52.541,3.216,58.55,9.211,-5.23,69.434,183.301,34.261,417.014,131.576,2.745,2.751,77.081,3,0.893333,-51.2888,0.7625,0.764167
24271,29.971,22.031,31.494,0,46.267,12.605,25.21,0,48.003,11.997,-5.273,-5.03,49.937,58.521,58,47.76,10.284,10.4,52.523,3.215,58.521,9.201,-5.273,69.434,183.301,34.261,417.057,131.576,2.749,2.767,77.094,3,0.893056,-51.7105,0.763611,0.768611
24272,29.941,22.068,31.523,0,46.267,12.605,25.225,0,48.003,11.997,-5.161,-5.03,49.904,58.507,58,47.799,10.284,10.4,52.534,3.214,58.507,9.21,-5.161,69.45,183.301,34.261,416.927,131.576,2.756,2.774,77.105,2.998,0.892778,-50.6121,0.765556,0.770556
24273,29.941,22.046,31.494,0,46.282,12.605,25.21,0,48.003,11.997,-5.085,-5.03,49.898,58.478,58,47.883,10.285,10.4,52.502,3.213,58.478,9.2,-5.085,69.434,183.285,34.18,416.884,131.576,2.767,2.79,77.122,2.997,0.8925,-49.8668,0.768611,0.775
24274,29.956,22.046,31.509,0,46.296,12.605,25.21,0,48.003,11.997,-4.905,-5.03,49.911,58.442,58,47.99,10.285,10.4,52.513,3.212,58.442,9.207,-4.905,69.434,183.301,34.18,416.927,131.576,2.772,2.81,77.142,2.997,0.892222,-48.1016,0.77,0.780556
24275,30.015,22.068,31.509,0,46.296,12.605,25.21,0,48.003,11.997,-4.753,-5.03,49.948,58.453,58,47.949,10.285,10.4,52.526,3.211,58.453,9.175,-4.763,69.434,183.301,34.18,416.84,131.641,2.799,2.801,77.164,2.996,0.891944,-46.7091,0.7775,0.778056
24276,30.029,22.046,31.494,0,46.296,12.62,25.225,0,48.003,11.997,-4.763,-5.03,50.009,58.503,58,47.794,10.285,10.4,52.538,3.215,58.503,9.176,-4.814,69.434,183.301,34.18,416.71,131.722,2.804,2.774,77.142,2.999,0.893056,-47.2092,0.778889,0.770556
24277,30.044,22.068,31.509,0,46.252,12.605,25.21,0,48.003,11.997,-4.814,-5.03,50.046,58.597,58,47.507,10.286,10.4,52.505,3.224,58.597,9.181,-4.923,69.434,183.285,34.18,416.667,131.722,2.801,2.726,77.088,3.008,0.895556,-48.2781,0.778056,0.757222
24278,30.044,22.046,31.494,0,46.216,12.605,25.21,0,48.003,11.997,-4.923,-5.03,50.069,58.659,58,47.32,10.286,10.4,52.517,3.23,58.659,9.186,-4.952,69.45,183.285,34.18,416.623,131.722,2.786,2.694,77.027,3.014,0.897222,-48.5625,0.773889,0.748333
24279,30.059,22.031,31.479,0,46.172,12.59,25.181,0,48.003,11.997,-4.861,-5.03,50.099,58.706,58,47.175,10.289,10.4,52.454,3.235,58.706,9.174,-4.868,69.434,183.301,34.18,416.58,131.722,2.755,2.67,76.965,3.018,0.898611,-47.7388,0.765278,0.741667
24280,30.059,22.017,31.45,0,46.157,12.59,25.159,0,48.003,11.997,-5.027,-5.03,50.092,58.688,58,47.226,10.291,10.4,52.421,3.239,58.688,9.173,-5.027,69.434,183.285,34.18,416.536,131.722,2.726,2.684,76.945,3.022,0.899722,-49.298,0.757222,0.745556
24281,30.059,21.987,31.406,0,46.172,12.561,25.115,0,48.003,11.997,-4.941,-5.03,50.113,58.637,58,47.373,10.292,10.4,52.344,3.241,58.637,9.179,-4.905,69.434,183.285,34.098,416.536,131.722,2.697,2.716,76.964,3.025,0.900278,-48.1016,0.749167,0.754444
24282,30.073,21.987,31.421,0,46.201,12.576,25.129,0,48.003,11.997,-4.886,-5.03,50.132,58.558,58,47.609,10.292,10.4,52.356,3.243,58.558,9.176,-4.886,69.45,183.285,34.098,416.45,131.722,2.683,2.765,77.015,3.026,0.900833,-47.9153,0.745278,0.768056
24283,30.103,21.973,31.406,0,46.267,12.561,25.115,0,48.003,11.997,-4.97,-5.03,50.139,58.554,58,47.609,10.293,10.4,52.322,3.245,58.554,9.192,-4.778,69.434,183.285,34.18,416.406,131.722,2.704,2.767,77.115,3.029,0.901389,-46.8562,0.751111,0.768611
24284,30.125,21.973,31.384,0,46.267,12.561,25.115,0,48.003,11.997,-4.778,-5.03,50.187,58.601,58,47.465,10.293,10.4,52.334,3.249,58.601,9.188,-4.901,69.434,183.285,34.261,416.276,131.722,2.724,2.743,77.124,3.033,0.9025,-48.0624,0.756667,0.761944
24285,30.139,21.958,31.355,0,46.267,12.546,25.085,0,48.003,11.997,-4.897,-5.03,50.214,58.67,58,47.254,10.294,10.4,52.302,3.252,58.67,9.23,-4.915,69.434,183.301,34.261,416.319,131.803,2.739,2.703,77.095,3.035,0.903333,-48.1997,0.760833,0.750833
24286,30.168,21.943,31.34,0,46.238,12.546,25.071,0,48.003,11.997,-4.915,-5.03,50.222,58.684,58,47.208,10.295,10.4,52.269,3.254,58.684,9.229,-4.792,69.434,183.447,34.261,416.146,131.803,2.739,2.696,77.063,3.038,0.903889,-46.9935,0.760833,0.748889
24287,30.168,21.929,31.326,0,46.238,12.524,25.056,0,48.003,11.997,-5.042,-5.03,50.268,58.659,58,47.279,10.297,10.4,52.205,3.257,58.659,9.224,-5.031,69.434,183.447,34.261,416.189,131.803,2.727,2.713,77.055,3.04,0.904722,-49.3373,0.7575,0.753611
24288,30.168,21.929,31.326,0,46.252,12.524,25.071,0,48.003,11.997,-5.024,-5.03,50.265,58.587,58,47.494,10.298,10.4,52.215,3.263,58.587,9.223,-5.024,69.434,183.366,34.261,416.146,131.885,2.722,2.762,77.084,3.045,0.906389,-49.2686,0.756111,0.767222
24289,30.168,21.899,31.296,0,46.282,12.524,25.056,0,48.003,11.997,-4.98,-5.03,50.265,58.478,58,47.812,10.298,10.4,52.182,3.273,58.478,9.23,-5.031,69.434,183.366,34.131,416.059,131.885,2.731,2.835,77.206,3.055,0.909167,-49.3373,0.758611,0.7875
24290,30.168,21.863,31.252,0,46.34,12.495,24.998,0,48.003,11.997,-5.031,-5.03,50.27,58.485,58,47.785,10.299,10.4,52.149,3.275,58.485,9.23,-4.999,69.434,183.366,34.098,416.016,131.885,2.758,2.833,77.251,3.058,0.909722,-49.0234,0.766111,0.786944
24291,30.168,21.885,31.252,0,46.355,12.495,24.998,0,48.003,11.997,-5.129,-5.03,50.263,58.521,58,47.673,10.302,10.4,52.082,3.277,58.521,9.232,-5.129,69.434,183.366,34.098,415.929,131.885,2.78,2.811,77.268,3.059,0.910278,-50.2983,0.772222,0.780833
24292,30.168,21.863,31.238,0,46.355,12.495,24.976,0,48.003,11.997,-5.129,-5.03,50.263,58.55,58,47.583,10.302,10.4,52.082,3.28,58.55,9.195,-4.988,69.45,183.366,34.098,415.929,131.885,2.8,2.796,77.262,3.062,0.911111,-48.9156,0.777778,0.776667
24293,30.168,21.848,31.201,0,46.34,12.48,24.961,0,48.003,11.997,-5.143,-5.03,50.265,58.579,58,47.492,10.304,10.4,52.016,3.283,58.579,9.23,-5.067,69.434,183.366,34.098,415.972,131.885,2.807,2.781,77.24,3.065,0.911944,-49.6903,0.779722,0.7725
24294,30.154,21.833,31.187,0,46.326,12.466,24.946,0,48.003,11.997,-5.143,-5.03,50.265,58.59,58,47.456,10.304,10.4,52.016,3.282,58.59,9.219,-5.085,69.434,183.366,34.098,415.972,131.885,2.811,2.773,77.214,3.064,0.911667,-49.8668,0.780833,0.770278
24295,30.154,21.819,31.172,0,46.326,12.466,24.932,0,48.003,11.997,-5.085,-5.03,50.249,58.572,58,47.507,10.305,10.4,51.982,3.281,58.572,9.22,-5.085,69.434,183.366,34.098,416.016,131.95,2.794,2.783,77.208,3.063,0.911389,-49.8668,0.776111,0.773056
24296,30.139,21.819,31.172,0,46.326,12.466,24.932,0,48.003,11.997,-5.165,-5.03,50.224,58.525,58,47.646,10.306,10.4,51.958,3.282,58.525,9.225,-5.165,69.515,183.366,34.098,415.885,131.95,2.792,2.811,77.222,3.064,0.911667,-50.6513,0.775556,0.780833
24297,30.103,21.804,31.172,0,46.34,12.466,24.946,0,48.003,11.997,-4.973,-5.03,50.234,58.496,58,47.724,10.306,10.4,51.968,3.281,58.496,9.223,-5.342,69.515,183.366,34.098,415.885,131.966,2.793,2.825,77.264,3.063,0.911389,-52.3871,0.775833,0.784722
24298,30.088,21.79,31.143,0,46.355,12.466,24.932,0,48.003,11.997,-5.342,-5.03,50.181,58.525,58,47.634,10.308,10.4,51.889,3.282,58.525,9.234,-5.277,69.515,183.366,34.098,415.755,131.966,2.797,2.809,77.27,3.065,0.911667,-51.7497,0.776944,0.780278
24299,30.073,21.79,31.128,0,46.34,12.451,24.902,0,48.003,11.997,-5.132,-5.03,50.161,58.594,58,47.423,10.308,10.4,51.9,3.285,58.594,9.235,-5.219,69.434,183.366,34.098,415.755,131.966,2.801,2.77,77.246,3.068,0.9125,-51.1809,0.778056,0.769444
24300,30.044,21.775,31.099,0,46.326,12.437,24.888,0,48.003,11.997,-5.219,-5.03,50.133,58.662,58,47.246,10.309,10.4,51.866,3.288,58.652,9.229,-5.429,69.434,183.366,34.098,415.755,131.966,2.798,2.737,77.203,3.071,0.913333,-53.2403,0.777222,0.760278
24301,30.015,21.746,31.055,0,46.296,12.422,24.844,0,48.003,11.997,-5.4,-5.03,50.015,58.688,58,47.133,10.313,10.4,51.753,3.29,58.688,9.232,-5.4,69.434,183.366,34.098,415.668,131.966,2.782,2.716,77.159,3.072,0.913889,-52.9559,0.772778,0.754444
24302,29.985,21.731,31.04,0,46.282,12.422,24.829,0,48.003,11.997,-5.288,-5.03,49.974,58.677,58,47.162,10.314,10.4,51.72,3.293,58.677,9.236,-5.288,69.434,183.366,34.098,415.668,131.966,2.763,2.725,77.137,3.075,0.914722,-51.8576,0.7675,0.756944
24303,29.971,21.716,31.003,0,46.296,12.407,24.814,0,48.003,11.997,-5.14,-5.03,49.942,58.637,58,47.278,10.315,10.4,51.686,3.298,58.637,9.267,-5.14,69.434,183.366,34.098,415.668,132.031,2.74,2.754,77.149,3.081,0.916111,-50.4062,0.761111,0.765
24304,29.941,21.702,30.989,0,46.311,12.393,24.792,0,48.003,11.997,-5.27,-5.03,49.894,58.626,58,47.304,10.316,10.4,51.651,3.298,58.626,9.272,-5.27,69.434,183.366,34.098,415.668,132.031,2.729,2.759,77.17,3.08,0.916111,-51.681,0.758056,0.766389
24305,29.89,21.665,30.945,0,46.311,12.393,24.778,0,48.003,11.997,-5.292,-5.03,49.854,58.67,58,47.165,10.317,10.4,51.617,3.299,58.67,9.262,-5.292,69.434,183.366,34.098,415.495,132.113,2.728,2.732,77.184,3.082,0.916389,-51.8968,0.757778,0.758889
24306,29.875,21.65,30.93,0,46.311,12.378,24.734,0,48.003,11.997,-5.194,-5.03,49.818,58.691,58,47.096,10.318,10.4,51.582,3.299,58.691,9.266,-5.241,69.45,183.366,34.098,415.451,132.113,2.726,2.718,77.176,3.082,0.916389,-51.3967,0.757222,0.755
24307,29.846,21.65,30.93,0,46.311,12.378,24.749,0,48.003,11.997,-5.241,-5.03,49.789,58.684,58,47.102,10.319,10.4,51.547,3.3,58.688,9.265,-5.259,69.434,183.366,34.098,415.451,132.113,2.727,2.72,77.171,3.083,0.916667,-51.5732,0.7575,0.755556
24308,29.832,21.636,30.916,0,46.311,12.378,24.749,0,48.003,11.997,-5.259,-5.03,49.752,58.67,58,47.152,10.319,10.4,51.555,3.3,58.67,9.269,-5.252,69.434,183.366,34.098,415.495,132.113,2.728,2.731,77.174,3.083,0.916667,-51.5045,0.757778,0.758611
24309,29.802,21.636,30.916,0,46.326,12.363,24.734,0,48.003,11.997,-5.252,-5.03,49.721,58.641,58,47.235,10.321,10.4,51.475,3.302,58.641,9.279,-5.393,69.515,183.366,34.098,415.451,132.113,2.725,2.748,77.192,3.084,0.917222,-52.8873,0.756944,0.763333
24310,29.788,21.606,30.872,0,46.326,12.341,24.705,0,48.003,11.997,-5.393,-5.03,49.651,58.623,58,47.284,10.321,10.4,51.483,3.3,58.623,9.23,-5.06,69.515,183.366,34.098,415.365,132.113,2.73,2.757,77.212,3.084,0.916667,-49.6216,0.758333,0.765833
24311,29.773,21.592,30.857,0,46.34,12.341,24.69,0,48.003,11.997,-5.407,-5.03,49.593,58.615,58,47.29,10.323,10.4,51.415,3.304,58.619,9.211,-5.407,69.515,183.366,34.098,415.234,132.145,2.729,2.762,77.232,3.087,0.917778,-53.0246,0.758056,0.767222
24312,29.722,21.606,30.82,0,46.355,12.327,24.661,0,48.003,11.997,-5.299,-5.03,49.543,58.597,58,47.352,10.324,10.4,51.379,3.318,58.597,9.23,-5.299,69.515,183.366,34.098,415.278,132.145,2.736,2.789,77.266,3.1,0.921667,-51.9654,0.76,0.774722
24313,29.707,21.592,30.835,0,46.384,12.327,24.675,0,48.003,11.997,-5.346,-5.03,49.504,58.55,58,47.446,10.324,10.4,51.388,3.336,58.55,9.226,-5.346,69.515,183.366,34.098,415.191,132.145,2.749,2.825,77.318,3.117,0.926667,-52.4264,0.763611,0.784722
24314,29.648,21.577,30.806,0,46.45,12.327,24.646,0,48.003,11.997,-5.404,-5.03,49.434,58.471,58,47.722,10.326,10.4,51.351,3.323,58.471,9.237,-5.234,69.434,183.35,34.098,415.234,132.227,2.79,2.867,77.42,3.105,0.923056,-51.328,0.775,0.796389
24315,29.619,21.533,30.762,0,46.479,12.312,24.609,0,48.003,11.997,-5.234,-5.03,49.411,58.456,58,47.762,10.326,10.4,51.36,3.319,58.456,9.253,-5.331,69.434,183.366,34.098,415.234,132.227,2.82,2.871,77.447,3.102,0.921944,-52.2793,0.783333,0.7975
24316,29.575,21.548,30.762,0,46.479,12.312,24.609,0,48.003,11.997,-5.331,-5.03,49.364,58.435,58,47.824,10.328,10.4,51.279,3.316,58.435,9.26,-5.378,69.434,183.366,34.098,415.234,132.34,2.841,2.881,77.47,3.099,0.921111,-52.7402,0.789167,0.800278
24317,29.553,21.533,30.762,0,46.494,12.297,24.595,0,48.003,11.997,-5.378,-5.03,49.293,58.409,58,47.897,10.328,10.4,51.288,3.315,58.409,9.263,-5.252,69.434,183.366,34.098,415.148,132.34,2.866,2.896,77.485,3.098,0.920833,-51.5045,0.796111,0.804444
24318,29.524,21.519,30.732,0,46.509,12.283,24.58,0,48.003,11.997,-5.32,-5.03,49.219,58.377,58,47.992,10.33,10.4,51.215,3.315,58.377,9.236,-5.32,69.45,183.366,34.098,415.017,132.34,2.879,2.914,77.507,3.098,0.920833,-52.1714,0.799722,0.809444
24319,29.509,21.497,30.703,0,46.509,12.283,24.565,0,48.003,11.997,-5.32,-5.03,49.219,58.359,58,48.044,10.33,10.4,51.215,3.315,58.359,9.242,-5.32,69.434,183.366,34.098,415.017,132.34,2.895,2.923,77.524,3.098,0.920833,-52.1714,0.804167,0.811944
24320,29.451,21.482,30.718,0,46.523,12.283,24.565,0,48.003,11.997,-5.32,-5.03,49.123,58.326,58,48.137,10.331,10.4,51.186,3.314,58.326,9.281,-5.281,69.434,183.561,34.098,414.974,132.34,2.916,2.942,77.556,3.098,0.920556,-51.7889,0.81,0.817222
24321,29.451,21.482,30.688,0,46.523,12.268,24.551,0,48.003,11.997,-5.281,-5.03,49.087,58.326,58,48.137,10.332,10.4,51.151,3.314,58.326,9.281,-5.281,69.434,183.561,34.098,414.974,132.34,2.916,2.942,77.556,3.098,0.920556,-51.7889,0.81,0.817222
24322,29.421,21.467,30.674,0,46.538,12.268,24.536,0,48.003,11.997,-5.306,-5.03,49.045,58.254,58,48.35,10.333,10.4,51.115,3.307,58.254,9.279,-5.234,69.434,183.561,34.098,414.887,132.34,2.935,2.977,77.603,3.091,0.918611,-51.328,0.815278,0.826944
24323,29.407,21.453,30.652,0,46.567,12.268,24.521,0,48.003,11.997,-5.234,-5.03,49.016,58.232,58,48.413,10.333,10.4,51.121,3.303,58.232,9.278,-5.169,69.434,183.561,34.098,414.887,132.422,2.948,2.985,77.628,3.087,0.9175,-50.6906,0.818889,0.829167
24324,29.37,21.453,30.652,0,46.582,12.268,24.521,0,48.003,11.997,-5.252,-5.03,48.984,58.247,58,48.368,10.334,10.4,51.091,3.301,58.247,9.292,-5.219,69.434,183.561,34.098,414.931,132.422,2.962,2.975,77.636,3.086,0.916944,-51.1809,0.822778,0.826389
24325,29.355,21.423,30.608,0,46.567,12.239,24.521,0,48.003,11.997,-5.219,-5.03,48.951,58.312,58,48.168,10.334,10.4,51.091,3.298,58.312,9.28,-5.114,69.434,183.561,34.098,414.931,132.422,2.972,2.932,77.607,3.083,0.916111,-50.1512,0.825556,0.814444
24326,29.341,21.423,30.608,0,46.523,12.253,24.492,0,48.003,11.997,-5.237,-5.03,48.904,58.38,58,47.962,10.336,10.4,51.018,3.298,58.38,9.29,-5.237,69.434,183.561,34.098,414.887,132.422,2.969,2.89,77.555,3.083,0.916111,-51.3574,0.824722,0.802778
24327,29.355,21.423,30.608,0,46.494,12.253,24.492,0,48.003,11.997,-4.897,-5.03,48.934,58.456,58,47.73,10.336,10.4,51.025,3.3,58.456,9.286,-4.897,69.434,183.561,34.098,414.887,132.422,2.956,2.846,77.482,3.085,0.916667,-48.0232,0.821111,0.790556
24328,29.37,21.423,30.593,0,46.45,12.239,24.478,0,48.003,11.997,-5.103,-5.03,48.935,58.478,58,47.664,10.337,10.4,50.988,3.301,58.478,9.232,-5.103,69.434,183.561,34.098,414.757,132.422,2.93,2.834,77.419,3.086,0.916944,-50.0433,0.813889,0.787222
24329,29.312,21.394,30.579,0,46.436,12.239,24.463,0,48.003,11.997,-5.176,-5.03,48.901,58.464,58,47.7,10.339,10.4,50.951,3.309,58.464,9.245,-5.339,69.434,183.561,34.098,414.8,132.503,2.872,2.849,77.378,3.094,0.919167,-52.3577,0.797778,0.791389
24330,29.282,21.365,30.535,0,46.436,12.224,24.448,0,48.003,11.997,-5.339,-5.03,48.849,58.467,58,47.686,10.34,10.4,50.914,3.314,58.467,9.257,-5.357,69.401,183.561,34.098,414.844,132.503,2.849,2.851,77.383,3.099,0.920556,-52.5342,0.791389,0.791944
24331,29.253,21.35,30.505,0,46.436,12.209,24.412,0,48.003,11.997,-5.382,-5.03,48.797,58.474,58,47.662,10.341,10.4,50.877,3.317,58.474,9.253,-5.396,69.417,183.561,34.098,414.844,132.503,2.835,2.85,77.391,3.102,0.921389,-52.9167,0.7875,0.791667
24332,29.224,21.335,30.491,0,46.45,12.195,24.382,0,48.003,11.997,-5.396,-5.03,48.739,58.489,58,47.637,10.342,10.4,50.84,3.325,58.482,9.255,-5.353,69.401,183.561,34.098,414.714,132.503,2.827,2.852,77.408,3.109,0.923611,-52.495,0.785278,0.792222
24333,29.209,21.35,30.491,0,46.45,12.195,24.382,0,48.003,11.997,-5.317,-5.03,48.697,58.507,58,47.557,10.343,10.4,50.801,3.325,58.507,9.255,-5.252,69.401,183.561,34.098,414.714,132.503,2.827,2.836,77.411,3.109,0.923611,-51.5045,0.785278,0.787778
24334,29.187,21.35,30.491,0,46.45,12.195,24.382,0,48.003,11.997,-5.252,-5.03,48.662,58.525,58,47.499,10.343,10.4,50.814,3.324,58.525,9.257,-5.06,69.401,183.561,34.098,414.67,132.503,2.825,2.824,77.409,3.108,0.923333,-49.6216,0.784722,0.784444
24335,29.187,21.335,30.469,0,46.45,12.195,24.382,0,48.003,11.997,-5.06,-5.03,48.651,58.521,58,47.507,10.343,10.4,50.814,3.324,58.521,9.255,-5.002,69.401,183.594,34.098,414.67,132.503,2.824,2.825,77.409,3.108,0.923333,-49.0529,0.784444,0.784722
24336,29.143,21.284,30.41,0,46.465,12.18,24.353,0,48.003,11.997,-5.208,-5.03,48.61,58.485,58,47.609,10.345,10.4,50.738,3.325,58.485,9.26,-5.277,69.434,183.594,33.984,414.714,132.503,2.823,2.845,77.431,3.109,0.923611,-51.7497,0.784167,0.790278
24337,29.114,21.299,30.425,0,46.465,12.158,24.338,0,48.003,11.997,-5.277,-5.03,48.568,58.467,58,47.661,10.346,10.4,50.699,3.326,58.467,9.256,-5.281,69.434,183.594,33.984,414.714,132.503,2.828,2.858,77.449,3.111,0.923889,-51.7889,0.785556,0.793889
24338,29.099,21.27,30.425,0,46.479,12.18,24.338,0,48.003,11.997,-5.281,-5.03,48.529,58.464,58,47.668,10.346,10.4,50.706,3.327,58.464,9.302,-5.288,69.434,183.594,33.984,414.583,132.503,2.834,2.861,77.466,3.112,0.924167,-51.8576,0.787222,0.794722
24339,29.07,21.27,30.396,0,46.479,12.158,24.324,0,48.003,11.997,-5.288,-5.03,48.497,58.485,58,47.599,10.347,10.4,50.668,3.33,58.485,9.303,-5.364,69.434,183.594,33.984,414.627,132.503,2.84,2.85,77.472,3.114,0.925,-52.6029,0.788889,0.791667
24340,29.041,21.27,30.381,0,46.479,12.144,24.309,0,48.003,11.997,-5.364,-5.03,48.434,58.514,58,47.508,10.347,10.4,50.675,3.332,58.514,9.292,-5.273,69.434,183.61,33.984,414.627,132.503,2.844,2.833,77.463,3.116,0.925556,-51.7105,0.79,0.786944
24341,29.004,21.27,30.396,0,46.479,12.144,24.309,0,48.003,11.997,-5.273,-5.03,48.4,58.518,58,47.495,10.348,10.4,50.636,3.333,58.518,9.299,-5.328,69.434,183.594,33.984,414.583,132.503,2.845,2.832,77.452,3.117,0.925833,-52.2498,0.790278,0.786667
24342,28.989,21.255,30.366,0,46.479,12.144,24.294,0,48.003,11.997,-5.208,-5.03,48.322,58.489,58,47.58,10.349,10.4,50.603,3.339,58.489,9.294,-5.208,69.434,183.594,34.066,414.583,132.536,2.849,2.855,77.457,3.123,0.9275,-51.073,0.791389,0.793056
24343,29.004,21.24,30.337,0,46.494,12.129,24.28,0,48.003,11.997,-5.006,-5.03,48.335,58.438,58,47.728,10.35,10.4,50.563,3.339,58.438,9.294,-5.006,69.434,183.594,34.066,414.583,132.536,2.845,2.885,77.486,3.124,0.9275,-49.0921,0.790278,0.801389
24344,28.989,21.24,30.352,0,46.523,12.129,24.28,0,48.003,11.997,-5.078,-5.03,48.322,58.344,58,48.009,10.35,10.4,50.569,3.341,58.344,9.297,-5.078,69.45,183.61,34.066,414.583,132.536,2.854,2.943,77.545,3.125,0.928056,-49.7982,0.792778,0.8175
24345,28.975,21.24,30.352,0,46.619,12.129,24.28,0,48.003,11.997,-5.132,-5.03,48.291,58.2,58,48.439,10.349,10.4,50.619,3.344,58.2,9.269,-5.078,69.434,183.61,34.066,414.497,132.536,2.897,3.032,77.704,3.128,0.928889,-49.7982,0.804722,0.842222
