time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24346,28.96,21.24,30.352,0,46.677,12.144,24.28,0,48.003,11.997,-5.078,-5.03,48.292,58.185,58,48.479,10.35,10.4,50.58,3.349,58.185,9.272,-5.107,69.434,183.594,34.066,414.453,132.536,2.936,3.045,77.779,3.133,0.930278,-50.0826,0.815556,0.845833
24347,28.975,21.24,30.337,0,46.692,12.144,24.28,0,48.003,11.997,-5.107,-5.03,48.28,58.221,58,48.369,10.35,10.4,50.586,3.352,58.221,9.271,-4.933,69.434,183.594,34.066,414.366,132.536,2.978,3.026,77.803,3.135,0.931111,-48.3762,0.827222,0.840556
24348,28.989,21.24,30.337,0,46.677,12.129,24.265,0,48.003,11.997,-4.814,-5.03,48.313,58.294,58,48.15,10.352,10.4,50.547,3.353,58.294,9.276,-4.944,69.434,183.594,34.066,414.366,132.617,3.008,2.983,77.778,3.136,0.931389,-48.4841,0.835556,0.828611
24349,28.989,21.226,30.308,0,46.633,12.114,24.243,0,48.003,11.997,-4.944,-5.03,48.324,58.362,58,47.941,10.352,10.4,50.553,3.353,58.362,9.272,-5.078,69.434,183.594,34.066,414.41,132.617,3.019,2.941,77.725,3.137,0.931389,-49.7982,0.838611,0.816944
24350,28.989,21.226,30.308,0,46.604,12.114,24.243,0,48.003,11.997,-5.078,-5.03,48.315,58.398,58,47.831,10.353,10.4,50.514,3.354,58.398,9.275,-5.038,69.434,183.594,34.066,414.28,132.617,3.014,2.919,77.663,3.138,0.931667,-49.4059,0.837222,0.810833
24351,28.96,21.182,30.256,0,46.553,12.1,24.214,0,48.003,11.997,-5.118,-5.03,48.301,58.388,58,47.859,10.354,10.4,50.48,3.354,58.388,9.279,-5.154,69.515,183.594,34.066,414.28,132.617,2.971,2.926,77.59,3.138,0.931667,-50.5435,0.825278,0.812778
24352,28.96,21.182,30.256,0,46.553,12.1,24.214,0,48.003,11.997,-5.154,-5.03,48.279,58.388,58,47.859,10.355,10.4,50.441,3.354,58.388,9.279,-5.154,69.515,183.594,34.066,414.28,132.617,2.971,2.926,77.59,3.138,0.931667,-50.5435,0.825278,0.812778
24353,28.945,21.152,30.212,0,46.553,12.1,24.185,0,48.003,11.997,-5.1,-5.03,48.269,58.344,58,47.985,10.356,10.4,50.402,3.35,58.344,9.285,-5.082,69.515,183.594,34.066,414.193,132.617,2.939,2.947,77.592,3.134,0.930556,-49.8374,0.816389,0.818611
24354,28.96,21.152,30.212,0,46.553,12.085,24.199,0,48.003,11.997,-5.082,-5.03,48.26,58.341,58,47.993,10.356,10.4,50.408,3.352,58.341,9.28,-4.897,69.515,183.594,34.066,414.193,132.617,2.929,2.95,77.606,3.136,0.931111,-48.0232,0.813611,0.819444
24355,28.989,21.13,30.198,0,46.567,12.085,24.155,0,48.003,11.997,-4.897,-5.03,48.277,58.362,58,47.924,10.358,10.4,50.368,3.35,58.362,9.278,-4.854,69.515,183.594,34.066,414.019,132.617,2.93,2.934,77.613,3.134,0.930556,-47.6015,0.813889,0.815
24356,28.96,21.13,30.198,0,46.553,12.085,24.17,0,48.003,11.997,-4.897,-5.03,48.309,58.402,58,47.803,10.358,10.4,50.329,3.349,58.402,9.323,-5.194,69.434,183.594,34.066,414.063,132.617,2.927,2.91,77.599,3.134,0.930278,-50.9357,0.813056,0.808333
24357,28.96,21.116,30.183,0,46.538,12.07,24.17,0,48.003,11.997,-5.194,-5.03,48.279,58.46,58,47.626,10.358,10.4,50.333,3.353,58.46,9.308,-5.093,69.45,183.594,34.066,414.063,132.731,2.922,2.878,77.567,3.137,0.931389,-49.9453,0.811667,0.799444
24358,28.945,21.101,30.154,0,46.523,12.07,24.126,0,48.003,11.997,-5.364,-5.03,48.248,58.482,58,47.559,10.36,10.4,50.255,3.352,58.482,9.309,-5.19,69.434,183.594,34.066,413.932,132.715,2.912,2.864,77.536,3.136,0.931111,-50.8965,0.808889,0.795556
24359,28.887,21.086,30.139,0,46.509,12.056,24.111,0,48.003,11.997,-5.367,-5.03,48.169,58.467,58,47.596,10.361,10.4,50.215,3.354,58.467,9.313,-5.154,69.434,183.594,34.066,413.932,132.731,2.886,2.873,77.512,3.138,0.931667,-50.5435,0.801667,0.798056
24360,28.872,21.086,30.139,0,46.509,12.056,24.111,0,48.003,11.997,-5.122,-5.03,48.149,58.467,58,47.593,10.361,10.4,50.219,3.358,58.467,9.312,-5.201,69.434,183.61,34.066,413.845,132.731,2.879,2.877,77.512,3.143,0.932778,-51.0044,0.799722,0.799167
24361,28.843,21.057,30.073,0,46.509,12.041,24.06,0,48.003,11.997,-5.201,-5.03,48.124,58.485,58,47.534,10.362,10.4,50.178,3.363,58.485,9.311,-5.302,69.434,183.594,34.066,413.845,132.731,2.869,2.87,77.517,3.147,0.934167,-51.9949,0.796944,0.797222
24362,28.843,21.057,30.088,0,46.509,12.041,24.06,0,48.003,11.997,-5.313,-5.03,48.067,58.507,58,47.467,10.363,10.4,50.14,3.364,58.507,9.317,-5.06,69.434,183.594,34.066,413.845,132.731,2.864,2.858,77.511,3.149,0.934444,-49.6216,0.795556,0.793889
24363,28.843,21.042,30.059,0,46.509,12.026,24.06,0,48.003,11.997,-5.06,-5.03,48.063,58.532,58,47.387,10.363,10.4,50.144,3.37,58.532,9.281,-5.002,69.434,183.594,34.066,413.715,132.731,2.859,2.847,77.503,3.154,0.936111,-49.0529,0.794167,0.790833
24364,28.843,21.028,30.029,0,46.494,12.026,24.031,0,48.003,11.997,-5.002,-5.03,48.06,58.536,58,47.373,10.365,10.4,50.104,3.372,58.536,9.285,-4.984,69.515,183.594,34.066,413.759,132.715,2.858,2.846,77.495,3.156,0.936667,-48.8763,0.793889,0.790556
24365,28.843,21.028,30.044,0,46.494,12.026,24.031,0,48.003,11.997,-5.067,-5.03,48.064,58.525,58,47.402,10.366,10.4,50.069,3.37,58.525,9.29,-5.067,69.515,183.594,34.066,413.715,132.731,2.853,2.851,77.493,3.154,0.936111,-49.6903,0.7925,0.791944
24366,28.792,20.999,30,0,46.509,11.997,23.987,0,48.003,11.997,-5.234,-5.03,48.029,58.485,58,47.515,10.368,10.4,49.985,3.373,58.485,9.291,-5.176,69.515,183.594,34.066,413.585,132.764,2.848,2.877,77.525,3.158,0.936944,-50.7592,0.791111,0.799167
24367,28.792,20.999,30,0,46.509,11.997,23.987,0,48.003,11.997,-5.176,-5.03,48.003,58.485,58,47.515,10.368,10.4,49.989,3.373,58.485,9.291,-5.176,69.515,183.594,34.066,413.585,132.764,2.848,2.877,77.525,3.158,0.936944,-50.7592,0.791111,0.799167
24368,28.762,20.984,29.971,0,46.553,11.997,23.987,0,48.003,11.997,-5.147,-5.03,47.987,58.402,58,47.759,10.369,10.4,49.949,3.37,58.402,9.293,-5.273,69.515,183.594,34.066,413.498,132.764,2.857,2.921,77.6,3.154,0.936111,-51.7105,0.793611,0.811389
24369,28.748,20.969,29.956,0,46.582,11.975,23.958,0,48.003,11.997,-5.273,-5.03,47.943,58.366,58,47.865,10.369,10.4,49.952,3.369,58.366,9.305,-5.23,69.596,183.594,34.066,413.368,132.764,2.875,2.942,77.649,3.154,0.935833,-51.2888,0.798611,0.817222
24370,28.733,20.969,29.956,0,46.582,11.975,23.958,0,48.003,11.997,-5.23,-5.03,47.917,58.373,58,47.84,10.37,10.4,49.912,3.368,58.373,9.299,-5.212,69.596,183.594,34.066,413.411,132.764,2.89,2.936,77.676,3.153,0.935556,-51.1123,0.802778,0.815556
24371,28.704,20.947,29.919,0,46.604,11.96,23.943,0,48.003,11.997,-5.19,-5.03,47.893,58.402,58,47.75,10.37,10.4,49.915,3.368,58.402,9.304,-5.371,69.596,183.594,34.066,413.411,132.764,2.911,2.918,77.676,3.153,0.935556,-52.6715,0.808611,0.810556
24372,28.689,20.933,29.89,0,46.604,11.96,23.928,0,48.003,11.997,-5.172,-5.03,47.812,58.438,58,47.639,10.372,10.4,49.834,3.37,58.438,9.308,-5.172,69.596,183.594,34.066,413.325,132.764,2.918,2.897,77.661,3.154,0.936111,-50.72,0.810556,0.804722
24373,28.674,20.903,29.875,0,46.582,11.946,23.899,0,48.003,11.997,-5.23,-5.03,47.783,58.453,58,47.593,10.373,10.4,49.793,3.37,58.453,9.306,-5.23,69.596,183.594,33.984,413.281,132.764,2.924,2.89,77.638,3.155,0.936111,-51.2888,0.812222,0.802778
24374,28.638,20.918,29.875,0,46.567,11.946,23.899,0,48.003,11.997,-5.281,-5.03,47.738,58.464,58,47.558,10.373,10.4,49.796,3.371,58.464,9.308,-5.281,69.596,183.594,33.984,413.194,132.764,2.923,2.882,77.611,3.156,0.936389,-51.7889,0.811944,0.800556
24375,28.623,20.889,29.846,0,46.553,11.931,23.877,0,48.003,11.997,-5.208,-5.03,47.707,58.464,58,47.554,10.374,10.4,49.755,3.368,58.464,9.333,-5.208,69.596,183.594,33.984,413.151,132.764,2.913,2.879,77.587,3.153,0.935556,-51.073,0.809167,0.799722
24376,28.579,20.859,29.832,0,46.538,11.931,23.862,0,48.003,11.997,-5.179,-5.03,47.684,58.449,58,47.591,10.375,10.4,49.715,3.37,58.449,9.341,-5.19,69.596,183.594,34.066,413.108,132.764,2.887,2.888,77.582,3.155,0.936111,-50.8965,0.801944,0.802222
24377,28.579,20.874,29.802,0,46.538,11.917,23.833,0,48.003,11.997,-5.19,-5.03,47.648,58.474,58,47.511,10.375,10.4,49.719,3.37,58.474,9.331,-5.071,69.596,183.61,34.066,413.108,132.764,2.882,2.872,77.575,3.156,0.936111,-49.7295,0.800556,0.797778
24378,28.564,20.845,29.788,0,46.538,11.902,23.818,0,48.003,11.997,-5.071,-5.03,47.641,58.518,58,47.379,10.377,10.4,49.676,3.371,58.518,9.345,-5.129,69.596,183.594,34.066,413.064,132.764,2.875,2.846,77.557,3.156,0.936389,-50.2983,0.798611,0.790556
24379,28.564,20.83,29.758,0,46.509,11.902,23.804,0,48.003,11.997,-5.129,-5.03,47.617,58.594,58,47.146,10.378,10.4,49.635,3.374,58.594,9.323,-5.129,69.596,183.594,34.066,413.021,132.764,2.866,2.803,77.516,3.16,0.937222,-50.2983,0.796111,0.778611
24380,28.55,20.815,29.722,0,46.479,11.902,23.789,0,48.003,11.997,-5.122,-5.03,47.602,58.637,58,47.013,10.379,10.4,49.594,3.376,58.637,9.345,-5.216,69.596,183.594,33.984,412.977,132.764,2.85,2.779,77.471,3.161,0.937778,-51.1515,0.791667,0.771944
24381,28.55,20.786,29.678,0,46.465,11.873,23.745,0,48.003,11.997,-5.216,-5.03,47.572,58.637,58,47.01,10.38,10.4,49.553,3.385,58.637,9.334,-5.053,69.596,183.594,33.984,412.891,132.764,2.829,2.787,77.445,3.171,0.940278,-49.553,0.785833,0.774167
24382,28.535,20.786,29.678,0,46.479,11.873,23.745,0,48.003,11.997,-5.118,-5.03,47.557,58.583,58,47.125,10.382,10.4,49.471,3.397,58.597,9.304,-5.103,69.596,183.594,33.984,412.847,132.764,2.807,2.822,77.463,3.181,0.943611,-50.0433,0.779722,0.783889
24383,28.521,20.735,29.634,0,46.509,11.873,23.73,0,48.003,11.997,-5.06,-5.03,47.551,58.492,58,47.432,10.383,10.4,49.428,3.394,58.492,9.311,-5.19,69.596,183.594,34.066,412.76,132.878,2.804,2.881,77.567,3.179,0.942778,-50.8965,0.778889,0.800278
24384,28.506,20.735,29.634,0,46.538,11.858,23.716,0,48.003,11.997,-5.19,-5.03,47.52,58.503,58,47.395,10.384,10.4,49.386,3.391,58.503,9.311,-5.158,69.596,183.594,34.066,412.674,132.878,2.815,2.87,77.6,3.176,0.941944,-50.5827,0.781944,0.797222
24385,28.477,20.735,29.634,0,46.553,11.858,23.716,0,48.003,11.997,-5.147,-5.03,47.5,58.532,58,47.305,10.384,10.4,49.388,3.388,58.532,9.316,-5.259,69.596,183.594,34.066,412.674,132.878,2.833,2.849,77.607,3.174,0.941111,-51.5732,0.786944,0.791389
24386,28.455,20.706,29.59,0,46.553,11.843,23.665,0,48.003,11.997,-5.259,-5.03,47.465,58.572,58,47.182,10.386,10.4,49.301,3.388,58.572,9.317,-5.317,69.596,183.61,34.066,412.587,132.878,2.841,2.824,77.593,3.173,0.941111,-52.142,0.789167,0.784444
24387,28.425,20.691,29.553,0,46.553,11.843,23.665,0,48.003,11.997,-5.306,-5.03,47.423,58.597,58,47.102,10.386,10.4,49.304,3.385,58.597,9.322,-5.382,69.596,183.594,34.066,412.543,132.878,2.843,2.806,77.566,3.171,0.940278,-52.7794,0.789722,0.779444
24388,28.396,20.662,29.495,0,46.523,11.792,23.606,0,48.003,11.997,-5.382,-5.03,47.369,58.612,58,47.055,10.387,10.4,49.262,3.383,58.612,9.319,-5.335,69.596,183.594,34.066,412.413,132.878,2.839,2.794,77.538,3.169,0.939722,-52.3185,0.788611,0.776111
24389,28.367,20.662,29.509,0,46.509,11.792,23.606,0,48.003,11.997,-5.335,-5.03,47.326,58.619,58,47.04,10.39,10.4,49.176,3.381,58.619,9.31,-5.386,69.596,183.594,34.066,412.326,132.878,2.828,2.789,77.513,3.167,0.939167,-52.8186,0.785556,0.774722
24390,28.337,20.647,29.48,0,46.494,11.792,23.591,0,48.003,11.997,-5.328,-5.03,47.272,58.623,58,47.014,10.39,10.4,49.178,3.38,58.623,9.318,-5.292,69.596,183.61,34.049,412.37,132.878,2.817,2.78,77.491,3.166,0.938889,-51.8968,0.7825,0.772222
24391,28.323,20.618,29.465,0,46.479,11.777,23.562,0,48.003,11.997,-5.248,-5.03,47.194,58.634,58,46.977,10.392,10.4,49.093,3.375,58.634,9.312,-5.248,69.596,183.594,33.984,412.283,132.878,2.806,2.77,77.468,3.162,0.9375,-51.4653,0.779444,0.769444
24392,28.271,20.603,29.436,0,46.479,11.777,23.547,0,48.003,11.997,-5.353,-5.03,47.137,58.677,58,46.838,10.393,10.4,49.049,3.37,58.677,9.361,-5.132,69.596,183.61,33.984,412.153,132.878,2.771,2.737,77.425,3.157,0.936111,-50.3277,0.769722,0.760278
24393,28.242,20.581,29.436,0,46.465,11.763,23.547,0,48.003,11.997,-5.132,-5.03,47.129,58.673,58,46.845,10.393,10.4,49.051,3.368,58.673,9.358,-5.367,69.596,183.594,33.984,412.153,132.878,2.758,2.737,77.411,3.156,0.935556,-52.6323,0.766111,0.760278
24394,28.213,20.566,29.37,0,46.45,11.763,23.533,0,48.003,11.997,-5.367,-5.03,47.071,58.641,58,46.905,10.394,10.4,49.008,3.367,58.652,9.348,-5.27,69.596,183.594,33.984,412.023,132.959,2.744,2.748,77.416,3.155,0.935278,-51.681,0.762222,0.763333
24395,28.198,20.566,29.37,0,46.479,11.748,23.496,0,48.003,11.997,-5.27,-5.03,47.028,58.594,58,47.076,10.395,10.4,48.965,3.368,58.594,9.352,-5.263,69.596,183.61,33.984,411.979,132.959,2.734,2.784,77.452,3.156,0.935556,-51.6124,0.759444,0.773333
24396,28.169,20.537,29.355,0,46.479,11.748,23.496,0,48.003,11.997,-5.263,-5.03,46.994,58.539,58,47.235,10.395,10.4,48.966,3.371,58.539,9.355,-5.404,69.596,183.594,33.984,411.849,132.959,2.737,2.818,77.502,3.158,0.936389,-52.9951,0.760278,0.782778
24397,28.14,20.508,29.297,0,46.538,11.719,23.438,0,48.003,11.997,-5.335,-5.03,46.882,58.514,58,47.306,10.397,10.4,48.882,3.373,58.514,9.356,-5.335,69.596,183.594,33.984,411.892,132.959,2.751,2.834,77.559,3.161,0.936944,-52.3185,0.764167,0.787222
24398,28.11,20.508,29.297,0,46.553,11.719,23.438,0,48.003,11.997,-5.31,-5.03,46.837,58.496,58,47.357,10.398,10.4,48.837,3.374,58.496,9.364,-5.31,69.678,183.61,33.87,411.806,132.959,2.769,2.845,77.605,3.162,0.937222,-52.0733,0.769167,0.790278
24399,28.074,20.493,29.282,0,46.582,11.719,23.423,0,48.003,11.997,-5.295,-5.03,46.793,58.485,58,47.386,10.399,10.4,48.793,3.374,58.485,9.36,-5.295,69.678,183.594,33.87,411.806,132.959,2.792,2.851,77.636,3.162,0.937222,-51.9262,0.775556,0.791944
24400,28.059,20.479,29.253,0,46.604,11.704,23.408,0,48.003,11.997,-5.114,-5.03,46.776,58.474,58,47.416,10.4,10.4,48.75,3.376,58.474,9.365,-5.114,69.678,183.757,33.87,411.762,132.975,2.813,2.86,77.663,3.164,0.937778,-50.1512,0.781389,0.794444
24401,28.059,20.464,29.224,0,46.604,11.689,23.379,0,48.003,11.997,-5.1,-5.03,46.771,58.474,58,47.412,10.401,10.4,48.707,3.375,58.474,9.331,-5.075,69.678,183.757,33.87,411.762,132.959,2.836,2.857,77.675,3.163,0.9375,-49.7687,0.787778,0.793611
24402,28.015,20.42,29.172,0,46.582,11.675,23.328,0,48.003,11.997,-5.179,-5.03,46.743,58.503,58,47.319,10.403,10.4,48.663,3.37,58.503,9.34,-5.237,69.678,183.757,34.066,411.632,132.959,2.855,2.833,77.654,3.158,0.936111,-51.3574,0.793056,0.786944
24403,28,20.398,29.143,0,46.582,11.66,23.328,0,48.003,11.997,-5.263,-5.03,46.703,58.511,58,47.294,10.404,10.4,48.619,3.368,58.511,9.336,-5.313,69.678,183.757,34.066,411.502,132.959,2.859,2.827,77.633,3.157,0.935556,-52.1027,0.794167,0.785278
24404,27.957,20.398,29.143,0,46.567,11.66,23.313,0,48.003,11.997,-5.313,-5.03,46.649,58.485,58,47.367,10.404,10.4,48.62,3.368,58.485,9.34,-5.357,69.678,183.757,34.066,411.415,133.04,2.856,2.841,77.622,3.157,0.935556,-52.5342,0.793333,0.789167
24405,27.927,20.398,29.143,0,46.582,11.66,23.313,0,48.003,11.997,-5.277,-5.03,46.533,58.417,58,47.572,10.405,10.4,48.575,3.368,58.417,9.342,-5.353,69.678,183.757,34.066,411.415,133.04,2.848,2.883,77.648,3.157,0.935556,-52.495,0.791111,0.800833
24406,27.891,20.383,29.114,0,46.619,11.646,23.284,0,48.003,11.997,-5.277,-5.03,46.533,58.369,58,47.708,10.405,10.4,48.575,3.367,58.369,9.352,-5.407,69.678,183.757,34.066,411.285,133.04,2.852,2.908,77.686,3.156,0.935278,-53.0246,0.792222,0.807778
24407,27.847,20.354,29.099,0,46.633,11.646,23.269,0,48.003,11.997,-5.4,-5.03,46.417,58.348,58,47.771,10.407,10.4,48.486,3.364,58.348,9.347,-5.407,69.694,183.757,34.066,411.285,133.04,2.859,2.918,77.724,3.154,0.934444,-53.0246,0.794167,0.810556
24408,27.803,20.339,29.07,0,46.648,11.631,23.254,0,48.003,11.997,-5.277,-5.03,46.379,58.395,58,47.624,10.408,10.4,48.442,3.383,58.395,9.347,-5.284,69.792,183.757,34.066,411.155,133.04,2.888,2.907,77.757,3.171,0.939722,-51.8183,0.802222,0.8075
24409,27.773,20.325,29.041,0,46.648,11.631,23.254,0,48.003,11.997,-5.284,-5.03,46.337,58.424,58,47.534,10.408,10.4,48.441,3.379,58.424,9.348,-5.371,69.792,183.757,34.066,411.155,133.04,2.899,2.885,77.747,3.167,0.938611,-52.6715,0.805278,0.801389
24410,27.744,20.31,29.004,0,46.648,11.609,23.24,0,48.003,11.997,-5.371,-5.03,46.275,58.431,58,47.511,10.409,10.4,48.397,3.373,58.431,9.353,-5.375,69.792,183.757,33.984,411.111,133.04,2.904,2.874,77.726,3.163,0.936944,-52.7107,0.806667,0.798333
24411,27.708,20.295,28.975,0,46.633,11.594,23.196,0,48.003,11.997,-5.375,-5.03,46.225,58.424,58,47.53,10.41,10.4,48.352,3.368,58.424,9.391,-5.346,69.792,183.838,33.87,411.111,133.04,2.901,2.874,77.707,3.158,0.935556,-52.4264,0.805833,0.798333
24412,27.678,20.295,28.975,0,46.619,11.594,23.196,0,48.003,11.997,-5.317,-5.03,46.176,58.417,58,47.548,10.411,10.4,48.307,3.362,58.417,9.391,-5.281,69.792,183.838,33.87,411.024,133.04,2.894,2.872,77.693,3.152,0.933889,-51.7889,0.803889,0.797778
24413,27.664,20.281,28.96,0,46.619,11.58,23.167,0,48.003,11.997,-5.281,-5.03,46.134,58.413,58,47.556,10.411,10.4,48.308,3.356,58.413,9.387,-5.263,69.792,183.838,33.87,410.981,133.04,2.88,2.867,77.685,3.147,0.932222,-51.6124,0.8,0.796389
24414,27.634,20.251,28.931,0,46.604,11.565,23.145,0,48.003,11.997,-5.414,-5.03,46.051,58.42,58,47.532,10.413,10.4,48.217,3.354,58.42,9.384,-5.357,69.792,183.838,33.87,410.894,133.04,2.877,2.86,77.674,3.145,0.931667,-52.5342,0.799167,0.794444
24415,27.605,20.251,28.931,0,46.604,11.565,23.145,0,48.003,11.997,-5.418,-5.03,45.989,58.424,58,47.518,10.414,10.4,48.171,3.348,58.424,9.383,-5.418,69.824,183.838,33.87,410.894,133.04,2.866,2.851,77.666,3.139,0.93,-53.1324,0.796111,0.791944
24416,27.524,20.237,28.901,0,46.604,11.55,23.115,0,48.003,11.997,-5.306,-5.03,45.938,58.435,58,47.479,10.414,10.4,48.171,3.341,58.435,9.379,-5.31,69.824,183.838,33.87,410.807,133.04,2.856,2.837,77.647,3.133,0.928056,-52.0733,0.793333,0.788056
24417,27.524,20.215,28.872,0,46.582,11.55,23.101,0,48.003,11.997,-5.31,-5.03,45.889,58.435,58,47.479,10.416,10.4,48.126,3.341,58.435,9.379,-5.31,69.824,183.838,33.87,410.807,133.04,2.856,2.837,77.647,3.133,0.928056,-52.0733,0.793333,0.788056
24418,27.451,20.186,28.872,0,46.582,11.55,23.101,0,48.003,11.997,-5.49,-5.03,45.809,58.417,58,47.529,10.416,10.4,48.125,3.338,58.417,9.399,-5.393,69.84,183.838,33.87,410.938,133.122,2.843,2.844,77.64,3.13,0.927222,-52.8873,0.789722,0.79
24419,27.407,20.186,28.857,0,46.604,11.536,23.071,0,48.003,11.997,-5.4,-5.03,45.743,58.38,58,47.635,10.417,10.4,48.079,3.337,58.38,9.367,-5.404,69.84,183.838,33.87,410.894,133.105,2.826,2.864,77.668,3.129,0.926944,-52.9951,0.785,0.795556
24420,27.356,20.171,28.821,0,46.619,11.536,23.057,0,48.003,11.997,-5.404,-5.03,45.668,58.359,58,47.697,10.417,10.4,48.078,3.337,58.359,9.367,-5.407,69.824,183.838,33.87,410.851,133.122,2.829,2.877,77.698,3.129,0.926944,-53.0246,0.785833,0.799167
24421,27.327,20.171,28.821,0,46.633,11.536,23.057,0,48.003,11.997,-5.407,-5.03,45.606,58.355,58,47.705,10.418,10.4,48.032,3.338,58.355,9.372,-5.349,69.824,183.838,33.87,410.764,133.105,2.837,2.879,77.724,3.13,0.927222,-52.4558,0.788056,0.799722
24422,27.312,20.171,28.821,0,46.648,11.536,23.057,0,48.003,11.997,-5.281,-5.03,45.565,58.377,58,47.637,10.418,10.4,48.031,3.339,58.377,9.373,-5.266,69.84,183.838,33.984,410.851,133.105,2.852,2.866,77.731,3.131,0.9275,-51.6418,0.792222,0.796111
24423,27.283,20.171,28.806,0,46.633,11.536,23.057,0,48.003,11.997,-5.57,-5.03,45.442,58.409,58,47.537,10.418,10.4,48.027,3.339,58.409,9.372,-5.57,69.824,183.838,33.984,410.677,133.122,2.864,2.847,77.715,3.132,0.9275,-54.623,0.795556,0.790833
24424,27.209,20.171,28.806,0,46.633,11.536,23.057,0,48.003,11.997,-5.686,-5.03,45.335,58.337,58,47.75,10.418,10.4,48.025,3.342,58.337,9.352,-5.613,69.824,183.822,33.984,410.59,133.105,2.865,2.892,77.725,3.135,0.928333,-55.0447,0.795833,0.803333
24425,27.144,20.171,28.806,0,46.633,11.536,23.057,0,48.003,11.997,-5.613,-5.03,45.247,58.337,58,47.75,10.418,10.4,48.023,3.342,58.337,9.352,-5.613,69.824,183.822,33.984,410.59,133.105,2.865,2.892,77.725,3.135,0.928333,-55.0447,0.795833,0.803333
24426,27.041,20.142,28.777,0,46.663,11.521,23.027,0,48.003,11.997,-5.537,-5.03,45.164,58.207,58,48.137,10.419,10.4,47.978,3.341,58.207,9.358,-5.519,69.954,183.838,33.87,410.46,133.122,2.882,2.968,77.833,3.134,0.928056,-54.1229,0.800556,0.824444
24427,27.012,20.142,28.777,0,46.692,11.521,23.027,0,48.003,11.997,-5.519,-5.03,45.069,58.192,58,48.178,10.419,10.4,47.976,3.341,58.192,9.354,-5.487,69.954,183.838,33.87,410.46,133.122,2.904,2.977,77.877,3.134,0.928056,-53.8091,0.806667,0.826944
24428,26.975,20.127,28.748,0,46.736,11.521,23.013,0,48.003,11.997,-5.487,-5.03,44.951,58.225,58,48.079,10.42,10.4,47.929,3.342,58.225,9.367,-5.382,69.954,183.838,33.984,410.417,133.122,2.924,2.958,77.895,3.135,0.928333,-52.7794,0.812222,0.821667
24429,26.946,20.127,28.748,0,46.721,11.506,23.013,0,48.003,11.997,-5.382,-5.03,44.951,58.304,58,47.837,10.42,10.4,47.929,3.344,58.304,9.362,-5.255,69.954,183.838,33.984,410.417,133.105,2.944,2.911,77.868,3.136,0.928889,-51.5339,0.817778,0.808611
24430,26.917,20.112,28.733,0,46.692,11.492,22.983,0,48.003,11.997,-5.263,-5.03,44.911,58.406,58,47.529,10.42,10.4,47.927,3.345,58.406,9.393,-5.302,69.938,183.838,33.984,410.373,133.105,2.952,2.851,77.805,3.137,0.929167,-51.9949,0.82,0.791944
24431,26.902,20.112,28.733,0,46.633,11.492,22.983,0,48.003,11.997,-5.27,-5.03,44.829,58.467,58,47.345,10.421,10.4,47.879,3.343,58.467,9.399,-5.27,69.922,183.838,33.984,410.33,133.105,2.94,2.812,77.71,3.135,0.928611,-51.681,0.816667,0.781111
24432,26.887,20.112,28.733,0,46.582,11.492,22.983,0,48.003,11.997,-5.179,-5.03,44.805,58.496,58,47.255,10.421,10.4,47.877,3.342,58.496,9.395,-5.234,69.824,183.822,33.984,410.33,133.122,2.916,2.793,77.637,3.134,0.928333,-51.328,0.81,0.775833
24433,26.858,20.112,28.733,0,46.553,11.492,22.983,0,48.003,11.997,-5.273,-5.03,44.764,58.474,58,47.296,10.421,10.4,47.875,3.337,58.482,9.39,-5.273,69.824,183.838,33.984,410.33,133.105,2.879,2.796,77.59,3.13,0.926944,-51.7105,0.799722,0.776667
24434,26.792,20.112,28.733,0,46.538,11.492,22.983,0,48.003,11.997,-5.443,-5.03,44.69,58.369,58,47.628,10.421,10.4,47.872,3.329,58.369,9.383,-5.295,69.84,183.838,33.984,410.243,133.105,2.823,2.855,77.604,3.122,0.924722,-51.9262,0.784167,0.793056
24435,26.777,20.112,28.718,0,46.582,11.492,22.983,0,48.003,11.997,-5.295,-5.03,44.653,58.326,58,47.754,10.421,10.4,47.87,3.325,58.326,9.393,-5.194,69.824,183.838,33.984,410.243,133.105,2.81,2.874,77.65,3.118,0.923611,-50.9357,0.780556,0.798333
24436,26.763,20.112,28.718,0,46.633,11.492,22.983,0,48.003,11.997,-5.194,-5.03,44.624,58.279,58,47.894,10.421,10.4,47.868,3.322,58.279,9.397,-5.071,69.84,183.838,33.984,410.286,133.105,2.817,2.901,77.706,3.116,0.922778,-49.7295,0.7825,0.805833
24437,26.733,20.112,28.718,0,46.648,11.492,22.983,0,48.003,11.997,-5.299,-5.03,44.561,58.261,58,47.946,10.42,10.4,47.909,3.319,58.261,9.377,-5.299,69.84,183.838,33.984,410.243,133.122,2.832,2.908,77.751,3.113,0.921944,-51.9654,0.786667,0.807778
24438,26.719,20.127,28.748,0,46.677,11.506,22.998,0,48.003,11.997,-5.183,-5.03,44.532,58.272,58,47.911,10.42,10.4,47.905,3.317,58.272,9.36,-5.183,69.824,183.838,33.984,410.156,133.122,2.858,2.899,77.776,3.111,0.921389,-50.8279,0.793889,0.805278
24439,26.733,20.127,28.748,0,46.663,11.506,22.998,0,48.003,11.997,-4.962,-5.03,44.547,58.315,58,47.778,10.42,10.4,47.903,3.315,58.315,9.355,-4.962,69.824,183.838,33.984,410.156,133.154,2.879,2.87,77.77,3.109,0.920833,-48.6606,0.799722,0.797222
24440,26.719,20.127,28.748,0,46.648,11.506,22.998,0,48.003,11.997,-4.962,-5.03,44.547,58.355,58,47.679,10.42,10.4,47.903,3.31,58.355,9.356,-5.129,69.906,183.838,33.984,410.156,133.154,2.888,2.846,77.737,3.105,0.919444,-50.2983,0.802222,0.790556
24441,26.704,20.142,28.762,0,46.619,11.506,23.013,0,48.003,11.997,-5.103,-5.03,44.519,58.301,58,47.817,10.419,10.4,47.942,3.303,58.301,9.343,-5.169,69.906,183.838,33.984,410.026,133.154,2.882,2.867,77.694,3.098,0.9175,-50.6906,0.800556,0.796389
24442,26.675,20.156,28.792,0,46.619,11.521,23.042,0,48.003,11.997,-5.245,-5.03,44.489,58.239,58,47.998,10.418,10.4,47.984,3.302,58.239,9.348,-5.176,69.906,183.838,33.87,410.026,133.154,2.872,2.901,77.717,3.096,0.917222,-50.7592,0.797778,0.805833
24443,26.66,20.142,28.792,0,46.663,11.521,23.027,0,48.003,11.997,-5.216,-5.03,44.43,58.171,58,48.204,10.418,10.4,47.98,3.305,58.171,9.352,-5.179,69.906,183.838,33.87,410.026,133.154,2.874,2.946,77.766,3.099,0.918056,-50.7886,0.798333,0.818333
24444,26.646,20.142,28.777,0,46.692,11.521,23.027,0,48.003,11.997,-5.179,-5.03,44.402,58.142,58,48.289,10.418,10.4,47.978,3.307,58.142,9.355,-5.179,69.84,183.838,33.87,410.069,133.154,2.887,2.965,77.816,3.102,0.918611,-50.7886,0.801944,0.823611
24445,26.646,20.142,28.777,0,46.692,11.521,23.027,0,48.003,11.997,-5.179,-5.03,44.402,58.171,58,48.2,10.418,10.4,47.978,3.307,58.171,9.366,-5.129,69.84,183.838,33.87,409.939,133.154,2.907,2.947,77.84,3.102,0.918611,-50.2983,0.8075,0.818611
24446,26.624,20.142,28.748,0,46.692,11.506,23.013,0,48.003,11.997,-5.125,-5.03,44.382,58.225,58,48.069,10.419,10.4,47.931,3.307,58.225,9.372,-5.125,69.84,183.838,33.87,409.939,133.154,2.919,2.921,77.836,3.102,0.918611,-50.2591,0.810833,0.811389
24447,26.609,20.127,28.748,0,46.692,11.506,23.013,0,48.003,11.997,-5.093,-5.03,44.364,58.254,58,47.948,10.419,10.4,47.929,3.307,58.254,9.364,-5.093,69.824,183.838,33.87,409.939,133.154,2.929,2.897,77.809,3.102,0.918611,-49.9453,0.813611,0.804722
24448,26.624,20.127,28.748,0,46.677,11.506,23.013,0,48.003,11.997,-4.977,-5.03,44.373,58.261,58,47.925,10.419,10.4,47.927,3.307,58.261,9.356,-4.977,69.824,183.838,33.87,409.896,133.154,2.931,2.892,77.783,3.102,0.918611,-48.8077,0.814167,0.803333
24449,26.609,20.112,28.733,0,46.663,11.492,22.983,0,48.003,11.997,-5.046,-5.03,44.359,58.247,58,47.967,10.42,10.4,47.881,3.309,58.247,9.358,-5.046,69.824,183.838,33.87,409.896,133.154,2.924,2.902,77.772,3.103,0.919167,-49.4844,0.812222,0.806111
24450,26.609,20.098,28.733,0,46.677,11.492,22.983,0,48.003,11.997,-5.093,-5.03,44.351,58.2,58,48.105,10.42,10.4,47.879,3.308,58.2,9.398,-5.093,69.84,183.838,33.87,409.809,133.154,2.916,2.929,77.788,3.103,0.918889,-49.9453,0.81,0.813611
24451,26.609,20.098,28.704,0,46.677,11.477,22.961,0,48.003,11.997,-5.111,-5.03,44.343,58.2,58,48.105,10.421,10.4,47.833,3.308,58.2,9.398,-5.093,69.84,183.838,33.87,409.809,133.154,2.916,2.929,77.788,3.103,0.918889,-49.9453,0.81,0.813611
24452,26.58,20.068,28.674,0,46.663,11.477,22.932,0,48.003,11.997,-5.118,-5.03,44.331,58.261,58,47.917,10.421,10.4,47.832,3.309,58.261,9.403,-5.284,69.824,183.838,33.87,409.766,133.154,2.913,2.892,77.777,3.104,0.919167,-51.8183,0.809167,0.803333
24453,26.55,20.068,28.674,0,46.648,11.477,22.932,0,48.003,11.997,-5.284,-5.03,44.289,58.301,58,47.795,10.422,10.4,47.786,3.309,58.301,9.384,-5.281,69.824,183.87,33.822,409.809,133.154,2.912,2.869,77.746,3.104,0.919167,-51.7889,0.808889,0.796944
24454,26.521,20.068,28.674,0,46.633,11.477,22.932,0,48.003,11.997,-5.425,-5.03,44.191,58.312,58,47.761,10.422,10.4,47.782,3.31,58.312,9.383,-5.425,69.84,183.87,33.822,409.766,133.154,2.903,2.862,77.72,3.105,0.919444,-53.2011,0.806389,0.795
24455,26.492,20.054,28.638,0,46.633,11.462,22.903,0,48.003,11.997,-5.346,-5.03,44.142,58.297,58,47.803,10.422,10.4,47.781,3.307,58.297,9.389,-5.346,69.824,183.87,33.822,409.766,133.154,2.892,2.868,77.706,3.102,0.918611,-52.4264,0.803333,0.796667
24456,26.462,20.068,28.674,0,46.633,11.477,22.932,0,48.003,11.997,-5.346,-5.03,44.142,58.268,58,47.888,10.422,10.4,47.781,3.302,58.268,9.389,-5.364,69.824,183.87,33.822,409.766,133.154,2.879,2.878,77.709,3.097,0.917222,-52.6029,0.799722,0.799444
24457,26.426,20.068,28.674,0,46.648,11.477,22.932,0,48.003,11.997,-5.252,-5.03,44.051,58.207,58,48.072,10.422,10.4,47.776,3.298,58.207,9.354,-5.288,69.824,183.87,33.822,409.852,133.154,2.874,2.913,77.736,3.094,0.916111,-51.8576,0.798333,0.809167
24458,26.396,20.068,28.66,0,46.677,11.462,22.932,0,48.003,11.997,-5.208,-5.03,44.02,58.134,58,48.285,10.422,10.4,47.772,3.291,58.134,9.364,-5.078,69.824,183.838,33.822,409.766,133.154,2.892,2.948,77.816,3.087,0.914167,-49.7982,0.803333,0.818889
24459,26.396,20.068,28.66,0,46.692,11.462,22.932,0,48.003,11.997,-5.078,-5.03,44.009,58.152,58,48.23,10.422,10.4,47.77,3.29,58.152,9.359,-5.1,69.824,183.838,33.822,409.809,133.154,2.911,2.936,77.832,3.086,0.913889,-50.0139,0.808611,0.815556
24460,26.367,20.054,28.623,0,46.692,11.462,22.903,0,48.003,11.997,-5.147,-5.03,43.988,58.189,58,48.12,10.422,10.4,47.768,3.29,58.189,9.362,-5.216,69.824,183.838,33.838,409.766,133.154,2.917,2.914,77.826,3.086,0.913889,-51.1515,0.810278,0.809444
24461,26.353,20.068,28.66,0,46.692,11.462,22.917,0,48.003,11.997,-5.364,-5.03,43.902,58.214,58,48.043,10.422,10.4,47.763,3.289,58.214,9.365,-5.364,69.824,183.838,33.838,409.722,133.154,2.926,2.897,77.805,3.085,0.913611,-52.6029,0.812778,0.804722
24462,26.309,20.032,28.623,0,46.663,11.462,22.903,0,48.003,11.997,-5.44,-5.03,43.83,58.243,58,47.954,10.423,10.4,47.716,3.291,58.243,9.372,-5.451,69.84,183.87,33.838,409.722,133.154,2.926,2.882,77.772,3.087,0.914167,-53.456,0.812778,0.800556
24463,26.279,20.032,28.623,0,46.648,11.462,22.903,0,48.003,11.997,-5.44,-5.03,43.83,58.236,58,47.976,10.423,10.4,47.716,3.288,58.236,9.373,-5.295,69.824,183.87,33.822,409.679,133.154,2.92,2.883,77.746,3.084,0.913333,-51.9262,0.811111,0.800833
24464,26.257,20.032,28.623,0,46.648,11.462,22.903,0,48.003,11.997,-5.295,-5.03,43.792,58.214,58,48.039,10.423,10.4,47.715,3.286,58.214,9.367,-5.226,69.824,183.87,33.822,409.679,133.154,2.907,2.893,77.74,3.082,0.912778,-51.2496,0.8075,0.803611
24465,26.257,20.032,28.623,0,46.648,11.448,22.903,0,48.003,11.997,-5.085,-5.03,43.762,58.189,58,48.113,10.423,10.4,47.71,3.283,58.189,9.365,-5.085,69.792,183.822,33.822,409.722,133.154,2.9,2.906,77.747,3.08,0.911944,-49.8668,0.805556,0.807222
24466,26.243,20.032,28.623,0,46.663,11.448,22.903,0,48.003,11.997,-5.125,-5.03,43.734,58.185,58,48.123,10.423,10.4,47.707,3.28,58.185,9.364,-5.125,69.792,183.838,33.822,409.722,133.154,2.893,2.904,77.755,3.077,0.911111,-50.2591,0.803611,0.806667
24467,26.213,20.032,28.623,0,46.648,11.448,22.888,0,48.003,11.997,-5.208,-5.03,43.702,58.218,58,48.022,10.423,10.4,47.705,3.274,58.218,9.37,-5.027,69.824,183.838,33.838,409.852,133.154,2.894,2.878,77.741,3.071,0.909444,-49.298,0.803889,0.799444
24468,26.213,20.054,28.638,0,46.633,11.462,22.917,0,48.003,11.997,-5.027,-5.03,43.704,58.236,58,47.966,10.423,10.4,47.703,3.273,58.236,9.403,-5.071,69.824,183.838,33.822,409.809,133.154,2.894,2.866,77.723,3.07,0.909167,-49.7295,0.803889,0.796111
24469,26.199,20.054,28.638,0,46.619,11.462,22.917,0,48.003,11.997,-5.089,-5.03,43.696,58.25,58,47.921,10.422,10.4,47.744,3.27,58.25,9.404,-5.205,69.84,183.822,33.838,409.809,133.154,2.885,2.854,77.701,3.067,0.908333,-51.0436,0.801389,0.792778
24470,26.184,20.054,28.638,0,46.619,11.462,22.917,0,48.003,11.997,-5.205,-5.03,43.663,58.261,58,47.887,10.422,10.4,47.741,3.268,58.261,9.402,-5.219,69.824,183.838,33.838,409.809,133.154,2.874,2.845,77.683,3.065,0.907778,-51.1809,0.798333,0.790278
24471,26.169,20.054,28.638,0,46.604,11.462,22.903,0,48.003,11.997,-5.219,-5.03,43.623,58.268,58,47.864,10.422,10.4,47.739,3.266,58.268,9.393,-5.1,69.84,183.838,33.838,409.852,133.154,2.866,2.839,77.664,3.064,0.907222,-50.0139,0.796111,0.788611
24472,26.155,20.068,28.674,0,46.604,11.477,22.932,0,48.003,11.997,-5.158,-5.03,43.595,58.25,58,47.917,10.422,10.4,47.733,3.264,58.25,9.405,-5.158,69.824,183.838,33.822,409.852,133.154,2.857,2.847,77.659,3.061,0.906667,-50.5827,0.793611,0.790833
24473,26.14,20.054,28.638,0,46.604,11.462,22.903,0,48.003,11.997,-5.212,-5.03,43.555,58.221,58,48.002,10.422,10.4,47.732,3.262,58.221,9.393,-5.212,69.824,183.838,33.838,409.809,133.154,2.849,2.863,77.671,3.06,0.906111,-51.1123,0.791389,0.795278
24474,26.14,20.068,28.674,0,46.619,11.462,22.932,0,43.242,7.236,-5.212,-5.03,43.555,58.189,58,48.098,10.422,10.4,47.732,3.26,58.189,9.395,-5.082,69.824,183.838,33.838,409.809,133.154,2.844,2.88,77.696,3.058,0.905556,-49.8374,0.79,0.8
24475,26.125,20.068,28.66,0,46.633,11.462,22.932,0,29.48,0,-5.132,-5.03,43.544,58.171,58,48.149,10.421,10.4,47.771,3.261,58.171,9.372,-5.169,69.857,183.838,33.822,409.939,133.154,2.863,2.89,77.745,3.058,0.905833,-50.6906,0.795278,0.802778
24476,26.111,20.068,28.66,0,46.648,11.462,22.932,0,18.098,0,-5.169,-5.03,43.523,58.171,58,48.149,10.421,10.4,47.768,3.261,58.171,9.372,-5.169,69.857,183.838,33.822,409.939,133.154,2.863,2.89,77.745,3.058,0.905833,-50.6906,0.795278,0.802778
24477,26.111,20.068,28.66,0,46.648,11.462,22.917,0,5.603,0,-5.118,-5.03,43.508,58.214,58,48.061,10.421,10.4,47.766,3.264,58.2,9.364,-5.118,69.824,183.838,33.838,409.896,133.154,2.877,2.876,77.741,3.061,0.906667,-50.1904,0.799167,0.798889
24478,26.111,20.068,28.66,0,46.633,11.462,22.917,0,0,0,-5.049,-5.03,43.516,58.308,58,47.732,10.421,10.4,47.763,3.268,58.308,9.36,-5.107,69.824,183.822,33.838,410.156,133.154,2.878,2.815,77.665,3.065,0.907778,-50.0826,0.799444,0.781944
24479,26.096,20.083,28.689,0,46.567,11.477,22.947,0,0,0,-5.169,-5.03,43.504,58.322,58,47.687,10.421,10.4,47.762,3.268,58.322,9.373,-5.129,69.906,183.838,33.838,410.2,133.154,2.866,2.805,77.627,3.065,0.907778,-50.2983,0.796111,0.779167
24480,26.074,20.083,28.689,0,46.567,11.477,22.947,0,0,0,-5.129,-5.03,43.48,58.29,58,47.783,10.421,10.4,47.758,3.268,58.29,9.37,-5.136,69.906,183.838,33.822,410.156,133.154,2.846,2.823,77.615,3.065,0.907778,-50.367,0.790556,0.784167
24481,26.06,20.083,28.689,0,46.582,11.477,22.947,0,0,0,-5.136,-5.03,43.461,58.192,58,48.075,10.42,10.4,47.801,3.273,58.192,9.371,-5.15,69.906,183.838,33.822,410.2,133.154,2.838,2.888,77.653,3.07,0.909167,-50.5042,0.788333,0.802222
24482,26.045,20.098,28.704,0,46.633,11.492,22.961,0,0,0,-5.183,-5.03,43.415,58.084,58,48.323,10.419,10.4,47.84,3.27,58.084,9.379,-5.183,69.906,183.838,33.838,410.156,133.154,2.838,2.935,77.723,3.067,0.908333,-50.8279,0.788333,0.815278
24483,26.03,20.112,28.733,0,46.692,11.492,22.983,0,0,0,-5.179,-5.03,43.392,58.033,58,48.55,10.418,10.4,47.882,3.268,58.033,9.376,-5.197,69.906,183.838,33.822,410.156,133.154,2.862,2.978,77.803,3.064,0.907778,-50.9652,0.795,0.827222
24484,26.03,20.112,28.733,0,46.707,11.492,22.983,0,0,0,-5.046,-5.03,43.39,58.026,58,48.571,10.418,10.4,47.88,3.265,58.026,9.372,-5.046,69.906,183.838,33.838,410.286,133.154,2.887,2.979,77.86,3.062,0.906944,-49.4844,0.801944,0.8275
24485,26.03,20.127,28.748,0,46.721,11.506,23.013,0,0,0,-4.991,-5.03,43.401,58.066,58,48.451,10.417,10.4,47.921,3.264,58.066,9.371,-4.991,69.906,183.838,33.838,410.286,133.154,2.921,2.954,77.874,3.061,0.906667,-48.945,0.811389,0.820556
24486,26.03,20.127,28.748,0,46.707,11.506,23.013,0,0,0,-5.082,-5.03,43.39,58.16,58,48.167,10.417,10.4,47.921,3.264,58.16,9.385,-5.082,69.906,183.838,33.822,410.243,133.154,2.939,2.897,77.839,3.061,0.906667,-49.8374,0.816389,0.804722
24487,26.045,20.127,28.748,0,46.633,11.506,22.998,0,0,0,-5.093,-5.03,43.389,58.247,58,47.905,10.417,10.4,47.918,3.271,58.247,9.398,-4.937,69.906,183.838,33.838,410.243,133.154,2.943,2.853,77.715,3.068,0.908611,-48.4154,0.8175,0.7925
24488,26.06,20.127,28.748,0,46.633,11.506,22.998,0,0,0,-4.937,-5.03,43.403,58.218,58,47.991,10.417,10.4,47.916,3.273,58.218,9.397,-4.724,69.906,183.838,33.822,410.286,133.154,2.918,2.872,77.683,3.07,0.909167,-46.3266,0.810556,0.797778
24489,26.111,20.127,28.748,0,46.619,11.506,22.998,0,0,0,-4.724,-5.03,43.451,58.149,58,48.196,10.417,10.4,47.914,3.277,58.149,9.389,-4.778,69.906,183.838,33.822,410.156,133.154,2.9,2.917,77.698,3.073,0.910278,-46.8562,0.805556,0.810278
24490,26.111,20.127,28.748,0,46.619,11.506,22.998,0,9.492,9.492,-4.861,-5.03,43.494,58.149,58,48.196,10.417,10.4,47.912,3.277,58.149,9.389,-4.778,69.906,183.838,33.822,410.156,133.154,2.9,2.917,77.698,3.073,0.910278,-46.8562,0.805556,0.810278
24491,26.096,20.112,28.718,0,46.692,11.492,22.983,0,24.521,11.997,-5.035,-5.03,43.488,58.051,58,48.487,10.418,10.4,47.865,3.287,58.051,9.398,-5.089,69.954,183.838,33.822,410.243,133.154,2.905,2.984,77.821,3.082,0.913056,-49.906,0.806944,0.828889
24492,26.096,20.112,28.718,0,46.707,11.492,22.983,0,36.379,11.997,-5.089,-5.03,43.476,58.069,58,48.432,10.418,10.4,47.865,3.284,58.069,9.399,-5.035,69.954,183.838,33.822,410.243,133.154,2.922,2.97,77.852,3.08,0.912222,-49.3765,0.811667,0.825
24493,26.111,20.112,28.718,0,46.707,11.492,22.983,0,47.93,11.997,-5.035,-5.03,43.477,58.098,58,48.344,10.418,10.4,47.863,3.287,58.098,9.39,-4.908,69.954,183.838,33.838,410.33,133.154,2.935,2.956,77.86,3.083,0.913056,-48.131,0.815278,0.821111
24494,26.096,20.127,28.748,0,46.707,11.506,22.998,0,48.003,11.997,-4.908,-5.03,43.502,58.116,58,48.29,10.418,10.4,47.861,3.288,58.116,9.397,-5.093,69.954,183.838,33.838,410.33,133.154,2.95,2.946,77.856,3.084,0.913333,-49.9453,0.819444,0.818333
24495,26.074,20.127,28.748,0,46.707,11.506,22.998,0,48.003,11.997,-5.154,-5.03,43.464,58.142,58,48.213,10.417,10.4,47.901,3.289,58.142,9.35,-5.154,69.954,183.838,33.822,410.373,133.154,2.956,2.932,77.839,3.085,0.913611,-50.5435,0.821111,0.814444
24496,26.096,20.142,28.762,0,46.692,11.506,23.013,0,48.003,11.997,-4.962,-5.03,43.478,58.174,58,48.114,10.416,10.4,47.942,3.291,58.174,9.355,-4.962,69.954,183.838,33.838,410.46,133.154,2.958,2.913,77.807,3.086,0.914167,-48.6606,0.821667,0.809167
24497,26.111,20.142,28.762,0,46.663,11.506,23.013,0,48.003,11.997,-4.962,-5.03,43.478,58.189,58,48.07,10.416,10.4,47.942,3.292,58.189,9.358,-4.872,69.954,183.838,33.822,410.46,133.154,2.955,2.906,77.776,3.088,0.914444,-47.778,0.820833,0.807222
24498,26.111,20.171,28.806,0,46.648,11.536,23.057,0,48.003,11.997,-4.933,-5.03,43.528,58.178,58,48.078,10.414,10.4,47.984,3.318,58.185,9.352,-5.002,69.954,183.87,33.822,410.547,133.154,2.941,2.934,77.746,3.111,0.921667,-49.0529,0.816944,0.815
24499,26.111,20.171,28.806,0,46.648,11.536,23.057,0,48.003,11.997,-5.002,-5.03,43.524,58.145,58,48.197,10.414,10.4,48.025,3.325,58.145,9.359,-5.064,69.954,183.87,33.822,410.59,133.154,2.929,2.964,77.774,3.118,0.923611,-49.6609,0.813611,0.823333
24500,26.111,20.186,28.843,0,46.692,11.536,23.071,0,48.003,11.997,-5.096,-5.03,43.509,58.073,58,48.415,10.412,10.4,48.065,3.328,58.073,9.359,-5.096,69.954,183.757,33.838,410.59,133.154,2.933,3.011,77.826,3.12,0.924444,-49.9747,0.814722,0.836389
24501,26.096,20.186,28.843,0,46.736,11.536,23.071,0,48.003,11.997,-5.096,-5.03,43.509,58.011,58,48.597,10.412,10.4,48.065,3.331,58.011,9.361,-5.143,69.954,183.675,33.757,410.677,133.154,2.948,3.05,77.892,3.123,0.925278,-50.4356,0.818889,0.847222
24502,26.074,20.186,28.843,0,46.787,11.536,23.071,0,48.003,11.997,-5.143,-5.03,43.482,57.939,58,48.815,10.412,10.4,48.064,3.331,57.939,9.36,-5.176,69.954,183.675,33.757,410.807,133.154,2.965,3.094,77.975,3.123,0.925278,-50.7592,0.823611,0.859444
24503,26.06,20.2,28.872,0,46.831,11.536,23.086,0,48.003,11.997,-5.176,-5.03,43.466,57.888,58,48.968,10.412,10.4,48.062,3.332,57.888,9.372,-5.273,69.954,183.675,33.757,410.807,133.154,2.999,3.126,78.052,3.124,0.925556,-51.7105,0.833056,0.868333
24504,26.045,20.186,28.843,0,46.86,11.536,23.071,0,48.003,11.997,-5.273,-5.03,43.428,57.878,58,49,10.412,10.4,48.06,3.332,57.878,9.362,-5.176,69.954,183.838,33.822,410.807,133.154,3.042,3.132,78.105,3.124,0.925556,-50.7592,0.845,0.87
24505,26.03,20.186,28.843,0,46.875,11.536,23.071,0,48.003,11.997,-5.161,-5.03,43.391,57.903,58,48.924,10.412,10.4,48.059,3.333,57.903,9.371,-5.161,69.954,183.87,33.822,410.938,133.154,3.073,3.118,78.13,3.125,0.925833,-50.6121,0.853611,0.866111
24506,26.016,20.186,28.843,0,46.875,11.536,23.071,0,48.003,11.997,-5.114,-5.03,43.383,57.993,58,48.654,10.412,10.4,48.057,3.334,57.993,9.405,-5.096,69.954,183.87,33.822,410.981,133.122,3.12,3.065,78.076,3.127,0.926111,-49.9747,0.866667,0.851389
24507,26.016,20.186,28.843,0,46.846,11.536,23.071,0,48.003,11.997,-5.096,-5.03,43.366,57.993,58,48.654,10.412,10.4,48.056,3.334,57.993,9.398,-4.973,70.02,183.757,33.838,410.981,133.122,3.118,3.065,78.038,3.126,0.926111,-48.7685,0.866111,0.851389
24508,26.03,20.2,28.843,0,46.831,11.536,23.071,0,48.003,11.997,-4.973,-5.03,43.369,57.979,58,48.687,10.412,10.4,48.055,3.332,57.982,9.401,-4.89,70.02,183.757,33.822,411.068,133.105,3.112,3.069,78.013,3.124,0.925556,-47.9545,0.864444,0.8525
24509,26.03,20.2,28.857,0,46.802,11.536,23.086,0,48.003,11.997,-4.89,-5.03,43.39,57.972,58,48.719,10.411,10.4,48.097,3.33,57.972,9.396,-4.977,70.036,183.757,33.822,411.111,133.105,3.101,3.074,77.997,3.122,0.925,-48.8077,0.861389,0.853889
24510,26.03,20.2,28.857,0,46.787,11.536,23.086,0,48.003,11.997,-5.085,-5.03,43.4,57.986,58,48.676,10.411,10.4,48.096,3.326,57.986,9.396,-5.096,70.02,183.757,33.822,411.111,133.122,3.089,3.061,77.979,3.119,0.923889,-49.9747,0.858056,0.850278
24511,26.03,20.215,28.887,0,46.787,11.55,23.101,0,48.003,11.997,-5.096,-5.03,43.381,58.008,58,48.611,10.411,10.4,48.095,3.324,58.008,9.385,-5.009,70.036,183.757,33.838,411.241,133.122,3.078,3.046,77.96,3.117,0.923333,-49.1215,0.855,0.846111
24512,26.045,20.215,28.887,0,46.75,11.55,23.101,0,48.003,11.997,-4.988,-5.03,43.389,58.084,58,48.381,10.41,10.4,48.137,3.324,58.084,9.384,-4.861,70.036,183.757,33.822,411.198,133.105,3.071,3.001,77.913,3.117,0.923333,-47.6701,0.853056,0.833611
24513,26.06,20.215,28.887,0,46.707,11.55,23.101,0,48.003,11.997,-4.861,-5.03,43.413,58.192,58,48.052,10.41,10.4,48.136,3.322,58.192,9.386,-4.836,70.052,183.757,33.822,411.328,133.122,3.053,2.933,77.836,3.115,0.922778,-47.425,0.848056,0.814722
24514,26.096,20.237,28.916,0,46.663,11.565,23.115,0,48.003,11.997,-4.785,-5.03,43.487,58.257,58,47.859,10.409,10.4,48.178,3.322,58.257,9.345,-4.76,70.052,183.757,33.822,411.328,133.105,3.022,2.894,77.754,3.115,0.922778,-46.6797,0.839444,0.803889
24515,26.125,20.237,28.916,0,46.604,11.565,23.115,0,48.003,11.997,-4.785,-5.03,43.487,58.297,58,47.738,10.409,10.4,48.178,3.322,58.297,9.343,-4.749,70.052,183.757,33.822,411.415,133.105,2.981,2.869,77.667,3.114,0.922778,-46.5718,0.828056,0.796944
24516,26.155,20.237,28.901,0,46.582,11.565,23.115,0,48.003,11.997,-4.789,-5.03,43.572,58.221,58,47.93,10.409,10.4,48.175,3.32,58.232,9.346,-4.933,70.052,183.757,33.822,411.545,133.105,2.917,2.906,77.635,3.113,0.922222,-48.3762,0.810278,0.807222
24517,26.155,20.237,28.901,0,46.582,11.565,23.115,0,48.003,11.997,-4.933,-5.03,43.591,58.221,58,47.93,10.409,10.4,48.174,3.32,58.232,9.346,-4.933,70.052,183.757,33.822,411.545,133.105,2.917,2.906,77.635,3.113,0.922222,-48.3762,0.810278,0.807222
24518,26.184,20.251,28.931,0,46.619,11.565,23.145,0,48.003,11.997,-4.912,-5.03,43.614,58.189,58,48.057,10.408,10.4,48.216,3.32,58.189,9.348,-4.919,70.052,183.757,33.822,411.545,133.105,2.887,2.932,77.695,3.113,0.922222,-48.2389,0.801944,0.814444
24519,26.184,20.251,28.931,0,46.633,11.565,23.145,0,48.003,11.997,-4.919,-5.03,43.629,58.214,58,47.98,10.407,10.4,48.261,3.319,58.214,9.343,-5.006,70.052,183.757,33.822,411.675,133.105,2.89,2.914,77.71,3.111,0.921944,-49.0921,0.802778,0.809444
24520,26.184,20.266,28.945,0,46.633,11.565,23.145,0,48.003,11.997,-5.006,-5.03,43.638,58.254,58,47.858,10.408,10.4,48.215,3.32,58.254,9.346,-5.009,70.036,183.757,33.822,411.632,133.122,2.895,2.891,77.705,3.112,0.922222,-49.1215,0.804167,0.803056
24521,26.184,20.266,28.945,0,46.619,11.58,23.167,0,48.003,11.997,-5.009,-5.03,43.638,58.286,58,47.758,10.406,10.4,48.303,3.317,58.286,9.343,-5.118,70.02,183.757,33.838,411.632,133.122,2.897,2.869,77.686,3.11,0.921389,-50.1904,0.804722,0.796944
24522,26.169,20.266,28.945,0,46.604,11.58,23.167,0,48.003,11.997,-5.147,-5.03,43.609,58.297,58,47.725,10.407,10.4,48.256,3.32,58.297,9.337,-5.132,70.02,183.757,33.838,411.762,133.105,2.895,2.865,77.665,3.112,0.922222,-50.3277,0.804167,0.795833
24523,26.155,20.266,28.945,0,46.582,11.58,23.167,0,48.003,11.997,-5.154,-5.03,43.587,58.294,58,47.734,10.406,10.4,48.301,3.32,58.294,9.347,-5.154,70.036,183.757,33.838,411.762,133.105,2.888,2.867,77.652,3.113,0.922222,-50.5435,0.802222,0.796389
24524,26.14,20.295,28.975,0,46.582,11.594,23.181,0,48.003,11.997,-5.056,-5.03,43.579,58.257,58,47.839,10.406,10.4,48.298,3.322,58.257,9.343,-5.085,70.02,183.757,33.822,411.849,133.122,2.874,2.89,77.664,3.114,0.922778,-49.8668,0.798333,0.802778
24525,26.14,20.295,28.975,0,46.604,11.594,23.181,0,48.003,11.997,-5.064,-5.03,43.567,58.257,58,47.839,10.406,10.4,48.298,3.322,58.257,9.343,-5.085,70.02,183.757,33.822,411.849,133.122,2.874,2.89,77.664,3.114,0.922778,-49.8668,0.798333,0.802778
24526,26.14,20.295,28.975,0,46.648,11.594,23.181,0,48.003,11.997,-5.082,-5.03,43.559,58.149,58,48.162,10.406,10.4,48.297,3.324,58.149,9.389,-5.067,70.036,183.757,33.822,411.936,133.105,2.879,2.956,77.752,3.116,0.923333,-49.6903,0.799722,0.821111
24527,26.125,20.281,28.975,0,46.648,11.594,23.181,0,48.003,11.997,-5.067,-5.03,43.551,58.142,58,48.182,10.406,10.4,48.296,3.327,58.142,9.383,-5.118,70.02,183.757,33.822,411.936,133.122,2.899,2.963,77.791,3.119,0.924167,-50.1904,0.805278,0.823056
24528,26.111,20.266,28.945,0,46.677,11.58,23.181,0,48.003,11.997,-5.136,-5.03,43.536,58.2,58,48.006,10.406,10.4,48.296,3.327,58.2,9.384,-5.136,70.036,183.757,33.822,412.023,133.122,2.918,2.928,77.794,3.119,0.924167,-50.367,0.810556,0.813333
24529,26.111,20.266,28.945,0,46.648,11.58,23.167,0,48.003,11.997,-5.136,-5.03,43.523,58.322,58,47.632,10.407,10.4,48.252,3.326,58.322,9.385,-5.093,70.02,183.838,33.838,412.109,133.122,2.93,2.853,77.739,3.118,0.923889,-49.9453,0.813889,0.7925
24530,26.111,20.266,28.945,0,46.604,11.58,23.167,0,48.003,11.997,-5.093,-5.03,43.505,58.413,58,47.362,10.407,10.4,48.251,3.327,58.413,9.374,-5.013,70.02,183.838,33.822,412.109,133.122,2.925,2.798,77.656,3.119,0.924167,-49.1607,0.8125,0.777222
24531,26.125,20.266,28.945,0,46.538,11.58,23.167,0,48.003,11.997,-4.973,-5.03,43.513,58.464,58,47.208,10.407,10.4,48.25,3.329,58.464,9.376,-4.915,70.02,183.838,33.822,412.24,133.105,2.906,2.77,77.567,3.121,0.924722,-48.1997,0.807222,0.769444
24532,26.14,20.266,28.945,0,46.509,11.58,23.167,0,48.003,11.997,-4.89,-5.03,43.561,58.435,58,47.292,10.407,10.4,48.249,3.328,58.435,9.371,-4.89,70.036,183.838,33.838,412.196,133.122,2.867,2.786,77.523,3.119,0.924444,-47.9545,0.796389,0.773889
24533,26.155,20.266,28.945,0,46.523,11.58,23.167,0,48.003,11.997,-4.876,-5.03,43.583,58.344,58,47.562,10.407,10.4,48.248,3.326,58.344,9.331,-4.876,70.036,183.822,33.838,412.326,133.105,2.829,2.838,77.535,3.118,0.923889,-47.8172,0.785833,0.788333
24534,26.155,20.281,28.975,0,46.538,11.58,23.181,0,48.003,11.997,-4.919,-5.03,43.592,58.29,58,47.721,10.406,10.4,48.291,3.325,58.29,9.341,-4.919,70.036,183.838,33.838,412.283,133.122,2.815,2.869,77.581,3.117,0.923611,-48.2389,0.781944,0.796944
24535,26.169,20.281,28.975,0,46.567,11.58,23.181,0,48.003,11.997,-4.98,-5.03,43.603,58.391,58,47.412,10.406,10.4,48.29,3.327,58.391,9.334,-4.97,70.036,183.838,33.838,412.413,133.122,2.821,2.809,77.596,3.119,0.924167,-48.7391,0.783611,0.780278
24536,26.155,20.31,28.975,0,46.553,11.58,23.181,0,48.003,11.997,-4.97,-5.03,43.609,58.474,58,47.158,10.406,10.4,48.289,3.328,58.474,9.337,-5.161,70.02,183.838,33.838,412.413,133.122,2.818,2.76,77.554,3.12,0.924444,-50.6121,0.782778,0.766667
24537,26.14,20.281,28.975,0,46.509,11.58,23.181,0,48.003,11.997,-5.176,-5.03,43.559,58.492,58,47.103,10.406,10.4,48.288,3.331,58.492,9.335,-5.169,70.036,183.838,33.822,412.5,133.105,2.808,2.751,77.516,3.122,0.925278,-50.6906,0.78,0.764167
24538,26.125,20.31,28.989,0,46.509,11.594,23.196,0,48.003,11.997,-5.176,-5.03,43.559,58.445,58,47.242,10.406,10.4,48.288,3.332,58.445,9.335,-5.14,70.02,183.838,33.838,412.5,133.122,2.795,2.78,77.509,3.123,0.925556,-50.4062,0.776389,0.772222
24539,26.096,20.281,28.975,0,46.523,11.58,23.181,0,48.003,11.997,-5.14,-5.03,43.535,58.359,58,47.501,10.406,10.4,48.286,3.345,58.359,9.34,-5.147,70.02,183.838,33.757,412.5,133.122,2.786,2.846,77.552,3.136,0.929167,-50.4748,0.773889,0.790556
24540,26.111,20.295,28.989,0,46.567,11.594,23.196,0,48.003,11.997,-5.147,-5.03,43.504,58.326,58,47.594,10.406,10.4,48.287,3.354,58.326,9.336,-5.06,70.02,183.838,33.757,412.587,133.105,2.788,2.872,77.61,3.144,0.931667,-49.6216,0.774444,0.797778
24541,26.096,20.295,28.989,0,46.582,11.594,23.196,0,48.003,11.997,-5.143,-5.03,43.482,58.344,58,47.536,10.405,10.4,48.329,3.354,58.344,9.343,-5.143,70.02,183.838,33.757,412.587,133.122,2.801,2.861,77.647,3.144,0.931667,-50.4356,0.778056,0.794722
24542,26.074,20.295,28.989,0,46.582,11.594,23.196,0,48.003,11.997,-5.067,-5.03,43.471,58.417,58,47.372,10.405,10.4,48.328,3.352,58.398,9.353,-5.067,69.954,183.838,33.757,412.717,133.105,2.823,2.826,77.643,3.142,0.931111,-49.6903,0.784167,0.785
