time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24543,26.111,20.295,28.989,0,46.567,11.594,23.196,0,48.003,11.997,-4.995,-5.03,43.48,58.46,58,47.182,10.405,10.4,48.329,3.353,58.46,9.342,-4.879,69.938,183.838,33.757,412.847,133.105,2.833,2.789,77.577,3.143,0.931389,-47.8466,0.786944,0.774722
24544,26.111,20.295,28.989,0,46.538,11.594,23.196,0,48.003,11.997,-4.879,-5.03,43.508,58.46,58,47.182,10.405,10.4,48.328,3.353,58.46,9.342,-4.879,69.938,183.838,33.757,412.847,133.105,2.833,2.789,77.577,3.143,0.931389,-47.8466,0.786944,0.774722
24545,26.125,20.281,28.96,0,46.538,11.594,23.196,0,48.003,11.997,-4.901,-5.03,43.528,58.312,58,47.622,10.405,10.4,48.328,3.352,58.312,9.374,-4.933,69.954,183.838,33.757,412.934,133.122,2.819,2.876,77.621,3.142,0.931111,-48.3762,0.783056,0.798889
24546,26.125,20.295,28.989,0,46.567,11.58,23.181,0,48.003,11.997,-4.933,-5.03,43.546,58.21,58,47.925,10.406,10.4,48.282,3.353,58.21,9.383,-5.035,69.954,183.838,33.757,412.934,133.122,2.828,2.938,77.699,3.143,0.931389,-49.3765,0.785556,0.816111
24547,26.125,20.295,28.989,0,46.663,11.594,23.196,0,48.003,11.997,-5.035,-5.03,43.544,58.171,58,48.03,10.405,10.4,48.326,3.354,58.174,9.383,-5.078,69.954,183.757,33.757,412.934,133.105,2.849,2.96,77.771,3.144,0.931667,-49.7982,0.791389,0.822222
24548,26.125,20.295,28.989,0,46.692,11.594,23.196,0,48.003,11.997,-5.078,-5.03,43.53,58.181,58,48.007,10.405,10.4,48.326,3.354,58.181,9.384,-5.017,69.954,183.675,33.757,413.021,133.122,2.886,2.955,77.811,3.144,0.931667,-49.2,0.801667,0.820833
24549,26.111,20.295,28.989,0,46.692,11.594,23.196,0,48.003,11.997,-5.118,-5.03,43.511,58.228,58,47.863,10.405,10.4,48.325,3.353,58.228,9.382,-5.118,69.954,183.675,33.757,413.021,133.04,2.912,2.926,77.814,3.143,0.931389,-50.1904,0.808889,0.812778
24550,26.111,20.295,28.989,0,46.677,11.594,23.196,0,48.003,11.997,-5.129,-5.03,43.499,58.272,58,47.732,10.405,10.4,48.325,3.354,58.272,9.379,-5.096,69.954,183.675,33.757,413.151,132.959,2.934,2.901,77.788,3.144,0.931667,-49.9747,0.815,0.805833
24551,26.096,20.325,29.026,0,46.648,11.609,23.225,0,48.003,11.997,-5.056,-5.03,43.489,58.272,58,47.731,10.404,10.4,48.368,3.358,58.272,9.331,-5.024,69.954,183.675,33.822,413.281,132.959,2.936,2.904,77.719,3.147,0.932778,-49.2686,0.815556,0.806667
24552,26.096,20.325,29.026,0,46.633,11.609,23.225,0,48.003,11.997,-5.024,-5.03,43.492,58.272,58,47.731,10.404,10.4,48.367,3.358,58.272,9.331,-5.024,69.954,183.675,33.822,413.281,132.959,2.936,2.904,77.719,3.147,0.932778,-49.2686,0.815556,0.806667
24553,26.096,20.295,28.989,0,46.648,11.609,23.225,0,48.003,11.997,-5.024,-5.03,43.49,58.142,58,48.118,10.404,10.4,48.367,3.359,58.142,9.341,-5.067,69.938,183.675,33.838,413.281,133.105,2.925,2.982,77.774,3.148,0.933056,-49.6903,0.8125,0.828333
24554,26.096,20.295,28.989,0,46.663,11.594,23.196,0,48.003,11.997,-5.067,-5.03,43.483,58.131,58,48.148,10.405,10.4,48.323,3.357,58.131,9.358,-5.075,69.954,183.675,33.822,413.368,133.105,2.929,2.986,77.813,3.147,0.9325,-49.7687,0.813611,0.829444
24555,26.074,20.295,28.989,0,46.692,11.594,23.196,0,48.003,11.997,-5.075,-5.03,43.482,58.156,58,48.071,10.405,10.4,48.322,3.356,58.156,9.345,-5.082,69.954,183.675,33.822,413.411,133.122,2.947,2.97,77.825,3.146,0.932222,-49.8374,0.818611,0.825
24556,26.074,20.31,29.026,0,46.692,11.609,23.225,0,48.003,11.997,-5.089,-5.03,43.459,58.196,58,47.95,10.404,10.4,48.365,3.354,58.196,9.343,-5.089,69.938,183.675,33.838,413.411,133.122,2.956,2.944,77.813,3.144,0.931667,-49.906,0.821111,0.817778
24557,26.06,20.31,29.026,0,46.677,11.609,23.225,0,48.003,11.997,-5.089,-5.03,43.459,58.21,58,47.917,10.404,10.4,48.364,3.349,58.207,9.342,-5.122,69.954,183.675,33.838,413.498,133.122,2.963,2.932,77.79,3.139,0.930278,-50.2297,0.823056,0.814444
24558,26.045,20.325,29.055,0,46.663,11.609,23.21,0,48.003,11.997,-5.14,-5.03,43.443,58.2,58,47.937,10.404,10.4,48.364,3.349,58.2,9.337,-5.161,69.954,183.675,33.838,413.498,133.122,2.962,2.936,77.774,3.139,0.930278,-50.6121,0.822778,0.815556
24559,26.03,20.325,29.055,0,46.663,11.609,23.24,0,48.003,11.997,-5.161,-5.03,43.416,58.16,58,48.057,10.404,10.4,48.363,3.339,58.16,9.341,-5.172,69.954,183.675,33.822,413.498,133.04,2.959,2.95,77.769,3.13,0.9275,-50.72,0.821944,0.819444
24560,26.016,20.325,29.041,0,46.677,11.609,23.24,0,48.003,11.997,-5.14,-5.03,43.374,58.116,58,48.185,10.403,10.4,48.407,3.338,58.116,9.347,-5.114,69.906,183.675,33.822,413.455,133.04,2.957,2.975,77.783,3.129,0.927222,-50.1512,0.821389,0.826389
24561,26.016,20.339,29.07,0,46.692,11.631,23.254,0,48.003,11.997,-5.017,-5.03,43.368,58.051,58,48.381,10.401,10.4,48.45,3.33,58.051,9.341,-5.017,69.906,183.675,33.838,413.585,133.105,2.958,3.006,77.817,3.121,0.925,-49.2,0.821667,0.835
24562,26.001,20.339,29.084,0,46.707,11.631,23.254,0,48.003,11.997,-5.02,-5.03,43.356,57.943,58,48.706,10.401,10.4,48.451,3.316,57.943,9.342,-5.071,69.906,183.838,33.838,413.585,133.122,2.982,3.057,77.906,3.107,0.921111,-49.7295,0.828333,0.849167
24563,26.016,20.369,29.099,0,46.787,11.646,23.269,0,48.003,11.997,-5.071,-5.03,43.342,57.87,58,48.923,10.4,10.4,48.495,3.308,57.87,9.379,-4.926,69.906,183.838,33.838,413.542,133.105,3.007,3.093,77.969,3.101,0.918889,-48.3076,0.835278,0.859167
24564,26.045,20.369,29.099,0,46.816,11.646,23.269,0,48.003,11.997,-4.926,-5.03,43.363,57.827,58,49.055,10.4,10.4,48.493,3.302,57.827,9.379,-4.825,69.906,183.838,33.838,413.542,133.105,3.026,3.112,78.025,3.094,0.917222,-47.3171,0.840556,0.864444
24565,26.06,20.369,29.099,0,46.831,11.646,23.269,0,48.003,11.997,-4.825,-5.03,43.409,57.823,58,49.066,10.4,10.4,48.493,3.299,57.823,9.383,-4.774,69.906,183.838,33.838,413.672,133.122,3.056,3.113,78.057,3.092,0.916389,-46.8169,0.848889,0.864722
24566,26.096,20.369,29.099,0,46.846,11.646,23.269,0,48.003,11.997,-4.774,-5.03,43.452,57.841,58,49.013,10.4,10.4,48.493,3.298,57.841,9.384,-4.789,69.906,183.838,33.838,413.628,133.105,3.085,3.1,78.068,3.091,0.916111,-46.964,0.856944,0.861111
24567,26.111,20.369,29.099,0,46.846,11.646,23.269,0,48.003,11.997,-4.908,-5.03,43.512,57.849,58,49.003,10.4,10.4,48.493,3.295,57.849,9.379,-4.843,69.906,183.838,33.822,413.672,133.105,3.1,3.096,78.06,3.088,0.915278,-47.4936,0.861111,0.86
24568,26.125,20.339,29.07,0,46.831,11.631,23.254,0,48.003,11.997,-4.836,-5.03,43.543,57.849,58,48.993,10.401,10.4,48.449,3.294,57.849,9.382,-4.803,69.906,183.838,33.838,413.672,133.024,3.109,3.093,78.05,3.088,0.915,-47.1013,0.863611,0.859167
24569,26.184,20.339,29.099,0,46.816,11.646,23.269,0,48.003,11.997,-4.688,-5.03,43.601,57.95,58,48.688,10.401,10.4,48.447,3.295,57.95,9.377,-4.767,69.906,183.838,33.822,413.715,132.959,3.111,3.033,77.972,3.088,0.915278,-46.7483,0.864167,0.8425
24570,26.213,20.339,29.07,0,46.75,11.631,23.254,0,48.003,11.997,-4.767,-5.03,43.641,57.99,58,48.571,10.401,10.4,48.449,3.294,57.99,9.342,-4.695,69.906,183.838,33.854,413.715,132.959,3.092,3.007,77.919,3.087,0.915,-46.0422,0.858889,0.835278
24571,26.228,20.339,29.07,0,46.721,11.631,23.254,0,48.003,11.997,-4.695,-5.03,43.697,57.99,58,48.572,10.401,10.4,48.449,3.291,57.99,9.342,-4.803,69.906,183.757,33.838,413.715,132.959,3.069,3.005,77.872,3.084,0.914167,-47.1013,0.8525,0.834722
24572,26.243,20.339,29.07,0,46.707,11.631,23.254,0,48.003,11.997,-4.803,-5.03,43.731,57.946,58,48.703,10.401,10.4,48.449,3.286,57.946,9.347,-4.782,69.906,183.675,33.822,413.672,133.04,3.053,3.027,77.859,3.08,0.912778,-46.8954,0.848056,0.840833
24573,26.257,20.369,29.099,0,46.721,11.646,23.269,0,48.003,11.997,-4.782,-5.03,43.756,57.925,58,48.768,10.401,10.4,48.449,3.284,57.925,9.346,-4.923,69.906,183.675,33.822,413.672,133.04,3.032,3.038,77.868,3.078,0.912222,-48.2781,0.842222,0.843889
24574,26.257,20.369,29.099,0,46.721,11.646,23.269,0,48.003,11.997,-4.908,-5.03,43.772,57.932,58,48.746,10.4,10.4,48.492,3.282,57.932,9.346,-5.082,69.906,183.675,33.757,413.715,133.04,3.028,3.032,77.871,3.076,0.911667,-49.8374,0.841111,0.842222
24575,26.257,20.369,29.099,0,46.721,11.646,23.269,0,48.003,11.997,-4.995,-5.03,43.772,57.961,58,48.659,10.4,10.4,48.492,3.278,57.961,9.339,-4.995,69.954,183.675,33.757,413.715,133.04,3.023,3.01,77.864,3.072,0.910556,-48.9842,0.839722,0.836111
24576,26.243,20.369,29.114,0,46.707,11.646,23.298,0,48.003,11.997,-5.114,-5.03,43.755,57.986,58,48.584,10.399,10.4,48.537,3.274,57.986,9.337,-5.085,69.954,183.838,33.757,413.585,133.04,3.016,2.991,77.829,3.068,0.909444,-49.8668,0.837778,0.830833
24577,26.243,20.383,29.114,0,46.692,11.646,23.298,0,48.003,11.997,-5.085,-5.03,43.744,57.986,58,48.584,10.399,10.4,48.535,3.274,57.986,9.339,-5.093,69.938,183.838,33.757,413.585,133.04,3.007,2.991,77.82,3.069,0.909444,-49.9453,0.835278,0.830833
24578,26.228,20.383,29.114,0,46.692,11.646,23.298,0,48.003,11.997,-5.183,-5.03,43.735,57.968,58,48.639,10.399,10.4,48.535,3.274,57.968,9.343,-5.027,69.906,183.838,33.757,413.628,133.04,3.001,3.002,77.822,3.068,0.909444,-49.298,0.833611,0.833889
24579,26.228,20.398,29.143,0,46.707,11.66,23.313,0,48.003,11.997,-5.027,-5.03,43.726,57.914,58,48.804,10.398,10.4,48.581,3.279,57.914,9.337,-4.991,69.906,183.838,33.757,413.585,133.04,2.996,3.039,77.852,3.073,0.910833,-48.945,0.832222,0.844167
24580,26.243,20.398,29.143,0,46.736,11.66,23.313,0,48.003,11.997,-4.991,-5.03,43.732,57.878,58,48.911,10.398,10.4,48.58,3.277,57.878,9.341,-4.984,69.906,183.838,33.757,413.542,133.04,2.997,3.059,77.892,3.071,0.910278,-48.8763,0.8325,0.849722
24581,26.257,20.383,29.114,0,46.75,11.646,23.298,0,48.003,11.997,-4.984,-5.03,43.745,57.878,58,48.911,10.398,10.4,48.581,3.277,57.878,9.339,-4.97,69.906,183.838,33.757,413.455,133.024,3.006,3.059,77.926,3.071,0.910278,-48.7391,0.835,0.849722
24582,26.257,20.398,29.143,0,46.75,11.66,23.298,0,48.003,11.997,-4.97,-5.03,43.763,57.91,58,48.815,10.399,10.4,48.536,3.279,57.91,9.393,-4.93,69.906,183.838,33.757,413.498,133.04,3.02,3.042,77.936,3.073,0.910833,-48.3468,0.838889,0.845
24583,26.294,20.383,29.114,0,46.736,11.646,23.298,0,48.003,11.997,-4.973,-5.03,43.778,57.975,58,48.619,10.398,10.4,48.58,3.278,57.975,9.376,-4.836,69.906,183.838,33.757,413.455,133.04,3.03,3.002,77.911,3.072,0.910556,-47.425,0.841667,0.833889
24584,26.294,20.383,29.114,0,46.721,11.646,23.298,0,48.003,11.997,-4.926,-5.03,43.824,58.022,58,48.478,10.399,10.4,48.536,3.275,58.022,9.378,-4.926,69.906,183.838,33.822,413.411,133.024,3.03,2.971,77.868,3.07,0.909722,-48.3076,0.841667,0.825278
24585,26.294,20.383,29.114,0,46.692,11.646,23.298,0,48.003,11.997,-5.035,-5.03,43.822,58.015,58,48.502,10.399,10.4,48.536,3.277,58.015,9.366,-5.027,69.906,183.838,33.822,413.368,133.04,3.027,2.977,77.832,3.071,0.910278,-49.298,0.840833,0.826944
24586,26.309,20.383,29.114,0,46.692,11.646,23.298,0,48.003,11.997,-5.147,-5.03,43.8,57.961,58,48.664,10.399,10.4,48.536,3.273,57.961,9.373,-4.839,69.906,183.675,33.757,413.325,133.105,3.005,3.005,77.823,3.067,0.909167,-47.4544,0.834722,0.834722
24587,26.309,20.398,29.143,0,46.692,11.66,23.313,0,48.003,11.997,-4.839,-5.03,43.836,57.954,58,48.685,10.398,10.4,48.58,3.27,57.954,9.377,-4.905,69.954,183.675,33.757,413.368,133.122,2.999,3.007,77.829,3.064,0.908333,-48.1016,0.833056,0.835278
24588,26.323,20.398,29.143,0,46.707,11.66,23.313,0,48.003,11.997,-4.905,-5.03,43.853,57.943,58,48.718,10.398,10.4,48.581,3.268,57.943,9.372,-4.85,69.954,183.757,33.757,413.281,133.105,2.996,3.012,77.84,3.062,0.907778,-47.5623,0.832222,0.836667
24589,26.353,20.398,29.143,0,46.707,11.66,23.313,0,48.003,11.997,-4.85,-5.03,43.879,57.939,58,48.73,10.398,10.4,48.58,3.268,57.939,9.328,-4.832,69.954,183.757,33.757,413.325,133.105,2.997,3.013,77.852,3.062,0.907778,-47.3857,0.8325,0.836944
24590,26.353,20.42,29.172,0,46.707,11.675,23.35,0,48.003,11.997,-4.897,-5.03,43.922,57.932,58,48.741,10.397,10.4,48.624,3.268,57.935,9.329,-4.89,69.954,183.757,33.757,413.238,133.105,3.002,3.016,77.861,3.062,0.907778,-47.9545,0.833889,0.837778
24591,26.367,20.42,29.172,0,46.721,11.675,23.35,0,48.003,11.997,-4.897,-5.03,43.922,57.903,58,48.84,10.397,10.4,48.624,3.271,57.903,9.336,-4.818,69.906,183.757,33.757,413.151,133.105,3.006,3.039,77.884,3.065,0.908611,-47.2484,0.835,0.844167
24592,26.367,20.42,29.172,0,46.75,11.675,23.35,0,48.003,11.997,-4.818,-5.03,43.953,57.845,58,49.016,10.397,10.4,48.624,3.273,57.845,9.33,-5.017,69.906,183.757,33.757,413.151,133.105,3.009,3.076,77.928,3.067,0.909167,-49.2,0.835833,0.854444
24593,26.367,20.42,29.172,0,46.787,11.675,23.35,0,48.003,11.997,-4.959,-5.03,43.961,57.794,58,49.168,10.397,10.4,48.624,3.278,57.794,9.34,-5.009,69.906,183.757,33.757,413.151,133.105,3.03,3.111,77.983,3.071,0.910556,-49.1215,0.841667,0.864167
24594,26.367,20.449,29.209,0,46.816,11.689,23.364,0,48.003,11.997,-5.035,-5.03,43.955,57.773,58,49.234,10.397,10.4,48.624,3.279,57.773,9.345,-5.035,69.906,183.757,33.757,413.108,133.04,3.054,3.125,78.029,3.072,0.910833,-49.3765,0.848333,0.868056
24595,26.353,20.42,29.172,0,46.831,11.675,23.35,0,48.003,11.997,-5.216,-5.03,43.921,57.784,58,49.202,10.397,10.4,48.626,3.281,57.784,9.349,-5.216,69.906,183.757,33.757,413.064,133.04,3.077,3.121,78.055,3.074,0.911389,-51.1515,0.854722,0.866944
24596,26.323,20.42,29.172,0,46.846,11.675,23.35,0,48.003,11.997,-5.234,-5.03,43.895,57.769,58,49.249,10.397,10.4,48.626,3.282,57.769,9.339,-5.169,69.906,183.757,33.757,412.934,133.04,3.115,3.131,78.074,3.075,0.911667,-50.6906,0.865278,0.869722
24597,26.309,20.42,29.172,0,46.86,11.675,23.35,0,48.003,11.997,-5.169,-5.03,43.872,57.711,58,49.426,10.397,10.4,48.626,3.282,57.711,9.342,-5.161,69.906,183.757,33.757,412.934,133.04,3.123,3.167,78.101,3.075,0.911667,-50.6121,0.8675,0.879722
24598,26.294,20.42,29.172,0,46.875,11.675,23.35,0,48.003,11.997,-5.089,-5.03,43.855,57.661,58,49.578,10.397,10.4,48.627,3.283,57.661,9.349,-5.136,69.906,183.757,33.757,412.977,133.04,3.14,3.199,78.139,3.077,0.911944,-50.367,0.872222,0.888611
24599,26.294,20.42,29.172,0,46.904,11.675,23.35,0,48.003,11.997,-5.136,-5.03,43.828,57.624,58,49.689,10.397,10.4,48.627,3.285,57.624,9.352,-5.125,69.906,183.757,33.757,412.891,133.04,3.149,3.222,78.188,3.078,0.9125,-50.2591,0.874722,0.895
24600,26.257,20.449,29.209,0,46.919,11.689,23.364,0,48.003,11.997,-5.252,-5.03,43.761,57.628,58,49.68,10.396,10.4,48.672,3.282,57.628,9.347,-5.252,69.906,183.757,33.757,412.847,133.04,3.172,3.218,78.215,3.075,0.911667,-51.5045,0.881111,0.893889
24601,26.228,20.449,29.209,0,46.919,11.689,23.364,0,48.003,11.997,-5.226,-5.03,43.725,57.664,58,49.574,10.396,10.4,48.673,3.282,57.664,9.387,-5.226,69.906,183.757,33.757,412.717,133.04,3.192,3.197,78.215,3.076,0.911667,-51.2496,0.886667,0.888056
24602,26.243,20.435,29.172,0,46.904,11.675,23.35,0,48.003,11.997,-5.027,-5.03,43.734,57.711,58,49.435,10.396,10.4,48.628,3.283,57.711,9.386,-5.027,69.906,183.757,33.757,412.76,133.04,3.203,3.17,78.19,3.077,0.911944,-49.298,0.889722,0.880556
24603,26.228,20.449,29.209,0,46.89,11.689,23.364,0,48.003,11.997,-5.053,-5.03,43.728,57.729,58,49.385,10.396,10.4,48.672,3.286,57.729,9.376,-5.103,69.906,183.757,33.757,412.63,133.04,3.199,3.164,78.136,3.079,0.912778,-50.0433,0.888611,0.878889
24604,26.228,20.449,29.209,0,46.875,11.689,23.364,0,48.003,11.997,-5.103,-5.03,43.719,57.729,58,49.385,10.396,10.4,48.673,3.286,57.729,9.376,-5.103,69.906,183.757,33.757,412.63,133.04,3.199,3.164,78.136,3.079,0.912778,-50.0433,0.888611,0.878889
24605,26.228,20.449,29.209,0,46.875,11.689,23.364,0,48.003,11.997,-5.096,-5.03,43.703,57.671,58,49.563,10.396,10.4,48.673,3.285,57.671,9.374,-5.017,69.906,183.757,33.757,412.457,133.04,3.186,3.197,78.142,3.078,0.9125,-49.2,0.885,0.888056
24606,26.243,20.449,29.209,0,46.89,11.689,23.364,0,48.003,11.997,-5.017,-5.03,43.709,57.657,58,49.608,10.396,10.4,48.673,3.286,57.657,9.37,-4.883,69.906,183.757,33.757,412.413,133.04,3.185,3.207,78.159,3.079,0.912778,-47.8859,0.884722,0.890833
24607,26.279,20.449,29.209,0,46.904,11.689,23.364,0,48.003,11.997,-4.883,-5.03,43.744,57.661,58,49.599,10.396,10.4,48.674,3.285,57.661,9.38,-4.803,69.906,183.757,33.757,412.326,133.04,3.186,3.205,78.169,3.078,0.9125,-47.1013,0.885,0.890278
24608,26.279,20.464,29.238,0,46.904,11.689,23.394,0,48.003,11.997,-4.973,-5.03,43.803,57.661,58,49.602,10.395,10.4,48.718,3.282,57.661,9.348,-4.973,69.954,183.757,33.757,412.37,133.04,3.193,3.203,78.175,3.075,0.911667,-48.7685,0.886944,0.889722
24609,26.309,20.464,29.238,0,46.904,11.689,23.394,0,48.003,11.997,-4.8,-5.03,43.84,57.643,58,49.659,10.395,10.4,48.719,3.281,57.643,9.34,-4.8,69.954,183.757,33.757,412.326,133.04,3.197,3.213,78.185,3.074,0.911389,-47.0719,0.888056,0.8925
24610,26.294,20.464,29.238,0,46.919,11.689,23.394,0,48.003,11.997,-4.97,-5.03,43.831,57.621,58,49.727,10.395,10.4,48.719,3.282,57.621,9.341,-4.988,69.954,183.757,33.757,412.196,133.04,3.202,3.227,78.201,3.075,0.911667,-48.9156,0.889444,0.896389
24611,26.294,20.464,29.238,0,46.934,11.689,23.394,0,48.003,11.997,-5.075,-5.03,43.823,57.617,58,49.74,10.395,10.4,48.72,3.288,57.617,9.348,-5.075,69.906,183.757,33.757,412.196,133.04,3.209,3.236,78.221,3.081,0.913333,-49.7687,0.891389,0.898889
24612,26.294,20.479,29.268,0,46.934,11.704,23.408,0,48.003,11.997,-5.089,-5.03,43.809,57.624,58,49.72,10.394,10.4,48.764,3.283,57.624,9.337,-5.089,69.906,183.757,33.757,412.066,133.04,3.219,3.228,78.226,3.076,0.911944,-49.906,0.894167,0.896667
24613,26.294,20.479,29.268,0,46.934,11.704,23.408,0,48.003,11.997,-5.118,-5.03,43.808,57.661,58,49.613,10.394,10.4,48.764,3.284,57.661,9.347,-5.02,69.906,183.757,33.757,412.109,133.04,3.22,3.206,78.219,3.077,0.912222,-49.2294,0.894444,0.890556
24614,26.294,20.479,29.268,0,46.875,11.704,23.408,0,48.003,11.997,-5.006,-5.03,43.799,57.798,58,49.203,10.394,10.4,48.765,3.28,57.798,9.334,-4.991,69.906,183.757,33.757,411.979,133.105,3.218,3.12,78.119,3.073,0.911111,-48.945,0.893889,0.866667
24615,26.279,20.479,29.268,0,46.831,11.704,23.408,0,48.003,11.997,-5.024,-5.03,43.804,57.852,58,49.044,10.394,10.4,48.766,3.282,57.852,9.341,-5.14,69.906,183.757,33.757,411.936,133.105,3.198,3.091,78.052,3.075,0.911667,-50.4062,0.888333,0.858611
24616,26.257,20.479,29.268,0,46.787,11.704,23.408,0,48.003,11.997,-5.14,-5.03,43.786,57.907,58,48.881,10.394,10.4,48.766,3.282,57.907,9.341,-5.118,69.906,183.757,33.757,411.849,133.105,3.174,3.058,77.975,3.075,0.911667,-50.1904,0.881667,0.849444
24617,26.279,20.493,29.268,0,46.75,11.704,23.408,0,48.003,11.997,-5.118,-5.03,43.775,57.928,58,48.818,10.394,10.4,48.767,3.283,57.928,9.334,-4.999,69.906,183.757,33.757,411.806,133.105,3.137,3.047,77.922,3.076,0.911944,-49.0234,0.871389,0.846389
24618,26.257,20.493,29.268,0,46.736,11.704,23.408,0,48.003,11.997,-5.125,-5.03,43.768,57.928,58,48.818,10.394,10.4,48.768,3.283,57.928,9.33,-5.125,69.954,183.757,33.757,411.762,133.122,3.1,3.046,77.892,3.076,0.911944,-50.2591,0.861111,0.846111
24619,26.243,20.493,29.268,0,46.721,11.704,23.408,0,48.003,11.997,-5.136,-5.03,43.747,57.899,58,48.907,10.394,10.4,48.769,3.282,57.899,9.333,-5.125,69.954,183.74,33.757,411.675,132.959,3.078,3.064,77.885,3.075,0.911667,-50.2591,0.855,0.851111
24620,26.243,20.493,29.268,0,46.75,11.704,23.408,0,48.003,11.997,-5.136,-5.03,43.747,57.838,58,49.093,10.394,10.4,48.769,3.281,57.838,9.361,-5.154,69.954,183.757,33.757,411.675,132.959,3.057,3.1,77.915,3.074,0.911389,-50.5435,0.849167,0.861111
24621,26.243,20.493,29.268,0,46.787,11.704,23.408,0,48.003,11.997,-5.078,-5.03,43.73,57.715,58,49.464,10.394,10.4,48.77,3.277,57.715,9.383,-5.042,69.906,183.757,33.757,411.719,132.959,3.057,3.17,78.045,3.07,0.910278,-49.4451,0.849167,0.880556
24622,26.228,20.493,29.268,0,46.831,11.704,23.408,0,48.003,11.997,-5.042,-5.03,43.741,57.643,58,49.628,10.394,10.4,48.771,3.278,57.661,9.386,-5.183,69.906,183.74,33.757,411.675,133.105,3.079,3.204,78.124,3.071,0.910556,-50.8279,0.855278,0.89
24623,26.213,20.508,29.297,0,46.875,11.704,23.408,0,48.003,11.997,-5.183,-5.03,43.713,57.595,58,49.826,10.394,10.4,48.771,3.275,57.595,9.398,-5.147,69.906,183.757,33.757,411.545,133.105,3.111,3.24,78.208,3.068,0.909722,-50.4748,0.864167,0.9
24624,26.228,20.508,29.297,0,46.985,11.719,23.438,0,48.003,11.997,-5.147,-5.03,43.694,57.538,58,50.004,10.393,10.4,48.816,3.271,57.538,9.395,-4.905,69.906,183.757,33.757,411.545,133.105,3.14,3.272,78.292,3.065,0.908611,-48.1016,0.872222,0.908889
24625,26.257,20.508,29.297,0,47.014,11.719,23.438,0,48.003,11.997,-4.861,-5.03,43.723,57.512,58,50.081,10.393,10.4,48.816,3.267,57.512,9.393,-4.814,69.906,183.757,33.757,411.589,133.105,3.187,3.283,78.347,3.061,0.9075,-47.2092,0.885278,0.911944
24626,26.257,20.508,29.297,0,47.043,11.719,23.438,0,48.003,11.997,-4.814,-5.03,43.766,57.498,58,50.128,10.393,10.4,48.817,3.265,57.498,9.402,-4.912,69.906,183.757,33.757,411.415,133.105,3.216,3.291,78.392,3.059,0.906944,-48.1703,0.893333,0.914167
24627,26.257,20.508,29.297,0,47.043,11.719,23.438,0,48.003,11.997,-4.912,-5.03,43.774,57.505,58,50.12,10.393,10.4,48.818,3.264,57.501,9.364,-5.064,69.906,183.757,33.757,411.415,133.105,3.257,3.288,78.406,3.058,0.906667,-49.6609,0.904722,0.913333
24628,26.279,20.508,29.297,0,47.043,11.719,23.438,0,48.003,11.997,-5.064,-5.03,43.764,57.516,58,50.08,10.393,10.4,48.818,3.265,57.516,9.354,-4.857,69.906,183.757,33.757,411.328,133.122,3.283,3.281,78.401,3.059,0.906944,-47.6309,0.911944,0.911389
24629,26.279,20.508,29.297,0,47.043,11.719,23.438,0,48.003,11.997,-5.049,-5.03,43.792,57.516,58,50.084,10.393,10.4,48.82,3.265,57.516,9.35,-5.049,69.906,183.757,33.757,411.372,133.105,3.294,3.282,78.392,3.059,0.906944,-49.5138,0.915,0.911667
24630,26.294,20.508,29.297,0,47.029,11.719,23.438,0,48.003,11.997,-5.009,-5.03,43.8,57.491,58,50.166,10.393,10.4,48.821,3.266,57.491,9.354,-4.937,70.036,183.757,33.757,411.198,133.105,3.309,3.299,78.38,3.06,0.907222,-48.4154,0.919167,0.916389
24631,26.279,20.508,29.297,0,47.029,11.719,23.438,0,48.003,11.997,-4.937,-5.03,43.816,57.494,58,50.159,10.393,10.4,48.822,3.265,57.494,9.365,-5.082,70.02,183.757,33.757,411.111,133.105,3.308,3.296,78.373,3.059,0.906944,-49.8374,0.918889,0.915556
24632,26.279,20.508,29.297,0,47.014,11.719,23.438,0,48.003,11.997,-5.096,-5.03,43.801,57.509,58,50.119,10.393,10.4,48.822,3.265,57.509,9.356,-5.125,70.036,183.757,33.757,411.111,133.105,3.313,3.288,78.356,3.059,0.906944,-50.2591,0.920278,0.913333
24633,26.279,20.508,29.297,0,47.014,11.719,23.438,0,48.003,11.997,-5.125,-5.03,43.79,57.53,58,50.057,10.393,10.4,48.823,3.268,57.53,9.352,-5.064,70.02,183.757,33.757,411.024,133.105,3.308,3.279,78.336,3.061,0.907778,-49.6609,0.918889,0.910833
24634,26.257,20.493,29.268,0,47,11.704,23.423,0,48.003,11.997,-5.064,-5.03,43.788,57.534,58,50.049,10.393,10.4,48.824,3.267,57.534,9.359,-5.056,70.036,183.757,33.757,410.981,133.122,3.302,3.277,78.32,3.061,0.9075,-49.5824,0.917222,0.910278
24635,26.243,20.493,29.268,0,46.985,11.704,23.423,0,48.003,11.997,-5.212,-5.03,43.745,57.527,58,50.074,10.394,10.4,48.782,3.268,57.527,9.349,-5.212,70.02,183.757,33.757,411.024,133.105,3.298,3.282,78.311,3.062,0.907778,-51.1123,0.916111,0.911667
24636,26.228,20.508,29.297,0,47,11.719,23.438,0,48.003,11.997,-5.118,-5.03,43.731,57.498,58,50.165,10.393,10.4,48.827,3.266,57.498,9.353,-5.132,70.02,183.757,33.757,410.894,133.105,3.291,3.299,78.318,3.06,0.907222,-50.3277,0.914167,0.916389
24637,26.243,20.508,29.297,0,47.014,11.719,23.438,0,48.003,11.997,-5.017,-5.03,43.733,57.415,58,50.421,10.393,10.4,48.826,3.264,57.415,9.403,-4.948,69.906,183.757,33.757,410.938,133.105,3.294,3.348,78.382,3.058,0.906667,-48.5233,0.915,0.93
24638,26.243,20.508,29.297,0,47.029,11.719,23.438,0,48.003,11.997,-4.948,-5.03,43.739,57.415,58,50.421,10.393,10.4,48.827,3.264,57.415,9.403,-4.948,69.906,183.757,33.757,410.938,133.105,3.294,3.348,78.382,3.058,0.906667,-48.5233,0.915,0.93
24639,26.257,20.508,29.297,0,47.058,11.719,23.438,0,48.003,11.997,-4.753,-5.03,43.775,57.404,58,50.458,10.393,10.4,48.828,3.261,57.404,9.384,-4.753,69.906,183.757,33.757,410.807,133.105,3.303,3.353,78.416,3.056,0.905833,-46.611,0.9175,0.931389
24640,26.294,20.522,29.326,0,47.058,11.719,23.452,0,48.003,11.997,-4.962,-5.03,43.782,57.52,58,50.117,10.392,10.4,48.872,3.261,57.52,9.389,-4.93,69.938,183.757,33.757,410.851,133.105,3.324,3.286,78.388,3.056,0.905833,-48.3468,0.923333,0.912778
24641,26.309,20.522,29.326,0,47,11.733,23.452,0,48.003,11.997,-4.984,-5.03,43.829,57.614,58,49.837,10.392,10.4,48.874,3.263,57.614,9.39,-4.901,69.954,183.757,33.757,410.72,133.105,3.324,3.23,78.324,3.057,0.906389,-48.0624,0.923333,0.897222
24642,26.309,20.522,29.326,0,46.948,11.733,23.452,0,48.003,11.997,-4.984,-5.03,43.829,57.686,58,49.622,10.392,10.4,48.874,3.27,57.686,9.38,-4.977,69.954,183.757,33.757,410.72,133.105,3.311,3.195,78.251,3.064,0.908333,-48.8077,0.919722,0.8875
24643,26.309,20.522,29.326,0,46.948,11.733,23.452,0,48.003,11.997,-4.977,-5.03,43.841,57.708,58,49.561,10.392,10.4,48.875,3.269,57.708,9.365,-4.919,69.954,183.757,33.757,410.59,133.122,3.285,3.181,78.183,3.062,0.908056,-48.2389,0.9125,0.883611
24644,26.338,20.537,29.355,0,46.875,11.733,23.481,0,48.003,11.997,-4.919,-5.03,43.854,57.7,58,49.585,10.391,10.4,48.92,3.265,57.7,9.36,-4.854,69.954,183.757,33.757,410.547,133.105,3.261,3.182,78.136,3.059,0.906944,-47.6015,0.905833,0.883889
24645,26.338,20.537,29.355,0,46.875,11.733,23.481,0,48.003,11.997,-4.959,-5.03,43.894,57.671,58,49.674,10.391,10.4,48.921,3.261,57.671,9.339,-4.959,69.954,183.757,33.757,410.634,133.105,3.231,3.196,78.12,3.055,0.905833,-48.6312,0.8975,0.887778
24646,26.353,20.537,29.355,0,46.875,11.733,23.481,0,48.003,11.997,-4.959,-5.03,43.894,57.624,58,49.818,10.391,10.4,48.921,3.262,57.624,9.321,-4.915,70.036,183.757,33.757,410.46,133.105,3.21,3.226,78.136,3.056,0.906111,-48.1997,0.891667,0.896111
24647,26.367,20.566,29.37,0,46.904,11.748,23.496,0,48.003,11.997,-4.879,-5.03,43.942,57.574,58,49.973,10.39,10.4,48.967,3.261,57.574,9.325,-4.879,70.02,183.594,33.757,410.417,133.105,3.202,3.255,78.174,3.055,0.905833,-47.8466,0.889444,0.904167
24648,26.367,20.566,29.355,0,46.934,11.733,23.481,0,48.003,11.997,-4.962,-5.03,43.95,57.516,58,50.152,10.391,10.4,48.924,3.261,57.516,9.33,-4.984,70.036,183.594,33.757,410.46,133.122,3.216,3.291,78.275,3.055,0.905833,-48.8763,0.893333,0.914167
24649,26.367,20.552,29.355,0,46.97,11.748,23.496,0,48.003,11.997,-4.984,-5.03,43.96,57.523,58,50.133,10.39,10.4,48.969,3.262,57.523,9.339,-5.056,70.036,183.594,33.757,410.373,133.122,3.229,3.288,78.312,3.056,0.906111,-49.5824,0.896944,0.913333
24650,26.353,20.552,29.355,0,46.985,11.733,23.481,0,48.003,11.997,-5.216,-5.03,43.955,57.534,58,50.104,10.391,10.4,48.926,3.264,57.534,9.33,-5.205,70.036,183.675,33.757,410.373,133.105,3.249,3.284,78.33,3.057,0.906667,-51.0436,0.9025,0.912222
24651,26.338,20.566,29.392,0,47.014,11.748,23.496,0,48.003,11.997,-5.205,-5.03,43.91,57.534,58,50.107,10.391,10.4,48.927,3.265,57.534,9.333,-5.118,70.182,183.675,33.757,410.373,133.105,3.263,3.287,78.344,3.059,0.906944,-50.1904,0.906389,0.913056
24652,26.323,20.566,29.392,0,47.014,11.748,23.496,0,48.003,11.997,-5.118,-5.03,43.894,57.538,58,50.099,10.39,10.4,48.972,3.268,57.538,9.34,-5.259,70.182,183.675,33.757,410.373,133.105,3.274,3.288,78.351,3.061,0.907778,-51.5732,0.909444,0.913333
24653,26.309,20.566,29.392,0,47.014,11.748,23.496,0,48.003,11.997,-5.259,-5.03,43.853,57.559,58,50.037,10.39,10.4,48.973,3.267,57.559,9.336,-5.111,70.182,183.675,33.757,410.243,133.105,3.286,3.275,78.342,3.06,0.9075,-50.1218,0.912778,0.909722
24654,26.294,20.566,29.392,0,47,11.748,23.511,0,48.003,11.997,-5.111,-5.03,43.837,57.588,58,49.953,10.39,10.4,48.975,3.267,57.588,9.335,-5.103,70.182,183.675,33.708,410.243,133.105,3.288,3.258,78.319,3.061,0.9075,-50.0433,0.913333,0.905
24655,26.294,20.552,29.355,0,46.985,11.733,23.481,0,48.003,11.997,-5.056,-5.03,43.815,57.592,58,49.945,10.391,10.4,48.932,3.268,57.592,9.337,-5.056,70.182,183.675,33.708,410.286,133.105,3.287,3.257,78.301,3.062,0.907778,-49.5824,0.913056,0.904722
24656,26.294,20.552,29.355,0,46.985,11.733,23.481,0,48.003,11.997,-4.966,-5.03,43.824,57.57,58,50.013,10.391,10.4,48.933,3.268,57.57,9.3,-4.966,70.182,183.675,33.708,410.243,133.154,3.282,3.271,78.296,3.062,0.907778,-48.6998,0.911667,0.908611
24657,26.353,20.566,29.392,0,46.985,11.748,23.511,0,48.003,11.997,-4.796,-5.03,43.868,57.501,58,50.226,10.39,10.4,48.978,3.269,57.501,9.38,-4.85,70.182,183.675,33.838,410.156,133.154,3.279,3.315,78.335,3.063,0.908056,-47.5623,0.910833,0.920833
24658,26.353,20.566,29.392,0,47,11.748,23.511,0,48.003,11.997,-4.85,-5.03,43.906,57.509,58,50.207,10.39,10.4,48.979,3.268,57.509,9.374,-4.959,70.166,183.675,33.838,410.113,133.154,3.284,3.308,78.35,3.061,0.907778,-48.6312,0.912222,0.918889
24659,26.353,20.566,29.392,0,47,11.748,23.511,0,48.003,11.997,-4.959,-5.03,43.916,57.57,58,50.025,10.39,10.4,48.98,3.266,57.57,9.367,-5.013,70.182,183.675,33.838,410.026,133.154,3.29,3.271,78.334,3.059,0.907222,-49.1607,0.913889,0.908611
24660,26.353,20.566,29.392,0,47,11.748,23.511,0,48.003,11.997,-5.013,-5.03,43.912,57.65,58,49.844,10.39,10.4,48.981,3.266,57.632,9.33,-5.053,70.329,183.675,33.822,410.026,133.154,3.29,3.234,78.294,3.059,0.907222,-49.553,0.913889,0.898333
24661,26.353,20.566,29.392,0,46.934,11.748,23.511,0,48.003,11.997,-5.053,-5.03,43.914,57.697,58,49.651,10.39,10.4,48.982,3.265,57.697,9.316,-4.923,70.329,183.675,33.838,409.983,133.154,3.278,3.195,78.235,3.059,0.906944,-48.2781,0.910556,0.8875
24662,26.367,20.566,29.392,0,46.904,11.748,23.511,0,48.003,11.997,-4.905,-5.03,43.945,57.722,58,49.577,10.39,10.4,48.984,3.262,57.722,9.312,-4.905,70.329,183.675,33.822,409.896,133.154,3.265,3.177,78.179,3.056,0.906111,-48.1016,0.906944,0.8825
24663,26.353,20.603,29.421,0,46.89,11.763,23.533,0,48.003,11.997,-5.056,-5.03,43.926,57.708,58,49.623,10.388,10.4,49.029,3.261,57.708,9.316,-5.056,70.329,183.675,33.838,409.896,133.154,3.243,3.185,78.145,3.055,0.905833,-49.5824,0.900833,0.884722
24664,26.367,20.566,29.392,0,46.875,11.748,23.511,0,48.003,11.997,-4.905,-5.03,43.948,57.661,58,49.767,10.39,10.4,48.986,3.257,57.661,9.249,-4.908,70.329,183.675,33.838,409.939,133.154,3.225,3.211,78.14,3.052,0.904722,-48.131,0.895833,0.891944
24665,26.382,20.603,29.421,0,46.89,11.763,23.533,0,48.003,11.997,-4.937,-5.03,43.966,57.614,58,49.91,10.388,10.4,49.032,3.256,57.614,9.323,-4.905,70.329,183.675,33.822,409.852,133.154,3.209,3.238,78.165,3.05,0.904444,-48.1016,0.891389,0.899444
24666,26.382,20.618,29.451,0,46.919,11.777,23.562,0,48.003,11.997,-4.999,-5.03,43.97,57.588,58,49.991,10.388,10.4,49.031,3.253,57.588,9.335,-5.009,70.329,183.675,33.838,409.722,133.154,3.209,3.251,78.224,3.047,0.903611,-49.1215,0.891389,0.903056
24667,26.396,20.603,29.421,0,46.934,11.777,23.562,0,48.003,11.997,-5.009,-5.03,43.978,57.599,58,49.961,10.387,10.4,49.078,3.256,57.599,9.329,-4.926,70.378,183.675,33.822,409.722,133.154,3.216,3.248,78.243,3.05,0.904444,-48.3076,0.893333,0.902222
24668,26.411,20.603,29.421,0,46.948,11.763,23.547,0,48.003,11.997,-4.926,-5.03,43.999,57.621,58,49.898,10.388,10.4,49.035,3.255,57.621,9.333,-4.959,70.378,183.675,33.838,409.635,133.154,3.227,3.234,78.246,3.049,0.904167,-48.6312,0.896389,0.898333
24669,26.411,20.603,29.421,0,46.948,11.763,23.547,0,48.003,11.997,-4.959,-5.03,44.014,57.639,58,49.846,10.388,10.4,49.037,3.256,57.639,9.313,-4.926,70.361,183.675,33.708,409.592,133.154,3.234,3.225,78.238,3.05,0.904444,-48.3076,0.898333,0.895833
24670,26.396,20.603,29.421,0,46.934,11.763,23.547,0,48.003,11.997,-4.886,-5.03,44.033,57.617,58,49.915,10.388,10.4,49.038,3.257,57.617,9.319,-5.103,70.443,183.675,33.708,409.462,133.154,3.237,3.24,78.24,3.051,0.904722,-50.0433,0.899167,0.9
24671,26.411,20.603,29.421,0,46.948,11.763,23.547,0,48.003,11.997,-5.103,-5.03,44.011,57.585,58,50.015,10.388,10.4,49.039,3.258,57.585,9.311,-4.962,70.443,183.675,33.708,409.505,133.154,3.243,3.261,78.253,3.052,0.905,-48.6606,0.900833,0.905833
24672,26.411,20.603,29.421,0,46.97,11.763,23.547,0,48.003,11.997,-5.02,-5.03,44.026,57.53,58,50.182,10.388,10.4,49.041,3.256,57.53,9.287,-4.988,70.443,183.675,33.708,409.375,133.154,3.245,3.293,78.286,3.05,0.904444,-48.9156,0.901389,0.914722
24673,26.411,20.603,29.436,0,47,11.763,23.547,0,48.003,11.997,-4.988,-5.03,44.029,57.483,58,50.292,10.388,10.4,49.043,3.254,57.494,9.312,-4.988,70.443,183.675,33.708,409.375,133.154,3.253,3.313,78.327,3.049,0.903889,-48.9156,0.903611,0.920278
24674,26.411,20.581,29.407,0,47.029,11.763,23.511,0,48.003,11.997,-5.013,-5.03,44.027,57.516,58,50.232,10.39,10.4,49,3.256,57.516,9.367,-5.042,70.443,183.675,33.708,409.288,133.154,3.278,3.303,78.381,3.051,0.904444,-49.4451,0.910556,0.9175
24675,26.411,20.581,29.407,0,47.029,11.763,23.511,0,48.003,11.997,-5.042,-5.03,44.026,57.606,58,50.042,10.39,10.4,49.001,3.256,57.581,9.371,-4.991,70.443,183.675,33.838,409.201,133.154,3.293,3.265,78.357,3.051,0.904444,-48.945,0.914722,0.906944
24676,26.411,20.552,29.37,0,47.014,11.748,23.496,0,48.003,11.997,-4.991,-5.03,44.034,57.697,58,49.696,10.39,10.4,49.004,3.253,57.697,9.368,-5.06,70.443,183.675,33.822,409.201,133.154,3.292,3.193,78.284,3.048,0.903611,-49.6216,0.914444,0.886944
24677,26.411,20.566,29.37,0,46.97,11.763,23.533,0,48.003,11.997,-5.06,-5.03,44.03,57.791,58,49.416,10.39,10.4,49.004,3.254,57.791,9.371,-5.013,70.443,183.675,33.838,409.071,133.154,3.275,3.137,78.182,3.049,0.903889,-49.1607,0.909722,0.871389
24678,26.411,20.566,29.37,0,46.86,11.748,23.496,0,48.003,11.997,-4.908,-5.03,44.044,57.809,58,49.364,10.391,10.4,48.961,3.252,57.809,9.372,-5.19,70.557,183.675,33.838,409.115,133.154,3.251,3.125,78.103,3.047,0.903333,-50.8965,0.903056,0.868056
24679,26.411,20.566,29.37,0,46.846,11.748,23.496,0,48.003,11.997,-5.19,-5.03,44.012,57.773,58,49.474,10.391,10.4,48.962,3.25,57.773,9.355,-4.97,70.573,183.675,33.838,409.115,133.154,3.215,3.142,78.061,3.045,0.902778,-48.7391,0.893056,0.872778
24680,26.411,20.566,29.37,0,46.846,11.748,23.496,0,48.003,11.997,-4.97,-5.03,44.023,57.682,58,49.749,10.391,10.4,48.963,3.245,57.682,9.358,-4.959,70.557,183.675,33.724,408.984,133.154,3.195,3.195,78.066,3.04,0.901389,-48.6312,0.8875,0.8875
24681,26.411,20.581,29.407,0,46.86,11.763,23.533,0,48.003,11.997,-5.1,-5.03,44.014,57.603,58,49.991,10.39,10.4,49.009,3.241,57.603,9.359,-5.1,70.573,183.675,33.708,408.898,133.154,3.176,3.239,78.107,3.036,0.900278,-50.0139,0.882222,0.899722
24682,26.396,20.581,29.407,0,46.89,11.763,23.533,0,48.003,11.997,-5.1,-5.03,44.014,57.57,58,50.089,10.39,10.4,49.01,3.239,57.57,9.373,-5.129,70.605,183.675,33.708,408.854,133.154,3.177,3.256,78.165,3.035,0.899722,-50.2983,0.8825,0.904444
24683,26.382,20.603,29.436,0,46.934,12.546,23.547,0,48.003,11.997,-5.208,-5.03,43.976,57.567,58,50.103,10.388,10.4,49.055,3.241,57.567,9.33,-5.208,70.589,183.675,33.708,408.724,133.138,3.187,3.264,78.221,3.036,0.900278,-51.073,0.885278,0.906667
24684,26.367,20.603,29.436,0,46.948,18.97,23.547,0,48.003,11.997,-5.1,-5.03,43.962,57.588,58,50.04,10.388,10.4,49.056,3.249,57.588,9.374,-5.1,70.671,183.675,33.822,408.724,133.154,3.207,3.257,78.255,3.043,0.9025,-50.0139,0.890833,0.904722
24685,26.367,20.603,29.436,0,46.97,24.126,23.547,0,48.003,11.997,-5.103,-5.03,43.949,57.595,58,50.021,10.388,10.4,49.057,3.248,57.595,9.377,-5.103,70.671,183.675,33.822,408.637,133.154,3.224,3.252,78.266,3.043,0.902222,-50.0433,0.895556,0.903333
24686,26.353,20.632,29.465,0,46.985,34.702,23.577,0,48.003,11.997,-5.096,-5.03,43.918,57.567,58,50.114,10.387,10.4,49.103,3.25,57.567,9.365,-5.125,70.671,183.675,33.708,408.507,133.154,3.248,3.273,78.292,3.044,0.902778,-50.2591,0.902222,0.909167
24687,26.353,20.632,29.465,0,47,39.778,23.577,0,42.466,6.284,-5.096,-5.03,43.898,57.53,58,50.225,10.387,10.4,49.104,3.253,57.53,9.362,-5.172,70.671,183.675,33.708,408.507,133.154,3.256,3.298,78.318,3.047,0.903611,-50.72,0.904444,0.916111
24688,26.338,20.632,29.465,0,47.014,46.128,23.577,0,29.48,0,-5.172,-5.03,43.898,57.491,58,50.348,10.387,10.4,49.104,3.256,57.491,9.389,-5.129,70.671,183.675,33.708,408.507,133.154,3.271,3.325,78.358,3.05,0.904444,-50.2983,0.908611,0.923611
24689,26.338,20.603,29.436,0,47.043,51.379,23.547,0,18.889,0,-5.02,-5.03,43.882,57.476,58,50.394,10.388,10.4,49.063,3.263,57.476,9.382,-5.02,70.671,183.675,33.708,408.507,133.154,3.287,3.342,78.39,3.056,0.906389,-49.2294,0.913056,0.928333
24690,26.367,20.618,29.436,0,47.043,60,23.547,0,8.438,0,-5.006,-5.03,43.889,57.523,58,50.259,10.388,10.4,49.064,3.267,57.523,9.38,-4.847,70.671,183.675,33.708,408.594,133.154,3.314,3.319,78.408,3.06,0.9075,-47.5328,0.920556,0.921944
24691,26.367,20.618,29.451,0,47.043,60,23.562,0,0,0,-4.876,-5.03,43.946,57.567,58,50.131,10.388,10.4,49.066,3.269,57.567,9.38,-4.876,70.671,183.675,33.708,408.507,133.268,3.32,3.295,78.389,3.062,0.908056,-47.8172,0.922222,0.915278
24692,26.382,20.618,29.451,0,47.029,60,23.562,0,0,0,-4.763,-5.03,43.99,57.595,58,50.058,10.39,10.4,49.022,3.271,57.592,9.382,-4.763,70.671,183.675,33.708,408.507,133.268,3.321,3.283,78.365,3.064,0.908611,-46.7091,0.9225,0.911944
24693,26.411,20.581,29.421,0,47.014,60,23.533,0,0,0,-4.763,-5.03,44.031,57.599,58,50.039,10.39,10.4,49.025,3.273,57.599,9.387,-4.763,70.671,183.675,33.708,408.42,133.268,3.32,3.281,78.342,3.066,0.909167,-46.7091,0.922222,0.911389
24694,26.44,20.581,29.421,0,47,60,23.533,0,0,0,-4.702,-5.03,44.078,57.592,58,50.063,10.39,10.4,49.026,3.274,57.592,9.415,-4.709,70.671,183.675,33.724,408.333,133.268,3.313,3.287,78.327,3.067,0.909444,-46.1795,0.920278,0.913056
24695,26.536,20.566,29.392,0,47.014,60,23.511,0,0,0,-4.579,-5.03,44.155,57.541,58,50.221,10.391,10.4,48.983,3.272,57.541,9.404,-4.55,70.671,183.675,33.708,408.16,133.268,3.3,3.316,78.34,3.066,0.908889,-44.6203,0.916667,0.921111
24696,26.565,20.603,29.421,0,47.014,60,23.533,0,0,0,-4.586,-5.03,44.231,57.538,58,50.234,10.391,10.4,48.983,3.271,57.538,9.405,-4.608,70.671,183.675,33.708,408.16,133.268,3.3,3.319,78.352,3.065,0.908611,-45.189,0.916667,0.921944
24697,26.609,20.566,29.392,0,47.014,60,23.533,0,0,0,-4.608,-5.03,44.29,57.548,58,50.204,10.39,10.4,49.029,3.271,57.548,9.401,-4.583,70.671,183.675,33.708,408.116,133.268,3.304,3.312,78.357,3.065,0.908611,-44.9439,0.917778,0.92
24698,26.66,20.566,29.392,0,47.029,60,23.511,0,0,0,-4.583,-5.03,44.422,57.541,58,50.229,10.391,10.4,48.987,3.271,57.541,9.402,-4.565,70.671,183.675,33.708,408.073,133.268,3.304,3.317,78.364,3.064,0.908611,-44.7674,0.917778,0.921389
24699,26.689,20.566,29.392,0,47.029,60,23.511,0,0,0,-4.702,-5.03,44.472,57.523,58,50.286,10.391,10.4,48.988,3.275,57.523,9.411,-4.702,70.671,183.675,33.708,407.986,133.268,3.309,3.334,78.378,3.068,0.909722,-46.1109,0.919167,0.926111
24700,26.719,20.566,29.392,0,47.058,60,23.511,0,0,0,-4.778,-5.03,44.503,57.436,58,50.553,10.391,10.4,48.989,3.278,57.436,9.397,-4.839,70.671,183.675,33.708,407.639,133.333,3.323,3.388,78.447,3.071,0.910556,-47.4544,0.923056,0.941111
24701,26.733,20.566,29.392,0,47.087,60,23.511,0,0,0,-4.919,-5.03,44.526,57.411,58,50.633,10.391,10.4,48.99,3.276,57.411,9.364,-4.814,70.719,183.675,33.708,407.509,133.333,3.338,3.402,78.488,3.069,0.91,-47.2092,0.927222,0.945
24702,26.748,20.566,29.392,0,47.102,60,23.511,0,0,0,-4.814,-5.03,44.56,57.418,58,50.615,10.391,10.4,48.991,3.273,57.418,9.37,-4.839,70.719,183.675,33.708,407.465,133.35,3.355,3.396,78.513,3.067,0.909167,-47.4544,0.931944,0.943333
24703,26.777,20.603,29.421,0,47.102,60,23.547,0,0,0,-4.839,-5.03,44.591,57.444,58,50.542,10.391,10.4,48.992,3.274,57.444,9.367,-4.778,70.719,183.675,33.838,407.378,133.35,3.367,3.382,78.519,3.067,0.909444,-46.8562,0.935278,0.939444
24704,26.873,20.581,29.407,0,47.102,60,23.511,0,0,0,-4.543,-5.03,44.708,57.501,58,50.375,10.391,10.4,48.994,3.277,57.501,9.368,-4.463,70.671,183.675,33.838,407.335,133.333,3.381,3.352,78.488,3.07,0.910278,-43.7671,0.939167,0.931111
24705,26.917,20.603,29.421,0,47.087,60,23.511,0,0,0,-4.463,-5.03,44.793,57.505,58,50.368,10.39,10.4,48.995,3.277,57.505,9.376,-4.503,70.671,183.675,33.708,407.161,133.35,3.378,3.35,78.472,3.07,0.910278,-44.1593,0.938333,0.930556
24706,26.975,20.581,29.421,0,47.073,60,23.547,0,0,0,-4.503,-5.03,44.873,57.48,58,50.447,10.39,10.4,49.039,3.277,57.48,9.368,-4.416,70.605,183.675,33.708,407.118,133.333,3.372,3.366,78.47,3.07,0.910278,-43.3062,0.936667,0.935
24707,27.041,20.581,29.407,0,47.087,60,23.511,0,0,0,-4.456,-5.03,45.06,57.425,58,50.614,10.391,10.4,48.997,3.278,57.425,9.383,-4.456,70.605,183.675,33.708,407.118,133.35,3.371,3.401,78.492,3.071,0.910556,-43.6984,0.936389,0.944722
24708,27.1,20.552,29.37,0,47.117,60,23.496,0,0,0,-4.456,-5.03,45.06,57.386,58,50.736,10.391,10.4,48.997,3.28,57.386,9.389,-4.225,70.605,183.675,33.708,406.554,133.268,3.372,3.427,78.525,3.073,0.911111,-41.4331,0.936667,0.951944
24709,27.268,20.552,29.37,0,47.131,60,23.496,0,0,0,-4.246,-5.03,45.317,57.335,58,50.885,10.392,10.4,48.956,3.28,57.339,9.377,-4.221,70.671,183.675,33.708,406.51,133.268,3.395,3.457,78.599,3.073,0.911111,-41.3939,0.943056,0.960278
24710,27.327,20.552,29.37,0,47.168,60,23.496,0,0,0,-4.221,-5.03,45.438,57.335,58,50.9,10.392,10.4,48.957,3.278,57.335,9.377,-4.174,70.671,183.675,33.708,406.424,133.268,3.407,3.458,78.627,3.071,0.910556,-40.933,0.946389,0.960556
24711,27.407,20.552,29.37,0,47.197,60,23.496,0,0,0,-4.29,-5.03,45.674,57.335,58,50.903,10.392,10.4,48.958,3.28,57.335,9.382,-4.268,70.671,183.675,33.708,406.337,133.268,3.424,3.461,78.646,3.073,0.911111,-41.8548,0.951111,0.961389
24712,27.48,20.566,29.37,0,47.197,60,23.496,0,0,0,-4.29,-5.03,45.674,57.328,58,50.929,10.392,10.4,48.958,3.283,57.328,9.424,-4.188,70.671,183.675,33.708,406.337,133.268,3.436,3.469,78.663,3.076,0.911944,-41.0703,0.954444,0.963611
24713,27.561,20.537,29.341,0,47.212,60,23.481,0,0,0,-4.188,-5.03,45.806,57.306,58,50.999,10.392,10.4,48.959,3.289,57.306,9.419,-4.206,70.671,183.675,33.757,406.25,133.268,3.444,3.489,78.693,3.081,0.913611,-41.2468,0.956667,0.969167
24714,27.678,20.537,29.341,0,47.241,60,23.481,0,0,0,-4.391,-5.03,46.045,57.339,58,50.908,10.393,10.4,48.917,3.29,57.339,9.426,-4.391,70.671,183.675,33.757,406.163,133.268,3.464,3.472,78.717,3.082,0.913889,-43.061,0.962222,0.964444
24715,27.722,20.508,29.297,0,47.227,60,23.481,0,0,0,-4.391,-5.03,46.143,57.371,58,50.815,10.394,10.4,48.872,3.294,57.371,9.413,-4.536,70.671,183.675,33.757,406.076,133.268,3.476,3.457,78.704,3.087,0.915,-44.483,0.965556,0.960278
24716,27.773,20.508,29.297,0,47.227,60,23.438,0,0,0,-4.579,-5.03,46.219,57.404,58,50.722,10.395,10.4,48.83,3.296,57.404,9.419,-4.449,70.671,183.675,33.757,405.903,133.268,3.478,3.44,78.678,3.088,0.915556,-43.6298,0.966111,0.955556
24717,27.832,20.493,29.282,0,47.197,60,23.423,0,0,0,-4.442,-5.03,46.39,57.404,58,50.727,10.396,10.4,48.789,3.296,57.404,9.423,-4.442,70.671,183.675,33.708,405.859,133.268,3.475,3.442,78.658,3.089,0.915556,-43.5611,0.965278,0.956111
24718,27.957,20.479,29.253,0,47.197,60,23.408,0,0,0,-4.485,-5.03,46.465,57.328,58,50.962,10.397,10.4,48.746,3.294,57.328,9.42,-4.246,70.671,183.675,33.708,405.729,133.415,3.463,3.487,78.671,3.087,0.915,-41.639,0.961944,0.968611
24719,28.015,20.479,29.224,0,47.212,60,23.408,0,0,0,-4.206,-5.03,46.602,57.274,58,51.129,10.397,10.4,48.746,3.291,57.274,9.383,-4.311,70.671,183.675,33.708,405.599,133.415,3.465,3.516,78.706,3.084,0.914167,-42.2765,0.9625,0.976667
24720,28.11,20.435,29.187,0,47.227,60,23.379,0,0,0,-4.311,-5.03,46.712,57.23,58,51.264,10.398,10.4,48.703,3.291,57.23,9.382,-4.253,70.605,183.675,33.708,405.469,133.415,3.473,3.543,78.755,3.084,0.914167,-41.7077,0.964722,0.984167
24721,28.184,20.435,29.187,0,47.271,60,23.364,0,0,0,-4.178,-5.03,46.838,57.23,58,51.268,10.399,10.4,48.659,3.293,57.23,9.386,-4.112,70.605,183.675,33.708,405.382,133.415,3.48,3.547,78.791,3.086,0.914722,-40.3249,0.966667,0.985278
24722,28.257,20.435,29.187,0,47.285,60,23.364,0,0,0,-4.112,-5.03,46.98,57.274,58,51.141,10.399,10.4,48.659,3.293,57.274,9.391,-4.073,70.605,183.675,33.708,405.382,133.415,3.494,3.521,78.803,3.086,0.914722,-39.9425,0.970556,0.978056
24723,28.477,20.42,29.172,0,47.271,60,23.328,0,0,0,-3.906,-5.03,47.29,57.364,58,50.879,10.4,10.4,48.615,3.288,57.364,9.393,-3.885,70.605,183.675,33.708,405.208,133.415,3.512,3.464,78.759,3.082,0.913333,-38.0988,0.975556,0.962222
24724,28.594,20.42,29.172,0,47.241,60,23.328,0,0,0,-3.885,-5.03,47.464,57.389,58,50.807,10.4,10.4,48.616,3.288,57.389,9.392,-3.696,70.605,183.675,33.708,405.165,133.415,3.509,3.45,78.722,3.082,0.913333,-36.2454,0.974722,0.958333
24725,28.704,20.398,29.143,0,47.212,60,23.313,0,0,0,-3.895,-5.03,47.839,57.393,58,50.8,10.401,10.4,48.573,3.288,57.393,9.392,-3.928,70.605,183.675,33.708,405.122,133.415,3.499,3.448,78.693,3.082,0.913333,-38.5205,0.971944,0.957778
24726,28.821,20.383,29.114,0,47.197,60,23.313,0,0,0,-3.895,-5.03,47.839,57.407,58,50.782,10.401,10.4,48.573,3.29,57.4,9.399,-3.776,70.605,183.675,33.708,405.035,133.415,3.491,3.446,78.668,3.084,0.913889,-37.0299,0.969722,0.957222
24727,28.916,20.354,29.099,0,47.183,60,23.284,0,0,0,-3.776,-5.03,48.042,57.429,58,50.698,10.403,10.4,48.529,3.29,57.429,9.41,-3.95,70.605,183.675,33.708,404.991,133.415,3.481,3.429,78.638,3.083,0.913889,-38.7363,0.966944,0.9525
24728,29.099,20.339,29.07,0,47.168,60,23.269,0,0,0,-4.058,-5.03,48.362,57.462,58,50.608,10.404,10.4,48.485,3.29,57.462,9.408,-3.957,70.605,183.675,33.708,404.861,133.415,3.448,3.412,78.59,3.084,0.913889,-38.8049,0.957778,0.947778
24729,29.187,20.339,29.07,0,47.153,60,23.254,0,0,0,-3.957,-5.03,48.507,57.444,58,50.666,10.405,10.4,48.441,3.291,57.444,9.397,-4.011,70.605,183.675,33.724,404.774,133.415,3.439,3.424,78.584,3.085,0.914167,-39.3345,0.955278,0.951111
24730,29.297,20.325,29.041,0,47.168,60,23.24,0,0,0,-4.011,-5.03,48.666,57.418,58,50.746,10.405,10.4,48.441,3.292,57.418,9.401,-3.986,70.605,183.675,33.708,404.731,133.415,3.427,3.442,78.596,3.086,0.914444,-39.0893,0.951944,0.956111
24731,29.392,20.325,29.041,0,47.168,60,23.24,0,0,0,-3.91,-5.03,48.816,57.407,58,50.782,10.406,10.4,48.397,3.29,57.407,9.438,-4.102,70.671,183.675,33.708,404.644,133.415,3.422,3.447,78.613,3.084,0.913889,-40.2269,0.950556,0.9575
24732,29.451,20.31,29.004,0,47.183,60,23.24,0,0,0,-4.102,-5.03,48.983,57.415,58,50.763,10.406,10.4,48.396,3.302,57.415,9.44,-4.268,70.671,183.675,33.708,404.557,133.415,3.42,3.455,78.634,3.095,0.917222,-41.8548,0.95,0.959722
24733,29.539,20.31,29.004,0,47.197,60,23.21,0,0,0,-4.539,-5.03,49.174,57.454,58,50.651,10.407,10.4,48.352,3.307,57.454,9.441,-4.518,70.605,183.675,33.708,404.123,133.415,3.425,3.437,78.659,3.101,0.918611,-44.3064,0.951389,0.954722
24734,29.575,20.281,28.96,0,47.197,60,23.196,0,0,0,-4.518,-5.03,49.245,57.48,58,50.578,10.408,10.4,48.307,3.307,57.48,9.44,-4.713,70.605,183.675,33.708,404.123,133.415,3.428,3.423,78.654,3.101,0.918611,-46.2187,0.952222,0.950833
24735,29.604,20.281,28.96,0,47.197,60,23.167,0,0,0,-4.72,-5.03,49.291,57.516,58,50.473,10.409,10.4,48.262,3.309,57.516,9.446,-4.684,70.605,183.675,33.724,403.993,133.415,3.43,3.404,78.636,3.103,0.919167,-45.9343,0.952778,0.945556
24736,29.619,20.251,28.931,0,47.168,60,23.145,0,0,0,-4.861,-5.03,49.361,57.577,58,50.29,10.41,10.4,48.218,3.314,57.577,9.445,-4.861,70.605,183.675,33.708,403.863,133.415,3.43,3.372,78.599,3.107,0.920556,-47.6701,0.952778,0.936667
24737,29.634,20.237,28.901,0,47.131,60,23.115,0,0,0,-5.017,-5.03,49.396,57.606,58,50.207,10.411,10.4,48.174,3.318,57.606,9.444,-4.825,70.605,183.675,33.708,403.733,133.415,3.421,3.359,78.562,3.111,0.921667,-47.3171,0.950278,0.933056
24738,29.648,20.215,28.887,0,47.117,60,23.101,0,0,0,-4.876,-5.03,49.397,57.577,58,50.3,10.412,10.4,48.129,3.335,57.577,9.401,-5.042,70.605,183.675,33.708,403.646,133.415,3.394,3.395,78.542,3.127,0.926389,-49.4451,0.942778,0.943056
24739,29.648,20.215,28.887,0,47.117,60,23.101,0,0,0,-5.042,-5.03,49.4,57.577,58,50.3,10.413,10.4,48.128,3.335,57.577,9.401,-5.042,70.605,183.675,33.708,403.646,133.415,3.394,3.395,78.542,3.127,0.926389,-49.4451,0.942778,0.943056
24740,29.604,20.171,28.821,0,47.183,60,23.071,0,0,0,-5.161,-5.03,49.351,57.491,58,50.566,10.413,10.4,48.083,3.355,57.491,9.409,-5.299,70.605,183.675,33.708,403.472,133.415,3.388,3.468,78.624,3.146,0.931944,-51.9654,0.941111,0.963333
24741,29.539,20.171,28.821,0,47.212,60,23.057,0,0,0,-5.299,-5.03,49.33,57.469,58,50.634,10.414,10.4,48.038,3.364,57.469,9.419,-5.527,70.605,183.757,33.708,403.385,133.415,3.402,3.49,78.684,3.154,0.934444,-54.2014,0.945,0.969444
24742,29.509,20.156,28.792,0,47.241,60,23.042,0,0,0,-5.389,-5.03,49.189,57.469,58,50.637,10.416,10.4,47.991,3.375,57.469,9.411,-5.389,70.605,183.757,33.708,403.385,133.415,3.417,3.502,78.733,3.165,0.9375,-52.848,0.949167,0.972778
