time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24743,29.451,20.156,28.792,0,47.256,60,23.042,0,0,0,-5.613,-5.03,49.084,57.483,58,50.597,10.416,10.4,47.99,3.384,57.483,9.426,-5.613,70.605,183.757,33.708,403.255,133.415,3.43,3.503,78.772,3.173,0.94,-55.0447,0.952778,0.973056
24744,29.355,20.142,28.762,0,47.3,60,23.013,0,0,0,-5.483,-5.03,49.034,57.469,58,50.647,10.416,10.4,47.989,3.402,57.469,9.434,-5.592,70.605,183.757,33.708,403.082,133.415,3.469,3.531,78.842,3.19,0.945,-54.8388,0.963611,0.980833
24745,29.326,20.127,28.748,0,47.336,60,22.998,0,0,0,-5.592,-5.03,48.94,57.451,58,50.705,10.417,10.4,47.944,3.407,57.451,9.436,-5.393,70.605,183.757,33.708,403.168,133.415,3.483,3.548,78.879,3.196,0.946389,-52.8873,0.9675,0.985556
24746,29.282,20.098,28.718,0,47.351,60,22.961,0,16.919,11.997,-5.378,-5.03,48.795,57.473,58,50.643,10.419,10.4,47.853,3.415,57.473,9.43,-5.458,70.605,183.757,33.708,402.908,133.415,3.507,3.546,78.911,3.203,0.948611,-53.5247,0.974167,0.985
24747,29.253,20.098,28.718,0,47.351,58.088,22.961,0,16.919,11.997,-5.378,-5.03,48.795,57.53,58,50.47,10.419,10.4,47.853,3.424,57.53,9.396,-5.429,70.605,183.757,33.708,402.734,133.496,3.522,3.518,78.913,3.211,0.951111,-53.2403,0.978333,0.977222
24748,29.224,20.098,28.718,0,47.336,51.606,22.961,0,40.818,11.997,-5.429,-5.03,48.738,57.606,58,50.245,10.419,10.4,47.851,3.432,57.606,9.391,-5.255,70.605,183.757,33.708,402.734,133.496,3.534,3.481,78.877,3.219,0.953333,-51.5339,0.981667,0.966944
24749,29.187,20.083,28.689,0,47.285,45.667,22.961,0,40.818,11.997,-5.255,-5.03,48.699,57.657,58,50.099,10.419,10.4,47.849,3.439,57.657,9.39,-5.339,70.605,183.757,33.708,402.604,133.496,3.531,3.458,78.824,3.225,0.955278,-52.3577,0.980833,0.960556
24750,29.187,20.083,28.689,0,47.256,39.646,22.947,0,48.003,11.997,-5.255,-5.03,48.646,57.708,58,49.949,10.42,10.4,47.804,3.446,57.708,9.434,-5.078,70.605,183.757,33.708,402.474,133.496,3.523,3.436,78.765,3.232,0.957222,-49.7982,0.978611,0.954444
24751,29.143,20.032,28.623,0,47.241,33.083,22.903,0,48.003,11.997,-5.078,-5.03,48.642,57.715,58,49.93,10.42,10.4,47.802,3.454,57.715,9.435,-5.31,70.605,183.757,33.708,402.387,133.496,3.503,3.44,78.721,3.24,0.959444,-52.0733,0.973056,0.955556
24752,29.143,20.017,28.594,0,47.227,27.297,22.888,0,48.003,11.997,-5.31,-5.03,48.581,57.686,58,49.986,10.422,10.4,47.712,3.464,57.697,9.435,-5.129,70.557,183.757,33.708,402.387,133.496,3.481,3.462,78.716,3.25,0.962222,-50.2983,0.966944,0.961667
24753,29.114,20.002,28.564,0,47.241,21.365,22.859,0,48.003,11.997,-5.23,-5.03,48.533,57.653,58,50.119,10.424,10.4,47.621,3.47,57.653,9.43,-5.23,70.573,183.757,33.708,402.257,133.496,3.469,3.493,78.738,3.255,0.963889,-51.2888,0.963611,0.970278
24754,29.084,19.944,28.491,0,47.256,15.41,22.844,0,48.003,11.997,-5.136,-5.03,48.521,57.617,58,50.232,10.425,10.4,47.575,3.48,57.617,9.438,-5.129,70.557,183.757,33.708,401.606,133.545,3.466,3.527,78.817,3.265,0.966667,-50.2983,0.962778,0.979722
24755,29.07,19.944,28.455,0,47.3,11.396,22.764,0,48.003,11.997,-5.129,-5.03,48.485,57.632,58,50.191,10.428,10.4,47.485,3.482,57.632,9.434,-5.252,70.557,183.838,33.708,401.649,133.545,3.475,3.521,78.847,3.267,0.967222,-51.5045,0.965278,0.978056
24756,29.055,19.929,28.455,0,47.3,11.396,22.764,0,48.003,11.997,-5.252,-5.03,48.45,57.65,58,50.139,10.429,10.4,47.438,3.483,57.65,9.44,-5.118,70.557,183.838,33.708,401.519,133.529,3.481,3.511,78.865,3.268,0.9675,-50.1904,0.966944,0.975278
24757,29.055,19.915,28.425,0,47.314,11.367,22.749,0,48.003,11.997,-5.118,-5.03,48.415,57.664,58,50.098,10.429,10.4,47.436,3.482,57.664,9.387,-5.049,70.573,183.838,33.757,401.389,133.545,3.491,3.502,78.87,3.267,0.967222,-49.5138,0.969722,0.972778
24758,29.026,19.9,28.425,0,47.314,11.367,22.734,0,48.003,11.997,-5.103,-5.03,48.373,57.675,58,50.068,10.43,10.4,47.386,3.482,57.675,9.398,-5.129,70.557,183.757,33.757,401.302,133.545,3.495,3.495,78.869,3.267,0.967222,-50.2983,0.970833,0.970833
24759,29.026,19.885,28.396,0,47.314,11.353,22.72,0,48.003,11.997,-5.103,-5.03,48.373,57.657,58,50.125,10.43,10.4,47.386,3.483,57.657,9.403,-5.082,70.573,183.757,33.757,401.215,133.529,3.498,3.508,78.875,3.268,0.9675,-49.8374,0.971667,0.974444
24760,28.989,19.885,28.396,0,47.336,11.353,22.72,0,48.003,11.997,-5.082,-5.03,48.372,57.621,58,50.237,10.431,10.4,47.339,3.482,57.621,9.415,-5.234,70.557,183.757,33.757,401.128,133.545,3.5,3.53,78.895,3.268,0.967222,-51.328,0.972222,0.980556
24761,28.989,19.871,28.381,0,47.351,11.353,22.705,0,48.003,11.997,-5.234,-5.03,48.315,57.61,58,50.271,10.432,10.4,47.336,3.484,57.61,9.419,-5.035,70.557,183.757,33.757,400.868,133.545,3.508,3.538,78.915,3.269,0.967778,-49.3765,0.974444,0.982778
24762,28.945,19.834,28.352,0,47.366,11.338,22.676,0,48.003,11.997,-5.353,-5.03,48.249,57.628,58,50.219,10.433,10.4,47.242,3.485,57.628,9.414,-5.353,70.557,183.757,33.708,400.781,133.529,3.516,3.529,78.926,3.271,0.968056,-52.495,0.976667,0.980278
24763,28.96,19.819,28.323,0,47.351,11.323,22.661,0,48.003,11.997,-5.118,-5.03,48.261,57.671,58,50.09,10.434,10.4,47.195,3.486,57.671,9.414,-5.118,70.573,183.757,33.708,400.694,133.643,3.517,3.504,78.914,3.271,0.968333,-50.1904,0.976944,0.973333
24764,28.931,19.775,28.257,0,47.336,11.323,22.632,0,48.003,11.997,-5.299,-5.03,48.199,57.679,58,50.074,10.435,10.4,47.147,3.486,57.679,9.416,-5.038,70.557,183.757,33.708,400.477,133.659,3.516,3.501,78.887,3.272,0.968333,-49.4059,0.976667,0.9725
24765,28.901,19.775,28.257,0,47.336,11.309,22.617,0,48.003,11.997,-5.038,-5.03,48.202,57.639,58,50.198,10.436,10.4,47.1,3.485,57.639,9.424,-5.299,70.557,183.757,33.708,400.347,133.659,3.515,3.524,78.894,3.271,0.968056,-51.9654,0.976389,0.978889
24766,28.887,19.761,28.228,0,47.336,11.309,22.617,0,48.003,11.997,-5.299,-5.03,48.15,57.603,58,50.307,10.436,10.4,47.097,3.487,57.603,9.421,-5.064,70.557,183.757,33.708,400.217,133.659,3.514,3.549,78.918,3.273,0.968611,-49.6609,0.976111,0.985833
24767,28.857,19.746,28.228,0,47.351,11.294,22.581,0,48.003,11.997,-5.089,-5.03,48.142,57.556,58,50.452,10.437,10.4,47.05,3.488,57.556,9.426,-5.357,70.573,183.838,33.708,400.087,133.675,3.52,3.578,78.961,3.274,0.968889,-52.5342,0.977778,0.993889
24768,28.857,19.731,28.184,0,47.395,11.279,22.537,0,48.003,11.997,-5.357,-5.03,48.082,57.563,58,50.432,10.438,10.4,47.002,3.489,57.563,9.423,-4.991,70.557,183.838,33.708,400,133.74,3.525,3.576,78.995,3.275,0.969167,-48.945,0.979167,0.993333
24769,28.843,19.702,28.154,0,47.41,11.265,22.522,0,48.003,11.997,-5.212,-5.03,48.06,57.606,58,50.305,10.441,10.4,46.906,3.492,57.606,9.475,-5.194,70.573,183.838,33.708,399.913,133.724,3.538,3.553,78.999,3.278,0.97,-50.9357,0.982778,0.986944
24770,28.821,19.688,28.125,0,47.38,11.243,22.493,0,48.003,11.997,-4.948,-5.03,48.063,57.675,58,50.101,10.442,10.4,46.859,3.492,57.675,9.465,-5.075,70.671,183.838,33.708,399.826,133.74,3.543,3.513,78.971,3.278,0.97,-49.7687,0.984167,0.975833
24771,28.821,19.651,28.088,0,47.366,11.228,22.478,0,48.003,11.997,-5.111,-5.03,48.048,57.708,58,50.006,10.443,10.4,46.811,3.493,57.708,9.465,-5.111,70.671,183.838,33.724,399.74,133.74,3.542,3.494,78.936,3.279,0.970278,-50.1218,0.983889,0.970556
24772,28.806,19.636,28.059,0,47.351,11.213,22.449,0,48.003,11.997,-5.111,-5.03,48.048,57.708,58,50.008,10.443,10.4,46.811,3.496,57.708,9.464,-5.169,70.671,183.822,33.708,399.653,133.724,3.534,3.498,78.914,3.282,0.971111,-50.6906,0.981667,0.971667
24773,28.777,19.592,28,0,47.351,11.199,22.397,0,48.003,11.997,-5.085,-5.03,48,57.671,58,50.121,10.446,10.4,46.671,3.505,57.671,9.471,-5.197,70.605,183.838,33.708,399.523,133.74,3.514,3.529,78.923,3.291,0.973611,-50.9652,0.976111,0.980278
24774,28.777,19.592,27.971,0,47.351,11.184,22.383,0,48.003,11.997,-5.197,-5.03,47.972,57.671,58,50.121,10.447,10.4,46.623,3.505,57.671,9.471,-5.197,70.605,183.838,33.708,399.523,133.74,3.514,3.529,78.923,3.291,0.973611,-50.9652,0.976111,0.980278
24775,28.748,19.504,27.861,0,47.366,11.169,22.339,0,48.003,11.997,-5.194,-5.03,47.945,57.715,58,49.994,10.449,10.4,46.531,3.516,57.715,9.482,-5.208,70.605,183.838,33.708,399.349,133.773,3.505,3.514,78.947,3.301,0.976667,-51.073,0.973611,0.976111
24776,28.733,19.504,27.861,0,47.366,11.155,22.295,0,48.003,11.997,-5.208,-5.03,47.907,57.787,58,49.777,10.451,10.4,46.438,3.518,57.787,9.466,-5.205,70.605,183.838,33.708,399.306,133.773,3.503,3.474,78.926,3.304,0.977222,-51.0436,0.973056,0.965
24777,28.689,19.482,27.832,0,47.336,11.14,22.295,0,48.003,11.997,-5.205,-5.03,47.887,57.856,58,49.573,10.452,10.4,46.434,3.52,57.856,9.435,-5.324,70.605,183.838,33.708,399.219,133.773,3.498,3.434,78.879,3.305,0.977778,-52.2106,0.971667,0.953889
24778,28.674,19.438,27.832,0,47.336,11.14,22.266,0,48.003,11.997,-5.324,-5.03,47.816,57.885,58,49.499,10.454,10.4,46.339,3.517,57.881,9.436,-5.284,70.605,183.822,33.724,399.175,133.773,3.488,3.417,78.832,3.303,0.976944,-51.8183,0.968889,0.949167
24779,28.66,19.438,27.773,0,47.271,11.111,22.214,0,48.003,11.997,-5.284,-5.03,47.784,57.881,58,49.5,10.455,10.4,46.292,3.515,57.881,9.433,-5.245,70.605,183.838,33.708,398.611,133.773,3.472,3.415,78.796,3.302,0.976389,-51.4359,0.964444,0.948611
24780,28.608,19.409,27.744,0,47.271,11.096,22.185,0,48.003,11.997,-5.245,-5.03,47.747,57.834,58,49.643,10.455,10.4,46.287,3.51,57.834,9.433,-5.339,70.605,183.822,33.708,398.611,133.773,3.459,3.439,78.787,3.297,0.975,-52.3577,0.960833,0.955278
24781,28.594,19.409,27.708,0,47.285,11.082,22.17,0,48.003,11.997,-5.339,-5.03,47.688,57.78,58,49.774,10.456,10.4,46.237,3.51,57.791,9.438,-5.205,70.605,183.838,33.708,398.524,133.773,3.442,3.465,78.805,3.297,0.975,-51.0436,0.956111,0.9625
24782,28.55,19.395,27.708,0,47.3,11.082,22.17,0,48.003,11.997,-5.454,-5.03,47.586,57.787,58,49.786,10.457,10.4,46.182,3.509,57.787,9.441,-5.454,70.605,183.838,33.708,398.438,133.887,3.436,3.467,78.827,3.296,0.974722,-53.4855,0.954444,0.963056
24783,28.506,19.365,27.649,0,47.285,11.06,22.126,0,48.003,11.997,-5.4,-5.03,47.536,57.997,58,49.244,10.458,10.4,46.13,3.508,57.997,9.444,-5.378,70.605,183.838,33.708,398.307,133.887,3.432,3.357,78.758,3.295,0.974444,-52.7402,0.953333,0.9325
24784,28.506,19.365,27.649,0,47.256,11.06,22.126,0,48.003,11.997,-5.378,-5.03,47.489,57.997,58,49.244,10.459,10.4,46.082,3.508,57.997,9.444,-5.378,70.605,183.838,33.708,398.307,133.887,3.432,3.357,78.758,3.295,0.974444,-52.7402,0.953333,0.9325
24785,28.455,19.336,27.62,0,47.212,11.045,22.097,0,48.003,11.997,-5.367,-5.03,47.439,58.066,58,48.951,10.46,10.4,46.033,3.508,58.066,9.436,-5.367,70.605,183.838,33.708,398.134,133.887,3.417,3.298,78.675,3.295,0.974444,-52.6323,0.949167,0.916111
24786,28.411,19.285,27.561,0,47.168,11.016,22.083,0,48.003,11.997,-5.187,-5.03,47.417,57.975,58,49.136,10.461,10.4,45.983,3.515,58.004,9.454,-5.404,70.605,183.838,33.708,398.09,133.887,3.36,3.342,78.605,3.302,0.976389,-52.9951,0.933333,0.928333
24787,28.396,19.27,27.524,0,47.197,11.016,22.046,0,48.003,11.997,-5.32,-5.03,47.354,57.878,58,49.517,10.462,10.4,45.933,3.512,57.878,9.456,-5.255,70.605,183.838,33.757,397.96,133.887,3.343,3.416,78.664,3.3,0.975556,-51.5339,0.928611,0.948889
24788,28.381,19.241,27.495,0,47.197,11.016,22.017,0,48.003,11.997,-5.255,-5.03,47.328,57.762,58,49.867,10.463,10.4,45.883,3.514,57.762,9.46,-5.288,70.573,183.838,33.757,397.83,133.887,3.343,3.487,78.762,3.301,0.976111,-51.8576,0.928611,0.968611
24789,28.352,19.226,27.466,0,47.314,10.986,21.973,0,48.003,11.997,-5.288,-5.03,47.283,57.722,58,49.986,10.464,10.4,45.833,3.513,57.722,9.497,-5.205,70.557,183.838,33.757,397.743,133.887,3.358,3.51,78.871,3.301,0.975833,-51.0436,0.932778,0.975
24790,28.352,19.197,27.422,0,47.366,10.972,21.929,0,48.003,11.997,-5.205,-5.03,47.253,57.747,58,49.911,10.465,10.4,45.782,3.512,57.747,9.501,-5.136,70.557,183.838,33.708,397.656,133.887,3.39,3.495,78.935,3.301,0.975556,-50.367,0.941667,0.970833
24791,28.323,19.197,27.407,0,47.366,10.972,21.929,0,48.003,11.997,-5.288,-5.03,47.188,57.827,58,49.673,10.468,10.4,45.681,3.513,57.827,9.498,-5.288,70.557,183.822,33.708,397.656,133.887,3.424,3.448,78.944,3.301,0.975833,-51.8576,0.951111,0.957778
24792,28.293,19.167,27.378,0,47.366,10.957,21.899,0,48.003,11.997,-5.288,-5.03,47.188,57.863,58,49.566,10.468,10.4,45.681,3.509,57.863,9.491,-5.317,70.557,183.838,33.724,397.569,133.919,3.441,3.423,78.925,3.298,0.974722,-52.142,0.955833,0.950833
24793,28.242,19.153,27.341,0,47.351,10.942,21.885,0,48.003,11.997,-5.418,-5.03,47.075,57.834,58,49.655,10.47,10.4,45.58,3.508,57.834,9.498,-5.418,70.573,183.838,33.757,397.439,133.919,3.45,3.438,78.918,3.297,0.974444,-53.1324,0.958333,0.955
24794,28.228,19.116,27.312,0,47.366,10.928,21.848,0,48.003,11.997,-5.349,-5.03,47.038,57.744,58,49.93,10.471,10.4,45.529,3.503,57.744,9.498,-5.349,70.573,183.838,33.757,397.439,134.033,3.451,3.489,78.945,3.292,0.973056,-52.4558,0.958611,0.969167
24795,28.154,19.102,27.283,0,47.395,10.913,21.819,0,48.003,11.997,-5.447,-5.03,46.978,57.595,58,50.377,10.472,10.4,45.477,3.499,57.595,9.498,-5.404,70.557,183.838,33.757,397.266,134.033,3.478,3.575,79.065,3.289,0.971944,-52.9951,0.966111,0.993056
24796,28.125,19.087,27.283,0,47.468,10.913,21.819,0,48.003,11.997,-5.404,-5.03,46.916,57.592,58,50.39,10.472,10.4,45.47,3.496,57.592,9.501,-5.375,70.557,183.838,33.757,397.179,134.033,3.494,3.574,79.116,3.285,0.971111,-52.7107,0.970556,0.992778
24797,28.074,19.058,27.224,0,47.468,10.898,21.775,0,48.003,11.997,-5.375,-5.03,46.872,57.679,58,50.13,10.472,10.4,45.463,3.495,57.679,9.472,-5.425,70.573,183.838,33.757,397.092,134.033,3.519,3.521,79.115,3.285,0.970833,-53.2011,0.9775,0.978056
24798,28.044,19.043,27.224,0,47.424,10.876,21.775,0,48.003,11.997,-5.425,-5.03,46.789,57.82,58,49.808,10.474,10.4,45.367,3.494,57.787,9.467,-5.317,70.573,183.838,33.757,397.005,134.033,3.531,3.456,79.058,3.284,0.970556,-52.142,0.980833,0.96
24799,28.015,19.028,27.195,0,47.38,10.876,21.746,0,48.003,11.997,-5.31,-5.03,46.74,57.914,58,49.429,10.474,10.4,45.36,3.493,57.914,9.463,-5.447,70.557,183.838,33.757,397.005,134.033,3.526,3.379,78.952,3.283,0.970278,-53.4168,0.979444,0.938611
24800,27.986,19.014,27.144,0,47.314,10.862,21.731,0,48.003,11.997,-5.295,-5.03,46.628,57.95,58,49.322,10.476,10.4,45.257,3.494,57.95,9.459,-5.295,70.573,183.838,33.757,396.918,134.033,3.511,3.358,78.853,3.284,0.970556,-51.9262,0.975278,0.932778
24801,27.957,19.014,27.144,0,47.271,10.862,21.716,0,48.003,11.997,-5.295,-5.03,46.628,57.914,58,49.431,10.476,10.4,45.257,3.492,57.914,9.471,-5.288,70.573,183.838,33.757,396.788,134.033,3.474,3.378,78.797,3.282,0.97,-51.8576,0.965,0.938333
24802,27.905,18.984,27.114,0,47.271,10.847,21.702,0,48.003,11.997,-5.357,-5.03,46.525,57.834,58,49.672,10.479,10.4,45.152,3.492,57.834,9.465,-5.357,70.557,183.838,33.757,396.788,134.033,3.442,3.427,78.794,3.283,0.97,-52.5342,0.956111,0.951944
24803,27.876,18.97,27.085,0,47.285,10.833,21.665,0,48.003,11.997,-5.367,-5.03,46.475,57.765,58,49.88,10.479,10.4,45.146,3.489,57.765,9.476,-5.367,70.557,183.838,33.643,396.832,134.033,3.424,3.465,78.825,3.28,0.969167,-52.6323,0.951111,0.9625
24804,27.832,18.918,27.026,0,47.314,10.818,21.636,0,48.003,11.997,-5.292,-5.03,46.435,57.751,58,49.925,10.48,10.4,45.094,3.49,57.751,9.478,-5.306,70.573,183.838,33.643,396.615,134.033,3.415,3.474,78.91,3.281,0.969444,-52.0341,0.948611,0.965
24805,27.817,18.889,26.99,0,47.366,10.803,21.621,0,48.003,11.997,-5.306,-5.03,46.39,57.758,58,49.905,10.481,10.4,45.042,3.49,57.758,9.484,-5.306,70.573,183.838,33.643,396.615,134.033,3.423,3.471,78.939,3.281,0.969444,-52.0341,0.950833,0.964167
24806,27.803,18.875,26.96,0,47.38,10.803,21.592,0,48.003,11.997,-5.306,-5.03,46.351,57.751,58,49.928,10.482,10.4,44.99,3.491,57.751,9.479,-5.19,70.573,183.87,33.643,396.441,134.033,3.432,3.477,78.967,3.283,0.969722,-50.8965,0.953333,0.965833
24807,27.773,18.86,26.96,0,47.38,10.789,21.577,0,48.003,11.997,-5.19,-5.03,46.323,57.726,58,50.006,10.483,10.4,44.938,3.492,57.726,9.491,-5.27,70.557,183.87,33.643,396.441,134.033,3.443,3.493,79.001,3.283,0.97,-51.681,0.956389,0.970278
24808,27.744,18.816,26.873,0,47.424,10.759,21.497,0,48.003,11.997,-5.27,-5.03,46.28,57.729,58,49.997,10.485,10.4,44.84,3.494,57.729,9.484,-5.273,70.605,183.87,33.643,396.354,134.033,3.454,3.494,79.028,3.286,0.970556,-51.7105,0.959444,0.970556
24809,27.722,18.787,26.843,0,47.41,10.745,21.467,0,48.003,11.997,-5.273,-5.03,46.242,57.791,58,49.813,10.486,10.4,44.789,3.498,57.791,9.535,-5.114,70.605,183.919,33.643,396.267,134.033,3.469,3.461,79.022,3.29,0.971667,-50.1512,0.963611,0.961389
24810,27.708,18.75,26.777,0,47.395,10.715,21.467,0,48.003,11.997,-5.114,-5.03,46.218,57.899,58,49.486,10.487,10.4,44.736,3.498,57.899,9.525,-5.169,70.605,184.066,33.643,396.311,134.033,3.477,3.395,78.965,3.29,0.971667,-50.6906,0.965833,0.943056
24811,27.693,18.721,26.748,0,47.336,10.693,21.409,0,48.003,11.997,-5.169,-5.03,46.195,57.979,58,49.251,10.489,10.4,44.639,3.497,57.979,9.524,-5.187,70.573,184.049,33.643,396.137,134.033,3.467,3.347,78.882,3.289,0.971389,-50.8671,0.963056,0.929722
24812,27.664,18.721,26.748,0,47.271,10.693,21.394,0,48.003,11.997,-5.187,-5.03,46.169,58.037,58,49.077,10.49,10.4,44.586,3.505,58.037,9.518,-5.299,70.557,184.066,33.643,396.094,134.082,3.449,3.321,78.797,3.297,0.973611,-51.9654,0.958056,0.9225
24813,27.649,18.691,26.719,0,47.241,10.679,21.379,0,48.003,11.997,-5.295,-5.03,46.088,58.033,58,49.09,10.492,10.4,44.524,3.519,58.033,9.513,-5.277,70.573,184.066,33.757,396.007,134.066,3.416,3.337,78.752,3.31,0.9775,-51.7497,0.948889,0.926944
24814,27.62,18.691,26.689,0,47.241,10.679,21.35,0,48.003,11.997,-5.44,-5.03,46.014,57.979,58,49.252,10.493,10.4,44.469,3.518,57.979,9.522,-5.44,70.557,184.066,33.757,396.007,134.082,3.383,3.367,78.746,3.309,0.977222,-53.3482,0.939722,0.935278
24815,27.561,18.677,26.675,0,47.336,10.664,21.335,0,48.003,11.997,-5.339,-5.03,45.962,57.765,58,49.896,10.493,10.4,44.46,3.513,57.765,9.53,-5.32,70.573,184.049,33.757,395.92,134.147,3.365,3.492,78.885,3.304,0.975833,-52.1714,0.934722,0.97
24816,27.524,18.647,26.675,0,47.336,10.664,21.335,0,48.003,11.997,-5.295,-5.03,45.919,57.711,58,50.058,10.493,10.4,44.45,3.513,57.711,9.525,-5.284,70.573,184.066,33.643,396.007,134.147,3.381,3.522,78.976,3.305,0.975833,-51.8183,0.939167,0.978333
24817,27.495,18.647,26.624,0,47.439,10.649,21.313,0,48.003,11.997,-5.284,-5.03,45.873,57.686,58,50.136,10.494,10.4,44.397,3.511,57.686,9.494,-5.364,70.557,184.066,33.643,395.964,134.147,3.403,3.538,79.063,3.303,0.975278,-52.6029,0.945278,0.982778
24818,27.451,18.618,26.594,0,47.468,10.649,21.299,0,48.003,11.997,-5.364,-5.03,45.818,57.726,58,50.018,10.495,10.4,44.387,3.509,57.726,9.5,-5.469,70.605,184.066,33.643,395.877,134.147,3.432,3.513,79.115,3.301,0.974722,-53.6326,0.953333,0.975833
24819,27.422,18.604,26.565,0,47.468,10.62,21.255,0,48.003,11.997,-5.469,-5.03,45.749,57.78,58,49.89,10.495,10.4,44.333,3.511,57.769,9.508,-5.367,70.605,184.066,33.643,395.833,134.147,3.465,3.489,79.122,3.302,0.975278,-52.6323,0.9625,0.969167
24820,27.378,18.604,26.565,0,47.454,10.62,21.24,0,48.003,11.997,-5.516,-5.03,45.615,57.809,58,49.772,10.496,10.4,44.27,3.51,57.809,9.503,-5.516,70.605,184.049,33.643,395.703,134.147,3.487,3.464,79.103,3.302,0.975,-54.0935,0.968611,0.962222
24821,27.327,18.567,26.536,0,47.439,10.62,21.226,0,48.003,11.997,-5.516,-5.03,45.615,57.827,58,49.719,10.496,10.4,44.27,3.508,57.827,9.488,-5.545,70.605,184.066,33.643,395.66,134.147,3.493,3.452,79.074,3.301,0.974444,-54.3779,0.970278,0.958889
24822,27.268,18.538,26.506,0,47.424,10.605,21.196,0,48.003,11.997,-5.545,-5.03,45.536,57.838,58,49.699,10.497,10.4,44.216,3.507,57.834,9.498,-5.577,70.605,184.066,33.643,395.747,134.147,3.49,3.446,79.045,3.299,0.974167,-54.6917,0.969444,0.957222
24823,27.224,18.538,26.492,0,47.41,10.605,21.196,0,48.003,11.997,-5.588,-5.03,45.447,57.849,58,49.656,10.498,10.4,44.161,3.503,57.849,9.495,-5.48,70.605,184.066,33.643,395.66,134.147,3.485,3.434,79.009,3.295,0.973056,-53.7404,0.968056,0.953889
24824,27.158,18.538,26.492,0,47.38,10.591,21.196,0,48.003,11.997,-5.646,-5.03,45.257,57.878,58,49.57,10.499,10.4,44.141,3.499,57.878,9.491,-5.646,70.605,184.066,33.643,395.616,134.147,3.474,3.413,78.966,3.292,0.971944,-55.3683,0.965,0.948056
24825,27.1,18.508,26.462,0,47.351,10.591,21.167,0,48.003,11.997,-5.523,-5.03,45.174,57.91,58,49.473,10.499,10.4,44.087,3.495,57.91,9.498,-5.523,70.605,184.066,33.643,395.616,134.147,3.461,3.39,78.921,3.288,0.970833,-54.1621,0.961389,0.941667
24826,27.056,18.508,26.44,0,47.314,10.576,21.167,0,48.003,11.997,-5.61,-5.03,45.07,57.95,58,49.387,10.499,10.4,44.076,3.491,57.939,9.496,-5.61,70.605,184.066,33.643,395.53,134.147,3.444,3.369,78.872,3.285,0.969722,-55.0153,0.956667,0.935833
24827,26.931,18.494,26.411,0,47.285,10.576,21.13,0,48.003,11.997,-5.65,-5.03,44.966,58.026,58,49.126,10.5,10.4,44.022,3.488,58.026,9.498,-5.541,70.605,184.066,33.643,395.486,134.147,3.395,3.313,78.769,3.282,0.968889,-54.3386,0.943056,0.920278
24828,26.887,18.464,26.367,0,47.241,10.547,21.101,0,48.003,11.997,-5.541,-5.03,44.879,58.062,58,49.051,10.5,10.4,44.011,3.487,58.062,9.497,-5.494,70.605,184.066,33.643,395.486,134.147,3.37,3.297,78.724,3.281,0.968611,-53.8777,0.936111,0.915833
24829,26.858,18.464,26.367,0,47.212,10.547,21.086,0,48.003,11.997,-5.494,-5.03,44.806,58.073,58,48.985,10.501,10.4,43.957,3.486,58.073,9.527,-5.404,70.605,184.066,33.643,395.573,134.18,3.345,3.283,78.684,3.28,0.968333,-52.9951,0.929167,0.911944
24830,26.807,18.435,26.338,0,47.212,10.532,21.086,0,48.003,11.997,-5.404,-5.03,44.744,58.048,58,49.061,10.501,10.4,43.947,3.486,58.048,9.538,-5.328,70.605,184.049,33.643,395.399,134.196,3.321,3.298,78.669,3.28,0.968333,-52.2498,0.9225,0.916111
24831,26.777,18.42,26.309,0,47.212,10.51,21.042,0,48.003,11.997,-5.364,-5.03,44.627,57.979,58,49.269,10.503,10.4,43.837,3.486,57.979,9.534,-5.364,70.605,184.066,33.643,395.356,134.196,3.308,3.34,78.693,3.28,0.968333,-52.6029,0.918889,0.927778
24832,26.748,18.406,26.294,0,47.241,10.51,21.042,0,48.003,11.997,-5.364,-5.03,44.627,57.921,58,49.443,10.503,10.4,43.837,3.488,57.921,9.537,-5.255,70.589,184.066,33.643,395.399,134.196,3.3,3.377,78.741,3.282,0.968889,-51.5339,0.916667,0.938056
24833,26.733,18.384,26.257,0,47.271,10.496,21.013,0,48.003,11.997,-5.237,-5.03,44.592,57.899,58,49.507,10.503,10.4,43.827,3.487,57.899,9.525,-5.295,70.573,184.066,33.643,395.443,134.196,3.302,3.389,78.803,3.281,0.968611,-51.9262,0.917222,0.941389
24834,26.704,18.369,26.257,0,47.314,10.496,21.013,0,48.003,11.997,-5.31,-5.03,44.489,57.885,58,49.551,10.505,10.4,43.76,3.484,57.885,9.537,-5.31,70.573,184.066,33.643,395.443,134.196,3.315,3.394,78.855,3.278,0.967778,-52.0733,0.920833,0.942778
24835,26.675,18.354,26.213,0,47.336,10.481,20.984,0,48.003,11.997,-5.31,-5.03,44.489,57.863,58,49.618,10.505,10.4,43.76,3.482,57.863,9.561,-5.317,70.573,184.066,33.643,395.53,134.196,3.332,3.406,78.898,3.277,0.967222,-52.142,0.925556,0.946111
24836,26.609,18.325,26.184,0,47.366,10.466,20.947,0,48.003,11.997,-5.252,-5.03,44.409,57.784,58,49.859,10.506,10.4,43.696,3.48,57.784,9.564,-5.331,70.605,184.066,33.643,395.399,134.196,3.363,3.452,79.003,3.275,0.966667,-52.2793,0.934167,0.958889
24837,26.594,18.311,26.184,0,47.41,10.466,20.947,0,48.003,11.997,-5.331,-5.03,44.358,57.726,58,49.99,10.507,10.4,43.64,3.481,57.74,9.5,-5.288,70.622,184.066,33.643,395.269,134.196,3.392,3.478,79.055,3.276,0.966944,-51.8576,0.942222,0.966111
24838,26.594,18.311,26.155,0,47.424,10.452,20.918,0,48.003,11.997,-5.317,-5.03,44.318,57.726,58,49.99,10.508,10.4,43.585,3.481,57.74,9.5,-5.288,70.622,184.066,33.643,395.269,134.196,3.392,3.478,79.055,3.276,0.966944,-51.8576,0.942222,0.966111
24839,26.536,18.296,26.155,0,47.468,10.452,20.918,0,48.003,11.997,-5.27,-5.03,44.272,57.671,58,50.2,10.508,10.4,43.573,3.476,57.671,9.509,-5.288,70.605,184.066,33.643,395.269,134.196,3.45,3.516,79.163,3.271,0.965556,-51.8576,0.958333,0.976667
24840,26.506,18.281,26.111,0,47.52,10.437,20.874,0,48.003,11.997,-5.288,-5.03,44.22,57.668,58,50.213,10.509,10.4,43.506,3.473,57.668,9.516,-5.429,70.605,184.066,33.643,395.313,134.31,3.469,3.516,79.191,3.269,0.964722,-53.2403,0.963611,0.976667
24841,26.44,18.267,26.096,0,47.534,10.437,20.874,0,48.003,11.997,-5.429,-5.03,44.151,57.646,58,50.282,10.509,10.4,43.506,3.472,57.646,9.521,-5.443,70.605,184.066,33.643,395.269,134.31,3.494,3.528,79.21,3.268,0.964444,-53.3776,0.970556,0.98
24842,26.411,18.267,26.096,0,47.534,10.437,20.874,0,48.003,11.997,-5.422,-5.03,44.08,57.628,58,50.338,10.509,10.4,43.495,3.471,57.628,9.509,-5.331,70.605,184.066,33.643,395.226,134.31,3.515,3.538,79.225,3.267,0.964167,-52.2793,0.976389,0.982778
24843,26.382,18.267,26.074,0,47.549,10.437,20.874,0,48.003,11.997,-5.331,-5.03,44.025,57.614,58,50.384,10.509,10.4,43.483,3.469,57.614,9.512,-5.393,70.605,184.049,33.643,395.226,134.31,3.526,3.545,79.237,3.265,0.963611,-52.8873,0.979444,0.984722
24844,26.353,18.252,26.074,0,47.549,10.437,20.859,0,48.003,11.997,-5.382,-5.03,43.904,57.61,58,50.397,10.509,10.4,43.46,3.468,57.61,9.518,-5.386,70.605,184.066,33.643,395.226,134.196,3.541,3.548,79.239,3.264,0.963333,-52.8186,0.983611,0.985556
24845,26.323,18.252,26.06,0,47.534,10.437,20.859,0,48.003,11.997,-5.382,-5.03,43.904,57.635,58,50.324,10.509,10.4,43.46,3.466,57.635,9.513,-5.335,70.605,184.066,33.643,395.226,134.196,3.55,3.53,79.225,3.262,0.962778,-52.3185,0.986111,0.980556
24846,26.279,18.252,26.06,0,47.52,10.422,20.859,0,48.003,11.997,-5.414,-5.03,43.79,57.682,58,50.184,10.509,10.4,43.437,3.465,57.682,9.509,-5.414,70.605,184.131,33.643,395.182,134.196,3.553,3.502,79.191,3.262,0.9625,-53.0932,0.986944,0.972778
24847,26.213,18.237,26.045,0,47.439,10.422,20.845,0,48.003,11.997,-5.306,-5.03,43.748,57.794,58,49.852,10.509,10.4,43.425,3.463,57.794,9.509,-5.346,70.605,184.131,33.643,395.139,134.31,3.529,3.434,79.075,3.26,0.961944,-52.4264,0.980278,0.953889
24848,26.184,18.237,26.045,0,47.439,10.422,20.845,0,48.003,11.997,-5.346,-5.03,43.696,57.841,58,49.712,10.509,10.4,43.414,3.466,57.841,9.503,-5.328,70.605,184.131,33.643,395.226,134.31,3.511,3.408,79.01,3.262,0.962778,-52.2498,0.975278,0.946667
24849,26.169,18.223,26.03,0,47.38,10.422,20.83,0,48.003,11.997,-5.328,-5.03,43.648,57.867,58,49.648,10.509,10.4,43.403,3.468,57.863,9.516,-5.223,70.605,184.131,33.643,395.182,134.31,3.483,3.397,78.955,3.264,0.963333,-51.2201,0.9675,0.943611
24850,26.155,18.201,26.001,0,47.38,10.422,20.83,0,48.003,11.997,-5.223,-5.03,43.618,57.863,58,49.649,10.509,10.4,43.391,3.467,57.863,9.549,-5.241,70.605,184.147,33.643,395.182,134.31,3.455,3.397,78.918,3.263,0.963056,-51.3967,0.959722,0.943611
24851,26.125,18.186,26.001,0,47.336,10.408,20.801,0,48.003,11.997,-5.241,-5.03,43.578,57.856,58,49.672,10.51,10.4,43.335,3.468,57.856,9.539,-5.165,70.605,184.131,33.643,395.139,134.31,3.431,3.401,78.899,3.264,0.963333,-50.6513,0.953056,0.944722
24852,26.111,18.186,25.986,0,47.336,10.393,20.786,0,48.003,11.997,-5.165,-5.03,43.542,57.856,58,49.673,10.51,10.4,43.323,3.467,57.856,9.541,-5.197,70.605,184.131,33.643,395.182,134.31,3.417,3.402,78.89,3.263,0.963056,-50.9652,0.949167,0.945
24853,26.096,18.157,25.957,0,47.336,10.378,20.764,0,48.003,11.997,-5.197,-5.03,43.514,57.867,58,49.641,10.51,10.4,43.311,3.47,57.867,9.537,-5.248,70.605,184.131,33.643,395.139,134.342,3.402,3.398,78.892,3.266,0.963889,-51.4653,0.945,0.943889
24854,26.074,18.157,25.957,0,47.336,10.378,20.75,0,48.003,11.997,-5.161,-5.03,43.459,57.892,58,49.566,10.51,10.4,43.244,3.471,57.892,9.54,-5.161,70.605,184.131,33.643,395.139,134.342,3.393,3.384,78.886,3.267,0.964167,-50.6121,0.9425,0.94
24855,26.06,18.171,25.972,0,47.314,10.393,20.764,0,48.003,11.997,-5.147,-5.03,43.441,57.932,58,49.447,10.51,10.4,43.277,3.471,57.932,9.534,-5.118,70.605,184.131,33.643,395.226,134.342,3.387,3.36,78.867,3.267,0.964167,-50.1904,0.940833,0.933333
24856,26.03,18.157,25.957,0,47.3,10.378,20.764,0,48.003,11.997,-5.154,-5.03,43.419,57.968,58,49.339,10.51,10.4,43.265,3.474,57.968,9.538,-5.194,70.605,184.147,33.643,395.226,134.342,3.368,3.342,78.831,3.27,0.965,-50.9357,0.935556,0.928333
24857,26.03,18.157,25.957,0,47.3,10.378,20.764,0,48.003,11.997,-5.194,-5.03,43.388,57.968,58,49.339,10.511,10.4,43.253,3.474,57.968,9.538,-5.194,70.605,184.147,33.643,395.226,134.342,3.368,3.342,78.831,3.27,0.965,-50.9357,0.935556,0.928333
24858,26.03,18.157,25.942,0,47.285,10.378,20.75,0,48.003,11.997,-5.078,-5.03,43.388,57.95,58,49.394,10.51,10.4,43.242,3.475,57.95,9.503,-5.064,70.605,184.131,33.643,395.095,134.342,3.352,3.354,78.822,3.271,0.965278,-49.6609,0.931111,0.931667
24859,26.016,18.127,25.913,0,47.285,10.378,20.75,0,48.003,11.997,-5.064,-5.03,43.382,57.91,58,49.514,10.51,10.4,43.23,3.473,57.91,9.507,-5.118,70.605,184.131,33.643,395.095,134.342,3.347,3.376,78.846,3.269,0.964722,-50.1904,0.929722,0.937778
24860,26.016,18.127,25.891,0,47.3,10.364,20.72,0,48.003,11.997,-5.118,-5.03,43.373,57.878,58,49.613,10.511,10.4,43.174,3.476,57.878,9.502,-5.129,70.605,184.131,33.643,395.052,134.342,3.35,3.398,78.881,3.272,0.965556,-50.2983,0.930556,0.943889
24861,26.001,18.127,25.891,0,47.351,10.364,20.706,0,48.003,11.997,-5.129,-5.03,43.358,57.863,58,49.657,10.511,10.4,43.162,3.476,57.863,9.508,-5.172,70.605,184.131,33.643,395.095,134.342,3.355,3.407,78.916,3.272,0.965556,-50.72,0.931944,0.946389
24862,25.972,18.127,25.876,0,47.366,10.364,20.706,0,48.003,11.997,-5.172,-5.03,43.33,57.896,58,49.603,10.511,10.4,43.15,3.478,57.881,9.509,-5.317,70.671,184.131,33.643,395.095,134.342,3.368,3.398,78.934,3.273,0.966111,-52.142,0.935556,0.943889
24863,25.942,18.113,25.876,0,47.351,10.349,20.691,0,48.003,11.997,-5.317,-5.03,43.281,57.954,58,49.386,10.511,10.4,43.138,3.477,57.954,9.508,-5.299,70.671,184.131,33.643,395.095,134.342,3.383,3.355,78.909,3.273,0.965833,-51.9654,0.939722,0.931944
24864,25.891,18.127,25.891,0,47.3,10.364,20.691,0,48.003,11.997,-5.299,-5.03,43.239,58.04,58,49.125,10.511,10.4,43.126,3.473,58.04,9.503,-5.422,70.671,184.131,33.643,395.139,134.342,3.386,3.298,78.845,3.269,0.964722,-53.1717,0.940556,0.916111
24865,25.862,18.127,25.891,0,47.256,10.364,20.706,0,48.003,11.997,-5.349,-5.03,43.099,58.095,58,48.962,10.51,10.4,43.146,3.472,58.095,9.498,-5.418,70.671,184.147,33.643,395.052,134.342,3.374,3.264,78.772,3.268,0.964444,-53.1324,0.937222,0.906667
24866,25.818,18.127,25.876,0,47.227,10.349,20.706,0,48.003,11.997,-5.393,-5.03,43.042,58.102,58,48.941,10.51,10.4,43.134,3.473,58.102,9.5,-5.393,70.671,184.131,33.643,395.095,134.342,3.351,3.261,78.715,3.269,0.964722,-52.8873,0.930833,0.905833
24867,25.789,18.113,25.862,0,47.212,10.349,20.691,0,48.003,11.997,-5.219,-5.03,43.01,58.066,58,49.049,10.51,10.4,43.123,3.475,58.066,9.504,-5.27,70.671,184.131,33.643,395.182,134.342,3.307,3.285,78.667,3.271,0.965278,-51.681,0.918611,0.9125
24868,25.789,18.113,25.862,0,47.197,10.349,20.691,0,48.003,11.997,-5.23,-5.03,42.973,58.066,58,49.049,10.51,10.4,43.11,3.475,58.066,9.504,-5.27,70.671,184.131,33.643,395.182,134.342,3.307,3.285,78.667,3.271,0.965278,-51.681,0.918611,0.9125
24869,25.745,18.113,25.862,0,47.212,10.349,20.691,0,48.003,11.997,-5.208,-5.03,42.946,57.968,58,49.342,10.51,10.4,43.099,3.473,57.968,9.498,-5.23,70.671,184.131,33.643,395.182,134.342,3.284,3.341,78.726,3.269,0.964722,-51.2888,0.912222,0.928056
24870,25.73,18.098,25.847,0,47.271,10.349,20.676,0,48.003,11.997,-5.23,-5.03,42.906,57.921,58,49.484,10.51,10.4,43.087,3.471,57.921,9.502,-5.154,70.605,184.131,33.643,395.226,134.342,3.285,3.368,78.782,3.268,0.964167,-50.5435,0.9125,0.935556
24871,25.73,18.083,25.833,0,47.3,10.327,20.676,0,48.003,11.997,-5.042,-5.03,42.879,57.903,58,49.537,10.51,10.4,43.075,3.469,57.903,9.541,-5.046,70.605,184.131,33.643,395.182,134.342,3.3,3.377,78.831,3.265,0.963611,-49.4844,0.916667,0.938056
24872,25.73,18.083,25.833,0,47.314,10.327,20.676,0,48.003,11.997,-5.046,-5.03,42.878,57.917,58,49.505,10.51,10.4,43.063,3.467,57.914,9.546,-5.017,70.605,184.131,33.643,395.226,134.342,3.319,3.368,78.864,3.263,0.963056,-49.2,0.921944,0.935556
24873,25.708,18.098,25.847,0,47.314,10.349,20.676,0,48.003,11.997,-5.096,-5.03,42.848,57.939,58,49.43,10.509,10.4,43.082,3.466,57.939,9.54,-5.096,70.605,184.131,33.643,395.182,134.342,3.334,3.352,78.872,3.262,0.962778,-49.9747,0.926111,0.931111
24874,25.679,18.113,25.862,0,47.314,10.349,20.691,0,48.003,11.997,-5.201,-5.03,42.809,57.946,58,49.409,10.508,10.4,43.114,3.471,57.946,9.532,-5.201,70.671,184.131,33.643,395.182,134.342,3.343,3.353,78.876,3.267,0.964167,-51.0044,0.928611,0.931389
24875,25.664,18.113,25.862,0,47.336,10.349,20.691,0,48.003,11.997,-5.169,-5.03,42.782,57.91,58,49.519,10.508,10.4,43.102,3.479,57.91,9.531,-5.169,70.671,184.131,33.643,395.313,134.342,3.352,3.383,78.897,3.274,0.966389,-50.6906,0.931111,0.939722
24876,25.649,18.127,25.876,0,47.351,10.349,20.706,0,48.003,11.997,-5.169,-5.03,42.782,57.86,58,49.671,10.508,10.4,43.102,3.475,57.86,9.541,-5.237,70.671,184.131,33.643,395.356,134.342,3.367,3.409,78.924,3.271,0.965278,-51.3574,0.935278,0.946944
24877,25.635,18.113,25.876,0,47.38,10.349,20.691,0,48.003,11.997,-5.237,-5.03,42.744,57.787,58,49.889,10.507,10.4,43.134,3.473,57.787,9.543,-5.1,70.671,184.212,33.643,395.313,134.31,3.382,3.45,78.973,3.268,0.964722,-50.0139,0.939444,0.958333
24878,25.635,18.113,25.862,0,47.424,10.349,20.691,0,48.003,11.997,-5.205,-5.03,42.72,57.744,58,50.021,10.507,10.4,43.112,3.47,57.744,9.549,-5.147,70.671,184.212,33.643,395.356,134.31,3.396,3.475,79.024,3.266,0.963889,-50.4748,0.943333,0.965278
24879,25.635,18.113,25.862,0,47.424,10.349,20.691,0,48.003,11.997,-5.027,-5.03,42.714,57.747,58,50.011,10.507,10.4,43.1,3.472,57.747,9.537,-5.027,70.671,184.212,33.643,395.356,134.31,3.418,3.474,79.059,3.268,0.964444,-49.298,0.949444,0.965
24880,25.635,18.098,25.847,0,47.424,10.349,20.691,0,48.003,11.997,-4.999,-5.03,42.718,57.805,58,49.838,10.507,10.4,43.089,3.472,57.805,9.534,-4.999,70.671,184.212,33.643,395.313,134.31,3.438,3.439,79.057,3.267,0.964444,-49.0234,0.955,0.955278
24881,25.635,18.098,25.847,0,47.41,10.349,20.676,0,48.003,11.997,-4.912,-5.03,42.733,57.881,58,49.611,10.507,10.4,43.077,3.471,57.881,9.501,-4.912,70.671,184.212,33.643,395.226,134.31,3.448,3.393,79.016,3.266,0.964167,-48.1703,0.957778,0.9425
24882,25.635,18.069,25.803,0,47.38,10.327,20.676,0,48.003,11.997,-4.926,-5.03,42.76,57.925,58,49.484,10.507,10.4,43.065,3.465,57.925,9.5,-5.136,70.671,184.212,33.643,395.226,134.31,3.435,3.362,78.903,3.261,0.9625,-50.367,0.954167,0.933889
24883,25.635,18.069,25.803,0,47.351,10.313,20.647,0,48.003,11.997,-5.136,-5.03,42.733,57.892,58,49.582,10.508,10.4,43.01,3.464,57.892,9.503,-5.118,70.671,184.212,33.708,395.269,134.342,3.418,3.378,78.884,3.26,0.962222,-50.1904,0.949444,0.938333
24884,25.635,18.054,25.789,0,47.336,10.313,20.632,0,48.003,11.997,-5.118,-5.03,42.707,57.834,58,49.757,10.508,10.4,42.998,3.46,57.834,9.496,-5.187,70.671,184.212,33.708,395.182,134.342,3.403,3.411,78.893,3.256,0.961111,-50.8671,0.945278,0.9475
24885,25.591,18.069,25.818,0,47.351,10.327,20.647,0,48.003,11.997,-5.187,-5.03,42.694,57.776,58,49.932,10.508,10.4,42.987,3.456,57.776,9.497,-5.281,70.671,184.212,33.708,395.139,134.342,3.399,3.442,78.925,3.252,0.96,-51.7889,0.944167,0.956111
24886,25.591,18.069,25.803,0,47.38,10.313,20.647,0,48.003,11.997,-5.078,-5.03,42.648,57.747,58,49.998,10.507,10.4,43.007,3.452,57.755,9.508,-5.078,70.671,184.212,33.708,395.269,134.342,3.401,3.451,78.958,3.248,0.958889,-49.7982,0.944722,0.958611
24887,25.576,18.083,25.818,0,47.395,10.313,20.647,0,48.003,11.997,-5.078,-5.03,42.648,57.751,58,50.01,10.507,10.4,43.007,3.449,57.751,9.5,-5.143,70.671,184.212,33.643,395.139,134.342,3.412,3.451,78.983,3.246,0.958056,-50.4356,0.947778,0.958611
24888,25.547,18.054,25.789,0,47.395,10.313,20.632,0,48.003,11.997,-5.302,-5.03,42.562,57.787,58,49.903,10.507,10.4,42.985,3.443,57.787,9.515,-5.302,70.671,184.212,33.643,395.139,134.342,3.418,3.424,78.984,3.241,0.956389,-51.9949,0.949444,0.951111
24889,25.525,18.069,25.818,0,47.38,10.327,20.647,0,48.003,11.997,-5.14,-5.03,42.547,57.834,58,49.796,10.506,10.4,43.017,3.444,57.834,9.512,-5.14,70.671,184.212,33.643,395.182,134.342,3.426,3.403,78.966,3.241,0.956667,-50.4062,0.951667,0.945278
24890,25.51,18.069,25.803,0,47.366,10.313,20.647,0,48.003,11.997,-5.154,-5.03,42.516,57.849,58,49.723,10.506,10.4,43.005,3.44,57.849,9.5,-5.205,70.671,184.212,33.643,395.182,134.342,3.421,3.385,78.907,3.238,0.955556,-51.0436,0.950278,0.940278
24891,25.496,18.083,25.818,0,47.351,10.327,20.662,0,48.003,11.997,-5.205,-5.03,42.485,57.823,58,49.8,10.505,10.4,43.038,3.439,57.823,9.509,-5.038,70.671,184.212,33.643,395.226,134.342,3.414,3.399,78.897,3.236,0.955278,-49.4059,0.948333,0.944167
24892,25.466,18.069,25.818,0,47.336,10.327,20.662,0,48.003,11.997,-5.038,-5.03,42.49,57.794,58,49.888,10.505,10.4,43.026,3.435,57.794,9.54,-5.197,70.671,184.212,33.643,395.182,134.342,3.407,3.413,78.904,3.232,0.954167,-50.9652,0.946389,0.948056
24893,25.452,18.069,25.818,0,47.351,10.327,20.647,0,48.003,11.997,-5.197,-5.03,42.455,57.773,58,49.955,10.505,10.4,43.014,3.434,57.773,9.537,-5.19,70.605,184.212,33.643,395.226,134.342,3.407,3.424,78.919,3.231,0.953889,-50.8965,0.946389,0.951111
24894,25.452,18.083,25.818,0,47.351,10.327,20.662,0,48.003,11.997,-5.19,-5.03,42.425,57.794,58,49.89,10.503,10.4,43.046,3.432,57.794,9.531,-5.046,70.605,184.212,33.643,395.182,134.342,3.41,3.411,78.919,3.23,0.953333,-49.4844,0.947222,0.9475
24895,25.437,18.069,25.833,0,47.351,10.327,20.662,0,48.003,11.997,-5.042,-5.03,42.431,57.831,58,49.782,10.503,10.4,43.035,3.431,57.831,9.534,-5.208,70.605,184.212,33.708,395.226,134.342,3.41,3.388,78.904,3.229,0.953056,-51.073,0.947222,0.941111
24896,25.437,18.083,25.833,0,47.314,10.327,20.676,0,48.003,11.997,-5.208,-5.03,42.399,57.867,58,49.676,10.502,10.4,43.069,3.426,57.867,9.527,-5.147,70.605,184.212,33.708,395.182,134.31,3.408,3.361,78.871,3.224,0.951667,-50.4748,0.946667,0.933611
24897,25.422,18.083,25.818,0,47.3,10.327,20.676,0,48.003,11.997,-5.147,-5.03,42.389,57.903,58,49.568,10.501,10.4,43.102,3.424,57.903,9.532,-5.165,70.605,184.212,33.708,395.182,134.31,3.397,3.338,78.83,3.222,0.951111,-50.6513,0.943611,0.927222
24898,25.422,18.098,25.847,0,47.271,10.349,20.676,0,48.003,11.997,-5.165,-5.03,42.367,57.925,58,49.504,10.502,10.4,43.045,3.423,57.925,9.519,-5.103,70.605,184.212,33.724,395.182,134.31,3.387,3.324,78.788,3.221,0.950833,-50.0433,0.940833,0.923333
24899,25.393,18.098,25.833,0,47.256,10.327,20.676,0,48.003,11.997,-5.1,-5.03,42.354,57.917,58,49.527,10.501,10.4,43.078,3.423,57.917,9.521,-5.172,70.719,184.212,33.708,395.226,134.31,3.37,3.329,78.762,3.221,0.950833,-50.72,0.936111,0.924722
24900,25.393,18.113,25.862,0,47.256,10.349,20.691,0,48.003,11.997,-5.172,-5.03,42.325,57.896,58,49.592,10.5,10.4,43.1,3.422,57.896,9.516,-5.053,70.719,184.212,33.724,395.182,134.31,3.354,3.34,78.757,3.22,0.950556,-49.553,0.931667,0.927778
24901,25.378,18.098,25.847,0,47.256,10.349,20.691,0,48.003,11.997,-5.085,-5.03,42.304,57.881,58,49.636,10.5,10.4,43.089,3.421,57.881,9.484,-5.107,70.719,184.212,33.708,395.226,134.31,3.345,3.348,78.761,3.219,0.950278,-50.0826,0.929167,0.93
24902,25.378,18.098,25.847,0,47.256,10.349,20.676,0,48.003,11.997,-5.093,-5.03,42.29,57.892,58,49.604,10.5,10.4,43.077,3.42,57.892,9.491,-5.053,70.719,184.212,33.561,395.226,134.342,3.334,3.341,78.768,3.218,0.95,-49.553,0.926111,0.928056
24903,25.364,18.098,25.833,0,47.241,10.327,20.676,0,48.003,11.997,-5.14,-5.03,42.264,57.946,58,49.44,10.5,10.4,43.065,3.42,57.946,9.489,-5.14,70.703,184.212,33.561,395.226,134.342,3.336,3.308,78.751,3.218,0.95,-50.4062,0.926667,0.918889
24904,25.327,18.098,25.847,0,47.227,10.349,20.691,0,48.003,11.997,-5.161,-5.03,42.24,58.033,58,49.182,10.499,10.4,43.099,3.415,58.033,9.487,-5.234,70.671,184.212,33.561,395.095,134.342,3.321,3.252,78.665,3.213,0.948611,-51.328,0.9225,0.903333
24905,25.327,18.098,25.847,0,47.197,10.349,20.691,0,48.003,11.997,-5.234,-5.03,42.218,58.033,58,49.182,10.499,10.4,43.089,3.415,58.033,9.487,-5.234,70.671,184.212,33.561,395.095,134.342,3.321,3.252,78.665,3.213,0.948611,-51.328,0.9225,0.903333
24906,25.313,18.127,25.891,0,47.197,10.364,20.706,0,48.003,11.997,-5.15,-5.03,42.178,57.935,58,49.399,10.498,10.4,43.121,3.429,57.935,9.477,-4.959,70.671,184.212,33.643,395.139,134.342,3.296,3.309,78.647,3.226,0.9525,-48.6312,0.915556,0.919167
24907,25.327,18.142,25.913,0,47.227,10.364,20.72,0,48.003,11.997,-4.959,-5.03,42.204,57.86,58,49.704,10.497,10.4,43.188,3.431,57.86,9.475,-4.966,70.605,184.212,33.643,395.095,134.342,3.289,3.37,78.712,3.228,0.953056,-48.6998,0.913611,0.936111
24908,25.298,18.157,25.942,0,47.271,10.378,20.75,0,48.003,11.997,-4.966,-5.03,42.217,57.765,58,49.988,10.496,10.4,43.188,3.428,57.765,9.484,-5.219,70.605,184.212,33.643,395.095,134.342,3.298,3.426,78.798,3.225,0.952222,-51.1809,0.916111,0.951667
24909,25.283,18.127,25.891,0,47.336,10.364,20.72,0,48.003,11.997,-5.226,-5.03,42.177,57.718,58,50.13,10.495,10.4,43.222,3.428,57.718,9.487,-5.183,70.605,184.131,33.643,395.095,134.342,3.32,3.454,78.884,3.225,0.952222,-50.8279,0.922222,0.959444
24910,25.298,18.127,25.891,0,47.366,10.364,20.706,0,48.003,11.997,-5.183,-5.03,42.154,57.715,58,50.142,10.496,10.4,43.167,3.427,57.715,9.496,-4.955,70.605,184.066,33.643,395.095,134.342,3.353,3.455,78.948,3.224,0.951944,-48.592,0.931389,0.959722
24911,25.298,18.127,25.891,0,47.395,10.364,20.706,0,48.003,11.997,-4.955,-5.03,42.175,57.733,58,50.09,10.496,10.4,43.157,3.426,57.733,9.497,-5.064,70.605,184.049,33.643,395.052,134.342,3.389,3.444,78.983,3.223,0.951667,-49.6609,0.941389,0.956667
24912,25.283,18.127,25.876,0,47.41,10.349,20.706,0,48.003,11.997,-5.064,-5.03,42.164,57.74,58,50.07,10.496,10.4,43.146,3.428,57.74,9.491,-5.067,70.605,184.066,33.643,395.052,134.342,3.413,3.442,79,3.225,0.952222,-49.6903,0.948056,0.956111
24913,25.298,18.113,25.876,0,47.41,10.364,20.691,0,48.003,11.997,-4.988,-5.03,42.166,57.737,58,50.083,10.496,10.4,43.124,3.428,57.737,9.497,-4.988,70.671,184.066,33.643,395.095,134.342,3.434,3.444,79.003,3.225,0.952222,-48.9156,0.953889,0.956667
24914,25.283,18.127,25.891,0,47.395,10.364,20.706,0,48.003,11.997,-5.089,-5.03,42.151,57.737,58,50.085,10.495,10.4,43.159,3.425,57.737,9.533,-5.089,70.671,184.049,33.643,395.052,134.342,3.449,3.442,78.997,3.222,0.951389,-49.906,0.958056,0.956111
24915,25.283,18.098,25.847,0,47.38,10.349,20.691,0,48.003,11.997,-4.908,-5.03,42.177,57.762,58,50.012,10.496,10.4,43.104,3.426,57.762,9.53,-5.114,70.671,184.066,33.643,395.095,134.342,3.455,3.428,78.969,3.223,0.951667,-50.1512,0.959722,0.952222
24916,25.283,18.098,25.847,0,47.38,10.349,20.691,0,48.003,11.997,-5.169,-5.03,42.147,57.762,58,50.012,10.496,10.4,43.094,3.426,57.762,9.53,-5.114,70.671,184.066,33.643,395.095,134.342,3.455,3.428,78.969,3.223,0.951667,-50.1512,0.959722,0.952222
24917,25.254,18.113,25.862,0,47.351,10.349,20.691,0,48.003,11.997,-5.212,-5.03,42.115,57.802,58,49.896,10.495,10.4,43.127,3.425,57.802,9.515,-5.208,70.671,184.066,33.643,395.095,134.342,3.448,3.404,78.917,3.222,0.951389,-51.073,0.957778,0.945556
24918,25.239,18.113,25.862,0,47.351,10.349,20.691,0,48.003,11.997,-5.208,-5.03,42.08,57.827,58,49.821,10.496,10.4,43.117,3.424,57.827,9.516,-5.136,70.671,184.066,33.643,395.052,134.342,3.438,3.389,78.883,3.221,0.951111,-50.367,0.955,0.941389
24919,25.225,18.098,25.862,0,47.314,10.349,20.691,0,48.003,11.997,-5.179,-5.03,42.061,57.834,58,49.801,10.495,10.4,43.108,3.424,57.834,9.519,-5.194,70.671,184.049,33.643,395.095,134.342,3.427,3.384,78.853,3.221,0.951111,-50.9357,0.951944,0.94
24920,25.225,18.113,25.876,0,47.3,10.349,20.691,0,48.003,11.997,-5.194,-5.03,42.034,57.827,58,49.824,10.495,10.4,43.097,3.423,57.827,9.514,-5.093,70.671,184.066,33.643,395.095,134.342,3.414,3.388,78.839,3.22,0.950833,-49.9453,0.948333,0.941111
24921,25.21,18.127,25.891,0,47.3,10.364,20.72,0,48.003,11.997,-5.093,-5.03,42.023,57.82,58,49.847,10.494,10.4,43.13,3.422,57.82,9.52,-5.136,70.671,184.049,33.643,395.139,134.342,3.405,3.39,78.831,3.219,0.950556,-50.367,0.945833,0.941667
24922,25.21,18.127,25.891,0,47.3,10.364,20.706,0,48.003,11.997,-4.98,-5.03,42.018,57.813,58,49.87,10.493,10.4,43.153,3.419,57.813,9.471,-4.999,70.605,184.066,33.643,395.095,134.342,3.398,3.393,78.827,3.216,0.949722,-49.0234,0.943889,0.9425
24923,25.21,18.142,25.913,0,47.3,10.364,20.72,0,48.003,11.997,-4.98,-5.03,42.018,57.784,58,49.958,10.493,10.4,43.153,3.419,57.784,9.483,-5.038,70.605,184.066,33.643,395.095,134.342,3.39,3.41,78.844,3.216,0.949722,-49.4059,0.941667,0.947222
24924,25.21,18.127,25.913,0,47.314,10.364,20.72,0,48.003,11.997,-5.049,-5.03,42.014,57.758,58,50.036,10.492,10.4,43.186,3.42,57.758,9.482,-5.042,70.605,184.066,33.643,395.052,134.342,3.388,3.427,78.872,3.217,0.95,-49.4451,0.941111,0.951944
24925,25.225,18.142,25.928,0,47.336,10.378,20.735,0,48.003,11.997,-4.93,-5.03,42.031,57.751,58,50.059,10.49,10.4,43.21,3.42,57.751,9.485,-4.93,70.605,184.066,33.643,395.139,134.342,3.398,3.432,78.893,3.216,0.95,-48.3468,0.943889,0.953333
24926,25.21,18.157,25.942,0,47.336,10.378,20.75,0,48.003,11.997,-5.056,-5.03,42.024,57.827,58,49.832,10.489,10.4,43.244,3.42,57.827,9.478,-5.06,70.605,184.049,33.643,395.139,134.31,3.413,3.387,78.877,3.217,0.95,-49.6216,0.948056,0.940833
24927,25.21,18.157,25.942,0,47.336,10.378,20.75,0,48.003,11.997,-5.06,-5.03,42.015,57.87,58,49.704,10.489,10.4,43.234,3.421,57.87,9.479,-5.031,70.605,184.066,33.643,395.095,134.31,3.413,3.361,78.841,3.217,0.950278,-49.3373,0.948056,0.933611
24928,25.225,18.171,25.972,0,47.3,10.393,20.764,0,48.003,11.997,-5.031,-5.03,42.02,57.917,58,49.564,10.488,10.4,43.268,3.42,57.917,9.472,-4.948,70.605,184.066,33.643,395.052,134.31,3.401,3.332,78.792,3.216,0.95,-48.5233,0.944722,0.925556
24929,25.225,18.186,25.986,0,47.271,10.393,20.764,0,48.003,11.997,-5.009,-5.03,42.034,57.943,58,49.488,10.488,10.4,43.259,3.422,57.943,9.481,-5.093,70.605,184.066,33.643,395.139,134.31,3.392,3.319,78.748,3.218,0.950556,-49.9453,0.942222,0.921944
24930,25.225,18.171,25.972,0,47.227,10.393,20.786,0,48.003,11.997,-5.093,-5.03,42.024,57.939,58,49.5,10.487,10.4,43.293,3.42,57.939,9.472,-5.042,70.573,184.066,33.643,395.095,134.31,3.373,3.32,78.715,3.216,0.95,-49.4451,0.936944,0.922222
24931,25.239,18.171,25.972,0,47.227,10.393,20.764,0,48.003,11.997,-5.042,-5.03,42.023,57.921,58,49.555,10.487,10.4,43.284,3.42,57.921,9.472,-4.89,70.573,184.066,33.643,395.095,134.31,3.363,3.331,78.695,3.216,0.95,-47.9545,0.934167,0.925278
24932,25.239,18.186,25.986,0,47.227,10.393,20.764,0,48.003,11.997,-4.872,-5.03,42.053,57.896,58,49.632,10.487,10.4,43.274,3.418,57.896,9.473,-4.984,70.573,184.066,33.643,395.139,134.31,3.35,3.344,78.695,3.214,0.949444,-48.8763,0.930556,0.928889
24933,25.254,18.157,25.957,0,47.227,10.378,20.764,0,48.003,11.997,-4.959,-5.03,42.074,57.892,58,49.643,10.487,10.4,43.256,3.415,57.892,9.472,-4.959,70.605,184.066,33.643,395.095,134.31,3.342,3.343,78.697,3.211,0.948611,-48.6312,0.928333,0.928611
24934,25.239,18.171,25.972,0,47.227,10.393,20.786,0,48.003,11.997,-4.959,-5.03,42.074,57.907,58,49.6,10.487,10.4,43.256,3.411,57.907,9.477,-5.006,70.605,184.066,33.643,395.095,134.31,3.338,3.331,78.693,3.208,0.9475,-49.0921,0.927222,0.925278
24935,25.239,18.171,25.972,0,47.212,10.393,20.764,0,48.003,11.997,-5.049,-5.03,42.066,57.954,58,49.459,10.486,10.4,43.28,3.409,57.954,9.516,-5.035,70.605,184.066,33.643,395.182,134.31,3.331,3.3,78.671,3.205,0.946944,-49.3765,0.925278,0.916667
24936,25.239,18.186,25.986,0,47.168,10.393,20.801,0,48.003,11.997,-5.158,-5.03,42.054,58.03,58,49.231,10.485,10.4,43.314,3.404,58.03,9.504,-5.1,70.605,184.066,33.643,395.182,134.31,3.321,3.25,78.617,3.2,0.945556,-50.0139,0.9225,0.902778
24937,25.225,18.186,25.957,0,47.131,10.393,20.764,0,48.003,11.997,-5.122,-5.03,42.028,58.087,58,49.057,10.486,10.4,43.259,3.404,58.087,9.503,-5.122,70.605,184.066,33.643,395.226,134.31,3.308,3.216,78.554,3.201,0.945556,-50.2297,0.918889,0.893333
24938,25.21,18.186,25.986,0,47.102,10.393,20.786,0,48.003,11.997,-5.194,-5.03,42,58.105,58,49.003,10.485,10.4,43.295,3.402,58.105,9.502,-5.194,70.605,184.066,33.643,395.182,134.31,3.283,3.202,78.503,3.199,0.945,-50.9357,0.911944,0.889444
24939,25.159,18.171,25.972,0,47.087,10.393,20.764,0,48.003,11.997,-5.1,-5.03,41.982,58.033,58,49.22,10.485,10.4,43.286,3.4,58.033,9.503,-5.237,70.605,184.066,33.643,395.313,134.31,3.246,3.244,78.478,3.197,0.944444,-51.3574,0.901667,0.901111
