time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24940,25.129,18.186,25.986,0,47.102,10.393,20.764,0,48.003,11.997,-5.237,-5.03,41.941,57.986,58,49.362,10.485,10.4,43.277,3.4,57.986,9.5,-5.266,70.605,184.066,33.643,395.269,134.31,3.234,3.272,78.503,3.197,0.944444,-51.6418,0.898333,0.908889
24941,25.115,18.201,26.001,0,47.131,10.408,20.815,0,48.003,11.997,-5.266,-5.03,41.89,57.957,58,49.447,10.484,10.4,43.311,3.4,57.957,9.501,-5.216,70.605,184.066,33.643,395.356,134.31,3.228,3.292,78.549,3.197,0.944444,-51.1515,0.896667,0.914444
24942,25.1,18.201,26.001,0,47.153,10.408,20.801,0,48.003,11.997,-5.216,-5.03,41.865,57.954,58,49.458,10.483,10.4,43.346,3.408,57.954,9.498,-5.147,70.605,184.066,33.561,395.443,134.31,3.237,3.299,78.592,3.204,0.946667,-50.4748,0.899167,0.916389
24943,25.085,18.223,26.016,0,47.168,10.408,20.815,0,48.003,11.997,-5.147,-5.03,41.845,57.972,58,49.403,10.482,10.4,43.371,3.407,57.972,9.465,-5.161,70.605,184.066,33.561,395.399,134.31,3.252,3.288,78.614,3.204,0.946389,-50.6121,0.903333,0.913333
24944,25.085,18.223,26.016,0,47.183,10.408,20.815,0,48.003,11.997,-5.161,-5.03,41.811,57.986,58,49.36,10.482,10.4,43.371,3.406,57.986,9.463,-5.056,70.605,184.066,33.561,395.399,134.31,3.266,3.278,78.621,3.203,0.946111,-49.5824,0.907222,0.910556
24945,25.071,18.237,26.03,0,47.168,10.422,20.83,0,48.003,11.997,-5.056,-5.03,41.804,57.979,58,49.372,10.482,10.4,43.361,3.404,57.982,9.464,-5.179,70.605,184.066,33.561,395.399,134.31,3.28,3.279,78.618,3.201,0.945556,-50.7886,0.911111,0.910833
24946,25.042,18.201,26.001,0,47.183,10.408,20.815,0,48.003,11.997,-5.179,-5.03,41.782,57.946,58,49.481,10.481,10.4,43.396,3.405,57.946,9.461,-5.328,70.605,184.066,33.561,395.443,134.18,3.287,3.302,78.629,3.202,0.945833,-52.2498,0.913056,0.917222
24947,25.012,18.223,26.03,0,47.197,10.408,20.83,0,48.003,11.997,-5.357,-5.03,41.683,57.888,58,49.656,10.481,10.4,43.379,3.407,57.888,9.466,-5.32,70.605,184.131,33.561,395.486,134.196,3.291,3.338,78.663,3.203,0.946389,-52.1714,0.914167,0.927222
24948,24.976,18.223,26.016,0,47.227,10.408,20.815,0,48.003,11.997,-5.357,-5.03,41.683,57.816,58,49.875,10.481,10.4,43.379,3.405,57.816,9.464,-5.273,70.605,184.212,33.561,395.486,134.196,3.299,3.38,78.714,3.202,0.945833,-51.7105,0.916389,0.938889
24949,24.946,18.223,26.016,0,47.256,10.408,20.815,0,48.003,11.997,-5.237,-5.03,41.607,57.718,58,50.17,10.481,10.4,43.361,3.402,57.718,9.469,-5.176,70.605,184.163,33.561,395.486,134.196,3.338,3.436,78.838,3.199,0.945,-50.7592,0.927222,0.954444
24950,24.946,18.201,26.001,0,47.3,10.408,20.815,0,48.003,11.997,-5.176,-5.03,41.588,57.718,58,50.17,10.481,10.4,43.352,3.402,57.718,9.469,-5.176,70.605,184.163,33.561,395.486,134.196,3.338,3.436,78.838,3.199,0.945,-50.7592,0.927222,0.954444
24951,24.902,18.201,26.001,0,47.336,10.408,20.815,0,48.003,11.997,-5.328,-5.03,41.533,57.7,58,50.227,10.481,10.4,43.344,3.398,57.7,9.465,-5.226,70.605,184.131,33.561,395.616,134.196,3.39,3.443,78.916,3.194,0.943889,-51.2496,0.941667,0.956389
24952,24.888,18.223,26.016,0,47.351,10.408,20.801,0,48.003,11.997,-5.226,-5.03,41.498,57.686,58,50.273,10.481,10.4,43.335,3.399,57.686,9.472,-5.165,70.605,184.131,33.561,395.616,134.196,3.415,3.453,78.941,3.195,0.944167,-50.6513,0.948611,0.959167
24953,24.888,18.237,26.016,0,47.38,10.408,20.845,0,48.003,11.997,-5.132,-5.03,41.478,57.686,58,50.275,10.48,10.4,43.37,3.396,57.686,9.46,-5.143,70.605,184.147,33.561,395.747,134.18,3.43,3.451,78.954,3.192,0.943333,-50.4356,0.952778,0.958611
24954,24.873,18.237,26.03,0,47.366,10.422,20.845,0,48.003,11.997,-5.143,-5.03,41.463,57.697,58,50.244,10.479,10.4,43.406,3.393,57.697,9.47,-5.096,70.605,184.131,33.561,395.747,134.196,3.45,3.442,78.947,3.19,0.9425,-49.9747,0.958333,0.956111
24955,24.873,18.252,26.06,0,47.366,10.422,20.83,0,48.003,11.997,-5.096,-5.03,41.45,57.7,58,50.236,10.477,10.4,43.396,3.39,57.7,9.464,-5.071,70.605,184.131,33.561,395.747,134.196,3.458,3.437,78.93,3.187,0.941667,-49.7295,0.960556,0.954722
24956,24.858,18.267,26.074,0,47.351,10.437,20.874,0,48.003,11.997,-5.107,-5.03,41.43,57.671,58,50.303,10.476,10.4,43.466,3.391,57.679,9.509,-5.107,70.605,184.049,33.561,395.877,134.196,3.462,3.452,78.923,3.187,0.941944,-50.0826,0.961667,0.958889
24957,24.858,18.252,26.074,0,47.366,10.437,20.859,0,48.003,11.997,-5.107,-5.03,41.43,57.643,58,50.415,10.476,10.4,43.466,3.389,57.643,9.507,-5.013,70.605,184.066,33.561,395.833,134.196,3.464,3.472,78.931,3.186,0.941389,-49.1607,0.962222,0.964444
24958,24.829,18.252,26.06,0,47.38,10.437,20.859,0,48.003,11.997,-5.107,-5.03,41.424,57.599,58,50.548,10.476,10.4,43.457,3.391,57.599,9.503,-5.205,70.605,184.066,33.561,395.92,134.196,3.466,3.501,78.956,3.188,0.941944,-51.0436,0.962778,0.9725
24959,24.814,18.252,26.06,0,47.395,10.422,20.859,0,48.003,11.997,-5.205,-5.03,41.386,57.57,58,50.637,10.476,10.4,43.449,3.389,57.57,9.501,-5.223,70.605,184.049,33.561,395.92,134.196,3.472,3.516,78.986,3.186,0.941389,-51.2201,0.964444,0.976667
24960,24.792,18.267,26.096,0,47.395,10.437,20.874,0,48.003,11.997,-5.223,-5.03,41.346,57.595,58,50.563,10.476,10.4,43.441,3.388,57.595,9.503,-5.197,70.605,184.049,33.561,395.964,134.196,3.482,3.501,78.998,3.185,0.941111,-50.9652,0.967222,0.9725
24961,24.778,18.267,26.074,0,47.38,10.437,20.874,0,48.003,11.997,-5.129,-5.03,41.302,57.697,58,50.261,10.475,10.4,43.468,3.388,57.697,9.504,-5.154,70.605,184.066,33.561,396.007,134.196,3.49,3.44,78.96,3.185,0.941111,-50.5435,0.969444,0.955556
24962,24.734,18.252,26.074,0,47.336,10.437,20.859,0,48.003,11.997,-5.252,-5.03,41.275,57.809,58,49.929,10.474,10.4,43.505,3.383,57.809,9.488,-5.277,70.605,184.066,33.643,396.05,134.147,3.471,3.369,78.82,3.18,0.939722,-51.7497,0.964167,0.935833
24963,24.734,18.267,26.096,0,47.285,10.437,20.859,0,48.003,11.997,-5.277,-5.03,41.236,57.729,58,50.171,10.475,10.4,43.452,3.379,57.729,9.482,-5.049,70.605,184.049,33.643,396.137,134.147,3.445,3.413,78.803,3.176,0.938611,-49.5138,0.956944,0.948056
24964,24.749,18.281,26.096,0,47.271,10.437,20.874,0,48.003,11.997,-5.035,-5.03,41.235,57.595,58,50.576,10.474,10.4,43.487,3.372,57.595,9.454,-4.966,70.605,184.066,33.643,396.181,134.196,3.436,3.488,78.844,3.17,0.936667,-48.6998,0.954444,0.968889
24965,24.749,18.296,26.14,0,47.366,10.452,20.903,0,48.003,11.997,-4.966,-5.03,41.252,57.498,58,50.871,10.473,10.4,43.523,3.367,57.498,9.451,-5.053,70.605,184.066,33.643,396.137,134.196,3.435,3.541,78.926,3.165,0.935278,-49.553,0.954167,0.983611
24966,24.719,18.296,26.14,0,47.395,10.452,20.903,0,48.003,11.997,-5.053,-5.03,41.248,57.501,58,50.861,10.472,10.4,43.557,3.366,57.501,9.452,-5.172,70.605,184.066,33.643,396.267,134.196,3.449,3.538,78.987,3.163,0.935,-50.72,0.958056,0.982778
24967,24.719,18.325,26.14,0,47.395,10.452,20.903,0,48.003,11.997,-5.172,-5.03,41.215,57.581,58,50.626,10.471,10.4,43.549,3.365,57.581,9.463,-5.176,70.605,184.066,33.561,396.224,134.196,3.471,3.49,78.994,3.162,0.934722,-50.7592,0.964167,0.969444
24968,24.705,18.34,26.199,0,47.366,10.481,20.969,0,48.003,11.997,-5.172,-5.03,41.186,57.708,58,50.248,10.47,10.4,43.629,3.363,57.708,9.456,-5.15,70.605,184.066,33.561,396.267,134.196,3.487,3.413,78.935,3.16,0.934167,-50.5042,0.968611,0.948056
24969,24.69,18.325,26.184,0,47.314,10.481,20.947,0,48.003,11.997,-5.15,-5.03,41.169,57.78,58,50.033,10.469,10.4,43.665,3.359,57.78,9.442,-5.129,70.605,184.049,33.561,396.267,134.196,3.484,3.366,78.852,3.157,0.933056,-50.2983,0.967778,0.935
24970,24.675,18.369,26.243,0,47.271,10.496,20.999,0,48.003,11.997,-5.129,-5.03,41.151,57.776,58,50.047,10.468,10.4,43.703,3.358,57.776,9.451,-5.197,70.605,184.049,33.561,396.354,134.196,3.466,3.367,78.79,3.155,0.932778,-50.9652,0.962778,0.935278
24971,24.661,18.369,26.228,0,47.256,10.496,20.999,0,48.003,11.997,-5.197,-5.03,41.119,57.715,58,50.234,10.467,10.4,43.737,3.358,57.715,9.439,-5.187,70.573,184.066,33.561,396.398,134.196,3.445,3.404,78.767,3.155,0.932778,-50.8671,0.956944,0.945556
24972,24.661,18.384,26.257,0,47.271,10.496,21.013,0,48.003,11.997,-5.1,-5.03,41.083,57.643,58,50.453,10.465,10.4,43.767,3.36,57.643,9.452,-5.1,70.573,184.066,33.561,396.354,134.196,3.429,3.45,78.788,3.157,0.933333,-50.0139,0.9525,0.958333
24973,24.631,18.369,26.257,0,47.285,10.496,21.013,0,48.003,11.997,-5.245,-5.03,41.041,57.606,58,50.552,10.465,10.4,43.759,3.362,57.61,9.452,-5.245,70.573,184.066,33.561,396.354,134.066,3.421,3.473,78.827,3.159,0.933889,-51.4359,0.950278,0.964722
24974,24.595,18.384,26.279,0,47.314,10.51,21.028,0,48.003,11.997,-5.208,-5.03,41,57.606,58,50.566,10.464,10.4,43.796,3.363,57.606,9.451,-5.259,70.605,184.066,33.561,396.484,134.066,3.423,3.477,78.862,3.16,0.934167,-51.5732,0.950833,0.965833
24975,24.551,18.406,26.309,0,47.336,10.51,21.028,0,48.003,11.997,-5.266,-5.03,40.962,57.617,58,50.539,10.464,10.4,43.787,3.366,57.617,9.46,-5.205,70.605,184.066,33.561,396.571,134.066,3.447,3.474,78.902,3.162,0.935,-51.0436,0.9575,0.965
24976,24.551,18.406,26.294,0,47.351,10.51,21.042,0,48.003,11.997,-5.205,-5.03,40.926,57.617,58,50.539,10.463,10.4,43.825,3.366,57.617,9.46,-5.205,70.605,184.066,33.561,396.571,134.066,3.447,3.474,78.902,3.162,0.935,-51.0436,0.9575,0.965
24977,24.536,18.42,26.323,0,47.38,10.532,21.057,0,48.003,11.997,-5.046,-5.03,40.926,57.538,58,50.786,10.463,10.4,43.818,3.369,57.538,9.49,-5.082,70.605,184.131,33.561,396.615,134.066,3.466,3.526,78.965,3.165,0.935833,-49.8374,0.962778,0.979444
24978,24.536,18.42,26.309,0,47.41,10.532,21.057,0,48.003,11.997,-5.082,-5.03,40.909,57.505,58,50.885,10.462,10.4,43.854,3.368,57.505,9.482,-5.071,70.605,184.147,33.561,396.701,134.082,3.488,3.545,79.004,3.164,0.935556,-49.7295,0.968889,0.984722
24979,24.536,18.42,26.309,0,47.424,10.532,21.042,0,48.003,11.997,-5.107,-5.03,40.907,57.483,58,50.953,10.462,10.4,43.848,3.366,57.483,9.481,-5.118,70.605,184.131,33.643,396.615,134.066,3.503,3.556,79.036,3.162,0.935,-50.1904,0.973056,0.987778
24980,24.536,18.435,26.338,0,47.439,10.532,21.057,0,48.003,11.997,-5.118,-5.03,40.892,57.483,58,50.967,10.461,10.4,43.841,3.377,57.48,9.476,-4.97,70.605,184.131,33.643,396.745,134.066,3.52,3.57,79.066,3.172,0.938056,-48.7391,0.977778,0.991667
24981,24.536,18.45,26.353,0,47.439,10.547,21.072,0,48.003,11.997,-4.97,-5.03,40.896,57.48,58,50.971,10.461,10.4,43.878,3.372,57.48,9.484,-5.056,70.605,184.131,33.643,396.832,134.082,3.537,3.565,79.083,3.168,0.936667,-49.5824,0.9825,0.990278
24982,24.521,18.464,26.367,0,47.454,10.547,21.086,0,48.003,11.997,-5.038,-5.03,40.887,57.469,58,51.007,10.46,10.4,43.915,3.367,57.469,9.482,-5.067,70.605,184.066,33.643,396.962,134.082,3.55,3.568,79.094,3.163,0.935278,-49.6903,0.986111,0.991111
24983,24.536,18.479,26.396,0,47.454,10.562,21.116,0,48.003,11.997,-4.955,-5.03,40.892,57.473,58,50.999,10.457,10.4,43.989,3.363,57.473,9.487,-4.955,70.605,183.984,33.643,396.962,134.066,3.564,3.563,79.092,3.159,0.934167,-48.592,0.99,0.989722
24984,24.551,18.479,26.382,0,47.439,10.562,21.101,0,48.003,11.997,-4.897,-5.03,40.922,57.491,58,50.949,10.458,10.4,43.983,3.362,57.491,9.476,-4.854,70.605,183.984,33.643,396.962,134.082,3.574,3.552,79.077,3.158,0.933889,-47.6015,0.992778,0.986667
24985,24.565,18.494,26.411,0,47.424,10.562,21.13,0,48.003,11.997,-4.876,-5.03,40.946,57.538,58,50.81,10.457,10.4,44.02,3.36,57.538,9.434,-4.876,70.605,183.984,33.659,397.005,134.066,3.573,3.522,79.041,3.156,0.933333,-47.8172,0.9925,0.978333
24986,24.595,18.508,26.426,0,47.395,10.576,21.152,0,48.003,11.997,-4.865,-5.03,40.988,57.585,58,50.673,10.456,10.4,44.058,3.359,57.585,9.448,-4.865,70.605,183.984,33.48,397.092,134.082,3.562,3.494,78.988,3.155,0.933056,-47.7094,0.989444,0.970556
24987,24.595,18.494,26.426,0,47.366,10.576,21.152,0,48.003,11.997,-4.966,-5.03,40.989,57.599,58,50.633,10.456,10.4,44.051,3.359,57.599,9.435,-4.966,70.605,183.984,33.496,397.135,134.082,3.555,3.486,78.942,3.155,0.933056,-48.6998,0.9875,0.968333
24988,24.58,18.494,26.426,0,47.351,10.576,21.152,0,48.003,11.997,-5.107,-5.03,40.976,57.577,58,50.679,10.456,10.4,44.045,3.36,57.577,9.438,-5.107,70.605,183.984,33.48,397.222,134.147,3.537,3.496,78.918,3.156,0.933333,-50.0826,0.9825,0.971111
24989,24.551,18.523,26.477,0,47.351,10.576,21.167,0,48.003,11.997,-5.161,-5.03,40.951,57.552,58,50.783,10.455,10.4,44.082,3.353,57.552,9.429,-5.172,70.605,183.984,33.496,397.309,134.147,3.516,3.51,78.91,3.149,0.931389,-50.72,0.976667,0.975
24990,24.536,18.538,26.492,0,47.336,10.605,21.196,0,48.003,11.997,-5.172,-5.03,40.925,57.585,58,50.687,10.452,10.4,44.158,3.347,57.585,9.435,-5.122,70.605,183.984,33.496,397.266,134.147,3.509,3.484,78.893,3.143,0.929722,-50.2297,0.974722,0.967778
24991,24.521,18.552,26.492,0,47.336,10.605,21.196,0,48.003,11.997,-5.122,-5.03,40.902,57.624,58,50.571,10.452,10.4,44.158,3.347,57.624,9.441,-5.208,70.605,183.984,33.496,397.309,134.147,3.501,3.461,78.868,3.143,0.929722,-51.073,0.9725,0.961389
24992,24.492,18.552,26.521,0,47.285,10.605,21.211,0,48.003,11.997,-5.288,-5.03,40.82,57.682,58,50.4,10.451,10.4,44.19,3.344,57.682,9.429,-5.288,70.605,183.984,33.496,397.396,134.147,3.489,3.424,78.822,3.14,0.928889,-51.8576,0.969167,0.951111
24993,24.478,18.552,26.521,0,47.256,10.605,21.211,0,48.003,11.997,-5.288,-5.03,40.82,57.729,58,50.26,10.451,10.4,44.19,3.343,57.729,9.433,-5.237,70.605,183.984,33.48,397.396,134.147,3.476,3.395,78.766,3.139,0.928611,-51.3574,0.965556,0.943056
24994,24.448,18.567,26.536,0,47.241,10.62,21.226,0,48.003,11.997,-5.237,-5.03,40.784,57.737,58,50.231,10.451,10.4,44.184,3.342,57.74,9.426,-5.237,70.605,183.968,33.48,397.569,134.147,3.456,3.388,78.721,3.138,0.928333,-51.3574,0.96,0.941111
24995,24.412,18.567,26.536,0,47.227,10.62,21.226,0,48.003,11.997,-5.317,-5.03,40.682,57.7,58,50.352,10.45,10.4,44.217,3.34,57.7,9.42,-5.353,70.671,183.984,33.561,397.569,134.147,3.436,3.411,78.707,3.137,0.927778,-52.495,0.954444,0.9475
24996,24.382,18.589,26.55,0,47.241,10.62,21.24,0,48.003,11.997,-5.205,-5.03,40.65,57.624,58,50.583,10.449,10.4,44.255,3.339,57.624,9.423,-5.205,70.671,183.968,33.561,397.656,134.082,3.425,3.455,78.733,3.135,0.9275,-51.0436,0.951389,0.959722
24997,24.382,18.589,26.55,0,47.271,10.62,21.24,0,48.003,11.997,-5.132,-5.03,40.635,57.545,58,50.825,10.449,10.4,44.249,3.341,57.545,9.422,-5.132,70.671,183.984,33.561,397.743,134.082,3.424,3.506,78.794,3.138,0.928056,-50.3277,0.951111,0.973889
24998,24.368,18.604,26.565,0,47.314,10.62,21.255,0,48.003,11.997,-5.147,-5.03,40.615,57.501,58,50.958,10.448,10.4,44.287,3.338,57.501,9.458,-5.147,70.671,183.984,33.561,397.786,134.082,3.431,3.53,78.864,3.135,0.927222,-50.4748,0.953056,0.980556
24999,24.353,18.618,26.594,0,47.366,10.635,21.27,0,48.003,11.997,-5.14,-5.03,40.599,57.523,58,50.899,10.447,10.4,44.326,3.337,57.523,9.461,-5.161,70.671,183.984,33.561,397.873,134.066,3.474,3.516,78.94,3.133,0.926944,-50.6121,0.965,0.976667
25000,24.353,18.618,26.58,0,47.366,10.635,21.27,0,48.003,11.997,-5.161,-5.03,40.573,57.614,58,50.629,10.447,10.4,44.32,3.33,57.614,9.461,-5.06,70.671,183.984,33.561,397.917,134.082,3.492,3.456,78.913,3.126,0.925,-49.6216,0.97,0.96
25001,24.338,18.633,26.609,0,47.3,10.635,21.284,0,48.003,11.997,-5.06,-5.03,40.574,57.737,58,50.261,10.446,10.4,44.361,3.329,57.737,9.447,-5.165,70.671,183.984,33.561,398.003,134.033,3.497,3.381,78.834,3.126,0.924722,-50.6513,0.971389,0.939167
25002,24.309,18.647,26.646,0,47.241,10.649,21.299,0,48.003,11.997,-5.306,-5.03,40.509,57.82,58,50.016,10.445,10.4,44.392,3.327,57.82,9.45,-5.237,70.671,183.984,33.561,398.003,134.033,3.485,3.33,78.729,3.123,0.924167,-51.3574,0.968056,0.925
25003,24.28,18.662,26.689,0,47.183,10.664,21.35,0,48.003,11.997,-5.306,-5.03,40.509,57.87,58,49.865,10.445,10.4,44.392,3.324,57.87,9.44,-5.328,70.605,183.984,33.561,398.09,134.033,3.456,3.297,78.621,3.12,0.923333,-52.2498,0.96,0.915833
25004,24.28,18.677,26.689,0,47.183,10.664,21.35,0,48.003,11.997,-5.328,-5.03,40.463,57.838,58,49.965,10.443,10.4,44.476,3.321,57.838,9.439,-5.143,70.605,183.984,33.561,398.134,134.033,3.429,3.314,78.546,3.118,0.9225,-50.4356,0.9525,0.920556
25005,24.265,18.706,26.733,0,47.117,10.693,21.394,0,48.003,11.997,-5.1,-5.03,40.446,57.729,58,50.295,10.441,10.4,44.552,3.319,57.729,9.44,-5.1,70.605,184.001,33.561,398.134,134.033,3.391,3.378,78.542,3.115,0.921944,-50.0139,0.941944,0.938333
25006,24.265,18.721,26.748,0,47.168,10.693,21.394,0,48.003,11.997,-5.1,-5.03,40.446,57.606,58,50.666,10.441,10.4,44.552,3.321,57.606,9.399,-5.107,70.605,183.87,33.561,398.22,134.033,3.369,3.455,78.606,3.118,0.9225,-50.0826,0.935833,0.959722
25007,24.265,18.735,26.777,0,47.212,10.715,21.423,0,48.003,11.997,-5.107,-5.03,40.441,57.556,58,50.807,10.439,10.4,44.591,3.321,57.556,9.403,-5.02,70.605,183.87,33.561,398.177,134.033,3.369,3.482,78.684,3.117,0.9225,-49.2294,0.935833,0.967222
25008,24.265,18.772,26.792,0,47.241,10.73,21.438,0,48.003,11.997,-5.111,-5.03,40.426,57.567,58,50.788,10.437,10.4,44.669,3.318,57.567,9.413,-5.111,70.605,183.87,33.561,398.177,134.033,3.389,3.476,78.744,3.114,0.921667,-50.1218,0.941389,0.965556
25009,24.265,18.787,26.829,0,47.256,10.73,21.453,0,48.003,11.997,-5.082,-5.03,40.426,57.628,58,50.606,10.436,10.4,44.709,3.318,57.628,9.405,-5.082,70.605,183.87,33.561,398.307,134.033,3.41,3.439,78.763,3.114,0.921667,-49.8374,0.947222,0.955278
25010,24.265,18.801,26.858,0,47.241,10.745,21.482,0,48.003,11.997,-5.035,-5.03,40.431,57.693,58,50.412,10.435,10.4,44.748,3.322,57.693,9.409,-5.035,70.671,183.87,33.561,398.307,134.033,3.421,3.405,78.745,3.118,0.922778,-49.3765,0.950278,0.945833
25011,24.265,18.801,26.843,0,47.241,10.745,21.467,0,48.003,11.997,-4.93,-5.03,40.451,57.708,58,50.361,10.435,10.4,44.745,3.324,57.711,9.41,-4.962,70.671,183.87,33.561,398.307,134.033,3.43,3.396,78.718,3.119,0.923333,-48.6606,0.952778,0.943333
25012,24.28,18.831,26.902,0,47.227,10.759,21.519,0,48.003,11.997,-4.995,-5.03,40.463,57.671,58,50.483,10.433,10.4,44.829,3.326,57.671,9.402,-4.995,70.671,183.87,33.561,398.438,134.033,3.432,3.422,78.714,3.121,0.923889,-48.9842,0.953333,0.950556
25013,24.265,18.816,26.873,0,47.256,10.745,21.497,0,48.003,11.997,-5.107,-5.03,40.447,57.581,58,50.758,10.434,10.4,44.781,3.334,57.581,9.407,-5.107,70.671,183.984,33.561,398.438,134.033,3.431,3.486,78.756,3.129,0.926111,-50.0826,0.953056,0.968333
25014,24.294,18.831,26.887,0,47.3,10.759,21.519,0,48.003,11.997,-5.002,-5.03,40.458,57.447,58,51.165,10.433,10.4,44.821,3.336,57.447,9.413,-4.905,70.671,183.984,33.561,398.524,134.033,3.46,3.569,78.899,3.13,0.926667,-48.1016,0.961111,0.991389
25015,24.28,18.831,26.887,0,47.38,10.759,21.519,0,48.003,11.997,-4.97,-5.03,40.477,57.458,58,51.136,10.433,10.4,44.817,3.336,57.458,9.411,-5.1,70.671,183.984,33.561,398.524,134.033,3.486,3.563,78.951,3.131,0.926667,-50.0139,0.968333,0.989722
25016,24.28,18.831,26.887,0,47.38,10.759,21.519,0,48.003,11.997,-5.1,-5.03,40.457,57.516,58,50.965,10.433,10.4,44.813,3.338,57.516,9.415,-4.98,70.671,183.984,33.561,398.611,134.033,3.507,3.531,78.964,3.133,0.927222,-48.8371,0.974167,0.980833
25017,24.294,18.845,26.917,0,47.366,10.774,21.519,0,48.003,11.997,-4.98,-5.03,40.472,57.581,58,50.772,10.432,10.4,44.81,3.338,57.581,9.415,-4.93,70.671,183.984,33.561,398.611,134.033,3.529,3.492,78.941,3.132,0.927222,-48.3468,0.980278,0.97
25018,24.309,18.86,26.931,0,47.336,10.774,21.533,0,48.003,11.997,-4.93,-5.03,40.494,57.628,58,50.635,10.432,10.4,44.85,3.339,57.628,9.451,-4.988,70.671,183.903,33.561,398.741,134.033,3.537,3.466,78.885,3.133,0.9275,-48.9156,0.9825,0.962778
25019,24.309,18.875,26.96,0,47.336,10.774,21.548,0,48.003,11.997,-4.988,-5.03,40.506,57.643,58,50.595,10.431,10.4,44.889,3.341,57.643,9.444,-4.988,70.671,183.838,33.561,398.741,134.033,3.53,3.46,78.836,3.135,0.928056,-48.9156,0.980556,0.961111
25020,24.324,18.86,26.946,0,47.271,10.789,21.563,0,48.003,11.997,-4.973,-5.03,40.527,57.65,58,50.576,10.43,10.4,44.927,3.341,57.65,9.456,-4.973,70.671,183.757,33.561,398.915,134.033,3.518,3.456,78.795,3.134,0.928056,-48.7685,0.977222,0.96
25021,24.324,18.889,26.975,0,47.256,10.789,21.592,0,48.003,11.997,-4.973,-5.03,40.527,57.657,58,50.557,10.43,10.4,44.927,3.34,57.657,9.451,-4.999,70.687,183.757,33.708,398.958,134.033,3.506,3.451,78.76,3.134,0.927778,-49.0234,0.973889,0.958611
25022,24.309,18.875,26.975,0,47.241,10.789,21.592,0,48.003,11.997,-5.19,-5.03,40.497,57.643,58,50.603,10.429,10.4,44.963,3.338,57.643,9.442,-5.19,70.671,183.757,33.724,399.045,134.033,3.484,3.459,78.748,3.132,0.927222,-50.8965,0.967778,0.960833
25023,24.28,18.904,27.012,0,47.256,10.803,21.606,0,48.003,11.997,-5.19,-5.03,40.497,57.617,58,50.681,10.428,10.4,45.004,3.336,57.617,9.446,-5.169,70.671,183.757,33.561,399.089,134.033,3.467,3.473,78.755,3.13,0.926667,-50.6906,0.963056,0.964722
25024,24.294,18.933,27.056,0,47.3,10.818,21.636,0,48.003,11.997,-5.114,-5.03,40.458,57.487,58,51.079,10.425,10.4,45.09,3.334,57.487,9.43,-4.944,70.671,183.838,33.561,399.089,134.033,3.466,3.55,78.846,3.128,0.926111,-48.4841,0.962778,0.986111
25025,24.294,18.933,27.056,0,47.3,10.818,21.636,0,48.003,11.997,-4.944,-5.03,40.474,57.487,58,51.079,10.425,10.4,45.085,3.334,57.487,9.43,-4.944,70.671,183.838,33.561,399.089,134.033,3.466,3.55,78.846,3.128,0.926111,-48.4841,0.962778,0.986111
25026,24.324,18.955,27.085,0,47.351,10.833,21.65,0,48.003,11.997,-4.839,-5.03,40.511,57.48,58,51.107,10.424,10.4,45.126,3.329,57.48,9.396,-4.839,70.671,183.838,33.561,399.132,133.919,3.504,3.551,78.935,3.123,0.924722,-47.4544,0.973333,0.986389
25027,24.353,18.984,27.114,0,47.351,10.847,21.702,0,48.003,11.997,-4.8,-5.03,40.543,57.574,58,50.827,10.423,10.4,45.166,3.325,57.574,9.392,-4.839,70.671,183.838,33.561,399.262,133.919,3.526,3.49,78.904,3.119,0.923611,-47.4544,0.979444,0.969444
25028,24.353,19.014,27.144,0,47.351,10.847,21.702,0,48.003,11.997,-4.839,-5.03,40.587,57.675,58,50.526,10.422,10.4,45.207,3.319,57.675,9.395,-4.937,70.671,183.838,33.561,399.306,133.919,3.533,3.424,78.824,3.113,0.921944,-48.4154,0.981389,0.951111
25029,24.368,19.028,27.173,0,47.241,10.862,21.746,0,48.003,11.997,-4.937,-5.03,40.595,57.711,58,50.42,10.421,10.4,45.248,3.318,57.711,9.39,-4.944,70.671,183.838,33.561,399.306,133.919,3.524,3.402,78.742,3.112,0.921667,-48.4841,0.978889,0.945
25030,24.382,19.028,27.173,0,47.227,10.862,21.746,0,48.003,11.997,-4.926,-5.03,40.613,57.679,58,50.521,10.42,10.4,45.29,3.318,57.679,9.391,-4.821,70.671,183.838,33.561,399.392,133.919,3.497,3.422,78.694,3.112,0.921667,-47.2779,0.971389,0.950556
25031,24.397,19.028,27.173,0,47.227,10.862,21.746,0,48.003,11.997,-4.912,-5.03,40.651,57.588,58,50.795,10.42,10.4,45.287,3.321,57.588,9.396,-4.857,70.671,183.838,33.561,399.392,133.919,3.478,3.48,78.704,3.115,0.9225,-47.6309,0.966111,0.966667
25032,24.397,19.028,27.173,0,47.241,10.862,21.746,0,48.003,11.997,-4.857,-5.03,40.674,57.501,58,51.06,10.42,10.4,45.285,3.322,57.501,9.389,-4.966,70.671,183.984,33.512,399.523,133.919,3.469,3.534,78.752,3.116,0.922778,-48.6998,0.963611,0.981667
25033,24.412,19.043,27.195,0,47.285,10.876,21.76,0,48.003,11.997,-4.93,-5.03,40.695,57.462,58,51.181,10.419,10.4,45.325,3.323,57.462,9.391,-4.897,70.671,183.984,33.48,399.479,133.919,3.468,3.559,78.816,3.116,0.923056,-48.0232,0.963333,0.988611
25034,24.412,19.043,27.224,0,47.314,10.898,21.775,0,48.003,11.997,-5.006,-5.03,40.695,57.469,58,51.162,10.418,10.4,45.366,3.323,57.469,9.385,-5.006,70.687,183.984,33.48,399.566,133.919,3.484,3.555,78.863,3.116,0.923056,-49.0921,0.967778,0.9875
25035,24.426,19.043,27.224,0,47.314,10.876,21.775,0,48.003,11.997,-5.006,-5.03,40.695,57.545,58,50.937,10.418,10.4,45.366,3.322,57.545,9.39,-4.894,70.671,183.984,33.48,399.609,133.919,3.498,3.51,78.868,3.116,0.922778,-47.9937,0.971667,0.975
25036,24.478,19.087,27.268,0,47.241,10.898,21.79,0,48.003,11.997,-4.832,-5.03,40.762,57.718,58,50.422,10.417,10.4,45.406,3.32,57.718,9.386,-4.937,70.605,183.838,33.561,399.74,133.919,3.509,3.404,78.746,3.113,0.922222,-48.4154,0.974722,0.945556
25037,24.478,19.087,27.268,0,47.241,10.913,21.804,0,48.003,11.997,-4.937,-5.03,40.781,57.718,58,50.422,10.416,10.4,45.447,3.32,57.718,9.386,-4.937,70.605,183.838,33.561,399.74,133.919,3.509,3.404,78.746,3.113,0.922222,-48.4154,0.974722,0.945556
25038,24.507,19.116,27.283,0,47.197,10.928,21.833,0,48.003,11.997,-4.908,-5.03,40.807,57.765,58,50.285,10.414,10.4,45.489,3.313,57.765,9.405,-4.894,70.671,183.838,33.561,399.783,133.919,3.475,3.37,78.582,3.106,0.920278,-47.9937,0.965278,0.936111
25039,24.507,19.116,27.312,0,47.153,10.928,21.848,0,48.003,11.997,-4.894,-5.03,40.836,57.765,58,50.285,10.412,10.4,45.576,3.313,57.765,9.405,-4.894,70.671,183.838,33.561,399.783,133.919,3.475,3.37,78.582,3.106,0.920278,-47.9937,0.965278,0.936111
25040,24.536,19.182,27.341,0,47.117,10.942,21.885,0,48.003,11.997,-4.955,-5.03,40.854,57.7,58,50.486,10.411,10.4,45.573,3.302,57.7,9.401,-4.8,70.671,183.838,33.561,399.913,133.919,3.426,3.399,78.52,3.096,0.917222,-47.0719,0.951667,0.944167
25041,24.565,19.197,27.422,0,47.117,10.972,21.943,0,48.003,11.997,-4.8,-5.03,40.9,57.664,58,50.595,10.41,10.4,45.659,3.297,57.664,9.397,-4.688,70.671,183.838,33.561,400.043,133.919,3.403,3.416,78.532,3.091,0.915833,-45.9736,0.945278,0.948889
25042,24.595,19.211,27.451,0,47.153,10.986,21.958,0,48.003,11.997,-4.673,-5.03,40.963,57.606,58,50.771,10.409,10.4,45.701,3.299,57.606,9.397,-4.857,70.671,183.838,33.561,400,133.919,3.394,3.453,78.578,3.092,0.916389,-47.6309,0.942778,0.959167
25043,24.609,19.226,27.466,0,47.183,10.986,21.973,0,48.003,11.997,-4.843,-5.03,41.023,57.577,58,50.861,10.407,10.4,45.786,3.297,57.577,9.398,-4.843,70.671,183.822,33.561,400.13,133.919,3.398,3.469,78.627,3.091,0.915833,-47.4936,0.943889,0.963611
25044,24.646,19.226,27.466,0,47.197,10.986,21.973,0,48.003,11.997,-4.843,-5.03,41.023,57.632,58,50.697,10.407,10.4,45.786,3.301,57.632,9.395,-4.789,70.671,183.838,33.561,400.174,133.919,3.409,3.44,78.656,3.094,0.916944,-46.964,0.946944,0.955556
25045,24.675,19.211,27.451,0,47.183,10.986,21.958,0,48.003,11.997,-4.745,-5.03,41.066,57.726,58,50.42,10.407,10.4,45.785,3.303,57.726,9.401,-4.648,70.671,183.838,33.561,400.217,133.919,3.419,3.388,78.624,3.096,0.9175,-45.5813,0.949722,0.941111
25046,24.719,19.226,27.466,0,47.117,10.986,21.973,0,48.003,11.997,-4.648,-5.03,41.126,57.87,58,49.987,10.408,10.4,45.741,3.305,57.87,9.367,-4.655,70.687,183.838,33.561,400.26,133.919,3.418,3.302,78.535,3.098,0.918056,-45.65,0.949444,0.917222
25047,24.734,19.226,27.466,0,47.058,10.986,21.973,0,48.003,11.997,-4.655,-5.03,41.184,57.917,58,49.848,10.407,10.4,45.784,3.308,57.917,9.362,-4.72,70.671,183.838,33.561,400.347,133.919,3.396,3.277,78.443,3.101,0.918889,-46.2874,0.943333,0.910278
25048,24.763,19.211,27.451,0,47.058,10.986,21.958,0,48.003,11.997,-4.72,-5.03,41.239,57.838,58,50.089,10.408,10.4,45.737,3.314,57.838,9.361,-4.713,70.671,183.838,33.561,400.347,133.919,3.372,3.332,78.42,3.107,0.920556,-46.2187,0.936667,0.925556
25049,24.814,19.211,27.451,0,47.073,10.986,21.958,0,48.003,11.997,-4.778,-5.03,41.34,57.679,58,50.572,10.408,10.4,45.738,3.315,57.679,9.37,-4.753,70.671,183.838,33.48,400.434,133.919,3.352,3.429,78.475,3.107,0.920833,-46.611,0.931111,0.9525
25050,24.829,19.211,27.451,0,47.153,10.986,21.958,0,48.003,11.997,-4.839,-5.03,41.374,57.556,58,50.939,10.408,10.4,45.737,3.317,57.556,9.373,-4.839,70.671,183.838,33.496,400.434,133.919,3.349,3.505,78.582,3.11,0.921389,-47.4544,0.930278,0.973611
25051,24.873,19.211,27.451,0,47.227,10.986,21.958,0,48.003,11.997,-4.785,-5.03,41.418,57.447,58,51.27,10.408,10.4,45.736,3.317,57.447,9.38,-4.843,70.671,183.838,33.561,400.564,133.919,3.405,3.571,78.82,3.11,0.921389,-47.4936,0.945833,0.991944
25052,24.873,19.211,27.451,0,47.285,10.986,21.958,0,48.003,11.997,-4.886,-5.03,41.437,57.447,58,51.27,10.408,10.4,45.735,3.317,57.447,9.38,-4.843,70.671,183.838,33.561,400.564,133.919,3.405,3.571,78.82,3.11,0.921389,-47.4936,0.945833,0.991944
25053,24.873,19.211,27.451,0,47.314,10.986,21.958,0,48.003,11.997,-4.991,-5.03,41.442,57.527,58,51.111,10.408,10.4,45.734,3.317,57.501,9.38,-5.024,70.671,183.838,33.561,400.521,133.919,3.45,3.539,78.873,3.11,0.921389,-49.2686,0.958333,0.983056
25054,24.873,19.211,27.437,0,47.256,10.986,21.958,0,48.003,11.997,-5.035,-5.03,41.45,57.74,58,50.399,10.408,10.4,45.733,3.315,57.74,9.379,-5.038,70.671,183.838,33.561,400.608,133.887,3.502,3.394,78.765,3.107,0.920833,-49.4059,0.972778,0.942778
25055,24.858,19.211,27.437,0,47.197,10.986,21.958,0,48.003,11.997,-5.038,-5.03,41.444,57.813,58,50.184,10.408,10.4,45.732,3.312,57.813,9.382,-5.067,70.605,183.805,33.561,400.651,133.887,3.499,3.349,78.663,3.105,0.92,-49.6903,0.971944,0.930278
25056,24.873,19.241,27.48,0,47.131,10.986,21.958,0,48.003,11.997,-5.067,-5.03,41.437,57.823,58,50.143,10.408,10.4,45.731,3.304,57.827,9.373,-4.977,70.605,183.675,33.561,400.738,133.887,3.479,3.333,78.568,3.098,0.917778,-48.8077,0.966389,0.925833
25057,24.888,19.241,27.48,0,47.102,10.986,21.987,0,48.003,11.997,-4.97,-5.03,41.451,57.776,58,50.297,10.406,10.4,45.819,3.3,57.776,9.36,-4.955,70.605,183.594,33.561,400.781,133.887,3.449,3.359,78.512,3.093,0.916667,-48.592,0.958056,0.933056
25058,24.888,19.255,27.51,0,47.102,11.001,21.987,0,48.003,11.997,-4.955,-5.03,41.462,57.668,58,50.626,10.405,10.4,45.862,3.295,57.668,9.407,-4.995,70.605,183.594,33.48,400.911,133.887,3.427,3.421,78.514,3.089,0.915278,-48.9842,0.951944,0.950278
25059,24.888,19.27,27.539,0,47.153,11.016,22.031,0,48.003,11.997,-4.995,-5.03,41.465,57.577,58,50.899,10.405,10.4,45.86,3.3,57.577,9.397,-4.984,70.671,183.594,33.48,400.998,133.887,3.404,3.479,78.575,3.093,0.916667,-48.8763,0.945556,0.966389
25060,24.888,19.27,27.539,0,47.183,11.016,22.031,0,48.003,11.997,-4.973,-5.03,41.481,57.552,58,50.977,10.404,10.4,45.902,3.308,57.552,9.405,-4.973,70.671,183.675,33.496,401.042,133.887,3.406,3.504,78.644,3.101,0.918889,-48.7685,0.946111,0.973333
25061,24.888,19.299,27.576,0,47.212,11.03,22.046,0,48.003,11.997,-5.053,-5.03,41.468,57.599,58,50.893,10.403,10.4,45.946,3.315,57.599,9.397,-5.064,70.671,183.675,33.48,401.042,133.887,3.418,3.494,78.691,3.107,0.920833,-49.6609,0.949444,0.970556
25062,24.888,19.27,27.539,0,47.227,11.016,22.031,0,48.003,11.997,-4.973,-5.03,41.479,57.657,58,50.667,10.404,10.4,45.902,3.321,57.657,9.405,-4.973,70.671,183.757,33.48,401.128,133.887,3.434,3.457,78.697,3.113,0.9225,-48.7685,0.953889,0.960278
25063,24.917,19.27,27.539,0,47.212,11.016,22.031,0,48.003,11.997,-4.792,-5.03,41.525,57.729,58,50.452,10.404,10.4,45.901,3.329,57.729,9.396,-4.792,70.671,183.757,33.561,401.085,133.887,3.446,3.42,78.675,3.121,0.924722,-46.9935,0.957222,0.95
25064,24.932,19.255,27.51,0,47.197,11.001,22.002,0,48.003,11.997,-4.796,-5.03,41.555,57.661,58,50.664,10.405,10.4,45.857,3.336,57.661,9.405,-4.886,70.671,183.757,33.561,401.215,133.887,3.445,3.468,78.674,3.127,0.926667,-47.9153,0.956944,0.963333
25065,24.998,19.255,27.51,0,47.212,11.001,22.002,0,48.003,11.997,-4.886,-5.03,41.571,57.541,58,51.025,10.405,10.4,45.857,3.337,57.541,9.364,-4.695,70.671,183.757,33.561,401.302,133.887,3.453,3.542,78.741,3.128,0.926944,-46.0422,0.959167,0.983889
25066,25.012,19.255,27.51,0,47.241,11.001,22.002,0,48.003,11.997,-4.695,-5.03,41.647,57.458,58,51.278,10.406,10.4,45.811,3.337,57.458,9.379,-4.857,70.719,183.757,33.561,401.302,133.887,3.47,3.593,78.839,3.128,0.926944,-47.6309,0.963889,0.998056
25067,25.027,19.241,27.48,0,47.351,10.986,21.987,0,48.003,11.997,-4.857,-5.03,41.681,57.444,58,51.325,10.405,10.4,45.856,3.335,57.444,9.382,-4.937,70.719,183.757,33.561,401.432,133.887,3.49,3.6,78.912,3.126,0.926389,-48.4154,0.969444,1
25068,25.027,19.255,27.51,0,47.366,10.986,21.987,0,48.003,11.997,-4.937,-5.03,41.698,57.53,58,51.064,10.406,10.4,45.812,3.332,57.53,9.39,-4.966,70.719,183.838,33.561,401.432,133.887,3.52,3.545,78.923,3.124,0.925556,-48.6998,0.977778,0.984722
25069,25.042,19.255,27.51,0,47.314,11.001,22.002,0,48.003,11.997,-4.977,-5.03,41.711,57.646,58,50.723,10.405,10.4,45.855,3.331,57.646,9.383,-4.977,70.719,183.838,33.561,401.476,133.887,3.543,3.476,78.872,3.123,0.925278,-48.8077,0.984167,0.965556
25070,25.027,19.27,27.539,0,47.241,11.016,22.031,0,48.003,11.997,-5.082,-5.03,41.706,57.816,58,50.213,10.404,10.4,45.897,3.328,57.816,9.378,-5.082,70.719,183.838,33.561,401.476,133.887,3.547,3.371,78.743,3.12,0.924444,-49.8374,0.985278,0.936389
25071,25.012,19.285,27.561,0,47.153,11.016,22.046,0,48.003,11.997,-5.049,-5.03,41.694,57.932,58,49.867,10.403,10.4,45.94,3.326,57.932,9.362,-5.049,70.719,183.838,33.561,401.519,133.773,3.532,3.3,78.585,3.118,0.923889,-49.5138,0.981111,0.916667
25072,25.027,19.285,27.561,0,47.073,11.016,22.046,0,48.003,11.997,-5.049,-5.03,41.694,57.972,58,49.749,10.403,10.4,45.94,3.322,57.972,9.359,-4.933,70.719,183.838,33.561,401.606,133.773,3.486,3.272,78.449,3.114,0.922778,-48.3762,0.968333,0.908889
25073,25.012,19.321,27.59,0,47.014,11.03,22.083,0,48.003,11.997,-5.111,-5.03,41.685,57.961,58,49.783,10.401,10.4,45.983,3.319,57.961,9.356,-5.111,70.719,183.838,33.561,401.563,133.724,3.431,3.275,78.352,3.11,0.921944,-50.1218,0.953056,0.909722
25074,24.976,19.321,27.59,0,46.985,11.03,22.083,0,48.003,11.997,-5.179,-5.03,41.634,57.925,58,49.892,10.401,10.4,45.983,3.317,57.925,9.358,-5.179,70.719,183.838,33.561,401.606,133.724,3.376,3.295,78.296,3.109,0.921389,-50.7886,0.937778,0.915278
25075,24.961,19.336,27.62,0,46.97,11.045,22.097,0,48.003,11.997,-5.085,-5.03,41.611,57.881,58,50.024,10.4,10.4,46.026,3.315,57.881,9.348,-5.19,70.719,183.838,33.561,401.736,133.74,3.345,3.319,78.289,3.106,0.920833,-50.8965,0.929167,0.921944
25076,24.946,19.336,27.62,0,47,11.045,22.097,0,48.003,11.997,-5.046,-5.03,41.595,57.82,58,50.154,10.4,10.4,46.026,3.317,57.838,9.358,-5.096,70.719,183.838,33.561,401.693,133.724,3.314,3.348,78.319,3.109,0.921389,-49.9747,0.920556,0.93
25077,24.961,19.336,27.62,0,47.043,11.045,22.097,0,48.003,11.997,-5.024,-5.03,41.597,57.758,58,50.395,10.4,10.4,46.026,3.319,57.758,9.359,-5.024,70.671,183.838,33.561,401.866,133.773,3.3,3.398,78.394,3.111,0.921944,-49.2686,0.916667,0.943889
25078,24.946,19.321,27.59,0,47.102,11.03,22.083,0,48.003,11.997,-5.078,-5.03,41.593,57.664,58,50.679,10.401,10.4,45.983,3.322,57.664,9.41,-5.078,70.671,183.838,33.561,401.866,133.773,3.305,3.458,78.501,3.114,0.922778,-49.7982,0.918056,0.960556
25079,24.946,19.27,27.539,0,47.183,11.016,22.046,0,48.003,11.997,-5.027,-5.03,41.595,57.516,58,51.13,10.403,10.4,45.939,3.332,57.516,9.413,-5.046,70.671,183.838,33.496,401.953,133.773,3.366,3.558,78.758,3.123,0.925556,-49.4844,0.935,0.988333
25080,24.961,19.255,27.51,0,47.256,11.016,22.031,0,48.003,11.997,-4.999,-5.03,41.599,57.52,58,51.121,10.404,10.4,45.895,3.333,57.52,9.405,-4.944,70.671,183.838,33.48,401.997,133.773,3.414,3.558,78.845,3.125,0.925833,-48.4841,0.948333,0.988333
25081,24.961,19.255,27.51,0,47.336,11.001,22.002,0,48.003,11.997,-4.944,-5.03,41.613,57.57,58,50.972,10.405,10.4,45.852,3.332,57.57,9.42,-5.027,70.671,183.87,33.48,402.083,133.773,3.462,3.526,78.88,3.123,0.925556,-49.298,0.961667,0.979444
25082,24.961,19.241,27.48,0,47.314,10.986,22.002,0,48.003,11.997,-5.027,-5.03,41.617,57.635,58,50.779,10.406,10.4,45.851,3.326,57.635,9.404,-5.125,70.671,183.87,33.48,402.083,133.773,3.492,3.482,78.867,3.118,0.923889,-50.2591,0.97,0.967222
25083,24.946,19.241,27.48,0,47.285,10.986,21.987,0,48.003,11.997,-5.017,-5.03,41.584,57.664,58,50.696,10.406,10.4,45.807,3.32,57.664,9.404,-5.114,70.671,183.87,33.48,402.04,133.773,3.516,3.459,78.822,3.112,0.922222,-50.1512,0.976667,0.960833
25084,24.961,19.255,27.51,0,47.271,11.001,21.987,0,48.003,11.997,-5.017,-5.03,41.584,57.643,58,50.763,10.406,10.4,45.807,3.311,57.643,9.407,-4.973,70.671,183.87,33.496,402.127,133.773,3.522,3.464,78.782,3.104,0.919722,-48.7685,0.978333,0.962222
25085,24.961,19.27,27.539,0,47.256,11.016,22.031,0,48.003,11.997,-4.923,-5.03,41.62,57.559,58,51.017,10.404,10.4,45.893,3.304,57.559,9.401,-4.923,70.671,183.87,33.496,402.17,133.773,3.52,3.505,78.776,3.097,0.917778,-48.2781,0.977778,0.973611
25086,24.976,19.27,27.524,0,47.285,11.016,22.031,0,48.003,11.997,-4.937,-5.03,41.63,57.451,58,51.346,10.404,10.4,45.892,3.295,57.451,9.36,-4.937,70.671,183.838,33.48,402.257,133.773,3.519,3.564,78.812,3.088,0.915278,-48.4154,0.9775,0.99
25087,24.976,19.321,27.59,0,47.314,11.03,22.068,0,48.003,11.997,-4.937,-5.03,41.63,57.382,58,51.556,10.404,10.4,45.892,3.29,57.382,9.374,-4.977,70.671,183.838,33.48,402.257,133.773,3.527,3.602,78.87,3.084,0.913889,-48.8077,0.979722,1.00056
25088,24.976,19.321,27.59,0,47.351,11.03,22.068,0,48.003,11.997,-5.049,-5.03,41.63,57.389,58,51.537,10.401,10.4,45.978,3.291,57.389,9.37,-5.046,70.671,183.838,33.48,402.3,133.773,3.539,3.598,78.91,3.084,0.914167,-49.4844,0.983056,0.999444
25089,24.961,19.336,27.62,0,47.351,11.045,22.097,0,48.003,11.997,-5.049,-5.03,41.619,57.465,58,51.311,10.4,10.4,46.022,3.292,57.465,9.373,-5.049,70.671,183.838,33.496,402.3,133.773,3.559,3.568,78.911,3.085,0.914444,-49.5138,0.988611,0.991111
25090,24.902,19.336,27.62,0,47.314,11.045,22.097,0,48.003,11.997,-5.205,-5.03,41.577,57.624,58,50.843,10.4,10.4,46.022,3.298,57.624,9.377,-5.367,70.671,183.838,33.48,402.387,133.773,3.561,3.466,78.797,3.09,0.916111,-52.6323,0.989167,0.962778
25091,24.902,19.336,27.62,0,47.271,11.045,22.097,0,48.003,11.997,-5.367,-5.03,41.512,57.624,58,50.843,10.4,10.4,46.022,3.298,57.624,9.377,-5.367,70.671,183.838,33.48,402.387,133.773,3.561,3.466,78.797,3.09,0.916111,-52.6323,0.989167,0.962778
25092,24.844,19.336,27.62,0,47.241,11.045,22.097,0,48.003,11.997,-5.389,-5.03,41.462,57.661,58,50.741,10.4,10.4,46.022,3.3,57.661,9.37,-5.422,70.605,183.838,33.48,402.431,133.773,3.525,3.448,78.671,3.092,0.916667,-53.1717,0.979167,0.957778
25093,24.814,19.336,27.62,0,47.212,11.045,22.097,0,48.003,11.997,-5.422,-5.03,41.398,57.614,58,50.884,10.4,10.4,46.022,3.31,57.614,9.376,-5.386,70.605,183.838,33.48,402.474,133.773,3.503,3.488,78.669,3.102,0.919444,-52.8186,0.973056,0.968889
25094,24.763,19.336,27.62,0,47.227,11.045,22.097,0,48.003,11.997,-5.346,-5.03,41.288,57.516,58,51.181,10.4,10.4,46.021,3.309,57.516,9.364,-5.346,70.605,183.838,33.496,402.517,133.773,3.491,3.545,78.711,3.101,0.919167,-52.4264,0.969722,0.984722
25095,24.734,19.336,27.62,0,47.256,11.045,22.097,0,48.003,11.997,-5.295,-5.03,41.237,57.444,58,51.401,10.4,10.4,46.021,3.304,57.444,9.368,-5.375,70.605,183.838,33.48,402.648,133.773,3.49,3.584,78.777,3.097,0.917778,-52.7107,0.969444,0.995556
25096,24.734,19.336,27.62,0,47.3,11.045,22.097,0,48.003,11.997,-5.295,-5.03,41.237,57.436,58,51.447,10.4,10.4,46.021,3.296,57.429,9.377,-5.111,70.671,183.838,33.48,402.604,133.773,3.502,3.586,78.832,3.089,0.915556,-50.1218,0.972778,0.996111
25097,24.734,19.351,27.649,0,47.3,11.045,22.097,0,48.003,11.997,-5.111,-5.03,41.232,57.487,58,51.276,10.4,10.4,46.021,3.291,57.487,9.387,-5.078,70.671,183.838,33.496,402.778,133.773,3.52,3.546,78.846,3.084,0.914167,-49.7982,0.977778,0.985
25098,24.749,19.365,27.664,0,47.285,11.06,22.141,0,48.003,11.997,-5.017,-5.03,41.243,57.581,58,50.998,10.398,10.4,46.108,3.286,57.581,9.404,-5.017,70.671,183.838,33.48,402.734,133.773,3.532,3.486,78.807,3.08,0.912778,-49.2,0.981111,0.968333
25099,24.763,19.395,27.693,0,47.241,11.082,22.156,0,48.003,11.997,-5.017,-5.03,41.243,57.639,58,50.827,10.398,10.4,46.108,3.285,57.639,9.39,-4.984,70.671,183.757,33.496,402.691,133.773,3.532,3.45,78.748,3.078,0.9125,-48.8763,0.981111,0.958333
25100,24.763,19.409,27.722,0,47.227,11.096,22.17,0,48.003,11.997,-5.017,-5.03,41.287,57.621,58,50.886,10.396,10.4,46.197,3.282,57.621,9.391,-4.923,70.671,183.757,33.496,402.821,133.773,3.524,3.459,78.705,3.075,0.911667,-48.2781,0.978889,0.960833
25101,24.763,19.409,27.708,0,47.227,11.096,22.17,0,48.003,11.997,-5.017,-5.03,41.287,57.53,58,51.072,10.396,10.4,46.197,3.281,57.559,9.396,-4.999,70.671,183.757,33.48,402.821,133.773,3.513,3.495,78.696,3.074,0.911389,-49.0234,0.975833,0.970833
25102,24.763,19.424,27.744,0,47.241,11.096,22.185,0,48.003,11.997,-4.962,-5.03,41.286,57.447,58,51.413,10.395,10.4,46.24,3.281,57.447,9.392,-4.962,70.671,183.757,33.496,402.821,133.773,3.508,3.564,78.744,3.075,0.911389,-48.6606,0.974444,0.99
25103,24.778,19.424,27.744,0,47.285,11.096,22.185,0,48.003,11.997,-5.089,-5.03,41.27,57.357,58,51.69,10.395,10.4,46.241,3.287,57.357,9.407,-4.894,70.671,183.757,33.48,402.951,133.773,3.525,3.625,78.889,3.08,0.913056,-47.9937,0.979167,1.00694
25104,24.792,19.424,27.744,0,47.336,11.096,22.185,0,48.003,11.997,-4.894,-5.03,41.299,57.422,58,51.5,10.395,10.4,46.241,3.287,57.422,9.399,-4.847,70.605,183.757,33.48,402.908,133.773,3.547,3.587,78.909,3.08,0.913056,-47.5328,0.985278,0.996389
25105,24.814,19.424,27.744,0,47.351,11.096,22.2,0,48.003,11.997,-4.847,-5.03,41.331,57.559,58,51.09,10.395,10.4,46.242,3.286,57.559,9.353,-4.897,70.557,183.757,33.496,402.995,133.773,3.565,3.504,78.858,3.079,0.912778,-48.0232,0.990278,0.973333
25106,24.814,19.424,27.744,0,47.314,11.096,22.2,0,48.003,11.997,-4.897,-5.03,41.347,57.559,58,51.09,10.395,10.4,46.243,3.286,57.559,9.353,-4.897,70.557,183.757,33.496,402.995,133.773,3.565,3.504,78.858,3.079,0.912778,-48.0232,0.990278,0.973333
25107,24.844,19.424,27.744,0,47.256,11.096,22.2,0,48.003,11.997,-4.857,-5.03,41.375,57.621,58,50.914,10.395,10.4,46.243,3.287,57.621,9.361,-4.836,70.573,183.757,33.48,403.082,133.773,3.546,3.47,78.72,3.08,0.913056,-47.425,0.985,0.963889
25108,24.858,19.424,27.744,0,47.241,11.096,22.2,0,48.003,11.997,-4.836,-5.03,41.404,57.505,58,51.267,10.395,10.4,46.244,3.288,57.505,9.361,-4.919,70.573,183.757,33.496,403.038,133.773,3.532,3.541,78.731,3.081,0.913333,-48.2389,0.981111,0.983611
25109,24.858,19.424,27.744,0,47.271,11.096,22.2,0,48.003,11.997,-4.908,-5.03,41.426,57.389,58,51.615,10.395,10.4,46.244,3.288,57.389,9.366,-5.078,70.573,183.757,33.496,403.038,133.773,3.52,3.611,78.796,3.081,0.913333,-49.7982,0.977778,1.00306
25110,24.844,19.424,27.744,0,47.351,11.096,22.2,0,48.003,11.997,-5.078,-5.03,41.417,57.248,58,52.043,10.395,10.4,46.245,3.287,57.248,9.37,-5.096,70.573,183.757,33.496,403.125,133.773,3.532,3.695,78.913,3.08,0.913056,-49.9747,0.981111,1.02639
25111,24.844,19.424,27.744,0,47.424,11.096,22.2,0,48.003,11.997,-5.096,-5.03,41.403,57.143,58,52.364,10.395,10.4,46.245,3.285,57.143,9.371,-5.02,70.573,183.757,33.561,403.168,133.773,3.564,3.758,79.057,3.078,0.9125,-49.2294,0.99,1.04389
25112,24.829,19.438,27.773,0,47.498,11.111,22.214,0,48.003,11.997,-5.237,-5.03,41.384,57.089,58,52.532,10.394,10.4,46.29,3.279,57.089,9.376,-5.14,70.573,183.757,33.561,403.168,133.773,3.597,3.786,79.177,3.073,0.910833,-50.4062,0.999167,1.05167
25113,24.792,19.424,27.759,0,47.563,11.096,22.2,0,48.003,11.997,-5.302,-5.03,41.323,57.093,58,52.549,10.395,10.4,46.247,3.276,57.086,9.377,-5.302,70.605,183.757,33.561,403.168,133.773,3.647,3.786,79.268,3.07,0.91,-51.9949,1.01306,1.05167
25114,24.778,19.438,27.773,0,47.593,11.111,22.214,0,48.003,11.997,-5.147,-5.03,41.301,57.129,58,52.425,10.394,10.4,46.291,3.276,57.129,9.379,-5.147,70.605,183.757,33.561,403.299,133.773,3.692,3.761,79.306,3.069,0.91,-50.4748,1.02556,1.04472
25115,24.778,19.438,27.773,0,47.593,11.111,22.214,0,48.003,11.997,-5.143,-5.03,41.285,57.172,58,52.3,10.394,10.4,46.292,3.271,57.172,9.374,-5.143,70.605,183.757,33.561,403.299,133.773,3.731,3.732,79.3,3.065,0.908611,-50.4356,1.03639,1.03667
25116,24.749,19.453,27.803,0,47.578,11.125,22.251,0,48.003,11.997,-5.183,-5.03,41.246,57.172,58,52.307,10.393,10.4,46.336,3.268,57.172,9.37,-5.226,70.605,183.757,33.496,403.212,133.773,3.75,3.729,79.284,3.062,0.907778,-51.2496,1.04167,1.03583
25117,24.734,19.482,27.832,0,47.563,11.14,22.266,0,48.003,11.997,-5.129,-5.03,41.237,57.133,58,52.399,10.392,10.4,46.38,3.266,57.143,9.376,-5.129,70.605,183.757,33.447,403.255,133.773,3.763,3.746,79.272,3.06,0.907222,-50.2983,1.04528,1.04056
25118,24.719,19.504,27.847,0,47.578,11.14,22.28,0,48.003,11.997,-5.136,-5.03,41.215,57.078,58,52.603,10.391,10.4,46.425,3.265,57.078,9.411,-5.136,70.589,183.757,33.447,403.385,133.773,3.769,3.785,79.285,3.058,0.906944,-50.367,1.04694,1.05139
25119,24.719,19.504,27.847,0,47.578,11.14,22.295,0,48.003,11.997,-5.187,-5.03,41.195,57.057,58,52.679,10.39,10.4,46.471,3.264,57.057,9.401,-5.281,70.557,183.757,33.447,403.385,133.773,3.787,3.8,79.307,3.058,0.906667,-51.7889,1.05194,1.05556
25120,24.675,19.519,27.876,0,47.593,11.155,22.31,0,48.003,11.997,-5.281,-5.03,41.149,57.1,58,52.555,10.39,10.4,46.47,3.264,57.1,9.396,-5.197,70.573,183.757,33.496,403.429,133.773,3.793,3.774,79.294,3.057,0.906667,-50.9652,1.05361,1.04833
25121,24.661,19.563,27.942,0,47.563,11.169,22.324,0,48.003,11.997,-5.212,-5.03,41.126,57.176,58,52.399,10.388,10.4,46.515,3.264,57.176,9.402,-5.169,70.557,183.757,33.48,403.559,133.773,3.793,3.744,79.258,3.058,0.906667,-50.6906,1.05361,1.04
25122,24.661,19.563,27.942,0,47.52,11.169,22.339,0,48.003,11.997,-5.169,-5.03,41.101,57.237,58,52.154,10.387,10.4,46.56,3.263,57.237,9.404,-5.049,70.573,183.757,33.496,403.516,133.773,3.787,3.695,79.191,3.056,0.906389,-49.5138,1.05194,1.02639
25123,24.675,19.563,27.942,0,47.52,11.169,22.339,0,48.003,11.997,-5.049,-5.03,41.098,57.284,58,52.019,10.387,10.4,46.561,3.263,57.284,9.404,-4.959,70.557,183.757,33.48,403.472,133.773,3.776,3.667,79.117,3.057,0.906389,-48.6312,1.04889,1.01861
25124,24.705,19.578,27.971,0,47.439,11.184,22.368,0,48.003,11.997,-4.912,-5.03,41.119,57.266,58,52.08,10.387,10.4,46.562,3.262,57.266,9.399,-4.727,70.573,183.757,33.48,403.472,133.773,3.754,3.678,79.067,3.056,0.906111,-46.356,1.04278,1.02167
25125,24.734,19.578,27.971,0,47.439,11.184,22.368,0,48.003,11.997,-4.727,-5.03,41.175,57.201,58,52.225,10.386,10.4,46.607,3.262,57.219,9.353,-4.637,70.573,183.757,33.48,403.472,133.773,3.728,3.707,79.061,3.055,0.906111,-45.4734,1.03556,1.02972
25126,24.763,19.578,27.971,0,47.454,11.184,22.368,0,48.003,11.997,-4.637,-5.03,41.24,57.169,58,52.384,10.385,10.4,46.654,3.262,57.169,9.349,-4.716,70.573,183.757,33.496,403.472,133.773,3.709,3.739,79.09,3.056,0.906111,-46.2482,1.03028,1.03861
25127,24.792,19.592,28,0,47.454,11.199,22.397,0,48.003,11.997,-4.763,-5.03,41.337,57.219,58,52.236,10.385,10.4,46.655,3.262,57.219,9.364,-4.763,70.573,183.757,33.48,403.472,133.773,3.704,3.709,79.096,3.055,0.906111,-46.7091,1.02889,1.03028
25128,24.814,19.607,28.015,0,47.41,11.199,22.412,0,48.003,11.997,-4.763,-5.03,41.337,57.397,58,51.708,10.385,10.4,46.655,3.258,57.397,9.355,-4.894,70.573,183.757,33.48,403.472,133.773,3.703,3.6,79.017,3.052,0.905,-47.9937,1.02861,1
25129,24.814,19.607,28.015,0,47.314,11.199,22.412,0,48.003,11.997,-4.894,-5.03,41.359,57.628,58,51.014,10.384,10.4,46.7,3.255,57.628,9.346,-4.984,70.557,183.757,33.496,403.472,133.773,3.691,3.458,78.854,3.049,0.904167,-48.8763,1.02528,0.960556
25130,24.829,19.636,28.044,0,47.212,11.213,22.463,0,48.003,11.997,-4.98,-5.03,41.379,57.791,58,50.528,10.382,10.4,46.792,3.26,57.791,9.34,-4.98,70.573,183.757,33.48,403.559,133.773,3.653,3.365,78.665,3.053,0.905556,-48.8371,1.01472,0.934722
25131,24.829,19.651,28.074,0,47.102,11.228,22.463,0,48.003,11.997,-5.046,-5.03,41.373,57.813,58,50.469,10.381,10.4,46.793,3.255,57.813,9.341,-5.046,70.557,183.757,33.48,403.559,133.773,3.594,3.349,78.51,3.049,0.904167,-49.4844,0.998333,0.930278
25132,24.792,19.666,28.11,0,47.058,11.243,22.493,0,48.003,11.997,-5.169,-5.03,41.349,57.52,58,51.357,10.381,10.4,46.838,3.256,57.52,9.334,-5.219,70.557,183.675,33.496,403.559,133.724,3.479,3.527,78.483,3.049,0.904444,-51.1809,0.966389,0.979722
25133,24.778,19.702,28.14,0,47.087,11.243,22.507,0,48.003,11.997,-5.219,-5.03,41.314,57.31,58,51.845,10.38,10.4,46.884,3.256,57.357,9.352,-5.071,70.557,183.594,33.48,403.516,133.724,3.452,3.625,78.609,3.049,0.904444,-49.7295,0.958889,1.00694
25134,24.763,19.666,28.11,0,47.271,11.243,22.493,0,48.003,11.997,-5.136,-5.03,41.29,57.219,58,52.262,10.381,10.4,46.844,3.258,57.219,9.345,-5.136,70.557,183.61,33.496,403.559,133.724,3.463,3.711,78.784,3.051,0.905,-50.367,0.961944,1.03083
25135,24.749,19.666,28.11,0,47.351,11.243,22.493,0,48.003,11.997,-5.136,-5.03,41.29,57.219,58,52.266,10.381,10.4,46.844,3.255,57.219,9.359,-5.169,70.671,183.594,33.48,403.559,133.724,3.494,3.708,78.926,3.048,0.904167,-50.6906,0.970556,1.03
25136,24.749,19.666,28.11,0,47.395,11.243,22.493,0,48.003,11.997,-5.169,-5.03,41.261,57.368,58,51.821,10.381,10.4,46.847,3.254,57.368,9.355,-5.02,70.671,183.822,33.48,403.559,133.724,3.547,3.618,78.969,3.047,0.903889,-49.2294,0.985278,1.005
