time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25137,24.763,19.702,28.14,0,47.351,11.265,22.507,0,48.003,11.997,-4.894,-5.03,41.287,57.567,58,51.385,10.38,10.4,46.894,3.251,57.516,9.383,-4.894,70.671,183.838,33.496,403.559,133.724,3.588,3.528,78.916,3.045,0.903056,-47.9937,0.996667,0.98
25138,24.778,19.702,28.14,0,47.351,11.265,22.507,0,48.003,11.997,-4.894,-5.03,41.287,57.715,58,50.788,10.38,10.4,46.894,3.25,57.715,9.377,-4.919,70.671,183.838,33.48,403.559,133.74,3.597,3.408,78.773,3.044,0.902778,-48.2389,0.999167,0.946667
25139,24.792,19.717,28.169,0,47.183,11.265,22.522,0,48.003,11.997,-4.962,-5.03,41.319,57.751,58,50.685,10.379,10.4,46.942,3.247,57.751,9.367,-4.962,70.671,183.838,33.48,403.689,133.724,3.582,3.384,78.633,3.041,0.901944,-48.6606,0.995,0.94
25140,24.778,19.731,28.198,0,47.131,11.279,22.551,0,48.003,11.997,-4.962,-5.03,41.319,57.671,58,50.928,10.379,10.4,46.942,3.245,57.671,9.358,-5.132,70.671,183.838,33.496,403.689,133.724,3.542,3.431,78.559,3.039,0.901389,-50.3277,0.983889,0.953056
25141,24.763,19.761,28.213,0,47.153,11.294,22.566,0,48.003,11.997,-5.111,-5.03,41.298,57.494,58,51.466,10.378,10.4,46.988,3.242,57.494,9.359,-5.122,70.573,183.838,33.496,403.733,133.724,3.516,3.535,78.582,3.035,0.900556,-50.2297,0.976667,0.981944
25142,24.763,19.775,28.242,0,47.212,11.309,22.595,0,48.003,11.997,-5.122,-5.03,41.281,57.31,58,51.889,10.377,10.4,47.034,3.241,57.31,9.37,-5.006,70.573,183.838,33.48,403.733,133.724,3.498,3.618,78.675,3.034,0.900278,-49.0921,0.971667,1.005
25143,24.778,19.79,28.271,0,47.285,11.309,22.617,0,48.003,11.997,-5.053,-5.03,41.298,57.227,58,52.274,10.374,10.4,47.127,3.239,57.227,9.368,-5.053,70.573,183.838,33.496,403.733,133.724,3.508,3.694,78.811,3.032,0.899722,-49.553,0.974444,1.02611
25144,24.778,19.79,28.271,0,47.366,11.309,22.632,0,48.003,11.997,-4.995,-5.03,41.302,57.198,58,52.365,10.374,10.4,47.129,3.24,57.198,9.367,-5.027,70.573,183.822,33.48,403.733,133.724,3.54,3.713,78.933,3.033,0.9,-49.298,0.983333,1.03139
25145,24.778,19.79,28.271,0,47.41,11.309,22.632,0,48.003,11.997,-4.98,-5.03,41.311,57.237,58,52.25,10.374,10.4,47.132,3.238,57.237,9.339,-4.98,70.671,183.838,33.48,403.689,133.724,3.571,3.688,79.006,3.032,0.899444,-48.8371,0.991944,1.02444
25146,24.792,19.805,28.308,0,47.424,11.323,22.646,0,48.003,11.997,-4.952,-5.03,41.337,57.277,58,52.137,10.373,10.4,47.178,3.236,57.277,9.346,-4.933,70.671,183.822,33.48,403.689,133.74,3.614,3.663,79.033,3.029,0.898889,-48.3762,1.00389,1.0175
25147,24.814,19.819,28.308,0,47.424,11.323,22.646,0,48.003,11.997,-4.988,-5.03,41.342,57.292,58,52.099,10.373,10.4,47.181,3.239,57.292,9.339,-4.988,70.671,183.838,33.496,403.646,133.724,3.646,3.659,79.036,3.032,0.899722,-48.9156,1.01278,1.01639
25148,24.829,19.834,28.337,0,47.41,11.338,22.676,0,48.003,11.997,-4.93,-5.03,41.359,57.317,58,52.033,10.373,10.4,47.184,3.239,57.317,9.347,-4.966,70.671,183.675,33.447,403.559,133.724,3.674,3.645,79.008,3.032,0.899722,-48.6998,1.02056,1.0125
25149,24.829,19.819,28.323,0,47.38,11.323,22.661,0,48.003,11.997,-4.966,-5.03,41.374,57.397,58,51.797,10.372,10.4,47.231,3.239,57.397,9.336,-5.006,70.671,183.675,33.447,403.559,133.74,3.678,3.598,78.953,3.032,0.899722,-49.0921,1.02167,0.999444
25150,24.844,19.819,28.323,0,47.3,11.323,22.661,0,48.003,11.997,-5.013,-5.03,41.379,57.52,58,51.43,10.373,10.4,47.19,3.235,57.52,9.336,-4.97,70.671,183.675,33.447,403.559,133.724,3.672,3.521,78.849,3.029,0.898611,-48.7391,1.02,0.978056
25151,24.858,19.834,28.352,0,47.241,11.338,22.676,0,48.003,11.997,-4.97,-5.03,41.396,57.603,58,51.187,10.373,10.4,47.193,3.232,57.603,9.333,-4.803,70.671,183.675,33.447,403.559,133.724,3.643,3.469,78.732,3.026,0.897778,-47.1013,1.01194,0.963611
25152,24.858,19.834,28.352,0,47.168,11.338,22.676,0,48.003,11.997,-4.857,-5.03,41.444,57.671,58,50.983,10.372,10.4,47.242,3.231,57.671,9.341,-4.937,70.605,183.675,33.447,403.646,133.724,3.604,3.427,78.614,3.024,0.8975,-48.4154,1.00111,0.951944
25153,24.873,19.834,28.352,0,47.117,11.338,22.676,0,48.003,11.997,-4.857,-5.03,41.444,57.671,58,50.986,10.372,10.4,47.242,3.226,57.671,9.337,-5.046,70.605,183.675,33.447,403.646,133.724,3.563,3.424,78.528,3.02,0.896111,-49.4844,0.989722,0.951111
25154,24.873,19.871,28.381,0,47.087,11.353,22.705,0,48.003,11.997,-4.991,-5.03,41.45,57.643,58,51.053,10.37,10.4,47.292,3.221,57.65,9.337,-4.991,70.605,183.675,33.447,403.689,133.724,3.515,3.432,78.481,3.015,0.894722,-48.945,0.976389,0.953333
25155,24.888,19.9,28.425,0,47.087,11.367,22.734,0,48.003,11.997,-4.886,-5.03,41.486,57.603,58,51.197,10.369,10.4,47.382,3.218,57.603,9.34,-4.886,70.605,183.675,33.48,403.646,133.724,3.476,3.457,78.476,3.012,0.893889,-47.9153,0.965556,0.960278
25156,24.902,19.9,28.425,0,47.102,11.367,22.734,0,48.003,11.997,-4.847,-5.03,41.52,57.548,58,51.363,10.369,10.4,47.385,3.216,57.548,9.317,-4.836,70.671,183.675,33.48,403.559,133.724,3.456,3.489,78.503,3.01,0.893333,-47.425,0.96,0.969167
25157,24.917,19.929,28.455,0,47.131,11.382,22.764,0,48.003,11.997,-4.912,-5.03,41.544,57.509,58,51.486,10.368,10.4,47.433,3.217,57.509,9.342,-4.912,70.671,183.675,33.48,403.602,133.724,3.447,3.514,78.555,3.011,0.893611,-48.1703,0.9575,0.976111
25158,24.932,19.944,28.491,0,47.168,11.396,22.8,0,48.003,11.997,-4.865,-5.03,41.565,57.487,58,51.555,10.367,10.4,47.48,3.215,57.487,9.349,-4.908,70.671,183.675,33.447,403.559,133.724,3.449,3.526,78.606,3.01,0.893056,-48.131,0.958056,0.979444
25159,24.998,19.944,28.491,0,47.197,11.396,22.8,0,48.003,11.997,-4.731,-5.03,41.62,57.527,58,51.441,10.366,10.4,47.529,3.215,57.527,9.354,-4.756,70.671,183.675,33.447,403.602,133.724,3.481,3.503,78.659,3.009,0.893056,-46.6404,0.966944,0.973056
25160,25.012,19.958,28.521,0,47.168,11.396,22.8,0,48.003,11.997,-4.756,-5.03,41.66,57.635,58,51.117,10.367,10.4,47.486,3.214,57.635,9.355,-4.818,70.671,183.675,33.447,403.559,133.724,3.494,3.437,78.614,3.008,0.892778,-47.2484,0.970556,0.954722
25161,25.042,19.958,28.521,0,47.168,11.411,22.815,0,48.003,11.997,-4.879,-5.03,41.681,57.784,58,50.673,10.366,10.4,47.534,3.214,57.784,9.347,-4.713,70.671,183.675,33.447,403.733,133.74,3.494,3.348,78.51,3.008,0.892778,-46.2187,0.970556,0.93
25162,25.071,19.958,28.535,0,47.029,11.411,22.83,0,48.003,11.997,-4.713,-5.03,41.732,57.921,58,50.262,10.366,10.4,47.537,3.215,57.921,9.335,-4.669,70.671,183.675,33.447,403.733,133.724,3.475,3.268,78.367,3.009,0.893056,-45.7872,0.965278,0.907778
25163,25.1,19.958,28.535,0,46.934,11.411,22.83,0,48.003,11.997,-4.669,-5.03,41.783,57.982,58,50.081,10.366,10.4,47.541,3.218,57.982,9.352,-4.727,70.671,183.675,33.447,403.689,133.74,3.434,3.234,78.237,3.011,0.893889,-46.356,0.953889,0.898333
25164,25.1,19.973,28.535,0,46.89,11.411,22.83,0,48.003,11.997,-4.727,-5.03,41.832,57.968,58,50.125,10.366,10.4,47.545,3.22,57.968,9.292,-4.879,70.671,183.675,33.447,403.689,133.74,3.377,3.245,78.153,3.013,0.894444,-47.8466,0.938056,0.901389
25165,25.144,19.973,28.535,0,46.89,11.411,22.83,0,48.003,11.997,-4.839,-5.03,41.856,57.863,58,50.441,10.366,10.4,47.549,3.225,57.863,9.3,-4.774,70.671,183.675,33.447,403.689,133.724,3.329,3.316,78.146,3.019,0.895833,-46.8169,0.924722,0.921111
25166,25.181,19.973,28.535,0,46.934,11.411,22.83,0,48.003,11.997,-4.774,-5.03,41.911,57.729,58,50.844,10.366,10.4,47.553,3.242,57.729,9.304,-4.756,70.671,183.675,33.48,403.689,133.724,3.301,3.411,78.233,3.034,0.900556,-46.6404,0.916944,0.9475
25167,25.21,19.988,28.564,0,47.014,11.426,22.859,0,48.003,11.997,-4.749,-5.03,41.959,57.646,58,51.096,10.366,10.4,47.557,3.238,57.646,9.309,-4.753,70.671,183.675,33.48,403.689,133.74,3.3,3.457,78.342,3.031,0.899444,-46.611,0.916667,0.960278
25168,25.225,19.988,28.564,0,47.058,11.426,22.859,0,48.003,11.997,-4.753,-5.03,42.006,57.646,58,51.13,10.365,10.4,47.604,3.237,57.635,9.334,-4.767,70.605,183.675,33.48,403.819,133.724,3.322,3.463,78.432,3.03,0.899167,-46.7483,0.922778,0.961944
25169,25.239,19.988,28.564,0,47.073,11.426,22.859,0,48.003,11.997,-4.908,-5.03,42.068,57.7,58,50.936,10.365,10.4,47.611,3.236,57.7,9.329,-4.876,70.605,183.675,33.48,403.776,133.74,3.352,3.424,78.473,3.029,0.898889,-47.8172,0.931111,0.951111
25170,25.254,20.017,28.594,0,47.073,11.448,22.874,0,48.003,11.997,-4.908,-5.03,42.068,57.787,58,50.677,10.365,10.4,47.611,3.239,57.787,9.328,-4.944,70.605,183.675,33.48,403.819,133.74,3.368,3.374,78.47,3.031,0.899722,-48.4841,0.935556,0.937222
25171,25.269,20.017,28.594,0,47.058,11.448,22.888,0,48.003,11.997,-4.995,-5.03,42.087,57.813,58,50.605,10.363,10.4,47.663,3.241,57.813,9.333,-5.02,70.671,183.675,33.447,403.646,133.724,3.383,3.362,78.425,3.033,0.900278,-49.2294,0.939722,0.933889
25172,25.269,20.017,28.594,0,47.058,11.448,22.888,0,48.003,11.997,-5.02,-5.03,42.101,57.813,58,50.605,10.363,10.4,47.667,3.241,57.813,9.333,-5.02,70.671,183.675,33.447,403.646,133.724,3.383,3.362,78.425,3.033,0.900278,-49.2294,0.939722,0.933889
25173,25.239,20.002,28.579,0,47.073,11.426,22.859,0,48.003,11.997,-5.031,-5.03,42.103,57.643,58,51.12,10.365,10.4,47.626,3.244,57.643,9.327,-5.179,70.671,183.675,33.447,403.602,133.643,3.387,3.468,78.51,3.036,0.901111,-50.7886,0.940833,0.963333
25174,25.239,20.017,28.608,0,47.102,11.448,22.888,0,48.003,11.997,-5.179,-5.03,42.07,57.643,58,51.12,10.363,10.4,47.675,3.244,57.643,9.327,-5.179,70.671,183.675,33.447,403.602,133.643,3.387,3.468,78.51,3.036,0.901111,-50.7886,0.940833,0.963333
25175,25.225,20.002,28.579,0,47.153,11.448,22.888,0,48.003,11.997,-5.114,-5.03,42.043,57.603,58,51.243,10.365,10.4,47.633,3.247,57.603,9.378,-5.038,70.671,183.675,33.447,403.602,133.643,3.422,3.495,78.621,3.038,0.901944,-49.4059,0.950556,0.970833
25176,25.225,20.002,28.579,0,47.183,11.426,22.874,0,48.003,11.997,-5.038,-5.03,42.038,57.671,58,51.094,10.365,10.4,47.639,3.247,57.671,9.362,-5.006,70.671,183.675,33.447,403.602,133.659,3.445,3.466,78.632,3.039,0.901944,-49.0921,0.956944,0.962778
25177,25.239,20.002,28.579,0,47.153,11.426,22.874,0,48.003,11.997,-5.006,-5.03,42.039,57.737,58,50.846,10.365,10.4,47.643,3.243,57.737,9.36,-4.995,70.671,183.675,33.447,403.559,133.659,3.458,3.412,78.591,3.035,0.900833,-48.9842,0.960556,0.947778
25178,25.225,20.002,28.594,0,47.153,11.426,22.874,0,48.003,11.997,-4.995,-5.03,42.048,57.802,58,50.652,10.365,10.4,47.647,3.241,57.802,9.359,-5.02,70.671,183.675,33.447,403.602,133.659,3.461,3.372,78.526,3.034,0.900278,-49.2294,0.961389,0.936667
25179,25.239,20.032,28.608,0,47.087,11.448,22.888,0,48.003,11.997,-4.988,-5.03,42.053,57.787,58,50.699,10.363,10.4,47.698,3.239,57.787,9.352,-4.988,70.671,183.675,33.48,403.602,133.659,3.458,3.379,78.474,3.031,0.899722,-48.9156,0.960556,0.938611
25180,25.21,20.032,28.623,0,47.073,11.448,22.888,0,48.003,11.997,-4.988,-5.03,42.053,57.737,58,50.852,10.363,10.4,47.698,3.236,57.737,9.354,-5.245,70.671,183.675,33.496,403.602,133.659,3.442,3.406,78.454,3.028,0.898889,-51.4359,0.956111,0.946111
25181,25.181,20.054,28.66,0,47.087,11.462,22.917,0,48.003,11.997,-5.245,-5.03,42.015,57.653,58,51.104,10.363,10.4,47.702,3.236,57.653,9.354,-5.313,70.671,183.675,33.496,403.602,133.659,3.431,3.457,78.479,3.028,0.898889,-52.1027,0.953056,0.960278
25182,25.159,20.054,28.66,0,47.117,11.462,22.917,0,48.003,11.997,-5.299,-5.03,41.963,57.581,58,51.324,10.362,10.4,47.753,3.235,57.581,9.353,-5.161,70.671,183.675,33.496,403.559,133.659,3.427,3.5,78.531,3.028,0.898611,-50.6121,0.951944,0.972222
25183,25.159,20.068,28.66,0,47.153,11.462,22.917,0,48.003,11.997,-5.013,-5.03,41.943,57.53,58,51.479,10.362,10.4,47.757,3.236,57.53,9.319,-5.013,70.671,183.675,33.496,403.602,133.659,3.438,3.532,78.594,3.028,0.898889,-49.1607,0.955,0.981111
25184,25.195,20.068,28.66,0,47.197,11.462,22.917,0,48.003,11.997,-5.013,-5.03,41.943,57.509,58,51.546,10.362,10.4,47.757,3.232,57.509,9.322,-4.782,70.671,183.675,33.48,403.602,133.643,3.457,3.542,78.655,3.025,0.897778,-46.8954,0.960278,0.983889
25185,25.225,20.068,28.66,0,47.212,11.462,22.917,0,48.003,11.997,-4.76,-5.03,42.041,57.541,58,51.452,10.362,10.4,47.766,3.231,57.541,9.324,-4.76,70.671,183.675,33.496,403.602,133.643,3.476,3.521,78.681,3.024,0.8975,-46.6797,0.965556,0.978056
25186,25.254,20.068,28.66,0,47.197,11.462,22.932,0,48.003,11.997,-4.901,-5.03,42.073,57.751,58,50.826,10.362,10.4,47.77,3.228,57.751,9.329,-4.962,70.671,183.675,33.333,403.602,133.659,3.501,3.394,78.573,3.021,0.896667,-48.6606,0.9725,0.942778
25187,25.254,20.068,28.674,0,47.073,11.462,22.932,0,48.003,11.997,-4.962,-5.03,42.088,57.827,58,50.6,10.362,10.4,47.774,3.226,57.827,9.325,-5.071,70.671,183.675,33.333,403.516,133.643,3.495,3.346,78.469,3.019,0.896111,-49.7295,0.970833,0.929444
25188,25.254,20.068,28.674,0,47.073,11.477,22.932,0,45.3,9.141,-5.071,-5.03,42.075,57.827,58,50.6,10.362,10.4,47.778,3.226,57.827,9.325,-5.071,70.671,183.675,33.333,403.516,133.643,3.495,3.346,78.469,3.019,0.896111,-49.7295,0.970833,0.929444
25189,25.254,20.112,28.733,0,47.043,11.477,22.947,0,30.593,0,-5.024,-5.03,42.077,57.711,58,50.953,10.361,10.4,47.827,3.228,57.711,9.324,-5.049,70.719,183.675,33.447,403.602,133.643,3.427,3.418,78.388,3.02,0.896667,-49.5138,0.951944,0.949444
25190,25.254,20.112,28.733,0,47.043,11.492,22.983,0,18.567,0,-5.049,-5.03,42.074,57.711,58,50.953,10.36,10.4,47.875,3.228,57.711,9.324,-5.049,70.719,183.675,33.447,403.602,133.643,3.427,3.418,78.388,3.02,0.896667,-49.5138,0.951944,0.949444
25191,25.239,20.112,28.733,0,47.058,11.492,22.983,0,6.379,0,-5.093,-5.03,42.064,57.585,58,51.337,10.36,10.4,47.879,3.222,57.585,9.328,-5.093,70.719,183.675,33.48,403.602,133.659,3.417,3.49,78.445,3.015,0.895,-49.9453,0.949167,0.969444
25192,25.254,20.142,28.748,0,47.168,11.506,23.013,0,0,0,-5.038,-5.03,42.065,57.48,58,51.655,10.359,10.4,47.927,3.211,57.48,9.339,-4.999,70.719,183.675,33.48,403.776,133.659,3.437,3.542,78.597,3.005,0.891944,-49.0234,0.954722,0.983889
25193,25.239,20.142,28.777,0,47.197,11.521,23.027,0,0,0,-4.999,-5.03,42.072,57.494,58,51.615,10.359,10.4,47.931,3.212,57.494,9.316,-5.049,70.719,183.675,33.333,403.646,133.659,3.462,3.535,78.645,3.005,0.892222,-49.5138,0.961667,0.981944
25194,25.239,20.156,28.792,0,47.197,11.521,23.042,0,0,0,-4.97,-5.03,42.067,57.541,58,51.478,10.358,10.4,47.984,3.211,57.541,9.361,-5.017,70.719,183.675,33.333,403.516,133.659,3.483,3.506,78.658,3.004,0.891944,-49.2,0.9675,0.973889
25195,25.254,20.156,28.792,0,47.183,11.521,23.042,0,0,0,-4.97,-5.03,42.067,57.581,58,51.362,10.358,10.4,47.984,3.21,57.581,9.359,-4.952,70.671,183.675,33.333,403.516,133.643,3.497,3.481,78.643,3.004,0.891667,-48.5625,0.971389,0.966944
25196,25.269,20.156,28.792,0,47.183,11.521,23.042,0,0,0,-4.962,-5.03,42.109,57.556,58,51.442,10.358,10.4,47.993,3.208,57.556,9.347,-4.962,70.671,183.675,33.333,403.559,133.659,3.504,3.497,78.636,3.002,0.891111,-48.6606,0.973333,0.971389
25197,25.269,20.142,28.762,0,47.212,11.506,23.027,0,0,0,-4.908,-5.03,42.133,57.451,58,51.762,10.359,10.4,47.954,3.21,57.451,9.353,-4.908,70.671,183.675,33.333,403.516,133.643,3.504,3.563,78.676,3.004,0.891667,-48.131,0.973333,0.989722
25198,25.298,20.142,28.777,0,47.256,11.521,23.027,0,0,0,-4.908,-5.03,42.133,57.342,58,52.035,10.359,10.4,47.954,3.221,57.342,9.354,-4.836,70.671,183.675,33.333,403.559,133.643,3.515,3.628,78.755,3.014,0.894722,-47.425,0.976389,1.00778
25199,25.313,20.142,28.777,0,47.3,11.521,23.027,0,0,0,-4.836,-5.03,42.167,57.328,58,52.137,10.359,10.4,47.959,3.237,57.328,9.354,-4.908,70.671,183.675,33.333,403.516,133.724,3.538,3.666,78.844,3.029,0.899167,-48.131,0.982778,1.01833
25200,25.313,20.142,28.777,0,47.336,11.521,23.027,0,0,0,-4.886,-5.03,42.19,57.404,58,51.912,10.359,10.4,47.963,3.236,57.404,9.358,-4.912,70.671,183.675,33.333,403.516,133.724,3.57,3.618,78.88,3.028,0.898889,-48.1703,0.991667,1.005
25201,25.364,20.156,28.806,0,47.285,11.521,23.057,0,0,0,-4.72,-5.03,42.267,57.552,58,51.467,10.359,10.4,47.97,3.227,57.552,9.345,-4.72,70.671,183.675,33.333,403.255,133.724,3.59,3.521,78.824,3.02,0.896389,-46.2874,0.997222,0.978056
25202,25.408,20.171,28.806,0,47.227,11.536,23.057,0,0,0,-4.72,-5.03,42.267,57.682,58,51.083,10.359,10.4,47.97,3.22,57.682,9.292,-4.637,70.671,183.675,33.333,403.255,133.724,3.594,3.436,78.696,3.013,0.894444,-45.4734,0.998333,0.954444
25203,25.466,20.186,28.843,0,47.131,11.536,23.071,0,0,0,-4.532,-5.03,42.446,57.726,58,50.957,10.357,10.4,48.07,3.208,57.726,9.293,-4.438,70.671,183.675,33.333,403.299,133.724,3.574,3.397,78.559,3.001,0.891111,-43.5219,0.992778,0.943611
25204,25.496,20.2,28.872,0,47.087,11.55,23.086,0,0,0,-4.532,-5.03,42.446,57.686,58,51.079,10.357,10.4,48.07,3.198,57.686,9.292,-4.662,70.671,183.675,33.496,403.255,133.724,3.537,3.413,78.477,2.992,0.888333,-45.7186,0.9825,0.948056
25205,25.51,20.237,28.901,0,47.073,11.55,23.115,0,0,0,-4.691,-5.03,42.506,57.592,58,51.365,10.356,10.4,48.118,3.196,57.592,9.3,-4.843,70.671,183.675,33.48,403.299,133.724,3.509,3.469,78.458,2.99,0.887778,-47.4936,0.974722,0.963611
25206,25.547,20.251,28.931,0,47.087,11.565,23.145,0,0,0,-4.785,-5.03,42.569,57.512,58,51.607,10.354,10.4,48.214,3.194,57.512,9.296,-4.785,70.671,183.675,33.496,403.342,133.724,3.478,3.515,78.486,2.988,0.887222,-46.9248,0.966111,0.976389
25207,25.576,20.281,28.96,0,47.117,11.58,23.167,0,0,0,-4.731,-5.03,42.622,57.595,58,51.36,10.353,10.4,48.263,3.19,57.595,9.313,-4.778,70.671,183.594,33.333,403.255,133.724,3.465,3.462,78.523,2.984,0.886111,-46.8562,0.9625,0.961667
25208,25.605,20.281,28.96,0,47.117,11.58,23.167,0,0,0,-4.778,-5.03,42.666,57.595,58,51.36,10.353,10.4,48.268,3.19,57.595,9.313,-4.778,70.671,183.594,33.333,403.255,133.724,3.465,3.462,78.523,2.984,0.886111,-46.8562,0.9625,0.961667
25209,25.591,20.266,28.931,0,47,11.58,23.145,0,0,0,-4.995,-5.03,42.664,57.939,58,50.331,10.353,10.4,48.229,3.197,57.939,9.297,-5.053,70.671,183.594,33.333,403.255,133.724,3.442,3.263,78.324,2.991,0.888056,-49.553,0.956111,0.906389
25210,25.591,20.266,28.931,0,47,11.58,23.145,0,0,0,-5.053,-5.03,42.649,57.997,58,50.16,10.354,10.4,48.235,3.2,57.997,9.294,-5.06,70.671,183.757,33.333,403.255,133.724,3.407,3.232,78.208,2.993,0.888889,-49.6216,0.946389,0.897778
25211,25.576,20.251,28.931,0,46.875,11.565,23.13,0,0,0,-5.06,-5.03,42.647,57.968,58,50.248,10.354,10.4,48.24,3.2,57.968,9.297,-5.118,70.671,183.757,33.333,403.385,133.724,3.36,3.25,78.139,2.994,0.888889,-50.1904,0.933333,0.902778
25212,25.576,20.251,28.931,0,46.875,11.565,23.13,0,0,0,-5.118,-5.03,42.63,57.878,58,50.521,10.355,10.4,48.2,3.198,57.878,9.293,-5.1,70.671,183.757,33.333,403.429,133.724,3.328,3.302,78.129,2.992,0.888333,-50.0139,0.924444,0.917222
25213,25.576,20.251,28.931,0,46.89,11.565,23.13,0,0,0,-5.1,-5.03,42.616,57.831,58,50.662,10.355,10.4,48.206,3.196,57.831,9.336,-4.973,70.671,183.757,33.333,403.385,133.724,3.297,3.328,78.156,2.989,0.887778,-48.7685,0.915833,0.924444
25214,25.591,20.237,28.901,0,46.904,11.565,23.145,0,0,0,-4.973,-5.03,42.631,57.863,58,50.563,10.355,10.4,48.211,3.192,57.863,9.333,-4.995,70.671,183.757,33.333,403.385,133.643,3.283,3.305,78.177,2.986,0.886667,-48.9842,0.911944,0.918056
25215,25.591,20.251,28.931,0,46.904,11.565,23.145,0,0,0,-4.995,-5.03,42.639,57.925,58,50.38,10.356,10.4,48.173,3.189,57.925,9.329,-5.017,70.671,183.757,33.333,403.385,133.659,3.279,3.265,78.169,2.983,0.885833,-49.2,0.910833,0.906944
25216,25.605,20.266,28.931,0,46.89,16.34,23.145,0,0,0,-5.017,-5.03,42.648,57.925,58,50.382,10.355,10.4,48.222,3.186,57.925,9.366,-4.912,70.671,183.757,33.333,403.472,133.659,3.273,3.263,78.158,2.981,0.885,-48.1703,0.909167,0.906389
25217,25.605,20.281,28.96,0,46.919,22.917,23.181,0,0,0,-5.158,-5.03,42.658,57.802,58,50.655,10.354,10.4,48.276,3.181,57.834,9.353,-5.158,70.671,183.757,33.333,403.516,133.659,3.267,3.312,78.195,2.976,0.883611,-50.5827,0.9075,0.92
25218,25.576,20.281,28.96,0,46.97,28.564,23.181,0,0,0,-5.306,-5.03,42.612,57.679,58,51.125,10.354,10.4,48.28,3.178,57.679,9.354,-5.306,70.671,183.757,33.333,403.559,133.659,3.27,3.403,78.288,2.973,0.882778,-52.0341,0.908333,0.945278
25219,25.562,20.281,28.96,0,47.043,34.116,23.181,0,0,0,-5.216,-5.03,42.586,57.559,58,51.484,10.354,10.4,48.285,3.18,57.559,9.361,-5.216,70.671,183.757,33.333,403.516,133.659,3.296,3.477,78.405,2.975,0.883333,-51.1515,0.915556,0.965833
25220,25.562,20.281,28.975,0,47.117,39.441,23.181,0,0,0,-4.966,-5.03,42.594,57.444,58,51.836,10.354,10.4,48.289,3.186,57.444,9.372,-4.966,70.671,183.757,33.431,403.516,133.659,3.325,3.554,78.547,2.981,0.885,-48.6998,0.923611,0.987222
25221,25.591,20.281,28.975,0,47.197,44.934,23.181,0,0,0,-4.876,-5.03,42.618,57.48,58,51.731,10.354,10.4,48.294,3.207,57.48,9.339,-4.792,70.671,183.561,33.447,403.516,133.724,3.425,3.553,78.739,3,0.890833,-46.9935,0.951389,0.986944
25222,25.635,20.295,28.975,0,47.241,50.889,23.181,0,0,0,-4.792,-5.03,42.656,57.552,58,51.518,10.354,10.4,48.299,3.213,57.552,9.337,-4.677,70.687,183.561,33.447,403.472,133.724,3.477,3.516,78.751,3.004,0.8925,-45.8657,0.965833,0.976667
25223,25.664,20.281,28.96,0,47.241,60,23.167,0,0,0,-4.659,-5.03,42.723,57.595,58,51.39,10.356,10.4,48.265,3.215,57.595,9.342,-4.677,70.671,183.561,33.447,403.559,133.74,3.499,3.494,78.739,3.008,0.893056,-45.8657,0.971944,0.970556
25224,25.693,20.237,28.931,0,47.241,60,23.13,0,0,0,-4.702,-5.03,42.825,57.567,58,51.481,10.357,10.4,48.18,3.218,57.567,9.349,-4.702,70.671,183.561,33.447,403.602,133.724,3.521,3.514,78.735,3.011,0.893889,-46.1109,0.978056,0.976111
25225,25.745,20.237,28.916,0,47.241,60,23.13,0,0,0,-4.8,-5.03,42.849,57.415,58,51.945,10.357,10.4,48.186,3.22,57.415,9.35,-4.709,70.671,183.561,33.333,403.646,133.724,3.541,3.609,78.797,3.013,0.894444,-46.1795,0.983611,1.0025
25226,25.774,20.215,28.887,0,47.3,60,23.115,0,0,0,-4.655,-5.03,42.949,57.389,58,52.022,10.358,10.4,48.151,3.22,57.389,9.337,-4.655,70.671,183.561,33.333,403.602,133.724,3.555,3.625,78.837,3.013,0.894444,-45.65,0.9875,1.00694
25227,25.803,20.2,28.872,0,47.3,60,23.086,0,0,0,-4.688,-5.03,42.996,57.418,58,51.938,10.359,10.4,48.111,3.214,57.418,9.353,-4.688,70.605,183.594,33.333,403.646,133.724,3.574,3.601,78.846,3.007,0.892778,-45.9736,0.992778,1.00028
25228,25.818,20.237,28.901,0,47.285,60,23.115,0,0,0,-4.807,-5.03,43.026,57.505,58,51.68,10.358,10.4,48.159,3.207,57.505,9.339,-4.807,70.605,183.594,33.333,403.602,133.724,3.588,3.543,78.811,3,0.890833,-47.1406,0.996667,0.984167
25229,25.833,20.237,28.901,0,47.227,60,23.115,0,0,0,-4.85,-5.03,43.051,57.686,58,51.135,10.358,10.4,48.162,3.202,57.686,9.341,-4.85,70.605,183.594,33.333,403.602,133.724,3.592,3.429,78.705,2.996,0.889444,-47.5623,0.997778,0.9525
25230,25.862,20.251,28.931,0,47.131,60,23.115,0,0,0,-4.836,-5.03,43.085,57.975,58,50.274,10.358,10.4,48.166,3.182,57.975,9.333,-4.807,70.605,183.594,33.333,403.602,133.724,3.542,3.237,78.366,2.977,0.883889,-47.1406,0.983889,0.899167
25231,25.876,20.266,28.96,0,46.904,60,23.167,0,0,0,-4.778,-5.03,43.116,58.058,58,50.024,10.357,10.4,48.213,3.177,58.058,9.321,-4.818,70.605,183.594,33.333,403.602,133.724,3.493,3.182,78.185,2.972,0.8825,-47.2484,0.970278,0.883889
25232,25.891,20.281,28.96,0,46.846,60,23.167,0,0,0,-4.818,-5.03,43.143,58.03,58,50.113,10.356,10.4,48.261,3.175,58.03,9.354,-4.886,70.671,183.61,33.333,403.602,133.724,3.431,3.197,78.064,2.97,0.881944,-47.9153,0.953056,0.888056
25233,25.913,20.295,28.989,0,46.816,60,23.196,0,0,0,-4.926,-5.03,43.181,57.91,58,50.475,10.355,10.4,48.313,3.175,57.91,9.343,-4.926,70.687,183.594,33.333,403.602,133.724,3.35,3.27,78.021,2.97,0.881944,-48.3076,0.930556,0.908333
25234,25.928,20.281,28.96,0,46.846,60,23.196,0,0,0,-4.933,-5.03,43.192,57.715,58,51.059,10.355,10.4,48.317,3.178,57.715,9.354,-4.937,70.671,183.594,33.333,403.559,133.724,3.267,3.39,78.143,2.973,0.882778,-48.4154,0.9075,0.941667
25235,25.942,20.281,28.96,0,46.948,60,23.181,0,0,0,-4.753,-5.03,43.251,57.643,58,51.277,10.356,10.4,48.283,3.184,57.643,9.366,-4.861,70.671,183.594,33.333,403.559,133.724,3.261,3.44,78.255,2.979,0.884444,-47.6701,0.905833,0.955556
25236,25.972,20.266,28.945,0,47.029,60,23.167,0,0,0,-4.778,-5.03,43.285,57.585,58,51.454,10.357,10.4,48.243,3.189,57.585,9.37,-4.778,70.605,183.594,33.333,403.602,133.724,3.276,3.48,78.373,2.984,0.885833,-46.8562,0.91,0.966667
25237,26.001,20.251,28.931,0,47.087,60,23.13,0,0,0,-4.807,-5.03,43.322,57.548,58,51.565,10.359,10.4,48.158,3.194,57.548,9.373,-4.807,70.605,183.594,33.333,403.559,133.724,3.312,3.507,78.491,2.989,0.887222,-47.1406,0.92,0.974167
25238,26.074,20.186,28.857,0,47.212,60,23.071,0,0,0,-4.633,-5.03,43.379,57.454,58,51.854,10.36,10.4,48.12,3.201,57.454,9.37,-4.395,70.605,183.594,33.333,403.516,133.74,3.386,3.572,78.694,2.996,0.889167,-43.1002,0.940556,0.992222
25239,26.155,20.171,28.857,0,47.212,60,23.071,0,0,0,-4.395,-5.03,43.482,57.407,58,51.997,10.361,10.4,48.081,3.203,57.407,9.346,-4.355,70.605,183.594,33.333,403.516,133.724,3.442,3.603,78.794,2.997,0.889722,-42.708,0.956111,1.00083
25240,26.213,20.142,28.777,0,47.314,60,23.027,0,0,0,-4.355,-5.03,43.59,57.368,58,52.109,10.363,10.4,47.996,3.202,57.371,9.346,-4.308,70.605,183.594,33.285,403.516,133.724,3.483,3.624,78.876,2.997,0.889444,-42.247,0.9675,1.00667
25241,26.309,20.142,28.777,0,47.351,60,23.027,0,0,0,-4.112,-5.03,43.835,57.375,58,52.101,10.365,10.4,47.961,3.201,57.375,9.354,-4.112,70.605,183.594,33.285,403.472,133.74,3.524,3.621,78.924,2.996,0.889167,-40.3249,0.978889,1.00583
25242,26.367,20.127,28.748,0,47.366,60,23.013,0,0,0,-4.149,-5.03,43.967,57.418,58,51.974,10.366,10.4,47.921,3.2,57.418,9.355,-4.149,70.605,183.594,33.301,403.472,133.724,3.57,3.595,78.932,2.995,0.888889,-40.6878,0.991667,0.998611
25243,26.521,20.112,28.733,0,47.351,60,22.983,0,0,0,-4.297,-5.03,44.08,57.603,58,51.425,10.367,10.4,47.881,3.193,57.603,9.361,-4.17,70.605,183.594,33.301,403.429,133.74,3.604,3.478,78.817,2.988,0.886944,-40.8937,1.00111,0.966111
25244,26.58,20.112,28.733,0,47.285,60,22.983,0,0,0,-4.17,-5.03,44.206,57.679,58,51.202,10.367,10.4,47.884,3.187,57.679,9.346,-4.286,70.605,183.594,33.301,403.472,133.74,3.6,3.428,78.712,2.983,0.885278,-42.0313,1,0.952222
25245,26.646,20.142,28.762,0,47.168,60,22.983,0,0,0,-4.286,-5.03,44.319,57.722,58,51.074,10.367,10.4,47.887,3.179,57.722,9.341,-4.391,70.605,183.61,33.301,403.472,133.74,3.581,3.393,78.602,2.975,0.883056,-43.061,0.994722,0.9425
25246,26.719,20.142,28.762,0,47.102,60,23.013,0,0,0,-4.348,-5.03,44.529,57.726,58,51.066,10.366,10.4,47.937,3.174,57.726,9.345,-4.275,70.605,183.594,33.285,403.429,133.724,3.552,3.387,78.51,2.97,0.881667,-41.9234,0.986667,0.940833
25247,26.777,20.156,28.792,0,47.058,60,23.042,0,0,0,-4.416,-5.03,44.627,57.697,58,51.154,10.365,10.4,47.984,3.167,57.697,9.334,-4.416,70.605,183.61,33.301,403.385,133.724,3.509,3.398,78.443,2.964,0.879722,-43.3062,0.974722,0.943889
25248,26.829,20.156,28.792,0,47.043,60,23.042,0,0,0,-4.387,-5.03,44.725,57.679,58,51.21,10.365,10.4,47.987,3.16,57.679,9.337,-4.373,70.605,183.594,33.301,403.342,133.724,3.474,3.402,78.411,2.957,0.877778,-42.8845,0.965,0.945
25249,26.946,20.171,28.821,0,47.014,60,23.057,0,0,0,-4.474,-5.03,44.803,57.726,58,51.072,10.363,10.4,48.034,3.157,57.726,9.328,-4.311,70.573,183.594,33.301,403.342,133.724,3.428,3.372,78.355,2.955,0.876944,-42.2765,0.952222,0.936667
25250,26.99,20.171,28.821,0,47,60,23.057,0,0,0,-4.427,-5.03,45.002,57.78,58,50.91,10.363,10.4,48.041,3.16,57.78,9.327,-4.427,70.573,183.594,33.285,403.299,133.724,3.403,3.342,78.321,2.957,0.877778,-43.414,0.945278,0.928333
25251,27.056,20.171,28.821,0,46.97,60,23.071,0,0,0,-4.427,-5.03,45.002,57.881,58,50.684,10.363,10.4,48.041,3.163,57.856,9.371,-4.423,70.573,183.594,33.285,403.299,133.724,3.381,3.299,78.266,2.96,0.878611,-43.3748,0.939167,0.916389
25252,27.144,20.156,28.792,0,46.919,60,23.042,0,0,0,-4.279,-5.03,45.108,57.943,58,50.424,10.363,10.4,48.045,3.18,57.943,9.37,-4.264,70.573,183.61,33.301,403.342,133.724,3.351,3.272,78.207,2.976,0.883333,-41.8156,0.930833,0.908889
25253,27.268,20.127,28.777,0,46.904,60,23.027,0,0,0,-4.308,-5.03,45.339,57.972,58,50.339,10.366,10.4,47.964,3.197,57.972,9.368,-4.398,70.573,183.61,33.301,403.385,133.724,3.302,3.264,78.152,2.992,0.888056,-43.1296,0.917222,0.906667
25254,27.327,20.112,28.733,0,46.89,60,23.013,0,0,0,-4.398,-5.03,45.435,57.964,58,50.36,10.367,10.4,47.925,3.196,57.964,9.366,-4.178,70.605,183.594,33.301,403.385,133.724,3.273,3.268,78.154,2.991,0.887778,-40.9722,0.909167,0.907778
25255,27.407,20.083,28.689,0,46.89,60,22.947,0,0,0,-4.178,-5.03,45.564,57.972,58,50.349,10.369,10.4,47.839,3.198,57.968,9.367,-4.261,70.605,183.594,33.301,403.385,133.724,3.257,3.268,78.161,2.994,0.888333,-41.7861,0.904722,0.907778
25256,27.495,20.083,28.689,0,46.89,60,22.947,0,0,0,-4.04,-5.03,45.841,57.986,58,50.295,10.37,10.4,47.804,3.198,57.986,9.366,-4.04,70.605,183.594,33.301,403.385,133.724,3.245,3.257,78.167,2.993,0.888333,-39.6189,0.901389,0.904722
25257,27.678,20.054,28.623,0,46.904,60,22.917,0,0,0,-4.062,-5.03,45.972,57.993,58,50.274,10.372,10.4,47.717,3.194,57.993,9.37,-3.942,70.605,183.594,33.333,403.385,133.724,3.238,3.248,78.178,2.99,0.887222,-38.6578,0.899444,0.902222
25258,27.788,20.054,28.638,0,46.904,60,22.903,0,0,0,-3.942,-5.03,46.149,57.968,58,50.351,10.372,10.4,47.722,3.19,57.968,9.361,-3.856,70.605,183.61,33.333,403.385,133.74,3.239,3.26,78.192,2.986,0.886111,-37.8144,0.899722,0.905556
25259,27.861,20.017,28.608,0,46.919,60,22.888,0,0,0,-4.268,-5.03,46.447,57.957,58,50.383,10.373,10.4,47.684,3.187,57.957,9.341,-4.268,70.573,183.594,33.333,403.385,133.724,3.242,3.264,78.205,2.984,0.885278,-41.8548,0.900556,0.906667
25260,27.957,20.032,28.608,0,46.919,60,22.888,0,0,0,-4.268,-5.03,46.447,57.968,58,50.349,10.373,10.4,47.684,3.186,57.968,9.347,-4.036,70.573,183.594,33.285,403.385,133.724,3.245,3.256,78.213,2.983,0.885,-39.5796,0.901389,0.904444
25261,28,20.032,28.608,0,46.919,60,22.888,0,0,0,-4.612,-5.03,46.66,57.982,58,50.307,10.373,10.4,47.689,3.184,57.982,9.349,-4.612,70.573,183.594,33.301,403.385,133.724,3.247,3.245,78.209,2.981,0.884444,-45.2283,0.901944,0.901389
25262,28.03,20.002,28.579,0,46.919,60,22.874,0,0,0,-4.528,-5.03,46.719,57.99,58,50.285,10.374,10.4,47.648,3.181,57.99,9.348,-4.528,70.573,183.594,33.285,403.342,133.724,3.249,3.238,78.201,2.978,0.883611,-44.4045,0.9025,0.899444
25263,28.074,20.017,28.594,0,46.919,60,22.874,0,0,0,-4.901,-5.03,46.741,57.954,58,50.395,10.374,10.4,47.65,3.184,57.954,9.347,-4.586,70.573,183.594,33.285,403.429,133.724,3.255,3.263,78.2,2.981,0.884444,-44.9733,0.904167,0.906389
25264,28.088,20.017,28.594,0,46.934,60,22.874,0,0,0,-4.97,-5.03,46.818,57.896,58,50.569,10.375,10.4,47.61,3.186,57.896,9.352,-4.97,70.573,183.675,33.301,403.429,133.724,3.256,3.3,78.23,2.983,0.885,-48.7391,0.904444,0.916667
25265,28.11,19.988,28.564,0,46.97,60,22.859,0,0,0,-4.724,-5.03,46.844,57.809,58,50.833,10.375,10.4,47.614,3.186,57.809,9.354,-4.789,70.573,183.675,33.285,403.429,133.724,3.261,3.353,78.284,2.983,0.885,-46.964,0.905833,0.931389
25266,28.074,19.973,28.55,0,47.014,60,22.844,0,0,0,-5.273,-5.03,46.802,57.744,58,51.028,10.377,10.4,47.573,3.192,57.744,9.356,-5.107,70.573,183.675,33.285,403.429,133.724,3.296,3.398,78.409,2.989,0.886667,-50.0826,0.915556,0.943889
25267,28.044,19.958,28.521,0,47.073,60,22.815,0,0,0,-5.107,-5.03,46.796,57.737,58,51.051,10.377,10.4,47.577,3.19,57.737,9.356,-5.216,70.573,183.675,33.285,403.385,133.74,3.317,3.4,78.454,2.987,0.886111,-51.1515,0.921389,0.944444
25268,28.044,19.958,28.521,0,47.087,60,22.815,0,0,0,-5.183,-5.03,46.755,57.726,58,51.086,10.378,10.4,47.534,3.19,57.726,9.366,-5.147,70.573,183.675,33.301,403.385,133.724,3.338,3.407,78.491,2.987,0.886111,-50.4748,0.927222,0.946389
25269,28.015,19.958,28.506,0,47.117,60,22.8,0,0,0,-5.147,-5.03,46.741,57.7,58,51.163,10.378,10.4,47.536,3.195,57.7,9.37,-5.187,70.573,183.675,33.285,403.342,133.773,3.362,3.427,78.527,2.992,0.8875,-50.8671,0.933889,0.951944
25270,28.015,19.929,28.477,0,47.153,60,22.778,0,0,0,-5.161,-5.03,46.695,57.653,58,51.306,10.38,10.4,47.452,3.199,57.653,9.389,-5.161,70.573,183.675,33.301,403.342,133.773,3.381,3.46,78.575,2.996,0.888611,-50.6121,0.939167,0.961111
25271,27.957,19.885,28.396,0,47.227,60,22.705,0,0,0,-5.382,-5.03,46.617,57.53,58,51.68,10.381,10.4,47.412,3.206,57.53,9.417,-5.234,70.605,183.675,33.301,403.472,133.773,3.427,3.542,78.715,3.003,0.890556,-51.328,0.951944,0.983889
25272,27.957,19.885,28.396,0,47.227,60,22.705,0,0,0,-5.234,-5.03,46.596,57.516,58,51.726,10.383,10.4,47.326,3.209,57.516,9.42,-5.161,70.605,183.675,33.301,403.472,133.773,3.452,3.554,78.774,3.006,0.891389,-50.6121,0.958889,0.987222
25273,27.942,19.834,28.352,0,47.285,60,22.72,0,0,0,-5.223,-5.03,46.575,57.534,58,51.675,10.383,10.4,47.329,3.211,57.534,9.416,-5.103,70.605,183.594,33.301,403.472,133.773,3.473,3.546,78.812,3.008,0.891944,-50.0433,0.964722,0.985
25274,27.927,19.819,28.323,0,47.285,60,22.676,0,0,0,-5.103,-5.03,46.561,57.581,58,51.536,10.385,10.4,47.243,3.21,57.581,9.434,-5.129,70.671,183.61,33.333,403.516,133.773,3.502,3.517,78.812,3.007,0.891667,-50.2983,0.972778,0.976944
25275,27.942,19.79,28.271,0,47.256,60,22.617,0,0,0,-5.129,-5.03,46.547,57.668,58,51.278,10.386,10.4,47.201,3.207,57.668,9.409,-4.995,70.671,183.594,33.333,403.429,133.724,3.522,3.463,78.76,3.005,0.890833,-48.9842,0.978333,0.961944
25276,27.927,19.79,28.271,0,47.227,60,22.617,0,14.861,11.997,-4.995,-5.03,46.559,57.708,58,51.162,10.388,10.4,47.116,3.205,57.708,9.411,-5.064,70.671,183.594,33.333,403.516,133.724,3.516,3.437,78.711,3.002,0.890278,-49.6609,0.976667,0.954722
25277,27.957,19.775,28.242,0,47.197,60,22.595,0,36.379,11.997,-4.977,-5.03,46.582,57.722,58,51.131,10.39,10.4,47.075,3.202,57.718,9.413,-4.897,70.671,183.675,33.333,403.516,133.74,3.507,3.428,78.664,3,0.889444,-48.0232,0.974167,0.952222
25278,27.957,19.775,28.242,0,47.183,60,22.595,0,47.3,11.997,-4.919,-5.03,46.586,57.722,58,51.122,10.39,10.4,47.076,3.197,57.722,9.399,-4.919,70.687,183.675,33.333,403.516,133.724,3.498,3.422,78.622,2.995,0.888056,-48.2389,0.971667,0.950556
25279,28,19.775,28.242,0,47.131,60,22.595,0,48.003,11.997,-4.908,-5.03,46.613,57.744,58,51.06,10.39,10.4,47.078,3.198,57.744,9.374,-4.731,70.671,183.675,33.333,403.516,133.74,3.469,3.41,78.55,2.996,0.888333,-46.3953,0.963611,0.947222
25280,28,19.761,28.213,0,47.117,56.653,22.566,0,48.003,11.997,-5.002,-5.03,46.65,57.751,58,51.04,10.391,10.4,47.035,3.197,57.751,9.323,-5.002,70.671,183.675,33.301,403.646,133.773,3.455,3.405,78.525,2.995,0.888056,-49.0529,0.959722,0.945833
25281,28,19.761,28.213,0,47.102,50.142,22.581,0,48.003,11.997,-5.002,-5.03,46.65,57.744,58,51.064,10.391,10.4,47.035,3.196,57.744,9.34,-5.038,70.671,183.675,33.301,403.646,133.773,3.433,3.408,78.511,2.994,0.887778,-49.4059,0.953611,0.946667
25282,28,19.761,28.213,0,47.102,44.128,22.581,0,48.003,11.997,-5.038,-5.03,46.667,57.726,58,51.12,10.391,10.4,47.036,3.196,57.726,9.353,-5.027,70.671,183.675,33.301,403.559,133.773,3.418,3.42,78.515,2.994,0.887778,-49.298,0.949444,0.95
25283,28,19.761,28.213,0,47.117,38.101,22.581,0,48.003,11.997,-5.085,-5.03,46.66,57.711,58,51.165,10.392,10.4,46.993,3.194,57.711,9.346,-5.085,70.671,183.675,33.301,403.602,133.773,3.406,3.428,78.53,2.993,0.887222,-49.8668,0.946111,0.952222
25284,28.015,19.761,28.213,0,47.131,32.058,22.581,0,48.003,11.997,-5.02,-5.03,46.677,57.7,58,51.2,10.391,10.4,47.039,3.195,57.7,9.348,-5.02,70.671,183.675,33.285,403.602,133.773,3.407,3.435,78.55,2.993,0.8875,-49.2294,0.946389,0.954167
25285,28.015,19.717,28.169,0,47.131,26.279,22.537,0,48.003,11.997,-4.879,-5.03,46.678,57.708,58,51.191,10.393,10.4,46.952,3.197,57.704,9.335,-4.977,70.671,183.675,33.285,403.733,133.773,3.408,3.435,78.568,2.995,0.888056,-48.8077,0.946667,0.954167
25286,28.015,19.702,28.154,0,47.153,20.435,22.537,0,48.003,11.997,-5.024,-5.03,46.685,57.758,58,51.031,10.393,10.4,46.954,3.203,57.758,9.346,-4.988,70.671,183.675,33.219,403.733,133.887,3.412,3.409,78.568,3.001,0.889722,-48.9156,0.947778,0.946944
25287,28.015,19.688,28.125,0,47.131,14.48,22.522,0,48.003,11.997,-4.98,-5.03,46.691,57.747,58,51.066,10.394,10.4,46.911,3.207,57.747,9.354,-4.962,70.671,183.675,33.219,403.819,133.887,3.41,3.421,78.575,3.005,0.890833,-48.6606,0.947222,0.950278
25288,28.03,19.666,28.088,0,47.168,11.228,22.478,0,48.003,11.997,-4.962,-5.03,46.7,57.693,58,51.231,10.395,10.4,46.869,3.208,57.693,9.353,-4.876,70.719,183.675,33.219,403.776,133.887,3.417,3.454,78.602,3.006,0.891111,-47.8172,0.949167,0.959444
25289,28.03,19.651,28.059,0,47.183,11.228,22.463,0,48.003,11.997,-4.876,-5.03,46.716,57.639,58,51.397,10.397,10.4,46.826,3.207,57.639,9.361,-5.024,70.719,183.675,33.219,403.819,133.887,3.422,3.487,78.645,3.005,0.890833,-49.2686,0.950556,0.968611
25290,28.059,19.622,28.044,0,47.212,11.213,22.434,0,48.003,11.997,-4.857,-5.03,46.763,57.606,58,51.485,10.398,10.4,46.739,3.209,57.61,9.39,-4.782,70.719,183.675,33.333,403.95,133.887,3.436,3.506,78.693,3.007,0.891389,-46.8954,0.954444,0.973889
25291,28.059,19.622,28.044,0,47.241,11.213,22.434,0,48.003,11.997,-4.857,-5.03,46.763,57.617,58,51.466,10.398,10.4,46.739,3.209,57.617,9.392,-4.865,70.801,183.675,33.333,403.993,133.887,3.45,3.502,78.727,3.007,0.891389,-47.7094,0.958333,0.972778
25292,28.074,19.607,28.015,0,47.227,11.199,22.412,0,48.003,11.997,-4.865,-5.03,46.78,57.708,58,51.194,10.398,10.4,46.74,3.209,57.708,9.403,-4.915,70.801,183.757,33.333,403.95,133.887,3.461,3.448,78.714,3.007,0.891389,-48.1997,0.961389,0.957778
25293,28.074,19.592,28,0,47.197,11.199,22.383,0,48.003,11.997,-4.991,-5.03,46.807,57.791,58,50.948,10.4,10.4,46.653,3.208,57.791,9.402,-4.991,70.785,183.838,33.301,404.08,133.887,3.466,3.398,78.664,3.007,0.891111,-48.945,0.962778,0.943889
25294,28.059,19.592,28,0,47.153,11.199,22.383,0,48.003,11.997,-5.1,-5.03,46.781,57.86,58,50.743,10.4,10.4,46.653,3.207,57.86,9.393,-5.1,70.785,183.838,33.285,404.036,133.887,3.461,3.355,78.591,3.005,0.890833,-50.0139,0.961389,0.931944
25295,28.044,19.578,27.971,0,47.117,11.184,22.368,0,48.003,11.997,-5.226,-5.03,46.755,57.863,58,50.723,10.401,10.4,46.609,3.205,57.863,9.387,-5.212,70.801,183.838,33.285,404.167,133.919,3.444,3.349,78.531,3.003,0.890278,-51.1123,0.956667,0.930278
25296,28.015,19.563,27.942,0,47.087,11.169,22.354,0,48.003,11.997,-5.248,-5.03,46.717,57.791,58,50.954,10.403,10.4,46.564,3.195,57.791,9.385,-5.125,70.866,183.838,33.285,404.21,133.919,3.403,3.386,78.49,2.995,0.8875,-50.2591,0.945278,0.940556
25297,27.986,19.563,27.942,0,47.087,11.169,22.354,0,48.003,11.997,-5.125,-5.03,46.702,57.751,58,51.075,10.403,10.4,46.566,3.192,57.751,9.35,-5.335,70.866,183.838,33.285,404.253,133.919,3.388,3.406,78.507,2.991,0.886667,-52.3185,0.941111,0.946111
25298,27.986,19.548,27.942,0,47.102,11.169,22.354,0,48.003,11.997,-5.335,-5.03,46.643,57.74,58,51.109,10.403,10.4,46.565,3.19,57.74,9.365,-5.136,70.866,183.838,33.301,404.384,133.919,3.379,3.411,78.534,2.99,0.886111,-50.367,0.938611,0.9475
25299,27.971,19.548,27.905,0,47.117,11.169,22.339,0,48.003,11.997,-5.161,-5.03,46.604,57.791,58,50.958,10.404,10.4,46.521,3.189,57.791,9.365,-5.161,70.866,183.838,33.301,404.427,133.887,3.379,3.381,78.533,2.989,0.885833,-50.6121,0.938611,0.939167
25300,27.971,19.519,27.876,0,47.102,11.169,22.339,0,48.003,11.997,-5.161,-5.03,46.604,57.878,58,50.697,10.404,10.4,46.521,3.189,57.878,9.361,-5.067,70.866,183.838,33.285,404.384,133.887,3.376,3.328,78.499,2.989,0.885833,-49.6903,0.937778,0.924444
25301,27.942,19.504,27.861,0,47.073,11.155,22.31,0,48.003,11.997,-5.114,-5.03,46.598,57.932,58,50.537,10.405,10.4,46.477,3.187,57.932,9.358,-5.176,70.866,183.838,33.301,404.47,133.887,3.37,3.294,78.449,2.987,0.885278,-50.7592,0.936111,0.915
25302,27.942,19.482,27.832,0,47.043,11.14,22.266,0,48.003,11.997,-5.179,-5.03,46.554,57.968,58,50.429,10.407,10.4,46.389,3.183,57.968,9.366,-5.179,70.866,183.838,33.301,404.557,133.887,3.356,3.268,78.392,2.983,0.884167,-50.7886,0.932222,0.907778
25303,27.861,19.468,27.817,0,47.014,11.125,22.251,0,48.003,11.997,-5.223,-5.03,46.486,58.001,58,50.331,10.408,10.4,46.345,3.177,58.001,9.36,-5.393,70.866,183.838,33.219,404.644,133.887,3.311,3.243,78.301,2.978,0.8825,-52.8873,0.919722,0.900833
25304,27.861,19.468,27.817,0,46.985,11.125,22.251,0,48.003,11.997,-5.393,-5.03,46.441,58.001,58,50.331,10.409,10.4,46.344,3.177,58.001,9.36,-5.393,70.866,183.838,33.219,404.644,133.887,3.311,3.243,78.301,2.978,0.8825,-52.8873,0.919722,0.900833
25305,27.832,19.438,27.788,0,46.948,11.111,22.214,0,48.003,11.997,-5.241,-5.03,46.385,58.03,58,50.244,10.409,10.4,46.3,3.172,58.03,9.361,-5.241,70.866,183.838,33.219,404.731,133.887,3.291,3.221,78.257,2.974,0.881111,-51.3967,0.914167,0.894722
25306,27.773,19.438,27.788,0,46.89,11.111,22.214,0,48.003,11.997,-5.241,-5.03,46.357,58.116,58,49.983,10.409,10.4,46.299,3.171,58.116,9.354,-5.357,70.866,183.757,33.219,404.905,133.919,3.243,3.167,78.165,2.972,0.880833,-52.5342,0.900833,0.879722
25307,27.744,19.438,27.788,0,46.875,11.111,22.214,0,48.003,11.997,-5.357,-5.03,46.27,58.142,58,49.906,10.409,10.4,46.298,3.169,58.142,9.353,-5.404,70.866,183.757,33.219,404.905,133.919,3.215,3.151,78.128,2.971,0.880278,-52.9951,0.893056,0.875278
25308,27.678,19.438,27.788,0,46.875,11.111,22.214,0,48.003,11.997,-5.483,-5.03,46.222,58.131,58,49.938,10.409,10.4,46.297,3.167,58.131,9.348,-5.559,70.866,183.757,33.219,404.991,133.919,3.192,3.154,78.107,2.969,0.879722,-54.5152,0.886667,0.876111
25309,27.649,19.424,27.759,0,46.875,11.111,22.2,0,48.003,11.997,-5.559,-5.03,46.121,58.087,58,50.068,10.41,10.4,46.251,3.164,58.087,9.408,-5.313,70.882,183.757,33.285,404.948,133.919,3.178,3.178,78.11,2.967,0.878889,-52.1027,0.882778,0.882778
25310,27.605,19.409,27.722,0,46.875,11.096,22.17,0,48.003,11.997,-5.389,-5.03,46.08,58.04,58,50.209,10.41,10.4,46.252,3.163,58.04,9.391,-5.487,70.866,183.757,33.301,405.078,134.033,3.164,3.205,78.14,2.966,0.878611,-53.8091,0.878889,0.890278
25311,27.59,19.409,27.722,0,46.904,11.096,22.17,0,48.003,11.997,-5.292,-5.03,45.967,57.997,58,50.306,10.411,10.4,46.206,3.164,58.008,9.401,-5.292,71.029,183.757,33.285,405.122,134.033,3.157,3.225,78.186,2.966,0.878889,-51.8968,0.876944,0.895833
25312,27.561,19.395,27.693,0,46.948,11.082,22.156,0,48.003,11.997,-5.292,-5.03,45.967,57.961,58,50.447,10.411,10.4,46.206,3.164,57.961,9.395,-5.4,71.029,183.757,33.285,405.208,134.033,3.165,3.253,78.246,2.966,0.878889,-52.9559,0.879167,0.903611
25313,27.48,19.365,27.664,0,46.985,11.06,22.141,0,48.003,11.997,-5.154,-5.03,45.893,57.917,58,50.578,10.413,10.4,46.116,3.175,57.917,9.399,-5.559,71.029,183.757,33.301,405.295,134.033,3.2,3.291,78.366,2.978,0.881944,-54.5152,0.888889,0.914167
25314,27.48,19.351,27.649,0,47.029,11.06,22.112,0,48.003,11.997,-5.559,-5.03,45.81,57.917,58,50.578,10.414,10.4,46.071,3.175,57.917,9.399,-5.559,71.029,183.757,33.301,405.295,134.033,3.2,3.291,78.366,2.978,0.881944,-54.5152,0.888889,0.914167
25315,27.437,19.285,27.561,0,47.073,11.016,22.046,0,48.003,11.997,-5.349,-5.03,45.747,57.917,58,50.579,10.417,10.4,45.983,3.186,57.917,9.409,-5.259,70.866,183.757,33.301,405.382,134.033,3.249,3.302,78.45,2.988,0.885,-51.5732,0.9025,0.917222
25316,27.393,19.27,27.539,0,47.073,11.016,22.031,0,48.003,11.997,-5.259,-5.03,45.71,57.925,58,50.558,10.418,10.4,45.937,3.186,57.925,9.414,-5.382,70.866,183.757,33.285,405.469,134.066,3.269,3.298,78.465,2.988,0.885,-52.7794,0.908056,0.916111
25317,27.378,19.255,27.51,0,47.073,11.001,22.031,0,48.003,11.997,-5.382,-5.03,45.642,57.939,58,50.514,10.419,10.4,45.893,3.18,57.939,9.371,-5.194,70.866,183.757,33.285,405.469,134.066,3.286,3.283,78.46,2.983,0.883333,-50.9357,0.912778,0.911944
25318,27.341,19.255,27.51,0,47.058,11.001,22.002,0,48.003,11.997,-5.259,-5.03,45.618,57.943,58,50.504,10.42,10.4,45.847,3.176,57.943,9.372,-5.302,70.882,183.757,33.301,405.469,134.066,3.3,3.276,78.443,2.979,0.882222,-51.9949,0.916667,0.91
25319,27.327,19.255,27.495,0,47.058,11.001,22.002,0,48.003,11.997,-5.114,-5.03,45.549,57.954,58,50.472,10.42,10.4,45.843,3.173,57.954,9.377,-5.114,70.882,183.757,33.285,405.686,134.066,3.301,3.265,78.422,2.976,0.881389,-50.1512,0.916944,0.906944
25320,27.297,19.255,27.495,0,47.029,11.001,22.002,0,48.003,11.997,-5.114,-5.03,45.549,57.986,58,50.374,10.42,10.4,45.843,3.166,57.986,9.367,-5.248,70.866,183.757,33.219,405.686,134.082,3.299,3.241,78.382,2.97,0.879444,-51.4653,0.916389,0.900278
25321,27.283,19.226,27.466,0,47,10.986,21.973,0,48.003,11.997,-5.288,-5.03,45.506,58.011,58,50.298,10.42,10.4,45.841,3.162,58.011,9.359,-5.237,70.866,183.757,33.219,405.773,134.066,3.292,3.221,78.336,2.965,0.878333,-51.3574,0.914444,0.894722
25322,27.239,19.226,27.466,0,46.985,11.001,22.002,0,48.003,11.997,-5.411,-5.03,45.419,57.986,58,50.375,10.42,10.4,45.837,3.169,57.986,9.376,-5.125,70.866,183.757,33.219,405.729,134.066,3.257,3.244,78.301,2.973,0.880278,-50.2591,0.904722,0.901111
25323,27.239,19.226,27.466,0,46.985,10.986,21.973,0,48.003,11.997,-5.125,-5.03,45.403,57.986,58,50.375,10.421,10.4,45.79,3.169,57.986,9.376,-5.125,70.866,183.757,33.219,405.729,134.066,3.257,3.244,78.301,2.973,0.880278,-50.2591,0.904722,0.901111
25324,27.209,19.211,27.451,0,47,10.986,21.973,0,48.003,11.997,-5.226,-5.03,45.367,57.961,58,50.451,10.421,10.4,45.789,3.171,57.961,9.377,-5.197,70.866,183.757,33.219,405.903,134.066,3.244,3.262,78.322,2.975,0.880833,-50.9652,0.901111,0.906111
25325,27.173,19.211,27.451,0,47,10.986,21.958,0,48.003,11.997,-5.197,-5.03,45.339,57.964,58,50.44,10.422,10.4,45.743,3.173,57.964,9.378,-5.32,70.866,183.757,33.219,405.99,134.066,3.243,3.262,78.333,2.977,0.881389,-52.1714,0.900833,0.906111
25326,27.144,19.211,27.451,0,47.014,10.986,21.958,0,48.003,11.997,-5.284,-5.03,45.242,57.961,58,50.452,10.422,10.4,45.739,3.181,57.961,9.382,-5.284,70.866,183.757,33.219,405.99,134.066,3.244,3.277,78.351,2.984,0.883611,-51.8183,0.901111,0.910278
25327,27.129,19.197,27.422,0,47.029,10.972,21.943,0,48.003,11.997,-5.284,-5.03,45.242,57.943,58,50.507,10.422,10.4,45.739,3.191,57.943,9.38,-5.248,71.029,183.757,33.219,406.076,134.066,3.246,3.293,78.384,2.993,0.886389,-51.4653,0.901667,0.914722
25328,27.1,19.197,27.422,0,47.043,10.972,21.929,0,48.003,11.997,-5.266,-5.03,45.205,57.921,58,50.573,10.423,10.4,45.693,3.183,57.921,9.382,-5.158,71.029,183.757,33.219,406.12,134.066,3.257,3.298,78.405,2.986,0.884167,-50.5827,0.904722,0.916111
25329,27.1,19.167,27.393,0,47.058,10.957,21.914,0,48.003,11.997,-5.143,-5.03,45.165,57.888,58,50.67,10.424,10.4,45.644,3.182,57.888,9.419,-5.143,71.029,183.838,33.219,406.207,134.066,3.267,3.316,78.437,2.985,0.883889,-50.4356,0.9075,0.921111
25330,27.114,19.197,27.422,0,47.087,10.972,21.929,0,48.003,11.997,-4.854,-5.03,45.189,57.82,58,50.878,10.423,10.4,45.685,3.178,57.82,9.427,-4.854,70.996,183.838,33.219,406.163,134.147,3.281,3.354,78.491,2.981,0.882778,-47.6015,0.911389,0.931667
25331,27.129,19.197,27.407,0,47.153,10.972,21.929,0,48.003,11.997,-4.941,-5.03,45.234,57.787,58,50.978,10.423,10.4,45.683,3.176,57.787,9.428,-4.977,70.866,183.838,33.219,406.424,134.196,3.318,3.372,78.575,2.979,0.882222,-48.8077,0.921667,0.936667
25332,27.129,19.197,27.407,0,47.153,10.972,21.929,0,48.003,11.997,-4.977,-5.03,45.231,57.787,58,50.978,10.424,10.4,45.635,3.176,57.787,9.428,-4.977,70.866,183.838,33.219,406.424,134.196,3.318,3.372,78.575,2.979,0.882222,-48.8077,0.921667,0.936667
25333,27.1,19.153,27.356,0,47.131,10.942,21.885,0,48.003,11.997,-5.107,-5.03,45.24,58.022,58,50.36,10.425,10.4,45.59,3.175,57.993,9.43,-5.342,70.866,183.838,33.219,406.38,134.196,3.337,3.247,78.49,2.979,0.881944,-52.3871,0.926944,0.901944
25334,27.1,19.138,27.327,0,47.043,10.928,21.863,0,48.003,11.997,-5.342,-5.03,45.178,58.084,58,50.088,10.425,10.4,45.59,3.175,58.084,9.416,-5.165,70.866,183.838,33.219,406.467,134.196,3.321,3.193,78.4,2.979,0.881944,-50.6513,0.9225,0.886944
25335,27.085,19.102,27.297,0,47,10.928,21.833,0,48.003,11.997,-5.197,-5.03,45.141,58.08,58,50.1,10.428,10.4,45.496,3.172,58.08,9.415,-5.263,70.866,183.838,33.219,406.467,134.196,3.303,3.192,78.329,2.976,0.881111,-51.6124,0.9175,0.886667
25336,27.085,19.102,27.297,0,46.985,10.928,21.833,0,48.003,11.997,-5.122,-5.03,45.132,58.033,58,50.24,10.428,10.4,45.493,3.169,58.033,9.421,-5.122,70.866,183.838,33.219,406.554,134.196,3.272,3.217,78.299,2.973,0.880278,-50.2297,0.908889,0.893611
25337,27.056,19.087,27.268,0,46.985,10.913,21.804,0,48.003,11.997,-5.122,-5.03,45.132,57.964,58,50.447,10.428,10.4,45.493,3.166,57.964,9.374,-5.273,70.866,183.838,33.219,406.597,134.147,3.249,3.256,78.313,2.971,0.879444,-51.7105,0.9025,0.904444
