time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25338,27.026,19.087,27.268,0,47,10.913,21.804,0,48.003,11.997,-5.364,-5.03,45.041,57.979,58,50.403,10.429,10.4,45.443,3.163,57.979,9.379,-5.364,70.866,183.838,33.219,406.771,134.147,3.238,3.244,78.32,2.968,0.878611,-52.6029,0.899444,0.901111
25339,26.975,19.087,27.268,0,46.97,10.913,21.804,0,48.003,11.997,-5.288,-5.03,44.969,58.102,58,50.03,10.429,10.4,45.44,3.161,58.102,9.389,-5.378,70.866,183.838,33.219,406.727,134.147,3.232,3.167,78.275,2.966,0.878056,-52.7402,0.897778,0.879722
25340,26.946,19.087,27.268,0,46.904,10.913,21.804,0,48.003,11.997,-5.418,-5.03,44.914,58.232,58,49.641,10.429,10.4,45.437,3.159,58.232,9.385,-5.418,70.882,183.838,33.219,406.727,134.147,3.22,3.088,78.186,2.964,0.8775,-53.1324,0.894444,0.857778
25341,26.887,19.072,27.268,0,46.831,10.913,21.804,0,48.003,11.997,-5.393,-5.03,44.847,58.431,58,49.04,10.429,10.4,45.434,3.155,58.431,9.372,-5.4,70.882,183.838,33.219,406.814,134.147,3.145,2.963,77.934,2.961,0.876389,-52.9559,0.873611,0.823056
25342,26.843,19.058,27.239,0,46.75,10.898,21.79,0,48.003,11.997,-5.4,-5.03,44.793,58.377,58,49.201,10.43,10.4,45.388,3.153,58.377,9.37,-5.252,70.866,183.838,33.219,406.814,134.147,3.084,2.993,77.88,2.959,0.875833,-51.5045,0.856667,0.831389
25343,26.807,19.058,27.239,0,46.736,10.898,21.79,0,48.003,11.997,-5.252,-5.03,44.741,58.254,58,49.571,10.43,10.4,45.385,3.15,58.254,9.37,-5.425,70.866,183.838,33.219,406.858,134.31,3.043,3.064,77.902,2.956,0.875,-53.2011,0.845278,0.851111
25344,26.763,19.058,27.224,0,46.787,10.898,21.79,0,48.003,11.997,-5.425,-5.03,44.681,58.171,58,49.816,10.43,10.4,45.382,3.147,58.171,9.367,-5.375,70.866,183.838,33.219,406.944,134.31,3.015,3.11,77.972,2.953,0.874167,-52.7107,0.8375,0.863889
25345,26.733,19.058,27.224,0,46.831,10.898,21.79,0,48.003,11.997,-5.487,-5.03,44.539,58.109,58,50,10.43,10.4,45.375,3.145,58.109,9.366,-5.447,70.866,183.838,33.301,406.944,134.31,3.016,3.145,78.057,2.951,0.873611,-53.4168,0.837778,0.873611
25346,26.719,19.058,27.224,0,46.875,10.898,21.79,0,48.003,11.997,-5.085,-5.03,44.533,58.087,58,50.064,10.43,10.4,45.372,3.147,58.087,9.378,-5.085,70.882,183.838,33.285,406.901,134.31,3.036,3.16,78.135,2.953,0.874167,-49.8668,0.843333,0.877778
25347,26.675,19.058,27.224,0,46.904,10.898,21.775,0,48.003,11.997,-5.085,-5.03,44.533,58.087,58,50.063,10.43,10.4,45.372,3.145,58.087,9.385,-5.472,70.866,183.822,33.301,406.944,134.31,3.062,3.158,78.192,2.951,0.873611,-53.662,0.850556,0.877222
25348,26.624,19.043,27.195,0,46.948,10.876,21.76,0,48.003,11.997,-5.414,-5.03,44.374,58.069,58,50.117,10.431,10.4,45.322,3.145,58.069,9.39,-5.523,70.882,183.838,33.285,407.031,134.31,3.085,3.169,78.242,2.951,0.873611,-54.1621,0.856944,0.880278
25349,26.609,19.043,27.195,0,46.97,10.876,21.76,0,48.003,11.997,-5.197,-5.03,44.361,58.015,58,50.236,10.431,10.4,45.319,3.146,58.03,9.416,-5.197,70.866,183.838,33.301,406.988,134.18,3.118,3.193,78.289,2.952,0.873889,-50.9652,0.866111,0.886944
25350,26.55,19.043,27.195,0,47.014,10.876,21.76,0,48.003,11.997,-5.443,-5.03,44.27,57.888,58,50.66,10.431,10.4,45.316,3.141,57.888,9.424,-5.111,70.719,183.838,33.285,407.075,134.196,3.188,3.273,78.404,2.948,0.8725,-50.1218,0.885556,0.909167
25351,26.55,19.014,27.158,0,47.073,10.862,21.731,0,48.003,11.997,-5.111,-5.03,44.265,57.813,58,50.891,10.432,10.4,45.269,3.143,57.813,9.427,-5.19,70.719,183.838,33.301,407.205,134.196,3.213,3.321,78.468,2.949,0.873056,-50.8965,0.8925,0.9225
25352,26.536,19.014,27.158,0,47.117,10.862,21.731,0,48.003,11.997,-5.19,-5.03,44.24,57.765,58,51.031,10.432,10.4,45.266,3.142,57.765,9.422,-5.064,70.719,183.838,33.285,407.161,134.31,3.244,3.349,78.535,2.949,0.872778,-49.6609,0.901111,0.930278
25353,26.536,19.014,27.158,0,47.168,10.862,21.731,0,48.003,11.997,-5.064,-5.03,44.226,57.718,58,51.174,10.432,10.4,45.263,3.142,57.718,9.434,-5.049,70.719,183.838,33.301,407.118,134.31,3.274,3.377,78.602,2.949,0.872778,-49.5138,0.909444,0.938056
25354,26.506,18.999,27.129,0,47.183,10.847,21.702,0,48.003,11.997,-5.096,-5.03,44.227,57.715,58,51.186,10.432,10.4,45.259,3.14,57.715,9.435,-5.335,70.719,183.838,33.301,407.118,134.31,3.309,3.377,78.642,2.946,0.872222,-52.3185,0.919167,0.938056
25355,26.492,18.984,27.114,0,47.197,10.847,21.702,0,48.003,11.997,-5.335,-5.03,44.17,57.726,58,51.156,10.433,10.4,45.211,3.141,57.726,9.428,-5.169,70.719,183.838,33.219,407.118,134.31,3.341,3.372,78.658,2.948,0.8725,-50.6906,0.928056,0.936667
25356,26.462,18.984,27.114,0,47.197,10.847,21.702,0,48.003,11.997,-5.19,-5.03,44.114,57.744,58,51.103,10.433,10.4,45.205,3.141,57.744,9.441,-5.19,70.719,183.838,33.219,407.118,134.31,3.362,3.362,78.656,2.947,0.8725,-50.8965,0.933889,0.933889
25357,26.462,18.97,27.1,0,47.183,10.833,21.665,0,48.003,11.997,-5.114,-5.03,44.101,57.773,58,51.017,10.434,10.4,45.157,3.141,57.773,9.393,-5.114,70.719,183.838,33.219,407.205,134.31,3.373,3.344,78.634,2.948,0.8725,-50.1512,0.936944,0.928889
25358,26.44,18.97,27.1,0,47.153,10.833,21.665,0,48.003,11.997,-5.194,-5.03,44.062,57.816,58,50.888,10.434,10.4,45.154,3.138,57.816,9.391,-5.194,70.719,183.838,33.219,407.248,134.31,3.374,3.316,78.592,2.945,0.871667,-50.9357,0.937222,0.921111
25359,26.462,18.97,27.1,0,47.131,10.833,21.665,0,48.003,11.997,-4.857,-5.03,44.1,57.907,58,50.619,10.434,10.4,45.151,3.145,57.907,9.398,-5.013,70.719,183.838,33.301,407.248,134.342,3.36,3.268,78.489,2.951,0.873611,-49.1607,0.933333,0.907778
25360,26.462,18.97,27.085,0,47.087,10.833,21.665,0,48.003,11.997,-5.06,-5.03,44.095,57.907,58,50.619,10.434,10.4,45.147,3.145,57.907,9.398,-5.013,70.719,183.838,33.301,407.248,134.342,3.36,3.268,78.489,2.951,0.873611,-49.1607,0.933333,0.907778
25361,26.477,18.97,27.085,0,47.058,10.847,21.665,0,48.003,11.997,-4.93,-5.03,44.111,57.917,58,50.589,10.434,10.4,45.142,3.135,57.917,9.398,-5.187,70.719,183.838,33.285,407.248,134.342,3.314,3.252,78.399,2.942,0.870833,-50.8671,0.920556,0.903333
25362,26.44,18.955,27.085,0,47.029,10.833,21.665,0,48.003,11.997,-5.187,-5.03,44.098,57.899,58,50.644,10.434,10.4,45.14,3.13,57.899,9.408,-5.132,70.719,183.838,33.285,407.248,134.342,3.298,3.259,78.376,2.937,0.869444,-50.3277,0.916111,0.905278
25363,26.44,18.955,27.085,0,47.029,10.833,21.665,0,48.003,11.997,-5.208,-5.03,44.063,57.892,58,50.666,10.434,10.4,45.133,3.122,57.892,9.395,-5.208,70.719,183.838,33.285,407.248,134.342,3.278,3.255,78.365,2.93,0.867222,-51.073,0.910556,0.904167
25364,26.411,18.97,27.1,0,47.014,10.833,21.68,0,48.003,11.997,-5.208,-5.03,44.063,57.888,58,50.677,10.434,10.4,45.133,3.118,57.888,9.383,-5.255,70.719,183.838,33.219,407.335,134.31,3.266,3.254,78.357,2.926,0.866111,-51.5339,0.907222,0.903889
25365,26.411,18.97,27.1,0,47.014,10.833,21.68,0,48.003,11.997,-5.1,-5.03,44.021,57.896,58,50.656,10.433,10.4,45.17,3.112,57.896,9.386,-5.1,70.719,183.838,33.219,407.248,134.31,3.255,3.243,78.351,2.92,0.864444,-50.0139,0.904167,0.900833
25366,26.382,18.999,27.129,0,47.014,10.847,21.702,0,48.003,11.997,-5.1,-5.03,44.021,57.888,58,50.679,10.433,10.4,45.17,3.108,57.888,9.393,-5.317,70.719,183.838,33.219,407.248,134.31,3.247,3.244,78.351,2.916,0.863333,-52.142,0.901944,0.901111
25367,26.382,18.984,27.114,0,47.029,10.847,21.702,0,48.003,11.997,-5.317,-5.03,43.966,57.852,58,50.789,10.432,10.4,45.21,3.106,57.852,9.386,-5.056,70.719,183.838,33.219,407.292,134.31,3.244,3.264,78.365,2.915,0.862778,-49.5824,0.901111,0.906667
25368,26.367,18.984,27.114,0,47.043,10.847,21.702,0,48.003,11.997,-5.205,-5.03,43.952,57.798,58,50.954,10.432,10.4,45.203,3.105,57.798,9.393,-5.205,70.719,183.838,33.219,407.248,134.342,3.242,3.296,78.398,2.914,0.8625,-51.0436,0.900556,0.915556
25369,26.353,18.984,27.114,0,47.058,10.847,21.702,0,48.003,11.997,-5.125,-5.03,43.918,57.773,58,51.03,10.432,10.4,45.2,3.108,57.773,9.395,-5.125,70.719,183.822,33.219,407.248,134.342,3.252,3.316,78.442,2.916,0.863333,-50.2591,0.903333,0.921111
25370,26.338,18.984,27.114,0,47.087,10.847,21.702,0,48.003,11.997,-5.027,-5.03,43.937,57.791,58,50.978,10.432,10.4,45.196,3.115,57.791,9.434,-5.216,70.671,183.87,33.219,407.248,134.424,3.271,3.31,78.511,2.923,0.865278,-51.1515,0.908611,0.919444
25371,26.367,18.933,27.07,0,47.102,10.818,21.65,0,48.003,11.997,-5.216,-5.03,43.9,57.809,58,50.925,10.434,10.4,45.104,3.116,57.809,9.429,-4.8,70.605,183.87,33.219,407.378,134.424,3.286,3.301,78.518,2.925,0.865556,-47.0719,0.912778,0.916944
25372,26.367,18.918,27.041,0,47.102,10.803,21.621,0,48.003,11.997,-4.8,-5.03,43.941,57.834,58,50.851,10.434,10.4,45.102,3.119,57.834,9.426,-4.97,70.605,183.87,33.219,407.422,134.424,3.296,3.289,78.512,2.927,0.866389,-48.7391,0.915556,0.913611
25373,26.353,18.933,27.056,0,47.102,10.818,21.636,0,48.003,11.997,-5.056,-5.03,43.935,57.838,58,50.841,10.435,10.4,45.055,3.118,57.838,9.432,-5.042,70.605,183.87,33.219,407.422,134.424,3.3,3.286,78.501,2.926,0.866111,-49.4451,0.916667,0.912778
25374,26.382,18.918,27.026,0,47.087,10.803,21.621,0,48.003,11.997,-5.042,-5.03,43.927,57.838,58,50.842,10.434,10.4,45.095,3.115,57.838,9.428,-4.792,70.605,183.87,33.219,407.422,134.424,3.301,3.284,78.489,2.924,0.865278,-46.9935,0.916944,0.912222
25375,26.382,18.918,27.026,0,47.087,10.803,21.621,0,48.003,11.997,-4.792,-5.03,43.981,57.852,58,50.799,10.435,10.4,45.048,3.115,57.852,9.434,-5.006,70.605,183.87,33.219,407.292,134.424,3.298,3.275,78.475,2.924,0.865278,-49.0921,0.916111,0.909722
25376,26.396,18.918,27.026,0,47.058,10.803,21.621,0,48.003,11.997,-4.894,-5.03,43.998,57.914,58,50.681,10.435,10.4,45.041,3.116,57.892,9.424,-4.894,70.605,183.87,33.219,407.378,134.424,3.296,3.252,78.445,2.924,0.865556,-47.9937,0.915556,0.903333
25377,26.411,18.933,27.056,0,47.029,10.818,21.636,0,48.003,11.997,-4.89,-5.03,44.016,58.033,58,50.257,10.434,10.4,45.081,3.112,58.033,9.368,-4.941,70.671,183.87,33.219,407.378,134.424,3.271,3.163,78.313,2.92,0.864444,-48.4547,0.908611,0.878611
25378,26.411,18.933,27.056,0,46.985,10.818,21.636,0,48.003,11.997,-4.941,-5.03,44.03,58.033,58,50.257,10.434,10.4,45.077,3.112,58.033,9.368,-4.941,70.671,183.87,33.219,407.378,134.424,3.271,3.163,78.313,2.92,0.864444,-48.4547,0.908611,0.878611
25379,26.426,18.933,27.041,0,46.948,10.818,21.636,0,48.003,11.997,-4.952,-5.03,44.045,58.037,58,50.248,10.434,10.4,45.073,3.109,58.037,9.387,-4.952,70.671,183.87,33.219,407.378,134.424,3.243,3.159,78.255,2.918,0.863611,-48.5625,0.900833,0.8775
25380,26.411,18.918,27.041,0,46.948,10.818,21.621,0,48.003,11.997,-4.941,-5.03,44.058,57.921,58,50.597,10.434,10.4,45.07,3.107,57.921,9.387,-5.165,70.605,183.984,33.219,407.378,134.424,3.201,3.226,78.257,2.916,0.863056,-50.6513,0.889167,0.896111
25381,26.396,18.918,27.041,0,46.985,10.818,21.621,0,48.003,11.997,-5.165,-5.03,44.033,57.849,58,50.813,10.434,10.4,45.066,3.107,57.849,9.384,-5.103,70.605,183.984,33.219,407.378,134.424,3.191,3.269,78.313,2.915,0.863056,-50.0433,0.886389,0.908056
25382,26.396,18.918,27.041,0,47.029,10.818,21.621,0,48.003,11.997,-5.165,-5.03,43.99,57.784,58,51.01,10.434,10.4,45.059,3.106,57.784,9.39,-5.103,70.605,183.984,33.219,407.335,134.505,3.201,3.308,78.388,2.915,0.862778,-50.0433,0.889167,0.918889
25383,26.353,18.933,27.07,0,47.058,10.818,21.65,0,48.003,11.997,-5.165,-5.03,43.99,57.791,58,50.988,10.434,10.4,45.059,3.105,57.791,9.405,-5.422,70.605,183.968,33.203,407.465,134.505,3.218,3.303,78.439,2.914,0.8625,-53.1717,0.893889,0.9175
25384,26.353,18.933,27.056,0,47.073,10.818,21.636,0,48.003,11.997,-5.158,-5.03,43.907,57.841,58,50.837,10.433,10.4,45.096,3.103,57.841,9.407,-5.158,70.671,183.984,33.219,407.639,134.505,3.238,3.272,78.457,2.912,0.861944,-50.5827,0.899444,0.908889
25385,26.323,18.918,27.026,0,47.058,10.803,21.621,0,48.003,11.997,-5.208,-5.03,43.867,57.917,58,50.61,10.434,10.4,45.048,3.104,57.917,9.413,-5.252,70.671,183.87,33.219,407.595,134.505,3.248,3.226,78.437,2.913,0.862222,-51.5045,0.902222,0.896111
25386,26.309,18.918,27.026,0,47.043,10.803,21.621,0,48.003,11.997,-5.176,-5.03,43.849,57.957,58,50.503,10.434,10.4,45.045,3.105,57.954,9.404,-5.176,70.671,183.87,33.219,407.595,134.505,3.254,3.206,78.402,2.914,0.8625,-50.7592,0.903889,0.890556
25387,26.279,18.918,27.026,0,47.029,10.803,21.621,0,48.003,11.997,-5.331,-5.03,43.817,57.874,58,50.745,10.434,10.4,45.042,3.106,57.874,9.408,-5.23,70.671,183.87,33.219,407.595,134.505,3.248,3.255,78.379,2.915,0.862778,-51.2888,0.902222,0.904167
25388,26.257,18.889,26.99,0,47.043,10.803,21.606,0,48.003,11.997,-5.23,-5.03,43.786,57.813,58,50.929,10.435,10.4,44.994,3.104,57.813,9.411,-5.288,70.671,183.87,33.219,407.552,134.505,3.244,3.29,78.411,2.913,0.862222,-51.8576,0.901111,0.913889
25389,26.228,18.875,26.96,0,47.073,10.789,21.577,0,48.003,11.997,-5.288,-5.03,43.754,57.758,58,51.093,10.435,10.4,44.991,3.106,57.758,9.456,-5.212,70.605,183.87,33.219,407.509,134.505,3.247,3.325,78.464,2.915,0.862778,-51.1123,0.901944,0.923611
25390,26.243,18.889,26.99,0,47.102,10.803,21.592,0,48.003,11.997,-5.212,-5.03,43.72,57.74,58,51.149,10.436,10.4,44.942,3.104,57.74,9.441,-4.991,70.605,183.87,33.219,407.682,134.505,3.261,3.333,78.519,2.913,0.862222,-48.945,0.905833,0.925833
25391,26.199,18.889,26.99,0,47.131,10.803,21.592,0,48.003,11.997,-5.103,-5.03,43.738,57.74,58,51.15,10.435,10.4,44.983,3.102,57.74,9.447,-5.378,70.605,183.87,33.219,407.726,134.505,3.277,3.332,78.552,2.911,0.861667,-52.7402,0.910278,0.925556
25392,26.184,18.875,26.96,0,47.153,10.789,21.577,0,48.003,11.997,-5.378,-5.03,43.666,57.737,58,51.163,10.436,10.4,44.934,3.1,57.737,9.447,-5.093,70.605,183.984,33.219,407.595,134.505,3.296,3.331,78.574,2.909,0.861111,-49.9453,0.915556,0.925278
25393,26.184,18.86,26.96,0,47.153,10.789,21.563,0,48.003,11.997,-5.19,-5.03,43.629,57.737,58,51.165,10.436,10.4,44.928,3.098,57.737,9.427,-5.19,70.605,183.984,33.219,407.552,134.424,3.312,3.331,78.584,2.907,0.860556,-50.8965,0.92,0.925278
25394,26.155,18.86,26.946,0,47.153,10.789,21.563,0,48.003,11.997,-5.245,-5.03,43.573,57.744,58,51.144,10.436,10.4,44.924,3.094,57.744,9.43,-5.245,70.671,183.984,33.219,407.682,134.424,3.321,3.323,78.585,2.904,0.859444,-51.4359,0.9225,0.923056
25395,26.125,18.86,26.946,0,47.131,10.789,21.563,0,48.003,11.997,-5.266,-5.03,43.535,57.769,58,51.07,10.436,10.4,44.921,3.092,57.769,9.426,-5.266,70.671,183.984,33.187,407.595,134.424,3.33,3.306,78.569,2.902,0.858889,-51.6418,0.925,0.918333
25396,26.074,18.875,26.975,0,47.117,10.789,21.592,0,48.003,11.997,-5.411,-5.03,43.463,57.82,58,50.919,10.435,10.4,44.96,3.104,57.82,9.421,-5.411,70.671,183.984,33.171,407.639,134.424,3.333,3.288,78.538,2.913,0.862222,-53.0638,0.925833,0.913333
25397,26.06,18.889,26.99,0,47.058,10.803,21.606,0,48.003,11.997,-5.089,-5.03,43.465,57.899,58,50.683,10.434,10.4,45,3.103,57.899,9.386,-5.14,70.671,183.984,33.171,407.682,134.505,3.315,3.239,78.443,2.912,0.861944,-50.4062,0.920833,0.899722
25398,26.045,18.875,26.99,0,47.058,10.803,21.606,0,48.003,11.997,-5.125,-5.03,43.445,57.888,58,50.717,10.434,10.4,44.997,3.097,57.888,9.389,-5.114,70.671,183.984,33.171,407.682,134.505,3.295,3.24,78.401,2.907,0.860278,-50.1512,0.915278,0.9
25399,26.045,18.889,26.99,0,47.043,10.803,21.592,0,48.003,11.997,-5.02,-5.03,43.426,57.834,58,50.883,10.434,10.4,44.989,3.094,57.834,9.384,-5.02,70.671,183.984,33.171,407.682,134.505,3.281,3.271,78.398,2.904,0.859444,-49.2294,0.911389,0.908611
25400,26.045,18.904,27.026,0,47.058,10.803,21.592,0,48.003,11.997,-5.02,-5.03,43.426,57.765,58,51.088,10.434,10.4,44.989,3.093,57.765,9.385,-5.201,70.671,183.984,33.171,407.813,134.505,3.268,3.309,78.429,2.903,0.859167,-51.0044,0.907778,0.919167
25401,26.03,18.889,26.99,0,47.087,10.803,21.592,0,48.003,11.997,-5.172,-5.03,43.38,57.671,58,51.374,10.434,10.4,44.982,3.09,57.671,9.392,-5.172,70.671,183.984,33.171,407.813,134.505,3.269,3.365,78.496,2.9,0.858333,-50.72,0.908056,0.934722
25402,26.001,18.889,26.99,0,47.131,10.803,21.592,0,48.003,11.997,-5.172,-5.03,43.38,57.635,58,51.472,10.434,10.4,44.978,3.087,57.639,9.39,-5.284,70.671,183.984,33.187,407.726,134.505,3.282,3.381,78.562,2.897,0.8575,-51.8183,0.911667,0.939167
25403,25.986,18.904,27.012,0,47.168,10.803,21.606,0,48.003,11.997,-5.284,-5.03,43.345,57.657,58,51.419,10.434,10.4,44.978,3.085,57.657,9.399,-5.277,70.605,183.984,33.171,407.813,134.505,3.3,3.369,78.605,2.895,0.856944,-51.7497,0.916667,0.935833
25404,25.928,18.918,27.041,0,47.117,10.803,21.621,0,48.003,11.997,-5.277,-5.03,43.279,57.827,58,50.912,10.433,10.4,45.015,3.079,57.827,9.386,-5.317,70.605,183.984,33.171,407.769,134.57,3.331,3.262,78.542,2.89,0.855278,-52.142,0.925278,0.906111
25405,25.928,18.918,27.041,0,47.117,10.803,21.621,0,48.003,11.997,-5.317,-5.03,43.217,57.827,58,50.912,10.432,10.4,45.055,3.079,57.827,9.386,-5.317,70.605,183.984,33.171,407.769,134.57,3.331,3.262,78.542,2.89,0.855278,-52.142,0.925278,0.906111
25406,25.928,18.918,27.041,0,47.087,10.803,21.621,0,48.003,11.997,-5.085,-5.03,43.214,57.878,58,50.762,10.432,10.4,45.053,3.078,57.878,9.386,-5.085,70.605,183.984,33.171,407.769,134.57,3.327,3.231,78.475,2.889,0.855,-49.8668,0.924167,0.8975
25407,25.891,18.918,27.026,0,47.058,10.803,21.621,0,48.003,11.997,-5.328,-5.03,43.163,57.805,58,50.982,10.432,10.4,45.048,3.077,57.805,9.391,-5.103,70.605,183.984,33.171,407.769,134.57,3.296,3.273,78.42,2.887,0.854722,-50.0433,0.915556,0.909167
25408,25.891,18.918,27.026,0,47.058,10.803,21.621,0,48.003,11.997,-5.002,-5.03,43.162,57.747,58,51.158,10.432,10.4,45.045,3.077,57.747,9.39,-5.067,70.671,183.984,33.171,407.856,134.57,3.286,3.308,78.439,2.887,0.854722,-49.6903,0.912778,0.918889
25409,25.876,18.918,27.026,0,47.073,10.803,21.621,0,48.003,11.997,-5.169,-5.03,43.131,57.726,58,51.223,10.432,10.4,45.038,3.078,57.726,9.398,-5.169,70.671,183.984,33.171,407.899,134.57,3.28,3.323,78.471,2.888,0.855,-50.6906,0.911111,0.923056
25410,25.876,18.889,26.99,0,47.087,10.803,21.592,0,48.003,11.997,-5.169,-5.03,43.131,57.747,58,51.182,10.432,10.4,45.038,3.077,57.74,9.43,-5.002,70.671,183.968,33.171,407.943,134.57,3.285,3.313,78.492,2.887,0.854722,-49.0529,0.9125,0.920278
25411,25.862,18.904,27.026,0,47.087,10.803,21.606,0,48.003,11.997,-5.002,-5.03,43.127,57.776,58,51.075,10.433,10.4,44.99,3.073,57.776,9.424,-5.093,70.671,183.984,33.171,407.899,134.57,3.288,3.288,78.488,2.884,0.853611,-49.9453,0.913333,0.913333
25412,25.862,18.904,27.026,0,47.087,10.803,21.606,0,48.003,11.997,-5.111,-5.03,43.097,57.791,58,51.033,10.431,10.4,45.073,3.072,57.791,9.42,-5.111,70.671,183.87,33.171,407.986,134.57,3.291,3.279,78.478,2.883,0.853333,-50.1218,0.914167,0.910833
25413,25.862,18.904,27.012,0,47.087,10.803,21.606,0,48.003,11.997,-4.97,-5.03,43.115,57.78,58,51.067,10.432,10.4,45.024,3.073,57.78,9.422,-4.97,70.605,183.87,33.171,407.986,134.57,3.293,3.287,78.474,2.884,0.853611,-48.7391,0.914722,0.913056
25414,25.876,18.918,27.041,0,47.087,10.818,21.621,0,48.003,11.997,-4.98,-5.03,43.126,57.747,58,51.167,10.431,10.4,45.064,3.073,57.747,9.424,-4.98,70.605,183.87,33.171,408.03,134.57,3.292,3.306,78.485,2.883,0.853611,-48.8371,0.914444,0.918333
25415,25.913,18.918,27.041,0,47.087,10.818,21.621,0,48.003,11.997,-4.886,-5.03,43.146,57.769,58,51.104,10.431,10.4,45.061,3.075,57.769,9.42,-4.698,70.605,183.87,33.171,408.073,134.57,3.292,3.296,78.496,2.885,0.854167,-46.0716,0.914444,0.915556
25416,25.972,18.904,27.041,0,47.087,10.803,21.621,0,48.003,11.997,-4.579,-5.03,43.209,57.809,58,50.986,10.431,10.4,45.058,3.077,57.809,9.428,-4.583,70.605,183.87,33.171,408.16,134.57,3.294,3.274,78.483,2.888,0.854722,-44.9439,0.915,0.909444
25417,25.986,18.875,26.975,0,47.073,10.803,21.606,0,48.003,11.997,-4.583,-5.03,43.285,57.87,58,50.857,10.432,10.4,45.011,3.078,57.852,9.428,-4.843,70.605,183.87,33.171,408.16,134.57,3.292,3.249,78.452,2.888,0.855,-47.4936,0.914444,0.9025
25418,26.001,18.904,27.012,0,47.043,10.803,21.606,0,48.003,11.997,-4.843,-5.03,43.308,57.917,58,50.662,10.433,10.4,44.964,3.078,57.917,9.384,-4.847,70.605,183.87,33.171,408.247,134.57,3.285,3.21,78.397,2.888,0.855,-47.5328,0.9125,0.891667
25419,26.016,18.875,26.975,0,47.014,10.789,21.577,0,48.003,11.997,-4.807,-5.03,43.336,57.946,58,50.576,10.432,10.4,45.004,3.08,57.946,9.384,-4.894,70.671,183.87,33.171,408.29,134.505,3.268,3.195,78.344,2.89,0.855556,-47.9937,0.907778,0.8875
25420,26.001,18.86,26.946,0,47,10.789,21.563,0,48.003,11.997,-4.973,-5.03,43.364,57.928,58,50.632,10.433,10.4,44.957,3.079,57.928,9.392,-5.129,70.671,183.87,33.171,408.247,134.505,3.252,3.205,78.317,2.889,0.855278,-50.2983,0.903333,0.890278
25421,26.001,18.86,26.946,0,46.985,10.774,21.563,0,48.003,11.997,-5.129,-5.03,43.341,57.892,58,50.719,10.434,10.4,44.91,3.079,57.892,9.382,-5.027,70.671,183.87,33.171,408.247,134.505,3.235,3.222,78.313,2.889,0.855278,-49.298,0.898611,0.895
25422,26.001,18.86,26.931,0,47,10.774,21.563,0,48.003,11.997,-5.027,-5.03,43.333,57.878,58,50.785,10.434,10.4,44.906,3.081,57.878,9.39,-5.042,70.671,183.87,33.171,408.333,134.505,3.224,3.238,78.326,2.891,0.855833,-49.4451,0.895556,0.899444
25423,25.986,18.86,26.931,0,47,10.774,21.563,0,48.003,11.997,-5.111,-5.03,43.33,57.896,58,50.73,10.435,10.4,44.854,3.081,57.896,9.39,-5.158,70.671,183.87,33.171,408.333,134.505,3.219,3.227,78.332,2.891,0.855833,-50.5827,0.894167,0.896389
25424,25.972,18.845,26.917,0,47,10.774,21.533,0,48.003,11.997,-5.071,-5.03,43.292,57.932,58,50.623,10.435,10.4,44.852,3.079,57.932,9.387,-5.071,70.671,183.87,33.171,408.333,134.57,3.211,3.204,78.327,2.89,0.855278,-49.7295,0.891944,0.89
25425,25.972,18.845,26.917,0,46.985,10.774,21.533,0,48.003,11.997,-5.056,-5.03,43.29,57.961,58,50.537,10.435,10.4,44.848,3.081,57.961,9.385,-5.035,70.671,183.87,33.171,408.377,134.57,3.207,3.189,78.312,2.892,0.855833,-49.3765,0.890833,0.885833
25426,26.001,18.831,26.917,0,47,10.759,21.533,0,48.003,11.997,-4.991,-5.03,43.296,57.863,58,50.766,10.435,10.4,44.845,3.086,57.885,9.382,-4.944,70.671,183.87,33.171,408.464,134.57,3.201,3.239,78.343,2.896,0.857222,-48.4841,0.889167,0.899722
25427,26.001,18.816,26.873,0,47.043,10.759,21.533,0,48.003,11.997,-4.944,-5.03,43.317,57.794,58,51.039,10.435,10.4,44.841,3.084,57.794,9.393,-5.024,70.671,183.87,33.171,408.464,134.57,3.206,3.292,78.407,2.895,0.856667,-49.2686,0.890556,0.914444
25428,26.016,18.801,26.858,0,47.087,10.745,21.467,0,48.003,11.997,-4.97,-5.03,43.321,57.69,58,51.357,10.436,10.4,44.794,3.083,57.69,9.399,-4.792,70.671,183.87,33.171,408.464,134.57,3.218,3.354,78.496,2.894,0.856389,-46.9935,0.893889,0.931667
25429,26.03,18.801,26.843,0,47.153,10.745,21.467,0,48.003,11.997,-4.85,-5.03,43.392,57.628,58,51.542,10.437,10.4,44.743,3.086,57.628,9.403,-4.85,70.671,183.87,33.171,408.55,134.57,3.245,3.395,78.592,2.897,0.857222,-47.5623,0.901389,0.943056
25430,26.045,18.772,26.807,0,47.212,10.73,21.453,0,48.003,11.997,-4.937,-5.03,43.404,57.588,58,51.663,10.438,10.4,44.695,3.089,57.588,9.441,-4.937,70.671,183.87,33.171,408.55,134.57,3.272,3.421,78.687,2.899,0.858056,-48.4154,0.908889,0.950278
25431,26.045,18.75,26.792,0,47.241,10.715,21.423,0,48.003,11.997,-4.937,-5.03,43.404,57.621,58,51.568,10.438,10.4,44.695,3.088,57.621,9.447,-4.926,70.605,183.87,33.171,408.681,134.57,3.312,3.402,78.745,2.899,0.857778,-48.3076,0.92,0.945
25432,26.045,18.735,26.763,0,47.241,10.693,21.409,0,48.003,11.997,-4.926,-5.03,43.424,57.708,58,51.307,10.439,10.4,44.647,3.086,57.708,9.441,-5.035,70.605,183.87,33.171,408.681,134.57,3.349,3.347,78.735,2.896,0.857222,-49.3765,0.930278,0.929722
25433,26.06,18.721,26.748,0,47.212,10.693,21.409,0,48.003,11.997,-4.865,-5.03,43.439,57.798,58,51.04,10.441,10.4,44.596,3.083,57.798,9.436,-4.915,70.605,183.87,33.171,408.681,134.57,3.371,3.289,78.678,2.894,0.856389,-48.1997,0.936389,0.913611
25434,26.074,18.721,26.748,0,47.153,10.693,21.409,0,48.003,11.997,-4.865,-5.03,43.463,57.899,58,50.737,10.441,10.4,44.591,3.077,57.899,9.428,-4.865,70.671,183.87,33.171,408.681,134.57,3.368,3.225,78.575,2.889,0.854722,-47.7094,0.935556,0.895833
25435,26.06,18.721,26.748,0,47.073,10.693,21.409,0,48.003,11.997,-5.103,-5.03,43.446,57.964,58,50.542,10.441,10.4,44.587,3.073,57.964,9.424,-5.103,70.671,183.87,33.171,408.724,134.57,3.353,3.181,78.458,2.885,0.853611,-50.0433,0.931389,0.883611
25436,26.06,18.706,26.733,0,47.029,10.679,21.379,0,48.003,11.997,-4.97,-5.03,43.454,57.968,58,50.533,10.442,10.4,44.539,3.081,57.968,9.423,-5.118,70.671,183.87,33.171,408.724,134.57,3.278,3.187,78.309,2.892,0.855833,-50.1904,0.910556,0.885278
25437,26.06,18.706,26.719,0,46.985,10.679,21.379,0,48.003,11.997,-5.075,-5.03,43.446,57.921,58,50.675,10.442,10.4,44.534,3.079,57.921,9.422,-5.042,70.605,183.87,33.171,408.724,134.57,3.248,3.214,78.293,2.891,0.855278,-49.4451,0.902222,0.892778
25438,26.074,18.691,26.719,0,46.985,10.679,21.379,0,48.003,11.997,-5.042,-5.03,43.448,57.878,58,50.805,10.442,10.4,44.53,3.074,57.878,9.385,-5.082,70.605,183.87,33.171,408.724,134.57,3.221,3.235,78.309,2.886,0.853889,-49.8374,0.894722,0.898611
25439,26.06,18.677,26.689,0,47.014,10.664,21.379,0,48.003,11.997,-5.082,-5.03,43.447,57.827,58,50.958,10.442,10.4,44.526,3.072,57.827,9.391,-5.02,70.605,183.87,33.171,408.681,134.57,3.208,3.264,78.354,2.884,0.853333,-49.2294,0.891111,0.906667
25440,26.06,18.677,26.689,0,47.043,10.664,21.35,0,48.003,11.997,-5.042,-5.03,43.445,57.798,58,51.046,10.443,10.4,44.473,3.069,57.798,9.401,-5.093,70.605,183.87,33.171,408.681,134.57,3.209,3.278,78.399,2.881,0.8525,-49.9453,0.891389,0.910556
25441,26.06,18.662,26.66,0,47.058,10.664,21.313,0,48.003,11.997,-5.107,-5.03,43.429,57.813,58,51.026,10.444,10.4,44.425,3.066,57.805,9.397,-5.107,70.605,183.87,33.171,408.767,134.57,3.217,3.271,78.433,2.878,0.851667,-50.0826,0.893611,0.908611
25442,26.045,18.662,26.66,0,47.058,10.664,21.313,0,48.003,11.997,-5.122,-5.03,43.408,57.852,58,50.885,10.444,10.4,44.42,3.064,57.852,9.407,-5.122,70.605,183.87,33.171,408.767,134.57,3.226,3.241,78.438,2.876,0.851111,-50.2297,0.896111,0.900278
25443,26.016,18.662,26.646,0,47.058,10.649,21.313,0,48.003,11.997,-5.223,-5.03,43.375,57.954,58,50.583,10.444,10.4,44.416,3.06,57.954,9.399,-5.136,70.671,183.87,33.171,408.767,134.57,3.233,3.176,78.375,2.872,0.85,-50.367,0.898056,0.882222
25444,26.016,18.662,26.646,0,47.029,10.649,21.313,0,48.003,11.997,-5.158,-5.03,43.357,57.954,58,50.583,10.444,10.4,44.412,3.06,57.954,9.399,-5.136,70.671,183.87,33.171,408.767,134.57,3.233,3.176,78.375,2.872,0.85,-50.367,0.898056,0.882222
25445,25.972,18.633,26.609,0,47.014,10.649,21.284,0,48.003,11.997,-5.266,-5.03,43.309,57.899,58,50.693,10.445,10.4,44.363,3.064,57.917,9.416,-5.255,70.671,183.87,33.171,408.767,134.57,3.212,3.203,78.341,2.877,0.851111,-51.5339,0.892222,0.889722
25446,25.942,18.618,26.609,0,47.014,10.649,21.284,0,48.003,11.997,-5.255,-5.03,43.272,57.841,58,50.922,10.445,10.4,44.359,3.064,57.841,9.429,-5.187,70.671,183.87,33.171,408.767,134.57,3.201,3.249,78.378,2.877,0.851111,-50.8671,0.889167,0.9025
25447,25.913,18.589,26.55,0,47.058,10.62,21.24,0,48.003,11.997,-5.187,-5.03,43.242,57.773,58,51.13,10.446,10.4,44.311,3.066,57.773,9.429,-5.292,70.671,183.87,33.171,408.767,134.57,3.2,3.292,78.44,2.878,0.851667,-51.8968,0.888889,0.914444
25448,25.876,18.567,26.536,0,47.102,10.62,21.226,0,48.003,11.997,-5.292,-5.03,43.19,57.744,58,51.217,10.447,10.4,44.262,3.066,57.744,9.407,-5.375,70.671,183.87,33.171,408.681,134.57,3.213,3.31,78.502,2.879,0.851667,-52.7107,0.8925,0.919444
25449,25.847,18.552,26.506,0,47.131,10.605,21.196,0,48.003,11.997,-5.339,-5.03,43.078,57.747,58,51.208,10.448,10.4,44.211,3.066,57.747,9.416,-5.339,70.671,183.87,33.171,408.681,134.57,3.227,3.308,78.552,2.879,0.851667,-52.3577,0.896389,0.918889
25450,25.818,18.538,26.506,0,47.131,10.605,21.196,0,48.003,11.997,-5.375,-5.03,43.023,57.802,58,51.044,10.449,10.4,44.16,3.062,57.802,9.42,-5.375,70.671,183.87,33.171,408.637,134.57,3.251,3.271,78.56,2.875,0.850556,-52.7107,0.903056,0.908611
25451,25.774,18.523,26.477,0,47.117,10.591,21.182,0,48.003,11.997,-5.375,-5.03,43.023,57.86,58,50.873,10.449,10.4,44.16,3.062,57.86,9.441,-5.498,70.719,183.87,33.171,408.681,134.57,3.269,3.236,78.536,2.876,0.850556,-53.917,0.908056,0.898889
25452,25.73,18.508,26.426,0,47.073,10.576,21.152,0,48.003,11.997,-5.458,-5.03,42.944,57.95,58,50.603,10.45,10.4,44.112,3.06,57.95,9.453,-5.317,70.719,183.87,33.171,408.681,134.57,3.271,3.18,78.467,2.874,0.85,-52.142,0.908611,0.883333
25453,25.664,18.494,26.426,0,47.029,10.576,21.152,0,48.003,11.997,-5.288,-5.03,42.855,58.051,58,50.299,10.451,10.4,44.057,3.049,58.051,9.436,-5.422,70.719,183.87,33.171,408.637,134.668,3.244,3.109,78.288,2.863,0.846944,-53.1717,0.901111,0.863611
25454,25.664,18.494,26.426,0,46.97,10.576,21.152,0,48.003,11.997,-5.422,-5.03,42.782,58.051,58,50.299,10.451,10.4,44.052,3.049,58.051,9.436,-5.422,70.719,183.87,33.171,408.637,134.668,3.244,3.109,78.288,2.863,0.846944,-53.1717,0.901111,0.863611
25455,25.591,18.494,26.426,0,46.919,10.576,21.152,0,48.003,11.997,-5.498,-5.03,42.705,57.997,58,50.463,10.451,10.4,44.046,3.043,57.997,9.432,-5.454,70.719,183.87,33.171,408.507,134.684,3.181,3.136,78.21,2.858,0.845278,-53.4855,0.883611,0.871111
25456,25.547,18.494,26.411,0,46.919,10.576,21.13,0,48.003,11.997,-5.454,-5.03,42.632,57.972,58,50.538,10.45,10.4,44.041,3.043,57.972,9.433,-5.458,70.719,184.066,33.171,408.55,134.684,3.151,3.151,78.216,2.858,0.845278,-53.5247,0.875278,0.875278
25457,25.51,18.494,26.411,0,46.934,10.576,21.13,0,48.003,11.997,-5.414,-5.03,42.563,57.95,58,50.603,10.451,10.4,44.036,3.041,57.95,9.441,-5.292,70.719,184.066,33.171,408.594,134.684,3.134,3.162,78.236,2.856,0.844722,-51.8968,0.870556,0.878333
25458,25.481,18.508,26.44,0,46.948,10.576,21.13,0,48.003,11.997,-5.292,-5.03,42.518,57.928,58,50.669,10.451,10.4,44.03,3.039,57.928,9.433,-5.306,70.719,184.066,33.171,408.55,134.684,3.13,3.173,78.264,2.854,0.844167,-52.0341,0.869444,0.881389
25459,25.466,18.494,26.411,0,46.985,10.562,21.152,0,48.003,11.997,-5.306,-5.03,42.473,57.917,58,50.702,10.45,10.4,44.068,3.04,57.917,9.404,-5.147,70.801,184.049,33.171,408.55,134.701,3.133,3.18,78.294,2.854,0.844444,-50.4748,0.870278,0.883333
25460,25.452,18.494,26.411,0,47,10.562,21.13,0,48.003,11.997,-5.154,-5.03,42.46,57.907,58,50.735,10.451,10.4,44.019,3.04,57.907,9.417,-5.259,70.801,184.049,33.171,408.55,134.684,3.141,3.187,78.325,2.855,0.844444,-51.5732,0.8725,0.885278
25461,25.422,18.494,26.396,0,47.014,10.562,21.116,0,48.003,11.997,-5.292,-5.03,42.413,57.888,58,50.791,10.451,10.4,44.013,3.041,57.888,9.409,-5.27,70.801,184.049,33.171,408.42,134.684,3.156,3.2,78.356,2.856,0.844722,-51.681,0.876667,0.888889
25462,25.408,18.479,26.396,0,47.029,10.562,21.116,0,48.003,11.997,-5.223,-5.03,42.342,57.856,58,50.889,10.452,10.4,44.002,3.04,57.856,9.411,-5.223,70.801,184.066,33.171,408.377,134.684,3.168,3.218,78.387,2.855,0.844444,-51.2201,0.88,0.893889
25463,25.378,18.464,26.367,0,47.043,10.547,21.101,0,48.003,11.997,-5.335,-5.03,42.287,57.841,58,50.933,10.452,10.4,43.954,3.042,57.841,9.417,-5.339,70.785,184.066,33.171,408.42,134.684,3.186,3.228,78.413,2.857,0.845,-52.3577,0.885,0.896667
25464,25.298,18.435,26.353,0,47.058,10.547,21.072,0,48.003,11.997,-5.436,-5.03,42.22,57.838,58,50.946,10.454,10.4,43.905,3.044,57.838,9.415,-5.32,70.785,183.984,33.171,408.377,134.684,3.205,3.233,78.45,2.858,0.845556,-52.1714,0.890278,0.898056
25465,25.283,18.435,26.338,0,47.073,10.532,21.072,0,48.003,11.997,-5.32,-5.03,42.177,57.816,58,51.013,10.454,10.4,43.899,3.043,57.816,9.423,-5.284,70.719,183.984,33.171,408.42,134.684,3.219,3.245,78.467,2.858,0.845278,-51.8183,0.894167,0.901389
25466,25.269,18.42,26.309,0,47.087,10.532,21.042,0,48.003,11.997,-5.284,-5.03,42.133,57.765,58,51.167,10.454,10.4,43.894,3.043,57.765,9.411,-5.288,70.719,183.984,33.171,408.333,134.701,3.23,3.277,78.497,2.858,0.845278,-51.8576,0.897222,0.910278
25467,25.239,18.384,26.279,0,47.117,10.51,21.028,0,48.003,11.997,-5.288,-5.03,42.097,57.722,58,51.298,10.455,10.4,43.845,3.041,57.722,9.435,-5.295,70.719,183.984,33.171,408.29,134.684,3.241,3.3,78.535,2.856,0.844722,-51.9262,0.900278,0.916667
25468,25.225,18.384,26.279,0,47.153,10.51,21.028,0,48.003,11.997,-5.295,-5.03,42.052,57.675,58,51.442,10.456,10.4,43.794,3.039,57.675,9.435,-5.219,70.719,183.984,33.171,408.42,134.684,3.253,3.327,78.585,2.854,0.844167,-51.1809,0.903611,0.924167
25469,25.195,18.384,26.279,0,47.183,10.51,21.013,0,48.003,11.997,-5.219,-5.03,42.024,57.664,58,51.476,10.456,10.4,43.789,3.036,57.664,9.44,-5.23,70.719,183.984,33.171,408.42,134.684,3.274,3.331,78.622,2.852,0.843333,-51.2888,0.909444,0.925278
25470,25.181,18.406,26.294,0,47.183,10.51,21.042,0,48.003,11.997,-5.27,-5.03,41.949,57.686,58,51.412,10.455,10.4,43.821,3.031,57.686,9.438,-5.266,70.719,183.984,33.171,408.377,134.684,3.294,3.313,78.63,2.846,0.841944,-51.6418,0.915,0.920278
25471,25.144,18.406,26.294,0,47.168,10.51,21.028,0,48.003,11.997,-5.252,-5.03,41.909,57.729,58,51.284,10.455,10.4,43.815,3.031,57.729,9.424,-5.252,70.785,183.984,33.171,408.247,134.684,3.306,3.287,78.614,2.846,0.841944,-51.5045,0.918333,0.913056
25472,25.115,18.42,26.309,0,47.153,10.532,21.057,0,48.003,11.997,-5.255,-5.03,41.871,57.787,58,51.111,10.454,10.4,43.853,3.029,57.787,9.456,-5.255,70.801,183.984,33.171,408.247,134.57,3.31,3.251,78.572,2.845,0.841389,-51.5339,0.919444,0.903056
25473,25.085,18.42,26.309,0,47.117,10.532,21.057,0,48.003,11.997,-5.266,-5.03,41.825,57.849,58,50.93,10.454,10.4,43.847,3.03,57.849,9.448,-5.263,70.801,184.066,33.171,408.29,134.57,3.291,3.216,78.47,2.846,0.841667,-51.6124,0.914167,0.893333
25474,25.056,18.384,26.279,0,47.073,10.532,21.042,0,48.003,11.997,-5.263,-5.03,41.801,57.827,58,50.997,10.454,10.4,43.842,3.027,57.827,9.45,-5.4,70.801,184.066,33.171,408.247,134.684,3.277,3.227,78.44,2.843,0.840833,-52.9559,0.910278,0.896389
25475,25.012,18.406,26.309,0,47.058,10.51,21.042,0,48.003,11.997,-5.4,-5.03,41.742,57.802,58,51.074,10.455,10.4,43.792,3.027,57.802,9.446,-5.378,70.801,184.066,33.171,408.247,134.684,3.259,3.241,78.432,2.843,0.840833,-52.7402,0.905278,0.900278
25476,24.998,18.406,26.294,0,47.058,10.51,21.042,0,48.003,11.997,-5.259,-5.03,41.659,57.791,58,51.108,10.454,10.4,43.825,3.027,57.791,9.441,-5.259,70.719,184.066,33.171,408.29,134.701,3.247,3.249,78.436,2.843,0.840833,-51.5732,0.901944,0.9025
25477,24.976,18.406,26.294,0,47.058,10.51,21.042,0,48.003,11.997,-5.259,-5.03,41.659,57.831,58,50.988,10.454,10.4,43.825,3.024,57.831,9.447,-5.176,70.719,184.066,33.171,408.247,134.684,3.239,3.222,78.426,2.84,0.84,-50.7592,0.899722,0.895
25478,24.961,18.406,26.294,0,47.043,10.51,21.042,0,48.003,11.997,-5.176,-5.03,41.627,57.874,58,50.86,10.454,10.4,43.818,3.024,57.874,9.463,-5.194,70.719,184.066,33.171,408.333,134.701,3.235,3.197,78.399,2.84,0.84,-50.9357,0.898611,0.888056
25479,24.946,18.42,26.309,0,47.029,10.532,21.057,0,48.003,11.997,-5.165,-5.03,41.574,57.903,58,50.774,10.452,10.4,43.851,3.025,57.903,9.46,-5.165,70.719,184.066,33.171,408.247,134.684,3.226,3.18,78.367,2.841,0.840278,-50.6513,0.896111,0.883333
25480,24.946,18.42,26.309,0,47.014,10.532,21.042,0,48.003,11.997,-5.075,-5.03,41.573,57.878,58,50.853,10.452,10.4,43.846,3.026,57.878,9.421,-5.085,70.719,184.066,33.024,408.29,134.701,3.21,3.196,78.357,2.841,0.840556,-49.8668,0.891667,0.887778
25481,24.946,18.42,26.309,0,47.058,10.51,21.042,0,48.003,11.997,-4.948,-5.03,41.579,57.78,58,51.147,10.452,10.4,43.84,3.031,57.78,9.423,-4.977,70.882,184.066,33.024,408.247,134.684,3.2,3.263,78.423,2.846,0.841944,-48.8077,0.888889,0.906389
25482,24.946,18.42,26.309,0,47.058,10.51,21.042,0,48.003,11.997,-4.977,-5.03,41.587,57.78,58,51.147,10.452,10.4,43.834,3.031,57.78,9.423,-4.977,70.882,184.066,33.024,408.247,134.684,3.2,3.263,78.423,2.846,0.841944,-48.8077,0.888889,0.906389
25483,24.946,18.435,26.323,0,47.073,10.532,21.057,0,48.003,11.997,-4.988,-5.03,41.584,57.758,58,51.214,10.451,10.4,43.872,3.032,57.758,9.42,-5.002,70.801,183.984,33.105,408.16,134.684,3.222,3.275,78.508,2.848,0.842222,-49.0529,0.895,0.909722
25484,24.932,18.45,26.353,0,47.102,10.547,21.072,0,48.003,11.997,-5.183,-5.03,41.557,57.791,58,51.118,10.451,10.4,43.86,3.031,57.791,9.433,-5.183,70.719,183.984,33.105,408.116,134.701,3.237,3.255,78.515,2.846,0.841944,-50.8279,0.899167,0.904167
25485,24.917,18.435,26.338,0,47.087,10.547,21.072,0,48.003,11.997,-5.143,-5.03,41.536,57.838,58,50.978,10.45,10.4,43.899,3.028,57.838,9.408,-5.143,70.719,183.984,33.105,407.986,134.684,3.247,3.223,78.495,2.843,0.841111,-50.4356,0.901944,0.895278
25486,24.902,18.435,26.338,0,47.073,10.532,21.072,0,48.003,11.997,-5.143,-5.03,41.536,57.874,58,50.871,10.45,10.4,43.899,3.027,57.874,9.413,-5.176,70.719,183.984,33.105,408.03,134.684,3.253,3.202,78.458,2.843,0.840833,-50.7592,0.903611,0.889444
25487,24.902,18.435,26.338,0,47.058,10.532,21.057,0,48.003,11.997,-5.15,-5.03,41.515,57.903,58,50.785,10.45,10.4,43.895,3.027,57.903,9.407,-5.075,70.719,183.984,33.089,408.073,134.684,3.245,3.184,78.416,2.842,0.840833,-49.7687,0.901389,0.884444
25488,24.902,18.435,26.338,0,47.029,10.532,21.057,0,48.003,11.997,-5.075,-5.03,41.508,57.903,58,50.786,10.45,10.4,43.889,3.026,57.903,9.417,-5.118,70.719,183.968,33.089,407.986,134.684,3.234,3.183,78.383,2.841,0.840556,-50.1904,0.898333,0.884167
25489,24.888,18.435,26.338,0,47.029,10.532,21.057,0,48.003,11.997,-5.122,-5.03,41.48,57.885,58,50.841,10.45,10.4,43.878,3.025,57.885,9.413,-5.122,70.719,183.984,33.089,408.03,134.684,3.22,3.193,78.37,2.841,0.840278,-50.2297,0.894444,0.886944
25490,24.873,18.406,26.309,0,47.029,10.51,21.042,0,48.003,11.997,-5.179,-5.03,41.459,57.867,58,50.896,10.451,10.4,43.829,3.024,57.867,9.405,-5.179,70.719,183.984,33.105,408.03,134.684,3.215,3.203,78.365,2.84,0.84,-50.7886,0.893056,0.889722
25491,24.873,18.406,26.294,0,47.014,10.51,21.042,0,48.003,11.997,-5.197,-5.03,41.447,57.888,58,50.832,10.451,10.4,43.824,3.024,57.888,9.401,-5.017,70.719,183.984,33.105,407.899,134.701,3.199,3.191,78.356,2.84,0.84,-49.2,0.888611,0.886389
25492,24.873,18.42,26.323,0,47.014,10.532,21.057,0,48.003,11.997,-5.017,-5.03,41.44,57.903,58,50.79,10.45,10.4,43.862,3.023,57.903,9.436,-5.071,70.719,183.984,33.105,407.899,134.701,3.193,3.181,78.346,2.838,0.839722,-49.7295,0.886944,0.883611
25493,24.858,18.42,26.309,0,47.014,10.532,21.057,0,48.003,11.997,-5.071,-5.03,41.434,57.885,58,50.846,10.45,10.4,43.856,3.022,57.885,9.438,-5.129,70.719,183.838,33.105,407.899,134.57,3.188,3.191,78.347,2.837,0.839444,-50.2983,0.885556,0.886389
25494,24.858,18.42,26.309,0,47.029,10.532,21.042,0,48.003,11.997,-5.129,-5.03,41.416,57.805,58,51.009,10.45,10.4,43.851,3.02,57.831,9.439,-5.006,70.719,183.838,33.105,407.899,134.57,3.184,3.222,78.374,2.836,0.838889,-49.0921,0.884444,0.895
25495,24.844,18.42,26.309,0,47.058,10.532,21.042,0,48.003,11.997,-5.006,-5.03,41.418,57.733,58,51.304,10.45,10.4,43.845,3.017,57.733,9.434,-5.089,70.719,183.822,33.089,407.943,134.57,3.192,3.278,78.439,2.833,0.838056,-49.906,0.886667,0.910556
25496,24.829,18.42,26.309,0,47.102,10.51,21.042,0,48.003,11.997,-5.089,-5.03,41.412,57.661,58,51.524,10.45,10.4,43.84,3.016,57.661,9.439,-5.226,70.719,183.919,33.105,407.943,134.684,3.205,3.32,78.518,2.832,0.837778,-51.2496,0.890278,0.922222
25497,24.814,18.406,26.309,0,47.153,10.51,21.042,0,48.003,11.997,-5.226,-5.03,41.369,57.657,58,51.535,10.45,10.4,43.835,3.015,57.657,9.442,-5.165,70.719,183.984,33.089,407.943,134.701,3.226,3.322,78.575,2.831,0.8375,-50.6513,0.896111,0.922778
25498,24.814,18.406,26.294,0,47.153,10.51,21.042,0,48.003,11.997,-5.089,-5.03,41.342,57.711,58,51.374,10.45,10.4,43.824,3.014,57.711,9.446,-5.089,70.719,183.984,33.089,407.899,134.684,3.256,3.289,78.595,2.83,0.837222,-49.906,0.904444,0.913611
25499,24.792,18.406,26.294,0,47.131,10.51,21.042,0,48.003,11.997,-5.158,-5.03,41.314,57.802,58,51.102,10.45,10.4,43.819,3.015,57.802,9.446,-5.132,70.719,183.984,33.171,407.899,134.701,3.27,3.235,78.565,2.831,0.8375,-50.3277,0.908333,0.898611
25500,24.763,18.406,26.294,0,47.102,10.51,21.028,0,48.003,11.997,-5.165,-5.03,41.287,57.849,58,50.965,10.45,10.4,43.814,3.014,57.849,9.451,-5.165,70.719,183.984,33.171,407.943,134.684,3.28,3.207,78.516,2.831,0.837222,-50.6513,0.911111,0.890833
25501,24.763,18.384,26.257,0,47.073,10.496,21.013,0,48.003,11.997,-5.053,-5.03,41.282,57.852,58,50.956,10.451,10.4,43.765,3.016,57.852,9.403,-5.053,70.671,183.984,33.171,407.899,134.701,3.276,3.207,78.471,2.832,0.837778,-49.553,0.91,0.890833
25502,24.763,18.354,26.228,0,47.087,10.481,21.013,0,48.003,11.997,-5.009,-5.03,41.286,57.7,58,51.415,10.451,10.4,43.759,3.013,57.7,9.413,-5.067,70.605,184.049,33.105,407.856,134.701,3.256,3.296,78.493,2.83,0.836944,-49.6903,0.904444,0.915556
25503,24.763,18.354,26.228,0,47.087,10.481,20.984,0,48.003,11.997,-5.067,-5.03,41.276,57.595,58,51.733,10.452,10.4,43.71,3.013,57.595,9.419,-5.06,70.605,184.066,33.089,407.769,134.684,3.26,3.359,78.569,2.829,0.836944,-49.6216,0.905556,0.933056
25504,24.734,18.354,26.213,0,47.197,10.481,20.984,0,48.003,11.997,-5.06,-5.03,41.27,57.53,58,51.931,10.452,10.4,43.704,3.018,57.53,9.419,-5.194,70.605,184.066,33.089,407.769,134.701,3.271,3.404,78.657,2.834,0.838333,-50.9357,0.908611,0.945556
25505,24.719,18.325,26.184,0,47.241,10.466,20.947,0,48.003,11.997,-5.194,-5.03,41.235,57.523,58,51.966,10.452,10.4,43.699,3.02,57.52,9.421,-5.23,70.671,184.066,33.089,407.769,134.684,3.3,3.414,78.73,2.837,0.838889,-51.2888,0.916667,0.948333
25506,24.705,18.311,26.169,0,47.256,10.466,20.918,0,48.003,11.997,-5.245,-5.03,41.199,57.559,58,51.849,10.454,10.4,43.65,3.02,57.559,9.423,-5.263,70.671,184.066,33.089,407.726,134.701,3.332,3.39,78.761,2.837,0.838889,-51.6124,0.925556,0.941667
25507,24.69,18.325,26.184,0,47.256,10.466,20.947,0,48.003,11.997,-5.266,-5.03,41.13,57.614,58,51.688,10.454,10.4,43.639,3.018,57.614,9.428,-5.169,70.671,184.066,33.089,407.726,134.701,3.35,3.356,78.761,2.835,0.838333,-50.6906,0.930556,0.932222
25508,24.661,18.311,26.155,0,47.241,10.452,20.918,0,48.003,11.997,-5.299,-5.03,41.085,57.639,58,51.616,10.455,10.4,43.59,3.016,57.639,9.417,-5.299,70.671,183.984,33.105,407.682,134.701,3.366,3.338,78.74,2.832,0.837778,-51.9654,0.935,0.927222
25509,24.609,18.311,26.155,0,47.227,10.452,20.918,0,48.003,11.997,-5.371,-5.03,41.031,57.653,58,51.575,10.455,10.4,43.584,3.012,57.653,9.428,-5.371,70.671,183.984,33.089,407.682,134.684,3.37,3.327,78.711,2.829,0.836667,-52.6715,0.936111,0.924167
25510,24.58,18.311,26.155,0,47.212,10.452,20.918,0,48.003,11.997,-5.331,-5.03,40.981,57.635,58,51.634,10.455,10.4,43.577,3.006,57.635,9.419,-5.339,70.671,183.984,33.105,407.552,134.701,3.365,3.333,78.663,2.824,0.835,-52.3577,0.934722,0.925833
25511,24.536,18.311,26.169,0,47.197,10.452,20.918,0,48.003,11.997,-5.339,-5.03,40.931,57.617,58,51.691,10.455,10.4,43.573,3.001,57.617,9.42,-5.313,70.605,183.984,33.089,407.552,134.684,3.356,3.339,78.653,2.818,0.833611,-52.1027,0.932222,0.9275
25512,24.507,18.311,26.155,0,47.197,10.466,20.933,0,48.003,11.997,-5.313,-5.03,40.885,57.603,58,51.737,10.454,10.4,43.611,2.997,57.603,9.426,-5.31,70.605,183.984,33.105,407.552,134.684,3.352,3.345,78.652,2.815,0.8325,-52.0733,0.931111,0.929167
25513,24.478,18.311,26.169,0,47.197,10.466,20.918,0,48.003,11.997,-5.31,-5.03,40.835,57.577,58,51.816,10.454,10.4,43.606,2.995,57.577,9.457,-5.31,70.605,183.984,33.089,407.639,134.701,3.349,3.358,78.66,2.813,0.831944,-52.0733,0.930278,0.932778
25514,24.448,18.325,26.184,0,47.197,10.466,20.947,0,48.003,11.997,-5.255,-5.03,40.749,57.585,58,51.797,10.452,10.4,43.636,2.994,57.585,9.452,-5.255,70.605,183.984,33.089,407.639,134.684,3.348,3.353,78.664,2.811,0.831667,-51.5339,0.93,0.931389
25515,24.412,18.325,26.184,0,47.197,10.466,20.933,0,48.003,11.997,-5.255,-5.03,40.749,57.639,58,51.68,10.452,10.4,43.636,2.993,57.624,9.458,-5.273,70.605,183.984,33.105,407.595,134.684,3.348,3.329,78.65,2.81,0.831389,-51.7105,0.93,0.924722
25516,24.382,18.34,26.199,0,47.168,10.481,20.969,0,48.003,11.997,-5.328,-5.03,40.65,57.7,58,51.454,10.451,10.4,43.669,2.996,57.7,9.448,-5.328,70.605,183.984,33.089,407.595,134.701,3.346,3.29,78.605,2.813,0.832222,-52.2498,0.929444,0.913889
25517,24.368,18.354,26.228,0,47.131,10.481,20.984,0,48.003,11.997,-5.234,-5.03,40.608,57.769,58,51.249,10.45,10.4,43.707,3.006,57.769,9.446,-5.234,70.605,183.984,33.089,407.595,134.701,3.339,3.256,78.55,2.823,0.835,-51.328,0.9275,0.904444
25518,24.353,18.354,26.213,0,47.087,10.481,20.984,0,48.003,11.997,-5.219,-5.03,40.588,57.798,58,51.164,10.45,10.4,43.701,3.001,57.798,9.442,-5.118,70.557,183.984,33.089,407.509,134.701,3.322,3.234,78.494,2.818,0.833611,-50.1904,0.922778,0.898333
25519,24.324,18.354,26.213,0,47.073,10.481,20.984,0,48.003,11.997,-5.335,-5.03,40.52,57.776,58,51.232,10.45,10.4,43.696,2.997,57.776,9.44,-5.335,70.557,183.984,33.105,407.552,134.701,3.296,3.243,78.463,2.814,0.8325,-52.3185,0.915556,0.900833
25520,24.28,18.369,26.228,0,47.087,10.496,20.999,0,48.003,11.997,-5.234,-5.03,40.483,57.671,58,51.55,10.449,10.4,43.734,2.994,57.671,9.435,-5.14,70.573,183.984,33.089,407.465,134.684,3.266,3.304,78.496,2.812,0.831667,-50.4062,0.907222,0.917778
25521,24.28,18.354,26.228,0,47.117,10.496,20.999,0,48.003,11.997,-5.078,-5.03,40.457,57.639,58,51.65,10.449,10.4,43.724,2.994,57.639,9.414,-5.078,70.573,183.968,33.089,407.422,134.701,3.265,3.324,78.538,2.812,0.831667,-49.7982,0.906944,0.923333
25522,24.265,18.354,26.228,0,47.153,10.496,20.984,0,48.003,11.997,-5.078,-5.03,40.457,57.639,58,51.652,10.449,10.4,43.724,2.994,57.639,5.932,-5.078,70.573,183.968,33.089,407.465,134.684,3.27,3.325,78.575,2.811,0.831667,-49.7982,0.908333,0.923611
25523,24.243,18.34,26.199,0,47.168,10.481,20.969,0,48.003,11.997,-5.078,-5.03,40.438,57.628,58,51.688,10.449,10.4,43.719,2.995,57.628,1.425,-5.143,70.573,183.984,33.089,407.378,134.684,3.284,3.332,78.606,2.812,0.831944,-50.4356,0.912222,0.925556
25524,24.243,18.34,26.199,0,47.197,10.481,20.969,0,48.003,11.997,-5.107,-5.03,40.413,57.585,58,51.821,10.45,10.4,43.665,2.996,57.585,9.438,-5.107,70.557,183.984,33.105,407.335,134.701,3.298,3.36,78.648,2.814,0.832222,-50.0826,0.916111,0.933333
25525,24.229,18.34,26.199,0,47.227,10.481,20.947,0,48.003,11.997,-5.107,-5.03,40.413,57.509,58,52.053,10.45,10.4,43.665,2.998,57.509,9.434,-5.183,70.573,183.984,33.105,407.422,134.684,3.312,3.409,78.71,2.815,0.832778,-50.8279,0.92,0.946944
25526,24.214,18.325,26.184,0,47.256,10.466,20.947,0,48.003,11.997,-5.197,-5.03,40.359,57.451,58,52.229,10.45,10.4,43.654,2.998,57.451,9.432,-5.197,70.573,183.984,33.105,407.378,134.701,3.338,3.444,78.774,2.815,0.832778,-50.9652,0.927222,0.956667
25527,24.199,18.325,26.184,0,47.3,10.466,20.947,0,48.003,11.997,-5.129,-5.03,40.344,57.389,58,52.421,10.45,10.4,43.649,2.996,57.389,9.423,-5.107,70.557,183.984,33.105,407.335,134.684,3.39,3.48,78.904,2.813,0.832222,-50.0826,0.941667,0.966667
25528,24.199,18.325,26.184,0,47.351,10.466,20.947,0,48.003,11.997,-5.056,-5.03,40.335,57.389,58,52.421,10.45,10.4,43.644,2.996,57.389,9.423,-5.107,70.557,183.984,33.105,407.335,134.684,3.39,3.48,78.904,2.813,0.832222,-50.0826,0.941667,0.966667
25529,24.214,18.325,26.184,0,47.366,10.466,20.947,0,48.003,11.997,-4.937,-5.03,40.358,57.433,58,52.298,10.45,10.4,43.638,2.994,57.433,6.731,-4.98,70.557,183.984,33.089,407.205,134.57,3.443,3.454,78.937,2.812,0.831667,-48.8371,0.956389,0.959444
25530,24.214,18.311,26.155,0,47.351,10.466,20.947,0,48.003,11.997,-4.98,-5.03,40.369,57.487,58,52.194,10.45,10.4,43.633,2.993,57.469,3.076,-5.118,70.557,183.984,33.105,407.161,134.57,3.465,3.432,78.91,2.811,0.831389,-50.1904,0.9625,0.953333
25531,24.229,18.311,26.155,0,47.351,10.452,20.918,0,48.003,11.997,-5.118,-5.03,40.353,57.534,58,52.001,10.451,10.4,43.583,2.99,57.534,9.444,-4.926,70.605,183.984,33.105,407.248,134.57,3.471,3.391,78.853,2.808,0.830556,-48.3076,0.964167,0.941944
25532,24.214,18.311,26.169,0,47.271,10.466,20.933,0,48.003,11.997,-4.926,-5.03,40.384,57.595,58,51.819,10.45,10.4,43.579,2.987,57.595,9.439,-5.06,70.605,183.984,33.089,407.248,134.57,3.465,3.351,78.778,2.805,0.829722,-49.6216,0.9625,0.930833
25533,24.214,18.311,26.169,0,47.227,10.466,20.933,0,48.003,11.997,-5.082,-5.03,40.371,57.624,58,51.736,10.45,10.4,43.617,2.982,57.624,9.435,-5.013,70.605,183.984,33.105,407.205,134.57,3.444,3.329,78.708,2.8,0.828333,-49.1607,0.956667,0.924722
25534,24.214,18.325,26.184,0,47.197,10.466,20.947,0,48.003,11.997,-5.013,-5.03,40.374,57.635,58,51.706,10.45,10.4,43.612,2.979,57.635,9.463,-5.078,70.605,183.984,33.105,407.205,134.57,3.425,3.32,78.644,2.798,0.8275,-49.7982,0.951389,0.922222
