time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25535,24.214,18.325,26.184,0,47.153,10.466,20.947,0,48.003,11.997,-5.064,-5.03,40.354,57.643,58,51.687,10.449,10.4,43.645,2.978,57.643,9.451,-5.064,70.557,183.984,33.105,407.205,134.57,3.393,3.315,78.594,2.796,0.827222,-49.6609,0.9425,0.920833
25536,24.199,18.325,26.184,0,47.131,10.466,20.947,0,48.003,11.997,-5.118,-5.03,40.331,57.657,58,51.645,10.449,10.4,43.639,2.975,57.657,9.446,-5.161,70.573,183.984,33.089,407.205,134.57,3.362,3.303,78.563,2.793,0.826389,-50.6121,0.933889,0.9175
25537,24.199,18.325,26.184,0,47.117,10.466,20.947,0,48.003,11.997,-5.096,-5.03,40.327,57.675,58,51.594,10.449,10.4,43.634,2.975,57.675,9.456,-5.096,70.573,184.049,33.105,407.205,134.57,3.335,3.293,78.536,2.793,0.826389,-49.9747,0.926389,0.914722
25538,24.199,18.325,26.184,0,47.102,10.466,20.933,0,48.003,11.997,-5.107,-5.03,40.324,57.7,58,51.52,10.449,10.4,43.629,2.973,57.7,9.459,-5.107,70.557,184.131,33.105,407.248,134.57,3.32,3.277,78.51,2.792,0.825833,-50.0826,0.922222,0.910278
25539,24.17,18.325,26.184,0,47.087,10.466,20.933,0,48.003,11.997,-5.169,-5.03,40.297,57.711,58,51.492,10.449,10.4,43.624,2.977,57.711,9.466,-5.158,70.605,184.131,33.105,407.422,134.57,3.283,3.275,78.486,2.795,0.826944,-50.5827,0.911944,0.909722
25540,24.17,18.296,26.14,0,47.087,10.466,20.933,0,48.003,11.997,-5.158,-5.03,40.282,57.65,58,51.68,10.449,10.4,43.619,2.976,57.65,9.473,-5.024,70.605,184.131,33.105,407.292,134.57,3.271,3.312,78.514,2.794,0.826667,-49.2686,0.908611,0.92
25541,24.17,18.296,26.14,0,47.153,10.452,20.903,0,48.003,11.997,-4.973,-5.03,40.289,57.574,58,51.909,10.45,10.4,43.569,2.976,57.574,9.473,-5.002,70.605,184.131,33.089,407.335,134.57,3.268,3.359,78.575,2.794,0.826667,-49.0529,0.907778,0.933056
25542,24.185,18.296,26.14,0,47.212,10.452,20.903,0,48.003,11.997,-4.886,-5.03,40.32,57.458,58,52.261,10.45,10.4,43.56,2.974,57.458,9.438,-4.908,70.605,184.066,33.105,407.248,134.57,3.278,3.426,78.674,2.793,0.826111,-48.131,0.910556,0.951667
25543,24.199,18.296,26.14,0,47.271,10.452,20.903,0,48.003,11.997,-4.879,-5.03,40.341,57.357,58,52.569,10.45,10.4,43.554,2.974,57.357,9.444,-4.872,70.605,184.066,33.089,407.292,134.57,3.308,3.488,78.797,2.793,0.826111,-47.778,0.918889,0.968889
25544,24.229,18.296,26.14,0,47.351,10.452,20.903,0,48.003,11.997,-4.742,-5.03,40.387,57.299,58,52.746,10.45,10.4,43.549,2.975,57.299,9.429,-4.742,70.605,184.066,33.105,407.118,134.57,3.349,3.524,78.909,2.793,0.826389,-46.5031,0.930278,0.978889
25545,24.229,18.296,26.125,0,47.41,10.452,20.903,0,48.003,11.997,-4.937,-5.03,40.398,57.266,58,52.848,10.45,10.4,43.543,2.982,57.266,9.435,-4.937,70.605,184.066,33.089,407.161,134.57,3.401,3.552,79.01,2.8,0.828333,-48.4154,0.944722,0.986667
25546,24.229,18.296,26.125,0,47.439,10.452,20.889,0,48.003,11.997,-4.984,-5.03,40.401,57.317,58,52.699,10.45,10.4,43.538,3.005,57.317,9.442,-5.027,70.605,183.984,33.089,407.161,134.57,3.443,3.545,79.072,2.822,0.834722,-49.298,0.956389,0.984722
25547,24.243,18.281,26.125,0,47.439,10.437,20.889,0,48.003,11.997,-4.999,-5.03,40.406,57.397,58,52.466,10.45,10.4,43.533,3.003,57.397,9.428,-4.999,70.605,183.984,33.105,407.118,134.57,3.485,3.496,79.071,2.82,0.834167,-49.0234,0.968056,0.971111
25548,24.243,18.281,26.125,0,47.41,10.437,20.889,0,48.003,11.997,-4.955,-5.03,40.411,57.585,58,51.908,10.45,10.4,43.528,2.994,57.585,9.432,-4.962,70.605,183.984,33.089,406.988,134.505,3.516,3.375,78.912,2.811,0.831667,-48.6606,0.976667,0.9375
25549,24.243,18.296,26.14,0,47.285,10.452,20.903,0,48.003,11.997,-4.962,-5.03,40.422,57.624,58,51.792,10.449,10.4,43.567,2.993,57.624,9.422,-5.114,70.605,183.984,33.105,407.031,134.505,3.499,3.351,78.812,2.81,0.831389,-50.1512,0.971944,0.930833
25550,24.243,18.296,26.14,0,47.241,10.452,20.903,0,48.003,11.997,-5.114,-5.03,40.404,57.577,58,51.937,10.449,10.4,43.561,2.99,57.577,9.43,-5.082,70.605,183.984,33.105,407.031,134.505,3.478,3.378,78.751,2.808,0.830556,-49.8374,0.966111,0.938333
25551,24.243,18.296,26.14,0,47.241,10.452,20.903,0,48.003,11.997,-5.035,-5.03,40.405,57.509,58,52.145,10.449,10.4,43.556,2.99,57.509,9.422,-5.082,70.605,183.984,33.105,407.031,134.505,3.445,3.419,78.742,2.807,0.830556,-49.8374,0.956944,0.949722
25552,24.229,18.296,26.125,0,47.271,10.452,20.903,0,48.003,11.997,-5.082,-5.03,40.406,57.407,58,52.454,10.449,10.4,43.55,2.99,57.407,9.423,-5.132,70.605,183.984,33.089,407.075,134.505,3.428,3.481,78.786,2.808,0.830556,-50.3277,0.952222,0.966944
25553,24.199,18.296,26.125,0,47.3,10.452,20.889,0,48.003,11.997,-5.295,-5.03,40.334,57.357,58,52.61,10.449,10.4,43.54,2.988,57.357,9.429,-5.295,70.605,183.984,33.105,407.075,134.505,3.427,3.51,78.84,2.806,0.83,-51.9262,0.951944,0.975
25554,24.155,18.281,26.125,0,47.336,10.452,20.889,0,48.003,11.997,-5.255,-5.03,40.293,57.407,58,52.464,10.449,10.4,43.535,2.986,57.407,9.47,-5.23,70.605,183.984,33.105,407.075,134.505,3.446,3.479,78.907,2.804,0.829444,-51.2888,0.957222,0.966389
25555,24.155,18.281,26.125,0,47.351,10.437,20.889,0,48.003,11.997,-5.154,-5.03,40.269,57.407,58,52.464,10.449,10.4,43.53,2.986,57.407,9.47,-5.23,70.605,183.984,33.105,407.075,134.505,3.446,3.479,78.907,2.804,0.829444,-51.2888,0.957222,0.966389
25556,24.126,18.267,26.096,0,47.336,10.437,20.874,0,48.003,11.997,-5.165,-5.03,40.238,57.552,58,52.038,10.45,10.4,43.481,2.983,57.552,9.454,-5.201,70.605,183.984,33.105,407.161,134.505,3.459,3.39,78.832,2.801,0.828611,-51.0044,0.960833,0.941667
25557,24.097,18.267,26.074,0,47.256,10.437,20.874,0,48.003,11.997,-5.201,-5.03,40.207,57.595,58,51.91,10.45,10.4,43.476,2.979,57.595,9.453,-5.284,70.605,183.984,33.089,407.161,134.505,3.451,3.361,78.774,2.798,0.8275,-51.8183,0.958611,0.933611
25558,24.082,18.237,26.045,0,47.241,10.422,20.845,0,48.003,11.997,-5.248,-5.03,40.168,57.603,58,51.892,10.45,10.4,43.47,2.975,57.603,9.458,-5.234,70.605,183.984,33.105,407.161,134.505,3.436,3.353,78.723,2.793,0.826389,-51.328,0.954444,0.931389
25559,24.06,18.252,26.074,0,47.212,10.437,20.859,0,48.003,11.997,-5.234,-5.03,40.131,57.606,58,51.883,10.45,10.4,43.467,2.969,57.606,9.447,-5.346,70.605,183.984,33.105,407.118,134.505,3.418,3.346,78.677,2.788,0.824722,-52.4264,0.949444,0.929444
25560,24.016,18.252,26.074,0,47.183,10.437,20.859,0,48.003,11.997,-5.328,-5.03,40.034,57.606,58,51.886,10.45,10.4,43.454,2.965,57.606,9.445,-5.349,70.605,183.984,33.089,407.161,134.505,3.402,3.342,78.64,2.784,0.823611,-52.4558,0.945,0.928333
25561,24.001,18.267,26.096,0,47.168,10.437,20.874,0,48.003,11.997,-5.27,-5.03,40.001,57.624,58,51.834,10.449,10.4,43.493,2.959,57.624,9.442,-5.27,70.605,183.984,33.105,407.118,134.505,3.383,3.326,78.606,2.779,0.821944,-51.681,0.939722,0.923889
25562,23.987,18.267,26.096,0,47.131,10.437,20.874,0,48.003,11.997,-5.201,-5.03,39.975,57.675,58,51.684,10.449,10.4,43.487,2.951,57.675,9.436,-5.201,70.605,183.984,33.105,407.161,134.505,3.361,3.288,78.555,2.771,0.819722,-51.0044,0.933611,0.913333
25563,23.987,18.281,26.125,0,47.087,10.437,20.889,0,48.003,11.997,-5.006,-5.03,39.976,57.751,58,51.457,10.448,10.4,43.526,2.944,57.751,9.444,-5.02,70.605,183.984,33.122,407.292,134.505,3.342,3.235,78.487,2.764,0.817778,-49.2294,0.928333,0.898611
25564,23.987,18.311,26.169,0,47.043,10.452,20.903,0,48.003,11.997,-4.988,-5.03,39.987,57.816,58,51.267,10.447,10.4,43.564,2.937,57.816,9.392,-5.027,70.605,183.984,33.105,407.248,134.505,3.28,3.189,78.354,2.758,0.815833,-49.298,0.911111,0.885833
25565,24.001,18.311,26.169,0,47.014,10.466,20.933,0,48.003,11.997,-5.027,-5.03,39.981,57.805,58,51.301,10.446,10.4,43.603,2.937,57.805,9.401,-4.912,70.605,183.984,33.089,407.292,134.505,3.254,3.197,78.321,2.757,0.815833,-48.1703,0.903889,0.888056
25566,24.001,18.325,26.184,0,47,10.466,20.947,0,48.003,11.997,-4.93,-5.03,40.009,57.784,58,51.367,10.445,10.4,43.641,2.942,57.784,9.398,-4.98,70.605,183.984,33.105,407.248,134.505,3.227,3.215,78.319,2.762,0.817222,-48.8371,0.896389,0.893056
25567,24.001,18.325,26.184,0,47,10.466,20.933,0,48.003,11.997,-4.98,-5.03,40.016,57.751,58,51.467,10.445,10.4,43.637,2.942,57.751,9.404,-5.049,70.605,183.984,33.105,407.248,134.505,3.211,3.235,78.337,2.762,0.817222,-49.5138,0.891944,0.898611
25568,24.016,18.311,26.155,0,47.029,10.452,20.933,0,48.003,11.997,-5.049,-5.03,40.014,57.711,58,51.589,10.445,10.4,43.632,2.943,57.711,9.405,-4.959,70.671,183.968,33.089,407.248,134.505,3.202,3.261,78.375,2.763,0.8175,-48.6312,0.889444,0.905833
25569,24.016,18.311,26.155,0,47.058,10.452,20.918,0,48.003,11.997,-4.959,-5.03,40.026,57.682,58,51.677,10.446,10.4,43.583,2.944,57.682,9.421,-5.035,70.671,183.984,33.105,407.248,134.505,3.202,3.28,78.429,2.764,0.817778,-49.3765,0.889444,0.911111
25570,24.001,18.281,26.125,0,47.087,10.437,20.889,0,48.003,11.997,-5.035,-5.03,40.03,57.628,58,51.843,10.446,10.4,43.578,2.946,57.628,9.414,-5.103,70.671,183.984,33.089,407.248,134.505,3.211,3.314,78.496,2.766,0.818333,-50.0433,0.891944,0.920556
25571,24.001,18.281,26.125,0,47.153,10.437,20.874,0,48.003,11.997,-5.06,-5.03,40.01,57.538,58,52.119,10.448,10.4,43.48,2.949,57.538,9.42,-5.06,70.671,183.984,33.105,407.335,134.505,3.228,3.373,78.583,2.769,0.819167,-49.6216,0.896667,0.936944
25572,23.987,18.267,26.096,0,47.212,10.437,20.874,0,48.003,11.997,-5.27,-5.03,39.968,57.473,58,52.315,10.448,10.4,43.477,2.95,57.473,9.423,-5.27,70.671,183.984,33.024,407.335,134.505,3.264,3.414,78.683,2.77,0.819444,-51.681,0.906667,0.948333
25573,23.943,18.237,26.06,0,47.271,10.422,20.845,0,48.003,11.997,-5.208,-5.03,39.939,57.393,58,52.561,10.449,10.4,43.428,2.951,57.393,9.424,-5.313,70.605,183.968,32.91,407.335,134.505,3.34,3.463,78.857,2.771,0.819722,-52.1027,0.927778,0.961944
25574,23.899,18.223,26.016,0,47.336,10.408,20.83,0,48.003,11.997,-5.313,-5.03,39.889,57.404,58,52.532,10.45,10.4,43.38,2.95,57.404,9.428,-5.32,70.605,183.984,33.024,407.335,134.505,3.385,3.456,78.9,2.77,0.819444,-52.1714,0.940278,0.96
25575,23.877,18.186,26.001,0,47.351,10.408,20.801,0,48.003,11.997,-5.32,-5.03,39.832,57.44,58,52.426,10.45,10.4,43.374,2.946,57.44,9.432,-5.299,70.605,183.984,33.024,407.378,134.505,3.41,3.432,78.91,2.767,0.818333,-51.9654,0.947222,0.953333
25576,23.833,18.186,26.001,0,47.314,10.393,20.801,0,48.003,11.997,-5.31,-5.03,39.787,57.516,58,52.202,10.451,10.4,43.326,2.945,57.516,9.454,-5.306,70.605,183.984,33.024,407.509,134.505,3.439,3.385,78.868,2.766,0.818056,-52.0341,0.955278,0.940278
25577,23.818,18.186,25.986,0,47.271,10.393,20.801,0,48.003,11.997,-5.349,-5.03,39.735,57.617,58,51.99,10.451,10.4,43.319,2.941,57.588,9.456,-5.252,70.605,183.984,33.024,407.465,134.505,3.446,3.339,78.793,2.762,0.816944,-51.5045,0.957222,0.9275
25578,23.804,18.201,26.001,0,47.212,10.408,20.815,0,48.003,11.997,-5.255,-5.03,39.666,57.69,58,51.688,10.45,10.4,43.352,2.938,57.69,9.446,-5.255,70.605,183.984,33.024,407.595,134.505,3.432,3.275,78.681,2.759,0.816111,-51.5339,0.953333,0.909722
25579,23.774,18.223,26.03,0,47.131,10.422,20.83,0,48.003,11.997,-5.273,-5.03,39.617,57.758,58,51.483,10.449,10.4,43.39,2.933,57.758,9.439,-5.32,70.605,183.984,33.024,407.552,134.505,3.413,3.23,78.564,2.754,0.814722,-52.1714,0.948056,0.897222
25580,23.76,18.223,26.03,0,47.073,10.422,20.83,0,48.003,11.997,-5.273,-5.03,39.617,57.78,58,51.431,10.449,10.4,43.39,2.928,57.776,9.43,-5.179,70.605,183.984,33.024,407.595,134.505,3.372,3.215,78.468,2.75,0.813333,-50.7886,0.936667,0.893056
25581,23.76,18.237,26.045,0,47.043,10.422,20.845,0,48.003,11.997,-5.122,-5.03,39.585,57.776,58,51.433,10.448,10.4,43.423,2.921,57.776,9.434,-5.122,70.605,184.066,33.024,407.509,134.505,3.328,3.208,78.394,2.743,0.811389,-50.2297,0.924444,0.891111
25582,23.745,18.296,26.125,0,47.014,10.437,20.874,0,48.003,11.997,-5.078,-5.03,39.575,57.765,58,51.469,10.446,10.4,43.507,2.913,57.765,9.429,-4.977,70.605,184.049,33.024,407.682,134.424,3.26,3.206,78.315,2.735,0.809167,-48.8077,0.905556,0.890556
25583,23.76,18.311,26.155,0,47,10.452,20.903,0,48.003,11.997,-4.977,-5.03,39.58,57.769,58,51.459,10.445,10.4,43.544,2.912,57.769,9.432,-4.919,70.605,184.066,33.024,407.682,134.424,3.235,3.204,78.298,2.734,0.808889,-48.2389,0.898611,0.89
25584,23.774,18.311,26.155,0,46.985,10.452,20.918,0,48.003,11.997,-4.886,-5.03,39.601,57.762,58,51.483,10.444,10.4,43.583,2.915,57.762,9.389,-4.868,70.605,184.066,33.024,407.682,134.424,3.212,3.211,78.3,2.736,0.809722,-47.7388,0.892222,0.891944
25585,23.804,18.311,26.169,0,47,10.466,20.933,0,48.003,11.997,-4.868,-5.03,39.622,57.718,58,51.617,10.443,10.4,43.622,2.921,57.718,9.395,-4.756,70.605,184.066,33.024,407.682,134.424,3.199,3.244,78.328,2.742,0.811389,-46.6404,0.888611,0.901111
25586,23.818,18.311,26.169,0,47,10.466,20.933,0,48.003,11.997,-4.756,-5.03,39.681,57.671,58,51.758,10.443,10.4,43.617,2.928,57.671,9.399,-4.933,70.605,184.066,33.024,407.682,134.424,3.198,3.282,78.389,2.749,0.813333,-48.3762,0.888333,0.911667
25587,23.833,18.311,26.169,0,47.087,10.466,20.933,0,48.003,11.997,-4.933,-5.03,39.698,57.592,58,52.001,10.443,10.4,43.612,2.937,57.592,9.43,-4.89,70.605,184.049,33.024,407.769,134.424,3.205,3.337,78.477,2.757,0.815833,-47.9545,0.890278,0.926944
25588,23.848,18.296,26.14,0,47.153,10.452,20.933,0,48.003,11.997,-4.915,-5.03,39.72,57.53,58,52.187,10.443,10.4,43.608,2.944,57.53,9.417,-4.763,70.605,184.049,33.024,407.813,134.424,3.227,3.382,78.574,2.764,0.817778,-46.7091,0.896389,0.939444
25589,23.899,18.281,26.111,0,47.212,10.437,20.889,0,48.003,11.997,-4.767,-5.03,39.811,57.462,58,52.397,10.445,10.4,43.511,2.951,57.462,9.429,-4.651,70.605,184.066,33.024,407.769,134.424,3.262,3.43,78.692,2.77,0.819722,-45.6107,0.906111,0.952778
25590,23.899,18.252,26.074,0,47.271,10.437,20.859,0,48.003,11.997,-4.767,-5.03,39.811,57.444,58,52.453,10.445,10.4,43.511,2.955,57.444,9.436,-4.952,70.605,184.049,33.024,407.769,134.424,3.295,3.446,78.784,2.774,0.820833,-48.5625,0.915278,0.957222
25591,23.877,18.237,26.045,0,47.3,10.422,20.845,0,48.003,11.997,-4.926,-5.03,39.818,57.476,58,52.359,10.447,10.4,43.416,2.959,57.476,9.44,-4.926,70.605,184.066,33.024,407.769,134.342,3.342,3.431,78.834,2.779,0.821944,-48.3076,0.928333,0.953056
25592,23.914,18.186,26.001,0,47.256,10.393,20.801,0,48.003,11.997,-4.933,-5.03,39.836,57.726,58,51.611,10.448,10.4,43.367,2.959,57.726,9.444,-5.049,70.605,184.066,32.91,407.769,134.342,3.396,3.282,78.753,2.779,0.821944,-49.5138,0.943333,0.911667
25593,23.899,18.171,25.972,0,47.256,10.393,20.801,0,48.003,11.997,-5.049,-5.03,39.838,57.831,58,51.303,10.45,10.4,43.273,2.959,57.831,9.44,-5.067,70.605,184.066,32.91,407.769,134.342,3.392,3.219,78.629,2.778,0.821944,-49.6903,0.942222,0.894167
25594,23.899,18.171,25.957,0,47.087,10.393,20.764,0,48.003,11.997,-5.067,-5.03,39.818,57.932,58,50.999,10.45,10.4,43.264,2.955,57.932,9.409,-5.067,70.605,184.049,32.91,407.682,134.342,3.373,3.155,78.486,2.775,0.820833,-49.6903,0.936944,0.876389
25595,23.899,18.142,25.928,0,47.029,10.378,20.735,0,48.003,11.997,-5.067,-5.03,39.818,57.954,58,50.936,10.45,10.4,43.264,2.95,57.954,9.417,-5.082,70.605,184.049,33.024,407.682,134.342,3.328,3.137,78.371,2.771,0.819444,-49.8374,0.924444,0.871389
25596,23.877,18.142,25.928,0,46.985,10.378,20.735,0,48.003,11.997,-5.082,-5.03,39.82,57.921,58,51.035,10.45,10.4,43.215,2.947,57.921,9.41,-5.056,70.605,184.066,33.024,407.682,134.342,3.275,3.154,78.29,2.767,0.818611,-49.5824,0.909722,0.876111
25597,23.862,18.157,25.957,0,46.948,10.378,20.75,0,48.003,11.997,-5.154,-5.03,39.787,57.863,58,51.21,10.45,10.4,43.248,2.94,57.863,9.439,-5.158,70.605,184.066,33.024,407.639,134.342,3.239,3.182,78.261,2.761,0.816667,-50.5827,0.899722,0.883889
25598,23.862,18.157,25.942,0,46.97,10.378,20.75,0,48.003,11.997,-5.154,-5.03,39.787,57.82,58,51.318,10.45,10.4,43.248,2.938,57.827,9.434,-5.132,70.605,184.066,33.024,407.639,134.342,3.199,3.201,78.27,2.759,0.816111,-50.3277,0.888611,0.889167
25599,23.848,18.171,25.972,0,46.985,10.393,20.75,0,48.003,11.997,-5.132,-5.03,39.773,57.805,58,51.385,10.449,10.4,43.288,2.935,57.805,9.435,-5.14,70.605,184.066,33.024,407.726,134.342,3.177,3.212,78.296,2.756,0.815278,-50.4062,0.8825,0.892222
25601,23.833,18.171,25.972,0,47.029,10.393,20.764,0,48.003,11.997,-5.132,-5.03,39.748,57.773,58,51.485,10.449,10.4,43.276,2.934,57.773,9.447,-5.111,70.671,184.049,32.926,407.726,134.342,3.171,3.231,78.369,2.756,0.815,-50.1218,0.880833,0.8975
25601,23.833,18.157,25.942,0,47.029,10.378,20.75,0,48.003,11.997,-5.111,-5.03,39.739,57.773,58,51.485,10.45,10.4,43.227,2.934,57.773,9.447,-5.111,70.671,184.049,32.926,407.726,134.342,3.171,3.231,78.369,2.756,0.815,-50.1218,0.880833,0.8975
25602,23.848,18.127,25.942,0,47.058,10.378,20.75,0,48.003,11.997,-5.038,-5.03,39.737,57.65,58,51.86,10.45,10.4,43.222,2.943,57.65,9.452,-4.959,70.605,184.066,32.91,407.769,134.342,3.197,3.315,78.498,2.764,0.8175,-48.6312,0.888056,0.920833
25603,23.862,18.113,25.876,0,47.087,10.364,20.72,0,48.003,11.997,-4.959,-5.03,39.75,57.588,58,52.045,10.451,10.4,43.173,2.945,57.588,9.465,-4.944,70.605,184.066,32.91,407.726,134.342,3.222,3.354,78.583,2.766,0.818056,-48.4841,0.895,0.931667
25604,23.877,18.083,25.818,0,47.212,10.349,20.691,0,48.003,11.997,-4.944,-5.03,39.766,57.516,58,52.266,10.452,10.4,43.124,2.945,57.516,9.465,-4.825,70.605,184.066,33.024,407.769,134.342,3.248,3.398,78.679,2.766,0.818056,-47.3171,0.902222,0.943889
25605,23.914,18.054,25.789,0,47.212,10.327,20.662,0,48.003,11.997,-4.8,-5.03,39.802,57.505,58,52.3,10.455,10.4,43.032,2.948,57.505,9.432,-4.8,70.605,184.049,33.024,407.769,134.342,3.287,3.408,78.754,2.769,0.818889,-47.0719,0.913056,0.946667
25606,23.914,18.04,25.759,0,47.271,10.298,20.632,0,48.003,11.997,-4.8,-5.03,39.846,57.577,58,52.163,10.456,10.4,42.983,2.947,57.577,9.434,-5.009,70.605,184.066,33.024,407.682,134.342,3.325,3.38,78.786,2.768,0.818611,-49.1215,0.923611,0.938889
25607,23.928,17.988,25.693,0,47.241,10.283,20.566,0,48.003,11.997,-5.009,-5.03,39.855,57.657,58,51.85,10.458,10.4,42.887,2.949,57.657,9.429,-5.035,70.605,183.968,33.024,407.682,134.342,3.354,3.319,78.751,2.77,0.819167,-49.3765,0.931667,0.921944
25608,23.914,18.003,25.73,0,47.212,10.283,20.581,0,48.003,11.997,-5.035,-5.03,39.863,57.758,58,51.546,10.459,10.4,42.839,2.945,57.758,9.43,-5.046,70.605,183.968,33.024,407.682,134.342,3.364,3.254,78.677,2.766,0.818056,-49.4844,0.934444,0.903889
25609,23.877,17.988,25.693,0,47.153,10.269,20.552,0,48.003,11.997,-5.19,-5.03,39.812,57.805,58,51.409,10.458,10.4,42.828,2.937,57.805,9.422,-5.19,70.605,183.984,33.024,407.682,134.342,3.362,3.219,78.579,2.759,0.815833,-50.8965,0.933889,0.894167
25610,23.848,18.018,25.745,0,47.087,10.283,20.566,0,48.003,11.997,-5.165,-5.03,39.789,57.888,58,51.161,10.458,10.4,42.865,2.922,57.888,9.421,-5.317,70.605,183.968,33.024,407.639,134.342,3.311,3.154,78.378,2.745,0.811667,-52.142,0.919722,0.876111
25611,23.818,18.04,25.745,0,47.029,10.298,20.603,0,48.003,11.997,-5.317,-5.03,39.744,57.932,58,51.032,10.457,10.4,42.902,2.915,57.932,9.408,-5.284,70.605,183.984,33.024,407.682,134.342,3.269,3.121,78.288,2.738,0.809722,-51.8183,0.908056,0.866944
25612,23.789,18.054,25.789,0,46.904,10.298,20.618,0,48.003,11.997,-5.284,-5.03,39.705,58.019,58,50.77,10.456,10.4,42.94,2.911,58.019,9.417,-5.389,70.605,183.984,33.024,407.639,134.342,3.23,3.065,78.182,2.734,0.808611,-52.848,0.897222,0.851389
25613,23.76,18.054,25.789,0,46.846,10.313,20.632,0,48.003,11.997,-5.382,-5.03,39.642,58.116,58,50.475,10.455,10.4,42.979,2.908,58.116,9.409,-5.353,70.605,183.984,33.024,407.595,134.342,3.173,3.003,78.078,2.731,0.807778,-52.495,0.881389,0.834167
25614,23.745,18.054,25.789,0,46.846,10.313,20.632,0,48.003,11.997,-5.353,-5.03,39.592,58.178,58,50.293,10.455,10.4,42.972,2.907,58.178,9.402,-5.197,70.605,184.049,33.024,407.595,134.342,3.115,2.966,77.989,2.731,0.8075,-50.9652,0.865278,0.823889
25615,23.73,18.054,25.774,0,46.736,10.313,20.618,0,48.003,11.997,-5.245,-5.03,39.532,58.225,58,50.15,10.455,10.4,42.96,2.908,58.225,9.402,-5.245,70.605,184.049,33.024,407.639,134.342,3.066,2.938,77.909,2.731,0.807778,-51.4359,0.851667,0.816111
25616,23.716,18.069,25.803,0,46.721,10.313,20.647,0,48.003,11.997,-5.245,-5.03,39.532,58.225,58,50.149,10.455,10.4,42.96,2.907,58.225,9.398,-5.208,70.557,184.066,33.024,407.639,134.342,3.006,2.937,77.872,2.73,0.8075,-51.073,0.835,0.815833
25617,23.679,18.04,25.774,0,46.721,10.298,20.618,0,48.003,11.997,-5.208,-5.03,39.508,58.192,58,50.246,10.455,10.4,42.999,2.907,58.192,9.407,-5.161,70.573,184.066,33.024,407.595,134.31,2.96,2.956,77.874,2.73,0.8075,-50.6121,0.822222,0.821111
25618,23.679,18.04,25.774,0,46.736,10.298,20.618,0,48.003,11.997,-5.085,-5.03,39.475,58.156,58,50.353,10.455,10.4,42.943,2.909,58.156,9.452,-5.085,70.573,184.066,33.024,407.682,134.31,2.934,2.98,77.909,2.732,0.808056,-49.8668,0.815,0.827778
25619,23.679,18.018,25.745,0,46.765,10.298,20.581,0,48.003,11.997,-5.06,-5.03,39.467,58.152,58,50.362,10.456,10.4,42.893,2.91,58.152,9.442,-5.06,70.557,184.066,33.024,407.682,134.31,2.921,2.983,77.954,2.733,0.808333,-49.6216,0.811389,0.828611
25620,23.694,17.974,25.679,0,46.802,10.283,20.566,0,48.003,11.997,-5.02,-5.03,39.47,58.2,58,50.219,10.457,10.4,42.844,2.92,58.2,9.447,-4.933,70.573,184.066,33.024,407.639,134.31,2.93,2.963,78.005,2.742,0.811111,-48.3762,0.813889,0.823056
25621,23.694,17.944,25.679,0,46.802,10.269,20.537,0,48.003,11.997,-4.933,-5.03,39.494,58.214,58,50.174,10.458,10.4,42.794,2.93,58.214,9.438,-5.031,70.573,184.049,33.024,407.682,134.31,2.941,2.965,78.019,2.753,0.813889,-49.3373,0.816944,0.823611
25622,23.694,17.944,25.635,0,46.816,10.254,20.508,0,48.003,11.997,-5.031,-5.03,39.491,58.196,58,50.228,10.458,10.4,42.745,2.931,58.196,9.441,-4.988,70.573,184.066,33.024,407.682,134.31,2.952,2.976,78.032,2.753,0.814167,-48.9156,0.82,0.826667
25623,23.716,17.93,25.62,0,46.846,10.254,20.508,0,48.003,11.997,-4.984,-5.03,39.5,58.127,58,50.435,10.459,10.4,42.739,2.931,58.127,9.451,-4.991,70.557,184.049,33.024,407.682,134.31,2.96,3.018,78.071,2.753,0.814167,-48.945,0.822222,0.838333
25624,23.716,17.93,25.62,0,46.846,10.254,20.493,0,48.003,11.997,-4.991,-5.03,39.51,58.062,58,50.628,10.46,10.4,42.69,2.929,58.062,9.457,-4.962,70.557,184.049,33.024,407.682,134.31,2.975,3.055,78.122,2.752,0.813611,-48.6606,0.826389,0.848611
25625,23.716,17.915,25.591,0,46.919,10.239,20.464,0,48.003,11.997,-4.962,-5.03,39.516,57.99,58,50.844,10.46,10.4,42.684,2.929,57.99,9.452,-5.046,70.573,184.066,33.024,407.552,134.31,2.997,3.098,78.195,2.751,0.813611,-49.4844,0.8325,0.860556
25626,23.716,17.886,25.547,0,46.948,10.225,20.449,0,48.003,11.997,-5.024,-5.03,39.516,57.964,58,50.92,10.461,10.4,42.633,2.929,57.964,9.458,-4.952,70.573,184.066,32.861,407.509,134.31,3.019,3.113,78.255,2.752,0.813611,-48.5625,0.838611,0.864722
25627,23.745,17.886,25.547,0,46.97,10.225,20.435,0,48.003,11.997,-4.807,-5.03,39.57,57.997,58,50.821,10.463,10.4,42.531,2.928,57.997,9.419,-4.807,70.573,184.049,32.861,407.509,134.31,3.05,3.092,78.28,2.751,0.813333,-47.1406,0.847222,0.858889
25628,23.745,17.871,25.51,0,46.97,10.21,20.42,0,48.003,11.997,-4.966,-5.03,39.58,58.037,58,50.703,10.463,10.4,42.526,2.925,58.037,9.417,-4.966,70.573,184.066,32.878,407.465,134.31,3.077,3.066,78.266,2.748,0.8125,-48.6998,0.854722,0.851667
25629,23.745,17.834,25.481,0,46.934,10.195,20.383,0,48.003,11.997,-5.06,-5.03,39.579,58.066,58,50.615,10.464,10.4,42.476,2.925,58.066,9.424,-5.06,70.605,184.066,32.878,407.465,134.31,3.084,3.048,78.239,2.749,0.8125,-49.6216,0.856667,0.846667
25630,23.73,17.805,25.452,0,46.934,10.195,20.383,0,48.003,11.997,-5.056,-5.03,39.567,57.975,58,50.887,10.465,10.4,42.469,2.929,57.975,9.433,-5.129,70.605,184.066,32.861,407.335,134.31,3.088,3.107,78.242,2.752,0.813611,-50.2983,0.857778,0.863056
25631,23.694,17.791,25.452,0,46.948,10.181,20.354,0,48.003,11.997,-5.075,-5.03,39.551,57.896,58,51.127,10.465,10.4,42.419,2.93,57.896,9.423,-5.292,70.573,184.066,32.861,407.378,134.277,3.087,3.155,78.291,2.753,0.813889,-51.8968,0.8575,0.876389
25632,23.679,17.776,25.393,0,47.014,10.166,20.31,0,48.003,11.997,-5.292,-5.03,39.506,57.863,58,51.224,10.467,10.4,42.369,2.931,57.863,9.436,-5.237,70.573,184.066,32.861,407.248,134.196,3.097,3.176,78.341,2.755,0.814167,-51.3574,0.860278,0.882222
25633,23.65,17.761,25.364,0,47.029,10.144,20.295,0,48.003,11.997,-5.237,-5.03,39.471,57.87,58,51.203,10.468,10.4,42.268,2.934,57.87,9.436,-5.367,70.573,184.066,33.024,407.205,134.196,3.118,3.175,78.38,2.757,0.815,-52.6323,0.866111,0.881944
25634,23.606,17.732,25.327,0,47.043,10.129,20.266,0,48.003,11.997,-5.443,-5.03,39.409,57.896,58,51.128,10.469,10.4,42.268,2.935,57.896,9.44,-5.378,70.573,184.066,33.024,407.161,134.196,3.131,3.161,78.393,2.759,0.815278,-52.7402,0.869722,0.878056
25635,23.577,17.732,25.327,0,47.043,10.129,20.266,0,48.003,11.997,-5.378,-5.03,39.344,57.903,58,51.107,10.469,10.4,42.262,2.938,57.903,9.43,-5.284,70.557,184.066,33.024,407.161,134.18,3.145,3.157,78.399,2.761,0.816111,-51.8183,0.873611,0.876944
25636,23.562,17.732,25.313,0,47.043,10.129,20.266,0,48.003,11.997,-5.306,-5.03,39.249,57.881,58,51.174,10.47,10.4,42.203,2.934,57.881,9.428,-5.306,70.573,184.066,33.024,407.118,134.196,3.156,3.169,78.405,2.758,0.815,-52.0341,0.876667,0.880278
25637,23.511,17.732,25.313,0,47.058,10.129,20.251,0,48.003,11.997,-5.328,-5.03,39.194,57.856,58,51.25,10.47,10.4,42.196,2.93,57.856,9.439,-5.328,70.557,184.066,33.024,406.988,134.196,3.166,3.18,78.414,2.753,0.813889,-52.2498,0.879444,0.883333
25638,23.496,17.717,25.313,0,47.058,10.115,20.251,0,37.551,1.377,-5.212,-5.03,39.155,57.834,58,51.316,10.47,10.4,42.188,2.926,57.834,9.436,-5.241,70.557,184.066,33.024,406.944,134.196,3.179,3.189,78.422,2.749,0.812778,-51.3967,0.883056,0.885833
25639,23.496,17.717,25.298,0,47.058,10.115,20.251,0,23.313,0,-4.991,-5.03,39.162,57.845,58,51.285,10.47,10.4,42.18,2.924,57.845,9.456,-4.991,70.573,184.066,33.024,406.988,134.196,3.183,3.181,78.421,2.748,0.812222,-48.945,0.884167,0.883611
25640,23.481,17.717,25.298,0,47.014,10.115,20.251,0,11.609,0,-5.035,-5.03,39.158,57.972,58,50.904,10.47,10.4,42.172,2.922,57.972,9.475,-5.136,70.573,184.066,33.024,406.944,134.196,3.182,3.103,78.34,2.746,0.811667,-50.367,0.883889,0.861944
25641,23.467,17.717,25.298,0,47.014,10.115,20.237,0,0,0,-5.136,-5.03,39.15,58.03,58,50.732,10.47,10.4,42.164,2.921,58.03,9.484,-5.263,70.573,184.066,33.024,407.031,134.196,3.167,3.067,78.269,2.745,0.811389,-51.6124,0.879722,0.851944
25642,23.438,17.703,25.283,0,46.934,10.115,20.237,0,0,0,-5.263,-5.03,39.108,58.04,58,50.7,10.471,10.4,42.111,2.919,58.04,9.467,-5.331,70.573,184.066,33.024,406.944,134.196,3.142,3.059,78.22,2.743,0.810833,-52.2793,0.872778,0.849722
25643,23.408,17.688,25.269,0,46.919,10.1,20.2,0,0,0,-5.331,-5.03,39.053,58.022,58,50.754,10.47,10.4,42.15,2.92,58.022,9.472,-5.205,70.573,184.049,33.024,406.944,134.196,3.111,3.071,78.193,2.745,0.811111,-51.0436,0.864167,0.853056
25644,23.408,17.688,25.269,0,46.919,10.1,20.2,0,0,0,-5.161,-5.03,39.017,57.961,58,50.94,10.471,10.4,42.098,2.919,57.961,9.481,-5.125,70.605,184.066,33.024,406.814,134.18,3.091,3.107,78.209,2.743,0.810833,-50.2591,0.858611,0.863056
25645,23.364,17.651,25.225,0,46.948,10.085,20.2,0,0,0,-5.125,-5.03,39.003,57.914,58,51.08,10.471,10.4,42.091,2.92,57.914,9.483,-5.364,70.605,184.049,33.024,406.858,134.196,3.077,3.136,78.251,2.745,0.811111,-52.6029,0.854722,0.871111
25646,23.328,17.637,25.195,0,46.985,10.071,20.156,0,0,0,-5.364,-5.03,38.932,57.87,58,51.211,10.472,10.4,42.039,2.919,57.87,9.479,-5.292,70.605,184.066,33.024,406.727,134.147,3.082,3.161,78.308,2.743,0.810833,-51.8968,0.856111,0.878056
25647,23.328,17.607,25.159,0,47.014,10.071,20.156,0,0,0,-5.292,-5.03,38.881,57.881,58,51.178,10.473,10.4,41.988,2.919,57.881,9.487,-5.103,70.605,184.066,33.024,406.684,134.147,3.091,3.154,78.347,2.743,0.810833,-50.0433,0.858611,0.876111
25648,23.328,17.607,25.159,0,47.014,10.071,20.127,0,0,0,-5.103,-5.03,38.879,57.928,58,51.038,10.474,10.4,41.93,2.919,57.928,9.477,-5.071,70.605,184.082,33.024,406.597,134.147,3.112,3.127,78.352,2.744,0.810833,-49.7295,0.864444,0.868611
25649,23.298,17.578,25.129,0,47,10.056,20.112,0,0,0,-5.223,-5.03,38.843,57.997,58,50.832,10.475,10.4,41.878,2.921,57.997,9.456,-5.23,70.605,184.066,33.024,406.076,134.147,3.124,3.088,78.323,2.746,0.811389,-51.2888,0.867778,0.857778
25650,23.284,17.563,25.085,0,46.948,10.042,20.083,0,0,0,-5.118,-5.03,38.828,58.037,58,50.713,10.475,10.4,41.872,2.914,58.037,9.432,-5.154,70.605,184.066,32.91,405.729,134.147,3.112,3.057,78.248,2.74,0.809444,-50.5435,0.864444,0.849167
25651,23.284,17.563,25.085,0,46.948,10.042,20.083,0,0,0,-5.154,-5.03,38.817,58.037,58,50.713,10.476,10.4,41.819,2.914,58.037,9.432,-5.154,70.605,184.066,32.91,405.729,134.147,3.112,3.057,78.248,2.74,0.809444,-50.5435,0.864444,0.849167
25652,23.21,17.578,25.085,0,46.934,10.042,20.068,0,0,0,-5.465,-5.03,38.733,57.986,58,50.865,10.476,10.4,41.81,2.903,57.986,9.434,-5.317,70.605,184.066,32.91,405.599,134.196,3.091,3.076,78.215,2.729,0.806389,-52.142,0.858611,0.854444
25653,23.21,17.578,25.1,0,46.919,10.042,20.083,0,0,0,-5.317,-5.03,38.669,57.982,58,50.876,10.475,10.4,41.837,2.902,57.982,9.456,-5.201,70.605,184.066,32.91,405.599,134.18,3.081,3.077,78.214,2.728,0.806111,-51.0044,0.855833,0.854722
25654,23.167,17.578,25.1,0,46.934,10.042,20.083,0,0,0,-5.201,-5.03,38.669,57.986,58,50.865,10.475,10.4,41.837,2.9,57.986,9.447,-5.367,70.605,184.066,32.91,405.425,134.18,3.067,3.073,78.219,2.726,0.805556,-52.6323,0.851944,0.853611
25655,23.115,17.563,25.085,0,46.934,10.042,20.083,0,0,0,-5.422,-5.03,38.603,57.968,58,50.92,10.475,10.4,41.829,2.899,57.968,9.452,-5.465,70.605,184.066,32.91,405.382,134.196,3.067,3.083,78.229,2.725,0.805278,-53.5933,0.851944,0.856389
25656,23.071,17.563,25.085,0,46.948,10.042,20.068,0,0,0,-5.465,-5.03,38.531,57.925,58,51.052,10.475,10.4,41.822,2.905,57.925,9.459,-5.534,70.605,184.066,32.91,405.339,134.196,3.069,3.116,78.261,2.731,0.806944,-54.27,0.8525,0.865556
25657,23.027,17.563,25.085,0,46.985,10.042,20.068,0,0,0,-5.483,-5.03,38.377,57.899,58,51.127,10.475,10.4,41.806,2.905,57.899,9.451,-5.516,70.605,184.066,32.91,405.339,134.147,3.078,3.131,78.295,2.731,0.806944,-54.0935,0.855,0.869722
25658,22.998,17.534,25.056,0,47,10.027,20.032,0,0,0,-5.483,-5.03,38.377,57.899,58,51.127,10.475,10.4,41.806,2.904,57.899,9.459,-5.313,70.605,184.066,32.91,405.252,134.147,3.086,3.129,78.323,2.73,0.806667,-52.1027,0.857222,0.869167
25659,22.961,17.534,25.042,0,47,10.027,20.032,0,0,0,-5.172,-5.03,38.303,58.011,58,50.79,10.476,10.4,41.746,2.905,58.011,9.44,-5.245,70.671,184.049,32.91,405.035,134.147,3.108,3.063,78.291,2.731,0.806944,-51.4359,0.863333,0.850833
25660,22.947,17.534,25.042,0,46.985,10.027,20.032,0,0,0,-5.245,-5.03,38.271,58.073,58,50.605,10.476,10.4,41.739,2.906,58.073,9.444,-5.252,70.671,184.066,32.91,405.035,134.147,3.105,3.027,78.24,2.731,0.807222,-51.5045,0.8625,0.840833
25661,22.932,17.505,25.012,0,46.934,10.012,20.032,0,0,0,-5.252,-5.03,38.242,58.084,58,50.574,10.477,10.4,41.731,2.904,58.084,9.477,-5.183,70.671,184.049,32.91,404.861,134.147,3.093,3.019,78.19,2.73,0.806667,-50.8279,0.859167,0.838611
25662,22.903,17.505,25.012,0,46.904,10.012,20.002,0,0,0,-5.161,-5.03,38.219,58.044,58,50.693,10.477,10.4,41.679,2.901,58.044,9.469,-5.212,70.671,184.049,32.91,404.774,134.147,3.07,3.039,78.171,2.728,0.805833,-51.1123,0.852778,0.844167
25663,22.888,17.505,24.998,0,46.919,9.998,19.988,0,0,0,-5.219,-5.03,38.182,57.961,58,50.944,10.477,10.4,41.67,2.9,57.961,9.47,-5.129,70.687,184.066,32.91,404.731,134.147,3.059,3.089,78.196,2.727,0.805556,-50.2983,0.849722,0.858056
25664,22.888,17.505,24.998,0,46.948,9.998,19.988,0,0,0,-5.129,-5.03,38.164,57.863,58,51.16,10.477,10.4,41.662,2.899,57.888,9.471,-5.169,70.671,184.131,32.878,404.731,134.147,3.053,3.131,78.253,2.725,0.805278,-50.6906,0.848056,0.869722
25665,22.874,17.468,24.961,0,47,9.998,19.988,0,0,0,-5.169,-5.03,38.139,57.809,58,51.4,10.477,10.4,41.654,2.898,57.809,9.477,-5.197,70.671,184.131,32.878,404.557,134.147,3.062,3.178,78.337,2.725,0.805,-50.9652,0.850556,0.882778
25666,22.859,17.468,24.946,0,47.043,9.983,19.958,0,0,0,-5.197,-5.03,38.108,57.762,58,51.543,10.479,10.4,41.602,2.892,57.762,9.472,-5.226,70.605,184.131,32.861,404.557,134.147,3.085,3.201,78.409,2.719,0.803333,-51.2496,0.856944,0.889167
25667,22.844,17.468,24.946,0,47.073,9.983,19.958,0,0,0,-5.147,-5.03,38.063,57.74,58,51.609,10.479,10.4,41.586,2.888,57.74,9.475,-5.212,70.605,184.131,32.878,404.514,134.147,3.121,3.208,78.462,2.715,0.802222,-51.1123,0.866944,0.891111
25668,22.83,17.468,24.961,0,47.102,9.983,19.958,0,0,0,-5.107,-5.03,38.05,57.729,58,51.645,10.477,10.4,41.623,2.877,57.729,9.475,-5.161,70.605,184.131,32.861,404.384,134.147,3.179,3.206,78.515,2.704,0.799167,-50.6121,0.883056,0.890556
25669,22.83,17.468,24.961,0,47.102,9.998,19.973,0,0,0,-5.161,-5.03,38.034,57.729,58,51.645,10.477,10.4,41.613,2.877,57.729,9.475,-5.161,70.605,184.131,32.861,404.384,134.147,3.179,3.206,78.515,2.704,0.799167,-50.6121,0.883056,0.890556
25670,22.83,17.468,24.961,0,47.087,9.983,19.973,0,0,0,-5.111,-5.03,38.022,57.831,58,51.344,10.477,10.4,41.604,2.868,57.831,9.435,-4.952,70.671,184.131,32.91,404.427,134.147,3.207,3.136,78.436,2.696,0.796667,-48.5625,0.890833,0.871111
25671,22.844,17.49,24.976,0,47.058,9.998,19.988,0,0,0,-4.926,-5.03,38.037,57.845,58,51.302,10.476,10.4,41.639,2.861,57.845,9.428,-4.876,70.671,184.131,32.91,404.297,134.147,3.205,3.122,78.38,2.69,0.794722,-47.8172,0.890278,0.867222
25672,22.859,17.52,25.027,0,47.014,10.012,20.017,0,0,0,-4.876,-5.03,38.066,57.82,58,51.347,10.475,10.4,41.676,2.858,57.831,9.427,-4.789,70.671,184.131,32.91,404.297,134.147,3.197,3.128,78.339,2.687,0.793889,-46.964,0.888056,0.868889
25673,22.874,17.534,25.056,0,47,10.027,20.017,0,0,0,-4.789,-5.03,38.101,57.776,58,51.511,10.474,10.4,41.711,2.857,57.776,9.436,-4.89,70.671,184.131,32.861,404.21,134.147,3.18,3.159,78.331,2.685,0.793611,-47.9545,0.883333,0.8775
25674,22.874,17.534,25.042,0,47.014,10.027,20.032,0,0,0,-5.071,-5.03,38.113,57.697,58,51.754,10.473,10.4,41.738,2.858,57.697,9.436,-5.071,70.671,184.131,32.861,404.21,134.147,3.166,3.209,78.363,2.687,0.793889,-49.7295,0.879444,0.891389
25675,22.844,17.534,25.042,0,47.058,10.012,20.032,0,0,0,-5.245,-5.03,38.073,57.643,58,51.917,10.473,10.4,41.73,2.861,57.643,9.439,-5.212,70.671,184.131,32.861,404.08,134.147,3.166,3.244,78.416,2.689,0.794722,-51.1123,0.879444,0.901111
25676,22.844,17.534,25.042,0,47.087,10.012,20.017,0,0,0,-5.125,-5.03,38.057,57.592,58,52.071,10.473,10.4,41.723,2.863,57.592,9.445,-5.125,70.671,184.131,32.861,403.95,134.147,3.174,3.278,78.483,2.691,0.795278,-50.2591,0.881667,0.910556
25677,22.815,17.52,25.027,0,47.131,10.012,20.017,0,0,0,-5.252,-5.03,38.02,57.556,58,52.16,10.473,10.4,41.715,2.866,57.563,9.442,-5.252,70.671,184.131,32.861,403.993,134.082,3.193,3.298,78.55,2.694,0.796111,-51.5045,0.886944,0.916111
25678,22.8,17.505,24.998,0,47.168,9.998,20.002,0,0,0,-5.205,-5.03,37.998,57.534,58,52.253,10.474,10.4,41.664,2.865,57.534,9.448,-5.129,70.687,184.131,32.91,403.863,134.066,3.242,3.316,78.653,2.693,0.795833,-50.2983,0.900556,0.921111
25679,22.8,17.49,24.998,0,47.212,9.998,19.988,0,0,0,-5.129,-5.03,37.986,57.545,58,52.224,10.474,10.4,41.656,2.864,57.545,9.447,-5.064,70.671,184.131,32.91,403.776,134.066,3.269,3.309,78.673,2.692,0.795556,-49.6609,0.908056,0.919167
25680,22.778,17.49,24.976,0,47.197,9.998,19.988,0,0,0,-5.064,-5.03,37.982,57.592,58,52.085,10.474,10.4,41.649,2.864,57.592,9.453,-5.132,70.605,184.131,32.91,403.733,134.066,3.29,3.281,78.664,2.692,0.795556,-50.3277,0.913889,0.911389
25681,22.764,17.49,24.976,0,47.183,9.998,19.973,0,0,0,-5.132,-5.03,37.964,57.646,58,51.924,10.474,10.4,41.641,2.861,57.646,9.444,-5.197,70.605,184.131,32.878,403.646,134.066,3.3,3.246,78.624,2.689,0.794722,-50.9652,0.916667,0.901667
25682,22.764,17.49,24.976,0,47.183,9.998,19.973,0,0,0,-5.197,-5.03,37.944,57.668,58,51.863,10.474,10.4,41.633,2.86,57.668,9.446,-5.078,70.605,184.131,32.861,403.646,134.066,3.299,3.233,78.578,2.688,0.794444,-49.7982,0.916389,0.898056
25683,22.764,17.49,24.961,0,47.117,9.998,19.973,0,0,0,-5.093,-5.03,37.934,57.664,58,51.876,10.474,10.4,41.625,2.86,57.664,9.49,-5.017,70.605,184.147,32.878,403.559,134.066,3.29,3.235,78.542,2.688,0.794444,-49.2,0.913889,0.898611
25684,22.764,17.505,24.998,0,47.117,9.998,19.973,0,0,0,-5.017,-5.03,37.936,57.632,58,51.976,10.473,10.4,41.662,2.858,57.632,9.475,-5.002,70.671,184.131,32.861,403.472,134.082,3.277,3.253,78.527,2.686,0.793889,-49.0529,0.910278,0.903611
25685,22.764,17.52,25.012,0,47.117,10.012,20.002,0,0,0,-5.002,-5.03,37.94,57.592,58,52.099,10.473,10.4,41.652,2.855,57.592,9.475,-5.02,70.671,184.131,32.878,403.429,134.082,3.27,3.275,78.533,2.683,0.793056,-49.2294,0.908333,0.909722
25686,22.764,17.534,25.042,0,47.131,10.012,20.017,0,0,0,-4.923,-5.03,37.946,57.567,58,52.177,10.471,10.4,41.724,2.854,57.567,9.473,-4.962,70.671,184.131,32.878,403.385,134.066,3.263,3.29,78.551,2.682,0.792778,-48.6606,0.906389,0.913889
25687,22.764,17.52,25.027,0,47.153,10.012,20.017,0,0,0,-5.064,-5.03,37.944,57.556,58,52.212,10.471,10.4,41.717,2.856,57.556,9.472,-5.064,70.671,184.131,32.861,403.255,134.066,3.264,3.298,78.576,2.684,0.793333,-49.6609,0.906667,0.916111
25688,22.749,17.52,25.027,0,47.153,10.012,20.017,0,0,0,-5.093,-5.03,37.93,57.588,58,52.116,10.471,10.4,41.709,2.857,57.588,9.475,-5.093,70.671,184.131,32.878,403.342,134.066,3.269,3.281,78.586,2.685,0.793611,-49.9453,0.908056,0.911389
25689,22.764,17.549,25.056,0,47.131,10.027,20.032,0,0,0,-5.049,-5.03,37.931,57.733,58,51.686,10.47,10.4,41.745,2.864,57.733,9.469,-4.923,70.671,184.131,32.91,403.168,134.082,3.277,3.201,78.512,2.691,0.795556,-48.2781,0.910278,0.889167
25690,22.778,17.534,25.042,0,47.073,10.012,20.054,0,0,0,-4.923,-5.03,37.952,57.794,58,51.505,10.469,10.4,41.782,2.862,57.794,9.472,-4.995,70.671,184.131,32.91,403.212,134.066,3.26,3.163,78.449,2.69,0.795,-48.9842,0.905556,0.878611
25691,22.778,17.534,25.042,0,47.043,10.012,20.032,0,0,0,-5.082,-5.03,37.962,57.809,58,51.463,10.47,10.4,41.731,2.861,57.809,9.476,-4.966,70.671,184.131,32.91,403.168,134.066,3.241,3.154,78.393,2.689,0.794722,-48.6998,0.900278,0.876111
25692,22.8,17.563,25.085,0,47.029,10.042,20.068,0,0,0,-4.966,-5.03,37.964,57.747,58,51.584,10.469,10.4,41.769,2.861,57.747,9.447,-4.789,70.719,184.131,32.91,403.212,134.066,3.217,3.178,78.373,2.689,0.794722,-46.964,0.893611,0.882778
25693,22.83,17.534,25.056,0,47.043,10.027,20.032,0,0,0,-4.789,-5.03,38.005,57.657,58,51.869,10.469,10.4,41.752,2.859,57.675,9.441,-4.767,70.719,184.131,32.91,403.082,134.033,3.197,3.233,78.408,2.687,0.794167,-46.7483,0.888056,0.898056
25694,22.83,17.534,25.056,0,47.073,10.027,20.032,0,0,0,-4.829,-5.03,38.047,57.628,58,52.012,10.469,10.4,41.752,2.858,57.628,9.451,-4.97,70.801,184.131,32.91,403.038,134.033,3.196,3.261,78.456,2.686,0.793889,-48.7391,0.887778,0.905833
25695,22.83,17.549,25.071,0,47.087,10.027,20.054,0,0,0,-5.031,-5.03,38.04,57.682,58,51.849,10.468,10.4,41.781,2.857,57.682,9.451,-5.031,70.801,184.131,32.91,402.951,134.033,3.199,3.227,78.475,2.685,0.793611,-49.3373,0.888611,0.896389
25696,22.83,17.549,25.071,0,47.058,10.027,20.054,0,0,0,-4.995,-5.03,38.048,57.769,58,51.592,10.468,10.4,41.774,2.857,57.769,9.45,-4.991,70.801,184.131,32.91,402.951,134.033,3.21,3.175,78.447,2.684,0.793611,-48.945,0.891667,0.881944
25697,22.815,17.549,25.042,0,47.029,10.012,20.017,0,0,0,-5.085,-5.03,38.04,57.907,58,51.182,10.468,10.4,41.723,2.862,57.907,9.452,-5.14,70.785,184.131,32.861,402.734,134.033,3.193,3.098,78.315,2.689,0.795,-50.4062,0.886944,0.860556
25698,22.815,17.534,25.056,0,46.985,10.027,20.032,0,0,0,-5.093,-5.03,38.029,57.845,58,51.369,10.468,10.4,41.76,2.864,57.845,9.446,-5.042,70.882,184.131,32.829,402.778,134.033,3.167,3.138,78.301,2.691,0.795556,-49.4451,0.879722,0.871667
25699,22.815,17.52,25.027,0,46.985,10.027,20.032,0,0,0,-5.042,-5.03,38.027,57.715,58,51.763,10.468,10.4,41.753,2.866,57.715,9.451,-5.132,70.996,184.147,32.829,402.778,134.033,3.154,3.218,78.349,2.693,0.796111,-50.3277,0.876111,0.893889
25700,22.8,17.52,25.027,0,47.058,10.012,20.017,0,0,0,-5.132,-5.03,38.014,57.617,58,52.056,10.469,10.4,41.702,2.872,57.617,9.464,-5.161,71.029,184.131,32.861,402.691,134.033,3.151,3.283,78.437,2.699,0.797778,-50.6121,0.875278,0.911944
25701,22.778,17.52,25.012,0,47.131,10.012,20.002,0,0,0,-5.165,-5.03,37.995,57.534,58,52.309,10.469,10.4,41.695,2.875,57.534,9.458,-5.194,71.029,184.131,32.91,402.604,134.033,3.167,3.337,78.551,2.702,0.798611,-50.9357,0.879722,0.926944
25702,22.764,17.505,25.012,0,47.183,10.012,20.002,0,0,0,-5.129,-5.03,37.951,57.538,58,52.321,10.469,10.4,41.681,2.881,57.538,9.465,-5.114,71.029,184.131,32.91,402.561,134.033,3.203,3.345,78.641,2.708,0.800278,-50.1512,0.889722,0.929167
25703,22.749,17.505,25.012,0,47.212,10.012,20.002,0,0,0,-5.212,-5.03,37.924,57.588,58,52.15,10.469,10.4,41.674,2.882,57.588,9.471,-5.212,71.029,184.131,32.91,402.561,134.033,3.247,3.312,78.673,2.708,0.800556,-51.1123,0.901944,0.92
25704,22.749,17.52,25.027,0,47.197,10.012,20.017,0,0,0,-5.114,-5.03,37.91,57.686,58,51.858,10.468,10.4,41.71,2.884,57.686,9.459,-5.114,71.029,184.131,32.91,402.517,134.033,3.274,3.256,78.654,2.711,0.801111,-50.1512,0.909444,0.904444
25705,22.734,17.52,25.027,0,47.168,10.012,20.017,0,0,0,-5.038,-5.03,37.906,57.747,58,51.677,10.468,10.4,41.703,2.885,57.747,9.477,-5.035,71.029,184.131,32.91,402.431,134.033,3.294,3.22,78.598,2.711,0.801389,-49.3765,0.915,0.894444
25706,22.734,17.52,25.027,0,47.117,10.012,20.002,0,0,0,-5.009,-5.03,37.887,57.762,58,51.636,10.468,10.4,41.694,2.887,57.762,9.495,-5.103,71.11,184.147,32.91,402.431,134.033,3.291,3.214,78.54,2.713,0.801944,-50.0433,0.914167,0.892778
25707,22.734,17.505,25.012,0,47.117,10.012,20.032,0,0,0,-5.006,-5.03,37.898,57.617,58,52.077,10.468,10.4,41.686,2.887,57.617,9.484,-5.06,71.191,184.147,32.91,402.387,134.033,3.273,3.303,78.546,2.713,0.801944,-49.6216,0.909167,0.9175
25708,22.72,17.52,25.042,0,47.153,10.012,20.017,0,0,0,-5.06,-5.03,37.891,57.556,58,52.262,10.468,10.4,41.681,2.888,57.556,9.494,-5.096,71.224,184.147,32.91,402.387,133.887,3.271,3.34,78.594,2.713,0.802222,-49.9747,0.908611,0.927778
25709,22.72,17.52,25.027,0,47.197,10.012,20.017,0,0,0,-5.176,-5.03,37.866,57.52,58,52.373,10.467,10.4,41.711,2.888,57.52,9.496,-5.176,71.224,184.131,32.91,402.387,133.887,3.278,3.362,78.65,2.713,0.802222,-50.7592,0.910556,0.933889
25710,22.705,17.534,25.056,0,47.227,10.027,20.032,0,0,0,-5.085,-5.03,37.856,57.523,58,52.387,10.465,10.4,41.747,2.891,57.523,9.487,-5.085,71.224,184.066,32.829,402.257,133.887,3.295,3.369,78.698,2.717,0.803056,-49.8668,0.915278,0.935833
25711,22.705,17.534,25.042,0,47.227,10.027,20.032,0,0,0,-5.035,-5.03,37.855,57.541,58,52.314,10.465,10.4,41.74,2.892,57.541,9.475,-5.035,71.224,184.049,32.829,402.17,133.887,3.318,3.355,78.717,2.718,0.803333,-49.3765,0.921667,0.931944
25712,22.72,17.534,25.042,0,47.227,10.027,20.032,0,0,0,-4.988,-5.03,37.866,57.577,58,52.208,10.465,10.4,41.733,2.893,57.577,9.467,-4.988,71.224,184.066,32.829,402.17,133.887,3.331,3.335,78.715,2.718,0.803611,-48.9156,0.925278,0.926389
25713,22.734,17.549,25.071,0,47.227,10.027,20.054,0,0,0,-4.85,-5.03,37.897,57.603,58,52.135,10.464,10.4,41.77,2.896,57.603,9.472,-4.85,71.224,184.066,32.829,402.17,133.919,3.342,3.323,78.7,2.721,0.804444,-47.5623,0.928333,0.923056
25714,22.749,17.549,25.056,0,47.212,10.027,20.054,0,0,0,-4.948,-5.03,37.913,57.61,58,52.116,10.464,10.4,41.764,2.896,57.61,9.432,-4.948,71.224,184.066,32.829,402.127,133.919,3.347,3.319,78.68,2.721,0.804444,-48.5233,0.929722,0.921944
25715,22.778,17.534,25.056,0,47.212,10.027,20.054,0,0,0,-4.937,-5.03,37.93,57.545,58,52.318,10.464,10.4,41.756,2.898,57.545,9.438,-4.81,71.224,184.066,32.829,401.997,133.919,3.347,3.362,78.689,2.723,0.805,-47.17,0.929722,0.933889
25716,22.8,17.549,25.071,0,47.241,10.027,20.068,0,0,0,-4.803,-5.03,37.97,57.509,58,52.43,10.463,10.4,41.794,2.908,57.509,9.433,-4.872,71.224,184.066,32.829,401.997,133.919,3.352,3.394,78.718,2.732,0.807778,-47.778,0.931111,0.942778
25717,22.815,17.549,25.071,0,47.241,10.027,20.054,0,0,0,-4.865,-5.03,38.024,57.538,58,52.343,10.463,10.4,41.779,2.914,57.538,9.436,-4.865,71.289,184.066,32.829,401.997,133.919,3.363,3.382,78.738,2.738,0.809444,-47.7094,0.934167,0.939444
25718,22.83,17.578,25.115,0,47.227,10.056,20.098,0,0,0,-4.865,-5.03,38.024,57.61,58,52.131,10.463,10.4,41.779,2.909,57.61,9.434,-4.97,71.289,184.066,32.829,401.997,133.919,3.371,3.335,78.707,2.733,0.808056,-48.7391,0.936389,0.926389
25719,22.815,17.578,25.115,0,47.183,10.042,20.098,0,0,0,-4.984,-5.03,38.032,57.737,58,51.753,10.461,10.4,41.861,2.906,57.737,9.432,-5.035,71.289,184.066,32.829,402.04,133.919,3.372,3.256,78.621,2.73,0.807222,-49.3765,0.936667,0.904444
25720,22.815,17.593,25.129,0,47.102,10.056,20.112,0,0,0,-5.085,-5.03,38.013,57.838,58,51.45,10.46,10.4,41.89,2.898,57.838,9.427,-5.085,71.289,184.066,32.829,402.083,133.919,3.356,3.188,78.507,2.723,0.805,-49.8668,0.932222,0.885556
25721,22.815,17.607,25.159,0,47.043,10.071,20.127,0,0,0,-5.085,-5.03,38.013,57.874,58,51.344,10.46,10.4,41.89,2.894,57.874,9.42,-5.024,71.37,184.066,32.829,402.04,133.919,3.316,3.163,78.41,2.718,0.803889,-49.2686,0.921111,0.878611
25722,22.815,17.607,25.144,0,47.014,10.071,20.127,0,0,0,-5.031,-5.03,38.011,57.852,58,51.411,10.459,10.4,41.921,2.89,57.852,9.417,-5.031,71.37,184.066,32.829,401.997,133.919,3.271,3.172,78.344,2.714,0.802778,-49.3373,0.908611,0.881111
25723,22.815,17.622,25.181,0,47,10.071,20.142,0,0,0,-4.98,-5.03,38.019,57.722,58,51.804,10.458,10.4,41.958,2.892,57.722,9.415,-4.98,71.37,184.049,32.829,401.997,133.919,3.211,3.253,78.371,2.716,0.803333,-48.8371,0.891944,0.903611
25724,22.815,17.637,25.195,0,47.029,10.071,20.156,0,0,0,-4.98,-5.03,38.026,57.686,58,51.914,10.457,10.4,41.996,2.896,57.686,9.423,-4.912,71.37,184.066,32.829,402.04,133.887,3.204,3.279,78.423,2.72,0.804444,-48.1703,0.89,0.910833
25725,22.83,17.651,25.225,0,47.073,10.085,20.171,0,0,0,-4.912,-5.03,38.028,57.693,58,51.916,10.456,10.4,41.99,2.904,57.693,9.426,-4.937,71.37,184.066,32.829,402.083,133.887,3.209,3.288,78.472,2.728,0.806667,-48.4154,0.891389,0.913333
25726,22.859,17.673,25.225,0,47.073,10.085,20.171,0,0,0,-4.857,-5.03,38.051,57.722,58,51.809,10.456,10.4,42.027,2.912,57.722,9.435,-4.857,71.289,184.049,32.829,402.083,133.887,3.221,3.274,78.503,2.735,0.808889,-47.6309,0.894722,0.909444
25727,22.874,17.673,25.239,0,47.117,10.085,20.186,0,0,0,-4.857,-5.03,38.083,57.755,58,51.714,10.455,10.4,42.065,2.928,57.755,9.465,-4.857,71.289,184.066,32.829,402.04,133.887,3.237,3.27,78.526,2.75,0.813333,-47.6309,0.899167,0.908333
25728,22.874,17.651,25.239,0,47.117,10.085,20.186,0,0,0,-4.857,-5.03,38.124,57.758,58,51.705,10.455,10.4,42.058,2.933,57.758,9.459,-4.999,71.289,184.066,32.829,402.04,133.773,3.249,3.274,78.542,2.754,0.814722,-49.0234,0.9025,0.909444
25729,22.874,17.651,25.225,0,47.131,10.085,20.186,0,0,0,-5.075,-5.03,38.109,57.737,58,51.772,10.455,10.4,42.047,2.941,57.737,9.454,-5.075,71.289,184.066,32.829,402.04,133.773,3.26,3.295,78.564,2.762,0.816944,-49.7687,0.905556,0.915278
25730,22.859,17.637,25.195,0,47.153,10.071,20.156,0,0,0,-5.154,-5.03,38.082,57.708,58,51.861,10.456,10.4,41.997,2.946,57.708,9.463,-5.154,71.289,184.066,32.829,402.127,133.773,3.277,3.318,78.591,2.767,0.818333,-50.5435,0.910278,0.921667
25731,22.844,17.637,25.195,0,47.168,10.071,20.156,0,0,0,-5.103,-5.03,38.065,57.697,58,51.895,10.455,10.4,41.992,2.948,57.697,9.452,-5.103,71.289,184.049,32.829,402.127,133.773,3.291,3.327,78.615,2.769,0.818889,-50.0433,0.914167,0.924167
25732,22.844,17.651,25.225,0,47.168,10.085,20.171,0,0,0,-4.977,-5.03,38.072,57.744,58,51.754,10.455,10.4,42.029,2.949,57.744,9.457,-4.977,71.289,184.066,32.829,402.127,133.887,3.303,3.3,78.613,2.77,0.819167,-48.8077,0.9175,0.916667
25733,22.844,17.651,25.225,0,47.153,10.085,20.171,0,0,0,-4.999,-5.03,38.072,57.816,58,51.54,10.455,10.4,42.023,2.95,57.816,9.451,-5.031,71.37,184.049,32.829,402.127,133.887,3.311,3.258,78.574,2.77,0.819444,-49.3373,0.919722,0.905
25734,22.859,17.673,25.239,0,47.087,10.085,20.186,0,0,0,-4.944,-5.03,38.093,57.917,58,51.237,10.454,10.4,42.061,2.952,57.917,9.448,-4.944,71.37,184.066,32.829,402.214,133.887,3.305,3.199,78.494,2.773,0.82,-48.4841,0.918056,0.888611
25735,22.888,17.673,25.239,0,47.058,10.085,20.186,0,0,0,-4.988,-5.03,38.095,57.961,58,51.108,10.454,10.4,42.055,2.951,57.961,9.407,-4.782,71.289,184.066,32.829,402.214,133.887,3.26,3.173,78.356,2.771,0.819722,-46.8954,0.905556,0.881389
