time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
25736,22.903,17.703,25.269,0,47,10.115,20.215,0,0,0,-4.782,-5.03,38.132,57.921,58,51.228,10.452,10.4,42.093,2.949,57.921,9.397,-4.8,71.289,184.066,32.829,402.3,133.773,3.232,3.195,78.333,2.769,0.819167,-47.0719,0.897778,0.8875
25737,22.917,17.703,25.269,0,47,10.115,20.215,0,0,0,-4.8,-5.03,38.176,57.863,58,51.359,10.451,10.4,42.13,2.944,57.878,9.41,-4.868,71.289,184.066,32.829,402.257,133.773,3.206,3.216,78.346,2.765,0.817778,-47.7388,0.890556,0.893333
25738,22.917,17.732,25.327,0,47.029,10.129,20.266,0,0,0,-4.966,-5.03,38.211,57.831,58,51.501,10.449,10.4,42.206,2.945,57.831,9.409,-4.966,71.289,184.066,32.829,402.344,133.773,3.201,3.245,78.379,2.765,0.818056,-48.6998,0.889167,0.901389
25739,22.932,17.747,25.342,0,47.058,10.129,20.281,0,0,0,-4.966,-5.03,38.211,57.798,58,51.6,10.449,10.4,42.206,2.946,57.798,9.411,-4.872,71.289,184.066,32.829,402.3,133.773,3.205,3.266,78.419,2.766,0.818333,-47.778,0.890278,0.907222
25740,22.947,17.761,25.378,0,47.073,10.144,20.295,0,0,0,-4.85,-5.03,38.262,57.798,58,51.601,10.447,10.4,42.283,2.949,57.798,9.407,-4.861,71.289,184.066,32.829,402.344,133.773,3.215,3.269,78.454,2.769,0.819167,-47.6701,0.893056,0.908056
25741,22.961,17.761,25.364,0,47.087,10.144,20.295,0,0,0,-4.901,-5.03,38.285,57.798,58,51.602,10.447,10.4,42.277,2.955,57.798,9.415,-4.901,71.289,184.066,32.829,402.344,133.773,3.228,3.275,78.484,2.775,0.820833,-48.0624,0.896667,0.909722
25742,22.998,17.761,25.364,0,47.102,10.144,20.295,0,0,0,-4.901,-5.03,38.285,57.791,58,51.626,10.447,10.4,42.277,2.967,57.791,9.417,-4.763,71.289,184.066,32.829,402.474,133.773,3.241,3.292,78.516,2.786,0.824167,-46.7091,0.900278,0.914444
25743,23.042,17.761,25.393,0,47.117,10.166,20.31,0,0,0,-4.68,-5.03,38.394,57.791,58,51.627,10.446,10.4,42.312,2.979,57.791,9.413,-4.68,71.289,184.049,32.829,402.431,133.773,3.259,3.305,78.544,2.797,0.8275,-45.8951,0.905278,0.918056
25744,23.057,17.761,25.364,0,47.131,10.144,20.295,0,0,0,-4.901,-5.03,38.425,57.827,58,51.519,10.447,10.4,42.262,2.991,57.827,9.414,-4.901,71.289,184.066,32.829,402.431,133.773,3.273,3.295,78.557,2.808,0.830833,-48.0624,0.909167,0.915278
25745,23.027,17.747,25.342,0,47.087,10.144,20.281,0,0,0,-5.14,-5.03,38.403,57.993,58,51.021,10.447,10.4,42.258,3.014,57.993,9.408,-5.154,71.37,184.066,32.829,402.604,133.773,3.288,3.218,78.491,2.83,0.837222,-50.5435,0.913333,0.893889
25746,23.027,17.747,25.342,0,47.087,10.144,20.281,0,0,0,-5.154,-5.03,38.379,57.993,58,51.021,10.447,10.4,42.253,3.014,57.993,9.408,-5.154,71.37,184.066,32.829,402.604,133.773,3.288,3.218,78.491,2.83,0.837222,-50.5435,0.913333,0.893889
25747,23.057,17.776,25.408,0,47.043,10.144,20.31,0,0,0,-5.046,-5.03,38.386,58.254,58,50.236,10.446,10.4,42.291,3.026,58.254,9.397,-4.93,71.37,184.066,32.829,402.561,133.773,3.26,3.073,78.266,2.841,0.840556,-48.3468,0.905556,0.853611
25748,23.057,17.776,25.393,0,46.89,10.166,20.325,0,0,0,-4.933,-5.03,38.426,58.304,58,50.084,10.445,10.4,42.325,3.03,58.304,9.43,-4.933,71.37,184.066,32.829,402.561,133.773,3.222,3.047,78.157,2.845,0.841667,-48.3762,0.895,0.846389
25749,23.071,17.791,25.422,0,46.831,10.166,20.325,0,0,0,-4.933,-5.03,38.426,58.337,58,49.984,10.445,10.4,42.325,3.033,58.337,9.421,-4.868,71.289,184.066,32.829,402.648,133.724,3.175,3.03,78.055,2.848,0.8425,-47.7388,0.881944,0.841667
25750,23.086,17.82,25.466,0,46.802,10.195,20.369,0,0,0,-4.868,-5.03,38.456,58.355,58,49.928,10.444,10.4,42.363,3.037,58.355,9.424,-4.825,71.289,184.066,32.829,402.691,133.724,3.121,3.022,77.994,2.851,0.843611,-47.3171,0.866944,0.839444
25751,23.101,17.871,25.51,0,46.787,10.21,20.42,0,0,0,-4.825,-5.03,38.489,58.362,58,49.904,10.442,10.4,42.445,3.045,58.362,9.415,-4.872,71.289,183.984,32.829,402.821,133.74,3.085,3.026,77.963,2.859,0.845833,-47.778,0.856944,0.840556
25752,23.115,17.886,25.547,0,46.765,10.225,20.435,0,0,0,-4.926,-5.03,38.527,58.373,58,49.869,10.438,10.4,42.568,3.047,58.373,9.414,-4.926,71.289,183.984,32.829,402.821,133.773,3.048,3.022,77.951,2.86,0.846389,-48.3076,0.846667,0.839444
25753,23.13,17.9,25.562,0,46.75,10.225,20.449,0,0,0,-4.926,-5.03,38.527,58.42,58,49.724,10.438,10.4,42.568,3.05,58.42,9.414,-4.829,71.289,183.968,32.829,402.734,133.773,3.025,2.995,77.934,2.863,0.847222,-47.3563,0.840278,0.831944
25754,23.145,17.93,25.62,0,46.75,10.254,20.493,0,0,0,-4.933,-5.03,38.58,58.46,58,49.603,10.435,10.4,42.691,3.054,58.46,9.41,-4.933,71.289,183.984,32.829,402.821,133.773,2.999,2.975,77.918,2.866,0.848333,-48.3762,0.833056,0.826389
25755,23.196,17.944,25.635,0,46.736,10.254,20.493,0,0,0,-4.865,-5.03,38.61,58.496,58,49.488,10.435,10.4,42.686,3.062,58.496,9.402,-4.771,71.289,183.984,32.829,402.951,133.773,2.969,2.96,77.892,2.874,0.850556,-46.7875,0.824722,0.822222
25756,23.21,17.959,25.635,0,46.736,10.254,20.508,0,0,0,-4.821,-5.03,38.651,58.449,58,49.571,10.434,10.4,42.726,3.062,58.467,9.405,-4.789,71.289,183.984,32.861,402.865,133.773,2.962,2.977,77.904,2.874,0.850556,-46.964,0.822778,0.826944
25757,23.21,17.959,25.649,0,46.736,10.254,20.522,0,0,0,-4.789,-5.03,38.691,58.449,58,49.571,10.433,10.4,42.767,3.062,58.467,9.405,-4.789,71.289,183.984,32.861,402.865,133.773,2.962,2.977,77.904,2.874,0.850556,-46.964,0.822778,0.826944
25758,23.269,17.974,25.679,0,46.831,10.269,20.537,0,0,0,-4.655,-5.03,38.764,58.29,58,50.098,10.433,10.4,42.762,3.071,58.29,9.382,-4.792,71.289,183.984,32.861,403.038,133.773,2.979,3.091,78.043,2.882,0.853056,-46.9935,0.8275,0.858611
25759,23.298,17.959,25.649,0,46.831,10.269,20.537,0,0,0,-4.792,-5.03,38.795,58.236,58,50.26,10.433,10.4,42.802,3.076,58.236,9.38,-4.825,71.289,183.984,32.861,402.995,133.773,3.003,3.128,78.124,2.886,0.854444,-47.3171,0.834167,0.868889
25760,23.298,17.959,25.649,0,46.904,10.254,20.522,0,0,0,-4.847,-5.03,38.827,58.225,58,50.29,10.433,10.4,42.755,3.08,58.225,9.385,-4.952,71.289,183.984,32.861,402.995,133.773,3.039,3.138,78.185,2.89,0.855556,-48.5625,0.844167,0.871667
25761,23.298,17.944,25.649,0,46.934,10.254,20.522,0,0,0,-4.952,-5.03,38.835,58.239,58,50.244,10.433,10.4,42.752,3.083,58.239,9.385,-4.988,71.37,183.984,32.861,403.125,133.773,3.075,3.132,78.222,2.893,0.856389,-48.9156,0.854167,0.87
25762,23.313,17.944,25.649,0,46.934,10.254,20.508,0,0,0,-4.988,-5.03,38.841,58.261,58,50.177,10.433,10.4,42.748,3.084,58.261,9.386,-4.919,71.37,184.066,32.829,403.125,133.773,3.098,3.119,78.229,2.894,0.856667,-48.2389,0.860556,0.866389
25763,23.313,17.944,25.635,0,46.934,10.254,20.508,0,0,0,-5.002,-5.03,38.857,58.275,58,50.132,10.433,10.4,42.741,3.085,58.275,9.38,-5.002,71.37,184.066,32.829,403.125,133.773,3.12,3.112,78.222,2.895,0.856944,-49.0529,0.866667,0.864444
25764,23.298,17.944,25.635,0,46.919,10.254,20.508,0,0,0,-5.056,-5.03,38.846,58.294,58,50.076,10.433,10.4,42.738,3.084,58.294,9.376,-5.056,71.37,184.066,32.829,403.082,133.773,3.131,3.099,78.199,2.894,0.856667,-49.5824,0.869722,0.860833
25765,23.284,17.944,25.635,0,46.89,16.187,20.508,0,0,0,-5.1,-5.03,38.835,58.366,58,49.898,10.433,10.4,42.734,3.078,58.351,9.413,-5.093,71.289,183.984,32.829,403.255,133.773,3.13,3.057,78.111,2.888,0.855,-49.9453,0.869444,0.849167
25766,23.298,18.003,25.708,0,46.831,21.987,20.522,0,0,0,-5.093,-5.03,38.822,58.42,58,49.688,10.432,10.4,42.774,3.074,58.42,9.414,-5.1,71.289,183.984,32.829,403.212,133.724,3.12,3.012,78.044,2.885,0.853889,-50.0139,0.866667,0.836667
25767,23.284,17.988,25.708,0,46.787,32.717,20.566,0,0,0,-5.1,-5.03,38.818,58.496,58,49.458,10.43,10.4,42.858,3.071,58.496,9.398,-5.035,71.289,183.984,32.829,403.168,133.724,3.098,2.963,77.966,2.882,0.853056,-49.3765,0.860556,0.823056
25768,23.298,18.018,25.745,0,46.721,38.042,20.581,0,0,0,-4.955,-5.03,38.826,58.608,58,49.205,10.429,10.4,42.896,3.069,58.579,9.403,-4.955,71.289,183.984,32.829,403.212,133.724,3.073,2.91,77.867,2.879,0.8525,-48.592,0.853611,0.808333
25769,23.298,18.04,25.759,0,46.663,43.213,20.618,0,0,0,-4.905,-5.03,38.844,58.67,58,48.929,10.428,10.4,42.936,3.07,58.67,9.391,-4.937,71.289,183.984,32.829,403.212,133.724,3.035,2.856,77.761,2.88,0.852778,-48.4154,0.843056,0.793333
25770,23.313,18.054,25.789,0,46.619,48.618,20.632,0,0,0,-4.901,-5.03,38.861,58.67,58,48.927,10.426,10.4,42.977,3.07,58.67,9.421,-4.901,71.289,183.984,32.829,403.385,133.724,2.978,2.855,77.694,2.88,0.852778,-48.0624,0.827222,0.793056
25771,23.364,18.054,25.789,0,46.648,59.722,20.632,0,0,0,-4.807,-5.03,38.891,58.464,58,49.54,10.426,10.4,42.974,3.075,58.464,9.422,-4.767,71.289,183.968,32.829,403.385,133.74,2.906,2.983,77.741,2.885,0.854167,-46.7483,0.807222,0.828611
25772,23.379,18.069,25.818,0,46.707,60,20.647,0,0,0,-4.767,-5.03,38.936,58.362,58,49.841,10.426,10.4,42.972,3.081,58.362,9.434,-4.821,71.289,183.984,32.829,403.385,133.74,2.891,3.049,77.842,2.89,0.855833,-47.2779,0.803056,0.846944
25773,23.394,18.054,25.789,0,46.765,60,20.632,0,0,0,-4.829,-5.03,38.993,58.29,58,50.033,10.426,10.4,42.967,3.088,58.297,9.441,-4.829,71.289,183.984,32.829,403.429,133.724,2.904,3.094,77.959,2.897,0.857778,-47.3563,0.806667,0.859444
25774,23.408,18.054,25.789,0,46.831,60,20.632,0,0,0,-4.8,-5.03,39.018,58.304,58,50.008,10.426,10.4,42.964,3.091,58.304,9.438,-4.89,71.289,183.984,32.829,403.385,133.74,2.934,3.093,78.05,2.9,0.858611,-47.9545,0.815,0.859167
25775,23.438,18.054,25.774,0,46.846,60,20.632,0,0,0,-4.839,-5.03,39.048,58.38,58,49.778,10.426,10.4,42.962,3.096,58.38,9.44,-4.839,71.289,183.984,32.861,403.472,133.724,2.985,3.051,78.076,2.904,0.86,-47.4544,0.829167,0.8475
25776,23.452,18.018,25.745,0,46.802,60,20.632,0,0,0,-4.832,-5.03,39.076,58.572,58,49.196,10.426,10.4,42.961,3.101,58.572,9.441,-4.81,71.289,183.984,32.861,403.559,133.74,3.033,2.94,77.99,2.909,0.861389,-47.17,0.8425,0.816667
25777,23.496,18.018,25.745,0,46.75,60,20.603,0,0,0,-4.72,-5.03,39.103,58.597,58,49.119,10.428,10.4,42.913,3.1,58.597,9.438,-4.673,71.289,183.984,32.861,403.516,133.74,3.029,2.924,77.925,2.908,0.861111,-45.8265,0.841389,0.812222
25778,23.533,18.018,25.745,0,46.721,60,20.603,0,0,0,-4.655,-5.03,39.221,58.572,58,49.192,10.428,10.4,42.908,3.098,58.572,9.428,-4.655,71.289,183.984,32.861,403.429,133.74,3.014,2.936,77.883,2.906,0.860556,-45.65,0.837222,0.815556
25779,23.577,18.04,25.774,0,46.736,60,20.618,0,0,0,-4.608,-5.03,39.304,58.467,58,49.504,10.426,10.4,42.949,3.094,58.467,9.396,-4.608,71.289,183.984,32.861,403.472,133.74,2.993,2.995,77.891,2.903,0.859444,-45.189,0.831389,0.831944
25780,23.621,18.04,25.774,0,46.802,60,20.618,0,0,0,-4.774,-5.03,39.334,58.286,58,49.998,10.428,10.4,42.903,3.084,58.301,9.408,-4.763,71.289,183.984,32.829,403.429,133.74,2.991,3.084,77.991,2.894,0.856667,-46.7091,0.830833,0.856667
25781,23.65,18.054,25.789,0,46.831,60,20.632,0,0,0,-4.648,-5.03,39.423,58.272,58,50.082,10.425,10.4,42.986,3.082,58.272,9.403,-4.691,71.289,183.984,32.747,403.472,133.74,3.006,3.099,78.045,2.892,0.856111,-46.003,0.835,0.860833
25782,23.679,18.054,25.789,0,46.846,60,20.632,0,0,0,-4.648,-5.03,39.423,58.294,58,50.015,10.425,10.4,42.986,3.079,58.294,9.41,-4.749,71.289,183.984,32.747,403.429,133.74,3.035,3.082,78.07,2.889,0.855278,-46.5718,0.843056,0.856111
25783,23.716,18.054,25.789,0,46.846,60,20.632,0,0,0,-4.691,-5.03,39.524,58.333,58,49.894,10.425,10.4,42.98,3.078,58.333,9.405,-4.691,71.289,183.984,32.747,403.516,133.724,3.052,3.056,78.065,2.887,0.855,-46.003,0.847778,0.848889
25784,23.774,18.069,25.818,0,46.787,60,20.647,0,0,0,-4.688,-5.03,39.572,58.474,58,49.465,10.424,10.4,43.021,3.075,58.474,9.401,-4.716,71.289,183.984,32.829,403.516,133.724,3.064,2.968,77.967,2.884,0.854167,-46.2482,0.851111,0.824444
25785,23.804,18.069,25.818,0,46.736,60,20.647,0,0,0,-4.622,-5.03,39.689,58.525,58,49.311,10.424,10.4,43.017,3.078,58.525,9.401,-4.622,71.289,183.984,32.829,403.516,133.74,3.049,2.94,77.901,2.887,0.855,-45.3263,0.846944,0.816667
25786,23.848,18.069,25.818,0,46.707,60,20.647,0,0,0,-4.539,-5.03,39.768,58.565,58,49.187,10.424,10.4,43.014,3.081,58.565,9.397,-4.539,71.289,183.984,32.829,403.472,133.74,3.027,2.918,77.838,2.89,0.855833,-44.5124,0.840833,0.810556
25787,23.899,18.069,25.818,0,46.677,60,20.647,0,0,0,-4.474,-5.03,39.844,58.565,58,49.185,10.424,10.4,43.012,3.081,58.565,9.405,-4.474,71.305,183.984,32.829,403.516,133.74,3.002,2.918,77.794,2.89,0.855833,-43.875,0.833889,0.810556
25788,24.016,18.069,25.803,0,46.677,60,20.647,0,0,0,-4.373,-5.03,39.939,58.489,58,49.407,10.424,10.4,43.01,3.085,58.489,9.401,-4.413,71.37,183.984,32.829,403.559,133.724,2.947,2.966,77.803,2.894,0.856944,-43.2767,0.818611,0.823889
25789,24.097,18.054,25.774,0,46.692,60,20.647,0,0,0,-4.413,-5.03,40.033,58.431,58,49.578,10.424,10.4,43.007,3.088,58.431,9.405,-4.286,71.37,183.984,32.829,403.559,133.74,2.941,3.004,77.847,2.897,0.857778,-42.0313,0.816944,0.834444
25790,24.155,18.069,25.803,0,46.736,60,20.647,0,0,0,-4.264,-5.03,40.263,58.402,58,49.662,10.424,10.4,43.003,3.091,58.402,9.407,-4.264,71.289,183.984,32.829,403.559,133.724,2.942,3.023,77.898,2.9,0.858611,-41.8156,0.817222,0.839722
25791,24.229,18.04,25.774,0,46.765,60,20.618,0,0,0,-4.239,-5.03,40.385,58.369,58,49.735,10.425,10.4,42.957,3.099,58.377,9.435,-4.239,71.289,183.984,32.829,403.689,133.724,2.952,3.046,77.954,2.907,0.860833,-41.5704,0.82,0.846111
25792,24.324,18.04,25.774,0,46.816,60,20.618,0,0,0,-4.239,-5.03,40.385,58.351,58,49.809,10.425,10.4,42.957,3.105,58.351,9.442,-4.069,71.289,183.984,32.829,403.689,133.74,2.974,3.067,78.014,2.913,0.8625,-39.9033,0.826111,0.851944
25793,24.507,18.04,25.774,0,46.875,60,20.618,0,0,0,-4.018,-5.03,40.698,58.286,58,50.001,10.425,10.4,42.952,3.107,58.286,9.438,-4.094,71.289,183.984,32.829,403.819,133.724,3.022,3.107,78.112,2.915,0.863056,-40.1484,0.839444,0.863056
25794,24.507,18.04,25.774,0,46.875,60,20.618,0,0,0,-4.094,-5.03,40.836,58.286,58,50.001,10.425,10.4,42.949,3.107,58.286,9.438,-4.094,71.289,183.984,32.829,403.819,133.724,3.022,3.107,78.112,2.915,0.863056,-40.1484,0.839444,0.863056
25795,24.705,18.018,25.745,0,46.904,60,20.581,0,12.327,11.997,-4.127,-5.03,41.012,58.275,58,50.028,10.425,10.4,42.946,3.105,58.275,9.435,-4.094,71.289,183.984,32.829,403.559,133.659,3.078,3.111,78.179,2.913,0.8625,-40.1484,0.855,0.864167
25796,24.778,18.018,25.745,0,46.904,60,20.581,0,25.144,11.997,-4.094,-5.03,41.182,58.315,58,49.907,10.426,10.4,42.899,3.106,58.315,9.436,-4.188,71.289,183.984,32.829,403.429,133.659,3.1,3.088,78.168,2.914,0.862778,-41.0703,0.861111,0.857778
25797,24.873,18.018,25.745,0,46.875,60,20.581,0,36.379,11.997,-4.188,-5.03,41.312,58.366,58,49.753,10.426,10.4,42.897,3.107,58.366,9.426,-4.073,71.289,183.984,32.829,403.429,133.659,3.105,3.058,78.135,2.915,0.863056,-39.9425,0.8625,0.849444
25798,24.946,18.018,25.745,0,46.846,60,20.581,0,48.003,11.997,-4.221,-5.03,41.585,58.424,58,49.576,10.426,10.4,42.892,3.104,58.424,9.436,-4.188,71.289,183.984,32.829,403.429,133.659,3.105,3.02,78.08,2.912,0.862222,-41.0703,0.8625,0.838889
25799,25.1,18.003,25.73,0,46.787,60,20.581,0,48.003,11.997,-4.203,-5.03,41.701,58.453,58,49.485,10.426,10.4,42.89,3.099,58.453,9.389,-4.112,71.289,183.984,32.829,403.472,133.659,3.085,2.996,77.972,2.907,0.860833,-40.3249,0.856944,0.832222
25800,25.1,18.003,25.73,0,46.787,60,20.581,0,48.003,11.997,-4.112,-5.03,41.848,58.453,58,49.485,10.426,10.4,42.887,3.099,58.453,9.389,-4.112,71.289,183.984,32.829,403.472,133.659,3.085,2.996,77.972,2.907,0.860833,-40.3249,0.856944,0.832222
