time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
40000,25.239,19.775,28.257,0,47.468,12.708,22.617,0,48.003,11.997,-4.655,-5.03,42.01,58.464,58,52.32,10.818,10.6,47.126,2.44,58.464,9.748,-4.688,65.43,185.71,34.294,521.918,140.853,2.959,2.904,79.123,2.324,0.677778,-45.9736,0.821944,0.806667
40001,25.269,19.761,28.213,0,47.439,12.693,22.566,0,48.003,11.997,-4.688,-5.03,42.068,58.485,58,52.252,10.818,10.6,47.101,2.436,58.485,9.752,-4.688,65.43,185.71,34.31,521.918,140.82,2.966,2.885,79.068,2.32,0.676667,-45.9736,0.823889,0.801389
40002,25.283,19.746,28.198,0,47.41,12.693,22.566,0,48.003,11.997,-4.688,-5.03,42.131,58.5,58,52.206,10.819,10.6,47.034,2.433,58.5,9.743,-4.937,65.43,185.71,34.31,521.788,140.82,2.955,2.874,79.017,2.317,0.675833,-48.4154,0.820833,0.798333
40003,25.283,19.761,28.213,0,47.38,12.693,22.566,0,48.003,11.997,-4.988,-5.03,42.156,58.525,58,52.148,10.818,10.6,47.032,2.426,58.518,9.737,-4.988,65.43,185.71,34.31,521.267,140.804,2.943,2.855,78.962,2.311,0.673889,-48.9156,0.8175,0.793056
40004,25.298,19.746,28.198,0,47.351,12.693,22.566,0,48.003,11.997,-4.919,-5.03,42.177,58.583,58,51.945,10.818,10.6,47.009,2.408,58.583,9.732,-5.064,65.43,185.71,34.31,521.05,140.82,2.895,2.797,78.836,2.294,0.668889,-49.6609,0.804167,0.776944
40005,25.298,19.775,28.242,0,47.3,12.708,22.595,0,48.003,11.997,-5.064,-5.03,42.166,58.583,58,51.945,10.816,10.6,47.074,2.408,58.583,9.732,-5.064,65.43,185.71,34.31,521.05,140.82,2.895,2.797,78.836,2.294,0.668889,-49.6609,0.804167,0.776944
40006,25.269,19.805,28.293,0,47.256,12.708,22.595,0,48.003,11.997,-5.114,-5.03,42.146,58.547,58,52.047,10.814,10.6,47.093,2.39,58.547,9.723,-5.176,65.348,185.71,34.31,520.833,140.804,2.831,2.799,78.776,2.276,0.663889,-50.7592,0.786389,0.7775
40007,25.283,19.834,28.337,0,47.271,12.759,22.676,0,48.003,11.997,-5.125,-5.03,42.124,58.492,58,52.207,10.813,10.6,47.158,2.382,58.492,9.719,-4.926,65.348,185.563,34.294,520.703,140.82,2.814,2.824,78.787,2.269,0.661667,-48.3076,0.781667,0.784444
40008,25.298,19.871,28.381,0,47.285,12.773,22.705,0,48.003,11.997,-4.926,-5.03,42.144,58.471,58,52.267,10.811,10.6,47.222,2.375,58.471,9.729,-4.937,65.348,185.563,34.31,520.573,140.82,2.804,2.828,78.805,2.261,0.659722,-48.4154,0.778889,0.785556
40009,25.298,19.871,28.381,0,47.285,12.773,22.705,0,48.003,11.997,-4.937,-5.03,42.159,58.485,58,52.22,10.808,10.6,47.287,2.369,58.485,9.719,-5.002,65.348,185.563,34.31,520.486,140.804,2.804,2.814,78.812,2.256,0.658056,-49.0529,0.778889,0.781667
40010,25.298,19.9,28.425,0,47.271,12.788,22.734,0,48.003,11.997,-4.984,-5.03,42.161,58.521,58,52.108,10.807,10.6,47.309,2.368,58.521,9.72,-5.017,65.348,185.563,34.294,520.399,140.804,2.806,2.789,78.799,2.254,0.657778,-49.2,0.779444,0.774722
40011,25.298,19.915,28.44,0,47.271,12.788,22.734,0,48.003,11.997,-5.017,-5.03,42.161,58.55,58,52.018,10.805,10.6,47.375,2.371,58.55,9.759,-4.991,65.348,185.563,34.31,520.269,140.82,2.803,2.774,78.779,2.257,0.658611,-48.945,0.778611,0.770556
40012,25.298,19.9,28.425,0,47.256,12.788,22.734,0,48.003,11.997,-4.991,-5.03,42.163,58.558,58,51.993,10.804,10.6,47.397,2.376,58.558,9.757,-4.98,65.348,185.563,34.294,520.182,140.739,2.794,2.775,78.762,2.262,0.66,-48.8371,0.776111,0.770833
40013,25.298,19.915,28.44,0,47.271,12.803,22.749,0,48.003,11.997,-5.027,-5.03,42.175,58.5,58,52.164,10.803,10.6,47.395,2.382,58.5,9.748,-5.027,65.348,185.563,34.31,520.009,140.739,2.787,2.815,78.781,2.268,0.661667,-49.298,0.774167,0.781944
40014,25.313,19.9,28.425,0,47.3,12.788,22.734,0,48.003,11.997,-4.991,-5.03,42.183,58.406,58,52.444,10.803,10.6,47.373,2.392,58.406,9.763,-4.991,65.348,185.563,34.31,519.922,140.658,2.791,2.881,78.846,2.277,0.664444,-48.945,0.775278,0.800278
40015,25.327,19.885,28.411,0,47.366,12.788,22.72,0,48.003,11.997,-4.865,-5.03,42.213,58.348,58,52.613,10.803,10.6,47.351,2.398,58.348,9.755,-4.865,65.348,185.563,34.31,519.792,140.658,2.803,2.921,78.926,2.283,0.666111,-47.7094,0.778611,0.811389
40016,25.378,19.849,28.367,0,47.41,12.773,22.705,0,48.003,11.997,-4.774,-5.03,42.258,58.391,58,52.475,10.804,10.6,47.287,2.406,58.391,9.771,-4.847,65.348,185.563,34.31,519.575,140.658,2.867,2.901,79.015,2.29,0.668333,-47.5328,0.796389,0.805833
40017,25.378,19.819,28.323,0,47.395,12.744,22.661,0,48.003,11.997,-4.847,-5.03,42.284,58.474,58,52.225,10.804,10.6,47.266,2.415,58.474,9.759,-4.959,65.348,185.563,34.31,519.358,140.658,2.895,2.86,78.986,2.299,0.670833,-48.6312,0.804167,0.794444
40018,25.393,19.819,28.308,0,47.351,12.744,22.646,0,48.003,11.997,-4.959,-5.03,42.296,58.597,58,51.851,10.805,10.6,47.2,2.42,58.597,9.735,-4.948,65.348,185.579,34.277,519.227,140.658,2.901,2.79,78.906,2.304,0.672222,-48.5233,0.805833,0.775
40019,25.408,19.79,28.271,0,47.285,12.729,22.617,0,48.003,11.997,-4.876,-5.03,42.334,58.67,58,51.63,10.806,10.6,47.112,2.424,58.67,9.729,-4.876,65.348,185.563,34.277,519.141,140.658,2.89,2.75,78.806,2.308,0.673333,-47.8172,0.802778,0.763889
40020,25.422,19.775,28.257,0,47.241,12.708,22.595,0,48.003,11.997,-4.876,-5.03,42.334,58.691,58,51.572,10.806,10.6,47.112,2.425,58.691,9.713,-4.886,65.348,185.563,34.277,518.967,140.658,2.856,2.74,78.737,2.309,0.673611,-47.9153,0.793333,0.761111
40021,25.422,19.775,28.242,0,47.212,12.708,22.595,0,48.003,11.997,-4.944,-5.03,42.372,58.691,58,51.557,10.806,10.6,47.07,2.423,58.691,9.72,-4.901,65.348,185.563,34.261,518.967,140.658,2.815,2.735,78.689,2.307,0.673056,-48.0624,0.781944,0.759722
40022,25.437,19.761,28.228,0,47.197,12.693,22.595,0,48.003,11.997,-4.944,-5.03,42.372,58.702,58,51.519,10.806,10.6,47.07,2.419,58.702,9.717,-4.955,65.43,185.563,34.277,518.403,140.658,2.787,2.723,78.649,2.303,0.671944,-48.592,0.774167,0.756389
40023,25.437,19.775,28.242,0,47.183,12.708,22.595,0,48.003,11.997,-5.024,-5.03,42.377,58.724,58,51.449,10.805,10.6,47.069,2.414,58.724,9.72,-5.024,65.43,185.563,34.261,518.446,140.658,2.751,2.703,78.623,2.298,0.670556,-49.2686,0.764167,0.750833
40024,25.422,19.761,28.228,0,47.168,12.693,22.581,0,48.003,11.997,-5.103,-5.03,42.367,58.749,58,51.368,10.805,10.6,47.046,2.408,58.749,9.716,-5.093,65.43,185.563,34.261,518.316,140.658,2.721,2.682,78.597,2.293,0.668889,-49.9453,0.755833,0.745
40025,25.408,19.79,28.242,0,47.153,12.708,22.595,0,48.003,11.997,-5.169,-5.03,42.341,58.767,58,51.304,10.804,10.6,47.069,2.39,58.767,9.718,-5.129,65.348,185.563,34.261,517.969,140.576,2.68,2.651,78.554,2.275,0.663889,-50.2983,0.744444,0.736389
40026,25.393,19.805,28.271,0,47.131,12.729,22.632,0,48.003,11.997,-5.129,-5.03,42.328,58.724,58,51.43,10.802,10.6,47.135,2.385,58.724,9.709,-5.118,65.348,185.563,34.294,517.752,140.527,2.67,2.671,78.557,2.271,0.6625,-50.1904,0.741667,0.741944
40027,25.378,19.834,28.337,0,47.153,12.759,22.676,0,48.003,11.997,-5.118,-5.03,42.318,58.652,58,51.588,10.801,10.6,47.158,2.374,58.652,9.72,-5.19,65.348,185.563,34.294,517.622,140.462,2.662,2.692,78.58,2.26,0.659444,-50.8965,0.739444,0.747778
40028,25.364,19.834,28.352,0,47.183,12.759,22.676,0,48.003,11.997,-5.19,-5.03,42.291,58.597,58,51.801,10.799,10.6,47.223,2.37,58.597,9.704,-5.165,65.348,185.563,34.31,517.405,140.462,2.67,2.73,78.622,2.255,0.658333,-50.6513,0.741667,0.758333
40029,25.364,19.849,28.367,0,47.212,12.773,22.69,0,48.003,11.997,-5.129,-5.03,42.271,58.547,58,51.949,10.798,10.6,47.246,2.364,58.547,9.71,-5.067,65.348,185.563,34.31,517.318,140.462,2.682,2.754,78.67,2.25,0.656667,-49.6903,0.745,0.765
40030,25.364,19.871,28.381,0,47.227,12.773,22.705,0,48.003,11.997,-5.067,-5.03,42.257,58.525,58,52.01,10.795,10.6,47.29,2.365,58.525,9.748,-5.067,65.348,185.563,34.31,517.057,140.462,2.706,2.767,78.709,2.251,0.656944,-49.6903,0.751667,0.768611
40031,25.364,19.9,28.411,0,47.241,12.788,22.705,0,48.003,11.997,-5.067,-5.03,42.257,58.525,58,52.006,10.795,10.6,47.29,2.371,58.525,9.747,-5.009,65.348,185.563,34.294,516.971,140.462,2.733,2.772,78.736,2.256,0.658611,-49.1215,0.759167,0.77
40032,25.364,19.885,28.396,0,47.241,12.788,22.72,0,48.003,11.997,-4.988,-5.03,42.272,58.536,58,51.969,10.793,10.6,47.334,2.375,58.536,9.746,-4.962,65.348,185.563,34.31,516.71,140.462,2.753,2.769,78.744,2.26,0.659722,-48.6606,0.764722,0.769167
40033,25.364,19.849,28.367,0,47.256,12.773,22.69,0,48.003,11.997,-4.988,-5.03,42.272,58.507,58,52.054,10.793,10.6,47.334,2.387,58.507,9.747,-4.991,65.348,185.563,34.294,516.536,140.462,2.762,2.797,78.767,2.271,0.663056,-48.945,0.767222,0.776944
40034,25.378,19.819,28.323,0,47.285,12.744,22.661,0,48.003,11.997,-4.97,-5.03,42.284,58.464,58,52.18,10.795,10.6,47.207,2.402,58.464,9.755,-4.97,65.348,185.563,34.31,516.493,140.43,2.773,2.838,78.81,2.286,0.667222,-48.7391,0.770278,0.788333
40035,25.393,19.819,28.323,0,47.314,12.744,22.646,0,48.003,11.997,-4.905,-5.03,42.306,58.406,58,52.351,10.795,10.6,47.186,2.414,58.406,9.753,-4.905,65.348,185.563,34.294,516.319,140.43,2.793,2.884,78.874,2.297,0.670556,-48.1016,0.775833,0.801111
40036,25.393,19.775,28.228,0,47.38,12.708,22.581,0,48.003,11.997,-4.948,-5.03,42.314,58.377,58,52.432,10.796,10.6,47.123,2.422,58.377,9.759,-4.962,65.348,185.563,34.294,516.102,140.43,2.85,2.909,78.966,2.305,0.672778,-48.6606,0.791667,0.808056
40037,25.393,19.775,28.242,0,47.38,12.708,22.595,0,48.003,11.997,-4.962,-5.03,42.328,58.395,58,52.375,10.798,10.6,47.058,2.42,58.395,9.747,-5.02,65.348,185.563,34.31,515.842,140.43,2.882,2.895,78.971,2.303,0.672222,-49.2294,0.800556,0.804167
40038,25.408,19.775,28.228,0,47.366,12.708,22.581,0,48.003,11.997,-4.955,-5.03,42.327,58.449,58,52.208,10.796,10.6,47.081,2.414,58.449,9.652,-4.977,65.348,185.563,34.294,515.799,140.43,2.904,2.856,78.937,2.298,0.670556,-48.8077,0.806667,0.793333
40039,25.422,19.761,28.213,0,47.314,12.693,22.581,0,48.003,11.997,-4.977,-5.03,42.341,58.536,58,51.942,10.796,10.6,47.059,2.412,58.536,9.718,-4.991,65.348,185.563,34.294,515.712,140.348,2.909,2.8,78.864,2.295,0.67,-48.945,0.808056,0.777778
40040,25.408,19.746,28.213,0,47.256,12.693,22.566,0,48.003,11.997,-5.038,-5.03,42.347,58.597,58,51.757,10.796,10.6,47.016,2.406,58.597,9.713,-5.038,65.348,185.563,34.31,515.625,140.348,2.891,2.757,78.775,2.29,0.668333,-49.4059,0.803056,0.765833
40041,25.408,19.761,28.228,0,47.212,12.693,22.581,0,48.003,11.997,-5.075,-5.03,42.338,58.648,58,51.601,10.795,10.6,47.04,2.401,58.648,9.701,-5.071,65.348,185.563,34.31,515.061,140.348,2.857,2.721,78.683,2.285,0.666944,-49.7295,0.793611,0.755833
40042,25.393,19.746,28.213,0,47.168,12.693,22.566,0,48.003,11.997,-5.075,-5.03,42.338,58.67,58,51.531,10.795,10.6,47.04,2.392,58.67,9.698,-5.161,65.348,185.563,34.294,514.931,140.348,2.825,2.698,78.601,2.276,0.664444,-50.6121,0.784722,0.749444
40043,25.378,19.761,28.228,0,47.131,12.693,22.581,0,48.003,11.997,-5.161,-5.03,42.311,58.673,58,51.516,10.795,10.6,47.018,2.385,58.673,9.709,-5.075,65.348,185.563,34.31,514.8,140.348,2.777,2.688,78.55,2.269,0.6625,-49.7687,0.771389,0.746667
40044,25.378,19.79,28.271,0,47.102,12.729,22.617,0,48.003,11.997,-5.096,-5.03,42.292,58.677,58,51.496,10.792,10.6,47.108,2.373,58.677,9.7,-5.1,65.348,185.563,34.31,514.67,140.348,2.701,2.672,78.506,2.258,0.659167,-50.0139,0.750278,0.742222
40045,25.378,19.79,28.271,0,47.102,12.729,22.632,0,48.003,11.997,-5.1,-5.03,42.285,58.677,58,51.496,10.791,10.6,47.132,2.373,58.677,9.7,-5.1,65.348,185.563,34.31,514.67,140.348,2.701,2.672,78.506,2.258,0.659167,-50.0139,0.750278,0.742222
40046,25.364,19.834,28.337,0,47.087,12.744,22.661,0,48.003,11.997,-5.129,-5.03,42.272,58.728,58,51.334,10.789,10.6,47.199,2.361,58.728,9.682,-5.035,65.348,185.563,34.31,514.323,140.348,2.664,2.628,78.466,2.247,0.655833,-49.3765,0.74,0.73
40047,25.364,19.834,28.352,0,47.073,12.759,22.676,0,48.003,11.997,-5.035,-5.03,42.271,58.724,58,51.319,10.788,10.6,47.222,2.358,58.731,9.691,-5.089,65.348,185.563,34.294,514.193,140.348,2.648,2.622,78.45,2.243,0.655,-49.906,0.735556,0.728333
40048,25.327,19.871,28.381,0,47.073,12.773,22.705,0,48.003,11.997,-5.089,-5.03,42.259,58.681,58,51.467,10.787,10.6,47.245,2.357,58.681,9.704,-5.208,65.348,185.563,34.31,513.976,140.267,2.632,2.652,78.466,2.243,0.654722,-51.073,0.731111,0.736667
40049,25.327,19.871,28.381,0,47.117,12.773,22.705,0,48.003,11.997,-5.14,-5.03,42.228,58.583,58,51.757,10.785,10.6,47.313,2.364,58.583,9.73,-5.093,65.348,185.563,34.294,513.802,140.267,2.631,2.715,78.525,2.248,0.656667,-49.9453,0.730833,0.754167
40050,25.327,19.849,28.367,0,47.183,12.773,22.69,0,48.003,11.997,-5.093,-5.03,42.226,58.464,58,52.111,10.786,10.6,47.247,2.37,58.464,9.734,-5.038,65.348,185.563,34.294,513.672,140.267,2.641,2.792,78.634,2.255,0.658333,-49.4059,0.733611,0.775556
40051,25.327,19.849,28.352,0,47.241,12.759,22.69,0,48.003,11.997,-5.038,-5.03,42.22,58.377,58,52.367,10.785,10.6,47.271,2.377,58.377,9.735,-5.027,65.43,185.563,34.294,513.542,140.202,2.672,2.85,78.75,2.261,0.660278,-49.298,0.742222,0.791667
40052,25.327,19.819,28.323,0,47.314,12.744,22.661,0,48.003,11.997,-5.027,-5.03,42.219,58.301,58,52.593,10.785,10.6,47.252,2.382,58.301,9.736,-5.071,65.43,185.563,34.294,513.455,140.202,2.728,2.901,78.868,2.266,0.661667,-49.7295,0.757778,0.805833
40053,25.327,19.805,28.308,0,47.366,12.744,22.646,0,48.003,11.997,-4.995,-5.03,42.218,58.301,58,52.59,10.787,10.6,47.124,2.387,58.301,9.752,-4.995,65.43,185.563,34.31,513.281,140.202,2.781,2.905,78.944,2.271,0.663056,-48.9842,0.7725,0.806944
40054,25.342,19.775,28.257,0,47.38,12.729,22.617,0,48.003,11.997,-4.886,-5.03,42.239,58.355,58,52.468,10.787,10.6,47.107,2.395,58.341,9.742,-4.886,65.43,185.563,34.294,513.108,140.202,2.842,2.889,78.964,2.279,0.665278,-47.9153,0.789444,0.8025
40055,25.364,19.775,28.242,0,47.366,12.708,22.595,0,48.003,11.997,-4.843,-5.03,42.273,58.409,58,52.259,10.787,10.6,47.087,2.399,58.409,9.746,-4.843,65.348,185.563,34.31,512.977,140.202,2.884,2.851,78.934,2.282,0.666389,-47.4936,0.801111,0.791944
40056,25.408,19.746,28.198,0,47.271,12.693,22.551,0,48.003,11.997,-4.807,-5.03,42.313,58.521,58,51.917,10.788,10.6,47.023,2.404,58.521,9.752,-4.865,65.348,185.563,34.31,512.674,140.186,2.896,2.788,78.798,2.287,0.667778,-47.7094,0.804444,0.774444
40057,25.422,19.717,28.169,0,47.241,12.664,22.522,0,48.003,11.997,-4.865,-5.03,42.336,58.576,58,51.75,10.788,10.6,47.003,2.404,58.576,9.701,-4.897,65.348,185.563,34.31,512.543,140.186,2.868,2.754,78.72,2.287,0.667778,-48.0232,0.796667,0.765
40058,25.437,19.731,28.184,0,47.241,12.664,22.522,0,48.003,11.997,-4.868,-5.03,42.357,58.623,58,51.604,10.789,10.6,46.939,2.402,58.623,9.704,-4.894,65.348,185.563,34.294,512.457,140.072,2.833,2.723,78.642,2.286,0.667222,-47.9937,0.786944,0.756389
40059,25.452,19.717,28.169,0,47.131,19.775,22.522,0,48.003,11.997,-4.829,-5.03,42.422,58.673,58,51.448,10.788,10.6,46.939,2.399,58.673,9.734,-4.847,65.43,185.563,34.31,511.892,140.072,2.789,2.688,78.568,2.282,0.666389,-47.5328,0.774722,0.746667
40060,25.466,19.731,28.184,0,47.102,25.027,22.537,0,48.003,11.997,-4.908,-5.03,42.445,58.709,58,51.357,10.787,10.6,46.965,2.394,58.702,9.724,-4.908,65.43,185.563,34.31,511.806,140.072,2.756,2.665,78.517,2.278,0.665,-48.131,0.765556,0.740278
40061,25.466,19.717,28.169,0,47.087,30.352,22.537,0,48.003,11.997,-4.97,-5.03,42.45,58.72,58,51.298,10.786,10.6,46.948,2.389,58.72,9.729,-4.97,65.43,185.563,34.31,511.719,140.072,2.722,2.649,78.479,2.273,0.663611,-48.7391,0.756111,0.735833
40062,25.466,19.746,28.198,0,47.073,35.75,22.566,0,48.003,11.997,-4.933,-5.03,42.464,58.749,58,51.203,10.785,10.6,47.019,2.382,58.749,9.716,-5.089,65.43,185.563,34.31,511.458,140.072,2.663,2.623,78.433,2.266,0.661667,-49.906,0.739722,0.728611
40063,25.452,19.761,28.213,0,47.043,46.567,22.581,0,48.003,11.997,-5.122,-5.03,42.443,58.814,58,51.001,10.783,10.6,47.044,2.38,58.814,9.726,-5.125,65.43,185.563,34.31,511.241,140.072,2.64,2.58,78.396,2.264,0.661111,-50.2591,0.733333,0.716667
40064,25.452,19.775,28.257,0,47.014,51.804,22.617,0,48.003,11.997,-5.125,-5.03,42.425,58.876,58,50.812,10.782,10.6,47.025,2.378,58.876,9.717,-5.075,65.43,185.563,34.294,511.155,140.055,2.616,2.541,78.351,2.262,0.660556,-49.7687,0.726667,0.705833
40065,25.437,19.775,28.242,0,46.985,57.129,22.595,0,48.003,11.997,-5.1,-5.03,42.402,58.937,58,50.623,10.781,10.6,47.078,2.379,58.937,9.718,-5.125,65.43,185.563,34.31,511.068,140.055,2.593,2.503,78.296,2.263,0.660833,-50.2591,0.720278,0.695278
40066,25.422,19.775,28.228,0,46.948,60,22.581,0,48.003,11.997,-5.129,-5.03,42.386,58.999,58,50.427,10.781,10.6,47.061,2.39,58.999,9.712,-5.14,65.348,185.4,34.31,510.72,140.055,2.523,2.475,78.215,2.273,0.663889,-50.4062,0.700833,0.6875
40067,25.422,19.761,28.228,0,46.919,60,22.581,0,48.003,11.997,-5.14,-5.03,42.366,58.999,58,50.427,10.781,10.6,47.044,2.39,58.999,9.712,-5.14,65.348,185.4,34.31,510.72,140.055,2.523,2.475,78.215,2.273,0.663889,-50.4062,0.700833,0.6875
40068,25.408,19.746,28.198,0,46.934,60,22.566,0,48.003,11.997,-5.14,-5.03,42.343,58.959,58,50.535,10.781,10.6,47.025,2.406,58.959,9.725,-5.049,65.348,185.4,34.294,510.503,140.055,2.48,2.513,78.24,2.288,0.668333,-49.5138,0.688889,0.698056
40069,25.408,19.746,28.198,0,46.985,60,22.551,0,48.003,11.997,-5.049,-5.03,42.342,58.923,58,50.636,10.782,10.6,47.008,2.417,58.923,9.75,-5.064,65.348,185.4,34.31,510.373,140.055,2.472,2.544,78.292,2.299,0.671389,-49.6609,0.686667,0.706667
40070,25.408,19.717,28.154,0,47.014,60,22.522,0,48.003,11.997,-5.042,-5.03,42.339,58.869,58,50.794,10.781,10.6,46.99,2.425,58.869,9.759,-5.078,65.348,185.4,34.31,510.2,140.055,2.478,2.584,78.357,2.307,0.673611,-49.7982,0.688333,0.717778
40071,25.393,19.688,28.125,0,47.058,60,22.507,0,48.003,11.997,-5.053,-5.03,42.323,58.822,58,50.924,10.783,10.6,46.868,2.433,58.822,9.746,-5.089,65.348,185.4,34.31,509.983,139.99,2.525,2.619,78.469,2.314,0.675833,-49.906,0.701389,0.7275
40072,25.378,19.688,28.11,0,47.073,60,22.493,0,48.003,11.997,-5.118,-5.03,42.317,58.814,58,50.941,10.783,10.6,46.851,2.439,58.814,9.756,-5.154,65.348,185.4,34.294,509.896,139.974,2.549,2.627,78.515,2.32,0.6775,-50.5435,0.708056,0.729722
40073,25.378,19.636,28.074,0,47.102,60,22.463,0,48.003,11.997,-5.154,-5.03,42.296,58.825,58,50.903,10.785,10.6,46.789,2.444,58.825,9.749,-5.118,65.348,185.4,34.31,509.766,139.893,2.576,2.625,78.539,2.325,0.678889,-50.1904,0.715556,0.729167
40074,25.378,19.636,28.044,0,47.117,60,22.449,0,48.003,11.997,-5.024,-5.03,42.284,58.847,58,50.833,10.785,10.6,46.755,2.451,58.847,9.752,-5.024,65.348,185.4,34.31,509.679,139.893,2.606,2.619,78.54,2.331,0.680833,-49.2686,0.723889,0.7275
40075,25.378,19.622,28.044,0,47.117,60,22.434,0,48.003,11.997,-5.002,-5.03,42.292,58.887,58,50.73,10.785,10.6,46.737,2.464,58.879,9.756,-5.002,65.348,185.4,34.31,509.592,139.893,2.62,2.61,78.53,2.344,0.684444,-49.0529,0.727778,0.725
40076,25.408,19.636,28.059,0,47.102,60,22.449,0,48.003,11.997,-4.933,-5.03,42.307,58.927,58,50.578,10.783,10.6,46.763,2.474,58.927,9.712,-4.803,65.348,185.4,34.277,509.375,139.86,2.638,2.591,78.476,2.353,0.687222,-47.1013,0.732778,0.719722
40077,25.408,19.636,28.044,0,47.087,60,22.434,0,48.003,11.997,-4.738,-5.03,42.35,58.927,58,50.578,10.783,10.6,46.744,2.474,58.927,9.712,-4.803,65.348,185.4,34.277,509.375,139.86,2.638,2.591,78.476,2.353,0.687222,-47.1013,0.732778,0.719722
40078,25.466,19.651,28.074,0,47.014,60,22.463,0,48.003,11.997,-4.807,-5.03,42.396,59.06,58,50.163,10.782,10.6,46.769,2.478,59.06,9.716,-4.724,65.348,185.4,34.261,509.158,139.86,2.62,2.512,78.356,2.357,0.688333,-46.3266,0.727778,0.697778
40079,25.496,19.666,28.088,0,46.97,60,22.478,0,48.003,11.997,-4.713,-5.03,42.492,59.169,58,49.907,10.78,10.6,46.823,2.488,59.144,9.709,-4.713,65.348,185.4,34.277,508.55,139.86,2.599,2.469,78.277,2.366,0.691111,-46.2187,0.721944,0.685833
40080,25.525,19.688,28.11,0,46.919,60,22.493,0,48.003,11.997,-4.64,-5.03,42.548,59.238,58,49.616,10.779,10.6,46.849,2.501,59.238,9.692,-4.64,65.348,185.4,34.277,508.464,139.86,2.57,2.425,78.191,2.379,0.694722,-45.5029,0.713889,0.673611
40081,25.605,19.688,28.125,0,46.875,60,22.522,0,48.003,11.997,-4.615,-5.03,42.613,59.328,58,49.363,10.778,10.6,46.875,2.541,59.317,9.692,-4.619,65.348,185.4,34.277,508.29,139.893,2.483,2.414,78.096,2.416,0.705833,-45.2969,0.689722,0.670556
40082,25.649,19.717,28.154,0,46.846,60,22.522,0,48.003,11.997,-4.579,-5.03,42.686,59.379,58,49.169,10.777,10.6,46.901,2.556,59.379,9.691,-4.467,65.348,185.4,34.277,508.073,139.893,2.455,2.39,78.061,2.431,0.71,-43.8063,0.681944,0.663889
40083,25.708,19.702,28.154,0,46.831,60,22.522,0,48.003,11.997,-4.467,-5.03,42.77,59.418,58,49.043,10.776,10.6,46.928,2.573,59.418,9.693,-4.46,65.348,185.4,34.277,507.943,139.893,2.419,2.381,78.045,2.447,0.714722,-43.7377,0.671944,0.661389
40084,25.759,19.717,28.169,0,46.831,60,22.522,0,48.003,11.997,-4.492,-5.03,42.932,59.436,58,48.98,10.775,10.6,46.938,2.594,59.436,9.692,-4.481,65.348,185.4,34.277,507.856,139.86,2.398,2.39,78.043,2.467,0.720556,-43.9436,0.666111,0.663889
40085,25.818,19.717,28.154,0,46.846,60,22.522,0,48.003,11.997,-4.449,-5.03,43.019,59.393,58,49.104,10.775,10.6,46.922,2.609,59.393,9.704,-4.449,65.348,185.4,34.31,507.595,139.86,2.383,2.43,78.075,2.481,0.724722,-43.6298,0.661944,0.675
40086,25.862,19.702,28.14,0,46.875,60,22.522,0,48.003,11.997,-4.409,-5.03,43.105,59.335,58,49.267,10.775,10.6,46.904,2.623,59.335,9.701,-4.463,65.348,185.4,34.31,507.509,139.86,2.38,2.48,78.141,2.494,0.728611,-43.7671,0.661111,0.688889
40087,25.972,19.688,28.125,0,47,60,22.507,0,48.003,11.997,-4.521,-5.03,43.199,59.191,58,49.685,10.775,10.6,46.885,2.65,59.191,9.705,-4.402,65.348,185.4,34.31,507.161,139.811,2.428,2.59,78.339,2.52,0.736111,-43.1689,0.674444,0.719444
40088,26.045,19.688,28.11,0,47.058,60,22.493,0,48.003,11.997,-4.387,-5.03,43.293,59.147,58,49.807,10.775,10.6,46.869,2.663,59.147,9.754,-4.329,65.348,185.4,34.31,506.944,139.811,2.461,2.625,78.442,2.532,0.739722,-42.453,0.683611,0.729167
40089,26.111,19.666,28.088,0,47.102,60,22.493,0,48.003,11.997,-4.329,-5.03,43.406,59.162,58,49.754,10.775,10.6,46.851,2.673,59.162,9.752,-4.358,65.348,185.4,34.31,506.814,139.811,2.519,2.624,78.51,2.542,0.7425,-42.7374,0.699722,0.728889
40090,26.184,19.651,28.088,0,47.102,60,22.478,0,48.003,11.997,-4.25,-5.03,43.656,59.212,58,49.638,10.775,10.6,46.813,2.677,59.198,9.741,-4.279,65.348,185.4,34.31,506.727,139.811,2.573,2.605,78.52,2.545,0.743611,-41.9627,0.714722,0.723611
40091,26.257,19.651,28.074,0,47.087,60,22.478,0,48.003,11.997,-4.25,-5.03,43.656,59.266,58,49.423,10.775,10.6,46.813,2.681,59.266,9.73,-4.29,65.348,185.4,34.31,506.684,139.811,2.609,2.566,78.485,2.55,0.744722,-42.0705,0.724722,0.712778
40092,26.338,19.688,28.125,0,47.058,60,22.493,0,48.003,11.997,-4.239,-5.03,43.896,59.353,58,49.151,10.773,10.6,46.865,2.679,59.353,9.726,-4.293,65.348,185.4,34.294,506.554,139.811,2.619,2.509,78.422,2.547,0.744167,-42.0999,0.7275,0.696944
40093,26.411,19.702,28.14,0,47,60,22.507,0,48.003,11.997,-4.188,-5.03,44.038,59.422,58,48.939,10.771,10.6,46.89,2.675,59.422,9.728,-4.188,65.348,185.4,34.31,506.337,139.811,2.616,2.463,78.315,2.544,0.743056,-41.0703,0.726667,0.684167
40094,26.594,19.702,28.154,0,46.919,60,22.522,0,48.003,11.997,-4.138,-5.03,44.184,59.538,58,48.573,10.77,10.6,46.915,2.663,59.538,9.712,-4.159,65.348,185.4,34.31,506.12,139.697,2.544,2.378,78.095,2.532,0.739722,-40.7859,0.706667,0.660556
40095,26.704,19.731,28.198,0,46.86,60,22.551,0,48.003,11.997,-4.159,-5.03,44.325,59.567,58,48.475,10.768,10.6,46.986,2.656,59.567,9.709,-4.008,65.348,185.4,34.31,506.033,139.697,2.486,2.351,77.997,2.525,0.737778,-39.3051,0.690556,0.653056
40096,26.704,19.746,28.198,0,46.802,60,22.566,0,48.003,11.997,-4.008,-5.03,44.497,59.567,58,48.475,10.767,10.6,47.01,2.656,59.567,9.709,-4.008,65.348,185.4,34.31,506.033,139.697,2.486,2.351,77.997,2.525,0.737778,-39.3051,0.690556,0.653056
40097,26.946,19.775,28.213,0,46.765,60,22.581,0,48.003,11.997,-3.892,-5.03,44.696,59.621,58,48.29,10.766,10.6,47.036,2.654,59.621,9.668,-3.639,65.348,185.4,34.31,505.816,139.697,2.385,2.311,77.892,2.522,0.737222,-35.6864,0.6625,0.641944
40098,27.1,19.775,28.242,0,46.707,60,22.595,0,48.003,11.997,-3.639,-5.03,44.934,59.672,58,48.127,10.764,10.6,47.106,2.656,59.672,9.67,-3.613,65.348,185.4,34.31,505.729,139.697,2.338,2.282,77.848,2.525,0.737778,-35.4314,0.649444,0.633889
40099,27.224,19.775,28.242,0,46.692,60,22.595,0,48.003,11.997,-3.707,-5.03,45.378,59.729,58,47.94,10.764,10.6,47.071,2.665,59.729,9.678,-3.707,65.316,185.4,34.31,505.165,139.697,2.313,2.253,77.817,2.533,0.740278,-36.3533,0.6425,0.625833
40100,27.341,19.761,28.228,0,46.677,60,22.581,0,48.003,11.997,-3.863,-5.03,45.574,59.769,58,47.811,10.764,10.6,47.054,2.671,59.769,9.674,-3.863,65.316,185.4,34.31,504.991,139.697,2.277,2.233,77.79,2.539,0.741944,-37.8831,0.6325,0.620278
40101,27.466,19.746,28.198,0,46.677,60,22.551,0,48.003,11.997,-3.877,-5.03,45.774,59.78,58,47.767,10.765,10.6,46.992,2.68,59.78,9.67,-3.877,65.316,185.4,34.31,504.948,139.697,2.253,2.233,77.778,2.547,0.744444,-38.0204,0.625833,0.620278
40102,27.59,19.717,28.169,0,46.692,60,22.522,0,48.003,11.997,-3.964,-5.03,45.976,59.711,58,47.964,10.766,10.6,46.931,2.685,59.711,9.676,-3.964,65.316,185.4,34.294,504.861,139.697,2.232,2.278,77.811,2.553,0.745833,-38.8736,0.62,0.632778
40103,27.803,19.688,28.11,0,46.721,60,22.522,0,48.003,11.997,-3.834,-5.03,46.178,59.491,58,48.603,10.766,10.6,46.914,2.692,59.491,9.675,-4.036,65.348,185.4,34.31,504.601,139.665,2.233,2.412,78.007,2.559,0.747778,-39.5796,0.620278,0.67
40104,27.891,19.666,28.11,0,46.86,60,22.493,0,48.003,11.997,-4.036,-5.03,46.329,59.426,58,48.788,10.767,10.6,46.853,2.692,59.426,9.692,-3.964,65.348,185.4,34.294,504.514,139.665,2.275,2.45,78.108,2.559,0.747778,-38.8736,0.631944,0.680556
40105,27.971,19.636,28.059,0,46.904,60,22.463,0,48.003,11.997,-3.964,-5.03,46.495,59.404,58,48.844,10.767,10.6,46.838,2.692,59.404,9.692,-4.04,65.348,185.4,34.31,504.384,139.665,2.318,2.461,78.191,2.56,0.747778,-39.6189,0.643889,0.683611
40106,28.059,19.651,28.074,0,46.934,60,22.463,0,48.003,11.997,-4.04,-5.03,46.633,59.426,58,48.769,10.768,10.6,46.778,2.694,59.426,9.694,-4.185,65.348,185.4,34.31,504.297,139.665,2.374,2.447,78.231,2.561,0.748333,-41.0408,0.659444,0.679722
40107,28.169,19.622,28.044,0,46.934,60,22.434,0,48.003,11.997,-3.964,-5.03,46.947,59.469,58,48.628,10.768,10.6,46.743,2.688,59.469,9.678,-3.964,65.348,185.4,34.31,504.253,139.665,2.412,2.413,78.226,2.555,0.746667,-38.8736,0.67,0.670278
40108,28.257,19.636,28.059,0,46.89,60,22.449,0,48.003,11.997,-3.964,-5.03,46.947,59.538,58,48.41,10.768,10.6,46.743,2.679,59.538,9.726,-4.04,65.348,185.4,34.294,504.08,139.616,2.441,2.361,78.166,2.547,0.744167,-39.6189,0.678056,0.655833
40109,28.352,19.636,28.044,0,46.846,60,22.449,0,48.003,11.997,-4.156,-5.03,47.254,59.61,58,48.184,10.767,10.6,46.75,2.677,59.61,9.711,-4.156,65.348,185.4,34.31,503.993,139.535,2.445,2.314,78.08,2.545,0.743611,-40.7564,0.679167,0.642778
40110,28.535,19.636,28.059,0,46.787,60,22.463,0,48.003,11.997,-4.167,-5.03,47.395,59.776,58,47.664,10.766,10.6,46.777,2.674,59.776,9.704,-4.026,65.348,185.4,34.31,503.863,139.535,2.391,2.207,77.853,2.542,0.742778,-39.4816,0.664167,0.613056
40111,28.535,19.636,28.059,0,46.707,60,22.449,0,48.003,11.997,-4.026,-5.03,47.55,59.776,58,47.664,10.765,10.6,46.806,2.674,59.776,9.704,-4.026,65.348,185.4,34.31,503.863,139.535,2.391,2.207,77.853,2.542,0.742778,-39.4816,0.664167,0.613056
40112,28.689,19.636,28.059,0,46.619,60,22.449,0,48.003,11.997,-4.272,-5.03,47.673,59.823,58,47.499,10.765,10.6,46.787,2.68,59.823,9.693,-4.217,65.348,185.4,34.294,503.689,139.551,2.287,2.18,77.693,2.548,0.744444,-41.3546,0.635278,0.605556
40113,28.718,19.622,28.03,0,46.604,60,22.449,0,48.003,11.997,-4.217,-5.03,47.811,59.831,58,47.466,10.765,10.6,46.771,2.69,59.831,9.704,-4.405,65.348,185.4,34.31,503.646,139.551,2.241,2.183,77.665,2.557,0.747222,-43.1983,0.6225,0.606389
40114,28.748,19.592,27.986,0,46.604,60,22.412,0,48.003,11.997,-4.405,-5.03,47.865,59.834,58,47.443,10.766,10.6,46.71,2.695,59.834,9.713,-4.695,65.348,185.384,34.294,503.559,139.551,2.19,2.183,77.668,2.562,0.748611,-46.0422,0.608333,0.606389
40115,28.792,19.592,27.986,0,46.604,60,22.383,0,48.003,11.997,-4.695,-5.03,47.924,59.845,58,47.398,10.767,10.6,46.649,2.696,59.845,9.697,-4.42,65.348,185.335,34.31,503.429,139.551,2.167,2.175,77.677,2.563,0.748889,-43.3454,0.601944,0.604167
40116,28.806,19.563,27.942,0,46.619,60,22.354,0,48.003,11.997,-4.42,-5.03,48.008,59.856,58,47.352,10.767,10.6,46.633,2.699,59.856,9.664,-4.843,65.348,185.335,34.31,503.429,139.551,2.144,2.169,77.698,2.565,0.749722,-47.4936,0.595556,0.6025
40117,28.843,19.563,27.942,0,46.633,60,22.339,0,48.003,11.997,-4.825,-5.03,48.062,59.845,58,47.373,10.769,10.6,46.509,2.701,59.845,9.674,-4.825,65.348,185.335,34.294,503.299,139.535,2.135,2.177,77.725,2.568,0.750278,-47.3171,0.593056,0.604722
40118,28.843,19.534,27.891,0,46.663,60,22.324,0,48.003,11.997,-4.803,-5.03,48.079,59.802,58,47.491,10.769,10.6,46.492,2.707,59.802,9.688,-4.803,65.348,185.335,34.294,503.342,139.551,2.136,2.205,77.772,2.573,0.751944,-47.1013,0.593333,0.6125
40119,28.843,19.482,27.832,0,46.692,60,22.266,0,48.003,11.997,-5.111,-5.03,48.068,59.722,58,47.721,10.771,10.6,46.387,2.708,59.722,9.683,-5.082,65.348,185.319,34.31,503.212,139.551,2.151,2.252,77.831,2.575,0.752222,-49.8374,0.5975,0.625556
40120,28.843,19.424,27.759,0,46.802,60,22.266,0,48.003,11.997,-4.821,-5.03,48.113,59.556,58,48.198,10.773,10.6,46.324,2.716,59.556,9.691,-5.114,65.348,185.335,34.294,503.125,139.551,2.204,2.356,78.009,2.583,0.754444,-50.1512,0.612222,0.654444
40121,28.857,19.424,27.759,0,46.86,60,22.2,0,48.003,11.997,-5.114,-5.03,48.075,59.505,58,48.337,10.774,10.6,46.265,2.72,59.505,9.693,-5.064,65.348,185.319,34.261,503.125,139.535,2.249,2.387,78.096,2.586,0.755556,-49.6609,0.624722,0.663056
40122,28.843,19.38,27.678,0,46.89,60,22.156,0,48.003,11.997,-5.064,-5.03,48.085,59.476,58,48.404,10.775,10.6,46.202,2.722,59.48,9.709,-5.201,65.348,185.319,34.261,503.082,139.535,2.288,2.403,78.161,2.589,0.756111,-51.0044,0.635556,0.6675
40123,28.843,19.365,27.649,0,46.919,57.861,22.126,0,48.003,11.997,-5.114,-5.03,48.055,59.484,58,48.383,10.777,10.6,46.083,2.725,59.484,9.658,-5.114,65.348,185.319,34.261,502.995,139.551,2.326,2.401,78.199,2.591,0.756944,-50.1512,0.646111,0.666944
40124,28.843,19.336,27.62,0,46.919,51.196,22.097,0,48.003,11.997,-5.114,-5.03,48.055,59.523,58,48.252,10.777,10.6,46.083,2.725,59.523,9.667,-4.944,65.348,185.335,34.261,502.908,139.535,2.377,2.375,78.199,2.592,0.756944,-48.4841,0.660278,0.659722
40125,28.843,19.299,27.576,0,46.89,44.773,22.097,0,48.003,11.997,-4.944,-5.03,48.071,59.585,58,48.056,10.778,10.6,46.019,2.728,59.585,9.667,-5.049,65.348,185.319,34.277,502.821,139.502,2.395,2.339,78.151,2.595,0.757778,-49.5138,0.665278,0.649722
40126,28.821,19.27,27.524,0,46.86,38.438,22.031,0,48.003,11.997,-5.161,-5.03,48.046,59.61,58,47.969,10.78,10.6,45.891,2.733,59.61,9.673,-5.161,65.348,185.319,34.277,502.778,139.502,2.4,2.327,78.098,2.599,0.759167,-50.6121,0.666667,0.646389
40127,28.806,19.241,27.495,0,46.831,31.86,21.987,0,48.003,11.997,-5.161,-5.03,48.046,59.603,58,47.979,10.78,10.6,45.891,2.735,59.603,9.676,-5.111,65.348,185.335,34.261,502.691,139.502,2.392,2.331,78.055,2.602,0.759722,-50.1218,0.664444,0.6475
40128,28.777,19.226,27.466,0,46.816,24.646,21.973,0,48.003,11.997,-5.111,-5.03,48.025,59.581,58,48.03,10.781,10.6,45.826,2.735,59.581,9.704,-5.241,65.348,185.335,34.277,502.561,139.502,2.371,2.341,78.031,2.601,0.759722,-51.3967,0.658611,0.650278
40129,28.762,19.211,27.451,0,46.816,18.633,21.958,0,48.003,11.997,-5.273,-5.03,47.951,59.567,58,48.063,10.782,10.6,45.74,2.737,59.567,9.692,-5.273,65.348,185.335,34.277,502.561,139.502,2.352,2.35,78.029,2.604,0.760278,-51.7105,0.653333,0.652778
40130,28.762,19.182,27.407,0,46.831,12.327,21.929,0,48.003,11.997,-5.273,-5.03,47.951,59.57,58,48.04,10.782,10.6,45.74,2.739,59.57,9.706,-5.035,65.348,185.319,34.277,502.474,139.502,2.34,2.347,78.038,2.605,0.760833,-49.3765,0.65,0.651944
40131,28.748,19.167,27.378,0,46.831,12.312,21.899,0,48.003,11.997,-5.085,-5.03,47.929,59.578,58,48.007,10.785,10.6,45.611,2.744,59.578,9.699,-5.085,65.348,185.335,34.277,502.474,139.502,2.334,2.345,78.046,2.61,0.762222,-49.8668,0.648333,0.651389
40132,28.762,19.138,27.327,0,46.846,12.297,21.863,0,48.003,11.997,-5.009,-5.03,47.934,59.567,58,48.03,10.786,10.6,45.549,2.747,59.567,9.715,-5.009,65.348,185.319,34.261,502.387,139.502,2.331,2.353,78.059,2.613,0.763056,-49.1215,0.6475,0.653611
40133,28.748,19.102,27.283,0,46.86,12.283,21.833,0,48.003,11.997,-5.089,-5.03,47.91,59.523,58,48.149,10.787,10.6,45.485,2.751,59.523,9.711,-5.089,65.348,185.335,34.31,502.257,139.502,2.334,2.381,78.093,2.617,0.764167,-49.906,0.648333,0.661389
40134,28.748,19.072,27.253,0,46.875,12.268,21.804,0,48.003,11.997,-5.223,-5.03,47.895,59.476,58,48.28,10.789,10.6,45.375,2.755,59.476,9.716,-5.223,65.348,185.319,34.31,502.3,139.502,2.345,2.411,78.14,2.621,0.765278,-51.2201,0.651389,0.669722
40135,28.718,19.028,27.195,0,46.904,12.239,21.76,0,48.003,11.997,-4.959,-5.03,47.908,59.462,58,48.3,10.791,10.6,45.312,2.76,59.462,9.683,-5.281,65.43,185.335,34.31,502.04,139.502,2.377,2.42,78.222,2.626,0.766667,-51.7889,0.660278,0.672222
40136,28.718,18.984,27.114,0,46.934,12.209,21.702,0,48.003,11.997,-5.281,-5.03,47.866,59.462,58,48.3,10.792,10.6,45.203,2.76,59.462,9.683,-5.281,65.43,185.335,34.31,502.04,139.502,2.377,2.42,78.222,2.626,0.766667,-51.7889,0.660278,0.672222
40137,28.689,18.955,27.085,0,46.934,12.195,21.665,0,48.003,11.997,-5.114,-5.03,47.868,59.563,58,47.973,10.793,10.6,45.137,2.761,59.563,9.698,-5.324,65.43,185.4,34.31,501.953,139.502,2.402,2.356,78.192,2.628,0.766944,-52.2106,0.667222,0.654444
40138,28.638,18.904,27.012,0,46.919,12.18,21.636,0,48.003,11.997,-5.324,-5.03,47.795,59.65,58,47.7,10.794,10.6,45.072,2.766,59.65,9.692,-5.472,65.43,185.4,34.31,501.953,139.502,2.397,2.306,78.125,2.633,0.768333,-53.662,0.665833,0.640556
40139,28.594,18.875,26.96,0,46.831,12.129,21.577,0,48.003,11.997,-5.472,-5.03,47.731,59.733,58,47.439,10.795,10.6,45.005,2.771,59.733,9.691,-5.425,65.348,185.205,34.294,501.866,139.502,2.381,2.258,78.037,2.637,0.769722,-53.2011,0.661389,0.627222
40140,28.55,18.831,26.902,0,46.787,12.1,21.519,0,48.003,11.997,-5.425,-5.03,47.661,59.773,58,47.308,10.796,10.6,44.939,2.775,59.773,9.688,-5.505,65.348,185.205,34.31,501.736,139.502,2.35,2.236,77.967,2.641,0.770833,-53.9856,0.652778,0.621111
40141,28.535,18.801,26.858,0,46.75,12.1,21.519,0,48.003,11.997,-5.393,-5.03,47.575,59.78,58,47.274,10.799,10.6,44.83,2.782,59.78,9.695,-5.255,65.348,185.205,34.31,501.693,139.502,2.309,2.236,77.919,2.648,0.772778,-51.5339,0.641389,0.621111
40142,28.521,18.772,26.829,0,46.736,12.07,21.453,0,48.003,11.997,-5.245,-5.03,47.547,59.773,58,47.282,10.8,10.6,44.765,2.786,59.773,9.698,-5.219,65.348,185.205,34.31,501.563,139.502,2.267,2.243,77.909,2.652,0.773889,-51.1809,0.629722,0.623056
40143,28.491,18.721,26.748,0,46.75,12.041,21.453,0,48.003,11.997,-5.328,-5.03,47.515,59.784,58,47.236,10.801,10.6,44.698,2.795,59.784,9.703,-5.103,65.495,185.205,34.31,501.563,139.355,2.236,2.242,77.919,2.661,0.776389,-50.0433,0.621111,0.622778
40144,28.44,18.691,26.719,0,46.75,12.041,21.409,0,48.003,11.997,-5.129,-5.03,47.488,59.813,58,47.158,10.803,10.6,44.587,2.802,59.813,9.7,-5.4,65.511,185.205,34.31,501.476,139.355,2.218,2.234,77.931,2.667,0.778333,-52.9559,0.616111,0.620556
40145,28.411,18.677,26.675,0,46.75,12.012,21.35,0,48.003,11.997,-5.259,-5.03,47.41,59.845,58,47.026,10.804,10.6,44.521,2.811,59.845,9.709,-5.4,65.511,185.205,34.294,501.476,139.355,2.207,2.217,77.936,2.677,0.780833,-52.9559,0.613056,0.615833
40146,28.381,18.633,26.609,0,46.75,12.012,21.35,0,48.003,11.997,-5.4,-5.03,47.365,59.892,58,46.872,10.806,10.6,44.457,2.82,59.892,9.704,-5.324,65.511,185.205,34.277,501.389,139.437,2.203,2.194,77.929,2.685,0.783333,-52.2106,0.611944,0.609444
40147,28.367,18.589,26.55,0,46.75,11.975,21.284,0,48.003,11.997,-5.317,-5.03,47.318,59.896,58,46.838,10.807,10.6,44.349,2.823,59.899,9.707,-5.349,65.43,185.205,34.261,501.259,139.502,2.195,2.191,77.927,2.688,0.784167,-52.4558,0.609722,0.608611
40148,28.323,18.552,26.506,0,46.765,11.917,21.211,0,48.003,11.997,-5.386,-5.03,47.191,59.842,58,46.954,10.811,10.6,44.17,2.824,59.856,9.749,-5.386,65.43,185.205,34.277,501.259,139.502,2.189,2.215,77.948,2.689,0.784444,-52.8186,0.608056,0.615278
40149,28.271,18.523,26.462,0,46.802,11.902,21.182,0,48.003,11.997,-5.472,-5.03,47.123,59.787,58,47.149,10.813,10.6,44.106,2.827,59.787,9.754,-5.472,65.43,185.205,34.277,501.128,139.502,2.192,2.256,77.993,2.692,0.785278,-53.662,0.608889,0.626667
40150,28.198,18.479,26.382,0,46.831,11.902,21.13,0,48.003,11.997,-5.32,-5.03,47.08,59.715,58,47.342,10.813,10.6,44.04,2.839,59.715,9.744,-5.519,65.43,185.205,34.261,501.085,139.437,2.229,2.307,78.105,2.703,0.788611,-54.1229,0.619167,0.640833
40151,28.198,18.479,26.382,0,46.86,11.873,21.101,0,48.003,11.997,-5.519,-5.03,47,59.715,58,47.342,10.814,10.6,43.974,2.839,59.715,9.744,-5.519,65.43,185.205,34.261,501.085,139.437,2.229,2.307,78.105,2.703,0.788611,-54.1229,0.619167,0.640833
40152,28.14,18.464,26.367,0,46.875,11.873,21.086,0,48.003,11.997,-5.223,-5.03,46.964,59.78,58,47.121,10.814,10.6,43.952,2.841,59.78,9.749,-5.454,65.43,185.4,34.261,501.085,139.421,2.275,2.265,78.124,2.706,0.789167,-53.4855,0.631944,0.629167
40153,28.11,18.406,26.294,0,46.86,11.829,21.042,0,48.003,11.997,-5.509,-5.03,46.891,59.831,58,46.958,10.816,10.6,43.841,2.842,59.831,9.755,-5.259,65.43,185.4,34.277,500.998,139.437,2.288,2.234,78.085,2.707,0.789444,-51.5732,0.635556,0.620556
40154,28.044,18.406,26.279,0,46.816,11.829,21.028,0,48.003,11.997,-5.494,-5.03,46.755,59.892,58,46.761,10.816,10.6,43.798,2.848,59.892,9.753,-5.548,65.43,185.4,34.261,500.955,139.437,2.289,2.2,78.025,2.712,0.791111,-54.4073,0.635833,0.611111
40155,28.015,18.384,26.257,0,46.787,11.829,21.028,0,48.003,11.997,-5.494,-5.03,46.755,59.918,58,46.684,10.816,10.6,43.798,2.85,59.914,9.743,-5.414,65.43,185.4,34.277,500.998,139.437,2.271,2.187,77.971,2.715,0.791667,-53.0932,0.630833,0.6075
40156,27.971,18.354,26.213,0,46.75,2.637,20.984,0,48.003,11.997,-5.414,-5.03,46.694,59.921,58,46.648,10.816,10.6,43.775,2.856,59.921,9.712,-5.454,65.43,185.4,34.261,500.868,139.437,2.245,2.186,77.931,2.72,0.793333,-53.4855,0.623611,0.607222
40157,27.905,18.325,26.184,0,46.75,0,20.947,0,48.003,11.997,-5.454,-5.03,46.603,59.91,58,46.656,10.817,10.6,43.706,2.866,59.914,9.719,-5.588,65.348,185.4,34.31,500.911,139.437,2.217,2.197,77.921,2.73,0.796111,-54.7996,0.615833,0.610278
40158,27.861,18.311,26.14,0,46.75,0,20.918,0,48.003,11.997,-5.588,-5.03,46.512,59.903,58,46.675,10.818,10.6,43.638,2.874,59.903,9.718,-5.4,65.348,185.4,34.31,500.868,139.437,2.195,2.209,77.933,2.738,0.798333,-52.9559,0.609722,0.613611
40159,27.832,18.296,26.14,0,46.765,0,20.903,0,48.003,11.997,-5.44,-5.03,46.375,59.899,58,46.673,10.819,10.6,43.549,2.882,59.899,9.732,-5.462,65.348,185.4,34.31,500.868,139.437,2.183,2.217,77.957,2.745,0.800556,-53.5639,0.606389,0.615833
40160,27.803,18.252,26.06,0,46.787,0,20.859,0,48.003,11.997,-5.371,-5.03,46.326,59.907,58,46.639,10.821,10.6,43.438,2.891,59.907,9.724,-5.371,65.348,185.4,34.277,500.868,139.437,2.18,2.218,77.983,2.754,0.803056,-52.6715,0.605556,0.616111
40161,27.759,18.237,26.045,0,46.802,0,20.845,0,48.003,11.997,-5.357,-5.03,46.262,59.921,58,46.582,10.821,10.6,43.416,2.889,59.921,9.723,-5.357,65.348,185.4,34.196,500.738,139.437,2.184,2.206,77.997,2.752,0.8025,-52.5342,0.606667,0.612778
40162,27.693,18.157,25.942,0,46.802,0,20.75,0,48.003,11.997,-5.367,-5.03,46.215,59.892,58,46.643,10.824,10.6,43.304,2.864,59.892,9.731,-5.367,65.462,185.417,34.196,500.608,139.437,2.193,2.192,77.993,2.728,0.795556,-52.6323,0.609167,0.608889
40163,27.664,18.157,25.942,0,46.802,0,20.75,0,48.003,11.997,-5.367,-5.03,46.153,59.878,58,46.674,10.825,10.6,43.237,2.869,59.878,9.729,-5.386,65.511,185.482,34.196,500.651,139.437,2.194,2.204,78.002,2.733,0.796944,-52.8186,0.609444,0.612222
40164,27.649,18.127,25.891,0,46.802,0,20.72,0,48.003,11.997,-5.386,-5.03,46.101,59.907,58,46.573,10.826,10.6,43.17,2.879,59.907,9.724,-5.226,65.511,185.482,34.277,500.608,139.437,2.195,2.193,78.002,2.743,0.799722,-51.2496,0.609722,0.609167
40165,27.62,18.113,25.876,0,46.802,0,20.691,0,48.003,11.997,-5.266,-5.03,46.07,59.943,58,46.452,10.826,10.6,43.147,2.888,59.943,9.734,-5.375,65.43,185.482,34.277,500.521,139.437,2.197,2.181,77.989,2.752,0.802222,-52.7107,0.610278,0.605833
40166,27.59,18.083,25.833,0,46.765,0,20.676,0,48.003,11.997,-5.23,-5.03,45.982,60.015,58,46.221,10.827,10.6,43.057,2.901,60.015,9.734,-5.241,65.348,185.482,34.277,500.521,139.437,2.196,2.146,77.956,2.765,0.805833,-51.3967,0.61,0.596111
40167,27.561,18.083,25.818,0,46.736,0,20.662,0,48.003,11.997,-5.342,-5.03,45.931,60.106,58,45.933,10.827,10.6,43.032,2.914,60.106,9.729,-5.342,65.348,185.482,34.277,500.391,139.437,2.185,2.101,77.91,2.777,0.809444,-52.3871,0.606944,0.583611
40168,27.539,18.054,25.789,0,46.707,0,20.632,0,48.003,11.997,-5.194,-5.03,45.912,60.163,58,45.749,10.828,10.6,42.965,2.924,60.163,9.728,-5.194,65.348,185.482,34.277,500.391,139.437,2.157,2.074,77.851,2.786,0.812222,-50.9357,0.599167,0.576111
40169,27.51,18.04,25.774,0,46.692,0,20.618,0,48.003,11.997,-5.219,-5.03,45.865,60.171,58,45.714,10.828,10.6,42.941,2.934,60.171,9.763,-5.299,65.348,185.482,34.261,500.391,139.437,2.132,2.077,77.815,2.796,0.815,-51.9654,0.592222,0.576944
40170,27.495,18.003,25.73,0,46.692,0,20.581,0,48.003,11.997,-5.266,-5.03,45.824,60.102,58,45.904,10.829,10.6,42.87,2.946,60.102,9.757,-5.252,65.348,185.482,34.277,500.26,139.437,2.104,2.126,77.836,2.807,0.818333,-51.5045,0.584444,0.590556
40171,27.48,17.988,25.708,0,46.736,0,20.566,0,48.003,11.997,-5.208,-5.03,45.803,59.957,58,46.31,10.829,10.6,42.845,2.962,59.957,9.761,-5.263,65.43,185.482,34.261,500.217,139.437,2.099,2.224,77.991,2.822,0.822778,-51.6124,0.583056,0.617778
40172,27.466,17.988,25.693,0,46.802,0,20.552,0,48.003,11.997,-5.263,-5.03,45.762,59.957,58,46.31,10.829,10.6,42.822,2.962,59.957,9.761,-5.263,65.43,185.482,34.261,500.217,139.437,2.099,2.224,77.991,2.822,0.822778,-51.6124,0.583056,0.617778
40173,27.422,17.944,25.635,0,46.86,0,20.537,0,48.003,11.997,-5.132,-5.03,45.751,59.975,58,46.226,10.829,10.6,42.797,2.972,59.975,9.768,-5.259,65.43,185.482,34.277,500.043,139.437,2.169,2.218,78.089,2.832,0.825556,-51.5732,0.6025,0.616111
40174,27.422,17.944,25.62,0,46.846,0,20.508,0,48.003,11.997,-5.259,-5.03,45.707,60.015,58,46.094,10.83,10.6,42.728,2.976,60.015,9.769,-5.237,65.43,185.482,34.261,500.043,139.421,2.204,2.195,78.077,2.836,0.826667,-51.3574,0.612222,0.609722
40175,27.378,17.93,25.605,0,46.831,0,20.493,0,48.003,11.997,-5.237,-5.03,45.684,60.048,58,45.983,10.83,10.6,42.705,2.985,60.048,9.76,-5.349,65.43,185.482,34.261,499.957,139.421,2.22,2.181,78.047,2.844,0.829167,-52.4558,0.616667,0.605833
40176,27.341,17.915,25.605,0,46.831,0,20.479,0,48.003,11.997,-5.32,-5.03,45.583,60.004,58,46.103,10.83,10.6,42.657,2.999,60.004,9.773,-5.32,65.43,185.482,34.261,499.913,139.437,2.225,2.219,78.042,2.858,0.833056,-52.1714,0.618056,0.616389
40177,27.327,17.915,25.591,0,46.846,0,20.464,0,48.003,11.997,-5.331,-5.03,45.54,59.954,58,46.24,10.83,10.6,42.633,3.01,59.954,9.723,-5.331,65.43,185.482,34.261,499.87,139.437,2.228,2.26,78.063,2.868,0.836111,-52.2793,0.618889,0.627778
40178,27.297,17.9,25.562,0,46.875,0,20.449,0,48.003,11.997,-5.331,-5.03,45.54,59.892,58,46.41,10.83,10.6,42.633,3.03,59.892,9.728,-5.154,65.43,185.482,34.277,499.826,139.437,2.235,2.311,78.123,2.887,0.841667,-50.5435,0.620833,0.641944
40179,27.283,17.886,25.547,0,46.904,0,20.449,0,48.003,11.997,-5.201,-5.03,45.485,59.889,58,46.406,10.83,10.6,42.581,3.044,59.889,9.728,-5.187,65.43,185.482,34.261,499.783,139.437,2.251,2.325,78.174,2.9,0.845556,-50.8671,0.625278,0.645833
40180,27.283,17.871,25.525,0,46.904,0,20.435,0,48.003,11.997,-5.169,-5.03,45.46,59.925,58,46.285,10.83,10.6,42.558,3.053,59.925,9.735,-5.169,65.43,185.482,34.277,499.783,139.437,2.274,2.31,78.191,2.91,0.848056,-50.6906,0.631667,0.641667
40181,27.253,17.871,25.51,0,46.904,0,20.42,0,48.003,11.997,-5.223,-5.03,45.424,59.972,58,46.131,10.83,10.6,42.534,3.062,59.972,9.74,-5.223,65.43,185.482,34.261,499.653,139.437,2.295,2.288,78.181,2.918,0.850556,-51.2201,0.6375,0.635556
40182,27.253,17.856,25.51,0,46.904,0,20.398,0,48.003,11.997,-5.103,-5.03,45.413,59.965,58,46.141,10.83,10.6,42.51,3.07,59.965,9.738,-5.103,65.43,185.482,34.261,499.653,139.437,2.301,2.299,78.178,2.926,0.852778,-50.0433,0.639167,0.638611
40183,27.253,17.834,25.496,0,46.919,0,20.383,0,48.003,11.997,-5.085,-5.03,45.405,59.813,58,46.571,10.83,10.6,42.486,3.082,59.813,9.73,-4.955,65.511,185.482,34.277,499.436,139.437,2.322,2.396,78.249,2.937,0.856111,-48.592,0.645,0.665556
40184,27.253,17.82,25.481,0,46.948,0,20.383,0,48.003,11.997,-4.955,-5.03,45.422,59.737,58,46.788,10.83,10.6,42.461,3.091,59.737,9.737,-5.024,65.511,185.482,34.277,499.436,139.437,2.337,2.449,78.322,2.945,0.858611,-49.2686,0.649167,0.680278
40185,27.268,17.805,25.452,0,47.029,0,20.354,0,48.003,11.997,-5.024,-5.03,45.417,59.74,58,46.763,10.83,10.6,42.438,3.101,59.74,9.749,-4.941,65.511,185.482,34.277,499.349,139.437,2.37,2.454,78.373,2.955,0.861389,-48.4547,0.658333,0.681667
40186,27.268,17.776,25.408,0,47.029,0,20.325,0,48.003,11.997,-4.991,-5.03,45.435,59.823,58,46.5,10.831,10.6,42.345,3.107,59.823,9.737,-4.977,65.43,185.482,34.277,498.785,139.437,2.402,2.407,78.377,2.961,0.863056,-48.8077,0.667222,0.668611
40187,27.268,17.791,25.422,0,47,0,20.325,0,48.003,11.997,-4.984,-5.03,45.445,59.936,58,46.149,10.83,10.6,42.363,3.117,59.936,9.735,-4.966,65.43,185.482,34.277,498.785,139.437,2.418,2.347,78.322,2.971,0.865833,-48.6998,0.671667,0.651944
40188,27.268,17.776,25.408,0,46.948,0,20.325,0,48.003,11.997,-4.991,-5.03,45.444,59.986,58,45.987,10.83,10.6,42.34,3.126,59.986,9.736,-4.991,65.43,185.482,34.277,498.698,139.421,2.42,2.323,78.258,2.979,0.868333,-48.945,0.672222,0.645278
40189,27.268,17.776,25.393,0,46.919,0,20.31,0,48.003,11.997,-4.991,-5.03,45.444,59.968,58,46.029,10.83,10.6,42.34,3.129,59.968,9.744,-5.114,65.43,185.482,34.261,498.568,139.437,2.402,2.335,78.212,2.982,0.869167,-50.1512,0.667222,0.648611
40190,27.253,17.761,25.378,0,46.919,0,20.31,0,48.003,11.997,-5.14,-5.03,45.406,59.896,58,46.235,10.83,10.6,42.292,3.133,59.896,9.777,-5.14,65.43,185.482,34.277,498.481,139.421,2.381,2.38,78.217,2.985,0.870278,-50.4062,0.661389,0.661111
40191,27.253,17.747,25.342,0,46.948,0,20.295,0,48.003,11.997,-5.06,-5.03,45.407,59.831,58,46.415,10.83,10.6,42.266,3.133,59.831,9.765,-5.06,65.43,185.482,34.277,498.394,139.437,2.37,2.416,78.252,2.986,0.870278,-49.6216,0.658333,0.671111
40192,27.239,17.747,25.342,0,46.97,0,20.281,0,48.003,11.997,-5.125,-5.03,45.381,59.809,58,46.467,10.83,10.6,42.242,3.133,59.809,9.772,-5.125,65.43,185.482,34.261,498.264,139.437,2.369,2.427,78.29,2.985,0.870278,-50.2591,0.658056,0.674167
40193,27.195,17.747,25.342,0,46.985,0,20.281,0,48.003,11.997,-5.158,-5.03,45.366,59.867,58,46.301,10.83,10.6,42.218,3.134,59.856,9.766,-5.165,65.511,185.482,34.277,498.177,139.437,2.389,2.395,78.311,2.987,0.870556,-50.6513,0.663611,0.665278
40194,27.195,17.732,25.327,0,46.985,0,20.266,0,48.003,11.997,-5.165,-5.03,45.328,59.885,58,46.201,10.829,10.6,42.237,3.135,59.885,9.766,-5.06,65.511,185.482,34.261,498.047,139.437,2.401,2.375,78.291,2.987,0.870833,-49.6216,0.666944,0.659722
40195,27.173,17.717,25.313,0,46.97,0,20.251,0,48.003,11.997,-5.06,-5.03,45.325,59.881,58,46.199,10.829,10.6,42.213,3.134,59.881,9.767,-5.136,65.511,185.482,34.277,497.96,139.437,2.399,2.374,78.272,2.986,0.870556,-50.367,0.666389,0.659444
40196,27.173,17.732,25.327,0,46.97,0,20.266,0,48.003,11.997,-5.085,-5.03,45.303,59.838,58,46.273,10.829,10.6,42.187,3.133,59.852,9.773,-5.071,65.511,185.482,34.261,497.786,139.437,2.398,2.388,78.267,2.986,0.870278,-49.7295,0.666111,0.663333
40197,27.173,17.717,25.313,0,46.97,0,20.251,0,48.003,11.997,-5.067,-5.03,45.293,59.795,58,46.434,10.828,10.6,42.181,3.135,59.795,9.769,-5.067,65.511,185.482,34.196,497.83,139.437,2.396,2.422,78.289,2.987,0.870833,-49.6903,0.665556,0.672778
40198,27.173,17.717,25.298,0,47,0,20.237,0,48.003,11.997,-4.905,-5.03,45.307,59.737,58,46.596,10.828,10.6,42.158,3.14,59.737,9.763,-4.952,65.511,185.482,34.196,497.743,139.437,2.399,2.459,78.332,2.992,0.872222,-48.5625,0.666389,0.683056
