time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
40199,27.173,17.703,25.283,0,47.029,0,20.215,0,48.003,11.997,-4.905,-5.03,45.307,59.719,58,46.638,10.828,10.6,42.158,3.142,59.719,9.734,-5.132,65.495,185.482,34.196,497.613,139.421,2.412,2.47,78.37,2.994,0.872778,-50.3277,0.67,0.686111
40200,27.195,17.688,25.269,0,47.043,0,20.215,0,48.003,11.997,-4.883,-5.03,45.319,59.729,58,46.593,10.828,10.6,42.108,3.147,59.729,9.735,-4.883,65.511,185.482,34.196,497.483,139.437,2.429,2.466,78.395,2.999,0.874167,-47.8859,0.674722,0.685
40201,27.195,17.673,25.254,0,47.029,0,20.2,0,48.003,11.997,-5.107,-5.03,45.31,59.776,58,46.44,10.828,10.6,42.085,3.15,59.776,9.737,-5.035,65.511,185.482,34.196,497.396,139.421,2.446,2.438,78.385,3.001,0.875,-49.3765,0.679444,0.677222
40202,27.195,17.673,25.239,0,47.014,0,20.186,0,48.003,11.997,-4.97,-5.03,45.318,59.834,58,46.243,10.828,10.6,42.061,3.151,59.834,9.742,-5.129,65.511,185.482,34.196,497.266,139.421,2.452,2.4,78.319,3.002,0.875278,-50.2983,0.681111,0.666667
40203,27.195,17.673,25.239,0,46.985,0,20.186,0,48.003,11.997,-5.129,-5.03,45.303,59.823,58,46.264,10.827,10.6,42.082,3.15,59.823,9.746,-4.962,65.511,185.482,34.196,497.135,139.437,2.445,2.403,78.293,3.001,0.875,-48.6606,0.679167,0.6675
40204,27.195,17.651,25.225,0,46.97,0,20.171,0,48.003,11.997,-4.962,-5.03,45.317,59.802,58,46.316,10.827,10.6,42.058,3.149,59.802,9.742,-5.046,65.511,185.482,34.196,497.135,139.421,2.433,2.412,78.282,3.001,0.874722,-49.4844,0.675833,0.67
40205,27.209,17.637,25.21,0,46.97,0,20.156,0,48.003,11.997,-5.046,-5.03,45.317,59.78,58,46.369,10.827,10.6,42.033,3.147,59.78,9.737,-4.908,65.576,185.482,34.196,497.049,139.421,2.42,2.421,78.284,2.999,0.874167,-48.131,0.672222,0.6725
40206,27.209,17.637,25.195,0,46.97,0,20.156,0,48.003,11.997,-4.829,-5.03,45.347,59.787,58,46.335,10.827,10.6,42.009,3.146,59.787,9.732,-5.075,65.576,185.482,34.196,497.049,139.437,2.414,2.413,78.286,2.998,0.873889,-49.7687,0.670556,0.670278
40207,27.209,17.622,25.181,0,46.97,0,20.142,0,48.003,11.997,-4.941,-5.03,45.354,59.802,58,46.279,10.827,10.6,41.961,3.149,59.802,9.74,-4.941,65.576,185.482,34.196,496.962,139.421,2.405,2.405,78.285,3,0.874722,-48.4547,0.668056,0.668056
40208,27.209,17.607,25.159,0,46.97,0,20.127,0,48.003,11.997,-4.941,-5.03,45.354,59.816,58,46.224,10.827,10.6,41.961,3.15,59.816,9.743,-5.038,65.576,185.482,34.277,496.832,139.437,2.404,2.394,78.278,3.001,0.875,-49.4059,0.667778,0.665
40209,27.209,17.578,25.115,0,46.948,0,20.098,0,48.003,11.997,-5.006,-5.03,45.355,59.849,58,46.101,10.828,10.6,41.869,3.153,59.849,9.74,-5.042,65.511,185.482,34.277,496.745,139.437,2.398,2.374,78.247,3.005,0.875833,-49.4451,0.666111,0.659444
40210,27.209,17.578,25.1,0,46.948,0,20.098,0,48.003,11.997,-5.042,-5.03,45.351,59.849,58,46.101,10.828,10.6,41.847,3.153,59.849,9.74,-5.042,65.511,185.482,34.277,496.745,139.437,2.398,2.374,78.247,3.005,0.875833,-49.4451,0.666111,0.659444
40211,27.224,17.563,25.085,0,46.934,0,20.083,0,48.003,11.997,-4.962,-5.03,45.351,59.871,58,46.011,10.828,10.6,41.824,3.156,59.871,9.781,-4.991,65.511,185.482,34.277,496.615,139.437,2.377,2.358,78.221,3.007,0.876667,-48.945,0.660278,0.655
40212,27.224,17.534,25.042,0,46.919,0,20.032,0,48.003,11.997,-4.991,-5.03,45.371,59.889,58,45.942,10.829,10.6,41.754,3.156,59.889,9.78,-4.984,65.511,185.482,34.261,496.094,139.421,2.369,2.345,78.206,3.008,0.876667,-48.8763,0.658056,0.651389
40213,27.239,17.505,25.042,0,46.919,0,20.032,0,48.003,11.997,-4.984,-5.03,45.379,59.889,58,45.93,10.829,10.6,41.729,3.158,59.889,9.777,-5.053,65.495,185.482,34.277,496.094,139.437,2.358,2.344,78.197,3.009,0.877222,-49.553,0.655,0.651111
40214,27.239,17.49,24.998,0,46.919,0,19.988,0,48.003,11.997,-5.053,-5.03,45.386,59.867,58,45.983,10.83,10.6,41.66,3.164,59.867,9.769,-4.995,65.511,185.482,34.196,496.007,139.437,2.354,2.361,78.203,3.015,0.878889,-48.9842,0.653889,0.655833
40215,27.224,17.468,24.961,0,46.934,0,19.973,0,48.003,11.997,-5.013,-5.03,45.387,59.831,58,46.079,10.83,10.6,41.636,3.165,59.831,9.779,-5.176,65.511,185.482,34.196,495.877,139.421,2.352,2.381,78.223,3.016,0.879167,-50.7592,0.653333,0.661389
40216,27.209,17.468,24.946,0,46.948,0,19.958,0,48.003,11.997,-5.234,-5.03,45.338,59.802,58,46.153,10.83,10.6,41.588,3.166,59.802,9.766,-5.234,65.511,185.482,34.196,495.747,139.437,2.354,2.396,78.25,3.016,0.879444,-51.328,0.653889,0.665556
40217,27.195,17.454,24.932,0,46.97,0,19.958,0,48.003,11.997,-5.234,-5.03,45.338,59.766,58,46.25,10.83,10.6,41.588,3.166,59.766,9.771,-5.201,65.511,185.482,34.196,495.747,139.437,2.361,2.416,78.285,3.016,0.879444,-51.0044,0.655833,0.671111
40218,27.173,17.424,24.902,0,47,0,19.929,0,48.003,11.997,-5.147,-5.03,45.321,59.733,58,46.337,10.83,10.6,41.564,3.169,59.733,9.784,-5.183,65.511,185.482,34.196,495.66,139.437,2.376,2.436,78.32,3.02,0.880278,-50.8279,0.66,0.676667
40219,27.158,17.439,24.902,0,47.014,0,19.929,0,48.003,11.997,-5.172,-5.03,45.269,59.719,58,46.367,10.83,10.6,41.516,3.168,59.719,9.769,-5.172,65.511,185.482,34.196,495.53,139.421,2.397,2.44,78.351,3.019,0.88,-50.72,0.665833,0.677778
40220,27.129,17.424,24.902,0,47.029,0,19.915,0,48.003,11.997,-5.201,-5.03,45.239,59.704,58,46.398,10.83,10.6,41.492,3.164,59.701,9.746,-5.165,65.511,185.482,34.196,495.443,139.421,2.432,2.444,78.377,3.015,0.878889,-50.6513,0.675556,0.678889
40221,27.129,17.41,24.888,0,47.029,0,19.915,0,48.003,11.997,-5.165,-5.03,45.219,59.704,58,46.398,10.83,10.6,41.468,3.164,59.701,9.746,-5.165,65.511,185.482,34.196,495.443,139.421,2.432,2.444,78.377,3.015,0.878889,-50.6513,0.675556,0.678889
40222,27.1,17.395,24.858,0,47.029,0,19.9,0,48.003,11.997,-5.089,-5.03,45.206,59.719,58,46.319,10.83,10.6,41.44,3.171,59.719,9.744,-5.082,65.511,185.482,34.196,495.182,139.355,2.452,2.435,78.356,3.022,0.880833,-49.8374,0.681111,0.676389
40223,27.1,17.395,24.858,0,47.014,0,19.885,0,48.003,11.997,-5.082,-5.03,45.184,59.737,58,46.253,10.83,10.6,41.415,3.173,59.737,9.74,-5.056,65.511,185.563,34.196,495.139,139.355,2.452,2.424,78.337,3.024,0.881389,-49.5824,0.681111,0.673333
40224,27.1,17.38,24.829,0,47,0,19.849,0,48.003,11.997,-5.064,-5.03,45.175,59.769,58,46.176,10.83,10.6,41.391,3.179,59.758,9.74,-5.078,65.511,185.596,34.196,495.009,139.355,2.447,2.414,78.316,3.029,0.883056,-49.7982,0.679722,0.670556
40225,27.085,17.38,24.844,0,46.97,0,19.849,0,48.003,11.997,-5.078,-5.03,45.166,59.795,58,46.056,10.83,10.6,41.367,3.181,59.795,9.746,-5.248,65.511,185.596,34.196,494.965,139.355,2.439,2.392,78.283,3.031,0.883611,-51.4653,0.6775,0.664444
40226,27.07,17.38,24.829,0,46.948,0,19.849,0,48.003,11.997,-5.187,-5.03,45.102,59.842,58,45.902,10.83,10.6,41.318,3.201,59.842,9.734,-5.187,65.511,185.596,34.196,494.878,139.355,2.428,2.381,78.254,3.05,0.889167,-50.8671,0.674444,0.661389
40227,27.056,17.366,24.814,0,46.934,0,19.834,0,48.003,11.997,-5.187,-5.03,45.102,59.881,58,45.77,10.83,10.6,41.318,3.203,59.881,9.734,-5.15,65.495,185.596,34.196,494.748,139.355,2.412,2.358,78.218,3.053,0.889722,-50.5042,0.67,0.655
40228,27.07,17.336,24.763,0,46.904,0,19.805,0,48.003,11.997,-4.832,-5.03,45.102,59.943,58,45.573,10.83,10.6,41.272,3.204,59.943,9.735,-4.948,65.511,185.596,34.196,494.705,139.355,2.397,2.318,78.167,3.053,0.89,-48.5233,0.665833,0.643889
40229,27.1,17.322,24.749,0,46.875,0,19.79,0,48.003,11.997,-4.814,-5.03,45.149,59.993,58,45.407,10.829,10.6,41.294,3.206,59.993,9.735,-4.814,65.511,185.596,34.196,494.575,139.355,2.371,2.287,78.12,3.055,0.890556,-47.2092,0.658611,0.635278
40230,27.07,17.322,24.734,0,46.846,0,19.79,0,48.003,11.997,-5.024,-5.03,45.13,60.008,58,45.351,10.83,10.6,41.223,3.208,60.008,9.734,-5.024,65.495,185.596,34.196,494.575,139.355,2.341,2.278,78.077,3.057,0.891111,-49.2686,0.650278,0.632778
40231,27.07,17.285,24.705,0,46.831,0,19.775,0,48.003,11.997,-5.176,-5.03,45.134,60.015,58,45.313,10.83,10.6,41.198,3.209,60.015,9.729,-5.114,65.495,185.596,34.196,494.358,139.355,2.288,2.272,78.046,3.058,0.891389,-50.1512,0.635556,0.631111
40232,27.056,17.256,24.661,0,46.831,0,19.761,0,48.003,11.997,-5.114,-5.03,45.1,60.041,58,45.212,10.831,10.6,41.129,3.209,60.041,9.735,-5.082,65.511,185.596,34.196,494.401,139.355,2.271,2.251,78.034,3.058,0.891389,-49.8374,0.630833,0.625278
40233,27.041,17.256,24.661,0,46.816,0,19.717,0,48.003,11.997,-5.183,-5.03,45.087,60.062,58,45.134,10.831,10.6,41.107,3.209,60.062,9.768,-5.15,65.511,185.596,34.18,494.271,139.355,2.259,2.236,78.019,3.058,0.891389,-50.5042,0.6275,0.621111
40234,27.041,17.241,24.631,0,46.816,0,19.717,0,48.003,11.997,-5.15,-5.03,45.064,60.055,58,45.141,10.831,10.6,41.083,3.21,60.055,9.769,-5.017,65.511,185.596,34.196,494.271,139.355,2.242,2.238,78.017,3.059,0.891667,-49.2,0.622778,0.621667
40235,27.041,17.227,24.609,0,46.831,0,19.702,0,48.003,11.997,-5.017,-5.03,45.068,60.022,58,45.225,10.831,10.6,41.057,3.214,60.022,9.765,-5.024,65.511,185.4,34.196,494.184,139.355,2.233,2.259,78.036,3.062,0.892778,-49.2686,0.620278,0.6275
40236,27.041,17.212,24.58,0,46.846,0,19.666,0,48.003,11.997,-5.089,-5.03,45.066,59.968,58,45.375,10.832,10.6,40.965,3.216,59.968,9.768,-5.046,65.511,185.4,34.196,494.054,139.355,2.233,2.291,78.077,3.065,0.893333,-49.4844,0.620278,0.636389
40237,27.026,17.197,24.565,0,46.875,0,19.651,0,48.003,11.997,-5.169,-5.03,45.037,59.921,58,45.503,10.832,10.6,40.941,3.219,59.921,9.772,-5.169,65.511,185.4,34.196,493.533,139.355,2.242,2.32,78.128,3.068,0.894167,-50.6906,0.622778,0.644444
40238,27.041,17.183,24.551,0,46.904,0,19.636,0,48.003,11.997,-5.017,-5.03,45.046,59.907,58,45.533,10.832,10.6,40.916,3.22,59.907,9.775,-5.017,65.511,185.4,34.196,493.576,139.355,2.259,2.327,78.169,3.068,0.894444,-49.2,0.6275,0.646389
40239,26.99,17.153,24.507,0,46.919,0,19.607,0,48.003,11.997,-5.367,-5.03,44.978,59.918,58,45.486,10.833,10.6,40.847,3.22,59.918,9.772,-5.367,65.511,185.4,34.196,493.533,139.355,2.273,2.317,78.197,3.069,0.894444,-52.6323,0.631389,0.643611
40240,26.975,17.168,24.521,0,46.919,0,19.607,0,48.003,11.997,-5.194,-5.03,44.955,59.954,58,45.364,10.832,10.6,40.867,3.22,59.954,9.777,-5.194,65.511,185.4,34.18,493.446,139.355,2.293,2.292,78.193,3.068,0.894444,-50.9357,0.636944,0.636667
40241,26.917,17.124,24.507,0,46.89,0,19.578,0,48.003,11.997,-5.386,-5.03,44.899,60.037,58,45.088,10.832,10.6,40.843,3.219,60.037,9.775,-5.357,65.43,185.4,34.196,493.229,139.355,2.301,2.237,78.115,3.068,0.894167,-52.5342,0.639167,0.621389
40242,26.873,17.124,24.463,0,46.875,0,19.578,0,48.003,11.997,-5.357,-5.03,44.847,60.059,58,45.009,10.833,10.6,40.774,3.22,60.059,9.731,-5.462,65.43,185.4,34.196,493.099,139.355,2.292,2.222,78.073,3.069,0.894444,-53.5639,0.636667,0.617222
40243,26.829,17.102,24.426,0,46.831,0,19.548,0,48.003,11.997,-5.462,-5.03,44.782,60.055,58,45.006,10.833,10.6,40.75,3.223,60.055,9.734,-5.335,65.348,185.4,34.196,492.969,139.355,2.275,2.224,78.034,3.072,0.895278,-52.3185,0.631944,0.617778
40244,26.807,17.087,24.412,0,46.816,0,19.534,0,48.003,11.997,-5.451,-5.03,44.662,60.048,58,45.013,10.833,10.6,40.699,3.224,60.048,9.734,-5.371,65.348,185.4,34.196,492.969,139.355,2.256,2.227,78.019,3.073,0.895556,-52.6715,0.626667,0.618611
40245,26.748,17.073,24.397,0,46.816,0,19.534,0,48.003,11.997,-5.451,-5.03,44.662,60.044,58,45.01,10.833,10.6,40.699,3.224,60.044,9.737,-5.414,65.348,185.4,34.196,492.882,139.355,2.242,2.226,78.009,3.073,0.895556,-53.0932,0.622778,0.618333
40246,26.733,17.073,24.382,0,46.816,0,19.519,0,48.003,11.997,-5.317,-5.03,44.548,60.033,58,45.018,10.833,10.6,40.649,3.225,60.037,9.736,-5.317,65.348,185.482,34.196,492.752,139.355,2.227,2.228,78.01,3.073,0.895833,-52.142,0.618611,0.618889
40247,26.704,17.058,24.368,0,46.816,0,19.504,0,48.003,11.997,-5.317,-5.03,44.548,60.03,58,45.026,10.833,10.6,40.649,3.227,60.03,9.726,-5.339,65.348,185.563,34.196,492.665,139.355,2.219,2.232,78.02,3.075,0.896389,-52.3577,0.616389,0.62
40248,26.675,17.043,24.353,0,46.831,0,19.482,0,48.003,11.997,-5.263,-5.03,44.452,60.015,58,45.055,10.833,10.6,40.599,3.229,60.015,9.731,-5.263,65.316,185.563,34.196,492.622,139.355,2.216,2.24,78.036,3.077,0.896944,-51.6124,0.615556,0.622222
40249,26.66,17.043,24.353,0,46.846,0,19.468,0,48.003,11.997,-5.27,-5.03,44.414,59.975,58,45.117,10.833,10.6,40.574,3.229,59.99,9.732,-5.27,65.316,185.563,34.196,492.535,139.355,2.221,2.252,78.058,3.077,0.896944,-51.681,0.616944,0.625556
40250,26.646,17.029,24.338,0,46.86,0,19.468,0,48.003,11.997,-5.143,-5.03,44.395,59.936,58,45.267,10.833,10.6,40.55,3.23,59.936,9.738,-5.154,65.316,185.205,34.196,492.448,139.274,2.231,2.283,78.095,3.078,0.897222,-50.5435,0.619722,0.634167
40251,26.594,17.014,24.324,0,46.875,0,19.453,0,48.003,11.997,-5.306,-5.03,44.35,59.863,58,45.458,10.833,10.6,40.526,3.232,59.863,9.735,-5.147,65.299,185.205,34.18,492.188,139.274,2.262,2.323,78.177,3.08,0.897778,-50.4748,0.628333,0.645278
40252,26.58,17,24.309,0,46.904,0,19.438,0,48.003,11.997,-5.147,-5.03,44.331,59.852,58,45.478,10.833,10.6,40.501,3.233,59.852,9.746,-5.179,65.348,185.205,34.18,492.188,139.274,2.282,2.328,78.209,3.081,0.898056,-50.7886,0.633889,0.646667
40253,26.58,17,24.28,0,46.934,0,19.409,0,48.003,11.997,-5.223,-5.03,44.306,59.871,58,45.411,10.833,10.6,40.475,3.234,59.871,9.75,-4.999,65.348,185.205,34.196,492.101,139.274,2.297,2.316,78.219,3.082,0.898333,-49.0234,0.638056,0.643333
40254,26.58,16.97,24.229,0,46.919,0,19.395,0,48.003,11.997,-4.999,-5.03,44.306,59.878,58,45.377,10.833,10.6,40.451,3.237,59.878,9.752,-5.078,65.348,185.205,34.196,492.014,139.274,2.316,2.313,78.213,3.086,0.899167,-49.7982,0.643333,0.6425
40255,26.58,16.956,24.214,0,46.934,0,19.38,0,48.003,11.997,-5.147,-5.03,44.299,59.856,58,45.43,10.834,10.6,40.359,3.242,59.856,9.744,-5.1,65.316,185.205,34.196,491.97,139.274,2.32,2.328,78.217,3.09,0.900556,-50.0139,0.644444,0.646667
40256,26.565,16.956,24.229,0,46.934,0,19.38,0,48.003,11.997,-5.147,-5.03,44.299,59.813,58,45.548,10.834,10.6,40.359,3.243,59.813,9.785,-5.205,65.299,185.335,34.196,491.884,139.274,2.326,2.352,78.236,3.091,0.900833,-51.0436,0.646111,0.653333
40257,26.536,16.919,24.185,0,46.948,0,19.351,0,48.003,11.997,-5.248,-5.03,44.219,59.791,58,45.598,10.834,10.6,40.306,3.25,59.791,9.789,-5.248,65.299,185.563,34.196,491.797,139.274,2.338,2.369,78.259,3.097,0.902778,-51.4653,0.649444,0.658056
40258,26.506,16.89,24.141,0,46.97,0,19.321,0,48.003,11.997,-5.328,-5.03,44.163,59.802,58,45.554,10.836,10.6,40.238,3.259,59.802,9.787,-5.346,65.316,185.563,34.196,491.71,139.274,2.351,2.37,78.27,3.106,0.905278,-52.4264,0.653056,0.658333
40259,26.492,16.875,24.111,0,46.948,0,19.285,0,48.003,11.997,-5.111,-5.03,44.151,59.834,58,45.443,10.837,10.6,40.17,3.263,59.834,9.772,-5.111,65.299,185.563,34.196,491.667,139.274,2.359,2.352,78.263,3.11,0.906389,-50.1218,0.655278,0.653333
40260,26.462,16.86,24.097,0,46.948,0,19.27,0,48.003,11.997,-5.165,-5.03,44.145,59.871,58,45.31,10.837,10.6,40.145,3.277,59.871,9.777,-5.125,65.316,185.563,34.196,491.58,139.274,2.361,2.339,78.228,3.124,0.910278,-50.2591,0.655833,0.649722
40261,26.462,16.86,24.097,0,46.934,0,19.27,0,48.003,11.997,-5.125,-5.03,44.114,59.849,58,45.363,10.836,10.6,40.164,3.284,59.849,9.78,-5.179,65.234,185.4,34.196,491.45,139.274,2.356,2.356,78.23,3.13,0.912222,-50.7886,0.654444,0.654444
40262,26.411,16.846,24.06,0,46.948,0,19.255,0,48.003,11.997,-5.179,-5.03,44.101,59.82,58,45.438,10.837,10.6,40.095,3.297,59.82,9.773,-5.339,65.234,185.4,34.196,491.319,139.274,2.352,2.384,78.254,3.142,0.915833,-52.3577,0.653333,0.662222
40263,26.396,16.846,24.045,0,46.948,0,19.255,0,48.003,11.997,-5.339,-5.03,44.021,59.809,58,45.458,10.836,10.6,40.114,3.301,59.809,9.775,-5.27,65.234,185.4,34.196,491.406,139.274,2.358,2.393,78.275,3.146,0.916944,-51.681,0.655,0.664722
40264,26.338,16.831,24.031,0,46.97,0,19.226,0,48.003,11.997,-5.386,-5.03,43.981,59.823,58,45.401,10.836,10.6,40.09,3.302,59.823,9.775,-5.53,65.234,185.4,34.196,491.276,139.274,2.367,2.382,78.284,3.147,0.917222,-54.2308,0.6575,0.661667
40265,26.309,16.846,24.045,0,46.948,0,19.241,0,48.003,11.997,-5.53,-5.03,43.89,59.867,58,45.257,10.834,10.6,40.11,3.302,59.867,9.737,-5.375,65.234,185.4,34.196,491.146,139.274,2.378,2.353,78.264,3.147,0.917222,-52.7107,0.660556,0.653611
40266,26.257,16.846,24.06,0,46.934,0,19.241,0,48.003,11.997,-5.375,-5.03,43.85,59.907,58,45.124,10.833,10.6,40.082,3.3,59.907,9.728,-5.505,65.234,185.4,34.196,491.189,139.274,2.379,2.325,78.225,3.145,0.916667,-53.9856,0.660833,0.645833
40267,26.228,16.86,24.097,0,46.904,0,19.27,0,48.003,11.997,-5.306,-5.03,43.716,59.918,58,45.078,10.832,10.6,40.159,3.302,59.918,9.738,-5.306,65.234,185.563,34.196,490.625,139.274,2.368,2.318,78.19,3.147,0.917222,-52.0341,0.657778,0.643889
40268,26.213,16.86,24.082,0,46.904,0,19.255,0,48.003,11.997,-5.002,-5.03,43.69,59.914,58,45.076,10.831,10.6,40.134,3.302,59.914,9.734,-5.165,65.234,185.563,34.196,490.625,139.274,2.352,2.317,78.17,3.147,0.917222,-50.6513,0.653333,0.643611
40269,26.184,16.846,24.06,0,46.904,0,19.255,0,48.003,11.997,-5.125,-5.03,43.699,59.802,58,45.333,10.83,10.6,40.156,3.308,59.82,9.724,-5.165,65.234,185.482,34.196,490.408,139.274,2.333,2.375,78.203,3.153,0.918889,-50.6513,0.648056,0.659722
40270,26.184,16.846,24.082,0,46.919,0,19.255,0,48.003,11.997,-5.165,-5.03,43.654,59.802,58,45.333,10.83,10.6,40.129,3.308,59.82,9.724,-5.165,65.234,185.482,34.196,490.408,139.274,2.333,2.375,78.203,3.153,0.918889,-50.6513,0.648056,0.659722
40271,26.184,16.846,24.06,0,46.948,0,19.241,0,48.003,11.997,-5.317,-5.03,43.637,59.755,58,45.516,10.83,10.6,40.104,3.311,59.755,9.749,-5.15,65.234,185.4,34.115,490.408,139.274,2.338,2.416,78.259,3.155,0.919722,-50.5042,0.649444,0.671111
40272,26.111,16.816,24.031,0,46.985,0,19.241,0,48.003,11.997,-5.53,-5.03,43.543,59.82,58,45.351,10.83,10.6,40.081,3.322,59.82,9.753,-5.371,65.234,185.4,34.115,490.278,139.274,2.373,2.393,78.313,3.166,0.922778,-52.6715,0.659167,0.664722
40273,26.074,16.816,24.016,0,46.97,0,19.226,0,48.003,11.997,-5.371,-5.03,43.502,59.871,58,45.132,10.83,10.6,40.057,3.325,59.871,9.747,-5.245,65.234,185.4,34.115,490.148,139.274,2.388,2.351,78.282,3.168,0.923611,-51.4359,0.663333,0.653056
40274,26.074,16.802,24.001,0,46.934,0,19.211,0,48.003,11.997,-5.161,-5.03,43.467,59.903,58,45.021,10.83,10.6,40.033,3.326,59.903,9.742,-5.165,65.234,185.4,34.277,490.061,139.274,2.393,2.33,78.237,3.169,0.923889,-50.6513,0.664722,0.647222
40275,26.06,16.802,23.987,0,46.919,0,19.211,0,48.003,11.997,-5.165,-5.03,43.462,59.91,58,44.976,10.83,10.6,40.006,3.326,59.914,9.736,-5.082,65.234,185.4,34.261,490.061,139.274,2.385,2.322,78.196,3.17,0.923889,-49.8374,0.6625,0.645
40276,26.045,16.787,23.972,0,46.89,0,19.182,0,48.003,11.997,-5.082,-5.03,43.444,59.914,58,44.964,10.83,10.6,39.982,3.327,59.914,9.737,-5.194,65.234,185.4,34.277,489.974,139.274,2.369,2.32,78.165,3.17,0.924167,-50.9357,0.658056,0.644444
40277,26.045,16.772,23.972,0,46.89,0,19.167,0,48.003,11.997,-4.941,-5.03,43.426,59.914,58,44.951,10.83,10.6,39.935,3.333,59.914,9.736,-4.941,65.234,185.417,34.261,489.974,139.274,2.349,2.323,78.151,3.176,0.925833,-48.4547,0.6525,0.645278
40278,26.03,16.772,23.958,0,46.89,0,19.167,0,48.003,11.997,-5.281,-5.03,43.405,59.867,58,45.067,10.83,10.6,39.911,3.331,59.867,9.779,-5.078,65.234,185.4,34.115,489.844,139.16,2.326,2.345,78.165,3.174,0.925278,-49.7982,0.646111,0.651389
40279,26.03,16.772,23.958,0,46.89,0,19.167,0,48.003,11.997,-5.078,-5.03,43.378,59.867,58,45.067,10.829,10.6,39.931,3.331,59.867,9.779,-5.078,65.234,185.4,34.115,489.844,139.16,2.326,2.345,78.165,3.174,0.925278,-49.7982,0.646111,0.651389
40280,25.986,16.758,23.943,0,46.904,0,19.153,0,48.003,11.997,-5.281,-5.03,43.34,59.849,58,45.095,10.829,10.6,39.905,3.33,59.849,9.76,-5.114,65.234,185.482,34.115,489.757,139.16,2.33,2.349,78.197,3.173,0.925,-50.1512,0.647222,0.6525
40281,26.001,16.758,23.943,0,46.919,0,19.153,0,48.003,11.997,-5.114,-5.03,43.314,59.845,58,45.093,10.828,10.6,39.924,3.328,59.845,9.773,-5.027,65.234,185.482,34.196,489.757,139.16,2.339,2.347,78.2,3.171,0.924444,-49.298,0.649722,0.651944
40282,25.972,16.758,23.943,0,46.919,0,19.153,0,48.003,11.997,-5.208,-5.03,43.326,59.831,58,45.124,10.828,10.6,39.9,3.328,59.831,9.761,-5.165,65.234,185.482,34.196,489.627,139.16,2.343,2.352,78.206,3.171,0.924444,-50.6513,0.650833,0.653333
40283,25.957,16.758,23.943,0,46.919,0,19.153,0,48.003,11.997,-5.194,-5.03,43.266,59.827,58,45.122,10.827,10.6,39.894,3.325,59.827,9.756,-5.194,65.234,185.482,34.196,489.627,139.16,2.344,2.35,78.208,3.168,0.923611,-50.9357,0.651111,0.652778
40284,25.942,16.736,23.928,0,46.919,0,19.138,0,48.003,11.997,-5.194,-5.03,43.266,59.823,58,45.12,10.827,10.6,39.894,3.328,59.823,9.766,-5.208,65.234,185.482,34.196,489.67,139.274,2.347,2.352,78.21,3.171,0.924444,-51.073,0.651944,0.653333
40285,25.928,16.736,23.914,0,46.934,0,19.116,0,48.003,11.997,-5.006,-5.03,43.241,59.802,58,45.174,10.827,10.6,39.869,3.328,59.802,9.761,-5.259,65.234,185.482,34.196,489.54,139.274,2.35,2.363,78.217,3.171,0.924444,-51.5732,0.652778,0.656389
40286,25.891,16.736,23.928,0,46.934,0,19.138,0,48.003,11.997,-5.259,-5.03,43.21,59.758,58,45.293,10.827,10.6,39.846,3.328,59.758,9.773,-5.187,65.12,185.482,34.196,489.497,139.274,2.355,2.386,78.234,3.17,0.924444,-50.8671,0.654167,0.662778
40287,25.862,16.707,23.877,0,46.948,0,19.138,0,48.003,11.997,-5.187,-5.03,43.156,59.719,58,45.398,10.826,10.6,39.866,3.328,59.719,9.762,-5.498,65.12,185.482,34.196,489.497,139.16,2.37,2.408,78.264,3.171,0.924444,-53.917,0.658333,0.668889
40288,25.833,16.721,23.899,0,46.985,0,19.102,0,48.003,11.997,-5.498,-5.03,43.1,59.679,58,45.506,10.827,10.6,39.796,3.327,59.679,9.726,-5.205,65.104,185.482,34.196,489.54,139.16,2.385,2.428,78.293,3.17,0.924167,-51.0436,0.6625,0.674444
40289,25.818,16.707,23.877,0,47,0,19.102,0,48.003,11.997,-5.205,-5.03,43.063,59.657,58,45.558,10.826,10.6,39.816,3.329,59.657,9.726,-5.375,65.104,185.482,34.196,489.41,139.16,2.4,2.44,78.323,3.172,0.924722,-52.7107,0.666667,0.677778
40290,25.803,16.721,23.877,0,47.014,0,19.102,0,48.003,11.997,-5.367,-5.03,43.011,59.654,58,45.557,10.826,10.6,39.789,3.332,59.654,9.735,-5.067,65.104,185.482,34.196,489.453,139.16,2.416,2.444,78.342,3.175,0.925556,-49.6903,0.671111,0.678889
40291,25.789,16.707,23.862,0,47.014,0,19.087,0,48.003,11.997,-5.335,-5.03,42.963,59.679,58,45.469,10.824,10.6,39.785,3.335,59.679,9.73,-5.335,65.104,185.482,34.196,489.41,139.16,2.429,2.429,78.341,3.177,0.926389,-52.3185,0.674722,0.674722
40292,25.774,16.721,23.877,0,47,0,19.102,0,48.003,11.997,-4.933,-5.03,42.946,59.697,58,45.405,10.824,10.6,39.805,3.336,59.697,9.735,-5.078,65.104,185.482,34.115,489.453,139.16,2.439,2.417,78.323,3.178,0.926667,-49.7982,0.6775,0.671389
40293,25.745,16.692,23.848,0,46.985,0,19.072,0,48.003,11.997,-5.324,-5.03,42.906,59.657,58,45.502,10.824,10.6,39.783,3.339,59.657,9.72,-4.995,65.104,185.4,34.115,489.28,139.16,2.441,2.44,78.306,3.181,0.9275,-48.9842,0.678056,0.677778
40294,25.73,16.677,23.833,0,47,0,19.072,0,48.003,11.997,-4.995,-5.03,42.892,59.606,58,45.642,10.824,10.6,39.756,3.345,59.606,9.732,-5.136,65.104,185.4,34.115,489.323,139.16,2.437,2.473,78.333,3.187,0.929167,-50.367,0.676944,0.686944
40295,25.708,16.677,23.818,0,47.029,0,19.058,0,48.003,11.997,-5.284,-5.03,42.868,59.531,58,45.86,10.824,10.6,39.732,3.349,59.531,9.732,-5.009,65.007,185.4,34.115,489.28,139.16,2.448,2.521,78.387,3.191,0.930278,-49.1215,0.68,0.700278
40296,25.73,16.677,23.833,0,47.058,0,19.072,0,48.003,11.997,-5.009,-5.03,42.862,59.473,58,46.023,10.824,10.6,39.709,3.352,59.473,9.73,-5.071,65.007,185.4,34.115,489.323,139.16,2.463,2.556,78.447,3.193,0.931111,-49.7295,0.684167,0.71
40297,25.73,16.677,23.818,0,47.087,0,19.058,0,48.003,11.997,-5.071,-5.03,42.874,59.455,58,46.066,10.822,10.6,39.729,3.351,59.455,9.728,-5.006,65.007,185.4,34.115,489.193,139.16,2.49,2.565,78.494,3.193,0.930833,-49.0921,0.691667,0.7125
40298,25.759,16.663,23.804,0,47.117,0,19.043,0,48.003,11.997,-4.879,-5.03,42.926,59.44,58,46.1,10.822,10.6,39.682,3.353,59.44,9.735,-4.879,65.007,185.4,34.115,489.236,139.16,2.509,2.573,78.533,3.194,0.931389,-47.8466,0.696944,0.714722
40299,25.745,16.663,23.804,0,47.131,0,19.043,0,48.003,11.997,-4.745,-5.03,42.935,59.429,58,46.123,10.822,10.6,39.659,3.354,59.429,9.737,-4.745,64.974,185.4,34.115,489.193,139.16,2.534,2.579,78.556,3.195,0.931667,-46.5326,0.703889,0.716389
40300,25.789,16.648,23.789,0,47.153,0,19.028,0,48.003,11.997,-4.854,-5.03,42.974,59.426,58,46.124,10.822,10.6,39.636,3.356,59.426,9.725,-4.854,64.974,185.4,34.115,489.193,139.16,2.556,2.581,78.571,3.198,0.932222,-47.6015,0.71,0.716944
40301,25.803,16.619,23.745,0,47.153,0,18.999,0,48.003,11.997,-4.886,-5.03,42.973,59.476,58,45.952,10.824,10.6,39.569,3.364,59.476,9.775,-4.977,64.958,185.4,34.196,489.106,139.16,2.582,2.555,78.549,3.205,0.934444,-48.8077,0.717222,0.709722
40302,25.803,16.589,23.694,0,47.131,0,18.97,0,48.003,11.997,-5.085,-5.03,42.983,59.476,58,45.952,10.825,10.6,39.501,3.364,59.476,9.775,-4.977,64.958,185.4,34.196,489.106,139.16,2.582,2.555,78.549,3.205,0.934444,-48.8077,0.717222,0.709722
40303,25.818,16.553,23.635,0,47.073,0,18.918,0,48.003,11.997,-4.724,-5.03,43.014,59.574,58,45.638,10.825,10.6,39.476,3.37,59.574,9.774,-5.009,65.007,185.4,34.196,488.976,139.16,2.568,2.498,78.457,3.211,0.936111,-49.1215,0.713333,0.693889
40304,25.862,16.538,23.621,0,47.058,0,18.918,0,48.003,11.997,-5.009,-5.03,43.04,59.599,58,45.551,10.825,10.6,39.454,3.374,59.599,9.784,-4.64,65.007,185.4,34.196,488.976,139.16,2.552,2.484,78.413,3.214,0.937222,-45.5029,0.708889,0.69
40305,25.862,16.523,23.621,0,47.058,0,18.904,0,48.003,11.997,-4.64,-5.03,43.1,59.599,58,45.54,10.826,10.6,39.385,3.376,59.599,9.771,-4.999,65.007,185.4,34.115,488.932,139.16,2.53,2.484,78.386,3.217,0.937778,-49.0234,0.702778,0.69
40306,25.862,16.523,23.606,0,47.029,0,18.875,0,48.003,11.997,-5.208,-5.03,43.1,59.592,58,45.551,10.826,10.6,39.361,3.38,59.592,9.75,-4.76,65.007,185.4,34.115,488.845,139.111,2.509,2.49,78.377,3.22,0.938889,-46.6797,0.696944,0.691667
40307,25.833,16.509,23.591,0,47.029,0,18.875,0,48.003,11.997,-5.342,-5.03,43.053,59.606,58,45.497,10.826,10.6,39.314,3.379,59.606,9.757,-5.342,65.007,185.4,34.115,488.889,139.128,2.5,2.479,78.363,3.22,0.938611,-52.3871,0.694444,0.688611
40308,25.833,16.523,23.606,0,47.014,0,18.875,0,48.003,11.997,-5.089,-5.03,43.054,59.628,58,45.421,10.825,10.6,39.335,3.381,59.628,9.771,-5.089,65.007,185.4,34.115,488.845,139.046,2.488,2.465,78.35,3.221,0.939167,-49.906,0.691111,0.684722
40309,25.803,16.509,23.591,0,47,0,18.86,0,48.003,11.997,-5.201,-5.03,43.008,59.672,58,45.279,10.825,10.6,39.311,3.376,59.672,9.761,-5.201,65.007,185.4,34.115,488.889,139.046,2.478,2.432,78.319,3.216,0.937778,-51.0044,0.688333,0.675556
40310,25.803,16.494,23.577,0,46.97,0,18.86,0,48.003,11.997,-4.962,-5.03,43.044,59.722,58,45.105,10.825,10.6,39.286,3.379,59.722,9.722,-5.281,65.007,185.417,34.131,488.845,139.046,2.441,2.4,78.259,3.22,0.938611,-51.7889,0.678056,0.666667
40311,25.803,16.479,23.562,0,46.948,0,18.845,0,48.003,11.997,-5.281,-5.03,42.994,59.722,58,45.105,10.825,10.6,39.261,3.379,59.722,9.722,-5.281,65.007,185.417,34.131,488.845,139.046,2.441,2.4,78.259,3.22,0.938611,-51.7889,0.678056,0.666667
40312,25.789,16.479,23.533,0,46.948,0,18.86,0,48.003,11.997,-5.078,-5.03,43.031,59.704,58,45.135,10.824,10.6,39.281,3.384,59.704,9.593,-5.205,65.007,185.4,34.115,488.802,139.111,2.414,2.411,78.242,3.224,0.94,-51.0436,0.670556,0.669722
40313,25.774,16.479,23.547,0,46.948,0,18.831,0,48.003,11.997,-5.205,-5.03,42.974,59.679,58,45.2,10.825,10.6,39.213,3.388,59.679,9.729,-5.313,65.007,185.4,34.115,488.802,139.128,2.402,2.428,78.262,3.228,0.941111,-52.1027,0.667222,0.674444
40314,25.745,16.479,23.533,0,46.985,0,18.831,0,48.003,11.997,-5.465,-5.03,42.943,59.643,58,45.298,10.824,10.6,39.234,3.393,59.643,9.719,-5.194,65.007,185.4,34.115,488.802,139.111,2.401,2.453,78.3,3.232,0.9425,-50.9357,0.666944,0.681389
40315,25.73,16.45,23.481,0,47.014,0,18.787,0,48.003,11.997,-5.194,-5.03,42.891,59.603,58,45.407,10.824,10.6,39.211,3.398,59.603,9.731,-5.346,65.007,185.4,34.115,488.802,139.063,2.408,2.479,78.343,3.237,0.943889,-52.4264,0.668889,0.688611
40316,25.693,16.436,23.467,0,47.029,0,18.787,0,48.003,11.997,-5.067,-5.03,42.836,59.578,58,45.471,10.825,10.6,39.121,3.401,59.578,9.648,-5.067,65.007,185.4,34.115,488.802,139.046,2.428,2.496,78.388,3.241,0.944722,-49.6903,0.674444,0.693333
40317,25.664,16.406,23.438,0,47.058,0,18.735,0,48.003,11.997,-5.067,-5.03,42.836,59.567,58,45.493,10.825,10.6,39.121,3.404,59.567,9.709,-5.4,65.007,185.335,34.115,488.845,139.046,2.444,2.503,78.425,3.243,0.945556,-52.9559,0.678889,0.695278
40318,25.649,16.392,23.423,0,47.058,0,18.735,0,48.003,11.997,-5.14,-5.03,42.764,59.559,58,45.493,10.826,10.6,39.029,3.407,59.563,9.631,-5.118,65.007,185.335,34.115,488.759,139.046,2.471,2.505,78.444,3.246,0.946389,-50.1904,0.686389,0.695833
40319,25.635,16.392,23.408,0,47.073,0,18.721,0,48.003,11.997,-5.378,-5.03,42.699,59.512,58,45.624,10.826,10.6,39.005,3.409,59.512,9.637,-5.129,64.958,185.335,34.115,488.802,139.046,2.5,2.533,78.484,3.248,0.946944,-50.2983,0.694444,0.703611
40320,25.591,16.355,23.379,0,47.087,0,18.706,0,48.003,11.997,-5.129,-5.03,42.708,59.48,58,45.701,10.826,10.6,38.98,3.408,59.484,9.613,-5.328,64.958,185.335,34.115,488.802,139.046,2.517,2.548,78.503,3.247,0.946667,-52.2498,0.699167,0.707778
40321,25.576,16.355,23.364,0,47.102,0,18.691,0,48.003,11.997,-5.1,-5.03,42.666,59.465,58,45.745,10.826,10.6,38.957,3.408,59.465,9.602,-5.357,64.958,185.335,34.115,488.759,139.046,2.535,2.557,78.518,3.247,0.946667,-52.5342,0.704167,0.710278
40322,25.562,16.355,23.379,0,47.102,0,18.691,0,48.003,11.997,-5.357,-5.03,42.617,59.473,58,45.712,10.826,10.6,38.934,3.408,59.473,9.62,-5.114,64.974,185.335,34.115,488.759,139.046,2.544,2.55,78.522,3.247,0.946667,-50.1512,0.706667,0.708333
40323,25.547,16.34,23.364,0,47.102,0,18.677,0,48.003,11.997,-5.114,-5.03,42.604,59.502,58,45.616,10.825,10.6,38.953,3.405,59.502,9.541,-5.266,64.974,185.319,34.115,488.802,139.046,2.556,2.528,78.499,3.244,0.945833,-51.6418,0.71,0.702222
40324,25.547,16.355,23.379,0,47.073,0,18.691,0,48.003,11.997,-5.027,-5.03,42.57,59.563,58,45.421,10.824,10.6,38.95,3.405,59.563,9.595,-5.027,65.007,185.335,34.115,488.759,139.046,2.561,2.489,78.45,3.244,0.945833,-49.298,0.711389,0.691389
40325,25.51,16.37,23.394,0,47.043,0,18.691,0,48.003,11.997,-5.027,-5.03,42.57,59.596,58,45.313,10.824,10.6,38.95,3.406,59.596,9.6,-5.255,65.007,185.482,34.115,488.845,138.965,2.552,2.469,78.397,3.245,0.946111,-51.5339,0.708889,0.685833
40326,25.525,16.355,23.364,0,47.014,0,18.691,0,48.003,11.997,-5.226,-5.03,42.528,59.57,58,45.345,10.822,10.6,38.945,3.406,59.581,9.617,-5.15,65.007,185.563,34.115,488.802,138.965,2.53,2.475,78.359,3.245,0.946111,-50.5042,0.702778,0.6875
40327,25.496,16.34,23.35,0,47.029,0,18.677,0,48.003,11.997,-5.136,-5.03,42.499,59.527,58,45.498,10.822,10.6,38.921,3.407,59.527,9.615,-5.136,65.007,185.563,34.196,488.802,138.965,2.505,2.507,78.364,3.246,0.946389,-50.367,0.695833,0.696389
40328,25.481,16.34,23.35,0,47.043,0,18.677,0,48.003,11.997,-5.306,-5.03,42.475,59.473,58,45.651,10.822,10.6,38.897,3.411,59.473,9.609,-5.306,65.007,185.563,34.196,488.802,138.965,2.498,2.542,78.397,3.25,0.9475,-52.0341,0.693889,0.706111
40329,25.481,16.311,23.298,0,47.058,0,18.647,0,48.003,11.997,-4.97,-5.03,42.481,59.455,58,45.683,10.824,10.6,38.829,3.415,59.458,9.625,-5.017,65.007,185.482,34.196,488.759,138.965,2.499,2.552,78.433,3.254,0.948611,-49.2,0.694167,0.708889
40330,25.452,16.296,23.284,0,47.073,0,18.633,0,48.003,11.997,-5.317,-5.03,42.429,59.458,58,45.673,10.824,10.6,38.807,3.417,59.458,9.636,-5.317,65.007,185.4,34.196,488.802,138.965,2.504,2.552,78.462,3.255,0.949167,-52.142,0.695556,0.708889
40331,25.452,16.296,23.284,0,47.102,0,18.633,0,48.003,11.997,-5.035,-5.03,42.447,59.44,58,45.708,10.824,10.6,38.784,3.421,59.44,9.607,-5.237,65.007,185.335,34.196,488.759,138.965,2.527,2.562,78.507,3.259,0.950278,-51.3574,0.701944,0.711667
40332,25.466,16.296,23.269,0,47.117,0,18.618,0,48.003,11.997,-5.237,-5.03,42.412,59.389,58,45.852,10.822,10.6,38.805,3.426,59.389,9.582,-4.977,65.007,185.319,34.115,488.759,138.965,2.54,2.597,78.543,3.264,0.951667,-48.8077,0.705556,0.721389
40333,25.437,16.296,23.284,0,47.153,0,18.633,0,48.003,11.997,-4.977,-5.03,42.439,59.368,58,45.907,10.822,10.6,38.781,3.431,59.368,9.778,-5.335,65.007,185.335,34.115,488.845,138.965,2.561,2.612,78.575,3.268,0.953056,-52.3185,0.711389,0.725556
40334,25.452,16.296,23.269,0,47.153,0,18.618,0,48.003,11.997,-5.187,-5.03,42.385,59.389,58,45.832,10.821,10.6,38.802,3.426,59.389,9.699,-5.067,65.007,185.335,34.115,488.845,138.965,2.587,2.592,78.581,3.264,0.951667,-49.6903,0.718611,0.72
40335,25.422,16.311,23.298,0,47.117,0,18.618,0,48.003,11.997,-5.067,-5.03,42.408,59.476,58,45.56,10.82,10.6,38.824,3.423,59.476,9.706,-5.096,65.007,185.335,34.115,488.845,138.965,2.603,2.535,78.525,3.261,0.950833,-49.9747,0.723056,0.704167
40336,25.422,16.311,23.313,0,47.058,0,18.662,0,48.003,11.997,-5.158,-5.03,42.369,59.578,58,45.245,10.818,10.6,38.86,3.422,59.578,9.706,-5.158,65.007,185.335,34.115,488.889,138.883,2.603,2.471,78.431,3.259,0.950556,-50.5827,0.723056,0.686389
40337,25.422,16.326,23.328,0,47.014,0,18.662,0,48.003,11.997,-4.865,-5.03,42.373,59.621,58,45.105,10.817,10.6,38.88,3.421,59.621,9.72,-4.944,65.007,185.4,34.115,488.889,138.883,2.577,2.442,78.345,3.258,0.950278,-48.4841,0.715833,0.678333
40338,25.422,16.34,23.35,0,46.97,0,18.677,0,48.003,11.997,-5.19,-5.03,42.352,59.625,58,45.084,10.816,10.6,38.901,3.421,59.625,9.661,-5.19,65.007,185.4,34.115,488.932,138.883,2.542,2.437,78.278,3.258,0.950278,-50.8965,0.706111,0.676944
40339,25.422,16.326,23.328,0,46.948,0,18.662,0,48.003,11.997,-4.98,-5.03,42.363,59.588,58,45.183,10.816,10.6,38.879,3.423,59.588,9.639,-4.98,65.007,185.4,34.115,488.976,138.883,2.512,2.46,78.253,3.26,0.950833,-48.8371,0.697778,0.683333
40340,25.408,16.326,23.328,0,46.948,0,18.677,0,48.003,11.997,-5.179,-5.03,42.334,59.494,58,45.444,10.815,10.6,38.9,3.431,59.494,9.646,-5.078,65.007,185.4,34.115,488.976,138.965,2.464,2.52,78.305,3.268,0.953056,-49.7982,0.684444,0.7
40341,25.393,16.311,23.313,0,47.014,0,18.647,0,48.003,11.997,-5.078,-5.03,42.351,59.505,58,45.399,10.815,10.6,38.878,3.436,59.505,9.663,-5.082,65.007,185.417,34.115,488.976,138.965,2.466,2.516,78.34,3.272,0.954444,-49.8374,0.685,0.698889
40342,25.378,16.311,23.298,0,47.014,0,18.647,0,48.003,11.997,-4.959,-5.03,42.338,59.549,58,45.259,10.815,10.6,38.855,3.439,59.549,9.662,-5.219,65.007,185.4,34.115,489.106,138.965,2.47,2.492,78.353,3.276,0.955278,-51.1809,0.686111,0.692222
40343,25.393,16.282,23.254,0,47,0,18.618,0,48.003,11.997,-5.219,-5.03,42.3,59.632,58,44.998,10.815,10.6,38.831,3.443,59.632,9.675,-5.024,65.007,185.4,34.115,489.063,138.965,2.476,2.443,78.326,3.279,0.956389,-49.2686,0.687778,0.678611
40344,25.393,16.296,23.269,0,46.97,0,18.618,0,48.003,11.997,-5.024,-5.03,42.308,59.701,58,44.78,10.816,10.6,38.765,3.451,59.701,9.615,-4.995,65.007,185.4,34.115,489.063,138.965,2.476,2.406,78.283,3.286,0.958611,-48.9842,0.687778,0.668333
40345,25.393,16.282,23.254,0,46.934,0,18.604,0,48.003,11.997,-5.027,-5.03,42.321,59.711,58,44.738,10.815,10.6,38.763,3.451,59.711,9.623,-5.027,65.007,185.417,34.115,489.106,138.883,2.458,2.397,78.24,3.286,0.958611,-49.298,0.682778,0.665833
40346,25.393,16.282,23.254,0,46.934,0,18.604,0,48.003,11.997,-5.027,-5.03,42.321,59.654,58,44.902,10.815,10.6,38.763,3.449,59.654,9.728,-5.049,65.007,185.4,34.115,489.149,138.883,2.444,2.429,78.233,3.285,0.958056,-49.5138,0.678889,0.674722
40347,25.408,16.267,23.24,0,46.97,0,18.589,0,48.003,11.997,-5.002,-5.03,42.327,59.44,58,45.519,10.815,10.6,38.718,3.453,59.44,9.549,-4.955,65.007,185.4,34.115,489.106,138.883,2.438,2.557,78.367,3.288,0.959167,-48.592,0.677222,0.710278
40348,25.408,16.252,23.225,0,47.029,0,18.567,0,48.003,11.997,-4.955,-5.03,42.336,59.44,58,45.519,10.815,10.6,38.694,3.453,59.44,9.549,-4.955,65.007,185.4,34.115,489.106,138.883,2.438,2.557,78.367,3.288,0.959167,-48.592,0.677222,0.710278
40349,25.393,16.267,23.225,0,47.073,0,18.589,0,48.003,11.997,-5.046,-5.03,42.315,59.389,58,45.661,10.814,10.6,38.714,3.451,59.389,9.752,-5.046,65.007,185.4,34.115,489.193,138.883,2.469,2.583,78.452,3.286,0.958611,-49.4844,0.685833,0.7175
40350,25.378,16.267,23.24,0,47.087,0,18.604,0,48.003,11.997,-5.172,-5.03,42.294,59.538,58,45.272,10.813,10.6,38.735,3.461,59.538,9.73,-5.118,65.153,185.4,34.115,489.323,138.883,2.531,2.516,78.457,3.296,0.961389,-50.1904,0.703056,0.698889
40351,25.378,16.296,23.284,0,47.073,0,18.633,0,48.003,11.997,-5.165,-5.03,42.291,59.614,58,44.956,10.811,10.6,38.8,3.467,59.614,9.066,-5.075,65.153,185.4,34.115,489.323,138.883,2.548,2.458,78.388,3.301,0.963056,-49.7687,0.707778,0.682778
40352,25.342,16.311,23.298,0,46.985,0,18.647,0,48.003,11.997,-5.075,-5.03,42.28,59.69,58,44.717,10.809,10.6,38.821,3.466,59.69,9.726,-5.107,65.153,185.417,34.115,489.41,138.883,2.542,2.409,78.296,3.3,0.962778,-50.0826,0.706111,0.669167
40353,25.327,16.296,23.284,0,46.934,0,18.633,0,48.003,11.997,-5.107,-5.03,42.248,59.679,58,44.707,10.808,10.6,38.841,3.463,59.69,9.743,-5.248,65.153,185.205,34.115,489.41,138.883,2.518,2.404,78.226,3.297,0.961944,-51.4653,0.699444,0.667778
40354,25.327,16.296,23.269,0,46.919,0,18.633,0,48.003,11.997,-5.114,-5.03,42.21,59.606,58,44.946,10.807,10.6,38.842,3.463,59.606,9.74,-5.114,65.153,185.205,34.115,489.366,138.883,2.485,2.452,78.213,3.297,0.961944,-50.1512,0.690278,0.681111
40355,25.313,16.296,23.284,0,46.948,0,18.633,0,48.003,11.997,-5.114,-5.03,42.21,59.476,58,45.328,10.807,10.6,38.842,3.462,59.476,9.746,-5.049,65.153,185.205,34.115,489.497,138.883,2.463,2.528,78.264,3.296,0.961667,-49.5138,0.684167,0.702222
40356,25.298,16.311,23.298,0,47.014,0,18.647,0,48.003,11.997,-5.183,-5.03,42.173,59.371,58,45.577,10.806,10.6,38.841,3.462,59.389,9.617,-5.226,65.104,185.205,34.115,489.54,138.883,2.461,2.577,78.345,3.296,0.961667,-51.2496,0.683611,0.715833
40357,25.298,16.296,23.284,0,47.058,0,18.633,0,48.003,11.997,-5.15,-5.03,42.167,59.339,58,45.719,10.806,10.6,38.818,3.462,59.339,9.692,-5.15,65.104,185.205,34.115,489.54,138.883,2.48,2.606,78.431,3.296,0.961667,-50.5042,0.688889,0.723889
40358,25.298,16.296,23.269,0,47.087,0,18.633,0,48.003,11.997,-5.15,-5.03,42.157,59.335,58,45.721,10.806,10.6,38.797,3.457,59.335,9.626,-5.15,65.104,185.205,34.115,489.627,138.835,2.508,2.601,78.487,3.291,0.960278,-50.5042,0.696667,0.7225
40359,25.298,16.296,23.284,0,47.102,0,18.633,0,48.003,11.997,-5.136,-5.03,42.159,59.353,58,45.656,10.805,10.6,38.817,3.453,59.353,9.707,-5.136,65.104,185.563,34.115,489.627,138.851,2.543,2.585,78.512,3.288,0.959167,-50.367,0.706389,0.718056
40360,25.283,16.311,23.298,0,47.102,0,18.647,0,48.003,11.997,-5.064,-5.03,42.152,59.357,58,45.628,10.804,10.6,38.839,3.451,59.357,9.658,-5.1,65.104,185.563,34.115,489.714,138.851,2.594,2.576,78.494,3.285,0.958611,-50.0139,0.720556,0.715556
40361,25.283,16.326,23.284,0,47.087,0,18.633,0,48.003,11.997,-5.1,-5.03,42.133,59.328,58,45.706,10.803,10.6,38.817,3.448,59.328,9.674,-4.988,65.104,185.465,34.115,489.67,138.835,2.603,2.589,78.481,3.282,0.957778,-48.9156,0.723056,0.719167
40362,25.269,16.311,23.313,0,47.087,0,18.662,0,48.003,11.997,-5.056,-5.03,42.131,59.295,58,45.794,10.802,10.6,38.883,3.45,59.295,9.687,-5.132,65.104,185.4,34.115,489.844,138.835,2.606,2.609,78.484,3.284,0.958333,-50.3277,0.723889,0.724722
40363,25.254,16.326,23.328,0,47.102,0,18.662,0,48.003,11.997,-5.132,-5.03,42.105,59.252,58,45.916,10.802,10.6,38.861,3.449,59.252,9.674,-5.194,65.12,185.335,34.115,489.887,138.835,2.609,2.633,78.503,3.283,0.958056,-50.9357,0.724722,0.731389
40364,25.254,16.326,23.313,0,47.102,0,18.662,0,48.003,11.997,-5.183,-5.03,42.08,59.234,58,45.962,10.801,10.6,38.862,3.45,59.234,9.666,-5.038,65.104,185.335,34.115,489.931,138.851,2.616,2.642,78.52,3.284,0.958333,-49.4059,0.726667,0.733889
40365,25.239,16.326,23.328,0,47.117,0,18.662,0,48.003,11.997,-5.183,-5.03,42.08,59.227,58,45.975,10.801,10.6,38.862,3.454,59.227,9.706,-5.075,65.153,185.319,34.115,489.931,138.851,2.627,2.649,78.535,3.287,0.959444,-49.7687,0.729722,0.735833
40366,25.239,16.34,23.35,0,47.117,0,18.677,0,48.003,11.997,-5.035,-5.03,42.051,59.223,58,45.977,10.799,10.6,38.908,3.455,59.223,9.71,-5.035,65.153,185.335,34.115,490.061,138.851,2.634,2.651,78.543,3.289,0.959722,-49.3765,0.731667,0.736389
40367,25.225,16.326,23.328,0,47.131,0,18.677,0,48.003,11.997,-5.064,-5.03,42.026,59.205,58,46.024,10.799,10.6,38.887,3.457,59.205,9.701,-5.147,65.153,185.335,34.115,489.974,138.851,2.643,2.662,78.553,3.29,0.960278,-50.4748,0.734167,0.739444
40368,25.21,16.34,23.35,0,47.131,0,18.677,0,48.003,11.997,-5.107,-5.03,42.02,59.176,58,46.102,10.798,10.6,38.909,3.458,59.176,9.698,-5.107,65.153,185.335,34.115,489.974,138.737,2.655,2.679,78.568,3.292,0.960556,-50.0826,0.7375,0.744167
40369,25.21,16.34,23.35,0,47.183,0,18.677,0,48.003,11.997,-5.082,-5.03,42.013,59.118,58,46.26,10.796,10.6,38.931,3.465,59.118,9.704,-5.02,65.12,185.335,34.082,490.148,138.737,2.68,2.717,78.621,3.297,0.9625,-49.2294,0.744444,0.754722
40370,25.195,16.355,23.364,0,47.183,0,18.691,0,48.003,11.997,-5.122,-5.03,42.004,59.122,58,46.241,10.796,10.6,38.909,3.467,59.122,9.372,-5.125,65.104,185.319,34.066,490.278,138.737,2.701,2.715,78.628,3.3,0.963056,-50.2591,0.750278,0.754167
40371,25.181,16.355,23.379,0,47.168,0,18.691,0,48.003,11.997,-5.125,-5.03,41.988,59.144,58,46.168,10.795,10.6,38.932,3.469,59.144,9.693,-5.093,65.12,185.335,34.082,490.278,138.737,2.717,2.702,78.616,3.301,0.963611,-49.9453,0.754722,0.750556
40372,25.181,16.355,23.364,0,47.168,0,18.677,0,48.003,11.997,-5.093,-5.03,41.968,59.162,58,46.105,10.794,10.6,38.955,3.473,59.162,9.737,-4.952,65.12,185.335,34.066,490.365,138.737,2.721,2.694,78.596,3.305,0.964722,-48.5625,0.755833,0.748333
40373,25.181,16.355,23.379,0,47.153,0,18.691,0,48.003,11.997,-5.017,-5.03,41.956,59.154,58,46.12,10.793,10.6,38.955,3.475,59.154,9.728,-5.071,65.104,185.335,34.066,490.408,138.737,2.722,2.699,78.581,3.307,0.965278,-49.7295,0.756111,0.749722
40374,25.159,16.37,23.394,0,47.153,0,18.691,0,48.003,11.997,-5.017,-5.03,41.956,59.136,58,46.166,10.793,10.6,38.955,3.475,59.136,9.692,-5.075,65.104,185.319,34.066,490.495,138.737,2.718,2.708,78.575,3.306,0.965278,-49.7687,0.755,0.752222
40375,25.159,16.355,23.379,0,47.153,0,18.691,0,48.003,11.997,-5.075,-5.03,41.947,59.096,58,46.278,10.792,10.6,38.978,3.475,59.096,9.731,-5.093,65.12,185.319,34.082,490.451,138.737,2.718,2.73,78.585,3.306,0.965278,-49.9453,0.755,0.758333
40376,25.144,16.392,23.423,0,47.168,0,18.735,0,48.003,11.997,-5.201,-5.03,41.921,59.075,58,46.336,10.79,10.6,39.026,3.474,59.075,9.345,-5.223,65.104,185.335,34.115,490.538,138.737,2.72,2.741,78.6,3.305,0.965,-51.2201,0.755556,0.761389
40377,25.144,16.392,23.408,0,47.168,0,18.721,0,48.003,11.997,-5.111,-5.03,41.915,59.078,58,46.317,10.789,10.6,39.051,3.471,59.078,9.495,-5.111,65.104,185.335,34.115,490.538,138.737,2.724,2.735,78.607,3.303,0.964167,-50.1218,0.756667,0.759722
40378,25.144,16.421,23.438,0,47.153,0,18.75,0,48.003,11.997,-5.085,-5.03,41.904,59.125,58,46.167,10.788,10.6,39.072,3.47,59.125,9.723,-5.085,65.104,185.335,34.115,490.712,138.737,2.727,2.704,78.591,3.301,0.963889,-49.8668,0.7575,0.751111
40379,25.129,16.436,23.467,0,47.117,0,18.772,0,48.003,11.997,-5.1,-5.03,41.892,59.23,58,45.838,10.787,10.6,39.096,3.465,59.23,9.676,-5.071,65.153,185.335,34.115,490.799,138.737,2.715,2.633,78.486,3.296,0.9625,-49.7295,0.754167,0.731389
40380,25.129,16.45,23.481,0,47.058,0,18.787,0,48.003,11.997,-5.071,-5.03,41.889,59.234,58,45.82,10.786,10.6,39.119,3.464,59.234,9.715,-4.973,65.153,185.335,34.115,490.799,138.737,2.702,2.628,78.439,3.295,0.962222,-48.7685,0.750556,0.73
40381,25.129,16.465,23.511,0,47.058,0,18.831,0,48.003,11.997,-4.97,-5.03,41.899,59.201,58,45.909,10.785,10.6,39.144,3.461,59.201,9.396,-5.02,65.153,185.335,34.082,490.885,138.737,2.674,2.643,78.424,3.292,0.961389,-49.2294,0.742778,0.734167
40382,25.144,16.479,23.547,0,47.073,0,18.831,0,48.003,11.997,-5.02,-5.03,41.897,59.133,58,46.106,10.782,10.6,39.213,3.466,59.133,9.249,-4.955,65.153,185.335,34.082,490.929,138.656,2.657,2.688,78.452,3.297,0.962778,-48.592,0.738056,0.746667
40383,25.159,16.479,23.562,0,47.102,0,18.831,0,48.003,11.997,-4.955,-5.03,41.917,59.06,58,46.317,10.781,10.6,39.234,3.468,59.06,9.259,-4.915,65.153,185.335,34.082,491.016,138.656,2.655,2.731,78.505,3.298,0.963333,-48.1997,0.7375,0.758611
40384,25.181,16.479,23.547,0,47.131,0,18.845,0,48.003,11.997,-4.915,-5.03,41.938,58.992,58,46.518,10.78,10.6,39.259,3.473,58.992,9.689,-4.912,65.153,185.205,34.082,491.016,138.656,2.666,2.776,78.577,3.303,0.964722,-48.1703,0.740556,0.771111
40385,25.181,16.494,23.562,0,47.197,0,18.845,0,48.003,11.997,-4.962,-5.03,41.955,58.941,58,46.662,10.78,10.6,39.24,3.474,58.941,9.686,-4.872,65.104,185.205,34.066,491.146,138.656,2.69,2.808,78.649,3.304,0.965,-47.778,0.747222,0.78
40386,25.181,16.494,23.577,0,47.241,0,18.86,0,48.003,11.997,-4.948,-5.03,41.967,58.876,58,46.851,10.778,10.6,39.289,3.479,58.876,9.693,-4.948,65.12,185.205,34.066,491.146,138.656,2.718,2.85,78.734,3.309,0.966389,-48.5233,0.755,0.791667
40387,25.21,16.494,23.562,0,47.285,0,18.86,0,48.003,11.997,-4.843,-5.03,41.976,58.814,58,47.023,10.778,10.6,39.269,3.486,58.814,9.692,-4.883,65.104,185.205,34.066,491.233,138.656,2.818,2.891,78.851,3.315,0.968333,-47.8859,0.782778,0.803056
40388,25.21,16.494,23.577,0,47.3,0,18.86,0,48.003,11.997,-4.883,-5.03,42.003,58.814,58,47.023,10.777,10.6,39.294,3.486,58.814,9.692,-4.883,65.104,185.205,34.066,491.233,138.656,2.818,2.891,78.851,3.315,0.968333,-47.8859,0.782778,0.803056
40389,25.225,16.523,23.606,0,47.314,0,18.889,0,48.003,11.997,-4.948,-5.03,42.018,58.822,58,46.99,10.776,10.6,39.319,3.491,58.822,9.686,-5.009,65.12,185.205,34.082,491.319,138.656,2.887,2.889,78.868,3.32,0.969722,-49.1215,0.801944,0.8025
40390,25.225,16.509,23.606,0,47.3,0,18.875,0,48.003,11.997,-5.031,-5.03,42.03,58.836,58,46.941,10.775,10.6,39.345,3.491,58.836,9.688,-5.024,65.104,185.205,34.066,491.45,138.656,2.909,2.88,78.848,3.32,0.969722,-49.2686,0.808056,0.8
40391,25.239,16.523,23.621,0,47.285,0,18.875,0,48.003,11.997,-5.024,-5.03,42.039,58.872,58,46.826,10.774,10.6,39.326,3.492,58.872,9.688,-5.049,65.12,185.189,34.082,491.58,138.656,2.917,2.858,78.808,3.321,0.97,-49.5138,0.810278,0.793889
40392,25.239,16.538,23.621,0,47.241,0,18.904,0,48.003,11.997,-5.049,-5.03,42.047,58.937,58,46.69,10.774,10.6,39.351,3.493,58.916,9.693,-4.959,65.104,185.14,34.082,491.58,138.574,2.915,2.831,78.752,3.321,0.970278,-48.6312,0.809722,0.786389
40393,25.225,16.553,23.635,0,47.197,0,18.904,0,48.003,11.997,-5.02,-5.03,42.045,59.006,58,46.412,10.771,10.6,39.402,3.49,59.006,9.67,-5.02,65.104,185.14,34.082,491.667,138.59,2.899,2.773,78.667,3.319,0.969444,-49.2294,0.805278,0.770278
40394,25.21,16.589,23.679,0,47.131,0,18.955,0,48.003,11.997,-5.085,-5.03,42.014,59.096,58,46.132,10.769,10.6,39.472,3.487,59.096,9.663,-5.118,65.104,185.14,34.066,491.797,138.574,2.878,2.714,78.562,3.316,0.968611,-50.1904,0.799444,0.753889
40395,25.195,16.575,23.665,0,47.073,0,18.933,0,48.003,11.997,-5.071,-5.03,41.994,59.133,58,46.018,10.768,10.6,39.497,3.485,59.133,9.7,-5.071,65.104,185.14,34.082,492.318,138.59,2.831,2.688,78.466,3.313,0.968056,-49.7295,0.786389,0.746667
40396,25.181,16.604,23.716,0,47.058,0,18.97,0,48.003,11.997,-5.118,-5.03,41.971,59.118,58,46.053,10.767,10.6,39.52,3.484,59.118,9.692,-5.118,65.104,185.14,34.066,492.361,138.574,2.775,2.694,78.412,3.312,0.967778,-50.1904,0.770833,0.748333
40397,25.129,16.633,23.76,0,47.058,0,19.014,0,48.003,11.997,-5.19,-5.03,41.94,59.01,58,46.366,10.765,10.6,39.59,3.478,59.01,9.692,-5.4,65.104,185.14,34.082,492.535,138.574,2.713,2.751,78.443,3.306,0.966111,-52.9559,0.753611,0.764167
40398,25.1,16.648,23.774,0,47.058,0,19.014,0,48.003,11.997,-5.4,-5.03,41.883,59.002,58,46.379,10.764,10.6,39.616,3.476,59.002,7.967,-5.418,65.12,185.14,34.082,492.665,138.59,2.699,2.751,78.481,3.304,0.965556,-53.1324,0.749722,0.764167
40399,25.085,16.677,23.818,0,47.102,0,19.058,0,48.003,11.997,-5.418,-5.03,41.844,59.021,58,46.318,10.762,10.6,39.686,3.475,59.021,9.669,-5.299,65.104,185.14,34.066,492.665,138.59,2.699,2.739,78.505,3.303,0.965278,-51.9654,0.749722,0.760833
40400,25.056,16.692,23.848,0,47.102,0,19.072,0,48.003,11.997,-5.414,-5.03,41.793,59.042,58,46.246,10.761,10.6,39.713,3.483,59.042,9.676,-5.259,65.104,185.14,34.082,492.882,138.574,2.71,2.732,78.519,3.31,0.9675,-51.5732,0.752778,0.758889
