time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
40401,25.027,16.677,23.833,0,47.117,0,19.058,0,48.003,11.997,-5.248,-5.03,41.704,59.042,58,46.239,10.758,10.6,39.721,3.482,59.042,8.903,-5.248,65.12,185.14,34.082,492.969,138.574,2.721,2.73,78.523,3.31,0.967222,-51.4653,0.755833,0.758333
40402,24.998,16.707,23.877,0,47.117,0,19.102,0,48.003,11.997,-5.248,-5.03,41.704,58.999,58,46.364,10.758,10.6,39.721,3.482,58.999,8.88,-5.241,65.12,185.14,34.115,493.099,138.59,2.734,2.755,78.536,3.309,0.967222,-51.3967,0.759444,0.765278
40403,24.961,16.721,23.899,0,47.131,0,19.102,0,48.003,11.997,-5.187,-5.03,41.656,58.963,58,46.465,10.757,10.6,39.792,3.482,58.963,9.694,-5.252,65.104,185.335,34.115,493.186,138.574,2.742,2.775,78.56,3.309,0.967222,-51.5045,0.761667,0.770833
40404,24.932,16.736,23.914,0,47.153,0,19.116,0,48.003,11.997,-5.31,-5.03,41.551,58.927,58,46.566,10.755,10.6,39.845,3.475,58.927,9.686,-5.31,65.12,185.335,34.115,493.273,138.542,2.759,2.789,78.582,3.302,0.965278,-52.0733,0.766389,0.774722
40405,24.902,16.736,23.928,0,47.153,0,19.138,0,48.003,11.997,-5.31,-5.03,41.551,58.908,58,46.614,10.755,10.6,39.845,3.448,58.908,9.658,-5.273,65.12,185.335,34.082,493.359,138.542,2.776,2.771,78.578,3.276,0.957778,-51.7105,0.771111,0.769722
40406,24.888,16.736,23.914,0,47.131,0,19.138,0,48.003,11.997,-5.335,-5.03,41.467,58.887,58,46.674,10.754,10.6,39.855,3.416,58.887,9.656,-5.335,65.104,185.335,34.082,493.446,138.542,2.783,2.751,78.552,3.246,0.948889,-52.3185,0.773056,0.764167
40407,24.858,16.758,23.928,0,47.117,0,19.153,0,48.003,11.997,-5.342,-5.03,41.438,58.829,58,46.836,10.753,10.6,39.882,3.368,58.829,9.644,-5.299,65.104,185.335,34.082,493.837,138.542,2.769,2.736,78.503,3.2,0.935556,-51.9654,0.769167,0.76
40408,24.844,16.758,23.943,0,47.102,0,19.138,0,48.003,11.997,-5.299,-5.03,41.413,58.789,58,46.917,10.753,10.6,39.866,3.346,58.8,9.644,-5.078,65.12,185.189,34.082,493.924,138.542,2.762,2.729,78.485,3.179,0.929444,-49.7982,0.767222,0.758056
40409,24.829,16.758,23.928,0,47.087,0,19.153,0,48.003,11.997,-5.078,-5.03,41.407,58.767,58,47.009,10.752,10.6,39.894,3.331,58.767,9.654,-5.093,65.12,185.189,34.082,494.054,138.542,2.748,2.733,78.479,3.165,0.925278,-49.9453,0.763333,0.759167
40410,24.792,16.736,23.928,0,47.073,0,19.138,0,48.003,11.997,-5.093,-5.03,41.374,58.757,58,47.037,10.752,10.6,39.878,3.312,58.757,9.651,-5.201,65.104,185.173,34.082,494.054,138.542,2.747,2.719,78.461,3.146,0.92,-51.0044,0.763056,0.755278
40411,24.763,16.736,23.914,0,47.058,0,19.116,0,48.003,11.997,-5.201,-5.03,41.326,58.757,58,47.031,10.752,10.6,39.863,3.298,58.757,9.65,-5.237,65.104,185.173,34.082,494.227,138.542,2.735,2.704,78.441,3.133,0.916111,-51.3574,0.759722,0.751111
40412,24.734,16.721,23.899,0,47.058,0,19.116,0,48.003,11.997,-5.237,-5.03,41.275,58.746,58,47.059,10.752,10.6,39.847,3.288,58.746,9.633,-5.208,65.12,185.173,34.066,494.358,138.542,2.727,2.7,78.422,3.124,0.913333,-51.073,0.7575,0.75
40413,24.719,16.736,23.914,0,47.058,0,19.138,0,48.003,11.997,-5.208,-5.03,41.232,58.677,58,47.262,10.752,10.6,39.83,3.277,58.677,9.654,-5.32,65.007,185.173,34.082,494.358,138.542,2.72,2.729,78.43,3.113,0.910278,-52.1714,0.755556,0.758056
40414,24.69,16.736,23.914,0,47.087,0,19.116,0,48.003,11.997,-5.353,-5.03,41.145,58.579,58,47.55,10.751,10.6,39.842,3.268,58.579,9.645,-5.353,65.007,185.173,34.066,494.575,138.542,2.716,2.778,78.474,3.105,0.907778,-52.495,0.754444,0.771667
40415,24.631,16.721,23.877,0,47.212,0,19.102,0,48.003,11.997,-5.393,-5.03,41.1,58.272,58,48.47,10.751,10.6,39.826,3.252,58.272,9.658,-5.48,65.007,185.173,34.066,495.139,138.542,2.756,2.946,78.696,3.089,0.903333,-53.7404,0.765556,0.818333
40416,24.58,16.721,23.877,0,47.212,0,19.102,0,48.003,11.997,-5.48,-5.03,41.039,58.21,58,48.649,10.751,10.6,39.811,3.243,58.21,9.658,-5.534,65.007,185.173,34.082,495.313,138.542,2.809,2.97,78.795,3.081,0.900833,-54.27,0.780278,0.825
40417,24.551,16.707,23.862,0,47.314,0,19.087,0,48.003,11.997,-5.534,-5.03,40.975,58.207,58,48.658,10.751,10.6,39.795,3.231,58.207,9.658,-5.386,65.007,185.319,34.066,495.399,138.542,2.856,2.963,78.856,3.07,0.8975,-52.8186,0.793333,0.823056
40418,24.521,16.736,23.914,0,47.314,0,19.138,0,48.003,11.997,-5.501,-5.03,40.926,58.243,58,48.547,10.751,10.6,39.78,3.22,58.243,9.691,-5.284,65.007,185.335,34.066,495.66,138.542,2.913,2.929,78.86,3.059,0.894444,-51.8183,0.809167,0.813611
40419,24.492,16.721,23.899,0,47.285,0,19.116,0,48.003,11.997,-5.418,-5.03,40.853,58.257,58,48.503,10.749,10.6,39.849,3.211,58.257,9.681,-5.263,65.007,185.319,34.066,495.747,138.542,2.953,2.912,78.826,3.051,0.891944,-51.6124,0.820278,0.808889
40420,24.463,16.736,23.914,0,47.271,0,19.138,0,48.003,11.997,-5.263,-5.03,40.819,58.232,58,48.578,10.748,10.6,39.879,3.205,58.232,9.692,-5.27,65.007,185.335,34.066,495.964,138.542,2.965,2.921,78.794,3.045,0.890278,-51.681,0.823611,0.811389
40421,24.426,16.758,23.943,0,47.271,0,19.138,0,48.003,11.997,-5.27,-5.03,40.766,58.142,58,48.849,10.748,10.6,39.861,3.198,58.142,9.673,-5.245,65.153,185.335,34.066,496.094,138.542,2.968,2.968,78.796,3.037,0.888333,-51.4359,0.824444,0.824444
40422,24.397,16.772,23.958,0,47.285,0,19.167,0,48.003,11.997,-5.19,-5.03,40.671,58.055,58,49.107,10.745,10.6,39.916,3.19,58.055,9.668,-5.19,65.153,185.205,34.082,496.398,138.542,2.972,3.012,78.825,3.03,0.886111,-50.8965,0.825556,0.836667
40423,24.368,16.787,23.972,0,47.336,0,19.182,0,48.003,11.997,-5.19,-5.03,40.671,57.935,58,49.466,10.745,10.6,39.916,3.184,57.935,9.672,-5.248,65.153,185.173,34.066,496.615,138.542,2.986,3.077,78.893,3.024,0.884444,-51.4653,0.829444,0.854722
40424,24.353,16.816,24.001,0,47.38,0,19.211,0,48.003,11.997,-5.147,-5.03,40.597,57.86,58,49.695,10.742,10.6,40.016,3.176,57.86,9.679,-5.147,65.153,185.173,34.082,496.701,138.542,3.004,3.115,78.965,3.016,0.882222,-50.4748,0.834444,0.865278
40425,24.338,16.831,24.031,0,47.41,0,19.241,0,48.003,11.997,-5.125,-5.03,40.567,57.856,58,49.706,10.74,10.6,40.089,3.162,57.856,9.674,-5.013,65.007,185.173,34.082,497.135,138.46,3.075,3.103,79.029,3.003,0.878333,-49.1607,0.854167,0.861944
40426,24.338,16.846,24.06,0,47.424,0,19.255,0,48.003,11.997,-5.013,-5.03,40.556,57.856,58,49.706,10.739,10.6,40.116,3.162,57.856,9.674,-5.013,65.007,185.173,34.082,497.135,138.46,3.075,3.103,79.029,3.003,0.878333,-49.1607,0.854167,0.861944
40427,24.338,16.875,24.111,0,47.395,0,19.285,0,48.003,11.997,-4.999,-5.03,40.55,57.925,58,49.5,10.737,10.6,40.188,3.156,57.925,9.669,-5.002,65.007,185.189,34.098,497.352,138.46,3.1,3.056,78.995,2.997,0.876667,-49.0529,0.861111,0.848889
40428,24.353,16.919,24.17,0,47.351,0,19.299,0,48.003,11.997,-4.97,-5.03,40.558,58.066,58,49.076,10.736,10.6,40.215,3.142,58.066,9.632,-4.886,65.007,185.173,34.082,497.7,138.46,3.097,2.958,78.823,2.983,0.872778,-47.9153,0.860278,0.821667
40429,24.353,16.956,24.214,0,47.241,0,19.38,0,48.003,11.997,-4.886,-5.03,40.578,58.073,58,49.056,10.734,10.6,40.288,3.14,58.073,9.626,-4.991,65.153,185.173,34.066,497.917,138.46,3.069,2.951,78.747,2.981,0.872222,-48.945,0.8525,0.819722
40430,24.353,16.956,24.199,0,47.212,0,19.365,0,48.003,11.997,-4.991,-5.03,40.578,58.073,58,49.055,10.731,10.6,40.362,3.135,58.073,9.612,-4.894,65.153,185.173,34.082,498.524,138.428,3.043,2.947,78.685,2.977,0.870833,-47.9937,0.845278,0.818611
40431,24.368,17,24.28,0,47.197,0,19.424,0,48.003,11.997,-4.984,-5.03,40.593,58.069,58,49.066,10.731,10.6,40.346,3.13,58.069,9.612,-4.865,65.153,185.173,34.082,498.524,138.428,3.009,2.943,78.649,2.971,0.869444,-47.7094,0.835833,0.8175
40432,24.382,17.014,24.294,0,47.183,0,19.438,0,48.003,11.997,-4.926,-5.03,40.642,58.077,58,49.043,10.726,10.6,40.493,3.126,58.077,9.604,-4.926,65.153,185.173,34.082,498.741,138.428,2.98,2.935,78.623,2.967,0.868333,-48.3076,0.827778,0.815278
40433,24.382,17.029,24.338,0,47.168,0,19.468,0,48.003,11.997,-5.038,-5.03,40.644,58.087,58,49.01,10.725,10.6,40.567,3.122,58.087,9.62,-4.926,65.153,185.173,34.082,498.915,138.428,2.954,2.924,78.605,2.963,0.867222,-48.3076,0.820556,0.812222
40434,24.397,17.043,24.353,0,47.153,0,19.482,0,48.003,11.997,-5.038,-5.03,40.644,58.077,58,49.043,10.725,10.6,40.567,3.119,58.077,9.614,-4.915,65.153,185.173,34.082,499.219,138.428,2.941,2.927,78.595,2.96,0.866389,-48.1997,0.816944,0.813056
40435,24.397,17.073,24.397,0,47.183,0,19.519,0,48.003,11.997,-5.053,-5.03,40.665,57.993,58,49.205,10.722,10.6,40.671,3.118,58.022,9.607,-5.053,65.153,185.173,34.082,499.566,138.428,2.926,2.959,78.621,2.959,0.866111,-49.553,0.812778,0.821944
40436,24.412,17.087,24.412,0,47.3,0,19.534,0,48.003,11.997,-5.056,-5.03,40.667,57.708,58,50.154,10.722,10.6,40.657,3.124,57.708,9.612,-4.948,65.104,185.173,34.066,499.957,138.428,2.949,3.155,78.845,2.965,0.867778,-48.5233,0.819167,0.876389
40437,24.412,17.087,24.412,0,47.3,0,19.534,0,48.003,11.997,-5.06,-5.03,40.681,57.708,58,50.154,10.72,10.6,40.688,3.124,57.708,9.612,-4.948,65.104,185.173,34.066,499.957,138.428,2.949,3.155,78.845,2.965,0.867778,-48.5233,0.819167,0.876389
40438,24.397,17.124,24.448,0,47.41,0,19.548,0,48.003,11.997,-4.98,-5.03,40.679,57.418,58,51.026,10.719,10.6,40.719,3.13,57.418,9.623,-5.085,65.104,185.173,34.066,500.477,138.428,3.067,3.335,79.184,2.97,0.869444,-49.8668,0.851944,0.926389
40439,24.382,17.139,24.478,0,47.622,0,19.563,0,48.003,11.997,-5.085,-5.03,40.662,57.288,58,51.422,10.718,10.6,40.75,3.128,57.288,9.63,-5.038,65.104,185.173,34.066,500.521,138.428,3.131,3.412,79.368,2.967,0.868889,-49.4059,0.869722,0.947778
40440,24.368,17.139,24.492,0,47.622,0,19.578,0,48.003,11.997,-5.172,-5.03,40.651,57.223,58,51.599,10.717,10.6,40.78,3.128,57.23,9.67,-5.082,65.153,185.026,34.066,500.868,138.428,3.226,3.447,79.501,2.967,0.868889,-49.8374,0.896111,0.9575
40441,24.353,17.153,24.507,0,47.761,0,19.607,0,48.003,11.997,-5.082,-5.03,40.622,57.252,58,51.582,10.716,10.6,40.811,3.127,57.237,9.672,-5.085,65.153,185.026,34.082,501.128,138.428,3.315,3.444,79.585,2.967,0.868611,-49.8668,0.920833,0.956667
40442,24.353,17.183,24.551,0,47.747,0,19.636,0,48.003,11.997,-5.085,-5.03,40.593,57.321,58,51.337,10.714,10.6,40.887,3.123,57.321,9.668,-5.024,65.153,185.026,34.082,501.476,138.428,3.384,3.388,79.577,2.963,0.8675,-49.2686,0.94,0.941111
40443,24.353,17.212,24.595,0,47.703,0,19.636,0,48.003,11.997,-5.024,-5.03,40.584,57.44,58,50.982,10.713,10.6,40.916,3.116,57.44,9.655,-4.973,65.153,185.026,34.082,501.866,138.428,3.418,3.313,79.497,2.956,0.865556,-48.7685,0.949444,0.920278
40444,24.338,17.241,24.646,0,47.622,0,19.717,0,48.003,11.997,-5.002,-5.03,40.569,57.512,58,50.803,10.709,10.6,41.067,3.107,57.501,9.649,-5.002,65.153,185.026,34.082,502.083,138.428,3.433,3.267,79.385,2.947,0.863056,-49.0529,0.953611,0.9075
40445,24.338,17.271,24.69,0,47.578,0,19.746,0,48.003,11.997,-5.067,-5.03,40.546,57.491,58,50.839,10.706,10.6,41.142,3.097,57.491,9.645,-5.067,65.153,185.14,34.082,502.3,138.314,3.424,3.265,79.277,2.937,0.860278,-49.6903,0.951111,0.906944
40446,24.324,17.351,24.778,0,47.534,0,19.819,0,48.003,11.997,-4.948,-5.03,40.541,57.386,58,51.159,10.702,10.6,41.305,3.086,57.386,9.624,-5.071,65.153,185.189,34.082,502.561,138.314,3.398,3.317,79.225,2.926,0.857222,-49.7295,0.943889,0.921389
40447,24.338,17.395,24.858,0,47.549,0,19.885,0,48.003,11.997,-4.807,-5.03,40.55,57.259,58,51.544,10.699,10.6,41.424,3.075,57.259,9.631,-4.912,65.104,185.173,34.082,502.821,138.314,3.378,3.384,79.236,2.915,0.854167,-48.1703,0.938333,0.94
40448,24.353,17.439,24.917,0,47.563,0,19.944,0,48.003,11.997,-4.872,-5.03,40.576,57.187,58,51.767,10.696,10.6,41.543,3.067,57.187,9.623,-4.872,65.104,185.173,34.066,503.168,138.314,3.368,3.42,79.275,2.908,0.851944,-47.778,0.935556,0.95
40449,24.353,17.49,24.961,0,47.593,0,19.973,0,48.003,11.997,-4.89,-5.03,40.6,57.19,58,51.759,10.692,10.6,41.664,3.064,57.19,9.633,-4.89,65.104,185.173,34.082,503.385,138.314,3.371,3.416,79.308,2.904,0.851111,-47.9545,0.936389,0.948889
40450,24.382,17.534,25.042,0,47.593,0,20.032,0,48.003,11.997,-4.825,-5.03,40.633,57.256,58,51.568,10.689,10.6,41.784,3.065,57.256,9.586,-4.825,65.104,185.189,34.082,503.689,138.314,3.383,3.378,79.307,2.905,0.851389,-47.3171,0.939722,0.938333
40451,24.397,17.549,25.085,0,47.563,0,20.068,0,48.003,11.997,-4.763,-5.03,40.671,57.335,58,51.335,10.688,10.6,41.816,3.07,57.335,9.596,-4.763,65.104,185.173,34.082,504.036,138.314,3.388,3.337,79.269,2.91,0.852778,-46.7091,0.941111,0.926944
40452,24.412,17.578,25.1,0,47.549,0,20.098,0,48.003,11.997,-4.753,-5.03,40.701,57.364,58,51.255,10.687,10.6,41.848,3.079,57.364,9.589,-4.753,65.104,185.173,34.082,504.34,138.314,3.379,3.33,79.238,2.918,0.855278,-46.611,0.938611,0.925
40453,24.448,17.607,25.159,0,47.534,0,20.127,0,48.003,11.997,-4.832,-5.03,40.72,57.299,58,51.46,10.685,10.6,41.926,3.081,57.299,9.594,-4.865,65.104,185.14,34.066,505.035,138.314,3.362,3.373,79.222,2.92,0.855833,-47.7094,0.933889,0.936944
40454,24.463,17.622,25.144,0,47.534,0,20.127,0,48.003,11.997,-4.865,-5.03,40.739,57.23,58,51.672,10.685,10.6,41.915,3.084,57.23,9.582,-4.912,65.104,185.026,34.082,505.556,138.314,3.36,3.42,79.268,2.923,0.856667,-48.1703,0.933333,0.95
40455,24.463,17.622,25.181,0,47.563,0,20.142,0,48.003,11.997,-4.912,-5.03,40.754,57.18,58,51.83,10.684,10.6,41.949,3.086,57.18,9.588,-5.009,65.12,185.026,34.066,505.903,138.314,3.372,3.452,79.33,2.924,0.857222,-49.1215,0.936667,0.958889
40456,24.463,17.651,25.21,0,47.622,0,20.142,0,48.003,11.997,-5.009,-5.03,40.761,57.158,58,51.9,10.683,10.6,41.983,3.086,57.158,9.595,-5.002,65.104,185.026,34.082,505.99,138.232,3.388,3.466,79.38,2.924,0.857222,-49.0529,0.941111,0.962778
40457,24.448,17.651,25.21,0,47.622,0,20.171,0,48.003,11.997,-5.176,-5.03,40.766,57.158,58,51.907,10.681,10.6,42.019,3.086,57.158,9.593,-5.067,65.153,185.026,34.082,506.293,138.232,3.41,3.467,79.416,2.924,0.857222,-49.6903,0.947222,0.963056
40458,24.448,17.673,25.254,0,47.651,0,20.156,0,48.003,11.997,-5.183,-5.03,40.752,57.158,58,51.913,10.681,10.6,42.008,3.084,57.158,9.586,-5.082,65.153,185.026,34.001,506.988,138.232,3.431,3.467,79.437,2.922,0.856667,-49.8374,0.953056,0.963056
40459,24.448,17.688,25.283,0,47.666,0,20.237,0,48.003,11.997,-5.082,-5.03,40.743,57.136,58,51.985,10.679,10.6,42.086,3.079,57.136,9.586,-5.125,65.153,185.026,34.001,507.161,138.232,3.451,3.476,79.451,2.917,0.855278,-50.2591,0.958611,0.965556
40460,24.426,17.732,25.313,0,47.666,0,20.266,0,48.003,11.997,-5.125,-5.03,40.732,57.107,58,52.078,10.677,10.6,42.165,3.075,57.107,9.575,-5.245,65.153,185.01,34.001,507.465,138.232,3.47,3.49,79.462,2.913,0.854167,-51.4359,0.963889,0.969444
40461,24.412,17.776,25.393,0,47.681,0,20.325,0,48.003,11.997,-5.245,-5.03,40.705,57.075,58,52.181,10.675,10.6,42.244,3.069,57.075,9.57,-5.292,65.12,185.026,34.001,508.116,138.232,3.485,3.503,79.475,2.907,0.8525,-51.8968,0.968056,0.973056
40462,24.397,17.82,25.466,0,47.703,0,20.369,0,48.003,11.997,-5.292,-5.03,40.679,57.031,58,52.318,10.673,10.6,42.322,3.058,57.031,9.612,-5.187,65.12,185.026,34.082,508.247,138.232,3.499,3.521,79.49,2.896,0.849444,-50.8671,0.971944,0.978056
40463,24.368,17.886,25.547,0,47.703,0,20.435,0,48.003,11.997,-5.27,-5.03,40.658,57.024,58,52.347,10.669,10.6,42.444,3.046,57.024,9.6,-5.259,65.104,185.026,34.066,508.637,138.232,3.515,3.511,79.49,2.884,0.846111,-51.5732,0.976389,0.975278
40464,24.353,17.944,25.635,0,47.666,0,20.508,0,48.003,11.997,-5.259,-5.03,40.627,57.064,58,52.234,10.666,10.6,42.566,3.033,57.064,9.584,-5.263,65.104,185.026,34.066,509.245,138.232,3.52,3.48,79.458,2.871,0.8425,-51.6124,0.977778,0.966667
40465,24.353,17.988,25.708,0,47.637,0,20.566,0,48.003,11.997,-5.143,-5.03,40.608,57.107,58,52.11,10.662,10.6,42.733,3.024,57.107,9.584,-5.176,65.12,185.026,34.082,509.418,138.232,3.526,3.446,79.402,2.863,0.84,-50.7592,0.979444,0.957222
40466,24.353,18.069,25.818,0,47.607,0,20.662,0,48.003,11.997,-5.013,-5.03,40.579,57.111,58,52.107,10.654,10.6,43.024,3.015,57.111,9.583,-5.075,65.104,184.863,33.887,509.592,138.2,3.517,3.436,79.341,2.854,0.8375,-49.7687,0.976944,0.954444
40467,24.353,18.113,25.862,0,47.593,0,20.691,0,48.003,11.997,-5.013,-5.03,40.579,57.078,58,52.211,10.654,10.6,43.024,3.008,57.078,9.577,-4.944,65.104,184.798,33.87,510.156,138.2,3.506,3.45,79.306,2.847,0.835556,-48.4841,0.973889,0.958333
40468,24.368,18.157,25.942,0,47.578,0,20.75,0,48.003,11.997,-4.843,-5.03,40.618,57.035,58,52.349,10.648,10.6,43.274,3.005,57.035,9.572,-4.843,65.12,184.782,33.887,510.46,138.2,3.494,3.475,79.295,2.844,0.834722,-47.4936,0.970556,0.965278
40469,24.382,18.201,26.016,0,47.593,0,20.815,0,48.003,11.997,-4.8,-5.03,40.655,57.002,58,52.453,10.646,10.6,43.354,3.005,57.002,9.57,-4.8,65.12,184.782,33.887,510.72,138.2,3.482,3.496,79.303,2.843,0.834722,-47.0719,0.967222,0.971111
40470,24.426,18.252,26.06,0,47.607,0,20.859,0,48.003,11.997,-4.735,-5.03,40.705,56.97,58,52.557,10.643,10.6,43.436,3.005,56.97,9.567,-4.698,65.12,184.782,33.887,511.328,138.2,3.482,3.516,79.329,2.843,0.834722,-46.0716,0.967222,0.976667
40471,24.463,18.281,26.111,0,47.607,0,20.889,0,48.003,11.997,-4.655,-5.03,40.777,56.941,58,52.652,10.641,10.6,43.518,3.007,56.941,9.527,-4.709,65.104,184.798,34.001,511.545,138.2,3.489,3.537,79.364,2.845,0.835278,-46.1795,0.969167,0.9825
40472,24.565,18.34,26.199,0,47.666,0,20.918,0,48.003,11.997,-4.528,-5.03,40.867,56.923,58,52.721,10.639,10.6,43.599,3.016,56.923,9.541,-4.565,65.12,184.798,34.001,512.413,138.2,3.511,3.56,79.438,2.853,0.837778,-44.7674,0.975278,0.988889
40473,24.565,18.34,26.199,0,47.666,0,20.969,0,48.003,11.997,-4.615,-5.03,40.942,56.923,58,52.721,10.637,10.6,43.682,3.016,56.923,9.541,-4.565,65.12,184.798,34.001,512.413,138.2,3.511,3.56,79.438,2.853,0.837778,-44.7674,0.975278,0.988889
40474,24.609,18.354,26.228,0,47.681,0,20.984,0,48.003,11.997,-4.572,-5.03,41.018,56.919,58,52.74,10.635,10.6,43.767,3.018,56.919,9.549,-4.572,65.12,184.782,34.001,512.543,138.2,3.525,3.566,79.464,2.854,0.838333,-44.836,0.979167,0.990556
40475,24.661,18.406,26.279,0,47.681,0,21.028,0,48.003,11.997,-4.622,-5.03,41.103,56.93,58,52.716,10.634,10.6,43.804,3.019,56.93,9.541,-4.622,65.12,184.782,34.001,512.977,138.118,3.546,3.562,79.472,2.855,0.838611,-45.3263,0.985,0.989444
40476,24.719,18.435,26.338,0,47.681,0,21.057,0,48.003,11.997,-4.655,-5.03,41.186,56.937,58,52.702,10.632,10.6,43.888,3.015,56.937,7.916,-4.655,65.104,184.782,34.001,513.585,138.118,3.56,3.555,79.467,2.851,0.8375,-45.65,0.988889,0.9875
40477,24.749,18.464,26.382,0,47.666,0,21.101,0,48.003,11.997,-4.655,-5.03,41.258,56.941,58,52.699,10.629,10.6,43.97,3.014,56.941,9.093,-4.655,65.12,184.798,34.001,513.802,138.118,3.572,3.553,79.453,2.85,0.837222,-45.65,0.992222,0.986944
40478,24.792,18.523,26.462,0,47.666,0,21.167,0,48.003,11.997,-4.651,-5.03,41.318,56.926,58,52.751,10.626,10.6,44.099,3.008,56.926,9.515,-4.651,65.104,184.782,34.001,514.149,138.118,3.578,3.558,79.438,2.844,0.835556,-45.6107,0.993889,0.988333
40479,24.814,18.538,26.492,0,47.651,0,21.196,0,48.003,11.997,-4.727,-5.03,41.352,56.894,58,52.857,10.624,10.6,44.138,3.004,56.894,9.515,-4.727,65.12,184.798,34.001,514.67,138.118,3.581,3.576,79.431,2.84,0.834444,-46.356,0.994722,0.993333
40480,24.829,18.589,26.55,0,47.666,0,21.24,0,48.003,11.997,-4.89,-5.03,41.374,56.85,58,52.972,10.622,10.6,44.266,2.997,56.85,9.417,-4.89,65.104,184.798,34.001,514.974,138.118,3.58,3.592,79.443,2.834,0.8325,-47.9545,0.994444,0.997778
40481,24.858,18.647,26.646,0,47.681,0,21.299,0,48.003,11.997,-4.995,-5.03,41.39,56.803,58,53.131,10.618,10.6,44.394,2.985,56.811,9.275,-4.966,65.104,184.798,34.001,515.842,138.118,3.596,3.611,79.474,2.821,0.829167,-48.6998,0.998889,1.00306
40482,24.873,18.691,26.719,0,47.681,0,21.379,0,48.003,11.997,-4.966,-5.03,41.416,56.771,58,53.259,10.615,10.6,44.522,2.979,56.771,8.978,-4.93,65.12,184.749,34.001,516.059,138.118,3.605,3.628,79.492,2.815,0.8275,-48.3468,1.00139,1.00778
40483,24.888,18.831,26.902,0,47.717,0,21.519,0,48.003,11.997,-4.912,-5.03,41.449,56.706,58,53.463,10.612,10.6,44.651,2.965,56.706,9.545,-4.977,65.007,184.749,34.001,516.71,138.118,3.619,3.658,79.519,2.802,0.823611,-48.8077,1.00528,1.01611
40484,24.902,18.889,26.99,0,47.717,0,21.519,0,48.003,11.997,-4.85,-5.03,41.468,56.637,58,53.68,10.608,10.6,44.824,2.957,56.637,9.535,-4.865,65.007,184.749,34.001,516.884,138.118,3.636,3.693,79.566,2.794,0.821389,-47.7094,1.01,1.02583
40485,24.917,18.889,26.99,0,47.747,0,21.606,0,48.003,11.997,-4.865,-5.03,41.51,56.597,58,53.81,10.603,10.6,44.997,2.952,56.597,9.494,-4.847,65.007,184.749,34.001,517.231,138.037,3.657,3.714,79.61,2.788,0.82,-47.5328,1.01583,1.03167
40486,24.917,19.043,27.209,0,47.776,0,21.775,0,48.003,11.997,-4.847,-5.03,41.533,56.594,58,53.83,10.599,10.6,45.17,2.948,56.594,9.49,-4.876,65.007,184.749,34.001,517.795,138.037,3.681,3.714,79.63,2.784,0.818889,-47.8172,1.0225,1.03167
40487,24.946,19.116,27.312,0,47.776,0,21.775,0,48.003,11.997,-4.868,-5.03,41.547,56.608,58,53.797,10.595,10.6,45.344,2.944,56.608,9.484,-4.8,65.007,184.749,34.001,518.012,138.037,3.702,3.703,79.632,2.78,0.817778,-47.0719,1.02833,1.02861
40488,24.976,19.182,27.393,0,47.776,0,21.914,0,48.003,11.997,-4.8,-5.03,41.578,56.608,58,53.807,10.59,10.6,45.52,2.942,56.608,9.509,-4.662,65.007,184.749,34.001,518.663,138.037,3.715,3.704,79.622,2.778,0.817222,-45.7186,1.03194,1.02889
40489,25.012,19.226,27.466,0,47.776,0,21.973,0,48.003,11.997,-4.742,-5.03,41.638,56.568,58,53.938,10.587,10.6,45.651,2.941,56.568,9.518,-4.662,65.007,184.749,34.001,518.793,138.037,3.721,3.728,79.628,2.776,0.816944,-45.7186,1.03361,1.03556
40490,25.042,19.255,27.524,0,47.791,0,22.017,0,48.003,11.997,-4.763,-5.03,41.694,56.5,58,54.155,10.584,10.6,45.783,2.939,56.5,7.685,-4.727,65.007,184.749,34.001,519.054,138.037,3.733,3.771,79.653,2.774,0.816389,-46.356,1.03694,1.0475
40491,25.085,19.336,27.634,0,47.82,0.308,22.112,0,48.003,11.997,-4.727,-5.03,41.737,56.42,58,54.405,10.581,10.6,45.87,2.938,56.42,9.353,-4.724,65.104,184.749,34.001,519.748,138.037,3.747,3.819,79.703,2.772,0.816111,-46.3266,1.04083,1.06083
40492,25.129,19.395,27.708,0,47.82,0.308,22.112,0,48.003,11.997,-4.724,-5.03,41.794,56.369,58,54.569,10.577,10.6,46.046,2.946,56.369,8.59,-4.666,65.104,184.749,34.001,519.792,137.923,3.77,3.864,79.779,2.78,0.818333,-45.7578,1.04722,1.07333
40493,25.181,19.424,27.759,0,47.915,12.495,22.2,0,48.003,11.997,-4.557,-5.03,41.895,56.369,58,54.581,10.574,10.6,46.18,2.965,56.369,9.434,-4.597,65.104,184.749,34.001,520.096,137.891,3.796,3.882,79.842,2.798,0.823611,-45.0812,1.05444,1.07833
40494,25.225,19.468,27.817,0,47.915,12.51,22.251,0,48.003,11.997,-4.525,-5.03,41.972,56.42,58,54.438,10.572,10.6,46.27,2.966,56.42,9.469,-4.572,65.12,184.749,34.001,520.703,137.891,3.817,3.853,79.864,2.798,0.823889,-44.836,1.06028,1.07028
40495,25.269,19.519,27.861,0,47.915,12.546,22.295,0,48.003,11.997,-4.536,-5.03,42.127,56.489,58,54.243,10.566,10.6,46.496,2.963,56.489,9.421,-4.536,65.104,184.635,34.001,520.964,137.891,3.836,3.812,79.843,2.795,0.823056,-44.483,1.06556,1.05889
40496,25.298,19.548,27.927,0,47.886,12.576,22.295,0,48.003,11.997,-4.536,-5.03,42.127,56.561,58,54.035,10.566,10.6,46.496,2.962,56.561,9.426,-4.659,65.12,184.635,34.001,521.267,137.923,3.852,3.769,79.791,2.794,0.822778,-45.6892,1.07,1.04694
40497,25.327,19.592,27.986,0,47.82,12.59,22.383,0,48.003,11.997,-4.659,-5.03,42.178,56.619,58,53.908,10.565,10.6,46.541,2.959,56.619,9.454,-4.785,65.12,184.635,34.001,521.788,137.923,3.851,3.741,79.707,2.791,0.821944,-46.9248,1.06972,1.03917
40498,25.364,19.622,28.03,0,47.791,12.62,22.434,0,48.003,11.997,-4.818,-5.03,42.272,56.626,58,53.863,10.561,10.6,46.722,2.957,56.626,9.405,-4.727,65.104,184.635,34.001,521.918,137.923,3.836,3.729,79.638,2.789,0.821389,-46.356,1.06556,1.03583
40499,25.393,19.651,28.088,0,47.761,12.634,22.493,0,48.003,11.997,-4.778,-5.03,42.316,56.594,58,53.971,10.558,10.6,46.858,2.951,56.594,9.408,-4.778,65.104,184.635,34.001,522.222,137.923,3.82,3.745,79.589,2.783,0.819722,-46.8562,1.06111,1.04028
40500,25.422,19.717,28.169,0,47.747,12.678,22.537,0,48.003,11.997,-4.778,-5.03,42.316,56.539,58,54.145,10.558,10.6,46.858,2.946,56.539,9.392,-4.868,65.104,184.635,34.001,522.96,137.923,3.801,3.775,79.574,2.778,0.818333,-47.7388,1.05583,1.04861
40501,25.437,19.775,28.257,0,47.761,12.708,22.632,0,48.003,11.997,-4.905,-5.03,42.388,56.489,58,54.308,10.551,10.6,47.13,2.94,56.489,9.392,-4.905,65.12,184.635,34.001,523.177,137.923,3.788,3.802,79.587,2.772,0.816667,-48.1016,1.05222,1.05611
40502,25.452,19.849,28.367,0,47.761,12.759,22.69,0,48.003,11.997,-4.832,-5.03,42.426,56.474,58,54.362,10.548,10.6,47.264,2.933,56.474,9.376,-4.832,65.104,184.635,34.001,523.394,137.923,3.79,3.805,79.598,2.764,0.814722,-47.3857,1.05278,1.05694
40503,25.466,19.915,28.44,0,47.761,12.803,22.749,0,48.003,11.997,-4.8,-5.03,42.457,56.485,58,54.351,10.545,10.6,47.4,2.926,56.481,9.421,-4.8,65.12,184.635,34.001,523.698,137.923,3.791,3.797,79.601,2.758,0.812778,-47.0719,1.05306,1.05472
40504,25.481,19.973,28.55,0,47.761,12.847,22.844,0,48.003,11.997,-4.876,-5.03,42.481,56.51,58,54.275,10.539,10.6,47.581,2.919,56.51,9.452,-4.876,65.104,184.635,34.001,524.392,137.923,3.795,3.774,79.585,2.751,0.810833,-47.8172,1.05417,1.04833
40505,25.51,20.068,28.66,0,47.747,12.891,22.917,0,48.003,11.997,-4.868,-5.03,42.514,56.51,58,54.275,10.536,10.6,47.761,2.911,56.514,9.393,-4.868,65.12,184.635,34.001,524.523,137.874,3.802,3.766,79.56,2.743,0.808611,-47.7388,1.05611,1.04611
40506,25.547,20.142,28.762,0,47.732,12.942,23.013,0,34.072,0,-4.8,-5.03,42.565,56.467,58,54.43,10.532,10.6,47.943,2.905,56.467,9.376,-4.8,65.104,184.635,34.001,524.87,137.891,3.804,3.791,79.549,2.737,0.806944,-47.0719,1.05667,1.05306
40507,25.605,20.215,28.872,0,47.732,13,23.101,0,22.046,0,-4.738,-5.03,42.617,56.362,58,54.765,10.527,10.6,48.124,2.89,56.362,9.442,-4.742,65.104,184.635,34.001,525.738,137.874,3.811,3.843,79.58,2.721,0.802778,-46.5031,1.05861,1.0675
40508,25.649,20.339,29.07,0,47.761,13.074,23.254,0,10.496,0,-4.742,-5.03,42.669,56.355,58,54.797,10.523,10.6,48.306,2.887,56.355,9.436,-4.648,65.12,184.635,34.001,526.042,137.891,3.818,3.846,79.598,2.718,0.801944,-45.5813,1.06056,1.06833
40509,25.693,20.449,29.209,0,47.776,13.14,23.364,0,0,0,-4.648,-5.03,42.75,56.351,58,54.821,10.519,10.6,48.444,2.884,56.351,9.322,-4.575,65.104,184.635,34.001,526.346,137.891,3.829,3.849,79.611,2.715,0.801111,-44.8654,1.06361,1.06917
40510,25.759,20.508,29.312,0,47.776,13.184,23.452,0,0,0,-4.575,-5.03,42.838,56.322,58,54.92,10.513,10.6,48.671,2.881,56.322,9.334,-4.514,65.12,184.635,34.001,527.083,137.891,3.843,3.865,79.623,2.712,0.800278,-44.2672,1.0675,1.07361
40511,25.818,20.603,29.421,0,47.791,13.242,23.547,0,0,0,-4.514,-5.03,42.926,56.279,58,55.064,10.51,10.6,48.854,2.878,56.279,9.347,-4.405,65.153,184.635,34.001,527.3,137.891,3.854,3.89,79.646,2.708,0.799444,-43.1983,1.07056,1.08056
40512,25.876,20.662,29.509,0,47.805,13.279,23.606,0,0,0,-4.405,-5.03,43.041,56.236,58,55.204,10.506,10.6,49.039,2.877,56.236,9.393,-4.373,65.153,184.635,34.001,527.517,137.809,3.866,3.918,79.679,2.707,0.799167,-42.8845,1.07389,1.08833
40513,25.942,20.706,29.59,0,47.834,13.323,23.606,0,0,0,-4.366,-5.03,43.149,56.167,58,55.423,10.502,10.6,49.179,2.88,56.167,9.33,-4.47,65.153,184.635,34.001,528.168,137.809,3.884,3.965,79.738,2.71,0.8,-43.8357,1.07889,1.10139
40514,26.001,20.764,29.678,0,47.864,13.352,23.745,0,0,0,-4.514,-5.03,43.322,56.138,58,55.522,10.496,10.6,49.461,2.88,56.138,9.372,-4.514,65.153,184.635,33.87,528.299,137.809,3.899,3.985,79.792,2.709,0.8,-44.2672,1.08306,1.10694
40515,26.03,20.859,29.788,0,47.9,13.396,23.833,0,0,0,-4.514,-5.03,43.322,56.149,58,55.502,10.496,10.6,49.461,2.88,56.149,9.322,-4.554,65.153,184.554,33.887,528.472,137.809,3.924,3.982,79.827,2.709,0.8,-44.6595,1.09,1.10611
40516,26.074,20.889,29.846,0,47.9,13.425,23.877,0,0,0,-4.568,-5.03,43.472,56.199,58,55.362,10.489,10.6,49.744,2.88,56.199,9.022,-4.568,65.153,184.554,33.887,528.819,137.809,3.942,3.952,79.829,2.708,0.8,-44.7968,1.095,1.09778
40517,26.125,20.933,29.905,0,47.886,13.462,23.928,0,0,0,-4.622,-5.03,43.539,56.246,58,55.232,10.487,10.6,49.843,2.877,56.246,8.343,-4.622,65.153,184.554,33.887,529.167,137.809,3.957,3.924,79.806,2.706,0.799167,-45.3263,1.09917,1.09
40518,26.184,21.057,30,0,47.864,13.506,23.987,0,0,0,-4.644,-5.03,43.602,56.261,58,55.215,10.484,10.6,49.986,2.883,56.261,9.308,-4.706,65.12,184.554,33.887,529.514,137.809,3.968,3.926,79.743,2.711,0.800833,-46.1501,1.10222,1.09056
40519,26.184,21.057,30.073,0,47.849,13.535,24.06,0,0,0,-4.706,-5.03,43.655,56.261,58,55.215,10.481,10.6,50.129,2.883,56.261,9.308,-4.706,65.12,184.554,33.887,529.514,137.809,3.968,3.926,79.743,2.711,0.800833,-46.1501,1.10222,1.09056
40520,26.243,21.086,30.139,0,47.834,13.564,24.111,0,0,0,-4.738,-5.03,43.699,56.225,58,55.346,10.477,10.6,50.228,2.884,56.225,9.339,-4.749,65.104,184.554,33.887,530.035,137.809,3.967,3.953,79.722,2.711,0.801111,-46.5718,1.10194,1.09806
40521,26.279,21.196,30.212,0,47.834,13.594,24.17,0,0,0,-4.76,-5.03,43.739,56.221,58,55.369,10.475,10.6,50.372,2.883,56.221,9.377,-4.742,65.12,184.375,33.887,530.339,137.809,3.968,3.957,79.716,2.71,0.800833,-46.5031,1.10222,1.09917
40522,26.309,21.255,30.366,0,47.82,13.623,24.229,0,0,0,-4.742,-5.03,43.785,56.221,58,55.382,10.472,10.6,50.516,2.878,56.221,9.316,-4.731,65.12,184.245,33.887,530.686,137.728,3.967,3.954,79.708,2.705,0.799444,-46.3953,1.10194,1.09833
40523,26.338,21.335,30.491,0,47.82,13.718,24.382,0,0,0,-4.731,-5.03,43.837,56.21,58,55.416,10.468,10.6,50.707,2.874,56.214,9.337,-4.68,65.104,184.212,33.887,530.99,137.728,3.967,3.957,79.702,2.7,0.798333,-45.8951,1.10194,1.09917
40524,26.382,21.423,30.593,0,47.82,13.762,24.478,0,0,0,-4.68,-5.03,43.895,56.199,58,55.472,10.465,10.6,50.804,2.868,56.199,9.31,-4.622,65.12,184.212,33.887,531.163,137.728,3.969,3.961,79.699,2.695,0.796667,-45.3263,1.1025,1.10028
40525,26.411,21.453,30.652,0,47.805,13.762,24.478,0,0,0,-4.644,-5.03,43.966,56.192,58,55.506,10.461,10.6,50.994,2.86,56.192,9.359,-4.601,65.104,184.212,33.887,531.424,137.728,3.975,3.962,79.69,2.687,0.794444,-45.1204,1.10417,1.10056
40526,26.477,21.548,30.762,0,47.805,13.843,24.609,0,0,0,-4.601,-5.03,44.035,56.199,58,55.496,10.457,10.6,51.185,2.854,56.199,9.355,-4.536,65.12,184.212,34.001,531.597,137.728,3.973,3.953,79.676,2.681,0.792778,-44.483,1.10361,1.09806
40527,26.521,21.636,30.916,0,47.791,13.916,24.719,0,0,0,-4.536,-5.03,44.117,56.214,58,55.465,10.455,10.6,51.283,2.852,56.214,9.341,-4.452,65.12,184.212,34.001,532.118,137.728,3.977,3.944,79.656,2.678,0.792222,-43.6592,1.10472,1.09556
40528,26.58,21.702,30.989,0,47.776,13.945,24.792,0,0,0,-4.402,-5.03,44.303,56.239,58,55.401,10.446,10.6,51.661,2.844,56.239,9.339,-4.402,65.12,184.212,34.001,532.335,137.728,3.978,3.924,79.62,2.671,0.79,-43.1689,1.105,1.09
40529,26.704,21.79,31.128,0,47.747,14.011,24.902,0,0,0,-4.38,-5.03,44.402,56.283,58,55.295,10.441,10.6,51.895,2.827,56.283,9.297,-4.391,65.104,184.212,34.001,532.769,137.728,3.971,3.886,79.513,2.653,0.785278,-43.061,1.10306,1.07944
40530,26.777,21.958,31.37,0,47.717,14.055,24.976,0,0,0,-4.38,-5.03,44.518,56.279,58,55.318,10.437,10.6,52.043,2.823,56.279,9.287,-4.376,65.104,184.212,34.082,533.073,137.728,3.957,3.887,79.467,2.649,0.784167,-42.9139,1.09917,1.07972
40531,26.829,22.031,31.479,0,47.666,14.158,25.085,0,0,0,-4.376,-5.03,44.628,56.25,58,55.417,10.432,10.6,52.279,2.819,56.25,9.288,-4.496,65.104,184.131,34.082,533.29,137.728,3.947,3.902,79.439,2.644,0.783056,-44.0907,1.09639,1.08389
40532,26.873,22.126,31.479,0,47.666,14.158,25.195,0,0,0,-4.496,-5.03,44.712,56.217,58,55.526,10.428,10.6,52.47,2.815,56.217,9.275,-4.565,65.104,184.131,33.887,533.377,137.728,3.938,3.92,79.431,2.64,0.781944,-44.7674,1.09389,1.08889
40533,26.917,22.2,31.707,0,47.651,14.268,25.269,0,0,0,-4.586,-5.03,44.787,56.189,58,55.626,10.423,10.6,52.662,2.811,56.189,9.257,-4.601,65.104,184.131,33.887,533.681,137.728,3.931,3.936,79.438,2.636,0.780833,-45.1204,1.09194,1.09333
40534,26.96,22.28,31.831,0,47.666,14.326,25.452,0,0,0,-4.601,-5.03,44.859,56.196,58,55.615,10.418,10.6,52.9,2.808,56.196,9.269,-4.575,65.12,184.131,33.887,533.854,137.646,3.929,3.931,79.44,2.633,0.78,-44.8654,1.09139,1.09194
40535,27.012,22.354,31.934,0,47.651,14.377,25.562,0,0,0,-4.586,-5.03,45.009,56.225,58,55.541,10.41,10.6,53.241,2.805,56.225,9.261,-4.561,65.12,184.131,33.887,533.984,137.646,3.931,3.913,79.426,2.63,0.779167,-44.7281,1.09194,1.08694
40536,27.056,22.434,32.043,0,47.637,14.421,25.635,0,0,0,-4.586,-5.03,45.009,56.272,58,55.411,10.41,10.6,53.241,2.802,56.272,9.244,-4.612,65.104,184.212,33.887,534.158,137.646,3.93,3.884,79.394,2.627,0.778333,-45.2283,1.09167,1.07889
40537,27.085,22.507,32.153,0,47.607,14.465,25.73,0,0,0,-4.633,-5.03,45.145,56.301,58,55.347,10.403,10.6,53.585,2.799,56.297,9.241,-4.601,65.104,184.212,33.887,534.549,137.646,3.931,3.869,79.353,2.624,0.7775,-45.1204,1.09194,1.07472
40538,27.114,22.581,32.256,0,47.593,14.509,25.818,0,0,0,-4.648,-5.03,45.209,56.293,58,55.38,10.398,10.6,53.78,2.798,56.293,9.229,-4.644,65.104,184.212,34.001,534.852,137.646,3.918,3.874,79.294,2.621,0.777222,-45.5421,1.08833,1.07611
40539,27.224,22.734,32.468,0,47.563,14.619,25.876,0,0,0,-4.644,-5.03,45.271,56.304,58,55.361,10.395,10.6,53.93,2.801,56.304,9.263,-4.557,65.104,184.212,34.001,535.026,137.646,3.912,3.873,79.266,2.624,0.778056,-44.6889,1.08667,1.07583
40540,27.268,22.8,32.578,0,47.549,14.619,25.986,0,0,0,-4.557,-5.03,45.363,56.322,58,55.318,10.391,10.6,54.128,2.805,56.322,9.247,-4.521,65.12,184.212,34.001,535.2,137.646,3.902,3.868,79.245,2.627,0.779167,-44.3359,1.08389,1.07444
40541,27.327,22.859,32.651,0,47.534,14.692,26.125,0,0,0,-4.489,-5.03,45.455,56.326,58,55.319,10.387,10.6,54.28,2.807,56.326,9.253,-4.514,65.104,184.212,34.001,535.417,137.646,3.896,3.871,79.229,2.629,0.779722,-44.2672,1.08222,1.07528
40542,27.378,22.903,32.732,0,47.549,14.722,26.184,0,0,0,-4.514,-5.03,45.542,56.279,58,55.473,10.383,10.6,54.479,2.809,56.279,9.248,-4.539,65.104,184.212,34.001,535.547,137.646,3.893,3.903,79.236,2.63,0.780278,-44.5124,1.08139,1.08417
40543,27.422,22.983,32.82,0,47.563,14.722,26.184,0,0,0,-4.539,-5.03,45.62,56.214,58,55.679,10.382,10.6,54.543,2.814,56.214,9.247,-4.55,65.12,184.212,34.001,536.155,137.646,3.892,3.95,79.278,2.635,0.781667,-44.6203,1.08111,1.09722
40544,27.466,23.042,32.915,0,47.607,14.817,26.338,0,0,0,-4.507,-5.03,45.789,56.141,58,55.909,10.375,10.6,54.851,2.817,56.141,9.245,-4.507,65.104,184.212,34.001,536.241,137.614,3.903,3.999,79.349,2.637,0.7825,-44.1986,1.08417,1.11083
40545,27.51,23.086,32.974,0,47.651,14.832,26.338,0,0,0,-4.507,-5.03,45.789,56.113,58,56.007,10.375,10.6,54.851,2.821,56.113,9.238,-4.518,65.12,184.212,34.001,536.328,137.549,3.916,4.023,79.416,2.641,0.783611,-44.3064,1.08778,1.1175
40546,27.576,23.145,33.069,0,47.681,14.875,26.462,0,0,0,-4.518,-5.03,45.87,56.109,58,56.031,10.373,10.6,54.961,2.822,56.109,9.199,-4.496,65.104,184.18,34.001,536.458,137.549,3.944,4.028,79.47,2.642,0.783889,-44.0907,1.09556,1.11889
40547,27.634,23.225,33.157,0,47.717,14.927,26.536,0,0,0,-4.536,-5.03,46.053,56.113,58,56.034,10.367,10.6,55.273,2.823,56.113,9.201,-4.496,65.104,183.822,33.887,536.675,137.549,3.969,4.029,79.512,2.642,0.784167,-44.0907,1.1025,1.11917
40548,27.678,23.254,33.237,0,47.717,14.956,26.58,0,0,0,-4.532,-5.03,46.133,56.123,58,56.014,10.363,10.6,55.429,2.819,56.123,9.2,-4.532,65.12,183.838,33.887,536.892,137.549,3.993,4.022,79.531,2.639,0.783056,-44.4437,1.10917,1.11722
40549,27.722,23.328,33.325,0,47.717,15,26.66,0,0,0,-4.586,-5.03,46.206,56.134,58,55.994,10.361,10.6,55.539,2.816,56.134,9.2,-4.586,65.12,183.838,33.887,537.109,137.549,4.009,4.015,79.53,2.635,0.782222,-44.9733,1.11361,1.11528
40550,27.803,23.452,33.508,0,47.717,15.073,26.807,0,0,0,-4.655,-5.03,46.267,56.109,58,56.096,10.358,10.6,55.695,2.813,56.109,9.195,-4.695,65.234,183.822,33.887,537.37,137.549,4.034,4.032,79.522,2.631,0.781389,-46.0422,1.12056,1.12
40551,27.817,23.533,33.508,0,47.717,15.073,26.807,0,0,0,-4.695,-5.03,46.324,56.105,58,56.119,10.355,10.6,55.85,2.81,56.105,9.193,-4.745,65.234,183.822,33.887,537.63,137.549,4.045,4.033,79.514,2.628,0.780556,-46.5326,1.12361,1.12028
40552,27.847,23.591,33.691,0,47.703,15.168,26.96,0,0,0,-4.727,-5.03,46.369,56.127,58,56.066,10.352,10.6,56.006,2.807,56.127,9.167,-4.767,65.234,183.822,33.887,537.891,137.549,4.053,4.02,79.492,2.625,0.779722,-46.7483,1.12583,1.11667
40553,27.861,23.665,33.816,0,47.666,15.212,27.056,0,0,0,-4.767,-5.03,46.411,56.185,58,55.903,10.347,10.6,56.207,2.8,56.185,9.163,-4.749,65.234,183.838,33.87,537.934,137.549,4.052,3.981,79.447,2.619,0.777778,-46.5718,1.12556,1.10583
40554,27.905,23.76,33.933,0,47.622,15.271,27.144,0,0,0,-4.749,-5.03,46.455,56.236,58,55.765,10.344,10.6,56.362,2.793,56.236,9.17,-4.702,65.234,183.822,33.887,538.064,137.549,4.046,3.946,79.38,2.611,0.775833,-46.1109,1.12389,1.09611
40555,27.942,23.818,34.028,0,47.578,15.322,27.224,0,0,0,-4.655,-5.03,46.574,56.297,58,55.592,10.335,10.6,56.72,2.787,56.297,9.183,-4.655,65.218,183.838,34.001,538.325,137.533,4.038,3.906,79.292,2.606,0.774167,-45.65,1.12167,1.085
40556,28,23.928,34.182,0,47.52,15.381,27.341,0,0,0,-4.608,-5.03,46.652,56.322,58,55.529,10.33,10.6,56.968,2.779,56.322,9.189,-4.608,65.153,183.822,34.001,538.498,137.549,4.021,3.885,79.197,2.597,0.771944,-45.189,1.11694,1.07917
40557,28.03,24.031,34.336,0,47.468,15.439,27.466,0,0,0,-4.565,-5.03,46.727,56.322,58,55.54,10.326,10.6,57.214,2.768,56.322,9.17,-4.59,65.12,183.838,34.001,538.585,137.549,4.001,3.876,79.121,2.586,0.768889,-45.0125,1.11139,1.07667
40558,28.14,24.141,34.468,0,47.439,15.52,27.59,0,0,0,-4.561,-5.03,46.806,56.304,58,55.618,10.32,10.6,57.461,2.752,56.304,9.164,-4.532,65.12,183.838,34.001,538.932,137.549,3.956,3.876,79.012,2.571,0.764444,-44.4437,1.09889,1.07667
40559,28.14,24.199,34.578,0,47.41,15.564,27.649,0,0,0,-4.532,-5.03,46.892,56.304,58,55.618,10.316,10.6,57.62,2.752,56.304,9.164,-4.532,65.12,183.838,34.001,538.932,137.549,3.956,3.876,79.012,2.571,0.764444,-44.4437,1.09889,1.07667
40560,28.228,24.397,34.849,0,47.395,15.637,27.803,0,0,0,-4.561,-5.03,46.974,56.286,58,55.695,10.31,10.6,57.912,2.741,56.286,9.128,-4.557,65.153,183.838,34.001,539.106,137.533,3.923,3.878,78.952,2.559,0.761389,-44.6889,1.08972,1.07722
40561,28.293,24.492,34.988,0,47.38,15.703,27.927,0,0,0,-4.557,-5.03,47.052,56.275,58,55.739,10.305,10.6,58.161,2.74,56.275,9.131,-4.46,65.153,183.822,34.001,539.236,137.549,3.915,3.888,78.937,2.558,0.761111,-43.7377,1.0875,1.08
40562,28.367,24.595,35.142,0,47.366,15.806,28.11,0,0,0,-4.46,-5.03,47.149,56.261,58,55.795,10.302,10.6,58.319,2.74,56.261,9.091,-4.366,65.153,183.822,34.001,539.757,137.549,3.905,3.899,78.937,2.558,0.761111,-42.8158,1.08472,1.08306
40563,28.425,24.69,35.266,0,47.366,15.872,28.213,0,0,0,-4.366,-5.03,47.272,56.25,58,55.839,10.296,10.6,58.571,2.738,56.25,9.099,-4.3,65.153,183.822,33.887,539.887,137.549,3.903,3.906,78.94,2.555,0.760556,-42.1686,1.08417,1.085
40564,28.506,24.763,35.383,0,47.366,15.93,28.308,0,0,0,-4.3,-5.03,47.516,56.243,58,55.873,10.288,10.6,58.983,2.739,56.243,9.096,-4.3,65.153,183.822,33.887,539.974,137.5,3.904,3.914,78.947,2.556,0.760833,-42.1686,1.08444,1.08722
40565,28.564,24.858,35.522,0,47.38,15.974,28.411,0,0,0,-4.3,-5.03,47.516,56.257,58,55.841,10.288,10.6,58.983,2.742,56.257,9.088,-4.355,65.153,183.838,33.887,540.104,137.5,3.906,3.91,78.949,2.558,0.761667,-42.708,1.085,1.08611
40566,28.623,24.917,35.618,0,47.366,16.025,28.491,0,0,0,-4.355,-5.03,47.624,56.283,58,55.776,10.283,10.6,59.189,2.747,56.283,9.084,-4.373,65.153,183.822,33.887,540.191,137.5,3.911,3.902,78.942,2.562,0.763056,-42.8845,1.08639,1.08389
40567,28.762,25.071,35.815,0,47.351,16.113,28.638,0,0,0,-4.376,-5.03,47.837,56.319,58,55.692,10.277,10.6,59.516,2.757,56.319,9.077,-4.369,65.153,183.757,33.887,540.582,137.5,3.91,3.896,78.916,2.571,0.765833,-42.8453,1.08611,1.08222
40568,28.762,25.071,35.815,0,47.351,16.113,28.638,0,0,0,-4.369,-5.03,47.95,56.319,58,55.692,10.273,10.6,59.682,2.757,56.319,9.077,-4.369,65.153,183.757,33.887,540.582,137.5,3.91,3.896,78.916,2.571,0.765833,-42.8453,1.08611,1.08222
40569,28.901,25.195,35.903,0,47.351,16.157,28.733,0,0,0,-4.387,-5.03,48.054,56.221,58,56.009,10.27,10.6,59.847,2.769,56.221,9.074,-4.355,65.007,183.561,34.001,540.668,137.5,3.911,3.971,78.967,2.582,0.769167,-42.708,1.08639,1.10306
40570,28.96,25.239,36.057,0,47.424,16.223,28.777,0,0,0,-4.355,-5.03,48.165,56.17,58,56.173,10.268,10.6,59.967,2.777,56.17,9.077,-4.358,65.007,183.561,34.001,540.885,137.5,3.92,4.012,79.028,2.589,0.771389,-42.7374,1.08889,1.11444
40571,29.055,25.283,36.13,0,47.454,16.267,28.901,0,0,0,-4.348,-5.03,48.28,56.163,58,56.207,10.266,10.6,60.089,2.782,56.163,9.108,-4.311,65.007,183.561,34.001,541.016,137.5,3.938,4.024,79.087,2.594,0.772778,-42.2765,1.09389,1.11778
40572,29.114,25.342,36.211,0,47.468,16.296,28.96,0,0,0,-4.286,-5.03,48.414,56.178,58,56.176,10.264,10.6,60.215,2.787,56.178,9.1,-4.293,65.007,183.561,34.001,541.016,137.5,3.96,4.022,79.123,2.597,0.774167,-42.0999,1.1,1.11722
40573,29.187,25.408,36.299,0,47.483,16.326,29.041,0,0,0,-4.275,-5.03,48.662,56.185,58,56.167,10.258,10.6,60.503,2.786,56.185,9.1,-4.275,65.007,183.594,34.001,541.146,137.5,3.976,4.02,79.148,2.597,0.773889,-41.9234,1.10444,1.11667
40574,29.268,25.452,36.379,0,47.498,16.37,29.099,0,0,0,-4.275,-5.03,48.662,56.174,58,56.211,10.258,10.6,60.503,2.783,56.174,9.094,-4.272,65.007,183.594,34.001,541.233,137.5,3.995,4.025,79.163,2.593,0.773056,-41.894,1.10972,1.11806
40575,29.341,25.525,36.467,0,47.498,16.37,29.099,0,0,0,-4.279,-5.03,48.785,56.141,58,56.322,10.256,10.6,60.625,2.779,56.141,9.091,-4.311,65.007,183.594,34.082,541.319,137.5,4.015,4.043,79.181,2.589,0.771944,-42.2765,1.11528,1.12306
40576,29.421,25.62,36.606,0,47.52,16.479,29.282,0,0,0,-4.29,-5.03,49.028,56.105,58,56.444,10.248,10.6,61.003,2.776,56.105,9.086,-4.29,65.007,183.594,34.082,541.276,137.5,4.03,4.064,79.203,2.586,0.771111,-42.0705,1.11944,1.12889
40577,29.495,25.693,36.694,0,47.534,16.509,29.355,0,0,0,-4.217,-5.03,49.174,56.073,58,56.555,10.245,10.6,61.173,2.771,56.073,9.037,-4.232,65.104,183.594,34.082,541.363,137.5,4.047,4.082,79.224,2.581,0.769722,-41.5017,1.12417,1.13389
40578,29.604,25.789,36.833,0,47.549,16.575,29.465,0,0,0,-4.174,-5.03,49.335,56.08,58,56.546,10.241,10.6,61.389,2.764,56.08,9.044,-4.174,65.12,183.594,34.001,541.493,137.5,4.064,4.073,79.233,2.574,0.767778,-40.933,1.12889,1.13139
40579,29.692,25.847,36.943,0,47.534,16.619,29.539,0,0,0,-3.993,-5.03,49.511,56.12,58,56.441,10.238,10.6,61.558,2.755,56.12,9.04,-3.993,65.12,183.594,34.001,541.58,137.5,4.077,4.043,79.206,2.565,0.765278,-39.158,1.1325,1.12306
40580,29.985,25.942,37.061,0,47.483,16.677,29.648,0,0,0,-3.725,-5.03,49.73,56.275,58,55.997,10.233,10.6,61.769,2.747,56.275,9.017,-3.606,65.007,183.594,33.887,541.71,137.5,4.08,3.947,79.048,2.557,0.763056,-35.3628,1.13333,1.09639
40581,30.125,26.03,37.185,0,47.424,16.736,29.758,0,0,0,-3.606,-5.03,49.972,56.308,58,55.912,10.229,10.6,61.983,2.743,56.308,9.017,-3.573,65.007,183.431,33.887,541.84,137.5,4.065,3.926,78.963,2.553,0.761944,-35.0392,1.12917,1.09056
40582,30.256,26.213,37.449,0,47.336,16.846,29.956,0,0,0,-3.573,-5.03,50.209,56.308,58,55.924,10.225,10.6,62.195,2.734,56.308,9.012,-3.53,65.007,183.447,33.887,541.97,137.5,4.05,3.919,78.884,2.544,0.759444,-34.6175,1.125,1.08861
40583,30.41,26.323,37.595,0,47.285,16.919,30.073,0,0,0,-3.53,-5.03,50.452,56.301,58,55.956,10.22,10.6,62.406,2.727,56.301,9.002,-3.577,65.007,183.447,34.001,541.927,137.5,4.022,3.918,78.825,2.537,0.7575,-35.0784,1.11722,1.08833
40584,30.535,26.382,37.705,0,47.256,16.97,30.168,0,0,0,-3.555,-5.03,50.688,56.315,58,55.924,10.215,10.6,62.663,2.72,56.315,8.988,-3.693,65.007,183.447,34.001,541.927,137.5,4,3.904,78.767,2.53,0.755556,-36.216,1.11111,1.08444
40585,30.674,26.506,37.859,0,47.227,17.029,30.286,0,0,0,-3.693,-5.03,50.908,56.351,58,55.826,10.211,10.6,62.878,2.714,56.351,8.983,-3.776,65.007,183.431,34.001,542.014,137.5,3.985,3.879,78.698,2.524,0.753889,-37.0299,1.10694,1.0775
40586,30.776,26.58,37.976,0,47.183,17.087,30.396,0,0,0,-3.791,-5.03,51.12,56.384,58,55.741,10.206,10.6,63.092,2.709,56.384,9.016,-3.841,65.007,183.447,34.001,542.057,137.5,3.962,3.857,78.631,2.519,0.7525,-37.6673,1.10056,1.07139
40587,30.945,26.689,38.115,0,47.131,17.153,30.491,0,0,0,-3.841,-5.03,51.323,56.42,58,55.644,10.202,10.6,63.308,2.707,56.42,9.003,-3.646,65.007,183.447,34.001,542.188,137.5,3.934,3.836,78.563,2.517,0.751944,-35.755,1.09278,1.06556
40588,31.267,26.829,38.313,0,47.058,17.241,30.652,0,0,0,-3.483,-5.03,51.852,56.492,58,55.447,10.193,10.6,63.747,2.701,56.492,8.991,-3.407,65.007,183.447,34.001,542.404,137.419,3.892,3.791,78.441,2.511,0.750278,-33.4113,1.08111,1.05306
40589,31.267,26.829,38.313,0,47.058,17.241,30.652,0,0,0,-3.407,-5.03,52.119,56.492,58,55.447,10.191,10.6,63.872,2.701,56.492,8.991,-3.407,65.007,183.447,34.001,542.404,137.419,3.892,3.791,78.441,2.511,0.750278,-33.4113,1.08111,1.05306
40590,31.567,26.902,38.452,0,47.029,17.285,30.762,0,0,0,-3.414,-5.03,52.38,56.568,58,55.239,10.187,10.6,64.09,2.703,56.568,8.982,-3.512,65.007,183.285,33.887,542.491,137.419,3.849,3.75,78.318,2.511,0.750833,-34.441,1.06917,1.04167
40591,31.707,27.07,38.65,0,47,17.351,30.835,0,0,0,-3.512,-5.03,52.621,56.568,58,55.238,10.183,10.6,64.261,2.709,56.568,8.932,-3.552,65.007,183.285,33.887,542.491,137.419,3.826,3.757,78.28,2.517,0.7525,-34.8332,1.06278,1.04361
40592,31.86,27.114,38.745,0,46.97,17.424,30.989,0,0,0,-3.592,-5.03,52.863,56.539,58,55.314,10.18,10.6,64.435,2.722,56.55,8.943,-3.621,65.007,183.285,33.887,542.622,137.435,3.805,3.785,78.27,2.528,0.756111,-35.5099,1.05694,1.05139
40593,32,27.173,38.818,0,46.97,17.468,31.055,0,0,0,-3.631,-5.03,53.122,56.521,58,55.411,10.178,10.6,64.57,2.728,56.521,8.945,-3.707,65.007,183.285,33.887,542.665,137.419,3.792,3.81,78.287,2.534,0.757778,-36.3533,1.05333,1.05833
40594,32.117,27.239,38.892,0,47,17.505,31.128,0,0,0,-3.707,-5.03,53.336,56.507,58,55.464,10.176,10.6,64.7,2.742,56.507,8.936,-3.765,65.007,183.285,34.001,542.708,137.435,3.787,3.834,78.322,2.546,0.761667,-36.922,1.05194,1.065
40595,32.241,27.253,38.928,0,47.014,17.52,31.128,0,0,0,-3.791,-5.03,53.551,56.507,58,55.474,10.174,10.6,64.834,2.755,56.507,8.941,-3.852,65.007,183.285,34.001,542.795,137.435,3.79,3.85,78.361,2.559,0.765278,-37.7752,1.05278,1.06944
40596,32.322,27.283,38.987,0,47.043,17.549,31.187,0,0,0,-4.221,-5.03,53.88,56.51,58,55.473,10.173,10.6,64.966,2.766,56.51,8.949,-4.221,65.007,183.285,34.001,542.925,137.435,3.8,3.861,78.402,2.569,0.768333,-41.3939,1.05556,1.0725
40597,32.41,27.297,39.001,0,47.058,17.549,31.201,0,0,0,-3.91,-5.03,54.039,56.51,58,55.483,10.173,10.6,65.011,2.778,56.51,8.939,-4.047,65.007,183.285,34.001,542.925,137.435,3.813,3.875,78.438,2.58,0.771667,-39.6875,1.05917,1.07639
40598,32.651,27.312,39.031,0,47.073,17.563,31.223,0,0,0,-3.841,-5.03,54.252,56.55,58,55.383,10.173,10.6,65.055,2.803,56.55,8.948,-3.819,65.007,183.285,34.001,543.012,137.419,3.839,3.88,78.498,2.604,0.778611,-37.4516,1.06639,1.07778
40599,32.82,27.407,39.141,0,47.102,17.578,31.311,0,0,0,-3.819,-5.03,54.443,56.576,58,55.328,10.171,10.6,65.142,2.813,56.572,8.982,-3.526,64.958,183.285,34.001,543.099,137.5,3.853,3.879,78.511,2.613,0.781389,-34.5782,1.07028,1.0775
40600,32.959,27.422,39.17,0,47.102,17.607,31.311,0,0,0,-3.526,-5.03,54.704,56.579,58,55.318,10.17,10.6,65.232,2.819,56.579,8.984,-3.711,64.958,183.285,34.001,543.142,137.5,3.86,3.883,78.525,2.618,0.783056,-36.3925,1.07222,1.07861
40601,33.098,27.451,39.214,0,47.117,17.651,31.37,0,0,0,-3.769,-5.03,54.946,56.565,58,55.37,10.17,10.6,65.282,2.823,56.565,8.979,-3.566,64.974,183.285,34.001,543.273,137.5,3.872,3.897,78.54,2.622,0.784167,-34.9705,1.07556,1.0825
40602,33.237,27.495,39.28,0,47.131,17.673,31.421,0,0,0,-3.566,-5.03,55.179,56.543,58,55.446,10.169,10.6,65.37,2.826,56.543,8.97,-3.751,64.974,183.285,34.001,543.273,137.5,3.879,3.915,78.566,2.624,0.785,-36.7847,1.0775,1.0875
40603,33.354,27.51,39.309,0,47.153,17.688,31.45,0,0,0,-3.751,-5.03,55.401,56.547,58,55.444,10.168,10.6,65.461,2.828,56.547,8.984,-3.863,64.974,183.285,34.001,543.359,137.5,3.889,3.917,78.586,2.626,0.785556,-37.8831,1.08028,1.08806
40604,33.494,27.539,39.368,0,47.153,17.717,31.494,0,0,0,-3.823,-5.03,55.604,56.576,58,55.368,10.168,10.6,65.508,2.829,56.576,8.975,-3.87,64.844,183.285,34.001,543.316,137.549,3.901,3.903,78.582,2.627,0.785833,-37.9517,1.08361,1.08417
