time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
40605,33.567,27.605,39.426,0,47.131,17.747,31.553,0,0,0,-3.87,-5.03,55.812,56.637,58,55.191,10.166,10.6,65.643,2.827,56.637,8.978,-4.073,64.844,183.285,33.952,543.359,137.549,3.91,3.866,78.549,2.625,0.785278,-39.9425,1.08611,1.07389
40606,33.691,27.664,39.521,0,47.087,17.776,31.553,0,0,0,-4.073,-5.03,55.961,56.698,58,55.018,10.165,10.6,65.729,2.822,56.698,8.935,-4.112,64.844,183.285,33.887,543.359,137.533,3.911,3.826,78.484,2.62,0.783889,-40.3249,1.08639,1.06278
40607,33.75,27.722,39.595,0,47.058,17.82,31.677,0,0,0,-4.315,-5.03,56.257,56.742,58,54.896,10.161,10.6,66.001,2.813,56.742,8.932,-4.311,64.811,183.285,33.87,543.403,137.5,3.902,3.792,78.411,2.611,0.781389,-42.2765,1.08389,1.05333
40608,33.816,27.759,39.661,0,47.014,17.834,31.721,0,0,0,-4.358,-5.03,56.366,56.767,58,54.829,10.158,10.6,66.135,2.807,56.767,8.918,-4.358,64.811,183.285,34.001,543.403,137.5,3.89,3.771,78.338,2.606,0.779722,-42.7374,1.08056,1.0475
40609,33.875,27.832,39.749,0,46.948,17.9,31.816,0,0,0,-4.554,-5.03,56.448,56.789,58,54.772,10.156,10.6,66.265,2.798,56.789,8.914,-4.463,64.811,183.252,34.001,543.403,137.5,3.874,3.753,78.263,2.597,0.777222,-43.7671,1.07611,1.0425
40610,33.918,27.905,39.873,0,46.919,17.944,31.89,0,0,0,-4.499,-5.03,56.534,56.811,58,54.715,10.153,10.6,66.444,2.789,56.811,8.906,-4.499,64.811,183.252,34.001,543.359,137.5,3.847,3.732,78.193,2.588,0.774722,-44.1201,1.06861,1.03667
40611,34.043,28.059,40.085,0,46.846,17.974,31.956,0,0,0,-4.51,-5.03,56.625,56.861,58,54.579,10.15,10.6,66.622,2.779,56.861,8.892,-4.42,64.811,183.252,34.001,543.229,137.549,3.792,3.695,78.059,2.578,0.771944,-43.3454,1.05333,1.02639
40612,34.102,28.14,40.195,0,46.802,18.083,32.153,0,0,0,-4.42,-5.03,56.729,56.912,58,54.433,10.146,10.6,66.8,2.781,56.912,8.902,-4.373,64.811,183.252,34.001,543.229,137.549,3.77,3.667,78.001,2.579,0.7725,-42.8845,1.04722,1.01861
40613,34.182,28.169,40.239,0,46.802,18.083,32.153,0,0,0,-4.344,-5.03,56.838,56.948,58,54.334,10.143,10.6,66.979,2.788,56.948,8.946,-4.329,64.811,183.171,33.984,543.273,137.549,3.741,3.655,77.942,2.586,0.774444,-42.453,1.03917,1.01528
40614,34.27,28.213,40.298,0,46.721,18.127,32.241,0,0,0,-4.329,-5.03,56.967,57.006,58,54.19,10.142,10.6,67.072,2.799,56.999,8.93,-4.21,64.811,183.171,34.001,543.142,137.549,3.713,3.637,77.886,2.596,0.7775,-41.286,1.03139,1.01028
40615,34.365,28.213,40.298,0,46.707,18.127,32.241,0,0,0,-4.21,-5.03,57.123,57.02,58,54.131,10.141,10.6,67.17,2.811,57.02,8.936,-4.13,64.811,183.171,34.001,543.186,137.549,3.682,3.638,77.86,2.608,0.780833,-40.5015,1.02278,1.01056
40616,34.438,28.228,40.327,0,46.721,18.142,32.256,0,0,0,-4.13,-5.03,57.281,56.991,58,54.226,10.142,10.6,67.174,2.826,56.991,8.939,-4.178,64.811,182.894,34.001,543.012,137.549,3.661,3.671,77.87,2.621,0.785,-40.9722,1.01694,1.01972
40617,34.548,28.228,40.327,0,46.75,18.142,32.271,0,0,0,-4.141,-5.03,57.418,56.941,58,54.341,10.142,10.6,67.222,2.84,56.955,8.938,-4.123,64.811,182.91,34.082,543.056,137.549,3.648,3.709,77.914,2.635,0.788889,-40.4328,1.01333,1.03028
40618,34.622,28.228,40.342,0,46.802,18.142,32.271,0,0,0,-4.123,-5.03,57.575,56.912,58,54.478,10.143,10.6,67.227,2.855,56.912,8.949,-4.181,64.811,182.91,34.082,542.925,137.549,3.648,3.755,77.989,2.649,0.793056,-41.0016,1.01333,1.04306
40619,34.717,28.213,40.313,0,46.846,18.142,32.241,0,0,0,-4.073,-5.03,57.872,56.908,58,54.496,10.146,10.6,67.192,2.869,56.908,8.909,-4.12,64.811,182.91,34.082,542.404,137.549,3.657,3.768,78.061,2.662,0.796944,-40.4034,1.01583,1.04667
40620,34.863,28.213,40.313,0,46.875,18.142,32.256,0,0,0,-4.188,-5.03,58.032,57.031,58,54.141,10.148,10.6,67.201,2.888,57.031,8.918,-4.47,64.811,182.91,33.887,542.144,137.646,3.698,3.716,78.113,2.679,0.802222,-43.8357,1.02722,1.03222
40621,34.863,28.228,40.313,0,46.875,18.142,32.256,0,0,0,-4.47,-5.03,58.126,57.031,58,54.141,10.149,10.6,67.206,2.888,57.031,8.918,-4.47,64.811,182.91,33.887,542.144,137.646,3.698,3.716,78.113,2.679,0.802222,-43.8357,1.02722,1.03222
40622,34.944,28.198,40.298,0,46.846,18.127,32.241,0,0,0,-4.659,-5.03,58.192,57.201,58,53.687,10.151,10.6,67.166,2.899,57.187,8.924,-4.81,64.616,182.894,33.87,541.97,137.646,3.711,3.637,78.023,2.69,0.805278,-47.17,1.03083,1.01028
40623,34.958,28.213,40.327,0,46.816,18.142,32.256,0,0,0,-4.81,-5.03,58.23,57.23,58,53.562,10.151,10.6,67.214,2.904,57.23,8.921,-4.915,64.616,182.894,33.887,541.84,137.728,3.698,3.617,77.965,2.695,0.806667,-48.1997,1.02722,1.00472
40624,34.958,28.228,40.327,0,46.75,18.142,32.256,0,0,0,-4.915,-5.03,58.249,57.241,58,53.535,10.153,10.6,67.176,2.907,57.241,8.908,-4.97,64.616,182.894,33.887,541.753,137.728,3.685,3.614,77.921,2.697,0.8075,-48.7391,1.02361,1.00389
40625,34.958,28.228,40.327,0,46.736,18.142,32.271,0,0,0,-4.97,-5.03,58.256,57.241,58,53.529,10.153,10.6,67.223,2.907,57.245,8.912,-5.071,64.616,182.894,33.887,541.667,137.728,3.666,3.612,77.889,2.697,0.8075,-49.7295,1.01833,1.00333
40626,34.958,28.228,40.327,0,46.721,18.142,32.271,0,0,0,-4.948,-5.03,58.265,57.23,58,53.578,10.154,10.6,67.23,2.905,57.23,8.912,-4.948,64.616,182.91,33.887,541.406,137.809,3.648,3.62,77.875,2.696,0.806944,-48.5233,1.01333,1.00556
40627,34.973,28.271,40.393,0,46.721,18.171,32.322,0,0,0,-4.905,-5.03,58.282,57.223,58,53.605,10.154,10.6,67.321,2.903,57.223,8.953,-4.944,64.616,182.894,33.887,541.276,137.809,3.636,3.624,77.87,2.694,0.806389,-48.4841,1.01,1.00667
40628,34.988,28.293,40.422,0,46.707,18.186,32.336,0,0,0,-4.905,-5.03,58.282,57.248,58,53.534,10.154,10.6,67.321,2.897,57.248,8.949,-4.886,64.583,182.894,33.887,541.059,137.809,3.628,3.604,77.854,2.689,0.804722,-47.9153,1.00778,1.00111
40629,35.002,28.337,40.466,0,46.692,18.223,32.38,0,0,0,-4.894,-5.03,58.333,57.292,58,53.409,10.153,10.6,67.462,2.892,57.292,8.947,-4.894,64.567,182.894,34.001,541.102,137.809,3.624,3.574,77.819,2.684,0.803333,-47.9937,1.00667,0.992778
40630,35.032,28.411,40.591,0,46.663,18.237,32.424,0,0,0,-4.865,-5.03,58.363,57.462,58,52.906,10.152,10.6,67.552,2.879,57.462,8.938,-4.883,64.583,182.91,34.082,540.755,137.809,3.598,3.461,77.665,2.672,0.799722,-47.8859,0.999444,0.961389
40631,35.046,28.411,40.591,0,46.604,18.267,32.468,0,0,0,-4.886,-5.03,58.386,57.52,58,52.737,10.151,10.6,67.643,2.875,57.52,8.926,-4.832,64.567,182.91,34.082,540.582,137.809,3.569,3.423,77.568,2.668,0.798611,-47.3857,0.991389,0.950833
40632,35.068,28.477,40.62,0,46.538,18.281,32.483,0,0,0,-4.832,-5.03,58.419,57.567,58,52.599,10.151,10.6,67.691,2.873,57.567,8.9,-4.97,64.583,182.91,34.082,540.495,137.809,3.528,3.393,77.479,2.666,0.798056,-48.7391,0.98,0.9425
40633,35.083,28.506,40.723,0,46.45,18.325,32.578,0,0,0,-4.97,-5.03,58.433,57.563,58,52.614,10.15,10.6,67.783,2.875,57.563,8.886,-4.829,64.583,182.91,34.001,540.365,137.891,3.485,3.397,77.414,2.667,0.798611,-47.3563,0.968056,0.943611
40634,35.083,28.535,40.759,0,46.436,18.325,32.578,0,0,0,-4.829,-5.03,58.473,57.556,58,52.638,10.149,10.6,67.878,2.877,57.556,8.893,-5.02,64.583,182.894,34.001,540.148,137.891,3.455,3.405,77.391,2.67,0.799167,-49.2294,0.959722,0.945833
40635,35.083,28.564,40.818,0,46.436,18.354,32.637,0,0,0,-5.013,-5.03,58.474,57.559,58,52.63,10.148,10.6,68.014,2.881,57.559,8.885,-5.013,64.583,182.894,34.001,540.017,137.923,3.426,3.407,77.383,2.673,0.800278,-49.1607,0.951667,0.946389
40636,35.083,28.564,40.818,0,46.436,18.354,32.651,0,0,0,-5.013,-5.03,58.474,57.559,58,52.633,10.148,10.6,68.014,2.887,57.559,8.896,-5.132,64.583,182.894,33.887,539.453,137.923,3.41,3.414,77.388,2.679,0.801944,-50.3277,0.947222,0.948333
40637,35.068,28.564,40.818,0,46.45,18.354,32.651,0,0,0,-5.064,-5.03,58.45,57.545,58,52.68,10.15,10.6,68.021,2.894,57.545,8.896,-5.064,64.583,182.861,33.887,539.366,137.923,3.393,3.43,77.414,2.685,0.803889,-49.6609,0.9425,0.952778
40638,35.083,28.579,40.833,0,46.465,18.369,32.666,0,0,0,-5.064,-5.03,58.45,57.53,58,52.727,10.15,10.6,68.021,2.898,57.53,8.896,-5.049,64.583,182.861,33.887,539.279,137.923,3.392,3.444,77.448,2.689,0.805,-49.5138,0.942222,0.956667
40639,35.068,28.579,40.833,0,46.494,18.369,32.666,0,0,0,-5.1,-5.03,58.438,57.501,58,52.817,10.151,10.6,68.071,2.902,57.501,8.904,-5.125,64.388,182.861,34.001,539.149,137.923,3.397,3.466,77.491,2.693,0.806111,-50.2591,0.943611,0.962778
40640,35.098,28.594,40.847,0,46.523,18.369,32.666,0,0,0,-4.886,-5.03,58.459,57.462,58,52.943,10.152,10.6,68.075,2.914,57.462,8.947,-4.991,64.388,182.861,34.001,538.802,138.037,3.417,3.502,77.6,2.704,0.809444,-48.945,0.949167,0.972778
40641,35.098,28.564,40.818,0,46.553,18.369,32.651,0,0,0,-4.991,-5.03,58.472,57.462,58,52.943,10.154,10.6,68.036,2.914,57.462,8.947,-4.991,64.388,182.861,34.001,538.802,138.037,3.417,3.502,77.6,2.704,0.809444,-48.945,0.949167,0.972778
40642,35.112,28.564,40.803,0,46.604,18.369,32.651,0,0,0,-4.886,-5.03,58.491,57.444,58,53.004,10.155,10.6,68.044,2.928,57.444,8.955,-4.883,64.388,182.894,34.082,538.498,138.037,3.455,3.528,77.706,2.717,0.813333,-47.8859,0.959722,0.98
40643,35.127,28.564,40.803,0,46.648,18.354,32.637,0,0,0,-4.883,-5.03,58.519,57.454,58,52.976,10.157,10.6,68.001,2.933,57.454,8.951,-4.937,64.388,182.894,34.082,538.281,138.037,3.478,3.528,77.736,2.722,0.814722,-48.4154,0.966111,0.98
40644,35.127,28.579,40.833,0,46.648,18.369,32.666,0,0,0,-4.937,-5.03,58.53,57.476,58,52.914,10.158,10.6,68.005,2.936,57.476,8.954,-4.926,64.388,182.894,34.082,538.064,138.037,3.495,3.519,77.749,2.725,0.815556,-48.3076,0.970833,0.9775
40645,35.142,28.579,40.833,0,46.648,18.369,32.666,0,0,0,-4.865,-5.03,58.545,57.498,58,52.852,10.158,10.6,68.051,2.934,57.498,8.948,-4.933,64.388,182.894,34.082,537.804,138.118,3.511,3.505,77.741,2.724,0.815,-48.3762,0.975278,0.973611
40646,35.142,28.594,40.862,0,46.633,18.384,32.688,0,0,0,-4.923,-5.03,58.57,57.556,58,52.681,10.16,10.6,68.099,2.933,57.556,8.904,-4.984,64.388,182.894,34.082,537.587,138.118,3.52,3.469,77.706,2.722,0.814722,-48.8763,0.977778,0.963611
40647,35.156,28.623,40.891,0,46.582,18.406,32.717,0,0,0,-4.923,-5.03,58.57,57.628,58,52.467,10.16,10.6,68.099,2.926,57.628,8.911,-4.933,64.388,182.894,34.001,537.5,138.118,3.517,3.419,77.635,2.716,0.812778,-48.3762,0.976944,0.949722
40648,35.156,28.638,40.906,0,46.538,18.42,32.732,0,0,0,-5.085,-5.03,58.578,57.675,58,52.351,10.16,10.6,68.195,2.92,57.668,8.91,-5.085,64.388,182.91,33.887,537.283,138.118,3.507,3.39,77.56,2.71,0.811111,-49.8668,0.974167,0.941667
40649,35.142,28.689,40.972,0,46.494,18.435,32.776,0,0,0,-5.158,-5.03,58.561,57.679,58,52.321,10.158,10.6,68.286,2.916,57.679,8.908,-5.158,64.583,182.894,33.887,537.066,138.118,3.479,3.38,77.495,2.706,0.81,-50.5827,0.966389,0.938889
40650,35.112,28.718,41.016,0,46.479,18.464,32.82,0,0,0,-5.241,-5.03,58.52,57.65,58,52.411,10.157,10.6,68.377,2.91,57.65,8.896,-5.241,64.583,182.91,33.887,536.979,138.118,3.46,3.392,77.454,2.701,0.808333,-51.3967,0.961111,0.942222
40651,35.068,28.733,41.045,0,46.465,18.479,32.834,0,0,0,-5.32,-5.03,58.476,57.635,58,52.458,10.157,10.6,68.421,2.907,57.635,8.911,-5.353,64.551,182.894,33.887,536.545,138.118,3.418,3.399,77.429,2.698,0.8075,-52.495,0.949444,0.944167
40652,35.032,28.792,41.14,0,46.45,18.508,32.915,0,0,0,-5.32,-5.03,58.432,57.657,58,52.417,10.156,10.6,68.51,2.906,57.65,8.902,-5.194,64.388,182.894,33.887,536.111,138.2,3.405,3.39,77.421,2.697,0.807222,-50.9357,0.945833,0.941667
40653,35.032,28.806,41.169,0,46.45,18.523,32.93,0,0,0,-5.194,-5.03,58.403,57.682,58,52.321,10.156,10.6,68.555,2.909,57.682,8.902,-5.165,64.388,182.894,33.887,536.024,138.2,3.39,3.374,77.407,2.7,0.808056,-50.6513,0.941667,0.937222
40654,35.017,28.821,41.184,0,46.436,18.523,32.959,0,0,0,-5.114,-5.03,58.373,57.729,58,52.181,10.156,10.6,68.646,2.914,57.729,8.951,-5.114,64.388,182.894,34.001,535.807,138.2,3.384,3.351,77.387,2.705,0.809444,-50.1512,0.94,0.930833
40655,35.017,28.843,41.199,0,46.421,18.538,32.959,0,0,0,-5.114,-5.03,58.373,57.758,58,52.097,10.156,10.6,68.646,2.925,57.758,8.94,-5.154,64.388,182.91,34.082,535.634,138.2,3.371,3.344,77.369,2.715,0.8125,-50.5435,0.936389,0.928889
40656,34.988,28.806,41.169,0,46.421,18.523,32.93,0,0,0,-5.32,-5.03,58.319,57.762,58,52.088,10.16,10.6,68.612,2.929,57.762,8.938,-5.32,64.388,182.894,34.082,535.547,138.232,3.357,3.347,77.364,2.719,0.813611,-52.1714,0.9325,0.929722
40657,34.973,28.821,41.169,0,46.421,18.523,32.944,0,0,0,-5.349,-5.03,58.277,57.755,58,52.112,10.161,10.6,68.616,2.938,57.755,8.943,-5.313,64.388,182.894,34.082,535.286,138.232,3.349,3.361,77.373,2.728,0.816111,-52.1027,0.930278,0.933611
40658,34.958,28.843,41.199,0,46.436,18.538,32.959,0,0,0,-5.183,-5.03,58.252,57.737,58,52.169,10.162,10.6,68.619,2.946,57.737,8.938,-5.183,64.388,182.894,34.082,535.026,138.232,3.342,3.38,77.398,2.735,0.818333,-50.8279,0.928333,0.938889
40659,34.944,28.821,41.184,0,46.465,18.523,32.944,0,0,0,-5.147,-5.03,58.236,57.729,58,52.191,10.163,10.6,68.624,2.949,57.729,8.948,-5.147,64.388,182.861,33.87,534.852,138.314,3.346,3.388,77.427,2.738,0.819167,-50.4748,0.929444,0.941111
40660,34.929,28.821,41.184,0,46.479,18.523,32.944,0,0,0,-5.143,-5.03,58.208,57.715,58,52.237,10.164,10.6,68.631,2.953,57.715,8.916,-5.143,64.388,182.861,33.838,534.549,138.314,3.354,3.4,77.461,2.742,0.820278,-50.4356,0.931667,0.944444
40661,34.929,28.821,41.184,0,46.494,18.523,32.944,0,0,0,-5.006,-5.03,58.214,57.679,58,52.349,10.165,10.6,68.632,2.957,57.679,8.916,-5.082,64.388,182.861,33.838,534.158,138.314,3.372,3.427,77.531,2.746,0.821389,-49.8374,0.936667,0.951944
40662,34.915,28.821,41.184,0,46.523,18.523,32.944,0,0,0,-5.082,-5.03,58.206,57.7,58,52.286,10.166,10.6,68.634,2.959,57.7,8.916,-5.169,64.388,182.861,34.001,533.984,138.314,3.385,3.416,77.549,2.747,0.821944,-50.6906,0.940278,0.948889
40663,34.9,28.821,41.184,0,46.523,18.523,32.944,0,0,0,-5.169,-5.03,58.178,57.769,58,52.08,10.167,10.6,68.635,2.96,57.769,8.92,-5.172,64.388,182.861,34.001,533.854,138.314,3.394,3.376,77.535,2.748,0.822222,-50.72,0.942778,0.937778
40664,34.885,28.821,41.184,0,46.494,18.523,32.944,0,0,0,-5.172,-5.03,58.16,57.849,58,51.843,10.168,10.6,68.635,2.96,57.849,8.917,-5.122,64.388,182.861,34.082,533.637,138.314,3.401,3.329,77.485,2.749,0.822222,-50.2297,0.944722,0.924722
40665,34.885,28.843,41.199,0,46.436,18.538,32.944,0,0,0,-5.122,-5.03,58.138,57.975,58,51.462,10.169,10.6,68.638,2.958,57.975,8.917,-5.089,64.388,182.861,34.082,533.42,138.314,3.393,3.25,77.387,2.747,0.821667,-49.906,0.9425,0.902778
40666,34.834,28.872,41.228,0,46.355,18.552,32.988,0,0,0,-5.165,-5.03,58.12,58.08,58,51.148,10.169,10.6,68.683,2.958,58.08,8.917,-5.342,64.388,182.861,34.082,533.203,138.428,3.368,3.188,77.264,2.747,0.821667,-52.3871,0.935556,0.885556
40667,34.805,28.887,41.257,0,46.296,18.567,33.003,0,0,0,-5.342,-5.03,58.058,58.098,58,51.095,10.169,10.6,68.733,2.951,58.098,8.904,-5.284,64.388,182.861,34.066,532.595,138.428,3.33,3.17,77.164,2.741,0.819722,-51.8183,0.925,0.880556
40668,34.775,28.916,41.294,0,46.267,18.589,33.032,0,0,0,-5.335,-5.03,57.958,58.066,58,51.193,10.168,10.6,68.828,2.944,58.066,8.905,-5.335,64.388,182.861,34.082,532.552,138.428,3.285,3.182,77.095,2.734,0.817778,-52.3185,0.9125,0.883889
40669,34.746,28.931,41.323,0,46.252,18.604,33.069,0,0,0,-5.284,-5.03,57.915,58.001,58,51.389,10.169,10.6,68.873,2.939,58.001,8.906,-5.331,64.388,182.861,34.001,532.335,138.46,3.241,3.217,77.085,2.73,0.816389,-52.2793,0.900278,0.893611
40670,34.717,28.975,41.353,0,46.267,18.618,33.083,0,0,0,-5.216,-5.03,57.886,57.899,58,51.692,10.169,10.6,68.918,2.934,57.899,8.943,-5.216,64.388,182.861,33.887,531.988,138.542,3.209,3.273,77.153,2.725,0.815,-51.1515,0.891389,0.909167
40671,34.702,29.004,41.426,0,46.326,18.647,33.142,0,0,0,-5.216,-5.03,57.852,57.863,58,51.802,10.168,10.6,69.006,2.929,57.863,8.947,-5.14,64.388,182.861,33.887,531.814,138.542,3.211,3.29,77.205,2.72,0.813611,-50.4062,0.891944,0.913889
40672,34.717,29.026,41.455,0,46.34,18.662,33.157,0,0,0,-5.14,-5.03,57.839,57.86,58,51.813,10.168,10.6,69.051,2.93,57.86,8.898,-4.959,64.388,182.861,33.887,531.597,138.542,3.223,3.292,77.247,2.72,0.813889,-48.6312,0.895278,0.914444
40673,34.731,29.026,41.455,0,46.37,18.662,33.171,0,0,0,-4.829,-5.03,57.883,57.874,58,51.771,10.17,10.6,69.103,2.932,57.874,8.922,-4.829,64.388,182.894,33.887,531.293,138.542,3.234,3.286,77.282,2.723,0.814444,-47.3563,0.898333,0.912778
40674,34.746,29.026,41.455,0,46.37,18.662,33.171,0,0,0,-4.829,-5.03,57.883,57.896,58,51.706,10.17,10.6,69.103,2.936,57.896,8.918,-4.832,64.388,182.894,33.887,531.076,138.542,3.248,3.277,77.299,2.727,0.815556,-47.3857,0.902222,0.910278
40675,34.775,29.041,41.492,0,46.384,18.677,33.186,0,0,0,-4.825,-5.03,57.947,57.903,58,51.685,10.171,10.6,69.106,2.943,57.903,8.922,-4.825,64.388,182.894,33.887,530.946,138.574,3.257,3.28,77.313,2.733,0.8175,-47.3171,0.904722,0.911111
40676,34.79,29.026,41.455,0,46.399,18.662,33.171,0,0,0,-4.829,-5.03,57.979,57.892,58,51.719,10.174,10.6,69.11,2.952,57.892,8.922,-4.829,64.388,182.894,33.887,530.729,138.574,3.264,3.296,77.333,2.742,0.82,-47.3563,0.906667,0.915556
40677,34.79,29.004,41.44,0,46.421,18.647,33.142,0,0,0,-4.98,-5.03,57.99,57.856,58,51.829,10.175,10.6,69.068,2.958,57.856,8.939,-4.926,64.388,182.894,33.887,530.469,138.574,3.276,3.323,77.366,2.747,0.821667,-48.3076,0.91,0.923056
40678,34.834,28.989,41.411,0,46.45,18.633,33.127,0,0,0,-4.789,-5.03,58.036,57.784,58,52.048,10.177,10.6,69.024,2.971,57.784,8.926,-4.876,64.388,182.894,33.887,530.165,138.656,3.302,3.38,77.465,2.76,0.825278,-47.8172,0.917222,0.938889
40679,34.834,28.975,41.382,0,46.509,18.633,33.113,0,0,0,-4.876,-5.03,58.064,57.802,58,51.994,10.178,10.6,69.026,2.971,57.802,8.94,-5.027,64.388,182.894,33.887,529.904,138.656,3.32,3.37,77.499,2.76,0.825278,-49.298,0.922222,0.936111
40680,34.849,28.975,41.382,0,46.494,18.633,33.113,0,0,0,-5.006,-5.03,58.061,57.874,58,51.776,10.18,10.6,68.983,2.97,57.874,8.973,-4.919,64.388,182.894,33.887,529.688,138.656,3.335,3.325,77.494,2.759,0.825,-48.2389,0.926389,0.923611
40681,34.863,28.945,41.367,0,46.465,18.618,33.113,0,0,0,-4.919,-5.03,58.08,57.982,58,51.54,10.181,10.6,68.983,2.967,57.954,8.975,-4.821,64.469,182.894,33.887,529.644,138.656,3.343,3.275,77.437,2.757,0.824167,-47.2779,0.928611,0.909722
40682,34.885,28.945,41.367,0,46.399,18.618,33.098,0,0,0,-4.821,-5.03,58.118,58.058,58,51.225,10.183,10.6,68.943,2.966,58.058,8.971,-4.959,64.469,182.894,33.887,528.993,138.737,3.337,3.211,77.347,2.756,0.823889,-48.6312,0.926944,0.891944
40683,34.885,28.975,41.382,0,46.34,18.633,33.113,0,0,0,-4.959,-5.03,58.123,58.127,58,51.018,10.184,10.6,68.943,2.958,58.127,8.97,-4.876,64.388,182.894,34.001,528.863,138.851,3.318,3.161,77.246,2.749,0.821667,-47.8172,0.921667,0.878056
40684,34.929,28.975,41.382,0,46.296,18.633,33.113,0,0,0,-4.702,-5.03,58.2,58.145,58,50.964,10.186,10.6,68.987,2.955,58.145,8.959,-4.702,64.388,182.894,34.001,528.733,138.851,3.281,3.148,77.161,2.746,0.820833,-46.1109,0.911389,0.874444
40685,34.973,28.989,41.411,0,46.296,18.633,33.113,0,0,0,-4.702,-5.03,58.2,58.127,58,51.018,10.186,10.6,68.987,2.952,58.127,8.96,-4.597,64.388,182.894,34.001,528.429,138.851,3.246,3.155,77.103,2.743,0.82,-45.0812,0.901667,0.876389
40686,35.002,29.004,41.44,0,46.252,18.662,33.157,0,0,0,-4.76,-5.03,58.341,58.087,58,51.136,10.186,10.6,69.082,2.948,58.087,8.922,-4.76,64.388,182.894,34.001,528.299,138.851,3.209,3.176,77.082,2.74,0.818889,-46.6797,0.891389,0.882222
40687,35.032,29.004,41.44,0,46.252,18.662,33.157,0,0,0,-4.76,-5.03,58.383,58.062,58,51.212,10.187,10.6,69.081,2.951,58.062,8.928,-4.76,64.388,182.894,34.001,528.038,138.851,3.187,3.193,77.092,2.742,0.819722,-46.6797,0.885278,0.886944
40688,35.046,29.041,41.477,0,46.267,18.662,33.171,0,0,0,-4.792,-5.03,58.423,58.077,58,51.167,10.187,10.6,69.126,2.955,58.077,8.936,-4.792,64.388,182.894,34.001,527.865,138.883,3.169,3.188,77.109,2.746,0.820833,-46.9935,0.880278,0.885556
40689,35.083,29.041,41.477,0,46.267,18.662,33.171,0,0,0,-4.76,-5.03,58.464,58.105,58,51.08,10.188,10.6,69.125,2.959,58.105,8.935,-4.76,64.388,182.894,34.001,527.517,138.883,3.161,3.176,77.116,2.749,0.821944,-46.6797,0.878056,0.882222
40690,35.083,29.004,41.44,0,46.282,18.647,33.157,0,0,0,-4.919,-5.03,58.481,58.149,58,50.959,10.19,10.6,69.079,2.97,58.145,8.943,-5.067,64.567,182.91,33.887,527.04,138.883,3.155,3.162,77.126,2.761,0.825,-49.6903,0.876389,0.878333
40691,35.083,28.989,41.411,0,46.282,18.647,33.157,0,0,0,-5.067,-5.03,58.464,58.167,58,50.892,10.192,10.6,69.08,2.983,58.167,8.935,-5.067,64.583,182.894,33.887,526.91,138.965,3.15,3.162,77.135,2.773,0.828611,-49.6903,0.875,0.878333
40692,35.083,28.989,41.411,0,46.282,18.647,33.142,0,0,0,-5.06,-5.03,58.46,58.221,58,50.727,10.193,10.6,69.034,2.993,58.221,8.945,-5.024,64.567,182.894,34.001,526.693,138.965,3.146,3.138,77.131,2.782,0.831389,-49.2686,0.873889,0.871667
40693,35.083,28.975,41.411,0,46.282,18.647,33.142,0,0,0,-5.024,-5.03,58.46,58.268,58,50.586,10.194,10.6,69.035,2.996,58.268,8.96,-4.959,64.567,182.894,34.001,526.563,138.965,3.142,3.113,77.11,2.785,0.832222,-48.6312,0.872778,0.864722
40694,35.112,28.96,41.367,0,46.238,18.618,33.098,0,0,0,-4.818,-5.03,58.512,58.322,58,50.421,10.199,10.6,68.952,2.995,58.322,8.984,-4.818,64.567,182.894,34.001,526.259,138.965,3.133,3.079,77.068,2.784,0.831944,-47.2484,0.870278,0.855278
40695,35.127,28.931,41.353,0,46.216,18.604,33.083,0,0,0,-4.818,-5.03,58.512,58.326,58,50.408,10.199,10.6,68.952,2.995,58.326,8.985,-4.89,64.567,182.894,34.001,525.738,138.965,3.114,3.076,77.042,2.785,0.831944,-47.9545,0.865,0.854444
40696,35.142,28.931,41.323,0,46.238,18.589,33.054,0,0,0,-4.886,-5.03,58.534,58.257,58,50.614,10.201,10.6,68.907,2.994,58.257,8.976,-4.825,64.388,182.894,34.001,525.564,138.965,3.101,3.116,77.055,2.784,0.831667,-47.3171,0.861389,0.865556
40697,35.156,28.931,41.323,0,46.267,18.589,33.054,0,0,0,-4.807,-5.03,58.612,58.192,58,50.806,10.204,10.6,68.861,2.994,58.192,8.989,-4.807,64.388,182.894,34.001,525.391,139.046,3.089,3.155,77.102,2.784,0.831667,-47.1406,0.858056,0.876389
40698,35.186,28.901,41.294,0,46.296,18.589,33.032,0,0,0,-4.861,-5.03,58.642,58.142,58,50.957,10.206,10.6,68.813,2.994,58.142,8.989,-4.861,64.388,182.894,34.001,525.174,139.046,3.094,3.185,77.165,2.784,0.831667,-47.6701,0.859444,0.884722
40699,35.2,28.916,41.323,0,46.326,18.589,33.054,0,0,0,-4.847,-5.03,58.674,58.156,58,50.911,10.207,10.6,68.811,2.99,58.156,8.954,-4.847,64.388,182.91,34.001,524.957,139.111,3.107,3.172,77.206,2.781,0.830556,-47.5328,0.863056,0.881111
40700,35.215,28.901,41.294,0,46.326,18.589,33.032,0,0,0,-4.919,-5.03,58.698,58.286,58,50.518,10.208,10.6,68.814,2.99,58.286,8.967,-5.017,64.567,182.894,34.001,524.392,139.111,3.141,3.094,77.175,2.781,0.830556,-49.2,0.8725,0.859444
40701,35.215,28.901,41.294,0,46.311,18.589,33.032,0,0,0,-5.013,-5.03,58.7,58.384,58,50.22,10.209,10.6,68.812,2.986,58.384,8.959,-5.132,64.583,182.894,34.001,524.219,139.111,3.138,3.03,77.103,2.778,0.829444,-50.3277,0.871667,0.841667
40702,35.186,28.901,41.294,0,46.201,18.567,33.018,0,0,0,-5.132,-5.03,58.69,58.453,58,50.014,10.211,10.6,68.809,2.989,58.453,8.952,-5.187,64.567,182.894,34.001,524.002,139.128,3.121,2.992,77.015,2.78,0.830278,-50.8671,0.866944,0.831111
40703,35.171,28.887,41.257,0,46.201,18.567,33.018,0,0,0,-5.187,-5.03,58.657,58.529,58,49.782,10.212,10.6,68.808,2.989,58.529,8.955,-5.234,64.583,182.894,34.001,523.611,139.128,3.086,2.945,76.918,2.781,0.830278,-51.328,0.857222,0.818056
40704,35.171,28.887,41.228,0,46.113,18.567,33.003,0,0,0,-5.129,-5.03,58.63,58.572,58,49.648,10.214,10.6,68.762,2.99,58.572,8.964,-5.046,64.583,182.91,34.001,523.568,139.16,3.048,2.919,76.837,2.782,0.830556,-49.4844,0.846667,0.810833
40705,35.156,28.887,41.243,0,46.069,18.567,33.003,0,0,0,-5.046,-5.03,58.624,58.59,58,49.602,10.216,10.6,68.716,2.989,58.587,8.957,-5.205,64.583,182.894,34.001,523.177,139.16,2.998,2.909,76.786,2.781,0.830278,-51.0436,0.832778,0.808056
40706,35.142,28.857,41.228,0,46.055,18.552,32.974,0,0,0,-5.295,-5.03,58.568,58.612,58,49.521,10.218,10.6,68.709,2.987,58.612,8.957,-5.216,64.583,182.894,34.001,523.003,139.16,2.952,2.891,76.752,2.779,0.829722,-51.1515,0.82,0.803056
40707,35.112,28.872,41.243,0,46.018,18.552,32.988,0,0,0,-5.295,-5.03,58.568,58.666,58,49.353,10.218,10.6,68.709,2.989,58.666,8.997,-5.248,64.583,182.894,34.001,522.352,139.16,2.923,2.859,76.713,2.781,0.830278,-51.4653,0.811944,0.794167
40708,35.112,28.872,41.243,0,46.003,18.552,32.988,0,0,0,-5.071,-5.03,58.524,58.717,58,49.196,10.221,10.6,68.659,2.989,58.717,8.997,-5.071,64.583,182.894,34.001,522.266,139.16,2.887,2.828,76.676,2.781,0.830278,-49.7295,0.801944,0.785556
40709,35.112,28.857,41.213,0,45.989,18.552,32.974,0,0,0,-5.118,-5.03,58.505,58.738,58,49.128,10.221,10.6,68.701,2.988,58.738,8.986,-5.132,64.583,182.894,34.082,522.179,139.274,2.851,2.813,76.655,2.781,0.83,-50.3277,0.791944,0.781389
40710,35.098,28.857,41.213,0,45.989,18.538,32.959,0,0,0,-5.082,-5.03,58.496,58.728,58,49.156,10.224,10.6,68.652,2.99,58.728,8.991,-5.082,64.583,182.975,34.082,521.832,139.274,2.826,2.821,76.654,2.783,0.830556,-49.8374,0.785,0.783611
40711,35.083,28.857,41.213,0,46.003,18.538,32.974,0,0,0,-5.234,-5.03,58.457,58.67,58,49.27,10.224,10.6,68.693,2.99,58.688,8.988,-5.234,64.583,182.975,34.082,521.615,139.274,2.806,2.845,76.684,2.783,0.830556,-51.328,0.779444,0.790278
40712,35.046,28.821,41.184,0,46.099,18.523,32.959,0,0,0,-5.158,-5.03,58.426,58.536,58,49.719,10.226,10.6,68.646,2.992,58.536,8.971,-5.19,64.583,182.975,34.066,521.007,139.355,2.813,2.936,76.829,2.785,0.831111,-50.8965,0.781389,0.815556
40713,35.032,28.806,41.155,0,46.157,18.523,32.93,0,0,0,-5.19,-5.03,58.407,58.445,58,49.987,10.228,10.6,68.597,2.993,58.445,8.975,-5.15,64.567,182.975,34.082,520.877,139.355,2.84,2.99,76.932,2.786,0.831389,-50.5042,0.788889,0.830556
40714,35.032,28.806,41.155,0,46.216,18.523,32.93,0,0,0,-5.15,-5.03,58.392,58.369,58,50.211,10.228,10.6,68.643,2.992,58.369,8.978,-5.093,64.583,182.975,34.001,520.573,139.355,2.881,3.034,77.028,2.785,0.831111,-49.9453,0.800278,0.842778
40715,35.017,28.762,41.089,0,46.282,18.494,32.886,0,0,0,-5.093,-5.03,58.383,58.297,58,50.426,10.23,10.6,68.593,2.992,58.297,8.983,-5.15,64.583,182.975,34.001,520.313,139.274,2.928,3.077,77.128,2.785,0.831111,-50.5042,0.813333,0.854722
40716,35.017,28.777,41.089,0,46.326,18.508,32.886,0,0,0,-4.995,-5.03,58.375,58.265,58,50.521,10.234,10.6,68.497,2.993,58.265,8.997,-4.995,64.616,182.975,34.001,520.139,139.274,2.969,3.098,77.21,2.787,0.831389,-48.9842,0.824722,0.860556
40717,35.002,28.762,41.089,0,46.34,18.494,32.886,0,0,0,-5.255,-5.03,58.33,58.283,58,50.486,10.235,10.6,68.492,2.993,58.275,8.99,-5.255,64.616,182.975,34.001,519.835,139.274,3.019,3.09,77.245,2.786,0.831389,-51.5339,0.838611,0.858333
40718,34.973,28.762,41.089,0,46.34,18.494,32.871,0,0,0,-5.331,-5.03,58.294,58.33,58,50.321,10.237,10.6,68.486,2.992,58.33,8.997,-5.277,64.616,182.975,34.001,519.618,139.274,3.058,3.056,77.238,2.786,0.831111,-51.7497,0.849444,0.848889
40719,34.958,28.762,41.089,0,46.311,18.494,32.871,0,0,0,-5.223,-5.03,58.259,58.445,58,49.968,10.238,10.6,68.481,2.989,58.445,8.991,-5.223,64.616,182.975,34.001,519.488,139.274,3.072,2.983,77.176,2.784,0.830278,-51.2201,0.853333,0.828611
40720,34.958,28.762,41.074,0,46.252,18.494,32.871,0,0,0,-5.125,-5.03,58.247,58.543,58,49.675,10.239,10.6,68.477,2.988,58.543,8.99,-5.125,64.616,183.04,33.984,519.184,139.274,3.075,2.923,77.071,2.782,0.83,-50.2591,0.854167,0.811944
40721,34.929,28.762,41.074,0,46.172,18.494,32.871,0,0,0,-5.194,-5.03,58.216,58.623,58,49.428,10.24,10.6,68.475,2.99,58.623,9.025,-5.335,64.567,183.057,34.001,518.446,139.421,3.013,2.876,76.857,2.785,0.830556,-52.3185,0.836944,0.798889
40722,34.885,28.762,41.111,0,46.099,18.494,32.886,0,0,0,-5.335,-5.03,58.166,58.587,58,49.534,10.241,10.6,68.47,2.99,58.587,9.01,-5.219,64.567,183.057,34.001,518.186,139.437,2.963,2.896,76.824,2.784,0.830556,-51.1809,0.823056,0.804444
40723,34.9,28.762,41.111,0,46.099,18.494,32.886,0,0,0,-5.219,-5.03,58.133,58.568,58,49.583,10.241,10.6,68.507,2.987,58.568,9.012,-4.988,64.583,183.057,34.001,518.056,139.421,2.922,2.902,76.819,2.782,0.829722,-48.9156,0.811667,0.806111
40724,34.915,28.762,41.089,0,46.099,18.494,32.886,0,0,0,-4.97,-5.03,58.152,58.561,58,49.601,10.242,10.6,68.502,2.985,58.561,9.015,-4.832,64.583,183.057,34.001,517.795,139.437,2.9,2.905,76.826,2.78,0.829167,-47.3857,0.805556,0.806944
40725,34.944,28.777,41.125,0,46.113,18.494,32.886,0,0,0,-4.832,-5.03,58.185,58.565,58,49.597,10.243,10.6,68.496,2.99,58.561,9.015,-4.709,64.616,183.057,34.001,517.448,139.437,2.882,2.91,76.847,2.785,0.830556,-46.1795,0.800556,0.808333
40726,34.973,28.777,41.125,0,46.128,18.494,32.9,0,0,0,-4.702,-5.03,58.301,58.579,58,49.538,10.244,10.6,68.531,2.99,58.579,8.976,-4.702,64.616,183.057,34.001,517.231,139.437,2.873,2.898,76.866,2.785,0.830556,-46.1109,0.798056,0.805
40727,35.002,28.777,41.111,0,46.128,18.494,32.9,0,0,0,-4.702,-5.03,58.301,58.597,58,49.48,10.244,10.6,68.531,2.986,58.597,8.983,-4.695,64.616,183.057,34.082,517.014,139.502,2.873,2.883,76.869,2.782,0.829444,-46.0422,0.798056,0.800833
40728,35.017,28.777,41.111,0,46.128,18.494,32.886,0,0,0,-4.695,-5.03,58.355,58.579,58,49.532,10.245,10.6,68.524,2.992,58.579,9.006,-4.89,64.616,183.057,34.082,516.753,139.502,2.873,2.898,76.885,2.787,0.831111,-47.9545,0.798056,0.805
40729,35.002,28.762,41.111,0,46.201,18.494,32.886,0,0,0,-5.103,-5.03,58.361,58.417,58,50.014,10.247,10.6,68.51,3.001,58.417,8.99,-5.122,64.616,183.057,34.082,516.363,139.502,2.882,3.004,77.008,2.796,0.833611,-50.2297,0.800556,0.834444
40730,35.002,28.762,41.111,0,46.201,18.494,32.886,0,0,0,-5.122,-5.03,58.343,58.417,58,50.014,10.248,10.6,68.504,3.001,58.417,8.99,-5.122,64.616,183.057,34.082,516.363,139.502,2.882,3.004,77.008,2.796,0.833611,-50.2297,0.800556,0.834444
40731,34.988,28.748,41.06,0,46.267,18.479,32.849,0,0,0,-5.129,-5.03,58.329,58.301,58,50.355,10.251,10.6,68.454,3.001,58.301,9.015,-5.122,64.616,183.057,34.082,515.842,139.502,2.948,3.072,77.179,2.796,0.833611,-50.2297,0.818889,0.853333
40732,35.002,28.733,41.03,0,46.34,18.464,32.82,0,0,0,-5.118,-5.03,58.316,58.315,58,50.309,10.252,10.6,68.447,2.999,58.315,9.013,-4.894,64.616,183.057,34.082,515.625,139.502,2.977,3.061,77.23,2.795,0.833056,-47.9937,0.826944,0.850278
40733,35.002,28.733,41.03,0,46.34,18.464,32.82,0,0,0,-4.894,-5.03,58.34,58.388,58,50.155,10.253,10.6,68.442,3.003,58.366,9.064,-4.959,64.616,183.057,34.082,515.017,139.502,3.012,3.034,77.238,2.798,0.834167,-48.6312,0.836667,0.842778
40734,35.017,28.718,41.03,0,46.311,18.464,32.82,0,0,0,-4.959,-5.03,58.355,58.485,58,49.858,10.255,10.6,68.39,3.003,58.464,9.054,-5.049,64.616,183.057,34.001,514.887,139.535,3.035,2.975,77.186,2.799,0.834167,-49.5138,0.843056,0.826389
40735,35.002,28.718,41.016,0,46.267,18.464,32.82,0,0,0,-5.049,-5.03,58.352,58.547,58,49.605,10.256,10.6,68.387,3.003,58.547,9.045,-5.082,64.616,183.057,34.001,514.627,139.535,3.034,2.924,77.109,2.799,0.834167,-49.8374,0.842778,0.812222
40736,35.002,28.718,41.016,0,46.216,18.464,32.82,0,0,0,-5.013,-5.03,58.341,58.587,58,49.482,10.259,10.6,68.37,3.001,58.587,9.045,-5.013,64.616,183.057,34.001,514.41,139.535,3.021,2.898,77.03,2.797,0.833611,-49.1607,0.839167,0.805
40737,35.017,28.704,41.001,0,46.172,18.45,32.791,0,0,0,-4.861,-5.03,58.369,58.601,58,49.435,10.26,10.6,68.32,2.998,58.601,9.052,-4.948,64.616,183.057,34.001,514.149,139.535,2.988,2.885,76.966,2.795,0.832778,-48.5233,0.83,0.801389
40738,35.032,28.689,40.986,0,46.143,18.45,32.791,0,0,0,-4.861,-5.03,58.369,58.608,58,49.409,10.26,10.6,68.32,2.999,58.608,9.039,-4.905,64.616,183.057,34.001,513.976,139.535,2.947,2.881,76.925,2.796,0.833056,-48.1016,0.818611,0.800278
40739,35.046,28.689,40.986,0,46.143,18.45,32.776,0,0,0,-4.825,-5.03,58.429,58.601,58,49.427,10.263,10.6,68.307,3.004,58.601,9.014,-4.825,64.616,183.057,34.001,513.759,139.535,2.921,2.889,76.905,2.8,0.834444,-47.3171,0.811389,0.8025
40740,35.127,28.674,40.957,0,46.143,18.435,32.761,0,0,0,-4.651,-5.03,58.506,58.605,58,49.418,10.264,10.6,68.304,3.007,58.605,9.014,-4.753,64.616,183.057,34.001,513.238,139.551,2.877,2.891,76.919,2.803,0.835278,-46.611,0.799167,0.803056
40741,35.142,28.638,40.928,0,46.157,18.42,32.732,0,0,0,-4.753,-5.03,58.546,58.608,58,49.393,10.266,10.6,68.251,3.009,58.608,9.015,-4.897,64.616,183.057,34.001,513.151,139.665,2.862,2.888,76.936,2.806,0.835833,-48.0232,0.795,0.802222
40742,35.156,28.638,40.906,0,46.157,18.42,32.732,0,0,0,-4.897,-5.03,58.568,58.601,58,49.41,10.268,10.6,68.197,3.013,58.601,9.028,-4.803,64.616,183.057,34.001,512.934,139.665,2.856,2.895,76.961,2.809,0.836944,-47.1013,0.793333,0.804167
40743,35.171,28.608,40.876,0,46.187,18.406,32.703,0,0,0,-4.803,-5.03,58.612,58.59,58,49.439,10.269,10.6,68.189,3.013,58.59,9.031,-4.955,64.616,183.057,34.001,512.543,139.665,2.857,2.904,76.99,2.81,0.836944,-48.592,0.793611,0.806667
40744,35.156,28.608,40.876,0,46.187,18.406,32.703,0,0,0,-4.977,-5.03,58.62,58.597,58,49.413,10.271,10.6,68.136,3.018,58.597,9.029,-5.147,64.616,183.057,34.001,512.5,139.648,2.863,2.901,77.014,2.814,0.838333,-50.4748,0.795278,0.805833
40745,35.142,28.594,40.833,0,46.201,18.369,32.666,0,0,0,-5.147,-5.03,58.596,58.641,58,49.322,10.273,10.6,68.081,3.022,58.641,9.035,-5.194,64.616,183.057,34.001,512.283,139.665,2.873,2.886,77.02,2.818,0.839444,-50.9357,0.798056,0.801667
40746,35.127,28.564,40.818,0,46.187,18.354,32.651,0,0,0,-5.194,-5.03,58.561,58.691,58,49.122,10.275,10.6,68.074,3.024,58.691,9.043,-5.158,64.616,183.057,34.066,512.066,139.648,2.879,2.848,76.994,2.82,0.84,-50.5827,0.799722,0.791111
40747,35.098,28.55,40.789,0,46.157,18.354,32.622,0,0,0,-5.259,-5.03,58.491,58.757,58,48.921,10.279,10.6,67.969,3.025,58.757,9.086,-5.259,64.616,183.171,34.082,511.806,139.697,2.875,2.809,76.946,2.822,0.840278,-51.5732,0.798611,0.780278
40748,35.083,28.55,40.774,0,46.143,18.34,32.622,0,0,0,-5.169,-5.03,58.475,58.789,58,48.818,10.28,10.6,67.963,3.024,58.789,9.074,-5.169,64.616,183.171,34.066,511.328,139.697,2.859,2.788,76.896,2.821,0.84,-50.6906,0.794167,0.774444
40749,35.068,28.55,40.774,0,46.128,18.34,32.607,0,0,0,-5.277,-5.03,58.43,58.771,58,48.835,10.281,10.6,67.954,3.021,58.782,9.062,-5.277,64.616,183.171,34.082,511.198,139.697,2.838,2.788,76.866,2.818,0.839167,-51.7497,0.788333,0.774444
40750,35.032,28.521,40.745,0,46.128,18.325,32.593,0,0,0,-5.335,-5.03,58.382,58.724,58,49.004,10.283,10.6,67.899,3.021,58.724,9.072,-5.335,64.616,183.171,34.082,510.938,139.697,2.822,2.822,76.873,2.818,0.839167,-52.3185,0.783889,0.783889
40751,35.002,28.521,40.745,0,46.143,18.325,32.593,0,0,0,-5.212,-5.03,58.352,58.634,58,49.255,10.284,10.6,67.891,3.019,58.637,9.087,-5.038,64.616,183.171,33.887,510.503,139.697,2.805,2.87,76.954,2.817,0.838611,-49.4059,0.779167,0.797222
40752,35.017,28.506,40.723,0,46.172,18.325,32.593,0,0,0,-5.038,-5.03,58.35,58.634,58,49.261,10.285,10.6,67.88,3.018,58.634,9.05,-4.962,64.616,183.171,33.87,510.286,139.697,2.813,2.87,76.994,2.816,0.838333,-48.6606,0.781389,0.797222
40753,35.032,28.491,40.693,0,46.216,18.311,32.563,0,0,0,-4.962,-5.03,58.363,58.634,58,49.257,10.288,10.6,67.83,3.018,58.634,9.04,-4.789,64.616,183.366,33.887,510.069,139.697,2.828,2.87,77.02,2.816,0.838333,-46.964,0.785556,0.797222
40754,35.046,28.477,40.679,0,46.216,18.311,32.549,0,0,0,-4.789,-5.03,58.404,58.619,58,49.297,10.289,10.6,67.818,3.019,58.619,9.066,-4.941,64.616,183.366,33.887,509.852,139.811,2.837,2.878,77.045,2.817,0.838611,-48.4547,0.788056,0.799444
40755,35.032,28.477,40.679,0,46.238,18.311,32.549,0,0,0,-5.132,-5.03,58.4,58.594,58,49.368,10.291,10.6,67.796,3.018,58.594,9.062,-5.143,64.616,183.366,34.082,509.549,139.811,2.853,2.892,77.069,2.816,0.838333,-50.4356,0.7925,0.803333
40756,35.002,28.44,40.649,0,46.267,18.296,32.549,0,0,0,-5.132,-5.03,58.4,58.543,58,49.518,10.291,10.6,67.796,3.02,58.543,9.064,-5.335,64.616,183.366,34.082,509.418,139.811,2.863,2.924,77.108,2.818,0.838889,-52.3185,0.795278,0.812222
40757,34.973,28.425,40.62,0,46.296,18.281,32.483,0,0,0,-5.335,-5.03,58.35,58.503,58,49.633,10.293,10.6,67.74,3.023,58.503,9.064,-5.44,64.616,183.366,34.082,509.245,139.811,2.883,2.949,77.15,2.821,0.839722,-53.3482,0.800833,0.819167
40758,34.944,28.396,40.576,0,46.311,18.267,32.454,0,0,0,-5.375,-5.03,58.225,58.514,58,49.596,10.297,10.6,67.63,3.023,58.514,9.069,-5.375,64.616,183.366,34.082,509.028,139.811,2.905,2.942,77.173,2.822,0.839722,-52.7107,0.806944,0.817222
40759,34.885,28.396,40.562,0,46.252,18.252,32.454,0,0,0,-5.364,-5.03,58.181,58.749,58,49.001,10.298,10.6,67.619,3.028,58.709,9.076,-5.284,64.583,183.366,34.066,508.724,139.876,2.925,2.828,77.079,2.826,0.841111,-51.8183,0.8125,0.785556
40760,34.885,28.396,40.562,0,46.252,18.252,32.454,0,0,0,-5.284,-5.03,58.137,58.749,58,49.001,10.299,10.6,67.608,3.028,58.709,9.076,-5.284,64.583,183.366,34.066,508.724,139.876,2.925,2.828,77.079,2.826,0.841111,-51.8183,0.8125,0.785556
40761,34.849,28.381,40.525,0,46.172,18.237,32.424,0,0,0,-5.36,-5.03,58.081,58.869,58,48.583,10.302,10.6,67.555,3.03,58.847,9.094,-5.349,64.567,183.35,34.082,508.507,139.893,2.9,2.747,76.959,2.829,0.841667,-52.4558,0.805556,0.763056
40762,34.775,28.352,40.496,0,46.128,18.223,32.41,0,0,0,-5.396,-5.03,58.017,58.825,58,48.639,10.304,10.6,67.499,3.03,58.825,9.097,-5.371,64.583,183.366,34.082,508.073,139.893,2.814,2.757,76.835,2.829,0.841667,-52.6715,0.781667,0.765833
40763,34.746,28.323,40.466,0,46.128,18.201,32.366,0,0,0,-5.371,-5.03,57.957,58.673,58,49.094,10.306,10.6,67.488,3.031,58.673,9.099,-5.288,64.567,183.366,34.066,507.552,139.893,2.772,2.849,76.881,2.83,0.841944,-51.8576,0.77,0.791389
40764,34.746,28.323,40.452,0,46.201,18.201,32.366,0,0,0,-5.288,-5.03,57.909,58.565,58,49.41,10.307,10.6,67.432,3.035,58.565,9.112,-5.053,64.616,183.366,34.082,507.422,139.893,2.758,2.917,76.999,2.834,0.843056,-49.553,0.766111,0.810278
40765,34.775,28.293,40.422,0,46.201,18.201,32.366,0,0,0,-5.053,-5.03,57.908,58.464,58,49.711,10.308,10.6,67.419,3.033,58.464,9.08,-4.85,64.616,183.366,34.082,507.292,139.893,2.772,2.975,77.136,2.833,0.8425,-47.5623,0.77,0.826389
40766,34.79,28.293,40.408,0,46.282,18.186,32.336,0,0,0,-4.85,-5.03,57.949,58.427,58,49.814,10.31,10.6,67.363,3.032,58.427,9.115,-4.966,64.616,183.366,34.082,507.075,139.974,2.82,2.995,77.256,2.832,0.842222,-48.6998,0.783333,0.831944
40767,34.79,28.257,40.378,0,46.384,29.692,32.3,0,0,0,-4.847,-5.03,57.999,58.489,58,49.623,10.314,10.6,67.3,3.032,58.489,9.124,-4.847,64.616,183.366,34.082,506.901,139.974,2.877,2.957,77.312,2.832,0.842222,-47.5328,0.799167,0.821389
40768,34.819,28.242,40.342,0,46.37,35.266,32.271,0,0,0,-4.847,-5.03,57.999,58.594,58,49.307,10.314,10.6,67.3,3.033,58.594,9.131,-4.727,64.616,183.415,34.082,506.771,139.974,2.92,2.896,77.282,2.833,0.8425,-46.356,0.811111,0.804444
40769,34.834,28.213,40.298,0,46.326,40.664,32.241,0,0,0,-4.897,-5.03,58.062,58.757,58,48.81,10.318,10.6,67.181,3.034,58.757,9.124,-4.897,64.616,183.447,34.066,506.597,140.039,2.933,2.796,77.202,2.834,0.842778,-48.0232,0.814722,0.776667
40770,34.834,28.184,40.269,0,46.187,46.069,32.241,0,0,0,-5.024,-5.03,58.057,58.908,58,48.35,10.319,10.6,67.165,3.036,58.908,9.125,-4.995,64.616,183.447,34.082,506.163,140.039,2.889,2.707,76.977,2.837,0.843333,-48.9842,0.8025,0.751944
40771,34.819,28.184,40.254,0,46.143,56.807,32.212,0,0,0,-4.995,-5.03,58.063,58.887,58,48.412,10.321,10.6,67.105,3.036,58.887,9.126,-5.089,64.583,183.431,34.066,505.99,140.039,2.845,2.718,76.901,2.836,0.843333,-49.906,0.790278,0.755
40772,34.819,28.154,40.225,0,46.143,60,32.183,0,0,0,-4.999,-5.03,58.05,58.814,58,48.623,10.324,10.6,67.028,3.035,58.814,9.126,-4.999,64.583,183.447,34.001,505.859,140.039,2.8,2.759,76.891,2.835,0.843056,-49.0234,0.777778,0.766389
40773,34.834,28.125,40.173,0,46.157,60,32.153,0,0,0,-4.955,-5.03,58.071,58.728,58,48.878,10.327,10.6,66.966,3.033,58.728,9.123,-4.955,64.567,183.431,34.001,505.729,140.039,2.759,2.808,76.934,2.834,0.8425,-48.592,0.766389,0.78
40774,34.834,28.125,40.159,0,46.201,60,32.139,0,0,0,-5.093,-5.03,58.052,58.648,58,49.113,10.328,10.6,66.95,3.032,58.648,9.171,-5.1,64.616,183.447,34.001,505.556,140.039,2.743,2.854,77.004,2.833,0.842222,-50.0139,0.761944,0.792778
40775,34.819,28.11,40.159,0,46.252,60,32.139,0,0,0,-5.085,-5.03,58.043,58.634,58,49.151,10.33,10.6,66.889,3.032,58.634,9.17,-5.085,64.616,183.431,34.066,505.295,140.072,2.748,2.862,77.08,2.833,0.842222,-49.8668,0.763333,0.795
40776,34.805,28.059,40.085,0,46.282,60,32.058,0,0,0,-5.125,-5.03,58.024,58.688,58,48.979,10.332,10.6,66.829,3.028,58.688,9.165,-5.031,64.616,183.431,34.082,505.078,140.186,2.782,2.824,77.142,2.83,0.841111,-49.3373,0.772778,0.784444
40777,34.819,28.044,40.085,0,46.296,60,32.058,0,0,0,-5.031,-5.03,58.022,58.695,58,48.954,10.333,10.6,66.811,3.029,58.695,9.181,-4.952,64.616,183.431,34.082,504.818,140.202,2.802,2.82,77.15,2.832,0.841389,-48.5625,0.778333,0.783333
40778,34.819,28.03,40.042,0,46.296,60,32.029,0,0,0,-4.926,-5.03,58.042,58.662,58,49.048,10.336,10.6,66.732,3.032,58.662,9.182,-4.941,64.616,183.431,34.082,504.601,140.186,2.818,2.842,77.165,2.835,0.842222,-48.4547,0.782778,0.789444
40779,34.834,28.015,40.027,0,46.326,60,32.029,0,0,0,-4.923,-5.03,58.059,58.565,58,49.34,10.337,10.6,66.714,3.035,58.565,9.182,-4.923,64.616,183.675,34.098,504.514,140.186,2.828,2.903,77.211,2.837,0.843056,-48.2781,0.785556,0.806389
40780,34.885,27.971,39.946,0,46.37,60,32,0,0,0,-4.803,-5.03,58.094,58.427,58,49.744,10.34,10.6,66.654,3.038,58.427,9.158,-4.814,64.616,183.675,34.066,503.906,140.202,2.867,2.987,77.349,2.84,0.843889,-47.2092,0.796389,0.829722
40781,34.885,27.971,39.946,0,46.436,60,31.97,0,0,0,-4.774,-5.03,58.132,58.445,58,49.685,10.342,10.6,66.591,3.041,58.445,9.158,-4.959,64.616,183.675,34.082,503.819,140.186,2.9,2.978,77.399,2.844,0.844722,-48.6312,0.805556,0.827222
40782,34.915,27.942,39.902,0,46.45,60,31.919,0,0,0,-4.821,-5.03,58.181,58.5,58,49.52,10.345,10.6,66.511,3.043,58.5,9.171,-4.821,64.616,183.675,34.066,503.559,140.186,2.927,2.949,77.4,2.846,0.845278,-47.2779,0.813056,0.819167
40783,34.929,27.905,39.873,0,46.436,60,31.89,0,0,0,-4.861,-5.03,58.215,58.565,58,49.319,10.347,10.6,66.447,3.047,58.565,9.175,-4.789,64.616,183.675,34.082,503.429,140.186,2.942,2.911,77.38,2.85,0.846389,-46.964,0.817222,0.808611
40784,34.958,27.891,39.858,0,46.421,60,31.875,0,0,0,-4.897,-5.03,58.233,58.561,58,49.326,10.349,10.6,66.428,3.052,58.561,9.174,-4.854,64.616,183.675,34.066,503.168,140.202,2.945,2.916,77.336,2.855,0.847778,-47.6015,0.818056,0.81
40785,34.958,27.847,39.778,0,46.399,60,31.831,0,0,0,-4.854,-5.03,58.263,58.518,58,49.453,10.35,10.6,66.365,3.052,58.518,9.169,-4.977,64.616,183.675,34.066,502.951,140.186,2.939,2.942,77.342,2.855,0.847778,-48.8077,0.816389,0.817222
40786,34.973,27.832,39.763,0,46.421,60,31.816,0,0,0,-4.901,-5.03,58.27,58.467,58,49.602,10.353,10.6,66.302,3.052,58.467,9.176,-4.955,64.616,183.675,34.066,502.778,140.186,2.935,2.972,77.37,2.855,0.847778,-48.592,0.815278,0.825556
40787,34.988,27.817,39.734,0,46.436,60,31.772,0,0,0,-4.955,-5.03,58.287,58.445,58,49.664,10.354,10.6,66.281,3.051,58.445,9.222,-4.847,64.616,183.675,34.066,502.517,140.186,2.939,2.984,77.398,2.855,0.8475,-47.5328,0.816389,0.828889
40788,35.017,27.773,39.675,0,46.465,60,31.736,0,0,0,-4.847,-5.03,58.316,58.438,58,49.682,10.357,10.6,66.173,3.053,58.438,9.226,-4.782,64.616,183.675,34.082,502.431,140.267,2.941,2.989,77.429,2.857,0.848056,-46.8954,0.816944,0.830278
40789,35.032,27.759,39.661,0,46.479,60,31.721,0,0,0,-4.778,-5.03,58.396,58.431,58,49.702,10.36,10.6,66.093,3.053,58.431,9.222,-4.778,64.616,183.675,34.082,502.214,140.267,2.953,2.993,77.45,2.856,0.848056,-46.8562,0.820278,0.831389
40790,35.156,27.708,39.58,0,46.494,60,31.663,0,0,0,-4.445,-5.03,58.489,58.427,58,49.707,10.362,10.6,66.027,3.06,58.427,9.22,-4.311,64.73,183.675,34.082,501.953,140.267,2.966,3.001,77.489,2.863,0.85,-42.2765,0.823889,0.833611
40791,35.251,27.693,39.565,0,46.509,60,31.663,0,0,0,-4.138,-5.03,58.743,58.42,58,49.726,10.367,10.6,65.898,3.06,58.42,9.232,-4.138,64.73,183.675,34.066,501.736,140.348,2.976,3.005,77.505,2.863,0.85,-40.5799,0.826667,0.834722
40792,35.31,27.649,39.507,0,46.509,60,31.604,0,0,0,-4.138,-5.03,58.743,58.398,58,49.778,10.367,10.6,65.898,3.062,58.402,9.235,-4.246,64.616,183.675,34.066,501.519,140.348,2.982,3.018,77.526,2.867,0.850556,-41.639,0.828333,0.838333
40793,35.413,27.649,39.492,0,46.523,60,31.589,0,0,0,-4.018,-5.03,59.024,58.377,58,49.852,10.371,10.6,65.815,3.065,58.377,9.201,-4.018,64.616,183.675,34.082,501.432,140.348,2.987,3.035,77.556,2.869,0.851389,-39.4031,0.829722,0.843056
40794,35.618,27.576,39.382,0,46.567,60,31.538,0,0,0,-3.968,-5.03,59.195,58.341,58,49.955,10.373,10.6,65.708,3.073,58.341,9.218,-3.975,64.616,183.675,34.082,501.085,140.348,3.009,3.064,77.626,2.877,0.853611,-38.9814,0.835833,0.851111
40795,35.691,27.539,39.353,0,46.582,60,31.479,0,0,0,-3.975,-5.03,59.359,58.351,58,49.921,10.375,10.6,65.643,3.073,58.351,9.225,-4.087,64.616,183.561,34.082,500.955,140.348,3.024,3.057,77.641,2.877,0.853611,-40.0798,0.84,0.849167
40796,35.815,27.495,39.28,0,46.582,60,31.421,0,0,0,-4.087,-5.03,59.496,58.398,58,49.775,10.378,10.6,65.577,3.075,58.398,9.218,-3.841,64.616,183.561,34.066,500.434,140.348,3.036,3.03,77.639,2.879,0.854167,-37.6673,0.843333,0.841667
40797,35.889,27.466,39.243,0,46.567,60,31.421,0,0,0,-3.827,-5.03,59.683,58.438,58,49.655,10.381,10.6,65.467,3.077,58.438,9.219,-4.181,64.616,183.561,34.082,500.304,140.348,3.04,3.008,77.614,2.882,0.854722,-41.0016,0.844444,0.835556
40798,35.999,27.451,39.199,0,46.553,60,31.355,0,5.522,5.691,-3.827,-5.03,59.989,58.474,58,49.544,10.385,10.6,65.335,3.078,58.474,9.217,-3.827,64.616,183.561,34.082,500.174,140.348,3.03,2.986,77.586,2.883,0.855,-37.53,0.841667,0.829444
40799,36.101,27.407,39.141,0,46.523,60,31.311,0,21.196,11.997,-4.196,-5.03,60.176,58.485,58,49.507,10.388,10.6,65.235,3.078,58.485,9.222,-4.196,64.616,183.561,34.066,499.957,140.348,3.01,2.979,77.554,2.883,0.855,-41.1487,0.836111,0.8275
40800,36.284,27.341,39.06,0,46.538,60,31.282,0,32.102,11.997,-3.816,-5.03,60.375,58.431,58,49.665,10.391,10.6,65.168,3.075,58.431,9.229,-4.308,64.616,183.561,34.066,499.609,140.348,2.985,3.009,77.571,2.881,0.854167,-42.247,0.829167,0.835833
40801,36.394,27.312,39.016,0,46.553,60,31.223,0,43.184,11.997,-4.344,-5.03,60.476,58.413,58,49.716,10.393,10.6,65.101,3.074,58.413,9.267,-4.069,64.616,183.561,34.066,499.479,140.348,2.982,3.018,77.598,2.881,0.853889,-39.9033,0.828333,0.838333
40802,36.438,27.283,38.987,0,46.553,60,31.223,0,48.003,11.997,-4.069,-5.03,60.654,58.402,58,49.746,10.395,10.6,65.037,3.079,58.402,9.265,-4.297,64.616,183.561,34.082,499.262,140.43,2.982,3.028,77.625,2.885,0.855278,-42.1392,0.828333,0.841111
40803,36.548,27.283,38.972,0,46.582,60,31.187,0,48.003,11.997,-4.018,-5.03,60.768,58.398,58,49.754,10.397,10.6,64.97,3.084,58.398,9.262,-4.185,64.616,183.675,34.082,499.175,140.43,2.99,3.035,77.653,2.89,0.856667,-41.0408,0.830556,0.843056
40804,36.621,27.239,38.892,0,46.604,60,31.128,0,48.003,11.997,-4.185,-5.03,60.91,58.395,58,49.763,10.399,10.6,64.946,3.084,58.395,9.271,-4.018,64.616,183.675,34.082,499.045,140.43,3,3.037,77.672,2.891,0.856667,-39.4031,0.833333,0.843611
40805,36.68,27.209,38.848,0,46.619,60,31.084,0,48.003,11.997,-4.174,-5.03,61.152,58.398,58,49.76,10.404,10.6,64.764,3.089,58.395,9.272,-4.297,64.616,183.675,34.082,498.828,140.43,3.005,3.041,77.692,2.896,0.858056,-42.1392,0.834722,0.844722
40806,36.899,27.129,38.76,0,46.633,60,31.055,0,48.003,11.997,-3.997,-5.03,61.357,58.409,58,49.722,10.407,10.6,64.699,3.092,58.406,9.239,-3.961,64.567,183.675,34.082,498.568,140.43,3.018,3.037,77.717,2.899,0.858889,-38.8441,0.838333,0.843611
40807,37.002,27.129,38.76,0,46.633,60,31.003,0,48.003,11.997,-3.892,-5.03,61.51,58.413,58,49.698,10.409,10.6,64.587,3.092,58.413,9.25,-4.112,64.583,183.675,34.082,498.438,140.43,3.02,3.032,77.723,2.9,0.858889,-40.3249,0.838889,0.842222
40808,37.17,27.07,38.665,0,46.633,60,30.945,0,48.003,11.997,-3.722,-5.03,61.928,58.431,58,49.64,10.413,10.6,64.454,3.091,58.431,9.256,-3.722,64.567,183.675,34.066,498.307,140.462,3.022,3.019,77.72,2.898,0.858611,-36.5004,0.839444,0.838611
40809,37.244,27.026,38.606,0,46.633,60,30.886,0,48.003,11.997,-3.722,-5.03,61.928,58.456,58,49.562,10.413,10.6,64.454,3.096,58.456,9.255,-3.903,64.616,183.675,34.082,498.22,140.462,3.018,3.008,77.713,2.904,0.86,-38.2754,0.838333,0.835556
