time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
40810,37.324,26.975,38.547,0,46.619,60,30.82,0,48.003,11.997,-4.033,-5.03,62.218,58.485,58,49.472,10.42,10.6,64.23,3.1,58.485,9.259,-4.033,64.616,183.675,34.082,498.09,140.576,3.013,2.994,77.7,2.907,0.861111,-39.5502,0.836944,0.831667
40811,37.368,26.946,38.496,0,46.619,60,30.791,0,48.003,11.997,-4.033,-5.03,62.218,58.496,58,49.436,10.42,10.6,64.23,3.104,58.496,9.267,-4.492,64.616,183.675,34.082,497.917,140.576,3.004,2.991,77.693,2.912,0.862222,-44.0515,0.834444,0.830833
40812,37.478,26.917,38.452,0,46.619,60,30.762,0,48.003,11.997,-4.405,-5.03,62.468,58.511,58,49.389,10.424,10.6,64.093,3.103,58.511,9.259,-4.405,64.616,183.675,34.082,497.786,140.576,2.999,2.981,77.682,2.911,0.861944,-43.1983,0.833056,0.828056
40813,37.493,26.873,38.394,0,46.604,60,30.718,0,48.003,11.997,-4.785,-5.03,62.483,58.525,58,49.342,10.428,10.6,63.98,3.107,58.525,9.262,-4.861,64.616,183.675,34.066,497.656,140.576,2.992,2.975,77.672,2.915,0.863056,-47.6701,0.831111,0.826389
40814,37.493,26.843,38.342,0,46.604,60,30.688,0,48.003,11.997,-5.078,-5.03,62.49,58.529,58,49.328,10.43,10.6,63.913,3.112,58.529,9.259,-5.078,64.616,183.675,34.082,497.569,140.576,2.982,2.978,77.67,2.92,0.864444,-49.7982,0.828333,0.827222
40815,37.493,26.792,38.284,0,46.604,60,30.623,0,48.003,11.997,-4.962,-5.03,62.488,58.547,58,49.267,10.432,10.6,63.843,3.116,58.547,9.308,-5.064,64.616,183.675,34.066,497.483,140.576,2.963,2.969,77.678,2.924,0.865556,-49.6609,0.823056,0.824722
40816,37.507,26.777,38.254,0,46.604,60,30.623,0,48.003,11.997,-5.064,-5.03,62.476,58.572,58,49.187,10.434,10.6,63.77,3.116,58.572,9.308,-4.988,64.616,183.675,34.066,497.352,140.576,2.956,2.954,77.675,2.925,0.865556,-48.9156,0.821111,0.820556
40817,37.507,26.733,38.181,0,46.604,60,30.593,0,48.003,11.997,-4.988,-5.03,62.503,58.583,58,49.151,10.436,10.6,63.748,3.119,58.583,9.311,-4.962,64.616,183.675,34.066,496.832,140.576,2.947,2.949,77.676,2.927,0.866389,-48.6606,0.818611,0.819167
40818,37.522,26.704,38.13,0,46.619,60,30.52,0,48.003,11.997,-4.829,-5.03,62.519,58.579,58,49.158,10.438,10.6,63.634,3.119,58.579,9.312,-5.031,64.616,183.545,34.066,496.745,140.576,2.941,2.951,77.682,2.928,0.866389,-49.3373,0.816944,0.819722
40819,37.537,26.675,38.086,0,46.619,60,30.469,0,48.003,11.997,-4.843,-5.03,62.556,58.558,58,49.219,10.444,10.6,63.449,3.122,58.558,9.324,-4.843,64.616,183.561,34.082,496.745,140.576,2.939,2.966,77.701,2.931,0.867222,-47.4936,0.816389,0.823889
40820,37.522,26.594,37.998,0,46.648,60,30.396,0,48.003,11.997,-4.977,-5.03,62.549,58.525,58,49.314,10.447,10.6,63.337,3.127,58.525,9.325,-5.082,64.616,183.561,34.082,496.528,140.658,2.939,2.99,77.735,2.936,0.868611,-49.8374,0.816389,0.830556
40821,37.522,26.565,37.961,0,46.663,60,30.366,0,48.003,11.997,-5.078,-5.03,62.541,58.5,58,49.386,10.45,10.6,63.221,3.129,58.5,9.288,-5.078,64.616,183.757,34.082,496.398,140.658,2.946,3.006,77.772,2.938,0.869167,-49.7982,0.818333,0.835
40822,37.522,26.506,37.874,0,46.692,60,30.286,0,48.003,11.997,-5.085,-5.03,62.543,58.449,58,49.532,10.455,10.6,63.064,3.138,58.449,9.312,-5.064,64.616,183.757,34.082,496.181,140.658,2.967,3.045,77.87,2.948,0.871667,-49.6609,0.824167,0.845833
40823,37.522,26.411,37.72,0,46.75,60,30.212,0,48.003,11.997,-5.096,-5.03,62.542,58.438,58,49.561,10.458,10.6,62.949,3.141,58.438,9.324,-5.056,64.616,183.757,34.082,496.181,140.658,2.985,3.054,77.914,2.95,0.8725,-49.5824,0.829167,0.848333
40824,37.507,26.411,37.72,0,46.75,60,30.183,0,48.003,11.997,-5.056,-5.03,62.538,58.449,58,49.525,10.461,10.6,62.832,3.143,58.449,9.321,-5.114,64.616,183.74,34.082,496.007,140.658,3.001,3.048,77.944,2.953,0.873056,-50.1512,0.833611,0.846667
40825,37.507,26.294,37.551,0,46.765,60,30.044,0,48.003,11.997,-5.114,-5.03,62.514,58.474,58,49.445,10.464,10.6,62.719,3.144,58.474,9.329,-5.176,64.616,183.74,34.066,495.877,140.706,3.014,3.033,77.954,2.954,0.873333,-50.7592,0.837222,0.8425
40826,37.507,26.257,37.522,0,46.765,60,30.044,0,48.003,11.997,-5.241,-5.03,62.493,58.5,58,49.366,10.468,10.6,62.602,3.142,58.5,9.329,-5.024,64.583,183.74,34.066,495.92,140.739,3.023,3.016,77.946,2.953,0.872778,-49.2686,0.839722,0.837778
40827,37.478,26.213,37.449,0,46.75,60,29.956,0,48.003,11.997,-5.024,-5.03,62.503,58.536,58,49.287,10.471,10.6,62.484,3.142,58.525,9.333,-5.248,64.583,183.74,34.082,495.79,140.739,3.026,2.999,77.928,2.953,0.872778,-51.4653,0.840556,0.833056
40828,37.478,26.184,37.397,0,46.736,60,29.919,0,48.003,11.997,-5.176,-5.03,62.456,58.565,58,49.164,10.473,10.6,62.411,3.141,58.565,9.325,-5.187,64.583,183.968,34.066,495.66,140.739,3.017,2.974,77.897,2.953,0.8725,-50.8671,0.838056,0.826111
40829,37.449,26.14,37.339,0,46.721,59.355,29.861,0,48.003,11.997,-5.114,-5.03,62.42,58.587,58,49.095,10.479,10.6,62.22,3.15,58.587,9.334,-5.205,64.567,184.131,34.082,495.616,140.739,3.01,2.969,77.873,2.962,0.875,-51.0436,0.836111,0.824722
40830,37.412,26.111,37.295,0,46.707,52.625,29.832,0,48.003,11.997,-5.114,-5.03,62.42,58.59,58,49.08,10.479,10.6,62.22,3.146,58.59,9.336,-5.241,64.583,184.131,34.082,495.486,140.739,2.995,2.962,77.849,2.958,0.873889,-51.3967,0.831944,0.822778
40831,37.383,26.074,37.244,0,46.692,45.652,29.802,0,48.003,11.997,-5.537,-5.03,62.308,58.594,58,49.064,10.483,10.6,62.076,3.139,58.594,9.339,-5.537,64.583,183.968,34.082,495.356,140.739,2.978,2.952,77.83,2.952,0.871944,-54.2994,0.827222,0.82
40832,37.368,26.03,37.2,0,46.692,39.778,29.758,0,48.003,11.997,-5.161,-5.03,62.29,58.615,58,48.995,10.485,10.6,62.001,3.133,58.615,9.335,-5.089,64.567,183.822,34.082,495.356,140.723,2.963,2.932,77.811,2.946,0.870278,-49.906,0.823056,0.814444
40833,37.295,26.001,37.156,0,46.677,33.523,29.722,0,48.003,11.997,-5.642,-5.03,62.152,58.648,58,48.892,10.487,10.6,61.926,3.125,58.648,9.347,-5.707,64.583,183.822,34.082,495.226,140.723,2.948,2.903,77.784,2.938,0.868056,-55.9666,0.818889,0.806389
40834,37.214,25.986,37.112,0,46.648,27.026,29.678,0,48.003,11.997,-5.867,-5.03,62.025,58.659,58,48.856,10.489,10.6,61.852,3.116,58.659,9.345,-5.867,64.583,183.822,34.082,495.139,140.739,2.93,2.887,77.752,2.931,0.865556,-57.5356,0.813889,0.801944
40835,37.17,25.957,37.061,0,46.648,20.603,29.663,0,48.003,11.997,-5.364,-5.03,61.963,58.659,58,48.851,10.492,10.6,61.778,3.113,58.659,9.346,-5.364,64.583,183.822,34.082,495.009,140.739,2.909,2.883,77.734,2.928,0.864722,-52.6029,0.808056,0.800833
40836,37.097,25.913,37.017,0,46.648,16.663,29.619,0,48.003,11.997,-5.697,-5.03,61.807,58.623,58,48.922,10.494,10.6,61.703,3.111,58.634,9.316,-5.697,64.567,183.822,34.082,494.922,140.755,2.89,2.896,77.741,2.927,0.864167,-55.8685,0.802778,0.804444
40837,36.958,25.818,36.877,0,46.692,16.604,29.495,0,48.003,11.997,-5.838,-5.03,61.701,58.561,58,49.131,10.498,10.6,61.541,3.113,58.561,9.331,-5.534,64.616,183.968,34.082,494.835,140.853,2.867,2.94,77.83,2.929,0.864722,-54.27,0.796389,0.816667
40838,36.804,25.745,36.79,0,46.721,16.553,29.436,0,48.003,11.997,-5.534,-5.03,61.583,58.587,58,49.05,10.501,10.6,61.422,3.117,58.587,9.345,-6.189,64.616,184.131,34.082,494.792,140.853,2.869,2.927,77.87,2.933,0.865833,-60.6934,0.796944,0.813056
40839,36.804,25.745,36.79,0,46.721,16.553,29.436,0,48.003,11.997,-6.189,-5.03,61.348,58.587,58,49.05,10.505,10.6,61.304,3.117,58.587,9.345,-6.189,64.616,184.131,34.082,494.792,140.853,2.869,2.927,77.87,2.933,0.865833,-60.6934,0.796944,0.813056
40840,36.65,25.635,36.621,0,46.721,16.479,29.297,0,48.003,11.997,-6.062,-5.03,61.198,58.681,58,48.759,10.509,10.6,61.185,3.123,58.681,9.347,-5.682,64.616,184.212,34.082,494.661,140.853,2.883,2.875,77.871,2.94,0.8675,-55.7214,0.800833,0.798611
40841,36.533,25.576,36.548,0,46.721,16.479,29.297,0,48.003,11.997,-5.454,-5.03,61.098,58.662,58,48.81,10.512,10.6,61.02,3.124,58.662,8.225,-6.243,64.616,184.131,34.066,494.575,140.853,2.882,2.886,77.872,2.941,0.867778,-61.2229,0.800556,0.801667
40842,36.423,25.547,36.497,0,46.736,16.421,29.172,0,48.003,11.997,-6.163,-5.03,60.696,58.63,58,48.902,10.519,10.6,60.777,3.128,58.63,0,-6.163,64.616,184.131,34.082,494.575,140.853,2.882,2.909,77.889,2.945,0.868889,-60.4384,0.800556,0.808056
40843,36.328,25.496,36.423,0,46.75,16.392,29.128,0,48.003,11.997,-6.163,-5.03,60.696,58.594,58,49.007,10.519,10.6,60.777,3.131,58.594,9.402,-5.823,64.616,184.131,34.082,494.531,140.853,2.881,2.932,77.927,2.948,0.869722,-57.1041,0.800278,0.814444
40844,36.24,25.422,36.313,0,46.765,16.34,29.055,0,48.003,11.997,-5.823,-5.03,60.552,58.597,58,48.991,10.522,10.6,60.656,3.13,58.597,9.417,-5.892,64.616,184.131,34.082,494.401,140.853,2.891,2.928,77.954,2.948,0.869444,-57.7808,0.803056,0.813333
40845,36.167,25.393,36.27,0,46.765,16.326,29.026,0,48.003,11.997,-5.892,-5.03,60.384,58.648,58,48.834,10.526,10.6,60.536,3.128,58.648,5.643,-5.697,64.616,184.131,34.082,494.314,140.853,2.896,2.895,77.951,2.946,0.868889,-55.8685,0.804444,0.804167
40846,36.086,25.342,36.211,0,46.75,16.296,28.96,0,48.003,11.997,-5.697,-5.03,60.279,58.731,58,48.579,10.528,10.6,60.458,3.128,58.731,9.241,-5.577,64.616,184.131,34.082,494.271,140.967,2.894,2.844,77.912,2.947,0.868889,-54.6917,0.803889,0.79
40847,36.013,25.283,36.13,0,46.707,16.267,28.901,0,48.003,11.997,-5.577,-5.03,60.154,58.789,58,48.4,10.531,10.6,60.335,3.125,58.789,8.587,-5.939,64.616,184.131,34.082,494.141,141.048,2.879,2.805,77.85,2.944,0.868056,-58.2417,0.799722,0.779167
40848,35.962,25.254,36.072,0,46.692,16.238,28.872,0,48.003,11.997,-5.939,-5.03,60.012,58.778,58,48.427,10.534,10.6,60.213,3.125,58.778,9.198,-5.454,64.616,184.131,34.082,494.054,141.048,2.852,2.811,77.82,2.945,0.868056,-53.4855,0.792222,0.780833
40849,35.874,25.21,36.013,0,46.692,16.208,28.806,0,48.003,11.997,-5.635,-5.03,59.796,58.706,58,48.641,10.539,10.6,60.01,3.122,58.706,9.38,-5.888,64.616,184.131,34.115,494.097,141.048,2.833,2.85,77.835,2.942,0.867222,-57.7416,0.786944,0.791667
40850,35.83,25.181,35.947,0,46.736,16.172,28.762,0,48.003,11.997,-5.635,-5.03,59.796,58.594,58,48.975,10.539,10.6,60.01,3.12,58.594,9.236,-5.664,64.616,184.131,34.115,494.01,141.048,2.818,2.915,77.902,2.94,0.866667,-55.5449,0.782778,0.809722
40851,35.75,25.1,35.859,0,46.736,16.172,28.762,0,48.003,11.997,-5.664,-5.03,59.696,58.485,58,49.294,10.541,10.6,59.931,3.122,58.485,9.416,-5.501,64.616,184.131,34.115,493.837,141.048,2.825,2.981,78.02,2.943,0.867222,-53.9464,0.784722,0.828056
40852,35.647,25.056,35.779,0,46.875,16.113,28.623,0,48.003,11.997,-5.657,-5.03,59.43,58.431,58,49.452,10.549,10.6,59.639,3.126,58.431,9.41,-5.932,64.616,184.131,34.115,493.88,141.081,2.855,3.016,78.133,2.947,0.868333,-58.173,0.793056,0.837778
40853,35.618,24.998,35.706,0,46.919,16.069,28.564,0,48.003,11.997,-5.671,-5.03,59.352,58.431,58,49.448,10.552,10.6,59.514,3.13,58.431,9.429,-5.671,64.616,184.131,34.115,493.793,141.081,2.896,3.019,78.207,2.951,0.869444,-55.6135,0.804444,0.838611
40854,35.522,24.961,35.662,0,46.948,16.055,28.535,0,48.003,11.997,-5.671,-5.03,59.352,58.46,58,49.358,10.552,10.6,59.514,3.133,58.46,9.426,-5.671,64.616,184.212,34.115,493.62,141.081,2.937,3.005,78.246,2.954,0.870278,-55.6135,0.815833,0.834722
40855,35.413,24.902,35.581,0,46.948,16.003,28.477,0,48.003,11.997,-5.99,-5.03,59.016,58.492,58,49.257,10.559,10.6,59.262,3.133,58.492,9.327,-5.99,64.583,184.212,34.115,493.533,141.081,2.973,2.985,78.249,2.955,0.870278,-58.7418,0.825833,0.829167
40856,35.354,24.858,35.508,0,46.934,15.974,28.411,0,48.003,11.997,-5.679,-5.03,58.918,58.496,58,49.243,10.561,10.6,59.182,3.131,58.496,9.312,-5.679,64.583,184.212,34.115,493.533,141.081,2.994,2.98,78.234,2.953,0.869722,-55.692,0.831667,0.827778
40857,35.266,24.829,35.464,0,46.934,15.959,28.367,0,48.003,11.997,-5.472,-5.03,58.826,58.482,58,49.279,10.563,10.6,59.1,3.125,58.482,9.424,-5.393,64.583,184.212,34.115,493.316,141.162,3.002,2.981,78.208,2.948,0.868056,-52.8873,0.833889,0.828056
40858,35.266,24.763,35.383,0,46.919,15.93,28.308,0,48.003,11.997,-5.393,-5.03,58.778,58.482,58,49.279,10.566,10.6,58.972,3.125,58.482,9.424,-5.393,64.583,184.212,34.115,493.316,141.162,3.002,2.981,78.208,2.948,0.868056,-52.8873,0.833889,0.828056
40859,35.215,24.749,35.354,0,46.919,15.916,28.257,0,48.003,11.997,-5.324,-5.03,58.7,58.482,58,49.287,10.569,10.6,58.888,3.12,58.478,9.255,-5.324,64.567,184.212,34.115,493.359,141.162,2.995,2.977,78.197,2.943,0.866667,-52.2106,0.831944,0.826944
40860,35.156,24.705,35.281,0,46.904,15.886,28.228,0,48.003,11.997,-5.726,-5.03,58.589,58.489,58,49.261,10.571,10.6,58.807,3.116,58.485,9.446,-5.726,64.583,184.212,34.115,493.273,141.162,2.986,2.969,78.185,2.94,0.865556,-56.1529,0.829444,0.824722
40861,35.046,24.631,35.186,0,46.904,15.842,28.184,0,48.003,11.997,-5.299,-5.03,58.554,58.485,58,49.254,10.573,10.6,58.723,3.122,58.485,8.324,-5.646,64.567,184.245,34.115,493.099,141.162,2.968,2.973,78.178,2.946,0.867222,-55.3683,0.824444,0.825833
40862,35.002,24.631,35.186,0,46.904,15.842,28.154,0,48.003,11.997,-5.646,-5.03,58.413,58.467,58,49.305,10.576,10.6,58.594,3.127,58.467,9.485,-5.754,64.583,184.245,34.115,492.969,141.243,2.96,2.988,78.198,2.951,0.868611,-56.4275,0.822222,0.83
40863,35.002,24.565,35.112,0,46.919,15.791,28.088,0,48.003,11.997,-5.754,-5.03,58.325,58.467,58,49.305,10.579,10.6,58.466,3.127,58.467,9.485,-5.754,64.583,184.245,34.115,492.969,141.243,2.96,2.988,78.198,2.951,0.868611,-56.4275,0.822222,0.83
40864,34.834,24.478,34.958,0,46.934,15.732,27.971,0,48.003,11.997,-5.574,-5.03,58.198,58.42,58,49.44,10.583,10.6,58.338,3.133,58.42,9.478,-5.773,64.567,184.245,34.115,492.882,141.276,2.96,3.021,78.276,2.957,0.870278,-56.6138,0.822222,0.839167
40865,34.834,24.478,34.958,0,46.97,15.732,27.971,0,48.003,11.997,-5.773,-5.03,58.06,58.42,58,49.44,10.585,10.6,58.255,3.133,58.42,9.478,-5.773,64.567,184.245,34.115,492.882,141.276,2.96,3.021,78.276,2.957,0.870278,-56.6138,0.822222,0.839167
40866,34.731,24.368,34.819,0,47,15.703,27.891,0,48.003,11.997,-5.682,-5.03,57.962,58.391,58,49.52,10.588,10.6,58.126,3.132,58.391,9.464,-5.509,64.583,184.245,34.115,492.795,141.276,2.981,3.036,78.359,2.957,0.87,-54.0248,0.828056,0.843333
40867,34.666,24.324,34.746,0,47.029,15.637,27.803,0,48.003,11.997,-5.509,-5.03,57.867,58.427,58,49.408,10.59,10.6,58.041,3.132,58.427,9.463,-5.505,64.583,184.261,34.115,492.622,141.276,2.996,3.013,78.368,2.957,0.87,-53.9856,0.832222,0.836944
40868,34.636,24.294,34.702,0,47.014,15.608,27.759,0,48.003,11.997,-5.599,-5.03,57.789,58.474,58,49.265,10.594,10.6,57.91,3.13,58.474,9.475,-5.313,64.616,184.245,34.115,492.708,141.276,3.008,2.983,78.345,2.956,0.869444,-52.1027,0.835556,0.828611
40869,34.607,24.229,34.607,0,46.985,15.579,27.693,0,48.003,11.997,-5.313,-5.03,57.728,58.547,58,49.044,10.597,10.6,57.78,3.13,58.547,9.471,-5.32,64.616,184.245,34.115,492.578,141.276,3.004,2.939,78.297,2.956,0.869444,-52.1714,0.834444,0.816389
40870,34.592,24.17,34.548,0,46.948,15.549,27.634,0,48.003,11.997,-5.32,-5.03,57.673,58.601,58,48.877,10.599,10.6,57.695,3.134,58.601,9.143,-5.15,64.616,184.245,34.115,492.491,141.39,2.987,2.91,78.245,2.961,0.870556,-50.5042,0.829722,0.808333
40871,34.534,24.141,34.482,0,46.919,15.52,27.59,0,48.003,11.997,-5.498,-5.03,57.556,58.608,58,48.852,10.605,10.6,57.433,3.137,58.608,9.488,-5.498,64.616,184.245,34.115,492.448,141.423,2.96,2.908,78.212,2.964,0.871389,-53.917,0.822222,0.807778
40872,34.497,24.097,34.409,0,46.919,15.491,27.524,0,48.003,11.997,-5.465,-5.03,57.494,58.59,58,48.902,10.608,10.6,57.347,3.138,58.59,9.482,-5.465,64.616,184.408,34.115,492.361,141.423,2.932,2.918,78.205,2.965,0.871667,-53.5933,0.814444,0.810556
40873,34.424,24.001,34.299,0,46.934,15.439,27.451,0,48.003,11.997,-5.465,-5.03,57.414,58.572,58,48.949,10.612,10.6,57.171,3.136,58.572,9.483,-5.364,64.616,184.521,34.115,492.188,141.423,2.903,2.925,78.238,2.964,0.871111,-52.6029,0.806389,0.8125
40874,34.424,23.972,34.241,0,46.934,15.41,27.407,0,48.003,11.997,-5.364,-5.03,57.376,58.572,58,48.949,10.615,10.6,57.084,3.136,58.572,9.483,-5.364,64.616,184.521,34.115,492.188,141.423,2.903,2.925,78.238,2.964,0.871111,-52.6029,0.806389,0.8125
40875,34.336,23.877,34.087,0,46.934,15.381,27.327,0,48.003,11.997,-5.306,-5.03,57.317,58.644,58,48.722,10.617,10.6,56.952,3.133,58.644,9.531,-5.639,64.616,184.521,34.115,492.144,141.423,2.89,2.877,78.231,2.961,0.870278,-55.2997,0.802778,0.799167
40876,34.285,23.877,34.087,0,46.934,15.352,27.283,0,48.003,11.997,-5.639,-5.03,57.223,58.641,58,48.73,10.621,10.6,56.819,3.131,58.641,9.539,-5.328,64.616,184.408,34.115,492.014,141.423,2.883,2.873,78.223,2.96,0.869722,-52.2498,0.800833,0.798056
40877,34.182,23.774,33.948,0,46.934,15.271,27.158,0,48.003,11.997,-5.328,-5.03,57.15,58.608,58,48.823,10.623,10.6,56.731,3.13,58.608,9.544,-6.008,64.616,184.408,34.115,492.014,141.423,2.875,2.894,78.238,2.959,0.869444,-58.9184,0.798611,0.803889
40878,34.131,23.716,33.875,0,46.97,15.242,27.1,0,48.003,11.997,-6.008,-5.03,56.969,58.554,58,48.982,10.627,10.6,56.598,3.129,58.554,9.534,-5.559,64.616,184.408,34.115,491.927,141.423,2.87,2.925,78.279,2.958,0.869167,-54.5152,0.797222,0.8125
40879,34.028,23.679,33.831,0,47,15.212,27.07,0,48.003,11.997,-5.523,-5.03,56.901,58.525,58,49.054,10.629,10.6,56.464,3.129,58.529,9.524,-6.145,64.616,184.408,34.115,491.927,141.423,2.873,2.94,78.322,2.959,0.869167,-60.2619,0.798056,0.816667
40880,33.984,23.635,33.765,0,47.014,15.198,27.026,0,48.003,11.997,-6.145,-5.03,56.701,58.529,58,49.05,10.633,10.6,56.329,3.13,58.529,9.555,-5.628,64.616,184.408,34.115,491.84,141.504,2.888,2.94,78.354,2.96,0.869444,-55.1918,0.802222,0.816667
40881,33.875,23.591,33.691,0,47.029,15.168,26.946,0,48.003,11.997,-5.881,-5.03,56.442,58.532,58,49.036,10.637,10.6,56.15,3.127,58.532,9.55,-6.062,64.616,184.408,34.115,491.797,141.504,2.899,2.934,78.375,2.958,0.868611,-59.4479,0.805278,0.815
40882,33.801,23.547,33.633,0,47.043,15.139,26.917,0,48.003,11.997,-5.968,-5.03,56.319,58.529,58,49.043,10.639,10.6,56.06,3.129,58.529,9.508,-5.968,64.616,184.408,34.115,491.667,141.585,2.915,2.938,78.389,2.96,0.869167,-58.5261,0.809722,0.816111
40883,33.691,23.496,33.582,0,47.043,15.11,26.873,0,48.003,11.997,-5.924,-5.03,56.133,58.503,58,49.083,10.642,10.6,55.923,3.131,58.514,9.531,-5.924,64.73,184.554,34.115,491.71,141.585,2.925,2.947,78.403,2.962,0.869722,-58.0946,0.8125,0.818611
40884,33.582,23.467,33.523,0,47.058,15.088,26.829,0,48.003,11.997,-6.026,-5.03,55.957,58.492,58,49.145,10.643,10.6,55.876,3.131,58.492,9.524,-6.026,64.73,184.554,34.115,491.58,141.585,2.928,2.962,78.427,2.962,0.869722,-59.0949,0.813333,0.822778
40885,33.523,23.438,33.479,0,47.058,15.059,26.777,0,48.003,11.997,-5.675,-5.03,55.867,58.514,58,49.075,10.646,10.6,55.785,3.14,58.514,9.526,-5.639,64.73,184.554,34.115,491.493,141.504,2.933,2.955,78.443,2.971,0.872222,-55.2997,0.814722,0.820833
40886,33.384,23.35,33.354,0,47.029,15.015,26.689,0,48.003,11.997,-5.794,-5.03,55.731,58.677,58,48.579,10.648,10.6,55.693,3.147,58.677,9.532,-5.668,64.811,184.554,34.115,491.45,141.504,2.936,2.864,78.37,2.979,0.874167,-55.5841,0.815556,0.795556
40887,33.325,23.313,33.354,0,47.029,15.015,26.689,0,48.003,11.997,-5.668,-5.03,55.646,58.735,58,48.401,10.65,10.6,55.601,3.15,58.735,9.526,-5.646,64.811,184.554,34.115,491.319,141.504,2.926,2.83,78.303,2.982,0.875,-55.3683,0.812778,0.786111
40888,33.252,23.254,33.215,0,46.97,14.956,26.58,0,48.003,11.997,-5.436,-5.03,55.546,58.702,58,48.496,10.652,10.6,55.509,3.156,58.702,9.524,-5.881,64.811,184.554,34.115,491.189,141.504,2.895,2.856,78.277,2.988,0.876667,-57.6729,0.804167,0.793333
40889,33.171,23.225,33.171,0,46.985,14.927,26.536,0,48.003,11.997,-5.505,-5.03,55.311,58.637,58,48.685,10.658,10.6,55.281,3.16,58.637,9.531,-5.505,64.811,184.57,34.115,491.233,141.504,2.869,2.898,78.305,2.992,0.877778,-53.9856,0.796944,0.805
40890,33.127,23.181,33.113,0,47.014,14.89,26.536,0,48.003,11.997,-5.505,-5.03,55.311,58.576,58,48.866,10.658,10.6,55.281,3.169,58.576,9.527,-5.689,64.811,184.554,34.115,491.146,141.504,2.862,2.943,78.363,3.001,0.880278,-55.79,0.795,0.8175
40891,33.054,23.13,33.054,0,47.058,14.875,26.44,0,48.003,11.997,-5.628,-5.03,55.068,58.576,58,48.861,10.663,10.6,55.094,3.175,58.576,9.54,-5.628,64.811,184.554,34.115,491.146,141.504,2.868,2.947,78.414,3.006,0.881944,-55.1918,0.796667,0.818611
40892,32.974,23.101,33.003,0,47.058,14.846,26.396,0,48.003,11.997,-5.762,-5.03,54.953,58.626,58,48.704,10.664,10.6,55,3.18,58.626,9.59,-5.762,64.811,184.554,34.115,491.016,141.504,2.88,2.921,78.439,3.011,0.883333,-56.5059,0.8,0.811389
40893,32.915,23.071,32.944,0,47.058,14.832,26.353,0,48.003,11.997,-5.483,-5.03,54.849,58.702,58,48.471,10.666,10.6,54.906,3.184,58.702,9.584,-5.483,64.811,184.863,34.115,491.016,141.585,2.894,2.878,78.424,3.015,0.884444,-53.7699,0.803889,0.799444
40894,32.791,23.027,32.886,0,47.043,14.802,26.309,0,48.003,11.997,-5.906,-5.03,54.659,58.749,58,48.325,10.669,10.6,54.811,3.189,58.749,9.583,-5.906,64.811,184.863,34.115,490.929,141.585,2.896,2.854,78.389,3.02,0.885833,-57.9181,0.804444,0.792778
40895,32.747,22.983,32.82,0,47.029,14.773,26.309,0,48.003,11.997,-5.906,-5.03,54.659,58.738,58,48.352,10.669,10.6,54.811,3.192,58.738,9.588,-5.791,64.811,184.863,34.115,490.929,141.585,2.884,2.862,78.373,3.023,0.886667,-56.7903,0.801111,0.795
40896,32.622,22.932,32.776,0,47.029,14.758,26.213,0,48.003,11.997,-5.921,-5.03,54.383,58.688,58,48.5,10.673,10.6,54.621,3.192,58.688,9.593,-6.044,64.811,184.863,34.115,490.885,141.585,2.877,2.892,78.386,3.023,0.886667,-59.2714,0.799167,0.803333
40897,32.468,22.903,32.717,0,47.058,14.722,26.169,0,48.003,11.997,-5.968,-5.03,54.245,58.634,58,48.653,10.675,10.6,54.527,3.194,58.634,9.609,-5.566,64.811,184.749,34.115,490.755,141.667,2.873,2.925,78.459,3.026,0.887222,-54.5838,0.798056,0.8125
40898,32.468,22.859,32.651,0,47.073,14.692,26.125,0,48.003,11.997,-5.566,-5.03,54.127,58.634,58,48.653,10.677,10.6,54.431,3.194,58.634,9.609,-5.566,64.811,184.749,34.115,490.755,141.667,2.873,2.925,78.459,3.026,0.887222,-54.5838,0.798056,0.8125
40899,32.424,22.844,32.622,0,47.073,14.678,26.111,0,48.003,11.997,-5.816,-5.03,54.017,58.699,58,48.452,10.678,10.6,54.38,3.195,58.699,9.571,-5.603,64.811,184.749,34.115,490.755,141.667,2.883,2.886,78.458,3.027,0.8875,-54.9467,0.800833,0.801667
40900,32.256,22.8,32.578,0,47.043,14.648,26.06,0,48.003,11.997,-5.516,-5.03,53.861,58.876,58,47.909,10.68,10.6,54.283,3.199,58.876,9.578,-5.765,64.811,184.749,34.115,490.668,141.65,2.88,2.781,78.343,3.031,0.888611,-56.5353,0.8,0.7725
40901,32.153,22.749,32.505,0,46.985,14.634,26.001,0,48.003,11.997,-5.765,-5.03,53.764,58.89,58,47.861,10.681,10.6,54.232,3.201,58.89,9.571,-5.849,64.811,184.749,34.115,490.668,141.667,2.853,2.774,78.294,3.033,0.889167,-57.3591,0.7925,0.770556
40902,32.102,22.705,32.454,0,46.97,14.604,25.957,0,48.003,11.997,-5.849,-5.03,53.589,58.847,58,47.986,10.683,10.6,54.18,3.201,58.847,9.577,-5.693,64.811,184.749,34.115,490.538,141.667,2.822,2.799,78.278,3.034,0.889167,-55.8293,0.783889,0.7775
40903,32.014,22.69,32.41,0,46.985,14.59,25.942,0,48.003,11.997,-5.863,-5.03,53.34,58.764,58,48.232,10.686,10.6,54.032,3.201,58.764,9.575,-5.863,64.811,184.749,34.115,490.538,141.667,2.803,2.847,78.312,3.033,0.889167,-57.4964,0.778611,0.790833
40904,31.97,22.676,32.395,0,47.029,14.575,25.913,0,48.003,11.997,-5.541,-5.03,53.281,58.702,58,48.409,10.687,10.6,53.98,3.203,58.702,9.582,-5.541,64.811,184.749,34.115,490.451,141.667,2.793,2.885,78.375,3.035,0.889722,-54.3386,0.775833,0.801389
40905,31.919,22.632,32.336,0,47.058,14.539,25.862,0,48.003,11.997,-5.509,-5.03,53.197,58.67,58,48.502,10.689,10.6,53.884,3.205,58.67,9.549,-5.541,64.811,184.749,34.115,490.451,141.585,2.807,2.906,78.446,3.038,0.890278,-54.3386,0.779722,0.807222
40906,31.875,22.617,32.3,0,47.087,14.524,25.833,0,48.003,11.997,-5.429,-5.03,53.136,58.709,58,48.376,10.69,10.6,53.831,3.209,58.709,9.593,-5.429,64.811,184.635,34.115,490.495,141.585,2.822,2.884,78.487,3.042,0.891389,-53.2403,0.783889,0.801111
40907,31.831,22.566,32.241,0,47.087,14.509,25.803,0,48.003,11.997,-5.516,-5.03,53.048,58.771,58,48.188,10.692,10.6,53.734,3.214,58.771,9.59,-5.516,64.811,184.635,34.115,490.321,141.585,2.845,2.853,78.483,3.047,0.892778,-54.0935,0.790278,0.7925
40908,31.75,22.522,32.183,0,47.073,14.48,25.745,0,48.003,11.997,-5.295,-5.03,52.988,58.836,58,47.96,10.694,10.6,53.637,3.225,58.843,9.633,-5.469,64.811,184.635,34.082,490.278,141.667,2.849,2.817,78.438,3.058,0.895833,-53.6326,0.791389,0.7825
40909,31.75,22.493,32.117,0,47.058,14.465,25.693,0,48.003,11.997,-5.469,-5.03,52.931,58.836,58,47.96,10.698,10.6,53.541,3.225,58.843,9.633,-5.469,64.811,184.635,34.082,490.278,141.667,2.849,2.817,78.438,3.058,0.895833,-53.6326,0.791389,0.7825
40910,31.692,22.368,31.956,0,47.073,14.377,25.562,0,48.003,11.997,-5.44,-5.03,52.858,58.764,58,48.188,10.701,10.6,53.353,3.23,58.764,9.644,-5.306,64.811,184.635,34.082,490.278,141.667,2.833,2.868,78.465,3.063,0.897222,-52.0341,0.786944,0.796667
40911,31.648,22.324,31.89,0,47.102,14.377,25.562,0,48.003,11.997,-5.292,-5.03,52.822,58.728,58,48.291,10.703,10.6,53.258,3.232,58.728,9.638,-5.501,64.811,184.635,34.082,490.234,141.667,2.835,2.89,78.503,3.065,0.897778,-53.9464,0.7875,0.802778
40912,31.604,22.31,31.86,0,47.117,14.341,25.51,0,48.003,11.997,-5.501,-5.03,52.741,58.731,58,48.275,10.705,10.6,53.159,3.234,58.731,9.641,-5.581,64.811,184.635,34.082,490.104,141.65,2.844,2.889,78.53,3.067,0.898333,-54.7309,0.79,0.8025
40913,31.553,22.266,31.802,0,47.117,14.312,25.452,0,48.003,11.997,-5.581,-5.03,52.663,58.757,58,48.194,10.707,10.6,53.106,3.239,58.757,9.641,-5.487,64.811,184.782,34.066,490.104,141.699,2.858,2.878,78.542,3.073,0.899722,-53.8091,0.793889,0.799444
40914,31.509,22.251,31.772,0,47.117,14.297,25.422,0,48.003,11.997,-5.447,-5.03,52.514,58.785,58,48.102,10.71,10.6,52.953,3.231,58.785,9.643,-5.447,64.811,184.863,34.082,490.104,141.699,2.862,2.852,78.531,3.065,0.8975,-53.4168,0.795,0.792222
40915,31.479,22.214,31.736,0,47.102,14.282,25.393,0,48.003,11.997,-5.454,-5.03,52.451,58.793,58,48.075,10.711,10.6,52.898,3.221,58.793,9.607,-5.454,64.811,184.863,34.098,490.017,141.699,2.866,2.836,78.51,3.055,0.894722,-53.4855,0.796111,0.787778
40916,31.436,22.214,31.721,0,47.087,14.282,25.393,0,48.003,11.997,-5.454,-5.03,52.451,58.785,58,48.091,10.711,10.6,52.898,3.214,58.785,9.596,-5.36,64.811,184.863,34.082,489.974,141.699,2.862,2.832,78.49,3.048,0.892778,-52.5636,0.795,0.786667
40917,31.406,22.17,31.677,0,47.087,14.253,25.327,0,48.003,11.997,-5.367,-5.03,52.325,58.771,58,48.129,10.713,10.6,52.785,3.208,58.771,9.578,-5.357,64.811,184.863,34.115,489.974,141.699,2.855,2.834,78.474,3.044,0.891111,-52.5342,0.793056,0.787222
40918,31.355,22.156,31.663,0,47.073,14.253,25.327,0,48.003,11.997,-5.36,-5.03,52.274,58.789,58,48.069,10.713,10.6,52.774,3.205,58.789,9.605,-5.36,64.811,184.863,34.115,489.887,141.699,2.848,2.819,78.457,3.041,0.890278,-52.5636,0.791111,0.783056
40919,31.34,22.141,31.633,0,47.058,14.238,25.298,0,48.003,11.997,-5.075,-5.03,52.27,58.84,58,47.906,10.714,10.6,52.719,3.196,58.84,9.606,-5.179,64.958,184.863,34.115,489.887,141.667,2.817,2.777,78.405,3.032,0.887778,-50.7886,0.7825,0.771389
40920,31.311,22.068,31.509,0,47.043,14.209,25.254,0,48.003,11.997,-5.223,-5.03,52.244,58.84,58,47.901,10.716,10.6,52.619,3.197,58.84,9.611,-5.328,64.958,184.863,34.115,489.887,141.667,2.802,2.777,78.39,3.034,0.888056,-52.2498,0.778333,0.771389
40921,31.296,22.031,31.479,0,47.043,14.158,25.181,0,48.003,11.997,-5.328,-5.03,52.188,58.814,58,47.971,10.718,10.6,52.519,3.198,58.814,9.621,-5.273,64.958,184.863,34.115,489.931,141.667,2.781,2.792,78.401,3.034,0.888333,-51.7105,0.7725,0.775556
40922,31.282,21.973,31.384,0,47.058,14.128,25.115,0,48.003,11.997,-5.273,-5.03,52.154,58.778,58,48.075,10.719,10.6,52.465,3.199,58.778,9.621,-5.194,64.958,184.863,34.115,489.8,141.667,2.771,2.814,78.43,3.036,0.888611,-50.9357,0.769722,0.781667
40923,31.238,21.958,31.355,0,47.073,14.114,25.085,0,48.003,11.997,-5.433,-5.03,52.058,58.749,58,48.157,10.725,10.6,52.266,3.196,58.749,9.624,-5.433,64.958,184.863,34.115,489.8,141.667,2.771,2.828,78.466,3.033,0.887778,-53.2795,0.769722,0.785556
40924,31.187,21.914,31.296,0,47.102,14.084,25.042,0,48.003,11.997,-5.396,-5.03,51.982,58.742,58,48.173,10.726,10.6,52.166,3.198,58.742,9.621,-5.501,64.974,184.863,34.115,489.8,141.65,2.775,2.832,78.505,3.035,0.888333,-53.9464,0.770833,0.786667
40925,31.172,21.863,31.238,0,47.117,14.055,24.998,0,48.003,11.997,-5.19,-5.03,51.959,58.757,58,48.124,10.729,10.6,52.02,3.199,58.757,9.635,-5.19,64.958,184.863,34.115,489.8,141.667,2.786,2.824,78.528,3.036,0.888611,-50.8965,0.773889,0.784444
40926,31.113,21.819,31.172,0,47.117,14.041,24.946,0,48.003,11.997,-5.61,-5.03,51.849,58.793,58,48.032,10.73,10.6,51.964,3.202,58.785,9.672,-5.61,64.958,184.863,34.082,489.757,141.667,2.798,2.809,78.533,3.04,0.889444,-55.0153,0.777222,0.780278
40927,31.04,21.79,31.128,0,47.102,14.011,24.902,0,48.003,11.997,-5.606,-5.03,51.728,58.825,58,47.906,10.732,10.6,51.863,3.202,58.825,9.666,-5.606,64.844,184.863,34.082,489.67,141.667,2.805,2.783,78.513,3.04,0.889444,-54.9761,0.779167,0.773056
40928,30.93,21.746,31.055,0,47.087,13.975,24.844,0,48.003,11.997,-5.418,-5.03,51.7,58.818,58,47.919,10.735,10.6,51.761,3.202,58.818,9.664,-5.881,64.844,184.863,34.082,489.714,141.667,2.796,2.786,78.479,3.04,0.889444,-57.6729,0.776667,0.773889
40929,30.835,21.665,30.959,0,47.102,13.931,24.763,0,48.003,11.997,-5.881,-5.03,51.54,58.757,58,48.097,10.736,10.6,51.705,3.207,58.757,9.675,-5.664,64.844,184.863,34.115,489.67,141.65,2.79,2.827,78.506,3.046,0.890833,-55.5449,0.775,0.785278
40930,30.806,21.65,30.93,0,47.131,13.916,24.734,0,48.003,11.997,-5.664,-5.03,51.412,58.655,58,48.397,10.738,10.6,51.603,3.205,58.655,9.672,-5.487,64.844,184.863,34.115,489.54,141.699,2.791,2.884,78.571,3.043,0.890278,-53.8091,0.775278,0.801111
40931,30.718,21.636,30.93,0,47.183,13.916,24.734,0,48.003,11.997,-5.487,-5.03,51.351,58.594,58,48.543,10.739,10.6,51.545,3.2,58.605,9.678,-5.975,65.007,184.863,34.115,489.583,141.699,2.813,2.909,78.632,3.039,0.888889,-58.5947,0.781389,0.808056
40932,30.623,21.621,30.886,0,47.212,13.901,24.705,0,48.003,11.997,-5.975,-5.03,51.182,58.605,58,48.539,10.739,10.6,51.532,3.197,58.605,9.674,-5.823,65.007,184.863,34.115,489.583,141.699,2.839,2.904,78.676,3.036,0.888056,-57.1041,0.788611,0.806667
40933,30.593,21.592,30.857,0,47.197,13.887,24.675,0,48.003,11.997,-5.617,-5.03,51.062,58.684,58,48.294,10.74,10.6,51.473,3.192,58.684,9.641,-5.599,65.007,184.863,34.115,489.583,141.699,2.865,2.851,78.664,3.032,0.886667,-54.9074,0.795833,0.791944
40934,30.505,21.577,30.806,0,47.168,13.872,24.661,0,48.003,11.997,-5.599,-5.03,50.978,58.782,58,47.996,10.741,10.6,51.413,3.191,58.782,9.631,-5.823,65.007,184.863,34.115,489.627,141.699,2.875,2.79,78.601,3.03,0.886389,-57.1041,0.798611,0.775
40935,30.469,21.563,30.806,0,47.117,13.872,24.646,0,48.003,11.997,-5.407,-5.03,50.772,58.829,58,47.85,10.742,10.6,51.34,3.187,58.829,9.652,-5.407,64.844,184.863,34.115,489.453,141.667,2.869,2.757,78.527,3.027,0.885278,-53.0246,0.796944,0.765833
40936,30.41,21.548,30.762,0,47.087,13.843,24.609,0,48.003,11.997,-5.407,-5.03,50.772,58.811,58,47.9,10.742,10.6,51.34,3.184,58.811,9.632,-5.57,64.844,185.14,34.115,489.497,141.667,2.841,2.764,78.477,3.024,0.884444,-54.623,0.789167,0.767778
40937,30.352,21.497,30.718,0,47.087,13.828,24.565,0,48.003,11.997,-5.689,-5.03,50.58,58.731,58,48.134,10.745,10.6,51.178,3.183,58.731,9.648,-5.689,64.844,185.14,34.115,489.453,141.667,2.814,2.809,78.482,3.023,0.884167,-55.79,0.781667,0.780278
40938,30.322,21.467,30.674,0,47.117,13.806,24.536,0,48.003,11.997,-5.407,-5.03,50.528,58.673,58,48.302,10.747,10.6,51.121,3.182,58.673,9.642,-5.407,64.974,185.14,34.115,489.497,141.667,2.789,2.843,78.523,3.023,0.883889,-53.0246,0.774722,0.789722
40939,30.212,21.394,30.549,0,47.168,13.748,24.448,0,48.003,11.997,-5.48,-5.03,50.457,58.677,58,48.281,10.749,10.6,51.018,3.188,58.677,9.656,-5.606,64.958,185.14,34.115,489.366,141.699,2.788,2.844,78.614,3.029,0.885556,-54.9761,0.774444,0.79
40940,30.168,21.365,30.52,0,47.168,13.733,24.412,0,48.003,11.997,-5.606,-5.03,50.361,58.72,58,48.147,10.751,10.6,50.916,3.188,58.72,9.657,-5.469,64.958,185.14,34.115,489.366,141.699,2.802,2.817,78.619,3.028,0.885556,-53.6326,0.778333,0.7825
40941,30.139,21.313,30.454,0,47.153,13.704,24.353,0,48.003,11.997,-5.469,-5.03,50.286,58.785,58,47.946,10.752,10.6,50.858,3.19,58.785,9.66,-5.4,64.958,185.14,34.115,489.366,141.699,2.812,2.779,78.592,3.031,0.886111,-52.9559,0.781111,0.771944
40942,30.073,21.284,30.41,0,47.131,13.689,24.338,0,48.003,11.997,-5.465,-5.03,50.227,58.829,58,47.81,10.754,10.6,50.754,3.19,58.829,9.656,-5.53,64.958,185.14,34.115,489.366,141.699,2.809,2.752,78.552,3.031,0.886111,-54.2308,0.780278,0.764444
40943,30.044,21.27,30.381,0,47.102,13.689,24.338,0,48.003,11.997,-5.53,-5.03,50.13,58.854,58,47.74,10.756,10.6,50.648,3.187,58.851,9.645,-5.367,64.958,185.124,34.115,489.366,141.699,2.796,2.735,78.512,3.029,0.885278,-52.6323,0.776667,0.759722
40944,30.015,21.226,30.322,0,47.087,13.645,24.265,0,48.003,11.997,-5.367,-5.03,50.068,58.858,58,47.712,10.756,10.6,50.634,3.186,58.858,9.694,-5.407,64.958,185.14,34.115,489.28,141.667,2.775,2.729,78.481,3.028,0.885,-53.0246,0.770833,0.758056
40945,29.971,21.196,30.271,0,47.073,13.623,24.214,0,48.003,11.997,-5.458,-5.03,49.938,58.858,58,47.706,10.76,10.6,50.468,3.186,58.858,9.689,-5.458,64.958,185.14,34.115,489.28,141.667,2.754,2.727,78.464,3.028,0.885,-53.5247,0.765,0.7575
40946,29.941,21.196,30.271,0,47.073,13.623,24.214,0,48.003,11.997,-5.36,-5.03,49.891,58.879,58,47.635,10.761,10.6,50.453,3.183,58.879,9.703,-5.36,64.958,185.14,34.115,489.236,141.667,2.738,2.71,78.449,3.025,0.884167,-52.5636,0.760556,0.752778
40947,29.89,21.167,30.227,0,47.058,13.608,24.185,0,48.003,11.997,-5.36,-5.03,49.833,58.894,58,47.586,10.761,10.6,50.393,3.18,58.894,9.681,-5.404,64.958,185.14,34.115,489.28,141.667,2.725,2.697,78.431,3.022,0.883333,-52.9951,0.756944,0.749167
40948,29.832,21.13,30.198,0,47.058,13.579,24.155,0,48.003,11.997,-5.436,-5.03,49.771,58.887,58,47.596,10.762,10.6,50.331,3.177,58.887,9.695,-5.487,65.007,185.14,34.115,489.28,141.699,2.699,2.697,78.417,3.02,0.8825,-53.8091,0.749722,0.749167
40949,29.788,21.101,30.154,0,47.058,13.579,24.155,0,48.003,11.997,-5.487,-5.03,49.699,58.836,58,47.743,10.762,10.6,50.316,3.179,58.836,9.694,-5.411,65.007,185.14,34.115,489.193,141.699,2.691,2.728,78.442,3.021,0.883056,-53.0638,0.7475,0.757778
40950,29.736,21.072,30.125,0,47.087,13.55,24.126,0,48.003,11.997,-5.411,-5.03,49.635,58.782,58,47.901,10.763,10.6,50.256,3.177,58.782,9.658,-5.31,65.007,185.14,34.115,489.149,141.715,2.688,2.757,78.489,3.02,0.8825,-52.0733,0.746667,0.765833
40951,29.692,21.057,30.073,0,47.117,13.535,24.06,0,48.003,11.997,-5.31,-5.03,49.576,58.749,58,47.992,10.764,10.6,50.195,3.176,58.749,9.672,-5.494,65.007,185.14,34.115,489.149,141.699,2.697,2.775,78.543,3.019,0.882222,-53.8777,0.749167,0.770833
40952,29.663,21.028,30.044,0,47.153,13.521,24.031,0,48.003,11.997,-5.382,-5.03,49.426,58.749,58,47.986,10.766,10.6,50.071,3.178,58.749,9.686,-5.447,65.007,185.14,34.115,489.193,141.699,2.713,2.775,78.582,3.021,0.882778,-53.4168,0.753611,0.770833
40953,29.634,21.013,29.985,0,47.153,13.506,23.987,0,48.003,11.997,-5.382,-5.03,49.426,58.785,58,47.872,10.766,10.6,50.071,3.181,58.785,9.673,-5.339,65.007,185.14,34.196,489.193,141.699,2.732,2.756,78.593,3.025,0.883611,-52.3577,0.758889,0.765556
40954,29.59,20.969,29.941,0,47.153,13.477,23.958,0,48.003,11.997,-5.454,-5.03,49.305,58.84,58,47.702,10.769,10.6,49.905,3.185,58.84,9.676,-5.454,65.007,185.14,34.196,489.193,141.65,2.747,2.726,78.575,3.028,0.884722,-53.4855,0.763056,0.757222
40955,29.524,20.933,29.905,0,47.131,13.462,23.928,0,48.003,11.997,-5.534,-5.03,49.212,58.861,58,47.633,10.77,10.6,49.844,3.188,58.861,9.678,-5.559,65.153,185.14,34.196,489.193,141.667,2.753,2.715,78.548,3.031,0.885556,-54.5152,0.764722,0.754167
40956,29.451,20.889,29.846,0,47.117,13.425,23.877,0,48.003,11.997,-5.36,-5.03,49.164,58.8,58,47.809,10.773,10.6,49.739,3.191,58.8,9.672,-5.53,65.153,185.205,34.196,489.019,141.65,2.737,2.753,78.54,3.034,0.886389,-54.2308,0.760278,0.764722
40957,29.451,20.874,29.817,0,47.117,13.411,23.848,0,48.003,11.997,-5.53,-5.03,49.074,58.8,58,47.809,10.774,10.6,49.677,3.191,58.8,9.672,-5.53,65.153,185.205,34.196,489.019,141.65,2.737,2.753,78.54,3.034,0.886389,-54.2308,0.760278,0.764722
40958,29.37,20.801,29.707,0,47.168,13.381,23.804,0,48.003,11.997,-5.357,-5.03,49.019,58.731,58,48.003,10.776,10.6,49.572,3.187,58.731,9.683,-5.422,65.153,185.335,34.115,489.063,141.667,2.735,2.788,78.608,3.031,0.885278,-53.1717,0.759722,0.774444
40959,29.326,20.764,29.663,0,47.183,13.352,23.745,0,48.003,11.997,-5.422,-5.03,48.956,58.735,58,47.986,10.777,10.6,49.51,3.185,58.735,9.689,-5.451,65.007,185.335,34.115,489.063,141.65,2.747,2.783,78.631,3.029,0.884722,-53.456,0.763056,0.773056
40960,29.297,20.72,29.604,0,47.183,13.323,23.679,0,48.003,11.997,-5.451,-5.03,48.885,58.735,58,47.981,10.778,10.6,49.447,3.184,58.735,9.687,-5.418,65.007,185.319,34.115,489.063,141.667,2.763,2.78,78.64,3.028,0.884444,-53.1324,0.7675,0.772222
40961,29.268,20.706,29.604,0,47.197,13.323,23.665,0,48.003,11.997,-5.407,-5.03,48.827,58.731,58,47.987,10.78,10.6,49.341,3.183,58.731,9.725,-5.4,65.007,185.319,34.115,489.063,141.667,2.768,2.78,78.647,3.027,0.884167,-52.9559,0.768889,0.772222
40962,29.224,20.691,29.553,0,47.197,13.323,23.665,0,48.003,11.997,-5.4,-5.03,48.77,58.738,58,47.96,10.78,10.6,49.323,3.18,58.738,9.734,-5.382,65.007,185.319,34.115,489.106,141.65,2.779,2.772,78.639,3.024,0.883333,-52.7794,0.771944,0.77
40963,29.172,20.691,29.539,0,47.183,13.293,23.635,0,48.003,11.997,-5.465,-5.03,48.623,58.735,58,47.966,10.781,10.6,49.24,3.177,58.735,9.72,-5.425,65.007,185.319,34.115,488.932,141.667,2.781,2.771,78.631,3.022,0.8825,-53.2011,0.7725,0.769722
40964,29.128,20.662,29.509,0,47.183,13.279,23.606,0,48.003,11.997,-5.465,-5.03,48.623,58.709,58,48.037,10.781,10.6,49.24,3.177,58.709,9.729,-5.483,65.007,185.319,34.115,488.889,141.667,2.779,2.784,78.636,3.022,0.8825,-53.7699,0.771944,0.773333
40965,29.084,20.632,29.48,0,47.197,13.257,23.606,0,48.003,11.997,-5.483,-5.03,48.547,58.684,58,48.109,10.782,10.6,49.178,3.177,58.684,9.734,-5.494,65.007,185.319,34.115,488.932,141.667,2.777,2.799,78.649,3.022,0.8825,-53.8777,0.771389,0.7775
40966,28.989,20.618,29.465,0,47.212,13.257,23.577,0,48.003,11.997,-5.552,-5.03,48.384,58.619,58,48.296,10.783,10.6,49.097,3.177,58.619,9.735,-5.433,65.104,185.319,34.115,488.932,141.667,2.786,2.836,78.706,3.022,0.8825,-53.2795,0.773889,0.787778
40967,28.945,20.566,29.392,0,47.227,13.242,23.547,0,48.003,11.997,-5.433,-5.03,48.316,58.554,58,48.432,10.786,10.6,49.034,3.176,58.572,9.73,-5.429,65.12,185.319,34.196,488.932,141.667,2.8,2.862,78.747,3.021,0.882222,-53.2403,0.777778,0.795
40968,28.931,20.537,29.341,0,47.285,13.198,23.496,0,48.003,11.997,-5.429,-5.03,48.253,58.514,58,48.602,10.786,10.6,48.97,3.177,58.514,9.741,-5.382,65.104,185.335,34.196,488.932,141.667,2.816,2.898,78.806,3.023,0.8825,-52.7794,0.782222,0.805
40969,28.901,20.508,29.297,0,47.3,13.198,23.467,0,48.003,11.997,-5.339,-5.03,48.199,58.507,58,48.62,10.787,10.6,48.907,3.179,58.507,9.71,-5.367,65.104,185.335,34.277,488.932,141.667,2.837,2.903,78.847,3.025,0.883056,-52.6323,0.788056,0.806389
40970,28.857,20.493,29.268,0,47.314,13.169,23.423,0,48.003,11.997,-5.367,-5.03,48.156,58.536,58,48.529,10.788,10.6,48.844,3.177,58.536,9.707,-5.411,65.104,185.319,34.261,488.845,141.65,2.863,2.882,78.857,3.022,0.8825,-53.0638,0.795278,0.800556
40971,28.821,20.464,29.238,0,47.3,13.154,23.394,0,48.003,11.997,-5.411,-5.03,48.089,58.565,58,48.439,10.789,10.6,48.779,3.181,58.565,9.709,-5.328,65.104,185.335,34.277,488.802,141.667,2.882,2.868,78.843,3.026,0.883611,-52.2498,0.800556,0.796667
40972,28.792,20.449,29.224,0,47.285,13.154,23.379,0,48.003,11.997,-5.339,-5.03,48.042,58.587,58,48.37,10.79,10.6,48.714,3.184,58.587,9.706,-5.295,65.104,185.319,34.196,488.845,141.667,2.889,2.858,78.822,3.03,0.884444,-51.9262,0.8025,0.793889
40973,28.777,20.435,29.172,0,47.285,13.14,23.35,0,48.003,11.997,-5.295,-5.03,47.999,58.572,58,48.41,10.79,10.6,48.695,3.185,58.572,9.716,-5.335,65.104,185.335,34.115,488.802,141.667,2.886,2.867,78.808,3.03,0.884722,-52.3185,0.801667,0.796389
40974,28.748,20.398,29.143,0,47.285,13.11,23.313,0,48.003,11.997,-5.252,-5.03,47.914,58.539,58,48.504,10.792,10.6,48.569,3.186,58.539,9.695,-5.266,65.104,185.335,34.115,488.802,141.667,2.883,2.886,78.813,3.031,0.885,-51.6418,0.800833,0.801667
40975,28.689,20.383,29.128,0,47.3,13.11,23.298,0,48.003,11.997,-5.331,-5.03,47.864,58.536,58,48.507,10.792,10.6,48.549,3.183,58.536,9.715,-5.4,65.007,185.335,34.115,488.715,141.667,2.882,2.884,78.83,3.028,0.884167,-52.9559,0.800556,0.801111
40976,28.689,20.354,29.099,0,47.3,13.096,23.269,0,48.003,11.997,-5.371,-5.03,47.804,58.536,58,48.507,10.793,10.6,48.486,3.183,58.536,9.715,-5.4,65.007,185.335,34.115,488.715,141.667,2.882,2.884,78.83,3.028,0.884167,-52.9559,0.800556,0.801111
40977,28.579,20.31,29.004,0,47.227,13.059,23.24,0,48.003,11.997,-5.48,-5.03,47.719,58.764,58,47.812,10.794,10.6,48.42,3.178,58.764,9.71,-5.498,65.007,185.319,34.115,488.672,141.667,2.869,2.74,78.698,3.024,0.882778,-53.917,0.796944,0.761111
40978,28.55,20.281,28.975,0,47.168,13.03,23.181,0,48.003,11.997,-5.498,-5.03,47.642,58.843,58,47.57,10.795,10.6,48.356,3.177,58.843,9.713,-5.458,65.007,185.319,34.115,488.715,141.65,2.84,2.691,78.603,3.024,0.8825,-53.5247,0.788889,0.7475
40979,28.506,20.281,28.96,0,47.168,13.03,23.181,0,48.003,11.997,-5.418,-5.03,47.571,58.869,58,47.489,10.796,10.6,48.293,3.177,58.869,9.707,-5.53,65.007,185.335,34.115,488.715,141.585,2.792,2.675,78.522,3.024,0.8825,-54.2308,0.775556,0.743056
40980,28.44,20.251,28.931,0,47.102,13.015,23.13,0,48.003,11.997,-5.49,-5.03,47.41,58.793,58,47.715,10.798,10.6,48.209,3.18,58.793,9.747,-5.49,65.007,185.335,34.115,488.715,141.585,2.75,2.723,78.506,3.026,0.883333,-53.8385,0.763889,0.756389
40981,28.396,20.215,28.887,0,47.131,13,23.101,0,48.003,11.997,-5.425,-5.03,47.34,58.673,58,48.069,10.799,10.6,48.143,3.18,58.673,9.737,-5.425,65.007,185.319,34.115,488.585,141.585,2.713,2.794,78.563,3.027,0.883333,-53.2011,0.753611,0.776111
40982,28.367,20.215,28.872,0,47.197,13,23.101,0,48.003,11.997,-5.425,-5.03,47.34,58.597,58,48.288,10.799,10.6,48.143,3.181,58.597,9.742,-5.436,65.007,185.335,34.115,488.628,141.585,2.708,2.839,78.659,3.028,0.883611,-53.3089,0.752222,0.788611
40983,28.323,20.2,28.872,0,47.241,12.986,23.086,0,48.003,11.997,-5.498,-5.03,47.196,58.55,58,48.425,10.8,10.6,48.102,3.181,58.55,9.744,-5.498,65.007,185.319,34.115,488.585,141.585,2.722,2.866,78.752,3.027,0.883611,-53.917,0.756111,0.796111
40984,28.242,20.171,28.821,0,47.271,12.971,23.057,0,48.003,11.997,-5.288,-5.03,47.144,58.626,58,48.188,10.8,10.6,48.038,3.172,58.626,9.752,-5.454,65.007,185.173,34.115,488.585,141.585,2.797,2.81,78.811,3.019,0.881111,-53.4855,0.776944,0.780556
40985,28.242,20.186,28.843,0,47.285,12.986,23.071,0,48.003,11.997,-5.454,-5.03,47.071,58.626,58,48.188,10.799,10.6,48.06,3.172,58.626,9.752,-5.454,65.007,185.173,34.115,488.585,141.585,2.797,2.81,78.811,3.019,0.881111,-53.4855,0.776944,0.780556
40986,28.198,20.171,28.821,0,47.256,12.971,23.057,0,48.003,11.997,-5.404,-5.03,47.009,58.699,58,47.965,10.799,10.6,48.038,3.167,58.699,9.753,-5.404,64.958,185.173,34.115,488.628,141.585,2.816,2.76,78.766,3.015,0.879722,-52.9951,0.782222,0.766667
40987,28.14,20.156,28.792,0,47.183,12.957,23.042,0,48.003,11.997,-5.386,-5.03,46.942,58.775,58,47.729,10.799,10.6,48.017,3.162,58.775,9.73,-5.357,64.844,185.173,34.115,488.628,141.585,2.803,2.708,78.63,3.009,0.878333,-52.5342,0.778611,0.752222
40988,28.11,20.142,28.748,0,47.168,12.942,23.013,0,48.003,11.997,-5.357,-5.03,46.889,58.731,58,47.855,10.799,10.6,47.996,3.161,58.731,9.701,-5.328,64.844,185.189,34.115,488.628,141.585,2.776,2.732,78.599,3.009,0.878056,-52.2498,0.771111,0.758889
40989,28.074,20.127,28.748,0,47.168,12.942,22.998,0,48.003,11.997,-5.342,-5.03,46.785,58.652,58,48.091,10.8,10.6,47.909,3.162,58.652,9.697,-5.342,64.844,185.173,34.115,488.628,141.585,2.758,2.78,78.621,3.01,0.878333,-52.3871,0.766111,0.772222
40990,28.044,20.112,28.733,0,47.168,12.927,22.983,0,48.003,11.997,-5.342,-5.03,46.785,58.59,58,48.269,10.8,10.6,47.909,3.164,58.59,9.716,-5.259,64.844,185.205,34.115,488.498,141.585,2.746,2.818,78.67,3.012,0.878889,-51.5732,0.762778,0.782778
40991,28.015,20.083,28.704,0,47.241,12.913,22.947,0,48.003,11.997,-5.259,-5.03,46.748,58.525,58,48.461,10.8,10.6,47.889,3.166,58.525,9.723,-5.32,64.844,185.205,34.115,488.455,141.585,2.747,2.858,78.746,3.013,0.879444,-52.1714,0.763056,0.793889
40992,27.986,20.068,28.66,0,47.285,12.891,22.917,0,48.003,11.997,-5.32,-5.03,46.651,58.521,58,48.467,10.802,10.6,47.759,3.171,58.521,9.725,-5.32,64.844,185.205,34.115,488.498,141.585,2.766,2.864,78.81,3.018,0.880833,-52.1714,0.768333,0.795556
40993,27.971,20.032,28.608,0,47.3,12.876,22.888,0,48.003,11.997,-5.328,-5.03,46.611,58.568,58,48.322,10.803,10.6,47.693,3.177,58.568,9.724,-5.273,64.844,185.205,34.115,488.498,141.585,2.794,2.841,78.836,3.022,0.8825,-51.7105,0.776111,0.789167
40994,27.942,20.002,28.579,0,47.285,12.861,22.859,0,48.003,11.997,-5.234,-5.03,46.57,58.644,58,48.089,10.803,10.6,47.674,3.186,58.644,9.719,-5.234,64.844,185.4,34.115,488.498,141.585,2.823,2.804,78.82,3.033,0.885,-51.328,0.784167,0.778889
40995,27.891,19.988,28.564,0,47.271,12.847,22.859,0,48.003,11.997,-5.288,-5.03,46.525,58.659,58,48.038,10.804,10.6,47.607,3.199,58.659,9.725,-5.248,64.844,185.417,34.115,488.542,141.504,2.832,2.807,78.778,3.046,0.888611,-51.4653,0.786667,0.779722
40996,27.861,19.988,28.55,0,47.256,12.847,22.844,0,48.003,11.997,-5.273,-5.03,46.491,58.597,58,48.219,10.804,10.6,47.586,3.197,58.597,9.728,-5.32,64.844,185.4,34.115,488.455,141.504,2.829,2.841,78.79,3.044,0.888056,-52.1714,0.785833,0.789167
40997,27.832,19.958,28.506,0,47.285,12.817,22.8,0,48.003,11.997,-5.32,-5.03,46.443,58.539,58,48.356,10.805,10.6,47.521,3.199,58.55,9.73,-5.284,64.844,185.4,34.115,488.455,141.504,2.83,2.87,78.82,3.045,0.888611,-51.8183,0.786111,0.797222
40998,27.817,19.929,28.491,0,47.314,12.817,22.8,0,48.003,11.997,-5.245,-5.03,46.403,58.521,58,48.439,10.805,10.6,47.5,3.197,58.521,9.72,-5.339,64.844,185.4,34.115,488.455,141.504,2.839,2.885,78.853,3.044,0.888056,-52.3577,0.788611,0.801389
40999,27.788,19.929,28.477,0,47.314,12.817,22.778,0,48.003,11.997,-5.339,-5.03,46.352,58.576,58,48.27,10.805,10.6,47.48,3.197,58.576,9.762,-5.284,64.811,185.4,34.115,488.455,141.504,2.85,2.851,78.852,3.044,0.888056,-51.8183,0.791667,0.791944
41000,27.759,19.915,28.425,0,47.271,12.803,22.749,0,48.003,11.997,-5.284,-5.03,46.314,58.691,58,47.918,10.805,10.6,47.457,3.196,58.691,9.76,-5.27,64.811,185.4,34.115,488.498,141.504,2.859,2.779,78.795,3.042,0.887778,-51.681,0.794167,0.771944
41001,27.722,19.9,28.411,0,47.227,12.788,22.734,0,48.003,11.997,-5.27,-5.03,46.261,58.8,58,47.586,10.806,10.6,47.389,3.196,58.8,9.752,-5.371,64.811,185.319,34.115,488.542,141.504,2.85,2.713,78.703,3.043,0.887778,-52.6715,0.791667,0.753611
41002,27.678,19.871,28.381,0,47.183,12.773,22.705,0,48.003,11.997,-5.371,-5.03,46.198,58.84,58,47.464,10.806,10.6,47.367,3.196,58.84,9.746,-5.389,64.616,185.335,34.115,488.498,141.504,2.819,2.689,78.621,3.043,0.887778,-52.848,0.783056,0.746944
41003,27.634,19.849,28.367,0,47.131,12.773,22.705,0,48.003,11.997,-5.509,-5.03,46.053,58.818,58,47.525,10.807,10.6,47.28,3.196,58.818,9.737,-5.509,64.616,185.335,34.115,488.498,141.504,2.788,2.701,78.566,3.042,0.887778,-54.0248,0.774444,0.750278
41004,27.561,19.834,28.352,0,47.183,12.759,22.676,0,48.003,11.997,-5.451,-5.03,45.983,58.659,58,47.992,10.807,10.6,47.257,3.189,58.659,9.749,-5.349,64.616,185.335,34.115,488.498,141.423,2.716,2.787,78.625,3.036,0.885833,-52.4558,0.754444,0.774167
41005,27.561,19.834,28.352,0,47.183,12.759,22.676,0,48.003,11.997,-5.349,-5.03,45.929,58.659,58,47.992,10.807,10.6,47.236,3.189,58.659,9.749,-5.349,64.616,185.335,34.115,488.498,141.423,2.716,2.787,78.625,3.036,0.885833,-52.4558,0.754444,0.774167
41006,27.495,19.849,28.352,0,47.227,12.759,22.69,0,48.003,11.997,-5.32,-5.03,45.884,58.583,58,48.233,10.806,10.6,47.258,3.184,58.576,9.742,-5.302,64.616,185.335,34.115,488.455,141.423,2.742,2.831,78.755,3.031,0.884444,-51.9949,0.761667,0.786389
