time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
41007,27.466,19.834,28.352,0,47.256,12.759,22.676,0,48.003,11.997,-5.266,-5.03,45.838,58.623,58,48.087,10.806,10.6,47.236,3.182,58.623,9.712,-5.313,64.616,185.319,34.115,488.498,141.423,2.769,2.799,78.772,3.029,0.883889,-52.1027,0.769167,0.7775
41008,27.451,19.834,28.337,0,47.241,12.759,22.676,0,48.003,11.997,-5.331,-5.03,45.787,58.677,58,47.92,10.805,10.6,47.256,3.181,58.677,9.707,-5.245,64.616,185.319,34.115,488.498,141.423,2.785,2.765,78.752,3.029,0.883611,-51.4359,0.773611,0.768056
41009,27.437,19.819,28.337,0,47.241,12.744,22.661,0,48.003,11.997,-5.245,-5.03,45.749,58.699,58,47.85,10.805,10.6,47.234,3.175,58.699,9.719,-5.143,64.616,185.335,34.115,488.498,141.423,2.792,2.745,78.717,3.023,0.881944,-50.4356,0.775556,0.7625
41010,27.422,19.819,28.323,0,47.227,12.744,22.661,0,48.003,11.997,-5.143,-5.03,45.727,58.641,58,47.955,10.805,10.6,47.212,3.165,58.662,9.709,-5.158,64.616,185.319,34.115,488.498,141.423,2.789,2.756,78.697,3.013,0.879167,-50.5827,0.774722,0.765556
41011,27.407,19.805,28.308,0,47.227,12.744,22.661,0,48.003,11.997,-5.165,-5.03,45.705,58.561,58,48.255,10.805,10.6,47.19,3.149,58.561,9.723,-5.255,64.616,185.319,34.115,488.498,141.39,2.781,2.793,78.717,2.997,0.874722,-51.5339,0.7725,0.775833
41012,27.393,19.775,28.257,0,47.241,12.708,22.617,0,48.003,11.997,-5.263,-5.03,45.636,58.453,58,48.578,10.806,10.6,47.103,3.121,58.453,9.713,-5.263,64.616,185.335,34.115,488.498,141.39,2.783,2.837,78.754,2.971,0.866944,-51.6124,0.773056,0.788056
41013,27.356,19.761,28.213,0,47.271,12.693,22.581,0,48.003,11.997,-5.172,-5.03,45.611,58.409,58,48.693,10.807,10.6,47.037,3.096,58.409,9.736,-5.219,64.616,185.205,34.115,488.498,141.39,2.783,2.834,78.789,2.947,0.86,-51.1809,0.773056,0.787222
41014,27.341,19.731,28.184,0,47.271,12.678,22.537,0,48.003,11.997,-5.241,-5.03,45.573,58.417,58,48.679,10.808,10.6,46.972,3.078,58.417,9.728,-5.241,64.616,185.205,34.115,488.498,141.39,2.796,2.807,78.798,2.93,0.855,-51.3967,0.776667,0.779722
41015,27.312,19.702,28.154,0,47.256,12.664,22.522,0,48.003,11.997,-5.27,-5.03,45.529,58.449,58,48.578,10.811,10.6,46.907,3.057,58.449,9.722,-5.27,64.616,185.205,34.115,488.498,141.39,2.803,2.772,78.771,2.91,0.849167,-51.681,0.778611,0.77
41016,27.283,19.651,28.074,0,47.241,12.634,22.463,0,48.003,11.997,-5.302,-5.03,45.477,58.474,58,48.499,10.812,10.6,46.799,3.039,58.474,9.729,-5.32,64.616,185.205,34.115,488.542,141.39,2.806,2.739,78.724,2.894,0.844167,-52.1714,0.779444,0.760833
41017,27.209,19.592,28,0,47.212,12.62,22.434,0,48.003,11.997,-5.443,-5.03,45.406,58.435,58,48.614,10.814,10.6,46.688,3.006,58.435,9.719,-5.454,64.616,185.4,34.115,488.498,141.39,2.769,2.729,78.652,2.863,0.835,-53.4855,0.769167,0.758056
41018,27.158,19.563,27.942,0,47.197,12.576,22.339,0,48.003,11.997,-5.454,-5.03,45.335,58.391,58,48.74,10.814,10.6,46.668,2.993,58.391,9.769,-5.512,64.6,185.4,34.115,488.498,141.39,2.746,2.741,78.654,2.851,0.831389,-54.0543,0.762778,0.761389
41019,27.1,19.534,27.891,0,47.197,12.561,22.324,0,48.003,11.997,-5.512,-5.03,45.258,58.377,58,48.78,10.816,10.6,46.558,2.985,58.377,9.765,-5.447,64.616,185.4,34.115,488.542,141.39,2.73,2.741,78.666,2.843,0.829167,-53.4168,0.758333,0.761389
41020,27.07,19.504,27.847,0,47.197,12.524,22.28,0,48.003,11.997,-5.498,-5.03,45.101,58.442,58,48.58,10.818,10.6,46.424,2.975,58.442,9.766,-5.498,64.616,185.4,34.115,488.498,141.39,2.722,2.691,78.644,2.834,0.826389,-53.917,0.756111,0.7475
41021,27.026,19.482,27.832,0,47.153,12.524,22.28,0,48.003,11.997,-5.498,-5.03,45.101,58.543,58,48.271,10.818,10.6,46.424,2.965,58.543,9.768,-5.367,64.616,185.4,34.115,488.498,141.39,2.713,2.619,78.58,2.824,0.823611,-52.6323,0.753611,0.7275
41022,26.975,19.438,27.773,0,47.102,12.495,22.214,0,48.003,11.997,-5.386,-5.03,45.041,58.608,58,48.075,10.818,10.6,46.399,2.958,58.608,9.761,-5.49,64.616,185.4,34.196,488.498,141.276,2.688,2.573,78.504,2.818,0.821667,-53.8385,0.746667,0.714722
41023,26.917,19.424,27.759,0,47.058,12.495,22.2,0,48.003,11.997,-5.49,-5.03,44.961,58.648,58,47.952,10.82,10.6,46.288,2.952,58.648,9.759,-5.624,64.616,185.4,34.196,488.498,141.276,2.658,2.542,78.431,2.812,0.82,-55.1526,0.738333,0.706111
41024,26.873,19.424,27.744,0,47.043,12.48,22.2,0,48.003,11.997,-5.624,-5.03,44.874,58.601,58,48.092,10.82,10.6,46.267,2.943,58.601,9.752,-5.574,64.616,185.4,34.196,488.498,141.276,2.616,2.562,78.4,2.804,0.8175,-54.6623,0.726667,0.711667
41025,26.829,19.395,27.708,0,47.058,12.466,22.156,0,48.003,11.997,-5.487,-5.03,44.705,58.514,58,48.346,10.821,10.6,46.176,2.941,58.514,9.76,-5.487,64.616,185.4,34.196,488.498,141.276,2.584,2.61,78.424,2.801,0.816944,-53.8091,0.717778,0.725
41026,26.792,19.395,27.693,0,47.102,12.451,22.156,0,48.003,11.997,-5.364,-5.03,44.652,58.384,58,48.734,10.822,10.6,46.107,2.939,58.384,9.757,-5.364,64.616,185.4,34.115,488.498,141.276,2.571,2.686,78.511,2.8,0.816389,-52.6029,0.714167,0.746111
41027,26.763,19.365,27.649,0,47.168,12.451,22.126,0,48.003,11.997,-5.292,-5.03,44.608,58.308,58,48.96,10.822,10.6,46.084,2.935,58.308,9.734,-5.292,64.616,185.4,34.115,488.455,141.243,2.581,2.727,78.609,2.796,0.815278,-51.8968,0.716944,0.7575
41028,26.733,19.321,27.605,0,47.241,12.422,22.097,0,48.003,11.997,-5.169,-5.03,44.581,58.312,58,48.943,10.824,10.6,46.015,2.945,58.312,9.738,-5.212,64.616,185.4,34.115,488.542,141.162,2.655,2.733,78.74,2.805,0.818056,-51.1123,0.7375,0.759167
41029,26.704,19.299,27.59,0,47.241,12.422,22.068,0,48.003,11.997,-5.234,-5.03,44.546,58.337,58,48.865,10.824,10.6,45.992,2.938,58.337,9.741,-5.263,64.616,185.4,34.115,488.542,141.162,2.696,2.711,78.744,2.799,0.816111,-51.6124,0.748889,0.753056
41030,26.675,19.27,27.59,0,47.241,12.422,22.068,0,48.003,11.997,-5.263,-5.03,44.505,58.348,58,48.83,10.825,10.6,45.923,2.93,58.348,9.737,-5.342,64.616,185.4,34.115,488.498,141.162,2.709,2.696,78.733,2.792,0.813889,-52.3871,0.7525,0.748889
41031,26.646,19.27,27.524,0,47.227,12.393,22.017,0,48.003,11.997,-5.342,-5.03,44.459,58.341,58,48.85,10.825,10.6,45.902,2.921,58.341,9.732,-5.396,64.616,185.4,34.115,488.498,141.162,2.725,2.691,78.709,2.783,0.811389,-52.9167,0.756944,0.7475
41032,26.609,19.241,27.48,0,47.227,12.378,21.987,0,48.003,11.997,-5.396,-5.03,44.397,58.304,58,48.956,10.825,10.6,45.877,2.919,58.304,9.74,-5.342,64.616,185.4,34.115,488.498,141.162,2.73,2.71,78.698,2.781,0.810833,-52.3871,0.758333,0.752778
41033,26.58,19.211,27.451,0,47.227,12.341,21.958,0,48.003,11.997,-5.342,-5.03,44.341,58.243,58,49.14,10.826,10.6,45.81,2.913,58.243,9.738,-5.331,64.616,185.4,34.115,488.498,141.162,2.73,2.741,78.708,2.776,0.809167,-52.2793,0.758333,0.761389
41034,26.55,19.211,27.437,0,47.241,12.341,21.943,0,48.003,11.997,-5.266,-5.03,44.261,58.21,58,49.235,10.827,10.6,45.719,2.908,58.21,9.741,-5.266,64.616,185.4,34.115,488.455,141.162,2.73,2.755,78.727,2.771,0.807778,-51.6418,0.758333,0.765278
41035,26.536,19.197,27.422,0,47.241,12.341,21.943,0,48.003,11.997,-5.386,-5.03,44.208,58.221,58,49.2,10.827,10.6,45.696,2.903,58.221,9.74,-5.386,64.779,185.4,34.115,488.368,141.162,2.738,2.743,78.731,2.766,0.806389,-52.8186,0.760556,0.761944
41036,26.492,19.182,27.407,0,47.227,12.327,21.929,0,48.003,11.997,-5.295,-5.03,44.156,58.286,58,49.001,10.827,10.6,45.672,2.899,58.286,9.743,-5.404,64.811,185.4,34.115,488.411,141.162,2.74,2.699,78.703,2.762,0.805278,-52.9951,0.761111,0.749722
41037,26.462,19.182,27.393,0,47.197,12.327,21.914,0,48.003,11.997,-5.367,-5.03,44.1,58.341,58,48.838,10.827,10.6,45.649,2.9,58.341,9.732,-5.367,64.811,185.4,34.115,488.411,141.162,2.735,2.668,78.657,2.763,0.805556,-52.6323,0.759722,0.741111
41038,26.382,19.153,27.356,0,47.153,12.312,21.899,0,48.003,11.997,-5.433,-5.03,44.037,58.362,58,48.77,10.827,10.6,45.624,2.896,58.362,9.768,-5.425,64.616,185.4,34.115,488.368,141.081,2.696,2.65,78.579,2.759,0.804444,-53.2011,0.748889,0.736111
41039,26.338,19.116,27.312,0,47.153,12.283,21.848,0,48.003,11.997,-5.425,-5.03,43.975,58.275,58,49.031,10.827,10.6,45.601,2.895,58.275,9.774,-5.451,64.616,185.4,34.115,488.238,141.081,2.674,2.701,78.592,2.758,0.804167,-53.456,0.742778,0.750278
41040,26.309,19.116,27.312,0,47.153,12.283,21.848,0,48.003,11.997,-5.414,-5.03,43.9,58.203,58,49.243,10.828,10.6,45.531,2.895,58.203,9.771,-5.371,64.616,185.4,34.115,488.238,141.048,2.664,2.742,78.656,2.758,0.804167,-52.6715,0.74,0.761667
41041,26.257,19.102,27.283,0,47.241,12.283,21.833,0,48.003,11.997,-5.371,-5.03,43.84,58.12,58,49.492,10.828,10.6,45.506,2.891,58.12,9.774,-5.443,64.616,185.4,34.196,488.281,141.048,2.671,2.789,78.736,2.754,0.803056,-53.3776,0.741944,0.774722
41042,26.213,19.072,27.253,0,47.285,12.268,21.79,0,48.003,11.997,-5.443,-5.03,43.768,58.084,58,49.588,10.828,10.6,45.482,2.888,58.087,9.769,-5.458,64.616,185.4,34.196,488.281,141.048,2.695,2.805,78.804,2.752,0.802222,-53.5247,0.748611,0.779167
41043,26.184,19.072,27.268,0,47.3,12.268,21.804,0,48.003,11.997,-5.371,-5.03,43.642,58.084,58,49.598,10.828,10.6,45.435,2.887,58.084,9.777,-5.371,64.616,185.4,34.196,488.281,141.048,2.734,2.806,78.847,2.751,0.801944,-52.6715,0.759444,0.779444
41044,26.155,19.072,27.253,0,47.314,12.268,21.79,0,48.003,11.997,-5.386,-5.03,43.592,58.102,58,49.542,10.828,10.6,45.412,2.882,58.102,9.778,-5.367,64.616,185.4,34.196,488.238,141.048,2.763,2.79,78.861,2.746,0.800556,-52.6323,0.7675,0.775
41045,26.074,19.058,27.239,0,47.314,12.253,21.79,0,48.003,11.997,-5.429,-5.03,43.523,58.124,58,49.476,10.828,10.6,45.388,2.892,58.124,9.771,-5.349,64.616,185.4,34.196,488.151,141.048,2.802,2.788,78.847,2.756,0.803333,-52.4558,0.778333,0.774444
41046,26.074,19.043,27.224,0,47.3,12.253,21.775,0,48.003,11.997,-5.349,-5.03,43.469,58.124,58,49.476,10.828,10.6,45.364,2.892,58.124,9.771,-5.349,64.616,185.4,34.196,488.151,141.048,2.802,2.788,78.847,2.756,0.803333,-52.4558,0.778333,0.774444
41047,26.03,19.043,27.209,0,47.3,12.239,21.76,0,48.003,11.997,-5.317,-5.03,43.43,58.073,58,49.584,10.828,10.6,45.34,2.903,58.087,9.732,-5.299,64.616,185.4,34.196,488.151,141.048,2.812,2.82,78.849,2.766,0.806389,-51.9654,0.781111,0.783333
41048,26.001,18.984,27.114,0,47.314,12.209,21.702,0,48.003,11.997,-5.299,-5.03,43.385,58.04,58,49.724,10.829,10.6,45.27,2.905,58.04,9.746,-5.299,64.616,185.4,34.196,488.194,140.967,2.818,2.85,78.875,2.768,0.806944,-51.9654,0.782778,0.791667
41049,25.986,18.984,27.1,0,47.351,12.195,21.68,0,48.003,11.997,-5.299,-5.03,43.334,58.008,58,49.822,10.83,10.6,45.201,2.907,58.008,9.743,-5.277,64.616,185.4,34.196,488.151,140.967,2.824,2.871,78.907,2.77,0.8075,-51.7497,0.784444,0.7975
41050,25.957,18.955,27.07,0,47.351,12.18,21.65,0,48.003,11.997,-5.277,-5.03,43.295,58.022,58,49.811,10.83,10.6,45.177,2.905,58.022,9.741,-5.281,64.616,185.4,34.115,488.194,140.967,2.839,2.867,78.923,2.768,0.806944,-51.7889,0.788611,0.796389
41051,25.928,18.933,27.056,0,47.351,12.18,21.636,0,48.003,11.997,-5.281,-5.03,43.256,58.073,58,49.625,10.831,10.6,45.108,2.903,58.073,9.743,-5.357,64.616,185.4,34.115,488.151,140.967,2.85,2.828,78.903,2.767,0.806389,-52.5342,0.791667,0.785556
41052,25.891,18.918,27.041,0,47.3,12.158,21.621,0,48.003,11.997,-5.317,-5.03,43.157,58.156,58,49.373,10.831,10.6,45.061,2.897,58.156,9.742,-5.331,64.616,185.596,34.115,488.021,140.967,2.854,2.772,78.845,2.761,0.804722,-52.2793,0.792778,0.77
41053,25.862,18.933,27.056,0,47.271,12.18,21.636,0,48.003,11.997,-5.317,-5.03,43.157,58.185,58,49.287,10.831,10.6,45.061,2.894,58.185,9.73,-5.27,64.616,185.596,34.115,488.064,140.967,2.84,2.752,78.788,2.758,0.803889,-51.681,0.788889,0.764444
41054,25.847,18.918,27.041,0,47.256,12.158,21.621,0,48.003,11.997,-5.273,-5.03,43.079,58.152,58,49.385,10.83,10.6,45.056,2.892,58.152,9.731,-5.273,64.616,185.596,34.115,488.064,140.967,2.818,2.769,78.756,2.756,0.803333,-51.7105,0.782778,0.769167
41055,25.818,18.904,27.012,0,47.3,12.144,21.606,0,48.003,11.997,-5.263,-5.03,43.04,57.957,58,49.97,10.83,10.6,45.032,2.889,57.957,9.737,-5.19,64.567,185.596,34.115,488.064,140.967,2.792,2.883,78.847,2.753,0.8025,-50.8965,0.775556,0.800833
41056,25.789,18.904,27.012,0,47.3,12.144,21.606,0,48.003,11.997,-5.19,-5.03,43.015,57.896,58,50.155,10.83,10.6,45.008,2.887,57.896,9.744,-5.208,64.567,185.596,34.115,488.064,140.967,2.807,2.918,78.928,2.751,0.801944,-51.073,0.779722,0.810556
41057,25.774,18.904,27.026,0,47.366,12.158,21.606,0,48.003,11.997,-5.208,-5.03,42.974,57.91,58,50.111,10.829,10.6,45.027,2.885,57.91,9.742,-5.208,64.567,185.596,34.115,488.064,140.967,2.831,2.907,78.973,2.749,0.801389,-51.073,0.786389,0.8075
41058,25.745,18.904,27.012,0,47.395,12.158,21.606,0,48.003,11.997,-5.201,-5.03,42.947,57.954,58,49.981,10.829,10.6,45.002,2.88,57.954,9.783,-5.245,64.567,185.596,34.115,488.064,140.967,2.862,2.877,78.977,2.745,0.8,-51.4359,0.795,0.799167
41059,25.73,18.889,26.99,0,47.366,12.144,21.606,0,48.003,11.997,-5.245,-5.03,42.91,58.037,58,49.775,10.828,10.6,45.022,2.875,58.022,9.768,-5.248,64.567,185.596,34.115,487.977,140.853,2.887,2.831,78.928,2.74,0.798611,-51.4653,0.801944,0.786389
41060,25.693,18.889,26.975,0,47.314,12.144,21.592,0,48.003,11.997,-5.248,-5.03,42.864,58.055,58,49.678,10.828,10.6,44.994,2.875,58.055,9.762,-5.273,64.567,185.596,34.115,487.977,140.804,2.886,2.811,78.875,2.74,0.798611,-51.7105,0.801667,0.780833
41061,25.664,18.889,26.99,0,47.314,12.144,21.606,0,48.003,11.997,-5.252,-5.03,42.789,58.004,58,49.831,10.827,10.6,44.99,2.878,58.004,9.772,-5.263,64.583,185.596,34.115,487.934,140.804,2.873,2.844,78.856,2.742,0.799444,-51.6124,0.798056,0.79
41062,25.649,18.889,26.975,0,47.336,12.144,21.592,0,48.003,11.997,-5.252,-5.03,42.789,57.896,58,50.069,10.827,10.6,44.99,2.883,57.925,9.768,-5.241,64.567,185.596,34.115,487.977,140.804,2.858,2.897,78.888,2.747,0.800833,-51.3967,0.793889,0.804722
41063,25.635,18.875,26.96,0,47.38,12.129,21.577,0,48.003,11.997,-5.292,-5.03,42.711,57.813,58,50.407,10.827,10.6,44.943,2.882,57.813,9.766,-5.292,64.583,185.596,34.115,487.977,140.82,2.858,2.964,78.964,2.746,0.800556,-51.8968,0.793889,0.823333
41064,25.62,18.86,26.946,0,47.424,12.129,21.563,0,48.003,11.997,-5.292,-5.03,42.711,57.744,58,50.615,10.827,10.6,44.943,2.88,57.744,9.774,-5.19,64.388,185.596,34.115,488.021,140.804,2.873,3.003,79.049,2.745,0.8,-50.8965,0.798056,0.834167
41065,25.605,18.86,26.931,0,47.468,12.114,21.548,0,48.003,11.997,-5.208,-5.03,42.658,57.733,58,50.648,10.827,10.6,44.896,2.878,57.733,9.774,-5.208,64.388,185.596,34.115,487.977,140.804,2.907,3.006,79.109,2.742,0.799444,-51.073,0.8075,0.835
41066,25.576,18.86,26.946,0,47.483,12.129,21.563,0,48.003,11.997,-5.176,-5.03,42.628,57.747,58,50.606,10.826,10.6,44.915,2.875,57.747,9.769,-5.176,64.388,185.596,34.115,488.021,140.804,2.935,2.996,79.144,2.739,0.798611,-50.7592,0.815278,0.832222
41067,25.547,18.86,26.931,0,47.483,12.114,21.548,0,48.003,11.997,-5.165,-5.03,42.596,57.718,58,50.698,10.826,10.6,44.89,2.873,57.718,9.743,-5.15,64.388,185.596,34.115,487.847,140.739,2.99,3.013,79.162,2.737,0.798056,-50.5042,0.830556,0.836944
41068,25.525,18.845,26.917,0,47.498,12.114,21.533,0,48.003,11.997,-5.161,-5.03,42.576,57.664,58,50.862,10.826,10.6,44.864,2.873,57.664,9.742,-5.273,64.388,185.596,34.115,487.847,140.739,3.005,3.045,79.189,2.737,0.798056,-51.7105,0.834722,0.845833
41069,25.496,18.816,26.873,0,47.549,12.085,21.482,0,48.003,11.997,-5.273,-5.03,42.534,57.577,58,51.126,10.827,10.6,44.797,2.871,57.577,9.752,-5.23,64.388,185.596,34.115,487.847,140.739,3.018,3.096,79.242,2.736,0.7975,-51.2888,0.838333,0.86
41070,25.481,18.801,26.858,0,47.593,12.085,21.482,0,48.003,11.997,-5.23,-5.03,42.504,57.505,58,51.346,10.827,10.6,44.773,2.873,57.505,9.753,-5.226,64.388,185.596,34.115,487.891,140.739,3.043,3.142,79.306,2.737,0.798056,-51.2496,0.845278,0.872778
41071,25.466,18.787,26.843,0,47.607,12.085,21.467,0,48.003,11.997,-5.248,-5.03,42.475,57.487,58,51.402,10.827,10.6,44.749,2.873,57.487,9.748,-5.248,64.388,185.596,34.115,487.847,140.739,3.074,3.153,79.357,2.737,0.798056,-51.4653,0.853889,0.875833
41072,25.452,18.772,26.829,0,47.622,12.07,21.467,0,48.003,11.997,-5.248,-5.03,42.438,57.527,58,51.286,10.827,10.6,44.724,2.874,57.527,9.749,-5.226,64.388,185.596,34.115,487.891,140.723,3.102,3.131,79.374,2.738,0.798333,-51.2496,0.861667,0.869722
41073,25.422,18.772,26.807,0,47.607,12.07,21.438,0,48.003,11.997,-5.226,-5.03,42.407,57.599,58,51.071,10.827,10.6,44.7,2.878,57.599,9.757,-5.234,64.388,185.596,34.115,487.847,140.739,3.122,3.092,79.351,2.742,0.799444,-51.328,0.867222,0.858889
41074,25.422,18.75,26.792,0,47.593,12.056,21.423,0,48.003,11.997,-5.176,-5.03,42.353,57.653,58,50.912,10.827,10.6,44.652,2.878,57.653,9.746,-5.176,64.388,185.596,34.115,487.934,140.739,3.128,3.06,79.303,2.742,0.799444,-50.7592,0.868889,0.85
41075,25.393,18.735,26.777,0,47.549,12.056,21.423,0,48.003,11.997,-5.208,-5.03,42.314,57.697,58,50.784,10.827,10.6,44.628,2.875,57.697,9.75,-5.208,64.388,185.596,34.115,487.934,140.739,3.128,3.032,79.237,2.739,0.798611,-51.073,0.868889,0.842222
41076,25.364,18.75,26.792,0,47.52,12.056,21.423,0,48.003,11.997,-5.205,-5.03,42.278,57.686,58,50.821,10.826,10.6,44.648,2.871,57.686,9.75,-5.169,64.388,185.596,34.115,487.891,140.658,3.087,3.035,79.154,2.735,0.7975,-50.6906,0.8575,0.843056
41077,25.327,18.721,26.763,0,47.483,12.041,21.409,0,48.003,11.997,-5.169,-5.03,42.257,57.704,58,50.768,10.826,10.6,44.624,2.868,57.704,9.735,-5.219,64.388,185.482,34.115,487.804,140.658,3.07,3.021,79.126,2.732,0.796667,-51.1809,0.852778,0.839167
41078,25.313,18.75,26.792,0,47.468,12.056,21.423,0,48.003,11.997,-5.219,-5.03,42.219,57.791,58,50.507,10.825,10.6,44.642,2.866,57.791,9.621,-5.183,64.388,185.482,34.115,487.76,140.658,3.052,2.967,79.072,2.73,0.796111,-50.8279,0.847778,0.824167
41079,25.283,18.75,26.777,0,47.41,12.056,21.423,0,48.003,11.997,-5.234,-5.03,42.192,57.888,58,50.215,10.824,10.6,44.662,2.864,57.888,9.512,-5.226,64.388,185.482,34.115,487.76,140.658,3.024,2.907,78.993,2.728,0.795556,-51.2496,0.84,0.8075
41080,25.283,18.735,26.763,0,47.366,12.056,21.423,0,48.003,11.997,-5.226,-5.03,42.154,57.928,58,50.099,10.824,10.6,44.637,2.861,57.928,9.775,-5.172,64.193,185.482,34.115,487.76,140.658,2.989,2.881,78.927,2.726,0.794722,-50.72,0.830278,0.800278
41081,25.269,18.75,26.777,0,47.336,12.056,21.423,0,48.003,11.997,-5.172,-5.03,42.136,57.907,58,50.166,10.824,10.6,44.614,2.858,57.907,9.756,-5.143,64.193,185.482,34.115,487.76,140.658,2.961,2.892,78.884,2.723,0.793889,-50.4356,0.8225,0.803333
41082,25.254,18.735,26.763,0,47.336,12.041,21.423,0,48.003,11.997,-5.143,-5.03,42.118,57.816,58,50.441,10.822,10.6,44.634,2.856,57.816,9.773,-5.183,64.193,185.482,34.115,487.804,140.658,2.927,2.944,78.899,2.72,0.793333,-50.8279,0.813056,0.817778
41083,25.254,18.735,26.777,0,47.38,12.041,21.423,0,48.003,11.997,-5.183,-5.03,42.088,57.729,58,50.7,10.822,10.6,44.609,2.856,57.729,9.682,-5.129,64.193,185.482,34.115,487.76,140.658,2.907,2.996,78.962,2.721,0.793333,-50.2983,0.8075,0.832222
41084,25.239,18.735,26.763,0,47.439,12.041,21.409,0,48.003,11.997,-5.129,-5.03,42.072,57.635,58,50.985,10.821,10.6,44.63,2.856,57.635,9.767,-5.14,64.388,185.482,34.115,487.76,140.658,2.914,3.053,79.064,2.721,0.793333,-50.4062,0.809444,0.848056
41085,25.225,18.706,26.733,0,47.483,12.026,21.379,0,48.003,11.997,-5.176,-5.03,42.028,57.606,58,51.073,10.822,10.6,44.538,2.856,57.606,9.726,-5.169,64.388,185.482,34.115,487.76,140.658,2.933,3.071,79.158,2.721,0.793333,-50.6906,0.814722,0.853056
41086,25.21,18.706,26.733,0,47.534,12.041,21.394,0,48.003,11.997,-5.14,-5.03,42.006,57.621,58,51.032,10.821,10.6,44.557,2.86,57.621,9.755,-5.14,64.388,185.482,34.115,487.717,140.576,2.972,3.066,79.215,2.724,0.794444,-50.4062,0.825556,0.851667
41087,25.21,18.706,26.719,0,47.549,12.026,21.379,0,48.003,11.997,-5.02,-5.03,42.018,57.632,58,51.002,10.821,10.6,44.534,2.862,57.632,9.728,-5.02,64.388,185.482,34.131,487.804,140.592,3.011,3.063,79.242,2.726,0.795,-49.2294,0.836389,0.850833
41088,25.21,18.677,26.689,0,47.563,12.012,21.35,0,48.003,11.997,-5.067,-5.03,42.013,57.632,58,51.005,10.822,10.6,44.464,2.865,57.632,9.757,-5.067,64.388,185.482,34.115,487.76,140.576,3.04,3.067,79.257,2.729,0.795833,-49.6903,0.844444,0.851944
41089,25.195,18.677,26.689,0,47.563,12.012,21.35,0,48.003,11.997,-5.107,-5.03,41.999,57.664,58,50.934,10.821,10.6,44.484,2.872,57.657,9.731,-5.147,64.388,185.482,34.115,487.717,140.592,3.078,3.059,79.24,2.736,0.797778,-50.4748,0.855,0.849722
41090,25.181,18.662,26.66,0,47.534,11.997,21.335,0,48.003,11.997,-5.147,-5.03,41.98,57.686,58,50.849,10.821,10.6,44.461,2.875,57.686,9.689,-5.111,64.388,185.482,34.115,487.76,140.576,3.083,3.045,79.213,2.739,0.798611,-50.1218,0.856389,0.845833
41091,25.181,18.662,26.66,0,47.52,11.997,21.313,0,48.003,11.997,-5.111,-5.03,41.971,57.711,58,50.775,10.821,10.6,44.438,2.877,57.711,9.747,-5.125,64.193,185.482,34.115,487.76,140.592,3.082,3.032,79.181,2.741,0.799167,-50.2591,0.856111,0.842222
41092,25.159,18.647,26.646,0,47.483,11.975,21.299,0,48.003,11.997,-5.161,-5.03,41.956,57.737,58,50.701,10.821,10.6,44.415,2.88,57.737,9.74,-5.161,64.193,185.482,34.115,487.717,140.462,3.076,3.021,79.144,2.744,0.8,-50.6121,0.854444,0.839167
41093,25.144,18.662,26.646,0,47.454,11.997,21.313,0,48.003,11.997,-5.165,-5.03,41.913,57.787,58,50.55,10.82,10.6,44.413,2.882,57.787,9.743,-5.165,64.193,185.482,34.115,487.76,140.462,3.064,2.992,79.095,2.745,0.800556,-50.6513,0.851111,0.831111
41094,25.115,18.647,26.624,0,47.424,11.975,21.299,0,48.003,11.997,-5.165,-5.03,41.913,57.841,58,50.388,10.82,10.6,44.413,2.883,57.841,9.716,-5.277,64.193,185.482,34.115,487.76,140.462,3.05,2.961,79.038,2.746,0.800833,-51.7497,0.847222,0.8225
41095,25.115,18.677,26.675,0,47.395,12.012,21.335,0,48.003,11.997,-5.103,-5.03,41.861,57.874,58,50.292,10.818,10.6,44.453,2.883,57.874,9.729,-5.103,64.388,185.482,34.115,487.63,140.462,3.023,2.942,78.987,2.746,0.800833,-50.0433,0.839722,0.817222
41096,25.1,18.677,26.689,0,47.366,12.012,21.35,0,48.003,11.997,-5.169,-5.03,41.842,57.885,58,50.261,10.817,10.6,44.473,2.884,57.885,9.715,-5.107,64.388,185.482,34.115,487.587,140.462,3.003,2.936,78.946,2.747,0.801111,-50.0826,0.834167,0.815556
41097,25.085,18.706,26.733,0,47.366,12.026,21.379,0,48.003,11.997,-5.169,-5.03,41.819,57.849,58,50.372,10.815,10.6,44.539,2.886,57.849,9.725,-5.169,64.388,185.482,34.115,487.674,140.462,2.97,2.96,78.944,2.748,0.801667,-50.6906,0.825,0.822222
41098,25.071,18.691,26.748,0,47.439,12.041,21.409,0,48.003,11.997,-5.179,-5.03,41.783,57.668,58,50.918,10.814,10.6,44.515,2.888,57.668,9.729,-5.263,64.388,185.482,34.115,487.63,140.43,2.952,3.071,79.065,2.75,0.802222,-51.6124,0.82,0.853056
41099,25.012,18.706,26.748,0,47.439,12.041,21.409,0,48.003,11.997,-5.241,-5.03,41.742,57.592,58,51.149,10.813,10.6,44.58,2.89,57.592,9.767,-5.357,64.388,185.482,34.115,487.674,140.43,2.971,3.119,79.161,2.752,0.802778,-52.5342,0.825278,0.866389
41100,24.998,18.706,26.719,0,47.549,12.041,21.394,0,48.003,11.997,-5.357,-5.03,41.687,57.599,58,51.126,10.813,10.6,44.557,2.892,57.599,9.774,-5.234,64.388,185.482,34.115,487.674,140.43,3.007,3.117,79.242,2.754,0.803333,-51.328,0.835278,0.865833
41101,24.961,18.706,26.733,0,47.563,4.578,21.394,0,48.003,11.997,-5.234,-5.03,41.649,57.708,58,50.913,10.813,10.6,44.532,2.896,57.708,9.763,-5.197,64.388,185.482,34.115,487.63,140.43,3.046,3.078,79.256,2.757,0.804444,-50.9652,0.846111,0.855
41102,24.946,18.706,26.719,0,47.52,0,21.379,0,48.003,11.997,-5.187,-5.03,41.588,57.82,58,50.468,10.812,10.6,44.529,2.897,57.82,9.736,-5.187,64.388,185.482,34.115,487.674,140.43,3.075,2.991,79.188,2.759,0.804722,-50.8671,0.854167,0.830833
41103,24.932,18.691,26.704,0,47.52,0,21.379,0,48.003,11.997,-5.187,-5.03,41.588,57.972,58,50.011,10.812,10.6,44.529,2.897,57.972,9.724,-5.212,64.388,185.482,34.115,487.674,140.43,3.075,2.899,79.067,2.758,0.804722,-51.1123,0.854167,0.805278
41104,24.932,18.691,26.719,0,47.366,0,21.379,0,48.003,11.997,-5.06,-5.03,41.548,58.044,58,49.798,10.812,10.6,44.482,2.893,58.044,9.717,-5.06,64.388,185.482,34.115,487.717,140.43,3.05,2.852,78.932,2.755,0.803611,-49.6216,0.847222,0.792222
41105,24.917,18.691,26.704,0,47.285,1.479,21.365,0,48.003,11.997,-5.06,-5.03,41.548,58.069,58,49.722,10.812,10.6,44.482,2.89,58.069,9.717,-5.125,64.388,185.482,34.115,487.76,140.43,3,2.834,78.82,2.752,0.802778,-50.2591,0.833333,0.787222
41106,24.902,18.691,26.719,0,47.256,8.13,21.379,0,48.003,11.997,-5.179,-5.03,41.504,58.04,58,49.808,10.809,10.6,44.524,2.889,58.04,9.754,-5.179,64.388,185.482,34.115,487.717,140.43,2.937,2.85,78.763,2.751,0.8025,-50.7886,0.815833,0.791667
41107,24.902,18.706,26.733,0,47.241,12.026,21.379,0,48.003,11.997,-5.111,-5.03,41.497,58.008,58,49.906,10.808,10.6,44.546,2.887,58.008,9.746,-5.111,64.388,185.482,34.115,487.76,140.43,2.904,2.868,78.747,2.748,0.801944,-50.1218,0.806667,0.796667
41108,24.902,18.721,26.733,0,47.256,12.041,21.394,0,48.003,11.997,-5.093,-5.03,41.49,58.001,58,49.927,10.807,10.6,44.568,2.884,58.001,9.71,-5.093,64.388,185.482,34.115,487.76,140.348,2.863,2.87,78.758,2.746,0.801111,-49.9453,0.795278,0.797222
41109,24.873,18.706,26.733,0,47.271,12.026,21.379,0,48.003,11.997,-5.114,-5.03,41.474,57.954,58,50.069,10.807,10.6,44.544,2.885,57.954,9.709,-5.136,64.388,185.482,34.115,487.717,140.348,2.843,2.899,78.816,2.747,0.801389,-50.367,0.789722,0.805278
41110,24.873,18.721,26.733,0,47.285,12.041,21.394,0,48.003,11.997,-5.114,-5.03,41.46,57.852,58,50.376,10.806,10.6,44.566,2.884,57.852,9.715,-5.064,64.388,185.482,34.115,487.717,140.348,2.847,2.959,78.892,2.746,0.801111,-49.6609,0.790833,0.821944
41111,24.873,18.721,26.733,0,47.336,12.041,21.409,0,48.003,11.997,-5.064,-5.03,41.454,57.758,58,50.657,10.805,10.6,44.587,2.883,57.758,9.716,-5.056,64.469,185.482,34.115,487.717,140.348,2.874,3.015,78.985,2.745,0.800833,-49.5824,0.798333,0.8375
41112,24.858,18.721,26.748,0,47.454,12.041,21.409,0,48.003,11.997,-5.15,-5.03,41.436,57.668,58,50.931,10.804,10.6,44.587,2.884,57.668,9.722,-5.15,64.469,185.482,34.115,487.76,140.348,2.918,3.071,79.088,2.746,0.801111,-50.5042,0.810556,0.853056
41113,24.858,18.735,26.763,0,47.498,12.041,21.394,0,48.003,11.997,-5.15,-5.03,41.436,57.635,58,51.03,10.804,10.6,44.587,2.891,57.635,9.719,-5.122,64.469,185.482,34.115,487.717,140.348,2.958,3.097,79.177,2.752,0.803056,-50.2297,0.821667,0.860278
41114,24.858,18.706,26.733,0,47.549,12.041,21.394,0,48.003,11.997,-5.122,-5.03,41.427,57.639,58,51.021,10.804,10.6,44.564,2.896,57.639,9.73,-5.06,64.469,185.482,34.115,487.847,140.348,3.009,3.1,79.231,2.757,0.804444,-49.6216,0.835833,0.861111
41115,24.858,18.721,26.733,0,47.563,12.026,21.379,0,48.003,11.997,-5.06,-5.03,41.433,57.65,58,50.991,10.803,10.6,44.544,2.898,57.65,9.697,-5.049,64.469,185.482,34.115,487.891,140.348,3.06,3.096,79.25,2.759,0.805,-49.5138,0.85,0.86
41116,24.858,18.706,26.733,0,47.563,12.026,21.379,0,48.003,11.997,-5.049,-5.03,41.429,57.65,58,50.994,10.803,10.6,44.565,2.901,57.65,9.693,-5.031,64.567,185.482,34.115,487.891,140.267,3.083,3.099,79.258,2.761,0.805833,-49.3373,0.856389,0.860833
41117,24.858,18.691,26.719,0,47.563,12.026,21.379,0,48.003,11.997,-5.06,-5.03,41.432,57.624,58,51.072,10.803,10.6,44.523,2.899,57.624,9.695,-5.06,64.567,185.482,34.115,487.891,140.267,3.108,3.114,79.259,2.76,0.805278,-49.6216,0.863333,0.865
41118,24.858,18.691,26.704,0,47.578,12.026,21.365,0,48.003,11.997,-5.075,-5.03,41.422,57.563,58,51.26,10.803,10.6,44.502,2.899,57.563,9.688,-5.075,64.583,185.482,34.115,487.847,140.267,3.124,3.151,79.281,2.759,0.805278,-49.7687,0.867778,0.875278
41119,24.858,18.691,26.719,0,47.593,12.026,21.379,0,48.003,11.997,-4.991,-5.03,41.427,57.465,58,51.559,10.802,10.6,44.525,2.893,57.465,9.76,-4.897,64.567,185.482,34.115,487.847,140.267,3.155,3.205,79.348,2.754,0.803611,-48.0232,0.876389,0.890278
41120,24.873,18.706,26.733,0,47.607,12.026,21.394,0,48.003,11.997,-4.897,-5.03,41.451,57.465,58,51.559,10.801,10.6,44.548,2.893,57.465,9.76,-4.897,64.567,185.482,34.115,487.847,140.267,3.155,3.205,79.348,2.754,0.803611,-48.0232,0.876389,0.890278
41121,24.902,18.706,26.733,0,47.607,12.026,21.379,0,48.003,11.997,-4.85,-5.03,41.484,57.556,58,51.292,10.801,10.6,44.524,2.884,57.556,9.752,-4.894,64.567,185.482,34.115,487.847,140.202,3.184,3.142,79.331,2.745,0.801111,-47.9937,0.884444,0.872778
41122,24.902,18.721,26.733,0,47.549,12.041,21.394,0,48.003,11.997,-4.894,-5.03,41.5,57.653,58,51.004,10.8,10.6,44.546,2.879,57.653,9.75,-4.923,64.583,185.482,34.115,487.847,140.202,3.193,3.08,79.249,2.741,0.799722,-48.2781,0.886944,0.855556
41123,24.902,18.721,26.748,0,47.468,12.041,21.409,0,48.003,11.997,-4.923,-5.03,41.518,57.784,58,50.614,10.799,10.6,44.568,2.877,57.784,9.747,-5.006,64.567,185.482,34.115,487.977,140.186,3.174,2.999,79.123,2.738,0.799167,-49.0921,0.881667,0.833056
41124,24.917,18.735,26.763,0,47.41,12.056,21.423,0,48.003,11.997,-5.006,-5.03,41.52,57.838,58,50.453,10.798,10.6,44.59,2.87,57.838,9.744,-4.973,64.567,185.482,34.115,487.934,140.202,3.145,2.961,79.004,2.732,0.797222,-48.7685,0.873611,0.8225
41125,24.917,18.75,26.777,0,47.366,12.056,21.423,0,48.003,11.997,-4.973,-5.03,41.533,57.816,58,50.521,10.796,10.6,44.613,2.868,57.816,9.734,-5.02,64.567,185.482,34.115,487.977,140.186,3.096,2.972,78.926,2.729,0.796667,-49.2294,0.86,0.825556
41126,24.917,18.75,26.792,0,47.366,12.056,21.438,0,48.003,11.997,-5.02,-5.03,41.536,57.711,58,50.838,10.795,10.6,44.635,2.868,57.711,9.695,-5.024,64.567,185.482,34.115,487.977,140.072,3.046,3.035,78.93,2.729,0.796667,-49.2686,0.846111,0.843056
41127,24.917,18.772,26.807,0,47.41,12.07,21.438,0,48.003,11.997,-5.046,-5.03,41.53,57.567,58,51.277,10.793,10.6,44.681,2.868,57.567,9.706,-5.046,64.583,185.482,34.115,487.977,140.072,3.024,3.123,79,2.729,0.796667,-49.4844,0.84,0.8675
41128,24.917,18.787,26.829,0,47.454,12.07,21.453,0,48.003,11.997,-5.017,-5.03,41.531,57.476,58,51.548,10.792,10.6,44.704,2.869,57.476,9.668,-5.017,64.583,185.482,34.115,487.977,140.072,3.026,3.179,79.104,2.73,0.796944,-49.2,0.840556,0.883056
41129,24.917,18.787,26.843,0,47.549,12.085,21.467,0,48.003,11.997,-5.031,-5.03,41.523,57.407,58,51.758,10.79,10.6,44.725,2.871,57.407,9.683,-5.031,64.583,185.482,34.115,487.977,140.072,3.052,3.223,79.232,2.732,0.7975,-49.3373,0.847778,0.895278
41130,24.932,18.801,26.858,0,47.593,12.07,21.453,0,48.003,11.997,-4.948,-5.03,41.538,57.415,58,51.744,10.791,10.6,44.705,2.88,57.415,9.674,-4.948,64.616,185.482,34.115,487.977,140.072,3.136,3.229,79.366,2.74,0.8,-48.5233,0.871111,0.896944
41131,24.932,18.801,26.858,0,47.622,12.085,21.482,0,48.003,11.997,-4.948,-5.03,41.554,57.4,58,51.792,10.789,10.6,44.774,2.886,57.4,9.687,-5.031,64.616,185.482,34.115,487.977,140.039,3.176,3.244,79.408,2.745,0.801667,-49.3373,0.882222,0.901111
41132,24.932,18.816,26.873,0,47.666,12.085,21.482,0,48.003,11.997,-5.031,-5.03,41.555,57.339,58,51.982,10.789,10.6,44.751,2.889,57.339,9.678,-5.027,64.616,185.482,34.115,487.934,139.974,3.213,3.285,79.458,2.749,0.8025,-49.298,0.8925,0.9125
41133,24.932,18.801,26.858,0,47.703,12.085,21.482,0,48.003,11.997,-4.984,-5.03,41.565,57.281,58,52.16,10.788,10.6,44.775,2.887,57.281,9.686,-5.027,64.616,185.482,34.115,487.934,139.974,3.237,3.319,79.511,2.746,0.801944,-49.298,0.899167,0.921944
41134,24.932,18.787,26.843,0,47.732,12.085,21.467,0,48.003,11.997,-5.027,-5.03,41.564,57.274,58,52.185,10.788,10.6,44.755,2.882,57.274,9.678,-5.1,64.616,185.482,34.115,487.934,139.974,3.27,3.319,79.545,2.742,0.800556,-50.0139,0.908333,0.921944
41135,24.932,18.801,26.858,0,47.732,12.085,21.482,0,48.003,11.997,-5.1,-5.03,41.552,57.317,58,52.06,10.787,10.6,44.779,2.882,57.317,9.693,-5.013,64.616,185.482,34.115,487.977,139.974,3.298,3.294,79.537,2.741,0.800556,-49.1607,0.916111,0.915
41136,24.932,18.816,26.873,0,47.681,12.085,21.497,0,48.003,11.997,-5.013,-5.03,41.549,57.429,58,51.726,10.787,10.6,44.758,2.883,57.429,9.681,-4.988,64.567,185.482,34.115,487.847,139.974,3.309,3.228,79.479,2.743,0.800833,-48.9156,0.919167,0.896667
41137,24.946,18.801,26.858,0,47.637,12.085,21.482,0,48.003,11.997,-4.926,-5.03,41.572,57.509,58,51.493,10.786,10.6,44.763,2.881,57.509,9.678,-4.926,64.567,185.482,34.115,487.847,139.974,3.308,3.179,79.392,2.741,0.800278,-48.3076,0.918889,0.883056
41138,24.932,18.816,26.873,0,47.578,12.085,21.497,0,48.003,11.997,-4.955,-5.03,41.575,57.556,58,51.355,10.785,10.6,44.787,2.879,57.556,9.67,-5.002,64.567,185.482,34.115,487.847,139.974,3.288,3.15,79.302,2.739,0.799722,-49.0529,0.913333,0.875
41139,24.961,18.86,26.931,0,47.498,12.114,21.548,0,48.003,11.997,-4.937,-5.03,41.59,57.559,58,51.35,10.783,10.6,44.812,2.868,57.559,9.656,-4.933,64.616,185.482,34.115,487.847,139.974,3.232,3.136,79.167,2.728,0.796667,-48.3762,0.897778,0.871111
41140,24.961,18.86,26.931,0,47.498,12.114,21.548,0,48.003,11.997,-4.933,-5.03,41.611,57.559,58,51.35,10.781,10.6,44.879,2.868,57.559,9.656,-4.933,64.616,185.482,34.115,487.847,139.974,3.232,3.136,79.167,2.728,0.796667,-48.3762,0.897778,0.871111
41141,24.961,18.86,26.946,0,47.454,12.114,21.563,0,48.003,11.997,-4.991,-5.03,41.619,57.682,58,50.986,10.78,10.6,44.901,2.855,57.682,9.688,-5.038,64.616,185.482,34.115,487.76,139.893,3.17,3.052,79.021,2.715,0.793056,-49.4059,0.880556,0.847778
41142,24.976,18.875,26.96,0,47.366,12.129,21.577,0,48.003,11.997,-4.984,-5.03,41.614,57.747,58,50.791,10.779,10.6,44.925,2.848,57.747,9.675,-4.98,64.616,185.482,34.115,487.76,139.893,3.132,3.006,78.947,2.708,0.791111,-48.8371,0.87,0.835
41143,24.976,18.904,27.012,0,47.366,12.129,21.577,0,48.003,11.997,-4.98,-5.03,41.626,57.762,58,50.752,10.777,10.6,44.995,2.842,57.762,9.67,-4.948,64.616,185.482,34.115,487.717,139.893,3.088,2.992,78.886,2.702,0.789444,-48.5233,0.857778,0.831111
41144,24.976,18.933,27.056,0,47.314,12.18,21.636,0,48.003,11.997,-5.027,-5.03,41.638,57.715,58,50.896,10.774,10.6,45.087,2.836,57.715,9.668,-5.027,64.616,185.482,34.115,487.717,139.893,3.059,3.016,78.861,2.697,0.787778,-49.298,0.849722,0.837778
41145,24.976,18.955,27.07,0,47.336,12.18,21.65,0,48.003,11.997,-5.038,-5.03,41.634,57.61,58,51.125,10.773,10.6,45.112,2.835,57.639,9.676,-5.038,64.616,185.482,34.115,487.717,139.893,3.025,3.06,78.894,2.696,0.7875,-49.4059,0.840278,0.85
41146,24.976,18.955,27.085,0,47.395,12.195,21.665,0,48.003,11.997,-5.038,-5.03,41.634,57.52,58,51.487,10.773,10.6,45.112,2.835,57.52,9.71,-4.966,64.583,185.482,34.115,487.587,139.893,3.019,3.133,78.979,2.696,0.7875,-48.6998,0.838611,0.870278
41147,24.998,18.97,27.1,0,47.454,12.195,21.68,0,48.003,11.997,-4.966,-5.03,41.646,57.411,58,51.817,10.771,10.6,45.137,2.836,57.411,9.713,-4.941,64.567,185.482,34.115,487.587,139.893,3.036,3.199,79.095,2.696,0.787778,-48.4547,0.843333,0.888611
41148,25.027,18.984,27.114,0,47.534,12.209,21.68,0,48.003,11.997,-4.825,-5.03,41.7,57.342,58,52.027,10.77,10.6,45.142,2.844,57.342,9.717,-4.825,64.567,185.482,34.115,487.587,139.844,3.064,3.249,79.211,2.703,0.79,-47.3171,0.851111,0.9025
41149,25.056,18.97,27.1,0,47.593,12.195,21.68,0,48.003,11.997,-4.735,-5.03,41.758,57.328,58,52.074,10.769,10.6,45.166,2.854,57.328,9.682,-4.735,64.616,185.482,34.115,487.457,139.86,3.117,3.269,79.323,2.713,0.792778,-46.4345,0.865833,0.908056
41150,25.071,18.97,27.1,0,47.622,12.195,21.665,0,48.003,11.997,-4.89,-5.03,41.774,57.422,58,51.8,10.769,10.6,45.148,2.875,57.422,9.661,-4.941,64.616,185.482,34.115,487.5,139.844,3.208,3.235,79.388,2.734,0.798611,-48.4547,0.891111,0.898611
41151,25.085,18.918,27.041,0,47.622,12.18,21.636,0,48.003,11.997,-4.923,-5.03,41.787,57.505,58,51.552,10.77,10.6,45.086,2.883,57.505,9.669,-4.955,64.616,185.482,34.115,487.413,139.86,3.229,3.193,79.36,2.741,0.800833,-48.592,0.896944,0.886944
41152,25.085,18.933,27.041,0,47.578,12.18,21.636,0,48.003,11.997,-4.955,-5.03,41.798,57.581,58,51.329,10.77,10.6,45.069,2.886,57.581,9.668,-4.988,64.616,185.4,34.115,487.37,139.844,3.245,3.152,79.293,2.744,0.801667,-48.9156,0.901389,0.875556
41153,25.085,18.933,27.056,0,47.498,12.18,21.636,0,48.003,11.997,-4.988,-5.03,41.805,57.715,58,50.929,10.769,10.6,45.094,2.886,57.715,9.655,-4.973,64.616,185.205,34.115,487.413,139.844,3.237,3.071,79.177,2.743,0.801667,-48.7685,0.899167,0.853056
41154,25.1,18.918,27.041,0,47.41,12.158,21.621,0,44.202,8.196,-4.955,-5.03,41.817,57.856,58,50.508,10.769,10.6,45.077,2.883,57.856,9.661,-4.89,64.811,185.205,34.115,487.37,139.811,3.205,2.984,79.008,2.741,0.800833,-47.9545,0.890278,0.828889
41155,25.115,18.955,27.085,0,47.314,12.195,21.65,0,18.889,0,-4.89,-5.03,41.849,57.946,58,50.237,10.769,10.6,45.055,2.878,57.946,9.654,-4.98,64.811,185.205,34.115,487.37,139.811,3.168,2.926,78.853,2.736,0.799444,-48.8371,0.88,0.812778
41156,25.115,18.97,27.1,0,47.241,12.195,21.665,0,6.87,0,-5.024,-5.03,41.856,57.943,58,50.228,10.766,10.6,45.151,2.868,57.95,9.636,-5.024,64.811,185.205,34.115,487.37,139.697,3.099,2.913,78.743,2.726,0.796667,-49.2686,0.860833,0.809167
41157,25.129,18.999,27.129,0,47.227,12.209,21.702,0,6.87,0,-5.024,-5.03,41.856,57.849,58,50.537,10.766,10.6,45.151,2.861,57.849,9.642,-4.912,64.811,185.205,34.066,487.457,139.697,3.03,2.968,78.702,2.719,0.794722,-48.1703,0.841667,0.824444
41158,25.144,19.028,27.173,0,47.241,12.239,21.746,0,0,0,-4.876,-5.03,41.907,57.737,58,50.872,10.762,10.6,45.289,2.857,57.737,9.636,-4.861,64.811,185.205,34.082,487.457,139.697,2.981,3.03,78.742,2.715,0.793611,-47.6701,0.828056,0.841667
41159,25.144,19.043,27.195,0,47.314,12.239,21.775,0,0,0,-4.876,-5.03,41.907,57.57,58,51.375,10.762,10.6,45.289,2.855,57.57,9.638,-4.962,64.811,185.205,34.082,487.457,139.697,2.963,3.13,78.86,2.713,0.793056,-48.6606,0.823056,0.869444
41160,25.159,19.058,27.239,0,47.41,12.253,21.79,0,0,0,-4.973,-5.03,41.925,57.436,58,51.679,10.758,10.6,45.384,2.852,57.469,9.63,-4.973,64.811,185.205,34.082,487.37,139.697,2.98,3.188,79.001,2.71,0.792222,-48.7685,0.827778,0.885556
41161,25.159,19.087,27.283,0,47.498,12.268,21.819,0,0,0,-4.93,-5.03,41.935,57.368,58,51.987,10.756,10.6,45.454,2.855,57.368,9.682,-4.93,64.811,185.205,34.066,487.37,139.697,3.031,3.253,79.16,2.713,0.793056,-48.3468,0.841944,0.903611
41162,25.195,19.102,27.283,0,47.563,12.283,21.833,0,0,0,-4.912,-5.03,41.946,57.357,58,52.027,10.755,10.6,45.481,2.865,57.357,9.688,-4.785,64.811,185.205,34.082,487.24,139.697,3.145,3.271,79.349,2.723,0.795833,-46.9248,0.873611,0.908611
41163,25.225,19.087,27.268,0,47.607,12.268,21.819,0,0,0,-4.785,-5.03,41.994,57.382,58,51.956,10.755,10.6,45.465,2.869,57.382,9.683,-4.756,64.811,185.205,34.115,487.196,139.697,3.207,3.26,79.373,2.726,0.796944,-46.6404,0.890833,0.905556
41164,25.225,19.072,27.268,0,47.622,12.268,21.819,0,0,0,-4.738,-5.03,42.034,57.407,58,51.884,10.755,10.6,45.449,2.877,57.407,9.681,-4.908,64.844,185.205,34.115,487.109,139.697,3.236,3.253,79.379,2.733,0.799167,-48.131,0.898889,0.903611
41165,25.239,19.072,27.253,0,47.607,12.268,21.79,0,0,0,-4.908,-5.03,42.048,57.425,58,51.835,10.754,10.6,45.478,2.883,57.425,9.686,-5.002,64.844,185.205,34.115,487.109,139.697,3.263,3.25,79.364,2.739,0.800833,-49.0529,0.906389,0.902778
41166,25.269,19.058,27.239,0,47.607,12.268,21.79,0,0,0,-5.002,-5.03,42.056,57.436,58,51.806,10.755,10.6,45.415,2.887,57.436,9.672,-4.821,64.844,185.205,34.115,486.806,139.665,3.276,3.248,79.342,2.743,0.801944,-47.2779,0.91,0.902222
41167,25.269,19.058,27.224,0,47.593,12.253,21.79,0,0,0,-4.821,-5.03,42.098,57.425,58,51.843,10.755,10.6,45.397,2.889,57.425,9.675,-4.843,64.844,185.205,34.115,486.849,139.665,3.288,3.258,79.318,2.745,0.8025,-47.4936,0.913333,0.905
41168,25.283,19.058,27.253,0,47.593,12.268,21.79,0,0,0,-4.843,-5.03,42.129,57.389,58,51.957,10.755,10.6,45.378,2.889,57.389,9.637,-4.854,64.844,185.205,34.115,486.632,139.665,3.29,3.28,79.314,2.745,0.8025,-47.6015,0.913889,0.911111
41169,25.298,19.058,27.239,0,47.607,12.253,21.79,0,0,0,-4.854,-5.03,42.158,57.353,58,52.07,10.754,10.6,45.405,2.903,57.353,9.637,-4.97,64.974,185.205,34.115,486.675,139.648,3.291,3.317,79.333,2.758,0.806389,-48.7391,0.914167,0.921389
41170,25.313,19.072,27.253,0,47.607,12.268,21.79,0,0,0,-4.97,-5.03,42.163,57.335,58,52.129,10.754,10.6,45.387,2.906,57.335,9.661,-4.905,64.958,185.205,34.115,486.675,139.665,3.299,3.332,79.358,2.761,0.807222,-48.1016,0.916389,0.925556
41171,25.327,19.087,27.268,0,47.622,12.268,21.79,0,0,0,-4.905,-5.03,42.182,57.346,58,52.1,10.753,10.6,45.412,2.902,57.346,9.656,-4.789,64.958,185.205,34.115,486.632,139.665,3.304,3.322,79.37,2.757,0.806111,-46.964,0.917778,0.922778
41172,25.364,19.116,27.297,0,47.607,12.283,21.804,0,0,0,-4.789,-5.03,42.223,57.407,58,51.918,10.751,10.6,45.484,2.896,57.407,9.648,-4.89,64.958,185.205,34.115,486.632,139.648,3.313,3.279,79.351,2.751,0.804444,-47.9545,0.920278,0.910833
41173,25.378,19.116,27.312,0,47.578,12.283,21.848,0,0,0,-4.89,-5.03,42.257,57.501,58,51.718,10.75,10.6,45.509,2.89,57.476,9.649,-4.872,64.974,185.205,34.082,486.502,139.502,3.313,3.234,79.29,2.745,0.802778,-47.778,0.920278,0.898333
41174,25.393,19.153,27.356,0,47.52,12.312,21.848,0,0,0,-4.872,-5.03,42.288,57.585,58,51.395,10.749,10.6,45.535,2.886,57.585,9.648,-4.876,65.007,185.205,34.082,486.545,139.502,3.306,3.164,79.19,2.742,0.801667,-47.8172,0.918333,0.878889
41175,25.408,19.167,27.378,0,47.439,12.312,21.914,0,0,0,-4.919,-5.03,42.31,57.693,58,51.072,10.747,10.6,45.605,2.883,57.693,9.639,-4.919,65.007,185.205,34.082,486.415,139.502,3.277,3.098,79.058,2.739,0.800833,-48.2389,0.910278,0.860556
41176,25.408,19.182,27.393,0,47.366,12.327,21.914,0,0,0,-4.959,-5.03,42.345,57.762,58,50.868,10.744,10.6,45.659,2.883,57.762,9.643,-4.959,65.007,185.205,34.115,486.415,139.502,3.23,3.057,78.935,2.739,0.800833,-48.6312,0.897222,0.849167
41177,25.422,19.197,27.422,0,47.3,12.327,21.929,0,0,0,-4.897,-5.03,42.372,57.794,58,50.773,10.742,10.6,45.732,2.886,57.794,9.635,-4.897,65.007,185.205,34.115,486.328,139.502,3.189,3.041,78.839,2.741,0.801667,-48.0232,0.885833,0.844722
41178,25.437,19.197,27.437,0,47.271,12.341,21.943,0,0,0,-4.847,-5.03,42.402,57.784,58,50.808,10.742,10.6,45.715,2.893,57.784,9.642,-4.847,65.007,185.205,34.115,486.285,139.535,3.129,3.054,78.797,2.747,0.803611,-47.5328,0.869167,0.848333
41179,25.452,19.197,27.422,0,47.285,12.341,21.943,0,0,0,-4.857,-5.03,42.428,57.733,58,50.961,10.742,10.6,45.7,2.9,57.733,9.642,-4.915,65.007,185.205,34.115,486.328,139.535,3.082,3.095,78.812,2.754,0.805556,-48.1997,0.856111,0.859722
41180,25.466,19.197,27.407,0,47.336,12.327,21.929,0,0,0,-4.919,-5.03,42.446,57.632,58,51.267,10.742,10.6,45.684,2.907,57.632,9.635,-4.912,65.007,185.205,34.115,486.241,139.535,3.058,3.162,78.893,2.761,0.8075,-48.1703,0.849444,0.878333
41181,25.466,19.197,27.437,0,47.41,12.341,21.943,0,0,0,-5.006,-5.03,42.449,57.523,58,51.596,10.741,10.6,45.711,2.914,57.523,9.68,-4.988,65.12,185.205,34.115,486.111,139.502,3.066,3.237,79.021,2.768,0.809444,-48.9156,0.851667,0.899167
41182,25.452,19.167,27.378,0,47.498,12.327,21.914,0,0,0,-5.02,-5.03,42.442,57.494,58,51.69,10.742,10.6,45.649,2.93,57.494,9.685,-5.093,65.12,185.205,34.115,486.024,139.502,3.154,3.268,79.231,2.782,0.813889,-49.9453,0.876111,0.907778
41183,25.452,19.167,27.378,0,47.549,12.312,21.914,0,0,0,-5.027,-5.03,42.433,57.494,58,51.69,10.742,10.6,45.633,2.93,57.494,9.685,-5.093,65.12,185.205,34.115,486.024,139.502,3.154,3.268,79.231,2.782,0.813889,-49.9453,0.876111,0.907778
41184,25.452,19.182,27.407,0,47.534,12.327,21.914,0,0,0,-5.15,-5.03,42.41,57.614,58,51.334,10.741,10.6,45.661,2.928,57.614,9.683,-5.172,65.12,185.173,34.115,485.981,139.502,3.201,3.195,79.22,2.781,0.813333,-50.72,0.889167,0.8875
41185,25.437,19.197,27.422,0,47.468,12.327,21.929,0,0,0,-5.132,-5.03,42.393,57.762,58,50.892,10.74,10.6,45.689,2.929,57.762,9.67,-5.114,65.12,185.189,34.115,485.807,139.502,3.227,3.107,79.125,2.782,0.813611,-50.1512,0.896389,0.863056
41186,25.422,19.211,27.437,0,47.395,12.341,21.943,0,0,0,-5.129,-5.03,42.374,57.874,58,50.557,10.739,10.6,45.717,2.929,57.874,9.649,-5.114,65.104,185.189,34.115,485.894,139.502,3.218,3.04,78.995,2.781,0.813611,-50.1512,0.893889,0.844444
41187,25.437,19.197,27.422,0,47.314,12.341,21.943,0,0,0,-4.962,-5.03,42.37,57.935,58,50.374,10.739,10.6,45.7,2.927,57.935,9.627,-4.915,65.104,185.173,34.082,485.764,139.502,3.15,3.002,78.776,2.779,0.813056,-48.1997,0.875,0.833889
41188,25.452,19.211,27.437,0,47.256,12.341,21.958,0,0,0,-4.915,-5.03,42.388,57.903,58,50.474,10.738,10.6,45.729,2.925,57.903,9.593,-4.821,65.104,185.173,34.066,485.634,139.502,3.101,3.019,78.724,2.777,0.8125,-47.2779,0.861389,0.838611
41189,25.452,19.226,27.48,0,47.241,12.363,21.987,0,0,0,-4.821,-5.03,42.436,57.903,58,50.474,10.736,10.6,45.8,2.925,57.903,9.593,-4.821,65.104,185.173,34.066,485.634,139.502,3.101,3.019,78.724,2.777,0.8125,-47.2779,0.861389,0.838611
41190,25.481,19.27,27.539,0,47.227,12.378,21.987,0,0,0,-4.857,-5.03,42.473,57.878,58,50.55,10.735,10.6,45.826,2.92,57.878,9.581,-4.962,65.12,185.173,34.066,485.503,139.502,3.032,3.03,78.713,2.772,0.811111,-48.6606,0.842222,0.841667
41191,25.496,19.27,27.539,0,47.227,12.393,22.031,0,0,0,-4.962,-5.03,42.481,57.874,58,50.562,10.731,10.6,45.945,2.914,57.874,9.618,-4.89,65.12,185.173,34.082,485.417,139.502,3.015,3.027,78.723,2.767,0.809444,-47.9545,0.8375,0.840833
41192,25.496,19.285,27.561,0,47.241,12.407,22.046,0,0,0,-4.89,-5.03,42.51,57.874,58,50.562,10.73,10.6,45.973,2.914,57.874,9.618,-4.89,65.12,185.173,34.082,485.417,139.502,3.015,3.027,78.723,2.767,0.809444,-47.9545,0.8375,0.840833
41193,25.547,19.336,27.62,0,47.271,12.437,22.097,0,0,0,-4.919,-5.03,42.537,57.737,58,50.981,10.729,10.6,45.999,2.914,57.737,9.629,-4.847,65.12,185.173,34.115,485.286,139.421,3.015,3.11,78.803,2.766,0.809444,-47.5328,0.8375,0.863889
41194,25.547,19.336,27.605,0,47.351,12.422,22.097,0,0,0,-4.847,-5.03,42.562,57.639,58,51.196,10.728,10.6,46.028,2.92,57.664,9.624,-4.905,65.153,185.173,34.115,485.243,139.437,3.028,3.159,78.903,2.772,0.811111,-48.1016,0.841111,0.8775
41195,25.562,19.299,27.576,0,47.41,12.407,22.068,0,0,0,-4.905,-5.03,42.58,57.595,58,51.405,10.728,10.6,46.014,2.927,57.595,9.627,-4.973,65.153,185.189,34.115,485.243,139.437,3.063,3.208,79,2.778,0.813056,-48.7685,0.850833,0.891111
41196,25.576,19.27,27.539,0,47.454,12.393,22.031,0,0,0,-4.973,-5.03,42.598,57.603,58,51.385,10.729,10.6,45.956,2.937,57.603,9.631,-4.872,65.153,185.189,34.115,485.113,139.421,3.105,3.214,79.081,2.788,0.815833,-47.778,0.8625,0.892778
41197,25.591,19.27,27.524,0,47.454,12.393,22.031,0,0,0,-4.872,-5.03,42.633,57.686,58,51.137,10.73,10.6,45.897,2.944,57.686,9.639,-4.897,65.153,185.173,34.082,484.983,139.421,3.143,3.172,79.105,2.795,0.817778,-48.0232,0.873056,0.881111
41198,25.62,19.241,27.495,0,47.424,12.378,21.987,0,0,0,-4.897,-5.03,42.655,57.841,58,50.671,10.73,10.6,45.884,2.95,57.841,9.645,-4.897,65.153,185.189,34.066,485.026,139.421,3.166,3.084,79.041,2.8,0.819444,-48.0232,0.879444,0.856667
41199,25.62,19.241,27.48,0,47.351,12.378,21.987,0,0,0,-4.897,-5.03,42.685,58.008,58,50.173,10.731,10.6,45.825,2.95,58.008,9.624,-4.912,65.153,185.173,34.082,484.896,139.421,3.171,2.984,78.902,2.8,0.819444,-48.1703,0.880833,0.828889
41200,25.635,19.226,27.48,0,47.256,12.363,21.973,0,0,0,-4.912,-5.03,42.704,58.12,58,49.914,10.731,10.6,45.81,2.954,58.095,9.651,-4.865,65.153,185.173,34.082,484.809,139.421,3.149,2.937,78.764,2.805,0.820556,-47.7094,0.874722,0.815833
41201,25.649,19.241,27.495,0,47.168,12.378,21.987,0,0,0,-4.865,-5.03,42.731,58.163,58,49.707,10.731,10.6,45.796,2.951,58.163,9.645,-4.894,65.153,185.173,34.082,484.852,139.437,3.098,2.893,78.607,2.802,0.819722,-47.9937,0.860556,0.803611
41202,25.664,19.255,27.51,0,47.102,12.378,22.002,0,0,0,-4.894,-5.03,42.75,58.163,58,49.706,10.73,10.6,45.824,2.943,58.163,9.635,-4.829,65.153,185.173,34.082,484.722,139.437,3.032,2.884,78.51,2.794,0.8175,-47.3563,0.842222,0.801111
41203,25.679,19.285,27.561,0,47.073,12.407,22.046,0,0,0,-4.829,-5.03,42.785,58.145,58,49.76,10.728,10.6,45.852,2.935,58.145,9.631,-4.995,65.12,185.173,34.082,484.592,139.421,2.967,2.887,78.463,2.786,0.815278,-48.9842,0.824167,0.801944
41204,25.664,19.321,27.605,0,47.073,12.422,22.046,0,0,0,-4.995,-5.03,42.796,58.116,58,49.847,10.727,10.6,45.924,2.93,58.116,9.639,-5.118,65.12,185.173,34.082,484.592,139.437,2.915,2.9,78.453,2.781,0.813889,-50.1904,0.809722,0.805556
41205,25.649,19.321,27.59,0,47.087,12.422,22.083,0,0,0,-5.067,-5.03,42.755,58.069,58,49.986,10.725,10.6,45.984,2.931,58.069,9.631,-5.158,65.104,185.189,34.066,484.418,139.355,2.884,2.929,78.488,2.782,0.814167,-50.5827,0.801111,0.813611
