time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
41206,25.664,19.336,27.605,0,47.131,12.422,22.097,0,0,0,-4.948,-5.03,42.782,57.982,58,50.247,10.724,10.6,46.013,2.935,57.982,9.642,-4.948,65.104,185.173,34.066,484.375,139.355,2.873,2.985,78.57,2.786,0.815278,-48.5233,0.798056,0.829167
41207,25.679,19.336,27.634,0,47.212,12.437,22.112,0,0,0,-4.886,-5.03,42.803,57.888,58,50.53,10.724,10.6,45.998,2.938,57.888,9.645,-4.886,65.104,185.189,34.082,484.375,139.355,2.886,3.044,78.678,2.788,0.816111,-47.9153,0.801667,0.845556
41208,25.679,19.336,27.62,0,47.285,12.437,22.097,0,0,0,-5.002,-5.03,42.814,57.784,58,50.847,10.723,10.6,46.029,2.941,57.784,9.66,-5.002,65.12,185.173,34.082,484.288,139.355,2.921,3.11,78.807,2.791,0.816944,-49.0529,0.811389,0.863889
41209,25.679,19.299,27.59,0,47.38,12.422,22.068,0,0,0,-5.038,-5.03,42.815,57.679,58,51.163,10.724,10.6,45.97,2.945,57.679,9.624,-5.038,65.104,185.14,34.082,484.245,139.355,2.986,3.177,78.955,2.795,0.818056,-49.4059,0.829444,0.8825
41210,25.664,19.299,27.576,0,47.439,12.407,22.068,0,0,0,-5.197,-5.03,42.788,57.603,58,51.394,10.724,10.6,45.958,2.95,57.603,9.619,-5.197,65.12,185.14,34.082,484.158,139.355,3.036,3.229,79.07,2.8,0.819444,-50.9652,0.843333,0.896944
41211,25.649,19.27,27.539,0,47.498,12.393,22.031,0,0,0,-5.154,-5.03,42.765,57.595,58,51.416,10.725,10.6,45.9,2.954,57.595,9.624,-5.154,65.12,185.14,34.082,484.028,139.355,3.102,3.237,79.159,2.804,0.820556,-50.5435,0.861667,0.899167
41212,25.664,19.255,27.495,0,47.52,12.378,22.002,0,0,0,-5.013,-5.03,42.772,57.653,58,51.31,10.726,10.6,45.842,2.957,57.653,9.182,-5.013,65.104,185.205,34.066,484.028,139.355,3.163,3.219,79.192,2.807,0.821389,-49.1607,0.878611,0.894167
41213,25.664,19.241,27.495,0,47.483,12.378,21.987,0,0,0,-4.995,-5.03,42.781,57.747,58,51.041,10.726,10.6,45.828,2.957,57.722,9.633,-4.995,65.12,185.205,34.082,483.898,139.355,3.205,3.165,79.153,2.807,0.821389,-48.9842,0.890278,0.879167
41214,25.635,19.226,27.48,0,47.439,12.378,21.987,0,0,0,-5.179,-5.03,42.757,57.86,58,50.631,10.726,10.6,45.815,2.955,57.86,9.633,-5.111,65.104,185.205,34.082,483.898,139.355,3.213,3.081,78.972,2.804,0.820833,-50.1218,0.8925,0.855833
41215,25.649,19.226,27.48,0,47.395,12.363,21.987,0,0,0,-5.111,-5.03,42.739,57.841,58,50.688,10.726,10.6,45.801,2.951,57.841,9.62,-4.948,65.12,185.205,34.082,483.724,139.355,3.186,3.089,78.899,2.801,0.819722,-48.5233,0.885,0.858056
41216,25.649,19.226,27.466,0,47.314,12.363,21.973,0,0,0,-4.948,-5.03,42.752,57.82,58,50.754,10.726,10.6,45.786,2.943,57.82,9.619,-5.035,65.104,185.205,34.066,483.594,139.274,3.162,3.094,78.86,2.793,0.8175,-49.3765,0.878333,0.859444
41217,25.649,19.255,27.51,0,47.285,12.378,22.002,0,0,0,-5.035,-5.03,42.745,57.852,58,50.656,10.725,10.6,45.817,2.935,57.852,9.612,-5.02,65.12,185.205,34.082,483.594,139.274,3.133,3.066,78.818,2.786,0.815278,-49.2294,0.870278,0.851667
41218,25.649,19.27,27.524,0,47.256,12.393,22.017,0,0,0,-5.02,-5.03,42.748,57.943,58,50.473,10.724,10.6,45.845,2.929,57.914,9.58,-5.024,65.104,185.14,34.082,483.507,139.274,3.108,3.024,78.764,2.78,0.813611,-49.2686,0.863333,0.84
41219,25.649,19.27,27.539,0,47.197,14.89,22.031,0,0,0,-5.024,-5.03,42.75,58.073,58,49.991,10.723,10.6,45.875,2.922,58.073,9.46,-5.049,65.12,185.14,34.082,483.507,139.274,3.075,2.92,78.658,2.773,0.811667,-49.5138,0.854167,0.811111
41220,25.635,19.285,27.561,0,47.117,21.775,22.046,0,0,0,-5.049,-5.03,42.748,58.181,58,49.668,10.722,10.6,45.903,2.922,58.181,9.672,-5.053,65.12,185.14,34.082,483.42,139.274,3.028,2.856,78.522,2.773,0.811667,-49.553,0.841111,0.793333
41221,25.649,19.285,27.561,0,47.058,27.649,22.031,0,0,0,-4.915,-5.03,42.763,58.232,58,49.527,10.72,10.6,45.919,2.925,58.232,9.658,-4.915,65.104,185.14,34.082,483.333,139.274,2.97,2.83,78.438,2.775,0.8125,-48.1997,0.825,0.786111
41222,25.679,19.27,27.539,0,47.043,33.45,22.031,0,0,0,-4.915,-5.03,42.763,58.196,58,49.624,10.72,10.6,45.919,2.928,58.196,9.666,-4.865,65.104,185.14,34.082,483.203,139.274,2.906,2.852,78.409,2.778,0.813333,-47.7094,0.807222,0.792222
41223,25.649,19.27,27.539,0,47.073,39.324,22.031,0,0,0,-5.179,-5.03,42.763,58.073,58,49.995,10.72,10.6,45.894,2.93,58.073,9.655,-5.179,65.12,185.14,34.082,483.203,139.274,2.875,2.929,78.451,2.78,0.813889,-50.7886,0.798611,0.813611
41224,25.649,19.241,27.495,0,47.131,45.117,22.002,0,0,0,-5.15,-5.03,42.742,57.968,58,50.307,10.722,10.6,45.837,2.934,57.968,9.644,-5.154,65.007,185.14,34.082,483.073,139.274,2.856,2.995,78.55,2.784,0.815,-50.5435,0.793333,0.831944
41225,25.635,19.241,27.495,0,47.212,50.999,21.987,0,0,0,-5.114,-5.03,42.726,57.856,58,50.644,10.722,10.6,45.825,2.935,57.856,9.614,-5.114,65.007,185.14,34.082,483.03,139.339,2.873,3.064,78.684,2.785,0.815278,-50.1512,0.798056,0.851111
41226,25.649,19.226,27.466,0,47.336,60,21.973,0,0,0,-4.98,-5.03,42.742,57.805,58,50.796,10.723,10.6,45.769,2.936,57.805,9.694,-4.89,65.007,185.14,34.066,482.986,139.355,2.946,3.095,78.88,2.787,0.815556,-47.9545,0.818333,0.859722
41227,25.679,19.211,27.451,0,47.351,60,21.973,0,0,0,-4.89,-5.03,42.767,57.856,58,50.645,10.723,10.6,45.758,2.939,57.856,9.661,-4.782,65.007,185.14,34.082,482.899,139.355,3.004,3.069,78.91,2.79,0.816389,-46.8954,0.834444,0.8525
41228,25.708,19.197,27.422,0,47.336,60,21.929,0,0,0,-4.662,-5.03,42.865,57.928,58,50.429,10.724,10.6,45.691,2.942,57.928,9.644,-4.662,65.007,185.14,34.082,482.856,139.274,3.042,3.029,78.886,2.792,0.817222,-45.7186,0.845,0.841389
41229,25.759,19.182,27.407,0,47.285,60,21.929,0,0,0,-4.662,-5.03,42.865,58.04,58,50.092,10.724,10.6,45.691,2.943,58.04,9.638,-4.68,65.007,185.14,34.082,482.769,139.225,3.066,2.961,78.811,2.793,0.8175,-45.8951,0.851667,0.8225
41230,25.818,19.197,27.437,0,47.241,60,21.943,0,0,0,-4.64,-5.03,42.984,58.178,58,49.678,10.723,10.6,45.71,2.945,58.178,9.649,-4.55,65.007,185.14,34.066,482.639,139.16,3.041,2.88,78.625,2.794,0.818056,-44.6203,0.844722,0.8
41231,25.862,19.197,27.422,0,47.183,60,21.943,0,0,0,-4.55,-5.03,43.051,58.196,58,49.624,10.723,10.6,45.698,2.944,58.196,9.598,-4.684,65.007,185.14,34.082,482.552,139.16,3.003,2.869,78.547,2.794,0.817778,-45.9343,0.834167,0.796944
41232,25.891,19.211,27.422,0,47.131,60,21.929,0,0,0,-4.684,-5.03,43.102,58.185,58,49.656,10.723,10.6,45.686,2.943,58.185,9.612,-4.604,65.007,185.14,34.082,482.552,139.16,2.967,2.874,78.499,2.793,0.8175,-45.1498,0.824167,0.798333
41233,25.942,19.197,27.422,0,47.087,60,21.943,0,0,0,-4.637,-5.03,43.223,58.156,58,49.742,10.722,10.6,45.707,2.942,58.156,9.598,-4.637,65.007,185.14,34.082,482.422,139.16,2.932,2.89,78.482,2.792,0.817222,-45.4734,0.814444,0.802778
41234,25.957,19.197,27.422,0,47.087,60,21.943,0,0,0,-4.688,-5.03,43.268,58.142,58,49.784,10.722,10.6,45.695,2.939,58.142,9.506,-4.688,65.007,185.14,34.082,482.335,139.16,2.895,2.896,78.488,2.789,0.816389,-45.9736,0.804167,0.804444
41235,26.001,19.197,27.407,0,47.102,60,21.929,0,0,0,-4.637,-5.03,43.336,58.134,58,49.805,10.722,10.6,45.683,2.937,58.134,9.605,-4.622,65.007,185.14,34.082,482.335,139.16,2.88,2.898,78.5,2.787,0.815833,-45.3263,0.8,0.805
41236,26.06,19.197,27.422,0,47.102,60,21.943,0,0,0,-4.735,-5.03,43.384,58.152,58,49.749,10.72,10.6,45.715,2.935,58.152,9.594,-4.713,65.007,185.14,34.082,482.248,139.274,2.87,2.885,78.52,2.786,0.815278,-46.2187,0.797222,0.801389
41237,26.096,19.182,27.393,0,47.117,60,21.943,0,0,0,-4.713,-5.03,43.431,58.152,58,49.748,10.722,10.6,45.659,2.938,58.152,9.631,-4.713,65.007,185.14,34.115,481.727,139.274,2.869,2.888,78.53,2.788,0.816111,-46.2187,0.796944,0.802222
41238,26.111,19.167,27.393,0,47.131,60,21.914,0,0,0,-4.706,-5.03,43.482,58.113,58,49.868,10.722,10.6,45.649,2.945,58.113,9.51,-4.742,65.007,185.14,34.115,481.684,139.274,2.87,2.918,78.56,2.795,0.818056,-46.5031,0.797222,0.810556
41239,26.14,19.153,27.341,0,47.168,60,21.885,0,0,0,-4.763,-5.03,43.562,58.055,58,50.041,10.723,10.6,45.583,2.949,58.055,9.234,-4.763,65.007,185.14,34.115,481.51,139.274,2.876,2.957,78.607,2.799,0.819167,-46.7091,0.798889,0.821389
41240,26.169,19.116,27.312,0,47.212,60,21.848,0,0,0,-4.756,-5.03,43.608,58.001,58,50.203,10.724,10.6,45.528,2.956,58.001,9.638,-4.756,65.007,185.14,34.115,481.424,139.144,2.891,2.996,78.672,2.805,0.821111,-46.6404,0.803056,0.832222
41241,26.213,19.087,27.283,0,47.241,60,21.819,0,0,0,-4.818,-5.03,43.639,57.975,58,50.278,10.725,10.6,45.471,2.961,57.975,9.269,-4.695,64.958,185.14,34.115,481.337,139.16,2.946,3.016,78.777,2.81,0.8225,-46.0422,0.818333,0.837778
41242,26.228,19.072,27.253,0,47.271,60,21.819,0,0,0,-4.695,-5.03,43.689,58.019,58,50.146,10.725,10.6,45.46,2.958,58.019,8.949,-4.749,64.974,185.14,34.115,481.25,139.16,2.97,2.987,78.784,2.807,0.821667,-46.5718,0.825,0.829722
41243,26.279,19.043,27.209,0,47.256,60,21.775,0,0,0,-4.749,-5.03,43.73,58.055,58,50.039,10.726,10.6,45.404,2.954,58.055,9.687,-4.575,64.958,185.14,34.115,481.293,139.16,2.988,2.962,78.76,2.804,0.820556,-44.8654,0.83,0.822778
41244,26.323,19.043,27.209,0,47.241,60,21.76,0,0,0,-4.597,-5.03,43.876,58.087,58,49.941,10.727,10.6,45.337,2.949,58.087,9.678,-4.597,64.974,185.14,34.115,481.163,139.16,2.996,2.936,78.721,2.799,0.819167,-45.0812,0.832222,0.815556
41245,26.353,19.043,27.195,0,47.212,60,21.76,0,0,0,-4.612,-5.03,43.931,58.102,58,49.897,10.727,10.6,45.324,2.945,58.102,9.645,-4.492,64.958,185.14,34.082,480.946,139.16,2.985,2.924,78.643,2.795,0.818056,-44.0515,0.829167,0.812222
41246,26.426,19.014,27.144,0,47.183,60,21.731,0,0,0,-4.492,-5.03,44.016,58.098,58,49.907,10.727,10.6,45.269,2.941,58.098,9.637,-4.767,64.974,185.14,34.082,481.12,139.111,2.967,2.921,78.62,2.792,0.816944,-46.7483,0.824167,0.811389
41247,26.426,19.014,27.144,0,47.183,60,21.731,0,0,0,-4.767,-5.03,44.049,58.098,58,49.907,10.728,10.6,45.255,2.941,58.098,9.637,-4.767,64.974,185.14,34.082,481.12,139.111,2.967,2.921,78.62,2.792,0.816944,-46.7483,0.824167,0.811389
41248,26.536,19.014,27.158,0,47.153,60,21.716,0,14.707,11.997,-4.489,-5.03,44.183,58.109,58,49.873,10.728,10.6,45.239,2.923,58.109,9.604,-4.619,64.958,185.14,34.082,480.642,139.111,2.923,2.897,78.577,2.774,0.811944,-45.2969,0.811944,0.804722
41249,26.594,19.014,27.144,0,47.131,60,21.731,0,25.466,11.997,-4.619,-5.03,44.231,58.124,58,49.829,10.727,10.6,45.271,2.914,58.124,9.632,-4.492,64.958,185.14,34.082,480.556,139.111,2.915,2.879,78.552,2.766,0.809444,-44.0515,0.809722,0.799722
41250,26.624,19.028,27.173,0,47.117,60,21.746,0,37.493,11.997,-4.492,-5.03,44.329,58.12,58,49.839,10.727,10.6,45.257,2.911,58.12,9.627,-4.586,64.974,185.14,34.082,480.469,139.111,2.9,2.878,78.541,2.763,0.808611,-44.9733,0.805556,0.799444
41251,26.704,19.014,27.158,0,47.131,60,21.731,0,48.003,11.997,-4.264,-5.03,44.509,58.08,58,49.914,10.726,10.6,45.276,2.907,58.095,9.631,-4.387,64.974,185.14,34.082,480.469,139.111,2.884,2.89,78.547,2.759,0.8075,-43.0218,0.801111,0.802778
41252,26.829,19.014,27.144,0,47.153,60,21.731,0,48.003,11.997,-4.423,-5.03,44.605,57.968,58,50.294,10.726,10.6,45.264,2.909,57.968,9.608,-4.221,64.974,185.14,34.066,480.252,139.111,2.886,2.968,78.636,2.761,0.808056,-41.3939,0.801667,0.824444
41253,26.902,18.999,27.144,0,47.212,60,21.731,0,48.003,11.997,-4.221,-5.03,44.726,57.925,58,50.413,10.726,10.6,45.252,2.911,57.928,9.623,-4.29,64.958,185.14,34.066,480.208,139.111,2.898,2.994,78.692,2.763,0.808611,-42.0705,0.805,0.831667
41254,26.96,18.984,27.114,0,47.241,60,21.68,0,48.003,11.997,-4.286,-5.03,44.942,57.935,58,50.391,10.727,10.6,45.185,2.913,57.935,9.638,-4.286,64.974,185.14,34.082,480.122,139.111,2.916,2.992,78.735,2.765,0.809167,-42.0313,0.81,0.831111
41255,27.026,18.955,27.085,0,47.241,60,21.665,0,48.003,11.997,-4.369,-5.03,45.037,57.993,58,50.218,10.727,10.6,45.174,2.916,57.993,9.648,-4.369,64.974,185.14,34.082,480.035,139.111,2.939,2.959,78.741,2.768,0.81,-42.8453,0.816389,0.821944
41256,27.173,18.955,27.07,0,47.227,60,21.65,0,48.003,11.997,-4.358,-5.03,45.154,58.142,58,49.772,10.728,10.6,45.116,2.917,58.142,9.632,-4.076,64.974,185.14,34.082,479.905,139.111,2.959,2.871,78.647,2.769,0.810278,-39.9719,0.821944,0.7975
41257,27.173,18.918,27.041,0,47.197,60,21.621,0,48.003,11.997,-4.076,-5.03,45.291,58.142,58,49.772,10.729,10.6,45.061,2.917,58.142,9.632,-4.076,64.974,185.14,34.082,479.905,139.111,2.959,2.871,78.647,2.769,0.810278,-39.9719,0.821944,0.7975
41258,27.312,18.889,26.99,0,47.168,60,21.606,0,48.003,11.997,-4.311,-5.03,45.398,58.066,58,49.934,10.73,10.6,45.004,2.918,58.087,9.646,-4.062,64.974,185.14,34.082,479.818,139.111,2.932,2.905,78.6,2.771,0.810556,-39.8346,0.814444,0.806944
41259,27.393,18.875,26.96,0,47.183,60,21.577,0,48.003,11.997,-4.08,-5.03,45.539,57.986,58,50.241,10.73,10.6,44.993,2.92,57.986,9.641,-4.409,64.974,185.14,34.066,479.818,139.111,2.924,2.968,78.634,2.772,0.811111,-43.2375,0.812222,0.824444
41260,27.48,18.86,26.946,0,47.227,60,21.563,0,48.003,11.997,-3.993,-5.03,45.816,57.896,58,50.51,10.732,10.6,44.879,2.921,57.896,9.689,-3.993,64.958,185.14,34.066,479.688,139.128,2.919,3.023,78.703,2.773,0.811389,-39.158,0.810833,0.839722
41261,27.576,18.845,26.917,0,47.271,60,21.533,0,48.003,11.997,-4.004,-5.03,45.956,57.805,58,50.783,10.732,10.6,44.867,2.922,57.805,9.688,-4.004,64.958,185.14,34.082,479.688,139.111,2.934,3.079,78.802,2.775,0.811667,-39.2658,0.815,0.855278
41262,27.693,18.816,26.887,0,47.314,60,21.533,0,48.003,11.997,-4.423,-5.03,46.029,57.82,58,50.74,10.732,10.6,44.855,2.92,57.82,9.669,-4.282,64.844,185.14,34.082,479.601,139.111,2.992,3.068,78.905,2.773,0.811111,-41.9921,0.831111,0.852222
41263,27.773,18.816,26.873,0,47.351,60,21.497,0,48.003,11.997,-4.282,-5.03,46.159,57.885,58,50.544,10.734,10.6,44.8,2.92,57.885,9.683,-4.091,64.86,185.14,34.066,479.47,139.111,3.018,3.028,78.903,2.772,0.811111,-40.119,0.838333,0.841111
41264,27.832,18.816,26.873,0,47.314,60,21.482,0,48.003,11.997,-4.091,-5.03,46.29,57.925,58,50.426,10.734,10.6,44.787,2.912,57.925,9.678,-4.308,64.844,185.14,34.082,479.47,139.111,3.043,2.998,78.872,2.765,0.808889,-42.247,0.845278,0.832778
41265,27.942,18.801,26.858,0,47.285,60,21.482,0,48.003,11.997,-4.026,-5.03,46.572,57.957,58,50.33,10.734,10.6,44.761,2.909,57.957,9.681,-4.026,64.844,185.14,34.082,479.384,139.111,3.047,2.975,78.824,2.762,0.808056,-39.4816,0.846389,0.826389
41266,28.074,18.787,26.843,0,47.256,60,21.482,0,48.003,11.997,-3.906,-5.03,46.717,57.997,58,50.211,10.734,10.6,44.748,2.907,57.997,9.67,-4.409,64.974,185.14,34.001,479.253,139.111,3.028,2.949,78.73,2.76,0.8075,-43.2375,0.841111,0.819167
41267,28.11,18.787,26.843,0,47.212,60,21.467,0,48.003,11.997,-4.409,-5.03,46.787,58.004,58,50.189,10.734,10.6,44.736,2.903,58.004,9.681,-4.763,65.007,185.14,34.001,479.167,139.111,3.01,2.941,78.69,2.756,0.806389,-46.7091,0.836111,0.816944
41268,28.14,18.801,26.858,0,47.212,60,21.482,0,48.003,11.997,-4.763,-5.03,46.837,57.975,58,50.277,10.734,10.6,44.723,2.9,57.975,9.627,-4.677,65.007,185.156,34.001,479.21,139.111,2.993,2.955,78.671,2.753,0.805556,-45.8657,0.831389,0.820833
41269,28.125,18.772,26.829,0,47.212,60,21.453,0,48.003,11.997,-4.677,-5.03,46.884,57.921,58,50.396,10.732,10.6,44.754,2.896,57.935,9.643,-4.973,65.007,185.14,34.001,479.036,139.111,2.974,2.975,78.675,2.75,0.804444,-48.7685,0.826111,0.826389
41270,28.169,18.772,26.807,0,47.227,60,21.438,0,48.003,11.997,-4.879,-5.03,46.926,57.867,58,50.604,10.734,10.6,44.683,2.897,57.867,9.646,-4.879,65.007,185.14,34.001,479.036,139.03,2.967,3.018,78.712,2.751,0.804722,-47.8466,0.824167,0.838333
41271,28.169,18.772,26.792,0,47.256,60,21.438,0,48.003,11.997,-4.832,-5.03,46.95,57.816,58,50.756,10.734,10.6,44.671,2.898,57.816,9.643,-4.832,65.007,185.14,34.001,478.95,139.03,2.966,3.049,78.763,2.751,0.805,-47.3857,0.823889,0.846944
41272,28.198,18.75,26.777,0,47.285,60,21.423,0,48.003,11.997,-5.129,-5.03,46.941,57.769,58,50.899,10.735,10.6,44.613,2.9,57.769,9.631,-4.955,65.007,185.14,34.001,478.95,139.03,2.99,3.08,78.876,2.754,0.805556,-48.592,0.830556,0.855556
41273,28.154,18.721,26.748,0,47.336,60,21.409,0,48.003,11.997,-4.955,-5.03,46.967,57.805,58,50.791,10.734,10.6,44.646,2.901,57.805,9.633,-5.136,64.974,185.14,34.066,478.819,139.03,3.019,3.059,78.898,2.754,0.805833,-50.367,0.838611,0.849722
41274,28.169,18.706,26.719,0,47.314,60,21.379,0,48.003,11.997,-5.136,-5.03,46.926,57.885,58,50.553,10.735,10.6,44.589,2.901,57.885,9.643,-4.999,64.958,185.14,34.082,478.863,139.03,3.033,3.012,78.875,2.755,0.805833,-49.0234,0.8425,0.836667
41275,28.14,18.691,26.719,0,47.271,60,21.379,0,48.003,11.997,-4.999,-5.03,46.922,58.022,58,50.138,10.736,10.6,44.52,2.901,58.022,9.639,-5.234,64.974,185.14,34.082,478.776,139.046,3.039,2.929,78.801,2.755,0.805833,-51.328,0.844167,0.813611
41276,28.14,18.677,26.675,0,47.183,60,21.335,0,48.003,11.997,-5.284,-5.03,46.9,58.149,58,49.761,10.737,10.6,44.464,2.9,58.149,9.651,-5.027,64.974,185.14,34.082,478.602,139.111,3.007,2.852,78.62,2.754,0.805556,-49.298,0.835278,0.792222
41277,28.125,18.662,26.66,0,47.131,60,21.335,0,48.003,11.997,-5.027,-5.03,46.901,58.134,58,49.804,10.737,10.6,44.451,2.9,58.134,9.642,-5.223,64.974,185.14,34.082,478.689,139.111,2.972,2.861,78.559,2.754,0.805556,-51.2201,0.825556,0.794722
41278,28.14,18.662,26.66,0,47.131,60,21.335,0,48.003,11.997,-5.017,-5.03,46.882,58.051,58,50.055,10.737,10.6,44.426,2.9,58.051,9.613,-4.944,64.974,185.14,34.082,478.646,139.111,2.938,2.911,78.555,2.753,0.805556,-48.4841,0.816111,0.808611
41279,28.14,18.633,26.624,0,47.153,60,21.299,0,48.003,11.997,-4.901,-5.03,46.888,57.982,58,50.26,10.738,10.6,44.369,2.904,57.982,9.637,-4.901,64.958,185.14,34.066,478.559,139.111,2.901,2.956,78.598,2.758,0.806667,-48.0624,0.805833,0.821111
41280,28.11,18.633,26.609,0,47.197,60,21.284,0,48.003,11.997,-5.306,-5.03,46.841,57.939,58,50.389,10.738,10.6,44.356,2.905,57.939,9.629,-5.306,64.974,185.14,34.082,478.516,139.111,2.893,2.983,78.657,2.759,0.806944,-52.0341,0.803611,0.828611
41281,28.088,18.604,26.58,0,47.227,60,21.255,0,48.003,11.997,-5.089,-5.03,46.839,57.968,58,50.303,10.739,10.6,44.299,2.907,57.968,9.674,-5.154,65.007,185.14,34.001,478.472,139.111,2.92,2.968,78.739,2.761,0.8075,-50.5435,0.811111,0.824444
41282,28.125,18.552,26.521,0,47.227,60,21.211,0,48.003,11.997,-5.154,-5.03,46.81,58.069,58,49.996,10.74,10.6,44.24,2.906,58.069,9.667,-4.832,65.007,185.026,34.001,478.429,139.128,2.932,2.905,78.715,2.76,0.807222,-47.3857,0.814444,0.806944
41283,28.088,18.552,26.506,0,47.197,60,21.211,0,48.003,11.997,-5.035,-5.03,46.845,58.145,58,49.769,10.741,10.6,44.184,2.905,58.145,9.656,-5.009,65.007,185.026,34.001,478.342,139.046,2.938,2.859,78.664,2.759,0.806944,-49.1215,0.816111,0.794167
41284,28.088,18.523,26.477,0,47.168,56.03,21.182,0,48.003,11.997,-5.103,-5.03,46.83,58.189,58,49.639,10.742,10.6,44.114,2.904,58.189,9.637,-5.103,65.007,185.026,34.082,478.342,139.03,2.93,2.832,78.603,2.758,0.806667,-50.0433,0.813889,0.786667
41285,28.074,18.523,26.462,0,47.131,49.534,21.167,0,48.003,11.997,-5.071,-5.03,46.795,58.178,58,49.671,10.742,10.6,44.098,2.906,58.178,9.54,-5.071,65.007,185.026,34.082,478.299,139.046,2.906,2.84,78.557,2.76,0.807222,-49.7295,0.807222,0.788889
41286,28.044,18.494,26.426,0,47.131,43.521,21.13,0,48.003,11.997,-5.255,-5.03,46.745,58.105,58,49.888,10.743,10.6,44.039,2.907,58.105,9.655,-5.255,65.007,185.14,34.066,478.168,139.03,2.881,2.884,78.562,2.761,0.8075,-51.5339,0.800278,0.801111
41287,28.03,18.45,26.382,0,47.168,37.581,21.101,0,48.003,11.997,-5.353,-5.03,46.75,57.972,58,50.288,10.744,10.6,43.981,2.906,57.972,9.654,-4.966,65.007,185.14,34.082,478.168,139.046,2.87,2.964,78.671,2.76,0.807222,-48.6998,0.797222,0.823333
41288,28.03,18.45,26.353,0,47.212,31.721,21.086,0,48.003,11.997,-4.966,-5.03,46.718,57.972,58,50.288,10.744,10.6,43.968,2.906,57.972,9.654,-4.966,65.007,185.14,34.082,478.168,139.046,2.87,2.964,78.671,2.76,0.807222,-48.6998,0.797222,0.823333
41289,27.986,18.45,26.353,0,47.241,25.62,21.072,0,48.003,11.997,-5.494,-5.03,46.643,57.932,58,50.408,10.745,10.6,43.907,2.905,57.932,9.663,-5.494,65.007,185.156,34.082,478.082,139.03,2.889,2.987,78.74,2.759,0.806944,-53.8777,0.8025,0.829722
41290,27.971,18.42,26.309,0,47.271,19.285,21.057,0,48.003,11.997,-5.414,-5.03,46.618,57.91,58,50.463,10.747,10.6,43.847,2.906,57.914,9.644,-5.245,65.007,185.14,34.082,478.082,139.03,2.938,2.999,78.834,2.761,0.807222,-51.4359,0.816111,0.833056
41291,27.891,18.384,26.257,0,47.314,11.829,21.013,0,48.003,11.997,-5.245,-5.03,46.567,57.885,58,50.551,10.748,10.6,43.787,2.906,57.885,9.638,-5.512,65.007,185.14,34.082,477.995,139.046,2.964,3.017,78.867,2.76,0.807222,-54.0543,0.823333,0.838056
41292,27.891,18.369,26.257,0,47.351,11.814,21.013,0,48.003,11.997,-5.512,-5.03,46.488,57.831,58,50.715,10.748,10.6,43.772,2.907,57.831,9.639,-5.201,65.007,185.14,34.001,477.995,139.046,2.981,3.05,78.912,2.761,0.8075,-51.0044,0.828056,0.847222
41293,27.832,18.354,26.213,0,47.38,11.792,20.984,0,48.003,11.997,-5.201,-5.03,46.48,57.78,58,50.835,10.748,10.6,43.757,2.911,57.78,9.623,-5.454,65.007,185.14,34.001,477.865,139.046,3.01,3.078,78.954,2.765,0.808611,-53.4855,0.836111,0.855
41294,27.832,18.325,26.184,0,47.395,7.354,20.947,0,48.003,11.997,-5.454,-5.03,46.394,57.762,58,50.923,10.749,10.6,43.698,2.917,57.762,9.648,-5.306,64.974,185.14,34.001,477.821,139.046,3.041,3.101,78.995,2.771,0.810278,-52.0341,0.844722,0.861389
41295,27.803,18.311,26.155,0,47.41,0.791,20.918,0,48.003,11.997,-5.056,-5.03,46.339,57.78,58,50.87,10.751,10.6,43.578,2.921,57.78,9.649,-5.056,64.974,185.14,34.001,477.865,139.046,3.07,3.095,79.014,2.775,0.811389,-49.5824,0.852778,0.859722
41296,27.788,18.281,26.111,0,47.41,0,20.889,0,48.003,11.997,-5.056,-5.03,46.339,57.834,58,50.708,10.751,10.6,43.578,2.927,57.834,9.657,-5.472,64.974,185.14,34.001,477.821,139.03,3.085,3.068,79,2.781,0.813056,-53.662,0.856944,0.852222
41297,27.773,18.252,26.074,0,47.38,0,20.859,0,48.003,11.997,-5.176,-5.03,46.279,57.907,58,50.491,10.753,10.6,43.458,2.931,57.907,9.646,-5.071,65.007,185.14,34.082,477.821,139.046,3.094,3.029,78.954,2.785,0.814167,-49.7295,0.859444,0.841389
41298,27.722,18.252,26.06,0,47.351,0,20.859,0,48.003,11.997,-5.375,-5.03,46.202,57.954,58,50.352,10.753,10.6,43.442,2.933,57.954,9.654,-5.375,65.007,185.14,34.082,477.865,139.03,3.086,3.002,78.9,2.786,0.814722,-52.7107,0.857222,0.833889
41299,27.693,18.186,26.001,0,47.285,0,20.83,0,48.003,11.997,-5.223,-5.03,46.202,57.954,58,50.331,10.754,10.6,43.383,2.932,57.961,9.651,-5.176,65.007,185.319,34.082,477.734,139.03,3.05,2.998,78.818,2.786,0.814444,-50.7592,0.847222,0.832778
41300,27.693,18.171,25.957,0,47.285,0,20.764,0,48.003,11.997,-5.176,-5.03,46.166,57.946,58,50.375,10.755,10.6,43.321,2.931,57.946,9.643,-5.273,65.007,185.335,34.082,477.734,139.046,3.023,3.006,78.813,2.785,0.814167,-51.7105,0.839722,0.835
41301,27.678,18.157,25.957,0,47.271,0,20.75,0,48.003,11.997,-5.273,-5.03,46.147,57.972,58,50.298,10.756,10.6,43.262,2.928,57.972,9.686,-5.103,65.007,185.335,34.082,477.734,139.03,3.011,2.987,78.799,2.782,0.813333,-50.0433,0.836389,0.829722
41302,27.664,18.127,25.913,0,47.256,0,20.72,0,48.003,11.997,-4.897,-5.03,46.145,58.026,58,50.135,10.756,10.6,43.246,2.926,58.026,9.691,-5.277,65.007,185.335,34.082,477.604,139.046,2.992,2.953,78.773,2.781,0.812778,-51.7497,0.831111,0.820278
41303,27.664,18.113,25.876,0,47.241,0,20.691,0,48.003,11.997,-5.346,-5.03,46.092,58.084,58,50.006,10.757,10.6,43.185,2.925,58.069,9.68,-4.93,65.007,185.335,34.082,477.604,139.046,2.968,2.926,78.746,2.779,0.8125,-48.3468,0.824444,0.812778
41304,27.62,18.098,25.833,0,47.227,0,20.676,0,48.003,11.997,-4.93,-5.03,46.107,58.109,58,49.886,10.758,10.6,43.125,2.92,58.109,9.681,-5.433,65.007,185.335,34.066,477.604,139.03,2.946,2.897,78.711,2.775,0.811111,-53.2795,0.818333,0.804722
41305,27.634,18.083,25.833,0,47.212,0,20.662,0,48.003,11.997,-5.042,-5.03,46.047,58.095,58,49.93,10.76,10.6,43.048,2.916,58.095,9.689,-4.984,65.007,185.335,34.082,477.604,139.16,2.932,2.902,78.691,2.771,0.81,-48.8763,0.814444,0.806111
41306,27.59,18.054,25.803,0,47.227,0,20.632,0,48.003,11.997,-5.4,-5.03,45.972,58.04,58,50.092,10.761,10.6,42.988,2.914,58.04,9.68,-5.4,64.958,185.335,34.082,477.474,139.16,2.916,2.932,78.706,2.769,0.809444,-52.9559,0.81,0.814444
41307,27.576,18.04,25.759,0,47.256,0,20.603,0,48.003,11.997,-5.212,-5.03,45.954,57.928,58,50.429,10.762,10.6,42.928,2.914,57.928,9.694,-5.212,64.974,185.335,34.082,477.474,139.16,2.911,3,78.77,2.769,0.809444,-51.1123,0.808611,0.833333
41308,27.561,18.003,25.73,0,47.314,0,20.566,0,48.003,11.997,-5.118,-5.03,45.93,57.823,58,50.746,10.763,10.6,42.867,2.913,57.823,9.691,-5.132,64.974,185.335,34.082,477.474,139.111,2.918,3.062,78.864,2.768,0.809167,-50.3277,0.810556,0.850556
41309,27.524,17.988,25.708,0,47.38,0,20.566,0,48.003,11.997,-5.277,-5.03,45.882,57.82,58,50.756,10.763,10.6,42.85,2.909,57.82,9.701,-5.194,65.007,185.335,34.082,477.387,139.111,2.989,3.06,79.007,2.765,0.808056,-50.9357,0.830278,0.85
41310,27.524,17.974,25.664,0,47.41,0,20.537,0,48.003,11.997,-5.194,-5.03,45.867,57.82,58,50.756,10.764,10.6,42.789,2.909,57.82,9.701,-5.194,65.007,185.335,34.082,477.387,139.111,2.989,3.06,79.007,2.765,0.808056,-50.9357,0.830278,0.85
41311,27.48,17.93,25.605,0,47.314,0,20.479,0,48.003,11.997,-5.035,-5.03,45.867,58.124,58,49.84,10.765,10.6,42.726,2.911,58.124,9.666,-5.259,65.007,185.335,34.001,477.387,139.111,3.033,2.879,78.871,2.767,0.808611,-51.5732,0.8425,0.799722
41312,27.466,17.9,25.562,0,47.241,0,20.449,0,48.003,11.997,-5.259,-5.03,45.812,58.189,58,49.649,10.766,10.6,42.664,2.908,58.189,9.646,-5.335,65.007,185.335,34.001,477.387,139.111,3.014,2.838,78.748,2.765,0.807778,-52.3185,0.837222,0.788333
41313,27.48,17.871,25.525,0,47.212,0,20.42,0,48.003,11.997,-5.335,-5.03,45.788,58.16,58,49.737,10.767,10.6,42.605,2.908,58.16,9.655,-4.944,65.007,185.026,34.001,477.3,139.128,2.982,2.855,78.668,2.764,0.807778,-48.4841,0.828333,0.793056
41314,27.451,17.886,25.51,0,47.197,0,20.42,0,48.003,11.997,-5.017,-5.03,45.799,58.026,58,50.017,10.768,10.6,42.543,2.909,58.066,9.668,-5.237,64.958,185.026,34.001,477.3,139.111,2.932,2.913,78.667,2.766,0.808056,-51.3574,0.814444,0.809167
41315,27.466,17.856,25.496,0,47.241,0,20.398,0,48.003,11.997,-5.111,-5.03,45.768,57.914,58,50.474,10.768,10.6,42.509,2.912,57.914,9.657,-5.111,64.974,185.026,34.001,477.3,139.111,2.905,3.007,78.749,2.769,0.808889,-50.1218,0.806944,0.835278
41316,27.451,17.82,25.466,0,47.314,0,20.369,0,48.003,11.997,-4.89,-5.03,45.766,57.791,58,50.845,10.769,10.6,42.447,2.915,57.791,9.673,-5.078,64.974,185.026,34.001,477.127,139.111,2.905,3.084,78.871,2.771,0.809722,-49.7982,0.806944,0.856667
41317,27.451,17.82,25.452,0,47.395,0,20.369,0,48.003,11.997,-5.085,-5.03,45.751,57.737,58,51.008,10.769,10.6,42.43,2.922,57.737,9.682,-4.872,64.958,185.026,34.001,477.214,139.111,2.982,3.124,79.085,2.778,0.811667,-47.778,0.828333,0.867778
41318,27.451,17.791,25.422,0,47.454,0,20.339,0,48.003,11.997,-4.872,-5.03,45.755,57.737,58,51.008,10.77,10.6,42.368,2.922,57.737,9.682,-4.872,64.958,185.026,34.001,477.214,139.111,2.982,3.124,79.085,2.778,0.811667,-47.778,0.828333,0.867778
41319,27.451,17.747,25.342,0,47.468,0,20.325,0,48.003,11.997,-5.219,-5.03,45.761,57.943,58,50.392,10.77,10.6,42.35,2.924,57.943,9.675,-4.883,65.12,185.205,34.001,477.127,139.111,3.061,3.002,79.059,2.78,0.812222,-47.8859,0.850278,0.833889
41320,27.437,17.747,25.342,0,47.439,0,20.281,0,48.003,11.997,-4.883,-5.03,45.752,58.055,58,50.055,10.771,10.6,42.29,2.923,58.055,9.681,-5.255,65.104,185.205,34.001,477.127,139.111,3.068,2.934,78.956,2.779,0.811944,-51.5339,0.852222,0.815
41321,27.437,17.717,25.298,0,47.314,0,20.237,0,48.003,11.997,-5.255,-5.03,45.724,58.062,58,50.035,10.773,10.6,42.226,2.922,58.062,9.668,-5.031,65.12,185.205,34.001,477.083,139.16,3.057,2.929,78.872,2.779,0.811667,-49.3373,0.849167,0.813611
41322,27.422,17.703,25.283,0,47.3,0,20.237,0,48.003,11.997,-5.15,-5.03,45.73,58.001,58,50.219,10.774,10.6,42.164,2.922,58.001,9.672,-5.075,65.104,185.205,34.001,476.91,139.16,3.022,2.965,78.842,2.778,0.811667,-49.7687,0.839444,0.823611
41323,27.422,17.673,25.254,0,47.336,0,20.2,0,48.003,11.997,-5.082,-5.03,45.701,57.856,58,50.655,10.775,10.6,42.085,2.921,57.856,9.713,-5.082,65.104,185.205,34.001,476.997,139.16,2.999,3.052,78.887,2.777,0.811389,-49.8374,0.833056,0.847778
41324,27.437,17.651,25.21,0,47.395,0,20.171,0,48.003,11.997,-5.082,-5.03,45.701,57.74,58,51.003,10.775,10.6,42.085,2.923,57.74,9.711,-4.81,65.104,185.205,34.001,476.997,139.16,2.995,3.123,78.989,2.779,0.811944,-47.17,0.831944,0.8675
41325,27.422,17.622,25.181,0,47.439,0,20.142,0,48.003,11.997,-5.1,-5.03,45.706,57.708,58,51.101,10.777,10.6,41.958,2.926,57.708,9.72,-5.1,65.104,185.205,34.001,476.91,139.16,3.01,3.146,79.076,2.782,0.812778,-50.0139,0.836111,0.873889
41326,27.437,17.607,25.159,0,47.468,0,20.142,0,48.003,11.997,-4.948,-5.03,45.723,57.737,58,51.015,10.778,10.6,41.941,2.927,57.737,9.719,-4.948,65.104,185.335,34.001,476.866,139.16,3.041,3.13,79.131,2.784,0.813056,-48.5233,0.844722,0.869444
41327,27.451,17.563,25.085,0,47.454,0,20.083,0,48.003,11.997,-4.894,-5.03,45.734,57.917,58,50.53,10.778,10.6,41.877,2.93,57.899,9.719,-5.053,65.12,185.319,34.001,476.78,139.16,3.088,3.036,79.088,2.787,0.813889,-49.553,0.857778,0.843333
41328,27.451,17.563,25.085,0,47.454,0,20.083,0,48.003,11.997,-5.053,-5.03,45.736,57.917,58,50.53,10.779,10.6,41.816,2.93,57.899,9.719,-5.053,65.12,185.319,34.001,476.78,139.16,3.088,3.036,79.088,2.787,0.813889,-49.553,0.857778,0.843333
41329,27.422,17.534,25.042,0,47.395,0,20.068,0,48.003,11.997,-4.973,-5.03,45.737,57.954,58,50.368,10.779,10.6,41.797,2.929,57.954,9.713,-5.194,65.153,185.319,34.001,476.693,139.16,3.082,3.003,78.975,2.786,0.813611,-50.9357,0.856111,0.834167
41330,27.437,17.505,25.012,0,47.38,0,20.002,0,48.003,11.997,-5.194,-5.03,45.707,57.917,58,50.477,10.78,10.6,41.736,2.933,57.917,9.716,-5.082,65.153,185.205,34.001,476.606,139.16,3.062,3.029,78.958,2.79,0.814722,-49.8374,0.850556,0.841389
41331,27.407,17.505,24.998,0,47.38,0,20.002,0,48.003,11.997,-5.082,-5.03,45.72,57.878,58,50.598,10.781,10.6,41.673,2.936,57.878,9.719,-5.277,65.234,185.205,34.001,476.606,139.176,3.05,3.055,78.966,2.792,0.815556,-51.7497,0.847222,0.848611
41332,27.422,17.468,24.946,0,47.395,0,19.958,0,48.003,11.997,-5.176,-5.03,45.682,57.874,58,50.608,10.781,10.6,41.654,2.948,57.874,9.693,-5.078,65.234,185.319,34.001,476.519,139.16,3.04,3.069,78.991,2.804,0.818889,-49.7982,0.844444,0.8525
41333,27.407,17.454,24.946,0,47.395,0,19.958,0,48.003,11.997,-5.006,-5.03,45.668,57.943,58,50.479,10.782,10.6,41.57,2.954,57.917,9.686,-5.006,65.234,185.4,34.001,476.519,139.16,3.04,3.05,78.997,2.81,0.820556,-49.0921,0.844444,0.847222
41334,27.378,17.424,24.902,0,47.38,0,19.929,0,48.003,11.997,-5.396,-5.03,45.619,58.03,58,50.141,10.783,10.6,41.508,2.96,58.03,9.68,-5.396,65.234,185.4,34.001,476.563,139.111,3.039,2.99,78.956,2.816,0.822222,-52.9167,0.844167,0.830556
41335,27.378,17.41,24.873,0,47.336,0,19.9,0,48.003,11.997,-5.136,-5.03,45.611,58.12,58,49.87,10.785,10.6,41.444,2.967,58.12,9.685,-5.042,65.234,185.4,34.001,476.432,139.111,3.03,2.941,78.892,2.822,0.824167,-49.4451,0.841667,0.816944
41336,27.341,17.38,24.829,0,41.609,0,19.871,0,48.003,11.997,-5.136,-5.03,45.611,58.134,58,49.827,10.785,10.6,41.444,2.976,58.134,9.864,-5.234,65.234,185.4,34.001,476.389,139.111,2.977,2.941,78.868,2.831,0.826667,-51.328,0.826944,0.816944
41337,27.312,17.336,24.749,0,28.623,0,19.805,0,48.003,11.997,-5.15,-5.03,45.559,58.073,58,50.01,10.787,10.6,41.319,2.982,58.073,9.609,-5.1,65.234,185.4,34.001,476.302,139.16,1.418,2.984,80.509,2.837,0.828333,-50.0139,0.393889,0.828889
41338,27.312,17.336,24.749,0,16.919,0,19.805,0,48.003,11.997,-4.952,-5.03,45.553,58.073,58,50.01,10.788,10.6,41.254,2.982,58.073,9.609,-5.1,65.234,185.4,34.001,476.302,139.16,1.418,2.984,80.509,2.837,0.828333,-50.0139,0.393889,0.828889
41339,27.297,17.285,24.705,0,0,0,19.761,0,48.003,11.997,-5.19,-5.03,45.519,58.124,58,49.856,10.789,10.6,41.191,2.988,58.124,9.617,-5.002,65.299,185.417,34.001,476.259,139.16,0.069,2.959,83.691,2.842,0.83,-49.0529,0.0191667,0.821944
41340,27.283,17.256,24.705,0,0,0,19.761,0,48.003,11.997,-5.002,-5.03,45.512,58.181,58,49.681,10.789,10.6,41.17,2.99,58.181,9.623,-5.27,65.316,185.4,34.001,476.259,139.16,0.049,2.927,85.462,2.845,0.830556,-51.681,0.0136111,0.813056
41341,27.297,17.241,24.631,0,0,0,19.702,0,48.003,11.997,-4.991,-5.03,45.498,58.232,58,49.527,10.791,10.6,41.044,2.991,58.232,9.631,-4.991,65.299,185.4,34.001,476.128,139.16,0.034,2.897,87.283,2.846,0.830833,-48.945,0.00944444,0.804722
41342,27.283,17.212,24.58,0,0,0,19.702,0,48.003,11.997,-4.991,-5.03,45.498,58.247,58,49.484,10.791,10.6,41.044,2.998,58.247,9.608,-5.107,65.316,185.4,34.001,476.128,139.16,0.026,2.896,89.074,2.853,0.832778,-50.0826,0.00722222,0.804444
41343,27.283,17.183,24.551,0,0,0,19.636,0,48.003,11.997,-5.136,-5.03,45.473,58.228,58,49.537,10.793,10.6,40.916,3.002,58.228,9.623,-5.042,65.348,185.4,34.001,475.998,139.16,0.023,2.91,90.933,2.857,0.833889,-49.4451,0.00638889,0.808333
41344,27.268,17.168,24.521,0,0,0,19.607,0,48.003,11.997,-5.111,-5.03,45.449,58.174,58,49.7,10.795,10.6,40.807,3.014,58.174,9.618,-5.111,65.348,185.4,34.001,476.042,139.16,0.02,2.954,92.836,2.868,0.837222,-50.1218,0.00555556,0.820556
41345,27.268,17.124,24.448,0,0,0,19.563,0,48.003,11.997,-5.19,-5.03,45.437,58.124,58,49.849,10.796,10.6,40.745,3.023,58.124,9.655,-5.19,65.348,185.4,34.001,475.911,139.16,0.019,2.992,94.708,2.877,0.839722,-50.8965,0.00527778,0.831111
41346,27.283,17.058,24.382,0,0,0,19.504,0,48.003,11.997,-4.901,-5.03,45.46,58.069,58,50.011,10.799,10.6,40.635,3.037,58.069,9.66,-4.901,65.348,185.4,34.001,475.825,139.16,0.018,3.039,96.816,2.89,0.843611,-48.0624,0.005,0.844167
41347,27.268,17.029,24.324,0,0,0,19.453,0,48.003,11.997,-5.161,-5.03,45.42,58.019,58,50.14,10.801,10.6,40.527,3.065,58.026,9.667,-4.923,65.43,185.4,34.001,475.694,139.16,0.017,3.093,100,2.918,0.851389,-48.2781,0.00472222,0.859167
41348,27.268,16.985,24.243,0,0,0,19.409,0,48.003,11.997,-4.923,-5.03,45.448,58.019,58,50.14,10.804,10.6,40.374,3.065,58.026,9.667,-4.923,65.43,185.4,34.001,475.694,139.16,0.017,3.093,100,2.918,0.851389,-48.2781,0.00472222,0.859167
41349,27.253,16.86,24.097,0,0,0,19.27,0,48.003,11.997,-5.179,-5.03,45.406,57.972,58,50.304,10.806,10.6,40.268,3.081,57.972,9.682,-5.078,65.43,185.4,34.001,475.651,139.16,0.017,3.142,100,2.934,0.855833,-49.7982,0.00472222,0.872778
41350,27.209,16.831,24.031,0,0,0,19.226,0,48.003,11.997,-5.425,-5.03,45.338,57.932,58,50.423,10.811,10.6,40.058,3.087,57.932,9.662,-5.425,65.43,185.4,34.001,475.564,139.16,0.017,3.172,100,2.94,0.8575,-53.2011,0.00472222,0.881111
41351,27.158,16.758,24.001,0,0,0,19.197,0,48.003,11.997,-5.183,-5.03,45.338,57.841,58,50.696,10.812,10.6,39.998,3.093,57.841,9.668,-5.509,65.43,185.417,34.001,475.477,139.16,0.017,3.232,100,2.945,0.859167,-54.0248,0.00472222,0.897778
41352,27.144,16.707,23.862,0,0,0,19.102,0,48.003,11.997,-5.621,-5.03,45.254,57.823,58,50.751,10.814,10.6,39.893,3.095,57.823,9.686,-5.23,65.43,185.4,34.001,475.477,139.16,0.017,3.245,100,2.948,0.859722,-51.2888,0.00472222,0.901389
41353,27.1,16.677,23.833,0,0,0,19.072,0,48.003,11.997,-5.679,-5.03,45.167,57.834,58,50.719,10.817,10.6,39.726,3.102,57.834,9.686,-5.512,65.43,185.4,34.001,475.477,139.16,0.016,3.246,100,2.954,0.861667,-54.0543,0.00444444,0.901667
41354,27.012,16.619,23.804,0,0,0,19.043,0,48.003,11.997,-5.339,-5.03,45.096,57.943,58,50.394,10.818,10.6,39.665,3.113,57.943,9.654,-5.722,65.511,185.4,34.001,475.347,139.16,0.016,3.194,100,2.966,0.864722,-56.1137,0.00444444,0.887222
41355,26.96,16.589,23.694,0,0,0,18.955,0,48.003,11.997,-5.722,-5.03,45.013,58.004,58,50.209,10.82,10.6,39.557,3.117,58.004,9.636,-5.447,65.511,185.4,34.001,475.174,139.16,0.016,3.159,100,2.969,0.865833,-53.4168,0.00444444,0.8775
41356,26.873,16.538,23.621,0,0,0,18.918,0,48.003,11.997,-5.668,-5.03,44.87,58.066,58,50.025,10.822,10.6,39.433,3.131,58.066,9.641,-5.776,65.511,185.4,34.001,475.174,139.16,0.016,3.136,100,2.983,0.869722,-56.6432,0.00444444,0.871111
41357,26.858,16.538,23.621,0,0,0,18.889,0,48.003,11.997,-5.556,-5.03,44.787,58.019,58,50.167,10.824,10.6,39.371,3.137,58.019,9.662,-5.404,65.511,185.4,34.001,475.087,139.16,0.016,3.17,100,2.988,0.871389,-52.9951,0.00444444,0.880556
41358,26.763,16.465,23.533,0,0,0,18.816,0,48.003,11.997,-5.563,-5.03,44.731,57.921,58,50.461,10.826,10.6,39.265,3.143,57.921,9.652,-5.874,65.511,185.4,34.001,475.043,139.274,0.016,3.235,100,2.995,0.873056,-57.6043,0.00444444,0.898611
41359,26.748,16.45,23.481,0,0,0,18.787,0,48.003,11.997,-5.53,-5.03,44.574,57.791,58,50.853,10.828,10.6,39.141,3.149,57.791,9.651,-5.433,65.511,185.4,34.001,475.087,139.274,0.016,3.319,100,3,0.874722,-53.2795,0.00444444,0.921944
41360,26.646,16.392,23.408,0,0,0,18.721,0,48.003,11.997,-5.903,-5.03,44.449,57.57,58,51.519,10.829,10.6,39.078,3.166,57.57,9.666,-5.523,65.511,185.4,34.001,475,139.274,0.016,3.47,100,3.017,0.879444,-54.1621,0.00444444,0.963889
41361,26.565,16.355,23.379,0,0,0,18.691,0,48.003,11.997,-5.906,-5.03,44.264,57.548,58,51.584,10.831,10.6,38.953,3.179,57.548,9.651,-5.896,65.511,185.4,34.001,474.957,139.274,0.016,3.496,100,3.029,0.883056,-57.82,0.00444444,0.971111
41362,26.521,16.326,23.328,0,0,0,18.677,0,48.003,11.997,-5.548,-5.03,44.202,57.574,58,51.509,10.832,10.6,38.89,3.195,57.574,9.658,-5.574,65.511,185.4,34.001,474.783,139.16,0.016,3.497,100,3.045,0.8875,-54.6623,0.00444444,0.971389
41363,26.426,16.282,23.254,0,0,0,18.604,0,48.003,11.997,-5.877,-5.03,44.106,57.65,58,51.286,10.833,10.6,38.828,3.241,57.65,9.664,-5.523,65.511,185.4,34.001,474.826,139.16,0.016,3.498,100,3.089,0.900278,-54.1621,0.00444444,0.971667
41364,26.367,16.282,23.254,0,0,0,18.604,0,48.003,11.997,-5.765,-5.03,43.953,57.646,58,51.3,10.834,10.6,38.744,3.263,57.646,9.655,-5.697,65.495,185.4,34.001,474.74,139.16,0.016,3.523,100,3.11,0.906389,-55.8685,0.00444444,0.978611
41365,26.294,16.238,23.196,0,0,0,18.589,0,48.003,11.997,-5.642,-5.03,43.868,57.552,58,51.587,10.834,10.6,38.726,3.312,57.552,9.669,-5.581,65.511,185.4,34.001,474.74,139.16,0.016,3.629,100,3.157,0.92,-54.7309,0.00444444,1.00806
41366,26.228,16.238,23.196,0,0,0,18.552,0,48.003,11.997,-5.581,-5.03,43.814,57.494,58,51.764,10.836,10.6,38.663,3.338,57.494,9.667,-5.592,65.495,185.4,34.001,474.783,139.16,0.016,3.69,100,3.181,0.927222,-54.8388,0.00444444,1.025
41367,26.169,16.223,23.181,0,0,0,18.538,0,48.003,11.997,-5.422,-5.03,43.686,57.418,58,51.997,10.836,10.6,38.623,3.393,57.418,9.71,-5.509,65.511,185.4,34.001,474.653,139.16,0.016,3.792,100,3.234,0.9425,-54.0248,0.00444444,1.05333
41368,26.169,16.223,23.167,0,0,0,18.523,0,48.003,11.997,-5.509,-5.03,43.612,57.411,58,52.021,10.836,10.6,38.603,3.425,57.411,9.687,-5.237,65.511,185.4,34.001,474.609,139.16,0.016,3.829,100,3.265,0.951389,-51.3574,0.00444444,1.06361
41369,26.111,16.187,23.13,0,0,0,18.508,0,48.003,11.997,-5.422,-5.03,43.521,57.418,58,52.002,10.836,10.6,38.56,3.462,57.418,9.693,-5.563,65.511,185.4,34.001,474.609,139.16,0.016,3.863,100,3.3,0.961667,-54.5544,0.00444444,1.07306
41370,26.111,16.208,23.145,0,0,0,18.523,0,48.003,11.997,-5.353,-5.03,43.493,57.433,58,51.962,10.834,10.6,38.584,3.502,57.433,9.688,-5.212,65.495,185.4,34.001,474.523,139.16,0.016,3.894,100,3.337,0.972778,-51.1123,0.00444444,1.08167
41371,26.03,16.208,23.145,0,0,0,18.508,0,48.003,11.997,-5.516,-5.03,43.422,57.483,58,51.815,10.834,10.6,38.565,3.587,57.483,9.691,-5.302,65.511,185.4,34.001,474.523,139.16,0.016,3.95,100,3.418,0.996389,-51.9949,0.00444444,1.09722
41372,26.001,16.208,23.145,0,0,0,18.508,0,48.003,11.997,-5.324,-5.03,43.395,57.498,58,51.775,10.833,10.6,38.589,3.631,57.498,9.691,-5.443,65.511,185.4,34.001,474.523,139.16,0.016,3.986,100,3.46,1.00861,-53.3776,0.00444444,1.10722
41373,26.001,16.238,23.181,0,0,0,18.538,0,48.003,11.997,-5.125,-5.03,43.327,57.512,58,51.734,10.831,10.6,38.637,3.674,57.512,9.678,-5.125,65.511,185.4,34.001,474.436,139.16,0.016,4.021,100,3.501,1.02056,-50.2591,0.00444444,1.11694
41374,25.942,16.238,23.196,0,0,0,18.552,0,48.003,11.997,-5.498,-5.03,43.27,57.57,58,51.565,10.83,10.6,38.66,3.749,57.57,9.673,-5.266,65.495,185.4,34.001,474.436,139.16,0.016,4.062,100,3.573,1.04139,-51.6418,0.00444444,1.12833
41375,25.942,16.267,23.225,0,0,0,18.589,0,48.003,11.997,-5.075,-5.03,43.234,57.606,58,51.459,10.829,10.6,38.684,3.786,57.606,9.674,-5.19,65.495,185.4,34.001,474.436,139.16,0.016,4.078,100,3.607,1.05167,-50.8965,0.00444444,1.13278
41376,25.913,16.267,23.24,0,0,0,18.589,0,48.003,11.997,-5.317,-5.03,43.175,57.639,58,51.363,10.827,10.6,38.732,3.822,57.639,9.672,-5.317,65.511,185.4,34.001,474.436,139.16,0.016,4.094,100,3.641,1.06167,-52.142,0.00444444,1.13722
41377,25.862,16.296,23.284,0,0,0,18.633,0,48.003,11.997,-5.194,-5.03,43.169,57.697,58,51.194,10.825,10.6,38.8,3.884,57.697,9.63,-5.414,65.511,185.4,34.001,474.306,139.16,0.016,4.123,100,3.7,1.07889,-53.0932,0.00444444,1.14528
41378,25.876,16.326,23.328,0,0,0,18.677,0,48.003,11.997,-5.071,-5.03,43.131,57.718,58,51.131,10.821,10.6,38.889,3.928,57.718,9.626,-5.071,65.495,185.4,34.001,474.306,139.16,0.016,4.154,100,3.742,1.09111,-49.7295,0.00444444,1.15389
41379,25.833,16.355,23.313,0,0,0,18.662,0,48.003,11.997,-5.447,-5.03,43.065,57.755,58,51.025,10.821,10.6,38.87,3.99,57.755,9.629,-5.071,65.576,185.4,34.001,474.349,139.16,0.016,4.195,100,3.8,1.10833,-49.7295,0.00444444,1.16528
41380,25.803,16.355,23.379,0,0,0,18.691,0,48.003,11.997,-5.071,-5.03,43.07,57.773,58,50.972,10.819,10.6,38.939,4.018,57.773,9.638,-5.501,65.576,185.4,34.001,474.219,139.16,0.016,4.213,100,3.827,1.11611,-53.9464,0.00444444,1.17028
41381,25.789,16.392,23.423,0,0,0,18.735,0,48.003,11.997,-5.501,-5.03,42.997,57.787,58,50.93,10.818,10.6,38.962,4.036,57.787,9.632,-5.158,65.576,185.4,34.001,474.219,139.16,0.016,4.229,100,3.844,1.12111,-50.5827,0.00444444,1.17472
41382,25.745,16.406,23.438,0,0,0,18.75,0,48.003,11.997,-5.328,-5.03,42.946,57.831,58,50.801,10.815,10.6,39.058,4.083,57.831,9.625,-5.277,65.495,185.4,34.001,474.219,139.16,0.016,4.25,100,3.888,1.13417,-51.7497,0.00444444,1.18056
41383,25.759,16.45,23.481,0,0,0,18.75,0,48.003,11.997,-5.049,-5.03,42.935,57.878,58,50.661,10.814,10.6,39.083,4.103,57.878,9.623,-5.187,65.511,185.4,34.001,474.262,139.144,0.016,4.242,100,3.907,1.13972,-50.8671,0.00444444,1.17833
41384,25.745,16.465,23.496,0,0,0,18.816,0,48.003,11.997,-5.187,-5.03,42.919,57.932,58,50.499,10.812,10.6,39.151,4.13,57.932,9.63,-5.165,65.495,185.4,34.001,474.089,139.274,0.016,4.23,100,3.932,1.14722,-50.6513,0.00444444,1.175
41385,25.745,16.494,23.562,0,0,0,18.845,0,48.003,11.997,-5.1,-5.03,42.891,57.968,58,50.391,10.808,10.6,39.246,4.175,57.968,9.625,-4.952,65.511,185.4,34.001,474.089,139.274,0.016,4.253,100,3.975,1.15972,-48.5625,0.00444444,1.18139
41386,25.745,16.523,23.606,0,0,0,18.875,0,48.003,11.997,-5.02,-5.03,42.91,57.957,58,50.424,10.805,10.6,39.341,4.199,57.957,9.619,-5.02,65.495,185.4,34.001,474.132,139.274,0.016,4.284,100,3.997,1.16639,-49.2294,0.00444444,1.19
41387,25.759,16.553,23.65,0,0,0,18.918,0,48.003,11.997,-4.763,-5.03,42.946,57.928,58,50.511,10.803,10.6,39.412,4.215,57.928,9.608,-4.763,65.511,185.4,34.001,474.132,139.16,0.016,4.324,100,4.013,1.17083,-46.7091,0.00444444,1.20111
41388,25.774,16.575,23.665,0,0,0,18.933,0,48.003,11.997,-5.013,-5.03,42.945,57.896,58,50.61,10.802,10.6,39.438,4.236,57.896,9.608,-4.923,65.576,185.4,34.001,474.002,139.16,0.016,4.363,100,4.032,1.17667,-48.2781,0.00444444,1.21194
41389,25.803,16.604,23.73,0,0,0,18.984,0,48.003,11.997,-4.8,-5.03,42.967,57.874,58,50.675,10.8,10.6,39.508,4.281,57.874,9.606,-4.774,65.576,185.4,34.001,474.002,139.274,0.016,4.416,100,4.075,1.18917,-46.8169,0.00444444,1.22667
41390,25.803,16.633,23.774,0,0,0,19.014,0,48.003,11.997,-4.85,-5.03,43.005,57.892,58,50.622,10.799,10.6,39.535,4.302,57.892,9.599,-4.937,65.576,185.4,34.001,474.045,139.274,0.016,4.427,100,4.095,1.195,-48.4154,0.00444444,1.22972
41391,25.833,16.663,23.804,0,0,0,19.043,0,48.003,11.997,-4.731,-5.03,43.056,57.914,58,50.557,10.794,10.6,39.677,4.323,57.914,9.6,-4.731,65.576,185.4,34.001,474.002,139.274,0.016,4.434,100,4.113,1.20083,-46.3953,0.00444444,1.23167
41392,25.891,16.721,23.899,0,0,0,19.102,0,48.003,11.997,-4.626,-5.03,43.153,57.946,58,50.46,10.79,10.6,39.815,4.373,57.946,9.627,-4.626,65.576,185.4,34.001,473.872,139.274,0.016,4.465,100,4.161,1.21472,-45.3656,0.00444444,1.24028
41393,25.891,16.736,23.914,0,0,0,19.116,0,48.003,11.997,-4.789,-5.03,43.174,57.946,58,50.461,10.789,10.6,39.843,4.385,57.946,9.625,-4.789,65.576,185.4,34.001,473.872,139.274,0.016,4.482,100,4.172,1.21806,-46.964,0.00444444,1.245
41394,25.957,16.802,23.987,0,0,0,19.167,0,48.003,11.997,-4.637,-5.03,43.245,57.925,58,50.527,10.787,10.6,39.913,4.423,57.925,9.612,-4.883,65.576,185.173,34.001,473.741,139.16,0.016,4.529,100,4.208,1.22861,-47.8859,0.00444444,1.25806
41395,25.986,16.831,24.031,0,0,0,19.226,0,48.003,11.997,-4.962,-5.03,43.255,57.907,58,50.581,10.785,10.6,39.985,4.442,57.907,9.611,-4.709,65.576,185.189,34.001,473.741,139.16,0.016,4.558,100,4.225,1.23389,-46.1795,0.00444444,1.26611
41396,26.001,16.846,24.082,0,0,0,19.255,0,48.003,11.997,-4.807,-5.03,43.326,57.91,58,50.571,10.78,10.6,40.128,4.46,57.91,9.617,-4.807,65.576,185.173,34.001,473.785,139.16,0.016,4.574,100,4.242,1.23889,-47.1406,0.00444444,1.27056
41397,26.045,16.904,24.17,0,0,0,19.336,0,48.003,11.997,-4.818,-5.03,43.407,57.964,58,50.408,10.776,10.6,40.271,4.493,57.964,9.605,-4.684,65.511,185.189,34.001,473.828,139.16,0.016,4.575,100,4.273,1.24806,-45.9343,0.00444444,1.27083
41398,26.03,16.956,24.199,0,0,0,19.365,0,48.003,11.997,-4.818,-5.03,43.407,57.986,58,50.343,10.776,10.6,40.271,4.508,57.986,9.59,-4.952,65.511,185.173,34.001,473.655,139.16,0.016,4.577,100,4.287,1.25222,-48.5625,0.00444444,1.27139
41399,26.096,16.985,24.243,0,0,0,19.409,0,48.003,11.997,-4.532,-5.03,43.49,57.99,58,50.333,10.771,10.6,40.415,4.537,57.99,9.594,-4.999,65.576,185.173,34.001,473.698,139.16,0.016,4.604,100,4.314,1.26028,-49.0234,0.00444444,1.27889
41400,26.096,17.029,24.309,0,0,0,19.453,0,48.003,11.997,-4.999,-5.03,43.477,57.979,58,50.366,10.768,10.6,40.533,4.55,57.979,9.543,-4.807,65.576,185.173,34.001,473.655,139.16,0.016,4.623,100,4.325,1.26389,-47.1406,0.00444444,1.28417
41401,26.111,17.087,24.397,0,0,0,19.534,0,48.003,11.997,-5.15,-5.03,43.491,57.968,58,50.399,10.764,10.6,40.677,4.562,57.968,9.557,-5.038,65.576,185.189,34.001,473.568,139.16,0.016,4.642,100,4.337,1.26722,-49.4059,0.00444444,1.28944
41402,26.096,17.124,24.448,0,0,0,19.563,0,48.003,11.997,-4.915,-5.03,43.506,57.957,58,50.431,10.762,10.6,40.749,4.572,57.957,9.558,-4.995,65.576,185.173,34.001,473.568,139.16,0.016,4.658,100,4.345,1.27,-48.9842,0.00444444,1.29389
41403,26.111,17.183,24.536,0,0,0,19.622,0,48.003,11.997,-4.749,-5.03,43.543,57.975,58,50.377,10.757,10.6,40.895,4.597,57.975,9.549,-4.749,65.576,184.945,34.001,473.611,139.16,0.016,4.673,100,4.369,1.27694,-46.5718,0.00444444,1.29806
41404,26.169,17.227,24.609,0,0,0,19.688,0,48.003,11.997,-4.857,-5.03,43.579,57.993,58,50.323,10.754,10.6,41.013,4.604,57.993,9.534,-4.64,65.576,184.945,34.001,473.481,139.16,0.016,4.669,100,4.375,1.27889,-45.5029,0.00444444,1.29694
41405,26.169,17.285,24.705,0,0,0,19.731,0,48.003,11.997,-4.915,-5.03,43.58,58.037,58,50.193,10.752,10.6,41.086,4.613,58.037,9.533,-4.81,65.576,184.945,34.001,473.438,139.16,0.016,4.654,100,4.383,1.28139,-47.17,0.00444444,1.29278
41406,26.169,17.322,24.734,0,0,0,19.79,0,48.003,11.997,-5.013,-5.03,43.61,58.044,58,50.171,10.748,10.6,41.235,4.622,58.044,9.532,-5.042,65.576,184.945,33.838,473.481,139.16,0.016,4.659,100,4.39,1.28389,-49.4451,0.00444444,1.29417
41407,26.199,17.351,24.778,0,0,0,19.819,0,48.003,11.997,-4.644,-5.03,43.665,58.026,58,50.225,10.745,10.6,41.309,4.629,58.026,9.525,-4.677,65.576,184.945,33.838,473.438,139.16,0.016,4.674,100,4.397,1.28583,-45.8657,0.00444444,1.29833
41408,26.228,17.38,24.829,0,0,0,19.871,0,48.003,11.997,-4.988,-5.03,43.672,57.935,58,50.497,10.743,10.6,41.384,4.643,57.935,9.533,-4.735,65.576,184.945,33.838,473.307,139.16,0.016,4.743,100,4.41,1.28972,-46.4345,0.00444444,1.3175
41409,26.257,17.439,24.917,0,0,0,19.944,0,48.003,11.997,-4.626,-5.03,43.713,57.888,58,50.639,10.741,10.6,41.459,4.649,57.888,9.514,-4.673,65.576,184.945,33.887,473.351,139.16,0.016,4.777,100,4.415,1.29139,-45.8265,0.00444444,1.32694
41410,26.294,17.468,24.961,0,0,0,19.973,0,48.003,11.997,-4.452,-5.03,43.839,57.867,58,50.704,10.737,10.6,41.608,4.654,57.867,9.527,-4.619,65.576,184.945,33.887,473.351,139.16,0.016,4.794,100,4.419,1.29278,-45.2969,0.00444444,1.33167
