time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
41411,26.353,17.549,25.056,0,0,0,20.002,0,48.003,11.997,-4.713,-5.03,43.894,57.899,58,50.629,10.735,10.6,41.683,4.666,57.892,9.518,-4.673,65.576,184.945,33.887,473.307,139.16,0.016,4.792,100,4.43,1.29611,-45.8265,0.00444444,1.33111
41412,26.396,17.578,25.1,0,0,0,20.083,0,48.003,11.997,-4.622,-5.03,43.996,57.928,58,50.543,10.73,10.6,41.834,4.673,57.921,9.521,-4.622,65.576,184.945,33.887,473.22,139.111,0.016,4.782,100,4.436,1.29806,-45.3263,0.00444444,1.32833
41413,26.396,17.593,25.144,0,0,0,20.127,0,48.003,11.997,-4.839,-5.03,44.01,57.943,58,50.478,10.728,10.6,41.909,4.68,57.943,9.506,-4.839,65.592,184.945,33.887,473.22,139.111,0.016,4.776,100,4.443,1.3,-47.4544,0.00444444,1.32667
41414,26.477,17.688,25.269,0,0,0,20.142,0,48.003,11.997,-4.525,-5.03,44.114,57.925,58,50.534,10.726,10.6,41.983,4.69,57.925,9.546,-4.836,65.592,184.945,33.887,473.177,139.111,0.016,4.797,100,4.451,1.30278,-47.425,0.00444444,1.3325
41415,26.521,17.703,25.269,0,0,0,20.2,0,48.003,11.997,-4.836,-5.03,44.112,57.896,58,50.621,10.723,10.6,42.105,4.693,57.896,9.531,-4.47,65.576,184.945,33.887,473.22,139.111,0.016,4.817,100,4.453,1.30361,-43.8357,0.00444444,1.33806
41416,26.521,17.732,25.327,0,0,0,20.266,0,48.003,11.997,-4.47,-5.03,44.212,57.87,58,50.698,10.722,10.6,42.137,4.695,57.87,9.532,-4.941,65.576,184.945,33.887,473.264,139.16,0.016,4.835,100,4.455,1.30417,-48.4547,0.00444444,1.34306
41417,26.565,17.761,25.378,0,0,0,20.31,0,48.003,11.997,-4.489,-5.03,44.289,57.849,58,50.763,10.717,10.6,42.291,4.701,57.849,9.533,-4.489,65.576,184.945,33.887,473.22,139.16,0.016,4.854,100,4.461,1.30583,-44.0221,0.00444444,1.34833
41418,26.565,17.805,25.408,0,0,0,20.339,0,48.003,11.997,-4.995,-5.03,44.274,57.813,58,50.874,10.715,10.6,42.369,4.716,57.813,9.52,-4.857,65.511,184.945,33.87,473.22,139.16,0.016,4.89,100,4.474,1.31,-47.6309,0.00444444,1.35833
41419,26.58,17.856,25.496,0,0,0,20.42,0,48.003,11.997,-4.905,-5.03,44.311,57.787,58,50.951,10.711,10.6,42.522,4.715,57.787,9.519,-4.905,65.511,184.945,33.887,473.22,139.16,0.016,4.906,100,4.473,1.30972,-48.1016,0.00444444,1.36278
41420,26.624,17.9,25.562,0,0,0,20.449,0,48.003,11.997,-4.785,-5.03,44.333,57.74,58,51.095,10.709,10.6,42.6,4.719,57.74,9.526,-4.706,65.511,184.945,33.838,473.09,139.16,0.016,4.938,100,4.476,1.31083,-46.1501,0.00444444,1.37167
41421,26.624,17.944,25.591,0,0,0,20.464,0,48.003,11.997,-4.706,-5.03,44.391,57.715,58,51.172,10.707,10.6,42.634,4.718,57.715,9.507,-5.024,65.495,184.88,33.838,473.09,139.16,0.016,4.953,100,4.475,1.31056,-49.2686,0.00444444,1.37583
41422,26.66,17.974,25.664,0,0,0,20.537,0,48.003,11.997,-4.865,-5.03,44.436,57.686,58,51.26,10.703,10.6,42.789,4.719,57.686,9.472,-4.706,65.511,184.863,33.838,473.09,139.16,0.016,4.971,100,4.475,1.31083,-46.1501,0.00444444,1.38083
41423,26.646,18.003,25.73,0,0,0,20.566,0,48.003,11.997,-4.955,-5.03,44.421,57.661,58,51.316,10.701,10.6,42.865,4.72,57.668,9.472,-4.955,65.511,184.749,33.838,473.134,139.16,0.016,4.983,100,4.476,1.31111,-48.592,0.00444444,1.38417
41424,26.704,18.069,25.818,0,0,0,20.662,0,48.003,11.997,-4.89,-5.03,44.492,57.643,58,51.396,10.697,10.6,43.022,4.721,57.643,9.477,-4.861,65.511,184.749,33.887,473.134,139.16,0.016,5.001,100,4.476,1.31139,-47.6701,0.00444444,1.38917
41425,26.733,18.083,25.833,0,0,0,20.676,0,48.003,11.997,-4.376,-5.03,44.585,57.639,58,51.409,10.696,10.6,43.058,4.727,57.639,9.47,-4.561,65.511,184.749,33.87,473.134,139.16,0.016,5.008,100,4.481,1.31306,-44.7281,0.00444444,1.39111
41426,26.777,18.127,25.876,0,0,0,20.706,0,48.003,11.997,-4.68,-5.03,44.635,57.617,58,51.476,10.693,10.6,43.137,4.728,57.617,9.456,-4.615,65.511,184.749,33.887,473.177,139.16,0.016,5.025,100,4.482,1.31333,-45.2577,0.00444444,1.39583
41427,26.873,18.186,25.986,0,0,0,20.786,0,48.003,11.997,-4.344,-5.03,44.786,57.494,58,51.85,10.689,10.6,43.295,4.734,57.494,9.463,-4.344,65.511,184.749,33.838,473.134,139.16,0.016,5.104,100,4.487,1.315,-42.6001,0.00444444,1.41778
41428,26.902,18.201,26.001,0,0,0,20.801,0,48.003,11.997,-4.662,-5.03,44.828,57.404,58,52.125,10.688,10.6,43.33,4.737,57.404,9.463,-4.637,65.43,184.749,33.838,473.134,139.16,0.016,5.163,100,4.489,1.31583,-45.4734,0.00444444,1.43417
41429,26.946,18.237,26.045,0,0,0,20.845,0,48.003,11.997,-4.322,-5.03,44.926,57.324,58,52.367,10.686,10.6,43.411,4.741,57.324,9.445,-4.322,65.43,184.749,33.838,473.134,139.16,0.016,5.214,100,4.493,1.31694,-42.3843,0.00444444,1.44833
41430,27.012,18.267,26.096,0,0,0,20.874,0,48.003,11.997,-4.492,-5.03,45.022,57.248,58,52.602,10.684,10.6,43.482,4.747,57.248,9.452,-4.492,65.43,184.749,33.838,473.177,139.111,0.016,5.267,100,4.498,1.31861,-44.0515,0.00444444,1.46306
41431,27.056,18.311,26.169,0,0,0,20.933,0,48.003,11.997,-4.63,-5.03,45.079,57.252,58,52.595,10.68,10.6,43.608,4.748,57.252,9.448,-4.63,65.43,184.749,33.887,473.134,139.111,0.016,5.267,100,4.498,1.31889,-45.4048,0.00444444,1.46306
41432,27.129,18.34,26.199,0,0,0,20.969,0,48.003,11.997,-4.673,-5.03,45.11,57.27,58,52.549,10.68,10.6,43.599,4.745,57.27,9.448,-4.405,65.43,184.749,33.887,473.264,139.111,0.016,5.255,100,4.495,1.31806,-43.1983,0.00444444,1.45972
41433,27.144,18.354,26.228,0,0,0,20.984,0,48.003,11.997,-4.724,-5.03,45.241,57.241,58,52.64,10.676,10.6,43.762,4.749,57.241,9.433,-4.724,65.43,184.749,33.87,473.22,139.111,0.016,5.277,100,4.499,1.31917,-46.3266,0.00444444,1.46583
41434,27.224,18.406,26.279,0,0,0,21.028,0,48.003,11.997,-4.351,-5.03,45.35,57.118,58,53.019,10.675,10.6,43.797,4.755,57.118,9.475,-4.735,65.43,184.749,33.838,473.22,139.111,0.016,5.359,100,4.504,1.32083,-46.4345,0.00444444,1.48861
41435,27.268,18.464,26.367,0,0,0,21.057,0,48.003,11.997,-4.735,-5.03,45.365,57.049,58,53.23,10.672,10.6,43.923,4.758,57.049,9.466,-4.593,65.43,184.749,33.838,473.264,139.111,0.016,5.404,100,4.507,1.32167,-45.0419,0.00444444,1.50111
41436,27.283,18.479,26.396,0,0,0,21.116,0,48.003,11.997,-4.713,-5.03,45.451,56.984,58,53.43,10.671,10.6,43.958,4.757,56.984,9.463,-4.662,65.43,184.749,33.838,473.22,139.111,0.016,5.444,100,4.506,1.32139,-45.7186,0.00444444,1.51222
41437,27.327,18.494,26.411,0,0,0,21.13,0,48.003,11.997,-4.666,-5.03,45.549,56.937,58,53.577,10.668,10.6,44.033,4.758,56.937,9.464,-4.666,65.43,184.749,33.838,473.264,139.111,0.016,5.474,100,4.506,1.32167,-45.7578,0.00444444,1.52056
41438,27.393,18.523,26.477,0,0,0,21.182,0,48.003,11.997,-4.763,-5.03,45.568,56.879,58,53.762,10.666,10.6,44.114,4.767,56.879,9.46,-4.583,65.299,184.749,33.838,473.177,139.111,0.016,5.52,100,4.514,1.32417,-44.9439,0.00444444,1.53333
41439,27.378,18.589,26.55,0,0,0,21.211,0,48.003,11.997,-4.771,-5.03,45.651,56.868,58,53.801,10.664,10.6,44.196,4.77,56.868,9.463,-5.035,65.316,184.749,33.838,473.22,139.111,0.016,5.531,100,4.517,1.325,-49.3765,0.00444444,1.53639
41440,27.393,18.604,26.565,0,0,0,21.24,0,48.003,11.997,-4.633,-5.03,45.701,56.832,58,53.922,10.662,10.6,44.271,4.773,56.832,9.446,-5.273,65.316,184.749,33.838,473.307,139.111,0.016,5.558,100,4.519,1.32583,-51.7105,0.00444444,1.54389
41441,27.407,18.662,26.66,0,0,0,21.335,0,48.003,11.997,-4.919,-5.03,45.671,56.793,58,54.048,10.658,10.6,44.436,4.772,56.793,9.45,-4.919,65.316,184.749,33.838,473.351,139.111,0.016,5.581,100,4.517,1.32556,-48.2389,0.00444444,1.55028
41442,27.393,18.677,26.689,0,0,0,21.35,0,48.003,11.997,-5.103,-5.03,45.652,56.738,58,54.218,10.656,10.6,44.474,4.771,56.738,9.444,-5.103,65.316,184.521,33.887,473.351,139.111,0.016,5.615,100,4.516,1.32528,-50.0433,0.00444444,1.55972
41443,27.422,18.691,26.704,0,0,0,21.365,0,48.003,11.997,-4.81,-5.03,45.7,56.698,58,54.344,10.655,10.6,44.512,4.772,56.698,9.396,-4.81,65.332,184.521,33.887,473.351,139.111,0.016,5.641,100,4.517,1.32556,-47.17,0.00444444,1.56694
41444,27.48,18.772,26.807,0,0,0,21.438,0,48.003,11.997,-4.575,-5.03,45.801,56.666,58,54.445,10.651,10.6,44.676,4.776,56.67,9.404,-4.398,65.299,184.521,33.887,473.307,139.111,0.016,5.665,100,4.52,1.32667,-43.1296,0.00444444,1.57361
41445,27.466,18.787,26.829,0,0,0,21.453,0,48.003,11.997,-4.575,-5.03,45.801,56.659,58,54.474,10.651,10.6,44.676,4.778,56.662,9.405,-5.049,65.299,184.521,33.887,473.307,139.111,0.016,5.672,100,4.521,1.32722,-49.5138,0.00444444,1.57556
41446,27.495,18.801,26.858,0,0,0,21.482,0,48.003,11.997,-4.937,-5.03,45.82,56.63,58,54.582,10.649,10.6,44.754,4.777,56.63,9.398,-4.937,65.299,184.521,33.838,473.307,139.111,0.016,5.693,100,4.52,1.32694,-48.4154,0.00444444,1.58139
41447,27.51,18.845,26.917,0,0,0,21.548,0,48.003,11.997,-5.009,-5.03,45.804,56.532,58,54.823,10.647,10.6,44.837,4.776,56.554,9.41,-4.738,65.316,184.521,33.838,473.264,139.111,0.016,5.741,100,4.52,1.32667,-46.4639,0.00444444,1.59472
41448,27.51,18.875,26.975,0,0,0,21.577,0,48.003,11.997,-4.868,-5.03,45.862,56.489,58,55.026,10.643,10.6,44.96,4.776,56.489,9.391,-4.97,65.316,184.521,33.838,473.307,139.111,0.016,5.781,100,4.519,1.32667,-48.7391,0.00444444,1.60583
41449,27.605,18.889,26.99,0,0,0,21.606,0,48.003,11.997,-4.384,-5.03,45.964,56.38,58,55.369,10.642,10.6,45,4.776,56.38,9.38,-4.626,65.234,184.521,33.838,473.438,139.111,0.016,5.85,100,4.519,1.32667,-45.3656,0.00444444,1.625
41450,27.649,18.955,27.085,0,0,0,21.65,0,48.003,11.997,-4.402,-5.03,46.075,56.369,58,55.41,10.639,10.6,45.124,4.778,56.369,9.384,-4.518,65.234,184.521,33.838,473.438,139.111,0.016,5.86,100,4.52,1.32722,-44.3064,0.00444444,1.62778
41451,27.693,18.97,27.1,0,0,0,21.68,0,48.003,11.997,-4.593,-5.03,46.169,56.377,58,55.397,10.638,10.6,45.163,4.778,56.377,9.386,-4.442,65.234,184.521,33.838,473.438,139.111,0.016,5.857,100,4.519,1.32722,-43.5611,0.00444444,1.62694
41452,27.773,19.014,27.144,0,0,0,21.716,0,48.003,11.997,-4.438,-5.03,46.219,56.427,58,55.262,10.636,10.6,45.247,4.782,56.427,9.39,-4.626,65.234,184.521,33.887,473.307,139.128,0.016,5.834,100,4.522,1.32833,-45.3656,0.00444444,1.62056
41453,27.817,19.028,27.173,0,0,8.196,21.746,0,48.003,11.997,-4.716,-5.03,46.271,56.427,58,55.272,10.635,10.6,45.288,4.78,56.427,9.38,-4.452,65.234,184.521,33.887,473.177,139.111,0.016,5.835,100,4.521,1.32778,-43.6592,0.00444444,1.62083
41454,27.847,19.058,27.224,0,0,12.253,21.775,0,48.003,11.997,-4.452,-5.03,46.362,56.402,58,55.358,10.635,10.6,45.284,4.784,56.402,9.378,-4.554,65.234,184.521,33.887,473.307,139.046,0.016,5.855,100,4.524,1.32889,-44.6595,0.00444444,1.62639
41455,27.891,19.072,27.253,0,0,12.268,21.79,0,48.003,11.997,-4.47,-5.03,46.492,56.351,58,55.519,10.632,10.6,45.409,4.796,56.351,9.379,-4.47,65.234,184.521,33.87,473.264,139.046,0.016,5.9,100,4.536,1.33222,-43.8357,0.00444444,1.63889
41456,28.015,19.116,27.312,0,0,12.297,21.848,0,48.003,11.997,-4.29,-5.03,46.608,56.199,58,55.994,10.63,10.6,45.449,4.797,56.199,9.414,-4.344,65.234,184.521,33.887,473.307,139.03,0.016,5.996,100,4.536,1.3325,-42.6001,0.00444444,1.66556
41457,28.074,19.116,27.312,0,0,12.283,21.848,0,48.003,11.997,-4.29,-5.03,46.804,56.127,58,56.221,10.627,10.6,45.576,4.795,56.127,9.402,-4.29,65.234,184.521,33.838,473.307,139.03,0.016,6.04,100,4.534,1.33194,-42.0705,0.00444444,1.67778
41458,28.125,19.167,27.378,0,0,12.312,21.899,0,48.003,11.997,-4.369,-5.03,46.871,56.055,58,56.448,10.626,10.6,45.615,4.793,56.055,9.408,-4.369,65.153,184.521,33.838,473.351,139.03,0.017,6.082,100,4.532,1.33139,-42.8453,0.00472222,1.68944
41459,28.198,19.197,27.422,0,0,12.341,21.943,0,48.003,11.997,-4.478,-5.03,47.009,55.95,58,56.784,10.624,10.6,45.698,4.792,55.95,9.41,-4.478,65.104,184.521,33.838,473.481,139.111,0.016,6.149,100,4.53,1.33111,-43.9142,0.00444444,1.70806
41460,28.242,19.211,27.451,0,0,12.341,21.958,0,48.003,11.997,-4.608,-5.03,47.067,55.914,58,56.904,10.623,10.6,45.74,4.791,55.914,9.416,-4.608,65.104,184.521,33.838,473.481,139.111,0.016,6.172,100,4.53,1.33083,-45.189,0.00444444,1.71444
41461,28.308,19.241,27.451,0,0,12.341,21.958,0,48.003,11.997,-4.395,-5.03,47.151,55.867,58,57.066,10.623,10.6,45.737,4.792,55.867,9.401,-4.688,65.104,184.521,33.838,473.438,139.111,0.016,6.206,100,4.53,1.33111,-45.9736,0.00444444,1.72389
41462,28.367,19.241,27.495,0,0,12.378,21.987,0,48.003,11.997,-4.369,-5.03,47.284,55.856,58,57.11,10.621,10.6,45.821,4.792,55.856,9.404,-4.416,65.104,184.521,33.838,473.438,139.111,0.016,6.214,100,4.53,1.33111,-43.3062,0.00444444,1.72611
41463,28.381,19.27,27.539,0,0,12.393,22.031,0,48.003,11.997,-4.633,-5.03,47.323,55.841,58,57.166,10.618,10.6,45.906,4.793,55.841,9.366,-4.633,65.104,184.521,33.887,473.481,139.111,0.016,6.226,100,4.53,1.33139,-45.4342,0.00444444,1.72944
41464,28.44,19.27,27.539,0,0,12.393,22.031,0,48.003,11.997,-4.532,-5.03,47.402,55.809,58,57.277,10.617,10.6,45.95,4.795,55.809,9.342,-4.532,65.104,184.521,33.887,473.524,139.16,0.016,6.25,100,4.532,1.33194,-44.4437,0.00444444,1.73611
41465,28.506,19.321,27.59,0,0,12.422,22.083,0,48.003,11.997,-4.666,-5.03,47.437,55.7,58,57.627,10.617,10.6,45.946,4.795,55.7,9.35,-4.648,65.104,184.521,33.887,473.611,139.16,0.016,6.32,100,4.532,1.33194,-45.5813,0.00444444,1.75556
41466,28.506,19.351,27.649,0,0,12.437,22.112,0,48.003,11.997,-4.836,-5.03,47.513,55.639,58,57.824,10.614,10.6,46.074,4.796,55.639,9.343,-4.836,65.104,184.408,33.887,473.568,139.16,0.016,6.361,100,4.533,1.33222,-47.425,0.00444444,1.76694
41467,28.564,19.351,27.649,0,6.958,12.437,22.112,0,48.003,11.997,-4.825,-5.03,47.552,55.519,58,58.156,10.613,10.6,46.118,4.798,55.537,9.359,-4.684,64.974,184.245,33.838,473.655,139.111,0.016,6.429,100,4.534,1.33278,-45.9343,0.00444444,1.78583
41468,28.579,19.409,27.722,0,27.356,12.466,22.17,0,48.003,11.997,-4.839,-5.03,47.652,55.48,58,58.3,10.611,10.6,46.201,4.797,55.494,9.36,-4.724,64.958,184.261,33.838,473.655,139.111,0.017,6.457,100,4.533,1.3325,-46.3266,0.00472222,1.79361
41469,28.623,19.424,27.744,0,37.17,12.48,22.2,0,48.003,11.997,-4.839,-5.03,47.652,55.454,58,58.433,10.611,10.6,46.201,4.8,55.454,9.342,-4.604,64.958,184.245,33.838,473.611,139.111,0.016,6.487,100,4.536,1.33333,-45.1498,0.00444444,1.80194
41470,28.689,19.424,27.744,0,46.663,12.48,22.2,0,48.003,11.997,-4.695,-5.03,47.749,55.346,58,58.787,10.61,10.6,46.242,4.805,55.346,9.849,-4.565,64.974,184.245,33.838,473.785,139.111,0.448,6.563,100,4.54,1.33472,-44.7674,0.124444,1.82306
41471,28.718,19.453,27.803,0,60,12.51,22.229,0,48.003,11.997,-4.565,-5.03,47.803,55.273,58,59.019,10.609,10.6,46.285,4.805,55.273,10.089,-4.709,64.974,184.261,33.838,473.785,139.111,3.221,6.609,100,4.54,1.33472,-46.1795,0.894722,1.83583
41472,28.748,19.468,27.832,0,59.89,12.51,22.266,0,48.003,11.997,-4.709,-5.03,47.852,55.197,58,59.261,10.608,10.6,46.327,4.807,55.197,10.106,-4.64,64.958,184.245,33.838,473.785,139.111,4.974,6.659,99.846,4.542,1.33528,-45.5029,1.38167,1.84972
41473,28.762,19.504,27.847,0,59.934,12.524,22.28,0,48.003,11.997,-4.745,-5.03,47.957,55.103,58,59.563,10.605,10.6,46.413,4.809,55.103,10.101,-4.745,64.958,184.245,33.838,473.785,139.111,6.238,6.721,99.909,4.543,1.33583,-46.5326,1.73278,1.86694
41474,28.843,19.519,27.876,0,59.648,12.546,22.31,0,48.003,11.997,-4.706,-5.03,48.037,55.046,58,59.775,10.604,10.6,46.457,4.808,55.046,10.089,-4.771,64.958,184.245,33.838,473.785,139.111,7.92,6.763,98.613,4.542,1.33556,-46.7875,2.2,1.87861
41475,28.843,19.534,27.891,0,59.172,12.561,22.324,0,48.003,11.997,-4.771,-5.03,48.058,55.046,58,59.775,10.603,10.6,46.499,4.808,55.046,10.089,-4.771,64.958,184.245,33.838,473.785,139.111,7.92,6.763,98.613,4.542,1.33556,-46.7875,2.2,1.87861
41476,28.901,19.563,27.957,0,58.55,12.576,22.354,0,48.003,11.997,-4.829,-5.03,48.106,55.169,58,59.447,10.6,10.6,46.631,4.801,55.169,9.999,-4.753,64.974,184.261,33.887,473.872,139.128,8.326,6.69,96.487,4.535,1.33361,-46.611,2.31278,1.85833
41477,28.916,19.651,28.074,0,57.268,12.634,22.463,0,48.003,11.997,-4.753,-5.03,48.164,55.201,58,59.38,10.598,10.6,46.672,4.793,55.201,9.966,-4.76,64.958,184.245,33.887,473.915,139.111,8.328,6.669,95.429,4.526,1.33139,-46.6797,2.31333,1.8525
41478,28.931,19.651,28.074,0,57.268,12.634,22.463,0,48.003,11.997,-4.644,-5.03,48.213,55.183,58,59.444,10.596,10.6,46.804,4.788,55.183,9.931,-4.937,64.974,184.245,33.887,473.915,139.111,8.235,6.675,94.396,4.521,1.33,-48.4154,2.2875,1.85417
41479,28.945,19.775,28.242,0,56.104,12.708,22.581,0,48.003,11.997,-4.937,-5.03,48.225,55.147,58,59.572,10.592,10.6,46.934,4.78,55.147,9.897,-4.85,64.974,184.245,33.887,473.872,139.111,8.134,6.694,93.507,4.513,1.32778,-47.5623,2.25944,1.85944
41480,28.945,19.834,28.352,0,55.635,12.759,22.676,0,48.003,11.997,-4.93,-5.03,48.259,55.129,58,59.646,10.585,10.6,47.241,4.771,55.129,9.864,-5.035,64.958,184.245,33.887,473.872,139.16,7.966,6.7,92.706,4.504,1.32528,-49.3765,2.21278,1.86111
41481,28.96,19.9,28.425,0,55.225,12.788,22.676,0,48.003,11.997,-4.93,-5.03,48.259,55.136,58,59.644,10.585,10.6,47.241,4.76,55.136,9.851,-5.035,65.007,184.245,33.887,473.872,139.16,7.792,6.689,92.017,4.493,1.32222,-49.3765,2.16444,1.85806
41482,28.975,19.973,28.535,0,54.844,12.832,22.83,0,48.003,11.997,-5.035,-5.03,48.265,55.194,58,59.488,10.582,10.6,47.372,4.754,55.194,9.806,-4.89,65.007,184.245,33.887,473.828,139.16,7.626,6.652,91.404,4.487,1.32056,-47.9545,2.11833,1.84778
41483,28.989,20.068,28.66,0,54.521,12.891,22.932,0,48.003,11.997,-4.821,-5.03,48.329,55.328,58,59.101,10.572,10.6,47.768,4.745,55.328,9.757,-4.821,65.007,184.212,33.887,473.915,139.16,7.503,6.566,90.832,4.477,1.31806,-47.2779,2.08417,1.82389
41484,29.026,20.156,28.792,0,54.155,12.957,23.042,0,48.003,11.997,-4.814,-5.03,48.366,55.483,58,58.654,10.566,10.6,47.989,4.742,55.483,9.76,-4.81,65.007,184.212,34.001,473.958,139.16,7.346,6.473,90.243,4.473,1.31722,-47.17,2.04056,1.79806
41485,29.041,20.237,28.901,0,53.848,13,23.115,0,48.003,11.997,-4.807,-5.03,48.401,55.57,58,58.415,10.562,10.6,48.167,4.738,55.57,9.706,-4.807,64.974,184.212,34.001,474.002,139.16,7.198,6.421,89.752,4.469,1.31611,-47.1406,1.99944,1.78361
41486,29.114,20.325,29.041,0,53.591,13.059,23.225,0,48.003,11.997,-4.662,-5.03,48.476,55.66,58,58.176,10.556,10.6,48.433,4.728,55.66,9.67,-4.601,64.958,184.261,34.001,473.958,139.16,6.961,6.363,88.952,4.458,1.31333,-45.1204,1.93361,1.7675
41487,29.114,20.398,29.143,0,53.379,13.11,23.313,0,48.003,11.997,-4.601,-5.03,48.536,55.66,58,58.176,10.552,10.6,48.566,4.728,55.66,9.67,-4.601,64.958,184.261,34.001,473.958,139.16,6.961,6.363,88.952,4.458,1.31333,-45.1204,1.93361,1.7675
41488,29.209,20.493,29.282,0,53.196,13.169,23.423,0,48.003,11.997,-4.63,-5.03,48.611,55.744,58,57.957,10.547,10.6,48.789,4.725,55.744,9.643,-4.612,64.974,184.245,33.87,474.002,139.16,6.746,6.316,88.373,4.453,1.3125,-45.2283,1.87389,1.75444
41489,29.253,20.647,29.48,0,52.874,13.279,23.591,0,48.003,11.997,-4.612,-5.03,48.682,55.849,58,57.655,10.541,10.6,48.968,4.725,55.849,9.625,-4.543,64.974,184.245,33.887,473.958,139.16,6.679,6.256,88.114,4.452,1.3125,-44.5516,1.85528,1.73778
41490,29.312,20.72,29.604,0,52.734,13.323,23.679,0,48.003,11.997,-4.568,-5.03,48.762,55.932,58,57.422,10.538,10.6,49.148,4.724,55.932,9.614,-4.496,64.958,184.245,33.887,473.958,139.16,6.595,6.207,87.881,4.45,1.31222,-44.0907,1.83194,1.72417
41491,29.355,20.801,29.707,0,52.581,13.367,23.679,0,48.003,11.997,-4.496,-5.03,48.853,56.026,58,57.154,10.533,10.6,49.373,4.725,56.026,9.62,-4.42,64.958,184.245,33.87,473.958,139.16,6.518,6.156,87.635,4.451,1.3125,-43.3454,1.81056,1.71
41492,29.421,20.874,29.817,0,52.463,13.411,23.848,0,48.003,11.997,-4.42,-5.03,48.947,56.08,58,57.004,10.528,10.6,49.509,4.726,56.08,9.599,-4.554,64.974,184.261,33.887,473.958,139.16,6.465,6.127,87.427,4.451,1.31278,-44.6595,1.79583,1.70194
41493,29.48,20.903,29.875,0,52.368,13.44,23.899,0,48.003,11.997,-4.485,-5.03,49.03,56.087,58,56.997,10.525,10.6,49.691,4.728,56.087,9.606,-4.452,64.974,184.245,33.887,473.915,139.16,6.397,6.129,87.265,4.452,1.31333,-43.6592,1.77694,1.7025
41494,29.524,20.969,29.956,0,52.295,13.477,23.972,0,48.003,11.997,-4.543,-5.03,49.205,56.062,58,57.086,10.52,10.6,49.924,4.733,56.062,9.63,-4.543,64.974,184.245,33.87,474.045,139.16,6.34,6.15,87.141,4.456,1.31472,-44.5516,1.76111,1.70833
41495,29.59,21.028,30.029,0,52.244,13.521,24.031,0,48.003,11.997,-4.449,-5.03,49.325,56.011,58,57.253,10.516,10.6,50.063,4.737,56.011,9.605,-4.449,64.974,184.245,33.887,474.045,139.16,6.306,6.188,87.068,4.46,1.31583,-43.6298,1.75167,1.71889
41496,29.663,21.086,30.125,0,52.214,13.55,24.097,0,48.003,11.997,-4.438,-5.03,49.428,55.964,58,57.409,10.513,10.6,50.203,4.737,55.964,9.605,-4.431,64.974,184.245,33.87,474.045,139.16,6.268,6.219,87.044,4.46,1.31583,-43.4533,1.74111,1.7275
41497,29.773,21.116,30.183,0,52.229,13.579,24.141,0,48.003,11.997,-4.485,-5.03,49.515,55.899,58,57.632,10.51,10.6,50.344,4.74,55.899,9.62,-4.405,64.958,184.131,33.887,474.045,139.16,6.236,6.266,87.069,4.461,1.31667,-43.1983,1.73222,1.74056
41498,29.817,21.24,30.227,0,52.244,13.608,24.185,0,48.003,11.997,-4.405,-5.03,49.618,55.845,58,57.811,10.509,10.6,50.395,4.737,55.845,9.595,-4.503,64.958,184.131,33.87,474.132,139.16,6.233,6.3,87.108,4.458,1.31583,-44.1593,1.73139,1.75
41499,29.861,21.284,30.396,0,52.31,13.689,24.324,0,48.003,11.997,-4.467,-5.03,49.696,55.78,58,58.019,10.505,10.6,50.58,4.733,55.78,9.596,-4.528,64.974,184.131,33.887,474.175,139.16,6.236,6.336,87.18,4.453,1.31472,-44.4045,1.73222,1.76
41500,29.919,21.365,30.52,0,52.368,13.733,24.412,0,48.003,11.997,-4.528,-5.03,49.781,55.679,58,58.339,10.501,10.6,50.721,4.731,55.679,9.605,-4.445,64.958,183.87,33.887,474.132,139.274,6.245,6.398,87.285,4.451,1.31417,-43.5906,1.73472,1.77722
41501,29.971,21.423,30.593,0,52.441,13.762,24.478,0,48.003,11.997,-4.445,-5.03,49.88,55.595,58,58.606,10.498,10.6,50.861,4.723,55.595,9.544,-4.575,65.007,183.87,33.887,474.175,139.274,6.261,6.445,87.405,4.443,1.31194,-44.8654,1.73917,1.79028
41502,30.029,21.497,30.718,0,52.522,13.828,24.565,0,48.003,11.997,-4.565,-5.03,49.951,55.552,58,58.753,10.495,10.6,51.002,4.715,55.552,9.556,-4.452,65.007,183.87,33.887,474.306,139.274,6.286,6.466,87.528,4.435,1.30972,-43.6592,1.74611,1.79611
41503,30.073,21.577,30.82,0,52.566,13.872,24.661,0,48.003,11.997,-4.565,-5.03,50.049,55.566,58,58.726,10.49,10.6,51.188,4.709,55.566,9.55,-4.503,65.007,183.87,33.87,474.306,139.274,6.316,6.454,87.613,4.428,1.30806,-44.1593,1.75444,1.79278
41504,30.139,21.621,30.886,0,52.581,13.901,24.705,0,48.003,11.997,-4.503,-5.03,50.136,55.642,58,58.513,10.486,10.6,51.373,4.704,55.642,9.551,-4.503,65.007,183.87,33.87,474.349,139.274,6.34,6.407,87.648,4.423,1.30667,-44.1593,1.76111,1.77972
41505,30.198,21.716,31.018,0,52.581,13.96,24.814,0,48.003,11.997,-4.489,-5.03,50.325,55.707,58,58.334,10.479,10.6,51.703,4.701,55.707,9.545,-4.489,65.007,183.87,33.87,474.436,139.274,6.353,6.367,87.651,4.419,1.30583,-44.0221,1.76472,1.76861
41506,30.242,21.79,31.128,0,52.581,14.011,24.902,0,48.003,11.997,-4.409,-5.03,50.425,55.718,58,58.318,10.474,10.6,51.89,4.693,55.718,9.531,-4.409,65.12,183.87,33.887,474.436,139.339,6.366,6.357,87.643,4.411,1.30361,-43.2375,1.76833,1.76583
41507,30.308,21.848,31.223,0,52.581,14.055,24.976,0,48.003,11.997,-4.521,-5.03,50.503,55.668,58,58.487,10.47,10.6,52.033,4.688,55.668,9.531,-4.521,65.12,183.87,33.887,474.436,139.339,6.376,6.385,87.649,4.406,1.30222,-44.3359,1.77111,1.77361
41508,30.352,21.929,31.326,0,52.625,14.099,25.071,0,48.003,11.997,-4.525,-5.03,50.581,55.443,58,59.192,10.467,10.6,52.22,4.681,55.443,9.537,-4.485,65.104,183.984,33.887,474.523,139.339,6.394,6.519,87.789,4.398,1.30028,-43.9828,1.77611,1.81083
41509,30.454,22.097,31.45,0,52.676,14.143,25.159,0,48.003,11.997,-4.485,-5.03,50.67,55.389,58,59.371,10.462,10.6,52.408,4.678,55.389,9.531,-4.481,65.12,183.984,33.887,474.523,139.339,6.408,6.553,87.883,4.395,1.29944,-43.9436,1.78,1.82028
41510,30.505,22.156,31.648,0,52.764,14.238,25.313,0,48.003,11.997,-4.481,-5.03,50.759,55.436,58,59.301,10.458,10.6,52.597,4.674,55.436,9.525,-4.593,65.12,183.968,33.887,474.566,139.355,6.43,6.534,87.944,4.39,1.29833,-45.0419,1.78611,1.815
41511,30.564,22.214,31.648,0,52.764,14.238,25.313,0,48.003,11.997,-4.593,-5.03,50.835,55.512,58,59.036,10.455,10.6,52.742,4.673,55.512,9.538,-4.561,65.12,183.984,33.887,474.653,139.339,6.448,6.48,87.956,4.388,1.29806,-44.7281,1.79111,1.8
41512,30.623,22.28,31.831,0,52.764,14.282,25.393,0,48.003,11.997,-4.561,-5.03,50.929,55.621,58,58.729,10.45,10.6,52.932,4.672,55.621,9.557,-4.528,65.007,183.984,33.87,474.609,139.339,6.464,6.417,87.914,4.386,1.29778,-44.4045,1.79556,1.7825
41513,30.674,22.354,31.934,0,52.72,14.377,25.547,0,48.003,11.997,-4.528,-5.03,51.042,55.675,58,58.583,10.447,10.6,53.08,4.674,55.675,9.54,-4.521,65.007,183.984,33.887,474.566,139.339,6.467,6.391,87.858,4.388,1.29833,-44.3359,1.79639,1.77528
41514,30.718,22.412,32.029,0,52.69,14.421,25.62,0,48.003,11.997,-4.521,-5.03,51.127,55.664,58,58.633,10.444,10.6,53.225,4.673,55.664,9.531,-4.633,65.007,183.984,33.838,474.609,139.355,6.467,6.399,87.813,4.386,1.29806,-45.4342,1.79639,1.7775
41515,30.762,22.478,32.102,0,52.676,14.451,25.693,0,48.003,11.997,-4.572,-5.03,51.199,55.592,58,58.79,10.441,10.6,53.373,4.673,55.617,9.537,-4.644,65.104,183.984,33.838,474.74,139.355,6.462,6.431,87.795,4.386,1.29806,-45.5421,1.795,1.78639
41516,30.806,22.522,32.183,0,52.69,14.48,25.745,0,48.003,11.997,-4.648,-5.03,51.346,55.523,58,59.089,10.434,10.6,53.67,4.673,55.523,9.54,-4.648,65.104,183.757,33.838,474.74,139.355,6.461,6.491,87.822,4.385,1.29806,-45.5813,1.79472,1.80306
41517,30.835,22.566,32.227,0,52.72,14.509,25.789,0,48.003,11.997,-4.637,-5.03,51.412,55.476,58,59.247,10.433,10.6,53.729,4.673,55.476,9.537,-4.637,65.104,183.757,33.838,474.74,139.355,6.462,6.523,87.868,4.386,1.29806,-45.4734,1.795,1.81194
41518,30.916,22.646,32.351,0,52.734,14.561,25.876,0,48.003,11.997,-4.557,-5.03,51.468,55.61,58,58.878,10.429,10.6,53.922,4.67,55.61,9.473,-4.691,65.12,183.757,33.838,474.87,139.355,6.474,6.446,87.862,4.381,1.29722,-46.003,1.79833,1.79056
41519,30.916,22.69,32.41,0,52.72,14.59,25.942,0,48.003,11.997,-4.691,-5.03,51.53,55.61,58,58.878,10.426,10.6,54.026,4.67,55.61,9.473,-4.691,65.12,183.757,33.838,474.87,139.355,6.474,6.446,87.862,4.381,1.29722,-46.003,1.79833,1.79056
41520,31.003,22.8,32.505,0,52.69,14.634,26.001,0,48.003,11.997,-4.637,-5.03,51.601,55.747,58,58.499,10.422,10.6,54.176,4.668,55.747,9.481,-4.514,65.153,183.757,33.887,474.87,139.355,6.473,6.368,87.727,4.379,1.29667,-44.2672,1.79806,1.76889
41521,31.055,22.888,32.578,0,52.646,14.648,26.045,0,48.003,11.997,-4.514,-5.03,51.679,55.722,58,58.558,10.421,10.6,54.282,4.663,55.733,9.453,-4.514,65.153,183.757,33.887,474.913,139.421,6.464,6.374,87.672,4.373,1.29528,-44.2672,1.79556,1.77056
41522,31.113,22.932,32.776,0,52.581,14.758,26.213,0,48.003,11.997,-4.514,-5.03,51.763,55.679,58,58.737,10.417,10.6,54.476,4.656,55.679,9.473,-4.543,65.153,183.757,33.887,474.913,139.421,6.453,6.403,87.645,4.366,1.29333,-44.5516,1.7925,1.77861
41523,31.172,23.013,32.871,0,52.581,14.788,26.294,0,48.003,11.997,-4.543,-5.03,51.852,55.624,58,58.916,10.412,10.6,54.624,4.651,55.624,9.482,-4.413,65.153,183.757,33.887,475.043,139.421,6.445,6.434,87.643,4.36,1.29194,-43.2767,1.79028,1.78722
41524,31.238,23.086,32.974,0,52.581,14.832,26.382,0,48.003,11.997,-4.413,-5.03,51.958,55.642,58,58.909,10.41,10.6,54.775,4.644,55.632,9.452,-4.34,65.153,183.74,33.887,475.087,139.421,6.439,6.426,87.637,4.354,1.29,-42.5609,1.78861,1.785
41525,31.296,23.145,33.069,0,52.551,14.875,26.462,0,48.003,11.997,-4.34,-5.03,52.069,55.707,58,58.696,10.406,10.6,54.97,4.64,55.707,9.45,-4.373,65.12,183.757,33.87,475.087,139.421,6.437,6.38,87.597,4.349,1.28889,-42.8845,1.78806,1.77222
41526,31.355,23.24,33.186,0,52.507,14.941,26.55,0,48.003,11.997,-4.373,-5.03,52.171,55.823,58,58.366,10.4,10.6,55.119,4.637,55.823,9.453,-4.369,65.007,183.757,33.887,475.174,139.421,6.432,6.31,87.503,4.346,1.28806,-42.8453,1.78667,1.75278
41527,31.421,23.328,33.325,0,52.427,15,26.675,0,48.003,11.997,-4.369,-5.03,52.279,55.921,58,58.087,10.397,10.6,55.316,4.635,55.921,9.432,-4.42,65.007,183.757,33.887,475.13,139.421,6.424,6.252,87.386,4.343,1.2875,-43.3454,1.78444,1.73667
41528,31.465,23.423,33.45,0,52.354,15.044,26.763,0,48.003,11.997,-4.554,-5.03,52.446,55.968,58,57.962,10.388,10.6,55.754,4.627,55.968,9.423,-4.51,65.007,183.757,33.838,475.217,139.421,6.408,6.22,87.254,4.335,1.28528,-44.228,1.78,1.72778
41529,31.538,23.481,33.538,0,52.28,15.088,26.843,0,48.003,11.997,-4.554,-5.03,52.446,55.943,58,58.056,10.388,10.6,55.754,4.622,55.943,9.452,-4.47,65.007,183.757,33.838,475.304,139.421,6.385,6.234,87.137,4.33,1.28389,-43.8357,1.77361,1.73167
41530,31.589,23.562,33.662,0,52.244,15.154,26.931,0,48.003,11.997,-4.557,-5.03,52.644,55.881,58,58.255,10.381,10.6,56.108,4.622,55.881,9.439,-4.557,65.007,183.757,33.838,475.347,139.421,6.36,6.273,87.079,4.328,1.28389,-44.6889,1.76667,1.7425
41531,31.633,23.65,33.787,0,52.229,15.198,27.026,0,48.003,11.997,-4.72,-5.03,52.705,55.852,58,58.357,10.377,10.6,56.307,4.621,55.852,9.429,-4.684,64.958,183.757,33.838,475.347,139.437,6.349,6.293,87.05,4.327,1.28361,-45.9343,1.76361,1.74806
41532,31.677,23.716,33.875,0,52.2,15.242,27.1,0,48.003,11.997,-4.706,-5.03,52.781,55.903,58,58.217,10.373,10.6,56.462,4.623,55.903,9.42,-4.648,64.974,183.757,33.838,475.521,139.502,6.335,6.267,87.009,4.329,1.28417,-45.5813,1.75972,1.74083
41533,31.707,23.76,33.933,0,52.17,15.271,27.173,0,48.003,11.997,-4.565,-5.03,52.856,56.008,58,58.006,10.37,10.6,56.618,4.623,55.979,9.43,-4.565,64.958,183.561,33.838,475.521,139.502,6.321,6.224,86.944,4.328,1.28417,-44.7674,1.75583,1.72889
41534,31.75,23.818,34.043,0,52.112,15.322,27.239,0,48.003,11.997,-4.546,-5.03,52.935,56.109,58,57.696,10.368,10.6,56.731,4.626,56.109,9.423,-4.546,64.958,183.366,33.838,475.564,139.502,6.306,6.165,86.834,4.33,1.285,-44.581,1.75167,1.7125
41535,31.816,23.848,34.087,0,52.031,15.337,27.283,0,48.003,11.997,-4.467,-5.03,53.026,56.167,58,57.493,10.366,10.6,56.846,4.63,56.16,9.38,-4.467,64.844,183.366,33.854,475.564,139.502,6.289,6.129,86.715,4.334,1.28611,-43.8063,1.74694,1.7025
41536,31.86,23.928,34.182,0,51.973,15.381,27.341,0,48.003,11.997,-4.507,-5.03,53.12,56.167,58,57.485,10.362,10.6,57.004,4.633,56.167,9.385,-4.507,64.844,183.366,33.838,475.738,139.502,6.265,6.13,86.622,4.336,1.28694,-44.1986,1.74028,1.70278
41537,31.934,23.972,34.241,0,51.943,15.41,27.393,0,48.003,11.997,-4.398,-5.03,53.24,56.145,58,57.563,10.36,10.6,57.118,4.638,56.145,9.371,-4.398,64.844,183.366,33.838,475.738,139.502,6.246,6.151,86.559,4.34,1.28833,-43.1296,1.735,1.70861
41538,32.014,24.016,34.314,0,51.929,15.439,27.451,0,48.003,11.997,-4.387,-5.03,53.355,56.087,58,57.751,10.358,10.6,57.232,4.638,56.087,9.361,-4.387,64.844,183.366,33.838,475.781,139.502,6.224,6.189,86.54,4.34,1.28833,-43.0218,1.72889,1.71917
41539,32.073,24.06,34.38,0,51.943,15.476,27.495,0,48.003,11.997,-4.355,-5.03,53.475,56,58,58.026,10.357,10.6,57.302,4.641,56,9.373,-4.355,64.844,183.561,33.838,475.868,139.535,6.213,6.246,86.569,4.342,1.28917,-42.708,1.72583,1.735
41540,32.227,24.17,34.519,0,51.987,15.505,27.561,0,48.003,11.997,-4.416,-5.03,53.582,55.849,58,58.512,10.355,10.6,57.415,4.644,55.849,9.355,-4.384,64.811,183.675,33.838,476.042,139.535,6.213,6.346,86.728,4.344,1.29,-42.9924,1.72583,1.76278
41541,32.227,24.17,34.519,0,52.031,15.535,27.62,0,48.003,11.997,-4.395,-5.03,53.7,55.849,58,58.512,10.353,10.6,57.529,4.644,55.849,9.355,-4.384,64.811,183.675,33.838,476.042,139.535,6.213,6.346,86.728,4.344,1.29,-42.9924,1.72583,1.76278
41542,32.285,24.214,34.592,0,52.097,15.564,27.664,0,48.003,11.997,-4.344,-5.03,53.822,55.823,58,58.603,10.35,10.6,57.645,4.646,55.823,9.365,-4.344,64.811,183.675,33.838,475.998,139.535,6.226,6.367,86.829,4.346,1.29056,-42.6001,1.72944,1.76861
41543,32.424,24.265,34.651,0,52.156,15.593,27.722,0,48.003,11.997,-4.373,-5.03,53.94,55.827,58,58.625,10.348,10.6,57.761,4.646,55.827,9.355,-4.467,64.811,183.252,33.838,476.128,139.535,6.264,6.371,86.991,4.345,1.29056,-43.8063,1.74,1.76972
41544,32.468,24.368,34.819,0,52.185,15.623,27.788,0,48.003,11.997,-4.514,-5.03,54.043,55.877,58,58.485,10.346,10.6,57.877,4.645,55.877,9.392,-4.51,64.811,183.252,33.838,476.259,139.535,6.284,6.342,87.026,4.343,1.29028,-44.228,1.74556,1.76167
41545,32.534,24.448,34.819,0,52.214,15.674,27.847,0,48.003,11.997,-4.51,-5.03,54.134,55.979,58,58.199,10.343,10.6,58.036,4.643,55.979,9.387,-4.688,64.811,183.252,33.838,476.345,139.648,6.3,6.282,87.014,4.341,1.28972,-45.9736,1.75,1.745
41546,32.549,24.507,35.017,0,52.2,15.718,27.942,0,48.003,11.997,-4.688,-5.03,54.213,56.098,58,57.856,10.34,10.6,58.199,4.636,56.098,9.383,-4.81,64.616,183.252,33.838,476.432,139.648,6.311,6.207,86.937,4.334,1.28778,-47.17,1.75306,1.72417
41547,32.563,24.507,35.017,0,52.17,15.747,28.015,0,48.003,11.997,-4.81,-5.03,54.249,56.21,58,57.534,10.336,10.6,58.359,4.635,56.21,9.352,-4.948,64.616,183.252,33.838,476.866,139.648,6.312,6.142,86.813,4.332,1.2875,-48.5233,1.75333,1.70611
41548,32.549,24.69,35.281,0,52.002,15.872,28.228,0,48.003,11.997,-4.955,-5.03,54.255,56.322,58,57.297,10.332,10.6,58.563,4.633,56.322,9.348,-5.017,64.616,183.252,33.838,477.04,139.648,6.305,6.093,86.677,4.33,1.28694,-49.2,1.75139,1.6925
41549,32.563,24.763,35.398,0,51.892,15.93,28.337,0,48.003,11.997,-5.017,-5.03,54.253,56.402,58,57.027,10.327,10.6,58.81,4.626,56.387,9.324,-4.977,64.616,183.252,33.838,477.127,139.648,6.284,6.031,86.492,4.322,1.285,-48.8077,1.74556,1.67528
41550,32.563,24.858,35.508,0,51.804,15.974,28.396,0,48.003,11.997,-4.977,-5.03,54.258,56.406,58,56.963,10.322,10.6,59.016,4.618,56.413,9.317,-4.937,64.616,183.252,33.838,477.214,139.665,6.252,6.011,86.32,4.314,1.28278,-48.4154,1.73667,1.66972
41551,32.578,24.961,35.662,0,51.709,16.055,28.535,0,48.003,11.997,-4.937,-5.03,54.275,56.337,58,57.206,10.318,10.6,59.222,4.615,56.337,9.293,-5.006,64.616,183.252,33.887,477.3,139.665,6.217,6.056,86.197,4.31,1.28194,-49.0921,1.72694,1.68222
41552,32.593,25.027,35.75,0,51.694,16.099,28.594,0,48.003,11.997,-4.98,-5.03,54.286,56.261,58,57.444,10.314,10.6,59.43,4.618,56.261,9.287,-4.879,64.616,183.252,33.887,477.387,139.648,6.185,6.107,86.159,4.312,1.28278,-47.8466,1.71806,1.69639
41553,32.607,25.115,35.874,0,51.694,16.143,28.704,0,48.003,11.997,-4.879,-5.03,54.321,56.167,58,57.739,10.309,10.6,59.635,4.618,56.167,9.29,-4.85,64.616,183.252,33.887,477.517,139.648,6.165,6.166,86.169,4.312,1.28278,-47.5623,1.7125,1.71278
41554,32.637,25.159,35.947,0,51.694,16.143,28.704,0,48.003,11.997,-4.85,-5.03,54.362,56.141,58,57.829,10.305,10.6,59.843,4.622,56.141,9.292,-4.883,64.616,183.252,33.887,477.604,139.665,6.152,6.188,86.201,4.316,1.28389,-47.8859,1.70889,1.71889
41555,32.666,25.239,36.057,0,51.731,16.223,28.843,0,48.003,11.997,-4.782,-5.03,54.457,56.217,58,57.691,10.299,10.6,60.13,4.629,56.192,9.274,-4.782,64.616,183.252,33.887,477.778,139.648,6.149,6.167,86.212,4.321,1.28583,-46.8954,1.70806,1.71306
41556,32.703,25.283,36.116,0,51.709,16.252,28.843,0,48.003,11.997,-4.782,-5.03,54.457,56.311,58,57.344,10.299,10.6,60.13,4.634,56.311,9.279,-4.807,64.616,183.252,33.887,477.995,139.697,6.147,6.104,86.175,4.325,1.28722,-47.1406,1.7075,1.69556
41557,32.732,25.327,36.196,0,51.65,16.296,28.945,0,48.003,11.997,-4.807,-5.03,54.5,56.434,58,56.986,10.298,10.6,60.204,4.64,56.434,9.273,-4.854,64.616,183.252,33.887,478.125,139.697,6.14,6.038,86.099,4.331,1.28889,-47.6015,1.70556,1.67722
41558,32.747,25.378,36.24,0,51.606,16.296,28.945,0,48.003,11.997,-4.854,-5.03,54.541,56.507,58,56.781,10.296,10.6,60.324,4.644,56.507,9.276,-4.81,64.567,183.252,33.887,478.168,139.697,6.134,6,86,4.334,1.29,-47.17,1.70389,1.66667
41559,32.776,25.422,36.313,0,51.563,16.34,29.055,0,48.003,11.997,-4.923,-5.03,54.609,56.496,58,56.826,10.293,10.6,60.525,4.647,56.496,9.275,-4.923,64.583,183.252,33.887,478.299,139.697,6.118,6.013,85.924,4.337,1.29083,-48.2781,1.69944,1.67028
41560,32.776,25.466,36.394,0,51.548,16.37,29.055,0,48.003,11.997,-4.923,-5.03,54.609,56.416,58,57.077,10.293,10.6,60.525,4.649,56.416,9.296,-4.93,64.583,183.252,33.887,478.342,139.844,6.106,6.064,85.901,4.338,1.29139,-48.3468,1.69611,1.68444
41561,32.791,25.525,36.453,0,51.563,16.406,29.172,0,48.003,11.997,-4.89,-5.03,54.632,56.322,58,57.371,10.291,10.6,60.646,4.65,56.322,9.302,-4.944,64.567,183.252,33.87,478.559,139.844,6.098,6.125,85.925,4.339,1.29167,-48.4841,1.69389,1.70139
41562,32.791,25.576,36.533,0,51.563,16.406,29.172,0,48.003,11.997,-4.944,-5.03,54.655,56.257,58,57.579,10.289,10.6,60.772,4.649,56.257,9.286,-4.952,64.616,183.252,33.838,478.733,139.844,6.094,6.165,85.98,4.337,1.29139,-48.5625,1.69278,1.7125
41563,32.805,25.635,36.636,0,51.636,16.479,29.312,0,48.003,11.997,-4.952,-5.03,54.669,56.221,58,57.701,10.286,10.6,60.895,4.647,56.221,9.282,-4.941,64.616,183.252,33.838,478.776,139.844,6.098,6.187,86.042,4.335,1.29083,-48.4547,1.69389,1.71861
41564,32.834,25.693,36.716,0,51.65,16.509,29.355,0,48.003,11.997,-4.941,-5.03,54.686,56.196,58,57.788,10.283,10.6,61.061,4.643,56.196,9.29,-4.861,64.616,183.252,33.838,478.863,139.844,6.105,6.2,86.103,4.331,1.28972,-47.6701,1.69583,1.72222
41565,32.849,25.774,36.804,0,51.694,16.553,29.451,0,48.003,11.997,-4.861,-5.03,54.721,56.196,58,57.801,10.281,10.6,61.181,4.635,56.196,9.278,-4.792,64.616,183.252,33.838,478.993,139.844,6.119,6.195,86.155,4.323,1.2875,-46.9935,1.69972,1.72083
41566,32.9,25.847,36.943,0,51.694,16.619,29.539,0,48.003,11.997,-4.792,-5.03,54.758,56.243,58,57.672,10.278,10.6,61.348,4.625,56.243,9.231,-4.64,64.583,183.252,33.838,479.123,139.844,6.134,6.159,86.169,4.312,1.28472,-45.5029,1.70389,1.71083
41567,32.944,25.942,37.061,0,51.68,16.677,29.648,0,48.003,11.997,-4.64,-5.03,54.834,56.315,58,57.47,10.273,10.6,61.559,4.62,56.315,9.225,-4.626,64.583,183.252,33.838,479.123,139.844,6.149,6.113,86.143,4.307,1.28333,-45.3656,1.70806,1.69806
41568,32.988,26.03,37.185,0,51.65,16.736,29.758,0,48.003,11.997,-4.518,-5.03,54.996,56.369,58,57.318,10.265,10.6,61.982,4.612,56.369,9.218,-4.518,64.583,183.252,33.838,479.774,139.844,6.153,6.075,86.088,4.299,1.28111,-44.3064,1.70917,1.6875
41569,33.054,26.125,37.324,0,51.621,16.802,29.846,0,48.003,11.997,-4.554,-5.03,55.078,56.387,58,57.287,10.26,10.6,62.194,4.607,56.384,9.217,-4.554,64.583,183.252,33.838,479.861,139.844,6.148,6.065,86.032,4.294,1.27972,-44.6595,1.70778,1.68472
41570,33.098,26.213,37.449,0,51.577,16.846,29.956,0,48.003,11.997,-4.601,-5.03,55.162,56.398,58,57.256,10.256,10.6,62.407,4.599,56.398,9.213,-4.601,64.583,183.252,33.838,479.991,139.86,6.144,6.05,85.964,4.285,1.2775,-45.1204,1.70667,1.68056
41571,33.142,26.309,37.566,0,51.548,16.904,30.059,0,48.003,11.997,-4.612,-5.03,55.243,56.398,58,57.267,10.251,10.6,62.619,4.594,56.398,9.208,-4.612,64.567,183.252,33.838,480.122,139.893,6.135,6.047,85.905,4.28,1.27611,-45.2283,1.70417,1.67972
41572,33.201,26.367,37.676,0,51.511,16.956,30.139,0,48.003,11.997,-4.496,-5.03,55.345,56.398,58,57.279,10.248,10.6,62.789,4.592,56.398,9.186,-4.496,64.616,183.252,33.838,480.295,139.893,6.127,6.045,85.852,4.277,1.27556,-44.0907,1.70194,1.67917
41573,33.267,26.462,37.793,0,51.467,17.014,30.242,0,48.003,11.997,-4.601,-5.03,55.431,56.413,58,57.248,10.243,10.6,63.005,4.586,56.413,9.201,-4.601,64.616,183.252,33.838,480.512,139.974,6.117,6.036,85.794,4.272,1.27389,-45.1204,1.69917,1.67667
41574,33.34,26.55,37.932,0,51.453,17.058,30.352,0,48.003,11.997,-4.593,-5.03,55.514,56.489,58,57.041,10.24,10.6,63.217,4.587,56.489,9.223,-4.68,64.616,183.252,33.838,480.729,139.974,6.096,5.995,85.67,4.271,1.27417,-45.8951,1.69333,1.66528
41575,33.34,26.624,38.042,0,51.409,17.124,30.425,0,48.003,11.997,-4.706,-5.03,55.569,56.489,58,57.041,10.237,10.6,63.387,4.587,56.489,9.223,-4.68,64.616,183.252,33.838,480.729,139.974,6.096,5.995,85.67,4.271,1.27417,-45.8951,1.69333,1.66528
41576,33.369,26.704,38.13,0,51.365,17.168,30.505,0,48.003,11.997,-4.698,-5.03,55.629,56.518,58,56.966,10.233,10.6,63.562,4.586,56.518,9.21,-4.709,64.616,183.171,33.838,480.946,139.974,6.079,5.979,85.596,4.269,1.27389,-46.1795,1.68861,1.66083
41577,33.464,26.763,38.24,0,51.328,17.212,30.593,0,48.003,11.997,-4.633,-5.03,55.704,56.507,58,57.021,10.23,10.6,63.735,4.595,56.507,9.213,-4.619,64.583,183.171,33.838,481.337,139.974,6.057,5.999,85.504,4.277,1.27639,-45.2969,1.6825,1.66639
41578,33.523,26.829,38.313,0,51.299,17.241,30.652,0,48.003,11.997,-4.601,-5.03,55.775,56.496,58,57.064,10.228,10.6,63.862,4.599,56.496,9.199,-4.481,64.583,183.171,33.838,481.597,139.974,6.041,6.012,85.487,4.28,1.2775,-43.9436,1.67806,1.67
41579,33.523,26.873,38.394,0,51.284,17.271,30.718,0,48.003,11.997,-4.503,-5.03,55.879,56.496,58,57.064,10.226,10.6,63.992,4.599,56.496,9.199,-4.481,64.583,183.171,33.838,481.597,139.974,6.041,6.012,85.487,4.28,1.2775,-43.9436,1.67806,1.67
41580,33.662,26.931,38.467,0,51.284,17.322,30.776,0,48.003,11.997,-4.376,-5.03,55.981,56.539,58,56.955,10.224,10.6,64.122,4.603,56.539,9.155,-4.344,64.567,182.975,33.838,481.944,140.039,6.027,5.994,85.451,4.284,1.27861,-42.6001,1.67417,1.665
41581,33.662,26.975,38.547,0,51.27,17.351,30.835,0,48.003,11.997,-4.344,-5.03,56.115,56.539,58,56.955,10.221,10.6,64.252,4.603,56.539,9.155,-4.344,64.567,182.975,33.838,481.944,140.039,6.027,5.994,85.451,4.284,1.27861,-42.6001,1.67417,1.665
41582,33.831,27.114,38.73,0,51.24,17.41,30.989,0,48.003,11.997,-4.232,-5.03,56.265,56.612,58,56.759,10.218,10.6,64.43,4.607,56.612,9.16,-4.384,64.567,182.975,33.838,482.248,140.039,6.013,5.959,85.382,4.286,1.27972,-42.9924,1.67028,1.65528
41583,33.831,27.114,38.73,0,51.24,17.41,30.989,0,48.003,11.997,-4.384,-5.03,56.376,56.612,58,56.759,10.216,10.6,64.559,4.607,56.612,9.16,-4.384,64.567,182.975,33.838,482.248,140.039,6.013,5.959,85.382,4.286,1.27972,-42.9924,1.67028,1.65528
41584,33.933,27.173,38.818,0,51.211,17.468,31.055,0,48.003,11.997,-4.405,-5.03,56.516,56.59,58,56.847,10.214,10.6,64.692,4.603,56.59,9.139,-4.655,64.567,182.975,33.838,483.03,140.039,6.003,5.973,85.326,4.282,1.27861,-45.65,1.6675,1.65917
41585,33.999,27.253,38.928,0,51.196,17.52,31.128,0,48.003,11.997,-4.579,-5.03,56.568,56.576,58,56.9,10.211,10.6,64.867,4.597,56.576,9.134,-4.608,64.567,182.975,33.838,483.16,140.072,5.999,5.977,85.313,4.275,1.27694,-45.189,1.66639,1.66028
41586,34.043,27.378,39.016,0,51.196,17.563,31.223,0,48.003,11.997,-4.55,-5.03,56.654,56.586,58,56.877,10.207,10.6,65.043,4.591,56.586,9.131,-4.648,64.583,182.975,33.838,483.247,140.072,5.992,5.967,85.298,4.27,1.27528,-45.5813,1.66444,1.6575
41587,34.087,27.466,39.229,0,51.145,17.651,31.384,0,48.003,11.997,-4.572,-5.03,56.808,56.641,58,56.723,10.201,10.6,65.385,4.588,56.641,9.118,-4.546,64.616,182.975,33.838,483.42,140.072,5.99,5.933,85.257,4.266,1.27444,-44.581,1.66389,1.64806
41588,34.131,27.524,39.353,0,51.116,17.703,31.494,0,48.003,11.997,-4.572,-5.03,56.808,56.677,58,56.623,10.201,10.6,65.385,4.579,56.677,9.125,-4.51,64.616,182.975,33.838,483.681,140.072,5.99,5.904,85.202,4.257,1.27194,-44.228,1.66389,1.64
41589,34.211,27.634,39.463,0,51.116,17.703,31.494,0,48.003,11.997,-4.51,-5.03,56.89,56.662,58,56.679,10.196,10.6,65.601,4.574,56.662,9.137,-4.355,64.616,182.975,33.838,483.811,140.072,5.983,5.909,85.149,4.251,1.27056,-42.708,1.66194,1.64139
41590,34.27,27.708,39.595,0,51.086,17.82,31.677,0,48.003,11.997,-4.348,-5.03,57.127,56.608,58,56.85,10.189,10.6,65.993,4.564,56.608,9.134,-4.348,64.616,182.975,33.838,483.984,140.186,5.975,5.934,85.126,4.242,1.26778,-42.6393,1.65972,1.64833
41591,34.351,27.817,39.734,0,51.086,17.886,31.787,0,48.003,11.997,-4.348,-5.03,57.127,56.5,58,57.186,10.189,10.6,65.993,4.563,56.5,9.138,-4.29,64.616,182.975,33.838,484.158,140.202,5.973,6,85.152,4.24,1.2675,-42.0705,1.65917,1.66667
41592,34.424,27.891,39.858,0,51.116,17.944,31.89,0,48.003,11.997,-4.326,-5.03,57.368,56.416,58,57.447,10.18,10.6,66.431,4.56,56.416,9.114,-4.326,64.616,182.975,33.838,484.418,140.202,5.973,6.049,85.206,4.236,1.26667,-42.4236,1.65917,1.68028
41593,34.578,28.059,40.1,0,51.196,18.04,31.97,0,48.003,11.997,-4.329,-5.03,57.489,56.384,58,57.565,10.176,10.6,66.605,4.564,56.384,9.119,-4.206,64.616,182.975,33.838,484.635,140.186,5.99,6.077,85.328,4.239,1.26778,-41.2468,1.66389,1.68806
41594,34.578,28.059,40.1,0,51.196,18.04,32.073,0,48.003,11.997,-4.203,-5.03,57.633,56.384,58,57.565,10.173,10.6,66.825,4.564,56.384,9.119,-4.206,64.616,182.975,33.838,484.635,140.186,5.99,6.077,85.328,4.239,1.26778,-41.2468,1.66389,1.68806
41595,34.68,28.14,40.21,0,51.226,18.098,32.168,0,48.003,11.997,-4.159,-5.03,57.803,56.409,58,57.502,10.169,10.6,67.007,4.563,56.409,9.08,-4.159,64.73,182.78,33.838,484.852,140.202,6.003,6.064,85.371,4.237,1.2675,-40.7859,1.6675,1.68444
41596,34.849,28.213,40.313,0,51.24,18.142,32.241,0,48.003,11.997,-4.174,-5.03,57.968,56.398,58,57.557,10.166,10.6,67.183,4.578,56.398,9.086,-4.196,64.73,182.78,33.838,485.2,140.267,6.024,6.09,85.445,4.25,1.27167,-41.1487,1.67333,1.69167
41597,34.944,28.352,40.496,0,51.299,18.223,32.395,0,48.003,11.997,-4.196,-5.03,58.097,56.369,58,57.654,10.163,10.6,67.361,4.582,56.369,9.097,-4.264,64.73,182.78,33.838,485.243,140.267,6.036,6.113,85.493,4.254,1.27278,-41.8156,1.67667,1.69806
41598,35.002,28.396,40.576,0,51.328,18.267,32.454,0,48.003,11.997,-4.264,-5.03,58.229,56.348,58,57.73,10.161,10.6,67.493,4.587,56.348,9.081,-4.326,64.811,182.78,33.838,485.373,140.348,6.047,6.133,85.549,4.258,1.27417,-42.4236,1.67972,1.70361
41599,35.068,28.44,40.635,0,51.343,18.281,32.505,0,48.003,11.997,-4.344,-5.03,58.34,56.377,58,57.653,10.158,10.6,67.626,4.596,56.377,9.083,-4.358,64.811,182.78,33.838,485.46,140.348,6.063,6.127,85.589,4.266,1.27667,-42.7374,1.68417,1.70194
41600,35.127,28.477,40.679,0,51.365,18.311,32.549,0,48.003,11.997,-4.452,-5.03,58.551,56.442,58,57.469,10.156,10.6,67.806,4.608,56.442,9.105,-4.452,64.811,182.585,33.838,485.547,140.348,6.074,6.101,85.603,4.274,1.28,-43.6592,1.68722,1.69472
41601,35.186,28.535,40.774,0,51.343,18.34,32.607,0,48.003,11.997,-4.452,-5.03,58.551,56.557,58,57.131,10.156,10.6,67.806,4.616,56.557,9.091,-4.51,64.811,182.601,33.838,485.677,140.348,6.087,6.043,85.569,4.284,1.28222,-44.228,1.69083,1.67861
41602,35.229,28.564,40.818,0,51.299,18.369,32.651,0,48.003,11.997,-4.593,-5.03,58.713,56.641,58,56.89,10.153,10.6,68.03,4.62,56.641,9.103,-4.593,64.811,182.601,33.838,485.807,140.348,6.086,5.998,85.511,4.288,1.28333,-45.0419,1.69056,1.66611
41603,35.281,28.623,40.891,0,51.27,18.406,32.717,0,48.003,11.997,-4.554,-5.03,58.802,56.651,58,56.871,10.151,10.6,68.169,4.625,56.651,9.119,-4.554,64.811,182.601,33.838,485.851,140.348,6.081,5.999,85.451,4.292,1.28472,-44.6595,1.68917,1.66639
41604,35.325,28.689,40.986,0,51.255,18.45,32.776,0,48.003,11.997,-4.568,-5.03,58.878,56.623,58,56.967,10.149,10.6,68.305,4.626,56.623,9.105,-4.586,64.811,182.861,33.838,485.938,140.348,6.075,6.02,85.417,4.293,1.285,-44.9733,1.6875,1.67222
41605,35.413,28.762,41.089,0,51.255,18.494,32.871,0,48.003,11.997,-4.604,-5.03,58.95,56.518,58,57.257,10.145,10.6,68.484,4.616,56.518,9.095,-4.528,64.844,182.666,33.838,486.589,140.43,6.069,6.067,85.409,4.282,1.28222,-44.4045,1.68583,1.68528
41606,35.479,28.821,41.169,0,51.255,18.523,32.944,0,48.003,11.997,-4.528,-5.03,59.035,56.474,58,57.441,10.142,10.6,68.618,4.607,56.474,9.083,-4.55,64.844,182.666,33.838,486.719,140.462,6.071,6.093,85.43,4.273,1.27972,-44.6203,1.68639,1.6925
41607,35.522,28.916,41.309,0,51.255,18.589,33.032,0,48.003,11.997,-4.55,-5.03,59.116,56.416,58,57.626,10.139,10.6,68.841,4.599,56.416,9.025,-4.431,64.974,182.682,33.838,486.762,140.462,6.072,6.124,85.466,4.264,1.2775,-43.4533,1.68667,1.70111
41608,35.596,29.099,41.594,0,51.299,18.721,33.142,0,48.003,11.997,-4.431,-5.03,59.219,56.38,58,57.746,10.135,10.6,69.063,4.59,56.38,9.037,-4.384,64.958,182.682,33.838,487.023,140.462,6.08,6.139,85.509,4.256,1.275,-42.9924,1.68889,1.70528
41609,35.691,29.187,41.704,0,51.313,18.772,33.369,0,48.003,11.997,-4.384,-5.03,59.338,56.395,58,57.745,10.129,10.6,69.337,4.584,56.384,9.037,-4.225,64.958,182.552,33.838,487.066,140.462,6.09,6.133,85.535,4.249,1.27333,-41.4331,1.69167,1.70361
41610,35.75,29.297,41.873,0,51.313,18.845,33.494,0,48.003,11.997,-4.225,-5.03,59.475,56.453,58,57.55,10.126,10.6,69.514,4.581,56.453,9.035,-4.333,64.974,182.487,33.838,487.153,140.462,6.098,6.09,85.526,4.246,1.2725,-42.4922,1.69389,1.69167
41611,35.83,29.407,42.004,0,51.284,18.904,33.604,0,48.003,11.997,-4.373,-5.03,59.587,56.55,58,57.266,10.12,10.6,69.782,4.578,56.55,9.023,-4.282,65.007,182.487,33.838,487.326,140.462,6.102,6.031,85.476,4.242,1.27167,-41.9921,1.695,1.67528
