time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
41612,35.889,29.48,42.114,0,51.24,18.955,33.691,0,48.003,11.997,-4.282,-5.03,59.714,56.644,58,56.991,10.116,10.6,70.007,4.575,56.644,9.014,-4.38,65.007,182.487,33.838,487.37,140.462,6.105,5.974,85.394,4.239,1.27083,-42.9531,1.69583,1.65944
41613,35.962,29.575,42.253,0,51.16,19.014,33.801,0,48.003,11.997,-4.326,-5.03,59.941,56.698,58,56.841,10.109,10.6,70.416,4.572,56.698,9.008,-4.326,65.007,182.471,33.838,487.457,140.462,6.097,5.939,85.282,4.235,1.27,-42.4236,1.69361,1.64972
41614,36.028,29.663,42.393,0,51.101,19.072,33.904,0,48.003,11.997,-4.326,-5.03,59.941,56.76,58,56.665,10.109,10.6,70.416,4.57,56.76,9.009,-4.416,65.007,182.471,33.838,487.63,140.462,6.079,5.903,85.161,4.233,1.26944,-43.3062,1.68861,1.63972
41615,36.145,29.722,42.466,0,51.028,19.102,33.984,0,48.003,11.997,-4.391,-5.03,60.148,56.868,58,56.356,10.101,10.6,70.826,4.575,56.868,9.032,-4.293,65.104,182.487,33.838,487.847,140.576,6.041,5.847,84.918,4.236,1.27083,-42.0999,1.67806,1.62417
41616,36.145,29.802,42.576,0,50.947,19.167,34.058,0,44.985,8.818,-4.293,-5.03,60.264,56.868,58,56.356,10.099,10.6,70.963,4.575,56.868,9.032,-4.293,65.104,182.487,33.838,487.847,140.576,6.041,5.847,84.918,4.236,1.27083,-42.0999,1.67806,1.62417
41617,36.328,29.861,42.664,0,50.859,19.211,34.131,0,29.802,0,-4.268,-5.03,60.442,57.002,58,56.003,10.097,10.6,71.118,4.583,56.991,9.027,-4.319,65.153,182.552,33.838,488.238,140.576,5.978,5.783,84.633,4.243,1.27306,-42.3549,1.66056,1.60639
41618,36.328,29.919,42.759,0,50.779,19.241,34.211,0,18.098,0,-4.319,-5.03,60.547,57.002,58,56.003,10.094,10.6,71.257,4.583,56.991,9.027,-4.319,65.153,182.552,33.838,488.238,140.576,5.978,5.783,84.633,4.243,1.27306,-42.3549,1.66056,1.60639
41619,36.497,29.985,42.847,0,50.72,19.27,34.27,0,6.702,0,-4.181,-5.03,60.69,56.977,58,56.062,10.092,10.6,71.396,4.589,56.977,9.013,-4.203,65.104,182.552,33.838,488.498,140.658,5.91,5.801,84.447,4.248,1.27472,-41.2173,1.64167,1.61139
41620,36.592,30.088,42.986,0,50.662,19.351,34.395,0,0,0,-4.196,-5.03,60.842,56.872,58,56.387,10.09,10.6,71.541,4.592,56.872,8.982,-4.145,65.104,182.552,33.838,488.672,140.658,5.894,5.869,84.439,4.25,1.27556,-40.6486,1.63722,1.63028
41621,36.694,30.088,42.986,0,50.662,19.351,34.395,0,0,0,-4.145,-5.03,60.986,56.771,58,56.698,10.088,10.6,71.636,4.597,56.771,8.982,-4.062,65.104,182.243,33.838,488.759,140.658,5.875,5.936,84.477,4.254,1.27694,-39.8346,1.63194,1.64889
41622,36.79,30.212,43.154,0,50.72,19.409,34.519,0,0,0,-4.062,-5.03,61.163,56.713,58,56.878,10.087,10.6,71.783,4.601,56.713,8.967,-4.058,65.104,182.243,33.838,488.889,140.658,5.873,5.977,84.553,4.258,1.27806,-39.7954,1.63139,1.66028
41623,36.899,30.242,43.213,0,50.779,19.438,34.578,0,0,0,-4.102,-5.03,61.32,56.691,58,56.951,10.085,10.6,71.924,4.605,56.691,8.965,-4.029,65.104,182.243,33.838,488.845,140.658,5.877,5.995,84.635,4.261,1.27917,-39.511,1.6325,1.66528
41624,36.987,30.271,43.242,0,50.815,19.453,34.607,0,0,0,-4.029,-5.03,61.49,56.735,58,56.828,10.084,10.6,72.023,4.608,56.735,8.983,-4.149,65.104,182.243,33.838,488.976,140.658,5.886,5.974,84.692,4.265,1.28,-40.6878,1.635,1.65944
41625,37.061,30.337,43.337,0,50.83,19.504,34.666,0,0,0,-4.149,-5.03,61.637,56.796,58,56.654,10.082,10.6,72.122,4.61,56.796,8.976,-4.3,65.104,182.243,33.838,489.063,140.658,5.901,5.94,84.714,4.265,1.28056,-42.1686,1.63917,1.65
41626,37.141,30.396,43.411,0,50.815,19.548,34.731,0,0,0,-4.3,-5.03,61.768,56.872,58,56.434,10.081,10.6,72.221,4.61,56.872,8.961,-4.228,65.104,182.243,33.838,489.019,140.658,5.914,5.897,84.695,4.266,1.28056,-41.4625,1.64278,1.63806
41627,37.214,30.454,43.506,0,50.793,19.578,34.805,0,0,0,-4.221,-5.03,61.905,56.916,58,56.311,10.079,10.6,72.365,4.611,56.916,8.973,-4.326,65.007,182.243,33.838,489.193,140.658,5.917,5.873,84.662,4.266,1.28083,-42.4236,1.64361,1.63139
41628,37.295,30.52,43.579,0,50.779,19.607,34.863,0,0,0,-4.315,-5.03,62.145,56.916,58,56.319,10.075,10.6,72.647,4.607,56.916,8.964,-4.315,65.007,182.324,33.838,489.193,140.658,5.917,5.871,84.632,4.262,1.27972,-42.3157,1.64361,1.63083
41629,37.368,30.593,43.704,0,50.764,19.666,34.958,0,0,0,-4.282,-5.03,62.287,56.883,58,56.425,10.072,10.6,72.838,4.601,56.883,8.971,-4.282,65.007,182.324,33.838,489.063,140.658,5.917,5.886,84.614,4.256,1.27806,-41.9921,1.64361,1.635
41630,37.463,30.688,43.835,0,50.764,19.731,35.083,0,0,0,-4.217,-5.03,62.431,56.832,58,56.585,10.067,10.6,73.073,4.593,56.832,8.982,-4.217,64.958,182.324,33.838,489.193,140.739,5.917,5.91,84.614,4.247,1.27583,-41.3546,1.64361,1.64167
41631,37.632,30.872,44.099,0,50.764,19.775,35.156,0,0,0,-4.145,-5.03,62.575,56.836,58,56.589,10.064,10.6,73.257,4.583,56.836,8.975,-4.134,64.974,182.324,33.838,489.323,140.739,5.922,5.901,84.603,4.237,1.27306,-40.5407,1.645,1.63917
41632,37.72,30.945,44.202,0,50.735,19.9,35.354,0,0,0,-4.134,-5.03,62.726,56.89,58,56.434,10.059,10.6,73.488,4.579,56.89,8.959,-4.185,64.958,182.324,33.838,489.41,140.739,5.926,5.866,84.563,4.233,1.27194,-41.0408,1.64611,1.62944
41633,37.793,31.04,44.341,0,50.691,19.958,35.479,0,0,0,-4.134,-5.03,62.864,56.999,58,56.115,10.056,10.6,73.675,4.576,56.999,8.917,-4.279,64.958,182.324,33.838,489.366,140.739,5.922,5.799,84.477,4.23,1.27111,-41.9627,1.645,1.61083
41634,37.903,31.128,44.465,0,50.61,20.002,35.479,0,0,0,-4.279,-5.03,62.99,57.104,58,55.808,10.052,10.6,73.909,4.577,57.104,8.929,-4.145,64.958,182.324,33.838,489.54,140.739,5.906,5.738,84.352,4.229,1.27139,-40.6486,1.64056,1.59389
41635,37.976,31.187,44.539,0,50.537,20.054,35.647,0,0,0,-4.12,-5.03,63.163,57.18,58,55.586,10.049,10.6,74.103,4.579,57.18,8.915,-4.196,64.974,182.324,33.838,489.54,140.739,5.892,5.696,84.223,4.231,1.27194,-41.1487,1.63667,1.58222
41636,38.057,31.252,44.634,0,50.464,20.083,35.706,0,0,0,-4.329,-5.03,63.416,57.227,58,55.451,10.044,10.6,74.394,4.581,57.227,8.91,-4.329,64.974,182.324,33.838,489.627,140.723,5.868,5.671,84.1,4.233,1.2725,-42.453,1.63,1.57528
41637,38.101,31.311,44.722,0,50.383,20.127,35.779,0,0,0,-4.384,-5.03,63.52,57.277,58,55.304,10.042,10.6,74.54,4.585,57.277,8.906,-4.384,64.958,182.324,33.838,489.714,140.739,5.839,5.646,83.974,4.236,1.27361,-42.9924,1.62194,1.56833
41638,38.196,31.34,44.788,0,50.325,20.142,35.83,0,0,0,-4.384,-5.03,63.52,57.277,58,55.31,10.042,10.6,74.54,4.593,57.277,8.927,-4.232,64.974,182.324,33.838,489.757,140.739,5.817,5.655,83.876,4.243,1.27583,-41.5017,1.61583,1.57083
41639,38.269,31.37,44.817,0,50.295,20.171,35.859,0,0,0,-4.232,-5.03,63.649,57.248,58,55.401,10.041,10.6,74.64,4.599,57.248,8.904,-4.362,64.974,182.324,33.838,489.844,140.804,5.786,5.679,83.813,4.248,1.2775,-42.7766,1.60722,1.5775
41640,38.313,31.421,44.875,0,50.281,20.186,35.903,0,0,0,-4.409,-5.03,63.872,57.161,58,55.668,10.04,10.6,74.802,4.605,57.161,8.908,-4.409,64.974,182.324,33.838,489.844,140.804,5.761,5.739,83.807,4.254,1.27917,-43.2375,1.60028,1.59417
41641,38.379,31.45,44.905,0,50.31,20.215,35.933,0,0,0,-4.409,-5.03,63.975,57.053,58,56.002,10.04,10.6,74.859,4.613,57.053,8.946,-4.409,65.12,182.324,33.838,489.931,140.804,5.748,5.814,83.855,4.262,1.28139,-43.2375,1.59667,1.615
41642,38.452,31.494,44.985,0,50.369,20.237,35.984,0,0,0,-4.434,-5.03,64.091,56.941,58,56.346,10.039,10.6,74.967,4.616,56.941,8.949,-4.434,65.104,182.259,33.838,489.931,140.804,5.743,5.885,83.954,4.263,1.28222,-43.4827,1.59528,1.63472
41643,38.591,31.538,45.044,0,50.537,20.281,36.042,0,0,0,-4.413,-5.03,64.197,56.814,58,56.738,10.039,10.6,75.026,4.622,56.814,8.947,-4.351,65.12,182.178,33.838,490.061,140.853,5.768,5.969,84.213,4.269,1.28389,-42.6687,1.60222,1.65806
41644,38.65,31.553,45.088,0,50.581,20.295,36.072,0,0,0,-4.351,-5.03,64.316,56.829,58,56.701,10.039,10.6,75.086,4.621,56.829,8.957,-4.297,65.234,182.161,33.838,490.148,140.853,5.79,5.961,84.318,4.268,1.28361,-42.1392,1.60833,1.65583
41645,38.708,31.619,45.183,0,50.632,20.325,36.13,0,0,0,-4.297,-5.03,64.43,56.872,58,56.579,10.039,10.6,75.144,4.618,56.872,8.903,-4.405,65.316,182.161,33.838,490.148,140.967,5.816,5.934,84.39,4.266,1.28278,-43.1983,1.61556,1.64833
41646,38.789,31.677,45.242,0,50.647,20.354,36.196,0,0,0,-4.384,-5.03,64.535,56.959,58,56.327,10.037,10.6,75.292,4.612,56.959,8.905,-4.398,65.316,182.161,33.757,490.148,140.967,5.84,5.875,84.411,4.259,1.28111,-43.1296,1.62222,1.63194
41647,38.833,31.707,45.3,0,50.632,20.383,36.24,0,0,0,-4.481,-5.03,64.739,57.028,58,56.127,10.034,10.6,75.549,4.604,57.028,8.909,-4.481,65.348,182.161,33.773,490.234,140.967,5.853,5.829,84.386,4.252,1.27889,-43.9436,1.62583,1.61917
41648,38.892,31.772,45.396,0,50.61,20.383,36.24,0,0,0,-4.481,-5.03,64.739,57.046,58,56.08,10.034,10.6,75.549,4.598,57.046,8.891,-4.55,65.43,182.161,33.773,490.278,140.967,5.865,5.814,84.35,4.246,1.27722,-44.6203,1.62917,1.615
41649,38.928,31.86,45.505,0,50.596,20.479,36.409,0,0,0,-4.55,-5.03,64.825,57.028,58,56.141,10.033,10.6,75.649,4.595,57.028,8.886,-4.727,65.43,182.161,33.757,490.278,140.967,5.868,5.823,84.32,4.242,1.27639,-46.356,1.63,1.6175
41650,38.943,31.904,45.593,0,50.581,20.508,36.467,0,0,0,-4.763,-5.03,64.909,56.981,58,56.29,10.026,10.6,76.034,4.588,56.981,8.88,-4.763,65.511,182.161,33.757,490.408,140.967,5.869,5.846,84.307,4.236,1.27444,-46.7091,1.63028,1.62389
41651,38.958,32,45.703,0,50.566,20.566,36.563,0,4.578,4.578,-4.763,-5.03,64.909,56.966,58,56.328,10.026,10.6,76.034,4.584,56.97,8.88,-4.98,65.495,182.161,33.757,490.451,141.048,5.87,5.85,84.294,4.232,1.27333,-48.8371,1.63056,1.625
41652,38.987,32.087,45.835,0,50.552,20.632,36.665,0,20.72,11.997,-4.698,-5.03,64.978,57.017,58,56.24,10.021,10.6,76.394,4.582,57.002,8.881,-4.698,65.495,182.161,33.757,490.321,141.081,5.868,5.83,84.263,4.229,1.27278,-46.0716,1.63,1.61944
41653,39.016,32.168,45.959,0,50.537,20.676,36.76,0,33.691,11.997,-4.727,-5.03,65.042,57.049,58,56.106,10.017,10.6,76.592,4.578,57.049,8.917,-4.727,65.511,182.161,33.757,490.278,141.081,5.864,5.8,84.214,4.225,1.27167,-46.356,1.62889,1.61111
41654,39.045,32.212,46.018,0,50.508,20.706,36.804,0,33.691,11.997,-4.727,-5.03,65.042,57.082,58,56.015,10.017,10.6,76.592,4.577,57.082,8.92,-4.782,65.511,182.161,33.757,490.451,141.081,5.857,5.78,84.162,4.224,1.27139,-46.8954,1.62694,1.60556
41655,39.111,32.271,46.113,0,50.479,20.75,36.877,0,48.003,11.997,-4.698,-5.03,65.138,57.078,58,56.038,10.013,10.6,76.844,4.578,57.078,8.905,-4.756,65.495,182.161,33.757,490.365,141.162,5.839,5.786,84.086,4.224,1.27167,-46.6404,1.62194,1.60722
41656,39.111,32.336,46.187,0,50.449,20.786,36.958,0,48.003,11.997,-4.807,-5.03,65.174,57.078,58,56.038,10.012,10.6,76.993,4.578,57.078,8.905,-4.756,65.495,182.161,33.757,490.365,141.162,5.839,5.786,84.086,4.224,1.27167,-46.6404,1.62194,1.60722
41657,39.155,32.424,46.326,0,50.449,20.845,37.046,0,48.003,11.997,-4.944,-5.03,65.182,57.017,58,56.236,10.011,10.6,77.099,4.582,57.017,8.861,-4.68,65.479,182.161,33.773,490.408,141.243,5.824,5.829,84.079,4.227,1.27278,-45.8951,1.61778,1.61917
41658,39.185,32.454,46.326,0,50.449,20.845,37.046,0,48.003,11.997,-4.68,-5.03,65.243,56.977,58,56.364,10.01,10.6,77.203,4.589,56.977,8.869,-4.532,65.43,182.161,33.757,490.408,141.276,5.819,5.862,84.109,4.234,1.27472,-44.4437,1.61639,1.62833
41659,39.243,32.505,46.436,0,50.493,20.889,37.141,0,48.003,11.997,-4.532,-5.03,65.327,56.944,58,56.468,10.01,10.6,77.271,4.6,56.944,8.866,-4.554,65.43,182.161,33.838,490.408,141.276,5.817,5.896,84.163,4.244,1.27778,-44.6595,1.61583,1.63778
41660,39.258,32.534,46.465,0,50.493,20.889,37.141,0,48.003,11.997,-4.619,-5.03,65.397,56.912,58,56.573,10.009,10.6,77.379,4.605,56.912,8.877,-4.691,65.348,182.178,33.838,490.408,141.276,5.826,5.92,84.227,4.249,1.27917,-46.003,1.61833,1.64444
41661,39.324,32.549,46.509,0,50.566,20.903,37.17,0,48.003,11.997,-4.691,-5.03,65.442,56.919,58,56.558,10.009,10.6,77.441,4.608,56.919,8.867,-4.514,65.348,182.161,33.838,490.408,141.276,5.835,5.919,84.279,4.251,1.28,-44.2672,1.62083,1.64417
41662,39.368,32.593,46.567,0,50.581,20.947,37.244,0,48.003,11.997,-4.536,-5.03,65.608,56.937,58,56.511,10.008,10.6,77.609,4.614,56.937,8.866,-4.579,65.348,181.868,33.838,490.408,141.276,5.848,5.917,84.32,4.257,1.28167,-44.9047,1.62444,1.64361
41663,39.397,32.622,46.604,0,50.61,20.969,37.28,0,48.003,11.997,-4.536,-5.03,65.608,56.948,58,56.485,10.008,10.6,77.609,4.618,56.948,8.883,-4.586,65.348,181.868,33.838,490.408,141.276,5.858,5.915,84.355,4.26,1.28278,-44.9733,1.62722,1.64306
41664,39.441,32.637,46.648,0,50.632,20.984,37.31,0,48.003,11.997,-4.702,-5.03,65.74,56.937,58,56.525,10.008,10.6,77.731,4.623,56.937,8.878,-4.702,65.348,181.852,33.773,490.408,141.423,5.868,5.928,84.39,4.265,1.28417,-46.1109,1.63,1.64667
41665,39.478,32.666,46.677,0,50.662,21.013,37.354,0,48.003,11.997,-4.702,-5.03,65.74,56.905,58,56.632,10.008,10.6,77.731,4.628,56.905,8.918,-4.648,65.348,181.852,33.757,490.408,141.423,5.879,5.954,84.443,4.269,1.28556,-45.5813,1.63306,1.65389
41666,39.521,32.703,46.707,0,50.706,21.028,37.368,0,48.003,11.997,-4.706,-5.03,65.864,56.85,58,56.809,10.008,10.6,77.864,4.626,56.85,8.911,-4.756,65.348,181.868,33.757,490.451,141.423,5.903,5.988,84.555,4.268,1.285,-46.6404,1.63972,1.66333
41667,39.551,32.761,46.802,0,50.735,21.057,37.449,0,48.003,11.997,-4.756,-5.03,65.911,56.85,58,56.809,10.005,10.6,78.016,4.626,56.85,8.911,-4.756,65.348,181.868,33.757,490.451,141.423,5.903,5.988,84.555,4.268,1.285,-46.6404,1.63972,1.66333
41668,39.565,32.805,46.875,0,50.75,21.086,37.493,0,48.003,11.997,-4.785,-5.03,65.951,56.858,58,56.795,10.004,10.6,78.119,4.619,56.858,8.911,-4.785,65.348,181.868,33.757,490.408,141.423,5.914,5.978,84.592,4.261,1.28306,-46.9248,1.64278,1.66056
41669,39.675,32.944,47.073,0,50.764,21.182,37.566,0,48.003,11.997,-4.619,-5.03,66.021,56.916,58,56.636,10.002,10.6,78.272,4.607,56.916,8.859,-4.409,65.348,181.852,33.773,490.321,141.423,5.938,5.934,84.606,4.248,1.27972,-43.2375,1.64944,1.64833
41670,39.734,32.944,47.073,0,50.764,21.182,37.661,0,48.003,11.997,-4.409,-5.03,66.13,56.963,58,56.503,9.999,10.6,78.468,4.604,56.963,8.858,-4.456,65.348,181.868,33.757,490.321,141.504,5.947,5.905,84.573,4.246,1.27889,-43.6984,1.65194,1.64028
41671,39.807,33.069,47.241,0,50.72,21.255,37.793,0,48.003,11.997,-4.456,-5.03,66.238,57.01,58,56.368,9.997,10.6,78.625,4.601,57.01,8.868,-4.279,65.348,181.868,33.773,490.321,141.504,5.952,5.875,84.522,4.243,1.27806,-41.9627,1.65333,1.63194
41672,39.888,33.142,47.351,0,50.676,21.299,37.888,0,48.003,11.997,-4.279,-5.03,66.357,57.038,58,56.289,9.996,10.6,78.73,4.599,57.038,8.854,-4.322,65.348,181.868,33.838,490.278,141.585,5.951,5.857,84.46,4.24,1.2775,-42.3843,1.65306,1.62694
41673,39.946,33.201,47.439,0,50.632,21.35,37.947,0,48.003,11.997,-4.329,-5.03,66.583,57.064,58,56.219,9.99,10.6,79.075,4.596,57.064,8.871,-4.329,65.348,181.852,33.838,490.234,141.65,5.941,5.84,84.393,4.237,1.27667,-42.453,1.65028,1.62222
41674,40.042,33.281,47.534,0,50.581,21.394,37.947,0,48.003,11.997,-4.329,-5.03,66.583,57.104,58,56.106,9.99,10.6,79.075,4.596,57.104,8.848,-4.192,65.348,181.868,33.838,490.191,141.667,5.931,5.817,84.318,4.236,1.27667,-41.1095,1.6475,1.61583
41675,40.115,33.325,47.607,0,50.537,21.423,38.086,0,48.003,11.997,-4.268,-5.03,66.859,57.154,58,55.96,9.987,10.6,79.334,4.596,57.154,8.849,-4.221,65.348,181.868,33.838,490.061,141.667,5.914,5.788,84.24,4.236,1.27667,-41.3939,1.64278,1.60778
41676,40.173,33.354,47.666,0,50.479,21.438,38.13,0,48.003,11.997,-4.384,-5.03,66.961,57.248,58,55.682,9.985,10.6,79.486,4.6,57.248,8.885,-4.384,65.348,181.852,33.838,490.061,141.667,5.9,5.736,84.132,4.24,1.27778,-42.9924,1.63889,1.59333
41677,40.239,33.42,47.732,0,50.383,21.482,38.196,0,48.003,11.997,-4.536,-5.03,67.056,57.353,58,55.373,9.985,10.6,79.557,4.605,57.353,8.885,-4.536,65.348,181.868,33.838,490.104,141.667,5.876,5.68,83.989,4.245,1.27917,-44.483,1.63222,1.57778
41678,40.283,33.464,47.791,0,50.325,21.519,38.24,0,48.003,11.997,-4.565,-5.03,67.148,57.425,58,55.159,9.984,10.6,79.664,4.614,57.425,8.877,-4.565,65.348,181.852,33.838,489.974,141.667,5.855,5.646,83.86,4.253,1.28167,-44.7674,1.62639,1.56833
41679,40.313,33.464,47.805,0,50.244,21.519,38.254,0,48.003,11.997,-4.803,-5.03,67.195,57.458,58,55.067,9.985,10.6,79.688,4.62,57.458,8.868,-4.767,65.348,181.868,33.838,489.931,141.65,5.824,5.633,83.738,4.258,1.28333,-46.7483,1.61778,1.56472
41680,40.378,33.538,47.915,0,50.186,21.533,38.284,0,48.003,11.997,-4.789,-5.03,67.226,57.393,58,55.272,9.985,10.6,79.755,4.628,57.393,8.861,-4.698,65.348,181.868,33.838,489.844,141.683,5.765,5.683,83.601,4.266,1.28556,-46.0716,1.60139,1.57861
41681,40.408,33.567,47.959,0,50.156,21.577,38.364,0,48.003,11.997,-4.698,-5.03,67.281,57.328,58,55.473,9.984,10.6,79.861,4.632,57.328,8.819,-4.709,65.348,182.096,33.838,489.714,141.65,5.742,5.727,83.589,4.269,1.28667,-46.1795,1.595,1.59083
41682,40.437,33.618,48.018,0,50.171,21.606,38.423,0,48.003,11.997,-4.709,-5.03,67.336,57.288,58,55.595,9.984,10.6,79.93,4.632,57.288,8.835,-4.731,65.348,182.324,33.838,489.757,141.699,5.725,5.751,83.613,4.269,1.28667,-46.3953,1.59028,1.5975
41683,40.481,33.647,48.069,0,50.186,21.621,38.452,0,48.003,11.997,-4.731,-5.03,67.389,57.241,58,55.741,9.983,10.6,80.037,4.633,57.241,8.816,-4.565,65.348,182.324,33.838,489.67,141.699,5.719,5.781,83.657,4.27,1.28694,-44.7674,1.58861,1.60583
41684,40.525,33.691,48.127,0,50.229,21.65,38.496,0,48.003,11.997,-4.565,-5.03,67.47,57.208,58,55.833,9.983,10.6,80.102,4.634,57.212,8.803,-4.521,65.348,182.324,33.838,489.67,141.699,5.719,5.8,83.712,4.27,1.28722,-44.3359,1.58861,1.61111
41685,40.591,33.706,48.157,0,50.266,21.665,38.525,0,48.003,11.997,-4.438,-5.03,67.65,57.201,58,55.87,9.982,10.6,80.274,4.634,57.201,8.824,-4.438,65.348,182.243,33.838,489.54,141.699,5.723,5.808,83.765,4.271,1.28722,-43.5219,1.58972,1.61333
41686,40.649,33.735,48.201,0,50.281,21.702,38.562,0,48.003,11.997,-4.485,-5.03,67.762,57.216,58,55.832,9.982,10.6,80.34,4.632,57.216,8.825,-4.485,65.348,182.015,33.838,489.453,141.699,5.732,5.799,83.805,4.269,1.28667,-43.9828,1.59222,1.61083
41687,40.693,33.816,48.296,0,50.295,21.731,38.635,0,48.003,11.997,-4.601,-5.03,67.836,57.223,58,55.816,9.979,10.6,80.491,4.627,57.223,8.819,-4.583,65.348,182.015,33.838,489.497,141.813,5.745,5.79,83.83,4.264,1.28528,-44.9439,1.59583,1.60833
41688,40.723,33.86,48.354,0,50.31,21.76,38.679,0,48.003,11.997,-4.716,-5.03,67.891,57.212,58,55.854,9.977,10.6,80.649,4.622,57.212,8.862,-4.716,65.348,182.015,33.773,489.366,141.813,5.757,5.793,83.855,4.259,1.28389,-46.2482,1.59917,1.60917
41689,40.803,33.933,48.494,0,50.325,21.819,38.789,0,48.003,11.997,-4.803,-5.03,67.934,57.252,58,55.745,9.975,10.6,80.807,4.613,57.252,8.844,-4.648,65.348,182.015,33.757,489.28,141.813,5.777,5.762,83.858,4.25,1.28139,-45.5813,1.60472,1.60056
41690,40.862,33.999,48.567,0,50.325,21.848,38.862,0,48.003,11.997,-4.648,-5.03,68.002,57.303,58,55.598,9.972,10.6,80.961,4.62,57.303,8.837,-4.387,65.348,182.015,33.757,489.193,141.813,5.779,5.739,83.829,4.255,1.28333,-43.0218,1.60528,1.59417
41691,40.942,34.102,48.721,0,50.295,21.929,38.943,0,48.003,11.997,-4.405,-5.03,68.111,57.375,58,55.385,9.971,10.6,81.113,4.624,57.375,8.848,-4.358,65.348,182.015,33.773,488.585,141.813,5.778,5.701,83.775,4.259,1.28444,-42.7374,1.605,1.58361
41692,41.016,34.182,48.831,0,50.229,21.973,39.06,0,48.003,11.997,-4.358,-5.03,68.225,57.447,58,55.172,9.969,10.6,81.266,4.639,57.447,8.798,-4.268,65.348,182.015,33.757,488.585,141.813,5.771,5.674,83.712,4.273,1.28861,-41.8548,1.60306,1.57611
41693,41.14,34.226,48.889,0,50.171,22.002,39.06,0,48.003,11.997,-4.268,-5.03,68.359,57.527,58,54.937,9.967,10.6,81.377,4.657,57.527,8.803,-4,65.348,182.015,33.757,488.498,141.813,5.762,5.645,83.628,4.289,1.29361,-39.2266,1.60056,1.56806
41694,41.243,34.299,48.999,0,50.127,22.046,39.199,0,46.736,10.408,-4,-5.03,68.561,57.599,58,54.724,9.965,10.6,81.496,4.677,57.599,8.811,-4.091,65.348,182.015,33.757,488.542,141.895,5.741,5.627,83.535,4.307,1.29917,-40.119,1.59472,1.56306
41695,41.353,34.351,49.072,0,50.083,22.046,39.199,0,32.336,0,-4.091,-5.03,68.746,57.639,58,54.608,9.964,10.6,81.664,4.702,57.639,8.8,-3.953,65.348,182.015,33.757,488.455,141.96,5.724,5.623,83.468,4.33,1.30611,-38.7657,1.59,1.56194
41696,41.426,34.38,49.102,0,50.061,22.097,39.28,0,8.438,0,-3.953,-5.03,68.928,57.65,58,54.578,9.963,10.6,81.774,4.741,57.65,8.81,-4.188,65.348,182.015,33.773,488.368,141.96,5.712,5.657,83.438,4.366,1.31694,-41.0703,1.58667,1.57139
41697,41.536,34.409,49.146,0,50.061,22.126,39.324,0,8.438,0,-4.188,-5.03,69.061,57.643,58,54.603,9.963,10.6,81.842,4.765,57.643,8.811,-4.102,65.43,182.015,33.757,488.455,142.008,5.698,5.685,83.432,4.387,1.32361,-40.2269,1.58278,1.57917
41698,41.609,34.424,49.197,0,50.061,22.141,39.353,0,0,0,-4.102,-5.03,69.234,57.635,58,54.626,9.963,10.6,81.915,4.787,57.635,8.813,-4.326,65.43,182.015,33.757,488.325,142.008,5.687,5.712,83.451,4.408,1.32972,-42.4236,1.57972,1.58667
41699,41.704,34.453,49.241,0,50.098,22.156,39.382,0,0,0,-4.311,-5.03,69.348,57.628,58,54.651,9.963,10.6,81.984,4.808,57.628,8.848,-4.178,65.43,182.015,33.773,488.238,142.074,5.683,5.738,83.49,4.427,1.33556,-40.9722,1.57861,1.59389
41700,41.763,34.482,49.27,0,50.127,22.17,39.412,0,0,0,-4.38,-5.03,69.611,57.628,58,54.653,9.963,10.6,82.124,4.821,57.628,8.859,-4.38,65.43,181.868,33.757,488.194,142.074,5.685,5.752,83.534,4.44,1.33917,-42.9531,1.57917,1.59778
41701,41.858,34.519,49.314,0,50.142,22.185,39.463,0,0,0,-4.38,-5.03,69.611,57.653,58,54.579,9.963,10.6,82.124,4.835,57.653,8.842,-4.163,65.43,181.706,33.757,488.151,142.09,5.69,5.751,83.576,4.452,1.34306,-40.8251,1.58056,1.5975
41702,41.931,34.578,49.38,0,50.171,22.214,39.507,0,0,0,-4.246,-5.03,69.885,57.704,58,54.473,9.962,10.6,82.305,4.847,57.69,8.849,-4.185,65.43,181.706,33.757,488.021,142.074,5.7,5.742,83.601,4.464,1.34639,-41.0408,1.58333,1.595
41703,42.004,34.607,49.438,0,50.156,22.251,39.551,0,0,0,-4.196,-5.03,70.025,57.758,58,54.269,9.961,10.6,82.417,4.856,57.758,8.831,-4.196,65.348,181.706,33.757,487.891,142.204,5.709,5.71,83.597,4.472,1.34889,-41.1487,1.58583,1.58611
41704,42.239,34.731,49.622,0,50.142,22.28,39.609,0,0,0,-4.011,-5.03,70.213,57.899,58,53.847,9.959,10.6,82.579,4.872,57.899,8.805,-3.957,65.348,181.706,33.757,487.674,142.204,5.712,5.641,83.521,4.485,1.35333,-38.8049,1.58667,1.56694
41705,42.239,34.731,49.622,0,50.112,22.324,39.69,0,0,0,-3.957,-5.03,70.405,57.899,58,53.847,9.958,10.6,82.69,4.872,57.899,8.805,-3.957,65.348,181.706,33.757,487.674,142.204,5.712,5.641,83.521,4.485,1.35333,-38.8049,1.58667,1.56694
41706,42.466,34.849,49.695,0,50.032,22.412,39.763,0,0,0,-4.004,-5.03,70.576,58.004,58,53.534,9.956,10.6,82.842,4.879,58.004,8.764,-3.751,65.348,181.706,33.757,487.37,142.204,5.701,5.586,83.384,4.491,1.35528,-36.7847,1.58361,1.55167
41707,42.62,34.944,49.929,0,49.988,22.463,39.932,0,0,0,-3.751,-5.03,70.788,58.033,58,53.447,9.952,10.6,83.043,4.885,58.033,8.78,-3.819,65.43,181.706,33.838,487.24,142.269,5.69,5.575,83.3,4.496,1.35694,-37.4516,1.58056,1.54861
41708,42.708,35.002,50.017,0,49.958,22.507,39.932,0,0,0,-3.819,-5.03,71.026,58.026,58,53.469,9.95,10.6,83.205,4.893,58.026,8.762,-3.982,65.511,181.706,33.838,487.109,142.35,5.679,5.587,83.246,4.503,1.35917,-39.0501,1.5775,1.55194
41709,42.803,35.083,50.112,0,49.929,22.551,40.012,0,0,0,-3.982,-5.03,71.19,58.015,58,53.501,9.948,10.6,83.359,4.903,58.015,8.767,-4.029,65.511,181.706,33.838,486.979,142.35,5.664,5.603,83.212,4.511,1.36194,-39.511,1.57333,1.55639
41710,42.891,35.127,50.171,0,49.915,22.581,40.085,0,0,0,-4.029,-5.03,71.35,58.011,58,53.512,9.946,10.6,83.513,4.913,58.011,8.803,-4.29,65.495,181.706,33.838,486.892,142.35,5.651,5.616,83.189,4.521,1.36472,-42.0705,1.56972,1.56
41711,42.942,35.171,50.244,0,49.915,22.617,40.195,0,0,0,-4.499,-5.03,71.572,58.011,58,53.512,9.945,10.6,83.743,4.926,58.011,8.811,-4.499,65.495,181.706,33.838,486.936,142.399,5.642,5.628,83.181,4.532,1.36833,-44.1201,1.56722,1.56333
41712,42.986,35.186,50.266,0,49.915,22.617,40.21,0,0,0,-4.539,-5.03,71.651,58.015,58,53.501,9.945,10.6,83.769,4.942,58.015,8.805,-4.539,65.511,181.706,33.757,486.806,142.48,5.637,5.643,83.189,4.548,1.37278,-44.5124,1.56583,1.5675
41713,43.044,35.215,50.31,0,49.929,22.646,40.239,0,0,0,-4.409,-5.03,71.76,58.026,58,53.468,9.945,10.6,83.841,4.954,58.026,8.794,-4.431,65.592,181.706,33.757,486.719,142.578,5.63,5.648,83.202,4.559,1.37611,-43.4533,1.56389,1.56889
41714,43.14,35.251,50.354,0,49.929,22.661,40.283,0,0,0,-4.308,-5.03,71.889,58.048,58,53.403,9.944,10.6,83.959,4.96,58.048,8.758,-4.308,65.658,181.641,33.757,486.241,142.578,5.633,5.641,83.207,4.564,1.37778,-42.247,1.56472,1.56694
41715,43.242,35.295,50.413,0,49.929,22.69,40.327,0,0,0,-4.062,-5.03,72.077,58.069,58,53.337,9.944,10.6,84.035,4.973,58.069,8.767,-4.062,65.658,181.624,33.757,486.155,142.578,5.632,5.644,83.215,4.576,1.38139,-39.8346,1.56444,1.56778
41716,43.44,35.369,50.537,0,49.929,22.734,40.378,0,0,0,-4,-5.03,72.254,58.149,58,53.095,9.942,10.6,84.105,4.992,58.149,8.762,-4.08,65.658,181.624,33.757,485.981,142.578,5.631,5.611,83.207,4.593,1.38667,-40.0111,1.56417,1.55861
41717,43.44,35.369,50.537,0,49.929,22.734,40.422,0,0,0,-4.073,-5.03,72.404,58.149,58,53.095,9.942,10.6,84.215,4.992,58.149,8.762,-4.08,65.658,181.624,33.757,485.981,142.578,5.631,5.611,83.207,4.593,1.38667,-40.0111,1.56417,1.55861
41718,43.535,35.413,50.596,0,49.915,22.764,40.481,0,0,0,-4.141,-5.03,72.555,58.189,58,52.977,9.941,10.6,84.33,4.998,58.189,8.76,-4.141,65.723,181.624,33.757,485.851,142.578,5.63,5.595,83.178,4.599,1.38833,-40.6093,1.56389,1.55417
41719,43.704,35.493,50.706,0,49.834,22.8,40.525,0,0,0,-4.159,-5.03,72.7,58.337,58,52.526,9.94,10.6,84.443,5.008,58.337,8.763,-4.174,65.853,181.624,33.757,485.634,142.692,5.624,5.513,83.064,4.608,1.39111,-40.933,1.56222,1.53139
41720,43.777,35.537,50.764,0,49.805,22.859,40.62,0,0,0,-4.279,-5.03,72.842,58.366,58,52.439,9.94,10.6,84.513,5.014,58.366,8.804,-4.217,65.853,181.624,33.757,485.547,142.692,5.609,5.502,82.992,4.613,1.39278,-41.3546,1.55806,1.52833
41721,43.872,35.566,50.83,0,49.761,22.874,40.62,0,0,0,-4.217,-5.03,72.969,58.351,58,52.48,9.939,10.6,84.625,5.023,58.351,8.785,-4.214,65.853,181.624,33.757,485.33,142.692,5.595,5.519,82.939,4.621,1.39528,-41.3252,1.55417,1.53306
41722,43.931,35.632,50.889,0,49.761,22.874,40.649,0,0,0,-4.214,-5.03,73.125,58.304,58,52.62,9.938,10.6,84.747,5.03,58.304,8.795,-4.445,65.967,181.624,33.757,485.156,142.741,5.583,5.554,82.923,4.627,1.39722,-43.5906,1.55083,1.54278
41723,43.989,35.676,50.947,0,49.761,22.932,40.774,0,0,0,-4.445,-5.03,73.218,58.254,58,52.737,9.938,10.6,84.816,5.035,58.265,8.788,-4.391,65.999,181.624,33.757,485.113,142.741,5.573,5.582,82.934,4.631,1.39861,-43.061,1.54806,1.55056
41724,44.041,35.72,51.028,0,49.775,22.961,40.818,0,0,0,-4.474,-5.03,73.407,58.239,58,52.811,9.936,10.6,85.045,5.035,58.239,8.784,-4.474,66.016,181.624,33.757,485.026,142.741,5.568,5.597,82.956,4.631,1.39861,-43.875,1.54667,1.55472
41725,44.128,35.75,51.072,0,49.79,22.983,40.847,0,0,0,-4.474,-5.03,73.407,58.228,58,52.842,9.936,10.6,85.045,5.039,58.228,8.749,-4.17,66.048,181.624,33.757,484.896,142.741,5.57,5.607,82.98,4.635,1.39972,-40.8937,1.54722,1.5575
41726,44.238,35.815,51.16,0,49.805,23.027,40.942,0,0,0,-3.964,-5.03,73.747,58.207,58,52.906,9.934,10.6,85.277,5.042,58.207,8.739,-3.993,66.048,181.624,33.757,484.722,142.806,5.576,5.623,83.011,4.637,1.40056,-39.158,1.54889,1.56194
41727,44.326,35.845,51.211,0,49.834,23.042,40.972,0,0,0,-3.964,-5.03,73.747,58.16,58,53.045,9.934,10.6,85.277,5.046,58.16,8.739,-4.026,66.113,181.624,33.757,484.852,142.822,5.582,5.657,83.057,4.641,1.40167,-39.4816,1.55056,1.57139
41728,44.48,35.903,51.284,0,49.915,23.071,41.03,0,1.89,1.89,-4.026,-5.03,73.899,58.022,58,53.457,9.934,10.6,85.345,5.057,58.022,8.755,-4.051,66.13,181.624,33.757,484.375,142.822,5.592,5.749,83.198,4.651,1.40472,-39.7267,1.55333,1.59694
41729,44.568,35.933,51.328,0,50.002,23.101,41.06,0,18.186,11.997,-4.051,-5.03,74.135,57.892,58,53.85,9.933,10.6,85.488,5.066,57.892,8.752,-3.964,66.13,181.592,33.757,484.288,142.822,5.604,5.836,83.354,4.659,1.40722,-38.8736,1.55667,1.62111
41730,44.663,35.933,51.343,0,50.098,23.101,41.074,0,41.44,11.997,-4.145,-5.03,74.449,57.845,58,53.989,9.934,10.6,85.582,5.076,57.845,8.752,-4.145,66.13,181.51,33.757,484.201,142.806,5.632,5.874,83.504,4.669,1.41,-40.6486,1.56444,1.63167
41731,44.751,35.999,51.423,0,50.171,26.792,41.14,0,48.003,11.997,-4.051,-5.03,74.6,57.885,58,53.87,9.933,10.6,85.693,5.08,57.885,8.819,-4.051,66.13,181.51,33.757,484.028,142.887,5.664,5.854,83.623,4.672,1.41111,-39.7267,1.57333,1.62611
41732,44.832,36.013,51.438,0,50.2,33.215,41.155,0,48.003,11.997,-4.387,-5.03,74.731,58.015,58,53.479,9.935,10.6,85.727,5.087,58.015,8.842,-4.387,66.113,181.51,33.757,483.984,142.887,5.696,5.783,83.68,4.679,1.41306,-43.0218,1.58222,1.60639
41733,44.89,36.042,51.482,0,50.2,39.097,41.184,0,48.003,11.997,-4.64,-5.03,74.783,58.189,58,52.958,9.934,10.6,85.797,5.094,58.189,8.822,-4.659,66.13,181.51,33.757,483.247,142.887,5.728,5.686,83.64,4.686,1.415,-45.6892,1.59111,1.57944
41734,44.919,36.101,51.577,0,50.171,49.834,41.257,0,48.003,11.997,-4.659,-5.03,74.833,58.174,58,53.001,9.935,10.6,85.816,5.097,58.174,8.806,-4.753,66.13,181.51,33.757,483.29,143.001,5.733,5.697,83.618,4.688,1.41583,-46.611,1.5925,1.5825
41735,45,36.145,51.636,0,50.171,55.239,41.323,0,48.003,11.997,-4.196,-5.03,75.001,58.098,58,53.23,9.932,10.6,86.077,5.095,58.098,8.815,-4.333,66.048,181.51,33.757,483.16,143.001,5.736,5.741,83.624,4.685,1.41528,-42.4922,1.59333,1.59472
41736,45.073,36.182,51.68,0,50.186,60,41.353,0,48.003,11.997,-4.102,-5.03,75.138,58.019,58,53.467,9.932,10.6,86.14,5.095,58.019,8.784,-4.102,66.048,181.51,33.757,483.203,143.001,5.743,5.788,83.656,4.685,1.41528,-40.2269,1.59528,1.60778
41737,45.242,36.27,51.819,0,50.266,60,41.44,0,48.003,11.997,-4.123,-5.03,75.279,57.903,58,53.814,9.931,10.6,86.253,5.099,57.903,8.795,-4.123,66.048,181.51,33.757,482.769,143.001,5.756,5.862,83.783,4.689,1.41639,-40.4328,1.59889,1.62833
41738,45.337,36.27,51.819,0,50.266,60,41.44,0,48.003,11.997,-4.123,-5.03,75.416,57.925,58,53.749,9.929,10.6,86.358,5.104,57.925,8.791,-3.968,66.048,181.51,33.757,482.726,143.132,5.768,5.855,83.831,4.694,1.41778,-38.9128,1.60222,1.62639
41739,45.469,36.299,51.863,0,50.325,60,41.492,0,48.003,11.997,-3.968,-5.03,75.575,57.979,58,53.63,9.929,10.6,86.423,5.112,57.964,8.794,-3.754,66.13,181.51,33.757,482.639,143.132,5.779,5.838,83.859,4.701,1.42,-36.8142,1.60528,1.62167
41740,45.564,36.328,51.914,0,50.325,60,41.521,0,48.003,11.997,-3.95,-5.03,75.951,57.99,58,53.554,9.931,10.6,86.509,5.115,57.99,8.791,-3.95,66.211,181.51,33.757,482.509,143.132,5.789,5.826,83.877,4.704,1.42083,-38.7363,1.60806,1.61833
41741,45.667,36.35,51.914,0,50.354,60,41.536,0,48.003,11.997,-3.899,-5.03,76.12,57.957,58,53.653,9.932,10.6,86.529,5.122,57.957,8.801,-3.899,66.211,181.51,33.757,482.248,143.115,5.796,5.853,83.911,4.711,1.42278,-38.2361,1.61,1.62583
41742,45.776,36.35,51.929,0,50.383,60,41.55,0,48.003,11.997,-3.888,-5.03,76.286,57.845,58,53.892,9.933,10.6,86.546,5.13,57.878,8.85,-3.888,66.195,181.51,33.757,482.161,143.115,5.806,5.909,83.977,4.718,1.425,-38.1283,1.61278,1.64139
41743,45.974,36.365,51.958,0,50.537,60,41.55,0,48.003,11.997,-3.881,-5.03,76.482,57.682,58,54.481,9.934,10.6,86.572,5.145,57.682,8.852,-4.026,66.13,181.51,33.757,481.944,143.132,5.833,6.041,84.224,4.732,1.42917,-39.4816,1.62028,1.67806
41744,46.033,36.379,51.973,0,50.61,60,41.565,0,48.003,11.997,-4.026,-5.03,76.629,57.653,58,54.57,9.935,10.6,86.59,5.149,57.653,8.843,-4.286,66.13,181.315,33.773,481.814,143.132,5.851,6.063,84.353,4.737,1.43028,-42.0313,1.62528,1.68417
41745,46.069,36.409,52.002,0,50.662,60,41.594,0,48.003,11.997,-4.633,-5.03,76.779,57.7,58,54.43,9.936,10.6,86.677,5.153,57.7,8.852,-4.633,66.113,181.315,33.757,481.641,143.197,5.881,6.039,84.438,4.74,1.43139,-45.4342,1.63361,1.6775
41746,46.113,36.409,52.031,0,50.691,60,41.609,0,48.003,11.997,-4.503,-5.03,76.86,57.794,58,54.149,9.937,10.6,86.695,5.15,57.794,8.825,-4.503,66.13,181.331,33.757,481.641,143.278,5.905,5.98,84.468,4.738,1.43056,-44.1593,1.64028,1.66111
41747,46.252,36.438,52.061,0,50.647,60,41.638,0,48.003,11.997,-4.348,-5.03,76.975,58.098,58,53.238,9.936,10.6,86.766,5.146,58.098,8.803,-4.293,66.13,181.315,33.757,481.38,143.359,5.934,5.794,84.317,4.734,1.42944,-42.0999,1.64833,1.60944
41748,46.326,36.511,52.17,0,50.522,60,41.704,0,48.003,11.997,-4.293,-5.03,77.082,58.178,58,52.998,9.936,10.6,86.873,5.145,58.178,8.817,-4.264,66.13,181.315,33.757,481.12,143.359,5.932,5.744,84.198,4.732,1.42917,-41.8156,1.64778,1.59556
41749,46.384,36.563,52.229,0,50.449,60,41.777,0,48.003,11.997,-4.217,-5.03,77.325,58.189,58,52.965,9.935,10.6,87.048,5.141,58.189,8.799,-4.217,66.13,181.315,33.757,481.033,143.424,5.92,5.734,84.085,4.729,1.42806,-41.3546,1.64444,1.59278
41750,46.479,36.606,52.295,0,50.383,60,41.843,0,48.003,11.997,-4.217,-5.03,77.325,58.207,58,52.909,9.935,10.6,87.048,5.141,58.207,8.78,-4.069,66.13,181.315,33.757,480.946,143.424,5.902,5.722,83.981,4.728,1.42806,-39.9033,1.63944,1.58944
41751,46.553,36.65,52.368,0,50.325,60,41.887,0,48.003,11.997,-4.065,-5.03,77.612,58.257,58,52.755,9.933,10.6,87.264,5.141,58.257,8.77,-4.065,66.113,181.315,33.773,480.816,143.441,5.883,5.692,83.873,4.728,1.42806,-39.864,1.63417,1.58111
41752,46.831,36.68,52.397,0,50.244,60,41.917,0,48.003,11.997,-3.631,-5.03,77.836,58.485,58,52.064,9.933,10.6,87.329,5.149,58.485,8.811,-3.639,66.195,181.315,33.757,480.729,143.587,5.833,5.562,83.581,4.736,1.43028,-35.6864,1.62028,1.545
41753,46.97,36.731,52.478,0,50.156,60,41.946,0,48.003,11.997,-3.595,-5.03,78.045,58.558,58,51.847,9.933,10.6,87.392,5.156,58.558,8.826,-3.617,66.195,181.331,33.757,480.165,143.587,5.794,5.526,83.415,4.742,1.43222,-35.4707,1.60944,1.535
41754,47.087,36.746,52.493,0,49.958,60,41.975,0,48.003,11.997,-3.617,-5.03,78.281,58.594,58,51.735,9.934,10.6,87.416,5.161,58.594,8.823,-3.628,66.195,181.331,33.757,480.078,143.587,5.758,5.508,83.263,4.747,1.43361,-35.5785,1.59944,1.53
41755,47.241,36.76,52.507,0,49.9,60,41.99,0,48.003,11.997,-3.592,-5.03,78.504,58.587,58,51.754,9.934,10.6,87.485,5.163,58.587,8.813,-3.552,66.195,181.331,33.757,479.948,143.587,5.714,5.514,83.151,4.749,1.43417,-34.8332,1.58722,1.53167
41756,47.483,36.76,52.522,0,49.834,60,42.004,0,48.003,11.997,-3.689,-5.03,78.919,58.543,58,51.878,9.936,10.6,87.524,5.174,58.543,8.77,-3.451,66.195,181.331,33.838,479.601,143.717,5.656,5.55,83.019,4.759,1.43722,-33.8427,1.57111,1.54167
41757,47.622,36.775,52.522,0,49.805,60,42.026,0,48.003,11.997,-3.501,-5.03,79.164,58.532,58,51.906,9.937,10.6,87.543,5.181,58.532,8.785,-3.66,66.39,181.315,33.838,479.514,143.75,5.619,5.562,82.988,4.766,1.43917,-35.8923,1.56083,1.545
41758,47.791,36.79,52.551,0,49.79,60,42.041,0,48.003,11.997,-3.66,-5.03,79.382,58.518,58,51.947,9.939,10.6,87.525,5.183,58.518,8.77,-3.418,66.39,181.331,33.838,479.297,143.75,5.6,5.573,82.975,4.768,1.43972,-33.5191,1.55556,1.54806
41759,47.915,36.804,52.566,0,49.79,60,42.041,0,48.003,11.997,-3.505,-5.03,79.637,58.507,58,51.975,9.939,10.6,87.592,5.191,58.507,8.789,-3.494,66.39,181.331,33.838,479.21,143.815,5.584,5.587,82.982,4.776,1.44194,-34.2644,1.55111,1.55194
41760,48.083,36.79,52.551,0,49.805,60,42.041,0,48.003,11.997,-3.494,-5.03,79.873,58.456,58,52.126,9.941,10.6,87.569,5.198,58.456,8.792,-3.205,66.39,181.331,33.838,478.993,143.815,5.575,5.623,83.014,4.782,1.44389,-31.4303,1.54861,1.56194
41761,48.23,36.775,52.537,0,49.849,60,42.026,0,48.003,11.997,-3.375,-5.03,80.397,58.369,58,52.384,9.945,10.6,87.564,5.203,58.369,8.791,-3.375,66.504,181.331,33.757,478.906,143.896,5.572,5.68,83.08,4.788,1.44528,-33.0974,1.54778,1.57778
41762,48.384,36.79,52.551,0,49.915,60,42.041,0,48.003,11.997,-3.284,-5.03,80.657,58.254,58,52.729,9.946,10.6,87.583,5.209,58.254,8.792,-3.284,66.504,181.331,33.757,478.819,143.896,5.573,5.756,83.196,4.794,1.44694,-32.205,1.54806,1.59889
41763,48.523,36.79,52.551,0,50.002,60,42.056,0,48.003,11.997,-3.498,-5.03,80.879,58.109,58,53.166,9.947,10.6,87.601,5.212,58.109,8.837,-3.498,66.504,181.315,33.724,478.689,143.896,5.585,5.845,83.343,4.797,1.44778,-34.3037,1.55139,1.62361
41764,48.875,36.804,52.566,0,50.127,60,42.07,0,36.929,0.901,-3.4,-5.03,81.191,58.033,58,53.387,9.949,10.6,87.585,5.213,58.033,8.86,-3.487,66.504,181.331,33.724,478.342,144.01,5.648,5.891,83.712,4.798,1.44806,-34.1958,1.56889,1.63639
41765,48.999,36.804,52.581,0,50.295,60,42.07,0,23.789,0,-3.487,-5.03,81.464,58.044,58,53.354,9.95,10.6,87.623,5.214,58.044,8.869,-3.595,66.585,181.331,33.724,478.125,144.01,5.677,5.885,83.822,4.799,1.44833,-35.2549,1.57694,1.63472
41766,49.116,36.804,52.595,0,50.354,60,42.07,0,2.271,0,-3.668,-5.03,81.671,58.055,58,53.322,9.951,10.6,87.639,5.214,58.055,8.863,-3.454,66.618,181.331,33.724,478.038,144.01,5.714,5.878,83.91,4.799,1.44833,-33.8722,1.58722,1.63278
41767,49.255,36.804,52.581,0,50.398,60,42.07,0,0,0,-3.635,-5.03,82.102,58.048,58,53.344,9.954,10.6,87.637,5.218,58.048,8.835,-3.751,66.618,181.315,33.757,478.082,144.092,5.74,5.887,83.998,4.804,1.44944,-36.7847,1.59444,1.63528
41768,49.424,36.819,52.595,0,50.449,60,42.085,0,0,0,-3.49,-5.03,82.38,58.022,58,53.419,9.957,10.6,87.618,5.228,58.022,8.85,-3.49,66.667,181.331,33.757,477.865,144.092,5.772,5.912,84.085,4.813,1.45222,-34.2252,1.60333,1.64222
41769,49.695,36.804,52.566,0,50.566,60,42.056,0,0,0,-3.36,-5.03,82.571,57.888,58,53.822,9.958,10.6,87.637,5.234,57.888,8.854,-3.573,66.781,181.331,33.757,477.648,144.141,5.819,5.998,84.29,4.819,1.45389,-35.0392,1.61639,1.66611
41770,49.695,36.804,52.566,0,50.566,60,42.056,0,0,0,-3.573,-5.03,82.843,57.888,58,53.822,9.961,10.6,87.614,5.234,57.888,8.854,-3.573,66.781,181.331,33.757,477.648,144.141,5.819,5.998,84.29,4.819,1.45389,-35.0392,1.61639,1.66611
41771,49.958,36.775,52.537,0,50.706,60,42.026,0,0,0,-3.508,-5.03,83.067,57.856,58,53.92,9.962,10.6,87.59,5.239,57.856,8.868,-3.772,66.862,181.331,33.757,476.997,144.157,5.863,6.023,84.496,4.825,1.45528,-36.9907,1.62861,1.67306
41772,50.098,36.775,52.522,0,50.706,60,42.026,0,0,0,-3.772,-5.03,83.254,57.925,58,53.714,9.964,10.6,87.564,5.241,57.925,8.872,-3.523,66.862,181.315,33.757,476.91,144.157,5.893,5.984,84.538,4.827,1.45583,-34.5488,1.63694,1.66222
41773,50.215,36.775,52.537,0,50.72,60,42.026,0,0,0,-3.523,-5.03,83.494,58.084,58,53.23,9.965,10.6,87.537,5.242,58.084,8.896,-3.566,66.862,181.315,33.757,476.78,144.157,5.912,5.888,84.514,4.828,1.45611,-34.9705,1.64222,1.63556
41774,50.522,36.79,52.551,0,50.662,60,42.041,0,0,0,-3.678,-5.03,83.94,58.377,58,52.453,9.969,10.6,87.575,5.243,58.377,8.9,-3.469,66.862,181.331,33.757,476.389,144.157,5.92,5.734,84.308,4.83,1.45639,-34.0193,1.64444,1.59278
41775,50.522,36.775,52.537,0,50.581,60,42.026,0,0,0,-3.469,-5.03,84.2,58.377,58,52.453,9.971,10.6,87.551,5.243,58.377,8.9,-3.469,66.862,181.331,33.757,476.389,144.157,5.92,5.734,84.308,4.83,1.45639,-34.0193,1.64444,1.59278
41776,50.676,36.775,52.522,0,50.427,60,42.004,0,0,0,-3.758,-5.03,84.339,58.471,58,52.068,9.973,10.6,87.523,5.25,58.471,8.897,-4.149,66.781,181.331,33.757,475.868,144.287,5.883,5.665,84.047,4.837,1.45833,-40.6878,1.63417,1.57361
41777,50.779,36.775,52.522,0,50.427,60,42.026,0,0,0,-4.149,-5.03,84.469,58.5,58,51.978,9.974,10.6,87.539,5.263,58.5,8.859,-3.899,66.781,181.331,33.757,475.781,144.287,5.861,5.658,83.924,4.849,1.46194,-38.2361,1.62806,1.57167
41778,50.874,36.746,52.493,0,50.295,60,41.99,0,0,0,-3.968,-5.03,84.654,58.518,58,51.92,9.977,10.6,87.472,5.265,58.518,8.875,-4.235,66.781,181.331,33.757,475.477,144.271,5.83,5.649,83.811,4.851,1.4625,-41.5312,1.61944,1.56917
41779,50.947,36.746,52.478,0,50.229,60,41.975,0,0,0,-4.225,-5.03,84.935,58.507,58,51.951,9.98,10.6,87.467,5.262,58.507,8.856,-4.065,66.781,181.315,33.757,475.434,144.287,5.803,5.652,83.731,4.849,1.46167,-39.864,1.61194,1.57
41780,51.072,36.731,52.463,0,50.2,60,41.96,0,0,0,-4.203,-5.03,85.025,58.42,58,52.172,9.983,10.6,87.441,5.259,58.431,8.863,-4.525,66.781,181.331,33.757,475.174,144.352,5.75,5.693,83.65,4.847,1.46083,-44.3751,1.59722,1.58139
41781,51.101,36.68,52.397,0,50.186,60,41.96,0,0,0,-4.525,-5.03,85.109,58.402,58,52.256,9.985,10.6,87.413,5.258,58.402,8.862,-4.402,66.781,181.331,33.757,475,144.434,5.736,5.709,83.642,4.846,1.46056,-43.1689,1.59333,1.58583
41782,51.101,36.68,52.412,0,50.171,60,41.931,0,0,0,-4.583,-5.03,85.172,58.417,58,52.21,9.988,10.6,87.341,5.26,58.417,8.863,-4.876,66.781,181.315,33.757,474.826,144.548,5.72,5.702,83.634,4.849,1.46111,-47.8172,1.58889,1.58389
41783,51.145,36.665,52.397,0,50.171,60,41.917,0,0,0,-4.684,-5.03,85.262,58.496,58,52.044,9.991,10.6,87.326,5.261,58.471,8.865,-4.684,66.781,181.331,33.757,474.696,144.58,5.709,5.67,83.608,4.85,1.46139,-45.9343,1.58583,1.575
41784,51.16,36.665,52.383,0,50.127,60,41.917,0,0,0,-4.608,-5.03,85.274,58.576,58,51.726,9.995,10.6,87.306,5.264,58.576,8.911,-4.608,66.667,181.331,33.757,474.479,144.629,5.696,5.611,83.544,4.853,1.46222,-45.189,1.58222,1.55861
41785,51.101,36.65,52.368,0,50.083,60,41.902,0,0,0,-5.523,-5.03,85.161,58.738,58,51.229,9.997,10.6,87.232,5.274,58.738,8.9,-5.143,66.618,181.331,33.773,474.262,144.743,5.667,5.52,83.379,4.864,1.465,-50.4356,1.57417,1.53333
41786,51.101,36.621,52.324,0,50.017,60,41.858,0,0,0,-5.425,-5.03,85.143,58.738,58,51.229,9.999,10.6,87.203,5.274,58.738,8.9,-5.143,66.618,181.331,33.773,474.262,144.743,5.667,5.52,83.379,4.864,1.465,-50.4356,1.57417,1.53333
41787,50.999,36.606,52.295,0,49.944,60,41.821,0,0,0,-4.97,-5.03,85.113,58.753,58,51.178,10.001,10.6,87.174,5.279,58.753,8.884,-5.834,66.585,181.331,33.757,474.045,144.824,5.628,5.514,83.24,4.869,1.46639,-57.212,1.56333,1.53167
41788,50.962,36.606,52.295,0,49.915,60,41.843,0,0,0,-5.834,-5.03,84.989,58.749,58,51.184,10.004,10.6,87.098,5.277,58.749,8.878,-5.465,66.585,181.331,33.757,473.915,144.824,5.609,5.514,83.19,4.868,1.46583,-53.5933,1.55806,1.53167
41789,50.903,36.621,52.31,0,49.878,60,41.843,0,0,0,-5.552,-5.03,84.926,58.785,58,51.068,10.004,10.6,87.156,5.277,58.785,8.877,-5.313,66.585,181.331,33.757,473.828,144.906,5.591,5.491,83.128,4.868,1.46583,-52.1027,1.55306,1.52528
41790,50.859,36.606,52.295,0,49.834,60,41.843,0,9.016,9.016,-5.783,-5.03,84.746,58.822,58,50.955,10.008,10.6,87.154,5.278,58.822,8.861,-5.783,66.585,181.331,33.757,473.351,144.971,5.569,5.47,83.062,4.869,1.46611,-56.7119,1.54694,1.51944
41791,50.815,36.606,52.28,0,49.805,60,41.821,0,9.016,9.016,-5.783,-5.03,84.746,58.865,58,50.818,10.008,10.6,87.154,5.284,58.865,8.843,-5.65,66.585,181.331,33.757,473.09,145.003,5.541,5.447,82.99,4.875,1.46778,-55.4076,1.53917,1.51306
41792,50.706,36.592,52.258,0,49.775,60,41.807,0,34.014,11.997,-5.335,-5.03,84.628,58.865,58,50.808,10.012,10.6,87.111,5.292,58.865,8.889,-5.802,66.585,181.315,33.757,472.917,145.117,5.507,5.454,82.921,4.884,1.47,-56.8982,1.52972,1.515
41793,50.676,36.577,52.244,0,49.761,60,41.792,0,44.773,11.997,-5.802,-5.03,84.5,58.865,58,50.803,10.015,10.6,87.08,5.295,58.865,8.842,-5.657,66.585,181.396,33.757,472.786,145.199,5.496,5.455,82.9,4.886,1.47083,-55.4762,1.52667,1.51528
41794,50.676,36.577,52.244,0,49.746,57.297,41.777,0,48.003,11.997,-5.657,-5.03,84.439,58.865,58,50.803,10.016,10.6,87.047,5.295,58.865,8.842,-5.657,66.585,181.396,33.757,472.786,145.199,5.496,5.455,82.9,4.886,1.47083,-55.4762,1.52667,1.51528
41795,50.552,36.548,52.2,0,49.68,44.341,41.763,0,48.003,11.997,-5.429,-5.03,84.355,59.013,58,50.341,10.018,10.6,87.028,5.309,59.013,8.883,-5.523,66.585,181.51,33.757,472.439,145.199,5.473,5.377,82.799,4.901,1.47472,-54.1621,1.52028,1.49361
41796,50.479,36.511,52.17,0,49.622,38.225,41.733,0,48.003,11.997,-5.523,-5.03,84.245,59.1,58,50.076,10.021,10.6,87.01,5.316,59.1,8.881,-5.99,66.504,181.51,33.757,472.396,145.199,5.455,5.333,82.717,4.908,1.47667,-58.7418,1.51528,1.48139
41797,50.449,36.482,52.126,0,49.578,32.183,41.704,0,48.003,11.997,-5.99,-5.03,84.113,59.176,58,49.84,10.024,10.6,86.942,5.325,59.176,8.88,-5.382,66.504,181.51,33.757,472.222,145.247,5.432,5.293,82.619,4.917,1.47917,-52.7794,1.50889,1.47028
41798,50.369,36.467,52.112,0,49.512,32.183,41.704,0,48.003,11.997,-5.628,-5.03,84.06,59.209,58,49.734,10.027,10.6,86.873,5.329,59.209,8.852,-5.454,66.504,181.527,33.757,472.092,145.361,5.409,5.276,82.536,4.921,1.48028,-53.4855,1.5025,1.46556
41799,50.281,36.438,52.061,0,49.482,23.438,41.66,0,48.003,11.997,-5.454,-5.03,83.945,59.205,58,49.737,10.03,10.6,86.804,5.332,59.205,8.84,-6.033,66.504,181.51,33.757,472.005,145.361,5.382,5.279,82.467,4.924,1.48111,-59.1635,1.495,1.46639
41800,50.244,36.438,52.046,0,49.453,23.423,41.638,0,48.003,11.997,-6.033,-5.03,83.783,59.194,58,49.761,10.033,10.6,86.784,5.333,59.194,8.858,-5.53,66.504,181.51,33.757,471.875,145.361,5.358,5.288,82.424,4.926,1.48139,-54.2308,1.48833,1.46889
41801,50.186,36.409,52.002,0,49.438,23.408,41.609,0,48.003,11.997,-5.208,-5.03,83.667,59.187,58,49.775,10.038,10.6,86.687,5.336,59.187,8.859,-5.462,66.504,181.51,33.757,471.745,145.394,5.338,5.291,82.395,4.929,1.48222,-53.5639,1.48278,1.46972
41802,50.127,36.394,52.002,0,49.438,23.394,41.594,0,48.003,11.997,-5.812,-5.03,83.535,59.172,58,49.811,10.04,10.6,86.658,5.337,59.172,8.859,-5.812,66.504,181.51,33.757,471.745,145.508,5.327,5.299,82.38,4.93,1.4825,-56.9962,1.47972,1.47194
41803,50.017,36.409,52.002,0,49.424,23.408,41.594,0,48.003,11.997,-5.537,-5.03,83.481,59.125,58,49.936,10.041,10.6,86.673,5.338,59.125,8.873,-5.49,66.504,181.51,33.757,471.615,145.508,5.306,5.325,82.394,4.932,1.48278,-53.8385,1.47389,1.47917
41804,50.017,36.394,51.987,0,49.438,23.394,41.58,0,48.003,11.997,-5.212,-5.03,83.373,59.125,58,49.936,10.043,10.6,86.646,5.338,59.125,8.873,-5.49,66.504,181.51,33.757,471.615,145.508,5.306,5.325,82.394,4.932,1.48278,-53.8385,1.47389,1.47917
41805,49.958,36.379,51.973,0,49.438,23.394,41.565,0,48.003,11.997,-6.044,-5.03,83.251,59.151,58,49.896,10.046,10.6,86.616,5.337,59.136,8.912,-6.044,66.504,181.51,33.757,471.528,145.557,5.304,5.317,82.401,4.932,1.4825,-59.2714,1.47333,1.47694
41806,49.805,36.365,51.943,0,49.424,23.379,41.565,0,48.003,11.997,-5.932,-5.03,83.139,59.332,58,49.291,10.049,10.6,86.548,5.343,59.332,8.906,-5.711,66.504,181.51,33.757,471.398,145.589,5.291,5.201,82.31,4.937,1.48417,-56.0058,1.46972,1.44472
41807,49.695,36.35,51.929,0,49.351,23.364,41.536,0,48.003,11.997,-5.711,-5.03,83,59.382,58,49.13,10.05,10.6,86.565,5.345,59.382,8.879,-5.932,66.504,181.51,33.757,471.267,145.589,5.282,5.171,82.234,4.94,1.48472,-58.173,1.46722,1.43639
41808,49.68,36.328,51.914,0,49.314,23.364,41.521,0,48.003,11.997,-5.53,-5.03,82.792,59.339,58,49.198,10.054,10.6,86.509,5.343,59.357,8.897,-5.53,66.504,181.51,33.757,471.224,145.589,5.263,5.183,82.184,4.939,1.48417,-54.2308,1.46194,1.43972
41809,49.636,36.313,51.892,0,49.299,23.35,41.521,0,48.003,11.997,-5.53,-5.03,82.792,59.27,58,49.449,10.054,10.6,86.509,5.34,59.27,8.862,-5.143,66.504,181.624,33.757,471.181,145.671,5.245,5.23,82.183,4.936,1.48333,-50.4356,1.45694,1.45278
41810,49.592,36.313,51.877,0,49.329,23.35,41.506,0,48.003,11.997,-5.584,-5.03,82.639,59.191,58,49.678,10.06,10.6,86.461,5.343,59.191,8.872,-5.584,66.504,181.624,33.757,471.181,145.785,5.234,5.279,82.222,4.939,1.48417,-54.7603,1.45389,1.46639
41811,49.607,36.299,51.848,0,49.365,23.328,41.492,0,48.003,11.997,-5.584,-5.03,82.639,59.183,58,49.691,10.06,10.6,86.461,5.345,59.183,8.898,-5.103,66.504,181.624,33.757,471.05,145.785,5.228,5.283,82.262,4.941,1.48472,-50.0433,1.45222,1.4675
41812,49.548,36.284,51.833,0,49.365,23.328,41.477,0,48.003,11.997,-5.429,-5.03,82.629,59.259,58,49.453,10.061,10.6,86.431,5.348,59.259,8.83,-5.201,66.504,181.624,33.757,471.05,145.817,5.231,5.238,82.265,4.945,1.48556,-51.0044,1.45306,1.455
41813,49.548,36.27,51.819,0,49.329,23.313,41.455,0,48.003,11.997,-5.273,-5.03,82.57,59.35,58,49.175,10.066,10.6,86.37,5.345,59.35,8.889,-5.273,66.504,181.624,33.757,470.964,145.817,5.233,5.18,82.226,4.943,1.48472,-51.7105,1.45361,1.43889
41814,49.592,36.255,51.804,0,49.285,23.313,41.44,0,48.003,11.997,-5.273,-5.03,82.57,59.465,58,48.817,10.066,10.6,86.37,5.345,59.465,8.9,-4.706,66.504,181.624,33.757,470.92,145.898,5.225,5.108,82.141,4.943,1.48472,-46.1501,1.45139,1.41889
41815,49.578,36.27,51.804,0,49.241,23.298,41.44,0,48.003,11.997,-4.782,-5.03,82.629,59.512,58,48.667,10.068,10.6,86.353,5.346,59.512,8.893,-4.782,66.504,181.624,33.757,470.833,145.98,5.214,5.08,82.052,4.945,1.485,-46.8954,1.44833,1.41111
