time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
41816,49.548,36.255,51.804,0,49.197,23.298,41.426,0,48.003,11.997,-5.23,-5.03,82.577,59.476,58,48.767,10.071,10.6,86.327,5.347,59.476,8.924,-5.23,66.504,181.624,33.757,470.833,146.045,5.196,5.1,81.983,4.945,1.48528,-51.2888,1.44333,1.41667
41817,49.548,36.255,51.819,0,49.182,23.313,41.44,0,48.003,11.997,-5.226,-5.03,82.571,59.35,58,49.127,10.072,10.6,86.339,5.356,59.35,8.935,-4.923,66.504,181.624,33.757,470.703,146.175,5.163,5.182,81.984,4.954,1.48778,-48.2781,1.43417,1.43944
41818,49.497,36.27,51.819,0,49.197,23.313,41.44,0,48.003,11.997,-5.114,-5.03,82.583,59.332,58,49.17,10.073,10.6,86.349,5.357,59.332,8.928,-5.212,66.504,181.624,33.757,470.703,146.175,5.155,5.191,82.012,4.955,1.48806,-51.1123,1.43194,1.44194
41819,49.468,36.27,51.819,0,49.211,23.313,41.455,0,48.003,11.997,-5.212,-5.03,82.495,59.375,58,49.03,10.074,10.6,86.365,5.354,59.375,8.884,-5.501,66.504,181.624,33.757,470.66,146.273,5.155,5.16,82.013,4.953,1.48722,-53.9464,1.43194,1.43333
41820,49.482,36.27,51.819,0,49.197,23.313,41.44,0,48.003,11.997,-5.501,-5.03,82.457,59.455,58,48.802,10.075,10.6,86.378,5.354,59.447,8.9,-5.093,66.504,181.706,33.757,470.616,146.273,5.152,5.115,81.98,4.954,1.48722,-49.9453,1.43111,1.42083
41821,49.438,36.27,51.819,0,49.197,23.313,41.44,0,48.003,11.997,-5.093,-5.03,82.475,59.44,58,48.814,10.077,10.6,86.354,5.361,59.44,8.903,-4.814,66.585,181.706,33.773,470.573,146.273,5.146,5.127,81.964,4.96,1.48917,-47.2092,1.42944,1.42417
41822,49.424,36.24,51.775,0,49.197,23.298,41.455,0,48.003,11.997,-4.814,-5.03,82.458,59.35,58,49.078,10.078,10.6,86.368,5.37,59.35,8.908,-5.487,66.585,181.706,33.757,470.486,146.322,5.139,5.186,81.999,4.969,1.49167,-53.8091,1.4275,1.44056
41823,49.438,36.226,51.76,0,49.241,23.284,41.396,0,48.003,11.997,-5.378,-5.03,82.37,59.259,58,49.284,10.081,10.6,86.292,5.377,59.259,8.924,-5.049,66.585,181.706,33.757,470.53,146.354,5.136,5.233,82.069,4.975,1.49361,-49.5138,1.42667,1.45361
41824,49.38,36.211,51.746,0,49.285,23.284,41.382,0,48.003,11.997,-5.049,-5.03,82.397,59.252,58,49.351,10.084,10.6,86.26,5.384,59.252,8.915,-5.563,66.585,181.706,33.757,470.443,146.436,5.145,5.254,82.143,4.983,1.49556,-54.5544,1.42917,1.45944
41825,49.329,36.211,51.709,0,49.314,23.269,41.382,0,48.003,11.997,-5.715,-5.03,82.224,59.31,58,49.168,10.09,10.6,86.103,5.388,59.31,8.922,-5.715,66.585,181.706,33.757,470.486,146.436,5.152,5.222,82.186,4.987,1.49667,-56.045,1.43111,1.45056
41826,49.299,36.145,51.636,0,49.314,23.24,41.323,0,48.003,11.997,-5.715,-5.03,82.157,59.389,58,48.921,10.092,10.6,86.072,5.395,59.389,8.977,-5.715,66.585,181.706,33.757,470.399,146.468,5.161,5.18,82.192,4.995,1.49861,-56.045,1.43361,1.43889
41827,49.241,36.13,51.636,0,49.285,23.24,41.309,0,48.003,11.997,-5.501,-5.03,82.065,59.491,58,48.607,10.094,10.6,86.044,5.397,59.491,8.969,-5.501,66.585,181.706,33.757,470.399,146.468,5.171,5.12,82.148,4.997,1.49917,-53.9464,1.43639,1.42222
41828,49.028,36.101,51.592,0,49.211,23.21,41.257,0,48.003,11.997,-5.885,-5.03,81.897,59.588,58,48.304,10.097,10.6,86.009,5.399,59.585,8.965,-6.351,66.585,181.706,33.757,470.399,146.549,5.158,5.06,82.019,5,1.49972,-62.282,1.43278,1.40556
41829,49.014,36.116,51.592,0,49.182,23.225,41.272,0,48.003,11.997,-6.351,-5.03,81.708,59.588,58,48.282,10.099,10.6,85.977,5.397,59.588,8.953,-5.892,66.585,181.706,33.757,470.356,146.549,5.146,5.053,81.96,4.998,1.49917,-57.7808,1.42944,1.40361
41830,48.889,36.072,51.548,0,49.146,23.196,41.228,0,48.003,11.997,-5.892,-5.03,81.622,59.603,58,48.228,10.1,10.6,85.987,5.396,59.603,8.918,-5.592,66.667,181.706,33.757,470.356,146.631,5.132,5.041,81.905,4.997,1.49889,-54.8388,1.42556,1.40028
41831,48.75,36.086,51.548,0,49.102,23.196,41.243,0,48.003,11.997,-5.592,-5.03,81.486,59.621,58,48.162,10.103,10.6,85.906,5.394,59.621,8.927,-6.178,66.667,181.706,33.757,470.443,146.745,5.114,5.026,81.845,4.996,1.49833,-60.5855,1.42056,1.39611
41832,48.691,36.086,51.563,0,49.072,23.21,41.243,0,48.003,11.997,-6.178,-5.03,81.251,59.632,58,48.119,10.104,10.6,85.921,5.391,59.632,8.94,-6.25,66.667,181.706,33.757,470.399,146.745,5.096,5.015,81.796,4.994,1.4975,-61.2916,1.41556,1.39306
41833,48.618,36.086,51.563,0,49.043,23.21,41.243,0,48.003,11.997,-6.25,-5.03,81.139,59.657,58,48.031,10.105,10.6,85.93,5.39,59.657,8.929,-5.664,66.65,181.787,33.757,470.399,146.745,5.079,4.996,81.742,4.992,1.49722,-55.5449,1.41083,1.38778
41834,48.479,36.072,51.548,0,48.999,23.196,41.228,0,48.003,11.997,-6.004,-5.03,80.998,59.733,58,47.79,10.106,10.6,85.939,5.392,59.733,8.928,-6.073,66.667,181.787,33.757,470.443,146.745,5.064,4.95,81.667,4.995,1.49778,-59.5558,1.40667,1.375
41835,48.34,36.072,51.511,0,48.948,23.181,41.213,0,48.003,11.997,-6.073,-5.03,80.786,59.834,58,47.472,10.109,10.6,85.905,5.394,59.834,8.922,-6.362,66.781,181.787,33.757,470.443,146.745,5.042,4.889,81.576,4.997,1.49833,-62.3899,1.40056,1.35806
41836,48.281,36.057,51.497,0,48.889,23.181,41.199,0,48.003,11.997,-6.174,-5.03,80.429,59.892,58,47.289,10.113,10.6,85.833,5.394,59.892,8.926,-5.932,66.781,181.787,33.724,470.443,146.826,5.016,4.852,81.468,4.997,1.49833,-58.173,1.39333,1.34778
41837,48.032,36.042,51.482,0,48.816,23.167,41.184,0,48.003,11.997,-5.682,-5.03,80.267,59.936,58,47.133,10.115,10.6,85.802,5.397,59.936,8.961,-6.402,66.862,181.787,33.724,470.53,146.94,4.96,4.823,81.265,5.001,1.49917,-62.7822,1.37778,1.33972
41838,48.032,36.028,51.453,0,48.75,23.167,41.169,0,48.003,11.997,-6.402,-5.03,80.04,59.936,58,47.133,10.117,10.6,85.767,5.397,59.936,8.961,-6.402,66.862,181.787,33.724,470.53,146.94,4.96,4.823,81.265,5.001,1.49917,-62.7822,1.37778,1.33972
41839,47.944,36.028,51.467,0,48.721,23.167,41.169,0,48.003,11.997,-6.149,-5.03,79.901,59.921,58,47.152,10.118,10.6,85.776,5.396,59.925,8.954,-6.149,66.862,181.787,33.757,470.53,146.973,4.928,4.827,81.204,5.001,1.49889,-60.3011,1.36889,1.34083
41840,47.732,36.028,51.467,0,48.706,23.167,41.184,0,48.003,11.997,-5.823,-5.03,79.746,59.979,58,46.961,10.119,10.6,85.784,5.397,59.979,8.927,-6.098,66.927,181.787,33.757,470.66,146.973,4.881,4.789,81.1,5.002,1.49917,-59.801,1.35583,1.33028
41841,47.681,35.999,51.438,0,48.618,23.13,41.14,0,48.003,11.997,-6.098,-5.03,79.538,60.069,58,46.674,10.123,10.6,85.704,5.396,60.069,8.921,-5.765,66.927,181.787,33.757,470.66,147.087,4.857,4.731,81.015,5.002,1.49889,-56.5353,1.34917,1.31417
41842,47.666,36.013,51.438,0,48.552,23.145,41.155,0,48.003,11.997,-5.765,-5.03,79.48,60.16,58,46.387,10.124,10.6,85.718,5.397,60.16,8.921,-5.31,66.943,181.787,33.757,470.703,147.087,4.83,4.674,80.919,5.003,1.49917,-52.0733,1.34167,1.29833
41843,47.607,36.013,51.438,0,48.494,23.145,41.155,0,48.003,11.997,-5.31,-5.03,79.45,60.196,58,46.266,10.125,10.6,85.725,5.394,60.196,8.921,-5.545,66.943,181.787,33.757,470.703,147.135,4.801,4.648,80.817,5,1.49833,-54.3779,1.33361,1.29111
41844,47.607,35.962,51.394,0,48.45,23.115,41.111,0,48.003,11.997,-5.339,-5.03,79.362,60.211,58,46.208,10.126,10.6,85.732,5.397,60.211,8.916,-5.353,66.943,181.787,33.757,470.703,147.135,4.775,4.639,80.731,5.004,1.49917,-52.495,1.32639,1.28861
41845,47.563,35.984,51.394,0,48.398,23.13,41.125,0,48.003,11.997,-5.259,-5.03,79.273,60.196,58,46.237,10.131,10.6,85.614,5.399,60.196,8.928,-5.259,67.008,181.787,33.757,470.877,147.201,4.742,4.647,80.673,5.006,1.49972,-51.5732,1.31722,1.29083
41846,47.483,35.962,51.379,0,48.384,23.115,41.089,0,48.003,11.997,-5.443,-5.03,79.171,60.174,58,46.287,10.132,10.6,85.622,5.402,60.174,8.92,-5.443,67.008,181.787,33.757,470.92,147.201,4.712,4.66,80.644,5.009,1.50056,-53.3776,1.30889,1.29444
41847,47.454,35.947,51.343,0,48.384,23.101,41.074,0,48.003,11.997,-5.603,-5.03,79.088,60.138,58,46.381,10.135,10.6,85.584,5.402,60.138,8.967,-5.603,67.008,181.787,33.757,470.92,147.201,4.694,4.678,80.638,5.01,1.50056,-54.9467,1.30389,1.29944
41848,47.424,35.947,51.365,0,48.384,23.101,41.089,0,48.003,11.997,-5.23,-5.03,79.052,60.124,58,46.408,10.136,10.6,85.596,5.403,60.124,8.955,-5.23,67.008,181.787,33.773,471.007,147.282,4.675,4.684,80.646,5.01,1.50083,-51.2888,1.29861,1.30111
41849,47.256,35.947,51.328,0,48.384,23.101,41.06,0,48.003,11.997,-5.4,-5.03,78.925,60.124,58,46.378,10.138,10.6,85.558,5.405,60.124,8.975,-5.863,67.008,182.096,33.757,471.181,147.282,4.66,4.68,80.673,5.013,1.50139,-57.4964,1.29444,1.3
41850,47.256,35.947,51.365,0,48.398,23.115,41.089,0,48.003,11.997,-5.863,-5.03,78.772,60.124,58,46.378,10.138,10.6,85.609,5.405,60.124,8.975,-5.863,67.008,182.096,33.757,471.181,147.282,4.66,4.68,80.673,5.013,1.50139,-57.4964,1.29444,1.3
41851,47.197,35.933,51.343,0,48.413,23.101,41.074,0,48.003,11.997,-5.639,-5.03,78.705,60.048,58,46.58,10.14,10.6,85.57,5.397,60.048,8.926,-5.111,67.041,182.096,33.757,471.398,147.363,4.663,4.713,80.72,5.006,1.49917,-50.1218,1.29528,1.30917
41852,47.197,35.933,51.343,0,48.435,23.101,41.074,0,48.003,11.997,-5.111,-5.03,78.658,60.048,58,46.58,10.14,10.6,85.574,5.397,60.048,8.926,-5.111,67.041,182.096,33.757,471.398,147.363,4.663,4.713,80.72,5.006,1.49917,-50.1218,1.29528,1.30917
41853,47.131,35.962,51.379,0,48.508,23.115,41.111,0,48.003,11.997,-5.378,-5.03,78.566,59.903,58,46.984,10.141,10.6,85.628,5.391,59.903,8.941,-5.136,67.041,182.096,33.757,471.875,147.477,4.678,4.788,80.852,5.001,1.4975,-50.367,1.29944,1.33
41854,47.131,35.962,51.379,0,48.567,23.115,41.111,0,48.003,11.997,-5.339,-5.03,78.549,59.838,58,47.167,10.142,10.6,85.633,5.392,59.838,8.947,-4.836,67.041,182.096,33.757,472.049,147.51,4.695,4.826,80.942,5.002,1.49778,-47.425,1.30417,1.34056
41855,47.073,35.962,51.394,0,48.618,23.115,41.111,0,48.003,11.997,-4.836,-5.03,78.567,59.813,58,47.23,10.143,10.6,85.639,5.394,59.813,8.961,-5.469,67.041,182.096,33.773,472.092,147.591,4.712,4.84,81.024,5.004,1.49833,-53.6326,1.30889,1.34444
41856,47.043,35.947,51.365,0,48.647,23.115,41.089,0,48.003,11.997,-5.469,-5.03,78.464,59.827,58,47.174,10.145,10.6,85.599,5.398,59.827,8.96,-5.765,67.171,182.096,33.757,472.222,147.591,4.735,4.833,81.082,5.008,1.49944,-56.5353,1.31528,1.3425
41857,47,35.933,51.328,0,48.662,23.101,41.06,0,48.003,11.997,-5.805,-5.03,78.313,59.881,58,46.998,10.149,10.6,85.565,5.4,59.881,8.965,-5.563,67.171,182.096,33.757,472.222,147.591,4.754,4.8,81.109,5.01,1.5,-54.5544,1.32056,1.33333
41858,46.919,35.933,51.343,0,48.662,23.101,41.074,0,48.003,11.997,-5.454,-5.03,78.21,59.961,58,46.744,10.15,10.6,85.568,5.4,59.961,9.001,-5.454,67.171,182.096,33.757,472.439,147.591,4.763,4.749,81.096,5.011,1.5,-53.4855,1.32306,1.31917
41859,46.831,35.918,51.313,0,48.633,23.086,41.045,0,48.003,11.997,-5.454,-5.03,78.21,60.026,58,46.535,10.15,10.6,85.568,5.4,60.026,8.986,-5.675,67.171,182.096,33.757,472.569,147.591,4.772,4.707,81.05,5.011,1.5,-55.6527,1.32556,1.3075
41860,46.736,35.947,51.343,0,48.596,23.101,41.074,0,48.003,11.997,-5.957,-5.03,77.896,60.048,58,46.457,10.152,10.6,85.584,5.397,60.048,8.983,-5.957,67.171,182.096,33.757,472.656,147.656,4.773,4.689,80.992,5.008,1.49917,-58.4182,1.32583,1.3025
41861,46.707,35.947,51.343,0,48.552,23.101,41.074,0,48.003,11.997,-5.697,-5.03,77.853,60.059,58,46.411,10.153,10.6,85.589,5.395,60.059,8.978,-5.454,67.171,182.096,33.757,472.786,147.673,4.764,4.677,80.934,5.007,1.49861,-53.4855,1.32333,1.29917
41862,46.677,35.947,51.365,0,48.523,23.101,41.074,0,48.003,11.997,-5.237,-5.03,77.793,60.091,58,46.298,10.153,10.6,85.638,5.39,60.091,8.948,-5.237,67.236,182.096,33.757,472.873,147.689,4.753,4.65,80.867,5.002,1.49722,-51.3574,1.32028,1.29167
41863,46.721,35.984,51.394,0,48.479,23.115,41.111,0,48.003,11.997,-5.093,-5.03,77.781,60.178,58,46.006,10.154,10.6,85.646,5.391,60.178,8.959,-4.601,67.236,182.096,33.724,473.177,147.738,4.716,4.592,80.709,5.003,1.4975,-45.1204,1.31,1.27556
41864,46.75,35.984,51.394,0,48.435,23.115,41.111,0,48.003,11.997,-4.601,-5.03,77.884,60.225,58,45.851,10.155,10.6,85.652,5.403,60.225,8.958,-4.583,67.236,182.096,33.724,473.22,147.77,4.691,4.573,80.637,5.015,1.50083,-44.9439,1.30306,1.27028
41865,46.816,35.984,51.394,0,48.384,23.115,41.111,0,48.003,11.997,-4.583,-5.03,77.936,60.268,58,45.706,10.156,10.6,85.654,5.407,60.268,8.948,-4.615,67.236,182.096,33.724,473.394,147.786,4.663,4.548,80.558,5.018,1.50194,-45.2577,1.29528,1.26333
41866,46.875,35.947,51.379,0,48.311,23.115,41.089,0,48.003,11.997,-4.702,-5.03,78.022,60.247,58,45.757,10.157,10.6,85.658,5.407,60.247,8.953,-4.438,67.253,182.096,33.724,473.481,147.786,4.641,4.558,80.506,5.019,1.50194,-43.5219,1.28917,1.26611
41867,46.875,35.933,51.343,0,48.311,23.101,41.074,0,48.003,11.997,-4.438,-5.03,78.113,60.185,58,45.925,10.16,10.6,85.617,5.412,60.185,8.958,-4.735,67.285,182.096,33.724,473.698,147.9,4.617,4.597,80.5,5.024,1.50333,-46.4345,1.2825,1.27694
41868,46.875,35.933,51.343,0,48.325,23.101,41.074,0,48.003,11.997,-4.735,-5.03,78.134,60.098,58,46.171,10.162,10.6,85.577,5.409,60.098,9.003,-5.071,67.318,182.096,33.724,473.828,147.9,4.604,4.644,80.532,5.022,1.5025,-49.7295,1.27889,1.29
41869,46.875,35.918,51.328,0,48.34,23.086,41.074,0,48.003,11.997,-5.136,-5.03,78.134,60.066,58,46.253,10.163,10.6,85.581,5.408,60.066,8.995,-5.179,67.318,182.096,33.757,473.958,147.9,4.598,4.659,80.577,5.021,1.50222,-50.7886,1.27722,1.29417
41870,46.846,35.918,51.328,0,48.354,23.101,41.06,0,48.003,11.997,-5.32,-5.03,78.118,60.116,58,46.085,10.165,10.6,85.544,5.41,60.116,8.99,-5.15,67.318,182.096,33.773,474.045,147.9,4.599,4.627,80.595,5.023,1.50278,-50.5042,1.2775,1.28528
41871,46.831,35.933,51.328,0,48.34,23.101,41.06,0,48.003,11.997,-5.15,-5.03,78.08,60.2,58,45.886,10.166,10.6,85.547,5.409,60.178,9.001,-5.02,67.318,182.096,33.757,474.132,147.9,4.604,4.586,80.579,5.022,1.5025,-49.2294,1.27889,1.27389
41872,46.816,35.933,51.328,0,48.325,23.101,41.06,0,48.003,11.997,-5.172,-5.03,78.031,60.25,58,45.654,10.168,10.6,85.555,5.405,60.25,8.992,-5.201,67.399,182.096,33.757,474.826,147.982,4.601,4.536,80.529,5.019,1.50139,-51.0044,1.27806,1.26
41873,46.86,35.933,51.328,0,48.296,23.101,41.06,0,48.003,11.997,-4.789,-5.03,78.085,60.265,58,45.596,10.17,10.6,85.511,5.4,60.265,8.954,-4.789,67.48,182.096,33.757,474.826,148.047,4.597,4.519,80.475,5.015,1.5,-46.964,1.27694,1.25528
41874,46.875,35.933,51.328,0,48.281,23.101,41.06,0,48.003,11.997,-4.716,-5.03,78.117,60.124,58,45.988,10.17,10.6,85.563,5.391,60.124,8.961,-4.839,67.48,182.096,33.757,475.13,148.063,4.574,4.589,80.469,5.007,1.4975,-47.4544,1.27056,1.27472
41875,46.904,35.933,51.328,0,48.281,23.101,41.074,0,48.003,11.997,-4.839,-5.03,78.176,60.124,58,45.988,10.171,10.6,85.566,5.391,60.124,8.961,-4.839,67.48,182.096,33.757,475.13,148.063,4.574,4.589,80.469,5.007,1.4975,-47.4544,1.27056,1.27472
41876,46.934,35.933,51.343,0,48.311,23.101,41.074,0,48.003,11.997,-4.771,-5.03,78.213,60.001,58,46.329,10.173,10.6,85.567,5.389,60.001,8.972,-4.973,67.627,182.096,33.757,475.477,148.096,4.572,4.655,80.576,5.005,1.49694,-48.7685,1.27,1.29306
41877,46.904,35.918,51.313,0,48.369,23.086,41.045,0,48.003,11.997,-4.973,-5.03,78.219,59.979,58,46.358,10.174,10.6,85.569,5.39,59.986,8.982,-5.32,67.708,182.096,33.757,475.694,148.096,4.579,4.661,80.63,5.006,1.49722,-52.1714,1.27194,1.29472
41878,46.89,35.918,51.313,0,48.369,23.086,41.045,0,48.003,11.997,-5.32,-5.03,78.19,59.986,58,46.345,10.176,10.6,85.528,5.392,59.986,8.977,-5.266,67.708,182.096,33.757,475.781,148.079,4.589,4.66,80.677,5.009,1.49778,-51.6418,1.27472,1.29444
41879,46.831,35.918,51.313,0,48.413,23.086,41.045,0,48.003,11.997,-5.469,-5.03,78.153,60.022,58,46.222,10.177,10.6,85.529,5.391,60.022,9.012,-5.483,67.855,182.096,33.773,475.998,148.079,4.602,4.636,80.697,5.008,1.4975,-53.7699,1.27833,1.28778
41880,46.787,35.918,51.313,0,48.413,23.086,41.06,0,48.003,11.997,-5.552,-5.03,77.96,60.077,58,46.043,10.179,10.6,85.539,5.393,60.077,9.01,-5.552,67.855,182.096,33.773,476.259,148.079,4.609,4.602,80.689,5.01,1.49806,-54.4465,1.28028,1.27833
41881,46.75,35.918,51.313,0,48.384,23.086,41.06,0,48.003,11.997,-5.552,-5.03,77.96,60.163,58,45.766,10.179,10.6,85.539,5.39,60.163,9.001,-5.288,67.855,182.096,33.773,476.345,148.161,4.614,4.543,80.64,5.007,1.49722,-51.8576,1.28167,1.26194
41882,46.721,35.918,51.313,0,48.34,23.086,41.06,0,48.003,11.997,-5.288,-5.03,77.923,60.283,58,45.492,10.18,10.6,85.54,5.388,60.25,9.003,-5.067,67.855,182.096,33.757,476.563,148.291,4.611,4.487,80.552,5.006,1.49667,-49.6903,1.28083,1.24639
41883,46.75,35.962,51.379,0,48.252,23.115,41.06,0,48.003,11.997,-5.067,-5.03,77.894,60.384,58,45.074,10.181,10.6,85.543,5.383,60.384,9.002,-4.912,67.871,182.096,33.757,476.649,148.291,4.596,4.396,80.411,5.001,1.49528,-48.1703,1.27667,1.22111
41884,46.765,35.962,51.379,0,48.142,23.115,41.111,0,48.003,11.997,-4.735,-5.03,77.943,60.525,58,44.632,10.181,10.6,85.637,5.381,60.525,8.958,-4.832,67.887,182.096,33.757,476.866,148.356,4.562,4.307,80.222,4.999,1.49472,-47.3857,1.26722,1.19639
41885,46.816,35.984,51.409,0,48.032,23.13,41.125,0,48.003,11.997,-4.644,-5.03,78.016,60.608,58,44.366,10.181,10.6,85.68,5.379,60.608,8.954,-4.644,67.904,182.096,33.757,477.083,148.356,4.532,4.253,80.045,4.998,1.49417,-45.5421,1.25889,1.18139
41886,46.86,35.984,51.409,0,47.944,23.13,41.125,0,48.003,11.997,-4.601,-5.03,78.086,60.579,58,44.438,10.182,10.6,85.683,5.377,60.579,8.953,-4.601,67.904,182.096,33.757,477.17,148.356,4.478,4.264,79.905,4.996,1.49361,-45.1204,1.24389,1.18444
41887,46.89,36.013,51.438,0,47.9,23.145,41.155,0,48.003,11.997,-4.709,-5.03,78.151,60.496,58,44.669,10.182,10.6,85.732,5.376,60.496,8.952,-4.709,67.904,182.096,33.757,477.387,148.356,4.426,4.31,79.83,4.995,1.49333,-46.1795,1.22944,1.19722
41888,46.934,35.999,51.423,0,47.886,23.13,41.14,0,48.003,11.997,-4.706,-5.03,78.22,60.442,58,44.812,10.184,10.6,85.689,5.375,60.442,8.953,-4.626,67.855,182.096,33.757,477.474,148.356,4.387,4.334,79.806,4.994,1.49306,-45.3656,1.21861,1.20389
41889,46.919,35.999,51.423,0,47.9,23.13,41.14,0,48.003,11.997,-4.923,-5.03,78.198,60.391,58,44.946,10.186,10.6,85.694,5.373,60.391,8.96,-5.046,67.855,182.096,33.757,477.604,148.356,4.354,4.362,79.816,4.993,1.4925,-49.4844,1.20944,1.21167
41890,46.934,35.999,51.423,0,47.915,23.13,41.14,0,48.003,11.997,-5.038,-5.03,78.221,60.359,58,45.026,10.187,10.6,85.698,5.374,60.359,9.007,-5.017,67.855,182.096,33.757,477.821,148.438,4.338,4.379,79.849,4.993,1.49278,-49.2,1.205,1.21639
41891,46.934,35.984,51.394,0,47.93,23.13,41.125,0,48.003,11.997,-5.176,-5.03,78.208,60.359,58,45.007,10.189,10.6,85.662,5.375,60.359,9.001,-5.06,67.855,182.096,33.757,478.342,148.438,4.333,4.376,79.881,4.995,1.49306,-49.6216,1.20361,1.21556
41892,46.904,35.984,51.409,0,47.944,23.13,41.125,0,48.003,11.997,-5.165,-5.03,78.185,60.373,58,44.946,10.19,10.6,85.667,5.377,60.373,8.996,-5.14,67.855,182.096,33.757,478.472,148.438,4.333,4.366,79.903,4.997,1.49361,-50.4062,1.20361,1.21278
41893,46.89,35.999,51.394,0,47.959,23.145,41.125,0,48.003,11.997,-5.194,-5.03,78.149,60.381,58,44.89,10.191,10.6,85.664,5.374,60.381,8.995,-5.103,67.855,182.113,33.838,478.776,148.438,4.337,4.352,79.926,4.995,1.49278,-50.0433,1.20472,1.20889
41894,46.89,35.984,51.409,0,47.959,23.13,41.125,0,48.003,11.997,-5.103,-5.03,78.149,60.381,58,44.89,10.192,10.6,85.67,5.374,60.381,8.995,-5.103,67.855,182.113,33.838,478.776,148.438,4.337,4.352,79.926,4.995,1.49278,-50.0433,1.20472,1.20889
41895,46.904,36.013,51.438,0,47.959,23.145,41.155,0,48.003,11.997,-4.959,-5.03,78.162,60.478,58,44.559,10.192,10.6,85.723,5.373,60.478,8.96,-4.941,67.855,182.096,33.838,479.253,148.519,4.34,4.284,79.871,4.994,1.4925,-48.4547,1.20556,1.19
41896,46.904,36.013,51.438,0,47.93,23.145,41.155,0,48.003,11.997,-4.962,-5.03,78.174,60.478,58,44.559,10.193,10.6,85.726,5.373,60.478,8.96,-4.941,67.855,182.096,33.838,479.253,148.519,4.34,4.284,79.871,4.994,1.4925,-48.4547,1.20556,1.19
41897,46.919,36.013,51.438,0,47.9,23.145,41.155,0,48.003,11.997,-4.876,-5.03,78.203,60.507,58,44.455,10.194,10.6,85.726,5.376,60.507,8.969,-4.876,67.855,182.096,33.838,479.34,148.6,4.331,4.267,79.828,4.997,1.49333,-47.8172,1.20306,1.18528
41898,46.89,36.013,51.438,0,47.886,23.145,41.155,0,48.003,11.997,-5.205,-5.03,78.164,60.489,58,44.49,10.195,10.6,85.732,5.377,60.489,8.971,-5.205,67.773,182.096,33.757,479.514,148.6,4.316,4.275,79.797,4.998,1.49361,-51.0436,1.19889,1.1875
41899,46.831,36.013,51.453,0,47.886,23.145,41.155,0,48.003,11.997,-5.241,-5.03,78.111,60.428,58,44.637,10.196,10.6,85.738,5.379,60.428,8.982,-5.32,67.773,182.096,33.757,479.991,148.6,4.297,4.306,79.805,5.001,1.49417,-52.1714,1.19361,1.19611
41900,46.816,36.013,51.453,0,47.886,23.145,41.155,0,48.003,11.997,-5.31,-5.03,78.055,60.431,58,44.61,10.197,10.6,85.742,5.38,60.431,9.019,-5.32,67.708,182.096,33.757,480.122,148.6,4.294,4.302,79.81,5.002,1.49444,-52.1714,1.19278,1.195
41901,46.765,35.999,51.423,0,47.886,23.145,41.155,0,48.003,11.997,-5.32,-5.03,78.009,60.417,58,44.634,10.2,10.6,85.695,5.382,60.417,9.008,-5.335,67.708,182.096,33.757,480.339,148.6,4.291,4.309,79.824,5.004,1.495,-52.3185,1.19194,1.19694
41902,46.721,35.999,51.423,0,47.9,23.13,41.14,0,48.003,11.997,-5.335,-5.03,77.95,60.37,58,44.758,10.201,10.6,85.701,5.382,60.37,9.014,-5.378,67.708,182.096,33.757,480.425,148.6,4.292,4.334,79.854,5.004,1.495,-52.7402,1.19222,1.20389
41903,46.692,36.013,51.453,0,47.944,23.145,41.169,0,48.003,11.997,-5.378,-5.03,77.87,60.305,58,44.936,10.201,10.6,85.749,5.38,60.305,9.025,-5.433,67.708,182.161,33.757,480.599,148.698,4.294,4.367,79.908,5.003,1.49444,-53.2795,1.19278,1.21306
41904,46.677,36.013,51.453,0,47.974,23.145,41.169,0,48.003,11.997,-5.433,-5.03,77.805,60.279,58,44.997,10.202,10.6,85.751,5.377,60.279,9.01,-5.255,67.708,182.194,33.838,480.686,148.698,4.304,4.376,79.952,5,1.49361,-51.5339,1.19556,1.21556
41905,46.663,36.042,51.453,0,47.974,23.145,41.169,0,48.003,11.997,-5.255,-5.03,77.776,60.294,58,44.934,10.203,10.6,85.749,5.378,60.294,8.977,-5.1,67.708,182.243,33.838,480.859,148.698,4.317,4.364,79.986,5,1.49389,-50.0139,1.19917,1.21222
41906,46.633,36.057,51.497,0,47.988,23.167,41.184,0,48.003,11.997,-5.1,-5.03,77.761,60.326,58,44.819,10.203,10.6,85.798,5.375,60.326,8.979,-5.353,67.708,182.243,33.838,480.946,148.698,4.329,4.339,79.992,4.998,1.49306,-52.495,1.2025,1.20528
41907,46.582,36.057,51.497,0,47.988,23.181,41.199,0,48.003,11.997,-5.353,-5.03,77.702,60.352,58,44.727,10.204,10.6,85.798,5.375,60.352,8.98,-5.462,67.692,182.243,33.838,481.163,148.747,4.335,4.32,79.979,4.998,1.49306,-53.5639,1.20417,1.2
41908,46.523,36.057,51.497,0,47.988,23.181,41.199,0,48.003,11.997,-5.462,-5.03,77.628,60.355,58,44.699,10.204,10.6,85.844,5.376,60.355,8.995,-5.487,67.708,182.243,33.757,481.25,148.73,4.336,4.316,79.965,5,1.49333,-53.8091,1.20444,1.19889
41909,46.479,36.072,51.526,0,47.974,23.196,41.228,0,48.003,11.997,-5.487,-5.03,77.539,60.337,58,44.716,10.205,10.6,85.845,5.377,60.344,8.979,-5.519,67.627,182.243,33.773,481.771,148.747,4.335,4.32,79.955,5.001,1.49361,-54.1229,1.20417,1.2
41910,46.421,36.072,51.526,0,47.974,23.196,41.228,0,48.003,11.997,-5.545,-5.03,77.447,60.319,58,44.775,10.205,10.6,85.888,5.377,60.319,8.986,-5.57,67.627,182.243,33.757,481.858,148.828,4.334,4.331,79.954,5,1.49361,-54.623,1.20389,1.20306
41911,46.355,36.072,51.526,0,47.974,23.196,41.228,0,48.003,11.997,-5.516,-5.03,77.261,60.283,58,44.867,10.207,10.6,85.889,5.375,60.283,9.023,-5.516,67.627,182.243,33.757,482.031,148.828,4.334,4.348,79.965,4.999,1.49306,-54.0935,1.20389,1.20778
41912,46.311,36.086,51.563,0,48.003,23.21,41.228,0,48.003,11.997,-5.516,-5.03,77.261,60.214,58,45.056,10.207,10.6,85.889,5.374,60.214,9.028,-5.429,67.627,182.487,33.838,482.161,148.812,4.332,4.385,80.008,4.998,1.49278,-53.2403,1.20333,1.21806
41913,46.267,36.101,51.592,0,48.047,23.225,41.272,0,48.003,11.997,-5.389,-5.03,77.182,60.102,58,45.378,10.207,10.6,85.937,5.371,60.102,9.022,-5.454,67.627,182.471,33.838,482.335,148.828,4.339,4.447,80.088,4.996,1.49194,-53.4855,1.20528,1.23528
41914,46.252,36.116,51.592,0,48.127,23.225,41.272,0,48.003,11.997,-5.454,-5.03,77.113,59.972,58,45.753,10.207,10.6,85.981,5.369,59.972,9.021,-5.277,67.627,182.487,33.838,482.422,148.812,4.361,4.52,80.206,4.994,1.49139,-51.7497,1.21139,1.25556
41915,46.216,36.13,51.621,0,48.201,23.225,41.294,0,48.003,11.997,-5.273,-5.03,77.035,59.86,58,46.077,10.208,10.6,86.025,5.365,59.86,8.996,-5.273,67.627,182.487,33.838,482.682,148.828,4.38,4.581,80.341,4.99,1.49028,-51.7105,1.21667,1.2725
41916,46.216,36.13,51.621,0,48.281,23.225,41.294,0,48.003,11.997,-5.035,-5.03,77.028,59.816,58,46.191,10.208,10.6,86.074,5.36,59.816,8.998,-5.035,67.627,182.243,33.838,482.899,148.893,4.42,4.598,80.473,4.985,1.48889,-49.3765,1.22778,1.27722
41917,46.187,36.145,51.636,0,48.34,23.24,41.323,0,48.003,11.997,-5.035,-5.03,77.028,59.834,58,46.123,10.208,10.6,86.074,5.358,59.834,8.99,-5.31,67.627,182.243,33.838,482.986,148.91,4.448,4.582,80.558,4.983,1.48833,-52.0733,1.23556,1.27278
41918,46.143,36.167,51.665,0,48.354,23.254,41.338,0,48.003,11.997,-5.31,-5.03,76.977,59.86,58,46.033,10.209,10.6,86.072,5.353,59.86,8.994,-5.548,67.627,182.243,33.838,483.203,148.893,4.484,4.56,80.606,4.979,1.48694,-54.4073,1.24556,1.26667
41919,46.084,36.211,51.731,0,48.369,23.269,41.382,0,48.003,11.997,-5.552,-5.03,76.799,59.863,58,46,10.208,10.6,86.202,5.352,59.867,8.996,-5.599,67.627,182.243,33.757,483.333,148.975,4.514,4.551,80.623,4.977,1.48667,-54.9074,1.25389,1.26417
41920,46.018,36.226,51.746,0,48.369,23.284,41.396,0,48.003,11.997,-5.697,-5.03,76.687,59.871,58,45.975,10.208,10.6,86.246,5.35,59.871,9.002,-5.697,67.627,182.243,33.757,483.42,148.975,4.531,4.546,80.632,4.976,1.48611,-55.8685,1.25861,1.26278
41921,45.959,36.24,51.775,0,48.369,23.298,41.411,0,48.003,11.997,-5.642,-5.03,76.6,59.914,58,45.831,10.208,10.6,86.291,5.349,59.914,9,-5.53,67.627,182.243,33.773,483.594,148.975,4.542,4.515,80.609,4.975,1.48583,-54.2308,1.26167,1.25417
41922,45.901,36.255,51.804,0,48.325,23.313,41.44,0,48.003,11.997,-5.559,-5.03,76.484,59.986,58,45.599,10.208,10.6,86.337,5.349,59.986,9.035,-5.559,67.627,182.243,33.757,483.724,148.975,4.549,4.469,80.547,4.975,1.48583,-54.5152,1.26361,1.24139
41923,45.791,36.299,51.848,0,48.281,23.328,41.492,0,48.003,11.997,-5.48,-5.03,76.409,60.077,58,45.299,10.207,10.6,86.428,5.351,60.077,9.023,-5.516,67.627,182.243,33.838,483.984,148.975,4.532,4.411,80.374,4.976,1.48639,-54.0935,1.25889,1.22528
41924,45.791,36.328,51.914,0,48.215,23.364,41.536,0,48.003,11.997,-5.516,-5.03,76.329,60.077,58,45.299,10.207,10.6,86.467,5.351,60.077,9.023,-5.516,67.627,182.243,33.838,483.984,148.975,4.532,4.411,80.374,4.976,1.48639,-54.0935,1.25889,1.22528
41925,45.776,36.35,51.943,0,48.201,23.379,41.55,0,48.003,11.997,-5.317,-5.03,76.289,60.012,58,45.48,10.206,10.6,86.558,5.352,60.012,9.031,-5.317,67.627,182.324,33.838,484.115,148.975,4.511,4.448,80.33,4.978,1.48667,-52.142,1.25306,1.23556
41926,45.762,36.379,51.958,0,48.201,23.379,41.565,0,48.003,11.997,-5.114,-5.03,76.254,59.896,58,45.813,10.206,10.6,86.603,5.35,59.896,8.986,-5.114,67.627,182.406,33.838,484.245,148.975,4.496,4.512,80.344,4.975,1.48611,-50.1512,1.24889,1.25333
41927,45.732,36.409,52.017,0,48.252,23.408,41.609,0,48.003,11.997,-5.234,-5.03,76.227,59.831,58,45.979,10.205,10.6,86.696,5.352,59.831,8.997,-5.035,67.627,182.406,33.757,484.505,148.975,4.492,4.548,80.439,4.977,1.48667,-49.3765,1.24778,1.26333
41928,45.732,36.438,52.031,0,48.267,23.423,41.624,0,48.003,11.997,-5.035,-5.03,76.215,59.831,58,45.979,10.205,10.6,86.737,5.352,59.831,8.997,-5.035,67.627,182.406,33.757,484.505,148.975,4.492,4.548,80.439,4.977,1.48667,-49.3765,1.24778,1.26333
41929,45.718,36.438,52.061,0,48.267,23.438,41.66,0,48.003,11.997,-5.255,-5.03,76.177,59.899,58,45.758,10.205,10.6,86.783,5.351,59.899,8.998,-5.255,67.627,182.406,33.757,484.635,149.023,4.497,4.503,80.444,4.976,1.48639,-51.5339,1.24917,1.25083
41930,45.667,36.467,52.097,0,48.252,23.438,41.675,0,48.003,11.997,-5.14,-5.03,76.146,59.928,58,45.645,10.205,10.6,86.828,5.351,59.928,8.994,-5.205,67.627,182.243,33.757,485.156,149.023,4.501,4.48,80.406,4.976,1.48639,-51.0436,1.25028,1.24444
41931,45.623,36.511,52.17,0,48.252,23.481,41.748,0,48.003,11.997,-5.205,-5.03,76.118,59.874,58,45.795,10.204,10.6,86.917,5.345,59.874,8.997,-5.443,67.627,182.243,33.757,485.286,149.023,4.499,4.504,80.413,4.97,1.48472,-53.3776,1.24972,1.25111
41932,45.593,36.548,52.2,0,48.252,23.481,41.748,0,48.003,11.997,-5.382,-5.03,76.041,59.769,58,46.096,10.204,10.6,86.958,5.341,59.769,9.034,-5.317,67.627,182.243,33.757,485.547,149.023,4.499,4.56,80.463,4.967,1.48361,-52.142,1.24972,1.26667
41933,45.593,36.548,52.2,0,48.281,23.481,41.763,0,48.003,11.997,-5.288,-5.03,75.995,59.769,58,46.096,10.204,10.6,87.004,5.341,59.769,9.034,-5.317,67.627,182.243,33.757,485.547,149.023,4.499,4.56,80.463,4.967,1.48361,-52.142,1.24972,1.26667
41934,45.549,36.606,52.295,0,48.398,23.533,41.777,0,48.003,11.997,-5.194,-5.03,75.968,59.527,58,46.8,10.204,10.6,87.054,5.331,59.527,9.037,-5.14,67.627,182.487,33.757,485.72,149.137,4.525,4.691,80.681,4.957,1.48083,-50.4062,1.25694,1.30306
41935,45.564,36.621,52.31,0,48.398,23.533,41.821,0,48.003,11.997,-5.14,-5.03,75.931,59.458,58,46.994,10.203,10.6,87.143,5.319,59.458,9.031,-5.096,67.627,182.471,33.757,485.807,149.137,4.552,4.717,80.796,4.946,1.4775,-49.9747,1.26444,1.31028
41936,45.535,36.621,52.31,0,48.523,23.547,41.858,0,48.003,11.997,-5.096,-5.03,75.925,59.426,58,47.08,10.203,10.6,87.19,5.293,59.426,8.997,-5.241,67.627,182.487,33.757,485.851,149.137,4.584,4.709,80.875,4.928,1.47028,-51.3967,1.27333,1.30806
41937,45.579,36.65,52.368,0,48.552,23.562,41.902,0,48.003,11.997,-5.241,-5.03,75.892,59.422,58,47.08,10.203,10.6,87.233,5.261,59.422,9.001,-4.691,67.627,182.487,33.757,486.155,149.219,4.615,4.677,80.919,4.892,1.46139,-46.003,1.28194,1.29917
41938,45.623,36.665,52.397,0,48.552,23.577,41.917,0,48.003,11.997,-4.622,-5.03,75.967,59.422,58,47.069,10.203,10.6,87.281,5.223,59.422,9.01,-4.713,67.708,182.487,33.757,486.241,149.219,4.637,4.637,80.917,4.857,1.45083,-46.2187,1.28806,1.28806
41939,45.623,36.68,52.397,0,48.523,23.577,41.917,0,48.003,11.997,-4.713,-5.03,76.036,59.393,58,47.145,10.203,10.6,87.325,5.183,59.393,9.008,-5.002,67.708,182.487,33.757,486.328,149.219,4.651,4.612,80.888,4.819,1.43972,-49.0529,1.29194,1.28111
41940,45.623,36.68,52.397,0,48.523,23.577,41.917,0,48.003,11.997,-5.006,-5.03,76.035,59.339,58,47.299,10.204,10.6,87.328,5.151,59.339,9.002,-5.046,67.773,182.487,33.757,486.458,149.219,4.654,4.611,80.861,4.79,1.43083,-49.4844,1.29278,1.28083
41941,45.623,36.68,52.397,0,48.494,23.577,41.917,0,48.003,11.997,-5.046,-5.03,76.037,59.281,58,47.462,10.205,10.6,87.327,5.097,59.281,9.007,-4.948,67.773,182.487,33.757,486.415,149.202,4.651,4.59,80.816,4.74,1.41583,-48.5233,1.29194,1.275
41942,45.637,36.68,52.397,0,48.494,23.577,41.917,0,48.003,11.997,-4.948,-5.03,76.048,59.238,58,47.583,10.206,10.6,87.331,5.054,59.238,9.035,-4.952,67.773,182.471,33.757,486.545,149.202,4.64,4.57,80.771,4.7,1.40389,-48.5625,1.28889,1.26944
41943,45.652,36.68,52.397,0,48.435,23.591,41.931,0,48.003,11.997,-4.952,-5.03,76.065,59.187,58,47.727,10.207,10.6,87.334,5.011,59.187,9.043,-4.883,67.773,182.487,33.757,486.762,149.219,4.63,4.557,80.717,4.661,1.39194,-47.8859,1.28611,1.26583
41944,45.667,36.68,52.397,0,48.398,23.591,41.931,0,48.003,11.997,-4.843,-5.03,76.098,59.129,58,47.892,10.208,10.6,87.34,4.979,59.129,9.049,-4.988,67.773,182.471,33.838,486.806,149.284,4.618,4.557,80.679,4.631,1.38306,-48.9156,1.28278,1.26583
41945,45.688,36.68,52.397,0,48.398,23.591,41.931,0,48.003,11.997,-4.988,-5.03,76.11,59.013,58,48.231,10.209,10.6,87.337,4.931,59.013,9.044,-4.847,67.773,182.471,33.838,486.892,149.284,4.603,4.577,80.661,4.586,1.36972,-47.5328,1.27861,1.27139
41946,45.732,36.68,52.397,0,48.398,23.591,41.931,0,48.003,11.997,-4.847,-5.03,76.148,58.883,58,48.616,10.211,10.6,87.339,4.88,58.883,9.046,-4.688,67.773,182.487,33.838,487.023,149.284,4.594,4.604,80.669,4.54,1.35556,-45.9736,1.27611,1.27889
41947,45.776,36.68,52.397,0,48.413,23.577,41.931,0,48.003,11.997,-4.688,-5.03,76.207,58.767,58,48.959,10.212,10.6,87.338,4.837,58.767,9.012,-4.597,67.773,182.487,33.757,487.109,149.365,4.588,4.629,80.695,4.5,1.34361,-45.0812,1.27444,1.28583
41948,45.806,36.665,52.368,0,48.45,23.577,41.902,0,48.003,11.997,-4.666,-5.03,76.273,58.662,58,49.269,10.213,10.6,87.336,4.797,58.662,9.025,-4.63,67.773,182.487,33.757,487.196,149.365,4.583,4.651,80.739,4.463,1.3325,-45.4048,1.27306,1.29194
41949,45.872,36.636,52.354,0,48.479,23.562,41.887,0,48.003,11.997,-4.514,-5.03,76.446,58.572,58,49.533,10.217,10.6,87.249,4.762,58.572,9.031,-4.514,67.855,182.568,33.757,487.24,149.365,4.583,4.669,80.797,4.431,1.32278,-44.2672,1.27306,1.29694
41950,45.872,36.636,52.354,0,48.523,23.562,41.887,0,48.003,11.997,-4.785,-5.03,76.455,58.453,58,49.888,10.219,10.6,87.201,4.736,58.453,9.031,-4.785,67.855,182.552,33.773,487.153,149.365,4.595,4.713,80.881,4.406,1.31556,-46.9248,1.27639,1.30917
41951,45.945,36.606,52.295,0,48.567,23.533,41.843,0,48.003,11.997,-4.612,-5.03,76.534,58.301,58,50.294,10.221,10.6,87.157,4.673,58.301,9.046,-4.876,67.969,182.552,33.757,487.457,149.398,4.623,4.732,81.03,4.349,1.29806,-47.8172,1.28417,1.31444
41952,45.945,36.577,52.229,0,48.618,23.511,41.792,0,48.003,11.997,-4.883,-5.03,76.561,58.301,58,50.294,10.225,10.6,87.066,4.673,58.301,9.046,-4.876,67.969,182.552,33.757,487.457,149.398,4.623,4.732,81.03,4.349,1.29806,-47.8172,1.28417,1.31444
41953,45.959,36.563,52.229,0,48.662,23.496,41.792,0,48.003,11.997,-4.948,-5.03,76.568,58.189,58,50.671,10.226,10.6,87.063,4.61,58.189,9.082,-4.933,68.018,182.552,33.757,487.457,149.398,4.666,4.744,81.145,4.291,1.28056,-48.3762,1.29611,1.31778
41954,45.974,36.511,52.156,0,48.706,23.467,41.733,0,48.003,11.997,-4.933,-5.03,76.59,58.134,58,50.833,10.229,10.6,86.976,4.571,58.134,9.089,-4.857,68.018,182.552,33.757,487.587,149.398,4.681,4.738,81.178,4.255,1.26972,-47.6309,1.30028,1.31611
41955,45.959,36.482,52.126,0,48.721,23.452,41.704,0,48.003,11.997,-4.857,-5.03,76.627,58.069,58,50.972,10.231,10.6,86.929,4.534,58.087,9.086,-5.071,68.018,182.552,33.757,487.543,149.398,4.693,4.728,81.197,4.221,1.25944,-49.7295,1.30361,1.31333
41956,45.945,36.482,52.126,0,48.735,23.452,41.704,0,48.003,11.997,-5.071,-5.03,76.606,58.026,58,51.157,10.233,10.6,86.881,4.509,58.026,9.095,-5.299,68.018,182.552,33.757,487.63,149.398,4.702,4.741,81.224,4.198,1.2525,-51.9654,1.30611,1.31694
41957,45.93,36.438,52.061,0,48.735,23.438,41.66,0,48.003,11.997,-5.299,-5.03,76.569,58.001,58,51.233,10.235,10.6,86.875,4.473,58.001,9.059,-5.183,68.018,182.552,33.757,487.674,149.512,4.708,4.72,81.229,4.165,1.2425,-50.8279,1.30778,1.31111
41958,45.93,36.409,52.017,0,48.706,23.408,41.609,0,48.003,11.997,-5.114,-5.03,76.555,58.022,58,51.166,10.238,10.6,86.782,4.425,58.022,9.063,-5.118,68.018,182.552,33.757,487.76,149.512,4.714,4.659,81.188,4.121,1.22917,-50.1904,1.30944,1.29417
41959,45.93,36.35,51.943,0,48.677,23.379,41.55,0,48.003,11.997,-5.078,-5.03,76.533,58.058,58,51.058,10.245,10.6,86.556,4.377,58.058,9.074,-5.078,68.018,182.552,33.757,487.847,149.593,4.707,4.589,81.109,4.077,1.21583,-49.7982,1.3075,1.27472
41960,45.93,36.328,51.914,0,48.596,23.364,41.521,0,48.003,11.997,-5.042,-5.03,76.539,58.08,58,50.993,10.248,10.6,86.509,4.338,58.08,9.08,-5.042,68.132,182.568,33.757,487.847,149.593,4.692,4.537,81.002,4.041,1.205,-49.4451,1.30333,1.26028
41961,45.93,36.27,51.819,0,48.523,23.313,41.455,0,48.003,11.997,-5.042,-5.03,76.539,58.051,58,51.08,10.248,10.6,86.509,4.273,58.051,9.069,-5.02,68.197,182.552,33.757,487.934,149.593,4.673,4.489,80.879,3.981,1.18694,-49.2294,1.29806,1.24694
41962,45.886,36.255,51.79,0,48.479,23.298,41.426,0,48.003,11.997,-5.396,-5.03,76.465,57.982,58,51.286,10.256,10.6,86.231,4.21,57.982,9.09,-5.396,68.197,182.552,33.757,487.977,149.593,4.639,4.468,80.776,3.923,1.16944,-52.9167,1.28861,1.24111
41963,45.776,36.182,51.68,0,48.435,23.254,41.353,0,48.003,11.997,-5.487,-5.03,76.393,57.737,58,52.028,10.259,10.6,86.14,4.112,57.737,9.124,-5.599,68.197,182.487,33.838,488.064,149.593,4.578,4.518,80.679,3.833,1.14222,-54.9074,1.27167,1.255
41964,45.776,36.13,51.636,0,48.398,23.24,41.309,0,48.003,11.997,-5.628,-5.03,76.292,57.737,58,52.028,10.263,10.6,86.047,4.112,57.737,9.124,-5.599,68.197,182.487,33.838,488.064,149.593,4.578,4.518,80.679,3.833,1.14222,-54.9074,1.27167,1.255
41965,45.623,36.057,51.511,0,48.384,23.181,41.213,0,48.003,11.997,-5.769,-5.03,76.157,57.603,58,52.432,10.266,10.6,85.956,4.026,57.603,9.12,-5.718,68.197,182.471,33.838,488.151,149.593,4.532,4.502,80.65,3.754,1.11833,-56.0744,1.25889,1.25056
41966,45.564,36.042,51.482,0,48.384,23.167,41.184,0,48.003,11.997,-5.718,-5.03,76.044,57.563,58,52.554,10.269,10.6,85.86,3.985,57.563,9.114,-5.74,68.197,182.552,33.757,488.194,149.593,4.517,4.496,80.635,3.716,1.10694,-56.2902,1.25472,1.24889
41967,45.483,35.999,51.482,0,48.384,23.167,41.184,0,48.003,11.997,-5.74,-5.03,75.927,57.516,58,52.699,10.271,10.6,85.808,3.957,57.516,9.12,-5.769,68.197,182.666,33.757,488.151,149.593,4.504,4.496,80.627,3.69,1.09917,-56.5746,1.25111,1.24889
41968,45.396,35.947,51.379,0,48.384,23.115,41.089,0,48.003,11.997,-5.856,-5.03,75.799,57.476,58,52.821,10.275,10.6,85.711,3.935,57.476,9.087,-5.943,68.245,182.78,33.757,488.281,149.593,4.49,4.494,80.634,3.67,1.09306,-58.2809,1.24722,1.24833
41969,45.322,35.918,51.313,0,48.398,23.086,41.045,0,48.003,11.997,-5.943,-5.03,75.638,57.397,58,53.064,10.278,10.6,85.617,3.91,57.397,9.101,-5.57,68.245,182.78,33.757,488.238,149.593,4.485,4.523,80.663,3.647,1.08611,-54.623,1.24583,1.25639
41970,45.256,35.889,51.255,0,48.435,23.071,41.001,0,48.003,11.997,-5.624,-5.03,75.436,57.288,58,53.395,10.284,10.6,85.426,3.896,57.288,8.983,-5.624,68.245,182.78,33.757,488.281,149.593,4.482,4.576,80.728,3.635,1.08222,-55.1526,1.245,1.27111
41971,45.198,35.801,51.145,0,48.494,23.013,40.906,0,48.003,11.997,-5.624,-5.03,75.436,57.161,58,53.783,10.284,10.6,85.426,3.883,57.161,8.849,-5.765,68.245,182.78,33.757,488.411,149.674,4.486,4.64,80.827,3.624,1.07861,-56.5353,1.24611,1.28889
41972,45.103,35.779,51.116,0,48.567,22.998,40.891,0,48.003,11.997,-5.711,-5.03,75.31,57.057,58,54.1,10.29,10.6,85.241,3.871,57.057,8.307,-5.928,68.245,182.78,33.757,488.411,149.707,4.5,4.691,80.954,3.612,1.07528,-58.1338,1.25,1.30306
41973,44.971,35.72,51.028,0,48.677,22.961,40.833,0,48.003,11.997,-6.301,-5.03,74.94,56.916,58,54.532,10.296,10.6,85.048,3.865,56.916,9.113,-6.301,68.245,182.78,33.757,488.368,149.707,4.517,4.771,81.121,3.607,1.07361,-61.7917,1.25472,1.32528
41974,44.846,35.647,50.918,0,48.779,22.903,40.723,0,48.003,11.997,-6.192,-5.03,74.727,56.796,58,54.899,10.302,10.6,84.862,3.856,56.796,9.058,-6.246,68.245,182.78,33.773,488.368,149.707,4.557,4.836,81.297,3.6,1.07111,-61.2523,1.26583,1.34333
41975,44.568,35.552,50.793,0,48.889,22.888,40.679,0,48.003,11.997,-6.322,-5.03,74.51,56.767,58,54.999,10.305,10.6,84.767,3.83,56.767,9.029,-6.42,68.245,182.78,33.757,488.411,149.707,4.654,4.827,81.582,3.577,1.06389,-62.9587,1.29278,1.34083
41976,44.465,35.522,50.735,0,48.962,22.83,40.591,0,48.003,11.997,-6.42,-5.03,74.266,56.843,58,54.779,10.308,10.6,84.668,3.815,56.843,8.745,-6.123,68.245,182.78,33.757,488.325,149.707,4.699,4.771,81.622,3.563,1.05972,-60.0461,1.30528,1.32528
41977,44.355,35.522,50.735,0,48.962,22.83,40.591,0,48.003,11.997,-6.123,-5.03,74.087,56.919,58,54.558,10.311,10.6,84.569,3.802,56.919,9.029,-6.026,68.245,182.78,33.757,488.411,149.707,4.719,4.714,81.608,3.551,1.05611,-59.0949,1.31083,1.30944
41978,44.282,35.493,50.706,0,48.948,22.815,40.562,0,48.003,11.997,-5.841,-5.03,73.787,56.941,58,54.502,10.315,10.6,84.499,3.794,56.941,9.157,-5.841,68.245,182.78,33.838,488.411,149.707,4.737,4.693,81.577,3.544,1.05389,-57.2806,1.31583,1.30361
41979,44.202,35.464,50.676,0,48.933,22.8,40.525,0,48.003,11.997,-5.841,-5.03,73.787,56.912,58,54.597,10.315,10.6,84.499,3.788,56.912,9.164,-5.715,68.245,182.78,33.838,488.368,149.707,4.741,4.706,81.552,3.538,1.05222,-56.045,1.31694,1.30722
41980,44.158,35.464,50.662,0,48.933,22.8,40.525,0,48.003,11.997,-5.715,-5.03,73.664,56.836,58,54.834,10.317,10.6,84.445,3.781,56.836,9.165,-5.418,68.245,182.894,33.838,488.368,149.788,4.742,4.748,81.559,3.532,1.05028,-53.1324,1.31722,1.31889
41981,44.143,35.413,50.596,0,48.948,22.764,40.481,0,48.003,11.997,-5.212,-5.03,73.582,56.774,58,55.026,10.321,10.6,84.331,3.771,56.774,9.171,-5.205,68.245,182.975,33.838,488.411,149.788,4.742,4.776,81.584,3.523,1.0475,-51.0436,1.31722,1.32667
41982,44.128,35.383,50.566,0,48.962,22.749,40.452,0,48.003,11.997,-5.273,-5.03,73.54,56.753,58,55.098,10.323,10.6,84.273,3.763,56.753,9.173,-5.273,68.245,182.975,33.838,488.368,149.788,4.746,4.781,81.607,3.516,1.04528,-51.7105,1.31833,1.32806
41983,44.114,35.354,50.508,0,48.984,22.72,40.408,0,48.003,11.997,-5.288,-5.03,73.501,56.756,58,55.095,10.327,10.6,84.171,3.755,56.756,9.177,-5.288,68.245,182.975,33.757,488.325,149.788,4.746,4.774,81.625,3.509,1.04306,-51.8576,1.31833,1.32611
41984,43.989,35.31,50.449,0,48.984,22.705,40.327,0,48.003,11.997,-5.584,-5.03,73.402,56.789,58,55.015,10.33,10.6,84.069,3.744,56.789,9.212,-5.48,68.229,182.975,33.757,488.411,149.788,4.749,4.747,81.63,3.5,1.04,-53.7404,1.31917,1.31861
41985,43.989,35.295,50.398,0,48.984,22.69,40.327,0,48.003,11.997,-5.48,-5.03,73.325,56.789,58,55.015,10.332,10.6,84.014,3.744,56.789,9.212,-5.48,68.229,182.975,33.757,488.411,149.788,4.749,4.747,81.63,3.5,1.04,-53.7404,1.31917,1.31861
41986,43.916,35.251,50.354,0,48.962,22.661,40.283,0,48.003,11.997,-5.447,-5.03,73.242,56.8,58,55,10.335,10.6,83.915,3.737,56.8,9.229,-5.487,68.359,182.975,33.757,488.325,149.788,4.745,4.737,81.612,3.493,1.03806,-53.8091,1.31806,1.31583
41987,43.835,35.171,50.244,0,48.962,22.646,40.254,0,48.003,11.997,-5.487,-5.03,73.179,56.771,58,55.096,10.337,10.6,83.855,3.733,56.771,9.232,-5.657,68.359,182.975,33.757,488.325,149.788,4.742,4.752,81.619,3.49,1.03694,-55.4762,1.31722,1.32
41988,43.835,35.156,50.215,0,48.984,22.595,40.173,0,48.003,11.997,-5.657,-5.03,73.07,56.764,58,55.124,10.341,10.6,83.75,3.73,56.764,9.237,-5.208,68.359,183.057,33.757,488.325,149.902,4.739,4.755,81.631,3.488,1.03611,-51.073,1.31639,1.32083
41989,43.821,35.127,50.171,0,48.984,22.581,40.144,0,48.003,11.997,-5.208,-5.03,73.055,56.793,58,55.045,10.343,10.6,83.692,3.734,56.793,9.197,-5.103,68.359,183.285,33.757,488.151,149.902,4.739,4.743,81.632,3.492,1.03722,-50.0433,1.31639,1.3175
41990,43.857,35.083,50.127,0,48.984,22.551,40.1,0,48.003,11.997,-5.002,-5.03,73.055,56.829,58,54.946,10.345,10.6,83.632,3.743,56.829,9.202,-4.821,68.359,183.285,33.757,488.151,149.902,4.737,4.732,81.629,3.501,1.03972,-47.2779,1.31583,1.31444
41991,43.887,35.046,50.083,0,48.962,22.537,40.1,0,48.003,11.997,-4.836,-5.03,73.09,56.84,58,54.922,10.348,10.6,83.531,3.738,56.84,9.192,-4.796,68.408,183.285,33.757,488.151,149.902,4.74,4.723,81.616,3.497,1.03833,-47.0327,1.31667,1.31194
41992,43.887,35.032,50.046,0,48.962,22.522,40.042,0,48.003,11.997,-4.796,-5.03,73.136,56.807,58,55.028,10.35,10.6,83.47,3.736,56.807,9.222,-4.995,68.408,183.285,33.757,488.064,149.902,4.735,4.739,81.621,3.494,1.03778,-48.9842,1.31528,1.31639
41993,43.887,35.002,50.002,0,48.999,22.507,40.012,0,48.003,11.997,-4.995,-5.03,73.147,56.727,58,55.276,10.353,10.6,83.411,3.731,56.727,9.218,-5.042,68.408,183.285,33.757,488.108,149.788,4.733,4.786,81.659,3.491,1.03639,-49.4451,1.31472,1.32944
41994,43.872,34.973,49.944,0,49.043,22.478,39.961,0,48.003,11.997,-5.042,-5.03,73.134,56.633,58,55.569,10.355,10.6,83.351,3.728,56.633,9.226,-5.107,68.392,183.285,33.757,487.977,149.788,4.735,4.842,81.733,3.488,1.03556,-50.0826,1.31528,1.345
41995,43.872,34.944,49.915,0,49.087,22.463,39.932,0,48.003,11.997,-4.995,-5.03,73.123,56.565,58,55.785,10.36,10.6,83.187,3.727,56.565,9.232,-4.995,68.522,183.285,33.838,487.934,149.788,4.744,4.884,81.824,3.487,1.03528,-48.9842,1.31778,1.35667
41996,43.872,34.9,49.849,0,49.146,22.434,39.888,0,48.003,11.997,-5.082,-5.03,73.117,56.554,58,55.825,10.363,10.6,83.082,3.726,56.554,9.237,-5.082,68.506,183.285,33.838,487.847,149.788,4.758,4.891,81.911,3.487,1.035,-49.8374,1.32167,1.35861
41997,43.857,34.863,49.805,0,49.197,22.412,39.858,0,48.003,11.997,-5.187,-5.03,73.087,56.561,58,55.814,10.366,10.6,83.023,3.726,56.561,9.279,-5.187,68.522,183.285,33.838,487.847,149.788,4.782,4.889,81.985,3.487,1.035,-50.8671,1.32833,1.35806
41998,43.835,34.819,49.761,0,49.226,22.383,39.792,0,48.003,11.997,-5.19,-5.03,73.057,56.572,58,55.791,10.369,10.6,82.917,3.726,56.572,9.282,-5.23,68.555,183.285,33.838,487.717,149.902,4.797,4.884,82.038,3.487,1.035,-51.2888,1.3325,1.35667
41999,43.835,34.79,49.68,0,49.255,22.354,39.749,0,48.003,11.997,-5.143,-5.03,73.04,56.543,58,55.898,10.372,10.6,82.811,3.72,56.543,9.284,-4.977,68.555,183.285,33.838,487.587,149.902,4.829,4.897,82.127,3.482,1.03333,-48.8077,1.34139,1.36028
42000,43.835,34.717,49.592,0,49.299,22.31,39.675,0,48.003,11.997,-4.977,-5.03,73.056,56.518,58,55.984,10.375,10.6,82.75,3.716,56.518,9.257,-4.937,68.555,183.285,33.838,487.63,149.935,4.839,4.912,82.173,3.479,1.03222,-48.4154,1.34417,1.36444
42001,43.857,34.68,49.548,0,49.329,22.295,39.646,0,48.003,11.997,-4.937,-5.03,73.061,56.51,58,56.016,10.378,10.6,82.643,3.712,56.51,9.257,-4.894,68.555,183.285,33.757,487.543,149.935,4.853,4.916,82.214,3.476,1.03111,-47.9937,1.34806,1.36556
42002,43.872,34.651,49.512,0,49.351,22.28,39.609,0,48.003,11.997,-4.926,-5.03,73.095,56.503,58,56.037,10.38,10.6,82.582,3.709,56.507,9.259,-4.915,68.587,183.285,33.757,487.543,149.935,4.865,4.917,82.244,3.474,1.03028,-48.1997,1.35139,1.36583
42003,43.872,34.607,49.438,0,49.351,22.28,39.609,0,48.003,11.997,-4.915,-5.03,73.109,56.492,58,56.091,10.383,10.6,82.472,3.706,56.492,9.275,-5.013,68.587,183.285,33.757,487.413,149.935,4.874,4.924,82.276,3.471,1.02944,-49.1607,1.35389,1.36778
42004,43.872,34.563,49.38,0,49.395,22.214,39.507,0,48.003,11.997,-5.024,-5.03,73.104,56.478,58,56.145,10.388,10.6,82.301,3.706,56.478,9.282,-5.035,68.587,183.285,33.757,487.283,149.935,4.881,4.935,82.31,3.472,1.02944,-49.3765,1.35583,1.37083
42005,43.835,34.548,49.351,0,49.409,22.2,39.478,0,48.003,11.997,-5.154,-5.03,73.073,56.481,58,56.144,10.392,10.6,82.193,3.713,56.481,9.293,-5.154,68.669,183.285,33.757,487.283,149.935,4.888,4.942,82.345,3.478,1.03139,-50.5435,1.35778,1.37278
42006,43.806,34.468,49.255,0,49.424,22.156,39.397,0,48.003,11.997,-5.252,-5.03,73.024,56.51,58,56.067,10.395,10.6,82.085,3.717,56.51,9.299,-5.252,68.669,183.285,33.757,487.196,149.935,4.897,4.931,82.366,3.483,1.0325,-51.5045,1.36028,1.36972
42007,43.806,34.409,49.167,0,49.424,22.126,39.324,0,48.003,11.997,-5.064,-5.03,73.021,56.557,58,55.934,10.399,10.6,81.931,3.721,56.557,9.334,-5.064,68.669,183.285,33.773,487.196,149.935,4.901,4.907,82.367,3.487,1.03361,-49.6609,1.36139,1.36306
42008,43.792,34.351,49.072,0,49.409,22.083,39.258,0,48.003,11.997,-5.201,-5.03,72.995,56.644,58,55.695,10.404,10.6,81.781,3.726,56.644,9.334,-5.443,68.669,183.366,33.757,487.109,149.935,4.905,4.865,82.322,3.493,1.035,-53.3776,1.3625,1.35139
42009,43.748,34.299,48.999,0,49.395,22.046,39.199,0,48.003,11.997,-5.443,-5.03,72.915,56.644,58,55.695,10.407,10.6,81.672,3.726,56.644,9.334,-5.443,68.669,183.366,33.757,487.109,149.935,4.905,4.865,82.322,3.493,1.035,-53.3776,1.3625,1.35139
42010,43.704,34.255,48.933,0,49.38,22.017,39.155,0,48.003,11.997,-5.31,-5.03,72.863,56.615,58,55.801,10.41,10.6,81.562,3.721,56.615,9.337,-5.122,68.783,183.447,33.838,486.979,149.935,4.889,4.882,82.299,3.49,1.03361,-50.2297,1.35806,1.35611
42011,43.704,34.167,48.845,0,49.38,21.987,39.075,0,48.003,11.997,-5.122,-5.03,72.843,56.601,58,55.853,10.414,10.6,81.407,3.718,56.601,9.311,-5.132,68.799,183.561,33.838,486.936,149.935,4.882,4.889,82.306,3.487,1.03278,-50.3277,1.35611,1.35806
42012,43.689,34.116,48.735,0,49.38,21.929,39.001,0,48.003,11.997,-5.132,-5.03,72.836,56.626,58,55.787,10.417,10.6,81.341,3.713,56.626,9.327,-5.183,68.783,183.594,33.838,486.762,149.935,4.88,4.87,82.299,3.482,1.03139,-50.8279,1.35556,1.35278
42013,43.674,34.072,48.677,0,49.365,21.899,38.943,0,48.003,11.997,-5.183,-5.03,72.812,56.68,58,55.631,10.42,10.6,81.231,3.712,56.68,9.31,-5.169,68.815,183.594,33.838,486.806,149.935,4.875,4.838,82.274,3.482,1.03111,-50.6906,1.35417,1.34389
42014,43.638,34.028,48.596,0,49.351,21.863,38.943,0,48.003,11.997,-5.169,-5.03,72.792,56.724,58,55.512,10.423,10.6,81.118,3.71,56.724,9.304,-5.364,68.815,183.594,33.838,486.632,149.935,4.867,4.812,82.236,3.48,1.03056,-52.6029,1.35194,1.33667
