time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
42015,43.579,33.948,48.508,0,49.314,23.789,38.818,0,48.003,11.997,-5.364,-5.03,72.727,56.746,58,55.456,10.426,10.6,81.008,3.712,56.746,9.322,-5.462,68.815,183.594,33.757,486.502,149.935,4.854,4.804,82.201,3.483,1.03111,-53.5639,1.34833,1.33444
42016,43.564,33.889,48.413,0,49.314,30.212,38.745,0,48.003,11.997,-5.277,-5.03,72.592,56.72,58,55.542,10.435,10.6,80.697,3.715,56.72,9.372,-5.277,68.815,183.561,33.757,486.458,149.935,4.838,4.823,82.191,3.486,1.03194,-51.7497,1.34389,1.33972
42017,43.44,33.845,48.34,0,49.314,35.537,38.679,0,48.003,11.997,-5.509,-5.03,72.514,56.677,58,55.688,10.439,10.6,80.538,3.72,56.677,9.382,-5.664,68.815,183.561,33.757,486.372,149.935,4.826,4.858,82.222,3.493,1.03333,-55.5449,1.34056,1.34944
42018,43.411,33.706,48.157,0,49.351,46.355,38.525,0,48.003,11.997,-5.552,-5.03,72.411,56.673,58,55.706,10.444,10.6,80.379,3.722,56.673,9.417,-5.44,68.815,183.561,33.757,485.938,149.967,4.82,4.863,82.25,3.495,1.03389,-53.3482,1.33889,1.35083
42019,43.367,33.647,48.069,0,49.351,46.355,38.525,0,48.003,11.997,-5.44,-5.03,72.359,56.684,58,55.682,10.447,10.6,80.266,3.73,56.684,9.421,-5.588,68.896,183.561,33.757,485.807,149.967,4.818,4.867,82.281,3.503,1.03611,-54.7996,1.33833,1.35194
42020,43.308,33.582,47.974,0,49.365,52.156,38.452,0,48.003,11.997,-5.588,-5.03,72.269,56.702,58,55.636,10.451,10.6,80.108,3.743,56.702,9.445,-5.693,68.896,183.561,33.757,485.764,149.967,4.819,4.87,82.313,3.515,1.03972,-55.8293,1.33861,1.35278
42021,43.242,33.523,47.9,0,49.409,60,38.313,0,48.003,11.997,-5.635,-5.03,72.071,56.72,58,55.59,10.46,10.6,79.832,3.746,56.72,9.442,-5.635,68.896,183.561,33.757,485.764,149.984,4.821,4.864,82.335,3.519,1.04056,-55.2605,1.33917,1.35111
42022,43.198,33.464,47.805,0,49.409,60,38.24,0,48.003,11.997,-5.328,-5.03,72.031,56.713,58,55.628,10.463,10.6,79.67,3.742,56.713,9.403,-5.317,68.896,183.594,33.838,485.59,149.984,4.83,4.867,82.375,3.516,1.03944,-52.142,1.34167,1.35194
42023,43.169,33.42,47.732,0,49.424,60,38.196,0,48.003,11.997,-5.281,-5.03,71.989,56.666,58,55.779,10.467,10.6,79.554,3.738,56.666,9.408,-5.346,68.896,183.675,33.838,485.547,149.967,4.834,4.894,82.414,3.513,1.03833,-52.4264,1.34278,1.35944
42024,43.154,33.296,47.563,0,49.468,60,38.101,0,48.003,11.997,-5.346,-5.03,71.939,56.63,58,55.895,10.471,10.6,79.395,3.735,56.63,9.42,-5.197,68.896,183.675,33.838,485.46,149.984,4.834,4.914,82.462,3.511,1.0375,-50.9652,1.34278,1.365
42025,43.14,33.252,47.498,0,49.497,60,37.998,0,48.003,11.997,-5.197,-5.03,71.924,56.601,58,55.991,10.474,10.6,79.276,3.724,56.601,9.43,-5.248,68.896,183.757,33.757,485.33,149.984,4.843,4.922,82.509,3.501,1.03444,-51.4653,1.34528,1.36722
42026,43.154,33.171,47.395,0,49.534,60,37.998,0,48.003,11.997,-5.248,-5.03,71.902,56.608,58,55.977,10.479,10.6,79.114,3.724,56.608,9.43,-5.038,68.896,183.757,33.757,485.2,149.984,4.851,4.919,82.55,3.501,1.03444,-49.4059,1.3475,1.36639
42027,43.169,33.142,47.351,0,49.548,60,37.888,0,48.003,11.997,-4.785,-5.03,71.952,56.651,58,55.855,10.484,10.6,78.921,3.724,56.651,9.43,-4.785,68.896,183.757,33.757,485.2,149.967,4.86,4.895,82.566,3.502,1.03444,-46.9248,1.35,1.35972
42028,43.184,33.098,47.271,0,49.534,60,37.83,0,48.003,11.997,-4.944,-5.03,71.966,56.742,58,55.588,10.488,10.6,78.757,3.728,56.742,9.403,-4.944,68.896,183.757,33.757,485.069,149.984,4.869,4.845,82.555,3.505,1.03556,-48.4841,1.3525,1.34583
42029,43.184,32.974,47.102,0,49.453,60,37.69,0,48.003,11.997,-4.977,-5.03,71.955,56.908,58,55.106,10.492,10.6,78.637,3.729,56.908,9.441,-4.912,68.815,183.822,33.757,484.983,150.049,4.861,4.751,82.438,3.508,1.03583,-48.1703,1.35028,1.31972
42030,43.184,32.915,47.014,0,49.409,60,37.61,0,48.003,11.997,-5.038,-5.03,71.975,56.981,58,54.895,10.499,10.6,78.354,3.731,56.981,9.475,-5.038,68.815,183.822,33.757,484.896,150.049,4.85,4.71,82.347,3.51,1.03639,-49.4059,1.34722,1.30833
42031,43.184,32.849,46.934,0,49.38,60,37.551,0,48.003,11.997,-5.263,-5.03,71.945,56.981,58,54.903,10.502,10.6,78.234,3.732,56.981,9.434,-5.15,68.815,183.822,33.757,484.809,150.049,4.826,4.713,82.281,3.512,1.03667,-50.5042,1.34056,1.30917
42032,43.088,32.805,46.875,0,49.351,60,37.493,0,48.003,11.997,-5.516,-5.03,71.87,56.854,58,55.298,10.507,10.6,78.113,3.729,56.854,9.494,-5.393,68.815,183.838,33.757,484.679,150.049,4.788,4.789,82.26,3.51,1.03583,-52.8873,1.33,1.33028
42033,43.059,32.688,46.692,0,49.365,60,37.412,0,48.003,11.997,-5.393,-5.03,71.827,56.814,58,55.423,10.51,10.6,77.947,3.729,56.814,9.496,-5.498,68.815,183.952,33.838,484.635,150.049,4.778,4.813,82.283,3.51,1.03583,-53.917,1.32722,1.33694
42034,43.044,32.637,46.633,0,49.395,60,37.295,0,48.003,11.997,-5.429,-5.03,71.765,56.803,58,55.474,10.513,10.6,77.826,3.727,56.8,9.452,-5.078,68.815,183.968,33.838,484.549,150.049,4.774,4.822,82.316,3.509,1.03528,-49.7982,1.32611,1.33944
42035,43.059,32.593,46.553,0,49.409,60,37.229,0,48.003,11.997,-5.078,-5.03,71.758,56.818,58,55.427,10.516,10.6,77.705,3.726,56.818,9.472,-4.962,68.815,183.968,33.838,484.418,150.049,4.772,4.811,82.339,3.508,1.035,-48.6606,1.32556,1.33639
42036,43.074,32.534,46.479,0,49.409,60,37.17,0,48.003,11.997,-4.962,-5.03,71.77,56.858,58,55.348,10.52,10.6,77.583,3.725,56.847,9.473,-4.901,68.896,183.984,33.838,484.418,150.065,4.775,4.795,82.348,3.508,1.03472,-48.0624,1.32639,1.33194
42037,43.074,32.454,46.37,0,49.409,60,37.097,0,48.003,11.997,-4.829,-5.03,71.803,56.883,58,55.246,10.527,10.6,77.293,3.727,56.883,9.484,-4.959,68.896,183.984,33.838,484.332,150.049,4.776,4.776,82.345,3.511,1.03528,-48.6312,1.32667,1.32667
42038,43.14,32.351,46.201,0,49.409,60,37.017,0,48.003,11.997,-4.655,-5.03,71.883,56.905,58,55.195,10.532,10.6,77.127,3.736,56.905,9.454,-4.948,68.896,183.984,33.757,484.201,149.967,4.768,4.775,82.353,3.52,1.03778,-48.5233,1.32444,1.32639
42039,43.198,32.271,46.099,0,49.424,60,36.877,0,48.003,11.997,-4.948,-5.03,71.888,56.923,58,55.147,10.536,10.6,76.958,3.741,56.923,9.461,-4.539,68.896,183.984,33.757,484.201,149.984,4.761,4.771,82.359,3.526,1.03917,-44.5124,1.3225,1.32528
42040,43.169,32.197,46.003,0,49.424,60,36.804,0,48.003,11.997,-4.738,-5.03,71.967,56.944,58,55.089,10.539,10.6,76.836,3.746,56.944,9.5,-5.049,68.896,183.968,33.757,484.158,149.984,4.759,4.764,82.362,3.531,1.04056,-49.5138,1.32194,1.32333
42041,43.213,32.153,45.901,0,49.409,60,36.694,0,48.003,11.997,-4.829,-5.03,72.005,56.988,58,54.963,10.549,10.6,76.453,3.747,56.988,9.501,-4.829,68.815,183.968,33.757,484.115,149.967,4.759,4.74,82.349,3.532,1.04083,-47.3563,1.32194,1.31667
42042,43.213,32.058,45.791,0,49.395,60,36.636,0,48.003,11.997,-4.655,-5.03,72.025,57.02,58,54.874,10.553,10.6,76.331,3.75,57.02,9.552,-4.655,68.815,183.968,33.757,483.984,149.984,4.753,4.724,82.33,3.535,1.04167,-45.65,1.32028,1.31222
42043,43.242,31.985,45.703,0,49.38,60,36.563,0,48.003,11.997,-4.999,-5.03,72.045,57.1,58,54.647,10.557,10.6,76.16,3.749,57.1,9.541,-4.825,68.815,183.984,33.757,483.854,149.967,4.735,4.678,82.266,3.536,1.04139,-47.3171,1.31528,1.29944
42044,43.242,31.86,45.593,0,49.365,60,36.467,0,48.003,11.997,-4.879,-5.03,72.062,57.125,58,54.576,10.561,10.6,75.992,3.75,57.125,9.515,-4.735,68.815,184.049,33.757,483.898,149.967,4.726,4.665,82.23,3.537,1.04167,-46.4345,1.31278,1.29583
42045,43.257,31.816,45.439,0,49.314,60,36.365,0,48.003,11.997,-5.031,-5.03,72.104,57.154,58,54.494,10.567,10.6,75.739,3.747,57.154,9.521,-5.031,68.815,184.066,33.757,483.767,150.049,4.711,4.646,82.193,3.535,1.04083,-49.3373,1.30861,1.29056
42046,43.271,31.75,45.366,0,49.285,60,36.284,0,48.003,11.997,-5.031,-5.03,72.104,57.19,58,54.391,10.567,10.6,75.739,3.745,57.19,9.495,-4.886,68.831,184.066,33.838,483.637,150.049,4.695,4.624,82.153,3.534,1.04028,-47.9153,1.30417,1.28444
42047,43.286,31.721,45.322,0,49.255,60,36.24,0,48.003,11.997,-5.158,-5.03,72.103,57.245,58,54.232,10.571,10.6,75.611,3.737,57.245,9.518,-4.557,68.815,184.049,33.838,483.637,150.049,4.681,4.584,82.09,3.527,1.03806,-44.6889,1.30028,1.27333
42048,43.286,31.677,45.242,0,49.226,60,36.196,0,48.003,11.997,-4.836,-5.03,72.169,57.281,58,54.129,10.576,10.6,75.399,3.734,57.281,9.524,-4.952,68.815,184.049,33.838,483.55,150.049,4.661,4.56,82.033,3.523,1.03722,-48.5625,1.29472,1.26667
42049,43.396,31.633,45.198,0,49.182,60,36.145,0,48.003,11.997,-4.966,-5.03,72.198,57.299,58,54.085,10.579,10.6,75.315,3.725,57.299,9.522,-4.311,68.783,184.049,33.838,483.42,150.049,4.626,4.542,81.923,3.516,1.03472,-42.2765,1.285,1.26167
42050,43.425,31.553,45.088,0,49.146,60,36.072,0,48.003,11.997,-4.311,-5.03,72.331,57.27,58,54.176,10.581,10.6,75.23,3.73,57.27,9.528,-4.604,68.783,184.066,33.838,483.42,150.049,4.603,4.565,81.906,3.521,1.03611,-45.1498,1.27861,1.26806
42051,43.491,31.523,45.044,0,49.146,60,36.028,0,48.003,11.997,-4.344,-5.03,72.404,57.237,58,54.278,10.583,10.6,75.145,3.736,57.237,9.538,-4.507,68.783,184.049,33.757,483.29,150.049,4.59,4.591,81.912,3.526,1.03778,-44.1986,1.275,1.27528
42052,43.579,31.494,44.956,0,49.167,60,35.962,0,48.003,11.997,-4.091,-5.03,72.624,57.176,58,54.469,10.588,10.6,74.93,3.733,57.176,9.528,-4.091,68.799,184.049,33.757,483.29,150.049,4.582,4.626,81.944,3.524,1.03694,-40.119,1.27278,1.285
42053,43.777,31.37,44.832,0,49.197,60,35.918,0,48.003,11.997,-4.235,-5.03,72.74,57.122,58,54.641,10.59,10.6,74.845,3.739,57.122,9.582,-3.866,68.783,184.049,33.757,483.247,150.049,4.576,4.667,82.05,3.531,1.03861,-37.9125,1.27111,1.29639
42054,43.872,31.311,44.722,0,49.255,60,35.874,0,48.003,11.997,-3.866,-5.03,72.986,57.129,58,54.625,10.594,10.6,74.716,3.742,57.129,9.586,-4.337,68.799,184.066,33.757,483.116,150.049,4.584,4.667,82.104,3.535,1.03944,-42.5314,1.27333,1.29639
42055,43.857,31.282,44.678,0,49.285,60,35.735,0,48.003,11.997,-5.328,-5.03,73.086,57.158,58,54.554,10.601,10.6,74.456,3.745,57.154,9.59,-5.328,68.783,184.066,33.757,483.116,150.049,4.593,4.656,82.136,3.538,1.04028,-52.2498,1.27583,1.29333
42056,43.916,31.201,44.568,0,49.299,60,35.662,0,48.003,11.997,-5.328,-5.03,73.086,57.169,58,54.516,10.601,10.6,74.456,3.745,57.169,9.602,-4.807,68.783,184.049,33.757,482.943,150.065,4.598,4.648,82.163,3.538,1.04028,-47.1406,1.27722,1.29111
42057,43.931,31.143,44.495,0,49.314,60,35.596,0,48.003,11.997,-5.23,-5.03,73.199,57.161,58,54.543,10.608,10.6,74.151,3.744,57.161,9.595,-5.23,68.799,184.131,33.757,483.03,150.049,4.604,4.651,82.189,3.538,1.04,-51.2888,1.27889,1.29194
42058,43.901,31.113,44.436,0,49.329,60,35.552,0,48.003,11.997,-5.534,-5.03,73.167,57.118,58,54.681,10.611,10.6,74.064,3.735,57.118,9.602,-5.534,68.783,184.245,33.757,482.943,150.049,4.61,4.671,82.223,3.529,1.0375,-54.27,1.28056,1.2975
42059,43.857,31.055,44.355,0,49.365,60,35.493,0,48.003,11.997,-5.751,-5.03,73.112,56.973,58,55.049,10.613,10.6,73.932,3.719,56.999,9.578,-5.346,68.783,184.245,33.757,482.899,150.049,4.631,4.729,82.339,3.515,1.03306,-52.4264,1.28639,1.31361
42060,43.792,30.989,44.282,0,49.438,60,35.435,0,48.003,11.997,-5.346,-5.03,73.099,56.926,58,55.273,10.615,10.6,73.888,3.712,56.926,9.58,-5.61,68.815,184.245,33.757,482.813,150.049,4.644,4.767,82.413,3.509,1.03111,-55.0153,1.29,1.32417
42061,43.762,30.974,44.253,0,49.482,60,35.398,0,48.003,11.997,-5.317,-5.03,72.948,56.912,58,55.322,10.617,10.6,73.755,3.707,56.912,9.576,-5.617,68.815,184.245,33.757,482.769,150.049,4.662,4.771,82.475,3.504,1.02972,-55.084,1.295,1.32528
42062,43.704,30.945,44.202,0,49.497,60,35.354,0,48.003,11.997,-5.505,-5.03,72.82,56.966,58,55.231,10.62,10.6,73.666,3.698,56.944,9.587,-5.505,68.815,184.261,33.757,482.813,150.049,4.679,4.744,82.506,3.495,1.02722,-53.9856,1.29972,1.31778
42063,43.521,30.886,44.128,0,49.497,60,35.295,0,48.003,11.997,-5.512,-5.03,72.678,57.143,58,54.645,10.623,10.6,73.532,3.7,57.143,9.583,-5.827,68.783,184.245,33.757,482.682,150.049,4.698,4.63,82.443,3.498,1.02778,-57.1433,1.305,1.28611
42064,43.411,30.872,44.099,0,49.468,60,35.281,0,48.003,11.997,-5.827,-5.03,72.51,57.245,58,54.412,10.624,10.6,73.488,3.702,57.223,9.596,-5.838,68.783,184.245,33.757,482.682,150.049,4.698,4.584,82.37,3.5,1.02833,-57.2512,1.305,1.27333
42065,43.308,30.762,43.96,0,49.38,60,35.2,0,48.003,11.997,-5.838,-5.03,72.342,57.284,58,54.231,10.628,10.6,73.355,3.703,57.284,9.602,-5.754,68.783,184.245,33.757,482.682,150.049,4.689,4.549,82.286,3.501,1.02861,-56.4275,1.3025,1.26361
42066,43.198,30.732,43.901,0,49.314,60,35.127,0,48.003,11.997,-6.055,-5.03,71.966,57.295,58,54.204,10.632,10.6,73.175,3.7,57.295,9.637,-5.932,68.783,184.359,33.757,482.682,150.049,4.668,4.541,82.208,3.5,1.02778,-58.173,1.29667,1.26139
42067,43.074,30.718,43.887,0,49.285,60,35.112,0,48.003,11.997,-6.055,-5.03,71.966,57.303,58,54.187,10.632,10.6,73.175,3.697,57.303,9.619,-5.838,68.783,184.408,33.757,482.726,150.049,4.65,4.535,82.138,3.497,1.02694,-57.2512,1.29167,1.25972
42068,42.986,30.674,43.821,0,49.255,60,35.068,0,48.003,11.997,-6.029,-5.03,71.597,57.321,58,54.137,10.635,10.6,73.039,3.691,57.321,9.618,-5.653,68.783,184.408,33.757,482.726,150.049,4.625,4.518,82.078,3.491,1.02528,-55.437,1.28472,1.255
42069,42.817,30.637,43.762,0,49.167,60,35.017,0,48.003,11.997,-5.726,-5.03,71.466,57.4,58,53.905,10.635,10.6,73.036,3.677,57.4,9.614,-5.4,68.783,184.521,33.757,482.682,150.13,4.584,4.458,81.938,3.478,1.02139,-52.9559,1.27333,1.23833
42070,42.708,30.608,43.748,0,49.116,60,34.988,0,48.003,11.997,-5.4,-5.03,71.35,57.425,58,53.833,10.637,10.6,72.946,3.675,57.425,9.629,-5.61,68.783,184.521,33.757,482.726,150.13,4.556,4.442,81.873,3.476,1.02083,-55.0153,1.26556,1.23389
42071,42.62,30.593,43.718,0,49.087,60,34.973,0,48.003,11.997,-5.791,-5.03,71.189,57.429,58,53.826,10.638,10.6,72.898,3.675,57.429,9.592,-5.733,68.783,184.521,33.757,482.726,150.13,4.537,4.44,81.816,3.476,1.02083,-56.2215,1.26028,1.23333
42072,42.48,30.564,43.652,0,49.072,60,34.929,0,48.003,11.997,-5.733,-5.03,71.018,57.4,58,53.918,10.639,10.6,72.852,3.672,57.4,9.583,-5.997,68.783,184.359,33.757,482.682,150.13,4.509,4.456,81.785,3.474,1.02,-58.8105,1.2525,1.23778
42073,42.356,30.549,43.623,0,49.072,60,34.9,0,48.003,11.997,-5.664,-5.03,70.711,57.295,58,54.241,10.643,10.6,72.713,3.67,57.295,9.582,-6.015,68.783,184.359,33.757,482.726,150.13,4.476,4.518,81.821,3.472,1.01944,-58.987,1.24333,1.255
42074,42.356,30.52,43.579,0,49.087,60,34.849,0,48.003,11.997,-6.015,-5.03,70.583,57.277,58,54.299,10.645,10.6,72.62,3.668,57.277,9.569,-5.501,68.783,184.375,33.822,482.726,150.13,4.467,4.527,81.858,3.47,1.01889,-53.9464,1.24083,1.2575
42075,42.312,30.454,43.521,0,49.131,60,34.834,0,48.003,11.997,-5.787,-5.03,70.556,57.306,58,54.249,10.646,10.6,72.574,3.664,57.295,9.593,-5.668,68.783,184.375,33.838,482.726,150.13,4.465,4.513,81.883,3.467,1.01778,-55.5841,1.24028,1.25361
42076,42.297,30.396,43.425,0,49.131,60,34.805,0,48.003,11.997,-5.668,-5.03,70.515,57.342,58,54.111,10.648,10.6,72.526,3.661,57.342,9.608,-5.194,68.783,184.408,33.838,482.726,150.13,4.468,4.483,81.889,3.465,1.01694,-50.9357,1.24111,1.24528
42077,42.283,30.381,43.396,0,49.131,60,34.731,0,48.003,11.997,-5.324,-5.03,70.455,57.371,58,54.029,10.651,10.6,72.343,3.661,57.371,9.611,-5.078,68.783,184.408,33.838,482.856,150.13,4.473,4.466,81.882,3.465,1.01694,-49.7982,1.2425,1.24056
42078,42.209,30.366,43.381,0,49.116,60,34.702,0,48.003,11.997,-4.941,-5.03,70.411,57.386,58,53.993,10.652,10.6,72.295,3.654,57.386,9.599,-5.161,68.783,184.408,33.838,482.813,150.13,4.471,4.452,81.858,3.458,1.015,-50.6121,1.24194,1.23667
42079,42.209,30.322,43.323,0,49.116,55.803,34.651,0,48.003,11.997,-5.161,-5.03,70.339,57.386,58,53.993,10.654,10.6,72.203,3.654,57.386,9.599,-5.161,68.783,184.408,33.838,482.813,150.13,4.471,4.452,81.858,3.458,1.015,-50.6121,1.24194,1.23667
42080,42.224,30.286,43.257,0,49.116,48.113,34.607,0,48.003,11.997,-5.161,-5.03,70.339,57.35,58,54.086,10.654,10.6,72.203,3.656,57.35,9.605,-4.691,68.783,184.635,33.838,482.813,150.13,4.469,4.473,81.861,3.461,1.01556,-46.003,1.24139,1.2425
42081,42.239,30.242,43.213,0,49.131,41.99,34.578,0,48.003,11.997,-5.107,-5.03,70.328,57.324,58,54.188,10.659,10.6,72.015,3.658,57.324,9.609,-4.543,68.783,184.749,33.838,482.813,150.13,4.47,4.496,81.881,3.463,1.01611,-44.5516,1.24167,1.24889
42082,42.129,30.168,43.088,0,49.146,30.256,34.468,0,48.003,11.997,-5.107,-5.03,70.318,57.317,58,54.219,10.661,10.6,71.921,3.651,57.317,9.627,-5.834,68.783,184.749,33.838,482.899,150.13,4.468,4.495,81.925,3.457,1.01417,-57.212,1.24111,1.24861
42083,42.114,30.139,43.03,0,49.146,24.382,34.424,0,48.003,11.997,-5.834,-5.03,70.204,57.397,58,53.983,10.663,10.6,71.829,3.652,57.397,9.583,-5.349,68.783,184.749,33.838,482.943,150.13,4.466,4.449,81.91,3.459,1.01444,-52.4558,1.24056,1.23583
42084,42.085,30.103,43.015,0,49.146,24.382,34.424,0,48.003,11.997,-5.776,-5.03,70.198,57.512,58,53.639,10.665,10.6,71.735,3.646,57.512,9.6,-5.577,68.896,184.749,33.757,482.899,150.13,4.463,4.374,81.842,3.453,1.01278,-54.6917,1.23972,1.215
42085,42.041,30.088,42.986,0,49.058,19.351,34.395,0,48.003,11.997,-5.534,-5.03,70.126,57.588,58,53.415,10.666,10.6,71.685,3.638,57.588,9.592,-5.671,68.896,184.749,33.757,483.03,150.13,4.456,4.321,81.747,3.445,1.01056,-55.6135,1.23778,1.20028
42086,42.041,30.059,42.957,0,48.999,19.336,34.365,0,48.003,11.997,-5.183,-5.03,70.073,57.599,58,53.387,10.669,10.6,71.583,3.632,57.599,9.588,-5.183,68.896,184.749,33.757,482.986,150.13,4.437,4.309,81.662,3.44,1.00889,-50.8279,1.2325,1.19694
42087,41.975,30.029,42.891,0,48.962,19.299,34.314,0,48.003,11.997,-5.19,-5.03,70,57.599,58,53.39,10.671,10.6,71.489,3.627,57.599,9.593,-5.19,68.896,184.749,33.757,482.986,150.13,4.408,4.305,81.598,3.435,1.0075,-50.8965,1.22444,1.19583
42088,41.946,29.985,42.847,0,48.918,19.27,34.27,0,48.003,11.997,-5.19,-5.03,70,57.624,58,53.316,10.671,10.6,71.489,3.625,57.624,9.6,-5.234,68.896,184.749,33.757,483.116,150.212,4.383,4.288,81.539,3.434,1.00694,-51.328,1.2175,1.19111
42089,41.902,29.971,42.803,0,48.875,19.255,34.241,0,48.003,11.997,-5.205,-5.03,69.829,57.697,58,53.1,10.674,10.6,71.343,3.623,57.697,9.59,-5.205,68.978,184.749,33.757,483.116,150.212,4.363,4.243,81.461,3.432,1.00639,-51.0436,1.21194,1.17861
42090,41.807,29.941,42.773,0,48.831,19.241,34.226,0,48.003,11.997,-5.205,-5.03,69.829,57.758,58,52.919,10.674,10.6,71.343,3.623,57.758,9.587,-5.107,68.978,184.749,33.838,483.116,150.212,4.335,4.207,81.381,3.432,1.00639,-50.0826,1.20417,1.16861
42091,41.777,29.905,42.708,0,48.779,19.226,34.182,0,48.003,11.997,-5.451,-5.03,69.636,57.798,58,52.801,10.677,10.6,71.196,3.622,57.798,9.592,-5.451,68.978,184.749,33.838,483.247,150.212,4.304,4.182,81.299,3.431,1.00611,-53.456,1.19556,1.16167
42092,41.704,29.875,42.678,0,48.75,19.211,34.153,0,48.003,11.997,-5.407,-5.03,69.549,57.708,58,53.078,10.678,10.6,71.145,3.623,57.708,9.627,-5.288,69.059,184.749,33.838,483.377,150.212,4.248,4.239,81.243,3.433,1.00639,-51.8576,1.18,1.1775
42093,41.704,29.861,42.664,0,48.735,19.197,34.116,0,48.003,11.997,-5.288,-5.03,69.494,57.708,58,53.078,10.68,10.6,71.093,3.623,57.708,9.627,-5.288,69.059,184.749,33.838,483.377,150.212,4.248,4.239,81.243,3.433,1.00639,-51.8576,1.18,1.1775
42094,41.638,29.817,42.605,0,48.765,19.167,34.072,0,48.003,11.997,-5.295,-5.03,69.447,57.509,58,53.68,10.681,10.6,70.998,3.626,57.509,9.638,-5.57,69.173,184.749,33.838,483.42,150.212,4.222,4.362,81.384,3.436,1.00722,-54.623,1.17278,1.21167
42095,41.624,29.736,42.48,0,48.889,19.116,34.043,0,48.003,11.997,-5.57,-5.03,69.395,57.44,58,53.888,10.684,10.6,70.902,3.627,57.44,9.636,-5.566,69.206,184.749,33.838,483.42,150.212,4.235,4.405,81.5,3.438,1.0075,-54.5838,1.17639,1.22361
42096,41.66,29.692,42.437,0,48.962,19.087,33.933,0,48.003,11.997,-5.566,-5.03,69.371,57.433,58,53.913,10.686,10.6,70.806,3.628,57.433,9.606,-5.32,69.32,184.749,33.838,483.55,150.212,4.254,4.411,81.602,3.439,1.00778,-52.1714,1.18167,1.22528
42097,41.66,29.648,42.341,0,49.014,19.043,33.875,0,48.003,11.997,-5.32,-5.03,69.385,57.476,58,53.787,10.688,10.6,70.71,3.632,57.476,9.624,-4.872,69.336,184.749,33.838,483.594,150.212,4.281,4.39,81.675,3.443,1.00889,-47.778,1.18917,1.21944
42098,41.638,29.604,42.283,0,49.014,19.043,33.875,0,48.003,11.997,-5.27,-5.03,69.378,57.538,58,53.605,10.691,10.6,70.569,3.639,57.538,9.625,-4.89,69.336,184.749,33.838,483.681,150.212,4.308,4.36,81.703,3.449,1.01083,-47.9545,1.19667,1.21111
42099,41.638,29.575,42.253,0,49.028,19.014,33.801,0,48.003,11.997,-4.89,-5.03,69.401,57.563,58,53.533,10.693,10.6,70.472,3.638,57.563,9.618,-4.709,69.32,184.749,33.838,483.681,150.212,4.326,4.344,81.709,3.448,1.01056,-46.1795,1.20167,1.20667
42100,41.638,29.553,42.224,0,49.028,18.999,33.787,0,48.003,11.997,-4.709,-5.03,69.411,57.552,58,53.569,10.694,10.6,70.42,3.631,57.552,9.631,-4.716,69.401,184.749,33.838,483.811,150.212,4.339,4.345,81.711,3.443,1.00861,-46.2482,1.20528,1.20694
42101,41.638,29.509,42.158,0,49.028,18.97,33.721,0,48.003,11.997,-4.763,-5.03,69.41,57.53,58,53.637,10.698,10.6,70.269,3.628,57.53,9.627,-4.763,69.434,184.749,33.838,483.898,150.212,4.347,4.355,81.718,3.44,1.00778,-46.7091,1.2075,1.20972
42102,41.594,29.48,42.114,0,49.043,18.955,33.691,0,48.003,11.997,-4.807,-5.03,69.387,57.581,58,53.49,10.7,10.6,70.172,3.627,57.581,9.624,-5.425,69.434,184.749,33.838,483.984,150.212,4.353,4.325,81.699,3.44,1.0075,-53.2011,1.20917,1.20139
42103,41.594,29.436,42.041,0,49.028,18.918,33.633,0,48.003,11.997,-4.818,-5.03,69.319,57.581,58,53.49,10.702,10.6,70.074,3.627,57.581,9.624,-5.425,69.434,184.749,33.838,483.984,150.212,4.353,4.325,81.699,3.44,1.0075,-53.2011,1.20917,1.20139
42104,41.58,29.407,42.004,0,48.984,18.904,33.618,0,48.003,11.997,-5.429,-5.03,69.307,57.682,58,53.186,10.704,10.6,69.976,3.627,57.682,9.65,-5.429,69.434,184.749,33.838,484.028,150.212,4.349,4.264,81.642,3.44,1.0075,-53.2403,1.20806,1.18444
42105,41.521,29.326,41.902,0,48.933,18.86,33.538,0,48.003,11.997,-5.516,-5.03,69.246,57.791,58,52.868,10.706,10.6,69.878,3.623,57.791,9.672,-5.686,69.515,184.749,33.838,484.201,150.212,4.315,4.196,81.47,3.436,1.00639,-55.7606,1.19861,1.16556
42106,41.506,29.282,41.843,0,48.889,18.86,33.508,0,48.003,11.997,-5.686,-5.03,69.185,57.762,58,52.956,10.707,10.6,69.823,3.62,57.762,9.676,-5.787,69.515,184.749,33.838,484.201,150.212,4.294,4.211,81.42,3.434,1.00556,-56.7511,1.19278,1.16972
42107,41.455,29.268,41.792,0,48.845,18.816,33.45,0,48.003,11.997,-5.787,-5.03,69.134,57.708,58,53.121,10.71,10.6,69.724,3.619,57.708,9.669,-5.498,69.515,184.749,33.838,484.375,150.212,4.269,4.243,81.409,3.433,1.00528,-53.917,1.18583,1.17861
42108,41.426,29.224,41.748,0,48.845,18.787,33.45,0,48.003,11.997,-5.498,-5.03,69.103,57.686,58,53.188,10.711,10.6,69.67,3.615,57.686,9.666,-5.422,69.515,184.749,33.838,484.288,150.212,4.253,4.253,81.414,3.43,1.00417,-53.1717,1.18139,1.18139
42109,41.382,29.187,41.719,0,48.86,18.772,33.369,0,48.003,11.997,-5.422,-5.03,69.035,57.693,58,53.168,10.713,10.6,69.571,3.61,57.693,9.636,-5.259,69.596,184.749,33.838,484.418,150.212,4.242,4.243,81.417,3.425,1.00278,-51.5732,1.17833,1.17861
42110,41.294,29.158,41.638,0,48.845,18.735,33.325,0,48.003,11.997,-5.44,-5.03,68.934,57.718,58,53.094,10.714,10.6,69.516,3.609,57.718,9.644,-5.425,69.678,184.749,33.887,484.549,150.212,4.234,4.228,81.412,3.424,1.0025,-53.2011,1.17611,1.17444
42111,41.213,29.114,41.58,0,48.845,18.706,33.281,0,48.003,11.997,-5.425,-5.03,68.815,57.762,58,52.965,10.716,10.6,69.415,3.611,57.762,9.644,-5.617,69.678,184.749,33.887,484.549,150.212,4.224,4.205,81.396,3.427,1.00306,-55.084,1.17333,1.16806
42112,41.169,29.099,41.565,0,48.831,18.691,33.252,0,48.003,11.997,-5.27,-5.03,68.691,57.787,58,52.891,10.718,10.6,69.316,3.613,57.787,9.645,-5.679,69.678,184.749,33.887,484.635,150.212,4.218,4.191,81.376,3.429,1.00361,-55.692,1.17167,1.16417
42113,41.14,29.026,41.477,0,48.831,18.662,33.171,0,48.003,11.997,-5.664,-5.03,68.561,57.765,58,52.959,10.723,10.6,69.116,3.613,57.765,9.644,-5.664,69.596,184.749,33.887,484.635,150.212,4.213,4.205,81.371,3.429,1.00361,-55.5449,1.17028,1.16806
42114,41.155,28.989,41.411,0,48.831,18.633,33.127,0,48.003,11.997,-5.248,-5.03,68.547,57.729,58,53.069,10.725,10.6,69.016,3.613,57.729,9.645,-4.966,69.596,184.749,33.887,484.766,150.212,4.205,4.227,81.386,3.429,1.00361,-48.6998,1.16806,1.17417
42115,41.045,28.901,41.294,0,48.875,18.589,33.098,0,48.003,11.997,-5.122,-5.03,68.497,57.675,58,53.235,10.727,10.6,68.915,3.614,57.675,9.675,-5.396,69.596,184.749,33.887,484.852,150.212,4.204,4.261,81.462,3.431,1.00389,-52.9167,1.16778,1.18361
42116,41.045,28.901,41.294,0,48.875,18.589,33.032,0,48.003,11.997,-5.396,-5.03,68.42,57.704,58,53.15,10.73,10.6,68.77,3.619,57.704,9.679,-5.382,69.548,184.749,33.87,484.983,150.212,4.209,4.249,81.487,3.436,1.00528,-52.7794,1.16917,1.18028
42117,41.03,28.777,41.199,0,48.889,18.538,32.959,0,48.003,11.997,-5.335,-5.03,68.398,57.78,58,52.924,10.732,10.6,68.671,3.622,57.78,9.715,-5.14,69.515,185.14,33.887,484.983,150.212,4.212,4.207,81.477,3.439,1.00611,-50.4062,1.17,1.16861
42118,41.06,28.718,41.03,0,48.875,18.464,32.82,0,48.003,11.997,-5.14,-5.03,68.4,57.845,58,52.73,10.736,10.6,68.525,3.627,57.845,9.711,-4.767,69.515,185.14,33.887,485.069,150.13,4.213,4.173,81.445,3.445,1.0075,-46.7483,1.17028,1.15917
42119,41.045,28.674,40.972,0,48.86,18.435,32.776,0,48.003,11.997,-4.767,-5.03,68.439,57.823,58,52.798,10.739,10.6,68.379,3.631,57.823,9.709,-4.829,69.515,185.14,33.887,485.069,150.13,4.207,4.19,81.435,3.448,1.00861,-47.3563,1.16861,1.16389
42120,41.016,28.608,40.876,0,48.875,18.406,32.703,0,48.003,11.997,-5.245,-5.03,68.368,57.773,58,52.95,10.744,10.6,68.134,3.633,57.773,9.71,-5.346,69.515,185.026,33.887,485.2,150.13,4.196,4.223,81.456,3.45,1.00917,-52.4264,1.16556,1.17306
42121,41.016,28.564,40.818,0,48.889,18.369,32.651,0,48.003,11.997,-5.245,-5.03,68.368,57.722,58,53.104,10.744,10.6,68.134,3.635,57.722,9.718,-5.371,69.596,185.026,33.887,485.2,150.212,4.195,4.256,81.501,3.453,1.00972,-52.6715,1.16528,1.18222
42122,41.016,28.521,40.723,0,48.918,18.325,32.593,0,48.003,11.997,-5.064,-5.03,68.342,57.729,58,53.083,10.751,10.6,67.885,3.637,57.729,9.725,-5.064,69.596,185.026,33.887,485.286,150.212,4.196,4.253,81.54,3.455,1.01028,-49.6609,1.16556,1.18139
42123,40.972,28.44,40.649,0,48.933,18.296,32.52,0,48.003,11.997,-5.064,-5.03,68.342,57.773,58,52.955,10.751,10.6,67.885,3.639,57.773,9.697,-5.245,69.596,185.026,33.887,485.33,150.212,4.205,4.23,81.554,3.457,1.01083,-51.4359,1.16806,1.175
42124,40.928,28.396,40.591,0,48.918,18.267,32.454,0,48.003,11.997,-5.046,-5.03,68.211,57.867,58,52.673,10.755,10.6,67.634,3.64,57.867,9.7,-5.476,69.596,185.026,33.887,485.417,150.212,4.21,4.175,81.524,3.459,1.01111,-53.7012,1.16944,1.15972
42125,40.906,28.367,40.51,0,48.889,18.237,32.41,0,48.003,11.997,-5.686,-5.03,68.172,57.954,58,52.413,10.758,10.6,67.487,3.64,57.954,9.704,-5.686,69.596,185.026,33.887,485.417,150.212,4.205,4.123,81.468,3.459,1.01111,-55.7606,1.16806,1.14528
42126,40.847,28.308,40.437,0,48.845,18.186,32.351,0,48.003,11.997,-5.668,-5.03,68.12,57.957,58,52.404,10.761,10.6,67.384,3.635,57.957,9.693,-5.158,69.515,185.026,33.887,485.46,150.212,4.18,4.115,81.363,3.455,1.00972,-50.5827,1.16111,1.14306
42127,40.774,28.257,40.378,0,48.816,18.157,32.285,0,48.003,11.997,-5.509,-5.03,68.088,57.921,58,52.514,10.763,10.6,67.279,3.63,57.921,9.697,-5.487,69.515,185.026,33.887,485.46,150.212,4.164,4.133,81.349,3.451,1.00833,-53.8091,1.15667,1.14806
42128,40.708,28.198,40.298,0,48.816,18.157,32.285,0,48.003,11.997,-5.487,-5.03,67.958,57.903,58,52.568,10.764,10.6,67.218,3.625,57.903,9.71,-5.516,69.434,185.026,33.887,485.503,150.212,4.149,4.138,81.346,3.446,1.00694,-54.0935,1.1525,1.14944
42129,40.679,28.169,40.239,0,48.801,18.113,32.197,0,48.003,11.997,-5.516,-5.03,67.854,57.917,58,52.525,10.765,10.6,67.159,3.622,57.917,9.71,-5.49,69.434,185.026,33.87,485.634,150.212,4.14,4.128,81.338,3.444,1.00611,-53.8385,1.15,1.14667
42130,40.664,28.14,40.195,0,48.779,18.113,32.197,0,48.003,11.997,-5.736,-5.03,67.792,57.975,58,52.351,10.767,10.6,67.054,3.624,57.975,9.693,-5.06,69.434,185.026,33.887,485.677,150.212,4.133,4.094,81.313,3.445,1.00667,-49.6216,1.14806,1.13722
42131,40.62,28.088,40.129,0,48.75,18.069,32.102,0,48.003,11.997,-5.06,-5.03,67.773,58.051,58,52.123,10.768,10.6,66.993,3.624,58.051,9.736,-5.122,69.434,185.026,33.887,485.634,150.212,4.115,4.049,81.262,3.446,1.00667,-50.2297,1.14306,1.12472
42132,40.562,28.059,40.1,0,48.721,18.04,32.073,0,48.003,11.997,-5.122,-5.03,67.688,58.113,58,51.938,10.77,10.6,66.886,3.63,58.113,9.754,-5.458,69.401,185.026,33.887,485.72,150.212,4.104,4.018,81.208,3.452,1.00833,-53.5247,1.14,1.11611
42133,40.51,28,40.012,0,48.706,18.003,32.014,0,48.003,11.997,-5.458,-5.03,67.583,58.127,58,51.895,10.771,10.6,66.825,3.631,58.127,9.749,-5.613,69.401,185.026,33.87,485.72,150.212,4.081,4.011,81.164,3.453,1.00861,-55.0447,1.13361,1.11417
42134,40.481,27.957,39.946,0,48.691,17.974,31.956,0,48.003,11.997,-5.295,-5.03,67.465,58.066,58,52.081,10.778,10.6,66.526,3.634,58.066,9.749,-5.295,69.401,185.026,33.887,485.677,150.212,4.063,4.05,81.158,3.456,1.00944,-51.9262,1.12861,1.125
42135,40.422,27.891,39.858,0,48.721,17.944,31.875,0,48.003,11.997,-5.024,-5.03,67.408,57.95,58,52.43,10.78,10.6,66.422,3.64,57.95,9.753,-5.024,69.401,185.026,33.887,485.764,150.212,4.046,4.126,81.208,3.462,1.01111,-49.2686,1.12389,1.14611
42136,40.378,27.832,39.763,0,48.779,17.9,31.816,0,48.003,11.997,-5.483,-5.03,67.28,57.874,58,52.655,10.783,10.6,66.272,3.642,57.874,9.752,-5.736,69.401,185.026,33.87,485.851,150.212,4.042,4.175,81.306,3.465,1.01167,-56.2509,1.12278,1.15972
42137,40.327,27.773,39.675,0,48.845,17.856,31.736,0,48.003,11.997,-5.66,-5.03,67.224,57.852,58,52.72,10.787,10.6,66.121,3.647,57.852,9.728,-5.66,69.401,185.026,34.066,485.851,150.212,4.055,4.192,81.405,3.469,1.01306,-55.5056,1.12639,1.16444
42138,40.225,27.708,39.58,0,48.875,17.805,31.663,0,48.003,11.997,-5.49,-5.03,67.154,58.008,58,52.253,10.791,10.6,65.925,3.649,58.008,9.74,-5.422,69.401,185.026,34.082,485.981,150.212,4.098,4.099,81.441,3.472,1.01361,-53.1717,1.13833,1.13861
42139,40.144,27.605,39.426,0,48.875,17.761,31.604,0,48.003,11.997,-5.422,-5.03,67.038,58.037,58,52.168,10.793,10.6,65.819,3.65,58.037,9.729,-5.874,69.401,185.026,34.082,485.938,150.212,4.107,4.083,81.421,3.474,1.01389,-57.6043,1.14083,1.13417
42140,40.115,27.539,39.338,0,48.845,17.703,31.538,0,48.003,11.997,-5.653,-5.03,66.898,58.026,58,52.2,10.795,10.6,65.713,3.647,58.026,9.741,-5.577,69.401,185.026,34.066,485.938,150.212,4.108,4.087,81.408,3.471,1.01306,-54.6917,1.14111,1.13528
42141,40.071,27.48,39.28,0,48.845,17.703,31.479,0,48.003,11.997,-5.577,-5.03,66.866,57.968,58,52.32,10.799,10.6,65.562,3.643,57.968,9.75,-5.386,69.401,185.026,34.082,485.894,150.212,4.106,4.107,81.412,3.468,1.01194,-52.8186,1.14056,1.14083
42142,39.961,27.437,39.185,0,48.845,17.673,31.421,0,48.003,11.997,-5.519,-5.03,66.771,57.917,58,52.527,10.801,10.6,65.454,3.642,57.917,9.755,-5.859,69.401,185.026,34.082,485.894,150.212,4.105,4.147,81.446,3.467,1.01167,-57.4572,1.14028,1.15194
42143,39.917,27.393,39.126,0,48.889,17.593,31.296,0,48.003,11.997,-5.841,-5.03,66.508,57.888,58,52.614,10.806,10.6,65.194,3.642,57.888,9.756,-5.841,69.401,185.026,34.082,485.981,150.212,4.109,4.165,81.487,3.467,1.01167,-57.2806,1.14139,1.15694
42144,39.873,27.356,39.075,0,48.904,17.578,31.267,0,48.003,11.997,-5.841,-5.03,66.508,57.917,58,52.526,10.806,10.6,65.194,3.639,57.917,9.763,-5.595,69.434,185.026,34.066,485.981,150.212,4.113,4.144,81.507,3.465,1.01083,-54.8682,1.1425,1.15111
42145,39.792,27.283,38.987,0,48.904,17.549,31.187,0,48.003,11.997,-5.595,-5.03,66.444,57.968,58,52.374,10.807,10.6,65.129,3.635,57.968,9.805,-5.328,69.434,185.026,34.082,485.938,150.212,4.119,4.11,81.503,3.461,1.00972,-52.2498,1.14417,1.14167
42146,39.734,27.253,38.928,0,48.889,17.52,31.128,0,48.003,11.997,-5.606,-5.03,66.205,58.001,58,52.278,10.813,10.6,64.863,3.634,58.001,9.796,-5.78,69.434,185.026,34.001,485.894,150.212,4.119,4.09,81.478,3.461,1.00944,-56.6824,1.14417,1.13611
42147,39.69,27.224,38.877,0,48.875,17.505,31.113,0,48.003,11.997,-5.653,-5.03,66.144,58.04,58,52.158,10.815,10.6,64.753,3.635,58.04,9.8,-5.653,69.434,185.026,34.001,485.981,150.212,4.111,4.067,81.446,3.462,1.00972,-55.437,1.14194,1.12972
42148,39.646,27.144,38.789,0,48.845,17.454,31.04,0,48.003,11.997,-5.375,-5.03,66.07,58.069,58,52.071,10.817,10.6,64.645,3.636,58.069,9.796,-5.375,69.515,185.026,34.001,485.894,150.212,4.105,4.051,81.411,3.464,1.01,-52.7107,1.14028,1.12528
42149,39.521,27.1,38.73,0,48.831,17.424,30.974,0,48.003,11.997,-5.798,-5.03,65.899,58.044,58,52.147,10.819,10.6,64.535,3.64,58.044,9.798,-5.462,69.515,185.4,34.001,485.894,150.212,4.081,4.07,81.38,3.468,1.01111,-53.5639,1.13361,1.13056
42150,39.441,26.975,38.547,0,48.831,17.351,30.82,0,48.003,11.997,-5.462,-5.03,65.865,58.022,58,52.212,10.822,10.6,64.381,3.641,58.022,9.771,-5.632,69.515,185.4,34.082,485.981,150.326,4.072,4.084,81.39,3.469,1.01139,-55.2311,1.13111,1.13444
42151,39.368,26.975,38.547,0,48.831,17.351,30.82,0,48.003,11.997,-5.632,-5.03,65.727,58.026,58,52.2,10.826,10.6,64.227,3.643,58.026,9.771,-5.733,69.596,185.173,34.082,485.981,150.326,4.066,4.083,81.404,3.471,1.01194,-56.2215,1.12944,1.13417
42152,39.338,26.873,38.379,0,48.86,17.271,30.703,0,48.003,11.997,-5.733,-5.03,65.622,58.037,58,52.168,10.828,10.6,64.114,3.646,58.037,9.774,-5.277,69.678,185.173,34.066,485.938,150.326,4.062,4.08,81.415,3.475,1.01278,-51.7497,1.12833,1.13333
42153,39.243,26.807,38.313,0,48.86,17.241,30.637,0,48.003,11.997,-5.277,-5.03,65.564,58.055,58,52.113,10.831,10.6,63.959,3.646,58.055,9.783,-5.982,69.678,185.173,34.066,485.851,150.326,4.063,4.068,81.418,3.475,1.01278,-58.6634,1.12861,1.13
42154,39.17,26.763,38.254,0,48.86,17.212,30.593,0,48.003,11.997,-5.982,-5.03,65.395,58.08,58,52.059,10.833,10.6,63.849,3.649,58.08,9.802,-5.805,69.678,185.189,34.066,485.807,150.326,4.06,4.061,81.419,3.478,1.01361,-56.9276,1.12778,1.12806
42155,39.097,26.704,38.145,0,48.845,17.168,30.52,0,48.003,11.997,-5.982,-5.03,65.262,58.105,58,51.96,10.836,10.6,63.738,3.653,58.105,9.792,-5.635,69.824,185.173,34.082,485.764,150.326,4.057,4.045,81.409,3.482,1.01472,-55.2605,1.12694,1.12361
42156,38.987,26.66,38.086,0,48.831,17.139,30.469,0,48.003,11.997,-5.635,-5.03,65.139,58.145,58,51.84,10.839,10.6,63.58,3.654,58.145,9.796,-6.116,69.824,185.189,34.082,485.807,150.326,4.053,4.022,81.387,3.483,1.015,-59.9775,1.12583,1.11722
42157,38.943,26.609,38.013,0,48.816,17.102,30.41,0,48.003,11.997,-5.74,-5.03,64.878,58.167,58,51.774,10.843,10.6,63.357,3.651,58.167,9.796,-5.74,69.84,185.173,34.082,485.851,150.326,4.048,4.006,81.357,3.481,1.01417,-56.2902,1.12444,1.11278
42158,38.818,26.565,37.947,0,48.801,17.073,30.366,0,48.003,11.997,-5.765,-5.03,64.7,58.16,58,51.795,10.845,10.6,63.243,3.648,58.16,9.798,-5.975,69.906,185.173,34.115,485.764,150.326,4.037,4.007,81.338,3.479,1.01333,-58.5947,1.12139,1.11306
42159,38.789,26.536,37.903,0,48.816,17.058,30.322,0,48.003,11.997,-5.668,-5.03,64.63,58.116,58,51.924,10.847,10.6,63.129,3.646,58.116,9.839,-5.668,69.906,185.173,34.115,485.764,150.326,4.025,4.031,81.345,3.477,1.01278,-55.5841,1.11806,1.11972
42160,38.635,26.44,37.764,0,48.86,17,30.212,0,48.003,11.997,-5.592,-5.03,64.51,58.022,58,52.206,10.849,10.6,63.059,3.647,58.022,9.841,-5.823,69.938,185.4,34.115,485.764,150.326,4.02,4.088,81.424,3.478,1.01306,-57.1041,1.11667,1.13556
42161,38.577,26.382,37.705,0,48.86,17,30.212,0,48.003,11.997,-5.823,-5.03,64.393,58.04,58,52.172,10.851,10.6,62.945,3.655,58.033,9.846,-5.595,69.938,185.4,34.115,485.59,150.326,4.029,4.089,81.463,3.485,1.01528,-54.8682,1.11917,1.13583
42162,38.496,26.353,37.632,0,48.875,16.97,30.168,0,48.003,11.997,-5.498,-5.03,64.288,58.077,58,52.041,10.853,10.6,62.831,3.656,58.077,9.847,-5.943,69.938,185.4,34.115,485.59,150.212,4.039,4.065,81.475,3.488,1.01556,-58.2809,1.12194,1.12917
42163,38.438,26.294,37.566,0,48.875,16.904,30.044,0,48.003,11.997,-5.943,-5.03,64.151,58.138,58,51.854,10.855,10.6,62.719,3.658,58.138,9.863,-5.718,70.02,185.4,34.115,485.677,150.212,4.045,4.029,81.462,3.49,1.01611,-56.0744,1.12361,1.11917
42164,38.328,26.243,37.493,0,48.86,16.875,30,0,48.003,11.997,-5.718,-5.03,64.048,58.174,58,51.747,10.857,10.6,62.606,3.658,58.174,9.855,-5.968,70.02,185.4,34.115,485.634,150.212,4.045,4.008,81.436,3.49,1.01611,-58.5261,1.12361,1.11333
42165,38.298,26.184,37.397,0,48.845,16.875,30,0,48.003,11.997,-5.968,-5.03,63.885,58.21,58,51.637,10.859,10.6,62.491,3.66,58.21,9.817,-5.422,70.02,185.4,34.082,485.547,150.212,4.036,3.988,81.397,3.492,1.01667,-53.1717,1.12111,1.10778
42166,38.196,26.14,37.339,0,48.831,16.802,29.861,0,48.003,11.997,-5.928,-5.03,63.639,58.21,58,51.635,10.865,10.6,62.215,3.661,58.21,9.83,-5.928,70.02,185.335,34.082,485.547,150.212,4.028,3.988,81.371,3.493,1.01694,-58.1338,1.11889,1.10778
42167,38.13,26.074,37.266,0,48.831,16.772,29.817,0,48.003,11.997,-5.805,-5.03,63.54,58.171,58,51.755,10.867,10.6,62.1,3.663,58.171,9.835,-5.805,70.02,185.335,34.082,485.547,150.212,4.019,4.014,81.37,3.495,1.0175,-56.9276,1.11639,1.115
42168,38.042,26.03,37.185,0,48.831,16.736,29.758,0,48.003,11.997,-5.632,-5.03,63.394,58.124,58,51.861,10.869,10.6,61.985,3.662,58.124,9.835,-5.863,69.954,185.335,34.082,485.417,150.212,4.013,4.035,81.389,3.495,1.01722,-57.4964,1.11472,1.12083
42169,37.998,26.001,37.156,0,48.86,16.707,29.692,0,48.003,11.997,-5.635,-5.03,63.326,58.105,58,51.947,10.871,10.6,61.867,3.66,58.105,9.84,-5.635,69.954,185.335,34.082,485.373,150.212,4.012,4.048,81.416,3.493,1.01667,-55.2605,1.11444,1.12444
42170,37.903,25.942,37.046,0,48.86,16.677,29.648,0,48.003,11.997,-5.537,-5.03,63.184,58.116,58,51.913,10.873,10.6,61.754,3.66,58.116,9.841,-5.537,69.954,185.335,34.082,485.373,150.212,4.012,4.043,81.436,3.494,1.01667,-54.2994,1.11444,1.12306
42171,37.815,25.913,37.002,0,48.875,16.663,29.604,0,48.003,11.997,-6.337,-5.03,62.992,58.149,58,51.814,10.875,10.6,61.681,3.659,58.149,9.847,-6.167,70.02,185.335,34.082,485.286,150.212,4.013,4.022,81.442,3.493,1.01639,-60.4776,1.11472,1.11722
42172,37.581,25.876,36.973,0,48.86,16.633,29.575,0,48.003,11.997,-5.935,-5.03,62.84,58.247,58,51.518,10.877,10.6,61.563,3.662,58.247,9.846,-6.243,70.02,185.335,34.115,485.2,150.212,4.01,3.965,81.4,3.496,1.01722,-61.2229,1.11389,1.10139
42173,37.537,25.759,36.804,0,48.816,16.553,29.436,0,48.003,11.997,-6.243,-5.03,62.632,58.297,58,51.364,10.879,10.6,61.448,3.663,58.297,9.888,-5.679,69.938,185.335,34.115,485.2,150.212,4.001,3.936,81.359,3.497,1.0175,-55.692,1.11139,1.09333
42174,37.339,25.708,36.731,0,48.801,16.523,29.392,0,48.003,11.997,-5.928,-5.03,62.515,58.319,58,51.298,10.881,10.6,61.331,3.674,58.319,9.891,-6.08,69.954,185.335,34.115,485.2,150.212,3.987,3.934,81.319,3.508,1.02056,-59.6244,1.1075,1.09278
42175,37.244,25.649,36.65,0,48.801,16.494,29.326,0,48.003,11.997,-6.08,-5.03,62.254,58.319,58,51.296,10.883,10.6,61.21,3.679,58.319,9.879,-6.322,69.938,185.335,34.115,485.113,150.212,3.969,3.938,81.302,3.513,1.02194,-61.9976,1.1025,1.09389
42176,37.083,25.62,36.592,0,48.779,16.465,29.268,0,48.003,11.997,-6.322,-5.03,62.065,58.301,58,51.349,10.885,10.6,61.094,3.681,58.301,9.885,-6.398,69.938,185.335,34.196,485.113,150.212,3.954,3.95,81.302,3.515,1.0225,-62.7429,1.09833,1.09722
42177,36.929,25.562,36.511,0,48.779,16.436,29.224,0,48.003,11.997,-6.398,-5.03,61.792,58.286,58,51.39,10.888,10.6,60.977,3.679,58.286,9.882,-6.608,69.938,185.319,34.196,484.983,150.212,3.945,3.957,81.312,3.514,1.02194,-64.8023,1.09583,1.09917
42178,36.775,25.51,36.438,0,48.801,16.406,29.158,0,48.003,11.997,-6.821,-5.03,61.503,58.294,58,51.366,10.89,10.6,60.86,3.674,58.294,9.894,-6.319,69.954,185.335,34.196,484.939,150.212,3.938,3.948,81.32,3.51,1.02056,-61.9682,1.09389,1.09667
42179,36.606,25.481,36.409,0,48.779,16.37,29.114,0,48.003,11.997,-6.879,-5.03,60.988,58.33,58,51.255,10.893,10.6,60.667,3.673,58.33,9.894,-6.879,69.938,185.335,34.196,484.983,150.212,3.932,3.924,81.31,3.508,1.02028,-67.4599,1.09222,1.09
42180,36.467,25.437,36.328,0,48.765,16.34,29.07,0,48.003,11.997,-6.149,-5.03,60.786,58.38,58,51.1,10.895,10.6,60.549,3.67,58.38,9.859,-6.322,69.954,185.335,34.196,484.896,150.212,3.928,3.89,81.284,3.506,1.01944,-61.9976,1.09111,1.08056
42181,36.284,25.408,36.284,0,48.735,16.326,29.026,0,48.003,11.997,-6.767,-5.03,60.463,58.438,58,50.923,10.896,10.6,60.471,3.664,58.438,9.853,-6.713,69.938,185.335,34.196,484.852,150.212,3.919,3.849,81.235,3.5,1.01778,-65.832,1.08861,1.06917
42182,36.167,25.342,36.211,0,48.706,16.296,28.96,0,48.003,11.997,-6.25,-5.03,60.258,58.471,58,50.823,10.898,10.6,60.352,3.659,58.471,9.849,-6.25,69.906,185.335,34.196,484.809,150.212,3.904,3.824,81.183,3.496,1.01639,-61.2916,1.08444,1.06222
42183,35.984,25.313,36.167,0,48.691,16.282,28.931,0,48.003,11.997,-6.742,-5.03,59.96,58.471,58,50.821,10.9,10.6,60.277,3.654,58.471,9.863,-6.742,69.906,185.335,34.196,484.766,150.212,3.886,3.818,81.135,3.491,1.015,-66.1164,1.07944,1.06056
42184,35.706,25.239,36.116,0,48.677,16.252,28.901,0,48.003,11.997,-6.297,-5.03,59.746,58.413,58,50.988,10.901,10.6,60.2,3.645,58.413,9.854,-6.503,69.906,185.596,34.196,484.766,150.212,3.856,3.842,81.108,3.483,1.0125,-63.7726,1.07111,1.06722
42185,35.596,25.21,36.013,0,48.662,16.208,28.806,0,48.003,11.997,-6.467,-5.03,59.485,58.413,58,50.985,10.903,10.6,60.08,3.643,58.413,9.866,-6.156,69.906,185.596,34.196,484.679,150.212,3.841,3.84,81.109,3.482,1.01194,-60.3697,1.06694,1.06667
42186,35.449,25.181,36.013,0,48.662,16.208,28.806,0,48.003,11.997,-6.156,-5.03,59.312,58.413,58,50.982,10.904,10.6,60.005,3.641,58.413,9.855,-6.38,69.906,185.596,34.196,484.635,150.212,3.83,3.837,81.115,3.479,1.01139,-62.5664,1.06389,1.06583
42187,35.354,25.115,35.889,0,48.677,16.172,28.762,0,48.003,11.997,-6.38,-5.03,59.077,58.391,58,51.045,10.905,10.6,59.93,3.639,58.391,9.861,-5.957,69.906,185.596,34.196,484.635,150.212,3.826,3.848,81.13,3.478,1.01083,-58.4182,1.06278,1.06889
42188,35.281,25.085,35.845,0,48.691,16.128,28.674,0,48.003,11.997,-6.008,-5.03,58.78,58.366,58,51.118,10.908,10.6,59.735,3.639,58.366,9.871,-6.008,69.906,185.596,34.196,484.505,150.212,3.825,3.863,81.156,3.478,1.01083,-58.9184,1.0625,1.07306
42189,35.171,25.042,35.764,0,48.721,16.128,28.674,0,48.003,11.997,-6.008,-5.03,58.78,58.326,58,51.235,10.908,10.6,59.735,3.639,58.326,9.908,-5.888,69.906,185.612,34.196,484.505,150.212,3.827,3.886,81.2,3.479,1.01083,-57.7416,1.06306,1.07944
42190,35.098,25.012,35.72,0,48.75,16.084,28.579,0,48.003,11.997,-5.888,-5.03,58.62,58.275,58,51.385,10.91,10.6,59.612,3.644,58.275,9.904,-5.892,69.906,185.563,34.277,484.505,150.13,3.834,3.921,81.26,3.483,1.01222,-57.7808,1.065,1.08917
42191,35.017,24.946,35.647,0,48.801,16.04,28.521,0,48.003,11.997,-5.892,-5.03,58.477,58.243,58,51.459,10.911,10.6,59.536,3.649,58.243,9.908,-5.74,69.906,185.563,34.277,484.418,150.13,3.847,3.94,81.319,3.488,1.01361,-56.2902,1.06861,1.09444
42192,34.863,24.917,35.596,0,48.816,16.025,28.491,0,48.003,11.997,-5.863,-5.03,58.22,58.294,58,51.324,10.915,10.6,59.341,3.648,58.294,9.913,-5.78,69.906,185.563,34.261,484.375,150.13,3.884,3.913,81.381,3.488,1.01333,-56.6824,1.07889,1.08694
42193,34.863,24.888,35.552,0,48.831,16.003,28.44,0,48.003,11.997,-5.78,-5.03,58.095,58.294,58,51.324,10.916,10.6,59.263,3.648,58.294,9.913,-5.78,69.906,185.563,34.261,484.375,150.13,3.884,3.913,81.381,3.488,1.01333,-56.6824,1.07889,1.08694
42194,34.746,24.858,35.522,0,48.816,15.974,28.411,0,48.003,11.997,-5.697,-5.03,57.973,58.398,58,51.005,10.917,10.6,59.186,3.645,58.398,9.88,-5.537,69.906,185.563,34.261,484.288,150.13,3.906,3.846,81.318,3.485,1.0125,-54.2994,1.085,1.06833
42195,34.702,24.829,35.464,0,48.801,15.959,28.381,0,48.003,11.997,-5.537,-5.03,57.893,58.424,58,50.926,10.918,10.6,59.109,3.64,58.424,9.866,-5.404,69.906,185.563,34.277,484.245,150.13,3.899,3.825,81.261,3.48,1.01111,-52.9951,1.08306,1.0625
42196,34.651,24.749,35.413,0,48.75,15.93,28.337,0,48.003,11.997,-5.404,-5.03,57.822,58.413,58,50.957,10.92,10.6,58.983,3.649,58.413,9.867,-5.462,69.906,185.563,34.277,484.245,150.13,3.89,3.841,81.23,3.49,1.01361,-53.5639,1.08056,1.06694
42197,34.607,24.719,35.325,0,48.735,15.916,28.293,0,48.003,11.997,-5.462,-5.03,57.754,58.377,58,51.063,10.92,10.6,58.95,3.654,58.377,9.886,-5.458,69.906,185.563,34.277,484.115,150.049,3.877,3.867,81.226,3.494,1.015,-53.5247,1.07694,1.07417
42198,34.548,24.719,35.31,0,48.735,15.886,28.242,0,48.003,11.997,-5.433,-5.03,57.675,58.348,58,51.146,10.921,10.6,58.871,3.65,58.348,9.889,-5.574,69.906,185.563,34.277,484.115,150.049,3.864,3.879,81.238,3.49,1.01389,-54.6623,1.07333,1.0775
42199,34.482,24.69,35.266,0,48.75,15.872,28.198,0,48.003,11.997,-5.574,-5.03,57.581,58.351,58,51.133,10.921,10.6,58.837,3.645,58.351,9.88,-5.584,69.906,185.563,34.261,484.028,150.049,3.858,3.872,81.248,3.486,1.0125,-54.7603,1.07167,1.07556
42200,34.424,24.675,35.229,0,48.735,15.857,28.198,0,48.003,11.997,-5.657,-5.03,57.372,58.42,58,50.921,10.922,10.6,58.726,3.641,58.42,9.871,-5.57,69.906,185.563,34.261,484.071,150.049,3.857,3.825,81.228,3.482,1.01139,-54.623,1.07139,1.0625
42201,34.351,24.631,35.186,0,48.706,15.842,28.154,0,48.003,11.997,-5.657,-5.03,57.372,58.489,58,50.714,10.922,10.6,58.726,3.637,58.489,9.889,-5.711,69.906,185.563,34.261,483.984,150.049,3.851,3.78,81.182,3.48,1.01028,-56.0058,1.06972,1.05
42202,34.285,24.58,35.127,0,48.677,15.806,28.088,0,48.003,11.997,-5.66,-5.03,57.144,58.539,58,50.559,10.926,10.6,58.526,3.633,58.539,9.883,-5.66,69.906,185.563,34.31,483.898,150.049,3.84,3.745,81.117,3.474,1.00917,-55.5056,1.06667,1.04028
42203,34.153,24.565,35.098,0,48.647,15.791,28.074,0,48.003,11.997,-5.765,-5.03,57.014,58.456,58,50.803,10.926,10.6,58.491,3.628,58.456,9.921,-5.592,70.02,185.563,34.294,483.811,150.033,3.8,3.788,81.071,3.47,1.00778,-54.8388,1.05556,1.05222
42204,34.153,24.536,35.046,0,48.647,15.762,28.03,0,48.003,11.997,-5.592,-5.03,56.922,58.456,58,50.803,10.928,10.6,58.368,3.628,58.456,9.921,-5.592,70.02,185.563,34.294,483.811,150.033,3.8,3.788,81.071,3.47,1.00778,-54.8388,1.05556,1.05222
42205,34.072,24.478,34.958,0,48.706,15.732,27.971,0,48.003,11.997,-5.393,-5.03,56.862,58.29,58,51.297,10.928,10.6,58.333,3.621,58.29,9.927,-5.436,70.02,185.563,34.294,483.681,150.049,3.791,3.88,81.183,3.463,1.00583,-53.3089,1.05306,1.07778
42206,34.058,24.426,34.958,0,48.706,15.732,27.971,0,48.003,11.997,-5.436,-5.03,56.785,58.322,58,51.194,10.929,10.6,58.254,3.619,58.322,9.925,-5.306,70.02,185.563,34.31,483.55,150.049,3.796,3.857,81.223,3.461,1.00528,-52.0341,1.05444,1.07139
42207,34.043,24.397,34.849,0,48.721,15.688,27.927,0,48.003,11.997,-5.27,-5.03,56.745,58.409,58,50.933,10.93,10.6,58.176,3.619,58.409,9.922,-5.122,70.02,185.71,34.294,483.507,150.049,3.809,3.806,81.216,3.462,1.00528,-50.2297,1.05806,1.05722
42208,34.014,24.368,34.805,0,48.691,15.674,27.847,0,48.003,11.997,-5.122,-5.03,56.735,58.558,58,50.484,10.931,10.6,58.097,3.619,58.558,9.923,-5.353,70.166,185.791,34.31,483.42,150.049,3.812,3.716,81.142,3.462,1.00528,-52.495,1.05889,1.03222
42209,33.97,24.338,34.775,0,48.633,15.637,27.817,0,48.003,11.997,-5.559,-5.03,56.609,58.641,58,50.23,10.933,10.6,57.94,3.613,58.641,9.925,-5.487,70.166,185.791,34.294,483.507,149.984,3.804,3.659,81.045,3.457,1.00361,-53.8091,1.05667,1.01639
42210,33.904,24.309,34.717,0,48.582,15.623,27.773,0,48.003,11.997,-5.559,-5.03,56.609,58.626,58,50.271,10.933,10.6,57.94,3.616,58.626,9.88,-5.537,70.166,185.791,34.31,483.377,149.984,3.781,3.67,80.977,3.46,1.00444,-54.2994,1.05028,1.01944
42211,33.845,24.265,34.666,0,48.567,15.593,27.744,0,48.003,11.997,-5.682,-5.03,56.403,58.539,58,50.528,10.935,10.6,57.78,3.614,58.539,9.883,-5.682,70.166,185.791,34.31,483.377,149.984,3.749,3.72,80.963,3.458,1.00389,-55.7214,1.04139,1.03333
42212,33.765,24.243,34.651,0,48.618,15.593,27.722,0,48.003,11.997,-5.682,-5.03,56.403,58.417,58,50.895,10.935,10.6,57.78,3.619,58.417,9.88,-5.635,70.329,185.791,34.424,483.29,149.984,3.729,3.798,81.015,3.462,1.00528,-55.2605,1.03583,1.055
42213,33.706,24.214,34.607,0,48.662,15.564,27.678,0,48.003,11.997,-5.624,-5.03,56.177,58.326,58,51.164,10.936,10.6,57.665,3.621,58.326,9.9,-5.675,70.329,185.791,34.424,483.16,149.967,3.728,3.854,81.103,3.465,1.00583,-55.6527,1.03556,1.07056
42214,33.662,24.185,34.563,0,48.706,15.549,27.649,0,48.003,11.997,-5.574,-5.03,56.096,58.301,58,51.235,10.938,10.6,57.587,3.622,58.301,9.889,-5.574,70.329,185.791,34.424,483.16,149.984,3.742,3.87,81.184,3.466,1.00611,-54.6623,1.03944,1.075
