time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
42215,33.604,24.17,34.534,0,48.735,15.549,27.634,0,48.003,11.997,-5.679,-5.03,55.991,58.344,58,51.102,10.938,10.6,57.55,3.625,58.344,9.901,-5.679,70.329,185.791,34.31,483.03,149.984,3.763,3.846,81.238,3.469,1.00694,-55.692,1.04528,1.06833
42216,33.508,24.126,34.453,0,48.735,15.505,27.576,0,48.003,11.997,-5.418,-5.03,55.92,58.507,58,50.641,10.94,10.6,57.427,3.629,58.496,9.901,-5.523,70.361,185.791,34.31,482.943,149.967,3.794,3.757,81.206,3.472,1.00806,-54.1621,1.05389,1.04361
42217,33.479,24.045,34.409,0,48.721,15.491,27.539,0,48.003,11.997,-5.523,-5.03,55.846,58.514,58,50.583,10.94,10.6,57.392,3.631,58.514,9.915,-5.393,70.361,185.791,34.31,482.986,149.967,3.792,3.748,81.174,3.475,1.00861,-52.8873,1.05333,1.04111
42218,33.45,24.016,34.314,0,48.706,15.454,27.48,0,48.003,11.997,-5.393,-5.03,55.783,58.449,58,50.777,10.942,10.6,57.267,3.636,58.449,9.907,-5.331,70.361,185.791,34.31,482.899,149.935,3.79,3.792,81.179,3.48,1.01,-52.2793,1.05278,1.05333
42219,33.369,23.987,34.255,0,48.721,15.41,27.451,0,48.003,11.997,-5.487,-5.03,55.722,58.388,58,50.957,10.943,10.6,57.187,3.641,58.388,9.905,-5.668,70.557,185.791,34.294,482.769,149.902,3.788,3.833,81.212,3.485,1.01139,-55.5841,1.05222,1.06472
42220,33.311,23.943,34.197,0,48.765,15.381,27.341,0,48.003,11.997,-5.668,-5.03,55.62,58.33,58,51.128,10.944,10.6,57.109,3.643,58.33,9.953,-5.628,70.557,185.791,34.31,482.769,149.902,3.792,3.869,81.271,3.487,1.01194,-55.1918,1.05333,1.07472
42221,33.215,23.899,34.131,0,48.779,15.366,27.312,0,48.003,11.997,-5.628,-5.03,55.509,58.337,58,51.104,10.946,10.6,56.981,3.642,58.337,9.948,-5.914,70.557,185.791,34.294,482.639,149.902,3.804,3.863,81.311,3.486,1.01167,-57.9965,1.05667,1.07306
42222,33.127,23.862,34.087,0,48.779,15.352,27.283,0,48.003,11.997,-5.993,-5.03,55.209,58.398,58,50.915,10.948,10.6,56.82,3.641,58.398,9.953,-5.968,70.557,185.791,34.424,482.639,149.902,3.817,3.824,81.311,3.485,1.01139,-58.5261,1.06028,1.06222
42223,33.054,23.848,34.072,0,48.765,15.337,27.253,0,48.003,11.997,-5.791,-5.03,55.074,58.453,58,50.751,10.948,10.6,56.783,3.635,58.453,9.948,-5.791,70.605,185.791,34.424,482.509,149.902,3.826,3.786,81.281,3.48,1.00972,-56.7903,1.06278,1.05167
42224,32.988,23.818,34.028,0,48.735,15.308,27.224,0,48.003,11.997,-5.512,-5.03,54.987,58.518,58,50.552,10.949,10.6,56.702,3.632,58.518,9.94,-5.512,70.605,185.791,34.424,482.422,149.902,3.826,3.743,81.22,3.477,1.00889,-54.0543,1.06278,1.03972
42225,32.959,23.804,33.999,0,48.691,15.308,27.209,0,48.003,11.997,-5.367,-5.03,54.927,58.558,58,50.429,10.949,10.6,56.664,3.629,58.558,9.946,-5.4,70.605,185.791,34.424,482.292,149.902,3.819,3.715,81.148,3.474,1.00806,-52.9559,1.06083,1.03194
42226,32.915,23.804,34.014,0,48.662,15.308,27.209,0,48.003,11.997,-5.519,-5.03,54.846,58.547,58,50.426,10.948,10.6,56.671,3.628,58.558,9.95,-5.519,70.605,185.791,34.424,482.335,149.902,3.8,3.714,81.096,3.473,1.00778,-54.1229,1.05556,1.03167
42227,32.805,23.774,33.948,0,48.647,15.271,27.158,0,48.003,11.997,-5.541,-5.03,54.752,58.445,58,50.756,10.948,10.6,56.632,3.622,58.445,9.908,-5.556,70.671,185.791,34.456,481.641,149.902,3.76,3.773,81.089,3.467,1.00611,-54.4857,1.04444,1.04806
42228,32.761,23.716,33.875,0,48.677,15.242,27.1,0,48.003,11.997,-5.556,-5.03,54.669,58.406,58,50.872,10.949,10.6,56.551,3.623,58.406,9.908,-5.509,70.671,185.791,34.456,481.684,149.788,3.75,3.797,81.125,3.468,1.00639,-54.0248,1.04167,1.05472
42229,32.703,23.665,33.845,0,48.691,15.227,27.056,0,48.003,11.997,-5.527,-5.03,54.599,58.424,58,50.836,10.951,10.6,56.47,3.623,58.424,9.91,-5.642,70.671,185.791,34.456,481.554,149.788,3.747,3.79,81.153,3.468,1.00639,-55.3291,1.04083,1.05278
42230,32.651,23.65,33.787,0,48.691,15.227,27.056,0,48.003,11.997,-5.642,-5.03,54.498,58.467,58,50.681,10.953,10.6,56.344,3.623,58.467,9.917,-5.556,70.671,185.791,34.456,481.51,149.788,3.75,3.759,81.157,3.468,1.00639,-54.4857,1.04167,1.04417
42231,32.593,23.606,33.706,0,48.691,15.168,26.96,0,48.003,11.997,-5.556,-5.03,54.414,58.532,58,50.48,10.953,10.6,56.31,3.623,58.532,9.911,-5.566,70.671,185.791,34.456,481.424,149.788,3.752,3.719,81.134,3.469,1.00639,-54.5838,1.04222,1.03306
42232,32.534,23.591,33.691,0,48.662,15.168,26.946,0,48.003,11.997,-5.639,-5.03,54.218,58.59,58,50.305,10.955,10.6,56.147,3.624,58.59,9.922,-5.639,70.671,185.791,34.456,481.424,149.788,3.749,3.685,81.091,3.47,1.00667,-55.2997,1.04139,1.02361
42233,32.468,23.547,33.647,0,48.618,15.139,26.917,0,48.003,11.997,-5.639,-5.03,54.218,58.652,58,50.116,10.955,10.6,56.147,3.626,58.652,9.921,-5.621,70.671,185.791,34.456,481.337,149.707,3.743,3.649,81.029,3.472,1.00722,-55.1232,1.03972,1.01361
42234,32.41,23.511,33.582,0,48.582,15.125,26.873,0,48.003,11.997,-5.646,-5.03,54.019,58.659,58,50.091,10.957,10.6,55.986,3.625,58.659,9.925,-5.646,70.605,185.791,34.456,481.207,149.674,3.722,3.643,80.979,3.471,1.00694,-55.3683,1.03389,1.01194
42235,32.3,23.438,33.494,0,48.567,15.088,26.843,0,48.003,11.997,-5.603,-5.03,53.922,58.587,58,50.3,10.958,10.6,55.905,3.622,58.587,9.946,-5.595,70.589,185.791,34.456,481.033,149.593,3.683,3.682,80.961,3.469,1.00611,-54.8682,1.02306,1.02278
42236,32.3,23.438,33.494,0,48.567,15.073,26.792,0,48.003,11.997,-5.584,-5.03,53.83,58.587,58,50.3,10.959,10.6,55.824,3.622,58.587,9.946,-5.595,70.589,185.791,34.456,481.033,149.593,3.683,3.682,80.961,3.469,1.00611,-54.8682,1.02306,1.02278
42237,32.197,23.438,33.479,0,48.582,15.059,26.777,0,48.003,11.997,-5.581,-5.03,53.736,58.547,58,50.4,10.959,10.6,55.784,3.624,58.55,9.959,-5.61,70.605,185.791,34.456,480.903,149.593,3.671,3.704,81.003,3.471,1.00667,-55.0153,1.01972,1.02889
42238,32.117,23.364,33.369,0,48.618,15.015,26.733,0,48.003,11.997,-5.61,-5.03,53.642,58.536,58,50.44,10.961,10.6,55.658,3.622,58.536,9.962,-5.664,70.605,185.791,34.456,480.816,149.593,3.672,3.71,81.029,3.469,1.00611,-55.5449,1.02,1.03056
42239,32.058,23.35,33.34,0,48.633,15.015,26.704,0,48.003,11.997,-5.664,-5.03,53.536,58.525,58,50.469,10.961,10.6,55.622,3.624,58.525,9.966,-5.613,70.605,185.791,34.456,480.773,149.593,3.674,3.718,81.057,3.471,1.00667,-55.0447,1.02056,1.03278
42240,32,23.313,33.311,0,48.647,14.985,26.646,0,48.003,11.997,-5.595,-5.03,53.434,58.529,58,50.454,10.961,10.6,55.583,3.624,58.529,9.968,-5.592,70.605,185.791,34.456,480.686,149.593,3.682,3.715,81.078,3.471,1.00667,-54.8388,1.02278,1.03194
42241,31.934,23.269,33.252,0,48.662,14.971,26.594,0,48.003,11.997,-5.592,-5.03,53.332,58.539,58,50.417,10.964,10.6,55.455,3.623,58.539,9.962,-5.548,70.605,185.791,34.456,480.556,149.593,3.69,3.707,81.088,3.47,1.00639,-54.4073,1.025,1.02972
42242,31.89,23.254,33.237,0,48.662,14.956,26.58,0,48.003,11.997,-5.548,-5.03,53.236,58.554,58,50.37,10.964,10.6,55.418,3.625,58.554,9.963,-5.516,70.605,185.791,34.473,480.599,149.609,3.7,3.699,81.086,3.472,1.00694,-54.0935,1.02778,1.0275
42243,31.846,23.24,33.201,0,48.647,14.941,26.58,0,48.003,11.997,-5.472,-5.03,53.153,58.561,58,50.344,10.964,10.6,55.378,3.623,58.561,9.922,-5.458,70.605,185.791,34.538,480.469,149.593,3.703,3.692,81.079,3.47,1.00639,-53.5247,1.02861,1.02556
42244,31.802,23.225,33.171,0,48.647,14.941,26.55,0,48.003,11.997,-5.407,-5.03,53.004,58.554,58,50.363,10.964,10.6,55.297,3.615,58.554,9.933,-5.407,70.605,185.824,34.538,480.339,149.512,3.707,3.688,81.064,3.463,1.00417,-53.0246,1.02972,1.02444
42245,31.75,23.21,33.157,0,48.633,14.927,26.521,0,48.003,11.997,-5.404,-5.03,52.933,58.532,58,50.424,10.964,10.6,55.258,3.605,58.532,9.927,-5.404,70.605,185.824,34.538,480.382,149.398,3.704,3.69,81.055,3.453,1.00139,-52.9951,1.02889,1.025
42246,31.736,23.196,33.127,0,48.647,14.905,26.506,0,48.003,11.997,-5.248,-5.03,52.898,58.485,58,50.561,10.964,10.6,55.216,3.599,58.485,9.928,-5.248,70.605,185.824,34.538,480.295,149.398,3.7,3.711,81.067,3.447,0.999722,-51.4653,1.02778,1.03083
42247,31.707,23.181,33.113,0,48.662,14.89,26.492,0,48.003,11.997,-5.36,-5.03,52.837,58.442,58,50.688,10.964,10.6,55.173,3.596,58.442,9.921,-5.36,70.605,185.824,34.538,480.122,149.398,3.701,3.734,81.094,3.444,0.998889,-52.5636,1.02806,1.03722
42248,31.677,23.167,33.083,0,48.677,14.89,26.462,0,48.003,11.997,-5.32,-5.03,52.782,58.449,58,50.662,10.964,10.6,55.136,3.595,58.449,9.922,-5.367,70.557,185.824,34.538,480.122,149.398,3.702,3.728,81.112,3.443,0.998611,-52.6323,1.02833,1.03556
42249,31.648,23.115,33.032,0,48.662,14.861,26.426,0,48.003,11.997,-5.339,-5.03,52.732,58.503,58,50.495,10.965,10.6,55.052,3.599,58.503,9.919,-5.339,70.557,185.824,34.538,480.078,149.398,3.708,3.698,81.105,3.447,0.999722,-52.3577,1.03,1.02722
42250,31.619,23.086,32.974,0,48.647,14.832,26.382,0,48.003,11.997,-5.299,-5.03,52.682,58.597,58,50.208,10.966,10.6,54.964,3.606,58.597,9.919,-5.299,70.557,185.824,34.538,479.948,149.398,3.706,3.647,81.063,3.454,1.00167,-51.9654,1.02944,1.01306
42251,31.567,23.057,32.93,0,48.596,14.817,26.353,0,48.003,11.997,-5.339,-5.03,52.621,58.655,58,50.031,10.967,10.6,54.879,3.608,58.655,9.932,-5.339,70.573,185.824,34.538,479.948,149.398,3.692,3.615,81.007,3.456,1.00222,-52.3577,1.02556,1.00417
42252,31.494,22.983,32.82,0,48.596,14.773,26.257,0,48.003,11.997,-5.335,-5.03,52.568,58.565,58,50.296,10.968,10.6,54.798,3.609,58.565,9.953,-5.487,70.557,185.824,34.538,479.731,149.365,3.658,3.668,80.988,3.457,1.0025,-53.8091,1.01611,1.01889
42253,31.494,22.983,32.82,0,48.596,14.773,26.257,0,48.003,11.997,-5.487,-5.03,52.493,58.565,58,50.296,10.969,10.6,54.714,3.609,58.565,9.953,-5.487,70.557,185.824,34.538,479.731,149.365,3.658,3.668,80.988,3.457,1.0025,-53.8091,1.01611,1.01889
42254,31.436,22.932,32.776,0,48.633,14.758,26.213,0,48.003,11.997,-5.595,-5.03,52.38,58.453,58,50.573,10.97,10.6,54.624,3.61,58.471,9.968,-5.595,70.573,185.824,34.538,479.253,149.284,3.653,3.724,81.049,3.458,1.00278,-54.8682,1.01472,1.03444
42255,31.311,22.903,32.732,0,48.677,14.722,26.184,0,48.003,11.997,-5.552,-5.03,52.281,58.449,58,50.631,10.971,10.6,54.537,3.606,58.449,9.937,-5.483,70.557,185.791,34.538,479.123,149.284,3.681,3.732,81.153,3.454,1.00167,-53.7699,1.0225,1.03667
42256,31.282,22.859,32.637,0,48.691,14.692,26.125,0,48.003,11.997,-5.483,-5.03,52.185,58.532,58,50.378,10.971,10.6,54.494,3.604,58.532,9.938,-5.433,70.557,185.791,34.538,479.08,149.284,3.692,3.68,81.139,3.453,1.00111,-53.2795,1.02556,1.02222
42257,31.223,22.844,32.637,0,48.691,14.692,26.125,0,48.003,11.997,-5.433,-5.03,52.128,58.612,58,50.135,10.972,10.6,54.411,3.602,58.612,9.934,-5.646,70.557,185.791,34.538,478.95,149.284,3.696,3.629,81.085,3.451,1.00056,-55.3683,1.02667,1.00806
42258,31.223,22.844,32.622,0,48.662,14.678,26.096,0,48.003,11.997,-5.646,-5.03,52.016,58.612,58,50.135,10.972,10.6,54.367,3.602,58.612,9.934,-5.646,70.557,185.791,34.538,478.95,149.284,3.696,3.629,81.085,3.451,1.00056,-55.3683,1.02667,1.00806
42259,31.055,22.8,32.578,0,48.618,14.648,26.045,0,48.003,11.997,-5.7,-5.03,51.889,58.644,58,50.028,10.973,10.6,54.279,3.602,58.644,9.9,-5.693,70.557,185.791,34.538,478.863,149.219,3.67,3.607,80.971,3.451,1.00056,-55.8293,1.01944,1.00194
42260,30.989,22.734,32.483,0,48.582,14.648,26.03,0,48.003,11.997,-5.693,-5.03,51.757,58.619,58,50.1,10.973,10.6,54.237,3.601,58.619,9.882,-5.577,70.557,185.938,34.538,478.776,149.219,3.651,3.622,80.952,3.451,1.00028,-54.6917,1.01417,1.00611
42261,30.945,22.705,32.439,0,48.567,14.604,25.957,0,48.003,11.997,-5.487,-5.03,51.579,58.605,58,50.138,10.975,10.6,54.063,3.602,58.605,9.928,-5.487,70.573,185.954,34.538,478.646,149.202,3.632,3.63,80.951,3.452,1.00056,-53.8091,1.00889,1.00833
42262,30.886,22.676,32.395,0,48.567,14.575,25.913,0,48.003,11.997,-5.487,-5.03,51.579,58.615,58,50.101,10.975,10.6,54.063,3.604,58.615,9.938,-5.606,70.557,185.954,34.619,478.559,149.137,3.622,3.624,80.952,3.453,1.00111,-54.9761,1.00611,1.00667
42263,30.82,22.661,32.366,0,48.567,14.561,25.891,0,48.003,11.997,-5.606,-5.03,51.468,58.648,58,49.999,10.977,10.6,53.975,3.604,58.648,9.925,-5.49,70.605,185.954,34.619,478.516,149.137,3.618,3.604,80.94,3.453,1.00111,-53.8385,1.005,1.00111
42264,30.776,22.632,32.336,0,48.567,14.561,25.891,0,48.003,11.997,-5.49,-5.03,51.382,58.684,58,49.885,10.977,10.6,53.932,3.601,58.684,9.939,-5.519,70.605,185.954,34.619,478.429,149.137,3.614,3.578,80.913,3.451,1.00028,-54.1229,1.00389,0.993889
42265,30.732,22.595,32.285,0,48.523,14.524,25.818,0,48.003,11.997,-5.519,-5.03,51.287,58.699,58,49.837,10.977,10.6,53.889,3.599,58.699,9.934,-5.537,70.605,185.938,34.619,478.342,149.137,3.608,3.566,80.885,3.449,0.999722,-54.2994,1.00222,0.990556
42266,30.674,22.581,32.256,0,48.523,14.509,25.818,0,48.003,11.997,-5.537,-5.03,51.202,58.699,58,49.833,10.978,10.6,53.806,3.594,58.699,9.939,-5.588,70.605,185.954,34.619,478.342,149.137,3.598,3.561,80.858,3.444,0.998333,-54.7996,0.999444,0.989167
42267,30.608,22.566,32.227,0,48.508,14.495,25.789,0,48.003,11.997,-5.588,-5.03,51.107,58.691,58,49.849,10.978,10.6,53.764,3.593,58.691,9.929,-5.57,70.605,185.954,34.619,478.212,149.023,3.589,3.563,80.841,3.443,0.998056,-54.623,0.996944,0.989722
42268,30.549,22.537,32.212,0,48.508,14.495,25.774,0,48.003,11.997,-5.57,-5.03,51.009,58.67,58,49.909,10.978,10.6,53.721,3.59,58.67,9.934,-5.53,70.605,185.954,34.619,478.168,149.023,3.579,3.572,80.838,3.44,0.997222,-54.2308,0.994167,0.992222
42269,30.52,22.522,32.183,0,48.508,14.48,25.745,0,48.003,11.997,-5.53,-5.03,50.915,58.655,58,49.948,10.978,10.6,53.676,3.59,58.655,9.979,-5.436,70.671,185.954,34.538,478.125,148.975,3.574,3.579,80.842,3.44,0.997222,-53.3089,0.992778,0.994167
42270,30.454,22.507,32.153,0,48.508,14.465,25.73,0,48.003,11.997,-5.436,-5.03,50.849,58.684,58,49.854,10.978,10.6,53.637,3.591,58.684,9.971,-5.451,70.671,185.954,34.538,477.951,148.975,3.566,3.562,80.844,3.441,0.9975,-53.456,0.990556,0.989444
42271,30.41,22.478,32.102,0,48.494,14.451,25.679,0,48.003,11.997,-5.53,-5.03,50.686,58.731,58,49.708,10.979,10.6,53.5,3.593,58.731,9.975,-5.53,70.671,185.938,34.538,477.951,148.975,3.566,3.535,80.821,3.443,0.998056,-54.2308,0.990556,0.981944
42272,30.366,22.434,32.043,0,48.479,14.451,25.679,0,48.003,11.997,-5.53,-5.03,50.686,58.764,58,49.628,10.979,10.6,53.5,3.592,58.757,9.97,-5.494,70.671,185.938,34.538,477.995,148.975,3.558,3.518,80.793,3.443,0.997778,-53.8777,0.988333,0.977222
42273,30.322,22.412,32.029,0,48.464,14.421,25.62,0,48.003,11.997,-5.534,-5.03,50.517,58.775,58,49.568,10.981,10.6,53.371,3.594,58.775,9.976,-5.534,70.671,185.954,34.538,477.908,148.975,3.547,3.508,80.763,3.445,0.998333,-54.27,0.985278,0.974444
42274,30.242,22.397,32,0,48.45,14.407,25.605,0,48.003,11.997,-5.534,-5.03,50.517,58.789,58,49.519,10.981,10.6,53.371,3.596,58.789,9.965,-5.693,70.671,185.954,34.538,477.908,148.975,3.535,3.5,80.739,3.446,0.998889,-55.8293,0.981944,0.972222
42275,30.183,22.354,31.956,0,48.435,14.377,25.562,0,48.003,11.997,-5.653,-5.03,50.404,58.807,58,49.459,10.98,10.6,53.332,3.597,58.807,9.962,-5.595,70.719,185.954,34.538,477.778,148.893,3.526,3.488,80.714,3.447,0.999167,-54.8682,0.979444,0.968889
42276,30.125,22.324,31.89,0,48.413,14.355,25.51,0,48.003,11.997,-5.516,-5.03,50.204,58.818,58,49.42,10.982,10.6,53.156,3.598,58.818,9.922,-5.516,70.719,185.954,34.538,477.778,148.893,3.512,3.482,80.695,3.448,0.999444,-54.0935,0.975556,0.967222
42277,30.073,22.31,31.86,0,48.413,14.341,25.496,0,48.003,11.997,-5.451,-5.03,50.126,58.8,58,49.468,10.982,10.6,53.109,3.597,58.8,9.933,-5.451,70.719,185.954,34.538,477.648,148.893,3.492,3.49,80.693,3.447,0.999167,-53.456,0.97,0.969444
42278,30.029,22.28,31.816,0,48.435,14.326,25.452,0,48.003,11.997,-5.49,-5.03,50.052,58.764,58,49.573,10.983,10.6,53.025,3.596,58.764,9.937,-5.49,70.719,186.1,34.701,477.561,148.893,3.491,3.511,80.707,3.447,0.998889,-53.8385,0.969722,0.975278
42279,30,22.251,31.802,0,48.45,14.297,25.437,0,48.003,11.997,-5.389,-5.03,49.993,58.728,58,49.676,10.983,10.6,52.983,3.6,58.728,9.94,-5.389,70.719,186.182,34.701,477.561,148.828,3.489,3.535,80.74,3.45,1,-52.848,0.969167,0.981944
42280,29.971,22.214,31.736,0,48.464,14.282,25.393,0,48.003,11.997,-5.364,-5.03,49.938,58.688,58,49.756,10.984,10.6,52.897,3.6,58.699,9.941,-5.364,70.719,186.182,34.701,477.431,148.812,3.494,3.551,80.78,3.45,1,-52.6029,0.970556,0.986389
42281,29.941,22.2,31.707,0,48.494,14.268,25.378,0,48.003,11.997,-5.302,-5.03,49.896,58.67,58,49.838,10.984,10.6,52.853,3.595,58.67,9.934,-5.302,70.719,186.182,34.701,477.431,148.747,3.504,3.562,80.824,3.446,0.998611,-51.9949,0.973333,0.989444
42282,29.89,22.185,31.692,0,48.508,14.268,25.342,0,48.003,11.997,-5.342,-5.03,49.844,58.677,58,49.807,10.984,10.6,52.813,3.589,58.677,9.947,-5.219,70.801,186.1,34.701,476.823,148.747,3.537,3.55,80.857,3.44,0.996944,-51.1809,0.9825,0.986111
42283,29.861,22.126,31.663,0,48.523,14.253,25.327,0,48.003,11.997,-5.201,-5.03,49.815,58.673,58,49.813,10.984,10.6,52.77,3.589,58.673,9.946,-5.324,70.801,186.1,34.619,476.736,148.747,3.548,3.551,80.859,3.44,0.996944,-52.2106,0.985556,0.986389
42284,29.817,22.126,31.619,0,48.523,14.224,25.283,0,48.003,11.997,-5.411,-5.03,49.761,58.637,58,49.917,10.985,10.6,52.681,3.587,58.637,9.946,-5.418,70.801,186.1,34.619,476.693,148.747,3.557,3.57,80.869,3.438,0.996389,-53.1324,0.988056,0.991667
42285,29.788,22.097,31.553,0,48.523,14.209,25.254,0,48.003,11.997,-5.349,-5.03,49.685,58.59,58,50.054,10.986,10.6,52.593,3.585,58.59,9.944,-5.313,70.785,186.1,34.619,476.563,148.747,3.564,3.595,80.893,3.436,0.995833,-52.1027,0.99,0.998611
42286,29.758,22.031,31.479,0,48.552,14.158,25.181,0,48.003,11.997,-5.252,-5.03,49.638,58.539,58,50.202,10.987,10.6,52.504,3.583,58.539,9.99,-5.342,70.866,186.1,34.619,476.476,148.747,3.567,3.623,80.929,3.434,0.995278,-52.3871,0.990833,1.00639
42287,29.707,22.031,31.479,0,48.552,14.158,25.181,0,48.003,11.997,-5.342,-5.03,49.586,58.514,58,50.273,10.987,10.6,52.461,3.581,58.514,9.988,-5.396,70.866,186.1,34.619,476.345,148.747,3.577,3.635,80.973,3.432,0.994722,-52.9167,0.993611,1.00972
42288,29.707,22.017,31.45,0,48.582,14.143,25.159,0,48.003,11.997,-5.386,-5.03,49.505,58.514,58,50.273,10.987,10.6,52.414,3.581,58.514,9.988,-5.396,70.866,186.1,34.619,476.345,148.747,3.577,3.635,80.973,3.432,0.994722,-52.9167,0.993611,1.00972
42289,29.634,21.958,31.406,0,48.596,14.128,25.115,0,48.003,11.997,-5.498,-5.03,49.43,58.525,58,50.233,10.988,10.6,52.325,3.571,58.525,9.976,-5.393,70.98,186.1,34.619,476.302,148.6,3.608,3.618,81,3.424,0.991944,-52.8873,1.00222,1.005
42290,29.59,21.958,31.37,0,48.596,14.114,25.1,0,48.003,11.997,-5.378,-5.03,49.313,58.511,58,50.273,10.987,10.6,52.286,3.565,58.511,9.971,-5.378,71.029,186.1,34.619,476.172,148.6,3.618,3.619,81,3.417,0.990278,-52.7402,1.005,1.00528
42291,29.575,21.943,31.34,0,48.618,14.099,25.085,0,48.003,11.997,-5.378,-5.03,49.313,58.471,58,50.389,10.987,10.6,52.286,3.56,58.471,9.982,-5.364,71.029,186.1,34.619,476.085,148.584,3.622,3.638,81.012,3.413,0.988889,-52.6029,1.00611,1.01056
42292,29.524,21.929,31.311,0,48.618,14.099,25.056,0,48.003,11.997,-5.342,-5.03,49.21,58.445,58,50.461,10.987,10.6,52.2,3.559,58.445,9.976,-5.396,71.029,186.1,34.701,475.955,148.6,3.626,3.651,81.031,3.412,0.988611,-52.9167,1.00722,1.01417
42293,29.524,21.914,31.296,0,48.633,14.084,25.042,0,48.003,11.997,-5.122,-5.03,49.201,58.445,58,50.458,10.987,10.6,52.157,3.557,58.445,9.941,-5.122,71.029,185.986,34.701,475.868,148.6,3.633,3.648,81.042,3.41,0.988056,-50.2297,1.00917,1.01333
42294,29.509,21.885,31.267,0,48.618,14.07,25.012,0,48.003,11.997,-5.122,-5.03,49.201,58.471,58,50.378,10.987,10.6,52.157,3.558,58.471,9.95,-5.053,71.029,185.986,34.701,475.868,148.6,3.641,3.634,81.035,3.411,0.988333,-49.553,1.01139,1.00944
42295,29.495,21.848,31.223,0,48.596,14.055,25.012,0,48.003,11.997,-5.053,-5.03,49.19,58.532,58,50.189,10.987,10.6,52.107,3.559,58.532,9.96,-5.136,71.029,185.986,34.701,475.738,148.519,3.643,3.597,81.004,3.412,0.988611,-50.367,1.01194,0.999167
42296,29.48,21.819,31.187,0,48.567,14.041,24.946,0,48.003,11.997,-5.136,-5.03,49.173,58.615,58,49.935,10.988,10.6,52.023,3.561,58.615,9.94,-5.216,71.029,185.986,34.701,475.651,148.519,3.636,3.548,80.941,3.414,0.989167,-51.1515,1.01,0.985556
42297,29.48,21.79,31.128,0,48.523,14.011,24.902,0,48.003,11.997,-5.216,-5.03,49.147,58.655,58,49.812,10.988,10.6,51.98,3.563,58.655,9.941,-5.158,71.029,185.986,34.701,475.521,148.519,3.615,3.526,80.878,3.416,0.989722,-50.5827,1.00417,0.979444
42298,29.465,21.76,31.084,0,48.508,13.989,24.873,0,48.003,11.997,-5.158,-5.03,49.129,58.634,58,49.874,10.99,10.6,51.889,3.567,58.634,9.95,-5.237,71.029,185.986,34.701,475.434,148.519,3.594,3.542,80.847,3.42,0.990833,-51.3574,0.998333,0.983889
42299,29.451,21.731,31.04,0,48.508,13.96,24.829,0,48.003,11.997,-5.237,-5.03,49.094,58.59,58,49.999,10.991,10.6,51.803,3.57,58.59,9.958,-5.183,71.029,185.938,34.701,475.304,148.438,3.573,3.569,80.848,3.422,0.991667,-50.8279,0.9925,0.991389
42300,29.451,21.68,30.974,0,48.523,13.931,24.778,0,48.003,11.997,-5.009,-5.03,49.075,58.525,58,50.191,10.993,10.6,51.63,3.572,58.525,9.957,-5.009,71.029,185.824,34.701,475.174,148.438,3.562,3.61,80.888,3.425,0.992222,-49.1215,0.989444,1.00278
42301,29.436,21.621,30.901,0,48.567,13.901,24.719,0,48.003,11.997,-5.093,-5.03,49.059,58.489,58,50.295,10.995,10.6,51.496,3.573,58.489,9.953,-5.093,71.029,185.824,34.701,475.087,148.438,3.559,3.633,80.944,3.427,0.9925,-49.9453,0.988611,1.00917
42302,29.436,21.606,30.872,0,48.582,13.901,24.705,0,48.003,11.997,-5.071,-5.03,49.053,58.5,58,50.259,10.995,10.6,51.451,3.575,58.5,9.952,-5.071,71.11,185.824,34.701,475,148.438,3.571,3.627,80.984,3.428,0.993056,-49.7295,0.991944,1.0075
42303,29.421,21.577,30.82,0,48.596,13.872,24.661,0,48.003,11.997,-5.169,-5.03,49.021,58.532,58,50.157,10.996,10.6,51.365,3.575,58.532,9.96,-5.179,71.11,186.214,34.701,475,148.356,3.584,3.606,80.996,3.428,0.993056,-50.7886,0.995556,1.00167
42304,29.407,21.533,30.762,0,48.596,13.843,24.609,0,48.003,11.997,-5.194,-5.03,49.004,58.543,58,50.121,10.997,10.6,51.274,3.575,58.543,9.989,-5.125,71.11,186.214,34.701,474.826,148.356,3.597,3.599,80.997,3.429,0.993056,-50.2591,0.999167,0.999722
42305,29.37,21.519,30.747,0,48.596,13.828,24.58,0,48.003,11.997,-5.197,-5.03,48.966,58.514,58,50.204,10.997,10.6,51.227,3.576,58.514,10.002,-5.273,71.11,186.214,34.684,474.306,148.356,3.603,3.616,81.008,3.43,0.993333,-51.7105,1.00083,1.00444
42306,29.326,21.497,30.718,0,48.618,13.828,24.565,0,48.003,11.997,-5.234,-5.03,48.933,58.442,58,50.403,10.997,10.6,51.184,3.57,58.442,9.999,-5.331,71.175,186.214,34.701,474.175,148.356,3.613,3.65,81.057,3.423,0.991667,-52.2793,1.00361,1.01389
42307,29.326,21.453,30.652,0,48.633,13.792,24.536,0,48.003,11.997,-5.331,-5.03,48.887,58.442,58,50.403,10.998,10.6,51.098,3.57,58.442,9.999,-5.331,71.175,186.214,34.701,474.175,148.356,3.613,3.65,81.057,3.423,0.991667,-52.2793,1.00361,1.01389
42308,29.253,21.423,30.608,0,48.647,13.777,24.507,0,48.003,11.997,-5.454,-5.03,48.81,58.453,58,50.375,10.998,10.6,51.056,3.57,58.453,9.979,-5.425,71.175,186.1,34.701,473.915,148.291,3.635,3.645,81.083,3.423,0.991667,-53.2011,1.00972,1.0125
42309,29.224,21.409,30.579,0,48.647,13.762,24.478,0,48.003,11.997,-5.425,-5.03,48.747,58.474,58,50.318,10.998,10.6,51.014,3.569,58.474,10.001,-5.367,71.175,185.807,34.701,473.958,148.275,3.635,3.632,81.079,3.422,0.991389,-52.6323,1.00972,1.00889
42310,29.187,21.394,30.564,0,48.647,13.748,24.448,0,48.003,11.997,-5.367,-5.03,48.697,58.492,58,50.249,10.998,10.6,50.972,3.567,58.492,9.997,-5.357,71.175,185.791,34.701,473.785,148.161,3.638,3.617,81.062,3.42,0.990833,-52.5342,1.01056,1.00472
42311,29.158,21.379,30.535,0,48.633,13.733,24.448,0,48.003,11.997,-5.357,-5.03,48.642,58.5,58,50.225,10.998,10.6,50.929,3.566,58.5,9.958,-5.306,71.191,185.791,34.701,473.568,148.161,3.641,3.61,81.041,3.419,0.990556,-52.0341,1.01139,1.00278
42312,29.114,21.335,30.469,0,48.618,13.733,24.426,0,48.003,11.997,-5.331,-5.03,48.594,58.489,58,50.253,10.998,10.6,50.887,3.564,58.489,9.953,-5.346,71.224,185.791,34.701,473.438,148.161,3.635,3.614,81.025,3.418,0.99,-52.4264,1.00972,1.00389
42313,29.099,21.313,30.454,0,48.618,13.704,24.353,0,48.003,11.997,-5.418,-5.03,48.528,58.474,58,50.294,10.999,10.6,50.795,3.562,58.474,9.956,-5.328,71.224,185.824,34.701,473.351,148.161,3.628,3.621,81.022,3.416,0.989444,-52.2498,1.00778,1.00583
42314,29.084,21.299,30.425,0,48.618,13.704,24.353,0,48.003,11.997,-5.328,-5.03,48.484,58.471,58,50.301,10.999,10.6,50.754,3.562,58.471,9.962,-5.179,71.224,185.824,34.684,473.394,148.161,3.625,3.622,81.021,3.416,0.989444,-50.7886,1.00694,1.00611
42315,29.041,21.284,30.396,0,48.618,13.689,24.324,0,48.003,11.997,-5.386,-5.03,48.403,58.464,58,50.32,10.999,10.6,50.672,3.564,58.464,9.969,-5.386,71.224,185.824,34.701,473.134,148.161,3.617,3.628,81.029,3.418,0.99,-52.8186,1.00472,1.00778
42316,28.989,21.211,30.308,0,48.633,13.645,24.229,0,48.003,11.997,-5.292,-5.03,48.359,58.482,58,50.259,11,10.6,50.585,3.572,58.482,9.977,-5.255,71.224,185.824,34.701,472.917,148.079,3.618,3.623,81.04,3.426,0.992222,-51.5339,1.005,1.00639
42317,28.989,21.211,30.308,0,48.633,13.645,24.229,0,48.003,11.997,-5.255,-5.03,48.329,58.482,58,50.259,11.002,10.6,50.497,3.572,58.482,9.977,-5.255,71.224,185.824,34.701,472.917,148.079,3.618,3.623,81.04,3.426,0.992222,-51.5339,1.005,1.00639
42318,28.945,21.182,30.242,0,48.633,13.608,24.199,0,48.003,11.997,-5.205,-5.03,48.309,58.471,58,50.285,11.003,10.6,50.411,3.57,58.471,9.97,-5.36,71.224,186.1,34.701,472.83,148.063,3.619,3.627,81.044,3.425,0.991667,-52.5636,1.00528,1.0075
42319,28.931,21.116,30.168,0,48.633,13.579,24.141,0,48.003,11.997,-5.36,-5.03,48.251,58.467,58,50.293,11.004,10.6,50.326,3.57,58.467,9.963,-5.346,71.224,186.1,34.701,472.569,148.063,3.62,3.628,81.051,3.424,0.991667,-52.4264,1.00556,1.00778
42320,28.887,21.086,30.125,0,48.633,13.55,24.097,0,48.003,11.997,-5.4,-5.03,48.199,58.507,58,50.169,11.004,10.6,50.284,3.57,58.507,9.969,-5.353,71.224,186.1,34.701,472.526,148.047,3.621,3.603,81.039,3.424,0.991667,-52.495,1.00583,1.00083
42321,28.857,21.057,30.088,0,48.596,13.55,24.082,0,48.003,11.997,-5.353,-5.03,48.14,58.576,58,49.957,11.005,10.6,50.198,3.564,58.576,9.977,-5.335,71.224,186.1,34.701,472.526,147.982,3.621,3.555,81,3.418,0.99,-52.3185,1.00583,0.9875
42322,28.821,21.057,30.059,0,48.552,13.535,24.045,0,48.003,11.997,-5.335,-5.03,48.082,58.641,58,49.804,11.005,10.6,50.156,3.561,58.626,9.999,-5.263,71.224,185.954,34.701,472.396,147.982,3.611,3.522,80.931,3.416,0.989167,-51.6124,1.00306,0.978333
42323,28.792,21.028,30.044,0,48.523,13.521,24.031,0,48.003,11.997,-5.263,-5.03,48.035,58.659,58,49.702,11.005,10.6,50.109,3.56,58.659,9.953,-5.367,71.224,185.954,34.701,472.309,147.9,3.587,3.5,80.874,3.415,0.988889,-52.6323,0.996389,0.972222
42324,28.762,21.013,30.015,0,48.508,13.506,24.001,0,48.003,11.997,-5.367,-5.03,47.979,58.641,58,49.753,11.005,10.6,50.067,3.558,58.641,9.946,-5.281,71.289,185.954,34.701,472.222,147.9,3.57,3.508,80.833,3.413,0.988333,-51.7889,0.991667,0.974444
42325,28.733,20.984,29.971,0,48.494,13.491,23.972,0,48.003,11.997,-5.36,-5.03,47.882,58.605,58,49.856,11.006,10.6,49.936,3.556,58.605,9.771,-5.36,71.289,185.954,34.701,472.092,147.9,3.552,3.527,80.822,3.411,0.987778,-52.5636,0.986667,0.979722
42326,28.704,20.984,29.971,0,48.508,13.491,23.972,0,48.003,11.997,-5.31,-5.03,47.832,58.561,58,49.982,11.005,10.6,49.938,3.555,58.561,9.993,-5.357,71.289,185.954,34.701,472.092,147.9,3.536,3.552,80.838,3.41,0.9875,-52.5342,0.982222,0.986667
42327,28.674,20.933,29.905,0,48.523,13.462,23.928,0,48.003,11.997,-5.364,-5.03,47.779,58.547,58,50.022,11.005,10.6,49.896,3.569,58.547,9.997,-5.364,71.224,185.954,34.701,471.571,147.9,3.529,3.574,80.871,3.424,0.991389,-52.6029,0.980278,0.992778
42328,28.594,20.918,29.89,0,48.538,13.462,23.928,0,48.003,11.997,-5.454,-5.03,47.705,58.634,58,49.753,11.005,10.6,49.852,3.571,58.634,9.984,-5.353,71.224,185.954,34.701,471.311,147.9,3.535,3.522,80.878,3.425,0.991944,-52.495,0.981944,0.978333
42329,28.564,20.903,29.89,0,48.523,13.44,23.914,0,48.003,11.997,-5.353,-5.03,47.655,58.699,58,49.552,11.005,10.6,49.81,3.569,58.699,9.952,-5.371,71.224,185.954,34.619,471.181,147.9,3.535,3.48,80.839,3.424,0.991389,-52.6715,0.981944,0.966667
42330,28.535,20.874,29.832,0,48.479,13.425,23.862,0,48.003,11.997,-5.371,-5.03,47.599,58.724,58,49.472,11.005,10.6,49.767,3.57,58.724,9.946,-5.306,71.224,185.954,34.619,471.094,147.786,3.529,3.464,80.794,3.424,0.991667,-52.0341,0.980278,0.962222
42331,28.506,20.874,29.817,0,48.464,13.411,23.848,0,48.003,11.997,-5.306,-5.03,47.547,58.709,58,49.511,11.005,10.6,49.721,3.569,58.709,9.95,-5.281,71.224,185.938,34.619,470.964,147.786,3.514,3.471,80.767,3.424,0.991389,-51.7889,0.976111,0.964167
42332,28.491,20.83,29.758,0,48.464,13.381,23.804,0,48.003,11.997,-5.172,-5.03,47.508,58.659,58,49.659,11.005,10.6,49.678,3.566,58.659,9.954,-5.179,71.224,185.954,34.619,470.877,147.738,3.501,3.498,80.769,3.421,0.990556,-50.7886,0.9725,0.971667
42333,28.455,20.83,29.758,0,48.479,13.381,23.804,0,48.003,11.997,-5.179,-5.03,47.48,58.601,58,49.829,11.006,10.6,49.592,3.563,58.601,9.954,-5.284,71.224,185.954,34.619,470.747,147.738,3.493,3.529,80.797,3.418,0.989722,-51.8183,0.970278,0.980278
42334,28.44,20.801,29.707,0,48.494,13.367,23.76,0,48.003,11.997,-5.284,-5.03,47.432,58.59,58,49.856,11.005,10.6,49.593,3.556,58.59,9.962,-5.248,71.224,185.954,34.619,470.703,147.738,3.496,3.528,80.818,3.412,0.987778,-51.4653,0.971111,0.98
42335,28.411,20.764,29.678,0,48.494,13.367,23.76,0,48.003,11.997,-5.248,-5.03,47.393,58.608,58,49.797,11.006,10.6,49.505,3.555,58.608,9.957,-5.216,71.224,185.954,34.619,470.616,147.738,3.498,3.515,80.829,3.41,0.9875,-51.1515,0.971667,0.976389
42336,28.411,20.75,29.648,0,48.494,13.352,23.73,0,48.003,11.997,-5.122,-5.03,47.348,58.659,58,49.64,11.007,10.6,49.418,3.555,58.659,9.963,-5.122,71.224,185.954,34.619,470.486,147.738,3.499,3.483,80.817,3.411,0.9875,-50.2297,0.971944,0.9675
42337,28.396,20.691,29.539,0,48.479,13.323,23.679,0,48.003,11.997,-5.154,-5.03,47.329,58.72,58,49.448,11.007,10.6,49.331,3.556,58.72,9.952,-5.046,71.224,186.1,34.701,470.226,147.738,3.493,3.446,80.754,3.412,0.987778,-49.4844,0.970278,0.957222
42338,28.396,20.691,29.539,0,48.45,13.308,23.635,0,48.003,11.997,-5.046,-5.03,47.337,58.688,58,49.543,11.008,10.6,49.245,3.556,58.688,9.96,-5.111,71.224,186.1,34.701,470.182,147.673,3.484,3.464,80.744,3.411,0.987778,-50.1218,0.967778,0.962222
42339,28.396,20.632,29.48,0,48.464,13.257,23.621,0,48.003,11.997,-5.111,-5.03,47.323,58.634,58,49.7,11.008,10.6,49.204,3.553,58.634,9.945,-5.035,71.224,186.1,34.701,470.052,147.673,3.475,3.491,80.757,3.409,0.986944,-49.3765,0.965278,0.969722
42340,28.381,20.618,29.451,0,48.494,13.242,23.562,0,48.003,11.997,-5.089,-5.03,47.325,58.547,58,49.957,11.009,10.6,49.118,3.551,58.547,10.008,-5.078,71.224,186.1,34.684,469.965,147.656,3.473,3.542,80.808,3.407,0.986389,-49.7982,0.964722,0.983889
42341,28.381,20.566,29.392,0,48.523,13.228,23.511,0,48.003,11.997,-5.078,-5.03,47.312,58.478,58,50.159,11.01,10.6,49.029,3.548,58.478,10.009,-5.103,71.224,186.1,34.701,469.835,147.591,3.477,3.58,80.881,3.404,0.985556,-50.0433,0.965833,0.994444
42342,28.367,20.552,29.355,0,48.567,13.213,23.481,0,48.003,11.997,-5.226,-5.03,47.265,58.445,58,50.253,11.01,10.6,48.94,3.547,58.445,9.88,-5.226,71.224,186.1,34.701,469.748,147.591,3.496,3.598,80.946,3.403,0.985278,-51.2496,0.971111,0.999444
42343,28.337,20.537,29.341,0,48.596,13.198,23.467,0,48.003,11.997,-5.226,-5.03,47.265,58.435,58,50.282,11.01,10.6,48.94,3.547,58.435,10.009,-5.266,71.224,186.1,34.701,469.618,147.591,3.521,3.603,80.998,3.403,0.985278,-51.6418,0.978056,1.00083
42344,28.323,20.508,29.282,0,48.618,13.184,23.438,0,48.003,11.997,-5.255,-5.03,47.222,58.442,58,50.257,11.01,10.6,48.895,3.547,58.442,10.018,-5.205,71.175,186.1,34.701,469.618,147.591,3.542,3.598,81.032,3.403,0.985278,-51.0436,0.983889,0.999444
42345,28.293,20.493,29.268,0,48.633,13.169,23.408,0,48.003,11.997,-5.288,-5.03,47.148,58.445,58,50.243,11.011,10.6,48.765,3.541,58.445,10.009,-5.288,71.175,186.1,34.684,469.531,147.591,3.567,3.59,81.041,3.397,0.983611,-51.8576,0.990833,0.997222
42346,28.257,20.464,29.238,0,48.618,13.154,23.394,0,48.003,11.997,-5.295,-5.03,47.102,58.453,58,50.218,11.011,10.6,48.722,3.536,58.453,10.006,-5.295,71.175,186.1,34.701,469.401,147.591,3.586,3.58,81.034,3.393,0.982222,-51.9262,0.996111,0.994444
42347,28.242,20.449,29.209,0,48.618,13.154,23.364,0,48.003,11.997,-5.248,-5.03,47.071,58.456,58,50.205,11.011,10.6,48.679,3.532,58.456,10.011,-5.248,71.175,186.1,34.684,469.227,147.591,3.592,3.573,81.02,3.389,0.981111,-51.4653,0.997778,0.9925
42348,28.213,20.435,29.172,0,48.596,13.14,23.35,0,48.003,11.997,-5.443,-5.03,47.017,58.464,58,50.18,11.011,10.6,48.637,3.52,58.464,9.965,-5.389,71.191,186.1,34.701,469.184,147.51,3.596,3.556,80.993,3.377,0.977778,-52.848,0.998889,0.987778
42349,28.184,20.435,29.172,0,48.567,13.14,23.35,0,48.003,11.997,-5.364,-5.03,46.959,58.507,58,50.042,11.01,10.6,48.632,3.513,58.507,9.972,-5.411,71.11,186.1,34.701,468.663,147.461,3.585,3.522,80.915,3.371,0.975833,-53.0638,0.995833,0.978333
42350,28.125,20.398,29.158,0,48.523,13.125,23.328,0,48.003,11.997,-5.411,-5.03,46.895,58.525,58,49.996,11.009,10.6,48.635,3.513,58.525,9.97,-5.284,71.11,186.1,34.701,468.533,147.477,3.572,3.512,80.876,3.37,0.975833,-51.8183,0.992222,0.975556
42351,28.074,20.383,29.128,0,48.508,13.11,23.298,0,48.003,11.997,-5.284,-5.03,46.856,58.539,58,49.938,11.009,10.6,48.59,3.513,58.539,9.963,-5.331,71.094,186.1,34.701,468.446,147.461,3.555,3.5,80.84,3.37,0.975833,-52.2793,0.9875,0.972222
42352,28.059,20.369,29.099,0,48.494,13.096,23.284,0,48.003,11.997,-5.331,-5.03,46.804,58.539,58,49.934,11.009,10.6,48.547,3.511,58.539,9.957,-5.386,71.11,186.1,34.701,468.316,147.363,3.543,3.498,80.809,3.369,0.975278,-52.8186,0.984167,0.971667
42353,28.03,20.354,29.084,0,48.494,13.074,23.254,0,48.003,11.997,-5.306,-5.03,46.722,58.511,58,49.996,11.009,10.6,48.46,3.515,58.518,9.964,-5.27,71.11,186.1,34.701,468.186,147.363,3.525,3.514,80.808,3.372,0.976389,-51.681,0.979167,0.976111
42354,28.015,20.325,29.055,0,48.494,13.074,23.24,0,48.003,11.997,-5.306,-5.03,46.722,58.496,58,50.058,11.009,10.6,48.46,3.516,58.496,9.968,-5.219,71.11,185.986,34.684,468.099,147.363,3.512,3.527,80.821,3.373,0.976667,-51.1809,0.975556,0.979722
42355,28,20.31,28.989,0,48.508,13.044,23.196,0,48.003,11.997,-5.288,-5.03,46.655,58.485,58,50.087,11.01,10.6,48.33,3.519,58.485,9.965,-5.288,71.11,185.986,34.701,468.012,147.363,3.503,3.536,80.845,3.376,0.9775,-51.8576,0.973056,0.982222
42356,27.957,20.266,28.945,0,48.523,13.03,23.167,0,48.003,11.997,-5.288,-5.03,46.622,58.5,58,50.037,11.011,10.6,48.244,3.52,58.5,9.968,-5.226,71.11,185.986,34.701,467.752,147.282,3.508,3.528,80.876,3.378,0.977778,-51.2496,0.974444,0.98
42357,27.957,20.237,28.901,0,48.523,13,23.115,0,48.003,11.997,-5.226,-5.03,46.589,58.5,58,50.037,11.012,10.6,48.158,3.52,58.5,9.968,-5.226,71.11,185.986,34.701,467.752,147.282,3.508,3.528,80.876,3.378,0.977778,-51.2496,0.974444,0.98
42358,27.905,20.156,28.843,0,48.523,12.986,23.071,0,48.003,11.997,-5.252,-5.03,46.552,58.565,58,49.834,11.013,10.6,48.071,3.525,58.565,9.982,-5.197,71.11,185.986,34.701,467.491,147.282,3.509,3.492,80.867,3.383,0.979167,-50.9652,0.974722,0.97
42359,27.891,20.156,28.792,0,48.523,12.957,23.042,0,48.003,11.997,-5.154,-5.03,46.526,58.605,58,49.71,11.015,10.6,47.984,3.526,58.605,10.016,-5.176,71.11,185.986,34.684,467.361,147.282,3.51,3.469,80.834,3.384,0.979444,-50.7592,0.975,0.963611
42360,27.876,20.098,28.718,0,48.479,12.927,22.961,0,48.003,11.997,-5.19,-5.03,46.498,58.626,58,49.641,11.016,10.6,47.892,3.525,58.626,10.013,-5.266,71.029,185.986,34.701,467.231,147.282,3.502,3.454,80.801,3.383,0.979167,-51.6418,0.972778,0.959444
42361,27.832,20.068,28.66,0,48.464,12.891,22.917,0,48.003,11.997,-5.339,-5.03,46.39,58.634,58,49.615,11.017,10.6,47.758,3.525,58.634,10.012,-5.339,71.029,185.986,34.701,467.144,147.201,3.494,3.448,80.77,3.383,0.979167,-52.3577,0.970556,0.957778
42362,27.803,20.017,28.594,0,48.45,12.861,22.888,0,48.003,11.997,-5.295,-5.03,46.344,58.626,58,49.633,11.018,10.6,47.672,3.523,58.626,9.996,-5.349,71.029,185.986,34.684,467.057,147.201,3.481,3.449,80.752,3.381,0.978611,-52.4558,0.966944,0.958056
42363,27.773,20.002,28.579,0,48.45,12.861,22.859,0,48.003,11.997,-5.393,-5.03,46.278,58.615,58,49.661,11.018,10.6,47.629,3.52,58.615,10.009,-5.393,71.029,185.986,34.701,466.927,147.201,3.468,3.453,80.742,3.378,0.977778,-52.8873,0.963333,0.959167
42364,27.722,19.988,28.55,0,48.45,12.847,22.844,0,48.003,11.997,-5.414,-5.03,46.211,58.579,58,49.767,11.018,10.6,47.585,3.518,58.579,10.011,-5.414,71.029,185.986,34.701,466.84,147.135,3.46,3.472,80.751,3.376,0.977222,-53.0932,0.961111,0.964444
42365,27.678,19.988,28.55,0,48.464,12.847,22.844,0,48.003,11.997,-5.414,-5.03,46.211,58.536,58,49.892,11.018,10.6,47.585,3.517,58.536,9.994,-5.512,71.029,185.986,34.701,466.71,147.135,3.454,3.496,80.78,3.375,0.976944,-54.0543,0.959444,0.971111
42366,27.605,19.958,28.506,0,48.494,12.817,22.8,0,48.003,11.997,-5.472,-5.03,46.055,58.46,58,50.113,11.018,10.6,47.5,3.515,58.46,9.97,-5.31,71.029,185.986,34.814,466.493,147.135,3.47,3.537,80.87,3.373,0.976389,-52.0733,0.963889,0.9825
42367,27.605,19.929,28.477,0,48.523,12.817,22.778,0,48.003,11.997,-5.31,-5.03,46.01,58.46,58,50.113,11.018,10.6,47.454,3.515,58.46,9.97,-5.31,71.029,185.986,34.814,466.493,147.135,3.47,3.537,80.87,3.373,0.976389,-52.0733,0.963889,0.9825
42368,27.524,19.885,28.411,0,48.538,12.788,22.705,0,48.003,11.997,-5.317,-5.03,45.945,58.619,58,49.627,11.019,10.6,47.362,3.521,58.619,9.977,-5.36,71.029,185.986,34.814,466.363,147.087,3.496,3.446,80.85,3.379,0.978056,-52.5636,0.971111,0.957222
42369,27.495,19.885,28.396,0,48.508,12.773,22.705,0,48.003,11.997,-5.36,-5.03,45.884,58.742,58,49.252,11.019,10.6,47.319,3.524,58.742,9.981,-5.44,71.029,185.986,34.701,466.276,147.087,3.495,3.374,80.764,3.382,0.978889,-53.3482,0.970833,0.937222
42370,27.466,19.819,28.337,0,48.413,12.744,22.646,0,48.003,11.997,-5.44,-5.03,45.826,58.775,58,49.141,11.02,10.6,47.23,3.536,58.775,9.979,-5.404,71.029,185.986,34.701,465.712,146.973,3.481,3.364,80.685,3.394,0.982222,-52.9951,0.966944,0.934444
42371,27.422,19.775,28.257,0,48.398,12.708,22.646,0,48.003,11.997,-5.407,-5.03,45.762,58.731,58,49.278,11.02,10.6,47.185,3.553,58.731,9.978,-5.44,71.029,185.986,34.701,465.625,146.973,3.454,3.408,80.663,3.41,0.986944,-53.3482,0.959444,0.946667
42372,27.393,19.746,28.198,0,48.413,12.708,22.617,0,48.003,11.997,-5.44,-5.03,45.696,58.63,58,49.578,11.021,10.6,47.097,3.556,58.63,9.977,-5.328,71.029,185.986,34.701,465.625,146.973,3.435,3.472,80.695,3.414,0.987778,-52.2498,0.954167,0.964444
42373,27.356,19.731,28.184,0,48.45,12.678,22.537,0,48.003,11.997,-5.205,-5.03,45.605,58.568,58,49.757,11.022,10.6,46.966,3.554,58.568,9.974,-5.245,71.029,185.986,34.701,465.495,146.973,3.427,3.505,80.75,3.411,0.987222,-51.4359,0.951944,0.973611
42374,27.341,19.688,28.125,0,48.479,12.649,22.507,0,48.003,11.997,-5.248,-5.03,45.57,58.55,58,49.807,11.023,10.6,46.879,3.549,58.55,9.923,-5.248,71.029,186.1,34.701,465.408,146.973,3.433,3.51,80.8,3.406,0.985833,-51.4653,0.953611,0.975
42375,27.312,19.666,28.11,0,48.494,12.649,22.478,0,48.003,11.997,-5.172,-5.03,45.551,58.702,58,49.342,11.023,10.6,46.834,3.541,58.702,9.99,-5.266,71.11,186.1,34.701,465.104,146.973,3.456,3.409,80.778,3.399,0.983611,-51.6418,0.96,0.946944
42376,27.312,19.636,28.044,0,48.464,12.62,22.449,0,48.003,11.997,-5.266,-5.03,45.513,58.702,58,49.342,11.023,10.6,46.793,3.541,58.702,9.99,-5.266,71.11,186.1,34.701,465.104,146.973,3.456,3.409,80.778,3.399,0.983611,-51.6418,0.96,0.946944
42377,27.253,19.592,28,0,48.369,12.605,22.397,0,48.003,11.997,-5.252,-5.03,45.479,58.829,58,48.953,11.024,10.6,46.702,3.531,58.829,9.976,-5.382,71.094,186.1,34.701,464.757,146.94,3.436,3.321,80.625,3.389,0.980833,-52.7794,0.954444,0.9225
42378,27.224,19.578,27.971,0,48.369,12.605,22.397,0,48.003,11.997,-5.378,-5.03,45.418,58.785,58,49.079,11.024,10.6,46.657,3.524,58.785,9.958,-5.335,71.11,186.1,34.684,464.757,146.94,3.414,3.34,80.583,3.383,0.978889,-52.3185,0.948333,0.927778
42379,27.209,19.563,27.942,0,48.354,12.576,22.354,0,48.003,11.997,-5.335,-5.03,45.365,58.688,58,49.366,11.024,10.6,46.614,3.519,58.688,9.965,-5.19,71.077,186.1,34.701,464.497,146.859,3.382,3.392,80.593,3.378,0.9775,-50.8965,0.939444,0.942222
42380,27.173,19.519,27.876,0,48.384,12.546,22.354,0,48.003,11.997,-5.19,-5.03,45.333,58.59,58,49.656,11.024,10.6,46.563,3.515,58.59,9.956,-5.245,71.029,186.1,34.684,464.453,146.859,3.372,3.447,80.647,3.375,0.976389,-51.4359,0.936667,0.9575
42381,27.144,19.504,27.861,0,48.413,12.546,22.295,0,48.003,11.997,-5.245,-5.03,45.297,58.554,58,49.759,11.025,10.6,46.476,3.513,58.554,9.99,-5.393,71.029,186.1,34.684,464.323,146.859,3.372,3.464,80.707,3.373,0.975833,-52.8873,0.936667,0.962222
42382,27.1,19.482,27.832,0,48.45,12.546,22.295,0,48.003,11.997,-5.393,-5.03,45.24,58.561,58,49.733,11.025,10.6,46.431,3.513,58.561,9.956,-5.48,71.029,186.1,34.701,464.236,146.842,3.383,3.46,80.755,3.372,0.975833,-53.7404,0.939722,0.961111
42383,27.07,19.438,27.788,0,48.464,12.495,22.214,0,48.003,11.997,-5.414,-5.03,45.107,58.615,58,49.61,11.026,10.6,46.301,3.513,58.601,9.939,-5.483,71.029,186.1,34.701,464.106,146.842,3.403,3.435,80.769,3.373,0.975833,-53.7699,0.945278,0.954167
42384,27.026,19.424,27.759,0,48.45,12.48,22.2,0,48.003,11.997,-5.487,-5.03,45.032,58.659,58,49.431,11.026,10.6,46.256,3.512,58.659,10.018,-5.487,71.029,186.1,34.684,464.019,146.826,3.42,3.398,80.749,3.371,0.975556,-53.8091,0.95,0.943889
42385,26.975,19.409,27.722,0,48.435,12.48,22.185,0,48.003,11.997,-5.411,-5.03,44.965,58.699,58,49.307,11.026,10.6,46.211,3.509,58.699,10.015,-5.411,71.029,186.1,34.701,463.889,146.826,3.424,3.37,80.71,3.368,0.974722,-53.0638,0.951111,0.936111
42386,26.873,19.409,27.722,0,48.398,12.48,22.17,0,48.003,11.997,-5.512,-5.03,44.887,58.67,58,49.386,11.025,10.6,46.208,3.505,58.67,9.895,-5.577,71.029,186.1,34.701,463.715,146.745,3.413,3.382,80.657,3.364,0.973611,-54.6917,0.948056,0.939444
42387,26.829,19.395,27.693,0,48.384,12.466,22.156,0,48.003,11.997,-5.577,-5.03,44.788,58.619,58,49.533,11.025,10.6,46.163,3.502,58.619,9.95,-5.411,71.029,186.1,34.701,463.628,146.745,3.404,3.409,80.663,3.362,0.972778,-53.0638,0.945556,0.946944
42388,26.777,19.351,27.649,0,48.398,12.437,22.112,0,48.003,11.997,-5.411,-5.03,44.717,58.579,58,49.649,11.025,10.6,46.114,3.499,58.579,9.978,-5.53,71.029,186.1,34.701,463.498,146.745,3.402,3.429,80.682,3.359,0.971944,-54.2308,0.945,0.9525
42389,26.733,19.336,27.62,0,48.413,12.437,22.097,0,48.003,11.997,-5.53,-5.03,44.625,58.579,58,49.644,11.025,10.6,46.07,3.498,58.579,9.97,-5.501,71.029,186.1,34.701,463.411,146.745,3.397,3.426,80.701,3.358,0.971667,-53.9464,0.943611,0.951667
42390,26.704,19.321,27.59,0,48.413,12.422,22.083,0,48.003,11.997,-5.501,-5.03,44.552,58.615,58,49.531,11.025,10.6,46.027,3.493,58.615,9.976,-5.396,71.029,186.1,34.701,463.411,146.631,3.401,3.399,80.697,3.353,0.970278,-52.9167,0.944722,0.944167
42391,26.66,19.321,27.59,0,48.398,12.422,22.083,0,48.003,11.997,-5.396,-5.03,44.496,58.666,58,49.419,11.025,10.6,45.983,3.489,58.652,9.983,-5.505,71.029,186.1,34.701,463.281,146.631,3.403,3.373,80.675,3.349,0.969167,-53.9856,0.945278,0.936944
42392,26.624,19.27,27.539,0,48.384,12.393,22.031,0,48.003,11.997,-5.273,-5.03,44.385,58.706,58,49.251,11.025,10.6,45.895,3.488,58.706,9.987,-5.273,71.175,186.1,34.701,463.108,146.549,3.396,3.338,80.634,3.348,0.968889,-51.7105,0.943333,0.927222
42393,26.609,19.255,27.51,0,48.354,12.378,22.002,0,48.003,11.997,-5.234,-5.03,44.36,58.731,58,49.171,11.025,10.6,45.851,3.488,58.731,9.983,-5.234,71.175,186.1,34.701,462.674,146.549,3.387,3.322,80.591,3.348,0.968889,-51.328,0.940833,0.922778
42394,26.594,19.241,27.48,0,48.34,12.378,21.987,0,48.003,11.997,-5.23,-5.03,44.348,58.641,58,49.433,11.025,10.6,45.805,3.486,58.641,9.981,-5.114,71.175,186.1,34.701,462.5,146.549,3.356,3.373,80.581,3.347,0.968333,-50.1512,0.932222,0.936944
42395,26.594,19.226,27.466,0,48.34,12.363,21.973,0,48.003,11.997,-5.114,-5.03,44.321,58.641,58,49.433,11.025,10.6,45.758,3.486,58.641,9.981,-5.114,71.175,186.1,34.701,462.5,146.549,3.356,3.373,80.581,3.347,0.968333,-50.1512,0.932222,0.936944
42396,26.594,19.182,27.407,0,48.369,12.341,21.943,0,48.003,11.997,-5.075,-5.03,44.32,58.532,58,49.739,11.025,10.6,45.714,3.485,58.536,9.987,-5.038,71.289,186.1,34.701,462.283,146.549,3.358,3.433,80.68,3.346,0.968056,-49.4059,0.932778,0.953611
42397,26.594,19.153,27.407,0,48.398,12.327,21.929,0,48.003,11.997,-5.027,-5.03,44.321,58.547,58,49.703,11.025,10.6,45.668,3.487,58.547,9.991,-5.02,71.289,186.1,34.701,462.24,146.549,3.375,3.427,80.712,3.347,0.968611,-49.2294,0.9375,0.951944
42398,26.594,19.116,27.312,0,48.413,12.297,21.885,0,48.003,11.997,-5.02,-5.03,44.328,58.619,58,49.48,11.026,10.6,45.581,3.487,58.619,10.018,-5.013,71.289,186.1,34.684,462.066,146.549,3.39,3.383,80.704,3.348,0.968611,-49.1607,0.941667,0.939722
42399,26.609,19.102,27.283,0,48.384,12.283,21.833,0,48.003,11.997,-5.013,-5.03,44.329,58.724,58,49.16,11.026,10.6,45.536,3.486,58.724,10.014,-4.973,71.289,186.1,34.684,461.936,146.468,3.4,3.318,80.643,3.346,0.968333,-48.7685,0.944444,0.921667
42400,26.609,19.087,27.268,0,48.34,12.268,21.804,0,48.003,11.997,-4.973,-5.03,44.347,58.782,58,48.983,11.026,10.6,45.485,3.484,58.782,10.015,-5.02,71.37,186.1,34.701,461.806,146.468,3.389,3.28,80.568,3.344,0.967778,-49.2294,0.941389,0.911111
42401,26.594,19.043,27.209,0,48.296,12.253,21.775,0,48.003,11.997,-5.02,-5.03,44.353,58.811,58,48.891,11.026,10.6,45.439,3.482,58.811,10.009,-5.176,71.452,186.1,34.701,461.675,146.468,3.366,3.261,80.495,3.343,0.967222,-50.7592,0.935,0.905833
42402,26.594,19.028,27.195,0,48.281,12.239,21.746,0,48.003,11.997,-5.176,-5.03,44.338,58.764,58,49.029,11.028,10.6,45.352,3.481,58.764,10.013,-5.114,71.452,186.1,34.701,461.632,146.436,3.342,3.286,80.462,3.341,0.966944,-50.1512,0.928333,0.912778
42403,26.58,18.999,27.129,0,48.281,12.209,21.731,0,48.003,11.997,-5.14,-5.03,44.298,58.695,58,49.229,11.028,10.6,45.263,3.48,58.695,10.018,-5.14,71.452,186.1,34.684,461.545,146.436,3.316,3.326,80.473,3.341,0.966667,-50.4062,0.921111,0.923889
42404,26.565,18.97,27.1,0,48.325,12.195,21.68,0,48.003,11.997,-5.183,-5.03,44.269,58.594,58,49.529,11.029,10.6,45.172,3.477,58.594,10.014,-5.183,71.452,186.1,34.684,461.458,146.436,3.303,3.383,80.535,3.338,0.965833,-50.8279,0.9175,0.939722
42405,26.536,18.955,27.085,0,48.369,12.195,21.65,0,48.003,11.997,-5.31,-5.03,44.219,58.529,58,49.72,11.029,10.6,45.125,3.476,58.529,10.024,-5.31,71.452,186.1,34.684,461.372,146.436,3.307,3.42,80.614,3.337,0.965556,-52.0733,0.918611,0.95
42406,26.462,18.889,27.026,0,48.435,12.144,21.621,0,48.003,11.997,-5.349,-5.03,44.174,58.514,58,49.755,11.03,10.6,45.037,3.47,58.514,9.988,-5.472,71.647,186.1,34.701,461.241,146.354,3.35,3.421,80.73,3.332,0.963889,-53.662,0.930556,0.950278
42407,26.462,18.889,26.99,0,48.435,12.144,21.606,0,48.003,11.997,-5.472,-5.03,44.102,58.532,58,49.697,11.03,10.6,44.992,3.468,58.532,9.981,-5.313,71.647,186.1,34.701,461.111,146.354,3.373,3.407,80.75,3.329,0.963333,-52.1027,0.936944,0.946389
42408,26.382,18.86,26.931,0,48.464,12.114,21.548,0,48.003,11.997,-5.313,-5.03,44.05,58.536,58,49.683,11.03,10.6,44.94,3.468,58.536,9.982,-5.433,71.647,186.1,34.684,460.981,146.354,3.387,3.404,80.759,3.329,0.963333,-53.2795,0.940833,0.945556
42409,26.353,18.845,26.917,0,48.464,12.1,21.533,0,48.003,11.997,-5.436,-5.03,43.979,58.529,58,49.701,11.03,10.6,44.896,3.47,58.529,9.99,-5.433,71.647,186.1,34.684,460.851,146.354,3.406,3.41,80.759,3.331,0.963889,-53.2795,0.946111,0.947222
42410,26.309,18.816,26.887,0,48.464,12.1,21.497,0,48.003,11.997,-5.494,-5.03,43.843,58.503,58,49.774,11.03,10.6,44.806,3.471,58.503,9.984,-5.494,71.745,186.1,34.701,460.894,146.354,3.417,3.426,80.766,3.333,0.964167,-53.8777,0.949167,0.951667
42411,26.257,18.787,26.829,0,48.479,12.085,21.467,0,48.003,11.997,-5.494,-5.03,43.843,58.471,58,49.869,11.03,10.6,44.806,3.473,58.471,9.989,-5.49,71.761,186.1,34.701,460.807,146.354,3.421,3.446,80.784,3.334,0.964722,-53.8385,0.950278,0.957222
42412,26.228,18.772,26.807,0,48.479,12.07,21.438,0,48.003,11.997,-5.458,-5.03,43.77,58.453,58,49.919,11.031,10.6,44.717,3.474,58.453,9.995,-5.454,71.761,186.1,34.701,460.807,146.273,3.432,3.46,80.799,3.336,0.965,-53.4855,0.953333,0.961111
