time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
42413,26.184,18.772,26.792,0,48.508,12.07,21.438,0,48.003,11.997,-5.425,-5.03,43.644,58.427,58,49.992,11.03,10.6,44.668,3.483,58.427,9.991,-5.425,71.761,186.1,34.701,460.677,146.175,3.439,3.481,80.83,3.344,0.9675,-53.2011,0.955278,0.966944
42414,26.14,18.735,26.763,0,48.523,12.056,21.394,0,48.003,11.997,-5.382,-5.03,43.595,58.424,58,49.997,11.03,10.6,44.623,3.487,58.424,9.99,-5.237,71.761,186.1,34.684,460.59,146.175,3.462,3.486,80.869,3.348,0.968611,-51.3574,0.961667,0.968333
42415,26.14,18.735,26.763,0,48.523,12.056,21.394,0,48.003,11.997,-5.237,-5.03,43.561,58.424,58,49.997,11.03,10.6,44.576,3.487,58.424,9.99,-5.237,71.761,186.1,34.684,460.59,146.175,3.462,3.486,80.869,3.348,0.968611,-51.3574,0.961667,0.968333
42416,26.06,18.721,26.733,0,48.523,17.9,21.394,0,48.003,11.997,-5.367,-5.03,43.483,58.438,58,49.947,11.029,10.6,44.571,3.488,58.438,10.025,-5.342,71.761,186.1,34.701,460.46,146.175,3.478,3.477,80.864,3.349,0.968889,-52.3871,0.966111,0.965833
42417,26.016,18.677,26.675,0,48.523,23.621,21.379,0,48.003,11.997,-5.342,-5.03,43.425,58.427,58,49.977,11.029,10.6,44.526,3.49,58.427,10.021,-5.339,71.761,186.1,34.701,460.33,146.159,3.482,3.486,80.867,3.351,0.969444,-52.3577,0.967222,0.968333
42418,26.001,18.677,26.675,0,48.523,34.424,21.335,0,48.003,11.997,-5.339,-5.03,43.374,58.438,58,49.941,11.03,10.6,44.442,3.491,58.438,10.05,-5.248,71.761,186.1,34.684,459.809,146.175,3.486,3.48,80.864,3.352,0.969722,-51.4653,0.968333,0.966667
42419,26.001,18.677,26.675,0,48.508,40.129,21.335,0,48.003,11.997,-5.205,-5.03,43.323,58.464,58,49.863,11.029,10.6,44.4,3.49,58.464,10.056,-5.205,71.761,186.1,34.701,459.852,146.175,3.487,3.462,80.848,3.35,0.969444,-51.0436,0.968611,0.961667
42420,25.986,18.647,26.646,0,48.494,45.381,21.313,0,48.003,11.997,-5.103,-5.03,43.313,58.485,58,49.795,11.028,10.6,44.404,3.489,58.485,10.043,-5.103,71.761,186.1,34.684,459.766,146.175,3.483,3.448,80.825,3.349,0.969167,-50.0433,0.9675,0.957778
42421,25.986,18.618,26.594,0,48.479,50.706,21.284,0,48.003,11.997,-5.075,-5.03,43.314,58.518,58,49.691,11.028,10.6,44.362,3.491,58.518,10.046,-5.136,71.761,186.1,34.684,459.592,146.045,3.468,3.429,80.776,3.352,0.969722,-50.367,0.963333,0.9525
42422,25.957,18.618,26.594,0,48.464,56.104,21.27,0,48.003,11.997,-5.136,-5.03,43.297,58.529,58,49.655,11.026,10.6,44.321,3.493,58.529,10.045,-5.212,71.761,186.1,34.684,459.505,146.045,3.459,3.424,80.756,3.353,0.970278,-51.1123,0.960833,0.951111
42423,25.942,18.604,26.565,0,48.45,60,21.27,0,48.003,11.997,-5.205,-5.03,43.267,58.532,58,49.641,11.026,10.6,44.323,3.491,58.532,10.031,-5.194,71.761,186.1,34.701,459.462,146.061,3.45,3.42,80.739,3.352,0.969722,-50.9357,0.958333,0.95
42424,25.942,18.589,26.55,0,48.435,60,21.24,0,48.003,11.997,-5.194,-5.03,43.241,58.536,58,49.627,11.026,10.6,44.282,3.491,58.536,10.045,-5.19,71.761,186.1,34.684,459.332,146.045,3.438,3.416,80.727,3.351,0.969722,-50.8965,0.955,0.948889
42425,25.891,18.567,26.521,0,48.435,60,21.24,0,48.003,11.997,-5.219,-5.03,43.185,58.511,58,49.697,11.025,10.6,44.244,3.489,58.511,10.031,-5.201,71.761,186.1,34.684,459.201,145.98,3.427,3.428,80.722,3.349,0.969167,-51.0044,0.951944,0.952222
42426,25.891,18.552,26.506,0,48.45,60,21.226,0,48.003,11.997,-5.201,-5.03,43.165,58.485,58,49.77,11.025,10.6,44.202,3.487,58.485,9.996,-5.165,71.647,186.1,34.701,459.115,145.98,3.425,3.441,80.733,3.347,0.968611,-50.6513,0.951389,0.955833
42427,25.862,18.552,26.506,0,48.45,60,21.196,0,48.003,11.997,-5.165,-5.03,43.148,58.456,58,49.854,11.025,10.6,44.163,3.485,58.456,9.991,-5.263,71.647,186.1,34.701,458.984,145.98,3.426,3.455,80.753,3.345,0.968056,-51.6124,0.951667,0.959722
42428,25.847,18.508,26.44,0,48.464,60,21.167,0,48.003,11.997,-5.219,-5.03,43.111,58.438,58,49.905,11.024,10.6,44.163,3.48,58.438,10.003,-5.252,71.647,186.1,34.701,458.984,145.98,3.428,3.461,80.772,3.34,0.966667,-51.5045,0.952222,0.961389
42429,25.833,18.508,26.44,0,48.479,60,21.167,0,48.003,11.997,-5.122,-5.03,43.066,58.409,58,49.956,11.024,10.6,44.081,3.473,58.42,10.008,-5.122,71.647,186.1,34.701,458.898,145.898,3.432,3.464,80.791,3.333,0.964722,-50.2297,0.953333,0.962222
42430,25.847,18.494,26.426,0,48.494,60,21.13,0,48.003,11.997,-5.009,-5.03,43.076,58.344,58,50.18,11.024,10.6,44.041,3.465,58.344,9.995,-4.948,71.647,186.1,34.701,458.767,145.898,3.452,3.501,80.847,3.326,0.9625,-48.5233,0.958889,0.9725
42431,25.847,18.479,26.396,0,48.508,60,21.116,0,48.003,11.997,-4.948,-5.03,43.084,58.344,58,50.18,11.023,10.6,44.001,3.465,58.344,9.995,-4.948,71.647,186.1,34.701,458.767,145.898,3.452,3.501,80.847,3.326,0.9625,-48.5233,0.958889,0.9725
42432,25.876,18.494,26.396,0,48.523,60,21.116,0,48.003,11.997,-4.872,-5.03,43.106,58.333,58,50.207,11.023,10.6,44.004,3.454,58.333,9.997,-4.865,71.647,186.1,34.684,458.681,145.817,3.477,3.496,80.883,3.315,0.959444,-47.7094,0.965833,0.971111
42433,25.891,18.464,26.382,0,48.523,60,21.101,0,48.003,11.997,-4.865,-5.03,43.129,58.38,58,50.064,11.022,10.6,44.006,3.452,58.38,9.991,-4.85,71.647,186.1,34.701,458.594,145.817,3.485,3.464,80.866,3.313,0.958889,-47.5623,0.968056,0.962222
42434,25.913,18.464,26.382,0,48.494,60,21.101,0,48.003,11.997,-4.85,-5.03,43.155,58.492,58,49.721,11.021,10.6,44.011,3.45,58.492,9.993,-4.868,71.647,186.1,34.701,458.464,145.817,3.49,3.394,80.81,3.311,0.958333,-47.7388,0.969444,0.942778
42435,25.957,18.45,26.367,0,48.435,60,21.101,0,48.003,11.997,-4.85,-5.03,43.216,58.612,58,49.361,11.02,10.6,43.972,3.445,58.612,9.995,-4.814,71.647,186.1,34.701,458.377,145.785,3.459,3.317,80.635,3.306,0.956944,-47.2092,0.960833,0.921389
42436,25.972,18.435,26.338,0,48.384,60,21.086,0,48.003,11.997,-4.814,-5.03,43.249,58.583,58,49.446,11.02,10.6,43.932,3.444,58.583,9.982,-4.778,71.647,186.1,34.701,458.377,145.785,3.434,3.334,80.58,3.306,0.956667,-46.8562,0.953889,0.926111
42437,26.001,18.435,26.338,0,48.34,60,21.072,0,48.003,11.997,-4.778,-5.03,43.294,58.518,58,49.638,11.02,10.6,43.892,3.443,58.518,9.977,-4.691,71.761,186.1,34.701,458.247,145.654,3.409,3.37,80.564,3.304,0.956389,-46.003,0.946944,0.936111
42438,26.045,18.42,26.323,0,48.354,60,21.057,0,48.003,11.997,-4.691,-5.03,43.346,58.431,58,49.894,11.019,10.6,43.896,3.443,58.431,9.978,-4.615,71.761,186.1,34.701,458.116,145.654,3.384,3.422,80.598,3.305,0.956389,-45.2577,0.94,0.950556
42439,26.096,18.406,26.294,0,48.398,60,21.028,0,48.003,11.997,-4.492,-5.03,43.495,58.326,58,50.208,11.019,10.6,43.813,3.442,58.326,10.025,-4.528,71.761,186.1,34.684,458.116,145.654,3.375,3.483,80.671,3.303,0.956111,-44.4045,0.9375,0.9675
42440,26.184,18.384,26.257,0,48.494,60,21.042,0,48.003,11.997,-4.449,-5.03,43.593,58.247,58,50.441,11.019,10.6,43.769,3.441,58.247,10.037,-4.572,71.761,186.1,34.701,458.03,145.671,3.405,3.53,80.823,3.303,0.955833,-44.836,0.945833,0.980556
42441,26.243,18.369,26.243,0,48.494,60,21.013,0,48.003,11.997,-4.449,-5.03,43.656,58.254,58,50.417,11.018,10.6,43.775,3.438,58.254,10.016,-4.474,71.761,186.1,34.701,457.943,145.654,3.428,3.522,80.87,3.3,0.955,-43.875,0.952222,0.978333
42442,26.309,18.369,26.243,0,48.523,60,20.999,0,48.003,11.997,-4.474,-5.03,43.748,58.283,58,50.329,11.018,10.6,43.737,3.439,58.283,10.031,-4.47,71.842,186.1,34.701,457.899,145.654,3.461,3.505,80.889,3.3,0.955278,-43.8357,0.961389,0.973611
42443,26.353,18.354,26.213,0,48.523,60,20.984,0,48.003,11.997,-4.47,-5.03,43.837,58.322,58,50.206,11.017,10.6,43.741,3.439,58.322,10.027,-4.539,71.842,186.1,34.701,457.813,145.589,3.479,3.48,80.888,3.3,0.955278,-44.5124,0.966389,0.966667
42444,26.396,18.354,26.213,0,48.523,60,20.984,0,48.003,11.997,-4.499,-5.03,43.999,58.341,58,50.151,11.016,10.6,43.703,3.44,58.341,10.024,-4.499,71.842,186.1,34.701,457.813,145.54,3.489,3.47,80.871,3.301,0.955556,-44.1201,0.969167,0.963889
42445,26.462,18.34,26.199,0,48.508,60,20.969,0,48.003,11.997,-4.423,-5.03,44.091,58.297,58,50.235,11.016,10.6,43.663,3.435,58.312,10.025,-4.46,71.842,186.1,34.701,457.726,145.557,3.508,3.482,80.837,3.296,0.954167,-43.7377,0.974444,0.967222
42446,26.55,18.325,26.199,0,48.508,60,20.969,0,48.003,11.997,-4.46,-5.03,44.173,58.254,58,50.408,11.015,10.6,43.669,3.433,58.254,10.027,-4.532,71.842,186.1,34.701,457.595,145.54,3.509,3.514,80.844,3.294,0.953611,-44.4437,0.974722,0.976111
42447,26.594,18.325,26.184,0,48.523,60,20.933,0,48.003,11.997,-4.51,-5.03,44.249,58.207,58,50.546,11.015,10.6,43.629,3.431,58.207,9.989,-4.507,71.842,186.1,34.701,457.595,145.557,3.512,3.539,80.863,3.292,0.953056,-44.1986,0.975556,0.983056
42448,26.66,18.34,26.199,0,48.538,60,20.969,0,48.003,11.997,-4.434,-5.03,44.44,58.156,58,50.697,11.011,10.6,43.673,3.429,58.156,9.971,-4.434,71.842,186.1,34.701,457.465,145.508,3.52,3.568,80.898,3.29,0.9525,-43.4827,0.977778,0.991111
42449,26.719,18.311,26.155,0,48.552,60,20.918,0,48.003,11.997,-4.376,-5.03,44.534,58.152,58,50.706,11.011,10.6,43.591,3.437,58.152,10,-4.376,71.908,186.1,34.701,457.378,145.508,3.526,3.581,80.927,3.298,0.954722,-42.9139,0.979444,0.994722
42450,26.763,18.311,26.169,0,48.552,60,20.918,0,48.003,11.997,-4.398,-5.03,44.626,58.21,58,50.586,11.011,10.6,43.596,3.441,58.21,9.991,-4.398,71.989,186.1,34.701,457.378,145.508,3.533,3.558,80.938,3.302,0.955833,-43.1296,0.981389,0.988333
42451,26.902,18.311,26.169,0,48.538,60,20.933,0,48.003,11.997,-4.358,-5.03,44.721,58.373,58,50.039,11.01,10.6,43.601,3.439,58.373,9.991,-4.228,71.989,186.1,34.701,457.248,145.394,3.541,3.446,80.848,3.299,0.955278,-41.4625,0.983611,0.957222
42452,26.99,18.281,26.111,0,48.464,60,20.889,0,48.003,11.997,-4.228,-5.03,44.842,58.445,58,49.818,11.01,10.6,43.562,3.439,58.445,9.983,-4.036,71.989,186.1,34.701,457.118,145.394,3.532,3.402,80.77,3.299,0.955278,-39.5796,0.981111,0.945
42453,27.1,18.281,26.125,0,48.413,60,20.889,0,48.003,11.997,-3.921,-5.03,45.172,58.445,58,49.818,11.009,10.6,43.526,3.437,58.445,9.982,-4.011,71.989,186.1,34.701,457.161,145.394,3.516,3.4,80.702,3.297,0.954722,-39.3345,0.976667,0.944444
42454,27.224,18.252,26.06,0,48.398,60,20.859,0,48.003,11.997,-3.639,-5.03,45.386,58.395,58,49.968,11.009,10.6,43.443,3.436,58.395,9.991,-3.639,71.989,186.1,34.684,457.075,145.394,3.485,3.43,80.678,3.297,0.954444,-35.6864,0.968056,0.952778
42455,27.495,18.237,26.045,0,48.413,60,20.845,0,48.003,11.997,-3.707,-5.03,45.577,58.218,58,50.497,11.01,10.6,43.404,3.433,58.218,9.983,-3.36,72.07,186.1,34.701,457.075,145.394,3.456,3.533,80.748,3.294,0.953611,-32.9503,0.96,0.981389
42456,27.634,18.223,26.016,0,48.494,60,20.815,0,48.003,11.997,-3.49,-5.03,45.831,58.167,58,50.646,11.009,10.6,43.409,3.434,58.167,9.994,-3.389,72.07,186.1,34.684,456.944,145.394,3.459,3.563,80.812,3.294,0.953889,-33.2347,0.960833,0.989722
42457,27.788,18.201,26.001,0,48.523,60,20.801,0,48.003,11.997,-3.389,-5.03,46.061,58.149,58,50.699,11.009,10.6,43.37,3.431,58.149,9.976,-3.563,72.184,186.1,34.701,456.988,145.394,3.468,3.571,80.873,3.292,0.953056,-34.9411,0.963333,0.991944
42458,27.905,18.186,25.986,0,48.538,60,20.786,0,48.003,11.997,-3.563,-5.03,46.304,58.167,58,50.643,11.009,10.6,43.332,3.427,58.167,9.982,-3.454,72.184,186.1,34.701,456.858,145.394,3.487,3.556,80.907,3.288,0.951944,-33.8722,0.968611,0.987778
42459,28,18.186,25.986,0,48.552,60,20.786,0,48.003,11.997,-3.964,-5.03,46.672,58.207,58,50.523,11.008,10.6,43.299,3.43,58.207,9.987,-3.964,72.217,186.1,34.684,456.858,145.361,3.51,3.534,80.916,3.29,0.952778,-38.8736,0.975,0.981667
42460,28.125,18.171,25.957,0,48.538,60,20.764,0,48.003,11.997,-3.631,-5.03,46.88,58.243,58,50.413,11.008,10.6,43.261,3.431,58.243,10.014,-3.631,72.217,186.1,34.701,456.771,145.361,3.523,3.514,80.907,3.291,0.953056,-35.6079,0.978611,0.976111
42461,28.367,18.157,25.942,0,48.523,60,20.75,0,48.003,11.997,-3.935,-5.03,47.06,58.239,58,50.421,11.008,10.6,43.218,3.425,58.239,10.018,-3.812,72.217,186.1,34.701,456.597,145.247,3.53,3.509,80.874,3.285,0.951389,-37.3829,0.980556,0.974722
42462,28.425,18.127,25.913,0,48.523,60,20.72,0,48.003,11.997,-4.083,-5.03,47.386,58.189,58,50.573,11.007,10.6,43.183,3.426,58.189,10.02,-4.083,72.217,186.1,34.701,456.641,145.247,3.531,3.541,80.882,3.286,0.951667,-40.0406,0.980833,0.983611
42463,28.535,18.142,25.913,0,48.538,60,20.735,0,48.003,11.997,-4.127,-5.03,47.551,58.171,58,50.625,11.006,10.6,43.189,3.426,58.171,10.015,-4.127,72.217,186.1,34.684,456.641,145.247,3.531,3.551,80.895,3.286,0.951667,-40.472,0.980833,0.986389
42464,28.689,18.127,25.891,0,48.523,60,20.706,0,48.003,11.997,-4.21,-5.03,47.653,58.257,58,50.359,11.006,10.6,43.152,3.416,58.257,10.018,-4.105,72.217,186.1,34.684,456.467,145.247,3.535,3.488,80.864,3.277,0.948889,-40.2563,0.981944,0.968889
42465,28.733,18.113,25.862,0,48.523,60,20.706,0,48.003,11.997,-4.105,-5.03,47.815,58.319,58,50.175,11.005,10.6,43.155,3.415,58.319,10.013,-4.431,72.266,186.1,34.701,456.51,145.231,3.534,3.45,80.812,3.275,0.948611,-43.4533,0.981667,0.958333
42466,28.821,18.098,25.847,0,48.45,60,20.676,0,48.003,11.997,-4.235,-5.03,47.901,58.362,58,50.043,11.005,10.6,43.116,3.413,58.362,10,-4.181,72.266,186.1,34.701,456.424,145.247,3.525,3.42,80.748,3.274,0.948056,-41.0016,0.979167,0.95
42467,28.843,18.098,25.847,0,48.413,60,20.691,0,48.003,11.997,-4.659,-5.03,48.067,58.366,58,50.031,11.004,10.6,43.082,3.41,58.366,10.003,-4.659,72.266,186.1,34.701,456.424,145.231,3.507,3.416,80.695,3.271,0.947222,-45.6892,0.974167,0.948889
42468,28.931,18.083,25.818,0,48.398,60,20.662,0,48.003,11.997,-4.659,-5.03,48.067,58.319,58,50.171,11.004,10.6,43.082,3.409,58.319,10.012,-4.264,72.266,186.1,34.701,456.424,145.247,3.49,3.443,80.672,3.269,0.946944,-41.8156,0.969444,0.956389
42469,28.916,18.069,25.803,0,48.413,60,20.647,0,48.003,11.997,-4.63,-5.03,48.192,58.243,58,50.396,11.004,10.6,43.004,3.405,58.243,9.969,-4.63,72.266,186.1,34.684,456.424,145.231,3.469,3.484,80.69,3.266,0.945833,-45.4048,0.963611,0.967778
42470,28.931,18.054,25.789,0,48.464,60,20.647,0,48.003,11.997,-5.429,-5.03,48.151,58.044,58,50.991,11.003,10.6,43.004,3.403,58.044,9.985,-4.716,72.266,186.1,34.701,456.293,145.199,3.47,3.601,80.847,3.264,0.945278,-46.2482,0.963889,1.00028
42471,28.857,18.018,25.745,0,48.552,60,20.632,0,48.003,11.997,-4.716,-5.03,48.214,57.979,58,51.187,11.003,10.6,42.964,3.404,57.979,9.978,-5.581,72.38,186.1,34.701,456.293,145.117,3.485,3.641,80.941,3.265,0.945556,-54.7309,0.968056,1.01139
42472,28.872,17.988,25.708,0,48.618,60,20.566,0,48.003,11.997,-5.581,-5.03,48.088,57.972,58,51.208,11.003,10.6,42.928,3.404,57.972,9.983,-5.118,72.38,186.1,34.684,456.25,145.117,3.509,3.646,81.016,3.265,0.945556,-50.1904,0.974722,1.01278
42473,28.806,17.974,25.679,0,48.633,60,20.552,0,48.003,11.997,-5.299,-5.03,48.012,58.008,58,51.099,11.004,10.6,42.807,3.405,58.008,9.987,-5.299,72.38,186.1,34.684,456.25,145.117,3.546,3.626,81.052,3.266,0.945833,-51.9654,0.985,1.00722
42474,28.762,17.974,25.679,0,48.633,60,20.552,0,48.003,11.997,-5.32,-5.03,48.003,58.109,58,50.794,11.003,10.6,42.81,3.405,58.109,9.977,-5.212,72.38,186.1,34.684,456.207,145.117,3.591,3.564,81.03,3.266,0.945833,-51.1123,0.9975,0.99
42475,28.733,17.944,25.635,0,48.596,60,20.522,0,48.003,11.997,-5.082,-5.03,47.966,58.105,58,50.805,11.003,10.6,42.772,3.402,58.105,9.987,-5.581,72.38,186.1,34.701,456.25,145.117,3.605,3.563,81.002,3.263,0.945,-54.7309,1.00139,0.989722
42476,28.733,17.944,25.635,0,48.596,60,20.508,0,48.003,11.997,-5.581,-5.03,47.878,58.055,58,50.959,11.003,10.6,42.735,3.401,58.055,9.981,-5.009,72.38,186.1,34.701,456.293,145.117,3.608,3.592,80.991,3.262,0.944722,-49.1215,1.00222,0.997778
42477,28.689,17.944,25.649,0,48.596,60,20.522,0,48.003,11.997,-5.009,-5.03,47.88,58.011,58,51.087,11.002,10.6,42.74,3.397,58.011,9.984,-5.476,72.38,186.1,34.701,456.293,145.117,3.61,3.614,80.999,3.258,0.943611,-53.7012,1.00278,1.00389
42478,28.704,17.944,25.635,0,48.596,60,20.508,0,48.003,11.997,-4.89,-5.03,47.832,57.99,58,51.151,11,10.6,42.706,3.394,57.99,9.974,-4.89,72.461,186.182,34.701,456.424,145.133,3.612,3.623,81.008,3.256,0.942778,-47.9545,1.00333,1.00639
42479,28.66,17.93,25.605,0,48.596,60,20.479,0,48.003,11.997,-5.588,-5.03,47.725,58.095,58,50.835,11,10.6,42.667,3.383,58.095,9.977,-5.085,72.461,186.182,34.701,456.424,145.15,3.613,3.55,80.959,3.245,0.939722,-49.8668,1.00361,0.986111
42480,28.594,17.93,25.605,0,48.567,52.778,20.493,0,48.003,11.997,-5.357,-5.03,47.757,58.178,58,50.584,10.999,10.6,42.674,3.383,58.178,9.951,-5.259,72.461,186.182,34.701,456.424,145.117,3.604,3.5,80.884,3.244,0.939722,-51.5732,1.00111,0.972222
42481,28.564,17.915,25.576,0,48.494,46.75,20.464,0,48.003,11.997,-4.999,-5.03,47.662,58.185,58,50.564,10.998,10.6,42.67,3.383,58.185,9.974,-5.512,72.461,186.182,34.701,456.467,145.117,3.586,3.495,80.821,3.244,0.939722,-54.0543,0.996111,0.970833
42482,28.564,17.886,25.547,0,48.479,40.254,20.449,0,48.003,11.997,-5.512,-5.03,47.611,58.131,58,50.681,10.999,10.6,42.582,3.382,58.131,9.975,-5.049,72.461,186.182,34.684,456.554,145.117,3.56,3.518,80.797,3.243,0.939444,-49.5138,0.988889,0.977222
42483,28.521,17.856,25.496,0,48.494,34.453,20.398,0,48.003,11.997,-5.049,-5.03,47.609,58.091,58,50.843,10.999,10.6,42.537,3.382,58.091,9.97,-5.331,72.461,186.182,34.701,456.554,145.117,3.541,3.55,80.81,3.243,0.939444,-52.2793,0.983611,0.986111
42484,28.535,17.856,25.496,0,48.494,34.453,20.398,0,48.003,11.997,-5.331,-5.03,47.529,58.073,58,50.897,10.999,10.6,42.498,3.379,58.073,9.971,-5.017,72.461,186.182,34.701,456.684,145.117,3.533,3.558,80.828,3.24,0.938611,-49.2,0.981389,0.988333
42485,28.491,17.856,25.496,0,48.508,22.661,20.398,0,48.003,11.997,-5.017,-5.03,47.555,58.095,58,50.831,10.998,10.6,42.499,3.376,58.095,9.969,-5.143,72.461,186.182,34.701,456.597,145.117,3.531,3.542,80.835,3.237,0.937778,-50.4356,0.980833,0.983889
42486,28.491,17.834,25.466,0,48.494,16.787,20.383,0,48.003,11.997,-5.143,-5.03,47.483,58.167,58,50.612,10.998,10.6,42.502,3.373,58.167,9.964,-5.096,72.461,186.182,34.684,456.771,145.003,3.531,3.495,80.807,3.235,0.936944,-49.9747,0.980833,0.970833
42487,28.477,17.834,25.466,0,48.45,11.462,20.383,0,48.003,11.997,-4.988,-5.03,47.447,58.25,58,50.36,10.996,10.6,42.46,3.37,58.25,9.968,-4.988,72.461,186.1,34.684,456.727,144.906,3.528,3.442,80.749,3.231,0.936111,-48.9156,0.98,0.956111
42488,28.425,17.834,25.481,0,48.413,11.462,20.383,0,48.003,11.997,-5.418,-5.03,47.388,58.286,58,50.252,10.995,10.6,42.463,3.366,58.286,9.972,-5.418,72.461,186.1,34.701,456.727,144.906,3.511,3.414,80.688,3.227,0.935,-53.1324,0.975278,0.948333
42489,28.44,17.82,25.452,0,48.384,11.462,20.354,0,48.003,11.997,-4.973,-5.03,47.4,58.272,58,50.294,10.995,10.6,42.422,3.362,58.272,9.96,-4.959,72.461,186.1,34.701,456.858,144.906,3.496,3.42,80.641,3.223,0.933889,-48.6312,0.971111,0.95
42490,28.425,17.791,25.422,0,48.369,10.562,20.339,0,48.003,11.997,-5.454,-5.03,47.329,58.178,58,50.573,10.995,10.6,42.381,3.359,58.178,9.922,-4.814,72.461,186.182,34.684,456.988,144.889,3.451,3.474,80.652,3.221,0.933056,-47.2092,0.958611,0.965
42491,28.381,17.776,25.408,0,48.398,0,20.339,0,48.003,11.997,-4.93,-5.03,47.385,58.181,58,50.582,10.994,10.6,42.374,3.361,58.174,9.928,-5.357,72.493,186.182,34.701,457.118,144.906,3.446,3.477,80.674,3.222,0.933611,-52.5342,0.957222,0.965833
42492,28.425,17.761,25.378,0,48.398,0,20.31,0,48.003,11.997,-5.357,-5.03,47.312,58.218,58,50.45,10.994,10.6,42.333,3.36,58.218,9.941,-4.76,72.493,186.182,34.701,457.118,144.906,3.446,3.45,80.674,3.221,0.933333,-46.6797,0.957222,0.958333
42493,28.381,17.747,25.342,0,48.384,0,20.281,0,48.003,11.997,-5.216,-5.03,47.312,58.275,58,50.274,10.994,10.6,42.252,3.36,58.275,9.919,-5.216,72.493,186.182,34.701,457.248,144.906,3.448,3.415,80.65,3.222,0.933333,-51.1515,0.957778,0.948611
42494,28.381,17.747,25.364,0,48.369,0,20.281,0,48.003,11.997,-5.216,-5.03,47.312,58.294,58,50.219,10.994,10.6,42.252,3.359,58.294,9.922,-5.389,72.461,186.182,34.701,457.205,144.889,3.445,3.403,80.622,3.221,0.933056,-52.848,0.956944,0.945278
42495,28.381,17.732,25.327,0,48.369,0,20.266,0,48.003,11.997,-5.389,-5.03,47.312,58.25,58,50.348,10.993,10.6,42.256,3.356,58.25,9.935,-4.926,72.461,186.182,34.701,457.335,144.889,3.438,3.426,80.613,3.218,0.932222,-48.3076,0.955,0.951667
42496,28.367,17.732,25.327,0,48.384,0,20.266,0,48.003,11.997,-5.346,-5.03,47.259,58.145,58,50.665,10.991,10.6,42.259,3.354,58.145,9.927,-5.346,72.38,186.182,34.701,457.335,144.889,3.433,3.487,80.643,3.216,0.931667,-52.4264,0.953611,0.968611
42497,28.381,17.732,25.327,0,48.435,0,20.266,0,48.003,11.997,-5.346,-5.03,47.259,58.044,58,50.964,10.991,10.6,42.259,3.351,58.044,9.921,-4.839,72.38,186.182,34.701,457.422,144.889,3.439,3.543,80.724,3.213,0.930833,-47.4544,0.955278,0.984167
42498,28.337,17.717,25.298,0,48.494,0,20.251,0,48.003,11.997,-5.346,-5.03,47.222,57.935,58,51.291,10.991,10.6,42.175,3.353,57.935,9.934,-5.386,72.38,186.182,34.684,457.422,144.906,3.453,3.611,80.83,3.215,0.931389,-52.8186,0.959167,1.00306
42499,28.308,17.717,25.298,0,48.552,0,20.251,0,48.003,11.997,-4.879,-5.03,47.266,57.888,58,51.432,10.99,10.6,42.176,3.363,57.888,9.944,-5.288,72.38,186.182,34.684,457.682,144.824,3.524,3.65,81.01,3.224,0.934167,-51.8576,0.978889,1.01389
42500,28.367,17.688,25.269,0,48.633,0,20.2,0,48.003,11.997,-5.288,-5.03,47.192,57.928,58,51.312,10.99,10.6,42.136,3.366,57.928,9.944,-4.767,72.38,186.182,34.684,457.639,144.824,3.556,3.629,81.051,3.227,0.935,-46.7483,0.987778,1.00806
42501,28.337,17.673,25.239,0,48.633,0,20.186,0,48.003,11.997,-4.767,-5.03,47.27,57.968,58,51.194,10.99,10.6,42.096,3.368,57.968,9.929,-5.017,72.38,186.182,34.701,457.726,144.743,3.592,3.607,81.054,3.229,0.935556,-49.2,0.997778,1.00194
42502,28.367,17.637,25.21,0,48.618,0,20.171,0,48.003,11.997,-5.017,-5.03,47.229,58.004,58,51.085,10.99,10.6,42.055,3.37,58.004,9.933,-4.886,72.38,186.182,34.701,457.726,144.743,3.617,3.587,81.032,3.231,0.936111,-47.9153,1.00472,0.996389
42503,28.352,17.637,25.21,0,48.596,0,20.156,0,48.003,11.997,-4.677,-5.03,47.272,58.03,58,51.009,10.988,10.6,42.013,3.368,58.03,9.966,-4.919,72.38,186.182,34.701,457.813,144.743,3.626,3.57,80.99,3.229,0.935556,-48.2389,1.00722,0.991667
42504,28.352,17.622,25.181,0,48.567,0,20.142,0,48.003,11.997,-4.677,-5.03,47.272,58.033,58,50.999,10.988,10.6,42.013,3.37,58.033,9.969,-5.136,72.38,186.182,34.701,457.856,144.743,3.625,3.57,80.953,3.231,0.936111,-50.367,1.00694,0.991667
42505,28.367,17.607,25.159,0,48.552,0,20.127,0,48.003,11.997,-4.901,-5.03,47.281,58.015,58,51.053,10.988,10.6,41.929,3.37,58.015,9.969,-4.901,72.38,186.182,34.701,457.986,144.743,3.615,3.58,80.932,3.23,0.936111,-48.0624,1.00417,0.994444
42506,28.367,17.593,25.129,0,48.567,0,20.112,0,48.003,11.997,-4.915,-5.03,47.284,57.972,58,51.183,10.988,10.6,41.89,3.375,57.972,9.963,-5.002,72.38,186.182,34.684,457.986,144.743,3.607,3.612,80.94,3.235,0.9375,-49.0529,1.00194,1.00333
42507,28.411,17.578,25.1,0,48.582,0,20.098,0,48.003,11.997,-4.688,-5.03,47.357,57.91,58,51.37,10.988,10.6,41.849,3.38,57.91,9.964,-4.688,72.461,186.182,34.701,458.116,144.743,3.606,3.654,80.973,3.24,0.938889,-45.9736,1.00167,1.015
42508,28.425,17.563,25.085,0,48.618,0,20.068,0,48.003,11.997,-4.825,-5.03,47.382,57.863,58,51.51,10.988,10.6,41.809,3.384,57.863,9.977,-4.825,72.461,185.986,34.701,458.116,144.629,3.61,3.686,81.022,3.244,0.94,-47.3171,1.00278,1.02389
42509,28.491,17.534,25.042,0,48.662,0,20.017,0,48.003,11.997,-4.518,-5.03,47.481,57.802,58,51.696,10.99,10.6,41.722,3.387,57.802,9.985,-4.51,72.461,185.986,34.684,458.16,144.629,3.625,3.726,81.096,3.247,0.940833,-44.228,1.00694,1.035
42510,28.564,17.534,25.012,0,48.706,0,20.002,0,48.003,11.997,-4.843,-5.03,47.499,57.794,58,51.752,10.99,10.6,41.68,3.392,57.784,9.982,-4.536,72.461,185.986,34.701,458.29,144.629,3.668,3.743,81.21,3.252,0.942222,-44.483,1.01889,1.03972
42511,28.564,17.454,24.976,0,48.721,0,19.988,0,48.003,11.997,-4.536,-5.03,47.595,57.852,58,51.546,10.991,10.6,41.64,3.394,57.852,9.939,-4.923,72.461,185.986,34.684,458.333,144.629,3.688,3.703,81.215,3.254,0.942778,-48.2781,1.02444,1.02861
42512,28.623,17.424,24.902,0,48.706,0,19.958,0,48.003,11.997,-4.749,-5.03,47.614,57.954,58,51.242,10.991,10.6,41.556,3.393,57.954,9.945,-4.706,72.461,185.986,34.701,458.464,144.58,3.703,3.642,81.166,3.253,0.9425,-46.1501,1.02861,1.01167
42513,28.623,17.424,24.902,0,48.706,0,19.929,0,48.003,11.997,-4.706,-5.03,47.722,57.954,58,51.242,10.991,10.6,41.504,3.393,57.954,9.945,-4.706,72.461,185.986,34.701,458.464,144.58,3.703,3.642,81.166,3.253,0.9425,-46.1501,1.02861,1.01167
42514,28.638,17.41,24.873,0,48.633,0,19.9,0,48.003,11.997,-4.586,-5.03,47.759,58.008,58,51.093,10.991,10.6,41.457,3.388,58.004,9.931,-5.201,72.461,185.986,34.684,458.464,144.58,3.695,3.606,81.044,3.248,0.941111,-51.0044,1.02639,1.00167
42515,28.674,17.41,24.888,0,48.596,0,19.9,0,48.003,11.997,-5.201,-5.03,47.743,58.019,58,51.049,10.99,10.6,41.459,3.384,58.019,9.927,-4.81,72.461,185.986,34.701,458.507,144.58,3.677,3.592,80.99,3.244,0.94,-47.17,1.02139,0.997778
42516,28.623,17.41,24.888,0,48.552,0,19.9,0,48.003,11.997,-4.93,-5.03,47.766,58.033,58,51.005,10.988,10.6,41.461,3.377,58.033,9.923,-5.328,72.461,185.986,34.701,458.637,144.58,3.662,3.579,80.937,3.237,0.938056,-52.2498,1.01722,0.994167
42517,28.638,17.424,24.902,0,48.523,0,19.929,0,48.003,11.997,-5.328,-5.03,47.705,58.058,58,50.951,10.986,10.6,41.507,3.37,58.051,9.928,-4.926,72.461,185.986,34.701,458.594,144.58,3.639,3.56,80.888,3.23,0.936111,-48.3076,1.01083,0.988889
42518,28.608,17.424,24.902,0,48.508,0,19.929,0,48.003,11.997,-4.926,-5.03,47.743,58.087,58,50.842,10.985,10.6,41.509,3.364,58.087,9.909,-5.273,72.461,185.986,34.701,458.637,144.58,3.614,3.531,80.833,3.224,0.934444,-51.7105,1.00389,0.980833
42519,28.66,17.424,24.902,0,48.464,0,19.929,0,48.003,11.997,-4.901,-5.03,47.763,58.134,58,50.699,10.983,10.6,41.511,3.359,58.134,9.905,-4.8,72.461,186.1,34.701,458.767,144.58,3.595,3.499,80.769,3.219,0.933056,-47.0719,0.998611,0.971944
42520,28.623,17.454,24.932,0,48.435,0,19.958,0,48.003,11.997,-4.901,-5.03,47.763,58.189,58,50.569,10.983,10.6,41.511,3.361,58.178,9.91,-5.132,72.461,186.1,34.701,458.724,144.58,3.57,3.475,80.709,3.221,0.933611,-50.3277,0.991667,0.965278
42521,28.66,17.454,24.932,0,48.398,0,19.958,0,48.003,11.997,-5.042,-5.03,47.741,58.21,58,50.47,10.98,10.6,41.563,3.364,58.21,9.911,-4.955,72.461,186.1,34.701,458.724,144.548,3.538,3.458,80.658,3.224,0.934444,-48.592,0.982778,0.960556
42522,28.66,17.439,24.917,0,48.369,0,19.929,0,48.003,11.997,-5.024,-5.03,47.733,58.207,58,50.478,10.98,10.6,41.523,3.388,58.207,9.911,-4.915,72.38,186.1,34.701,458.811,144.548,3.485,3.484,80.635,3.247,0.941111,-48.1997,0.968056,0.967778
42523,28.66,17.395,24.873,0,48.384,0,19.9,0,48.003,11.997,-4.915,-5.03,47.769,58.171,58,50.586,10.981,10.6,41.441,3.399,58.171,9.926,-4.897,72.38,186.1,34.701,458.811,144.548,3.469,3.516,80.669,3.258,0.944167,-48.0232,0.963611,0.976667
42524,28.718,17.322,24.734,0,48.435,0,19.79,0,48.003,11.997,-4.745,-5.03,47.781,58.113,58,50.76,10.982,10.6,41.359,3.409,58.113,9.963,-4.782,72.38,185.986,34.684,458.811,144.548,3.467,3.561,80.73,3.268,0.946944,-46.8954,0.963056,0.989167
42525,28.733,17.271,24.69,0,48.435,0,19.79,0,48.003,11.997,-4.782,-5.03,47.857,58.069,58,50.888,10.984,10.6,41.229,3.417,58.069,9.958,-4.626,72.38,185.986,34.701,458.811,144.548,3.474,3.595,80.819,3.276,0.949167,-45.3656,0.965,0.998611
42526,28.762,17.241,24.631,0,48.523,0,19.717,0,48.003,11.997,-4.626,-5.03,47.896,58.066,58,50.898,10.986,10.6,41.141,3.422,58.066,9.976,-4.937,72.38,185.986,34.701,458.854,144.548,3.498,3.602,80.888,3.28,0.950556,-48.4154,0.971667,1.00056
42527,28.777,17.197,24.551,0,48.552,0,19.636,0,48.003,11.997,-4.937,-5.03,47.933,58.113,58,50.755,10.986,10.6,41.056,3.426,58.113,9.975,-4.836,72.38,185.986,34.684,458.898,144.548,3.521,3.577,80.924,3.284,0.951667,-47.425,0.978056,0.993611
42528,28.762,17.183,24.536,0,48.552,0,19.636,0,48.003,11.997,-4.836,-5.03,47.959,58.21,58,50.459,10.988,10.6,40.926,3.428,58.21,9.963,-5.114,72.38,185.986,34.701,458.854,144.548,3.542,3.52,80.903,3.287,0.952222,-50.1512,0.983889,0.977778
42529,28.792,17.153,24.507,0,48.508,0,19.607,0,48.003,11.997,-5.114,-5.03,47.951,58.29,58,50.221,10.988,10.6,40.886,3.423,58.29,9.947,-4.879,72.38,185.986,34.701,458.811,144.434,3.554,3.467,80.841,3.281,0.950833,-47.8466,0.987222,0.963056
42530,28.762,17.153,24.507,0,48.45,0,19.607,0,48.003,11.997,-5.342,-5.03,47.941,58.395,58,49.903,10.987,10.6,40.848,3.418,58.395,9.959,-5.295,72.38,185.986,34.701,458.811,144.434,3.548,3.398,80.737,3.276,0.949444,-51.9262,0.985556,0.943889
42531,28.777,17.168,24.521,0,48.369,0,19.607,0,48.003,11.997,-5.013,-5.03,47.956,58.492,58,49.606,10.986,10.6,40.851,3.407,58.492,9.944,-5.013,72.38,185.986,34.701,458.767,144.434,3.53,3.328,80.605,3.266,0.946389,-49.1607,0.980556,0.924444
42532,28.748,17.139,24.492,0,48.296,0,19.592,0,48.003,11.997,-5.302,-5.03,47.905,58.529,58,49.494,10.986,10.6,40.81,3.392,58.529,9.935,-4.973,72.38,185.986,34.701,458.811,144.352,3.449,3.291,80.387,3.251,0.942222,-48.7685,0.958056,0.914167
42533,28.704,17.153,24.492,0,48.23,0,19.592,0,48.003,11.997,-4.973,-5.03,47.927,58.482,58,49.633,10.985,10.6,40.814,3.389,58.482,9.897,-5.414,72.461,185.986,34.701,458.811,144.352,3.398,3.316,80.337,3.248,0.941389,-53.0932,0.943889,0.921111
42534,28.689,17.153,24.492,0,48.201,0,19.592,0,48.003,11.997,-5.414,-5.03,47.819,58.449,58,49.725,10.984,10.6,40.815,3.387,58.449,9.907,-5.328,72.461,185.986,34.701,458.854,144.352,3.356,3.331,80.33,3.246,0.940833,-52.2498,0.932222,0.925278
42535,28.623,17.124,24.463,0,48.201,0,19.578,0,48.003,11.997,-5.328,-5.03,47.798,58.456,58,49.7,10.983,10.6,40.77,3.387,58.456,9.894,-5.216,72.461,185.986,34.701,458.811,144.352,3.329,3.328,80.332,3.246,0.940833,-51.1515,0.924722,0.924444
42536,28.579,17.102,24.448,0,48.186,0,19.563,0,48.003,11.997,-5.216,-5.03,47.721,58.518,58,49.511,10.983,10.6,40.773,3.389,58.518,9.904,-5.566,72.461,185.986,34.701,458.811,144.352,3.312,3.291,80.318,3.248,0.941389,-54.5838,0.92,0.914167
42537,28.55,17.087,24.412,0,48.171,0,19.534,0,48.003,11.997,-5.501,-5.03,47.582,58.587,58,49.302,10.983,10.6,40.695,3.39,58.587,9.907,-5.501,72.38,185.986,34.701,458.811,144.352,3.293,3.251,80.29,3.249,0.941667,-53.9464,0.914722,0.903056
42538,28.506,17.029,24.338,0,48.157,0,19.468,0,48.003,11.997,-5.418,-5.03,47.502,58.659,58,49.08,10.985,10.6,40.567,3.394,58.659,9.911,-5.418,72.38,185.986,34.701,458.811,144.352,3.271,3.211,80.243,3.254,0.942778,-53.1324,0.908611,0.891944
42539,28.455,17.043,24.353,0,48.127,0,19.468,0,48.003,11.997,-5.418,-5.03,47.502,58.666,58,49.055,10.985,10.6,40.567,3.399,58.666,9.9,-5.639,72.38,185.986,34.684,458.854,144.352,3.258,3.21,80.214,3.258,0.944167,-55.2997,0.905,0.891667
42540,28.425,16.985,24.265,0,48.142,0,19.409,0,48.003,11.997,-5.169,-5.03,47.4,58.615,58,49.203,10.986,10.6,40.443,3.402,58.615,9.902,-5.295,72.38,185.986,34.701,458.854,144.352,3.233,3.242,80.224,3.26,0.945,-51.9262,0.898056,0.900556
42541,28.381,16.941,24.214,0,48.171,0,19.38,0,48.003,11.997,-5.443,-5.03,47.326,58.359,58,49.971,10.987,10.6,40.36,3.404,58.359,9.91,-5.179,72.38,185.986,34.701,458.811,144.352,3.234,3.398,80.39,3.263,0.945556,-50.7886,0.898333,0.943889
42542,28.381,16.941,24.185,0,48.23,0,19.351,0,48.003,11.997,-5.179,-5.03,47.309,58.359,58,49.971,10.987,10.6,40.318,3.404,58.359,9.91,-5.179,72.38,185.986,34.701,458.811,144.352,3.234,3.398,80.39,3.263,0.945556,-50.7886,0.898333,0.943889
42543,28.323,16.875,24.126,0,48.325,0,19.321,0,48.003,11.997,-5.407,-5.03,47.216,58.225,58,50.364,10.988,10.6,40.23,3.401,58.225,9.922,-5.223,72.38,185.986,34.701,458.681,144.287,3.306,3.474,80.635,3.26,0.944722,-51.2201,0.918333,0.965
42544,28.271,16.846,24.06,0,48.413,0,19.255,0,48.003,11.997,-5.223,-5.03,47.201,58.272,58,50.219,10.988,10.6,40.191,3.402,58.272,9.916,-5.313,72.38,185.986,34.701,458.724,144.287,3.345,3.445,80.695,3.261,0.945,-52.1027,0.929167,0.956944
42545,28.242,16.846,24.06,0,48.413,0,19.255,0,48.003,11.997,-5.313,-5.03,47.117,58.341,58,50.012,10.99,10.6,40.107,3.408,58.341,9.927,-5.266,72.38,185.986,34.684,458.724,144.271,3.388,3.41,80.702,3.267,0.946667,-51.6418,0.941111,0.947222
42546,28.213,16.816,24.016,0,48.398,0,19.211,0,48.003,11.997,-5.443,-5.03,47.086,58.42,58,49.77,10.988,10.6,40.111,3.406,58.42,9.925,-5.161,72.38,185.986,34.701,458.681,144.287,3.411,3.36,80.66,3.266,0.946111,-50.6121,0.9475,0.933333
42547,28.198,16.802,23.987,0,48.354,0,19.197,0,48.003,11.997,-5.161,-5.03,47.029,58.435,58,49.726,10.99,10.6,40.026,3.407,58.435,9.964,-5.339,72.38,185.986,34.701,458.767,144.271,3.425,3.352,80.606,3.266,0.946389,-52.3577,0.951389,0.931111
42548,28.169,16.758,23.943,0,48.34,0,19.197,0,48.003,11.997,-5.339,-5.03,46.983,58.388,58,49.866,10.99,10.6,39.984,3.407,58.388,9.95,-5.245,72.38,185.986,34.701,458.637,144.271,3.415,3.381,80.577,3.267,0.946389,-51.4359,0.948611,0.939167
42549,28.125,16.736,23.914,0,48.354,0,19.138,0,48.003,11.997,-5.245,-5.03,46.933,58.326,58,50.046,10.991,10.6,39.895,3.406,58.326,9.956,-5.436,72.38,185.986,34.701,458.594,144.287,3.405,3.415,80.59,3.265,0.946111,-53.3089,0.945833,0.948611
42550,28.125,16.707,23.862,0,48.369,0,19.087,0,48.003,11.997,-5.519,-5.03,46.872,58.254,58,50.262,10.991,10.6,39.855,3.406,58.254,9.951,-5.053,72.461,185.986,34.701,458.594,144.287,3.407,3.459,80.625,3.266,0.946111,-49.553,0.946389,0.960833
42551,28.044,16.677,23.833,0,48.398,0,19.072,0,48.003,11.997,-5.447,-5.03,46.775,58.257,58,50.246,10.992,10.6,39.728,3.407,58.257,9.965,-5.295,72.461,186.1,34.701,458.464,144.271,3.424,3.456,80.689,3.267,0.946389,-51.9262,0.951111,0.96
42552,28.015,16.633,23.76,0,48.413,0,19.043,0,48.003,11.997,-5.295,-5.03,46.745,58.304,58,50.102,10.992,10.6,39.688,3.409,58.304,9.962,-5.331,72.461,186.1,34.619,458.507,144.287,3.435,3.429,80.681,3.268,0.946944,-52.2793,0.954167,0.9525
42553,27.971,16.604,23.716,0,48.398,0,18.97,0,48.003,11.997,-5.331,-5.03,46.672,58.315,58,50.069,10.993,10.6,39.603,3.408,58.315,9.963,-5.36,72.428,186.1,34.619,458.507,144.287,3.443,3.422,80.665,3.268,0.946667,-52.5636,0.956389,0.950556
42554,27.927,16.604,23.716,0,48.398,0,18.97,0,48.003,11.997,-5.512,-5.03,46.605,58.279,58,50.176,10.994,10.6,39.518,3.409,58.279,9.958,-5.386,72.38,186.1,34.619,458.42,144.271,3.443,3.444,80.666,3.268,0.946944,-52.8186,0.956389,0.956667
42555,27.891,16.589,23.679,0,48.413,0,18.955,0,48.003,11.997,-5.386,-5.03,46.534,58.207,58,50.337,10.993,10.6,39.521,3.408,58.225,9.958,-5.494,72.38,186.1,34.619,458.42,144.271,3.445,3.475,80.688,3.267,0.946667,-53.8777,0.956944,0.965278
42556,27.832,16.538,23.635,0,48.435,0,18.904,0,48.003,11.997,-5.541,-5.03,46.384,58.16,58,50.531,10.994,10.6,39.394,3.405,58.16,9.92,-5.581,72.38,186.1,34.619,458.377,144.287,3.455,3.511,80.73,3.265,0.945833,-54.7309,0.959722,0.975278
42557,27.803,16.523,23.621,0,48.464,0,18.889,0,48.003,11.997,-5.541,-5.03,46.384,58.127,58,50.627,10.994,10.6,39.394,3.401,58.127,9.915,-5.404,72.266,186.1,34.619,458.29,144.287,3.468,3.526,80.775,3.261,0.944722,-52.9951,0.963333,0.979444
42558,27.759,16.523,23.621,0,48.479,0,18.889,0,48.003,11.997,-5.469,-5.03,46.324,58.145,58,50.571,10.994,10.6,39.348,3.398,58.145,9.931,-5.443,72.266,186.1,34.619,458.247,144.287,3.478,3.512,80.796,3.258,0.943889,-53.3776,0.966111,0.975556
42559,27.722,16.494,23.562,0,48.479,0,18.845,0,48.003,11.997,-5.357,-5.03,46.201,58.185,58,50.473,10.994,10.6,39.265,3.394,58.178,9.931,-5.357,72.266,186.1,34.619,458.333,144.287,3.494,3.489,80.787,3.254,0.942778,-52.5342,0.970556,0.969167
42560,27.664,16.494,23.562,0,48.464,0,18.845,0,48.003,11.997,-5.263,-5.03,46.127,58.171,58,50.493,10.993,10.6,39.266,3.386,58.171,9.937,-5.23,72.266,186.1,34.701,458.16,144.238,3.502,3.484,80.753,3.246,0.940556,-51.2888,0.972778,0.967778
42561,27.664,16.494,23.562,0,48.45,0,18.86,0,48.003,11.997,-5.23,-5.03,46.115,58.171,58,50.493,10.992,10.6,39.269,3.386,58.171,9.937,-5.23,72.266,186.1,34.701,458.16,144.238,3.502,3.484,80.753,3.246,0.940556,-51.2888,0.972778,0.967778
42562,27.634,16.465,23.511,0,48.464,0,18.831,0,48.003,11.997,-5.212,-5.03,46.061,58.084,58,50.751,10.992,10.6,39.229,3.377,58.084,9.928,-5.107,72.266,186.1,34.684,458.116,144.173,3.504,3.528,80.78,3.238,0.938056,-50.0826,0.973333,0.98
42563,27.62,16.45,23.481,0,48.479,0,18.801,0,48.003,11.997,-5.107,-5.03,46.06,58.077,58,50.772,10.992,10.6,39.189,3.374,58.077,9.931,-5.06,72.266,186.1,34.701,458.073,144.157,3.506,3.529,80.794,3.235,0.937222,-49.6216,0.973889,0.980278
42564,27.59,16.45,23.481,0,48.479,0,18.801,0,48.003,11.997,-5.06,-5.03,46.014,58.095,58,50.717,10.991,10.6,39.147,3.373,58.095,9.934,-5.226,72.266,186.1,34.619,458.073,144.238,3.514,3.517,80.794,3.234,0.936944,-51.2496,0.976111,0.976944
42565,27.561,16.406,23.438,0,48.464,0,18.75,0,48.003,11.997,-5.407,-5.03,45.984,58.152,58,50.541,10.991,10.6,39.151,3.375,58.152,9.939,-5.197,72.266,186.1,34.619,457.943,144.238,3.517,3.484,80.77,3.236,0.9375,-50.9652,0.976944,0.967778
42566,27.539,16.392,23.423,0,48.435,0,18.735,0,48.003,11.997,-5.197,-5.03,45.928,58.225,58,50.378,10.993,10.6,39.022,3.375,58.207,9.933,-5.411,72.266,186.1,34.619,457.943,144.238,3.514,3.451,80.726,3.236,0.9375,-53.0638,0.976111,0.958611
42567,27.51,16.355,23.364,0,48.398,0,18.691,0,48.003,11.997,-5.14,-5.03,45.861,58.268,58,50.192,10.993,10.6,38.941,3.374,58.268,9.932,-5.14,72.266,186.1,34.619,457.856,144.238,3.501,3.413,80.663,3.235,0.937222,-50.4062,0.9725,0.948056
42568,27.48,16.34,23.35,0,48.354,0,18.677,0,48.003,11.997,-5.364,-5.03,45.805,58.29,58,50.126,10.993,10.6,38.899,3.373,58.29,9.915,-5.364,72.266,186.1,34.701,457.856,144.238,3.485,3.399,80.608,3.234,0.936944,-52.6029,0.968056,0.944167
42569,27.466,16.311,23.313,0,48.34,0,18.662,0,48.003,11.997,-5.154,-5.03,45.791,58.2,58,50.395,10.993,10.6,38.858,3.373,58.2,9.926,-5.234,72.249,186.1,34.684,457.769,144.238,3.437,3.452,80.595,3.234,0.936944,-51.328,0.954722,0.958889
42570,27.466,16.296,23.284,0,48.354,0,18.633,0,48.003,11.997,-5.234,-5.03,45.757,58.2,58,50.395,10.993,10.6,38.817,3.373,58.2,9.926,-5.234,72.249,186.1,34.684,457.769,144.238,3.437,3.452,80.595,3.234,0.936944,-51.328,0.954722,0.958889
42571,27.437,16.296,23.269,0,48.384,0,18.618,0,48.003,11.997,-5.031,-5.03,45.744,58.152,58,50.531,10.993,10.6,38.776,3.378,58.152,9.963,-5.19,72.217,186.1,34.701,457.639,144.238,3.432,3.484,80.679,3.239,0.938333,-50.8965,0.953333,0.967778
42572,27.451,16.238,23.196,0,48.413,0,18.567,0,48.003,11.997,-5.19,-5.03,45.724,58.203,58,50.379,10.994,10.6,38.687,3.381,58.203,9.969,-4.89,72.217,186.1,34.701,457.639,144.238,3.444,3.457,80.684,3.242,0.939167,-47.9545,0.956667,0.960278
42573,27.437,16.223,23.167,0,48.398,0,18.523,0,48.003,11.997,-4.839,-5.03,45.748,58.275,58,50.159,10.994,10.6,38.646,3.385,58.275,9.963,-5.23,72.217,186.1,34.701,457.509,144.238,3.447,3.417,80.66,3.246,0.940278,-51.2888,0.9575,0.949167
42574,27.466,16.172,23.115,0,48.384,0,18.494,0,48.003,11.997,-5.23,-5.03,45.721,58.29,58,50.115,10.994,10.6,38.605,3.392,58.29,9.963,-4.818,72.217,186.1,34.619,457.552,144.238,3.447,3.415,80.637,3.252,0.942222,-47.2484,0.9575,0.948611
42575,27.422,16.157,23.086,0,48.384,0,18.479,0,48.003,11.997,-4.839,-5.03,45.759,58.247,58,50.245,10.995,10.6,38.52,3.396,58.247,9.975,-5.414,72.217,186.1,34.619,457.552,144.238,3.439,3.445,80.642,3.257,0.943333,-53.0932,0.955278,0.956944
42576,27.422,16.128,23.042,0,48.413,0,18.435,0,48.003,11.997,-4.973,-5.03,45.687,58.131,58,50.593,10.996,10.6,38.391,3.401,58.131,9.965,-4.973,72.217,186.1,34.619,457.465,144.157,3.439,3.52,80.7,3.262,0.944722,-48.7685,0.955278,0.977778
42577,27.356,16.099,22.983,0,48.479,0,18.384,0,48.003,11.997,-5.592,-5.03,45.589,58.026,58,50.839,10.997,10.6,38.305,3.4,58.048,9.972,-5.592,72.266,186.1,34.701,457.422,144.157,3.447,3.567,80.786,3.26,0.944444,-54.8388,0.9575,0.990833
42578,27.327,16.069,22.961,0,48.523,0,18.369,0,48.003,11.997,-5.281,-5.03,45.557,57.993,58,51.002,10.997,10.6,38.265,3.4,57.993,9.988,-5.281,72.266,186.1,34.701,457.292,144.157,3.473,3.6,80.872,3.26,0.944444,-51.7889,0.964722,1
42579,27.268,16.055,22.932,0,48.552,0,18.34,0,48.003,11.997,-5.548,-5.03,45.48,58.102,58,50.675,10.997,10.6,38.224,3.392,58.102,9.929,-5.183,72.266,186.1,34.701,457.205,144.157,3.524,3.527,80.912,3.252,0.942222,-50.8279,0.978889,0.979722
42580,27.224,16.04,22.903,0,48.538,0,18.325,0,48.003,11.997,-5.093,-5.03,45.457,58.207,58,50.359,10.997,10.6,38.181,3.385,58.207,9.937,-5.548,72.266,185.986,34.701,457.161,144.092,3.542,3.456,80.84,3.246,0.940278,-54.4073,0.983889,0.96
42581,27.224,16.04,22.903,0,48.508,0,18.325,0,48.003,11.997,-5.726,-5.03,45.337,58.207,58,50.359,10.996,10.6,38.179,3.385,58.207,9.937,-5.548,72.266,185.986,34.701,457.161,144.092,3.542,3.456,80.84,3.246,0.940278,-54.4073,0.983889,0.96
42582,27.1,16.025,22.888,0,48.398,0,18.311,0,48.003,11.997,-5.205,-5.03,45.305,58.268,58,50.172,10.996,10.6,38.137,3.375,58.268,9.928,-5.91,72.217,185.986,34.701,457.075,144.092,3.528,3.41,80.674,3.236,0.9375,-57.9573,0.98,0.947222
42583,27.056,16.003,22.859,0,48.369,0,18.296,0,48.003,11.997,-5.91,-5.03,45.149,58.218,58,50.278,10.995,10.6,38.139,3.371,58.232,9.928,-5.425,72.217,185.986,34.701,457.031,144.092,3.499,3.426,80.632,3.232,0.936389,-53.2011,0.971944,0.951667
42584,26.975,16.003,22.859,0,48.369,0,18.296,0,48.003,11.997,-5.494,-5.03,45.08,58.174,58,50.451,10.995,10.6,38.096,3.368,58.174,9.928,-5.783,72.217,185.986,34.684,456.988,144.092,3.474,3.458,80.628,3.229,0.935556,-56.7119,0.965,0.960556
42585,26.917,16.003,22.859,0,48.384,0,18.296,0,48.003,11.997,-5.783,-5.03,44.948,58.138,58,50.558,10.994,10.6,38.099,3.364,58.138,9.927,-5.48,72.217,185.986,34.701,456.901,144.092,3.458,3.475,80.644,3.225,0.934444,-53.7404,0.960556,0.965278
42586,26.858,15.974,22.844,0,48.398,0,18.267,0,48.003,11.997,-5.783,-5.03,44.734,58.113,58,50.611,10.993,10.6,38.057,3.364,58.12,9.937,-5.783,72.217,185.986,34.701,456.944,144.092,3.453,3.487,80.667,3.226,0.934444,-56.7119,0.959167,0.968611
42587,26.829,15.959,22.815,0,48.413,0,18.252,0,48.003,11.997,-5.783,-5.03,44.734,58.098,58,50.676,10.993,10.6,38.057,3.363,58.098,9.933,-5.255,72.217,185.986,34.701,456.727,144.092,3.456,3.497,80.695,3.224,0.934167,-51.5339,0.96,0.971389
42588,26.733,15.959,22.815,0,48.435,0,18.252,0,48.003,11.997,-5.794,-5.03,44.558,58.098,58,50.675,10.992,10.6,38.016,3.359,58.098,9.933,-5.794,72.217,185.986,34.701,456.641,144.092,3.461,3.494,80.717,3.221,0.933056,-56.8197,0.961389,0.970556
42589,26.66,15.945,22.778,0,48.435,0,18.237,0,48.003,11.997,-5.255,-5.03,44.536,58.152,58,50.51,10.992,10.6,37.976,3.361,58.152,9.929,-5.664,72.217,185.986,34.701,456.554,144.076,3.472,3.463,80.714,3.222,0.933611,-55.5449,0.964444,0.961944
42590,26.66,15.93,22.764,0,48.435,0,18.201,0,48.003,11.997,-5.664,-5.03,44.417,58.152,58,50.51,10.992,10.6,37.936,3.361,58.152,9.929,-5.664,72.217,185.986,34.701,456.554,144.076,3.472,3.463,80.714,3.222,0.933611,-55.5449,0.964444,0.961944
42591,26.58,15.886,22.69,0,48.413,0,18.186,0,48.003,11.997,-5.281,-5.03,44.378,58.174,58,50.421,10.993,10.6,37.895,3.367,58.181,9.929,-5.469,72.266,186.165,34.701,456.424,144.092,3.469,3.452,80.685,3.229,0.935278,-53.6326,0.963611,0.958889
42592,26.55,15.872,22.661,0,48.413,0,18.127,0,48.003,11.997,-5.541,-5.03,44.29,58.142,58,50.541,10.993,10.6,37.81,3.371,58.142,9.929,-5.223,72.266,186.182,34.684,456.424,144.092,3.465,3.479,80.697,3.232,0.936389,-51.2201,0.9625,0.966389
42593,26.521,15.82,22.617,0,48.45,0,18.098,0,48.003,11.997,-5.465,-5.03,44.192,58.069,58,50.758,10.994,10.6,37.684,3.372,58.069,9.934,-5.465,72.266,186.182,34.701,456.337,144.076,3.463,3.524,80.738,3.233,0.936667,-53.5933,0.961944,0.978889
42594,26.506,15.806,22.581,0,48.479,0,18.069,0,48.003,11.997,-5.465,-5.03,44.192,58.011,58,50.93,10.994,10.6,37.684,3.374,58.011,9.979,-5.096,72.217,186.182,34.701,456.337,144.01,3.466,3.56,80.803,3.235,0.937222,-49.9747,0.962778,0.988889
42595,26.492,15.776,22.522,0,48.523,0,18.018,0,48.003,11.997,-4.941,-5.03,44.193,57.957,58,51.092,10.994,10.6,37.642,3.373,57.957,9.979,-5.378,72.217,186.182,34.701,456.25,144.01,3.487,3.592,80.88,3.234,0.936944,-52.7402,0.968611,0.997778
42596,26.477,15.747,22.507,0,48.552,0,18.003,0,48.003,11.997,-5.053,-5.03,44.121,57.957,58,51.092,10.995,10.6,37.512,3.373,57.957,9.974,-5.053,72.217,186.182,34.701,456.25,144.01,3.513,3.592,80.931,3.234,0.936944,-49.553,0.975833,0.997778
42597,26.462,15.747,22.493,0,48.567,0,17.988,0,48.003,11.997,-5.053,-5.03,44.121,57.993,58,50.983,10.995,10.6,37.512,3.367,57.993,9.987,-5.429,72.217,186.182,34.701,456.12,144.092,3.53,3.564,80.947,3.229,0.935278,-53.2403,0.980556,0.99
42598,26.411,15.703,22.434,0,48.567,0,17.944,0,48.003,11.997,-5.176,-5.03,44.035,58.033,58,50.864,10.996,10.6,37.385,3.37,58.033,9.979,-5.176,72.217,186.182,34.684,456.12,144.092,3.552,3.544,80.939,3.232,0.936111,-50.7592,0.986667,0.984444
42599,26.367,15.674,22.383,0,48.538,0,17.93,0,48.003,11.997,-5.483,-5.03,43.978,58.189,58,50.394,10.996,10.6,37.343,3.372,58.189,9.975,-5.165,72.217,186.182,34.701,456.033,144.092,3.56,3.451,80.825,3.233,0.936667,-50.6513,0.988889,0.958611
42600,26.367,15.674,22.383,0,48.494,0,17.915,0,48.003,11.997,-5.165,-5.03,43.927,58.189,58,50.394,10.996,10.6,37.3,3.372,58.189,9.975,-5.165,72.217,186.182,34.701,456.033,144.092,3.56,3.451,80.825,3.233,0.936667,-50.6513,0.988889,0.958611
42601,26.257,15.623,22.339,0,48.45,0,17.886,0,48.003,11.997,-5.537,-5.03,43.848,58.366,58,49.859,10.996,10.6,37.259,3.366,58.366,9.697,-5.245,72.217,186.182,34.701,455.946,144.01,3.525,3.337,80.611,3.227,0.935,-51.4359,0.979167,0.926944
42602,26.199,15.623,22.339,0,48.296,0,17.871,0,48.003,11.997,-5.245,-5.03,43.769,58.435,58,49.696,10.996,10.6,37.219,3.363,58.42,9.417,-5.635,72.217,186.182,34.701,455.816,144.01,3.483,3.302,80.493,3.224,0.934167,-55.2605,0.9675,0.917222
42603,26.14,15.637,22.339,0,48.23,0,17.871,0,48.003,11.997,-5.856,-5.03,43.654,58.453,58,49.595,10.995,10.6,37.219,3.36,58.453,9.932,-5.577,72.266,186.182,34.701,455.903,144.01,3.428,3.277,80.397,3.221,0.933333,-54.6917,0.952222,0.910278
42604,26.06,15.608,22.31,0,48.201,0,17.856,0,48.003,11.997,-5.577,-5.03,43.549,58.435,58,49.647,10.994,10.6,37.221,3.355,58.435,9.909,-5.845,72.266,186.182,34.701,455.859,144.01,3.389,3.285,80.334,3.217,0.931944,-57.3199,0.941389,0.9125
42605,26.001,15.608,22.31,0,48.186,0,17.856,0,48.003,11.997,-5.53,-5.03,43.318,58.398,58,49.753,10.993,10.6,37.177,3.356,58.398,9.619,-5.53,72.266,186.182,34.701,455.729,144.01,3.342,3.306,80.318,3.217,0.932222,-54.2308,0.928333,0.918333
42606,25.942,15.593,22.28,0,48.201,0,17.82,0,48.003,11.997,-5.53,-5.03,43.318,58.377,58,49.815,10.993,10.6,37.177,3.359,58.377,9.546,-5.65,72.266,186.182,34.701,455.729,144.01,3.31,3.322,80.333,3.22,0.933056,-55.4076,0.919444,0.922778
42607,25.862,15.579,22.251,0,48.215,0,17.805,0,48.003,11.997,-5.812,-5.03,43.209,58.388,58,49.778,10.993,10.6,37.136,3.362,58.388,9.469,-5.313,72.217,186.182,34.701,455.642,144.01,3.292,3.318,80.354,3.223,0.933889,-52.1027,0.914444,0.921667
42608,25.818,15.564,22.229,0,48.215,0,17.776,0,48.003,11.997,-5.313,-5.03,43.124,58.402,58,49.732,10.993,10.6,37.088,3.363,58.402,9.405,-5.574,72.233,186.182,34.701,455.599,144.01,3.287,3.31,80.37,3.225,0.934167,-54.6623,0.913056,0.919444
42609,25.789,15.564,22.229,0,48.23,0,17.776,0,48.003,11.997,-5.14,-5.03,42.991,58.395,58,49.752,10.992,10.6,37.042,3.364,58.395,9.303,-5.27,72.217,185.986,34.701,455.556,144.01,3.286,3.315,80.388,3.226,0.934444,-51.681,0.912778,0.920833
42610,25.745,15.549,22.2,0,48.252,0,17.761,0,48.003,11.997,-5.14,-5.03,42.991,58.377,58,49.803,10.992,10.6,37.042,3.365,58.377,9.101,-5.49,72.233,185.986,34.701,455.469,144.01,3.292,3.325,80.413,3.226,0.934722,-53.8385,0.914444,0.923611
42611,25.73,15.52,22.17,0,48.267,0,17.747,0,48.003,11.997,-5.552,-5.03,42.896,58.359,58,49.855,10.992,10.6,36.996,3.363,58.359,9.925,-5.223,72.233,185.986,34.684,455.512,143.962,3.301,3.334,80.432,3.225,0.934167,-51.2201,0.916944,0.926111
42612,25.693,15.505,22.156,0,48.281,0,17.717,0,48.003,11.997,-5.393,-5.03,42.822,58.341,58,49.906,10.992,10.6,36.909,3.365,58.341,9.914,-5.393,72.217,186.1,34.701,455.382,143.978,3.309,3.346,80.46,3.226,0.934722,-52.8873,0.919167,0.929444
42613,25.693,15.491,22.126,0,48.296,0,17.703,0,48.003,11.997,-5.393,-5.03,42.822,58.319,58,49.969,10.992,10.6,36.909,3.366,58.319,9.916,-5.024,72.217,186.182,34.701,455.382,143.962,3.319,3.359,80.488,3.227,0.935,-49.2686,0.921944,0.933056
